WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
m3/d,m3/d,m3/d,gP/m3,gN/m3,gCOD/m3,gP/m3,gFe/m3,,mgN/L,mg/L,mgP/L,mgCOD/L,mgN/L,kg/d,kg/d,m3/d,kg/d,cfm,cfm,cfm,%,gMgHPO4.3H2O/m3,m3/d,mg/L (g/m3),mg/L,m3/d,mgP/L,mgN/L,mgP/L,mgP/L,mgN/L,mg/L,mg/L,mg/L,mg/L,mg/L,mg/L,mgCOD/L,mgCOD/L,mgCOD/L,mgO2/L,mgO2/L,mgO2/L,mgO2/L,mgO2/L,mgO2/L,Days
113562.354,66758.40568,180320.7597,3.60E+01,2.35E+01,6.10E+02,2.88E+01,51.92741363,,4.17107,0.587219,0.305166,26.1962,5.65061,58526.8,72060.45,1.63E+06,944.044,13711.8,17539.7,8605.68,3.6,0,1700,42388.5,42388.5,180084,0.01,4115.57,115.31,17326.5,0.000161811,23402.8,3876.22,23377.6,3852.96,23364.4,3840.91,6377.24,6330.38,6309.8,6.08848,1.35002,0.81887,978.096,948.87,936.348,16.5816
113562.354,68451.28639,182013.6404,2.55E+01,4.10E+01,7.37E+02,2.04E+01,36.78191799,,5.35353,0.518661,0.398906,36.8969,7.38013,52107.7,66342.8,2.10E+06,953.054,17396,22758.7,11286.8,3.29,0.0191567,1658.57,39120.4,40000,181802,0.01,5328.3,55.264,13711.4,0.000156815,20709.3,4594.19,20675.7,4562.31,20658.6,4546.46,7480.86,7420.3,7393.83,6.03045,1.24909,0.780911,1266.22,1228.56,1212.42,16.5033
104615.2939,0,104615.2939,2.01E+01,4.49E+01,6.99E+02,1.61E+01,29.02886665,,13.9618,0.422069,0.230844,20.0948,15.1177,33396.7,47215.6,1.84E+06,547.71,16564.2,19288.4,9326.9,2.96,0.0135906,1180.39,28649.5,40000,104480,0.01,6740.3,60.5294,15373.1,0.000495029,16867.8,4233.06,16830.4,4197.63,16811.5,4180.2,6850.3,6784.96,6756.61,6.10497,1.10378,0.686521,1076.61,1036.26,1019.12,22.7726
103905.5169,0,103905.5169,2.44E+01,4.87E+01,7.23E+02,1.95E+01,35.15918631,,16.2012,0.48442,0.215043,17.8722,17.2454,37357.4,51442,1.95E+06,543.905,17657.8,20351.7,9835.16,3.04,0.017079,1286.05,31015.3,40000,103754,0.01,6488.13,70.831,16610.2,0.000587148,19350.4,4543.33,19310.4,4505.54,19290.4,4487.19,7368.03,7299.38,7269.69,6.05326,1.08276,0.680288,1127.97,1085.68,1067.75,22.8462
102321.5096,0,102321.5096,2.36E+01,3.28E+01,7.22E+02,1.89E+01,34.07736519,,2.73598,0.456047,0.21733,18.3956,3.86622,35510.6,49253.6,1.60E+06,535.641,13466.6,17121.2,8728.75,3.02,0.0177376,1231.34,29794.1,40000,102178,0.01,5936.11,84.8861,16635.8,0.000104806,18212.5,4241.74,18176.6,4207.88,18158.3,4191.04,6881.08,6815.46,6787.46,6.84548,1.3003,0.791057,1051.44,1010.84,993.884,23.0209
113562.354,5816.53404,119378.888,3.15E+01,1.94E+01,7.22E+02,2.52E+01,45.43648692,,1.79607,0.575153,0.206966,16.1021,2.85045,46046.8,60574,1.81E+06,624.836,14805.8,19474.2,10000.8,3.18,0.0300628,1514.35,36025.2,40000,119192,0.01,5388.58,109.196,19092.5,6.53E-05,22952.9,4890.55,22913.6,4853.8,22893.8,4835.63,7966.6,7895.25,7864.79,7.12107,1.40928,0.857957,1205.12,1161.05,1142.62,21.2186
113562.354,64145.92521,177708.2792,2.66E+01,2.51E+01,6.16E+02,2.13E+01,38.40464966,,4.08881,0.481947,0.347808,31.5921,5.83941,48680.1,61897.6,1.64E+06,930.557,13836.4,17687.9,8698.11,3.29,0.0271772,1547.44,36740,40000,177511,0.01,4617.13,85.5004,15348.4,0.000147305,19224.6,3708.64,19199.2,3684.79,19185.8,3672.48,6063.78,6015.87,5994.87,6.10989,1.34424,0.816216,991.101,961.169,948.356,16.7471
82330.57949,0,82330.57949,2.51E+01,3.48E+01,4.69E+02,2.01E+01,36.24100743,,17.9815,0.355682,0.0820444,4.94288,18.3362,26431.6,36919.28,8.87E+05,431.036,8942.89,8907.55,3908.55,3,0.014475,922.982,22757.4,40000,82223.4,0.01,4651.73,138.222,19339.9,0.00143107,14162.5,1858.97,14148.6,1846.02,14140.6,1838.68,3026.8,2999.02,2986.62,6.18384,1.37509,0.78212,442.648,425.031,417.484,25.4971
113562.354,76507.24259,190069.5966,2.35E+01,3.00E+01,4.68E+02,1.88E+01,33.89706167,,7.02535,0.418936,0.340295,31.2425,8.72437,43233.4,53604,1.40E+06,995.474,12287.9,15148.5,6989.48,3.37,0.0196231,1340.1,32213.7,40000,189894,0.01,4046.77,83.9293,15341.8,0.000285131,16704.7,2913.54,16686.3,2896.43,16676.4,2887.3,4786.57,4751.15,4735.36,5.56398,1.37519,0.826488,768.616,746.362,736.71,16.027
113562.354,11127.27773,124689.6317,1.31E+01,4.23E+01,6.34E+02,1.05E+01,18.93186955,,13.2033,0.330793,0.290695,27.223,15.069,29378.2,42916.4,1.84E+06,653.03,16817.5,19162.7,9193.97,2.87,0.00879613,1072.91,26211.9,40000,124571,0.01,7233.18,35.8594,12293.2,0.000408673,13235.7,3838.51,13202.8,3806.98,13185.7,3791.28,6189.38,6130.14,6104.36,6.02917,1.14188,0.704716,1051.2,1014.4,998.715,20.7489
113562.354,22863.17607,136425.5301,3.60E+01,2.80E+01,5.32E+02,2.88E+01,51.92741363,,8.43003,0.552088,0.161794,11.0472,9.12331,47766.3,61364.8,1.39E+06,714.162,12612.6,14561.1,6922.38,3.26,0.438126,1534.12,36452.7,40000,136232,0.01,4140.6,169.108,21114.4,0.000444892,21991.7,3354.49,21968.6,3333.4,21956.3,3322.29,5513.4,5470.72,5451.95,6.14461,1.28024,0.759063,793.628,767.018,755.652,19.6587
113562.354,16345.22966,129907.5837,1.14E+01,2.84E+01,7.50E+02,9.11E+00,16.42565063,,1.11696,0.350829,0.368679,35.6489,3.63768,30986.3,44946.8,1.88E+06,680.35,15264.4,20341.3,10514.9,2.89,0.00751369,1123.67,27367,40000,129782,0.01,7266.89,31.7767,10072.3,2.90E-05,14052.5,4638.51,14013.7,4601.05,13993.8,4582.54,7484.91,7411.62,7380.33,7.2988,1.54055,0.934258,1277.42,1231.92,1212.84,20.294
113562.354,90319.6082,203881.9622,1.20E+01,3.29E+01,4.69E+02,9.63E+00,17.36322893,,7.24868,0.295689,0.417288,40.5553,9.8303,32948.5,42652,1.46E+06,1068.1,12816.3,15789.4,7223.55,3.23,0.00843857,1066.3,26060.8,40000,203748,0.01,4845.52,38.5585,10290.6,0.000228685,11814.1,2679.99,11796.5,2663.08,11786.8,2654.04,4363.88,4328.83,4313.15,5.46272,1.38073,0.833471,789.278,767.153,757.508,15.3199
113562.354,28845.47678,142407.8308,3.34E+01,2.25E+01,5.64E+02,2.67E+01,48.14103972,,6.88574,0.534962,0.208432,16.1983,7.84622,47518.3,61043.6,1.48E+06,745.528,13074.3,15585.1,7526.11,3.26,0.209485,1526.09,36279.1,40000,142215,0.01,4383.69,144.085,19707.1,0.000323056,21318.9,3546.58,21294,3523.64,21280.9,3511.7,5815.67,5769.66,5749.51,6.14045,1.27469,0.763472,865.884,837.225,825.005,19.1783
113562.354,33120.22052,146682.5745,2.59E+01,4.06E+01,6.93E+02,2.07E+01,37.32282854,,7.49196,0.505757,0.31136,27.6277,9.0401,45524.8,59564,1.96E+06,767.98,16716.6,21002.5,10289.8,3.2,0.0200218,1489.1,35477.8,40000,146498,0.01,5608.37,69.9857,15907.3,0.000247819,20192.1,4465.96,20157.3,4433.08,20139.6,4416.79,7266.7,7204.68,7177.71,6.06165,1.18624,0.738343,1171.4,1132.96,1116.58,18.8697
113562.354,90737.2543,204299.6083,1.31E+01,2.21E+01,5.22E+02,1.05E+01,18.93186955,,5.07533,0.313606,0.427611,41.4686,7.63526,35570.9,46461.6,1.50E+06,1070.23,12650.2,16338.2,7745.59,3.2,0.00956463,1161.54,28224.4,40000,204155,0.01,4909.7,46.3689,10424,0.000157422,12529.2,2890.71,12510.1,2872.43,12499.7,2862.69,4703.4,4665.33,4648.39,5.73441,1.40161,0.84261,853.979,829.948,819.517,15.298
113562.354,90740.64253,204302.9965,1.69E+01,2.53E+01,5.95E+02,1.35E+01,24.34097514,,4.14181,0.367891,0.430334,41.2273,6.46769,41733,54175.2,1.62E+06,1070.12,13621.7,17591.9,8539.7,3.22,0.0133987,1354.38,32529.2,40000,204134,0.01,4932.91,55.2212,11395.8,0.000128393,14691.9,3286.17,14669.9,3265.15,14658,3254.15,5346.56,5303.64,5284.66,5.9513,1.38863,0.84148,959.563,932.562,920.909,15.2931
113562.354,5131.102681,118693.4567,1.57E+01,2.91E+01,4.79E+02,1.25E+01,22.53793994,,11.9957,0.282011,0.179937,15.6011,13.0794,25987.3,38492.4,1.23E+06,621.669,11835.8,12635.7,5807,2.83,0.0177616,962.31,23669.7,40000,118588,0.01,5805.37,105.869,16818.1,0.000567783,11254.9,2433.51,11235.6,2415.41,11224.8,2405.57,3925.75,3888.26,3871.67,6.24925,1.2961,0.751069,669.39,645.733,635.596,21.2779
105641.4209,0,105641.4209,2.88E+01,2.69E+01,5.39E+02,2.31E+01,41.65011301,,10.5033,0.448973,0.1091,6.58512,10.9689,35814.2,49135.2,1.24E+06,553.038,11584.1,12821.1,6084.08,3.05,0.442769,1228.38,29727.8,40000,105496,0.01,4739.15,162.308,20888.3,0.000592152,17891.1,2909.68,17868.6,2888.91,17856.4,2877.88,4737.63,4695.56,4677.12,6.35423,1.25584,0.734205,708.747,682.459,671.291,22.6128
113562.354,86552.00465,200114.3587,3.81E+01,3.53E+01,4.53E+02,3.05E+01,54.99257346,,9.10692,0.590197,0.284884,24.0919,10.4439,60438,71091.79,1.48E+06,1047.77,13120.1,15963.8,7209.94,3.71,0,1700,41818.7,41818.7,199869,0.01,3468.19,102.39,17823.2,0.000431497,23505.6,3254.72,23486.9,3237.84,23477,3228.91,5407.02,5372.93,5357.63,5.39213,1.36832,0.828519,766.511,745.165,735.851,15.4785
113562.354,51052.49101,164614.845,3.79E+01,3.28E+01,5.35E+02,3.03E+01,54.63196642,,7.88065,0.578332,0.236456,18.7986,8.96423,55173.7,68667.25,1.46E+06,861.78,13008.4,15515.9,7320.79,3.39,0,1700,40392.5,40392.5,164391,0.01,3892.53,146.052,19186,0.000393282,23034.8,3399.9,23013,3380.01,23001.4,3369.51,5605.9,5565.67,5547.87,5.97463,1.31968,0.786447,818.208,793.068,782.254,17.5596
113562.354,89457.85739,203020.2114,3.40E+01,3.33E+01,4.90E+02,2.72E+01,49.04255731,,7.32892,0.547508,0.319532,28.0902,8.87382,57474.2,68557.09,1.50E+06,1063.06,13039,16280.5,7525.07,3.53,0,1700,40327.7,40327.7,202787,0.01,3662.12,92.5171,16736.7,0.000322942,21813.5,3282.86,21794.1,3265.09,21783.7,3255.69,5430.39,5394.15,5377.97,5.5357,1.37211,0.829608,814.967,792.259,782.385,15.3334
94756.27863,0,94756.27863,3.46E+01,3.12E+01,5.79E+02,2.77E+01,49.94407491,,9.56424,0.507022,0.0955706,4.69259,9.9411,38274,51610,1.14E+06,495.923,10535.7,11849.1,5677.06,3.1,0.504638,1290.25,31108.6,40000,94601.1,0.01,4362.09,176.395,21083.6,0.000633932,20193.7,2850.54,20171.7,2830.33,20159.8,2819.56,4653.21,4612.06,4594.08,6.46567,1.26597,0.73576,664.91,639.225,628.36,23.874
98533.5776,0,98533.5776,1.70E+01,2.38E+01,6.03E+02,1.36E+01,24.52127866,,8.19287,0.316864,0.197063,17.2784,9.29859,26531.3,39472.84,1.27E+06,515.974,11461.9,13167.8,6399.84,2.81,0.0143563,986.821,24236.1,40000,98426,0.01,6073.14,85.4049,15401.2,0.00037477,12652.6,2894.95,12627.9,2871.68,12614.6,2859.54,4673.87,4627.3,4607.08,6.43283,1.23416,0.727837,755.934,726.828,714.545,23.4549
113562.354,3746.233964,117308.588,3.86E+01,2.33E+01,4.76E+02,3.09E+01,55.71378754,,12.2621,0.553158,0.0946332,3.53273,12.5618,44435.3,58122,1.22E+06,614.017,11686,12484.4,5734.96,3.2,0.679203,1453.05,34693.4,40000,117128,0.01,3863.75,229.785,24272.7,0.000852068,22020.2,2751.56,22000.5,2733.7,21989.7,2723.98,4499.42,4462.48,4446.11,6.27177,1.30115,0.753975,658.328,635.163,625.239,21.3827
113562.354,74790.16722,188352.5212,1.72E+01,3.99E+01,5.89E+02,1.38E+01,24.8818857,,9.03243,0.374425,0.403094,38.3024,11.1908,40333.2,53022,1.76E+06,986.532,15525.8,18819.2,8877.67,3.18,0.0123375,1325.55,31891.9,40000,188189,0.01,5393.97,46.5737,11965.7,0.00028711,14954.5,3372.25,14930.5,3349.3,14917.7,3337.5,5481.74,5437.05,5417.24,5.76742,1.2816,0.779938,969.265,941.229,929.094,16.1415
113562.354,73424.08858,186986.4426,2.52E+01,4.62E+01,5.33E+02,2.02E+01,36.42131095,,14.2085,0.450115,0.345392,31.533,15.915,47389.3,60162.4,1.76E+06,979.223,16300.8,18468.9,8324.55,3.29,0.0192447,1504.06,35802.4,40000,186794,0.01,4862.56,72.55,14971.4,0.000554989,17951.4,3233.63,17929.2,3212.84,17917.5,3202.11,5290.78,5251.2,5233.46,5.63696,1.28887,0.779283,875.292,850.46,839.623,16.2019
113562.354,53487.5329,167049.8869,1.90E+01,2.41E+01,5.89E+02,1.52E+01,27.40613497,,5.20104,0.382896,0.355579,33.1958,7.02055,38645,51361.6,1.57E+06,874.897,13558.4,16854.7,8202.25,3.15,0.0149806,1284.04,30970.5,40000,166893,0.01,5166.99,70.1638,13762.5,0.000179571,15287.2,3376.7,15262.8,3353.6,15249.8,3341.63,5491.6,5445.18,5424.82,6.05629,1.31372,0.793326,936.417,907.352,894.913,17.4263
113562.354,31000.60264,144562.9566,1.45E+01,4.78E+01,5.56E+02,1.16E+01,20.91520827,,18.3712,0.325817,0.312181,29.2371,20.2452,31340.2,44408.8,1.79E+06,757.17,17184.6,18384.4,8363.33,2.95,0.0101125,1110.22,27061.7,40000,144436,0.01,6653.3,48.6589,12871.3,0.000621926,13022.3,3250.4,12995.9,3225.25,12982.1,3212.5,5254.11,5207.07,5186.22,5.82796,1.202,0.727788,913.531,884.096,871.374,19.0449
113562.354,84759.92749,198322.2815,2.50E+01,3.53E+01,6.72E+02,2.00E+01,36.06070391,,3.91572,0.48774,0.405823,37.8268,5.9891,52136.4,65629.2,1.85E+06,1038.55,15289.3,20140.3,9962.75,3.32,0.0190859,1640.73,38740.6,40000,198111,0.01,4833.47,60.2358,13502.4,0.000122534,19465.7,4019.42,19438.3,3993.45,19424,3980.22,6560.64,6509.4,6486.89,6.06473,1.3463,0.827964,1119.81,1087.78,1074.02,15.5942
105173.3086,0,105173.3086,2.19E+01,1.87E+01,5.62E+02,1.76E+01,31.73341944,,9.51395,0.375291,0.151385,11.8622,10.2492,30924,44060,1.29E+06,550.688,11850.8,13350.8,6409.34,2.94,0.0704672,1101.5,26863.5,40000,105048,0.01,5465.92,119.897,18256.9,0.000465077,14970.3,2954.14,14946.3,2931.77,14933.5,2920.03,4788.37,4743.48,4723.89,6.36077,1.23871,0.729282,750.517,722.473,710.589,22.6788
113562.354,37865.31901,151427.673,1.98E+01,3.87E+01,5.14E+02,1.58E+01,28.48795609,,13.153,0.36556,0.287396,26.0763,14.5838,35597.3,48051.6,1.53E+06,793.066,14375,15902.1,7260.49,3.1,0.0147553,1201.29,29119.8,40000,151283,0.01,5450.96,79.1544,15566.2,0.000536846,14586.8,2951.11,14564.9,2930.52,14553.1,2919.75,4800.73,4760.26,4742.27,5.87339,1.27174,0.757621,800.928,775.526,764.553,18.5027
82583.64927,0,82583.64927,3.12E+01,2.74E+01,4.71E+02,2.50E+01,45.07587988,,14.0392,0.424819,0.0747238,3.42818,14.3268,30222.7,40854.4,8.46E+05,432.282,8230.46,8637.42,3873.2,3.1,0.466221,1021.36,25031.1,40000,82461.1,0.01,3796.68,181.593,20993.6,0.00122466,16907.8,1905.74,16893.7,1892.85,16885.5,1885.52,3110.76,3082.75,3070.3,6.23148,1.3852,0.787402,441.955,424.228,416.671,25.4558
113562.354,50596.63014,164158.9841,2.83E+01,2.38E+01,7.42E+02,2.26E+01,40.74859541,,1.3183,0.544446,0.356087,32.2824,3.19437,51496.5,65852.4,1.89E+06,859.469,15129.5,20637,10597.8,3.27,0.0235336,1646.31,38859.3,40000,163950,0.01,5108.3,77.356,15384.2,4.13E-05,21731.7,4706.48,21697.3,4673.99,21679.7,4657.73,7674.7,7610.48,7582.79,7.00991,1.53039,0.941728,1252.06,1212.13,1195.25,17.6171
86915.34187,0,86915.34187,2.58E+01,4.36E+01,7.22E+02,2.06E+01,37.14252502,,13.2175,0.448632,0.179736,14.5247,14.0933,33423.8,46685.6,1.47E+06,454.922,13365.4,15278.1,7395.79,3,0.0151306,1167.14,28350.8,40000,86779.8,0.01,5970.61,81.2212,16442.1,0.000629298,17903.2,3624.56,17871.7,3594.98,17855.4,3580.19,5890.49,5834.66,5810.53,6.26391,1.13903,0.690318,863.102,828.596,814.048,24.9115
103537.3176,0,103537.3176,3.21E+01,4.91E+01,7.27E+02,2.57E+01,46.33800452,,16.0639,0.576295,0.167517,11.9667,16.8134,43499.9,57837.6,1.95E+06,541.844,17588,20396,9848.15,3.15,0.0241791,1445.94,34538.3,40000,103361,0.01,5881.79,92.493,18764,0.0006396,22998.5,4723.9,22958,4686.01,22937.8,4667.61,7690.77,7621.97,7592.2,6.06323,1.08364,0.680851,1128.57,1086.26,1068.33,22.8748
113562.354,1224.592684,114786.9467,3.18E+01,3.67E+01,6.56E+02,2.55E+01,45.97739748,,7.84906,0.556075,0.154782,10.5433,8.53852,44154.3,58329.2,1.76E+06,600.804,15347,18562.5,9140.59,3.17,0.0270288,1458.23,34806.3,40000,114608,0.01,5410.2,111.858,20138.5,0.000319359,22182.7,4400.57,22147.1,4367.43,22129.1,4350.94,7169.19,7106.2,7078.99,6.23812,1.15801,0.715677,1068.97,1030.08,1013.65,21.6666
113562.354,6929.767406,120492.1214,1.54E+01,3.22E+01,6.56E+02,1.23E+01,22.1773329,,4.21842,0.356087,0.273148,25.0822,5.84305,30767.4,44354,1.68E+06,630.996,14426.1,17787.1,8924.95,2.9,0.0114868,1108.85,27030.5,40000,120367,0.01,6601.18,59.7934,13826.9,0.000136487,14239.7,3956.77,14206.4,3925.07,14189.1,3909.17,6389.88,6328.19,6301.64,6.42585,1.23472,0.757494,1060.77,1022.47,1006.33,21.1365
113562.354,25312.00266,138874.3567,1.76E+01,1.52E+01,5.11E+02,1.41E+01,25.42279625,,9.06774,0.327574,0.260083,23.5335,10.4345,31290.7,43709.2,1.35E+06,727.35,12403.7,14099.6,6616.51,3,0.0149243,1092.73,26663.8,40000,138747,0.01,5350.07,91.1596,15692,0.000381014,13073.1,2777.93,13052.3,2758.28,13040.8,2747.83,4506.72,4466.58,4448.88,6.10033,1.29581,0.763526,756.506,731.274,720.468,19.4782
113562.354,82182.52743,195744.8814,2.36E+01,3.51E+01,5.63E+02,1.89E+01,34.07736519,,7.03765,0.433922,0.376932,34.9927,8.93628,47240.5,59768,1.61E+06,1025.14,14011,17313.2,8183.74,3.31,0.0183616,1494.2,35588.5,40000,195553,0.01,4575.32,65.0139,14076.1,0.00025854,17308.8,3268.21,17287.2,3247.95,17275.7,3237.34,5344.34,5303.66,5285.58,5.80698,1.33793,0.807204,900.654,875.109,864.049,15.7234
113562.354,13728.92262,127291.2766,3.31E+01,2.01E+01,5.46E+02,2.65E+01,47.78043268,,8.47381,0.522319,0.149588,10.0649,9.12068,44004.8,57625.2,1.41E+06,666.358,12798.8,14744.6,7070.03,3.19,0.376574,1440.63,34422.3,40000,127113,0.01,4468.11,161.952,21059.4,0.000427604,20812.8,3401.44,20788.1,3378.78,20775.1,3366.94,5568.54,5523.09,5503.19,6.20415,1.25358,0.745861,818.006,789.706,777.657,20.4547
113562.354,85447.79515,199010.1492,3.75E+01,3.95E+01,6.49E+02,3.00E+01,54.09105586,,6.5425,0.628345,0.341623,29.8932,8.20245,64986.3,79048.47,1.89E+06,1041.88,15978.8,20475.3,9914.29,3.99,0,1700,46499.1,46499.1,198747,0.01,4213.12,93.5222,16221.8,0.000222411,25046.9,4227.39,25019.5,4201.99,25005.3,4189.06,6951.74,6902.49,6880.71,5.84886,1.28962,0.793553,1088.16,1057.48,1044.22,15.5464
113562.354,2606.143474,116168.4975,3.59E+01,2.22E+01,6.67E+02,2.88E+01,51.92741363,,3.94288,0.6044,0.144447,8.94612,4.57653,47679.1,62207.6,1.68E+06,607.971,14330,17936.5,9045.08,3.21,0.108723,1555.19,36907.2,40000,115975,0.01,4947.62,140.992,21044.6,0.000167003,24100.8,4504.4,24065.3,4471.6,24047.3,4455.24,7352.61,7289.01,7261.72,6.52882,1.23993,0.761084,1075.86,1036.6,1020.11,21.5229
113562.354,64275.10137,177837.4554,2.97E+01,2.48E+01,5.98E+02,2.38E+01,42.91223765,,4.59429,0.510384,0.326964,29.1074,6.2145,51238.9,64575.6,1.60E+06,931.179,13571.8,17185.1,8386.55,3.32,0.0256913,1614.39,38177.9,40000,177629,0.01,4334.68,98.3787,16271.4,0.000182775,20349.7,3645.84,20325.3,3623.12,20312.5,3611.33,5976.43,5930.59,5910.44,6.06035,1.34065,0.810726,952.172,923.53,911.252,16.7342
113562.354,17600.66111,131163.0151,1.79E+01,4.38E+01,5.99E+02,1.43E+01,25.78340329,,15.3413,0.376396,0.270687,24.4671,16.761,33588.2,47034.8,1.80E+06,686.876,16705.6,18638,8768.84,2.99,0.0129934,1175.87,28547.8,40000,131027,0.01,6451.87,61.6325,14852.9,0.000532279,15038.5,3653.51,15008.3,3624.85,14992.7,3610.48,5912.56,5858.85,5835.31,5.95728,1.16432,0.712026,983.972,950.551,936.239,20.1466
113562.354,77516.88251,191079.2365,2.01E+01,1.52E+01,6.98E+02,1.61E+01,29.02886665,,1.9314,0.43966,0.426393,40.5141,4.17637,46236.1,59751.6,1.84E+06,1000.7,14843.9,20026.4,10136,3.24,0.0151984,1493.79,35579.5,40000,190892,0.01,5222.5,55.1127,12203,5.49E-05,17561.3,4107.59,17532.5,4079.98,17517.3,4065.96,6680.63,6625.46,6601.42,6.51399,1.46811,0.906235,1169.82,1135.32,1120.6,15.9919
113562.354,76521.80997,190084.164,1.74E+01,3.29E+01,6.42E+02,1.39E+01,25.06218922,,3.65277,0.38916,0.421259,40.1976,5.91035,41426.7,54646.4,1.74E+06,995.588,14457.3,18818.8,9295.5,3.17,0.012426,1366.16,32788.8,40000,189916,0.01,5177.81,51.3173,11729.4,0.000107284,15546.3,3668.97,15520.4,3644.26,15506.8,3631.57,5962.29,5912.86,5891.18,6.10241,1.36104,0.831578,1055.44,1024.48,1011.19,16.0477
113562.354,25469.28162,139031.6356,2.22E+01,3.29E+01,7.16E+02,1.78E+01,32.09402648,,2.12318,0.466017,0.319752,29.0527,3.80139,41142.8,55122.8,1.84E+06,727.965,15129.8,19821.2,10123.6,3.12,0.0173497,1378.07,33051,40000,138865,0.01,5802.94,67.999,15019.7,6.64E-05,18616.7,4538.7,18580.8,4504.65,18562.5,4487.72,7368.54,7302.23,7273.74,6.78166,1.37915,0.847207,1201.46,1160.33,1143,19.4826
92370.55237,0,92370.55237,1.86E+01,3.59E+01,5.53E+02,1.49E+01,26.86522441,,14.8605,0.307587,0.154448,12.8779,15.6298,25713.3,38184.88,1.13E+06,483.683,10946.9,11484.1,5295.58,2.82,0.0113028,954.622,23491.7,40000,92266.3,0.01,5937.11,88.0919,16355.2,0.000836067,12268.8,2364.11,12249,2345.63,12238.1,2335.68,3820.21,3782.66,3766.1,6.38386,1.27309,0.732554,611.227,587.595,577.524,24.1896
113562.354,44943.82566,158506.1797,3.36E+01,4.86E+01,5.36E+02,2.69E+01,48.50164675,,17.9994,0.544541,0.242911,19.8582,19.1164,51094.7,64584,1.77E+06,829.844,16959.9,18302.7,8226.65,3.31,0.0279375,1614.6,38182.5,40000,158299,0.01,4809.52,108.243,18486.2,0.000816145,21702,3526.99,21677,3504.01,21664.2,3492.29,5789.51,5746.54,5727.37,5.75158,1.2394,0.748379,877.403,850.59,838.945,17.9826
109703.7798,0,109703.7798,2.31E+01,3.00E+01,4.72E+02,1.85E+01,33.35615111,,13.2813,0.365775,0.111348,7.54655,13.7781,30728.8,43512,1.16E+06,574.442,11220.7,11753,5353.62,2.96,0.41615,1087.8,26551.6,40000,109579,0.01,4900.68,158.652,20527.9,0.000773054,14576.6,2409.28,14558.5,2392.39,14548.5,2383.11,3910.49,3875.27,3859.65,6.32055,1.31157,0.753842,614.926,592.685,583.153,22.1717
113562.354,57454.59028,171016.9443,2.07E+01,3.76E+01,6.00E+02,1.65E+01,29.75008072,,8.20932,0.412851,0.359339,33.3609,10.0285,41647.4,54553.2,1.72E+06,895.629,15129.9,18367.7,8788.68,3.19,0.0153469,1363.83,32737.5,40000,170848,0.01,5292.91,62.5479,13963,0.000279198,16481.7,3552.63,16456.1,3528.21,16442.5,3515.7,5782.46,5734.87,5713.88,5.88777,1.26104,0.767697,979.61,949.819,937.006,17.1703
113562.354,69054.16948,182616.5235,1.35E+01,2.08E+01,7.46E+02,1.08E+01,19.47278011,,1.03189,0.380754,0.460641,44.9104,3.85382,39468.8,53168,1.92E+06,956.483,15276.7,20977.5,10770.2,3.11,0.00914304,1329.2,31972.7,40000,182457,0.01,6103.66,34.295,9520.72,2.52E-05,15232.8,4345.59,15200.9,4314.63,15184.3,4299.04,7035.62,6973.76,6946.97,6.96625,1.59883,0.993743,1270.88,1232.2,1215.78,16.4905
113562.354,6616.429991,120178.784,2.09E+01,3.99E+01,4.58E+02,1.67E+01,30.11068776,,20.1501,0.347907,0.146876,11.509,20.8319,30662.6,43375.6,1.38E+06,629.356,13963.6,13763.9,6001.91,2.96,0.0162427,1084.39,26473.6,40000,120054,0.01,5757.26,119.685,19015.6,0.00101793,13872.3,2549.36,13852.6,2531,13841.8,2521.16,4135.41,4098.96,4082.65,6.05156,1.27943,0.745144,667.807,644.87,634.934,21.1223
113562.354,25670.14487,139232.4989,1.41E+01,3.34E+01,5.61E+02,1.13E+01,20.37429771,,8.42704,0.308676,0.30063,28.1505,10.2563,29713.2,42378.4,1.51E+06,729.261,13617.1,15794.9,7554.25,2.93,0.0100963,1059.46,25904.5,40000,139112,0.01,6103.52,55.1192,13207.8,0.00029819,12335.3,3115.1,12310.8,3091.76,12297.7,3079.63,5036.05,4989.49,4969.1,6.09197,1.25067,0.749132,869.585,840.419,827.966,19.4676
101849.617,0,101849.617,1.92E+01,4.06E+01,7.51E+02,1.54E+01,27.76674201,,7.3469,0.421661,0.259731,23.2039,8.67964,33033.9,46841.6,1.81E+06,533.219,15547.3,19302.8,9585.25,2.95,0.0124169,1171.04,28438.7,40000,101716,0.01,6763.19,53.0279,14428.6,0.000251101,16857.9,4450.02,16818.4,4412.54,16798.5,4394.2,7200.35,7130.4,7100.37,6.28687,1.13206,0.70689,1127.6,1084.45,1066.29,23.0919
113562.354,70151.56916,183713.9232,2.31E+01,2.60E+01,6.04E+02,1.85E+01,33.35615111,,4.33125,0.438857,0.371793,34.4748,6.22201,45683.1,58576,1.62E+06,962.104,13710.7,17499.7,8553.13,3.26,0.0186892,1464.4,34940.8,40000,183529,0.01,4755.23,75.4328,14152.8,0.000150349,17511.5,3533.82,17487.4,3511.04,17474.5,3499.22,5769.01,5723.03,5702.82,6.04811,1.35131,0.818865,970.232,941.443,929.09,16.3954
113562.354,37618.13764,151180.4916,2.08E+01,2.88E+01,6.68E+02,1.66E+01,29.93038424,,3.0663,0.42982,0.339755,31.3084,4.82371,40210.2,53779.6,1.73E+06,791.672,14500,18628.5,9370.33,3.13,0.0165,1344.49,32310.7,40000,151017,0.01,5557.42,70.62,14426.3,9.86E-05,17167.2,4049.72,17136.3,4020.41,17120.2,4005.61,6577.55,6519.83,6494.84,6.41795,1.32759,0.813377,1095.53,1059.6,1044.37,18.5351
113562.354,66859.44749,180421.8015,2.91E+01,4.44E+01,6.20E+02,2.33E+01,42.01072005,,10.9545,0.521698,0.341794,30.6529,12.6354,52584.8,66160.8,1.90E+06,944.699,16868.4,20263.3,9571.62,3.32,0.0228416,1654.02,39023.7,40000,180209,0.01,4886.03,72.9957,15550.8,0.000395028,20809.1,3902.77,20781.5,3876.97,20767.3,3863.92,6382.8,6333.96,6312.35,5.78001,1.23771,0.759962,1038.18,1007.73,994.563,16.5846
113562.354,36066.0626,149628.4166,3.03E+01,4.86E+01,7.08E+02,2.43E+01,43.81375525,,11.273,0.569884,0.30077,25.984,12.7301,51063.7,65570.4,2.14E+06,783.305,18302.2,23109.2,11035.7,3.26,0.0241874,1639.26,38709.1,40000,149421,0.01,5516.48,72.4524,16614.3,0.000379578,22744.5,4736.14,22707.5,4701.35,22689,4684.3,7720.96,7657.23,7629.37,5.94632,1.15475,0.723002,1223.99,1184.55,1167.65,18.6432
113562.354,76436.49064,189998.8446,2.25E+01,4.62E+01,7.06E+02,1.80E+01,32.45463352,,8.63202,0.479403,0.41586,38.9852,10.7466,49650.4,63613.6,2.14E+06,994.967,18094.8,23223.1,11204.6,3.26,0.0164077,1590.34,37662.6,40000,189798,0.01,5493.87,47.9672,12717,0.000247449,19146.7,4327.44,19115,4297.2,19098.8,4282.16,7039.11,6982.61,6957.73,5.82623,1.22253,0.763099,1220.7,1185.49,1170.29,16.0507
113562.354,49175.8158,162738.1698,2.81E+01,3.39E+01,5.91E+02,2.25E+01,40.5682919,,6.5726,0.489537,0.300702,26.4826,8.05196,47215.5,60328.8,1.61E+06,852.111,14060.4,17195.5,8314.46,3.27,0.0227845,1508.22,35892.5,40000,162547,0.01,4708.85,90.9648,16653,0.000259771,19522.5,3630.15,19497,3606.38,19483.5,3594.13,5937.8,5890.64,5869.95,6.00949,1.28105,0.775377,942.579,913.154,900.553,17.6998
113562.354,11768.59982,125330.9538,3.48E+01,2.07E+01,5.63E+02,2.78E+01,50.12437843,,7.96113,0.546659,0.14165,8.9859,8.55816,45479.2,59403.6,1.44E+06,656.05,12998.2,15108.5,7301.46,3.2,0.419065,1485.09,35390.7,40000,125147,0.01,4465.16,167.316,21418.3,0.000399504,21782.5,3551.99,21756.4,3528.13,21742.8,3515.73,5815.36,5767.77,5746.99,6.24177,1.24281,0.742544,848.326,818.742,806.169,20.6335
113562.354,44848.70142,158411.0554,3.85E+01,2.10E+01,7.08E+02,3.08E+01,55.53348402,,1.83842,0.651312,0.27994,23.1424,3.22828,59261.2,73875.2,1.81E+06,829.171,14738.1,19678.8,10033.4,3.64,0,1700,43456,43456,158171,0.01,4485.45,114.615,18229,6.41E-05,25968.7,4731.93,25935.2,4700.93,25918.2,4685.34,7758.32,7697.07,7670.61,6.7807,1.44473,0.887213,1178.93,1140.94,1124.88,17.9973
113562.354,46434.39041,159996.7444,2.86E+01,3.61E+01,5.00E+02,2.29E+01,41.28950597,,11.2494,0.462724,0.259229,22.1926,12.4871,44943.5,57507.2,1.45E+06,837.788,13461,15157.6,6922.3,3.27,0.0230061,1437.68,34357.8,40000,159815,0.01,4497.82,111.478,17869.9,0.000536083,18440.2,3010.96,18420,2992.29,18409.1,2982.37,4939.28,4901.74,4885.01,5.87642,1.31299,0.778625,763.361,739.809,729.624,17.877
113562.354,55852.9365,169415.2905,2.66E+01,3.99E+01,6.81E+02,2.13E+01,38.40464966,,6.84908,0.510308,0.353361,32.0287,8.6177,49634.5,63507.6,1.94E+06,887.063,16513.9,20855.1,10206.1,3.27,0.0204982,1587.69,37605.9,40000,169214,0.01,5209.84,65.8456,15017.9,0.000224296,20367.5,4272.74,20336.1,4243.12,20320,4228.29,6965.67,6909.14,6884.4,5.97757,1.22983,0.762046,1146.34,1111.19,1096.12,17.2711
113562.354,86965.18404,200527.538,3.27E+01,1.57E+01,6.66E+02,2.62E+01,47.23952212,,2.44005,0.572814,0.370953,33.5281,4.31756,60884.3,74118.64,1.77E+06,1049.92,14373.8,19288.6,9658.94,3.74,0,1700,43599.2,43599.2,200280,0.01,4398.32,82.8747,15233.7,7.64E-05,22841.2,4141.55,22814.4,4116.53,22800.5,4103.69,6794.29,6743.91,6721.83,6.29999,1.44191,0.885507,1100.21,1068.75,1055.27,15.4711
84135.12838,0,84135.12838,3.58E+01,4.30E+01,5.23E+02,2.86E+01,51.56680659,,22.5632,0.485407,0.0783679,3.17768,22.8247,35728.5,48200.8,1.04E+06,440.299,10826.3,10327.9,4471.95,3.1,0.0226166,1205.02,29203.8,40000,83990.5,0.01,4723.75,178.538,20789.1,0.001886,19319.4,2157.58,19302.8,2142.46,19293.5,2134.04,3518.59,3487.41,3473.41,6.33767,1.32942,0.754822,505.042,485.369,476.892,25.2433
76380.80961,0,76380.80961,3.16E+01,1.66E+01,7.50E+02,2.53E+01,45.61679044,,4.0557,0.484759,0.128572,9.02353,4.69037,34381.3,47467.2,1.12E+06,399.677,9614.93,11877.2,5967.19,3.03,0.326173,1186.68,28791.2,40000,76241.4,0.01,4861.62,121.538,17260,0.000251603,19321.4,3200.23,19295.2,3175.81,19281.3,3163.19,5225.05,5176.25,5155.32,6.83062,1.28936,0.758311,717.731,687.459,674.852,26.3839
99906.72122,0,99906.72122,1.84E+01,2.51E+01,7.50E+02,1.47E+01,26.50461737,,2.03583,0.39805,0.263186,23.8587,3.47495,31357.1,45008.4,1.60E+06,523.07,13250.8,17238.5,8843.44,2.92,0.0127243,1125.21,27402.1,40000,99779.6,0.01,6485.63,64.7032,14285.7,7.18E-05,15912.8,4221.2,15876.1,4186.23,15857.2,4168.88,6829.84,6761.79,6732.88,7.17829,1.37803,0.830983,1073.9,1031.77,1014.25,23.3153
113562.354,41444.21775,155006.5718,2.86E+01,4.78E+01,5.91E+02,2.29E+01,41.28950597,,15.9144,0.505856,0.279564,24.1438,17.2565,47135.7,60800.8,1.88E+06,811.582,17444.6,19590.7,9071.76,3.24,0.0227595,1520.02,36147.8,40000,154815,0.01,5257.35,85.2231,17007.4,0.000618304,20177.2,3800.16,20148.7,3773.55,20134.1,3760.18,6205.17,6155.72,6133.85,5.81012,1.1994,0.733301,984.842,954.066,940.777,18.2402
113562.354,49357.80814,162920.1621,1.64E+01,4.10E+01,5.26E+02,1.32E+01,23.80006458,,13.1882,0.337523,0.337133,31.5976,15.0437,34584.9,46946.8,1.62E+06,853.334,15085.9,16842.8,7679.41,3.08,0.0118136,1173.67,28498,40000,162780,0.01,5682.56,55.3779,13280.5,0.000483965,13477.5,2975.2,13455.4,2954.21,13443.6,2943.29,4829.92,4789.01,4770.8,5.79522,1.27261,0.762661,838.532,812.825,801.69,17.7015
113562.354,27888.02942,141450.3834,3.38E+01,3.20E+01,6.14E+02,2.70E+01,48.68195027,,5.45124,0.557833,0.223516,17.6582,6.49841,49167.6,63084.8,1.60E+06,740.474,13790.2,17019.1,8368.77,3.26,0.039211,1577.12,37378.9,40000,141251,0.01,4619.31,130.789,19270.4,0.000234862,22237.5,3939.22,22209.1,3912.97,22194.4,3899.54,6447.19,6395.25,6372.65,6.2259,1.26111,0.764765,967.845,935.55,921.83,19.2595
89868.78918,0,89868.78918,2.52E+01,2.30E+01,6.50E+02,2.02E+01,36.42131095,,6.91009,0.413095,0.15304,11.8805,7.66321,31689.7,44790.8,1.21E+06,470.441,10735.5,12646.8,6218.48,2.96,0.236781,1119.77,27278.6,40000,89740.3,0.01,5238.13,117.594,17528.1,0.000372465,16474.2,3059.54,16448.8,3035.91,16435.3,3023.64,4972.15,4924.99,4904.6,6.52482,1.24019,0.731351,737.949,708.599,696.269,24.51
113562.354,24816.92263,138379.2766,2.73E+01,2.95E+01,4.69E+02,2.19E+01,39.48647078,,10.4914,0.436162,0.188894,14.9673,11.3656,39173.1,51474.8,1.27E+06,724.587,11905,13158.3,6044.45,3.18,0.247416,1286.87,31033.5,40000,138220,0.01,4332.46,148.372,19754.8,0.00055818,17378.7,2777.05,17360,2759.72,17349.8,2750.35,4551.95,4516.03,4500.1,6.023,1.32339,0.774943,683.447,660.832,651.111,19.4982
113562.354,2423.481127,115985.8351,2.66E+01,2.36E+01,6.42E+02,2.12E+01,38.22434614,,4.90785,0.482175,0.183743,14.3102,5.79604,39106.1,53044.8,1.63E+06,607.196,14124.3,17274.8,8635.96,3.08,0.0263005,1326.12,31904.4,40000,115827,0.01,5511.04,115.815,18952,0.000193378,19242.5,4095.76,19209.3,4064.73,19192.2,4049.13,6656.56,6596.24,6570.26,6.40122,1.21702,0.745082,1023.99,986.645,970.913,21.5501
96490.84461,0,96490.84461,2.36E+01,3.50E+01,4.82E+02,1.88E+01,33.89706167,,16.8917,0.35398,0.101758,6.82436,17.3439,28706.3,40798.8,1.06E+06,505.219,10641.5,10695,4749.91,2.94,0.0159039,1019.97,24999.3,40000,96374.5,0.01,5169.03,142.382,19563.5,0.00111632,14102.4,2164.86,14085.7,2149.46,14076.5,2140.91,3514.96,3482.8,3468.46,6.30694,1.33007,0.758525,540.553,520.222,511.49,23.6623
113562.354,41016.15257,154578.5066,2.20E+01,2.06E+01,5.57E+02,1.76E+01,31.73341944,,6.60994,0.402506,0.300177,27.1151,8.11555,38841.9,51568,1.48E+06,809.514,13074.9,15736.3,7559.46,3.15,0.0180382,1289.2,31085.4,40000,154421,0.01,4948.26,92.494,15851.3,0.00026036,16059.1,3228.4,16035.8,3206.52,16023.3,3195.09,5260.71,5216.57,5197.18,6.05492,1.29717,0.776607,863.314,835.684,823.863,18.2725
113562.354,52162.59061,165724.9446,1.39E+01,4.93E+01,6.03E+02,1.11E+01,20.01369067,,15.3456,0.34407,0.383269,36.6234,17.6442,34819.9,47940.8,1.95E+06,868.032,18006.5,20441.3,9470.39,3.04,0.00938515,1198.52,29057.7,40000,165584,0.01,6480.87,33.6586,11145.5,0.000456371,13757.4,3551.13,13729.5,3524.31,13715,3510.85,5744.69,5694.9,5672.86,5.74453,1.20284,0.738517,1023.06,991.915,978.435,17.5317
113562.354,71599.73157,185162.0856,2.04E+01,1.59E+01,6.70E+02,1.64E+01,29.5697772,,2.58594,0.434642,0.407228,38.4434,4.706,45132,58450.4,1.77E+06,969.707,14551.1,19242.3,9654.56,3.23,0.0157209,1461.26,34872.3,40000,184979,0.01,5145.1,58.3053,12701.7,7.78E-05,17357.3,3946.36,17329.6,3919.84,17315.2,3906.33,6422.04,6369.06,6345.98,6.33116,1.40516,0.862552,1110.13,1077.02,1062.87,16.3218
90779.76946,0,90779.76946,2.54E+01,1.51E+01,6.33E+02,2.03E+01,36.60161447,,7.60994,0.410376,0.145631,11.0897,8.31901,31642.8,44726.4,1.19E+06,475.218,10674.7,12426.2,6073.58,2.96,0.288758,1118.16,27242,40000,90651.5,0.01,5178.21,124.495,17876.7,0.000419082,16363.6,2978.63,16339.1,2955.87,16326,2943.97,4841.81,4796.18,4776.4,6.50483,1.24344,0.730529,718.657,690.228,678.267,24.3901
111545.8432,0,111545.8432,3.15E+01,4.30E+01,7.16E+02,2.52E+01,45.43648692,,10.7276,0.577992,0.177609,12.892,11.5345,44885.5,59387.2,1.99E+06,583.798,17431.1,20963.4,10301.1,3.16,0.0257552,1484.68,35381.7,40000,111364,0.01,5804.05,95.0517,19216.3,0.000399244,23069.2,4911.87,23027.8,4873.13,23007.1,4854.26,7993.39,7921.96,7891.15,6.13436,1.10338,0.69526,1195.2,1151.26,1132.67,22.0082
86109.52462,0,86109.52462,2.11E+01,3.16E+01,7.40E+02,1.69E+01,30.4712948,,3.28383,0.388337,0.221713,19.4674,4.45262,29657.1,42783.2,1.31E+06,450.778,11092.7,13891,7028.94,2.9,0.0167418,1069.58,26135.7,40000,85989.3,0.01,5895.65,81.8948,14964.5,0.000150848,15505.7,3456.6,15475.6,3428.2,15459.9,3413.81,5602.54,5546.66,5522.78,6.85526,1.29281,0.771521,848.116,813.434,798.989,25.0276
113562.354,42503.32978,156065.6838,1.76E+01,2.53E+01,5.03E+02,1.40E+01,25.24249273,,8.33418,0.330485,0.307601,28.4236,9.95337,33478.9,45605.6,1.36E+06,817.424,12339.1,14273.7,6654.31,3.07,0.0152515,1140.14,27740.4,40000,155930,0.01,5055.49,87.9172,14850.7,0.000341938,13187.9,2725.6,13168.7,2707.34,13158.2,2697.58,4432.83,4395.14,4378.49,5.98952,1.33121,0.785514,751.525,727.742,717.511,18.1673
78149.75345,0,78149.75345,2.10E+01,1.47E+01,4.94E+02,1.68E+01,30.29099128,,13.7371,0.303846,0.0976844,7.12807,14.2122,22813.1,33140.44,8.17E+05,409.196,7910.38,8357.17,3772.01,2.88,0.215989,828.511,20547.7,40000,78057.3,0.01,4666.84,128.692,17668,0.00105681,12103.1,1788.01,12089.3,1775.22,12081.2,1767.93,2905.62,2877.74,2865.37,6.29035,1.38713,0.786023,431.896,414.204,406.677,26.1022
84290.41645,0,84290.41645,3.29E+01,4.83E+01,5.86E+02,2.63E+01,47.41982564,,24.1991,0.478813,0.0901208,4.69172,24.5444,35181.1,48230.8,1.23E+06,441.124,12523.4,12234.7,5455.99,3.05,0.0200242,1205.77,29220.7,40000,84147.8,0.01,5269,138.332,19404.9,0.00165701,19072,2671.55,19050.4,2651.64,19038.8,2641.14,4357.28,4318.51,4301.33,6.25305,1.23584,0.716136,618.299,594.074,583.693,25.2356
113562.354,7497.929716,121060.2837,1.50E+01,2.09E+01,4.65E+02,1.20E+01,21.63642234,,12.2232,0.271486,0.187337,16.4865,13.3879,25360.6,37580.6,1.21E+06,634.09,11678.6,12398.7,5643.89,2.83,0.0142332,939.515,23141.4,40000,120957,0.01,5752.3,99.2678,16433.2,0.00057314,10834.8,2341.12,10816.5,2323.92,10806.2,2314.51,3777.64,3741.73,3725.8,6.20927,1.3123,0.758727,648.016,625.318,615.574,21.0494
113562.354,66412.674,179975.028,3.46E+01,3.81E+01,6.28E+02,2.77E+01,49.94407491,,7.13466,0.583989,0.316852,27.4905,8.66837,58017.1,71730.14,1.80E+06,942.242,15455.4,19267.7,9308.33,3.57,0,1700,42194.2,42194.2,179740,0.01,4431.15,92.0653,16804.5,0.000264164,23281.3,4041.04,23254,4015.71,23240,4002.81,6633.43,6584.19,6562.51,5.90148,1.26984,0.777597,1034.82,1004.14,990.946,16.6058
113562.354,43301.81983,156864.1738,3.62E+01,4.86E+01,4.91E+02,2.90E+01,52.28802067,,19.6554,0.557916,0.208623,16.0619,20.573,52085.5,65459.6,1.67E+06,821.215,16398.7,17052.6,7440.61,3.33,0.0307993,1636.49,38650,40000,156653,0.01,4579.45,129.192,19541.9,0.00101212,22223.5,3268.74,22201.4,3248.54,22189.9,3238.06,5385.16,5346.99,5329.84,5.73298,1.27561,0.761939,785.848,761.98,751.565,18.0912
113562.354,36388.03104,149950.385,2.45E+01,4.74E+01,4.76E+02,1.96E+01,35.33948983,,20.4386,0.414921,0.244003,21.0616,21.6025,39275.5,52010.4,1.61E+06,785.243,16071,16392.2,7099.09,3.16,0.0190668,1300.26,31331.1,40000,149791,0.01,5303.99,100.441,17498,0.000934472,16543.1,2892.8,16522,2873.15,16510.8,2862.91,4724.87,4687.53,4670.74,5.74645,1.27686,0.759071,754.344,730.906,720.681,18.6023
113562.354,13621.47725,127183.8313,2.97E+01,3.15E+01,5.07E+02,2.37E+01,42.73193413,,10.2556,0.466154,0.15078,10.6901,10.923,40097.6,53124,1.33E+06,665.878,12333.3,13767.8,6451.48,3.16,0.049025,1328.1,31948.4,40000,127021,0.01,4630.83,160.321,20759.8,0.000539956,18574.4,3023.64,18552.6,3003.61,18540.9,2992.96,4944.5,4903.8,4885.86,6.1685,1.27845,0.751604,738.912,713.466,702.586,20.4627
113562.354,18763.91299,132326.267,2.59E+01,2.27E+01,6.94E+02,2.07E+01,37.32282854,,2.43609,0.498207,0.271294,23.5426,3.82643,42669.9,56719.6,1.77E+06,692.781,14695.8,18987.2,9661.98,3.15,0.0222326,1417.99,33927.2,40000,132153,0.01,5506.97,89.5248,16927.1,8.39E-05,19890,4462.04,19854.8,4428.91,19836.8,4412.38,7256.64,7192.02,7164.25,6.71573,1.34468,0.824316,1148.07,1108.02,1091.17,20.0374
113562.354,59007.17988,172569.5339,2.18E+01,3.17E+01,7.24E+02,1.74E+01,31.3728124,,1.56309,0.465107,0.397784,37.3403,3.67227,45910.9,59811.6,1.87E+06,903.678,15050.5,20373.7,10407.9,3.21,0.016814,1495.29,35612.1,40000,172383,0.01,5404.63,61.318,13281.5,4.53E-05,18577.9,4401.9,18545.7,4371.21,18529.1,4355.77,7157.77,7096.92,7070.59,6.80134,1.49471,0.922098,1219.59,1181.66,1165.57,17.08
113562.354,5529.804288,119092.1583,3.00E+01,1.89E+01,6.21E+02,2.40E+01,43.27284469,,5.71575,0.514905,0.16684,12.1243,6.48718,41980.7,55953.6,1.58E+06,623.419,13821.5,16699.9,8281.93,3.14,0.0531901,1398.84,33507.4,40000,118922,0.01,5121.2,132.766,19958,0.000242576,20536.4,3972.81,20505.2,3943.84,20489.1,3929.16,6473.42,6416.76,6392.27,6.33551,1.21721,0.741104,976.299,941.203,926.382,21.2358
101126.7213,0,101126.7213,2.98E+01,4.60E+01,6.92E+02,2.38E+01,42.91223765,,15.3831,0.525622,0.161661,11.7849,16.1194,39937.5,53878.4,1.76E+06,529.283,16088.9,18348.5,8828.31,3.1,0.0214961,1346.96,32365.2,40000,100965,0.01,5857.08,96.075,18540,0.000651918,20973.8,4237.02,20937.8,4203.28,20919.5,4186.67,6894.84,6832.57,6805.57,6.11247,1.10914,0.686092,1015.82,977.424,961.154,23.1465
113562.354,89127.93395,202690.288,3.60E+01,4.84E+01,5.52E+02,2.88E+01,51.92741363,,13.6517,0.584033,0.326726,28.5787,15.2161,62050,75515.7,1.85E+06,1061.24,16900.4,19657.4,8904.05,3.81,0,1700,44421,44421,202439,0.01,4263.15,96.1227,16371.8,0.000529229,23273,3610.33,23249.9,3589.11,23238,3578.22,5950.13,5910.12,5892.15,5.57971,1.29517,0.788521,921.512,896.469,885.515,15.3526
113562.354,87324.38406,200886.7381,2.98E+01,4.54E+01,7.52E+02,2.39E+01,43.09254117,,6.75564,0.580043,0.409349,37.5936,8.81363,60354.4,74950.79,2.24E+06,1051.82,18578.7,24404.7,11999.4,3.71,0,1700,44088.7,44088.7,200642,0.01,4988.28,60.0131,13895.2,0.000182638,23150.1,4769.16,23116.6,4737.46,23099.6,4721.75,7785.19,7725.78,7699.66,5.86472,1.2368,0.778212,1313.34,1276.39,1260.44,15.4626
113562.354,80553.33613,194115.6901,1.55E+01,4.79E+01,6.69E+02,1.24E+01,22.35763642,,10.5817,0.390185,0.443978,42.6389,13.0893,41889,55286,2.10E+06,1016.71,18283.7,22551.3,10735.8,3.17,0.0104511,1382.15,33140.8,40000,193946,0.01,5970.12,28.7269,10426.7,0.00028337,15598.7,3920.09,15569.6,3891.9,15554.6,3877.8,6350.2,6297.58,6274.29,5.72281,1.22466,0.761441,1156.02,1123.16,1108.92,15.8361
113562.354,78226.91347,191789.2675,3.10E+01,4.10E+01,5.61E+02,2.48E+01,44.71527284,,10.2733,0.520073,0.334736,29.8545,11.907,54768.7,67858.4,1.71E+06,1004.24,15306.5,18230.4,8453.32,3.38,0.0246304,1696.46,39925.1,40000,191567,0.01,4405.22,84.5797,15955.2,0.000417184,20731,3473.85,20708.2,3452.76,20696.3,3441.82,5705.51,5664.38,5646.03,5.73509,1.30233,0.787927,909.121,883.359,872.168,15.93
113562.354,21567.34655,135129.7006,1.10E+01,4.13E+01,7.42E+02,8.83E+00,15.92080077,,5.75228,0.352174,0.380936,36.7031,8.26959,31632,45593.6,2.07E+06,707.712,17408.8,22342.3,11088.4,2.9,0.00674419,1139.84,27733.7,40000,135001,0.01,7522.28,15.5059,9541.84,0.00014618,14108.2,4629.36,14069,4591.45,14049.1,4572.89,7464.39,7393.24,7362.55,6.20625,1.17673,0.739464,1285.72,1241.62,1222.93,19.8444
113562.354,24741.21456,138303.5686,1.35E+01,4.88E+01,5.34E+02,1.08E+01,19.47278011,,20.7828,0.304138,0.290129,27.1866,22.6153,29088,42119.6,1.75E+06,724.404,17199.9,17774.9,7960.01,2.89,0.0093494,1052.99,25756.5,40000,138186,0.01,6922.43,48.4326,12889.2,0.000725434,12157.1,3078.92,12131.7,3054.7,12118.4,3042.36,4969.76,4924.46,4904.33,5.84685,1.20683,0.725923,868.508,840.127,827.84,19.547
87534.07897,0,87534.07897,2.53E+01,4.36E+01,5.27E+02,2.02E+01,36.42131095,,22.8802,0.374665,0.100069,6.6178,23.3155,29255.3,41772,1.13E+06,458.254,11612.6,11133.2,4857.06,2.93,0.0152665,1044.3,25557.6,40000,87415.5,0.01,5575.36,127.896,18609.9,0.00155628,14926.5,2252.17,14908.6,2235.54,14898.6,2226.46,3659.5,3625.91,3610.88,6.28418,1.29596,0.740841,549.195,528.033,518.923,24.7973
113562.354,7669.893235,121232.2472,3.81E+01,2.76E+01,4.96E+02,3.05E+01,54.99257346,,11.001,0.558082,0.103301,4.56332,11.3585,45575.3,59249.2,1.28E+06,634.562,12012.4,13166.5,6133.41,3.22,2.47726,1481.23,35306.8,40000,121048,0.01,4023.41,210.228,23440.3,0.000665851,22220.8,2992.4,22199.6,2973.16,22188.2,2962.83,4905.37,4865.98,4848.59,6.24011,1.28584,0.750984,704.875,680.252,669.721,21.0057
113562.354,19898.16583,133460.5198,2.14E+01,3.35E+01,5.54E+02,1.71E+01,30.83190184,,9.31908,0.39,0.239542,20.8901,10.5056,35270.6,48180.4,1.49E+06,698.884,13522.8,15550.7,7418.94,3.06,0.0166839,1204.51,29192.3,40000,133318,0.01,5439.1,91.391,16930.5,0.000381798,15562.5,3235.27,15537.6,3211.91,15524.4,3199.79,5256.19,5209.88,5189.58,6.10823,1.24182,0.742787,851.343,822.413,810.067,19.9304
105929.6454,0,105929.6454,3.04E+01,2.75E+01,5.55E+02,2.43E+01,43.81375525,,9.75543,0.473642,0.10964,6.3942,10.2159,37456.9,50974.4,1.28E+06,554.514,11834.6,13280,6359.91,3.07,0.455222,1274.36,30755,40000,105778,0.01,4710.89,166.709,21144.2,0.000538801,18874.5,3078.76,18850.6,3056.75,18837.8,3045.16,5016.64,4972.36,4953.02,6.35598,1.24255,0.730931,743.181,715.575,703.868,22.5821
113562.354,15320.1368,128882.4908,3.20E+01,2.41E+01,6.82E+02,2.56E+01,46.157701,,2.87525,0.564208,0.220594,17.479,3.95043,47107.8,61404,1.73E+06,674.634,14535.9,18551.7,9406.75,3.21,0.032862,1535.1,36473.8,40000,128692,0.01,5092.4,115.049,18976.9,0.000110066,22507.5,4502.75,22472.6,4470.23,22454.8,4453.98,7345.31,7281.94,7254.69,6.61874,1.30745,0.801762,1116.02,1076.81,1060.31,20.3298
113562.354,74647.91154,188210.2655,2.62E+01,4.44E+01,5.78E+02,2.09E+01,37.68343558,,11.8094,0.474219,0.357154,32.6177,13.581,49684.6,62718.4,1.82E+06,985.591,16384.3,19334.4,8960.64,3.31,0.020005,1567.96,37181.9,40000,188009,0.01,4866.51,71.0372,14849.9,0.000431423,18915.9,3525.8,18891.5,3502.87,18878.7,3491.14,5767.35,5723.62,5704.14,5.70445,1.26972,0.773253,957.881,930.501,918.608,16.1354
113562.354,2484.71245,116047.0665,2.84E+01,3.91E+01,4.99E+02,2.27E+01,40.92889893,,18.0469,0.451428,0.112786,6.88199,18.508,37326.6,50636,1.44E+06,607.555,14184,14553,6584.43,3.08,0.0236523,1265.9,30566.4,40000,115896,0.01,5250.9,148.306,21254.8,0.000942045,17991.4,2994.81,17968.2,2973.43,17955.8,2962.21,4876.1,4834.25,4815.7,6.11026,1.23312,0.726179,743.047,716.903,705.662,21.5227
96956.1654,0,96956.1654,2.99E+01,2.84E+01,5.17E+02,2.39E+01,43.09254117,,12.1144,0.434649,0.0934712,5.09026,12.4957,33968.3,46696.8,1.06E+06,507.547,10130.5,10858,5032.46,3.04,0.300131,1167.42,28357.2,40000,96818.6,0.01,4476.41,180.518,21005.9,0.000840887,17309.7,2416.88,17291.3,2400.05,17281.1,2390.81,3937.25,3902.1,3886.57,6.42122,1.31247,0.751475,581.559,559.452,550.035,23.6026
110706.386,0,110706.386,2.18E+01,3.54E+01,6.08E+02,1.74E+01,31.3728124,,10.0115,0.407717,0.181201,14.7852,10.9,33490.1,46961.2,1.57E+06,579.639,14227.1,16365.4,7950.03,2.98,0.0164399,1174.03,28506.1,40000,110571,0.01,6006.8,90.2894,17640.6,0.000403365,16277.2,3633.86,16246.8,3605.35,16231.1,3590.91,5887.28,5832.28,5808.41,6.2243,1.17208,0.711325,928.122,893.985,879.527,22.0954
113562.354,12205.55948,125767.9135,3.43E+01,4.54E+01,6.96E+02,2.75E+01,49.58346787,,11.3739,0.6094,0.202336,15.1323,12.2872,49809.6,64423.2,2.02E+06,658.249,17574.9,21644.5,10426,3.23,0.0290898,1610.58,38096.4,40000,125566,0.01,5476.98,96.7694,19266.6,0.000428842,24312.4,4837.17,24273.4,4800.78,24253.9,4782.94,7891.24,7824.25,7795.14,6.06746,1.12791,0.705964,1184.84,1143.54,1125.95,20.6132
113562.354,20777.85294,134340.2069,1.91E+01,3.10E+01,4.60E+02,1.53E+01,27.58643849,,11.2317,0.329535,0.21501,18.7537,12.292,30652.8,42405.6,1.25E+06,703.594,11844,12947.8,5899.79,3.02,0.0167195,1060.14,25920.1,40000,134216,0.01,5049.3,109.623,17409.2,0.000533475,13142.3,2508.82,13123.9,2491.67,13113.7,2482.36,4078.38,4042.82,4027.03,6.02723,1.32214,0.771739,667.71,645.301,635.663,19.8458
113562.354,37196.93112,150759.2851,2.99E+01,2.40E+01,7.51E+02,2.39E+01,43.09254117,,1.2245,0.566706,0.322609,28.5433,2.92719,50986.8,65495.6,1.90E+06,789.235,15147.9,20682.1,10654.5,3.26,0.025618,1637.39,38669.2,40000,150553,0.01,5186.49,84.2809,16414.3,3.95E-05,22619.1,4889.97,22582.4,4855.38,22563.7,4838.17,7974.32,7906.3,7877.09,7.17889,1.53993,0.941685,1270.33,1228.13,1210.36,18.56
81103.78201,0,81103.78201,3.44E+01,4.36E+01,5.58E+02,2.75E+01,49.58346787,,21.7506,0.473783,0.0809466,3.71389,22.044,34553.3,47209.6,1.05E+06,424.432,10766.7,10478.3,4622.89,3.06,0.020326,1180.24,28646.2,40000,80963.7,0.01,4823.36,158.73,19879,0.00175564,18860.9,2267.34,18843.2,2251.11,18833.3,2242.2,3698.31,3665.22,3650.45,6.36466,1.30347,0.742276,525.588,504.774,495.843,25.6709
113562.354,81528.44304,195090.797,2.06E+01,1.74E+01,7.31E+02,1.64E+01,29.5697772,,1.39626,0.456472,0.439961,41.9289,3.73896,48207.3,62005.2,1.91E+06,1021.69,15173.3,20888.9,10663,3.25,0.015421,1550.13,36798,40000,194895,0.01,5265.84,54.2503,11997.4,3.80E-05,18234.6,4327.84,18204.3,4298.81,18188.6,4284.12,7038.98,6980.97,6955.74,6.74425,1.54392,0.959092,1237.7,1201.43,1185.97,15.7756
85810.38864,0,85810.38864,2.33E+01,4.23E+01,6.71E+02,1.86E+01,33.53645463,,14.8826,0.395943,0.170853,13.9967,15.7214,30259.9,43223.6,1.33E+06,449.197,12427.4,13669.8,6510.26,2.93,0.0132783,1080.59,26387.1,40000,85687.7,0.01,6017.52,82.4103,16194,0.000764138,15797.9,3125.11,15770.9,3099.8,15756.7,3086.88,5072.15,5023.49,5002.33,6.301,1.17529,0.698264,756.704,726.469,713.683,25.0553
113562.354,23059.32135,136621.6754,2.60E+01,4.28E+01,5.88E+02,2.08E+01,37.50313206,,14.3834,0.467325,0.239228,20.2159,15.5309,41323,54882.4,1.75E+06,715.327,16252.7,18187.9,8551.84,3.15,0.0205259,1372.06,32918.7,40000,136454,0.01,5532.22,90.5135,17586.9,0.000569681,18645.1,3715.1,18616.2,3687.99,18601.2,3674.31,6049.28,5998.08,5975.59,5.94955,1.18512,0.721612,955.916,924.083,910.431,19.663
113562.354,14775.50684,128337.8608,2.26E+01,3.55E+01,6.54E+02,1.81E+01,32.63493704,,6.70191,0.446037,0.25867,22.589,7.99632,38365.2,52055.2,1.75E+06,671.964,15249.3,18572.8,9180.73,3.08,0.0173945,1301.38,31356,40000,128182,0.01,5852.24,75.3338,16410.6,0.000235759,17811.7,4115.01,17778.5,4083.66,17761.4,4067.98,6679.11,6618.96,6592.92,6.192,1.18963,0.733561,1069.13,1031.84,1016.04,20.3905
113562.354,35712.66689,149275.0209,1.15E+01,4.35E+01,7.45E+02,9.17E+00,16.53383274,,7.33695,0.362165,0.412849,39.8948,9.98027,33947.7,47898,2.15E+06,781.816,18273.6,23010.9,11373.4,2.97,0.00706994,1197.45,29033.7,40000,149137,0.01,7260.5,16.5815,9324.27,0.000181714,14504.6,4591.85,14466.7,4555.17,14447.4,4537.2,7409.64,7341.16,7311.46,6.03043,1.16339,0.734745,1298.71,1256.2,1238.09,18.7132
113562.354,80532.01864,194094.3726,1.72E+01,3.81E+01,5.28E+02,1.38E+01,24.8818857,,8.8544,0.354514,0.394271,37.439,10.9567,39491.8,51470.4,1.62E+06,1016.65,13768,17349,8642.15,3.21,0.0124409,1286.76,31031,40000,193934,0.01,5039.19,52.3825,12318.9,0.000310025,14151.9,2951.96,14132.1,2932.98,14121.4,2922.96,4809.25,4771.31,4754.31,5.73339,1.3493,0.80513,845.847,821.9,811.455,15.8198
104545.4468,0,104545.4468,2.83E+01,4.60E+01,5.24E+02,2.26E+01,40.74859541,,23.7702,0.448091,0.105809,6.34243,24.198,35593.3,49001.2,1.47E+06,547.297,14861.5,14607.9,6497.69,3.04,0.0213554,1225.03,29652.6,40000,104401,0.01,5617.71,137.294,20445.4,0.00128561,17860.2,2963.95,17836.2,2941.77,17823.5,2930.26,4820.7,4778.36,4759.57,6.09606,1.21252,0.714127,727.448,701.027,689.651,22.7381
113562.354,76305.47518,189867.8292,2.93E+01,2.85E+01,6.69E+02,2.35E+01,42.37132709,,2.52029,0.532831,0.371721,33.8789,4.41412,55021.4,68761.77,1.76E+06,994.166,14429,19184.9,9619.33,3.38,0,1700,40448.1,40448.1,189645,0.01,4535.58,79.8329,14974.2,8.41E-05,21254.2,4100.88,21226.6,4074.97,21212.3,4061.72,6710.75,6658.82,6636.13,6.34243,1.42048,0.871255,1102,1069.59,1055.73,16.0442
