WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,60761.44182,174323.7958,3.88E+01,3.05E+01,6.53E+02,3.10E+01,55.89409106,,3.06966,0.635214,0.294094,24.6791,4.49225,61103.2,75214.29,1.72E+06,912.551,14259,18579.9,9286.17,3.75,0,1700,44243.7,44243.7,174076,0.01,4156.16,119.173,17890.8,0.000112143,25317.5,4288.42,25289,4262.12,25274.3,4248.69,7051.14,6998.7,6975.82,6.28118,1.3662,0.835902,1068.26,1035.65,1021.74,16.9466
98846.81588,0,98846.81588,2.85E+01,3.98E+01,5.52E+02,2.28E+01,41.10920245,,17.4114,0.443317,0.107718,6.6564,17.8661,34797.3,47915.6,1.31E+06,517.441,12753.4,13235.8,6079.19,3.04,0.0202353,1197.89,29043.5,40000,98705.8,0.01,5318.96,134.354,19906.6,0.000998706,17667.5,2877.37,17644.5,2856.1,17632.2,2844.93,4683.63,4641.82,4623.4,6.24022,1.22758,0.718356,694.972,668.88,657.733,23.3896
113562.354,2308.486645,115870.8406,2.32E+01,3.69E+01,5.34E+02,1.86E+01,33.53645463,,14.6187,0.401939,0.14964,11.3773,15.316,33902.8,47167.6,1.48E+06,606.704,14082.8,15119.9,7052.14,3.01,0.0183553,1179.19,28622.6,40000,115733,0.01,5692.72,110.185,19071.9,0.000665365,16033.2,3155.08,16007.9,3131.48,15994.5,3119.24,5119.32,5073.24,5052.99,6.15118,1.20902,0.718826,806.863,778.12,765.834,21.5525
113562.354,31569.12284,145131.4768,1.70E+01,3.06E+01,6.05E+02,1.36E+01,24.52127866,,5.33325,0.359625,0.319784,29.6981,7.07096,34117.9,47149.2,1.58E+06,760.091,13732.1,16810.8,8253.74,3.03,0.0133166,1178.73,28612.2,40000,144993,0.01,5743.39,67.2834,13869.2,0.000182127,14366.7,3488.31,14339.7,3462.69,14325.5,3449.55,5653.31,5602.41,5580.24,6.18523,1.27045,0.769186,958.215,926.431,912.912,18.9949
113562.354,31147.53106,144709.8851,2.28E+01,2.66E+01,7.12E+02,1.83E+01,32.99554407,,1.9343,0.471698,0.329629,30.0364,3.66613,42436.4,56405.6,1.82E+06,757.704,14929.3,19672.1,10050.1,3.15,0.0182806,1410.14,33755.3,40000,144538,0.01,5628.87,70.4392,14982.9,6.08E-05,18840.3,4481.1,18805.6,4448.14,18787.8,4431.69,7281.01,7216.43,7188.65,6.8112,1.41122,0.865928,1191.28,1151.17,1134.26,19.0274
113562.354,27071.93937,140634.2934,2.11E+01,1.51E+01,7.21E+02,1.69E+01,30.4712948,,1.82909,0.454741,0.332157,30.4999,3.59002,40448.4,54430.4,1.84E+06,736.381,15076.8,19879.3,10184.7,3.11,0.0165078,1360.76,32669.8,40000,140470,0.01,5871.02,66.0719,14510.5,5.58E-05,18169.6,4542.01,18133.8,4507.89,18115.4,4490.92,7370.4,7303.73,7275.11,6.87757,1.4179,0.869966,1212.09,1170.71,1153.29,19.355
113562.354,52143.43297,165705.787,2.04E+01,3.75E+01,5.16E+02,1.63E+01,29.38947368,,11.27,0.376056,0.320617,29.459,12.8735,38232.9,50538.4,1.53E+06,867.858,14087.6,16027,7350.23,3.16,0.0150938,1263.46,30511.9,40000,165551,0.01,5093.68,75.0451,14952.1,0.000448231,15003.6,2952.15,14982.6,2932.45,14971.3,2922.09,4810.69,4771.56,4754.14,5.8216,1.29819,0.774737,807.623,783.034,772.393,17.5054
113562.354,34470.3084,148032.6624,1.79E+01,3.27E+01,5.68E+02,1.43E+01,25.78340329,,7.34268,0.358808,0.30867,28.4522,8.95509,34534.6,47212,1.53E+06,775.291,13557.8,16126.2,7757.11,3.06,0.0135252,1180.3,28647.6,40000,147893,0.01,5522.07,69.907,14521.1,0.000268213,14327.1,3243.92,14302.7,3220.67,14289.7,3208.63,5264.62,5218.27,5197.97,6.06212,1.26768,0.761625,888.106,859.102,846.708,18.7658
113562.354,75660.80974,189223.1637,1.85E+01,2.42E+01,4.59E+02,1.48E+01,26.68492089,,7.29955,0.360038,0.359914,33.7923,9.12801,37588.1,47563.6,1.39E+06,991.157,12260.2,14998.1,6892.3,3.31,0.0145961,1189.09,28845.5,40000,189071,0.01,4322.92,70.1627,13898.5,0.000274816,14365.3,2761.61,14347.4,2744.73,14337.6,2735.72,4519.86,4484.9,4469.31,5.52679,1.3735,0.825549,757.402,735.399,725.851,16.0809
113562.354,29421.4469,142983.8009,3.31E+01,4.10E+01,5.70E+02,2.65E+01,47.78043268,,13.1486,0.54224,0.213746,16.7694,14.1232,48311.2,61930,1.68E+06,748.531,15490.7,17463.2,8175.52,3.26,0.0277619,1548.25,36757.4,40000,142788,0.01,4860.97,115.037,19207.8,0.000587748,21613.9,3693.73,21587,3668.82,21573,3656.1,6049.34,6001.6,5980.56,5.95011,1.21591,0.735117,911.273,881.584,868.831,19.1361
113562.354,49701.80507,163264.1591,2.27E+01,2.15E+01,5.17E+02,1.82E+01,32.81524056,,7.54765,0.39734,0.303334,27.4136,9.05795,39821.7,52179.6,1.40E+06,855.026,12518.1,14796.6,6953.3,3.19,0.0209532,1304.49,31425,40000,163103,0.01,4616.55,100.586,16001,0.000322079,15845.4,2937.32,15825.2,2918.51,15814.3,2908.49,4797,4758.35,4741.24,5.96481,1.33335,0.791092,784.199,759.919,749.473,17.6624
113562.354,65323.29116,178885.6452,3.66E+01,2.74E+01,4.84E+02,2.93E+01,52.82893122,,7.17823,0.564637,0.259466,21.4426,8.38748,55302.3,67028.4,1.40E+06,936.589,12287.4,14963.6,6965.88,3.45,0.0758807,1675.71,39484.9,40000,178661,0.01,3617.33,131.312,18674.5,0.000358752,22488.5,3252.39,22469.1,3234.72,22458.7,3225.31,5384.1,5347.58,5331.36,5.72201,1.36273,0.814989,770.63,747.749,737.862,16.6589
113562.354,91549.45037,205111.8044,2.50E+01,4.58E+01,6.08E+02,2.00E+01,36.06070391,,10.8265,0.474618,0.397114,36.9316,12.8211,52161.7,65278,1.93E+06,1074.14,16998,20685,9666.33,3.34,0.0187904,1631.95,38553.2,40000,204901,0.01,4923.61,58.3518,13518.5,0.000358004,18937.2,3675.38,18912.2,3651.76,18899.2,3639.74,6007,5962.22,5942.25,5.66507,1.27667,0.783059,1023.15,995.1,982.891,15.2435
113562.354,80037.9505,193600.3045,3.51E+01,4.31E+01,4.90E+02,2.81E+01,50.66528899,,12.3136,0.555181,0.297528,25.6446,13.7232,57603.5,69812.03,1.63E+06,1013.68,14482.2,17640.9,7867.51,3.54,0,1700,41065.9,41065.9,193367,0.01,4033.61,100.449,17204.4,0.000567929,22116.9,3258.43,22096.9,3240.13,22086.4,3230.51,5386.73,5351.11,5335.01,5.5676,1.34454,0.807173,803.483,781.113,771.282,15.825
113562.354,11367.46881,124929.8228,1.97E+01,2.27E+01,6.11E+02,1.58E+01,28.48795609,,5.93303,0.389998,0.243509,21.4544,7.16766,33949.1,47357.2,1.57E+06,654.192,13752.5,16600.8,8187.88,3,0.0165342,1183.93,28729.2,40000,124792,0.01,5832.05,84.1184,16162.5,0.000219678,15574.6,3649.25,15545.2,3621.48,15529.8,3607.36,5912.88,5858.36,5834.74,6.27839,1.2263,0.744375,960.955,927.029,912.67,20.6994
113562.354,77303.2867,190865.6407,1.17E+01,3.78E+01,6.26E+02,9.36E+00,16.87640943,,6.47074,0.323548,0.444506,43.2584,9.24319,35768.4,48442.8,1.80E+06,999.806,15467.5,19296.7,9306.52,3.09,0.007621,1211.07,29339.6,40000,190721,0.01,5961.79,23.674,9166.55,0.000176036,12940.8,3478.86,12915.7,3454.49,12902.4,3441.99,5631.06,5583.05,5561.89,5.8648,1.29148,0.790078,1038.71,1008.55,995.547,16.0185
82911.05861,0,82911.05861,1.80E+01,4.85E+01,7.37E+02,1.44E+01,25.96370681,,17.3544,0.354427,0.23924,21.5858,18.6228,27224.7,40340,1.48E+06,434.062,13795.1,15259.2,7282.41,2.83,0.00922829,1008.5,24735.6,40000,82800.7,0.01,6916.91,49.526,13354.3,0.000760603,14162,3387.3,14130.8,3357.74,14114.7,3342.99,5476.12,5420.92,5397,6.2254,1.12724,0.681785,844.533,810.331,795.88,25.4785
113562.354,68339.94011,181902.2941,2.05E+01,1.61E+01,6.02E+02,1.64E+01,29.5697772,,4.43974,0.407898,0.380748,35.6692,6.38907,42659.6,55433.6,1.62E+06,952.671,13713.1,17446,8520.11,3.22,0.0174571,1385.84,33221.9,40000,181729,0.01,4928.44,68.6493,13488,0.000149959,16282.1,3468.58,16258,3445.74,16245.2,3433.9,5651.35,5605.29,5585.05,6.04237,1.34599,0.815388,967.102,938.246,925.866,16.5048
113562.354,13653.33658,127215.6906,2.03E+01,2.72E+01,6.36E+02,1.62E+01,29.20917016,,4.83696,0.406764,0.260262,23.098,6.16259,35355.8,48898,1.63E+06,666.145,14114.9,17343.2,8636.57,3.03,0.0167339,1222.45,29594.9,40000,127072,0.01,5848.66,82.7687,15962,0.000171745,16246.1,3866.01,16215,3836.57,16198.8,3821.71,6267.22,6209.65,6184.78,6.33364,1.238,0.755902,1016.78,981.015,965.901,20.4929
76593.56698,0,76593.56698,1.58E+01,2.43E+01,5.50E+02,1.26E+01,22.71824346,,12.2302,0.246897,0.155263,13.5445,13.2072,20184.6,31303.64,8.35E+05,401.094,7985.19,8559.02,3942.14,2.7,0.0782151,782.591,19464.3,40000,76511.7,0.01,5468.95,94.028,14815.9,0.000852548,9844.4,1756.49,9829.93,1742.82,9821.55,1735.03,2835.38,2805.65,2792.48,6.5099,1.37211,0.772811,457.742,438.784,430.742,26.3491
113562.354,38601.98483,152164.3388,3.63E+01,2.17E+01,7.18E+02,2.90E+01,52.28802067,,1.7091,0.627902,0.280391,23.3904,3.11951,56235.9,70843.25,1.83E+06,796.489,14830.8,19821.9,10137.6,3.46,0,1700,41672.5,41672.5,151936,0.01,4697.87,108.918,18096.6,6.00E-05,25041.5,4772.76,25006.9,4740.5,24989.2,4724.35,7811.59,7748.05,7720.67,6.89128,1.45515,0.892566,1198.05,1158.66,1142.03,18.4468
98377.95496,0,98377.95496,2.79E+01,4.06E+01,7.42E+02,2.23E+01,40.20768486,,8.41823,0.510735,0.193927,15.3955,9.35575,38596.7,52423.6,1.71E+06,514.902,14933.2,18129.8,8984.76,3.08,0.0191253,1310.59,31560.4,40000,98221.5,0.01,5899.01,83.837,17430,0.000341326,20387.8,4390.88,20350.1,4355.52,20331.1,4338.13,7139.13,7072.9,7044.44,6.26831,1.12902,0.701323,1056.72,1015.92,998.759,23.4744
113562.354,50568.2803,164130.6343,3.44E+01,2.14E+01,6.50E+02,2.75E+01,49.58346787,,3.3218,0.580688,0.293192,24.9913,4.75649,54893.2,68873.63,1.70E+06,859.248,14178.8,18272.6,9124.44,3.38,0,1700,40513.9,40513.9,163908,0.01,4455.42,109.862,17591.8,0.0001275,23151.7,4165.67,23122.8,4138.86,23107.9,4125.19,6828.82,6775.54,6752.34,6.30724,1.34187,0.819306,1054.78,1021.65,1007.55,17.6048
101689.3424,0,101689.3424,3.79E+01,2.47E+01,7.06E+02,3.03E+01,54.63196642,,2.99354,0.614387,0.12667,7.18329,3.55556,45869.5,60193.2,1.54E+06,532.106,12984.2,16415.7,8334.73,3.19,0.292855,1504.83,35818.9,40000,101503,0.01,4801.27,146.101,20687.8,0.000141548,24493.7,4337.14,24459,4305.05,24441.4,4288.98,7087.3,7024.8,6998.06,6.80053,1.29121,0.783058,1001.41,962.844,946.726,23.0697
113151.7735,0,113151.7735,2.31E+01,4.54E+01,5.75E+02,1.84E+01,33.17584759,,20.2936,0.424484,0.16016,12.4031,21.0407,34734.4,48460,1.74E+06,592.432,16790.9,17703.1,8212.54,3,0.0179361,1211.5,29349.3,40000,113011,0.01,6275.96,97.0127,18445.2,0.000823654,16943.4,3628.52,16912.7,3599.8,16897,3585.39,5880.91,5827.51,5804.08,6.02663,1.14592,0.696432,925.917,892.769,878.58,21.8385
113562.354,80690.85402,194253.208,2.75E+01,4.71E+01,5.73E+02,2.20E+01,39.6667743,,13.0296,0.490715,0.359129,32.718,14.8038,52063.7,65278.4,1.87E+06,1017.22,16917.6,19788.8,9079.22,3.34,0.0212924,1631.96,38553.3,40000,194042,0.01,4777.79,70.402,14867.7,0.000485197,19570.8,3536.04,19546.6,3513.43,19534.1,3501.88,5789.6,5746.91,5727.83,5.65227,1.27415,0.776638,955.625,928.892,917.244,15.8019
113562.354,13363.05207,126925.4061,3.10E+01,3.95E+01,7.05E+02,2.48E+01,44.71527284,,7.03435,0.56828,0.229506,18.4033,8.12538,47008.8,61382.8,1.94E+06,664.376,16598.3,20733.2,10259,3.2,0.0255287,1534.57,36462.3,40000,126735,0.01,5525.41,90.5098,18409.2,0.000253702,22678.9,4769.1,22640.6,4733.2,22621.2,4715.54,7768.61,7701.18,7672.04,6.18407,1.15984,0.72523,1188.94,1147.33,1129.71,20.5114
113562.354,10505.81448,124068.1685,2.01E+01,2.43E+01,5.13E+02,1.61E+01,29.02886665,,10.1253,0.353047,0.193189,16.3027,11.0743,31423.5,44187.2,1.33E+06,649.729,12391.1,13802.2,6500.9,2.98,0.0226794,1104.68,26935.6,40000,123941,0.01,5384.4,114.835,17891.5,0.00045933,14084.4,2849.97,14062.3,2829.39,14050.2,2818.48,4622.79,4581.06,4562.71,6.1956,1.26779,0.745792,749.644,723.476,712.305,20.7626
113562.354,9931.973038,123494.327,2.22E+01,3.61E+01,7.46E+02,1.77E+01,31.91372296,,2.71892,0.478962,0.287,25.5513,4.21971,39658.9,53903.6,1.95E+06,646.546,16097.3,21080.5,10709.9,3.08,0.0167477,1347.59,32379.3,40000,123334,0.01,6280.86,64.6792,15546.9,8.36E-05,19141.8,4926.65,19100.8,4887.66,19080,4868.54,7988.16,7913.89,7882.09,6.79362,1.30131,0.803209,1276.68,1230.77,1211.49,20.8462
113562.354,42088.95238,155651.3064,1.50E+01,2.63E+01,4.52E+02,1.20E+01,21.63642234,,9.30697,0.295737,0.300804,28.0881,11.0571,29485.7,40144,1.30E+06,815.337,11963.8,13600.6,6208.35,3.07,0.011883,1003.6,24622.8,40000,155532,0.01,5016.2,74.9891,14362.5,0.000373999,11804.8,2513.55,11787,2496.73,11777.2,2487.65,4086.79,4051.7,4036.11,5.77606,1.342,0.793117,697.303,675.173,665.625,18.2003
113562.354,44403.50156,157965.8556,2.28E+01,3.94E+01,6.39E+02,1.83E+01,32.99554407,,8.58544,0.450492,0.333637,30.3965,10.2611,42964.4,56443.6,1.83E+06,827.184,15999.7,19442.6,9402.62,3.18,0.0171978,1411.09,33776.2,40000,157792,0.01,5483.13,63.9913,14838.9,0.000290011,17985,3924.17,17955.3,3896.12,17940,3881.99,6384.07,6330.38,6306.87,5.95627,1.21584,0.747508,1057.63,1024.22,1009.9,18.0414
113562.354,28862.94586,142425.2999,3.75E+01,2.33E+01,6.72E+02,3.00E+01,54.09105586,,3.01453,0.623352,0.229664,17.8493,4.10221,54256.1,68740.52,1.72E+06,745.476,14387.3,18434.9,9301.86,3.34,0,1700,40435.6,40435.6,142205,0.01,4595.04,127.867,19365,0.000120996,24851.3,4469.91,24818.7,4439.79,24802.1,4424.62,7322.63,7263.47,7237.91,6.50795,1.32132,0.809079,1092.34,1055.68,1040.19,19.1844
113562.354,10903.26351,124465.6175,2.00E+01,4.70E+01,6.47E+02,1.60E+01,28.84856313,,15.0174,0.423286,0.25701,22.7136,16.296,35912.9,49810.8,1.95E+06,651.717,17399.2,20724.2,9722.93,3.02,0.0147684,1245.27,30105.8,40000,124320,0.01,6586.76,62.5457,15524,0.000503317,16913.6,4158.47,16878.4,4125.02,16860.4,4108.53,6734.38,6672.96,6646.15,6.0001,1.13289,0.701337,1093.08,1055.03,1038.77,20.7515
113562.354,84583.67973,198146.0337,1.69E+01,3.78E+01,6.36E+02,1.35E+01,24.34097514,,6.18702,0.386516,0.433432,41.4775,8.53567,42554.5,55406.4,1.83E+06,1037.83,15561,19790.1,9570.4,3.21,0.0116949,1385.16,33207.1,40000,197974,0.01,5416.57,41.836,11185.8,0.000178547,15442,3631.99,15416.5,3607.47,15403,3594.92,5900.75,5852.7,5831.48,5.85663,1.3017,0.797838,1058.38,1028.26,1015.26,15.6143
113562.354,35571.60799,149133.962,2.78E+01,3.13E+01,5.39E+02,2.22E+01,40.02738134,,7.43465,0.461284,0.248775,21.1088,8.63456,42880.4,55775.6,1.43E+06,780.888,12780.6,15096.8,7196.42,3.22,0.0379293,1394.39,33409.8,40000,148960,0.01,4572.59,126.115,18173.9,0.00033463,18388.7,3226.69,18366.1,3205.71,18353.9,3194.68,5279.74,5237.23,5218.53,6.06543,1.29651,0.772013,820.822,794.243,782.867,18.6623
113562.354,57770.49535,171332.8494,2.02E+01,3.14E+01,6.18E+02,1.62E+01,29.20917016,,4.22971,0.410511,0.367766,34.3167,6.11544,41414.1,54377.6,1.65E+06,897.29,13944.8,17695.4,8714.96,3.19,0.0163023,1359.44,32640.8,40000,171165,0.01,5123.41,67.6354,13695,0.000140818,16389.6,3611.79,16363.8,3587.23,16350.3,3574.63,5878.06,5828.94,5807.49,6.11694,1.32677,0.80654,998.207,967.498,954.372,17.1513
113562.354,12843.0127,126405.3667,2.78E+01,4.51E+01,7.11E+02,2.22E+01,40.02738134,,10.8764,0.538643,0.248921,20.7852,12.0758,44546.1,58965.2,2.07E+06,661.702,17940.8,22071.9,10723.1,3.16,0.0220659,1474.13,35152.4,40000,126225,0.01,5948.48,78.1425,17411.4,0.000369338,21507.2,4823.99,21467.3,4786.41,21447.3,4768.07,7842.4,7773.31,7743.36,6.04883,1.12002,0.705128,1222.85,1180.22,1162.1,20.5653
113562.354,15841.17487,129403.5289,2.78E+01,2.40E+01,6.40E+02,2.23E+01,40.20768486,,4.5284,0.499134,0.226812,18.6634,5.6354,42491.4,56343.6,1.64E+06,677.463,14101.2,17452.4,8708.29,3.16,0.0273887,1408.59,33721.4,40000,129231,0.01,5197.53,108.516,18261.9,0.000176803,19914.3,4059.05,19882.8,4029.64,19866.6,4014.77,6611.77,6554.19,6529.3,6.34964,1.24835,0.762598,1024.09,988.382,973.291,20.284
113562.354,73961.47893,187523.8329,3.11E+01,3.84E+01,6.89E+02,2.48E+01,44.71527284,,5.21235,0.563906,0.366424,33.0195,7.0393,57226.4,71227.45,1.94E+06,981.831,16222.4,21066.2,10382,3.52,0,1700,41898.5,41898.5,187292,0.01,4724.68,74.499,15271.6,0.000166926,22495.2,4353.02,22465,4324.75,22449.6,4310.51,7120.44,7065.81,7041.85,5.99316,1.28107,0.793022,1162.13,1128.12,1113.52,16.1764
113562.354,72740.58247,186302.9365,3.66E+01,4.04E+01,4.89E+02,2.93E+01,52.82893122,,11.8401,0.568261,0.276247,23.2247,13.1301,57601.8,69847.9,1.57E+06,975.423,14264.4,16720.7,7465.63,3.54,0,1700,41087,41087,186069,0.01,3948.54,110.963,17985.2,0.000567345,22634.6,3266.67,22614.6,3248.39,22604.1,3238.77,5403.67,5367.66,5351.48,5.60998,1.33495,0.801257,791.576,769.008,759.162,16.2275
84561.39036,0,84561.39036,2.69E+01,1.47E+01,6.16E+02,2.15E+01,38.7652567,,9.11188,0.40521,0.119118,8.39177,9.67711,30837.8,43652.8,1.04E+06,442.637,9532.26,10798.8,5197.27,2.96,0.371378,1091.32,26631.6,40000,84436.4,0.01,4884.99,136.381,18126.4,0.00059739,16146.8,2581,16126.1,2561.86,16114.8,2551.58,4201,4161.71,4144.56,6.56639,1.28154,0.738451,611.289,586.689,576.316,25.2028
113562.354,64310.688,177873.042,1.73E+01,3.63E+01,7.26E+02,1.39E+01,25.06218922,,3.17348,0.419862,0.428354,40.8825,5.49018,42569.7,56294.4,1.97E+06,931.551,16190.9,21441.1,10787.2,3.16,0.012088,1407.36,33694.3,40000,177700,0.01,5846.94,38.8158,11342.3,8.49E-05,16783.7,4334.7,16751.4,4303.65,16734.8,4288.12,7029.61,6969.34,6943.12,6.29273,1.3314,0.825892,1236.73,1199.15,1183.12,16.7625
106789.0648,0,106789.0648,3.42E+01,1.90E+01,5.65E+02,2.73E+01,49.22286083,,9.18518,0.523274,0.104024,5.23825,9.59126,40840.2,54612.4,1.32E+06,558.947,12065.7,13686.2,6593.85,3.13,0.501296,1365.31,32770.2,40000,106623,0.01,4513.5,179.892,22005.6,0.000513567,20848.3,3241.12,20823.2,3218.12,20809.9,3206.1,5288.19,5242.19,5222.12,6.35582,1.23425,0.729656,771.968,743.341,731.212,22.4863
113562.354,74953.40054,188515.7545,1.70E+01,3.96E+01,4.89E+02,1.36E+01,24.52127866,,11.224,0.344147,0.374513,35.4352,13.2431,37400.6,48737.6,1.56E+06,987.453,14069.9,16732.1,7453.58,3.21,0.0123553,1218.44,29504.9,40000,188364,0.01,5024.69,56.0744,12821.9,0.000409711,13736.7,2795.19,13717.6,2777.09,13707.3,2767.5,4557.68,4521.75,4505.58,5.60296,1.34063,0.803371,793.421,770.753,760.825,16.1247
113562.354,41114.94269,154677.2967,1.30E+01,3.13E+01,5.03E+02,1.04E+01,18.75156603,,8.37147,0.274499,0.326844,31.1156,10.4065,28829.9,40874.8,1.35E+06,810.245,12353.7,14163.6,6586.23,2.95,0.00921328,1021.87,25043,40000,154560,0.01,5558.49,61.7526,12576,0.000318601,10964.7,2600.76,10945.6,2582.59,10935,2572.8,4208.33,4170.57,4153.84,6.0157,1.33105,0.783728,749.593,725.754,715.497,18.279
79576.90163,0,79576.90163,1.32E+01,2.76E+01,4.60E+02,1.06E+01,19.11217307,,14.3067,0.213405,0.134734,11.9392,15.3476,17227.5,26698.52,8.05E+05,416.796,7900.12,8210.41,3640.81,2.7,0.00821724,667.463,16720.6,40000,79507.1,0.01,5414.3,80.6364,14959.2,0.000951951,8511.02,1590.73,8498.19,1578.63,8490.61,1571.63,2566.05,2539.21,2527.24,6.18946,1.40251,0.795109,417.84,400.732,393.436,25.9136
113562.354,83856.5494,197418.9034,1.25E+01,1.49E+01,7.48E+02,1.00E+01,18.03035195,,0.942232,0.371852,0.485246,47.6043,3.96555,40278.7,53882,1.93E+06,1034.06,15327.6,21190.1,10869.5,3.13,0.00824816,1347.05,32367.3,40000,197256,0.01,6017.36,29.8415,8650.19,2.21E-05,14878.4,4265.77,14848,4236.1,14832,4221.09,6905.7,6846.04,6820.12,6.90819,1.62995,1.02082,1276.34,1238.97,1223.04,15.6701
113562.354,33328.77441,146891.1284,2.86E+01,1.72E+01,7.22E+02,2.29E+01,41.28950597,,1.58551,0.541401,0.308701,27.2083,3.19765,48358.1,62632,1.83E+06,769.013,14784.6,19890.5,10183.9,3.23,0.0246179,1565.8,37135.5,40000,146695,0.01,5217.6,86.132,16551.1,5.28E-05,21608.9,4663.13,21573.7,4629.95,21555.7,4613.39,7600.59,7535.33,7507.27,7.01525,1.47404,0.900739,1208.77,1168.27,1151.21,18.8507
94962.076,0,94962.076,1.71E+01,4.86E+01,4.81E+02,1.37E+01,24.70158218,,28.9877,0.282581,0.132767,10.8549,29.7393,24055.1,36600.72,1.26E+06,497.304,13554.2,12190.3,5082.83,2.75,0.0105275,915.018,22572.1,40000,94864.6,0.01,6766.68,88.8525,16531.7,0.00165201,11270.8,2125.78,11253,2109.1,11243,2100.03,3428.32,3395.29,3380.38,6.14068,1.29556,0.743378,565.526,544.635,535.55,23.8653
113562.354,68105.6593,181668.0133,1.29E+01,4.89E+01,7.07E+02,1.03E+01,18.57126251,,10.3292,0.37219,0.44999,43.5882,13.0599,38602.1,52311.2,2.19E+06,951.529,18865.7,23536.6,11300.2,3.09,0.00821494,1307.78,31497.9,40000,181512,0.01,6584.36,18.9165,9304.46,0.000257665,14893,4196.53,14860.5,4165.07,14843.9,4149.48,6784.35,6726.04,6700.38,5.79884,1.19375,0.747732,1233.81,1197.41,1181.71,16.5479
113562.354,38810.58001,152372.934,2.17E+01,2.95E+01,5.18E+02,1.73E+01,31.19250888,,8.03472,0.381889,0.281841,25.283,9.43761,37010.4,49594.4,1.39E+06,797.991,12523.2,14609,6878.51,3.12,0.025215,1239.86,29984.7,40000,152223,0.01,4782.63,105.064,16411.1,0.000344606,15231.9,2924.63,15211,2905.17,15199.8,2894.84,4767.18,4727.4,4709.84,6.02021,1.31284,0.777634,780.589,755.615,744.896,18.4279
90867.55169,0,90867.55169,2.10E+01,1.57E+01,5.36E+02,1.68E+01,30.29099128,,12.0404,0.323289,0.129138,10.0329,12.6697,26354.8,38813.2,1.00E+06,475.791,9573.75,10266.2,4764.56,2.84,0.117989,970.33,23855.2,40000,90760.7,0.01,5129.8,129.513,17761.2,0.000768986,12885.2,2179.39,12867.7,2163.2,12857.8,2154.24,3530.16,3496.09,3481.04,6.49021,1.32347,0.753221,552.433,530.913,521.758,24.3679
113562.354,29285.33874,142847.6927,2.79E+01,3.79E+01,4.56E+02,2.23E+01,40.20768486,,15.4425,0.441754,0.196143,15.6981,16.3411,40518.7,52836.8,1.38E+06,747.983,13451.1,14093.7,6217.5,3.21,0.0227777,1320.92,31789.4,40000,142683,0.01,4677.94,132.62,19463.3,0.00082222,17600.6,2760.47,17582,2743.19,17571.9,2733.91,4527.91,4493.16,4477.61,5.88047,1.31444,0.772004,681.852,659.978,650.49,19.1384
113562.354,76763.04093,190325.3949,2.49E+01,3.00E+01,7.51E+02,1.99E+01,35.88040039,,1.13887,0.510747,0.418536,39.2878,3.36996,52613.4,66785.2,1.94E+06,996.616,15286,21261.7,10908.1,3.29,0.01946,1669.63,39355.7,40000,190112,0.01,5077.24,61.5583,13269.3,3.23E-05,20393,4570.95,20361,4540.51,20344.5,4525.18,7448.52,7387.81,7361.47,6.93633,1.58844,0.986854,1274.86,1236.97,1220.86,16.03
113562.354,10368.65691,123931.0109,1.14E+01,4.35E+01,7.35E+02,9.08E+00,16.37155957,,8.99114,0.353366,0.344566,32.9024,11.2868,30472.3,44516.4,2.10E+06,649.03,18202.9,22326.8,11008,2.87,0.00705089,1112.91,27122.8,40000,123807,0.01,7787.78,18.4107,10227.9,0.000236327,14157.1,4675.67,14116.1,4636.13,14095.3,4616.88,7535.73,7462.53,7430.98,6.10404,1.1174,0.70749,1275.08,1229.81,1210.64,20.8393
113562.354,40225.01335,153787.3674,1.24E+01,4.66E+01,6.30E+02,9.89E+00,17.83201808,,13.5509,0.330666,0.374932,35.9606,15.9157,32424.8,45746.4,1.94E+06,805.503,17644.1,20418.2,9624.32,2.97,0.0081048,1143.66,27820.1,40000,153656,0.01,6875.85,26.8553,10613.9,0.000388873,13229.9,3720.77,13199.7,3691.76,13184.1,3677.25,6008.36,5954.15,5930.31,5.85249,1.18066,0.727752,1064.67,1030.84,1016.28,18.366
113562.354,20403.15133,133965.5053,1.76E+01,2.74E+01,7.22E+02,1.41E+01,25.42279625,,1.81329,0.413508,0.333508,31.0734,3.65531,36335,50253.2,1.84E+06,701.509,15086.7,19811.7,10158.8,3.03,0.0131656,1256.33,30352.8,40000,133818,0.01,6324.55,56.7899,13422.9,5.32E-05,16533.8,4515.09,16497.1,4480.04,16478.3,4462.64,7309.97,7241.63,7212.34,6.93185,1.41291,0.865571,1214.88,1172.47,1154.64,19.917
113562.354,11621.83264,125184.1866,3.56E+01,3.47E+01,6.92E+02,2.85E+01,51.38650307,,4.08481,0.612194,0.191337,13.912,4.96791,50092.3,64531.2,1.80E+06,655.183,15209.1,19275.9,9694.52,3.25,0.0313198,1613.28,38154.1,40000,124981,0.01,5076.17,113.244,19865.9,0.00016103,24416.5,4707.27,24379.8,4673.17,24361.2,4656.24,7687.89,7622.41,7594.24,6.44335,1.23459,0.762823,1141.9,1101.49,1084.45,20.6624
113562.354,22769.84957,136332.2036,1.85E+01,3.89E+01,5.32E+02,1.48E+01,26.68492089,,14.0026,0.353412,0.255691,22.9366,15.2947,32806.6,45581.2,1.55E+06,713.991,14659.4,16028.6,7402.83,3.01,0.0137444,1139.53,27726.5,40000,136199,0.01,5861.73,75.3191,15724.7,0.000554739,14108,3069.98,14084,3047.31,14071.2,3035.56,4977.88,4933.76,4914.27,5.97236,1.23334,0.736608,829.368,801.752,789.88,19.6924
113562.354,36649.39278,150211.7468,3.68E+01,3.86E+01,5.20E+02,2.94E+01,53.00923474,,12.7704,0.564512,0.19744,14.7691,13.6377,51630.8,64879.6,1.52E+06,786.351,14252,15852.7,7273.47,3.33,0.0316951,1621.99,38340.4,40000,150003,0.01,4394.11,139.466,20039,0.00064867,22486.3,3372.46,22463.6,3351.73,22451.6,3340.88,5553.21,5512.41,5494.28,5.91991,1.27322,0.758534,803.202,777.734,766.745,18.5735
113562.354,91467.11068,205029.4647,1.80E+01,3.95E+01,4.90E+02,1.44E+01,25.96370681,,9.9615,0.366798,0.397135,37.6881,12.0389,40722.3,51610.8,1.61E+06,1073.95,13924.5,17489.1,7964.28,3.3,0.0131725,1290.27,31109,40000,204864,0.01,4713.9,52.9993,12510.5,0.000350426,14639.3,2879.9,14620.5,2861.91,14610.2,2852.43,4706.09,4670.48,4654.43,5.49662,1.36016,0.819617,818.158,795.697,785.844,15.2499
95150.24671,0,95150.24671,1.54E+01,3.47E+01,6.93E+02,1.23E+01,22.1773329,,6.28437,0.328154,0.25009,22.8963,7.79281,26766.4,39894.88,1.44E+06,498.233,12625.6,15157,7531.33,2.81,0.00915637,997.372,24479.3,40000,95041.7,0.01,6726.21,51.893,13300,0.000246579,13119.3,3469.61,13088.5,3440.39,13072.4,3425.65,5599.92,5543.16,5518.78,6.44398,1.19428,0.722501,897.244,861.995,847.201,23.8839
113562.354,30840.7336,144403.0876,1.51E+01,3.88E+01,5.48E+02,1.21E+01,21.81672586,,12.4125,0.321831,0.305233,28.4427,14.1947,31196.3,43871.6,1.60E+06,756.335,14841.2,16583.8,7725.69,2.98,0.0107285,1096.79,26756.3,40000,144277,0.01,6137.79,55.2588,13515.7,0.000442054,12857.7,3107.69,12833.3,3084.56,12820.4,3072.61,5029.95,4984.81,4964.91,5.9378,1.23542,0.741663,866.805,838.51,826.348,19.0518
104642.1185,0,104642.1185,1.32E+01,4.28E+01,6.42E+02,1.05E+01,18.93186955,,14.9195,0.311868,0.246918,22.8227,16.5593,26296,39699.08,1.67E+06,548.002,15494.3,17250.2,8235.45,2.77,0.00818491,992.477,24366.5,40000,104536,0.01,7449.41,41.437,12729.8,0.00052071,12477.3,3568.95,12445.3,3538.46,12428.7,3523.21,5748.28,5690.86,5665.92,6.1409,1.13503,0.692806,952.153,916.487,901.346,22.7842
113562.354,88025.06588,201587.4199,2.94E+01,1.57E+01,4.98E+02,2.36E+01,42.55163061,,6.07252,0.496509,0.340383,30.6957,7.75205,52333.3,63362.8,1.47E+06,1055.66,12692.1,15926.7,7469.41,3.45,0.0258925,1584.07,37528.2,40000,201375,0.01,3779.96,89.1699,15853.1,0.000252333,19788.9,3195.95,19769.5,3178.08,19759.2,3168.6,5269.61,5232.75,5216.33,5.60225,1.38286,0.83526,821.506,798.387,788.361,15.4099
113562.354,22533.64475,136095.9988,1.67E+01,3.59E+01,4.95E+02,1.34E+01,24.16067162,,13.3027,0.314701,0.248818,22.506,14.6707,30030.6,42411.6,1.41E+06,712.812,13412.8,14470.1,6589.68,2.96,0.0123347,1060.29,25923.6,40000,135974,0.01,5704.77,75.9616,15482.3,0.000560769,12561.1,2696.94,12540.4,2677.4,12529,2667.03,4369.64,4330.44,4313.05,6.01236,1.27854,0.752622,740.297,715.636,705.016,19.7095
113562.354,36271.51854,149833.8725,2.67E+01,1.67E+01,7.31E+02,2.14E+01,38.58495318,,1.50531,0.523699,0.3291,29.567,3.23653,47372.8,61602,1.86E+06,784.46,15038.2,20218.6,10368.4,3.22,0.0222011,1540.05,36580.7,40000,149642,0.01,5338.29,77.8545,15769.9,4.80E-05,20907.9,4683.47,20872.5,4650,20854.4,4633.29,7625.61,7559.84,7531.52,6.98453,1.48235,0.910065,1231.7,1190.87,1173.63,18.6315
113562.354,22130.66736,135693.0214,1.16E+01,3.31E+01,6.03E+02,9.25E+00,16.67807556,,6.54945,0.292112,0.321337,30.6335,8.68684,27982.9,40998,1.59E+06,710.742,14034.5,16711.4,8159.23,2.86,0.00792268,1024.95,25113.7,40000,135580,0.01,6671.88,41.0575,11439.9,0.000208562,11686.5,3377.11,11659,3350.82,11644.4,3337.35,5446.15,5394.11,5371.46,6.18515,1.2367,0.748587,952.288,919.766,905.941,19.7762
113562.354,80089.76096,193652.115,3.66E+01,2.89E+01,5.44E+02,2.93E+01,52.82893122,,5.38252,0.578061,0.30656,26.4058,6.8559,59799.1,72594.08,1.51E+06,1013.9,12850.8,16305.7,7752.98,3.68,0,1700,42702.4,42702.4,193410,0.01,3717.27,120.758,17291.4,0.000230082,23028.6,3485.64,23007.7,3466.42,22996.5,3456.26,5758.54,5719.06,5701.53,5.86339,1.37862,0.828223,862.841,838.123,827.443,15.8228
113562.354,3841.205511,117403.5595,1.87E+01,1.83E+01,6.44E+02,1.49E+01,26.86522441,,4.88386,0.388587,0.236566,20.8667,6.09964,32742.1,46382.4,1.64E+06,614.763,14226.3,17400.1,8697.22,2.95,0.0150434,1159.56,28179.6,40000,117271,0.01,6226.09,78.9224,15788.9,0.000170816,15527.1,3931.51,15494.2,3900.39,15477.1,3884.76,6359.48,6299.01,6272.96,6.39022,1.21765,0.745745,1031.22,993.709,977.899,21.4259
113562.354,31806.01908,145368.3731,3.59E+01,3.61E+01,5.80E+02,2.88E+01,51.92741363,,9.15526,0.575199,0.209662,16.0353,10.1035,51429.1,65052,1.60E+06,760.965,14365.2,16891.6,8079.41,3.31,0.031006,1626.3,38432.5,40000,145160,0.01,4536.12,122.518,19581.4,0.0004204,22922,3773.66,22895.3,3749.13,22881.5,3736.54,6193.13,6145.12,6124.07,6.03054,1.23828,0.748307,915.353,885.509,872.759,18.9471
113562.354,73825.29011,187387.6441,1.50E+01,2.85E+01,4.52E+02,1.20E+01,21.63642234,,7.41561,0.317687,0.371121,35.3479,9.53216,33467.7,43181.2,1.38E+06,981.622,12237.3,14750.4,6744.68,3.24,0.011404,1079.53,26362.9,40000,187252,0.01,4578.85,60.1021,12633.9,0.000264652,12683,2648.89,12665.5,2632.29,12655.9,2623.38,4323.61,4288.96,4273.5,5.5171,1.37336,0.824671,745.717,723.882,714.402,16.1905
113562.354,73999.41495,187561.769,2.16E+01,1.50E+01,4.50E+02,1.73E+01,31.19250888,,7.57626,0.394276,0.339198,31.3259,9.27508,40373.1,50294.4,1.38E+06,982.388,12204.7,14782,6781.09,3.36,0.0176669,1257.36,30376,40000,187398,0.01,4094.95,79.839,15103.3,0.000305323,15723.8,2804.52,15706,2787.88,15696.3,2778.99,4603.51,4569.03,4553.64,5.50008,1.37251,0.825187,744.084,722.404,712.993,16.1685
113562.354,79038.06083,192600.4148,3.88E+01,2.99E+01,5.23E+02,3.11E+01,56.07439458,,5.76182,0.60249,0.288013,24.2447,7.12313,61400.1,73826.24,1.48E+06,1008.36,12649.6,15996.7,7546.92,3.77,0,1700,43427.2,43427.2,192351,0.01,3567.73,126.947,17910.1,0.000255265,23997.2,3482.88,23976.8,3464.26,23965.9,3454.39,5768.68,5730.33,5713.31,5.78659,1.37844,0.827934,836.637,812.62,802.236,15.8779
113562.354,66543.3064,180105.6604,3.49E+01,4.12E+01,6.13E+02,2.79E+01,50.30468195,,9.32893,0.583169,0.311103,26.871,10.8235,57961.9,71679.14,1.82E+06,942.928,16002.3,19463.3,9256.43,3.56,0,1700,42164.2,42164.2,179871,0.01,4470.38,93.8452,16936.6,0.000352047,23247.1,3968.31,23220.1,3943.37,23206.2,3930.68,6515.77,6467.85,6446.67,5.82172,1.25511,0.76799,1013.9,984.055,971.173,16.5972
91565.49919,0,91565.49919,2.96E+01,3.99E+01,5.35E+02,2.37E+01,42.73193413,,18.8762,0.433994,0.0931188,5.2382,19.2518,33407.8,46154,1.15E+06,479.3,11473.2,11520.3,5172.01,3.03,0.0194958,1153.85,28050.5,40000,91430.1,0.01,5080.36,146.276,19961.3,0.00127981,17286.4,2467.4,17267,2449.59,17256.4,2439.95,4018.54,3982.58,3966.62,6.30825,1.27859,0.735004,589.36,566.793,557.126,24.272
113562.354,73088.03853,186650.3925,3.70E+01,2.62E+01,6.43E+02,2.96E+01,53.36984178,,3.16096,0.612518,0.322192,27.9096,4.7416,61514.6,75398.74,1.71E+06,977.161,14135.4,18523.1,9206.76,3.78,0,1700,44352.2,44352.2,186401,0.01,4090.44,109.035,16923.4,0.000112747,24414,4129.51,24387.2,4104.74,24373.3,4092.01,6790.69,6740.96,6719.17,6.19987,1.38292,0.844857,1050.33,1019.34,1006.07,16.2167
113562.354,49978.91817,163541.2722,2.58E+01,2.75E+01,6.97E+02,2.06E+01,37.14252502,,2.12448,0.499361,0.351799,32.056,3.94447,47712.5,61638.8,1.80E+06,856.311,14751.9,19508.8,9902.64,3.24,0.0212965,1540.97,36600.5,40000,163348,0.01,5126.29,77.393,15130.7,6.87E-05,19932.9,4322.14,19901.3,4292.28,19884.9,4277.22,7042.75,6983.69,6958.12,6.61649,1.41452,0.869065,1157.96,1121.2,1105.62,17.658
113562.354,65093.36307,178655.7171,2.10E+01,1.91E+01,6.63E+02,1.68E+01,30.29099128,,2.7965,0.436632,0.392137,36.7859,4.82925,44462.1,57776.8,1.75E+06,935.614,14451.2,18965.8,9498.32,3.22,0.0163871,1444.42,34505.2,40000,178475,0.01,5157.42,63.3449,13281.9,8.65E-05,17435.2,3929.24,17407.3,3902.6,17392.8,3889.02,6394.75,6341.64,6318.48,6.31506,1.38429,0.848205,1094.12,1060.93,1046.78,16.7023
91844.18178,0,91844.18178,2.27E+01,2.32E+01,5.28E+02,1.82E+01,32.81524056,,12.266,0.343387,0.116649,8.5328,12.8188,27765.3,40194.4,1.00E+06,480.881,9601.18,10249.8,4740.99,2.89,0.197908,1004.86,24651.8,40000,91731.7,0.01,4978.07,139.066,18450.6,0.000820939,13682.6,2195.17,13665.4,2179.19,13655.6,2170.34,3560.63,3526.96,3512.08,6.47861,1.32737,0.755476,549.182,527.923,518.871,24.2397
113562.354,11651.17828,125213.5323,2.84E+01,3.98E+01,5.35E+02,2.28E+01,41.10920245,,15.7055,0.470476,0.160747,11.8352,16.4236,40084.4,53498,1.55E+06,655.549,14819,15876.7,7332.16,3.13,0.0233579,1337.45,32155.1,40000,125051,0.01,5256.77,121.529,19812.6,0.000741037,18756.5,3324.93,18731.1,3301.38,18717.7,3289.23,5423.02,5377.5,5357.43,6.04593,1.21369,0.724607,825.802,797.44,785.27,20.65
113562.354,20498.51582,134060.8698,2.34E+01,3.95E+01,6.19E+02,1.87E+01,33.71675815,,10.8157,0.44571,0.258403,22.4859,12.0881,39232.9,52802.4,1.76E+06,701.947,15807.6,18465.7,8878.01,3.11,0.0180115,1320.06,31770.2,40000,133902,0.01,5747.58,79.2924,16661.3,0.000397112,17792.4,3876.16,17761.7,3847.18,17745.8,3832.64,6297.89,6242.78,6218.74,6.02793,1.17787,0.722305,1010.09,975.85,961.253,19.886
113562.354,56802.12876,170364.4828,2.61E+01,2.59E+01,7.43E+02,2.09E+01,37.68343558,,1.31707,0.52092,0.378487,34.8832,3.32004,50467.5,64714.8,1.90E+06,892.021,15213.2,20769.6,10662.7,3.26,0.0210493,1617.87,38252.3,40000,170160,0.01,5180.51,69.1777,14472,3.97E-05,20797.3,4636.33,20763.7,4604.39,20746.4,4588.39,7553.93,7490.72,7463.42,6.95472,1.53399,0.946469,1255.75,1216.41,1199.75,17.2145
113562.354,66110.77009,179673.1241,3.35E+01,1.93E+01,5.14E+02,2.68E+01,48.32134324,,6.66805,0.531256,0.285516,24.4845,8.03582,53141.4,65458.4,1.43E+06,940.763,12596,15351.5,7226.16,3.39,0.0559253,1636.46,38649.3,40000,179458,0.01,3852.35,123.402,17680.9,0.000311367,21165.1,3260.93,21145,3242.4,21134.3,3232.57,5379.3,5341.16,5324.27,5.83069,1.35703,0.811357,805.649,781.762,771.457,16.6149
113562.354,55481.65885,169044.0129,2.41E+01,3.68E+01,4.72E+02,1.92E+01,34.61827575,,11.6782,0.410913,0.295425,26.4833,13.127,41124.3,52673.2,1.45E+06,885.298,13427.6,15270.3,6848.65,3.27,0.01882,1316.83,31698.6,40000,168877,0.01,4573.47,93.6597,16489.4,0.000517897,16382.2,2835.57,16363.2,2817.88,16353,2808.47,4646.02,4610.49,4594.6,5.69855,1.33053,0.791877,743.011,720.67,710.966,17.2792
113562.354,91392.32576,204954.6798,1.91E+01,2.71E+01,5.04E+02,1.53E+01,27.58643849,,5.8849,0.381214,0.39579,37.4489,7.90353,41738.8,52400.4,1.49E+06,1073.54,12761.3,16136.7,7573.71,3.33,0.0149347,1310.01,31547.4,40000,204785,0.01,4339.3,63.3334,12948.7,0.0002057,15212.2,2974.74,15193.3,2956.77,15183,2947.23,4867.92,4830.85,4814.31,5.61731,1.38898,0.838195,832.931,809.596,799.456,15.252
113562.354,40410.59164,153972.9456,1.67E+01,2.50E+01,4.79E+02,1.34E+01,24.16067162,,8.96436,0.317188,0.296854,27.4581,10.5774,31708.2,43212.4,1.32E+06,806.491,12160.2,13868.4,6408.35,3.07,0.013943,1080.31,26380.8,40000,153844,0.01,5024.57,81.7347,14746,0.000370029,12657.8,2621.32,12639.2,2603.71,12629,2594.24,4262.57,4226.07,4209.89,5.90715,1.33398,0.786872,722.656,699.644,689.728,18.3176
113562.354,69100.61552,182662.9695,1.13E+01,2.39E+01,6.75E+02,9.04E+00,16.29943817,,2.14369,0.33149,0.449257,43.8745,5.00433,35384.5,48420,1.77E+06,956.814,14590.9,19172.8,9653.16,3.06,0.00757186,1210.5,29326.9,40000,182520,0.01,6066.01,31.1199,8936.78,5.54E-05,13263.7,3798.96,13236,3772.08,13221.4,3758.36,6146.96,6092.88,6069.34,6.42673,1.43461,0.882595,1123.14,1089.22,1074.75,16.4888
113562.354,83802.30114,197364.6551,1.71E+01,4.31E+01,6.26E+02,1.37E+01,24.70158218,,9.25685,0.390144,0.428238,40.9004,11.564,42722.7,55639.2,1.92E+06,1033.73,16686.8,20559.5,9752.69,3.21,0.012076,1390.98,33334.8,40000,197192,0.01,5561.94,38.8175,11276.1,0.000270634,15586.7,3624.81,15560.8,3599.97,15547.2,3587.35,5887.63,5840.13,5819.06,5.73184,1.2656,0.777846,1054.56,1024.78,1011.88,15.6551
113562.354,92245.12858,205807.4826,2.54E+01,1.86E+01,7.25E+02,2.03E+01,36.60161447,,1.43861,0.508431,0.428903,40.3537,3.69883,54922.5,68881.45,1.90E+06,1077.73,15053.3,20822.9,10600.1,3.38,0,1700,40518.5,40518.5,205585,0.01,4818.08,62.1571,13008.5,4.12E-05,20294.9,4334.87,20265.8,4307.19,20250.6,4293.11,7073.1,7017.49,6993.22,6.67743,1.55111,0.964702,1221.38,1186.6,1171.73,15.2142
113562.354,53093.09547,166655.4495,3.88E+01,3.28E+01,6.76E+02,3.10E+01,55.89409106,,2.07175,0.670283,0.286191,23.8335,3.4828,62550.9,77005.24,1.86E+06,872.321,15048.9,20254.1,10285.5,3.84,0,1700,45297.2,45297.2,166402,0.01,4405.82,108.311,17534.6,6.92E-05,26727.1,4859.4,26693.6,4828.33,26676.6,4812.83,7984.49,7923.51,7897.13,6.39526,1.41164,0.877031,1196.5,1158.74,1142.74,17.4417
101552.5081,0,101552.5081,1.39E+01,3.41E+01,5.72E+02,1.11E+01,20.01369067,,11.4077,0.275495,0.204602,18.5101,12.7642,24204.6,37007.44,1.29E+06,531.85,12100.7,13285,6312.3,2.74,0.0088685,925.186,22808.6,40000,101454,0.01,6627.85,60.8944,14182.9,0.000498049,11007.5,2735.68,10983.9,2713.39,10971.1,2701.68,4403.64,4359.02,4339.53,6.34427,1.22808,0.721272,738.726,710.758,698.889,23.1114
113562.354,46690.98911,160253.3431,2.09E+01,3.42E+01,4.61E+02,1.67E+01,30.11068776,,11.1429,0.367498,0.285769,25.8415,12.5589,36241.4,47441.2,1.38E+06,839.318,12818.2,14402.3,6505.48,3.2,0.016127,1186.03,28776.7,40000,160106,0.01,4725.76,89.108,16185.8,0.000488157,14655.6,2690.04,14637.1,2672.73,14627,2663.47,4395.65,4360.42,4344.7,5.74265,1.33109,0.789102,715.748,693.575,683.975,17.8668
113562.354,26277.70642,139840.0604,2.91E+01,1.74E+01,4.54E+02,2.33E+01,42.01072005,,10.6245,0.451886,0.17834,13.7164,11.4341,40183.9,52085.2,1.26E+06,732.223,11773.6,13055.3,5953.71,3.23,0.234479,1302.13,31372.6,40000,139677,0.01,4162.79,157.646,20313.2,0.000578749,18001.2,2767.33,17982.7,2750.37,17972.6,2741.18,4544.64,4509.43,4493.79,5.94455,1.33004,0.77989,670.645,648.554,639.048,19.3767
86147.41094,0,86147.41094,3.00E+01,2.93E+01,6.10E+02,2.40E+01,43.27284469,,9.12931,0.443819,0.105044,6.53168,9.60129,33332.9,46274.4,1.06E+06,450.898,9685.18,10972.3,5279.8,3.01,0.422299,1156.86,28118.6,40000,86012.3,0.01,4661.04,149.676,19069.2,0.000615478,17680.7,2662.86,17659.8,2643.5,17648.3,2633.12,4341.73,4302.07,4284.76,6.54827,1.27861,0.738108,620.56,595.757,585.295,24.9842
113562.354,6606.8261,120169.1801,2.08E+01,4.24E+01,7.43E+02,1.66E+01,29.93038424,,8.09218,0.467495,0.282158,25.1098,9.51947,38228.9,52560.8,2.10E+06,629.145,17931.9,22421.9,11110.3,3.04,0.0152835,1314.02,31636.3,40000,120014,0.01,6672.79,57.4408,15092,0.00024432,18690.2,4967.19,18647.5,4926.58,18626.1,4906.87,8042.21,7967.28,7935.01,6.14362,1.11793,0.709199,1288.87,1242.67,1223.13,21.1666
113562.354,67671.15071,181233.5047,2.65E+01,2.10E+01,4.53E+02,2.12E+01,38.22434614,,7.71278,0.447034,0.304116,27.158,9.2033,44546.9,54926.4,1.36E+06,949.125,12088.3,14627.1,6706.71,3.39,0.0234609,1373.16,32943,40000,181053,0.01,3900.29,99.5679,16797.7,0.000342632,17817.5,2909.14,17799.4,2892.39,17789.6,2883.43,4791.1,4756.37,4740.88,5.56662,1.36866,0.820089,737.994,716.182,706.729,16.5266
113562.354,29742.06045,143304.4145,3.08E+01,1.47E+01,5.91E+02,2.46E+01,44.35466581,,5.86908,0.514474,0.235945,19.3517,6.9952,46036.7,59590,1.54E+06,750.26,13452,16348.6,7990.38,3.23,0.0513416,1489.75,35491.9,40000,143118,0.01,4652.29,127.166,18703.4,0.000251947,20511.5,3693.98,20484.7,3669.27,20470.7,3656.53,6042.73,5993.51,5972.04,6.17527,1.26958,0.766028,923.831,893.204,880.17,19.113
113562.354,91849.67655,205412.0306,1.58E+01,2.10E+01,7.01E+02,1.26E+01,22.71824346,,1.69528,0.393049,0.46647,45.1617,4.34424,43700.9,56925.2,1.85E+06,1075.89,14858.3,20237,10236.9,3.21,0.0123341,1423.13,34039.7,40000,205235,0.01,5470.05,42.7585,10156.2,4.35E-05,15710.4,3975.45,15682.9,3948.88,15668.4,3935.32,6452.72,6399.16,6375.76,6.51303,1.5125,0.937781,1178.19,1144.6,1130.23,15.248
113562.354,28926.06874,142488.4227,3.46E+01,2.47E+01,6.07E+02,2.77E+01,49.94407491,,5.35128,0.564983,0.219157,17.1265,6.37095,49870.2,63800,1.57E+06,745.901,13622.3,16709.2,8218.04,3.27,0.128099,1595,37762.6,40000,142286,0.01,4495.54,135.259,19445.8,0.000235381,22519.8,3891.88,22491.9,3866.17,22477.4,3852.98,6377.46,6326.44,6304.21,6.22262,1.26939,0.768363,952.982,921.287,907.816,19.1753
113562.354,46782.96406,160345.3181,1.40E+01,4.08E+01,6.33E+02,1.12E+01,20.19399419,,9.40537,0.347375,0.381923,36.459,11.6804,34601.2,47759.2,1.85E+06,839.835,16322.3,19556.4,9393.97,3.03,0.00947423,1193.98,28955.5,40000,160205,0.01,6333.96,34.8464,11254.3,0.000276618,13890.7,3696.44,13861.8,3668.75,13846.7,3654.77,5980.09,5927.08,5903.83,5.90922,1.21285,0.74542,1053.91,1020.81,1006.61,17.8957
102738.3079,0,102738.3079,3.49E+01,3.62E+01,6.53E+02,2.79E+01,50.30468195,,8.80185,0.564563,0.121484,6.99997,9.30904,43032.5,56864.8,1.53E+06,537.666,13616.7,16007,7856.34,3.17,0.0273701,1421.62,34006.8,40000,102564,0.01,5068.17,131.868,20502.2,0.00042949,22506.9,3942.49,22475.2,3913.15,22459,3898.36,6434.81,6378.37,6353.98,6.29636,1.1704,0.711594,922.023,887.149,872.439,22.9483
88701.13434,0,88701.13434,1.81E+01,3.41E+01,5.24E+02,1.44E+01,25.96370681,,15.0539,0.284064,0.140769,11.6281,15.791,23964.1,35986.44,9.91E+05,464.485,9749.03,10023.9,4537.87,2.79,0.0106314,899.661,22214.3,40000,88604,0.01,5706.61,98.9824,16537.6,0.000965442,11325,2006.09,11308.8,1990.9,11299.5,1982.42,3240,3207.93,3193.7,6.45209,1.33561,0.756931,521.874,501.511,492.81,24.6521
96652.88825,0,96652.88825,2.82E+01,2.15E+01,5.35E+02,2.25E+01,40.5682919,,11.3533,0.422135,0.102113,6.18759,11.7941,33042.5,45885.6,1.09E+06,505.977,10325.5,11240.4,5268.19,3.01,0.461606,1147.14,27898.7,40000,96518.9,0.01,4632.75,166.585,20352.5,0.000732443,16816.5,2538.8,16797.1,2520.8,16786.4,2511.03,4134.38,4097.17,4080.79,6.42259,1.29353,0.744527,611.923,588.567,578.639,23.644
113562.354,69938.752,183501.106,2.30E+01,1.75E+01,6.37E+02,1.84E+01,33.17584759,,3.42297,0.449416,0.382325,35.5752,5.38195,46110.3,59608,1.70E+06,960.981,14127.4,18356.3,9096.02,3.24,0.0175125,1490.2,35501.6,40000,183314,0.01,4753.46,71.0008,13943.8,0.000113004,17937.2,3769.34,17911.1,3744.63,17897.4,3731.93,6146.44,6096.88,6075.19,6.16889,1.36731,0.83391,1038.68,1007.7,994.437,16.4107
113562.354,62844.72818,176407.0822,2.88E+01,1.47E+01,5.04E+02,2.30E+01,41.46980949,,7.06346,0.474932,0.29903,26.3409,8.52112,47585.9,59526.8,1.41E+06,923.759,12506.6,15088.5,7070.3,3.34,0.0308286,1488.17,35457.6,40000,176214,0.01,4055.25,113.21,17076.3,0.000316785,18927.7,3098.77,18908.1,3080.54,18897.6,3070.83,5096.67,5059.09,5042.43,5.81448,1.35352,0.807937,788.403,764.816,754.638,16.8149
113562.354,40933.50875,154495.8628,1.53E+01,3.43E+01,4.85E+02,1.22E+01,21.99702938,,10.9627,0.301009,0.308252,28.7911,12.74,30899.2,42732.8,1.38E+06,809.25,12944.3,14397.6,6554.12,3.03,0.0111428,1068.32,26107,40000,154371,0.01,5436.9,66.9656,13929.4,0.000440367,12016.6,2601.41,11997.6,2583.53,11987.2,2573.94,4222.91,4186.36,4170.08,5.89994,1.32051,0.778704,731.26,708.169,698.192,18.2842
113562.354,17701.68986,131264.0439,2.69E+01,2.64E+01,6.24E+02,2.15E+01,38.7652567,,5.09172,0.480656,0.231948,19.3283,6.22587,41460.1,55168,1.61E+06,687.238,13890.9,17042.4,8448.68,3.14,0.0265584,1379.2,33075.9,40000,131096,0.01,5184.99,110.367,18120.3,0.000200991,19176.7,3895.79,19146.6,3867.72,19131,3853.47,6344.72,6289.57,6265.67,6.2947,1.24576,0.758106,989.778,955.534,941.037,20.1197
113562.354,92550.8066,206113.1606,3.49E+01,2.22E+01,7.03E+02,2.79E+01,50.30468195,,1.72876,0.611934,0.37923,34.2491,3.66846,64618,78781.06,1.85E+06,1079.12,14832.7,20350.4,10305.9,3.97,0,1700,46341.8,46341.8,205851,0.01,4227.85,87.5795,15216.6,5.16E-05,24401.6,4441.04,24373,4414.38,24358.2,4400.79,7289.22,7235.61,7212.17,6.52384,1.51254,0.937376,1179.59,1146.13,1131.81,15.189
86953.20857,0,86953.20857,3.21E+01,4.28E+01,5.46E+02,2.57E+01,46.33800452,,21.1836,0.457607,0.0867296,4.39415,21.5128,34331.7,47141.2,1.13E+06,455.101,11449.7,11237,4984.83,3.05,0.0202526,1178.53,28607.7,40000,86814,0.01,5004.42,152.067,20006.1,0.00154583,18222.3,2405.52,18203.4,2388.16,18193,2378.74,3920.81,3885.84,3870.27,6.31911,1.2837,0.735534,566.256,544.299,534.878,24.8693
113562.354,44537.44365,158099.7977,3.42E+01,4.66E+01,5.23E+02,2.73E+01,49.22286083,,17.1479,0.543843,0.234617,18.9516,18.2185,50954.1,64374.4,1.70E+06,827.716,16295.4,17598.6,7887.93,3.31,0.028777,1609.36,38070.2,40000,157893,0.01,4690.18,117.265,18849.5,0.000805252,21670.6,3420.67,21646.8,3398.8,21634.4,3387.55,5621.09,5579.7,5561.21,5.76135,1.2535,0.753413,844.189,818.348,807.121,18.0088
99438.72945,0,99438.72945,1.88E+01,1.81E+01,4.50E+02,1.50E+01,27.04552793,,14.1509,0.296758,0.114118,8.67559,14.6993,24417,35558.28,1.02E+06,520.764,9977.88,10363.1,4645.56,2.87,0.0458878,888.957,21964.5,40000,99339.7,0.01,5135.92,134.614,18777.4,0.000850455,11829.1,2064.51,11813,2049.61,11803.9,2041.31,3343.67,3312.09,3298.06,6.20083,1.34251,0.768118,531.06,511.082,502.528,23.3183
113562.354,36662.46568,150224.8197,1.15E+01,4.45E+01,4.83E+02,9.22E+00,16.6239845,,17.9938,0.260781,0.315219,30.1089,20.099,27258.6,39354.4,1.56E+06,786.937,15446.8,15948.6,6980.75,2.9,0.00783673,983.86,24167.7,40000,150114,0.01,6685,41.4649,11764,0.000641638,10422.8,2596.15,10402.5,2576.78,10391.5,2566.58,4192.08,4154.32,4137.4,5.80121,1.28102,0.759185,757.774,733.941,723.567,18.6123
107304.7814,0,107304.7814,3.04E+01,4.56E+01,7.52E+02,2.43E+01,43.81375525,,11.1508,0.572196,0.196294,15.03,12.0663,43730.9,58212,2.03E+06,561.589,17637.6,21504.6,10561.2,3.14,0.023391,1455.3,34742.5,40000,107127,0.01,5999.5,85.1429,18304.5,0.000405937,22844.4,5033.44,22801.2,4992.88,22779.8,4973.26,8185.36,8111.23,8079.32,6.1211,1.08891,0.69015,1222.74,1177.17,1157.93,22.4643
77372.43128,0,77372.43128,1.15E+01,2.69E+01,6.80E+02,9.18E+00,16.55186309,,7.12181,0.223139,0.255787,24.2985,8.94461,19552.4,32055.04,1.01E+06,405.19,9107.5,10500.2,5127.94,2.55,0.00748303,801.376,19908.3,40000,77293.2,0.01,6705.63,51.1391,10984,0.000374589,8919.16,2271.92,8898.17,2252.14,8886.52,2241.52,3645.48,3604.61,3586.9,6.72869,1.28645,0.739303,613.948,588.187,577.38,26.2779
113562.354,33302.69845,146865.0525,1.51E+01,3.35E+01,5.13E+02,1.21E+01,21.81672586,,9.95431,0.303519,0.298404,27.7912,11.6929,30333.3,42562,1.41E+06,769.26,13041.2,14736,6848,2.98,0.0110113,1064.05,26009.4,40000,146742,0.01,5668.23,64.1285,13879.3,0.000387476,12120.2,2763.28,12099.3,2743.54,12087.9,2733.07,4476.4,4436.36,4418.65,6.00256,1.29303,0.764899,775.094,749.898,739.067,18.8543
113562.354,94284.48835,207846.8424,2.15E+01,2.09E+01,6.16E+02,1.72E+01,31.01220536,,3.64608,0.42787,0.4194,39.6546,5.80242,47902.5,60778.4,1.67E+06,1088.57,13861.9,18172.1,8897.59,3.3,0.0163946,1519.46,36135.7,40000,207653,0.01,4631.35,63.8693,12638.8,0.000117887,17076.7,3512.73,17053.7,3490.86,17041.4,3479.48,5732.77,5688.31,5668.69,6.018,1.40237,0.852815,999.632,971.72,959.686,15.1106
84394.82875,0,84394.82875,3.83E+01,4.53E+01,7.37E+02,3.06E+01,55.17287698,,13.8297,0.592799,0.109239,5.87838,14.2728,41927.5,55520.8,1.46E+06,441.528,13248.8,15157.8,7321.52,3.16,0.0240484,1388.02,33269.9,40000,84224.9,0.01,5150.06,117.401,18981.7,0.000773081,23627.5,3840.38,23595.5,3810.8,23579.2,3796.01,6279.87,6224.2,6200.11,6.27329,1.13737,0.689035,852.963,818.644,804.176,25.2365
113562.354,3205.454168,116767.8082,2.50E+01,2.58E+01,7.45E+02,2.00E+01,36.06070391,,1.5341,0.509265,0.245889,21.0025,2.85069,40789.5,55171.6,1.87E+06,611.26,15204.9,20150.2,10404.4,3.09,0.0208639,1379.29,33077.8,40000,116602,0.01,5985.95,83.3439,17036,5.01E-05,20343.7,4980.55,20302.4,4941.46,20281.5,4922.25,8084.9,8009.3,7977.12,7.25761,1.44628,0.877591,1261.33,1214.63,1195.12,21.4884
106758.9568,0,106758.9568,2.40E+01,4.51E+01,7.51E+02,1.92E+01,34.61827575,,10.7636,0.495032,0.234804,19.8782,11.9218,38372.8,52610.4,2.01E+06,558.842,17435.1,21309.8,10456.8,3.05,0.0171738,1315.26,31663.9,40000,106603,0.01,6499.66,66.4288,16327.6,0.000365317,19780,4859.2,19737.3,4818.89,19716.1,4799.34,7878.61,7804.81,7773.01,6.13502,1.09209,0.690711,1214.24,1168.82,1149.62,22.5348
113562.354,66419.2864,179981.6404,3.68E+01,4.55E+01,5.10E+02,2.94E+01,53.00923474,,14.9303,0.57101,0.269012,22.4036,16.1753,57301,70543.2,1.67E+06,942.291,15772.7,17503.5,7797.2,3.52,0,1700,41496,41496,179749,0.01,4266.83,117.292,18059.3,0.000703854,22746,3345.52,22724.5,3325.93,22713.2,3315.72,5520.9,5483.28,5466.38,5.67367,1.3031,0.782551,820.036,796.483,786.202,16.5955
113562.354,6036.053428,119598.4074,3.88E+01,3.57E+01,7.27E+02,3.11E+01,56.07439458,,3.62538,0.665329,0.16832,11.0152,4.37522,52773.4,67580.8,1.90E+06,625.844,15890,20307.1,10299,3.27,0.0350679,1689.52,39778,40000,119384,0.01,5100.81,115.796,20553.9,0.000141639,26535.5,5110.81,26494.9,5073.15,26474.6,5054.65,8348.7,8277.09,8246.38,6.55445,1.23341,0.766837,1220.11,1176.02,1157.49,21.1905
113562.354,36326.41917,149888.7732,3.37E+01,1.72E+01,6.00E+02,2.69E+01,48.50164675,,5.29654,0.552235,0.24352,19.8188,6.44981,50134.8,63845.6,1.57E+06,784.689,13556.3,16706.1,8189.5,3.28,0.0753355,1596.14,37787,40000,149686,0.01,4451.33,130.237,18855.9,0.000228686,22012.3,3811.71,21985.4,3786.94,21971.4,3774.18,6248.24,6198.87,6177.31,6.17159,1.28437,0.776562,944.64,913.925,900.844,18.6064
