WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
108520.6578,0,108520.6578,1.37E+01,2.48E+01,6.20E+02,1.10E+01,19.83338715,,6.38544,0.307424,0.234384,21.4595,7.91606,26462.8,39743.44,1.48E+06,568.33,13165.6,15537.2,7673.68,2.79,0.0100559,993.586,24392.1,40000,108413,0.01,6740.38,59.4579,13630.5,0.000232368,12293.3,3400.63,12264,3372.78,12248.5,3358.58,5479.55,5424.72,5401.05,6.38276,1.20892,0.729885,912.347,878.203,863.809,22.3509
113562.354,57513.03668,171075.3907,2.13E+01,2.71E+01,7.08E+02,1.71E+01,30.83190184,,1.84875,0.455029,0.391596,36.7258,3.91232,44877.5,58637.2,1.84E+06,895.867,14906.3,19958,10153.9,3.2,0.0164729,1465.93,34974.1,40000,170893,0.01,5392.2,60.3023,13276.2,5.46E-05,18174.8,4285.88,18143.5,4255.96,18127.2,4240.88,6968.44,6909.14,6883.46,6.67265,1.45359,0.895277,1186.27,1149.3,1133.61,17.1738
88642.49578,0,88642.49578,2.25E+01,4.17E+01,7.32E+02,1.80E+01,32.45463352,,10.9185,0.417019,0.211311,18.0976,11.9798,31639.7,44894.8,1.50E+06,464.014,13405.6,15671.1,7661.66,2.95,0.0130743,1122.37,27337.6,40000,88514.2,0.01,6236.59,67.9991,15427.5,0.000480435,16651.6,3689.58,16618.9,3658.87,16602.2,3643.56,5983.43,5925.36,5900.34,6.29275,1.1398,0.694089,899.517,863.617,848.513,24.692
113562.354,79211.24836,192773.6024,3.21E+01,4.83E+01,6.52E+02,2.57E+01,46.33800452,,11.4171,0.572709,0.3582,32.0745,13.1737,58824.9,72860.64,2.07E+06,1009.32,18103.3,22121.3,10470.2,3.62,0,1700,42859.2,42859.2,192535,0.01,4773.21,73.9137,15353.4,0.000373666,22842,4198.78,22812.8,4171.47,22798,4157.79,6874.87,6824.03,6801.5,5.71477,1.22895,0.761825,1118.08,1086.41,1072.68,15.8837
113562.354,89411.75185,202974.1059,1.68E+01,3.27E+01,5.38E+02,1.35E+01,24.34097514,,5.64518,0.357437,0.41261,39.4024,7.8705,40177.7,51694,1.55E+06,1063.19,12979.6,16867.9,8099.73,3.25,0.0124093,1292.35,31155.3,40000,202811,0.01,4757.25,52.4826,11841.2,0.000187423,14270.3,3023.72,14250.5,3004.82,14239.8,2994.83,4930.7,4891.95,4874.7,5.77382,1.3871,0.832773,870.758,846.317,835.702,15.3571
113562.354,52194.9045,165757.2585,2.06E+01,4.72E+01,6.02E+02,1.65E+01,29.75008072,,14.2904,0.419835,0.349151,32.2839,16.0439,41334.4,54613.6,1.92E+06,868.063,17485.7,20111.2,9369.26,3.17,0.015161,1365.34,32770.9,40000,165590,0.01,5716.66,57.5552,13950,0.000476802,16764.1,3675.29,16736.1,3648.76,16721.7,3635.44,5973.92,5924.51,5902.65,5.76411,1.20897,0.741556,1013.59,982.744,969.41,17.5132
113562.354,36837.68607,150400.0401,2.46E+01,3.34E+01,6.31E+02,1.97E+01,35.51979335,,5.29765,0.461162,0.303541,27.0815,6.81833,42885.4,56309.6,1.68E+06,787.524,14416.9,17899.6,8824.27,3.19,0.0195402,1407.74,33702.7,40000,150226,0.01,5201.21,80.9766,16071.2,0.000191496,18404,3863.66,18375.2,3836.55,18360.3,3822.76,6293.31,6240.06,6216.88,6.15796,1.26167,0.769892,1017.81,984.658,970.547,18.5827
113562.354,83606.80946,197169.1635,2.94E+01,4.54E+01,4.70E+02,2.35E+01,42.37132709,,14.2801,0.489062,0.32541,29.1272,15.8609,51618.9,63191.6,1.66E+06,1032.51,15264.1,17662.3,7694.53,3.42,0.0234199,1579.79,37436.3,40000,196960,0.01,4254.16,83.9057,16075,0.000628309,19491.2,3055.16,19471.7,3037.2,19461.4,3027.81,5033.98,4999.56,4983.98,5.43507,1.33921,0.808884,787.982,766.348,756.837,15.6385
113562.354,9732.922924,123295.2769,1.95E+01,2.04E+01,6.81E+02,1.56E+01,28.12734905,,3.15358,0.416714,0.271169,24.3307,4.56547,35360.4,49168,1.74E+06,645.594,14680,18549.7,9397.91,3.01,0.01543,1229.2,29746.2,40000,123152,0.01,6166.26,71.8405,15265.5,0.0001036,16652.6,4261.08,16617.4,4227.74,16599.4,4211.12,6900.7,6836,6808.22,6.5748,1.2782,0.785565,1118.46,1078.35,1061.48,20.8619
113562.354,16630.84625,130193.2003,3.77E+01,4.30E+01,7.37E+02,3.02E+01,54.4516629,,7.42967,0.662443,0.217049,16.2251,8.41405,54524.8,69429.02,2.08E+06,681.347,17489.9,22382.2,11020.8,3.35,0,1700,40840.6,40840.6,129972,0.01,5252.74,99.4151,19353,0.000268317,26425.6,5192.77,26384.5,5154.46,26364,5135.75,8482.32,8411.3,8380.57,6.16456,1.14961,0.723405,1265.88,1222.14,1203.58,20.2157
113562.354,47990.92495,161553.279,2.93E+01,4.46E+01,6.85E+02,2.35E+01,42.37132709,,9.45614,0.546102,0.324907,28.712,11.0514,51367.4,65554,2.03E+06,845.812,17393.2,21784.4,10487,3.28,0.0231071,1638.85,38700.4,40000,161345,0.01,5269.85,70.8755,15990.1,0.000320856,21792,4435.06,21758.8,4403.76,21741.9,4388.22,7235.62,7177.12,7151.48,5.93289,1.19194,0.740846,1164.85,1128.54,1112.96,17.7893
113562.354,1511.828511,115074.1825,2.72E+01,4.56E+01,6.32E+02,2.18E+01,39.30616726,,17.051,0.500528,0.170429,12.8018,17.8311,40150.6,54261.6,1.89E+06,602.395,17475.3,19548.2,9284.02,3.1,0.0219306,1356.54,32576.8,40000,114911,0.01,6007.17,94.3235,18889.7,0.000659679,19977,4223.96,19941.6,4190.77,19923.7,4174.39,6862.39,6801.27,6774.64,6.02444,1.11687,0.6917,1053.76,1015.99,999.897,21.6438
113562.354,58560.96202,172123.316,2.77E+01,2.62E+01,5.90E+02,2.21E+01,39.84707782,,4.9693,0.483042,0.323599,28.9429,6.578,48057.2,61155.6,1.57E+06,901.293,13483.7,16895.7,8222.47,3.29,0.0282165,1528.89,36339.7,40000,171929,0.01,4514.7,98.5354,16183.8,0.000192972,19263,3556.07,19238.7,3533.4,19225.9,3521.63,5820.3,5774.61,5754.53,6.05759,1.32828,0.801883,935.127,906.567,894.332,17.0879
113562.354,15683.07904,129245.433,3.39E+01,1.94E+01,7.19E+02,2.71E+01,48.86225379,,1.91138,0.600894,0.227673,18.0024,3.0479,49814.4,64405.6,1.81E+06,676.479,14910.7,19526,10014.8,3.24,0.0336847,1610.14,38086.9,40000,129043,0.01,5104.69,112.431,18999.8,7.04E-05,23972.4,4852.62,23934.7,4817.48,23915.7,4800.04,7919.75,7851.34,7822.03,6.95192,1.39759,0.855215,1197.99,1155.7,1137.95,20.2993
113562.354,32267.46913,145829.8231,2.61E+01,1.91E+01,4.80E+02,2.09E+01,37.68343558,,9.58548,0.424873,0.224647,18.8456,10.6571,39443.6,51706.4,1.30E+06,763.639,12048.2,13585.2,6275.57,3.19,0.120138,1292.66,31162.3,40000,145670,0.01,4396.95,135.679,18655.2,0.000479679,16932.5,2810.05,16913.4,2792.4,16903,2782.89,4603.05,4566.54,4550.37,5.99381,1.32709,0.779924,708.185,685.223,675.344,18.9088
113562.354,66890.14045,180452.4945,1.61E+01,3.05E+01,5.64E+02,1.29E+01,23.25915402,,5.44653,0.342968,0.387394,36.8359,7.58813,36819.8,49254,1.53E+06,945.195,13212.6,16373.3,7862.14,3.13,0.0130471,1231.35,29794.4,40000,180303,0.01,5083.88,60.6713,12227.9,0.000184931,13696.7,3103.33,13674.9,3082.64,13663.2,3071.76,5043.33,5001.09,4982.45,5.95931,1.34459,0.807799,889.557,862.998,851.573,16.5951
113562.354,27137.78932,140700.1433,2.45E+01,3.83E+01,5.23E+02,1.96E+01,35.33948983,,13.4358,0.423177,0.233849,19.9401,14.5609,38749.4,51570,1.52E+06,736.762,14361.5,15766.3,7265.71,3.14,0.019288,1289.25,31086.4,40000,140543,0.01,5188.33,100.365,17738,0.00059177,16876.1,3135.89,16852.9,3114.21,16840.7,3102.91,5113.3,5070.82,5052.02,5.9522,1.25031,0.745316,810.711,784.146,772.714,19.3221
113562.354,57969.07576,171531.4298,3.06E+01,2.51E+01,7.33E+02,2.44E+01,43.99405877,,1.4418,0.566865,0.355708,32.0258,3.29346,54717.5,69104.83,1.88E+06,898.048,15081.8,20501.1,10501.5,3.36,0,1700,40649.9,40649.9,171310,0.01,4864.23,82.9791,15676.7,4.58E-05,22619,4652.86,22585.9,4621.7,22568.9,4606.04,7599.62,7537.87,7511.16,6.8814,1.51385,0.933985,1232.9,1194.48,1178.2,17.1341
106245.5662,0,106245.5662,1.61E+01,4.74E+01,5.33E+02,1.28E+01,23.0788505,,24.6358,0.310165,0.175341,15.1036,25.6867,26533.6,39725.88,1.55E+06,556.402,15692.3,15401.5,6864.73,2.8,0.0108719,993.147,24381.9,40000,106138,0.01,7050.03,73.7009,15759.9,0.0010526,12388.1,2875.7,12363.1,2852.11,12349.8,2839.98,4635.97,4591.38,4571.64,6.06114,1.19309,0.706924,769.148,741.253,729.243,22.5787
101171.9121,0,101171.9121,2.07E+01,2.96E+01,7.03E+02,1.66E+01,29.93038424,,3.18296,0.410297,0.225179,19.603,4.36064,32435.1,45984,1.53E+06,529.679,12982.6,16334,8273.77,2.95,0.0157219,1149.6,27954.6,40000,101040,0.01,6092.46,79.4001,15772.8,0.00012296,16389.8,3946.12,16356,3914.2,16338.6,3898.22,6392.05,6329.92,6303.34,6.74787,1.27865,0.775401,994.298,955.812,939.718,23.1557
113562.354,3762.414812,117324.7688,2.07E+01,1.49E+01,7.22E+02,1.65E+01,29.75008072,,1.76372,0.447346,0.26264,23.3246,3.18221,36556.8,50670.8,1.81E+06,614.269,14810.6,19527.1,10020.7,3.02,0.0163847,1266.77,30585.8,40000,117177,0.01,6303,73.3397,15737.9,5.60E-05,17879.5,4679.1,17840.3,4641.87,17820.4,4623.49,7580.53,7508.29,7477.5,7.16732,1.41427,0.859261,1210.27,1165.56,1146.87,21.4395
106361.8959,0,106361.8959,2.29E+01,2.40E+01,6.02E+02,1.83E+01,32.99554407,,7.50556,0.405572,0.167031,13.2684,8.32341,32907.7,46285.2,1.40E+06,556.877,12566.1,14680.3,7189.49,2.98,0.0270428,1157.13,28124.8,40000,106228,0.01,5586.03,114.677,18148.4,0.00033527,16183.7,3366.87,16156,3341,16141.5,3327.71,5460.72,5409.65,5387.52,6.36552,1.21461,0.727245,848.15,816.387,802.977,22.5541
113562.354,29086.99846,142649.3525,3.09E+01,4.66E+01,5.92E+02,2.47E+01,44.53496933,,16.3029,0.529671,0.233663,19.0516,17.3898,47069.3,60927.6,1.84E+06,746.804,17175.7,19099.8,8884.31,3.23,0.0253021,1523.19,36216.5,40000,142459,0.01,5251.93,100.232,18394.2,0.000669157,21122.7,3880.03,21093.2,3852.59,21078.1,3838.81,6338.41,6287.31,6264.78,5.88288,1.18289,0.722678,977.432,945.688,932.028,19.1685
113562.354,10370.54851,123932.9025,2.75E+01,4.07E+01,5.87E+02,2.20E+01,39.6667743,,14.1546,0.480472,0.184655,14.3417,15.0093,40394.8,54078.8,1.69E+06,648.829,15707.5,17483.7,8275.42,3.13,0.0222675,1351.97,32475.8,40000,123769,0.01,5536.93,105.483,19015,0.00059309,19166.2,3746.25,19136.4,3718.49,19121,3704.47,6098.5,6045.81,6022.74,6.04642,1.1718,0.712241,940.271,907.571,893.604,20.7772
113562.354,7.022783979,113569.3768,2.42E+01,4.55E+01,5.94E+02,1.94E+01,34.97888279,,19.2053,0.448458,0.162524,12.4531,19.9593,36389.2,50243.6,1.80E+06,594.586,17036.2,18392.2,8598.13,3.03,0.0190521,1256.09,30347.4,40000,113422,0.01,6203.87,92.5547,18531,0.000762874,17900.5,3835.09,17868.1,3804.72,17851.5,3789.59,6219.41,6163.19,6138.59,6.0251,1.13395,0.693951,971.783,936.949,922.06,21.7965
113562.354,16572.70676,130135.0608,1.96E+01,2.56E+01,5.77E+02,1.57E+01,28.30765257,,7.14208,0.375318,0.247682,21.9353,8.3906,33688.8,46835.6,1.49E+06,681.485,13300.4,15699.9,7629.68,3.01,0.0170231,1170.89,28435.3,40000,129998,0.01,5604.25,89.7099,16200.3,0.000278436,14983.4,3340.25,14957.1,3315.5,14943.2,3302.73,5416.14,5366.97,5345.54,6.21207,1.24292,0.746324,887.491,856.808,843.771,20.2252
102928.753,0,102928.753,3.44E+01,2.96E+01,7.31E+02,2.75E+01,49.58346787,,2.15913,0.587224,0.155286,10.5912,2.92094,44216.3,58501.2,1.61E+06,538.639,13400.9,17327,8876.33,3.16,0.0756695,1462.53,34899.9,40000,102749,0.01,5152.76,127.69,19690,9.25E-05,23422.9,4560.52,23385.8,4526.01,23367,4508.85,7440.47,7373.33,7344.73,7.07635,1.36137,0.823698,1073.34,1031.92,1014.66,22.936
113562.354,66283.8259,179846.1799,2.56E+01,3.31E+01,4.81E+02,2.05E+01,36.9622215,,8.51504,0.437532,0.313945,28.2643,10.0622,44445.9,55610,1.43E+06,941.855,12767.3,15264.7,7008.36,3.34,0.020506,1390.25,33318.8,40000,179666,0.01,4209.96,89.3602,16227.9,0.000367294,17442,2959.12,17422.9,2941.42,17412.6,2932.01,4860.63,4824.49,4808.39,5.67087,1.35048,0.807759,768.905,746.204,736.368,16.6106
81163.56046,0,81163.56046,1.87E+01,1.94E+01,5.83E+02,1.50E+01,27.04552793,,11.1275,0.289681,0.153929,12.9977,11.9112,23654.9,35869.44,9.27E+05,424.977,8735.33,9527.83,4474.4,2.76,0.136425,896.736,22146.1,40000,81067.7,0.01,5403.67,104.751,15710.1,0.000741359,11548.7,2039.39,11531.7,2023.56,11522.1,2014.77,3295.03,3261.55,3246.81,6.60503,1.33251,0.754343,521.924,500.724,491.746,25.6812
81935.28047,0,81935.28047,2.42E+01,2.08E+01,6.89E+02,1.94E+01,34.97888279,,6.14929,0.393857,0.165513,13.4573,6.98676,29727.2,42646,1.13E+06,428.894,9944.51,11852.1,5860.34,2.92,0.243078,1066.15,26057.3,40000,81814.8,0.01,5303.71,107.022,16348,0.000349664,15707.8,2920.87,15683.2,2897.87,15670.1,2885.88,4745.1,4698.97,4679.07,6.63495,1.25611,0.736385,698.778,670.045,658.018,25.5829
113562.354,94109.79265,207672.1467,2.38E+01,3.19E+01,6.71E+02,1.91E+01,34.43797223,,2.36443,0.473277,0.423221,39.8567,4.55957,52037,65503.6,1.79E+06,1087.56,14485.7,19522.9,9770.46,3.32,0.0215481,1637.59,38673.6,40000,207461,0.01,4695.64,62.3472,12868,7.21E-05,18889.4,3927.56,18863.3,3902.83,18849.6,3890.13,6411.22,6361.32,6339.42,6.29604,1.45537,0.89477,1110.91,1079.65,1066.24,15.12
100266.1241,0,100266.1241,3.63E+01,1.77E+01,6.29E+02,2.91E+01,52.46832418,,6.74053,0.561443,0.107873,5.50447,7.17561,42352.9,56218.4,1.35E+06,524.72,11976.1,14172.5,6985.08,3.15,0.461331,1405.46,33652.7,40000,100094,0.01,4548.4,162.085,21149.9,0.000369937,22372.1,3563.79,22344.1,3537.99,22329.5,3524.73,5821.65,5770.67,5748.62,6.43962,1.22255,0.730772,826.666,795.07,781.769,23.2247
113562.354,47079.8842,160642.2382,3.26E+01,2.47E+01,5.04E+02,2.61E+01,47.0592186,,7.96479,0.511206,0.242328,19.9701,9.10047,48692.1,61389.6,1.37E+06,841.092,12346.2,14476.2,6767.87,3.32,0.233968,1534.74,36466.1,40000,160445,0.01,3979.94,141.576,18884.5,0.000401132,20364.9,3113.66,20345.1,3095.35,20334.4,3085.55,5127.44,5089.69,5072.96,5.9526,1.33722,0.792015,760.548,736.882,726.697,17.829
113562.354,63301.67569,176864.0297,2.76E+01,3.60E+01,7.16E+02,2.21E+01,39.84707782,,3.31727,0.531173,0.373517,34.088,5.2184,52595.4,66656,1.94E+06,926.048,15917.8,21031.2,10562.8,3.3,0.0214959,1666.4,39287.1,40000,176651,0.01,5052.04,65.6507,14732.3,0.000104082,21200.1,4477.97,21168,4447.63,21151.5,4432.42,7304.47,7245.49,7219.81,6.28033,1.32782,0.821952,1208.6,1171.9,1156.24,16.806
113562.354,76511.79206,190074.1461,3.23E+01,4.43E+01,7.10E+02,2.58E+01,46.51830804,,7.69784,0.591296,0.370805,33.309,9.53254,59799.5,74173.72,2.12E+06,995.146,17864,22880.5,11154.2,3.68,0,1700,43631.6,43631.6,189832,0.01,4835.43,72.3141,15180.3,0.000231737,23589.5,4578.17,23557.3,4547.97,23541,4532.92,7486.71,7429.89,7404.9,5.84895,1.22842,0.767826,1223.89,1188.57,1173.34,16.0351
80611.13155,0,80611.13155,1.76E+01,4.39E+01,5.45E+02,1.41E+01,25.42279625,,23.2054,0.273635,0.143136,12.0674,23.9828,22721.5,34910.08,1.03E+06,422.101,10751.5,10187.8,4414.83,2.73,0.00900604,872.752,21585.7,40000,80519,0.01,6365.42,80.1479,15278.3,0.00150173,10910,1924.54,10893.7,1909.33,10884.3,1900.86,3106.04,3074.66,3060.6,6.37346,1.32261,0.748856,501.881,481.973,473.402,25.7611
113562.354,64584.00006,178146.3541,1.32E+01,2.84E+01,4.85E+02,1.06E+01,19.11217307,,6.95131,0.294228,0.372263,35.7365,9.20373,31506.2,42257.6,1.39E+06,933.219,12234.3,14891.5,6936.72,3.12,0.00992975,1056.44,25835.5,40000,178019,0.01,5040.04,55.2139,11877.5,0.000242436,11752,2677.29,11733.7,2659.77,11723.6,2650.37,4352.26,4315.71,4299.46,5.74912,1.36698,0.813572,769.871,746.8,736.814,16.7347
94648.30676,0,94648.30676,2.55E+01,1.50E+01,5.46E+02,2.04E+01,36.78191799,,11.0923,0.390174,0.113243,7.73435,11.6121,30838.6,43574,1.08E+06,495.515,10197.1,11149.9,5244,2.96,0.398417,1089.35,26586.8,40000,94523.3,0.01,4846.59,147.85,19261.6,0.000694261,15547.5,2491.95,15528,2473.81,15517.3,2463.96,4050.46,4012.98,3996.48,6.44364,1.29164,0.743133,610.355,586.843,576.861,23.8918
113562.354,48638.8441,162201.1981,1.64E+01,3.68E+01,4.81E+02,1.31E+01,23.61976106,,12.1433,0.319094,0.320693,29.9188,13.9104,33005.6,44744.4,1.44E+06,849.598,13583.2,15008.6,6762.85,3.09,0.0119776,1118.61,27252.2,40000,162067,0.01,5308.27,66.6215,14099.3,0.000484446,12735.8,2643.33,12717,2625.41,12706.8,2615.85,4297.06,4260.93,4244.8,5.78984,1.31933,0.78195,742.043,719.246,709.361,17.744
85467.90141,0,85467.90141,2.77E+01,3.10E+01,5.44E+02,2.21E+01,39.84707782,,12.0846,0.392763,0.0942964,5.811,12.5027,30094.7,42464.8,9.34E+05,447.405,8912.56,9553.79,4427.11,2.97,0.451063,1061.62,25953.9,40000,85345.9,0.01,4537.76,162.544,19247.3,0.00113083,15640.1,2150.41,15623.8,2135.32,15614.5,2126.89,3501.34,3469.18,3454.98,6.54806,1.34792,0.763211,512.456,492.133,483.496,25.0669
113562.354,66575.90998,180138.264,3.12E+01,4.61E+01,4.98E+02,2.49E+01,44.89557636,,15.6658,0.502655,0.292924,25.4826,17.0615,51351.7,64227.6,1.66E+06,943.238,15826.4,17330.9,7646.88,3.34,0.0251472,1605.69,37991.6,40000,179930,0.01,4506.3,101.253,17120.8,0.000725173,20030,3140.05,20009.4,3121,19998.5,3111.06,5164.02,5127.49,5111.04,5.64265,1.30772,0.784351,801.165,778.241,768.216,16.5893
98379.88373,0,98379.88373,3.08E+01,2.23E+01,6.58E+02,2.47E+01,44.53496933,,5.58955,0.505255,0.135422,9.12373,6.2138,38388.4,52047.2,1.38E+06,514.916,12090.8,14582.4,7254.62,3.09,0.259184,1301.18,31351.6,40000,98224.3,0.01,5008.1,133.884,19401.6,0.000278632,20146.1,3658.71,20116.5,3631.29,20101.2,3617.32,5964.11,5910.24,5887.03,6.48831,1.22401,0.73585,862.981,829.625,815.619,23.4551
113562.354,66361.73015,179924.0842,2.38E+01,1.86E+01,4.67E+02,1.90E+01,34.25766871,,7.59776,0.415185,0.319089,28.9891,9.18172,41902.8,52552.8,1.38E+06,942.317,12252.9,14752.8,6807.41,3.33,0.0204189,1313.82,31632.1,40000,179754,0.01,4128.45,93.4992,16009.6,0.000320875,16553.7,2878.39,16535.2,2861.21,16525.1,2852.03,4725.78,4690.23,4674.39,5.63057,1.36236,0.815444,752.575,730.237,720.569,16.6075
113562.354,25860.94064,139423.2946,1.96E+01,2.26E+01,4.64E+02,1.57E+01,28.30765257,,10.457,0.342086,0.232102,20.4206,11.603,32103.2,43827.6,1.27E+06,730.21,11851.4,13175,6023.46,3.06,0.0199019,1095.69,26731.2,40000,139293,0.01,4900.08,109.743,17201.8,0.000490385,13642.6,2573.53,13624.2,2556.31,13614.1,2546.99,4190.61,4154.9,4139.07,5.99363,1.32651,0.776453,680.691,658.17,648.481,19.4237
113562.354,30779.24274,144341.5967,3.03E+01,2.37E+01,5.88E+02,2.43E+01,43.81375525,,5.92749,0.509544,0.239818,19.8122,7.07585,45828.5,59309.6,1.54E+06,755.701,13412.7,16293,7951.42,3.23,0.0455276,1482.74,35339.5,40000,144156,0.01,4642.74,122.485,18520.1,0.000254072,20315.1,3659.33,20288.8,3634.88,20275,3622.26,5985.54,5936.79,5915.51,6.16549,1.27215,0.766988,918.3,887.956,875.038,19.0319
113562.354,27434.63169,140996.9857,2.27E+01,2.47E+01,4.70E+02,1.82E+01,32.81524056,,10.2266,0.381834,0.223131,19.0866,11.3074,35406,47390.4,1.28E+06,738.389,11939.2,13279.6,6102.32,3.13,0.0384782,1184.76,28748.1,40000,140853,0.01,4652.12,124.247,18151,0.000500343,15221.8,2677.64,15203.3,2660.26,15193.1,2650.87,4372.1,4336.09,4320.13,5.99983,1.32508,0.776708,689.491,666.806,657.051,19.2921
113562.354,62458.37111,176020.7251,1.44E+01,4.78E+01,5.19E+02,1.15E+01,20.73490475,,16.2756,0.319672,0.373253,35.5938,18.4817,34296.8,46654.8,1.75E+06,922.017,16618.3,18154.8,8075.23,3.08,0.0104351,1166.37,28333.3,40000,175882,0.01,5982.44,45.7554,11786.2,0.00055871,12770.8,2929.48,12749,2908.61,12737.4,2897.84,4749.92,4710.31,4692.56,5.64681,1.27614,0.768817,853.026,828.087,817.204,16.8659
85103.29291,0,85103.29291,2.01E+01,1.96E+01,5.42E+02,1.61E+01,29.02886665,,12.2644,0.304069,0.130286,10.364,12.9092,24648.6,36689.52,9.30E+05,445.609,8896.03,9514.97,4396.54,2.81,0.303374,917.238,22623.8,40000,85003.4,0.01,5173.63,122.007,17108.5,0.000838055,12118.1,2023.28,12101.9,2008.31,12092.5,1999.89,3278.18,3246.26,3232.09,6.52638,1.34672,0.761977,509.197,488.93,480.314,25.1271
113562.354,35466.54453,149028.8985,3.01E+01,4.66E+01,4.71E+02,2.41E+01,43.45314821,,20.1152,0.477364,0.209733,16.8677,21.0686,44246.6,57168,1.58E+06,780.307,15757.9,16046.9,6940.52,3.24,0.0245609,1429.2,34172.6,40000,148850,0.01,4910.36,123.314,19105.6,0.00101139,19020.6,2981.41,18999.8,2962.25,18988.8,2952.22,4892.58,4855.92,4839.43,5.76619,1.28487,0.762266,739.151,716.173,706.149,18.6639
113562.354,8106.580525,121668.9345,2.30E+01,4.01E+01,6.63E+02,1.84E+01,33.17584759,,9.57524,0.45824,0.236844,20.2302,10.7438,38160.8,52073.6,1.85E+06,637.008,16198.4,19674.5,9560.19,3.07,0.0176288,1301.84,31366.2,40000,121514,0.01,6136.05,74.5915,16794.6,0.000334809,18301.6,4288.71,18266,4255.05,18247.8,4238.38,6956.67,6893.44,6866.03,6.12943,1.14754,0.711363,1102.27,1063.15,1046.55,21.0077
113562.354,18772.28974,132334.6437,1.29E+01,2.21E+01,6.23E+02,1.03E+01,18.57126251,,4.95015,0.314203,0.312463,29.5445,6.94865,29170.4,42391.6,1.60E+06,693.112,13953.2,16973.2,8406.77,2.88,0.00941773,1059.79,25912.1,40000,132216,0.01,6548.26,52.0016,12211.4,0.000157942,12567.7,3567.07,12538.5,3539.25,12523.2,3525.07,5757,5701.98,5678.15,6.29565,1.24963,0.759591,990.099,955.784,941.252,20.06
113562.354,62397.44554,175959.7995,3.50E+01,1.96E+01,5.32E+02,2.80E+01,50.48498547,,6.47469,0.547317,0.276186,23.3062,7.78609,54441.2,67440.4,1.44E+06,921.269,12665.8,15451,7309.68,3.38,0.161615,1686.01,39703.5,40000,175739,0.01,3872.54,131.872,18110.6,0.000308048,21803.3,3327.03,21782.5,3308,21771.4,3297.88,5486.98,5447.87,5430.52,5.93867,1.35266,0.806747,819.046,794.54,783.983,16.8381
113562.354,53546.656,167109.01,2.50E+01,1.49E+01,6.10E+02,2.00E+01,36.06070391,,4.48235,0.460589,0.33295,30.1711,6.15842,45219.3,58362.4,1.62E+06,875.067,13762.1,17374.1,8532.5,3.24,0.0216294,1459.06,34824.3,40000,166926,0.01,4802.73,86.5039,15527.4,0.000163532,18376,3665.17,18350.2,3640.88,18336.7,3628.36,5983.11,5934.49,5913.2,6.12268,1.31997,0.800468,977.61,947.245,934.271,17.4148
82945.52387,0,82945.52387,3.72E+01,4.86E+01,5.54E+02,2.98E+01,53.73044882,,26.0046,0.513771,0.0800862,3.18486,26.2659,37174.5,50234.8,1.15E+06,434.031,12003.1,11316.4,4900.58,3.1,0.022999,1255.87,30342.6,40000,82794.8,0.01,4868.03,164.799,20462,0.00206923,20452.1,2383.25,20433.3,2366.03,20423,2356.7,3888.54,3854.25,3838.92,6.28947,1.28299,0.734378,552.043,530.51,521.233,25.4124
113562.354,37165.27841,150727.6324,1.75E+01,4.30E+01,6.15E+02,1.40E+01,25.24249273,,12.3277,0.381343,0.335452,31.2024,14.1137,36328.6,49649.2,1.84E+06,789.38,16688.4,19319.4,9168.08,3.06,0.0125169,1241.23,30015.4,40000,150580,0.01,6153.39,52.7533,13425.5,0.000399907,15236.9,3700.7,15207.7,3672.91,15192.6,3658.95,5997.84,5945.36,5922.33,5.89279,1.19222,0.73123,1020.51,987.773,973.718,18.5729
113562.354,12223.02013,125785.3741,1.71E+01,2.40E+01,4.89E+02,1.37E+01,24.70158218,,10.9266,0.30751,0.20605,18.0701,12.0437,28432.6,40968,1.27E+06,658.794,12027.6,13146.2,6086.23,2.9,0.0199664,1024.2,25096.4,40000,125670,0.01,5511.12,100.868,16708.4,0.00049704,12270.5,2569.36,12250.6,2550.71,12239.6,2540.66,4157.93,4119.54,4102.58,6.18658,1.29498,0.755056,698.668,674.493,664.137,20.6065
91558.59979,0,91558.59979,2.75E+01,2.76E+01,5.30E+02,2.20E+01,39.6667743,,12.0877,0.399821,0.0974383,5.96303,12.513,31124.6,43806.4,1.00E+06,479.311,9566.77,10251.2,4752.34,2.97,0.668727,1095.16,26719.2,40000,91432.3,0.01,4528.56,164.182,19899.1,0.000874329,15923.9,2279.52,15906.5,2263.45,15896.7,2254.56,3709.78,3675.96,3661.01,6.47353,1.32581,0.755208,550.125,528.811,519.74,24.2701
113562.354,88589.56536,202151.9194,2.13E+01,1.47E+01,5.87E+02,1.71E+01,30.83190184,,4.45784,0.415541,0.404066,38.0621,6.52373,46154.7,58773.2,1.60E+06,1058.75,13493.2,17341.2,8389.2,3.28,0.0163551,1469.33,35047.9,40000,201965,0.01,4586.94,67.1666,12996.8,0.000152118,16582,3324.62,16560.2,3303.96,16548.5,3293.13,5426.93,5384.75,5366.09,5.94422,1.38442,0.836818,939.31,912.8,901.36,15.3938
90527.39992,0,90527.39992,2.22E+01,4.66E+01,4.54E+02,1.78E+01,32.09402648,,28.4976,0.328983,0.0926542,6.21818,28.8971,26268.9,38200.8,1.12E+06,474.009,12191.6,10851.5,4430.04,2.88,0.0137015,955.02,23500.9,40000,90420.9,0.01,5858.24,126.367,18804,0.00198558,13105.5,1942.08,13090.3,1927.93,13081.5,1920.02,3148.22,3119.35,3106.23,6.12412,1.34862,0.769078,490.97,472.652,464.664,24.4033
113562.354,65791.26938,179353.6234,1.63E+01,3.04E+01,6.82E+02,1.31E+01,23.61976106,,2.26895,0.390364,0.421735,40.3814,4.62203,40269.7,53559.6,1.79E+06,939.361,14701.4,19437.5,9804,3.15,0.0118992,1338.99,32189.2,40000,179190,0.01,5626.75,47.8887,11351.9,6.34E-05,15602.1,3971.33,15573.4,3943.63,15558.3,3929.57,6443.65,6388.41,6364.39,6.4363,1.41878,0.872771,1136.62,1102.07,1087.34,16.6714
113562.354,13039.72613,126602.0801,3.78E+01,4.58E+01,5.43E+02,3.02E+01,54.4516629,,19.7556,0.587433,0.126813,7.06212,20.2306,48747.7,62834.8,1.68E+06,662.644,16373.1,17127,7793.27,3.25,0.0335876,1570.87,37244.5,40000,126404,0.01,4918.76,151.567,21724.3,0.00100366,23404.7,3640.81,23377.4,3615.8,23363.3,3603.06,5965.78,5918.75,5897.94,5.97188,1.19425,0.718101,862.415,833.208,820.629,20.5169
86268.03833,0,86268.03833,2.05E+01,3.65E+01,5.60E+02,1.64E+01,29.5697772,,15.5324,0.319771,0.137287,11.0163,16.2047,25963.2,38244.56,1.05E+06,451.687,10236.2,10627.7,4866.73,2.84,0.0117628,956.114,23526.3,40000,86162.8,0.01,5699.12,97.6089,16699.6,0.000980068,12747.9,2225.4,12729.6,2208.33,12719.3,2199.01,3602.89,3567.77,3552.25,6.42732,1.29505,0.739517,561.037,538.902,529.468,24.9758
113562.354,61609.73451,175172.0885,1.92E+01,2.91E+01,6.31E+02,1.53E+01,27.58643849,,3.72286,0.401772,0.384836,36.2127,5.70967,41060.7,54057.6,1.68E+06,917.424,14081,18111.2,8958.74,3.18,0.0147867,1351.44,32464.2,40000,175006,0.01,5228.86,64.1177,13093.3,0.000118195,16044.9,3664.77,16018.6,3639.71,16004.7,3626.85,5958.83,5908.73,5886.83,6.16204,1.34443,0.819029,1026.9,995.572,982.181,16.9147
113562.354,42722.16569,156284.5197,3.68E+01,4.56E+01,6.07E+02,2.94E+01,53.00923474,,13.7127,0.60283,0.24689,19.8142,14.8442,55385.3,69476.45,1.87E+06,818.106,17015.4,19578.1,9186.25,3.41,0,1700,40868.5,40868.5,156060,0.01,4756.12,108.186,18652.4,0.000566878,24028.9,4067.03,23999.7,4040.03,23984.7,4026.44,6671.8,6621.19,6598.85,5.85469,1.20191,0.736209,1006.13,974.694,961.152,18.1421
113562.354,93446.04033,207008.3943,3.56E+01,4.25E+01,4.48E+02,2.85E+01,51.38650307,,12.5347,0.564113,0.306909,26.663,13.9954,59324.9,70141.32,1.61E+06,1083.93,14522.3,17284.6,7576.44,3.65,0,1700,41259.6,41259.6,206768,0.01,3701.84,89.9765,16972.1,0.00057845,22471.2,3177.04,22452.3,3159.92,22442.4,3150.97,5268.29,5235.12,5220.12,5.2925,1.35832,0.825895,772.805,751.998,742.854,15.1321
113562.354,75352.76623,188915.1202,2.53E+01,2.50E+01,6.25E+02,2.02E+01,36.42131095,,3.66046,0.470914,0.376797,34.786,5.57562,49212.7,62480.4,1.67E+06,989.296,13950.8,18100.2,8919.6,3.29,0.021785,1562.01,37053.9,40000,188716,0.01,4587.36,78.1479,14417.8,0.000126617,18787.9,3714.71,18762.9,3691.13,18749.7,3678.96,6069.4,6021.9,6001.05,6.10989,1.3714,0.834426,1013.02,983.316,970.574,16.0985
95963.68292,0,95963.68292,3.33E+01,1.60E+01,6.57E+02,2.67E+01,48.14103972,,5.84027,0.527716,0.119819,7.26904,6.36993,39523.3,53192.8,1.33E+06,502.226,11691.7,14044,6967.87,3.11,0.394397,1329.82,31986.5,40000,95803.5,0.01,4774.82,144.061,19889.3,0.000312099,21034.6,3569.2,21006.1,3542.79,20991.2,3529.26,5825.98,5773.89,5751.42,6.5044,1.22884,0.735014,828.438,796.177,782.632,23.7404
101974.5419,0,101974.5419,2.46E+01,2.92E+01,6.08E+02,1.97E+01,35.51979335,,7.59345,0.419186,0.154017,11.7939,8.33726,33355.6,46683.6,1.34E+06,533.867,12010.5,14003.4,6851.28,2.99,0.0914544,1167.09,28349.5,40000,101839,0.01,5372.85,122.446,18447.1,0.000365246,16720.9,3272.17,16694.2,3247.25,16680.1,3234.38,5314.25,5264.84,5243.43,6.39853,1.22206,0.727783,808.684,777.955,764.994,23.0402
113562.354,30868.63254,144430.9865,3.05E+01,3.38E+01,4.70E+02,2.44E+01,43.99405877,,11.8591,0.471469,0.19269,15.0545,12.7345,43069.2,55381.2,1.33E+06,756.228,12557.1,13788.6,6248.57,3.25,0.0257278,1384.53,33193,40000,144256,0.01,4357.16,141.96,19874.9,0.000638861,18781,2861.71,18761.9,2844.18,18751.4,2834.75,4701.67,4665.83,4649.87,5.94647,1.32049,0.77578,696.42,673.938,664.237,19.0123
113562.354,71370.00393,184932.3579,1.93E+01,2.74E+01,7.28E+02,1.54E+01,27.76674201,,1.45249,0.439795,0.430829,41.0846,3.75215,45254.7,59007.2,1.89E+06,968.5,15127.2,20693.1,10566.1,3.21,0.0143213,1475.18,35175.4,40000,184749,0.01,5472.56,52.7834,11928.3,3.95E-05,17572.8,4327.16,17541.8,4297.33,17525.6,4282.29,7029.95,6970.57,6944.81,6.7754,1.5248,0.944239,1231.99,1194.9,1179.13,16.3416
113562.354,61737.14773,175299.5017,3.71E+01,3.49E+01,5.60E+02,2.97E+01,53.5501453,,7.64281,0.583442,0.273199,22.7499,8.92738,57592.9,70871.47,1.57E+06,917.74,13843.1,16760,7944.38,3.54,0,1700,41689.1,41689.1,175066,0.01,4074.62,117.517,18134,0.000340512,23244.3,3593.14,23221.3,3572,23209.1,3560.96,5921.84,5879.55,5860.84,5.9028,1.30962,0.787765,883.462,857.059,845.682,16.8803
113562.354,87422.43872,200984.7927,3.14E+01,1.97E+01,6.36E+02,2.51E+01,45.2561834,,3.19623,0.545602,0.369548,33.4952,5.05379,58091.7,71619.64,1.70E+06,1052.38,14047.7,18534.4,9164.25,3.57,0,1700,42129.2,42129.2,200749,0.01,4214.27,88.9519,15229.1,0.000110057,21754.7,3891.84,21729.8,3868.53,21716.6,3856.48,6385.99,6338.86,6318.13,6.13026,1.40501,0.857291,1036.6,1007.13,994.468,15.4462
113562.354,32426.83313,145989.1871,1.55E+01,2.88E+01,6.00E+02,1.24E+01,22.35763642,,5.40487,0.340406,0.328056,30.7399,7.28744,32704.8,45633.2,1.57E+06,764.617,13671,16672.3,8169.61,3,0.0118775,1140.83,27756,40000,145857,0.01,5866.96,61.7845,13181.3,0.000181132,13602.6,3416.13,13576.2,3390.93,13562.1,3377.97,5531.26,5481.02,5459.13,6.17219,1.27296,0.769762,948.692,917.293,903.931,18.932
113562.354,87568.58394,201130.9379,2.67E+01,4.15E+01,5.33E+02,2.14E+01,38.58495318,,10.3103,0.467301,0.3621,33.1754,12.1063,51101.5,63590.4,1.67E+06,1053.29,14667.5,18152.5,8202.18,3.36,0.020672,1589.76,37650.3,40000,200924,0.01,4457.81,72.8884,14776,0.000407917,18632,3209.68,18611.4,3190.33,18600.3,3180.2,5267.82,5229.89,5212.86,5.66395,1.33952,0.806095,864.702,840.855,830.43,15.4372
113562.354,25158.35812,138720.7121,1.48E+01,3.22E+01,5.32E+02,1.19E+01,21.45611882,,8.8429,0.303843,0.282952,26.2399,10.5222,29417.8,41862.4,1.42E+06,726.584,12945.9,14800.4,7001.49,2.94,0.0110202,1046.56,25609.4,40000,138601,0.01,5836.58,64.0448,13967.5,0.000336855,12136.2,2890.08,12113.8,2868.86,12101.6,2857.68,4675.92,4632.98,4614.11,6.09719,1.27427,0.75582,804.137,777.182,765.657,19.5022
113562.354,36786.80533,150349.1593,3.24E+01,3.38E+01,6.51E+02,2.60E+01,46.87891508,,4.61715,0.559305,0.269681,22.6544,5.924,50854.9,64773.6,1.72E+06,787.088,14589.2,18428.7,9137.93,3.28,0.0274908,1619.34,38283.8,40000,150143,0.01,4786.55,98.6398,17860.2,0.000179222,22304.5,4181.02,22274.1,4152.7,22258.4,4138.37,6838.17,6782.74,6758.65,6.23338,1.27116,0.77778,1055.97,1021.56,1006.93,18.5787
96567.84411,0,96567.84411,2.40E+01,3.37E+01,6.45E+02,1.92E+01,34.61827575,,7.72701,0.415362,0.168837,13.4935,8.55909,32626.9,45758.8,1.35E+06,505.54,12051.8,14163.7,6952.94,2.98,0.0163535,1143.97,27827,40000,96435.6,0.01,5629.29,96.6356,17418.7,0.00036771,16572.6,3345.59,16544.6,3319.41,16529.9,3306.03,5431.61,5380.28,5358.1,6.40584,1.20598,0.721185,821.646,789.768,776.352,23.6802
79694.63404,0,79694.63404,2.52E+01,4.71E+01,5.98E+02,2.02E+01,36.42131095,,23.2865,0.380664,0.113522,8.16089,23.8052,28923.6,41588,1.14E+06,417.165,11613.5,11357.5,5064.82,2.91,0.0135687,1039.7,25452.1,40000,79577.4,0.01,5817.45,102.662,17054.8,0.00155019,15170.1,2415.07,15150.1,2396.47,15139.2,2386.52,3925.3,3888.49,3872.16,6.32628,1.25575,0.721599,577.103,554.028,544.149,25.8888
113562.354,23782.12007,137344.4741,2.27E+01,1.55E+01,6.81E+02,1.82E+01,32.81524056,,2.45729,0.456902,0.297967,26.7377,4.00741,40337.4,54147.2,1.73E+06,719.137,14370.9,18708.1,9469.51,3.12,0.0186248,1353.68,32513.7,40000,137181,0.01,5630.17,77.5605,15704.6,8.20E-05,18246.5,4259.07,18213.2,4227.47,18196,4211.62,6919.08,6857.1,6830.41,6.70997,1.36008,0.830301,1120.5,1082.01,1065.78,19.6164
113562.354,27148.21534,140710.5693,1.47E+01,3.56E+01,5.83E+02,1.17E+01,21.09551179,,9.03067,0.32488,0.311321,29.1195,10.8828,31033.2,43950.4,1.60E+06,736.981,14435.9,16815.2,8058.56,2.96,0.0103727,1098.76,26801,40000,140585,0.01,6229.57,54.4421,13155.6,0.000307121,12984.4,3316.41,12958,3291.32,12944.1,3278.44,5362.67,5313.43,5291.88,6.05301,1.22792,0.741653,922.973,892.193,879.045,19.3498
113562.354,43048.24132,156610.5953,3.71E+01,3.22E+01,6.23E+02,2.97E+01,53.5501453,,4.54417,0.60194,0.251591,20.3138,5.72999,55394,69335.86,1.63E+06,819.815,13923.8,17494.5,8638.35,3.41,0,1700,40785.8,40785.8,156386,0.01,4324.99,124.957,18786.3,0.000190511,23990.3,4051.31,23962.4,4025.55,23947.9,4012.36,6652.87,6601.72,6579.41,6.19493,1.29817,0.789107,995.359,963.575,950.037,18.1174
113562.354,18426.9854,131989.3394,1.37E+01,2.23E+01,5.62E+02,1.09E+01,19.65308363,,7.39493,0.297619,0.280916,26.2223,9.15887,28159.5,40956.4,1.46E+06,691.323,13100.4,15262.8,7362.98,2.88,0.0105782,1023.91,25089.8,40000,131875,0.01,6192.39,64.9903,13481.3,0.000266312,11895,3082.67,11870.3,3059.21,11857,3046.99,4977.36,4930.22,4909.63,6.19593,1.25444,0.749197,857.815,828.288,815.721,20.0779
108026.2236,0,108026.2236,2.21E+01,4.78E+01,5.03E+02,1.77E+01,31.91372296,,26.3375,0.37575,0.12647,9.27215,26.9068,31119.5,44407.6,1.52E+06,565.639,15702.4,15049.1,6579.26,2.93,0.0163595,1110.19,27060.9,40000,107900,0.01,6274,109.016,18827.2,0.00129017,14987.2,2842.02,14963.7,2820.04,14951.1,2808.64,4604,4562.37,4543.82,6.0414,1.21554,0.715971,729.787,703.748,692.491,22.3652
113562.354,36618.22106,150180.5751,1.97E+01,3.25E+01,5.81E+02,1.57E+01,28.30765257,,6.61125,0.383811,0.310147,28.3927,8.18429,36721.8,49534.8,1.55E+06,786.504,13655.2,16490.3,7985.22,3.1,0.0152286,1238.37,29951.5,40000,150032,0.01,5376.99,76.1513,14981.5,0.000241237,15322.4,3376.3,15297.1,3352.38,15283.7,3340.03,5486.26,5438.66,5417.83,6.07762,1.27039,0.765898,915.494,885.745,873.044,18.6021
113562.354,46498.12996,160060.484,2.18E+01,2.51E+01,5.40E+02,1.75E+01,31.55311592,,6.95012,0.395651,0.308182,27.992,8.49519,39362.9,51630.4,1.45E+06,838.241,12851.6,15376.6,7320.35,3.19,0.0233445,1290.76,31120,40000,159901,0.01,4924.85,90.9853,15582.7,0.000274512,15783.3,3091.46,15761.5,3071,15749.8,3060.22,5041.95,5000.34,4982,6.00694,1.31465,0.783979,830.378,804.283,793.089,17.8848
113562.354,18003.41563,131565.7696,3.80E+01,4.30E+01,5.52E+02,3.04E+01,54.81226994,,16.5187,0.591403,0.143576,8.82824,17.0877,50077.7,64070.4,1.65E+06,688.637,15732.6,16981.2,7828.15,3.27,0.0336281,1601.76,37907.5,40000,131363,0.01,4773.23,145.742,21268.5,0.000828434,23562.5,3684.13,23535.5,3659.43,23521.5,3646.8,6044.27,5997.26,5976.49,5.98839,1.20504,0.724749,871.257,842.061,829.508,20.076
113562.354,72036.40371,185598.7577,3.82E+01,4.92E+01,6.65E+02,3.05E+01,54.99257346,,11.8229,0.648101,0.32189,27.6034,13.357,64005.9,78476.59,2.11E+06,971.595,18453.5,22556.4,10712.3,3.93,0,1700,46162.7,46162.7,185339,0.01,4607.72,93.2494,16794.2,0.000385612,25839.4,4485.61,25808.3,4456.74,25792.6,4442.38,7362.32,7308.97,7285.38,5.73079,1.20899,0.752629,1148.46,1115.32,1100.98,16.2802
105840.1439,0,105840.1439,2.55E+01,2.45E+01,7.43E+02,2.04E+01,36.78191799,,1.81527,0.49521,0.220335,18.4199,2.98686,38414.5,52483.6,1.70E+06,554.024,14005.6,18338.1,9432.12,3.06,0.0419502,1312.09,31593.6,40000,105684,0.01,5875.84,89.7179,17207.8,6.60E-05,19776.4,4622.36,19737.6,4585.71,19717.8,4567.59,7506.66,7435.55,7405.29,7.21329,1.40348,0.848533,1144.66,1100.72,1082.41,22.6273
92083.56695,0,92083.56695,1.78E+01,3.64E+01,4.68E+02,1.43E+01,25.78340329,,18.8478,0.281612,0.119591,9.47751,19.4785,23343.6,34639.04,1.02E+06,482.229,10398.7,10206.8,4445.76,2.82,0.0108401,865.976,21427.1,40000,91988.9,0.01,5694.49,99.2885,17306.9,0.00119355,11226.1,1948.9,11210.6,1934.49,11201.8,1926.42,3152.15,3121.87,3108.33,6.22327,1.34475,0.765813,503.549,484.323,476.05,24.2147
113562.354,15336.02208,128898.3761,3.72E+01,4.10E+01,4.55E+02,2.98E+01,53.73044882,,19.466,0.543716,0.110187,5.55707,19.8506,46087.8,59441.2,1.39E+06,674.738,14073,14026.8,6087.1,3.24,0.0328247,1486.03,35411,40000,128712,0.01,4453.13,186.028,22641.6,0.00121311,21647.2,2865.48,21627.5,2847.64,21616.9,2838.07,4709.23,4673.85,4657.97,5.97748,1.29438,0.756636,669.537,647.37,637.743,20.2991
113562.354,34749.90244,148312.2564,2.27E+01,1.87E+01,6.71E+02,1.81E+01,32.63493704,,2.99761,0.452485,0.324152,29.4587,4.6643,41626.6,55306.4,1.74E+06,776.606,14517.7,18650.6,9396.05,3.15,0.0185038,1382.66,33151.9,40000,148143,0.01,5453.92,77.6198,15218,9.93E-05,18067.9,4127.29,18036.4,4097.51,18020.1,4082.5,6709.4,6650.84,6625.51,6.45141,1.32717,0.813315,1100.97,1064.55,1049.13,18.7466
98849.90934,0,98849.90934,2.38E+01,2.63E+01,5.94E+02,1.90E+01,34.25766871,,8.5755,0.395579,0.148893,11.4608,9.29669,31565.9,44714.4,1.25E+06,517.525,11379.2,13031.9,6315.39,2.95,0.174069,1117.86,27235.3,40000,98721.9,0.01,5323.63,126.388,18280.3,0.000440168,15776.7,2999.26,15752.2,2976.46,15739.2,2964.54,4868.67,4823.01,4803.16,6.41865,1.23741,0.728801,743.23,714.754,702.728,23.3999
113562.354,29060.39689,142622.7509,3.73E+01,4.72E+01,4.80E+02,2.99E+01,53.91075234,,20.9697,0.56413,0.1554,10.3303,21.5966,50080.3,63482,1.60E+06,746.6,15955.8,16154.4,7019.47,3.3,0.0325804,1587.05,37592.2,40000,142420,0.01,4662.01,149.986,20934.1,0.00116078,22467.1,3207.46,22445.1,3187.44,22433.5,3176.99,5281.86,5243.74,5226.62,5.82113,1.26895,0.753058,751.862,728.045,717.674,19.1532
113562.354,70341.97476,183904.3288,2.33E+01,4.22E+01,5.30E+02,1.87E+01,33.71675815,,12.3306,0.423799,0.347821,31.9794,14.0614,44673,57202.8,1.67E+06,963.124,15341.1,17609.4,8013.74,3.27,0.0175541,1430.07,34191.6,40000,183723,0.01,4875.57,70.3251,14676,0.000479017,16904.2,3137.12,16882.7,3116.89,16871.3,3106.37,5127.62,5088.35,5070.79,5.68992,1.29852,0.782203,856.782,832.116,821.384,16.3794
113562.354,9740.43308,123302.7871,3.49E+01,2.67E+01,7.22E+02,2.79E+01,50.30468195,,1.75787,0.614004,0.202527,15.2251,2.76928,49628.3,64312,1.80E+06,645.33,14763.9,19489.5,10004.8,3.23,0.0366285,1607.8,38036.8,40000,123102,0.01,5128.02,118.787,19655.5,6.60E-05,24494.4,4930.86,24455.6,4894.77,24436,4876.88,8047.69,7977.44,7947.42,7.11554,1.42035,0.864847,1202.9,1159.52,1141.35,20.8404
113562.354,3919.938376,117482.2924,1.65E+01,1.63E+01,7.47E+02,1.32E+01,23.80006458,,1.44825,0.409133,0.299313,27.7093,3.22151,33751.2,47891.2,1.87E+06,615.155,15274.1,20225.8,10447,2.95,0.0121178,1197.28,29029.8,40000,117345,0.01,6840.01,54.3323,13479.3,4.19E-05,16368.7,4813.41,16327.7,4774.21,16306.9,4754.95,7781.29,7705.38,7673.07,7.27618,1.4616,0.885924,1269.04,1222.05,1202.42,21.4385
113562.354,12501.27022,126063.6242,3.56E+01,4.23E+01,6.37E+02,2.84E+01,51.20619955,,12.5483,0.595822,0.171175,11.8278,13.2873,49084.3,63401.6,1.83E+06,659.814,16512.5,19242.4,9227.94,3.24,0.0307762,1585.04,37549,40000,125865,0.01,5177.44,119.657,20296.6,0.000528223,23757.8,4341.89,23723.9,4310.5,23706.7,4294.88,7095.43,7036.63,7011,6.04994,1.15009,0.709444,1049.18,1012.84,997.346,20.5778
82359.68599,0,82359.68599,2.76E+01,4.49E+01,7.22E+02,2.21E+01,39.84707782,,14.696,0.458134,0.157148,12.1363,15.4473,33536.4,46670.4,1.38E+06,431.038,12741.5,14325.3,6872.64,3.01,0.0154986,1166.76,28342.3,40000,82223.7,0.01,5800.05,85.892,16648.6,0.00076984,18274.4,3433.47,18244.8,3405.79,18229.4,3391.84,5588.17,5535.7,5512.96,6.2889,1.15048,0.690521,800.369,767.912,754.218,25.5286
106955.3453,0,106955.3453,1.93E+01,4.40E+01,5.25E+02,1.54E+01,27.76674201,,22.0784,0.343827,0.151884,12.2674,22.8053,28938.7,42091.2,1.48E+06,560.072,14840.9,14801.9,6642.39,2.88,0.013682,1052.28,25740.2,40000,106838,0.01,6440.5,93.2214,17468.5,0.00101942,13721.4,2859.9,13697.3,2837.3,13684.5,2825.58,4623.31,4580.02,4560.85,6.10347,1.20803,0.712713,747.22,720.143,708.5,22.4891
113562.354,17971.84354,131534.1975,2.93E+01,1.57E+01,7.33E+02,2.34E+01,42.19102357,,1.50977,0.553161,0.267051,22.7133,2.90816,46557.8,60984,1.84E+06,688.546,14911.8,19992.4,10280.4,3.19,0.0257955,1524.6,36246.8,40000,131345,0.01,5410.92,94.0432,17568.7,5.13E-05,22080.6,4861.06,22042.4,4825.14,22023,4807.33,7916.52,7846.38,7816.37,7.17264,1.46928,0.894293,1233.08,1189.67,1171.46,20.1053
96869.62524,0,96869.62524,3.70E+01,2.19E+01,6.85E+02,2.96E+01,53.36984178,,4.4401,0.583314,0.116802,6.4331,4.94039,43144.6,57134.4,1.41E+06,506.898,12122.1,14908,7479.31,3.16,0.419282,1428.36,34154.3,40000,96694.7,0.01,4673.55,150.249,20445.1,0.000231418,23249.4,3900.47,23218.3,3871.71,23202.3,3857.15,6374.36,6318.03,6293.83,6.59157,1.24147,0.748487,893.617,858.808,844.227,23.6316
103718.2079,0,103718.2079,1.82E+01,2.79E+01,6.22E+02,1.46E+01,26.32431385,,6.86433,0.352238,0.203261,17.6578,7.92098,29119.7,42336.4,1.41E+06,543.098,12485.3,14726.4,7251.87,2.88,0.014677,1058.41,25880.5,40000,103600,0.01,6093.93,83.4379,15822.9,0.00028523,14067.9,3317.96,14039.7,3291.38,14024.8,3277.77,5363.52,5311.18,5288.56,6.3996,1.21365,0.728011,858.831,826.253,812.526,22.8604
113562.354,63946.579,177508.933,3.88E+01,3.98E+01,6.66E+02,3.10E+01,55.89409106,,6.96088,0.64669,0.304427,25.6886,8.41084,62589.9,76846.46,1.91E+06,929.217,16319.9,20597.1,10045.2,3.85,0,1700,45203.8,45203.8,177255,0.01,4412.91,101.63,17452,0.000239596,25779.5,4447.08,25749,4418.99,25733.6,4404.86,7304.54,7250.67,7227.04,5.91926,1.24492,0.769956,1119.27,1085.83,1071.46,16.754
113562.354,34781.15709,148343.5111,3.77E+01,4.03E+01,5.25E+02,3.02E+01,54.4516629,,13.8494,0.57916,0.188418,13.7034,14.6624,52042.6,65808.4,1.57E+06,776.546,14727.3,16244.6,7435.6,3.31,0.0326435,1645.21,38836.1,40000,148132,0.01,4308.54,137.255,20306.9,0.000718716,23069.7,3452.15,23046.2,3430.7,23033.9,3419.54,5684.13,5642.35,5623.79,5.90762,1.25922,0.751887,818.748,792.697,781.453,18.7137
113562.354,7863.575393,121425.9294,1.19E+01,3.04E+01,6.46E+02,9.52E+00,17.16489506,,4.3602,0.309679,0.291836,27.5625,6.33588,27596.4,41061.2,1.65E+06,635.959,14263.5,17413.1,8713.77,2.81,0.00844787,1026.53,25150,40000,121314,0.01,7015.91,45.8081,11839,0.00013522,12394.4,3781.4,12362.3,3750.74,12345.6,3735.29,6093.39,6033.32,6007.45,6.40795,1.23624,0.756294,1037.26,999.896,984.14,21.0591
113562.354,72905.03865,186467.3927,1.44E+01,3.90E+01,5.37E+02,1.15E+01,20.73490475,,10.0591,0.320703,0.397936,38.1487,12.3807,35607.4,47730.4,1.62E+06,976.753,14679,17202.9,7923.42,3.12,0.00994526,1193.26,28939.3,40000,186323,0.01,5485.91,44.9679,11351,0.00033276,12811,2942.29,12790.2,2922.34,12778.9,2911.88,4776.6,4737,4719.34,5.73267,1.31186,0.788879,862.542,837.588,826.751,16.2493
113562.354,29172.35248,142734.7065,2.99E+01,4.30E+01,5.45E+02,2.40E+01,43.27284469,,15.5887,0.498988,0.219601,17.786,16.6062,44834.9,58181.2,1.67E+06,747.299,15737,17200.4,7899.47,3.22,0.0244785,1454.53,34725.7,40000,142553,0.01,5050.51,107.393,18687.2,0.000695303,19892.9,3471.62,19867.3,3447.89,19853.9,3435.73,5677.52,5632.25,5612.2,5.89756,1.22297,0.736004,870.642,842.431,830.27,19.1568
83017.86717,0,83017.86717,3.62E+01,2.10E+01,7.16E+02,2.90E+01,52.28802067,,4.60447,0.547007,0.108074,6.14251,5.08901,38935.8,52351.2,1.20E+06,434.373,10333.4,12654.8,6335.61,3.11,0.404324,1308.78,31520.3,40000,82860,0.01,4592.56,141.679,19004.4,0.000282662,21796.3,3406.99,21768.9,3381.72,21754.6,3368.72,5571.3,5521.09,5499.52,6.70163,1.26354,0.748454,758.951,727.846,714.857,25.4206
92090.74635,0,92090.74635,3.77E+01,2.96E+01,5.17E+02,3.02E+01,54.4516629,,11.0202,0.518141,0.0824737,3.08613,11.3074,38347.3,51345.6,1.04E+06,481.948,9895.3,10649.6,4998.91,3.12,0.617796,1283.64,30961.6,40000,91935.3,0.01,3871.89,213.778,22296.2,0.00335102,20623.7,2388.51,20605.4,2371.9,20595,2362.52,3878.8,3843.14,3827.48,7.2821,1.33982,0.752825,584.763,562.172,552.662,24.1959
113562.354,79781.14995,193343.504,2.46E+01,3.75E+01,6.39E+02,1.97E+01,35.51979335,,6.11494,0.473677,0.390678,36.2626,8.09231,50162.6,63435.6,1.82E+06,1012.49,15473.5,19708.4,9558.35,3.31,0.0190348,1585.89,37567.2,40000,193140,0.01,4881.26,60.9989,13774,0.000199191,18902.7,3829.66,18876.3,3804.74,18862.5,3792.02,6251.96,6203.24,6181.75,5.88995,1.29643,0.794829,1059.72,1029.26,1016.13,15.8579
113562.354,57375.62793,170937.9819,1.51E+01,2.46E+01,6.11E+02,1.21E+01,21.81672586,,4.25582,0.346938,0.390027,37.1926,6.4918,35870.1,48596.8,1.63E+06,895.338,13836,17451.7,8568.64,3.09,0.0112403,1214.92,29426,40000,170793,0.01,5560.48,53.1284,11783,0.000131698,13864,3434.27,13838.8,3410.14,13825.4,3397.67,5568.03,5519.5,5498.23,6.10906,1.32884,0.80622,984.478,954.098,941.106,17.1869
113562.354,18446.34449,132008.6985,1.89E+01,4.10E+01,5.98E+02,1.51E+01,27.22583145,,13.2787,0.384965,0.267431,24.0159,14.6193,34418.9,47791.6,1.74E+06,691.292,16018.4,18083.6,8589.57,3.01,0.0139126,1194.79,28973.8,40000,131869,0.01,6212.4,66.5757,15280.2,0.000472567,15376.7,3629.9,15347.2,3601.94,15331.8,3587.85,5879.35,5826.34,5803.15,5.98916,1.1752,0.717154,970.784,937.789,923.681,20.0694
113562.354,37392.39311,150954.7471,3.47E+01,1.84E+01,7.01E+02,2.78E+01,50.12437843,,2.10638,0.603062,0.278619,23.3642,3.49622,54201.2,68653.82,1.79E+06,790.191,14698.7,19340.1,9845.7,3.33,0,1700,40384.6,40384.6,150735,0.01,4740.4,105.953,17937.7,7.69E-05,24051.4,4600.28,24017.9,4569.04,24000.8,4553.36,7525.13,7463.65,7437.11,6.72027,1.40263,0.860297,1159.33,1121.2,1105.09,18.5357
113562.354,30152.68855,143715.0426,1.96E+01,2.29E+01,6.55E+02,1.57E+01,28.30765257,,3.6495,0.41041,0.321801,29.5715,5.31015,37722.4,51213.6,1.70E+06,752.589,14372.5,18165.2,9099.97,3.08,0.0155126,1280.34,30888.2,40000,143562,0.01,5714.75,69.3804,14469.9,0.000119893,16394.3,3951.42,16363.5,3922.23,16347.5,3907.48,6410.98,6353.64,6328.82,6.3581,1.29163,0.790358,1065.53,1029.84,1014.73,19.1054
84183.1184,0,84183.1184,3.20E+01,4.62E+01,6.04E+02,2.56E+01,46.157701,,21.5113,0.473097,0.0952175,5.32274,21.8946,34844,47856,1.23E+06,440.569,12245,12335.3,5601.64,3.05,0.0193029,1196.4,29009.9,40000,84041.9,0.01,5285.77,130.102,19026.8,0.00142099,18847.5,2764.2,18825.1,2743.46,18813,2732.56,4507.96,4467.54,4449.7,6.27387,1.2239,0.711868,639.079,613.873,603.109,25.2531
104536.7936,0,104536.7936,1.33E+01,3.13E+01,4.63E+02,1.06E+01,19.11217307,,13.867,0.235354,0.155975,13.8033,15.0049,21363.3,33035.24,1.09E+06,547.554,10711,11057.6,4978.5,2.71,0.00950256,825.881,20485.8,40000,104450,0.01,6114.4,86.2572,15542.1,0.00070875,9394.36,2083.84,9377.3,2068.05,9367.48,2059.28,3352.48,3319.02,3304.19,6.28859,1.32737,0.758993,574.21,552.949,543.836,22.7553
113562.354,46528.66612,160091.0201,2.73E+01,2.42E+01,4.74E+02,2.18E+01,39.30616726,,8.63674,0.444213,0.257856,22.1894,9.87799,42453.2,54094,1.33E+06,838.335,12141.4,14075.3,6505.68,3.28,0.0344162,1352.35,32484.2,40000,159919,0.01,4167.4,126.253,18140.7,0.000413545,17702.5,2893.95,17683.5,2876.46,17673.3,2867.08,4752.4,4716.22,4700.17,5.82868,1.34126,0.794883,727.584,704.884,695.1,17.8702
107090.3675,0,107090.3675,3.40E+01,4.12E+01,5.63E+02,2.72E+01,49.04255731,,17.3524,0.531427,0.103908,5.23579,17.7412,41513.6,55243.2,1.50E+06,560.513,14461.6,15318.5,7117.39,3.14,0.0277106,1381.08,33117.4,40000,106922,0.01,5098.04,149.61,21577.2,0.000919705,21177.7,3388.07,21150.6,3363.17,21136.6,3350.4,5524.25,5476.51,5455.55,6.15111,1.18634,0.707829,811.115,781.469,768.807,22.4572
85733.54816,0,85733.54816,2.48E+01,3.76E+01,5.27E+02,1.98E+01,35.70009687,,18.0096,0.358801,0.0998715,6.72297,18.4568,28232.7,40490.8,9.99E+05,448.837,10041.5,10010,4448.64,2.92,0.0146668,1012.27,24822.3,40000,85619,0.01,5271.29,132.131,18438.7,0.00131146,14291.4,2079.87,14275.2,2064.9,14265.9,2056.52,3378.08,3346.69,3332.68,6.41715,1.33579,0.756889,507.979,488.134,479.625,25.0341
113562.354,74978.57323,188540.9272,2.87E+01,3.19E+01,5.14E+02,2.30E+01,41.46980949,,6.64929,0.481351,0.325865,29.1965,8.25308,49903.2,61674.8,1.47E+06,987.319,12799.2,15809,7411.04,3.38,0.0242629,1541.87,36619.9,40000,188339,0.01,4038.65,94.4035,16210.1,0.000282596,19185.6,3174.17,19165.7,3155.7,19154.9,3145.9,5221.97,5184.07,5167.22,5.75598,1.3634,0.817827,819.839,796.066,785.785,16.108
113562.354,28841.15734,142403.5113,3.44E+01,3.49E+01,6.20E+02,2.75E+01,49.58346787,,6.94362,0.569402,0.225274,17.7698,7.99112,50356.4,64228,1.66E+06,745.445,14542.9,17657.5,8626.6,3.28,0.0295017,1605.7,37992,40000,142199,0.01,4731.08,115.365,19142.6,0.000294452,22699.6,4023.66,22670.3,3996.52,22655.1,3982.72,6587.83,6534.91,6511.83,6.12838,1.23075,0.750011,990.959,958.118,944.134,19.1844
113562.354,62284.99846,175847.3525,2.08E+01,3.80E+01,5.97E+02,1.66E+01,29.93038424,,8.33343,0.413388,0.366998,34.1578,10.1917,42333.1,55203.6,1.73E+06,920.937,15183,18448.4,8799.31,3.21,0.0154122,1380.09,33095.4,40000,175676,0.01,5218.16,61.3322,13799.1,0.000282366,16502.2,3511.35,16477,3487.35,16463.7,3475.04,5715.56,5668.76,5648.1,5.85902,1.26814,0.771724,975.813,946.559,933.957,16.8685
113562.354,19243.67886,132806.0329,1.18E+01,2.13E+01,6.98E+02,9.42E+00,16.98459154,,2.13531,0.333382,0.352085,33.8057,4.4735,30261.2,43904.8,1.78E+06,695.56,14833.5,19012.1,9694.55,2.89,0.00804607,1097.62,26775.2,40000,132683,0.01,6981.82,37.9048,10686.1,5.93E-05,13347.1,4184.14,13312.5,4150.83,13294.5,4134.19,6750.93,6685.6,6657.56,6.76329,1.3685,0.839323,1160.41,1119.78,1102.68,20.0332
