WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,11894.43871,125456.7927,2.18E+01,1.76E+01,6.35E+02,1.74E+01,31.3728124,,4.92726,0.424225,0.245101,21.3308,6.16422,36397.8,50006.4,1.63E+06,656.903,14090,17281.9,8606.5,3.05,0.0185577,1250.16,30215,40000,125309,0.01,5733.49,90.0499,16665.6,0.000179874,16939.4,3900.92,16908,3871.38,16891.8,3856.46,6329.02,6271.29,6246.34,6.33567,1.23348,0.753274,1013.94,978.098,962.957,20.6499
113562.354,4648.150844,118210.5048,3.76E+01,1.63E+01,4.99E+02,3.01E+01,54.27135938,,11.1591,0.552425,0.0997926,4.21441,11.4995,44609.8,58254.4,1.28E+06,618.74,12049.6,13174.3,6151.04,3.2,0.308445,1456.36,34765.5,40000,118029,0.01,4072.61,210.704,23575.1,0.00068282,21996.8,2982.89,21975.2,2963.28,21963.6,2952.78,4881.83,4841.78,4824.12,6.26567,1.27847,0.746474,707.951,682.915,672.219,21.2981
113562.354,13841.99461,127404.3486,2.82E+01,4.88E+01,6.35E+02,2.26E+01,40.74859541,,18.0809,0.517386,0.215407,17.3557,19.0873,43320.6,57463.6,1.98E+06,666.965,18367.8,20436.4,9641.53,3.15,0.0226868,1436.59,34334,40000,127229,0.01,5836.66,88.3286,18188.4,0.000681201,20647.6,4257.84,20612.8,4225.25,20595.2,4209.2,6928.06,6868.58,6842.54,5.92748,1.12695,0.699246,1074.87,1038.06,1022.3,20.4664
113242.8309,0,113242.8309,3.32E+01,4.89E+01,6.16E+02,2.66E+01,47.9607362,,20.8987,0.566618,0.127029,7.48858,21.4057,44471.4,58844.8,1.90E+06,592.702,18006.8,19516,9120.31,3.16,0.0284007,1471.12,35087,40000,113063,0.01,5649.47,118.599,20786.8,0.000891731,22598.5,4228.85,22563.4,4196.28,22545.8,4180.22,6888.15,6828.77,6802.81,5.99816,1.11627,0.688956,1024.59,987.921,972.246,21.8207
113562.354,46085.33673,159647.6907,2.88E+01,3.03E+01,4.84E+02,2.31E+01,41.65011301,,8.40641,0.464764,0.251746,21.3821,9.60898,44318.7,56316.8,1.34E+06,835.972,12169.2,14193.6,6578.01,3.29,0.0651564,1407.92,33706.5,40000,159468,0.01,4113.33,129.235,18312.5,0.00041041,18519.2,2957.7,18500.1,2939.95,18489.7,2930.43,4861.75,4825.09,4808.8,5.8803,1.34053,0.793666,737.111,714.093,704.176,17.8997
113562.354,42325.48196,155887.836,2.57E+01,2.54E+01,5.74E+02,2.05E+01,36.9622215,,5.96855,0.451434,0.29118,25.7437,7.41082,42962.1,55964,1.52E+06,816.291,13279.9,16199,7844.97,3.21,0.0265099,1399.1,33513.1,40000,155714,0.01,4754.87,103.969,16763.1,0.000238706,18005.2,3434.16,17980.7,3411.33,17967.7,3399.46,5608.64,5562.75,5542.63,6.08043,1.29598,0.779278,897.736,869.073,856.824,18.1754
113562.354,62347.00785,175909.3619,2.01E+01,3.79E+01,7.15E+02,1.61E+01,29.02886665,,4.51788,0.448138,0.408291,38.4566,6.62384,44890.9,58685.2,1.99E+06,921.207,16521.5,21520.1,10717.3,3.2,0.0144942,1467.13,35000.1,40000,175727,0.01,5653.08,47.8251,12516.5,0.00012802,17904.9,4336.76,17872.7,4305.92,17856.1,4290.5,7043.14,6983.83,6957.96,6.10796,1.27202,0.790842,1216.22,1179.28,1163.49,16.8759
113562.354,45277.89565,158840.2497,1.86E+01,3.83E+01,5.96E+02,1.49E+01,26.86522441,,9.40302,0.385275,0.341913,31.7795,11.146,37759.9,50694.4,1.72E+06,831.878,15283.7,18167.1,8666.64,3.12,0.0135693,1267.36,30598.9,40000,158687,0.01,5655.96,57.934,13762.1,0.000317782,15386.6,3513.87,15360,3488.63,15346.1,3475.76,5705.78,5656.92,5635.44,5.91544,1.2362,0.752196,970.459,939.934,926.829,17.9837
113562.354,93662.12369,207224.4777,2.34E+01,1.98E+01,5.50E+02,1.87E+01,33.71675815,,5.04576,0.435414,0.391957,36.6255,7.03223,48136.8,60010.4,1.55E+06,1085.3,13196.4,16844.2,8047.24,3.35,0.0191663,1500.26,35719.9,40000,207029,0.01,4256.99,73.5487,13739.7,0.000181242,17367.8,3232.59,17347.5,3213.36,17336.6,3203.22,5296.12,5256.63,5239.1,5.77574,1.38846,0.839354,891.989,867.164,856.418,15.135
92679.64614,0,92679.64614,2.46E+01,3.66E+01,7.45E+02,1.97E+01,35.51979335,,5.39134,0.454048,0.20876,17.5125,6.44544,34387.2,47809.2,1.52E+06,485.119,13087.5,16186.9,8107.99,3.01,0.0154821,1195.23,28983.6,40000,92540.2,0.01,5934.5,75.8751,16240,0.000229038,18127.7,3988.79,18093.2,3956.36,18075.6,3940.22,6477.05,6415.02,6388.44,6.4877,1.18823,0.726296,966.28,927.972,911.932,24.1719
113562.354,81146.47225,194708.8263,3.55E+01,3.11E+01,5.11E+02,2.84E+01,51.20619955,,5.98053,0.56283,0.304347,26.2964,7.44206,57907.3,69767.49,1.47E+06,1019.48,12650.7,15894,7477.59,3.56,0,1700,41039.7,41039.7,194474,0.01,3638.54,113.607,17357.4,0.000266456,22421.8,3362.99,22401.8,3344.68,22391.1,3334.96,5561.4,5523.66,5506.88,5.71253,1.3779,0.829206,826.767,803.139,792.914,15.7657
113562.354,93821.92984,207384.2838,1.29E+01,3.97E+01,5.13E+02,1.03E+01,18.57126251,,9.37324,0.311067,0.430514,41.7897,11.9802,35984.2,47161.6,1.63E+06,1086.4,14268.7,17686.8,7975.34,3.19,0.00884771,1179.04,28619.1,40000,207238,0.01,5242.73,34.1765,10136.6,0.000293035,12428.7,2839.45,12409.5,2821.01,12399.1,2811.24,4616.67,4579.88,4563.27,5.57342,1.35662,0.817491,848.112,824.857,814.633,15.1451
113562.354,56164.04885,169726.4029,1.98E+01,4.25E+01,7.28E+02,1.58E+01,28.48795609,,6.96011,0.451925,0.40399,37.9772,9.03184,44220.7,58236,2.11E+06,888.809,17794,22720.4,11194.6,3.18,0.0140979,1455.9,34755.6,40000,169547,0.01,5941.2,45.4844,12497.3,0.000193553,18060.8,4496.52,18026.3,4463.5,18008.7,4447.17,7295.37,7233.31,7206.22,5.96713,1.20374,0.754986,1256.22,1217.64,1201.12,17.2665
94743.602,0,94743.602,2.66E+01,3.66E+01,5.30E+02,2.13E+01,38.40464966,,16.1044,0.402328,0.103371,6.59858,16.5536,31785,44400.8,1.14E+06,495.994,11183.8,11545,5260.42,3,0.0178642,1110.02,27057.1,40000,94614.7,0.01,5164.38,135.933,19523.1,0.00102485,16029.7,2480.55,16010.3,2462.57,15999.7,2452.85,4034.85,3998.29,3982.11,6.33,1.28022,0.736856,602.996,580.039,570.228,23.8784
113562.354,67644.73547,181207.0895,2.97E+01,3.34E+01,7.15E+02,2.38E+01,42.91223765,,2.03243,0.553781,0.370125,33.6271,3.93697,55258.5,69367.48,1.88E+06,948.759,15180.8,20452.5,10379.6,3.4,0,1700,40804.4,40804.4,180983,0.01,4783.92,74.2128,15084,6.42E-05,22096,4480.12,22064.8,4450.68,22048.7,4435.83,7319.86,7261.61,7236.29,6.57362,1.44165,0.889805,1201.03,1164.75,1149.31,16.5429
113562.354,81072.99975,194635.3538,2.32E+01,3.42E+01,7.50E+02,1.85E+01,33.35615111,,1.62867,0.492358,0.432384,40.8417,3.91436,51528.1,65592.4,1.98E+06,1019.23,15744.1,21707.7,11075,3.29,0.0173455,1639.81,38720.8,40000,194426,0.01,5203.12,54.4473,12621.1,4.48E-05,19663.2,4523.05,19631.5,4492.72,19615.1,4477.47,7362.94,7302.95,7276.87,6.69539,1.50256,0.933102,1278.97,1241.53,1225.56,15.7976
85354.1457,0,85354.1457,1.57E+01,2.23E+01,5.38E+02,1.26E+01,22.71824346,,12.2506,0.253296,0.159845,13.8938,13.2442,21554,33396.24,9.28E+05,446.99,8911,9477,4370.66,2.7,0.0894824,834.906,20698.1,40000,85266.8,0.01,5653.37,96.169,15239.1,0.000777228,10102,1916.62,10086.1,1901.76,10077,1893.41,3088.4,3056.53,3042.46,6.5187,1.34822,0.762193,507.889,487.628,479.014,25.1041
113431.4083,0,113431.4083,2.18E+01,1.99E+01,6.91E+02,1.74E+01,31.3728124,,2.67408,0.446414,0.225541,19.3047,3.85081,36064.5,50078.8,1.74E+06,593.87,14586.8,18591.2,9463.24,3.01,0.0179304,1251.97,30255.5,40000,113285,0.01,6151.8,83.9469,16763.2,9.14E-05,17835.2,4444.32,17797.9,4409.05,17778.8,4391.55,7200.48,7132.23,7103.05,6.7967,1.30242,0.797532,1136.15,1093.93,1076.23,21.8251
113562.354,55071.0537,168633.4077,2.89E+01,4.88E+01,6.26E+02,2.32E+01,41.83041653,,14.1341,0.525251,0.321376,28.4749,15.7011,50853.6,64685.2,1.99E+06,882.938,18032.4,21021.8,9847.66,3.29,0.022757,1617.13,38236.5,40000,168427,0.01,5173.59,72.8319,15951.2,0.000508678,20954.1,4027.35,20924.5,3999.54,20909.4,3985.64,6577.39,6525.94,6503.19,5.77071,1.20052,0.740467,1062.27,1030.25,1016.4,17.3157
113562.354,94630.14372,208192.4977,1.34E+01,3.86E+01,6.51E+02,1.08E+01,19.47278011,,5.73349,0.355479,0.466118,45.3072,8.49318,40451.9,53359.6,1.88E+06,1090.54,15880.9,20422.7,9898.85,3.17,0.00888621,1333.99,32078.6,40000,208028,0.01,5611.81,24.3071,9321.75,0.000150921,14212.6,3631.72,14187.1,3607.06,14173.6,3594.45,5887.76,5839.36,5817.96,5.84252,1.31308,0.807329,1093.88,1063.49,1050.35,15.1129
113562.354,40782.1682,154344.5222,1.38E+01,4.20E+01,6.18E+02,1.10E+01,19.83338715,,11.1087,0.338418,0.364667,34.7227,13.3101,33280.7,46441.6,1.83E+06,808.406,16445.8,19224,9149.8,3,0.00934443,1161.04,28213.1,40000,154210,0.01,6474.01,37.5893,11542,0.000336028,13532.6,3607.22,13504,3579.82,13489.2,3566,5832.75,5780.54,5757.62,5.90299,1.20264,0.736964,1023.78,991.165,977.164,18.3185
113562.354,85843.28634,199405.6403,1.94E+01,3.03E+01,5.55E+02,1.55E+01,27.94704553,,5.18735,0.384268,0.40044,37.8784,7.23566,42680,54752.4,1.54E+06,1044.43,13100.2,16667.9,7949.43,3.26,0.0154086,1368.81,32847.2,40000,199233,0.01,4614.54,66.7194,12812.3,0.000179147,15335.8,3119.33,15315.3,3099.88,15304.2,3089.62,5091.15,5051.23,5033.53,5.85841,1.38112,0.831096,885.244,860.123,849.263,15.5362
113562.354,65622.19956,179184.5536,3.73E+01,1.73E+01,5.46E+02,2.99E+01,53.91075234,,6.05997,0.578802,0.275731,23.0331,7.36125,57796.3,71111.51,1.47E+06,938.103,12843,15791.7,7519.68,3.55,0,1700,41830.3,41830.3,178950,0.01,3799.35,135.909,18170.5,0.000279203,23055.6,3455.11,23034.2,3435.59,23022.8,3425.26,5703.87,5663.86,5646.14,5.9578,1.35341,0.809189,843.535,818.507,807.729,16.6428
113562.354,4616.064156,118178.4182,2.31E+01,3.29E+01,7.20E+02,1.84E+01,33.17584759,,2.08124,0.474985,0.250927,21.7634,3.40646,38675.5,52833.2,1.82E+06,618.699,15014.8,19602.8,10045.6,3.06,0.0184786,1320.83,31787.4,40000,118022,0.01,6082.88,79.8963,16599.6,6.82E-05,18976.6,4714.85,18937.4,4677.79,18917.5,4659.5,7646.73,7575.1,7544.52,6.99482,1.36553,0.834816,1207.37,1163.08,1144.53,21.3499
113562.354,72929.27501,186491.629,2.67E+01,2.91E+01,5.75E+02,2.14E+01,38.58495318,,5.064,0.469286,0.350222,31.8847,6.81632,49100.6,61976,1.55E+06,976.593,13293,16735.1,8073.75,3.31,0.0223567,1549.4,36782.4,40000,186293,0.01,4359,90.3441,15301,0.000195738,18713.5,3400.68,18691.2,3379.81,18679.3,3368.87,5570.55,5528.06,5509.3,5.97329,1.35672,0.81702,908.566,881.939,870.48,16.2288
99462.69769,0,99462.69769,2.33E+01,4.26E+01,7.35E+02,1.86E+01,33.53645463,,10.4856,0.458314,0.222774,18.918,11.5931,35247.8,49018.4,1.76E+06,520.66,15541.5,18576.2,9133.23,3.01,0.0154024,1225.46,29662.2,40000,99319.8,0.01,6359.76,69.3659,16081.2,0.000396327,18307.5,4314.28,18269.6,4278.56,18250.5,4261.04,6995.73,6929.3,6900.71,6.19506,1.11239,0.692673,1067.14,1026.17,1008.91,23.3558
113562.354,81699.5213,195261.8753,1.16E+01,3.08E+01,5.22E+02,9.27E+00,16.71413626,,5.375,0.289607,0.421264,40.9811,8.01339,32815.6,43916.8,1.47E+06,1022.91,12621,15948.8,7507.52,3.13,0.00834819,1097.92,26782,40000,195129,0.01,5170.97,43.674,9963.01,0.000167049,11574.5,2817.28,11555.5,2798.94,11545,2789.14,4574.33,4536.06,4519.05,5.7928,1.38952,0.832284,838.969,814.805,804.339,15.7708
113562.354,59738.28634,173300.6403,1.36E+01,1.66E+01,5.92E+02,1.09E+01,19.65308363,,4.68649,0.32295,0.395535,38.0167,7.05291,34167.5,46670.8,1.58E+06,907.76,13573.5,16956.8,8253.32,3.06,0.0109512,1166.77,28342.4,40000,173162,0.01,5623.48,49.4406,11089.6,0.000146614,12907.7,3262.74,12884,3239.99,12871.2,3228.15,5287.92,5241.81,5221.57,6.05758,1.33241,0.804677,944.708,915.765,903.363,17.0401
103728.248,0,103728.248,3.22E+01,2.89E+01,7.31E+02,2.58E+01,46.51830804,,2.07036,0.564514,0.169087,12.2864,2.92137,42827.9,57035.2,1.63E+06,542.86,13494.4,17507.8,8972.43,3.14,0.0384213,1425.88,34100,40000,103555,0.01,5302.87,117.86,19171.6,8.56E-05,22522.3,4556.91,22485,4522.07,22466.1,4504.77,7426.87,7359.1,7330.25,7.11343,1.37219,0.830187,1085.69,1043.86,1026.43,22.8489
93857.59711,0,93857.59711,2.94E+01,3.84E+01,5.52E+02,2.35E+01,42.37132709,,16.6191,0.440346,0.099925,5.88691,17.0346,34131.5,47061.2,1.19E+06,491.3,11643.7,12065.8,5529.89,3.03,0.0198709,1176.53,28562.5,40000,93719.2,0.01,5116.51,142.556,19887.1,0.00105457,17543.3,2654.45,17522.3,2635.13,17510.9,2624.8,4323.34,4284.62,4267.52,6.31965,1.25643,0.727298,634.224,609.988,599.642,23.9879
110229.8468,0,110229.8468,1.49E+01,3.01E+01,5.75E+02,1.19E+01,21.45611882,,8.40103,0.304714,0.206063,18.3501,9.6925,26574.6,39707.28,1.40E+06,577.288,12761.7,14581.4,7072.32,2.8,0.0118411,992.682,24371.2,40000,110122,0.01,6426.61,75.41,15043.3,0.000332475,12176.1,3097.17,12149.8,3072.38,12135.8,3059.53,4992.1,4942.76,4921.32,6.3318,1.21831,0.726222,833.701,802.881,789.833,22.1569
113562.354,79398.96529,192961.3193,1.54E+01,3.76E+01,5.30E+02,1.23E+01,22.1773329,,8.58389,0.332091,0.402063,38.4195,10.8551,37334.6,49296,1.59E+06,1010.76,13688.5,17189.8,8222.33,3.17,0.0109276,1232.4,29817.7,40000,192810,0.01,5203.99,48.6296,11718.4,0.000291552,13261.5,2906.58,13241.7,2887.63,13230.9,2877.55,4728.82,4690.72,4673.59,5.7576,1.35055,0.805066,845.51,821.441,810.927,15.8851
113562.354,61774.43058,175336.7846,3.02E+01,2.45E+01,6.17E+02,2.42E+01,43.63345173,,4.09749,0.522975,0.32583,28.9151,5.71462,52153.7,65436,1.64E+06,918.05,13805.8,17631.6,8674.72,3.33,0.0255218,1635.9,38637.4,40000,175125,0.01,4496.8,95.6097,16319,0.000148208,20853.5,3799.35,20827.8,3775.36,20814.3,3762.98,6225.13,6176.96,6155.85,6.13225,1.34293,0.814784,989.09,959.031,946.171,16.8878
113562.354,43596.97441,157159.3284,1.37E+01,3.48E+01,5.66E+02,1.10E+01,19.83338715,,8.11085,0.313577,0.352077,33.5074,10.2361,31859.2,44343.2,1.57E+06,823.192,14034.4,16592,7895.9,3.01,0.00958638,1108.58,27024.5,40000,157030,0.01,5918.91,45.962,11996.3,0.000269595,12532,3145.47,12508.3,3122.72,12495.5,3110.91,5092.78,5047.45,5027.52,5.97439,1.2711,0.764447,895.844,867.402,855.2,18.1098
113562.354,27234.99313,140797.3471,2.77E+01,4.32E+01,7.35E+02,2.22E+01,40.02738134,,7.51432,0.546437,0.302622,26.4236,9.00781,47578.7,62022.4,2.10E+06,737.084,17687.2,22608.2,11121.5,3.21,0.0216985,1550.56,36807.4,40000,140604,0.01,5741.23,68.5573,16269.3,0.000241839,21818.6,4904.93,21779.5,4868,21759.9,4849.94,7980.4,7911.78,7882.07,6.09303,1.16067,0.73002,1267.93,1225.53,1207.49,19.3342
113562.354,72219.69377,185782.0478,3.40E+01,3.03E+01,4.73E+02,2.72E+01,49.04255731,,7.12143,0.536759,0.283208,24.2319,8.47073,53545.4,64637.2,1.40E+06,972.779,12317.9,15037.3,6972.78,3.46,0.0359465,1615.93,38210.9,40000,185565,0.01,3621.73,116.187,17894.7,0.000338775,21382.2,3171.56,21363.1,3154.23,21352.9,3144.99,5246.79,5210.95,5194.99,5.61429,1.36925,0.822212,768.731,746.289,736.574,16.2579
113562.354,16548.2085,130110.5625,3.66E+01,3.53E+01,4.91E+02,2.92E+01,52.6486277,,13.4498,0.544322,0.124661,7.13091,13.9294,46449.9,59718.8,1.37E+06,681.087,13043.8,14028.7,6403.62,3.25,0.0330196,1492.97,35561.7,40000,129922,0.01,4350.87,177.344,22137.3,0.000781808,21676.3,3081.39,21655,3062.06,21643.6,3051.77,5064.12,5025.26,5008.01,6.07731,1.28,0.751494,720.272,695.987,685.542,20.1953
113562.354,66845.56462,180407.9186,3.56E+01,3.61E+01,6.89E+02,2.85E+01,51.38650307,,4.05087,0.61553,0.332105,28.9637,5.68342,60467.9,74643.6,1.89E+06,944.459,15647,20476.7,10187.5,3.72,0,1700,43908,43908,180163,0.01,4481.22,89.6881,16541.4,0.000133576,24544.7,4477.14,24514,4448.57,24498.3,4434.17,7339.88,7284.2,7259.87,6.13178,1.3083,0.808047,1155.69,1121.1,1106.3,16.5836
113562.354,43094.83229,156657.1863,2.11E+01,2.29E+01,6.88E+02,1.69E+01,30.4712948,,2.32955,0.442838,0.357614,33.1609,4.20021,41936.6,55625.6,1.78E+06,820.345,14635.1,19217.1,9730.52,3.15,0.0165789,1390.64,33327.5,40000,156487,0.01,5524.03,66.1203,14048.8,7.24E-05,17687.9,4191.55,17656.3,4161.48,17639.9,4146.33,6810.41,6751.08,6725.42,6.59433,1.38873,0.851551,1140.5,1103.56,1087.91,18.1399
113562.354,71282.10114,184844.4551,2.37E+01,1.65E+01,7.20E+02,1.90E+01,34.25766871,,1.48858,0.487404,0.406491,38.1036,3.63939,49720.9,63594.8,1.86E+06,967.945,14888,20429.3,10406.3,3.27,0.0185693,1589.87,37652.6,40000,184643,0.01,5103.24,62.1148,13362.7,4.37E-05,19461.1,4360.63,19430.4,4331.37,19414.5,4316.58,7103.81,7045.41,7020.06,6.78758,1.52551,0.942612,1211.63,1175.18,1159.68,16.3387
81786.28064,0,81786.28064,2.57E+01,2.64E+01,5.64E+02,2.06E+01,37.14252502,,11.719,0.3668,0.101941,6.94696,12.1964,28271.6,40561.6,9.06E+05,428.144,8601.34,9282.93,4323.13,2.92,0.39485,1014.04,24862.9,40000,81671.7,0.01,4718.58,143.386,18060.2,0.00094363,14608.6,2094.57,14592.2,2079.6,14582.8,2071.21,3406.96,3374.99,3360.87,6.59123,1.3498,0.762622,501.587,481.382,472.808,25.5778
113562.354,64875.27412,178437.6281,3.43E+01,2.55E+01,6.56E+02,2.74E+01,49.40316435,,2.93537,0.583893,0.324857,28.4053,4.54658,57564,71472.76,1.73E+06,934.192,14282.5,18706.3,9352.63,3.54,0,1700,42042.8,42042.8,178204,0.01,4338.11,102.28,16746.7,0.000105082,23280,4174.39,23251.9,4148.29,23237.3,4134.96,6847.41,6795.29,6772.54,6.29203,1.37942,0.844211,1074.53,1042.06,1028.22,16.699
113562.354,90059.27735,203621.6314,3.34E+01,4.30E+01,6.93E+02,2.67E+01,48.14103972,,7.09239,0.599002,0.380074,34.2688,8.97529,62892.8,77125.6,2.07E+06,1066.1,17348.9,22408.3,10898.9,3.86,0,1700,45368,45368,203367,0.01,4572.17,74.6672,14960.2,0.000210938,23891,4431.68,23861.2,4403.74,23845.9,4389.71,7260.21,7207.08,7183.63,5.8118,1.26165,0.785081,1187.57,1154.48,1140.18,15.3159
113562.354,63496.23661,177058.5906,1.66E+01,4.90E+01,4.89E+02,1.33E+01,23.9803681,,17.8947,0.335951,0.354567,33.403,19.8472,35928.1,48194.8,1.71E+06,927.423,16568,17641.3,7679,3.12,0.0118734,1204.87,29200.5,40000,176913,0.01,5674.77,56.0379,12970,0.000655294,13411.8,2788.52,13391.4,2769.2,13380.6,2759.17,4532.7,4496.15,4479.67,5.59175,1.2975,0.778722,799.059,776.009,765.909,16.794
113562.354,65499.07353,179061.4275,3.75E+01,2.36E+01,6.88E+02,3.00E+01,54.09105586,,2.14406,0.634415,0.3204,27.6298,3.73971,61766.3,76041.68,1.80E+06,937.373,14644.2,19552.4,9890.94,3.8,0,1700,44730.4,44730.4,178811,0.01,4273.8,105.59,17064.5,7.17E-05,25292.8,4495.56,25262.6,4467.55,25247.1,4453.34,7380.18,7324.4,7300.13,6.50352,1.43341,0.882328,1144.51,1109.82,1095.06,16.6618
89798.87318,0,89798.87318,3.78E+01,2.41E+01,6.22E+02,3.02E+01,54.4516629,,8.01607,0.547311,0.0941932,4.28458,8.38207,40051.1,53492,1.15E+06,469.897,10337,11949.4,5814.64,3.13,0.501093,1337.3,32151.9,40000,89636.5,0.01,4274.78,176.381,20868.2,0.00115235,21797.2,3011.44,21773.7,2989.91,21761.2,2978.55,4921.73,4878.17,4859.24,6.59206,1.26479,0.737384,686.094,658.963,647.547,24.5003
113562.354,86074.09725,199636.4513,1.20E+01,2.83E+01,5.76E+02,9.60E+00,17.30913788,,4.44429,0.304051,0.441207,42.9701,7.16398,35275.3,47396.8,1.57E+06,1045.8,13340.5,16908,8141.83,3.11,0.00863219,1184.92,28751.7,40000,199493,0.01,5341.12,41.2772,9562.15,0.000132154,12153.8,3049.76,12132.9,3029.61,12121.4,3018.98,4945.08,4903.49,4885.08,5.93571,1.38528,0.835225,920.454,894.222,882.896,15.5421
81206.58241,0,81206.58241,3.59E+01,2.07E+01,7.48E+02,2.87E+01,51.74711011,,3.43492,0.549103,0.115477,7.02282,3.97899,38741.3,52184.8,1.21E+06,424.882,10329.8,12917.3,6527.19,3.11,0.379527,1304.62,31427.8,40000,81049.5,0.01,4700.85,135.197,18517.6,0.000204433,21883.4,3560.49,21854.8,3533.99,21839.8,3520.4,5825.09,5772.56,5750,6.875,1.29827,0.769832,786.506,753.894,740.321,25.6788
92124.90124,0,92124.90124,1.28E+01,3.37E+01,7.10E+02,1.02E+01,18.39095899,,4.76968,0.29422,0.274354,25.8288,6.60287,24395.4,37451.44,1.39E+06,482.424,12071.3,14671.7,7345.44,2.73,0.0071927,936.286,23066.5,40000,92026,0.01,7021.21,40.282,11682,0.000183632,11771,3365.6,11740.6,3336.69,11724.7,3322.05,5422.07,5365.44,5341.16,6.58678,1.22714,0.738836,882.516,847.294,832.553,24.2725
113562.354,88216.07681,201778.4308,2.28E+01,3.97E+01,4.79E+02,1.83E+01,32.99554407,,10.5953,0.419723,0.366262,34.0172,12.4277,45330.1,56240.8,1.59E+06,1056.81,13960.1,17230.4,7723.98,3.37,0.017399,1406.02,33664.9,40000,201595,0.01,4382.07,64.6596,14231.9,0.000411801,16739.4,2953.45,16720.4,2935.67,16710.4,2926.33,4845.6,4810.51,4794.72,5.4676,1.35597,0.817975,801.321,779.229,769.554,15.4065
111408.979,0,111408.979,2.94E+01,2.16E+01,5.35E+02,2.36E+01,42.55163061,,10.2682,0.465985,0.111039,6.55167,10.7333,37629.6,51202,1.33E+06,583.234,12300.2,13684.3,6514.7,3.08,0.429421,1280.05,30881.7,40000,111256,0.01,4757.76,164.558,21403.2,0.000544515,18570.8,3094.68,18546.9,3072.67,18534.2,3061.07,5039.18,4994.92,4975.54,6.31287,1.24202,0.731639,758.794,731.181,719.441,21.996
113562.354,29304.01234,142866.3663,2.95E+01,3.66E+01,6.99E+02,2.36E+01,42.55163061,,4.78796,0.545803,0.284325,24.4092,6.18925,48173.5,62320.8,1.88E+06,747.918,15861.8,20217.9,10091.5,3.23,0.023821,1558.02,36968,40000,142671,0.01,5299.05,82.7765,17117.3,0.000166954,21781.5,4562.98,21746.3,4530.03,21728.5,4513.65,7437.62,7374.54,7347.23,6.25286,1.22989,0.762725,1169.3,1130.24,1113.68,19.1617
80578.49033,0,80578.49033,3.64E+01,3.27E+01,5.83E+02,2.92E+01,52.6486277,,11.5008,0.499424,0.0818947,3.55245,11.8119,36041.9,48600.8,9.30E+05,421.647,8763.49,9563.94,4488.62,3.1,0.0694734,1215.02,29428.2,40000,80432.4,0.01,4168.2,175.722,20158.4,0.000975984,19878.8,2299.78,19861.5,2283.86,19851.9,2275.05,3758.34,3724.8,3710.04,6.57089,1.32861,0.754325,521.724,500.595,491.646,25.7441
113562.354,32176.50353,145738.8575,2.44E+01,2.99E+01,4.56E+02,1.95E+01,35.15918631,,10.044,0.399376,0.224348,19.0471,11.1217,36910.2,48416.8,1.27E+06,763.216,11835.7,13320,6081.2,3.19,0.031669,1210.42,29325,40000,145589,0.01,4420.07,130.858,18594.3,0.000495765,15917.7,2690.85,15899.3,2673.85,15889.2,2664.65,4405.54,4370.25,4354.57,5.89331,1.3343,0.784562,683.332,661.155,651.603,18.9166
113562.354,59233.74372,172796.0977,1.19E+01,3.28E+01,5.22E+02,9.54E+00,17.20095576,,7.62363,0.27663,0.379788,36.6707,10.0191,30579.5,42487.2,1.45E+06,905.191,12978.6,15315.1,7148.1,3.01,0.008268,1062.18,25966.6,40000,172672,0.01,5583.89,43.5718,10875,0.00025913,11054.8,2723.66,11035.2,2704.94,11024.4,2694.94,4410.77,4372.16,4355.02,5.90451,1.33845,0.795494,804.289,779.909,769.381,17.0692
113562.354,85557.30452,199119.6585,1.39E+01,2.02E+01,4.81E+02,1.11E+01,20.01369067,,6.07923,0.315516,0.404921,39.0126,8.45912,34606.4,44674.8,1.43E+06,1043.1,12332.2,15583.8,7244.29,3.24,0.0103175,1116.87,27212.8,40000,198979,0.01,4688.28,52.3823,11357.3,0.000200173,12601.2,2755.41,12583.2,2738.19,12573.3,2728.98,4492.16,4456.21,4440.18,5.58374,1.39311,0.837317,796.196,773.515,763.662,15.5593
109880.2537,0,109880.2537,2.63E+01,1.99E+01,5.22E+02,2.10E+01,37.8637391,,10.9365,0.419987,0.116945,7.65724,11.4529,34289.1,47519.6,1.27E+06,575.291,11946.4,13125.5,6196.14,3.02,0.344548,1187.99,28820.7,40000,109741,0.01,4936.91,159.344,20710.9,0.000580594,16740.4,2892.23,16717.9,2871.46,16705.8,2860.43,4702.19,4660.14,4641.68,6.3102,1.25514,0.734772,719.952,693.655,682.461,22.1579
113562.354,55137.85511,168700.2091,1.89E+01,2.00E+01,6.77E+02,1.51E+01,27.22583145,,2.57583,0.414762,0.389374,36.7189,4.61239,41160.8,54577.6,1.77E+06,883.494,14627.9,19173.1,9658.93,3.16,0.0143647,1364.44,32751,40000,168533,0.01,5515.35,58.9115,12825.6,7.69E-05,16570.2,4016.16,16540.6,3987.82,16525.1,3973.47,6521.9,6465.73,6441.33,6.42718,1.38205,0.848147,1121.79,1086.73,1071.83,17.328
113562.354,45469.90689,159032.2609,2.44E+01,4.12E+01,6.65E+02,1.96E+01,35.33948983,,8.32497,0.480767,0.337091,30.5451,10.0121,45523.3,59288,1.92E+06,832.72,16489.2,20571.4,9949.06,3.21,0.0185625,1482.2,35327.8,40000,158848,0.01,5479.81,63.4527,15006,0.000275471,19193.1,4167.21,19161.5,4137.37,19145.4,4122.45,6783.36,6726.8,6702.05,5.97065,1.20814,0.746603,1116.01,1080.84,1065.78,17.9672
113562.354,63023.76335,176586.1174,2.26E+01,4.02E+01,5.18E+02,1.81E+01,32.63493704,,12.0264,0.407709,0.333511,30.5688,13.6848,42064.3,54710.4,1.60E+06,924.815,14728.2,16784.4,7635.63,3.22,0.0171863,1367.76,32824.2,40000,176416,0.01,4811.06,74.1362,15064.7,0.000474937,16262.1,3033.07,16241.2,3013.44,16230,3003.15,4954.08,4915.5,4898.26,5.75333,1.30571,0.782285,824.705,800.462,789.933,16.8129
84496.60112,0,84496.60112,1.70E+01,4.11E+01,4.68E+02,1.36E+01,24.52127866,,23.2997,0.264793,0.117468,9.47285,23.9818,21532.1,32515.68,9.87E+05,442.495,10391.7,9719.35,4098.11,2.77,0.00931488,812.892,20179.9,40000,84409.3,0.01,5995.56,92.3414,16555.6,0.00157253,10554.9,1787.83,10540.7,1774.46,10532.5,1766.9,2890.28,2862.15,2849.5,6.16648,1.36211,0.774132,460.541,442.621,434.873,25.2123
113562.354,85346.76966,198909.1237,2.70E+01,1.60E+01,5.18E+02,2.16E+01,38.94556022,,5.86788,0.469466,0.353499,32.2631,7.62865,49886.4,61383.6,1.49E+06,1041.67,12862.3,16102.2,7607.91,3.4,0.0234186,1534.59,36462.7,40000,198707,0.01,4000.18,87.35,15301.6,0.000234025,18716.2,3191.81,18696.5,3173.37,18685.9,3163.59,5247.83,5209.86,5192.98,5.69859,1.37711,0.830401,841.305,817.462,807.14,15.551
113562.354,220.5635865,113782.9176,2.45E+01,2.64E+01,5.62E+02,1.96E+01,35.33948983,,8.79541,0.422755,0.146814,10.8615,9.48462,34905.1,48414,1.43E+06,595.737,13008.2,14874.3,7197.39,3.02,0.0499574,1210.35,29323.4,40000,113641,0.01,5374.74,132.346,19558.3,0.00039711,16863.2,3337.49,16836.6,3312.67,16822.5,3299.83,5418.44,5369.23,5347.8,6.29399,1.21745,0.727228,843.018,812.382,799.393,21.7637
98088.36743,0,98088.36743,2.72E+01,2.71E+01,6.17E+02,2.18E+01,39.30616726,,7.55156,0.445083,0.137378,9.83349,8.19788,34591.5,47935.2,1.29E+06,513.469,11560,13483.6,6599.17,3.02,0.264381,1198.38,29054.5,40000,97948.1,0.01,5104.66,132.048,18942.2,0.000391515,17747,3235.95,17720.9,3211.68,17707.1,3199.11,5265.77,5217.51,5196.59,6.43186,1.22822,0.728637,779.57,749.556,736.909,23.488
76161.2131,0,76161.2131,3.38E+01,3.12E+01,7.11E+02,2.70E+01,48.68195027,,5.79846,0.494499,0.104486,6.32765,6.28244,35023.6,48024,1.05E+06,398.512,9201.71,11044.4,5472.3,3.05,0.394319,1200.6,29104.3,40000,76019.2,0.01,4595.85,138.694,18096.4,0.000413484,19700,2938.35,19676.4,2916.57,19663.8,2905.13,4802.36,4758.34,4739.33,6.71318,1.27576,0.743034,652.98,625.595,614.147,26.4081
113562.354,59644.45182,173206.8058,2.94E+01,2.79E+01,4.84E+02,2.35E+01,42.37132709,,7.55408,0.478031,0.282556,24.5614,8.91876,47034.7,58590,1.38E+06,906.994,12280.8,14726.7,6837.43,3.36,0.0321643,1464.75,34948.3,40000,173016,0.01,3968.9,117.976,17653.7,0.000351153,19048.7,3037.74,19029.5,3020.03,19019.2,3010.57,5001.64,4965.07,4948.81,5.76172,1.3546,0.807621,760.689,737.753,727.849,17.0106
95201.74663,0,95201.74663,2.62E+01,3.20E+01,5.20E+02,2.09E+01,37.68343558,,12.7157,0.388715,0.102626,6.58403,13.1702,30891.6,43506.8,1.05E+06,498.414,10094.1,10748.5,4961.16,2.97,0.0312014,1087.67,26548.4,40000,95076.4,0.01,4839.43,154.851,19804.2,0.000856163,15485,2342.88,15466.9,2326.23,15456.8,2317.07,3810.36,3775.58,3760.21,6.43188,1.31608,0.75183,572.034,550.137,540.807,23.8189
113562.354,28757.11326,142319.4673,1.86E+01,4.30E+01,5.31E+02,1.49E+01,26.86522441,,16.349,0.361334,0.273706,24.7676,17.7304,34016.6,46840,1.64E+06,745.352,15691.3,16894.8,7693.92,3.04,0.0137562,1171,28437.8,40000,142182,0.01,5923.97,70.2965,15302.3,0.00063202,14424.8,3117.41,14400.6,3094.44,14387.8,3082.64,5057.9,5014,4994.54,5.87577,1.22878,0.736948,846.667,819.175,807.308,19.2058
113562.354,29367.74304,142930.097,1.90E+01,1.57E+01,6.90E+02,1.52E+01,27.40613497,,2.34923,0.417422,0.337062,31.2549,4.12594,37986.7,51688.4,1.77E+06,748.468,14626.8,19081.4,9679.92,3.08,0.0146309,1292.21,31152.3,40000,142776,0.01,5920.2,63.2578,13922.4,7.24E-05,16680.7,4227.74,16647.4,4196.06,16630.3,4180.18,6854.82,6792.67,6765.89,6.68288,1.37003,0.83881,1143.53,1104.88,1088.57,19.1727
86468.33581,0,86468.33581,1.16E+01,3.37E+01,6.91E+02,9.26E+00,16.69610591,,6.41017,0.256567,0.268652,25.4714,8.29509,21895.6,34662.6,1.24E+06,452.824,10987,12951.1,6400.42,2.65,0.00605617,866.565,21440.9,40000,86379.6,0.01,7046.16,34.2814,11046.7,0.000274239,10263.6,2886.11,10237.2,2861.06,10223,2848.13,4641.17,4591.32,4569.86,6.56811,1.22859,0.727314,766.764,735.627,722.574,25.0078
99899.80046,0,99899.80046,2.69E+01,4.02E+01,5.97E+02,2.16E+01,38.94556022,,15.4272,0.446898,0.132267,9.3077,16.0257,35023.3,48299.2,1.43E+06,522.956,13537.8,14650.6,6902.61,3.03,0.0189579,1207.48,29258.9,40000,99757.8,0.01,5595.66,108.82,18860,0.000774613,17821.5,3274.41,17794.6,3249.36,17780.5,3236.52,5325.41,5277.16,5256.06,6.21171,1.18358,0.705319,794.676,764.689,751.938,23.2765
107214.7197,0,107214.7197,2.16E+01,2.19E+01,6.66E+02,1.73E+01,31.19250888,,4.4526,0.419632,0.207494,17.5522,5.50809,33729.2,47370,1.57E+06,561.33,13540.2,16645.1,8357.21,2.98,0.0177663,1184.25,28736.5,40000,107078,0.01,5970.6,88.9684,16783.8,0.000171146,16758.6,3932.45,16725.5,3901.22,16708.4,3885.55,6371.73,6311.06,6285.01,6.49696,1.22482,0.747393,996.888,959.311,943.53,22.4748
100389.6218,0,100389.6218,1.27E+01,3.54E+01,5.09E+02,1.02E+01,18.39095899,,15.7344,0.237022,0.179483,16.2583,17.0351,21690.4,34047.32,1.17E+06,525.807,11525.6,11759.7,5319.83,2.67,0.00793585,851.183,21080.4,40000,100302,0.01,6662.64,60.8696,14305.8,0.000776101,9465.63,2208.06,9446.85,2190.4,9436.28,2180.76,3546.06,3509.66,3493.54,6.34164,1.28867,0.739486,613.786,590.762,580.902,23.2364
113562.354,54571.69775,168134.0518,2.10E+01,2.01E+01,5.94E+02,1.68E+01,30.29099128,,4.98876,0.408145,0.349545,32.3495,6.76811,40839.6,53752,1.59E+06,880.534,13600.6,17005.5,8291.58,3.18,0.0175421,1343.8,32295.5,40000,167969,0.01,4981.39,75.8229,14396,0.000176549,16290.7,3456.26,16266,3432.94,16252.9,3420.87,5629.35,5582.52,5561.99,6.06598,1.31707,0.796286,946.656,917.357,904.82,17.3526
113562.354,39348.0138,152910.3678,3.26E+01,4.66E+01,7.14E+02,2.61E+01,47.0592186,,10.7432,0.595728,0.299254,25.5792,12.1834,53810.8,68406.81,2.13E+06,800.451,18551.7,22727.6,11044.4,3.31,0,1700,40239.3,40239.3,152692,0.01,5304.05,77.796,16962.4,0.000365123,23770.4,4794.35,23733.5,4759.84,23715.1,4742.89,7823.93,7760.3,7732.52,5.92463,1.15219,0.724619,1232.17,1192.8,1175.96,18.3982
113562.354,80341.56353,193903.9175,1.37E+01,3.65E+01,5.07E+02,1.09E+01,19.65308363,,8.78024,0.310013,0.405067,39.0368,11.1891,34766.4,45988.4,1.54E+06,1015.75,13672.7,16559.6,7551.03,3.16,0.00959774,1149.71,27956.9,40000,193763,0.01,5197.73,45.1158,11097.1,0.000290326,12383.6,2796.86,12364.5,2778.54,12354,2768.82,4547.72,4510.66,4494.07,5.65324,1.34988,0.809746,821.063,797.668,787.475,15.8375
113562.354,56915.4735,170477.8275,3.06E+01,2.48E+01,5.09E+02,2.45E+01,44.17436229,,7.25302,0.493754,0.278236,23.9596,8.59136,48626.5,60982.4,1.40E+06,892.655,12466.6,14928.3,7000.79,3.33,0.0608707,1524.56,36246.1,40000,170281,0.01,4031.78,124.241,17766.1,0.000340398,19674.2,3131.61,19654.4,3113.21,19643.7,3103.39,5153.59,5115.68,5098.85,5.88699,1.34727,0.801714,783.584,759.797,749.547,17.1822
113562.354,54041.0006,167603.3546,2.09E+01,4.92E+01,4.80E+02,1.67E+01,30.11068776,,19.3675,0.379817,0.31021,28.3499,20.8988,38651.5,51119.2,1.68E+06,877.798,16538,17267.6,7468.03,3.16,0.0156921,1277.98,30835.6,40000,167447,0.01,5414.75,76.4757,15178.9,0.000803408,15151.5,2842.9,15130.9,2823.57,15120,2813.53,4635.1,4598.67,4582.25,5.62913,1.2921,0.773023,777.924,754.995,744.954,17.3791
113562.354,51435.89415,164998.2482,1.52E+01,3.14E+01,4.51E+02,1.21E+01,21.81672586,,9.12971,0.303686,0.32332,30.3922,10.9902,30825.2,41204.8,1.33E+06,864.308,12200.7,14029.6,6399.34,3.13,0.0114659,1030.12,25232.4,40000,164873,0.01,4960.05,69.6687,13846.5,0.000354285,12122.4,2591.93,12104.7,2575.2,12094.9,2566.2,4225.59,4190.81,4175.36,5.67514,1.34644,0.800313,712.507,690.506,680.992,17.558
78494.55978,0,78494.55978,2.71E+01,1.72E+01,6.90E+02,2.17E+01,39.12586374,,6.53283,0.417902,0.137885,10.4093,7.21561,30851.5,43701.2,1.06E+06,410.833,9401.88,11138.5,5489,2.95,0.308775,1092.53,26659.2,40000,78369.5,0.01,5019.04,118.555,16960.5,0.000412506,16657.8,2811.59,16634.7,2790.09,16622.2,2778.76,4578.38,4534.89,4516.07,6.65737,1.26779,0.737932,653.338,626.202,614.837,26.069
79667.789,0,79667.789,2.58E+01,2.06E+01,7.52E+02,2.06E+01,37.14252502,,3.5791,0.427329,0.180759,14.8877,4.51373,31334.6,44421.2,1.19E+06,416.973,10179.2,12678.4,6396.35,2.95,0.176638,1110.53,27068.8,40000,79540.8,0.01,5364.86,103.614,16078.9,0.000192389,17046.6,3281.39,17018.6,3255.21,17003.9,3241.81,5336.42,5284.47,5262.25,6.86433,1.29381,0.765542,771.313,739.074,725.656,25.9124
113562.354,93826.01364,207388.3676,2.02E+01,1.78E+01,6.94E+02,1.62E+01,29.20917016,,1.9284,0.441126,0.445935,42.59,4.2756,48708.2,62138.8,1.84E+06,1086.15,14778.7,20135.7,10155.7,3.28,0.0149156,1553.47,36870,40000,207191,0.01,5043.7,52.77,11652.5,5.40E-05,17617.4,4016.43,17590.3,3990.39,17576,3977.08,6539.18,6486.78,6463.85,6.43905,1.49054,0.921444,1161.71,1128.88,1114.81,15.1409
113562.354,56711.4873,170273.8413,2.34E+01,3.95E+01,5.93E+02,1.88E+01,33.89706167,,9.57155,0.443731,0.340984,31.1683,11.2769,44301.7,57292.8,1.74E+06,891.677,15472.5,18506.3,8775,3.23,0.0178952,1432.32,34240.9,40000,170094,0.01,5142.15,66.9432,14823.8,0.000341141,17707.1,3583.15,17681.3,3558.79,17667.7,3546.35,5842.72,5795.61,5774.82,5.85146,1.25248,0.762234,969.959,940.537,927.861,17.2127
113562.354,41533.5607,155095.9147,2.19E+01,4.62E+01,4.87E+02,1.76E+01,31.73341944,,18.6491,0.389832,0.275571,24.6274,19.9953,37988,50592,1.62E+06,812.245,15909.4,16609.5,7278.58,3.14,0.0166856,1264.8,30541.8,40000,154942,0.01,5406.04,82.8722,16177.7,0.000802658,15548.8,2894.75,15527.6,2874.83,15516.3,2864.46,4719.04,4681.05,4664,5.73466,1.27564,0.76048,775.851,751.99,741.593,18.2311
113562.354,52004.14849,165566.5025,2.95E+01,2.15E+01,6.71E+02,2.36E+01,42.55163061,,2.71722,0.532767,0.328018,29.1682,4.37361,50995.2,64867.2,1.75E+06,866.858,14447,18860.1,9489.42,3.29,0.0260547,1621.68,38333.7,40000,165360,0.01,4774.01,89.9161,16214.7,9.55E-05,21253.6,4203.75,21223.7,4175.71,21208.2,4161.49,6868.81,6813.2,6789.04,6.424,1.37191,0.84039,1101.64,1067.04,1052.33,17.5161
113562.354,18497.16676,132059.5208,2.74E+01,2.88E+01,6.97E+02,2.19E+01,39.48647078,,2.41084,0.516884,0.263442,22.5355,3.75156,44032.1,58166,1.77E+06,691.354,14752.2,19042.1,9708.48,3.17,0.0240661,1454.15,34717.3,40000,131881,0.01,5411.69,94.2359,17357.2,8.44E-05,20632.2,4520.02,20596.7,4486.68,20578.6,4470.06,7356,7291.01,7263.1,6.72165,1.34503,0.824998,1153.57,1113.31,1096.37,20.0585
113562.354,93981.54549,207543.8995,1.55E+01,3.02E+01,5.68E+02,1.24E+01,22.35763642,,4.33386,0.346892,0.433761,41.7244,6.7667,39942.8,51940.4,1.57E+06,1087.15,13106.1,17095.6,8181.62,3.22,0.0116235,1298.51,31292.1,40000,207382,0.01,4885.58,52.1914,10996.5,0.000135435,13854.4,3103.85,13834,3084.27,13822.9,3073.93,5052.54,5012.12,4994.2,5.89931,1.40805,0.848463,913.244,887.746,876.711,15.1326
113562.354,47729.17622,161291.5302,2.50E+01,2.06E+01,5.99E+02,2.00E+01,36.06070391,,4.99807,0.45484,0.3163,28.4302,6.5826,43925.4,57027.6,1.59E+06,844.598,13636.2,16984.8,8312.14,3.22,0.0220403,1425.69,34095.7,40000,161113,0.01,4830.11,91.3399,15954,0.000187681,18145.6,3598.11,18120,3574.04,18106.5,3561.64,5871.99,5823.85,5802.8,6.1066,1.3041,0.789245,953.225,923.171,910.35,17.8023
113562.354,22902.83407,136465.1881,1.81E+01,4.91E+01,4.76E+02,1.45E+01,26.14401033,,23.7613,0.338469,0.234922,20.8855,24.978,31607.6,44357.6,1.63E+06,714.713,16618.2,16338.4,7037.33,2.98,0.0134639,1108.94,27032.6,40000,136337,0.01,6240.99,78.7895,16043.5,0.00100615,13508.1,2776.62,13486.3,2755.99,13474.7,2745.32,4501.6,4462.79,4445.4,5.8035,1.25109,0.742428,755.046,730.638,720.002,19.6774
113562.354,48339.2983,161901.6523,1.77E+01,1.83E+01,5.18E+02,1.42E+01,25.60309977,,7.58085,0.339032,0.32573,30.2952,9.2824,34799.2,46979.2,1.40E+06,847.99,12555.5,14801.7,6954.79,3.1,0.0134456,1174.48,28516.5,40000,161761,0.01,5030.56,78.7294,14251.7,0.000298021,13530.5,2829.46,13510.4,2810.52,13499.4,2800.42,4601.26,4562.33,4545.11,5.97552,1.33096,0.789037,785.508,761.012,750.475,17.7634
113562.354,9058.620843,122620.9748,3.51E+01,2.69E+01,7.07E+02,2.80E+01,50.48498547,,2.22144,0.609007,0.192464,14.1253,3.15263,49163.4,63788.8,1.78E+06,641.765,14760.3,19090.6,9765.91,3.22,0.0396316,1594.72,37756.7,40000,122422,0.01,5082.64,125.425,19943.9,8.57E-05,24292.5,4808.84,24254.7,4773.74,24235.6,4756.31,7848.81,7780.65,7751.46,6.87839,1.35366,0.828789,1169.3,1127.2,1109.55,20.9026
113562.354,46944.00218,160506.3562,2.77E+01,2.38E+01,7.14E+02,2.21E+01,39.84707782,,1.74812,0.526877,0.342074,30.843,3.52645,49495.2,63636.8,1.83E+06,840.363,14847.7,19875.6,10141.8,3.25,0.0232762,1590.92,37675.2,40000,160306,0.01,5096.99,81.3687,15659.7,5.68E-05,21029,4504.21,20995.9,4473.03,20978.9,4457.37,7344.06,7282.46,7255.85,6.80682,1.45776,0.895682,1192.88,1154.58,1138.37,17.8632
85318.21404,0,85318.21404,3.64E+01,3.93E+01,7.15E+02,2.91E+01,52.46832418,,9.83093,0.561016,0.110748,6.27129,10.3012,40260,53633.6,1.35E+06,446.404,12047,14092,6895.16,3.14,0.0230062,1340.84,32230.1,40000,85155,0.01,5019.19,120.829,18982.7,0.000562756,22359.3,3624.23,22329.6,3596.75,22314.3,3582.84,5924,5871.09,5848.24,6.38109,1.17271,0.704199,811.5,778.817,765.078,25.1082
113562.354,62407.63853,175969.9925,3.17E+01,4.11E+01,6.67E+02,2.53E+01,45.61679044,,7.78206,0.563844,0.336559,29.7767,9.43349,55429.3,69404.37,1.94E+06,921.301,16633.3,20804.3,10099.9,3.41,0,1700,40826.1,40826.1,175745,0.01,4827.59,79.1486,16067.9,0.000268712,22490.2,4273.76,22459.9,4245.4,22444.3,4231.15,6990.92,6936.84,6913.09,5.90464,1.23302,0.762761,1121.67,1088.04,1073.59,16.8534
113562.354,8882.267882,122444.6219,1.35E+01,2.40E+01,7.24E+02,1.08E+01,19.47278011,,1.57002,0.363834,0.322615,30.5822,3.6654,31218.3,45132.8,1.82E+06,641.222,14905.1,19625.2,10062.1,2.9,0.00947404,1128.32,27472.6,40000,122318,0.01,7044.43,44.3768,11892.6,4.43E-05,14563.7,4509.27,14525.7,4472.66,14506.1,4454.53,7279.98,7208.55,7178.06,7.16362,1.44392,0.878353,1217.72,1173.4,1154.84,20.966
113562.354,89321.69434,202884.0483,1.88E+01,3.23E+01,6.34E+02,1.50E+01,27.04552793,,3.46982,0.403134,0.430632,41.0638,5.70154,44671.1,57607.2,1.72E+06,1062.62,14217,18687.9,9207.87,3.24,0.0142108,1440.18,34412.6,40000,202703,0.01,4972.99,55.2591,11803.8,0.000104373,16098.5,3600.81,16074.2,3577.53,16061.2,3565.5,5860.36,5813.42,5792.76,6.06548,1.39121,0.84935,1039.73,1010.28,997.612,15.3646
113562.354,14992.39928,128554.7533,1.78E+01,2.79E+01,6.53E+02,1.42E+01,25.60309977,,4.10135,0.384734,0.286423,26.1263,5.63019,33826.4,47378,1.68E+06,673.198,14359,17856.4,8948.6,2.99,0.0138776,1184.45,28741.1,40000,128418,0.01,6151.65,69.0818,14597.2,0.000135771,15375.5,3955.7,15343.3,3925.11,15326.6,3909.73,6402.9,6343.19,6317.45,6.3893,1.25245,0.767266,1056.56,1019.45,1003.79,20.381
113562.354,82638.42908,196200.7831,2.77E+01,4.23E+01,5.11E+02,2.22E+01,40.02738134,,11.2566,0.47397,0.343146,31.1031,12.9433,50792.8,63023.6,1.66E+06,1027.45,14394.9,17948,8250.39,3.37,0.0217083,1575.59,37346.1,40000,195995,0.01,4406.23,78.6137,15428.7,0.000468223,18894.3,3150.33,18874.2,3131.55,18863.4,3121.68,5177.84,5141.13,5124.56,5.63036,1.34406,0.805524,831.133,808.034,797.911,15.6924
96900.09454,0,96900.09454,3.22E+01,4.58E+01,6.21E+02,2.58E+01,46.51830804,,19.1457,0.516197,0.113707,6.74955,19.6127,38988.2,52562,1.52E+06,507.146,14537.4,15471.7,7220.05,3.1,0.0228332,1314.05,31637.1,40000,96742,0.01,5456.82,120.736,19688,0.000999873,20578.2,3511.51,20549.3,3484.72,20534.4,3471.18,5725.85,5675.41,5653.36,6.14932,1.15869,0.695488,823.672,792.413,779.102,23.6289
113562.354,16558.78529,130121.1393,1.87E+01,4.48E+01,5.60E+02,1.50E+01,27.04552793,,18.0269,0.37119,0.24502,21.7671,19.2529,33227.7,46518.8,1.73E+06,681.422,16509,17670.6,8134.92,2.99,0.0138255,1162.97,28256.6,40000,129986,0.01,6318.23,69.2361,15665.3,0.000677785,14823.2,3371.92,14795.6,3345.82,14781.2,3332.6,5460.48,5411.45,5389.84,5.93994,1.1842,0.715999,904.219,873.647,860.502,20.2306
113562.354,55512.14646,169074.5005,2.06E+01,4.16E+01,4.93E+02,1.65E+01,29.75008072,,14.2558,0.374992,0.319125,29.3009,15.8425,38641,50880,1.56E+06,885.51,14813.5,16239.6,7239.74,3.18,0.0154703,1272,30702.4,40000,168918,0.01,5135.74,75.1469,14992.6,0.00058694,14958.7,2841.63,14938.7,2822.84,14928,2812.95,4633.56,4596.77,4580.27,5.72751,1.30657,0.778865,776.9,753.742,743.658,17.2838
76609.50142,0,76609.50142,2.20E+01,2.39E+01,5.11E+02,1.76E+01,31.73341944,,13.4009,0.314868,0.09668,6.92753,13.8678,23491.2,34034.16,8.12E+05,401.107,7821.51,8313.42,3774.84,2.89,0.295962,850.854,21072.7,40000,76514.3,0.01,4619.07,131.288,17715.7,0.0010571,12540.9,1811.12,12526.9,1798.21,12518.8,1790.85,2945.23,2917.08,2904.61,6.34758,1.38531,0.783765,433.277,415.414,407.824,26.3292
113562.354,89981.77507,203544.1291,3.24E+01,4.44E+01,5.27E+02,2.59E+01,46.69861156,,11.6099,0.532882,0.337952,30.1338,13.2512,57623.7,70415.53,1.72E+06,1065.81,15088.3,18684.8,8331.61,3.54,0,1700,41420.9,41420.9,203311,0.01,4223.4,87.8648,15890.9,0.0004819,21236.1,3336.7,21215.3,3317.39,21204.3,3307.31,5498.23,5460.86,5444.04,5.61433,1.33825,0.806369,862.764,839.294,829.006,15.3095
92335.93296,0,92335.93296,3.11E+01,4.81E+01,6.23E+02,2.49E+01,44.89557636,,21.4356,0.494413,0.112914,6.94875,21.9075,36994.1,50410.4,1.47E+06,483.262,14282.8,14852.9,6855.95,3.07,0.0206501,1260.26,30440.7,40000,92186,0.01,5576.13,116.357,19109.4,0.00116471,19709.5,3328.36,19681.8,3302.68,19667.4,3289.63,5424.49,5376.16,5354.97,6.15075,1.16486,0.695119,779.665,749.702,736.926,24.1906
113562.354,53917.72794,167480.0819,1.61E+01,2.33E+01,6.36E+02,1.29E+01,23.25915402,,3.6401,0.367716,0.386795,36.7469,5.79914,37133.8,50121.6,1.68E+06,877.184,14164.8,18076.1,8970.47,3.1,0.0120284,1253.04,30279.4,40000,167330,0.01,5623.05,54.3216,12100,0.000110827,14694.3,3661.7,14667.2,3635.77,14652.9,3622.5,5939,5887.24,5864.68,6.20464,1.33272,0.81283,1036.19,1003.83,990.028,17.4096
113562.354,40302.3959,153864.7499,1.95E+01,2.07E+01,4.75E+02,1.56E+01,28.12734905,,9.09613,0.348398,0.280919,25.4863,10.5004,34112.4,45626,1.32E+06,805.873,12108.6,13867.8,6393.3,3.13,0.0173398,1140.65,27751.9,40000,153726,0.01,4769.32,96.6106,16013.4,0.00039485,13896.6,2671.62,13877.9,2654.08,13867.6,2644.64,4355.76,4319.48,4303.37,5.89166,1.33483,0.787661,718.204,695.362,685.523,18.3194
113562.354,77283.35195,190845.706,3.04E+01,2.24E+01,6.79E+02,2.43E+01,43.81375525,,2.27853,0.54839,0.371598,33.7682,4.17426,56501.2,70327.64,1.79E+06,999.262,14544.9,19466.5,9795.95,3.47,0,1700,41369.2,41369.2,190617,0.01,4510.83,82.265,15131.2,7.46E-05,21874,4196.04,21845.8,4169.61,21831.2,4156.12,6870.06,6817.11,6793.99,6.40532,1.43903,0.88466,1124.28,1091.24,1077.13,15.99
113562.354,38211.73271,151774.0867,1.43E+01,3.94E+01,6.37E+02,1.14E+01,20.55460123,,8.80663,0.348576,0.363192,34.4702,10.9648,33781.5,47034,1.82E+06,794.92,16016.7,19242.2,9299.56,3.01,0.00975496,1175.85,28547.3,40000,151637,0.01,6417.18,39.8863,11776.4,0.000264006,13938.8,3745.29,13909.1,3716.85,13893.7,3702.51,6057.45,6002.88,5979.02,5.97587,1.20541,0.740843,1054.41,1020.37,1005.81,18.5059
113562.354,65738.02319,179300.3772,2.90E+01,1.99E+01,6.32E+02,2.32E+01,41.83041653,,3.60337,0.514397,0.344288,30.9821,5.33048,51733.5,65211.6,1.67E+06,938.838,14004.4,18095.1,8954.71,3.32,0.0272148,1630.29,38517.8,40000,179091,0.01,4522.56,89.6978,15728.3,0.000130869,20515.8,3866.11,20489.5,3841.5,20475.7,3828.84,6327.85,6278.51,6256.91,6.17228,1.35745,0.826564,1023.32,992.523,979.353,16.6501
113562.354,87663.77145,201226.1255,1.92E+01,1.68E+01,7.25E+02,1.54E+01,27.76674201,,1.47765,0.440215,0.451805,43.3045,3.8829,47513,61194,1.90E+06,1053.87,15139.5,20834.5,10611,3.25,0.0141669,1529.85,36360.3,40000,201034,0.01,5282.71,49.2245,11361.6,3.94E-05,17587.4,4235.83,17558.1,4207.64,17542.8,4193.35,6886.57,6830.1,6805.52,6.66285,1.53679,0.955379,1226.38,1191.03,1175.93,15.4552
91620.83583,0,91620.83583,3.48E+01,2.97E+01,7.10E+02,2.79E+01,50.30468195,,3.87867,0.554585,0.125199,7.76453,4.45264,40527.3,54281.2,1.36E+06,479.438,11609.3,14405.7,7258.94,3.12,0.368052,1357.03,32587.5,40000,91456.5,0.01,4808.21,136.413,19355,0.000204176,22107.8,3818.59,22077.1,3790.02,22061.2,3775.55,6238.03,6181.96,6157.93,6.69758,1.26195,0.757865,870.77,836.112,821.633,24.283
113562.354,24927.88844,138490.2424,2.58E+01,1.95E+01,6.47E+02,2.07E+01,37.32282854,,3.98026,0.479382,0.270253,23.4542,5.3316,42402.9,56128.8,1.67E+06,725.1,14194.2,17820.9,8906.19,3.16,0.0230182,1403.22,33603.5,40000,138318,0.01,5243.66,94.1724,16994.9,0.000146495,19131.1,4040.45,19100.1,4011.4,19084.1,3996.71,6578.26,6521.23,6496.54,6.35246,1.2762,0.779776,1043.66,1008.24,993.249,19.5127
113562.354,14946.71622,128509.0702,2.55E+01,3.12E+01,5.73E+02,2.04E+01,36.78191799,,7.31971,0.442886,0.207309,16.9935,8.3204,38433,51832.4,1.48E+06,672.86,13194.2,15528.3,7538.72,3.1,0.0323571,1295.81,31232.1,40000,128353,0.01,5117.68,121.321,18540.8,0.00031514,17665.1,3445.92,17638.8,3421.39,17624.9,3408.72,5610.55,5561.78,5540.52,6.22013,1.24246,0.745268,876.586,846.198,833.288,20.3579
90255.50061,0,90255.50061,1.84E+01,4.25E+01,4.57E+02,1.47E+01,26.50461737,,24.9036,0.282748,0.110582,8.51472,25.4548,23228.8,34705.76,1.07E+06,472.649,11422.9,10446.4,4378.57,2.8,0.0109641,867.644,21466.2,40000,90161.3,0.01,6052.81,107.733,17662.7,0.00162189,11269.7,1900.86,11254.3,1886.8,11245.5,1878.92,3074.98,3045.9,3032.76,6.14026,1.34756,0.768234,489.094,470.6,462.581,24.4452
113562.354,23155.7816,136718.1356,1.87E+01,2.15E+01,7.04E+02,1.50E+01,27.04552793,,2.24734,0.419691,0.327434,30.2834,3.97956,37264.2,51086.8,1.80E+06,715.919,14929.3,19384.3,9885.61,3.05,0.0143108,1277.17,30817.6,40000,136567,0.01,6094.25,61.239,13931.8,6.85E-05,16774.8,4372.24,16739.7,4338.8,16721.7,4322.14,7084.22,7018.99,6990.96,6.73326,1.36379,0.837267,1174.43,1133.93,1116.87,19.6797
113562.354,87979.0181,201541.3721,3.85E+01,4.67E+01,5.15E+02,3.08E+01,55.53348402,,13.085,0.600992,0.30275,25.8772,14.5096,63490.7,76643.48,1.73E+06,1055.18,15369.1,18832.1,8257.53,3.9,0,1700,45084.4,45084.4,201284,0.01,4032.09,110.43,17139.1,0.000557889,23939.5,3441.75,23918.6,3422.62,23907.7,3412.64,5695.19,5658.57,5642.01,5.578,1.33626,0.805025,846.104,823.152,813.063,15.4072
100226.9084,0,100226.9084,3.86E+01,3.14E+01,4.68E+02,3.09E+01,55.71378754,,13.9129,0.531633,0.0828544,2.67605,14.1638,39989.1,52519.6,1.04E+06,524.565,10187.8,10620.3,4797.31,3.19,0.450785,1312.99,31613.6,40000,100065,0.01,3751.53,230.748,23831.9,0.00109556,21157.2,2333.67,21140.3,2318.38,21130.7,2309.81,3813.43,3781.13,3766.68,6.29356,1.33702,0.764825,548.677,528.206,519.444,23.2075
113562.354,25062.54662,138624.9006,2.84E+01,1.54E+01,7.20E+02,2.27E+01,40.92889893,,1.82685,0.537943,0.287288,24.9408,3.31163,46666,60948.8,1.83E+06,725.715,14977.8,19750.2,10122.2,3.2,0.0246481,1523.72,36227.9,40000,138436,0.01,5334.98,89.985,16989.1,6.17E-05,21472.5,4696.03,21436.3,4661.9,21417.8,4644.91,7648.74,7582.04,7553.4,6.90731,1.41828,0.8693,1205.28,1163.94,1146.54,19.5059
84945.36756,0,84945.36756,2.33E+01,2.87E+01,6.59E+02,1.86E+01,33.53645463,,7.1362,0.37937,0.163617,13.3101,7.95963,29185,42090.8,1.13E+06,444.685,10099,11841.4,5809.45,2.9,0.233425,1052.27,25740.1,40000,84827.1,0.01,5350.9,111.64,16620.8,0.000401047,15130.4,2839.33,15106.5,2817.07,15093.7,2805.41,4608.41,4563.63,4544.25,6.57289,1.25266,0.732772,689.609,661.674,649.946,25.1649
103871.6102,0,103871.6102,2.15E+01,1.62E+01,4.99E+02,1.72E+01,31.01220536,,12.4968,0.342401,0.124038,9.21214,13.0817,28412.8,41323.6,1.13E+06,543.918,10848.5,11545,5324.92,2.88,0.129454,1033.09,25300.5,40000,103756,0.01,5027.62,141.807,19222.2,0.00075267,13648.9,2398.16,13630.1,2380.71,13619.7,2371.19,3886.29,3850.08,3834.07,6.36667,1.30427,0.749957,614.528,591.718,581.977,22.8117
77594.29046,0,77594.29046,1.43E+01,3.79E+01,4.72E+02,1.15E+01,20.73490475,,20.414,0.22699,0.129718,11.2488,21.3472,18355.7,28395.28,8.69E+05,406.379,8955.98,8658.67,3698.62,2.71,0.0070274,709.882,17736.1,40000,77519.9,0.01,5952.76,70.7192,14959,0.00141039,9050.65,1619.23,9037.7,1607,9030.14,1599.97,2614.23,2587.71,2575.83,6.16968,1.38941,0.787572,418.907,401.954,394.661,26.1998
113562.354,75421.64133,188983.9953,2.57E+01,4.22E+01,5.13E+02,2.06E+01,37.14252502,,12.4468,0.447022,0.34054,31.0072,14.1265,47573.9,60016.8,1.64E+06,989.691,15078.6,17296.9,7766.52,3.32,0.0198916,1500.42,35723.4,40000,188791,0.01,4610.66,78.0638,15245.2,0.000513594,17823.2,3077.98,17802.9,3058.97,17792.2,3049.01,5046.3,5009.19,4992.54,5.65554,1.32098,0.793667,824.455,801.111,790.924,16.0866
113562.354,2416.273488,115978.6275,2.43E+01,2.17E+01,6.72E+02,1.95E+01,35.15918631,,3.36784,0.469982,0.210587,17.4027,4.43116,38161.5,52147.2,1.70E+06,607.178,14412.1,18132.4,9166.13,3.06,0.0212568,1303.68,31407.1,40000,115824,0.01,5794.77,94.0996,17715.4,0.000122301,18766,4319.5,18730.5,4286.04,18712.3,4269.35,7010.21,6945.36,6917.54,6.60277,1.26291,0.774509,1093.81,1053.68,1036.83,21.559
