WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
99813.35515,0,99813.35515,2.39E+01,4.38E+01,4.70E+02,1.91E+01,34.43797223,,24.8706,0.36453,0.0995277,6.48291,25.2926,29709.1,42408.4,1.24E+06,522.616,13032.6,12149.2,5161.44,2.93,0.0181779,1060.21,25921.7,40000,99692.9,0.01,5697.7,137.884,19762.3,0.00152335,14524.9,2277.73,14506.9,2261.09,14496.9,2252.02,3695.89,3662.59,3647.6,6.16054,1.30049,0.747044,575.692,554.687,545.578,23.2705
113562.354,20136.73882,133699.0928,3.22E+01,3.64E+01,6.38E+02,2.58E+01,46.51830804,,7.69596,0.553599,0.216303,17.0191,8.70633,47440.9,61390,1.73E+06,699.876,15168.6,18304.9,8964.87,3.23,0.027046,1534.75,36466.3,40000,133507,0.01,5058.75,105.784,18982.8,0.00031195,22078,4172.84,22046.2,4143.25,22030,4128.36,6814.6,6757.69,6732.96,6.13594,1.19601,0.734175,1033.81,998.563,983.585,19.9056
113562.354,79037.41172,192599.7657,3.71E+01,1.57E+01,5.32E+02,2.97E+01,53.5501453,,5.57209,0.582148,0.298823,25.5515,7.00056,59772.4,72321.91,1.49E+06,1008.39,12701,16124.5,7643.98,3.67,0,1700,42542.3,42542.3,192357,0.01,3670.98,122.582,17533.6,0.000243528,23189.9,3465.35,23169.2,3446.47,23158.2,3436.48,5730.29,5691.44,5674.2,5.82619,1.37913,0.828039,847.34,823.007,812.496,15.879
113562.354,7968.842911,121531.1969,1.71E+01,3.68E+01,4.85E+02,1.37E+01,24.70158218,,16.158,0.31187,0.186517,16.0637,17.1757,28300.2,40902.8,1.38E+06,636.496,13509.7,13966.5,6300.13,2.9,0.0127532,1022.57,25059.1,40000,121416,0.01,6025.46,87.7728,16861.1,0.000727733,12446.1,2634.94,12425.2,2615.26,12413.9,2604.8,4260.26,4220.97,4203.55,6.09564,1.26174,0.738712,712.104,687.395,676.76,21.0053
113562.354,90290.05108,203852.4051,2.19E+01,3.70E+01,7.11E+02,1.75E+01,31.55311592,,3.62051,0.467876,0.438803,41.553,5.88923,50707,64415.6,1.98E+06,1067.57,16132.8,21570,10742.8,3.29,0.0159908,1610.39,38092.4,40000,203647,0.01,5155.68,48.9651,12126.9,0.000101527,18684.7,4209.62,18655.5,4181.69,18640.3,4167.59,6852.88,6798.32,6774.39,6.1103,1.34879,0.835158,1206.02,1171.93,1157.28,15.3169
113562.354,86893.79861,200456.1526,3.19E+01,2.36E+01,5.85E+02,2.55E+01,45.97739748,,4.49675,0.532507,0.351884,31.612,6.24026,57150.7,70310.64,1.59E+06,1049.63,13388.5,17189.7,8314.91,3.51,0,1700,41359.2,41359.2,200224,0.01,4026.67,99.7764,15736.4,0.000173788,21225,3553.95,21202.8,3533.42,21191,3522.64,5844.11,5802.15,5783.57,5.95933,1.385,0.836363,930.476,904.19,892.851,15.4691
113562.354,92170.36465,205732.7187,3.06E+01,3.41E+01,7.20E+02,2.45E+01,44.17436229,,2.06081,0.56955,0.403046,37.0903,4.13725,60596.9,74699.53,1.93E+06,1077.22,15436.7,21145.3,10693,3.72,0,1700,43940.9,43940.9,205487,0.01,4542.85,70.6358,14220.1,5.92E-05,22722.2,4458.06,22692.7,4430.25,22677.5,4416.14,7295,7239.71,7215.53,6.44432,1.46532,0.908191,1218.42,1183.91,1169.13,15.2126
104391.2037,0,104391.2037,3.37E+01,4.21E+01,4.74E+02,2.70E+01,48.68195027,,22.6543,0.488674,0.0868074,3.65842,22.9405,38371.4,51411.6,1.29E+06,546.428,13266,12735.9,5518.23,3.12,0.0267269,1285.29,30998.3,40000,104235,0.01,4877.94,184.275,22572.4,0.00150437,19458.5,2530.56,19439,2512.73,19428.3,2503.12,4122.46,4087,4071.12,6.156,1.28297,0.741132,616.811,594.542,584.909,22.7409
113562.354,69091.04933,182653.4033,1.20E+01,2.52E+01,6.79E+02,9.56E+00,17.23701647,,2.01996,0.33962,0.447458,43.6173,4.82725,36087.3,49179.2,1.78E+06,956.748,14576.5,19286.6,9721.28,3.07,0.00813616,1229.48,29752.3,40000,182507,0.01,6022.25,34.4568,9329.98,5.24E-05,13587.1,3841.74,13559.1,3814.62,13544.3,3800.79,6218.22,6163.67,6139.94,6.48205,1.4492,0.891792,1131.51,1097.31,1082.73,16.4877
113562.354,26574.81134,140137.1653,1.87E+01,4.53E+01,4.97E+02,1.50E+01,27.04552793,,19.6281,0.350353,0.252433,22.5947,20.8907,32965,45669.6,1.61E+06,733.934,15888.3,16330.9,7227.88,3.02,0.0139435,1141.74,27776.5,40000,140004,0.01,5976.13,76.8033,15887.6,0.000808531,13982.4,2897.49,13959.9,2876.27,13948,2865.28,4702.19,4661.75,4643.71,5.83918,1.24677,0.742111,785.118,759.735,748.724,19.3763
113562.354,3492.32333,117054.6773,2.75E+01,1.63E+01,5.18E+02,2.20E+01,39.6667743,,10.4901,0.441765,0.126473,8.40674,11.045,36667.3,49973.2,1.33E+06,612.851,12390.9,13733.2,6491.06,3.07,0.313025,1249.33,30196.4,40000,116906,0.01,4834.94,159.805,20945.9,0.00053801,17607.8,3031.86,17584.7,3010.59,17572.3,2999.35,4937.78,4894.84,4875.99,6.25395,1.25347,0.737658,752.115,725.292,713.862,21.4235
92978.06242,0,92978.06242,2.14E+01,2.87E+01,6.01E+02,1.71E+01,30.83190184,,8.91255,0.355991,0.16022,13.0507,9.71155,28569.7,41472.4,1.16E+06,486.807,10624.8,12080.1,5833.19,2.88,0.157189,1036.81,25385.9,40000,92862.2,0.01,5475.78,114.143,17065.9,0.000479183,14199.5,2749.16,14176.8,2727.95,14164.5,2716.74,4456.21,4413.33,4394.66,6.47602,1.25347,0.731223,686.575,659.722,648.388,24.1149
76104.72116,0,76104.72116,3.18E+01,4.47E+01,5.63E+02,2.54E+01,45.79709396,,23.0289,0.434148,0.0802984,4.14151,23.3399,31621.3,43988.8,9.88E+05,398.288,10220.3,9763.69,4252.61,3.01,0.0171235,1099.72,26822.8,40000,75976.5,0.01,4992.54,146.093,18871.8,0.00195178,17282.7,2073.22,17266.6,2058.32,17257.4,2050,3378.24,3347.4,3333.57,6.39895,1.32977,0.752471,483.129,463.677,455.316,26.4005
113562.354,67795.93417,181358.2882,1.80E+01,1.69E+01,6.45E+02,1.44E+01,25.96370681,,3.07469,0.395648,0.405451,38.5019,5.21594,41211,54241.2,1.71E+06,949.85,14158.8,18569.5,9227.21,3.18,0.0133238,1356.03,32565.6,40000,181191,0.01,5299.96,56.6789,12238.9,9.28E-05,15804.4,3724.65,15777.9,3699.25,15763.9,3686.24,6052.92,6002.04,5979.81,6.24719,1.38077,0.842589,1058.29,1026.45,1012.83,16.5455
113562.354,19539.40574,133101.7597,3.75E+01,3.59E+01,4.91E+02,3.00E+01,54.09105586,,13.5818,0.557057,0.129388,7.53433,14.0811,47906.4,61154,1.38E+06,696.735,13191,14191.4,6461.06,3.28,0.0330279,1528.85,36338.7,40000,132908,0.01,4324.62,173.243,21942.6,0.000790041,22182.3,3118.51,22161,3099.27,22149.7,3089.03,5131.21,5092.59,5075.43,6.05565,1.28448,0.754876,723.806,699.669,689.277,19.9351
113562.354,55077.58811,168639.9421,2.20E+01,2.39E+01,5.56E+02,1.76E+01,31.73341944,,6.12468,0.405026,0.332735,30.5198,7.80143,41194.5,53526,1.50E+06,883.179,13077.8,15975.2,7656.52,3.22,0.0238879,1338.15,32170.7,40000,168473,0.01,4862.23,86.1926,15016.4,0.00022865,16158.8,3200.61,16136.6,3179.67,16124.6,3168.68,5222.13,5179.61,5160.88,5.99245,1.32434,0.793452,867.115,840.457,829.013,17.3141
113562.354,85671.02584,199233.3798,1.34E+01,4.19E+01,6.03E+02,1.07E+01,19.29247659,,9.02687,0.340301,0.441929,42.8023,11.6633,38286,50901.2,1.84E+06,1043.62,16113.2,19669.7,9269.66,3.15,0.00896886,1272.53,30714.2,40000,199078,0.01,5740.24,28.5081,9869.17,0.000257267,13603.4,3380.19,13579.4,3357.03,13566.7,3345.15,5481.16,5436.2,5416.25,5.72506,1.28517,0.785267,1005.88,977.602,965.331,15.5636
110249.6583,0,110249.6583,2.59E+01,2.66E+01,6.19E+02,2.08E+01,37.50313206,,6.35556,0.458569,0.160873,12.1259,7.12375,36814.2,50516,1.51E+06,577.174,13339.8,15907.3,7868.62,3.05,0.0310369,1262.9,30499.6,40000,110100,0.01,5443.55,118.55,19024.3,0.00027222,18296.2,3745.82,18265.8,3717.39,18250,3702.95,6086.07,6030.45,6006.42,6.36463,1.20636,0.731005,930.781,896.301,881.761,22.1355
113562.354,28909.52552,142471.8795,2.30E+01,4.48E+01,7.04E+02,1.84E+01,33.17584759,,10.7234,0.481482,0.320104,28.8326,12.3251,42759.8,56891.2,2.08E+06,745.965,18174.6,22034.6,10737.9,3.14,0.0172242,1422.28,34021.2,40000,142299,0.01,6054.96,59.9724,15009,0.000335248,19234,4569.79,19197.1,4534.76,19178.5,4517.57,7418.66,7353.9,7325.73,5.95721,1.14056,0.716985,1211.89,1171.79,1154.67,19.2054
113562.354,46886.65739,160449.0114,2.08E+01,4.84E+01,6.54E+02,1.66E+01,29.93038424,,13.6759,0.440159,0.355519,32.8563,15.4661,42144.5,55905.2,2.05E+06,840.219,18370,21629.8,10249.3,3.15,0.0151953,1397.63,33481,40000,160278,0.01,5962.25,54.891,13793.3,0.000427301,17582.3,4076.32,17550.4,4045.97,17534.1,4030.93,6617.96,6562.06,6537.46,5.81409,1.17406,0.729185,1120.15,1085.37,1070.39,17.876
104374.5852,0,104374.5852,1.90E+01,4.73E+01,7.34E+02,1.52E+01,27.40613497,,14.2224,0.424858,0.25542,22.728,15.5124,33391,47378.8,1.96E+06,546.448,17417.2,20650,10005.1,2.95,0.0125334,1184.47,28741.5,40000,104239,0.01,7022.74,52.5112,14479,0.0004721,16987.9,4517.31,16947.4,4478.77,16927.1,4460.06,7305.64,7235.39,7205.06,6.08422,1.08564,0.682997,1152.52,1109.19,1090.86,22.8078
104171.6058,0,104171.6058,2.66E+01,2.70E+01,6.07E+02,2.13E+01,38.40464966,,7.43463,0.447266,0.144409,10.4893,8.1141,35409,48894.8,1.38E+06,545.341,12301.8,14387.5,7049.45,3.03,0.139806,1222.37,29593,40000,104028,0.01,5233.2,130.973,19208.7,0.000356927,17838,3397.09,17810.5,3371.55,17796.1,3358.4,5523.6,5473.1,5451.21,6.38549,1.21824,0.727987,832.066,800.692,787.454,22.7895
113562.354,25843.98203,139406.336,2.10E+01,4.11E+01,6.94E+02,1.68E+01,30.29099128,,8.60042,0.449848,0.318516,28.938,10.2111,39936.3,53863.2,1.98E+06,729.955,17137.9,21009.6,10313.9,3.1,0.0154879,1346.58,32356.9,40000,139244,0.01,6142.29,58.0842,14629.6,0.000268552,17974.2,4418.62,17938.3,4384.57,17920.1,4367.76,7165.88,7102.05,7074.33,6.03723,1.15914,0.724779,1178.26,1138.72,1121.89,19.4542
113562.354,68907.70101,182470.055,1.93E+01,4.78E+01,5.45E+02,1.54E+01,27.76674201,,15.1438,0.387171,0.369982,34.6661,17.0074,40874.4,53558.4,1.82E+06,955.685,16901.5,19050.9,8607.83,3.19,0.0139713,1338.96,32188.6,40000,182304,0.01,5486.9,57.6126,13276.6,0.000521598,15455.7,3204.32,15432.5,3182.24,15420.3,3170.95,5215.65,5174.14,5155.57,5.6441,1.26776,0.768713,905.376,879.313,867.951,16.4719
113562.354,4282.560552,117844.9146,1.67E+01,3.87E+01,7.34E+02,1.33E+01,23.9803681,,5.95606,0.411197,0.293596,26.8922,7.60206,33953.1,48086.8,2.01E+06,617.051,17105.1,21438.6,10751.2,2.96,0.0116856,1202.17,29139.7,40000,117707,0.01,7043.08,48.3325,13565.9,0.000173129,16451.2,4787.84,16409.9,4748.46,16389,4729.14,7732.66,7658.92,7627.1,6.23694,1.14509,0.722697,1262.03,1216.47,1197.17,21.4026
113562.354,25722.48514,139284.8391,3.88E+01,2.98E+01,5.47E+02,3.11E+01,56.07439458,,7.71263,0.591316,0.162638,10.7964,8.39789,51350,65162.4,1.43E+06,729.075,12805,15005.7,7185.54,3.3,0.354786,1629.06,38491.4,40000,139077,0.01,4048.73,168.596,21192.6,0.000404827,23552.2,3530.65,23528.2,3508.8,23515.5,3497.33,5810.4,5766.32,5746.97,6.14717,1.27763,0.76077,824.872,797.425,785.71,19.423
113562.354,83288.7166,196851.0706,1.65E+01,2.11E+01,5.46E+02,1.32E+01,23.80006458,,5.2807,0.348828,0.407465,38.8983,7.50101,38964.1,50783.2,1.52E+06,1031.12,12972.2,16410.2,7795,3.21,0.012691,1269.58,30648.4,40000,196693,0.01,4820.24,58.8635,11927.1,0.000176323,13927.7,3012.52,13907.6,2993.35,13896.6,2983.19,4906.75,4867.25,4849.71,5.84609,1.38054,0.829453,870.412,845.523,834.761,15.6749
113562.354,76089.75382,189652.1078,1.35E+01,2.88E+01,5.00E+02,1.08E+01,19.47278011,,5.98457,0.306703,0.396804,38.2103,8.34996,33623.2,44410.8,1.43E+06,993.49,12393.1,15511.1,7238.74,3.17,0.0100594,1110.27,27062.9,40000,189516,0.01,4933.59,53.0319,11436.1,0.000199631,12250.8,2772.65,12232.2,2754.82,12222,2745.26,4511.58,4474.42,4457.87,5.73695,1.38252,0.82702,804.381,780.933,770.755,16.0698
113562.354,6300.983016,119863.337,2.82E+01,3.51E+01,5.22E+02,2.26E+01,40.74859541,,13.1016,0.456543,0.135207,9.23147,13.6925,38331.7,51556,1.42E+06,627.539,13426.5,14580.4,6801.59,3.11,0.0234983,1288.9,31078.6,40000,119708,0.01,5084.28,136.806,20558.9,0.000654529,18197.7,3145.3,18173.8,3123.18,18161,3111.6,5126.96,5083.16,5063.88,6.15442,1.23412,0.730324,777.826,750.502,738.817,21.1505
113562.354,1282.802049,114845.156,3.30E+01,1.48E+01,6.02E+02,2.64E+01,47.60012916,,6.84397,0.541313,0.127673,7.64025,7.38431,43131.7,57239.2,1.53E+06,601.131,13547.5,16040.4,7899.99,3.15,0.239058,1430.98,34211.6,40000,114670,0.01,4869.09,154.854,21382.1,0.000317182,21580.3,3858.96,21550.1,3831.13,21534.5,3816.96,6294.03,6239.47,6215.85,6.3216,1.2066,0.730916,930.256,896.459,882.178,21.6505
92958.73916,0,92958.73916,1.25E+01,2.38E+01,6.36E+02,1.00E+01,18.03035195,,7.08339,0.262223,0.239649,22.3616,8.7382,22661.4,35491,1.23E+06,486.832,11046.9,12809.5,6276,2.67,0.0083807,887.275,21925.2,40000,92866.9,0.01,6716.83,56.2709,12414,0.000308051,10483.8,2791.04,10459,2767.54,10445.6,2755.28,4489.48,4442.24,4421.81,6.52224,1.24013,0.730182,748.301,718.734,706.296,24.1543
113562.354,5920.035314,119482.3893,2.80E+01,4.14E+01,6.49E+02,2.24E+01,40.38798838,,11.6127,0.512464,0.192839,15.013,12.5144,41765.3,55832.8,1.84E+06,625.469,16386.2,19409.4,9357.13,3.13,0.0226612,1395.82,33441.1,40000,119313,0.01,5765.6,94.7393,18722.7,0.000444057,20451.9,4304.95,20416.6,4271.91,20398.7,4255.52,7001.43,6939.6,6912.72,6.09713,1.13852,0.704564,1074.09,1035.87,1019.62,21.2074
113562.354,9498.755023,123061.109,1.88E+01,3.37E+01,5.47E+02,1.50E+01,27.04552793,,10.6745,0.3515,0.212425,18.4439,11.7345,31272.1,44281.6,1.46E+06,644.453,13450.7,15091.9,7165.84,2.96,0.0142992,1107.04,26989.4,40000,122934,0.01,5865.42,87.3545,16708,0.000439273,14031.6,3104.86,14006.6,3081.41,13993.3,3069.22,5026.6,4980.2,4959.87,6.17503,1.22782,0.731111,826.527,797.525,785.16,20.866
113562.354,83102.44084,196664.7948,2.55E+01,2.64E+01,4.81E+02,2.04E+01,36.78191799,,6.59183,0.447055,0.346288,31.674,8.31584,46753.6,57350,1.44E+06,1029.97,12523,15520.8,7223.48,3.41,0.0215598,1433.75,34272,40000,196475,0.01,3942.27,84.9552,15403.2,0.000266904,17823.3,3030.54,17804.6,3013.11,17794.5,3003.86,4985.75,4949.73,4933.72,5.56384,1.37781,0.830793,793.902,771.286,761.477,15.6689
113562.354,14159.05945,127721.4135,2.48E+01,2.97E+01,6.67E+02,1.98E+01,35.70009687,,3.43135,0.473396,0.250614,21.5079,4.69631,40203.9,54086,1.71E+06,668.694,14438.6,18199.9,9175.78,3.11,0.0215539,1352.15,32480,40000,127558,0.01,5564.25,93.8259,17192.4,0.000122849,18899.1,4231.37,18865.4,4199.68,18848.1,4183.81,6876.39,6814.66,6788.08,6.49528,1.27547,0.782272,1086.39,1048.13,1032,20.4425
113562.354,92435.24664,205997.6006,2.53E+01,2.80E+01,5.01E+02,2.03E+01,36.60161447,,5.89509,0.452517,0.367441,33.9149,7.73659,48637.3,59455.2,1.49E+06,1078.86,12769.6,16118.1,7567.24,3.42,0.0210498,1486.38,35418.7,40000,205800,0.01,3952.11,77.3512,14688.1,0.000227191,18043.3,3118.38,18024.1,3100.49,18013.8,3091.01,5127.28,5090.38,5073.93,5.58367,1.38706,0.839051,831.242,808.068,798.01,15.1917
113562.354,54930.53857,168492.8926,2.09E+01,2.80E+01,4.81E+02,1.67E+01,30.11068776,,7.90205,0.376208,0.313001,28.6326,9.4682,37801.6,49045.2,1.37E+06,882.479,12217,14543,6729.45,3.22,0.0179485,1226.13,29677.4,40000,168340,0.01,4499.87,91.5134,15624.6,0.000329652,15004.6,2800.15,14985.9,2782.51,14975.7,2773.07,4578.11,4541.66,4525.47,5.78819,1.34985,0.802248,749.925,726.989,717.09,17.3193
76935.64024,0,76935.64024,1.99E+01,2.58E+01,7.16E+02,1.59E+01,28.66825961,,5.7363,0.335974,0.204585,18.0288,6.80567,25909.6,38632.16,1.07E+06,402.765,9435.65,11307.6,5607.04,2.81,0.075984,965.804,23750.5,40000,76830.6,0.01,5723.49,88.11,14437.1,0.00032189,13407,2722.78,13383.2,2700.37,13370.3,2688.66,4407.52,4362.4,4342.95,6.71419,1.26889,0.740163,670.728,642.551,630.773,26.3168
113562.354,34863.14003,148425.494,2.16E+01,2.64E+01,5.32E+02,1.73E+01,31.19250888,,7.756,0.386678,0.276086,24.6805,9.13212,37077.7,49526.8,1.42E+06,777.297,12717.3,14918.5,7080.43,3.13,0.0192362,1238.17,29946.9,40000,148275,0.01,5003.59,98.3336,16400.7,0.000314233,15425.1,3035.06,15403.1,3014.46,15391.2,3003.6,4944.07,4902.24,4883.82,6.06208,1.2989,0.771459,806.97,780.748,769.521,18.7234
113562.354,4749.932127,118312.2861,2.78E+01,2.36E+01,6.25E+02,2.22E+01,40.02738134,,5.59301,0.489809,0.178178,13.5909,6.4389,40065.1,53953.6,1.59E+06,619.371,13899.5,16818.3,8354.48,3.11,0.0317325,1348.84,32406.8,40000,118150,0.01,5314.71,123.609,19354,0.000229808,19541.2,3965.07,19509.6,3935.65,19493.3,3920.77,6451.63,6394.2,6369.39,6.34336,1.21521,0.740884,986.271,950.683,935.662,21.3155
113562.354,75501.35426,189063.7083,3.50E+01,4.23E+01,7.03E+02,2.80E+01,50.48498547,,6.82732,0.619271,0.353996,31.2939,8.56334,62130.1,76514.79,2.06E+06,989.799,17310.2,22291.4,10906.8,3.82,0,1700,45008.7,45008.7,188812,0.01,4634.01,80.8024,15839.2,0.000209603,24698.3,4588.63,24666.6,4559.01,24650.5,4544.21,7517.07,7460.87,7436.19,5.88529,1.24273,0.77475,1204.54,1169.62,1154.59,16.0883
80852.25602,0,80852.25602,3.87E+01,3.78E+01,6.33E+02,3.10E+01,55.89409106,,13.1933,0.542542,0.0859766,3.67796,13.5128,38754,51711.2,1.08E+06,423.024,10200.7,11126.6,5259.64,3.14,0.0235898,1292.78,31165,40000,80695.1,0.01,4506.51,153.867,19884.6,0.000993626,21601.8,2733.31,21580.3,2713.55,21568.7,2703.05,4468.76,4429.02,4411.62,6.46722,1.2525,0.72388,612.224,587.431,576.941,25.7124
113562.354,25078.287,138640.641,1.60E+01,4.33E+01,4.77E+02,1.28E+01,23.0788505,,19.063,0.30691,0.254117,23.1439,20.5168,29664.7,42088.4,1.52E+06,726.159,15107.2,15358.7,6725.39,2.95,0.0115595,1052.21,25738.6,40000,138520,0.01,6173.52,71.8371,15059.3,0.000788616,12251.9,2646.37,12231.3,2626.9,12220.1,2616.64,4285.06,4247.14,4230.18,5.87681,1.27308,0.75097,734.042,710.168,699.801,19.5009
103636.8775,0,103636.8775,3.44E+01,3.98E+01,5.09E+02,2.75E+01,49.58346787,,19.0529,0.505198,0.0909853,3.99544,19.3666,39380.1,52690.8,1.30E+06,542.454,12958.3,13054,5862.42,3.13,0.0272502,1317.27,31708.4,40000,103477,0.01,4788.35,177.624,22284.5,0.00120867,20120,2761.27,20098.5,2741.67,20087,2731.23,4501.33,4462.47,4445.23,6.20751,1.25378,0.7293,664.091,639.78,629.339,22.8286
113562.354,9136.881331,122699.2353,1.74E+01,2.36E+01,6.81E+02,1.39E+01,25.06218922,,2.97735,0.391254,0.281325,25.6661,4.52591,33436.7,47193.2,1.73E+06,642.51,14613.3,18515.8,9382.18,2.97,0.0133263,1179.83,28637.1,40000,122564,0.01,6405.55,64.6166,14405,9.48E-05,15641.8,4214.8,15606.7,4181.4,15588.6,4164.75,6817.05,6752.16,6724.31,6.62437,1.29066,0.791754,1118.86,1078.61,1061.68,20.9236
113562.354,86565.48675,200127.8408,1.22E+01,3.24E+01,5.51E+02,9.77E+00,17.61565386,,5.28372,0.302299,0.433845,42.1978,7.94639,34992.3,46726.8,1.54E+06,1048.38,13146.7,16666.8,7883.45,3.13,0.0085442,1168.17,28374,40000,199986,0.01,5245.38,38.6715,9838.21,0.000161342,12081.4,2935.62,12061.5,2916.48,12050.6,2906.28,4765,4725.43,4707.79,5.8523,1.38589,0.831457,880.973,855.989,845.137,15.5145
113562.354,82414.06557,195976.4196,1.83E+01,4.11E+01,4.57E+02,1.46E+01,26.32431385,,12.5247,0.36042,0.372219,35.0863,14.4557,38857.1,49378.8,1.57E+06,1026.53,14404.7,16766.9,7384.64,3.29,0.0135188,1234.47,29864.2,40000,195819,0.01,4732.6,58.9367,13291.8,0.000466932,14382.2,2748.04,14363.8,2730.67,14353.9,2721.57,4492.66,4458.66,4443.36,5.39819,1.34524,0.812512,769.186,747.753,738.362,15.7146
113562.354,74263.37087,187825.7249,2.42E+01,4.34E+01,5.83E+02,1.94E+01,34.97888279,,11.1591,0.454372,0.366893,33.8257,12.9931,47618.9,60663.6,1.82E+06,983.618,16234.7,19296.4,8990.41,3.28,0.018234,1516.59,36073.7,40000,187633,0.01,4956.99,64.0017,14280.4,0.000395208,18128.7,3516.29,18104.2,3493.15,18091.4,3481.32,5742.99,5698.72,5679.03,5.7189,1.26892,0.773031,965.499,937.778,925.75,16.1596
113562.354,38969.05656,152531.4106,2.15E+01,3.58E+01,4.91E+02,1.72E+01,31.01220536,,12.0016,0.374151,0.272551,24.3776,13.3454,36717.4,48869.2,1.42E+06,798.828,13335.6,14749.7,6704.68,3.14,0.0167632,1221.73,29578.7,40000,152383,0.01,5080.01,90.4905,16376.3,0.000523076,14921.3,2783.36,14901.5,2764.85,14890.7,2754.98,4537.44,4500.16,4483.55,5.90044,1.30619,0.77172,743.137,719.695,709.558,18.4145
113562.354,31300.3129,144862.6669,2.67E+01,1.58E+01,4.68E+02,2.14E+01,38.58495318,,9.94886,0.42872,0.213406,17.6355,10.9578,39349.4,51338,1.29E+06,758.571,11972.3,13398.9,6163.5,3.21,0.110298,1283.45,30957.3,40000,144703,0.01,4320.67,139.717,19035.9,0.000507139,17083.6,2778.17,17064.9,2760.82,17054.6,2751.44,4552.47,4516.54,4500.57,5.94964,1.32854,0.780952,694.337,671.765,662.055,18.9822
104220.8172,0,104220.8172,2.36E+01,2.18E+01,6.43E+02,1.89E+01,34.07736519,,5.62996,0.426897,0.180217,14.5371,6.52373,33996.5,47495.6,1.46E+06,545.629,12751.3,15402,7649.16,3,0.0229595,1187.39,28807.1,40000,104083,0.01,5650.64,105.684,17756.2,0.000241545,17038.1,3645.12,17007.8,3616.75,16992,3602.35,5914.72,5859.17,5835.23,6.44372,1.21774,0.735518,908.493,874.037,859.544,22.7953
113562.354,12057.70831,125620.0623,1.42E+01,2.42E+01,4.78E+02,1.14E+01,20.55460123,,11.3066,0.267453,0.216661,19.6234,12.6776,25603.7,37994.96,1.24E+06,657.989,11841.2,12757.9,5852.86,2.82,0.0137185,949.874,23381.7,40000,125516,0.01,5814.07,86.5069,15390.7,0.000503583,10677.1,2406.5,10658.3,2388.82,10647.8,2379.18,3881.48,3844.66,3828.34,6.19912,1.3083,0.75925,673.915,650.656,640.675,20.6277
89988.09152,0,89988.09152,1.20E+01,1.69E+01,7.35E+02,9.61E+00,17.32716823,,2.88765,0.287955,0.290471,27.6291,4.88432,23763.7,36879.2,1.37E+06,471.235,11668.3,14525.5,7370.86,2.7,0.00700644,921.98,22734.1,40000,89891.8,0.01,7079.29,40.7109,10947.1,0.000109448,11524.1,3410.92,11493.1,3381.39,11476.9,3366.46,5493.64,5435.37,5410.5,6.90178,1.30779,0.783008,894.841,858.587,843.485,24.5519
113562.354,64809.12624,178371.4802,3.76E+01,1.88E+01,7.08E+02,3.00E+01,54.09105586,,1.76696,0.641808,0.325665,28.179,3.40633,62174.2,76612.03,1.84E+06,933.747,14853.2,20048.9,10203.8,3.82,0,1700,45065.9,45065.9,178119,0.01,4341.39,104.376,16993.3,5.70E-05,25590.3,4643.68,25558.8,4614.45,25542.7,4599.68,7619.04,7560.91,7535.67,6.65911,1.47348,0.909394,1186.67,1150.53,1135.17,16.7046
113562.354,14090.89266,127653.2467,3.38E+01,3.42E+01,6.85E+02,2.70E+01,48.68195027,,4.20312,0.586977,0.207738,15.866,5.18048,48689.3,62994.8,1.78E+06,668.156,15127.6,19039,9572.74,3.23,0.0293307,1574.87,37330.5,40000,127456,0.01,5114.87,110.508,19406.4,0.0001633,23413.2,4593.2,23377.5,4559.97,23359.3,4543.43,7497.56,7433.57,7406,6.39773,1.23397,0.762293,1126.5,1086.97,1070.28,20.4387
113562.354,44428.60776,157990.9618,1.99E+01,2.69E+01,7.06E+02,1.59E+01,28.66825961,,2.00863,0.435694,0.373402,34.9499,3.97797,41422.3,55184.4,1.82E+06,827.348,14936,19732.3,10046.6,3.14,0.0152415,1379.61,33085,40000,157823,0.01,5683.6,61.0355,13396.5,5.96E-05,17408,4302.41,17375.4,4271.28,17358.6,4255.66,6984.37,6923.04,6896.57,6.67936,1.4165,0.871037,1180.83,1142.65,1126.49,18.05
92336.69775,0,92336.69775,2.63E+01,4.41E+01,7.27E+02,2.10E+01,37.8637391,,12.7504,0.472695,0.187974,15.1474,13.6609,35449.5,48984.8,1.61E+06,483.299,14475.7,16817.7,8174.41,3.03,0.016535,1224.62,29643.5,40000,92193,0.01,6033.09,80.7401,16795.7,0.000557255,18867.8,3970.33,18833.3,3937.92,18815.7,3921.87,6451.95,6391.41,6365.27,6.21264,1.12135,0.68848,952.293,914.938,899.18,24.2117
113562.354,88367.39202,201929.746,3.28E+01,3.01E+01,5.00E+02,2.62E+01,47.23952212,,6.0032,0.533638,0.326438,28.9202,7.59476,55939.2,67174.4,1.47E+06,1057.38,12705.6,15967.1,7499.16,3.48,0.0302959,1679.36,39562.5,40000,201703,0.01,3660.3,99.3053,16546.9,0.000259586,21263.2,3287.41,21243.6,3269.48,21233.1,3259.98,5432.19,5395.2,5378.73,5.60878,1.38362,0.836025,824.779,801.599,791.549,15.3899
113562.354,26685.52804,140247.882,1.92E+01,3.69E+01,7.38E+02,1.54E+01,27.76674201,,3.69244,0.443662,0.348029,32.2448,5.50218,39432.8,53476.4,1.99E+06,734.377,16498.2,21395.6,10805.6,3.09,0.0138607,1336.91,32143.3,40000,140088,0.01,6279.85,50.4307,13518.1,0.000106611,17736.3,4690.12,17698.3,4653.83,17679,4635.96,7599.06,7529.98,7500.21,6.40263,1.25071,0.779589,1262.57,1219.77,1201.67,19.3932
88244.6554,0,88244.6554,3.43E+01,2.83E+01,7.30E+02,2.74E+01,49.40316435,,3.37209,0.545201,0.129929,8.43608,3.98797,39436.9,53099.6,1.33E+06,461.763,11275.5,14121.1,7143.07,3.11,0.357696,1327.49,31934.9,40000,88084.8,0.01,4856.2,133.64,18880.1,0.000179475,21735,3785.01,21704.2,3756.43,21688.3,3741.95,6182.46,6126.26,6102.21,6.81486,1.28657,0.769959,859.835,825.095,810.613,24.7207
113562.354,67867.15604,181429.51,3.61E+01,2.43E+01,5.27E+02,2.89E+01,52.10771715,,6.33314,0.56334,0.280582,23.686,7.66387,56468.1,69201.56,1.45E+06,949.899,12706.3,15590.6,7375.17,3.47,0,1700,40706.8,40706.8,181201,0.01,3771.2,129.669,18018.2,0.000296048,22440.5,3369.52,22419.8,3350.64,22408.7,3340.62,5564.71,5525.89,5508.68,5.87041,1.35835,0.812678,823.347,799.051,788.574,16.5099
79308.06993,0,79308.06993,2.23E+01,3.46E+01,5.06E+02,1.79E+01,32.27433,,16.3143,0.321629,0.0962089,6.81176,16.7679,24565.6,35383.88,8.74E+05,415.231,8658.7,8841.91,3936.61,2.91,0.0120791,884.597,21862.7,40000,79208.5,0.01,5011.37,114.674,17689.4,0.00125372,12810.6,1855.02,12796.2,1841.69,12787.9,1834.13,3014.32,2985.7,2972.95,6.32135,1.37088,0.776083,448.971,430.824,423.071,25.9326
113003.0674,0,113003.0674,2.19E+01,3.95E+01,5.34E+02,1.75E+01,31.55311592,,17.24,0.386511,0.146439,11.2316,17.9256,32397.4,45724.8,1.52E+06,591.702,14702.4,15428.7,7125.43,2.97,0.0169589,1143.12,27808,40000,112872,0.01,6001.06,105.479,18728.4,0.00076838,15421.7,3146.78,15395.8,3122.62,15382.2,3110.16,5097.9,5051.3,5030.79,6.12354,1.19608,0.712126,810.86,781.798,769.356,21.8467
113562.354,26475.65282,140038.0068,1.29E+01,4.54E+01,4.83E+02,1.03E+01,18.57126251,,20.0355,0.274602,0.278085,26.1251,21.8442,27209.3,39687.88,1.57E+06,733.536,15717.5,15869.3,6928.72,2.87,0.00899878,992.197,24360.1,40000,139928,0.01,6666.42,54.5893,13202.7,0.00076517,10971.7,2640.96,10950.6,2620.89,10939.1,2610.36,4263.03,4224.26,4206.91,5.85137,1.26273,0.747167,755.31,730.883,720.264,19.3989
113562.354,22217.81389,135780.1679,1.73E+01,3.16E+01,7.16E+02,1.39E+01,25.06218922,,1.84243,0.408424,0.337372,31.5111,3.7201,36214.8,50076.8,1.82E+06,711.024,14955.7,19659.9,10062.1,3.03,0.0129217,1251.92,30254.3,40000,135633,0.01,6295.49,55.3028,13265.5,5.41E-05,16330.3,4448.24,16294.4,4413.87,16276,4396.78,7202.13,7134.98,7106.2,6.91557,1.41365,0.865559,1201.38,1159.68,1142.15,19.7632
91078.17561,0,91078.17561,3.40E+01,2.67E+01,7.39E+02,2.72E+01,49.04255731,,2.74516,0.553961,0.140213,9.44554,3.42706,40345.5,54148.8,1.40E+06,476.597,11765.9,14939.1,7602.34,3.12,0.273715,1353.72,32514.6,40000,90914.6,0.01,4965.53,128.724,18874.3,0.00013692,22088.7,4006.8,22056,3976.37,22039.2,3961.06,6542.12,6482.48,6457.03,6.94941,1.31897,0.791348,918.139,881.301,865.964,24.3567
105692.167,0,105692.167,2.23E+01,1.98E+01,6.79E+02,1.78E+01,32.09402648,,3.94343,0.429392,0.208584,17.5959,5.00733,34192,47857.2,1.57E+06,553.338,13447.3,16674.9,8403.24,2.99,0.0182764,1196.43,29010.7,40000,105554,0.01,5937.55,91.4408,16861.4,0.000152573,17147.6,3992.54,17113.9,3960.83,17096.6,3944.94,6472.28,6410.7,6384.28,6.56878,1.23992,0.756181,1004.86,966.726,950.732,22.6412
102811.9302,0,102811.9302,3.30E+01,2.60E+01,5.88E+02,2.64E+01,47.60012916,,8.43492,0.511943,0.108499,5.96956,8.88225,39536.1,53188.8,1.31E+06,538.126,11823,13589.3,6594.91,3.11,0.460311,1329.72,31984.3,40000,102652,0.01,4624.91,164.933,21131.1,0.000467786,20400,3275.56,20374.4,3252.01,20361,3239.73,5344.15,5297.15,5276.69,6.39166,1.23129,0.729004,775.217,745.987,733.633,22.9309
113562.354,59267.61936,172829.9734,1.60E+01,2.07E+01,5.42E+02,1.28E+01,23.0788505,,6.31214,0.330953,0.366457,34.6885,8.34803,35145.9,47335.2,1.47E+06,905.272,12902.6,15645.8,7437.01,3.11,0.0123781,1183.38,28716.9,40000,172687,0.01,5145.38,65.0245,12749.4,0.00022376,13215,2951.15,13194.2,2931.33,13182.8,2920.84,4795.39,4754.75,4736.8,5.95453,1.33819,0.799127,840.892,815.319,804.317,17.0575
113562.354,73747.44452,187309.7985,3.46E+01,3.35E+01,7.27E+02,2.77E+01,49.94407491,,1.78136,0.616435,0.360286,32.1473,3.62253,61563.9,75949.88,1.91E+06,980.617,15324.3,20910.6,10643.3,3.78,0,1700,44676.4,44676.4,187060,0.01,4488.14,85.4093,15791.2,5.37E-05,24586.3,4678.08,24554.6,4648.39,24538.3,4633.43,7663.07,7604.25,7578.67,6.6351,1.47701,0.914362,1230.5,1193.89,1178.3,16.1873
113562.354,29974.67006,143537.0241,2.34E+01,4.05E+01,5.59E+02,1.88E+01,33.89706167,,13.3048,0.426419,0.262347,22.9867,14.5882,39257,52336.8,1.65E+06,751.623,15342.2,17191.2,8014.85,3.14,0.0180883,1308.42,31512.2,40000,143378,0.01,5438.89,82.5235,16671.5,0.000530662,17013.5,3399.16,16987.7,3374.91,16974.2,3362.48,5533.93,5487.3,5466.73,5.92799,1.22137,0.736628,892.975,863.879,851.372,19.1032
113562.354,54773.80137,168336.1554,2.45E+01,2.28E+01,6.54E+02,1.96E+01,35.33948983,,3.16311,0.470582,0.352858,32.3012,4.96524,46067.2,59523.2,1.72E+06,881.482,14317.5,18543.4,9267.48,3.24,0.0202444,1488.08,35455.7,40000,168149,0.01,4996.47,77.1574,14896.2,0.000106182,18781.7,3970.88,18753.2,3943.97,18738.3,3930.27,6473.25,6419.78,6396.5,6.29644,1.35162,0.826544,1070.73,1037.39,1023.19,17.3398
113562.354,49924.61268,163486.9667,3.50E+01,4.18E+01,4.50E+02,2.80E+01,50.48498547,,15.7612,0.533196,0.2187,17.3319,16.7428,50636.9,62737.2,1.49E+06,855.964,14330.2,15489.1,6722.03,3.38,0.0296851,1568.43,37192,40000,163282,0.01,4186.78,131.112,19454.6,0.00085247,21235,3011.63,21215.9,2994.29,21205.8,2985.12,4974.88,4940.81,4925.49,5.63918,1.32458,0.788165,713.228,691.854,682.533,17.6329
113562.354,25446.55682,139008.9108,1.70E+01,3.30E+01,4.61E+02,1.36E+01,24.52127866,,12.0587,0.308408,0.243395,21.9391,13.3759,29690.6,41359.2,1.29E+06,728.089,12280.5,13409.6,6035.55,3,0.01285,1033.98,25321.1,40000,138889,0.01,5329.49,86.7021,16041.7,0.000541379,12304.9,2489.64,12286.6,2472.45,12276.4,2463.14,4042.45,4007.04,3991.28,5.9726,1.32161,0.772774,677.795,655.436,645.788,19.463
96627.82572,0,96627.82572,1.68E+01,3.30E+01,5.16E+02,1.34E+01,24.16067162,,13.775,0.278382,0.153421,12.9694,14.6575,24112.4,36448.6,1.08E+06,506.036,10511.5,10999.5,5037.08,2.77,0.0104524,911.215,22483.6,40000,96530.2,0.01,5838.33,93.2607,16449.2,0.000780577,11104.5,2185.42,11086.5,2168.59,11076.3,2159.34,3524.19,3489.17,3473.66,6.39067,1.30408,0.746066,582.46,560.317,550.862,23.664
113562.354,73872.66529,187435.0193,2.43E+01,4.11E+01,5.92E+02,1.95E+01,35.15918631,,9.66158,0.457001,0.368323,33.9627,11.5067,47891.2,60912.8,1.79E+06,981.565,15790.6,19081.6,8983.39,3.29,0.0184651,1522.82,36208.4,40000,187241,0.01,4919.63,64.0047,14264,0.000340498,18233.8,3565.05,18209.1,3541.76,18196.1,3529.82,5821.31,5776.31,5756.35,5.76468,1.27441,0.776526,975.666,947.509,935.318,16.1818
113562.354,2821.553069,116383.9071,3.88E+01,3.30E+01,7.22E+02,3.10E+01,55.89409106,,1.97135,0.659806,0.155183,9.70983,2.70145,51615.6,66478,1.80E+06,609.017,14805.8,19456.6,9972.83,3.25,0.038928,1661.95,39192.5,40000,116175,0.01,5027.95,131.936,21027.3,7.84E-05,26313.8,5048.61,26273.8,5011.55,26253.7,4993.23,8247.91,8176.14,8145.51,7.11203,1.38488,0.843166,1200.45,1156.19,1137.68,21.5051
113562.354,33292.89183,146855.2458,2.38E+01,4.04E+01,7.33E+02,1.91E+01,34.43797223,,6.17558,0.498728,0.337793,30.5819,7.88194,44791.6,58997.2,2.06E+06,768.9,17362.1,22068.2,10979.8,3.18,0.0179288,1474.93,35169.8,40000,146674,0.01,5862.39,58.654,14843.9,0.00018821,19922,4739.39,19884.5,4703.76,19865.6,4686.24,7698.65,7631.69,7602.68,6.11036,1.18463,0.744304,1258.96,1217.5,1199.87,18.8636
113562.354,22047.09099,135609.445,3.71E+01,2.53E+01,6.65E+02,2.97E+01,53.5501453,,3.30616,0.61598,0.20766,15.5486,4.27415,52388.3,66858.8,1.69E+06,709.786,14266.4,18131.2,9127.97,3.28,0.0800556,1671.47,39394.9,40000,135397,0.01,4660.62,132.334,19833.7,0.000136815,24557.6,4428.31,24524.8,4397.98,24508,4382.7,7249.49,7190.03,7164.36,6.49918,1.29877,0.794272,1074.57,1037.77,1022.23,19.7405
113562.354,85986.80387,199549.1579,1.46E+01,2.36E+01,6.46E+02,1.17E+01,21.09551179,,2.80405,0.3601,0.448783,43.3889,5.40079,39975.9,52830,1.73E+06,1045.24,14246.6,18783.8,9325.71,3.17,0.0103966,1320.75,31785.6,40000,199387,0.01,5390.51,43.3759,10224.5,7.77E-05,14392.5,3595.53,14367.6,3571.47,14354.3,3559.05,5835.35,5786.62,5765.24,6.18326,1.41673,0.86688,1063.74,1033.14,1020.01,15.5457
113562.354,66993.06026,180555.4143,2.99E+01,3.14E+01,5.54E+02,2.39E+01,43.09254117,,5.8096,0.49588,0.317668,28.159,7.36918,50812.3,63642.8,1.50E+06,945.437,12985.2,16053.1,7673.81,3.34,0.0291739,1591.07,37678.4,40000,180349,0.01,4202.3,109.522,16571.4,0.000245601,19765,3333.73,19743.4,3313.77,19731.9,3303.24,5474.07,5433.27,5415.22,5.95495,1.3503,0.80923,862.722,837.16,826.156,16.5676
113562.354,94084.7555,207647.1095,2.48E+01,2.20E+01,6.60E+02,1.98E+01,35.70009687,,2.60166,0.479134,0.416202,39.0255,4.7484,52471,66180.8,1.76E+06,1087.42,14343.3,19224.1,9581.16,3.32,0.0188425,1654.52,39034.4,40000,207434,0.01,4517.97,67.4061,13272.7,8.39E-05,19119.7,3868.28,19094.3,3844.17,19080.8,3831.74,6319.47,6270.76,6249.35,6.23427,1.44091,0.883501,1086.49,1055.97,1042.86,15.1193
113562.354,63339.11939,176901.4734,2.09E+01,2.57E+01,4.86E+02,1.67E+01,30.11068776,,7.52138,0.381636,0.332881,30.7029,9.19321,39105.2,50206.8,1.40E+06,926.531,12468.6,14866.5,6923.41,3.26,0.0174821,1255.17,30326.9,40000,176743,0.01,4432.35,85.2066,15092,0.000302285,15222.3,2854.16,15203.3,2836.39,15193.1,2826.93,4668.8,4632.14,4615.87,5.72628,1.35268,0.808193,769.81,746.762,736.806,16.7936
113562.354,82664.75133,196227.1053,1.64E+01,3.99E+01,5.47E+02,1.31E+01,23.61976106,,9.86144,0.350381,0.407282,38.8572,12.0993,39353.6,51576.4,1.67E+06,1027.84,14956.8,17841.4,8240.72,3.19,0.0116737,1289.41,31089.9,40000,196068,0.01,5210.27,47.648,11730.6,0.000327628,13991.6,3046.66,13970.4,3026.52,13959.1,3016.02,4955.11,4915.5,4897.82,5.6944,1.31733,0.79547,886.198,861.255,850.407,15.7094
113562.354,3423.095286,116985.4493,2.94E+01,2.39E+01,4.79E+02,2.35E+01,42.37132709,,12.2294,0.447491,0.10666,6.13562,12.66,37085.2,50348,1.23E+06,612.479,11815.5,12644.2,5823.96,3.08,0.296088,1258.7,30405.8,40000,116835,0.01,4464.54,187.743,22177.3,0.000714119,17825.8,2716.61,17805.9,2698.3,17794.9,2688.38,4429.45,4391.75,4375.06,6.25094,1.29198,0.750086,669.233,645.581,635.451,21.4219
113562.354,16088.96651,129651.3205,3.50E+01,4.89E+01,4.97E+02,2.80E+01,50.48498547,,23.658,0.542066,0.130839,7.93531,24.1649,45887.9,59601.6,1.65E+06,678.69,16657.6,16559.6,7251.54,3.22,0.030377,1490.04,35498.2,40000,129465,0.01,5038.7,149.906,21379.2,0.00125148,21595.5,3288.76,21571.2,3266.53,21558.5,3255.08,5390.51,5348.84,5330.22,5.88654,1.22783,0.731122,785.845,759.871,748.599,20.2416
76524.50324,0,76524.50324,1.82E+01,3.80E+01,6.46E+02,1.46E+01,26.32431385,,13.848,0.295712,0.181783,15.9445,14.8009,23866.8,36224.56,1.03E+06,400.654,9751.19,10488.1,4926.92,2.76,0.00887941,905.614,22353.1,40000,76427.7,0.01,6105.08,66.6356,14260.1,0.000852064,11796.4,2265.53,11776.5,2246.92,11765.5,2236.92,3659.09,3621.27,3604.69,6.53172,1.26782,0.725827,575.047,551.265,541.199,26.3704
113562.354,42160.71368,155723.0677,3.23E+01,4.85E+01,4.76E+02,2.58E+01,46.51830804,,20.2913,0.506674,0.220571,17.7533,21.2901,47851.6,60706.8,1.63E+06,815.323,16241.5,16650.7,7189.64,3.3,0.0270963,1517.67,36097.1,40000,155529,0.01,4859.73,124.849,18991.7,0.0010124,20186.3,3072.87,20165.2,3053.49,20154,3043.38,5050.64,5013.91,4997.36,5.71534,1.28559,0.765611,757.738,734.721,724.66,18.1736
113562.354,17673.42283,131235.7768,3.39E+01,4.74E+01,6.95E+02,2.71E+01,48.86225379,,13.3248,0.60464,0.223804,17.449,14.351,50457.7,65086.4,2.08E+06,686.899,18396.5,22041.5,10601.8,3.24,0.0284469,1627.16,38451,40000,131031,0.01,5488.02,93.6258,18783.9,0.000491156,24123.6,4811.79,24084.9,4775.74,24065.6,4758.1,7848.89,7782.96,7754.24,5.98007,1.12028,0.703681,1193.12,1152.45,1135.1,20.1251
113562.354,12888.97516,126451.3292,2.35E+01,2.72E+01,5.14E+02,1.88E+01,33.89706167,,9.86522,0.397291,0.184327,14.9346,10.7467,34876.2,47764.4,1.34E+06,662.149,12406.6,13885.1,6547.47,3.06,0.067721,1194.11,28958.4,40000,126310,0.01,5023.15,131.961,18887.6,0.00046881,15841.9,2943.07,15819.8,2922.54,15808.1,2911.67,4789.5,4747.86,4729.55,6.17783,1.27106,0.748693,753.736,727.651,716.512,20.5378
113562.354,11246.77928,124809.1333,2.99E+01,3.91E+01,4.54E+02,2.39E+01,43.09254117,,18.7822,0.453857,0.120734,7.59769,19.2696,38882.8,51814.4,1.35E+06,653.455,13644,13614.8,5946.74,3.14,0.0251736,1295.36,31222.2,40000,124651,0.01,4884.47,165.217,21598.2,0.00108963,18078,2703.98,18058.7,2686.28,18048.1,2676.73,4422.99,4387.58,4371.69,6.0302,1.29516,0.754579,659.228,636.974,627.33,20.6738
113562.354,53830.16291,167392.5169,3.37E+01,2.11E+01,7.51E+02,2.69E+01,48.50164675,,0.997601,0.625788,0.338755,29.9451,2.77817,58678.6,73407.02,1.96E+06,876.267,15480,21520.3,11112.1,3.61,0,1700,43180.6,43180.6,167155,0.01,4825.43,85.6387,16129,3.01E-05,24969.6,5125.14,24933.2,5090.97,24914.8,5074,8388.7,8321.38,8292.38,7.03262,1.59648,0.986439,1316.32,1274.59,1256.94,17.401
113562.354,65485.93649,179048.2905,2.99E+01,1.48E+01,6.87E+02,2.39E+01,43.09254117,,2.18578,0.543677,0.357079,32.2485,4.01052,54114.9,68092.31,1.79E+06,937.466,14607,19462.9,9834.75,3.33,0,1700,40054.3,40054.3,178829,0.01,4660.49,82.3042,15498.5,7.32E-05,21688.9,4277.56,21659.2,4249.74,21643.9,4235.62,6993.81,6938.39,6914.27,6.50869,1.43147,0.879704,1138.3,1103.76,1089.05,16.6686
112333.1973,0,112333.1973,1.41E+01,1.54E+01,6.55E+02,1.13E+01,20.37429771,,4.4075,0.335951,0.252142,23.146,6.01437,28484.5,42082,1.64E+06,588.274,14190,17330.9,8698.2,2.83,0.0103714,1052.05,25734.9,40000,112218,0.01,6885.45,56.2148,13482.4,0.000144603,13439.1,3891.19,13405.5,3859.23,13388.1,3843.21,6274.45,6212.28,6185.57,6.46186,1.22099,0.748165,1039.39,1000.8,984.575,21.9552
113562.354,81554.40536,195116.7594,1.75E+01,1.53E+01,6.58E+02,1.40E+01,25.24249273,,2.71793,0.396419,0.432703,41.4115,5.04036,42949.4,55992,1.75E+06,1021.94,14410.6,19086.7,9521.22,3.21,0.0130005,1399.8,33528.6,40000,194942,0.01,5254.79,51.9285,11435.2,7.82E-05,15836.8,3756.81,15810.7,3731.71,15796.8,3718.84,6106.1,6055.64,6033.54,6.24157,1.41313,0.866215,1088.07,1056.45,1042.9,15.7743
113562.354,19417.83204,132980.186,3.02E+01,4.60E+01,4.86E+02,2.42E+01,43.63345173,,21.4095,0.481909,0.160595,11.6676,22.1035,41994.1,55218,1.58E+06,696.223,15826.1,15914.5,6976.32,3.18,0.0251311,1380.45,33103.4,40000,132810,0.01,5139.18,132.615,20182.7,0.00109323,19203.6,3087.82,19181.1,3066.94,19169.2,3056.08,5053.27,5013.48,4995.69,5.88168,1.24802,0.740124,758.249,733.369,722.571,19.954
113562.354,85116.54586,198678.8999,3.84E+01,3.01E+01,4.63E+02,3.08E+01,55.53348402,,6.76013,0.594898,0.283495,23.8992,8.0935,60408.7,71145.85,1.42E+06,1040.24,12352.5,15329.3,7094.38,3.71,0,1700,41850.5,41850.5,198434,0.01,3328.42,113.323,17967.1,0.000317992,23692.4,3301.45,23673.6,3284.53,23663.7,3275.53,5485.22,5450.18,5434.55,5.4793,1.3843,0.836761,775.153,753.24,743.724,15.5529
98718.13764,0,98718.13764,1.43E+01,2.42E+01,5.90E+02,1.14E+01,20.55460123,,8.69848,0.278281,0.209118,18.914,10.0559,24125.3,36965.32,1.24E+06,516.993,11306.3,12802.1,6182.1,2.73,0.0110037,924.133,22784.2,40000,98620.3,0.01,6380.9,74.0292,14227.4,0.000390614,11117.6,2723.77,11094,2701.56,11081.2,2689.87,4385.96,4341.1,4321.58,6.44296,1.24348,0.729141,730.654,702.541,690.663,23.4402
113562.354,34931.11739,148493.4714,2.79E+01,2.54E+01,5.92E+02,2.24E+01,40.38798838,,5.63147,0.484349,0.26584,22.8155,6.93163,44472.1,57794.4,1.55E+06,777.495,13494.6,16511.1,8067.74,3.22,0.028882,1444.86,34514.7,40000,148313,0.01,4755.47,108.473,17563.3,0.000229707,19315.8,3633.17,19289.6,3608.7,19275.8,3596.09,5935.55,5886.74,5865.43,6.15067,1.27951,0.772449,930.461,900.054,887.102,18.7164
113562.354,3887.559176,117449.9132,1.20E+01,4.42E+01,5.95E+02,9.61E+00,17.32716823,,17.4718,0.300574,0.251624,23.4205,19.2173,26583.9,40052.8,1.77E+06,615.137,16833.7,18151.5,8523.11,2.78,0.00798994,1001.32,24570.2,40000,117342,0.01,7584.19,35.8438,12422.8,0.000569808,12027.9,3527.74,11996.9,3498.15,11980.8,3483.3,5677.35,5621.86,5597.59,6.03266,1.14333,0.698027,970.011,935.465,920.703,21.4417
113562.354,61824.0754,175386.4294,3.87E+01,3.15E+01,4.77E+02,3.10E+01,55.89409106,,7.83889,0.586357,0.238833,19.0703,8.92817,56677.4,68384.71,1.39E+06,918.216,12343.4,14808.8,6850.2,3.48,0,1700,40226.3,40226.3,175157,0.01,3587.16,134.867,19253.9,0.000407655,23349.7,3263.17,23330.3,3245.62,23319.9,3236.24,5409.24,5373.06,5356.96,5.70927,1.35595,0.810243,757.473,734.834,725.049,16.8693
113562.354,35488.83202,149051.186,1.54E+01,2.67E+01,6.61E+02,1.23E+01,22.1773329,,3.14014,0.364005,0.360043,34.0552,5.2233,34656.5,48022.8,1.71E+06,780.628,14407.4,18373.1,9222.38,3.02,0.0113709,1200.57,29103.8,40000,148911,0.01,6088.18,54.0199,12349.6,9.45E-05,14552.9,3885.63,14522.6,3856.59,14506.7,3841.91,6289.47,6232.14,6207.31,6.40351,1.32169,0.808779,1081.64,1045.9,1030.75,18.7062
113562.354,15620.88282,129183.2368,3.02E+01,2.58E+01,7.16E+02,2.41E+01,43.45314821,,1.93921,0.556589,0.24721,20.4978,3.19956,46466.3,60851.6,1.81E+06,676.224,14881.7,19489.1,9987.73,3.19,0.0275672,1521.29,36175.3,40000,128995,0.01,5329.2,101.858,18141,6.86E-05,22213.2,4754.39,22175.8,4719.37,22156.8,4701.99,7745.6,7677.4,7648.2,6.93819,1.39435,0.853347,1194.45,1152.26,1134.56,20.3092
113562.354,64460.66813,178023.0221,3.73E+01,4.43E+01,4.80E+02,2.99E+01,53.91075234,,15.2363,0.574677,0.252378,20.6137,16.3876,57063.4,69770.04,1.60E+06,932.029,15265.1,16683.2,7355.17,3.51,0,1700,41041.2,41041.2,177792,0.01,4111.52,119.814,18540.8,0.000770322,22888.1,3231.16,22868.1,3212.89,22857.7,3203.3,5345.01,5309.62,5293.69,5.61863,1.31938,0.790457,771.419,749.195,739.481,16.7105
113562.354,50736.39803,164298.752,3.64E+01,3.25E+01,5.52E+02,2.91E+01,52.46832418,,6.9801,0.567409,0.249178,20.2648,8.14122,54270.9,67612.8,1.49E+06,860.143,13140.1,15848.4,7555.69,3.36,0.0316386,1690.32,39794.9,40000,164079,0.01,4070.55,130.614,18839.1,0.000331786,22604.6,3496.38,22581.8,3475.53,22569.7,3464.58,5758.29,5716.13,5697.53,6.00002,1.31278,0.78555,852.58,826.257,814.956,17.5833
113562.354,60404.7779,173967.1319,2.27E+01,4.21E+01,6.69E+02,1.82E+01,32.81524056,,8.46564,0.46505,0.377052,34.9223,10.3723,46266.3,59914.4,1.97E+06,910.997,16988,21088.4,10214.3,3.23,0.0168508,1497.86,35667.9,40000,173780,0.01,5457.52,55.5073,13742.3,0.000263852,18569.5,4114.97,18539,4086.01,18523.3,4071.51,6695.45,6640.56,6616.48,5.87951,1.21956,0.75592,1132.92,1098.74,1084.04,16.9885
113562.354,66407.21315,179969.5672,3.27E+01,1.54E+01,6.60E+02,2.62E+01,47.23952212,,2.82091,0.567699,0.336107,29.7571,4.50223,56452.7,70307.41,1.73E+06,942.246,14317.2,18811,9413.91,3.47,0,1700,41357.3,41357.3,179741,0.01,4411.06,94.5621,16274.6,9.97E-05,22637.5,4154.95,22609.5,4128.77,22594.9,4115.4,6809.73,6757.42,6734.58,6.31631,1.3883,0.849749,1081.98,1049.39,1035.48,16.6089
113562.354,54092.13945,167654.4935,1.37E+01,4.69E+01,4.49E+02,1.10E+01,19.83338715,,18.6637,0.286938,0.335022,31.8844,20.7147,30579.5,42207.6,1.58E+06,878.237,15670.1,16181.3,6890.24,3.03,0.00970638,1055.19,25806.7,40000,167531,0.01,5936.22,52.2798,12325.9,0.000713902,11458.5,2500.52,11440.1,2483.1,11430,2473.9,4057.75,4024.09,4008.87,5.58886,1.32073,0.786057,721.731,700.409,691.052,17.3881
113562.354,61270.67906,174833.0331,1.68E+01,2.90E+01,7.46E+02,1.35E+01,24.34097514,,1.21559,0.418075,0.432544,41.5329,3.64917,41918.5,55798.8,1.92E+06,915.628,15324.5,20969,10768.9,3.14,0.0120716,1394.97,33422.5,40000,174663,0.01,5870.6,44.7596,11169,3.18E-05,16715.1,4451.37,16682.1,4419.56,16665,4403.61,7217.63,7154.54,7127.27,6.94536,1.55392,0.961519,1269.19,1229.82,1213.13,16.9503
91051.55615,0,91051.55615,3.53E+01,4.37E+01,7.29E+02,2.82E+01,50.84559251,,12.2411,0.574378,0.12931,8.06062,12.7984,41754.1,55500.8,1.57E+06,476.428,14092.6,16429,7996.39,3.15,0.0236712,1387.52,33258.8,40000,90882.3,0.01,5360.87,109.515,18945.1,0.000607186,22903.2,4090.81,22869,4059.02,22851.6,4043.22,6679.51,6619.92,6594.16,6.2424,1.12814,0.690818,932.549,895.846,880.361,24.361
113562.354,1363.324745,114925.6787,2.63E+01,4.03E+01,5.24E+02,2.11E+01,38.04404262,,18.1112,0.438583,0.125446,8.44837,18.6549,36255.7,49705.6,1.52E+06,601.699,14832.8,15407.1,7060.65,3.05,0.021418,1242.64,30047,40000,114779,0.01,5574.69,125.288,20246.3,0.000868371,17487.8,3185.85,17462.4,3162.29,17449.1,3150.1,5178.32,5132.88,5112.83,6.09976,1.20333,0.715343,798.914,770.589,758.439,21.6422
113562.354,61302.98756,174865.3416,3.09E+01,4.48E+01,6.72E+02,2.47E+01,44.53496933,,9.83705,0.560259,0.339796,30.1691,11.5034,54866.6,68975.12,2.02E+06,915.522,17570.2,21615.1,10401.3,3.37,0,1700,40573.6,40573.6,174643,0.01,4993.56,73.6976,15826.5,0.000334527,22350.6,4327.64,22319.4,4298.32,22303.5,4283.68,7072.79,7017.78,6993.59,5.84701,1.20855,0.75044,1142.29,1108.09,1093.37,16.923
84517.2682,0,84517.2682,1.17E+01,4.66E+01,7.52E+02,9.33E+00,16.82231837,,14.4903,0.286888,0.296947,28.2631,16.5115,23271.5,36365.4,1.51E+06,442.566,13856.1,15659.9,7554.44,2.68,0.00545738,909.135,22435.1,40000,84422.9,0.01,7767.5,15.4279,10246.7,0.000553696,11484.7,3403.03,11452.5,3372.27,11435.7,3356.93,5478.37,5420.54,5395.56,6.26236,1.12461,0.683413,885.068,849.188,834.061,25.2873
87219.35514,0,87219.35514,3.06E+01,3.42E+01,5.57E+02,2.45E+01,44.17436229,,13.3364,0.438695,0.0914409,5.07104,13.717,33274.1,45760,1.02E+06,456.519,9803.87,10446.2,4842.98,3.04,0.0196651,1144,27827.9,40000,87084.5,0.01,4700.54,150.761,19751.9,0.000971994,17470.1,2383.47,17451.7,2366.55,17441.5,2357.29,3885.73,3850.65,3835.18,6.45751,1.3041,0.745102,560.008,537.965,528.593,24.8341
88514.34687,0,88514.34687,3.30E+01,3.71E+01,6.21E+02,2.64E+01,47.60012916,,12.449,0.494246,0.101284,5.68003,12.8718,36792,49830.8,1.20E+06,463.233,11221.6,12399.3,5903.85,3.09,0.0214459,1245.77,30117,40000,88365.2,0.01,4930.69,136.054,19538.2,0.000782704,19691.4,2987.86,19667.6,2965.86,19654.9,2954.35,4877.1,4833.5,4814.47,6.38506,1.22433,0.716984,687.723,660.592,649.113,24.6729
80377.60548,0,80377.60548,3.18E+01,3.90E+01,5.11E+02,2.55E+01,45.97739748,,19.7808,0.43541,0.0770764,3.65764,20.0694,31728.7,43396.8,9.34E+05,420.685,9520.38,9318.55,4066.9,3.06,0.0184402,1084.92,26485.7,40000,80249,0.01,4552.83,158.219,19960.9,0.00172022,17330.5,1981.22,17315.7,1967.58,17307.2,1959.86,3232.04,3203.14,3190.19,6.32985,1.361,0.770555,460.899,442.574,434.703,25.7701
97555.5472,0,97555.5472,1.60E+01,2.21E+01,6.50E+02,1.28E+01,23.0788505,,6.03231,0.321913,0.226482,20.4047,7.3697,26629.3,39714.24,1.35E+06,510.845,11922,14190.9,7026.61,2.81,0.0115699,992.856,24375.3,40000,97447.6,0.01,6369.08,70.2274,14262.6,0.000251034,12863.1,3215.35,12835.1,3188.88,12820.3,3175.32,5189.55,5137.26,5114.72,6.48048,1.22376,0.732023,837.359,804.792,791.107,23.5832
113562.354,10473.04008,124035.3941,1.95E+01,1.83E+01,5.72E+02,1.56E+01,28.12734905,,7.70509,0.369271,0.223636,19.4717,8.8283,32497.8,45704.4,1.47E+06,649.534,13211.7,15414.9,7479.16,2.98,0.0172616,1142.61,27796.2,40000,123904,0.01,5711.5,94.571,16689.9,0.000307383,14741.9,3301.28,14715.5,3276.45,14701.5,3263.63,5348.4,5299.13,5277.67,6.24075,1.23254,0.738711,872.427,841.69,828.64,20.7765
82298.97539,0,82298.97539,3.15E+01,3.50E+01,6.89E+02,2.52E+01,45.43648692,,8.00403,0.482465,0.11781,7.73911,8.54915,35242.7,48176.4,1.17E+06,430.683,10470.6,12279.4,6023.45,3.06,0.0189622,1204.41,29190.1,40000,82156.1,0.01,5036.34,116.699,18092.7,0.000488267,19228.4,3137.53,19202.9,3113.86,19189.4,3101.6,5120.68,5073.78,5053.5,6.5156,1.22496,0.721939,713.242,684.132,671.912,25.5227
101317.8279,0,101317.8279,2.77E+01,2.05E+01,5.86E+02,2.21E+01,39.84707782,,8.7018,0.444209,0.126481,8.59358,9.27881,34936.5,48303.6,1.28E+06,530.391,11617.2,13287.1,6432.28,3.03,0.346342,1207.59,29261.5,40000,101176,0.01,4987.79,146.517,19741.4,0.000461791,17708.5,3117.87,17683.7,3094.88,17670.5,3082.86,5074.16,5028.15,5008.13,6.3959,1.235,0.728843,755.722,727.069,714.958,23.1065
102906.4005,0,102906.4005,2.87E+01,4.75E+01,7.43E+02,2.29E+01,41.28950597,,13.7921,0.538439,0.196503,15.4025,14.7187,40841.7,55062,1.94E+06,538.593,17251.2,20434.1,9939.02,3.1,0.0207217,1376.55,33017.6,40000,102741,0.01,6118.24,82.512,17727.4,0.000521894,21497.7,4727.32,21456.6,4688.73,21436.1,4669.99,7684.67,7614.3,7583.92,6.09749,1.0859,0.683417,1146.89,1103.61,1085.3,22.9525
113562.354,8201.543207,121763.8972,1.85E+01,3.03E+01,6.10E+02,1.48E+01,26.68492089,,6.3273,0.373943,0.238233,21.0762,7.54153,32399.7,45802,1.57E+06,637.629,13801.2,16488.2,8136.64,2.96,0.0152316,1145.05,27851.5,40000,121633,0.01,6014.01,81.3112,15851.6,0.000232447,14937,3618.75,14907.4,3590.76,14891.9,3576.54,5856.01,5801.14,5777.39,6.2841,1.21631,0.738286,956.761,922.619,908.176,20.9986
113562.354,76760.09159,190322.4456,1.73E+01,4.69E+01,7.35E+02,1.38E+01,24.8818857,,8.21451,0.431083,0.450004,43.0424,10.6386,44982,58960.8,2.23E+06,996.763,18707.3,24123.9,11736.3,3.19,0.0117801,1474.02,35150.1,40000,190140,0.01,6023.25,31.6763,10775.3,0.000210262,17234.5,4423.92,17201.3,4391.93,17184.3,4376.09,7170.58,7111.02,7084.84,5.83848,1.21193,0.761404,1284.37,1247.24,1231.22,16.0442
