WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,13020.28966,126582.6437,3.09E+01,3.87E+01,5.06E+02,2.47E+01,44.53496933,,15.8594,0.487071,0.141763,9.59322,16.4605,41479.3,54700,1.47E+06,662.697,14167.9,14981.3,6824.25,3.17,0.0260527,1367.5,32818.4,40000,126414,0.01,4932.43,144.973,20852.2,0.000819233,19408.6,3141.93,19385.4,3120.63,19373.1,3109.48,5137.77,5096.03,5077.53,6.03774,1.24351,0.735809,765.373,739.318,728.109,20.5181
113562.354,34179.43268,147741.7867,1.83E+01,3.64E+01,6.82E+02,1.46E+01,26.32431385,,5.19694,0.409349,0.349848,32.5769,7.02135,38013.2,51626,1.85E+06,773.692,15718.6,19848.2,9855.91,3.08,0.0131752,1290.65,31117.5,40000,147588,0.01,6068.91,53.3729,13390.2,0.000157713,16360.1,4161.84,16327.1,4130.42,16310.1,4114.73,6745.83,6685.46,6659.26,6.17937,1.23212,0.761952,1138.37,1100.86,1084.91,18.8011
96480.07293,0,96480.07293,3.60E+01,4.53E+01,5.22E+02,2.88E+01,51.92741363,,23.6581,0.517852,0.0869378,3.56465,23.943,39227.8,52605.2,1.29E+06,504.939,13282.6,12825.4,5638.24,3.12,0.0264725,1315.13,31661,40000,96321,0.01,4897.67,174.28,21809.9,0.0016103,20620.9,2670.95,20599.8,2651.71,20588.5,2641.48,4355.44,4317.75,4300.96,6.19624,1.25382,0.726842,633.626,610.036,599.874,23.6609
95719.97231,0,95719.97231,2.91E+01,4.59E+01,5.51E+02,2.33E+01,42.01072005,,23.1635,0.449416,0.102396,6.10115,23.5809,34714.2,47908,1.35E+06,501.051,13690.7,13466.1,6047.89,3.03,0.0199647,1197.7,29039.3,40000,95579.2,0.01,5515.5,131.495,19743.8,0.00136134,17909.7,2845.22,17886.6,2823.89,17874.4,2812.76,4631.1,4589.97,4571.77,6.16837,1.21928,0.713721,682.632,656.967,645.955,23.7639
113562.354,76882.67394,190445.0279,1.15E+01,4.51E+01,7.08E+02,9.17E+00,16.53383274,,7.95176,0.355442,0.469506,45.7719,10.8896,38055,51563.6,2.13E+06,997.552,18125.6,22893,11126,3.09,0.00710637,1289.09,31082.8,40000,190291,0.01,6495.36,15.6263,8430.86,0.00019177,14226,4103.27,14195.1,4073.15,14179.1,4058.12,6631.34,6574.46,6549.46,5.82906,1.2247,0.765471,1226.76,1191.21,1175.87,16.0499
113562.354,37683.62328,151245.9773,2.17E+01,4.23E+01,5.32E+02,1.73E+01,31.19250888,,14.8738,0.397272,0.283881,25.4723,16.2745,37958.2,50747.6,1.64E+06,792.063,15491.5,17009.4,7766.73,3.13,0.01647,1268.69,30628.5,40000,151092,0.01,5470.07,81.4455,15935.8,0.000591081,15851.4,3167.22,15827.6,3144.84,15815,3133.3,5154.41,5111.42,5092.33,5.83823,1.24464,0.747213,850.416,823.524,811.903,18.5161
113562.354,89311.28428,202873.6383,2.54E+01,2.86E+01,5.31E+02,2.03E+01,36.60161447,,5.34845,0.453891,0.371082,34.2532,7.21187,49092.7,60719.2,1.52E+06,1062.47,12865.4,16543.7,7836.54,3.38,0.0214339,1517.98,36103.8,40000,202675,0.01,4108.99,81.1773,14653.7,0.000203242,18099.3,3208.93,18079.4,3190.2,18068.6,3180.28,5268.37,5229.8,5212.66,5.74629,1.38942,0.83709,863.237,839.001,828.5,15.3495
113562.354,74972.87901,188535.233,1.80E+01,3.20E+01,6.45E+02,1.44E+01,25.96370681,,3.15457,0.396506,0.416839,39.6906,5.35264,42114.6,55188.8,1.72E+06,987.454,14275.5,18679.1,9277.14,3.19,0.0135339,1379.72,33087.3,40000,188364,0.01,5198.58,55.4973,11972.1,9.52E-05,15838.2,3701.47,15812.1,3676.6,15798.4,3663.83,6017.52,5967.61,5945.75,6.18437,1.38283,0.845054,1059.28,1028.02,1014.63,16.1329
113562.354,39542.74744,153105.1014,3.64E+01,2.36E+01,6.88E+02,2.91E+01,52.46832418,,2.41217,0.617314,0.270763,22.3569,3.73862,55723.6,70164.95,1.76E+06,801.431,14581.1,19051.2,9652.3,3.43,0,1700,41273.5,41273.5,152879,0.01,4587.08,114.701,18309.6,8.96E-05,24614.4,4530.9,24581.9,4500.72,24565.3,4485.51,7421.09,7361.6,7335.87,6.59593,1.37626,0.843852,1131.68,1094.78,1079.16,18.3753
113562.354,55173.79114,168736.1451,1.74E+01,4.73E+01,6.78E+02,1.39E+01,25.06218922,,11.3786,0.410417,0.397158,37.5552,13.5072,40619,54333.6,2.09E+06,883.694,18276.2,22267.3,10648,3.13,0.0121181,1358.34,32616.5,40000,168571,0.01,6180.82,40.0447,11954.3,0.000323562,16405.2,4130.52,16373.1,4099.68,16356.6,4084.39,6693.79,6636.64,6611.52,5.82302,1.18443,0.738134,1167.83,1132.23,1116.9,17.3321
113562.354,81591.75488,195154.1089,2.23E+01,3.79E+01,7.44E+02,1.78E+01,32.09402648,,3.29211,0.483857,0.435427,41.1183,5.54986,50788.8,64818.4,2.06E+06,1021.97,16698.7,22479.2,11290.2,3.28,0.0162452,1620.46,38307.7,40000,194948,0.01,5345.56,48.5826,12322.3,8.99E-05,19326.5,4492.82,19294.5,4462.22,19278.1,4446.9,7308.1,7248.86,7222.98,6.22407,1.34212,0.835057,1276.48,1239.53,1223.7,15.7712
113562.354,14514.74662,128077.1006,1.55E+01,2.78E+01,5.15E+02,1.24E+01,22.35763642,,9.5973,0.299768,0.235874,21.3206,10.985,28049.1,40601.2,1.34E+06,670.816,12421.9,13907.6,6547.22,2.89,0.0127227,1015.03,24885.8,40000,127963,0.01,5801.85,84.4414,15353.8,0.000396828,11969.4,2751.17,11947.8,2730.75,11935.9,2719.91,4446.99,4405.4,4387.1,6.17675,1.27463,0.75002,756.183,730.046,718.881,20.4087
113562.354,83662.4484,197224.8024,3.89E+01,3.48E+01,6.63E+02,3.11E+01,56.07439458,,3.88567,0.645236,0.336295,29.2475,5.52932,66229.1,80293.55,1.82E+06,1032.49,15083.9,19843.6,9819.94,4.07,0,1700,47231.5,47231.5,196956,0.01,4082.8,100.363,16465.7,0.000127093,25718.1,4329.93,25690.4,4304.32,25676.1,4291.26,7124.97,7074.31,7052.07,6.04983,1.34817,0.829128,1103.95,1072.39,1058.82,15.6394
113562.354,44424.71966,157987.0737,2.67E+01,3.77E+01,6.46E+02,2.14E+01,38.58495318,,7.18214,0.496063,0.316395,28.1684,8.75172,46816,60450.4,1.81E+06,827.213,15613.1,19274.8,9397.92,3.24,0.0209031,1511.26,35958.3,40000,157797,0.01,5166.41,75.2787,15968.5,0.000254431,19794.6,4041.65,19764.7,4013.52,19749.3,3999.32,6590.72,6536.51,6512.81,6.01454,1.2293,0.75553,1064.57,1030.85,1016.44,18.0344
113562.354,79625.06851,193187.4225,3.82E+01,3.62E+01,7.37E+02,3.05E+01,54.99257346,,2.59868,0.663922,0.355737,31.2673,4.37634,66695.8,81332.42,2.00E+06,1011.32,16152.7,21929.8,11082.2,4.1,0,1700,47842.6,47842.6,192917,0.01,4374.44,90.2692,16108.4,7.49E-05,26475.1,4848.61,26442.6,4818.34,26426,4803.15,7953.86,7894.74,7868.95,6.36239,1.39032,0.863596,1261.74,1225,1209.3,15.8607
113562.354,57379.01122,170941.3652,1.34E+01,3.91E+01,5.22E+02,1.07E+01,19.29247659,,11.4504,0.29928,0.368914,35.335,13.6898,32215.3,44341.6,1.57E+06,895.433,14540.5,16497.7,7538.19,3.04,0.00930151,1108.54,27023.5,40000,170811,0.01,5785.62,45.7348,11635.3,0.000392641,11957.4,2839.36,11936.5,2819.46,11925.2,2809,4601.56,4562.04,4544.44,5.79088,1.29767,0.775835,826.846,801.947,791.153,17.1836
113562.354,72634.96121,186197.3152,3.26E+01,2.68E+01,5.38E+02,2.61E+01,47.0592186,,5.94826,0.527003,0.31023,27.1459,7.45486,54148.6,66806.4,1.48E+06,974.943,12856.2,15908.6,7559.6,3.39,0.0414384,1670.16,39366.9,40000,185978,0.01,3926.59,113.839,16980.1,0.000263185,20999.4,3335.3,20978.7,3316.16,20967.6,3306.02,5494.52,5455.22,5437.8,5.87727,1.36297,0.816986,843.908,819.273,808.646,16.2375
106540.368,0,106540.368,2.42E+01,3.97E+01,7.33E+02,1.94E+01,34.97888279,,7.15648,0.484864,0.223873,18.7772,8.26787,37828.2,51858.4,1.86E+06,557.708,15936.7,19744.4,9818.03,3.05,0.0174653,1296.46,31246.7,40000,106387,0.01,6248.9,71.2206,16691.1,0.000253978,19368.5,4631.66,19328.6,4593.97,19308.5,4575.49,7513.17,7442.72,7412.4,6.27557,1.13535,0.710404,1154.01,1110.59,1092.27,22.5543
113562.354,44429.55403,157991.908,2.22E+01,2.88E+01,4.91E+02,1.78E+01,32.09402648,,8.43199,0.388486,0.283747,25.4371,9.83764,38097.1,50026.8,1.35E+06,827.424,12237.8,14220.9,6603.57,3.19,0.0219109,1250.67,30226.5,40000,157837,0.01,4578.35,103.609,16439.4,0.0003747,15491.2,2824.87,15472.1,2806.97,15461.6,2797.36,4618.59,4581.61,4565.21,5.9225,1.33632,0.789974,742.058,718.744,708.705,18.0227
113562.354,82456.33979,196018.6938,2.30E+01,1.99E+01,6.00E+02,1.84E+01,33.17584759,,4.21616,0.43739,0.391138,36.5368,6.20973,47274.4,60109.2,1.62E+06,1026.58,13659.4,17589.6,8569.5,3.29,0.0181674,1502.73,35773.4,40000,195827,0.01,4597.77,72.6937,13645.1,0.000145082,17452,3473.27,17429,3451.51,17416.7,3440.17,5673.33,5629.17,5609.68,5.99455,1.37368,0.832487,965.72,938.018,926.092,15.7122
104239.6326,0,104239.6326,2.74E+01,2.98E+01,5.86E+02,2.19E+01,39.48647078,,8.43657,0.447472,0.131103,9.04073,9.03743,35471,48917.6,1.33E+06,545.697,12029.9,13828.6,6713.01,3.03,0.263769,1222.94,29605.8,40000,104096,0.01,5069.62,142.645,19744.1,0.000427406,17841.1,3235.72,17815.3,3211.79,17801.6,3199.36,5264.52,5216.87,5196.16,6.37362,1.22703,0.727921,789.144,759.497,746.964,22.7773
95837.88127,0,95837.88127,1.81E+01,4.62E+01,6.51E+02,1.44E+01,25.96370681,,18.4432,0.35686,0.211798,18.6151,19.5576,28550,41829.2,1.57E+06,501.8,14895.8,16074.3,7578.12,2.86,0.0109787,1045.73,25590.3,40000,95722.1,0.01,6834.5,63.0047,14820.3,0.000762677,14257.2,3400.3,14226.8,3371.57,14211.1,3357.17,5494.84,5441.09,5417.69,6.14395,1.13925,0.688909,869.214,835.85,821.674,23.7889
98978.20541,0,98978.20541,1.26E+01,3.30E+01,7.03E+02,1.01E+01,18.21065547,,3.83408,0.307319,0.276825,26.0475,5.69501,25601,38889.56,1.50E+06,518.325,12906.1,15894.5,8012.48,2.76,0.00769479,972.239,23899.3,40000,98874.4,0.01,7094.41,40.7903,11764.1,0.000134884,12298.4,3651.68,12265.8,3620.64,12248.9,3605.04,5883.87,5823.28,5797.35,6.63128,1.2452,0.755531,964.385,926.755,911.003,23.4389
113562.354,17150.24903,130712.603,3.87E+01,3.49E+01,7.22E+02,3.10E+01,55.89409106,,2.90131,0.660842,0.206661,15.158,3.87082,54675.2,69408.79,1.87E+06,684.067,15508.6,20161,10240.8,3.36,0,1700,40828.7,40828.7,130491,0.01,4927.14,113.312,19806,0.000109684,26354.2,5002.19,26315.8,4966.6,26296.5,4948.99,8180.57,8112.14,8082.74,6.65356,1.29825,0.801147,1209.67,1167.44,1149.66,20.166
87582.86952,0,87582.86952,1.18E+01,1.64E+01,6.69E+02,9.44E+00,17.02065224,,6.21819,0.252772,0.256985,24.2555,8.02272,21725.7,34509.68,1.19E+06,458.67,10622.7,12468.7,6154.12,2.64,0.00736546,862.742,21351.4,40000,87494.8,0.01,6846.76,49.5528,11499,0.000274957,10108.7,2764.95,10083.8,2741.26,10070.3,2728.93,4445.48,4397.84,4377.31,6.59997,1.24717,0.733659,737.607,707.786,695.279,24.8534
113562.354,69843.62025,183405.9743,1.75E+01,4.67E+01,7.14E+02,1.40E+01,25.24249273,,9.11947,0.425845,0.432502,41.209,11.4314,43709.5,57570,2.17E+06,960.532,18510,23401.4,11332.5,3.18,0.0120397,1439.25,34392.1,40000,183229,0.01,6033.6,33.9593,11192.1,0.000242549,17023.1,4317.71,16990.4,4286.24,16973.7,4270.66,6999.33,6940.79,6915.07,5.82466,1.20304,0.753582,1241.62,1205.14,1189.42,16.4349
113562.354,62701.74032,176264.0943,1.81E+01,3.82E+01,6.30E+02,1.45E+01,26.14401033,,7.38961,0.396685,0.391239,36.9368,9.42981,40711.3,53741.6,1.81E+06,923.156,15661.1,19372,9361.58,3.17,0.0129777,1343.54,32289.8,40000,176099,0.01,5551.95,49.0596,12468.4,0.000228154,15846,3701,15818.9,3675.06,15804.8,3661.89,6011.73,5961.45,5939.35,5.89328,1.25679,0.77063,1044.95,1013.52,1000.01,16.851
113562.354,1676.764761,115239.1188,2.87E+01,4.92E+01,6.14E+02,2.29E+01,41.28950597,,19.5261,0.512536,0.155193,11.0365,20.2102,40988,55173.2,1.90E+06,603.242,17454.2,19947.4,9158.05,3.11,0.0235077,1379.33,33078.7,40000,115073,0.01,5977.85,104.662,19565.9,0.000785895,20451.1,4138.32,20416.5,4106.02,20399,4090.05,6730.19,6671.27,6645.43,6.0099,1.12829,0.693858,1024.87,988.44,972.832,21.6235
102473.778,0,102473.778,2.76E+01,4.15E+01,6.18E+02,2.21E+01,39.84707782,,15.2772,0.46987,0.141532,10.0676,15.9181,36703.3,50224,1.55E+06,536.413,14505.4,15950.5,7577.62,3.06,0.020057,1255.6,30336.5,40000,102325,0.01,5694.19,106.445,18948.7,0.000711925,18742,3592.66,18712.3,3564.87,18696.9,3550.84,5843.03,5790.28,5767.31,6.16477,1.15702,0.698704,872.014,839.337,825.455,22.9843
87152.95804,0,87152.95804,2.14E+01,2.11E+01,5.55E+02,1.71E+01,30.83190184,,11.5667,0.3263,0.130532,10.1958,12.2074,26259.1,38628.2,9.79E+05,456.32,9275.96,10040.6,4689.35,2.85,0.207653,965.705,23748.2,40000,87046.5,0.01,5142.88,127.161,17397.2,0.000773649,13004.7,2174.4,12987.2,2158.15,12977.3,2149.18,3523.28,3489.11,3474.04,6.52795,1.32349,0.752619,545.155,523.579,514.42,24.8526
104420.3733,0,104420.3733,2.88E+01,3.66E+01,5.35E+02,2.30E+01,41.46980949,,15.1231,0.448247,0.107163,6.43122,15.5698,35810.2,48994.4,1.31E+06,546.637,12624.1,13333,6174.53,3.06,0.0219431,1224.86,29648.9,40000,104275,0.01,5151.12,146.047,20651.4,0.000848458,17863.2,2907.65,17840.3,2886.55,17828,2875.42,4732.86,4690.97,4672.53,6.25319,1.23609,0.723815,708.681,682.518,671.348,22.7492
113562.354,3322.626566,116884.9806,2.00E+01,2.67E+01,4.95E+02,1.60E+01,28.84856313,,11.5547,0.342064,0.154184,12.3369,12.2995,29845.8,42624,1.28E+06,612.106,12079.4,13101.1,6099.24,2.93,0.0397932,1065.6,26044.8,40000,116764,0.01,5441.59,127.887,18660.3,0.000559644,13643.5,2679.57,13622.5,2660.01,13611,2649.54,4340.39,4300.48,4282.89,6.25244,1.27384,0.742894,702.971,677.906,667.196,21.4483
101472.365,0,101472.365,3.08E+01,4.14E+01,6.93E+02,2.46E+01,44.35466581,,11.3613,0.534145,0.156467,11.1282,12.0731,40640,54525.2,1.69E+06,531.08,15117.7,17694.2,8641.64,3.12,0.0225788,1363.13,32722.1,40000,101308,0.01,5635.84,102.113,18886.8,0.000491794,21310.3,4223.14,21274.9,4190.11,21256.9,4173.76,6877.31,6815.39,6788.64,6.19127,1.12666,0.695268,1006.11,967.935,951.81,23.1041
111588.0451,0,111588.0451,3.22E+01,1.99E+01,6.57E+02,2.58E+01,46.51830804,,4.40475,0.551992,0.145958,9.65231,5.06585,43257.1,57480.8,1.62E+06,584.054,13973.3,17220.8,8649.83,3.15,0.0687246,1437.02,34343.5,40000,111413,0.01,5153.88,134.482,20422.2,0.0001873,22016.1,4270.39,21981.9,4238.6,21964.4,4222.66,6958.94,6897.24,6870.71,6.48114,1.2247,0.749878,1029.45,991.333,975.306,21.9923
113562.354,8900.246981,122462.601,1.50E+01,2.72E+01,5.20E+02,1.20E+01,21.63642234,,9.85045,0.293663,0.219082,19.6607,11.1878,27023.8,39700.56,1.34E+06,641.406,12481.9,13887.5,6561.88,2.85,0.0126412,992.514,24367.4,40000,122353,0.01,6006.5,83.0943,15430.7,0.000406235,11727.8,2776.44,11705.5,2755.39,11693.4,2744.24,4481.69,4438.96,4420.21,6.21839,1.2608,0.742255,761.717,734.882,723.437,20.9273
107268.2624,0,107268.2624,1.83E+01,2.91E+01,6.89E+02,1.47E+01,26.50461737,,3.43155,0.390871,0.239311,21.2786,4.69383,31715.3,45375.2,1.63E+06,561.653,13821.7,17287.9,8750.96,2.93,0.0137661,1134.38,27609.9,40000,107140,0.01,6394.65,69.1705,15077.7,0.000120977,15622.4,4064.94,15587.6,4031.86,15569.6,4015.36,6573.57,6509.46,6482.02,6.63774,1.25629,0.767953,1048.88,1009.17,992.528,22.4809
113562.354,7688.605618,121250.9596,3.84E+01,1.51E+01,5.45E+02,3.07E+01,55.3531805,,8.97872,0.580316,0.112877,5.47423,9.39481,47152.3,61185.6,1.39E+06,634.626,12709.5,14487.9,6943.09,3.22,0.555312,1529.64,36355.9,40000,121060,0.01,4210.5,191.293,22794.7,0.000494443,23114.5,3425.48,23089.5,3402.71,23076.3,3390.8,5611.95,5566.31,5546.33,6.26043,1.24618,0.739677,805.898,777.506,765.429,21.0099
113562.354,90268.26395,203830.618,1.52E+01,3.07E+01,6.28E+02,1.22E+01,21.99702938,,3.23372,0.361232,0.446405,43.0674,5.76563,40781.8,53470.4,1.69E+06,1067.66,14026.4,18391.7,9056.49,3.19,0.0111024,1336.76,32139.8,40000,203665,0.01,5207,46.0456,10451.2,9.25E-05,14433.7,3470.57,14410.1,3447.79,14397.4,3435.97,5637.46,5591.14,5570.75,6.08386,1.40712,0.857817,1026.88,997.776,985.25,15.3232
113562.354,90490.70559,204053.0596,2.52E+01,4.03E+01,6.71E+02,2.02E+01,36.42131095,,6.35927,0.494283,0.412068,38.4329,8.44915,53539.6,67173.6,1.96E+06,1068.56,16457.8,21239.4,10318.5,3.33,0.0188023,1679.34,39562,40000,203836,0.01,4900.04,55.199,13239.8,0.000198476,19727,4036.75,19699.4,4010.54,19685,3997.26,6588.96,6538.37,6516.03,5.85654,1.28945,0.795879,1130.43,1098.82,1085.16,15.3
113562.354,74475.48558,188037.8396,1.19E+01,4.61E+01,7.23E+02,9.54E+00,17.20095576,,8.09388,0.36573,0.468469,45.6094,10.9934,38666.9,52351.2,2.18E+06,984.92,18487.7,23482.3,11427.1,3.09,0.00738571,1308.78,31520.2,40000,187881,0.01,6553.75,15.0643,8564.25,0.000193714,14637.9,4235.09,14605.7,4203.74,14589,4188.16,6844.02,6785.2,6759.34,5.84131,1.21376,0.761137,1259.79,1223.06,1207.23,16.1843
113562.354,53424.47242,166986.8264,2.80E+01,3.14E+01,4.86E+02,2.24E+01,40.38798838,,8.19628,0.458381,0.275381,23.9564,9.52875,44796.1,56518.8,1.37E+06,874.435,12367.7,14559.9,6752.74,3.31,0.0251329,1412.97,33817.3,40000,166805,0.01,4145.28,114.544,17612.9,0.000382589,18267.4,2978.25,18248.1,2960.43,18237.8,2950.9,4894.12,4857.41,4841.1,5.81498,1.34414,0.798986,752.487,729.452,719.514,17.4084
113562.354,29540.65131,143103.0053,1.23E+01,4.71E+01,4.83E+02,9.86E+00,17.77792703,,20.7996,0.270191,0.290324,27.4707,22.7187,27115.3,39587.36,1.61E+06,749.606,16158.1,16234.7,7056.04,2.87,0.00850082,989.684,24302.1,40000,142993,0.01,6781.68,48.5301,12497.7,0.000774124,10797.5,2652.89,10776.3,2632.7,10764.8,2622.15,4282.12,4243.43,4226.07,5.81017,1.26198,0.748402,763.538,739.137,728.513,19.1566
113562.354,13651.43906,127213.7931,3.53E+01,3.05E+01,6.76E+02,2.83E+01,51.02589603,,3.13135,0.60075,0.193131,14.1896,4.03648,49548.3,64008.8,1.71E+06,665.834,14450.8,18329.9,9275.25,3.24,0.0519991,1600.22,37874.6,40000,127013,0.01,4890.89,128.211,19922.7,0.000126607,23956.8,4526.09,23922.1,4493.9,23904.4,4477.79,7395.59,7332.88,7305.9,6.57543,1.2906,0.791394,1099.61,1060.85,1044.52,20.4751
113562.354,41174.44516,154736.7992,1.27E+01,2.28E+01,5.26E+02,1.02E+01,18.39095899,,7.40363,0.280716,0.336682,32.1467,9.51365,29112.8,41338,1.40E+06,810.551,12639.2,14782.9,6979.56,2.95,0.00909451,1033.45,25308.8,40000,154619,0.01,5652.38,57.0248,12125.4,0.000264404,11216.6,2777.78,11195.9,2758.08,11184.6,2747.59,4494.98,4454.41,4436.52,6.03689,1.31648,0.78007,798.254,772.707,761.744,18.279
113562.354,34696.59893,148258.9529,1.56E+01,3.03E+01,4.53E+02,1.25E+01,22.53793994,,9.89132,0.29961,0.277053,25.5564,11.4747,29296.3,40250.8,1.28E+06,776.588,11907.3,13337.5,6085.02,3.05,0.0127328,1006.27,24684.4,40000,148140,0.01,5073.89,81.3472,14996.7,0.00041635,11957.4,2503.89,11939.5,2487.04,11929.7,2477.93,4070.75,4035.63,4020.05,5.84972,1.33503,0.785895,685.703,663.514,653.953,18.7405
90210.01472,0,90210.01472,3.84E+01,4.71E+01,6.49E+02,3.07E+01,55.3531805,,19.3502,0.580522,0.098229,4.54451,19.7079,42116.3,55758.4,1.45E+06,472.009,13885.4,14775.3,6911.65,3.16,0.0262895,1393.96,33400.3,40000,90039.3,0.01,5070.7,137.276,20259.4,0.00113516,23130.6,3486.81,23102,3460.46,23087.3,3447.11,5697.8,5648.08,5626.37,6.19543,1.15977,0.693626,791.046,760.274,747.196,24.4562
111907.7743,0,111907.7743,1.21E+01,1.96E+01,4.51E+02,9.67E+00,17.43535034,,13.4719,0.228439,0.161985,14.4896,14.7218,21291.4,33156.92,1.15E+06,586.196,11324.1,11719,5280.3,2.69,0.0100706,828.923,20557.4,40000,111821,0.01,6239.97,83.8442,15485.1,0.000630078,9122.37,2159.5,9104.83,2143.03,9094.84,2133.91,3468.76,3433.97,3418.52,6.25397,1.31771,0.756677,610.012,587.967,578.504,21.9688
113562.354,78473.29778,192035.6518,2.32E+01,4.87E+01,7.03E+02,1.85E+01,33.35615111,,10.2818,0.487437,0.414989,38.8235,12.3845,50679.8,64717.6,2.19E+06,1005.62,18836.9,23580.9,11332.5,3.28,0.0169816,1617.94,38253.8,40000,191830,0.01,5480.12,49.6017,12849.6,0.00029641,19466,4333.1,19434.2,4302.83,19418.1,4287.81,7049.68,6993.67,6968.95,5.76233,1.20909,0.756727,1222.13,1187.22,1172.12,15.9376
113562.354,53724.57573,167286.9297,2.99E+01,3.75E+01,6.21E+02,2.39E+01,43.09254117,,7.51672,0.523765,0.312511,27.4801,9.04739,50735.6,64213.6,1.76E+06,875.882,15252.9,18740.1,9053.2,3.3,0.0239823,1605.34,37984.2,40000,167081,0.01,4782.41,84.9616,16538.6,0.000283569,20888.8,3903.15,20861.2,3877.35,20846.8,3864.22,6385.09,6334.96,6312.95,5.9499,1.25296,0.765636,1015.45,984.234,970.843,17.3995
113562.354,47299.74783,160862.1018,1.84E+01,2.45E+01,6.09E+02,1.47E+01,26.50461737,,4.7442,0.381993,0.352478,32.9256,6.56359,37707.8,50607.6,1.61E+06,842.479,13825.7,17285.1,8489.22,3.12,0.0144454,1265.19,30550.6,40000,160709,0.01,5393.84,67.3632,13630.7,0.000158529,15255.6,3528.07,15229.5,3503.27,15215.7,3490.52,5730.63,5681.16,5659.54,6.12605,1.30257,0.790104,976.44,945.514,932.317,17.8442
113562.354,40503.70878,154066.0628,2.43E+01,1.91E+01,6.67E+02,1.95E+01,35.15918631,,2.97945,0.471592,0.327289,29.6156,4.6536,44062.8,57753.2,1.73E+06,806.717,14422.2,18611.1,9356.96,3.19,0.020253,1443.83,34492.2,40000,153887,0.01,5224.22,78.8173,15423.8,0.000100764,18825,4105.4,18794.4,4076.5,18778.5,4061.88,6683.87,6626.83,6602.12,6.42833,1.33935,0.819755,1092.19,1056.7,1041.65,18.3177
113562.354,72047.98657,185610.3406,3.65E+01,4.83E+01,5.24E+02,2.92E+01,52.6486277,,15.6025,0.576892,0.285991,24.2168,16.9402,58622.2,72002.14,1.77E+06,971.771,16598.9,18522.9,8262.89,3.6,0,1700,42354.2,42354.2,185373,0.01,4348.65,108.367,17547.3,0.000685987,22983.8,3460.21,22961.4,3439.64,22949.7,3429.04,5705.9,5667.07,5649.61,5.62692,1.29121,0.780007,859.955,835.656,825.035,16.2698
113562.354,90953.44347,204515.7975,1.77E+01,3.17E+01,4.92E+02,1.42E+01,25.60309977,,6.32987,0.364229,0.398303,37.8371,8.4147,39903.1,50268.8,1.48E+06,1071.28,12719.9,16099.3,7477.41,3.32,0.0134017,1256.72,30361.6,40000,204354,0.01,4416.27,57.546,12632.5,0.000218578,14537,2898.4,14518.4,2880.75,14508.3,2871.38,4738.91,4702.54,4686.32,5.55797,1.38518,0.83622,818.277,795.372,785.417,15.2759
96072.78374,0,96072.78374,3.64E+01,3.65E+01,6.89E+02,2.91E+01,52.46832418,,7.73639,0.579141,0.118761,6.72236,8.23587,42982.4,56706.8,1.48E+06,502.724,12998.3,15521.8,7671.09,3.17,0.0266816,1417.67,33920.3,40000,95898.5,0.01,5010.09,127.638,20018.2,0.000395353,23086.1,3951.76,23054.1,3922.17,23037.7,3907.29,6456.03,6399.11,6374.58,6.36557,1.17487,0.713572,905.187,870.045,855.268,23.7301
113562.354,16310.29879,129872.6528,1.86E+01,2.87E+01,4.48E+02,1.49E+01,26.86522441,,11.8757,0.322995,0.196094,16.8464,12.8381,29445.6,41013.6,1.22E+06,680.2,11707.7,12588.7,5716.23,3,0.0189979,1025.34,25122.7,40000,129753,0.01,5058.18,114.319,17838.7,0.000577109,12881.4,2452.33,12863.5,2435.54,12853.6,2426.42,3985.46,3950.56,3935.09,6.02147,1.32193,0.770279,647.782,625.745,616.27,20.2319
113562.354,50682.86492,164245.2189,1.70E+01,1.86E+01,7.42E+02,1.36E+01,24.52127866,,1.29709,0.417047,0.412775,39.4339,3.6158,40470.6,54360.4,1.90E+06,860.155,15270.2,20729,10647.1,3.11,0.0123102,1359.01,32631.2,40000,164081,0.01,5990.87,48.4404,11690.4,3.47E-05,16674.7,4482.36,16640.7,4449.64,16623.1,4433.28,7265.62,7201,7173.14,6.97438,1.52931,0.942623,1260.28,1220.01,1202.98,17.6309
113562.354,5225.267099,118787.6211,3.52E+01,4.04E+01,6.61E+02,2.81E+01,50.66528899,,9.88951,0.599244,0.156129,10.2304,10.5573,47898.7,62307.6,1.84E+06,621.697,16091.2,19506.2,9465.12,3.22,0.0305448,1557.69,36961,40000,118593,0.01,5292.85,118.716,20562.8,0.000407043,23899.1,4532.8,23862.7,4499.13,23844.4,4482.45,7397.83,7334.63,7307.22,6.15302,1.14495,0.709501,1091.47,1052.49,1035.95,21.2669
113562.354,63811.8235,177374.1775,1.13E+01,2.10E+01,4.86E+02,9.02E+00,16.26337746,,6.92482,0.270352,0.380672,36.8477,9.36827,29381.5,40119.2,1.38E+06,929.216,12269.7,14808,6857.09,3.06,0.00824917,1002.98,24608.5,40000,177255,0.01,5270.72,49.5137,10845.6,0.000232521,10803.9,2627.66,10785.7,2610.16,10775.6,2600.74,4263.89,4227.24,4210.93,5.7624,1.36543,0.812584,769.7,746.543,736.527,16.7876
113562.354,32085.78121,145648.1352,1.74E+01,1.72E+01,7.52E+02,1.39E+01,25.06218922,,1.31639,0.424289,0.376778,35.6192,3.42608,38563,52601.2,1.92E+06,762.705,15477.8,20773.4,10716.5,3.07,0.0127267,1315.03,31658.8,40000,145492,0.01,6266.98,51.962,12518.5,3.62E-05,16967,4688.59,16929.9,4652.94,16910.9,4635.28,7594.09,7524.39,7494.5,7.07702,1.50455,0.922673,1282.32,1239.02,1220.79,18.9702
77356.37084,0,77356.37084,2.46E+01,4.58E+01,5.47E+02,1.97E+01,35.51979335,,24.8603,0.35068,0.0963352,6.58938,25.2889,26871.9,39104.72,1.00E+06,404.951,10559.1,9844.14,4218.07,2.88,0.0126473,977.618,24023.6,40000,77247.4,0.01,5643.73,115.338,17389.4,0.00187239,13967.1,1971.62,13951.4,1957.1,13942.4,1948.95,3202.36,3172.27,3158.74,6.37705,1.33873,0.756491,477.3,458.252,450.036,26.2194
113562.354,76343.89327,189906.2473,2.75E+01,4.33E+01,6.34E+02,2.20E+01,39.6667743,,9.4623,0.508148,0.370208,33.8046,11.3064,52821.5,66379.2,1.92E+06,994.414,16754.5,20612.4,9810.07,3.33,0.0216119,1659.48,39140,40000,189692,0.01,4890.48,65.7897,14628,0.000321686,20272.8,3919.67,20245.5,3893.96,20231.3,3880.94,6405.75,6356.79,6335.12,5.77867,1.25257,0.770587,1064.82,1034.26,1021.04,16.0434
113562.354,13740.9679,127303.3219,1.38E+01,2.33E+01,7.30E+02,1.10E+01,19.83338715,,1.52518,0.370055,0.339182,32.2312,3.686,32209.7,46125.6,1.84E+06,666.672,15093.3,19837.9,10206.6,2.92,0.00967817,1153.14,28034.6,40000,127173,0.01,6936.98,45.2095,11776.3,4.24E-05,14811.4,4537.92,14773.6,4501.5,14754.1,4483.47,7329.2,7258.13,7227.77,7.10781,1.4516,0.885473,1232.21,1188.1,1169.61,20.516
113562.354,46591.65796,160154.012,2.30E+01,4.06E+01,5.65E+02,1.84E+01,33.17584759,,11.8231,0.426791,0.311632,28.1663,13.3692,41490.6,54403.6,1.69E+06,838.686,15433.5,17766.3,8296.28,3.19,0.0175312,1360.09,32655,40000,159986,0.01,5257.29,74.7922,15534.5,0.00044686,17029.6,3408.75,17004.6,3385.2,16991.4,3373.12,5555.31,5509.9,5489.82,5.84649,1.244,0.752601,914.296,885.91,873.671,17.8819
113562.354,45470.15543,159032.5094,1.52E+01,2.40E+01,6.65E+02,1.22E+01,21.99702938,,2.88674,0.366216,0.384306,36.5977,5.10817,35961.8,49269.6,1.73E+06,832.924,14478.8,18632.6,9358.51,3.05,0.0111235,1231.74,29803.1,40000,158887,0.01,5958.66,49.9138,11757,8.45E-05,14640.9,3879.38,14611.4,3851.02,14595.9,3836.65,6283.33,6227.1,6202.71,6.39345,1.349,0.826149,1093.11,1058.01,1043.1,17.9841
113562.354,61925.72229,175488.0763,3.25E+01,4.51E+01,4.63E+02,2.60E+01,46.87891508,,15.995,0.512554,0.265057,22.4553,17.235,50978.1,63196,1.58E+06,918.87,14948.7,16707.6,7179.12,3.37,0.0267449,1579.9,37438.7,40000,175281,0.01,4327.35,109.952,17990.9,0.000796583,20419,3029.19,20399.7,3011.38,20389.4,3002.01,4995.79,4961.39,4945.85,5.58946,1.32973,0.794254,747.203,725.604,716.132,16.8667
113562.354,9873.569577,123435.9236,1.90E+01,2.18E+01,5.70E+02,1.52E+01,27.40613497,,7.83907,0.362593,0.223238,19.4989,8.96299,31963.7,45142.8,1.47E+06,646.403,13192.8,15350,7442.13,2.96,0.016669,1128.57,27478.3,40000,123306,0.01,5762.16,92.7724,16533.4,0.000312005,14476.3,3276.37,14450.1,3251.63,14436.1,3238.86,5305.77,5256.67,5235.28,6.24054,1.23172,0.737819,868.162,837.518,824.509,20.8333
113562.354,8285.284511,121847.6385,3.79E+01,1.51E+01,6.57E+02,3.03E+01,54.63196642,,4.02765,0.621709,0.152095,9.54056,4.68639,50060.4,64630.4,1.66E+06,637.692,14218.1,17699.4,8894.35,3.24,0.184889,1615.76,38207.2,40000,121645,0.01,4732.67,148.652,21174.6,0.000175436,24784.6,4429.87,24750.7,4398.59,24733.4,4382.88,7245.27,7184.35,7158.1,6.46841,1.24817,0.764563,1053.07,1015.43,999.577,20.9672
113562.354,27933.54158,141495.8956,3.17E+01,1.71E+01,5.61E+02,2.53E+01,45.61679044,,7.012,0.513401,0.213734,16.9495,8.00918,45684.7,59098.4,1.47E+06,740.786,13034.3,15501,7475.34,3.23,0.156165,1477.46,35224.9,40000,141311,0.01,4483.4,141.031,19451.3,0.000324074,20462.4,3486.71,20437.6,3463.88,20424.5,3451.99,5711.01,5665.18,5645.12,6.13877,1.27376,0.762295,860.234,831.681,819.505,19.2522
113562.354,31773.31376,145335.6678,1.22E+01,1.80E+01,4.89E+02,9.78E+00,17.63368421,,9.17098,0.259956,0.300213,28.4866,11.1238,26788.8,38723.64,1.30E+06,761.317,12105.9,13585.8,6279.2,2.9,0.00964096,968.091,23803.4,40000,145227,0.01,5722.3,62.8076,12806.1,0.000360735,10384.6,2505.94,10366.1,2488.22,10355.8,2478.62,4052.06,4015.04,3998.65,6.05693,1.32764,0.777536,716.818,693.37,683.288,18.9768
113562.354,25502.73066,139065.0847,1.16E+01,3.82E+01,6.91E+02,9.26E+00,16.69610591,,6.35757,0.335063,0.367083,35.24,8.74716,31067.5,44652.8,1.90E+06,728.354,16412.9,20251.6,10030.4,2.91,0.0074051,1116.32,27200.3,40000,138939,0.01,7120.65,23.8528,10275.6,0.000173597,13414.9,4160.17,13380.4,4126.95,13362.6,4110.44,6711.13,6647.74,6620.29,6.13278,1.18824,0.739622,1163.85,1124.44,1107.71,19.5085
113562.354,72399.97115,185962.3252,2.72E+01,4.42E+01,5.62E+02,2.18E+01,39.30616726,,12.3033,0.48092,0.342789,31.0326,13.9923,50008.6,63025.6,1.78E+06,973.799,16144.9,18819.8,8660.48,3.32,0.0213861,1575.64,37347,40000,185760,0.01,4769.59,74.5154,15311.7,0.000471988,19178.9,3455.93,19155.2,3433.8,19142.8,3422.43,5656.64,5614.3,5595.42,5.70117,1.27662,0.774699,924.243,897.738,886.218,16.2598
113562.354,90732.36165,204294.7157,2.42E+01,4.18E+01,4.52E+02,1.94E+01,34.97888279,,12.6,0.436791,0.356585,32.8782,14.3705,46787.1,57234.8,1.60E+06,1069.97,14688,17018.7,7531.68,3.42,0.0186981,1430.87,34209.1,40000,204105,0.01,4228.72,66.7556,14716.5,0.000511126,17416.5,2914.86,17398.1,2897.66,17388.4,2888.68,4793.61,4760.17,4745.1,5.31213,1.34907,0.819712,774.608,753.53,744.283,15.2767
113562.354,55820.63584,169382.9898,2.08E+01,3.65E+01,6.58E+02,1.67E+01,30.11068776,,5.68624,0.434636,0.374131,34.8539,7.59721,43083.5,56442.4,1.83E+06,887.033,15536.8,19642.7,9650.08,3.19,0.015375,1411.06,33775.4,40000,169208,0.01,5446.31,55.7086,13505.5,0.000178359,17357.6,3961.69,17328.3,3933.84,17313.1,3919.78,6441.36,6387.31,6363.68,6.02333,1.2607,0.775978,1093.71,1060.02,1045.6,17.2795
113562.354,93036.31689,206598.6709,3.45E+01,2.04E+01,6.63E+02,2.76E+01,49.76377139,,2.49963,0.593093,0.37051,33.3442,4.36541,63267.9,77109.28,1.77E+06,1081.7,14382.2,19336.7,9661.39,3.89,0,1700,45358.4,45358.4,206342,0.01,4122.75,92.0598,15375.1,8.01E-05,23645.8,4155.23,23619.6,4130.77,23605.9,4118.18,6825.74,6776.37,6754.69,6.25106,1.44493,0.887682,1096.43,1065.6,1052.36,15.1626
111684.7421,0,111684.7421,2.40E+01,2.27E+01,5.06E+02,1.92E+01,34.61827575,,11.534,0.390225,0.121996,8.47502,12.0877,32474,45532.8,1.27E+06,584.79,11974.4,13003.2,6090.64,2.98,0.242985,1138.32,27699.2,40000,111553,0.01,5091.39,151.083,20296.9,0.000599881,15556.7,2785.36,15535,2765.28,15523.2,2754.57,4522.16,4481.33,4463.38,6.29248,1.26349,0.737539,705.656,680.069,669.162,21.97
113562.354,56890.60258,170452.9566,1.28E+01,2.23E+01,5.90E+02,1.03E+01,18.57126251,,4.79317,0.312759,0.393103,37.8858,7.20128,32991.1,45537.2,1.57E+06,892.856,13545.4,16826,8185.94,3.03,0.00964259,1138.43,27701.6,40000,170319,0.01,5739.13,46.2037,10824.2,0.000146769,12502.8,3234.49,12479,3211.71,12466.3,3199.85,5238.11,5191.92,5171.65,6.06862,1.32745,0.800944,939.335,910.337,897.92,17.2221
105700.5439,0,105700.5439,2.67E+01,4.42E+01,6.44E+02,2.14E+01,38.58495318,,15.9164,0.480605,0.16307,12.2832,16.6716,37639.3,51434,1.72E+06,553.309,15934.3,17847.7,8506.42,3.06,0.0197944,1285.85,31010.8,40000,105548,0.01,5971.04,93.2888,18408.2,0.000664801,19179.7,3969.98,19146.2,3938.56,19129.1,3922.95,6450.58,6392.08,6366.66,6.10083,1.12691,0.691477,974.938,938.773,923.41,22.6308
93878.49638,0,93878.49638,1.42E+01,2.04E+01,6.48E+02,1.14E+01,20.55460123,,6.46278,0.290379,0.234135,21.4964,7.96343,24424.9,37352.4,1.27E+06,491.616,11327.1,13335,6572.04,2.74,0.00982467,933.81,23009,40000,93779.5,0.01,6519.15,61.7442,13245.2,0.000278214,11605.8,2972.93,11579.5,2948.1,11565.5,2935.25,4790.57,4741.08,4719.7,6.51462,1.23307,0.731052,784.063,753.16,740.173,24.0348
113562.354,16511.21825,130073.5723,2.58E+01,2.84E+01,6.76E+02,2.06E+01,37.14252502,,3.12764,0.489034,0.256929,22.041,4.42437,41693.4,55652.4,1.73E+06,680.993,14553.6,18473.8,9342.68,3.13,0.0225437,1391.31,33342.2,40000,129905,0.01,5483.7,94.5345,17252.5,0.000111302,19521.8,4317.69,19487.7,4285.62,19470.2,4269.57,7021.21,6958.7,6931.81,6.54027,1.29219,0.792998,1106.44,1067.71,1051.38,20.2323
113562.354,42101.3209,155663.6749,3.74E+01,2.86E+01,6.04E+02,2.99E+01,53.91075234,,4.99198,0.597293,0.241072,19.1832,6.1155,54839.4,68748.68,1.58E+06,814.863,13593.3,16892.5,8288.18,3.37,0,1700,40440.4,40440.4,155441,0.01,4220.13,136.081,19153.3,0.000219452,23801.6,3912.16,23774.9,3887.63,23761,3874.99,6429.53,6380.53,6359.12,6.16472,1.29781,0.785206,953.434,922.966,909.977,18.1826
102689.1468,0,102689.1468,2.64E+01,4.54E+01,5.82E+02,2.11E+01,38.04404262,,20.499,0.445061,0.132842,9.36888,21.0913,35082,48545.6,1.55E+06,537.577,15079,15683.7,7229.74,3.02,0.0190476,1213.64,29397.2,40000,102547,0.01,5877.24,109.758,18979.2,0.000985113,17751.2,3340.18,17723.3,3314.27,17708.9,3301.11,5427.92,5379.08,5357.63,6.1056,1.16853,0.699585,819.099,788.756,775.787,22.9577
113562.354,86719.41417,200281.7682,1.73E+01,3.79E+01,5.18E+02,1.39E+01,25.06218922,,8.8688,0.359131,0.400562,38.093,11.0012,40127.3,51658,1.60E+06,1049.07,13890.2,17350.7,7927.24,3.25,0.0125517,1291.45,31135.4,40000,200119,0.01,4889.18,50.8321,12202.4,0.000306044,14335.8,2946.88,14316.3,2928.18,14305.7,2918.34,4806.98,4769.63,4752.91,5.63734,1.35202,0.8129,844.66,821.094,810.81,15.4932
113562.354,54616.90445,168179.2585,2.74E+01,3.20E+01,6.82E+02,2.20E+01,39.6667743,,2.40357,0.514642,0.346961,31.3895,4.17964,49800.2,63635.2,1.77E+06,880.58,14579.9,19203,9696.61,3.27,0.0231894,1590.88,37674.3,40000,167977,0.01,4903.35,79.8554,15416.9,8.06E-05,20536.2,4234.89,20506,4206.36,20490.3,4191.92,6911.36,6854.78,6830.22,6.49362,1.39703,0.857249,1127.24,1092.01,1077.04,17.3484
113562.354,42483.92923,156046.2832,2.49E+01,3.90E+01,4.83E+02,2.00E+01,36.06070391,,14.0147,0.416097,0.261101,22.8036,15.275,40624.5,52844.4,1.47E+06,817.171,14015,15193.1,6790.04,3.22,0.0194265,1321.11,31793.5,40000,155882,0.01,4909.61,99.8715,17211.8,0.000639171,16586.9,2845.95,16567.1,2827.6,16556.5,2817.85,4654.13,4617.67,4601.34,5.81647,1.30389,0.7721,741.01,718.093,708.145,18.1563
113562.354,31445.17086,145007.5249,1.97E+01,4.00E+01,5.12E+02,1.57E+01,28.30765257,,14.7312,0.362528,0.268788,24.1762,16.0638,34566.5,47148.4,1.54E+06,759.432,14706.1,15910.1,7233.2,3.07,0.0147851,1178.71,28611.8,40000,144867,0.01,5590.4,82.0656,15853.9,0.000603138,14466.3,2957.95,14444,2936.92,14432.1,2925.97,4807.36,4766.35,4748.14,5.89064,1.2582,0.749241,798.368,772.637,761.526,18.9889
81566.46938,0,81566.46938,1.31E+01,1.51E+01,6.78E+02,1.05E+01,18.93186955,,6.60344,0.254841,0.245813,23.0409,8.25251,21568,34202.88,1.09E+06,427.134,9765.07,11412.2,5608.89,2.64,0.00876347,855.072,21171.6,40000,81479,0.01,6539.07,57.0069,11987.1,0.000328031,10184.2,2537.17,10161.1,2515.44,10148.6,2503.97,4081.17,4037,4017.91,6.66452,1.2654,0.735815,671.061,643.35,631.733,25.6665
76472.59074,0,76472.59074,3.40E+01,3.20E+01,5.71E+02,2.72E+01,49.04255731,,12.0122,0.456112,0.078985,3.7388,12.3286,32628.5,44726.4,8.51E+05,400.195,8075.51,8730.7,4054.54,3.05,0.494265,1118.16,27242,40000,76340.3,0.01,4053.53,174.931,19621.2,0.00108224,18152.8,2054.95,18137.3,2040.76,18128.4,2032.74,3354.85,3324.29,3310.78,6.57773,1.36446,0.769346,469.437,450.131,441.946,26.3416
113562.354,85773.58868,199335.9427,3.62E+01,3.89E+01,4.75E+02,2.90E+01,52.28802067,,10.3909,0.570428,0.298399,25.6601,11.8062,59185.2,70564.45,1.56E+06,1043.71,13807.1,16888.7,7570.36,3.64,0,1700,41508.5,41508.5,199096,0.01,3738.78,98.1858,17309,0.00047693,22722.2,3273.09,22702.8,3255.41,22692.6,3246.12,5422.95,5387.92,5372.18,5.47216,1.35615,0.818723,793.284,771.31,761.7,15.5205
113562.354,48208.13541,161770.4894,2.60E+01,3.25E+01,7.21E+02,2.08E+01,37.50313206,,1.69896,0.511432,0.35533,32.4135,3.55866,48346,62450.8,1.85E+06,847.014,14979.3,20116.8,10278.7,3.24,0.0212505,1561.27,37038,40000,161574,0.01,5213.91,74.1554,15047.7,5.34E-05,20417.3,4520.1,20384,4488.56,20366.9,4472.74,7363.06,7300.79,7273.91,6.82498,1.46409,0.900596,1209.66,1170.93,1154.55,17.7796
113562.354,19500.18258,133062.5366,2.01E+01,2.72E+01,5.90E+02,1.61E+01,29.02886665,,6.45693,0.387131,0.260569,23.1913,7.77251,34873.8,48080,1.53E+06,696.806,13488.9,16142.9,7887.78,3.04,0.0172168,1202,29135.9,40000,132921,0.01,5571.15,87.5703,16059.6,0.000245315,15455.4,3458.51,15428.4,3433.02,15414.1,3419.93,5611.37,5560.87,5538.89,6.21213,1.24551,0.751017,918.02,886.524,873.148,19.9713
113562.354,90339.80379,203902.1578,3.72E+01,1.95E+01,4.79E+02,2.98E+01,53.73044882,,6.29382,0.586757,0.303028,26.0644,7.73922,60719.4,71654.32,1.45E+06,1067.62,12538.8,15728.2,7330.66,3.73,0,1700,42149.6,42149.6,203656,0.01,3386,107.304,17359.1,0.000281221,23371.5,3340.77,23352.6,3323.49,23342.6,3314.29,5543.66,5507.91,5491.94,5.50962,1.38775,0.84005,801.659,779.263,769.537,15.2867
113562.354,50315.62949,163877.9835,3.75E+01,2.70E+01,5.91E+02,3.00E+01,54.09105586,,5.14709,0.595201,0.256273,20.8314,6.35001,56239.8,69917.43,1.56E+06,857.895,13435.3,16718.7,8150.62,3.46,0,1700,41127.9,41127.9,163650,0.01,4103.87,134.301,18753.7,0.000222884,23715.9,3805.34,23690.6,3782.17,23677.4,3770.15,6262.19,6215.6,6195.17,6.09982,1.31412,0.793065,930.667,901.654,889.25,17.6142
113562.354,44217.19909,157779.5531,3.80E+01,4.73E+01,5.02E+02,3.04E+01,54.81226994,,18.3369,0.580598,0.206229,15.6081,19.2351,54231.4,67680.8,1.66E+06,825.968,16176.5,17096.5,7541.21,3.35,0.0327752,1692.02,39830.9,40000,157560,0.01,4496.06,132.701,19715.5,0.000948286,23125.4,3361.58,23102.9,3341.03,23091.1,3330.38,5542.57,5503.56,5486.06,5.76065,1.27287,0.760875,801.021,776.647,766.029,18.0264
113562.354,80516.26511,194078.6191,1.98E+01,3.46E+01,5.72E+02,1.59E+01,28.66825961,,6.59489,0.394217,0.394617,37.2007,8.60647,43185.2,55620,1.62E+06,1016.49,14061.6,17466,8311.22,3.25,0.0147046,1390.5,33324.3,40000,193904,0.01,4860.97,57.988,12906.7,0.000225428,15734.2,3246.13,15712.2,3225.28,15700.4,3214.39,5292.92,5251.06,5232.5,5.83279,1.33449,0.806242,918.973,892.668,881.296,15.819
113562.354,60528.92939,174091.2834,1.99E+01,4.27E+01,7.39E+02,1.59E+01,28.66825961,,6.5833,0.457868,0.414384,39.0484,8.71153,45309.7,59396.8,2.14E+06,911.668,17952.6,23125.8,11421.2,3.19,0.0141287,1484.92,35387,40000,173908,0.01,5910.68,43.3424,12271,0.00017972,18298.4,4561.4,18263.8,4528.18,18246.1,4511.76,7400.83,7338.42,7311.15,5.96992,1.21062,0.760409,1279.46,1240.62,1223.98,16.9914
113562.354,38321.46452,151883.8185,3.46E+01,2.61E+01,4.84E+02,2.77E+01,49.94407491,,8.99345,0.522278,0.199815,15.3468,9.89253,47896.2,60478,1.32E+06,795.196,12121.2,13883.6,6433.02,3.31,0.366564,1511.95,35973.2,40000,151690,0.01,3891.53,160.921,20166.5,0.000486516,20800.4,3043.18,20780.5,3025.35,20769.7,3015.76,5016.07,4979.23,4962.87,5.95151,1.3325,0.786144,723.58,700.545,690.635,18.4466
113562.354,68862.7879,182425.1419,2.67E+01,4.22E+01,7.11E+02,2.14E+01,38.58495318,,6.80917,0.524761,0.385327,35.368,8.74925,52833.7,66939.2,2.07E+06,955.196,17388.1,22316.4,10941,3.3,0.020325,1673.48,39437.4,40000,182211,0.01,5196.66,58.368,14174.9,0.000209118,20946.9,4446.6,20914.7,4416.07,20898.3,4400.86,7248.53,7190.73,7165.39,5.93088,1.23253,0.768655,1215.86,1179.9,1164.45,16.4759
87128.22515,0,87128.22515,1.38E+01,3.65E+01,5.85E+02,1.10E+01,19.83338715,,14.2695,0.247474,0.199803,18.2359,15.6125,21703.3,34150.36,1.10E+06,456.287,10586.1,11136.5,5170.02,2.66,0.00741762,853.759,21140.8,40000,87040.2,0.01,6627.95,57.6232,13477.8,0.000760769,9882.02,2234.26,9862.32,2215.75,9851.33,2205.75,3591.74,3553.87,3537.22,6.46458,1.27187,0.729324,602.579,578.68,568.523,24.8869
85486.64266,0,85486.64266,2.20E+01,3.19E+01,6.09E+02,1.76E+01,31.73341944,,9.53629,0.347687,0.149135,12.0081,10.2801,27499.7,40182,1.05E+06,447.558,9632,10828.1,5191.63,2.86,0.188939,1004.55,24644.7,40000,85375.2,0.01,5306.85,115.357,16788.6,0.000582404,13862.3,2465.81,13841.9,2446.82,13830.7,2436.6,3997.32,3958.31,3941.27,6.55838,1.28177,0.737642,610.167,585.684,575.351,25.0843
113562.354,47586.54146,161148.8955,1.40E+01,3.97E+01,6.94E+02,1.12E+01,20.19399419,,6.24508,0.369652,0.405141,38.823,8.65164,36288.2,49832.8,1.96E+06,844.012,16618.6,21052.6,10348.2,3.05,0.00931066,1245.82,30118,40000,161002,0.01,6461.88,29.7553,10713.7,0.000169269,14787.2,4137.14,14754.7,4105.87,14737.9,4090.27,6691.58,6631.87,6605.84,6.03999,1.22116,0.758433,1177.05,1139.86,1123.96,17.846
89361.70743,0,89361.70743,1.64E+01,3.55E+01,4.71E+02,1.31E+01,23.61976106,,17.9879,0.258395,0.127109,10.5249,18.7634,21549.5,32550.04,9.80E+05,467.999,9919.42,9817.15,4295.97,2.77,0.00955036,813.751,20200.2,40000,89274.3,0.01,5805.65,93.9039,16328.7,0.00113229,10302.6,1873.58,10287.4,1859.56,10278.5,1851.66,3028.33,2998.59,2985.28,6.22836,1.35198,0.76889,488.538,469.614,461.485,24.5663
113562.354,56902.82236,170465.1764,1.43E+01,2.97E+01,7.19E+02,1.14E+01,20.55460123,,1.49225,0.377255,0.429546,41.4877,4.06925,37931.6,51536,1.85E+06,892.816,15017.5,20146.2,10288.3,3.08,0.00998573,1288.4,31067.4,40000,170311,0.01,6100.91,41.4822,10486.6,3.90E-05,15089.5,4216.4,15057.9,4185.81,15041.3,4170.4,6826.61,6765.76,6739.45,6.79797,1.49962,0.925899,1211.8,1173.8,1157.69,17.2293
79165.71839,0,79165.71839,2.35E+01,3.95E+01,6.99E+02,1.88E+01,33.89706167,,11.8702,0.386358,0.170834,14.1333,12.7233,29145.4,41875.2,1.19E+06,414.387,10960.5,12370.8,5963.13,2.91,0.012318,1046.88,25616.6,40000,79047.6,0.01,5825.2,79.5529,15644.9,0.000665414,15411.8,2925.98,15386.5,2902.31,15373.1,2890.08,4750.29,4703.95,4683.85,6.43207,1.20048,0.706356,700.211,671.38,659.239,25.9832
90622.23154,0,90622.23154,3.36E+01,3.66E+01,5.08E+02,2.69E+01,48.50164675,,17.4035,0.46507,0.0823164,3.65631,17.6976,35210.6,47834.8,1.03E+06,474.316,10304.3,10316.2,4590.62,3.08,0.0227513,1195.87,28998.1,40000,90479.5,0.01,4486.58,180.906,21257.4,0.00138552,18512.3,2201.07,18495.7,2185.89,18486.3,2177.42,3586.86,3555.12,3540.95,6.37389,1.33051,0.757073,524.647,504.616,496.019,24.3826
113562.354,51878.63981,165440.9938,3.43E+01,4.29E+01,6.00E+02,2.75E+01,49.58346787,,11.4846,0.571574,0.278545,23.4655,12.8024,54598.7,68284.58,1.81E+06,866.128,16215.5,19093.9,8998.38,3.36,0,1700,40167.4,40167.4,165221,0.01,4694.57,94.7103,17607.2,0.000460438,22785,3910.45,22757.5,3885,22743.4,3872.09,6414.22,6365.79,6344.39,5.84434,1.23087,0.75138,986.668,956.526,943.533,17.5156
98444.97691,0,98444.97691,2.17E+01,4.53E+01,5.43E+02,1.74E+01,31.3728124,,22.813,0.364685,0.136609,10.5238,23.4514,29591.6,42615.2,1.38E+06,515.445,13959.4,13786.4,6169.4,2.91,0.0143918,1065.38,26039.9,40000,98325,0.01,6180.25,98.0338,17709.7,0.00118339,14545.9,2752.98,14522.9,2731.45,14510.6,2720.21,4460.54,4419.06,4400.68,6.15504,1.21803,0.713553,695.923,669.976,658.833,23.4484
111452.308,0,111452.308,3.58E+01,3.11E+01,5.87E+02,2.87E+01,51.74711011,,7.80778,0.563713,0.109548,5.40694,8.23061,44175.8,58315.6,1.45E+06,583.322,13015.8,15143.8,7397.98,3.17,0.466013,1457.89,34798.8,40000,111273,0.01,4560.03,171.534,22249,0.000399014,22463.7,3652.42,22435.4,3626.37,22420.7,3612.98,5961.95,5910.55,5888.24,6.33725,1.21291,0.728083,869.712,837.833,824.35,21.993
113562.354,47888.53802,161450.892,1.46E+01,1.59E+01,6.73E+02,1.17E+01,21.09551179,,2.59829,0.362509,0.395268,37.812,4.92681,35879.4,49207.2,1.75E+06,845.604,14568.3,18859.4,9503.51,3.05,0.0105246,1230.18,29768,40000,161305,0.01,6019.01,47.0358,11316.4,7.41E-05,14495.3,3916.23,14465.5,3887.58,14449.9,3873.07,6340.61,6283.75,6259.1,6.44318,1.36971,0.839945,1111.34,1075.84,1060.77,17.8199
113562.354,64657.4797,178219.8337,3.54E+01,1.72E+01,6.98E+02,2.83E+01,51.02589603,,1.96012,0.612874,0.33243,29.1046,3.63686,59769.5,74034.15,1.82E+06,933.003,14744.7,19776.4,10033.9,3.67,0,1700,43549.5,43549.5,177978,0.01,4414.62,98.3687,16637.1,6.46E-05,24439.3,4511.96,24408.5,4483.33,24392.7,4468.84,7396.6,7339.63,7314.88,6.58236,1.45102,0.894012,1164.38,1128.94,1113.87,16.7145
113562.354,28111.88785,141674.2419,2.77E+01,2.16E+01,6.65E+02,2.22E+01,40.02738134,,3.27011,0.508689,0.276802,23.9165,4.65547,45118.2,59021.6,1.71E+06,741.733,14397.7,18337.8,9227.4,3.2,0.0249695,1475.54,35183.1,40000,141491,0.01,5138.53,95.9145,17156.3,0.000118926,20298.4,4213.77,20266.4,4183.81,20250,4168.72,6867.44,6808.66,6783.25,6.44318,1.30527,0.799295,1083.33,1046.84,1031.41,19.2542
113562.354,21426.39808,134988.7521,2.96E+01,2.42E+01,6.20E+02,2.37E+01,42.73193413,,5.16909,0.51163,0.227593,18.5538,6.26303,44415.5,58206.8,1.60E+06,706.701,13842.3,16966.7,8391.74,3.19,0.0346342,1455.17,34739.6,40000,134809,0.01,4932.66,118.891,18638.5,0.00021163,20405.2,3910.25,20375.7,3882.88,20360.5,3868.94,6381.68,6327.75,6304.34,6.26887,1.25202,0.76096,980.738,947.252,933.058,19.7958
113562.354,75633.29525,189195.6493,2.56E+01,3.84E+01,6.06E+02,2.05E+01,36.9622215,,7.69486,0.473785,0.369557,33.9635,9.54721,49593,62806.8,1.77E+06,990.757,15295.6,18947.5,9047.28,3.3,0.0197147,1570.17,37229.5,40000,188995,0.01,4749.86,67.4631,14473.3,0.000273236,18901.3,3645.16,18876.3,3621.64,18863.2,3609.57,5959.22,5913.27,5892.94,5.82582,1.28822,0.785247,994.2,965.455,953.04,16.0821
87014.49195,0,87014.49195,3.31E+01,4.17E+01,7.20E+02,2.65E+01,47.78043268,,11.5069,0.532822,0.129536,8.51943,12.0863,38684.9,52096,1.43E+06,455.33,12913,14961.4,7286.02,3.11,0.0207541,1302.4,31378.6,40000,86857.7,0.01,5351.39,105.423,18315.6,0.000605685,21244.7,3744.06,21213.4,3714.99,21197.4,3700.4,6110.58,6055.31,6031.44,6.30568,1.15019,0.695891,853.321,819.212,804.852,24.8861
113562.354,10700.97574,124263.3297,1.89E+01,3.21E+01,5.12E+02,1.51E+01,27.22583145,,10.8611,0.340266,0.200562,17.2359,11.8547,30618.3,43266.4,1.35E+06,650.769,12608.8,13962.1,6540.6,2.96,0.0149378,1081.66,26411.4,40000,124139,0.01,5577.88,98.5314,17254.4,0.000482022,13577.5,2829.59,13555.5,2808.92,13543.5,2797.98,4585.33,4543.6,4525.24,6.17355,1.26348,0.743525,751.689,725.5,714.309,20.7474
111621.625,0,111621.625,2.71E+01,3.27E+01,5.89E+02,2.16E+01,38.94556022,,8.58133,0.461601,0.142837,10.1085,9.23752,37351.3,50922.8,1.49E+06,584.355,13390.4,15483.9,7547.33,3.07,0.0228061,1273.07,30726.2,40000,111470,0.01,5359.59,127.092,19886.3,0.000386579,18411.2,3575.48,18382.5,3548.82,18367.5,3535.18,5813.11,5760.85,5738.16,6.28693,1.19901,0.722068,885.029,852.582,838.85,21.9865
98012.75907,0,98012.75907,3.38E+01,3.97E+01,4.69E+02,2.70E+01,48.68195027,,21.2496,0.472039,0.0823576,3.40291,21.5213,36433,49200,1.13E+06,513.033,11693.2,11201.8,4820.78,3.1,0.0250449,1230,29764.2,40000,97865,0.01,4613.21,195.959,22387.5,0.00160409,18790.1,2233.63,18773.3,2218.25,18763.8,2209.72,3638.37,3606.71,3592.48,6.2474,1.32909,0.758912,541.778,521.795,513.155,23.4701
113562.354,38705.15017,152267.5042,2.72E+01,2.38E+01,5.08E+02,2.17E+01,39.12586374,,8.35817,0.442036,0.249175,21.2713,9.55804,41873.2,54559.6,1.36E+06,797.335,12350.1,14309.7,6700.89,3.21,0.0793187,1363.99,32741.1,40000,152098,0.01,4397.37,132.61,18193.7,0.000398154,17617.7,2977.67,17597.3,2958.91,17586.3,2948.88,4875.56,4837.03,4819.97,6.01056,1.31974,0.780296,759.29,735.123,724.739,18.4267
113562.354,5907.096593,119469.4506,3.35E+01,2.62E+01,6.56E+02,2.68E+01,48.32134324,,3.89819,0.570775,0.165206,11.4691,4.65518,45936,60253.6,1.66E+06,625.313,14139.9,17670.2,8877.41,3.19,0.0627212,1506.34,35851.7,40000,119283,0.01,5026.29,135.165,20387.9,0.000162393,22762.9,4352.81,22728.8,4321.22,22711.4,4305.39,7103.39,7041.91,7015.47,6.50507,1.25159,0.76575,1053.12,1015.12,999.122,21.1995
113562.354,24582.78313,138145.1371,1.41E+01,4.75E+01,5.87E+02,1.13E+01,20.37429771,,17.7108,0.331801,0.308081,28.858,19.5918,30994.1,44304.4,1.85E+06,723.533,17508.5,19041.8,8812.68,2.93,0.00970499,1107.61,27002.3,40000,138019,0.01,6898.04,43.0102,12619.9,0.000574048,13266.8,3494.45,13237.8,3466.69,13222.7,3452.76,5643.03,5591.39,5568.65,5.87696,1.17263,0.715924,974.362,942.15,928.287,19.5648
113562.354,88320.42166,201882.7757,3.55E+01,3.44E+01,5.17E+02,2.84E+01,51.20619955,,7.17691,0.566778,0.318137,27.7758,8.71015,59705,71629.16,1.54E+06,1057.05,13338.8,16758.1,7786.27,3.67,0,1700,42134.8,42134.8,201641,0.01,3741.46,99.1102,16831.9,0.00030548,22580.5,3400.15,22560.2,3381.59,22549.4,3371.79,5621.68,5584.05,5567.26,5.64526,1.36569,0.824011,845.184,821.611,811.366,15.3912
102890.4455,0,102890.4455,2.82E+01,4.38E+01,6.98E+02,2.25E+01,40.5682919,,13.0871,0.511147,0.177302,13.5581,13.9176,39212.1,53150,1.78E+06,538.544,15986.9,18580.3,9027.03,3.09,0.0204226,1328.75,31962.7,40000,102731,0.01,5940.62,91.0388,18149,0.000530089,20401.5,4305.79,20364.7,4271.35,20346.1,4254.4,6999.96,6936.07,6908.45,6.13605,1.11113,0.689584,1044.84,1005.44,988.776,22.9484
78713.46387,0,78713.46387,2.22E+01,4.84E+01,4.61E+02,1.78E+01,32.09402648,,30.2038,0.319489,0.0845758,5.63496,30.571,24158.9,35161.36,9.91E+05,412.122,10896.4,9554.94,3847.5,2.88,0.0117539,879.034,21732.7,40000,78615.5,0.01,5729.03,116.078,17923.8,0.00238444,12724.1,1738.86,12710.7,1726.32,12702.9,1719.2,2823.55,2797.45,2785.58,6.07818,1.38104,0.786198,426.118,409.493,402.245,26.0172
113562.354,72703.49029,186265.8443,2.57E+01,3.21E+01,7.24E+02,2.05E+01,36.9622215,,1.38516,0.509551,0.40105,37.3448,3.50562,51992.4,65989.6,1.87E+06,975.348,14837,20521.6,10458,3.3,0.0204992,1649.74,38932.5,40000,186055,0.01,4979.67,67.4813,13900.1,4.14E-05,20340.8,4418.41,20309.9,4389.12,20293.9,4374.31,7205.64,7147.08,7121.67,6.85636,1.54766,0.95636,1218.28,1181.73,1166.2,16.255
