WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,20059.96658,133622.3206,3.70E+01,2.15E+01,4.78E+02,2.96E+01,53.36984178,,10.6082,0.54319,0.12878,7.5456,11.1121,46669,59870.8,1.26E+06,699.49,11851.7,13081.2,6021.87,3.26,0.58314,1496.77,35644.2,40000,133433,0.01,3900.93,196.694,22245.1,0.000647871,21626.8,2958.59,21607.4,2940.96,21596.8,2931.4,4872.71,4836.19,4819.98,6.11973,1.31946,0.770402,683.344,660.473,650.651,19.888
113562.354,60274.3411,173836.6951,1.99E+01,3.20E+01,7.44E+02,1.59E+01,28.66825961,,1.24179,0.45121,0.415698,39.4422,3.47829,44759.6,58740.8,1.91E+06,910.345,15183.5,20901.7,10719.5,3.19,0.0148916,1468.52,35030.3,40000,173655,0.01,5608.88,54.4938,12424,3.41E-05,18030,4499.81,17996.9,4468.08,17979.8,4452.16,7308.95,7246.02,7218.83,6.98829,1.55465,0.959546,1261.89,1222.64,1206.01,17.0057
113562.354,39675.14708,153237.5011,3.49E+01,2.38E+01,5.82E+02,2.79E+01,50.30468195,,5.81723,0.559929,0.239246,19.289,6.93871,51403.4,65032.4,1.53E+06,802.217,13324.5,16273.9,7913.47,3.31,0.109948,1625.81,38422.1,40000,153029,0.01,4280.13,135.45,19012.1,0.000262177,22313.8,3698.71,22288.4,3675.38,22275,3663.28,6073.52,6026.72,6006.23,6.12211,1.29205,0.777813,907.818,878.67,866.23,18.3569
80484.37909,0,80484.37909,1.87E+01,2.92E+01,5.17E+02,1.50E+01,27.04552793,,13.1035,0.282883,0.122349,9.83259,13.7173,22301.2,33261.44,8.60E+05,421.446,8279.79,8788.59,4010.49,2.81,0.176792,831.536,20618.9,40000,80394,0.01,5067.58,113.209,16598.2,0.000934075,11273.3,1845.7,11258.7,1832.03,11250.2,1824.3,2989.68,2960.16,2947.08,6.40117,1.37013,0.774943,461.809,443.058,435.086,25.7709
113562.354,49385.36205,162947.7161,2.09E+01,2.11E+01,7.42E+02,1.68E+01,30.29099128,,1.33396,0.462991,0.390149,36.6378,3.42535,44244.6,58279.6,1.90E+06,853.273,15226.2,20711.6,10635.9,3.18,0.0159614,1456.99,34779.2,40000,162768,0.01,5643.13,57.353,13177.2,3.80E-05,18498.7,4573.03,18464.4,4540.22,18446.8,4523.82,7428.56,7363.83,7335.92,6.98842,1.52369,0.938024,1257.85,1217.54,1200.51,17.7098
113562.354,74491.08576,188053.4398,1.12E+01,2.66E+01,4.91E+02,8.95E+00,16.137165,,6.21939,0.277401,0.402227,39.0781,8.7837,30669.7,41200,1.41E+06,985.172,12317.1,15273.5,7092.5,3.11,0.00807482,1030,25229.6,40000,187929,0.01,5149.54,45.4204,10299.4,0.000200067,11086.3,2684.54,11068.1,2667.02,11058,2657.58,4360.67,4323.95,4307.55,5.71568,1.38225,0.825791,791.281,768.08,757.988,16.1656
101126.2398,0,101126.2398,2.86E+01,3.37E+01,6.70E+02,2.29E+01,41.28950597,,5.90786,0.491683,0.157842,11.637,6.65868,37966.7,51532.4,1.49E+06,529.323,12982.1,15738.8,7831.34,3.08,0.0214176,1288.31,31065.5,40000,100972,0.01,5410.01,108.174,18702.9,0.000267282,19614.2,3865.33,19582.4,3835.67,19566,3820.72,6291.17,6233.64,6208.87,6.42521,1.20071,0.729065,929.164,893.576,878.621,23.1412
113562.354,93801.00741,207363.3614,2.96E+01,4.14E+01,7.18E+02,2.37E+01,42.73193413,,5.52033,0.562764,0.409217,37.6858,7.5837,60097.9,74307.85,2.09E+06,1085.77,17248.8,22772.5,11206.9,3.69,0,1700,43710.5,43710.5,207120,0.01,4762.52,62.6534,13879.4,0.000156096,22455.5,4474.63,22425.1,4445.96,22409.4,4431.57,7313.66,7258.78,7234.62,5.90086,1.2843,0.80044,1232.92,1198.7,1183.93,15.1336
97695.9659,0,97695.9659,1.38E+01,4.33E+01,5.88E+02,1.11E+01,20.01369067,,18.8611,0.283143,0.209676,19.0484,20.2467,24232.4,37200.32,1.42E+06,511.632,13881.7,14376.9,6638.03,2.73,0.00823114,930.008,22920.7,40000,97597.7,0.01,7161.9,49.1283,13524.2,0.000804049,11316.1,2846.84,11290.8,2822.83,11277.2,2810.45,4582.96,4536.69,4516.39,6.19849,1.18821,0.703023,761.775,732.846,720.504,23.5684
113562.354,27212.55368,140774.9077,1.78E+01,4.83E+01,5.61E+02,1.43E+01,25.78340329,,19.1033,0.367381,0.285077,26.0056,20.6012,34147.3,47392.4,1.81E+06,737.252,17352.6,18589.4,8465.44,3.02,0.0129516,1184.81,28749.1,40000,140636,0.01,6351.59,59.8313,14531.2,0.000683551,14673.9,3379.87,14646.6,3353.94,14632.4,3340.85,5474.7,5426.55,5405.23,5.84204,1.19151,0.722779,923.935,893.87,880.886,19.3366
113562.354,25369.6096,138931.9636,1.41E+01,2.84E+01,7.47E+02,1.13E+01,20.37429771,,1.27526,0.383059,0.376063,35.9821,3.61043,34493.5,48439.6,1.89E+06,727.583,15370.2,20474.5,10566.5,2.98,0.00982293,1210.99,29337.8,40000,138792,0.01,6731.16,41.3439,11290.5,3.40E-05,15330,4620.53,15292.5,4584.43,15273.3,4566.54,7469.64,7398.97,7368.72,7.12843,1.50767,0.921648,1271.72,1227.81,1209.36,19.5145
94968.88916,0,94968.88916,2.87E+01,2.44E+01,5.88E+02,2.29E+01,41.28950597,,9.2015,0.442485,0.114884,7.44262,9.71821,34175.6,47348.8,1.17E+06,497.125,10724.1,12143,5844.6,3.02,0.414985,1183.72,28724.6,40000,94830.3,0.01,4812.59,151.708,19635.4,0.000545409,17633.6,2878.86,17610.9,2857.85,17598.7,2846.73,4689.46,4646.92,4628.38,6.45307,1.25558,0.732654,686.131,659.578,648.357,23.8556
94909.0138,0,94909.0138,2.48E+01,4.66E+01,7.51E+02,1.99E+01,35.88040039,,13.6011,0.475729,0.213455,17.8418,14.6486,35800.5,49551.6,1.76E+06,496.776,15776.7,18446.6,8984.9,3.02,0.0157704,1238.79,29960.9,40000,94763.9,0.01,6317.35,68.235,16108.1,0.000539959,18998.7,4293.1,18960.8,4257.35,18941.8,4239.87,6968.55,6902.74,6874.38,6.15174,1.0969,0.682715,1043.06,1002.51,985.397,23.8999
113562.354,40843.48484,154405.8388,2.55E+01,1.80E+01,5.65E+02,2.04E+01,36.78191799,,6.3285,0.446287,0.284632,25.0902,7.73495,42353.9,55303.2,1.50E+06,808.535,13161.2,15922.2,7681.92,3.2,0.0418487,1382.58,33150.3,40000,154234,0.01,4741.19,104.752,16857.6,0.000256871,17799,3365.66,17775,3343.3,17762.3,3331.66,5497.11,5452.1,5432.36,6.07287,1.29523,0.776985,878.611,850.476,838.449,18.2806
113562.354,64407.35197,177969.706,3.49E+01,4.22E+01,4.57E+02,2.79E+01,50.30468195,,14.2068,0.54059,0.257136,21.4015,15.397,53448.5,65251.6,1.54E+06,931.826,14317.7,16291.4,7082.47,3.42,0.0292508,1631.29,38539.1,40000,177753,0.01,4053.1,114.03,18419.4,0.000725004,21532.2,3085.29,21512.9,3067.74,21502.8,3058.51,5102.18,5067.89,5052.45,5.56058,1.33901,0.800883,742.243,720.733,711.339,16.7142
99403.06833,0,99403.06833,1.33E+01,1.85E+01,6.07E+02,1.06E+01,19.11217307,,7.78229,0.275054,0.224881,20.6915,9.29788,23890.5,36809.64,1.29E+06,520.588,11636.7,13368.8,6512.7,2.72,0.00954086,920.241,22693.6,40000,99306.2,0.01,6607.58,64.5199,13435.8,0.000327846,10994.4,2872.46,10969.3,2848.75,10955.8,2836.39,4623.29,4575.73,4555.12,6.44625,1.23261,0.728073,772.77,743.014,730.462,23.3681
113562.354,89563.14714,203125.5011,1.21E+01,2.63E+01,4.84E+02,9.67E+00,17.43535034,,5.80163,0.297672,0.420261,40.8421,8.392,33190.8,43178,1.44E+06,1064.13,12412.3,15702.4,7308.04,3.22,0.00874644,1079.45,26361.2,40000,202991,0.01,4821.39,46.6052,10335.2,0.000181033,11893.6,2738.72,11875.8,2721.54,11865.9,2712.33,4458.09,4422.1,4406.02,5.56913,1.39829,0.84144,805.884,783.147,773.255,15.3585
113562.354,20469.66961,134032.0236,1.12E+01,3.69E+01,4.98E+02,8.98E+00,16.19125605,,13.9049,0.249215,0.273404,25.8749,15.8054,24878.5,37280.52,1.42E+06,702.1,13692.4,14562.4,6609.82,2.79,0.00776304,932.013,22967.3,40000,133931,0.01,6570.3,46.0935,12469.5,0.000530174,9961.85,2595.79,9941.03,2575.99,9929.57,2565.46,4182.62,4142.81,4125.15,6.02841,1.27039,0.747344,747.463,722.362,711.548,19.9035
104884.3419,0,104884.3419,3.20E+01,1.63E+01,7.44E+02,2.56E+01,46.157701,,1.92084,0.569021,0.178725,13.2773,2.83004,43246.6,57557.2,1.68E+06,548.911,13873.4,18122.3,9322.49,3.14,0.0322836,1438.93,34385.2,40000,104709,0.01,5387.57,113.988,19049.1,7.64E-05,22705.7,4716.25,22666.8,4679.96,22647.1,4662.01,7683.4,7612.98,7583.02,7.18116,1.38862,0.840172,1129.76,1086.32,1068.23,22.7221
113562.354,18837.4625,132399.8165,1.93E+01,3.80E+01,4.77E+02,1.55E+01,27.94704553,,16.0838,0.339745,0.213569,18.5607,17.1273,31504.6,43998.8,1.40E+06,693.404,13729.1,14298.9,6380.63,3,0.0146627,1099.97,26828.6,40000,132272,0.01,5606.33,93.1204,17104.3,0.00072474,13552.4,2649.13,13532.2,2630.23,13521.2,2620.16,4300.31,4262.67,4245.9,5.9904,1.28125,0.75173,709.851,686.176,675.945,20.0151
113562.354,93973.38346,207535.7375,1.26E+01,4.41E+01,7.14E+02,1.01E+01,18.21065547,,6.68238,0.371729,0.486758,47.4628,9.62583,41500.3,54991.2,2.13E+06,1087.07,17835.3,23131.5,11271.6,3.16,0.00796962,1374.78,32978.7,40000,207367,0.01,6106.66,17.3412,8508.35,0.000159576,14871.7,4077.88,14842.1,4049.11,14826.8,4034.68,6598.93,6544.15,6519.98,5.82727,1.26262,0.787731,1235.23,1200.92,1186.09,15.1525
113562.354,34224.97324,147787.3272,2.35E+01,4.61E+01,6.26E+02,1.88E+01,33.89706167,,14.1386,0.457824,0.300747,26.8703,15.6247,41989.7,55682,1.92E+06,773.846,17471.1,20163.2,9515.48,3.15,0.0178607,1392.05,33358.4,40000,147617,0.01,5774.51,69.1043,15638,0.000492157,18277.5,3956.77,18246.4,3927.44,18230.5,3912.82,6433.08,6378.59,6354.64,5.87546,1.17358,0.72328,1051.49,1017.62,1003.06,18.7837
113562.354,40012.6678,153575.0218,3.52E+01,1.83E+01,5.52E+02,2.82E+01,50.84559251,,6.80446,0.553219,0.227053,18.0104,7.85363,50990.7,64475.2,1.46E+06,803.994,12913,15476,7417.65,3.31,0.422419,1611.88,38124.2,40000,153368,0.01,4113.35,143.14,19388.5,0.000331749,22041,3478.73,22017.7,3457.34,22005.3,3446.11,5720.9,5677.61,5658.56,6.07082,1.3006,0.777059,845.567,818.56,807.004,18.3292
113562.354,39031.58641,152593.9404,1.44E+01,1.52E+01,6.67E+02,1.15E+01,20.73490475,,2.86629,0.355432,0.375692,35.8138,5.10597,34337.6,47691.6,1.73E+06,799.206,14486,18558.3,9335.25,3.01,0.0104143,1192.29,28917.6,40000,152455,0.01,6167.66,49.3437,11641.3,8.36E-05,14213.6,3897.95,14183.3,3868.89,14167.5,3854.18,6306.96,6249.44,6224.54,6.43615,1.34093,0.821156,1095.52,1059.64,1044.43,18.4466
113562.354,77160.99931,190723.3533,2.86E+01,3.62E+01,7.16E+02,2.29E+01,41.28950597,,3.21556,0.544244,0.390668,35.847,5.20578,55919.1,69968.26,1.95E+06,998.632,15949,21291.2,10673.7,3.44,0,1700,41157.8,41157.8,190497,0.01,4842.39,65.2745,14362.8,9.76E-05,21718.2,4445.9,21687.4,4416.77,21671.5,4402.1,7260.76,7203.87,7179.01,6.2376,1.35237,0.837094,1211.26,1175.82,1160.65,16.0018
113562.354,74894.48997,188456.844,3.75E+01,1.89E+01,5.45E+02,3.00E+01,54.09105586,,5.55412,0.585381,0.293212,24.8965,6.95115,59737,72788.39,1.49E+06,986.669,12794.2,16131.9,7669.45,3.67,0,1700,42816.7,42816.7,188215,0.01,3724.76,129.794,17708.9,0.00024372,23318.3,3488.45,23297.2,3469.16,23286,3458.95,5763.87,5724.25,5706.68,5.9048,1.37195,0.822667,855.207,830.406,819.709,16.1074
113562.354,42450.41677,156012.7708,2.80E+01,3.30E+01,7.24E+02,2.24E+01,40.38798838,,1.84787,0.535358,0.334014,29.9285,3.57878,49435.8,63645.6,1.86E+06,816.808,15150.8,20201.9,10322.2,3.25,0.022997,1591.14,37679.8,40000,155812,0.01,5178.75,78.5005,15838.5,5.99E-05,21368.6,4616.88,21334.2,4584.45,21316.6,4568.24,7525.51,7461.86,7434.41,6.79593,1.4342,0.882141,1215.6,1176.07,1159.37,18.1782
108594.5449,0,108594.5449,2.56E+01,1.62E+01,5.91E+02,2.05E+01,36.9622215,,7.81967,0.438833,0.147947,10.895,8.51688,35370.2,48892,1.42E+06,568.528,12724.6,14794.1,7226.9,3.03,0.0737912,1222.3,29591.4,40000,108451,0.01,5328.21,129.447,19310.3,0.00036021,17504,3425.83,17476.4,3400.13,17461.9,3386.9,5566.31,5515.54,5493.51,6.34111,1.21401,0.727099,850.698,819.143,805.805,22.3067
108565.4862,0,108565.4862,2.96E+01,4.04E+01,5.44E+02,2.37E+01,42.73193413,,17.635,0.475303,0.110939,6.57265,18.0875,37964,51469.6,1.48E+06,568.321,14315.7,14978.1,6915.08,3.09,0.0236035,1286.74,31030.6,40000,108412,0.01,5347.45,137.62,20816.8,0.00090625,18946,3227.75,18920.2,3203.96,18906.8,3191.71,5255.39,5209.49,5189.34,6.14734,1.19874,0.711925,786.774,758.211,745.99,22.3003
113562.354,39753.69769,153316.0517,3.03E+01,4.60E+01,6.00E+02,2.42E+01,43.63345173,,14.5661,0.525768,0.270181,22.9603,15.8524,48543.7,62314.4,1.86E+06,802.69,17098.6,19440.3,9084.35,3.26,0.0244559,1557.86,36964.5,40000,153119,0.01,5145.78,91.6881,17497.5,0.00057485,20968.6,3883.08,20939.6,3856.12,20924.8,3842.56,6345.54,6295.12,6272.87,5.84901,1.19765,0.732761,994.924,963.569,950.058,18.3607
113562.354,42647.34307,156209.6971,3.21E+01,4.26E+01,5.23E+02,2.57E+01,46.33800452,,14.7958,0.517297,0.239641,19.7056,15.9071,48548.3,61701.2,1.62E+06,817.858,15328.8,16845.3,7639.96,3.29,0.026427,1542.53,36634.1,40000,156013,0.01,4677.1,113.019,18554.6,0.000703014,20614.9,3339.12,20591.7,3317.78,20579.5,3306.71,5480.17,5439,5420.66,5.82094,1.2631,0.756641,829.724,804.005,792.865,18.1427
113562.354,70851.06234,184413.4163,1.60E+01,3.23E+01,4.91E+02,1.28E+01,23.0788505,,7.39108,0.33062,0.372666,35.353,9.45574,35411.9,46283.6,1.43E+06,965.989,12611.7,15447.5,7127.21,3.2,0.0118774,1157.09,28123.8,40000,184270,0.01,4820.66,59.1523,12775.1,0.000265482,13198.6,2782.59,13179.8,2764.77,13169.7,2755.29,4536.42,4499.71,4483.4,5.702,1.36348,0.814848,786.508,763.356,753.34,16.3592
94507.71263,0,94507.71263,2.63E+01,1.50E+01,7.17E+02,2.10E+01,37.8637391,,3.25119,0.4641,0.186605,15.0535,4.20012,35182.8,48720.8,1.43E+06,494.686,12129.8,15224.2,7711.51,3.02,0.0297049,1218.02,29495.4,40000,94365.1,0.01,5537.79,105.847,17321.4,0.000145371,18520.7,3853.79,18488.3,3823.43,18471.6,3808.17,6265,6205.67,6180.31,6.77959,1.28194,0.77273,927.914,891.192,875.865,23.9367
113562.354,31680.42662,145242.7806,2.20E+01,4.67E+01,6.47E+02,1.76E+01,31.73341944,,12.1114,0.448835,0.310198,27.9984,13.6585,40792.4,54579.2,1.96E+06,760.533,16844.8,21210.8,9920.32,3.13,0.0164365,1364.48,32751.8,40000,145077,0.01,6016.99,62.4014,15086.5,0.000402986,17925.4,4101.75,17892.9,4070.86,17876.2,4055.5,6663.71,6606.45,6581.3,5.95643,1.1799,0.7259,1092.89,1057.29,1042,18.9841
113562.354,90484.35752,204046.7115,2.49E+01,3.93E+01,6.53E+02,1.99E+01,35.88040039,,6.36802,0.483181,0.408915,38.1424,8.44056,52575.6,65978.4,1.90E+06,1068.55,16025.4,20569.7,9960.18,3.33,0.0187283,1649.46,38926.5,40000,203833,0.01,4837.86,57.6487,13346.7,0.000202014,19282.5,3900.74,19256,3875.63,19242.2,3862.84,6368.25,6319.46,6297.9,5.84286,1.29797,0.798576,1092.95,1062.44,1049.25,15.2993
113562.354,31878.24873,145440.6027,2.37E+01,4.13E+01,6.04E+02,1.90E+01,34.25766871,,11.8916,0.447271,0.284386,25.1818,13.2941,41031.6,54474.4,1.77E+06,761.564,16037.5,18606.5,8829.02,3.15,0.0182004,1361.86,32694.2,40000,145274,0.01,5561.45,75.4273,16149.7,0.000437999,17851.3,3745.58,17822.4,3718.39,17807.5,3704.68,6093.8,6042.12,6019.46,5.93846,1.19695,0.731316,988.236,956.067,942.293,18.9597
84870.57326,0,84870.57326,3.47E+01,4.66E+01,6.80E+02,2.78E+01,50.12437843,,17.9331,0.535274,0.106264,6.0349,18.3693,38554.3,51907.2,1.39E+06,444.094,13134.2,14198.4,6698.81,3.11,0.0214281,1297.68,31273.7,40000,84714.3,0.01,5304.67,116.582,18798,0.00104483,21333.2,3430.83,21304.9,3404.62,21290.3,3391.38,5605.63,5555.98,5534.42,6.2417,1.15986,0.692456,771.998,741.245,728.213,25.1682
81299.57763,0,81299.57763,1.27E+01,4.00E+01,5.92E+02,1.02E+01,18.39095899,,17.5651,0.226194,0.205085,19.0394,19.0084,20118.4,32472.6,1.05E+06,425.765,10445.3,10549.5,4791.24,2.59,0.00621919,811.815,20154.5,40000,81218,0.01,6937.36,43.8239,12462.4,0.000994094,9032.69,2035.95,9014.39,2018.77,9004.05,2009.37,3266.96,3231.58,3215.94,6.48852,1.28862,0.732612,555.863,533.454,523.9,25.6897
113562.354,43534.0314,157096.3854,2.42E+01,4.87E+01,4.92E+02,1.94E+01,34.97888279,,19.7989,0.420586,0.2712,23.9118,21.1091,40667.4,53434.8,1.68E+06,822.675,16551.5,17231.1,7524.55,3.18,0.0188086,1335.87,32120.1,40000,156932,0.01,5320.57,88.8293,16663.4,0.000859561,16772.2,3010.97,16750.2,2990.46,16738.6,2979.86,4916.6,4878.01,4860.68,5.70426,1.2686,0.758843,794.823,770.608,760.043,18.0869
113562.354,6830.676208,120393.0302,1.31E+01,4.28E+01,7.39E+02,1.05E+01,18.93186955,,8.47014,0.375448,0.324863,30.6387,10.5278,31657.6,45765.2,2.09E+06,630.458,18039.2,22301.7,11030.8,2.9,0.00848299,1144.13,27830.8,40000,120265,0.01,7590.31,24.898,11351.9,0.000229867,15035.1,4771.57,14993.2,4731.3,14972.1,4711.73,7696.49,7622.01,7589.92,6.12833,1.11515,0.707011,1282.15,1236.13,1216.65,21.1681
113562.354,3318.476155,116880.8302,1.95E+01,4.55E+01,4.65E+02,1.56E+01,28.12734905,,25.174,0.338757,0.142939,11.2773,25.8402,29478.2,42457.2,1.50E+06,612.092,15568.6,14834.9,6385.56,2.91,0.0149131,1061.43,25949.6,40000,116761,0.01,6325.39,105.463,18428.8,0.00119442,13513.6,2651.87,13492.1,2631.75,13480.5,2621.18,4290.67,4252.06,4234.76,5.99197,1.247,0.731193,703.196,678.944,668.414,21.4508
82915.85928,0,82915.85928,3.34E+01,1.96E+01,4.72E+02,2.67E+01,48.14103972,,13.9605,0.449532,0.0740061,3.06411,14.2302,31747.5,42521.6,8.49E+05,433.991,8254.74,8680.79,3893.68,3.12,0.499164,1063.04,25986.3,40000,82787.2,0.01,3677.13,193.526,21496.7,0.0012528,17889.3,1926.69,17875.1,1913.75,17866.9,1906.4,3146.67,3118.55,3106.06,6.24006,1.38449,0.78692,444.355,426.561,418.975,25.4083
113562.354,70448.89465,184011.2487,3.19E+01,2.35E+01,6.62E+02,2.55E+01,45.97739748,,2.7271,0.558729,0.348134,31.1187,4.47818,56292.8,70163.59,1.74E+06,963.438,14346.7,18932.4,9476.9,3.46,0,1700,41272.7,41272.7,183783,0.01,4414.6,91.4161,15915.2,9.45E-05,22281.6,4132.87,22253.8,4106.88,22239.3,4093.59,6772.3,6720.28,6697.57,6.31452,1.39908,0.856898,1086.96,1054.53,1040.68,16.3729
113562.354,12945.68885,126508.0429,1.28E+01,1.52E+01,5.77E+02,1.02E+01,18.39095899,,7.09813,0.291016,0.273508,25.5958,8.89253,27115.4,40134.8,1.48E+06,662.611,13290.9,15516.4,7542.09,2.83,0.00967341,1003.37,24617.5,40000,126398,0.01,6493.53,59.6364,13057.7,0.000249139,11636,3182.55,11609.9,3157.72,11595.9,3144.88,5131.01,5081.41,5059.82,6.24773,1.239,0.742924,884.449,853.423,840.249,20.5707
84394.04579,0,84394.04579,2.97E+01,2.57E+01,5.71E+02,2.38E+01,42.91223765,,10.8814,0.424162,0.0937411,5.50666,11.2911,31945.5,44453.6,9.67E+05,441.736,9068.18,9955.18,4687.97,3.01,0.454137,1111.34,27087.2,40000,84264.5,0.01,4506.32,158.737,19321.2,0.00274642,16891.3,2321.98,16873.4,2305.53,16863.4,2296.42,3783.23,3748.51,3733.23,6.69504,1.33904,0.759404,546.533,524.667,515.413,25.2153
78912.63462,0,78912.63462,2.71E+01,2.57E+01,6.34E+02,2.17E+01,39.12586374,,9.03879,0.398626,0.115222,8.13185,9.59179,29924.2,42584.4,9.69E+05,413.044,8870.05,10060.1,4841.41,2.94,0.360416,1064.61,26022.2,40000,78791.3,0.01,4829.78,131.829,17564.1,0.000645957,15881.5,2430.78,15862,2412.77,15851.2,2402.99,3957.56,3920.21,3903.9,6.63741,1.29985,0.743592,569.757,546.327,536.458,25.9978
111105.7265,0,111105.7265,1.76E+01,3.56E+01,5.34E+02,1.41E+01,25.42279625,,14.0469,0.326907,0.169364,14.2338,14.949,28297.6,41326.8,1.41E+06,581.843,13417.6,14364.5,6711.31,2.87,0.0128668,1033.17,25302.5,40000,110991,0.01,6225.63,84.6291,16893.7,0.000613169,13050.6,2911.73,13026.4,2888.98,13013.4,2877.1,4701.8,4656.91,4637.2,6.21485,1.21789,0.719484,773.379,745.292,733.304,22.0506
91246.96243,0,91246.96243,1.40E+01,2.61E+01,6.14E+02,1.12E+01,20.19399419,,8.4105,0.267233,0.216528,19.8033,9.83044,22966.2,35676.84,1.15E+06,477.852,10508.5,11958,5788.26,2.7,0.0105979,891.921,22033.7,40000,91153.9,0.01,6372.47,69.1996,13521.6,0.00040411,10675.5,2573.26,10652.9,2551.97,10640.6,2540.7,4142.03,4098.77,4079.97,6.52361,1.25593,0.731193,686.125,658.97,647.522,24.3573
112985.8016,0,112985.8016,1.90E+01,3.57E+01,6.02E+02,1.52E+01,27.40613497,,10.5106,0.377023,0.196704,16.7363,11.495,31591.2,45050,1.61E+06,591.629,14601,16712.7,8099.91,2.94,0.0141805,1126.25,27425.5,40000,112858,0.01,6320.35,76.7914,16602.4,0.000398888,15059.5,3616.9,15028.9,3588.1,15013,3573.54,5848.55,5793.12,5769.05,6.19822,1.16766,0.709879,943.609,909.175,894.575,21.8652
113562.354,22681.52631,136243.8803,3.32E+01,3.20E+01,5.75E+02,2.66E+01,47.9607362,,7.07347,0.53675,0.193089,14.5868,7.95491,46715.6,60306,1.50E+06,713.232,13303,15814.6,7669.45,3.24,0.0353279,1507.65,35880,40000,136054,0.01,4573.15,138.424,19909.2,0.0003287,21392.5,3635.92,21366.2,3611.76,21352.5,3599.27,5954.77,5906.68,5885.67,6.17445,1.25484,0.753842,885.948,856.043,843.315,19.6813
113115.0382,0,113115.0382,3.49E+01,3.96E+01,5.59E+02,2.79E+01,50.30468195,,15.8191,0.55123,0.106288,5.17355,16.2086,43726.3,57682,1.57E+06,592.048,14945.4,16093.2,7547.42,3.17,0.0306132,1442.05,34453.4,40000,112938,0.01,5032.12,155.243,22223.3,0.000796785,21967.8,3581.66,21939.5,3555.65,21924.9,3542.37,5841.49,5791.66,5769.82,6.13436,1.17918,0.708453,861.894,830.954,817.744,21.8215
113562.354,32039.10017,145601.4542,3.56E+01,4.49E+01,6.41E+02,2.85E+01,51.38650307,,12.8669,0.600831,0.236459,18.7421,13.9512,53213.2,67506,1.92E+06,762.149,17270.8,20158.7,9612.4,3.3,0.0301325,1687.65,39738.3,40000,145386,0.01,5005.12,101.432,18769.6,0.000516269,23956.9,4317,23924.5,4286.95,23908.1,4271.98,7064.65,7008.59,6984.01,5.93083,1.17091,0.723223,1070.19,1035.46,1020.58,18.9372
113562.354,70722.77903,184285.133,2.76E+01,2.60E+01,4.95E+02,2.21E+01,39.84707782,,6.77307,0.465127,0.317664,28.4396,8.336,47410.8,58803.2,1.42E+06,965.062,12421.8,15315.8,7149.12,3.37,0.0254184,1470.08,35064.3,40000,184093,0.01,4006.07,100.23,16433.1,0.000291871,18539.4,3079.6,18520.1,3061.69,18509.6,3052.15,5065.93,5028.95,5012.52,5.72176,1.36644,0.818177,791.441,768.232,758.189,16.3496
113562.354,42137.03489,155699.3889,1.44E+01,2.48E+01,4.70E+02,1.15E+01,20.73490475,,8.88827,0.289195,0.310559,29.2025,10.7355,29357.4,40477.2,1.31E+06,815.592,12078.6,13801,6343.03,3.04,0.0113675,1011.93,24814.4,40000,155580,0.01,5213.39,72.1366,13764.1,0.000349744,11546.2,2565.09,11528,2547.89,11517.8,2538.53,4168.49,4132.6,4116.56,5.86605,1.34001,0.790636,715.555,692.811,682.993,18.1997
90656.06587,0,90656.06587,3.22E+01,3.81E+01,7.15E+02,2.57E+01,46.33800452,,8.3593,0.526729,0.139978,9.59737,9.00186,38821.9,52281.6,1.45E+06,474.417,12753.7,15206.3,7500.12,3.11,0.0211238,1307.04,31481.5,40000,90498.7,0.01,5332,107.945,18480.3,0.000419628,21004.8,3837.99,20973,3808.34,20956.6,3793.45,6260.02,6203.21,6178.74,6.36709,1.16613,0.707254,885.242,850.171,835.436,24.4115
86558.70333,0,86558.70333,3.71E+01,3.84E+01,5.75E+02,2.97E+01,53.5501453,,16.0016,0.519547,0.0851732,3.59522,16.3044,38177.1,51163.2,1.10E+06,452.951,10685.1,11141.7,5125.96,3.12,0.0242388,1279.08,30860.1,40000,86403.9,0.01,4542.37,167.438,20715.5,0.00120539,20684.6,2565.38,20664.6,2547.12,20653.7,2537.27,4189.19,4152.18,4135.85,6.40543,1.27366,0.731992,589.996,566.819,556.948,24.9208
113562.354,93802.69616,207365.0502,2.99E+01,1.62E+01,6.51E+02,2.40E+01,43.27284469,,2.78244,0.536026,0.388932,35.6987,4.75845,58155.8,71723,1.74E+06,1085.82,14233.2,19012.2,9448.63,3.57,0,1700,42190,42190,207129,0.01,4275.34,79.417,14483.1,9.08E-05,21377.1,3942.8,21351.9,3919.11,21338.6,3906.88,6463.06,6415.14,6394.07,6.18627,1.43124,0.876389,1069.28,1039.3,1026.42,15.1273
113562.354,69405.89612,182968.2501,2.13E+01,4.75E+01,6.05E+02,1.71E+01,30.83190184,,13.132,0.432556,0.379251,35.3588,15.0423,44743.6,57950.4,1.95E+06,958.215,17539.8,20579.6,9587.84,3.23,0.0156818,1448.76,34599.8,40000,182787,0.01,5432.87,54.0191,13384.2,0.000429124,17269.1,3664.24,17242.3,3638.82,17228.5,3626.01,5965,5917.51,5896.44,5.70032,1.2338,0.757642,1023.89,994.185,981.303,16.4446
113562.354,88770.80136,202333.1554,1.13E+01,4.16E+01,5.90E+02,9.04E+00,16.29943817,,8.99556,0.310488,0.452053,44.1024,11.8394,35905.6,48253.2,1.80E+06,1059.92,15868.4,19276.1,9032.05,3.11,0.00731831,1206.33,29233.2,40000,202187,0.01,5900.57,20.8232,8842.06,0.000254715,12416.7,3219.38,12393.8,3197.18,12381.5,3185.71,5212.04,5168.62,5149.29,5.70429,1.29762,0.790856,980.538,953.201,941.32,15.4085
84297.41535,0,84297.41535,2.24E+01,2.88E+01,6.17E+02,1.80E+01,32.45463352,,9.19853,0.352889,0.147416,11.8102,9.9342,27688.2,40382.8,1.04E+06,441.32,9521.27,10762.3,5175.17,2.87,0.281935,1009.57,24760.2,40000,84185.2,0.01,5237.35,113.353,16722,0.000568598,14068.9,2478.53,14048.5,2459.47,14037.2,2449.22,4019.93,3980.78,3963.69,6.57378,1.2822,0.73798,609.006,584.441,574.082,25.246
113562.354,87031.75955,200594.1136,3.67E+01,3.81E+01,4.86E+02,2.94E+01,53.00923474,,9.90796,0.577765,0.301317,25.9168,11.3409,60181.3,71760.4,1.57E+06,1050.29,13970.5,16778.9,7637.34,3.7,0,1700,42212,42212,200350,0.01,3720.75,99.9284,17244.7,0.000443608,23014.6,3324.89,22994.9,3306.91,22984.5,3297.46,5506.7,5470.98,5454.94,5.49154,1.35054,0.816675,808.595,786.206,776.437,15.4556
113562.354,92811.21708,206373.5711,3.21E+01,2.02E+01,5.73E+02,2.57E+01,46.33800452,,4.48327,0.535881,0.35657,32.0906,6.24984,58175.8,71042.32,1.57E+06,1080.63,13218.9,17153.1,8247.65,3.58,0,1700,41789.6,41789.6,206138,0.01,3911.92,96.9321,15688.2,0.000172663,21358.1,3512.19,21336.7,3492.32,21325.3,3481.85,5782.56,5741.79,5723.71,5.9035,1.39925,0.844781,917.707,892.147,881.098,15.1693
76228.53198,0,76228.53198,3.05E+01,4.16E+01,7.32E+02,2.44E+01,43.99405877,,12.1696,0.472482,0.127951,9.0488,12.7707,33806.9,46703.6,1.21E+06,398.891,11078.9,12594.5,6089.47,3.03,0.0161172,1167.59,28361,40000,76091.5,0.01,5387.7,97.5685,16905.7,0.000738299,18834.7,3168.48,18808.2,3143.73,18794.2,3131.04,5168.97,5120.96,5100.17,6.41833,1.18537,0.701173,715.09,685.335,672.82,26.4089
113562.354,48578.2581,162140.6121,3.89E+01,2.93E+01,6.67E+02,3.11E+01,56.07439458,,2.84518,0.641534,0.272084,22.2729,4.15432,59330.4,73664.23,1.73E+06,848.721,14378.9,18695.2,9401.67,3.65,0,1700,43331.9,43331.9,161900,0.01,4298.67,122.714,18437.8,0.000106098,25571.8,4418.61,25541.4,4390.52,25525.9,4376.28,7256.17,7200.52,7176.36,6.4106,1.35983,0.832778,1091.78,1057.22,1042.55,17.737
113562.354,44904.57447,158466.9285,2.53E+01,4.18E+01,4.72E+02,2.02E+01,36.42131095,,15.958,0.418111,0.26253,22.9219,17.2193,41007.7,53429.6,1.50E+06,829.852,14583.2,15461.1,6789.77,3.21,0.0199248,1335.74,32117.4,40000,158301,0.01,4888.65,104.987,17345.5,0.000757931,16666,2804.06,16646.6,2786.04,16636.1,2776.49,4589.6,4554.19,4538.27,5.7637,1.30994,0.776278,730.665,708.393,698.689,17.985
82359.4851,0,82359.4851,2.70E+01,4.11E+01,4.94E+02,2.16E+01,38.94556022,,22.3142,0.378157,0.0827654,4.78407,22.6533,28462.6,40050.8,9.74E+05,431.144,10144,9631.26,4123.21,2.97,0.0155459,1001.27,24569.1,40000,82244.1,0.01,5067.46,143.52,19300.2,0.00178403,15056.4,1957.59,15041.6,1943.98,15033.1,1936.24,3188.97,3160.36,3147.42,6.26026,1.35803,0.770368,464.471,446.263,438.41,25.4928
113562.354,63495.15697,177057.511,1.13E+01,3.76E+01,7.29E+02,9.04E+00,16.29943817,,3.35324,0.352109,0.457647,44.634,6.25665,36370.5,49966.4,2.00E+06,927.407,16456.4,21664.5,10863.1,3.05,0.00703035,1249.16,30192.7,40000,176910,0.01,6558.33,18.992,8614.71,8.11E-05,14095.3,4242.74,14063,4211.35,14046.2,4195.64,6855.17,6794.22,6767.71,6.26322,1.31805,0.818384,1247.54,1209.5,1193.26,16.8288
113562.354,82757.70481,196320.0588,3.53E+01,3.04E+01,5.26E+02,2.83E+01,51.02589603,,5.58273,0.563817,0.311944,27.117,7.08897,58519,70697.22,1.49E+06,1027.92,12724.2,16171.2,7648.05,3.6,0,1700,41586.6,41586.6,196083,0.01,3686.01,111.57,17059.6,0.000241405,22462.4,3415.74,22442,3397.06,22431.2,3387.17,5645.23,5606.75,5589.67,5.772,1.38262,0.831685,846.453,822.347,811.918,15.6805
113562.354,76041.84901,189604.203,3.53E+01,3.67E+01,6.56E+02,2.82E+01,50.84559251,,5.21278,0.600812,0.339466,29.8352,6.87575,60979.3,74886.53,1.84E+06,992.658,15439.6,19913.3,9759.57,3.75,0,1700,44050.9,44050.9,189357,0.01,4343.61,90.6619,16289.1,0.000176935,23953.7,4212.01,23925.7,4185.97,23911.2,4172.73,6914.95,6864.03,6841.64,5.96623,1.3008,0.799815,1091.23,1059.52,1045.89,16.0539
90947.54899,0,90947.54899,1.93E+01,3.64E+01,4.94E+02,1.55E+01,27.94704553,,18.0756,0.298205,0.120657,9.40224,18.6546,24717.8,36533.28,1.03E+06,476.245,10375.6,10275.8,4538.34,2.83,0.0117165,913.332,22532.9,40000,90847.3,0.01,5662.74,105.064,17523.1,0.00116978,11885.7,2018.42,11869.5,2003.48,11860.2,1995.15,3266.49,3235.22,3221.27,6.32367,1.33616,0.759494,516.251,496.441,487.933,24.3572
113562.354,75143.4432,188705.7972,3.16E+01,2.79E+01,6.82E+02,2.53E+01,45.61679044,,2.22191,0.563892,0.363153,32.7576,4.06942,57455.7,71387.08,1.79E+06,988.023,14570,19512.3,9832.82,3.53,0,1700,41992.4,41992.4,188473,0.01,4459.64,85.6017,15461.1,7.28E-05,22490.3,4259.52,22461.7,4232.75,22446.9,4219.1,6975.84,6922.26,6898.88,6.43541,1.44087,0.886152,1131.08,1097.67,1083.41,16.1079
113562.354,40180.70597,153743.06,2.34E+01,2.68E+01,6.56E+02,1.88E+01,33.89706167,,3.37555,0.45736,0.326966,29.6769,5.04482,42899.6,56478.4,1.71E+06,805.048,14324.3,18328.7,9175.94,3.18,0.0194108,1411.96,33795.1,40000,153569,0.01,5248.98,77.3638,15263.4,0.00011466,18257.7,4001.57,18227.9,3973.35,18212.3,3959.06,6512.38,6456.67,6432.5,6.34868,1.31976,0.80707,1068.27,1033.59,1018.88,18.3413
113562.354,29710.78665,143273.1407,3.04E+01,1.95E+01,6.04E+02,2.43E+01,43.81375525,,5.42712,0.514559,0.24284,20.1204,6.59555,46033.9,59675.2,1.57E+06,750.096,13621.9,16686.7,8198.24,3.23,0.0388928,1491.88,35538.1,40000,143087,0.01,4729.56,121.791,18390.6,0.000226593,20517.3,3782.54,20489.8,3756.99,20475.5,3743.89,6184.21,6133.5,6111.42,6.20337,1.26922,0.768132,950.126,918.574,905.16,19.1173
89705.47337,0,89705.47337,2.62E+01,3.83E+01,6.63E+02,2.10E+01,37.8637391,,11.3146,0.435685,0.152035,11.6397,12.044,33164.9,46221.6,1.33E+06,469.554,12138,13816.7,6675.45,3,0.0162156,1155.54,28088.7,40000,89571,0.01,5612.39,94.8941,17398.2,0.000585744,17377.4,3272,17350,3246.33,17335.6,3233.21,5320.92,5271.13,5249.54,6.34249,1.1849,0.706072,781.473,750.574,737.539,24.5345
112980.2721,0,112980.2721,1.40E+01,2.13E+01,6.33E+02,1.12E+01,20.19399419,,5.30466,0.325873,0.242304,22.1575,6.86158,27932.8,41435.6,1.60E+06,591.678,13950,16822.3,8369.58,2.82,0.0104621,1035.89,25364.9,40000,112867,0.01,6830.77,59.2265,13757.5,0.000178945,13033.9,3715.1,13002,3684.77,12985.4,3669.45,5988.72,5929.46,5903.94,6.3957,1.20968,0.737928,996.849,960.022,944.508,21.8856
113562.354,60468.35222,174030.7062,3.82E+01,4.65E+01,4.97E+02,3.06E+01,55.17287698,,16.3784,0.583774,0.244239,19.6604,17.4818,57401.4,70660.67,1.66E+06,911.093,15877.8,17211.6,7586.2,3.53,0,1700,41565.1,41565.1,173798,0.01,4267.79,125.501,18741.1,0.000812284,23250.6,3316.78,23229.4,3297.47,23218.3,3287.39,5478.79,5441.84,5425.21,5.67353,1.30099,0.779451,796.583,773.454,763.348,16.9548
113562.354,55205.77054,168768.1245,1.80E+01,2.26E+01,6.30E+02,1.44E+01,25.96370681,,3.91823,0.388981,0.378025,35.6169,5.9028,39166.5,52146.4,1.67E+06,883.893,14113.4,17974,8896.78,3.14,0.0138277,1303.66,31406.5,40000,168609,0.01,5394.45,60.6665,12902.8,0.00012409,15537.5,3661.73,15510.9,3636.24,15496.8,3623.19,5948.47,5897.65,5875.47,6.1643,1.32675,0.80851,1023.53,991.743,978.177,17.321
88075.11368,0,88075.11368,1.85E+01,2.68E+01,5.23E+02,1.48E+01,26.68492089,,12.6815,0.287024,0.136118,11.1177,13.3659,23700.2,35582.28,9.50E+05,461.208,9143.61,9705.53,4458.58,2.79,0.25005,889.557,21978.5,40000,87979,0.01,5293.05,116.786,16838.2,0.000824394,11441.6,1997.15,11425.4,1982.12,11416.2,1973.71,3228.19,3196.19,3182.03,6.46939,1.34513,0.762341,515.299,495.017,486.382,24.7323
113562.354,12428.55022,125990.9042,3.39E+01,2.18E+01,6.12E+02,2.71E+01,48.86225379,,5.82844,0.557611,0.168793,11.8645,6.58454,46292.8,60376.4,1.57E+06,659.492,13685.9,16538.5,8166.34,3.21,0.177807,1509.41,35918.2,40000,125803,0.01,4731.57,145.316,20484.7,0.000261157,22229.2,3954.96,22199.4,3927.44,22184,3913.42,6465.16,6411.03,6387.56,6.29526,1.23247,0.747776,956.937,923.389,909.188,20.5802
113562.354,15290.76019,128853.1142,2.72E+01,2.30E+01,7.09E+02,2.18E+01,39.30616726,,2.07952,0.520269,0.258945,22.0946,3.41312,43713.2,57921.6,1.79E+06,674.552,14822.8,19318,9879.17,3.16,0.0237076,1448.04,34584.1,40000,128676,0.01,5505.15,91.1962,17345.8,7.17E-05,20769.8,4635.82,20733,4601.2,20714.3,4584,7541.78,7474.38,7445.49,6.87909,1.37699,0.842954,1180.21,1138.48,1120.96,20.342
113562.354,23389.23618,136951.5902,1.34E+01,2.99E+01,5.57E+02,1.07E+01,19.29247659,,7.26873,0.294768,0.296112,27.8391,9.12882,28420.5,41069.6,1.45E+06,717.331,13049.3,15253.7,7338.19,2.9,0.0102804,1026.74,25154.8,40000,136836,0.01,6099.12,61.2519,13072.5,0.00025884,11781,3040.29,11757,3017.46,11744,3005.53,4911.27,4865.21,4845.07,6.1614,1.26612,0.75553,852.029,823.158,810.854,19.6567
94658.50685,0,94658.50685,3.56E+01,2.24E+01,6.03E+02,2.85E+01,51.38650307,,8.47224,0.528311,0.0984507,4.83569,8.86307,39547.1,53022,1.19E+06,495.383,10830,12422.2,6024.31,3.12,0.491481,1325.55,31892,40000,94498.2,0.01,4405.31,171.333,20992.4,0.000533975,21044.4,3071.37,21020.5,3049.43,21007.7,3037.9,5017.07,4972.89,4953.67,6.46489,1.24835,0.731863,708.956,681.458,669.857,23.889
107642.4928,0,107642.4928,3.36E+01,3.46E+01,5.38E+02,2.69E+01,48.50164675,,12.9486,0.510831,0.0995665,4.86747,13.3231,40408.6,53859.6,1.33E+06,563.43,12579.1,13625.7,6397.54,3.14,0.0279165,1346.49,32354.9,40000,107479,0.01,4744.85,166.692,22035,0.000742694,20350.6,3073.77,20326.8,3051.96,20314.2,3040.49,5012.39,4968.98,4949.92,6.27408,1.23244,0.725123,738.35,711.284,699.754,22.3919
113562.354,43198.54931,156760.9033,1.55E+01,2.72E+01,6.88E+02,1.24E+01,22.35763642,,2.32481,0.377712,0.386643,36.8207,4.55668,36528.6,50032,1.78E+06,821.004,14754.6,19201.9,9728.29,3.06,0.0112734,1250.8,30229.3,40000,156613,0.01,6057.9,49.8698,11792.2,6.63E-05,15102.4,4071.9,15071.1,4041.82,15054.8,4026.69,6593.66,6534.22,6508.56,6.55178,1.38223,0.849149,1143.04,1105.98,1090.29,18.1453
113562.354,6651.812512,120214.1665,2.77E+01,3.96E+01,7.15E+02,2.21E+01,39.84707782,,6.86837,0.533602,0.22923,18.7563,7.97853,43213.2,57552,1.97E+06,629.275,16745.2,21080.6,10426.2,3.14,0.0221575,1438.8,34382.4,40000,120039,0.01,5898.3,83.6371,17866.5,0.000237042,21306,4832.16,21265.9,4794.45,21245.7,4775.98,7853.36,7782.82,7752.43,6.22665,1.14859,0.720349,1213.04,1169.55,1151.16,21.1447
92606.53937,0,92606.53937,3.52E+01,1.89E+01,5.78E+02,2.81E+01,50.66528899,,9.73232,0.507179,0.092887,4.42683,10.0945,38005.2,51291.6,1.11E+06,484.659,10245.5,11475.4,5485.22,3.1,0.523044,1282.29,30931.5,40000,92452.5,0.01,4296.58,182.873,21110.8,0.00191068,20197.4,2755.91,20176.2,2736.45,20164.6,2725.99,4497.81,4457.81,4440.33,6.64706,1.29319,0.744672,642.426,617.403,606.837,24.1393
113562.354,5130.967647,118693.3216,2.58E+01,1.84E+01,5.91E+02,2.06E+01,37.14252502,,7.10771,0.451553,0.175091,13.5778,7.94186,37533.5,51162.8,1.51E+06,621.423,13430.5,15837.5,7759.59,3.07,0.0326049,1279.07,30859.9,40000,118541,0.01,5321.41,125.474,19176.2,0.000303398,18013.8,3618.97,17985.2,3592.26,17970.2,3578.59,5883.69,5831.09,5808.26,6.28734,1.2165,0.734078,910.631,877.95,864.115,21.2764
113562.354,63849.80388,177412.1579,3.17E+01,3.29E+01,4.94E+02,2.53E+01,45.61679044,,8.27267,0.507811,0.283782,24.4716,9.63261,50647.6,62444.8,1.43E+06,928.963,12836.1,15258.8,7071.84,3.39,0.0267135,1561.12,37034.8,40000,177207,0.01,3982.12,110.624,17671.2,0.000387905,20232.8,3142.89,20213.3,3124.83,20202.9,3115.24,5181.61,5144.71,5128.31,5.74177,1.34537,0.804217,779.839,756.688,746.675,16.7513
113562.354,51515.93741,165078.2914,3.63E+01,2.11E+01,6.05E+02,2.91E+01,52.46832418,,4.68123,0.58736,0.269538,22.3432,5.96444,55750.1,69518.27,1.59E+06,864.198,13617,17108.2,8388.7,3.43,0,1700,40893.1,40893.1,164852,0.01,4184.51,124.718,18298.2,0.000197431,23407.4,3877.57,23381.4,3853.63,23367.8,3841.26,6373.58,6325.58,6304.56,6.13203,1.3178,0.7977,960.236,930.351,917.585,17.5363
113562.354,13878.03538,127440.3894,2.08E+01,3.52E+01,6.96E+02,1.67E+01,30.11068776,,4.37492,0.442932,0.284264,25.4458,5.83149,37814.3,51696.4,1.84E+06,667.271,15569.2,19700.3,9888.52,3.06,0.0156338,1292.41,31156.7,40000,127287,0.01,6143.66,63.2728,15320.7,0.000140979,17698.4,4434.38,17662,4399.83,17643.4,4382.71,7187.6,7121.52,7093.05,6.36699,1.22143,0.757303,1162.59,1121.67,1104.39,20.4801
113562.354,63842.02128,177404.3753,2.67E+01,2.42E+01,6.36E+02,2.13E+01,38.40464966,,3.52357,0.489082,0.353785,32.1989,5.31287,49177.5,62553.2,1.68E+06,928.953,14079.4,18197.9,9021.34,3.29,0.0240635,1563.83,37093,40000,177205,0.01,4700.91,83.8685,15235,0.000123705,19511.9,3851.94,19485.2,3826.9,19471.2,3814.05,6295.58,6245.46,6223.54,6.19063,1.35572,0.826259,1032.44,1001.15,987.78,16.7672
113562.354,47084.8521,160647.2061,3.65E+01,2.69E+01,6.93E+02,2.92E+01,52.6486277,,2.10786,0.621457,0.289792,24.3986,3.53333,57410.7,71839.45,1.78E+06,840.933,14659.4,19293,9773.96,3.53,0,1700,42258.5,42258.5,160414,0.01,4516.16,110.124,17835.9,7.52E-05,24779.6,4547.18,24747.6,4517.41,24731.1,4502.35,7451.38,7392.5,7366.94,6.62091,1.40671,0.864975,1144.61,1108.06,1092.54,17.8427
113562.354,32105.13612,145667.4901,1.64E+01,4.50E+01,5.60E+02,1.31E+01,23.61976106,,16.1897,0.347523,0.306922,28.4398,17.9003,33195.9,46216,1.75E+06,762.92,16529.3,18064.2,8303.95,3.01,0.0117216,1155.4,28085.7,40000,145533,0.01,6287.94,56.8016,13765.9,0.000565097,13883.6,3292.52,13857.3,3267.59,13843.6,3254.92,5331.27,5284.18,5263.36,5.85324,1.20806,0.731183,913.229,883.786,871.085,18.9533
102236.2532,0,102236.2532,1.35E+01,4.79E+01,4.68E+02,1.08E+01,19.47278011,,28.4396,0.247232,0.155729,13.6908,29.5665,22230.5,34875.04,1.34E+06,535.476,14442.3,13057.6,5459.52,2.67,0.00863289,871.876,21565.2,40000,102146,0.01,7326.67,69.8008,15150,0.00140556,9870.92,2185.59,9852.2,2167.98,9841.78,2158.48,3511.47,3476.83,3461.21,6.10437,1.28134,0.738661,607.445,585.521,575.979,23.0199
113562.354,1668.481676,115230.8357,1.33E+01,2.56E+01,6.58E+02,1.06E+01,19.11217307,,3.52471,0.329809,0.266517,24.7807,5.28083,28305.5,41930.4,1.66E+06,603.468,14166.2,17657.2,8878.18,2.83,0.00966684,1048.26,25648.1,40000,115116,0.01,7004.68,53.4215,12967.1,0.000111315,13197,3944.84,13163.2,3912.52,13145.6,3896.32,6359.7,6296.63,6269.57,6.59058,1.26102,0.770202,1062.31,1023.13,1006.68,21.6632
113562.354,15207.63867,128769.9927,2.92E+01,4.04E+01,6.51E+02,2.33E+01,42.01072005,,10.5174,0.525849,0.222531,17.9761,11.5702,44316.5,58346.8,1.84E+06,674.103,16386.4,19373.3,9411.74,3.18,0.0237193,1458.67,34816,40000,128590,0.01,5509.94,95.3483,18402.4,0.000399737,20982.2,4287.49,20948,4255.56,20930.7,4239.68,6983,6922.87,6896.73,6.06146,1.15417,0.714482,1077.32,1040.12,1024.3,20.3422
98484.94551,0,98484.94551,2.42E+01,4.24E+01,5.39E+02,1.93E+01,34.79857927,,20.4463,0.388336,0.121629,8.67475,20.9947,31181.2,44189.2,1.32E+06,515.62,13205.8,13254.7,5972.25,2.95,0.0164495,1104.73,26936.8,40000,98358.5,0.01,5790.51,118.494,18771.1,0.00112587,15482.5,2725.67,15460.2,2704.98,15448.2,2694.08,4424.53,4384.07,4366.16,6.20239,1.23209,0.718916,677.371,652.054,641.198,23.4371
113562.354,16518.51199,130080.866,3.31E+01,1.54E+01,6.74E+02,2.65E+01,47.78043268,,3.15183,0.57401,0.214928,16.7556,4.18407,48092,62399.6,1.72E+06,680.895,14449.9,18345.2,9273.59,3.22,0.0371609,1559.99,37010.5,40000,129886,0.01,4979.74,119.868,19237.4,0.000123731,22894.6,4451.36,22860.4,4419.61,22843,4403.69,7267.54,7205.59,7178.9,6.54804,1.29353,0.793068,1097.37,1059.03,1042.88,20.2214
104432.2591,0,104432.2591,1.98E+01,3.24E+01,5.81E+02,1.58E+01,28.48795609,,9.35896,0.355195,0.173873,14.4627,10.2273,29571.6,42609.6,1.34E+06,546.832,12203.9,13868.1,6691.49,2.9,0.0146006,1065.24,26036.7,40000,104312,0.01,5857.45,96.0235,17099.9,0.000426447,14176.5,3045.57,14151.2,3021.79,14137.7,3009.44,4928.02,4880.78,4860.22,6.34841,1.22227,0.72413,784.755,755.278,742.8,22.7696
113562.354,36706.88516,150269.2392,1.32E+01,4.27E+01,6.71E+02,1.05E+01,18.93186955,,9.51537,0.351577,0.37836,36.187,11.8413,33608,47127.2,1.96E+06,787.035,17102.5,20823.9,10064.4,2.98,0.00868548,1178.18,28599.7,40000,150133,0.01,6806.44,29.7481,10884.4,0.000265594,14067.3,4027.26,14034.6,3995.85,14017.8,3980.22,6506.39,6447.19,6421.35,5.96278,1.17867,0.7316,1136.77,1099.91,1084.15,18.6256
113562.354,61327.68652,174890.0405,3.11E+01,3.25E+01,5.51E+02,2.49E+01,44.89557636,,6.6501,0.509035,0.298961,26.0701,8.10191,51095.9,63990.8,1.50E+06,915.731,13184.9,16071.9,7647.6,3.34,0.0276705,1599.77,37864.8,40000,174683,0.01,4227.96,106.742,17107.9,0.000293703,20287.2,3362.31,20265.3,3342.04,20253.6,3331.37,5523.43,5482.29,5464.1,5.94476,1.3307,0.797225,857.788,832.04,820.958,16.9086
80672.64727,0,80672.64727,2.36E+01,1.51E+01,4.69E+02,1.89E+01,34.07736519,,14.2968,0.339425,0.0846174,5.40062,14.6821,24858,35008.88,8.27E+05,422.378,8066.21,8434.67,3774.11,2.97,0.328161,875.222,21643.5,40000,80571.9,0.01,4302.91,144.05,19039.4,0.00114139,13516.5,1823.58,13503.1,1811.01,13495.4,1803.86,2970.53,2943.11,2930.95,6.20167,1.38924,0.789758,430.323,412.908,405.485,25.7328
78274.56375,0,78274.56375,3.73E+01,3.62E+01,7.03E+02,2.99E+01,53.91075234,,8.69057,0.542946,0.0954523,4.90384,9.09198,38335.5,51316.8,1.13E+06,409.52,10120.8,11805.7,5770.55,3.13,0.021872,1282.92,30945.6,40000,78119.1,0.01,4680.54,130.524,18751.4,0.000593498,21627.4,3092.4,21602.6,3069.49,21589.4,3057.58,5058.11,5012.64,4992.96,6.5359,1.22786,0.720254,682.072,653.855,642.013,26.0935
113562.354,36690.96337,150253.3174,1.49E+01,3.01E+01,5.71E+02,1.19E+01,21.45611882,,6.21168,0.323912,0.331366,31.1659,8.14834,31948.9,44561.2,1.51E+06,786.987,13300.4,15973.8,7728.86,3,0.0115062,1114.03,27148.2,40000,150124,0.01,5732.8,62.6419,13014.2,0.000214316,12941.6,3180.99,12917.5,3157.99,12904.6,3146.03,5152.13,5105.79,5085.52,6.09613,1.28442,0.771304,891.377,862.337,849.939,18.6068
113562.354,62870.98293,176433.3369,1.42E+01,3.87E+01,5.83E+02,1.14E+01,20.55460123,,8.94438,0.334092,0.395117,37.8488,11.265,35451.4,47991.6,1.71E+06,924.155,15170.4,18172.8,8585.47,3.09,0.00979601,1199.79,29086.3,40000,176290,0.01,5795.15,38.2312,11147.4,0.000277628,13351.7,3283.24,13327.6,3260.09,13314.8,3248.17,5322.27,5276.9,5256.85,5.82915,1.27179,0.771565,951.409,922.927,910.635,16.8456
113562.354,46834.21327,160396.5673,2.88E+01,2.44E+01,6.52E+02,2.31E+01,41.65011301,,3.35347,0.518572,0.313295,27.6762,4.9222,49003.9,62727.6,1.70E+06,839.798,14249.7,18304.9,9149.35,3.27,0.0258905,1568.19,37186.9,40000,160198,0.01,4796.91,92.4713,16469.1,0.000121846,20686.6,4070.71,20657.4,4043.38,20642.3,4029.48,6649.97,6595.79,6572.23,6.31569,1.33264,0.814244,1060.5,1026.78,1012.45,17.8638
113562.354,67478.88267,181041.2367,1.13E+01,2.29E+01,6.22E+02,9.01E+00,16.24534711,,3.52189,0.308784,0.430267,41.8903,6.25574,33451,46073.6,1.65E+06,948.353,13950.4,17810.9,8777.29,3.04,0.00765279,1151.84,28005,40000,180906,0.01,5894.8,36.7478,9384.98,9.83E-05,12351.3,3406.54,12326.5,3382.6,12313.2,3370.22,5512.05,5463.54,5442.29,6.1407,1.36368,0.829179,1010.84,980.385,967.343,16.5799
113562.354,3850.931895,117413.2859,3.67E+01,3.50E+01,5.12E+02,2.94E+01,53.00923474,,13.6468,0.550571,0.101478,4.5094,13.9991,44567.9,58140,1.38E+06,614.563,13186.9,14170.8,6573.82,3.21,0.033192,1453.5,34703.2,40000,117233,0.01,4503.28,181.777,23034.2,0.000784074,21928.4,3142.55,21904.9,3121.18,21892.4,3109.91,5136.93,5094.4,5075.64,6.18674,1.24265,0.732018,751.417,724.891,713.54,21.38
113562.354,1499.518204,115061.8722,1.43E+01,2.72E+01,5.63E+02,1.14E+01,20.55460123,,8.58651,0.298891,0.212653,19.1187,9.95397,26578.3,39723.44,1.43E+06,602.619,13059.7,14861.1,7185.05,2.8,0.0114412,993.086,24380.6,40000,114954,0.01,6481.11,74.0507,14826.7,0.000328599,11945.1,3106.04,11919.1,3081.4,11905.1,3068.61,5005.36,4956.23,4934.86,6.29829,1.22051,0.7281,845.01,814.303,801.28,21.66
113562.354,2547.841655,116110.1957,2.90E+01,3.33E+01,6.91E+02,2.32E+01,41.83041653,,3.47494,0.533658,0.193314,14.9506,4.41715,42668.5,56881.2,1.77E+06,607.772,14947.9,18871.6,9557.5,3.14,0.0246868,1422.03,34015.8,40000,115937,0.01,5558.87,102.427,18936.1,0.000129471,21299.3,4599.43,21261.8,4564.3,21242.7,4546.89,7481.14,7413.59,7384.62,6.57785,1.24798,0.769814,1138.63,1096.92,1079.4,21.5408
101407.6618,0,101407.6618,3.11E+01,4.94E+01,7.18E+02,2.49E+01,44.89557636,,16.9023,0.555679,0.165985,12.0145,17.6508,41845.1,56016.8,1.89E+06,530.715,17095.9,19702.4,9451.67,3.13,0.0226897,1400.42,33542,40000,101238,0.01,5916.74,91.4902,18507.9,0.000683655,22175.3,4524.95,22136.4,4488.52,22116.9,4470.76,7366.58,7300.27,7271.56,6.07378,1.09051,0.680804,1081.28,1040.49,1023.19,23.1166
113562.354,67661.62574,181223.9797,3.21E+01,3.03E+01,5.42E+02,2.57E+01,46.33800452,,6.08312,0.517939,0.3043,26.5457,7.55928,52793.5,65710.8,1.47E+06,948.9,12820.9,15768.4,7494.62,3.36,0.0545904,1642.77,38783.9,40000,181010,0.01,4005.29,118.059,17156.5,0.000271676,20638.7,3307.2,20617.7,3287.92,20606.5,3277.7,5443.12,5403.53,5386,5.93426,1.35725,0.811405,839.302,814.5,803.812,16.5252
113562.354,49244.20917,162806.5632,2.68E+01,3.85E+01,5.52E+02,2.14E+01,38.58495318,,10.7436,0.463617,0.294279,25.9737,12.1806,46130.1,57995.2,1.62E+06,852.494,14698.8,17065.8,7966.3,3.33,0.0210029,1449.88,34624.2,40000,162620,0.01,5220.75,86.7429,16509.1,0.000422567,18487.8,3368.18,18464,3346.02,18451.5,3334.54,5508.58,5465.2,5445.99,5.86731,1.26812,0.763044,879.868,852.749,841.052,17.6942
113562.354,77230.87711,190793.2311,3.00E+01,3.96E+01,5.66E+02,2.40E+01,43.27284469,,9.43536,0.509452,0.339298,30.4204,11.0998,53628.7,66635.2,1.70E+06,999.047,15053.3,18097.4,8450.72,3.37,0.0238519,1665.88,39276.1,40000,190576,0.01,4437.03,82.68,15768.1,0.000377451,20309.8,3478.33,20286.9,3457.07,20274.9,3446.03,5708.71,5667.02,5648.47,5.76124,1.30356,0.788762,915.543,889.442,878.123,15.9858
113562.354,37504.07182,151066.4258,2.41E+01,4.41E+01,4.69E+02,1.93E+01,34.79857927,,18.3558,0.404493,0.246505,21.3843,19.5365,38713.6,51249.6,1.53E+06,791.106,15157.9,15638.4,6802.99,3.16,0.0186861,1281.24,30908.1,40000,150909,0.01,5161.24,101.996,17434.5,0.000860073,16125.8,2791.25,16105.8,2772.67,16095.1,2762.87,4558.81,4522.77,4506.57,5.76624,1.29264,0.766023,730.521,707.869,697.995,18.5179
113562.354,57494.75427,171057.1083,3.14E+01,4.48E+01,7.05E+02,2.51E+01,45.2561834,,8.84924,0.577083,0.341028,30.192,10.5233,55511.3,69914.71,2.09E+06,895.545,17894,22459.1,10914.1,3.41,0,1700,41126.3,41126.3,170832,0.01,5093.09,73.1028,15866.1,0.000287675,23025.3,4587.63,22991.7,4555.99,22974.6,4540.3,7492.12,7433,7407.08,5.90071,1.19632,0.747602,1208.52,1171.83,1156.07,17.1634
113562.354,42362.59756,155924.9516,2.37E+01,4.46E+01,5.39E+02,1.89E+01,34.07736519,,15.6495,0.427847,0.288763,25.7197,17.0628,41000.8,53939.6,1.71E+06,816.527,16115.9,17700.2,8059.02,3.18,0.0182206,1348.49,32399,40000,155759,0.01,5330.72,82.9125,16235.6,0.000623926,17068.2,3277.7,17043.9,3254.81,17031.2,3243.06,5341.92,5298.43,5279.07,5.79321,1.24027,0.747576,873.873,846.696,834.931,18.1752
113562.354,32132.3826,145694.7366,1.89E+01,4.39E+01,5.45E+02,1.52E+01,27.40613497,,16.0911,0.371989,0.287134,26.1028,17.5235,35189.8,48106,1.70E+06,763.021,16081.9,17513,8016.73,3.06,0.0139737,1202.65,29150.5,40000,145552,0.01,5911.53,65.7581,15020.9,0.00060326,14851.3,3233.83,14826,3210,14812.8,3197.82,5248.5,5203.25,5183.22,5.85513,1.22117,0.735914,879.696,851.394,839.179,18.9426
113562.354,57743.98704,171306.341,3.36E+01,3.89E+01,6.03E+02,2.69E+01,48.50164675,,8.75537,0.561096,0.2962,25.4258,10.1773,54774,68299.2,1.74E+06,896.867,15331.7,18559,8854.59,3.37,0,1700,40176,40176,171084,0.01,4540.69,93.9394,17242.1,0.000352742,22367.4,3853.37,22340.9,3828.83,22327.2,3816.28,6322.85,6275.22,6254.21,5.89135,1.25802,0.766127,981.691,952.014,939.242,17.1362
113562.354,46956.43615,160518.7902,1.92E+01,2.42E+01,5.39E+02,1.53E+01,27.58643849,,6.99592,0.363271,0.323126,29.831,8.63241,36478.2,48904.4,1.45E+06,840.705,12851.2,15358.8,7304.02,3.12,0.0181035,1222.61,29598.5,40000,160371,0.01,5003.4,84.2246,14782.9,0.000269759,14497.4,3016.23,14475.8,2995.87,14464.1,2985.14,4908.47,4867.04,4848.78,6.00531,1.3159,0.784288,828.299,802.286,791.124,17.8578
113562.354,9307.083053,122869.4371,2.62E+01,2.05E+01,5.27E+02,2.10E+01,37.8637391,,9.56695,0.432093,0.160052,12.0689,10.3083,36841.3,50012.4,1.36E+06,643.33,12544.5,14147.3,6718.81,3.08,0.15988,1250.31,30218.4,40000,122720,0.01,4915.84,142.771,19826.8,0.000463549,17226.2,3096.63,17202.8,3074.98,17190.2,3063.58,5044.44,5000.8,4981.66,6.2131,1.25615,0.742451,777.141,749.895,738.284,20.8665
113562.354,17030.35569,130592.7097,2.54E+01,2.76E+01,4.56E+02,2.04E+01,36.78191799,,11.5007,0.403348,0.164141,12.6927,12.2572,35509.9,47626,1.23E+06,683.846,11702.6,12716.4,5789.28,3.12,0.204051,1190.65,28880.6,40000,130449,0.01,4506.69,150.996,20021.3,0.000618955,16072.1,2626.56,16053.6,2609.55,16043.4,2600.29,4292.73,4257.38,4241.68,6.0537,1.32204,0.770522,656.148,633.931,624.381,20.1582
109745.0065,0,109745.0065,2.63E+01,4.16E+01,5.54E+02,2.10E+01,37.8637391,,18.1495,0.44328,0.129349,8.89219,18.7193,35849.1,49358.4,1.55E+06,574.549,14959.2,15718.9,7275.63,3.04,0.0205183,1233.96,29852.8,40000,109600,0.01,5719.06,119.955,19778.9,0.000852987,17678.8,3322.42,17651.7,3297.21,17637.5,3284.31,5398.27,5350.14,5328.99,6.11211,1.18179,0.706669,826.619,796.69,783.889,22.1817
