WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,51513.37077,165075.7248,3.46E+01,3.49E+01,5.78E+02,2.77E+01,49.94407491,,7.47071,0.559468,0.268809,22.473,8.7449,53778.3,67110.4,1.60E+06,864.224,14053.4,17016.7,8143.03,3.35,0.0290793,1677.76,39528.5,40000,164857,0.01,4357.98,109.115,18073,0.000325308,22296,3672.43,22271.2,3649.62,22258.3,3637.8,6034.86,5989.59,5969.65,5.97322,1.28489,0.775124,914.652,886.427,874.309,17.536
113562.354,68240.08451,181802.4385,1.91E+01,1.55E+01,7.00E+02,1.53E+01,27.58643849,,1.94556,0.428264,0.417936,39.7191,4.15218,43921.9,57450.8,1.83E+06,952.121,14870.1,19963.5,10121.5,3.2,0.0143221,1436.27,34327,40000,181624,0.01,5417.8,54.092,12165.7,5.51E-05,17110.1,4142.68,17080.3,4114.12,17064.7,4099.67,6730.87,6674.04,6649.34,6.55866,1.45437,0.896895,1173.98,1138.48,1123.37,16.5218
113562.354,78772.63945,192334.9935,3.75E+01,3.06E+01,4.71E+02,3.00E+01,54.09105586,,6.82011,0.580366,0.278793,23.4568,8.13181,58341.3,69382.78,1.41E+06,1007.03,12327.3,15250.9,7068.16,3.59,0,1700,40813.4,40813.4,192098,0.01,3438.15,118.784,18148.7,0.000327006,23114.7,3280.03,23095.6,3262.82,23085.4,3253.64,5441.85,5406.23,5390.35,5.56101,1.37798,0.829975,776.149,753.863,744.2,15.8913
112807.6785,0,112807.6785,1.41E+01,3.41E+01,6.84E+02,1.13E+01,20.37429771,,4.54438,0.352227,0.26698,24.6284,6.2322,29531.7,43276.8,1.76E+06,590.739,15110.5,18662.7,9367.75,2.86,0.00974691,1081.92,26417.5,40000,112688,0.01,7105.71,45.9468,13072.9,0.000140956,14094.4,4206.99,14058,4172.13,14039.2,4154.84,6785.66,6718.74,6690.04,6.43259,1.20087,0.743063,1118.07,1076.62,1059.18,21.9115
113562.354,11463.61546,125025.9695,1.67E+01,3.40E+01,7.42E+02,1.34E+01,24.16067162,,1.84425,0.412165,0.320565,29.8343,3.69324,34984.2,49042.4,1.90E+06,654.674,15459.7,20570.1,10570.2,2.99,0.0119353,1226.06,29675.8,40000,124884,0.01,6717.53,49.0612,13190.1,5.27E-05,16487.5,4745.88,16447.7,4707.8,16427.6,4689.16,7675.01,7601.5,7570.28,7.06445,1.40138,0.856801,1265.88,1220.33,1201.33,20.7162
113562.354,34871.88275,148434.2368,2.53E+01,3.78E+01,7.40E+02,2.02E+01,36.42131095,,3.44859,0.514458,0.337096,30.4039,5.17388,46335.7,60582.8,2.00E+06,777.145,16358,21707,10929.7,3.2,0.0193803,1514.57,36030,40000,148246,0.01,5680.16,64.764,15242.1,0.000105839,20546.1,4786.64,20508.9,4751.32,20490,4733.88,7783.11,7715.69,7686.57,6.45879,1.28206,0.795457,1267.15,1225.35,1207.65,18.7411
113562.354,38160.22795,151722.582,3.72E+01,3.89E+01,5.14E+02,2.97E+01,53.5501453,,13.0643,0.566697,0.197751,14.7754,13.9302,51989.3,65283.6,1.52E+06,794.263,14246.2,15774.4,7201.47,3.33,0.0320074,1632.09,38556.2,40000,151512,0.01,4316.49,141.708,20094.9,0.000679047,22571.8,3331.92,22549.5,3311.64,22537.7,3300.99,5490.24,5450.26,5432.47,5.90566,1.27977,0.761603,792.928,767.957,757.17,18.4609
113562.354,94201.37198,207763.726,1.18E+01,4.36E+01,5.40E+02,9.46E+00,17.05671295,,11.1329,0.3017,0.443067,43.1695,13.8908,35831.3,47899.6,1.73E+06,1088.39,15709.8,18455.3,8377.34,3.13,0.0078442,1197.49,29034.5,40000,207618,0.01,5622.8,24.5196,9277.16,0.000335253,12059.4,2906.46,12039.1,2886.94,12028.2,2876.73,4711.54,4673.32,4656.15,5.60396,1.32642,0.802175,887.586,863.433,852.868,15.1307
113562.354,79394.27612,192956.6301,2.32E+01,3.06E+01,5.61E+02,1.86E+01,33.53645463,,5.30576,0.425771,0.373669,34.7033,7.19529,46106.8,58597.6,1.53E+06,1010.55,13138.9,16507.9,7903.52,3.29,0.0202946,1464.94,34952.4,40000,192770,0.01,4459.3,79.6221,14178.7,0.000197308,16983.3,3217.74,16962.2,3197.97,16950.9,3187.53,5262.06,5221.56,5203.62,5.91348,1.36954,0.823103,884.086,858.644,847.665,15.873
113562.354,72103.804,185666.158,3.33E+01,1.58E+01,5.14E+02,2.66E+01,47.9607362,,6.21504,0.532051,0.299077,25.9249,7.65641,53999.5,66100.8,1.45E+06,972.161,12515.6,15630.4,7430.25,3.42,0.0395077,1652.52,38991.6,40000,185447,0.01,3819.46,117.086,17406.5,0.00028309,21198,3285.1,21177.9,3266.65,21167.2,3256.87,5420.13,5382.12,5365.26,5.79992,1.37011,0.819957,815.557,791.729,781.434,16.2664
86408.7067,0,86408.7067,3.53E+01,2.51E+01,5.13E+02,2.82E+01,50.84559251,,12.047,0.480426,0.0793917,3.29188,12.3382,34904.5,47056.4,9.46E+05,452.235,9034.7,9686.24,4479.81,3.1,0.560382,1176.41,28559.8,40000,86267.2,0.01,3878.31,201.302,21519.7,0.00401653,19121.4,2187.7,19105,2172.76,19095.6,2164.27,3562.51,3530,3515.71,7.03938,1.38197,0.773062,519.686,499.065,490.375,24.934
113562.354,44222.60519,157784.9592,2.35E+01,3.91E+01,5.01E+02,1.88E+01,33.89706167,,13.2923,0.407765,0.280241,24.9174,14.6626,39950.4,52408,1.51E+06,826.3,14261.5,15738.8,7114.39,3.19,0.0182079,1310.2,31551.8,40000,157623,0.01,4982.99,91.3472,16563.9,0.00058138,16260.4,2946.78,16239.6,2927.38,16228.5,2917.16,4813.56,4775.23,4758.14,5.83244,1.29324,0.76891,777.665,753.586,743.154,18.038
113562.354,14085.54113,127647.8951,3.12E+01,2.71E+01,5.65E+02,2.50E+01,45.07587988,,7.69943,0.507215,0.168654,12.2639,8.46134,43005.4,56675.6,1.45E+06,668.249,13053.7,15249.8,7377.96,3.17,0.234941,1416.89,33903.2,40000,127474,0.01,4672.23,147.661,20300.1,0.000365299,20217.2,3504.33,20191.3,3480.39,20177.6,3467.97,5727.43,5679.7,5658.86,6.22333,1.24529,0.744942,856.662,826.967,814.343,20.4267
113562.354,64905.18506,178467.5391,3.17E+01,1.71E+01,6.47E+02,2.54E+01,45.79709396,,3.19337,0.550772,0.334076,29.6369,4.86062,54768.2,68554.88,1.70E+06,934.408,14163,18444,9183.57,3.37,0,1700,40326.4,40326.4,178245,0.01,4412.75,94.2198,16252.9,0.000117267,21962.8,4035.85,21935.4,4010.34,21921.1,3997.28,6612.97,6561.95,6539.65,6.24927,1.36962,0.836136,1052.48,1020.67,1007.08,16.6984
113562.354,45615.84619,159178.2002,2.24E+01,2.71E+01,5.53E+02,1.79E+01,32.27433,,6.56133,0.406399,0.308271,27.9197,8.10619,40087.2,52539.6,1.48E+06,833.601,13028.9,15716.4,7532.31,3.19,0.0202973,1313.49,31624.7,40000,159016,0.01,4937.9,93.2363,15714.1,0.000260788,16212.8,3200.95,16190,3179.61,16177.8,3168.43,5220.04,5176.85,5157.85,6.02679,1.30686,0.781929,857.208,830.152,818.564,17.9465
95377.10258,0,95377.10258,3.43E+01,3.98E+01,6.02E+02,2.75E+01,49.58346787,,15.057,0.52312,0.101033,5.24759,15.4524,39426.5,52788.4,1.34E+06,499.153,12710,13747.3,6474.34,3.12,0.0244603,1319.71,31762.5,40000,95217.3,0.01,4992.54,140.068,20420.6,0.00088131,20843.6,3210.47,20817.9,3186.79,20804.4,3174.54,5239.85,5193.8,5173.65,6.26631,1.19877,0.709123,746.942,718.334,706.182,23.8055
113562.354,41879.51919,155441.8732,3.35E+01,1.81E+01,7.33E+02,2.68E+01,48.32134324,,1.42019,0.601352,0.307834,26.6151,3.01043,54728.4,69291.83,1.86E+06,813.703,14920.8,20248,10384.8,3.37,0,1700,40759.9,40759.9,155220,0.01,4859.49,95.2407,17160.9,4.79E-05,23990,4802.15,23955,4769.33,23937.1,4752.92,7849.09,7784.34,7756.46,7.03603,1.50741,0.92427,1230.22,1190.03,1173.08,18.2132
113562.354,55552.44034,169114.7943,2.67E+01,3.77E+01,4.78E+02,2.14E+01,38.58495318,,11.997,0.443441,0.283705,24.9805,13.3706,44122.6,55995.6,1.47E+06,885.605,13609.9,15479.7,6929.51,3.3,0.0212416,1399.89,33530.6,40000,168936,0.01,4470.88,97.9246,17035.6,0.000552705,17674.3,2919.09,17655,2901.2,17644.6,2891.7,4791.29,4755.51,4739.49,5.722,1.32824,0.790204,749.941,727.457,717.685,17.2718
113562.354,42332.04659,155894.4006,2.04E+01,3.06E+01,7.39E+02,1.63E+01,29.38947368,,1.32195,0.453932,0.378601,35.4744,3.36093,42477.2,56484.8,1.88E+06,816.335,15044.5,20531.6,10534.7,3.15,0.0155429,1412.12,33798.8,40000,155722,0.01,5781.34,59.5704,13429.9,3.79E-05,18139.2,4574.07,18104.3,4540.67,18086.3,4523.99,7426.48,7360.63,7332.29,7.08447,1.52618,0.935256,1250.78,1209.81,1192.52,18.2003
113562.354,46069.73118,159632.0852,2.81E+01,2.56E+01,5.07E+02,2.24E+01,40.38798838,,7.96791,0.454392,0.264307,22.7602,9.24317,43972.7,56561.6,1.37E+06,835.897,12352.6,14470.3,6766.94,3.25,0.0898379,1414.04,33840.8,40000,159454,0.01,4272.11,131.163,17946,0.000377199,18108.6,2994.39,18088.6,2975.99,18077.8,2966.14,4912.09,4874.17,4857.37,5.97535,1.33569,0.79019,761.596,737.804,727.567,17.9023
110322.797,0,110322.797,2.54E+01,3.31E+01,6.39E+02,2.03E+01,36.60161447,,6.34735,0.461229,0.174473,13.5791,7.19109,37023.2,50717.2,1.59E+06,577.553,13913,16717.9,8287.53,3.05,0.0203891,1267.93,30611.6,40000,110173,0.01,5659.83,103.188,18567.5,0.000258128,18407.7,3933.93,18375.3,3903.62,18358.6,3888.36,6388.52,6329.8,6304.47,6.34358,1.19151,0.727512,980.662,944.304,928.977,22.1324
113562.354,11323.19471,124885.5487,1.97E+01,2.49E+01,4.67E+02,1.58E+01,28.48795609,,11.882,0.331574,0.177531,14.8114,12.7445,30002.6,42350.8,1.23E+06,654.044,11734.5,12618,5760.59,2.96,0.0424505,1058.77,25888.8,40000,124764,0.01,5153.25,126.567,18314.9,0.000594986,13221.6,2481.53,13203,2464.19,13192.6,2454.75,4026.78,3990.81,3974.85,6.16763,1.3138,0.762179,656.952,634.278,624.542,20.6795
113562.354,55596.33914,169158.6931,1.41E+01,1.65E+01,4.49E+02,1.13E+01,20.37429771,,8.39608,0.296289,0.337344,32.0104,10.3988,30360,40487.6,1.33E+06,886.127,12034.1,14052,6414.64,3.14,0.010803,1012.19,24820.5,40000,169036,0.01,4879.54,63.66,13125.2,0.000315449,11829.8,2559.89,11812.4,2543.28,11802.7,2534.33,4169.46,4134.74,4119.28,5.64847,1.3565,0.80721,715.788,693.856,684.368,17.2892
113562.354,59340.85847,172903.2125,2.83E+01,2.35E+01,6.08E+02,2.26E+01,40.74859541,,4.41467,0.496616,0.328007,29.3343,6.04898,49228.5,62509.6,1.62E+06,905.356,13717.6,17384.9,8526.41,3.29,0.0258071,1562.74,37069.6,40000,172704,0.01,4546.07,95.7955,16135.7,0.000165856,19805.4,3700.78,19780.1,3677.08,19766.7,3664.84,6056.07,6008.48,5987.63,6.10289,1.33234,0.807536,973.146,943.437,930.726,17.0399
113562.354,40036.77969,153599.1337,3.71E+01,2.11E+01,4.92E+02,2.97E+01,53.5501453,,8.66302,0.556557,0.195272,14.5622,9.52476,51063.2,63937.6,1.34E+06,804.12,12175.5,14062.4,6535.35,3.34,0.460802,1598.44,37836.4,40000,153392,0.01,3782.06,165.335,20421.4,0.00047843,22162.8,3147.32,22142.9,3129.3,22132.2,3119.62,5197.41,5160.19,5143.68,5.97061,1.33329,0.787197,735.297,712.01,701.993,18.3207
94762.17896,0,94762.17896,2.13E+01,2.61E+01,6.57E+02,1.70E+01,30.65159832,,6.09385,0.381161,0.191238,16.1581,7.06628,30148.2,43297.6,1.32E+06,496.127,11584.6,13825.2,6850.71,2.91,0.0213109,1082.44,26429.3,40000,94640,0.01,5761.48,98.0145,16376.1,0.000282791,15214,3265.35,15186.2,3239.31,15171.6,3225.97,5290.93,5239.52,5217.36,6.49822,1.22658,0.732069,815.147,783.181,769.76,23.9059
88409.84688,0,88409.84688,2.65E+01,2.16E+01,5.44E+02,2.12E+01,38.22434614,,11.7957,0.386162,0.101358,6.5691,12.2533,29943.7,42459.2,9.79E+05,462.829,9306.01,10032,4668.96,2.95,0.215148,1061.48,25950.6,40000,88288.2,0.01,4645.62,154.876,19215.6,0.000847608,15381.1,2242.87,15363.8,2226.88,15354,2218.01,3648.97,3615.24,3600.34,6.50807,1.32794,0.755241,541.514,520.249,511.21,24.678
112450.0758,0,112450.0758,3.79E+01,2.13E+01,4.81E+02,3.03E+01,54.63196642,,12.4992,0.543182,0.0909557,3.2115,12.7834,42928.2,56563.6,1.21E+06,588.579,11610.1,12364.9,5695.88,3.17,0.327388,1414.09,33841.9,40000,112276,0.01,3952.7,231.655,24422.4,0.000855409,21624.4,2703.28,21604.3,2685.12,21593.3,2675.24,4410.28,4372.79,4356.2,6.31041,1.29362,0.748588,655.75,632.232,622.167,21.8736
76842.13111,0,76842.13111,1.95E+01,2.43E+01,4.67E+02,1.56E+01,28.12734905,,14.4524,0.283179,0.094789,7.04326,14.9191,21044.9,30618.28,7.84E+05,402.379,7646.19,8018.69,3572.4,2.88,0.039519,765.457,19058.5,40000,76756.8,0.01,4680.03,122.187,17486.3,0.00111818,11280.4,1681.72,11267.4,1669.72,11259.8,1662.85,2732.57,2706.2,2694.48,6.1663,1.40279,0.797159,406.637,389.881,382.745,26.2959
88195.12972,0,88195.12972,1.27E+01,2.13E+01,6.71E+02,1.02E+01,18.39095899,,6.13414,0.266807,0.251491,23.5723,7.8394,22602.2,35419.92,1.21E+06,461.861,10736.1,12667.4,6261.5,2.67,0.00812899,885.498,21883.7,40000,88103.5,0.01,6713.56,52.7706,12012.8,0.000271568,10667.4,2835.32,10642,2811.18,10628.3,2798.65,4562.42,4514.03,4493.19,6.59097,1.24367,0.733456,750.083,719.824,707.138,24.7685
113562.354,40211.87141,153774.2254,1.58E+01,4.36E+01,7.44E+02,1.27E+01,22.89854698,,6.89364,0.413518,0.398883,37.8745,9.14219,38693,52730.8,2.14E+06,805.301,17931.4,23154.2,11419,3.07,0.0106474,1318.27,31730.6,40000,153617,0.01,6632.45,29.8849,11335.4,0.000181704,16542.3,4643.9,16504.8,4607.86,16485.8,4590.14,7513.6,7446.37,7417.1,6.05505,1.18228,0.743232,1295.57,1253.85,1236.01,18.3663
92711.40874,0,92711.40874,3.19E+01,4.38E+01,4.61E+02,2.56E+01,46.157701,,25.3836,0.444774,0.0790673,3.48258,25.6514,33822,46194.4,1.11E+06,485.298,11855.6,10878.1,4540.1,3.06,0.0218406,1154.86,28073.4,40000,92574.3,0.01,4850.87,177.045,21529,0.00198896,17704.8,2084.48,17688.9,2069.97,17680,2061.86,3393.32,3363.54,3350.06,6.18072,1.34355,0.766105,505.844,487.007,478.824,24.117
113562.354,46231.89075,159794.2448,2.35E+01,1.61E+01,4.54E+02,1.88E+01,33.89706167,,9.08349,0.398633,0.268943,23.7977,10.4014,38254.4,49182.8,1.31E+06,836.869,11996.1,13828.8,6331.94,3.25,0.0217821,1229.57,29754.5,40000,159639,0.01,4298.81,109.552,17269,0.000417191,15891.3,2746.42,15873.1,2729.49,15863.1,2720.38,4502.61,4467.52,4451.91,5.74422,1.34509,0.797564,705.748,683.691,674.172,17.8942
113562.354,20660.59552,134222.9495,3.86E+01,3.35E+01,6.38E+02,3.09E+01,55.71378754,,5.51378,0.623278,0.183435,12.845,6.324,52936.8,67190,1.66E+06,702.506,14352.1,17662.5,8745.21,3.3,0.0356022,1679.75,39570.7,40000,134008,0.01,4609.41,132.819,20415.1,0.000243352,24841.9,4257.3,24810.6,4228.51,24794.5,4213.94,6978.16,6922,6897.63,6.26267,1.2345,0.754232,1018.22,983.466,968.733,19.854
113562.354,79044.72801,192607.082,2.39E+01,2.95E+01,7.06E+02,1.91E+01,34.43797223,,1.79797,0.485525,0.413192,38.7708,3.9618,50784.5,64538.8,1.85E+06,1008.62,14905,20195.8,10246.3,3.29,0.0188367,1613.47,38158.2,40000,192401,0.01,4962.78,63.0866,13238.3,5.33E-05,19383.3,4236.52,19354.2,4208.7,19339.1,4194.59,6906.14,6850.53,6826.32,6.56599,1.48513,0.918128,1183.44,1148.68,1133.85,15.903
96255.4909,0,96255.4909,2.44E+01,4.24E+01,4.96E+02,1.95E+01,35.15918631,,22.6622,0.371764,0.102621,6.79541,23.1055,29872.8,42504.4,1.20E+06,503.961,12425.2,11903.3,5171.63,2.94,0.0163118,1062.61,25976.5,40000,96134.4,0.01,5611.02,132.602,19328.2,0.00142258,14813.6,2336.37,14795,2319.22,14784.8,2309.91,3793.15,3758.73,3743.33,6.21403,1.28954,0.740912,581.884,560.209,550.854,23.6945
84102.47268,0,84102.47268,2.08E+01,1.50E+01,4.54E+02,1.66E+01,29.93038424,,14.5494,0.308077,0.0931458,6.54317,14.9899,23241.4,33271.92,8.53E+05,440.393,8360.21,8696.13,3871.71,2.92,0.127384,831.798,20625,40000,84008.2,0.01,4611.44,137.174,18676.8,0.0010725,12272.4,1825.53,12258.7,1812.79,12250.9,1805.56,2969.09,2941.4,2929.11,6.15534,1.38393,0.788252,440.849,423.254,415.743,25.2565
113562.354,62882.86298,176445.217,2.24E+01,3.63E+01,4.72E+02,1.80E+01,32.45463352,,10.5749,0.399435,0.319238,29.1363,12.1588,40811.5,52001.2,1.46E+06,924.103,13151.2,15600.8,7085.91,3.28,0.0172754,1300.03,31326,40000,176280,0.01,4540.78,78.0248,15516.5,0.000446443,15928.2,2836.46,15909.5,2818.9,15899.4,2809.57,4647.34,4611.96,4596.14,5.65497,1.34464,0.801301,753.566,731.29,721.601,16.8185
113562.354,58391.65548,171954.0095,1.86E+01,4.56E+01,5.86E+02,1.49E+01,26.86522441,,13.3869,0.390974,0.366344,34.3098,15.2646,39715.9,52693.6,1.86E+06,900.582,16924,19524.3,9069.25,3.15,0.0134431,1317.34,31710,40000,171793,0.01,5705.62,52.8413,13137.4,0.000440649,15614.1,3488.84,15588,3463.98,15574.4,3451.39,5668.13,5621.31,5600.56,5.74137,1.23139,0.752037,979.112,949.811,937.124,17.1151
113562.354,42912.02989,156474.3839,1.84E+01,1.77E+01,5.10E+02,1.47E+01,26.50461737,,8.11893,0.341356,0.306413,28.223,9.67715,34369.7,46570.8,1.37E+06,819.548,12438.8,14491.1,6784.09,3.09,0.0141914,1164.27,28286.1,40000,156335,0.01,5010.9,88.2088,14962.1,0.000329805,13620.8,2782.91,13600.9,2764.16,13590,2754.15,4526.5,4487.98,4470.93,5.99152,1.32595,0.784071,767.061,742.813,732.386,18.1374
113562.354,5599.247056,119161.6011,2.19E+01,2.37E+01,5.42E+02,1.75E+01,31.55311592,,9.30742,0.383836,0.175952,14.261,10.1614,33001.3,46198.8,1.39E+06,623.974,12740.8,14425,6902.5,2.99,0.0276462,1154.97,28076,40000,119028,0.01,5430.71,121.538,18483,0.00041605,15312.9,3101.99,15288.5,3079.13,15275.3,3067.17,5031.96,4986.18,4966.16,6.25544,1.24005,0.735317,802.926,774.332,762.173,21.2295
113562.354,37505.58944,151067.9434,2.18E+01,3.14E+01,5.16E+02,1.74E+01,31.3728124,,8.32474,0.38244,0.276746,24.7509,9.69995,37078.3,49457.2,1.39E+06,791.149,12554.7,14577.6,6850.24,3.14,0.0190038,1236.43,29908,40000,150918,0.01,4869.12,102.376,16503,0.000361115,15253.4,2920.45,15232.6,2901.01,15221.3,2890.68,4760.92,4721.21,4703.66,6.02238,1.31077,0.775771,776.569,751.634,740.933,18.5235
106790.2618,0,106790.2618,3.32E+01,2.48E+01,5.50E+02,2.65E+01,47.78043268,,9.88532,0.505307,0.102534,5.24106,10.2873,39680.4,53335.6,1.28E+06,558.978,11860.2,13283.8,6347.92,3.11,0.505507,1333.39,32065.4,40000,106629,0.01,4511.39,182.083,21987.9,0.000565679,20131.3,3093.43,20107.5,3071.59,20094.8,3060.08,5045.11,5001.14,4981.91,6.35365,1.24486,0.731833,741.028,713.614,701.981,22.4848
113562.354,16880.36041,130442.7144,1.73E+01,2.11E+01,4.94E+02,1.38E+01,24.8818857,,10.3211,0.312886,0.225722,20.0548,11.5316,29389,41798.8,1.30E+06,683.189,12126.3,13416.6,6232.62,2.94,0.0146881,1044.97,25572.9,40000,130324,0.01,5469.25,101.86,16420.1,0.000455731,12485.5,2623.54,12465.4,2604.7,12454.3,2594.58,4249.5,4210.79,4193.68,6.14988,1.29676,0.75855,714.13,689.759,679.318,20.19
78401.75356,0,78401.75356,3.65E+01,4.93E+01,7.27E+02,2.92E+01,52.6486277,,18.5265,0.553457,0.102962,5.69858,18.9477,38682.3,51990.4,1.36E+06,410.18,12819.3,13937.4,6591.23,3.11,0.0207245,1299.76,31320,40000,78244.9,0.01,5271.44,112.329,18221.5,0.00112724,22056.3,3443.9,22027.4,3417.16,22012.5,3403.65,5629.44,5579,5557.06,6.26895,1.15103,0.687455,761.869,730.711,717.533,26.0836
87735.61878,0,87735.61878,3.35E+01,1.50E+01,6.58E+02,2.68E+01,48.32134324,,6.68252,0.507254,0.108483,6.36122,7.16136,37239.1,50554.8,1.18E+06,459.141,10462,12379.2,6097.27,3.08,0.420138,1263.87,30521.2,40000,87584.7,0.01,4639.55,148.155,19417.5,0.000409023,20212,3171.03,20186.7,3147.71,20173.4,3135.58,5178.81,5132.18,5112.01,6.55257,1.24624,0.733854,723.758,694.79,682.631,24.7779
80544.15436,0,80544.15436,1.36E+01,3.81E+01,4.54E+02,1.09E+01,19.65308363,,21.1321,0.215579,0.130164,11.3828,22.1189,17728.3,27702.16,8.95E+05,421.856,9317.12,8876.31,3762.17,2.68,0.00691538,692.554,17321.9,40000,80472.3,0.01,6133.52,73.5457,15300.9,0.00139029,8597.35,1620.7,8583.85,1608.41,8576.19,1601.38,2614.39,2587.82,2575.91,6.11579,1.38732,0.788002,425.062,408.086,400.775,25.7727
108364.4061,0,108364.4061,3.14E+01,4.00E+01,4.55E+02,2.51E+01,45.2561834,,21.6084,0.458935,0.088001,4.02692,21.9121,36880.8,49917.2,1.27E+06,567.29,13109.7,12602.2,5439.07,3.09,0.0253161,1247.93,30165.2,40000,108215,0.01,4891.36,187.866,22717.1,0.00140263,18275.5,2454.57,18256.8,2437.49,18246.5,2428.19,3994.33,3959.96,3944.52,6.15413,1.29699,0.747965,608.534,586.9,577.528,22.3059
113562.354,30701.68339,144264.0374,1.76E+01,3.20E+01,6.15E+02,1.41E+01,25.42279625,,5.19693,0.370645,0.31802,29.4353,6.8859,34887.1,48038,1.61E+06,755.527,13916.2,17111.5,8427.41,3.04,0.0136163,1200.95,29112.3,40000,144123,0.01,5753.36,66.5465,14044.5,0.000176722,14806.4,3582.06,14778.7,3555.68,14764,3542.2,5806.48,5754.28,5731.57,6.20119,1.2658,0.768387,979.036,946.471,932.628,19.0622
113562.354,90005.31767,203567.6717,1.30E+01,2.09E+01,6.28E+02,1.04E+01,18.75156603,,3.12364,0.335528,0.456565,44.4485,5.86846,38300.6,50886,1.69E+06,1066.34,14009.3,18328.1,9028.75,3.15,0.00948544,1272.15,30705.7,40000,203412,0.01,5425.21,39.5324,9527.63,8.66E-05,13413.4,3420.25,13389.9,3397.51,13377.2,3385.69,5546.44,5500.06,5479.64,6.09815,1.41134,0.860397,1027.3,998.131,985.576,15.342
113562.354,20109.16743,133671.5214,1.34E+01,1.75E+01,6.58E+02,1.07E+01,19.29247659,,3.52495,0.33622,0.328789,31.1489,5.58629,30776.4,44207.6,1.69E+06,700.086,14397,17995.5,9036.95,2.91,0.00966554,1105.19,26947.3,40000,133547,0.01,6590.66,49.7458,12035.9,0.000106776,13450.2,3876.35,13418.6,3846.04,13402.1,3830.76,6259.65,6200.09,6174.4,6.43171,1.28064,0.783909,1069.75,1032.67,1017.01,19.9477
100876.3449,0,100876.3449,3.57E+01,3.25E+01,4.48E+02,2.85E+01,51.38650307,,15.3968,0.498073,0.0817057,2.94282,15.656,37786.5,49690,1.05E+06,528.016,10374,10616.6,4721.77,3.18,0.0290085,1242.25,30038.3,40000,100723,0.01,3971.87,214.574,23594.4,0.0011822,19824.4,2248.96,19807.8,2233.98,19798.6,2225.65,3669.99,3638.44,3624.39,6.20031,1.34111,0.768154,536.468,516.552,508.003,23.1332
113562.354,11335.17297,124897.527,2.08E+01,4.39E+01,4.53E+02,1.67E+01,30.11068776,,22.761,0.35197,0.164925,13.377,23.5327,31448.5,44144.4,1.45E+06,654.076,14972.6,14491.2,6207.91,2.98,0.0160068,1103.61,26911.3,40000,124770,0.01,5886.38,109.014,18465.8,0.00113346,14035.3,2580.78,14015.3,2562.17,14004.5,2552.28,4189.48,4153.25,4136.97,5.94643,1.27699,0.747038,678.606,655.809,645.891,20.6794
113562.354,68289.28023,181851.6342,2.65E+01,2.22E+01,6.03E+02,2.12E+01,38.22434614,,4.38,0.476299,0.351816,32.0496,6.14926,48809.6,61936,1.61E+06,952.275,13663.1,17409,8508.23,3.3,0.0230705,1548.4,36760.8,40000,181654,0.01,4530.55,86.7555,15254.1,0.000160034,18997.6,3602.53,18973.3,3579.74,18960.5,3567.91,5894.04,5848.05,5827.84,6.05852,1.34905,0.816986,965.52,936.756,924.418,16.4994
89464.39384,0,89464.39384,1.82E+01,4.18E+01,5.77E+02,1.46E+01,26.32431385,,18.9799,0.310126,0.165533,14.0773,19.833,25548.2,38219.72,1.22E+06,468.452,12034.9,12250.2,5581.68,2.8,0.0104939,955.493,23511.9,40000,89360.8,0.01,6357.44,75.8525,15583.6,0.00102466,12374.3,2482.41,12352.9,2462.36,12341.2,2451.73,4009.76,3970.1,3952.6,6.30676,1.23914,0.717952,639.762,614.872,604.244,24.5679
113562.354,68491.49622,182053.8502,2.38E+01,3.22E+01,7.38E+02,1.90E+01,34.25766871,,1.32403,0.493393,0.407904,38.2383,3.49089,49783.7,63819.2,1.90E+06,953.314,15177.7,20845.3,10674.5,3.26,0.0185577,1595.48,37773,40000,181852,0.01,5199.54,62.424,13390.8,3.81E-05,19702.5,4499.62,19670.5,4469.06,19653.9,4453.69,7326.64,7265.87,7239.54,6.87175,1.5445,0.956272,1248.89,1210.99,1194.9,16.5021
89358.87983,0,89358.87983,1.43E+01,1.61E+01,5.90E+02,1.15E+01,20.73490475,,9.76106,0.257645,0.199928,18.1022,11.0641,22366.9,34936.88,1.07E+06,467.967,9940.27,11014.8,5252.73,2.68,0.0136239,873.422,21601.4,40000,89268.2,0.01,6178.94,75.4033,13902.8,0.000515953,10287,2308.67,10266.9,2289.84,10255.8,2279.67,3714.54,3675.6,3658.58,6.54967,1.28443,0.738099,619.127,594.572,584.19,24.5912
91237.36244,0,91237.36244,3.23E+01,2.97E+01,5.32E+02,2.59E+01,46.69861156,,11.6172,0.457057,0.0876391,4.35374,11.9636,34574.9,47458.8,1.01E+06,477.551,9622.2,10376.3,4834.24,3.05,0.206852,1186.47,28786.5,40000,91096.6,0.01,4200.42,185.507,20991.2,0.00347903,18197.5,2353.71,18179.7,2337.42,18169.6,2328.32,3833.22,3798.6,3783.32,6.81384,1.35076,0.765247,561.883,540.038,530.777,24.3074
104207.0277,0,104207.0277,1.58E+01,1.97E+01,5.95E+02,1.26E+01,22.71824346,,7.99628,0.311566,0.206226,18.3023,9.23196,26579.7,39636.96,1.35E+06,545.715,12187.2,14030.9,6833.34,2.81,0.0124271,990.924,24330.7,40000,104099,0.01,6295.76,79.1511,15091.3,0.00033491,12446.8,3047.05,12420.8,3022.52,12406.9,3009.81,4915.08,4866.24,4845.05,6.38257,1.2225,0.726619,807.403,776.901,764.017,22.8086
113562.354,36788.22875,150350.5828,1.56E+01,3.78E+01,6.49E+02,1.25E+01,22.53793994,,7.58245,0.367802,0.357117,33.6607,9.61317,35141.8,48479.6,1.81E+06,787.429,15829.8,19231.4,9394.12,3.03,0.0108809,1211.99,29360.3,40000,150208,0.01,6258.95,44.0083,12342.1,0.000230198,14704,3860.88,14673.6,3831.75,14657.7,3817.09,6249.9,6193.87,6169.43,6.02268,1.20872,0.7445,1073.94,1039.02,1024.12,18.6083
113562.354,58589.6182,172151.9722,2.75E+01,2.11E+01,7.20E+02,2.20E+01,39.6667743,,1.59633,0.528257,0.367252,33.5544,3.51556,51504.2,65634,1.85E+06,901.37,14919.1,20197.3,10308.6,3.28,0.0227209,1640.85,38743.1,40000,171943,0.01,4995.18,75.0843,14960,5.03E-05,21083.8,4490.31,21051.6,4459.94,21035.1,4444.65,7324.73,7264.47,7238.39,6.80372,1.49226,0.919555,1207.04,1169.51,1153.6,17.0975
113562.354,23390.92882,136953.2828,1.25E+01,1.82E+01,5.67E+02,9.97E+00,17.9762609,,6.86178,0.287761,0.305272,28.8999,8.83943,27852.9,40578,1.48E+06,717.352,13186.5,15505.2,7493.68,2.87,0.00935552,1014.45,24872.4,40000,136840,0.01,6265.37,56.5481,12426.9,0.000236311,11504.9,3095.77,11480.3,3072.3,11467,3060.07,4997.07,4949.8,4929.16,6.17669,1.26298,0.755669,872.546,842.927,830.314,19.6615
113562.354,71907.247,185469.601,1.90E+01,2.60E+01,7.44E+02,1.52E+01,27.40613497,,1.24399,0.442796,0.437672,41.8484,3.59569,45526.9,59403.6,1.93E+06,971.311,15291.7,21106.8,10817.3,3.21,0.0139774,1485.09,35390.7,40000,185285,0.01,5542.05,50.1049,11668.3,3.30E-05,17695,4432.36,17663.1,4401.68,17646.6,4386.25,7198.59,7137.57,7111.12,6.88657,1.56106,0.968408,1265.58,1227.47,1211.28,16.3125
113562.354,15328.94839,128891.3024,2.41E+01,2.84E+01,5.59E+02,1.93E+01,34.79857927,,7.85379,0.42111,0.210153,17.4885,8.87538,36901.4,50104.8,1.45E+06,674.897,13016.2,15167.7,7316.33,3.08,0.028153,1252.62,30269.9,40000,128742,0.01,5157.59,117.655,18231.8,0.000340006,16797.5,3303.7,16772.2,3280.15,16758.8,3267.91,5375.16,5328.12,5307.57,6.20013,1.2483,0.745724,848.544,819.203,806.721,20.3241
105943.6714,0,105943.6714,3.55E+01,2.75E+01,4.73E+02,2.84E+01,51.20619955,,13.1486,0.502688,0.0868647,3.37326,13.4368,39208.5,52229.6,1.11E+06,554.55,10761.3,11315.9,5155.2,3.14,0.61455,1305.74,31452.7,40000,105785,0.01,3960.07,222.59,23617,0.00221688,20010.8,2443.72,19992.7,2427.35,19982.7,2418.3,3984.49,3950.04,3934.77,6.44182,1.33718,0.764488,591.93,570.236,560.962,22.5646
113562.354,14370.40699,127932.761,1.88E+01,2.90E+01,4.58E+02,1.50E+01,27.04552793,,11.7052,0.323725,0.192053,16.4059,12.6468,29536.4,41472.8,1.23E+06,670.028,11674.1,12657,5751.47,2.98,0.0222369,1036.82,25386.1,40000,127813,0.01,5131.36,120.051,17923.1,0.000572677,12910.4,2461.16,12892.3,2444.1,12882.3,2434.82,3997.55,3962.12,3946.4,6.09575,1.32001,0.767217,653.719,631.35,621.736,20.4044
113562.354,85861.37966,199423.7337,3.66E+01,3.60E+01,5.62E+02,2.93E+01,52.82893122,,7.31431,0.583558,0.321255,27.958,8.86088,61744.9,74928.86,1.63E+06,1044.12,14144.6,17497.2,8248.11,3.79,0,1700,44075.8,44075.8,199173,0.01,3917.42,104.497,16715.9,0.000293864,23250.3,3573.57,23228.3,3553.46,23216.8,3542.93,5896.85,5856.57,5838.65,5.78151,1.34088,0.809754,900.407,875.201,864.274,15.5186
113562.354,58132.08652,171694.4405,2.54E+01,1.54E+01,5.93E+02,2.03E+01,36.60161447,,4.89857,0.458525,0.334785,30.351,6.57853,45801.1,58769.6,1.58E+06,899.092,13548,17004.8,8285.85,3.26,0.0233594,1469.24,35046,40000,171509,0.01,4675.32,89.4515,15572.1,0.000183624,18290.4,3539.87,18265.9,3516.92,18253,3505.02,5785.24,5739.05,5718.77,6.05873,1.32618,0.801472,943.221,914.346,901.98,17.1181
113562.354,46645.72192,160208.0759,2.25E+01,2.66E+01,4.69E+02,1.80E+01,32.45463352,,8.78907,0.388673,0.280473,25.0864,10.1741,37817.9,49087.2,1.33E+06,839.048,12128.7,14017.6,6464.22,3.22,0.0206952,1227.18,29700.9,40000,160055,0.01,4457.27,104.818,16773.1,0.000392475,15497.1,2787.93,15478.5,2770.62,15468.3,2761.34,4566.17,4530.35,4514.47,5.80222,1.34083,0.794869,722.92,700.343,690.612,17.8678
105240.4668,0,105240.4668,1.78E+01,2.67E+01,7.25E+02,1.42E+01,25.60309977,,2.18113,0.393813,0.259747,23.5108,3.6291,31603.8,45344,1.66E+06,551.026,13777,17759.8,9085.12,2.92,0.0127778,1133.6,27592.3,40000,105112,0.01,6566.14,64.9484,14448.7,7.38E-05,15745.5,4267.77,15708.6,4232.66,15689.7,4215.24,6901.31,6833.12,6804.06,7.03814,1.35511,0.821608,1099.3,1057.07,1039.45,22.7096
113562.354,77651.26279,191213.6168,1.36E+01,2.61E+01,6.27E+02,1.09E+01,19.65308363,,3.34481,0.340238,0.436267,42.2389,5.93667,37325.2,49976.8,1.68E+06,1001.6,14020.4,18149.9,8950.79,3.12,0.00941116,1249.42,30198.5,40000,191062,0.01,5534.63,42.7901,10196.4,9.55E-05,13600.7,3468.36,13576.3,3444.8,13563.2,3432.6,5626.4,5578.63,5557.66,6.12296,1.38426,0.842967,1022.99,992.997,980.13,15.9927
81317.03941,0,81317.03941,3.40E+01,4.22E+01,5.29E+02,2.72E+01,49.04255731,,21.938,0.459342,0.0778526,3.45937,22.2137,33734.9,46189.6,9.93E+05,425.567,10276.1,9820.85,4255.23,3.06,0.0205366,1154.74,28070.7,40000,81180.1,0.01,4699.18,169.097,20186.8,0.00190721,18281.8,2056.73,18266.1,2042.38,18257.2,2034.29,3351.37,3321.37,3307.9,6.37534,1.34236,0.759871,482.982,464.019,455.85,25.636
76762.96129,0,76762.96129,1.53E+01,1.71E+01,4.73E+02,1.23E+01,22.1773329,,14.2001,0.237719,0.121988,10.2993,15.0275,18525.3,28066.52,7.86E+05,402.017,7676.36,8021.67,3580.66,2.76,0.0108112,701.663,17539.8,40000,76687.9,0.01,5158.79,90.7441,15686.6,0.00101565,9476.09,1627.01,9463.29,1615,9455.77,1608.1,2633.36,2606.79,2595,6.20055,1.40177,0.79511,410.021,393.07,385.854,26.3189
113562.354,15149.58144,128711.9354,2.49E+01,4.82E+01,5.14E+02,1.99E+01,35.88040039,,22.8008,0.428627,0.185504,14.8702,23.658,37360.5,50758.8,1.68E+06,673.947,16789.4,16909.7,7505.53,3.08,0.0197367,1268.97,30634.9,40000,128560,0.01,5795.79,106.965,18639.6,0.00102071,17094.9,3198.18,17069.8,3174.74,17056.7,3162.76,5203.79,5159.97,5140.48,5.89712,1.2102,0.723577,819.048,791.692,779.852,20.3381
113562.354,59459.5278,173021.8818,1.96E+01,1.47E+01,6.46E+02,1.57E+01,28.30765257,,3.3513,0.412816,0.383262,36.0026,5.33403,41682.6,54829.6,1.71E+06,906.139,14276.6,18462.1,9190.61,3.18,0.0152868,1370.74,32889.8,40000,172853,0.01,5276.26,62.4604,13154.8,0.000105121,16486.6,3794.21,16459.2,3768.09,16444.7,3754.74,6169.17,6117.12,6094.42,6.22984,1.35042,0.825089,1057.73,1025.22,1011.34,17.0488
113562.354,88828.0147,202390.3687,2.29E+01,2.06E+01,7.50E+02,1.83E+01,32.99554407,,1.13778,0.488654,0.443346,42.1151,3.50597,52322.6,66374.8,1.95E+06,1059.87,15331.5,21414.1,10969.9,3.3,0.0173761,1659.37,39137.6,40000,202178,0.01,5086.91,55.5205,12281.1,3.09E-05,19514.6,4463.48,19484,4434.16,19468,4419.33,7268.65,7209.93,7184.37,6.8578,1.59854,0.997425,1274.38,1237.67,1222.01,15.3915
113562.354,92769.06054,206331.4145,1.58E+01,4.33E+01,6.61E+02,1.27E+01,22.89854698,,7.97912,0.389386,0.455716,43.8734,10.5206,43501.6,56640.4,2.00E+06,1080.72,17104,21637.6,10386.8,3.21,0.0108319,1416.01,33883.9,40000,206155,0.01,5624.47,29.178,10204.4,0.000215808,15562.6,3793.02,15535.6,3766.96,15521.5,3753.78,6155.08,6105.27,6083.22,5.74854,1.26895,0.785004,1126.73,1095.52,1082,15.2009
113562.354,63854.16143,177416.5154,2.44E+01,4.45E+01,5.59E+02,1.95E+01,35.15918631,,13.1411,0.44677,0.339918,30.9935,14.826,45594.3,58514.8,1.77E+06,929.094,16237.8,18674.4,8578.47,3.26,0.0187326,1462.87,34907.3,40000,177232,0.01,5068.16,71.9456,15023,0.000488025,17823.1,3397.99,17799,3375.36,17786.4,3363.76,5549.48,5506.37,5487.17,5.71915,1.26206,0.765385,919.384,892.394,880.678,16.7652
113562.354,45763.18163,159325.5356,2.35E+01,2.75E+01,7.30E+02,1.88E+01,33.89706167,,1.49545,0.486434,0.366268,33.8397,3.43834,45773,59834.8,1.87E+06,834.252,15046.7,20325.3,10412.9,3.2,0.0186264,1495.87,35624.8,40000,159140,0.01,5451.42,67.3125,14343.8,4.50E-05,19427.2,4551.15,19393.1,4518.73,19375.6,4502.52,7402.52,7338.58,7311.03,6.93564,1.49351,0.918048,1230.41,1190.64,1173.83,17.9524
113562.354,52792.29954,166354.6535,3.00E+01,2.09E+01,6.94E+02,2.40E+01,43.27284469,,1.90572,0.553439,0.335201,29.8974,3.62555,52881.2,67063.6,1.82E+06,870.949,14814.6,19818.7,10081.1,3.3,0.0264815,1676.59,39503.5,40000,166140,0.01,4849.06,85.8992,15998,6.40E-05,22082.1,4484.53,22049.9,4454.25,22033.3,4439.04,7324.26,7264.41,7238.51,6.60636,1.43955,0.888003,1178.82,1141.61,1125.85,17.4669
113562.354,30693.93504,144256.289,2.44E+01,3.98E+01,7.06E+02,1.95E+01,35.15918631,,6.84807,0.49289,0.31816,28.4971,8.44373,44051.3,58106.8,1.98E+06,755.292,16841.9,21169.6,10460.6,3.17,0.0185961,1452.67,34685.2,40000,144078,0.01,5769.56,65.6687,15452.3,0.000219125,19684.3,4544.37,19648.3,4510.39,19630.1,4493.59,7385.73,7321.61,7293.79,6.09212,1.18306,0.739134,1198.4,1158.69,1141.79,19.0613
113562.354,59219.6217,172781.9757,2.55E+01,2.66E+01,5.36E+02,2.04E+01,36.78191799,,6.56399,0.438251,0.317492,28.5853,8.13921,44480,57057.6,1.45E+06,904.822,12776.6,15486.1,7345.65,3.26,0.0225917,1426.44,34112.3,40000,172602,0.01,4401.33,102.373,16107.2,0.000276268,17473.7,3125.35,17452.8,3105.9,17441.5,3095.6,5116.11,5076.27,5058.64,5.95008,1.34152,0.800325,826.325,801.327,790.568,17.0436
113562.354,2392.222233,115954.5762,3.05E+01,3.39E+01,6.70E+02,2.44E+01,43.99405877,,5.06263,0.542806,0.173825,12.7203,5.87485,43379.8,57537.6,1.74E+06,606.941,14926.1,18417.2,9229.34,3.15,0.0260403,1438.44,34374.5,40000,115779,0.01,5417.79,110.095,19604.8,0.000198823,21657.6,4451.91,21621.6,4418.32,21603.3,4401.61,7247.82,7183.36,7155.62,6.37607,1.19713,0.739685,1091.79,1051.99,1035.23,21.5518
113562.354,28347.9516,141910.3056,2.90E+01,2.49E+01,5.62E+02,2.32E+01,41.83041653,,6.95432,0.483247,0.229431,18.9031,8.04953,43422.7,56672.8,1.47E+06,743.007,13070.8,15560.4,7509.46,3.21,0.0586667,1416.82,33901.6,40000,141734,0.01,4652.1,128.597,18713.2,0.000309061,19265.6,3439.84,19240.8,3416.91,19227.7,3404.97,5624.65,5578.65,5558.51,6.13213,1.27297,0.76233,864.316,835.634,823.404,19.2221
86468.19963,0,86468.19963,3.71E+01,1.92E+01,6.17E+02,2.97E+01,53.5501453,,8.07808,0.530077,0.090931,4.19018,8.43892,38537,51827.2,1.10E+06,452.469,9945.21,11412.6,5544.12,3.11,0.51312,1295.68,31229.3,40000,86312,0.01,4242.97,174.432,20492.9,0.0021246,21108.8,2837.93,21086.6,2817.59,21074.5,2806.66,4629.34,4587.43,4569.23,7.02025,1.29724,0.743526,655.692,629.465,618.471,24.9372
110307.7538,0,110307.7538,3.01E+01,1.76E+01,4.91E+02,2.41E+01,43.45314821,,12.2582,0.453869,0.0973533,5.10694,12.639,36631.6,49827.6,1.21E+06,577.483,11544.2,12360.3,5722.51,3.08,0.513283,1245.69,30115.2,40000,110159,0.01,4471.93,188.501,22295.7,0.000737218,18079,2684.97,18058.8,2666.42,18047.7,2656.39,4372.46,4334.32,4317.47,6.30888,1.28572,0.745028,660.261,636.34,626.119,22.1034
113562.354,78886.51421,192448.8682,2.82E+01,2.00E+01,5.67E+02,2.25E+01,40.5682919,,5.14193,0.482429,0.351555,31.9042,6.89352,51289.8,64159.6,1.54E+06,1007.78,13168.4,16602.4,7971.9,3.34,0.0277748,1603.99,37955.4,40000,192241,0.01,4211.4,96.3167,15484.5,0.000203826,19233.4,3361.29,19211.9,3341.26,19200.4,3330.7,5514.12,5473.13,5454.99,5.94008,1.37021,0.823978,892.699,866.992,855.908,15.8953
113562.354,21139.78018,134702.1342,2.77E+01,2.91E+01,6.64E+02,2.21E+01,39.84707782,,3.46443,0.50647,0.256379,21.7595,4.73956,43802.8,57747.2,1.70E+06,705.212,14399.5,18208.4,9164.04,3.17,0.0253527,1443.68,34489,40000,134525,0.01,5244.07,102.144,17666.4,0.000127818,20210.7,4241.64,20178,4211.01,20161.2,4195.6,6909.52,6849.6,6823.74,6.44984,1.28514,0.78753,1079.53,1042.39,1026.7,19.8279
113562.354,18035.44604,131597.8,1.74E+01,4.00E+01,5.69E+02,1.39E+01,25.06218922,,13.7521,0.353779,0.261766,23.6626,15.1546,32193.7,45344,1.65E+06,689.185,15392.1,17061.7,8010.58,2.97,0.0126736,1133.6,27592.2,40000,131467,0.01,6252.14,66.0927,15031.3,0.000504975,14131.2,3342.92,14104.1,3317.25,14089.8,3304.15,5410.19,5360.95,5339.31,6.00589,1.19654,0.722512,905.021,874.285,861.122,20.1044
82147.36284,0,82147.36284,2.37E+01,2.00E+01,4.49E+02,1.89E+01,34.07736519,,14.7199,0.335381,0.0815155,5.07509,15.0861,24481.8,34348.44,8.28E+05,430.117,8114.65,8443.04,3743.17,2.98,0.246746,858.711,21256.9,40000,82048.1,0.01,4256.88,153.659,19558.5,0.0011638,13354.8,1789.57,13341.4,1777.22,13333.6,1770.17,2914.59,2887.61,2875.6,6.12431,1.39342,0.793943,425.342,408.236,400.934,25.5225
113562.354,84582.81088,198145.1649,1.22E+01,4.57E+01,5.71E+02,9.76E+00,17.59762351,,11.8604,0.31658,0.436573,42.4196,14.5611,36151.5,48461.2,1.84E+06,1037.96,16611,19501.4,8962.58,3.12,0.00798666,1211.53,29349.9,40000,197999,0.01,5993.97,24.279,9448.81,0.000346035,12656.9,3161.1,12634.1,3139.03,12621.9,3127.68,5120.22,5077.88,5058.99,5.64103,1.28261,0.780832,953.863,927.21,915.598,15.622
111205.6443,0,111205.6443,3.77E+01,3.74E+01,6.59E+02,3.02E+01,54.4516629,,8.46416,0.620544,0.123646,6.547,8.95213,48102.7,62468.8,1.72E+06,581.946,15126.3,18185,8931.88,3.22,0.0331064,1561.72,37047.8,40000,111011,0.01,5066.84,132.721,21457,0.000377755,24740.6,4425.98,24705.1,4393.21,24687.1,4376.93,7227,7164.79,7137.96,6.2474,1.15386,0.711527,1043.75,1005.4,989.187,22.028
109537.163,0,109537.163,1.52E+01,4.04E+01,5.51E+02,1.22E+01,21.99702938,,17.3338,0.307496,0.191164,16.7924,18.5173,26690.9,39837.92,1.51E+06,573.654,14640,15350.5,7104.42,2.8,0.0105025,995.948,24446.5,40000,109429,0.01,6847.69,63.6997,15222.9,0.0006987,12285.5,3020.83,12259.6,2996.29,12245.8,2983.65,4868.83,4821.49,4800.69,6.13964,1.18901,0.708054,812.513,782.929,770.28,22.2283
85839.69231,0,85839.69231,2.71E+01,1.63E+01,6.62E+02,2.17E+01,39.12586374,,6.82144,0.42943,0.13929,10.3484,7.49883,32276.4,45328.4,1.15E+06,449.307,10253.8,12097.4,5951.47,2.98,0.323183,1133.21,27583.3,40000,85708.8,0.01,5057.76,123.626,17712.2,0.000395128,17120.3,3000.89,17095.7,2978.04,17082.6,2966.11,4885.39,4839.57,4819.75,6.56612,1.24909,0.733297,706.776,678.255,666.287,25.0384
113562.354,92387.83633,205950.1903,3.85E+01,2.02E+01,7.11E+02,3.08E+01,55.53348402,,1.61141,0.656829,0.364489,32.3701,3.463,68608.7,83021.88,1.87E+06,1078.19,14937.5,20570.1,10445.9,4.21,0,1700,48836.4,48836.4,205672,0.01,4076.31,95.9913,15816.7,4.70E-05,26186,4599.16,26156.8,4572.02,26141.6,4558.2,7559.92,7505.4,7481.58,6.56534,1.52464,0.947402,1199.13,1165.14,1150.61,15.1953
113562.354,90472.01474,204034.3687,3.62E+01,1.75E+01,6.49E+02,2.90E+01,52.28802067,,2.85922,0.608076,0.354776,31.5245,4.62506,64184,78031.19,1.74E+06,1068.24,14238.9,18949.8,9421.98,3.94,0,1700,45900.7,45900.7,203774,0.01,4001.46,98.3045,15860.4,9.48E-05,24238.3,4113.38,24212.6,4089.5,24199.1,4077.18,6767.14,6718.91,6697.71,6.17124,1.42047,0.870186,1066.82,1036.7,1023.77,15.2886
89695.16402,0,89695.16402,2.92E+01,4.78E+01,4.81E+02,2.33E+01,42.01072005,,28.3488,0.412297,0.0826847,4.30107,28.6551,31660.9,44322.8,1.15E+06,469.531,12412.3,11130.7,4609.25,2.99,0.0189573,1108.07,27012.8,40000,89566.7,0.01,5347.41,161.155,20376.7,0.0021436,16416.3,2101.88,16399.9,2086.85,16390.7,2078.52,3417.97,3387.55,3373.77,6.20137,1.33071,0.758412,512.99,493.761,485.394,24.5052
94095.47982,0,94095.47982,1.48E+01,3.68E+01,4.82E+02,1.18E+01,21.27581531,,18.5784,0.245419,0.147974,12.7789,19.5689,21576.8,33344.2,1.06E+06,492.814,10779.3,10568.3,4622.82,2.71,0.00888035,833.605,20667.5,40000,94008,0.01,6256.12,83.278,15769,0.00107699,9790.42,1941.31,9774.34,1926.3,9765.1,1917.9,3124.65,3093.14,3079.04,6.29883,1.33439,0.758613,527.139,507.12,498.504,23.9741
113562.354,90643.19747,204205.5515,1.72E+01,4.35E+01,5.96E+02,1.37E+01,24.70158218,,10.0109,0.380899,0.429362,41.0296,12.3224,42754,55482.8,1.86E+06,1069.59,16397,19935.1,9321.61,3.22,0.0121089,1387.07,33248.9,40000,204032,0.01,5356.79,43.237,11338.8,0.000303889,15213.7,3396.67,15190,3373.89,15177.4,3362.22,5521.5,5477.72,5458.22,5.67307,1.28772,0.787118,995.99,968.49,956.526,15.2999
113562.354,92416.21086,205978.5649,1.74E+01,3.26E+01,5.23E+02,1.39E+01,25.06218922,,6.18564,0.362791,0.410528,39.1393,8.36364,40577.5,51665.2,1.54E+06,1078.93,13227.4,16648.5,7817.03,3.28,0.0129162,1291.63,31139.3,40000,205814,0.01,4617.75,55.3337,12098.2,0.000206531,14482.3,2992.53,14462.8,2973.98,14452.2,2964.17,4884.36,4846.38,4829.46,5.65135,1.37537,0.830818,858.309,834.389,824.004,15.2047
113562.354,36940.03458,150502.3886,1.80E+01,2.94E+01,5.37E+02,1.44E+01,25.96370681,,7.48241,0.346339,0.302723,27.864,9.05092,33944.4,46398,1.43E+06,788.25,12812.7,15099.2,7182.18,3.06,0.0154209,1159.95,28188.3,40000,150365,0.01,5256.07,81.7102,14817.2,0.000290117,13824.5,2986.24,13802.4,2965.43,13790.5,2954.47,4850.57,4808.33,4789.74,6.05088,1.29819,0.772414,819.362,792.851,781.499,18.5754
113562.354,75005.67791,188568.0319,3.83E+01,1.83E+01,4.69E+02,3.06E+01,55.17287698,,6.97482,0.587196,0.26738,22.1604,8.22079,58359.6,69504.33,1.40E+06,987.281,12242,15107.6,6987.49,3.59,0,1700,40884.9,40884.9,188331,0.01,3431.25,125.838,18544.9,0.000342201,23385,3281.2,23366,3264.02,23355.8,3254.86,5445.78,5410.21,5394.36,5.58365,1.37572,0.827024,768.152,745.897,736.253,16.0983
113562.354,75790.03535,189352.3894,2.81E+01,3.49E+01,4.86E+02,2.25E+01,40.5682919,,8.8251,0.472304,0.321947,28.8675,10.4034,48836.8,60068.4,1.49E+06,991.595,13207.2,15960.8,7294.13,3.4,0.0225481,1501.71,35751.5,40000,189154,0.01,4081.84,87.2355,16213.5,0.000380823,18824.9,3071.42,18805.6,3053.56,18795.2,3044.1,5056.2,5020.08,5003.93,5.60355,1.35231,0.812452,790.075,767.395,757.538,16.0625
102628.0378,0,102628.0378,1.36E+01,4.86E+01,4.58E+02,1.08E+01,19.47278011,,29.5196,0.244461,0.151138,13.2251,30.6228,22056.1,34697.76,1.34E+06,537.533,14572.1,12989,5367.13,2.66,0.00873497,867.444,21461.5,40000,102539,0.01,7372.52,76.6433,15411.3,0.00147962,9759.32,2133.08,9741.08,2115.98,9730.87,2106.71,3426.53,3392.84,3377.6,6.09212,1.29142,0.743288,595.083,573.735,564.421,22.9734
113562.354,52110.17588,165672.5299,3.27E+01,1.90E+01,7.30E+02,2.62E+01,47.23952212,,1.5112,0.591802,0.3322,29.3053,3.22427,55780.4,70255.9,1.87E+06,867.312,15041.9,20334.9,10416.6,3.43,0,1700,41327,41327,165446,0.01,4777.5,89.22,16430.4,4.93E-05,23609.2,4708.78,23575.6,4677.2,23558.3,4661.36,7697.12,7634.67,7607.69,6.88375,1.49629,0.921663,1225.55,1186.75,1170.33,17.5105
113562.354,39196.26127,152758.6153,3.09E+01,3.62E+01,7.51E+02,2.48E+01,44.71527284,,2.41048,0.582207,0.32106,28.1562,4.04786,52706.6,67224,1.98E+06,799.679,16028.6,21549.3,10956.4,3.28,0.0250122,1680.6,39588.6,40000,152545,0.01,5217.8,74.7611,16413.6,7.81E-05,23236.1,4935.86,23198.9,4900.78,23180,4883.42,8050.53,7982.86,7953.69,6.71953,1.36588,0.842768,1280.23,1238.31,1220.58,18.4122
113562.354,43175.58297,156737.937,3.76E+01,1.74E+01,5.30E+02,3.01E+01,54.27135938,,7.45334,0.571946,0.215457,16.5854,8.42504,53191.3,66670.8,1.41E+06,820.53,12592,14893.6,7049.3,3.34,0.355096,1666.77,39295,40000,156522,0.01,3884.48,156.428,19859.1,0.000387469,22779.4,3359.22,22757.8,3339.55,22746.3,3329.1,5539.28,5499.05,5481.27,6.04509,1.32088,0.784093,798.079,772.946,762.16,18.0988
113562.354,68367.71467,181930.0687,2.70E+01,3.92E+01,5.26E+02,2.16E+01,38.94556022,,10.8732,0.460374,0.325307,29.2682,12.4702,47660.8,60446.4,1.60E+06,952.711,14532.3,16860.8,7727.05,3.3,0.0211103,1511.16,35956,40000,181737,0.01,4477.31,85.8068,15908.8,0.00046061,18353.9,3163.94,18332.9,3144.36,18321.7,3134.1,5186.5,5147.83,5130.58,5.74226,1.31202,0.787656,836.118,811.856,801.328,16.4887
113562.354,38188.85479,151751.2088,2.45E+01,4.51E+01,5.82E+02,1.96E+01,35.33948983,,14.8204,0.452404,0.289185,25.6173,16.2364,42312.6,55678.4,1.81E+06,794.619,16737.1,18827.2,8749.76,3.18,0.0188972,1391.96,33356.4,40000,151580,0.01,5483.63,77.9547,16210.6,0.000558938,18052.2,3627.55,18024.6,3601.63,18010.4,3588.53,5908.83,5860.1,5838.58,5.84194,1.20536,0.734188,958.956,928.585,915.493,18.4807
113562.354,37267.46623,150829.8202,2.51E+01,1.89E+01,5.15E+02,2.01E+01,36.24100743,,8.18992,0.421356,0.258116,22.4239,9.44921,39983.3,52720.8,1.38E+06,789.836,12450.6,14478.8,6808.41,3.17,0.046715,1318.02,31725,40000,150667,0.01,4550.11,121.259,17570.6,0.000372791,16798.1,2983.53,16777.4,2964.22,16766.1,2953.95,4876.17,4836.66,4819.2,6.02385,1.31266,0.776981,772.916,748.14,737.505,18.536
89373.3375,0,89373.3375,3.61E+01,4.64E+01,6.00E+02,2.88E+01,51.92741363,,21.3022,0.531625,0.0926288,4.34285,21.6389,39032.5,52394.8,1.33E+06,467.688,13123,13368.2,6104.67,3.12,0.02409,1309.87,31544.3,40000,89215.1,0.01,5064.96,147.933,20350.3,0.0013591,21177.2,3017.32,21152.7,2994.81,21139.8,2983.14,4925.54,4882.27,4863.22,6.22371,1.2031,0.706345,694.834,667.923,656.433,24.5589
100185.684,0,100185.684,3.34E+01,4.48E+01,7.43E+02,2.67E+01,48.14103972,,11.6262,0.584196,0.16203,11.3319,12.3527,43606.1,57794,1.83E+06,524.272,16113.3,19265.7,9429.58,3.16,0.0245231,1444.85,34514.6,40000,100009,0.01,5665.51,97.428,18855.4,0.000485235,23309,4655.87,23269.5,4619,23249.8,4600.99,7587.79,7519.78,7490.47,6.16616,1.10194,0.689025,1095.95,1054.14,1036.48,23.256
113562.354,87558.45029,201120.8043,3.30E+01,1.74E+01,5.78E+02,2.64E+01,47.60012916,,4.65679,0.543357,0.345637,30.862,6.36075,58282.5,71459.33,1.57E+06,1053.09,13299.3,17026.1,8209.79,3.58,0,1700,42034.9,42034.9,200885,0.01,3934.5,104.003,15968.3,0.000182296,21654.6,3537.72,21632.8,3517.59,21621.2,3506.99,5823.35,5782.13,5763.86,5.9384,1.38627,0.836203,916.83,891,879.85,15.4336
113562.354,43232.47516,156794.8292,2.61E+01,2.44E+01,6.83E+02,2.09E+01,37.68343558,,2.36422,0.498141,0.330481,29.772,4.06414,46613.3,60481.6,1.76E+06,820.968,14483.4,19036.4,9624.66,3.22,0.0220007,1512.04,35975.1,40000,156606,0.01,5127.56,81.5229,15677.1,7.94E-05,19882.1,4255.24,19850.7,4225.62,19834.5,4210.68,6934.68,6876.14,6850.81,6.59437,1.38958,0.850787,1126.42,1090.01,1074.58,18.1214
113562.354,22114.87603,135677.23,1.42E+01,1.63E+01,4.86E+02,1.14E+01,20.55460123,,10.12,0.274975,0.257331,23.7759,11.7023,27139.9,39345.72,1.28E+06,710.678,12002.1,13243.1,6106.78,2.89,0.0114886,983.643,24162.7,40000,135567,0.01,5657.06,79.1888,14538,0.00042953,10978.5,2483.22,10959.6,2465.36,10949,2455.67,4014.31,3977.15,3960.7,6.1283,1.31654,0.767879,698.606,675.14,665.064,19.7477
99503.89425,0,99503.89425,1.78E+01,1.89E+01,7.34E+02,1.43E+01,25.78340329,,2.31177,0.384463,0.257947,23.3959,3.74129,30498.7,44051.6,1.56E+06,520.976,13042.8,16730.2,8549.22,2.9,0.0123156,1101.29,26858.6,40000,99380.3,0.01,6478.68,62.8189,14147.8,8.34E-05,15369.2,4056.25,15333.8,4022.64,15315.6,4005.9,6560.3,6494.83,6466.96,7.02936,1.3455,0.812442,1035.17,994.611,977.711,23.3616
113562.354,50345.83551,163908.1895,3.58E+01,2.18E+01,5.76E+02,2.86E+01,51.56680659,,5.64871,0.56846,0.259957,21.4147,6.87584,54089.6,67666,1.53E+06,858.099,13227.5,16288,7884.57,3.34,0.095492,1691.65,39823.1,40000,163689,0.01,4115.31,133.1,18587.8,0.000255342,22650.7,3644.47,22626.6,3622.29,22613.8,3610.72,5994.44,5949.67,5930,6.07543,1.31593,0.790895,897.832,869.909,857.957,17.6118
84347.15601,0,84347.15601,2.93E+01,2.74E+01,6.98E+02,2.34E+01,42.19102357,,5.32179,0.463486,0.138839,10.0678,5.99604,34078.8,47275.2,1.19E+06,441.445,10400.7,12584.2,6265.37,3.02,0.329375,1181.88,28683.2,40000,84209,0.01,5003.63,125.431,17835.9,0.000302933,18478.1,3234.7,18451.5,3210,18437.6,3197.25,5272.29,5223.16,5202.01,6.63426,1.2517,0.740392,748.564,718.063,705.306,25.2431
113562.354,27837.81486,141400.1689,1.35E+01,1.97E+01,6.03E+02,1.08E+01,19.47278011,,5.39482,0.31589,0.327387,30.9968,7.41806,30339.6,43334.4,1.57E+06,740.611,13686,16597,8144.72,2.93,0.0100402,1083.36,26450.2,40000,141277,0.01,6202.6,54.6354,12333.7,0.000176184,12629.7,3394.61,12602.9,3368.98,12588.6,3355.8,5485.96,5434.85,5412.62,6.21212,1.26588,0.765262,950.656,918.712,905.134,19.2995
113562.354,62325.76578,175888.1198,2.52E+01,3.98E+01,6.38E+02,2.01E+01,36.24100743,,8.01177,0.479794,0.35893,32.8136,9.81003,48045.8,61462.8,1.85E+06,921.029,16050,19834.2,9566.13,3.27,0.0192286,1536.57,36505.5,40000,175693,0.01,5097.81,66.917,14729.9,0.000270568,19147.5,3919.63,19119.4,3893.06,19104.8,3879.61,6393.17,6342.07,6319.6,5.88315,1.24565,0.765595,1062.2,1030.33,1016.63,16.8633
86156.1538,0,86156.1538,3.74E+01,3.71E+01,6.77E+02,2.99E+01,53.91075234,,9.76232,0.558649,0.100374,5.08005,10.1689,40344.6,53622,1.26E+06,450.795,11361.3,13125.7,6389.17,3.15,0.0243269,1340.55,32223.6,40000,85992.6,0.01,4785.55,136.576,19660.7,0.000602296,22257.2,3354.79,22230.3,3329.96,22216.2,3317.2,5485.97,5437.39,5416.36,6.4198,1.20092,0.712547,751.35,721.242,708.571,24.9887
101467.77,0,101467.77,1.66E+01,4.50E+01,5.59E+02,1.33E+01,23.9803681,,21.591,0.315461,0.180161,15.5772,22.6251,26578.3,39648.88,1.47E+06,531.355,14598.7,14737.5,6692.22,2.81,0.0107295,991.222,24337.6,40000,101360,0.01,6839.35,68.767,15474.1,0.000956323,12598,2874.67,12573,2851.07,12559.7,2838.91,4637.5,4592.42,4572.56,6.13024,1.19221,0.705483,758.264,730.089,718.026,23.114
113562.354,45023.94726,158586.3013,2.40E+01,2.51E+01,5.22E+02,1.92E+01,34.61827575,,7.57728,0.412749,0.287315,25.592,8.99753,40541.4,52942.8,1.40E+06,830.489,12571.7,14835.5,6996.82,3.2,0.0261982,1323.57,31848,40000,158422,0.01,4648.04,107.382,16627.6,0.000324133,16458.2,3003.32,16437.4,2983.96,16426.1,2973.67,4907.65,4868.02,4850.5,5.99509,1.32163,0.784493,791.942,767.069,756.384,17.9814
