WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
88500.00956,0,88500.00956,3.56E+01,1.70E+01,5.75E+02,2.85E+01,51.38650307,,9.61336,0.503807,0.088238,4.05566,9.95775,37170.6,50263.2,1.06E+06,463.15,9824.89,10960.3,5238.74,3.09,0.532465,1256.58,30358.4,40000,88349.3,0.01,4192.46,183.006,20868.6,0.00270772,20060.1,2612.55,20040,2594.08,20028.8,2583.97,4256.24,4217.54,4200.65,7.06394,1.32036,0.749231,615.549,591.221,580.997,24.6643
113562.354,86881.82887,200444.1829,2.10E+01,4.30E+01,5.18E+02,1.68E+01,30.29099128,,11.6863,0.40019,0.383899,35.9867,13.6184,44386.2,56478,1.68E+06,1049.84,15044.5,18124.8,8082.21,3.29,0.0156059,1411.95,33794.9,40000,200264,0.01,4826.6,60.6579,13418.1,0.000430811,15966.3,3024.69,15946.2,3005.64,15935.5,2995.69,4944.71,4907.67,4891.02,5.5937,1.33338,0.80382,847.836,824.492,814.275,15.479
113562.354,51826.11655,165388.4706,3.47E+01,1.92E+01,6.10E+02,2.77E+01,49.94407491,,4.52533,0.568384,0.280919,23.7018,5.8781,54268.6,67976.8,1.61E+06,865.855,13678.6,17233.8,8466.5,3.34,0.0556019,1699.42,39987.6,40000,165168,0.01,4292,120.156,17960.7,0.000188528,22654.8,3865.92,22628.5,3841.71,22614.8,3829.23,6346.94,6298.46,6277.24,6.14719,1.31967,0.79946,969.79,939.597,926.703,17.5174
113562.354,77953.73124,191516.0852,3.08E+01,4.20E+01,4.56E+02,2.46E+01,44.35466581,,13.411,0.50048,0.30465,26.8166,14.8756,51502.7,62674,1.58E+06,1002.88,14652.6,16635.5,7340.1,3.44,0.0249478,1566.85,37158.1,40000,191307,0.01,4076.51,91.9992,16875,0.000617306,19942.3,3033.68,19923.2,3016.21,19913.2,3007.05,5006.62,4972.6,4957.27,5.42401,1.33956,0.808818,762.494,741.134,731.783,15.9401
113562.354,47282.34568,160844.6997,3.11E+01,4.36E+01,5.55E+02,2.49E+01,44.89557636,,13.9583,0.518764,0.268387,22.7801,15.2299,49362.9,62658.4,1.72E+06,842.14,15977.8,17977,8280.29,3.29,0.0253115,1566.46,37149.6,40000,160645,0.01,4800.58,98.5664,17701.3,0.000597508,20680.1,3546.48,20655.1,3523.26,20642,3511.36,5812.11,5767.79,5748.12,5.80863,1.24354,0.751778,900.128,872.474,860.517,17.824
113562.354,3397.809669,116960.1637,1.82E+01,2.74E+01,5.85E+02,1.46E+01,26.32431385,,7.59708,0.358234,0.208123,18.0386,8.66678,30809.8,44135.6,1.50E+06,612.48,13404.8,15636.3,7638.92,2.92,0.0154663,1103.39,26906.5,40000,116835,0.01,6028.89,86.76,16394.4,0.000295163,14307.1,3398.41,14279.1,3371.99,14264.3,3358.44,5495.23,5443.16,5420.56,6.28732,1.21258,0.730023,897.325,864.888,851.153,21.4613
113562.354,72761.91317,186324.2672,1.15E+01,3.53E+01,7.12E+02,9.18E+00,16.55186309,,2.62308,0.348033,0.46502,45.4282,5.5551,37052.1,50395.2,1.92E+06,975.972,15751.9,20860.8,10496.2,3.08,0.007307,1259.88,30432.1,40000,186174,0.01,6261.49,23.0627,8630.57,6.40E-05,13928.5,4068.22,13898.4,4039,13882.6,4024.25,6578.23,6520.59,6495.47,6.33348,1.38254,0.855506,1208.91,1172.85,1157.45,16.2803
113562.354,80231.52681,193793.8808,1.33E+01,1.59E+01,4.83E+02,1.06E+01,19.11217307,,6.41699,0.304518,0.399839,38.5837,8.81366,33300.1,43542.4,1.42E+06,1015.21,12479.7,15305.3,7141.1,3.2,0.00982961,1088.56,26568.7,40000,193659,0.01,4830.21,52.6151,11279.5,0.000211691,12163.6,2733.29,12145.4,2715.94,12135.5,2706.68,4449.59,4413.39,4397.29,5.61035,1.37987,0.828644,791.938,769.096,759.189,15.8432
79699.26287,0,79699.26287,1.41E+01,2.54E+01,5.40E+02,1.13E+01,20.37429771,,12.3244,0.227471,0.166395,14.986,13.4728,19310.7,30516.48,8.63E+05,417.393,8292.36,8821.57,4055.8,2.65,0.0156113,762.912,18998.1,40000,79621,0.01,5788.95,82.7895,13854.9,0.00080465,9073.85,1779.48,9058.7,1765.57,9050.15,1757.69,2865.69,2835.46,2822.13,6.50727,1.36739,0.770512,471.653,452.357,444.163,25.8989
107784.1462,0,107784.1462,3.24E+01,1.68E+01,6.55E+02,2.59E+01,46.69861156,,4.69562,0.544029,0.139739,9.08044,5.32488,42180.5,56262.4,1.55E+06,564.135,13361.1,16395.3,8207.86,3.14,0.13898,1406.56,33676.8,40000,107613,0.01,5071.93,139.462,20391.8,0.000210606,21695.3,4088.76,21662.6,4058.37,21645.8,4043.07,6665.57,6606.37,6580.91,6.48521,1.22528,0.745838,976.495,939.9,924.519,22.3936
104746.5072,0,104746.5072,3.35E+01,3.87E+01,5.39E+02,2.68E+01,48.32134324,,16.6052,0.508016,0.0978668,4.78221,16.9677,39759,53212.8,1.36E+06,548.263,13203.3,13815.1,6368.19,3.13,0.0266136,1330.32,31997.4,40000,104585,0.01,4919.88,161.207,21723.2,0.000965215,20238.8,3036.64,20214.9,3014.78,20202.3,3003.33,4950.99,4908.08,4889.17,6.21636,1.22363,0.719323,727.464,700.712,689.277,22.7097
91794.85711,0,91794.85711,3.86E+01,4.94E+01,6.30E+02,3.09E+01,55.71378754,,22.1091,0.582291,0.0963008,4.2645,22.4467,42441.5,56157.6,1.48E+06,480.31,14466,15015.7,6925.23,3.16,0.0270593,1403.94,33619.5,40000,91622.8,0.01,5102.83,140.093,20554.4,0.00130005,23199.9,3436.89,23171.6,3410.83,23157,3397.63,5613.74,5564.9,5543.48,6.15469,1.16187,0.693999,786.15,755.907,743.012,24.2526
113562.354,68344.21185,181906.5659,1.90E+01,1.88E+01,4.58E+02,1.52E+01,27.40613497,,7.79316,0.360719,0.343252,32.0111,9.52642,37060.3,47228,1.38E+06,952.813,12291.5,14688,6763.36,3.28,0.015211,1180.7,28656.6,40000,181756,0.01,4367.19,75.4639,14441,0.000303559,14390.8,2745.22,14372.8,2728.28,14363,2719.23,4492.14,4457.08,4441.47,5.568,1.36238,0.816939,745.998,723.936,714.379,16.4973
113562.354,83588.76534,197151.1193,1.93E+01,4.54E+01,6.15E+02,1.55E+01,27.94704553,,10.8718,0.413593,0.414219,39.2184,12.9809,44867.6,57938.8,1.94E+06,1032.56,17102.4,20722.8,9730.86,3.24,0.013864,1448.47,34593.4,40000,196969,0.01,5378.15,45.4855,12122.3,0.000334243,16516.4,3621.05,16490.7,3596.44,16477.3,3583.98,5891.2,5844.66,5823.99,5.6893,1.25922,0.773672,1039.35,1010.18,997.511,15.6616
110030.8022,0,110030.8022,1.40E+01,4.50E+01,4.80E+02,1.12E+01,20.19399419,,24.85,0.269616,0.163789,14.2907,25.9792,24200.2,37097.68,1.45E+06,576.295,15066.2,14297.4,6190.25,2.73,0.00969096,927.442,22861.1,40000,109933,0.01,7138.92,70.7528,15559.6,0.00110208,10767.9,2503.01,10746.6,2482.92,10735,2472.29,4026.07,3987.04,3969.6,6.0778,1.24296,0.725528,691.797,667.219,656.575,22.1686
113562.354,26667.71384,140230.0678,1.49E+01,2.65E+01,4.64E+02,1.19E+01,21.45611882,,10.2582,0.283052,0.260221,23.9605,11.8083,27668.2,39168,1.27E+06,734.534,11877.5,13148.2,6009.98,2.96,0.0124059,979.2,24060.1,40000,140118,0.01,5373.67,83.9391,15014.7,0.000437238,11298.2,2455.24,11280,2438.07,11269.8,2428.75,3978.92,3943.11,3927.22,5.9883,1.3273,0.776635,682.433,659.829,650.105,19.3697
113562.354,43086.19379,156648.5478,3.30E+01,2.13E+01,5.28E+02,2.64E+01,47.60012916,,7.48621,0.518582,0.238299,19.4721,8.60193,48912.2,61941.2,1.41E+06,820.15,12596.4,14890.6,7045.34,3.3,0.222957,1548.53,36763.6,40000,156450,0.01,4147.49,142.419,18974,0.000364065,20660.8,3248.89,20639.4,3229.2,20627.9,3218.76,5341.45,5301.22,5283.45,6.02484,1.31824,0.782973,798.231,773.069,762.27,18.1084
113562.354,36306.65168,149869.0057,1.34E+01,4.44E+01,4.92E+02,1.07E+01,19.29247659,,17.735,0.286437,0.308124,29.0994,19.6619,29104.7,41480.8,1.58E+06,785.033,15536.3,16180.8,7134.98,2.94,0.00937429,1037.02,25390.7,40000,149751,0.01,6362.28,53.2751,12851.6,0.000660113,11443.4,2710.55,11422.3,2690.57,11411,2680.1,4382.29,4343.55,4326.22,5.80798,1.27142,0.755163,774.765,750.362,739.755,18.6334
113562.354,63440.12056,177002.4746,1.98E+01,1.70E+01,6.49E+02,1.58E+01,28.48795609,,3.22338,0.416117,0.390761,36.7769,5.24666,42472.5,55628,1.72E+06,926.989,14323.7,18603.2,9268.81,3.19,0.0153298,1390.7,33328.8,40000,176830,0.01,5232.88,62.8396,13015.7,0.000100118,16618,3810.2,16590.7,3784.22,16576.4,3770.95,6197.28,6145.47,6122.86,6.22936,1.36075,0.832083,1065.27,1032.87,1019.04,16.8032
113562.354,87443.69263,201006.0466,1.34E+01,1.61E+01,4.82E+02,1.07E+01,19.29247659,,5.97054,0.310788,0.410485,39.6694,8.41536,34289.7,44316.8,1.44E+06,1053,12354.6,15643.3,7274.14,3.24,0.00987223,1107.92,27009.5,40000,200867,0.01,4716.65,50.5997,11059.1,0.000193251,12413.8,2751.73,12395.9,2734.53,12386,2725.32,4484.41,4448.45,4432.41,5.57793,1.39576,0.839409,799.949,777.261,767.399,15.4631
113562.354,12714.5148,126276.8688,2.00E+01,1.97E+01,6.23E+02,1.60E+01,28.84856313,,5.43974,0.398233,0.252456,22.3351,6.72218,34669.6,48136.8,1.60E+06,661.239,13955,16956.2,8404.16,3.01,0.0166216,1203.42,29167.8,40000,126136,0.01,5834.63,83.5207,16045.1,0.00019731,15904.4,3751.87,15874.1,3723.31,15858.4,3708.85,6080.67,6024.71,6000.51,6.29552,1.23,0.748991,987.53,952.753,938.045,20.5769
113562.354,79473.11719,193035.4712,2.80E+01,4.20E+01,5.27E+02,2.24E+01,40.38798838,,11.7437,0.476116,0.341166,30.8445,13.4187,50895.2,63602.8,1.66E+06,1010.86,15165.7,17600.4,7987.81,3.35,0.0219442,1590.07,37656.8,40000,192829,0.01,4486.12,82.0352,15487,0.000485114,18980.2,3196.21,18959.4,3176.82,18948.3,3166.69,5245.71,5207.85,5190.88,5.67138,1.32047,0.794872,847.702,823.925,813.556,15.8624
113562.354,69785.39081,183347.7448,1.41E+01,2.28E+01,4.88E+02,1.13E+01,20.37429771,,6.75494,0.307738,0.378785,36.2652,8.97926,33082.2,43778.4,1.41E+06,960.452,12388.7,15096.3,7007.7,3.16,0.0106588,1094.46,26703.2,40000,183214,0.01,4903.95,56.9358,12017.3,0.000234503,12289.7,2726.9,12271.2,2709.27,12261,2699.84,4438.16,4401.48,4385.17,5.70857,1.36829,0.817658,781.854,758.727,748.719,16.4252
106079.3887,0,106079.3887,3.56E+01,1.88E+01,5.90E+02,2.85E+01,51.38650307,,8.07415,0.549519,0.106058,5.24935,8.48762,42447.4,56367.2,1.36E+06,555.193,12299.1,14230.2,6932.01,3.15,0.487042,1409.18,33734.4,40000,105907,0.01,4509.65,172.927,21887.7,0.000439085,21895.5,3448.55,21868.6,3423.86,21854.5,3411.08,5629.1,5580.1,5558.8,6.37302,1.22277,0.728401,815.285,784.866,772.011,22.5659
113562.354,50615.93874,164178.2927,1.91E+01,4.44E+01,5.95E+02,1.53E+01,27.58643849,,12.9334,0.397447,0.350898,32.642,14.7058,39303.5,52396.8,1.84E+06,859.829,16746.9,19383.1,9071.21,3.14,0.0138939,1309.92,31545.6,40000,164019,0.01,5756.78,55.5251,13590.6,0.000430283,15872.6,3568.92,15845.4,3543.14,15831.3,3530.11,5796.66,5748.01,5726.52,5.79745,1.21869,0.744875,990.446,960.06,946.944,17.6197
113562.354,61088.35372,174650.7077,3.37E+01,3.54E+01,4.61E+02,2.69E+01,48.50164675,,10.5042,0.525514,0.257207,21.512,11.7069,51310.7,62654.8,1.43E+06,914.473,12995.8,15173.3,6828.81,3.42,0.028351,1566.37,37147.8,40000,174443,0.01,3898.58,116.5,18528.5,0.000527076,20932.9,3072,20914,3054.72,20903.9,3045.52,5077.51,5042.55,5026.91,5.61981,1.34448,0.803278,739.126,717.202,707.678,16.9171
113562.354,27939.85301,141502.207,3.82E+01,4.57E+01,4.66E+02,3.06E+01,55.17287698,,20.5842,0.567241,0.142856,8.93568,21.139,50172.7,63543.6,1.53E+06,740.722,15388.3,15465.5,6675.27,3.3,0.0337128,1588.59,37625.1,40000,141298,0.01,4540.23,162.393,21396.4,0.00119998,22586.6,3100.15,22565.9,3081.31,22554.9,3071.38,5110.7,5074.36,5058.01,5.84032,1.28754,0.760561,716.937,694.211,684.305,19.2397
113562.354,67066.72345,180629.0775,3.87E+01,3.62E+01,7.38E+02,3.09E+01,55.71378754,,2.64113,0.668982,0.333641,28.8063,4.29651,64793.4,79508.32,1.99E+06,945.526,16110.7,21734.5,10995.9,3.98,0,1700,46769.6,46769.6,180366,0.01,4467.86,95.0301,16781.6,7.95E-05,26676.9,4914.59,26643.1,4883.15,26626,4867.43,8058.99,7997.83,7971.24,6.42581,1.37305,0.851689,1260.44,1222.49,1206.31,16.5718
113562.354,35558.34918,149120.7032,1.85E+01,4.26E+01,6.81E+02,1.48E+01,26.68492089,,8.74787,0.418308,0.351461,32.68,10.5591,38791.9,52546.4,1.98E+06,780.904,16882.4,21267.4,10292.9,3.09,0.0132163,1313.66,31628.5,40000,148963,0.01,6238.13,49.4028,13288.4,0.000262936,16718.6,4227.15,16684.9,4194.93,16667.6,4178.95,6850.9,6790.44,6764.08,5.99927,1.18255,0.734343,1156.39,1118.83,1102.78,18.6975
113562.354,78008.09769,191570.4517,1.77E+01,3.51E+01,6.03E+02,1.41E+01,25.42279625,,5.967,0.379876,0.410693,39.0585,8.13925,41283.9,53928.4,1.70E+06,1003.38,14549.2,18307.3,8820.06,3.2,0.0132179,1348.21,32392.9,40000,191403,0.01,5198.7,51.9923,12032.4,0.000187148,15171.1,3417.8,15147.2,3395.03,15134.5,3383.25,5558.5,5513.17,5493.16,5.88448,1.31869,0.801651,982.905,954.47,942.207,15.9623
79598.05199,0,79598.05199,2.34E+01,4.93E+01,4.97E+02,1.87E+01,33.71675815,,29.7436,0.336405,0.0904716,6.0642,30.1351,25911.4,37832.4,1.03E+06,416.722,11308.5,9975.12,4084.3,2.87,0.0125513,945.81,23287.5,40000,79493,0.01,5847.76,119.935,17826.3,0.00231113,13398.2,1858.98,13383.7,1845.48,13375.5,1837.85,3017.42,2989.5,2976.84,6.22628,1.35981,0.770778,456.009,438.256,430.53,25.89
90901.48585,0,90901.48585,3.06E+01,2.66E+01,6.03E+02,2.45E+01,44.17436229,,8.90459,0.460841,0.106753,6.48103,9.37516,34877.2,48005.2,1.13E+06,475.787,10301.8,11723.6,5657.46,3.04,0.427411,1200.13,29093.8,40000,90760.1,0.01,4667.6,152.748,19612.8,0.000561566,18360.9,2840.92,18338.6,2820.28,18326.5,2809.33,4632.63,4590.74,4572.48,6.4974,1.26196,0.734145,665.215,639.073,628.041,24.3624
113562.354,28708.26696,142270.621,2.01E+01,3.47E+01,6.63E+02,1.60E+01,28.84856313,,4.75215,0.420212,0.319238,29.2104,6.38838,38282,51832.4,1.76E+06,745.005,14938.1,18947.7,9394.06,3.09,0.0149831,1295.81,31232.3,40000,142115,0.01,5865.51,64.784,14639.2,0.000154555,16786.7,4063.99,16754.8,4033.67,16738.2,4018.44,6594.04,6535.27,6509.79,6.26049,1.2493,0.766875,1090.23,1053.69,1038.18,19.2205
113562.354,17679.91114,131242.2651,1.83E+01,4.43E+01,5.40E+02,1.46E+01,26.32431385,,18.3709,0.356686,0.243161,21.6514,19.6178,32376.7,45528.8,1.67E+06,687.317,16144,17023.1,7768.73,2.98,0.0135084,1138.22,27696.9,40000,131111,0.01,6281.5,73.8689,15753.3,0.000711148,14242.3,3189.99,14216.4,3165.56,14202.8,3153.08,5165.47,5119.22,5098.77,5.93653,1.20219,0.722018,860.36,831.456,819.007,20.1303
93969.15394,0,93969.15394,3.34E+01,2.12E+01,4.86E+02,2.67E+01,48.14103972,,13.2563,0.464796,0.0825685,3.56619,13.5546,34900.2,47060,9.84E+05,491.868,9531.8,10027.9,4563.35,3.1,0.544476,1176.5,28561.8,40000,93827.7,0.01,3979.2,203.645,22235.7,0.00116887,18501.2,2220.22,18484.9,2205.28,18475.8,2196.95,3623.05,3591.29,3577.23,6.35633,1.34691,0.767491,523.903,503.84,495.278,23.9603
93040.09726,0,93040.09726,3.56E+01,4.26E+01,7.02E+02,2.85E+01,51.38650307,,12.5693,0.573077,0.121338,7.16031,13.0785,42032.3,55761.6,1.54E+06,486.846,13971,16088.1,7806.87,3.15,0.0246379,1394.04,33402.1,40000,92869.7,0.01,5262.98,115.353,19383.8,0.000636553,22847.8,3975.5,22814.9,3944.99,22798.1,3929.76,6492.11,6434.61,6409.74,6.23652,1.13708,0.69327,908.938,873.485,858.522,24.1065
90038.06739,0,90038.06739,2.17E+01,2.61E+01,6.52E+02,1.74E+01,31.3728124,,6.79847,0.373088,0.178832,14.9342,7.70494,29262.9,42255.2,1.21E+06,471.38,10790.1,12734.7,6267.22,2.9,0.0597201,1056.38,25834.2,40000,89919.4,0.01,5590.43,101.838,16366.7,0.000346656,14886.2,3007.68,14860.8,2983.84,14847.3,2971.48,4875.52,4827.99,4807.45,6.52547,1.23885,0.731125,744.107,714.49,702.055,24.4956
113562.354,66572.0842,180134.4382,2.86E+01,2.30E+01,6.20E+02,2.29E+01,41.28950597,,3.92132,0.505976,0.343793,30.979,5.64327,51008,64602.4,1.65E+06,943.226,13861.1,17809.7,8769.28,3.3,0.0314742,1615.06,38192.2,40000,179928,0.01,4418.54,89.432,15703.6,0.000148025,20179.1,3771.25,20153.6,3747.38,20140.2,3735.05,6174.06,6126.09,6105.05,6.1213,1.3528,0.821879,999.165,969.202,956.37,16.5997
78649.93616,0,78649.93616,2.46E+01,2.70E+01,6.76E+02,1.97E+01,35.51979335,,7.20283,0.383286,0.150007,11.9323,7.95728,28881.8,41630.8,1.04E+06,411.689,9285.12,10873.1,5326.26,2.9,0.280112,1040.77,25476.7,40000,78532.8,0.01,5165.09,112.24,16430.8,0.000451443,15280.4,2657.62,15258.3,2636.98,15246.2,2626.04,4318.77,4276.81,4258.61,6.64998,1.27277,0.737247,632.457,606.235,595.236,26.0477
113562.354,46791.84938,160354.2034,2.32E+01,3.50E+01,5.17E+02,1.86E+01,33.53645463,,10.0509,0.406094,0.293589,26.3432,11.5019,40124.8,52570.4,1.47E+06,839.766,13449.5,15461.1,7161.97,3.19,0.0176757,1314.26,31641.7,40000,160192,0.01,4886.49,89.7014,16001.9,0.000452194,16195,2996.64,16174,2977.05,16162.7,2966.7,4894.02,4854.65,4837.16,5.89523,1.30339,0.775227,796.006,771.293,760.627,17.8607
113562.354,64669.95916,178232.3132,1.98E+01,3.94E+01,6.67E+02,1.59E+01,28.66825961,,6.75248,0.430414,0.397926,37.4259,8.78918,43780.5,57190.8,1.92E+06,933.409,16301.1,20637.6,10059.4,3.2,0.0143212,1429.77,34185,40000,178055,0.01,5541.95,48.6259,12664.3,0.000201788,17192.6,4003.62,17163.2,3975.52,17148,3961.38,6506.19,6452.25,6428.6,5.92514,1.2481,0.771223,1123.51,1089.85,1075.4,16.7316
87734.14554,0,87734.14554,2.38E+01,2.51E+01,6.27E+02,1.90E+01,34.25766871,,8.27386,0.380826,0.149019,11.7141,9.01017,29586.2,42490.8,1.12E+06,459.296,10152,11675.5,5669.41,2.91,0.29589,1062.27,25968.8,40000,87614.2,0.01,5228.83,120.722,17313.1,0.00047643,15185,2747.24,15162.3,2726.1,15150,2714.93,4460.23,4417.45,4398.86,6.53259,1.25807,0.732526,669.468,642.734,631.477,24.7858
113562.354,86640.71061,200203.0646,3.20E+01,3.11E+01,5.80E+02,2.56E+01,46.157701,,4.62714,0.532126,0.349447,31.3505,6.35598,57105.1,70258.28,1.57E+06,1048.3,13323.2,17056.2,8231.94,3.51,0,1700,41328.4,41328.4,199972,0.01,3987.61,101.867,15816.3,0.000180639,21208.9,3526.2,21187,3505.92,21175.3,3495.25,5799.73,5758.23,5739.86,5.94826,1.38486,0.835424,920.07,894.07,882.851,15.4817
113562.354,10823.35537,124385.7094,3.78E+01,1.50E+01,6.28E+02,3.02E+01,54.4516629,,5.26927,0.608379,0.14998,9.37194,5.9064,49656.5,64074.8,1.60E+06,651.006,13903.7,16904.3,8406.84,3.24,0.273023,1601.87,37909.9,40000,124184,0.01,4592.43,155.812,21314.3,0.000240572,24248.2,4169.3,24216.9,4140.5,24200.8,4125.91,6824.39,6767.99,6743.6,6.33589,1.23086,0.75015,989.288,954.396,939.65,20.7261
113562.354,89977.85014,203540.2041,2.57E+01,3.58E+01,5.77E+02,2.05E+01,36.9622215,,6.74176,0.4628,0.383407,35.4838,8.66821,51054.5,63834.8,1.66E+06,1065.93,14314,17909.9,8496.79,3.34,0.0195573,1595.87,37781.3,40000,203333,0.01,4447.62,71.1131,14183.4,0.000245893,18457.9,3391.9,18436,3371.29,18424.3,3360.52,5554.31,5513.05,5494.71,5.79305,1.34195,0.812448,930.963,905.07,893.847,15.3177
113562.354,46838.59867,160400.9527,2.17E+01,3.34E+01,6.22E+02,1.74E+01,31.3728124,,5.27972,0.427135,0.338796,31.1142,7.00042,41440.8,54537.2,1.67E+06,839.982,14347.4,17919.4,8792.35,3.18,0.0166822,1363.43,32728.6,40000,160233,0.01,5254.23,68.5029,14646.6,0.000181376,17051.4,3715.64,17024,3689.77,17009.7,3676.55,6046.66,5995.6,5973.29,6.09231,1.27997,0.779779,1006.91,975.052,961.453,17.8712
113562.354,63591.3232,177153.6772,1.41E+01,4.03E+01,5.21E+02,1.13E+01,20.37429771,,11.8102,0.310695,0.377205,36.0635,14.0408,33807.6,45925.6,1.60E+06,927.966,14815.9,16830.6,7655,3.08,0.0098624,1148.14,27921.4,40000,177017,0.01,5652.57,45.6382,11694.8,0.000404828,12411.1,2853.25,12390.5,2833.53,12379.3,2823.18,4628.62,4589.68,4572.29,5.73758,1.30179,0.780067,831.917,807.374,796.711,16.7958
93707.64044,0,93707.64044,2.74E+01,2.41E+01,6.58E+02,2.19E+01,39.48647078,,6.05845,0.451838,0.149065,11.0879,6.77753,34453.4,47799.6,1.30E+06,490.507,11397.9,13638,6754.94,3.02,0.219119,1194.99,28978.3,40000,93568,0.01,5184.01,124.971,18319.6,0.000310212,18019.3,3361.95,17991.7,3336.25,17977.2,3323.04,5470.83,5420,5398.07,6.50946,1.23111,0.733513,802.987,771.439,758.194,24.024
113562.354,93814.77928,207377.1333,2.94E+01,4.24E+01,5.92E+02,2.35E+01,42.37132709,,9.42943,0.515946,0.375602,34.3022,11.2929,56570.6,69810.5,1.83E+06,1085.92,15989.1,19620.9,9186.33,3.48,0,1700,41065,41065,207148,0.01,4462.24,72.1375,14662.5,0.000338251,20573.4,3623.69,20549.8,3601.6,20537.4,3590.23,5942.76,5900.04,5880.98,5.69031,1.30343,0.795189,979.908,953.144,941.498,15.1246
113562.354,53613.69064,167176.0446,2.44E+01,4.53E+01,5.11E+02,1.95E+01,35.15918631,,15.9821,0.428169,0.302299,27.1107,17.4604,42633.4,55397.2,1.67E+06,875.473,15904.8,17336.3,7739.57,3.22,0.0186496,1384.93,33201.9,40000,167003,0.01,5053.26,84.1166,16048.9,0.00066918,17075.5,3095.49,17053.5,3074.94,17041.9,3064.29,5059.28,5020.01,5002.43,5.70878,1.27727,0.766263,823.879,799.246,788.523,17.4043
113562.354,20362.74551,133925.0995,1.89E+01,1.53E+01,5.12E+02,1.51E+01,27.22583145,,9.39321,0.341455,0.237058,20.9955,10.578,31711.3,44266.4,1.35E+06,701.395,12406.7,14030.4,6593.5,3,0.0162068,1106.66,26980.7,40000,133796,0.01,5313.72,102.301,16605.7,0.000408924,13624.3,2814.74,13603,2794.73,13591.4,2784.1,4567.3,4526.55,4508.61,6.12871,1.2857,0.757316,755.093,729.516,718.575,19.8884
78049.88991,0,78049.88991,3.77E+01,1.67E+01,7.41E+02,3.02E+01,54.4516629,,4.12792,0.557083,0.101975,5.54393,4.58787,38845.6,52156.4,1.14E+06,408.332,9758.07,12051.4,6051.35,3.12,0.408273,1303.91,31412,40000,77892.4,0.01,4496.09,141.17,18646.3,0.000272681,22193.9,3320.14,22167.3,3295.55,22153.3,3282.86,5433.93,5384.85,5363.79,6.80874,1.2857,0.757318,726.989,696.572,683.898,26.1298
113562.354,56048.88071,169611.2347,1.68E+01,4.65E+01,6.83E+02,1.35E+01,24.34097514,,10.0969,0.40567,0.4028,38.2109,12.2905,40324.1,54013.6,2.07E+06,888.288,17789.1,22367.3,10674.2,3.12,0.011604,1350.34,32439.9,40000,169448,0.01,6203.24,35.1605,11628.7,0.0002835,16217.1,4140.25,16185,4109.41,16168.6,4094.09,6709.17,6651.75,6626.52,5.86416,1.19649,0.743877,1174,1138.22,1122.81,17.2771
113562.354,61696.63557,175258.9896,2.89E+01,2.06E+01,6.53E+02,2.31E+01,41.65011301,,3.07551,0.52079,0.344263,30.9662,4.81192,51595.5,65230,1.72E+06,917.656,14253.9,18571,9271.51,3.31,0.0252726,1630.75,38527.5,40000,175050,0.01,4643.14,87.5514,15738.4,0.000108604,20774,4029.43,20746.2,4003.26,20731.7,3989.9,6589.02,6536.82,6514.04,6.28559,1.3684,0.836332,1066.87,1034.32,1020.43,16.897
87022.54488,0,87022.54488,2.74E+01,4.57E+01,5.25E+02,2.19E+01,39.48647078,,24.7564,0.399463,0.092267,5.56568,25.1361,30685.4,43309.2,1.14E+06,455.542,11942.8,11256.4,4861.75,2.97,0.0166959,1082.73,26436,40000,86898.1,0.01,5477.1,136.268,19118.8,0.00173794,15911.4,2270.48,15893.4,2253.83,15883.4,2244.75,3692.92,3659.48,3644.49,6.25944,1.29474,0.74056,547.627,526.577,517.497,24.8628
113562.354,75538.39879,189100.7528,1.46E+01,4.05E+01,5.06E+02,1.16E+01,20.91520827,,11.6118,0.319228,0.392729,37.59,13.8975,35573.2,47320,1.60E+06,990.558,14749.5,16861.3,7616.26,3.15,0.0102679,1183,28708.4,40000,188957,0.01,5363.76,48.6941,11642.4,0.000400693,12749.2,2802.95,12729.8,2784.35,12719.4,2774.59,4556.7,4519.87,4503.41,5.63477,1.32486,0.795499,816.044,792.763,782.612,16.0984
80092.93368,0,80092.93368,3.12E+01,1.64E+01,6.95E+02,2.49E+01,44.89557636,,6.01991,0.471284,0.118167,7.88299,6.57998,34118.7,47169.6,1.10E+06,419.142,9690.04,11586.2,5736.09,3.03,0.370387,1179.24,28623.8,40000,79954.6,0.01,4790.5,133.922,18017.2,0.00038331,18780.9,3014.54,18756.5,2991.95,18743.6,2980.16,4920.28,4874.86,4855.28,6.65251,1.26201,0.738816,683.783,655.541,643.724,25.8341
113562.354,63283.82183,176846.1758,2.66E+01,4.44E+01,5.43E+02,2.13E+01,38.40464966,,13.6023,0.466375,0.322548,28.9736,15.1829,47445.4,60292.8,1.73E+06,926.065,16007.7,18196,8293.1,3.29,0.0206679,1507.32,35873,40000,176654,0.01,4891.87,79.8753,15779.6,0.000538321,18598.2,3336.48,18575,3314.79,18562.8,3303.63,5460.14,5418.68,5400.18,5.70731,1.27184,0.768663,886.324,860.36,849.076,16.7955
113562.354,33155.38392,146717.7379,1.71E+01,3.90E+01,7.09E+02,1.37E+01,24.70158218,,5.09677,0.409635,0.363719,34.1295,7.07688,37719.8,51524,1.96E+06,768.33,16232.7,21245.6,10483.7,3.06,0.0119845,1288.1,31060.8,40000,146565,0.01,6376.4,43.5112,12609.8,0.000146356,16378.9,4390.78,16343.7,4357.04,16325.7,4340.33,7110.14,7045.97,7018.18,6.23891,1.22887,0.761487,1204.2,1164.36,1147.43,18.8856
113562.354,46862.52172,160424.8757,1.26E+01,1.96E+01,4.90E+02,1.01E+01,18.21065547,,8.10749,0.272847,0.338039,32.3613,10.2294,28755.9,40194.8,1.35E+06,840.377,12291.5,14193.9,6585.84,2.99,0.00964083,1004.87,24652,40000,160308,0.01,5439.43,59.1251,12008.1,0.000298638,10899.6,2597.57,10880.8,2579.82,10870.3,2570.26,4211.21,4174.19,4157.79,5.90911,1.34053,0.792061,745.607,722.202,712.117,17.876
80828.68891,0,80828.68891,2.05E+01,3.51E+01,5.00E+02,1.64E+01,29.5697772,,16.9542,0.302735,0.10513,7.88882,17.4597,23597.4,34445.8,8.94E+05,423.223,8916.94,9020.18,3995.28,2.87,0.0111259,861.145,21314,40000,80733,0.01,5231.59,108.631,17302.8,0.00124848,12061.2,1848.07,12046.7,1834.63,12038.3,1827.02,2998.88,2970.13,2957.31,6.30419,1.36728,0.774502,455.025,436.768,428.959,25.7177
113562.354,40103.17977,153665.5338,1.31E+01,2.57E+01,6.91E+02,1.05E+01,18.93186955,,2.09314,0.350579,0.393351,37.887,4.53858,33926.5,47399.2,1.78E+06,804.833,14714.3,19163,9725.21,3,0.0091452,1184.98,28752.9,40000,153528,0.01,6385.72,40.4154,10697.1,5.76E-05,14026.1,4055.49,13994.5,4024.97,13977.9,4009.59,6556.81,6496.38,6470.29,6.64873,1.40281,0.860998,1148.91,1111.22,1095.28,18.375
83998.55815,0,83998.55815,3.23E+01,3.79E+01,6.15E+02,2.58E+01,46.51830804,,13.9503,0.471722,0.096679,5.45655,14.3556,34904.3,47742.8,1.12E+06,439.6,10609.4,11448.7,5382.27,3.06,0.0196162,1193.57,28946.4,40000,83857.1,0.01,4928.83,137.087,19145.3,0.000951788,18790.5,2718.27,18768.9,2698.32,18757.2,2687.73,4435.71,4395.71,4378.18,6.42189,1.2479,0.722514,624.78,599.808,589.224,25.2764
113562.354,3022.63938,116584.9934,1.77E+01,2.09E+01,7.41E+02,1.41E+01,25.42279625,,1.55568,0.419636,0.286679,26.2315,3.18018,34406.4,48546,1.86E+06,610.437,15177.1,20064.9,10347,2.97,0.0132713,1213.65,29397.6,40000,116446,0.01,6704.64,60.4865,14211.8,4.62E-05,16784.2,4786.97,16743.5,4748.1,16722.8,4728.98,7741.81,7666.56,7634.53,7.2434,1.44214,0.875373,1254.98,1208.42,1188.97,21.5234
113562.354,49073.32051,162635.6745,2.20E+01,4.36E+01,6.07E+02,1.76E+01,31.73341944,,12.1207,0.433933,0.337251,30.8895,13.8088,42194,55472,1.85E+06,851.681,16682.2,19498.6,9200.21,3.18,0.016445,1386.8,33242.9,40000,162465,0.01,5537.41,63.4713,14596.9,0.00041562,17323.1,3713.94,17295.2,3687.48,17280.7,3674.12,6042.19,5992.17,5970.12,5.82546,1.21328,0.743378,1010.66,979.463,966.023,17.7192
113562.354,57828.4372,171390.7912,3.02E+01,1.65E+01,7.17E+02,2.42E+01,43.63345173,,1.69768,0.558359,0.351218,31.5808,3.51193,54061.4,68308.89,1.85E+06,897.325,14928.8,20087.9,10248.7,3.32,0,1700,40181.7,40181.7,171172,0.01,4826.47,81.8306,15670,5.56E-05,22278.2,4529.7,22246.1,4499.48,22229.6,4484.26,7399.71,7339.79,7313.84,6.75194,1.47475,0.908771,1198.83,1161.54,1145.72,17.1421
113562.354,1165.834163,114728.1882,2.39E+01,1.54E+01,6.30E+02,1.91E+01,34.43797223,,5.57087,0.445176,0.187606,15.0903,6.49267,36385.1,50160.8,1.60E+06,600.661,13994.7,16915.8,8418.94,3.04,0.022102,1254.02,30301.3,40000,114581,0.01,5704.74,106.111,18267.2,0.000217033,17770.6,3934.9,17738.3,3904.65,17721.6,3889.4,6384.46,6325.59,6300.2,6.36458,1.20674,0.737039,997.078,960.601,945.221,21.6797
113562.354,12728.42957,126290.7836,3.47E+01,4.12E+01,6.12E+02,2.78E+01,50.12437843,,13.084,0.576354,0.165034,11.346,13.7947,47794.1,61904.4,1.76E+06,661.033,16070,18290.7,8738.06,3.23,0.0298733,1547.61,36743.7,40000,126097,0.01,5112.36,120.835,20325.8,0.000571492,22978.6,4105.65,22946.9,4076.3,22930.7,4061.57,6710.69,6655.26,6631.05,6.04619,1.16287,0.712212,992.754,958.459,943.828,20.5548
113562.354,41830.29119,155392.6452,2.48E+01,3.53E+01,6.78E+02,1.98E+01,35.70009687,,4.43192,0.482915,0.332511,30.0503,6.11398,45183,58933.2,1.82E+06,813.647,15323.2,19632,9766.13,3.21,0.019182,1473.33,35135.1,40000,155209,0.01,5356.83,71.0625,15349.8,0.000146836,19278.4,4227.7,19246.6,4197.66,19230.2,4182.58,6882.03,6823.77,6798.46,6.21516,1.26755,0.780961,1125.22,1089.01,1073.61,18.2235
113562.354,26822.79459,140385.1486,1.44E+01,4.29E+01,7.26E+02,1.15E+01,20.73490475,,8.37317,0.387111,0.369683,35.0324,10.5682,34987.7,48931.2,2.09E+06,735.191,17997.2,22254.6,10970.7,2.99,0.00955254,1223.28,29613.5,40000,140243,0.01,6985.05,30.325,11369.2,0.00022595,15491.7,4551.76,15453.8,4515.26,15434.5,4497.38,7353.17,7285.18,7255.72,6.02679,1.14643,0.722988,1255.52,1213.38,1195.45,19.3957
113562.354,3011.804451,116574.1585,2.82E+01,2.02E+01,6.71E+02,2.26E+01,40.74859541,,3.16511,0.515429,0.190014,14.7459,4.10019,41457,55597.2,1.69E+06,610.23,14267,18072.9,9136,3.12,0.0272447,1389.93,33311.9,40000,116406,0.01,5473.65,110.574,18984.8,0.000121061,20569.9,4388.67,20534.4,4355.44,20516.2,4338.85,7138.58,7074.06,7046.37,6.66105,1.2797,0.782634,1089.83,1049.93,1033.17,21.4927
113562.354,86183.43894,199745.7929,2.47E+01,4.35E+01,7.10E+02,1.97E+01,35.51979335,,7.04181,0.502913,0.42048,39.2928,9.17762,53448.3,67445.2,2.11E+06,1045.98,17672,22847.7,11145.7,3.31,0.0183115,1686.13,39706,40000,199529,0.01,5181.21,52.2217,12990.5,0.000204927,20078.5,4333.05,20047.9,4303.92,20032.2,4289.36,7060.02,7004.86,6980.57,5.84814,1.25095,0.78012,1219.98,1185.58,1170.72,15.5243
113562.354,9451.695544,123014.0495,1.17E+01,4.46E+01,7.51E+02,9.39E+00,16.93050048,,7.79629,0.365837,0.346845,33.0825,10.0793,31187.9,45344.4,2.14E+06,644.208,18071.4,23159.4,11351.5,2.88,0.00726424,1133.61,27592.5,40000,122888,0.01,7811.87,16.4972,10291.7,0.000202668,14656.7,4838.91,14614.3,4797.91,14592.8,4778.01,7801.85,7726.23,7693.62,6.17065,1.12883,0.713764,1312.55,1265.81,1246,20.9256
76531.78834,0,76531.78834,1.74E+01,3.12E+01,4.57E+02,1.39E+01,25.06218922,,15.0618,0.256746,0.101428,8.02773,15.6509,19406.7,28656.36,7.79E+05,400.787,7648.45,7936.9,3509.47,2.84,0.00969406,716.409,17891.9,40000,76453.1,0.01,4938.98,103.086,16472.3,0.00112696,10230.3,1630.7,10217.5,1619,10209.9,1612.28,2646.71,2620.89,2609.42,6.11571,1.40662,0.800326,398.923,382.466,375.451,26.3459
113562.354,62741.2881,176303.6421,3.20E+01,2.73E+01,4.82E+02,2.56E+01,46.157701,,7.39152,0.509317,0.275777,23.6077,8.70909,50077.5,61600,1.39E+06,923.164,12275.1,14821.7,6879.02,3.4,0.0386145,1540,36579.6,40000,176101,0.01,3815.31,121.876,18008.5,0.00035212,20291.4,3109.77,20272.1,3092.14,20261.7,3082.72,5131.74,5095.29,5079.09,5.73017,1.35912,0.811657,763.633,740.798,730.931,16.8176
113562.354,74971.60313,188533.9571,3.26E+01,2.87E+01,6.91E+02,2.61E+01,47.0592186,,2.03977,0.579409,0.360863,32.4223,3.87724,58722.1,72766.97,1.81E+06,987.095,14689.4,19763.6,9992.48,3.61,0,1700,42804.1,42804.1,188296,0.01,4436.18,87.2554,15613.6,6.56E-05,23108.5,4356.1,23079.3,4328.75,23064.2,4314.85,7135.88,7081.22,7057.4,6.4918,1.45588,0.897355,1151.81,1117.74,1103.21,16.1174
113562.354,31782.07474,145344.4287,2.89E+01,3.87E+01,7.17E+02,2.31E+01,41.65011301,,5.60784,0.547693,0.301378,26.2255,7.09719,48637.7,62905.6,1.97E+06,760.899,16679.8,21186,10554,3.23,0.0229837,1572.64,37282.6,40000,145147,0.01,5423.72,76.1507,16604.9,0.000187466,21861.3,4701.91,21824.9,4667.62,21806.4,4650.67,7659.55,7594.57,7566.42,6.16507,1.2026,0.751237,1215.32,1175.1,1158.02,18.9705
113562.354,26142.24196,139704.596,3.80E+01,1.91E+01,5.34E+02,3.04E+01,54.81226994,,8.16599,0.57633,0.163424,10.9952,8.85771,50126,64013.6,1.40E+06,731.3,12632.7,14672.9,6978.07,3.28,1.30397,1600.34,37877.1,40000,139501,0.01,3962.94,171.959,21254.1,0.000446583,22954.4,3411.82,22931.4,3390.85,22919.1,3379.79,5615.77,5573.27,5554.57,6.12596,1.28403,0.761824,798.639,772.149,760.825,19.388
113562.354,67775.26985,181337.6239,2.80E+01,3.58E+01,5.03E+02,2.24E+01,40.38798838,,9.36989,0.467611,0.312304,27.8244,10.8955,47983.3,59945.6,1.50E+06,949.598,13420.8,16002.4,7324.22,3.35,0.0223788,1498.64,35684.9,40000,181143,0.01,4281.5,92.6146,16490,0.00041046,18638.1,3086.63,18618.3,3068.22,18607.6,3058.48,5072.91,5035.81,5019.27,5.72849,1.33884,0.800479,797.028,773.729,763.619,16.521
101661.3577,0,101661.3577,2.02E+01,4.17E+01,7.36E+02,1.62E+01,29.20917016,,9.43842,0.428033,0.245491,21.6139,10.6837,33473.6,47251.2,1.80E+06,532.223,15729.3,19012,9379.66,2.96,0.0132186,1181.28,28669.6,40000,101526,0.01,6657.22,57.4473,14974.6,0.000333512,17107.8,4354.76,17069.3,4318.24,17049.8,4300.36,7049.42,6981.45,6952.22,6.2105,1.11595,0.696554,1098.34,1056.41,1038.74,23.109
113562.354,52722.19183,166284.5458,2.98E+01,2.08E+01,4.78E+02,2.38E+01,42.91223765,,8.14685,0.477565,0.262406,22.4024,9.40091,46029.7,57684,1.36E+06,870.727,12223.7,14361.4,6656.75,3.34,0.042092,1442.1,34454.4,40000,166098,0.01,3987.78,127.823,18269.6,0.000392986,19028.4,2994.82,19009.3,2977.24,18998.9,2967.83,4930.38,4894.05,4877.91,5.7909,1.34672,0.800722,742.479,719.696,709.869,17.4523
113562.354,68131.77269,181694.1267,2.39E+01,4.93E+01,6.50E+02,1.91E+01,34.43797223,,12.6751,0.477761,0.379114,35.0305,14.576,48463.2,62183.6,2.07E+06,951.457,18348.7,22117.3,10419.9,3.26,0.0178454,1554.59,36894.2,40000,181498,0.01,5432.3,56.7563,13844.9,0.000401805,19073.1,4044.79,19043.3,4016.5,19028,4002.39,6586.51,6534.24,6511.11,5.73489,1.20895,0.749493,1117.26,1084.66,1070.55,16.5193
113562.354,18201.60538,131763.9594,3.76E+01,2.90E+01,6.02E+02,3.01E+01,54.27135938,,6.02365,0.596624,0.165665,11.1231,6.73993,50311,64531.6,1.54E+06,689.671,13532,16324.8,8020.47,3.26,0.326487,1613.29,38154.3,40000,131560,0.01,4414.23,155.523,20949.9,0.00028447,23774.9,3931.62,23746.4,3905.47,23731.6,3892.06,6446.53,6394.8,6372.3,6.26072,1.24609,0.753258,934.591,902.51,888.901,20.0617
113562.354,69532.15673,183094.5107,3.17E+01,2.09E+01,5.80E+02,2.54E+01,45.79709396,,4.99655,0.526523,0.321509,28.3703,6.57461,53811.5,67043.2,1.56E+06,958.684,13309,16755.7,8104.88,3.36,0.0312376,1676.08,39492.8,40000,182876,0.01,4153.4,106.433,16575.1,0.000205659,20986.4,3543.86,20963.5,3522.61,20951.3,3511.49,5821.59,5778.4,5759.35,6.00823,1.35234,0.814525,914.241,887.226,875.614,16.4193
113562.354,38017.98492,151580.3389,3.49E+01,4.20E+01,4.94E+02,2.79E+01,50.30468195,,15.865,0.536748,0.201476,15.4431,16.7564,49687.7,62732,1.54E+06,793.568,14809.2,15834.3,7061.93,3.31,0.0295512,1568.3,37189.2,40000,151379,0.01,4530.33,136.903,19768.2,0.000827752,21380.5,3191.62,21359,3172.01,21347.6,3161.71,5251.3,5213.06,5195.96,5.8332,1.28205,0.762247,767.255,743.346,732.971,18.4717
113562.354,26308.33929,139870.6933,2.37E+01,3.62E+01,5.42E+02,1.89E+01,34.07736519,,11.2415,0.416439,0.243618,21.0383,12.4288,38088.7,50956.4,1.52E+06,732.428,14051.2,15879.9,7449.35,3.13,0.0185469,1273.91,30745,40000,139716,0.01,5243.45,97.3236,17397.3,0.000474438,16611.4,3227.74,16587.1,3205.1,16574.3,3193.35,5257.04,5212.5,5192.88,6.00641,1.24498,0.744513,841.082,813.252,801.321,19.3921
78013.62254,0,78013.62254,1.71E+01,3.60E+01,4.50E+02,1.37E+01,24.70158218,,19.5135,0.254688,0.10259,8.07185,20.1171,19599.9,29171.44,8.42E+05,408.551,8607.55,8430.08,3608.4,2.81,0.00873581,729.286,18198.8,40000,77934.2,0.01,5385.47,95.0879,16913.6,0.00142692,10149.1,1635.77,10136.1,1623.89,10128.4,1617.09,2651.97,2626.18,2614.65,6.06607,1.39631,0.795257,406.265,389.829,382.768,26.1272
113562.354,55778.1062,169340.4602,2.33E+01,2.55E+01,6.03E+02,1.86E+01,33.53645463,,4.68461,0.437828,0.343946,31.5123,6.42513,43602,56593.6,1.61E+06,886.799,13708.6,17238.3,8439.68,3.22,0.0195358,1414.84,33858.4,40000,169164,0.01,4871.88,82.3605,14990.9,0.000167848,17470.9,3569.38,17445.7,3545.64,17432.4,3533.38,5821.74,5774.13,5753.28,6.08759,1.32085,0.800117,964.664,934.9,922.17,17.272
113562.354,32612.43924,146174.7932,3.32E+01,4.80E+01,7.09E+02,2.66E+01,47.9607362,,12.1974,0.602293,0.277177,23.1697,13.5133,53099.8,67744,2.14E+06,765.157,18773,22745.2,10987.9,3.28,0.0272565,1693.6,39864.5,40000,145960,0.01,5375.01,81.0388,17499.4,0.000426106,24031.5,4821.55,23993.9,4786.33,23975.1,4769.09,7867.58,7803.08,7774.92,5.92654,1.13803,0.715956,1225.11,1185.24,1168.18,18.9022
113562.354,480.6894029,114043.0434,3.87E+01,1.98E+01,6.40E+02,3.09E+01,55.71378754,,5.04423,0.622621,0.120066,5.98777,5.51557,48564.8,63175.6,1.62E+06,596.81,13994.7,17080,8533.12,3.22,0.319699,1579.39,37427.6,40000,113846,0.01,4676.54,165.287,22303.9,0.000232691,24817.4,4276.54,24783.9,4245.75,24766.8,4230.24,6985.92,6926.03,6900.2,6.42399,1.21529,0.742927,1011.46,974.46,958.866,21.7314
113562.354,93300.32194,206862.6759,3.13E+01,2.10E+01,4.82E+02,2.51E+01,45.2561834,,6.07397,0.51932,0.335809,30.0677,7.72066,54808.6,65425.2,1.46E+06,1083.26,12526.9,15896.1,7401.39,3.5,0.0276703,1635.63,38631.7,40000,206640,0.01,3599.87,89.7314,16137.4,0.000258601,20694.4,3204.43,20675.5,3187.09,20665.3,3177.88,5296.4,5260.55,5244.54,5.51111,1.39381,0.843721,809.011,786.535,776.765,15.1429
113562.354,46978.45354,160540.8075,3.30E+01,3.75E+01,5.64E+02,2.64E+01,47.60012916,,9.77881,0.53797,0.261215,21.8331,11.0125,51013.4,64291.2,1.62E+06,840.511,14545.5,17071.3,8047.67,3.32,0.0272573,1607.28,38025.8,40000,160334,0.01,4508.51,107.577,18155.7,0.000430791,21441.3,3578.1,21416.6,3555.35,21403.7,3543.6,5873.2,5828.57,5808.86,5.92469,1.26621,0.76262,894.683,866.846,854.872,17.8426
113562.354,92891.62767,206453.9817,2.09E+01,2.60E+01,6.42E+02,1.67E+01,30.11068776,,3.03416,0.429684,0.42767,40.5718,5.24776,47706,60778.4,1.73E+06,1081.27,14188,18824.9,9317.5,3.28,0.0161129,1519.46,36135.7,40000,206261,0.01,4782.33,59.8802,12327.7,9.32E-05,17153.6,3672.58,17129.1,3649.22,17116,3637.15,5987.77,5940.54,5919.75,6.1279,1.41645,0.86585,1053.84,1024.2,1011.46,15.1823
113562.354,56232.50611,169794.8601,1.69E+01,1.61E+01,4.71E+02,1.35E+01,24.34097514,,8.03714,0.329284,0.33242,31.1026,9.82686,33693.3,44473.2,1.35E+06,889.392,12213,14339.2,6648.13,3.17,0.0134865,1111.83,27098.4,40000,169658,0.01,4746.79,75.0486,14133.1,0.000312698,13141,2683.81,13122.7,2666.48,13112.7,2657.2,4375.46,4339.53,4323.57,5.72986,1.35119,0.803982,741.494,718.85,709.067,17.2427
113562.354,63752.56542,177314.9194,2.58E+01,3.40E+01,7.35E+02,2.06E+01,37.14252502,,1.85496,0.515409,0.389639,36.0452,3.89279,51134.5,65253.6,1.93E+06,928.443,15485.3,21027.2,10710.3,3.28,0.0200127,1631.34,38540.2,40000,177108,0.01,5158.34,64.1492,14137.4,5.54E-05,20577,4553.15,20544.3,4522.09,20527.5,4506.51,7418.83,7357.67,7331.16,6.69517,1.45612,0.899554,1244.54,1206.45,1190.27,16.782
91210.68024,0,91210.68024,3.41E+01,3.10E+01,6.39E+02,2.72E+01,49.04255731,,7.17167,0.515197,0.106437,5.96327,7.62724,38182.6,51607.2,1.21E+06,477.338,10767.8,12639.2,6201.9,3.1,0.445008,1290.18,31107.1,40000,91055.9,0.01,4594.88,157.81,20044.4,0.000432706,20527.6,3196.92,20502.3,3173.6,20488.9,3161.46,5220.91,5174.29,5154.1,6.50825,1.24155,0.731921,734.15,705.186,693.008,24.3255
98490.02259,0,98490.02259,3.26E+01,1.73E+01,4.84E+02,2.60E+01,46.87891508,,13.1439,0.459943,0.0856363,3.88061,13.4583,35354.3,47855.6,1.03E+06,515.558,10004,10533.9,4799.18,3.09,0.552367,1196.39,29009.7,40000,98346.7,0.01,4099.07,206.239,22357.1,0.00106467,18310.6,2297.31,18293.6,2281.73,18284,2273.07,3745.34,3712.42,3697.81,6.36147,1.33594,0.762804,551.326,530.575,521.708,23.4147
79280.83714,0,79280.83714,1.91E+01,3.84E+01,6.61E+02,1.53E+01,27.58643849,,13.0195,0.320206,0.186686,16.2713,13.9713,25390.3,37915.72,1.12E+06,415.071,10441.7,11464.5,5450.07,2.8,0.00971238,947.893,23335.8,40000,79177.9,0.01,6118.42,68.2785,14576.7,0.000739833,12776.6,2549.28,12754.2,2528.31,12742.1,2517.26,4122.82,4081.02,4062.79,6.46806,1.23279,0.715165,637.555,611.395,600.344,25.9689
113562.354,58398.58719,171960.9412,1.96E+01,4.55E+01,7.46E+02,1.57E+01,28.30765257,,8.09244,0.459755,0.414323,39.0506,10.2165,45083.9,59271.2,2.21E+06,900.505,18718.4,23850.9,11711.3,3.18,0.01382,1481.78,35318.7,40000,171778,0.01,6048.57,39.9112,12131.9,0.000217979,18376.5,4640.65,18340.6,4606.27,18322.4,4589.37,7526.25,7462.42,7434.53,5.91196,1.18377,0.746868,1302.9,1263.24,1246.23,17.1264
113562.354,85052.75073,198615.1047,1.96E+01,3.20E+01,7.20E+02,1.57E+01,28.30765257,,1.55145,0.4432,0.445343,42.5826,3.9168,47478.8,61140.4,1.89E+06,1040.18,15079.7,20671,10517.5,3.25,0.0145655,1528.51,36331.4,40000,198423,0.01,5251.86,50.9897,11592.4,4.21E-05,17705.4,4216.13,17676.1,4187.98,17660.9,4173.7,6855.98,6799.63,6775.08,6.64361,1.52378,0.945665,1215.59,1180.33,1165.28,15.5897
113562.354,31184.60025,144746.9543,3.69E+01,3.60E+01,5.72E+02,2.95E+01,53.18953826,,9.45275,0.582102,0.200146,14.935,10.344,51871.2,65496.4,1.58E+06,757.698,14245.5,16626.4,7926.96,3.31,0.0321553,1637.41,38669.6,40000,144537,0.01,4475.6,131.194,19958.6,0.000446429,23194.2,3732.45,23168,3708.45,23154.4,3696.07,6130.39,6083.29,6062.6,6.03296,1.24244,0.748683,897.316,868.033,855.502,18.9937
113562.354,6171.876502,119734.2305,2.13E+01,3.35E+01,6.92E+02,1.71E+01,30.83190184,,3.3774,0.444678,0.252543,22.1364,4.68552,36870,50796.4,1.79E+06,626.894,15026.8,19124.8,9666.98,3.04,0.016463,1269.91,30655.8,40000,119585,0.01,6147.19,71.0895,16048.9,0.000112114,17766.7,4437.11,17730,4402.37,17711.1,4385.03,7189.45,7122.57,7093.68,6.55989,1.25905,0.776793,1149.12,1107.71,1090.19,21.1986
113562.354,3266.085647,116828.4396,3.76E+01,3.67E+01,6.28E+02,3.00E+01,54.09105586,,9.41867,0.60901,0.126632,6.87737,9.91697,48380.6,62682,1.69E+06,611.416,15078.6,17697.4,8642.97,3.23,0.0337838,1567.05,37162.3,40000,116632,0.01,4953.55,142.643,21722.5,0.000427809,24276.8,4229.06,24243.5,4198.47,24226.6,4183.12,6909.39,6850.92,6825.56,6.1954,1.1635,0.713699,1004.82,968.706,953.402,21.4524
113562.354,31283.53187,144845.8859,2.78E+01,2.88E+01,6.98E+02,2.23E+01,40.20768486,,2.19712,0.52358,0.297958,26.1384,3.72316,46681.3,60777.2,1.78E+06,758.327,14707.9,19247.7,9794.55,3.21,0.0241413,1519.43,36135,40000,144657,0.01,5206.73,87.8429,16654.9,7.54E-05,20896.6,4467.75,20862.7,4435.87,20845.4,4419.9,7280.01,7217.44,7190.49,6.71769,1.3848,0.848975,1157.06,1118.24,1101.86,19.0074
76918.97149,0,76918.97149,2.10E+01,3.05E+01,5.73E+02,1.68E+01,30.29099128,,11.7525,0.307888,0.126026,10.0043,12.383,24129.7,35896.48,8.56E+05,402.716,8119.59,8788.77,4089.61,2.81,0.287387,897.412,22161.9,40000,76821.2,0.01,5037.96,118.303,16447.5,0.00088032,12267.3,1923.84,12251.8,1909.51,12242.9,1901.43,3118.53,3087.7,3074.1,6.58893,1.36128,0.766985,474.741,455.179,446.889,26.2892
113562.354,21145.31954,134707.6735,1.22E+01,1.89E+01,5.91E+02,9.79E+00,17.65171456,,6.09982,0.293521,0.309581,29.3602,8.12271,28037.6,41021.6,1.53E+06,705.576,13506.1,16080.3,7855.72,2.86,0.00898488,1025.54,25127.2,40000,134594,0.01,6447.64,51.0079,12025.5,0.000202514,11738.7,3274.93,11712.4,3249.72,11698.3,3236.7,5283.84,5233.45,5211.52,6.22653,1.2531,0.754577,919.709,888.186,874.794,19.8544
113562.354,72693.73001,186256.084,1.55E+01,4.88E+01,5.66E+02,1.24E+01,22.35763642,,14.6046,0.353221,0.40108,38.2723,16.8828,38072.8,50805.6,1.88E+06,975.593,17365.9,19826.2,9031.98,3.14,0.0106806,1270.14,30661,40000,186102,0.01,5831.29,40.3708,11417.7,0.000457213,14112.5,3269.49,14088.3,3246.34,14075.6,3234.55,5304.75,5261.34,5241.96,5.63286,1.25606,0.76574,952.849,925.587,913.709,16.2637
113562.354,10760.93934,124323.2933,3.55E+01,4.69E+01,7.46E+02,2.84E+01,51.20619955,,10.4979,0.643538,0.213497,16.0544,11.4658,51887.1,66848,2.17E+06,650.631,18594.5,23319.5,11366.1,3.25,0.0302878,1671.2,39389,40000,124113,0.01,5586.95,92.1264,19118.2,0.000373163,25680.4,5300.85,25636.9,5260.23,25615.3,5240.52,8643.19,8569.13,8537.04,6.07791,1.1078,0.702781,1297.96,1252.4,1233.03,20.7505
113562.354,72224.54529,185786.8993,3.79E+01,4.83E+01,5.16E+02,3.03E+01,54.63196642,,15.8091,0.590151,0.277308,23.1794,17.0935,59803.8,73248.75,1.75E+06,972.671,16505.6,18326.6,8139.47,3.68,0,1700,43087.5,43087.5,185544,0.01,4244.72,115.423,17864.8,0.000710236,23508.8,3444.05,23486.8,3423.92,23475.3,3413.51,5686.53,5648.46,5631.33,5.61359,1.29655,0.782486,845.802,821.977,811.556,16.2583
113562.354,38777.66001,152340.014,1.18E+01,3.44E+01,6.93E+02,9.41E+00,16.96656119,,3.21191,0.336981,0.398251,38.4848,5.76431,32678.9,46129.2,1.83E+06,797.91,15361.8,19685.8,9899.98,2.96,0.0076995,1153.23,28036.6,40000,152208,0.01,6686.21,29.0504,9971.24,8.61E-05,13488.1,4069.89,13455.7,4038.71,13438.9,4023.08,6572.73,6511.78,6485.42,6.37899,1.30591,0.805229,1158.92,1120.94,1104.83,18.4773
113562.354,50978.6101,164540.9641,1.93E+01,3.67E+01,6.64E+02,1.54E+01,27.76674201,,5.77713,0.417145,0.374987,35.0935,7.70033,40922.9,54336,1.84E+06,861.696,15669.2,19748.8,9718.81,3.15,0.0140171,1358.4,32617.8,40000,164375,0.01,5680.17,54.1606,13171,0.000177052,16664.6,3984.61,16634.5,3955.95,16618.9,3941.52,6469.55,6414.12,6389.93,6.04505,1.24934,0.770037,1105.01,1070.47,1055.71,17.6002
113562.354,39240.56796,152802.922,1.45E+01,4.20E+01,6.32E+02,1.16E+01,20.91520827,,10.6969,0.352169,0.362346,34.3418,12.8336,34156.6,47441.2,1.86E+06,800.306,16608.5,19614.1,9387.59,3.01,0.00990179,1186.03,28776.6,40000,152664,0.01,6454.15,38.2083,11799.3,0.000321602,14081.7,3737.63,14051.9,3709.14,14036.5,3694.82,6045.34,5991.24,5967.53,5.91536,1.19395,0.734546,1053.18,1019.43,1004.96,18.4298
113562.354,56616.26742,170178.6214,3.44E+01,3.28E+01,6.55E+02,2.75E+01,49.58346787,,3.49214,0.584184,0.307718,26.5383,5.00304,56244.9,70151.01,1.73E+06,890.924,14445.6,18692.2,9315.85,3.46,0,1700,41265.3,41265.3,169951,0.01,4446.48,100.908,17175.6,0.000129128,23291.9,4196.55,23263,4169.76,23248.1,4156.11,6880.45,6827.34,6804.18,6.24559,1.33763,0.818458,1070.68,1037.64,1023.56,17.2105
86749.67698,0,86749.67698,2.69E+01,3.10E+01,5.76E+02,2.16E+01,38.94556022,,10.5649,0.399171,0.107227,7.14028,11.0586,30656.4,43278,1.01E+06,454.112,9429.86,10409.4,4926.53,2.96,0.398687,1081.95,26418,40000,86625.4,0.01,4743.14,142.907,18711.5,0.000725191,15902.2,2412.77,15883.3,2395.28,15872.7,2385.74,3927.27,3890.9,3874.94,6.52687,1.30295,0.745704,575.181,552.337,542.668,24.9019
82595.34115,0,82595.34115,1.19E+01,1.78E+01,5.91E+02,9.50E+00,17.12883436,,10.3456,0.213006,0.212896,19.9133,11.9002,19237,31436.08,9.55E+05,432.577,8992.54,9805.29,4627.34,2.56,0.00993355,785.902,19542.6,40000,82517.4,0.01,6420.1,64.7747,12371.6,0.000588158,8507.1,1976.93,8489.53,1960.45,8479.48,1951.32,3169.53,3134.55,3119.2,6.63808,1.3231,0.749481,545.78,523.569,514.173,25.5083
113562.354,58270.90278,171833.2568,2.50E+01,2.27E+01,5.65E+02,2.00E+01,36.06070391,,5.7341,0.443613,0.327585,29.6634,7.37107,44638.6,57386,1.52E+06,899.845,13178.9,16254,7822.21,3.25,0.0207574,1434.65,34291.6,40000,171652,0.01,4592.08,93.8756,15688.3,0.000225203,17692.6,3324.79,17669.9,3303.54,17657.8,3292.41,5436.16,5393.06,5374.07,5.99975,1.32902,0.798135,885.831,858.836,847.25,17.1069
113562.354,54807.64005,168369.9941,2.49E+01,1.94E+01,6.32E+02,1.99E+01,35.88040039,,3.82095,0.467345,0.343675,31.2962,5.56172,45884.4,59183.6,1.67E+06,881.663,14060.8,17973.9,8906.66,3.24,0.0210065,1479.59,35271.3,40000,168184,0.01,4883.55,82.208,15229,0.000133696,18648.7,3819.11,18621.6,3793.56,18607.4,3780.47,6230.7,6179.76,6157.52,6.18942,1.33101,0.810922,1024.23,992.442,978.879,17.335
99827.07537,0,99827.07537,1.65E+01,4.13E+01,7.43E+02,1.32E+01,23.80006458,,8.60971,0.380647,0.271859,24.8416,10.1509,30186.4,43834,1.76E+06,522.677,15345.9,18664.7,9229.69,2.88,0.0100649,1095.85,26734.9,40000,99704.7,0.01,7067.95,44.0608,13255.7,0.000292922,15225.3,4224.49,15187.2,4188.33,15167.9,4170.58,6824.74,6757.15,6728.11,6.25313,1.1246,0.699777,1083.71,1041.98,1024.4,23.3328
90731.85782,0,90731.85782,1.79E+01,1.94E+01,6.78E+02,1.43E+01,25.78340329,,5.48775,0.337824,0.220411,19.6433,6.6756,27085.8,40087.2,1.28E+06,475.064,11200.9,13474,6697.9,2.83,0.0135214,1002.18,24590.1,40000,90622.1,0.01,6121.88,77.8411,14569.8,0.000248534,13492.5,3146.28,13465,3120.34,13450.4,3107.04,5085.84,5034.55,5012.47,6.57093,1.23856,0.736961,800.139,768.207,754.823,24.4219
113562.354,20090.25782,133652.6118,2.45E+01,2.03E+01,6.05E+02,1.96E+01,35.33948983,,5.77717,0.445055,0.244901,20.9986,6.98825,39229.1,52694,1.56E+06,699.807,13655.7,16551.5,8139.7,3.11,0.0230554,1317.35,31710.3,40000,133494,0.01,5249.64,103.514,17431.3,0.000227447,17758.6,3675.13,17730.4,3648.64,17715.6,3635.1,5979.58,5927.26,5904.53,6.24204,1.24763,0.755338,949.493,916.949,903.146,19.9146
113562.354,89943.04395,203505.398,2.59E+01,3.71E+01,4.52E+02,2.08E+01,37.50313206,,9.86353,0.45377,0.347007,31.7411,11.5817,48035.4,58180.4,1.51E+06,1065.81,13360.8,16433.9,7334.46,3.45,0.0203829,1454.51,34725.2,40000,203311,0.01,3980.77,71.0058,15247,0.000409089,18089.5,2949.95,18071.3,2933.08,18061.6,2924.17,4860.74,4827,4811.82,5.36398,1.36995,0.829329,769.037,747.822,738.534,15.3143
113562.354,47527.83446,161090.1885,2.47E+01,4.73E+01,6.24E+02,1.97E+01,35.51979335,,13.9481,0.472492,0.326625,29.4538,15.5637,45153.3,58820.8,1.96E+06,843.516,17732.7,20564.2,9667.96,3.21,0.0188331,1470.52,35073.8,40000,160907,0.01,5525.85,69.0421,15326.3,0.000482228,18859,3927.6,18829.1,3899.45,18813.8,3885.38,6395.61,6343.33,6320.28,5.8078,1.19219,0.734647,1053.56,1021.01,1006.98,17.8224
89825.61014,0,89825.61014,1.64E+01,4.87E+01,5.23E+02,1.31E+01,23.61976106,,27.5352,0.275964,0.152764,13.0315,28.4441,23399.1,36043.44,1.24E+06,470.391,13094.7,12053.6,5148.3,2.72,0.00936192,901.086,22247.5,40000,89730.7,0.01,6905.34,76.9578,15394.7,0.00154754,11010.6,2179.68,10991.7,2162.06,10981.3,2152.55,3512.41,3477.59,3461.97,6.21329,1.27536,0.732009,578.606,556.619,547.108,24.5188
