WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,56994.30836,170556.6624,2.89E+01,3.91E+01,4.57E+02,2.31E+01,41.65011301,,13.3021,0.467837,0.269746,23.304,14.5867,45980.5,57502.8,1.47E+06,893.124,13856,15431.9,6831.97,3.34,0.0233842,1437.57,34355.6,40000,170370,0.01,4301.49,105.689,17738.1,0.00064083,18641.9,2913.11,18623.1,2895.71,18613.1,2886.49,4794.31,4759.75,4744.24,5.6162,1.33141,0.794305,729.972,708.273,698.818,17.1769
113562.354,89240.89324,202803.2472,2.24E+01,1.59E+01,5.05E+02,1.79E+01,32.27433,,5.67989,0.417799,0.377799,35.252,7.58963,45086.5,55962.4,1.48E+06,1062.19,12546.5,16151.5,7597.08,3.37,0.0181801,1399.06,33512.3,40000,202620,0.01,4156.68,73.6181,14090.9,0.000211153,16664.5,3048.88,16645.5,3030.89,16635.2,3021.34,5000.83,4963.68,4947.13,5.6531,1.39479,0.839843,830.303,806.937,796.793,15.3557
113562.354,30055.12001,143617.474,2.51E+01,1.91E+01,7.29E+02,2.01E+01,36.24100743,,1.65255,0.504259,0.321692,28.9443,3.34499,44787.4,58958.8,1.86E+06,751.927,15113.3,20091,10312.5,3.18,0.0205805,1473.97,35149,40000,143436,0.01,5529.26,75.9636,15637.9,5.23E-05,20136.8,4671.38,20100.7,4637.17,20082.2,4620.15,7597.28,7530.33,7501.58,6.94826,1.44815,0.88815,1227.69,1186.16,1168.67,19.1108
113562.354,23369.25835,136931.6124,3.36E+01,4.68E+01,7.27E+02,2.69E+01,48.50164675,,10.0321,0.613114,0.2567,20.9049,11.2406,52137.2,66880.8,2.13E+06,716.722,18129.9,23016.5,11131.1,3.26,0.0278675,1672.02,39406.6,40000,136720,0.01,5479.06,84.1311,18044.6,0.000350663,24465.7,5011,24425.8,4973.63,24406,4955.4,8173.78,8105.23,8075.43,6.04093,1.13836,0.715931,1256.42,1214.14,1196.11,19.6429
113562.354,29736.03036,143298.3844,3.23E+01,3.57E+01,6.35E+02,2.59E+01,46.69861156,,6.87152,0.553134,0.244523,20.0036,8.03298,49151.2,63011.6,1.72E+06,750.162,14950.4,18256,8944.12,3.26,0.0270279,1575.29,37339.5,40000,143099,0.01,4900.86,101.612,18401.8,0.000275614,22057.7,4106.11,22027.2,4077.82,22011.6,4063.53,6712.85,6658.04,6634.16,6.1186,1.22231,0.748371,1027.24,993.234,978.758,19.1175
113562.354,20660.84146,134223.1955,3.10E+01,3.64E+01,6.67E+02,2.48E+01,44.71527284,,6.45175,0.550331,0.237353,19.32,7.58558,47155,61216,1.80E+06,702.63,15542.4,19145.1,9474.44,3.22,0.0256596,1530.4,36372.2,40000,134032,0.01,5218.69,96.8198,18383.6,0.000244903,21954.9,4383.19,21921,4351.53,21903.7,4335.73,7149.52,7088.91,7062.65,6.17539,1.19589,0.739404,1097.72,1060.22,1044.31,19.8656
76080.50015,0,76080.50015,2.31E+01,4.52E+01,5.74E+02,1.85E+01,33.35615111,,23.276,0.337642,0.110967,8.2645,23.794,26086.9,38323,1.01E+06,398.279,10453.5,9999,4373.27,2.85,0.0116742,958.075,23571.7,40000,75974.7,0.01,5819.36,101.222,16549.4,0.00171192,13452.2,2049.21,13435.5,2033.71,13426,2025.12,3325.91,3294.09,3279.86,6.39597,1.31475,0.744984,497.809,477.709,469.077,26.4156
113562.354,5844.016329,119406.3703,2.80E+01,3.24E+01,5.98E+02,2.24E+01,40.38798838,,7.29464,0.481992,0.168492,12.5982,8.08035,39865.6,53530.4,1.54E+06,625.111,13694.4,16179.2,7928.99,3.12,0.0247132,1338.26,32173.1,40000,119245,0.01,5229.77,122.399,19613.2,0.000314919,19224.4,3738.32,19195.1,3711,19179.8,3697.06,6086.1,6032.56,6009.32,6.2675,1.20928,0.732001,928.687,895.462,881.395,21.205
99951.51345,0,99951.51345,2.73E+01,3.64E+01,7.09E+02,2.18E+01,39.30616726,,6.34982,0.490568,0.183998,14.4725,7.24505,37618.2,51283.2,1.60E+06,523.172,13878.3,16954,8450.96,3.07,0.0192044,1282.08,30926.8,40000,99799,0.01,5729.14,91.7003,17786.5,0.000266219,19579.1,4136.19,19544.2,4103.48,19526.4,4087.21,6724.48,6662.07,6635.26,6.37474,1.17068,0.719264,1000.87,962.344,946.161,23.2855
77544.39554,0,77544.39554,3.41E+01,2.75E+01,5.66E+02,2.73E+01,49.22286083,,10.22,0.463566,0.0794533,3.74259,10.5461,33047.9,45283.6,9.08E+05,405.805,8522.3,9323.55,4424.61,3.05,0.518568,1132.09,27557.9,40000,77410.4,0.01,4033.84,177.016,19816,0.00360717,18452.4,2176.37,18435.7,2160.95,18426.1,2152.14,3533.52,3499.88,3485.18,7.39361,1.35971,0.758565,520.185,498.824,489.886,26.1849
103648.4697,0,103648.4697,1.43E+01,3.20E+01,5.75E+02,1.14E+01,20.55460123,,9.31431,0.283639,0.205296,18.4758,10.6481,24830.1,37716.32,1.30E+06,542.824,11933.8,13420.6,6456.17,2.76,0.0100223,942.908,23220.2,40000,103548,0.01,6458.43,69.9878,14522,0.000399043,11332.6,2821.32,11308.4,2798.51,11295.3,2786.56,4543.71,4497.89,4477.94,6.3779,1.23296,0.726371,760.233,731.54,719.392,22.8726
88248.46129,0,88248.46129,2.29E+01,1.75E+01,4.69E+02,1.83E+01,32.99554407,,14.0231,0.33507,0.09308,6.20763,14.4496,25665.9,36500.88,9.10E+05,462.075,8872.84,9272.92,4166.43,2.94,0.320852,912.522,22514,40000,88144.4,0.01,4558.88,149.606,19347.1,0.00100902,13346.4,1957.02,13331.5,1943.28,13323,1935.54,3182.15,3152.61,3139.49,6.24438,1.36571,0.77733,476.462,457.766,449.785,24.6977
113562.354,84267.95372,197830.3077,1.10E+01,2.13E+01,4.92E+02,8.82E+00,15.90277042,,5.85639,0.282192,0.419294,40.8548,8.52257,31629.4,41894.8,1.44E+06,1036.4,12458.1,15599.5,7248,3.16,0.00784171,1047.37,25627.9,40000,197702,0.01,5037.2,40.8369,9831.38,0.000181135,11278.5,2718.99,11260.4,2701.51,11250.4,2692.15,4418.95,4382.33,4366.02,5.63924,1.39031,0.835014,807.841,784.714,774.677,15.6353
113562.354,7369.797842,120932.1518,3.09E+01,4.78E+01,5.94E+02,2.47E+01,44.53496933,,19.9866,0.529918,0.157305,11.0215,20.6679,43290.9,57386.4,1.85E+06,633.037,17587.7,18899.9,8783.77,3.16,0.0257914,1434.66,34291.9,40000,120757,0.01,5621.52,113.396,19942.1,0.000847758,21135.2,3981.14,21103,3951.19,21086.6,3936.28,6487.25,6432.14,6407.95,5.96715,1.14195,0.699501,980.288,946.172,931.547,21.0588
84069.80431,0,84069.80431,2.30E+01,3.65E+01,6.02E+02,1.84E+01,33.17584759,,13.6815,0.357104,0.136378,10.6456,14.3445,28094.2,40618.8,1.08E+06,440.118,10255.6,11006.1,5152.93,2.9,0.0130598,1015.47,24895.9,40000,83955.9,0.01,5553.5,100.3,16886.2,0.000857571,14235.5,2446.51,14215.3,2427.7,14204.1,2417.6,3969.66,3931.48,3914.71,6.46063,1.26719,0.728742,598.665,574.713,564.553,25.2757
113562.354,70008.98911,183571.3431,2.30E+01,1.92E+01,6.24E+02,1.84E+01,33.17584759,,3.77262,0.444579,0.3784,35.1675,5.70568,46111.6,59183.2,1.67E+06,961.347,13966.9,18028.5,8885.91,3.26,0.0212358,1479.58,35271,40000,183384,0.01,4823.27,72.474,14018.2,0.000126002,17742.6,3674.05,17717.2,3650.08,17703.9,3637.73,5993.55,5945.39,5924.27,6.11479,1.35878,0.826748,1012.26,982.133,969.225,16.4056
113562.354,44491.47474,158053.8287,1.34E+01,3.48E+01,4.55E+02,1.07E+01,19.29247659,,11.7103,0.279927,0.316396,29.9825,13.664,28760.1,39690.92,1.37E+06,827.947,12930.6,14226.7,6382.91,3.03,0.00958766,992.273,24361.8,40000,157937,0.01,5441.78,58.4168,13151.3,0.000454281,11178.4,2493.63,11160.6,2476.62,11150.7,2467.48,4047.82,4012.95,3997.41,5.74471,1.33047,0.78686,706.098,684.037,674.478,18.0359
113562.354,9243.936979,122806.291,3.42E+01,2.56E+01,6.86E+02,2.73E+01,49.22286083,,2.84964,0.590771,0.188479,13.8143,3.74373,47924.2,62400.8,1.73E+06,642.763,14563.7,18539.7,9418.81,3.21,0.0417964,1560.02,37011.1,40000,122612,0.01,5054.8,127.533,19945.2,0.000112664,23563.7,4609.47,23527.6,4575.96,23509.3,4559.26,7523.11,7458,7430.06,6.67167,1.30034,0.797662,1122.12,1081.9,1064.99,20.8838
82990.63351,0,82990.63351,3.29E+01,3.39E+01,5.46E+02,2.63E+01,47.41982564,,13.9964,0.449449,0.0825967,4.00162,14.3187,33422,45714.8,9.30E+05,434.348,9011.04,9461.61,4324.41,3.06,0.0205102,1142.87,27802.2,40000,82855.1,0.01,4423.33,169.322,20243,0.00116936,17890.1,2138.06,17874,2123.29,17864.8,2114.99,3488.68,3457.31,3443.36,6.51315,1.34764,0.762155,497.823,477.995,469.548,25.4023
113562.354,69963.20629,183525.5603,3.16E+01,4.74E+01,5.43E+02,2.53E+01,45.61679044,,14.7631,0.525543,0.311293,27.318,16.2595,53787.7,67018.4,1.79E+06,960.944,16642.1,18809.3,8495.8,3.36,0.0255244,1675.46,39479.5,40000,183307,0.01,4604.32,88.5257,16536.4,0.000622234,20947.9,3453.68,20924.6,3432.09,20912.5,3421,5671.99,5631.17,5612.9,5.66665,1.27734,0.773315,893.381,867.835,856.699,16.3945
113562.354,1063.107028,114625.461,3.87E+01,3.27E+01,5.60E+02,3.10E+01,55.89409106,,9.6871,0.58969,0.103538,4.33834,10.0478,46780.5,60808.4,1.44E+06,599.902,13163.2,14941.7,7191.45,3.22,0.0382566,1520.21,36152.1,40000,114436,0.01,4476.96,181.823,23133.1,0.000523627,23490.9,3520.28,23463.9,3495.7,23449.8,3482.96,5750.83,5702.23,5681.01,6.28042,1.21649,0.726218,837.437,807.246,794.427,21.6624
113562.354,27809.18898,141371.543,2.28E+01,2.66E+01,6.80E+02,1.83E+01,32.99554407,,2.61847,0.458334,0.308132,27.7788,4.21338,41041,54825.6,1.74E+06,740.233,14487.5,18762.6,9490.67,3.13,0.0186696,1370.64,32887.5,40000,141205,0.01,5560.21,76.2693,15499.7,8.70E-05,18302.8,4237.52,18270,4206.42,18253,4190.8,6886.38,6825.36,6799.06,6.61024,1.34681,0.824157,1119.24,1081.33,1065.32,19.2879
113562.354,78831.11341,192393.4674,1.78E+01,2.00E+01,6.04E+02,1.42E+01,25.60309977,,4.14991,0.378977,0.411617,39.1815,6.32182,41303.7,53923.2,1.63E+06,1007.7,13757.2,17674.6,8628.49,3.2,0.0134551,1348.08,32390.1,40000,192226,0.01,5028.91,59.5095,12100.1,0.000130806,15134,3397.85,15110.6,3375.56,15098.1,3363.97,5528.51,5483.35,5463.46,6.01026,1.36657,0.828999,975.997,947.647,935.456,15.9164
113562.354,84856.78072,198419.1347,2.75E+01,4.51E+01,4.67E+02,2.20E+01,39.6667743,,13.8483,0.46893,0.335636,30.3739,15.4918,49774.7,61138,1.65E+06,1039.11,14923.6,17780.1,7702.45,3.4,0.0216392,1528.45,36330.2,40000,198217,0.01,4310.5,78.2947,15633.3,0.000594276,18691.9,3006.49,18672.7,2988.67,18662.6,2979.38,4949.03,4914.84,4899.39,5.42944,1.34794,0.813213,784.617,763.102,753.65,15.5746
113562.354,46924.1783,160486.5323,1.57E+01,2.55E+01,6.16E+02,1.25E+01,22.53793994,,4.39255,0.35291,0.368209,34.8576,6.48007,35196.8,48072,1.63E+06,840.563,13904.2,17407.9,8575.32,3.06,0.0118071,1201.8,29131.4,40000,160344,0.01,5674.47,58.2717,12474.1,0.000138947,14102.5,3506.15,14076.1,3480.92,14062.2,3467.95,5682.27,5631.86,5609.83,6.15645,1.30715,0.793795,990.991,959.486,946.051,17.8773
112707.1055,0,112707.1055,2.96E+01,1.87E+01,5.05E+02,2.37E+01,42.73193413,,11.4926,0.458451,0.103584,5.73137,11.9093,37180.7,50540,1.28E+06,590.049,12083.1,13134.3,6157.82,3.08,0.476178,1263.5,30512.9,40000,112556,0.01,4618.51,179.474,22131.3,0.000639461,18266.2,2898.6,18244.3,2878.37,18232.4,2867.57,4720.34,4679.24,4661.15,6.28428,1.2616,0.73764,713.054,687.333,676.363,21.8575
113562.354,8220.015364,121782.3694,1.67E+01,3.64E+01,5.48E+02,1.34E+01,24.16067162,,12.9227,0.330731,0.21915,19.4079,14.1432,29579.9,42627.2,1.51E+06,637.785,14201.2,15552.3,7319.9,2.9,0.0122543,1065.68,26046.6,40000,121662,0.01,6275.22,70.8337,15678.8,0.000508846,13208.9,3114.45,13183.4,3090.33,13169.8,3077.87,5032.62,4985.44,4964.76,6.12339,1.20971,0.722538,839.193,809.708,797.117,20.9934
113562.354,1184.06974,114746.4237,1.48E+01,2.55E+01,4.75E+02,1.18E+01,21.27581531,,12.6009,0.26797,0.164757,14.2152,13.6685,24628.3,37161.24,1.22E+06,601.006,11745.7,12384.2,5671.57,2.77,0.0152701,929.031,22898,40000,114647,0.01,6019.08,102.897,16652.6,0.00059096,10696,2375.71,10676.9,2357.85,10666.3,2348.1,3822.79,3785.68,3769.24,6.28868,1.29542,0.748243,655.868,632.427,622.381,21.6714
113562.354,40264.55398,153826.908,2.78E+01,1.75E+01,5.65E+02,2.22E+01,40.02738134,,6.33938,0.472161,0.271553,23.4639,7.66478,44328.4,57472.4,1.50E+06,805.457,13139.7,15893.8,7668.81,3.23,0.0281533,1436.81,34338.9,40000,153647,0.01,4580,115.263,17577.4,0.000266307,18826.1,3416.45,18802,3394.09,18789.3,3382.43,5588.31,5543.28,5523.53,6.07696,1.29428,0.776211,877.102,848.985,836.966,18.3195
113562.354,50452.9345,164015.2885,3.21E+01,4.50E+01,5.09E+02,2.57E+01,46.33800452,,16.0636,0.515174,0.254961,21.3512,17.2533,49705.2,62762,1.65E+06,858.753,15735.8,17086.1,7623.38,3.31,0.0262798,1569.05,37205.4,40000,163814,0.01,4637.75,109.659,18136.8,0.000757123,20528.9,3251.6,20506.7,3231.18,20495,3220.58,5342.91,5303.77,5286.25,5.74332,1.27881,0.765904,813.778,789.288,778.634,17.6044
113562.354,33210.94695,146773.301,1.29E+01,3.18E+01,6.80E+02,1.03E+01,18.57126251,,2.50453,0.341941,0.375016,35.9994,4.86053,32532.7,45975.2,1.75E+06,768.731,14633,18771.7,9497.53,2.96,0.00904246,1149.38,27949.6,40000,146641,0.01,6498.46,42.825,10963.2,7.07E-05,13681.4,3993.37,13649.7,3962.88,13633.1,3947.53,6452.65,6392.46,6366.49,6.55444,1.35496,0.831002,1122.66,1085.14,1069.27,18.8896
113562.354,62305.90072,175868.2547,3.39E+01,4.15E+01,5.23E+02,2.71E+01,48.86225379,,12.5809,0.537755,0.278373,23.6504,13.8934,53768.1,66877.2,1.62E+06,920.802,14986.3,17007.7,7726.38,3.36,0.0278411,1671.93,39404.7,40000,175650,0.01,4316.63,108.118,17733.9,0.000589895,21426,3323.18,21404.3,3303.25,21392.8,3292.84,5470.76,5431.84,5414.45,5.74747,1.29849,0.779029,831.038,806.679,796.096,16.8455
113562.354,46466.7911,160029.1451,1.75E+01,2.65E+01,4.72E+02,1.40E+01,25.24249273,,8.71218,0.331938,0.306564,28.3488,10.324,33213,44362,1.33E+06,838.207,12165.5,14050.8,6478.5,3.13,0.0144731,1109.05,27035.2,40000,159894,0.01,4825.56,82.6521,14902,0.000357737,13244.9,2665.5,13226.5,2648.12,13216.4,2638.78,4345.35,4309.33,4293.35,5.81906,1.34057,0.793835,726.029,703.296,693.493,17.8889
113562.354,18044.92443,131607.2784,1.40E+01,3.61E+01,6.98E+02,1.12E+01,20.19399419,,4.81976,0.363513,0.336326,31.7426,6.87345,32393.3,46095.2,1.87E+06,689.23,15921.2,19944.7,9982.15,2.94,0.00948284,1152.38,28017.3,40000,131476,0.01,6880.51,37.5035,11923,0.000138357,14545.8,4287.9,14510,4253.61,14491.7,4236.61,6925.23,6859.59,6831.29,6.28414,1.20936,0.751658,1171.15,1130.42,1113.2,20.13
113562.354,87038.39798,200600.752,2.30E+01,2.52E+01,5.49E+02,1.84E+01,33.17584759,,5.06409,0.426702,0.383812,35.7825,7.00807,46679,58706.8,1.53E+06,1050.61,12950.1,16643.7,7916.21,3.33,0.0190487,1467.67,35011.8,40000,200412,0.01,4333.7,75.842,14016.5,0.000185182,17020.4,3191.35,17000.1,3172.1,16989.2,3161.92,5225.26,5185.69,5168.13,5.8439,1.38929,0.835868,879.648,854.771,844.009,15.469
113562.354,77266.86871,190829.2227,3.78E+01,2.65E+01,4.82E+02,3.03E+01,54.63196642,,6.71629,0.585115,0.277272,23.2516,8.01926,58773.4,70147.78,1.42E+06,999.126,12429.3,15340.5,7145.5,3.61,0,1700,41263.4,41263.4,190591,0.01,3474.91,121.262,18160.6,0.000318957,23303.9,3320.1,23284.4,3302.54,23274.1,3293.22,5505.78,5469.5,5453.39,5.61483,1.37381,0.826715,786.985,764.305,754.483,15.9737
113562.354,4434.5667,117996.9207,2.33E+01,4.48E+01,6.41E+02,1.86E+01,33.53645463,,15.3614,0.456274,0.210548,17.4807,16.3788,37444.9,51419.6,1.90E+06,617.774,17306.5,19796.7,9431.77,3.05,0.0179542,1285.49,31002.8,40000,117845,0.01,6299.19,79.6419,17317.9,0.00055319,18221.5,4189.35,18186,4155.94,18168,4139.45,6792.93,6731.23,6704.37,6.02693,1.12145,0.695291,1072.08,1033.92,1017.66,21.3607
113562.354,92476.53098,206038.885,3.09E+01,3.20E+01,7.51E+02,2.47E+01,44.53496933,,1.10094,0.582245,0.410968,37.9928,3.26596,61560.7,75953.45,1.95E+06,1078.8,15331.7,21530.5,11033.6,3.78,0,1700,44678.5,44678.5,205789,0.01,4554.2,72.8907,14120,3.00E-05,23231.2,4666.27,23200.4,4637.13,23184.4,4622.39,7632.85,7574.43,7548.99,6.85117,1.60878,1.006,1279.19,1242.72,1227.16,15.1988
113562.354,45043.7545,158606.1085,1.77E+01,1.94E+01,5.76E+02,1.41E+01,25.42279625,,5.8564,0.360484,0.339515,31.672,7.64825,35819.3,48462.8,1.53E+06,830.692,13387.1,16325.4,7909.12,3.09,0.0140746,1211.57,29350.9,40000,158461,0.01,5336.97,71.5582,13842.7,0.000205978,14394.8,3261.21,14370.7,3238.35,14357.9,3226.47,5295.19,5249.22,5229.07,6.0637,1.29825,0.781232,905.963,877.184,864.879,17.998
113562.354,79417.76768,192980.1217,2.57E+01,3.98E+01,4.51E+02,2.05E+01,36.9622215,,12.1425,0.442788,0.330343,30.0027,13.7678,46065.6,56687.2,1.54E+06,1010.67,14056.4,16373.7,7235.15,3.4,0.0201516,1417.18,33909.6,40000,192793,0.01,4212.51,79.8238,15734.3,0.000518446,17651.5,2900.27,17633,2883.12,17623.2,2874.09,4771.57,4737.78,4722.56,5.40485,1.3481,0.813753,756.829,735.581,726.282,15.8649
113562.354,51569.88243,165132.2364,1.31E+01,3.13E+01,4.89E+02,1.05E+01,18.93186955,,7.99334,0.283711,0.346571,33.1217,10.1212,29968.2,41249.2,1.36E+06,865.028,12352.8,14432.6,6678.27,3.04,0.00978568,1031.23,25257.9,40000,165011,0.01,5296.75,57.5941,12275.9,0.000292807,11332.1,2622.44,11313.5,2604.71,11303.2,2595.17,4256,4219.1,4202.71,5.86221,1.34534,0.796625,752.48,729.169,719.112,17.557
84090.31774,0,84090.31774,2.12E+01,1.58E+01,6.27E+02,1.70E+01,30.65159832,,8.80181,0.341231,0.16114,13.346,9.61672,26940.6,39645.12,1.05E+06,440.25,9608.55,10936.6,5281.36,2.84,0.246371,991.128,24335.4,40000,83981.1,0.01,5386.21,107.26,16208,0.00052452,13607.8,2510.54,13586.7,2490.89,13575.2,2480.4,4067.44,4027.27,4009.77,6.57742,1.27535,0.735979,622.806,597.615,587.004,25.2788
86878.4357,0,86878.4357,2.92E+01,4.24E+01,5.85E+02,2.33E+01,42.01072005,,19.0205,0.436275,0.10202,6.30638,19.455,33008.9,45892.4,1.19E+06,454.737,11740.3,11994.8,5470.64,3.01,0.0179155,1147.31,27902.6,40000,86744.6,0.01,5332.01,129.563,18898.9,0.00122972,17382.7,2657.92,17361.2,2638.08,17349.6,2627.56,4329.56,4290.31,4272.99,6.31499,1.24208,0.719377,626.437,601.908,591.441,24.8884
87562.96117,0,87562.96117,1.18E+01,2.05E+01,7.17E+02,9.43E+00,17.00262189,,3.92386,0.271405,0.281162,26.7104,5.87205,22701.1,35656.6,1.29E+06,458.545,11129.6,13576.8,6823.83,2.67,0.00691148,891.415,22021.9,40000,87470.9,0.01,7012.29,43.0812,10979.8,0.000159092,10859.3,3133.09,10830.8,3105.98,10815.7,3092.14,5043.12,4989.3,4966.27,6.74198,1.26863,0.755763,824.807,791.233,777.216,24.8658
106893.2173,0,106893.2173,3.53E+01,1.62E+01,5.91E+02,2.83E+01,51.02589603,,7.98097,0.549316,0.107497,5.40757,8.40298,42552.4,56490.4,1.38E+06,559.457,12441.2,14415.3,7032.09,3.15,0.477313,1412.26,33801.7,40000,106721,0.01,4547.84,169.752,21839.9,0.000426858,21888.6,3499.63,21861.4,3474.62,21847.2,3461.69,5712.86,5663.27,5641.73,6.36491,1.21982,0.728087,827.2,796.418,783.407,22.4778
113562.354,40279.76112,153842.1151,3.88E+01,4.62E+01,4.85E+02,3.10E+01,55.89409106,,18.6621,0.581566,0.184999,13.3126,19.4418,53581.2,67016.8,1.60E+06,805.341,15709.7,16347.9,7147.81,3.34,0.0339256,1675.42,39478.8,40000,153625,0.01,4418.82,146.676,20365.4,0.00102909,23159.7,3250.59,23138.2,3231.09,23126.9,3220.9,5365.15,5327.77,5310.97,5.78228,1.2857,0.764583,761.602,738.229,728.043,18.3042
97829.83606,0,97829.83606,3.18E+01,3.42E+01,7.33E+02,2.55E+01,45.97739748,,3.29303,0.546979,0.162411,11.7733,4.08323,40999.1,54810.8,1.56E+06,511.977,13092.3,16641.7,8449.1,3.13,0.0234837,1370.27,32879.4,40000,97663.6,0.01,5345.95,104.955,18641.5,0.000145242,21820.3,4298.68,21784.7,4265.47,21766.7,4249.07,7005.63,6941.56,6914.36,6.73949,1.2637,0.76917,1012.69,973.16,956.748,23.53
113562.354,21976.88003,135539.234,3.58E+01,3.44E+01,7.39E+02,2.86E+01,51.56680659,,1.95617,0.631373,0.24603,19.6966,3.18838,53422.9,68114.41,1.89E+06,709.396,15293.9,20534.8,10495.5,3.29,0,1700,40067.3,40067.3,135323,0.01,5062.49,101.308,18775.7,7.03E-05,25186.8,5031.85,25148.2,4995.86,25128.7,4978.05,8220.63,8150.86,8120.96,7.01024,1.40687,0.860537,1246.04,1202.9,1184.78,19.7556
113562.354,66002.88437,179565.2384,1.45E+01,4.59E+01,6.11E+02,1.16E+01,20.91520827,,12.078,0.354987,0.408629,39.1372,14.4618,37310.1,50264.8,1.92E+06,940.534,17266.3,20313.1,9527.94,3.11,0.00985179,1256.62,30359.4,40000,179414,0.01,6059.04,33.1868,10912.9,0.000353267,14190.4,3540.27,14163.7,3514.52,14149.8,3501.51,5733.63,5685.04,5663.52,5.73316,1.23015,0.75543,1032.23,1001.82,988.656,16.66
113562.354,83211.61129,196773.9653,2.06E+01,4.48E+01,6.41E+02,1.65E+01,29.75008072,,9.81,0.43591,0.415296,39.1883,11.9237,46706.4,60113.6,1.98E+06,1030.55,17238.1,21290.2,10112.2,3.25,0.0154198,1502.84,35775.8,40000,196585,0.01,5305.43,47.6787,12367.1,0.000298154,17407,3812.65,17379.8,3786.7,17365.7,3773.6,6204.59,6155.51,6133.75,5.72712,1.25127,0.772203,1088.27,1057.57,1044.26,15.6814
80692.24929,0,80692.24929,1.64E+01,3.82E+01,5.15E+02,1.32E+01,23.80006458,,19.2467,0.254779,0.137337,11.634,20.0709,21109.3,32384.64,9.37E+05,422.561,9535.58,9349.56,4091.1,2.73,0.00849347,809.616,20102.7,40000,80606.7,0.01,5990.36,77.8339,15341.7,0.00130554,10157.4,1789.39,10142.6,1775.59,10134,1767.78,2887.22,2857.88,2844.77,6.3475,1.35658,0.766707,466.596,447.938,439.932,25.7475
113562.354,60229.31095,173791.665,1.30E+01,2.80E+01,4.82E+02,1.04E+01,18.75156603,,7.40943,0.287152,0.363657,34.904,9.63474,30567.7,41368.8,1.37E+06,910.41,12315,14576.7,6767.93,3.09,0.0097813,1034.22,25326.4,40000,173668,0.01,5118.63,56.9966,11943.9,0.000261704,11469.9,2640.54,11451.5,2623.04,11441.4,2613.64,4290.2,4253.7,4237.48,5.75957,1.35634,0.807124,760.011,736.974,727.015,17.0015
113562.354,1322.584978,114884.939,1.84E+01,2.17E+01,4.62E+02,1.47E+01,26.50461737,,13.2036,0.310559,0.138664,10.9907,13.8836,27444.8,39957.24,1.19E+06,601.673,11579.7,12170.3,5525.06,2.88,0.0678144,998.931,24515.2,40000,114774,0.01,5444.18,131.829,18782.1,0.000682434,12385.2,2380.61,12366.8,2363.46,12356.5,2354.07,3850.1,3814.44,3798.61,6.26644,1.30844,0.754224,633.609,611.056,601.377,21.6451
113562.354,35100.98034,148663.3343,2.36E+01,1.62E+01,5.90E+02,1.89E+01,34.07736519,,5.72712,0.433387,0.288624,25.6848,7.16981,40424.3,53519.2,1.55E+06,778.472,13510.5,16494.5,8051.68,3.16,0.0210423,1337.98,32166.9,40000,148499,0.01,5043.75,93.7496,16346.8,0.000220286,17292.2,3525.28,17266.3,3500.89,17252.6,3488.31,5743.38,5694.73,5673.49,6.1378,1.27806,0.771433,928.538,898.184,885.25,18.7095
113562.354,68252.24247,181814.5965,2.20E+01,1.69E+01,6.66E+02,1.76E+01,31.73341944,,2.70173,0.449541,0.39353,36.8355,4.73888,46057.8,59426.8,1.76E+06,952.139,14486.7,19077.7,9562.56,3.24,0.0173173,1485.67,35403.4,40000,181628,0.01,5059.29,64.8567,13444.9,8.40E-05,17948.1,3961.21,17920.3,3934.67,17905.8,3921.15,6451.52,6398.55,6375.47,6.32114,1.39394,0.854761,1100.33,1067.23,1053.11,16.5132
113562.354,22579.42737,136141.7814,1.31E+01,2.19E+01,6.38E+02,1.04E+01,18.75156603,,4.22802,0.323165,0.329654,31.2811,6.31133,30162.3,43437.6,1.64E+06,713.049,14152,17471.2,8702.51,2.91,0.00947334,1085.94,26509,40000,136019,0.01,6520.27,51.8929,12001.6,0.00013065,12926.9,3686.63,12897,3658.05,12881.3,3643.54,5952.68,5896.24,5871.83,6.32997,1.26646,0.772346,1025.32,990.141,975.248,19.7371
113562.354,55768.56837,169330.9224,2.95E+01,4.28E+01,5.68E+02,2.36E+01,42.55163061,,12.3873,0.505334,0.300895,26.3551,13.8426,49566.4,62788.8,1.75E+06,886.622,15921.7,18366.9,8527.9,3.3,0.0235547,1569.72,37219.8,40000,169130,0.01,4803.37,88.1167,16749.3,0.000500386,20149,3575.9,20124,3552.58,20110.9,3540.64,5856.49,5811.82,5792.02,5.791,1.25131,0.75884,927.031,899.129,887.063,17.2638
84094.94502,0,84094.94502,2.90E+01,1.91E+01,6.14E+02,2.32E+01,41.83041653,,9.21815,0.427895,0.107384,6.95729,9.71099,32164.4,45009.6,1.03E+06,440.163,9426.1,10659.4,5122.77,2.99,0.403969,1125.24,27402.8,40000,83964.5,0.01,4708.04,145.017,18643.7,0.000633584,17046.6,2573.66,17026.2,2554.84,17015,2544.71,4193.84,4155.12,4138.2,6.57373,1.28638,0.740041,602.027,577.781,567.555,25.2634
113562.354,29456.35326,143018.7073,1.15E+01,2.31E+01,4.50E+02,9.20E+00,16.5879238,,10.1548,0.243999,0.281677,26.7278,12.0639,24519.5,35426.6,1.25E+06,749.219,11791.2,13044.6,5920.97,2.9,0.00877281,885.665,21887.6,40000,142919,0.01,5645.53,63.3108,13077.4,0.000400928,9747.45,2355.39,9729.89,2338.71,9720.03,2329.62,3807.98,3772.88,3757.3,5.9128,1.3362,0.782525,673.019,650.842,641.289,19.1582
113562.354,93144.78277,206707.1368,1.48E+01,4.81E+01,7.12E+02,1.19E+01,21.45611882,,8.95813,0.400356,0.474853,45.9107,11.6786,44174.6,57839.2,2.21E+06,1082.67,18806,23905.5,11534.9,3.19,0.00971976,1445.98,34539.1,40000,206528,0.01,5985.74,21.0147,9411.68,0.000221819,16009.6,4153.86,15979.4,4124.46,15963.9,4109.83,6728.52,6673.61,6649.38,5.73538,1.23217,0.771731,1242.75,1208.41,1193.52,15.1885
103578.1134,0,103578.1134,3.63E+01,3.73E+01,5.87E+02,2.91E+01,52.46832418,,12.981,0.556962,0.101889,4.7983,13.3586,42807.7,56471.6,1.42E+06,542.073,13217.2,14605.7,6945.88,3.17,0.0291468,1411.79,33791.4,40000,103405,0.01,4814.29,153.5,21623.4,0.000720106,22191.3,3417.83,22164.2,3393.01,22150.1,3380.23,5579.48,5531.19,5510.09,6.24947,1.19488,0.712108,803.457,773.486,760.757,22.8438
106694.8619,0,106694.8619,3.80E+01,3.87E+01,4.62E+02,3.04E+01,54.81226994,,20.1442,0.533491,0.0855892,2.84243,20.3912,41701.3,54969.6,1.23E+06,558.435,12556.2,12237,5329.57,3.17,0.0320973,1374.24,32966.8,40000,106526,0.01,4373.26,217.747,23961.7,0.00146007,21235.1,2462.99,21216.5,2446.17,21206.3,2436.98,4014.39,3980.26,3964.96,6.20631,1.30386,0.750223,599.461,577.983,568.7,22.482
113562.354,71412.76071,184975.1147,2.53E+01,2.03E+01,6.43E+02,2.02E+01,36.42131095,,3.22716,0.476871,0.375828,34.6721,5.14475,49139.6,62474,1.71E+06,968.642,14169.9,18508.4,9192.39,3.29,0.019804,1561.85,37050.5,40000,184776,0.01,4733.61,76.2168,14435.5,0.000107929,19028.1,3850.23,19001.7,3825.33,18987.8,3812.54,6287.28,6237.35,6215.49,6.19753,1.37663,0.840536,1050.53,1019.33,1005.98,16.3231
113562.354,37635.98814,151198.3421,2.42E+01,3.15E+01,6.14E+02,1.93E+01,34.79857927,,4.83601,0.448023,0.301804,26.9866,6.35175,41881.4,55168.4,1.61E+06,791.73,13827.4,17181.1,8467.31,3.18,0.0210402,1379.21,33076.1,40000,151029,0.01,5080.18,91.8585,16118.7,0.000178588,17878.2,3710.76,17850.8,3685.01,17836.4,3671.83,6045.63,5994.51,5972.24,6.18412,1.28513,0.78006,979.37,947.508,933.948,18.522
113562.354,33740.83919,147303.1932,1.20E+01,1.77E+01,6.65E+02,9.61E+00,17.32716823,,2.91729,0.325534,0.374942,36.0952,5.32699,31373.4,44693.6,1.72E+06,771.534,14466.4,18367.7,9240.27,2.94,0.00833179,1117.34,27223.5,40000,147176,0.01,6540.94,39.3482,10567.1,8.29E-05,13026.5,3849.58,12996,3820.2,12980,3805.33,6216.77,6158.6,6133.44,6.45184,1.33015,0.814241,1089.59,1053.3,1037.93,18.8504
113562.354,4361.247431,117923.6014,1.86E+01,1.65E+01,6.11E+02,1.49E+01,26.86522441,,6.36784,0.374581,0.222635,19.4555,7.50116,31964.3,45422.8,1.56E+06,617.506,13779.2,16441.8,8117,2.95,0.0154107,1135.57,27637,40000,117794,0.01,6079.6,82.7368,16145.1,0.000235992,14962.7,3638.52,14932.6,3610.09,14916.8,3595.66,5886.11,5830.48,5806.41,6.30912,1.20968,0.734587,956.812,922.223,907.606,21.3695
113562.354,32560.90778,146123.2618,1.71E+01,3.83E+01,6.36E+02,1.37E+01,24.70158218,,8.63746,0.379781,0.333796,31.0732,10.441,35648,48994,1.79E+06,765.258,15794.1,18931.1,9192.47,3.04,0.0122109,1224.85,29648.7,40000,145979,0.01,6143.58,51.869,13346.2,0.000275451,15177.3,3810.09,15147.1,3781.29,15131.4,3766.8,6171.35,6116.14,6092.05,6.01245,1.19996,0.737449,1046.92,1012.54,997.861,18.9234
113562.354,16175.40471,129737.7587,2.42E+01,1.71E+01,5.95E+02,1.94E+01,34.97888279,,6.37931,0.437452,0.228405,19.3274,7.50322,38138.2,51575.6,1.54E+06,679.308,13527.1,16189.6,7936.89,3.09,0.0235309,1289.39,31089.6,40000,129583,0.01,5286.22,106.123,17706.2,0.000257301,17454.6,3598.74,17426.8,3572.65,17412.1,3559.27,5852.8,5801.23,5778.8,6.23722,1.23862,0.748116,926.126,894.032,880.418,20.2539
86506.63971,0,86506.63971,2.00E+01,2.72E+01,7.14E+02,1.60E+01,28.84856313,,4.38834,0.365904,0.217633,19.1626,5.52558,28388.9,41423.6,1.27E+06,452.886,10924.5,13407.1,6720.91,2.87,0.0164028,1035.59,25357.9,40000,86391.5,0.01,5931.19,82.3728,14879.5,0.00020632,14609.7,3253.45,14581.4,3226.72,14566.4,3213.06,5268.46,5215.68,5193.03,6.68948,1.25733,0.748726,806.875,774.067,760.359,24.973
113562.354,17200.55288,130762.9069,3.52E+01,2.74E+01,7.39E+02,2.82E+01,50.84559251,,1.55671,0.624499,0.233695,18.4908,2.73901,51849.3,66608.8,1.86E+06,684.39,15097.1,20065.8,10339,3.26,0.0347598,1665.22,39262.1,40000,130553,0.01,5070.55,109.728,18962.5,5.64E-05,24913.7,5034.5,24874.8,4998.18,24855.2,4980.21,8220.57,8149.84,8119.58,7.12533,1.45411,0.887298,1241.2,1197.48,1179.15,20.1659
113562.354,61986.46525,175548.8193,3.69E+01,3.71E+01,6.81E+02,2.95E+01,53.18953826,,4.97465,0.627701,0.314588,26.9531,6.49867,60646.6,74870.55,1.89E+06,918.983,15815.8,20402.8,10088.3,3.73,0,1700,44041.5,44041.5,175303,0.01,4477.29,95.8147,17093.6,0.00016909,25027.2,4480.16,24996.3,4451.49,24980.5,4437.05,7349.03,7293.49,7269.21,6.05808,1.27525,0.788091,1140.62,1106.13,1091.37,16.8754
113562.354,89658.04975,203220.4038,2.60E+01,4.15E+01,6.11E+02,2.08E+01,37.50313206,,8.64989,0.483204,0.390685,36.1622,10.6107,52637,65859.6,1.85E+06,1064.21,16036.8,19886.4,9412.54,3.34,0.0198214,1646.49,38863.2,40000,203007,0.01,4718.1,62.7137,13892.8,0.000298968,19276.8,3673.86,19252.1,3650.61,19239.2,3638.7,6008.26,5963.31,5943.33,5.73437,1.2914,0.790078,1015.1,986.956,974.741,15.3371
97843.33333,0,97843.33333,3.59E+01,4.50E+01,5.46E+02,2.87E+01,51.74711011,,22.0963,0.529166,0.0913185,3.96714,22.4082,40097.6,53590.8,1.36E+06,512.067,13686.1,13636.4,6120.79,3.13,0.0267575,1339.77,32206.5,40000,97680.8,0.01,4972.83,163.917,21570,0.00139219,21076.7,2927.19,21053.4,2905.81,21041.1,2894.63,4774.61,4733.28,4714.97,6.17914,1.22236,0.715714,690.866,665.088,654.026,23.5019
99756.97536,0,99756.97536,3.87E+01,1.75E+01,4.67E+02,3.10E+01,55.89409106,,13.2051,0.532472,0.0825124,2.66485,13.4572,39817.4,52308,1.04E+06,522.105,10124.3,10656.9,4843.35,3.18,0.630797,1307.7,31496.3,40000,99595.6,0.01,3646.38,231.255,23879.4,0.00371852,21190.7,2321.27,21173.6,2305.81,21164,2297.13,3785.16,3752.02,3737.36,6.69607,1.37167,0.775462,556.654,535.714,526.813,23.2623
113562.354,60096.70982,173659.0638,1.39E+01,1.53E+01,6.06E+02,1.11E+01,20.01369067,,4.27324,0.331928,0.399659,38.3851,6.64651,34898.4,47522.8,1.61E+06,909.623,13761.7,17333.8,8490.1,3.07,0.0101399,1188.07,28822.4,40000,173518,0.01,5620.36,49.9111,11144.4,0.000130038,13267.1,3363.15,13242.6,3339.55,13229.5,3327.32,5449.34,5401.69,5380.8,6.09424,1.33549,0.809133,974.746,944.885,932.1,17.0184
113562.354,53833.48918,167395.8432,1.83E+01,4.46E+01,5.23E+02,1.46E+01,26.32431385,,15.1554,0.361174,0.337605,31.4256,16.9009,36950.9,49465.6,1.69E+06,876.746,15909.4,17567.6,7907.92,3.13,0.0133675,1236.64,29912.8,40000,167246,0.01,5589.48,62.94,13910.1,0.000559041,14417.7,3032.54,14395.3,3011.36,14383.5,3000.42,4930.72,4890.19,4872.1,5.72174,1.26908,0.762986,847.526,822.063,810.994,17.4013
113562.354,17314.20718,130876.5612,3.00E+01,2.55E+01,6.71E+02,2.40E+01,43.27284469,,3.31232,0.536629,0.233744,19.1002,4.45875,45426.6,59547.6,1.71E+06,685.123,14453.8,18320.8,9246.76,3.19,0.0292464,1488.69,35468.9,40000,130692,0.01,5152.81,109.503,18454.6,0.000125487,21409.9,4359.3,21376.2,4327.78,21358.9,4311.98,7106.28,7044.77,7018.28,6.50915,1.28588,0.788569,1092.99,1054.9,1038.84,20.1549
113562.354,65884.62006,179446.9741,3.25E+01,2.18E+01,6.12E+02,2.60E+01,46.87891508,,4.15237,0.546306,0.32115,28.2154,5.73337,54790.3,68345.1,1.63E+06,939.542,13724.3,17550.2,8613.64,3.37,0,1700,40203,40203,179225,0.01,4265.24,103.677,16675.3,0.000162948,21778.3,3795.11,21753.1,3771.74,21739.9,3759.65,6229.94,6182.88,6162.22,6.10469,1.34898,0.817971,980.007,950.631,938.048,16.6362
111798.7837,0,111798.7837,1.94E+01,1.73E+01,6.53E+02,1.55E+01,27.94704553,,4.59382,0.397414,0.219184,18.991,5.71801,32680.4,46362.4,1.63E+06,585.383,14023.2,17216.8,8623.38,2.95,0.0156511,1159.06,28168.4,40000,111666,0.01,6223.13,81.2618,16206.3,0.000165324,15878.3,3969.56,15844.7,3937.86,15827.4,3921.97,6422.32,6360.8,6334.36,6.46037,1.21873,0.746175,1026.68,988.545,972.514,21.9931
106597.5488,0,106597.5488,2.69E+01,2.29E+01,6.73E+02,2.15E+01,38.7652567,,4.12334,0.484005,0.1778,13.7863,4.99458,37956.2,51803.6,1.57E+06,558.005,13491.3,16683.6,8399.73,3.07,0.0267697,1295.09,31216.3,40000,106444,0.01,5535.41,112.032,18526.1,0.000169537,19315.5,4086.78,19281.8,4055.29,19264.5,4039.49,6643.12,6581.95,6555.67,6.53825,1.23411,0.753182,1002.81,964.941,949.052,22.5325
102735.8847,0,102735.8847,2.78E+01,3.22E+01,5.85E+02,2.23E+01,40.20768486,,9.0237,0.450695,0.126282,8.52873,9.59672,35666.2,48937.6,1.31E+06,537.81,11941.3,13599.8,6587.03,3.05,0.0247664,1223.44,29617,40000,102591,0.01,5117.64,134.457,19683.1,0.00046986,17967.8,3189.84,17942.4,3166.31,17929,3154.1,5191.21,5144.38,5124.04,6.36739,1.22659,0.726208,772.686,743.539,731.224,22.9454
113562.354,41833.14806,155395.5021,2.28E+01,4.52E+01,7.43E+02,1.82E+01,32.81524056,,8.102,0.493462,0.36669,33.7013,9.95791,45534.9,59857.6,2.17E+06,813.655,18322.1,23498.5,11509.2,3.18,0.0168018,1496.44,35637.1,40000,155211,0.01,5998.41,53.4495,13967.5,0.000235051,19716.1,4783.39,19678.3,4747.34,19659.2,4729.69,7767.08,7700.35,7671.3,5.99668,1.16816,0.736064,1293.53,1252.18,1234.52,18.2345
113562.354,63897.52691,177459.8809,2.22E+01,4.27E+01,6.92E+02,1.77E+01,31.91372296,,7.88366,0.466686,0.393799,36.7059,9.88423,46795.6,60604.8,2.04E+06,929.295,17352.3,21896.7,10657.6,3.23,0.0162813,1515.12,36041.8,40000,177270,0.01,5547.7,53.2554,13283.8,0.000234514,18638.8,4252.88,18607.2,4222.79,18591,4207.79,6915.41,6858.59,6833.68,5.8912,1.21908,0.7589,1182.24,1146.87,1131.66,16.7769
76474.98441,0,76474.98441,1.97E+01,2.77E+01,4.64E+02,1.57E+01,28.30765257,,14.3132,0.284152,0.0930063,6.84886,14.77,21001.5,30490.16,7.76E+05,400.455,7510.37,7972.58,3537.84,2.88,0.0416609,762.254,18982.5,40000,76389.8,0.01,4641.66,125.577,17637.6,0.00112035,11318.6,1669.31,11305.8,1657.45,11298.3,1650.65,2712.64,2686.5,2674.9,6.1626,1.40871,0.800517,401.906,385.291,378.225,26.35
104467.9465,0,104467.9465,2.17E+01,1.85E+01,7.20E+02,1.74E+01,31.3728124,,2.25523,0.437661,0.230903,20.0321,3.48368,34490.2,48272.8,1.63E+06,546.914,13553.2,17439.7,8908.25,2.99,0.0167035,1206.82,29244.2,40000,104328,0.01,6108.07,79.1052,16071.6,8.22E-05,17484.4,4274.13,17448,4239.67,17429.3,4222.55,6927.85,6860.89,6832.35,7.01818,1.35087,0.817931,1076.23,1034.8,1017.51,22.7837
113562.354,43183.38964,156745.7436,1.61E+01,4.54E+01,7.47E+02,1.28E+01,23.0788505,,7.2713,0.41754,0.405527,38.5204,9.5466,39354.5,53450.8,2.17E+06,820.865,18026.2,23741.2,11542.3,3.08,0.0108451,1336.27,32129.1,40000,156586,0.01,6633.87,33.196,11373.5,0.000190209,16702.8,4662.52,16665.3,4626.38,16646.2,4608.65,7544.99,7477.89,7448.67,6.04913,1.1845,0.743646,1304.55,1262.91,1245.1,18.1532
113562.354,52078.58841,165640.9424,3.80E+01,3.05E+01,6.86E+02,3.04E+01,54.81226994,,2.30597,0.637617,0.290758,24.3694,3.7352,59608.1,74002.87,1.78E+06,867.065,14581.5,19242.7,9738.69,3.66,0,1700,43531.1,43531.1,165399,0.01,4370.39,113.739,17896.3,8.16E-05,25419.9,4527.04,25388.6,4498.07,25372.6,4483.42,7428.12,7370.71,7345.81,6.54051,1.40231,0.860979,1133.88,1098.23,1083.1,17.5049
113562.354,6914.825755,120477.1798,3.16E+01,4.31E+01,5.08E+02,2.53E+01,45.61679044,,20.2226,0.49826,0.118543,7.04025,20.69,41291.5,54898.4,1.54E+06,630.694,15313.2,15573.2,6990.4,3.15,0.026893,1372.46,32927.5,40000,120310,0.01,5173.32,148.493,21408.3,0.00105117,19855.1,3195.45,19830.6,3173.01,19817.8,3161.36,5216.96,5173.91,5154.8,6.02847,1.21995,0.723494,778.487,751.647,740.075,21.0884
113562.354,50616.45688,164178.8109,1.49E+01,2.24E+01,7.48E+02,1.19E+01,21.45611882,,1.1431,0.395023,0.425393,41.0051,3.68207,38551.7,52402.4,1.91E+06,859.848,15329.8,20827.9,10718.2,3.08,0.0104091,1310.06,31548.6,40000,164023,0.01,6226.92,41.461,10726.8,2.94E-05,15801.7,4483.57,15767.5,4450.5,15749.7,4433.98,7259.23,7193.82,7165.63,7.03426,1.55882,0.961235,1273.75,1232.97,1215.73,17.6413
113562.354,56307.55189,169869.9059,3.27E+01,1.90E+01,4.97E+02,2.62E+01,47.23952212,,7.58033,0.5155,0.262199,22.0801,8.8225,50107,62284.4,1.39E+06,889.436,12417.6,14742.1,6893.75,3.36,0.0906978,1557.11,36948.4,40000,169667,0.01,3890.75,131.065,18377,0.00036894,20536.6,3142.72,20516.8,3124.61,20506.2,3114.94,5181.33,5143.99,5127.43,5.8349,1.34591,0.801636,770.105,746.713,736.632,17.2187
113562.354,12649.35649,126211.7105,3.88E+01,4.68E+01,4.69E+02,3.10E+01,55.89409106,,23.7718,0.571408,0.105857,4.81284,24.1172,47452.6,61171.6,1.54E+06,660.625,15754.1,15328.3,6606.26,3.24,0.0351059,1529.29,36348.3,40000,126019,0.01,4689.79,183.931,22921.4,0.00142673,22752.9,3053.36,22730.8,3033.36,22719.2,3022.87,5010.63,4972.4,4955.24,5.93154,1.25827,0.741254,718.147,694.256,683.868,20.5435
100998.9315,0,100998.9315,3.58E+01,3.23E+01,6.22E+02,2.86E+01,51.56680659,,7.27898,0.553524,0.108496,5.61929,7.71725,42025.8,55792.4,1.36E+06,528.569,12075.8,14203.3,6976.03,3.15,0.156413,1394.81,33418.9,40000,100829,0.01,4664.75,163.128,21175.4,0.000396935,22057.1,3536.94,22029.3,3511.31,22014.7,3498.14,5776.25,5725.67,5703.77,6.4112,1.21815,0.727937,823.694,792.337,779.123,23.1399
113562.354,52065.75156,165628.1056,2.56E+01,2.23E+01,5.32E+02,2.05E+01,36.9622215,,6.96289,0.436997,0.299662,26.7025,8.44206,43380.5,55984.4,1.43E+06,867.343,12710.6,15234,7217.3,3.24,0.0267406,1399.61,33524.5,40000,165452,0.01,4458.87,107.446,16579.1,0.000299832,17423.1,3109.15,17402,3089.58,17390.7,3079.2,5088.01,5047.97,5030.27,5.97458,1.32959,0.791896,815.025,789.913,779.117,17.5029
76533.02426,0,76533.02426,2.24E+01,2.56E+01,4.93E+02,1.79E+01,32.27433,,13.7184,0.318032,0.0899245,6.21586,14.1479,23374.8,33572.68,7.98E+05,400.709,7699.13,8179.61,3682.72,2.91,0.282141,839.317,20801.8,40000,76438.3,0.01,4483.54,135.825,18025.9,0.001103,12665.6,1773.15,12652.1,1760.66,12644.2,1753.52,2885.6,2858.26,2846.13,6.27495,1.3941,0.789909,421.063,403.706,396.321,26.339
113562.354,87200.038,200762.392,1.40E+01,3.71E+01,5.09E+02,1.12E+01,20.19399419,,8.91724,0.319417,0.414564,39.9594,11.3497,36139,47257.2,1.58E+06,1051.68,13967,16983.1,7729.57,3.2,0.00982746,1181.43,28673,40000,200616,0.01,5096.06,41.7347,10939.4,0.000290082,12758.5,2836.87,12739.4,2818.49,12729,2808.79,4615.64,4578.6,4562.06,5.59954,1.35024,0.81371,834.542,811.173,800.999,15.4754
97537.80234,0,97537.80234,2.23E+01,2.76E+01,5.04E+02,1.78E+01,32.09402648,,12.7474,0.344299,0.116412,8.41283,13.2908,28267.9,40774.8,1.04E+06,510.717,10042.6,10642.9,4876.1,2.9,0.394369,1019.37,24985.5,40000,97423.2,0.01,4956.38,146.497,19129.6,0.000811672,13720.1,2221.32,13703,2205.34,13693.4,2196.46,3604.23,3570.57,3555.64,6.43265,1.32864,0.757201,562.442,541.152,532.059,23.5401
113562.354,15948.32388,129510.6779,2.77E+01,3.63E+01,6.31E+02,2.21E+01,39.84707782,,7.91994,0.496565,0.224679,18.4385,8.99938,42404.8,56158.4,1.71E+06,678.027,14979.1,18099.7,8827.63,3.16,0.0223965,1403.96,33619.8,40000,129339,0.01,5398.74,97.9186,18254,0.000308906,19812.6,4038.54,19780.9,4008.96,19764.7,3994.08,6576.18,6519.29,6494.6,6.15289,1.19268,0.730461,1019.96,984.71,969.734,20.2749
113562.354,48601.41224,162163.7662,2.74E+01,2.30E+01,6.55E+02,2.19E+01,39.48647078,,3.2361,0.502704,0.325982,29.1604,4.88087,47913.8,61572.8,1.71E+06,849.085,14302,18428.9,9219.48,3.25,0.0238278,1539.32,36565,40000,161970,0.01,4882.89,88.5466,16021,0.000114241,20057.2,4056.61,20028,4029.2,20012.8,4015.26,6621.45,6567.1,6543.47,6.32318,1.33935,0.818906,1068.67,1034.83,1020.45,17.7451
113562.354,87298.25823,200860.6122,1.60E+01,2.35E+01,6.46E+02,1.28E+01,23.0788505,,2.8727,0.375882,0.444154,42.7532,5.34946,41870.9,54607.2,1.73E+06,1052.07,14250.6,18820.4,9339.42,3.21,0.0118095,1365.18,32767.2,40000,200691,0.01,5318.81,48.2132,10751.9,8.14E-05,15018.9,3619.92,14994,3595.95,14980.7,3583.59,5880.28,5831.8,5810.51,6.17154,1.41511,0.865736,1063.11,1032.68,1019.61,15.4746
113562.354,21736.00825,135298.3623,2.21E+01,1.50E+01,5.93E+02,1.77E+01,31.91372296,,6.20247,0.412664,0.258222,22.6926,7.49457,37073.1,50348.8,1.54E+06,708.48,13524.4,16256.9,7955.67,3.08,0.019717,1258.72,30406.2,40000,135148,0.01,5368.7,94.6652,16638.4,0.000240314,16469.9,3522.98,16442.7,3497.48,16428.4,3484.38,5724.94,5674.39,5652.38,6.20727,1.25021,0.754603,925.108,893.6,880.216,19.7775
113562.354,52379.03128,165941.3853,3.77E+01,1.71E+01,4.56E+02,3.02E+01,54.4516629,,8.55514,0.569595,0.21394,16.5194,9.51168,53192.5,64682.4,1.33E+06,868.776,12033,14083.8,6471.81,3.44,0.188066,1617.06,38235,40000,165726,0.01,3539.86,148.619,20010.8,0.000467395,22681.1,3136.31,22662.4,3119.32,22652.3,3110.25,5199.19,5163.98,5148.39,5.70178,1.35205,0.805103,718.36,696.341,686.833,17.4686
110608.4612,0,110608.4612,2.44E+01,1.53E+01,7.48E+02,1.95E+01,35.15918631,,1.58819,0.495765,0.235414,20.043,2.8556,38977.7,53240,1.81E+06,579.009,14782,19537.9,10083,3.06,0.0198486,1331,32012.6,40000,110450,0.01,6062.04,83.525,16936.3,5.33E-05,19805.5,4875.89,19764.5,4837.1,19743.7,4818.03,7911.96,7836.92,7805.02,7.29101,1.43675,0.869223,1225.36,1179.01,1159.68,22.1189
113562.354,15321.90999,128884.264,2.21E+01,2.24E+01,5.63E+02,1.76E+01,31.73341944,,7.72061,0.397145,0.2239,19.168,8.82707,35141.6,48304.4,1.46E+06,674.897,13081.2,15277.5,7381.05,3.04,0.02184,1207.61,29261.8,40000,128742,0.01,5353.89,109.528,17532.1,0.000321456,15846.7,3284.35,15821.2,3260.52,15807.7,3248.15,5334.95,5287.41,5266.66,6.20468,1.24627,0.745239,856.859,827.195,814.58,20.3289
113562.354,4578.056394,118140.4104,2.72E+01,4.13E+01,7.16E+02,2.17E+01,39.12586374,,7.43681,0.529803,0.224741,18.3388,8.52488,42551.8,56926,1.99E+06,618.418,16828.5,21370.8,10508.3,3.13,0.0216389,1423.15,34040.2,40000,117968,0.01,6026.18,81.7689,17827.7,0.000255302,21156.6,4862.25,21115.9,4823.88,21095.4,4805.13,7899.28,7827.93,7797.17,6.22648,1.14205,0.715645,1219.42,1175.44,1156.83,21.3478
113562.354,81381.43667,194943.7907,2.20E+01,4.04E+01,7.51E+02,1.76E+01,31.73341944,,4.34577,0.484905,0.438298,41.405,6.6073,50793,64921.6,2.13E+06,1020.87,17388.8,23237.7,11588.2,3.27,0.0158861,1623.04,38362.8,40000,194738,0.01,5454.63,45.0442,12145.7,0.000116923,19370.5,4556.29,19337.7,4524.88,19320.9,4509.23,7407.6,7347.57,7321.3,6.07664,1.28992,0.806233,1297.55,1260.14,1244.08,15.7838
113562.354,17920.17122,131482.5252,3.18E+01,4.28E+01,5.25E+02,2.54E+01,45.79709396,,17.5868,0.509465,0.163371,11.7022,18.2939,43859.6,57344.8,1.60E+06,688.333,15448.6,16313.6,7415.1,3.2,0.0267558,1433.62,34269.1,40000,131305,0.01,5045.64,133.696,20311.1,0.000858492,20304.1,3364.76,20279.1,3341.74,20266,3329.87,5505.06,5460.99,5441.45,5.95851,1.22179,0.729976,821.647,794.19,782.357,20.0856
113562.354,53289.32737,166851.6814,2.68E+01,3.90E+01,6.22E+02,2.14E+01,38.58495318,,8.44493,0.4903,0.327653,29.3757,10.0678,47698.6,61091.6,1.79E+06,873.665,15666.7,19075.8,9174.65,3.27,0.0208947,1527.29,36305.1,40000,166658,0.01,5026.26,76.1622,15765.5,0.000304083,19561.4,3861.9,19533.5,3835.7,19519,3822.41,6304.57,6254.05,6231.86,5.91265,1.23976,0.758971,1024.1,992.624,979.107,17.432
113562.354,7920.236796,121482.5908,2.38E+01,2.80E+01,5.22E+02,1.90E+01,34.25766871,,9.90224,0.400052,0.16601,13.0026,10.6886,34387.9,47435.6,1.35E+06,636.112,12479.3,13979.4,6621.24,3.03,0.0797047,1185.89,28773.3,40000,121343,0.01,5126.95,136.99,19312.6,0.000469554,15952.7,3000.47,15929.7,2979.09,15917.3,2967.81,4878.11,4834.97,4816.04,6.21905,1.25696,0.741433,765.958,738.983,727.484,21.0003
113562.354,64634.6162,178196.9702,3.19E+01,3.81E+01,6.07E+02,2.55E+01,45.97739748,,7.87683,0.542511,0.320055,28.128,9.43685,54327.1,67777.6,1.74E+06,932.999,15189.3,18650,8928.25,3.35,0.0257239,1694.44,39882.3,40000,177977,0.01,4532.46,86.9256,16519.2,0.000306736,21629.8,3816.81,21603.8,3792.64,21590.2,3780.26,6258.81,6211.65,6190.84,5.88624,1.27377,0.775782,988.519,959.105,946.438,16.7125
113562.354,62552.97762,176115.3316,1.96E+01,4.15E+01,6.53E+02,1.57E+01,28.30765257,,8.57481,0.423676,0.391044,36.7271,10.5691,42919,56285.6,1.93E+06,922.329,16701.2,20625.7,9950.64,3.19,0.0141458,1407.14,33689.6,40000,175941,0.01,5616.09,49.6354,12782.4,0.000260086,16923.5,3924.38,16894.3,3896.56,16879.2,3882.57,6375.79,6322.83,6299.55,5.85591,1.22884,0.759177,1101.67,1068.63,1054.41,16.8599
113562.354,60755.39026,174317.7443,2.71E+01,1.72E+01,4.66E+02,2.17E+01,39.12586374,,7.9703,0.451353,0.290366,25.6227,9.38398,44465.8,55410.8,1.36E+06,912.873,12224.4,14523.2,6695.93,3.36,0.0254592,1385.27,33209.4,40000,174137,0.01,3991.99,107.72,17261,0.000362889,17988.5,2937.38,17970,2920.19,17960,2910.99,4833.73,4798.15,4782.34,5.66995,1.35578,0.809867,742.617,720.282,710.628,16.9431
113562.354,27149.79019,140712.1442,3.34E+01,2.21E+01,6.61E+02,2.67E+01,48.14103972,,3.42294,0.571562,0.242277,19.635,4.59185,49913.6,64107.6,1.70E+06,736.588,14299.1,18154.5,9122.58,3.26,0.0378096,1602.69,37927.4,40000,140510,0.01,4793.49,118.471,18730.1,0.000134983,22793.2,4299.38,22761.3,4269.74,22744.9,4254.79,7028.52,6970.32,6945.16,6.43207,1.29904,0.794754,1070.16,1034.08,1018.83,19.3241
113562.354,9303.62625,122865.9803,2.97E+01,1.50E+01,5.83E+02,2.38E+01,42.91223765,,7.21357,0.496023,0.166107,12.1507,7.97452,41366.8,55105.2,1.49E+06,643.215,13298.6,15666.1,7645.16,3.14,0.131134,1377.63,33041.4,40000,122698,0.01,4919.12,139.78,20059.1,0.000327085,19777.2,3626.61,19749.5,3600.94,19735,3587.73,5915.32,5864.54,5842.44,6.26403,1.22865,0.739216,893.354,861.805,848.427,20.8703
113562.354,38273.23015,151835.5842,1.92E+01,2.62E+01,5.06E+02,1.53E+01,27.58643849,,8.50288,0.347263,0.288832,26.3141,9.95376,34332.1,46600,1.36E+06,795.231,12364,14274.1,6669.92,3.08,0.0203963,1165,28302.4,40000,151696,0.01,4985.4,96.8302,15643,0.000361785,13854.3,2769.74,13834.3,2751.05,13823.4,2741.05,4506.54,4468.12,4451.13,6.01538,1.32128,0.779715,754.767,730.595,720.208,18.47
79645.63015,0,79645.63015,1.77E+01,3.47E+01,5.70E+02,1.42E+01,25.60309977,,14.3572,0.271998,0.152818,13.056,15.1846,22742.2,34694.92,9.22E+05,417.039,8968.91,9356.02,4283.05,2.74,0.00965987,867.373,21459.8,40000,79553.5,0.01,5794.98,81.0302,15194.5,0.00099252,10843.7,1907.1,10827.7,1892.19,10818.5,1883.82,3076.58,3044.93,3030.9,6.55697,1.34128,0.756317,495.888,475.79,467.233,25.8982
113562.354,66600.28875,180162.6428,3.80E+01,2.99E+01,5.58E+02,3.04E+01,54.81226994,,5.67235,0.591042,0.278642,23.256,6.98837,58929.1,72353.19,1.50E+06,943.206,13013.7,16141.9,7735.51,3.62,0,1700,42560.7,42560.7,179924,0.01,3810.88,136.194,18159.6,0.000251555,23544.2,3561.01,23522,3540.82,23510.3,3530.17,5877.08,5835.83,5817.6,5.96894,1.3499,0.809662,869.805,844.026,832.934,16.5853
110704.8342,0,110704.8342,1.45E+01,3.44E+01,5.98E+02,1.16E+01,20.91520827,,9.59149,0.3144,0.220135,19.8273,10.9857,27177.2,40421.6,1.53E+06,579.765,13874.2,15840.5,7685,2.81,0.0100742,1010.54,24782.5,40000,110595,0.01,6770.07,58.1835,14361.4,0.000353328,12568.8,3359.02,12539.9,3331.65,12524.7,3317.68,5414.04,5360.65,5337.48,6.25257,1.18376,0.714464,901.718,868.459,854.372,22.1143
113562.354,40941.79648,154504.1505,2.42E+01,2.37E+01,6.96E+02,1.94E+01,34.97888279,,2.11375,0.481685,0.3397,30.9466,3.88184,44814.8,58693.6,1.79E+06,808.997,14665.6,19361.7,9832.37,3.19,0.0197611,1467.34,35004.8,40000,154322,0.01,5334.99,74.3109,15097.5,6.81E-05,19232,4329.3,19199.5,4298.56,19182.8,4283.1,7045.32,6984.7,6958.52,6.69035,1.40787,0.863182,1155.74,1118.03,1102.09,18.2891
113562.354,32517.23911,146079.5931,2.37E+01,4.28E+01,5.21E+02,1.90E+01,34.25766871,,16.1085,0.419286,0.253786,22.1036,17.3371,39091.2,51944,1.62E+06,764.955,15470.4,16664.7,7552.1,3.15,0.018408,1298.6,31294.2,40000,145921,0.01,5352.76,89.7173,17023.1,0.000683989,16723.7,3155.18,16700.3,3133.16,16688,3121.78,5143.28,5101,5082.21,5.85444,1.24403,0.744528,826.69,800.238,788.803,18.9011
113562.354,68735.04815,182297.4022,1.16E+01,2.32E+01,5.65E+02,9.27E+00,16.71413626,,5.13025,0.290878,0.41291,40.0876,7.73086,32453.3,44606.8,1.52E+06,954.959,13190.4,16324.8,7834.69,3.04,0.00816993,1115.17,27174.1,40000,182166,0.01,5573.48,43.5508,10001.2,0.000158053,11628.7,2995.97,11607.4,2975.48,11595.7,2964.67,4852.27,4810.1,4791.49,5.97785,1.35476,0.812978,891.244,864.668,853.23,16.4991
86555.13915,0,86555.13915,1.18E+01,3.64E+01,6.28E+02,9.43E+00,17.00262189,,11.981,0.238116,0.235445,22.1114,13.6618,20981.9,33540.32,1.16E+06,453.298,10924.9,11924.4,5671.06,2.62,0.00604956,838.508,20782.8,40000,86470.1,0.01,7027.82,35.9785,11782.8,0.000569913,9518.84,2468.91,9496.45,2447.76,9484.18,2436.56,3965.19,3922.59,3904.01,6.46399,1.23635,0.718116,667.571,640.803,629.48,24.983
100430.1848,0,100430.1848,2.01E+01,3.27E+01,4.62E+02,1.61E+01,29.02886665,,15.4325,0.314849,0.112546,8.33131,15.9619,26205.5,37828.72,1.07E+06,525.924,10538.6,10773.5,4807.65,2.9,0.0140219,945.718,23285.4,40000,100324,0.01,5289.92,123.946,18904.5,0.000934201,12548.8,2134.64,12532.2,2119.23,12522.8,2110.68,3458.21,3425.88,3411.49,6.24555,1.33175,0.761626,548.157,527.719,518.951,23.2014
113562.354,47512.73293,161075.0869,1.31E+01,2.54E+01,7.47E+02,1.04E+01,18.75156603,,1.07749,0.372617,0.428994,41.6578,3.77454,36279.6,50082,1.90E+06,843.625,15276.6,20704.9,10660,3.03,0.00885153,1252.05,30257.4,40000,160928,0.01,6485.13,36.8519,10000.7,2.71E-05,14912.3,4454.84,14877.9,4421.54,14860.1,4404.91,7204.62,7138.66,7110.27,7.08075,1.57088,0.967464,1271.72,1230.6,1213.23,17.8572
