WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,75784.35099,189346.705,3.57E+01,4.28E+01,7.27E+02,2.85E+01,51.38650307,,6.37398,0.635764,0.358804,31.7025,8.13553,63485.6,78105.99,2.12E+06,991.254,17703.6,23051.8,11347.2,3.9,0,1700,45944.7,45944.7,189089,0.01,4672.41,81.3103,15807.1,0.000187215,25358.1,4778.52,25324.8,4747.47,25308,4732.03,7825.09,7766.4,7740.66,5.91218,1.23877,0.775797,1256.08,1219.64,1203.98,16.0737
113562.354,9323.690094,122886.0441,2.09E+01,2.12E+01,4.70E+02,1.67E+01,30.11068776,,11.9935,0.342657,0.164322,13.273,12.7791,30638.6,43210.4,1.22E+06,643.549,11706.5,12578.1,5741.46,2.97,0.119926,1080.26,26379.6,40000,122762,0.01,5090.11,140.231,19121.2,0.000616091,13661.5,2489.63,13642.5,2472.19,13631.8,2462.66,4039.03,4002.84,3986.75,6.20698,1.31228,0.760096,655.838,633.072,623.3,20.8631
113562.354,20787.623,134349.977,1.18E+01,1.69E+01,6.41E+02,9.46E+00,17.05671295,,4.04235,0.310138,0.331969,31.6914,6.22987,28978.9,42265.6,1.65E+06,703.681,14156.9,17500.4,8727.42,2.87,0.00833356,1056.64,25840,40000,134232,0.01,6721.77,42.874,11228.6,0.000122357,12410.5,3691.14,12380.4,3662.21,12364.5,3647.54,5954.45,5897.32,5872.62,6.36383,1.26932,0.774157,1031.21,995.583,980.513,19.8936
87834.81147,0,87834.81147,2.28E+01,1.70E+01,5.01E+02,1.82E+01,32.81524056,,13.2106,0.335578,0.102632,7.19507,13.6913,26212.9,37733.64,9.30E+05,459.895,8990.05,9491.65,4324,2.91,0.366075,943.341,23230.2,40000,87728.6,0.01,4740.1,145.991,18770.9,0.000934467,13368.3,2025.64,13352.6,2011.18,13343.7,2003.06,3290.44,3259.53,3245.82,6.37759,1.35427,0.768887,497.388,477.832,469.498,24.7544
113562.354,21974.63622,135536.9902,1.55E+01,3.31E+01,4.86E+02,1.24E+01,22.35763642,,11.6215,0.29234,0.249971,22.7963,13.0778,28297.2,40680.8,1.32E+06,709.918,12550.1,13652.9,6245.3,2.91,0.0111773,1017.02,24931.4,40000,135422,0.01,5592.54,79.225,15116.1,0.000493602,11669.3,2555.18,11649.8,2536.84,11639,2526.96,4133.95,4096.33,4079.65,6.07049,1.3013,0.761427,708.78,685.065,674.862,19.7567
113562.354,20532.71827,134095.0723,1.13E+01,3.67E+01,7.05E+02,9.05E+00,16.31746852,,4.81233,0.33546,0.361091,34.6753,7.19901,30517.7,44192.4,1.90E+06,702.312,16181.3,20245.1,10134.3,2.89,0.00717637,1104.81,26938.8,40000,133971,0.01,7236.43,22.788,10174.1,0.000130168,13433.7,4278.78,13397.9,4244.24,13379.4,4227.12,6900.65,6834.53,6806,6.26797,1.20909,0.75281,1188.84,1147.78,1130.41,19.9265
90655.389,0,90655.389,2.23E+01,2.03E+01,6.91E+02,1.79E+01,32.27433,,4.89935,0.397399,0.194706,16.456,5.89614,30716.2,43879.6,1.30E+06,474.586,11318.6,13786.9,6888.37,2.93,0.023749,1096.99,26760.8,40000,90530.9,0.01,5694.49,94.0674,16112,0.000231605,15861.2,3354.72,15832.6,3327.83,15817.6,3314.11,5440.98,5387.99,5365.23,6.60133,1.24199,0.742019,823.938,791.034,777.262,24.4223
113562.354,51983.68368,165546.0377,1.14E+01,4.89E+01,6.16E+02,9.12E+00,16.44368098,,14.5927,0.319037,0.399635,38.6358,17.1647,32656.1,45785.2,1.97E+06,867.14,18077.3,20656.5,9634.59,2.98,0.00729812,1144.63,27842.1,40000,165414,0.01,6822.96,19.8843,9697.66,0.000408142,12765.9,3582.47,12737.4,3554.97,12722.6,3541.18,5784.5,5733.3,5710.67,5.76358,1.19759,0.737088,1047.75,1015.72,1001.87,17.5529
113562.354,83834.55002,197396.904,2.26E+01,3.21E+01,6.83E+02,1.81E+01,32.63493704,,2.17862,0.462828,0.418951,39.5014,4.36329,49455.3,62945.2,1.81E+06,1033.75,14640.7,19708,9918.39,3.29,0.0176056,1573.63,37303.9,40000,197196,0.01,4922.08,60.9619,12837.1,6.51E-05,18477.6,4028.21,18450.1,4002,18435.6,3988.62,6565.26,6512.68,6489.69,6.39908,1.45453,0.89574,1136.98,1104.08,1090.01,15.6463
113562.354,5488.479476,119050.8335,2.02E+01,3.83E+01,5.44E+02,1.62E+01,29.20917016,,14.9702,0.372586,0.185597,15.4793,15.8733,32188.2,45400.8,1.54E+06,623.411,14613.7,15752.4,7348.1,2.97,0.0153994,1135.02,27624.4,40000,118920,0.01,6027.36,88.8614,17464.8,0.000627332,14871,3194.76,14845,3170.31,14831.2,3157.72,5174.09,5126.77,5105.98,6.1036,1.19991,0.717067,837.11,807.584,794.954,21.247
113562.354,7257.311032,120819.665,1.14E+01,2.47E+01,6.83E+02,9.11E+00,16.42565063,,2.60729,0.319839,0.310066,29.5344,4.74927,28077.1,41744.8,1.73E+06,632.771,14606.9,18412.5,9352.38,2.82,0.00781458,1043.62,25542,40000,120706,0.01,7244,38.9019,11123.6,7.56E-05,12807.1,4105.32,12772.1,4071.67,12753.9,4054.86,6615.25,6549.51,6521.33,6.71705,1.31297,0.804237,1123.89,1083.05,1065.9,21.1247
98338.17285,0,98338.17285,2.73E+01,2.79E+01,5.25E+02,2.18E+01,39.30616726,,11.7094,0.410302,0.103635,6.42235,12.1599,32463.1,45284.4,1.10E+06,514.824,10449.3,11286.5,5270.47,3,0.449229,1132.11,27558.4,40000,98206.6,0.01,4692.77,165.984,20416.8,0.000742615,16345.8,2516.38,16326.6,2498.59,16316,2488.9,4095.54,4058.7,4042.46,6.40424,1.29556,0.745547,611.115,587.96,578.109,23.4428
111831.4573,0,111831.4573,2.69E+01,4.00E+01,6.43E+02,2.15E+01,38.7652567,,12.0447,0.491007,0.169336,12.7679,12.8332,39127.7,53077.2,1.77E+06,585.417,15968.1,18390.6,8927.37,3.08,0.0213256,1326.93,31922.4,40000,111673,0.01,5869.55,97.7147,18864.6,0.000475077,19596.7,4167.57,19561.9,4135.04,19544.2,4118.86,6770.41,6709.27,6682.74,6.13244,1.13165,0.698792,1034.26,996.461,980.433,21.9755
100173.0724,0,100173.0724,2.07E+01,3.28E+01,5.05E+02,1.66E+01,29.93038424,,13.8344,0.329989,0.126892,9.69225,14.4406,27870.3,40169.6,1.12E+06,524.542,10818.2,11349.9,5194.03,2.9,0.0139248,1004.24,24637.4,40000,100060,0.01,5511.26,116.804,18295,0.000789243,13155,2327.03,13136.5,2309.85,13126.2,2300.46,3768.41,3732.87,3717.14,6.36143,1.30206,0.746804,597.405,574.998,565.422,23.2353
113562.354,64396.28769,177958.6417,3.68E+01,3.00E+01,5.20E+02,2.94E+01,53.00923474,,6.67521,0.568019,0.268195,22.3028,7.93491,56226.4,68939.76,1.44E+06,931.709,12699.5,15308.8,7283.44,3.46,0,1700,40552.8,40552.8,177731,0.01,3747.03,136.401,18455.8,0.000320753,22625,3352.3,22604.4,3333.56,22593.5,3323.63,5538.03,5499.51,5482.46,5.86046,1.35242,0.808527,810.345,786.243,775.86,16.7155
113562.354,49541.66106,163104.0151,2.82E+01,4.21E+01,7.21E+02,2.26E+01,40.74859541,,6.88999,0.544697,0.346485,31.0632,8.61567,51386.7,65694,2.06E+06,853.94,17409.6,22270.1,10956,3.27,0.021939,1642.35,38774.9,40000,162896,0.01,5351.78,65.3421,15368.7,0.000219535,21742.4,4649.69,21707.4,4616.65,21689.7,4600.3,7577.64,7515.47,7488.35,6.01682,1.20305,0.752365,1234.02,1195.47,1178.98,17.6881
113562.354,22267.58998,135829.944,2.89E+01,2.05E+01,6.04E+02,2.31E+01,41.65011301,,5.75537,0.496491,0.227789,18.6783,6.85053,43454.5,57114.8,1.56E+06,711.131,13633,16536.9,8132.34,3.18,0.0360785,1427.87,34143.6,40000,135654,0.01,4908.66,121.473,18605.4,0.000239991,19800.4,3760.9,19772.2,3734.75,19757.6,3721.35,6137.79,6086.05,6063.55,6.23039,1.25195,0.757872,946.589,914.418,900.764,19.7239
106812.2831,0,106812.2831,3.39E+01,4.04E+01,5.05E+02,2.71E+01,48.86225379,,19.586,0.504706,0.0928991,4.16894,19.908,39763.3,53196,1.36E+06,559.092,13536.8,13607.4,6103.57,3.13,0.0276927,1329.9,31988.2,40000,106651,0.01,4877.81,175.635,22414.5,0.00118887,20102.6,2847.27,20080.5,2826.99,20068.6,2816.25,4640.16,4600.27,4582.56,6.17328,1.24402,0.726569,689.517,664.576,653.854,22.4787
113562.354,47898.86167,161461.2157,3.48E+01,4.12E+01,5.06E+02,2.78E+01,50.12437843,,14.0109,0.539945,0.234103,18.8901,15.0796,51259.7,64616.8,1.56E+06,845.329,14730.3,16213.4,7304.25,3.32,0.0291437,1615.42,38200,40000,161253,0.01,4292.5,125.775,19051.1,0.000708758,21509.4,3245.73,21487.9,3226.07,21476.5,3215.75,5344.45,5305.95,5288.75,5.82307,1.29396,0.771512,791.186,767.095,756.646,17.7733
113562.354,5280.44985,118842.8039,3.34E+01,1.79E+01,7.21E+02,2.67E+01,48.14103972,,1.94486,0.596668,0.193602,14.4456,2.90701,47497.5,62122,1.81E+06,621.995,14921.1,19454.5,9994.82,3.2,0.0337379,1553.05,36860.9,40000,118650,0.01,5276.6,116.837,19623.3,7.25E-05,23806.9,4927.64,23767.5,4890.88,23747.6,4872.71,8032.39,7961.18,7930.75,7.01971,1.38118,0.844043,1203.11,1159.14,1140.74,21.2683
113562.354,15920.81735,129483.1714,3.08E+01,3.37E+01,5.01E+02,2.47E+01,44.53496933,,11.9184,0.481164,0.150277,10.5234,12.5725,41695.2,54639.6,1.36E+06,677.897,12814.5,14049.7,6501.53,3.19,0.0264811,1365.99,32785,40000,129314,0.01,4648.23,147.49,20716.3,0.000634937,19170.4,3038.84,19148.7,3018.95,19137.1,3008.38,4976.14,4936.03,4918.29,6.10394,1.27501,0.750247,737.985,712.907,702.152,20.2561
113562.354,44833.2934,158395.6474,3.60E+01,2.86E+01,7.17E+02,2.88E+01,51.92741363,,1.74049,0.624995,0.295862,25.0847,3.23155,57166.4,71727.59,1.83E+06,829.135,14894.9,19905.4,10173.9,3.51,0,1700,42192.7,42192.7,158164,0.01,4640.85,104.791,17653.8,5.98E-05,24925.4,4734.12,24891.5,4702.56,24874.3,4686.72,7750.27,7688,7661.12,6.8163,1.45457,0.894225,1197.84,1159.21,1142.88,18.001
113562.354,67220.17502,180782.529,2.76E+01,2.04E+01,6.72E+02,2.21E+01,39.84707782,,2.53028,0.513386,0.366246,33.4334,4.40265,51733.4,65425.2,1.76E+06,946.608,14477.8,19143.9,9619.61,3.31,0.0231805,1635.63,38631.6,40000,180573,0.01,4730.83,78.5113,14973.3,8.44E-05,20483.5,4117.82,20455,4090.97,20440.1,4077.3,6727.22,6673.64,6650.28,6.38442,1.40591,0.862301,1108.62,1075.2,1060.94,16.5668
113562.354,67797.38543,181359.7394,3.26E+01,3.77E+01,7.41E+02,2.61E+01,47.0592186,,3.25822,0.600569,0.364685,32.6479,5.09489,59126.6,73621.73,2.03E+06,949.477,16490.1,22132.5,11131.7,3.63,0,1700,43306.9,43306.9,181120,0.01,4812.33,74.6411,15477.6,9.73E-05,23961.2,4780.74,23927.5,4749.04,23910.3,4733.23,7815.1,7753.92,7727.27,6.3025,1.33041,0.826575,1267.6,1229.59,1213.36,16.5338
95059.56203,0,95059.56203,3.40E+01,2.09E+01,5.12E+02,2.72E+01,49.04255731,,11.8862,0.476953,0.0858321,3.83235,12.2047,36250,49243.6,1.04E+06,497.557,9970.6,10661.8,4945.76,3.08,0.474099,1231.09,29788.6,40000,94912.8,0.01,4080.83,203.491,21943.2,0.003564,18987.4,2369.76,18969.7,2353.56,18959.6,2344.44,3854.19,3819.62,3804.31,6.88687,1.34792,0.762512,575.588,553.737,544.449,23.8281
113562.354,87048.04556,200610.3996,2.81E+01,3.68E+01,7.18E+02,2.25E+01,40.5682919,,3.34725,0.540796,0.407429,37.6802,5.42778,57120.8,71160.3,1.98E+06,1050.44,16119.7,21640.9,10822.2,3.51,0,1700,41859,41859,200379,0.01,4794.15,62.1638,13828.7,9.77E-05,21581.4,4415.94,21551.2,4387.43,21535.7,4373.05,7212,7156.31,7131.92,6.17002,1.35577,0.84022,1219.06,1184.33,1169.43,15.4751
113562.354,40914.39346,154476.7475,2.34E+01,3.16E+01,4.62E+02,1.87E+01,33.71675815,,9.81126,0.393368,0.257815,22.6551,11.071,37619.3,48928.8,1.32E+06,809.007,12170.3,13830,6321.92,3.22,0.0193431,1223.22,29612.2,40000,154324,0.01,4479.62,108.726,17456.2,0.000456797,15681.5,2729.84,15663,2712.63,15652.8,2703.37,4468.68,4433.17,4417.38,5.82323,1.33575,0.789252,705.441,683.12,673.492,18.2687
113562.354,19136.83598,132699.19,3.71E+01,2.40E+01,6.36E+02,2.96E+01,53.36984178,,4.59598,0.60291,0.186503,13.3312,5.43527,50874.8,65221.2,1.63E+06,694.562,13974.7,17302.7,8616.15,3.26,0.175671,1630.53,38522.8,40000,132493,0.01,4583.95,145.183,20418.9,0.000201377,24032.3,4197.29,24001.3,4168.73,23985.3,4154.24,6874.11,6818.02,6793.72,6.34188,1.25634,0.76582,1009.88,975.141,960.442,19.9851
102069.7055,0,102069.7055,2.97E+01,3.47E+01,5.88E+02,2.38E+01,42.91223765,,10.9227,0.474829,0.118234,7.46143,11.4378,37220,50506.8,1.35E+06,534.284,12424.1,13957.3,6692.77,3.08,0.0223633,1262.67,30494.3,40000,101919,0.01,5128.6,131.12,20031.5,0.000577057,18927.5,3252.75,18901.6,3228.76,18887.9,3216.33,5299.01,5251.75,5231.15,6.30999,1.21078,0.718365,780.075,750.693,738.244,23.0199
112730.4222,0,112730.4222,3.02E+01,1.63E+01,5.51E+02,2.42E+01,43.63345173,,9.40649,0.484536,0.11495,6.78922,9.88862,39006.3,52737.2,1.39E+06,590.132,12710.5,14375.9,6912.74,3.09,0.368645,1318.43,31734.2,40000,112572,0.01,4808.66,162.722,21460.3,0.000476484,19312.6,3304.39,19286.9,3280.73,19273.4,3268.41,5382.19,5335.04,5314.46,6.3031,1.22664,0.728651,807.699,778.349,765.892,21.8614
113562.354,23154.78448,136717.1385,3.67E+01,2.13E+01,7.39E+02,2.94E+01,53.00923474,,1.54328,0.642001,0.244066,19.4293,2.77058,54315.3,69127.1,1.86E+06,715.552,15134.9,20153,10381.8,3.34,0,1700,40663,40663,136497,0.01,4912.87,111.459,18903.7,5.54E-05,25607.7,5033.63,25569.6,4998.1,25550.4,4980.48,8227.69,8158.33,8128.61,7.07288,1.46046,0.893232,1242.04,1199.16,1181.15,19.6557
113562.354,30548.45387,144110.8079,2.95E+01,3.12E+01,6.01E+02,2.36E+01,42.55163061,,5.48627,0.504124,0.249011,20.8504,6.69044,45352.1,58902.4,1.57E+06,754.502,13590,16640.4,8165.02,3.22,0.034655,1472.56,35118.3,40000,143927,0.01,4754.11,117.764,18212.6,0.00022719,20102.7,3738.77,20075.5,3713.44,20061.2,3700.43,6109.76,6059.43,6037.5,6.19142,1.27078,0.768633,945.399,914.084,900.765,19.0523
113562.354,24776.09727,138338.4513,2.73E+01,3.34E+01,7.18E+02,2.18E+01,39.30616726,,2.27813,0.525094,0.291755,25.4994,3.77555,45661.6,59843.6,1.85E+06,724.235,15222.8,19932.2,10167.6,3.19,0.0222711,1496.09,35629.5,40000,138153,0.01,5454.21,82.7234,16700.4,7.60E-05,20962.7,4668.92,20926.3,4634.65,20907.8,4617.63,7599.03,7532.45,7503.86,6.74787,1.36158,0.837221,1204.24,1163,1145.63,19.5311
113562.354,63099.43505,176661.7891,3.55E+01,1.51E+01,5.77E+02,2.84E+01,51.20619955,,5.23187,0.568072,0.289764,24.6369,6.62189,56308.5,69736.38,1.54E+06,924.909,13258.2,16565.6,8010.97,3.46,0,1700,41021.4,41021.4,176434,0.01,4030.17,124.388,17740.4,0.000226046,22635.7,3629.86,22612.3,3608.38,22599.9,3597.15,5975.41,5931.85,5912.65,6.02367,1.34008,0.806539,906.185,878.979,867.3,16.7987
113562.354,12988.13119,126550.4852,3.85E+01,3.04E+01,6.95E+02,3.08E+01,55.53348402,,2.47977,0.644833,0.182083,12.6326,3.32558,52649.1,67403.2,1.75E+06,662.291,14591.6,18776.2,9565.03,3.27,0.0849334,1685.08,39683.9,40000,126337,0.01,4793.22,135.374,20478,0.000100824,25711.1,4750.96,25674.9,4717.4,25656.5,4700.66,7772.14,7706.77,7678.72,6.76657,1.33584,0.818132,1139.45,1099.08,1082.11,20.5342
90279.8133,0,90279.8133,2.86E+01,4.90E+01,4.81E+02,2.29E+01,41.28950597,,29.33,0.40916,0.0837477,4.46482,29.644,31529.8,44154.4,1.18E+06,472.6,12782.5,11414.6,4716.04,2.99,0.0182478,1103.86,26917,40000,90152.1,0.01,5491.64,152.985,20153,0.00213182,16293.1,2141.5,16276.3,2126.06,16266.9,2117.55,3481.89,3450.92,3436.9,6.1701,1.32027,0.754165,523.467,503.907,495.392,24.4313
113562.354,5721.009964,119283.364,1.81E+01,3.65E+01,5.41E+02,1.45E+01,26.14401033,,13.6412,0.343777,0.197489,16.9994,14.6552,30242.8,43330,1.49E+06,624.671,14126.2,15333.7,7186.67,2.92,0.013526,1083.25,26447.7,40000,119161,0.01,6148.34,81.2577,16636.1,0.000560711,13725.2,3090.74,13700,3066.93,13686.5,3054.61,4997.97,4951.41,4930.98,6.13565,1.21011,0.720974,823.082,793.988,781.557,21.2282
113562.354,65581.03772,179143.3917,1.71E+01,2.48E+01,6.30E+02,1.37E+01,24.70158218,,3.63836,0.379331,0.401175,38.1416,5.80454,39581.1,52457.2,1.68E+06,938.274,14085.1,18126,8960.09,3.16,0.0126539,1311.43,31578.9,40000,178983,0.01,5358.51,55.6902,12099.2,0.000110639,15153.7,3606.25,15127.9,3581.56,15114.2,3568.87,5857.39,5807.87,5786.21,6.14535,1.35285,0.824326,1026.25,995.246,981.983,16.6776
113562.354,67719.86101,181282.215,1.16E+01,2.28E+01,6.40E+02,9.32E+00,16.80428802,,3.10253,0.322565,0.434467,42.2784,5.83532,34653.1,47430.4,1.70E+06,949.591,14224,18284.9,9083.11,3.06,0.00799336,1185.76,28770.6,40000,181142,0.01,5903,34.0444,9402.13,8.51E-05,12902.5,3562.1,12876.8,3537.15,12863.1,3524.32,5766.35,5715.99,5693.99,6.20161,1.37381,0.83905,1048.67,1017.05,1003.52,16.5658
113562.354,60826.50028,174388.8543,3.63E+01,2.47E+01,5.89E+02,2.91E+01,52.46832418,,4.92021,0.582884,0.284599,23.9922,6.28162,57313.7,70683.79,1.57E+06,912.972,13418,16854.6,8198.81,3.52,0,1700,41578.7,41578.7,174156,0.01,4119.37,123.734,17838.8,0.000206913,23226.4,3744.18,23202.1,3721.83,23189.3,3710.2,6162.88,6117.72,6097.86,6.06624,1.33671,0.806374,930.19,902.017,889.943,16.9387
77823.10789,0,77823.10789,1.45E+01,3.86E+01,6.61E+02,1.16E+01,20.91520827,,13.3417,0.260478,0.221885,20.426,14.7563,21821.8,34263.6,1.08E+06,407.505,10235.6,11082.6,5244.23,2.67,0.00687235,856.59,21207.2,40000,77734.6,0.01,6680.65,47.2636,12569.9,0.000727577,10402.5,2351.35,10381.1,2331.25,10369.4,2320.55,3784.98,3744.49,3726.8,6.50614,1.24389,0.71736,615.676,590.224,579.467,26.1964
113562.354,10917.94332,124480.2973,2.86E+01,2.80E+01,4.78E+02,2.29E+01,41.28950597,,11.5352,0.440846,0.1335,9.07329,12.1133,37656.4,50732,1.25E+06,651.757,11832.7,12813.8,5894.23,3.11,0.16804,1268.3,30620,40000,124328,0.01,4414.59,173.378,21213.1,0.000646703,17562.2,2744.99,17542.7,2727.09,17532,2717.37,4485.11,4448.12,4431.72,6.18704,1.30375,0.758618,674.16,650.948,640.992,20.7057
87060.66259,0,87060.66259,2.79E+01,2.19E+01,6.58E+02,2.23E+01,40.20768486,,6.8648,0.439844,0.134879,9.76777,7.51291,33029.7,46143.6,1.17E+06,455.692,10393.1,12256.5,6029.62,3,0.339891,1153.59,28044.7,40000,86926.8,0.01,5009.79,128.811,18081.1,0.000395876,17534.4,3045.55,17509.7,3022.47,17496.4,3010.44,4959.55,4913.34,4893.35,6.55098,1.24604,0.732576,715.898,687.146,675.077,24.8738
113562.354,72012.47056,185574.8246,2.98E+01,2.92E+01,5.24E+02,2.39E+01,43.09254117,,6.26051,0.49504,0.31807,28.2423,7.8189,50889.2,63079.2,1.46E+06,971.749,12757,15695.1,7420.02,3.37,0.0304123,1576.98,37375.8,40000,185369,0.01,3994.79,104.981,16539.5,0.000271152,19729.3,3223.06,19709.2,3204.33,19698.5,3194.4,5303.92,5265.4,5248.32,5.82318,1.36198,0.816253,826.659,802.481,792.044,16.2747
77221.77284,0,77221.77284,1.41E+01,4.18E+01,5.75E+02,1.13E+01,20.37429771,,20.3265,0.230668,0.181078,16.4432,21.5437,20131.5,32126.2,9.83E+05,404.389,10021.3,9758.28,4315.56,2.62,0.00668607,803.155,19950.2,40000,77140.2,0.01,6785.07,56.1512,13217.5,0.0012704,9203.84,1839.66,9187.62,1824.51,9178.27,1816.02,2955.43,2923.69,2909.54,6.48211,1.32612,0.747509,496.394,476.213,467.566,26.2679
102035.23,0,102035.23,3.27E+01,2.02E+01,6.74E+02,2.61E+01,47.0592186,,4.42775,0.54134,0.138491,9.07798,5.06023,41165.1,55117.6,1.49E+06,534.02,12784.9,15735.5,7897.88,3.12,0.200813,1377.94,33048.2,40000,101868,0.01,5026.42,138.447,19929.2,0.000207714,21586.8,3997.92,21554.5,3968.01,21537.9,3952.93,6520.44,6462.08,6437.02,6.54489,1.23404,0.748481,942.51,906.442,891.316,23.0318
113562.354,58960.30814,172522.6621,2.56E+01,4.59E+01,5.98E+02,2.05E+01,36.9622215,,13.0551,0.476304,0.336828,30.4815,14.7202,47276.5,60620.4,1.88E+06,903.403,17047.7,19853.3,9263.38,3.26,0.0196681,1515.51,36050.3,40000,172331,0.01,5179.12,69.4159,15216.1,0.00046883,19004.2,3724.26,18977.2,3698.81,18963.3,3685.95,6078,6030.16,6008.97,5.75814,1.22769,0.751513,1000.47,970.597,957.674,17.0692
89392.93167,0,89392.93167,3.68E+01,3.00E+01,5.58E+02,2.95E+01,53.18953826,,9.83832,0.51501,0.0856292,3.60215,10.1583,37900.9,50970.4,1.06E+06,467.815,9837.76,10906.2,5189.43,3.11,0.57371,1274.26,30752.7,40000,89239.3,0.01,4060.47,192.501,21385,0.00285517,20503.5,2556.3,20483.8,2538.29,20472.7,2528.35,4161.21,4123.22,4106.63,7.16789,1.32501,0.749383,609.48,585.544,575.484,24.5456
113562.354,47221.28046,160783.6345,3.70E+01,2.09E+01,5.33E+02,2.96E+01,53.36984178,,7.159,0.566297,0.230576,18.2513,8.21535,53559.8,66963.6,1.42E+06,841.723,12641.1,15065,7140.1,3.34,0.617691,1674.09,39450.4,40000,160565,0.01,3912.49,149.61,19409.1,0.000353189,22555.9,3364.71,22534.3,3345.04,22522.8,3334.61,5546.92,5506.68,5488.91,6.03844,1.32682,0.788829,807.986,782.841,772.047,17.8184
113562.354,15859.21833,129421.5723,2.78E+01,2.92E+01,5.06E+02,2.22E+01,40.02738134,,9.91148,0.443719,0.168949,12.8193,10.6856,38629.1,51637.2,1.32E+06,677.639,12268.7,13738,6440.56,3.13,0.276588,1290.93,31123.8,40000,129265,0.01,4621.77,154.955,20112.7,0.000504473,17683.3,2972.31,17661.8,2952.52,17650.2,2941.98,4855.82,4815.49,4797.7,6.15899,1.28455,0.755024,738.165,712.921,702.125,20.2644
98864.22336,0,98864.22336,3.09E+01,1.87E+01,7.08E+02,2.47E+01,44.53496933,,3.22091,0.526595,0.15884,11.5021,3.99316,39716.8,53582.4,1.50E+06,517.427,12673.8,15929.1,8075.66,3.1,0.0882512,1339.56,32201.9,40000,98703.2,0.01,5230.07,123.235,18897.1,0.000145427,21005.5,4097.75,20971.9,4066.4,20954.7,4050.67,6676.92,6615.81,6589.67,6.75081,1.27811,0.774179,970.279,932.518,916.741,23.4052
97022.68351,0,97022.68351,2.89E+01,2.53E+01,4.64E+02,2.31E+01,41.65011301,,13.7961,0.414368,0.0854557,4.41433,14.1335,31805.8,43534,1.00E+06,507.941,9759.71,10193.2,4596.03,3.06,0.483873,1088.35,26564,40000,96893.7,0.01,4201.4,187.787,21696,0.00099479,16499,2179.6,16482.8,2164.74,16473.6,2156.44,3551.09,3519.53,3505.5,6.26195,1.3454,0.76859,526.02,506.104,497.586,23.5909
113562.354,27328.27118,140890.6252,2.92E+01,3.37E+01,5.83E+02,2.34E+01,42.19102357,,7.69719,0.495348,0.233097,19.242,8.81025,44334.8,57668.4,1.56E+06,737.642,13857.8,16473.2,7959.82,3.22,0.0243256,1441.71,34446,40000,140711,0.01,4866.02,108.514,18435.9,0.000328418,19751.5,3624.78,19724.9,3600.05,19710.9,3587.32,5922.41,5873.61,5852.27,6.10654,1.24477,0.750914,913.171,882.8,869.849,19.3064
113562.354,18090.06401,131652.418,2.11E+01,4.55E+01,5.13E+02,1.69E+01,30.4712948,,20.3039,0.382048,0.216888,18.6107,21.3507,34322.2,47384,1.63E+06,689.426,16098.6,16542.6,7392.08,3.03,0.0161227,1184.6,28744.5,40000,131513,0.01,5949.97,88.8748,17165.1,0.000860385,15244.2,3068.84,15219.9,3046.06,15207.1,3034.34,4982.32,4939.18,4920,5.9047,1.22117,0.728755,810.953,783.969,772.301,20.0849
77876.91913,0,77876.91913,2.88E+01,2.35E+01,7.27E+02,2.31E+01,41.65011301,,4.91817,0.449549,0.140761,10.5218,5.61886,32543.3,45540,1.11E+06,407.559,9660.88,11762.2,5870.5,2.99,0.300059,1138.5,27703.4,40000,77745,0.01,5001.82,115.786,16935.3,0.000298795,17921,3073.14,17895.7,3049.48,17882.2,3037.21,5009.57,4962.21,4941.85,6.7315,1.27088,0.746413,703.423,673.999,661.718,26.1629
109458.3433,0,109458.3433,1.11E+01,4.65E+01,5.72E+02,8.86E+00,15.97489183,,21.4955,0.27166,0.22738,21.1448,23.189,24037.3,37372.4,1.68E+06,573.298,16464.4,16904.8,7759.06,2.69,0.00703901,934.31,23020.6,40000,109361,0.01,7896,34.5378,12218.1,0.000753278,10871.3,3186.3,10842.7,3159.02,10827.7,3145.21,5118.85,5067.64,5045.14,6.05837,1.15587,0.696433,879.553,847.594,833.902,22.2614
113562.354,1550.462218,115112.8162,2.66E+01,1.93E+01,5.41E+02,2.13E+01,38.40464966,,9.7013,0.439262,0.132173,9.08541,10.2958,36277.3,49778.8,1.38E+06,602.68,12688.9,14271.1,6829.13,3.05,0.213173,1244.47,30087.9,40000,114966,0.01,5052.56,148.754,20459.9,0.000471962,17513.3,3188.78,17488.5,3165.78,17475.2,3153.75,5186.37,5140.36,5120.24,6.28583,1.23416,0.731241,796.025,767.339,755.146,21.622
113562.354,89743.15061,203305.5046,2.90E+01,4.31E+01,5.12E+02,2.32E+01,41.83041653,,11.597,0.49199,0.349189,31.6335,13.3121,53347.7,65499.2,1.68E+06,1064.65,15000.1,18163.5,8113.95,3.41,0.0228446,1637.48,38671.2,40000,203089,0.01,4294.26,77.8751,15367.3,0.000477882,19611.3,3209.48,19590.9,3190.59,19580.2,3180.72,5280.07,5243.38,5226.87,5.55416,1.33828,0.808196,845.384,822.322,812.218,15.3237
113562.354,10762.09982,124324.4538,2.42E+01,2.04E+01,4.74E+02,1.94E+01,34.97888279,,11.7386,0.386672,0.153365,11.7138,12.4475,33922.8,46739.6,1.24E+06,651.02,11792.2,12707.7,5827.44,3.04,0.24307,1168.49,28381.2,40000,124187,0.01,4734.44,152.227,19958.4,0.000638128,15410.2,2614.37,15391.1,2596.72,15380.5,2587.13,4257.68,4221.16,4204.96,6.18481,1.30674,0.759051,666.627,643.66,633.806,20.7246
113562.354,13829.92904,127392.283,1.69E+01,2.89E+01,7.16E+02,1.35E+01,24.34097514,,1.71165,0.400988,0.315702,29.3422,3.52356,34575.8,48481.6,1.80E+06,667.088,14750.4,19510.5,9988.3,2.98,0.012589,1212.04,29361.3,40000,127252,0.01,6502.54,57.438,13543.9,5.08E-05,16035.9,4482.55,15999,4447.21,15980,4429.64,7252.52,7183.49,7153.94,7.08465,1.43149,0.87174,1199.97,1157.12,1139.14,20.496
113562.354,76865.37081,190427.7248,3.69E+01,3.39E+01,5.36E+02,2.95E+01,53.18953826,,7.21685,0.576667,0.297115,25.3703,8.63062,59413.1,72173.5,1.53E+06,997.008,13430,16420.4,7721.71,3.65,0,1700,42455,42455,190187,0.01,3843.6,114.764,17563,0.000316785,22972,3453.39,22951,3434.21,22939.8,3424.08,5705.49,5666.58,5649.27,5.79153,1.34802,0.810181,849.465,825.092,814.546,15.9982
113562.354,33523.66926,147086.0233,1.63E+01,2.25E+01,4.67E+02,1.31E+01,23.61976106,,9.69458,0.306093,0.274737,25.2393,11.2166,30033.2,41431.6,1.29E+06,770.424,11980.7,13477.3,6179.89,3.03,0.0136624,1035.79,25362.4,40000,146964,0.01,5108.68,84.6969,15169.9,0.000411926,12214.9,2538.32,12196.5,2521.03,12186.3,2511.69,4123.93,4088,4072.06,5.92566,1.33125,0.782426,697.956,675.302,665.549,18.8284
87982.26203,0,87982.26203,3.39E+01,3.77E+01,6.07E+02,2.72E+01,49.04255731,,13.6966,0.499429,0.0953053,4.97545,14.0791,37078.3,50086,1.18E+06,460.437,11115.6,12064.4,5685.63,3.1,0.0220339,1252.15,30259.5,40000,87831.9,0.01,4836.01,140.867,19800.5,0.0009026,19893.9,2866.57,19871.2,2845.65,19859,2834.62,4679.52,4637.87,4619.62,6.37691,1.23491,0.719327,659.692,633.732,622.716,24.7397
113562.354,92125.20263,205687.5566,1.51E+01,4.67E+01,5.96E+02,1.20E+01,21.63642234,,11.4206,0.359505,0.441168,42.4632,13.9452,40782.4,53480.4,1.92E+06,1077.4,17124.6,20552.2,9531.15,3.19,0.0103135,1337.01,32145.4,40000,205522,0.01,5620.17,35.4808,10460.9,0.000333119,14365.9,3377.99,14341.8,3354.86,14329.2,3343.05,5481.92,5438,5418.4,5.62239,1.27655,0.782368,1008.01,980.404,968.364,15.2307
113562.354,92667.00593,206229.3599,1.52E+01,3.31E+01,4.60E+02,1.22E+01,21.99702938,,7.74024,0.336462,0.403644,38.6564,10.0196,36829.7,46424.4,1.47E+06,1080.32,12963.6,15800.3,7233.79,3.32,0.0111071,1160.61,28203.2,40000,206080,0.01,4497.12,48.1227,11762.1,0.00026181,13433.3,2752.96,13415.9,2736.23,13406.4,2727.34,4499.75,4465.35,4449.97,5.3801,1.37493,0.833567,782.489,760.752,751.273,15.1941
113562.354,79260.20939,192822.5634,2.56E+01,3.31E+01,6.03E+02,2.05E+01,36.9622215,,4.88953,0.468627,0.374519,34.5318,6.77987,49911.7,62843.6,1.65E+06,1009.76,13996.6,17871,8673.84,3.32,0.0202118,1571.09,37249.3,40000,192620,0.01,4546.18,73.5159,14451.4,0.0001742,18693.3,3569.59,18669.6,3547.31,18657,3535.74,5839.55,5794.73,5774.96,5.96129,1.34795,0.817621,972.466,944.398,932.311,15.8812
113562.354,82305.02468,195867.3787,1.79E+01,1.67E+01,5.33E+02,1.43E+01,25.78340329,,5.70194,0.363675,0.396015,37.5448,7.76795,40004.5,51585.2,1.50E+06,1025.94,12943.5,16212.4,7678.72,3.24,0.0139999,1289.63,31094.9,40000,195705,0.01,4656.96,64.2607,12751.3,0.000197292,14516.1,3002.89,14496.3,2984.01,14485.6,2974.01,4897.98,4859.14,4841.9,5.78482,1.37387,0.826122,854.173,829.72,819.145,15.7238
105769.2279,0,105769.2279,1.50E+01,1.78E+01,7.33E+02,1.20E+01,21.63642234,,1.79894,0.365451,0.281547,26.1554,3.57376,29710.4,43456,1.67E+06,553.838,13793.4,18016.7,9251.89,2.86,0.0198889,1086.4,26519.5,40000,105649,0.01,6938.03,52.4807,12978.2,5.74E-05,14622,4298.13,14584.5,4262.32,14565.3,4244.57,6941.24,6871.41,6841.73,7.23748,1.41252,0.850853,1123.7,1080.41,1062.38,22.6619
113562.354,30394.77522,143957.1292,1.90E+01,3.33E+01,6.50E+02,1.52E+01,27.40613497,,4.70959,0.402236,0.323752,29.83,6.37384,37165,50575.6,1.72E+06,753.87,14654.6,18323.2,9105.03,3.07,0.0142476,1264.39,30532.7,40000,143806,0.01,5821.66,63.1616,14234.4,0.000153944,16069.3,3911.49,16038.7,3882.43,16022.8,3867.76,6343.59,6286.84,6262.23,6.23531,1.2557,0.769555,1058.91,1023.59,1008.6,19.0876
113562.354,10069.5072,123631.8612,1.56E+01,3.12E+01,7.18E+02,1.25E+01,22.53793994,,1.80987,0.386814,0.311582,29.0785,3.68014,33054.1,46971.6,1.81E+06,647.407,14937,19497.9,9999.81,2.95,0.0114023,1174.29,28512,40000,123498,0.01,6725.92,52.6137,13036.3,5.30E-05,15474.5,4497.19,15436.8,4461.13,15417.5,4443.27,7268.31,7198.12,7168.14,7.02084,1.40472,0.857722,1204.3,1160.77,1142.53,20.8461
113562.354,57446.3448,171008.6988,2.49E+01,4.47E+01,5.73E+02,1.99E+01,35.88040039,,13.2615,0.456685,0.329152,29.7859,14.8877,45445.6,58535.6,1.80E+06,895.505,16474.4,18945.7,8766.34,3.25,0.0190575,1463.39,34918.7,40000,170824,0.01,5148.42,72.9782,15378.6,0.000492958,18219.8,3523.76,18194.3,3499.84,18181,3487.65,5751.76,5706.42,5686.29,5.75404,1.24216,0.75545,946.195,917.866,905.598,17.1632
113562.354,1775.579733,115337.9337,2.17E+01,4.42E+01,6.09E+02,1.73E+01,31.19250888,,16.9455,0.42223,0.193213,15.9551,17.8797,34783.8,48575.2,1.81E+06,603.891,16834.7,18673.1,8805.43,3,0.0165515,1214.38,29413.8,40000,115197,0.01,6412.46,82.121,17347,0.000632704,16861.8,3881.5,16828.8,3850.4,16811.9,3834.92,6286.5,6228.73,6203.51,6.03907,1.13303,0.695528,999.876,964.076,948.798,21.6239
76246.05397,0,76246.05397,1.93E+01,3.77E+01,4.91E+02,1.55E+01,27.94704553,,19.8056,0.280984,0.102555,7.8494,20.3021,21622.1,31987.44,8.65E+05,399.242,8822.43,8641.78,3742.72,2.83,0.00971143,799.686,19868.4,40000,76158.4,0.01,5427.41,98.0588,16838.5,0.00150271,11194.5,1724.7,11180.7,1712.11,11172.5,1704.95,2798.13,2771.11,2759.03,6.21692,1.38179,0.783165,423.056,405.859,398.479,26.3871
88646.90305,0,88646.90305,3.36E+01,4.23E+01,5.54E+02,2.69E+01,48.50164675,,20.202,0.481352,0.0874856,4.20885,20.5255,36029.3,49016.4,1.16E+06,463.944,11668.6,11634.9,5215.76,3.08,0.0219149,1225.41,29661.2,40000,88500.8,0.01,4918.09,155.937,20369.5,0.0014404,19168.2,2534.81,19148.3,2516.51,19137.5,2506.67,4133.74,4097.13,4080.89,6.3149,1.26806,0.729751,593.775,570.829,561,24.6464
113562.354,28032.89484,141595.2488,2.07E+01,3.95E+01,6.38E+02,1.66E+01,29.93038424,,9.64456,0.423427,0.303113,27.4471,11.1702,38481.1,52007.6,1.81E+06,741.46,16074.1,19150.6,9270.57,3.1,0.0153981,1300.19,31329.5,40000,141439,0.01,5913.2,63.1075,14991.2,0.000325863,16911.5,3939.41,16880.3,3909.81,16864.2,3894.97,6393.12,6336.84,6312.29,6.00861,1.18441,0.729256,1053.38,1018.41,1003.48,19.2713
97900.56423,0,97900.56423,3.18E+01,3.89E+01,6.24E+02,2.55E+01,45.97739748,,13.1347,0.508593,0.117184,7.13944,13.633,38769,52200.4,1.42E+06,512.396,13226.3,14672.5,7005.42,3.11,0.0228538,1305.01,31436.5,40000,97743.4,0.01,5229.59,123.49,19776.3,0.000689669,20274.2,3474.34,20246.1,3448.27,20231.4,3434.97,5665.6,5615.33,5593.46,6.24905,1.17673,0.704786,816.504,785.341,772.141,23.5082
106945.9927,0,106945.9927,3.60E+01,2.75E+01,7.43E+02,2.88E+01,51.92741363,,1.79307,0.621011,0.157971,10.5491,2.57306,47093.5,61679.6,1.72E+06,559.637,14119.1,18500.4,9527.04,3.19,0.0516682,1541.99,36622.6,40000,106755,0.01,5160.86,127.273,20095.3,7.29E-05,24771.8,4889.87,24732.2,4853.01,24712.2,4834.8,7979.79,7908.3,7877.87,7.21791,1.40576,0.850863,1155.38,1111.3,1092.94,22.4911
113562.354,44582.22006,158144.5741,3.64E+01,3.52E+01,5.09E+02,2.91E+01,52.46832418,,10.4387,0.553451,0.21792,17.0222,11.4213,52327.2,65334,1.44E+06,827.922,13261,15098.9,6958.03,3.35,0.0311464,1633.35,38583,40000,157933,0.01,4143.95,139.396,19578.3,0.000546164,22043,3231.61,22022.1,3212.62,22011,3202.54,5327.97,5289.67,5272.64,5.92609,1.31083,0.777605,772.693,748.734,738.393,17.9998
113562.354,71080.97757,184643.3316,3.87E+01,4.10E+01,4.56E+02,3.09E+01,55.71378754,,12.9326,0.588004,0.253203,20.6425,14.0881,58442.3,70093.72,1.53E+06,966.705,14088.3,16340.4,7168.37,3.59,0,1700,41231.6,41231.6,184406,0.01,3791.38,119.479,18687.6,0.000659201,23416,3213.59,23396.8,3196.2,23386.7,3187.02,5331.92,5297.76,5282.35,5.50407,1.34548,0.808063,750.419,729.005,719.614,16.32
113562.354,58448.49122,172010.8452,1.60E+01,1.46E+01,6.07E+02,1.28E+01,23.0788505,,4.39447,0.356126,0.386386,36.7222,6.55033,36748.3,49534.4,1.62E+06,900.944,13786,17381.5,8517.91,3.1,0.0137297,1238.36,29951.2,40000,171862,0.01,5423.93,56.7606,12154.6,0.000139232,14228,3431.26,14203.1,3407.45,14189.8,3395.15,5568.93,5521.04,5500.07,6.09094,1.32897,0.805691,976.21,946.208,933.371,17.1163
101107.6128,0,101107.6128,1.85E+01,3.78E+01,5.02E+02,1.48E+01,26.68492089,,18.2363,0.308983,0.139836,11.2806,18.9272,26341.3,38859.2,1.22E+06,529.472,12159.6,12201.6,5461.98,2.84,0.0123847,971.48,23881.8,40000,101001,0.01,6024.61,98.9958,17410.3,0.000981872,12323.9,2370.37,12304.5,2352.23,12293.8,2342.45,3830.16,3793.58,3777.32,6.251,1.2764,0.736224,621.625,598.573,588.676,23.1347
113562.354,61121.20687,174683.5609,1.57E+01,3.75E+01,7.13E+02,1.26E+01,22.71824346,,4.15133,0.397146,0.42699,40.8876,6.55908,40202,53812,1.97E+06,914.881,16349.6,21318.3,10630.3,3.13,0.0107141,1345.3,32328.6,40000,174521,0.01,6047.7,33.8457,10885.8,0.000110593,15880.3,4233.35,15848.3,4202.58,15831.8,4187.18,6857.85,6798.42,6772.53,6.14765,1.28391,0.797115,1212.95,1175.9,1160.07,16.9607
113562.354,15965.2789,129527.6329,2.86E+01,3.08E+01,6.53E+02,2.29E+01,41.28950597,,3.69171,0.513205,0.228922,18.7793,4.81537,43509,57470.8,1.67E+06,678.092,14111.8,17806,8925.51,3.17,0.0279632,1436.77,34338,40000,129351,0.01,5195.01,109.24,18383,0.000142194,20475.9,4184.37,20443.5,4154.04,20426.8,4138.76,6817.73,6758.39,6732.78,6.46709,1.27639,0.779378,1052.59,1015.81,1000.28,20.2734
113562.354,39539.01817,153101.3722,2.29E+01,4.89E+01,6.60E+02,1.83E+01,32.99554407,,14.2033,0.466752,0.330255,29.9704,15.849,43272,57197.2,2.06E+06,801.677,18487.5,21785.3,10325.2,3.16,0.017134,1429.93,34188.6,40000,152926,0.01,5920.1,60.8416,14783.8,0.000458367,18640.3,4210.22,18607,4178.66,18590.1,4163.08,6840.11,6782.24,6756.83,5.83981,1.15947,0.721735,1133.24,1097.3,1081.85,18.3933
113562.354,45270.29956,158832.6536,2.11E+01,2.79E+01,5.46E+02,1.69E+01,30.4712948,,6.81082,0.388972,0.311226,28.3809,8.37686,38388.8,50922,1.46E+06,831.825,12936.9,15521,7411.07,3.15,0.0197506,1273.05,30725.9,40000,158677,0.01,4918.88,88.7829,15406,0.000271404,15519.3,3119.52,15497.1,3098.6,15485.1,3087.61,5083.11,5040.68,5022,6.02167,1.3098,0.78213,842.26,815.659,804.256,17.9717
113562.354,8539.588286,122101.9423,3.23E+01,3.59E+01,5.42E+02,2.58E+01,46.51830804,,12.5611,0.512689,0.133316,8.45904,13.1177,42696.5,56257.6,1.48E+06,639.182,13859.5,15247.9,7181.36,3.18,0.0277352,1406.44,33674.1,40000,121929,0.01,4900.32,147.516,21182.9,0.000629928,20431.6,3394.19,20406.1,3370.72,20392.7,3358.55,5546.22,5500.16,5479.93,6.14083,1.22036,0.727418,821.058,792.394,780.148,20.9354
113562.354,73344.55419,186906.9082,2.19E+01,2.36E+01,6.91E+02,1.75E+01,31.55311592,,2.08393,0.456657,0.409828,38.5912,4.22765,47294.8,60842.4,1.81E+06,978.808,14744.9,19772.8,9991.12,3.25,0.0169679,1521.06,36170.3,40000,186715,0.01,5111.18,61.2487,12989.4,6.18E-05,18235,4112.95,18206.1,4085.42,18191.1,4071.43,6696.49,6641.52,6617.58,6.48369,1.44821,0.892116,1153.46,1119.11,1104.46,16.2216
113562.354,45220.1657,158782.5197,3.24E+01,1.65E+01,7.48E+02,2.59E+01,46.69861156,,1.25883,0.594091,0.326359,28.7023,2.96275,54679.1,69275,1.90E+06,831.216,15165.3,20703.7,10654.2,3.36,0,1700,40750,40750,158561,0.01,4935.53,88.7818,16594.5,4.08E-05,23704.6,4875.72,23669,4842.28,23650.8,4825.6,7964.15,7898.23,7869.85,7.08559,1.53745,0.944118,1263.55,1222.63,1205.36,17.9798
88050.35227,0,88050.35227,2.76E+01,3.65E+01,7.25E+02,2.20E+01,39.6667743,,6.76401,0.46705,0.170637,13.3816,7.60146,34792.7,48016,1.38E+06,460.843,12085.7,14611.5,7252.95,3.03,0.0169397,1200.4,29099.8,40000,87909.3,0.01,5579.41,93.2436,17139.7,0.000330798,18632.9,3653.99,18601.9,3625.02,18585.9,3610.42,5945.97,5890.03,5865.98,6.45874,1.18816,0.717314,861.448,826.854,812.356,24.7564
113562.354,46866.86561,160429.2196,3.51E+01,2.13E+01,6.13E+02,2.81E+01,50.66528899,,4.55863,0.574932,0.267746,22.2488,5.83919,53897.1,67692.8,1.61E+06,839.865,13716.1,17226.7,8478.74,3.33,0.0541002,1692.32,39837.3,40000,160211,0.01,4321.59,122.021,18283.1,0.000191818,22915.6,3913.23,22888.7,3888.47,22874.8,3875.72,6423.26,6373.8,6352.19,6.17198,1.30979,0.794022,974.675,943.899,930.774,17.8516
113562.354,45049.6458,158611.9998,1.47E+01,3.74E+01,4.86E+02,1.17E+01,21.09551179,,12.6072,0.294472,0.322325,30.348,14.5051,30852.4,42848.4,1.44E+06,830.829,13683.8,14986.8,6729.65,3.01,0.0105185,1071.21,26173,40000,158487,0.01,5630.89,62.332,13332.7,0.000490581,11757.6,2593.58,11738.5,2575.53,11728,2565.89,4205.14,4168.72,4152.45,5.8436,1.3143,0.776863,742.565,719.572,709.599,17.9951
113562.354,38703.23795,152265.592,3.71E+01,4.88E+01,4.49E+02,2.97E+01,53.5501453,,21.859,0.552221,0.175305,12.5333,22.5899,50927.1,64147.2,1.57E+06,797.132,15964.1,15844.7,6679.66,3.32,0.0321968,1603.68,37948.7,40000,152059,0.01,4528.17,151.492,20482,0.00128011,21988.6,2998.19,21969,2980.43,21958.7,2971.05,4949.42,4915.5,4900.11,5.7148,1.30889,0.774723,701.569,680.295,670.959,18.4167
113562.354,72766.90873,186329.2627,2.51E+01,1.77E+01,5.42E+02,2.01E+01,36.24100743,,5.96259,0.443301,0.347836,31.802,7.70189,46716.9,59120,1.49E+06,975.792,12935.7,15956.4,7589.73,3.3,0.0228014,1478,35236.5,40000,186140,0.01,4314.41,90.8121,15210.2,0.000238424,17676.9,3174.01,17656.4,3154.81,17645.4,3144.65,5201.67,5162.25,5144.8,5.88693,1.36044,0.815221,848.249,823.461,812.769,16.2373
113562.354,75771.76687,189334.1209,1.24E+01,3.36E+01,5.09E+02,9.93E+00,17.90413949,,6.9915,0.294473,0.40393,39.096,9.47646,32918.9,44053.6,1.51E+06,991.838,12743.6,16087.2,8311.13,3.13,0.00866979,1101.34,26859.8,40000,189201,0.01,5241.64,41.0443,10686.9,0.00022874,11765.8,2770.65,11747,2752.5,11736.7,2742.8,4500.9,4463.48,4446.77,5.75805,1.37139,0.813994,814.489,790.859,780.587,16.091
113562.354,13766.93559,127329.2896,3.49E+01,2.30E+01,5.94E+02,2.79E+01,50.30468195,,6.52575,0.561259,0.160768,10.9339,7.22967,46848.9,60895.6,1.52E+06,666.497,13434.9,16041.7,7860.81,3.22,0.277279,1522.39,36199.1,40000,127139,0.01,4579.99,153.872,20849.1,0.000305686,22369.5,3818.85,22341.2,3792.82,22326.5,3779.46,6249.84,6198.37,6175.98,6.26205,1.23669,0.746295,917.355,885.425,871.884,20.4555
113562.354,21452.22122,135014.5752,1.14E+01,4.26E+01,7.29E+02,9.10E+00,16.40762028,,7.45225,0.351961,0.373433,35.8685,9.89605,31647.3,45564.8,2.07E+06,707.108,17653.2,22224.9,10936.1,2.91,0.00707054,1139.12,27717.4,40000,134886,0.01,7488.96,17.9304,9916.94,0.000193168,14097.4,4539.85,14058.9,4502.62,14039.3,4484.38,7321.02,7251.48,7221.41,6.10355,1.15265,0.725363,1260.5,1217.39,1199.08,19.8517
113562.354,56387.84534,169950.1993,3.52E+01,2.71E+01,6.15E+02,2.81E+01,50.66528899,,4.25742,0.577056,0.290186,24.6423,5.65987,55738,69422.22,1.62E+06,889.737,13751.2,17468.5,8595.19,3.43,0,1700,40836.6,40836.6,169724,0.01,4247.89,118.072,17739.8,0.000171898,23000.2,3908.95,22974,3884.73,22960.3,3872.24,6420.76,6372.22,6350.96,6.14297,1.33051,0.807232,983.342,953.102,940.18,17.2209
113562.354,44125.21229,157687.5663,3.77E+01,4.07E+01,4.58E+02,3.02E+01,54.4516629,,15.493,0.566384,0.191768,14.1655,16.3168,52681.2,65193.2,1.46E+06,825.519,14150.7,15103.7,6630.53,3.38,0.0327317,1629.83,38507.9,40000,157474,0.01,4113.9,144.16,20268.8,0.000883096,22552.7,3087.93,22533.5,3070.42,22523.4,3061.1,5109.28,5074.63,5059.06,5.73257,1.31999,0.782638,711.531,689.793,680.329,18.0288
113562.354,77743.90656,191306.2606,1.86E+01,4.39E+01,6.69E+02,1.48E+01,26.68492089,,8.77817,0.420471,0.425806,40.4521,10.9847,44469.3,57904.4,2.03E+06,1001.93,17419.9,21777.5,10482.9,3.21,0.0131125,1447.61,34574.8,40000,191126,0.01,5636.41,43.17,11721.2,0.000249009,16799.4,3974.87,16770.4,3947.03,16755.3,3933.07,6455.17,6402.56,6379.35,5.78715,1.23707,0.767448,1143.52,1110.64,1096.44,15.9822
113562.354,2914.765996,116477.12,1.15E+01,4.46E+01,5.71E+02,9.17E+00,16.53383274,,19.124,0.283428,0.239207,22.2525,20.8461,25371.4,38752.24,1.72E+06,610.063,16630.3,17484.3,8098.59,2.74,0.00763871,968.806,23820,40000,116374,0.01,7680.71,38.3657,12464.3,0.000643543,11341.4,3314.27,11312.2,3286.44,11296.9,3272.37,5329.29,5276.89,5253.9,6.03594,1.15651,0.700261,918.461,885.779,871.781,21.5371
113562.354,49546.98573,163109.3397,2.55E+01,2.91E+01,6.78E+02,2.04E+01,36.78191799,,2.58866,0.489773,0.345498,31.4151,4.36111,46885.4,60641.2,1.76E+06,854.064,14566.6,19036.5,9602.9,3.23,0.0212093,1516.03,36061.5,40000,162919,0.01,5078.41,78.5762,15223.2,8.59E-05,19548.5,4181.02,19518,4152.26,19502.3,4137.71,6814.09,6757.17,6732.49,6.4657,1.37477,0.843146,1118.13,1082.69,1067.65,17.6858
113562.354,66087.79276,179650.1468,2.11E+01,1.96E+01,6.01E+02,1.69E+01,30.4712948,,4.50611,0.414337,0.37339,34.8375,6.41342,42947.4,55780.4,1.61E+06,940.859,13694.3,17380.5,8487.51,3.22,0.0178195,1394.51,33412.5,40000,179476,0.01,4888.58,71.0409,13783.8,0.000154839,16537.6,3482.49,16513.4,3459.55,16500.5,3447.67,5676.27,5630.06,5609.76,6.04694,1.34138,0.812367,963.955,935.016,922.606,16.6369
113562.354,40770.33838,154332.6924,2.87E+01,2.39E+01,5.48E+02,2.30E+01,41.46980949,,6.88382,0.477376,0.261298,22.3157,8.14711,44968.7,57948,1.46E+06,808.095,12895.4,15430.8,7382.6,3.25,0.06012,1448.7,34598.4,40000,154150,0.01,4488.5,121.152,17904.9,0.000303332,19029.5,3306.3,19006.6,3285.1,18994.4,3273.97,5415.46,5372.5,5353.61,6.05713,1.30338,0.77807,841.072,814.222,802.727,18.28
113562.354,73926.94139,187489.2954,2.02E+01,4.00E+01,6.25E+02,1.62E+01,29.20917016,,8.08369,0.421177,0.398264,37.4661,10.1127,44182.8,57372.8,1.84E+06,981.928,15959.7,19790.3,9478.5,3.22,0.0149886,1434.32,34284.5,40000,187310,0.01,5258.59,51.8178,12796.2,0.000256672,16817.5,3685.91,16791.2,3660.85,16777.4,3648.09,5999.14,5950.75,5929.38,5.81539,1.2668,0.776634,1041.09,1010.82,997.748,16.1875
113562.354,44475.27048,158037.6245,3.28E+01,1.61E+01,5.97E+02,2.63E+01,47.41982564,,5.12078,0.543568,0.267617,22.4803,6.4072,50872.8,64423.6,1.57E+06,827.392,13518.7,16782.8,8207.25,3.3,0.0466686,1610.59,38096.6,40000,157831,0.01,4390.23,119.227,18107.2,0.000216651,21667.5,3750.23,21641.5,3726.24,21627.9,3713.85,6149.23,6101.21,6080.2,6.13568,1.30197,0.78658,942.015,912.107,899.342,18.0179
113562.354,83935.81463,197498.1686,2.21E+01,1.61E+01,4.80E+02,1.77E+01,31.91372296,,6.54944,0.408928,0.363296,33.778,8.37848,43243.2,53651.6,1.44E+06,1034.42,12491,15558.6,7227.66,3.37,0.0179735,1341.29,32240,40000,197323,0.01,4115.12,75.0408,14448.3,0.000251125,16309.6,2949.08,16291.1,2931.71,16281,2922.47,4838.89,4802.97,4786.97,5.55727,1.38008,0.831961,793.837,771.25,761.448,15.629
113562.354,58392.10484,171954.4588,1.46E+01,2.36E+01,5.79E+02,1.16E+01,20.91520827,,5.15919,0.327688,0.384484,36.7168,7.40121,34515.4,46969.6,1.55E+06,900.695,13406.7,16596.2,8033.52,3.07,0.0105473,1174.24,28510.9,40000,171815,0.01,5476.72,56.9689,11834.2,0.000166521,13093.1,3187.33,13070,3165.26,13057.5,3153.73,5170.3,5125.49,5105.79,6.0317,1.32921,0.800097,916.748,888.611,876.544,17.1207
113562.354,67360.52762,180922.8816,3.06E+01,4.45E+01,6.93E+02,2.45E+01,44.17436229,,8.67777,0.565087,0.358492,32.1645,10.4497,56148.2,70359.6,2.07E+06,947.25,17711.6,22267.7,10790.8,3.45,0,1700,41388,41388,180695,0.01,4986.45,69.3907,15302.7,0.000278089,22545.9,4446.83,22514,4416.83,22497.8,4401.88,7265.19,7208.85,7184.08,5.85578,1.21545,0.757443,1186.26,1151.23,1136.15,16.559
113562.354,44205.20499,157767.559,2.85E+01,4.32E+01,6.78E+02,2.28E+01,41.10920245,,9.57601,0.53254,0.31859,28.1335,11.1417,49606.6,63688.8,1.99E+06,826.003,17321.6,21177.1,10266.7,3.26,0.0224008,1592.22,37703.1,40000,157566,0.01,5315.9,72.9879,16089.2,0.00032698,21252.1,4373.03,21219,4341.94,21202.2,4326.48,7130.23,7071.9,7046.38,5.93275,1.18516,0.737107,1147.66,1111.46,1095.95,18.0515
113562.354,57996.67852,171559.0325,1.13E+01,4.34E+01,4.74E+02,9.05E+00,16.31746852,,15.3223,0.262131,0.364108,35.1868,17.7002,29014.4,40707.2,1.56E+06,898.739,15027.8,16118.8,7038.56,2.98,0.00767629,1017.68,24946.6,40000,171441,0.01,6065.76,37.2105,10680.8,0.00053784,10475.8,2519.21,10457,2501.3,10446.6,2491.82,4075.29,4039.98,4024.12,5.66969,1.31998,0.785086,752.746,730.443,720.692,17.1471
113562.354,56717.85487,170280.2089,1.44E+01,3.87E+01,6.54E+02,1.15E+01,20.73490475,,6.9353,0.360288,0.406761,38.9548,9.31613,36696.2,49851.2,1.86E+06,891.872,16056.6,19931.8,9707.22,3.08,0.00975841,1246.28,30128.5,40000,170131,0.01,6114.54,34.7882,10934.9,0.00019628,14406.2,3810.71,14377.2,3782.85,14362.1,3768.79,6169.99,6116.19,6092.63,5.94273,1.24016,0.764432,1094.54,1060.94,1046.54,17.2366
113562.354,66350.06176,179912.4158,3.01E+01,1.73E+01,4.77E+02,2.41E+01,43.45314821,,7.32848,0.489684,0.291188,25.4189,8.73631,48691.5,59883.6,1.39E+06,942.112,12284,14886.9,6899.55,3.4,0.0299232,1497.09,35651.1,40000,179715,0.01,3844.75,111.648,17458.7,0.000337317,19512.3,3065.15,19493.3,3047.69,19483.1,3038.37,5054.22,5018.1,5002.05,5.67792,1.36283,0.815488,763.792,741.151,731.36,16.6021
113562.354,28290.41679,141852.7708,1.19E+01,3.71E+01,6.03E+02,9.54E+00,17.20095576,,9.08062,0.302483,0.336931,32.1713,11.2705,29328.3,42342.4,1.68E+06,743.005,15051.9,17615.8,8469.44,2.9,0.00793262,1058.56,25883.8,40000,141734,0.01,6697.46,32.7358,11231.7,0.00028303,12100.4,3425.71,12072.7,3399.19,12058.1,3385.66,5528.17,5476.5,5453.92,6.04047,1.21374,0.73778,970.557,938.272,924.476,19.2709
113562.354,87947.79758,201510.1516,1.13E+01,2.26E+01,5.68E+02,9.08E+00,16.37155957,,4.41006,0.29471,0.444605,43.3997,7.19631,34587,46624.8,1.54E+06,1055.63,13090.1,16745.9,8009.46,3.1,0.00796233,1165.62,28316.3,40000,201370,0.01,5340.67,37.628,9208.48,0.000130518,11781.4,2977.02,11761.2,2957.48,11750.1,2947.12,4826.58,4785.99,4768,5.94536,1.40065,0.841448,902.668,877.041,865.962,15.4465
113562.354,9673.58642,123235.9404,2.91E+01,3.12E+01,7.40E+02,2.32E+01,41.83041653,,1.60332,0.553449,0.244209,20.2965,2.87567,45088.8,59580.8,1.86E+06,645.076,15176.6,20048.7,10340.8,3.17,0.0257113,1489.52,35487,40000,123053,0.01,5567.26,96.962,18008.1,5.46E-05,22095.1,4971.94,22055.1,4934.28,22034.8,4915.71,8089.96,8016.93,7985.76,7.15296,1.43705,0.876034,1248.19,1203.06,1184.17,20.8563
113562.354,18205.21797,131767.572,1.29E+01,2.96E+01,6.64E+02,1.03E+01,18.57126251,,3.32721,0.331904,0.328431,31.1831,5.42782,30213.7,43689.2,1.70E+06,690.117,14475,18120.6,9123.78,2.89,0.00918883,1092.23,26652.4,40000,131645,0.01,6723.63,47.2492,11770.9,9.93E-05,13280.4,3922.52,13248.1,3891.56,13231.3,3875.98,6331.14,6270.38,6244.2,6.4729,1.28476,0.787219,1082.97,1045.16,1029.2,20.1148
91350.84782,0,91350.84782,3.67E+01,2.18E+01,6.26E+02,2.93E+01,52.82893122,,7.6976,0.540512,0.0979958,4.75409,8.08918,39824.6,53300,1.18E+06,478.038,10612.9,12332.4,6020.41,3.13,0.491187,1332.5,32045.7,40000,91189.4,0.01,4383.65,170.708,20730.7,0.000494365,21530,3115.8,21505.6,3093.41,21492.7,3081.67,5092.12,5047.13,5027.6,6.50598,1.24812,0.732463,711.142,683.158,671.376,24.3035
113562.354,7032.435354,120594.7894,3.04E+01,2.01E+01,6.57E+02,2.43E+01,43.81375525,,4.0589,0.53452,0.187567,14.2062,4.95038,43534.7,57681.6,1.67E+06,631.263,14284.5,17758,8926.27,3.16,0.0337417,1442.04,34453.3,40000,120418,0.01,5217.45,122.306,19487.2,0.000161887,21323.8,4291.32,21289.9,4259.68,21272.5,4243.82,6991.43,6929.92,6903.44,6.4572,1.24287,0.762145,1058.14,1020.1,1004.08,21.0949
83727.11837,0,83727.11837,3.48E+01,2.80E+01,7.42E+02,2.78E+01,50.12437843,,3.3897,0.541705,0.12338,7.8673,3.97687,38623.4,52132,1.26E+06,438.098,10680.9,13368.9,6759.34,3.1,0.367728,1303.3,31398.5,40000,83570.5,0.01,4784.98,133.378,18557.6,0.00019207,21592.2,3632.07,21562.7,3604.69,21547.4,3590.75,5935.94,5881.85,5858.71,6.85586,1.29412,0.770158,814.361,780.898,766.965,25.3279
113562.354,31696.88621,145259.2402,3.45E+01,2.26E+01,5.00E+02,2.76E+01,49.76377139,,9.09252,0.523437,0.186208,13.865,9.91885,47268.5,60464.4,1.33E+06,760.481,12173.4,13871.6,6460.97,3.27,0.184162,1511.61,35965.8,40000,145068,0.01,4006.87,167.801,20478.7,0.000498097,20847.2,3074.27,20827,3055.88,20816.1,3045.99,5059.13,5021.24,5004.45,6.07254,1.32072,0.776747,731.932,708.212,698.025,18.9465
113562.354,93860.93885,207423.2929,2.43E+01,3.55E+01,6.96E+02,1.95E+01,35.15918631,,3.24932,0.489543,0.427358,40.1746,5.4515,53520.4,67194.8,1.91E+06,1086.23,15565.6,20884.6,10404.5,3.33,0.0182673,1679.87,39573.3,40000,207206,0.01,4872.45,54.4618,12772.2,9.56E-05,19541,4133.2,19513.1,4106.66,19498.6,4093.16,6742.24,6689.83,6666.81,6.1444,1.38016,0.851697,1169.23,1136.46,1122.36,15.1339
113562.354,76870.35899,190432.713,2.34E+01,1.71E+01,6.49E+02,1.87E+01,33.71675815,,3.01632,0.458554,0.395335,36.9153,5.04923,48215.9,61479.6,1.73E+06,997.272,14262.4,18758.6,9331.85,3.28,0.0187393,1536.99,36514.5,40000,190237,0.01,4820.88,68.7439,13614.6,9.60E-05,18301.9,3834.23,18275.6,3809.36,18261.8,3796.6,6254.82,6204.9,6183.03,6.21089,1.39313,0.851778,1064.94,1033.71,1020.34,16.0186
103230.8061,0,103230.8061,3.23E+01,2.20E+01,5.55E+02,2.58E+01,46.51830804,,9.95855,0.489774,0.102428,5.46156,10.3713,38216.7,51708.4,1.24E+06,540.35,11444.8,12784.6,6106.67,3.09,0.491945,1292.71,31163.4,40000,103076,0.01,4541.35,176.362,21470.2,0.000587185,19512.3,2988.2,19489.3,2967.02,19476.9,2955.81,4872.86,4830.06,4811.34,6.38244,1.25215,0.733014,713.228,686.518,675.19,22.8793
