WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,84804.71196,198367.066,2.67E+01,1.55E+01,5.59E+02,2.13E+01,38.40464966,,5.15589,0.467899,0.366019,33.577,6.99022,50572,63078.8,1.54E+06,1038.82,13161.2,16641.1,7969.42,3.35,0.0236252,1576.97,37375.6,40000,198162,0.01,4196.5,88.4795,14914,0.000198797,18656.5,3306.99,18635.7,3287.41,18624.6,3277.1,5425.76,5385.61,5367.83,5.87406,1.37813,0.830005,888.237,863.019,852.126,15.5809
113562.354,6060.998111,119623.3521,2.29E+01,4.52E+01,5.68E+02,1.83E+01,32.99554407,,19.4088,0.421862,0.184598,14.9536,20.2831,35475.7,49088,1.74E+06,626.342,16685.5,17698.7,8178.49,3.02,0.017773,1227.2,29701.4,40000,119480,0.01,6141.56,92.0443,18011.7,0.000782938,16837.6,3561.26,16808.1,3533.6,16792.9,3519.67,5776.15,5724.53,5701.83,5.99529,1.16102,0.703825,917.063,884.976,871.216,21.1926
113562.354,35518.56352,149080.9175,2.00E+01,2.59E+01,7.12E+02,1.60E+01,28.84856313,,1.92653,0.438575,0.355391,33.0577,3.80817,40396.5,54241.6,1.83E+06,780.661,14970.1,19760.8,10088.8,3.12,0.0153876,1356.04,32565.7,40000,148917,0.01,5817.58,62.2544,13781.1,5.77E-05,17524.8,4396.68,17490.7,4364.17,17473.1,4347.93,7134.28,7070.5,7043.03,6.77889,1.41632,0.869853,1193.15,1153.49,1136.75,18.698
113562.354,35973.53647,149535.8905,1.21E+01,1.85E+01,5.57E+02,9.66E+00,17.41731999,,6.56604,0.28376,0.338755,32.395,8.74369,28803,41218,1.47E+06,783.293,13070.3,15508.7,7448.06,2.92,0.0099044,1030.45,25240.1,40000,149419,0.01,6042.07,52.8716,11683.2,0.000220629,11344.2,3000.25,11321.2,2978.24,11308.7,2966.7,4848.41,4803.69,4784.08,6.09958,1.29168,0.771443,859.901,831.817,819.814,18.6678
103481.9224,0,103481.9224,1.98E+01,3.52E+01,6.53E+02,1.58E+01,28.48795609,,8.09051,0.385935,0.20897,18.0004,9.14932,31249.9,44600.4,1.53E+06,541.814,13616.2,16086.9,7916.13,2.93,0.0135371,1115.01,27170.5,40000,103355,0.01,6244.07,74.2528,16012.4,0.000321316,15415.1,3655.01,15383.7,3625.43,15367.4,3610.53,5914.89,5857.88,5833.27,6.30872,1.17388,0.713821,932.589,897.23,882.323,22.8896
106960.3114,0,106960.3114,1.26E+01,3.11E+01,5.28E+02,1.00E+01,18.03035195,,10.7109,0.249898,0.195132,17.756,12.1125,22809.3,35480.72,1.23E+06,560.228,11637.9,12672.6,5971.54,2.69,0.0099929,887.018,21919.3,40000,106868,0.01,6510.82,75.2703,14357.9,0.000469264,9985.07,2522.9,9963.71,2502.76,9951.91,2491.98,4054.44,4013.16,3995.06,6.36716,1.26379,0.735155,699.724,673.737,662.682,22.5053
113562.354,19265.83944,132828.1934,2.41E+01,1.58E+01,6.62E+02,1.92E+01,34.61827575,,3.25067,0.463061,0.269563,23.5877,4.62217,40219.8,54005.2,1.69E+06,695.464,14230.9,18136.4,9119.41,3.12,0.0206002,1350.13,32435.2,40000,132665,0.01,5532.03,90.9091,16715.9,0.000114985,18487,4151.37,18454.4,4120.66,18437.6,4105.21,6747.3,6687.17,6661.24,6.52192,1.2995,0.793802,1076.18,1038.86,1023.11,19.9935
113562.354,30849.91094,144412.2649,1.41E+01,2.34E+01,6.21E+02,1.13E+01,20.37429771,,4.66024,0.331453,0.33937,32.1082,6.70553,31783.3,44890,1.61E+06,756.37,13929.4,17164.9,8483.09,2.96,0.0104674,1122.25,27334.9,40000,144283,0.01,6144.83,53.6122,12304,0.000148196,13251.6,3544.75,13223.7,3518.1,13209,3504.48,5732.08,5679.15,5656.15,6.24101,1.27548,0.774663,990.985,957.93,943.89,19.0613
85624.1444,0,85624.1444,1.35E+01,3.39E+01,5.37E+02,1.08E+01,19.47278011,,14.4467,0.228662,0.176454,15.9648,15.6815,20364.4,32211.12,9.58E+05,448.431,9419.37,9684.27,4400.91,2.65,0.00731688,805.278,20000.3,40000,85541.6,0.01,6251.67,63.8884,14063.1,0.000878811,9124.48,1874,9108.8,1859.14,9099.82,1850.79,3011.62,2979.86,2965.81,6.51074,1.34313,0.758157,510.251,489.996,481.354,25.0764
93821.47317,0,93821.47317,1.57E+01,3.93E+01,6.49E+02,1.26E+01,22.71824346,,12.6703,0.316602,0.224045,20.222,14.0045,26035.6,39026.08,1.40E+06,491.283,12977.4,14489.9,6957.16,2.79,0.00913768,975.652,23978.2,40000,93715.9,0.01,6775.79,52.6585,13767.2,0.000538951,12651.5,3136.86,12623.7,3110.5,12609,3097.07,5062.13,5011.22,4989.14,6.28662,1.17325,0.701567,812.91,781.202,767.795,24.0398
113562.354,64021.78434,177584.1383,3.76E+01,3.15E+01,4.51E+02,3.01E+01,54.27135938,,8.34926,0.572443,0.241154,19.4589,9.45365,55244.6,66171.2,1.36E+06,929.767,12209.8,14560.9,6662.3,3.49,0.035086,1654.28,39029.1,40000,177360,0.01,3516.01,127.3,19186.7,0.000437772,22796,3166.01,22777.3,3149.19,22767.3,3140.2,5253.51,5218.79,5203.31,5.5785,1.36169,0.815746,731.28,709.56,700.153,16.7354
113562.354,79646.46868,193208.8227,2.01E+01,3.81E+01,5.00E+02,1.61E+01,29.02886665,,10.0332,0.383999,0.371023,34.757,11.9043,41562.6,52993.6,1.57E+06,1011.97,13961.1,16855.9,7617.7,3.28,0.015003,1324.84,31876.2,40000,193040,0.01,4704.13,62.5812,13646.3,0.000375278,15320.5,2928.52,15301.1,2910.16,15290.6,2900.48,4786.89,4750.34,4733.96,5.60265,1.34227,0.807055,814.333,791.313,781.275,15.8615
113562.354,21278.28659,134840.6406,2.18E+01,3.15E+01,5.25E+02,1.75E+01,31.55311592,,9.00747,0.384335,0.229279,19.7995,10.1356,35060.6,47749.2,1.39E+06,706.124,12661.6,14462.5,6845.5,3.07,0.0192665,1193.73,28949.9,40000,134699,0.01,5120.09,105.469,17428.2,0.000396716,15330.4,2998.58,15308.1,2977.65,15296.1,2966.6,4878.14,4835.81,4817.19,6.12195,1.27539,0.755092,785.101,758.581,747.247,19.8073
113562.354,18100.37723,131662.7312,2.30E+01,1.83E+01,4.56E+02,1.84E+01,33.17584759,,11.3911,0.374048,0.182039,14.851,12.2557,33501.5,45448.4,1.24E+06,689.497,11718.4,12760.2,5810.11,3.08,0.074544,1136.21,27651.4,40000,131527,0.01,4703.93,140.496,19204.1,0.000585678,14908.9,2574.34,14890.5,2557.32,14880.3,2548.06,4198.98,4163.63,4147.92,6.04135,1.32254,0.771146,658.302,636.06,626.498,20.0683
113562.354,12121.24615,125683.6002,3.89E+01,2.50E+01,5.39E+02,3.11E+01,56.07439458,,8.87131,0.585478,0.119996,6.21568,9.32359,48330.6,62256.4,1.39E+06,657.838,12650.6,14460.5,6907.56,3.25,0.557279,1556.41,36933.3,40000,125488,0.01,4130.03,189.422,22544.6,0.00049082,23318.4,3422.39,23294,3400.26,23281.1,3388.65,5617.17,5572.66,5553.15,6.22294,1.2575,0.745784,798.544,770.842,759.042,20.5953
113562.354,54302.74603,167865.1,3.74E+01,4.15E+01,6.72E+02,2.99E+01,53.91075234,,8.14765,0.6329,0.29375,24.6418,9.5421,59681.8,74041.12,1.95E+06,878.723,16781.3,20870,10147.8,3.67,0,1700,43553.6,43553.6,167623,0.01,4634.88,98.1858,17597.8,0.000286595,25234.1,4489.99,25202.3,4460.52,25186.2,4445.77,7362.38,7306.47,7281.96,5.92675,1.2152,0.753446,1131.77,1097.1,1082.22,17.3602
113562.354,38752.67539,152315.0294,3.42E+01,3.48E+01,4.64E+02,2.74E+01,49.40316435,,11.9548,0.521668,0.195849,14.973,12.8259,48021.1,60147.2,1.36E+06,797.453,12817.3,14168.4,6392.42,3.34,0.0293769,1503.68,35794.2,40000,152120,0.01,4094.55,142.115,20070,0.000659093,20775.7,2990.14,20756.7,2972.74,20746.7,2963.4,4933.5,4898.12,4882.31,5.83437,1.3253,0.7828,704.937,682.744,673.147,18.415
113562.354,81833.2449,195395.5989,1.44E+01,3.76E+01,6.73E+02,1.15E+01,20.73490475,,4.95343,0.370587,0.452099,43.676,7.57902,40424.1,53530.4,1.90E+06,1023.45,15932.6,20611.5,10119,3.16,0.00968208,1338.26,32173.2,40000,195232,0.01,5776.9,30.8494,9979.92,0.000131388,14816.8,3837.96,14789.1,3811.27,14774.6,3797.73,6220.98,6168.8,6145.87,5.95496,1.3029,0.803822,1134.31,1101.64,1087.58,15.7686
113562.354,74536.31239,188098.6664,1.21E+01,4.76E+01,6.87E+02,9.70E+00,17.48944139,,10.0638,0.357333,0.456758,44.3947,12.8847,38043.6,51486.4,2.13E+06,985.252,18466.9,22795.8,10935,3.09,0.0076358,1287.16,31039.8,40000,187944,0.01,6467.47,16.4077,8884.19,0.000251607,14298.4,4004.22,14268,3974.66,14252.4,3959.92,6473.42,6418.15,6393.78,5.76721,1.21152,0.755828,1191.44,1156.89,1141.96,16.178
108194.0505,0,108194.0505,2.89E+01,2.03E+01,4.52E+02,2.31E+01,41.65011301,,13.7947,0.427547,0.0906492,4.6234,14.1422,34145,46513.6,1.12E+06,566.455,10904.2,11353.9,5124.59,3.07,0.509211,1162.84,28253.6,40000,108056,0.01,4300.2,196.601,22726.3,0.000895358,17026.7,2378.74,17009.3,2362.63,16999.6,2353.74,3873.05,3839.27,3824.26,6.23362,1.3233,0.760727,586.179,564.892,555.763,22.3243
113562.354,45017.38115,158579.7352,2.55E+01,2.23E+01,6.91E+02,2.04E+01,36.78191799,,2.01386,0.494256,0.340564,30.9174,3.78524,46527.9,60414,1.77E+06,830.326,14417.4,19257.2,9754.73,3.22,0.021165,1510.35,35938.6,40000,158391,0.01,5175.66,78.2974,15354.6,6.61E-05,19729.4,4293.32,19697.8,4263.4,19681.4,4248.3,6995.03,6935.74,6910.09,6.7445,1.43368,0.876543,1143.72,1106.81,1091.2,17.9976
113562.354,15041.30782,128603.6618,3.01E+01,2.93E+01,5.80E+02,2.41E+01,43.45314821,,7.02314,0.500216,0.185,14.0846,7.88055,42625.4,56304,1.49E+06,673.267,13265,15698.2,7645.45,3.17,0.128332,1407.6,33699.7,40000,128431,0.01,4806.18,138.294,19751.2,0.000317641,19942.8,3599.96,19915.8,3574.99,19901.7,3562.11,5877.94,5828.36,5806.76,6.23307,1.24166,0.746248,889.778,858.952,845.862,20.3443
101236.2848,0,101236.2848,2.88E+01,2.92E+01,7.34E+02,2.30E+01,41.46980949,,2.2321,0.518091,0.188793,14.8208,3.20131,39406.5,53374,1.59E+06,529.869,13263.2,17077.8,8745.53,3.09,0.0271888,1334.35,32086.5,40000,101077,0.01,5519.75,107.505,18147.5,9.09E-05,20677,4386.45,20640.4,4352.22,20621.8,4335.21,7137.28,7070.72,7042.37,7.0434,1.3518,0.817849,1057.99,1016.89,999.762,23.1367
113562.354,88115.54417,201677.8982,2.51E+01,3.72E+01,7.22E+02,2.01E+01,36.24100743,,3.43564,0.507754,0.423944,39.6897,5.61606,54263.3,68221.68,2.00E+06,1056.09,16275.5,21855.4,10925.4,3.34,0,1700,40130.4,40130.4,201458,0.01,5000.63,54.1596,13000.7,9.92E-05,20270,4365.31,20239.9,4336.67,20224.3,4322.23,7116.36,7060.52,7036.04,6.15322,1.35052,0.837645,1228.19,1193.33,1178.36,15.4238
95390.19951,0,95390.19951,2.92E+01,2.65E+01,7.19E+02,2.33E+01,42.01072005,,3.06363,0.501286,0.169676,12.9327,3.91091,37630.7,51326.8,1.45E+06,499.26,12260.3,15458.3,7845.8,3.07,0.0633635,1283.17,30951,40000,95237.6,0.01,5341.12,116.984,18170.1,0.000139397,19998.8,3981.73,19965.8,3950.9,19948.8,3935.42,6483.38,6423.16,6397.42,6.81281,1.29097,0.778999,944.223,906.993,891.454,23.8244
113562.354,83577.43594,197139.7899,3.70E+01,2.88E+01,4.92E+02,2.96E+01,53.36984178,,6.23561,0.579593,0.296076,25.3229,7.64539,59365.8,70774.23,1.45E+06,1032.2,12534.1,15711.7,7350.04,3.65,0,1700,41631.9,41631.9,196899,0.01,3498.9,114.747,17610.4,0.000282189,23086.5,3354.54,23066.9,3336.8,23056.5,3327.37,5558.52,5521.89,5505.57,5.61281,1.3818,0.832765,808.3,785.37,775.422,15.6352
113562.354,67514.78633,181077.1403,2.65E+01,3.05E+01,6.19E+02,2.12E+01,38.22434614,,3.9423,0.481975,0.355543,32.4216,5.73584,49406,62432.4,1.65E+06,948.205,13870.7,17820.4,8769.06,3.31,0.0229769,1560.81,37028.1,40000,180877,0.01,4667.85,83.4579,15111.3,0.000139255,19226.2,3720.94,19200.8,3697.16,19187.5,3684.88,6083.67,6035.85,6014.88,6.11236,1.35286,0.822031,998.1,968.22,955.421,16.5464
93057.32034,0,93057.32034,1.43E+01,3.33E+01,5.95E+02,1.15E+01,20.73490475,,10.3832,0.270333,0.20574,18.6403,11.7159,23393.5,36010.68,1.17E+06,487.333,10906.9,12096.7,5778.61,2.72,0.00855482,900.267,22228.4,40000,92962.5,0.01,6437.91,59.0434,13838.7,0.000501527,10797.5,2546.95,10775.3,2526.03,10763.2,2514.94,4100.56,4058.2,4039.72,6.45218,1.24893,0.726495,679.832,653.234,641.982,24.1255
113562.354,56799.49885,170361.8529,1.51E+01,4.13E+01,6.27E+02,1.21E+01,21.81672586,,9.40791,0.361511,0.39414,37.5585,11.6672,36880.1,49917.2,1.86E+06,892.296,16362.8,19733.1,9437.37,3.09,0.0103851,1247.93,30165.2,40000,170212,0.01,6040.11,37.4565,11427.6,0.000278373,14450.7,3660.09,14422.9,3633.42,14408.4,3619.93,5929.72,5878.64,5856.16,5.84908,1.22841,0.754549,1047.88,1015.95,1002.21,17.2274
113562.354,17100.18951,130662.5435,2.52E+01,2.58E+01,6.49E+02,2.02E+01,36.42131095,,4.12494,0.471857,0.249713,21.3734,5.3717,40617.7,54389.2,1.67E+06,684.103,14228.7,17740.6,8879.02,3.12,0.0224695,1359.73,32647,40000,130498,0.01,5405.64,95.8766,17297.4,0.000152541,18833.3,4069.32,18801.4,4039.32,18784.9,4024.2,6617.95,6559.3,6533.96,6.38228,1.2584,0.769799,1045.58,1009.19,993.822,20.178
113562.354,8921.233006,122483.587,3.13E+01,3.05E+01,6.54E+02,2.50E+01,45.07587988,,4.10431,0.54377,0.188702,14.2162,4.99533,44538.8,58704,1.66E+06,641.143,14228.2,17697.3,8884.28,3.17,0.0377585,1467.6,35010.3,40000,122303,0.01,5124.71,125.942,19626.6,0.000165731,21690.1,4278.94,21656.6,4247.78,21639.5,4232.13,6976.83,6916.15,6890,6.4426,1.24592,0.76326,1051.38,1013.84,998.016,20.9138
113562.354,16680.77776,130243.1318,1.40E+01,4.49E+01,7.38E+02,1.12E+01,20.19399419,,9.77821,0.388559,0.34978,33.0342,11.898,33764.4,47869.2,2.15E+06,682.05,18587.2,22907.6,11244.9,2.95,0.00919305,1196.73,29017.3,40000,130106,0.01,7327.1,27.5074,11427.7,0.00026258,15554.8,4735.66,15514.1,4696.5,15493.5,4677.46,7644.31,7572.21,7541.03,6.02694,1.11516,0.707726,1288.61,1244,1225.06,20.2563
113562.354,23375.41483,136937.7688,3.44E+01,3.94E+01,5.93E+02,2.75E+01,49.58346787,,11.6317,0.563077,0.19681,14.7912,12.5141,48864.8,62728.8,1.69E+06,716.824,15376.8,17638.9,8398.25,3.26,0.0293009,1568.22,37187.5,40000,136740,0.01,4880.51,120.458,19722.5,0.000515873,22445.4,3887.05,22416.5,3860.44,22401.7,3846.92,6362.95,6311.91,6289.54,6.02065,1.19927,0.728773,949.025,917.351,903.805,19.6264
113562.354,64370.3852,177932.7392,2.01E+01,2.01E+01,4.50E+02,1.61E+01,29.02886665,,8.14492,0.37334,0.327361,30.2285,9.78703,37683.4,47813.2,1.36E+06,931.968,12188.8,14434.3,6623.22,3.3,0.0164248,1195.33,28985.9,40000,177780,0.01,4284.45,80.7491,15133.5,0.00033173,14891.1,2745.49,14873.4,2728.79,14863.8,2719.86,4498.99,4464.37,4448.97,5.56523,1.36021,0.814571,730.7,708.89,699.443,16.731
84522.07692,0,84522.07692,3.69E+01,2.06E+01,4.77E+02,2.95E+01,53.18953826,,13.6601,0.492245,0.0745802,2.63586,13.9091,34652.7,45836.4,8.74E+05,442.35,8476.17,8932.35,4029.76,3.16,0.55811,1145.91,27870.9,40000,84381.6,0.01,3532.38,208.733,22182.6,0.00389355,19586.6,1995.23,19571.9,1981.92,19563.5,1974.34,3258.28,3229.22,3216.34,6.48406,1.40364,0.792846,461.171,442.769,434.952,25.1856
85392.53508,0,85392.53508,1.13E+01,2.82E+01,5.21E+02,9.02E+00,16.26337746,,12.4903,0.199702,0.185063,17.1815,13.9377,18033.1,29350.56,9.12E+05,447.266,8832.23,9283.4,4247.81,2.57,0.00837224,733.764,18305.5,40000,85319.4,0.01,6231.21,66.9657,13107.5,0.000732427,7973.34,1784.25,7958.13,1769.95,7949.28,1761.84,2861.4,2830.32,2816.58,6.48589,1.35975,0.767203,495.416,475.572,467.128,25.1165
113562.354,72787.53752,186349.8915,1.18E+01,1.72E+01,6.36E+02,9.41E+00,16.96656119,,3.10364,0.322009,0.440636,42.9052,5.85907,35143.3,47859.2,1.69E+06,976.146,14147,18254.6,9046.25,3.07,0.00813823,1196.48,29011.8,40000,186207,0.01,5808.79,36.603,9404.11,8.50E-05,12879.1,3508.27,12853.9,3483.9,12840.5,3471.33,5679.69,5630.35,5608.75,6.17834,1.3836,0.84427,1041.05,1010.08,996.819,16.2712
113562.354,45676.01747,159238.3715,1.17E+01,2.23E+01,7.04E+02,9.39E+00,16.93050048,,1.74808,0.340804,0.416504,40.4677,4.42935,33656.5,47147.2,1.81E+06,834.053,14882.4,19539.8,9954.48,2.99,0.00786484,1178.68,28611,40000,159102,0.01,6504.29,32.5697,9624.17,4.57E-05,13640.4,4100.64,13608.6,4069.9,13592.1,4054.42,6626.36,6565.31,6538.96,6.72768,1.44734,0.890837,1178.07,1139.96,1123.83,17.9846
113562.354,49665.72694,163228.0809,2.47E+01,4.19E+01,6.23E+02,1.98E+01,35.70009687,,10.4284,0.469659,0.330181,29.8455,12.0701,45320.7,58763.2,1.85E+06,854.72,16420.2,19593.8,9349.02,3.23,0.0189014,1469.08,35042.5,40000,163044,0.01,5308.4,68.4576,15267.6,0.000364408,18743.8,3866.78,18715.1,3839.72,18700.3,3826.07,6301.06,6249.62,6227,5.87014,1.21603,0.746553,1035.64,1003.6,989.822,17.676
113562.354,72602.17827,186164.5323,1.99E+01,4.10E+01,6.43E+02,1.59E+01,28.66825961,,8.12371,0.424469,0.403561,38.0228,10.1828,44377.8,57603.6,1.90E+06,974.979,16392.8,20436.6,9822.25,3.22,0.0143879,1440.09,34410.5,40000,185985,0.01,5411.03,50.2062,12592.8,0.0002475,16952.2,3815.66,16924.7,3789.35,16910.3,3776.03,6205.77,6155.33,6133.08,5.82836,1.2538,0.771919,1080.49,1048.96,1035.36,16.2649
94640.30136,0,94640.30136,1.68E+01,3.68E+01,4.96E+02,1.34E+01,24.16067162,,18.1602,0.270885,0.141836,11.8314,18.9797,23539.2,35734.12,1.08E+06,495.628,10896.6,10765,4748.33,2.76,0.0103308,893.353,22067.1,40000,94544.9,0.01,6068.65,94.1503,16527.5,0.00107955,10802.6,2025.8,10786,2010.3,10776.5,2001.67,3265.88,3233.55,3219.1,6.35008,1.32599,0.754054,541.624,521.115,512.296,23.9018
113562.354,10182.84013,123745.1941,2.99E+01,4.61E+01,5.17E+02,2.39E+01,43.09254117,,21.7279,0.485522,0.140548,9.55331,22.3209,40809.4,54435.2,1.63E+06,647.836,16232,16460.3,7366.34,3.14,0.0249152,1360.88,32672.5,40000,123580,0.01,5406.12,132.901,20496.8,0.00105874,19353.2,3297.31,19327.8,3273.79,19314.5,3261.72,5380.17,5335.81,5316.1,5.96066,1.2071,0.720503,812.268,784.627,772.692,20.7837
86220.31878,0,86220.31878,3.48E+01,4.52E+01,4.91E+02,2.79E+01,50.30468195,,25.7195,0.47236,0.076813,3.07664,25.9676,34935,47503.6,1.07E+06,451.246,11355.9,10401.4,4362.84,3.08,0.02228,1187.59,28811.6,40000,86078.7,0.01,4738.05,180.186,21152,0.00218651,18799,2051.36,18783.4,2037.07,18774.5,2029.06,3342.24,3312.75,3299.42,6.26937,1.34769,0.765064,488.586,469.928,461.837,24.9581
104338.1096,0,104338.1096,2.37E+01,1.93E+01,6.54E+02,1.90E+01,34.25766871,,5.22503,0.433522,0.184977,15.0058,6.14598,34415.9,47968,1.49E+06,546.235,12951.7,15716.8,7838.97,3,0.022035,1199.2,29072.9,40000,104199,0.01,5681.21,102.318,17615.5,0.000219714,17303.9,3747.68,17272.8,3718.4,17256.6,3703.6,6081.55,6024.39,5999.78,6.45915,1.21775,0.73829,933.292,897.863,882.972,22.7838
113562.354,785.3888115,114347.7428,1.18E+01,3.29E+01,5.94E+02,9.42E+00,16.98459154,,8.15123,0.284486,0.239699,22.2645,9.85079,25393.8,38651.68,1.53E+06,598.9,13852.6,15960.2,7787.96,2.75,0.00818967,966.292,23761.8,40000,114245,0.01,7088.36,47.9761,12797.3,0.000280308,11381.9,3348.06,11353.2,3320.64,11338,3306.63,5386.8,5332.89,5309.54,6.28479,1.19552,0.721956,919.33,885.71,871.477,21.7493
113562.354,30341.86005,143904.2141,3.59E+01,4.61E+01,7.37E+02,2.88E+01,51.92741363,,9.73516,0.644577,0.267574,21.7988,10.9912,55777.8,70648.77,2.16E+06,753.197,18522.2,23218.6,11345.6,3.43,0,1700,41558.1,41558.1,143678,0.01,5255.43,87.1242,18016.4,0.000329309,25716.1,5109.45,25676.4,5072.35,25656.6,5054.23,8344.34,8276.09,8246.4,5.99248,1.13959,0.720187,1279.37,1237.26,1219.28,19.0782
113562.354,57515.64713,171078.0011,3.13E+01,2.60E+01,5.03E+02,2.50E+01,45.07587988,,7.32937,0.499685,0.274607,23.5153,8.64453,49045.9,61270.4,1.40E+06,895.792,12428.8,14863.7,6966.76,3.35,0.0606438,1531.76,36401.7,40000,170879,0.01,3979.87,127.636,17997.5,0.000347112,19909.3,3131.07,19889.5,3112.81,19878.8,3103.08,5155.26,5117.63,5100.96,5.85706,1.34882,0.803058,778.189,754.606,744.438,17.1433
113562.354,34461.89478,148024.2488,3.15E+01,2.77E+01,5.30E+02,2.52E+01,45.43648692,,7.81633,0.5009,0.222253,17.933,8.85482,46267.1,59043.6,1.40E+06,774.999,12625,14792.9,7016.38,3.28,0.332645,1476.09,35195,40000,147837,0.01,4413.17,142.453,19164.6,0.000374103,19959.3,3240.99,19937.2,3220.63,19925.3,3209.87,5318.43,5277.02,5258.78,6.07,1.30217,0.772958,798.308,772.428,761.344,18.741
113562.354,41340.33443,154902.6884,1.25E+01,3.26E+01,6.57E+02,9.98E+00,17.99429125,,3.45686,0.329767,0.386687,37.2421,5.88348,32576.3,45779.6,1.72E+06,811.347,14547.8,18407.3,9199.07,2.98,0.00860966,1144.49,27839,40000,154771,0.01,6349.63,39.3816,10548.6,9.86E-05,13192.5,3773.3,13163.2,3745.08,13147.8,3730.76,6099.22,6043.31,6019.06,6.31161,1.3127,0.803456,1075.11,1040.21,1025.38,18.2844
113562.354,20345.49714,133907.8511,1.38E+01,1.98E+01,5.23E+02,1.10E+01,19.83338715,,8.77958,0.284129,0.269893,25.1066,10.4698,27454.6,39920.92,1.37E+06,701.395,12548.5,14246.6,6730.38,2.88,0.0110144,998.023,24494.3,40000,133797,0.01,5945.69,71.7689,13949.7,0.000340022,11350.6,2776.49,11328.8,2755.88,11316.9,2744.94,4484.94,4442.87,4424.37,6.15072,1.28014,0.755479,777.49,751.039,739.734,19.906
111848.5254,0,111848.5254,2.03E+01,3.69E+01,7.33E+02,1.62E+01,29.20917016,,4.07797,0.447453,0.25409,22.3802,5.39288,35824.5,49942.8,1.90E+06,585.577,15961.6,20436.3,10309.5,3,0.0148058,1248.57,30179.4,40000,111703,0.01,6611.24,62.0695,15466.6,0.000129474,17887.9,4768.39,17846.8,4729.29,17826,4710.17,7718.08,7644.29,7612.71,6.53808,1.20646,0.750684,1223.51,1177.97,1158.84,21.9985
113562.354,55318.16622,168880.5202,3.03E+01,3.52E+01,6.75E+02,2.43E+01,43.81375525,,4.26612,0.54667,0.331543,29.41,5.91654,52850.5,66724,1.82E+06,884.191,15273.7,19684.3,9781.2,3.31,0.024475,1668.1,39323.2,40000,168666,0.01,4824.3,78.7661,16084,0.000149323,21807.5,4266.7,21777.1,4238.23,21761.5,4223.86,6973.87,6918.29,6894.06,6.16631,1.29306,0.795789,1118.08,1083.51,1068.76,17.2996
113562.354,39018.10112,152580.4551,3.10E+01,2.03E+01,5.03E+02,2.48E+01,44.71527284,,8.53051,0.485191,0.22799,18.6393,9.59753,45518.2,58378,1.35E+06,798.899,12252,14148.9,6599.89,3.26,0.301313,1459.45,34832.9,40000,152396,0.01,4133.35,147.573,19142.7,0.000431382,19329.8,3019.39,19309.8,3001.05,19299,2991.22,4960.58,4922.8,4906.06,6.01344,1.32669,0.782842,746.222,722.538,712.357,18.3994
89877.09711,0,89877.09711,1.83E+01,1.63E+01,6.93E+02,1.47E+01,26.50461737,,5.05267,0.348076,0.223333,19.8895,6.2278,27616.6,40652.4,1.29E+06,470.572,11252,13657.8,6819.67,2.84,0.0136007,1016.31,24915.1,40000,89765.1,0.01,6100.22,75.0115,14523.1,0.000227662,13901.9,3236.83,13873.6,3210.15,13858.8,3196.53,5234.78,5182.19,5159.59,6.5902,1.23874,0.739629,816.125,783.413,769.724,24.5326
113562.354,53597.1584,167159.5124,1.85E+01,4.77E+01,5.11E+02,1.48E+01,26.68492089,,17.4936,0.363408,0.331763,30.8,19.1964,37092.1,49636,1.72E+06,875.504,16553,17792,7889.49,3.13,0.0135609,1240.9,30008.1,40000,167009,0.01,5635.06,62.8859,14043.5,0.000657854,14505.6,2975.83,14483.6,2954.82,14472,2943.98,4837.22,4797.57,4779.77,5.67667,1.26876,0.762661,834.116,809.223,798.371,17.4157
91516.0847,0,91516.0847,2.79E+01,2.42E+01,6.03E+02,2.23E+01,40.20768486,,8.89315,0.430514,0.119124,8.07245,9.44346,33048.6,46118,1.14E+06,479.048,10417.1,11853.7,5724.21,3,0.389325,1152.95,28030.2,40000,91382.1,0.01,4879.21,142.978,18989.9,0.000534361,17157.5,2833.2,17135,2812.29,17122.8,2801.25,4613.44,4571.08,4552.68,6.48673,1.25814,0.732947,673.334,646.912,635.763,24.2877
113562.354,23411.49952,136973.8535,3.34E+01,3.76E+01,4.77E+02,2.67E+01,48.14103972,,15.0387,0.506204,0.155084,10.7597,15.694,44876.6,57767.6,1.39E+06,717.098,13499.6,14255.2,6381.15,3.25,0.0285089,1444.19,34500.1,40000,136792,0.01,4547.26,157.152,20913.8,0.00084439,20161.4,2965.81,20141.1,2947.33,20130.2,2937.46,4873.16,4836.17,4819.66,5.97787,1.29316,0.759738,707.623,684.465,674.454,19.6104
84931.01975,0,84931.01975,2.94E+01,3.86E+01,7.34E+02,2.35E+01,42.37132709,,8.38493,0.485205,0.15551,11.6948,9.13235,35534.6,48730.4,1.37E+06,444.475,12055.5,14367.1,7080.84,3.05,0.0174623,1218.26,29501,40000,84787,0.01,5493.49,94.3469,17261.9,0.000432262,19352.3,3616.33,19321.7,3587.77,19305.9,3573.38,5891.79,5836.89,5813.25,6.41327,1.17314,0.707094,837.536,803.606,789.37,25.1717
113562.354,20269.68202,133832.036,1.88E+01,2.72E+01,6.95E+02,1.51E+01,27.22583145,,2.51219,0.41724,0.314708,28.9415,4.16892,36740.1,50528.8,1.78E+06,700.801,14825.7,19097.4,9713.28,3.04,0.0145074,1263.22,30506.6,40000,133683,0.01,6094.49,62.9232,14204.8,7.82E-05,16675.7,4315.45,16641,4282.32,16623.1,4265.8,6991.44,6926.87,6899.13,6.66736,1.33639,0.820474,1153.31,1113.23,1096.35,19.9221
83117.90301,0,83117.90301,2.89E+01,2.48E+01,5.72E+02,2.32E+01,41.83041653,,10.9813,0.412565,0.0945721,5.73096,11.4015,31039.2,43529.2,9.47E+05,435.066,8900.98,9751.44,4583.58,2.98,0.546633,1088.23,26561.2,40000,82992.1,0.01,4503.5,153.466,19024,0.00275974,16429.5,2261.74,16412,2245.68,16402.2,2236.76,3684.4,3650.33,3635.35,6.72437,1.34755,0.762499,533.543,512.061,502.982,25.3912
113562.354,11332.65347,124895.0075,2.28E+01,3.19E+01,5.21E+02,1.82E+01,32.81524056,,10.1617,0.389957,0.185347,15.1354,11.0537,34223.2,47064,1.37E+06,654.004,12647.3,14177.3,6687.96,3.04,0.0192086,1176.6,28564.2,40000,124756,0.01,5223.92,118.739,18651.1,0.000469252,15552.4,2979.45,15529.6,2958.16,15517.4,2946.94,4841.96,4799.1,4780.25,6.17783,1.25914,0.743413,770.158,743.355,731.913,20.6829
113562.354,80374.94802,193937.302,2.14E+01,4.66E+01,5.60E+02,1.71E+01,30.83190184,,10.1617,0.389957,0.185347,15.1354,11.0537,34223.2,47064,1.37E+06,654.004,12647.3,14177.3,6687.96,3.04,0.0192086,1176.6,28564.2,40000,124756,0.01,5223.92,118.739,18651.1,0.000469252,15552.4,2979.45,15529.6,2958.16,15517.4,2946.94,4841.96,4799.1,4780.25,6.17783,1.25914,0.743413,770.158,743.355,731.913,20.6829
108348.5109,0,108348.5109,1.62E+01,3.98E+01,4.90E+02,1.30E+01,23.43945754,,19.9769,0.292421,0.153797,12.9142,20.8899,25709.9,38435.16,1.35E+06,567.444,13584.3,13456.2,5977.47,2.8,0.0113759,960.879,23636.6,40000,108244,0.01,6486.7,83.6073,16690,0.000946366,11671.4,2505.55,11650.5,2485.98,11639.1,2475.55,4039.59,4000.79,3983.54,6.15621,1.25273,0.729032,676.55,652.141,641.628,22.3387
113562.354,72730.43368,186292.7877,3.41E+01,4.15E+01,6.99E+02,2.73E+01,49.22286083,,6.61237,0.606899,0.352472,31.2171,8.3446,60619.5,74921.38,2.03E+06,975.306,17090.4,21974.2,10765.8,3.73,0,1700,44071.4,44071.4,186047,0.01,4674.59,79.1898,15811.7,0.000206837,24206.1,4541.91,24174.5,4512.41,24158.5,4497.65,7437.15,7381.02,7356.38,5.90703,1.24453,0.774863,1193.49,1158.61,1143.61,16.2447
113562.354,12149.59618,125711.9502,1.41E+01,3.99E+01,5.28E+02,1.13E+01,20.37429771,,16.0428,0.295746,0.24046,22.0064,17.5592,27452.4,40364.4,1.54E+06,658.43,14847.8,15696.7,7199.09,2.85,0.00997263,1009.11,24749.6,40000,125601,0.01,6660.62,58.6163,14239.7,0.000611341,11817.3,2936.3,11793.1,2913.34,11780.1,2901.41,4736.56,4691.86,4672.14,6.03937,1.2185,0.724952,813.609,785.6,773.567,20.6335
113562.354,94271.11606,207833.4701,1.39E+01,3.31E+01,5.19E+02,1.11E+01,20.01369067,,5.97138,0.323603,0.428401,41.4087,8.48306,36863.7,47713.2,1.54E+06,1088.73,13011.9,16776,7878.32,3.23,0.00989195,1192.83,28929.7,40000,207684,0.01,4890.26,44.0399,10739.3,0.000186811,12926.5,2904.73,12907.4,2886.44,12897,2876.76,4728.63,4690.98,4674.21,5.65636,1.38834,0.836115,855.261,831.507,821.177,15.1204
113562.354,29046.42817,142608.7822,2.85E+01,4.47E+01,5.24E+02,2.28E+01,41.10920245,,17.6325,0.475457,0.218956,17.9113,18.65,42951.4,56151.6,1.65E+06,746.679,15938.8,16966.6,7659.19,3.2,0.0230916,1403.79,33616.1,40000,142435,0.01,5159.39,109.215,18594,0.000796907,18955.2,3307.94,18930.7,3285.24,18917.9,3273.57,5406.83,5363.68,5344.5,5.85819,1.2322,0.73866,835.978,809.049,797.403,19.1665
113562.354,4406.586781,117968.9408,2.17E+01,2.41E+01,6.96E+02,1.73E+01,31.19250888,,2.41776,0.447631,0.246562,21.5037,3.71205,36775.3,50777.6,1.76E+06,617.642,14631.1,18822.9,9593.82,3.03,0.0176848,1269.44,30645.4,40000,117820,0.01,6100.8,81.1505,16389,8.09E-05,17884.3,4461.02,17847.1,4425.9,17828.2,4408.47,7230.63,7162.5,7133.36,6.85152,1.33166,0.814258,1150.7,1108.52,1090.84,21.3702
81687.37469,0,81687.37469,3.62E+01,1.99E+01,5.21E+02,2.89E+01,52.10771715,,11.7853,0.485014,0.0765613,3.06031,12.0667,34383.4,46240.4,9.04E+05,427.495,8598.97,9268.18,4300.24,3.11,0.555684,1156.01,28099.3,40000,81548,0.01,3770.55,199.363,21181.2,0.00419627,19302.2,2112.1,19286.2,2097.57,19277,2089.25,3437.54,3405.68,3391.67,7.11818,1.38757,0.774207,499.851,479.628,471.128,25.5826
113562.354,25303.41117,138865.7652,1.67E+01,1.81E+01,6.75E+02,1.34E+01,24.16067162,,2.80873,0.384247,0.332188,31.0209,4.66395,34956.4,48524.8,1.73E+06,727.227,14499.9,18602.5,9393.12,3.01,0.012576,1213.12,29385.6,40000,138724,0.01,6160.28,57.5575,13259.8,8.64E-05,15360.6,4075.66,15328,4044.6,15311.2,4029.01,6598.01,6537.07,6510.82,6.56039,1.32757,0.812742,1109.72,1071.81,1055.81,19.504
113562.354,87627.95997,201190.314,3.79E+01,4.84E+01,5.46E+02,3.03E+01,54.63196642,,13.8856,0.603669,0.313885,27.0552,15.3726,63591.6,77114.72,1.84E+06,1053.34,16828.8,19480.1,8801.32,3.91,0,1700,45361.6,45361.6,200933,0.01,4190.15,104.215,16815.8,0.000550189,24051.7,3623.73,24028.8,3602.71,24016.9,3591.92,5980.55,5940.92,5923.11,5.57685,1.29655,0.788638,910.197,885.402,874.554,15.4277
113562.354,5444.41273,119006.7667,3.86E+01,2.47E+01,6.45E+02,3.09E+01,55.71378754,,4.69402,0.624921,0.134791,7.61751,5.24935,49742.9,64322.4,1.63E+06,622.806,14076.7,17299.5,8654.18,3.23,0.26838,1608.06,38042.4,40000,118805,0.01,4659.63,156.156,21694.7,0.000212252,24909.4,4330.65,24876.1,4300.01,24859.1,4284.58,7082.69,7023.01,6997.26,6.42001,1.22869,0.751498,1023.98,987.106,971.563,21.2379
85011.19381,0,85011.19381,2.36E+01,2.47E+01,6.52E+02,1.89E+01,34.07736519,,7.45711,0.38121,0.157481,12.651,8.24549,29323.7,42212.4,1.12E+06,445.027,10022.7,11688.5,5717.33,2.91,0.262261,1055.31,25809.6,40000,84892.3,0.01,5285.21,112.523,16771.6,0.000427314,15202,2796.46,15178.6,2774.68,15166.1,2763.23,4540.2,4496.27,4477.24,6.57068,1.25589,0.732894,677.746,650.33,638.812,25.1539
113562.354,15484.88746,129047.2415,3.44E+01,3.65E+01,6.49E+02,2.75E+01,49.58346787,,7.54741,0.582205,0.193325,14.3085,8.42466,48717.1,62868.4,1.75E+06,675.463,15324.6,18526,9113.9,3.24,0.0295832,1571.71,37262.7,40000,128850,0.01,5036.66,114.759,19766.8,0.000310799,23216.6,4328.07,23183.3,4297.21,23166.3,4281.75,7071.25,7012.14,6986.49,6.16594,1.18458,0.729787,1055.62,1019.07,1003.57,20.31
100905.0901,0,100905.0901,3.07E+01,2.61E+01,4.73E+02,2.45E+01,44.17436229,,13.37,0.442154,0.087519,4.25027,13.7014,34408.2,46773.6,1.05E+06,528.239,10207.3,10719.4,4863.2,3.08,0.531941,1169.34,28400.4,40000,100766,0.01,4188.9,198.929,22261.7,0.000947243,17605,2310.62,17588.1,2294.97,17578.5,2286.31,3766.93,3733.92,3719.31,6.31439,1.33313,0.762543,557.774,536.971,528.072,23.1343
113562.354,3139.662081,116702.0161,3.50E+01,4.87E+01,7.14E+02,2.80E+01,50.48498547,,14.4249,0.627731,0.172508,11.8377,15.1709,49231.6,64088,2.13E+06,610.735,18779.1,22581.8,10863.1,3.21,0.0300808,1602.2,37917.1,40000,116502,0.01,5702.82,99.8847,19860.1,0.000537167,25048,5101.28,25005.3,5061.45,24984.2,5042.18,8313.69,8241.61,8210.38,6.03417,1.08925,0.689231,1236.59,1192.28,1173.44,21.4805
91795.90085,0,91795.90085,1.38E+01,3.57E+01,7.43E+02,1.10E+01,19.83338715,,4.63627,0.320076,0.283576,26.5939,6.44844,25877.9,39063.96,1.48E+06,480.667,12720.7,15715,7885.42,2.77,0.00755597,976.599,24000.1,40000,91691,0.01,7065.07,36.9737,11874.2,0.000172007,12805.7,3656.23,12772.6,3624.66,12755.4,3608.87,5896.93,5835.95,5809.85,6.5829,1.21343,0.736932,945.909,908.086,892.266,24.3156
98639.63331,0,98639.63331,2.02E+01,4.54E+01,5.56E+02,1.62E+01,29.20917016,,22.372,0.352355,0.152346,12.311,23.1027,28777.3,41820.8,1.42E+06,516.482,14183.2,14180.6,6397.01,2.88,0.0131969,1045.52,25585.4,40000,98523,0.01,6376.49,86.9712,16960.8,0.00109916,14059.5,2828.49,14035.5,2805.9,14022.7,2794.21,4577.13,4533.88,4514.78,6.14869,1.20414,0.708687,722.842,695.819,684.232,23.4312
113562.354,38395.1411,151957.4951,1.18E+01,4.16E+01,5.75E+02,9.47E+00,17.0747433,,12.4938,0.299128,0.352756,33.8187,14.773,30012.6,42781.6,1.72E+06,795.962,15839.1,17922.9,8378.92,2.94,0.00783331,1069.54,26134.9,40000,151836,0.01,6612.79,29.9322,10928.7,0.000391555,11963.7,3251.84,11938,3227.08,11924.4,3214.41,5251.73,5204.02,5182.98,5.88802,1.22195,0.740219,934.853,904.971,892.11,18.4943
113562.354,13739.11394,127301.4679,3.03E+01,4.61E+01,7.31E+02,2.42E+01,43.63345173,,11.4446,0.576332,0.246789,20.2178,12.6179,47445.8,62088,2.15E+06,666.338,18736,22765.3,11141.4,3.2,0.0245539,1552.2,36842.7,40000,127109,0.01,5828.18,81.0263,17812.7,0.00038754,23008.4,5044.89,22966.7,5005.73,22946,4986.72,8209.35,8137.78,8106.77,6.01673,1.10558,0.70135,1269.74,1225.65,1206.9,20.4826
113562.354,43899.98426,157462.3383,2.08E+01,2.53E+01,5.69E+02,1.67E+01,30.11068776,,6.11951,0.394848,0.317457,29.0382,7.72447,38509.3,51230.4,1.52E+06,824.639,13259,16120.5,7785.31,3.14,0.0167519,1280.76,30897.4,40000,157306,0.01,5052.97,81.4532,15093,0.000230267,15757.6,3288.25,15733.8,3265.79,15721,3254.09,5353.93,5308.71,5288.87,6.06304,1.29944,0.780214,889.196,860.892,848.788,18.0708
113562.354,21951.18142,135513.5354,2.02E+01,3.36E+01,6.12E+02,1.61E+01,29.02886665,,6.81279,0.398627,0.277869,24.9466,8.21802,35990.9,49268.8,1.63E+06,709.631,14268.2,17179.6,8408.68,3.06,0.0154015,1231.72,29802.5,40000,135368,0.01,5735.33,75.9035,15633.7,0.00024545,15918,3660.2,15889.1,3632.95,15874.1,3619.1,5937.99,5884.72,5861.55,6.16233,1.22556,0.745307,974.372,941.207,927.114,19.7666
113562.354,87816.78501,201379.139,1.55E+01,2.01E+01,6.62E+02,1.24E+01,22.35763642,,2.47139,0.375976,0.451657,43.6,5.03131,41510.1,54684.4,1.76E+06,1054.8,14436.8,19218.4,9597.35,3.18,0.0107057,1367.11,32809.8,40000,201211,0.01,5298.37,45.1715,10416.7,6.76E-05,15025.7,3718.41,14999.9,3693.61,14986.3,3680.87,6036.83,5986.74,5964.79,6.26274,1.43744,0.882558,1096.86,1065.43,1051.96,15.4502
113562.354,40047.97198,153610.326,3.12E+01,3.10E+01,6.04E+02,2.50E+01,45.07587988,,5.04003,0.527355,0.267289,22.5956,6.33383,48746.5,62289.2,1.58E+06,804.228,13628.2,16903.7,8296.13,3.27,0.0365407,1557.23,36951,40000,153413,0.01,4552.37,115.259,17957.8,0.000207944,21025.5,3782.62,20998.8,3757.82,20984.8,3745.06,6193.16,6143.71,6122.11,6.16391,1.29209,0.782062,955.949,925.162,912.043,18.3355
113562.354,52355.16643,165917.5204,1.99E+01,2.01E+01,4.89E+02,1.59E+01,28.66825961,,8.0387,0.361274,0.314674,28.9134,9.61926,36495,47992,1.37E+06,869.006,12350.5,14507.5,6743.13,3.18,0.0169698,1199.8,29086.4,40000,165770,0.01,4669.99,90.0065,15372.2,0.000330403,14411.4,2790.8,14392.2,2772.92,14381.7,2763.35,4556.19,4519.3,4502.91,5.83647,1.34251,0.79716,754.525,731.285,721.265,17.4891
89157.08002,0,89157.08002,2.52E+01,2.51E+01,7.52E+02,2.01E+01,36.24100743,,2.47418,0.449119,0.203371,17.055,3.54545,33596.5,47015.6,1.39E+06,466.67,11596.6,14827.7,7561.25,2.99,0.0619021,1175.39,28536.9,40000,89020.9,0.01,5645.39,97.0166,16393.6,0.000111605,17926.2,3812.33,17893.7,3781.75,17876.8,3766.37,6194.73,6134.7,6109.13,7.06379,1.34443,0.803579,916.081,878.913,863.464,24.6189
113562.354,5250.054594,118812.4086,2.44E+01,2.06E+01,6.11E+02,1.95E+01,35.15918631,,6.22851,0.443516,0.19297,15.596,7.16963,36926.4,50584,1.56E+06,622.06,13727.4,16430.3,8114.46,3.05,0.023863,1264.6,30537.5,40000,118663,0.01,5514.76,111.435,18415.3,0.000250699,17699.6,3763.02,17669.4,3734.72,17653.7,3720.35,6111.38,6055.96,6031.97,6.31285,1.21406,0.737117,955.61,921.213,906.675,21.2701
113562.354,58314.14789,171876.5019,3.40E+01,2.68E+01,6.51E+02,2.72E+01,49.04255731,,3.15731,0.578038,0.311739,27.0216,4.69558,55987.6,69889.38,1.71E+06,899.83,14201.9,18449,9209.77,3.44,0,1700,41111.4,41111.4,171650,0.01,4396.81,104.247,17062.4,0.000117204,23046.6,4144.87,23018.3,4118.59,23003.6,4105.16,6796.35,6743.95,6721.1,6.28969,1.36049,0.831148,1060.68,1028.06,1014.16,17.1026
113562.354,62890.19874,176452.5527,1.74E+01,3.96E+01,4.93E+02,1.39E+01,25.06218922,,12.1141,0.340804,0.351072,32.9564,13.9811,36335.3,48184.8,1.53E+06,924.237,14108.3,16272.4,7247.94,3.15,0.0127025,1204.62,29194.8,40000,176305,0.01,5195.57,62.418,13507,0.00046371,13601.6,2765.64,13582.4,2747.34,13572,2737.65,4503.9,4467.55,4451.26,5.70936,1.32713,0.790783,779.571,756.64,746.647,16.8277
113562.354,7848.70728,121411.0613,1.66E+01,2.95E+01,7.37E+02,1.32E+01,23.80006458,,1.58057,0.404966,0.308188,28.6029,3.38652,34003,48061.2,1.86E+06,635.745,15196.2,20008,10310,2.96,0.0122107,1201.53,29125.4,40000,121273,0.01,6738.56,56.5553,13479.5,4.59E-05,16200.1,4700.07,16160.5,4662.22,16140.3,4643.56,7600.01,7526.58,7495.27,7.15613,1.43833,0.875791,1247.01,1201.51,1182.48,21.0555
113562.354,10931.60184,124493.9558,2.26E+01,4.91E+01,6.75E+02,1.81E+01,32.63493704,,15.7771,0.467987,0.254945,22.1175,17.0292,39038.9,53210,2.06E+06,651.799,18426.1,21799.1,10348.3,3.07,0.0170912,1330.25,31995.9,40000,124336,0.01,6460.88,65.7747,16128.4,0.000523277,18696.3,4481.56,18658.3,4445.56,18639.2,4427.98,7265.12,7199.74,7171.25,5.96839,1.11183,0.696046,1161.55,1121.14,1103.88,20.7472
96844.01061,0,96844.01061,3.61E+01,2.25E+01,6.74E+02,2.89E+01,52.10771715,,4.98262,0.568549,0.116377,6.51001,5.48152,42216.2,56117.6,1.39E+06,506.784,12017.7,14641.9,7317.41,3.15,0.415881,1402.94,33597.4,40000,96672.9,0.01,4687.01,149.895,20378,0.00026245,22660.7,3796.23,22630.4,3768.28,22614.8,3754.07,6202.2,6147.35,6123.75,6.54253,1.23231,0.741609,872.302,838.38,824.159,23.634
113562.354,23215.82114,136778.1751,1.37E+01,4.03E+01,5.76E+02,1.09E+01,19.65308363,,13.0323,0.313486,0.302164,28.3598,14.9108,29689,42745.2,1.68E+06,716.395,15558.6,17361.8,8166.15,2.91,0.00945232,1068.63,26114,40000,136658,0.01,6649.38,49.1741,12797,0.000438113,12533,3303.54,12506.1,3277.83,12491.8,3264.72,5334.25,5284.78,5263.06,5.98522,1.20092,0.726369,922.945,892.028,878.777,19.6759
113562.354,64415.24977,177977.6038,3.18E+01,3.29E+01,5.94E+02,2.54E+01,45.79709396,,5.3727,0.532132,0.31615,27.768,6.92139,53906.1,66726,1.61E+06,931.858,13785.7,17297.1,8385.77,3.38,0.0304833,1668.15,39324.2,40000,177759,0.01,4462.47,97.961,16633.2,0.000213026,21212.7,3672.9,21188.3,3650.28,21175.5,3638.55,6028.92,5983.52,5963.54,6.01117,1.32595,0.801582,945.665,917.314,905.144,16.7238
113562.354,18792.44239,132354.7964,3.55E+01,4.14E+01,5.03E+02,2.84E+01,51.20619955,,17.2646,0.543788,0.13934,8.78359,17.8224,46628.3,60059.6,1.52E+06,692.846,14786.5,15491.6,6974.44,3.25,0.0309101,1501.49,35746.6,40000,132166,0.01,4695.04,154.172,21344.3,0.000929741,21661.2,3256.41,21638,3235.24,21625.8,3224.19,5345.62,5304.53,5286.26,5.96701,1.24767,0.739956,771.607,745.98,734.918,20.0038
100216.9196,0,100216.9196,2.84E+01,2.92E+01,5.99E+02,2.27E+01,40.92889893,,8.23909,0.456103,0.126608,8.52878,8.81603,35558.4,48966,1.29E+06,524.607,11646.9,13422.3,6533.2,3.04,0.345511,1224.15,29633.1,40000,100073,0.01,4969.47,144.113,19674.1,0.000436018,18182.7,3198.95,18157.2,3175.32,18143.7,3163.03,5208.37,5161.26,5140.79,6.40232,1.22949,0.72795,769.48,740.164,727.785,23.2345
113562.354,49158.1111,162720.4651,3.75E+01,4.34E+01,5.34E+02,3.00E+01,54.09105586,,14.3047,0.583869,0.233263,18.472,15.3571,55507.4,68854.59,1.67E+06,851.843,15587.3,17374.4,7905.8,3.41,0,1700,40502.7,40502.7,162496,0.01,4458.4,122.442,19023.5,0.000683927,23260.1,3528,23236.4,3506.36,23224.1,3495.17,5811.79,5770.18,5751.64,5.80027,1.26496,0.760289,853.805,827.841,816.587,17.6893
113562.354,33146.4269,146708.7809,2.14E+01,4.17E+01,6.14E+02,1.71E+01,30.83190184,,11.7815,0.424059,0.304406,27.5226,13.3027,39288.5,52715.6,1.81E+06,768.25,16314.8,18982.7,9037.57,3.12,0.0160121,1317.89,31722.3,40000,146549,0.01,5788.77,67.3937,15206.5,0.000410845,16932.1,3772.4,16902.6,3744.54,16887.4,3730.52,6127.21,6074.43,6051.29,5.93128,1.19197,0.73024,1011.55,978.697,964.613,18.8673
113562.354,69733.91458,183296.2686,1.88E+01,4.61E+01,7.38E+02,1.51E+01,27.22583145,,8.16283,0.449222,0.433104,41.1173,10.3902,45765.6,59848,2.21E+06,959.913,18667.3,23931.1,11689.8,3.2,0.0130927,1496.2,35631.8,40000,183111,0.01,5954.69,34.9376,11496.1,0.000215884,17955.4,4505.33,17921.4,4472.57,17904,4456.4,7307.26,7246.32,7219.6,5.86843,1.20187,0.755986,1287.2,1249.27,1232.95,16.44
87657.72656,0,87657.72656,1.14E+01,2.78E+01,4.57E+02,9.12E+00,16.44368098,,14.0336,0.197821,0.154252,14.0718,15.3077,17060,27138.64,8.89E+05,459.161,8750.48,9040.48,4023.03,2.63,0.00733489,678.466,16984.5,40000,87588.6,0.01,5911.34,73.1704,14358,0.000819119,7895.74,1701.46,7881.72,1688.28,7873.5,1680.76,2735.61,2706.73,2693.89,6.22745,1.37841,0.782073,464.17,445.762,437.899,24.8072
113562.354,61237.84103,174800.195,1.80E+01,3.57E+01,4.50E+02,1.44E+01,25.96370681,,11.1167,0.34369,0.330786,30.8271,12.8307,35261.3,45756.8,1.42E+06,915.598,13101.4,15093.6,6734.05,3.22,0.0134492,1143.92,27826,40000,174657,0.01,4762.51,68.1997,14378,0.000442722,13712.9,2657.04,13694.9,2640.05,13685.1,2631,4340.16,4305.83,4290.46,5.56211,1.34305,0.802414,727.794,706.153,696.736,16.9256
113562.354,72796.27229,186358.6263,2.93E+01,4.43E+01,7.14E+02,2.35E+01,42.37132709,,7.74731,0.558547,0.379848,34.5342,9.64328,56359.7,70646.56,2.12E+06,975.741,17919.1,22892.8,11170.7,3.47,0,1700,41556.8,41556.8,186130,0.01,5047.84,62.9328,14596.6,0.000234973,22289.9,4539.72,22257.4,4509.02,22240.8,4493.76,7410.41,7352.72,7327.38,5.86991,1.22215,0.764205,1229.62,1193.75,1178.3,16.2467
113562.354,26093.00607,139655.3601,1.56E+01,2.88E+01,4.94E+02,1.25E+01,22.53793994,,9.56241,0.296385,0.266398,24.4546,11.095,28984.3,41386,1.31E+06,731.492,12148.7,13605.5,6313.69,2.93,0.0155128,1034.65,25336.3,40000,139538,0.01,5387.62,85.6138,14907.6,0.000410203,11830.8,2588.08,11811.3,2569.72,11800.5,2559.83,4191.18,4153.22,4136.43,6.08541,1.31143,0.768868,721.367,697.437,687.166,19.4167
111331.8032,0,111331.8032,1.28E+01,3.56E+01,5.47E+02,1.03E+01,18.57126251,,13.1914,0.274793,0.204683,18.6139,14.6177,24714.9,37733.12,1.44E+06,583.104,13612.5,14683.6,6908.45,2.74,0.00878338,943.328,23229.9,40000,111232,0.01,6927.53,53.4658,14003.8,0.000515182,10984.7,2914.7,10959.8,2891.04,10946.3,2878.73,4688.34,4641.62,4621.16,6.23003,1.20891,0.716651,801.878,772.623,760.154,22.0465
94651.83841,0,94651.83841,3.82E+01,4.48E+01,4.77E+02,3.05E+01,54.99257346,,25.3751,0.522194,0.0803439,2.67829,25.6053,39327.6,52239.2,1.17E+06,495.355,12419.7,11484.3,4849.29,3.15,0.0277763,1305.98,31458,40000,94492.7,0.01,4665.48,206.954,22681.4,0.00200377,20782.6,2258.58,20765.3,2242.86,20755.7,2234.2,3681.49,3649.72,3635.39,6.20297,1.31863,0.754099,541.052,521.018,512.327,23.8751
113562.354,49781.67316,163344.0272,1.36E+01,4.26E+01,5.06E+02,1.09E+01,19.65308363,,14.6973,0.297321,0.345656,32.9126,16.8013,31260.4,43506.8,1.60E+06,855.626,15229.4,16568.8,7417.75,3.01,0.00950034,1087.67,26548.6,40000,163217,0.01,6001.59,47.8424,12139.7,0.000520257,11878,2782.33,11857.1,2762.39,11845.8,2751.95,4506.65,4467.74,4450.34,5.76029,1.28361,0.766278,804.688,780.169,769.512,17.6787
113562.354,43465.95183,157028.3058,1.93E+01,4.38E+01,7.24E+02,1.54E+01,27.76674201,,7.60119,0.444945,0.381113,35.6316,9.55268,41822.5,55861.2,2.10E+06,822.293,17667.1,22799.4,11057.7,3.13,0.0137243,1396.53,33456.8,40000,156859,0.01,6195.64,46.3779,12864.5,0.000214878,17785,4539.92,17749.1,4505.52,17730.8,4488.58,7360.79,7296.64,7268.67,6.0121,1.18567,0.742597,1250.9,1211.08,1194.05,18.1232
113562.354,52407.89661,165970.2506,3.55E+01,1.62E+01,7.05E+02,2.84E+01,51.20619955,,1.9208,0.615036,0.310499,26.7168,3.48261,57803.3,72232.32,1.82E+06,868.83,14784,19714.1,10034.6,3.55,0,1700,42489.6,42489.6,165736,0.01,4550.2,102.345,17230.3,6.55E-05,24526.9,4597.61,24494.6,4567.55,24478.1,4552.41,7530.52,7471.01,7445.25,6.68483,1.44066,0.886172,1173.32,1136.36,1120.69,17.4865
105239.3706,0,105239.3706,1.85E+01,3.59E+01,5.72E+02,1.48E+01,26.68492089,,12.8068,0.342103,0.17797,15.0428,13.7027,28764.8,41801.6,1.40E+06,551.08,13110.3,14374.3,6818.96,2.88,0.0128125,1045.04,25574.6,40000,105123,0.01,6190.98,81.7191,16549.7,0.000565509,13657.6,3036.04,13632,3011.98,13618.4,2999.53,4907.16,4860.02,4839.43,6.25048,1.20305,0.714117,790.505,761.074,748.567,22.6836
113562.354,39626.84649,153189.2005,3.79E+01,3.61E+01,7.31E+02,3.03E+01,54.63196642,,3.15262,0.655635,0.279177,22.9679,4.50542,58556.2,73247.05,1.95E+06,801.812,16051.2,21074.4,10660.6,3.6,0,1700,43086.5,43086.5,152952,0.01,4755.42,100.563,18135.5,0.000106582,26147.7,4945.71,26111.3,4911.9,26093,4895.11,8094.05,8028.97,8000.82,6.44379,1.30264,0.807967,1238.44,1198.18,1181.12,18.3726
106020.9324,0,106020.9324,1.45E+01,3.43E+01,5.64E+02,1.16E+01,20.91520827,,11.6414,0.28965,0.199799,17.8467,12.9255,25398.2,38315.92,1.36E+06,555.249,12715,13966.6,6635.05,2.78,0.00973186,957.898,23567.6,40000,105918,0.01,6588.16,63.9888,14734.8,0.00048873,11572.6,2871.59,11548.1,2848.39,11534.8,2836.28,4625.55,4579.46,4559.33,6.29241,1.21723,0.719205,774.432,745.582,733.326,22.6084
113562.354,43158.55556,156720.9096,3.63E+01,3.87E+01,7.46E+02,2.91E+01,52.46832418,,3.3519,0.646021,0.300539,25.3816,4.83263,58379.9,73132.13,2.02E+06,820.33,16409.8,22113.1,11111.9,3.59,0,1700,43018.9,43018.9,156484,0.01,4911.48,88.6817,17422.8,0.000108013,25769.9,5042.83,25732.8,5008.1,25714,4990.89,8247.03,8180.67,8151.9,6.47527,1.30301,0.807378,1279.5,1238.43,1220.97,18.1221
113562.354,63517.46011,177079.8141,2.93E+01,4.55E+01,5.78E+02,2.35E+01,42.37132709,,12.8991,0.510693,0.320773,28.4692,14.4619,51902.2,64542,1.82E+06,927.201,16544.3,19265.5,8920.41,3.36,0.0231943,1613.55,38160,40000,176871,0.01,5051.13,77.6709,15967.7,0.000509944,20364.8,3641.66,20339.3,3617.85,20326.1,3605.73,5963.51,5918.48,5898.45,5.72685,1.24764,0.759753,956.752,928.629,916.429,16.7816
113562.354,67077.65625,180640.0103,1.41E+01,3.12E+01,6.02E+02,1.13E+01,20.37429771,,4.25392,0.334421,0.409447,39.3674,6.65995,35873.2,48463.6,1.61E+06,946.199,13707.2,17344.9,8471.96,3.1,0.0105086,1211.59,29351.2,40000,180495,0.01,5505.61,49.4122,10954.5,0.000126966,13365.1,3327.38,13341.3,3304.53,13328.5,3292.65,5396.45,5350.13,5329.79,6.06036,1.34884,0.816588,967.848,938.77,926.297,16.593
79149.76585,0,79149.76585,1.57E+01,4.00E+01,5.26E+02,1.26E+01,22.71824346,,20.5533,0.247846,0.146559,12.6556,21.4753,20740.8,32195.36,9.44E+05,414.482,9712.12,9370.95,4077.79,2.7,0.00786332,804.884,19991.1,40000,79065.7,0.01,6214.47,71.9099,14785.2,0.00139584,9882.56,1774.48,9867.91,1760.69,9859.44,1752.88,2861.23,2831.96,2818.88,6.3706,1.35461,0.764581,465.187,446.521,438.502,25.9725
113562.354,17474.39545,131036.7495,3.57E+01,2.67E+01,7.52E+02,2.85E+01,51.38650307,,1.38265,0.634257,0.238348,18.9154,2.59873,52603.2,67460,1.88E+06,685.81,15232.1,20398.1,10538.4,3.26,0.0349369,1686.5,39713.9,40000,130823,0.01,5084.59,110.285,18972.2,4.94E-05,25304,5143.7,25264.2,5106.49,25244.1,5088.12,8399.08,8326.63,8295.67,7.23,1.4884,0.905575,1268.47,1223.72,1204.96,20.1427
113562.354,79215.13604,192777.49,1.53E+01,4.00E+01,7.46E+02,1.23E+01,22.1773329,,3.88169,0.408907,0.465212,44.8989,6.5286,43252.7,57049.2,2.10E+06,1009.67,17072.1,22965.8,11450.5,3.17,0.0101724,1426.23,34107.6,40000,192602,0.01,6008.23,26.0704,9882.03,9.56E-05,16353,4394.71,16320.7,4363.42,16304,4347.8,7119.45,7059.32,7033.03,6.1526,1.31064,0.816303,1289.51,1251.97,1235.86,15.9131
113562.354,49064.84284,162627.1968,3.41E+01,3.20E+01,6.27E+02,2.73E+01,49.22286083,,4.12567,0.569177,0.282952,23.9498,5.49657,53791.4,67584.8,1.65E+06,851.39,13926.3,17676.8,8742.55,3.33,0.0349447,1689.62,39780,40000,162409,0.01,4408.89,112.227,17804.7,0.000166412,22690,3988.68,22662.5,3963.17,22648.2,3950.09,6540.82,6490.01,6467.82,6.20216,1.31767,0.801315,1006.01,974.395,960.919,17.704
85082.13506,0,85082.13506,2.69E+01,2.08E+01,4.77E+02,2.15E+01,38.7652567,,13.8344,0.378546,0.0824182,4.68243,14.186,27960.9,38824.96,8.79E+05,445.428,8539.97,8984.37,4041.37,3.01,0.417831,970.624,23862,40000,84968.8,0.01,4197.31,166.613,20170.2,0.00109248,15071.8,1954.52,15057.2,1941.09,15048.8,1933.5,3185.48,3156.49,3143.6,6.26499,1.37319,0.78049,462.175,443.823,435.994,25.1159
99735.98956,0,99735.98956,2.35E+01,3.44E+01,5.57E+02,1.88E+01,33.89706167,,12.6023,0.382295,0.134017,10.0067,13.2349,31058.4,43928,1.24E+06,522.181,11692.7,12695.8,5972.86,2.96,0.0163638,1098.2,26788.2,40000,99610.1,0.01,5480.97,114.88,18520.3,0.000678781,15243.3,2776.51,15220.9,2755.63,15208.7,2744.59,4505.96,4464.1,4445.74,6.33759,1.24358,0.725943,692.621,666.437,655.306,23.2915
113562.354,67467.68654,181030.0405,1.43E+01,1.92E+01,6.62E+02,1.15E+01,20.73490475,,2.5821,0.36106,0.427751,41.2357,5.0944,37945.2,50986,1.75E+06,948.199,14430.1,18910.3,9469.84,3.11,0.0102223,1274.65,30761.4,40000,180876,0.01,5707.99,42.578,10553.7,7.18E-05,14434.8,3773.41,14407.6,3747.06,14393.2,3733.61,6116.47,6063.63,6040.61,6.33146,1.40111,0.85886,1095.03,1061.92,1047.79,16.5748
113562.354,70878.99861,184441.3526,2.91E+01,3.00E+01,6.22E+02,2.33E+01,42.01072005,,3.79098,0.512644,0.349688,31.5613,5.54359,52546.9,65910.4,1.66E+06,965.771,13877.7,17921.6,8826.36,3.33,0.0261887,1647.76,38890.4,40000,184228,0.01,4441.03,89.2471,15567.2,0.000140226,20444,3781.85,20418.7,3758.19,20405.4,3745.97,6194.56,6146.93,6126.03,6.11827,1.36245,0.828178,1003.73,973.972,961.22,16.3475
79206.93901,0,79206.93901,1.17E+01,3.90E+01,5.81E+02,9.34E+00,16.84034872,,17.3881,0.20545,0.20609,19.3104,18.9162,18707.8,30780.28,9.85E+05,414.825,9844.88,9873.29,4450.08,2.55,0.00551462,769.507,19154.5,40000,79131.1,0.01,6980.67,41.5441,12014.2,0.00102499,8204.59,1861.43,8187.83,1845.72,8178.19,1836.95,2981.92,2948.9,2934.26,6.52493,1.31818,0.744012,516.75,495.744,486.777,25.9904
