WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
78683.03587,0,78683.03587,2.06E+01,4.21E+01,6.39E+02,1.65E+01,29.75008072,,17.2922,0.332186,0.162892,13.7061,18.1033,26033,38573.96,1.12E+06,411.923,10852.6,11346.8,5260.96,2.83,0.0105022,964.349,23716.9,40000,78577.5,0.01,6090.65,76.8051,15245.1,0.00103975,13249,2461.18,13227.7,2441.25,13216.1,2430.69,3985.03,3945.43,3928.03,6.40857,1.23871,0.715113,608.823,584.01,573.472,26.0489
82481.29019,0,82481.29019,2.65E+01,2.97E+01,6.54E+02,2.12E+01,38.22434614,,7.62221,0.409071,0.133775,9.96571,8.27539,30778.7,43644,1.07E+06,431.734,9639.49,11205.5,5470.27,2.95,0.328398,1091.1,26626.7,40000,82356.5,0.01,5015.15,124.51,17439.6,0.000475157,16305.4,2749.82,16282.9,2728.93,16270.7,2717.89,4475.01,4432.64,4414.26,6.59787,1.26608,0.735307,648.318,621.869,610.76,25.4965
101075.6257,0,101075.6257,2.28E+01,4.18E+01,5.52E+02,1.82E+01,32.81524056,,19.1362,0.382524,0.137835,10.4455,19.7784,31009.9,44094.8,1.39E+06,529.205,13642.7,13993.7,6398.46,2.94,0.0157141,1102.37,26883.2,40000,100950,0.01,5959.72,106.254,18234,0.000968211,15257.2,2905.07,15233.2,2882.69,15220.4,2871.04,4712.24,4668.85,4649.72,6.18232,1.21036,0.712376,728.059,700.96,689.366,23.1409
113562.354,53384.7593,166947.1133,3.62E+01,3.89E+01,6.01E+02,2.89E+01,52.10771715,,9.00694,0.58933,0.27368,22.7729,10.2954,56296.6,70006.17,1.73E+06,873.982,15309.8,18432.3,8793.91,3.46,0,1700,41180.1,41180.1,166719,0.01,4444.54,106.998,18064.9,0.00036907,23488.4,3919.28,23461.5,3894.51,23447.6,3881.85,6438.37,6390.35,6369.19,5.90303,1.25094,0.761717,976.766,946.884,934.034,17.4146
108847.2826,0,108847.2826,1.96E+01,3.50E+01,7.02E+02,1.57E+01,28.30765257,,4.73246,0.417809,0.239514,21.047,5.96656,33658.9,47447.2,1.74E+06,569.89,14869.6,18543.1,9315.78,2.97,0.014001,1186.18,28780,40000,108711,0.01,6467.09,64.2593,15473.1,0.000162172,16698.7,4315.65,16661.5,4280.43,16642.6,4263.01,6983.56,6916.39,6887.58,6.44435,1.19496,0.738979,1106.86,1065.34,1047.89,22.3108
89165.20136,0,89165.20136,2.12E+01,3.15E+01,6.04E+02,1.69E+01,30.4712948,,9.21509,0.344317,0.158326,12.9652,10.0081,27545.1,40340.8,1.10E+06,466.841,10100,11415.7,5491.23,2.86,0.232771,1008.52,24735.9,40000,89053.5,0.01,5416.03,115.281,16811.5,0.000524287,13731.9,2580.72,13710.4,2560.67,13698.7,2549.99,4180.54,4139.69,4121.88,6.51869,1.26805,0.734323,645.948,620.349,609.544,24.5996
113562.354,8776.373888,122338.7279,3.02E+01,2.89E+01,5.04E+02,2.42E+01,43.63345173,,10.595,0.470569,0.128476,8.28824,11.1412,39594,52742.8,1.31E+06,640.489,12203.8,13490.9,6319.23,3.14,0.215319,1318.57,31737.2,40000,122178,0.01,4546.77,170.178,21344.7,0.000568943,18748.5,2989.6,18726.8,2969.64,18715,2959,4885.98,4845.35,4827.44,6.20824,1.2743,0.747263,726.52,701.115,690.263,20.9083
113562.354,53475.77009,167038.1241,3.02E+01,3.60E+01,5.68E+02,2.42E+01,43.63345173,,8.41051,0.507794,0.291871,25.36,9.82471,49615.2,62658,1.61E+06,874.602,14253.2,17062.2,8093.91,3.31,0.0241999,1566.45,37149.5,40000,166837,0.01,4540.35,95.5752,17096,0.000352283,20243.5,3518.84,20219.3,3496.46,20206.6,3484.86,5768.96,5724.69,5705.14,5.91413,1.2814,0.772646,902.85,875.204,863.311,17.4102
113562.354,12870.22566,126432.5797,1.26E+01,3.15E+01,6.06E+02,1.01E+01,18.21065547,,5.88789,0.302139,0.286937,26.9751,7.76881,27766.3,40952.8,1.55E+06,662.202,13710,16361.9,8052.8,2.84,0.00930202,1023.82,25087.8,40000,126320,0.01,6634.43,52.8648,12521.4,0.000195473,12084.8,3429.93,12056.4,3402.86,12041.4,3389.01,5530.73,5477.12,5453.88,6.28433,1.2336,0.746509,949.063,915.614,901.447,20.5829
113250.3287,0,113250.3287,2.87E+01,4.03E+01,7.18E+02,2.30E+01,41.46980949,,8.11638,0.548095,0.196926,15.2455,9.04834,43052.5,57478.4,1.98E+06,592.772,17080.9,20970.9,10411.5,3.13,0.023251,1436.96,34342.2,40000,113076,0.01,5945.8,86.4515,18497.6,0.000287387,21883.3,4922.06,21841.8,4883.08,21821,4864.06,7998.39,7925.93,7894.74,6.19226,1.11946,0.706077,1216.95,1172.34,1153.51,21.8363
113562.354,93340.77892,206903.1329,2.66E+01,4.51E+01,7.35E+02,2.13E+01,38.40464966,,6.92906,0.536394,0.427147,39.8074,9.09484,57422.3,71734.56,2.20E+06,1083.42,18298.1,23964.6,11725.4,3.53,0,1700,42196.8,42196.8,206670,0.01,5073.95,53.327,13024.7,0.000189347,21412.8,4534.27,21381.1,4504.13,21364.9,4489.12,7392.62,7335.9,7310.9,5.83331,1.24951,0.783235,1276.54,1241.18,1225.9,15.1609
113562.354,67795.83091,181358.1849,3.06E+01,3.08E+01,6.98E+02,2.45E+01,44.17436229,,1.94506,0.556847,0.360893,32.5912,3.79519,55579.2,69620.44,1.82E+06,949.544,14741.5,19790.7,10032.4,3.42,0,1700,40953.2,40953.2,181133,0.01,4641.93,82.7131,15468.1,6.35E-05,22214,4372.16,22183.8,4343.89,22168.2,4329.56,7150.8,7094.45,7069.96,6.57491,1.45684,0.897583,1162.77,1127.66,1112.72,16.5316
106452.5656,0,106452.5656,2.64E+01,4.24E+01,7.37E+02,2.12E+01,38.22434614,,8.92151,0.515401,0.211618,17.2,9.94853,39841.2,54006,1.91E+06,557.205,16475.3,20337,10020.8,3.09,0.0194309,1350.15,32435.8,40000,106291,0.01,6155.84,75.1021,17295,0.000322264,20583.2,4744.02,20542.4,4705.56,20521.9,4686.8,7703.2,7631.98,7601.34,6.20306,1.11482,0.699938,1169.13,1125.28,1106.78,22.5607
113562.354,27553.35418,141115.7082,1.33E+01,2.67E+01,5.79E+02,1.06E+01,19.11217307,,6.26999,0.303675,0.318292,30.1182,8.25848,29418,42190.8,1.51E+06,739.139,13371.3,15948.8,7748.29,2.92,0.0099833,1054.77,25797.3,40000,140996,0.01,6133.96,57.7914,12538.6,0.000212043,12139.6,3208.06,12114.4,3184,12100.8,3171.53,5184.17,5135.88,5114.8,6.16763,1.26685,0.760897,901.17,870.935,858.056,19.3201
97622.93031,0,97622.93031,1.85E+01,2.39E+01,5.07E+02,1.48E+01,26.68492089,,12.7702,0.296335,0.138891,11.2393,13.4591,25247.4,37705.52,1.05E+06,511.229,10123.5,10695.8,4911.86,2.8,0.210227,942.638,23213.9,40000,97520.8,0.01,5378.64,123.496,17533.3,0.000759474,11815.2,2163.83,11797.8,2147.67,11788,2138.71,3494.24,3460.27,3445.22,6.42828,1.32237,0.754398,568.336,546.841,537.665,23.5373
113562.354,6947.317297,120509.6713,1.66E+01,3.32E+01,7.28E+02,1.33E+01,23.9803681,,1.85565,0.403274,0.300006,27.7392,3.60298,33823.8,47827.2,1.84E+06,631.023,15111.3,19893.7,10195.8,2.96,0.0120455,1195.68,28993.7,40000,120373,0.01,6734.41,53.0906,13562.6,5.47E-05,16131.3,4632.86,16092.2,4595.45,16072.2,4576.99,7490.93,7418.48,7387.56,7.08783,1.3993,0.853348,1228.13,1183.24,1164.47,21.1406
113562.354,17259.01864,130821.3726,3.45E+01,3.62E+01,6.11E+02,2.76E+01,49.76377139,,8.89487,0.568107,0.182462,13.2361,9.70898,48127,62056.4,1.66E+06,684.776,14773.4,17433.9,8458.99,3.24,0.0297553,1551.41,36825.7,40000,130626,0.01,4886.62,123.505,20065.7,0.000391276,22647.7,4008.91,22617.6,3981.07,22602,3966.95,6557.39,6503.57,6480.12,6.1266,1.19854,0.730328,972.928,939.582,925.396,20.149
113562.354,16955.95698,130518.311,3.45E+01,3.39E+01,6.00E+02,2.76E+01,49.76377139,,7.67572,0.561447,0.176676,12.6584,8.46289,47630.6,61468.4,1.58E+06,683.198,14051.7,16679.2,8126.08,3.24,0.0303316,1536.71,36508.5,40000,130325,0.01,4763.51,131.358,20277.9,0.000347928,22379.5,3887.45,22350.6,3860.82,22335.6,3847.22,6361.43,6309.31,6286.61,6.17921,1.21961,0.739133,940.288,907.968,894.233,20.1736
83311.84831,0,83311.84831,1.38E+01,4.22E+01,5.64E+02,1.10E+01,19.83338715,,20.5246,0.237414,0.185508,16.8551,21.7899,20768,33080.48,1.08E+06,436.3,10999.3,10753.4,4777.92,2.63,0.0070388,827.012,20512.5,40000,83227.7,0.01,6884.61,58.2614,13480,0.0011782,9477.17,2026.55,9459.24,2009.75,9449.11,2000.54,3255.92,3221.52,3206.23,6.40182,1.29256,0.735332,549.022,527.238,517.902,25.4004
113562.354,4030.062844,117592.4168,2.36E+01,3.41E+01,5.79E+02,1.89E+01,34.07736519,,9.82573,0.423418,0.176583,14.0466,10.6737,35538.2,48944.8,1.53E+06,615.694,13931.8,15943.5,7697.87,3.04,0.0188361,1223.62,29621.2,40000,117448,0.01,5632.9,102.288,18520.6,0.000413076,16895.4,3510.29,16867.2,3483.87,16852.4,3470.37,5697.76,5646.2,5623.76,6.20389,1.19614,0.721317,894.507,862.45,848.844,21.3871
113562.354,76914.31167,190476.6657,2.68E+01,1.86E+01,5.13E+02,2.14E+01,38.58495318,,6.27979,0.460987,0.338885,30.736,7.96158,48093.7,59712,1.46E+06,997.505,12734.7,15731.6,7410.33,3.37,0.0238755,1492.8,35558,40000,190282,0.01,4066.5,94.0879,15739.4,0.000257987,18377.5,3136.74,18357.8,3118.35,18347.3,3108.6,5154.65,5116.79,5099.98,5.73939,1.36762,0.821598,822.074,798.301,788.023,16.0025
113562.354,53772.04981,167334.4038,2.62E+01,1.54E+01,6.69E+02,2.09E+01,37.68343558,,2.75932,0.494156,0.34793,31.6054,4.53598,47913.8,61583.2,1.75E+06,876.191,14463.3,18880.1,9489.74,3.25,0.0219636,1539.58,36570.6,40000,167140,0.01,4954.34,81.4094,15318.6,9.28E-05,19720.4,4112.79,19690.9,4084.94,19675.5,4070.81,6708.07,6652.82,6628.8,6.39578,1.37077,0.839846,1100.47,1066.05,1051.41,17.4039
113562.354,64355.42749,177917.7815,1.78E+01,1.86E+01,4.51E+02,1.43E+01,25.78340329,,7.9798,0.344936,0.338452,31.6365,9.73426,35221,45271.2,1.35E+06,931.942,12101.2,14485.3,6623.6,3.25,0.0141474,1131.78,27551.1,40000,177775,0.01,4451.5,72.3228,14280.5,0.000310871,13762.9,2680.32,13745.2,2663.59,13735.5,2654.62,4382.12,4347.39,4331.92,5.57835,1.36381,0.815584,731.724,709.858,700.384,16.7359
86659.60037,0,86659.60037,3.79E+01,3.48E+01,6.66E+02,3.04E+01,54.81226994,,8.40345,0.560943,0.097715,4.72851,8.79548,40611.8,53855.6,1.21E+06,453.428,10861.4,12662.5,6193.55,3.15,0.0255866,1346.39,32352.6,40000,86495,0.01,4617.4,142.771,19935.6,0.000534898,22345.4,3256.85,22319.6,3232.99,22305.9,3220.64,5325.58,5278.36,5257.92,6.47892,1.22194,0.721622,731.025,701.741,689.429,24.9187
113562.354,11542.34016,125104.6942,1.88E+01,4.03E+01,5.75E+02,1.50E+01,27.04552793,,14.3449,0.371759,0.23347,20.5497,15.5086,32698.1,46008.8,1.66E+06,655.136,15491.2,17187.9,8079.1,2.97,0.0139327,1150.22,27968.4,40000,124972,0.01,6259.7,73.8727,16023.5,0.000540294,14846.8,3446.12,14818.5,3419.39,14803.8,3405.83,5578.67,5527.7,5505.38,6.03939,1.1811,0.714509,915.788,884.031,870.458,20.6832
113562.354,36799.85916,150362.2132,1.49E+01,3.99E+01,5.30E+02,1.19E+01,21.45611882,,13.3173,0.315275,0.31607,29.6015,15.1729,31347.9,43844.4,1.59E+06,787.571,14891.3,16443.1,7550.28,2.99,0.0105638,1096.11,26740.7,40000,150235,0.01,6047.68,55.9557,13301.2,0.000479951,12594.2,2976.52,12571.4,2954.76,12559.1,2943.44,4820.37,4777.83,4758.96,5.87619,1.25321,0.749881,837.499,810.772,799.24,18.5959
113562.354,50400.88848,163963.2425,3.36E+01,4.29E+01,5.63E+02,2.69E+01,48.50164675,,12.935,0.549662,0.266066,22.2787,14.1847,52535.7,65970,1.73E+06,858.42,15843.2,18109.1,8384.32,3.33,0.027707,1649.25,38922,40000,163750,0.01,4623.47,102.391,17971.9,0.000564438,21907.8,3633.28,21882.5,3609.95,21869.4,3597.99,5965.25,5920.59,5900.77,5.819,1.24746,0.754893,912.574,884.72,872.681,17.6113
113562.354,37895.95001,151458.304,3.46E+01,2.23E+01,6.93E+02,2.76E+01,49.76377139,,2.27929,0.596649,0.278324,23.344,3.66119,53825.9,68230.52,1.77E+06,792.839,14604,19130.9,9713.78,3.31,0,1700,40135.6,40135.6,151240,0.01,4726.85,109.426,18011.1,8.44E-05,23794.9,4526.38,23762,4495.74,23745.1,4480.33,7404.86,7344.51,7318.43,6.65715,1.38702,0.850176,1141.39,1103.94,1088.12,18.4979
113562.354,83554.84949,197117.2035,3.65E+01,4.10E+01,4.79E+02,2.92E+01,52.6486277,,11.4713,0.572709,0.294355,25.2,12.8606,59292.8,71031.95,1.59E+06,1032.08,14205,17198.5,7601.27,3.64,0,1700,41783.5,41783.5,196877,0.01,3831.17,102.191,17392.2,0.000528653,22812.8,3278.74,22793.2,3260.83,22782.9,3251.42,5429.99,5394.84,5379.02,5.49591,1.34916,0.813242,795.57,773.517,763.857,15.6365
113562.354,79522.28794,193084.6419,3.63E+01,3.32E+01,4.70E+02,2.91E+01,52.46832418,,8.01105,0.567558,0.285008,24.2359,9.35882,57604.5,68571.03,1.45E+06,1010.97,12762.2,15630.4,7163.31,3.54,0,1700,40335.9,40335.9,192851,0.01,3576.42,103.865,17798.3,0.000382856,22606.4,3244.94,22587.3,3227.63,22577.1,3218.43,5378.87,5343.51,5327.7,5.52843,1.36713,0.823819,776.783,754.641,745.019,15.8513
105553.4473,0,105553.4473,2.87E+01,4.65E+01,6.98E+02,2.30E+01,41.46980949,,14.8516,0.527754,0.17706,13.3854,15.6706,40607.6,54738.4,1.88E+06,552.475,16939.3,19715.5,9492.62,3.1,0.0214786,1368.46,32839.5,40000,105389,0.01,6010.16,87.864,18313.8,0.000582269,21065.6,4478.82,21027.3,4442.88,21008,4425.31,7282,7216.09,7187.56,6.08691,1.1,0.68616,1089.95,1049.34,1032.12,22.6516
113562.354,11459.24119,125021.5952,1.22E+01,1.70E+01,7.30E+02,9.75E+00,17.57959315,,1.42395,0.351067,0.341054,32.6675,3.72058,30556.4,44457.6,1.83E+06,654.745,15007.6,19767.8,10175.7,2.88,0.00828751,1111.44,27089.5,40000,124898,0.01,7193.77,37.5864,10974.4,3.87E-05,14057.9,4517.83,14019.8,4481.16,14000.3,4463,7289.52,7217.86,7187.26,7.1804,1.46924,0.894182,1232.29,1187.8,1169.16,20.7308
113562.354,14719.30335,128281.6574,2.14E+01,4.56E+01,7.39E+02,1.71E+01,30.83190184,,9.75145,0.476494,0.30345,27.2359,11.2791,40055.2,54411.2,2.15E+06,671.634,18374.3,23099,11284.8,3.08,0.0157521,1360.28,32659.2,40000,128119,0.01,6550.37,55.8474,14858.8,0.000292273,19046.6,4920.32,19005,4880.7,18984.2,4861.48,7973.15,7900.59,7869.2,6.05889,1.1181,0.708051,1288.62,1243.82,1224.79,20.4106
113562.354,56719.63866,170281.9927,2.49E+01,3.38E+01,6.65E+02,2.00E+01,36.06070391,,3.78185,0.481933,0.357697,32.7379,5.60082,47362.3,60880.4,1.78E+06,891.655,14878,19224.1,9570.95,3.25,0.0194588,1522.01,36190.9,40000,170090,0.01,5053.23,68.3826,14733.5,0.000124977,19235.2,4068.76,19205.9,4041.1,19190.7,4027.07,6633.08,6578.65,6554.92,6.20134,1.3174,0.808572,1098.07,1064.16,1049.69,17.2153
113562.354,31926.61298,145488.967,2.32E+01,2.65E+01,5.28E+02,1.85E+01,33.35615111,,8.0283,0.40197,0.258177,22.635,9.30102,37725.2,50405.6,1.40E+06,761.888,12639.1,14727.7,6979.17,3.13,0.0280572,1260.14,30438,40000,145336,0.01,4870.34,113.325,17212.6,0.000350949,16031.2,3039.55,16009.3,3019.08,15997.5,3008.26,4956.21,4914.61,4896.3,6.07379,1.29599,0.768708,795.926,769.863,758.706,18.9447
113562.354,5983.165065,119545.5191,3.58E+01,2.22E+01,6.57E+02,2.87E+01,51.74711011,,4.10556,0.598559,0.153377,9.93068,4.78308,47943.8,62396,1.66E+06,625.669,14239.9,17680.9,8887.31,3.21,0.124196,1559.9,37008.6,40000,119351,0.01,4874.91,141.358,20867.2,0.000175648,23866,4399.24,23831.8,4367.63,23814.4,4351.77,7186.18,7124.72,7098.25,6.46883,1.24114,0.760791,1053.81,1015.84,999.852,21.1897
113562.354,1516.422002,115078.776,3.78E+01,2.77E+01,4.73E+02,3.02E+01,54.4516629,,12.6432,0.540823,0.0921753,3.35935,12.9331,43263.4,56845.6,1.21E+06,602.352,11638.3,12349.9,5661.01,3.18,1.07638,1421.14,33996.3,40000,114903,0.01,3941.32,234.429,24424,0.0008832,21529.7,2687.36,21510,2669.62,21499.3,2659.94,4386.86,4350.14,4333.85,6.28864,1.30021,0.752389,650.949,627.902,618.025,21.6049
113562.354,32779.55588,146341.9099,3.56E+01,3.00E+01,6.40E+02,2.85E+01,51.38650307,,3.93961,0.589285,0.238308,19.0104,5.06951,52462.3,66647.6,1.65E+06,766.046,13929.4,17710.9,8813.19,3.29,0.0656811,1666.19,39282.7,40000,146129,0.01,4536.82,126.912,19030.7,0.000163614,23491.3,4159.12,23461.6,4131.67,23446.3,4117.64,6813.95,6759.66,6735.99,6.33357,1.29707,0.789795,1025.43,991.715,977.359,18.877
113562.354,73717.45221,187279.8062,2.80E+01,3.63E+01,5.18E+02,2.24E+01,40.38798838,,9.16027,0.473271,0.328278,29.4978,10.7723,49510.6,61691.2,1.54E+06,980.716,13830.3,16424.6,7584.53,3.36,0.0222339,1542.28,36628.7,40000,187079,0.01,4288.72,87.2903,15969.7,0.000388462,18865.2,3154.19,18845,3135.36,18834.3,3125.41,5182.01,5144.21,5127.33,5.72209,1.33487,0.801134,824.505,800.761,790.459,16.1798
113562.354,42706.26249,156268.6165,1.72E+01,3.01E+01,4.70E+02,1.37E+01,24.70158218,,9.00864,0.320647,0.297462,27.5159,10.6005,31945.6,43149.6,1.32E+06,818.521,12123.8,13876.7,6389.78,3.1,0.0141987,1078.74,26344.8,40000,156139,0.01,4941.42,86.5209,14806.8,0.000371148,12795,2626.16,12776.4,2608.8,12766,2599.46,4276.41,4240.42,4224.45,5.84403,1.33708,0.790261,717.646,694.945,685.158,18.1521
113562.354,48112.71941,161675.0734,2.85E+01,2.24E+01,7.14E+02,2.28E+01,41.10920245,,1.75797,0.537117,0.339979,30.5408,3.52017,50577,64758.4,1.83E+06,846.467,14856.3,19879.5,10143.3,3.27,0.0242012,1618.96,38275.7,40000,161470,0.01,5025.43,81.985,15774.1,5.77E-05,21435.3,4515.91,21402.4,4484.88,21385.5,4469.28,7366.9,7305.58,7279.08,6.79357,1.45725,0.895637,1192.11,1153.97,1137.83,17.7821
113562.354,10270.7218,123833.0758,3.15E+01,2.24E+01,7.36E+02,2.52E+01,45.43648692,,1.57739,0.580969,0.230124,18.53,2.76474,47249.2,61825.6,1.84E+06,648.16,15006.4,19929.3,10264.6,3.2,0.0293966,1545.64,36701.2,40000,123642,0.01,5374.54,104.358,18635,5.57E-05,23186.5,4982.77,23146.8,4945.59,23126.8,4927.23,8118.58,8046.33,8015.49,7.18577,1.44683,0.880362,1237.33,1192.69,1174.01,20.7965
83740.79966,0,83740.79966,1.98E+01,1.65E+01,5.04E+02,1.58E+01,28.48795609,,13.3196,0.29508,0.114909,8.86882,13.8837,23243.6,34308.04,8.87E+05,438.497,8577.2,9057.58,4121.54,2.84,0.221413,857.701,21233.2,40000,83646.6,0.01,5003.94,127.753,17678.5,0.000934384,11758.5,1910.83,11743.3,1896.96,11734.3,1889.13,3099.27,3069.41,3056.17,6.36592,1.36434,0.773316,473.907,454.94,446.864,25.311
113562.354,92395.08136,205957.4354,1.63E+01,2.54E+01,5.59E+02,1.30E+01,23.43945754,,4.80164,0.353345,0.425699,40.8028,7.13269,40277.7,52128.8,1.56E+06,1078.83,13277.5,16853.7,8046.72,3.23,0.0123676,1303.22,31396.9,40000,205794,0.01,4799.49,55.8946,11455.9,0.000153862,14109.7,3083.34,14089.4,3063.89,14078.3,3053.62,5021.95,4981.89,4964.12,5.83907,1.38891,0.838694,899.956,874.717,863.8,15.2093
113562.354,42864.80457,156427.1586,3.25E+01,2.38E+01,4.90E+02,2.60E+01,46.87891508,,8.52904,0.505703,0.2267,18.3396,9.57982,47350.8,59826.8,1.34E+06,819.024,12200.2,14136.9,6568.85,3.31,0.250878,1495.67,35620.4,40000,156235,0.01,3964.84,147.412,19377.1,0.000440992,20144.3,3045.05,20124.9,3027.1,20114.4,3017.49,5015.05,4977.99,4961.6,5.93401,1.33574,0.789666,737.959,714.74,704.746,18.1216
113562.354,77137.91403,190700.268,2.47E+01,1.84E+01,5.43E+02,1.98E+01,35.70009687,,5.58686,0.439634,0.35751,32.8747,7.38166,46828.4,59092.8,1.50E+06,998.704,12852.4,16162,7679.64,3.31,0.0216799,1477.32,35221.7,40000,190510,0.01,4303.74,86.1424,14880.3,0.000217927,17531.7,3176.05,17511.2,3156.86,17500.2,3146.69,5204.7,5165.27,5147.77,5.8783,1.37298,0.823095,856.474,831.696,820.995,15.9935
113562.354,20583.66523,134146.0192,3.39E+01,1.77E+01,5.83E+02,2.71E+01,48.86225379,,6.62859,0.545933,0.185984,13.7335,7.46999,46952,60796.4,1.51E+06,702.23,13300.6,15882.6,7740.2,3.23,0.233317,1519.91,36145.5,40000,133956,0.01,4522.35,147.948,20230.5,0.000308418,21758.3,3701.35,21731.5,3676.64,21717.4,3663.88,6061.47,6012.32,5990.88,6.21358,1.25303,0.753723,897.947,867.399,854.414,19.8581
113562.354,39570.91424,153133.2682,1.54E+01,3.73E+01,7.43E+02,1.24E+01,22.35763642,,3.13605,0.40328,0.399108,38.033,5.43683,37881.6,51781.2,2.00E+06,801.958,16454.6,21720.6,10967.2,3.06,0.01045,1294.53,31203.7,40000,152980,0.01,6484.19,32.7705,11276,8.30E-05,16132.5,4572.16,16096.2,4537.17,16077.6,4519.86,7398.17,7331.05,7302.07,6.46329,1.30109,0.807684,1275.86,1234.15,1216.48,18.4127
113562.354,7023.642975,120585.997,1.34E+01,2.73E+01,5.11E+02,1.07E+01,19.29247659,,10.3244,0.268942,0.216416,19.7299,11.7651,25123.8,37737.76,1.31E+06,631.608,12323.3,13547.4,6361.88,2.79,0.0110062,943.444,23232.6,40000,120484,0.01,6226.6,76.7992,14758.4,0.000424696,10743.9,2655.3,10722.3,2634.92,10710.5,2624.05,4277.83,4236.17,4217.87,6.24647,1.26777,0.742677,739.46,713.26,702.078,21.1097
113562.354,38670.69374,152233.0477,1.22E+01,3.65E+01,6.98E+02,9.75E+00,17.57959315,,4.38331,0.345649,0.397636,38.3301,6.89145,33324.5,46839.2,1.89E+06,797.336,15965,20295.3,10126.8,2.98,0.00790915,1170.98,28437.5,40000,152098,0.01,6732.19,26.4059,10113.1,0.000117192,13834.3,4138.42,13801.3,4106.53,13784.1,4090.59,6684.37,6622.75,6596.03,6.22272,1.2517,0.775525,1174.98,1136.62,1120.31,18.4846
113562.354,36987.10224,150549.4562,2.89E+01,2.37E+01,5.32E+02,2.31E+01,41.65011301,,7.61306,0.471629,0.244256,20.522,8.78195,43230.3,56903.6,1.41E+06,788.294,12671.9,14921.1,7083.81,3.18,0.180184,1422.59,34028,40000,150373,0.01,4209.08,130.501,18477.6,0.000352197,18797.8,3194,18775.7,3173.6,18763.9,3162.82,5232.07,5190.58,5172.3,6.0436,1.30201,0.773677,805.744,779.797,768.677,18.5544
113562.354,10954.63868,124516.9927,1.23E+01,3.39E+01,5.50E+02,9.83E+00,17.72383597,,10.3407,0.275446,0.256406,23.9403,12.0769,25940.9,38815.36,1.46E+06,652.198,13544.6,15137.9,7186.95,2.8,0.00857437,970.384,23856.4,40000,124412,0.01,6675.91,51.8363,13096.7,0.000377223,11012.7,2978.17,10988,2954.77,10974.8,2942.58,4797.24,4750.62,4730.21,6.17984,1.22983,0.73198,833.306,804.09,791.631,20.752
113562.354,11265.34839,124827.7024,2.39E+01,3.67E+01,5.93E+02,1.91E+01,34.43797223,,10.6132,0.436468,0.211437,17.589,11.638,37391.2,50853.2,1.63E+06,653.584,14769.2,16991.9,8166.39,3.08,0.0187596,1271.33,30687.5,40000,124676,0.01,5662.42,93.4961,17843.9,0.000423777,17418.3,3662.86,17389.1,3635.48,17373.9,3621.59,5951.14,5898.33,5875.33,6.11535,1.188,0.720921,939.221,906.41,892.443,20.6996
113562.354,88755.83045,202318.1845,2.57E+01,2.33E+01,5.78E+02,2.06E+01,37.14252502,,4.65665,0.461077,0.381306,35.2802,6.58111,50672.8,63453.6,1.58E+06,1059.53,13336.1,17072.1,8227.7,3.34,0.0211717,1586.34,37577,40000,202113,0.01,4282.85,81.0548,14290.6,0.000172192,18387.8,3361.61,18366.4,3341.49,18354.9,3330.91,5508.32,5467.13,5448.89,5.92863,1.38677,0.836581,918.906,893.045,881.877,15.3789
113562.354,73282.5636,186844.9176,3.06E+01,1.48E+01,5.68E+02,2.44E+01,43.99405877,,5.23834,0.508669,0.330751,29.48,6.8686,52827.5,65896,1.53E+06,978.365,13159.6,16512.8,7939.33,3.35,0.0371698,1647.4,38882.7,40000,186631,0.01,4135.1,109.404,16312.4,0.000216406,20275.3,3432.64,20253.3,3412.27,20241.6,3401.55,5638.85,5597.26,5578.87,5.96716,1.36069,0.817804,891.703,865.655,854.438,16.2042
97937.25524,0,97937.25524,1.68E+01,2.84E+01,7.50E+02,1.34E+01,24.16067162,,2.03124,0.373373,0.272105,25.0153,3.62239,29599.2,43140.4,1.56E+06,512.783,12985.7,16753.9,8590.79,2.87,0.0111622,1078.51,26339.6,40000,97817.3,0.01,6638.77,59.6372,13509.9,7.19E-05,14930.5,4079.72,14894.6,4045.56,14876.1,4028.57,6594.42,6527.82,6499.5,7.1526,1.37727,0.829237,1044.61,1003.34,986.175,23.552
113562.354,78082.80247,191645.1565,3.54E+01,4.91E+01,6.66E+02,2.83E+01,51.02589603,,11.4594,0.616583,0.345278,30.3706,13.1329,62375.3,76694.31,2.12E+06,1003.33,18451,22660.3,10765.9,3.83,0,1700,45114.3,45114.3,191392,0.01,4677.07,82.7109,15970.9,0.000365905,24587.6,4398.94,24557.1,4370.56,24541.7,4356.41,7212.06,7159.51,7136.25,5.71529,1.21821,0.758176,1150.41,1117.72,1103.56,15.9439
90658.98925,0,90658.98925,3.30E+01,3.43E+01,4.57E+02,2.64E+01,47.60012916,,17.0624,0.45304,0.0773961,3.20211,17.3308,33431.2,44684.4,9.64E+05,474.547,9661.88,9709.15,4264.98,3.13,0.0225774,1117.11,27218.3,40000,90523.5,0.01,4150.06,188.422,22143.2,0.00139687,18031.3,2051.32,18016.1,2037.52,18007.5,2029.77,3348.26,3318.95,3305.88,6.19122,1.36029,0.775688,482.739,464.176,456.209,24.3754
113562.354,22081.28407,135643.6381,2.87E+01,2.85E+01,7.02E+02,2.30E+01,41.46980949,,2.26724,0.535158,0.26901,22.9687,3.63404,46018.6,60222.8,1.79E+06,710.1,14808.8,19225.6,9806.09,3.2,0.0255695,1505.57,35835,40000,135457,0.01,5282.62,94.4225,17419.9,7.96E-05,21358.3,4571.13,21322.9,4537.89,21304.9,4521.32,7446.39,7381.51,7353.63,6.74448,1.3625,0.83598,1164.49,1124.3,1107.38,19.7511
113562.354,12155.00638,125717.3604,2.08E+01,2.92E+01,5.84E+02,1.67E+01,30.11068776,,7.09385,0.391757,0.227674,19.7016,8.23238,34294.7,47580.4,1.51E+06,658.313,13394.4,15805.2,7711.99,3.02,0.0186426,1189.51,28854.9,40000,125578,0.01,5596.2,94.8689,16889.3,0.000280888,15637.8,3437.96,15610.5,3412.34,15596.1,3399.17,5576.37,5525.66,5503.61,6.23952,1.23131,0.741215,900.484,868.89,855.487,20.6204
113562.354,5345.876714,118908.2307,2.72E+01,2.17E+01,6.02E+02,2.18E+01,39.30616726,,6.65739,0.474215,0.17254,13.112,7.47162,39136.2,52877.2,1.54E+06,622.515,13593.9,16157.1,7954.94,3.1,0.0367341,1321.93,31811.8,40000,118750,0.01,5247.94,125.569,19392.6,0.000283624,18916.3,3751.6,18886.7,3724.05,18871.3,3710.02,6104.51,6050.42,6027,6.29684,1.21424,0.735463,934.948,901.382,887.187,21.2548
113562.354,65032.24872,178594.6027,3.24E+01,3.34E+01,6.03E+02,2.59E+01,46.69861156,,5.35043,0.542722,0.317121,27.8031,6.90254,54515.2,67876.4,1.64E+06,935.08,14001.1,17625.2,8560.89,3.36,0.0307473,1696.91,39934.6,40000,178374,0.01,4336.14,95.8064,16708.2,0.000212822,21635,3748.51,21610,3725.36,21596.9,3713.39,6152.29,6106.03,6085.68,6.0106,1.31996,0.799923,965.36,936.486,924.092,16.6869
89980.56,0,89980.56,3.07E+01,3.21E+01,5.67E+02,2.46E+01,44.35466581,,10.9703,0.447707,0.0960947,5.43222,11.3773,34046.1,46838,1.05E+06,470.977,9865.49,10848.4,5123.79,3.04,0.161503,1170.95,28436.6,40000,89842.5,0.01,4597.74,161.136,19956.5,0.000757032,17831.5,2538.6,17811.9,2520.53,17801.1,2510.74,4139.08,4101.78,4085.4,6.48262,1.29196,0.742345,596.963,573.578,563.668,24.4746
113562.354,9812.47831,123374.8323,1.26E+01,4.35E+01,6.22E+02,1.01E+01,18.21065547,,14.786,0.320427,0.283394,26.5556,16.6509,28514.7,42026.4,1.83E+06,646.156,16960.6,18971.7,9027.76,2.84,0.00840278,1050.66,25703.1,40000,123259,0.01,7362.02,34.2112,12173.1,0.000461791,12822,3743.78,12789.7,3712.82,12772.9,3697.37,6033.1,5975.09,5949.78,6.01568,1.14122,0.702274,1028.61,992.544,977.151,20.8722
113562.354,15216.95497,128779.309,3.01E+01,1.54E+01,5.00E+02,2.41E+01,43.45314821,,10.2254,0.469343,0.15139,10.702,10.8919,40384.8,53496.4,1.31E+06,674.235,12162.7,13535.8,6318.32,3.16,0.490863,1337.41,32154.2,40000,128616,0.01,4433.67,165.825,20834.9,0.000545671,18699.2,2966.05,18678.1,2946.73,18666.7,2936.39,4854.62,4815.1,4797.66,6.16726,1.29018,0.75644,723.368,698.636,688.052,20.318
113562.354,12923.92313,126486.2771,1.35E+01,3.73E+01,5.55E+02,1.08E+01,19.47278011,,12.6559,0.296824,0.259126,24.015,14.3166,27580.4,40562.8,1.55E+06,662.487,14508,15978.8,7512.59,2.85,0.00942994,1014.07,24863.7,40000,126374,0.01,6671.18,53.3368,13548.8,0.000457523,11864.8,3101.47,11839.2,3077.11,11825.5,3064.54,5001.95,4954.31,4933.41,6.09161,1.21055,0.724694,860.173,830.362,817.616,20.5686
90223.48336,0,90223.48336,1.76E+01,3.76E+01,6.55E+02,1.41E+01,25.42279625,,11.3355,0.330469,0.209977,18.6069,12.4722,26703.4,39572.36,1.32E+06,472.407,12075.9,13628.3,6577.59,2.82,0.0100979,989.309,24293.5,40000,90115.2,0.01,6410.14,61.9643,14518,0.000523734,13197.9,3026.13,13171.3,3001.01,13157.2,2988.11,4889.38,4840.42,4819.18,6.35376,1.18979,0.706834,771.469,740.956,728.076,24.4861
111696.781,0,111696.781,2.33E+01,4.33E+01,5.38E+02,1.86E+01,33.53645463,,20.3828,0.406589,0.139666,10.3495,21.0202,33539.3,47000,1.58E+06,584.83,15533.2,15967.7,7289.65,2.99,0.0180132,1175,28528,40000,111561,0.01,6051.74,108.999,19038.2,0.000917681,16221,3226.71,16194.4,3201.83,16180.4,3189.1,5232.12,5184.89,5164.07,6.07163,1.18385,0.707097,821.672,792.25,779.628,21.9808
113562.354,6906.181869,120468.5359,1.83E+01,3.09E+01,5.06E+02,1.47E+01,26.50461737,,10.768,0.328319,0.18465,15.6825,11.6936,29282.8,42004.4,1.31E+06,630.904,12283.7,13504.9,6333.54,2.92,0.0187357,1050.11,25690.5,40000,120350,0.01,5581.48,107.046,17430,0.000488482,13100.5,2743.38,13079,2723.16,13067.2,2712.39,4440.14,4399.04,4380.95,6.22204,1.26798,0.743264,731.222,705.416,694.397,21.1047
113562.354,70978.26844,184540.6224,2.79E+01,2.34E+01,5.79E+02,2.23E+01,40.20768486,,4.98444,0.483059,0.342633,30.9644,6.69198,49897.6,63055.6,1.56E+06,966.349,13333.5,16801.8,8123.89,3.31,0.0263905,1576.39,37363.1,40000,184339,0.01,4279.67,96.5304,15688.1,0.000195409,19261,3457.07,19238.3,3435.87,19226.2,3424.77,5665.73,5622.63,5603.62,5.99165,1.35306,0.815381,916.21,889.221,877.617,16.3393
113562.354,20617.22789,134179.5819,3.05E+01,2.88E+01,7.40E+02,2.44E+01,43.99405877,,1.4126,0.570126,0.271171,23.0092,2.83167,48311.5,62821.2,1.86E+06,702.377,14982.9,20174.5,10385,3.22,0.0271524,1570.53,37237.1,40000,133984,0.01,5314.45,94.2971,17639.5,4.80E-05,22755.1,4923.23,22716.8,4887.23,22697.3,4869.39,8023.93,7953.57,7923.47,7.20904,1.48948,0.906495,1246.41,1202.86,1184.6,19.8764
113562.354,82169.34406,195731.6981,3.35E+01,3.13E+01,5.05E+02,2.68E+01,48.32134324,,6.27062,0.540478,0.313761,27.4915,7.79017,55948.2,67500.8,1.47E+06,1024.89,12743.7,15853.7,7450.61,3.47,0.0310295,1687.52,39735.5,40000,195505,0.01,3703.87,103.708,16923.6,0.00027869,21534.1,3300.57,21514.4,3282.41,21503.9,3272.79,5453.02,5415.65,5399.03,5.66725,1.37394,0.82799,821.754,798.333,788.193,15.7122
82756.51278,0,82756.51278,2.04E+01,2.01E+01,5.03E+02,1.63E+01,29.38947368,,13.3813,0.30436,0.109564,8.28677,13.9161,23652.6,34614.28,8.75E+05,433.328,8462.16,8934.86,4061.56,2.86,0.271411,865.357,21412.6,40000,82660.6,0.01,4866.12,127.651,17633.6,0.000964492,12126.7,1898.49,12112,1884.8,12103.5,1877.06,3081.76,3052.23,3039.14,6.35686,1.36808,0.775314,466.721,447.974,439.993,25.4465
113562.354,66125.53989,179687.8939,3.89E+01,1.97E+01,6.23E+02,3.11E+01,56.07439458,,3.803,0.626337,0.294165,24.7391,5.21512,61611.1,75354.71,1.66E+06,940.66,13883.7,17895.9,8831.33,3.79,0,1700,44326.3,44326.3,179438,0.01,4049.93,122.753,17758.8,0.000143795,24959.1,4054.58,24932.8,4030.46,24919.1,4018.03,6676.98,6628.55,6607.31,6.13007,1.35373,0.823731,1006.07,975.905,962.995,16.6185
113562.354,41447.60273,155009.9567,3.12E+01,3.00E+01,6.43E+02,2.50E+01,45.07587988,,3.73816,0.541335,0.28522,24.4546,5.1402,50062.8,63902.4,1.67E+06,811.538,14116.4,17940.5,8939.01,3.28,0.0308534,1597.56,37817.6,40000,154807,0.01,4686.31,105.325,17467.3,0.000143832,21588.4,4065.43,21559.3,4038.28,21544.2,4024.45,6649.15,6595.37,6571.98,6.29233,1.31244,0.800336,1037.3,1003.86,989.648,18.2384
80149.10959,0,80149.10959,2.23E+01,3.43E+01,5.04E+02,1.78E+01,32.09402648,,16.0969,0.320542,0.0973104,6.89714,16.5552,24569.9,35421.04,8.79E+05,419.64,8700.6,8898.82,3967.95,2.9,0.0122251,885.526,21884.4,40000,80049.5,0.01,5016.05,121.198,17931.2,0.00122407,12767.6,1860.66,12753.1,1847.23,12744.7,1839.62,3021.98,2993.16,2980.31,6.32103,1.3694,0.775483,452.757,434.508,426.713,25.8115
113562.354,55531.84353,169094.1975,1.79E+01,4.76E+01,4.97E+02,1.43E+01,25.78340329,,17.6665,0.350246,0.334338,31.1592,19.4241,36317.4,48661.2,1.69E+06,885.662,16351.4,17446.3,7662.81,3.12,0.0130815,1216.53,29462.1,40000,168947,0.01,5682.84,63.2999,13820.6,0.00067143,13980.1,2869.77,13959,2849.77,13947.7,2839.4,4666.21,4628.27,4611.23,5.65229,1.28273,0.769069,807.301,783.424,772.994,17.2898
113562.354,8236.722209,121799.0762,3.14E+01,1.90E+01,5.09E+02,2.51E+01,45.2561834,,10.4388,0.486172,0.12409,7.65664,10.9544,40502.1,53867.6,1.32E+06,637.641,12269.6,13606.3,6394.02,3.15,0.46849,1346.69,32359.3,40000,121635,0.01,4449.8,176.491,21710.2,0.000568661,19369.2,3048.57,19347,3028.24,19335.1,3017.44,4984.2,4942.91,4924.74,6.21808,1.26987,0.745889,736.88,711.081,700.066,20.9588
113562.354,78613.64663,192176.0006,2.57E+01,2.70E+01,4.87E+02,2.06E+01,37.14252502,,6.59845,0.447859,0.338959,30.875,8.28303,46502.2,57378,1.43E+06,1006.45,12478.2,15472.2,7211.32,3.39,0.0220852,1434.45,34287.4,40000,191987,0.01,3994.78,87.8648,15610.9,0.000270881,17854.8,3041.09,17835.9,3023.47,17825.7,3014.08,5000.96,4964.56,4948.33,5.62581,1.37438,0.826427,794.399,771.526,761.615,15.9096
113562.354,67360.4873,180922.8413,2.03E+01,4.45E+01,5.14E+02,1.62E+01,29.20917016,,14.3448,0.383763,0.352486,32.7792,16.1097,40748.7,53074.4,1.68E+06,947.578,15747.8,17582.3,7876.05,3.21,0.0149216,1326.86,31920.8,40000,180758,0.01,5220.22,66.4751,14023.3,0.000535542,15312.7,2991.65,15291.7,2971.76,15280.4,2961.42,4877.94,4839.71,4822.57,5.64568,1.29548,0.779438,833.566,809.525,799.036,16.5572
113562.354,74345.30952,187907.6635,2.69E+01,3.07E+01,5.19E+02,2.16E+01,38.94556022,,6.12974,0.462031,0.334738,30.279,7.78971,48059.1,59906.8,1.46E+06,984.038,12656.9,15667.8,7426.63,3.35,0.0245045,1497.67,35663.8,40000,187713,0.01,4103.5,93.9755,15832.3,0.000253863,18418.8,3148.19,18398.9,3129.63,18388.1,3119.77,5172,5133.78,5116.81,5.79724,1.36985,0.820758,824.353,800.356,789.987,16.1453
113562.354,94052.90343,207615.2574,2.76E+01,3.93E+01,6.55E+02,2.21E+01,39.84707782,,6.20717,0.51543,0.401357,37.1171,8.22952,56243.5,69832.09,1.90E+06,1087.18,16017.1,20658,10007.2,3.46,0,1700,41077.7,41077.7,207387,0.01,4652.57,62.5771,13830.4,0.000197616,20563.1,3976.61,20536.6,3951.69,20522.9,3938.99,6503.9,6455.42,6433.98,5.84068,1.30502,0.80306,1096.1,1065.8,1052.69,15.1185
85744.05767,0,85744.05767,1.70E+01,2.25E+01,5.75E+02,1.36E+01,24.52127866,,10.8394,0.277287,0.169307,14.678,11.8017,23217.9,35539.68,9.89E+05,448.999,9300.32,10168.6,4790.5,2.74,0.124667,888.492,21953.7,40000,85649.9,0.01,5677.52,98.5742,15341,0.000653172,11060.6,2144.04,11042.4,2127.11,11032.2,2117.81,3458.28,3422.81,3407.24,6.55366,1.3117,0.7472,560.383,537.972,528.479,25.0548
113562.354,71801.61939,185363.9734,3.10E+01,3.41E+01,5.84E+02,2.48E+01,44.71527284,,6.1485,0.521641,0.330396,29.3755,7.77277,53853.4,66937.2,1.62E+06,970.58,13956.6,17403.6,8352.72,3.36,0.0249937,1673.43,39436.5,40000,185146,0.01,4313.65,90.6749,16199.5,0.000246245,20794.6,3577.06,20771.1,3555.31,20758.8,3543.99,5871.96,5828.36,5809.09,5.9223,1.32598,0.801275,932,904.733,892.986,16.29
113562.354,79246.9023,192809.2563,3.01E+01,4.05E+01,5.39E+02,2.41E+01,43.45314821,,10.6036,0.502412,0.334135,29.9037,12.2355,53375.3,66223.6,1.66E+06,1009.62,14934.3,17596.4,8076.69,3.37,0.0238834,1655.59,39057,40000,192593,0.01,4358.47,85.8332,15892.6,0.000444677,20025.5,3309.91,20004.2,3290.12,19992.9,3279.78,5439.34,5400.47,5383.09,5.71116,1.31927,0.794727,864.668,840.29,829.683,15.8733
113562.354,81656.49483,195218.8488,2.35E+01,4.04E+01,5.69E+02,1.88E+01,33.89706167,,9.62445,0.439356,0.37843,35.1377,11.5249,47492.8,60262.8,1.73E+06,1022.38,15341.8,18482,8619.01,3.3,0.0175423,1506.57,35856.7,40000,195026,0.01,4801.61,64.3561,13914.2,0.000344642,17528.3,3357.03,17505.5,3335.62,17493.5,3324.54,5485.46,5443.68,5425.07,5.72095,1.30184,0.789499,929.221,903.007,891.623,15.7533
107137.3921,0,107137.3921,2.21E+01,1.48E+01,6.21E+02,1.77E+01,31.91372296,,6.5476,0.406244,0.181804,14.8669,7.45158,32973.9,46426,1.46E+06,560.941,12943.5,15375.6,7592.12,2.97,0.020526,1160.65,28204.2,40000,107004,0.01,5747.24,102.694,17579.7,0.000275472,16215.9,3548.71,16186.4,3521.07,16171,3506.99,5752.12,5697.91,5674.49,6.37894,1.20917,0.72957,898.602,864.936,850.746,22.4748
113562.354,43729.36842,157291.7224,1.32E+01,2.27E+01,7.17E+02,1.05E+01,18.93186955,,1.56459,0.361653,0.410423,39.6744,4.12196,35094.8,48721.6,1.84E+06,823.817,15014.3,19892.2,10172.3,3.01,0.0090822,1218.04,29496.1,40000,157149,0.01,6426,39.8139,10412.3,4.12E-05,14471.1,4244.32,14438.1,4212.48,14421,4196.51,6863.17,6800.14,6772.98,6.83681,1.47214,0.906398,1206.63,1167.33,1150.72,18.1176
113562.354,89025.64142,202587.9954,1.72E+01,4.32E+01,6.84E+02,1.38E+01,24.8818857,,7.48872,0.412123,0.451105,43.2369,9.91464,45115.9,58512.8,2.05E+06,1061.06,17362.6,22190.2,10741.8,3.23,0.0118466,1462.82,34906.3,40000,202405,0.01,5625.73,32.991,10719.6,0.000200898,16469.6,3987.51,16441,3959.94,16426.1,3946.08,6473.56,6421.09,6397.92,5.79589,1.25894,0.781883,1171.85,1139.02,1124.83,15.3882
101487.7838,0,101487.7838,3.76E+01,4.43E+01,6.07E+02,3.01E+01,54.27135938,,18.127,0.582495,0.102351,4.68908,18.4922,44009.6,57905.2,1.55E+06,531.089,14771,15819,7403.14,3.18,0.0295437,1447.63,34575.1,40000,101309,0.01,5039.25,145.204,21372.1,0.000978172,23211.5,3618.15,23182.2,3591.18,23167.3,3577.52,5907.43,5856.5,5834.22,6.14754,1.1612,0.698288,844.473,812.944,799.512,23.0844
113562.354,94169.1219,207731.4759,3.51E+01,2.70E+01,7.48E+02,2.81E+01,50.66528899,,1.12749,0.631046,0.392562,35.6805,3.17451,66377.9,80912.52,1.95E+06,1087.57,15314.5,21506.7,11015.6,4.08,0,1700,47595.6,47595.6,207462,0.01,4320.01,82.2909,14888.7,3.06E-05,25168.7,4751.58,25137.9,4722.68,25122,4708.04,7790.44,7732.46,7707.2,6.81809,1.60439,1.00394,1274.5,1238.35,1222.91,15.1116
113562.354,34613.49341,148175.8474,2.52E+01,3.43E+01,6.76E+02,2.01E+01,36.24100743,,4.14532,0.485056,0.312522,27.914,5.7225,44263.7,58037.6,1.79E+06,775.835,15113.2,19234.7,9613.02,3.19,0.019792,1450.94,34647.4,40000,147996,0.01,5380.08,76.757,15904.1,0.000140595,19363.2,4242.53,19330.8,4212.05,19314.2,4196.75,6905.12,6845.91,6820.24,6.27892,1.26761,0.780667,1116.47,1079.71,1064.1,18.7539
113562.354,58793.26051,172355.6145,3.08E+01,3.84E+01,6.86E+02,2.47E+01,44.53496933,,5.72051,0.559016,0.339481,30.1615,7.40132,54435.8,68472.6,1.92E+06,902.375,16191.3,20688.9,10194.8,3.35,0,1700,40278,40278,172135,0.01,4886.95,74.4059,15874.9,0.0001949,22301,4371.86,22269.8,4342.53,22253.7,4327.81,7145.28,7088.87,7064.21,6.03194,1.25204,0.774991,1150.35,1115.29,1100.28,17.0793
113562.354,4387.152854,117949.5069,2.86E+01,4.93E+01,5.30E+02,2.29E+01,41.28950597,,24.893,0.478371,0.129719,8.54761,25.4347,39248.4,53047.6,1.72E+06,617.487,17255.2,17254.1,7715.84,3.1,0.0236308,1326.19,31906.1,40000,117790,0.01,5753.38,123.776,20385.5,0.00115796,19074.5,3425.32,19046.9,3399.7,19032.6,3386.72,5575.64,5528.25,5507.24,5.95511,1.17804,0.707811,850.323,820.85,808.133,21.3424
113562.354,76147.00391,189709.3579,3.24E+01,3.91E+01,7.20E+02,2.59E+01,46.69861156,,4.60446,0.592121,0.37261,33.5215,6.46523,59860.3,74175.59,2.03E+06,993.232,16732.2,22070.2,10963.5,3.68,0,1700,43632.7,43632.7,189467,0.01,4723.98,73.8515,15209,0.000138097,23621.8,4606.92,23589.9,4576.93,23573.6,4561.92,7535.58,7477.93,7452.69,6.0465,1.28625,0.800516,1229.6,1193.75,1178.37,16.0552
113562.354,53422.64582,166984.9998,3.14E+01,1.86E+01,5.73E+02,2.51E+01,45.2561834,,5.62236,0.518557,0.288128,24.8376,7.0202,50329.1,63632.8,1.53E+06,874.308,13223.7,16313.6,7885.28,3.31,0.0469461,1590.82,37673,40000,166781,0.01,4269.04,117.484,17547.3,0.000241035,20669.4,3524.68,20645.7,3502.77,20633.1,3491.34,5784.6,5740.31,5720.84,6.04743,1.32087,0.793912,895.927,868.266,856.416,17.4119
89422.79834,0,89422.79834,3.02E+01,3.94E+01,4.83E+02,2.42E+01,43.63345173,,20.8211,0.427865,0.0818041,4.03819,21.1254,32434.7,44490.8,1.03E+06,468.088,10634.2,10246.2,4424.4,3.05,0.0195705,1112.27,27108.3,40000,89291.3,0.01,4739.48,163.596,20747.1,0.00163793,17034,2091.12,17018.5,2076.71,17009.8,2068.65,3407.89,3377.82,3364.34,6.2683,1.34519,0.764992,498.866,479.802,471.587,24.5387
113562.354,80295.58591,193857.9399,2.20E+01,4.57E+01,7.01E+02,1.76E+01,31.73341944,,8.67674,0.472001,0.422198,39.7123,10.8272,49536.8,63410.4,2.13E+06,1015.2,18138.4,22988,11123.5,3.27,0.0159491,1585.26,37553.7,40000,193657,0.01,5460.32,46.6257,12456.9,0.00024719,18851.4,4263.24,18820.4,4233.67,18804.6,4218.93,6933.94,6878.53,6854.11,5.79879,1.22633,0.765659,1210.43,1175.87,1160.95,15.8397
89131.70392,0,89131.70392,2.57E+01,2.04E+01,4.85E+02,2.05E+01,36.9622215,,13.5412,0.369346,0.0897844,5.48981,13.9345,28178.1,39561.52,9.31E+05,466.652,9035.28,9497.22,4301.64,2.98,0.419747,989.038,24287.2,40000,89017.5,0.01,4431.17,164.673,19992.5,0.000997903,14708.8,2047.46,14693.4,2033.21,14684.5,2025.21,3332.62,3302.12,3288.58,6.31849,1.35741,0.771937,493.413,474.131,465.906,24.5799
113562.354,82401.28026,195963.6343,2.04E+01,4.55E+01,4.48E+02,1.63E+01,29.38947368,,14.8628,0.384156,0.359566,33.566,16.6623,41176.2,51938,1.63E+06,1026.42,14990.7,17467.3,7474.17,3.32,0.0153174,1298.45,31290.9,40000,195797,0.01,4715.54,63.7158,14006.4,0.000585146,15324.2,2761.56,15305.8,2744.21,15296,2735.15,4523.26,4490.11,4475.08,5.36751,1.34865,0.814121,759.064,738.147,728.933,15.7116
113562.354,27130.89919,140693.2532,3.56E+01,1.76E+01,5.59E+02,2.85E+01,51.38650307,,7.17303,0.558659,0.188852,13.899,8.01687,49070.2,62724.4,1.46E+06,736.507,12992.6,15392.9,7415.93,3.27,0.326348,1568.11,37185.3,40000,140494,0.01,4252.45,153.567,20342.8,0.000351297,22258.5,3556.5,22233.8,3533.83,22220.7,3522.01,5839.88,5794.36,5774.41,6.14683,1.27388,0.761646,853.041,824.701,812.615,19.3127
88516.58288,0,88516.58288,3.62E+01,1.77E+01,6.73E+02,2.89E+01,52.10771715,,5.92769,0.545714,0.105645,5.68841,6.37834,39660.9,53176.4,1.22E+06,463.183,10744.7,12873.2,6383.81,3.12,0.442344,1329.41,31977.4,40000,88355.8,0.01,4545.99,154.737,19902.7,0.000358296,21743.3,3363.54,21716.6,3338.9,21702.6,3326.16,5498.24,5449.24,5428.09,6.56813,1.24229,0.736124,759.879,729.496,716.763,24.6753
113562.354,19170.57417,132732.9282,1.68E+01,3.68E+01,6.54E+02,1.35E+01,24.34097514,,7.52623,0.380421,0.304802,28.1051,9.19917,33998.7,47523.6,1.79E+06,695.097,15657,18907.3,9300.32,2.99,0.0120106,1188.09,28823,40000,132595,0.01,6405.11,51.8078,13706.1,0.000239951,15207.1,3989.18,15174.4,3958.03,15157.5,3942.46,6453.62,6394,6368.16,6.12217,1.18286,0.730388,1077.07,1040.03,1024.31,20.0181
82439.09884,0,82439.09884,1.21E+01,2.81E+01,5.47E+02,9.67E+00,17.43535034,,11.9617,0.205132,0.188685,17.5278,13.3722,18431,30038.04,8.98E+05,431.775,8627.16,9163.38,4227.78,2.57,0.00994119,750.951,18714.2,40000,82364.4,0.01,6223.95,71.4592,12820.1,0.000725743,8188.37,1801.37,8172.61,1786.94,8163.72,1778.78,2890.89,2859.56,2845.76,6.56876,1.35892,0.765102,494.114,474.092,465.588,25.5201
113562.354,89654.22961,203216.5836,1.87E+01,4.59E+01,5.41E+02,1.49E+01,26.86522441,,12.8235,0.38038,0.405531,38.4547,14.9124,42884.4,55309.2,1.79E+06,1064.4,16325.5,18975.6,8589.4,3.24,0.0133599,1382.73,33153.5,40000,203043,0.01,5163.8,52.6199,12268.3,0.000438792,15184.1,3104.4,15162.7,3084.06,15151.3,3073.54,5057.19,5018.32,5000.87,5.57834,1.3073,0.793295,896.818,872.349,861.645,15.3429
113562.354,73269.84844,186832.2024,2.70E+01,2.87E+01,6.31E+02,2.16E+01,38.94556022,,3.51322,0.492391,0.366759,33.5633,5.36987,51045.5,64337.2,1.68E+06,978.339,14009.8,18208,8997.87,3.32,0.0226966,1608.43,38050.4,40000,186626,0.01,4570.87,81.1231,14894.4,0.000121985,19641.7,3794.26,19616.1,3770.22,19602.7,3757.83,6206.46,6158.1,6136.89,6.14834,1.37309,0.835941,1023.34,993.118,980.166,16.214
113562.354,82831.55008,196393.9041,1.81E+01,4.66E+01,7.21E+02,1.45E+01,26.14401033,,7.8162,0.436284,0.449686,42.958,10.1831,46348.9,60205.2,2.18E+06,1028.56,18124,23881.2,11525.4,3.22,0.0124863,1505.13,35825.4,40000,196206,0.01,5815.52,32.7313,10950.1,0.000204538,17437.4,4310.56,17405.7,4280.01,17389.4,4264.81,6994.23,6937.1,6911.93,5.84502,1.23596,0.77175,1253.52,1217.87,1202.46,15.7119
95785.57733,0,95785.57733,1.23E+01,4.16E+01,5.24E+02,9.87E+00,17.79595738,,20.728,0.234112,0.186588,17.0594,22.1002,21191.8,33720.12,1.22E+06,501.682,12476.2,12174.4,5391.02,2.63,0.00716679,843.003,20888.4,40000,95699.7,0.01,7148.24,52.8476,13523.2,0.00101888,9351.81,2221.78,9332.39,2203.47,9321.56,2193.57,3566.19,3529.32,3512.93,6.28175,1.26903,0.729812,616.035,592.734,582.72,23.7888
113562.354,12770.49749,126332.8515,3.36E+01,3.38E+01,6.03E+02,2.68E+01,48.32134324,,7.68871,0.550944,0.16808,11.8476,8.436,46072.5,59912,1.59E+06,661.29,14066.5,16677.7,8141.82,3.22,0.02943,1497.8,35666.6,40000,126146,0.01,4887.78,133.365,20410.5,0.000345513,21963.4,3907.9,21933.9,3880.68,21918.7,3866.83,6388.63,6335.48,6312.38,6.20454,1.21121,0.734821,945.543,912.574,898.582,20.549
113562.354,88307.47601,201869.83,2.42E+01,4.13E+01,5.65E+02,1.94E+01,34.97888279,,9.88614,0.447727,0.383911,35.6612,11.8118,49307,62030.8,1.75E+06,1057.21,15485.2,18662.2,8658.73,3.32,0.0182614,1550.77,36811.8,40000,201670,0.01,4701.37,63.4089,13834.3,0.000356994,17860,3336.11,17837.7,3315.17,17826,3304.33,5455.79,5415,5396.79,5.68147,1.31104,0.795415,925.34,899.728,888.581,15.4044
113562.354,69792.99819,183355.3522,1.41E+01,3.75E+01,4.62E+02,1.13E+01,20.37429771,,11.0717,0.305073,0.370662,35.4357,13.2643,32802.6,43363.2,1.48E+06,960.498,13561.6,15765.4,7007.97,3.16,0.0100632,1084.08,26466.6,40000,183222,0.01,5130.35,49.9382,12111.8,0.000394844,12182.3,2627.22,12164.3,2609.96,12154.4,2600.78,4275.95,4241.2,4225.6,5.53742,1.34363,0.80496,754.983,733.041,723.471,16.4239
113562.354,80460.05989,194022.4139,1.85E+01,3.07E+01,5.45E+02,1.48E+01,26.68492089,,5.40024,0.370322,0.393366,37.2256,7.41586,40753,52710.4,1.51E+06,1016.25,12874.5,16359.8,7760.34,3.23,0.0146689,1317.76,31719.3,40000,193857,0.01,4689.2,66.1563,12824.1,0.000188767,14780.4,3047.05,14760.3,3027.84,14749.3,3017.68,4970.3,4930.83,4913.32,5.86983,1.37919,0.827149,864.358,839.501,828.758,15.8218
113562.354,77328.78191,190891.1359,3.39E+01,3.31E+01,6.93E+02,2.71E+01,48.86225379,,2.31451,0.595613,0.359228,32.1125,4.13025,60545,74630.51,1.84E+06,999.413,14931.3,20064.4,10116.4,3.72,0,1700,43900.3,43900.3,190646,0.01,4389.16,87.5977,15750.2,7.34E-05,23752.7,4404.94,23723.3,4377.51,23708.1,4363.58,7220.35,7165.76,7141.94,6.3991,1.42848,0.88091,1159.7,1125.69,1111.16,15.9858
113562.354,93188.46132,206750.8153,3.81E+01,1.54E+01,4.57E+02,3.05E+01,54.99257346,,6.48049,0.594832,0.297724,25.4608,7.89242,61453.2,71848.12,1.43E+06,1082.53,12287.9,15515.2,7170.26,3.78,0,1700,42263.6,42263.6,206502,0.01,3270.88,105.95,17552.2,0.000296258,23690.9,3302,23672.5,3285.42,23662.7,3276.58,5489.16,5454.75,5439.36,5.40924,1.39761,0.847075,777.651,756.095,746.708,15.1435
113562.354,6147.740964,119710.095,2.21E+01,2.29E+01,7.46E+02,1.77E+01,31.91372296,,1.41191,0.47574,0.27396,24.3258,2.90415,38840.3,53111.2,1.87E+06,626.725,15096.7,20238.4,10442.6,3.06,0.017639,1327.78,31941.3,40000,119553,0.01,6198.15,72.175,15798,4.40E-05,19012.3,4910.33,18971.6,4871.6,18951,4852.57,7962.37,7887.26,7855.31,7.32909,1.47611,0.893473,1265.37,1218.91,1199.52,21.2054
113562.354,82839.7053,196402.0593,1.20E+01,2.38E+01,6.06E+02,9.60E+00,17.30913788,,3.72563,0.314567,0.445208,43.3764,6.47623,35699,48119.6,1.63E+06,1028.83,13733.4,17640.3,8614.62,3.1,0.00877344,1202.99,29158.1,40000,196257,0.01,5519.36,38.408,9411.88,0.000105475,12577.2,3267.49,12554.4,3245.51,12542.1,3234.03,5295.18,5250.2,5230.38,6.03884,1.38664,0.840775,980.601,952.295,940.113,15.7148
113562.354,72626.40248,186188.7565,2.57E+01,2.62E+01,4.61E+02,2.05E+01,36.9622215,,7.40904,0.440113,0.320781,28.9841,8.99303,44611.8,55018.8,1.39E+06,975.101,12266.8,14881.7,6860.9,3.39,0.0221922,1375.47,32994,40000,186008,0.01,3937.97,94.5787,16252.3,0.000316754,17544.2,2929.58,17525.9,2912.62,17515.9,2903.56,4821.03,4785.91,4770.25,5.55613,1.36949,0.822648,754.956,732.905,723.348,16.2416
88536.17434,0,88536.17434,2.05E+01,3.93E+01,6.48E+02,1.64E+01,29.5697772,,13.2363,0.358797,0.183524,15.592,14.1561,28327.1,41190.8,1.30E+06,463.527,12052.1,13357.5,6378.55,2.88,0.0118549,1029.77,25224.3,40000,88421.3,0.01,6125.36,75.5113,15664.2,0.000659297,14319.9,2973.12,14294,2948.8,14280.2,2936.26,4813.13,4765.81,4745.2,6.33285,1.19331,0.705478,743.258,713.815,701.361,24.6955
110709.5822,0,110709.5822,1.56E+01,3.18E+01,5.70E+02,1.24E+01,22.35763642,,8.86272,0.311293,0.200139,17.6452,10.0773,27084.8,40205.6,1.41E+06,579.792,12828.9,14591.2,7053.85,2.82,0.011931,1005.14,24658.1,40000,110600,0.01,6361.16,79.6359,15541.6,0.000355171,12436.7,3090.15,12410.6,3065.54,12396.6,3052.78,4982.87,4933.93,4912.64,6.31697,1.21721,0.725091,829.572,798.999,786.046,22.1036
113562.354,18520.08917,132082.4432,3.81E+01,4.22E+01,6.11E+02,3.05E+01,54.99257346,,13.0339,0.615585,0.167692,11.2415,13.7383,51876.7,66138,1.77E+06,691.307,16112.4,18564.1,8801.48,3.28,0.033561,1653.45,39011.6,40000,131872,0.01,4887.73,127.099,20579.8,0.000586006,24535.5,4156.61,24504.3,4127.88,24488.4,4113.45,6810.82,6756.6,6732.86,6.0239,1.17464,0.718197,992.452,958.882,944.528,20.0374
113562.354,31855.19999,145417.554,2.87E+01,3.62E+01,5.72E+02,2.30E+01,41.46980949,,9.62015,0.488412,0.245275,20.5764,10.7929,44474.9,57692.4,1.60E+06,761.37,14386.3,16764.1,7986,3.22,0.023345,1442.31,34459,40000,145237,0.01,4916.05,102.56,18114.2,0.000407432,19475.1,3565.38,19449.1,3541.22,19435.5,3528.78,5827.38,5780.08,5759.29,6.00713,1.23859,0.747192,903.561,874.077,861.456,18.9496
113562.354,85874.90174,199437.2557,2.53E+01,4.41E+01,7.05E+02,2.03E+01,36.60161447,,7.49101,0.50976,0.414962,38.6618,9.59317,54091.1,68092.82,2.11E+06,1044.35,17745,22819.8,11097.4,3.33,0,1700,40054.6,40054.6,199218,0.01,5134.91,51.8135,13143.8,0.000221275,20349.7,4319.7,20319.2,4290.72,20303.6,4276.23,7041.12,6986.38,6962.24,5.82939,1.24676,0.77722,1211.19,1177.04,1162.3,15.5391
113562.354,48585.20059,162147.5546,3.30E+01,2.72E+01,7.48E+02,2.64E+01,47.60012916,,1.27687,0.601749,0.330171,29.0515,2.99518,55868.4,70480.3,1.90E+06,848.831,15235.5,20775.6,10692.1,3.44,0,1700,41459,41459,161921,0.01,4860.79,89.2417,16546.2,4.08E-05,24008.4,4878.2,23973.1,4845.11,23955.1,4828.58,7971.44,7906.14,7878,7.03588,1.53418,0.944103,1265.07,1224.54,1207.41,17.7479
