WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,73825.70075,187388.0548,2.30E+01,3.80E+01,5.46E+02,1.84E+01,33.17584759,,9.38141,0.422221,0.360887,33.3703,11.1899,45037.8,57556.8,1.63E+06,981.378,14522.7,17299.6,8041.17,3.27,0.0171969,1438.92,34385,40000,187205,0.01,4748.34,69.9345,14383.2,0.000355,16842.7,3189.52,16821.1,3169.24,16809.6,3158.65,5211.82,5171.68,5153.81,5.75553,1.31247,0.790716,875.451,850.245,839.315,16.1815
78895.92897,0,78895.92897,2.19E+01,2.60E+01,5.77E+02,1.75E+01,31.55311592,,11.5459,0.320146,0.12481,9.73709,12.1641,25238.7,37342.72,8.82E+05,413.056,8349.74,9047.39,4221.37,2.83,0.309867,933.568,23003.4,40000,78793.6,0.01,5030.96,124.837,16805.5,0.000855979,12755.2,1985.69,12739.2,1970.92,12730.1,1962.62,3219.1,3187.46,3173.49,6.61916,1.35384,0.76324,490.645,470.605,462.11,25.9975
103370.6018,0,103370.6018,3.88E+01,1.97E+01,6.60E+02,3.10E+01,55.89409106,,4.82082,0.609366,0.113449,5.6073,5.27547,45883.7,60153.6,1.47E+06,540.92,12720,15591.2,7787.02,3.19,0.4491,1503.84,35797.6,40000,103185,0.01,4578.05,162.841,21563.3,0.000244924,24285.3,4006.32,24253.7,3977.19,24237.5,3962.44,6547.97,6490.99,6466.46,6.52147,1.23158,0.744804,926.711,891.499,876.71,22.8728
113562.354,93748.86133,207311.2153,2.10E+01,4.16E+01,4.65E+02,1.68E+01,30.29099128,,11.875,0.399877,0.379806,35.616,13.785,43727.3,54258,1.62E+06,1085.85,14582.3,17386,7695.12,3.37,0.0157976,1356.45,32574.7,40000,207134,0.01,4448.19,59.4599,13569.8,0.00044596,15951.5,2875.23,15933,2857.71,15923,2848.55,4713.4,4679.27,4663.88,5.34909,1.35187,0.820531,793.848,772.348,762.912,15.1311
113562.354,19701.01496,133263.369,1.49E+01,3.80E+01,5.73E+02,1.19E+01,21.45611882,,11.8614,0.323909,0.282853,26.1598,13.5469,30184,43220,1.62E+06,697.959,14956.2,16791.7,7947.83,2.92,0.0105288,1080.5,26384.9,40000,133141,0.01,6433.14,55.5911,13698.7,0.000416399,12944.9,3284.7,12918.2,3259.31,12904.1,3246.31,5307.45,5258.19,5236.61,6.03457,1.20527,0.727388,906.371,875.603,862.445,19.9677
113562.354,74593.54213,188155.8961,1.50E+01,4.03E+01,7.40E+02,1.20E+01,21.63642234,,4.57745,0.402192,0.45918,44.2811,7.20888,42088.2,55856.8,2.10E+06,985.466,17308.7,22810.6,11349.9,3.15,0.0099329,1396.42,33454.4,40000,187985,0.01,6101.98,26.9157,9946.12,0.000113656,16085.9,4370.42,16053.4,4338.94,16036.6,4323.26,7077.27,7017.02,6990.69,6.05565,1.27493,0.796601,1278.26,1240.68,1224.56,16.1696
113562.354,50368.14448,163930.4985,2.48E+01,2.00E+01,6.85E+02,1.98E+01,35.70009687,,2.39716,0.483951,0.353454,32.3295,4.22092,46482.7,60256.8,1.78E+06,858.377,14640.9,19229.4,9722.28,3.23,0.0203226,1506.42,35853.4,40000,163742,0.01,5145.72,76.0922,14927.8,7.78E-05,19318.8,4213.38,19288,4184.25,19272,4169.54,6863.38,6805.74,6780.75,6.51821,1.3904,0.853352,1133.56,1097.67,1082.44,17.6324
113562.354,48941.92397,162504.278,1.98E+01,4.57E+01,7.28E+02,1.58E+01,28.48795609,,8.7542,0.454146,0.390811,36.5794,10.7501,43316.1,57428,2.16E+06,850.968,18311.7,23326.8,11356.1,3.16,0.0140992,1435.7,34314.7,40000,162329,0.01,6134.73,45.5852,12744.2,0.000245,18151.4,4569.17,18115.5,4534.82,18097.3,4517.93,7410.49,7346.84,7319.04,5.93529,1.17563,0.738764,1265.39,1225.87,1208.93,17.7436
113562.354,71212.91724,184775.2712,2.36E+01,2.08E+01,6.09E+02,1.89E+01,34.07736519,,4.17509,0.44643,0.372767,34.5251,6.07017,46473.1,59486.4,1.63E+06,967.651,13765.7,17636,8636.31,3.27,0.0189191,1487.16,35435.6,40000,184587,0.01,4705.32,76.1098,14224.7,0.000145614,17813,3577.22,17788.7,3554.25,17775.8,3542.34,5841.39,5795.05,5774.69,6.06162,1.3549,0.82179,980.038,951.03,938.585,16.3338
113562.354,36441.73984,150004.0938,1.37E+01,4.56E+01,5.65E+02,1.10E+01,19.83338715,,15.8343,0.320677,0.334174,31.6375,17.8764,31493.4,44417.2,1.78E+06,785.69,16722.2,18366.4,8445.7,2.97,0.00941452,1110.43,27066.3,40000,149876,0.01,6552.77,40.6879,12114.7,0.00051821,12819.2,3268.7,12793.1,3243.73,12779.4,3231.03,5284.17,5236.96,5216.08,5.83328,1.21071,0.733863,927.417,897.862,885.102,18.6323
110528.8202,0,110528.8202,2.98E+01,2.13E+01,5.43E+02,2.38E+01,42.91223765,,9.9559,0.470692,0.112156,6.62652,10.4266,37809.6,51420,1.33E+06,578.617,12294.4,13757.1,6572.87,3.08,0.432416,1285.5,31003,40000,110376,0.01,4769.9,168.266,21421,0.000526037,18758.8,3140.81,18734.5,3118.41,18721.6,3106.65,5115.59,5070.65,5050.99,6.31999,1.23831,0.730644,766.757,738.74,726.839,22.0887
113562.354,44016.89252,157579.2465,3.45E+01,2.69E+01,5.45E+02,2.76E+01,49.76377139,,6.87877,0.542325,0.239268,19.3943,7.99534,50872.8,64153.2,1.45E+06,824.99,12818.8,15354.1,7328.44,3.32,0.167644,1603.83,37951.8,40000,157373,0.01,4112.99,141.436,19052.2,0.00033166,21607,3403.69,21584.4,3383.02,21572.4,3372.13,5598.44,5556.41,5537.89,6.05211,1.31357,0.783235,832.098,805.85,794.6,18.0434
111578.1787,0,111578.1787,3.38E+01,4.43E+01,7.40E+02,2.71E+01,48.86225379,,10.6358,0.617135,0.175409,12.3132,11.417,47555.6,62291.2,2.07E+06,583.91,18033.9,21927.4,10811,3.19,0.0282041,1557.28,36952.1,40000,111385,0.01,5741.34,95.0362,19476.1,0.000391462,24629.8,5188.73,24586.1,5147.86,24564.4,5128.07,8449,8374.13,8341.87,6.1171,1.09123,0.693216,1252.78,1206.78,1187.33,22.0049
103446.0654,0,103446.0654,1.76E+01,3.40E+01,6.66E+02,1.41E+01,25.42279625,,6.39238,0.364287,0.229055,20.3542,7.631,29776.6,43125.6,1.54E+06,541.658,13473.9,16196.3,8042.37,2.89,0.0118452,1078.14,26331.2,40000,103325,0.01,6456.61,63.5007,14893.1,0.00024197,14557.8,3692.28,14525.8,3662,14509.2,3646.77,5967.15,5908.58,5883.37,6.37906,1.18801,0.723586,953.931,917.603,902.322,22.9013
113562.354,48897.01434,162459.3683,2.58E+01,3.42E+01,5.08E+02,2.06E+01,37.14252502,,9.67249,0.431037,0.282997,24.9724,11.0539,42476.8,54985.6,1.44E+06,850.75,13118.8,15099.3,6978.29,3.23,0.0201707,1374.64,32975.7,40000,162287,0.01,4524.65,102.438,17015.9,0.000435601,17182.9,2978.81,17162.6,2960.03,17151.7,2950.04,4875.89,4837.82,4820.91,5.89242,1.31739,0.782253,776.228,752.329,742.016,17.7125
113562.354,54290.07164,167852.4256,2.56E+01,4.46E+01,6.10E+02,2.05E+01,36.9622215,,12.1978,0.478265,0.331263,29.8781,13.8358,46730.2,60153.6,1.88E+06,878.932,16883.4,19838,9338.26,3.25,0.019693,1503.84,35797.6,40000,167663,0.01,5233.3,70.0515,15376.4,0.000434168,19084,3806.88,19056,3780.56,19041.6,3767.28,6209.53,6159.91,6137.99,5.80378,1.21892,0.747382,1018.98,988.046,974.696,17.3683
76624.65801,0,76624.65801,1.26E+01,4.23E+01,6.62E+02,1.01E+01,18.21065547,,16.5858,0.238457,0.236282,22.2065,18.2083,20439.9,32896.04,1.11E+06,401.251,10741.9,11232.9,5231.37,2.6,0.00565635,822.401,20403.9,40000,76541.8,0.01,7143.18,30.4502,11452.1,0.000880153,9528.28,2296.18,9506.99,2276.09,9495.29,2265.41,3689.38,3649.15,3631.54,6.47386,1.23756,0.712589,611.374,586.063,575.334,26.3843
113562.354,93979.69473,207542.0487,1.77E+01,1.61E+01,4.55E+02,1.42E+01,25.60309977,,6.48018,0.362888,0.392655,37.2891,8.53133,39177.6,48576,1.43E+06,1087.16,12262.2,15551,7138.1,3.37,0.0136479,1214.4,29414.3,40000,207383,0.01,4167.92,58.9172,12782.9,0.000228132,14481.6,2784.9,14464.2,2768.41,14454.7,2759.61,4562.8,4528.54,4513.2,5.3965,1.39833,0.846475,775.992,754.411,745.004,15.1241
113562.354,92620.95477,206183.3088,3.85E+01,2.37E+01,5.55E+02,3.08E+01,55.53348402,,4.72632,0.607731,0.32159,27.8749,6.27885,64467.6,77267.55,1.55E+06,1079.5,13017.5,16917,8082.32,3.96,0,1700,45451.5,45451.5,205922,0.01,3593.22,116.793,16873,0.000186667,24210,3619.4,24188.7,3600.04,24177.5,3589.82,5987.8,5948,5930.33,5.833,1.39886,0.844572,895.608,870.693,859.918,15.1743
98427.60734,0,98427.60734,1.17E+01,1.78E+01,6.19E+02,9.39E+00,16.93050048,,7.24753,0.25916,0.240255,22.4745,8.96002,22775.7,35701.04,1.29E+06,515.498,11644.5,13457.7,6582.22,2.67,0.00791429,892.526,22047.8,40000,98335.3,0.01,6871.08,52.0247,12230.5,0.000294899,10364.9,2888.65,10339.4,2864.45,10325.6,2851.86,4644.18,4595.67,4574.67,6.46806,1.23179,0.728909,783.72,753.369,740.581,23.4922
113562.354,81610.27659,195172.6306,2.61E+01,3.35E+01,5.37E+02,2.09E+01,37.68343558,,6.83926,0.458298,0.356705,32.6627,8.61877,49144.5,61249.2,1.54E+06,1022.1,13430.6,16559.8,7797.52,3.36,0.0206927,1531.23,36390.2,40000,194973,0.01,4269.05,79.1344,15005.4,0.000269807,18273.4,3207.37,18253,3188.24,18242.2,3178.14,5262.57,5223.69,5206.4,5.76508,1.35481,0.815303,858.08,833.659,823.084,15.7495
79798.82611,0,79798.82611,1.70E+01,4.45E+01,5.79E+02,1.36E+01,24.52127866,,22.2636,0.273587,0.163452,14.1897,23.1904,22739.4,35136.2,1.07E+06,417.842,10987.7,10634.6,4701.98,2.71,0.00856149,878.405,21718,40000,79706.6,0.01,6547.55,70.7177,14579.7,0.0013888,10912.7,2063.47,10894.8,2046.71,10884.7,2037.53,3326.87,3292.82,3277.66,6.39627,1.29026,0.733995,537.759,516.233,507.002,25.8857
113562.354,33844.56348,147406.9175,1.75E+01,2.02E+01,6.59E+02,1.40E+01,25.24249273,,3.40198,0.387716,0.344096,32.143,5.25339,36372.2,49794,1.71E+06,771.971,14422.1,18332.1,9192.21,3.06,0.0133633,1244.85,30096.5,40000,147259,0.01,5880.94,61.1073,13385.1,0.000106666,15493.9,3922.3,15463.4,3893.2,15447.4,3878.5,6356.66,6299.37,6274.57,6.37149,1.30637,0.799653,1076.24,1040.55,1025.43,18.8249
113562.354,30705.98346,144268.3375,1.46E+01,3.08E+01,5.20E+02,1.17E+01,21.09551179,,8.25679,0.297103,0.296335,27.6686,10.0202,29497.5,41800.8,1.38E+06,755.664,12547.5,14436.2,6803.88,2.95,0.0119089,1045.02,25574.1,40000,144149,0.01,5602.2,70.1583,13836.1,0.000318331,11865.6,2774.75,11844.5,2754.82,11833,2744.22,4492.44,4451.6,4433.61,6.07957,1.29994,0.768164,779.435,753.742,742.736,19.0568
113562.354,25468.77275,139031.1268,2.57E+01,4.14E+01,6.80E+02,2.05E+01,36.9622215,,9.38184,0.498419,0.28685,25.0876,10.7963,43748.7,57764.8,1.95E+06,727.907,17010.5,20622.2,10075.3,3.17,0.0199346,1444.12,34498.7,40000,138854,0.01,5729.33,74.326,16393.5,0.000318537,19899.4,4413.83,19864.3,4380.74,19846.5,4364.37,7177.48,7115.42,7088.44,6.0205,1.1592,0.722689,1147.28,1108.85,1092.48,19.4749
109076.7579,0,109076.7579,3.45E+01,2.85E+01,6.61E+02,2.76E+01,49.76377139,,4.36705,0.574124,0.133821,8.14841,4.95346,44392.1,58661.2,1.59E+06,570.865,13624.5,16809.2,8439.28,3.17,0.1726,1466.53,34987,40000,108897,0.01,4970,144.139,20850.7,0.00019541,22893,4231.53,22859.2,4200.27,22841.9,4184.58,6903.68,6842.92,6816.79,6.50768,1.22939,0.750509,1005.07,967.545,951.778,22.2538
113562.354,87106.95222,200669.3062,2.88E+01,3.13E+01,4.50E+02,2.30E+01,41.46980949,,7.20908,0.483752,0.329123,29.6,8.82444,50073.8,59986.8,1.41E+06,1050.9,12340.5,15321.3,7018.17,3.49,0.024154,1499.67,35707,40000,200466,0.01,3655.61,87.364,16238.9,0.000311837,19278.9,3020.37,19260.9,3003.87,19251.3,2995.07,4989.79,4955.67,4940.41,5.40548,1.38534,0.838097,761.541,740.123,730.801,15.4559
113562.354,73655.00818,187217.3622,2.54E+01,4.39E+01,6.28E+02,2.03E+01,36.60161447,,10.1104,0.482795,0.374242,34.4255,11.983,50003.1,63426.8,1.92E+06,980.378,16862.9,20545.1,9743.62,3.3,0.01928,1585.67,37562.6,40000,187015,0.01,5047.96,62.747,14274.2,0.000338856,19265.8,3850.37,19238.5,3824.63,19224.4,3811.62,6283.96,6235.12,6213.5,5.76609,1.24633,0.766458,1056,1025.5,1012.31,16.1962
113562.354,70042.97476,183605.3288,3.21E+01,2.18E+01,6.00E+02,2.57E+01,46.33800452,,4.41592,0.53804,0.326859,28.8838,6.02636,54854.7,68231.2,1.60E+06,961.34,13571.6,17298.6,8442.17,3.37,0,1700,40136,40136,183383,0.01,4206.99,103.174,16467.3,0.000175735,21447.6,3692.34,21423.5,3669.95,21410.8,3658.31,6062.61,6017.34,5997.42,6.05637,1.35444,0.819334,956.049,927.76,915.619,16.391
113562.354,27698.15486,141260.5089,3.08E+01,2.88E+01,4.89E+02,2.46E+01,44.35466581,,9.79232,0.478422,0.188852,14.538,10.649,43163,56109.2,1.30E+06,739.606,12073.5,13507.9,6260.1,3.22,0.434054,1402.73,33592.9,40000,141086,0.01,4178.1,161.871,20177.7,0.000530672,19058.3,2921.64,19038.9,2903.73,19028.4,2894.08,4797.28,4760.26,4743.88,6.07808,1.32073,0.774328,709.019,685.768,675.781,19.2629
113562.354,86651.16248,200213.5165,1.30E+01,2.64E+01,4.68E+02,1.04E+01,18.75156603,,6.26907,0.304879,0.407065,39.3861,8.7212,33404.7,43100.8,1.42E+06,1048.86,12260,15402.3,7099.77,3.24,0.00955002,1077.52,26316.9,40000,200078,0.01,4688.77,49.1597,11027.4,0.000203789,12178.1,2697.41,12160.6,2680.61,12150.9,2671.6,4397.28,4362.09,4346.38,5.52058,1.39461,0.839256,782.095,759.881,750.216,15.5043
80377.30805,0,80377.30805,2.55E+01,3.78E+01,6.30E+02,2.04E+01,36.78191799,,13.7146,0.387863,0.125922,9.36486,14.3161,29540.1,42100.8,1.08E+06,420.73,10180.8,11005.8,5179.83,2.94,0.0139786,1052.52,25745.8,40000,80257.6,0.01,5423.52,103.925,17040.6,0.000892348,15458.5,2537.78,15437.6,2518.37,15426.2,2508.01,4126.55,4087.41,4070.26,6.46695,1.25547,0.723705,602.897,578.408,568.039,25.7925
113562.354,20454.0779,134016.4319,3.74E+01,2.87E+01,5.88E+02,2.99E+01,53.91075234,,6.46879,0.588207,0.169014,11.5354,7.20161,50131.6,64242,1.51E+06,701.483,13342.8,15979,7801.27,3.26,0.36155,1606.05,37999.4,40000,133813,0.01,4347.02,158.56,20906.3,0.000311616,23437.4,3808.88,23410.2,3783.91,23396,3771.04,6249.05,6199.43,6177.8,6.22945,1.25289,0.754288,905.605,874.798,861.708,19.8667
113562.354,23251.66808,136814.0221,1.88E+01,4.71E+01,7.27E+02,1.50E+01,27.04552793,,10.9861,0.442255,0.337361,31.1087,12.7097,38692.2,52901.6,2.16E+06,716.391,18656.1,23190.1,11238,3.06,0.0133435,1322.54,31825.3,40000,136657,0.01,6681.36,47.6406,13476.4,0.000315527,17683.8,4717.25,17644.2,4679.38,17624.3,4660.94,7637.44,7568.22,7538.13,5.97772,1.12409,0.710323,1269.82,1227.01,1208.74,19.6777
113562.354,50087.72651,163650.0805,3.45E+01,2.60E+01,5.87E+02,2.76E+01,49.76377139,,5.28603,0.558558,0.269455,22.5332,6.57272,53131.7,66698.8,1.55E+06,856.766,13381.4,16603.2,8077.63,3.33,0.0971265,1667.47,39309.8,40000,163435,0.01,4226.6,125.515,18210.7,0.000233165,22260.1,3697.65,22235.2,3674.72,22222.1,3662.82,6075.64,6029.5,6009.26,6.09484,1.31396,0.791871,921.792,893.029,880.728,17.6311
99740.82789,0,99740.82789,2.37E+01,2.12E+01,6.90E+02,1.90E+01,34.25766871,,3.89991,0.43785,0.197324,16.357,4.9026,34134.7,47667.6,1.48E+06,522.141,12649.9,15699.5,7907.28,3,0.0206283,1191.69,28904,40000,99602.4,0.01,5732.66,95.6218,16997.5,0.000163983,17479,3835.75,17446.7,3805.36,17430.1,3790.08,6225.29,6166.03,6140.64,6.62522,1.24988,0.756972,947.088,910.386,895.02,23.3123
108693.7287,0,108693.7287,2.39E+01,4.58E+01,6.67E+02,1.91E+01,34.43797223,,15.883,0.464303,0.195743,15.9241,16.8242,36736.6,50711.2,1.87E+06,569.019,17089.1,19492.9,9334.53,3.03,0.0176561,1267.78,30608.2,40000,108545,0.01,6371.03,78.8264,17323.5,0.00059015,18542.4,4252.46,18505.7,4217.85,18487.1,4200.83,6895.1,6831.47,6803.83,6.06104,1.10618,0.687448,1068.05,1028.75,1012.05,22.3159
113562.354,57552.08631,171114.4403,2.72E+01,4.47E+01,6.45E+02,2.18E+01,39.30616726,,10.8799,0.50904,0.341505,30.7508,12.5691,49821.5,63566.4,1.96E+06,895.966,17280,20841.3,9938.63,3.28,0.021068,1589.16,37637.4,40000,170912,0.01,5186.65,68.0417,15314,0.000373423,20312.3,4074.62,20282.4,4046.5,20267.1,4032.41,6648.3,6595.47,6572.19,5.82706,1.2102,0.747591,1089.15,1056.26,1042.09,17.1597
78694.8482,0,78694.8482,1.43E+01,4.61E+01,5.36E+02,1.14E+01,20.55460123,,25.6813,0.229836,0.162688,14.5447,26.7889,19996.6,32069.04,1.01E+06,412.113,10780.8,9847.74,4159.35,2.61,0.00694031,801.726,19916.5,40000,78613.8,0.01,6913.15,64.2268,13856.3,0.00169143,9167.85,1742.55,9153,1728.53,9144.42,1720.58,2799.9,2770.47,2757.23,6.39616,1.34901,0.759646,473.005,454.209,446.084,26.0453
113562.354,18020.74134,131583.0953,3.88E+01,2.26E+01,5.13E+02,3.10E+01,55.89409106,,9.43683,0.575439,0.127856,7.15283,9.93003,48835.2,62371.6,1.34E+06,688.757,12297.3,13901.4,6542.27,3.27,0.271471,1559.29,36995.4,40000,131386,0.01,4052.13,193.257,22267.5,0.000554867,22914.2,3238.39,22892.2,3218.41,22880.4,3207.78,5328.73,5288.01,5270.07,6.17951,1.28701,0.757508,749.308,723.9,713.042,20.0665
113562.354,61298.62704,174860.981,2.95E+01,4.82E+01,4.68E+02,2.36E+01,42.55163061,,18.2448,0.478292,0.279978,24.3108,19.5744,48214.5,60765.6,1.64E+06,915.641,16073.6,16941.2,7298.73,3.32,0.0237013,1519.14,36128.8,40000,174666,0.01,4637.77,101.964,17268.7,0.000872867,19059.1,2962.73,19039.6,2944.57,19029.3,2935.07,4872.43,4837.88,4822.27,5.59206,1.31722,0.78782,754.703,732.974,723.441,16.9079
113562.354,91298.37693,204860.7309,1.37E+01,4.32E+01,5.71E+02,1.10E+01,19.83338715,,10.3362,0.333683,0.438764,42.4549,12.9298,38439.4,50814.8,1.80E+06,1073.11,16014.5,19182.6,8868.99,3.16,0.00929689,1270.37,30666.1,40000,204705,0.01,5566.95,29.6446,10029.5,0.00030769,13334.7,3155.84,13312.5,3134.52,13300.7,3123.49,5120.92,5079.52,5061.02,5.64931,1.3036,0.792708,946.931,920.853,909.485,15.2725
106172.3122,0,106172.3122,2.07E+01,3.64E+01,6.96E+02,1.66E+01,29.93038424,,6.62531,0.423599,0.226836,19.6216,7.77642,33823.8,47516.4,1.71E+06,555.863,14806,18050.7,8989.13,2.98,0.0145158,1187.91,28819,40000,106035,0.01,6356.04,67.1307,15865.9,0.000239591,16924.8,4182.89,16888.8,4148.8,16870.4,4131.91,6773.07,6708.3,6680.46,6.31614,1.1599,0.717448,1061.87,1021.84,1004.99,22.5963
113562.354,59241.58925,172803.9433,3.83E+01,4.22E+01,6.50E+02,3.07E+01,55.3531805,,9.03655,0.638222,0.291561,24.3765,10.4125,61061.5,75269.88,1.92E+06,904.584,16691.3,20534.5,9888.71,3.75,0,1700,44276.4,44276.4,172556,0.01,4499.45,100.356,17628.8,0.000324119,25441.5,4356.33,25411.3,4328.43,25395.9,4314.41,7153.69,7100.7,7077.4,5.86505,1.22404,0.756069,1092.2,1059.31,1045.16,17.0431
113562.354,39235.79058,152798.1446,2.04E+01,2.94E+01,7.47E+02,1.63E+01,29.38947368,,1.20135,0.457105,0.375119,35.113,3.23485,42259.3,56326,1.89E+06,800.108,15059.8,20702.5,10641.1,3.14,0.0155337,1408.15,33711.6,40000,152627,0.01,5850.24,59.7639,13515.6,3.43E-05,18267.2,4655.59,18231.5,4621.33,18213.1,4604.27,7557.82,7490.33,7461.35,7.1954,1.54999,0.947339,1267.82,1225.84,1208.16,18.4246
113562.354,37464.17984,151026.5338,1.94E+01,3.10E+01,7.51E+02,1.55E+01,27.94704553,,1.29563,0.447152,0.377845,35.5036,3.3364,41158.4,55230.8,1.91E+06,790.845,15381.1,20820.9,10727.6,3.12,0.0145526,1380.77,33110.5,40000,150860,0.01,5981.18,56.533,13106.7,3.63E-05,17873.5,4680.7,17837.2,4645.84,17818.5,4628.53,7591.9,7523.55,7494.2,7.08345,1.51846,0.931247,1278.7,1236.22,1218.32,18.5577
113562.354,45246.60865,158808.9627,2.92E+01,4.48E+01,6.62E+02,2.33E+01,42.01072005,,11.087,0.535074,0.312079,27.3953,12.6102,50033.6,64090,1.98E+06,831.453,17498.8,21061.3,10107.3,3.27,0.0230895,1602.25,37918,40000,158606,0.01,5270.13,77.0101,16353.8,0.000388553,21350,4281.33,21317.8,4251.1,21301.4,4236.06,6984.86,6928.38,6903.61,5.88768,1.18394,0.734531,1119.78,1084.72,1069.67,17.9768
113562.354,90752.26953,204314.6235,3.77E+01,3.87E+01,5.85E+02,3.01E+01,54.27135938,,7.84651,0.60688,0.330982,28.8627,9.44087,64475.7,77970.84,1.74E+06,1069.7,15053.4,18716.6,8843.11,3.96,0,1700,45865.2,45865.2,204053,0.01,3980.55,102.844,16493.7,0.000291153,24182,3785.58,24158.6,3764.09,24146.4,3752.96,6244.37,6202.08,6183.25,5.74072,1.32031,0.803092,957.102,930.672,919.202,15.2704
113562.354,6169.587102,119731.9411,3.13E+01,2.90E+01,4.48E+02,2.50E+01,45.07587988,,12.9585,0.466918,0.101883,5.37749,13.3454,38423.2,51012,1.19E+06,626.849,11540.5,12175.7,5515.34,3.15,0.537683,1275.3,30775.9,40000,119576,0.01,4154.16,201.171,22952.9,0.0008041,18593.6,2613.27,18575.5,2596.54,18565.6,2587.4,4274.89,4240.04,4224.57,6.14464,1.31727,0.763192,627.995,606.066,596.646,21.1493
113562.354,50287.75791,163850.1119,1.44E+01,2.01E+01,5.13E+02,1.15E+01,20.73490475,,7.47184,0.297854,0.345575,32.7819,9.50637,31570.4,43562,1.39E+06,858.273,12467.9,14648.8,6856.38,3.03,0.0113901,1089.05,26579.9,40000,163722,0.01,5297.27,65.8903,12753.6,0.000277925,11894.6,2707.72,11875.1,2689.27,11864.4,2679.38,4392.82,4354.59,4337.65,5.96825,1.33992,0.792915,776.013,751.894,741.509,17.6396
113562.354,15246.89379,128809.2478,1.69E+01,2.44E+01,5.79E+02,1.35E+01,24.34097514,,7.0816,0.342372,0.259311,23.4892,8.50719,31097.4,44188,1.50E+06,674.59,13334.8,15705.8,7640.27,2.95,0.013781,1104.7,26936.3,40000,128683,0.01,5931.38,78.0501,15095.3,0.000263897,13675.6,3295.19,13649.2,3270.23,13635.2,3257.35,5331.2,5281.58,5259.98,6.22056,1.2394,0.744642,891.129,860.144,846.985,20.3498
100840.9608,0,100840.9608,1.20E+01,2.26E+01,7.33E+02,9.62E+00,17.34519858,,2.03314,0.317064,0.297142,28.2533,4.09062,26189.3,39701.68,1.58E+06,528.077,13227.4,16893.7,8648.82,2.76,0.00747575,992.542,24368,40000,100735,0.01,7272.25,38.4718,11127.5,6.59E-05,12694.5,3980.76,12659.1,3946.89,12640.8,3929.99,6415.31,6349.03,6320.8,7.09186,1.37277,0.828765,1052.72,1011.58,994.427,23.2294
113562.354,9553.240298,123115.5943,3.18E+01,1.94E+01,7.19E+02,2.54E+01,45.79709396,,1.84518,0.576644,0.218265,17.2556,2.9522,46850.3,61358.4,1.80E+06,644.407,14802.4,19440.2,9973.1,3.19,0.030413,1533.96,36449.2,40000,122926,0.01,5311.07,109.638,18954.4,6.71E-05,23010.8,4844.37,22972.3,4808.38,22952.8,4790.54,7894.85,7824.87,7794.93,7.05876,1.40514,0.856842,1198.26,1155.01,1136.88,20.8614
113562.354,51569.97098,165132.325,3.57E+01,2.41E+01,6.57E+02,2.86E+01,51.56680659,,3.11864,0.599927,0.290846,24.6117,4.53849,56583.6,70660.67,1.71E+06,864.463,14269.7,18487.7,9257.08,3.48,0,1700,41565.1,41565.1,164903,0.01,4394.08,111.102,17712.6,0.00011738,23917.2,4252.12,23887.9,4224.92,23872.7,4211.08,6974.41,6920.39,6896.89,6.33761,1.35053,0.825935,1071.02,1037.45,1023.16,17.5378
84050.75653,0,84050.75653,3.32E+01,4.26E+01,7.29E+02,2.66E+01,47.9607362,,12.107,0.529424,0.126715,8.31571,12.6748,38076.3,51403.6,1.40E+06,439.806,12639.2,14570.9,7076.78,3.1,0.0199994,1285.09,30993.8,40000,83896.4,0.01,5351.51,103.38,18032.9,0.000658142,21107.8,3661.28,21077.2,3632.78,21061.4,3618.45,5976.82,5922.62,5899.2,6.31508,1.15136,0.694447,828.54,795.078,780.995,25.2871
113562.354,4121.686037,117684.04,3.74E+01,1.65E+01,5.88E+02,2.99E+01,53.91075234,,7.34605,0.585815,0.117772,6.03563,7.80193,46796.3,61076.4,1.49E+06,615.935,13319.5,15634.5,7647.75,3.21,0.461569,1526.91,36296.8,40000,117494,0.01,4482.79,174.842,22344.8,0.000367391,23343.1,3783.49,23314.3,3757.16,23299.4,3743.64,6186.49,6134.55,6111.98,6.30875,1.21841,0.73371,896.931,864.738,851.105,21.3613
113562.354,26007.70298,139570.057,3.07E+01,4.03E+01,6.23E+02,2.46E+01,44.35466581,,10.8555,0.534093,0.237241,19.4061,11.9746,46930,60786.4,1.78E+06,730.664,15995.9,18746.4,9007.83,3.23,0.0251706,1519.66,36140,40000,139380,0.01,5170.13,97.317,18315.2,0.000432304,21302,4051.08,21271.2,4022.35,21255.4,4007.91,6613.82,6559.23,6535.36,6.00407,1.18471,0.726732,1018.89,985.03,970.564,19.4176
83962.69798,0,83962.69798,3.35E+01,2.85E+01,5.28E+02,2.68E+01,48.32134324,,11.7862,0.458371,0.0803838,3.70872,12.1,33400.9,45531.2,9.28E+05,439.444,8832.02,9515.15,4417.26,3.07,0.525661,1138.28,27698.3,40000,83827.3,0.01,4011.52,187.553,20734.4,0.00397413,18245.2,2159.17,18228.9,2144.27,18219.5,2135.79,3514.41,3481.96,3467.69,7.06364,1.38359,0.773001,513.231,492.661,483.998,25.2675
113562.354,21743.19107,135305.5451,2.38E+01,4.70E+01,6.21E+02,1.91E+01,34.43797223,,16.3409,0.459584,0.260422,22.6286,17.611,40286,54077.2,1.92E+06,708.45,17733,19908.3,9373.18,3.12,0.0182942,1351.93,32475,40000,135142,0.01,5961.63,73.5298,16485.5,0.000587762,18347.8,3988.66,18315.5,3958.25,18299.1,3943.14,6479.92,6423.81,6399.2,5.90889,1.15131,0.710009,1041.73,1006.91,991.977,19.782
113562.354,10725.53666,124287.8907,1.47E+01,2.00E+01,4.61E+02,1.17E+01,21.09551179,,11.9332,0.268837,0.201576,18.004,13.197,25326.3,37310.92,1.22E+06,651.01,11686.1,12483.4,5674.72,2.84,0.0131244,932.773,22984.9,40000,124185,0.01,5707.72,97.7436,16169.4,0.00054711,10730,2343.06,10711.9,2325.98,10701.7,2316.64,3783.23,3747.54,3731.7,6.15548,1.31637,0.762588,650.173,627.615,617.925,20.7472
113562.354,63394.49207,176956.8461,3.13E+01,4.88E+01,5.65E+02,2.51E+01,45.2561834,,15.2423,0.531225,0.306544,26.7896,16.7154,52736.4,66481.2,1.86E+06,926.533,17203.9,19451,8889.16,3.32,0.0252146,1662.03,39194.2,40000,176743,0.01,4659.92,84.4248,16612.7,0.000621188,21178.8,3627.14,21153.5,3603.6,21140.4,3591.66,5947.46,5903.52,5883.93,5.68831,1.24601,0.758045,940.109,912.665,900.737,16.7865
113562.354,59375.13577,172937.4898,3.71E+01,1.93E+01,5.05E+02,2.97E+01,53.5501453,,7.20632,0.568608,0.250324,20.3891,8.36621,55245.5,67750,1.41E+06,905.408,12494.4,14928.2,7042.64,3.41,0.195848,1693.75,39867.7,40000,172714,0.01,3710.18,140.025,18935.8,0.000363455,22646.4,3297.84,22626.2,3279.52,22615.5,3269.76,5452.19,5414.44,5397.7,5.84564,1.34984,0.805025,784.593,760.957,750.768,17.0225
99650.34835,0,99650.34835,3.19E+01,1.94E+01,4.67E+02,2.55E+01,45.97739748,,13.5849,0.452459,0.084481,3.82254,13.8937,34719.6,46876,1.03E+06,521.654,10040.8,10510.4,4753.74,3.1,0.536216,1171.9,28458.1,40000,99509.6,0.01,4054.5,203.508,22535.8,0.000993775,18012.9,2263.8,17996.1,2248.49,17986.7,2239.98,3690.67,3658.3,3643.92,6.28604,1.3386,0.765463,544.561,524.154,515.424,23.2781
113562.354,77900.61578,191462.9698,2.37E+01,3.51E+01,4.65E+02,1.90E+01,34.25766871,,9.35839,0.422333,0.340532,31.2526,11.0524,44010.7,54537.2,1.47E+06,1002.76,13162.1,15801.8,7151.91,3.37,0.0184613,1363.43,32728.6,40000,191285,0.01,4202.02,74.474,15188.1,0.000382937,16839.9,2903.72,16821.4,2886.45,16811.5,2877.29,4769.71,4734.79,4719.15,5.4983,1.35621,0.816489,768.887,746.937,737.379,15.9501
113562.354,30182.11834,143744.4723,3.65E+01,4.20E+01,5.10E+02,2.92E+01,52.6486277,,16.0661,0.56041,0.174777,12.4104,16.8083,49968.5,63432,1.56E+06,752.483,15001.7,16059.4,7244.06,3.29,0.0318244,1585.8,37565.4,40000,143542,0.01,4533.11,142.745,20525,0.000845013,22323.1,3342.16,22300,3321.1,22287.9,3310.13,5498.11,5457.31,5439.14,5.8955,1.2577,0.749059,793.398,767.946,756.94,19.0673
113562.354,24988.51091,138550.8649,2.43E+01,4.12E+01,6.03E+02,1.95E+01,35.15918631,,12.4811,0.453021,0.260317,22.6005,13.7535,40487,54000,1.76E+06,725.458,16047.7,18390.5,8738.59,3.14,0.0188514,1350,32432.4,40000,138387,0.01,5609.87,80.0058,16764.3,0.000471166,18079.7,3772.11,18050.2,3744.39,18034.9,3730.41,6135.95,6083.36,6060.31,5.97048,1.1857,0.724157,983.125,950.426,936.428,19.5075
113562.354,6070.884687,119633.2387,2.09E+01,2.77E+01,7.05E+02,1.67E+01,30.11068776,,2.28992,0.443005,0.261426,23.1504,3.67012,36645.2,50658.8,1.78E+06,626.369,14835,19123.9,9773.09,3.03,0.0167114,1266.47,30579.1,40000,119485,0.01,6179.62,74.9644,15820.4,7.45E-05,17702.8,4521.42,17665.2,4485.77,17646,4468.1,7325.53,7256.44,7226.9,6.86333,1.34142,0.821513,1172.74,1129.97,1112.04,21.2107
112748.8409,0,112748.8409,3.14E+01,4.55E+01,5.38E+02,2.51E+01,45.2561834,,22.1944,0.507146,0.10818,5.90422,22.608,40514.8,54387.2,1.64E+06,590.197,16258.4,16486,7509.2,3.12,0.0265328,1359.68,32646,40000,112585,0.01,5459.25,142.48,21500.8,0.00109177,20215.9,3432.44,20188.2,3406.88,20173.9,3393.87,5588.53,5540.53,5519.34,6.03959,1.17603,0.705103,839.824,809.997,797.181,21.8617
113562.354,46367.75449,159930.1085,1.57E+01,3.44E+01,6.94E+02,1.25E+01,22.53793994,,3.21055,0.383965,0.394677,37.5759,5.46198,37413.9,50934,1.85E+06,837.599,15353.1,19898.3,9996.66,3.07,0.0109706,1273.35,30732.4,40000,159778,0.01,6108.66,44.6562,11678.2,9.03E-05,15352.8,4124.91,15321,4094.4,15304.5,4079.08,6680.37,6620.75,6594.9,6.35087,1.31793,0.812398,1161.41,1124.26,1108.47,17.9241
112828.5582,0,112828.5582,2.56E+01,2.38E+01,6.66E+02,2.04E+01,36.78191799,,3.89856,0.478582,0.190132,15.1088,4.83867,38317.3,52322.8,1.67E+06,590.662,14299.9,17772.9,8961.17,3.06,0.0233324,1308.07,31504.5,40000,112673,0.01,5712.81,106.75,18473.7,0.000147368,19105.3,4267.18,19070.1,4234.14,19052.1,4217.65,6928.05,6864.08,6836.62,6.52808,1.23587,0.758634,1068.99,1029.43,1012.81,21.8756
113562.354,53775.11252,167337.4665,1.53E+01,4.45E+01,5.09E+02,1.23E+01,22.1773329,,15.4715,0.322321,0.346883,32.7391,17.4606,33663.3,46015.6,1.65E+06,876.51,15729.4,17117.6,7638.56,3.06,0.010785,1150.39,27972.3,40000,167201,0.01,5810.97,51.7074,12723.1,0.000556341,12872.3,2868.64,12851,2848.38,12839.6,2837.83,4653.11,4614.04,4596.57,5.71094,1.28021,0.767028,819.05,794.459,783.755,17.4101
113562.354,65306.77846,178869.1325,1.61E+01,2.28E+01,6.18E+02,1.29E+01,23.25915402,,3.95249,0.363507,0.401741,38.3074,6.18382,38143.1,50902.8,1.65E+06,936.867,13924.6,17772.1,8741.39,3.14,0.0120599,1272.57,30715.2,40000,178714,0.01,5404.56,54.1324,11801.2,0.000121059,14523.1,3501.46,14498.1,3477.52,14484.8,3465.16,5684.33,5636.14,5615.02,6.10723,1.34714,0.818559,1000.08,969.889,956.959,16.6952
113562.354,74834.0537,188396.4077,3.02E+01,1.93E+01,4.64E+02,2.41E+01,43.45314821,,7.20076,0.49381,0.304388,26.8307,8.67844,49786.4,60408.4,1.39E+06,986.564,12282,14999.2,6919.88,3.45,0.0278093,1510.21,35935.6,40000,188195,0.01,3720.93,104.76,17112.3,0.000325497,19677,3059.85,19658.4,3042.82,19648.4,3033.74,5052.36,5017.11,5001.39,5.55552,1.37266,0.825392,761.681,739.575,729.992,16.1131
113562.354,83375.61533,196937.9693,1.58E+01,3.25E+01,5.14E+02,1.26E+01,22.71824346,,6.41962,0.33779,0.401994,38.4122,8.65923,37388.9,48458,1.50E+06,1031.6,12912.6,16215.4,7555.96,3.23,0.011596,1211.45,29348,40000,196786,0.01,4802.4,54.4346,11917.2,0.000216092,13487.3,2892.84,13468.1,2874.51,13457.6,2864.78,4714.46,4676.77,4659.99,5.69651,1.37295,0.824891,833.473,809.714,799.408,15.6707
113562.354,11040.95433,124603.3083,1.73E+01,3.05E+01,4.77E+02,1.39E+01,25.06218922,,11.5664,0.304898,0.194297,16.8464,12.6036,28196.6,40636,1.24E+06,652.603,11838.1,12771.9,5861.58,2.9,0.0214318,1015.9,24905.8,40000,124489,0.01,5439.5,108.613,17056.4,0.000552319,12163.8,2474.07,12144.8,2456.28,12134.2,2446.62,4001.87,3965.03,3948.7,6.19197,1.30524,0.758079,672.151,648.919,638.951,20.712
113562.354,55082.26711,168644.6211,2.92E+01,2.21E+01,5.72E+02,2.34E+01,42.19102357,,5.60719,0.494107,0.301979,26.5302,7.08941,48557.9,61630,1.53E+06,883.046,13230.8,16340,7893.01,3.3,0.0406193,1540.75,36595.8,40000,168448,0.01,4386.23,107.464,16898.8,0.000232336,19698.6,3472.42,19675.1,3450.63,19662.7,3439.26,5691.32,5647.24,5627.85,6.03463,1.32337,0.795522,896.326,868.778,856.969,17.3061
113562.354,6313.611561,119875.9656,2.21E+01,2.30E+01,6.21E+02,1.77E+01,31.91372296,,5.75454,0.421294,0.215033,18.1843,6.82833,35478.5,49078.4,1.59E+06,627.666,13888.6,16763,8308.46,3.03,0.0194962,1226.96,29695.9,40000,119732,0.01,5734.7,96.1549,17326.9,0.000219532,16819.8,3799.61,16789,3770.6,16772.9,3755.91,6162.22,6105.52,6081,6.32287,1.21636,0.74064,979.652,944.452,929.583,21.1727
113562.354,46725.98181,160288.3358,3.44E+01,1.78E+01,4.70E+02,2.75E+01,49.58346787,,8.65535,0.527083,0.220575,17.5442,9.66405,49156,61046.4,1.33E+06,839.227,12086,14043.6,6480.64,3.37,0.198557,1526.16,36280.7,40000,160089,0.01,3776.03,149.275,19685.7,0.000457571,20992.6,3057.39,20973.5,3040,20963.2,3030.67,5049.41,5013.43,4997.45,5.81277,1.34363,0.796825,723.715,701.186,691.473,17.8505
113562.354,22261.84462,135824.1986,2.49E+01,4.61E+01,6.62E+02,1.99E+01,35.88040039,,13.9297,0.487015,0.273953,23.8429,15.2703,42323.8,56353.2,2.00E+06,711.125,18008.1,20922.6,10034,3.14,0.0192076,1408.83,33726.5,40000,135653,0.01,5943.47,72.6326,16416.1,0.000477965,19445.7,4329.67,19410.6,4296.56,19392.8,4280.26,7035.88,6974.86,6948.26,5.93278,1.1362,0.708509,1125.16,1087.38,1071.23,19.741
109983.5494,0,109983.5494,3.17E+01,1.75E+01,4.91E+02,2.54E+01,45.79709396,,12.2598,0.47235,0.0947558,4.60853,12.6156,37806.8,51030,1.20E+06,575.758,11499.5,12309.1,5698.46,3.1,0.540889,1275.75,30785.8,40000,109830,0.01,4366.4,195.304,22664.6,0.000754835,18812.6,2688.77,18792.4,2670.3,18781.4,2660.3,4381.28,4343.26,4326.47,6.31241,1.28721,0.745565,657.449,633.608,623.423,22.1361
109284.8045,0,109284.8045,2.50E+01,3.74E+01,4.77E+02,2.00E+01,36.06070391,,18.3562,0.392381,0.10541,6.72059,18.8037,32684.9,45369.6,1.29E+06,572.205,12876.1,12921.6,5751.96,3.01,0.0190922,1134.24,27606.7,40000,109152,0.01,5437.3,144.616,20560.2,0.00101831,15637.2,2576.85,15617.2,2558.34,15606.2,2548.38,4185,4147.83,4131.28,6.18091,1.27243,0.737631,650.171,626.823,616.771,22.2176
113562.354,49371.5134,162933.8674,1.19E+01,2.25E+01,6.81E+02,9.55E+00,17.21898612,,2.23869,0.334507,0.414459,40.2063,4.8729,33646.7,46946.4,1.76E+06,853.426,14642.7,19016.6,9610.55,3,0.00812223,1173.66,28497.8,40000,162797,0.01,6335.03,34.8581,9799.3,6.01E-05,13385.2,3911.65,13355.3,3882.72,13339.5,3868.05,6322.87,6265.23,6240.26,6.52652,1.39949,0.859271,1129.07,1093.05,1077.76,17.7283
110016.3117,0,110016.3117,1.29E+01,4.39E+01,7.43E+02,1.03E+01,18.57126251,,9.91209,0.365811,0.302393,28.3883,11.8716,29892.8,43939.2,2.04E+06,576.098,17750.6,21615.6,10649.7,2.85,0.00804906,1098.48,26794.7,40000,109895,0.01,7789.58,24.9234,11456.6,0.000280864,14651,4690.24,14608.7,4649.65,14587.4,4629.94,7561.14,7486.38,7454.19,6.1421,1.09686,0.694669,1241.72,1195.57,1176.07,22.218
81709.92536,0,81709.92536,2.15E+01,4.64E+01,4.57E+02,1.72E+01,31.01220536,,28.5416,0.310657,0.0881013,6.07272,28.933,23918.4,34979.12,1.01E+06,427.836,10974.9,9734.93,3967.34,2.86,0.0118037,874.478,21626.1,40000,81613,0.01,5768.15,118.37,17825.1,0.0021496,12374,1780.48,12360,1767.58,12351.8,1760.31,2889.09,2862.28,2850.16,6.08435,1.37273,0.78189,440.118,423.079,415.665,25.5886
79915.57035,0,79915.57035,2.93E+01,1.92E+01,7.33E+02,2.35E+01,42.37132709,,4.26543,0.464223,0.144508,10.782,4.98523,33586.9,46712,1.16E+06,418.224,10027.5,12343.6,6189.66,3.01,0.298685,1167.8,28365.6,40000,79779.4,0.01,5022.2,115.991,17139.5,0.000247532,18508.1,3242.31,18481.3,3217.28,18467.2,3204.39,5285.97,5236.14,5214.76,6.76862,1.27654,0.75358,743.309,712.396,699.506,25.8679
113562.354,82366.62078,195928.9748,2.00E+01,4.44E+01,4.60E+02,1.60E+01,28.84856313,,13.72,0.381206,0.364714,34.1317,15.5497,41081.8,52018,1.62E+06,1026.24,14600,17610.4,7620.73,3.3,0.014943,1300.45,31335.2,40000,195762,0.01,4749.07,61.8949,13770.9,0.000529527,15207.8,2791.56,15189.3,2774.01,15179.3,2764.81,4569.2,4535.39,4520.07,5.42158,1.34988,0.812337,772.619,751.285,741.889,15.7144
113562.354,14416.37337,127978.7274,3.73E+01,2.48E+01,4.76E+02,2.98E+01,53.73044882,,11.258,0.544885,0.113483,5.8387,11.6749,45866.8,59226,1.24E+06,669.922,11797.8,12812.6,5893.16,3.24,0.610873,1480.65,35294.2,40000,127793,0.01,3922.06,208.599,22879.2,0.000711417,21693,2902.65,21673.8,2885.12,21663.5,2875.6,4774.11,4737.76,4721.67,6.17299,1.31484,0.765312,670.713,647.892,638.099,20.3809
113562.354,21860.16486,135422.5189,3.81E+01,4.44E+01,7.28E+02,3.05E+01,54.99257346,,9.36711,0.664826,0.228,17.3578,10.4016,55697.2,70599.3,2.10E+06,708.735,18085.3,22469.2,11026.3,3.42,0,1700,41529,41529,135197,0.01,5183,100.185,19150.9,0.000334089,26518.5,5123.6,26478.3,5086.27,26458.4,5068.05,8372.75,8303.84,8273.96,6.03908,1.1342,0.716224,1255,1212.53,1194.47,19.7645
109838.3184,0,109838.3184,3.13E+01,1.98E+01,4.84E+02,2.51E+01,45.2561834,,12.5961,0.464547,0.0937671,4.57554,12.9481,37369.7,50578.8,1.18E+06,575.007,11372.6,12085.3,5564.48,3.09,0.892455,1264.47,30534.6,40000,109687,0.01,4339.53,196.279,22676.9,0.000790632,18500.9,2613.54,18481.4,2595.66,18470.6,2585.93,4257.26,4220.3,4203.94,6.31173,1.29556,0.748394,640.983,617.774,607.848,22.1505
113562.354,73012.4383,186574.7923,3.32E+01,2.85E+01,5.90E+02,2.66E+01,47.9607362,,4.63181,0.54812,0.323711,28.4655,6.21832,56249.4,69598.34,1.58E+06,976.877,13442.9,17086.8,8299.78,3.46,0,1700,40940.2,40940.2,186347,0.01,4086.78,107.31,16619.7,0.00018609,21845.9,3646.46,21822.6,3624.83,21810.2,3613.54,5995.33,5951.44,5932.08,6.01898,1.35899,0.820625,936.336,908.892,897.097,16.2192
113562.354,37656.11809,151218.4721,3.08E+01,1.86E+01,6.21E+02,2.46E+01,44.35466581,,4.54341,0.527015,0.270043,22.9088,5.85853,48288.4,61970,1.62E+06,791.699,13840.8,17306.4,8554.1,3.26,0.0335936,1549.25,36779.1,40000,151023,0.01,4675.44,112.906,17868.3,0.000181643,21015.5,3901.66,20987.5,3875.59,20972.9,3862.25,6381.36,6329.62,6307.08,6.22066,1.29107,0.784299,990.18,957.996,944.308,18.5127
113562.354,64880.06678,178442.4208,1.24E+01,3.91E+01,6.99E+02,9.89E+00,17.83201808,,5.29823,0.355138,0.445056,43.1838,8.03666,36910.6,50303.2,1.97E+06,934.656,16613.8,21290.9,10507.9,3.07,0.00795495,1257.58,30380.9,40000,178293,0.01,6367.39,22.9295,9345.3,0.000134727,14210.4,4058.44,14179.6,4028.64,14163.6,4013.69,6562.6,6505.14,6480.02,6.01306,1.2588,0.781601,1189.68,1153.8,1138.43,16.7395
113562.354,86198.44012,199760.7941,3.73E+01,4.44E+01,4.68E+02,2.98E+01,53.73044882,,13.3768,0.581172,0.292451,24.944,14.7505,60389.8,72145.28,1.64E+06,1045.91,14862.6,17664.5,7707.59,3.71,0,1700,42438.4,42438.4,199516,0.01,3849.83,103.822,17452.2,0.000617963,23148.7,3263.06,23129.1,3245.25,23118.9,3235.95,5407.74,5373.44,5357.94,5.41827,1.34666,0.814223,788.277,766.762,757.311,15.4978
113562.354,12006.49074,125568.8447,3.70E+01,2.16E+01,6.47E+02,2.96E+01,53.36984178,,4.40675,0.607457,0.165719,11.1135,5.13864,49786.5,64228.4,1.65E+06,657.206,14124.8,17488.3,8751.54,3.24,0.167939,1605.71,37992.2,40000,125367,0.01,4701.84,145.145,20789.6,0.000192134,24216.1,4314.49,24183.4,4284.37,24166.7,4269.19,7058.55,6999.72,6974.32,6.3968,1.24467,0.761314,1032,995.622,980.267,20.6199
113562.354,75784.45842,189346.8124,2.19E+01,4.35E+01,4.99E+02,1.76E+01,31.73341944,,12.808,0.403304,0.355012,32.8955,14.5789,43373.7,55441.2,1.65E+06,991.682,14623.6,17701.2,8019.97,3.27,0.0165136,1386.03,33226.2,40000,189171,0.01,4838.35,66.7955,14293.2,0.000506924,16086.5,2940.75,16066.8,2922.19,16056.3,2912.44,4810.82,4774.72,4758.44,5.62773,1.33652,0.798806,807.475,784.718,774.738,16.0705
113562.354,72247.12292,185809.4769,1.43E+01,4.33E+01,6.35E+02,1.14E+01,20.55460123,,9.50188,0.360651,0.427597,41.1239,12.0023,38470.5,51467.6,1.93E+06,973.243,16893.9,20579.8,9807.32,3.13,0.00961677,1286.69,31029.6,40000,185654,0.01,5981.1,31.0989,10469.5,0.000266668,14418.7,3672.74,14391.6,3646.56,14377.4,3633.33,5951.45,5901.5,5879.45,5.77472,1.24192,0.764992,1073.44,1042.14,1028.62,16.2971
113562.354,79347.01752,192909.3715,2.07E+01,3.27E+01,6.31E+02,1.65E+01,29.75008072,,3.90284,0.422041,0.406873,38.3713,5.99574,45268.3,58222.4,1.71E+06,1010.32,14294.1,18543.3,9126.24,3.25,0.0157283,1455.56,34748.1,40000,192726,0.01,4953.98,61.1053,12863.4,0.00012307,16849.2,3652.34,16824.1,3628.49,16810.8,3616.18,5950.31,5902.49,5881.45,6.05344,1.36019,0.829794,1032.23,1002.27,989.4,15.8857
104020.04,0,104020.04,1.42E+01,1.84E+01,7.22E+02,1.13E+01,20.37429771,,2.29353,0.345939,0.280326,26.1442,4.09379,28327.8,41943.6,1.63E+06,544.697,13651.9,17360.2,8875.09,2.83,0.00950914,1048.59,25655.8,40000,103905,0.01,6996.93,52.1123,12618.5,7.50E-05,13842.5,4099.95,13806.5,4065.58,13788,4048.48,6615.66,6548.73,6520.2,6.96006,1.33819,0.812658,1075.65,1034.15,1016.83,22.8576
113562.354,78949.59134,192511.9453,1.79E+01,3.59E+01,6.87E+02,1.43E+01,25.78340329,,3.83573,0.414172,0.435806,41.6166,6.14522,44086.4,57428.8,1.90E+06,1008.26,15645.8,20629.8,10240.6,3.21,0.0126734,1435.72,34315.1,40000,192333,0.01,5476.73,43.481,11397.8,0.000106413,16549.1,4010.35,16520.5,3982.88,16505.7,3968.97,6513.82,6459.97,6436.39,6.09905,1.33309,0.822455,1157.02,1123.34,1108.9,15.9173
113562.354,73770.62099,187332.975,1.59E+01,2.49E+01,5.26E+02,1.27E+01,22.89854698,,5.93042,0.333921,0.389171,37.055,8.09237,36521.6,48118,1.46E+06,981.271,12682.5,15796,7433.6,3.18,0.0122849,1202.95,29157.3,40000,187185,0.01,4889.21,61.5763,12315.1,0.000205319,13332.5,2898.99,13312.9,2880.31,13302.3,2870.37,4719.96,4681.35,4664.22,5.83652,1.37019,0.819567,831.43,807.097,796.581,16.1947
113562.354,13800.50664,127362.8606,2.06E+01,1.98E+01,7.13E+02,1.65E+01,29.75008072,,2.02745,0.444348,0.29309,26.485,3.58311,37801.2,51795.2,1.81E+06,666.865,14927.6,19463.2,9961.65,3.05,0.0162356,1294.88,31211.5,40000,127210,0.01,6097.8,69.2587,15132.7,6.38E-05,17757,4540.67,17719.9,4505.43,17701,4487.95,7360.18,7291.68,7262.35,6.90586,1.38012,0.844809,1192.5,1150.05,1132.23,20.4888
113562.354,3010.909804,116573.2638,3.01E+01,4.23E+01,5.79E+02,2.41E+01,43.45314821,,16.8108,0.508842,0.137194,9.0578,17.3963,41223.1,55105.6,1.69E+06,610.23,16039.8,17360.3,8156.59,3.13,0.025156,1377.64,33041.6,40000,116406,0.01,5504.07,121.454,20391.3,0.00074773,20292,3772.09,20261.6,3743.97,20246.1,3729.79,6143.18,6090.18,6066.98,6.05925,1.15808,0.703321,925.425,892.577,878.543,21.4811
76716.53683,0,76716.53683,1.34E+01,3.85E+01,6.51E+02,1.07E+01,19.29247659,,13.8938,0.239691,0.224702,20.9368,15.4018,20610.7,32973.16,1.04E+06,401.73,9926.12,10603.2,4977.76,2.62,0.00617521,824.329,20449.3,40000,76633,0.01,6791.14,42.5401,12100,0.000778081,9573.16,2184.63,9553.11,2165.8,9541.94,2155.64,3509.82,3471.4,3454.55,6.54636,1.26368,0.723076,583.941,559.734,549.484,26.3617
113562.354,38391.77495,151954.129,2.56E+01,3.15E+01,6.06E+02,2.05E+01,36.9622215,,5.05066,0.462972,0.292926,25.8984,6.50967,43224,56499.2,1.59E+06,795.663,13704.3,16976.8,8339.2,3.2,0.0232161,1412.48,33806.6,40000,151779,0.01,4926.11,96.1311,16581,0.000192893,18470.1,3681.9,18443.3,3656.74,18429.2,3643.81,6005.86,5955.79,5933.95,6.16388,1.28642,0.779361,962.632,931.424,918.133,18.4634
113562.354,74467.42183,188029.7758,3.16E+01,3.89E+01,5.66E+02,2.52E+01,45.43648692,,9.17464,0.5251,0.327342,29.0081,10.7691,54661.6,67774.4,1.68E+06,984.538,14876.5,17899.7,8378.77,3.37,0.0252166,1694.36,39880.5,40000,187808,0.01,4366.83,90.182,16291,0.000374331,20930.5,3509.49,20907.5,3488.19,20895.4,3477.13,5764.68,5722.81,5704.19,5.78307,1.30242,0.787441,912.125,885.923,874.573,16.1379
96795.87412,0,96795.87412,2.14E+01,1.87E+01,7.40E+02,1.71E+01,30.83190184,,2.31805,0.421487,0.234597,20.5767,3.57167,32640.4,46196,1.52E+06,506.735,12674.3,16274.9,8317.14,2.96,0.01565,1154.9,28074.4,40000,96663.5,0.01,6086.31,78.8215,15514.8,9.04E-05,16837,4046.75,16802.2,4013.78,16784.2,3997.33,6559.51,6495.2,6467.81,7.05343,1.34845,0.812108,1007.34,967.512,950.933,23.673
113562.354,12987.07485,126549.4289,1.31E+01,3.40E+01,5.10E+02,1.05E+01,18.93186955,,12.0417,0.271228,0.241136,22.3091,13.6294,25877.3,38372.84,1.38E+06,662.854,13088.4,14204.3,6584.32,2.82,0.00932895,959.321,23600.5,40000,126445,0.01,6352.09,60.1079,14029.8,0.00047703,10836.7,2694.65,10814.9,2674.07,10803,2663.16,4344.53,4302.98,4284.66,6.13549,1.26091,0.741734,755.498,729.368,718.172,20.5553
113562.354,7081.736372,120644.0904,3.59E+01,2.87E+01,4.88E+02,2.87E+01,51.74711011,,11.4093,0.52857,0.103836,4.93693,11.7832,43430.3,56914,1.26E+06,631.524,11911.4,12949.6,6001.16,3.19,0.80467,1422.85,34033.6,40000,120468,0.01,4097.41,207.212,23172.8,0.000698276,21047.3,2899.63,21026.6,2880.91,21015.5,2870.82,4748.66,4710.2,4693.2,6.23624,1.29122,0.75226,688.589,664.519,654.217,21.0621
86952.56083,0,86952.56083,3.76E+01,4.18E+01,4.59E+02,3.01E+01,54.27135938,,23.6841,0.506756,0.0747953,2.42141,23.9008,36420.3,48205.6,1.01E+06,455.053,10659.5,9945.22,4181.31,3.16,0.0249593,1205.14,29206.5,40000,86804.9,0.01,4211.21,198.572,22324.3,0.00213956,20164.3,1994.99,20149.6,1981.51,20141.3,1973.93,3255.81,3227.65,3214.96,6.15744,1.36406,0.776952,466.805,448.937,441.201,24.8577
113562.354,15772.06382,129334.4178,3.63E+01,2.28E+01,6.25E+02,2.91E+01,52.46832418,,5.1681,0.591527,0.17317,12.0243,5.93718,49403.5,63667.2,1.60E+06,676.954,13844.7,16947.1,8406.93,3.25,0.200946,1591.68,37691.4,40000,129134,0.01,4605.28,144.807,20574,0.000231079,23578.3,4105.73,23547.7,4077.62,23532,4063.35,6721.22,6666,6642.08,6.31552,1.24288,0.756099,985.093,950.89,936.419,20.2785
113562.354,57807.38099,171369.735,2.00E+01,2.12E+01,7.21E+02,1.60E+01,28.84856313,,1.61135,0.444077,0.403309,38.1031,3.75626,43896.8,57711.6,1.86E+06,897.431,15024.6,20295.7,10359.7,3.18,0.0151334,1442.79,34469.5,40000,171192,0.01,5549.05,56.8,12730.6,4.58E-05,17742.6,4349.68,17710.5,4319.01,17693.9,4303.59,7065.83,7005.07,6978.78,6.78543,1.48643,0.916465,1214.05,1176.16,1160.09,17.1586
113562.354,2833.47831,116395.8323,1.50E+01,4.56E+01,5.61E+02,1.20E+01,21.63642234,,20.5675,0.323527,0.213146,19.0022,21.8869,28160.2,41592.8,1.72E+06,609.578,16746.2,17458.1,8018.88,2.83,0.0106321,1039.82,25454.8,40000,116282,0.01,7148.5,58.7542,14741.5,0.000746415,12931.8,3332.99,12902.9,3305.59,12887.8,3291.76,5373.14,5321.87,5299.32,6.00951,1.1593,0.700933,902.39,870.433,856.723,21.5293
113562.354,69019.09917,182581.4532,2.94E+01,2.58E+01,5.80E+02,2.36E+01,42.55163061,,5.00165,0.50141,0.331389,29.632,6.64278,51436.7,64476.4,1.56E+06,956.046,13334.3,16781.9,8120.09,3.34,0.032827,1611.91,38124.8,40000,182373,0.01,4274.58,97.3537,16115.3,0.000199573,19989.7,3501.76,19966.8,3480.4,19954.6,3469.23,5744.4,5701.03,5681.91,6.00555,1.34987,0.813393,916.887,889.749,878.086,16.4513
113562.354,38053.86538,151616.2194,2.83E+01,3.48E+01,6.76E+02,2.27E+01,40.92889893,,4.39735,0.52293,0.303912,26.6649,5.90999,47935.7,61825.6,1.80E+06,793.792,15217.6,19363.6,9655.2,3.24,0.0227697,1545.64,36701.2,40000,151422,0.01,5129.91,80.6851,16524.3,0.000154668,20866.6,4297.66,20834.5,4267.52,20818,4252.38,7008.82,6950.3,6924.91,6.23641,1.26388,0.77866,1116.33,1080.01,1064.58,18.4923
113562.354,1603.38456,115165.7386,2.72E+01,2.02E+01,6.09E+02,2.18E+01,39.30616726,,6.48812,0.476626,0.159837,11.7793,7.23759,38697.3,52516.4,1.55E+06,602.906,13677.5,16287.7,8043.75,3.08,0.0358659,1312.91,31611.9,40000,115009,0.01,5330.18,126.165,19596.1,0.000275201,19014,3818.13,18983.4,3789.66,18967.6,3775.19,6208.83,6153.13,6129.03,6.32633,1.20624,0.732333,948.792,914.262,899.678,21.6266
113562.354,80808.62397,194370.978,1.52E+01,2.49E+01,6.75E+02,1.22E+01,21.99702938,,2.22865,0.377029,0.447195,43.1715,4.79099,40850.7,53980.4,1.79E+06,1018.07,14580,19444.5,9764.14,3.17,0.0105764,1349.51,32421.6,40000,194205,0.01,5507.81,43.0198,10406.9,6.07E-05,15070.5,3835.11,15043.4,3809.06,15029.2,3795.74,6221.94,6169.52,6146.64,6.36675,1.44486,0.889101,1123.24,1090.4,1076.36,15.8207
113562.354,88272.38506,201834.7391,1.97E+01,2.88E+01,6.38E+02,1.58E+01,28.48795609,,3.18561,0.415248,0.425619,40.4587,5.39082,45760.5,58701.2,1.72E+06,1057.1,14160.5,18674.3,9233.62,3.26,0.0151455,1467.53,35008.9,40000,201649,0.01,4900.84,57.4277,12134.6,9.69E-05,16580,3641.22,16555.4,3617.74,16542.4,3605.61,5930.7,5883.27,5862.41,6.11918,1.40356,0.857045,1045.43,1015.68,1002.9,15.4167
113562.354,74210.65916,187773.0132,2.12E+01,4.54E+01,5.22E+02,1.70E+01,30.65159832,,14.0941,0.400442,0.362667,33.7434,15.9094,42962.7,55463.6,1.72E+06,983.441,16021.2,18085.1,8116.11,3.24,0.0158356,1386.59,33238.5,40000,187599,0.01,5059.46,63.4599,13900.6,0.000530594,15976.9,3063.17,15955.7,3043.1,15944.4,3032.7,4998.77,4960.35,4943.12,5.6279,1.29968,0.78384,852.802,828.644,818.096,16.1617
113562.354,77418.56396,190980.918,2.22E+01,2.16E+01,5.87E+02,1.78E+01,32.09402648,,4.6571,0.423642,0.382936,35.7507,6.60652,45212.4,58075.2,1.59E+06,1000.21,13495.8,17172.4,8323.9,3.26,0.0172152,1451.88,34667.8,40000,190798,0.01,4574.27,73.2008,13773.3,0.000165757,16903.9,3378.48,16881.3,3357.11,16869.2,3345.95,5516.08,5472.68,5453.53,5.97483,1.36265,0.823359,938.041,910.815,899.096,15.9847
113562.354,16832.36605,130394.7201,2.29E+01,2.27E+01,4.90E+02,1.83E+01,32.99554407,,10.4978,0.378933,0.19249,15.9051,11.4216,34125.6,46793.6,1.29E+06,682.837,12050.1,13319.6,6176.39,3.05,0.0380507,1169.84,28411.6,40000,130256,0.01,4900.71,135.82,18756,0.000508887,15107.1,2725.36,15087.1,2706.77,15076.1,2696.77,4436.99,4398.78,4381.88,6.14664,1.3006,0.760415,705.498,681.495,671.207,20.1825
113562.354,70485.63224,184047.9862,2.21E+01,3.45E+01,6.34E+02,1.77E+01,31.91372296,,4.91007,0.440572,0.386431,36.064,6.88186,45760.9,58799.6,1.75E+06,963.852,14738.9,18849.8,9228.83,3.26,0.0164171,1469.99,35062.4,40000,183862,0.01,5041.27,60.5862,13544.7,0.000158408,17586.7,3751.79,17560.5,3726.86,17546.7,3714.1,6113.73,6064.43,6042.78,6.00246,1.31387,0.802854,1040.71,1009.89,996.66,16.3808
82805.09326,0,82805.09326,1.79E+01,3.53E+01,5.14E+02,1.43E+01,25.78340329,,16.7246,0.272079,0.129877,10.6574,17.418,22281.3,33570.12,9.30E+05,433.612,9283.19,9355.74,4176.43,2.78,0.009719,839.253,20800.3,40000,82714.8,0.01,5695.6,94.6814,16394.8,0.00113642,10845.3,1878.81,10829.9,1864.77,10821,1856.88,3039.08,3009.2,2995.94,6.36734,1.35312,0.765972,477.75,458.716,450.577,25.446
96998.40594,0,96998.40594,3.13E+01,4.79E+01,6.87E+02,2.51E+01,45.2561834,,17.2565,0.533827,0.142977,9.79805,17.8876,39950.7,53776.4,1.69E+06,507.641,15582.3,17540.4,8332.83,3.11,0.0218609,1344.41,32309.1,40000,96836.4,0.01,5739.8,99.0775,18682,0.000790296,21294.3,4053.81,21259.9,4021.75,21242.5,4005.88,6604.47,6545.29,6519.57,6.12337,1.11722,0.685249,955.014,918.513,903.026,23.628
