WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,18216.39246,131778.7465,1.59E+01,1.77E+01,5.13E+02,1.27E+01,22.89854698,,9.40594,0.304923,0.246464,22.3545,10.8217,28764.1,41275.6,1.34E+06,690.206,12403.9,13957.5,6559.46,2.92,0.012296,1031.89,25273.1,40000,131662,0.01,5691.11,86.3331,15370.4,0.000379616,12173.9,2747.59,12152.5,2727.49,12140.9,2716.8,4445.48,4404.46,4386.4,6.14962,1.28256,0.754813,755.208,729.422,718.395,20.0807
113562.354,37385.45038,150947.8044,1.42E+01,4.33E+01,5.06E+02,1.13E+01,20.37429771,,16.3825,0.300616,0.312485,29.3906,18.2761,30261.5,42686.4,1.60E+06,790.664,15439.2,16414.4,7338.96,2.97,0.00999515,1067.16,26080.6,40000,150825,0.01,6214.21,55.953,13107.5,0.000602059,12008.9,2815.84,11987.2,2795.12,11975.5,2784.31,4557.18,4517.02,4499.11,5.81626,1.26247,0.752496,800.972,775.704,764.745,18.5524
82272.49753,0,82272.49753,3.65E+01,4.70E+01,6.54E+02,2.92E+01,52.6486277,,19.8141,0.537791,0.0935523,4.62734,20.1718,38414.7,51645.6,1.29E+06,430.477,12482.4,13051.8,6057.36,3.11,0.0220794,1291.14,31128.4,40000,82116.8,0.01,5091.21,131.415,19245.9,0.00129027,21424.3,3095.05,21399,3071.7,21385.7,3059.67,5057.33,5012.5,4992.88,6.27635,1.18974,0.70015,695.436,667.601,655.775,25.5207
113562.354,41420.41876,154982.7728,2.10E+01,4.49E+01,7.19E+02,1.68E+01,30.29099128,,8.34106,0.464063,0.366008,33.859,10.2009,43135.7,57235.6,2.11E+06,811.542,17723.8,22846.1,11080.4,3.15,0.0152611,1430.89,34209.5,40000,154808,0.01,6082.27,50.6977,13597.1,0.000243942,18543.7,4560.36,18507.6,4525.92,18489.3,4508.97,7400.59,7336.63,7308.72,5.99918,1.17885,0.737501,1241.72,1202.04,1185.05,18.2652
113562.354,89208.06204,202770.416,2.51E+01,1.68E+01,6.66E+02,2.01E+01,36.24100743,,2.5005,0.485046,0.409663,38.3005,4.61436,52537.8,66035.2,1.77E+06,1061.86,14422.6,19323.9,9659.57,3.33,0.0191267,1650.88,38956.8,40000,202557,0.01,4629.56,67.2151,13475.8,7.82E-05,19355.9,3937.19,19329.7,3912.39,19315.9,3899.65,6431.56,6381.58,6359.66,6.28225,1.43997,0.883689,1098.88,1067.59,1054.17,15.3634
113562.354,67024.81903,180587.173,3.65E+01,4.79E+01,6.33E+02,2.92E+01,52.6486277,,12.4398,0.615842,0.310567,26.6047,13.9181,60535.6,74674.03,2.01E+06,945.397,17832.6,21314,10041.7,3.72,0,1700,43925.9,43925.9,180342,0.01,4624.91,92.7063,16962.6,0.000440286,24551.8,4222.94,24522.5,4195.75,24507.6,4182.13,6930.92,6880.33,6857.92,5.73638,1.21819,0.752743,1078.15,1046.68,1033.06,16.5702
113562.354,42824.76934,156387.1233,1.18E+01,2.97E+01,5.06E+02,9.40E+00,16.94853084,,7.96496,0.261101,0.338763,32.4857,10.1554,28037.6,39881.08,1.35E+06,819.224,12329.4,14209,6623.29,2.94,0.00906199,997.027,24471.4,40000,156273,0.01,5751.68,58.3643,11725.8,0.000293483,10433.3,2592.53,10414.1,2574.32,10403.5,2564.51,4190.83,4152.91,4136.11,6.01397,1.33318,0.785527,755.523,731.565,721.256,18.1616
100882.8582,0,100882.8582,1.18E+01,4.70E+01,7.14E+02,9.43E+00,17.00262189,,15.1347,0.320461,0.289104,27.2946,17.1044,26330.8,39931.88,1.83E+06,528.294,16631.5,18998.7,9167.15,2.76,0.00663809,998.297,24500.6,40000,100776,0.01,7918.37,19.5662,10889.4,0.000482119,12833.5,4008.84,12796.5,3973.43,12777.6,3956.06,6455.51,6390.2,6361.97,6.10883,1.09774,0.682676,1061.11,1020.69,1003.58,23.2281
104684.2574,0,104684.2574,3.08E+01,1.72E+01,5.99E+02,2.46E+01,44.35466581,,7.80109,0.494345,0.121375,7.54188,8.33107,38567.5,52245.2,1.37E+06,547.962,12270.3,14259.3,6968.45,3.09,0.354538,1306.13,31461.4,40000,104528,0.01,4874.16,153.193,20555.5,0.000399242,19705.9,3433.48,19678.8,3408.45,19664.6,3395.54,5596.57,5546.98,5525.48,6.37419,1.21976,0.727775,820.579,789.764,776.757,22.7257
113562.354,71086.33318,184648.6872,1.11E+01,3.67E+01,6.32E+02,8.87E+00,15.99292218,,5.81924,0.315745,0.439753,42.8464,8.61494,34400.9,47118,1.78E+06,967.244,15267.6,19131.7,9286.27,3.06,0.00715007,1177.95,28594.6,40000,184509,0.01,6111.81,22.955,8941.22,0.000157092,12631.8,3515.24,12606,3490.24,12592.3,3477.43,5685.91,5636.53,5614.8,5.9291,1.29173,0.790302,1046.69,1015.71,1002.38,16.3717
113562.354,2391.132049,115953.486,3.83E+01,4.77E+01,6.38E+02,3.06E+01,55.17287698,,18.2469,0.632745,0.125111,6.55663,18.7139,49651.7,64320,1.93E+06,606.802,17941.6,20011,9464.91,3.23,0.0343312,1608,38041.1,40000,115752,0.01,5311.77,130.553,21566.6,0.000792489,25228.1,4483.84,25191.5,4450.13,25173.2,4433.53,7319.87,7258.23,7231.32,6.01534,1.11379,0.691027,1068.08,1030.08,1013.85,21.5431
113562.354,71142.34523,184704.6992,1.37E+01,4.00E+01,6.06E+02,1.10E+01,19.83338715,,8.57122,0.339604,0.419092,40.3854,11.0576,36668.4,49349.2,1.79E+06,967.49,15751.4,19149.2,9098.27,3.11,0.00927447,1233.73,29847.7,40000,184556,0.01,5845.97,31.3669,10457.9,0.000250027,13575.6,3419.64,13550.5,3395.53,13537.3,3383.19,5541.55,5494.64,5473.91,5.80594,1.26927,0.774678,1003.43,974.009,961.301,16.3588
104289.3071,0,104289.3071,3.88E+01,4.89E+01,7.50E+02,3.11E+01,56.07439458,,14.4537,0.66478,0.141746,8.36819,15.0288,49604.9,64324.8,2.01E+06,545.657,17810.5,21114.2,10262.8,3.23,0.0313286,1608.12,38043.7,40000,104088,0.01,5500.56,105.964,20068.9,0.000596694,26517,5062.06,26474.3,5022.39,26453.2,5003.19,8262.5,8190.54,8159.45,6.08644,1.07966,0.682237,1179.68,1135.5,1116.8,22.7852
113562.354,25484.68997,139047.044,1.14E+01,3.33E+01,7.23E+02,9.09E+00,16.38958993,,1.85732,0.341174,0.381363,36.8689,4.39366,31404.1,45133.2,1.86E+06,728.252,15334.8,19979.9,10223.5,2.91,0.0074209,1128.33,27472.7,40000,138920,0.01,7041.43,29.9429,9969.75,4.88E-05,13662.1,4365.37,13626.3,4330.85,13607.8,4313.67,7044.29,6976.77,6947.79,6.83563,1.40479,0.863885,1221.54,1179.55,1161.86,19.5129
95846.21404,0,95846.21404,1.79E+01,1.61E+01,7.19E+02,1.43E+01,25.78340329,,3.14804,0.368597,0.246786,22.2649,4.4953,29247.6,42597.6,1.46E+06,501.829,12413.9,15575.3,7897.05,2.87,0.0123598,1064.94,26029.9,40000,95727.6,0.01,6373.02,68.4094,14290.4,0.000122536,14730.8,3749.94,14698.1,3718.89,14681.1,3703.31,6065.1,6004.49,5978.6,6.79018,1.28361,0.775042,951.677,914.089,898.399,23.794
113562.354,74039.79432,187602.1483,2.12E+01,4.94E+01,6.74E+02,1.69E+01,30.4712948,,11.0657,0.455476,0.409312,38.4473,13.1433,47124.2,60884.8,2.13E+06,982.456,18202.4,23075.2,10873.3,3.24,0.0153267,1522.12,36193.3,40000,187411,0.01,5628.72,48.2075,12621.5,0.000323961,18192.5,4120.06,18162,4090.92,18146.3,4076.41,6698.34,6644.5,6620.67,5.76264,1.21795,0.756289,1165.61,1132.01,1117.46,16.1851
113562.354,25549.85321,139112.2072,3.23E+01,3.93E+01,6.69E+02,2.58E+01,46.51830804,,8.3814,0.56831,0.246681,20.1378,9.54972,49376.8,63550,1.87E+06,728.212,16348.2,19814.2,9720.2,3.25,0.0267414,1588.75,37628.6,40000,138912,0.01,5184.21,95.7236,18304,0.000316705,22670.1,4439.34,22636,4407.59,22618.8,4391.79,7245.76,7185.59,7159.45,6.06435,1.17569,0.729537,1112.1,1074.86,1059.01,19.4576
113562.354,36527.23254,150089.5865,1.20E+01,1.97E+01,6.55E+02,9.57E+00,17.25504682,,3.23095,0.322018,0.378016,36.4012,5.65252,31444.1,44673.2,1.70E+06,786.139,14364.4,18136.3,9084.9,2.95,0.00836396,1116.83,27211.9,40000,149962,0.01,6449.35,40.9665,10582.6,9.28E-05,12884.5,3754.93,12855,3726.52,12839.5,3712.1,6065.68,6009.3,5984.87,6.37527,1.31943,0.806521,1067.56,1032.35,1017.42,18.6387
113562.354,66977.05087,180539.4049,2.54E+01,3.49E+01,6.61E+02,2.03E+01,36.60161447,,4.331,0.486436,0.373257,34.3304,6.22425,49320.3,62785.2,1.81E+06,945.385,15099.2,19522.9,9651.02,3.29,0.0196205,1569.63,37217.9,40000,180339,0.01,4945.11,67.1316,14447.7,0.000141953,19412.9,4020.77,19384.6,3994.03,19369.9,3980.45,6560.03,6507.48,6484.48,6.08791,1.31209,0.805637,1094.72,1061.94,1047.91,16.5837
84708.36987,0,84708.36987,1.67E+01,4.20E+01,7.41E+02,1.34E+01,24.16067162,,11.2822,0.34041,0.25303,23.1265,12.7103,26619,39660,1.43E+06,443.497,12879.8,14925.4,7282.09,2.81,0.00865695,991.5,24344,40000,84600.5,0.01,6834.7,44.0086,12925.7,0.000480092,13605.7,3402.55,13574.5,3373.06,13558.4,3358.27,5496.73,5440.67,5416.5,6.32428,1.14531,0.692983,857.103,822.345,807.728,25.2343
113562.354,82239.88903,195802.243,3.64E+01,4.46E+01,4.92E+02,2.91E+01,52.46832418,,13.6711,0.572881,0.296339,25.3861,15.0677,59588.9,72022.71,1.67E+06,1025.18,15492.5,17614.1,7840.22,3.66,0,1700,42366.3,42366.3,195561,0.01,4012.06,104.967,17287.5,0.000618689,22820.9,3306.32,22800.8,3287.74,22790.2,3278.06,5467.61,5431.83,5415.71,5.51552,1.32716,0.801844,812.62,790.183,780.361,15.7067
113562.354,75616.65389,189179.0079,1.36E+01,4.09E+01,6.10E+02,1.08E+01,19.47278011,,8.7341,0.339788,0.428717,41.4034,11.2904,37107,49792.4,1.82E+06,990.935,15993.6,19502.1,9251.52,3.12,0.00901635,1244.81,30095.4,40000,189028,0.01,5845.07,32.8759,10313.4,0.000248882,13583.9,3439.06,13558.8,3414.93,13545.5,3402.59,5572.74,5525.92,5505.2,5.78123,1.27063,0.776654,1014.95,985.573,972.865,16.1063
113562.354,55237.63747,168799.9915,3.58E+01,2.19E+01,6.46E+02,2.87E+01,51.74711011,,3.28755,0.597909,0.294385,24.9958,4.72243,57014.1,71069.18,1.69E+06,883.682,14108,18255.4,9105.15,3.51,0,1700,41805.4,41805.4,168569,0.01,4281.93,113.602,17638.3,0.00012811,23834.8,4164.86,23806.5,4138.62,23791.8,4125.22,6835.86,6783.59,6760.8,6.27914,1.3518,0.825118,1049.19,1016.68,1002.83,17.2969
78733.09936,0,78733.09936,2.49E+01,4.40E+01,6.30E+02,1.99E+01,35.88040039,,19.1959,0.381676,0.127234,9.59822,19.7972,28902.9,41543.2,1.13E+06,412.125,11126.4,11416,5239.49,2.91,0.0131577,1038.58,25426.4,40000,78615.9,0.01,5756.16,97.7214,16659.8,0.00123349,15213.7,2532.98,15192.5,2513.23,15181,2502.76,4116.52,4077.43,4060.22,6.37293,1.23916,0.715389,603.152,578.698,568.292,26.0326
88330.80825,0,88330.80825,3.82E+01,3.75E+01,6.20E+02,3.06E+01,55.17287698,,12.7678,0.553349,0.0917115,4.02642,13.1069,40424.9,53642.8,1.20E+06,462.193,11222.6,12362.2,5873.98,3.15,0.0257833,1341.07,32235.3,40000,88166.9,0.01,4602.19,154.449,20552.1,0.000856652,22037.8,3009.51,22014,2987.66,22001.4,2976.22,4918.7,4875.39,4856.48,6.38762,1.22586,0.717306,683.383,656.44,645.037,24.6924
113562.354,62210.96619,175773.3202,2.83E+01,3.36E+01,5.44E+02,2.26E+01,40.74859541,,7.46752,0.475128,0.312716,27.7989,9.00212,48103.5,60966.8,1.52E+06,920.427,13389.9,16148.6,7623.08,3.3,0.022946,1524.17,36237.6,40000,175578,0.01,4337,96.3947,16508.4,0.000313414,18940.4,3263.31,18918.8,3243.27,18907.3,3232.71,5351.61,5311.09,5293.14,5.89626,1.32391,0.792766,848.91,823.521,812.574,16.8566
113562.354,71557.39512,185119.7491,3.87E+01,2.01E+01,6.39E+02,3.10E+01,55.89409106,,3.30695,0.631724,0.309993,26.4339,4.81128,62890.4,76839.32,1.70E+06,969.108,14109.1,18408.9,9140.14,3.86,0,1700,45199.6,45199.6,184865,0.01,4017.81,115.217,17374.4,0.000119456,25175.9,4163.98,25149.2,4139.31,25135.4,4126.65,6855.15,6805.66,6783.99,6.1755,1.3739,0.839119,1042.37,1011.52,998.322,16.3026
113562.354,52993.7605,166556.1145,3.70E+01,1.95E+01,6.47E+02,2.96E+01,53.36984178,,3.34954,0.61099,0.284312,23.8012,4.72394,57745.7,71795.42,1.69E+06,871.902,14152.1,18261.9,9109.22,3.55,0,1700,42232.6,42232.6,166322,0.01,4286.03,117.621,17993.8,0.000127928,24354.5,4206.93,24325.8,4180.45,24311,4166.93,6907.77,6855.07,6832.1,6.28226,1.34451,0.820939,1050.88,1018.12,1004.16,17.4421
113562.354,60874.04674,174436.4007,1.72E+01,1.68E+01,4.94E+02,1.37E+01,24.70158218,,7.33715,0.33754,0.348805,32.7438,9.19793,35246.1,46489.6,1.40E+06,913.691,12424.7,14892,6953.72,3.17,0.0137371,1162.24,28240.2,40000,174294,0.01,4789.93,74.1887,13799.6,0.000277992,13471.4,2783.1,13452.6,2765.14,13442.2,2755.57,4534.19,4497.07,4480.61,5.78945,1.35259,0.805799,774.567,751.194,741.1,16.9517
113562.354,66741.13826,180303.4923,3.24E+01,4.11E+01,5.83E+02,2.59E+01,46.69861156,,10.2126,0.542301,0.314049,27.4746,11.7307,54611.1,68120.53,1.75E+06,944.035,15612.4,18629.5,8740.93,3.36,0,1700,40070.9,40070.9,180082,0.01,4480.19,89.3088,16673.9,0.000414254,21618.1,3684.86,21593.2,3661.75,21580.2,3649.88,6048.39,6003.71,5983.89,5.79875,1.27108,0.772042,950.958,923.062,910.995,16.5848
113562.354,75204.1757,188766.5297,2.66E+01,3.91E+01,7.19E+02,2.13E+01,38.40464966,,4.69808,0.524105,0.39819,36.771,6.72005,53801.8,67860,2.02E+06,988.419,16721.8,21989,10913.7,3.32,0.0202344,1696.5,39925.8,40000,188548,0.01,5080.87,58.0445,13878.3,0.000141722,20920.5,4448.86,20888.9,4418.94,20872.7,4403.96,7254.42,7196.9,7171.72,6.05063,1.28371,0.798228,1224.65,1188.83,1173.46,16.1134
113562.354,8829.750755,122392.1048,2.23E+01,1.79E+01,5.15E+02,1.78E+01,32.09402648,,10.1513,0.378707,0.174728,14.149,10.9931,33010.9,45920,1.33E+06,640.909,12400.6,13811.6,6515.92,3.01,0.0403556,1148,27918.4,40000,122258,0.01,5226.73,130.727,18665.2,0.000476268,15103.5,2914.13,15081.1,2893.31,15068.9,2882.28,4733.98,4691.83,4673.3,6.20801,1.2635,0.743691,752.367,725.97,714.708,20.9155
113562.354,93889.71364,207452.0676,2.49E+01,4.12E+01,5.23E+02,1.99E+01,35.88040039,,10.3934,0.448997,0.377932,35.0011,12.2808,49709.8,61683.2,1.68E+06,1086.46,14914.6,18081.2,8208.36,3.37,0.0190348,1542.08,36624.3,40000,207251,0.01,4441.25,67.1529,14229.1,0.000394246,17905.8,3156.75,17885.5,3137.68,17874.7,3127.71,5176.89,5139.54,5122.76,5.56239,1.33905,0.810427,863.863,840.378,830.111,15.1214
113562.354,15684.68853,129247.0425,1.50E+01,2.26E+01,4.83E+02,1.20E+01,21.63642234,,10.7904,0.280277,0.228886,20.711,12.1713,26878,39205.16,1.26E+06,676.975,11940,13017.8,5996.38,2.87,0.0153453,980.129,24081.6,40000,129138,0.01,5681.64,90.4615,15508.2,0.000486825,11187.8,2474.24,11168.7,2456.28,11158.1,2446.53,3995.69,3958.42,3941.91,6.1654,1.30763,0.761115,688.065,664.539,654.445,20.2995
113562.354,46497.41992,160059.7739,1.42E+01,1.63E+01,7.51E+02,1.14E+01,20.55460123,,1.10471,0.388708,0.422069,40.7538,3.67474,37488.7,51361.2,1.91E+06,838.277,15367.5,20834.3,10734.7,3.05,0.00981165,1284.03,30970.3,40000,159908,0.01,6363.54,37.9481,10501.3,2.83E-05,15552.2,4517.34,15517.3,4483.64,15499.3,4466.83,7310.41,7243.83,7215.17,7.07704,1.56359,0.962568,1280.18,1238.69,1221.16,17.9237
83287.62934,0,83287.62934,1.35E+01,1.50E+01,6.57E+02,1.08E+01,19.47278011,,7.35856,0.256618,0.234164,21.7733,8.91525,21813.7,34433.32,1.09E+06,436.151,9807.57,11324.5,5531.25,2.65,0.00964015,860.833,21306.6,40000,83199.2,0.01,6447.49,62.2379,12500.9,0.000370994,10252.8,2488.96,10230.4,2467.89,10218.2,2456.72,4004.16,3961.2,3942.58,6.6268,1.2657,0.734233,659.435,632.453,621.118,25.4205
91285.40775,0,91285.40775,3.33E+01,3.94E+01,6.62E+02,2.66E+01,47.9607362,,12.0437,0.52268,0.115415,6.9548,12.5379,38750.4,52113.2,1.38E+06,477.718,12595.2,14284.2,6891.91,3.11,0.0222643,1302.83,31388.2,40000,91128.3,0.01,5174.99,122.89,19300.4,0.000660881,20834.1,3493.29,20805.6,3466.92,20790.8,3453.49,5701.37,5650.53,5628.46,6.29943,1.1748,0.703371,803.96,772.488,759.189,24.3231
98759.00819,0,98759.00819,2.40E+01,4.24E+01,6.51E+02,1.92E+01,34.61827575,,14.7341,0.431863,0.174814,14.0147,15.5766,33715.7,47136.4,1.57E+06,517.003,14492.8,16171,7738.61,2.99,0.0160797,1178.41,28605,40000,98622.3,0.01,6076.87,85.3727,17224.2,0.000646429,17236.9,3625.3,17205.8,3596.15,17189.8,3581.52,5882.65,5827.64,5803.74,6.17412,1.14366,0.694056,894.148,860.08,845.638,23.4244
113562.354,37921.71276,151484.0668,3.61E+01,3.77E+01,6.48E+02,2.88E+01,51.92741363,,7.25362,0.601416,0.253428,20.5188,8.44112,54473.1,68613.36,1.79E+06,792.96,15505.6,19119.7,9331.04,3.35,0,1700,40360.8,40360.8,151263,0.01,4719.96,106.754,18586.9,0.000289529,23977.4,4272.4,23946.4,4243.76,23930.6,4229.34,6999.6,6944.49,6920.43,6.06273,1.22158,0.750518,1060.78,1026.6,1012.02,18.4918
113562.354,254.5573842,113816.9114,2.87E+01,2.26E+01,7.00E+02,2.30E+01,41.46980949,,2.47364,0.53382,0.189613,14.6269,3.42281,42193.2,56518,1.76E+06,595.76,14714.3,18830.8,9618.87,3.12,0.0268347,1412.95,33816.9,40000,113646,0.01,5583.95,106.658,18950.3,9.12E-05,21307.8,4675.17,21269.4,4639.24,21250,4621.45,7601.93,7532.46,7502.77,6.85115,1.31745,0.807146,1156.18,1113.29,1095.32,21.7738
113562.354,71859.84433,185422.1983,2.99E+01,4.39E+01,5.21E+02,2.39E+01,43.09254117,,2.47364,0.53382,0.189613,14.6269,3.42281,42193.2,56518,1.76E+06,595.76,14714.3,18830.8,9618.87,3.12,0.0268347,1412.95,33816.9,40000,113646,0.01,5583.95,106.658,18950.3,9.12E-05,21307.8,4675.17,21269.4,4639.24,21250,4621.45,7601.93,7532.46,7502.77,6.85115,1.31745,0.807146,1156.18,1113.29,1095.32,21.7738
113562.354,24529.60955,138091.9636,3.72E+01,4.41E+01,5.98E+02,2.97E+01,53.5501453,,14.7014,0.600455,0.188105,13.5337,15.5158,51877.4,66043.2,1.79E+06,722.811,16573.6,18626,8754.01,3.29,0.0322784,1651.08,38961,40000,137882,0.01,4894.45,123.964,20107.5,0.000656363,23932.6,4036.25,23902.5,4008.61,23887.1,3994.7,6614.69,6562.74,6539.9,5.95384,1.18212,0.721551,974.784,942.58,928.762,19.5302
113562.354,57597.94631,171160.3003,1.45E+01,3.63E+01,5.38E+02,1.16E+01,20.91520827,,9.32309,0.316153,0.369094,35.1517,11.4804,33657.3,45872.8,1.55E+06,896.55,14058.3,16420.1,7646.56,3.07,0.0100232,1146.82,27891.5,40000,171024,0.01,5585.4,49.7536,12033.7,0.000319462,12629.2,2946.28,12607.7,2925.85,12596.1,2915.12,4779.08,4738.18,4720.04,5.84632,1.30018,0.778745,849.465,823.732,812.616,17.1676
113562.354,22404.03242,135966.3864,2.50E+01,4.86E+01,7.10E+02,2.00E+01,36.06070391,,13.093,0.509557,0.29383,25.828,14.5399,43839.2,58197.2,2.15E+06,711.839,18869.5,22883.4,11011.7,3.15,0.019137,1454.93,34734.4,40000,135789,0.01,6114.42,64.9635,15898.2,0.000418778,20352.7,4736.09,20313.7,4699.17,20294.1,4681.17,7691.89,7624.67,7595.39,5.9458,1.11921,0.705647,1234.72,1193.18,1175.42,19.7345
99719.59777,0,99719.59777,2.87E+01,4.27E+01,4.87E+02,2.29E+01,41.28950597,,22.9613,0.42708,0.0918992,5.0162,23.3154,33723.5,46600.8,1.25E+06,522.039,12894.2,12349,5357.09,3.03,0.0207154,1165.02,28302.8,40000,99582.9,0.01,5245.9,158.731,20933.3,0.00148079,17011.8,2451.54,16992.9,2433.95,16982.5,2424.44,3988.45,3953.38,3937.67,6.1784,1.2827,0.739554,600.8,578.74,569.211,23.2785
107168.5632,0,107168.5632,2.95E+01,3.15E+01,6.52E+02,2.36E+01,42.55163061,,4.83042,0.507593,0.152842,10.8526,5.54686,39660.7,53559.6,1.53E+06,560.962,13228,16219.1,8102.71,3.1,0.0619169,1338.99,32189.2,40000,107008,0.01,5260.56,128.667,19598.7,0.000211885,20247.5,3982.14,20215.3,3952.15,20198.7,3937.03,6483.38,6424.89,6399.73,6.47755,1.22419,0.744036,963.431,927.237,912.027,22.4634
88146.69567,0,88146.69567,3.38E+01,2.07E+01,5.90E+02,2.70E+01,48.68195027,,9.49256,0.485135,0.0929569,4.77655,9.87377,36074.7,49187.6,1.06E+06,461.321,9804.14,11012.3,5273.45,3.07,0.497107,1229.69,29757.2,40000,88000.4,0.01,4363.77,173.25,20326.7,0.0024068,19319.9,2654.23,19299.4,2635.38,19288.1,2625.15,4328.67,4289.52,4272.44,6.84859,1.31134,0.748675,619.102,594.555,584.222,24.7131
87038.27177,0,87038.27177,2.07E+01,3.08E+01,6.69E+02,1.66E+01,29.93038424,,6.38898,0.359297,0.190228,16.2773,7.36546,28143.7,41065.6,1.19E+06,455.679,10527.2,12500.5,6170.35,2.87,0.0372514,1026.64,25152.5,40000,86924.2,0.01,5701.08,94.6118,15660.1,0.000327191,14338.3,2963.53,14313,2939.72,14299.4,2927.38,4801.07,4753.57,4733.08,6.57028,1.24405,0.733165,734.542,704.928,692.508,24.8921
113562.354,45735.65602,159298.01,3.21E+01,2.19E+01,7.44E+02,2.57E+01,46.33800452,,1.35066,0.590132,0.327259,28.8194,3.05168,54479.7,69039.04,1.89E+06,833.923,15191.9,20600.5,10593.8,3.35,0,1700,40611.2,40611.2,159077,0.01,4926.6,87.6096,16512.8,4.40E-05,23546.5,4833.4,23511.3,4800.27,23493.4,4783.74,7894.75,7829.47,7801.35,7.01617,1.51785,0.933157,1254.42,1213.89,1196.78,17.9439
113562.354,37116.94676,150679.3008,2.70E+01,4.71E+01,6.14E+02,2.16E+01,38.94556022,,14.6076,0.494588,0.285438,24.8932,15.992,45463.2,59229.6,1.91E+06,788.933,17303.4,20119.3,9374.51,3.21,0.021188,1480.74,35296.2,40000,150495,0.01,5465.68,79.5062,16630.8,0.000540989,19734.5,3937.91,19704.3,3909.61,19688.9,3895.45,6419.38,6366.81,6343.65,5.86203,1.18637,0.728035,1027.59,994.9,980.821,18.56
107602.7148,0,107602.7148,2.99E+01,3.87E+01,6.62E+02,2.39E+01,43.09254117,,10.124,0.523517,0.155786,11.0478,10.8323,40834.9,54763.6,1.70E+06,563.213,15134,17781.2,8701.92,3.12,0.023375,1369.09,32853.4,40000,107437,0.01,5591.93,106.276,19361.3,0.000425371,20886.6,4190.07,20851.9,4157.76,20834.3,4141.68,6819.7,6758.6,6732.19,6.19972,1.14084,0.702937,1014.7,976.973,961.027,22.4197
113562.354,39411.36067,152973.7147,1.16E+01,3.71E+01,6.81E+02,9.27E+00,16.71413626,,5.42869,0.332678,0.395983,38.2295,7.9668,32436.4,45834.4,1.87E+06,801.238,15963.1,19969.3,9882.86,2.96,0.00744357,1145.86,27869.9,40000,152842,0.01,6769.46,24.1313,9879.76,0.000146617,13315.9,3996.85,13284,3966.07,13267.4,3950.64,6453.46,6393.99,6368.16,6.12263,1.23103,0.761756,1140.68,1103.62,1087.84,18.431
113562.354,15628.62013,129190.9741,1.18E+01,3.11E+01,6.09E+02,9.47E+00,17.0747433,,5.61009,0.294808,0.30199,28.6254,7.62976,27489.8,40646.4,1.56E+06,676.668,13757.2,16488.3,8122.94,2.83,0.00854085,1016.16,24911.8,40000,129080,0.01,6703.09,47.7142,11829.8,0.000181479,11794.4,3432.94,11766.1,3405.91,11751.1,3392.08,5534.62,5481.02,5457.78,6.2793,1.24032,0.751088,957.053,923.593,909.417,20.3382
113562.354,18783.29212,132345.6461,2.29E+01,3.56E+01,6.67E+02,1.83E+01,32.99554407,,5.96117,0.455185,0.276179,24.3628,7.34888,39568.3,53316.8,1.79E+06,692.948,15401.8,19037.5,9444.36,3.11,0.0175908,1332.92,32054.9,40000,132185,0.01,5810.58,73.7186,16121.3,0.000204373,18177.7,4213.68,18143.9,4181.8,18126.6,4165.9,6841.78,6780.63,6754.18,6.20536,1.20063,0.741947,1099.21,1061.3,1045.24,20.0389
84617.43175,0,84617.43175,2.32E+01,3.86E+01,6.24E+02,1.86E+01,33.53645463,,14.2799,0.371845,0.145823,11.5417,14.9899,28921.9,41588,1.16E+06,442.971,11003.4,11871.8,5589.64,2.91,0.0131819,1039.7,25452,40000,84500.2,0.01,5710.48,92.1272,16649.4,0.000836075,14827.4,2671.16,14805,2650.26,14792.9,2639.24,4335.23,4293.67,4275.48,6.39747,1.23239,0.716393,649.513,623.537,612.528,25.2062
83816.35937,0,83816.35937,1.98E+01,1.60E+01,5.63E+02,1.59E+01,28.66825961,,11.6597,0.303055,0.139751,11.3894,12.3596,24666.1,36907.24,9.37E+05,438.863,8896.82,9606.98,4480.4,2.8,0.309745,922.681,22750.4,40000,83716.5,0.01,5241.95,113.988,16532.5,0.000784393,12079.2,2053.35,12062.5,2037.79,12053,2029.13,3320.75,3287.77,3273.21,6.57038,1.33652,0.75671,521.233,500.355,491.494,25.3059
79192.77987,0,79192.77987,1.31E+01,2.47E+01,7.41E+02,1.05E+01,18.93186955,,4.03981,0.271138,0.274961,26.0149,5.85908,22228.4,34995.8,1.16E+06,414.676,10026.6,12227.1,6135.13,2.66,0.00770996,874.895,21635.9,40000,79102.7,0.01,6703.1,49.3486,11287.4,0.00018685,10841,2858.99,10814.7,2834.09,10800.6,2821.23,4604.3,4554.41,4533.03,6.82779,1.28449,0.756008,741.984,710.821,697.834,26.0179
113562.354,51707.84065,165270.1947,2.78E+01,2.85E+01,5.56E+02,2.22E+01,40.02738134,,6.20903,0.470583,0.296535,26.1143,7.66556,46066.3,58973.6,1.49E+06,865.409,13024.1,15865,7609.31,3.27,0.0368902,1474.34,35157.1,40000,165083,0.01,4437.67,110.872,16964.1,0.000261749,18761.5,3329.83,18738.8,3308.78,18726.7,3297.73,5454.09,5411.36,5392.55,6.0175,1.32034,0.790603,862.858,836.127,824.663,17.5267
93224.57156,0,93224.57156,3.76E+01,3.47E+01,4.74E+02,3.01E+01,54.27135938,,16.6876,0.509841,0.0793489,2.69738,16.9331,37771.9,49853.2,1.01E+06,487.904,10072.1,10163,4503.2,3.17,0.0274426,1246.33,30129.4,40000,93071.4,0.01,4022.46,208.413,22932.7,0.00138765,20289,2171.18,20272.8,2156.56,20263.5,2148.37,3543.79,3512.97,3499.2,6.27753,1.34655,0.767378,511.347,491.89,483.543,24.05
113562.354,72065.66072,185628.0147,2.78E+01,4.67E+01,4.72E+02,2.22E+01,40.02738134,,16.2222,0.465619,0.312517,27.8868,17.736,48289.6,60352.8,1.65E+06,972.083,15817.4,17248.2,7521.21,3.35,0.0219586,1508.82,35905.3,40000,185432,0.01,4537.27,88.9412,16307,0.000725384,18558.5,2981.15,18539,2962.96,18528.9,2953.49,4899.95,4865.23,4849.59,5.51634,1.32311,0.795808,775.228,753.398,743.824,16.2722
76648.87042,0,76648.87042,3.47E+01,1.71E+01,6.02E+02,2.78E+01,50.12437843,,8.65835,0.474201,0.0822372,4.00336,9.00594,33858.9,46434.4,9.40E+05,401.093,8669.18,9705.02,4670.74,3.05,0.676762,1160.86,28209,40000,76511.6,0.01,4189.97,171.913,19348.7,0.00284704,18878.3,2320.86,18859.6,2303.78,18849.3,2294.48,3768.91,3732.53,3717.03,7.39326,1.33758,0.750502,553.173,530.182,520.773,26.3205
113562.354,79554.2797,193116.6337,1.86E+01,4.44E+01,7.51E+02,1.49E+01,26.86522441,,6.40757,0.450328,0.451829,43.1118,8.75464,47153.3,61230,2.21E+06,1011.36,18316.3,24104,11860.6,3.22,0.0128544,1530.75,36379.8,40000,192925,0.01,5841.47,33.4871,11047.6,0.000164147,18000,4526.85,17966.5,4494.6,17949.4,4478.63,7343.62,7283.07,7256.51,5.9193,1.23521,0.775863,1309.43,1271.69,1255.45,15.8888
113562.354,74285.25382,187847.6078,2.48E+01,2.26E+01,7.44E+02,1.98E+01,35.70009687,,1.24273,0.506858,0.413544,38.7547,3.43934,51889.9,66005.2,1.92E+06,983.642,15250.3,21061.3,10793.6,3.29,0.0194307,1650.13,38940.7,40000,187637,0.01,5087.13,62.7852,13396.1,3.57E-05,20237.6,4531.86,20205.7,4501.55,20189.3,4486.28,7384.37,7323.97,7297.78,6.8821,1.56468,0.971035,1260.75,1223.07,1207.05,16.1681
88911.26911,0,88911.26911,2.14E+01,3.85E+01,7.24E+02,1.71E+01,30.83190184,,8.57069,0.398507,0.215854,18.7145,9.6683,30595.9,43748,1.44E+06,465.445,12695.5,15098.8,7438.94,2.93,0.012419,1093.7,26685.8,40000,88787.2,0.01,6201.94,67.6419,15196.6,0.00037888,15913.4,3576.96,15881.9,3547.29,15865.6,3532.41,5797.08,5740.3,5715.85,6.37203,1.16342,0.704947,879.111,843.955,829.19,24.6573
113562.354,16557.64516,130119.9992,3.48E+01,1.54E+01,7.24E+02,2.78E+01,50.12437843,,1.80765,0.613987,0.228072,17.928,2.9464,50962.7,65629.6,1.82E+06,681.039,14945.3,19657.9,10094.4,3.25,0.0351696,1640.74,38740.7,40000,129913,0.01,5054.14,113.932,19117.6,6.68E-05,24493.2,4907.11,24455.4,4871.79,24436.3,4854.26,8012.33,7943.52,7914.04,6.99872,1.41353,0.864387,1208.26,1165.71,1147.85,20.2214
113562.354,39597.64393,153159.9979,3.49E+01,1.88E+01,5.86E+02,2.79E+01,50.30468195,,5.67044,0.561525,0.240624,19.4182,6.7996,51509.9,65165.6,1.54E+06,801.809,13365.5,16377,7975.92,3.31,0.128022,1629.14,38493.1,40000,152951,0.01,4293.52,134.428,19007.5,0.000253748,22377.9,3724.87,22352.3,3701.28,22338.8,3689.06,6115.29,6068.02,6047.33,6.13297,1.29216,0.778449,915.7,886.272,873.716,18.363
113562.354,79190.78833,192753.1423,2.87E+01,3.32E+01,5.93E+02,2.30E+01,41.46980949,,5.21859,0.499652,0.356563,32.3619,6.9973,52899.6,65922,1.63E+06,1009.34,13873.5,17608.8,8506.2,3.36,0.0227629,1648.05,38896.6,40000,192539,0.01,4347.81,81.9606,15269.2,0.000197151,19922.8,3562.4,19899.6,3540.69,19887.3,3529.39,5840.5,5796.76,5777.43,5.94032,1.34791,0.81586,950.849,923.463,911.661,15.8807
113562.354,40509.11902,154071.473,3.75E+01,3.34E+01,6.12E+02,3.00E+01,54.09105586,,5.76109,0.60274,0.238956,18.9369,6.87006,55133.1,68963.05,1.63E+06,806.51,14079.3,17383.2,8505.94,3.39,0,1700,40566.5,40566.5,153848,0.01,4362.31,122.606,19091.6,0.000248824,24020.4,3994.78,23992.8,3969.34,23978.4,3956.3,6561.82,6511.55,6489.57,6.12162,1.27238,0.772555,974.518,943.285,929.961,18.2978
113562.354,14968.03158,128530.3856,3.51E+01,2.42E+01,7.29E+02,2.81E+01,50.66528899,,1.68923,0.619173,0.222657,17.3329,2.80666,51028,65738.4,1.83E+06,672.704,14947.7,19769.2,10164.7,3.25,0.0355439,1643.46,38798.7,40000,128324,0.01,5072.06,113.451,19219.4,6.23E-05,24700.3,4962.23,24661.8,4926.32,24642.4,4908.53,8101.59,8031.66,8001.73,7.08061,1.43161,0.873733,1219.4,1176.19,1158.07,20.3626
113562.354,60425.80041,173988.1544,2.26E+01,4.46E+01,4.80E+02,1.81E+01,32.63493704,,15.9907,0.402255,0.316057,28.7502,17.5462,41540.6,53825.6,1.60E+06,911.207,15393,16571.3,7266.59,3.23,0.0172408,1345.64,32336,40000,173820,0.01,4979.72,79.5496,15473.5,0.000686946,16041.5,2850.74,16022,2832.47,16011.7,2822.9,4663.46,4628.12,4612.23,5.64817,1.31468,0.785091,764.803,742.495,732.741,16.9698
102713.1635,0,102713.1635,1.29E+01,1.50E+01,6.03E+02,1.03E+01,18.57126251,,7.70184,0.276747,0.22763,20.9913,9.25852,24183.3,37183.16,1.34E+06,537.934,12078.3,13892.3,6780.7,2.72,0.00925965,929.579,22910.7,40000,102615,0.01,6702.92,61.3372,13290,0.000309479,11064.5,2978.48,11038.6,2953.95,11024.8,2941.23,4793.17,4744.18,4722.95,6.41341,1.2245,0.727071,804.626,773.994,761.067,22.9891
113562.354,60731.24058,174293.5946,3.09E+01,1.53E+01,6.49E+02,2.47E+01,44.53496933,,3.22244,0.541123,0.331254,29.3972,4.87783,53279.5,67000.8,1.71E+06,912.559,14201.6,18433.6,9190.64,3.33,0.0281106,1675.02,39470.3,40000,174078,0.01,4533.87,94.3632,16289.7,0.000117723,21580.3,4045.28,21552.5,4019.32,21538,4006.05,6622.65,6570.84,6548.22,6.26436,1.36073,0.831044,1056.83,1024.54,1010.77,16.9541
79142.26206,0,79142.26206,1.22E+01,3.85E+01,6.08E+02,9.77E+00,17.61565386,,15.7802,0.217903,0.215185,20.1459,17.3182,19555.7,31853.68,1.01E+06,414.468,9935.58,10227,4697.13,2.57,0.00576094,796.342,19789.4,40000,79063,0.01,6927.22,39.3355,11971.7,0.000903587,8702.86,1998.92,8684.73,1981.91,8674.45,1972.56,3205.23,3169.93,3154.36,6.54821,1.29428,0.734205,548.03,525.65,516.131,26.0024
113562.354,55654.09391,169216.4479,2.04E+01,2.86E+01,7.29E+02,1.63E+01,29.38947368,,1.45583,0.450957,0.400442,37.7687,3.59836,44172.3,58076,1.87E+06,886.137,14949.6,20460.2,10453.6,3.18,0.0154857,1451.9,34668.4,40000,169037,0.01,5572.09,57.8799,12924.2,4.14E-05,18017.4,4423.07,17984.7,4391.78,17967.7,4376.06,7186,7123.94,7097.13,6.93439,1.51545,0.932686,1229.36,1190.66,1174.28,17.2962
104315.293,0,104315.293,1.86E+01,3.12E+01,4.69E+02,1.49E+01,26.86522441,,13.8126,0.301887,0.126769,9.90931,14.4256,25853,37836.16,1.10E+06,546.298,10695.6,11135.9,5041.96,2.86,0.0155483,945.904,23289.7,40000,104210,0.01,5428.71,122.624,18403.9,0.000782764,12036.3,2214.5,12019.1,2198.42,12009.3,2189.54,3583.2,3549.5,3534.54,6.29368,1.32264,0.757739,578.217,556.874,547.733,22.764
113562.354,22483.75595,136046.11,3.12E+01,4.60E+01,4.53E+02,2.50E+01,45.07587988,,22.2504,0.480486,0.153145,10.8434,22.8964,42466.5,55515.2,1.51E+06,712.286,15410.1,15114.6,6446.73,3.2,0.0263862,1387.88,33266.7,40000,135874,0.01,4955.96,146.572,20608.7,0.00124119,19139.8,2858.35,19119.7,2839.92,19108.9,2830.17,4689.01,4653.44,4637.41,5.847,1.28821,0.758087,693.197,670.893,661.161,19.6889
99322.04414,0,99322.04414,1.20E+01,2.88E+01,5.00E+02,9.62E+00,17.34519858,,12.6093,0.221021,0.179295,16.3524,13.9618,20546,32716,1.06E+06,520.235,10260.5,10719.2,4906.14,2.63,0.0104832,817.9,20297.9,40000,99238.7,0.01,6291.83,75.3455,14183,0.000657287,8825.33,2034.35,8808.54,2018.36,8798.85,2009.48,3263.82,3229.79,3214.78,6.44668,1.32836,0.755702,570.944,549.327,540.095,23.3588
113562.354,2216.970762,115779.3248,3.14E+01,2.06E+01,7.12E+02,2.51E+01,45.2561834,,2.11292,0.56967,0.188501,14.1642,3.0539,45023,59519.6,1.79E+06,605.988,14793.4,19166.2,9824.27,3.16,0.0307194,1487.99,35453.6,40000,115597,0.01,5417.5,114.057,19446,7.85E-05,22733.5,4827.01,22694.4,4790.48,22674.6,4772.42,7860.16,7789.44,7759.25,6.98132,1.35875,0.830343,1182.65,1138.99,1120.72,21.5728
113562.354,46046.13536,159608.4894,2.40E+01,2.57E+01,6.41E+02,1.92E+01,34.61827575,,3.67438,0.457945,0.332182,30.2083,5.36421,43788.4,57192.8,1.68E+06,835.778,14138.8,18061.1,8986.46,3.2,0.0200556,1429.82,34186.1,40000,159431,0.01,5094.7,81.0903,15193.3,0.000127099,18277.5,3893.37,18249.1,3866.58,18234.2,3852.91,6343.7,6290.54,6267.39,6.26369,1.32114,0.805805,1040.2,1007.06,992.952,17.9237
107120.0321,0,107120.0321,2.16E+01,2.55E+01,5.41E+02,1.73E+01,31.19250888,,10.3485,0.365858,0.145614,11.2972,11.0504,30514.4,43615.6,1.27E+06,560.902,11825.3,13118.1,6237.33,2.93,0.0983183,1090.39,26610.4,40000,106996,0.01,5433.82,126.904,18587.4,0.00051374,14592.5,2840.75,14569.6,2819.44,14557.3,2808.17,4602.96,4559.95,4541.12,6.34631,1.24928,0.732018,727.52,700.601,689.165,22.463
94175.52307,0,94175.52307,3.04E+01,3.46E+01,5.27E+02,2.43E+01,43.81375525,,14.5289,0.44321,0.0923085,4.97243,14.8996,34312.2,46941.2,1.09E+06,492.963,10600.7,11089.1,5087,3.06,0.0211212,1173.53,28494.8,40000,94036.4,0.01,4734.54,159.945,20610.3,0.00100186,17651.2,2456.02,17632.5,2438.76,17622.2,2429.34,4003.12,3967.57,3951.84,6.37435,1.29624,0.743686,584.948,562.594,553.056,23.9428
92800.76683,0,92800.76683,2.12E+01,2.68E+01,6.27E+02,1.69E+01,30.4712948,,7.67826,0.362654,0.174632,14.5311,8.55883,28902,41883.6,1.21E+06,485.871,10913.6,12685.2,6197.36,2.89,0.0591673,1047.09,25621.4,40000,92683.6,0.01,5614.79,107.892,16666.4,0.000389722,14469.7,2931.29,14445.1,2908.21,14431.9,2896.18,4749.16,4702.97,4682.96,6.48425,1.23914,0.729334,733.168,704.351,692.22,24.1427
93181.34062,0,93181.34062,2.96E+01,2.05E+01,5.95E+02,2.37E+01,42.73193413,,9.05143,0.45176,0.110767,6.95604,9.54478,34568.6,47721.6,1.15E+06,487.746,10544.5,11969.1,5768.87,3.03,0.417805,1193.04,28934.5,40000,93041.2,0.01,4741.25,150.775,19616.9,0.000551237,18001.3,2866.05,17978.6,2845.16,17966.5,2834.1,4670.73,4628.41,4609.96,6.47334,1.25807,0.733202,677.772,651.363,640.21,24.0756
113562.354,74121.28453,187683.6385,2.04E+01,3.30E+01,5.37E+02,1.63E+01,29.38947368,,6.67928,0.387625,0.371589,34.7452,8.56231,41884.9,53984.4,1.51E+06,982.995,12913.1,16372.9,7835.93,3.25,0.0155834,1349.61,32423.7,40000,187514,0.01,4680.14,69.2408,13852.6,0.0002488,15465.8,3035.47,15445.7,3016.39,15434.8,3006.28,4957.36,4918.42,4901.1,5.86668,1.36244,0.812639,844.057,819.533,808.913,16.167
103231.0743,0,103231.0743,2.10E+01,3.65E+01,5.58E+02,1.68E+01,30.29099128,,14.118,0.362623,0.153441,12.2449,14.8605,30005.7,42987.2,1.34E+06,540.526,12757.4,13721.6,6430.6,2.92,0.0146466,1074.68,26252.1,40000,103109,0.01,5886.61,98.028,17702.4,0.00068472,14467.4,2905.88,14443.3,2883.39,14430.4,2871.65,4706.03,4661.7,4642.27,6.25799,1.21836,0.717471,742.161,714.47,702.679,22.8985
83649.18993,0,83649.18993,3.27E+01,4.91E+01,5.87E+02,2.61E+01,47.0592186,,24.8768,0.475208,0.0901742,4.74414,25.2236,34868.6,47913.2,1.23E+06,437.769,12579.3,12223.8,5433.09,3.05,0.0196843,1197.83,29042,40000,83507.8,0.01,5314.31,138.161,19311.5,0.00170678,18928.6,2654.25,18907.1,2634.38,18895.5,2623.9,4328.17,4289.54,4272.4,6.2477,1.23578,0.715938,615.029,590.899,580.556,25.3241
113562.354,62240.59773,175802.9517,1.51E+01,4.27E+01,6.66E+02,1.21E+01,21.81672586,,8.69615,0.377749,0.41667,39.8639,11.0793,38727,52059.6,1.98E+06,920.781,17135,21140.6,10209.3,3.11,0.0102314,1301.49,31358.4,40000,175646,0.01,6122.16,31.9014,10880.1,0.000241037,15103.4,3929.86,15073.5,3901.11,15058.1,3886.71,6364.94,6310.39,6286.43,5.85216,1.21919,0.755719,1132.43,1098.38,1083.72,16.8904
109899.9837,0,109899.9837,2.44E+01,4.34E+01,7.04E+02,1.95E+01,35.15918631,,11.9608,0.485757,0.212481,17.5176,12.9943,38272,52414.8,1.94E+06,575.31,17207.1,20376.6,9964.32,3.06,0.0182495,1310.37,31555.5,40000,109745,0.01,6338.89,75.2925,17142.6,0.000420957,19403.1,4594.88,19363.4,4557.44,19343.4,4539.15,7451.34,7382.29,7352.46,6.10701,1.10099,0.691441,1153.14,1110.58,1092.56,22.1911
113562.354,56968.18001,170530.534,2.96E+01,4.19E+01,7.45E+02,2.36E+01,42.55163061,,5.89553,0.567476,0.362767,32.6285,7.70709,54491.8,69012.01,2.12E+06,892.806,17708.8,22965.6,11393.3,3.35,0,1700,40595.3,40595.3,170310,0.01,5243.41,66.7799,15221.3,0.00018047,22650.5,4811.18,22614.9,4777.5,22596.8,4760.87,7844.55,7781.1,7753.44,6.04199,1.21875,0.764808,1283.75,1244.39,1227.56,17.2014
113562.354,45190.50137,158752.8554,1.28E+01,4.86E+01,7.18E+02,1.03E+01,18.57126251,,10.992,0.373483,0.414613,39.9218,13.5356,36015,49896.8,2.19E+06,831.457,18976,23446.9,11306.8,3.02,0.0081582,1247.42,30153.8,40000,158607,0.01,6984.11,17.8643,9836.79,0.000280599,14949.3,4398.72,14913.5,4364.12,14895.2,4347.14,7104.66,7040.98,7013.13,5.87891,1.15527,0.726967,1255.96,1216.37,1199.38,18.0193
113562.354,70537.37589,184099.7299,3.25E+01,4.34E+01,5.62E+02,2.60E+01,46.87891508,,11.9354,0.538832,0.314071,27.5035,13.4485,55114.3,68395.08,1.75E+06,963.926,15901.1,18568.4,8563.09,3.39,0,1700,40232.4,40232.4,183876,0.01,4482.14,90.1157,16616.9,0.000492469,21477.3,3559.2,21453.5,3537.2,21441.1,3525.87,5847.05,5804.76,5785.92,5.72991,1.27895,0.775002,917.211,890.773,879.292,16.3613
86753.89521,0,86753.89521,1.80E+01,4.63E+01,4.59E+02,1.44E+01,25.96370681,,28.2334,0.278456,0.110052,8.56474,28.8096,22718.3,34227.4,1.07E+06,454.303,11655.7,10390.6,4244.46,2.78,0.0102148,855.685,21186,40000,86661.8,0.01,6272.54,99.4665,17039.2,0.00190258,11098.2,1831.85,11083.7,1818.2,11075.4,1810.53,2962.51,2934.39,2921.64,6.12564,1.35664,0.772369,471.97,454.045,446.238,24.9049
88450.22247,0,88450.22247,3.60E+01,4.61E+01,7.38E+02,2.88E+01,51.92741363,,13.8335,0.58101,0.124518,7.56102,14.3621,41753.1,55480.4,1.56E+06,462.791,14114.7,16354.8,7897.43,3.15,0.0234331,1387.01,33247.7,40000,88281,0.01,5372.78,107.642,18783.4,0.000704448,23166,4060.81,23131.9,4029.13,23114.7,4013.43,6633.33,6574.25,6548.72,6.22794,1.12346,0.686843,917.55,881.167,865.816,24.6974
113562.354,6225.411451,119787.7655,3.54E+01,4.84E+01,5.34E+02,2.84E+01,51.20619955,,23.4338,0.559386,0.113152,5.89087,23.8447,45368.7,59438.4,1.71E+06,626.994,16978.1,17207.2,7730.08,3.19,0.0310893,1485.96,35409.6,40000,119604,0.01,5198.19,146.474,21838.1,0.0011817,22291.1,3545.79,22263.4,3520.34,22249.2,3507.42,5792.51,5745.23,5724.26,5.96771,1.18262,0.710565,852.871,823.5,810.822,21.1564
113562.354,69721.60794,183283.9619,1.58E+01,3.62E+01,4.77E+02,1.26E+01,22.71824346,,9.82967,0.325583,0.36741,34.8355,11.889,34873.7,45744,1.48E+06,960.08,13204.2,15879.2,7164.67,3.19,0.0114539,1143.6,27818.7,40000,183143,0.01,4987.56,56.8927,12785.2,0.000358131,12997.6,2715.95,12979.1,2698.35,12969,2688.99,4425.87,4390.26,4374.32,5.62012,1.34965,0.806347,770.413,747.944,738.158,16.4246
113562.354,1559.477069,115121.8311,3.58E+01,2.46E+01,6.86E+02,2.87E+01,51.74711011,,2.73807,0.611235,0.14915,9.45881,3.42036,47912.7,62526.4,1.72E+06,602.48,14409.3,18385.7,9349.16,3.21,0.0685045,1563.16,37078.8,40000,114928,0.01,5041.28,136.332,20894.2,0.0001123,24377,4676.96,24339.9,4642.54,24321.1,4625.41,7632.72,7565.95,7537.36,6.78624,1.30356,0.797383,1119.24,1078.03,1060.76,21.6304
88205.44146,0,88205.44146,2.30E+01,1.65E+01,6.76E+02,1.84E+01,33.17584759,,5.88298,0.392193,0.179132,14.8367,6.79099,30207.4,43263.6,1.23E+06,461.753,10780.8,12916.8,6403.32,2.92,0.0821449,1081.59,26409.8,40000,88083,0.01,5529.55,104.103,16464.3,0.000300494,15647.8,3130.34,15621.3,3105.53,15607.3,3092.74,5079.74,5030.46,5009.23,6.57063,1.24097,0.735119,763.273,732.621,719.773,24.7347
113562.354,58995.45863,172557.8126,3.10E+01,4.70E+01,5.77E+02,2.48E+01,44.71527284,,14.3141,0.529334,0.303318,26.453,15.7729,52113.7,65558.4,1.85E+06,903.484,16995.7,19438,8952.48,3.32,0.02487,1638.96,38702.8,40000,172346,0.01,4844.66,86.3955,16716.1,0.000571194,21105.4,3697.06,21079.3,3672.79,21065.8,3660.47,6057.77,6012.19,5991.93,5.73997,1.23851,0.754651,958.435,929.993,917.662,17.0591
80142.34554,0,80142.34554,1.18E+01,2.03E+01,7.22E+02,9.46E+00,17.05671295,,4.73268,0.251414,0.276736,26.3356,6.65063,21172,33898.68,1.14E+06,419.677,9998.17,12015.5,5994.06,2.62,0.00682713,847.467,20993.2,40000,80056.5,0.01,6860.87,44.134,10768.1,0.000217831,10055.2,2747.33,10029.9,2723.33,10016.2,2710.85,4418.95,4370.65,4349.9,6.758,1.27171,0.746579,723.597,693.368,680.746,25.8847
109575.7905,0,109575.7905,2.50E+01,3.97E+01,5.29E+02,2.00E+01,36.06070391,,17.8179,0.415154,0.124691,8.63115,18.3707,34053,47346,1.45E+06,573.7,14142.9,14661.8,6723.39,3.01,0.019336,1183.65,28723,40000,109438,0.01,5664.86,122.869,19778.5,0.000878924,16554.6,3044.9,16530,3022.11,16517,3010.26,4944.55,4900.28,4880.76,6.15053,1.21068,0.715728,764.355,736.727,724.892,22.1965
113562.354,44659.40733,158221.7613,2.21E+01,3.26E+01,5.29E+02,1.77E+01,31.91372296,,8.2166,0.394984,0.298364,26.9536,9.70435,38945.6,51358.8,1.45E+06,828.611,13015.1,15285.2,7197.08,3.17,0.0167858,1283.97,30968.9,40000,158064,0.01,4860.74,88.1584,15933.1,0.000338646,15755.1,3039.53,15733.7,3019.46,15722.1,3008.87,4956.27,4915.61,4897.65,5.97136,1.30688,0.777804,810.868,785.364,774.403,18.0109
113562.354,86277.30889,199839.6629,2.16E+01,2.49E+01,6.35E+02,1.73E+01,31.19250888,,3.27141,0.435059,0.413266,38.984,5.40163,47563.9,60471.6,1.71E+06,1046.6,14104.1,18551.3,9164.58,3.29,0.0169886,1511.79,35969.7,40000,199647,0.01,4832.86,62.8991,12798,0.000103372,17366,3667.54,17341.4,3644.11,17328.3,3632,5981.75,5934.44,5913.63,6.11427,1.39833,0.853095,1037.58,1007.93,995.183,15.5164
106038.0026,0,106038.0026,3.21E+01,3.10E+01,5.34E+02,2.56E+01,46.157701,,10.6432,0.484494,0.100502,5.22592,11.0398,38168.7,51605.6,1.24E+06,555.067,11554.3,12755.4,6040.5,3.09,0.506267,1290.14,31106.2,40000,105883,0.01,4499.04,184.487,21938.6,0.000628331,19300.8,2919.78,19278.4,2899.26,19266.3,2888.34,4760.04,4718.4,4700.14,6.35182,1.25942,0.73559,702.914,676.906,665.851,22.5654
113562.354,53179.29566,166741.6497,1.96E+01,3.56E+01,5.03E+02,1.57E+01,28.30765257,,10.5368,0.36286,0.322344,29.7311,12.1533,37426.4,49534.8,1.46E+06,873.307,13479.4,15348.4,7030.63,3.16,0.0147365,1238.37,29951.3,40000,166590,0.01,4997.22,74.2382,14779.8,0.000429746,14476.4,2825.65,14456.8,2807.12,14446.1,2797.29,4607.02,4569.66,4553.04,5.8386,1.32015,0.784245,774.096,750.548,740.356,17.4364
113562.354,41941.67508,155504.0291,3.31E+01,2.10E+01,7.22E+02,2.65E+01,47.78043268,,1.69042,0.592532,0.305769,26.4267,3.25186,54106.4,68590.58,1.84E+06,814.042,14949.3,19969.6,10220.9,3.33,0,1700,40347.4,40347.4,155285,0.01,4847.93,95.3886,17131.9,5.82E-05,23637.5,4705.86,23603.1,4673.73,23585.6,4657.63,7690.69,7627.38,7600.09,6.86391,1.45808,0.895813,1206.51,1167.22,1150.63,18.2082
113562.354,93115.93595,206678.29,2.65E+01,4.23E+01,7.41E+02,2.12E+01,38.22434614,,5.35714,0.535026,0.429133,40.0396,7.54223,57285.4,71569.15,2.16E+06,1082.24,17701.7,23539.4,11628.6,3.52,0,1700,42099.5,42099.5,206446,0.01,5035.31,53.9339,13009.9,0.000145902,21358.4,4552.81,21326.8,4522.75,21310.6,4507.73,7423.64,7366.42,7341.25,5.9323,1.27816,0.799455,1281.17,1245.5,1230.12,15.1722
113562.354,38907.13899,152469.493,1.61E+01,3.11E+01,7.14E+02,1.29E+01,23.25915402,,1.65012,0.394624,0.383871,36.5091,3.85935,37250,50968.4,1.82E+06,798.492,14845.8,19797.4,10108,3.06,0.0117084,1274.21,30751.6,40000,152318,0.01,6151.81,49.6789,12001.7,4.62E-05,15779.9,4308.17,15746.4,4275.98,15729,4259.85,6977.52,6913.99,6886.62,6.88949,1.46281,0.897206,1198.3,1158.73,1142.03,18.4556
113562.354,33386.02863,146948.3826,1.42E+01,3.22E+01,5.71E+02,1.13E+01,20.37429771,,6.7448,0.313266,0.326399,30.8111,8.71042,30783.4,43404,1.52E+06,769.686,13442.2,16024.5,7730.08,2.97,0.0103705,1085.1,26489.9,40000,146824,0.01,5944.9,58.1354,12699.8,0.000230517,12519.1,3175.55,12494.6,3152.24,12481.5,3140.13,5138.67,5091.89,5071.4,6.09787,1.27242,0.76394,891.558,862.248,849.735,18.859
109170.5963,0,109170.5963,1.70E+01,3.00E+01,5.61E+02,1.36E+01,24.52127866,,9.25766,0.3223,0.185126,15.945,10.2902,27734.4,40824.4,1.35E+06,571.711,12421.1,14016,6748.11,2.84,0.0148245,1020.61,25014,40000,109058,0.01,6078.11,91.6335,16271.8,0.000396549,12869.7,2987.07,12844.8,2963.65,12831.5,2951.44,4822.56,4775.76,4755.38,6.3316,1.22789,0.72714,791.838,762.57,750.163,22.2588
113562.354,89373.15768,202935.5117,2.86E+01,3.31E+01,4.87E+02,2.29E+01,41.28950597,,7.10164,0.486305,0.343618,31.1177,8.79852,51517.3,62297.2,1.49E+06,1062.74,12857.6,16221.4,7483.45,3.46,0.023188,1557.43,36955.3,40000,202727,0.01,3862.46,81.0089,15688.1,0.000294375,19383.3,3138.23,19364.2,3120.6,19354,3111.26,5173.74,5137.71,5121.61,5.5373,1.37833,0.832117,810.092,787.48,777.642,15.3417
113562.354,42262.04615,155824.4002,1.18E+01,1.87E+01,6.41E+02,9.46E+00,17.05671295,,3.52463,0.315901,0.386277,37.2812,5.99378,31572.9,44620,1.67E+06,816.2,14193.3,17884,8904.95,2.96,0.00823887,1115.5,27181.5,40000,155696,0.01,6310.77,39.3225,10352.7,0.000101578,12638.4,3627.13,12610.3,3600.11,12595.5,3586.31,5860.94,5807.04,5783.61,6.28996,1.31923,0.804492,1040.81,1007.11,992.781,18.2188
105065.276,0,105065.276,2.76E+01,2.41E+01,7.44E+02,2.21E+01,39.84707782,,1.78229,0.518905,0.206392,16.7228,2.87158,39915.7,54034.8,1.69E+06,549.931,13839.8,18175.1,9347.8,3.09,0.0235477,1350.87,32451.7,40000,104903,0.01,5695.49,97.1067,17815.5,6.71E-05,20716.4,4637.65,20677.7,4601.26,20658.1,4583.26,7540.35,7469.65,7439.59,7.2501,1.41171,0.8519,1134.6,1090.93,1072.76,22.7089
113562.354,75420.92317,188983.2772,2.70E+01,2.13E+01,6.59E+02,2.16E+01,38.94556022,,2.76215,0.502439,0.378739,34.8288,4.69697,51846.3,65601.2,1.74E+06,989.596,14335.9,18947.3,9465.62,3.31,0.0229077,1640.03,38725.5,40000,188773,0.01,4571.45,76.9468,14584.7,9.06E-05,20045.9,3981.1,20018.8,3955.63,20004.7,3942.59,6507.41,6456.34,6434.01,6.28216,1.4048,0.86007,1082.23,1050.33,1036.69,16.0952
113562.354,48279.32379,161841.6778,1.53E+01,2.49E+01,5.83E+02,1.22E+01,21.99702938,,5.42459,0.337407,0.361393,34.2058,7.4934,34229.7,46822.8,1.55E+06,847.688,13488.5,16533.9,8033.93,3.06,0.0116597,1170.57,28428.1,40000,161703,0.01,5560.57,59.8227,12544.9,0.000180128,13480.4,3270.03,13456.3,3247.04,13443.4,3235.11,5303.74,5257.38,5237.1,6.06493,1.30475,0.786607,922.281,893.196,880.757,17.7817
113562.354,2254.141979,115816.496,1.96E+01,1.85E+01,5.51E+02,1.57E+01,28.30765257,,9.22028,0.359273,0.178429,14.8237,10.1042,30870.4,44088.8,1.41E+06,606.483,12874.7,14598.3,7018.18,2.93,0.0191585,1102.22,26879.7,40000,115691,0.01,5753.12,105.88,17647.8,0.000394331,14339.7,3124.41,14314.3,3100.64,14300.8,3088.27,5056.08,5008.72,4988.05,6.28074,1.22765,0.729888,819.685,790.111,777.551,21.5657
113562.354,93465.32801,207027.682,3.70E+01,2.06E+01,7.21E+02,2.96E+01,53.36984178,,1.45774,0.643313,0.375578,33.6941,3.38393,67517.7,81950.03,1.89E+06,1083.86,15028.9,20826.3,10600.9,4.15,0,1700,48205.9,48205.9,206754,0.01,4151.25,90.5299,15436.2,4.16E-05,25651,4617.93,25621.4,4590.37,25606.2,4576.35,7583.53,7528.15,7503.98,6.63902,1.54801,0.963997,1219.41,1184.88,1170.12,15.1434
113562.354,5257.141591,118819.4956,1.75E+01,4.33E+01,4.71E+02,1.40E+01,25.24249273,,22.6325,0.315058,0.165695,13.9011,23.5218,28083.6,40917.6,1.47E+06,622.285,15074.6,14650.6,6385.18,2.87,0.0130812,1022.94,25067.5,40000,118706,0.01,6419.89,92.1243,17259.6,0.00102867,12572.7,2627.84,12551.4,2607.83,12539.9,2597.28,4247.8,4208.98,4191.63,6.0095,1.24943,0.732592,708.081,683.658,673.077,21.2653
99943.24528,0,99943.24528,1.48E+01,4.82E+01,4.69E+02,1.18E+01,21.27581531,,28.8253,0.258782,0.146583,12.5414,29.8131,22848.9,35460.12,1.31E+06,523.442,14154.1,12732.9,5302.44,2.7,0.00937958,886.503,21907.2,40000,99850.6,0.01,7116.48,80.1376,15827.9,0.00150254,10327.8,2150.59,10309.5,2133.45,10299.3,2124.16,3459.55,3425.73,3410.47,6.10962,1.28851,0.741436,589.501,568.097,558.778,23.2781
113562.354,21242.92563,134805.2796,2.11E+01,4.89E+01,5.97E+02,1.69E+01,30.4712948,,18.7442,0.419745,0.263857,23.3474,20.0431,37214.4,50847.6,1.90E+06,705.893,17869.9,19619.8,9074.15,3.06,0.0158301,1271.19,30684.4,40000,134654,0.01,6232.76,68.8707,15828,0.000670535,16761.7,3763.04,16730.9,3733.91,16715.2,3719.41,6103.53,6050.03,6026.48,5.88026,1.15917,0.710651,998.839,965.579,951.271,19.827
113562.354,28787.07423,142349.4282,2.59E+01,2.78E+01,6.14E+02,2.08E+01,37.50313206,,5.11904,0.467669,0.267555,23.1913,6.44385,42228.8,55729.2,1.59E+06,745.334,13774.4,16960.4,8363.2,3.17,0.0243094,1393.23,33384.3,40000,142178,0.01,5053.07,99.8121,17148.5,0.000198616,18658.2,3757.86,18630,3731.51,18615.3,3718.04,6124.35,6072.2,6049.52,6.22814,1.26772,0.768931,971.89,939.444,925.661,19.1971
113562.354,2395.051853,115957.4059,2.99E+01,2.86E+01,6.74E+02,2.39E+01,43.09254117,,3.40536,0.535696,0.179531,13.4152,4.26855,42766,57007.6,1.70E+06,606.969,14456.9,18150,9184.96,3.14,0.0307062,1425.19,34084.9,40000,115784,0.01,5380.09,118.594,19496.2,0.000132399,21375.3,4451.79,21339.4,4418.24,21321,4401.52,7245.81,7180.83,7152.95,6.59099,1.25899,0.773108,1095.78,1055.64,1038.77,21.5523
113562.354,18451.5853,132013.9393,3.59E+01,2.88E+01,4.69E+02,2.87E+01,51.74711011,,10.9651,0.530845,0.125876,7.34426,11.457,45334.3,58265.2,1.25E+06,691.087,11762.5,12920.9,5919.52,3.25,0.571666,1456.63,34771.5,40000,131830,0.01,3914.56,195.958,22347.1,0.000671598,21136.1,2902.29,21117.2,2884.93,21106.8,2875.5,4777.91,4741.9,4725.91,6.09946,1.3211,0.77072,671.261,648.688,638.991,20.0266
113562.354,50818.19068,164380.5447,3.26E+01,3.84E+01,4.67E+02,2.61E+01,47.0592186,,13.134,0.508721,0.239102,19.6783,14.2391,48886.7,60948.4,1.45E+06,860.685,13709.9,15205,6767.2,3.35,0.0271723,1523.71,36227.8,40000,164182,0.01,4201.58,121.764,18868,0.00067537,20264.6,3008.28,20245.4,2990.63,20235.1,2981.24,4959.45,4924.22,4908.44,5.71435,1.32548,0.787862,730.626,708.531,698.928,17.5755
