WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,88917.15833,202479.5123,1.24E+01,3.90E+01,7.52E+02,9.93E+00,17.90413949,,3.22767,0.377602,0.49257,48.1306,6.23486,41345.7,55042,2.10E+06,1060.57,17058.3,22935,11506.7,3.14,0.00778653,1376.05,33006.7,40000,202312,0.01,6172.69,19.1899,8366.76,7.42E-05,15110.1,4318.13,15078.7,4287.6,15062.4,4272.31,6985.31,6926.05,6900.13,6.18867,1.34839,0.840926,1300.89,1263.84,1247.93,15.4088
113562.354,87474.94613,201037.3001,1.83E+01,3.74E+01,5.87E+02,1.46E+01,26.32431385,,7.36353,0.384838,0.417105,39.6742,9.52883,43085.9,55510,1.72E+06,1052.97,14890,18506.6,8778,3.25,0.0129859,1387.75,33263.8,40000,200863,0.01,5113.9,50.9267,11974.4,0.000232521,15365.9,3322.72,15343.1,3301.06,15331,3289.84,5409.1,5366.27,5347.25,5.76563,1.31828,0.801058,960.192,933.278,921.614,15.4572
113562.354,52221.33477,165783.6888,3.42E+01,2.70E+01,4.73E+02,2.73E+01,49.22286083,,8.2546,0.526591,0.237561,19.3414,9.3549,49939.1,61705.6,1.35E+06,868.019,12174,14286.5,6610.97,3.38,0.12301,1542.64,36636.5,40000,165581,0.01,3777.93,143.401,19329.3,0.000423862,20974.2,3096.66,20955.1,3079.23,20944.7,3069.91,5116.37,5080.32,5064.33,5.77416,1.34757,0.801533,736.541,713.937,704.187,17.4816
104275.5042,0,104275.5042,3.09E+01,4.41E+01,7.48E+02,2.47E+01,44.53496933,,10.5584,0.567205,0.186689,14.0677,11.4263,43020.9,57322.8,1.92E+06,545.724,16795.3,20325.2,10011.5,3.14,0.0231718,1433.07,34257.3,40000,104101,0.01,5874.84,88.6849,18386.4,0.000404413,22640.7,4842.23,22599.3,4803.43,22578.6,4784.56,7878.85,7807.43,7776.68,6.15644,1.09821,0.691816,1165.06,1121.15,1102.62,22.7952
113562.354,26105.1616,139667.5156,3.64E+01,2.58E+01,5.89E+02,2.91E+01,52.46832418,,6.11988,0.578232,0.193668,14.2613,6.99034,50386.9,64332.8,1.53E+06,731.102,13386,16172.3,7897.92,3.28,0.26329,1608.32,38048,40000,139463,0.01,4353.04,149.304,20251.4,0.000285906,23041.9,3799.46,23015,3774.76,23000.9,3762.01,6233.75,6184.56,6163.1,6.19646,1.26372,0.761659,914.028,883.467,870.466,19.3982
113562.354,79253.29685,192815.6509,2.66E+01,4.55E+01,5.35E+02,2.13E+01,38.40464966,,13.3646,0.466378,0.349643,31.8536,15.0891,49749.5,62613.6,1.75E+06,1009.73,16112.2,18479.4,8350.81,3.32,0.020662,1565.34,37125.7,40000,192614,0.01,4693.63,74.5626,15022.9,0.000536402,18596.9,3257.97,18575,3237.55,18563.5,3226.99,5337.86,5298.8,5281.28,5.62242,1.2985,0.785372,877.363,852.85,842.144,15.8771
86914.23815,0,86914.23815,1.90E+01,4.40E+01,5.20E+02,1.52E+01,27.40613497,,23.8507,0.296937,0.129851,10.4455,24.4743,24495,36814.04,1.11E+06,455.106,11571.1,10917.9,4708.14,2.79,0.0107863,920.351,22696.2,40000,86814.9,0.01,6231.72,94.3825,16522.6,0.00151447,11837.9,2062.38,11820.8,2046.44,11811.1,2037.66,3333.05,3300.63,3286.1,6.29504,1.30919,0.745563,531.764,511.256,502.408,24.8886
113562.354,16010.91517,129573.2692,3.33E+01,4.74E+01,5.64E+02,2.66E+01,47.9607362,,19.6993,0.545977,0.164866,11.5888,20.4043,46100.7,60071.6,1.77E+06,678.276,17078.5,18133.2,8310.29,3.21,0.0282679,1501.79,35753.1,40000,129386,0.01,5253.11,124.546,20223.1,0.000896518,21764.9,3759.76,21735.9,3733.02,21721.1,3719.54,6145.94,6096.25,6074.31,5.92835,1.17755,0.714064,916.889,886.049,872.773,20.2576
91114.90908,0,91114.90908,3.18E+01,3.66E+01,7.08E+02,2.54E+01,45.79709396,,7.34133,0.519585,0.139979,9.64648,7.98904,38469.6,51883.6,1.42E+06,476.83,12427.4,14920.1,7385.63,3.1,0.0210519,1297.09,31260.6,40000,90959,0.01,5288.67,109.254,18515.8,0.000370647,20719.5,3782.88,20688.2,3753.82,20672.1,3739.18,6170.34,6114.3,6090.19,6.41149,1.18131,0.714661,874.245,839.62,825.087,24.3521
82040.59967,0,82040.59967,2.62E+01,1.50E+01,5.55E+02,2.10E+01,37.8637391,,11.9089,0.373466,0.0980449,6.44417,12.3599,28555.7,40707.6,9.02E+05,429.471,8579.63,9243.21,4290.51,2.94,0.415444,1017.69,24946.8,40000,81924.8,0.01,4615.42,146.511,18506.2,0.00109501,14872.9,2079.74,14856.9,2064.94,14847.7,2056.63,3383.78,3352.13,3338.14,6.56801,1.35393,0.765121,497.129,477.121,468.628,25.541
113562.354,92332.70534,205895.0593,2.78E+01,3.86E+01,6.58E+02,2.23E+01,40.20768486,,5.81369,0.51878,0.398674,36.8171,7.8231,56275.2,69843.48,1.89E+06,1078.16,15893.7,20569.9,9999.7,3.46,0,1700,41084.4,41084.4,205667,0.01,4659.93,62.8951,13917.4,0.000184996,20696.5,3992.68,20669.9,3967.56,20656,3954.76,6530.43,6481.46,6459.82,5.86967,1.30868,0.80528,1100.23,1069.63,1056.4,15.2036
113562.354,10374.90247,123937.2565,1.75E+01,2.07E+01,4.85E+02,1.40E+01,25.24249273,,11.2823,0.309573,0.194555,16.8398,12.3137,28686.9,40916,1.26E+06,649.108,11959.7,12983.8,5995.04,2.93,0.0210753,1022.9,25066.7,40000,123822,0.01,5594.44,110.677,17054.2,0.000531965,12351.3,2541.42,12331.6,2522.98,12320.7,2513.04,4112.48,4074.5,4057.72,6.1925,1.29375,0.752858,687.62,663.7,653.455,20.775
113562.354,62544.0344,176106.3884,1.22E+01,4.83E+01,7.16E+02,9.79E+00,17.65171456,,9.82989,0.366806,0.447382,43.3861,12.5948,37463.3,51235.6,2.19E+06,922.398,18769.3,23581.4,11359.2,3.06,0.0076454,1280.89,30900.5,40000,175955,0.01,6749.54,15.6619,9054.54,0.000242515,14681.3,4264.65,14647.9,4232.21,14630.7,4216.18,6890.2,6830.04,6803.62,5.84026,1.18764,0.744758,1249.68,1212.17,1196.01,16.8848
85557.42836,0,85557.42836,2.46E+01,2.66E+01,6.33E+02,1.97E+01,35.51979335,,8.24877,0.387716,0.142254,10.9776,8.94849,29818.1,42678,1.09E+06,447.88,9890.64,11376.8,5525.99,2.92,0.310214,1066.95,26075.8,40000,85436.5,0.01,5141.39,120.906,17334.5,0.000494131,15457.1,2710.57,15434.8,2689.87,15422.8,2678.9,4404.6,4362.57,4344.31,6.55599,1.26373,0.733903,652.65,626.38,615.326,25.0748
113562.354,70561.67934,184124.0333,2.79E+01,1.91E+01,6.99E+02,2.23E+01,40.20768486,,1.9323,0.525806,0.37905,34.7785,3.89261,53296.6,67210,1.82E+06,964.092,14759.4,19855.3,10063.1,3.32,0.0231018,1680.25,39581.2,40000,183908,0.01,4778.5,75.225,14691.2,6.18E-05,20981.4,4299.13,20951.7,4271.05,20936.2,4256.8,7021.3,6965.27,6940.89,6.56979,1.46206,0.900995,1165.1,1130.15,1115.27,16.3732
113562.354,75922.16921,189484.5232,1.55E+01,4.23E+01,6.79E+02,1.24E+01,22.35763642,,7.00359,0.388445,0.440326,42.2831,9.48987,41237.3,54574,2.00E+06,992.449,16781.2,21743.3,10493.8,3.16,0.0104974,1364.35,32748.9,40000,189317,0.01,5908.2,31.0131,10533.3,0.000188241,15529.3,3967.12,15500.1,3938.94,15484.9,3924.75,6430.96,6377.15,6353.44,5.88106,1.25664,0.777273,1157.97,1124.33,1109.82,16.0899
113562.354,47556.50059,161118.8546,2.44E+01,1.73E+01,5.94E+02,1.95E+01,35.15918631,,5.16216,0.445688,0.317315,28.607,6.7538,43196,56220.4,1.58E+06,843.708,13570.5,16846,8225.06,3.21,0.0216211,1405.51,33653.8,40000,160944,0.01,4863.1,90.7092,15839,0.000194189,17781.3,3547.23,17755.9,3523.47,17742.5,3511.19,5787.57,5739.97,5719.13,6.09865,1.30429,0.788206,942.544,912.816,900.118,17.8144
79313.21793,0,79313.21793,2.93E+01,1.81E+01,5.04E+02,2.34E+01,42.19102357,,13.271,0.402156,0.0785619,4.15283,13.5996,28889.9,39811.24,8.33E+05,415.166,8028.75,8535.29,3875.96,3.04,0.442367,995.281,24431.2,40000,79196.1,0.01,4044.1,168.085,19860.8,0.00114518,16008.1,1918.99,15994,1905.85,15985.8,1898.39,3131.16,3102.62,3089.96,6.34558,1.38169,0.78264,444.506,426.42,418.729,25.9239
113562.354,69332.59347,182894.9475,1.83E+01,1.78E+01,7.38E+02,1.47E+01,26.50461737,,1.33054,0.43345,0.435035,41.6309,3.67061,44357.8,58170.8,1.91E+06,957.839,15243,20921.2,10710.2,3.19,0.0134044,1454.27,34719.9,40000,182715,0.01,5603.81,48.335,11534.5,3.54E-05,17323.1,4390.01,17291.4,4359.42,17274.8,4344.03,7127.25,7066.44,7040.1,6.85143,1.54259,0.955771,1252.96,1214.98,1198.85,16.4621
113562.354,81040.75579,194603.1098,2.13E+01,2.03E+01,6.39E+02,1.71E+01,30.83190184,,3.22834,0.433129,0.408002,38.4561,5.33351,46525.9,59596.4,1.71E+06,1019.17,14164.1,18593.7,9207.35,3.27,0.0186316,1489.91,35495.3,40000,194414,0.01,4878.6,62.2177,12870,0.000101718,17290.5,3709.77,17265.2,3685.72,17251.8,3673.33,6047.14,5998.72,5977.46,6.1441,1.39073,0.849086,1045.73,1015.4,1002.39,15.7936
90007.49123,0,90007.49123,1.63E+01,2.42E+01,7.52E+02,1.30E+01,23.43945754,,2.3965,0.345818,0.268619,24.8087,3.99316,27290.7,40524,1.40E+06,471.262,11762.6,14996,7648.31,2.82,0.0103157,1013.1,24841.5,40000,89896.9,0.01,6559.25,59.6825,13080.5,9.43E-05,13825.6,3651.23,13793,3620.32,13776.1,3604.78,5899.53,5838.79,5812.94,7.08212,1.34932,0.806733,929.142,891.433,875.758,24.5333
113562.354,70637.32632,184199.6803,2.82E+01,4.68E+01,5.82E+02,2.26E+01,40.74859541,,13.2323,0.501202,0.340986,30.7107,14.9069,51341.2,64727.2,1.87E+06,964.531,16993.5,19793.8,9137.36,3.32,0.0219852,1618.18,38259.1,40000,183992,0.01,4836.8,73.377,15440.7,0.000491424,19989.2,3641.66,19963.8,3617.89,19950.6,3605.8,5959.6,5914.85,5894.92,5.69254,1.25238,0.764576,972.305,944.334,932.181,16.362
113562.354,73159.55862,186721.9126,2.21E+01,3.67E+01,4.96E+02,1.77E+01,31.91372296,,9.85385,0.402683,0.349039,32.2426,11.5988,42560.5,54042.4,1.52E+06,977.939,13698.8,16250,7395.47,3.29,0.0168536,1351.06,32455.7,40000,186549,0.01,4565.27,71.8394,14760,0.000390216,16060.8,2938.04,16041.4,2919.78,16031,2910.14,4809.5,4772.9,4756.54,5.64415,1.33915,0.803218,798.591,775.571,765.561,16.2172
113562.354,12228.92483,125791.2788,1.35E+01,3.63E+01,7.11E+02,1.08E+01,19.47278011,,4.25447,0.362219,0.32725,30.9117,6.30659,31559.5,45372,1.89E+06,658.759,15987.8,20235.1,10166.3,2.91,0.00902754,1134.3,27608,40000,125663,0.01,7108.29,34.5256,11770.3,0.000120488,14498.3,4420.63,14460.8,4384.6,14441.6,4366.81,7134.99,7066.24,7036.67,6.39565,1.21714,0.75659,1199.49,1156.88,1138.9,20.6538
113562.354,49952.16653,163514.5205,1.60E+01,2.73E+01,4.63E+02,1.28E+01,23.0788505,,8.563,0.315617,0.319564,29.8757,10.3431,31919.7,42656,1.33E+06,856.506,12104,14056.6,6453.71,3.13,0.0127392,1066.4,26063.1,40000,163385,0.01,4861.14,74.3045,14157.5,0.000338616,12597,2619.19,12578.9,2602.1,12569,2592.91,4267.64,4232.1,4216.32,5.75091,1.34673,0.798992,722.232,699.797,690.114,17.6553
113562.354,67404.40168,180966.7557,1.72E+01,1.61E+01,6.17E+02,1.37E+01,24.70158218,,3.97575,0.374694,0.40027,38.0395,6.13179,39449.7,52214.8,1.65E+06,947.835,13919.1,17824.3,8760.09,3.16,0.0124668,1305.37,31444.5,40000,180807,0.01,5286.01,58.5751,12209.9,0.000123425,14966.9,3503.18,14942,3479.39,14928.7,3467.11,5692.63,5644.75,5623.76,6.0902,1.3493,0.820029,999.261,969.258,956.402,16.5678
113562.354,62864.54786,176426.9019,2.27E+01,2.32E+01,6.78E+02,1.82E+01,32.81524056,,2.41576,0.460801,0.384423,35.8208,4.41199,46253,59778,1.78E+06,923.892,14571.2,19323.4,9729.33,3.24,0.0179915,1494.45,35593.9,40000,176239,0.01,5118.33,66.0809,13751.1,7.51E-05,18397.7,4084.61,18368.6,4056.94,18353.4,4042.9,6651.42,6596.33,6572.39,6.43717,1.40621,0.863625,1124.63,1090.24,1075.61,16.8358
106299.3924,0,106299.3924,2.15E+01,2.61E+01,7.49E+02,1.72E+01,31.01220536,,1.6528,0.451571,0.249097,21.9223,3.01124,35496.7,49485.6,1.72E+06,556.494,14081.9,18618.3,9586.04,3,0.0164034,1237.14,29923.8,40000,106155,0.01,6260.82,73.9777,15745.5,5.62E-05,18045.9,4609.99,18006.6,4572.68,17986.6,4554.27,7471.51,7399.09,7368.31,7.31993,1.43263,0.863214,1165.36,1120.57,1101.93,22.5864
113562.354,45930.67701,159493.031,1.90E+01,4.37E+01,6.94E+02,1.52E+01,27.40613497,,9.3573,0.430971,0.376566,35.2185,11.279,41142.1,54972,2.05E+06,835.229,17720.4,21904.2,10636.5,3.13,0.0135447,1374.3,32968.1,40000,159326,0.01,6100.17,46.9908,12875.5,0.00027258,17223.7,4296.97,17190,4264.74,17172.7,4248.79,6967.68,6907.45,6881.13,5.91853,1.17887,0.736447,1189.32,1151.88,1135.84,17.9483
113562.354,50413.02211,163975.3761,3.63E+01,2.36E+01,5.69E+02,2.90E+01,52.28802067,,5.87137,0.571406,0.255136,20.8667,7.06903,54410.7,67973.6,1.51E+06,858.444,13132.5,16098.4,7766.91,3.35,0.179536,1699.34,39986.1,40000,163755,0.01,4059.67,136.449,18748.7,0.000271068,22766.2,3602.57,22742.5,3580.84,22729.9,3569.48,5928.9,5884.94,5865.59,6.06381,1.31778,0.790621,883.055,855.626,843.878,17.6063
113562.354,8378.858948,121941.2129,1.52E+01,1.77E+01,4.72E+02,1.21E+01,21.81672586,,11.9227,0.273407,0.193445,17.1037,13.1118,25719,38120.32,1.22E+06,638.7,11720.6,12516.5,5713.52,2.82,0.0148997,953.008,23454.3,40000,121837,0.01,5772.64,102.195,16212.4,0.000555722,10911.8,2368.5,10893.1,2351.09,10882.6,2341.54,3823.58,3787.28,3771.14,6.23,1.31105,0.758194,656.332,633.403,623.56,20.9659
113562.354,73305.24071,186867.5947,3.06E+01,3.64E+01,4.55E+02,2.45E+01,44.17436229,,10.5735,0.497296,0.2961,25.9176,11.9972,50267.4,61058.4,1.47E+06,978.539,13364.9,15659.6,7027.83,3.44,0.0250133,1526.46,36287.1,40000,186664,0.01,3914.54,94.6819,17232.7,0.000491146,19814.7,3022.3,19796,3005.18,19786.1,2996.1,4990.08,4955.69,4940.27,5.48335,1.34991,0.812358,751.361,729.785,720.385,16.1984
98882.4702,0,98882.4702,3.68E+01,4.67E+01,6.81E+02,2.94E+01,53.00923474,,15.9489,0.597249,0.119092,6.55783,16.4196,44398.7,58464.8,1.69E+06,517.423,15416.2,17643.2,8383.76,3.18,0.0276112,1461.62,34880.2,40000,98702.5,0.01,5346.99,121.351,20198.3,0.000769518,23812.2,4160.97,23777.7,4129.01,23760.3,4113.16,6794.35,6735.13,6709.38,6.14543,1.12364,0.68864,961.584,925.076,909.578,23.3971
113562.354,50518.79605,164081.1501,1.53E+01,3.17E+01,5.31E+02,1.22E+01,21.99702938,,7.22332,0.315821,0.347962,32.8623,9.21218,32904,45133.2,1.44E+06,859.455,12844.9,15240.5,7197.46,3.05,0.0117177,1128.33,27472.7,40000,163948,0.01,5290.7,65.0347,12973.5,0.000260587,12612,2869.25,12591.3,2849.58,12580,2839.15,4656.46,4616.18,4598.38,5.96593,1.32303,0.787405,815.759,790.411,779.509,17.6243
113562.354,9316.101844,122878.4558,2.27E+01,3.13E+01,6.79E+02,1.82E+01,32.81524056,,3.16199,0.454405,0.250163,21.7251,4.44363,38048.3,51951.2,1.73E+06,643.351,14606.1,18461.7,9350.96,3.06,0.0189557,1298.78,31298.3,40000,122724,0.01,5854.13,83.4815,16587.4,0.00010925,18148.6,4316.66,18113.4,4283.45,18095.4,4266.9,7003.77,6939.33,6911.65,6.57971,1.27868,0.785417,1112.66,1072.74,1055.95,20.8935
93832.62363,0,93832.62363,3.32E+01,3.53E+01,7.44E+02,2.66E+01,47.9607362,,3.88595,0.557158,0.151802,10.6054,4.60867,41120.5,54828.8,1.51E+06,491.02,12795.4,16161.5,8155.19,3.14,0.0232314,1370.72,32889.2,40000,93665.9,0.01,5273.04,105.791,18628.1,0.000181283,22222.1,4215.2,22187.3,4182.72,22169.5,4166.53,6876.86,6814.32,6787.56,6.66977,1.23836,0.753066,975.786,937.215,921.097,24.014
113562.354,71423.27176,184985.6258,3.26E+01,4.72E+01,5.04E+02,2.61E+01,47.0592186,,15.6934,0.523061,0.297161,25.8006,17.1064,54021.4,67012,1.70E+06,968.593,16120.8,17770.8,7843.66,3.37,0.0263964,1675.3,39476.1,40000,184767,0.01,4437.3,98.5307,17004.9,0.00072357,20841.7,3210.69,20820.8,3191.44,20809.8,3181.42,5286.54,5249.81,5233.26,5.62658,1.31022,0.787439,815.936,792.89,782.803,16.3061
113562.354,67173.42963,180735.7836,1.98E+01,4.66E+01,6.96E+02,1.59E+01,28.66825961,,9.78616,0.446346,0.411228,38.7634,11.8852,45316.4,59148.8,2.13E+06,946.5,18267.7,22861.4,11010.3,3.2,0.0141063,1478.72,35252.2,40000,180552,0.01,5803.73,41.9677,12227.4,0.00027727,17833.7,4253.43,17801.7,4222.77,17785.4,4207.56,6905.89,6848.87,6823.79,5.81678,1.20255,0.751033,1203.02,1167.49,1152.17,16.5855
111799.5089,0,111799.5089,1.20E+01,4.83E+01,4.98E+02,9.57E+00,17.25504682,,26.7409,0.257654,0.186171,16.8742,28.1472,23404.2,36587.04,1.58E+06,585.584,16431.6,15614.2,6800.27,2.68,0.00812725,914.676,22564.2,40000,111705,0.01,7752.12,54.8736,13929.8,0.00105804,10300.4,2699.54,10276.7,2677.07,10264,2665.42,4334.38,4291.77,4272.79,6.02991,1.20986,0.713816,756.91,730.147,718.562,21.9981
113562.354,76163.3699,189725.7239,3.27E+01,1.82E+01,4.57E+02,2.61E+01,47.0592186,,7.24252,0.522851,0.293198,25.3997,8.64806,52445.4,62978.4,1.39E+06,993.476,12220.7,14953.3,6887.96,3.48,0.0312159,1574.46,37321.6,40000,189513,0.01,3573.59,109.583,17697.6,0.000339504,20829.7,3101.04,20811.3,3084.22,20801.5,3075.23,5131.39,5096.52,5080.95,5.51845,1.37595,0.828247,755.485,733.643,724.167,16.037
113562.354,9932.595458,123494.9495,3.71E+01,1.60E+01,5.03E+02,2.96E+01,53.36984178,,10.486,0.548961,0.110714,5.50831,10.893,45132.3,58952.4,1.30E+06,646.433,12137.6,13441.2,6291.2,3.2,1.28286,1473.81,35145.4,40000,123312,0.01,4016.27,203.02,22994,0.000657867,21860.5,3076.16,21838.8,3056.46,21827.1,3045.94,5045.53,5005.33,4987.6,6.2258,1.28221,0.751074,722.403,697.289,686.558,20.7941
113562.354,89232.1846,202794.5386,3.45E+01,4.25E+01,7.49E+02,2.76E+01,49.76377139,,5.20612,0.631248,0.389476,35.1065,7.14743,65408.9,80072.04,2.18E+06,1061.71,17813.2,23777.7,11786.2,4.02,0,1700,47101.2,47101.2,202529,0.01,4649.33,73.1993,14846.7,0.000139925,25181.7,4843.39,25148.7,4812.4,25132,4796.96,7927.54,7868.7,7842.86,5.95168,1.27255,0.797849,1301.76,1265.18,1249.42,15.3604
106468.5631,0,106468.5631,3.81E+01,1.50E+01,5.67E+02,3.05E+01,54.99257346,,9.08476,0.568973,0.0987934,4.13624,9.43625,43881.4,57825.6,1.31E+06,557.203,12008.3,13644.9,6577.14,3.17,0.548541,1445.64,34531.8,40000,106291,0.01,4270.46,191.725,22752.8,0.000534005,22662.7,3265.2,22637.5,3242.25,22624.2,3230.24,5332.5,5286.55,5266.51,6.37226,1.2363,0.730376,770.153,741.57,729.462,22.5182
86048.54844,0,86048.54844,2.16E+01,4.79E+01,5.88E+02,1.73E+01,31.19250888,,23.8357,0.352254,0.142553,11.3763,24.5163,27715,40523.2,1.27E+06,450.499,12840.8,12563,5627.14,2.86,0.0122749,1013.08,24841,40000,85936.2,0.01,6272.13,87.7221,16442.6,0.00137222,14048.8,2580.35,14026.6,2559.67,14014.7,2548.84,4182.09,4142.01,4124.32,6.25669,1.22643,0.712262,639.312,614.229,603.516,25.014
113562.354,94431.49554,207993.8495,3.65E+01,2.27E+01,6.19E+02,2.92E+01,52.6486277,,3.50393,0.60069,0.351052,31.1255,5.23674,64399.9,78015.38,1.67E+06,1088.99,13851.1,18248.8,8957.75,3.96,0,1700,45891.4,45891.4,207733,0.01,3864.01,104.197,15983.2,0.000122129,23939.3,3909.42,23915.4,3887.38,23902.9,3875.92,6442.22,6397.44,6377.67,6.03308,1.40698,0.856899,1005.59,977.597,965.535,15.0895
84633.30596,0,84633.30596,2.10E+01,3.73E+01,4.93E+02,1.68E+01,30.29099128,,19.0386,0.314418,0.10452,7.67167,19.5284,24836.7,36132.56,9.60E+05,443.141,9759.75,9592.58,4195.83,2.88,0.0119401,903.314,22299.5,40000,84532.6,0.01,5378.82,112.989,17724.7,0.00136263,12527,1922.06,12512.2,1908.16,12503.6,1900.33,3120.79,3091.42,3078.27,6.28473,1.35438,0.768425,475.815,457.139,449.117,25.1869
113562.354,84672.7477,198235.1017,2.20E+01,4.38E+01,5.50E+02,1.76E+01,31.73341944,,11.7866,0.419003,0.384769,35.9564,13.7212,46040.9,58621.2,1.76E+06,1038.22,15921.9,18704.4,8554.53,3.28,0.0164074,1465.53,34965.4,40000,198048,0.01,4933.05,58.1,13472.2,0.000420147,16718.2,3222.52,16696.2,3201.78,16684.5,3191.05,5262.44,5222.49,5204.61,5.6386,1.30251,0.789555,904.262,879.156,868.207,15.5948
97726.49361,0,97726.49361,2.58E+01,3.42E+01,6.77E+02,2.06E+01,37.14252502,,6.3898,0.452306,0.174781,13.8137,7.24734,35006,48373.6,1.45E+06,511.563,12693.8,15283.6,7588.92,3.03,0.0178865,1209.34,29300.8,40000,97584.6,0.01,5628.05,96.9639,17678.3,0.000288074,18048.5,3706.17,18017.5,3677.12,18001.4,3662.45,6022.49,5966.13,5941.85,6.42005,1.19586,0.724086,900.315,865.416,850.756,23.5439
113562.354,73806.02302,187368.377,3.01E+01,2.54E+01,7.09E+02,2.41E+01,43.45314821,,1.72889,0.556136,0.37641,34.3087,3.67464,56425.2,70504.27,1.85E+06,981.033,14867.2,20171.2,10251.6,3.47,0,1700,41473.1,41473.1,187140,0.01,4642.36,78.3705,14982.2,5.41E-05,22187.6,4418.01,22157.4,4389.61,22141.8,4375.21,7224.05,7167.34,7142.68,6.63333,1.48959,0.92033,1187.68,1152.33,1137.27,16.1864
86192.81637,0,86192.81637,2.04E+01,4.72E+01,6.40E+02,1.63E+01,29.38947368,,20.8288,0.356166,0.177282,15.0067,21.7035,27841.6,40782.8,1.36E+06,451.253,13251.7,13723.5,6343.1,2.86,0.0113828,1019.57,24990.2,40000,86079.9,0.01,6468.93,73.3378,15453.2,0.00105382,14214.9,2920.98,14189.1,2896.8,14175.5,2884.41,4728.85,4682.79,4662.61,6.22521,1.17921,0.696686,726.292,697.598,685.385,25.0073
94859.80508,0,94859.80508,2.90E+01,4.70E+01,5.88E+02,2.32E+01,41.83041653,,22.1196,0.461757,0.113141,7.20374,22.599,35302.8,48612,1.43E+06,496.529,14157,14398.6,6566.53,3.04,0.0195804,1215.3,29434.5,40000,94716.7,0.01,5648.83,118.975,19176.2,0.00121086,18407.6,3120.22,18381.9,3096.31,18368.4,3084.04,5080.11,5034.72,5014.73,6.15262,1.18639,0.702363,743.871,715.642,703.572,23.8751
113562.354,36069.62604,149631.98,2.52E+01,4.91E+01,7.27E+02,2.02E+01,36.42131095,,12.247,0.520173,0.334907,30.0925,13.9113,46834.8,61267.2,2.22E+06,783.413,19408.7,23609.8,11444,3.2,0.019117,1531.68,36399.9,40000,149442,0.01,5937.22,58.8292,15038.6,0.000375352,20776.1,4792.53,20737.8,4756.12,20718.6,4738.37,7788.03,7721.68,7692.74,5.89189,1.13095,0.715522,1272.87,1231.8,1214.22,18.6521
96477.37147,0,96477.37147,1.12E+01,1.96E+01,5.88E+02,9.00E+00,16.22731676,,8.92149,0.235868,0.226667,21.2091,10.5948,21331.5,34063.2,1.19E+06,505.305,10950.4,12261.3,5895.54,2.62,0.00782027,851.58,21089.7,40000,96390.9,0.01,6792.75,54.1125,12250.6,0.000396114,9430.33,2535.48,9408.01,2514.37,9395.74,2503.14,4070.43,4027.32,4008.55,6.48427,1.25597,0.731371,698.473,671.364,659.905,23.7198
113562.354,43237.67325,156800.0273,1.46E+01,1.97E+01,5.27E+02,1.16E+01,20.91520827,,7.35626,0.30252,0.333372,31.4788,9.32082,31157.1,43357.2,1.41E+06,821.323,12662.3,14887.2,7032.62,3.01,0.0108027,1083.93,26463.1,40000,156674,0.01,5470.66,68.6216,13082.9,0.000270517,12082.5,2819.28,12061.8,2799.58,12050.4,2789.11,4569.63,4529.16,4511.31,6.01741,1.31781,0.781894,801.536,776.065,765.131,18.1264
113562.354,4658.575152,118220.9292,2.74E+01,2.77E+01,6.33E+02,2.19E+01,39.48647078,,5.21754,0.488855,0.183711,14.2114,6.09755,39962,53869.2,1.61E+06,618.895,14000.8,17054.2,8496.2,3.1,0.0288527,1346.73,32360.2,40000,118059,0.01,5373.84,118.721,19119.6,0.000210221,19505.3,4027.61,19473.1,3997.54,19456.5,3982.38,6551.17,6492.56,6467.28,6.3659,1.21814,0.744059,1004.39,968.097,952.786,21.3262
99814.74068,0,99814.74068,3.66E+01,1.72E+01,6.94E+02,2.93E+01,52.82893122,,3.79924,0.590259,0.124739,7.20813,4.34649,44014.5,58147.6,1.48E+06,522.319,12669.5,15748.8,7947.92,3.17,0.328019,1453.69,34707.3,40000,99636.3,0.01,4796.82,144.882,20418.1,0.000185813,23530.8,4127.65,23497.8,4097.13,23480.9,4081.78,6744.16,6684.63,6659.12,6.64281,1.25274,0.759484,951.618,914.853,899.464,23.2855
113562.354,73011.93895,186574.293,3.10E+01,3.23E+01,5.45E+02,2.48E+01,44.71527284,,6.27986,0.508483,0.320798,28.4063,7.84904,52878.5,65586.8,1.50E+06,976.946,13071.4,16161.2,7658.37,3.37,0.0266754,1639.67,38717.8,40000,186360,0.01,4088.09,101.915,16556.5,0.000270588,20264.5,3310.99,20243.6,3291.62,20232.5,3281.38,5446.16,5406.58,5389.02,5.88989,1.35677,0.812906,852.217,827.405,816.695,16.2177
83812.27557,0,83812.27557,2.79E+01,1.76E+01,6.45E+02,2.23E+01,40.20768486,,7.88166,0.425957,0.123748,8.74403,8.47197,31927.3,44854.4,1.08E+06,438.687,9762.07,11288.1,5504.23,2.98,0.359194,1121.36,27314.6,40000,83682.8,0.01,4906.43,132.621,18000.9,0.000496989,16975.9,2783.56,16953.4,2762.72,16941.3,2751.69,4533.83,4491.55,4473.2,6.57439,1.26398,0.734547,651.119,624.733,613.642,25.3092
85816.09523,0,85816.09523,2.63E+01,2.00E+01,4.98E+02,2.10E+01,37.8637391,,13.2972,0.373751,0.0882251,5.33673,13.6845,28167.7,39535.48,9.04E+05,449.271,8734.81,9227.99,4195.43,2.98,0.418351,988.387,24272.2,40000,85701.9,0.01,4386.33,162.566,19713.1,0.0010186,14882.9,2018.37,14867.6,2004.32,14858.9,1996.4,3286.63,3256.45,3243.06,6.35697,1.36221,0.773159,481.875,462.789,454.659,25.0186
113562.354,19784.62752,133346.9815,2.77E+01,2.89E+01,5.15E+02,2.22E+01,40.02738134,,9.26284,0.448256,0.187494,14.7473,10.1362,39570.6,52569.2,1.35E+06,698.198,12407.4,14077.3,6633.7,3.15,0.268313,1314.23,31641,40000,133187,0.01,4606.67,144.251,19601.1,0.000457802,17865.6,3045.06,17843.7,3024.85,17832,3014.12,4976.34,4935.24,4917.13,6.13764,1.28386,0.757374,760.172,734.458,723.464,19.9242
85952.99471,0,85952.99471,3.63E+01,4.04E+01,6.94E+02,2.90E+01,52.28802067,,11.7915,0.554776,0.106739,5.85389,12.2336,39980.8,53338.4,1.34E+06,449.738,12191.6,13922.5,6743.48,3.14,0.0231093,1333.46,32066.9,40000,85790.9,0.01,5024.6,125.254,19211.4,0.000688059,22108.6,3514.25,22079.9,3487.72,22065.1,3474.23,5743.57,5692.5,5670.38,6.34081,1.1723,0.701262,789.064,757.477,744.165,25.0204
83750.98547,0,83750.98547,2.24E+01,1.92E+01,4.82E+02,1.79E+01,32.27433,,13.8651,0.325505,0.0945038,6.49018,14.3071,24681.7,35366.04,8.70E+05,438.519,8463.39,8879.67,4003.57,2.92,0.301187,884.151,21852.3,40000,83650.9,0.01,4596.89,143.266,18813.1,0.00103169,12965.3,1901.6,12950.9,1888.24,12942.5,1880.7,3092.79,3063.91,3051.12,6.27481,1.37348,0.780087,458.291,439.972,432.165,25.304
95249.14747,0,95249.14747,1.61E+01,2.77E+01,4.70E+02,1.29E+01,23.25915402,,13.6144,0.266027,0.134683,11.1544,14.4395,22380.3,33566.28,9.87E+05,498.845,9621.91,10053.2,4531.29,2.79,0.0202676,839.157,20798,40000,95158.4,0.01,5452.31,107.373,16967.9,0.000810693,10608.8,1989.38,10593.2,1974.66,10584.4,1966.43,3213.5,3182.06,3168.15,6.28065,1.34633,0.76734,521.169,501.207,492.676,23.8269
113562.354,29995.17195,143557.526,1.29E+01,2.72E+01,4.84E+02,1.03E+01,18.57126251,,9.39703,0.26438,0.28943,27.3117,11.2452,26904.9,38782.36,1.29E+06,751.993,12015,13480,6207.38,2.9,0.0103275,969.559,23837.4,40000,143448,0.01,5651.55,68.9496,13389.1,0.000377355,10559.1,2483.75,10540.6,2466.13,10530.4,2456.56,4016.76,3979.95,3963.63,6.05845,1.32865,0.777123,708.057,684.787,674.779,19.1128
113562.354,64232.52143,177794.8754,2.15E+01,3.52E+01,7.00E+02,1.72E+01,31.01220536,,3.36381,0.456603,0.399905,37.4921,5.43107,45997.3,59644.4,1.89E+06,931.068,15615.9,20549.6,10294,3.23,0.0159239,1491.11,35521.5,40000,177608,0.01,5384.42,54.758,13083.3,9.91E-05,18236.7,4228.93,18205.9,4199.59,18189.9,4184.82,6877.42,6820.11,6795.14,6.24565,1.33134,0.822273,1178.01,1142.29,1127.04,16.757
113562.354,7026.128468,120588.4825,2.71E+01,2.86E+01,4.89E+02,2.17E+01,39.12586374,,11.4245,0.426548,0.130111,8.89268,11.9963,36184.2,49227.6,1.27E+06,631.386,11988.8,13036.1,6044.61,3.08,0.192942,1230.69,29779.5,40000,120442,0.01,4675.86,165.141,20935.9,0.000608397,16996.9,2793.36,16976.4,2774.44,16965.2,2764.25,4554.58,4515.77,4498.63,6.22159,1.28667,0.75025,694.224,669.897,659.487,21.0754
113562.354,3064.851747,116627.2057,1.25E+01,2.27E+01,5.02E+02,9.98E+00,17.99429125,,11.0642,0.252607,0.200128,18.2305,12.4875,23649,36267.76,1.28E+06,610.887,12166.8,13168.8,6147.58,2.73,0.010042,906.694,22378.3,40000,116531,0.01,6409.33,74.7278,14608.6,0.000463286,10092.9,2550.48,10071.9,2530.65,10060.2,2520.01,4101.45,4060.72,4042.8,6.28205,1.27056,0.740774,715.808,690.148,679.191,21.4981
113562.354,71132.7357,184695.0897,1.80E+01,2.18E+01,6.25E+02,1.44E+01,25.96370681,,3.73437,0.388467,0.404675,38.4165,5.85958,41154.7,53961.2,1.67E+06,967.343,14027.4,18102.4,8923.57,3.19,0.0138039,1349.03,32411,40000,184528,0.01,5207.8,58.0949,12271.6,0.000115091,15515.2,3570.87,15490.1,3546.87,15476.7,3534.49,5806.2,5757.95,5736.79,6.10644,1.35959,0.827694,1017.06,986.824,973.868,16.3493
113562.354,37726.8056,151289.1596,3.07E+01,2.84E+01,6.28E+02,2.45E+01,44.17436229,,4.34076,0.528185,0.273561,23.2809,5.67702,48384.2,62120.8,1.64E+06,792.068,13939,17491.9,8669.08,3.26,0.0317107,1553.02,36860.4,40000,151093,0.01,4710.17,111.763,17777.4,0.000171232,21063.4,3950.98,21034.9,3924.47,21020.1,3910.93,6460.31,6407.76,6384.89,6.24039,1.29308,0.786706,1004.75,972.07,958.177,18.5083
104488.769,0,104488.769,2.11E+01,4.84E+01,4.53E+02,1.69E+01,30.4712948,,29.4659,0.338902,0.108014,7.64376,29.9407,28339.9,41168,1.37E+06,547.154,14741.9,13275.5,5509.07,2.88,0.0152965,1029.2,25211.3,40000,104374,0.01,6275.9,120.634,19098.4,0.00166119,13510.3,2329.7,13491.4,2312.17,13481,2302.75,3770.79,3736.69,3721.28,6.04657,1.28452,0.742747,605.69,584.188,574.809,22.7436
113562.354,30983.4176,144545.7716,3.60E+01,4.02E+01,7.51E+02,2.88E+01,51.92741363,,5.27238,0.645123,0.27489,22.5812,6.58673,55991.4,70809.59,2.08E+06,756.556,17395.8,22405.3,11221,3.44,0,1700,41652.7,41652.7,144319,0.01,5139.06,90.1022,17993.3,0.000176302,25737.9,5168.95,25698.3,5132,25678.5,5113.88,8444.9,8375.48,8345.46,6.20007,1.19614,0.752507,1292.22,1249.37,1231.18,19.0281
89325.62364,0,89325.62364,3.43E+01,4.67E+01,4.68E+02,2.74E+01,49.40316435,,27.7718,0.471387,0.0771893,3.04876,28.0145,35090.8,47655.6,1.11E+06,467.522,12000.9,10752,4429.75,3.08,0.0228118,1191.39,28897.3,40000,89183.4,0.01,4803,187.232,21631.8,0.00231591,18761.3,2055.01,18745.9,2040.8,18737.3,2032.85,3347.96,3318.86,3305.67,6.18974,1.34896,0.768061,492.386,473.929,465.893,24.5481
110650.1737,0,110650.1737,3.40E+01,3.39E+01,7.41E+02,2.72E+01,49.04255731,,2.22047,0.607161,0.174019,12.3288,3.07363,46824,61374,1.82E+06,579.061,15021.7,19576.3,10042.5,3.19,0.0314573,1534.35,36457.6,40000,110460,0.01,5400.74,109.494,19774.8,8.44E-05,24226.9,5032.69,24185.7,4994.31,24165.1,4975.43,8201.73,8128.01,8096.59,7.01375,1.34166,0.820678,1209.64,1164.2,1145.22,22.0988
113562.354,34816.35484,148378.7088,1.48E+01,1.50E+01,5.07E+02,1.19E+01,21.45611882,,8.51443,0.296385,0.301684,28.1874,10.2849,29963,42159.6,1.35E+06,777.202,12348.5,14127.7,6600.84,2.97,0.0133649,1053.99,25779.5,40000,148257,0.01,5463.97,72.2946,13816.5,0.000333547,11834.2,2677.3,11814.4,2658.54,11803.5,2648.48,4337.42,4298.68,4281.56,6.05264,1.31783,0.776077,752.069,727.661,717.18,18.738
113562.354,3460.382478,117022.7365,2.26E+01,3.94E+01,6.14E+02,1.81E+01,32.63493704,,12.6142,0.431608,0.19686,16.2146,13.5698,35786.7,49473.6,1.73E+06,612.702,15770.4,17926,8624.09,3.03,0.0174584,1236.84,29917.2,40000,116878,0.01,6090.73,84.2462,17566.6,0.000479988,17232.5,3870.96,17200.2,3840.63,17183.6,3825.43,6275.66,6218.26,6193.29,6.10399,1.14892,0.704199,992.669,957.089,941.963,21.4526
78847.96078,0,78847.96078,3.36E+01,2.35E+01,5.72E+02,2.69E+01,48.50164675,,9.86392,0.460723,0.0816701,3.99887,10.2051,33237,45748,9.33E+05,412.635,8741.66,9578.86,4565.74,3.04,0.519522,1143.7,27821.1,40000,78713.2,0.01,4126.6,175.742,19671.6,0.00335659,18340.8,2230.93,18323.6,2214.99,18313.7,2205.93,3619,3584.44,3569.33,7.4451,1.34773,0.753175,538.107,516.163,506.979,25.9948
113562.354,18709.64854,132272.0025,2.31E+01,4.92E+01,4.55E+02,1.85E+01,33.35615111,,25.3757,0.388222,0.183243,14.9495,26.2245,34873.8,47745.6,1.58E+06,692.662,16367.8,15671.6,6633.93,3.06,0.0181397,1193.64,28947.8,40000,132131,0.01,5780.21,110.978,18563.9,0.0012345,15478.7,2734.7,15457.9,2715.28,15446.8,2705.13,4452.15,4415.42,4398.88,5.82018,1.26793,0.748029,710.088,687.023,676.949,20.0204
96239.63739,0,96239.63739,3.85E+01,2.03E+01,4.74E+02,3.08E+01,55.53348402,,13.0109,0.52607,0.0811668,2.68279,13.2652,38863.4,51211.6,1.02E+06,503.687,9818.67,10368.2,4725.93,3.17,0.620996,1280.29,30887.1,40000,96082.1,0.01,3645.63,228.121,23480.6,0.00391747,20935.6,2274.93,20918.8,2259.7,20909.2,2251.12,3708.31,3675.5,3661.01,6.79219,1.37732,0.776014,544.192,523.437,514.636,23.6801
113562.354,87815.78138,201378.1354,2.37E+01,3.40E+01,5.13E+02,1.89E+01,34.07736519,,7.05722,0.430991,0.371786,34.4975,8.92578,46678.3,57974.8,1.53E+06,1054.68,13178.6,16675.1,7755.3,3.37,0.0183466,1449.37,34613.1,40000,201189,0.01,4277.65,71.4236,14349.6,0.000267784,17188.6,3097.78,17169.1,3079.39,17158.6,3069.68,5081.86,5044.49,5027.83,5.64517,1.37009,0.824986,839.227,815.715,805.493,15.4271
113562.354,57578.47108,171140.8251,2.77E+01,2.74E+01,5.88E+02,2.21E+01,39.84707782,,5.05132,0.48215,0.320908,28.6598,6.64515,47826.1,60906.4,1.57E+06,896.148,13459.1,16830.9,8185.25,3.28,0.027841,1522.66,36205,40000,170947,0.01,4513.07,99.8857,16298.1,0.000197853,19227.2,3546.57,19202.9,3523.95,19190.1,3512.19,5805.22,5759.6,5739.57,6.05545,1.32615,0.800291,930.881,902.374,890.163,17.1498
113562.354,72938.95253,186501.3065,2.36E+01,2.95E+01,5.07E+02,1.89E+01,34.07736519,,6.61955,0.423565,0.344822,31.6603,8.34524,44174.5,55621.2,1.45E+06,976.748,12691.6,15502.3,7285.65,3.32,0.0202403,1390.53,33325.1,40000,186322,0.01,4248.13,85.7937,15133.3,0.00026502,16891.1,3035.89,16871.6,3017.64,16861.1,3007.96,4977.89,4940.31,4923.64,5.73925,1.36151,0.816711,809.098,785.464,775.251,16.2281
113562.354,72311.98734,185874.3413,3.82E+01,4.86E+01,7.52E+02,3.05E+01,54.99257346,,7.75913,0.6781,0.349156,30.3671,9.45263,66296.2,81390.05,2.27E+06,972.991,18584.2,24984.1,12112.5,4.07,0,1700,47876.5,47876.5,185606,0.01,4780.61,84.6275,16199.2,0.000219013,27046.6,5076.33,27010.7,5042.71,26992.7,5026.16,8314.7,8252.59,8225.31,5.90846,1.21366,0.762277,1319.99,1281.49,1264.9,16.27
105587.2565,0,105587.2565,3.01E+01,2.32E+01,6.07E+02,2.40E+01,43.27284469,,7.31738,0.490457,0.128706,8.36167,7.89125,38401.6,52107.2,1.40E+06,552.699,12493,14649.5,7186.65,3.08,0.270709,1302.68,31384.8,40000,105432,0.01,4985.68,148.648,20342.5,0.000360099,19554.3,3522.57,19526.3,3496.61,19511.6,3483.27,5738.58,5687.33,5665.12,6.37804,1.2158,0.72837,848.013,816.212,802.795,22.6283
113562.354,25393.25219,138955.6062,1.97E+01,3.65E+01,5.28E+02,1.58E+01,28.48795609,,12.1888,0.364599,0.255841,22.8,13.4599,34033.6,46680.8,1.50E+06,727.717,14007,15559.9,7234.44,3.05,0.0148907,1167.02,28348,40000,138818,0.01,5572.98,80.9578,16217.4,0.000497567,14550.3,3047.32,14526.9,3025.5,14514.3,3014.12,4950.38,4907.35,4888.36,5.99165,1.2503,0.744913,814.249,787.284,775.706,19.4717
113562.354,9406.776539,122969.1305,3.71E+01,3.25E+01,4.62E+02,2.97E+01,53.5501453,,13.3444,0.538997,0.101284,4.54499,13.6903,44713.6,57753.2,1.24E+06,643.685,11969.1,12627.9,5719.02,3.24,0.0348013,1443.83,34492.1,40000,122788,0.01,4106.28,205.056,23349.3,0.000869633,21457.9,2766.83,21438.9,2749.64,21428.5,2740.27,4540.63,4505.13,4489.33,6.1637,1.31239,0.761505,647.801,625.506,615.92,20.8391
105523.9832,0,105523.9832,2.57E+01,2.10E+01,5.93E+02,2.06E+01,37.14252502,,7.95987,0.434262,0.144546,10.6054,8.6417,34739.3,48171.2,1.37E+06,552.445,12303.7,14266.4,6954.52,3.02,0.125136,1204.28,29187,40000,105383,0.01,5265.85,129.978,19160.8,0.000381631,17319.8,3315.61,17293.1,3290.72,17278.9,3277.86,5388.36,5339.02,5317.59,6.36845,1.22077,0.72758,818.909,788.224,775.256,22.6391
113562.354,65850.89297,179413.247,1.83E+01,2.44E+01,4.60E+02,1.46E+01,26.32431385,,7.75096,0.350689,0.342584,32.0131,9.50348,36023.8,46283.2,1.37E+06,939.764,12191.4,14662.3,6736.63,3.26,0.0145829,1157.08,28123.7,40000,179267,0.01,4461.89,75.5283,14320.2,0.000300273,13992.2,2724.25,13974.2,2707.26,13964.3,2698.17,4453.67,4418.48,4402.81,5.60513,1.3632,0.815525,744.257,722.099,712.504,16.6459
113562.354,86759.46179,200321.8158,2.30E+01,4.43E+01,6.85E+02,1.84E+01,33.17584759,,8.14691,0.478017,0.421719,39.5968,10.2911,51200.7,64944.4,2.07E+06,1049.05,17589.6,22369.3,10803.1,3.3,0.0169027,1623.61,38375,40000,200114,0.01,5229.7,49.3678,12646.7,0.000239291,19086.1,4138.25,19056.9,4110.36,19042,4096.37,6739.57,6686.83,6663.55,5.78975,1.24902,0.776276,1173.21,1140.27,1126.02,15.4951
113562.354,950.0545635,114512.4086,3.16E+01,4.91E+01,6.55E+02,2.53E+01,45.61679044,,18.7087,0.565329,0.154652,10.5207,19.3754,44491.8,58972.4,2.01E+06,599.357,18485.1,20863.6,9877.87,3.16,0.026532,1474.31,35156.4,40000,114332,0.01,5848.73,102.894,19819.6,0.00073115,22557.3,4558.89,22519.1,4523.2,22500,4505.74,7419.94,7355.21,7326.99,5.99545,1.09914,0.686497,1114.21,1074.3,1057.27,21.6982
113562.354,3605.826838,117168.1808,3.13E+01,3.07E+01,6.00E+02,2.50E+01,45.07587988,,6.73536,0.519907,0.143107,9.50175,7.36848,42047.4,56023.2,1.53E+06,613.332,13509.4,16034.8,7886.22,3.14,0.164694,1400.58,33545.6,40000,116998,0.01,4952.16,147.994,20791,0.000305018,20729.8,3799.71,20700,3772.2,20684.6,3758.15,6193.86,6139.85,6116.41,6.31517,1.21381,0.734274,927.329,893.879,879.733,21.4199
113562.354,75946.66,189509.014,2.31E+01,4.38E+01,5.10E+02,1.85E+01,33.35615111,,13.4329,0.416157,0.35313,32.58,15.1892,44807.1,57193.6,1.66E+06,992.502,15469.2,17508.8,7832.73,3.28,0.017519,1429.84,34186.7,40000,189327,0.01,4824.64,71.1202,14521.5,0.000535128,16597.7,3002.18,16577.4,2983.12,16566.6,2973.16,4910.52,4873.6,4857.01,5.62583,1.31679,0.791778,824.289,801.057,790.905,16.0605
80076.78919,0,80076.78919,3.11E+01,3.13E+01,5.59E+02,2.49E+01,44.89557636,,11.0507,0.430423,0.0845136,4.53779,11.411,31549.9,43797.6,9.11E+05,419.112,8602.24,9351.34,4391.49,3.01,0.481167,1094.94,26714.2,40000,79948.9,0.01,4243.96,168.062,19525.3,0.00378709,17135.6,2154.21,17119.3,2139.11,17109.9,2130.51,3502.41,3469.5,3455.07,7.19608,1.37797,0.76829,512.819,491.936,483.164,25.8169
113562.354,37745.7183,151308.0723,3.52E+01,1.68E+01,7.40E+02,2.82E+01,50.84559251,,1.37919,0.624898,0.291641,24.7029,2.87721,55762.6,70451.06,1.87E+06,792.01,15055.9,20391.4,10484.5,3.43,0,1700,41441.8,41441.8,151082,0.01,4827.25,100.158,17678,4.66E-05,24927.1,4927.38,24891,4893.58,24872.6,4876.74,8057.38,7990.91,7962.34,7.07321,1.50813,0.924215,1245.94,1204.73,1187.37,18.5127
113562.354,85733.19963,199295.5536,1.77E+01,3.45E+01,4.75E+02,1.41E+01,25.42279625,,8.38868,0.357451,0.385892,36.5636,10.4189,38754.4,49043.2,1.49E+06,1043.93,13165.7,16122.5,7336.56,3.3,0.0131082,1226.08,29676.3,40000,199138,0.01,4538.18,58.1202,12900.3,0.000298936,14265.8,2816.86,14247.4,2799.44,14237.5,2790.21,4605.18,4569.81,4553.99,5.48975,1.36425,0.823088,791.488,769.204,759.501,15.542
113562.354,70226.54048,183788.8945,2.02E+01,3.23E+01,4.68E+02,1.61E+01,29.02886665,,8.13432,0.375739,0.344629,32.0219,9.86881,38927.9,49406,1.41E+06,962.641,12526.7,15166.2,6936.41,3.3,0.0156011,1235.15,29879.3,40000,183631,0.01,4402.81,74.5729,14646.9,0.00031972,14988.4,2804.42,14969.9,2787.16,14959.9,2777.96,4591.61,4556.18,4540.37,5.59677,1.3613,0.815545,759.948,737.655,727.982,16.3865
113408.1737,0,113408.1737,1.15E+01,2.62E+01,6.45E+02,9.18E+00,16.55186309,,4.20719,0.301624,0.263753,24.7536,6.07568,26229.2,39774.12,1.62E+06,593.957,14020.2,17196.3,8597.8,2.76,0.00812489,994.353,24409.8,40000,113302,0.01,7262.87,45.9489,12057.6,0.000132725,12074.6,3781.79,12041.8,3750.46,12024.7,3734.68,6087.75,6026.45,6000.1,6.50545,1.23598,0.75382,1028.52,990.417,974.383,21.8548
106892.4575,0,106892.4575,3.77E+01,4.44E+01,6.11E+02,3.02E+01,54.4516629,,17.4525,0.597437,0.107573,5.03164,17.8382,45803.9,59956.4,1.67E+06,559.384,15661.9,17147.4,8058.57,3.2,0.0315277,1498.91,35690.6,40000,106707,0.01,5114.23,141.887,21664.7,0.000870195,23811.4,3895.35,23779.8,3866.26,23763.7,3851.67,6358.1,6303.66,6279.87,6.10695,1.14548,0.696044,917.547,883.888,869.543,22.4827
95304.99536,0,95304.99536,1.74E+01,2.49E+01,5.39E+02,1.39E+01,25.06218922,,11.4323,0.29033,0.159579,13.4908,12.3085,24666.5,37128.04,1.08E+06,499.089,10222.4,11061.3,5178.64,2.78,0.0673875,928.201,22878.7,40000,95205,0.01,5685.77,108.624,16503.4,0.00063493,11581.7,2297.65,11562.7,2279.91,11552,2270.25,3708.98,3672.16,3655.97,6.4479,1.2968,0.744048,603.136,579.915,570.049,23.8261
109809.9521,0,109809.9521,2.35E+01,2.81E+01,5.44E+02,1.88E+01,33.89706167,,9.97117,0.395339,0.139186,10.315,10.6262,32700.7,45978.8,1.32E+06,574.957,12232.5,13678.4,6534.48,2.98,0.129744,1149.47,27951.6,40000,109677,0.01,5312.52,135.78,19369.6,0.000486454,15766.5,3012.3,15742.5,2989.97,15729.6,2978.25,4887.74,4842.94,4823.36,6.32136,1.23834,0.730026,762.698,734.714,722.831,22.1731
113562.354,51865.38369,165427.7377,2.87E+01,3.28E+01,5.48E+02,2.30E+01,41.46980949,,7.27263,0.480047,0.288854,25.2328,8.68033,47066.4,59857.6,1.50E+06,866.214,13244.6,15914.3,7562.36,3.29,0.0246389,1496.44,35637.2,40000,165237,0.01,4440.32,102.658,17126.7,0.000313906,19136.2,3308.96,19113.8,3288.19,19101.9,3277.28,5423.74,5381.79,5363.27,5.96762,1.31119,0.784654,851.103,824.855,813.576,17.5148
113562.354,54487.76106,168050.1151,1.39E+01,4.54E+01,6.39E+02,1.11E+01,20.01369067,,11.5631,0.353979,0.400044,38.3346,13.9471,35861.4,49107.6,1.96E+06,880.199,17481.1,20744.2,9851.76,3.06,0.00929764,1227.69,29712.3,40000,167905,0.01,6402.79,30.7925,10795.9,0.000328251,14156,3761.3,14126.7,3733.11,14111.5,3718.98,6085.01,6032,6008.66,5.81191,1.20246,0.742468,1083.87,1050.76,1036.49,17.3819
113562.354,57095.52771,170657.8817,3.59E+01,3.52E+01,5.71E+02,2.87E+01,51.74711011,,7.65238,0.572212,0.27297,22.8075,8.94151,55821.9,69127.44,1.60E+06,893.446,14040.9,16999.7,8095.23,3.43,0,1700,40663.2,40663.2,170432,0.01,4221.46,112.853,18098.1,0.000336558,22800.6,3644.68,22776.6,3622.6,22764,3611.13,5997.9,5953.98,5934.58,5.93325,1.29499,0.780545,904.013,876.609,864.821,17.1721
113562.354,89697.64716,203260.0012,3.13E+01,3.45E+01,5.27E+02,2.51E+01,45.2561834,,7.12698,0.520485,0.342166,30.694,8.80733,55814.5,67707.6,1.57E+06,1064.35,13584,16907.2,7907.47,3.45,0.0254785,1692.69,39845.2,40000,203034,0.01,3945.02,84.1168,15825.4,0.000295639,20743.2,3330.94,20722.8,3312.07,20711.9,3302.14,5489.59,5451.42,5434.4,5.66031,1.36057,0.822037,860.059,836.125,825.733,15.3243
113562.354,74312.76896,187875.123,2.97E+01,1.66E+01,6.48E+02,2.37E+01,42.73193413,,3.05196,0.527511,0.361121,32.7146,4.87506,54429.6,67932.4,1.71E+06,983.732,14177.1,18618.2,9262.57,3.35,0.0263236,1698.31,39964.2,40000,187654,0.01,4499.8,86.3423,15362.9,0.000108186,21038.9,3963.41,21012.3,3938.55,20998.4,3925.79,6489.49,6439.59,6417.74,6.22251,1.38929,0.848901,1057.55,1026.39,1013.05,16.1536
113562.354,62271.39308,175833.7471,1.75E+01,2.66E+01,5.34E+02,1.40E+01,25.24249273,,6.52745,0.346168,0.362442,34.1126,8.44029,36842.7,49013.2,1.45E+06,920.982,12802.5,15506.6,7339.77,3.14,0.0149769,1225.33,29659.5,40000,175684,0.01,4950.58,71.485,13284.7,0.00024071,13817.5,2930.1,13797.2,2910.89,13786.1,2900.69,4767.83,4728.37,4710.91,5.92685,1.34603,0.802878,825.856,801.024,790.325,16.8671
111759.9745,0,111759.9745,2.51E+01,3.16E+01,5.35E+02,2.01E+01,36.24100743,,10.5289,0.415222,0.128659,8.9817,11.1156,34331.8,47620.4,1.34E+06,585.144,12418.2,13817,6575.13,3.02,0.0268014,1190.51,28877.6,40000,111621,0.01,5225.07,140.595,20070.6,0.000522225,16555.8,3045.54,16531.9,3023.34,16519.1,3011.67,4947.31,4902.77,4883.29,6.29511,1.23769,0.729884,764.603,736.792,724.968,21.9655
113562.354,10619.27831,124181.6323,2.57E+01,2.17E+01,5.11E+02,2.06E+01,37.14252502,,10.1504,0.421401,0.161214,12.2591,10.897,36287.5,49306,1.33E+06,650.22,12335.8,13743.7,6467.63,3.08,0.206664,1232.65,29823.3,40000,124035,0.01,4840.97,144.567,19849.7,0.000505139,16798.2,2956.04,16776.2,2935.6,16764.4,2924.74,4815.75,4774.26,4756.01,6.19513,1.27052,0.747228,745.02,719.079,708.002,20.7424
113562.354,62929.13072,176491.4847,2.78E+01,3.03E+01,4.91E+02,2.23E+01,40.20768486,,7.32858,0.463832,0.299235,26.4762,8.79063,46348.7,57899.6,1.40E+06,924.228,12422.8,14920.6,6958.59,3.35,0.0273562,1447.49,34572.1,40000,176304,0.01,4041.46,107.041,16923.5,0.00032778,18486.2,3040.56,18467,3022.69,18456.7,3013.16,5000.97,4964.09,4947.72,5.75827,1.35471,0.809095,774.076,750.92,740.922,16.8102
113562.354,66475.20885,180037.5629,3.74E+01,4.23E+01,5.50E+02,2.99E+01,53.91075234,,11.8791,0.590363,0.278764,23.3153,13.181,58795.1,72242.01,1.70E+06,942.553,15497.3,17988.1,8281.42,3.61,0,1700,42495.3,42495.3,179799,0.01,4216.25,112.963,17903.5,0.000513317,23520.9,3605.32,23497.5,3583.86,23485.3,3572.76,5942.92,5901.42,5882.91,5.74168,1.28318,0.775411,890.498,864.578,853.33,16.5946
113562.354,8143.922637,121706.2766,3.37E+01,2.02E+01,5.19E+02,2.69E+01,48.50164675,,10.0131,0.515725,0.119218,6.82715,10.49,42569.4,56126.8,1.34E+06,637.11,12397.5,13863.9,6554.57,3.17,0.512337,1403.17,33602.6,40000,121534,0.01,4357.98,183.961,22147.4,0.000548302,20544.6,3160.07,20521.6,3139.03,20509.3,3127.89,5170.11,5127.54,5108.83,6.2258,1.26213,0.74371,756.92,730.376,719.055,20.967
113562.354,7427.66466,120990.0187,2.57E+01,3.43E+01,6.47E+02,2.05E+01,36.9622215,,6.18723,0.476089,0.211574,17.3129,7.21948,39526.4,53319.2,1.69E+06,633.42,14769.6,17888.9,8859.25,3.1,0.0206946,1332.98,32056.2,40000,120830,0.01,5641.07,95.0871,18123.1,0.000234235,19002.9,4123.74,18969.5,4092.35,18952.3,4076.64,6702.99,6642.55,6616.46,6.27493,1.19367,0.733943,1044.94,1007.56,991.762,21.0637
113562.354,90660.79338,204223.1474,3.01E+01,4.67E+01,6.78E+02,2.41E+01,43.45314821,,9.32557,0.558641,0.391706,35.8028,11.2769,59327.5,73403.45,2.10E+06,1069.33,18016.6,22712.7,10883.6,3.65,0,1700,43178.5,43178.5,203983,0.01,4791.73,65.1132,14284.6,0.000282281,22286.9,4270.84,22257.6,4243.26,22242.7,4229.43,6984.96,6933.24,6910.33,5.72959,1.24462,0.774177,1166.66,1134.4,1120.41,15.2878
113562.354,31046.81781,144609.1718,2.03E+01,4.33E+01,5.46E+02,1.62E+01,29.20917016,,15.6992,0.386203,0.27787,24.9798,17.0762,36181.1,49150,1.68E+06,757.309,15914.3,17404.7,7983.64,3.08,0.0152004,1228.75,29736.1,40000,144462,0.01,5786.95,75.1294,15675.4,0.000602202,15415.5,3262.23,15390.2,3238.38,15376.9,3226.17,5298.9,5253.5,5233.4,5.87107,1.22123,0.735662,878.586,850.208,837.969,19.0242
89784.25945,0,89784.25945,3.03E+01,4.77E+01,4.72E+02,2.42E+01,43.63345173,,28.649,0.423123,0.080071,3.89153,28.933,32328,44974.4,1.13E+06,469.985,12320.8,10946.7,4495.51,3.01,0.0196567,1124.36,27382.7,40000,89653.2,0.01,5218.54,169.512,20716.7,0.0022395,16844.8,2046.85,16829,2032.38,16820,2024.3,3328.97,3299.49,3286.11,6.20083,1.34384,0.764946,499.692,481.028,472.893,24.4915
113562.354,45306.73771,158869.0917,1.51E+01,3.98E+01,6.20E+02,1.21E+01,21.81672586,,9.36167,0.354574,0.368405,34.9035,11.4835,35099.7,48173.6,1.80E+06,832.086,15931.1,19018.4,9118.84,3.05,0.0104648,1204.34,29188.5,40000,158727,0.01,6151.15,41.7908,11981.2,0.000287245,14173.4,3622.77,14145.3,3595.89,14130.6,3582.27,5865.97,5814.28,5791.6,5.91547,1.21952,0.746919,1023.91,991.626,977.776,17.9932
113562.354,78286.13351,191848.4875,3.15E+01,3.12E+01,7.26E+02,2.52E+01,45.43648692,,1.44924,0.579257,0.38179,34.7737,3.4326,59079.1,73329.67,1.89E+06,1004.46,15059.8,20688.8,10558.8,3.63,0,1700,43135.1,43135.1,191609,0.01,4576.32,79.4334,14983.5,4.32E-05,23108.9,4565.63,23078,4536.62,23062.1,4521.94,7470.4,7412.46,7387.26,6.73677,1.53317,0.951176,1225.3,1189.18,1173.8,15.9373
113562.354,49981.56667,163543.9207,2.55E+01,3.01E+01,7.39E+02,2.04E+01,36.78191799,,1.36276,0.512539,0.367684,33.788,3.31062,48633.1,62835.6,1.89E+06,856.305,15132.8,20588.9,10566.3,3.24,0.0205592,1570.89,37245,40000,163347,0.01,5285.94,70.3062,14672.4,4.14E-05,20464.7,4634.68,20430.6,4602.22,20413,4585.99,7547.05,7482.94,7455.3,6.98137,1.5207,0.935877,1248.12,1208.24,1191.38,17.6619
113562.354,20242.49844,133804.8524,1.34E+01,4.04E+01,5.20E+02,1.07E+01,19.29247659,,15.7098,0.287919,0.270298,25.2059,17.4359,27611.8,40278.8,1.55E+06,700.852,14893.5,15815.9,7205.53,2.87,0.00936768,1006.97,24700.4,40000,133693,0.01,6574.47,55.0293,13475.3,0.000583297,11505.7,2874.25,11482.4,2852.16,11469.9,2840.66,4639.28,4596.17,4577.09,5.974,1.23524,0.734614,807.505,780.448,768.794,19.9195
113562.354,62148.34812,175710.7021,1.19E+01,1.61E+01,5.70E+02,9.50E+00,17.12883436,,5.20832,0.294806,0.401491,38.8637,7.72844,32041.5,44314.4,1.53E+06,920.438,13247.6,16321.3,7857.12,3.03,0.0101764,1107.86,27008.1,40000,175581,0.01,5705.75,45.8737,10291.5,0.000162394,11785.7,3051.84,11763.7,3030.72,11751.7,3019.61,4941.57,4898.3,4879.24,6.01549,1.34118,0.80499,897.185,869.952,858.253,16.8938
77543.1712,0,77543.1712,2.29E+01,2.95E+01,5.04E+02,1.83E+01,32.99554407,,13.4963,0.328401,0.0922341,6.34389,13.9336,24308.8,34844.04,8.17E+05,405.984,7885.1,8358.3,3788.74,2.92,0.332871,871.101,21547.1,40000,77444.6,0.01,4504.73,136.178,18094.4,0.00107772,13078.9,1834.82,13065,1821.95,13057.1,1814.62,2987.31,2959.26,2946.82,6.32677,1.38539,0.784457,434.38,416.554,408.974,26.1893
102943.0055,0,102943.0055,2.59E+01,3.35E+01,5.57E+02,2.07E+01,37.32282854,,11.5101,0.416675,0.124935,8.68167,12.0802,33585.2,46630.8,1.28E+06,538.94,11921.3,13138.5,6228.6,3.01,0.0193043,1165.77,28319.9,40000,102807,0.01,5268.31,128.939,19494.7,0.000613955,16611.3,2938.2,16587.9,2916.48,16575.3,2905.06,4776.1,4732.66,4713.65,6.3287,1.23711,0.725922,724.059,696.945,685.43,22.9205
88785.19911,0,88785.19911,3.44E+01,3.62E+01,6.82E+02,2.75E+01,49.58346787,,8.55294,0.53319,0.113601,6.71813,9.04653,39109.9,52403.6,1.31E+06,464.603,11683,13714.2,6726.4,3.12,0.0227143,1310.09,31549.2,40000,88626.6,0.01,4989.13,125.274,19217.4,0.00048497,21250.6,3489.44,21222.4,3463.26,21207.6,3449.89,5699.48,5648.45,5626.39,6.41821,1.1957,0.714285,793.681,762.095,748.817,24.6448
81591.29511,0,81591.29511,2.48E+01,3.57E+01,7.20E+02,1.98E+01,35.70009687,,7.21028,0.412512,0.176248,14.4757,8.09797,30895.8,43751.2,1.23E+06,427.066,10809.6,12885.1,6362.27,2.96,0.0137993,1093.78,26687.7,40000,81466,0.01,5633.66,85.3779,16055,0.000385231,16456.3,3181.15,16429,3155.61,16414.6,3142.53,5168.94,5118.85,5097.26,6.52991,1.21242,0.719754,756.304,725.208,712.181,25.6373
