WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,10536.09116,124098.4452,1.37E+01,1.59E+01,5.96E+02,1.10E+01,19.83338715,,6.50385,0.310679,0.267649,24.8254,8.19871,28196.2,41374.8,1.53E+06,649.956,13574.7,16043,7866.36,2.85,0.0104203,1034.37,25329.8,40000,123984,0.01,6484.02,59.3314,13425.4,0.000225489,12421.5,3375.47,12393.6,3348.93,12378.8,3335.31,5445.59,5393,5370.19,6.2736,1.22757,0.740955,925.723,892.911,879.01,20.7919
83760.75246,0,83760.75246,3.18E+01,3.01E+01,5.16E+02,2.54E+01,45.79709396,,12.7234,0.436,0.0804578,3.92459,13.0427,31861.6,43605.2,8.95E+05,438.418,8590.39,9165.6,4199.66,3.06,0.498274,1090.13,26604.5,40000,83631.6,0.01,4043.61,182.837,20580.4,0.0032676,17354.9,2069.23,17339.5,2055.08,17330.6,2047.07,3374.77,3344.15,3330.61,6.60172,1.38496,0.780816,483.921,464.55,456.333,25.2948
113562.354,46775.06689,160337.4209,3.85E+01,2.44E+01,7.19E+02,3.08E+01,55.53348402,,1.65522,0.655766,0.288246,24.033,3.09862,59930.8,74600.59,1.84E+06,839.256,14884.8,20007.4,10230.2,3.68,0,1700,43882.7,43882.7,160094,0.01,4498.47,111.602,18022.6,5.61E-05,26147.8,4810.18,26113.8,4778.65,26096.5,4762.84,7885.4,7823.12,7796.24,6.84595,1.47015,0.904107,1203.77,1165.15,1148.82,17.8647
113562.354,39426.67363,152989.0276,2.79E+01,1.63E+01,6.08E+02,2.23E+01,40.20768486,,4.93928,0.489836,0.284711,24.7824,6.34349,45557.6,58954.4,1.60E+06,801.039,13715.2,17035.9,8375.74,3.23,0.0268182,1473.86,35146.6,40000,152804,0.01,4777.37,104.44,17155.1,0.000193485,19537,3744.42,19510,3719.23,19495.9,3706.3,6116.72,6066.59,6044.72,6.1679,1.28963,0.781634,966.449,935.224,921.925,18.3849
113562.354,84034.96006,197597.3141,1.88E+01,3.42E+01,5.84E+02,1.50E+01,27.04552793,,5.94771,0.386155,0.408906,38.7866,8.04258,42753.1,55210,1.65E+06,1034.95,14107.4,17755.3,8502.51,3.24,0.0138374,1380.25,33099,40000,197424,0.01,4939.99,56.1166,12362.5,0.00019468,15416.1,3292.57,15393.8,3271.33,15381.9,3260.26,5363.32,5320.67,5301.77,5.85307,1.34131,0.8121,942.778,915.977,904.394,15.6344
80833.69634,0,80833.69634,2.16E+01,3.49E+01,7.13E+02,1.73E+01,31.19250888,,7.17279,0.370056,0.195586,16.8367,8.17757,28338.1,41072,1.19E+06,423.148,10484.9,12457.5,6144.95,2.89,0.011709,1026.8,25156.1,40000,80718.8,0.01,5838.04,74.179,15075.2,0.00037894,14767.4,3006.2,14741.2,2981.65,14727.3,2968.99,4873.66,4825.16,4804.26,6.56006,1.22326,0.722364,731.015,700.843,688.2,25.7493
113562.354,89507.92059,203070.2746,2.93E+01,2.52E+01,7.20E+02,2.34E+01,42.19102357,,1.50592,0.551664,0.406117,37.585,3.62439,58469.6,72561.44,1.88E+06,1063.3,15002.5,20684.9,10523.6,3.59,0,1700,42683.2,42683.2,202833,0.01,4578.34,72.7195,14094.1,4.37E-05,22011.1,4415.69,21981.8,4387.99,21966.6,4373.91,7220.36,7164.77,7140.52,6.6506,1.53757,0.955246,1212.99,1178.27,1163.43,15.3475
85385.95263,0,85385.95263,1.22E+01,4.05E+01,6.78E+02,9.72E+00,17.5255021,,13.0378,0.262329,0.256896,24.1956,14.8072,22160.9,34934.92,1.30E+06,447.144,12099,13370.6,6407.2,2.66,0.00602425,873.373,21600.3,40000,85296.1,0.01,7295.46,29.4929,11377.7,0.000567967,10491.8,2847.05,10465.5,2822.1,10451.5,2809.26,4579.38,4530.74,4509.64,6.36918,1.18359,0.700732,753.064,722.691,709.869,25.1507
83240.76232,0,83240.76232,3.63E+01,4.93E+01,4.96E+02,2.90E+01,52.28802067,,29.2327,0.485039,0.075034,2.80891,29.4622,35351.1,48074.8,1.08E+06,435.617,11743.7,10392.6,4277.05,3.08,0.0221571,1201.87,29133,40000,83097.4,0.01,4841.81,186.291,21060.8,0.00258486,19301.7,2017.53,19286.2,2003.46,19277.5,1995.54,3284.55,3255.67,3242.55,6.24929,1.34914,0.765996,478.294,460.014,452.058,25.3641
113562.354,52914.13357,166476.4876,1.17E+01,1.88E+01,6.87E+02,9.34E+00,16.84034872,,1.81386,0.350566,0.424663,41.3098,4.53574,35556.2,48741.2,1.81E+06,871.956,14829.1,19571.9,9941.46,3.05,0.00794393,1218.53,29507,40000,166332,0.01,6319.86,33.8798,9241.37,4.78E-05,14029.8,4126.56,13999,4096.7,13982.8,4081.65,6687.06,6627.65,6601.94,6.57246,1.44452,0.892511,1170.11,1133.05,1117.34,17.4956
113562.354,26863.9771,140426.3311,2.83E+01,4.28E+01,7.51E+02,2.26E+01,40.74859541,,6.76897,0.557465,0.305541,26.6382,8.27806,48326.9,62879.6,2.13E+06,735.123,17850.8,22946.5,11364,3.21,0.0222393,1571.99,37268.7,40000,140230,0.01,5739.58,69.979,16359.6,0.000214748,22259.8,5033.47,22219.5,4995.44,22199.3,4976.86,8189.26,8118.59,8088,6.13043,1.16362,0.733889,1301.08,1257.44,1238.89,19.3648
113562.354,14718.36088,128280.7149,3.57E+01,2.43E+01,6.67E+02,2.86E+01,51.56680659,,3.46671,0.60153,0.190979,13.9206,4.35165,49837,64272.8,1.70E+06,671.421,14355.1,18100.2,9126.92,3.24,0.0669876,1606.82,38015.8,40000,128079,0.01,4825.34,131.907,20043.2,0.000142766,23985.4,4454.65,23951.6,4423.29,23934.3,4407.55,7282.27,7221.09,7194.73,6.5042,1.27677,0.782512,1079.06,1041.22,1025.27,20.3777
113562.354,33084.85868,146647.2127,1.70E+01,4.35E+01,4.63E+02,1.36E+01,24.52127866,,18.7502,0.316061,0.268492,24.5086,20.2098,31381,43544.4,1.50E+06,768.094,14973.5,15235.2,6595.53,3.02,0.0126541,1088.61,26569.9,40000,146520,0.01,5903.4,76.5757,15189.4,0.000799814,12612.7,2568.9,12593.3,2550.68,12582.8,2541.02,4167.71,4132.1,4116.09,5.80101,1.29557,0.76432,712.673,690.212,680.422,18.862
113562.354,77241.25139,190803.6054,1.78E+01,3.93E+01,5.68E+02,1.42E+01,25.60309977,,9.24496,0.372189,0.398444,37.7792,11.3429,40686.9,53062.8,1.71E+06,999.374,15117.3,18202.1,8513.12,3.21,0.0130204,1326.57,31914.4,40000,190638,0.01,5236.45,51.1359,12362.4,0.000302853,14861.2,3220.67,14838.6,3199.14,14826.5,3187.98,5239.22,5197,5178.22,5.74179,1.29953,0.787391,925.731,899.207,887.707,16.0021
113562.354,60411.64778,173974.0018,1.60E+01,4.24E+01,7.06E+02,1.28E+01,23.0788505,,7.35394,0.4012,0.42235,40.3273,9.71016,40439,54133.2,2.06E+06,911.156,17512.8,22132.6,10837,3.13,0.0108742,1353.33,32505.9,40000,173810,0.01,6171.57,32.9758,11030.8,0.000197439,16042.1,4234.86,16009.7,4203.66,15993,4188.14,6859.06,6800.08,6774.27,5.92351,1.21286,0.757241,1211.41,1174.66,1158.89,17.0044
106314.3721,0,106314.3721,1.56E+01,2.27E+01,7.10E+02,1.25E+01,22.53793994,,2.58248,0.364738,0.266386,24.4644,4.19233,29795.2,43464.8,1.65E+06,556.694,13887,17574.4,8963.49,2.87,0.0109828,1086.62,26524.6,40000,106194,0.01,6788.47,56.6512,13517.2,8.55E-05,14588.9,4144.16,14552.9,4109.83,14534.4,4092.77,6692,6625.34,6596.89,6.84378,1.30931,0.798026,1082.12,1040.81,1023.54,22.5967
113562.354,37111.6209,150673.9749,2.01E+01,3.40E+01,7.41E+02,1.61E+01,29.02886665,,1.8144,0.453105,0.36932,34.4801,3.78474,41664,55688,1.92E+06,788.986,15538.1,20932.1,10707.1,3.13,0.0148628,1392.2,33361.7,40000,150505,0.01,5947.14,54.8555,13434.5,5.19E-05,18108.6,4641.93,18072.5,4607.48,18054,4590.32,7530.42,7463.29,7434.34,6.87245,1.43186,0.880917,1263.63,1221.91,1204.26,18.5817
113562.354,62748.76132,176311.1153,1.90E+01,1.92E+01,6.67E+02,1.52E+01,27.40613497,,2.737,0.414075,0.399062,37.7243,4.81837,42102.3,55380.8,1.76E+06,923.373,14523.3,19054.3,9558.15,3.18,0.0144578,1384.52,33193,40000,176140,0.01,5371.52,58.1929,12624.2,8.19E-05,16540.6,3925.47,16512.2,3898.36,16497.3,3884.56,6379.33,6325.36,6301.86,6.33867,1.38309,0.8481,1103.38,1069.67,1055.29,16.8484
96739.38454,0,96739.38454,3.61E+01,1.47E+01,5.15E+02,2.89E+01,52.10771715,,11.2807,0.506946,0.0860062,3.49814,11.5868,38416.6,51496.4,1.09E+06,506.315,10272.9,11141.9,5201.52,3.12,0.187195,1287.41,31045.4,40000,96583.5,0.01,4057.8,208.85,22363.4,0.00307142,20181.5,2488.49,20162.6,2471.23,20151.9,2461.62,4050.05,4013.5,3997.4,7.01342,1.3394,0.754116,606.002,582.948,573.188,23.6248
85249.60922,0,85249.60922,2.74E+01,1.55E+01,6.92E+02,2.19E+01,39.48647078,,5.50959,0.441513,0.150457,11.4571,6.25168,32860.1,46014,1.20E+06,446.202,10482.8,12638.3,6282.82,2.99,0.293794,1150.35,27971.3,40000,85116.4,0.01,5134.11,119.384,17447.5,0.00030496,17605.5,3193.88,17579.1,3169.2,17565.1,3156.47,5199.43,5150.35,5129.23,6.61915,1.24873,0.738539,750.225,719.744,706.994,25.1224
113562.354,80796.97943,194359.3334,1.61E+01,4.79E+01,6.39E+02,1.29E+01,23.25915402,,11.4952,0.386669,0.432452,41.4153,13.898,41751.4,54944,2.04E+06,1017.99,17961.7,21745.7,10244.6,3.18,0.0110457,1373.6,32952.6,40000,194190,0.01,5837.43,32.7856,10813.3,0.000323528,15453.5,3739.47,15426,3712.98,15411.7,3699.67,6065.38,6015.84,5993.87,5.69128,1.23567,0.763935,1095.67,1064.65,1051.19,15.8193
113562.354,20926.87784,134489.2318,2.40E+01,3.30E+01,6.09E+02,1.92E+01,34.61827575,,6.55081,0.442313,0.252021,21.7955,7.79939,39196.3,52590,1.60E+06,704.194,14053.1,16933,8299.75,3.12,0.0193213,1314.75,31652.6,40000,134330,0.01,5376.13,91.2623,17093.6,0.000252368,17651.5,3716.78,17622.8,3689.82,17607.8,3676.08,6045.19,5992.3,5969.3,6.1859,1.23096,0.747567,963.846,930.951,916.979,19.8452
112443.3904,0,112443.3904,2.72E+01,4.27E+01,6.70E+02,2.18E+01,39.30616726,,12.9668,0.510987,0.18105,13.8769,13.8128,40451.7,54623.6,1.90E+06,588.597,17071.9,19834.1,9636.97,3.1,0.02163,1365.59,32776.3,40000,112279,0.01,6013.64,89.1551,18539.6,0.000484397,20399,4472.87,20361.2,4437.42,20342.1,4420,7265.04,7199.37,7170.95,6.08831,1.10946,0.692798,1110.92,1070.41,1053.23,21.9162
94443.6512,0,94443.6512,3.16E+01,2.88E+01,6.57E+02,2.52E+01,45.43648692,,6.02913,0.501911,0.126164,8.19015,6.60366,37674.6,51223.2,1.31E+06,494.297,11486.2,13748.7,6813.18,3.08,0.37545,1280.58,30893.5,40000,94290.9,0.01,4880.66,142.821,19486.3,0.000322165,20008.1,3471.32,19980.2,3445.44,19965.6,3432.16,5662.04,5610.89,5588.83,6.5044,1.2296,0.733751,809.877,778.174,764.865,23.9275
113562.354,49631.81491,163194.1689,2.44E+01,3.39E+01,7.31E+02,1.96E+01,35.33948983,,2.00621,0.499499,0.369071,33.9869,3.93591,47523.2,61598.8,1.91E+06,854.495,15475.5,20732.8,10567.9,3.23,0.0188669,1539.97,36578.8,40000,163002,0.01,5389.2,62.7944,14352.5,6.07E-05,19946.4,4572.94,19912.4,4540.61,19894.9,4524.47,7441.57,7378.29,7350.95,6.70449,1.41974,0.875506,1236.14,1196.79,1180.13,17.6866
113562.354,61449.06079,175011.4148,3.55E+01,2.49E+01,5.44E+02,2.84E+01,51.20619955,,6.27317,0.554781,0.275558,23.1723,7.58007,55077.9,68346.97,1.46E+06,916.284,12806.2,15635.4,7439.39,3.39,0,1700,40204.1,40204.1,174788,0.01,3896.62,133.173,18147.7,0.000294953,22101,3385.94,22079.6,3366.37,22068.2,3356,5579.74,5539.64,5521.9,5.97734,1.3472,0.804305,835.972,810.881,800.084,16.8966
87900.52493,0,87900.52493,3.59E+01,4.28E+01,5.71E+02,2.87E+01,51.74711011,,19.8001,0.511727,0.0869654,3.87256,20.11,37758.8,50867.6,1.19E+06,459.994,11812.9,11922.7,5395.73,3.11,0.0235552,1271.69,30695.5,40000,87747.4,0.01,4827.66,160.013,20578.8,0.00140655,20377.3,2659.59,20356.2,2640.31,20344.9,2630.03,4340.73,4302.47,4285.54,6.30739,1.25129,0.723259,615.632,591.716,581.488,24.7453
113562.354,49384.78745,162947.1415,3.56E+01,2.87E+01,5.05E+02,2.85E+01,51.38650307,,7.77199,0.545141,0.233342,18.7306,8.84658,51812.9,64608.8,1.38E+06,853.109,12364.8,14590,6825.85,3.35,0.3024,1615.22,38195.6,40000,162737,0.01,3831.92,148.281,19325.9,0.000400891,21712.4,3197.73,21692.3,3179.37,21681.4,3169.55,5276.8,5238.97,5222.19,5.93668,1.34002,0.794736,766.13,742.446,732.25,17.6704
79000.54602,0,79000.54602,2.74E+01,4.33E+01,5.09E+02,2.19E+01,39.48647078,,23.8512,0.379225,0.0816663,4.73222,24.1856,28286.6,39990.72,9.66E+05,413.54,10141.9,9499.98,4037.61,2.96,0.0150407,999.768,24534.5,40000,78885.9,0.01,5140.04,140.097,18829.3,0.00196785,15098.1,1905.06,15083.4,1891.52,15074.9,1883.85,3099.9,3071.47,3058.66,6.28995,1.36081,0.770292,454.826,436.807,429.028,25.9718
113562.354,51093.56309,164655.9171,2.63E+01,4.08E+01,6.27E+02,2.11E+01,38.04404262,,9.50087,0.488872,0.326433,29.2851,11.1172,47195.4,60684,1.84E+06,862.165,16173.1,19509.4,9351.63,3.25,0.0204056,1517.1,36084.8,40000,164465,0.01,5152.43,71.7148,15619.7,0.000337511,19506.7,3914.49,19478,3887.52,19463.2,3873.9,6386.11,6334.59,6311.95,5.89105,1.22337,0.750941,1039.63,1007.54,993.754,17.5783
113562.354,86806.56986,200368.9239,2.17E+01,4.59E+01,6.73E+02,1.74E+01,31.3728124,,9.35007,0.460396,0.424153,39.9822,11.509,49505.8,63136.4,2.08E+06,1049.33,17865.5,22379.4,10725.8,3.28,0.0157459,1578.41,37406.6,40000,200168,0.01,5335.86,46.1565,12326.1,0.000272906,18385.1,4047.67,18356.3,4020.14,18341.4,4006.34,6587.59,6535.86,6512.98,5.74209,1.24197,0.771499,1155.24,1122.92,1108.91,15.4939
113562.354,51463.87057,165026.2246,3.57E+01,4.70E+01,5.22E+02,2.86E+01,51.56680659,,16.7113,0.562707,0.243676,19.7744,17.8237,53978.5,67357.2,1.71E+06,863.962,16331.3,17763.5,7943.88,3.35,0.0300551,1683.93,39659.4,40000,164807,0.01,4548.88,114.093,18631.3,0.000785488,22419.2,3438,22395.9,3416.62,22383.8,3405.6,5659.16,5618.68,5600.55,5.73108,1.26518,0.760541,843.341,818.05,807.042,17.5359
113562.354,52019.85133,165582.2053,2.97E+01,3.41E+01,5.88E+02,2.37E+01,42.73193413,,6.65302,0.50607,0.298756,26.1105,8.11318,49130.8,62258.8,1.61E+06,866.977,14037.4,17202,8294.32,3.3,0.0254101,1556.47,36934.7,40000,165383,0.01,4603.5,96.0894,16970.7,0.000265179,20178.2,3630.68,20153,3607.3,20139.8,3595.21,5946.16,5899.71,5879.29,5.99258,1.28656,0.77795,936.808,907.824,895.395,17.5079
113562.354,58999.81298,172562.167,3.50E+01,3.40E+01,5.06E+02,2.80E+01,50.48498547,,8.86424,0.542872,0.259965,21.633,10.0817,53463.4,65918.4,1.45E+06,903.478,13067.5,15371.3,7117.7,3.39,0.0298837,1647.96,38894.7,40000,172345,0.01,3983.25,121.273,18428.3,0.00043729,21624.6,3227.47,21604.3,3208.97,21593.5,3199.15,5326.21,5288.62,5271.9,5.8235,1.33493,0.795779,785.383,761.845,751.671,17.0474
83954.84078,0,83954.84078,2.58E+01,1.52E+01,7.07E+02,2.06E+01,37.14252502,,4.97408,0.424258,0.167036,13.3685,5.81622,31663.2,44768,1.20E+06,439.44,10444.3,12705.2,6340.95,2.96,0.21458,1119.2,27265.7,40000,83826.5,0.01,5298.62,111.146,16781.2,0.000267831,16921.8,3200.83,16894.9,3175.66,16880.7,3162.71,5204.62,5154.64,5133.16,6.65981,1.2548,0.74304,759.025,727.988,715.014,25.3038
113562.354,10956.62583,124518.9798,3.86E+01,2.03E+01,5.76E+02,3.09E+01,55.71378754,,7.48409,0.596577,0.128273,7.06253,7.98852,48942.3,63169.6,1.47E+06,651.72,13156.8,15424,7498.66,3.24,0.504353,1579.24,37424.5,40000,124321,0.01,4308.79,175.259,22091.3,0.000383693,23767.1,3720.56,23740,3695.77,23725.8,3682.95,6099.33,6050.07,6028.6,6.26434,1.23684,0.741761,873.49,842.917,829.939,20.7068
113562.354,83668.62845,197230.9825,2.28E+01,3.91E+01,7.29E+02,1.82E+01,32.81524056,,4.293,0.485104,0.431413,40.6372,6.51261,51285.8,65235.2,2.05E+06,1032.84,16858.9,22393.9,11141.9,3.29,0.0166722,1630.88,38530.2,40000,197023,0.01,5276.04,49.4528,12477.1,0.000119854,19373.5,4398.61,19342.3,4368.84,19326.3,4353.92,7158.52,7101.17,7076.05,6.06012,1.30357,0.811355,1247.72,1211.95,1196.58,15.6592
113562.354,10112.71473,123675.0687,1.30E+01,4.36E+01,4.49E+02,1.04E+01,18.75156603,,22.8081,0.25354,0.202581,18.4506,24.2092,24368.6,36910.08,1.43E+06,647.819,14847.1,14176.8,6030.15,2.76,0.00921682,922.752,22752.1,40000,123576,0.01,6901.06,67.6473,14836.4,0.000979944,10125.4,2342.43,10106.3,2324.42,10095.8,2314.74,3771.42,3735.82,3719.81,5.98549,1.28469,0.748041,666.145,643.64,633.842,20.8127
93010.20839,0,93010.20839,3.43E+01,1.82E+01,6.29E+02,2.75E+01,49.58346787,,7.43703,0.520169,0.10484,5.71258,7.87822,38760,52217.2,1.22E+06,486.759,10909.9,12747.8,6240.42,3.11,0.446299,1305.43,31445.9,40000,92853.1,0.01,4556.88,156.667,20253.8,0.000446959,20725,3200.89,20699.7,3177.64,20686.4,3165.52,5227.33,5180.83,5160.68,6.48937,1.24032,0.731289,737.789,708.898,696.739,24.0975
113562.354,38512.96005,152075.3141,2.65E+01,3.69E+01,5.61E+02,2.12E+01,38.22434614,,10.0842,0.460997,0.271687,23.6155,11.4059,43283.4,56266.8,1.60E+06,796.297,14443.6,16773.9,7920.93,3.22,0.0210354,1406.67,33679.3,40000,151900,0.01,4955.8,93.4382,17167.3,0.000415691,18385,3428.63,18360.1,3405.46,18347.1,3393.49,5599.77,5554.35,5534.33,5.94749,1.2514,0.753545,888.245,859.888,847.713,18.4498
111305.5913,0,111305.5913,2.39E+01,3.77E+01,6.07E+02,1.91E+01,34.43797223,,11.9731,0.436131,0.168634,13.1802,12.7769,35451.6,49056.4,1.63E+06,582.739,14870.5,16865.9,8124.99,3.02,0.018422,1226.41,29683.7,40000,111162,0.01,5918.65,96.4489,18389,0.000489803,17407.1,3728.16,17376,3699.1,17360,3684.44,6047.27,5991.74,5967.59,6.16988,1.15874,0.70512,941.547,907.117,892.504,22.0292
91898.94914,0,91898.94914,2.87E+01,2.47E+01,7.10E+02,2.29E+01,41.28950597,,3.82884,0.482336,0.162674,12.3592,4.63306,36040.4,49553.2,1.36E+06,480.992,11672.5,14492.6,7304.27,3.04,0.13883,1238.83,29961.7,40000,91752.8,0.01,5262.63,118.826,17976,0.000186052,19239.7,3713.55,19208.9,3684.78,19192.9,3670.22,6046.74,5990.32,5966.15,6.69864,1.26251,0.758466,876.728,841.81,827.224,24.2559
113562.354,49408.55447,162970.9085,1.90E+01,2.56E+01,6.49E+02,1.52E+01,27.40613497,,3.45827,0.404832,0.36787,34.4505,5.36299,39715.8,52952.8,1.71E+06,853.491,14322.6,18371.5,9164.69,3.14,0.0147107,1323.82,31853.5,40000,162810,0.01,5472.38,63.2127,13360.6,0.000109031,16170.6,3834.03,16142.2,3806.91,16127.2,3793.11,6227.2,6173.43,6150.04,6.26835,1.32962,0.81273,1060.98,1027.43,1013.14,17.7036
113562.354,62487.21617,176049.5702,1.71E+01,4.04E+01,5.87E+02,1.37E+01,24.70158218,,9.9942,0.370243,0.381829,36.0938,12.0473,38519.3,51253.6,1.76E+06,922.078,15671.4,18636.4,8783.93,3.14,0.0121976,1281.34,30910.5,40000,175893,0.01,5598.11,49.322,12452.3,0.000322509,14788.7,3397.39,14763.8,3373.63,14750.6,3361.47,5517.73,5471.76,5451.43,5.79841,1.25826,0.765675,965.097,936.289,923.848,16.8628
89168.89352,0,89168.89352,2.36E+01,2.48E+01,5.38E+02,1.89E+01,34.07736519,,12.0713,0.351522,0.112763,8.08205,12.6029,28029.9,40422.8,9.79E+05,466.85,9350.82,10021.5,4647.55,2.9,0.279028,1010.57,24783.2,40000,89055.3,0.01,4883.55,141.816,18441.5,0.000828522,14005,2180.3,13987.9,2164.5,13978.2,2155.73,3539.43,3506.05,3491.3,6.50486,1.33094,0.756451,538.739,517.663,508.7,24.5818
88769.16451,0,88769.16451,1.20E+01,3.06E+01,6.11E+02,9.62E+00,17.34519858,,8.74155,0.235743,0.227117,21.228,10.3619,20937.9,33542.04,1.10E+06,464.905,10101.2,11350,5465.51,2.61,0.00852137,838.551,20783.8,40000,88684.3,0.01,6609.03,58.4882,12320.1,0.000427715,9421.17,2380.12,9399.97,2360.12,9388.24,2349.41,3821.84,3780.72,3762.81,6.56877,1.27175,0.73452,648.522,622.619,611.693,24.6836
98096.84794,0,98096.84794,1.18E+01,2.74E+01,6.62E+02,9.45E+00,17.0386826,,5.23084,0.277616,0.261183,24.5711,7.05721,23775.5,36874.68,1.38E+06,513.743,12133.6,14524.2,7226.16,2.7,0.00762205,921.867,22731.5,40000,98000.5,0.01,7014.1,47.1666,11777.6,0.000197114,11107.6,3235.71,11078.9,3208.32,11063.6,3194.32,5206.93,5152.74,5129.43,6.52928,1.23037,0.738008,866.247,832.475,818.301,23.5394
113562.354,37196.12174,150758.4757,2.76E+01,4.15E+01,7.48E+02,2.21E+01,39.84707782,,6.18811,0.547439,0.332998,29.6429,7.84952,49356.2,63814.8,2.11E+06,789.265,17749.6,22713.2,11306.2,3.24,0.0214436,1595.37,37770.5,40000,150558,0.01,5601.88,65.2077,15617.8,0.000192469,21858.7,4911.82,21820.3,4875.58,21801,4857.79,7993.06,7925.18,7895.75,6.1,1.18449,0.746174,1291.44,1249.44,1231.57,18.5647
113562.354,84337.90857,197900.2626,1.61E+01,1.84E+01,6.83E+02,1.29E+01,23.25915402,,2.07144,0.390177,0.45013,43.4008,4.59495,42488.4,55728,1.81E+06,1036.54,14680,19714.3,9924.07,3.19,0.0112329,1393.2,33383.7,40000,197728,0.01,5411.59,45.2266,10621.8,5.56E-05,15593.7,3893.23,15566.5,3867,15552.1,3853.6,6320.6,6267.83,6244.77,6.40788,1.46356,0.902336,1141.23,1108.16,1094.01,15.6314
113562.354,81751.64305,195313.9971,3.72E+01,2.73E+01,5.42E+02,2.98E+01,53.73044882,,5.54014,0.589844,0.306112,26.2888,7.00669,61049.8,73795.13,1.51E+06,1022.59,12992.5,16298.5,7769.61,3.75,0,1700,43408.9,43408.9,195066,0.01,3667.75,120.432,17290.9,0.000235379,23497.7,3521.39,23476.8,3502.25,23465.8,3492.16,5822.2,5782.89,5765.5,5.82182,1.37318,0.826904,863.711,839.075,828.436,15.7335
110285.5049,0,110285.5049,2.08E+01,4.46E+01,7.35E+02,1.66E+01,29.93038424,,11.215,0.458098,0.250646,21.8992,12.4725,36260.6,50492.4,2.04E+06,577.374,17872.3,21644.1,10624.2,3.01,0.0148769,1262.31,30486.3,40000,110138,0.01,6812.68,59.5554,15434.6,0.000358042,18313.8,4818.49,18271.3,4778.16,18250,4758.62,7798.9,7725.07,7693.26,6.10627,1.09077,0.690973,1230.29,1184.8,1165.56,22.1629
101136.1696,0,101136.1696,2.88E+01,4.46E+01,5.74E+02,2.31E+01,41.65011301,,20.2773,0.46694,0.115971,7.36282,20.7677,36409.6,49833.6,1.48E+06,529.408,14519.9,15000.7,6892.59,3.06,0.0209315,1245.84,30118.4,40000,100989,0.01,5593.42,120.488,19665.9,0.00105068,18615.9,3238.33,18589.4,3213.73,18575.5,3201.13,5270.75,5223.98,5203.41,6.13113,1.18231,0.703542,781.665,752.595,740.167,23.1293
90799.95326,0,90799.95326,1.40E+01,2.45E+01,5.82E+02,1.12E+01,20.19399419,,9.91735,0.253653,0.200031,18.1614,11.2458,22206,34773.6,1.08E+06,475.524,10050.4,11101.6,5282.02,2.67,0.0127969,869.34,21505.9,40000,90709.9,0.01,6230.15,76.6511,13928.3,0.000516298,10128.5,2305.75,10108.5,2286.95,10097.4,2276.79,3708.33,3669.44,3652.43,6.5361,1.28438,0.738199,622.144,597.616,587.237,24.4062
113562.354,86669.48305,200231.8371,1.17E+01,3.30E+01,7.53E+02,9.34E+00,16.84034872,,0.909027,0.365082,0.493864,48.5849,4.04957,39914.1,53521.2,1.95E+06,1048.82,15341.2,21409,10972.5,3.12,0.0075254,1338.03,32168.1,40000,200070,0.01,6098.61,26.6347,8179.07,2.08E-05,14610.5,4273.03,14580.1,4243.34,14564.1,4228.31,6914.55,6854.76,6828.77,6.95102,1.6437,1.02911,1287.77,1250.3,1234.31,15.5255
113562.354,15795.78825,129358.1423,1.26E+01,4.09E+01,6.69E+02,1.01E+01,18.21065547,,9.97774,0.339352,0.324481,30.7296,12.0605,30395.9,44018.4,1.90E+06,677.482,16864.6,19989.4,9752.06,2.89,0.00827326,1100.46,26839.6,40000,129235,0.01,7221.68,28.5985,11418.2,0.000289574,13582.7,4081.29,13548,4047.96,13530.1,4031.44,6582.85,6520.07,6492.84,6.05627,1.14613,0.713111,1123.29,1084.32,1067.75,20.3311
113562.354,83307.84113,196870.1951,3.58E+01,4.36E+01,7.31E+02,2.87E+01,51.74711011,,6.33967,0.641921,0.369798,32.8879,8.16153,65347.8,80002.68,2.15E+06,1030.65,17834.2,23467.5,11526.7,4.01,0,1700,47060.4,47060.4,196605,0.01,4614.73,77.5446,15411.6,0.000180033,25603.3,4790.43,25570.5,4759.71,25553.9,4744.42,7847.33,7789.33,7763.83,5.89109,1.24847,0.781877,1267.41,1231.38,1215.85,15.6657
113562.354,87606.39047,201168.7445,2.75E+01,3.22E+01,6.62E+02,2.20E+01,39.6667743,,2.64799,0.509777,0.395253,36.5588,4.67149,54742.7,68326.23,1.76E+06,1053.41,14381.9,19202.7,9582.65,3.37,0,1700,40191.9,40191.9,200947,0.01,4517.37,73.5737,14130.1,8.67E-05,20336.9,3969.26,20310.7,3944.58,20297,3931.89,6492.68,6442.97,6421.16,6.25635,1.42837,0.875615,1089.52,1058.43,1045.09,15.4422
113562.354,25161.60892,138723.9629,3.76E+01,3.28E+01,5.70E+02,3.01E+01,54.27135938,,7.65463,0.586243,0.176083,12.3167,8.41994,51063.8,64748.8,1.50E+06,726.141,13391.9,15840.3,7638.08,3.3,0.0352044,1618.72,38270.4,40000,138517,0.01,4362.09,146.921,20645.7,0.00037581,23356.5,3693.85,23330.6,3670.15,23317,3657.87,6067.47,6020.33,5999.69,6.14258,1.25642,0.753973,877.337,848.038,835.546,19.4724
113562.354,78806.66819,192369.0222,3.51E+01,4.03E+01,7.40E+02,2.81E+01,50.66528899,,4.58358,0.632991,0.369508,32.919,6.41781,63768.3,78386.32,2.10E+06,1007.09,17245.8,22928.6,11417.6,3.92,0,1700,46109.6,46109.6,192110,0.01,4636.99,77.8683,15475.5,0.00013102,25249.2,4825.14,25215.9,4794,25199.1,4778.48,7899.63,7840.12,7814.08,6.04146,1.28109,0.800852,1277.06,1240.1,1224.23,15.9081
113562.354,19551.14581,133113.4998,1.22E+01,2.51E+01,5.44E+02,9.79E+00,17.65171456,,7.95029,0.274316,0.284462,26.8292,9.83331,26566.9,39164.6,1.41E+06,697.25,12850.8,14777.1,7063.28,2.84,0.00929448,979.115,24058.2,40000,133006,0.01,6264.97,57.306,12709.4,0.00028778,10965.8,2909,10942.6,2886.9,10929.9,2875.29,4692.33,4647.53,4627.9,6.17666,1.26623,0.751865,821.113,792.987,780.995,19.9834
113562.354,41468.81966,155031.1737,2.59E+01,3.87E+01,6.55E+02,2.07E+01,37.32282854,,7.58752,0.490068,0.317397,28.3346,9.1653,45787.7,59502.8,1.84E+06,811.74,15955.7,19676.4,9592.41,3.22,0.0200871,1487.57,35444.5,40000,154846,0.01,5326.1,73.5122,15836.9,0.00026275,19559.3,4113.01,19528.3,4083.85,19512.4,4069.21,6700.45,6644.62,6620.24,6.01147,1.21468,0.748932,1086.46,1051.76,1036.93,18.2462
113562.354,88158.67805,201721.0321,2.65E+01,4.30E+01,6.79E+02,2.12E+01,38.22434614,,7.57804,0.512925,0.405448,37.5874,9.62273,54888.9,68701.59,2.03E+06,1056.31,17181.6,21939.7,10611.1,3.38,0,1700,40412.7,40412.7,201499,0.01,4941.36,57.3624,13582,0.000233565,20469.9,4152.66,20441.1,4125.46,20426.3,4111.75,6778.61,6726.8,6703.91,5.80851,1.26195,0.782383,1155.33,1123,1109.01,15.418
113562.354,47433.14608,160995.5001,2.31E+01,3.32E+01,4.93E+02,1.85E+01,33.35615111,,9.59514,0.398087,0.287601,25.7384,11.0131,39504.4,51489.6,1.39E+06,843.14,12765.3,14652.5,6745.91,3.21,0.0182509,1287.24,31041.6,40000,160835,0.01,4652.31,94.4408,16534.4,0.000425766,15872.8,2849.84,15853.3,2831.75,15842.8,2822.1,4661.15,4624.19,4607.8,5.87933,1.32849,0.786697,750.304,727.041,716.999,17.8142
106003.3163,0,106003.3163,1.40E+01,4.27E+01,5.09E+02,1.12E+01,20.19399419,,21.7713,0.269564,0.175457,15.5091,22.9608,24055.7,36959.4,1.39E+06,555.185,14165.5,13835.1,6136.13,2.73,0.00927335,923.985,22780.7,40000,105906,0.01,7030.73,66.2153,15036.2,0.000978347,10766.8,2533.44,10745,2512.94,10733.1,2502.08,4076.21,4036.01,4018.12,6.17548,1.23949,0.72216,694.279,668.994,658.089,22.6047
113562.354,36338.50321,149900.8572,1.39E+01,2.40E+01,4.67E+02,1.11E+01,20.01369067,,9.37369,0.280113,0.296247,27.8259,11.182,28180.1,39397.08,1.29E+06,785.219,12012.7,13535.7,6209.91,2.99,0.0110156,984.927,24192.4,40000,149787,0.01,5315.45,72.2081,13848,0.000375534,11184.2,2502.7,11166.3,2485.51,11156.2,2476.21,4059.47,4023.57,4007.65,5.90666,1.33504,0.785249,702.804,680.128,670.36,18.6235
94751.45784,0,94751.45784,1.39E+01,1.76E+01,6.63E+02,1.11E+01,20.01369067,,5.63656,0.294454,0.245119,22.6605,7.22485,24674.5,37687,1.32E+06,496.187,11648,13892.5,6894.06,2.74,0.00933753,942.175,23203.2,40000,94651.4,0.01,6652.21,59.3335,12950.7,0.000231166,11772.2,3132.53,11744.5,3106.25,11729.8,3092.76,5048.1,4996,4973.57,6.53305,1.23164,0.734937,824.742,792.26,778.631,23.9322
113562.354,36771.79625,150334.1503,1.89E+01,3.97E+01,6.77E+02,1.51E+01,27.22583145,,7.45441,0.418382,0.350853,32.5859,9.24821,39042.7,52706,1.92E+06,787.26,16395.9,20543.4,10048.2,3.1,0.013613,1317.65,31717,40000,150176,0.01,6073.78,52.5362,13489.3,0.000227239,16719.1,4167.08,16686.2,4135.69,16669.3,4120.05,6756.17,6696.62,6670.67,6.03665,1.19868,0.742835,1139.66,1102.65,1086.84,18.6047
113562.354,61302.7417,174865.0957,1.18E+01,3.86E+01,5.53E+02,9.47E+00,17.0747433,,9.84105,0.293906,0.394344,38.1305,12.3316,32009.7,44198.4,1.63E+06,916.006,14788,17264.5,8037.38,3.03,0.00794168,1104.96,26942,40000,174735,0.01,6017.96,30.5493,10310.2,0.000306509,11750.2,3012.93,11727.9,2991.54,11715.9,2980.39,4876.16,4833.79,4814.99,5.81311,1.28627,0.774346,889.131,862.472,850.941,16.9462
113562.354,20830.79374,134393.1477,3.66E+01,1.70E+01,5.22E+02,2.93E+01,52.82893122,,8.94484,0.555239,0.147991,9.53961,9.55983,47741.3,61304,1.36E+06,703.508,12456.4,14230.2,6727.52,3.26,1.66093,1532.6,36419.8,40000,134200,0.01,4096.15,176.552,21507.4,0.000486846,22114.5,3285.39,22092,3264.92,22080,3254.07,5401.79,5360.2,5341.88,6.1516,1.28394,0.758567,770.411,744.466,733.376,19.8279
113562.354,10686.26547,124248.6195,3.61E+01,3.10E+01,5.84E+02,2.89E+01,52.10771715,,7.13703,0.57128,0.139737,8.57931,7.71974,47028.2,61139.2,1.49E+06,650.343,13287.8,15678.7,7651.76,3.22,0.387399,1528.48,36330.7,40000,124058,0.01,4489.77,163.422,21485.4,0.000349113,22765,3756.79,22737.2,3731.28,22722.7,3718.15,6150.66,6100.16,6078.17,6.26643,1.23254,0.741454,892.958,861.62,848.329,20.7349
113562.354,21533.39167,135095.7457,1.26E+01,1.65E+01,6.29E+02,1.01E+01,18.21065547,,4.59519,0.314701,0.32472,30.8398,6.67835,29462.6,42684.8,1.62E+06,707.58,14032.3,17191.4,8532.96,2.89,0.00910991,1067.12,26079.5,40000,134976,0.01,6548.63,48.33,11813.2,0.000143585,12588.8,3605.45,12559.5,3577.45,12544.1,3563.19,5819.62,5764.22,5740.23,6.30453,1.25913,0.766311,1004.74,970.186,955.552,19.8255
113562.354,17610.24778,131172.6018,1.28E+01,4.39E+01,7.33E+02,1.03E+01,18.57126251,,8.82466,0.372085,0.35634,33.9135,11.0628,32699.1,46708,2.11E+06,686.945,18151.4,22478.1,11045.2,2.93,0.0082117,1167.7,28363.3,40000,131040,0.01,7403.36,21.0588,10777.7,0.000234818,14898.8,4642.57,14859,4604.19,14838.8,4585.42,7492.12,7421.02,7390.22,6.08116,1.13117,0.714346,1271.65,1227.65,1208.93,20.1779
113562.354,53348.86673,166911.2207,3.69E+01,4.47E+01,5.31E+02,2.95E+01,53.18953826,,14.7531,0.577158,0.245787,19.8685,15.874,54902.1,68952.17,1.69E+06,873.824,15870.1,17639.1,7978.88,3.38,0,1700,40560.1,40560.1,166689,0.01,4199.18,115.371,18803.6,0.000737907,22993.7,3502.4,22970.2,3480.94,22958,3469.88,5769.78,5728.73,5710.43,5.75954,1.26624,0.761913,854.638,829.007,817.892,17.4112
113562.354,31259.81775,144822.1718,3.84E+01,3.50E+01,5.14E+02,3.07E+01,55.3531805,,11.0074,0.576862,0.170101,11.7239,11.725,51653.6,64957.2,1.43E+06,758.097,13245.3,14890.5,6898.93,3.33,0.0341366,1623.93,38382,40000,144613,0.01,4200.68,156.832,20868.3,0.000597937,22973.2,3322.89,22951.2,3302.94,22939.5,3292.38,5476.03,5435.98,5418.22,6.01408,1.28751,0.762627,773.364,748.365,737.613,18.9805
91946.60027,0,91946.60027,2.67E+01,3.82E+01,6.95E+02,2.13E+01,38.40464966,,9.38451,0.458204,0.168847,13.206,10.2022,34695.8,47980,1.44E+06,481.27,12827.4,15064.5,7384.69,3.03,0.0169725,1199.5,29079.6,40000,91805.9,0.01,5697.93,92.7053,17367.7,0.000445459,18281.5,3635.62,18250.7,3606.77,18234.8,3592.24,5911.74,5856.39,5832.52,6.33506,1.16548,0.704901,868.971,834.733,820.326,24.2533
113562.354,41481.97817,155044.3322,2.64E+01,1.60E+01,4.73E+02,2.11E+01,38.04404262,,9.01264,0.434085,0.248382,21.2799,10.207,41056.3,52806.4,1.32E+06,811.909,12086.4,13868.2,6400.77,3.25,0.0400102,1320.16,31772.5,40000,154878,0.01,4257.43,127.18,18218.5,0.000437373,17299.9,2857.95,17281.1,2840.53,17271,2831.16,4691.41,4655.35,4639.35,5.8718,1.3368,0.790065,717.689,694.993,685.219,18.2249
86048.73196,0,86048.73196,3.30E+01,2.00E+01,6.69E+02,2.64E+01,47.60012916,,6.39671,0.501559,0.111101,6.74158,6.89673,36663.4,49934,1.17E+06,450.31,10335.3,12285.5,6068.23,3.07,0.407143,1248.35,30174.7,40000,85900.1,0.01,4682.24,143.736,19071.1,0.000392209,19986.1,3169.78,19960.8,3146.38,19947.5,3134.22,5176.4,5129.61,5109.41,6.57389,1.24804,0.734963,721.207,692.138,679.946,25.0041
113562.354,68359.92844,181922.2824,1.51E+01,4.85E+01,7.38E+02,1.21E+01,21.81672586,,8.67505,0.408598,0.449168,43.1792,11.2422,41819.5,55810.4,2.24E+06,952.794,18707.5,24462,11795.4,3.13,0.00993619,1395.26,33428.8,40000,181753,0.01,6390.08,23.4452,10067.1,0.000216874,16344,4449.97,16309.8,4416.82,16292.3,4400.46,7202.51,7141.14,7114.19,5.8729,1.20058,0.753572,1293.36,1255.12,1238.64,16.529
83178.3475,0,83178.3475,3.47E+01,3.20E+01,6.66E+02,2.78E+01,50.12437843,,6.84356,0.511226,0.100602,5.56792,7.28182,36930.8,50111.6,1.11E+06,435.257,9836.01,11604.1,5703.87,3.08,0.43057,1252.79,30273.7,40000,83028.6,0.01,4506.88,149.925,19229.4,0.00045926,20365.2,3003.17,20341.4,2981.2,20328.7,2969.68,4907.55,4863.27,4844.1,6.60195,1.26015,0.736282,676.947,649.405,637.851,25.3923
113562.354,36218.9307,149781.2847,1.10E+01,2.11E+01,6.03E+02,8.82E+00,15.90277042,,4.94356,0.289989,0.362318,34.9198,7.33578,29061.5,41850,1.58E+06,784.574,13712.4,16745.1,8213.87,2.91,0.0077492,1046.25,25602.3,40000,149663,0.01,6364.05,40.375,10481.2,0.000150965,11601.6,3333,11575.6,3308,11561.7,3295.11,5380.99,5330.8,5308.93,6.1802,1.28615,0.777807,957.362,925.934,912.552,18.6596
113562.354,68631.65279,182194.0068,2.64E+01,4.35E+01,5.40E+02,2.12E+01,38.22434614,,12.8223,0.463531,0.332592,30.0615,14.4582,47989.2,60784,1.71E+06,954.088,15744.3,18056.8,8234.09,3.3,0.0205319,1519.6,36138.7,40000,182000,0.01,4770.97,76.6796,15481.2,0.000512042,18484.1,3287.84,18461.6,3266.79,18449.7,3255.9,5382.53,5342.01,5323.92,5.69747,1.286,0.776566,878.735,853.337,842.291,16.4762
113562.354,56164.64729,169727.0013,2.95E+01,3.99E+01,5.91E+02,2.36E+01,42.55163061,,9.83678,0.51111,0.309424,27.2322,11.3445,50105.8,63397.6,1.74E+06,888.687,15470.3,18450.4,8730.06,3.31,0.023543,1584.94,37546.8,40000,169524,0.01,4762.46,85.5318,16542.2,0.00038449,20381.5,3697.79,20355.5,3673.58,20342,3661.2,6052.62,6005.82,5985.14,5.85738,1.25312,0.762018,963.22,934.032,921.453,17.2399
113562.354,21762.87344,135325.2274,3.11E+01,4.53E+01,5.62E+02,2.49E+01,44.89557636,,17.4746,0.519092,0.196011,15.1319,18.3592,45134.4,58863.6,1.74E+06,708.45,16540.7,17845.9,8218.39,3.21,0.0257849,1471.59,35097.1,40000,135142,0.01,5222.23,112.949,19296.9,0.000773909,20695.7,3658.95,20667.9,3633.2,20653.6,3620.16,5978.68,5930.3,5908.94,5.92072,1.19303,0.722082,908,877.924,864.979,19.7626
113562.354,82634.97654,196197.3305,1.93E+01,3.06E+01,5.14E+02,1.54E+01,27.76674201,,5.90373,0.378087,0.384461,36.2366,7.86187,40968.9,52122.4,1.48E+06,1027.65,12674.5,16016.6,7518.83,3.29,0.015296,1303.06,31393.3,40000,196031,0.01,4465.03,68.9566,13321.6,0.000211614,15087.1,2977.89,15067.8,2959.57,15057.2,2949.84,4867.59,4829.82,4813.02,5.72053,1.38044,0.829554,831.684,807.904,797.605,15.7032
97350.27685,0,97350.27685,2.37E+01,4.58E+01,6.51E+02,1.89E+01,34.07736519,,17.8399,0.427204,0.175556,14.1546,18.6836,33200.8,46645.2,1.60E+06,509.629,15028.2,16368.7,7741.86,2.98,0.0155411,1166.13,28327.9,40000,97215.7,0.01,6234.87,84.4207,17024.5,0.000784258,17052,3598.79,17020.8,3569.54,17004.8,3554.9,5838.27,5783.62,5759.82,6.1348,1.13641,0.689451,887.487,853.637,839.258,23.593
79877.70528,0,79877.70528,1.95E+01,2.78E+01,4.85E+02,1.56E+01,28.12734905,,13.9209,0.287043,0.10436,7.92521,14.4347,21944.8,32191.84,8.30E+05,418.273,8064.52,8480.37,3818.56,2.85,0.0976554,804.796,19989,40000,79788.7,0.01,4857.67,123.813,17552.8,0.00102691,11436.4,1786.56,11422.3,1773.71,11414.1,1766.39,2900.31,2872.35,2859.93,6.26325,1.38433,0.785287,436.852,419.083,411.518,25.8537
113562.354,55175.66913,168738.0231,1.49E+01,3.91E+01,5.29E+02,1.19E+01,21.45611882,,11.4276,0.319047,0.359244,34.0656,13.5089,33665.6,45865.6,1.59E+06,883.852,14636.2,16669.6,7654.53,3.07,0.0105321,1146.64,27887.4,40000,168602,0.01,5699.6,51.6733,12388,0.000395763,12743.6,2923.02,12722.1,2902.52,12710.5,2891.79,4742.68,4702.19,4684.19,5.7916,1.28599,0.770896,841.358,815.886,804.857,17.3213
90347.64688,0,90347.64688,2.20E+01,2.28E+01,5.55E+02,1.76E+01,31.73341944,,11.2,0.341274,0.130792,10.0716,11.8364,27386.2,39922.96,1.03E+06,473.042,9723.63,10604.6,4980.33,2.87,0.259541,998.074,24495.5,40000,90236.4,0.01,5140.02,130.448,17756,0.000706388,13602.9,2322.37,13584.2,2305.03,13573.8,2295.57,3765.56,3729.49,3713.62,6.48814,1.30382,0.746064,579.695,556.982,547.345,24.4365
107520.7594,0,107520.7594,2.07E+01,2.48E+01,6.31E+02,1.66E+01,29.93038424,,6.16456,0.394925,0.195676,16.4686,7.15154,32216.8,45684.4,1.50E+06,562.966,13168.5,15735.9,7801.96,2.95,0.0175629,1142.11,27785,40000,107390,0.01,5926.93,92.5026,16891.1,0.000248273,15769.3,3623.22,15739,3594.68,15723.2,3580.19,5867.07,5811.25,5787.16,6.3865,1.20647,0.730764,924.995,890.328,875.728,22.4382
113562.354,61587.35829,175149.7123,3.81E+01,2.34E+01,7.33E+02,3.04E+01,54.81226994,,1.40372,0.656274,0.325473,28.1018,3.06077,62702.5,77379.24,1.89E+06,916.847,15105.7,20626.7,10568.8,3.85,0,1700,45517.2,45517.2,174896,0.01,4421.71,103.487,17062.1,4.38E-05,26169.7,4847.28,26136.4,4816.32,26119.5,4800.75,7948.63,7887.19,7860.6,6.86132,1.52302,0.94154,1238.12,1199.96,1183.77,16.902
113562.354,90732.32836,204294.6824,3.75E+01,3.78E+01,7.39E+02,3.00E+01,54.09105586,,3.17579,0.659527,0.374696,33.3614,5.04785,68347.8,82993.15,2.06E+06,1069.51,16586.6,22540.9,11319.7,4.2,0,1700,48819.5,48819.5,204018,0.01,4355,83.6352,15449.1,8.77E-05,26300.9,4816.86,26269.1,4787.2,26252.9,4772.32,7901.17,7843.55,7818.32,6.18465,1.3599,0.846954,1271.81,1235.97,1220.59,15.2812
113562.354,66184.36147,179746.7155,1.75E+01,2.29E+01,6.45E+02,1.40E+01,25.24249273,,3.20536,0.38941,0.405179,38.5179,5.37451,40443.2,53467.2,1.71E+06,941.418,14248,18530.1,9213.61,3.16,0.0130973,1336.68,32138.1,40000,179583,0.01,5365.03,55.6372,12113.1,9.63E-05,15556.9,3717.54,15530.2,3692.01,15516.1,3678.94,6038.71,5987.63,5965.32,6.21748,1.36787,0.835579,1058.01,1026.05,1012.39,16.6421
113562.354,10910.40966,124472.7637,1.44E+01,2.87E+01,6.55E+02,1.15E+01,20.73490475,,3.98454,0.344268,0.292593,27.2299,5.78216,30371.3,43893.6,1.67E+06,651.872,14378,17776.6,8921.78,2.9,0.0106407,1097.34,26768.8,40000,124350,0.01,6638.08,55.8685,13086.5,0.000125898,13769.7,3908,13737.1,3876.89,13720.1,3861.25,6309.51,6248.71,6222.53,6.42544,1.24909,0.765461,1059.56,1021.77,1005.84,20.7637
113562.354,17215.28122,130777.6352,3.61E+01,4.05E+01,7.37E+02,2.89E+01,52.10771715,,6.62443,0.640943,0.227916,17.5766,7.68013,53169.6,67953.6,2.04E+06,684.44,17348.4,21813,10876,3.27,0.0309249,1698.84,39975.5,40000,130562,0.01,5275.88,95.3956,18988.4,0.000240059,25570.6,5123.37,25530.1,5085.58,25509.8,5067.09,8362.89,8292.27,8261.8,6.17758,1.15574,0.728454,1259.01,1215.5,1197.07,20.1653
113562.354,57972.94887,171535.3029,3.46E+01,4.26E+01,5.06E+02,2.77E+01,49.94407491,,14.0756,0.540783,0.259368,21.5946,15.2798,53433.1,66449.6,1.60E+06,898.096,15055.3,16675.2,7470.79,3.36,0.0289663,1661.24,39177.4,40000,171319,0.01,4339.87,115.13,18230.8,0.000689689,21543.4,3243.59,21522.3,3224.26,21511.1,3214.13,5344.26,5306.61,5289.74,5.74629,1.30333,0.778983,798.999,775.416,765.152,17.113
90586.79809,0,90586.79809,1.42E+01,2.81E+01,4.97E+02,1.13E+01,20.37429771,,13.077,0.238057,0.157007,13.815,14.1625,20568,31930.04,9.55E+05,474.442,9294.15,9713.9,4423.28,2.7,0.0139772,798.251,19834.5,40000,90503.4,0.01,5780.2,94.0995,15459.4,0.000776012,9497.27,1907.03,9481.82,1892.4,9472.98,1884.18,3071.67,3040.21,3026.31,6.39003,1.34972,0.765669,512.173,492.152,483.618,24.418
113562.354,89342.02605,202904.3801,1.52E+01,2.03E+01,6.80E+02,1.21E+01,21.81672586,,2.05977,0.378501,0.460487,44.5697,4.70431,41938.5,55064.4,1.80E+06,1062.78,14627.4,19663.8,9883.3,3.19,0.0107973,1376.61,33019,40000,202734,0.01,5461.42,43.5726,10155.3,5.46E-05,15129.3,3835.26,15102.7,3809.63,15088.6,3796.49,6223.33,6171.59,6148.94,6.38039,1.47121,0.907359,1134.2,1101.75,1087.84,15.3744
113562.354,11948.8851,125511.2391,3.67E+01,3.39E+01,6.31E+02,2.93E+01,52.82893122,,6.59406,0.598396,0.160602,10.6273,7.28791,49334.1,63500.4,1.65E+06,656.913,14446,17414.3,8601.07,3.25,0.0330991,1587.51,37601.9,40000,125311,0.01,4805.64,135.961,20831.7,0.000292632,23853.6,4197.65,23821.8,4168.31,23805.6,4153.5,6867.29,6810.37,6785.7,6.24645,1.20504,0.736958,1004.06,968.853,953.942,20.6243
113562.354,53263.60339,166825.9574,3.00E+01,3.36E+01,6.35E+02,2.40E+01,43.27284469,,3.14997,0.562084,0.316465,27.9073,4.73703,53896.9,67951.2,1.85E+06,873.399,15187.7,20180.9,10119.8,3.32,0.02496,1698.78,39974.1,40000,166607,0.01,4906.58,87.8229,15950.2,0.000108186,22427.9,4548.74,22395.5,4518.29,22379,4503.15,7447.01,7387.75,7362.07,5.97476,1.32082,0.825305,1164.02,1127.32,1111.72,17.4371
78407.51787,0,78407.51787,3.83E+01,2.24E+01,5.68E+02,3.07E+01,55.3531805,,9.09299,0.512622,0.0774211,3.00323,9.38964,36034.7,48628.4,9.50E+05,410.266,8856.92,9757.93,4690.44,3.1,0.58306,1215.71,29443.7,40000,78261.4,0.01,3837.5,193.755,20584.3,0.00306405,20402.8,2279.18,20384.6,2262.66,20374.2,2253.27,3690.95,3655.36,3639.79,7.54011,1.3192,0.741641,556.034,533.442,523.987,26.0569
79884.98209,0,79884.98209,3.46E+01,1.70E+01,6.58E+02,2.77E+01,49.94407491,,7.21424,0.497786,0.0950312,5.15937,7.62949,35731.2,48774.4,1.05E+06,418.018,9364.98,10931.1,5351,3.07,0.446129,1219.36,29525.6,40000,79740.1,0.01,4431.82,153.579,19039.8,0.0019269,19826.2,2791.45,19804.1,2771.12,19792.1,2760.23,4555.1,4513.27,4495.15,7.00537,1.30087,0.745867,635.385,609.231,598.294,25.8551
113562.354,6472.51104,120034.865,2.69E+01,4.53E+01,5.10E+02,2.15E+01,38.7652567,,22.0607,0.44522,0.137844,9.67493,22.658,37376.6,50872.8,1.60E+06,628.459,15952.1,16027.3,7153.11,3.07,0.0219044,1271.82,30698.4,40000,119883,0.01,5645.18,126.776,20106.5,0.00105933,17750.9,3160.46,17726,3137.34,17712.9,3125.43,5143.95,5100.13,5080.67,5.99425,1.20946,0.71924,792.862,765.529,753.731,21.1374
113562.354,84700.61817,198262.9722,2.60E+01,1.62E+01,7.13E+02,2.08E+01,37.50313206,,1.63462,0.510407,0.412892,38.5795,3.7967,54053.1,67955.2,1.86E+06,1038.2,14918,20413.7,10368.5,3.33,0.020802,1698.88,39976.4,40000,198044,0.01,4802.41,65.4729,13516.6,4.90E-05,20371.6,4295.58,20342.5,4267.92,20327.3,4253.86,7010.6,6955.15,6930.98,6.62134,1.51493,0.938369,1196.21,1161.55,1146.76,15.5984
113562.354,70004.94958,183567.3036,3.01E+01,4.81E+01,6.95E+02,2.41E+01,43.45314821,,10.5554,0.563243,0.365991,32.996,12.3649,56329.2,70631.26,2.15E+06,961.109,18593.5,23061.7,11081.4,3.46,0,1700,41547.8,41547.8,183339,0.01,5082.1,66.2831,15007.3,0.000330803,22474.6,4471.65,22442.3,4441.2,22425.9,4426.09,7302.19,7245.78,7220.93,5.7899,1.20102,0.750715,1201.77,1166.7,1151.56,16.4055
81942.39429,0,81942.39429,3.34E+01,4.11E+01,7.48E+02,2.67E+01,48.14103972,,10.0682,0.529608,0.129217,8.62062,10.6576,37811.4,51079.2,1.36E+06,428.759,12120.1,14263.4,6985.97,3.1,0.0195641,1276.98,30813.4,40000,81789.1,0.01,5302.25,103.205,17811.5,0.000554901,21115,3660.32,21084.3,3631.83,21068.6,3617.48,5976.84,5922.37,5898.88,6.37962,1.16065,0.699286,823.061,789.438,775.319,25.5811
113562.354,41365.89244,154928.2464,2.11E+01,3.45E+01,7.40E+02,1.69E+01,30.4712948,,1.9861,0.4645,0.372876,34.7267,3.95967,43233.4,57265.2,1.93E+06,811.254,15622.3,21027.4,10717.7,3.16,0.0156754,1431.63,34225.8,40000,154753,0.01,5809.74,55.7276,13597.9,5.73E-05,18560.3,4624.14,18524.7,4590.19,18506.4,4573.24,7507.54,7441.42,7412.83,6.80026,1.41706,0.871147,1259.34,1218.25,1200.83,18.2687
113562.354,76265.26919,189827.6232,1.41E+01,2.07E+01,5.85E+02,1.13E+01,20.37429771,,4.52867,0.329906,0.419231,40.395,6.98103,36582,48923.6,1.58E+06,994.347,13480.8,17044.1,8253.15,3.13,0.0113028,1223.09,29609.2,40000,189679,0.01,5295.1,49.3024,10799.5,0.000140172,13182.2,3186.02,13160,3164.73,13148,3153.58,5171.43,5127.93,5108.75,5.98281,1.36419,0.823497,935.633,908.271,896.495,16.0642
113562.354,84990.56603,198552.92,2.26E+01,4.71E+01,5.54E+02,1.80E+01,32.45463352,,13.279,0.428854,0.384145,35.8268,15.2061,46791.7,59644,1.83E+06,1039.87,16707.2,19392.1,8829.17,3.28,0.0168165,1491.1,35521.3,40000,198363,0.01,4966.5,61.2797,13607.1,0.000458931,17111.5,3290.27,17088.8,3268.84,17076.9,3257.84,5372.58,5332.01,5313.84,5.60068,1.28871,0.783827,922.129,896.649,885.526,15.5784
110079.8498,0,110079.8498,2.26E+01,1.65E+01,7.39E+02,1.81E+01,32.63493704,,1.71936,0.469902,0.240983,20.8682,3.01906,37170.4,51306,1.78E+06,576.277,14586.4,19180.9,9874.4,3.03,0.0411764,1282.65,30939.5,40000,109929,0.01,6180.02,77.8773,16371.9,5.75E-05,18775.8,4732.59,18735.8,4694.67,18715.5,4675.99,7673.05,7599.64,7568.41,7.23002,1.41567,0.85765,1198.3,1152.93,1134,22.177
76696.93904,0,76696.93904,3.33E+01,2.31E+01,4.87E+02,2.66E+01,47.9607362,,13.7828,0.441288,0.0713144,3.02487,14.0521,30415,40856,7.92E+05,401.418,7660.62,8111.58,3649.78,3.11,0.475251,1021.4,25032.2,40000,76573.7,0.01,3634.71,184.534,20682.9,0.00131853,17559.8,1829.56,17546.3,1817.22,17538.5,1810.16,2988.92,2961.86,2949.85,6.26178,1.39909,0.793489,416.646,399.508,392.217,26.3041
113562.354,46939.90695,160502.261,1.50E+01,3.23E+01,4.73E+02,1.20E+01,21.63642234,,9.47198,0.302082,0.320654,30.12,11.3294,30967.3,42107.6,1.36E+06,840.735,12485.2,14230.1,6515.95,3.08,0.0111165,1052.69,25749.7,40000,160377,0.01,5163.91,65.2496,13668.1,0.000370596,12059.6,2602.08,12041.3,2584.65,12031.2,2575.3,4230.21,4194.2,4178.21,5.80828,1.33521,0.790439,728.378,705.638,695.817,17.8626
113562.354,88417.4683,201979.8223,3.53E+01,3.92E+01,6.52E+02,2.82E+01,50.84559251,,6.31241,0.603062,0.357438,31.775,8.06742,63295.1,77253.61,1.90E+06,1057.48,15976.5,20540.3,9960.03,3.89,0,1700,45443.3,45443.3,201723,0.01,4292.57,86.3206,15711.9,0.000205231,24043.1,4173.95,24015.9,4148.65,24001.8,4135.77,6856.12,6806.98,6785.26,5.83992,1.29499,0.797621,1093.66,1063.03,1049.79,15.3948
89290.8558,0,89290.8558,2.00E+01,2.85E+01,6.83E+02,1.60E+01,28.84856313,,5.48554,0.361791,0.205909,17.9145,6.55038,28436.2,41459.2,1.26E+06,467.481,11035.3,13304.7,6616.85,2.87,0.0179326,1036.48,25378.3,40000,89175.6,0.01,5877.64,87.3839,15349.9,0.000260202,14443.5,3165.45,14416.1,3139.71,14401.7,3126.51,5124.94,5074.02,5052.11,6.58088,1.23919,0.736713,790.146,758.464,745.194,24.6018
113562.354,62416.11635,175978.4704,1.21E+01,1.82E+01,4.51E+02,9.71E+00,17.50747175,,7.79153,0.276353,0.362363,34.9052,10.071,29083.6,38991.6,1.34E+06,921.906,12036.1,14321,6553.79,3.12,0.00895983,974.79,23958.3,40000,175861,0.01,4998.33,53.157,11683.4,0.000272242,11039.5,2536.57,11022.1,2519.98,11012.5,2511.06,4124.89,4090.08,4074.62,5.6092,1.36509,0.814083,728.948,706.975,697.477,16.8679
95571.33045,0,95571.33045,1.84E+01,1.91E+01,7.51E+02,1.47E+01,26.50461737,,2.22595,0.386605,0.259141,23.4999,3.63556,30266.1,43748,1.52E+06,500.366,12631.5,16283.1,8330.72,2.9,0.0124328,1093.7,26685.8,40000,95448.6,0.01,6412.96,65.8269,14149.6,8.33E-05,15452.8,3999.09,15417.7,3965.81,15399.6,3949.21,6470.54,6405.62,6378,7.11379,1.35868,0.817012,1010.96,970.736,954.006,23.8306
113562.354,37875.0047,151437.3587,2.89E+01,2.62E+01,6.01E+02,2.31E+01,41.65011301,,5.21071,0.498328,0.272831,23.4308,6.54495,46028,59438,1.58E+06,792.895,13608.3,16807.8,8241.37,3.24,0.0301046,1485.95,35409.3,40000,151251,0.01,4706.95,110.626,17590.3,0.000210142,19872.6,3715.45,19845.9,3690.62,19832,3677.85,6073.48,6024.01,6002.41,6.1594,1.28616,0.778169,950.445,919.632,906.506,18.4966
113562.354,14404.69344,127967.0474,3.08E+01,2.39E+01,5.79E+02,2.46E+01,44.35466581,,7.10736,0.506968,0.178807,13.3526,7.92779,43007,56734,1.49E+06,669.922,13251.7,15656,7623.02,3.17,0.163432,1418.35,33935.2,40000,127793,0.01,4772.06,143.824,20029,0.000325175,20210.6,3610.34,20183.6,3585.4,20169.5,3572.53,5897.33,5847.81,5826.23,6.23426,1.24045,0.74538,887.149,856.365,843.294,20.4004
106893.9306,0,106893.9306,1.51E+01,3.00E+01,5.48E+02,1.20E+01,21.63642234,,9.95633,0.28729,0.189455,16.6876,11.1481,25312.7,38228.04,1.28E+06,559.827,11888.6,13189,6286.15,2.77,0.0128292,955.701,23516.7,40000,106791,0.01,6236.42,87.6335,15534,0.000439302,11473.9,2725.53,11450.9,2703.92,11438.4,2692.5,4390.85,4347.13,4328.02,6.36277,1.24641,0.730615,737.225,709.803,698.162,22.5063
113562.354,48725.17513,162287.5291,3.58E+01,3.03E+01,5.81E+02,2.86E+01,51.56680659,,5.5293,0.570255,0.257785,21.1745,6.74588,53938.6,67599.6,1.54E+06,849.605,13292.7,16396.1,7956.78,3.34,0.141364,1689.99,39788,40000,162069,0.01,4138.72,132.633,18648.2,0.0002504,22723.1,3687.42,22698.5,3664.82,22685.6,3653.06,6063.26,6017.72,5997.72,6.09645,1.31352,0.789865,906.475,878.084,865.94,17.7213
109227.0511,0,109227.0511,2.57E+01,1.65E+01,7.08E+02,2.06E+01,37.14252502,,2.72177,0.491823,0.205317,16.7304,3.76518,38690.4,52748.8,1.70E+06,571.774,14360.9,18169.4,9252.19,3.07,0.0220782,1318.72,31740.5,40000,109070,0.01,5784.52,95.2578,17785.1,0.000100531,19637.7,4485.85,19600.2,4450.63,19581.2,4433.15,7284.37,7216.32,7187.21,6.77443,1.29152,0.791915,1116.04,1074,1056.4,22.2569
113562.354,14092.03073,127654.3847,2.67E+01,1.82E+01,5.86E+02,2.13E+01,38.40464966,,6.84082,0.461285,0.203688,16.4477,7.8179,39598.1,53136.8,1.51E+06,668.355,13382.2,15875.1,7754.85,3.12,0.0348423,1328.42,31955.4,40000,127494,0.01,5102.81,125.153,18836.8,0.000291914,18398.7,3580.28,18371.2,3554.72,18356.8,3541.58,5831.33,5780.71,5758.69,6.23682,1.23633,0.744775,904.422,872.936,859.576,20.4347
113562.354,81410.82089,194973.1749,1.12E+01,4.34E+01,6.53E+02,8.95E+00,16.137165,,8.48314,0.332903,0.460693,44.9397,11.3891,36775.1,49764.8,1.97E+06,1021.32,17097.4,21152.2,10138.4,3.09,0.00704094,1244.12,30080,40000,194824,0.01,6242.08,16.791,8534.7,0.000217087,13319.9,3688.48,13292.8,3662.07,13278.5,3648.69,5965.07,5914.45,5892.07,5.77386,1.25279,0.773977,1111.1,1079.37,1065.64,15.7996
113562.354,85179.53041,198741.8844,1.30E+01,2.59E+01,4.83E+02,1.04E+01,18.75156603,,6.1071,0.305121,0.40894,39.5745,8.57079,33645.6,43743.2,1.44E+06,1041.14,12419.1,15550.3,7222.99,3.22,0.00954616,1093.58,26683.2,40000,198605,0.01,4787.5,49.2788,10912.2,0.000197368,12188.5,2742.58,12170.5,2725.32,12160.6,2716.1,4466.68,4430.63,4414.56,5.58791,1.3893,0.835436,798.469,775.704,765.815,15.5814
