WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,60966.33501,174528.689,3.40E+01,4.18E+01,7.35E+02,2.72E+01,49.04255731,,5.69543,0.617209,0.344446,30.2825,7.3921,59311.3,73944.22,2.10E+06,913.663,17424,22795.6,11215.3,3.65,0,1700,43496.6,43496.6,174288,0.01,4900.35,78.3997,16093.4,0.000174529,24623.2,4837.93,24588.4,4805.27,24570.7,4789.07,7910.14,7848.4,7821.43,6.03802,1.23378,0.772174,1264.53,1226.24,1209.84,16.9452
103407.3239,0,103407.3239,3.53E+01,3.97E+01,5.78E+02,2.82E+01,50.84559251,,15.4938,0.542459,0.101914,4.95072,15.8726,41770.4,55421.2,1.44E+06,541.2,13665.4,14736.5,6911.73,3.15,0.0279287,1385.53,33215,40000,103238,0.01,4955.65,153.554,21513.9,0.000856349,21614.6,3357.68,21587.9,3333.12,21573.9,3320.48,5478.8,5431.33,5410.53,6.20619,1.19167,0.709209,793.405,763.928,751.374,22.8635
81924.16709,0,81924.16709,3.50E+01,3.32E+01,4.54E+02,2.80E+01,50.48498547,,16.402,0.465641,0.071238,2.62319,16.6421,32538.8,42890,8.49E+05,428.776,8448.51,8602.27,3775.82,3.17,0.0218954,1072.25,26196.7,40000,81792.3,0.01,3751.86,188.094,21725,0.00153336,18527.7,1851.91,18514.1,1839.48,18506.3,1832.4,3024.63,2997.69,2985.66,6.14333,1.39163,0.792471,426.952,409.888,402.586,25.5454
113562.354,79807.34639,193369.7004,3.33E+01,2.27E+01,7.45E+02,2.66E+01,47.9607362,,1.19822,0.606828,0.381406,34.5849,3.18854,61659.6,76127.7,1.93E+06,1012.38,15266.2,21208.1,10872.4,3.79,0,1700,44781,44781,193120,0.01,4524.59,82.3044,15178.9,3.44E-05,24207.3,4741.15,24175.4,4711.19,24159,4696.09,7761.78,7701.99,7676.02,6.86194,1.57751,0.981727,1266.23,1228.98,1213.13,15.8543
113562.354,76912.84503,190475.199,2.32E+01,3.24E+01,4.81E+02,1.86E+01,33.53645463,,7.71726,0.417071,0.345923,31.8491,9.44504,43556.3,54276,1.44E+06,997.594,12857,15457.9,7120.51,3.36,0.0183224,1356.9,32584.8,40000,190299,0.01,4198.87,76.5712,15036.1,0.000308549,16631.7,2947.36,16612.8,2929.77,16602.7,2920.42,4836.79,4800.75,4784.68,5.58448,1.35988,0.81764,785.619,762.967,753.142,16.0055
113562.354,85124.71058,198687.0646,1.13E+01,4.50E+01,7.02E+02,9.07E+00,16.35352922,,7.75924,0.353873,0.478935,46.7747,10.7568,38822.1,52237.6,2.12E+06,1040.74,18002.1,22839,11077.4,3.11,0.00696986,1305.94,31457.3,40000,198530,0.01,6361.47,13.74,8160.06,0.00018601,14162.2,4029.25,14132.4,4000.23,14116.9,3985.7,6514.13,6459.13,6434.9,5.8016,1.24019,0.773846,1214.93,1180.49,1165.6,15.6056
113562.354,47701.50025,161263.8543,1.11E+01,4.63E+01,7.13E+02,8.85E+00,15.95686148,,9.32722,0.348605,0.426925,41.4072,12.0726,34277.7,48026.4,2.13E+06,844.658,18290.1,22911,11091.1,2.99,0.00679858,1200.66,29105.7,40000,161125,0.01,7099.2,14.8918,8964.37,0.000232222,13958.9,4284.79,13924.3,4251.22,13906.6,4234.74,6914.81,6852.3,6825.13,5.91339,1.17407,0.736873,1238.86,1199.95,1183.35,17.8507
113562.354,23936.21726,137498.5713,2.19E+01,1.74E+01,6.62E+02,1.75E+01,31.55311592,,3.42151,0.438707,0.295303,26.5354,4.93562,39042.4,52706,1.70E+06,719.973,14383,18244.4,9168.46,3.1,0.0179546,1317.65,31716.8,40000,137340,0.01,5637.37,79.3839,15627.9,0.000116284,17519.8,4085.17,17487.8,4054.9,17471.2,4039.65,6633.91,6574.62,6549,6.43975,1.29246,0.791234,1078.7,1041.86,1026.28,19.6031
100453.7004,0,100453.7004,3.87E+01,3.57E+01,5.89E+02,3.10E+01,55.89409106,,11.7937,0.576025,0.0969417,4.057,12.1364,43655.3,57266,1.33E+06,525.676,12380.7,13756,6572.2,3.19,0.0307911,1431.65,34226.1,40000,100277,0.01,4568.64,166.402,21932.7,0.000706757,22944.2,3289.33,22918.5,3265.75,22905,3253.51,5374.03,5327.61,5307.34,6.31358,1.21181,0.71746,763.818,734.972,722.742,23.1971
81547.53123,0,81547.53123,3.57E+01,2.12E+01,7.15E+02,2.85E+01,51.38650307,,4.82135,0.534839,0.107704,6.22629,5.30798,38013.7,51342.8,1.16E+06,426.685,10083.6,12309.6,6149.09,3.1,0.407061,1283.57,30960.1,40000,81393.4,0.01,4598.86,143.361,18850.1,0.000303028,21310.7,3305.47,21284.2,3280.93,21270.2,3268.25,5404.73,5355.83,5334.79,6.70304,1.2652,0.74681,736.041,705.724,693.062,25.6262
90021.44988,0,90021.44988,2.73E+01,2.43E+01,5.90E+02,2.18E+01,39.30616726,,9.65637,0.414134,0.115289,7.8124,10.189,31934.8,44874.4,1.09E+06,471.237,10034.9,11259.1,5389.72,2.98,0.39773,1121.86,27326,40000,89892,0.01,4846.82,145.638,18914.7,0.00060981,16502.4,2646.38,16481.4,2626.97,16470,2616.56,4307.53,4267.8,4250.43,6.50582,1.27564,0.73724,631.963,607.094,596.583,24.4764
113562.354,35716.41491,149278.7689,3.22E+01,1.73E+01,5.57E+02,2.57E+01,46.33800452,,6.80508,0.51875,0.233185,18.9588,7.9025,47586.5,60794.4,1.47E+06,781.545,12993.6,15549.3,7477.83,3.27,0.188445,1519.86,36144.5,40000,149086,0.01,4417.25,136.292,18990.7,0.000312183,20673.8,3456.71,20649.9,3434.66,20637.2,3423.13,5669.44,5624.98,5605.46,6.09308,1.29056,0.772039,855.585,827.854,816.005,18.649
113562.354,84564.62863,198126.9826,1.30E+01,3.65E+01,4.79E+02,1.04E+01,18.75156603,,8.99237,0.303807,0.406714,39.3358,11.4562,33855.3,44252.4,1.52E+06,1037.91,13372.9,16408.1,7413.31,3.2,0.00910113,1106.31,26972.7,40000,197990,0.01,5052.8,40.4783,10854.3,0.000294982,12136.2,2709.5,12118,2692.05,12108.1,2682.75,4409.98,4374.56,4358.64,5.52721,1.36409,0.819831,793.89,771.523,761.732,15.6136
113562.354,47540.54421,161102.8982,2.31E+01,4.53E+01,5.91E+02,1.85E+01,33.35615111,,13.8255,0.442081,0.322457,29.2415,15.4259,42699.7,55967.2,1.85E+06,843.635,16889.3,19342.4,9017.92,3.19,0.0174893,1399.18,33515,40000,160930,0.01,5482.78,67.9991,15151.4,0.0004938,17644.3,3645.47,17616.9,3619.61,17602.7,3606.55,5935.76,5887.15,5865.66,5.80032,1.21387,0.74156,982.743,952.416,939.324,17.8204
113562.354,72759.28372,186321.6377,3.39E+01,4.91E+01,5.80E+02,2.71E+01,48.86225379,,14.3503,0.567238,0.317238,27.6689,15.8713,57615.2,71246.32,1.91E+06,975.521,17457,20193.3,9258.88,3.54,0,1700,41909.6,41909.6,186088,0.01,4604.21,89.5228,16572.5,0.000554165,22611.6,3779.23,22585.9,3755.4,22572.7,3743.31,6206.82,6162.36,6142.52,5.66509,1.25204,0.76516,974.136,946.385,934.306,16.2357
113562.354,25009.52523,138571.8792,3.04E+01,3.41E+01,6.32E+02,2.43E+01,43.81375525,,6.07671,0.52727,0.239915,19.7382,7.22769,46291.3,60058.4,1.68E+06,725.445,14533.6,17802.9,8769.1,3.22,0.0254192,1501.46,35745.8,40000,138384,0.01,5006.11,104.111,18373.5,0.000242173,21029.8,4039.17,20999.4,4010.87,20983.7,3996.55,6594.37,6539.24,6515.28,6.18296,1.23001,0.751714,1015.47,981.264,966.737,19.4988
113562.354,1040.683639,114603.0376,1.15E+01,2.83E+01,6.74E+02,9.18E+00,16.55186309,,3.00068,0.315462,0.282406,26.6801,4.98819,27165.4,40855.2,1.70E+06,600.201,14397.1,18058.1,9141.99,2.78,0.00797198,1021.38,25031.8,40000,114493,0.01,7345.06,41.9478,11608.4,8.98E-05,12631.6,4053.31,12596.5,4019.68,12578.3,4002.86,6526.98,6461.37,6433.25,6.69674,1.28319,0.784824,1099.3,1058.56,1041.45,21.7372
113562.354,77284.26148,190846.6155,1.72E+01,1.81E+01,7.46E+02,1.37E+01,24.70158218,,1.16649,0.422908,0.454689,43.8249,3.69819,44353.4,58142.4,1.93E+06,999.524,15335.1,21197,10865.6,3.19,0.0123075,1453.56,34704.6,40000,190667,0.01,5647.74,45.6117,10841.4,2.98E-05,16905.4,4381.53,16874.1,4351.27,16857.7,4336.02,7110.2,7049.81,7023.61,6.87691,1.57944,0.982668,1270.59,1232.84,1216.77,16.0139
113562.354,28893.34398,142455.698,1.37E+01,3.38E+01,7.49E+02,1.10E+01,19.83338715,,1.60924,0.381249,0.387253,37.1667,4.01404,34781.7,48697.6,1.93E+06,746.05,15711.7,20865.1,10721.9,2.99,0.00924037,1217.44,29482.6,40000,142315,0.01,6761.42,34.2793,10873.5,4.22E-05,15258.9,4618,15221.6,4581.95,15202.4,4564.12,7463.57,7393.36,7363.26,6.96274,1.44582,0.888679,1280.18,1236.56,1218.2,19.2316
113562.354,60426.18424,173988.5382,1.94E+01,2.37E+01,4.85E+02,1.55E+01,27.94704553,,7.68823,0.363406,0.333799,30.9593,9.37202,37257.6,48367.2,1.39E+06,911.3,12425,14753.5,6860.2,3.22,0.01599,1209.18,29297.3,40000,173837,0.01,4561.56,81.602,14692.9,0.000305407,14497.9,2806,14479.1,2788.25,14469,2778.79,4584.25,4547.63,4531.37,5.7477,1.35035,0.805441,763.945,740.891,730.937,16.9746
113562.354,55933.5105,169495.8645,1.70E+01,4.49E+01,6.06E+02,1.36E+01,24.52127866,,12.4231,0.379204,0.376272,35.4946,14.4603,38319.3,51389.2,1.88E+06,887.726,16996.6,19848.6,9320.21,3.12,0.0120212,1284.73,30986,40000,169341,0.01,5923.94,46.7759,12433.9,0.000388946,15150.7,3592.99,15123.5,3566.91,15109.3,3553.76,5828.35,5779.15,5757.44,5.77747,1.21968,0.747742,1016.38,985.614,972.324,17.277
106470.4233,0,106470.4233,2.36E+01,3.90E+01,5.80E+02,1.89E+01,34.07736519,,14.8443,0.413283,0.151744,11.6159,15.5588,33506.2,46833.6,1.50E+06,557.433,14128.4,15358.9,7249.1,2.99,0.0173306,1170.84,28434.3,40000,106335,0.01,5865.78,100.583,18399.9,0.000674182,16489.2,3321.46,16461.7,3295.74,16447.3,3282.58,5388.63,5339.13,5317.49,6.17582,1.17992,0.706554,833.906,803.122,790.018,22.5404
106757.1744,0,106757.1744,2.30E+01,3.49E+01,5.04E+02,1.84E+01,33.17584759,,15.1238,0.371896,0.121272,8.65472,15.6773,30950.4,43706,1.26E+06,558.99,12240.1,12764.7,5845.67,2.96,0.017187,1092.65,26662,40000,106632,0.01,5454.46,127.162,19532.5,0.000814195,14826.1,2641.27,14805.4,2621.91,14794,2611.56,4285.22,4246.19,4228.94,6.2495,1.26258,0.733853,669.75,645.256,634.772,22.4951
113562.354,21709.11475,135271.4688,3.48E+01,4.03E+01,6.88E+02,2.78E+01,50.12437843,,8.33887,0.605188,0.229072,17.9531,9.40086,51462.6,65901.2,1.93E+06,708.034,16720.4,20469.5,10063.3,3.27,0.02947,1647.53,38885.3,40000,135063,0.01,5169.4,100.2,18916,0.000316872,24139.2,4671.96,24103,4638.29,24084.8,4621.64,7631.34,7567.99,7540.51,6.08803,1.16238,0.724895,1153.68,1114.56,1097.93,19.7756
113562.354,60495.46777,174057.8218,3.84E+01,4.24E+01,5.48E+02,3.07E+01,55.3531805,,12.3853,0.600651,0.260564,21.2763,13.5839,58586.4,72145.45,1.69E+06,911.21,15504.7,17830.6,8201.31,3.6,0,1700,42438.5,42438.5,173820,0.01,4219.91,119.41,18437.4,0.000551014,23929.1,3629.55,23905.4,3607.84,23893,3596.62,5984.51,5942.58,5923.91,5.76906,1.27615,0.770356,884.562,858.4,847.058,16.9567
113562.354,18357.01412,131919.3681,1.79E+01,1.69E+01,7.10E+02,1.43E+01,25.78340329,,2.10678,0.411019,0.321149,29.7402,3.85391,35936.1,49804.4,1.81E+06,690.791,14974.2,19461,9947.63,3.02,0.0135268,1245.11,30102.3,40000,131774,0.01,6289.86,60.2734,13800.9,6.34E-05,16432.4,4429.15,16396.3,4394.69,16377.8,4377.57,7170.59,7103.49,7074.72,6.82119,1.37309,0.842109,1187.26,1145.63,1128.12,20.0912
95537.22712,0,95537.22712,1.60E+01,1.95E+01,5.55E+02,1.28E+01,23.0788505,,10.6349,0.279634,0.176937,15.4351,11.6974,24040.6,36587.16,1.11E+06,500.319,10426.4,11427.4,5398.64,2.75,0.0192474,914.679,22564.2,40000,95439.8,0.01,5931.77,93.5501,15516.7,0.000556106,11160.3,2376.59,11140.3,2357.79,11129.1,2347.65,3830.85,3792.11,3775.12,6.45655,1.28175,0.738746,631.99,607.585,597.234,23.8054
90686.74744,0,90686.74744,2.90E+01,4.15E+01,6.42E+02,2.32E+01,41.83041653,,15.066,0.466159,0.127266,8.74101,15.6398,35143.4,48323.2,1.36E+06,474.656,12787.3,13976.4,6629.1,3.04,0.0185584,1208.08,29272.6,40000,90544.3,0.01,5502.1,109.33,18399.7,0.00081555,18586,3271.54,18559,3246.39,18544.8,3233.5,5329.26,5280.83,5259.72,6.26648,1.17851,0.701213,768.672,738.61,725.873,24.4024
113562.354,35805.87549,149368.2295,3.48E+01,4.05E+01,4.62E+02,2.79E+01,50.30468195,,16.2388,0.524317,0.182289,13.5244,17.0284,48143.1,60920.4,1.44E+06,782.003,14092.1,14761.3,6472.25,3.31,0.029763,1523.01,36212.6,40000,149173,0.01,4369.16,147.025,20210,0.000917287,20880,2965.52,20860.6,2947.91,20850.3,2938.5,4889.52,4854.57,4838.86,5.83234,1.31381,0.774673,700.931,679.005,669.469,18.6323
113562.354,80556.00771,194118.3617,2.77E+01,4.57E+01,5.37E+02,2.22E+01,40.02738134,,13.21,0.47993,0.347063,31.4808,14.9169,51243,64166.4,1.75E+06,1016.53,16114.1,18521.5,8392.59,3.34,0.021498,1604.16,37959,40000,193911,0.01,4577.22,75.7394,15212,0.000520395,19135.2,3289.92,19113.3,3269.44,19101.8,3258.87,5394.35,5355.22,5337.69,5.62198,1.29972,0.786622,880.067,855.518,844.809,15.8057
113562.354,50700.34185,164262.6959,1.77E+01,3.03E+01,6.93E+02,1.42E+01,25.60309977,,2.18511,0.406886,0.391995,37.1351,4.29889,39883.4,53449.2,1.80E+06,860.259,14767.8,19478.5,9870.72,3.12,0.0132168,1336.23,32128.1,40000,164101,0.01,5741.09,53.9543,12371.9,6.33E-05,16261.1,4126.93,16230.1,4097.26,16213.9,4082.29,6694.8,6636.09,6610.66,6.57712,1.40819,0.865241,1154.22,1117.59,1102.06,17.6237
113562.354,70309.19419,183871.5482,3.65E+01,1.76E+01,4.81E+02,2.92E+01,52.6486277,,6.99227,0.56547,0.269767,22.5567,8.25931,56025,67508.4,1.41E+06,962.711,12325.4,15126.8,7028.99,3.47,0.0492192,1687.71,39739.6,40000,183644,0.01,3573.76,125.294,18393,0.000342426,22522.4,3257.21,22503,3239.65,22492.6,3230.28,5394.05,5357.76,5341.6,5.65722,1.36548,0.819499,776.676,753.959,744.128,16.3661
102110.379,0,102110.379,2.94E+01,2.59E+01,5.33E+02,2.35E+01,42.37132709,,10.9919,0.445931,0.102859,5.96136,11.4233,35165.3,48284.8,1.18E+06,534.541,11038.7,12103.3,5705.39,3.05,0.46746,1207.12,29250.8,40000,101968,0.01,4621.84,170.797,20998,0.0006639,17766,2743.82,17744.9,2724.39,17733.4,2713.96,4469.29,4429.56,4412.11,6.37444,1.27253,0.738695,663.413,638.545,627.976,23.0055
113562.354,21335.36499,134897.719,3.33E+01,2.48E+01,6.54E+02,2.67E+01,48.14103972,,3.73968,0.568667,0.221113,17.4058,4.79293,48645.9,62827.6,1.67E+06,706.134,14185.5,17870.6,8958.39,3.24,0.042496,1570.69,37240.6,40000,134701,0.01,4832.17,122.008,19162.7,0.000151037,22677.2,4264.81,22645.2,4235.08,22628.8,4220.07,6969.58,6911.3,6886.1,6.42161,1.28023,0.782431,1053.04,1016.93,1001.67,19.803
113562.354,62825.65745,176388.0115,3.49E+01,4.53E+01,7.08E+02,2.79E+01,50.30468195,,8.48066,0.620546,0.334756,29.1926,10.1064,59969.8,74542.45,2.11E+06,923.396,17853,22816.2,11058.6,3.69,0,1700,43848.5,43848.5,176145,0.01,4857.26,82.0785,16343.1,0.000268437,24751.8,4687.63,24718.2,4656.2,24701.2,4640.61,7671.25,7612.53,7586.74,5.89,1.20677,0.753848,1218.49,1182.06,1166.39,16.8288
113562.354,51316.66799,164879.022,1.66E+01,1.75E+01,6.94E+02,1.33E+01,23.9803681,,2.13142,0.394426,0.399185,38.0087,4.35801,38885.6,52416,1.80E+06,863.511,14797.1,19490.8,9882.44,3.1,0.012197,1310.4,31556,40000,164721,0.01,5843.16,51.006,11891.5,6.05E-05,15766.6,4106.41,15735.6,4076.75,15719.5,4061.79,6656.7,6597.94,6572.5,6.5803,1.41276,0.868426,1156.77,1120.1,1104.55,17.5853
113562.354,94579.12487,208141.4789,1.30E+01,4.35E+01,6.32E+02,1.04E+01,18.75156603,,8.65566,0.347174,0.463336,45.0593,11.4389,39672.3,52550.8,1.94E+06,1090.29,16787.1,20874.2,9901.1,3.16,0.00865401,1313.77,31630.9,40000,207981,0.01,5768.01,23.07,9194.99,0.000231629,13881.6,3535.43,13856.4,3511.09,13843.1,3498.68,5728.43,5681.58,5660.76,5.71473,1.28209,0.788267,1068.82,1039.39,1026.6,15.1161
113562.354,94120.79019,207683.1442,2.06E+01,3.98E+01,4.84E+02,1.64E+01,29.5697772,,10.2496,0.396531,0.387873,36.4925,12.2079,43703.3,54497.6,1.61E+06,1087.8,14075,17515.1,7853.32,3.35,0.0153909,1362.44,32706.7,40000,207506,0.01,4493.52,59.8333,13286.7,0.000374918,15819.9,2931.43,15801,2913.57,15790.9,2904.2,4801.77,4766.56,4750.72,5.4458,1.35957,0.822049,815.402,793.208,783.483,15.1141
98225.62846,0,98225.62846,2.15E+01,4.68E+01,6.39E+02,1.72E+01,31.01220536,,19.2973,0.400662,0.184803,15.3728,20.1982,31579.4,44983.2,1.61E+06,514.253,15300.1,16433.6,7713.74,2.94,0.0139513,1124.58,27387.7,40000,98097.6,0.01,6467.95,75.5494,16385.1,0.000826303,15997.1,3511.7,15966.4,3482.78,15950.6,3468.31,5688.41,5634.55,5611.05,6.11286,1.1379,0.689323,880.409,847.013,832.803,23.4924
113562.354,27970.88956,141533.2436,2.07E+01,1.84E+01,6.36E+02,1.66E+01,29.93038424,,4.38562,0.415422,0.302203,27.4056,5.92878,37924.6,51349.2,1.65E+06,741.147,14119.7,17606.5,8755.94,3.09,0.0169213,1283.73,30963.5,40000,141379,0.01,5570.54,76.6422,15213,0.000151926,16589.1,3829.45,16559.4,3801.41,16543.9,3787.17,6217.43,6162.22,6138.27,6.28439,1.27127,0.77534,1022.5,988.13,973.559,19.2739
113562.354,9584.021848,123146.3758,1.35E+01,3.44E+01,7.25E+02,1.08E+01,19.47278011,,2.37496,0.36607,0.325313,30.7798,4.45444,31479.2,45374.4,1.87E+06,644.895,15486.7,20086.2,10239.3,2.9,0.00911524,1134.36,27609.4,40000,123019,0.01,7124.97,37.1341,11817.1,6.65E-05,14653.9,4538.21,14615.3,4501.17,14595.6,4482.89,7325.3,7253.86,7223.31,6.83752,1.33236,0.818758,1225.94,1181.66,1163.07,20.9006
108842.6966,0,108842.6966,1.71E+01,2.05E+01,5.79E+02,1.37E+01,24.70158218,,8.41118,0.331354,0.193226,16.7354,9.48024,28257.8,41419.2,1.39E+06,569.98,12622.2,14474.5,7025.31,2.86,0.0144033,1035.48,25355.3,40000,108728,0.01,6125.49,86.3957,16088.8,0.000349145,13233.5,3130.81,13207.2,3106.04,13193.2,3093.22,5055.58,5006.39,4985.01,6.34109,1.21887,0.7261,827.185,796.489,783.496,22.2968
76216.47388,0,76216.47388,1.58E+01,3.61E+01,5.14E+02,1.26E+01,22.71824346,,17.4755,0.243704,0.137192,11.7626,18.3539,19739.8,30336.8,8.59E+05,399.127,8599.59,8652.14,3812.31,2.72,0.0076845,758.42,18891.5,40000,76136.4,0.01,5794.98,78.4941,15057.4,0.00123589,9715.71,1697.86,9701.92,1684.92,9693.9,1677.53,2742.49,2714.5,2702.03,6.32681,1.37623,0.777129,435.876,418.018,410.379,26.403
113562.354,13153.72679,126716.0808,1.84E+01,3.08E+01,5.61E+02,1.47E+01,26.50461737,,7.99718,0.352131,0.235242,20.826,9.19384,31631.7,44684.8,1.45E+06,663.606,13069.5,15167.8,7318.61,2.96,0.0159758,1117.12,27218.4,40000,126588,0.01,5727.76,90.9067,16179.8,0.000318058,14058.8,3182.06,14033.5,3158.24,14020,3145.88,5153.06,5105.56,5084.82,6.21614,1.24249,0.742067,850.797,821.117,808.497,20.5312
113562.354,85941.56247,199503.9165,3.74E+01,4.12E+01,6.02E+02,2.99E+01,53.91075234,,8.79658,0.61145,0.329482,28.6747,10.382,63734.4,77556.55,1.82E+06,1044.5,15841.7,19569,9253.31,3.92,0,1700,45621.5,45621.5,199245,0.01,4120.34,98.0986,16525,0.000318301,24367.9,3917.86,24342.9,3894.78,24329.9,3882.95,6452.9,6408.24,6388.38,5.72704,1.28934,0.788343,998.194,970.319,958.229,15.5178
113562.354,44237.45551,157799.8095,2.54E+01,4.63E+01,5.85E+02,2.03E+01,36.60161447,,14.919,0.465784,0.301098,26.7621,16.3927,44234.2,57618.8,1.84E+06,826.287,17036.6,19264.6,8932.27,3.21,0.0196576,1440.47,34418.9,40000,157620,0.01,5378.59,77.3708,16086.7,0.000558272,18584.5,3667.87,18557,3642.02,18542.7,3628.97,5979.94,5931.54,5910.12,5.80317,1.21,0.738326,971.256,941.083,928.053,18.0454
113562.354,1951.573217,115513.9272,2.40E+01,3.50E+01,6.69E+02,1.92E+01,34.61827575,,5.86957,0.46689,0.209405,17.2735,6.90466,37935,51854.8,1.76E+06,604.747,15169.5,18673.5,9294.76,3.06,0.0189105,1296.37,31244.7,40000,115360,0.01,5974.35,84.5224,17615.8,0.000211836,18644.3,4327.59,18608.3,4293.71,18589.9,4276.89,7020.98,6956.27,6928.41,6.31959,1.17951,0.729629,1095.96,1055.95,1039.08,21.6068
113562.354,10368.33576,123930.6898,3.06E+01,4.80E+01,6.79E+02,2.45E+01,44.17436229,,14.9151,0.56183,0.209109,16.3188,15.8796,45897.3,60351.2,2.05E+06,648.701,18257.4,21616.9,10307.9,3.18,0.0251223,1508.78,35904.6,40000,123745,0.01,5787.91,89.9206,18615.9,0.000547867,22422.1,4668.91,22383.6,4632.88,22364.3,4615.27,7601.2,7535.5,7506.9,5.99239,1.11274,0.69688,1162.24,1121.71,1104.42,20.7863
113562.354,87466.2534,201028.6074,3.73E+01,2.42E+01,6.60E+02,2.99E+01,53.91075234,,2.59045,0.625173,0.348346,30.7251,4.32349,65123.4,79049.66,1.76E+06,1052.46,14351,19203.1,9592.88,4,0,1700,46499.8,46499.8,200765,0.01,4026.92,100.346,16095.6,8.46E-05,24919.6,4227.11,24892.9,4202.36,24879,4189.65,6954.67,6904.84,6882.97,6.24921,1.43109,0.878528,1090.41,1059.33,1046,15.4416
113562.354,69917.55332,183479.9073,1.15E+01,3.81E+01,7.08E+02,9.23E+00,16.64201485,,4.25806,0.349092,0.459361,44.7767,7.13977,36850.3,50234,1.97E+06,961.065,16436.6,21374.7,10616.7,3.07,0.00723392,1255.85,30342.2,40000,183331,0.01,6376.13,18.9414,8680.15,0.000104764,13971.3,4075.93,13940.7,4046.24,13924.7,4031.32,6588.88,6531.23,6506.04,6.08555,1.29201,0.801808,1207.01,1170.99,1155.55,16.4442
113562.354,63376.33135,176938.6854,1.72E+01,3.00E+01,6.66E+02,1.37E+01,24.70158218,,2.67988,0.39257,0.409068,38.9595,4.90526,40262.7,53462.4,1.76E+06,926.702,14504,19017.3,9535.22,3.15,0.0127817,1336.56,32135.5,40000,176775,0.01,5526.06,54.4012,11951.6,7.79E-05,15686.7,3877.51,15658.5,3850.52,15643.7,3836.78,6293.58,6239.77,6216.32,6.34149,1.38773,0.851023,1102.23,1068.58,1054.24,16.814
113562.354,23520.40396,137082.758,3.19E+01,4.18E+01,7.03E+02,2.56E+01,46.157701,,8.32301,0.580979,0.255846,21.075,9.54253,49826.1,64237.2,1.99E+06,717.564,17101.4,21289.6,10437.2,3.24,0.026213,1605.93,37996.9,40000,136881,0.01,5382.94,85.0622,17909.2,0.000297584,23182.3,4736.64,23145.1,4701.81,23126.4,4684.64,7724.83,7659.71,7631.43,6.07967,1.15933,0.725057,1192.3,1152.07,1134.96,19.629
113562.354,10241.76856,123804.1226,1.78E+01,1.50E+01,5.51E+02,1.43E+01,25.78340329,,8.59008,0.340988,0.222222,19.5758,9.75128,30520.3,43522,1.42E+06,648.364,12916.4,14805.1,7110.6,2.94,0.0155699,1088.05,26557.2,40000,123680,0.01,5784.68,88.8821,16205.6,0.000348511,13614,3087.64,13589.3,3064.38,13576,3052.26,4996.32,4949.8,4929.48,6.22792,1.24244,0.739279,826.978,797.889,785.516,20.7986
88380.77764,0,88380.77764,3.21E+01,2.70E+01,5.82E+02,2.57E+01,46.33800452,,10.0446,0.463989,0.0946275,5.15463,10.4416,34823.6,47794.4,1.05E+06,462.574,9703.61,10807.4,5146.47,3.05,0.4762,1194.86,28975.4,40000,88239.6,0.01,4434.65,166.202,20044.3,0.00191215,18478.7,2578.87,18458.8,2560.55,18447.8,2550.62,4206.14,4168.17,4151.55,6.65091,1.30655,0.748261,602.189,578.382,568.328,24.6824
113562.354,37000.92017,150563.2742,2.96E+01,1.82E+01,6.25E+02,2.37E+01,42.73193413,,4.44457,0.515542,0.275619,23.6204,5.7965,47250.3,60910,1.63E+06,788.287,13904.8,17409,8618.23,3.24,0.0295564,1522.75,36206.9,40000,150372,0.01,4763.01,107.167,17545.6,0.000174196,20560.9,3908.86,20532.6,3882.46,20517.9,3868.97,6387.79,6335.46,6312.68,6.23277,1.29038,0.784602,998.774,966.224,952.386,18.5629
97824.89162,0,97824.89162,3.04E+01,4.50E+01,7.06E+02,2.43E+01,43.81375525,,13.7904,0.529098,0.159238,11.5398,14.5176,39748.1,53588,1.70E+06,511.978,15324,17779.5,8584.15,3.1,0.0212211,1339.7,32205,40000,97663.8,0.01,5766.07,95.8558,18402.6,0.000604816,21110.3,4187,21074.7,4153.75,21056.7,4137.33,6817.69,6755.96,6729.25,6.16102,1.11603,0.688178,993.008,954.948,938.852,23.5325
113562.354,94195.62516,207757.9792,3.41E+01,2.29E+01,5.40E+02,2.73E+01,49.22286083,,5.17027,0.560392,0.340401,30.2372,6.83623,59984.7,72126.07,1.54E+06,1087.85,13119,16718.8,7976.09,3.69,0,1700,42427.1,42427.1,207515,0.01,3693.35,99.933,16151.1,0.0002068,22330.4,3483.37,22309.9,3464.41,22299,3454.43,5752.66,5713.71,5696.43,5.72779,1.38842,0.840565,881.379,856.945,846.366,15.0989
113562.354,76634.6626,190197.0166,1.50E+01,2.32E+01,4.63E+02,1.20E+01,21.63642234,,6.99798,0.320361,0.379451,36.2047,9.16224,34122.5,44032.4,1.39E+06,996.336,12267.3,15018.1,6907.08,3.24,0.0113724,1100.81,26847.6,40000,190059,0.01,4607.04,58.712,12385.6,0.000244928,12790.5,2694.44,12772.7,2677.55,12762.9,2668.51,4396.53,4361.34,4345.65,5.54207,1.376,0.826561,763.429,741.249,731.622,16.0342
113562.354,51008.79766,164571.1517,3.64E+01,3.25E+01,7.47E+02,2.92E+01,52.6486277,,1.25995,0.643426,0.317057,27.3292,2.89227,59633.7,74369.39,1.91E+06,861.456,15212.8,20804.3,10702.8,3.67,0,1700,43746.7,43746.7,164329,0.01,4634.79,97.3258,17115,4.00E-05,25663.2,4953.91,25628.1,4921.08,25610.2,4904.67,8110.47,8045.62,8017.65,7.02489,1.54035,0.948765,1264.73,1224.49,1207.48,17.5818
113562.354,66260.08818,179822.4422,2.95E+01,1.68E+01,6.20E+02,2.36E+01,42.55163061,,3.92484,0.515546,0.338983,30.384,5.61714,52065.4,65446.4,1.65E+06,941.568,13855.7,17797.6,8765.09,3.33,0.0371325,1636.16,38643,40000,179611,0.01,4450.39,92.9907,15929.4,0.000146458,20558.9,3790.95,20533.3,3767.07,20519.9,3754.74,6208.59,6160.6,6139.55,6.12342,1.35157,0.82123,999.097,969.131,956.302,16.6174
108686.1346,0,108686.1346,1.94E+01,1.63E+01,7.14E+02,1.55E+01,27.94704553,,2.44282,0.417289,0.247062,21.9298,3.76442,33528.7,47390.8,1.70E+06,569.048,14205.5,18249.1,9333.89,2.96,0.0147128,1184.77,28748.3,40000,108550,0.01,6402.59,71.2297,15332.6,8.25E-05,16679.2,4379.38,16641.8,4343.84,16622.7,4326.25,7087.76,7018.96,6989.63,6.92162,1.32769,0.808422,1124.12,1081.54,1063.75,22.3294
113562.354,84931.33007,198493.6841,2.84E+01,3.55E+01,7.23E+02,2.27E+01,40.92889893,,2.62791,0.544212,0.40492,37.4142,4.70819,57079.3,71155.71,1.96E+06,1039.34,15826.3,21425.4,10791.4,3.51,0,1700,41856.3,41856.3,198262,0.01,4779.81,64.6737,13983.1,7.67E-05,21717.4,4455.76,21687,4427.01,21671.3,4412.5,7277.54,7221.02,7196.31,6.32958,1.40055,0.867409,1226.29,1191.03,1175.94,15.5849
113562.354,29245.06681,142807.4208,2.99E+01,4.67E+01,6.89E+02,2.39E+01,43.09254117,,12.3634,0.55559,0.278256,23.6766,13.7018,48778.5,63136,2.07E+06,747.596,18281.6,21921.4,10563,3.23,0.0239631,1578.4,37406.5,40000,142610,0.01,5550.81,79.1712,17138.2,0.000429771,22173.2,4608.67,22136.9,4574.54,22118.6,4557.77,7509.49,7446.68,7419.26,5.93444,1.14143,0.71493,1181.55,1142.69,1126.07,19.1671
113562.354,64538.62565,178100.9797,3.87E+01,4.26E+01,7.38E+02,3.10E+01,55.89409106,,5.44747,0.675586,0.32856,28.1554,7.03944,64791.2,79663.19,2.12E+06,932.273,17297.3,23161.3,11412.7,3.98,0,1700,46860.7,46860.7,177838,0.01,4648.92,89.874,16782.5,0.000163585,26942.3,4978.38,26907.3,4945.73,26889.6,4929.54,8159.69,8098.02,8071.05,6.06694,1.24862,0.779127,1274.52,1236.3,1219.92,16.7237
113562.354,58371.66145,171934.0155,3.64E+01,2.29E+01,5.09E+02,2.91E+01,52.46832418,,7.17531,0.560175,0.253041,20.7388,8.35322,54460.9,67072.8,1.41E+06,900.164,12496.6,14990.6,7038.91,3.4,0.207434,1676.82,39508.4,40000,171713,0.01,3753.39,140.216,18835.5,0.000359364,22311.6,3278.66,22291.4,3260.22,22280.7,3250.4,5416.59,5378.61,5361.78,5.87262,1.34858,0.803633,786.963,763.188,752.943,17.0859
113562.354,85385.11774,198947.4717,3.26E+01,3.67E+01,6.91E+02,2.61E+01,47.0592186,,4.02555,0.583832,0.376404,33.9991,5.91032,60782.6,74920.19,1.92E+06,1041.64,15819.9,20956.3,10391.8,3.74,0,1700,44070.7,44070.7,198701,0.01,4454.12,76.0312,15083.1,0.000123827,23285.6,4352.85,23256.5,4325.61,23241.5,4311.82,7132.7,7079.44,7056.05,6.0515,1.3319,0.823128,1164.71,1131.51,1117.24,15.5555
113562.354,91851.96374,205414.3177,3.13E+01,3.80E+01,6.50E+02,2.51E+01,45.2561834,,5.71807,0.556315,0.379618,34.5009,7.61117,59682.3,73348.03,1.87E+06,1075.57,15666.4,20271.1,9849.74,3.67,0,1700,43145.9,43145.9,205172,0.01,4401.07,73.4596,14772.5,0.000184899,22185.5,4029.75,22159.1,4005.04,22145.4,3992.42,6606.69,6558.36,6537,5.86603,1.31345,0.807302,1084.68,1054.49,1041.45,15.2238
113562.354,39530.14948,153092.5035,1.43E+01,3.82E+01,5.69E+02,1.15E+01,20.73490475,,10.5216,0.323138,0.340203,32.1538,12.5421,32130.4,44799.2,1.64E+06,801.867,14951.7,17221.7,8122.17,3,0.00999457,1119.98,27283.3,40000,152962,0.01,6110.56,45.8854,12427.9,0.000350315,12914,3231.61,12888.9,3207.78,12875.6,3195.52,5231.24,5184.69,5164.19,5.9206,1.24014,0.74887,912.448,883.295,870.769,18.4009
113562.354,79139.63062,192701.9846,3.14E+01,4.65E+01,7.40E+02,2.51E+01,45.2561834,,7.91148,0.593691,0.387787,35.148,9.8415,60264.7,74888.91,2.23E+06,1008.91,18709.5,24171.9,11815.9,3.7,0,1700,44052.3,44052.3,192458,0.01,4983.77,66.4268,14638.9,0.000223393,23691,4772.55,23657.1,4740.58,23639.9,4724.76,7795.38,7735.81,7709.63,5.83948,1.21533,0.764685,1291.51,1254.5,1238.54,15.8939
113562.354,45715.86362,159278.2176,2.99E+01,3.62E+01,4.83E+02,2.39E+01,43.09254117,,11.861,0.477157,0.245227,20.5833,13.015,45847.4,58178.4,1.42E+06,834.002,13339.2,14854,6724.22,3.3,0.0245239,1454.46,34724.1,40000,159092,0.01,4367.11,119.38,18443.2,0.000592364,19011.8,2974.63,18992.3,2956.67,18981.9,2947.1,4890.75,4854.53,4838.38,5.83404,1.32051,0.782144,737.959,715.192,705.334,17.9244
99231.14,0,99231.14,1.98E+01,4.23E+01,5.58E+02,1.59E+01,28.66825961,,19.4675,0.346411,0.156284,12.7582,20.2249,28515.1,41487.6,1.38E+06,519.589,13541.9,13858.9,6327.07,2.88,0.0129885,1037.19,25394.5,40000,99115.5,0.01,6269.01,85.5623,16871.5,0.00095453,13822.7,2808.8,13798.9,2786.5,13786.2,2774.89,4544.19,4500.98,4481.93,6.19383,1.21056,0.711409,720.432,693.419,681.863,23.3617
113562.354,58138.32543,171700.6794,1.88E+01,3.19E+01,5.65E+02,1.51E+01,27.22583145,,6.03945,0.373644,0.357516,33.4386,7.86368,38712.2,50996.4,1.53E+06,899.274,13342.8,16389,7869.33,3.18,0.0141068,1274.91,30767.3,40000,171543,0.01,5121.87,65.138,13641.1,0.000213931,14915.1,3195.99,14892.5,3174.58,14880.3,3163.38,5201.28,5157.99,5138.91,5.96712,1.31912,0.793184,891.296,864.133,852.466,17.1252
113562.354,53877.69238,167440.0464,3.36E+01,1.71E+01,4.55E+02,2.69E+01,48.50164675,,8.4301,0.521503,0.23802,19.485,9.53487,49350.6,60550.4,1.33E+06,876.714,12004.1,14115.8,6497.78,3.41,0.0647587,1513.76,36012.4,40000,167240,0.01,3703.19,136.438,19182.9,0.000434867,20771.6,3034,20753,3017.07,20743,3007.99,5015.23,4980.14,4964.53,5.68735,1.35482,0.80681,719.153,697.177,687.683,17.373
113562.354,34340.85089,147903.2049,3.65E+01,4.36E+01,5.42E+02,2.92E+01,52.6486277,,15.5106,0.573983,0.200199,15.0295,16.3899,51717.8,65331.6,1.67E+06,774.247,15778.3,17291,7910.47,3.31,0.0313664,1633.29,38581.8,40000,147694,0.01,4640.63,127.507,19812.5,0.000747789,22869.5,3590.65,22844.2,3567.49,22831.1,3555.59,5900.17,5855.96,5836.34,5.87386,1.23423,0.74249,865.781,838.255,826.368,18.7505
113562.354,16737.65607,130300.0101,2.94E+01,2.32E+01,4.76E+02,2.35E+01,42.37132709,,11.0668,0.451025,0.150984,10.8021,11.7319,39380.6,52286.4,1.25E+06,682.229,11834.9,12928.1,5937.15,3.15,0.475069,1307.16,31484.3,40000,130140,0.01,4329.08,172.652,20923.5,0.000622405,17966.4,2765.25,17947.3,2747.68,17936.7,2738.13,4528.31,4491.9,4475.74,6.14532,1.31614,0.766562,675.206,652.351,642.537,20.1807
113562.354,1704.358094,115266.7121,1.91E+01,2.86E+01,5.99E+02,1.53E+01,27.58643849,,7.02782,0.374297,0.202462,17.328,8.05087,31662.4,45108,1.53E+06,603.584,13586.2,16020.2,7872.89,2.94,0.016317,1127.7,27458.5,40000,115138,0.01,6029.26,89.3332,16695.4,0.000270329,14948.4,3546.86,14919,3519.16,14903.6,3505.04,5738.18,5683.85,5660.32,6.31377,1.20667,0.729703,927.854,894.065,879.777,21.6307
113562.354,6500.783942,120063.1379,2.50E+01,2.51E+01,6.21E+02,2.00E+01,36.06070391,,5.74147,0.455795,0.199237,16.157,6.7142,37947.3,51666.8,1.59E+06,628.595,13880.8,16751.9,8307.36,3.07,0.0241652,1291.67,31140.1,40000,119909,0.01,5483.16,109.669,18361.1,0.00022794,18189.7,3865.18,18158.7,3836.2,18142.7,3821.53,6279.9,6223.25,6198.77,6.32088,1.2167,0.741072,979.251,944.117,929.277,21.1493
79995.76606,0,79995.76606,1.22E+01,4.20E+01,5.41E+02,9.78E+00,17.63368421,,21.7168,0.207335,0.182618,16.8896,23.0763,18752.9,30705.32,9.84E+05,418.96,10230.5,9707.98,4198,2.56,0.00589793,767.633,19110,40000,79919.7,0.01,7003.55,49.1646,12784.3,0.00135747,8275.47,1741.59,8260.37,1727.41,8251.56,1719.35,2792.1,2762.01,2748.52,6.45624,1.3486,0.758364,481.446,462.208,453.928,25.8664
104196.0095,0,104196.0095,2.64E+01,1.58E+01,5.90E+02,2.11E+01,38.04404262,,8.25967,0.437864,0.138187,9.89257,8.90426,34833,48247.6,1.34E+06,545.482,12090.3,13931.6,6778.19,3.02,0.200055,1206.19,29230,40000,104055,0.01,5171.37,136.758,19392,0.000409614,17460.7,3251.08,17434.6,3226.84,17420.8,3214.27,5285.99,5237.79,5216.85,6.37205,1.22428,0.727474,797.527,767.536,754.864,22.7844
113562.354,59070.00237,172632.3564,2.80E+01,2.55E+01,6.83E+02,2.24E+01,40.38798838,,2.34118,0.520749,0.353411,32.023,4.15016,51037.1,64875.2,1.78E+06,903.898,14590,19291.4,9740.13,3.29,0.0237049,1621.88,38338.1,40000,172425,0.01,4832.2,81.1203,15372.7,7.82E-05,20778.5,4235.42,20748.5,4207.24,20733,4192.96,6915.9,6859.9,6835.56,6.48754,1.40832,0.864593,1129.96,1095.08,1080.24,17.0637
113562.354,70677.50053,184239.8545,2.22E+01,4.41E+01,5.45E+02,1.78E+01,32.09402648,,12.9197,0.418298,0.35857,33.19,14.7128,44050.2,56709.2,1.74E+06,964.896,15981,18377.2,8387.52,3.25,0.0164985,1417.73,33921.6,40000,184061,0.01,5077.5,64.8528,14164.1,0.000477005,16689.7,3233.97,16667.1,3212.6,16655.1,3201.58,5278.13,5237.18,5218.88,5.67701,1.28148,0.775297,893.432,867.732,856.549,16.3635
76037.62926,0,76037.62926,2.87E+01,1.76E+01,7.29E+02,2.30E+01,41.46980949,,5.11011,0.442764,0.138404,10.3501,5.80069,31968.7,44888.8,1.08E+06,397.929,9387.53,11388.6,5675.08,2.98,0.301044,1122.22,27334.3,40000,75908,0.01,4982.9,115.933,16787.9,0.000320761,17649.1,2977.12,17624.5,2954.23,17611.4,2942.29,4853.05,4807.04,4787.22,6.74361,1.27486,0.745848,679.677,651.061,639.117,26.4355
81232.46425,0,81232.46425,1.47E+01,4.64E+01,6.05E+02,1.18E+01,21.27581531,,22.4155,0.261422,0.195976,17.7286,23.6685,21999.2,34570.36,1.17E+06,425.374,11875.8,11651.6,5235.27,2.66,0.00731421,864.259,21386.9,40000,81143.3,0.01,7029.62,52.0606,13231,0.00122403,10437.8,2275.36,10417.3,2256.07,10406,2245.78,3662.1,3623.88,3606.98,6.33842,1.24386,0.715947,600.723,576.667,566.382,25.6979
111972.4376,0,111972.4376,2.68E+01,1.78E+01,6.90E+02,2.15E+01,38.7652567,,2.82443,0.504004,0.192759,15.2395,3.79406,39909,54042,1.71E+06,586.14,14355.5,18246.7,9281.41,3.09,0.024245,1351.05,32455.6,40000,111811,0.01,5674.79,102.168,18453,0.000105416,20119.8,4482.14,20082.9,4447.5,20064.2,4430.3,7281.83,7214.77,7186.09,6.7593,1.29163,0.790784,1112.62,1071.16,1053.8,21.9648
113562.354,62321.6064,175883.9604,3.77E+01,4.65E+01,7.24E+02,3.01E+01,54.27135938,,8.88695,0.660383,0.325711,27.9205,10.4512,63071.6,77919.5,2.18E+06,920.688,18452,23512.7,11446,3.87,0,1700,45835,45835,175628,0.01,4792.27,89.0465,16792.7,0.000272484,26337.8,4897.33,26302.7,4864.62,26285.1,4848.46,8020.17,7959.47,7932.82,5.86527,1.19123,0.748658,1258.3,1220.68,1204.5,16.8589
113562.354,42687.97198,156250.326,1.54E+01,2.00E+01,6.82E+02,1.23E+01,22.1773329,,2.32859,0.373866,0.384078,36.5713,4.55705,36185.3,49646.4,1.76E+06,818.335,14575.1,19016.1,9613.98,3.05,0.0112134,1241.16,30013.8,40000,156104,0.01,6054.75,50.656,11841.8,6.70E-05,14948.5,4023.16,14917.5,3993.45,14901.4,3978.46,6514.7,6455.89,6430.46,6.57279,1.38733,0.85031,1129.34,1092.65,1077.11,18.1813
113562.354,45020.94598,158583.3,2.85E+01,1.92E+01,4.96E+02,2.28E+01,41.10920245,,8.25697,0.458847,0.255015,21.7553,9.47992,43977.2,56317.2,1.35E+06,830.399,12262.1,14294.7,6656.85,3.27,0.0895151,1407.93,33706.9,40000,158405,0.01,4206.49,131.293,18202.6,0.00039844,18284.6,2971.42,18264.9,2953.32,18254.3,2943.62,4878.48,4841.13,4824.56,5.93912,1.33657,0.790594,748.096,724.665,714.579,17.9741
113562.354,31155.10415,144717.4582,3.03E+01,4.87E+01,6.72E+02,2.42E+01,43.63345173,,13.5866,0.555101,0.274859,23.3014,14.9008,49104.2,63427.2,2.06E+06,757.602,18180.5,21961.6,10395.5,3.24,0.0243703,1585.68,37562.7,40000,144518,0.01,5514.55,81.5093,17280.5,0.000483492,22150.7,4493.35,22115.5,4460.33,22097.7,4444.07,7325.93,7265.44,7238.93,5.91388,1.15084,0.716708,1150.47,1113.01,1096.93,19.0153
113562.354,89678.643,203240.997,2.30E+01,2.10E+01,6.85E+02,1.84E+01,33.17584759,,2.09443,0.468089,0.425551,40.1767,4.31497,50957.3,64327.2,1.81E+06,1064.36,14652.1,19830.7,9979.89,3.31,0.0185452,1608.18,38045,40000,203035,0.01,4897.86,59.961,12710.4,5.96E-05,18686.4,4021.46,18659.2,3995.61,18645,3982.39,6558.31,6506.3,6483.54,6.40763,1.47163,0.90691,1140.61,1108.05,1094.11,15.3437
113562.354,88881.48168,202443.8357,2.22E+01,2.76E+01,5.84E+02,1.78E+01,32.09402648,,4.52629,0.424109,0.399561,37.51,6.56373,47075.7,59661.6,1.59E+06,1060.26,13447.8,17258.2,8339.59,3.3,0.017328,1491.54,35530.8,40000,202253,0.01,4528.19,70.3557,13283.1,0.000156483,16921.5,3329.53,16899.8,3309.05,16888.2,3298.3,5439.69,5397.85,5379.33,5.93223,1.38403,0.836334,933.573,907.288,895.938,15.3774
113562.354,29028.69298,142591.047,1.31E+01,2.11E+01,6.59E+02,1.05E+01,18.93186955,,3.30186,0.335203,0.355036,33.8952,5.51894,31664.1,45012,1.70E+06,746.825,14415.9,18162.7,9117.12,2.94,0.00935376,1125.3,27404,40000,142463,0.01,6459.61,45.6728,11439.8,9.75E-05,13409.4,3842.98,13378.7,3813.51,13362.6,3798.61,6208.65,6150.48,6125.34,6.41017,1.30357,0.797672,1074.82,1038.57,1023.22,19.213
113562.354,60580.03025,174142.3843,1.59E+01,4.19E+01,6.14E+02,1.27E+01,22.89854698,,9.96449,0.366596,0.393232,37.385,12.1663,37906.3,50749.6,1.84E+06,912.094,16317.1,19571.1,9295.22,3.13,0.0110771,1268.74,30629.8,40000,173989,0.01,5936.5,42.656,11750.9,0.000300651,14650,3577.32,14623.2,3551.61,14609.1,3538.56,5800.61,5751.38,5729.66,5.81218,1.23699,0.758029,1024.05,993.255,979.975,16.9862
113562.354,66754.33336,180316.6874,2.47E+01,4.01E+01,6.46E+02,1.98E+01,35.70009687,,7.74865,0.478424,0.371095,34.1431,9.61531,48547.2,61988.8,1.88E+06,944.234,16202.3,20187.6,9750.87,3.28,0.018727,1549.72,36789.2,40000,180120,0.01,5107.74,61.6822,14276.5,0.000255027,19094.5,3952.69,19066.2,3925.95,19051.6,3912.43,6445.63,6394.27,6371.66,5.87424,1.24977,0.769387,1080.26,1048.22,1034.43,16.5975
113562.354,87100.17907,200662.5331,2.95E+01,4.41E+01,5.41E+02,2.36E+01,42.55163061,,11.9975,0.500067,0.350651,31.7103,13.7181,54329.2,67255.6,1.74E+06,1050.77,15786,18471.7,8394.22,3.38,0.0232196,1681.39,39605.5,40000,200442,0.01,4438.1,78.9041,15318.5,0.0004869,19934.3,3321.29,19912.9,3301.3,19901.5,3290.92,5454.92,5416.32,5399,5.63705,1.31596,0.795872,881.925,857.696,847.114,15.4593
101819.0266,0,101819.0266,3.31E+01,4.84E+01,7.15E+02,2.65E+01,47.78043268,,15.9028,0.578251,0.153254,10.4308,16.5733,43442.2,57669.6,1.87E+06,532.838,16868.5,19528.8,9386.3,3.15,0.0247376,1441.74,34446.7,40000,101643,0.01,5745.57,98.5493,19086.6,0.000667863,23070.7,4551.14,23032,4515.03,23012.7,4497.4,7416.14,7350.2,7321.64,6.08937,1.09478,0.682841,1076.6,1036.03,1018.83,23.0662
113562.354,27342.64007,140904.9941,1.54E+01,4.49E+01,7.14E+02,1.23E+01,22.1773329,,9.88573,0.396037,0.360811,33.9893,11.9614,35760.8,49709.2,2.10E+06,737.9,18125.8,22371.3,10894.4,3.01,0.010419,1242.73,30048.9,40000,140760,0.01,6887.03,34.811,11923.9,0.000273886,15844.3,4494.14,15806.9,4458.21,15787.9,4440.6,7264.89,7198.39,7169.49,5.98715,1.14164,0.718098,1235.2,1193.96,1176.37,19.3498
113562.354,69919.74832,183482.1023,2.26E+01,3.64E+01,7.20E+02,1.81E+01,32.63493704,,3.30107,0.478007,0.409833,38.406,5.41912,48664,62518.8,1.97E+06,960.825,16082.5,21388.6,10728.5,3.26,0.0167416,1562.97,37074.6,40000,183285,0.01,5333.76,53.1107,13031.6,9.52E-05,19090.3,4380.04,19058.7,4349.9,19042.4,4334.78,7126.09,7067.5,7041.95,6.25105,1.33526,0.827414,1222.86,1186.35,1170.74,16.4199
83514.028,0,83514.028,2.98E+01,3.70E+01,7.07E+02,2.39E+01,43.09254117,,8.602,0.475507,0.136721,9.80415,9.25076,34895.3,47914.8,1.26E+06,437.06,11246.4,13222.9,6487.91,3.05,0.017601,1197.87,29043.1,40000,83372.6,0.01,5304.64,100.947,17531.3,0.000481707,18958.7,3333.42,18931,3307.62,18916.5,3294.44,5434.32,5383.99,5362.26,6.45217,1.19684,0.712545,767.044,735.864,722.773,25.36
111030.3502,0,111030.3502,1.73E+01,4.49E+01,6.82E+02,1.38E+01,24.8818857,,13.7682,0.395905,0.246067,21.9577,15.1104,32216.5,46167.6,1.94E+06,581.365,17328.9,20367.7,9804.47,2.92,0.0120284,1154.19,28058.2,40000,110900,0.01,7116.05,53.934,14548.7,0.000444949,15832.4,4322.04,15794.2,4285.65,15774.9,4267.84,6981.96,6915.01,6886.01,6.0769,1.10365,0.689585,1128,1086.63,1069.06,22.0877
113562.354,1049.602909,114611.9569,3.38E+01,3.50E+01,5.24E+02,2.71E+01,48.86225379,,13.4872,0.520796,0.102581,5.00206,13.8665,42061.1,55680,1.41E+06,599.931,13343.8,14390.7,6724.4,3.16,0.0298457,1392,33357.3,40000,114441,0.01,4758.64,167.718,22469.3,0.000736954,20748.6,3190.9,20724.2,3168.57,20711.3,3156.86,5205.3,5161.09,5141.62,6.21314,1.22777,0.725467,772.256,744.671,732.888,21.6635
113562.354,65662.85458,179225.2086,1.30E+01,2.22E+01,4.70E+02,1.04E+01,18.75156603,,7.21664,0.290188,0.370778,35.6453,9.4782,30887.2,41212.4,1.37E+06,938.888,12156.3,14709.4,6760.99,3.14,0.00970931,1030.31,25236.8,40000,179100,0.01,4970.85,55.8038,11843.5,0.000251655,11590.7,2627.27,11572.9,2610.18,11562.9,2600.98,4274.09,4238.34,4222.42,5.67835,1.36956,0.81647,754.217,731.652,721.875,16.6701
79992.1773,0,79992.1773,3.41E+01,2.73E+01,5.40E+02,2.73E+01,49.22286083,,11.3509,0.461941,0.0782632,3.55563,11.66,33039.9,45006.8,8.99E+05,418.637,8512.22,9230.66,4310.16,3.07,0.520902,1125.17,27401.1,40000,79858.2,0.01,3958.23,183.297,20334.8,0.00402627,18386.2,2126.96,18370.1,2112.25,18360.8,2103.85,3461.26,3429.04,3414.92,7.18028,1.38388,0.77143,502.383,481.91,473.316,25.826
113562.354,86323.29885,199885.6529,3.56E+01,3.23E+01,4.75E+02,2.84E+01,51.20619955,,7.26246,0.565877,0.303421,26.2225,8.71252,58371.8,69229.78,1.46E+06,1046.61,12781,15743.8,7287.61,3.59,0,1700,40723.4,40723.4,199649,0.01,3525.06,101.3,17353.8,0.000332761,22542.2,3274.46,22523.2,3257.15,22513.2,3247.97,5428.78,5393.28,5377.43,5.50073,1.37402,0.830877,792.177,769.905,760.228,15.4924
92015.11781,0,92015.11781,1.30E+01,4.16E+01,6.15E+02,1.04E+01,18.75156603,,16.5102,0.267357,0.224711,20.7869,18.0408,22919.2,35744.12,1.33E+06,481.879,12819.8,13552.3,6334.42,2.69,0.00715279,893.603,22073,40000,91922.2,0.01,7185.87,42.7212,12658,0.00072667,10687.3,2744.07,10662.5,2720.59,10649.2,2708.42,4413.92,4368.15,4348.13,6.28856,1.196,0.70424,734.5,705.861,693.689,24.2707
113562.354,4817.283706,118379.6377,1.43E+01,1.90E+01,6.45E+02,1.15E+01,20.73490475,,4.5588,0.338608,0.265658,24.4753,6.21295,29332.5,42868,1.64E+06,619.953,14195.8,17429.4,8702.57,2.86,0.01068,1071.7,26184.2,40000,118261,0.01,6721.04,56.0211,13456.4,0.000148763,13543,3843.31,13510.5,3812.37,13493.6,3796.76,6201.27,6140.85,6114.79,6.41416,1.22779,0.750956,1034.45,996.9,981.049,21.3436
113562.354,39014.12498,152576.479,2.08E+01,2.66E+01,7.38E+02,1.66E+01,29.93038424,,1.45133,0.457789,0.369231,34.4354,3.42806,42323.3,56353.2,1.88E+06,798.945,15214.1,20486.5,10524.5,3.14,0.0159524,1408.83,33726.6,40000,152405,0.01,5794.18,61.5902,13698.7,4.21E-05,18292.7,4598.55,18257.3,4564.76,18239.1,4547.93,7465.19,7398.82,7370.28,6.99005,1.4912,0.91574,1249.81,1208.56,1191.16,18.4394
113562.354,78663.25902,192225.613,3.53E+01,3.71E+01,6.90E+02,2.83E+01,51.02589603,,4.36132,0.615357,0.353153,31.2575,6.1061,62512.4,76667.45,1.92E+06,1006.37,15915.6,20922.9,10364.7,3.84,0,1700,45098.5,45098.5,191972,0.01,4413.19,84.2521,15885.8,0.000137334,24537.9,4451.58,24508.1,4423.76,24492.8,4409.72,7301.22,7247.07,7223.33,6.04141,1.31101,0.810821,1163.45,1129.76,1115.3,15.912
113562.354,28329.68144,141892.0354,3.46E+01,2.36E+01,4.66E+02,2.77E+01,49.94407491,,10.1849,0.521208,0.161711,11.3072,10.8767,45972.2,58442.8,1.27E+06,742.857,11886.2,13275.5,6092.66,3.29,0.474911,1461.07,34868.2,40000,141706,0.01,3876.2,174.446,21200.1,0.00058775,20755.3,2951.27,20736.5,2933.97,20726.3,2924.62,4865.4,4829.54,4813.62,5.97593,1.32852,0.779929,686.691,664.234,654.575,19.2087
113562.354,69772.61007,183334.9641,1.87E+01,3.61E+01,5.99E+02,1.50E+01,27.04552793,,6.9198,0.390915,0.390684,36.856,8.91726,41302.6,54014.4,1.71E+06,960.211,14753.6,18291,8775.97,3.2,0.0142986,1350.36,32440.4,40000,183168,0.01,5233.56,53.5798,12734.1,0.000224638,15609.3,3455.41,15584.9,3432.14,15572,3420.15,5622.17,5576.25,5556.01,5.87551,1.29445,0.786974,976.503,947.711,935.306,16.425
76519.21168,0,76519.21168,3.85E+01,2.12E+01,5.38E+02,3.08E+01,55.53348402,,10.8273,0.507199,0.0735773,2.67219,11.0958,34873.2,46597.6,8.76E+05,400.392,8261.42,9003.06,4230.03,3.13,0.565512,1164.94,28301.1,40000,76377.8,0.01,3621.53,197.276,20823.3,0.00406214,20182.8,2085.67,20166.7,2071.06,20157.4,2062.65,3388.48,3356.31,3342.22,7.3185,1.37296,0.765398,495.294,474.848,466.293,26.3331
96430.14058,0,96430.14058,1.18E+01,3.44E+01,6.32E+02,9.43E+00,17.00262189,,8.95648,0.262977,0.245005,22.9573,10.6899,22924.4,35799.24,1.33E+06,505.024,12098,13799.3,6708.49,2.68,0.00680981,894.981,22105.1,40000,96337.2,0.01,7070.42,38.939,11997.1,0.000361779,10518.7,2947.13,10492.3,2922.14,10478.3,2909.23,4739.08,4689.6,4668.17,6.40059,1.20704,0.71692,794.545,763.629,750.589,23.7338
113562.354,43394.87852,156957.2325,1.16E+01,1.91E+01,5.11E+02,9.31E+00,16.78625767,,7.75835,0.262047,0.342477,32.8841,9.97831,27991.8,39964.04,1.37E+06,822.214,12401.4,14365.5,6714.09,2.93,0.00842562,999.101,24519.2,40000,156844,0.01,5733.23,54.1077,11531,0.000279884,10472,2622.38,10452.6,2603.88,10441.8,2593.94,4239.99,4201.52,4184.49,6.01706,1.33159,0.785615,766.686,742.39,731.937,18.1224
80101.92109,0,80101.92109,2.79E+01,4.76E+01,7.35E+02,2.23E+01,40.20768486,,16.6755,0.460914,0.156842,12.1257,17.4231,33391,46535.6,1.39E+06,419.205,12964.8,14375.8,6859.61,3,0.0151755,1163.39,28266.1,40000,79966.6,0.01,5871.48,84.7068,16437.4,0.000883093,18385.3,3435.8,18355.4,3407.9,18340,3393.87,5592.94,5540.37,5517.58,6.26607,1.1425,0.686192,796.24,763.74,750.019,25.8499
113562.354,73664.09597,187226.45,1.82E+01,4.34E+01,5.37E+02,1.45E+01,26.14401033,,12.5825,0.368165,0.381357,35.979,14.5686,39845.9,52308.4,1.72E+06,980.641,15745.1,18103,8237.98,3.19,0.0133205,1307.71,31496.4,40000,187065,0.01,5283.45,56.2664,12834.7,0.000441972,14697.4,3073.07,14675.7,3052.42,14664.1,3041.71,5002.06,4962.2,4944.38,5.66372,1.29357,0.781178,877.231,852.159,841.24,16.1989
113562.354,85506.79613,199069.1501,1.78E+01,1.62E+01,6.61E+02,1.42E+01,25.60309977,,2.62462,0.400703,0.437861,41.9273,4.9601,43792.2,56904.4,1.76E+06,1042.64,14436.6,19216.2,9591.65,3.22,0.0130382,1422.61,34028.3,40000,198892,0.01,5178.57,52.3095,11412.5,7.53E-05,16007.2,3769.78,15981.2,3744.83,15967.4,3732.02,6128.6,6078.38,6056.37,6.24682,1.424,0.87367,1093.92,1062.44,1048.94,15.5651
80637.03721,0,80637.03721,2.08E+01,1.58E+01,5.72E+02,1.67E+01,30.11068776,,11.6408,0.309954,0.132143,10.5665,12.2997,24826.7,37012.84,8.99E+05,422.192,8530.85,9215.21,4297.29,2.81,0.0659413,925.321,22811.8,40000,80536.3,0.01,5123.86,116.875,16564.1,0.000843665,12351.1,1991.68,12335,1976.71,12325.7,1968.31,3224.41,3192.45,3178.33,6.60449,1.34737,0.760767,500.736,480.485,471.895,25.7485
84364.79074,0,84364.79074,1.59E+01,4.73E+01,7.45E+02,1.27E+01,22.89854698,,15.5942,0.335254,0.261368,24.0629,17.1219,26175.9,39310,1.51E+06,441.705,13892.1,15631.4,7510.81,2.79,0.00804381,982.75,24142.1,40000,84258.7,0.01,7169.99,38.9689,12449.9,0.000642393,13404,3459.08,13371.8,3428.56,13355.3,3413.37,5584.79,5527.71,5503.04,6.23489,1.12347,0.682412,875.038,839.672,824.748,25.2871
113562.354,81708.46435,195270.8184,1.28E+01,2.43E+01,5.16E+02,1.03E+01,18.57126251,,5.65345,0.304074,0.413418,40.0454,8.15343,34039.3,45034.8,1.47E+06,1022.94,12677.3,15866.4,7458.33,3.16,0.00940099,1125.87,27416.9,40000,195133,0.01,5014.06,47.0867,10608.2,0.000181001,12148.6,2833.36,12129.6,2815.13,12119.2,2805.4,4608.14,4570.19,4553.32,5.76364,1.38584,0.830703,831.641,807.674,797.282,15.7664
113562.354,28047.31777,141609.6718,2.88E+01,4.29E+01,6.40E+02,2.30E+01,41.46980949,,11.3749,0.520671,0.261297,22.1067,12.6295,46074.9,60007.6,1.87E+06,741.375,16588.1,19858.8,9478.46,3.21,0.0230651,1500.19,35718.3,40000,141423,0.01,5408.99,87.3934,17520.4,0.000425289,20774.2,4172.63,20742,4142.49,20725.6,4127.45,6804.58,6747.97,6723.22,5.97973,1.17575,0.724409,1064.32,1029.19,1014.16,19.258
113562.354,63031.21012,176593.5641,3.71E+01,3.37E+01,7.21E+02,2.97E+01,53.5501453,,2.032,0.642838,0.328288,28.4531,3.68046,61941.6,76442.2,1.89E+06,924.432,15318.7,20641.7,10494.9,3.81,0,1700,44966,44966,176342,0.01,4456.72,95.7625,16821.5,6.43E-05,25634.4,4742.8,25601.8,4712.44,25585.2,4697.18,7775.35,7715.51,7689.55,6.59737,1.43366,0.885701,1216.42,1179.25,1163.45,16.8137
113562.354,26678.542,140240.896,3.67E+01,4.84E+01,6.04E+02,2.94E+01,53.00923474,,17.3504,0.602963,0.199419,14.7693,18.2235,52385,66663.6,1.90E+06,734.065,17722.2,19632.6,9138.3,3.29,0.0315953,1666.59,39291.1,40000,140029,0.01,5028.94,113.307,19643.3,0.000749919,24035.7,4121.64,24004.7,4092.97,23989,4078.65,6750.74,6697.82,6674.51,5.89069,1.16964,0.717352,1004.08,971.285,957.177,19.357
111034.3686,0,111034.3686,3.76E+01,1.57E+01,5.54E+02,3.01E+01,54.27135938,,9.36603,0.567324,0.100374,4.23149,9.72042,44450,58506,1.36E+06,581.126,12458.2,14087.5,6772.32,3.18,0.550929,1462.65,34902.6,40000,110854,0.01,4301.98,193.996,23116.6,0.000529839,22598.4,3321.55,22572.9,3298.3,22559.4,3286.16,5422.91,5376.46,5356.17,6.33536,1.23263,0.730135,791.483,762.584,750.322,22.0304
113562.354,35763.79679,149326.1508,3.16E+01,2.74E+01,6.07E+02,2.53E+01,45.61679044,,5.08426,0.531859,0.254977,21.246,6.31099,48392.2,62032.8,1.58E+06,781.777,13662.9,16896.8,8307.53,3.26,0.0406848,1550.82,36813,40000,149130,0.01,4593.11,119.474,18301.1,0.00021156,21205,3822.35,21177.7,3797.04,21163.4,3784.05,6256.53,6206.19,6184.25,6.18671,1.28304,0.77719,959.991,928.677,915.353,18.6512
