WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,65276.14967,178838.5037,3.74E+01,3.69E+01,4.74E+02,2.99E+01,53.91075234,,10.9504,0.574886,0.252493,20.6303,12.1104,56628.7,68448.8,1.48E+06,936.313,13583.8,15631.8,7077.02,3.48,0,1700,40264,40264,178609,0.01,3809.8,119.241,18725,0.000559122,22895.9,3230.98,22876.4,3213.24,22866,3203.85,5351.8,5316.24,5300.35,5.61879,1.33624,0.80087,762.177,739.885,730.196,16.6613
113562.354,46251.9966,159814.3506,1.88E+01,4.57E+01,7.22E+02,1.50E+01,27.04552793,,9.14024,0.440435,0.388517,36.4555,11.1347,41799.7,55845.2,2.15E+06,836.899,18282.3,23117.1,11239.2,3.13,0.013251,1396.13,33448,40000,159645,0.01,6251.11,43.52,12526,0.000255096,17606.2,4519.14,17570.4,4484.83,17552.2,4467.97,7324.54,7261.01,7233.28,5.93038,1.17052,0.735397,1253.62,1214.16,1197.27,17.9295
102655.3601,0,102655.3601,2.65E+01,1.78E+01,7.40E+02,2.12E+01,38.22434614,,1.97457,0.497764,0.20831,17.11,3.07189,38224.9,52183.2,1.63E+06,537.333,13484.1,17545.6,9003.75,3.07,0.022096,1304.58,31427.1,40000,102500,0.01,5732.77,95.5361,17445.6,7.60E-05,19873.1,4459.46,19835.7,4424.24,19816.7,4406.77,7247.15,7178.66,7149.52,7.16289,1.38442,0.835942,1091.63,1049.31,1031.68,22.9797
113562.354,59544.9948,173107.3488,1.57E+01,1.94E+01,7.26E+02,1.25E+01,22.53793994,,1.44728,0.396162,0.429517,41.3159,3.93116,39855.2,53542,1.87E+06,906.626,15114.7,20407.7,10436.4,3.11,0.0111674,1338.55,32179.4,40000,172946,0.01,5950.86,45.6559,10972.2,3.82E-05,15841.3,4289.26,15809.4,4258.47,15792.7,4242.99,6950.81,6889.64,6863.19,6.81745,1.50963,0.933048,1227,1188.81,1172.61,17.0591
113562.354,6527.529395,120089.8834,1.30E+01,4.38E+01,5.23E+02,1.04E+01,18.75156603,,20.2591,0.281708,0.222193,20.3546,21.7681,25817.6,38923.24,1.60E+06,628.993,15807.1,16065.3,7246.57,2.78,0.00903697,973.081,23918.8,40000,119985,0.01,7181.92,54.6084,13922.4,0.000762811,11260.7,2922.93,11235.8,2899.3,11222.5,2887.1,4705.47,4660.22,4640.2,6.02985,1.2029,0.715731,813.654,785.306,773.098,21.1669
113562.354,93927.36263,207489.7166,1.48E+01,1.71E+01,5.76E+02,1.18E+01,21.27581531,,4.05315,0.338947,0.439404,42.3982,6.57039,39336.9,51504,1.57E+06,1086.88,13069.3,17192,8258.92,3.2,0.0109937,1287.6,31049.8,40000,207330,0.01,4984.25,50.7877,10681.4,0.000124583,13539.5,3107.72,13518.9,3087.97,13507.7,3077.52,5054.33,5013.48,4995.37,5.96355,1.41849,0.85348,921.991,896.218,885.065,15.1373
104743.5783,0,104743.5783,2.43E+01,4.66E+01,4.97E+02,1.94E+01,34.97888279,,25.7047,0.39083,0.111342,7.49398,26.1832,31878.3,45076.4,1.42E+06,548.415,14773.7,14028.1,6099.96,2.96,0.0177767,1126.91,27440.5,40000,104614,0.01,5954.32,127.446,19623.1,0.00139034,15580.7,2693.15,15558.8,2672.84,15547.1,2662.17,4369.92,4330.85,4313.42,6.08956,1.23843,0.723379,679.324,654.849,644.267,22.7171
113562.354,7336.530918,120898.8849,2.59E+01,4.46E+01,4.99E+02,2.08E+01,37.50313206,,21.9016,0.430264,0.1409,10.1453,22.5208,36481.9,49818.8,1.56E+06,633.007,15661.3,15656.3,6948.74,3.06,0.0209415,1245.47,30110.2,40000,120751,0.01,5640.5,121.582,19836.7,0.00106365,17154.4,3050.06,17130.5,3027.9,17117.9,3016.41,4963.47,4921.2,4902.39,5.99158,1.2222,0.724156,769.175,742.773,731.365,21.054
113562.354,90076.80779,203639.1618,1.47E+01,2.30E+01,7.33E+02,1.17E+01,21.09551179,,1.20961,0.392431,0.478548,46.5722,4.02528,43093.9,56638.8,1.91E+06,1066.61,15217.4,20971.6,10708.5,3.18,0.0101393,1415.97,33883,40000,203464,0.01,5670.54,37.6318,9565.74,2.97E-05,15692,4182.84,15662.9,4154.48,15647.7,4140.08,6782.06,6725.01,6700.14,6.73995,1.58064,0.98789,1244.99,1209.21,1193.93,15.3419
78086.20747,0,78086.20747,2.64E+01,3.45E+01,4.58E+02,2.11E+01,38.04404262,,17.7259,0.361675,0.0743427,4.18443,18.0412,25932.8,35804.2,8.28E+05,408.797,8311.84,8354.51,3630.37,3.03,0.0145298,895.105,22108,40000,77981.1,0.01,4392.79,144.522,19303.9,0.00152127,14397.6,1750.74,14384.5,1738.72,14376.7,1731.83,2854.23,2828.11,2816.42,6.11676,1.39754,0.795421,409.388,392.801,385.694,26.1025
113562.354,72299.49392,185861.8479,1.91E+01,2.44E+01,6.94E+02,1.53E+01,27.58643849,,1.7484,0.426933,0.422414,40.214,3.99185,44366.4,57825.2,1.81E+06,973.392,14500.7,19849.7,10031.3,3.21,0.014208,1445.63,34531.5,40000,185682,0.01,5341.28,53.9294,12110.3,4.96E-05,17055.6,4080.49,17026.7,4052.72,17011.6,4038.6,6633.1,6577.45,6553.25,6.68152,1.49957,0.921879,1160.94,1126.12,1111.3,16.286
113562.354,66141.18278,179703.5368,2.30E+01,1.48E+01,7.25E+02,1.84E+01,33.17584759,,1.52754,0.480274,0.403727,37.8583,3.66259,48280.7,62190.8,1.88E+06,941.025,15075.7,20497.3,10467,3.25,0.017895,1554.77,36898.1,40000,179508,0.01,5228.09,61.785,13337.1,4.44E-05,19179.5,4400.98,19148,4370.91,19131.7,4355.76,7163.05,7103.3,7077.4,6.77101,1.50732,0.931734,1222.3,1185.03,1169.2,16.6413
113562.354,46028.68449,159591.0385,3.38E+01,2.17E+01,6.62E+02,2.71E+01,48.86225379,,3.06705,0.578202,0.289505,24.647,4.4903,53916.4,68013.43,1.71E+06,835.471,14308.8,18477.7,9271.35,3.32,0,1700,40007.9,40007.9,159372,0.01,4567.47,106.244,17568.1,0.0001171,23055.4,4245.39,23025.4,4217.5,23010,4203.35,6952.29,6897.05,6873.06,6.38777,1.34504,0.822449,1077.01,1042.69,1028.11,17.9148
113562.354,78529.19458,192091.5486,3.54E+01,2.76E+01,7.12E+02,2.83E+01,51.02589603,,1.64126,0.6196,0.359659,32.0642,3.47856,62727.7,77034.82,1.86E+06,1005.66,14914.7,20363.8,10358,3.85,0,1700,45314.6,45314.6,191837,0.01,4330.14,91.7861,15869.4,5.01E-05,24708.4,4567.23,24678.1,4538.96,24662.5,4524.63,7490.16,7433.64,7409.04,6.63508,1.50574,0.932519,1197.75,1162.55,1147.55,15.92
113562.354,27368.0621,140930.4161,1.45E+01,1.94E+01,4.61E+02,1.16E+01,20.91520827,,10.2025,0.280333,0.263381,24.3515,11.7952,27442.9,38825.04,1.26E+06,738.21,11831.8,13146.7,5994.35,2.96,0.0118861,970.626,23862,40000,140819,0.01,5371.25,80.5561,14790.7,0.000432069,11190.5,2447.22,11172.5,2430.18,11162.5,2420.92,3966.48,3930.88,3915.07,5.9735,1.33027,0.778397,680.327,657.833,648.152,19.3144
113562.354,71768.12675,185330.4808,1.90E+01,1.71E+01,7.38E+02,1.52E+01,27.40613497,,1.31831,0.440643,0.43564,41.6285,3.65361,45338.9,59163.2,1.91E+06,970.586,15232.5,20950.1,10722.2,3.21,0.0140058,1479.08,35260.2,40000,185147,0.01,5522.6,50.6092,11722.1,3.53E-05,17608.4,4390.19,17576.8,4359.84,17560.4,4344.55,7130.69,7070.29,7044.09,6.84606,1.54774,0.959564,1252.83,1215.1,1199.06,16.32
113562.354,24795.23249,138357.5865,3.23E+01,4.25E+01,7.30E+02,2.58E+01,46.51830804,,8.09282,0.595809,0.269619,22.4246,9.38446,51105,65708.8,2.08E+06,724.219,17796.9,22166.3,10956.9,3.25,0.0264738,1642.72,38782.8,40000,138150,0.01,5439.36,83.2764,17686.4,0.000278387,23777.3,4963.32,23738.2,4926.61,23718.7,4908.63,8091.66,8023.37,7993.8,6.06802,1.14834,0.724033,1253.2,1211.04,1193.12,19.5261
97672.76778,0,97672.76778,2.37E+01,2.51E+01,4.49E+02,1.89E+01,34.07736519,,14.2314,0.352587,0.0931778,5.90749,14.641,27677.3,38889.08,9.97E+05,511.437,9772.7,10145.4,4542.25,2.98,0.317094,972.227,23899,40000,97560.6,0.01,4558.91,165.025,20556.7,0.000949252,14045.2,2101.09,14029.3,2086.5,14020.3,2078.34,3416.13,3385.1,3371.29,6.19238,1.34816,0.771133,518.66,499.053,490.66,23.5181
113562.354,25332.96307,138895.3171,3.11E+01,4.70E+01,5.57E+02,2.49E+01,44.89557636,,18.4354,0.518921,0.206087,16.1988,19.3712,45704.9,59423.2,1.76E+06,727.153,16872.6,18100.2,8266.25,3.22,0.0257046,1485.58,35401.2,40000,138710,0.01,5217.87,110.536,19061.3,0.000814013,20688.6,3630.06,20661.1,3604.64,20647,3591.77,5933.86,5886.38,5865.35,5.88217,1.1983,0.725061,904.915,875.377,862.633,19.4664
113562.354,44469.61535,158031.9694,1.91E+01,3.47E+01,6.61E+02,1.53E+01,27.58643849,,4.60004,0.412043,0.360995,33.6784,6.45915,39725.4,53135.2,1.78E+06,827.599,15003,19150.9,9480.02,3.13,0.0140304,1328.38,31954.6,40000,157871,0.01,5706.18,56.0985,13434.2,0.000143853,16460.7,3972.56,16430.7,3943.93,16415.1,3929.49,6450.48,6394.64,6370.37,6.18207,1.27485,0.782219,1089.83,1055,1040.16,18.0448
113562.354,44184.32308,157746.6771,1.33E+01,3.71E+01,6.24E+02,1.06E+01,19.11217307,,7.46152,0.331588,0.377027,36.102,9.76292,33111.4,46095.6,1.75E+06,826.244,15309.1,18545.5,8984.18,3.01,0.00899166,1152.39,28017.6,40000,157612,0.01,6286.07,37.072,11174.3,0.000222608,13260.3,3582.68,13232.5,3555.98,13217.8,3542.41,5794.36,5742.34,5719.58,5.99399,1.23644,0.755719,1022.18,989.666,975.752,18.0771
113562.354,90805.64367,204367.9977,2.09E+01,1.55E+01,6.28E+02,1.67E+01,30.11068776,,3.39757,0.424601,0.421042,39.872,5.56938,47059.5,59989.6,1.69E+06,1070.35,14023.2,18442.3,9079.78,3.28,0.0155536,1499.74,35708.5,40000,204177,0.01,4763.79,61.9819,12497.9,0.000106127,16949.3,3589.53,16925.4,3566.77,16912.6,3554.97,5852.97,5806.89,5786.58,6.06615,1.40042,0.85394,1025.15,996.237,983.793,15.2856
113562.354,37045.31046,150607.6645,3.40E+01,3.96E+01,5.90E+02,2.72E+01,49.04255731,,10.8421,0.559392,0.239461,19.3596,11.9539,50995.6,64658,1.70E+06,788.44,15380.6,17917.8,8501.88,3.3,0.0285174,1616.45,38222,40000,150401,0.01,4728.95,109.149,18704.3,0.000466976,22298.2,3832.11,22270.8,3806.71,22256.5,3793.76,6280.7,6231.78,6210.26,5.94938,1.22353,0.743182,950.598,920.185,907.136,18.5535
113562.354,85668.71783,199231.0718,3.81E+01,1.74E+01,6.03E+02,3.05E+01,54.99257346,,4.01898,0.612605,0.325821,28.2824,5.60269,64007,77608.91,1.63E+06,1043.06,13644.2,17700.3,8640.58,3.93,0,1700,45652.3,45652.3,198972,0.01,3812.41,115.097,16780,0.000149494,24409.6,3853.8,24386,3832.09,24373.5,3820.77,6356.35,6312.23,6292.75,6.0027,1.38401,0.839805,970.897,943.333,931.464,15.5301
113562.354,13611.57134,127173.9253,1.41E+01,1.79E+01,5.33E+02,1.13E+01,20.37429771,,8.88933,0.29057,0.248296,22.8168,10.4431,27235.5,39897.28,1.38E+06,666.099,12685.4,14362.9,6832.29,2.86,0.0113454,997.432,24480.7,40000,127064,0.01,6079.23,71.7281,14369.9,0.000346163,11608.4,2866.32,11585.5,2844.59,11573,2833.15,4626.97,4582.97,4563.69,6.19662,1.26028,0.745601,793.609,765.994,754.221,20.4979
113562.354,79600.54061,193162.8946,1.24E+01,3.34E+01,7.33E+02,9.95E+00,17.94020019,,1.22712,0.366067,0.475902,46.6021,4.19623,39355.1,52842.8,1.90E+06,1011.77,15050.2,20987.1,10680.1,3.12,0.00813223,1321.07,31792.6,40000,193003,0.01,6050.9,27.8334,8805.17,2.94E-05,14646.7,4183.91,14616.6,4154.59,14600.7,4139.73,6773.64,6714.73,6689.14,6.90162,1.58192,0.980845,1246.33,1209.41,1193.69,15.8976
104368.1542,0,104368.1542,2.09E+01,1.93E+01,7.51E+02,1.67E+01,30.11068776,,1.71527,0.439939,0.252054,22.3348,3.08982,34519.2,48418.4,1.69E+06,546.391,13857,18239.2,9385.94,2.98,0.0936427,1210.46,29325.9,40000,104228,0.01,6300.73,72.5207,15440.4,5.90E-05,17582,4515.91,17543.3,4479.15,17523.6,4461,7316.96,7245.58,7215.26,7.29251,1.42219,0.856857,1141.49,1097.34,1078.97,22.8011
113562.354,67941.22237,181503.5764,2.40E+01,2.54E+01,6.38E+02,1.92E+01,34.61827575,,3.41924,0.460799,0.374405,34.642,5.33207,47205.1,60435.2,1.69E+06,950.484,14127.8,18344.3,9095.88,3.27,0.0230181,1510.88,35950,40000,181312,0.01,4827.72,73.9556,14273.3,0.000114435,18389.4,3804.15,18363,3779.25,18349.1,3766.46,6206.45,6156.56,6134.72,6.17988,1.36415,0.832142,1040.26,1009.08,995.747,16.5262
113562.354,64138.3003,177700.6543,3.15E+01,3.08E+01,5.31E+02,2.52E+01,45.43648692,,6.45624,0.507364,0.296833,25.8148,7.89296,51170.9,63899.2,1.45E+06,930.464,12703.7,15491.3,7330.95,3.35,0.0534443,1597.48,37815.7,40000,177493,0.01,4034.03,120.599,17383,0.000292138,20217.2,3252.63,20196.6,3233.65,20185.5,3223.59,5353.62,5314.63,5297.37,5.91682,1.35331,0.807841,820.776,796.31,785.767,16.7351
113562.354,40486.68308,154049.0371,3.32E+01,3.44E+01,5.90E+02,2.65E+01,47.78043268,,7.21305,0.545489,0.253445,20.9457,8.41361,50504.7,63935.2,1.61E+06,806.491,14094.2,17043.3,8228.85,3.3,0.02808,1598.38,37835.2,40000,153844,0.01,4547.02,112.244,18448.4,0.000309722,21743.7,3748.96,21717.4,3724.66,21703.7,3712.15,6146.35,6098.36,6077.32,6.0431,1.26324,0.764045,935.184,905.315,892.542,18.3012
113562.354,19010.68046,132573.0345,2.45E+01,3.92E+01,6.46E+02,1.96E+01,35.33948983,,9.30323,0.469244,0.258918,22.3657,10.577,40697.9,54457.6,1.81E+06,694.117,15921.9,19163.4,9298.96,3.13,0.0190158,1361.44,32684.9,40000,132408,0.01,5742,78.4829,16817.3,0.000333977,18732.9,4117.95,18700,4086.99,18683.2,4071.53,6692.99,6634.26,6608.72,6.07651,1.17282,0.723113,1065.13,1028.71,1013.21,20.0148
113562.354,36905.05707,150467.4111,2.52E+01,4.07E+01,6.30E+02,2.01E+01,36.24100743,,10.1422,0.473292,0.300786,26.6906,11.6276,43765.8,57375.2,1.82E+06,787.858,16191.1,19288.1,9265.1,3.19,0.0194789,1434.38,34285.7,40000,150290,0.01,5437.36,76.6386,16113.1,0.00036252,18889.3,3948.75,18859.2,3920.41,18843.7,3906.16,6429.97,6376.09,6352.49,5.9528,1.19816,0.736203,1040.56,1007.06,992.71,18.5786
87492.91351,0,87492.91351,3.77E+01,4.07E+01,6.65E+02,3.02E+01,54.4516629,,13.3029,0.565785,0.0989534,4.83031,13.687,40934.3,54314,1.32E+06,457.79,12216.5,13647.1,6539.04,3.15,0.0248357,1357.85,32605.5,40000,87327,0.01,4881.47,134.814,19840.4,0.000809867,22541.9,3379.98,22514.5,3354.77,22500.3,3341.87,5525.21,5476.48,5455.31,6.32315,1.18213,0.702985,761.144,730.963,718.212,24.8103
113562.354,21298.995,134861.349,3.19E+01,2.67E+01,5.19E+02,2.55E+01,45.97739748,,9.00448,0.498841,0.172498,12.6726,9.77558,43793.7,56842.8,1.36E+06,706.048,12444.9,14201.5,6703.73,3.22,0.276291,1421.07,33994.8,40000,134684,0.01,4431.15,159.885,20450.2,0.00045792,19874.9,3170.04,19852.7,3149.69,19840.8,3138.91,5197.22,5155.85,5137.64,6.13671,1.28523,0.758915,767.155,741.319,730.273,19.7918
113562.354,37225.68307,150788.0371,2.38E+01,3.52E+01,5.14E+02,1.91E+01,34.43797223,,10.8323,0.410316,0.263914,23.1851,12.123,39332.7,51779.2,1.46E+06,789.634,13456.2,15211.6,7038.25,3.18,0.0187936,1294.48,31202.6,40000,150629,0.01,4950.16,95.235,16968.9,0.000478389,16361.9,3002.61,16340.5,2982.63,16329,2972.08,4902.28,4862.27,4844.53,5.94178,1.28842,0.765161,786.591,761.501,750.695,18.5421
113562.354,45374.67331,158937.0273,1.86E+01,2.63E+01,7.04E+02,1.49E+01,26.86522441,,2.04447,0.420532,0.380943,35.8824,4.06001,40286.1,53988,1.82E+06,832.332,14907.7,19710.7,10028.6,3.12,0.0140211,1349.7,32425.7,40000,158774,0.01,5774.12,56.743,12862.9,5.96E-05,16805.6,4254.28,16773.3,4223.34,16756.5,4207.81,6901.54,6840.58,6814.24,6.66382,1.4141,0.869553,1177.62,1139.64,1123.56,17.9863
113562.354,15698.94112,129261.2951,2.67E+01,2.39E+01,6.91E+02,2.14E+01,38.58495318,,2.61835,0.506684,0.255175,21.7456,3.91338,42833.3,56916.8,1.76E+06,676.71,14689.7,18850.8,9584.42,3.15,0.023429,1422.92,34035.1,40000,129088,0.01,5474.62,93.0082,17395.1,9.23E-05,20226.2,4469.81,20190.8,4436.56,20172.7,4419.98,7271.3,7206.56,7178.75,6.67922,1.32438,0.812414,1139.52,1099.43,1082.56,20.3044
113562.354,33648.07628,147210.4303,2.06E+01,3.05E+01,5.38E+02,1.65E+01,29.75008072,,7.61044,0.376992,0.280214,25.2194,9.01504,35874.4,48517.6,1.43E+06,770.952,12806.6,15065,7174.03,3.09,0.0169346,1212.94,29381.6,40000,147065,0.01,5058.37,94.4952,16034.8,0.000311068,15041.8,3057.88,15019.4,3036.79,15007.3,3025.7,4975.84,4933.15,4914.37,6.06799,1.29146,0.768429,819.227,792.472,781.022,18.8181
108595.4922,0,108595.4922,2.24E+01,3.27E+01,6.70E+02,1.79E+01,32.27433,,4.51353,0.434434,0.206334,17.2927,5.55711,34881.1,48584.4,1.62E+06,568.544,13912.2,17181.2,8626.18,3,0.0173974,1214.61,29419,40000,108454,0.01,5981.46,87.4934,17075.1,0.000170614,17349.3,4063.78,17315.2,4031.67,17297.7,4015.61,6585.73,6523.61,6496.95,6.47319,1.21727,0.745626,1026.64,988.171,972.013,22.3256
96187.49849,0,96187.49849,3.69E+01,1.91E+01,5.03E+02,2.95E+01,53.18953826,,11.7547,0.511082,0.0840732,3.21107,12.0433,38461.6,51486,1.06E+06,503.422,10141.5,10835,5036,3.13,0.615762,1287.15,31039.8,40000,96031.6,0.01,3910.22,218.805,22750.6,0.00346542,20343.4,2399.95,20325.2,2383.49,20315,2374.23,3902.45,3867.18,3851.65,7.11595,1.35171,0.760077,585.665,563.352,553.93,23.6893
113562.354,44537.4869,158099.8409,2.63E+01,2.88E+01,6.22E+02,2.11E+01,38.04404262,,4.34256,0.478594,0.310017,27.61,5.89367,45366.9,58736,1.63E+06,827.835,13907.2,17509.9,8650.68,3.23,0.0233662,1468.4,35027.7,40000,157916,0.01,4864.3,91.2377,16233.4,0.000160973,19093.5,3802.21,19066.1,3776.52,19051.8,3763.35,6205.74,6154.63,6132.33,6.19243,1.30501,0.793185,998.188,966.338,952.768,18.0234
90603.71831,0,90603.71831,1.29E+01,3.91E+01,6.21E+02,1.04E+01,18.75156603,,14.2004,0.263663,0.2264,20.9915,15.7415,22676.4,35405.48,1.28E+06,474.486,12101.9,13035.9,6154.68,2.68,0.00701139,885.137,21875.3,40000,90511.8,0.01,7036.86,38.4845,12498.6,0.000640683,10538.8,2688.65,10514.6,2665.75,10501.6,2653.81,4324.9,4279.76,4260.06,6.34835,1.20736,0.708661,718.473,690.208,678.225,24.4496
113562.354,61398.89146,174961.2455,2.77E+01,3.41E+01,5.85E+02,2.22E+01,40.02738134,,6.43736,0.48496,0.326801,29.2867,8.05633,48762.7,61760.4,1.62E+06,916.154,14018.2,17310.2,8324.62,3.3,0.0217676,1544.01,36666.1,40000,174763,0.01,4579.99,84.8316,15958.6,0.000251514,19339.3,3547.41,19315.1,3524.8,19302.3,3513.09,5807.56,5762.49,5742.62,5.94993,1.30444,0.788625,934.296,906.121,894.013,16.9112
113562.354,21909.36888,135471.7229,2.47E+01,2.61E+01,5.51E+02,1.98E+01,35.70009687,,7.77911,0.426885,0.226348,19.1447,8.88227,38205.6,51239.2,1.44E+06,709.365,12957.9,15128.2,7271.09,3.12,0.0283817,1280.98,30902.5,40000,135317,0.01,4990.16,116.828,17903.3,0.000337796,17025.3,3268.42,17001,3245.77,16987.9,3233.95,5326.53,5281.08,5261.18,6.14586,1.26298,0.753795,838.649,810.275,798.182,19.7531
113562.354,264.8643651,113827.2184,2.58E+01,2.57E+01,6.64E+02,2.07E+01,37.32282854,,3.8249,0.484191,0.188682,14.9181,4.75645,38850.4,52876.8,1.68E+06,595.885,14343.2,17883.4,9013.73,3.07,0.0237265,1321.92,31811.5,40000,113670,0.01,5679.15,103.657,18495.8,0.000144359,19328.4,4294.96,19293.2,4261.9,19275.1,4245.38,6975.18,6911.16,6883.65,6.53394,1.23968,0.760826,1074.57,1034.98,1018.32,21.7727
113562.354,45031.74076,158594.0948,3.14E+01,2.34E+01,5.85E+02,2.52E+01,45.43648692,,5.50505,0.523481,0.271648,23.0716,6.81728,49298.3,62673.6,1.55E+06,830.342,13382,16488.3,8022.37,3.29,0.0639968,1566.84,37157.9,40000,158394,0.01,4413.34,116.698,17865.5,0.000233691,20867.6,3634.49,20842.5,3611.26,20829.3,3599.21,5958.48,5911.84,5891.4,6.10279,1.30227,0.784751,917.826,888.747,876.324,17.9792
97614.95107,0,97614.95107,3.75E+01,3.79E+01,5.85E+02,3.00E+01,54.09105586,,14.0693,0.555703,0.0953358,4.15921,14.4105,41887.6,55368,1.31E+06,510.832,12416.3,13462.5,6344.65,3.16,0.0283319,1384.2,33185.9,40000,97445.1,0.01,4687.13,162.402,21522.4,0.000864589,22134.7,3156.86,22109.9,3134.07,22096.8,3122.2,5155.86,5111.1,5091.51,6.29113,1.21345,0.715158,732.882,705.042,693.214,23.5308
81318.24928,0,81318.24928,3.17E+01,2.95E+01,5.42E+02,2.53E+01,45.61679044,,11.6693,0.434431,0.0822061,4.21066,12.0091,31733.9,43785.6,9.03E+05,425.616,8570.37,9270.15,4310.44,3.03,0.49454,1094.64,26707.2,40000,81189.6,0.01,4149.67,177.574,19996.3,0.00397271,17293.7,2116.7,17277.7,2102.01,17268.4,2093.65,3445.73,3413.69,3399.61,7.03827,1.38923,0.775496,500.923,480.611,472.06,25.638
110102.8796,0,110102.8796,2.83E+01,4.27E+01,5.37E+02,2.27E+01,40.92889893,,19.9373,0.463092,0.11426,7.05829,20.4102,37268.6,50817.2,1.53E+06,576.395,15086.3,15480.3,7073.26,3.07,0.0226494,1270.43,30667.5,40000,109952,0.01,5544.52,129.913,20569.4,0.000990394,18462.3,3239.35,18436.2,3215.18,18422.6,3202.75,5269.07,5222.92,5202.56,6.09797,1.1921,0.709598,798.73,770,757.678,22.1388
113562.354,58409.33937,171971.6934,2.48E+01,1.61E+01,5.84E+02,1.98E+01,35.70009687,,5.1889,0.447721,0.335596,30.4924,6.87276,44944.7,57846.4,1.56E+06,900.564,13452.2,16764.2,8140.19,3.25,0.0225244,1446.16,34543,40000,171789,0.01,4672.67,90.1986,15534.6,0.000195653,17859.5,3459.94,17835.6,3437.56,17823,3425.92,5653.2,5608.05,5588.22,6.03385,1.3254,0.799589,925.335,897.075,884.964,17.1005
113562.354,75487.65303,189050.007,2.50E+01,1.98E+01,7.04E+02,2.00E+01,36.06070391,,1.83006,0.49668,0.402025,37.4858,3.92896,51314.1,65111.6,1.84E+06,989.957,14852.5,20085.3,10188.3,3.3,0.0199233,1627.79,38464.2,40000,188842,0.01,4919.51,66.2474,13692.5,5.55E-05,19826,4258.74,19796.5,4230.75,19781.3,4216.55,6945.55,6889.63,6865.3,6.57714,1.47831,0.912799,1178.28,1143.36,1128.47,16.0975
113562.354,16172.20852,129734.5625,1.48E+01,3.28E+01,7.04E+02,1.18E+01,21.27581531,,2.39307,0.371824,0.329399,30.9811,4.38798,32765.8,46527.2,1.80E+06,679.405,15043.4,19309.4,9840.13,2.95,0.0105315,1163.18,28261.5,40000,129602,0.01,6691.64,49.5402,12476.8,6.96E-05,14875.5,4326.59,14839.7,4292.26,14821.2,4275.19,6991.17,6924.38,6895.73,6.72155,1.33755,0.821868,1174.71,1133.25,1115.81,20.2917
113562.354,48579.53323,162141.8872,3.37E+01,3.37E+01,5.65E+02,2.69E+01,48.50164675,,7.32089,0.542182,0.26241,21.9045,8.56498,51763.1,64986,1.54E+06,848.888,13623.3,16414.1,7845.94,3.33,0.0283504,1624.65,38397.3,40000,161932,0.01,4326.85,115.701,18285,0.000327059,21606.7,3552.9,21582.7,3530.83,21570.1,3519.34,5837.03,5792.9,5773.46,5.99399,1.29322,0.777005,884.443,856.906,845.092,17.732
113562.354,65069.2778,178631.6318,1.61E+01,4.56E+01,6.26E+02,1.29E+01,23.25915402,,11.3985,0.378079,0.403849,38.445,13.6442,39194.3,52320.4,1.95E+06,935.599,17258.5,20736.6,9771.44,3.13,0.0111598,1308.01,31503.2,40000,178473,0.01,5954.53,37.965,11510.3,0.00033566,15109.9,3689.78,15082.1,3663.14,15067.7,3649.73,5982.71,5932.55,5910.37,5.75711,1.22497,0.754327,1061.43,1030.05,1016.49,16.7131
92248.21352,0,92248.21352,3.44E+01,2.09E+01,5.65E+02,2.75E+01,49.58346787,,10.2678,0.493727,0.0913754,4.3985,10.6252,37072.8,50194.4,1.08E+06,482.801,10070.8,11173.9,5305.27,3.09,0.51894,1254.86,30320.1,40000,92097.9,0.01,4278.76,182.618,21069.2,0.0022461,19660.7,2647.58,19640.4,2628.99,19629.2,2618.92,4319.66,4281.14,4264.27,6.68208,1.30799,0.749238,619.863,595.716,585.513,24.1831
113562.354,75550.72441,189113.0784,2.71E+01,1.67E+01,5.38E+02,2.17E+01,39.12586374,,5.84643,0.466345,0.341967,31.0106,7.54645,48995.4,61296.8,1.49E+06,990.337,12882.6,16020.5,7606.4,3.34,0.0251156,1532.42,36415.9,40000,188914,0.01,4161.65,94.9369,15613.1,0.000238277,18591.6,3212.81,18571.3,3193.73,18560.4,3183.62,5274.13,5234.93,5217.54,5.85674,1.36657,0.819701,848.254,823.639,813.013,16.0785
77787.55728,0,77787.55728,2.34E+01,4.93E+01,7.08E+02,1.87E+01,33.71675815,,19.9679,0.392759,0.173738,14.4459,20.8211,29194.3,42104.8,1.32E+06,407.162,12639.9,13418.5,6285.3,2.9,0.0118936,1052.62,25748.1,40000,77669.2,0.01,6245.55,73.5853,15271,0.00107919,15670.6,3038.38,15643.7,3013.12,15629.6,3000.27,4931.67,4883.77,4862.88,6.27763,1.16409,0.689667,725.444,695.707,683.105,26.1897
113562.354,56277.77582,169840.1298,2.55E+01,4.51E+01,6.02E+02,2.04E+01,36.78191799,,12.6273,0.474569,0.333325,30.1192,14.2756,46725,60080,1.87E+06,889.352,16908.7,19767.2,9259.61,3.25,0.0195945,1502,35757.6,40000,169651,0.01,5211.31,70.4287,15315,0.000452099,18935.8,3748.24,18908.4,3722.45,18894.3,3709.43,6114.97,6066.39,6044.9,5.7811,1.22398,0.749496,1005.58,975.276,962.182,17.2396
113562.354,79361.93065,192924.2847,3.49E+01,3.62E+01,4.54E+02,2.80E+01,50.48498547,,10.1298,0.55076,0.286512,24.5328,11.4861,55938.7,66683.2,1.48E+06,1010.17,13383.6,15814.2,7132.66,3.51,0.0293192,1667.08,39301.5,40000,192698,0.01,3671.15,97.2002,17631.5,0.000489125,21938.6,3152.77,21919.8,3135.71,21909.9,3126.69,5223.99,5189.72,5174.36,5.4344,1.35541,0.818603,759.141,737.664,728.302,15.8604
91435.29829,0,91435.29829,3.64E+01,3.29E+01,7.09E+02,2.91E+01,52.46832418,,4.2222,0.571067,0.118429,6.86953,4.74814,41628.6,55346,1.36E+06,478.442,11643.1,14402.3,7241.23,3.15,0.108243,1383.65,33173.7,40000,91266.5,0.01,4804.13,141.257,19672.7,0.000226772,22762,3826.14,22731.2,3797.66,22715.3,3783.23,6253.99,6198.19,6174.26,6.65323,1.24955,0.750924,866.917,832.436,818.022,24.3049
113562.354,76155.51286,189717.8669,1.75E+01,3.14E+01,6.72E+02,1.40E+01,25.24249273,,2.46331,0.400767,0.429164,41.0375,4.77392,42557.3,55755.6,1.78E+06,993.645,14592.2,19360.5,9716.77,3.19,0.01296,1393.89,33398.7,40000,189545,0.01,5358.14,51.5608,11535.1,6.99E-05,16012.5,3880.26,15985.1,3853.97,15970.7,3840.55,6303.6,6250.96,6227.99,6.33138,1.41906,0.872036,1116.7,1083.74,1069.65,16.0701
86908.6152,0,86908.6152,3.26E+01,1.47E+01,5.49E+02,2.61E+01,47.0592186,,10.4566,0.457123,0.0865044,4.34964,10.809,34106.3,46839.6,9.97E+05,454.872,9377.77,10240.5,4822.47,3.05,0.227912,1170.99,28437.7,40000,86770.3,0.01,4244.16,180.621,20456.9,0.00314404,18200.4,2344.84,18182.2,2328.18,18172,2318.88,3813.24,3777.55,3761.98,7.25339,1.35953,0.760895,565.812,543.248,533.804,24.8724
88941.75583,0,88941.75583,1.35E+01,2.60E+01,5.57E+02,1.08E+01,19.47278011,,11.148,0.235754,0.189424,17.2292,12.4544,20939.6,33193,1.00E+06,465.81,9521.21,10270,4804.34,2.64,0.0176394,829.825,20578.6,40000,88856.9,0.01,6149.72,79.1113,13952.7,0.000623689,9411.15,2061.29,9393.39,2044.65,9383.29,2035.46,3311.57,3276.44,3260.98,6.55117,1.31787,0.749229,563.009,540.741,531.292,24.6414
113562.354,58675.90179,172238.2558,2.12E+01,2.64E+01,6.16E+02,1.70E+01,30.65159832,,4.22972,0.420107,0.363831,33.8113,6.09001,42385.6,55365.2,1.64E+06,902.016,13891,17654.3,8685.56,3.2,0.017093,1384.13,33184.4,40000,172066,0.01,5033.98,70.8928,14010.4,0.000142976,16770,3613.13,16744.2,3588.77,16730.7,3576.23,5884.31,5835.55,5814.2,6.11429,1.32992,0.807913,993.91,963.421,950.384,17.0922
113562.354,76200.79003,189763.144,3.52E+01,4.90E+01,4.74E+02,2.81E+01,50.66528899,,16.3868,0.551001,0.285628,24.3856,17.7263,56734,69228.08,1.69E+06,993.581,15700.2,18127.7,7714.48,3.49,0,1700,40722.4,40722.4,189533,0.01,4218.57,105.765,17516.3,0.000786351,21949.3,3179.16,21929.3,3160.89,21918.9,3151.37,5253.83,5219.31,5203.65,5.5105,1.33458,0.802112,783.571,761.891,752.34,16.0342
113562.354,33578.4545,147140.8085,2.36E+01,2.37E+01,6.61E+02,1.89E+01,34.07736519,,3.34135,0.459968,0.311952,28.0782,4.93233,42111.3,55770.8,1.71E+06,770.454,14396.3,18358.6,9213.66,3.16,0.0196856,1394.27,33407.3,40000,146970,0.01,5353.03,80.9143,15647.3,0.000114417,18362.9,4075.98,18332,4046.78,18315.9,4032.03,6630.98,6573.53,6548.66,6.39169,1.30973,0.801723,1078.05,1042.33,1027.2,18.833
106168.9375,0,106168.9375,2.65E+01,4.37E+01,4.77E+02,2.12E+01,38.22434614,,23.9643,0.410109,0.0985921,5.88672,24.3616,33265.3,46292,1.36E+06,555.858,14037.2,13412.4,5807.83,3.01,0.0201745,1157.3,28128.5,40000,106034,0.01,5543.38,146.584,20685.4,0.00138622,16341.9,2592.66,16321.5,2573.8,16310.4,2563.75,4212.88,4175.92,4159.39,6.10543,1.2625,0.733484,647.556,624.349,614.306,22.5532
113562.354,183.4644559,113745.8185,2.46E+01,2.39E+01,7.05E+02,1.97E+01,35.51979335,,2.15347,0.48715,0.216283,17.9716,3.28461,38898.2,53082,1.77E+06,595.458,14640.2,18977.6,9704.5,3.07,0.0210335,1327.05,31925.2,40000,113588,0.01,5932.87,90.3884,17600.8,7.47E-05,19456.1,4635.44,19417.6,4599.08,19398,4581.07,7522.49,7452.05,7421.97,7.00533,1.35679,0.827231,1169.44,1125.89,1107.67,21.7888
113562.354,24702.17562,138264.5296,3.56E+01,1.96E+01,4.83E+02,2.85E+01,51.38650307,,10.0832,0.531161,0.151171,10.0427,10.7138,46600.9,59710,1.28E+06,723.827,11944.5,13331.2,6154.64,3.26,0.547956,1492.75,35557.1,40000,138076,0.01,3947.78,183.242,21572.3,0.000590844,21150.8,2994.67,21131.3,2976.91,21120.6,2967.31,4933.12,4896.37,4880.08,6.08924,1.32163,0.773664,697.196,674.165,664.272,19.5013
109913.5489,0,109913.5489,1.25E+01,4.38E+01,6.38E+02,9.98E+00,17.99429125,,15.5672,0.315527,0.252152,23.4004,17.2841,26846.8,40429.2,1.79E+06,575.624,16580.5,18494.7,8822,2.78,0.0080267,1010.73,24786.9,40000,109805,0.01,7645.47,35.0934,12380.3,0.00050473,12628.4,3768.69,12594.7,3736.5,12577.3,3720.51,6067.59,6007.48,5981.37,6.0864,1.12289,0.69121,1015.22,977.902,962.035,22.2163
90664.40136,0,90664.40136,1.30E+01,3.81E+01,7.22E+02,1.04E+01,18.75156603,,8.07335,0.301902,0.277259,26.0723,9.8946,24731.5,37812.36,1.46E+06,474.76,12935.3,15315.3,7559.45,2.74,0.00687447,945.309,23275.9,40000,90564.1,0.01,7222.27,29.8071,11515.7,0.000308124,12079.2,3448.89,12047.7,3418.88,12031.2,3403.8,5557.73,5500.03,5475.23,6.38688,1.16504,0.706651,897.994,862.171,847.128,24.4604
110839.4128,0,110839.4128,2.58E+01,2.42E+01,5.19E+02,2.07E+01,37.32282854,,10.9946,0.416189,0.118001,7.8168,11.5186,34148.4,47355.6,1.28E+06,580.323,12034,13209.2,6230.91,3.02,0.310044,1183.89,28728.4,40000,110701,0.01,4967.18,153.212,20571.8,0.000576773,16589.8,2893.85,16567.4,2873.04,16555.2,2861.99,4703.29,4661.16,4642.67,6.30181,1.25469,0.734846,723.66,697.314,686.095,22.0574
113562.354,91559.61199,205121.966,1.66E+01,4.47E+01,7.47E+02,1.33E+01,23.9803681,,6.41667,0.428352,0.474662,45.707,9.01706,46619.8,60548,2.22E+06,1074.31,18413.4,24171.9,11880.4,3.22,0.0111327,1513.7,36011.1,40000,204933,0.01,5859.65,26.5651,9999.06,0.000157654,17125.9,4403.08,17094,4372.18,17077.6,4356.81,7138.08,7079.81,7054.18,5.86338,1.2494,0.784544,1302.99,1266.59,1250.88,15.2655
113562.354,31933.93604,145496.29,2.68E+01,3.30E+01,6.85E+02,2.14E+01,38.58495318,,2.65503,0.505897,0.300617,26.5257,4.18996,45465.4,59388.8,1.77E+06,761.762,14594,19086,9633.66,3.2,0.0219583,1484.72,35382.8,40000,145312,0.01,5272.88,84.5963,16489.1,9.13E-05,20192,4345.44,20159,4314.39,20142,4298.8,7078.42,7017.56,6991.29,6.60854,1.35177,0.827078,1130.9,1093.12,1077.15,18.9573
113562.354,18704.18468,132266.5387,1.48E+01,4.76E+01,5.54E+02,1.19E+01,21.45611882,,20.0017,0.325743,0.271356,24.9906,21.6348,30039.6,43264.8,1.77E+06,692.736,17155.6,17993.9,8184.81,2.91,0.0104265,1081.62,26410.6,40000,132145,0.01,6858.36,51.6571,13675.7,0.000702456,13018.9,3264.79,12991.7,3238.87,12977.5,3225.75,5272.17,5223.8,5202.41,5.89311,1.18451,0.716172,902.972,872.747,859.714,20.0543
107896.625,0,107896.625,1.33E+01,2.52E+01,7.50E+02,1.07E+01,19.29247659,,1.47175,0.358809,0.30157,28.4949,3.48346,29342.1,43225.6,1.76E+06,564.998,14415.5,18910.2,9756.87,2.84,0.0102026,1080.64,26388.2,40000,107778,0.01,7240.14,41.1261,11833,4.36E-05,14365.2,4517.04,14325.8,4479.13,14305.5,4460.42,7288.99,7215.25,7183.91,7.33564,1.45721,0.878301,1192.05,1146.37,1127.34,22.4394
113562.354,11075.50414,124637.8581,1.67E+01,2.88E+01,6.14E+02,1.34E+01,24.16067162,,5.72438,0.355214,0.260829,23.6462,7.17549,31384.3,44723.2,1.58E+06,652.716,13786.7,16650.3,8218.39,2.94,0.0132176,1118.08,27240.3,40000,124511,0.01,6171.88,70.0092,14768.5,0.00020152,14194.2,3605.96,14164.7,3577.99,14149.3,3563.76,5831.14,5776.15,5752.35,6.29801,1.22882,0.745831,966.897,932.658,918.171,20.7347
113562.354,62430.18745,175992.5415,3.25E+01,3.21E+01,6.28E+02,2.60E+01,46.87891508,,3.88583,0.552155,0.319624,28.032,5.46258,54666.4,68304.47,1.66E+06,921.436,13979.9,17958,8867.38,3.36,0,1700,40179.1,40179.1,175771,0.01,4370.98,100.163,16686,0.00014936,22014,3925.77,21987.5,3901.17,21973.7,3888.52,6438.21,6388.97,6367.41,6.15826,1.34455,0.817876,1012.3,981.606,968.479,16.8463
113562.354,18557.85516,132120.2092,1.82E+01,3.99E+01,6.69E+02,1.46E+01,26.32431385,,9.26101,0.40581,0.30185,27.5869,10.8262,35698.9,49423.6,1.89E+06,691.849,16600.6,19947,9758.43,3.02,0.0131204,1235.59,29889.2,40000,131975,0.01,6432.72,53.7574,14159.1,0.000292734,16220.3,4184.99,16185.8,4152.06,16168.1,4135.74,6774.64,6712.61,6685.69,6.05851,1.15574,0.71864,1120.35,1081.88,1065.52,20.0701
113562.354,18649.64978,132212.0038,3.00E+01,1.61E+01,7.42E+02,2.40E+01,43.27284469,,1.37113,0.565432,0.268865,22.8211,2.78492,47590.7,62090.8,1.86E+06,692.077,14949.7,20206.4,10403.8,3.21,0.0265572,1552.27,36844.3,40000,132019,0.01,5377.53,93.6437,17621.2,4.64E-05,22569.6,4941.96,22530.9,4905.53,22511.2,4887.51,8051.87,7980.71,7950.3,7.26845,1.49873,0.909962,1250.7,1206.67,1188.22,20.0463
97923.56191,0,97923.56191,2.35E+01,2.51E+01,5.43E+02,1.88E+01,33.89706167,,11.0061,0.372073,0.126038,9.22486,11.601,30002.6,42804,1.13E+06,512.703,10625.6,11634.3,5484.63,2.93,0.352604,1070.1,26147.7,40000,97801.9,0.01,5067.19,138.873,18861.8,0.000638768,14831.3,2567.09,14811,2548.19,14799.9,2538.02,4167.36,4128.58,4111.56,6.41318,1.27951,0.739485,638.692,614.354,604.019,23.5002
113562.354,22622.60843,136184.9624,2.28E+01,3.05E+01,7.51E+02,1.82E+01,32.81524056,,1.36653,0.485742,0.32398,29.454,3.10726,42061.5,56305.6,1.90E+06,713.022,15341,20599.5,10631,3.13,0.0180507,1407.64,33700.5,40000,136014,0.01,5897.97,69.6751,15085.6,4.13E-05,19407.8,4849.9,19369.2,4813.15,19349.6,4795,7874.11,7802.5,7771.87,7.16922,1.4929,0.910683,1276.84,1232.45,1213.82,19.7206
83405.88096,0,83405.88096,2.90E+01,2.76E+01,6.82E+02,2.32E+01,41.83041653,,6.18008,0.451573,0.131578,9.40103,6.81458,33319.7,46400.4,1.14E+06,436.527,10082.3,12022.4,5943.84,3.01,0.339016,1160.01,28189.8,40000,83270.8,0.01,4947.21,127.013,17847.6,0.000368473,18000.3,3056.9,17975.4,3033.7,17962.1,3021.63,4982.27,4935.82,4915.77,6.61052,1.25326,0.736303,707.988,679.11,667.014,25.3699
113562.354,44889.63966,158451.9937,3.01E+01,4.69E+01,5.29E+02,2.41E+01,43.45314821,,17.1759,0.500654,0.258167,21.8424,18.3919,47443.9,60650.4,1.73E+06,829.637,16509.1,17849.3,8030.37,3.27,0.0243954,1516.26,36066.6,40000,158260,0.01,4933.11,100.73,17832.6,0.000757008,19957.6,3383.59,19933.4,3361.24,19920.9,3349.78,5543.61,5501.46,5482.65,5.75631,1.24708,0.75122,859.898,833.557,822.123,17.9885
113562.354,29427.08912,142989.4431,3.36E+01,4.30E+01,5.96E+02,2.69E+01,48.50164675,,13.6605,0.559329,0.221485,17.4723,14.6735,49585.9,63480.8,1.78E+06,748.533,16359.4,18496.1,8719.29,3.27,0.0281826,1587.02,37591.5,40000,142788,0.01,4978.22,108.775,18994.1,0.000582995,22298.9,3923.59,22269.8,3896.62,22254.9,3883,6421.11,6370.12,6347.69,5.93455,1.19261,0.727282,970.941,939.285,925.698,19.1383
113562.354,55686.22995,169248.584,3.60E+01,4.07E+01,5.41E+02,2.88E+01,51.92741363,,11.9552,0.567181,0.259013,21.3557,13.157,55235.6,68471.75,1.64E+06,886.07,15009.7,17201.1,7919.68,3.4,0,1700,40277.5,40277.5,169025,0.01,4345.97,114.112,18356.4,0.000554129,22597.5,3498.12,22574.3,3476.88,22562.2,3465.85,5759.92,5718.53,5700.11,5.8106,1.27959,0.769447,861.476,835.624,824.432,17.2605
112716.08,0,112716.08,2.91E+01,1.97E+01,6.11E+02,2.33E+01,42.01072005,,6.5399,0.497697,0.142911,9.77478,7.18927,39779.6,53694,1.54E+06,590.041,13569.6,16139.1,7973.54,3.1,0.0755221,1342.35,32263.5,40000,112555,0.01,5204.78,136.71,20253.2,0.000287448,19850.2,3842.91,19819.5,3814.4,19803.6,3799.93,6254.56,6198.82,6174.71,6.34248,1.20396,0.730557,941.643,907.102,892.521,21.8735
97536.9615,0,97536.9615,2.78E+01,4.24E+01,6.64E+02,2.23E+01,40.20768486,,14.0312,0.48013,0.154343,11.4388,14.7477,36698.6,50220.4,1.56E+06,510.534,14368,16212.4,7788.78,3.06,0.0190337,1255.51,30334.6,40000,97388.2,0.01,5761.95,95.3022,18147.4,0.000645801,19154.8,3756.86,19123.1,3727.24,19106.9,3712.42,6111.26,6055.41,6031.18,6.19034,1.14165,0.694016,901.686,867.15,852.532,23.564
85655.70735,0,85655.70735,3.50E+01,4.50E+01,6.22E+02,2.80E+01,50.48498547,,19.4253,0.517225,0.0941932,4.76842,19.7877,37689.1,50875.6,1.27E+06,448.228,12420.3,12872.8,5942.96,3.1,0.0220162,1271.89,30699.9,40000,85502.9,0.01,5084.13,136.356,19605.8,0.00125778,20604.7,2984.93,20580.5,2962.61,20567.7,2951.02,4873.73,4830.51,4811.54,6.2751,1.20481,0.706251,681.378,654.501,643.063,25.053
108391.6058,0,108391.6058,2.64E+01,3.38E+01,5.42E+02,2.11E+01,38.04404262,,12.1022,0.42821,0.122296,8.2242,12.6471,34920.3,48116,1.34E+06,567.474,12585.2,13775.2,6503.44,3.04,0.0208007,1202.9,29156.1,40000,108250,0.01,5262.14,134.242,20127.3,0.00062102,17071.3,3036.91,17047.3,3014.67,17034.5,3003,4936.99,4892.7,4873.29,6.27634,1.23007,0.724797,753.261,725.626,713.863,22.3199
113562.354,23118.27706,136680.6311,2.68E+01,2.30E+01,6.00E+02,2.15E+01,38.7652567,,5.85001,0.47129,0.239658,20.1791,7.01904,41694.4,55209.2,1.55E+06,715.628,13572.6,16453.8,8073.36,3.16,0.0281723,1380.23,33098.6,40000,136512,0.01,5013.29,111.101,17967.1,0.000238748,18798.9,3679.54,18771.2,3653.72,18756.8,3640.48,5998.53,5947.38,5925.12,6.22127,1.25445,0.758347,938.77,906.946,893.43,19.655
113562.354,24980.73589,138543.0899,2.33E+01,2.30E+01,4.90E+02,1.86E+01,33.53645463,,9.87389,0.385725,0.219954,18.7015,10.9386,35774.5,48286,1.30E+06,725.518,12075.5,13516.4,6264.48,3.1,0.0745339,1207.15,29251.6,40000,138398,0.01,4772.01,132.435,18246.4,0.000478243,15377.3,2744.92,15357.6,2726.7,15346.9,2716.88,4474.92,4437.37,4420.73,6.08561,1.31262,0.76944,712.437,688.835,678.703,19.4913
113562.354,11275.32968,124837.6837,1.55E+01,4.59E+01,7.00E+02,1.24E+01,22.35763642,,11.9373,0.390903,0.307973,28.5316,13.7264,33402.8,47418,2.06E+06,653.721,18075.5,21940.1,10572.9,2.95,0.0106119,1185.45,28763.5,40000,124702,0.01,7196.67,39.3243,12834.1,0.000347609,15640.1,4496.09,15601.2,4458.87,15581.5,4440.69,7261.22,7192.85,7163.19,6.02548,1.11502,0.70092,1206.48,1164.16,1146.15,20.7359
113562.354,77704.98439,191267.3384,1.94E+01,2.09E+01,6.09E+02,1.55E+01,27.94704553,,4.06921,0.399152,0.403623,38.187,6.14775,43036.6,55782.4,1.64E+06,1001.76,13818.1,17797.9,8708.81,3.23,0.0148927,1394.56,33413.6,40000,191093,0.01,4925.57,62.8325,12685.4,0.000130589,15936,3476.32,15912.2,3453.66,15899.5,3441.91,5662.73,5616.95,5596.8,6.03121,1.36574,0.829129,985.379,956.666,944.328,15.9755
81285.09472,0,81285.09472,2.50E+01,3.90E+01,7.31E+02,2.00E+01,36.06070391,,9.48801,0.421665,0.179163,14.7304,10.3821,31340,44276.4,1.29E+06,425.451,11519,13487.4,6607.14,2.96,0.0136259,1106.91,26986.5,40000,81158,0.01,5784.51,79.6176,15891.6,0.00049461,16823.3,3298.14,16794.8,3271.41,16779.9,3257.83,5360.05,5308.36,5286.07,6.42581,1.17983,0.704789,780.517,748.485,735.038,25.6832
113562.354,27738.73723,141301.0912,1.15E+01,4.84E+01,6.08E+02,9.16E+00,16.51580239,,16.5401,0.30986,0.340085,32.5173,18.7941,29538.6,42876.4,1.91E+06,740.108,17694.3,19935.6,9229.09,2.88,0.00744282,1071.91,26189.1,40000,141181,0.01,7293.83,26.1654,10762.8,0.000491502,12400.6,3596.92,12370.5,3567.96,12354.9,3553.47,5799.19,5745.43,5721.77,5.87951,1.1689,0.716714,1021.16,987.622,973.185,19.3209
113562.354,80858.97122,194421.3252,1.59E+01,3.00E+01,4.88E+02,1.27E+01,22.89854698,,6.32444,0.336109,0.389984,37.1612,8.48706,36373.3,46816.8,1.44E+06,1018.43,12463.3,15560.7,7248.47,3.25,0.012127,1170.42,28424.7,40000,194274,0.01,4620.44,59.7157,12384,0.000218222,13418.3,2818.8,13399.9,2801.27,13389.9,2791.91,4599.1,4562.7,4546.49,5.61493,1.37952,0.828555,799.924,776.976,767.005,15.8033
113562.354,44787.48773,158349.8417,3.69E+01,4.70E+01,6.32E+02,2.95E+01,53.18953826,,13.4552,0.615609,0.260569,21.2021,14.6602,56649,70953.41,1.95E+06,828.906,17581.8,20585.3,9700.72,3.48,0,1700,41737.3,41737.3,158120,0.01,4825.33,102.7,18287.3,0.000521986,24542.2,4266.73,24511.3,4238.1,24495.6,4223.8,6995.41,6942.17,6918.73,5.84739,1.18963,0.733572,1062.41,1029.37,1015.13,17.9991
113562.354,68477.99991,182040.3539,3.05E+01,2.00E+01,5.17E+02,2.44E+01,43.99405877,,6.53799,0.497503,0.306142,26.9166,8.02812,50523.7,62686,1.44E+06,953.228,12662.3,15473.8,7293.6,3.37,0.0331582,1567.15,37164.6,40000,181836,0.01,3985.46,112.474,17049.6,0.000290157,19825.6,3205.43,19805.5,3186.85,19794.7,3176.98,5277.07,5238.85,5221.88,5.82204,1.35849,0.812991,812.858,788.883,778.537,16.4778
113562.354,81600.81199,195163.166,2.16E+01,2.95E+01,5.29E+02,1.73E+01,31.19250888,,5.51175,0.406087,0.375906,35.1032,7.41717,43833.8,55472.8,1.49E+06,1022.16,12660.1,16214.1,7736.45,3.3,0.0177109,1386.82,33243.6,40000,194985,0.01,4388.97,74.7368,13978.1,0.000204026,16199.5,3082.45,16179.9,3063.73,16169.1,3053.82,5044.36,5005.8,4988.68,5.80686,1.38527,0.830502,847.343,823.067,812.562,15.7551
113562.354,74473.77451,188036.1285,1.94E+01,2.02E+01,5.78E+02,1.55E+01,27.94704553,,4.98174,0.387151,0.389201,36.6815,6.97432,41686.3,54201.6,1.57E+06,984.847,13406.1,16911.9,8165.9,3.22,0.0154766,1355.04,32543.7,40000,187867,0.01,4838.05,67.8077,13068.9,0.000170241,15453.4,3257.57,15431.2,3236.5,15419.3,3225.47,5308.57,5265.72,5246.8,5.96088,1.35616,0.817715,919.456,892.543,880.958,16.1522
113562.354,67100.95182,180663.3058,2.44E+01,2.59E+01,4.72E+02,1.95E+01,35.15918631,,7.49374,0.423503,0.319137,28.9255,9.07573,42820,53601.2,1.39E+06,946.173,12321.3,14783.6,6863.52,3.34,0.0211519,1340.03,32212.1,40000,180490,0.01,4109.36,94.3457,16079.8,0.000317502,16884.4,2914.23,16865.8,2896.92,16855.7,2887.67,4786.71,4750.9,4734.97,5.64347,1.36141,0.815202,759.482,736.982,727.247,16.5633
113562.354,47977.10311,161539.4571,3.75E+01,1.58E+01,6.82E+02,3.00E+01,54.09105586,,2.46525,0.6294,0.28284,23.5591,3.84947,58232.9,72621.11,1.76E+06,845.593,14534.2,19052.2,9632.08,3.58,0,1700,42718.3,42718.3,161303,0.01,4422.46,115.1,18072.2,8.95E-05,25092.8,4490.49,25061.4,4461.44,25045.3,4446.76,7364.81,7307.34,7282.42,6.51936,1.3837,0.848727,1122.56,1086.88,1071.75,17.78
113562.354,21007.78942,134570.1434,3.20E+01,2.56E+01,5.49E+02,2.56E+01,46.157701,,7.86719,0.511991,0.183289,13.7351,8.69943,44449.5,57896.4,1.43E+06,704.506,12867.7,15018.3,7207.92,3.21,0.252098,1447.41,34570.3,40000,134390,0.01,4477.76,150.062,20165.1,0.000380929,20403.7,3408.49,20379.3,3386.02,20366.4,3374.29,5581.74,5536.61,5516.84,6.16007,1.26507,0.754197,830.852,802.735,790.75,19.8201
113562.354,78431.34009,191993.6941,3.38E+01,2.08E+01,6.54E+02,2.70E+01,48.68195027,,2.82685,0.579024,0.349921,31.1651,4.57705,59215.9,73308.08,1.74E+06,1005.22,14263,18875.4,9413.54,3.64,0,1700,43122.4,43122.4,191754,0.01,4171.9,95.7447,15996.5,9.74E-05,23085.8,4108.1,23059,4083.11,23045,4070.29,6743.33,6693.14,6671.15,6.24374,1.40558,0.860559,1073.47,1042.16,1028.76,15.9223
75898.3995,0,75898.3995,2.08E+01,4.65E+01,6.44E+02,1.66E+01,29.93038424,,21.1568,0.331031,0.159549,13.4022,21.9452,25674.2,38240.6,1.13E+06,397.333,11232.8,11334.2,5162.7,2.81,0.0101659,956.015,23524,40000,75794.3,0.01,6265.36,77.0071,15054.4,0.00130439,13202.2,2411.47,13181.1,2391.8,13169.6,2381.37,3905.07,3866.27,3849.16,6.37626,1.23719,0.712878,593.608,569.292,558.934,26.4616
106358.9057,0,106358.9057,3.82E+01,2.72E+01,5.09E+02,3.06E+01,55.17287698,,11.6231,0.547591,0.0906148,3.31509,11.918,42434.3,55896.8,1.18E+06,556.658,11221.1,12154.7,5672.02,3.18,0.194877,1397.42,33476.3,40000,106187,0.01,4014.62,216.489,23567.7,0.000959128,21800.9,2753.4,21780.3,2734.64,21769,2724.52,4494.98,4456.42,4439.42,6.37504,1.28834,0.745516,655.721,631.571,621.277,22.5224
113562.354,88588.07275,202150.4268,2.21E+01,3.91E+01,4.97E+02,1.77E+01,31.91372296,,9.98226,0.41321,0.375388,35.0259,11.8682,45075.6,56321.6,1.60E+06,1058.77,14078.8,17330.9,7815,3.35,0.0167142,1408.04,33709.3,40000,201968,0.01,4488.62,63.3779,13861.3,0.000376775,16482.1,3005.01,16462.8,2986.78,16452.5,2977.21,4924.94,4888.85,4872.66,5.52935,1.35092,0.815016,823.581,800.833,790.89,15.3891
113562.354,4904.218358,118466.5724,2.98E+01,3.65E+01,5.51E+02,2.38E+01,42.91223765,,13.0155,0.487117,0.134768,8.9138,13.5955,40216.6,53774,1.51E+06,620.177,14138,15557.5,7340.84,3.13,0.0250223,1344.35,32307.7,40000,118304,0.01,5167.3,136.298,20716.6,0.000623188,19419,3429.29,19392.5,3404.71,19378.5,3392.04,5590.21,5542.31,5521.32,6.14957,1.204,0.72011,841.708,811.919,799.207,21.2889
113562.354,24033.44023,137595.7942,1.66E+01,1.90E+01,4.58E+02,1.33E+01,23.9803681,,10.7216,0.301723,0.239433,21.5838,12.042,28747.8,40241.2,1.25E+06,720.701,11816.2,13002.7,5927.51,2.99,0.0145085,1006.03,24678.7,40000,137479,0.01,5194.91,95.0171,16115.1,0.000480027,12038.6,2465.28,12020.4,2448.23,12010.3,2438.97,4001.15,3965.67,3949.91,5.98538,1.32603,0.775316,671.684,649.301,639.672,19.5793
78668.28122,0,78668.28122,1.77E+01,4.71E+01,6.30E+02,1.41E+01,25.42279625,,22.08,0.297964,0.182413,16.0148,23.0689,23933.6,36539.12,1.18E+06,411.89,11757.6,11739.3,5319.73,2.74,0.00873574,913.478,22536.3,40000,78571.3,0.01,6676.2,65.8629,14211,0.00125694,11890.7,2396.84,11869.3,2376.76,11857.6,2366.14,3869.68,3830.28,3812.9,6.33892,1.23082,0.710924,610.441,585.719,575.172,26.0598
94042.82225,0,94042.82225,1.34E+01,4.06E+01,5.33E+02,1.07E+01,19.29247659,,19.5901,0.244941,0.182612,16.5014,20.8643,21808.2,34306.48,1.20E+06,492.533,12060.2,11926.7,5322.9,2.66,0.00776098,857.662,21232.3,40000,93954.4,0.01,6912.48,60.7199,14063.7,0.000996213,9781.24,2225.64,9761.84,2207.4,9751.01,2197.54,3576.18,3539.34,3522.99,6.31037,1.2707,0.730225,609.809,586.548,576.568,23.9979
112569.3877,0,112569.3877,2.13E+01,1.96E+01,5.07E+02,1.70E+01,30.65159832,,11.4269,0.358943,0.136988,10.3849,12.0766,30460.1,43431.6,1.28E+06,589.47,12107.4,13175,6179.31,2.94,0.0773323,1085.79,26505.7,40000,112446,0.01,5399.56,136.958,19316.8,0.000561873,14315.5,2766.67,14293.6,2746.3,14281.6,2735.44,4482.23,4440.88,4422.7,6.28629,1.2597,0.736311,716.384,690.459,679.402,21.8838
113562.354,68223.99881,181786.3528,1.82E+01,1.77E+01,6.31E+02,1.46E+01,26.32431385,,3.62436,0.393122,0.400483,37.9563,5.71391,41221.8,54016.4,1.68E+06,952.095,14101.4,18216.4,9002.68,3.19,0.0136242,1350.41,32441.5,40000,181619,0.01,5265.93,57.6024,12418,0.000110594,15701.3,3629.31,15675.6,3604.74,15662,3592.12,5901.03,5851.77,5830.2,6.1429,1.35842,0.827541,1027.94,997.097,983.898,16.5185
113562.354,10141.26421,123703.6182,2.96E+01,1.82E+01,7.17E+02,2.36E+01,42.55163061,,1.84781,0.549571,0.232356,19.0143,3.04275,44970.7,59360,1.80E+06,647.53,14769.9,19418.6,9955.24,3.17,0.0277954,1484,35366.9,40000,123521,0.01,5448.38,103.077,18359.7,6.55E-05,21935.5,4779.37,21897.3,4743.57,21877.9,4725.81,7781.11,7711.44,7681.64,7.0535,1.4061,0.857271,1195.69,1152.61,1134.56,20.8092
85978.01874,0,85978.01874,3.50E+01,1.96E+01,7.22E+02,2.80E+01,50.48498547,,3.96461,0.543717,0.119363,7.34372,4.5163,39086.3,52629.6,1.27E+06,449.888,10851.6,13436.7,6761.79,3.11,0.38207,1315.74,31674.5,40000,85819.6,0.01,4742.93,136.991,18932.7,0.000224632,21671.1,3605.2,21641.9,3578.19,21626.7,3564.41,5891.88,5838.54,5815.67,6.74143,1.27043,0.757166,811.989,778.992,765.224,25.0192
113562.354,40021.98272,153584.3367,1.56E+01,2.99E+01,4.70E+02,1.25E+01,22.53793994,,9.0955,0.302045,0.298335,27.7502,10.792,30256.1,41486,1.31E+06,804.485,12066.2,13754.6,6322.34,3.05,0.0126515,1037.15,25393.7,40000,153462,0.01,5097.15,77.8058,14420.4,0.000369167,12055.8,2564.95,12037.4,2547.6,12027.2,2538.25,4168,4131.94,4115.94,5.87434,1.3362,0.788054,712.666,689.928,680.131,18.348
113562.354,10288.31333,123850.6673,2.15E+01,3.85E+01,5.75E+02,1.72E+01,31.01220536,,13.0924,0.402044,0.212827,18.071,14.1334,34782.7,48133.2,1.62E+06,648.517,15059,16786.3,7954.57,3.02,0.0164682,1203.33,29165.8,40000,123710,0.01,5916.31,85.9552,17215.5,0.000519394,16048.3,3482.09,16020.1,3455.6,16005.3,3442.12,5647.25,5596.37,5574.11,6.07512,1.18588,0.716689,907.626,875.966,862.451,20.7927
113562.354,21459.68801,135022.042,2.70E+01,1.86E+01,7.13E+02,2.16E+01,38.94556022,,2.00184,0.51921,0.281397,24.4764,3.45545,44634.5,58827.2,1.81E+06,706.871,14922.3,19525.7,9990.77,3.17,0.0231683,1470.68,35077.4,40000,134841,0.01,5454.08,87.9694,16871,6.76E-05,20727.9,4631.08,20691.6,4596.94,20673.1,4579.96,7536.4,7469.8,7441.22,6.85381,1.39112,0.852804,1190.17,1148.91,1131.56,19.8072
113562.354,45641.63371,159203.9877,2.15E+01,1.67E+01,6.70E+02,1.72E+01,31.01220536,,2.87768,0.440411,0.354702,32.8007,4.71233,42179.6,55738.4,1.74E+06,833.691,14512.5,18800,9456.4,3.17,0.0170996,1393.46,33389.4,40000,159033,0.01,5392.45,69.3402,14237.4,9.21E-05,17587.5,4049.21,17557.3,4020.54,17541.6,4006.04,6583.03,6526.38,6501.81,6.41354,1.35038,0.827341,1101.58,1066.28,1051.3,17.9587
105775.9898,0,105775.9898,3.04E+01,2.47E+01,6.39E+02,2.43E+01,43.81375525,,5.71596,0.508999,0.140353,9.48743,6.35691,39598.9,53443.2,1.48E+06,553.663,12915.2,15569.2,7732.92,3.1,0.154434,1336.08,32125,40000,105615,0.01,5108.84,137.468,19962.5,0.000264614,20298.5,3819.86,20267.8,3791.34,20251.9,3776.87,6222.62,6166.81,6142.74,6.42816,1.21519,0.73527,917.782,883.237,868.698,22.6119
107074.2509,0,107074.2509,3.16E+01,3.54E+01,5.42E+02,2.53E+01,45.61679044,,13.4846,0.489114,0.103678,5.59543,13.8948,38851.1,52231.2,1.35E+06,560.485,12767.6,13787.2,6462.82,3.11,0.025502,1305.78,31453.5,40000,106917,0.01,4932.61,154.564,21427.1,0.000749289,19489.3,3086.79,19465.2,3064.64,19452.4,3053.03,5030.54,4986.67,4967.4,6.25649,1.22695,0.722629,745.052,717.7,706.043,22.456
113562.354,21263.96224,134826.3162,1.46E+01,3.01E+01,6.24E+02,1.17E+01,21.09551179,,4.91306,0.336394,0.310861,29.0736,6.77517,31099.5,44334.4,1.61E+06,706.133,13975.9,17083.8,8464.66,2.94,0.010971,1108.36,27019.4,40000,134700,0.01,6273.94,57.3568,13004,0.000160142,13448.9,3611.3,13419.8,3583.55,13404.5,3569.43,5836.73,5781.95,5758.2,6.27498,1.25277,0.762152,994.168,960.013,945.54,19.8404
