WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,992.445886,114554.7999,1.56E+01,4.64E+01,7.24E+02,1.25E+01,22.53793994,,12.6714,0.402097,0.282362,25.8603,14.3206,32804.2,47028.4,2.13E+06,599.828,18688.4,22506.2,10956.1,2.92,0.0106679,1175.71,28544.1,40000,114422,0.01,7470.71,38.3923,13107.4,0.000365645,16092.6,4783.11,16050,4742.31,16028.6,4722.57,7720.71,7646.38,7614.29,6.05082,1.08477,0.688813,1260.69,1214.84,1195.39,21.7363
91753.83889,0,91753.83889,2.62E+01,3.67E+01,6.18E+02,2.10E+01,37.8637391,,12.0916,0.422407,0.13445,9.8362,12.7236,32684.2,45623.2,1.26E+06,480.302,11668.2,12970.2,6194.99,3,0.016781,1140.58,27750.3,40000,91621.3,0.01,5447.27,106.999,18060.5,0.000665109,16842.1,3007.06,16817.4,2984.07,16804.2,2972.11,4890.47,4845.13,4825.38,6.35413,1.21327,0.714383,722.314,694.089,682.147,24.2652
113562.354,42360.86223,155923.2162,2.64E+01,3.72E+01,5.78E+02,2.11E+01,38.04404262,,9.44451,0.466564,0.288741,25.3868,10.8589,44235.9,57314.4,1.65E+06,816.449,14735.2,17366.5,8257.74,3.23,0.0208385,1432.86,34252.6,40000,155744,0.01,4989.54,88.1984,16745.2,0.000373213,18609.7,3551.76,18583.9,3527.72,18570.4,3515.38,5800,5753.07,5732.43,5.93857,1.24728,0.754782,925.869,896.586,884.019,18.1738
113562.354,91354.61964,204916.9736,2.51E+01,2.76E+01,7.45E+02,2.01E+01,36.24100743,,1.18963,0.512617,0.434486,40.9855,3.49758,54964.8,69166.71,1.94E+06,1073.06,15265,21313.3,10903.8,3.38,0,1700,40686.3,40686.3,204694,0.01,4865.64,59.6288,12812.3,3.32E-05,20464.8,4469.91,20434.6,4441.09,20418.9,4426.5,7289.57,7231.78,7206.61,6.81607,1.59132,0.993092,1262.76,1226.64,1211.22,15.2603
113562.354,10346.94825,123909.3023,3.84E+01,1.97E+01,6.77E+02,3.07E+01,55.3531805,,3.18688,0.635646,0.165378,10.8761,3.92599,51460.9,66135.2,1.71E+06,648.47,14441.3,18264.9,9246.61,3.25,0.12937,1653.38,39010,40000,123701,0.01,4760.97,142.675,20874.2,0.000134186,25342.4,4603.06,25307.1,4570.51,25289.2,4554.23,7529.37,7466.04,7438.81,6.5934,1.28306,0.786882,1098.14,1059.04,1042.58,20.7753
113562.354,79907.53206,193469.8861,2.49E+01,3.97E+01,6.09E+02,1.99E+01,35.88040039,,8.15388,0.467724,0.380925,35.2244,10.0683,49743.8,62834.8,1.80E+06,1013.16,15638.7,19347.5,9207.97,3.31,0.018904,1570.87,37244.5,40000,193268,0.01,4833.16,64.1817,14084.2,0.000280284,18661.6,3651.14,18636.6,3627.56,18623.5,3615.48,5964.71,5918.87,5898.56,5.79353,1.2863,0.785482,1005.65,976.964,964.554,15.8488
113562.354,86741.30082,200303.6548,2.51E+01,2.65E+01,4.90E+02,2.01E+01,36.24100743,,6.13568,0.445682,0.356662,32.7997,7.91897,47186.7,57883.6,1.46E+06,1049.04,12495.9,15821.4,7369.4,3.41,0.0210256,1447.09,34563.5,40000,200112,0.01,3966,81.0628,15033.2,0.000242366,17770.1,3058.84,17751.2,3041.23,17741,3031.86,5029.92,4993.51,4977.29,5.59153,1.38706,0.836189,809.397,786.53,776.604,15.4797
103742.7195,0,103742.7195,1.77E+01,2.48E+01,6.10E+02,1.41E+01,25.42279625,,7.40491,0.339648,0.201406,17.5459,8.49023,28329.5,41486.8,1.38E+06,543.244,12327,14388.5,7051.91,2.86,0.0143758,1037.17,25394.2,40000,103628,0.01,6128.8,87.0354,15820.3,0.000311956,13565,3206.28,13537.8,3180.67,13523.4,3167.49,5181.01,5130.35,5108.41,6.39038,1.21503,0.726547,833.794,802.201,788.883,22.8572
113562.354,40266.96877,153829.3228,3.58E+01,1.75E+01,5.44E+02,2.87E+01,51.74711011,,7.08785,0.557281,0.22152,17.3788,8.10291,51452.7,64875.2,1.44E+06,805.319,12797.4,15245.4,7275.73,3.32,0.198665,1621.88,38338.1,40000,153621,0.01,4066.19,147.036,19549.9,0.000348752,22200.5,3428.96,22177.7,3408.15,22165.6,3397.19,5643.54,5601.28,5582.67,6.06832,1.30683,0.778676,827.744,801.365,790.068,18.3094
113562.354,33370.62003,146932.974,2.00E+01,2.89E+01,5.29E+02,1.60E+01,28.84856313,,7.95267,0.365744,0.279225,25.1999,9.35368,35092.2,47605.6,1.41E+06,769.514,12680.2,14805.3,7016.33,3.08,0.0176976,1190.14,28869.2,40000,146791,0.01,5097.79,94.715,15929.8,0.000327152,14593.1,2973.85,14571.3,2953.36,14559.5,2942.55,4837.15,4795.53,4777.2,6.06247,1.29664,0.769531,800.458,774.349,763.169,18.8392
113562.354,81306.12465,194868.4787,3.34E+01,2.54E+01,6.96E+02,2.67E+01,48.14103972,,1.86456,0.592052,0.368639,33.1976,3.74801,60877.8,74975.78,1.83E+06,1020.26,14694.7,19984,10110.6,3.74,0,1700,44103.4,44103.4,194622,0.01,4352.81,87.6581,15471.9,5.81E-05,23611.3,4397.62,23582.4,4370.53,23567.6,4356.74,7209.64,7155.33,7131.66,6.53418,1.48494,0.916839,1163.48,1129.59,1115.12,15.7702
113562.354,94302.88901,207865.243,1.21E+01,3.96E+01,6.81E+02,9.66E+00,17.41731999,,5.35213,0.350563,0.480668,46.9335,8.29848,39680.2,52891.2,1.97E+06,1088.84,16442.3,21347.5,10426.2,3.14,0.00771749,1322.28,31819.4,40000,207704,0.01,5891.93,20.5655,8549.86,0.000133622,14023.4,3809.47,13996.3,3783.13,13982,3769.74,6166.91,6115.53,6092.87,5.88511,1.30553,0.806998,1155.06,1122.84,1108.92,15.135
113562.354,73664.76254,187227.1165,1.53E+01,3.63E+01,6.72E+02,1.22E+01,21.99702938,,4.50912,0.377948,0.436146,41.9127,6.98976,40132,53279.2,1.87E+06,980.639,15627.2,20214.3,9974.03,3.15,0.0105943,1331.98,32034.2,40000,187064,0.01,5751.79,37.0151,10661.2,0.000123208,15108.8,3872.94,15080.6,3845.82,15065.8,3832.07,6279.4,6226.25,6202.96,6.02685,1.30588,0.804809,1127.74,1094.5,1080.23,16.2157
89400.68058,0,89400.68058,3.49E+01,3.97E+01,4.81E+02,2.79E+01,50.30468195,,21.0153,0.479577,0.078405,3.07976,21.2711,35560.9,47774.8,1.03E+06,467.905,10636.5,10240.6,4408.54,3.11,0.0234105,1194.37,28964.2,40000,89256.5,0.01,4414.56,188.757,21784,0.00175677,19087.1,2093.99,19071.5,2079.64,19062.7,2071.56,3416.87,3386.92,3373.43,6.26676,1.348,0.766456,496.632,477.673,469.492,24.5383
113562.354,74554.43076,188116.7848,2.18E+01,4.12E+01,6.29E+02,1.74E+01,31.3728124,,8.61677,0.440471,0.393451,36.7914,10.6111,46214.8,59404,1.88E+06,985.174,16291.6,20116.3,9616.54,3.25,0.0160742,1485.1,35390.9,40000,187929,0.01,5216.57,55.968,13267.7,0.000274572,17584.6,3758.68,17557.9,3733.3,17544,3720.42,6122.17,6073.43,6051.9,5.79874,1.25918,0.773401,1052.51,1022.03,1008.87,16.1502
113562.354,87992.34467,201554.6987,3.82E+01,4.76E+01,7.27E+02,3.06E+01,55.17287698,,8.43454,0.671225,0.3642,32.0787,10.209,68770.3,83606.51,2.23E+06,1055.14,18759,24245.3,11782.3,4.22,0,1700,49180.3,49180.3,201276,0.01,4558.14,82.1492,15651.9,0.000235088,26767.7,4845.47,26734.7,4814.74,26718.1,4799.5,7946.74,7889.58,7864.36,5.77093,1.22436,0.76964,1272.37,1236.86,1221.5,15.4205
113562.354,50732.2615,164294.6155,1.87E+01,4.46E+01,6.83E+02,1.50E+01,27.04552793,,9.3632,0.425203,0.383557,35.9934,11.3284,41348,55091.2,2.03E+06,860.395,17329.6,21991.8,10534.8,3.14,0.0132899,1377.28,33033.8,40000,164127,0.01,6044.11,44.6454,12646.6,0.000273942,16992.2,4188.92,16959.7,4157.83,16943.1,4142.38,6794.45,6736.32,6710.84,5.9166,1.197,0.743377,1167.32,1131.13,1115.6,17.621
97581.80855,0,97581.80855,1.90E+01,1.57E+01,7.01E+02,1.52E+01,27.40613497,,3.74865,0.379429,0.231933,20.5642,4.96392,30138.7,43500,1.46E+06,510.908,12497.3,15528.5,7833.4,2.9,0.0138047,1087.5,26544.7,40000,97459.6,0.01,6210.13,74.8736,15014.7,0.000149086,15159,3714.03,15126.9,3683.61,15110.2,3668.32,6009.5,5950.17,5924.78,6.66264,1.25533,0.759264,940.182,903.393,888.005,23.5794
90126.4603,0,90126.4603,3.70E+01,1.54E+01,6.96E+02,2.96E+01,53.36984178,,4.66897,0.569275,0.110884,6.0617,5.1487,41286.8,54998.8,1.30E+06,471.588,11228.1,13746,6884.47,3.14,0.425573,1374.97,32982.8,40000,89959.1,0.01,4603.67,148.885,19890.9,0.000265062,22685.9,3646.8,22656.8,3619.89,22641.7,3606.16,5961.87,5908.81,5886.01,6.62793,1.24808,0.746013,822.893,790.062,776.329,24.4693
113562.354,22377.04451,135939.3985,2.10E+01,2.30E+01,5.12E+02,1.68E+01,30.29099128,,9.22624,0.367551,0.232387,20.2456,10.3738,33833.6,46459.6,1.35E+06,711.909,12407.5,14080.9,6620.6,3.05,0.0189717,1161.49,28223.3,40000,135802,0.01,5078.48,111.515,17296.8,0.000413411,14660.7,2871.19,14639.4,2851.26,14627.8,2840.67,4667.52,4626.93,4609.05,6.11288,1.28871,0.759809,757.285,731.823,720.928,19.7141
113562.354,38778.23025,152340.5843,2.40E+01,3.91E+01,6.72E+02,1.92E+01,34.61827575,,7.41127,0.475236,0.327001,29.5236,9.05155,44042,57816.4,1.89E+06,797.672,16314.7,20192.1,9895.33,3.19,0.0182601,1445.41,34526.7,40000,152162,0.01,5564.8,66.3342,15227.8,0.000244577,18974.6,4221.67,18942.2,4191.01,18925.6,4175.69,6866.71,6808.31,6782.86,6.02594,1.20251,0.745057,1124.59,1088.32,1072.84,18.446
113562.354,1399.032273,114961.3863,3.33E+01,1.78E+01,5.18E+02,2.66E+01,47.9607362,,10.6736,0.508213,0.103303,5.15263,11.0655,40924.5,54576,1.32E+06,601.787,12346.6,13639.6,6446.77,3.14,0.523568,1364.4,32750.1,40000,114795,0.01,4427.09,190.785,22742.1,0.000595566,20245.8,3085.52,20222.5,3064.23,20210,3052.97,5034.08,4991.1,4972.22,6.27952,1.25196,0.736105,747.761,720.936,709.509,21.6266
109856.1015,0,109856.1015,1.64E+01,3.62E+01,6.56E+02,1.32E+01,23.80006458,,8.26417,0.364006,0.236343,21.165,9.61013,30233.4,43792.4,1.68E+06,575.251,14921.4,17680.7,8714.33,2.89,0.0113829,1094.81,26711.2,40000,109734,0.01,6765.29,54.7059,14498.4,0.000285723,14553.1,3907.72,14519.2,3875.57,14501.8,3859.53,6309.92,6248.53,6222.05,6.24338,1.15479,0.71081,1024.71,986.662,970.597,22.2068
77687.4043,0,77687.4043,2.93E+01,2.87E+01,6.32E+02,2.34E+01,42.19102357,,8.92619,0.419617,0.102433,6.64131,9.40471,31007.9,43704,9.55E+05,406.598,8743.05,9914.46,4771.27,2.97,0.408376,1092.6,26660.7,40000,77561.7,0.01,4649.2,143.703,18054.7,0.00261054,16713.5,2408.6,16694.5,2391.04,16683.8,2381.39,3921.79,3884.8,3868.67,7.01362,1.33562,0.754768,562.39,539.12,529.361,26.1738
84677.5957,0,84677.5957,2.62E+01,3.57E+01,4.97E+02,2.10E+01,37.8637391,,17.3055,0.373452,0.0868168,5.23558,17.6776,28405.4,39802.68,9.42E+05,443.298,9424.51,9474.08,4191.02,2.99,0.015607,995.067,24426.2,40000,84562.4,0.01,4798.53,140.129,19286.1,0.00133917,14870.8,1975.45,14856,1961.48,14847.2,1953.57,3213.72,3184.07,3170.77,6.31547,1.3568,0.769607,476.807,458.034,449.99,25.1736
79805.27207,0,79805.27207,2.45E+01,1.55E+01,4.51E+02,1.96E+01,35.33948983,,14.7589,0.344121,0.0783181,4.70505,15.1067,24701.9,34427.12,8.05E+05,417.835,7881.44,8211.74,3640.82,3,0.285948,860.678,21303,40000,79705.1,0.01,4185.08,152.211,19501.9,0.00121667,13701,1805.12,13688,1793.2,13680.5,1786.43,2950.01,2923.82,2912.29,6.11409,1.39947,0.797565,413.228,396.464,389.313,25.8543
113562.354,35338.49634,148900.8503,3.55E+01,3.16E+01,5.98E+02,2.84E+01,51.20619955,,5.41526,0.57276,0.230044,18.2063,6.48704,51627.7,65449.6,1.56E+06,779.479,13517.4,16612.2,8136.25,3.3,0.139108,1636.24,38644.6,40000,148692,0.01,4349.71,135.707,19290.2,0.000240868,22826.6,3836.57,22799.8,3811.9,22785.8,3799.18,6295.63,6246.44,6224.96,6.1749,1.28272,0.774981,938.524,907.941,894.916,18.6786
113562.354,32532.56512,146094.9191,1.17E+01,2.29E+01,6.85E+02,9.32E+00,16.80428802,,2.28924,0.328978,0.381804,36.8629,4.77958,31404.6,44856.4,1.76E+06,765.199,14669.9,18859.5,9561.96,2.93,0.00796987,1121.41,27315.8,40000,145968,0.01,6689.96,37.4815,10270.7,6.29E-05,13167.8,4005.95,13135.8,3975.08,13119,3959.53,6467.63,6406.62,6380.31,6.62103,1.37251,0.841753,1133.94,1095.9,1079.83,18.9468
113562.354,79318.40382,192880.7578,2.28E+01,2.94E+01,4.52E+02,1.82E+01,32.81524056,,7.20663,0.410855,0.344363,31.7472,8.92833,42409.1,52292.4,1.39E+06,1010.23,12156.5,15046.3,6891.77,3.39,0.0187379,1307.31,31487.6,40000,192709,0.01,3984.65,80.9898,15192.1,0.000290412,16383.2,2852.67,16365.4,2836.05,16355.7,2827.17,4688.41,4653.93,4638.55,5.47688,1.3809,0.831395,753.446,731.784,722.373,15.8734
113562.354,75769.49558,189331.8496,3.33E+01,4.48E+01,6.75E+02,2.66E+01,47.9607362,,9.02548,0.590878,0.354343,31.518,10.7624,59831.1,73962.75,2.05E+06,991.255,17571.7,22015.6,10601.1,3.68,0,1700,43507.5,43507.5,189089,0.01,4725.27,78.1381,15661,0.000288494,23566.5,4368.33,23536.2,4339.96,23520.7,4325.76,7153.4,7100,7076.44,5.79597,1.23072,0.764743,1153.92,1120.7,1106.35,16.0732
113562.354,62652.24274,176214.5967,2.17E+01,2.56E+01,4.79E+02,1.73E+01,31.19250888,,7.72922,0.389558,0.325592,29.8656,9.35728,39576.8,50556.8,1.39E+06,922.92,12447.9,14677.6,6854.72,3.27,0.0183355,1263.92,30522.2,40000,176054,0.01,4356.15,89.8143,15474.2,0.000316921,15536.2,2849.66,15517.4,2832.07,15507.3,2822.7,4665.28,4628.98,4612.87,5.70054,1.35218,0.808143,760.878,738.063,728.208,16.834
109558.4118,0,109558.4118,1.20E+01,2.06E+01,6.77E+02,9.56E+00,17.23701647,,3.20661,0.313208,0.274857,25.8621,5.11283,26661.6,40236.8,1.63E+06,573.766,13901,17300.5,8742.95,2.77,0.00819049,1005.92,24676.1,40000,109450,0.01,7248.38,45.7156,11905.2,0.00010135,12538.4,3915.07,12504.2,3882.37,12486.5,3866,6306.44,6242.62,6215.29,6.67295,1.27147,0.77548,1052.07,1012.43,995.809,22.2579
113562.354,81791.11713,195353.4711,2.52E+01,4.30E+01,5.57E+02,2.02E+01,36.42131095,,11.2968,0.456877,0.366796,33.7687,13.1238,49240.7,62033.6,1.75E+06,1023.05,15794.3,18651.7,8583.2,3.32,0.0192349,1550.84,36813.4,40000,195154,0.01,4742.18,67.9005,14417.2,0.0004219,18222.7,3342.16,18200.2,3321.04,18188.3,3310.12,5468.49,5427.71,5409.48,5.6701,1.29727,0.786671,913.709,888.123,876.983,15.7434
113562.354,42970.31257,156532.6666,3.36E+01,1.91E+01,7.46E+02,2.68E+01,48.32134324,,1.27871,0.606413,0.315132,27.3785,2.91658,55250.4,69889.89,1.89E+06,819.41,15087.6,20621.2,10605.1,3.4,0,1700,41111.7,41111.7,156309,0.01,4889.45,94.6047,17040.1,4.20E-05,24193.6,4900.41,24157.8,4866.84,24139.6,4850.11,8008.17,7942,7913.54,7.11287,1.53443,0.940716,1258.93,1217.87,1200.56,18.1366
113562.354,8682.33678,122244.6908,1.19E+01,2.99E+01,6.32E+02,9.55E+00,17.21898612,,4.96391,0.30439,0.287974,27.1672,6.91118,27373.2,40749.2,1.61E+06,640.256,14080.5,17021.1,8470.18,2.81,0.00853199,1018.73,24970.8,40000,122134,0.01,6930.31,46.4959,11949.3,0.000157443,12180.8,3653.95,12150,3624.49,12133.9,3609.57,5887.85,5829.94,5804.95,6.35705,1.22891,0.749348,1005.42,969.364,954.141,20.979
113562.354,7986.163076,121548.5171,2.40E+01,3.03E+01,4.69E+02,1.92E+01,34.61827575,,12.217,0.380887,0.140981,10.4691,12.862,33152.7,45904.8,1.22E+06,636.483,11703.3,12503.1,5709.47,3.02,0.331381,1147.62,27909.7,40000,121414,0.01,4800.71,157.373,20222.9,0.000665603,15179.1,2559.98,15160.3,2542.6,15149.9,2533.11,4166.44,4130.37,4114.36,6.21549,1.311,0.759244,652.289,629.589,619.846,20.9842
103402.2605,0,103402.2605,3.57E+01,3.70E+01,5.31E+02,2.85E+01,51.38650307,,15.6169,0.524447,0.0931177,4.03012,15.9416,40727.3,54154,1.29E+06,541.195,12458.5,13062.1,6016.96,3.15,0.0285616,1353.85,32517.3,40000,103237,0.01,4657.2,179.83,22317.7,0.000979267,20886.9,2898.83,20864.5,2878.38,20852.5,2867.55,4729.9,4689.16,4671.21,6.26853,1.24508,0.726645,689.137,663.679,652.801,22.8558
113562.354,29214.40652,142776.7605,1.33E+01,4.05E+01,6.78E+02,1.06E+01,19.11217307,,7.95913,0.352357,0.362454,34.5352,10.1938,32840.3,46405.6,1.92E+06,747.774,16581.1,20479.8,9985.68,2.96,0.00879741,1160.14,28192.8,40000,142644,0.01,6870.2,31.4367,11224.3,0.000224836,14099.3,4095.19,14065.7,4062.89,14048.4,4046.82,6614.49,6553.27,6526.66,6.0565,1.18144,0.733117,1142.71,1104.65,1088.43,19.2021
113562.354,32672.35845,146234.7125,2.67E+01,2.56E+01,7.48E+02,2.13E+01,38.40464966,,1.34318,0.528895,0.327815,29.4225,3.08023,47107.9,61456.4,1.90E+06,765.598,15261.9,20601.9,10616.9,3.21,0.0220612,1536.41,36502.1,40000,146044,0.01,5448.72,78.3729,15821.7,4.21E-05,21118.4,4833.85,21081.4,4798.75,21062.4,4781.33,7867.86,7799.11,7769.6,7.10898,1.50688,0.922339,1267.4,1224.76,1206.81,18.9064
113562.354,89252.57739,202814.9314,2.69E+01,4.49E+01,6.28E+02,2.16E+01,38.94556022,,9.90257,0.502614,0.390073,35.9943,11.8549,54414.5,67835.6,1.95E+06,1062.05,17016.5,20981.7,9909.41,3.35,0.0204452,1695.89,39913,40000,202594,0.01,4840.01,59.8468,13916.1,0.00033239,20051.9,3835.1,20025.7,3810.42,20012.2,3797.9,6270.34,6223.47,6202.64,5.71062,1.26873,0.780278,1058.43,1029.12,1016.39,15.3584
90409.42558,0,90409.42558,2.65E+01,4.32E+01,6.85E+02,2.12E+01,38.22434614,,14.3736,0.453673,0.162243,12.5869,15.1469,34187.8,47476.8,1.47E+06,473.223,13543.9,15196.8,7295.35,3.01,0.0164358,1186.92,28796.5,40000,90270.8,0.01,5860.34,89.0072,17204,0.000695238,18100.1,3548.94,18069.8,3520.5,18054.1,3506.2,5770.14,5716.3,5692.96,6.2363,1.1474,0.692638,847.095,813.779,799.697,24.449
113562.354,81006.44349,194568.7975,2.23E+01,4.65E+01,7.37E+02,1.78E+01,32.09402648,,8.03256,0.487508,0.43259,40.7362,10.2407,50953.2,65143.6,2.23E+06,1018.9,18716.4,24108.7,11764.2,3.27,0.0160835,1628.59,38481.4,40000,194362,0.01,5550.55,44.7141,12277,0.000219311,19473.9,4513.53,19440.9,4481.94,19424.1,4466.3,7337.14,7278.25,7252.35,5.83407,1.21824,0.765496,1284.52,1247.84,1232.01,15.8035
113562.354,89524.46062,203086.8146,1.71E+01,4.75E+01,4.97E+02,1.37E+01,24.70158218,,13.8138,0.355989,0.400123,38.0698,15.9787,40202.5,51968.8,1.73E+06,1063.78,15363.4,18901.9,8258.73,3.24,0.0123112,1299.22,31308,40000,202924,0.01,5165.54,49.2834,12055.8,0.000485254,14210.6,2857.89,14191.3,2839.3,14180.9,2829.59,4658.68,4623.21,4607.11,5.50344,1.34241,0.808017,827.8,805.387,795.498,15.3497
113562.354,48966.60907,162528.9631,2.41E+01,2.52E+01,5.50E+02,1.93E+01,34.79857927,,6.51712,0.426088,0.306276,27.5299,8.0422,42093.5,54616.8,1.47E+06,851.124,12970.1,15675.3,7498.5,3.22,0.0251103,1365.42,32772.6,40000,162358,0.01,4723.49,97.8959,16115.2,0.000261715,16993.8,3209.14,16971.4,3188.24,16959.4,3177.26,5242.16,5199.73,5181.05,6.01464,1.31607,0.786812,850.961,824.385,812.989,17.714
113562.354,7705.864779,121268.2188,2.74E+01,3.01E+01,6.86E+02,2.19E+01,39.48647078,,2.65518,0.511866,0.221058,18.0941,3.77018,41923.6,56068,1.73E+06,634.828,14438,18594.3,9441.3,3.13,0.0248706,1401.7,33570.3,40000,121098,0.01,5526.26,102.291,18238,9.68E-05,20431.6,4482.42,20395.6,4448.6,20377.2,4431.76,7289.85,7224.07,7195.88,6.77121,1.31903,0.806242,1126.61,1085.91,1068.82,21.0385
113562.354,62961.15672,176523.5107,3.63E+01,4.70E+01,7.27E+02,2.90E+01,52.28802067,,9.03019,0.645543,0.334517,28.9883,10.6471,61937.9,76753.47,2.19E+06,924.065,18606.3,23648.9,11505.9,3.81,0,1700,45149.1,45149.1,176272,0.01,4877.05,83.9774,16460.8,0.000274789,25749.2,4888.03,25714,4855.14,25696.4,4838.91,7998.44,7937.51,7910.77,5.86213,1.19007,0.748182,1264.98,1227.22,1210.98,16.8211
83939.3305,0,83939.3305,1.76E+01,3.28E+01,6.63E+02,1.41E+01,25.42279625,,7.62689,0.311152,0.20621,18.3494,8.7545,25153.4,37791.24,1.13E+06,439.497,10116,11774.6,5758.79,2.79,0.0105332,944.781,23263.6,40000,83837.4,0.01,6033.2,72.0345,14326.7,0.000397988,12421.1,2686.8,12397.6,2664.67,12384.9,2653.07,4340.14,4295.64,4276.38,6.57111,1.249,0.729325,683.639,655.8,644.108,25.317
94388.98542,0,94388.98542,3.18E+01,2.93E+01,6.48E+02,2.54E+01,45.79709396,,6.44059,0.500825,0.121542,7.70007,6.98763,37628.9,51142.4,1.29E+06,494.011,11366.8,13510.6,6671.83,3.08,0.392908,1278.56,30848.5,40000,94236.4,0.01,4826.44,144.866,19610.2,0.000351743,19962.9,3395.64,19935.6,3370.45,19921.4,3357.47,5539.33,5489.4,5467.83,6.49344,1.23072,0.732207,791.903,760.934,747.922,23.9326
92132.17661,0,92132.17661,3.51E+01,2.37E+01,4.60E+02,2.81E+01,50.66528899,,13.9526,0.479986,0.0778752,2.92554,14.2147,35009.1,46446.8,9.41E+05,482.236,9174.37,9586.65,4303.97,3.15,0.550685,1161.17,28216,40000,91990.2,0.01,3677.66,210.563,22749.3,0.00117452,19102.1,2094.18,19086.7,2080.17,19078,2072.29,3418.92,3388.9,3375.55,6.23611,1.36254,0.777049,491.528,472.571,464.47,24.1871
96023.18403,0,96023.18403,3.10E+01,3.67E+01,7.11E+02,2.48E+01,44.71527284,,6.85693,0.525599,0.154484,11.0747,7.57945,39440.9,53061.2,1.53E+06,502.54,13315.9,16154.6,8045.4,3.11,0.0215914,1326.53,31913.6,40000,95863.3,0.01,5420.92,103.402,18543.8,0.000316563,20965.5,4044.4,20931.9,4013.05,20914.8,3997.46,6589.72,6529.77,6504.08,6.37146,1.16966,0.71661,950.393,913.39,897.889,23.7454
113562.354,58413.58982,171975.9438,1.72E+01,3.09E+01,6.80E+02,1.37E+01,24.70158218,,2.40304,0.396671,0.405039,38.5451,4.61612,39961.6,53316.8,1.78E+06,900.692,14665.5,19290.2,9730.15,3.14,0.0127355,1332.92,32054.9,40000,171814,0.01,5644.48,54.0243,12015.3,6.90E-05,15852.6,3993.32,15823.1,3965.08,15807.7,3950.78,6478.87,6422.75,6398.39,6.44412,1.3984,0.859146,1130.61,1095.56,1080.66,17.1228
113562.354,88146.04481,201708.3988,1.48E+01,1.79E+01,4.60E+02,1.19E+01,21.45611882,,6.63158,0.329698,0.398481,38.1875,8.90388,35684.9,45235.2,1.42E+06,1056.65,12381.9,15317.4,7057.84,3.3,0.0111278,1130.88,27530.5,40000,201564,0.01,4458.58,52.6351,11822.2,0.000225093,13163.8,2736.19,13146.5,2719.58,13137.1,2710.7,4472.06,4437.39,4421.93,5.44565,1.38708,0.838044,775.337,753.434,743.905,15.4225
97583.61286,0,97583.61286,2.24E+01,3.65E+01,6.73E+02,1.79E+01,32.27433,,8.63578,0.412557,0.195053,16.3194,9.61011,32412.5,45698,1.48E+06,510.869,13189,15538.3,7635.35,2.97,0.0146878,1142.45,27792.7,40000,97452.2,0.01,6013.06,80.0002,16521.6,0.000371872,16470.5,3622.67,16439.5,3593.49,16423.4,3578.8,5873.72,5817.59,5793.37,6.32427,1.17015,0.709513,899.334,864.555,849.909,23.5679
113562.354,57197.49042,170759.8444,2.58E+01,2.96E+01,5.98E+02,2.06E+01,37.14252502,,4.77185,0.464446,0.332727,30.0865,6.43999,46197.3,59255.2,1.59E+06,894.185,13609.6,17111.9,8357.81,3.26,0.0232041,1481.38,35310,40000,170573,0.01,4678.51,90.8916,15682,0.000179215,18526.5,3581.6,18501.6,3558.3,18488.5,3546.24,5853.08,5806.25,5785.72,6.07561,1.32479,0.801435,952.778,923.518,910.994,17.1773
113562.354,71713.1918,185275.5458,1.30E+01,3.43E+01,5.68E+02,1.04E+01,18.75156603,,6.56347,0.311916,0.412018,39.8244,9.05615,34582.6,46804,1.59E+06,970.526,13919.5,17043.7,8104.27,3.09,0.00897102,1170.1,28417.5,40000,185135,0.01,5525.42,39.0095,10563.9,0.000205417,12466,3076.3,12444.2,3055.32,12432.3,3044.33,4987.58,4945.17,4926.4,5.87758,1.32593,0.798753,908.161,881.464,869.941,16.3232
99598.5344,0,99598.5344,1.31E+01,2.71E+01,7.25E+02,1.05E+01,18.93186955,,2.32784,0.323713,0.285033,26.8615,4.22754,26580.3,40026,1.55E+06,521.556,13029.3,16456.8,8406.87,2.78,0.00833563,1000.65,24554.9,40000,99490.8,0.01,7067.32,45.4575,11851.2,7.91E-05,12955,3876.66,12920.6,3843.84,12902.8,3827.44,6250.32,6186.06,6158.72,6.99397,1.34044,0.809872,1018.16,978.264,961.649,23.3672
113562.354,37299.07362,150861.4276,2.55E+01,2.20E+01,6.78E+02,2.04E+01,36.78191799,,2.71881,0.488736,0.317983,28.5033,4.34428,44922.1,58755.6,1.75E+06,789.899,14554.1,18842.5,9516.2,3.2,0.0215199,1468.89,35038.4,40000,150679,0.01,5226.68,83.1129,15863.8,9.23E-05,19508.3,4232.01,19476.6,4202.08,19460.2,4187,6891.86,6832.94,6807.45,6.50776,1.34873,0.826719,1115.26,1078.63,1063.12,18.5517
113562.354,70605.27138,184167.6254,1.37E+01,2.36E+01,5.74E+02,1.10E+01,19.83338715,,4.94608,0.320122,0.408423,39.3454,7.36594,35144,47458,1.55E+06,964.707,13331.2,16649.4,8025.91,3.1,0.0101578,1186.45,28786,40000,184025,0.01,5344.76,49.4321,10920.2,0.00015599,12791.6,3108.81,12769.8,3087.83,12757.9,3076.81,5043.66,5000.73,4981.79,5.97822,1.35377,0.814776,910.993,883.982,872.362,16.3847
113562.354,86652.76091,200215.1149,2.16E+01,2.19E+01,7.41E+02,1.72E+01,31.01220536,,1.25595,0.470651,0.444659,42.353,3.6281,50263.9,64182.8,1.93E+06,1048.51,15262.3,21187.2,10834.6,3.28,0.0162651,1604.57,37967.7,40000,200011,0.01,5177.72,54.7712,12061.4,3.40E-05,18798.7,4390.33,18768.3,4361.26,18752.5,4346.56,7144.9,7086.72,7061.41,6.79665,1.57343,0.980142,1257.22,1220.83,1205.31,15.5047
113562.354,6824.966411,120387.3204,3.24E+01,3.70E+01,7.17E+02,2.59E+01,46.69861156,,4.48812,0.587503,0.203318,15.4857,5.45082,47221.9,61704,1.91E+06,630.097,16003.1,20447.8,10273.9,3.2,0.0273156,1542.6,36635.7,40000,120196,0.01,5487.22,98.6878,19158.1,0.000164446,23444.6,4920.29,23404.8,4883.09,23384.8,4864.81,8015.68,7945.25,7915,6.43014,1.20355,0.749379,1207.68,1164.24,1145.94,21.1208
93984.39544,0,93984.39544,2.42E+01,4.44E+01,5.41E+02,1.94E+01,34.97888279,,22.4313,0.382329,0.116505,8.25325,22.9542,30379.5,43284.4,1.28E+06,492.044,12961.6,12717.3,5656.86,2.94,0.0156268,1082.11,26421.8,40000,93861.2,0.01,5833.69,113.051,18389.4,0.0013085,15240.6,2590.91,15219.5,2571.21,15208,2560.76,4206.31,4167.69,4150.54,6.21638,1.244,0.721713,639.748,615.554,605.162,23.9799
113562.354,54921.82931,168484.1833,2.19E+01,3.32E+01,6.66E+02,1.75E+01,31.55311592,,3.46271,0.446003,0.370275,34.374,5.36683,43931.2,57352.8,1.77E+06,882.303,14773.4,19123.6,9550.67,3.2,0.016766,1433.82,34273.5,40000,168306,0.01,5283.58,64.4242,13950.4,0.000109702,17808.9,4014.02,17779.5,3986.18,17764.3,3972.07,6530.81,6475.92,6452.01,6.25011,1.32859,0.815246,1100.29,1066.06,1051.48,17.3357
113562.354,33871.8167,147434.1707,2.00E+01,4.71E+01,5.19E+02,1.60E+01,28.84856313,,19.0514,0.378523,0.276893,24.9354,20.4176,35912.7,48768.8,1.70E+06,772.124,16565.4,17438.2,7790.64,3.08,0.014969,1219.22,29522.4,40000,147289,0.01,5841.82,74.3779,15609.7,0.000751308,15107.1,3106.94,15083.2,3084.35,15070.6,3072.78,5048.81,5006.33,4987.4,5.78862,1.23411,0.740903,840.044,813.439,801.9,18.8048
113562.354,10370.83983,123933.1938,1.96E+01,1.73E+01,4.97E+02,1.57E+01,28.30765257,,10.7976,0.340806,0.187991,15.8663,11.7203,30515.3,43170,1.29E+06,649.04,12147,13348.9,6221.38,2.96,0.020233,1079.25,26356.5,40000,123809,0.01,5335.35,117.159,17876.3,0.000505412,13594.5,2700.27,13573.7,2680.87,13562.4,2670.49,4378.15,4338.51,4321.03,6.19619,1.28274,0.75026,715.042,690.143,679.494,20.7731
113562.354,38984.87926,152547.2333,3.26E+01,1.85E+01,6.27E+02,2.61E+01,47.0592186,,4.3152,0.550919,0.265959,22.2806,5.60143,50460.9,64280.4,1.63E+06,798.619,13907.3,17473.8,8656.15,3.28,0.0376191,1607.01,38020,40000,152343,0.01,4579.22,115.677,18112.7,0.000174443,21965.6,3982.92,21937.3,3956.62,21922.5,3943.17,6520.99,6468.79,6446.07,6.23814,1.29681,0.78863,1002.17,969.722,955.921,18.4137
100593.0249,0,100593.0249,1.59E+01,4.00E+01,6.52E+02,1.27E+01,22.89854698,,12.4626,0.337102,0.231064,20.8016,13.8223,27733.7,41007.6,1.56E+06,526.745,14292.9,16192.5,7814.33,2.83,0.0099238,1025.19,25119.2,40000,100481,0.01,6893.71,54.2645,14077,0.000477216,13475.2,3496.17,13444.3,3466.83,13428.2,3452.09,5642.9,5587.06,5562.86,6.21056,1.14902,0.697731,910.512,875.823,861.146,23.2318
79283.6101,0,79283.6101,2.11E+01,4.74E+01,7.00E+02,1.69E+01,30.4712948,,18.6709,0.366324,0.190446,16.3729,19.6221,27806.2,40681.6,1.31E+06,415.034,12535.7,13401.2,6302.4,2.86,0.0107498,1017.04,24931.9,40000,79170.9,0.01,6406.34,65.8986,14719.4,0.000971455,14620.7,2992.37,14593.9,2967.22,14579.9,2954.4,4848.13,4800.25,4779.39,6.28762,1.1671,0.691356,728.958,699.194,686.591,25.9754
104992.8903,0,104992.8903,1.39E+01,2.39E+01,7.29E+02,1.12E+01,20.19399419,,1.96534,0.349947,0.285136,26.6935,3.81669,28631.2,42315.2,1.66E+06,549.791,13777.6,17741.3,9093.45,2.83,0.00933419,1057.88,25868.3,40000,104877,0.01,7043.96,46.2788,12336.7,6.27E-05,14004.6,4205.05,13967.8,4169.8,13948.8,4152.3,6785.52,6716.83,6687.59,7.10474,1.37919,0.834985,1104.91,1062.33,1044.57,22.751
113562.354,75066.00044,188628.3544,3.38E+01,2.32E+01,7.33E+02,2.70E+01,48.68195027,,1.35808,0.607757,0.368437,33.1364,3.26614,60985.8,75395.68,1.90E+06,987.541,15129.4,20830.8,10655.2,3.75,0,1700,44350.4,44350.4,188381,0.01,4505.6,86.1851,15572.5,4.04E-05,24242.2,4684.58,24210.5,4654.87,24194.2,4639.88,7671.01,7611.76,7586.03,6.80154,1.54446,0.95843,1240.34,1203.45,1187.76,16.1141
113562.354,78656.16077,192218.5148,1.22E+01,2.63E+01,6.58E+02,9.75E+00,17.57959315,,2.53761,0.33692,0.453804,44.2349,5.34128,36983.8,49861.6,1.74E+06,1006.87,14427.6,18906.5,9446.77,3.1,0.00847939,1246.54,30134.2,40000,192069,0.01,5770.52,35.033,9264.81,6.72E-05,13475.4,3662.56,13449.4,3637.4,13435.6,3624.46,5932.48,5881.61,5859.37,6.26831,1.41802,0.86995,1088.46,1056.51,1042.83,15.9441
113562.354,25447.27329,139009.6273,3.62E+01,1.51E+01,6.93E+02,2.89E+01,52.10771715,,2.31566,0.6155,0.235473,18.5972,3.46279,52937.9,67484,1.76E+06,727.599,14528.5,18925.3,9622.5,3.28,0.0417527,1687.1,39726.5,40000,138795,0.01,4776.9,121.228,19150.9,8.97E-05,24544.5,4620.94,24510.1,4588.98,24492.6,4572.97,7558.95,7496.29,7469.31,6.74015,1.37002,0.83831,1138.57,1099.76,1083.41,19.4626
113562.354,42648.91013,156211.2641,3.18E+01,4.86E+01,7.01E+02,2.54E+01,45.79709396,,12.3499,0.582495,0.306794,26.4851,13.8304,53358.3,67888.4,2.15E+06,817.765,18884.9,22781.4,10971,3.29,0.0255837,1697.21,39940.9,40000,155995,0.01,5336.2,76.3594,16698,0.000421371,23242.7,4677,23206.9,4643.38,23188.9,4626.86,7631.33,7569.68,7542.69,5.87519,1.153,0.723683,1211.28,1173.1,1156.71,18.1606
79648.85142,0,79648.85142,1.57E+01,2.22E+01,5.35E+02,1.25E+01,22.53793994,,12.5486,0.247909,0.152948,13.2801,13.5183,20423.5,31576.2,8.61E+05,417.105,8275.39,8792.37,4039.23,2.71,0.051232,789.405,19625.5,40000,79566.1,0.01,5517.87,97.2499,15155.9,0.000848571,9885.42,1803.75,9870.73,1789.92,9862.25,1782.08,2910.52,2880.52,2867.25,6.47047,1.36634,0.771182,468.34,449.212,441.078,25.9007
113562.354,11396.47106,124958.8251,1.35E+01,2.05E+01,4.89E+02,1.08E+01,19.47278011,,10.8589,0.262693,0.223343,20.4389,12.3216,25151.7,37606.76,1.27E+06,654.532,12005.8,13047.3,6033.12,2.8,0.0104744,940.169,23156.6,40000,124857,0.01,5966.48,80.385,14882.7,0.000464572,10490.7,2480.59,10471.1,2462.08,10460.1,2452.06,3999.36,3961,3944.06,6.21384,1.29722,0.754728,695.893,671.691,661.324,20.6935
113562.354,53544.11741,167106.4714,3.24E+01,4.52E+01,6.92E+02,2.59E+01,46.69861156,,8.97459,0.598085,0.324266,28.3101,10.556,56334.9,71027.87,2.15E+06,874.817,18284.5,23099.3,11267.6,3.46,0,1700,41781.1,41781.1,166878,0.01,5101.9,75.6766,16252.6,0.000286014,23864.6,4771.51,23828.9,4737.91,23810.9,4721.43,7788.44,7726.11,7698.89,5.7499,1.17609,0.743661,1250.06,1211.47,1194.94,17.4188
113562.354,91744.1975,205306.5515,2.13E+01,2.92E+01,6.11E+02,1.71E+01,30.83190184,,3.80449,0.424377,0.41516,39.2228,5.93708,47309.4,60055.6,1.66E+06,1075.26,13805.8,18014.7,8805.21,3.29,0.0165704,1501.39,35744.4,40000,205115,0.01,4667.06,63.2579,12683,0.000123108,16937.2,3483.59,16914.3,3461.82,16902,3450.48,5684.84,5640.59,5621.05,6.00277,1.39421,0.847137,989.852,962.065,950.087,15.2364
113562.354,65543.63346,179105.9875,2.60E+01,4.70E+01,5.27E+02,2.08E+01,37.50313206,,15.4208,0.456085,0.325037,29.3156,17.0135,46771,59607.2,1.75E+06,937.925,16446.1,18305.7,8208.54,3.28,0.0201308,1490.18,35501.3,40000,178916,0.01,4919.84,79.2152,15634.3,0.000622405,18187.7,3234.58,18165.2,3213.54,18153.4,3202.71,5293.36,5253.51,5235.66,5.65643,1.27915,0.772089,864.056,839.07,828.176,16.6589
85835.04736,0,85835.04736,3.61E+01,3.97E+01,6.72E+02,2.88E+01,51.92741363,,12.289,0.542686,0.10219,5.43481,12.706,39276.3,52538.8,1.29E+06,449.134,11807.1,13309.7,6404.5,3.13,0.0229622,1313.47,31624.2,40000,85675.8,0.01,4951.55,132.519,19422.5,0.000747803,21623.4,3320.47,21596.5,3295.61,21582.4,3282.86,5426.11,5377.84,5356.88,6.35674,1.18856,0.705315,748.16,718.255,705.638,25.0332
113562.354,27731.71489,141294.0689,2.09E+01,2.63E+01,5.62E+02,1.67E+01,30.11068776,,6.98315,0.388079,0.27105,24.2073,8.34284,35988.2,48851.2,1.48E+06,739.934,13136.8,15585.7,7521.23,3.08,0.0184609,1221.28,29568.7,40000,141148,0.01,5254.51,94.0424,16217.3,0.000276019,15487.2,3260.83,15462.7,3237.77,15449.6,3225.78,5301.29,5255.08,5234.85,6.12661,1.2697,0.760458,866.765,837.875,825.557,19.2834
113562.354,56512.75826,170075.1123,3.44E+01,1.65E+01,4.51E+02,2.75E+01,49.58346787,,8.39067,0.530758,0.239551,19.5755,9.49994,50397.3,61448,1.33E+06,890.506,12017.7,14168.7,6497.14,3.43,0.0580188,1536.2,36497.5,40000,169871,0.01,3636.81,136.233,19227.4,0.00043395,21139.3,3050.87,21120.7,3034.06,21110.7,3025.05,5048.85,5014,4998.48,5.64538,1.35718,0.809786,719.005,697.185,687.753,17.2027
95835.75026,0,95835.75026,3.61E+01,3.21E+01,5.77E+02,2.89E+01,52.10771715,,9.94227,0.526685,0.0941422,4.30195,10.2986,39699,53100,1.17E+06,501.552,10770.7,12071.7,5774.65,3.13,0.337622,1327.5,31935.2,40000,95674.8,0.01,4348.86,181.303,21454.9,0.000651794,20975.5,2903.46,20953.1,2882.93,20941,2872.02,4741.43,4699.81,4681.62,6.44105,1.25953,0.733459,675.318,649.352,638.363,23.7416
79858.54392,0,79858.54392,1.76E+01,4.75E+01,6.02E+02,1.41E+01,25.42279625,,23.6464,0.292203,0.170097,14.7705,24.5689,23726.8,36296.4,1.16E+06,418.134,11792,11495.7,5117.98,2.74,0.00887592,907.41,22395,40000,79762.4,0.01,6671.02,67.1882,14480.1,0.00138897,11658.2,2279.55,11638.1,2260.73,11627.1,2250.67,3679.62,3642.4,3625.9,6.33086,1.25115,0.718778,584.293,560.88,550.854,25.8826
113562.354,876.9805148,114439.3345,3.66E+01,4.19E+01,7.12E+02,2.93E+01,52.82893122,,8.7457,0.639206,0.153891,9.69967,9.3969,49745,64509.2,1.98E+06,598.863,17021.6,21176.3,10398.1,3.23,0.0321657,1612.73,38142.5,40000,114238,0.01,5438.34,110.546,20557,0.000340116,25499.4,5040.1,25457.9,5001.59,25437.3,4982.77,8220.94,8149.56,8118.76,6.19418,1.12292,0.70556,1206.52,1162.62,1144.05,21.7042
113562.354,34360.79233,147923.1463,1.96E+01,1.88E+01,6.11E+02,1.57E+01,28.30765257,,5.07682,0.393652,0.315671,28.9552,6.689,37112.3,50236,1.60E+06,774.662,13809.2,17055.3,8392.42,3.09,0.015891,1255.9,30343.2,40000,147773,0.01,5471.93,74.8536,14729.8,0.000177673,15719,3590.22,15691.7,3564.39,15677.3,3551.16,5830.14,5778.9,5756.58,6.1863,1.27645,0.774092,972.273,940.305,926.705,18.7751
105056.3904,0,105056.3904,1.98E+01,4.52E+01,7.40E+02,1.59E+01,28.66825961,,11.3642,0.437467,0.25343,22.4042,12.6449,34328.1,48338.4,1.94E+06,550.003,16950.3,20645.1,10070.5,2.97,0.0132965,1208.46,29280.9,40000,104917,0.01,6870.8,53.6612,14791.1,0.000377971,17489.6,4592.31,17448.8,4553.51,17428.3,4534.65,7431.41,7360.22,7329.54,6.13694,1.09717,0.689891,1166.88,1122.99,1104.44,22.7299
113562.354,87954.63716,201516.9912,2.65E+01,1.70E+01,6.34E+02,2.12E+01,38.22434614,,3.26488,0.488879,0.392499,36.3596,5.26406,52959.3,66239.6,1.70E+06,1055.28,14034.4,18481.4,9125.93,3.34,0.023458,1655.99,39065.6,40000,201302,0.01,4461.24,75.3887,14093.2,0.000110513,19502,3756.92,19477.4,3733.78,19464.4,3721.8,6147.14,6100.33,6079.74,6.11914,1.40338,0.855616,1032.08,1002.76,990.165,15.4234
113562.354,22862.71369,136425.0677,2.32E+01,3.89E+01,4.82E+02,1.86E+01,33.53645463,,15.972,0.390253,0.209059,17.5934,16.9684,35709.8,48431.6,1.44E+06,714.416,13999.3,14685.9,6565.34,3.09,0.0182081,1210.79,29333.2,40000,136280,0.01,5203.28,108.059,18181.4,0.000773601,15559.8,2797.5,15539.1,2778.26,15528,2768.07,4558.46,4520.39,4503.42,5.94152,1.27653,0.752291,727.238,703.344,693.012,19.6682
113562.354,23507.94328,137070.2973,2.82E+01,2.37E+01,6.90E+02,2.26E+01,40.74859541,,2.55385,0.524263,0.270969,23.236,3.92376,45466.7,59568.4,1.76E+06,717.591,14673,18928.5,9615.41,3.19,0.0251265,1489.21,35480.1,40000,136886,0.01,5255.5,94.6349,17321.8,9.05E-05,20922.8,4451.11,20888.5,4418.88,20870.9,4402.77,7250.77,7187.8,7160.69,6.64345,1.34015,0.822096,1137.93,1098.89,1082.44,19.6313
113562.354,69790.08207,183352.4361,2.45E+01,3.83E+01,6.79E+02,1.96E+01,35.33948983,,5.60308,0.485978,0.387815,35.902,7.57026,49564.6,63199.2,1.92E+06,960.127,16133.9,20748.1,10194.1,3.28,0.0184794,1579.98,37440.4,40000,183151,0.01,5136.85,59.1546,13872.7,0.00017497,19399.7,4149.38,19370,4121.29,19354.7,4107.14,6762.72,6708.46,6684.68,5.97752,1.27092,0.785493,1142.38,1108.56,1094.04,16.4219
113562.354,80038.78149,193601.1355,2.23E+01,1.95E+01,5.20E+02,1.78E+01,32.09402648,,5.98809,0.411161,0.367849,34.1901,7.84423,43961.7,55459.6,1.48E+06,1013.97,12780.3,15965.6,7526.74,3.32,0.0184495,1386.49,33236.3,40000,193423,0.01,4322.49,78.8512,14394.3,0.000226163,16400.2,3057.34,16380.5,3038.79,16369.9,3028.95,5006.82,4968.64,4951.66,5.75129,1.37284,0.824986,835.096,811.092,800.713,15.8378
86101.2342,0,86101.2342,1.53E+01,2.61E+01,7.20E+02,1.23E+01,22.1773329,,4.09114,0.311603,0.254591,23.5023,5.64021,25058.6,38014.12,1.27E+06,450.832,10930.9,13394.8,6728.17,2.76,0.00986906,950.353,23392.8,40000,85999.6,0.01,6474.58,58.6208,12787.7,0.000179015,12454.1,3163.33,12425.8,3136.47,12410.8,3122.75,5105.11,5051.94,5029.17,6.72745,1.26517,0.753003,810.564,777.461,763.643,25.0436
98837.88795,0,98837.88795,3.31E+01,4.67E+01,5.80E+02,2.65E+01,47.78043268,,21.849,0.515165,0.102365,5.43274,22.2407,39220.4,52793.2,1.49E+06,517.3,14642.1,14972,6837.84,3.11,0.0242929,1319.83,31765.2,40000,98678.9,0.01,5341.42,136.39,20522.2,0.00120857,20530.5,3268.82,20503.9,3244.21,20490,3231.63,5329.32,5282.79,5262.3,6.13024,1.18109,0.702182,772.966,744.067,731.702,23.3926
109897.6989,0,109897.6989,2.33E+01,4.28E+01,6.17E+02,1.86E+01,33.53645463,,16.0286,0.435541,0.175924,14.0142,16.8678,35116,48831.6,1.72E+06,575.365,16080.9,17771.6,8450.18,3.01,0.0174759,1220.79,29557.6,40000,109755,0.01,6210.54,88.7065,17865.2,0.000636517,17387.8,3824.51,17355.3,3794.01,17338.7,3778.78,6200.18,6143.12,6118.26,6.08489,1.13475,0.694522,967.161,931.817,916.776,22.1813
113562.354,87601.69818,201164.0522,3.50E+01,4.74E+01,6.55E+02,2.80E+01,50.48498547,,10.3948,0.607573,0.358364,31.848,12.1432,63352.7,77499.09,2.07E+06,1053.21,17887.3,22213.7,10548.1,3.89,0,1700,45587.7,45587.7,200907,0.01,4539.77,81.084,15584.7,0.000329826,24226.4,4267.23,24197.6,4240.49,24183.1,4227.06,7001.61,6951.56,6929.37,5.69804,1.24373,0.77131,1124.14,1092.95,1079.42,15.4381
96360.92322,0,96360.92322,3.10E+01,4.18E+01,6.56E+02,2.48E+01,44.71527284,,13.9868,0.510151,0.130879,8.66692,14.5634,38534.5,52070,1.51E+06,504.329,13927.9,15629.2,7494.35,3.1,0.0215715,1301.75,31364.2,40000,96204.7,0.01,5471.36,111.396,19054.5,0.000692274,20343.1,3689.44,20312.5,3661.02,20296.8,3646.71,6012.78,5958.86,5935.44,6.21226,1.15175,0.696471,868.112,834.765,820.647,23.6988
113562.354,81040.38379,194602.7378,2.96E+01,4.42E+01,6.59E+02,2.37E+01,42.73193413,,8.99853,0.542716,0.374849,34.075,10.8611,56611.7,70395.64,2.00E+06,1018.95,17230.8,21537.2,10319.6,3.48,0,1700,41409.2,41409.2,194373,0.01,4825.09,67.1134,14720.9,0.000290436,21650.3,4133.41,21621.7,4106.52,21607,4092.98,6760.68,6709.76,6687.24,5.77799,1.24797,0.772001,1117.62,1085.87,1072.13,15.7869
113562.354,76052.23299,189614.587,3.19E+01,2.89E+01,4.94E+02,2.55E+01,45.97739748,,6.62871,0.518175,0.307262,26.94,8.11755,52817.3,64219.6,1.44E+06,992.885,12567.7,15441.7,7228.85,3.44,0.0313244,1605.49,37987.4,40000,189400,0.01,3752.56,107.875,17081.5,0.000297656,20646.7,3201.56,20627.4,3183.66,20617.1,3174.15,5285.36,5248.45,5232.02,5.66832,1.36884,0.82289,799.057,775.931,765.925,16.0451
92353.55999,0,92353.55999,2.21E+01,4.29E+01,7.14E+02,1.77E+01,31.91372296,,12.4201,0.417611,0.210367,17.9757,13.4709,32026.5,45390,1.57E+06,483.46,14106.7,16342.2,7932.63,2.95,0.0133831,1134.75,27618.3,40000,92223.7,0.01,6331.61,67.592,15595.7,0.000525993,16677.1,3759.57,16643.9,3728.29,16626.9,3712.74,6094.41,6035.65,6010.27,6.23282,1.13114,0.690977,925.385,889.054,873.727,24.2159
113562.354,45855.90337,159418.2574,1.23E+01,1.61E+01,5.30E+02,9.82E+00,17.70580562,,7.04061,0.278382,0.352029,33.761,9.26531,29258.3,41549.2,1.42E+06,835.09,12692.9,14963.3,7074.88,2.95,0.00868635,1038.73,25429.9,40000,159300,0.01,5614.69,55.8548,11661.1,0.000248046,11124.9,2793.04,11104.3,2773.38,11093,2762.92,4517.69,4477.17,4459.29,6.01925,1.32285,0.785161,808.422,782.896,771.933,17.9506
87886.93316,0,87886.93316,1.81E+01,3.51E+01,5.68E+02,1.45E+01,26.14401033,,13.872,0.29638,0.160025,13.5788,14.7074,24705.4,37037.8,1.07E+06,460.201,10255.9,10863.6,5038.1,2.79,0.010419,925.945,22826.3,40000,87786.8,0.01,5913.75,83.036,15771.4,0.000814626,11821.4,2259.95,11802.5,2242.16,11791.9,2232.51,3650.01,3613.49,3597.41,6.45018,1.28603,0.736378,584.056,561.036,551.246,24.7679
113562.354,44389.15921,157951.5132,2.75E+01,4.66E+01,5.00E+02,2.20E+01,39.6667743,,18.0429,0.459632,0.25978,22.3437,19.2781,44230.8,57014,1.66E+06,827.084,16099.2,17061.4,7536.61,3.24,0.0225538,1425.35,34088.3,40000,157773,0.01,5065.04,100.362,17497.7,0.00079906,18323,3117.06,18300.8,3096.47,18289.1,3085.81,5102.79,5063.67,5046.14,5.73434,1.26948,0.759586,802.574,778.069,767.401,18.0232
92632.07085,0,92632.07085,1.44E+01,1.48E+01,5.50E+02,1.15E+01,20.73490475,,11.0816,0.252055,0.183027,16.3627,12.2897,22133.1,34488.92,1.05E+06,485.13,9960.64,10787.3,5057.28,2.69,0.0152335,862.223,21339.2,40000,92542.3,0.01,6070.02,86.0323,14680.2,0.000598082,10061.1,2186.59,10042.5,2169.13,10032,2159.57,3517.57,3481.06,3465.01,6.49683,1.30257,0.744843,591.869,568.786,558.986,24.1671
113562.354,90502.56579,204064.9198,3.44E+01,2.47E+01,6.55E+02,2.75E+01,49.58346787,,2.70087,0.588246,0.36535,32.7957,4.53424,62195.5,76157.62,1.75E+06,1068.44,14284.2,19094.1,9513.13,3.82,0,1700,44798.6,44798.6,203813,0.01,4040.17,92.1389,15617.9,8.38E-05,23451.9,4100.09,23425.9,4075.89,23412.3,4063.43,6736.28,6687.45,6666,6.20319,1.42912,0.876485,1078.39,1047.9,1034.8,15.2886
113562.354,30894.82185,144457.1759,2.50E+01,2.35E+01,7.39E+02,2.00E+01,36.06070391,,1.41206,0.506634,0.328452,29.6865,3.16342,45064.6,59289.2,1.87E+06,756.323,15044.8,20346.6,10463.6,3.18,0.0203524,1482.23,35328.7,40000,144274,0.01,5559.37,74.4299,15475.6,4.40E-05,20233,4739.54,20196.4,4704.82,20177.7,4687.56,7708.71,7640.62,7611.41,7.12157,1.50008,0.915408,1248.26,1206,1188.22,19.046
113562.354,25380.25397,138942.608,3.47E+01,2.69E+01,6.46E+02,2.78E+01,50.12437843,,4.01565,0.581314,0.223259,17.4894,5.06853,50401.9,64602.8,1.66E+06,727.301,14109.9,17702.7,8845.03,3.26,0.0585187,1615.07,38192.4,40000,138738,0.01,4679.79,126.926,19279.5,0.000166019,23177,4211.28,23146,4182.56,23130,4168.02,6891.17,6834.71,6810.25,6.36077,1.27839,0.780383,1035.32,1000.32,985.508,19.4646
113562.354,47223.74337,160786.0974,3.75E+01,4.45E+01,6.88E+02,3.00E+01,54.09105586,,9.68669,0.642402,0.283261,23.4447,11.0193,59003.7,73586.71,2.04E+06,841.627,17636.9,21776.5,10545.6,3.63,0,1700,43286.3,43286.3,160547,0.01,4824.42,96.5396,17847.9,0.000336696,25616.7,4668.33,25582.6,4636.68,25565.4,4620.99,7646.82,7587.72,7561.85,5.91428,1.18352,0.738196,1172.85,1136.26,1120.57,17.8344
113562.354,70530.64982,184093.0038,1.58E+01,4.69E+01,5.46E+02,1.26E+01,22.71824346,,14.3304,0.346737,0.390061,37.1176,16.528,37540.6,49965.2,1.80E+06,964.265,16687.6,18894.9,8558.84,3.14,0.0111304,1249.13,30192.1,40000,183941,0.01,5787.3,46.7048,11829.8,0.000465746,13850.3,3123.46,13827.4,3101.61,13815.3,3090.4,5070.76,5029.32,5010.79,5.64233,1.27077,0.770374,906.113,880.057,868.701,16.3848
113562.354,177.3474562,113739.7015,2.21E+01,2.83E+01,7.23E+02,1.76E+01,31.73341944,,1.95835,0.463948,0.241022,20.8734,3.2426,37200.9,51392.4,1.82E+06,595.462,15025.5,19520.3,10032.1,3.03,0.0179034,1284.81,30987.6,40000,113589,0.01,6239.56,80.0146,16488.2,6.38E-05,18539.6,4745.3,18499.6,4707.42,18479.3,4688.76,7689.33,7616.17,7584.99,7.0535,1.37337,0.838481,1212.48,1167.25,1148.35,21.7973
113562.354,37257.70778,150820.0618,1.12E+01,4.55E+01,4.98E+02,8.94E+00,16.11913465,,18.056,0.264094,0.32431,31.0651,20.239,27336,39701.6,1.62E+06,790.056,15900,16524.2,7293.33,2.88,0.00753518,992.54,24368,40000,150709,0.01,6718.02,38.5399,11342.7,0.000631666,10558.1,2713.16,10536.7,2692.69,10525.2,2682.01,4379.09,4339.59,4321.94,5.79425,1.26404,0.752535,791.951,767.044,756.215,18.5719
113562.354,28893.70243,142456.0564,1.32E+01,4.67E+01,6.30E+02,1.05E+01,18.93186955,,14.8749,0.337533,0.343141,32.5874,17.0151,31730.4,45185.2,1.94E+06,746.116,17806.7,20194.7,9542.74,2.94,0.00879108,1129.63,27502.3,40000,142327,0.01,7018.8,34.2307,11518.7,0.000441303,13503.4,3793.85,13472,3763.68,13455.8,3748.68,6125.76,6069.7,6045.14,5.88896,1.15934,0.715753,1063.1,1028.16,1013.16,19.2243
106373.7154,0,106373.7154,3.05E+01,3.40E+01,6.04E+02,2.44E+01,43.99405877,,9.16918,0.499147,0.125873,8.0053,9.71961,39286.9,52837.6,1.45E+06,556.803,13089.4,15101.2,7344.18,3.11,0.02438,1320.94,31789.8,40000,106214,0.01,5155.9,131.133,20301.5,0.00044678,19900.9,3576.28,19872.4,3549.83,19857.5,3536.3,5826.62,5774.93,5752.49,6.29854,1.19541,0.718288,860.153,828.097,814.54,22.5422
113562.354,21774.24895,135336.603,1.16E+01,1.67E+01,6.01E+02,9.25E+00,16.67807556,,5.66794,0.289857,0.319503,30.4511,7.7961,27767,40794.4,1.55E+06,708.879,13651.8,16365,8029.08,2.85,0.00836372,1019.86,24996.8,40000,135224,0.01,6577.2,48.436,11534.6,0.00018235,11595.6,3340.95,11568.6,3315.06,11554.1,3301.75,5387.98,5336.35,5313.91,6.2382,1.25346,0.757147,941.913,909.636,895.934,19.8054
95060.76856,0,95060.76856,2.03E+01,2.53E+01,6.24E+02,1.62E+01,29.20917016,,7.57415,0.356352,0.181945,15.3509,8.49613,28702.9,41712.8,1.25E+06,497.723,11209.8,13054.5,6382.91,2.88,0.0259722,1042.82,25523.6,40000,94944.4,0.01,5737.37,101.899,16439.8,0.000368133,14221.5,2988.43,14196.2,2964.75,14182.8,2952.45,4838.21,4790.97,4770.51,6.46697,1.23412,0.728718,755.159,725.701,713.295,23.8656
113562.354,20937.08373,134499.4377,3.49E+01,4.86E+01,5.64E+02,2.79E+01,50.30468195,,19.9251,0.56624,0.173917,12.3567,20.6681,48520.2,62557.2,1.80E+06,704.049,17361.8,18419.2,8418.71,3.24,0.0298812,1563.93,37095.4,40000,134303,0.01,5126.92,124.286,20156.5,0.000913588,22569.6,3795.95,22540.8,3769.46,22526.2,3756.11,6214.03,6164.97,6143.27,5.89357,1.18329,0.718065,921.921,891.464,878.332,19.8297
113562.354,87312.43256,200874.7866,1.14E+01,3.50E+01,5.60E+02,9.09E+00,16.38958993,,6.55805,0.294063,0.441354,43.0373,9.32645,34534,46511.2,1.60E+06,1052.3,13960,17214.9,8112.61,3.11,0.0076401,1162.78,28252.4,40000,200735,0.01,5500.94,30.1162,9271.55,0.000194685,11755.8,2958.18,11735.4,2938.45,11724.2,2928.04,4794.15,4753.97,4736.09,5.79669,1.35279,0.814876,898.958,873.592,862.591,15.4792
113562.354,93138.89131,206701.2453,3.75E+01,1.49E+01,5.20E+02,3.00E+01,54.09105586,,5.5215,0.595585,0.317634,27.559,7.04968,62723.6,74599.57,1.51E+06,1082.25,12926.5,16402,7769.12,3.85,0,1700,43882.1,43882.1,206447,0.01,3503.99,110.132,16930.5,0.00022857,23725.7,3495.09,23705.8,3476.67,23695,3466.93,5788.61,5750.67,5733.79,5.65458,1.38743,0.839926,855.427,831.677,821.382,15.1484
113562.354,43606.79378,157169.1478,1.41E+01,4.88E+01,5.70E+02,1.13E+01,20.37429771,,17.0343,0.332737,0.351752,33.3607,19.1462,33111.5,46083.6,1.86E+06,823.217,17554.5,19265.7,8805.69,3.01,0.00968874,1152.09,28010.9,40000,157035,0.01,6506.26,39.6308,11907.3,0.000544196,13300.8,3340.23,13274.4,3314.88,13260.6,3302.06,5403.5,5356.25,5335.28,5.76084,1.20925,0.736259,952.29,922.702,909.891,18.1123
113562.354,86638.13162,200200.4856,3.10E+01,4.41E+01,6.98E+02,2.48E+01,44.71527284,,7.5995,0.573425,0.387821,35.2823,9.53191,59958,74155.87,2.10E+06,1048.23,17662.4,22697.9,11023.7,3.68,0,1700,43621.1,43621.1,199957,0.01,4767.91,67.6657,14547.6,0.000225918,22876.8,4423.58,22846.4,4394.95,22830.9,4380.61,7234.43,7180.31,7156.43,5.8069,1.24787,0.777833,1200.52,1166.81,1152.24,15.4933
113562.354,68461.48898,182023.843,3.51E+01,3.99E+01,6.14E+02,2.81E+01,50.66528899,,8.48633,0.585647,0.313759,27.1435,9.99672,58540.9,72209.88,1.80E+06,952.971,15705.3,19281.3,9207.81,3.6,0,1700,42476.4,42476.4,181787,0.01,4406.47,93.8431,16871.4,0.000319049,23345,3964.57,23318.4,3939.91,23304.6,3927.33,6512.07,6464.38,6443.32,5.83848,1.26508,0.773514,1012.38,982.67,969.854,16.4837
113562.354,72277.69473,185840.0487,2.83E+01,1.92E+01,5.97E+02,2.26E+01,40.74859541,,4.46101,0.493786,0.348723,31.5533,6.20389,51119.9,64249.2,1.60E+06,973.134,13568.9,17294.9,8427.37,3.33,0.0255791,1606.23,38003.2,40000,185633,0.01,4375.41,92.4209,15552.7,0.000168188,19690.3,3584.86,19666.6,3562.71,19654,3551.18,5873.47,5828.64,5808.89,6.0326,1.35664,0.820588,953.004,924.952,912.904,16.2661
113562.354,71740.59586,185302.9499,1.29E+01,4.87E+01,7.25E+02,1.03E+01,18.57126251,,9.57162,0.378785,0.46082,44.6977,12.3608,39527,53343.2,2.23E+06,970.565,19070.9,24028.3,11614.7,3.1,0.00815632,1333.58,32069.6,40000,185143,0.01,6566.27,17.8269,9085.74,0.000232512,15157.9,4301.51,15124.8,4269.38,15107.8,4253.5,6953.44,6893.87,6867.67,5.80751,1.19542,0.751248,1270.21,1233.04,1217,16.3377
113562.354,46104.70478,159667.0588,2.79E+01,4.05E+01,5.57E+02,2.23E+01,40.20768486,,12.0319,0.480476,0.282828,24.6296,13.3996,45987.4,59052.4,1.67E+06,836.038,15270.2,17475.4,8133.53,3.26,0.0221863,1476.31,35200,40000,159481,0.01,4896.7,92.2207,17053.6,0.000496781,19159.2,3459.62,19134.6,3436.63,19121.8,3424.81,5658.76,5614.3,5594.63,5.85146,1.25019,0.75459,895.114,867.355,855.381,17.908
113562.354,90729.92317,204292.2772,2.27E+01,4.20E+01,5.03E+02,1.81E+01,32.63493704,,11.6248,0.421371,0.378149,35.2424,13.5195,46368.8,57956.8,1.67E+06,1069.97,15117.9,17734.6,8001.64,3.35,0.0171336,1448.92,34603.3,40000,204104,0.01,4559.31,64.715,13882.6,0.000438587,16807.6,3037.33,16787.8,3018.71,16777.2,3008.99,4976.06,4939.77,4923.48,5.49835,1.33423,0.808074,836.572,813.719,803.722,15.2805
