WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,44697.82215,158260.1762,1.45E+01,4.26E+01,5.14E+02,1.16E+01,20.91520827,,14.8596,0.309485,0.332091,31.3472,16.8296,31858.9,44057.2,1.61E+06,828.965,15320.8,16671.4,7506.62,3.03,0.0103357,1101.43,26861.8,40000,158132,0.01,6100.62,53.1119,12713.4,0.000535131,12362.5,2865.69,12340.8,2844.97,12329.1,2834.17,4642.87,4602.61,4584.66,5.79521,1.27119,0.759612,817.201,791.875,780.889,18.0258
113562.354,64435.44319,177997.7972,3.68E+01,2.19E+01,7.12E+02,2.94E+01,53.00923474,,1.71345,0.634224,0.329868,28.7008,3.38149,61460.9,75895.31,1.85E+06,931.803,14901.8,20136.1,10259.1,3.78,0,1700,44644.3,44644.3,177749,0.01,4392.08,100.954,16819.6,5.50E-05,25289.9,4651.9,25258.2,4622.42,25242,4607.54,7628.58,7569.97,7544.55,6.68603,1.47953,0.913471,1194.44,1158.01,1142.53,16.7279
113123.7575,0,113123.7575,3.46E+01,4.25E+01,7.36E+02,2.77E+01,49.94407491,,8.84673,0.62602,0.171503,11.7682,9.60474,48469.2,63255.2,2.05E+06,591.993,17676.9,21851,10814.6,3.21,0.0296068,1581.38,37470.3,40000,112927,0.01,5648.11,99.8866,19844.6,0.000326333,24982.2,5213.91,24938.6,5173.25,24916.9,5153.5,8493.09,8418.15,8385.87,6.17162,1.10684,0.701491,1258.18,1212.13,1192.67,21.8436
96230.7888,0,96230.7888,1.51E+01,3.27E+01,6.52E+02,1.21E+01,21.81672586,,6.60789,0.309627,0.23216,21.1173,8.03541,25801.5,38793.76,1.34E+06,503.918,11899,14055.5,6938.06,2.78,0.00962059,969.844,23844,40000,96126.2,0.01,6528.32,59.5915,13696.2,0.00027499,12374.5,3160.62,12346.8,3134.4,12332.1,3120.96,5098.42,5046.65,5024.32,6.46241,1.21705,0.727128,825.862,793.604,780.046,23.7458
113562.354,89541.68541,203104.0394,3.27E+01,4.09E+01,5.31E+02,2.61E+01,47.0592186,,10.3809,0.538693,0.337496,30.0297,12.0203,57975.9,70598.96,1.67E+06,1063.49,14978.4,17902.5,8191.6,3.56,0,1700,41528.8,41528.8,202869,0.01,4113.05,89.6027,16026.8,0.000428678,21467.7,3377.28,21446.8,3357.96,21435.9,3347.9,5566.94,5529.05,5512.11,5.616,1.33167,0.805388,867.348,843.546,833.167,15.3317
97200.28408,0,97200.28408,2.33E+01,2.54E+01,5.30E+02,1.86E+01,33.53645463,,11.636,0.362198,0.121081,8.78127,12.2049,29309,41977.6,1.09E+06,508.926,10365.7,11215.1,5238.89,2.92,0.393609,1049.44,25675.3,40000,97081.5,0.01,5018.37,144.087,18982.7,0.000699887,14435.7,2436.9,14416.5,2419.1,14405.9,2409.42,3955.44,3918.58,3902.35,6.42018,1.29604,0.744923,607.839,584.66,574.803,23.5839
113562.354,16972.12353,130534.4775,3.44E+01,1.50E+01,6.12E+02,2.76E+01,49.76377139,,5.63504,0.564557,0.181955,13.1994,6.45845,47650.2,61720.8,1.57E+06,683.282,13682.7,16619.5,8201.5,3.23,0.170209,1543.02,36644.7,40000,130341,0.01,4647.53,140.784,20205.9,0.000251733,22504.6,3957.43,22475.2,3930.34,22460,3916.51,6475.17,6421.78,6398.59,6.27865,1.24297,0.75381,958.484,925.375,911.346,20.1729
113562.354,60812.56833,174374.9223,2.67E+01,3.19E+01,7.08E+02,2.14E+01,38.58495318,,1.82175,0.515755,0.370908,34.0138,3.75013,50775.8,64746.4,1.83E+06,913.038,14857,19935.7,10140.1,3.28,0.0219261,1618.66,38269.1,40000,174169,0.01,4974.52,73.2061,14731.3,5.76E-05,20585,4378.23,20553.8,4348.75,20537.7,4333.87,7141.6,7083.05,7057.67,6.67611,1.46309,0.901089,1182.19,1145.71,1130.23,16.9586
113562.354,34213.37445,147775.7285,2.32E+01,3.18E+01,6.66E+02,1.86E+01,33.53645463,,3.1657,0.457665,0.317454,28.7001,4.79106,41995.4,55666.8,1.72E+06,773.785,14455.2,18504.7,9305.78,3.16,0.0191575,1391.67,33350.1,40000,147605,0.01,5388.82,78.0583,15421.3,0.000106809,18272.5,4101.93,18241.3,4072.44,18225.1,4057.57,6670.92,6612.93,6587.83,6.42087,1.31827,0.807394,1089.44,1053.38,1038.11,18.7858
113562.354,62405.34728,175967.7013,2.44E+01,4.91E+01,7.15E+02,1.95E+01,35.15918631,,10.7847,0.504637,0.387638,35.787,12.7351,49808.2,64080.4,2.21E+06,921.409,19000.4,23728.1,11421.1,3.25,0.0181484,1602.01,37913,40000,175766,0.01,5628.03,53.5463,13718.4,0.000319048,20152.7,4519.03,20118.5,4486.5,20101.2,4470.48,7350.49,7290.69,7264.41,5.82262,1.18122,0.741511,1245.22,1208.04,1192.03,16.8672
103633.0762,0,103633.0762,3.01E+01,3.72E+01,6.24E+02,2.41E+01,43.45314821,,11.0207,0.500036,0.132206,8.75591,11.6061,38917,52486,1.50E+06,542.444,13677,15639.6,7560.17,3.1,0.0227823,1312.15,31595,40000,103475,0.01,5350.41,118.338,19699.4,0.0005259,19939.9,3670,19910.1,3642.25,19894.6,3628.18,5977.92,5924.5,5901.29,6.24803,1.17214,0.707778,880.963,847.885,833.882,22.8495
79891.55009,0,79891.55009,1.89E+01,4.55E+01,5.67E+02,1.51E+01,27.22583145,,23.6504,0.294374,0.143348,11.937,24.3521,23893.4,36252.16,1.08E+06,418.304,11110.1,10612,4643.07,2.76,0.00971492,906.304,22369.2,40000,79794.7,0.01,6342.55,83.2086,15487.5,0.00153861,11737,2068.99,11719.4,2052.56,11709.5,2043.57,3343.14,3309.85,3294.99,6.36545,1.29698,0.737602,528.089,507.055,498.017,25.8656
98989.2482,0,98989.2482,3.74E+01,2.81E+01,5.28E+02,2.99E+01,53.91075234,,11.2667,0.530213,0.0886722,3.48049,11.572,39923.6,53489.6,1.12E+06,518.078,10547.3,11491.2,5388.79,3.12,0.588094,1337.24,32150.6,40000,98827.4,0.01,3930.23,210.52,22775.5,0.00272773,21108.6,2647.96,21088.7,2629.81,21077.8,2619.98,4321.4,4283.66,4267.17,6.61099,1.30653,0.749823,625.594,601.913,591.922,23.3583
113562.354,73129.67694,186692.0309,2.45E+01,3.40E+01,6.62E+02,1.96E+01,35.33948983,,3.70954,0.477473,0.387978,35.9883,5.69092,49418.6,62826.8,1.79E+06,977.637,14886.7,19451,9648.34,3.29,0.0188811,1570.67,37240.2,40000,186492,0.01,4903.55,64.5043,13932.9,0.000119053,19056.6,3979.66,19029,3953.5,19014.6,3940.16,6492.42,6440.64,6417.95,6.13172,1.3443,0.82469,1095.67,1063.33,1049.47,16.228
113562.354,52963.052,166525.406,2.51E+01,2.91E+01,5.14E+02,2.01E+01,36.24100743,,7.39922,0.427171,0.298142,26.6123,8.86976,42657.7,55029.6,1.40E+06,872.062,12466.1,14840.3,6959.94,3.24,0.0275349,1375.74,32999.9,40000,166352,0.01,4400.9,108.585,16565.4,0.000325702,17030.1,2989.13,17010.2,2970.56,16999.4,2960.69,4895.82,4857.59,4840.72,5.94308,1.34224,0.796484,781.647,757.643,747.307,17.4428
113562.354,72967.4541,186529.8081,2.75E+01,4.75E+01,5.53E+02,2.20E+01,39.6667743,,14.3319,0.483465,0.339882,30.7092,16.0003,50323.4,63380.4,1.83E+06,976.768,16819.7,19212.5,8724.43,3.32,0.0217845,1584.51,37537.7,40000,186326,0.01,4836.12,75.739,15390.2,0.000550196,19279.7,3428.77,19256.1,3406.67,19243.8,3395.36,5614.39,5572.72,5554.08,5.65016,1.27221,0.772627,917.504,891.405,880.03,16.2272
113562.354,49582.94011,163145.2941,3.42E+01,3.79E+01,6.60E+02,2.74E+01,49.40316435,,6.57828,0.587348,0.294877,25.1153,7.99959,55337.9,69381.25,1.84E+06,854.073,15763.5,19717.8,9655.58,3.4,0,1700,40812.5,40812.5,162921,0.01,4715.29,91.3884,17341.8,0.000244286,23421.1,4292.52,23390.5,4264.05,23374.8,4249.71,7029.66,6974.81,6950.82,6.02527,1.23843,0.762978,1091.9,1057.84,1043.28,17.6731
77188.81835,0,77188.81835,1.61E+01,4.86E+01,6.42E+02,1.29E+01,23.25915402,,22.93,0.28094,0.198351,17.827,24.1037,22810.1,35414.44,1.18E+06,404.159,11873,11791.6,5334.83,2.7,0.00765229,885.361,21880.5,40000,77096.3,0.01,6946.98,53.7649,13278.6,0.00127352,11215.5,2377.77,11193.9,2357.42,11182.1,2346.69,3833.34,3793.52,3775.96,6.33887,1.22529,0.70806,612.923,587.934,577.274,26.2845
113562.354,1559.946317,115122.3003,3.81E+01,4.53E+01,6.47E+02,3.05E+01,54.99257346,,15.4444,0.632986,0.125837,6.64241,15.9208,49541.2,64173.2,1.90E+06,602.447,17276.1,19870.5,9465.35,3.23,0.0341301,1604.33,37962.5,40000,114921,0.01,5275.44,128.313,21510.5,0.000667253,25238.5,4530.28,25201.7,4496.29,25183.3,4479.54,7395.97,7333.32,7306.06,6.06444,1.11824,0.693744,1077.37,1038.75,1022.3,21.6271
94665.75341,0,94665.75341,3.03E+01,2.46E+01,5.10E+02,2.43E+01,43.81375525,,12.5769,0.433132,0.0893046,4.69185,12.935,33546,46206.8,1.01E+06,495.549,9753.28,10357.3,4762.41,3.04,0.51966,1155.17,28080.5,40000,94529.8,0.01,4319.61,181.537,21038.5,0.00224595,17245.9,2282.98,17228.8,2267.27,17219.1,2258.51,3718.65,3685.33,3670.59,6.54997,1.34811,0.765559,549.459,528.439,519.488,23.878
86809.25471,0,86809.25471,2.30E+01,1.78E+01,5.13E+02,1.84E+01,33.17584759,,12.9228,0.338203,0.104312,7.36032,13.4135,26450,38131,9.27E+05,454.514,8933.87,9471.29,4334.02,2.9,0.366391,953.275,23460.5,40000,86702,0.01,4764.81,142.652,18548.1,0.000921801,13472.7,2036.51,13456.9,2021.93,13447.9,2013.74,3307.91,3276.74,3262.93,6.42124,1.35271,0.767178,499.452,479.733,471.336,24.8907
113562.354,61982.84175,175545.1958,3.53E+01,3.94E+01,7.29E+02,2.82E+01,50.84559251,,4.79601,0.627828,0.338218,29.5273,6.45704,60443.9,75034.94,2.04E+06,918.968,16912.7,22123.8,11020.3,3.71,0,1700,44138.2,44138.2,175300,0.01,4746.58,84.5525,16396.2,0.00014878,25042.6,4801.12,25008.5,4769.27,24991.2,4753.42,7857.3,7796.48,7769.94,6.09431,1.25836,0.785202,1245.91,1208.18,1192.05,16.8807
82567.72403,0,82567.72403,1.18E+01,3.70E+01,7.48E+02,9.47E+00,17.0747433,,6.751,0.27246,0.291761,27.7925,8.7412,22489.9,35335.68,1.31E+06,432.363,11552.1,13768.7,6826.83,2.67,0.00556999,883.392,21834.5,40000,82476.5,0.01,7250.92,21.0275,10440.3,0.000278879,10902.7,3135.3,10873.5,3107.51,10858.1,3093.39,5046.71,4992.5,4969.22,6.53312,1.19589,0.716063,817.701,783.962,769.84,25.5503
113562.354,90610.9769,204173.3309,1.14E+01,2.97E+01,4.53E+02,9.11E+00,16.42565063,,6.37013,0.287206,0.416483,40.5455,8.98872,31653.9,40837.6,1.40E+06,1069.66,12209.4,15240,6975.52,3.24,0.00818621,1020.94,25021.7,40000,204045,0.01,4706.51,43.2139,10214.7,0.000199496,11476,2615.5,11459.1,2599.21,11449.7,2590.45,4261.05,4226.75,4211.4,5.42658,1.39909,0.844343,768.862,747.21,737.77,15.3063
113413.1206,0,113413.1206,3.42E+01,4.18E+01,4.59E+02,2.73E+01,49.22286083,,22.6407,0.504014,0.0899033,3.63915,22.9265,40448.4,53916.8,1.39E+06,593.681,14351.2,13827.8,6001.87,3.14,0.0301538,1347.92,32386.6,40000,113249,0.01,4822,196.253,23633.7,0.00139483,20071.5,2697.33,20050.7,2678.37,20039.6,2668.26,4391.49,4354.23,4337.55,6.09135,1.2664,0.73742,668.302,644.941,634.822,21.7784
113562.354,11422.58769,124984.9417,3.65E+01,2.03E+01,6.42E+02,2.92E+01,52.6486277,,4.613,0.599862,0.164083,11.0042,5.33728,49127.8,63517.6,1.63E+06,654.159,14061.3,17342,8662.94,3.24,0.1731,1587.94,37611.3,40000,124786,0.01,4714.65,145.35,20791.5,0.000202047,23913.5,4263.95,23881.2,4234.13,23864.6,4219.08,6974.49,6916.23,6891.06,6.38474,1.2407,0.758045,1021.01,984.969,969.753,20.6735
105618.7125,0,105618.7125,2.41E+01,3.60E+01,6.24E+02,1.93E+01,34.79857927,,10.0176,0.432284,0.169116,13.3107,10.8334,34624.1,48047.2,1.52E+06,552.944,13765.7,15874.3,7719.36,3.02,0.0176451,1201.18,29117.4,40000,105478,0.01,5798.75,94.7859,18025.6,0.000431494,17251.4,3619.1,17221.3,3590.88,17205.7,3576.59,5873.46,5819.02,5795.43,6.25212,1.17254,0.709875,902.199,868.441,854.165,22.6385
113562.354,64349.34169,177911.6957,2.20E+01,1.53E+01,5.72E+02,1.76E+01,31.73341944,,5.38003,0.413047,0.356688,33.0167,7.18701,42733.3,55366.4,1.54E+06,931.75,13302.3,16568.5,7991.46,3.23,0.018578,1384.16,33185,40000,177738,0.01,4749.69,79.8223,14447.9,0.000196269,16480.5,3296.07,16457.9,3274.75,16445.8,3263.59,5378.8,5335.53,5316.47,5.98482,1.33783,0.805154,903.548,876.421,864.768,16.7369
113562.354,68532.73217,182095.0862,1.58E+01,3.91E+01,5.54E+02,1.26E+01,22.71824346,,9.89185,0.342098,0.389012,37.0148,12.0717,36943.5,49301.2,1.66E+06,953.803,14924.6,17605,8188.26,3.14,0.0113426,1232.53,29820.8,40000,181945,0.01,5468.95,49.5786,11992,0.000326919,13663.9,3101.15,13641.6,3079.94,13629.7,3068.91,5036.72,4994.97,4976.41,5.76398,1.29298,0.78029,895.503,869.255,857.883,16.5001
113562.354,60422.57615,173984.9302,3.65E+01,3.68E+01,6.58E+02,2.92E+01,52.6486277,,5.60475,0.614493,0.305846,26.0902,7.0788,59384.1,73408.55,1.83E+06,910.811,15490.3,19706.4,9676.21,3.65,0,1700,43181.5,43181.5,173744,0.01,4443.07,97.7986,17279.9,0.000200476,24498,4306.52,24468.5,4279.14,24453.3,4265.29,7067.24,7014.03,6990.72,6.01427,1.27039,0.781797,1091.36,1058.29,1044.13,16.9704
88908.1525,0,88908.1525,2.61E+01,3.74E+01,5.52E+02,2.09E+01,37.68343558,,16.2561,0.390775,0.105725,7.04982,16.7286,30517.2,43047.2,1.09E+06,465.431,10709.9,11060.6,5049.38,2.97,0.0162041,1076.18,26286.4,40000,88784.4,0.01,5248.02,126.621,18696.3,0.00107549,15569.4,2402.35,15550.4,2384.72,15539.8,2375.16,3906.91,3870.96,3855.06,6.3789,1.28427,0.736483,580.097,557.514,547.877,24.618
113562.354,85967.54123,199529.8952,2.73E+01,3.97E+01,7.13E+02,2.19E+01,39.48647078,,4.98169,0.532324,0.408033,37.7697,7.05104,56175.2,70207.79,2.03E+06,1044.79,16800.1,22139.8,10937.7,3.45,0,1700,41298.7,41298.7,199302,0.01,4914.58,58.1659,13665.6,0.000146456,21245.4,4389.3,21215,4360.53,21199.3,4346.08,7164.05,7108.69,7084.36,5.97497,1.2913,0.802705,1215.87,1181.36,1166.5,15.5319
113562.354,74658.70836,188221.0624,2.43E+01,2.62E+01,5.92E+02,1.95E+01,35.15918631,,4.56931,0.44901,0.36972,34.1567,6.44056,47889.9,60233.6,1.60E+06,985.685,13542,17242.8,8380.38,3.33,0.0191122,1505.84,35840.9,40000,188027,0.01,4734.02,78.3795,14343.9,0.000159477,17912,3465.34,17888.8,3443.55,17876.5,3432.19,5664.77,5620.61,5601.14,5.99916,1.35889,0.821871,946.213,918.539,906.641,16.1358
113562.354,43509.58791,157071.9419,1.43E+01,4.42E+01,5.19E+02,1.15E+01,20.73490475,,15.868,0.311116,0.331609,31.3127,17.8473,31673.4,44053.2,1.65E+06,822.736,15802.7,17082.4,7679.54,3.01,0.0100514,1101.33,26859.6,40000,156943,0.01,6178.36,48.9048,12609.3,0.000562037,12429.2,2920.6,12406.8,2899.21,12394.8,2888.13,4729.52,4688.37,4670.02,5.77492,1.2568,0.752978,833.55,807.684,796.461,18.1109
103607.1884,0,103607.1884,3.78E+01,1.87E+01,6.34E+02,3.02E+01,54.4516629,,6.21368,0.586999,0.109613,5.36146,6.6451,44488.1,58604.8,1.42E+06,542.19,12511.3,14944.9,7397.74,3.18,0.472937,1465.12,34956.5,40000,103427,0.01,4536.17,167.906,21661.1,0.00032709,23391.4,3768.68,23361.7,3741.42,23346.4,3727.51,6157.53,6103.96,6080.81,6.4346,1.21753,0.732719,876.481,843.327,829.371,22.8437
113562.354,81733.37693,195295.7309,2.72E+01,1.47E+01,6.13E+02,2.18E+01,39.30616726,,3.87859,0.489345,0.373702,34.3047,5.76563,52123.7,65286.4,1.65E+06,1022.68,13777.3,17858,8749.51,3.34,0.0218415,1632.16,38557.6,40000,195084,0.01,4398.13,81.515,14687.1,0.000139942,19516.8,3647.82,19492.9,3625.4,19480.3,3613.75,5972.86,5927.46,5907.46,6.04904,1.37823,0.836952,988.773,960.347,948.126,15.7466
102133.4208,0,102133.4208,3.13E+01,4.47E+01,5.87E+02,2.50E+01,45.07587988,,19.5669,0.502087,0.112724,6.64621,20.0249,38787.3,52401.2,1.53E+06,534.585,14822.8,15549.3,7200.3,3.1,0.0234633,1310.03,31547.8,40000,101976,0.01,5458.47,129.833,20266.2,0.00100421,20015.4,3421.95,19987.4,3396.05,19972.9,3382.88,5575.15,5526.19,5504.7,6.12647,1.16996,0.700346,817.835,787.458,774.486,23.0144
113562.354,42028.95204,155591.306,3.11E+01,4.08E+01,4.67E+02,2.49E+01,44.89557636,,15.6381,0.484857,0.222504,18.1151,16.6592,45942.6,58497.2,1.47E+06,814.673,14239.4,15134.1,6650.42,3.28,0.0257012,1462.43,34897.7,40000,155405,0.01,4505.04,127.262,19022.9,0.000817787,19315.1,2919,19295.8,2901.24,19285.4,2891.79,4801.72,4766.57,4750.8,5.788,1.31507,0.777773,717.006,694.939,685.335,18.1813
113562.354,80769.72943,194332.0834,1.36E+01,1.49E+01,6.33E+02,1.09E+01,19.65308363,,3.14826,0.343017,0.442552,42.8945,5.77611,37972.6,50664.4,1.69E+06,1017.93,14085.3,18345.2,9064.93,3.14,0.0110273,1266.61,30582.3,40000,194178,0.01,5518.43,41.8003,10042.7,8.94E-05,13712.1,3498.74,13687.5,3475.07,13674.4,3462.83,5673.52,5625.53,5604.46,6.14119,1.39551,0.851066,1035.78,1005.65,992.711,15.8234
103626.5589,0,103626.5589,3.06E+01,4.71E+01,7.47E+02,2.45E+01,44.17436229,,13.1555,0.565133,0.186735,14.1214,14.0201,42741.2,57063.6,1.96E+06,542.328,17322.1,20660,10078.7,3.13,0.0226979,1426.59,34115.4,40000,103453,0.01,5971.74,85.5489,18208.8,0.000503159,22559.1,4835.07,22517.4,4796.01,22496.7,4777.06,7865.84,7794.58,7763.84,6.10255,1.08564,0.684554,1163.66,1119.85,1101.32,22.8688
84471.48333,0,84471.48333,1.27E+01,1.89E+01,7.13E+02,1.02E+01,18.39095899,,4.55374,0.272035,0.269141,25.4081,6.36258,22608.6,35455.92,1.22E+06,442.34,10598.5,12813.4,6405.53,2.67,0.00763862,886.398,21904.8,40000,84379.8,0.01,6781.03,48.3517,11449.9,0.000199341,10878.8,2947.66,10851.9,2922.19,10837.6,2909.06,4745.82,4694.98,4673.16,6.71625,1.26241,0.746934,772.311,740.577,727.321,25.2742
105449.1958,0,105449.1958,3.09E+01,1.64E+01,7.47E+02,2.47E+01,44.53496933,,1.72429,0.559183,0.188113,14.3897,2.70133,42666.4,56954.4,1.70E+06,551.885,13907.9,18308.3,9425.24,3.13,0.0290077,1423.86,34055.7,40000,105276,0.01,5478.04,109.335,18754.8,6.69E-05,22316.6,4749.56,22277.4,4712.86,22257.6,4694.72,7734.27,7662.99,7632.67,7.28149,1.42061,0.856901,1144.77,1100.78,1082.46,22.6617
113562.354,88568.25828,202130.6123,1.26E+01,2.95E+01,6.14E+02,1.01E+01,18.21065547,,3.47516,0.326061,0.452527,44.0637,6.22006,37373.3,49847.2,1.65E+06,1058.83,13828.3,17933.6,8780.89,3.14,0.00890515,1246.18,30126.2,40000,201979,0.01,5430.84,38.8625,9458.55,9.74E-05,13034.9,3323.67,13012.1,3301.64,12999.8,3290.14,5389.14,5344.05,5324.18,6.05047,1.40083,0.851048,997.165,968.791,956.569,15.4151
113562.354,36750.19863,150312.5526,2.80E+01,4.32E+01,6.52E+02,2.24E+01,40.38798838,,10.9568,0.517024,0.29363,25.5901,12.3886,47173.7,61103.2,1.92E+06,786.974,17032.6,20342.3,9778.82,3.23,0.0220964,1527.58,36311.3,40000,150121,0.01,5377.19,78.2061,16610.1,0.000391029,20631.5,4205.85,20599.3,4175.65,20582.9,4160.59,6855.93,6799.25,6774.44,5.93252,1.17942,0.729808,1093.54,1058.37,1043.31,18.5889
113562.354,57524.78973,171087.1437,1.62E+01,2.86E+01,6.21E+02,1.30E+01,23.43945754,,3.97172,0.365486,0.388074,36.8663,6.12395,37440.2,50283.6,1.65E+06,896.086,13945.1,17747.6,8748.11,3.12,0.0122132,1257.09,30369.7,40000,170935,0.01,5487.72,54.9908,12126,0.000123464,14602.8,3546.61,14577,3521.89,14563.3,3509.17,5756.11,5706.56,5684.89,6.14442,1.33377,0.810797,1005.52,974.489,961.229,17.1757
113562.354,62195.60173,175757.9557,1.56E+01,1.86E+01,5.81E+02,1.24E+01,22.35763642,,5.03664,0.341112,0.387393,36.8865,7.22483,36058.3,48556,1.56E+06,920.602,13441,16749.1,8111.71,3.11,0.0119333,1213.9,29403.1,40000,175612,0.01,5313.99,59.1269,12134.5,0.000162339,13626.5,3222.09,13603.4,3200.1,13591,3188.63,5231.11,5186.49,5166.87,6.01229,1.33442,0.804439,923.417,895.402,883.38,16.8816
112260.486,0,112260.486,2.79E+01,2.24E+01,6.33E+02,2.23E+01,40.20768486,,5.52469,0.491263,0.159368,11.6365,6.27454,39220.7,53158.4,1.58E+06,587.664,13807,16699.6,8316.76,3.09,0.0336842,1328.96,31967.4,40000,112101,0.01,5384.68,125.365,19597.5,0.000230265,19599.8,3995.77,19567.5,3965.61,19550.8,3950.4,6497.78,6439.07,6413.75,6.38684,1.20739,0.736668,985.928,949.586,934.274,21.9253
113562.354,41602.53897,155164.893,1.39E+01,2.68E+01,6.72E+02,1.11E+01,20.01369067,,2.69717,0.352021,0.385799,36.9494,5.0281,34320.6,47676.8,1.74E+06,812.684,14563,18713.2,9429.37,3.01,0.00992864,1191.92,28909.3,40000,155026,0.01,6203.85,46.6154,11259.1,7.71E-05,14079,3916.75,14048.8,3887.63,14032.9,3872.9,6336.78,6279.09,6254.12,6.457,1.35375,0.829724,1106.85,1070.84,1055.57,18.2623
113562.354,89291.69497,202854.049,1.33E+01,4.02E+01,7.02E+02,1.07E+01,19.29247659,,5.21427,0.372667,0.47447,46.1432,8.03544,41209.2,54546.4,2.02E+06,1062.54,16817.9,21975.7,10794.1,3.16,0.00863824,1363.66,32733.7,40000,202687,0.01,5933.56,21.3502,9043.1,0.000129322,14905.5,3998.37,14876.6,3970.37,14861.6,3956.24,6473.61,6419.45,6395.61,5.92644,1.2923,0.802124,1200.53,1166.64,1152.02,15.3841
104818.9533,0,104818.9533,1.81E+01,2.83E+01,4.79E+02,1.45E+01,26.14401033,,13.2767,0.29615,0.134815,10.7586,13.9611,25633.7,37961.44,1.11E+06,548.943,10759.9,11247.5,5127.81,2.83,0.105675,949.036,23362.3,40000,104715,0.01,5476.72,126.856,18236.7,0.0007376,11809.5,2236.4,11791.7,2219.99,11781.5,2210.94,3614.44,3580.06,3564.82,6.33972,1.31821,0.755097,590.093,568.325,559.008,22.7097
113562.354,73698.59135,187260.9454,3.27E+01,3.69E+01,6.81E+02,2.61E+01,47.0592186,,4.64783,0.578636,0.355772,31.7658,6.41424,58518.5,72494.46,1.89E+06,980.426,15773,20536.1,10148.4,3.6,0,1700,42643.8,42643.8,187024,0.01,4573.46,80.7824,15708.3,0.000151773,23077.9,4325.44,23048.3,4297.82,23033.1,4283.86,7083.99,7030.2,7006.62,6.03739,1.30055,0.802796,1141.39,1107.92,1093.55,16.189
113562.354,84484.23367,198046.5877,2.67E+01,3.94E+01,5.98E+02,2.14E+01,38.58495318,,8.13552,0.484991,0.375812,34.546,10.0145,52212.5,65303.6,1.77E+06,1037.1,15404.9,19053.4,9028.73,3.34,0.0208416,1632.59,38566.8,40000,197835,0.01,4623.59,67.2922,14410.2,0.000289638,19344.6,3600.75,19320.6,3578.16,19307.9,3566.53,5893.14,5849.01,5829.42,5.77279,1.30067,0.792384,982.305,954.674,942.701,15.6017
113562.354,59988.1438,173550.4978,3.79E+01,2.52E+01,5.23E+02,3.03E+01,54.63196642,,6.84868,0.582554,0.254075,20.6682,8.0258,56886.7,69915.56,1.43E+06,908.587,12630.9,15225.7,7189.99,3.5,0,1700,41126.8,41126.8,173320,0.01,3723.61,144.51,18856.9,0.00033654,23202.4,3376.46,23181.7,3357.67,23170.7,3347.69,5581.78,5543.14,5526.03,5.91382,1.34798,0.803846,805.089,780.877,770.45,16.9847
113562.354,40360.41573,153922.7697,3.78E+01,4.19E+01,6.94E+02,3.02E+01,54.4516629,,7.90647,0.644787,0.267891,21.7655,9.16066,57931.3,72514.35,1.99E+06,805.671,16964.5,21338.8,10419,3.56,0,1700,42655.5,42655.5,153688,0.01,4832.94,100.901,18297.8,0.000281342,25711.8,4719.39,25677,4687.13,25659.5,4671.12,7728.84,7668.11,7641.62,6.01348,1.1911,0.741772,1174.94,1137.37,1121.32,18.3174
98579.0555,0,98579.0555,3.66E+01,4.61E+01,6.26E+02,2.93E+01,52.82893122,,18.9511,0.572556,0.105018,5.19595,19.3421,42858.1,56696.4,1.56E+06,515.866,14908.4,15970.9,7477.9,3.16,0.0274796,1417.41,33914.7,40000,98405.3,0.01,5189.34,135.021,20719.4,0.00100746,22818.9,3667.7,22788.8,3639.97,22773.4,3625.99,5987.75,5935.74,5912.99,6.13956,1.1511,0.694046,852.647,820.473,806.774,23.4258
90258.85947,0,90258.85947,2.01E+01,3.43E+01,4.56E+02,1.61E+01,29.02886665,,17.3833,0.304436,0.101424,7.38605,17.86,24187.8,34939.08,9.65E+05,472.646,9702.3,9712.14,4246.33,2.9,0.012343,873.477,21602.7,40000,90160.8,0.01,5217.86,118.622,18441.7,0.0011741,12130.4,1943.94,12115.5,1930.17,12107,1922.45,3156.89,3127.66,3114.65,6.17183,1.3578,0.774145,481.82,463.229,455.248,24.4409
113562.354,50415.88375,163978.2378,2.43E+01,3.92E+01,5.86E+02,1.94E+01,34.97888279,,9.97862,0.449548,0.321588,29.0416,11.5756,43895.7,56939.6,1.71E+06,858.683,15333.3,18127.6,8586.82,3.22,0.0186593,1423.49,34047.7,40000,163800,0.01,5121.26,75.5,15541.1,0.000369908,17936.7,3566.05,17910.9,3541.72,17897.5,3529.3,5816.59,5769.5,5748.77,5.87335,1.24603,0.756952,952.762,923.364,910.712,17.6222
85557.20182,0,85557.20182,2.06E+01,3.06E+01,5.09E+02,1.64E+01,29.5697772,,13.0766,0.310615,0.114731,8.71511,13.6341,24516.2,35916.28,9.10E+05,447.991,8777.93,9305.41,4243.83,2.86,0.317422,897.907,22173.4,40000,85457.8,0.01,4930.56,132.117,17833.2,0.00091487,12377.1,1971.97,12361.8,1957.71,12353,1949.7,3199.85,3169.28,3155.74,6.40024,1.35823,0.769867,488.654,469.246,460.983,25.0627
79022.90275,0,79022.90275,2.74E+01,3.61E+01,6.12E+02,2.19E+01,39.48647078,,13.3725,0.3979,0.10634,7.21403,13.8642,30093.1,42553.2,9.92E+05,413.619,9439.67,10143.9,4746.52,2.96,0.015093,1063.83,26004.3,40000,78900.9,0.01,5112.89,120.331,17692.6,0.000967146,15850.7,2351.45,15831.9,2334.1,15821.5,2324.64,3828.67,3792.9,3777.16,6.53272,1.29257,0.737461,551.75,529.278,519.751,25.9797
95233.82161,0,95233.82161,1.88E+01,4.47E+01,6.65E+02,1.50E+01,27.04552793,,16.5334,0.367931,0.212962,18.6424,17.6064,29205.7,42487.6,1.56E+06,498.619,14611.7,16073.3,7652.12,2.88,0.0114128,1062.19,25967,40000,95115.4,0.01,6705.38,63.2022,14965.6,0.00068505,14698.3,3477.52,14667.3,3448.26,14651.3,3433.63,5622.93,5568.06,5544.23,6.16475,1.13648,0.689121,882.496,848.461,834.04,23.8617
113562.354,2849.736193,116412.0902,1.63E+01,3.68E+01,5.29E+02,1.30E+01,23.43945754,,14.7612,0.315126,0.190116,16.5105,15.8631,27948.5,40994.4,1.46E+06,609.668,14027.4,14936.8,6939.38,2.85,0.0119403,1024.86,25111.7,40000,116299,0.01,6417.6,78.1504,16179.6,0.000607599,12584.7,2945.75,12560.3,2922.69,12547.2,2910.68,4753.65,4708.39,4688.48,6.15413,1.21463,0.720019,795.397,767.062,754.941,21.5137
111200.5619,0,111200.5619,2.37E+01,2.41E+01,5.66E+02,1.89E+01,34.07736519,,8.80582,0.409137,0.15028,11.3761,9.52085,33698.8,47120,1.40E+06,582.225,12741.8,14560.1,7045.03,2.99,0.0456612,1178,28595.8,40000,111064,0.01,5441.2,130.405,19181.1,0.000401655,16321.2,3263.75,16294.9,3239.26,16281,3226.57,5295.72,5247.09,5225.93,6.31294,1.22,0.727013,825.893,795.607,782.774,22.0313
106700.0747,0,106700.0747,2.52E+01,3.24E+01,6.63E+02,2.01E+01,36.24100743,,4.83885,0.459449,0.183788,14.6302,5.74427,36387.4,50089.6,1.56E+06,558.575,13482.1,16500.4,8261.08,3.04,0.0209491,1252.24,30261.6,40000,106553,0.01,5667.04,104.616,18124.1,0.00019742,18338.4,3969.31,18305.5,3938.47,18288.5,3922.97,6445.73,6385.82,6360.08,6.46383,1.21595,0.741689,983.977,946.895,931.314,22.523
113562.354,24921.27569,138483.6297,3.59E+01,3.23E+01,6.10E+02,2.88E+01,51.92741363,,5.72737,0.581584,0.20013,14.9667,6.63795,50561.7,64540,1.58E+06,724.892,13754.3,16778,8248.3,3.28,0.0374208,1613.5,38158.9,40000,138279,0.01,4537.45,134.421,19899.6,0.000256907,23179.7,3952.43,23151.1,3926.16,23136.4,3912.72,6477.85,6425.97,6403.38,6.22917,1.2547,0.760252,957.141,924.944,911.269,19.4973
113562.354,12485.5854,126047.9394,3.06E+01,1.67E+01,7.50E+02,2.45E+01,44.17436229,,1.32593,0.576558,0.249093,20.648,2.63839,47281.6,61880,1.87E+06,659.77,15067.3,20344.8,10502.3,3.2,0.0274521,1547,36730.5,40000,125856,0.01,5444.12,96.392,18083.7,4.52E-05,23014.3,5067.79,22974,5029.92,22953.7,5011.24,8254.85,8181.13,8149.68,7.33915,1.50136,0.908837,1268.74,1223.17,1204.11,20.5947
83030.05417,0,83030.05417,2.73E+01,1.59E+01,6.10E+02,2.18E+01,39.30616726,,9.56871,0.403143,0.112494,7.72111,10.0977,30598.2,43342.8,1.00E+06,434.614,9230.88,10369.8,4964.23,2.95,0.387214,1083.57,26455,40000,82906,0.01,4806.58,140.866,18210.4,0.000661866,16061.5,2466.97,16041.9,2448.84,16031,2439.02,4016.24,3978.72,3962.31,6.58693,1.29574,0.74257,582.58,559.043,549.109,25.4111
113562.354,18627.80962,132190.1636,3.62E+01,4.71E+01,5.78E+02,2.90E+01,52.28802067,,18.4915,0.585974,0.164289,11.1618,19.1788,49604.3,63746.8,1.80E+06,691.92,17131.3,18495.6,8542.83,3.25,0.0314062,1593.67,37734.1,40000,131989,0.01,5061.82,125.73,20446.4,0.000848035,23355.5,3919.49,23325.7,3892.11,23310.6,3878.34,6417.83,6366.95,6344.51,5.93026,1.1746,0.714804,943.764,912.218,898.652,20.0274
113562.354,52468.47069,166030.8247,1.34E+01,4.75E+01,5.26E+02,1.07E+01,19.29247659,,16.764,0.307772,0.359957,34.3898,18.9714,32191.9,44680,1.74E+06,869.692,16662.6,18042.1,8067.09,3.02,0.00929974,1117,27215.7,40000,165900,0.01,6275.97,42.334,11646.2,0.000561347,12299.7,2975.84,12276.9,2954.05,12264.8,2942.83,4816.01,4774.69,4756.23,5.70392,1.25653,0.756719,862.036,836.053,824.746,17.5044
113562.354,4056.496126,117618.8501,2.59E+01,3.17E+01,7.08E+02,2.07E+01,37.32282854,,2.20161,0.503464,0.226124,18.812,3.36967,40647.8,54869.6,1.78E+06,615.724,14808.2,19133.2,9791.91,3.1,0.0224556,1371.74,32911.7,40000,117454,0.01,5777.17,93.6859,17745.7,7.66E-05,20104,4665.84,20065.7,4629.76,20046.3,4611.9,7578.33,7508.44,7478.58,6.92104,1.34977,0.82573,1176.98,1133.78,1115.69,21.3979
113562.354,67781.98455,181344.3386,1.47E+01,4.09E+01,5.39E+02,1.18E+01,21.27581531,,11.3556,0.326527,0.387668,37.0232,13.6,35475.5,47774,1.66E+06,949.897,15173,17517.6,8036.56,3.11,0.0101372,1194.35,28963.8,40000,181200,0.01,5595.2,44.4964,11601,0.000376212,13043.7,2996.89,13022.1,2976.23,13010.5,2965.47,4863.88,4823.4,4805.36,5.72165,1.29221,0.778333,871.577,846.106,835.044,16.5456
113562.354,66928.15057,180490.5046,3.43E+01,3.37E+01,6.52E+02,2.75E+01,49.58346787,,3.90134,0.585386,0.326523,28.5665,5.50887,58134.4,71927.17,1.76E+06,944.941,14652.2,19005.8,9414.34,3.57,0,1700,42310.1,42310.1,180255,0.01,4363.62,92.9846,16584,0.000138868,23339.2,4154.65,23311.3,4128.66,23296.8,4115.4,6816.68,6765.2,6742.67,6.13446,1.33398,0.816837,1070.66,1038.6,1024.89,16.5765
113562.354,60256.29017,173818.6442,1.87E+01,2.19E+01,6.10E+02,1.49E+01,26.86522441,,4.39088,0.38793,0.377921,35.5496,6.33603,39833.9,52628.4,1.63E+06,910.355,13835,17541.5,8604.22,3.17,0.0159276,1315.71,31673.9,40000,173657,0.01,5217.63,65.5931,13157.1,0.000143168,15491.2,3510.52,15466,3486.61,15452.7,3474.27,5707.71,5659.76,5638.75,6.08719,1.33044,0.807272,982.745,952.732,939.887,16.9975
113562.354,43033.68967,156596.0437,3.83E+01,2.60E+01,5.01E+02,3.06E+01,55.17287698,,8.26117,0.571882,0.201461,15.0839,9.1513,52953.8,66022.4,1.36E+06,819.791,12270.3,14294.6,6670.48,3.35,0.483808,1650.56,38950,40000,156381,0.01,3748.05,166.124,20334.6,0.00045299,22772.5,3217.15,22752.3,3198.87,22741.5,3189.07,5315.76,5278.07,5261.36,5.97909,1.33445,0.789004,750.476,726.9,716.76,18.1063
87724.03773,0,87724.03773,2.86E+01,4.47E+01,5.18E+02,2.28E+01,41.10920245,,24.1487,0.410668,0.0888954,5.04356,24.5024,31420.5,44035.2,1.13E+06,459.204,11783.4,11123.1,4804.92,2.99,0.0177694,1100.88,26849.4,40000,87596.7,0.01,5324.2,148.428,19703.5,0.00173497,16355.1,2253.46,16337.5,2237.15,16327.7,2228.23,3667.34,3634.39,3619.65,6.26405,1.30205,0.744007,541.252,520.504,511.553,24.7674
103555.3469,0,103555.3469,3.59E+01,4.88E+01,7.10E+02,2.87E+01,51.74711011,,16.5373,0.612489,0.139118,8.55693,17.1133,46002.4,60415.2,1.90E+06,541.886,17267.4,19841.3,9535.44,3.19,0.0280881,1510.38,35939.2,40000,103369,0.01,5588.04,108.381,19869.7,0.000705178,24431,4645.71,24391.8,4609.29,24372.3,4591.53,7577.12,7510.77,7482.01,6.07318,1.09199,0.68239,1091,1050.19,1032.88,22.8659
80520.30688,0,80520.30688,3.13E+01,2.09E+01,6.55E+02,2.51E+01,45.2561834,,7.7506,0.460436,0.104839,6.51555,8.23064,33646,46559.2,1.04E+06,421.393,9322.53,10825.6,5276.71,3.02,0.397099,1163.98,28279.5,40000,80383.9,0.01,4635,140.588,18420.3,0.000542015,18342.5,2737.16,18320.8,2717.05,18309,2706.35,4467.21,4426.19,4408.37,6.61944,1.27597,0.738156,624.25,598.65,587.896,25.7663
113562.354,83742.32517,197304.6792,3.59E+01,2.34E+01,6.15E+02,2.87E+01,51.74711011,,3.7536,0.590275,0.336848,29.6274,5.40862,61596.6,75196.27,1.65E+06,1033.01,13790.1,17960.6,8812.11,3.78,0,1700,44233.1,44233.1,197055,0.01,3961.05,107.278,16420.7,0.000136937,23525,3878.26,23500.7,3855.81,23487.9,3844.15,6384.57,6339.09,6319.05,6.05235,1.38486,0.841817,993.709,965.298,953.082,15.6331
113562.354,16174.33288,129736.6869,2.28E+01,1.54E+01,4.65E+02,1.82E+01,32.81524056,,11.3866,0.370531,0.179784,14.6362,12.2413,33235.4,45506.8,1.24E+06,679.406,11762.1,12785.8,5841.01,3.06,0.114611,1137.67,27684.4,40000,129602,0.01,4793.94,143.456,19181.3,0.00058592,14769.4,2578.59,14750.7,2561.31,14740.4,2551.92,4201.17,4165.33,4149.42,6.10325,1.31839,0.767461,663.684,641.13,631.441,20.2374
113562.354,11162.37979,124724.7338,2.03E+01,3.80E+01,6.66E+02,1.63E+01,29.38947368,,7.92965,0.426731,0.264276,23.4357,9.26355,36331.6,50104,1.83E+06,653.067,15881.2,19384.5,9513.78,3.03,0.0151215,1252.6,30269.6,40000,124577,0.01,6259.21,63.589,15549.8,0.000265624,17049.9,4214.13,17014.9,4180.96,16997,4164.5,6827.35,6764.53,6737.34,6.16191,1.16399,0.721061,1103.27,1064.36,1047.86,20.7265
95942.57324,0,95942.57324,2.10E+01,3.61E+01,5.68E+02,1.68E+01,30.29099128,,13.8864,0.349579,0.150092,12.0446,14.6184,28600.7,41361.2,1.22E+06,502.347,11665.8,12509.9,5851.86,2.89,0.0135503,1034.03,25322.2,40000,95826.6,0.01,5797.41,97.3253,17255.5,0.000739549,13943.4,2674.75,13921.2,2654.02,13909.2,2643.06,4332.03,4290.62,4272.44,6.33981,1.24055,0.722607,677.271,651.342,640.315,23.7483
113562.354,20046.38524,133608.7392,2.67E+01,3.51E+01,4.54E+02,2.14E+01,38.58495318,,14.5329,0.423816,0.168321,12.9475,15.2952,37843.3,50095.6,1.30E+06,699.607,12716.9,13332.6,5941.37,3.16,0.0218692,1252.39,30264.8,40000,133455,0.01,4716.43,137.365,19946.7,0.000793279,16886.3,2678.82,16867.9,2661.73,16857.9,2652.49,4385.79,4350.95,4335.4,5.98364,1.31401,0.767487,661.834,639.879,630.392,19.8967
113562.354,40153.54946,153715.9035,2.45E+01,2.16E+01,5.76E+02,1.96E+01,35.33948983,,6.0065,0.439959,0.292177,25.9692,7.45996,41705.6,54682.4,1.53E+06,804.931,13325.1,16213.2,7863.01,3.19,0.0226248,1367.06,32808.7,40000,153547,0.01,4854.43,98.2349,16484.6,0.000237638,17550.2,3432.25,17525.6,3409.13,17512.6,3397.14,5599.87,5553.49,5533.18,6.09088,1.29038,0.776329,901.686,872.705,860.329,18.3332
113562.354,89137.96619,202700.3202,3.01E+01,2.12E+01,6.28E+02,2.41E+01,43.45314821,,3.3806,0.528281,0.375527,34.2538,5.27239,56866,70273.41,1.69E+06,1061.4,13948.2,18347.7,9038.74,3.5,0,1700,41337.3,41337.3,202470,0.01,4229.21,85.2826,14925.7,0.00011817,21065.3,3798.37,21041,3775.62,21028.1,3763.83,6229.82,6183.74,6163.44,6.09168,1.40243,0.854304,1019.98,991.14,978.736,15.359
113562.354,6541.103057,120103.4571,2.49E+01,3.28E+01,4.85E+02,1.99E+01,35.88040039,,13.0017,0.399657,0.137307,9.95522,13.6226,34475.3,47223.6,1.29E+06,628.881,12388.4,13236.7,6077.99,3.05,0.0201243,1180.59,28654.1,40000,119964,0.01,5087.12,140.907,20237.2,0.000666153,15929.4,2745.03,15908.8,2725.98,15897.6,2715.76,4467.77,4429.04,4411.89,6.18084,1.27888,0.746146,694.042,669.749,659.334,21.125
113562.354,44619.4172,158181.7712,1.18E+01,3.71E+01,6.97E+02,9.42E+00,16.98459154,,4.37884,0.342074,0.411671,39.8274,6.99283,33674.8,47148,1.90E+06,828.513,15959.4,20489,10184,2.99,0.00755407,1178.7,28611.4,40000,158045,0.01,6697.93,23.8922,9689.33,0.000115016,13691.9,4098.9,13659.5,4067.63,13642.7,4051.98,6620.97,6560.48,6534.21,6.20607,1.26305,0.781212,1175.49,1137.79,1121.74,18.0588
113562.354,5891.275221,119453.6292,3.46E+01,2.02E+01,6.10E+02,2.77E+01,49.94407491,,6.22932,0.564204,0.13983,8.71342,6.82638,45566,59748,1.55E+06,625.238,13648.5,16346.4,8070.53,3.19,0.246668,1493.7,35577.7,40000,119269,0.01,4749.28,153.293,21244.2,0.000286905,22490.7,3959.56,22460.3,3931.59,22444.6,3917.35,6468.88,6414,6390.23,6.32013,1.21781,0.738821,949.077,915.093,900.726,21.194
80378.5838,0,80378.5838,1.20E+01,4.47E+01,4.91E+02,9.62E+00,17.34519858,,25.8087,0.202715,0.159937,14.6424,27.0669,17812.7,29027.36,9.89E+05,420.986,10613.4,9629.99,4001.87,2.57,0.0058757,725.684,18113,40000,80306.4,0.01,7038.63,54.5741,13374.4,0.00162858,8089.52,1644.86,8075.56,1631.69,8067.41,1624.16,2639.69,2611.74,2599.13,6.26224,1.36873,0.77288,452.975,435.084,427.329,25.8081
113562.354,37214.00991,150776.3639,2.55E+01,3.27E+01,6.06E+02,2.04E+01,36.78191799,,5.71511,0.461948,0.290451,25.6488,7.15859,43041.9,56276.4,1.61E+06,789.493,13945,17145.3,8390.98,3.2,0.0208394,1406.91,33684.4,40000,150602,0.01,5012.14,90.1525,16580.9,0.000217768,18430,3692.93,18402.8,3667.5,18388.6,3654.47,6022.13,5971.8,5949.84,6.12515,1.26955,0.770023,965.419,934.067,920.705,18.5507
113562.354,46283.09972,159845.4537,3.56E+01,3.78E+01,5.05E+02,2.85E+01,51.38650307,,12.0878,0.546094,0.224873,17.8433,13.1073,51779.9,64948,1.49E+06,836.851,13869.6,15519.9,7066.99,3.33,0.0302956,1623.7,38376.9,40000,159636,0.01,4187.4,131.614,19319.9,0.000632057,21751.5,3219.17,21730.6,3200.06,21719.4,3189.96,5305.07,5267.01,5250.03,5.85988,1.30255,0.774478,775.812,751.993,741.684,17.8824
87770.17414,0,87770.17414,2.84E+01,1.59E+01,4.61E+02,2.28E+01,41.10920245,,14.0738,0.399667,0.0794921,4.10066,14.3952,29385.8,40192,8.96E+05,459.489,8729.95,9143.49,4091.72,3.06,0.436428,1004.8,24650.3,40000,87651,0.01,4034.28,173.926,20965.3,0.00111863,15911,1981.03,15896.4,1967.62,15888,1960.06,3230.73,3201.79,3188.96,6.21232,1.37281,0.781804,466.683,448.364,440.538,24.754
84791.74721,0,84791.74721,3.62E+01,2.49E+01,5.83E+02,2.90E+01,52.28802067,,9.10591,0.505508,0.0855325,3.8405,9.44302,36732.1,49730,1.03E+06,443.719,9530.54,10657.7,5119.82,3.09,0.536298,1243.25,30060.7,40000,84642.8,0.01,4129.69,182.163,20572.5,0.00271672,20126.3,2546.85,20106.4,2528.66,20095.3,2518.61,4143.03,4104.66,4087.93,7.26295,1.32018,0.746518,604.206,580.033,569.901,25.1596
113562.354,56758.7571,170321.1111,2.37E+01,3.99E+01,6.95E+02,1.89E+01,34.07736519,,6.44113,0.481465,0.374789,34.5611,8.3397,47151.3,61015.2,1.98E+06,891.864,16739.7,21264.5,10456.7,3.23,0.0177312,1525.38,36263.7,40000,170130,0.01,5451.15,59.1521,14066.7,0.000198329,19225.3,4307.01,19193.2,4276.58,19176.7,4261.38,7007.87,6949.87,6924.52,5.99084,1.22922,0.764018,1177.05,1140.97,1125.52,17.2184
113562.354,57728.78197,171291.136,2.36E+01,3.09E+01,6.10E+02,1.89E+01,34.07736519,,4.4136,0.44492,0.348264,31.9346,6.17796,44470.3,57470,1.62E+06,897.007,13787.3,17452.2,8565.9,3.24,0.0198099,1436.75,34337.7,40000,171111,0.01,4885.82,80.1367,14839.7,0.000154381,17753.8,3624.31,17728.3,3600.31,17714.9,3587.92,5913.06,5864.93,5843.85,6.10715,1.32791,0.805345,979.127,949.049,936.187,17.1477
113562.354,42452.42625,156014.7803,1.55E+01,3.33E+01,4.64E+02,1.24E+01,22.35763642,,10.7494,0.304876,0.303451,28.2717,12.4823,30771.7,41928.8,1.35E+06,817.215,12639.1,14088.8,6394.98,3.07,0.0114384,1048.22,25647.2,40000,155890,0.01,5202.69,68.3223,14241.2,0.000435788,12169.1,2566.81,12151,2549.55,12141,2540.28,4173.19,4137.71,4121.93,5.79922,1.32871,0.785397,711.889,689.471,679.77,18.1739
90746.61356,0,90746.61356,1.38E+01,3.56E+01,4.88E+02,1.10E+01,19.83338715,,17.3519,0.22909,0.155067,13.7165,18.4525,20202.9,31655.08,1.01E+06,475.287,10150.8,10100,4448.1,2.67,0.00790986,791.377,19672.1,40000,90664.7,0.01,6297.74,76.0497,15244.6,0.00101568,9140.73,1875.55,9124.94,1860.99,9115.72,1852.79,3017.61,2986.7,2972.9,6.32604,1.34438,0.762442,509.5,489.818,481.364,24.3986
113562.354,22476.35013,136038.7041,2.31E+01,3.24E+01,5.52E+02,1.85E+01,33.35615111,,8.39478,0.409864,0.237826,20.5043,9.56418,37087.7,49978.4,1.46E+06,712.361,13210.1,15361.1,7351.95,3.1,0.0188027,1249.46,30199.4,40000,135888,0.01,5177.9,99.7002,17400.9,0.000353522,16350.4,3245.31,16325.9,3222.44,16312.9,3210.54,5281.82,5236.17,5216.17,6.11903,1.25595,0.750312,844.898,816.389,804.225,19.7086
100146.6826,0,100146.6826,1.92E+01,3.54E+01,5.46E+02,1.53E+01,27.58643849,,14.1029,0.326926,0.156211,12.8457,14.8722,27523.5,40285.2,1.24E+06,524.409,11886.3,12644.4,5879.02,2.86,0.0127889,1007.13,24704.1,40000,100035,0.01,5939.1,96.3227,17097.8,0.00072089,13042.9,2614.63,13021.2,2594.29,13009.3,2583.5,4226.81,4186.05,4168.11,6.32126,1.24784,0.726041,678.872,653.302,642.404,23.251
113562.354,39333.59539,152895.9494,3.21E+01,2.98E+01,6.71E+02,2.57E+01,46.33800452,,2.90265,0.561292,0.285836,24.4094,4.31878,51277.3,65398.4,1.73E+06,800.43,14422.8,18618.8,9379.64,3.28,0.0310121,1634.96,38617.4,40000,152688,0.01,4763.32,103.827,17526.9,0.000108259,22386.6,4301.01,22355.4,4271.9,22339.3,4257.18,7031.46,6974.03,6949.15,6.46052,1.34222,0.821791,1095.65,1059.99,1044.87,18.3929
113562.354,50842.34973,164404.7037,1.11E+01,4.77E+01,6.41E+02,8.87E+00,15.99292218,,13.0663,0.323101,0.40758,39.4692,15.7037,32826.9,46124.8,2.00E+06,861.153,18073.9,21075.2,9957.64,2.98,0.00699167,1153.12,28034.1,40000,164272,0.01,6910.11,17.5224,9376.21,0.00035352,12931.7,3745.92,12901.8,3717.02,12886.3,3702.58,6046.75,5992.82,5969.06,5.80346,1.18859,0.735092,1093.45,1059.76,1045.23,17.632
94431.89849,0,94431.89849,3.48E+01,4.01E+01,7.05E+02,2.78E+01,50.12437843,,10.1567,0.565705,0.128342,7.9413,10.7116,41784.9,55507.2,1.54E+06,494.148,13707.9,16121.7,7903.61,3.15,0.0243792,1387.68,33262.3,40000,94262.5,0.01,5261.92,115.362,19345.3,0.000501073,22556.2,4026.25,22523,3995.41,22506.1,3980.01,6572.49,6514,6488.77,6.28003,1.14585,0.699727,925.846,889.784,874.596,23.9348
113562.354,36513.19238,150075.5464,2.25E+01,2.64E+01,6.46E+02,1.80E+01,32.45463352,,3.80027,0.440891,0.319554,29.005,5.42955,41073.8,54568.4,1.68E+06,785.861,14222.2,18004,8981.02,3.15,0.0185932,1364.21,32746,40000,149909,0.01,5335.91,79.2303,15296.4,0.000130548,17601.8,3908.64,17572.3,3880.74,17556.9,3866.57,6355.71,6300.63,6276.73,6.30498,1.29973,0.793555,1045.84,1011.55,996.995,18.6116
79439.21709,0,79439.21709,3.43E+01,4.86E+01,4.96E+02,2.74E+01,49.40316435,,28.7389,0.456742,0.0735375,3.01028,28.9789,32881.2,45052.4,1.02E+06,415.742,11037.7,9870.99,4051.43,3.05,0.0198589,1126.31,27427,40000,79305.9,0.01,4857.85,173.878,20560.7,0.00259689,18175.9,1923.04,18161.2,1909.66,18152.8,1902.06,3134.29,3106.52,3093.87,6.23595,1.36518,0.773784,452.27,434.641,426.976,25.9028
113562.354,56848.56282,170410.9168,2.09E+01,1.63E+01,5.39E+02,1.67E+01,30.11068776,,6.59598,0.385838,0.336385,31.0356,8.29394,39558.8,52018.8,1.46E+06,892.496,12854,15551.5,7388.34,3.18,0.0177794,1300.47,31335.8,40000,170250,0.01,4735.56,85.5231,14801,0.000257159,15393.5,3046.76,15372.4,3026.95,15361,3016.48,4968.44,4927.97,4910.09,5.9541,1.33304,0.795888,833.591,808.172,797.24,17.2002
113562.354,32836.9825,146399.3365,1.86E+01,4.39E+01,5.80E+02,1.49E+01,26.86522441,,14.6732,0.38062,0.3048,27.9327,16.2219,35885.2,49080,1.77E+06,766.7,16477,18445.1,8590.93,3.06,0.0135897,1227,29696.8,40000,146254,0.01,6041.41,61.079,14459.8,0.000515703,15201.2,3475.19,15173.8,3449.18,15159.5,3436.02,5635.72,5586.62,5564.97,5.87893,1.20079,0.730052,949.273,918.63,905.44,18.8934
87966.33694,0,87966.33694,3.39E+01,1.65E+01,4.98E+02,2.71E+01,48.86225379,,12.9614,0.464214,0.079561,3.42733,13.2539,33995.9,45868.8,9.31E+05,460.419,8973.6,9523.98,4346.53,3.1,0.543535,1146.72,27889.2,40000,87828.5,0.01,3895.12,197.562,21597.1,0.00369306,18476.4,2127.09,18460.6,2112.69,18451.6,2104.54,3469.42,3438.28,3424.51,6.64055,1.38611,0.781301,500.231,480.533,472.176,24.7264
113562.354,91950.00902,205512.363,3.89E+01,1.80E+01,7.26E+02,3.11E+01,56.07439458,,1.36498,0.666818,0.36634,32.5468,3.2396,69549.4,83915.57,1.90E+06,1075.87,15064,20941.6,10679.6,4.27,0,1700,49362.1,49362.1,205231,0.01,4150.6,94.5241,15762.3,3.97E-05,26585.5,4708.06,26555.4,4680.08,26539.9,4665.87,7738.04,7681.85,7657.35,6.69618,1.56174,0.973233,1229.86,1194.84,1179.88,15.2178
94441.53521,0,94441.53521,3.22E+01,1.76E+01,6.95E+02,2.58E+01,46.51830804,,4.24961,0.525976,0.137388,9.25413,4.89315,39127.7,52833.6,1.38E+06,494.255,11900.2,14674.6,7373.97,3.1,0.273788,1320.84,31787.7,40000,94282.9,0.01,4985.11,131.113,19104.8,0.000213243,20972.4,3800.23,20941.5,3771.58,20925.6,3757.08,6200.05,6143.91,6119.82,6.62334,1.24737,0.750928,882.543,847.807,833.272,23.9326
97371.11264,0,97371.11264,2.51E+01,1.76E+01,7.35E+02,2.01E+01,36.24100743,,2.3855,0.465482,0.207441,17.3019,3.47251,35540.9,49211.6,1.52E+06,509.689,12678.9,16278.7,8309.47,3.02,0.0771838,1230.29,29770.7,40000,97227,0.01,5739.42,93.3746,16848.3,9.78E-05,18583.5,4118.51,18548.6,4085.69,18530.7,4069.31,6689.71,6625.7,6598.42,7.02672,1.34206,0.808807,1005.05,965.45,948.961,23.5952
113562.354,70297.08322,183859.4372,2.99E+01,2.95E+01,6.66E+02,2.39E+01,43.09254117,,2.62938,0.536678,0.358816,32.4314,4.44875,54420.4,68181.39,1.75E+06,962.681,14377.9,19013.3,9529.87,3.35,0,1700,40106.7,40106.7,183639,0.01,4557.29,85.0367,15467,9.06E-05,21406.6,4113.81,21378.7,4087.62,21364.1,4074.25,6731.9,6679.51,6656.65,6.34699,1.40555,0.861114,1094.88,1062.19,1048.24,16.3838
113562.354,48667.26061,162229.6146,1.67E+01,1.79E+01,6.59E+02,1.34E+01,24.16067162,,3.08923,0.382322,0.381157,36.0941,5.18717,37685.6,50944,1.73E+06,849.648,14429.9,18579.7,9306.5,3.1,0.0124968,1273.6,30738,40000,162077,0.01,5730.13,54.5746,12353.1,9.28E-05,15279,3858.91,15250,3831.14,15234.8,3817.04,6257.41,6202.33,6178.4,6.33259,1.34316,0.822197,1082.04,1047.66,1033.05,17.7599
95863.79011,0,95863.79011,3.38E+01,3.63E+01,5.90E+02,2.70E+01,48.68195027,,12.6572,0.508967,0.100324,5.24429,13.0558,38668.6,51911.2,1.27E+06,501.72,11859.9,13026.3,6178.65,3.12,0.024331,1297.78,31275.9,40000,95707,0.01,4850.66,150.083,20642.2,0.000762806,20277.4,3071.12,20253.2,3048.8,20240.3,3037.14,5011.88,4967.7,4948.4,6.3321,1.22211,0.718379,717.112,689.62,677.964,23.7439
113562.354,54415.3587,167977.7127,2.54E+01,3.87E+01,6.61E+02,2.03E+01,36.60161447,,6.88789,0.488156,0.350078,31.8332,8.64379,47543.2,61177.2,1.87E+06,879.571,16038.7,20084.9,9804.8,3.25,0.0194673,1529.43,36351.3,40000,167785,0.01,5214.92,67.132,14966.9,0.000229115,19483.8,4101.45,19453.7,4073.05,19438.2,4058.75,6684.55,6629.97,6606.08,5.97368,1.2372,0.763263,1103.15,1069.18,1054.63,17.3638
93228.96978,0,93228.96978,1.38E+01,4.21E+01,4.92E+02,1.11E+01,20.01369067,,22.9691,0.23657,0.157943,13.9702,24.0755,21229.6,33479.24,1.13E+06,488.279,11872.2,11122.9,4758.47,2.66,0.00805404,836.981,20746.9,40000,93142.9,0.01,6852.08,67.2832,14734.6,0.00133096,9440.48,1954.8,9423.9,1939.27,9414.4,1930.63,3139.71,3107.69,3093.3,6.29235,1.32056,0.750869,539.523,519.179,510.381,24.0873
113562.354,17000.56222,130562.9162,1.19E+01,4.85E+01,5.56E+02,9.53E+00,17.18292541,,20.7485,0.291211,0.282902,26.6615,22.6652,27280.7,40493.6,1.78E+06,683.864,17411.8,18118,8223.67,2.82,0.00796493,1012.34,24823.9,40000,130452,0.01,7383.66,36.4123,12054,0.000689118,11648.8,3225.21,11621.3,3198.94,11606.9,3185.66,5195.1,5146.13,5124.48,5.90316,1.17956,0.71334,909.165,878.544,865.34,20.2146
113562.354,74135.93444,187698.2884,3.58E+01,2.63E+01,7.51E+02,2.86E+01,51.56680659,,1.13885,0.63781,0.362956,32.3734,3.02485,63341.7,77982.57,1.94E+06,982.616,15321.1,21288.2,10937,3.89,0,1700,45872.1,45872.1,187441,0.01,4465.98,89.6959,15881.2,3.30E-05,25439.2,4872.61,25406.3,4841.78,25389.4,4826.28,7983.6,7922.22,7895.6,6.92877,1.58386,0.9843,1278.69,1240.5,1224.28,16.166
113562.354,44221.60927,157783.9633,1.17E+01,4.12E+01,5.36E+02,9.33E+00,16.82231837,,13.152,0.282728,0.353411,33.9417,15.4434,29370.2,41817.6,1.63E+06,826.52,15252.3,16941.6,7760.07,2.94,0.00866014,1045.44,25583.6,40000,157665,0.01,6366.51,36.2241,11080.5,0.000431613,11304.1,2940.88,11281.3,2919.06,11269,2907.73,4752.45,4709.83,4690.93,5.83715,1.25791,0.754403,857.41,830.616,819.033,18.071
113562.354,64016.20102,177578.555,3.65E+01,4.64E+01,5.75E+02,2.92E+01,52.6486277,,13.596,0.592733,0.286065,24.1096,14.9388,58341.7,72061.98,1.84E+06,929.672,16784.8,19376.5,8932.48,3.59,0,1700,42389.4,42389.4,177342,0.01,4469.65,102.672,17597.3,0.00055404,23622,3807.13,23596.2,3783.4,23583,3771.32,6262.11,6217.36,6197.44,5.72099,1.24921,0.761027,953.008,925.11,913.005,16.7454
113562.354,45630.96244,159193.3164,2.59E+01,2.84E+01,6.59E+02,2.08E+01,37.50313206,,3.18587,0.487709,0.32764,29.4941,4.84863,46194.1,59844.8,1.72E+06,833.55,14355.4,18480.8,9260.64,3.23,0.0220483,1496.12,35630.1,40000,159006,0.01,5019.25,82.6063,15663.6,0.000110414,19462.9,4062.55,19433.2,4034.64,19417.8,4020.48,6623.89,6568.65,6544.66,6.35158,1.33638,0.817454,1075.94,1041.56,1026.95,17.9512
113562.354,83378.89254,196941.2465,2.55E+01,1.54E+01,7.37E+02,2.04E+01,36.78191799,,1.3159,0.51315,0.420434,39.4315,3.5394,53960.9,68042.67,1.91E+06,1031.27,15197.3,21014.7,10744.2,3.32,0,1700,40025.1,40025.1,196722,0.01,4928.9,62.4753,13280.3,3.79E-05,20485.1,4460.08,20454.5,4431.02,20438.7,4416.31,7273.29,7215.17,7189.88,6.78037,1.5589,0.969826,1247.05,1210.74,1195.26,15.6702
113562.354,31055.98328,144618.3373,3.56E+01,4.41E+01,4.57E+02,2.84E+01,51.20619955,,19.4518,0.530895,0.162538,11.3286,20.126,48052.5,60987.2,1.49E+06,757.102,14896.1,15057.3,6480.08,3.3,0.0308965,1524.68,36248.6,40000,144423,0.01,4605.64,159.847,20830,0.0011204,21141,2954.92,21121.3,2937.05,21110.8,2927.54,4867.8,4832.92,4817.19,5.81854,1.30164,0.767355,696.575,674.713,665.172,18.9943
113562.354,10840.50827,124402.8623,2.10E+01,2.91E+01,7.46E+02,1.68E+01,30.29099128,,1.50141,0.462677,0.296366,26.7888,3.10457,38582.3,52792.4,1.88E+06,651.331,15298.2,20324.1,10488.9,3.06,0.0164213,1319.81,31764.8,40000,124246,0.01,6226.28,67.3831,15094.9,4.56E-05,18493,4853.63,18453,4815.53,18432.7,4796.77,7867.52,7793.65,7762.14,7.19048,1.45656,0.886467,1266.33,1220.61,1201.47,20.763
113562.354,13569.49617,127131.8502,2.04E+01,4.15E+01,6.30E+02,1.63E+01,29.38947368,,12.6236,0.415502,0.256504,22.6508,13.9026,35898.3,49554.4,1.82E+06,665.694,16517.3,19014.8,9133.91,3.03,0.0152059,1238.86,29962.5,40000,126986,0.01,6256.18,68.4884,15804.7,0.000439463,16597.3,3950.69,16564.6,3919.76,16547.9,3904.34,6401.22,6343.14,6317.83,6.02318,1.15065,0.709235,1040.04,1004,988.64,20.5026
103744.0535,0,103744.0535,1.17E+01,1.48E+01,5.25E+02,9.38E+00,16.91247013,,11.0737,0.233162,0.196478,18.0572,12.5422,21545.3,34066.16,1.18E+06,543.395,11161.2,12040.9,5639.57,2.65,0.0090805,851.654,21091.4,40000,103657,0.01,6559.26,66.5886,13672.6,0.000504361,9316.82,2362.62,9296.7,2343.64,9285.46,2333.38,3792.42,3753.13,3735.87,6.40041,1.27949,0.739153,660.828,636.028,625.474,22.8619
