WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,462.1065574,114024.4606,1.58E+01,3.83E+01,7.46E+02,1.27E+01,22.89854698,,4.88949,0.406538,0.289727,26.6299,6.57746,33106.4,47284,2.02E+06,597.042,16953.3,21597.9,10889.6,2.93,0.0109042,1182.1,28688,40000,113890,0.01,7219.33,40.4319,13138,0.000140118,16269.7,4890.83,16226.9,4849.86,16205.3,4829.94,7896.77,7820.03,7787.19,6.39181,1.16688,0.734496,1284.31,1236.93,1217.02,21.79
113562.354,75530.11711,189092.4711,1.65E+01,4.31E+01,4.61E+02,1.32E+01,23.80006458,,13.6743,0.336327,0.369564,34.9894,15.71,36349,47285.6,1.58E+06,990.498,14553.4,16929.6,7366.81,3.22,0.0119822,1182.14,28689.1,40000,188945,0.01,5089.61,55.1486,12808.4,0.000505699,13424.6,2692.88,13406.2,2675.35,13396.2,2666.14,4390.87,4356.69,4341.3,5.47075,1.34149,0.805673,764.416,742.847,733.375,16.0925
113562.354,43427.67113,156990.0251,1.40E+01,2.15E+01,6.34E+02,1.12E+01,20.19399419,,3.8299,0.339303,0.375195,35.8264,6.0761,33625.9,46651.6,1.66E+06,822.267,14122.3,17781.6,8827.47,3.02,0.010203,1166.29,28331.7,40000,156854,0.01,6002.01,49.9042,11573.4,0.000115453,13566.1,3623.5,13538.4,3596.94,13523.7,3583.37,5864.51,5811.59,5788.57,6.24036,1.31148,0.799095,1027.22,994.144,980.071,18.1279
113562.354,34709.56539,148271.9194,2.80E+01,2.28E+01,5.29E+02,2.24E+01,40.38798838,,7.82244,0.460105,0.241051,20.2914,8.97867,42749.7,55658.4,1.40E+06,776.371,12630.6,14794.6,7014.82,3.21,0.163789,1391.46,33345.4,40000,148099,0.01,4487.24,130.383,18393.7,0.000361889,18339.6,3155.03,18317.7,3134.68,18305.9,3123.93,5164.98,5123.6,5105.37,6.06355,1.30139,0.772563,798.784,772.893,761.807,18.7257
82983.99808,0,82983.99808,2.71E+01,4.19E+01,4.65E+02,2.17E+01,39.12586374,,23.9541,0.380089,0.0783349,4.29958,24.2643,28225.5,39354.52,9.72E+05,434.423,10259.9,9562.17,4012.84,3,0.0158016,983.863,24167.8,40000,82869.6,0.01,4942.9,146.665,19716.2,0.00195016,15132.5,1878.09,15118.3,1865,15110.1,1857.59,3057.97,3030.47,3018.05,6.14712,1.37,0.779393,448.563,431.094,423.536,25.4042
113562.354,16412.52974,129974.8837,3.83E+01,1.91E+01,4.84E+02,3.06E+01,55.17287698,,10.7526,0.557138,0.117271,6.13535,11.1863,47176.4,60656,1.26E+06,680.359,11865.3,13042.7,6021.75,3.25,0.556792,1516.4,36069.6,40000,129784,0.01,3898.98,207.565,22762.1,0.000670335,22180.7,2973.69,22160.9,2955.76,22150.1,2946.05,4892.64,4855.58,4839.13,6.17393,1.31238,0.765318,686.225,663.023,653.068,20.2037
113562.354,87321.49524,200883.8492,3.23E+01,2.27E+01,4.90E+02,2.58E+01,46.51830804,,6.14818,0.526737,0.324315,28.7416,7.72889,54935.4,65940.4,1.46E+06,1051.92,12564.4,15825.4,7392.05,3.48,0.0295883,1648.51,38906.2,40000,200661,0.01,3644.77,98.8274,16612.3,0.000267301,20988.4,3237.24,20969.1,3219.58,20958.8,3210.19,5349.7,5313.21,5296.94,5.57829,1.385,0.836468,811.837,788.972,779.045,15.4434
113562.354,80801.96344,194364.3174,2.89E+01,4.61E+01,6.45E+02,2.31E+01,41.65011301,,10.4154,0.530292,0.37396,34.0588,12.272,55446.4,69226.55,2.01E+06,1017.73,17511.1,21513.8,10204.2,3.41,0,1700,40721.5,40721.5,194140,0.01,4868.17,66.4011,14671.2,0.000345857,21155,4036.66,21126.9,4010.26,21112.5,3996.96,6600.18,6550.52,6528.51,5.73691,1.24334,0.768041,1095.68,1064.7,1051.27,15.7997
113562.354,4643.127803,118205.4818,3.64E+01,2.30E+01,4.48E+02,2.91E+01,52.46832418,,13.0364,0.522566,0.0931711,3.73362,13.3409,42056.2,54924,1.18E+06,618.769,11468.7,12109.5,5478.43,3.2,0.612554,1373.1,32941.7,40000,118035,0.01,3852.59,226.402,24219.3,0.000869218,20802.6,2613.12,20784.1,2596.39,20773.9,2587.22,4276.08,4241.21,4225.7,6.17181,1.31863,0.762892,624.348,602.446,593.039,21.2938
113562.354,89960.22779,203522.5818,1.56E+01,4.61E+01,5.69E+02,1.25E+01,22.53793994,,12.0008,0.356529,0.427705,41.0349,14.4088,40423.5,52964.4,1.85E+06,1066.06,16681.2,19698.4,9035.01,3.19,0.0108396,1324.11,31860.1,40000,203359,0.01,5502.76,37.0384,10861.4,0.000368751,14242.6,3214.83,14219.9,3193.05,14207.9,3181.87,5222.3,5180.75,5162.16,5.60896,1.29035,0.78641,951.92,925.774,914.36,15.3359
113562.354,6195.889146,119758.2431,3.08E+01,3.26E+01,7.50E+02,2.46E+01,44.35466581,,1.41352,0.577944,0.22611,18.1915,2.59827,46225.1,60856,1.87E+06,626.821,15160.2,20262.6,10470.6,3.18,0.0279785,1521.4,36177.8,40000,119571,0.01,5528.15,101.415,18581.6,4.89E-05,23070.4,5116.96,23029,5078.11,23008.2,5059.01,8331.05,8255.75,8223.67,7.32042,1.47503,0.893117,1268.74,1222.24,1202.81,21.186
113562.354,93470.52172,207032.8757,3.45E+01,3.04E+01,5.39E+02,2.76E+01,49.76377139,,4.99087,0.561022,0.337204,29.8791,6.64012,59921.1,72068.95,1.53E+06,1084.05,12921,16730.1,7949.2,3.68,0,1700,42393.5,42393.5,206790,0.01,3684.15,102.258,16309.4,0.000200727,22354.3,3470.57,22333.7,3451.65,22322.8,3441.64,5732.12,5693.17,5675.85,5.75736,1.39762,0.844208,878.327,853.923,843.353,15.1341
111491.1292,0,111491.1292,2.00E+01,4.05E+01,5.02E+02,1.60E+01,28.84856313,,19.8739,0.348479,0.140376,10.9438,20.535,29743,42840,1.44E+06,583.833,14343.3,14427.7,6480.56,2.91,0.0150369,1071,26168.1,40000,111371,0.01,6143.19,104.041,18373,0.000937412,13902.8,2791.35,13879.9,2769.96,13867.7,2758.73,4515.31,4473.62,4455.14,6.12707,1.22804,0.721352,731.372,705.254,694.018,22.0007
113562.354,11709.94377,125272.2978,2.93E+01,1.58E+01,5.61E+02,2.35E+01,42.37132709,,8.03715,0.483079,0.167855,12.4216,8.80547,40890.7,54473.6,1.44E+06,655.84,13004.6,15086.7,7286.47,3.14,0.186334,1361.84,32693.6,40000,125107,0.01,4812.92,142.824,20037.2,0.000377662,19258,3433.24,19232.3,3409.41,19218.7,3397.04,5603.44,5555.92,5535.18,6.23086,1.24172,0.741807,846.874,817.3,804.73,20.6442
101309.3145,0,101309.3145,2.28E+01,2.03E+01,4.54E+02,1.82E+01,32.81524056,,14.0042,0.349826,0.100226,6.64633,14.452,28118.3,39716.2,1.04E+06,530.491,10199,10602.3,4768.95,2.96,0.310154,992.905,24376.4,40000,101195,0.01,4723.55,159.337,20343.7,0.000887801,13938.1,2191.19,13921.7,2175.98,13912.6,2167.53,3561.47,3529.34,3515.06,6.22417,1.33695,0.765711,545.439,525.1,516.386,23.0952
113562.354,57906.49918,171468.8532,2.09E+01,2.64E+01,5.33E+02,1.67E+01,30.11068776,,6.73466,0.383692,0.336614,31.0657,8.43249,39584.3,51932.8,1.45E+06,898.04,12771.4,15408.4,7296.79,3.19,0.0170038,1298.32,31288,40000,171308,0.01,4732.64,87.277,14752.3,0.000262971,15307,2998.11,15286.4,2978.7,15275.2,2968.42,4890.73,4851,4833.42,5.94112,1.33785,0.797827,822.127,797.157,786.409,17.1324
113562.354,5519.494695,119081.8487,3.69E+01,3.09E+01,5.47E+02,2.95E+01,53.18953826,,9.0807,0.562948,0.111797,5.54202,9.50033,45540.1,59570,1.39E+06,623.289,12734.6,14485.7,6949.79,3.2,0.538622,1489.25,35481,40000,118897,0.01,4318.5,188.001,22672.3,0.000492665,22425.3,3406.66,22400,3383.62,22386.7,3371.57,5573.73,5527.62,5507.45,6.27524,1.24061,0.736603,808.145,779.459,767.263,21.2197
98594.20349,0,98594.20349,1.92E+01,3.10E+01,5.85E+02,1.54E+01,27.76674201,,9.07373,0.337056,0.173122,14.5528,9.94646,27870.3,40805.6,1.23E+06,516.264,11236.3,12743.7,6143.83,2.86,0.0261856,1020.14,25003.2,40000,98481.2,0.01,5741.4,102.171,16614,0.000446398,13450.3,2808.55,13426.9,2786.55,13414.2,2774.99,4542.44,4498.18,4478.91,6.42332,1.24404,0.72939,722.097,694.41,682.705,23.4377
113562.354,51126.77953,164689.1335,2.69E+01,2.92E+01,4.99E+02,2.15E+01,38.7652567,,7.8371,0.447288,0.280163,24.5309,9.20064,43798.6,55929.6,1.38E+06,862.411,12365.5,14568.1,6802,3.28,0.034593,1398.24,33494.2,40000,164512,0.01,4242.32,118.347,17394,0.000360907,17827.8,2986.97,17808.3,2968.83,17797.9,2959.15,4902.6,4865.21,4848.64,5.89326,1.34132,0.795994,762.463,738.953,728.826,17.5612
113562.354,83253.28709,196815.6411,2.33E+01,4.90E+01,4.71E+02,1.86E+01,33.53645463,,15.6324,0.419383,0.354012,32.6908,17.3876,45264.4,56964,1.72E+06,1030.8,15378.1,18645.9,8154.62,3.32,0.0177462,1424.1,34061.1,40000,196632,0.01,4750.06,70.2138,14547.5,0.000634064,16724.7,2901.84,16705.4,2883.79,16695.2,2874.38,4757.11,4723.06,4707.57,5.45328,1.34544,0.808683,788.939,767.453,757.952,15.6635
113562.354,57402.13237,170964.4864,1.86E+01,2.71E+01,6.64E+02,1.49E+01,26.86522441,,2.845,0.40748,0.390208,36.8564,4.8813,40859.2,54136.8,1.75E+06,895.371,14463.7,18893.5,9470.89,3.16,0.0141471,1353.42,32507.9,40000,170799,0.01,5462.66,58.1494,12629.8,8.58E-05,16278.4,3914.6,16249.7,3887.24,16234.7,3873.32,6358.93,6304.56,6280.89,6.34672,1.37048,0.839438,1095.66,1061.69,1047.22,17.1822
113562.354,52381.05071,165943.4047,2.51E+01,1.60E+01,5.48E+02,2.01E+01,36.24100743,,6.44477,0.437557,0.308403,27.6538,7.97593,43433.1,56110,1.47E+06,868.995,12939.3,15685,7492.6,3.24,0.0260501,1402.75,33593.2,40000,165767,0.01,4564.84,100.604,16238,0.000264274,17448.7,3214.71,17426.7,3194.14,17414.9,3183.31,5256.93,5215.09,5196.64,5.99679,1.32343,0.791201,848.248,822.033,810.78,17.4846
113562.354,94085.39373,207647.7477,3.51E+01,3.89E+01,5.86E+02,2.81E+01,50.66528899,,7.82553,0.578578,0.347715,30.874,9.52063,62462.2,75828.67,1.75E+06,1087.21,15104.8,18822.4,8884.41,3.84,0,1700,44605.1,44605.1,207395,0.01,4067.62,91.7511,15851.7,0.000286883,23058.3,3710.58,23035.2,3689.25,23023.1,3678.19,6111.17,6069.17,6050.46,5.73131,1.32468,0.805827,959.056,932.783,921.371,15.1062
113562.354,71045.54839,184607.9024,2.17E+01,2.05E+01,5.31E+02,1.74E+01,31.3728124,,6.09047,0.400556,0.357509,33.1676,7.89598,42446.2,54487.2,1.47E+06,966.859,12703.6,15816.2,7479.39,3.26,0.0183451,1362.18,32701.2,40000,184436,0.01,4509.57,81.3485,14422.4,0.000234222,15978.1,3054.93,15958,3036.06,15947.1,3026.03,4995.19,4956.37,4939.15,5.87031,1.36412,0.815499,832.856,808.396,797.842,16.3394
113562.354,28668.21359,142230.5676,3.72E+01,2.49E+01,5.72E+02,2.98E+01,53.73044882,,6.63606,0.582369,0.190396,13.8645,7.48201,51163.8,65021.6,1.49E+06,744.522,13157.1,15759.4,7635.82,3.29,0.333955,1625.54,38416.3,40000,142023,0.01,4187.87,151.816,20419.9,0.000317771,23202.5,3686.75,23176.9,3663.37,23163.5,3651.23,6057.73,6010.9,5990.41,6.15715,1.27256,0.763456,879.605,850.483,838.071,19.19
85934.97588,0,85934.97588,2.42E+01,4.59E+01,6.66E+02,1.94E+01,34.97888279,,18.1794,0.409997,0.161261,12.902,18.9568,31068.3,44119.6,1.38E+06,449.833,13133.4,14078.1,6615.77,2.95,0.0139164,1102.99,26897.2,40000,85809,0.01,6061.86,82.3397,16414.4,0.00093716,16357.1,3165.42,16329.7,3139.74,16315.4,3126.68,5140.07,5091.26,5069.97,6.24028,1.1654,0.693596,762.45,732.154,719.305,25.0373
113562.354,5456.581187,119018.9352,1.53E+01,2.32E+01,5.97E+02,1.23E+01,22.1773329,,6.78508,0.329627,0.239278,21.6336,8.21643,28995.3,42280.8,1.53E+06,623.311,13574.3,16008.4,7860.78,2.87,0.0120472,1057.02,25848.6,40000,118901,0.01,6378.53,67.6933,14620.5,0.000244396,13174.2,3435.55,13145.7,3408.45,13130.6,3394.58,5545.54,5492.1,5468.92,6.28847,1.21484,0.734158,926.059,892.751,878.644,21.2698
113562.354,45402.52004,158964.874,1.36E+01,1.89E+01,6.87E+02,1.09E+01,19.65308363,,2.17192,0.355683,0.400318,38.5301,4.6117,34966.7,48390.8,1.78E+06,832.591,14682.9,19167.8,9702.16,3.02,0.00958297,1209.77,29310.4,40000,158823,0.01,6223.78,42.106,10791.9,6.00E-05,14227.4,4009.35,14196.6,3979.64,14180.4,3964.63,6486.2,6427.23,6401.72,6.59907,1.40322,0.86077,1140.35,1103.54,1087.95,17.9958
113562.354,64705.44491,178267.7989,3.13E+01,1.86E+01,6.42E+02,2.50E+01,45.07587988,,3.33996,0.543061,0.334648,29.7352,5.0094,54246,67848.8,1.69E+06,933.372,14097.9,18300.1,9092.96,3.34,0.0274198,1696.22,39919.9,40000,178048,0.01,4476.85,95.1445,16234.2,0.000123245,21655.5,3987.41,21628.5,3962.21,21614.4,3949.28,6533.12,6482.68,6460.62,6.22978,1.36508,0.832119,1040.81,1009.35,995.913,16.7105
113562.354,78012.54529,191574.8993,1.59E+01,2.90E+01,4.93E+02,1.27E+01,22.89854698,,6.29247,0.334403,0.386635,36.8137,8.43831,36134.2,46776.8,1.44E+06,1003.52,12413,15536.9,7244.51,3.23,0.0121704,1169.42,28402.1,40000,191428,0.01,4672.05,60.6737,12449.7,0.000218847,13350.3,2817.12,13331.7,2799.41,13321.6,2789.96,4594.72,4557.97,4541.61,5.67031,1.37888,0.826751,800.227,777.056,767.012,15.9577
113562.354,25674.42189,139236.7759,2.23E+01,4.81E+01,5.02E+02,1.79E+01,32.27433,,21.5007,0.397833,0.231895,20.0231,22.6154,36422.3,49395.2,1.67E+06,729.14,16619.3,16939.3,7462.65,3.09,0.0171955,1234.88,29873.4,40000,139089,0.01,5774.29,88.9226,17126.4,0.000922133,15870.4,3052.41,15846.8,3030.3,15834.4,3018.94,4965.64,4924.16,4905.63,5.815,1.23409,0.737286,804.665,778.696,767.421,19.4441
113562.354,53891.31642,167453.6704,3.78E+01,4.62E+01,6.41E+02,3.02E+01,54.4516629,,12.0911,0.62991,0.280497,23.2323,13.4019,59366.7,73667.97,1.97E+06,876.573,17570.9,20906.8,9933.53,3.65,0,1700,43334.1,43334.1,167213,0.01,4677.69,101.896,17889.5,0.000444827,25111.5,4327.24,25080.7,4298.82,25065.2,4284.65,7099.99,7046.95,7023.63,5.81238,1.19959,0.741837,1084.38,1051.46,1037.31,17.3851
113562.354,43511.86172,157074.2157,2.68E+01,4.08E+01,5.99E+02,2.14E+01,38.58495318,,10.9169,0.481821,0.297338,26.2077,12.3721,45539.6,58907.6,1.76E+06,822.455,15848.6,18604.3,8822.43,3.23,0.0210273,1472.69,35121.2,40000,156890,0.01,5142.57,82.8361,16489.6,0.000413486,19221.4,3742.69,19193.7,3716.84,19179.4,3703.72,6107.94,6058.46,6036.69,5.89391,1.22176,0.74509,980.325,949.508,936.265,18.0947
113562.354,1264.390454,114826.7445,2.40E+01,4.49E+01,6.30E+02,1.92E+01,34.61827575,,16.6411,0.460363,0.18733,14.9915,17.5308,37302.2,51281.2,1.87E+06,601.158,17302.8,19401.1,9220.58,3.04,0.0187217,1282.03,30925.8,40000,114676,0.01,6266.48,84.7255,17926.5,0.000619973,18381.5,4128.81,18346.5,4095.84,18328.7,4079.56,6695.56,6634.7,6608.21,6.03302,1.11874,0.69219,1047.98,1010.34,994.303,21.674
113562.354,14289.61389,127851.9679,2.63E+01,3.12E+01,7.06E+02,2.11E+01,38.04404262,,2.13874,0.50891,0.259194,22.2296,3.47694,42712,56871.6,1.79E+06,669.325,14780.9,19226.8,9824.57,3.14,0.0226876,1421.79,34010.5,40000,127679,0.01,5575.13,88.7367,17164.5,7.35E-05,20318.3,4600.75,20281.7,4566.21,20263,4549.05,7481.62,7414.39,7385.58,6.86506,1.36969,0.838408,1173.72,1132.09,1114.62,20.4328
113562.354,17763.55669,131325.9107,1.99E+01,4.56E+01,6.16E+02,1.59E+01,28.66825961,,15.5926,0.408701,0.267498,23.8609,16.9242,35912.4,49550,1.87E+06,687.68,17157.1,19537.9,9171.28,3.03,0.0147192,1238.75,29960,40000,131180,0.01,6348.5,65.5102,15431.2,0.000540118,16326,3858.65,16294.1,3828.45,16277.7,3813.41,6252.35,6196.32,6171.77,5.95,1.15413,0.7093,1025.66,990.858,975.945,20.1302
101506.5518,0,101506.5518,1.68E+01,3.95E+01,4.62E+02,1.34E+01,24.16067162,,21.5607,0.278936,0.132257,10.7402,22.3243,24379.6,36664.72,1.17E+06,531.605,12205.3,11587.3,4974.31,2.78,0.0111382,916.618,22609.4,40000,101408,0.01,6211.26,100.183,17313.5,0.00122454,11124.1,2092.88,11107.5,2077.19,11098.1,2068.51,3377.58,3345.35,3330.88,6.2157,1.3193,0.754341,560.273,539.797,530.926,23.0859
102424.9968,0,102424.9968,3.32E+01,4.69E+01,4.98E+02,2.66E+01,47.9607362,,25.8645,0.4919,0.0895278,4.04632,26.1695,38283,51736.4,1.38E+06,536.124,14395.5,13627.7,5904.7,3.1,0.0256335,1293.41,31178.8,40000,102270,0.01,5167.18,166.945,21867.4,0.00163121,19592,2718.47,19570.6,2698.83,19559.1,2688.47,4428.78,4390.81,4373.86,6.11716,1.24883,0.726998,657.119,633.317,623.022,22.9666
113562.354,56118.32825,169680.6823,2.08E+01,2.83E+01,6.89E+02,1.66E+01,29.93038424,,2.2502,0.440836,0.385936,36.169,4.26968,43514.1,57098.8,1.80E+06,888.584,14723.9,19473.4,9851.52,3.19,0.0160944,1427.47,34134.7,40000,169504,0.01,5392.97,62.939,13362.6,6.78E-05,17607.7,4142.25,17577.3,4113.31,17561.5,4098.68,6733.7,6676.33,6651.44,6.5241,1.40978,0.866377,1146.86,1111.08,1095.87,17.2623
107954.3823,0,107954.3823,2.59E+01,4.25E+01,7.27E+02,2.08E+01,37.50313206,,9.71706,0.509252,0.211585,17.2395,10.7436,39625.8,53802.4,1.93E+06,565.082,16754.8,20425.4,10050.9,3.08,0.0192781,1345.06,32323.3,40000,107794,0.01,6194.49,74.6997,17288.1,0.000347195,20338.6,4722.96,20298,4684.65,20277.6,4665.96,7666.78,7595.92,7565.4,6.16903,1.10909,0.697061,1170.44,1126.8,1108.37,22.3979
113562.354,6341.546991,119903.901,1.19E+01,2.05E+01,5.62E+02,9.48E+00,17.09277365,,8.16387,0.270913,0.246705,22.9987,9.88624,25113.6,38134.12,1.43E+06,628.033,13049.9,14895.8,7191.28,2.76,0.00900024,953.353,23462.3,40000,119802,0.01,6715.78,59.1014,13063.2,0.000296056,10834,3033.28,10808.6,3009.17,10794.9,2996.62,4881.84,4833.5,4812.43,6.28102,1.23273,0.734575,845.4,815.127,802.275,21.1914
81704.51571,0,81704.51571,3.75E+01,2.80E+01,5.50E+02,3.00E+01,54.09105586,,9.92074,0.505013,0.0785744,3.10415,10.2163,36002.4,48583.2,9.61E+05,427.551,9020.49,9854.77,4686.69,3.1,0.584909,1214.58,29418.4,40000,81558.6,0.01,3861.51,198.908,20960.1,0.00331136,20100.2,2272.2,20082.4,2256.02,20072.2,2246.81,3684.73,3649.73,3634.4,7.44918,1.33617,0.74893,552.437,530.225,520.918,25.5826
113562.354,43132.43115,156694.7852,2.94E+01,2.72E+01,7.30E+02,2.35E+01,42.37132709,,1.53236,0.552863,0.330714,29.458,3.25454,50977.9,65320.4,1.86E+06,820.35,15029.7,20224.7,10368.8,3.26,0.02515,1633.01,38575.7,40000,156488,0.01,5082.34,84.0421,16143.3,5.01E-05,22064.3,4683.04,22029.7,4650.46,22012,4634.16,7638.89,7574.68,7547.02,6.93626,1.48422,0.911899,1226.06,1186.19,1169.35,18.1284
113562.354,58296.97482,171859.3288,1.12E+01,2.28E+01,6.32E+02,8.93E+00,16.10110429,,3.40661,0.309513,0.418284,40.6567,6.08966,32606,45375.6,1.67E+06,900.237,14087.1,17927.7,8883.12,3.01,0.00767937,1134.39,27610.2,40000,171727,0.01,6086.82,36.4607,9571.35,9.50E-05,12382.6,3507.47,12356.5,3482.26,12342.5,3469.29,5671.08,5620.29,5598.12,6.20562,1.3504,0.82266,1029.45,997.611,984.018,17.1427
112202.2159,0,112202.2159,1.70E+01,1.65E+01,5.49E+02,1.36E+01,24.52127866,,9.56636,0.32328,0.181568,15.5375,10.5766,28054.4,41177.6,1.37E+06,587.596,12658.8,14218.2,6820.74,2.85,0.015118,1029.44,25216.9,40000,112088,0.01,6066.83,93.5906,16603.9,0.000403925,12908.7,2995.69,12883.8,2972.35,12870.5,2960.16,4835.9,4789.23,4768.87,6.30734,1.22824,0.727646,798.685,769.501,757.111,21.9396
113562.354,77672.09836,191234.4524,3.17E+01,3.26E+01,7.40E+02,2.54E+01,45.79709396,,1.26997,0.587146,0.38383,34.978,3.27544,59600.1,73969.89,1.92E+06,1001.23,15208.4,21039.3,10774.1,3.66,0,1700,43511.7,43511.7,190993,0.01,4607.28,77.9487,14941.4,3.71E-05,23424.8,4670.11,23393.2,4640.27,23376.8,4625.21,7639.28,7579.74,7553.88,6.83788,1.56246,0.970944,1254.64,1217.54,1201.76,15.9718
113562.354,19370.64743,132933.0014,2.06E+01,2.78E+01,4.72E+02,1.65E+01,29.75008072,,10.896,0.35009,0.206889,17.688,11.9051,32251.4,44493.6,1.26E+06,696.183,11843.6,12997.2,5957.4,3.03,0.0343635,1112.34,27109.8,40000,132802,0.01,4961.87,123.275,17968.1,0.000533226,13959.5,2580.04,13940.8,2562.6,13930.5,2553.15,4198.8,4162.66,4146.64,6.09893,1.31894,0.768862,676.633,653.837,644.043,19.9637
113562.354,14068.70763,127631.0616,3.19E+01,3.02E+01,7.06E+02,2.55E+01,45.97739748,,2.20372,0.573493,0.227697,18.2297,3.33899,47493.2,61920.4,1.78E+06,668.065,14788.2,19176.1,9801.73,3.21,0.0309206,1548.01,36752.5,40000,127439,0.01,5195.51,109.727,18774.4,8.12E-05,22882,4712.51,22845.2,4678.07,22826.6,4660.95,7683.91,7616.89,7588.15,6.83847,1.36087,0.833797,1170.2,1128.75,1111.34,20.4447
113562.354,15956.36847,129518.7225,3.87E+01,2.86E+01,5.31E+02,3.09E+01,55.71378754,,8.91762,0.580501,0.128221,7.15744,9.41529,48690.5,62496.4,1.37E+06,677.935,12551.5,14340.2,6817.48,3.26,0.552146,1562.41,37062.5,40000,129321,0.01,4081.53,188.565,22274.6,0.000495904,23119.1,3374.7,23095.6,3353.36,23083.1,3342.1,5545.77,5502.63,5483.67,6.19372,1.27001,0.751689,785.011,758.143,746.68,20.2496
113562.354,28310.52535,141872.8794,2.09E+01,1.58E+01,5.36E+02,1.67E+01,30.11068776,,7.96459,0.377571,0.262313,23.3295,9.27345,35347.7,48016,1.42E+06,742.982,12766.4,14883.4,7086.85,3.08,0.0194176,1200.4,29099.9,40000,141730,0.01,5125.05,100.644,16516.1,0.000331279,15064.2,3052.49,15041.5,3031.24,15029.3,3020.06,4964.9,4921.92,4903.04,6.09663,1.28316,0.762657,812.128,785.208,773.702,19.2335
113562.354,3825.410462,117387.7645,1.13E+01,1.49E+01,6.07E+02,9.04E+00,16.29943817,,6.26521,0.283672,0.261443,24.5533,8.11817,25545.8,38843.88,1.54E+06,614.833,13713.7,16175.3,7972.68,2.75,0.00815655,971.097,23872.9,40000,117284,0.01,7054.97,48.5426,12147,0.000207798,11352,3428.43,11322.8,3400.52,11307.3,3386.27,5517.24,5462.13,5438.29,6.32996,1.21392,0.735047,945.768,911.4,896.875,21.4482
113562.354,57783.9755,171346.3295,2.99E+01,1.52E+01,6.42E+02,2.39E+01,43.09254117,,3.45432,0.52728,0.328121,29.1588,5.0938,51573.7,65195.2,1.69E+06,897.145,14126.1,18221.6,9062.84,3.31,0.027086,1629.88,38509.1,40000,171137,0.01,4589.83,94.1205,16275.3,0.000126625,21029.6,3983.83,21002,3958.02,20987.6,3944.81,6518.51,6467.04,6444.56,6.23761,1.34789,0.822223,1042.34,1010.25,996.564,17.1392
109469.0229,0,109469.0229,1.35E+01,4.17E+01,5.20E+02,1.08E+01,19.47278011,,20.0441,0.27404,0.186347,16.6623,21.3277,24509.4,37534.04,1.46E+06,573.343,14591.3,14659.6,6614.25,2.73,0.00915435,938.351,23114.4,40000,109370,0.01,7112.6,61.2125,14678.8,0.000831258,10950.1,2731.12,10926.6,2708.87,10913.9,2697.24,4392.94,4349.67,4330.53,6.13935,1.21454,0.715032,751.246,724.094,712.428,22.2364
113562.354,19383.68579,132946.0398,3.05E+01,2.14E+01,6.49E+02,2.44E+01,43.99405877,,4.04224,0.533413,0.228371,18.498,5.14612,45619.9,59632.8,1.66E+06,695.967,14184.1,17738.9,8879.14,3.2,0.0323995,1490.82,35515,40000,132761,0.01,5012.51,115.878,18685.6,0.000159462,21276.8,4174.51,21245,4144.84,21228.6,4129.87,6810.89,6752.79,6727.68,6.38372,1.26569,0.773875,1043.77,1007.76,992.538,19.9722
79941.81041,0,79941.81041,1.78E+01,1.92E+01,4.52E+02,1.43E+01,25.78340329,,14.7206,0.266753,0.101193,7.81784,15.2686,20257.3,29746.96,8.08E+05,418.645,7915.54,8240.14,3654.75,2.85,0.0151091,743.674,18541.2,40000,79859.7,0.01,4844.27,112.368,17333,0.00107359,10628.8,1687.97,10615.8,1675.84,10608.2,1668.93,2739.03,2712.44,2700.64,6.1131,1.39532,0.794889,415.548,398.646,391.453,25.8455
113562.354,9589.318715,123151.6727,3.05E+01,4.68E+01,5.75E+02,2.44E+01,43.99405877,,19.4874,0.517236,0.159705,11.3633,20.183,42836.1,56773.6,1.78E+06,644.682,16983.9,18276.2,8414.73,3.16,0.0253844,1419.34,33956.8,40000,122978,0.01,5533.38,115.691,19914.3,0.000851358,20626.5,3798.48,20596.3,3770.42,20580.8,3756.33,6193.05,6140.98,6118.06,5.9697,1.1617,0.706327,936.72,904.426,890.559,20.8465
113562.354,19686.29223,133248.6462,2.05E+01,1.99E+01,5.97E+02,1.64E+01,29.5697772,,6.18417,0.394593,0.262149,23.2981,7.50725,35422.4,48682.8,1.55E+06,697.77,13589.5,16339.7,8010.69,3.04,0.0175438,1217.07,29474.3,40000,133105,0.01,5563.27,88.2522,16123.9,0.000233129,15753.3,3524.79,15725.8,3498.81,15711.3,3485.5,5720.04,5668.65,5646.31,6.2193,1.24436,0.752012,933.268,901.243,887.65,19.9555
113562.354,44488.78306,158051.1371,1.84E+01,4.36E+01,4.63E+02,1.48E+01,26.68492089,,17.4353,0.340559,0.292826,26.8287,18.9239,34509.9,46671.2,1.52E+06,827.811,14904.6,15614.8,6743.49,3.09,0.0136882,1166.78,28342.7,40000,157911,0.01,5471.56,73.4867,15079.8,0.000751301,13586.4,2615.27,13567.8,2597.53,13557.7,2588.13,4257.95,4223.28,4207.69,5.73742,1.31379,0.777311,719.157,697.246,687.675,18.024
113562.354,11350.41484,124912.7688,2.88E+01,4.79E+01,6.71E+02,2.30E+01,41.46980949,,14.17,0.536625,0.219876,17.6846,15.2017,44227.1,58558.8,2.02E+06,653.884,17705.9,21549.5,10167.3,3.16,0.0232277,1463.97,34931.4,40000,124733,0.01,5884.43,87.0767,18191.8,0.00051519,21419.2,4551.59,21381.7,4516.37,21362.8,4499.1,7405.99,7341.63,7313.56,6.01348,1.12586,0.701148,1143.43,1103.69,1086.71,20.6969
113562.354,69982.78816,183545.1422,1.80E+01,3.85E+01,7.10E+02,1.44E+01,25.96370681,,4.74957,0.424136,0.429094,40.8541,7.01376,43713.3,57340.4,2.00E+06,961.261,16571.1,21649.5,10735.6,3.19,0.0126193,1433.51,34266.8,40000,183368,0.01,5737.28,40.3988,11521.5,0.000129376,16950.9,4232.78,16919.7,4202.82,16903.6,4187.83,6868.54,6810.87,6785.68,6.04795,1.27701,0.793472,1210.4,1174.42,1159,16.424
113562.354,44043.16042,157605.5144,3.67E+01,1.96E+01,6.09E+02,2.94E+01,53.00923474,,4.76291,0.592052,0.251006,20.3096,5.94476,54775,68655.01,1.59E+06,825.044,13657.7,17065.2,8388.29,3.37,0,1700,40385.3,40385.3,157383,0.01,4251.01,129.801,18809.6,0.000205339,23594.5,3928.37,23567.7,3903.66,23553.7,3890.94,6453.49,6404.16,6382.6,6.17127,1.30298,0.789195,964.84,934.154,921.071,18.0461
113562.354,51308.71981,164871.0738,2.68E+01,2.94E+01,7.35E+02,2.14E+01,38.58495318,,1.27007,0.524899,0.362665,33.1481,3.1968,49951.8,64179.6,1.87E+06,863.234,14809,20463.3,10476,3.26,0.021981,1604.49,37965.9,40000,164669,0.01,5173.04,74.7611,15044.3,3.93E-05,20954.2,4618.24,20920.4,4586.31,20903.1,4570.29,7528.14,7464.77,7437.45,7.09618,1.55127,0.9524,1236.85,1197.41,1180.75,17.5709
113562.354,30423.62128,143985.9753,1.63E+01,1.87E+01,6.13E+02,1.31E+01,23.61976106,,5.07438,0.354964,0.323078,30.12,6.87421,33618.8,46727.6,1.60E+06,754.096,13833.6,16986.2,8367.55,3.01,0.0126124,1168.19,28374.5,40000,143850,0.01,5862.95,62.3444,13484.4,0.000169931,14183.4,3537.71,14155.8,3511.51,14141.3,3498.09,5730.05,5678.06,5655.45,6.2105,1.26941,0.769934,973.947,941.494,927.702,19.087
99976.81798,0,99976.81798,1.30E+01,3.26E+01,7.12E+02,1.04E+01,18.75156603,,2.98254,0.318108,0.279633,26.2904,4.84333,26301.8,39690.76,1.53E+06,523.545,13007.5,16247.3,8246.96,2.77,0.00822724,992.269,24361.7,40000,99870.2,0.01,7067.3,45.5417,11941.9,0.000102748,12730,3790.47,12696.5,3758.45,12679,3742.41,6110.92,6048.36,6021.65,6.78525,1.28682,0.779997,996.2,957.342,941.105,23.3217
76102.07095,0,76102.07095,2.17E+01,2.32E+01,5.10E+02,1.73E+01,31.19250888,,13.4086,0.309886,0.0974025,7.0646,13.8826,23110.8,33571.36,8.05E+05,398.455,7760.07,8247.07,3742.66,2.88,0.288287,839.284,20801,40000,76008.4,0.01,4635.96,131.64,17560.3,0.00105822,12342.8,1790.19,12328.9,1777.37,12320.9,1770.06,2910.16,2882.19,2869.79,6.34008,1.38773,0.785068,429.411,411.665,404.125,26.4057
113562.354,8039.057306,121601.4113,1.64E+01,2.62E+01,4.78E+02,1.31E+01,23.61976106,,11.7823,0.292064,0.187896,16.3155,12.8546,26945.9,39407.36,1.24E+06,636.893,11838.4,12694.8,5831.92,2.86,0.0149001,985.184,24198.3,40000,121492,0.01,5655.76,107.88,16907.3,0.000557473,11654.1,2451.58,11635,2433.65,11624.3,2423.91,3959.54,3922.39,3905.94,6.21966,1.3003,0.754284,670.541,647.106,637.056,20.9959
113562.354,72015.26254,185577.6165,1.21E+01,4.85E+01,5.92E+02,9.66E+00,17.41731999,,13.5828,0.323449,0.424393,41.1264,16.2328,35163.9,47926,1.93E+06,972.098,17610.8,20348.9,9394.39,3.07,0.00790653,1198.15,29049.2,40000,185435,0.01,6274.07,23.3499,9677.47,0.000385731,12935.6,3358.41,12910.2,3333.88,12897,3321.43,5431.37,5385.25,5364.73,5.67258,1.2423,0.760687,1003.14,974.204,961.627,16.314
76915.35046,0,76915.35046,2.50E+01,4.18E+01,4.85E+02,2.00E+01,36.06070391,,23.4481,0.348944,0.0806869,4.96383,23.7931,25727.7,36540.04,9.10E+05,402.663,9541.84,8977.63,3788.43,2.95,0.0131686,913.501,22536.8,40000,76811,0.01,5089.93,129.323,18457.7,0.00194886,13893.6,1784.41,13879.9,1771.77,13872,1764.56,2903.25,2876.42,2864.33,6.18393,1.37973,0.782834,425.483,408.441,401.086,26.2793
87668.92852,0,87668.92852,2.70E+01,4.48E+01,6.64E+02,2.16E+01,38.94556022,,17.09,0.445595,0.144155,10.7764,17.7637,33435.2,46590.8,1.39E+06,458.872,13182.8,14281.5,6746.41,3,0.0162726,1164.77,28297.3,40000,87533.4,0.01,5800.56,94.9141,17380.4,0.000895357,17771.9,3287.19,17744,3261.11,17729.5,3247.86,5347.51,5297.89,5276.28,6.23896,1.16357,0.694398,778.573,747.813,734.776,24.8012
113562.354,46590.10177,160152.4558,2.06E+01,3.07E+01,4.74E+02,1.65E+01,29.75008072,,8.72939,0.366346,0.29155,26.448,10.178,36090.2,47413.6,1.34E+06,838.793,12302.4,14035.8,6482.88,3.18,0.0179644,1185.34,28761,40000,160006,0.01,4600.19,96.2092,16067.7,0.000376059,14610.8,2738.48,14592,2720.95,14581.8,2711.56,4470.82,4434.6,4418.54,5.81573,1.33651,0.792432,728.68,705.903,696.083,17.8747
81248.64042,0,81248.64042,2.95E+01,4.05E+01,6.70E+02,2.36E+01,42.55163061,,13.718,0.453991,0.119599,8.18659,14.2668,33386.4,46261.6,1.20E+06,425.216,11204.3,12366.4,5890.72,3.02,0.016732,1156.54,28111.3,40000,81113.3,0.01,5350.8,107.461,17643.3,0.000839186,18095.2,2982.91,18070.5,2960,18057.4,2948.1,4862.75,4817.88,4798.33,6.38783,1.20515,0.707317,686.854,658.964,647.182,25.6716
113562.354,69298.23237,182860.5864,2.41E+01,3.11E+01,5.15E+02,1.93E+01,34.79857927,,6.63428,0.428425,0.338094,30.8866,8.322,44435.3,56228.4,1.45E+06,957.657,12714.6,15466.7,7287.27,3.31,0.0213341,1405.71,33658.3,40000,182680,0.01,4286.14,89.9999,15394.8,0.00027012,17083.9,3057.38,17064.2,3038.9,17053.6,3029.1,5014.17,4976.14,4959.29,5.8014,1.35697,0.812364,811.964,788.034,777.701,16.4366
113562.354,38628.61879,152190.9728,2.10E+01,4.63E+01,5.13E+02,1.68E+01,30.29099128,,18.1508,0.387385,0.282664,25.4302,19.542,37262.9,50020.8,1.68E+06,797.032,16272,17250,7694.27,3.12,0.0158599,1250.52,30223.1,40000,152040,0.01,5624.82,77.8465,15788.6,0.000729961,15457.2,3067.76,15434,3045.99,15421.8,3034.79,4992.16,4950.96,4932.58,5.76883,1.24847,0.748488,827.211,801.389,790.178,18.4465
113562.354,59748.56574,173310.9197,3.73E+01,4.64E+01,6.32E+02,2.99E+01,53.91075234,,12.0627,0.623393,0.291607,24.4988,13.4358,59913.7,74073.93,1.96E+06,907.267,17471.2,20839.4,9853.08,3.68,0,1700,43572.9,43572.9,173068,0.01,4613.28,97.235,17503.1,0.000441693,24850.9,4240.89,24821.3,4213.44,24806.2,4199.68,6961.88,6910.57,6887.9,5.78414,1.213,0.748459,1068.54,1036.66,1022.89,17.0114
113562.354,40300.18346,153862.5375,1.76E+01,3.06E+01,5.37E+02,1.41E+01,25.42279625,,7.30722,0.342974,0.313481,29.024,8.9565,34127.1,46532,1.44E+06,805.862,12823.1,15171,7213.64,3.07,0.0132451,1163.3,28264.2,40000,153724,0.01,5256.87,77.7851,14430.9,0.000278169,13691,2975.62,13669.2,2954.99,13657.3,2944.12,4833.79,4791.86,4773.4,6.03327,1.30435,0.776513,822.12,795.793,784.511,18.33
113562.354,71537.45529,185099.8093,1.96E+01,2.80E+01,7.03E+02,1.56E+01,28.12734905,,1.73032,0.433827,0.422272,40.1463,3.96955,44854,58404.8,1.83E+06,969.387,14727.2,20060.3,10167.9,3.21,0.0148377,1460.12,34847.5,40000,184918,0.01,5359.31,56.0512,12250,4.88E-05,17331.1,4154.82,17301.5,4126.43,17286,4112.04,6753.86,6697.16,6672.51,6.66608,1.49299,0.920174,1179.57,1144.13,1129.04,16.3296
113562.354,55515.2991,169077.6531,1.46E+01,3.05E+01,4.74E+02,1.17E+01,21.09551179,,7.87984,0.302742,0.342927,32.4878,9.8792,31449.4,42245.6,1.35E+06,885.68,12191.1,14396.9,6633.09,3.11,0.011311,1056.14,25828.5,40000,168950,0.01,4975.04,64.8091,13063.6,0.000294235,12087.3,2635.3,12069.1,2617.95,12059.1,2608.63,4286.88,4250.76,4234.72,5.75793,1.35236,0.803532,743.311,720.53,710.69,17.2943
113562.354,66205.66832,179768.0223,3.58E+01,2.54E+01,7.52E+02,2.86E+01,51.56680659,,1.13546,0.63744,0.350565,31.0219,2.95744,61898.6,76588.91,1.93E+06,941.074,15267.3,21168.6,10882.9,3.8,0,1700,45052.3,45052.3,179517,0.01,4539.59,92.0294,16237.9,3.38E-05,25425.2,4905.29,25391.5,4873.69,25374.2,4857.85,8033.89,7971.13,7943.99,6.99694,1.57963,0.978176,1278.02,1239.01,1222.47,16.6254
81702.64009,0,81702.64009,2.63E+01,4.81E+01,7.23E+02,2.11E+01,38.04404262,,17.538,0.444633,0.1656,13.1594,18.3349,32599,45746,1.42E+06,427.613,13266.1,14594.4,6933.66,2.98,0.0144579,1143.65,27819.9,40000,81570.5,0.01,6012.81,78.8129,16175.2,0.000901213,17739.1,3417.48,17709.3,3389.5,17693.8,3375.44,5557.65,5505.07,5482.24,6.24432,1.14136,0.685742,802.577,770.051,756.3,25.6241
113562.354,48856.33571,162418.6897,2.52E+01,1.90E+01,4.53E+02,2.02E+01,36.42131095,,8.93598,0.422639,0.266736,23.3588,10.2325,40483.7,51379.6,1.32E+06,850.58,12019.8,13895.3,6367.9,3.3,0.02434,1284.49,30980.6,40000,162255,0.01,4110.17,111.588,17610.1,0.000419107,16845.6,2769.2,16827.3,2752.22,16817.4,2743.14,4543.45,4508.26,4492.69,5.71698,1.34771,0.800368,708.649,686.658,677.163,17.713
113562.354,34875.99125,148438.3453,1.53E+01,2.80E+01,4.90E+02,1.22E+01,21.99702938,,9.02532,0.296844,0.2936,27.2808,10.724,29925.4,41873.6,1.32E+06,777.515,12141.4,13778.7,6376.19,2.99,0.0127906,1046.84,25615.7,40000,148317,0.01,5322.91,80.3808,14350.3,0.000369978,11849.8,2586.65,11830.9,2568.78,11820.4,2559.15,4195.69,4158.6,4142.17,6.01484,1.32808,0.780097,723.701,700.278,690.205,18.7301
82933.69891,0,82933.69891,1.99E+01,2.97E+01,4.63E+02,1.60E+01,28.84856313,,14.3606,0.295409,0.097404,7.13659,14.8321,22499.2,32575.4,8.48E+05,434.281,8282.23,8643.66,3861.08,2.89,0.0758399,814.385,20215.1,40000,82842.5,0.01,4748.92,125.932,17987.6,0.00104715,11768.7,1808.48,11754.9,1795.68,11746.9,1788.41,2938.67,2910.85,2898.51,6.18856,1.38373,0.787097,440.318,422.645,415.108,25.4195
113562.354,20198.05295,133760.407,1.92E+01,2.48E+01,4.64E+02,1.53E+01,27.58643849,,11.0308,0.329518,0.214726,18.7054,12.0896,30616.8,42535.6,1.25E+06,700.555,11816.3,12942.5,5913.4,3.01,0.0202511,1063.39,25994.5,40000,133636,0.01,5052.68,118.128,17515.3,0.000524217,13141.7,2516.07,13123.2,2498.81,13112.9,2489.45,4088.98,4053.19,4037.31,6.05332,1.32129,0.770807,670.538,647.982,638.287,19.8952
113562.354,58823.52962,172385.8836,1.27E+01,4.12E+01,5.89E+02,1.02E+01,18.39095899,,10.3461,0.322108,0.39712,38.2564,12.7891,33889.5,46533.6,1.77E+06,902.97,15851.5,18688,8790.26,3.05,0.0085005,1163.34,28264.9,40000,172248,0.01,6134.89,29.1796,10534.8,0.000310955,12879,3337.12,12854,3313,12840.7,3300.66,5402.07,5355.38,5334.77,5.81496,1.25013,0.760568,970.484,941.171,928.518,17.1021
95059.39971,0,95059.39971,2.86E+01,4.52E+01,5.93E+02,2.29E+01,41.28950597,,20.2844,0.457388,0.116616,7.60817,20.7874,35080.2,48349.2,1.41E+06,497.58,13829.9,14290,6571.64,3.04,0.0192939,1208.73,29287,40000,94917.2,0.01,5619.52,116.656,19055.7,0.00110055,18234.3,3132.97,18208.4,3108.98,18194.9,3096.65,5100.37,5054.57,5034.44,6.17966,1.18756,0.703116,748.12,719.647,707.492,23.8513
113323.9784,0,113323.9784,1.80E+01,2.92E+01,5.50E+02,1.44E+01,25.96370681,,9.46689,0.338213,0.176986,14.9074,10.3855,29143.1,42335.6,1.40E+06,593.454,12829.6,14463.7,6950.42,2.88,0.0165278,1058.39,25880.1,40000,113206,0.01,5970,98.8946,17107.8,0.000399382,13502.9,3071.88,13477.6,3048.11,13464.1,3035.73,4963.07,4915.68,4895.02,6.29781,1.22441,0.72719,813.271,783.658,771.09,21.822
113562.354,63403.27695,176965.631,3.68E+01,1.50E+01,6.09E+02,2.95E+01,53.18953826,,4.27297,0.596939,0.293968,24.9195,5.68801,58620.9,72315.11,1.62E+06,926.453,13691.5,17455.1,8562.71,3.6,0,1700,42538.3,42538.3,176728,0.01,4062.42,118.785,17656.5,0.000170119,23788.7,3900.32,23763.3,3876.91,23750,3864.79,6418.04,6370.92,6350.24,6.09705,1.34247,0.814052,974.187,944.818,932.241,16.7822
91854.1173,0,91854.1173,1.68E+01,2.02E+01,4.96E+02,1.35E+01,24.34097514,,13.1377,0.269807,0.138452,11.5115,13.9369,22671.1,34217.04,9.71E+05,481.041,9411.33,9893.88,4504.81,2.77,0.0552969,855.426,21179.9,40000,91762.2,0.01,5452.81,108.956,16658.9,0.000806599,10758.3,1981.42,10742.3,1966.5,10733.1,1958.15,3199.28,3167.46,3153.36,6.3783,1.34504,0.764327,519.749,499.576,490.971,24.2478
113562.354,33672.02089,147234.3749,2.71E+01,2.00E+01,4.66E+02,2.17E+01,39.12586374,,9.75032,0.432962,0.21841,18.0979,10.7827,39902,51770,1.29E+06,770.992,11952.8,13480.4,6192.88,3.22,0.087204,1294.25,31197.5,40000,147073,0.01,4281.75,140.078,19127.4,0.000494489,17252.2,2801.64,17233.4,2784.35,17223.1,2775.04,4596.57,4560.74,4544.88,5.91895,1.33193,0.783943,696.416,673.927,664.247,18.7995
113562.354,48273.44521,161835.7992,1.68E+01,1.77E+01,5.44E+02,1.34E+01,24.16067162,,6.69727,0.337659,0.339902,31.8472,8.54376,34535.5,46824.4,1.46E+06,847.651,12923.3,15502.6,7388.12,3.09,0.0127244,1170.61,28429.1,40000,161696,0.01,5261.45,72.2668,13610,0.000243451,13481.6,2997.51,13459.9,2976.93,13448.1,2966.09,4868.82,4826.9,4808.42,6.00576,1.31638,0.785579,839.893,813.553,802.252,17.7736
113562.354,69947.52962,183509.8836,2.34E+01,2.15E+01,4.87E+02,1.87E+01,33.71675815,,7.00688,0.415257,0.334457,30.5984,8.67563,42691.9,53720.8,1.41E+06,961.098,12412.8,15161.1,7048.87,3.32,0.0199539,1343.02,32278.3,40000,183337,0.01,4201.93,88.9656,15569,0.000286132,16558.6,2942.99,16539.7,2925.27,16529.5,2915.83,4827.13,4790.54,4774.27,5.69038,1.36445,0.817038,780.932,757.947,748.003,16.3987
113562.354,22944.73427,136507.0883,1.98E+01,4.81E+01,7.19E+02,1.59E+01,28.66825961,,12.2967,0.453426,0.326966,29.9065,13.9498,39533,53754.4,2.17E+06,714.765,18879,23116.2,11162.6,3.08,0.0142878,1343.86,32296.8,40000,136347,0.01,6581.8,49.0184,13920.9,0.000362523,18126.2,4694.36,18086.9,4656.86,18067.1,4638.6,7603.85,7535.51,7505.78,5.95299,1.11928,0.7071,1255.11,1212.83,1194.78,19.7002
89397.53916,0,89397.53916,1.19E+01,2.27E+01,4.70E+02,9.56E+00,17.23701647,,13.7107,0.209538,0.158075,14.349,14.9619,18199.8,28739.2,9.19E+05,468.258,9022.03,9331.1,4190.17,2.65,0.00827786,718.48,17941.3,40000,89323.8,0.01,5899.64,73.1869,14428,0.000796192,8362.97,1777.2,8348.53,1763.49,8340.15,1755.69,2860.65,2830.78,2817.51,6.28802,1.3667,0.775285,484.347,465.284,457.147,24.5783
113562.354,24373.7746,137936.1286,3.16E+01,4.69E+01,5.13E+02,2.53E+01,45.61679044,,20.2262,0.508904,0.182149,13.7135,21.0287,44795.2,58218,1.66E+06,722.144,16352.8,16910.2,7533.54,3.22,0.0263979,1455.45,34745.7,40000,137755,0.01,5086.63,124.852,19776.4,0.000978207,20281.7,3326.78,20257.2,3304.21,20244.4,3292.6,5447.13,5404.57,5385.6,5.85759,1.22917,0.735351,817.849,791.302,779.802,19.5396
113562.354,40300.05131,153862.4053,1.79E+01,2.16E+01,7.34E+02,1.43E+01,25.78340329,,1.37275,0.423554,0.385378,36.4654,3.49257,39702.8,53596.8,1.87E+06,805.742,15007.4,20386.5,10451.4,3.1,0.0132343,1339.92,32209.9,40000,153701,0.01,6022.38,53.658,12587.2,3.83E-05,16932.6,4499.46,16897.8,4466.11,16879.9,4449.48,7295.15,7229.43,7201.18,7.0592,1.51368,0.927588,1241.58,1200.66,1183.41,18.3515
113562.354,66145.26133,179707.6153,2.72E+01,2.00E+01,5.25E+02,2.18E+01,39.30616726,,6.37037,0.460367,0.319643,28.6557,7.94855,47162.7,59449.2,1.44E+06,941.071,12593.8,15522.3,7319.99,3.32,0.0272844,1486.23,35415.4,40000,179516,0.01,4192.32,102.956,16259.7,0.000271914,18351.5,3133.6,18331.3,3114.82,18320.4,3104.84,5144.07,5105.43,5088.29,5.88815,1.36006,0.811571,816.945,792.684,782.217,16.6187
113562.354,44424.75413,157987.1081,1.44E+01,3.59E+01,7.45E+02,1.15E+01,20.73490475,,2.46732,0.389706,0.415361,39.8778,4.94272,37354.9,51203.6,1.98E+06,827.415,16207.8,21486.1,10919,3.05,0.00962436,1280.09,30882.6,40000,157836,0.01,6490.95,32.6151,10668.2,6.36E-05,15592.5,4513.04,15557,4478.77,15538.7,4461.76,7298.84,7232.48,7203.84,6.58151,1.35608,0.840021,1276.91,1235.62,1218.13,18.0681
113562.354,6597.709312,120160.0633,3.01E+01,2.11E+01,5.84E+02,2.41E+01,43.45314821,,7.33528,0.500381,0.15369,10.7981,8.0286,41223.8,55024,1.49E+06,629.033,13308.5,15636.2,7637.08,3.13,0.158701,1375.6,32996.7,40000,119993,0.01,4930.3,144.036,20393.1,0.000335752,19950.5,3645.1,19922.4,3619.13,19907.8,3605.78,5944.12,5892.81,5870.51,6.27833,1.22258,0.735868,893.949,862.094,848.597,21.1271
80180.91481,0,80180.91481,1.74E+01,3.03E+01,4.96E+02,1.40E+01,25.24249273,,13.5776,0.267648,0.121404,9.88512,14.2568,21042.9,31480.64,8.41E+05,419.881,8147.79,8586.23,3883.95,2.8,0.038346,787.016,19569,40000,80095.6,0.01,5115.04,105.371,16400.5,0.000961496,10667.3,1782.06,10653.3,1768.95,10645.2,1761.51,2886.65,2858.14,2845.52,6.3135,1.37922,0.781296,446.063,427.917,420.197,25.8158
113562.354,72678.85908,186241.2131,1.58E+01,4.69E+01,5.80E+02,1.26E+01,22.71824346,,13.1549,0.359464,0.404186,38.5534,15.429,38451.9,51294,1.88E+06,975.506,17075.3,19840.4,9144.28,3.14,0.0109788,1282.35,30932.8,40000,186085,0.01,5747.83,41.7228,11483.2,0.000408059,14362.1,3345.19,14337.4,3321.54,14324.5,3309.51,5429.59,5384.96,5365.08,5.67329,1.25514,0.765979,973.556,945.54,933.36,16.2648
106466.0253,0,106466.0253,3.04E+01,2.25E+01,6.65E+02,2.43E+01,43.81375525,,4.34869,0.521913,0.153004,10.7605,5.06574,40494.9,54467.6,1.55E+06,557.261,13303,16416.7,8241.7,3.11,0.0639366,1361.69,32690.3,40000,106302,0.01,5239.43,129.559,19648.5,0.000190102,20818.4,4085.81,20785.3,4055.05,20768.4,4039.59,6654.44,6594.58,6568.85,6.52144,1.23227,0.749836,982.127,945.095,929.539,22.5403
113562.354,36548.27082,150110.6248,1.16E+01,4.85E+01,6.35E+02,9.26E+00,16.69610591,,15.0457,0.324396,0.372334,35.7867,17.4603,31460.1,44871.2,1.99E+06,786.249,18253.6,20806.2,9793.52,2.93,0.00742844,1121.78,27324.2,40000,149983,0.01,7144.28,21.8498,10200.4,0.000423439,12983.4,3780.17,12952.2,3750.12,12936.1,3735.18,6098.36,6042.72,6018.28,5.841,1.16518,0.720605,1081.58,1046.89,1031.96,18.6407
113562.354,8917.675234,122480.0292,3.10E+01,2.60E+01,6.87E+02,2.48E+01,44.71527284,,2.48442,0.55481,0.205349,16.0024,3.50126,45243.6,59554.8,1.73E+06,641.11,14391.4,18579.5,9447,3.18,0.0309877,1488.87,35472.9,40000,122297,0.01,5257.73,114.254,19152.3,9.44E-05,22136.5,4559.42,22100.4,4525.75,22082.1,4508.97,7429.71,7364.13,7336.03,6.80861,1.33585,0.815878,1127.2,1086.65,1069.63,20.9185
113562.354,77857.75841,191420.1124,3.00E+01,3.38E+01,6.69E+02,2.40E+01,43.27284469,,3.30914,0.541613,0.37117,33.722,5.18326,56071.7,69790.61,1.80E+06,1002.28,14855.2,19602.5,9755.85,3.45,0,1700,41053.3,41053.3,191193,0.01,4547.87,76.4474,15040.1,0.000109503,21603.7,4128.38,21575.9,4102.31,21561.5,4089.01,6757.06,6705.3,6682.62,6.18021,1.36837,0.839962,1107.59,1075.3,1061.46,15.9583
108371.1668,0,108371.1668,3.58E+01,2.51E+01,7.08E+02,2.86E+01,51.56680659,,2.47599,0.606919,0.146113,9.28638,3.15927,46424.3,60924,1.67E+06,567.123,13968.8,17890.2,9136.25,3.19,0.0875691,1523.1,36214.5,40000,108183,0.01,5073.33,136.423,20546.6,0.000104313,24205.6,4645.59,24168.2,4610.92,24149.3,4593.69,7581.04,7513.78,7485.06,6.90361,1.32318,0.806389,1099.3,1057.81,1040.47,22.3336
113562.354,34342.521,147904.875,2.30E+01,3.03E+01,5.68E+02,1.84E+01,33.17584759,,6.52703,0.418056,0.281418,25.0214,7.93006,39171.3,52082.8,1.50E+06,774.522,13222,15886.3,7682.08,3.15,0.0209634,1302.07,31371.2,40000,147746,0.01,5008.37,97.333,16464.5,0.000259668,16678.9,3350.38,16654.5,3327.37,16641.5,3315.43,5458.93,5412.77,5392.59,6.10195,1.28022,0.768442,882.617,853.777,841.469,18.7652
108322.372,0,108322.372,2.69E+01,2.78E+01,7.30E+02,2.15E+01,38.7652567,,2.04253,0.51224,0.2084,16.9343,3.12926,39900.6,54072.4,1.73E+06,567.005,14248.8,18557.7,9523.55,3.09,0.0229992,1351.81,32472.3,40000,108161,0.01,5760.46,97.0504,17904.1,7.47E-05,20452.5,4661.94,20413.6,4625.39,20393.9,4607.32,7574.82,7504,7473.84,7.09498,1.36937,0.83237,1151.93,1108.19,1089.94,22.3541
103042.0778,0,103042.0778,1.90E+01,4.41E+01,6.11E+02,1.52E+01,27.40613497,,18.0575,0.368146,0.192372,16.4209,19.0102,29992.3,43343.2,1.60E+06,539.535,15213.1,16344,7669.76,2.9,0.0126997,1083.58,26455.3,40000,102920,0.01,6625.43,70.8551,15974.9,0.000740104,14703.5,3406.67,14673.9,3378.67,14658.5,3364.57,5508.4,5455.77,5432.79,6.1173,1.14999,0.694641,876.172,843.473,829.545,22.9375
113562.354,28923.20587,142485.5599,3.44E+01,2.19E+01,7.22E+02,2.76E+01,49.76377139,,1.76738,0.608321,0.265725,22.0074,3.10803,52959.1,67551.6,1.83E+06,745.82,14936.3,19773.9,10135.5,3.28,0.0331468,1688.79,39762.5,40000,142271,0.01,4918.12,103.86,18166.2,6.37E-05,24265.8,4804.82,24229.8,4771.21,24211.6,4754.45,7850.95,7785.1,7756.81,6.92148,1.43257,0.878043,1204.43,1163.65,1146.48,19.1872
113562.354,56775.87272,170338.2267,2.45E+01,4.44E+01,4.91E+02,1.96E+01,35.33948983,,15.8199,0.421828,0.302052,27.1074,17.2948,42686,55200,1.61E+06,892.049,15436.6,16702.7,7375.62,3.23,0.0188448,1380,33093.5,40000,170165,0.01,4926.96,87.3213,16110.2,0.000687061,16819.2,2941.59,16798.8,2922.58,16788,2912.63,4811.93,4775.22,4758.72,5.68502,1.30111,0.77756,782.546,759.467,749.396,17.1977
85014.93833,0,85014.93833,2.57E+01,4.88E+01,6.36E+02,2.05E+01,36.9622215,,22.2798,0.415326,0.136091,10.2063,22.9115,31304.9,44341.2,1.35E+06,445.005,13273.2,13583.2,6231.25,2.95,0.0148201,1108.53,27023.3,40000,84888,0.01,5996.77,96.4618,17138.2,0.00123745,16562.6,2978.17,16537.1,2954.43,16523.7,2942.24,4840.93,4795.78,4775.95,6.21526,1.18316,0.69771,710.676,682.597,670.631,25.1548
113562.354,41604.16702,155166.521,1.94E+01,4.41E+01,5.70E+02,1.55E+01,27.94704553,,14.3464,0.388578,0.319981,29.4238,15.9516,37563,50564.4,1.77E+06,812.624,16398.7,18456.8,8549.77,3.11,0.0142655,1264.11,30526.4,40000,155014,0.01,5794.8,63.1778,14436.9,0.000507769,15515.3,3412.47,15489.1,3387.63,15475.4,3375.01,5542.16,5495.16,5474.37,5.82128,1.21919,0.740253,935.685,906.313,893.638,18.2402
113562.354,32345.90402,145908.258,2.15E+01,4.83E+01,5.13E+02,1.72E+01,31.01220536,,20.2949,0.393386,0.262215,23.2369,21.5737,36886.2,49816,1.71E+06,764.104,16798.9,17442.1,7740.16,3.1,0.0163532,1245.4,30108.7,40000,145759,0.01,5775.79,81.8631,16362.2,0.000827157,15696.4,3112.84,15672.4,3090.37,15659.8,3078.85,5063.63,5021.57,5002.78,5.77982,1.23369,0.740128,831.301,804.948,793.506,18.9186
113562.354,40569.57224,154131.9262,2.98E+01,4.51E+01,6.23E+02,2.39E+01,43.09254117,,13.0081,0.529414,0.282652,24.2872,14.3665,48940.1,62805.2,1.90E+06,806.959,17117.2,19935.5,9422.06,3.26,0.0239057,1570.13,37228.6,40000,153934,0.01,5186.38,83.8511,17080.3,0.000492767,21117.7,4029.5,21087.5,4001.31,21072.1,3987.18,6580.39,6527.61,6504.39,5.8744,1.19094,0.732225,1038.77,1005.97,991.862,18.3041
84723.59175,0,84723.59175,3.82E+01,3.16E+01,5.41E+02,3.06E+01,55.17287698,,12.2384,0.513122,0.0795491,2.96655,12.5136,37154.2,49761.2,9.22E+05,443.353,8803.72,9437.82,4362.98,3.12,0.590459,1244.03,30078.1,40000,84573,0.01,3821.07,203.354,21448.2,0.00121653,20419.1,2186.62,20402.8,2171.75,20393.6,2163.41,3571.11,3539.38,3525.33,6.53681,1.35282,0.765829,504.153,484.133,475.623,25.1605
113562.354,13282.70681,126845.0608,3.15E+01,2.39E+01,5.54E+02,2.52E+01,45.43648692,,8.1968,0.505722,0.159615,11.2969,8.90729,42737.4,56341.6,1.43E+06,664.046,12909.1,14942.3,7192.89,3.17,0.28586,1408.54,33720.2,40000,126672,0.01,4616.2,154.332,20631.2,0.000399222,20155.5,3426.8,20130.3,3403.56,20116.9,3391.45,5602.8,5556.31,5535.99,6.21478,1.24844,0.744439,833.857,804.923,792.613,20.4975
113562.354,54903.66842,168466.0224,3.37E+01,2.28E+01,5.60E+02,2.70E+01,48.68195027,,5.99445,0.540436,0.27505,23.2534,7.30925,52598.3,65854.8,1.49E+06,882.024,13027.2,15958.3,7662.68,3.34,0.0941357,1646.37,38860.7,40000,168253,0.01,4111.76,125.936,18005.4,0.000270609,21535,3483.1,21512.2,3462.16,21500.1,3451.16,5729,5686.45,5667.69,6.0276,1.32862,0.795714,867.286,840.694,829.284,17.3123
113562.354,13808.72852,127371.0825,1.96E+01,2.11E+01,5.34E+02,1.57E+01,28.30765257,,8.99559,0.357699,0.21853,18.9665,10.0839,32109.7,44940.8,1.39E+06,667.029,12702.4,14474.2,6894.49,2.99,0.0185776,1123.52,27363.6,40000,127241,0.01,5458.44,102.158,17025.2,0.00038329,14274.2,3007.35,14250.9,2985.41,14238.3,2973.9,4877.16,4833.01,4813.66,6.18379,1.25807,0.745566,796.929,769.296,757.517,20.465
86659.31136,0,86659.31136,3.22E+01,4.87E+01,6.23E+02,2.58E+01,46.51830804,,22.4547,0.492489,0.101887,5.86873,22.8684,36214.9,49445.2,1.36E+06,453.52,13375.7,13631.6,6232.96,3.06,0.0200641,1236.13,29901.2,40000,86512.5,0.01,5445.01,120.969,18971.5,0.00135408,19626.1,3074.03,19600.7,3050.54,19587.4,3038.47,5014.05,4969.36,4949.72,6.20597,1.18768,0.700173,709.223,681.452,669.606,24.9229
113562.354,16635.27427,130197.6283,2.60E+01,1.85E+01,5.77E+02,2.08E+01,37.50313206,,7.0661,0.450587,0.21249,17.4661,8.09178,39234.6,52658,1.49E+06,681.695,13254,15674.8,7622.58,3.12,0.0327554,1316.45,31690.4,40000,130039,0.01,5071.51,121.076,18519.3,0.000302564,17971.8,3484.76,17945.2,3460.06,17931.3,3447.31,5676.04,5626.95,5605.55,6.216,1.24458,0.747501,886.145,855.576,842.587,20.2081
105431.976,0,105431.976,3.51E+01,3.84E+01,7.52E+02,2.81E+01,50.66528899,,5.13002,0.615746,0.164415,11.2318,5.87747,46597.5,61007.6,1.84E+06,551.711,15545.8,19637,9874.31,3.2,0.02795,1525.19,36259.6,40000,105243,0.01,5447.21,103.336,19515.1,0.000205314,24566.7,4946.88,24525.6,4908.61,24505.1,4889.88,8066.59,7994.66,7963.85,6.42729,1.16944,0.729801,1168.85,1124.63,1106.07,22.6604
113562.354,10717.17424,124279.5282,1.52E+01,2.29E+01,5.55E+02,1.22E+01,21.99702938,,8.2834,0.310927,0.240914,21.8474,9.7226,28417.5,41374,1.43E+06,650.901,12967,14877.8,7156.79,2.88,0.012372,1034.35,25329.5,40000,124164,0.01,6100.86,74.227,14827.7,0.000318946,12421.2,3055.24,12396.5,3031.81,12383.2,3019.6,4933.75,4886.79,4866.29,6.23348,1.24236,0.739763,834.99,805.604,793.107,20.7627
113562.354,88205.0468,201767.4008,2.86E+01,3.35E+01,6.74E+02,2.29E+01,41.28950597,,8.2834,0.310927,0.240914,21.8474,9.7226,28417.5,41374,1.43E+06,650.901,12967,14877.8,7156.79,2.88,0.012372,1034.35,25329.5,40000,124164,0.01,6100.86,74.227,14827.7,0.000318946,12421.2,3055.24,12396.5,3031.81,12383.2,3019.6,4933.75,4886.79,4866.29,6.23348,1.24236,0.739763,834.99,805.604,793.107,20.7627
