WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
106865.4998,0,106865.4998,1.55E+01,3.26E+01,5.15E+02,1.24E+01,22.35763642,,12.6069,0.282719,0.169619,14.6392,13.6562,25057.9,37632.24,1.24E+06,559.683,11816.4,12625.1,5868.76,2.79,0.0109587,940.806,23171.4,40000,106764,0.01,6157.26,82.8842,16132.2,0.000594067,11286.2,2515.78,11265.3,2496.18,11253.8,2485.68,4054.09,4014.16,3996.58,6.31086,1.26457,0.734628,680.788,655.663,644.945,22.502
113562.354,45228.34751,158790.7015,3.31E+01,1.63E+01,5.11E+02,2.65E+01,47.78043268,,7.98179,0.51568,0.237508,19.3793,9.08862,48954.8,61947.6,1.37E+06,831.381,12400.2,14495.8,6796.29,3.31,0.302089,1548.69,36766.9,40000,158592,0.01,3994.23,145.61,19129.9,0.000404981,20542.3,3128.46,20522.2,3109.93,20511.5,3100.02,5148.7,5110.54,5093.64,5.99347,1.33203,0.788461,765.036,741.128,730.852,17.9564
113562.354,14290.24185,127852.5959,1.53E+01,2.01E+01,5.07E+02,1.22E+01,21.99702938,,9.91936,0.293332,0.232906,21.0518,11.308,27580.3,40065.6,1.32E+06,669.65,12296.3,13683.8,6406.84,2.88,0.0119905,1001.64,24577.6,40000,127741,0.01,5824.5,86.2154,15437.7,0.000413302,11712,2678.92,11690.9,2659.08,11679.4,2648.49,4329.18,4288.59,4270.72,6.17617,1.28149,0.751796,738.25,712.721,701.804,20.4281
113562.354,39223.09592,152785.4499,3.57E+01,1.56E+01,7.43E+02,2.85E+01,51.38650307,,1.38687,0.630324,0.294376,24.9463,2.89434,56428.3,71149.25,1.89E+06,799.741,15186.1,20511.6,10557,3.47,0,1700,41852.5,41852.5,152557,0.01,4805.67,102.454,17680.2,4.64E-05,25143.1,4958.48,25106.8,4924.61,25088.4,4907.74,8109.67,8043.11,8014.5,7.03429,1.50414,0.923407,1253.61,1212.36,1194.97,18.4041
113562.354,51864.86798,165427.222,2.83E+01,3.75E+01,6.52E+02,2.27E+01,40.92889893,,6.55298,0.517536,0.326628,29.085,8.17153,49782.6,63449.2,1.82E+06,866.153,15621.6,19523.6,9542.3,3.28,0.0223653,1586.23,37574.4,40000,165225,0.01,4982.9,75.4797,15935.7,0.000231747,20647.8,4094.5,20618.2,4066.68,20602.9,4052.63,6685.84,6632.07,6608.54,6.00638,1.24516,0.765797,1078.11,1044.66,1030.35,17.5261
113562.354,56387.67946,169950.0335,2.90E+01,3.14E+01,6.21E+02,2.32E+01,41.83041653,,4.12442,0.509562,0.322639,28.6738,5.72998,49872.4,63292,1.64E+06,889.861,13893.1,17669.7,8717.57,3.3,0.0265978,1582.3,37490.1,40000,169748,0.01,4578.82,95.9849,16342.8,0.000155191,20322.1,3822.08,20295.7,3797.4,20281.8,3784.72,6253.98,6204.63,6183.05,6.14887,1.32925,0.807935,998.912,968.123,954.973,17.2272
113562.354,35200.14985,148762.5039,3.71E+01,1.69E+01,4.53E+02,2.97E+01,53.5501453,,9.85265,0.551129,0.16648,11.5694,10.5572,49007.2,60990.8,1.28E+06,778.809,11844,13397,6122.87,3.36,0.403967,1524.77,36250.6,40000,148564,0.01,3667.22,172.82,21280.2,0.000574005,21943.7,3014.15,21924.9,2997.22,21914.7,2988.07,4985.71,4950.56,4934.93,5.85016,1.33813,0.789305,685.624,663.633,654.159,18.6756
82262.8598,0,82262.8598,3.34E+01,2.64E+01,7.32E+02,2.67E+01,48.14103972,,4.05178,0.517734,0.123902,8.13018,4.64165,37024.4,50382,1.21E+06,430.456,10399.3,12861.2,6481.41,3.07,0.359876,1259.55,30424.8,40000,82112.8,0.01,4811.14,131.043,18251.6,0.000236024,20636.3,3453.2,20608.2,3427.14,20593.5,3413.8,5639.82,5588.18,5566.04,6.75466,1.27268,0.755736,776.835,744.848,731.514,25.5308
113562.354,1168.187705,114730.5417,1.93E+01,2.53E+01,6.56E+02,1.54E+01,27.76674201,,4.40923,0.402097,0.227936,19.8748,5.58085,33294.4,47046.4,1.67E+06,600.739,14367.1,17696.3,8887.21,2.96,0.0156143,1176.16,28554.1,40000,114596,0.01,6248.78,79.5904,16094.3,0.000153737,16066.9,4070.63,16032.7,4038.26,16015.1,4022.07,6586.36,6523.65,6496.71,6.44913,1.22121,0.749824,1057.6,1018.73,1002.37,21.6937
113562.354,41372.31671,154934.6707,2.70E+01,4.29E+01,6.70E+02,2.16E+01,38.94556022,,9.85921,0.512332,0.316859,28.12,11.4224,47467,61437.2,1.96E+06,811.198,17195.9,20873.7,10106,3.23,0.0210086,1535.93,36491.6,40000,154742,0.01,5423.72,71.4435,15914.6,0.000335543,20448.5,4296.08,20415.7,4265.21,20399,4249.85,6998.8,6940.83,6915.48,5.93402,1.18265,0.734592,1131.38,1095.4,1079.99,18.2539
113562.354,4233.00708,117795.3611,2.27E+01,1.98E+01,6.49E+02,1.82E+01,32.81524056,,4.24183,0.440911,0.216472,18.2304,5.33278,36466.2,50258,1.65E+06,616.738,14109.8,17570.5,8784.6,3.04,0.0196781,1256.45,30355.5,40000,117648,0.01,5820.11,92.2448,17351.1,0.000155971,17605.9,4070.71,17572.6,4039.32,17555.3,4023.54,6602.24,6541.19,6514.87,6.46479,1.23882,0.757379,1042.48,1004.64,988.681,21.3785
113562.354,76467.93976,190030.2938,1.96E+01,2.29E+01,5.84E+02,1.57E+01,28.30765257,,4.76461,0.392395,0.393048,37.0608,6.77832,42431.4,54957.6,1.59E+06,995.285,13492.1,17118.5,8287.55,3.23,0.0147311,1373.94,32960.3,40000,189858,0.01,4824.38,66.1178,12982,0.000160759,15662.8,3303.21,15640.3,3281.89,15628.3,3270.74,5383.14,5339.82,5320.7,5.96423,1.35911,0.820979,933.746,906.546,894.839,16.0411
102872.7518,0,102872.7518,3.11E+01,2.67E+01,7.04E+02,2.49E+01,44.89557636,,2.9555,0.538233,0.161644,11.6641,3.74225,41022.9,55039.2,1.56E+06,538.413,13176.1,16670.5,8467.85,3.12,0.0513334,1375.98,33005.1,40000,102706,0.01,5270.31,121.888,19155.1,0.000127526,21471.6,4265.15,21436.7,4232.62,21418.9,4216.36,6948.81,6885.53,6858.47,6.79014,1.29104,0.78414,1017.57,978.487,962.15,22.943
113562.354,74163.63204,187725.986,1.50E+01,1.59E+01,5.72E+02,1.20E+01,21.63642234,,4.97934,0.334699,0.407774,39.0671,7.30689,36878.2,49183.2,1.55E+06,983.323,13313,16684.1,8032.95,3.14,0.0109381,1229.58,29754.7,40000,187576,0.01,5176.48,54.5119,11411.1,0.000159504,13369.9,3121.92,13348.3,3101.22,13336.5,3090.34,5069.91,5027.56,5008.86,5.95262,1.35878,0.818075,908.182,881.541,870.068,16.1782
113562.354,77968.53769,191530.8917,2.94E+01,3.91E+01,5.49E+02,2.35E+01,42.37132709,,9.64138,0.496253,0.33848,30.4163,11.3025,52565.4,65404.4,1.65E+06,1002.94,14735.9,17583.1,8151.12,3.36,0.0233276,1635.11,38620.7,40000,191318,0.01,4396.27,84.5987,15761.4,0.000394336,19782.4,3346.26,19760.6,3326.03,19749.1,3315.48,5493.46,5453.57,5435.77,5.74501,1.31672,0.793874,880.503,855.489,844.628,15.9443
113562.354,44827.0494,158389.4034,2.58E+01,2.50E+01,7.53E+02,2.07E+01,37.32282854,,1.19514,0.52197,0.360414,32.9909,3.11868,48530.1,62849.6,1.91E+06,829.286,15242.9,20890,10755.1,3.23,0.0208534,1571.24,37252.5,40000,158193,0.01,5365.03,69.7945,14856.8,3.61E-05,20842.7,4778.07,20807,4744.16,20788.8,4727.26,7779.09,7712.27,7683.52,7.12609,1.55029,0.951344,1277.87,1236.35,1218.83,18.0159
113562.354,34754.02491,148316.3789,2.49E+01,4.85E+01,6.41E+02,2.00E+01,36.06070391,,14.4337,0.483015,0.299969,26.6024,15.9073,43994,57886,1.99E+06,776.577,17802.8,21185.8,9908.77,3.18,0.0191304,1447.15,34564.6,40000,148138,0.01,5755.1,67.9336,15833.2,0.000499119,19281.9,4122.29,19249.5,4091.69,19233,4076.5,6707.13,6650.82,6626.05,5.87588,1.16826,0.721917,1088.49,1053.53,1038.49,18.7432
95816.42626,0,95816.42626,1.45E+01,3.03E+01,5.31E+02,1.16E+01,20.91520827,,11.6237,0.253434,0.17542,15.54,12.7798,22437.7,34786.64,1.07E+06,501.817,10165.1,10899.4,5071.74,2.7,0.0206333,869.666,21513.5,40000,95725.4,0.01,6039.57,89.2599,15106.3,0.000615785,10115.2,2180.33,10096.9,2163.16,10086.5,2153.74,3507.47,3471.5,3455.65,6.4639,1.3069,0.747101,591.407,568.653,558.973,23.7714
113562.354,57368.36881,170930.7228,2.13E+01,1.69E+01,6.47E+02,1.71E+01,30.83190184,,3.35754,0.433403,0.371032,34.5387,5.26734,43211.8,56454,1.71E+06,895.144,14277.9,18436.2,9184.78,3.2,0.0169231,1411.35,33781.8,40000,170756,0.01,5159.74,66.913,13816.9,0.000108457,17304.2,3846.59,17276.6,3820.27,17262.1,3806.85,6260.86,6208.48,6185.64,6.24142,1.34692,0.823076,1058.43,1025.72,1011.77,17.1777
76031.69648,0,76031.69648,3.74E+01,3.51E+01,6.20E+02,2.99E+01,53.91075234,,12.2235,0.505794,0.0810377,3.56023,12.5358,36000.2,48578.4,9.34E+05,397.812,8807.88,9593.56,4511.95,3.1,0.0214811,1214.46,29415.7,40000,75885.8,0.01,4334.13,160.881,19453.4,0.00104843,20132.4,2337.86,20114.4,2321.33,20104.4,2312.24,3820.32,3785.83,3770.66,6.59184,1.31235,0.745684,525.232,503.576,494.413,26.4121
105405.0927,0,105405.0927,3.67E+01,2.21E+01,6.76E+02,2.94E+01,53.00923474,,4.0407,0.598236,0.125677,7.10939,4.57946,45444.5,59739.2,1.55E+06,551.594,13271.1,16446.9,8281.81,3.18,0.275016,1493.48,35572.8,40000,105221,0.01,4818.52,147.646,20947.4,0.000189425,23849.8,4234.11,23816.1,4202.96,23798.9,4187.32,6914.64,6854.04,6828.03,6.57137,1.24046,0.75553,988.719,951.306,935.615,22.6505
113562.354,3697.535769,117259.8898,3.43E+01,1.50E+01,5.17E+02,2.74E+01,49.40316435,,10.4859,0.52061,0.106124,5.33003,10.8868,42169,55818.4,1.32E+06,613.81,12342.1,13680.2,6462.58,3.16,0.536073,1395.46,33433.2,40000,117089,0.01,4345.5,192.156,22748.3,0.000589481,20737.9,3114.8,20714.8,3093.7,20702.5,3082.52,5089.22,5046.56,5027.82,6.26,1.25652,0.739097,748.193,721.575,710.23,21.3963
113562.354,63000.56485,176562.9189,1.38E+01,2.80E+01,5.79E+02,1.10E+01,19.83338715,,4.99472,0.320251,0.396815,38.1235,7.35474,34581.5,46776.4,1.55E+06,924.852,13399.7,16662.6,8060.23,3.09,0.0123054,1169.41,28401.9,40000,176423,0.01,5591.21,52.5762,11205.9,0.000154349,12797.9,3160.73,12775.1,3138.97,12762.9,3127.59,5125.05,5080.74,5061.24,6.01267,1.33783,0.805713,918.969,891.122,879.165,16.8369
113562.354,17529.90257,131092.2566,2.67E+01,3.98E+01,6.65E+02,2.13E+01,38.40464966,,9.29425,0.501991,0.250544,21.1938,10.5126,42853.2,56830,1.87E+06,686.308,16428.5,19738.8,9650.46,3.15,0.0211092,1420.75,33987.7,40000,130919,0.01,5677.24,84.0352,17381.6,0.000333386,20037.8,4334.49,20003.1,4301.86,19985.4,4285.66,7049.75,6988.24,6961.53,6.07231,1.15784,0.718949,1107.59,1069.52,1053.34,20.1423
97609.9213,0,97609.9213,1.51E+01,2.37E+01,4.79E+02,1.20E+01,21.63642234,,13.2689,0.254272,0.148259,12.677,14.2414,22074,33656.24,1.02E+06,511.227,9930.41,10383.5,4704.92,2.75,0.0172828,841.406,20850.9,40000,97520.4,0.01,5714.71,105.058,16445.9,0.000751243,10143.6,2028.25,10127.4,2012.99,10118.1,2004.48,3270.5,3238.02,3223.63,6.33334,1.33776,0.762387,543.113,522.479,513.658,23.5466
113562.354,67238.77783,180801.1318,1.61E+01,1.82E+01,6.61E+02,1.29E+01,23.25915402,,2.7393,0.380981,0.418669,40.0722,5.07936,39715.6,52816.8,1.75E+06,946.961,14457.5,18923.7,9470.91,3.15,0.0118186,1320.42,31778.4,40000,180640,0.01,5535.67,49.5971,11365.5,7.85E-05,15225.6,3805.49,15198.3,3779.13,15183.8,3765.66,6175.49,6122.75,6099.75,6.29899,1.38945,0.851658,1092.45,1059.45,1045.37,16.584
113562.354,167.2086689,113729.5627,1.73E+01,2.71E+01,5.04E+02,1.39E+01,25.06218922,,11.4962,0.312181,0.15883,13.1781,12.3551,27425.4,40240.4,1.29E+06,595.616,12215.3,13235.9,6200.25,2.85,0.017602,1006.01,24678.3,40000,113618,0.01,5825.13,106.136,17567.2,0.000527009,12458.7,2687.88,12437,2667.55,12425.1,2656.7,4340.4,4299.08,4280.9,6.27913,1.25955,0.736203,719.459,693.493,682.417,21.7737
83465.48042,0,83465.48042,3.09E+01,4.11E+01,6.00E+02,2.47E+01,44.53496933,,17.4897,0.452214,0.0963004,5.6144,17.893,33654.7,46446.8,1.13E+06,436.832,11040.6,11441.1,5262.79,3.03,0.0183571,1161.17,28216,40000,83329,0.01,5121.83,132.135,18854.6,0.00120191,18013.9,2612.54,17993,2593.26,17981.7,2582.98,4260.14,4221.63,4204.67,6.37279,1.25136,0.72218,605.575,581.489,571.235,25.3499
113562.354,13809.7711,127372.1251,3.56E+01,1.48E+01,5.56E+02,2.85E+01,51.38650307,,8.09024,0.554893,0.141936,8.93535,8.68322,46411.7,60263.6,1.43E+06,666.731,12912.9,14983.3,7216.78,3.22,0.446738,1506.59,35857.2,40000,127184,0.01,4362.55,168.124,21478.3,0.000413161,22108,3521.67,22082.6,3498.4,22069.2,3486.28,5771.83,5725.28,5704.93,6.22058,1.24985,0.74551,836.326,807.381,795.067,20.4464
113562.354,45976.94173,159539.2957,2.04E+01,4.52E+01,6.59E+02,1.63E+01,29.38947368,,11.4885,0.434642,0.357199,33.078,13.2944,41605.1,55298.8,1.99E+06,835.461,17660.6,21137.5,10123.3,3.15,0.0148605,1382.47,33147.8,40000,159371,0.01,5924.69,54.2029,13690.5,0.000357378,17362.7,4076.29,17331,4046.08,17314.7,4031.06,6617.09,6560.77,6536.05,5.86411,1.18202,0.733454,1119.92,1084.87,1069.82,17.9394
113562.354,84908.22425,198470.5783,2.67E+01,3.27E+01,6.26E+02,2.14E+01,38.58495318,,3.92045,0.489323,0.384561,35.4888,5.86856,52464.8,65767.2,1.70E+06,1039.32,14145.9,18425.8,9038.8,3.34,0.0209495,1644.18,38814.1,40000,198258,0.01,4451.56,75.0472,14267.5,0.000135208,19518.7,3724,19494.2,3700.95,19481.3,3689.03,6093.66,6047.25,6026.82,6.0414,1.37327,0.83621,1018.03,988.983,976.486,15.5804
113562.354,79236.69089,192799.0449,1.30E+01,3.94E+01,6.01E+02,1.04E+01,18.75156603,,8.0227,0.330178,0.433782,42.0267,10.6401,36704.9,49276,1.78E+06,1009.92,15520.2,19032.3,9029.44,3.12,0.00870678,1231.9,29806.7,40000,192650,0.01,5764.81,29.3191,9918.57,0.000230786,13199.8,3340.24,13175.8,3317.1,13163,3305.18,5413.21,5367.81,5347.7,5.78686,1.28945,0.785786,993.373,964.852,952.508,15.907
113562.354,31684.6932,145247.0472,3.40E+01,2.34E+01,5.25E+02,2.72E+01,49.04255731,,8.16251,0.527546,0.19859,15.1737,9.06135,47560.9,60851.6,1.39E+06,760.411,12538.5,14577.9,6895.68,3.27,0.663458,1521.29,36175.3,40000,145054,0.01,4135.47,156.093,20067.8,0.000417421,21016,3257.09,20994,3236.97,20982.2,3226.3,5353.56,5312.57,5294.5,6.08647,1.30039,0.770363,785.538,759.928,748.961,18.9508
113562.354,90963.01693,204525.3709,3.61E+01,1.97E+01,6.46E+02,2.89E+01,52.10771715,,2.89535,0.60569,0.355322,31.587,4.66354,64081.5,77890.94,1.73E+06,1070.81,14182,18882.7,9375.98,3.94,0,1700,45818.2,45818.2,204266,0.01,3990.89,98.9984,15872.4,9.67E-05,24143,4083.76,24117.5,4060.06,24104.1,4047.82,6718.28,6670.38,6649.32,6.16317,1.42096,0.869814,1060.68,1030.78,1017.93,15.2638
113562.354,16374.67881,129937.0328,1.38E+01,2.01E+01,6.71E+02,1.10E+01,19.83338715,,3.15493,0.34473,0.321111,30.2892,5.15648,30933.1,44483.6,1.72E+06,680.505,14555.4,18291.5,9234.12,2.91,0.00996177,1112.09,27104.1,40000,129812,0.01,6672.9,51.1429,12318.3,9.49E-05,13791.5,4008.95,13758.3,3977.25,13741.1,3961.35,6473.61,6411.57,6384.86,6.51937,1.28948,0.790773,1097.76,1059.18,1042.92,20.2731
113562.354,2607.586457,116169.9405,3.67E+01,4.63E+01,6.40E+02,2.94E+01,53.00923474,,16.7536,0.615346,0.131212,7.41594,17.2657,48486.5,63038.8,1.91E+06,607.962,17545.3,19851,9418.37,3.22,0.0324058,1575.97,37354.1,40000,115973,0.01,5358.65,123.498,21178.8,0.000717064,24537.1,4462.23,24500.8,4428.67,24482.6,4412.09,7282.61,7220.91,7193.96,6.03862,1.1184,0.693129,1067.08,1029.03,1012.77,21.5228
113562.354,48974.58184,162536.9358,3.77E+01,3.63E+01,7.35E+02,3.01E+01,54.27135938,,3.02688,0.654874,0.303105,25.5614,4.51173,60243.5,74940.76,1.97E+06,850.779,16154.3,21384.5,10816.4,3.7,0,1700,44082.8,44082.8,162293,0.01,4691.14,97.276,17550.4,9.79E-05,26117.6,4940.96,26082,4907.88,26064,4891.42,8090.49,8026.64,7998.98,6.41974,1.32107,0.819817,1250.02,1210.47,1193.68,17.7173
113562.354,59093.92462,172656.2786,1.40E+01,2.06E+01,6.94E+02,1.12E+01,20.19399419,,1.95325,0.365839,0.426135,41.149,4.50558,37275.9,50638.4,1.81E+06,904.316,14814.7,19566.2,9921.12,3.08,0.00983001,1265.96,30567.8,40000,172505,0.01,6000.76,41.312,10452.8,5.23E-05,14631.3,4024.13,14601.3,3995.19,14585.6,3980.54,6515.86,6458.19,6433.17,6.56925,1.43925,0.886652,1160.56,1124.51,1109.19,17.0891
113562.354,47552.31009,161114.6641,2.20E+01,4.61E+01,5.36E+02,1.76E+01,31.73341944,,16.2464,0.409712,0.308793,28.0026,17.7727,40169.1,53017.2,1.74E+06,843.75,16458.4,18031.6,8159.16,3.17,0.0166349,1325.43,31889.2,40000,160952,0.01,5451.46,73.3554,15379.3,0.000625469,16348.3,3240.78,16324.3,3218.16,16311.7,3206.58,5279.38,5236.65,5217.63,5.74436,1.2452,0.751438,876.011,849.249,837.637,17.8157
92179.99155,0,92179.99155,3.29E+01,4.88E+01,5.85E+02,2.63E+01,47.41982564,,23.9235,0.499788,0.0976815,5.19023,24.2982,37365.9,50740.4,1.40E+06,482.437,14011.7,13984.5,6306.39,3.08,0.0222059,1268.51,30624.6,40000,92028.5,0.01,5380.8,135.656,19969.1,0.0014304,19914.6,3040.42,19889.7,3017.43,19876.7,3005.57,4957.39,4913.71,4894.42,6.16165,1.19631,0.704656,712.146,684.977,673.34,24.2027
98908.07111,0,98908.07111,2.90E+01,2.04E+01,4.60E+02,2.32E+01,41.83041653,,13.8293,0.418825,0.08584,4.38715,14.1651,32306,44107.6,1.02E+06,517.815,9934.48,10371.3,4671.58,3.06,0.486713,1102.69,26890.5,40000,98777.1,0.01,4192.69,189.302,21860.9,0.000983021,16676.9,2211.27,16660.5,2196.26,16651.3,2187.89,3603.14,3571.31,3557.17,6.25097,1.34254,0.76774,534.459,514.369,505.772,23.3672
87797.52842,0,87797.52842,1.48E+01,3.61E+01,5.48E+02,1.19E+01,21.45611882,,15.6031,0.250952,0.173543,15.4029,16.7259,21896.4,34058.36,1.04E+06,459.792,10268.1,10539.5,4794.26,2.69,0.00821286,851.459,21086.9,40000,87708.8,0.01,6326.42,65.7383,14473.1,0.0009002,10014.1,2060.53,9996.41,2043.98,9986.38,2034.86,3315.28,3280.86,3265.62,6.4419,1.30535,0.742858,554.49,532.694,523.392,24.7861
106544.7212,0,106544.7212,3.49E+01,4.83E+01,7.40E+02,2.79E+01,50.30468195,,14.4009,0.620181,0.162197,10.9393,15.1043,46917.9,61543.2,2.03E+06,557.537,18051.8,21368.5,10390.7,3.19,0.0278616,1538.58,36549,40000,106355,0.01,5735.89,98.86,19474.1,0.000562159,24746.9,5018.99,24704.3,4979.2,24683.2,4959.94,8178.56,8106.35,8075.15,6.06952,1.07953,0.683005,1193.46,1149.1,1130.31,22.54
113562.354,2221.515053,115783.8691,2.49E+01,1.69E+01,6.40E+02,1.99E+01,35.88040039,,5.00447,0.461583,0.191258,15.3228,5.94229,37648,51502.4,1.63E+06,606.168,14109.8,17219.4,8599.73,3.06,0.023247,1287.56,31048.9,40000,115631,0.01,5630.53,107.179,18410.9,0.000193601,18424.5,4034.81,18391.4,4003.88,18374.4,3988.31,6549.81,6489.67,6463.73,6.39674,1.21562,0.743839,1020,982.766,967.078,21.5729
113562.354,1215.384816,114777.7388,1.68E+01,1.78E+01,6.14E+02,1.34E+01,24.16067162,,6.31209,0.352423,0.222011,19.645,7.56165,30025,43492.4,1.56E+06,601.056,13812.1,16436.3,8126.4,2.89,0.0134356,1087.31,26540.3,40000,114656,0.01,6374.35,76.5253,15487,0.000227882,14083.8,3629.66,14053.2,3600.73,14037.2,3586.07,5862.26,5805.68,5781.24,6.33266,1.20387,0.731685,961.637,926.456,911.603,21.6894
82960.45768,0,82960.45768,1.32E+01,3.37E+01,5.51E+02,1.06E+01,19.11217307,,13.8854,0.223712,0.182566,16.674,15.1734,19947.8,31774.92,9.33E+05,434.476,9113.79,9451.89,4316.77,2.63,0.00694008,794.373,19742.9,40000,82879.6,0.01,6277.19,58.4366,13526.6,0.000860412,8927.34,1844.48,8911.78,1829.76,8902.85,1821.48,2963,2931.42,2917.46,6.55552,1.34746,0.759084,501.804,481.642,473.051,25.4432
113562.354,22536.64103,136098.995,3.44E+01,2.80E+01,6.69E+02,2.75E+01,49.58346787,,3.17145,0.586543,0.225987,17.7831,4.25367,50190.9,64514.8,1.71E+06,712.399,14350.5,18281.3,9218.39,3.25,0.0422354,1612.87,38145.5,40000,135896,0.01,4816.55,122.743,19200.5,0.00012604,23390.2,4405.01,23357.2,4374.35,23340.3,4358.93,7201.05,7140.99,7115.09,6.51347,1.30415,0.7983,1086.08,1048.89,1033.19,19.7025
113562.354,60991.03165,174553.3857,3.48E+01,3.63E+01,6.74E+02,2.78E+01,50.12437843,,4.78266,0.599217,0.320823,27.8327,6.35065,58159.6,72217.87,1.85E+06,913.817,15545.6,20024.9,9905.7,3.58,0,1700,42481.1,42481.1,174318,0.01,4553.54,91.3148,16806.9,0.000165785,23894.2,4367.81,23863.9,4339.62,23848.4,4325.39,7158.07,7103.24,7079.27,6.07927,1.28327,0.791244,1122.88,1088.81,1074.23,16.9376
87472.88819,0,87472.88819,1.96E+01,1.88E+01,6.66E+02,1.57E+01,28.30765257,,6.53998,0.345995,0.197653,17.1586,7.55964,27383.8,40278.4,1.19E+06,457.973,10576,12516.4,6174.44,2.85,0.0229762,1006.96,24700.1,40000,87361.9,0.01,5815.76,90.0261,15314,0.000329037,13810,2935.87,13784.7,2912.1,13771.2,2899.78,4751.7,4704.27,4683.82,6.56138,1.24229,0.732107,734.76,705.186,692.78,24.8369
106769.7542,0,106769.7542,1.79E+01,1.47E+01,7.01E+02,1.43E+01,25.78340329,,2.86779,0.388875,0.248172,22.2651,4.22195,31489.9,45180,1.64E+06,559.045,13818.6,17476.9,8885.11,2.92,0.013196,1129.5,27499.2,40000,106642,0.01,6492.56,67.881,14785.2,9.90E-05,15545.6,4138.08,15509.9,4104.25,15491.6,4087.41,6690.55,6624.94,6596.9,6.77611,1.29043,0.786917,1068.6,1027.96,1010.95,22.5382
78690.37106,0,78690.37106,3.05E+01,2.25E+01,6.02E+02,2.44E+01,43.99405877,,9.68303,0.429323,0.0921716,5.43844,10.0966,31537.9,44076.4,9.41E+05,411.845,8708.76,9725.79,4640.45,2.99,0.443916,1101.91,26872.7,40000,78562.5,0.01,4457.27,154.625,18726,0.00310023,17096.2,2319.15,17078.2,2302.54,17067.9,2293.25,3774.14,3738.67,3723.12,7.13087,1.35232,0.759162,545.366,522.974,513.558,26.0226
113562.354,65651.53772,179213.8917,3.21E+01,3.27E+01,6.82E+02,2.57E+01,46.33800452,,2.5285,0.568824,0.344785,30.7173,4.26776,56346.8,70315.23,1.79E+06,938.287,14694.4,19471.9,9802.16,3.46,0,1700,41361.9,41361.9,178985,0.01,4546.4,87.3264,15998,8.57E-05,22686.8,4305.6,22657.3,4277.97,22642,4263.95,7049.07,6994.18,6970.26,6.40434,1.40017,0.860242,1129.79,1095.61,1081.04,16.6564
113562.354,11397.20772,124959.5617,1.48E+01,4.72E+01,6.86E+02,1.19E+01,21.45611882,,13.9645,0.378834,0.305392,28.3751,15.7846,32576.7,46526,2.06E+06,654.377,18324.9,21734.7,10414.9,2.93,0.0100472,1163.15,28260.8,40000,124827,0.01,7287.2,34.8429,12541.6,0.000408316,15158.4,4377.99,15120.4,4341.57,15101.1,4323.77,7067.95,7001.26,6972.27,5.98663,1.11144,0.697341,1181.07,1139.78,1122.18,20.7255
113562.354,47830.8699,161393.2239,3.65E+01,3.98E+01,4.95E+02,2.92E+01,52.6486277,,13.5918,0.56094,0.221637,17.3647,14.5829,52957.5,66533.6,1.50E+06,844.928,14223.8,15645.6,7023.72,3.36,0.0311212,1663.34,39222,40000,161176,0.01,4212.23,133.025,19438.6,0.000724955,22340.6,3203.36,22320.7,3184.75,22310.3,3174.85,5288.13,5251.26,5234.67,5.83127,1.30844,0.77692,760.69,737.544,727.511,17.7761
113562.354,2675.260687,116237.6147,3.54E+01,1.85E+01,5.49E+02,2.83E+01,51.02589603,,9.25597,0.54568,0.109152,5.43993,9.67064,43796.2,57796,1.40E+06,608.416,12773.4,14478.6,6959.33,3.17,0.518114,1444.9,34515.5,40000,116060,0.01,4434.95,184.717,22604.9,0.000494302,21740.2,3389.1,21714.6,3365.66,21701.1,3353.45,5536.01,5489.22,5468.79,6.28967,1.23267,0.732486,811.207,782.108,769.749,21.501
103053.9303,0,103053.9303,1.58E+01,4.74E+01,5.21E+02,1.26E+01,22.71824346,,25.4629,0.295229,0.168301,14.4864,26.4945,25404.2,38440.24,1.46E+06,539.695,15018.8,14434.5,6344.54,2.77,0.0103383,961.006,23639.5,40000,102951,0.01,7041.64,73.6627,15653,0.00116174,11788.8,2649.17,11765.8,2627.53,11753.4,2616.25,4269.01,4227.62,4209.22,6.09492,1.21699,0.71393,710.745,684.785,673.587,22.9304
113562.354,65334.82483,178897.1788,2.21E+01,1.63E+01,5.13E+02,1.77E+01,31.91372296,,6.82995,0.399942,0.339252,31.2287,8.53349,41488.4,53270.4,1.43E+06,936.943,12632.5,15308.5,7193.8,3.26,0.0190675,1331.76,32029.4,40000,178729,0.01,4450.91,86.7545,15015.8,0.000273252,15951.3,2972.52,15931.7,2954.04,15921.1,2944.22,4861.83,4823.79,4806.93,5.82872,1.35372,0.808495,802.895,778.978,768.659,16.6727
113562.354,89636.34876,203198.7028,3.87E+01,2.70E+01,5.54E+02,3.10E+01,55.89409106,,4.73909,0.609261,0.315451,27.1932,6.25743,64168.9,77047.4,1.54E+06,1063.86,12903,16813.7,8042.86,3.94,0,1700,45322,45322,202939,0.01,3602.8,119.319,17054.9,0.000190404,24270.2,3615.97,24249,3596.63,24237.8,3586.42,5982.95,5943.17,5925.53,5.86183,1.39934,0.843069,889.387,864.473,853.698,15.3236
113562.354,58937.2712,172499.6252,3.89E+01,4.28E+01,5.26E+02,3.11E+01,56.07439458,,13.4216,0.59825,0.247265,19.8607,14.544,58260.6,71634.94,1.65E+06,903.048,15332.6,17283.7,7843.26,3.58,0,1700,42138.2,42138.2,172263,0.01,4205.83,126.285,18774.9,0.000632327,23829.5,3495.53,23806.9,3474.97,23795.1,3464.29,5770.06,5730.27,5712.49,5.75042,1.28701,0.773252,841.543,816.686,805.888,17.0517
113562.354,16606.56446,130168.9185,1.81E+01,2.72E+01,6.59E+02,1.45E+01,26.14401033,,3.84949,0.392132,0.292137,26.6758,5.38631,34550.4,48132,1.69E+06,681.644,14439.5,18058.3,9068.42,3,0.0141275,1203.3,29165,40000,130029,0.01,6099.77,67.26,14539.5,0.000126432,15670.6,4006.3,15638.1,3975.42,15621.2,3959.91,6486.66,6426.41,6400.42,6.41053,1.26152,0.773468,1070.77,1033.34,1017.53,20.2375
113562.354,38973.61925,152535.9733,3.51E+01,4.52E+01,5.44E+02,2.81E+01,50.66528899,,16.0231,0.560705,0.221718,17.4507,17.0231,51437.5,64995.6,1.71E+06,798.539,16194.9,17748.8,8087.66,3.31,0.0296773,1624.89,38402.3,40000,152327,0.01,4710,117.241,19157.9,0.000745232,22343.6,3583.83,22318.3,3560.55,22305.2,3548.63,5885.16,5841.03,5821.41,5.82959,1.23465,0.744413,878.338,850.845,838.951,18.4073
113562.354,49606.69417,163169.0482,3.15E+01,2.41E+01,6.15E+02,2.52E+01,45.43648692,,4.43563,0.535681,0.293336,25.3207,5.87066,51029.1,64593.2,1.62E+06,854.289,13780.5,17365.5,8552.59,3.3,0.032685,1614.83,38187.3,40000,162962,0.01,4482.16,108.494,17338,0.000176741,21358,3847.63,21331.4,3822.87,21317.6,3810.14,6303.43,6253.95,6232.34,6.15999,1.31452,0.797621,982.388,951.572,938.424,17.6688
113562.354,50512.61574,164074.9697,2.48E+01,1.52E+01,5.31E+02,1.99E+01,35.88040039,,7.05551,0.427683,0.299396,26.7609,8.5371,42361.4,54922.8,1.43E+06,859.223,12703.4,15183.8,7191.68,3.23,0.0229329,1373.07,32941,40000,163903,0.01,4524.63,104.448,16422,0.000300856,17053.1,3083.76,17032,3064.14,17020.7,3053.74,5042.54,5002.43,4984.7,5.98257,1.32795,0.790406,812.018,786.856,776.043,17.6069
113562.354,9161.409847,122723.7638,2.02E+01,2.24E+01,4.51E+02,1.61E+01,29.02886665,,12.5812,0.334474,0.15941,12.8743,13.3438,29614.3,41616,1.21E+06,642.72,11637.5,12343.5,5602.02,2.98,0.0372662,1040.4,25468.1,40000,122604,0.01,5087.35,139.201,19154.1,0.000646444,13335.2,2453.37,13317.1,2436.53,13307.1,2427.34,3985.39,3950.34,3934.81,6.11676,1.31605,0.763443,637.742,615.6,606.09,20.8786
113562.354,81024.2465,194586.6005,2.64E+01,3.13E+01,6.90E+02,2.12E+01,38.22434614,,2.06252,0.508843,0.398708,37.0133,4.12761,53441.4,67193.2,1.81E+06,1018.94,14681.7,19785.6,9985.71,3.33,0.0214629,1679.83,39572.3,40000,194370,0.01,4722.6,68.4069,13899.7,6.47E-05,20305.7,4167.42,20277.5,4140.72,20262.9,4127.11,6806.38,6752.86,6729.5,6.46312,1.46212,0.900948,1147.67,1114.22,1099.93,15.7913
96236.72008,0,96236.72008,3.29E+01,2.20E+01,5.10E+02,2.63E+01,47.41982564,,12.3373,0.465345,0.087447,4.10828,12.6675,35352.9,48667.2,1.04E+06,503.747,10013.5,10676.1,4933.87,3.04,0.512194,1216.68,29465.5,40000,96093.7,0.01,4022.49,202.591,21937.5,0.00351013,18526.5,2369.8,18508.8,2353.63,18498.8,2344.63,3858.86,3824.2,3809.04,6.96888,1.37065,0.768505,571.222,549.319,540.115,23.6852
105557.795,0,105557.795,1.89E+01,2.55E+01,6.44E+02,1.51E+01,27.22583145,,5.64746,0.373184,0.212131,18.4326,6.73614,30563.8,43960.4,1.49E+06,552.711,13033.1,15706.2,7809.83,2.91,0.0149559,1099.01,26806.8,40000,105434,0.01,6146.94,83.1465,15934.1,0.000221663,14907,3602.11,14876.3,3573.18,14860.3,3558.53,5825.96,5769.44,5745.09,6.42778,1.21232,0.73426,928.167,893.074,878.311,22.6586
113562.354,26304.62126,139866.9753,3.60E+01,3.68E+01,5.74E+02,2.88E+01,51.92741363,,10.2627,0.572647,0.190001,13.947,11.103,50229.6,63919.6,1.60E+06,732.151,14461.7,16712.3,7953.87,3.29,0.0312024,1597.99,37826.7,40000,139663,0.01,4609.75,130.561,20094.9,0.000482113,22819.7,3740.65,22792.9,3716.04,22779,3703.4,6136.46,6088.46,6067.39,6.04433,1.22829,0.740737,901.244,871.417,858.659,19.3821
113562.354,51092.18026,164654.5343,2.79E+01,1.60E+01,6.41E+02,2.23E+01,40.20768486,,3.64081,0.503783,0.323965,28.9033,5.26547,48435.9,61983.6,1.68E+06,862.131,14152.4,18114.5,9013.86,3.27,0.0246678,1549.59,36786.4,40000,164458,0.01,4772.81,91.4115,16155.9,0.000131659,20097.1,3959.47,20069,3933.13,20054.4,3919.68,6468.01,6415.64,6392.82,6.23569,1.32844,0.810843,1040.39,1007.77,993.868,17.5759
113562.354,83087.84126,196650.1953,1.92E+01,3.40E+01,7.44E+02,1.54E+01,27.76674201,,1.66313,0.448285,0.451457,43.223,4.06415,47577.4,61416.4,1.97E+06,1029.88,15685.5,21595.7,11003.9,3.24,0.0138162,1535.41,36480.5,40000,196457,0.01,5436.98,44.6536,11326,4.36E-05,17912.6,4397.38,17881.6,4367.51,17865.6,4352.47,7144.8,7085.64,7059.91,6.6537,1.49962,0.931468,1269.36,1232.37,1216.59,15.6958
109117.4607,0,109117.4607,3.26E+01,2.22E+01,6.84E+02,2.61E+01,47.0592186,,3.29859,0.562169,0.152799,10.3763,4.01282,43541.8,57800,1.64E+06,571.096,13877.1,17440.9,8835.15,3.15,0.0541838,1445,34517.8,40000,108941,0.01,5196.99,129.81,20076.3,0.000138431,22424.1,4409.51,22388.5,4376.39,22370.4,4359.87,7186.63,7122.39,7094.87,6.66645,1.26577,0.773754,1057.48,1017.82,1001.2,22.2547
113562.354,9572.559765,123134.9138,2.57E+01,3.59E+01,7.01E+02,2.05E+01,36.9622215,,4.64238,0.50097,0.24492,20.7147,5.86442,41420.6,55528,1.86E+06,644.624,15701.8,19872.2,9977.44,3.12,0.020317,1388.2,33273.8,40000,122967,0.01,5845.41,81.7923,17285.7,0.000159233,20004.6,4612.37,19966.8,4576.82,19947.7,4559.29,7491.66,7423.98,7394.92,6.36607,1.20553,0.749246,1173.38,1131.56,1113.95,20.8678
113562.354,77776.27938,191338.6334,1.36E+01,1.46E+01,5.76E+02,1.09E+01,19.65308363,,4.71182,0.321036,0.421282,40.6949,7.20804,36040.7,48268.8,1.56E+06,1002.28,13359.8,16823.2,8111.29,3.12,0.0105762,1206.72,29241.9,40000,191193,0.01,5294.64,48.3372,10600.6,0.000145409,12828.3,3110.11,12806.7,3089.43,12795,3078.55,5046.17,5003.74,4985,5.95565,1.367,0.823839,918.176,891.465,879.955,15.9811
90789.33664,0,90789.33664,1.59E+01,3.94E+01,7.31E+02,1.27E+01,22.89854698,,8.75846,0.341626,0.261435,23.9999,10.2901,27148.9,40336.4,1.50E+06,475.364,13306,15808.2,7790.02,2.82,0.00879171,1008.41,24733.5,40000,90679.3,0.01,6908.38,44.7528,12934.9,0.000342601,13659.4,3609.97,13626.7,3578.91,13609.8,3563.39,5829.08,5769.91,5744.46,6.34219,1.15124,0.701716,921.278,884.617,869.212,24.434
113562.354,85139.14501,198701.499,2.25E+01,4.67E+01,5.76E+02,1.80E+01,32.45463352,,12.5182,0.436244,0.390599,36.4887,14.4826,47529.8,60448.4,1.88E+06,1040.63,16902.8,19944.2,9172.18,3.29,0.0166215,1511.21,35957.2,40000,198509,0.01,5060.83,57.6806,13345.4,0.000426729,17408.8,3431.55,17385,3409,17372.5,3397.48,5599.87,5557.23,5538.17,5.6302,1.27758,0.779767,964.772,938.025,926.365,15.5724
113562.354,76798.29449,190360.6485,1.21E+01,2.97E+01,4.83E+02,9.66E+00,17.41731999,,6.44556,0.288193,0.399568,38.7118,8.9275,31605.4,41899.6,1.41E+06,997.247,12384.4,15232.9,7054.41,3.16,0.00882862,1047.49,25630.6,40000,190233,0.01,4984.98,49.0618,10781,0.000209948,11514.7,2687.63,11496.6,2670.28,11486.6,2660.98,4370.53,4334.24,4318.08,5.64483,1.37857,0.82608,786.511,763.609,753.68,16.0339
110438.0087,0,110438.0087,3.36E+01,2.83E+01,5.60E+02,2.69E+01,48.50164675,,9.15139,0.523022,0.10675,5.49988,9.57063,41317.3,55177.2,1.37E+06,578.066,12505.8,14202.7,6846.85,3.13,0.485606,1379.43,33081,40000,110271,0.01,4572.88,175.364,22097.1,0.000488964,20840.6,3335.54,20814.8,3311.88,20801.2,3299.55,5440.5,5393.32,5372.74,6.32739,1.22768,0.728798,801.104,771.758,759.315,22.0969
113562.354,35488.9431,149051.2971,3.74E+01,3.18E+01,6.46E+02,2.99E+01,53.91075234,,3.72557,0.612064,0.239081,18.8975,4.85136,54744.6,69033.26,1.66E+06,780.201,14060.6,17848.7,8908.15,3.37,0,1700,40607.8,40607.8,148829,0.01,4438.54,130.874,19171.2,0.000153932,24396.9,4234.54,24366.9,4206.85,24351.4,4192.77,6945.36,6890.62,6866.85,6.34735,1.30607,0.79595,1036.65,1002.68,988.274,18.6703
113562.354,88742.20456,202304.5586,3.38E+01,4.60E+01,6.76E+02,2.70E+01,48.68195027,,9.08239,0.599612,0.371748,33.3572,10.912,62745.8,76955.09,2.09E+06,1059.2,17825,22518.4,10807.6,3.85,0,1700,45267.7,45267.7,202050,0.01,4599.44,76.5892,15169.9,0.000277459,23913.5,4356.49,23884,4328.9,23869,4315.07,7139.57,7087.73,7064.78,5.73844,1.245,0.774232,1162.02,1129.73,1115.74,15.3819
113562.354,15438.70091,129001.0549,2.30E+01,2.04E+01,6.22E+02,1.84E+01,33.17584759,,5.30148,0.434185,0.244806,21.153,6.52539,37682.4,51226.8,1.60E+06,675.455,13899.7,16971.4,8406.99,3.08,0.0203101,1280.67,30895.5,40000,128848,0.01,5516.47,95.2901,17030.6,0.000200035,17331.5,3808.7,17301.5,3780.52,17285.9,3766.23,6187.39,6132.08,6108.15,6.2905,1.23808,0.753406,986.022,951.64,937.09,20.3252
113562.354,76658.85379,190221.2078,2.17E+01,2.40E+01,6.63E+02,1.73E+01,31.19250888,,2.67752,0.44401,0.407596,38.368,4.79076,46628.8,59988,1.76E+06,996.198,14440,19127.1,9566.26,3.25,0.0166112,1499.7,35707.8,40000,190032,0.01,4977.61,63.7913,13018.1,8.16E-05,17727.3,3895.6,17700.3,3869.89,17686.1,3856.74,6346.29,6294.78,6272.26,6.28553,1.40903,0.863898,1095.56,1063.34,1049.56,16.0341
77613.48396,0,77613.48396,2.40E+01,1.77E+01,7.26E+02,1.92E+01,34.61827575,,5.07575,0.390973,0.177396,14.7915,5.98844,29101.4,41977.2,1.11E+06,406.251,9629.37,11683.8,5822.88,2.9,0.217543,1049.43,25674.9,40000,77495.5,0.01,5365.49,101.381,15690.6,0.000291495,15594.4,2937.32,15569.3,2913.87,15556,2901.7,4771.5,4724.53,4704.34,6.7309,1.26973,0.744534,697.783,668.535,656.324,26.2095
113562.354,31051.89775,144614.2518,1.25E+01,2.43E+01,6.64E+02,1.00E+01,18.03035195,,2.98234,0.330356,0.365473,35.0559,5.30571,31475,44822.8,1.71E+06,757.436,14434.4,18307.6,9207.87,2.94,0.0087831,1120.57,27296.7,40000,144487,0.01,6521.81,42.5176,10974.5,8.61E-05,13218,3861.78,13187.2,3832.19,13171,3817.23,6237.7,6179.21,6153.93,6.46039,1.32365,0.809888,1086.54,1050.06,1034.63,19.0564
113562.354,18827.64528,132389.9993,1.71E+01,3.78E+01,6.43E+02,1.37E+01,24.70158218,,8.73423,0.37969,0.29769,27.3368,10.3503,33934.1,47428,1.78E+06,693.301,15734,18784.9,9166.65,2.99,0.0122632,1185.7,28769.1,40000,132252,0.01,6394.28,54.4911,13986.3,0.000283893,15176,3918.45,15143.9,3887.91,15127.3,3872.62,6341.14,6282.83,6257.5,6.08781,1.17714,0.725112,1055.8,1019.56,1004.15,20.0459
110051.5521,0,110051.5521,3.68E+01,1.50E+01,5.79E+02,2.94E+01,53.00923474,,8.28214,0.566423,0.105338,4.87985,8.67571,44167.8,58268.8,1.41E+06,575.979,12699.1,14648.3,7123.18,3.17,0.509967,1456.72,34773.5,40000,109872,0.01,4456.27,182.978,22567.3,0.000442859,22567.9,3523.14,22540.6,3498.15,22526.3,3485.23,5752.03,5702.51,5680.97,6.34259,1.21928,0.728162,836.184,805.441,792.429,22.1375
84071.75255,0,84071.75255,2.38E+01,4.20E+01,5.87E+02,1.90E+01,34.25766871,,19.0736,0.366253,0.124928,9.38344,19.6605,28546.2,41183.2,1.14E+06,440.119,11252,11410,5186.68,2.9,0.0134802,1029.58,25219.9,40000,83956,0.01,5743.73,105.023,17214.1,0.00120619,14598.8,2444.72,14578.6,2425.93,14567.5,2415.87,3969.17,3931.62,3915.02,6.35767,1.25773,0.723807,594.783,571.236,561.184,25.274
113562.354,60165.40586,173727.7599,2.45E+01,1.48E+01,6.20E+02,1.96E+01,35.33948983,,4.04521,0.458926,0.352025,32.2365,5.82895,45885.3,59084.8,1.65E+06,909.75,13910.2,17759.6,8751.2,3.25,0.0208417,1477.12,35217.6,40000,173542,0.01,4779.46,80.7166,14963.1,0.000141189,18311.8,3703.82,18285.8,3679.37,18272.2,3666.8,6047.07,5998.11,5976.68,6.13446,1.33767,0.812919,1000.92,970.326,957.247,16.9944
113562.354,88630.64293,202192.9969,3.50E+01,4.18E+01,7.14E+02,2.80E+01,50.48498547,,5.93674,0.624007,0.37658,33.722,7.79958,64814.2,79246.69,2.09E+06,1058.57,17333.4,22705.5,11161.3,3.98,0,1700,46615.7,46615.7,201930,0.01,4532.7,77.6348,15242.3,0.00017127,24887.3,4619.74,24856.3,4590.7,24840.6,4576.15,7570.98,7515.6,7491.21,5.8808,1.26885,0.791776,1228.14,1193.67,1178.8,15.3885
113562.354,9127.482929,122689.8369,3.18E+01,3.89E+01,7.39E+02,2.55E+01,45.97739748,,4.64826,0.592236,0.224916,17.786,5.72818,47902.5,62495.2,2.00E+06,642.153,16625.1,21544.1,10806.4,3.21,0.0264264,1562.38,37061.9,40000,122496,0.01,5602.94,88.1283,18524,0.000162551,23638.4,5102.4,23596.9,5063.49,23576.2,5044.48,8308.4,8235.32,8203.92,6.40844,1.19515,0.748001,1263.45,1218.41,1199.43,20.9052
113562.354,4909.687926,118472.0419,2.77E+01,3.10E+01,7.05E+02,2.22E+01,40.02738134,,2.31453,0.524179,0.216939,17.619,3.41757,42281.1,56555.2,1.78E+06,620.162,14801,19057.9,9745.33,3.13,0.024893,1413.88,33837.3,40000,118301,0.01,5606.49,98.9433,18243.3,8.27E-05,20925.6,4673.17,20887.5,4637.46,20868.2,4619.76,7597.79,7528.63,7499.05,6.8636,1.33728,0.819254,1169.49,1126.75,1108.84,21.3105
113562.354,8172.041172,121734.3952,2.68E+01,3.03E+01,5.79E+02,2.14E+01,38.58495318,,7.45332,0.458556,0.176485,13.6116,8.28596,38520.9,52103.2,1.48E+06,637.344,13254.8,15543.4,7572.45,3.09,0.0513226,1302.58,31382.6,40000,121578,0.01,5144.77,132.212,19415.9,0.000328061,18288.7,3528.22,18261.3,3502.72,18246.9,3489.6,5743.02,5692.55,5670.59,6.26289,1.22691,0.737267,885.072,853.689,840.381,20.9804
113562.354,61716.86325,175279.2173,2.07E+01,2.07E+01,5.38E+02,1.66E+01,29.93038424,,6.45487,0.385152,0.346644,32.1281,8.20762,40171.8,52516.8,1.46E+06,918.004,12846,15616.4,7410.34,3.2,0.0190574,1312.92,31612,40000,175116,0.01,4705.78,81.9363,14447.8,0.000248643,15366.1,3033.09,15345.4,3013.6,15334.2,3003.29,4947.36,4907.46,4889.81,5.93564,1.34333,0.802117,833.178,808.099,797.299,16.8956
113562.354,948.4858626,114510.8399,2.07E+01,4.73E+01,6.52E+02,1.66E+01,29.93038424,,17.861,0.433215,0.215969,18.3764,18.9216,35220.3,49266.8,1.98E+06,599.546,18268.2,20464.3,9749.98,2.99,0.0154864,1231.67,29801.4,40000,114368,0.01,6737.19,66.509,16306.7,0.000609873,17310.6,4280.15,17273.3,4244.84,17254.5,4227.56,6925.77,6861.39,6833.38,5.99923,1.10007,0.686544,1105.92,1066.12,1049.17,21.7169
113562.354,41956.94895,155519.303,3.58E+01,2.61E+01,5.11E+02,2.86E+01,51.56680659,,8.14086,0.543227,0.214815,16.7335,9.1148,50762.9,63892,1.36E+06,814.189,12342.3,14378.2,6734.35,3.32,0.209931,1597.3,37812,40000,155313,0.01,3940.22,159.972,19814.8,0.000418681,21635.4,3182.93,21615,3164.33,21604,3154.37,5245.64,5207.37,5190.41,6.0183,1.32751,0.784496,760.841,736.893,726.598,18.1846
113562.354,93965.27711,207527.6311,3.54E+01,1.59E+01,5.11E+02,2.83E+01,51.02589603,,5.6401,0.570183,0.326365,28.6757,7.22254,60292.1,71804.09,1.50E+06,1086.63,12857.4,16305.6,7697.38,3.71,0,1700,42237.7,42237.7,207283,0.01,3545.53,102.754,16631.8,0.000235623,22716.4,3411.26,22696.7,3393.09,22686.2,3383.47,5645.03,5607.58,5590.9,5.61419,1.38903,0.841225,845.892,822.441,812.269,15.1085
113562.354,46191.2754,159753.6294,2.38E+01,4.65E+01,5.99E+02,1.90E+01,34.25766871,,14.4178,0.452843,0.319107,28.8004,15.9963,43376.6,56795.6,1.88E+06,836.547,17273.8,19732,9203.83,3.19,0.0180967,1419.89,33968.9,40000,159578,0.01,5518.87,70.3067,15367,0.000513164,18073.7,3731.33,18045.4,3704.69,18030.9,3691.3,6075.86,6026.12,6004.15,5.7995,1.20405,0.73746,1001.64,970.638,957.255,17.9132
113562.354,27610.70351,141173.0575,1.73E+01,1.77E+01,4.59E+02,1.38E+01,24.8818857,,10.3205,0.313156,0.24875,22.4341,11.6461,29925.7,41354.4,1.26E+06,739.429,11809.2,13184.9,6007.17,3.03,0.0151543,1033.86,25318.3,40000,141052,0.01,5070.38,98.6258,16256.9,0.00046042,12493.5,2508.2,12475.4,2491.14,12465.4,2481.89,4076.84,4041.36,4025.61,5.95606,1.33025,0.779138,678.81,656.429,646.795,19.2874
113562.354,15207.72531,128770.0793,3.63E+01,1.80E+01,4.74E+02,2.90E+01,52.28802067,,11.2093,0.530673,0.117398,6.38859,11.6535,44903.2,58132,1.24E+06,674.091,11782.5,12832.4,5893.33,3.23,0.591315,1453.3,34698.8,40000,128588,0.01,3967.78,205.104,22750.8,0.000695685,21128.4,2885.9,21109.1,2868.38,21098.5,2858.9,4745.59,4709.27,4693.23,6.15589,1.31634,0.766445,670.212,647.458,637.691,20.3105
113562.354,52143.571,165705.925,1.67E+01,1.69E+01,5.85E+02,1.33E+01,23.9803681,,5.26662,0.353356,0.363369,34.2614,7.25264,35968,48612,1.56E+06,867.908,13495.8,16695.9,8110.09,3.1,0.0155564,1215.3,29434.6,40000,165560,0.01,5373.08,64.5567,12975.3,0.000176597,14113.5,3292.86,14089.4,3269.95,14076.6,3258.05,5347.75,5301.58,5281.34,6.05567,1.31274,0.791777,927.663,898.728,886.344,17.5194
109974.9477,0,109974.9477,3.28E+01,3.76E+01,5.28E+02,2.62E+01,47.23952212,,15.8597,0.504459,0.100668,5.03366,16.2358,40210.2,53763.6,1.41E+06,575.662,13560.9,14293.5,6604.35,3.13,0.027448,1344.09,32302,40000,109812,0.01,4942.24,164.106,22068.7,0.000877386,20099.2,3112.98,20074.9,3090.67,20062,3079,5073.53,5029.74,5010.45,6.19881,1.22186,0.720528,754.668,727.376,715.701,22.144
113562.354,22110.37393,135672.7279,1.13E+01,3.10E+01,4.64E+02,9.02E+00,16.26337746,,10.6773,0.237886,0.264574,25.0016,12.5171,23951.5,35504,1.25E+06,710.722,11874.7,12928.6,5892.17,2.82,0.0085325,887.6,21932.8,40000,135576,0.01,5940.33,63.0894,13144.7,0.00043325,9504.11,2348.59,9486.34,2331.54,9476.2,2322.23,3789.48,3753.68,3737.8,6.05276,1.32574,0.772372,673.868,651.203,641.453,19.7577
113562.354,35912.25253,149474.6065,3.64E+01,2.78E+01,4.97E+02,2.91E+01,52.46832418,,8.8663,0.547441,0.188727,13.92,9.69572,49837.7,62972.4,1.33E+06,782.525,12167.6,13950.6,6489.93,3.31,0.513963,1574.31,37318.4,40000,149273,0.01,3843.58,169.659,20572.2,0.000493114,21800.6,3100.33,21780.8,3082.12,21769.9,3072.32,5110.99,5073.43,5056.73,6.03298,1.32844,0.782262,732.563,709.096,699.01,18.6247
113562.354,59723.92556,173286.2796,3.04E+01,2.71E+01,5.33E+02,2.43E+01,43.81375525,,6.63079,0.49274,0.29352,25.5774,8.05503,49356.6,62208.4,1.44E+06,907.362,12687.8,15365.9,7273.51,3.32,0.0751648,1555.21,36907.6,40000,173086,0.01,4122.96,121.702,17319.2,0.000300058,19636.1,3204.25,19615.4,3185.12,19604.2,3174.95,5265.71,5226.42,5209.02,5.95554,1.34669,0.802414,816.649,792.023,781.419,17.0066
113562.354,72885.75451,186448.1085,2.74E+01,1.49E+01,6.63E+02,2.19E+01,39.48647078,,2.66666,0.507787,0.374139,34.3002,4.57795,52173.9,65778,1.75E+06,976.295,14359.1,18997.6,9509.25,3.32,0.0250331,1644.45,38819.7,40000,186236,0.01,4670.66,77.9213,14710.2,8.78E-05,20259.1,4028.96,20231.6,4003.09,20217.2,3989.85,6584.89,6533.08,6510.44,6.31567,1.40663,0.861788,1090.57,1058.22,1044.39,16.238
85899.49696,0,85899.49696,3.45E+01,2.29E+01,5.66E+02,2.76E+01,49.76377139,,10.1621,0.482277,0.0859809,4.06093,10.5048,35460.2,48297.6,1.01E+06,449.553,9421.83,10427.8,4952.48,3.07,0.325099,1207.44,29258.1,40000,85755.7,0.01,4171.34,183.911,20593.7,0.0030357,19201,2442.31,19182.3,2425.16,19171.8,2415.7,3975.17,3938.9,3923.09,6.96981,1.31455,0.74721,579.924,557.051,547.473,25.008
113562.354,25253.43133,138815.7853,2.41E+01,4.74E+01,6.84E+02,1.92E+01,34.61827575,,13.6188,0.486749,0.296748,26.2851,15.0844,42637,56779.2,2.08E+06,726.801,18556.4,21893.1,10525.9,3.14,0.0183151,1419.48,33960,40000,138643,0.01,6062.87,67.1173,15760,0.000443401,19440.4,4482.79,19403.8,4448.21,19385.4,4431.25,7279.41,7216.05,7188.42,5.91907,1.13017,0.70862,1177.74,1138.53,1121.76,19.4971
113562.354,31083.18148,144645.5355,2.30E+01,1.75E+01,4.59E+02,1.84E+01,33.17584759,,10.1163,0.382503,0.229133,19.7203,11.2279,35561.5,47123.6,1.27E+06,757.513,11875.4,13306.3,6085.38,3.16,0.0266348,1178.09,28597.6,40000,144501,0.01,4543.8,124.087,18121.8,0.000489145,15247.7,2660.44,15229.2,2643.34,15219.1,2634.09,4348.74,4313.27,4297.52,5.91538,1.33163,0.782443,684.741,662.44,652.839,19.0032
113562.354,10886.21873,124448.5727,2.16E+01,1.99E+01,4.96E+02,1.73E+01,31.19250888,,10.7589,0.364755,0.178377,14.6083,11.6189,32351.3,45068.8,1.29E+06,651.703,12123.4,13341.1,6214.18,3,0.0811803,1126.72,27436.3,40000,124317,0.01,5152.89,129.577,18640.2,0.000516176,14545.3,2740.78,14524.6,2721.47,14513.2,2711.12,4452.62,4413.13,4395.7,6.19124,1.28475,0.751313,713.116,688.324,677.72,20.7214
99601.18427,0,99601.18427,2.10E+01,3.70E+01,6.56E+02,1.68E+01,30.29099128,,9.86524,0.394886,0.198128,16.7849,10.8578,31488.4,44758.4,1.50E+06,521.465,13480.7,15603.8,7628.71,2.94,0.0138738,1118.96,27260.2,40000,99473.5,0.01,6154.26,76.0378,16266.8,0.000415877,15767.7,3559.1,15737.2,3530.33,15721.3,3515.81,5765.11,5709.82,5685.92,6.28159,1.1657,0.706183,894.78,860.495,846.029,23.3312
113562.354,74749.91527,188312.2693,2.40E+01,4.50E+01,4.60E+02,1.92E+01,34.61827575,,14.927,0.42187,0.331965,30.3208,16.5636,44214.2,55590.8,1.62E+06,986.241,14972.6,17220.9,7415.03,3.33,0.0185127,1389.77,33308.3,40000,188133,0.01,4612.37,76.6534,15327.9,0.000631083,16820.9,2860.98,16802,2843.29,16791.9,2834.03,4693.93,4659.92,4644.54,5.46749,1.33806,0.804472,763.136,741.723,732.318,16.1241
113562.354,11473.0162,125035.3702,3.41E+01,4.87E+01,6.79E+02,2.73E+01,49.22286083,,16.1657,0.604083,0.193506,14.2451,17.0255,49239.3,63862.8,2.07E+06,654.421,18774.6,21602,10349.6,3.23,0.028901,1596.57,37796.4,40000,124836,0.01,5556.54,98.834,19379.3,0.000616417,24099.7,4747.35,24061.1,4711.36,24042,4693.8,7741.75,7676.31,7647.82,5.96433,1.107,0.694919,1164.04,1123.68,1106.46,20.6799
106248.3462,0,106248.3462,1.87E+01,4.56E+01,6.26E+02,1.50E+01,27.04552793,,18.2224,0.380431,0.204471,17.6283,19.2444,30973.3,44536.4,1.73E+06,556.323,16236.7,17741.2,8354.32,2.91,0.0128222,1113.41,27134.2,40000,106123,0.01,6786.41,64.7359,15677.1,0.000691923,15199.5,3685.94,15167.2,3655.39,15150.6,3640.19,5958.61,5901.92,5877.21,6.0733,1.12991,0.690365,951.816,916.651,901.671,22.5859
113562.354,79707.58338,193269.9374,2.68E+01,4.47E+01,7.41E+02,2.15E+01,38.7652567,,6.87094,0.539879,0.410008,37.9408,8.94383,55654.4,70037.11,2.19E+06,1011.99,18251.4,23826.8,11692.1,3.42,0,1700,41198.3,41198.3,193044,0.01,5208.16,54.1499,13517.9,0.000194472,21553.2,4637.37,21519.9,4605.75,21503,4590.07,7557.6,7498.24,7472.17,5.89363,1.23198,0.773016,1286.22,1249.29,1233.38,15.8675
113562.354,17575.81028,131138.1643,2.84E+01,2.06E+01,5.45E+02,2.27E+01,40.92889893,,8.22769,0.467304,0.188931,14.759,9.10959,40581,53848.8,1.42E+06,686.597,12816.2,14841.7,7111.64,3.15,0.14079,1346.22,32349.1,40000,130974,0.01,4738.15,140.933,19588.9,0.000386214,18628.6,3296.8,18604.4,3274.36,18591.5,3262.63,5383.99,5338.93,5319.19,6.17353,1.26009,0.750031,821.151,793.046,781.07,20.1184
113562.354,87031.33839,200593.6924,3.29E+01,4.66E+01,6.45E+02,2.63E+01,47.41982564,,10.3325,0.578653,0.364562,32.7131,12.1227,60560.1,74692.39,2.03E+06,1050.28,17596,21764.8,10312.4,3.72,0,1700,43936.7,43936.7,200348,0.01,4554.5,76.1667,15269,0.000341567,23075.7,4123.2,23047.8,4097.09,23033.5,4083.94,6761.34,6712.29,6690.51,5.70084,1.25205,0.774511,1099.26,1068.67,1055.38,15.4682
113562.354,37655.86177,151218.2158,3.05E+01,3.23E+01,5.59E+02,2.44E+01,43.99405877,,7.16187,0.50182,0.247744,20.6841,8.34479,46342.5,59581.6,1.49E+06,791.739,13232.4,15814.9,7588.08,3.25,0.0262777,1489.54,35487.3,40000,151030,0.01,4465.35,118.335,18428.6,0.000318827,20002.7,3442.94,19978.7,3420.7,19965.9,3409.1,5642.08,5597.44,5577.83,6.06356,1.28523,0.76988,864.897,837.034,825.119,18.5067
113562.354,79571.84891,193134.2029,3.17E+01,1.86E+01,6.79E+02,2.54E+01,45.79709396,,2.25888,0.564947,0.36851,33.3316,4.13334,58285.2,72198.32,1.79E+06,1011.22,14547.1,19510.7,9816.8,3.58,0,1700,42469.6,42469.6,192898,0.01,4402.08,84.7495,15297.9,7.32E-05,22531.5,4228.35,22503.5,4202.08,22488.9,4188.67,6927.44,6874.77,6851.76,6.39779,1.44362,0.887958,1125.92,1093.06,1079.01,15.8637
113562.354,35686.62855,149248.9826,1.62E+01,4.13E+01,4.80E+02,1.30E+01,23.43945754,,16.2883,0.312448,0.28657,26.4523,17.8918,31259.8,43505.2,1.50E+06,781.737,14615.6,15357.7,6783.1,3.01,0.0116189,1087.63,26547.5,40000,149122,0.01,5824.89,67.2979,14479.1,0.000663951,12471.8,2645.04,12451.9,2626.21,12441.1,2616.24,4289.61,4252.54,4235.94,5.82934,1.28954,0.762682,740.258,716.895,706.746,18.6685
113562.354,36314.10092,149876.4549,1.21E+01,4.35E+01,4.57E+02,9.67E+00,17.43535034,,18.4028,0.256248,0.301638,28.6646,20.3879,26876.2,38991.48,1.48E+06,785.119,14866.2,15026.3,6448.75,2.89,0.00840866,974.787,23958.2,40000,149768,0.01,6395.8,51.9648,12539.6,0.000726165,10236.5,2396.58,10218.2,2379.18,10208,2369.85,3870.31,3835.81,3820.27,5.81346,1.31339,0.772004,698.517,676.678,667.142,18.6314
90928.27206,0,90928.27206,1.54E+01,4.49E+01,6.98E+02,1.23E+01,22.1773329,,15.263,0.328567,0.248584,22.7564,16.7544,26336.4,39521.04,1.53E+06,476.109,14202.1,15838.4,7592.92,2.79,0.00846489,988.026,24263.9,40000,90821.5,0.01,7144.96,43.7927,12915.2,0.000608199,13136.8,3426.21,13105.4,3396.42,13089.2,3381.53,5527.45,5471.42,5447.14,6.20981,1.13293,0.687329,882.533,847.77,833.071,24.415
113562.354,23335.23506,136897.5891,2.74E+01,3.15E+01,6.15E+02,2.19E+01,39.48647078,,5.28755,0.483631,0.244024,20.5452,6.47976,42606.7,56237.2,1.59E+06,716.746,13779.5,16871.9,8329.67,3.17,0.0278676,1405.93,33663,40000,136725,0.01,5037.46,111.343,17977.2,0.000211276,19292.4,3814.64,19263.6,3787.77,19248.6,3774.07,6219.36,6166.33,6143.3,6.24066,1.25446,0.761806,971.101,938.145,924.165,19.6381
113562.354,37939.2122,151501.5662,1.54E+01,4.92E+01,7.00E+02,1.23E+01,22.1773329,,13.0764,0.395665,0.380374,36.0124,15.2549,37028.5,50941.6,2.16E+06,793.423,19159.9,22912,11012.2,3.04,0.0103866,1273.54,30736.8,40000,151351,0.01,6799.61,32.5752,11549.7,0.000358504,15827.4,4371.84,15791.5,4337.37,15773.3,4320.48,7068.25,7005.2,6977.63,5.85803,1.13999,0.716954,1220.88,1181.71,1164.91,18.5314
113562.354,3020.430351,116582.7844,1.23E+01,4.10E+01,6.91E+02,9.87E+00,17.79595738,,9.1286,0.342693,0.293036,27.5358,11.0757,29134.8,42984.4,1.93E+06,610.537,16843.4,20487.2,10024.4,2.84,0.00799016,1074.61,26250.7,40000,116465,0.01,7618.25,26.2688,11600.5,0.00026359,13722.1,4331.69,13684,4295.09,13664.5,4277.09,6980.95,6912.47,6882.92,6.15805,1.12824,0.705434,1167.44,1125.05,1107.1,21.539
