WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
88733.19614,0,88733.19614,3.80E+01,3.44E+01,6.24E+02,3.04E+01,54.81226994,,9.92671,0.550253,0.092969,4.17592,10.2816,40311.6,53507.6,1.17E+06,464.305,10670.5,12107,5835.59,3.15,0.0265074,1337.69,32160.6,40000,88569.8,0.01,4498.85,159.406,20594.9,0.000665273,21914.5,3013.91,21890.9,2992.18,21878.3,2980.77,4926.31,4882.83,4863.89,6.45648,1.23967,0.724964,684.167,657.109,645.693,24.6395
108301.4211,0,108301.4211,3.45E+01,3.45E+01,7.04E+02,2.76E+01,49.76377139,,4.18845,0.592351,0.150413,9.85962,4.86901,45583.1,59848.8,1.71E+06,566.775,14546.4,18267.1,9218.25,3.19,0.0289185,1496.22,35632.4,40000,108117,0.01,5255.92,117.506,20150.9,0.000174384,23627.6,4612.11,23590,4577.26,23571.1,4560.02,7520.98,7454.25,7425.7,6.52395,1.21527,0.749876,1096.54,1055.42,1038.19,22.3427
113562.354,78352.28043,191914.6344,3.00E+01,4.78E+01,4.50E+02,2.40E+01,43.27284469,,16.2973,0.491756,0.30711,27.1585,17.7742,50982.5,62482.4,1.66E+06,1004.98,15442.6,17658,7503.68,3.41,0.0241102,1562.06,37055,40000,191708,0.01,4289.18,89.1257,16607.5,0.000753013,19595.8,2984.92,19576.8,2967.36,19566.8,2958.21,4922.14,4888.91,4873.83,5.39813,1.34207,0.809379,758.128,737.233,728.024,15.9189
113562.354,68241.82123,181804.1752,2.88E+01,1.54E+01,5.40E+02,2.31E+01,41.65011301,,6.13246,0.480778,0.320201,28.5774,7.70961,49533.9,62215.2,1.47E+06,952.011,12832.4,15761.3,7485.62,3.33,0.0313295,1555.38,36911.2,40000,181603,0.01,4157.45,106.08,16260.1,0.000262324,19163.1,3230.4,19142.5,3211.21,19131.4,3201.02,5306.3,5266.9,5249.42,5.91897,1.3569,0.811349,837.936,813.195,802.53,16.494
91195.24102,0,91195.24102,2.89E+01,3.14E+01,7.08E+02,2.32E+01,41.83041653,,3.99655,0.48406,0.157741,11.8475,4.7729,36080.4,49564,1.35E+06,477.302,11546.5,14295.1,7194.28,3.05,0.165596,1239.1,29967.9,40000,91049,0.01,5208.84,116.489,17937.7,0.000197997,19306.8,3672.15,19276.5,3643.83,19260.7,3629.47,5981.17,5925.55,5901.73,6.68178,1.25875,0.755286,862.972,828.539,814.152,24.3441
113562.354,36967.41237,150529.7664,2.43E+01,2.37E+01,7.25E+02,1.94E+01,34.97888279,,1.50952,0.492754,0.341636,31.1581,3.3222,44965,59051.2,1.84E+06,788.16,14836.6,20060.4,10269.8,3.19,0.0196225,1476.28,35199.1,40000,150347,0.01,5488.77,73.3311,15113.5,4.69E-05,19678,4576.51,19643.2,4543.46,19625.3,4526.95,7444.56,7379.45,7351.47,7.02623,1.4887,0.911541,1218.31,1177.85,1160.81,18.5828
113562.354,7565.037844,121127.3918,2.82E+01,4.38E+01,7.41E+02,2.26E+01,40.74859541,,8.9443,0.555857,0.241139,19.8696,10.1068,44828.3,59405.6,2.11E+06,634.028,18064.9,22581.5,11127.7,3.16,0.0225106,1485.14,35391.7,40000,120946,0.01,6028.6,75.8346,17531.9,0.000297304,22198,5112.02,22155.2,5071.62,22133.8,5052.02,8307.49,8233.2,8201.16,6.12187,1.11389,0.706193,1283.83,1238.08,1218.7,21.0601
88824.37475,0,88824.37475,3.58E+01,1.53E+01,6.21E+02,2.87E+01,51.74711011,,8.21919,0.522631,0.0955698,4.72189,8.60603,38422.6,51720,1.13E+06,464.823,10176.8,11726.2,5694.4,3.11,0.480933,1293,31169.7,40000,88668.6,0.01,4364.89,165.917,20362.4,0.000567815,20815.8,2940.12,20792.8,2919.01,20780.5,2907.86,4803.85,4761.12,4742.53,6.52763,1.26032,0.734542,671.345,644.724,633.511,24.6276
113562.354,31579.16651,145141.5205,1.58E+01,3.29E+01,5.88E+02,1.26E+01,22.71824346,,6.74034,0.339835,0.319772,29.8484,8.55841,32640.9,45472.8,1.57E+06,760.175,13832.8,16582.3,8044.65,3,0.0115668,1136.82,27665.1,40000,145009,0.01,5885.15,60.2711,13481.4,0.000230948,13578.1,3347.97,13552.1,3323.27,13538.3,3310.55,5421.62,5372.57,5351.14,6.10455,1.25624,0.758405,927.749,897.083,884.007,18.9957
113562.354,40752.69851,154315.0525,1.42E+01,2.64E+01,6.86E+02,1.14E+01,20.55460123,,2.28682,0.361929,0.387086,37.0422,4.61101,34955.1,48421.6,1.77E+06,808.216,14687.7,19076.1,9661.97,3.02,0.0101415,1210.54,29327.8,40000,154173,0.01,6223.36,44.8937,11273.3,6.44E-05,14475.6,4038.09,14444.3,4007.93,14427.9,3992.72,6533.37,6473.71,6447.92,6.58052,1.38447,0.849635,1138.08,1100.88,1085.12,18.3239
95418.04485,0,95418.04485,1.31E+01,4.52E+01,5.27E+02,1.05E+01,18.93186955,,23.8474,0.246604,0.182448,16.5147,25.1411,21955,34675.76,1.28E+06,499.739,13276.9,12632.5,5530.69,2.65,0.00766234,866.894,21448.6,40000,95329,0.01,7262.24,56.4133,13862.4,0.00117025,9849.62,2289.67,9829.49,2270.71,9818.39,2260.57,3678.47,3640.95,3624.26,6.23232,1.2558,0.724706,628.769,605.095,594.904,23.8321
78104.39113,0,78104.39113,2.70E+01,4.35E+01,4.49E+02,2.16E+01,38.94556022,,26.0714,0.368316,0.0723201,3.89657,26.3566,26521.8,36969.64,9.20E+05,408.879,9857.78,9002.4,3695.66,3,0.0147332,924.241,22786.7,40000,77996.9,0.01,4889.59,145.165,19341.2,0.00225388,14661.4,1728.1,14648.1,1716.04,14640.3,1709.15,2813.97,2788.45,2776.88,6.04045,1.39293,0.794242,410.168,393.951,386.918,26.0993
113562.354,63283.71495,176846.069,2.96E+01,4.08E+01,7.50E+02,2.37E+01,42.73193413,,4.93476,0.570443,0.374651,33.911,6.81684,55769.3,70292.62,2.12E+06,925.887,17480.3,22968.6,11450.3,3.43,0,1700,41348.6,41348.6,176620,0.01,5144.96,64.6566,14882.1,0.000146818,22768.3,4810.19,22733.2,4777.07,22715.4,4760.66,7845.65,7782.82,7755.42,6.09212,1.2484,0.781952,1291.96,1252.95,1236.27,16.8081
113562.354,81671.80987,195234.1639,2.38E+01,1.88E+01,5.38E+02,1.90E+01,34.25766871,,5.68474,0.429794,0.368181,34.1192,7.54094,46231.6,58187.6,1.51E+06,1022.48,13001.3,16244.7,7722.44,3.32,0.0201009,1454.69,34729.2,40000,195047,0.01,4310.68,82.3113,14373.8,0.000215316,17141.5,3161.26,17121.1,3142.21,17110.1,3132.14,5179.21,5140.09,5122.73,5.80421,1.37135,0.825078,858.912,834.334,823.712,15.7488
113562.354,68369.97918,181932.3332,2.41E+01,2.87E+01,5.90E+02,1.93E+01,34.79857927,,4.75533,0.444705,0.359457,33.0875,6.57191,46096.6,58926.8,1.59E+06,952.756,13517.8,17090.3,8305.32,3.27,0.0191108,1473.17,35131.6,40000,181746,0.01,4639.06,81.4713,14685.7,0.000172962,17740.9,3460.91,17717.4,3438.84,17704.9,3427.34,5655.56,5610.89,5591.23,6.01822,1.34638,0.813323,939.968,911.996,899.985,16.4965
113562.354,46284.71955,159847.0736,1.80E+01,4.73E+01,4.96E+02,1.44E+01,25.96370681,,18.522,0.34952,0.311826,28.8115,20.1507,35151.6,47639.6,1.67E+06,837.212,16315.7,17142.6,7536.56,3.09,0.0132055,1190.99,28888.4,40000,159705,0.01,5767.23,66.1298,14388,0.000721313,13950.9,2876.55,13929.4,2856.16,13918,2845.61,4674.59,4635.93,4618.61,5.70351,1.27117,0.760503,800.175,775.855,765.252,17.9059
113562.354,18610.16519,132172.5192,3.48E+01,4.50E+01,7.00E+02,2.79E+01,50.30468195,,11.6087,0.615962,0.223366,17.2995,12.6318,51560.4,66189.2,2.05E+06,691.786,18058.9,21646.1,10537.6,3.26,0.0294412,1654.73,39038.9,40000,131963,0.01,5360.75,94.1223,18873,0.00043139,24572.8,4840.17,24534.3,4804.35,24515.1,4786.8,7899.62,7833.57,7804.87,6.00712,1.12638,0.707921,1195.33,1154.59,1137.23,20.0426
113562.354,57565.81447,171128.1685,2.90E+01,2.93E+01,7.26E+02,2.32E+01,41.83041653,,1.557,0.54684,0.359877,32.6284,3.43161,52981.4,67244,1.86E+06,895.971,15024.6,20317.5,10389.5,3.3,0.024355,1681.1,39599.4,40000,170913,0.01,4938,78.3526,15309.1,4.97E-05,21822.6,4568.35,21790,4537.57,21773.2,4522.09,7456.7,7395.69,7369.31,6.8224,1.49453,0.921595,1218.04,1180.07,1163.97,17.1608
111957.7785,0,111957.7785,3.65E+01,4.74E+01,7.24E+02,2.92E+01,52.6486277,,13.8478,0.64462,0.154213,9.74721,14.492,49543.1,64417.2,2.10E+06,585.858,18540.1,22108.5,10745.6,3.22,0.0314174,1610.43,38093.2,40000,111757,0.01,5628.67,105.334,20280.5,0.000530556,25719,5151.73,25675.7,5111.46,25654.3,5091.96,8397.95,8324.83,8293.2,6.06152,1.08271,0.686438,1231.7,1186.77,1167.71,21.9613
113562.354,45881.2731,159443.6271,1.87E+01,2.60E+01,5.90E+02,1.50E+01,27.04552793,,13.8478,0.64462,0.154213,9.74721,14.492,49543.1,64417.2,2.10E+06,585.858,18540.1,22108.5,10745.6,3.22,0.0314174,1610.43,38093.2,40000,111757,0.01,5628.67,105.334,20280.5,0.000530556,25719,5151.73,25675.7,5111.46,25654.3,5091.96,8397.95,8324.83,8293.2,6.06152,1.08271,0.686438,1231.7,1186.77,1167.71,21.9613
113562.354,83563.14854,197125.5025,2.80E+01,3.29E+01,6.74E+02,2.24E+01,40.38798838,,2.67266,0.520031,0.390609,36.0001,4.67085,54690.8,68721.31,1.80E+06,1032.22,14673.6,19595.2,9804.66,3.36,0,1700,40424.3,40424.3,196904,0.01,4512.17,68.7632,14347.2,8.49E-05,20746.9,4086.93,20719.6,4061.17,20705.3,4048,6684.28,6632.75,6610.18,6.28141,1.41571,0.869481,1116.06,1083.86,1070.07,15.6533
98525.43623,0,98525.43623,2.30E+01,2.59E+01,6.89E+02,1.84E+01,33.17584759,,4.11881,0.42479,0.200224,16.7744,5.13966,33170.7,46632,1.45E+06,515.79,12482.3,15428.7,7760.07,2.98,0.0195838,1165.8,28320.6,40000,98391,0.01,5783.53,94.6976,16735.8,0.000174566,16958.6,3752.26,16926.9,3722.39,16910.4,3707.34,6086.74,6028.44,6003.44,6.60142,1.2437,0.752384,928.818,892.697,877.569,23.4559
81989.08914,0,81989.08914,3.89E+01,2.41E+01,6.24E+02,3.11E+01,56.07439458,,7.20871,0.541783,0.0860632,3.65216,7.54906,38564.2,51848.8,1.06E+06,428.988,9633.53,11055,5413.46,3.11,0.547003,1296.22,31241.4,40000,81832.7,0.01,4107.05,181.51,20368.5,0.00205984,21571.7,2743.65,21549.8,2723.66,21537.7,2712.77,4462.4,4420.83,4402.79,7.38754,1.29552,0.739018,645.108,619,608.091,25.5505
113562.354,16848.37133,130410.7253,1.54E+01,1.74E+01,7.32E+02,1.23E+01,22.1773329,,1.60445,0.391295,0.340194,32.0619,3.64628,34152.8,48098,1.85E+06,682.92,15214.5,19983.6,10282.2,2.97,0.0111192,1202.45,29146,40000,130272,0.01,6675.22,50.1147,12467.4,4.53E-05,15654.9,4574.79,15617.2,4538.59,15597.9,4520.67,7396.49,7325.95,7295.79,7.03494,1.43853,0.879799,1237.11,1193.33,1174.96,20.233
113562.354,89689.45017,203251.8042,1.93E+01,2.74E+01,4.70E+02,1.55E+01,27.94704553,,6.40998,0.379949,0.382617,36.0772,8.35357,40782.3,50692.4,1.44E+06,1064.63,12355.8,15652.6,7229.67,3.36,0.0151562,1267.31,30597.9,40000,203086,0.01,4176.81,64.1245,13389.6,0.000232516,15159.3,2863.08,15141.3,2846.07,15131.4,2837.01,4692.56,4657.32,4641.59,5.4904,1.39283,0.840736,788.888,766.711,757.069,15.336
113562.354,9517.8022,123080.1562,3.43E+01,1.60E+01,6.23E+02,2.74E+01,49.40316435,,5.49415,0.565875,0.160647,10.9316,6.20702,46323.5,60513.2,1.59E+06,644.233,13833.5,16792.4,8330.97,3.2,0.167201,1512.83,35992.2,40000,122892,0.01,4793.68,146.471,20717.7,0.000243654,22560,4064.32,22529,4035.68,22513,4021.16,6641.24,6585.15,6560.87,6.32729,1.227,0.746979,979.805,945.076,930.399,20.8504
113562.354,59551.22503,173113.579,3.18E+01,2.52E+01,7.45E+02,2.54E+01,45.79709396,,1.27784,0.586545,0.356331,31.983,3.13812,56548,71063.4,1.91E+06,906.303,15217.8,20846,10707.2,3.48,0,1700,41802,41802,172884,0.01,4805.77,83.8203,15769.5,3.95E-05,23402.9,4769.25,23369.2,4737.51,23351.9,4721.59,7793.7,7730.79,7703.6,6.95798,1.54406,0.953724,1259.33,1220.21,1203.64,17.0343
88893.81369,0,88893.81369,3.54E+01,2.34E+01,7.28E+02,2.83E+01,51.02589603,,3.43275,0.559526,0.124802,7.74862,4.01341,40432.6,54145.6,1.34E+06,465.145,11368.4,14215.8,7191.73,3.12,0.373605,1353.64,32512.7,40000,88729.9,0.01,4793.29,136.822,19151.8,0.000183807,22304.2,3826.88,22273.3,3798.18,22257.3,3783.67,6252.58,6196.2,6172.09,6.79373,1.28173,0.768075,865.192,830.345,815.81,24.6345
113562.354,23942.63188,137504.9859,1.35E+01,1.90E+01,7.40E+02,1.08E+01,19.47278011,,1.3452,0.372765,0.37298,35.778,3.70485,33565,47462.4,1.87E+06,720.123,15273.8,20247.9,10434.8,2.96,0.00932867,1186.56,28788.6,40000,137369,0.01,6803.34,40.1986,11084.9,3.59E-05,14920,4553.2,14882.8,4517.4,14863.7,4499.66,7357.32,7287.24,7257.23,7.10029,1.49209,0.912427,1255.95,1212.4,1194.1,19.6335
113562.354,14913.68333,128476.0373,2.80E+01,3.77E+01,5.51E+02,2.24E+01,40.38798838,,13.0707,0.469558,0.183361,14.2194,13.9154,40515.5,53893.6,1.55E+06,672.643,14506.2,16006.6,7521.1,3.15,0.0228773,1347.34,32373.8,40000,128312,0.01,5202.21,117.246,19327.2,0.000593134,18722.5,3414.36,18696.6,3390.27,18683,3377.86,5567.34,5520.49,5499.9,6.06287,1.21299,0.727129,853.392,824.199,811.712,20.3565
113562.354,84649.59698,198211.951,1.34E+01,3.62E+01,5.44E+02,1.07E+01,19.29247659,,7.17574,0.314131,0.423727,40.9756,9.70209,36173.6,48110.8,1.60E+06,1038.31,13531.1,17279.8,8337.91,3.15,0.00926614,1202.77,29153.1,40000,198065,0.01,5313.5,38.768,10561.6,0.000228384,12550.4,2928.16,12530.6,2909,12519.8,2898.84,4756.12,4717.26,4699.86,5.79947,1.36364,0.814556,869.433,844.869,834.176,15.6107
108608.179,0,108608.179,1.86E+01,4.23E+01,5.58E+02,1.49E+01,26.86522441,,18.8587,0.351791,0.1733,14.493,19.7192,29538.3,42809.2,1.55E+06,568.724,15086.2,15746.8,7272.27,2.89,0.0132384,1070.23,26150.7,40000,108488,0.01,6520.64,79.4165,16726.8,0.000794088,14046.4,3159.78,14019.4,3134.44,14005.3,3121.5,5106.2,5057.96,5036.77,6.10483,1.17705,0.704115,826.001,795.927,783.065,22.3187
113562.354,16563.8094,130126.1634,3.70E+01,1.76E+01,6.18E+02,2.96E+01,53.36984178,,5.43576,0.595724,0.169801,11.601,6.18112,49881,64152,1.58E+06,681.094,13748.2,16752.8,8285.99,3.25,0.249783,1603.8,37951.3,40000,129924,0.01,4533.39,150.306,20769.4,0.000247758,23743.1,4055.97,23713.2,4028.47,23697.7,4014.46,6643.94,6589.81,6566.33,6.2968,1.24311,0.754889,969.416,935.881,921.679,20.2072
113562.354,37897.6954,151460.0494,3.54E+01,3.14E+01,4.77E+02,2.83E+01,51.02589603,,9.53071,0.534361,0.192439,14.4616,10.3838,48814.1,61186,1.32E+06,792.955,12216.3,13798,6385.06,3.34,0.0476464,1529.65,36356.1,40000,151262,0.01,3926.44,160.666,20393.7,0.000526557,21280.2,3056.09,21260.8,3038.43,21250.3,3028.97,5042.57,5006.16,4990.04,5.91617,1.32977,0.785263,715.921,693.137,683.333,18.4772
113562.354,8533.377395,122095.7314,1.91E+01,2.61E+01,4.97E+02,1.53E+01,27.58643849,,10.9625,0.33418,0.18314,15.432,11.8635,29917.7,42577.2,1.29E+06,639.421,12135.4,13305.9,6199.33,2.94,0.0354374,1064.43,26018.1,40000,121974,0.01,5401.2,115.703,17867.8,0.000510908,13331.3,2681.96,13310.5,2662.48,13299,2652.06,4345.4,4305.62,4288.07,6.20957,1.27983,0.748075,712.892,687.896,677.207,20.9464
89649.94902,0,89649.94902,2.23E+01,4.02E+01,6.18E+02,1.78E+01,32.09402648,,15.401,0.372769,0.157835,12.7516,16.1705,29333.4,42192.8,1.28E+06,469.344,12121.2,13030.1,6124.49,2.91,0.0133278,1054.82,25798.3,40000,89531,0.01,5944.01,90.1042,16701.6,0.000814903,14870.3,2871.03,14845.9,2848.21,14832.9,2836.36,4655.34,4610.77,4591.28,6.3083,1.20545,0.708363,708.751,680.953,669.156,24.542
95777.26954,0,95777.26954,2.54E+01,4.44E+01,4.57E+02,2.03E+01,36.60161447,,26.2047,0.37429,0.0892235,5.30061,26.5623,29847.3,42269.2,1.16E+06,501.454,12458.4,11298.3,4704.32,2.96,0.0170999,1056.73,25842.2,40000,95656.3,0.01,5481.92,149.849,20196,0.00182207,14907.6,2097.43,14891.6,2082.53,14882.6,2074.25,3406.9,3376.57,3362.85,6.16573,1.33424,0.761988,523.21,503.982,495.616,23.7452
113562.354,71260.38945,184822.7435,2.45E+01,2.96E+01,7.11E+02,1.96E+01,35.33948983,,1.71229,0.492915,0.40013,37.3338,3.80976,50273.4,64112.8,1.85E+06,967.819,14923.2,20203.5,10274.8,3.28,0.019418,1602.82,37930.2,40000,184619,0.01,5021.03,65.3941,13671.4,5.14E-05,19678.3,4314.66,19648,4285.88,19632.3,4271.32,7032.25,6974.89,6949.97,6.64906,1.48763,0.918962,1192.93,1157.13,1141.89,16.3382
79986.64984,0,79986.64984,2.29E+01,2.49E+01,6.47E+02,1.83E+01,32.99554407,,8.39016,0.356241,0.151894,12.2975,9.15536,27483.5,40144.8,1.01E+06,418.726,9190.6,10539.5,5106.96,2.87,0.280832,1003.62,24623.3,40000,79875.2,0.01,5235.82,112.7,16350.4,0.000531931,14202.4,2484.43,14181.7,2465.14,14170.3,2454.8,4031.22,3991.65,3974.43,6.62749,1.28305,0.738342,603.37,578.565,568.131,25.8526
113562.354,92269.45458,205831.8086,2.61E+01,4.23E+01,6.14E+02,2.09E+01,37.68343558,,8.87288,0.486332,0.394568,36.5625,10.8537,53378.9,66625.6,1.87E+06,1077.89,16246.6,20154.8,9527.09,3.35,0.0199367,1665.64,39270.9,40000,205615,0.01,4722.74,61.1214,13782.6,0.000301074,19401.6,3691.47,19376.9,3668.14,19363.9,3656.2,6036.86,5991.9,5971.9,5.72305,1.29137,0.790705,1023.15,994.986,982.754,15.2061
113562.354,50637.6753,164200.0293,3.86E+01,4.32E+01,5.52E+02,3.09E+01,55.71378754,,13.43,0.604295,0.237627,18.7877,14.5026,57153.7,70773.72,1.71E+06,859.564,15756.7,17859.8,8218.04,3.51,0,1700,41631.6,41631.6,163968,0.01,4374.48,121.899,19001.6,0.000613718,24074.9,3686.12,24050.1,3663.45,24037.3,3651.8,6072.92,6029.47,6010.16,5.80561,1.25423,0.757385,890.38,863.306,851.591,17.591
109315.4042,0,109315.4042,3.80E+01,2.92E+01,7.03E+02,3.04E+01,54.81226994,,2.63021,0.632976,0.135321,7.82968,3.23704,48376.7,63019.2,1.68E+06,572.031,14025.4,17959.9,9165.97,3.21,0.150941,1575.48,37343.7,40000,109119,0.01,4925.57,143.679,21127.4,0.00011321,25239.7,4677.04,25202.3,4642.49,25183.5,4625.38,7637.88,7570.86,7542.32,6.86638,1.3106,0.80026,1100.02,1058.69,1041.46,22.23
113562.354,31536.29975,145098.6538,2.31E+01,3.39E+01,6.81E+02,1.85E+01,33.35615111,,3.51985,0.463404,0.317075,28.6408,5.14309,42026.3,55770,1.79E+06,759.751,14974.3,19246.4,9650.22,3.15,0.0178831,1394.25,33406.7,40000,144928,0.01,5575.29,70.1453,15341.5,0.000115796,18504.9,4253.49,18472,4222.41,18455.1,4206.82,6913.93,6853.47,6827.31,6.39978,1.29155,0.793494,1127.83,1090.27,1074.34,18.9938
113562.354,88166.44606,201728.8001,1.69E+01,1.50E+01,6.37E+02,1.35E+01,24.34097514,,3.13072,0.382645,0.43868,42.0929,5.51542,42472.3,55384,1.71E+06,1056.61,14149.7,18627.9,9208.56,3.21,0.0119589,1384.6,33194.7,40000,201557,0.01,5105.02,51.5644,11168.2,9.17E-05,15285.7,3573.96,15261.2,3550.52,15248.2,3538.4,5810.14,5762.7,5741.85,6.11861,1.40545,0.85832,1044.91,1015.13,1002.33,15.4274
113562.354,30620.82079,144183.1748,3.86E+01,4.21E+01,6.75E+02,3.08E+01,55.53348402,,9.5849,0.645764,0.230679,17.7376,10.6308,56232.9,70790.21,1.94E+06,754.65,16959.1,20606.3,10024.2,3.46,0,1700,41641.3,41641.3,143955,0.01,4873.67,110.845,19238,0.000367001,25747.3,4636.37,25712.6,4604.3,25695.2,4588.39,7593.82,7533.62,7507.37,6.00494,1.17009,0.727672,1133.31,1096.1,1080.22,19.0477
113562.354,5228.106418,118790.4604,3.72E+01,3.83E+01,6.15E+02,2.98E+01,53.73044882,,11.2733,0.602732,0.128796,7.18884,11.7807,48341.7,62574,1.69E+06,621.702,15343,17648.9,8529.37,3.23,0.0331644,1564.35,37104.2,40000,118594,0.01,4964.69,137.804,21521.7,0.000517846,24025.3,4137.89,23993,4108.18,23976.5,4093.25,6763.08,6706.48,6681.86,6.14297,1.16095,0.71065,983.484,948.499,933.639,21.2586
81187.31218,0,81187.31218,2.94E+01,3.30E+01,5.30E+02,2.36E+01,42.55163061,,13.8821,0.407646,0.0831427,4.57463,14.2321,30284.5,41868.4,8.90E+05,424.961,8620.39,9069.21,4131.93,3.03,0.0179196,1046.71,25612.7,40000,81064.5,0.01,4473.8,150.608,19397.6,0.00114657,16228.5,2027.19,16213.1,2013.09,16204.3,2005.13,3304.52,3274.31,3260.91,6.44569,1.36062,0.769642,474.863,455.765,447.633,25.6569
99616.88068,0,99616.88068,2.59E+01,4.35E+01,6.21E+02,2.07E+01,37.32282854,,17.2047,0.445579,0.149491,11.1795,17.8967,34750.1,48172.8,1.54E+06,521.478,14580.2,15741.4,7418.42,3.02,0.0179041,1204.32,29188.1,40000,99476,0.01,5897.78,99.4294,18226.2,0.000805395,17776.2,3484.87,17746.9,3457.44,17731.7,3443.59,5661.95,5610.12,5587.5,6.15299,1.15425,0.69573,850.884,818.743,805.081,23.3163
113562.354,42598.17866,156160.5327,1.76E+01,2.89E+01,6.62E+02,1.41E+01,25.42279625,,3.20219,0.392264,0.364988,34.3028,5.15638,37815.3,51205.2,1.73E+06,817.829,14484,18552.9,9305.9,3.09,0.0133725,1280.13,30883.5,40000,156007,0.01,5750.59,58.7517,12974.2,9.85E-05,15674.5,3921.35,15644.7,3892.91,15629.2,3878.51,6360,6303.82,6279.46,6.35211,1.32712,0.812836,1085.06,1050.01,1035.13,18.1798
91891.5076,0,91891.5076,2.36E+01,4.42E+01,4.53E+02,1.89E+01,34.07736519,,26.3388,0.3505,0.0897874,5.67724,26.7144,27689.9,39555.6,1.11E+06,481.13,11906.3,10758.4,4465.47,2.93,0.0149821,988.89,24283.8,40000,91779.2,0.01,5540.1,135.671,19466.7,0.00186222,13961.3,1996.13,13946.1,1981.92,13937.4,1973.94,3244.06,3214.91,3201.64,6.13078,1.34579,0.768066,496.427,477.896,469.839,24.2282
88755.30166,0,88755.30166,2.53E+01,2.62E+01,4.81E+02,2.03E+01,36.60161447,,13.6652,0.365655,0.0890783,5.47419,14.057,27830.5,39069,9.24E+05,464.686,8976.47,9422.44,4259,2.98,0.401761,976.725,24003,40000,88642.5,0.01,4412.44,157.555,19843.3,0.00101005,14561.9,2026.35,14546.6,2012.26,14537.8,2004.33,3298.29,3268.08,3254.66,6.29989,1.36004,0.773553,488.116,469.012,460.861,24.629
113562.354,3498.458205,117060.8122,2.98E+01,4.64E+01,6.21E+02,2.39E+01,43.09254117,,17.5933,0.527691,0.158992,11.2849,18.2947,42429.3,56590,1.87E+06,612.761,17343.3,19446.6,9138.77,3.14,0.0246511,1414.75,33856.3,40000,116889,0.01,5772.08,103.834,19616.1,0.00071318,21052.9,4186.07,21018.4,4153.92,21000.9,4138,6812.87,6753.67,6727.8,6.01639,1.12724,0.694999,1031.33,994.729,979.096,21.4399
113562.354,76786.98665,190349.3407,3.18E+01,2.79E+01,6.73E+02,2.55E+01,45.97739748,,2.40041,0.564024,0.361801,32.6005,4.23395,57904,71650.58,1.77E+06,996.631,14477.3,19317.4,9702.89,3.56,0,1700,42147.4,42147.4,190115,0.01,4450.59,85.6623,15432.8,7.91E-05,22493.9,4198.75,22465.9,4172.6,22451.4,4159.24,6880.04,6827.63,6804.73,6.37346,1.42997,0.877955,1111.99,1079.3,1065.33,16.0157
113562.354,76792.10437,190354.4584,3.42E+01,4.24E+01,5.28E+02,2.74E+01,49.40316435,,12.016,0.547179,0.306795,26.6521,13.4812,57058.6,70094.4,1.67E+06,996.674,15237.3,17621.9,7997.84,3.51,0,1700,41232,41232,190123,0.01,4220.57,99.7508,16893.3,0.000525233,21801.8,3359.32,21780.5,3339.72,21769.3,3329.48,5535.71,5497.5,5480.38,5.68238,1.31536,0.791941,849,825.06,814.626,16.0041
113562.354,66525.95203,180088.306,3.20E+01,2.60E+01,6.91E+02,2.56E+01,46.157701,,2.10751,0.570897,0.349875,31.2817,3.88666,56591.7,70647.75,1.80E+06,942.866,14681.6,19615.2,9926.02,3.48,0,1700,41557.5,41557.5,179859,0.01,4552.38,88.3638,15888,7.00E-05,22770.8,4365.27,22740.9,4337.26,22725.4,4323.06,7145.35,7089.55,7065.29,6.5178,1.43826,0.885222,1148.85,1114.09,1099.29,16.605
113562.354,7244.70115,120807.0552,1.40E+01,1.86E+01,6.23E+02,1.12E+01,20.19399419,,5.48564,0.324371,0.266639,24.6501,7.16411,28694,42071.2,1.59E+06,632.691,13943.5,16770,8315.07,2.86,0.0105121,1051.78,25728.9,40000,120691,0.01,6631.62,58.7459,13465.1,0.000183496,12971.9,3621.14,12941.4,3592.18,12925.5,3577.49,5841.09,5784.22,5759.65,6.33433,1.22124,0.743213,984.479,949.086,934.134,21.1061
113562.354,90308.26018,203870.6142,2.36E+01,1.55E+01,6.72E+02,1.89E+01,34.07736519,,2.35881,0.470623,0.419801,39.5091,4.53683,51094.8,64704.8,1.79E+06,1067.65,14506.4,19510.1,9774.46,3.3,0.0177341,1617.62,38247,40000,203663,0.01,4704.52,62.4854,12972.7,7.15E-05,18784.5,3945.63,18758.1,3920.54,18744.2,3907.66,6438.68,6388.13,6365.97,6.31627,1.4508,0.89172,1113.41,1081.75,1068.18,15.3101
101800.9918,0,101800.9918,2.28E+01,1.78E+01,6.12E+02,1.82E+01,32.81524056,,7.45582,0.39796,0.167567,13.4243,8.28211,31953.7,45221.2,1.35E+06,532.988,12054.2,14080.1,6900.11,2.96,0.0336237,1130.53,27522.6,40000,101671,0.01,5567.02,114.571,17798.7,0.000347182,15878.9,3257.3,15852,3232.12,15837.7,3219.15,5282.83,5232.97,5211.39,6.40043,1.22028,0.727555,815.068,784.047,770.971,23.0641
113562.354,48869.30513,162431.6591,3.09E+01,4.51E+01,6.40E+02,2.47E+01,44.53496933,,11.8287,0.547266,0.303457,26.3563,13.2954,51792.3,65764,1.94E+06,850.407,17302.2,20545.1,9773.79,3.29,0.0247932,1644.1,38812.3,40000,162222,0.01,5068.9,81.9914,16732.8,0.000435571,21829.2,4143.9,21798.7,4115.38,21783.1,4101.11,6772.22,6718.81,6695.31,5.85749,1.19768,0.73905,1074.79,1041.6,1027.32,17.7241
100100.3114,0,100100.3114,3.18E+01,1.76E+01,6.40E+02,2.54E+01,45.79709396,,6.3281,0.512292,0.126438,8.02618,6.89234,39082.3,52793.2,1.38E+06,523.921,12135.9,14452.2,7152.48,3.1,0.32748,1319.83,31765.2,40000,99941.9,0.01,4899.45,145.398,20037.9,0.0003222,20423.2,3600.44,20394.4,3573.79,20379.4,3560.15,5871.38,5818.89,5796.23,6.44271,1.21879,0.731301,848.484,815.963,802.284,23.2501
113562.354,61560.16694,175122.5209,2.08E+01,3.37E+01,6.42E+02,1.66E+01,29.93038424,,4.40663,0.425828,0.380266,35.542,6.35652,43162.2,56293.2,1.74E+06,917.119,14654.9,18758.4,9252.4,3.21,0.0158092,1407.33,33693.7,40000,174948,0.01,5226.59,61.3942,13496.4,0.000140511,17003.1,3798.56,16975.7,3772.58,16961.4,3759.32,6181.13,6129.77,6107.31,6.09017,1.31148,0.802159,1054.22,1022.15,1008.43,16.9163
113562.354,72523.64098,186085.995,3.32E+01,4.51E+01,5.60E+02,2.66E+01,47.9607362,,12.7865,0.548972,0.313534,27.3844,14.2919,56243.5,69569.1,1.79E+06,974.314,16279.3,18881.5,8659.19,3.46,0,1700,40923,40923,185858,0.01,4489.64,91.0133,16586.4,0.000523277,21880.4,3580.11,21856.6,3558.05,21844.2,3546.72,5884.21,5842.14,5823.35,5.69736,1.27707,0.774876,920.39,894.086,882.645,16.2472
113562.354,73876.68929,187439.0433,2.84E+01,1.76E+01,6.95E+02,2.27E+01,40.92889893,,1.98297,0.530285,0.380661,34.9102,3.94728,54273.3,68173.74,1.82E+06,981.45,14712.4,19803.3,10020.9,3.34,0,1700,40102.2,40102.2,187219,0.01,4704.5,75.9949,14695.9,6.37E-05,21158.2,4269.95,21129,4242.37,21113.8,4228.36,6977.42,6922.31,6898.32,6.53147,1.46126,0.900363,1157.19,1122.81,1108.16,16.1831
113562.354,25499.90111,139062.2551,1.57E+01,4.47E+01,5.99E+02,1.26E+01,22.71824346,,15.0691,0.353218,0.306907,28.4896,16.8257,32753.2,46083.6,1.82E+06,728.303,16918.8,18920.4,8872.03,2.97,0.011055,1152.09,28010.7,40000,138929,0.01,6583.86,49.3063,13311.5,0.000495752,14118.2,3586.64,14088.8,3558.61,14073.6,3544.53,5799.71,5747.13,5724.03,5.91226,1.17549,0.718711,989.294,956.519,942.448,19.4851
113562.354,33067.82532,146630.1793,1.97E+01,3.31E+01,7.37E+02,1.57E+01,28.30765257,,1.71769,0.444478,0.361358,33.7075,3.64668,40410.2,54406.8,1.89E+06,767.814,15401.8,20527.3,10529.1,3.11,0.0147191,1360.17,32656.7,40000,146466,0.01,6003.65,58.463,13553.2,4.96E-05,17765.2,4610.1,17729,4575.5,17710.4,4558.32,7476.34,7408.82,7379.81,6.90543,1.43867,0.884112,1249.8,1207.86,1190.19,18.8878
113562.354,15489.9266,129052.2806,2.70E+01,4.30E+01,6.24E+02,2.16E+01,38.94556022,,13.8548,0.492799,0.223403,18.3772,14.9172,41928,55794,1.83E+06,675.634,16778.9,19066.4,9108.58,3.14,0.0215235,1394.85,33419.9,40000,128882,0.01,5678.69,90.1584,17976.9,0.000530673,19665.4,4055.33,19632.8,4024.84,19616.2,4009.66,6598.66,6541.62,6516.73,5.99821,1.1527,0.709713,1030.06,994.714,979.634,20.3177
113562.354,63921.88111,177484.2351,3.61E+01,4.74E+01,6.41E+02,2.89E+01,52.10771715,,12.1177,0.613428,0.309015,26.456,13.59,59769.8,73946.77,2.01E+06,929.147,17814.1,21358.2,10105,3.67,0,1700,43498.1,43498.1,177242,0.01,4678.63,91.1095,16982.2,0.000428118,24457.3,4270.44,24427.4,4242.63,24412.2,4228.72,7004.76,6952.99,6930.11,5.76339,1.21181,0.749639,1091.1,1058.92,1045.02,16.7567
113562.354,58409.56406,171971.9181,3.24E+01,1.47E+01,4.79E+02,2.59E+01,46.69861156,,7.70448,0.511056,0.263171,22.2363,8.95195,49596.9,61213.2,1.37E+06,900.466,12226.8,14616,6774.38,3.39,0.0490755,1530.33,36370.7,40000,171771,0.01,3823.78,128.902,18400.6,0.000375979,20359.4,3093.76,20340.1,3076.18,20329.8,3066.79,5105.66,5069.33,5053.19,5.75129,1.35441,0.807412,753.231,730.465,720.636,17.0851
105719.8859,0,105719.8859,1.23E+01,3.21E+01,5.50E+02,9.84E+00,17.74186632,,10.4799,0.253734,0.206502,18.9453,11.96,23075.4,35875.52,1.28E+06,553.72,11941.1,13102,6225.91,2.69,0.00840689,896.888,22149.6,40000,105626,0.01,6701.17,59.4952,13680.5,0.000444663,10141.3,2646.2,10118.6,2624.77,10106.2,2613.41,4252.61,4209.15,4190.15,6.3693,1.24549,0.728777,730.882,703.569,691.97,22.6463
113562.354,83519.0815,197081.4355,3.63E+01,4.33E+01,6.65E+02,2.91E+01,52.46832418,,8.19792,0.623857,0.348575,30.684,9.89427,64127.9,78299.11,2.00E+06,1031.79,17096.3,21613.3,10414.7,3.94,0,1700,46058.3,46058.3,196821,0.01,4426.27,85.1334,15940.6,0.000261557,24873.4,4347.18,24844.4,4320.17,24829.5,4306.57,7136.91,7085.58,7062.9,5.78229,1.2536,0.776863,1131.93,1099.98,1086.17,15.6499
113562.354,8425.018352,121987.3724,2.12E+01,2.85E+01,7.22E+02,1.70E+01,30.65159832,,1.77497,0.45519,0.275687,24.6113,3.25453,37791.5,51889.2,1.82E+06,638.686,14879.9,19606.9,10060.5,3.05,0.0168626,1297.23,31263.7,40000,121834,0.01,6158.49,71.2507,15589.2,5.63E-05,18190.3,4664.69,18151.8,4628.11,18132.2,4610.02,7561.68,7490.61,7460.27,7.10003,1.41417,0.861371,1211.24,1167.23,1148.8,20.9863
113562.354,81487.48828,195049.8423,2.53E+01,4.46E+01,7.35E+02,2.02E+01,36.42131095,,7.038,0.518774,0.418457,38.9829,9.16155,54080.4,68341.87,2.18E+06,1021.35,18220.2,23657.9,11596.4,3.33,0,1700,40201.1,40201.1,194831,0.01,5284.37,51.9364,13131.5,0.000200125,20713.7,4546.04,20681.1,4514.94,20664.4,4499.5,7403.61,7345.17,7319.48,5.87514,1.23355,0.773407,1273.67,1237.28,1221.6,15.773
96002.96832,0,96002.96832,2.52E+01,2.38E+01,4.66E+02,2.02E+01,36.42131095,,13.8487,0.371587,0.091706,5.58304,14.2446,28988.1,40536,9.93E+05,502.656,9690.91,10108.3,4559.73,2.99,0.418309,1013.4,24848.3,40000,95885.4,0.01,4487.3,164.958,20528.9,0.000953788,14799.9,2147.64,14783.9,2132.88,14774.8,2124.65,3496.16,3464.79,3450.87,6.26192,1.34562,0.768407,522.01,502.161,493.675,23.7176
93837.06557,0,93837.06557,2.30E+01,1.83E+01,6.12E+02,1.84E+01,33.17584759,,8.25536,0.381842,0.155768,12.3653,9.024,30213.7,43237.2,1.20E+06,491.276,10881.9,12526,6087.01,2.92,0.176606,1080.93,26394.8,40000,93714.6,0.01,5372.45,117.842,17513.2,0.000436778,15229.6,2905.33,15205.6,2882.94,15192.7,2871.22,4713.95,4669.01,4649.49,6.46744,1.2433,0.729701,718.081,690.034,678.21,24.0075
113562.354,38996.52706,152558.8811,1.94E+01,3.13E+01,7.26E+02,1.55E+01,27.94704553,,1.52414,0.436869,0.37179,34.8717,3.52027,40659.6,54562,1.85E+06,798.888,14940.7,20158.8,10317.6,3.12,0.0146874,1364.05,32742.3,40000,152394,0.01,5874.42,58.7971,13284,4.41E-05,17459.5,4471.28,17425,4438.3,17407.2,4421.82,7254.6,7189.65,7161.71,6.98666,1.48563,0.910468,1223.42,1183.01,1165.96,18.4423
92978.93854,0,92978.93854,2.17E+01,2.37E+01,5.41E+02,1.74E+01,31.3728124,,11.5796,0.339235,0.129302,9.91016,12.2056,27416.1,40034.8,1.05E+06,486.837,9922.17,10746.3,5020.44,2.87,0.129767,1000.87,24559.9,40000,92867.9,0.01,5088.95,129.468,18024.7,0.000710108,13521.8,2322.56,13503.3,2305.34,13492.9,2295.92,3765.47,3729.6,3713.81,6.46832,1.30693,0.747689,582.825,560.233,550.634,24.1024
113562.354,21141.5319,134703.8859,1.16E+01,4.69E+01,6.12E+02,9.29E+00,16.75019696,,16.5171,0.310163,0.321823,30.6308,18.6618,28908.9,42300,1.89E+06,705.538,17662.2,19522.2,9152.4,2.86,0.00754305,1057.5,25859.8,40000,134587,0.01,7370.48,26.0714,11071,0.00049701,12413.3,3639.06,12382.3,3609.39,12366.3,3594.57,5865.01,5809.8,5785.58,5.91599,1.15551,0.709964,1023.35,988.942,974.181,19.8653
113562.354,12248.33477,125810.6888,3.24E+01,3.57E+01,5.78E+02,2.59E+01,46.69861156,,10.3691,0.528992,0.161157,11.3105,11.0785,44417,58108.8,1.57E+06,658.588,14250.8,16324,7825.18,3.2,0.0276751,1452.72,34686.3,40000,125631,0.01,4951.75,131.346,20402.8,0.000479128,21087.2,3695.99,21059.2,3670.16,21044.6,3656.94,6039.24,5988.95,5966.98,6.13729,1.2057,0.727179,899.251,868.035,854.738,20.5952
81076.09244,0,81076.09244,2.39E+01,2.39E+01,6.20E+02,1.91E+01,34.43797223,,9.4636,0.361566,0.133828,10.3378,10.1243,27956.3,40579.6,9.84E+05,424.427,9062.52,10191.4,4885.03,2.88,0.321753,1014.49,24873.3,40000,80962.8,0.01,5074.21,123.243,17018.5,0.000633514,14409.8,2373.73,14390.5,2355.77,14379.7,2346.03,3854.52,3817.29,3801.01,6.61261,1.2984,0.742743,573.996,550.602,540.735,25.6907
113562.354,8558.568865,122120.9229,3.01E+01,3.96E+01,5.58E+02,2.41E+01,43.45314821,,14.8065,0.498173,0.150017,10.4539,15.4612,41516.9,55156,1.60E+06,639.306,15040.5,16411.9,7686.65,3.15,0.0251351,1378.9,33069.3,40000,121953,0.01,5249.99,126.03,20266.7,0.000685766,19861.5,3547.67,19834,3522.21,19819.6,3509.19,5786.53,5737.63,5716.16,6.07156,1.19201,0.716937,871.931,841.551,828.555,20.9394
113562.354,56859.29317,170421.6472,3.17E+01,2.34E+01,5.94E+02,2.54E+01,45.79709396,,4.88054,0.530807,0.300776,26.1329,6.35017,51940.9,65330,1.58E+06,892.289,13502.2,16941,8261.73,3.33,0.028491,1633.25,38580.8,40000,170211,0.01,4329.54,109.21,17162.7,0.000199204,21159.9,3674.63,21135.1,3651.66,21122.1,3639.75,6029.3,5983.07,5962.78,6.07469,1.32516,0.800839,942.275,913.422,901.07,17.1918
113562.354,72282.53701,185844.891,2.33E+01,2.51E+01,5.38E+02,1.86E+01,33.53645463,,5.78999,0.419154,0.354868,32.7186,7.57543,44385,56627.6,1.48E+06,973.303,12698.8,15949.3,7552.59,3.28,0.020336,1415.69,33876.9,40000,185665,0.01,4416.92,86.9549,14867.6,0.000225968,16717.3,3102.03,16696.9,3082.95,16685.9,3072.83,5076.7,5037.46,5020.07,5.90399,1.37019,0.818828,841.941,817.279,806.634,16.2668
113562.354,69419.82479,182982.1788,1.39E+01,2.63E+01,4.87E+02,1.12E+01,20.19399419,,6.72624,0.3065,0.378364,36.2486,8.95737,32930,43607.2,1.40E+06,958.539,12318.2,15042.4,7038.11,3.16,0.0105063,1090.18,26605.7,40000,182849,0.01,4910.03,55.0561,11922.4,0.000233895,12240.4,2721.36,12222,2703.79,12212,2694.38,4429.63,4393.03,4376.76,5.71803,1.37088,0.818288,779.564,756.467,746.465,16.4467
113562.354,15943.34841,129505.7024,2.42E+01,4.92E+01,4.53E+02,1.94E+01,34.97888279,,25.9322,0.399485,0.165349,12.9669,26.681,35497.4,48290,1.57E+06,678.15,16325.5,15538.7,6563.76,3.08,0.0191699,1207.25,29253.9,40000,129362,0.01,5807.7,118.503,19102.8,0.00130673,15925.3,2745.02,15904.4,2725.63,15893.3,2715.47,4471.67,4434.97,4418.41,5.83813,1.26615,0.745961,703.667,680.628,670.562,20.2602
113562.354,60929.26194,174491.6159,3.25E+01,3.84E+01,5.03E+02,2.60E+01,46.87891508,,11.5216,0.517689,0.275815,23.5295,12.8272,51802,64394.8,1.52E+06,913.628,14083.4,16009.3,7275.02,3.36,0.0267306,1609.87,38081.2,40000,174282,0.01,4230.98,109.557,17761.6,0.000552589,20625.9,3167.6,20605.7,3149,20594.9,3139.18,5218.61,5181.58,5165.04,5.75882,1.32094,0.788571,787.5,764.247,754.15,16.9294
113562.354,12052.39571,125614.7497,2.69E+01,2.55E+01,5.24E+02,2.15E+01,38.7652567,,9.49093,0.440099,0.16667,12.6583,10.2613,37800.4,50939.6,1.36E+06,657.701,12521.6,14134.5,6702.24,3.1,0.186552,1273.49,30735.7,40000,125462,0.01,4813.74,146.601,19916.1,0.000463701,17543.6,3096.01,17520.6,3074.73,17508.3,3063.51,5049.35,5006.38,4987.52,6.19133,1.26284,0.746179,773.343,746.488,735.034,20.6108
101221.071,0,101221.071,1.10E+01,3.78E+01,7.40E+02,8.82E+00,15.90277042,,5.4397,0.313771,0.307322,29.2888,7.57682,25974.1,39518.56,1.72E+06,530.074,14738.1,18216.1,9110.63,2.75,0.00614446,987.964,24262.4,40000,101116,0.01,7704,18.3541,10321.2,0.000169276,12569,4098.48,12531.9,4062.83,12512.8,4045.23,6600.68,6532.91,6503.89,6.42271,1.17129,0.724753,1086.29,1044.34,1026.73,23.1937
97615.39004,0,97615.39004,3.80E+01,2.30E+01,4.57E+02,3.04E+01,54.81226994,,13.7921,0.520907,0.0805486,2.62263,14.0391,38491.1,50489.6,1.00E+06,510.907,9762.8,10203.4,4595.38,3.19,0.610329,1262.24,30484.8,40000,97459.3,0.01,3584.34,228.899,23737.9,0.00289419,20729.6,2218.39,20713.4,2203.67,20704.3,2195.42,3621.01,3589.53,3575.56,6.38541,1.36782,0.778686,525.472,505.6,497.118,23.5142
113562.354,72871.82759,186434.1816,1.20E+01,3.84E+01,6.90E+02,9.63E+00,17.36322893,,4.70865,0.349363,0.45569,44.3511,7.52963,37276.9,50512,1.94E+06,976.543,16186.3,21073.6,10372.2,3.09,0.00767393,1262.8,30497.4,40000,186283,0.01,6225.6,20.7847,8969.68,0.000118751,13978.5,3952.25,13949.2,3923.81,13933.8,3909.44,6392.58,6337.28,6313.03,6.02969,1.29166,0.798415,1171.86,1137.26,1122.4,16.2713
109066.7726,0,109066.7726,3.04E+01,1.89E+01,4.72E+02,2.43E+01,43.81375525,,13.1905,0.446492,0.0923618,4.60049,13.5402,36010.3,49046.8,1.14E+06,570.99,11102.8,11659.3,5311.32,3.07,0.544989,1226.17,29678.3,40000,108921,0.01,4338.93,201.532,22653.7,0.000855476,17780.6,2470.91,17762.3,2454.11,17752,2444.87,4023.18,3988.11,3972.54,6.32543,1.31473,0.755454,609.721,587.647,578.188,22.2308
113562.354,48914.94741,162477.3014,3.32E+01,4.34E+01,6.17E+02,2.66E+01,47.9607362,,11.536,0.564873,0.283371,24.0445,12.8845,53418.3,67252.8,1.86E+06,850.612,16614.7,19593.3,9285.8,3.32,0.0272473,1681.32,39604.1,40000,162261,0.01,4823.91,90.8987,17456.7,0.000455235,22522.7,4017.23,22493.9,3990.44,22479.1,3976.92,6579.47,6528.76,6506.41,5.8639,1.21452,0.744618,1022.25,990.715,977.14,17.7164
113562.354,60187.74559,173750.0996,1.92E+01,2.39E+01,6.46E+02,1.53E+01,27.58643849,,3.23638,0.40755,0.387212,36.4577,5.24411,41306.3,54434.8,1.71E+06,909.964,14211.4,18478.4,9195.38,3.17,0.0147929,1360.87,32672.3,40000,173583,0.01,5314.12,62.6064,13033.9,0.000100606,16277.4,3788.21,16250.1,3762.17,16235.8,3748.87,6158.98,6107.04,6084.4,6.25373,1.35959,0.829995,1058.2,1025.72,1011.86,17.0042
109553.7085,0,109553.7085,2.76E+01,3.88E+01,5.45E+02,2.21E+01,39.84707782,,16.1679,0.452328,0.119253,7.6926,16.6792,36551.3,49974.8,1.47E+06,573.532,14084.4,14942.2,6945.04,3.06,0.0218566,1249.37,30197.4,40000,109406,0.01,5443.48,129.606,20332,0.000802517,18034,3215.9,18008.2,3192.04,17994.7,3179.71,5230.23,5183.97,5163.64,6.16325,1.20017,0.71318,793.636,764.832,752.526,22.1974
113562.354,8576.326516,122138.6805,2.12E+01,2.35E+01,6.24E+02,1.69E+01,30.4712948,,5.52784,0.411316,0.231249,19.9819,6.69275,35056.6,48619.2,1.60E+06,639.537,13939.1,16901.1,8383.69,3.02,0.0181504,1215.48,29438.6,40000,121997,0.01,5807.57,92.2303,16819.5,0.000205559,16424.3,3803.18,16393.5,3774.16,16377.4,3759.48,6166.64,6109.89,6085.36,6.31978,1.22201,0.744487,987.807,952.556,937.662,20.959
113562.354,82178.4889,195740.8429,2.38E+01,2.55E+01,6.58E+02,1.90E+01,34.25766871,,2.73556,0.466449,0.404154,37.8164,4.81944,49620.2,62983.6,1.75E+06,1025.07,14356.1,19057.8,9508.05,3.3,0.0184316,1574.59,37324.4,40000,195540,0.01,4775.16,67.8362,13464.3,8.73E-05,18616.7,3884.52,18590.3,3859.55,18576.5,3846.74,6339.03,6288.85,6266.87,6.24628,1.41446,0.866656,1084.37,1052.97,1039.52,15.7306
113562.354,90044.05081,203606.4048,1.31E+01,2.75E+01,6.36E+02,1.05E+01,18.93186955,,2.93217,0.339895,0.458234,44.615,5.68068,38639.8,51311.6,1.70E+06,1066.54,14105.9,18531.3,9158.5,3.15,0.009213,1282.79,30942.7,40000,203450,0.01,5438.59,38.5373,9512.35,8.00E-05,13588.3,3479.51,13564.3,3456.34,13551.4,3444.32,5642.85,5595.66,5574.91,6.13834,1.41921,0.866557,1043.45,1013.79,1001.03,15.3404
80687.48119,0,80687.48119,1.88E+01,2.44E+01,5.66E+02,1.51E+01,27.22583145,,11.8307,0.286043,0.144012,12.003,12.5604,23326.5,35332.28,8.96E+05,422.488,8520.29,9180.49,4268.03,2.76,0.255904,883.307,21832.5,40000,80592.9,0.01,5303.64,107.044,15917.9,0.000821956,11401.3,1938.15,11385.4,1923.32,11376.2,1914.99,3132.21,3100.49,3086.48,6.593,1.35182,0.76247,495.749,475.627,467.089,25.7451
113562.354,3350.998654,116913.3527,2.21E+01,1.78E+01,6.75E+02,1.77E+01,31.91372296,,3.10365,0.444588,0.229181,19.6352,4.28433,36497.5,50411.6,1.71E+06,612.114,14391.2,18226,9221.15,3.03,0.0184642,1260.29,30441.2,40000,116765,0.01,5992.26,85.1301,16838.3,0.000108482,17758.4,4291.78,17722.8,4258.19,17704.6,4241.44,6957.09,6891.93,6863.97,6.66356,1.28111,0.78423,1101.46,1061.11,1044.16,21.4707
113562.354,44615.44317,158177.7972,3.09E+01,2.51E+01,6.01E+02,2.47E+01,44.53496933,,4.96985,0.5226,0.279742,23.9542,6.33135,49120.8,62583.6,1.58E+06,828.164,13584,16919.1,8287.84,3.28,0.0341943,1564.59,37109.5,40000,157979,0.01,4515.77,113.46,17654.5,0.000203228,20836,3744.1,20809.8,3719.82,20796.2,3707.31,6131.75,6083.22,6062,6.14122,1.30219,0.787634,952.029,921.784,908.881,18.0105
113562.354,89682.902,203245.256,2.81E+01,4.05E+01,6.47E+02,2.24E+01,40.38798838,,7.13915,0.517427,0.391631,36.0337,9.10295,55773.7,69324.81,1.91E+06,1064.28,16212.1,20618.4,9928.03,3.43,0,1700,40779.3,40779.3,203019,0.01,4692.72,65.9118,14182.1,0.000234117,20641.6,3945.99,20615.1,3921,20601.3,3908.28,6455.18,6406.85,6385.46,5.81075,1.28871,0.792751,1082.86,1052.66,1039.59,15.3361
113562.354,13430.36268,126992.7167,3.75E+01,4.74E+01,7.35E+02,3.00E+01,54.09105586,,11.3452,0.662669,0.206705,15.1285,12.2637,53835.8,68838.95,2.16E+06,664.584,18633.1,23116.2,11230.8,3.31,0,1700,40493.5,40493.5,126774,0.01,5421.49,98.5006,19474.9,0.000411284,26437,5241.29,26394.6,5201.81,26373.7,5182.64,8556.05,8484.09,8452.87,6.04275,1.10962,0.702767,1275.82,1231.53,1212.7,20.5026
113562.354,61220.6381,174782.9921,2.77E+01,2.52E+01,6.23E+02,2.21E+01,39.84707782,,3.9438,0.495291,0.33974,30.6216,5.64821,49390.3,62708.8,1.65E+06,915.207,13911.6,17810.2,8786.47,3.29,0.0259296,1567.72,37176.9,40000,174583,0.01,4620.28,90.5425,15752.4,0.000143288,19755.8,3789.96,19729.7,3765.5,19716,3752.92,6198.01,6149.01,6127.56,6.14585,1.34165,0.81566,1004.32,973.732,960.656,16.9252
113562.354,65112.11559,178674.4696,2.06E+01,3.57E+01,5.44E+02,1.65E+01,29.75008072,,8.59203,0.390701,0.355784,33.0767,10.387,41071,53437.6,1.57E+06,935.784,13982.5,16671.1,7805.98,3.22,0.0153367,1335.94,32121.8,40000,178508,0.01,4922.69,67.2521,14100,0.000320361,15589.8,3113.66,15568.3,3093.33,15556.7,3082.67,5077.97,5037.32,5019.29,5.82743,1.31202,0.787781,861.695,836.164,825.129,16.6914
113562.354,22763.13179,136325.4858,3.72E+01,1.96E+01,4.74E+02,2.98E+01,53.73044882,,10.4755,0.546688,0.134021,8.12191,11.0081,47258.3,60260,1.27E+06,713.648,11871.8,13142.7,6046.79,3.28,0.570759,1506.5,35855.2,40000,136134,0.01,3856.7,191.756,21972.8,0.000634668,21765.8,2984.21,21746.4,2966.7,21735.9,2957.2,4920.45,4884.16,4868.04,6.07089,1.32219,0.773528,684.593,661.86,652.094,19.6601
96769.09362,0,96769.09362,3.56E+01,4.74E+01,6.43E+02,2.85E+01,51.38650307,,19.3634,0.564814,0.109356,5.82777,19.7871,42037.5,55849.6,1.59E+06,506.395,15070.9,16212.4,7604.56,3.15,0.0258763,1396.24,33450.4,40000,96598.7,0.01,5328.69,126,20162.7,0.0010072,22514,3745,22483.1,3716.4,22467.3,3702.07,6113.15,6059.84,6036.58,6.13094,1.14149,0.690592,867.125,834.171,820.152,23.6445
107303.12,0,107303.12,2.50E+01,4.24E+01,6.37E+02,2.00E+01,36.06070391,,14.3932,0.458613,0.172305,13.4364,15.2079,36381.3,50114.4,1.71E+06,561.737,15608.4,17738.8,8469.89,3.04,0.0185542,1252.86,30275.5,40000,107156,0.01,6051.61,90.4808,18103.3,0.000586429,18305.7,3914.31,18272.5,3883.25,18255.5,3867.77,6353.84,6295.64,6270.35,6.12421,1.13514,0.695223,973.961,937.954,922.658,22.4577
113562.354,8935.117295,122497.4713,3.01E+01,2.82E+01,7.20E+02,2.41E+01,43.45314821,,1.90658,0.558479,0.225629,18.2331,3.05829,45407,59842,1.81E+06,641.198,14912.8,19494.6,10006.4,3.17,0.0276866,1496.05,35628.6,40000,122313,0.01,5431.02,102.5,18488.2,6.80E-05,22290.2,4829.93,22251.6,4793.7,22232,4775.77,7864.43,7794.1,7764.04,7.01134,1.39176,0.850286,1202.41,1158.95,1140.74,20.9219
113562.354,28017.52724,141579.8812,3.20E+01,2.97E+01,5.40E+02,2.56E+01,46.157701,,7.79569,0.509729,0.20342,15.8713,8.73332,45482.2,58768,1.42E+06,741.231,12750.5,14933.5,7126,3.24,0.250528,1469.2,35045.1,40000,141395,0.01,4368.16,146.673,19743.2,0.000377864,20312,3334.95,20288.7,3313.54,20276.3,3302.29,5468.06,5424.78,5405.76,6.11343,1.28326,0.763465,816.136,789.13,777.592,19.2427
113562.354,34708.47021,148270.8242,1.96E+01,2.75E+01,5.18E+02,1.57E+01,28.30765257,,8.27039,0.357129,0.280741,25.4156,9.67932,34646.8,47051.2,1.38E+06,776.537,12528.8,14529.1,6841.73,3.08,0.0176886,1176.28,28557,40000,148130,0.01,5055.17,94.5146,15824.6,0.000345246,14248.6,2877.58,14227.7,2857.91,14216.3,2847.46,4680.8,4640.63,4622.9,6.04659,1.30652,0.773054,778.034,752.798,741.977,18.7366
113562.354,57402.9285,170965.2825,1.22E+01,2.55E+01,5.09E+02,9.77E+00,17.61565386,,7.08443,0.278405,0.370543,35.6883,9.40665,30248.5,41822,1.40E+06,895.6,12538.7,14814.4,6942.66,3.03,0.00915477,1045.55,25586.1,40000,170843,0.01,5395.49,53.1935,11334.5,0.000246128,11123.9,2690.55,11104.8,2672.31,11094.3,2662.55,4361.47,4323.51,4306.71,5.89376,1.34867,0.800813,784.529,760.557,750.22,17.1828
113562.354,87572.6387,201134.9927,1.87E+01,3.68E+01,6.90E+02,1.49E+01,26.86522441,,4.16834,0.424438,0.444689,42.4667,6.47509,46178.9,59548,1.93E+06,1053.42,15921.8,21029.1,10405.4,3.24,0.0134925,1488.7,35469.2,40000,200948,0.01,5374.03,44.1963,11357.5,0.000113968,16956.8,4013.16,16928.6,3986.09,16913.8,3972.38,6522.84,6469.92,6446.68,6.02821,1.32986,0.821578,1165.22,1132.12,1117.87,15.4593
112907.7567,0,112907.7567,2.04E+01,4.65E+01,5.59E+02,1.63E+01,29.38947368,,22.1373,0.386582,0.167227,13.5351,22.9359,32127.1,45720.4,1.72E+06,591.208,16851.5,17386.1,7962.63,2.94,0.0153917,1143.01,27805.5,40000,112778,0.01,6560.23,86.0255,17552.2,0.000889155,15434.9,3435.19,15405.5,3407.6,15390.4,3393.71,5557.36,5506.1,5483.55,6.01655,1.15514,0.698227,892.988,861.112,847.436,21.8669
113562.354,81921.02841,195483.3824,3.08E+01,3.27E+01,6.76E+02,2.47E+01,44.53496933,,2.54175,0.554261,0.375229,34.1177,4.44877,57772.8,71580.03,1.80E+06,1023.55,14650.4,19594.1,9822.63,3.55,0,1700,42105.9,42105.9,195249,0.01,4438.27,79.3721,14995.4,8.19E-05,22106.7,4180.99,22079,4154.99,22064.6,4141.71,6847.4,6795.38,6772.62,6.31289,1.42216,0.874156,1121.22,1088.75,1074.86,15.738
81742.02472,0,81742.02472,3.73E+01,2.95E+01,6.41E+02,2.99E+01,53.91075234,,7.13197,0.529461,0.0895138,4.20098,7.49993,37826.6,51034,1.07E+06,427.709,9610.03,11147.9,5461.39,3.1,0.498617,1275.85,30788.2,40000,81588.7,0.01,4246.31,166.969,19848.2,0.00198193,21084.3,2820.52,21062,2800.07,21049.8,2789.05,4597.57,4555.33,4537.03,7.21174,1.29854,0.742855,649.711,623.251,612.195,25.5879
81819.26803,0,81819.26803,1.34E+01,1.96E+01,6.72E+02,1.07E+01,19.29247659,,6.85876,0.256664,0.241172,22.5174,8.46382,21706.7,34329.92,1.09E+06,428.456,9738.69,11334.1,5558.14,2.65,0.00927603,858.248,21246.1,40000,81731.3,0.01,6486.09,60.4841,12246.7,0.000344831,10255.7,2515.48,10233,2494.04,10220.6,2482.71,4047.27,4003.63,3984.76,6.65646,1.26633,0.735356,664.359,636.971,625.483,25.6284
113562.354,69874.04595,183436.4,3.63E+01,3.12E+01,5.80E+02,2.90E+01,52.28802067,,4.96431,0.579275,0.300494,25.7175,6.41014,58417.7,71863.76,1.56E+06,960.379,13310.9,16783.8,8122.4,3.59,0,1700,42272.8,42272.8,183200,0.01,3945.74,123.509,17494.1,0.000206537,23081.3,3664.63,23058.1,3643.35,23045.8,3632.21,6037.26,5994.02,5974.95,6.00259,1.35263,0.815257,915.914,888.902,877.291,16.3963
113562.354,22248.1101,135810.4641,1.11E+01,4.67E+01,5.49E+02,8.89E+00,16.02898289,,18.8782,0.278504,0.301411,28.6755,20.9513,26933.5,39962.64,1.74E+06,711.38,16850.9,17673.4,8025.19,2.82,0.00732187,999.066,24518.4,40000,135701,0.01,7277.43,31.2104,11379.2,0.000622652,11141.5,3113.71,11115.4,3088.75,11101.7,3076.03,5015.63,4968.52,4947.67,5.89893,1.1981,0.721979,889.114,859.606,846.873,19.7652
113562.354,72075.76174,185638.1157,1.96E+01,4.06E+01,7.30E+02,1.57E+01,28.30765257,,5.15866,0.45089,0.430504,40.8131,7.38128,46347.4,60241.2,2.08E+06,972.177,17197.2,22642.3,11208.8,3.22,0.0138843,1506.03,35845,40000,185450,0.01,5692.4,41.3117,11836.7,0.000139593,18017.4,4409.68,17984.9,4378.48,17968.2,4362.93,7159.79,7100.33,7074.32,6.02547,1.26188,0.787237,1255.65,1218.6,1202.7,16.302
103774.4035,0,103774.4035,3.21E+01,3.12E+01,5.04E+02,2.57E+01,46.33800452,,12.2387,0.470153,0.0925342,4.49061,12.5895,36923.8,50024,1.14E+06,543.227,10892.2,11674.5,5407.41,3.09,1.58319,1250.6,30224.9,40000,103625,0.01,4314.42,193.293,22206.7,0.000806385,18723,2590.55,18703.6,2572.73,18692.8,2563.03,4221.95,4185.08,4168.79,6.36197,1.29662,0.747342,624.375,601.235,591.363,22.811
75792.18496,0,75792.18496,1.49E+01,2.64E+01,6.45E+02,1.20E+01,21.63642234,,9.15612,0.248752,0.207198,18.9109,10.4647,21045.2,33415.56,9.22E+05,396.875,8509.43,9536.96,4571.75,2.64,0.0518133,835.389,20709.5,40000,75706.9,0.01,6004.17,74.916,13063.7,0.000569955,9926.98,2044.18,9908.83,2027.2,9898.55,2017.86,3288.34,3252.59,3236.96,6.71916,1.31742,0.74698,540.753,518.122,508.588,26.4858
113562.354,8884.943539,122447.2975,1.29E+01,1.51E+01,4.76E+02,1.03E+01,18.57126251,,11.6785,0.248608,0.210628,19.2836,13.1198,24064.8,36462.36,1.23E+06,641.389,11776.5,12548.3,5742.42,2.76,0.00962034,911.559,22491.6,40000,122350,0.01,6046.54,82.5869,14883.3,0.000519936,9927.96,2336.91,9909.39,2319.42,9898.93,2309.85,3760.72,3724.14,3707.92,6.25423,1.31152,0.757892,662.487,639.346,629.42,20.9269
113562.354,12835.32629,126397.6803,3.39E+01,4.56E+01,4.64E+02,2.71E+01,48.86225379,,23.1495,0.512834,0.115412,6.47758,23.5781,43224.9,56609.2,1.51E+06,661.69,15478.9,15024.5,6487.3,3.19,0.0293749,1415.23,33866.9,40000,126222,0.01,4933.34,167.247,22062.6,0.00132833,20425.7,2961.72,20404.4,2942.21,20393.1,2931.91,4853.78,4816.23,4799.34,5.92722,1.26358,0.743455,706.721,683.193,672.966,20.5289
113562.354,78257.92241,191820.2764,1.43E+01,4.15E+01,7.31E+02,1.14E+01,20.55460123,,5.36247,0.391916,0.464973,44.9675,8.07354,41578.8,55258,2.11E+06,1004.69,17491.6,22873.6,11303.2,3.15,0.0093454,1381.45,33125.4,40000,191652,0.01,6137.83,25.0224,9599.05,0.00013202,15676.5,4285.58,15644.7,4254.79,15628.3,4239.42,6937.78,6879,6853.24,5.96759,1.26082,0.787927,1263.4,1226.7,1210.92,15.9674
