WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
83558.4618,0,83558.4618,1.12E+01,3.40E+01,5.47E+02,8.98E+00,16.19125605,,14.2142,0.196665,0.196222,18.3803,15.7258,18314.8,30113.44,9.40E+05,437.645,9237.16,9491.3,4317.54,2.55,0.00574388,752.836,18759,40000,83484.2,0.01,6648.56,46.2192,12161.6,0.000838208,7853.19,1783.07,7837.44,1768.35,7828.15,1760.02,2853.09,2821.41,2807.37,6.55301,1.34805,0.758761,503.111,482.913,474.303,25.3703
113562.354,78286.57664,191848.9306,1.10E+01,1.73E+01,5.09E+02,8.81E+00,15.88474007,,5.62361,0.279619,0.414781,40.3789,8.26929,31445.1,42304.8,1.45E+06,1005.05,12418.8,15671.9,7421.1,3.11,0.0078767,1057.62,25862.5,40000,191721,0.01,5217.14,42.0007,9896.45,0.000176012,11176.4,2756.51,11157.7,2738.52,11147.4,2728.92,4475.46,4437.82,4421.14,5.77023,1.38888,0.829557,818.317,794.548,784.241,15.9566
113562.354,86742.60093,200304.9549,1.94E+01,2.11E+01,6.03E+02,1.56E+01,28.12734905,,4.08527,0.399801,0.414662,39.346,6.22041,44239.2,56903.2,1.64E+06,1049.11,13728.2,17761.8,8656.92,3.25,0.0144241,1422.58,34027.7,40000,200126,0.01,4811.7,59.9875,12289.1,0.000131755,15960.2,3405.69,15937.4,3383.98,15925.2,3372.67,5550.13,5506.05,5486.6,5.98826,1.38182,0.838122,973.587,945.903,933.974,15.493
113562.354,84616.15414,198178.5081,2.46E+01,4.32E+01,4.65E+02,1.97E+01,35.51979335,,13.6889,0.435624,0.348141,31.9562,15.4085,46429.3,57482.8,1.63E+06,1037.92,15085.8,17263.6,7571.1,3.38,0.0190188,1437.07,34344.7,40000,197990,0.01,4400.44,71.6331,14968.6,0.000561821,17369.3,2935.95,17350.3,2918.21,17340.2,2908.96,4821.89,4787.59,4772.14,5.40523,1.33757,0.809496,783.293,761.714,752.254,15.59
96692.20077,0,96692.20077,2.72E+01,3.67E+01,7.12E+02,2.18E+01,39.30616726,,6.69734,0.483558,0.180484,14.2004,7.57693,36798.7,50330,1.54E+06,506.103,13429,16333.9,8120.67,3.06,0.0184307,1258.25,30395.6,40000,96543,0.01,5700.04,88.8592,17545.4,0.000292263,19297.6,4001.42,19263.7,3969.72,19246.3,3953.91,6506.82,6446.2,6420.16,6.38392,1.17157,0.7166,961.709,924.28,908.563,23.6708
113562.354,93984.86192,207547.2159,1.99E+01,3.60E+01,4.56E+02,1.59E+01,28.66825961,,9.29756,0.386644,0.383056,36.0677,11.2333,41914.3,51749.2,1.52E+06,1087.12,13449.5,16354.4,7376.27,3.39,0.0149851,1293.73,31186.1,40000,207377,0.01,4262.69,58.7708,13427.5,0.000342497,15425.2,2827.64,15407.2,2810.73,15397.6,2801.8,4636.7,4602.73,4587.47,5.33964,1.36776,0.830185,779.867,758.476,749.125,15.1206
113562.354,18046.36656,131608.7206,3.70E+01,3.14E+01,4.63E+02,2.96E+01,53.36984178,,11.4892,0.540544,0.119108,6.53373,11.9389,45989.3,58768.4,1.25E+06,688.949,11815.1,12884,5877.38,3.27,0.129858,1469.21,35045.5,40000,131422,0.01,3969.65,198.329,22566.5,0.000715984,21520.3,2888.19,21501.3,2870.97,21490.9,2861.61,4756.69,4721.02,4705.17,6.07513,1.32125,0.770849,664.548,642.202,632.597,20.0605
97362.65973,0,97362.65973,3.32E+01,1.48E+01,6.93E+02,2.66E+01,47.9607362,,4.03707,0.544517,0.135924,8.88278,4.66463,40703.9,54563.2,1.44E+06,509.535,12308.4,15236.4,7670.96,3.12,0.253912,1364.08,32743.1,40000,97197.6,0.01,4965.07,134.052,19537.1,0.000196934,21711.7,3943.56,21679.8,3913.93,21663.4,3898.98,6434.93,6377.03,6352.2,6.62497,1.24863,0.754605,918.243,882.466,867.49,23.5778
113562.354,67036.63585,180598.9899,1.13E+01,3.50E+01,5.04E+02,9.02E+00,16.26337746,,8.92784,0.275795,0.392401,38.0277,11.4396,30773.3,42146,1.48E+06,946.092,13456.5,15656.1,7203.49,3.06,0.00770766,1053.65,25771.6,40000,180474,0.01,5552.6,36.6213,10399.9,0.000296368,11022.5,2697.8,11003.7,2679.61,10993.4,2669.92,4373.68,4336.44,4319.88,5.74544,1.3377,0.798651,797.102,773.545,763.327,16.5955
113562.354,16086.21401,129648.568,1.82E+01,4.89E+01,4.66E+02,1.45E+01,26.14401033,,25.2689,0.330526,0.205737,17.8854,26.3309,30261.8,43075.2,1.59E+06,679.008,16471.8,15834.5,6763.92,2.94,0.0136081,1076.88,26302.3,40000,129526,0.01,6381.99,89.5712,16832.6,0.0011097,13189.7,2695.51,13168.2,2675.28,13156.7,2664.75,4366,4327.8,4310.65,5.84744,1.2526,0.739905,729.467,705.438,694.965,20.2607
113562.354,86423.13458,199985.4886,1.50E+01,4.90E+01,7.47E+02,1.20E+01,21.63642234,,8.71385,0.412574,0.47623,46.004,11.4345,44334.9,58323.2,2.30E+06,1047.43,19433.6,24927.6,12126.4,3.18,0.00977365,1458.08,34803,40000,199806,0.01,6188.09,21.4234,9468.03,0.000209087,16502,4427.65,16469,4395.62,16452.1,4379.8,7167.49,7108.13,7081.98,5.78057,1.21084,0.763678,1315.79,1278.74,1262.71,15.5318
113562.354,58971.26863,172533.6226,2.18E+01,2.24E+01,5.75E+02,1.74E+01,31.3728124,,5.43968,0.41028,0.348457,32.1701,7.20473,41794.3,54482.4,1.55E+06,903.577,13337.9,16553.4,8000.03,3.21,0.0171075,1362.06,32698.5,40000,172364,0.01,4826.47,81.4054,14623.6,0.000199265,16371.4,3321.74,16348.2,3299.91,16335.8,3288.51,5417.06,5372.89,5353.46,6.01223,1.32736,0.799019,907.734,880.062,868.19,17.0686
113562.354,85006.55146,198568.9055,3.79E+01,3.66E+01,6.55E+02,3.03E+01,54.63196642,,4.97262,0.632518,0.34094,29.7976,6.63525,65242.9,79400.88,1.85E+06,1039.56,15402,20047.6,9819.38,4.01,0,1700,46706.4,46706.4,198304,0.01,4108.61,95.8956,16353,0.000165222,25212.5,4253.32,25185.1,4227.96,25170.9,4215.03,6996.93,6947.16,6925.23,5.9376,1.31829,0.810584,1091.65,1060.64,1047.28,15.5692
113562.354,7208.455928,120770.8099,2.32E+01,4.89E+01,6.99E+02,1.86E+01,33.53645463,,15.0419,0.484868,0.248974,21.3838,16.2621,39623.7,53951.6,2.11E+06,632.269,18754.6,22262.1,10710.7,3.07,0.0176317,1348.79,32405.7,40000,120610,0.01,6514.58,65.268,16287,0.000490349,19372.7,4716.57,19332.3,4678.23,19312,4659.61,7645.81,7576.37,7546.21,5.99008,1.09679,0.691478,1212.62,1169.78,1151.52,21.0998
113562.354,76370.09147,189932.4455,1.75E+01,3.23E+01,4.58E+02,1.40E+01,25.24249273,,8.21144,0.351916,0.365773,34.4847,10.1369,37039.5,47018.8,1.42E+06,994.887,12681.4,15167,6947.16,3.29,0.0131934,1175.47,28538.7,40000,189782,0.01,4459.58,61.8854,13449.1,0.000305111,14043.6,2748.83,14025.9,2731.93,14016.3,2722.95,4496.29,4461.55,4446.08,5.49088,1.36233,0.820225,758.297,736.383,726.863,16.0434
113562.354,40489.32763,154051.6816,1.18E+01,1.87E+01,4.87E+02,9.45E+00,17.0386826,,8.50872,0.259613,0.325683,31.1451,10.6246,27234.8,38790.64,1.33E+06,806.999,12165.5,13904.6,6427.07,2.94,0.00901632,969.766,23842.2,40000,153941,0.01,5598.9,58.1409,12186.9,0.00031827,10372.5,2524.81,10354,2507.12,10343.7,2497.56,4084.7,4047.73,4031.34,5.96342,1.33696,0.786729,730.654,707.302,697.247,18.3272
113562.354,6383.700669,119946.0547,3.60E+01,2.23E+01,7.11E+02,2.88E+01,51.92741363,,2.07629,0.6228,0.178383,12.5296,2.93563,49633.1,64344.8,1.78E+06,627.733,14734.7,19160.8,9813.09,3.23,0.0432013,1608.62,38054.4,40000,119745,0.01,5068.53,127.603,20264.7,8.09E-05,24841.5,4879.74,24803,4844.02,24783.6,4826.29,7965.59,7896.23,7866.55,6.97944,1.36995,0.8365,1177.46,1134.64,1116.69,21.1571
113562.354,47572.06176,161134.4158,1.97E+01,4.63E+01,4.77E+02,1.58E+01,28.48795609,,18.4101,0.361168,0.299214,27.3423,19.8908,36380.6,48778,1.61E+06,843.934,15804.8,16520.5,7179.01,3.12,0.0149057,1219.45,29527.5,40000,160987,0.01,5466.98,74.8143,15151.4,0.000783692,14408.7,2765.1,14388.6,2746.11,14377.7,2736.17,4502.96,4466.62,4450.25,5.6918,1.29282,0.769648,759.106,736.221,726.219,17.8112
113562.354,51526.37395,165088.728,2.70E+01,3.60E+01,5.00E+02,2.16E+01,38.94556022,,10.8405,0.448356,0.280491,24.5694,12.198,44505.7,56921.6,1.46E+06,864.491,13434.7,15277.8,6972.4,3.27,0.0215548,1423.04,34037.8,40000,164908,0.01,4517.98,102.497,17171.7,0.000501628,17870.7,2983.97,17850.9,2965.57,17840.2,2955.79,4895.06,4857.98,4841.44,5.8491,1.3215,0.784338,766.142,742.817,732.72,17.5349
102203.9727,0,102203.9727,3.53E+01,1.82E+01,6.85E+02,2.82E+01,50.84559251,,3.95155,0.576574,0.130492,7.90114,4.53112,43488.2,57617.6,1.51E+06,534.855,12926.7,16031.1,8079.93,3.16,0.258925,1440.44,34418.2,40000,102028,0.01,4896.1,143.772,20403.9,0.00018697,22988.3,4143.62,22955,4112.86,22938,4097.39,6765.36,6705.43,6679.72,6.602,1.2454,0.75661,966.123,929.124,913.622,23.0111
113562.354,53831.56119,167393.9152,2.24E+01,4.06E+01,5.49E+02,1.79E+01,32.27433,,11.8757,0.415157,0.325738,29.729,13.4975,41503.4,54279.6,1.66E+06,876.64,15230.5,17502.9,8099.16,3.2,0.017052,1356.99,32586.7,40000,167226,0.01,5136.84,73.3947,15126.5,0.000456944,16564.4,3265.61,16540.9,3243.5,16528.5,3232.09,5325.78,5282.91,5263.88,5.79947,1.26529,0.762804,884.429,857.58,845.97,17.396
113562.354,70235.5686,183797.9226,1.23E+01,3.36E+01,5.27E+02,9.82E+00,17.70580562,,7.46576,0.290649,0.400437,38.7376,9.94392,32657.6,44416,1.49E+06,962.821,13314.8,15874.8,7417.42,3.08,0.00855534,1110.4,27065.8,40000,183666,0.01,5430.17,41.4972,10623.3,0.000246243,11614.4,2801.99,11594.9,2783.24,11584.1,2773.26,4545.42,4506.9,4489.8,5.82594,1.34485,0.80351,827.19,802.851,792.318,16.4062
113562.354,25915.3746,139477.7286,1.42E+01,2.75E+01,4.49E+02,1.13E+01,20.37429771,,10.6427,0.274546,0.255991,23.6547,12.2218,26625.5,37713.36,1.25E+06,730.612,11768.9,12921.1,5866.93,2.95,0.0115057,942.834,23218.5,40000,139370,0.01,5332.97,82.309,15000.3,0.000453207,10959.8,2376.7,10942.2,2359.98,10932.3,2350.78,3848.05,3813.05,3797.34,5.9357,1.3318,0.779093,665.567,643.453,633.933,19.4319
113562.354,7353.162043,120915.516,2.56E+01,2.93E+01,5.17E+02,2.04E+01,36.78191799,,10.1411,0.420708,0.152002,11.2965,10.8408,35755.3,48877.2,1.34E+06,633.11,12391.4,13829.5,6529.82,3.06,0.193064,1221.93,29583.2,40000,120771,0.01,4940.8,149.7,20106.5,0.000501262,16771.9,3001.16,16749.4,2980.14,16737.3,2969.01,4887.34,4844.83,4826.15,6.22225,1.26047,0.742199,754.72,728.132,716.793,21.051
113562.354,67804.23801,181366.592,2.64E+01,4.83E+01,6.87E+02,2.11E+01,38.04404262,,11.1203,0.517048,0.377916,34.6264,13.0088,51926,66017.6,2.14E+06,949.666,18610.4,22830.1,10940.2,3.29,0.0200325,1650.44,38947.5,40000,181156,0.01,5332.02,58.8763,14225.8,0.000347762,20639.1,4337.08,20607.2,4306.87,20590.9,4291.87,7068.25,7012.34,6987.7,5.78445,1.19812,0.747937,1185.99,1151.19,1136.16,16.5378
113562.354,4459.81112,118022.1651,1.84E+01,2.05E+01,5.84E+02,1.47E+01,26.50461737,,7.55395,0.360048,0.211588,18.3611,8.63237,31067,44379.6,1.49E+06,618.042,13381,15642,7635.41,2.93,0.0157071,1109.49,27045,40000,117896,0.01,5988.55,89.4321,16489.1,0.00029377,14378.9,3391.84,14351,3365.58,14336.4,3352.11,5486.03,5434.25,5411.76,6.2801,1.21534,0.731465,896.018,863.754,850.089,21.3559
85818.24086,0,85818.24086,1.13E+01,4.33E+01,5.56E+02,9.08E+00,16.37155957,,21.5789,0.212197,0.201946,18.8513,23.1088,19393,31785.72,1.13E+06,449.469,11561.1,11155.4,4923.39,2.56,0.00573409,794.643,19749.2,40000,85739.6,0.01,7382.34,37.1928,12123.1,0.00114692,8477.55,2029.21,8459.28,2012.02,8448.95,2002.61,3251.23,3216.18,3200.59,6.377,1.28536,0.7325,565.661,543.441,533.903,25.0705
113562.354,31214.64574,144776.9997,2.72E+01,2.47E+01,5.58E+02,2.18E+01,39.30616726,,6.96965,0.462055,0.245891,20.8443,8.16105,42227.7,55311.2,1.47E+06,758.06,13036.9,15524.7,7476.04,3.19,0.034653,1382.78,33154.8,40000,144606,0.01,4711.13,118.906,18039.6,0.000302688,18423.4,3367.49,18399.2,3344.98,18386.4,3333.24,5502.17,5456.92,5437.09,6.10988,1.27941,0.765573,858.473,830.231,818.176,18.9981
113562.354,75812.58764,189374.9416,2.20E+01,1.53E+01,7.45E+02,1.76E+01,31.73341944,,1.22082,0.476978,0.429112,40.6656,3.51403,49277.9,63270,1.93E+06,991.704,15280.2,21145.1,10836.1,3.26,0.0167172,1581.75,37478.4,40000,189175,0.01,5266.03,55.9017,12505.8,3.36E-05,19051.6,4480.04,19020,4449.75,19003.6,4434.49,7289.22,7228.86,7202.67,6.88097,1.56984,0.974988,1265.38,1227.69,1211.66,16.0866
78730.84756,0,78730.84756,3.82E+01,4.11E+01,7.29E+02,3.05E+01,54.99257346,,11.4114,0.566443,0.0995232,5.15956,11.821,39644.2,52852,1.25E+06,411.885,11349.5,13038.5,6332.62,3.14,0.0221906,1321.3,31797.7,40000,78570.1,0.01,4902.38,124.461,18679.4,0.000725768,22568.7,3385.59,22540.9,3359.95,22526.5,3346.86,5538.36,5488.78,5467.33,6.40873,1.1804,0.701782,744.054,713.4,700.51,26.0317
113562.354,73439.65519,187002.0092,3.51E+01,4.87E+01,6.76E+02,2.80E+01,50.48498547,,11.2062,0.614737,0.342595,30.0802,12.8667,61359.4,75746.73,2.12E+06,979.008,18488.9,22761.3,10861.2,3.77,0,1700,44556.9,44556.9,186753,0.01,4752.49,83.0181,16086.3,0.000357521,24516.1,4466.32,24484.8,4437.06,24468.9,4422.51,7317.02,7262.86,7238.94,5.74555,1.20917,0.753829,1168.2,1134.54,1119.98,16.2033
76073.10777,0,76073.10777,3.42E+01,3.01E+01,5.78E+02,2.74E+01,49.40316435,,9.64076,0.46213,0.0791899,3.78447,9.97234,32844.3,45142,9.05E+05,398.097,8443.84,9315.17,4442.19,3.04,0.511912,1128.55,27477.8,40000,75940,0.01,4061.31,174.083,19505.9,0.00340384,18395.4,2180.42,18378.3,2164.78,18368.4,2155.84,3537.31,3503.24,3488.34,7.47326,1.35307,0.754989,523.999,502.364,493.318,26.4044
113562.354,47769.65339,161332.0074,3.06E+01,3.04E+01,6.17E+02,2.45E+01,44.17436229,,4.42782,0.525752,0.294197,25.5001,5.87223,49863.4,63400,1.62E+06,844.684,13816.4,17404.3,8577.12,3.29,0.0305029,1585,37548.1,40000,161130,0.01,4560.71,105.816,17219.1,0.000174206,20964.3,3851.78,20937.4,3826.73,20923.3,3813.86,6305.44,6255.47,6233.64,6.1693,1.31029,0.795579,986.959,955.819,942.542,17.7944
113562.354,22614.5186,136176.8726,1.89E+01,2.68E+01,5.95E+02,1.51E+01,27.22583145,,6.32915,0.374995,0.279639,25.3123,7.75196,34327.3,47486,1.55E+06,713.144,13582.8,16341.4,7995.7,3.03,0.015607,1187.15,28801.8,40000,136038,0.01,5661.91,80.9318,15329.1,0.000232052,14974.6,3462.75,14947.5,3437.16,14933.2,3424.02,5614.32,5563.61,5541.54,6.20058,1.24829,0.753781,930.161,898.529,885.09,19.7107
113562.354,14100.18563,127662.5396,3.29E+01,4.43E+01,6.54E+02,2.64E+01,47.60012916,,12.9865,0.575934,0.198059,14.9452,13.8825,47813.8,62119.2,1.92E+06,668.223,17130.2,20203.6,9670.43,3.22,0.0276453,1552.98,36859.5,40000,127469,0.01,5405.79,100.374,19241.9,0.00051165,22973.4,4449.95,22938.1,4417.06,22920.3,4400.8,7260.7,7199.66,7173.07,6.02041,1.13979,0.707089,1094.6,1056.87,1040.78,20.438
113562.354,75715.70441,189278.0584,1.71E+01,4.30E+01,4.83E+02,1.37E+01,24.70158218,,13.445,0.344909,0.373394,35.3106,15.456,37609.1,49089.2,1.62E+06,991.444,14993.8,17093.3,7545.61,3.2,0.0124206,1227.23,29702.1,40000,189126,0.01,5134.93,55.451,12809.2,0.000493026,13766.9,2776.12,13747.7,2757.91,13737.4,2748.37,4524.5,4489.03,4473.09,5.53687,1.32784,0.798478,791.798,769.421,759.64,16.0818
113562.354,87214.33834,200776.6923,3.12E+01,1.74E+01,6.33E+02,2.49E+01,44.89557636,,3.27694,0.541517,0.369613,33.5185,5.13406,57707.4,71227.45,1.70E+06,1051.3,14010.2,18453.2,9112.53,3.55,0,1700,41898.5,41898.5,200543,0.01,4219.95,89.7401,15234,0.00011379,21591.9,3863.9,21567.1,3840.75,21554.1,3828.76,6339.64,6292.81,6272.2,6.11659,1.40196,0.854896,1030.12,1000.83,988.241,15.4569
94476.51543,0,94476.51543,2.14E+01,3.82E+01,6.78E+02,1.72E+01,31.01220536,,10.143,0.397671,0.199386,16.9438,11.144,31154.5,44344.4,1.46E+06,494.608,13118.6,15238.5,7436.94,2.94,0.0133613,1108.61,27025.1,40000,94350.2,0.01,6139.54,71.2268,15884.4,0.000444767,15877.6,3513.64,15847.1,3484.98,15831.3,3470.53,5693.85,5638.89,5615.14,6.30405,1.1633,0.7033,872.912,838.842,824.483,23.9467
113562.354,21899.28554,135461.6395,1.42E+01,4.20E+01,7.36E+02,1.14E+01,20.55460123,,6.40068,0.388494,0.361845,34.2611,8.57063,34471.3,48469.6,2.07E+06,709.392,17374.6,22356.4,11037.5,2.98,0.00939323,1211.74,29354.6,40000,135322,0.01,7082.33,28.0554,11399.9,0.000172509,15549,4649.79,15510,4612.19,15490.2,4593.78,7511.14,7440.87,7410.5,6.17571,1.17016,0.7344,1271.93,1228.4,1209.93,19.8039
109027.7132,0,109027.7132,1.13E+01,2.69E+01,5.65E+02,9.04E+00,16.29943817,,8.84252,0.254139,0.222248,20.6339,10.4841,23148.1,36143.44,1.35E+06,571.059,12437.5,13990.7,6741.12,2.68,0.00832478,903.586,22305.8,40000,108934,0.01,6902.57,56.4456,12879.9,0.000341704,10164,2870.37,10139.3,2846.93,10126,2834.66,4611.49,4564.31,4543.78,6.35912,1.22997,0.727604,796.233,766.67,754.143,22.2973
86158.3152,0,86158.3152,2.48E+01,2.86E+01,6.13E+02,1.98E+01,35.70009687,,9.09934,0.383099,0.133269,10.0431,9.74709,29644.6,42457.2,1.06E+06,451.034,9740.45,11032,5310.36,2.92,0.338699,1061.43,25949.5,40000,86038.1,0.01,5065.09,128.873,17691.4,0.000565773,15270.1,2588.35,15249.1,2568.8,15237.6,2558.34,4206.23,4166.25,4148.79,6.55475,1.27644,0.736808,624.878,599.839,589.273,24.9901
113562.354,48526.66315,162089.0172,1.71E+01,2.71E+01,7.23E+02,1.37E+01,24.70158218,,1.59736,0.411067,0.401494,38.2224,3.82977,39788.9,53559.2,1.86E+06,848.866,15084.9,20213.8,10337.9,3.11,0.0125138,1338.98,32189,40000,161928,0.01,5940.88,50.319,11962.2,4.41E-05,16433.6,4352.55,16400.5,4320.77,16383.4,4304.85,7055.57,6992.82,6965.74,6.8281,1.47516,0.908576,1219.43,1180.32,1163.77,17.7745
92222.93386,0,92222.93386,2.36E+01,3.27E+01,5.89E+02,1.89E+01,34.07736519,,10.2564,0.376906,0.138318,10.5819,10.9263,29998.8,42737.6,1.14E+06,482.818,10554.3,11790.5,5633.78,2.94,0.0161721,1068.44,26109.8,40000,92101.3,0.01,5353.02,113.295,17798.5,0.000588807,15027,2680.15,15005.2,2659.84,14993.3,2649.05,4350.87,4309.7,4291.72,6.45661,1.25907,0.73112,659.542,633.783,622.887,24.2031
113562.354,66080.45853,179642.8125,2.53E+01,4.28E+01,7.46E+02,2.02E+01,36.42131095,,5.03759,0.520111,0.399303,36.9486,7.07193,51799.4,66157.6,2.13E+06,940.632,17411.3,23403.1,11528.7,3.27,0.0189222,1653.94,39022,40000,179433,0.01,5442.96,54.5565,13682.6,0.000144838,20769.5,4676.9,20734.9,4644.03,20717.4,4627.75,7612.44,7550.38,7523.26,6.10274,1.25918,0.785233,1289.43,1250.86,1234.31,16.6448
113562.354,47295.07254,160857.4265,1.13E+01,4.89E+01,5.18E+02,9.04E+00,16.29943817,,18.3664,0.279852,0.355978,34.2607,20.7136,29288.8,41778.4,1.74E+06,842.633,16925.7,17906.8,7931.77,2.93,0.00752242,1044.46,25561.2,40000,160739,0.01,6694.08,31.2152,10672.1,0.000601945,11190.1,2884.11,11167.4,2862.37,11155.3,2851.18,4657.91,4616.81,4598.42,5.71678,1.2532,0.752943,848.295,822.421,811.152,17.8589
113562.354,44525.28009,158087.6341,3.66E+01,4.40E+01,6.81E+02,2.93E+01,52.82893122,,9.82414,0.628573,0.278856,23.0829,11.1373,57470.3,71963.55,2.01E+06,827.514,17466.2,21408.2,10365.2,3.53,0,1700,42331.5,42331.5,157855,0.01,4869.3,95.0523,17862.8,0.000350172,25065.9,4595.3,25032.2,4563.94,25015.1,4548.37,7524.06,7465.4,7439.73,5.92566,1.1827,0.736448,1155.33,1119,1103.44,18.0213
113562.354,58916.86088,172479.2149,2.10E+01,1.52E+01,7.49E+02,1.68E+01,30.29099128,,1.19885,0.465442,0.409516,38.6805,3.39588,45812.8,59870.8,1.92E+06,903.206,15334.6,20954.6,10758.5,3.2,0.0159127,1496.77,35644.3,40000,172293,0.01,5547.86,56.5543,12803.2,3.34E-05,18596.1,4561.77,18562.6,4529.65,18545.1,4513.44,7413.62,7350.03,7322.37,6.97867,1.55886,0.96272,1269.27,1229.65,1212.75,17.089
113562.354,62071.3326,175633.6866,3.07E+01,1.85E+01,5.76E+02,2.46E+01,44.35466581,,5.28766,0.513247,0.310633,27.3012,6.81044,51344.7,64508.4,1.54E+06,919.625,13269.6,16548.6,7999.69,3.33,0.0346314,1612.71,38141.9,40000,175426,0.01,4256.71,107.787,16798.6,0.000218591,20458.9,3510.62,20435.7,3489.08,20423.4,3477.83,5760.85,5717.19,5697.95,6.02145,1.3375,0.804797,905.487,878.186,866.468,16.8653
86886.1397,0,86886.1397,1.81E+01,1.64E+01,4.54E+02,1.44E+01,25.96370681,,14.4587,0.274284,0.108563,8.39766,15.0286,21563.5,31728.16,8.84E+05,455.021,8673.32,8996.49,4013.09,2.85,0.0202013,793.204,19715.3,40000,86798.7,0.01,5029.4,126.443,18038.3,0.00097475,10931.2,1830.96,10916.8,1817.79,10908.4,1810.35,2969.1,2940.61,2927.97,6.1687,1.37446,0.783021,457.976,439.876,432.147,24.8853
113562.354,11986.40817,125548.7622,2.73E+01,4.32E+01,6.82E+02,2.18E+01,39.30616726,,11.1565,0.519185,0.23559,19.51,12.2883,43100.3,57308.4,1.97E+06,657.242,17295.7,20810,10095.7,3.15,0.0216899,1432.71,34249.3,40000,125374,0.01,5870.42,82.8206,17663.7,0.000394511,20727,4555.76,20689.6,4520.57,20670.7,4503.25,7407,7341.75,7313.39,6.05331,1.12984,0.706002,1154,1113.69,1096.53,20.6408
113562.354,53319.64295,166881.997,2.85E+01,3.14E+01,5.36E+02,2.28E+01,41.10920245,,6.85125,0.471803,0.289521,25.3351,8.26312,46544.1,59327.2,1.44E+06,873.848,12772.1,15362,7289.67,3.28,0.0245917,1483.18,35349.1,40000,166693,0.01,4309.28,116.513,17207.4,0.000304239,18805.7,3200.83,18784.4,3181.1,18773,3170.66,5248.85,5208.56,5190.75,5.97395,1.33059,0.793427,822.738,797.495,786.645,17.4177
113562.354,39292.13931,152854.4933,3.60E+01,4.68E+01,5.22E+02,2.88E+01,51.92741363,,17.8575,0.564384,0.209926,16.1529,18.7867,51804.8,65324.4,1.70E+06,800.201,16326.2,17456,7814.39,3.32,0.030595,1633.11,38577.8,40000,152644,0.01,4666.01,124.782,19508.4,0.000872802,22485.9,3466,22461.7,3443.9,22449.2,3432.53,5699,5657.22,5638.57,5.79617,1.2478,0.749134,839.167,813.107,801.797,18.3816
113562.354,9358.551963,122920.906,3.85E+01,2.23E+01,4.80E+02,3.08E+01,55.53348402,,11.5276,0.555831,0.102675,4.48504,11.8768,45769.6,59326.4,1.24E+06,643.41,11776.8,12754.1,5874.9,3.23,0.316652,1483.16,35348.9,40000,122735,0.01,3905.32,218.896,23555.5,0.000750436,22127.6,2864.37,22107.7,2846.42,22096.9,2836.68,4698.87,4661.77,4645.33,6.22718,1.30559,0.758739,671.569,648.331,638.37,20.8437
83801.63837,0,83801.63837,2.38E+01,2.79E+01,5.02E+02,1.91E+01,34.43797223,,13.3017,0.344152,0.0942196,6.30659,13.7377,26163.1,37318.36,8.85E+05,438.753,8548.3,9040.73,4110.66,2.93,0.366657,932.959,22989.3,40000,83695.6,0.01,4561.04,142.88,18733.9,0.00100136,13706.8,1960.48,13691.8,1946.63,13683.2,1938.81,3188.79,3158.97,3145.75,6.36063,1.36613,0.774609,472.275,453.402,445.368,25.296
113562.354,51077.7519,164640.1059,3.18E+01,1.77E+01,5.63E+02,2.55E+01,45.97739748,,6.00459,0.520135,0.276603,23.5962,7.33729,50149.9,63388,1.50E+06,862.019,13086,16005.9,7703.07,3.31,0.0959892,1584.7,37541.6,40000,164437,0.01,4231.16,120.948,17837.8,0.000264765,20730,3469.1,20706.8,3447.65,20694.4,3436.42,5696.1,5652.65,5633.53,6.03906,1.31878,0.790735,874.612,847.47,835.837,17.5651
113562.354,15434.63896,128996.993,1.36E+01,2.07E+01,6.95E+02,1.09E+01,19.65308363,,2.35919,0.353771,0.329356,31.1994,4.43477,31375.3,45073.6,1.77E+06,675.568,14816.9,18925.4,9640.32,2.91,0.00967545,1126.84,27439,40000,128870,0.01,6794.94,46.2608,11927.8,6.84E-05,14156.4,4222.77,14121.4,4189.15,14103.2,4172.38,6818.67,6752.99,6724.82,6.72504,1.34171,0.823174,1152.98,1112.18,1095.02,20.3601
96574.83813,0,96574.83813,3.86E+01,3.35E+01,5.91E+02,3.09E+01,55.71378754,,10.1229,0.564276,0.094271,3.94451,10.4634,42350.8,55776.4,1.23E+06,505.37,11292.6,12725.1,6109.98,3.18,0.03066,1394.41,33410.1,40000,96403.1,0.01,4418.03,173.422,21676,0.000648477,22472.8,3094.5,22448.8,3072.49,22436,3060.94,5056.51,5012.48,4993.27,6.40372,1.23809,0.726526,714.195,686.789,675.196,23.6535
100606.0425,0,100606.0425,2.93E+01,3.39E+01,5.79E+02,2.34E+01,42.19102357,,10.8903,0.461481,0.115601,7.29628,11.3957,36208.1,49385.6,1.29E+06,526.633,11938.5,13317.6,6373.15,3.07,0.0218474,1234.64,29868,40000,100459,0.01,5077.48,137.701,20035.5,0.000597998,18393.4,3099.42,18368.9,3076.73,18355.9,3064.87,5048.65,5003.54,4983.85,6.33682,1.22536,0.72245,742.977,714.875,702.969,23.1862
113562.354,32619.8517,146182.2057,2.13E+01,4.59E+01,4.61E+02,1.71E+01,30.83190184,,20.5449,0.369563,0.243087,21.3664,21.7205,35351,47822.8,1.55E+06,765.573,15562.6,15641,6719.83,3.09,0.0163123,1195.57,28991.2,40000,146039,0.01,5557.79,92.751,16879,0.000939407,14737.9,2694.58,14718,2675.97,14707.3,2666.17,4388.32,4352.51,4336.39,5.76916,1.2889,0.762333,718.942,696.409,686.573,18.8896
110633.9301,0,110633.9301,2.45E+01,3.15E+01,5.89E+02,1.96E+01,35.33948983,,7.74807,0.42847,0.155641,11.8005,8.49084,34892.6,48422.8,1.45E+06,579.23,12982.7,15120,7389.15,3.02,0.0350192,1210.57,29328.3,40000,110492,0.01,5452.9,124.254,19060.5,0.000343402,17094,3463.1,17066,3436.95,17051.3,3423.52,5622.21,5570.64,5548.27,6.32928,1.21109,0.727042,869.664,837.612,824.06,22.0928
113562.354,4012.273537,117574.6275,2.92E+01,2.90E+01,6.49E+02,2.33E+01,42.01072005,,4.26883,0.51623,0.178726,13.4411,5.12101,41736.8,55814.4,1.64E+06,615.469,14068.4,17485.5,8759.46,3.13,0.0319337,1395.36,33431,40000,117405,0.01,5317.38,123.26,19531.2,0.00017115,20596,4206.44,20562.4,4175.1,20545.1,4159.35,6847.12,6786.14,6759.87,6.46972,1.23849,0.757208,1039.1,1001.37,985.48,21.3893
113562.354,76531.72561,190094.0796,1.96E+01,3.69E+01,5.15E+02,1.57E+01,28.30765257,,8.97953,0.377918,0.372505,34.9483,10.8625,41006.2,52770.4,1.56E+06,995.65,13552.4,16816.3,7831.66,3.25,0.0145643,1319.26,31752.6,40000,189928,0.01,4789.7,62.2236,13502.7,0.000334469,15079.4,2949.28,15059.8,2930.63,15049.1,2920.7,4816.79,4779.38,4762.54,5.72249,1.34968,0.80668,823.389,799.816,789.492,16.0331
113562.354,64946.43957,178508.7936,2.18E+01,3.16E+01,4.67E+02,1.74E+01,31.3728124,,8.08617,0.39112,0.325854,29.9015,9.71432,39762.8,50388.8,1.39E+06,934.943,12372.9,14833.9,6811.84,3.3,0.0173884,1259.72,30428.4,40000,178348,0.01,4316.34,83.9573,15460.4,0.000332722,15597.9,2823.5,15579.4,2806.26,15569.4,2797.06,4627.28,4591.77,4575.96,5.63594,1.35788,0.811892,750.627,728.299,718.629,16.6946
113562.354,1435.733764,114998.0878,2.71E+01,4.56E+01,4.54E+02,2.17E+01,39.12586374,,26.0463,0.425285,0.100377,5.80244,26.4362,35209.4,48440,1.47E+06,602.101,15438.4,14458,6178.65,3.04,0.0224062,1211,29338,40000,114855,0.01,5560.32,152.631,21549.1,0.00143432,16947,2697.13,16926,2677.74,16914.6,2667.49,4384.92,4347.54,4330.76,6.00322,1.25732,0.735112,679.64,656.177,645.978,21.6249
113562.354,17899.04653,131461.4005,3.09E+01,2.01E+01,6.14E+02,2.47E+01,44.53496933,,5.49608,0.523288,0.206159,16.1554,6.46815,44712.7,58578.4,1.58E+06,688.204,13732.2,16725.1,8260.48,3.19,0.0536407,1464.46,34941.9,40000,131280,0.01,4874.32,129.589,19325.7,0.000233093,20866.7,3896.39,20837.4,3869.15,20822.1,3855.27,6362.3,6308.64,6285.35,6.27427,1.24461,0.755372,965.54,932.24,918.131,20.096
113562.354,63106.21581,176668.5698,3.15E+01,2.43E+01,5.16E+02,2.52E+01,45.43648692,,6.77354,0.506486,0.289819,25.0995,8.17163,50632.9,63004.8,1.43E+06,925.065,12570.9,15262.2,7181.72,3.36,0.0483278,1575.12,37335.8,40000,176463,0.01,3971.34,120.954,17531.6,0.000311524,20181.3,3197.77,20161.1,3179.19,20150.3,3169.3,5265.75,5227.5,5210.53,5.86487,1.3538,0.807923,802.314,778.336,767.997,16.797
113562.354,2983.594408,116545.9484,2.30E+01,4.31E+01,5.20E+02,1.84E+01,33.17584759,,20.4802,0.400023,0.14768,11.2083,21.1579,33728.8,47109.6,1.57E+06,610.247,15555.3,15852.1,7172.64,3,0.0180758,1177.74,28589.9,40000,116409,0.01,5978.07,109.05,19011,0.000926086,15957.5,3130.33,15932.1,3106.6,15918.7,3094.37,5077.69,5032.44,5012.42,6.04415,1.19998,0.714269,803.972,775.742,763.598,21.4857
113562.354,8517.17366,122079.5277,1.50E+01,4.71E+01,6.45E+02,1.20E+01,21.63642234,,15.4755,0.362489,0.276008,25.3578,17.1294,31202.1,44993.6,1.95E+06,639.309,17477.7,20623.8,9652.51,2.9,0.0103607,1124.84,27393.6,40000,121953,0.01,7252.02,44.5601,13328.2,0.000483694,14499.6,4049.46,14464.6,4015.95,14446.6,3999.39,6535.1,6473.43,6446.48,6.0062,1.12813,0.69831,1089.4,1051.13,1034.77,20.9894
113562.354,82281.11057,195843.4646,2.75E+01,4.54E+01,6.26E+02,2.20E+01,39.6667743,,10.5376,0.507526,0.377105,34.5517,12.4158,53651,67194.4,1.95E+06,1025.52,17127.7,20894.5,9852.72,3.34,0.0210655,1679.86,39573.1,40000,195626,0.01,4884.37,64.0133,14421,0.00035925,20247.2,3862.98,20220.5,3837.85,20206.7,3825.13,6316.08,6268.54,6247.44,5.72301,1.25625,0.772651,1055.13,1025.43,1012.54,15.7204
113562.354,25227.54109,138789.8951,3.46E+01,3.54E+01,7.50E+02,2.77E+01,49.94407491,,2.34216,0.623733,0.266067,21.9081,3.66901,53429.2,68122.91,1.95E+06,726.436,15932.5,21138,10797.6,3.29,0,1700,40072.3,40072.3,138573,0.01,5151.73,91.4191,18116.9,8.12E-05,24886.2,5095.77,24847.1,5059.13,24827.4,5041.07,8318.8,8248.32,8218.07,6.79209,1.35205,0.834085,1275.01,1231.45,1213.11,19.4883
104148.8328,0,104148.8328,2.46E+01,2.75E+01,5.06E+02,1.97E+01,35.51979335,,12.1043,0.38341,0.112345,7.57283,12.6097,31312.8,44142.8,1.15E+06,545.309,10978.6,11783.5,5468.47,2.97,1.08116,1103.57,26910.5,40000,104022,0.01,4897.75,155.37,20110.3,0.000698065,15279.4,2526.48,15259.8,2508.4,15249,2498.58,4104.87,4067.53,4051.05,6.35518,1.29156,0.745122,632.412,608.948,598.941,22.7775
113562.354,79834.8608,193397.2148,1.43E+01,2.70E+01,6.10E+02,1.14E+01,20.55460123,,3.79862,0.341391,0.431559,41.6419,6.31433,37839.1,50359.6,1.64E+06,1013.03,13802.9,17752.5,8687.48,3.14,0.00997723,1258.99,30412.2,40000,193244,0.01,5360.18,48.077,10586.4,0.00011196,13643,3352.85,13619.6,3330.4,13607,3318.72,5441.39,5395.72,5375.62,6.04709,1.37738,0.835947,987.577,958.874,946.534,15.8702
113562.354,66010.50092,179572.8549,3.17E+01,1.85E+01,5.36E+02,2.53E+01,45.61679044,,6.32581,0.510808,0.301584,26.306,7.78828,51816.6,64617.6,1.46E+06,940.265,12798.9,15613.9,7411.25,3.35,0.0522728,1615.44,38200.4,40000,179363,0.01,4023.16,120.367,17229.5,0.000283793,20354.8,3271.42,20334,3252.28,20322.9,3242.14,5382.93,5343.64,5326.24,5.91743,1.35353,0.808937,829.802,805.182,794.572,16.623
113562.354,7260.787013,120823.141,1.11E+01,2.70E+01,4.87E+02,8.86E+00,15.97489183,,11.2597,0.23033,0.219388,20.4128,12.8869,22538.1,34960.44,1.25E+06,632.907,11938,12810.7,5908.76,2.7,0.00889861,874.011,21615.2,40000,120732,0.01,6453.96,67.0813,13604.8,0.000470293,9204.74,2388.43,9185.29,2370.06,9174.37,2360.07,3837.67,3799.42,3782.52,6.26191,1.29552,0.751195,685.343,661.162,650.807,21.0915
113562.354,44336.18828,157898.5423,2.73E+01,4.55E+01,7.52E+02,2.18E+01,39.30616726,,8.29669,0.547734,0.352062,31.6675,10.0519,50512.1,65072,2.21E+06,826.671,18692,23731.6,11674.5,3.25,0.0209675,1626.8,38443.2,40000,157694,0.01,5651.5,61.5986,15103.8,0.000251152,21872,4925.66,21833.7,4889.38,21814.4,4871.63,8014.87,7947.79,7918.58,5.97361,1.16303,0.735359,1310.93,1269.4,1251.65,18.0507
113562.354,61258.47308,174820.8271,2.25E+01,3.20E+01,7.43E+02,1.80E+01,32.45463352,,1.30458,0.480551,0.404047,37.9453,3.45975,47533.5,61606.8,1.91E+06,915.445,15255.1,20874.8,10710.5,3.23,0.0173591,1540.17,36583.3,40000,174628,0.01,5386.27,60.0986,13239.2,3.71E-05,19194.4,4542.94,19161.4,4511.38,19144.3,4495.55,7389.17,7326.62,7299.58,6.92494,1.53961,0.95157,1258.83,1219.84,1203.32,16.94
94969.87593,0,94969.87593,3.47E+01,4.00E+01,6.82E+02,2.78E+01,50.12437843,,11.1649,0.558088,0.121072,7.20577,11.6776,41433.2,55083.6,1.50E+06,496.976,13529.1,15662.4,7621.22,3.15,0.0245193,1377.09,33029.6,40000,94801.9,0.01,5201.12,118.385,19571.4,0.000568085,22249.3,3863.73,22217.6,3834.36,22201.4,3819.62,6307.61,6251.7,6227.51,6.26929,1.15306,0.699906,890.154,855.635,841.071,23.8659
111325.674,0,111325.674,2.44E+01,4.15E+01,6.73E+02,1.95E+01,35.15918631,,11.8306,0.474352,0.198522,16.0925,12.7896,37781.2,51801.6,1.86E+06,582.794,16630.8,19479.5,9498.64,3.05,0.0186298,1295.04,31215.2,40000,111173,0.01,6212.31,81.4215,17605.1,0.000430606,18943.3,4371.32,18905.9,4336.2,18887.1,4318.92,7089.66,7024.3,6996.03,6.1156,1.11519,0.695173,1099.72,1059.38,1042.28,22.0371
113562.354,69074.3463,182636.7003,2.66E+01,4.63E+01,7.08E+02,2.13E+01,38.40464966,,9.02855,0.525765,0.385381,35.3686,10.9614,52910,67100.8,2.14E+06,956.303,18203,23081.2,11159.9,3.3,0.020174,1677.52,39523.3,40000,182422,0.01,5299.03,57.1185,14104.8,0.000276357,20988.1,4459.4,20955.4,4428.45,20938.8,4413.09,7267.27,7209.57,7184.2,5.84786,1.20846,0.755229,1221.48,1185.59,1170.12,16.4642
113562.354,10352.20137,123914.5554,1.22E+01,2.44E+01,7.43E+02,9.75E+00,17.57959315,,1.16928,0.356347,0.343596,32.9594,3.50145,30759,44735.2,1.85E+06,648.938,15000.9,20080,10366.6,2.88,0.00825842,1118.38,27247,40000,123790,0.01,7261.45,37.8352,10895.4,3.14E-05,14270.7,4635.54,14231.5,4597.78,14211.4,4579.17,7481.67,7407.85,7376.44,7.37838,1.52842,0.925099,1260.55,1214.73,1195.6,20.8351
113562.354,82908.05167,196470.4057,3.71E+01,3.54E+01,6.17E+02,2.97E+01,53.5501453,,5.51382,0.608568,0.330088,28.766,7.11592,63125.2,76757.89,1.73E+06,1028.61,14672.4,18761,9090.81,3.88,0,1700,45151.7,45151.7,196214,0.01,4054.01,99.7838,16563.1,0.000198438,24253.6,3963.07,24228.5,3939.87,24215.4,3927.91,6525.32,6479.28,6458.94,5.89971,1.32669,0.809243,1009.11,980.387,967.999,15.6772
113562.354,58444.29571,172006.6497,3.13E+01,2.75E+01,5.72E+02,2.51E+01,45.2561834,,5.50779,0.518552,0.298645,25.977,6.96278,51250.9,64412.4,1.53E+06,900.614,13209.8,16373,7904.19,3.33,0.0326723,1610.31,38090.6,40000,171799,0.01,4256.44,111.907,17162.3,0.000231365,20668.8,3508.7,20645.6,3487.19,20633.2,3475.93,5760.45,5716.85,5697.65,6.02622,1.33095,0.799968,895.637,868.387,856.696,17.0897
113562.354,84175.6385,197737.9925,3.61E+01,1.95E+01,7.33E+02,2.89E+01,52.10771715,,1.3297,0.636908,0.370532,33.1889,3.2402,65164.2,79650.44,1.91E+06,1035.21,15155.4,20992.5,10730.6,4,0,1700,46853.2,46853.2,197474,0.01,4305.81,89.2349,15603.3,3.83E-05,25399.5,4717.47,25368.5,4688.5,25352.6,4673.84,7737.46,7679.51,7654.29,6.75491,1.5576,0.969676,1243.35,1207.25,1191.87,15.6183
113562.354,2461.479662,116023.8337,1.21E+01,1.73E+01,5.86E+02,9.69E+00,17.47141104,,7.35662,0.28378,0.240838,22.345,9.03474,25524.5,38739.16,1.49E+06,607.684,13403.6,15532.9,7588.85,2.76,0.00904554,968.479,23812.4,40000,115920,0.01,6868.96,55.6742,13069.1,0.000258479,11351,3260.63,11323.3,3234.27,11308.6,3220.72,5247.81,5195.52,5172.84,6.3132,1.2141,0.730003,897.223,864.576,850.757,21.5765
113562.354,85050.438,198612.792,1.43E+01,4.05E+01,7.41E+02,1.14E+01,20.55460123,,4.33791,0.395355,0.47643,46.1775,7.11587,42672.1,56378,2.11E+06,1040.27,17284.2,23009.4,11436.8,3.17,0.00932203,1409.45,33740.2,40000,198440,0.01,6047.05,24.6454,9362.69,0.000104596,15813.8,4312.82,15782.3,4282.27,15765.9,4267,6983.38,6924.67,6898.95,6.04609,1.29728,0.809602,1281.34,1244.66,1228.89,15.6036
113562.354,53208.82547,166771.1795,2.75E+01,3.17E+01,5.47E+02,2.20E+01,39.6667743,,6.63899,0.464739,0.298006,26.3179,8.10266,46002,58675.6,1.48E+06,873.28,12986.5,15716.5,7493.53,3.28,0.0244309,1466.89,34994.8,40000,166585,0.01,4462.5,105.831,16810.8,0.000283106,18527.7,3261.56,18505.7,3241.09,18493.9,3230.31,5342.86,5301.25,5282.88,5.98525,1.32249,0.790622,846.55,820.497,809.308,17.4273
84804.88775,0,84804.88775,2.01E+01,1.49E+01,4.72E+02,1.61E+01,29.02886665,,14.0827,0.30139,0.101843,7.50627,14.5742,23245.2,33712.68,8.75E+05,444.075,8531.73,8918.69,4006.13,2.89,0.14609,842.817,20884,40000,84710.6,0.01,4796.95,129.163,18101.6,0.00100521,12008,1869.78,11993.7,1856.5,11985.5,1848.98,3037.28,3008.56,2995.82,6.23763,1.37394,0.781128,457.988,439.749,431.971,25.1627
113562.354,74125.11274,187687.4667,1.89E+01,1.59E+01,7.44E+02,1.51E+01,27.22583145,,1.23568,0.441595,0.441436,42.2546,3.60756,45713.4,59568.8,1.93E+06,982.934,15292.7,21134.4,10828.2,3.21,0.013868,1489.22,35480.4,40000,187502,0.01,5527.26,49.8869,11576.2,3.26E-05,17647.1,4419.46,17615.5,4389,17599,4373.66,7178.01,7117.36,7091.06,6.87903,1.5651,0.971576,1265.52,1227.63,1211.52,16.1866
113562.354,43282.9166,156845.2706,1.81E+01,4.17E+01,6.28E+02,1.45E+01,26.14401033,,10.5669,0.393474,0.351511,32.7878,12.3969,38046.9,51377.6,1.85E+06,821.414,16487.6,19579.2,9363.47,3.1,0.0129941,1284.44,30979.3,40000,156691,0.01,5969.85,51.9176,13278.2,0.000336651,15720.3,3769.85,15691,3741.95,15675.8,3727.92,6113.8,6060.86,6037.63,5.89957,1.20313,0.73937,1044.44,1011.44,997.274,18.1289
113562.354,45616.52647,159178.8805,1.36E+01,1.68E+01,7.04E+02,1.09E+01,19.65308363,,1.83806,0.362597,0.406862,39.2198,4.32588,35465.6,49006.8,1.81E+06,833.702,14899.4,19595.4,9979.69,3.03,0.00949983,1225.17,29655.9,40000,159035,0.01,6287.32,40.4568,10654.9,4.95E-05,14505.6,4145.53,14473.7,4114.74,14457,4099.23,6706.38,6645.36,6619,6.70372,1.43607,0.883676,1178.32,1140.24,1124.12,17.9825
84546.96328,0,84546.96328,2.72E+01,2.76E+01,7.42E+02,2.17E+01,39.12586374,,3.32948,0.455087,0.175258,14.0377,4.22609,33491,46775.6,1.28E+06,442.505,10845.1,13579.3,6868.78,3,0.146322,1169.39,28401.6,40000,84411.2,0.01,5337.77,109.311,16838,0.000169425,18154.2,3523.58,18124.5,3495.75,18109,3481.61,5733.91,5679.03,5655.56,6.85746,1.29414,0.770969,828.32,794.315,780.155,25.2262
93719.99343,0,93719.99343,2.92E+01,3.35E+01,7.04E+02,2.33E+01,42.01072005,,4.61249,0.491617,0.15942,11.9139,5.38734,36996.5,50431.6,1.41E+06,490.518,12094.1,14932,7484.19,3.07,0.020788,1260.79,30452.4,40000,93570,0.01,5353.39,109.154,18170.1,0.000220635,19609.9,3786.6,19578.5,3757.31,19562.3,3742.54,6166.75,6109.69,6085.21,6.58349,1.23186,0.743285,894.101,858.812,844.041,24.0275
113562.354,76231.23394,189793.5879,1.97E+01,2.93E+01,6.31E+02,1.58E+01,28.48795609,,3.50826,0.411412,0.40616,38.4063,5.6064,43980.3,56787.6,1.69E+06,994.011,14087.5,18334.8,9054.02,3.24,0.0144738,1419.69,33964.6,40000,189615,0.01,5066.43,60.1491,12619.3,0.000109,16427.1,3633.58,16401.9,3609.61,16388.6,3597.26,5916.34,5868.12,5846.96,6.11872,1.37401,0.837441,1029.58,999.366,986.41,16.0583
113562.354,18095.84521,131658.1992,2.01E+01,3.41E+01,4.73E+02,1.61E+01,29.02886665,,13.4283,0.342336,0.204897,17.5796,14.4263,31804.3,44106.4,1.31E+06,689.51,12646.1,13456.2,6080.08,3.02,0.0152678,1102.66,26889.9,40000,131529,0.01,5316.68,106.244,17642.8,0.000651569,13651.9,2577.84,13632.7,2559.93,13622.1,2550.27,4186.74,4150.25,4134,6.06497,1.30215,0.760012,684.673,661.69,651.784,20.0753
81885.75666,0,81885.75666,1.63E+01,3.21E+01,5.39E+02,1.30E+01,23.43945754,,12.9993,0.257287,0.152592,13.1487,13.9233,21512.1,32952.72,8.97E+05,428.809,8658.01,9144.9,4195.63,2.73,0.00949555,823.818,20437.3,40000,81798.5,0.01,5654.46,87.4043,15310.3,0.000864993,10259.2,1867.54,10243.9,1853.21,10235.1,1845.13,3013.33,2982.51,2968.89,6.49339,1.35578,0.765587,485.974,466.348,458.003,25.581
113562.354,47583.14453,161145.4985,3.07E+01,4.57E+01,5.22E+02,2.46E+01,44.35466581,,16.3286,0.504711,0.259292,21.9214,17.5487,48351.6,61400,1.69E+06,843.739,16085.2,17513.3,7865.71,3.29,0.0249199,1535,36471.7,40000,160950,0.01,4827.14,102.789,17840.1,0.000735226,20116.6,3326.67,20093.3,3305.12,20081.2,3294.01,5456.69,5415.71,5397.41,5.75255,1.26085,0.75764,841.896,816.278,805.149,17.8011
113562.354,18700.78005,132263.1341,3.79E+01,2.92E+01,6.53E+02,3.03E+01,54.63196642,,3.94409,0.619909,0.187383,13.3103,4.79026,52046.5,66527.6,1.66E+06,692.251,14175.5,17746.6,8894.67,3.27,0.151465,1663.19,39218.7,40000,132052,0.01,4605.52,141.509,20391.6,0.000169515,24711.1,4355.48,24678.7,4325.67,24662.2,4310.63,7133.16,7074.78,7049.55,6.41737,1.26899,0.775709,1046.3,1010.17,994.907,20.0238
103971.777,0,103971.777,3.55E+01,2.75E+01,5.71E+02,2.84E+01,51.20619955,,9.11859,0.5355,0.100627,4.78328,9.50241,41289.5,55023.2,1.28E+06,544.169,11742.1,13328.8,6424.39,3.14,0.513409,1375.58,32996.3,40000,103804,0.01,4413.18,181.274,22002.8,0.000532999,21332.3,3190.38,21307.7,3167.79,21294.6,3155.96,5208.17,5162.88,5143.14,6.38158,1.23895,0.730412,752.691,724.506,712.574,22.796
113562.354,41831.53549,155393.8895,3.72E+01,2.70E+01,4.92E+02,2.97E+01,53.5501453,,8.54518,0.558291,0.200646,15.1173,9.43514,51462.1,64283.6,1.34E+06,813.52,12202.5,14135.8,6574.19,3.35,0.436716,1607.09,38021.6,40000,155185,0.01,3788.24,165.321,20337.2,0.000468453,22232.1,3183.92,22212.3,3165.94,22201.7,3156.34,5262.04,5224.92,5208.53,5.951,1.33444,0.788829,738.856,715.575,705.558,18.1919
113562.354,36899.64394,150461.9979,2.41E+01,1.50E+01,4.86E+02,1.93E+01,34.79857927,,9.0175,0.40475,0.25153,21.8679,10.2424,38525.6,50678.4,1.32E+06,787.941,12091.5,13866.6,6414.37,3.18,0.0378739,1266.96,30590,40000,150306,0.01,4511.11,120.992,17655,0.000427458,16134.7,2803.83,16115.7,2786.02,16105.3,2776.46,4586.85,4550.04,4533.75,5.97662,1.33129,0.783795,722.899,699.728,689.77,18.5617
99599.96888,0,99599.96888,2.94E+01,3.02E+01,7.22E+02,2.35E+01,42.37132709,,2.65479,0.516509,0.176286,13.4837,3.54114,39128.6,53007.6,1.54E+06,521.297,12913.3,16430.2,8375.27,3.09,0.0344629,1325.19,31883.9,40000,99441.3,0.01,5406.9,113.451,18366.3,0.000113692,20609.3,4221.16,20574.4,4188.46,20556.5,4172.13,6871.56,6807.9,6780.73,6.89538,1.31351,0.795357,1010.04,970.708,954.296,23.3233
100252.7713,0,100252.7713,1.33E+01,3.33E+01,4.84E+02,1.07E+01,19.29247659,,15.1025,0.235046,0.1628,14.4816,16.2676,21484,33479.12,1.09E+06,525.094,10757.7,10948.2,4908.8,2.69,0.00853728,836.978,20746.8,40000,100166,0.01,6284.04,71.1032,15129,0.000801969,9381.5,2035.9,9364.62,2020.08,9354.94,2011.26,3271.28,3237.91,3223.06,6.35825,1.32562,0.755176,565.459,544.274,535.188,23.2431
113562.354,68527.78544,182090.1394,3.70E+01,3.48E+01,5.61E+02,2.96E+01,53.36984178,,15.1025,0.235046,0.1628,14.4816,16.2676,21484,33479.12,1.09E+06,525.094,10757.7,10948.2,4908.8,2.69,0.00853728,836.978,20746.8,40000,100166,0.01,6284.04,71.1032,15129,0.000801969,9381.5,2035.9,9364.62,2020.08,9354.94,2011.26,3271.28,3237.91,3223.06,6.35825,1.32562,0.755176,565.459,544.274,535.188,23.2431
113562.354,29325.44521,142887.7992,2.56E+01,2.02E+01,6.61E+02,2.05E+01,36.9622215,,3.39518,0.482631,0.28999,25.5443,4.8593,43272.5,57045.6,1.71E+06,748.134,14371.7,18272.9,9177.74,3.17,0.0221999,1426.14,34105.6,40000,142712,0.01,5256.05,89.4245,16521.7,0.000120521,19262.9,4131.3,19231.4,4101.7,19215.2,4086.77,6726.02,6667.89,6642.75,6.41068,1.30153,0.796699,1076.03,1039.92,1024.64,19.1604
78339.17607,0,78339.17607,1.54E+01,3.94E+01,7.18E+02,1.23E+01,22.1773329,,11.0197,0.29352,0.244138,22.5074,12.4964,23592.7,36250.2,1.20E+06,410.172,10999.6,12495.4,6054.35,2.73,0.00731772,906.255,22368,40000,78243.5,0.01,6737.54,44.1555,12424.1,0.000540373,11727.4,2804.69,11701.7,2780.39,11688,2767.86,4523.87,4476.25,4455.64,6.45971,1.19571,0.70477,715.312,685.604,673.112,26.1303
110374.317,0,110374.317,3.21E+01,2.54E+01,6.53E+02,2.57E+01,46.33800452,,4.64717,0.546048,0.143317,9.4297,5.29452,42685.7,56841.6,1.59E+06,577.703,13734.4,16866.3,8450.84,3.14,0.0882158,1421.04,33994,40000,110201,0.01,5125.6,136.547,20400.8,0.000201792,21777.8,4178.95,21744.3,4147.86,21727.2,4132.24,6810.73,6750.31,6724.32,6.46797,1.22193,0.746423,1005.1,967.759,952.056,22.1185
105074.0008,0,105074.0008,3.72E+01,2.72E+01,6.23E+02,2.98E+01,53.73044882,,6.63081,0.580324,0.10942,5.37943,7.06043,44293.1,58393.2,1.42E+06,549.883,12597.8,14944.1,7376.97,3.17,0.469389,1459.83,34841.3,40000,104894,0.01,4542.9,166.591,21717.5,0.00034753,23125.5,3733.38,23096.2,3706.46,23081,3692.7,6098.53,6045.58,6022.68,6.40637,1.21489,0.730693,872.271,839.483,825.667,22.6796
104855.3066,0,104855.3066,2.99E+01,4.89E+01,6.29E+02,2.39E+01,43.09254117,,20.9739,0.514232,0.137428,9.2444,21.5675,39734.6,53670.8,1.76E+06,548.834,16788.6,17985.3,8412.35,3.1,0.0226523,1341.77,32250.6,40000,104694,0.01,5861.06,107.506,19393.4,0.000929093,20513,3948.27,20479.9,3917.39,20463.1,3902.1,6427.21,6370.52,6345.78,6.03987,1.12324,0.687623,950.627,915.573,900.62,22.7185
104712.5628,0,104712.5628,3.43E+01,1.75E+01,7.37E+02,2.74E+01,49.40316435,,1.99092,0.592834,0.16165,11.2146,2.793,44847.8,59226,1.67E+06,547.977,13782.2,17869.4,9181.87,3.17,0.0491342,1480.65,35294.2,40000,104531,0.01,5215.86,125.177,19680.2,8.23E-05,23649.3,4701.11,23611,4665.44,23591.6,4647.78,7667.63,7598.41,7568.94,7.12303,1.37706,0.834576,1112.21,1069.51,1051.72,22.7374
113562.354,84276.5628,197838.9168,3.47E+01,2.47E+01,4.92E+02,2.78E+01,50.12437843,,6.26353,0.554036,0.307965,26.7761,7.74585,57154,68405.62,1.45E+06,1035.91,12581.7,15723.3,7357.06,3.51,0,1700,40238.6,40238.6,197607,0.01,3576.41,105.921,17206.9,0.000282409,22071.8,3296.97,22052.4,3279.21,22042,3269.79,5455.63,5418.98,5402.66,5.60613,1.38047,0.832851,809.335,786.38,776.43,15.5998
97294.06643,0,97294.06643,1.83E+01,2.53E+01,5.09E+02,1.47E+01,26.50461737,,12.6961,0.295024,0.140245,11.4032,13.4011,25103.8,37502.68,1.05E+06,509.506,10106.6,10684.3,4911.87,2.8,0.145744,937.567,23096.2,40000,97192.3,0.01,5438.2,118.777,17350.9,0.000748635,11763.3,2163.7,11745.9,2147.5,11736.1,2138.53,3493.86,3459.79,3444.71,6.43838,1.32344,0.754545,568.173,546.624,537.428,23.5772
113562.354,67157.30186,180719.6559,3.58E+01,3.20E+01,5.60E+02,2.86E+01,51.56680659,,5.89785,0.565612,0.291257,24.8069,7.29075,56971.2,70214.93,1.52E+06,946.167,13154.8,16286.8,7793.75,3.5,0,1700,41302.9,41302.9,180489,0.01,3958.73,122.296,17688.9,0.000259693,22534.9,3517.26,22512.7,3496.94,22500.9,3486.25,5796.34,5754.97,5736.67,5.95991,1.34559,0.807372,874.432,848.563,837.428,16.5539
113562.354,5754.339646,119316.6936,1.84E+01,3.19E+01,6.48E+02,1.48E+01,26.68492089,,4.63869,0.389639,0.246651,21.9355,5.90995,33048.5,46680.4,1.66E+06,624.786,14280.8,17552.4,8784.31,2.96,0.0146999,1167.01,28347.8,40000,119183,0.01,6208.66,72.2072,15435.9,0.000160159,15569.7,3956.82,15536.8,3925.6,15519.8,3909.92,6401.24,6340.56,6314.43,6.39798,1.22495,0.750593,1041.15,1003.5,987.63,21.2395
87969.02755,0,87969.02755,1.91E+01,4.25E+01,7.09E+02,1.53E+01,27.58643849,,13.0176,0.3671,0.223458,19.7822,14.1552,28548,41655.6,1.45E+06,460.549,13247.3,15091.8,7296.08,2.87,0.0106572,1041.39,25490.9,40000,87853.3,0.01,6559.06,58.2385,14362.1,0.000570282,14663.8,3414.35,14633.2,3385.43,14617.3,3370.9,5523.89,5469.05,5445.33,6.27612,1.14578,0.692147,852.307,818.308,803.97,24.7856
113562.354,7488.286635,121050.6406,2.55E+01,3.98E+01,4.81E+02,2.04E+01,36.78191799,,18.736,0.413892,0.136496,9.77374,19.3375,35387.9,48362,1.43E+06,633.826,14194,14385.6,6407.6,3.06,0.0206253,1209.05,29294.3,40000,120907,0.01,5376.65,133.347,20169.2,0.000959165,16497.9,2839.93,16476.3,2819.9,16464.8,2809.31,4623.7,4584.33,4566.8,6.04712,1.25425,0.736286,715.986,691.323,680.68,21.0357
96117.40538,0,96117.40538,3.29E+01,2.87E+01,7.50E+02,2.64E+01,47.60012916,,2.09008,0.560967,0.160547,11.5334,2.90304,41482.9,55476.8,1.52E+06,502.99,12581.7,16302.7,8356.31,3.13,0.0937196,1386.92,33245.7,40000,95949.2,0.01,5180.86,118.774,18736.6,9.38E-05,22376.2,4344.25,22340.6,4310.96,22322.4,4294.36,7086.51,7021.5,6993.84,7.16834,1.37668,0.827156,1013.66,973.521,956.834,23.7351
113562.354,45939.61318,159501.9672,3.77E+01,2.45E+01,4.86E+02,3.02E+01,54.4516629,,8.38828,0.568831,0.206902,15.7292,9.30884,52821.7,65346.8,1.35E+06,835.027,12205.2,14218.5,6604.68,3.38,0.36758,1633.67,38589.9,40000,159288,0.01,3685.7,157.762,20131.7,0.000458179,22651.3,3186.34,22631.8,3168.49,22621.4,3158.91,5269.69,5232.81,5216.44,5.88753,1.3396,0.793835,739.934,716.866,706.933,17.9034
113562.354,58783.01799,172345.372,2.12E+01,3.66E+01,5.19E+02,1.69E+01,30.4712948,,10.2266,0.386512,0.332529,30.6144,11.8906,40025.2,52293.6,1.52E+06,902.628,13892.4,16064.5,7399.69,3.2,0.0160308,1307.34,31488.2,40000,172183,0.01,4915,76.7722,14872.6,0.000407477,15418.9,2972.1,15398.3,2952.73,15387.1,2942.52,4848.96,4810.25,4793.01,5.81114,1.31223,0.78366,812.09,787.758,777.224,17.0766
96886.91603,0,96886.91603,2.43E+01,1.97E+01,7.47E+02,1.95E+01,35.15918631,,2.1302,0.460161,0.21777,18.485,3.28831,35115.7,48788,1.53E+06,507.159,12724.4,16453.5,8427.57,3.01,0.0249319,1219.7,29533.2,40000,96744.6,0.01,5833.24,86.923,16413.1,8.54E-05,18374.4,4174.52,18338.9,4141.02,18320.6,4124.32,6777.96,6712.61,6684.81,7.13586,1.36962,0.823876,1022.23,981.801,964.987,23.6564
113562.354,36274.5606,149836.9146,2.49E+01,4.70E+01,4.65E+02,1.99E+01,35.88040039,,20.5333,0.414458,0.237509,20.3586,21.6597,39236.3,51984.8,1.58E+06,784.65,15828.4,16014.8,6884.22,3.16,0.0197029,1299.62,31316.9,40000,149678,0.01,5208.31,106.635,17763.4,0.000980862,16522,2815.82,16501.7,2796.96,16490.9,2787.08,4601.73,4565.68,4549.44,5.75029,1.28885,0.764107,731.12,708.467,698.576,18.6086
113562.354,23155.79579,136718.1498,3.87E+01,2.72E+01,5.33E+02,3.09E+01,55.71378754,,8.37744,0.582764,0.15045,9.53939,8.99572,50239.7,63948.8,1.39E+06,715.644,12606.6,14574.4,6930.01,3.29,0.487958,1598.72,37842.4,40000,136515,0.01,4043.08,179.695,21608.6,0.000456108,23209.6,3413.41,23186.4,3392.33,23174.1,3381.22,5618.48,5575.8,5557.04,6.14953,1.28141,0.759787,794.385,767.794,756.435,19.6326
90956.99298,0,90956.99298,2.36E+01,1.60E+01,7.45E+02,1.89E+01,34.07736519,,2.58763,0.433951,0.213378,18.2295,3.71339,32862.9,46272.8,1.41E+06,476.121,11841,15080.8,7684.34,2.97,0.0192259,1156.82,28117.8,40000,90823.8,0.01,5783.83,88.6971,15991.3,0.000112566,17325,3824.06,17292.3,3793.18,17275.3,3777.67,6207.8,6147.3,6121.52,7.00194,1.33056,0.797622,930.024,892.551,876.961,24.3898
113562.354,26330.17738,139892.5314,2.68E+01,4.44E+01,5.40E+02,2.14E+01,38.58495318,,17.1829,0.459926,0.226084,18.8258,18.2491,41316.6,54606.4,1.68E+06,732.474,16086.6,17262.9,7876.13,3.17,0.0213847,1365.16,32766.8,40000,139725,0.01,5357.2,102.56,18158.5,0.00074056,18341.7,3383.15,18316,3359.27,18302.7,3347.06,5518.79,5473.53,5453.48,5.88597,1.21628,0.731771,865.463,837.237,825.06,19.3879
