WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
76398.83187,0,76398.83187,3.62E+01,2.34E+01,5.44E+02,2.90E+01,52.28802067,,10.9846,0.481462,0.0748424,3.06372,11.2716,33497.7,45214.8,8.70E+05,399.79,8201.41,8943.82,4192.4,3.1,0.53219,1130.37,27519.1,40000,76263,0.01,3775.34,186.589,20426.7,0.00410836,19160.3,2079.65,19144.5,2065.2,19135.3,2056.88,3382.8,3350.94,3336.98,7.27193,1.38295,0.769984,490.026,469.757,461.269,26.352
113562.354,78648.60801,192210.962,2.00E+01,4.67E+01,7.38E+02,1.60E+01,28.84856313,,8.04648,0.463075,0.440332,41.7654,10.3059,48264.1,62368,2.23E+06,1006.59,18693.3,24211.4,11793.4,3.24,0.0140775,1559.2,36993.5,40000,192015,0.01,5760.58,37.989,11617.1,0.000213281,18504.6,4490.09,18471.4,4458.16,18454.4,4442.36,7289.36,7229.91,7203.78,5.84291,1.21552,0.763749,1288.55,1251.5,1235.53,15.9352
113562.354,92141.27745,205703.6315,3.80E+01,4.56E+01,5.17E+02,3.04E+01,54.81226994,,12.1334,0.598168,0.312529,26.9652,13.6148,63789.2,76732.39,1.73E+06,1076.99,15111,18889.7,8401.7,3.92,0,1700,45136.7,45136.7,205445,0.01,3977.08,105.45,16852.5,0.000505925,23828.3,3453.62,23807.5,3434.55,23796.6,3424.6,5714.62,5677.95,5661.38,5.56323,1.34279,0.809702,853.841,830.837,820.732,15.1976
113562.354,16005.96492,129568.3189,3.31E+01,1.84E+01,6.06E+02,2.65E+01,47.78043268,,5.91331,0.546045,0.183449,13.518,6.75055,46102.7,60076,1.56E+06,678.25,13610,16442.2,8095.8,3.21,0.147463,1501.9,35755.4,40000,129381,0.01,4717.45,140.529,20088.4,0.000263267,21768.3,3881.46,21739.3,3854.7,21724.3,3841.02,6346.13,6293.33,6270.4,6.26893,1.24024,0.751063,945.769,913.012,899.129,20.2587
113562.354,85952.31482,199514.6688,2.41E+01,1.94E+01,5.53E+02,1.93E+01,34.79857927,,5.25051,0.441179,0.377871,35.0578,7.15759,48046,60254,1.54E+06,1044.89,13146.1,16602.1,7935.13,3.33,0.0203806,1506.35,35851.9,40000,199320,0.01,4286.59,78.7148,14225.8,0.000195816,17596.1,3234.55,17575.5,3215.16,17564.4,3204.94,5300.91,5261.13,5243.5,5.83875,1.37821,0.830465,883.172,858.155,847.345,15.5239
113562.354,53815.0816,167377.4356,2.44E+01,4.04E+01,4.62E+02,1.95E+01,35.15918631,,14.3266,0.413998,0.286241,25.4915,15.7197,41237.5,52946.8,1.49E+06,876.559,14165.8,15579.4,6846.24,3.26,0.0190649,1323.67,31850.1,40000,167210,0.01,4720.71,93.9143,16697.5,0.000651581,16504,2827.95,16485.1,2810.43,16475,2801.17,4638.98,4604.35,4588.86,5.65516,1.3245,0.788414,731.443,709.574,700.04,17.3862
113562.354,1258.760951,114821.115,2.23E+01,2.12E+01,6.58E+02,1.79E+01,32.27433,,4.24205,0.439941,0.210636,17.6717,5.30566,35945.3,49793.6,1.67E+06,601.157,14348,17731.5,8911.9,3.02,0.0190282,1244.84,30096.3,40000,114675,0.01,5941.01,89.6171,17258.4,0.000154061,17569.9,4156.68,17535.4,4124.14,17517.7,4107.91,6737.55,6674.52,6647.49,6.4722,1.2222,0.752406,1061.14,1022.12,1005.73,21.6775
113562.354,35884.40758,149446.7616,2.15E+01,3.36E+01,4.78E+02,1.72E+01,31.01220536,,11.2333,0.368834,0.258913,22.9751,12.5068,35727,47699.6,1.35E+06,782.679,12712.4,14042.9,6404.96,3.13,0.0167778,1192.49,28922,40000,149302,0.01,4889.01,98.8095,16878.8,0.000514671,14707.4,2694.92,14688.3,2677.16,14677.9,2667.61,4395.08,4358.81,4342.65,5.92319,1.31973,0.777044,714.341,691.514,681.664,18.6407
80210.07583,0,80210.07583,1.40E+01,4.35E+01,5.93E+02,1.12E+01,20.19399419,,20.6402,0.242009,0.194646,17.7637,21.9375,20916.4,33344.44,1.09E+06,420.037,10976.6,10804.9,4838.48,2.63,0.00684353,833.611,20667.7,40000,80125.3,0.01,6947.06,52.8666,13061.8,0.00118934,9661.27,2074.52,9642.66,2057.07,9632.2,2047.55,3333.95,3298.47,3282.74,6.42682,1.27868,0.728483,557.439,535.008,525.413,25.8406
88667.79859,0,88667.79859,3.01E+01,2.32E+01,5.19E+02,2.41E+01,43.45314821,,12.5258,0.423717,0.0867235,4.62684,12.8813,32071.8,44328,9.53E+05,464.137,9142.7,9744.97,4482.22,3.03,0.485339,1108.2,27015.8,40000,88537.8,0.01,4274.91,177.131,20479.9,0.00260292,16869.7,2175.37,16853.3,2160.37,16844,2151.95,3544.53,3512.44,3498.24,6.58322,1.36313,0.771181,517.334,497.059,488.442,24.6381
113562.354,66947.71257,180510.0666,1.36E+01,1.81E+01,5.77E+02,1.09E+01,19.65308363,,4.95055,0.31896,0.40374,38.8737,7.35543,34673.7,47028.8,1.55E+06,945.542,13369.1,16661.4,8046.68,3.08,0.0101197,1175.72,28544.2,40000,180369,0.01,5445.65,50.0806,10980,0.000155954,12746.2,3134.54,12723.9,3113.18,12711.8,3101.98,5083.3,5039.68,5020.46,6,1.34679,0.81074,915.541,888.109,876.32,16.5995
113562.354,3617.343049,117179.697,2.16E+01,2.97E+01,5.39E+02,1.72E+01,31.01220536,,9.61073,0.37752,0.168054,13.4912,10.4251,32316.8,45536.8,1.38E+06,613.599,12691.1,14288.1,6827.39,2.97,0.0285901,1138.42,27701.4,40000,117049,0.01,5493.72,125.153,18614.8,0.000432763,15061.3,3070.19,15036.9,3047.44,15023.9,3035.56,4977.9,4932.34,4912.45,6.26742,1.23836,0.733336,794.713,766.245,754.138,21.4238
113562.354,9839.119803,123401.4738,2.80E+01,3.29E+01,5.29E+02,2.24E+01,40.38798838,,10.6487,0.455456,0.153629,11.1714,11.3429,38760.8,51889.6,1.40E+06,646.078,12959.5,14485.9,6844.13,3.13,0.02376,1297.24,31264,40000,123244,0.01,4957.87,136.228,20191,0.000521764,18155.2,3175.84,18131.3,3153.79,18118.6,3142.23,5179.99,5135.94,5116.59,6.17612,1.24609,0.738149,787.356,759.871,748.144,20.8154
113562.354,28568.29415,142130.6482,2.39E+01,3.98E+01,5.17E+02,1.91E+01,34.43797223,,14.5773,0.413911,0.239326,20.5955,15.7322,38195.6,50975.6,1.54E+06,744.273,14653.9,15928.8,7268.17,3.13,0.019372,1274.39,30755.6,40000,141976,0.01,5276.65,98.3941,17507.3,0.000638434,16507.6,3090.51,16484.6,3069.05,16472.3,3057.87,5037.47,4995.64,4977.08,5.91638,1.25157,0.745841,804.672,778.499,767.211,19.2082
113562.354,50012.6005,163574.9545,1.32E+01,4.33E+01,7.34E+02,1.05E+01,18.93186955,,6.7373,0.378393,0.428192,41.287,9.33582,37016.6,50869.2,2.12E+06,856.715,17848.7,22960.6,11288.2,3.05,0.0084632,1271.73,30696.4,40000,163425,0.01,6758.4,23.1327,9901.29,0.000168236,15144.2,4448.48,15108.9,4414.36,15090.8,4397.51,7188.92,7124.81,7096.87,6.00555,1.19774,0.751691,1273.81,1233.92,1216.85,17.688
113562.354,85409.86879,198972.2228,2.74E+01,2.68E+01,4.50E+02,2.19E+01,39.48647078,,7.02363,0.466923,0.332695,30.0964,8.66381,48207,58094.8,1.40E+06,1042.04,12252.4,15155.8,6962.53,3.47,0.0234186,1452.37,34678.7,40000,198777,0.01,3693.62,87.7889,16057.6,0.00029892,18610.4,2978.83,18592.4,2962.34,18582.8,2953.53,4915.93,4881.7,4866.4,5.42176,1.38577,0.837657,759.076,737.595,728.254,15.5449
113562.354,39570.97104,153133.325,3.38E+01,2.14E+01,6.93E+02,2.71E+01,48.86225379,,2.29611,0.589558,0.2855,24.1949,3.71942,53587.4,67944,1.77E+06,801.625,14630.4,19159.3,9726.11,3.3,0.0327816,1698.6,39970.4,40000,152916,0.01,4739.18,103.213,17669.8,8.44E-05,23513.3,4503.52,23480.6,4473.06,23463.9,4457.72,7365.82,7305.78,7279.83,6.6368,1.38658,0.850294,1141.69,1104.43,1088.67,18.3758
113562.354,37574.05129,151136.4053,3.74E+01,4.23E+01,5.96E+02,2.99E+01,53.91075234,,12.3539,0.602296,0.22563,17.5223,13.3716,54542.7,68521.39,1.77E+06,791.136,16076.2,18542.1,8744.74,3.35,0,1700,40306.7,40306.7,150915,0.01,4659.66,116.285,19245.2,0.000540802,24003.8,3974.1,23975.4,3947.98,23960.9,3934.75,6523.36,6473.69,6451.81,5.91819,1.2115,0.738097,969.622,938.773,925.515,18.5126
113562.354,79423.54306,192985.8971,2.92E+01,1.90E+01,5.41E+02,2.33E+01,42.01072005,,5.62386,0.491921,0.340194,30.6309,7.30657,51831.1,64177.6,1.50E+06,1010.58,12940.6,16207.1,7709.67,3.38,0.0277108,1604.44,37964.9,40000,192776,0.01,4041.71,99.4506,15912.3,0.000231657,19608.1,3289.25,19587.6,3270.11,19576.6,3259.98,5408.09,5368.77,5351.33,5.8408,1.37174,0.824385,858.509,833.837,823.181,15.8641
113562.354,24315.94781,137878.3018,1.42E+01,3.75E+01,6.24E+02,1.13E+01,20.37429771,,8.8683,0.33677,0.322637,30.3319,10.8219,31410.1,44667.6,1.73E+06,722.125,15434.8,18240.5,8842.91,2.94,0.00978696,1116.69,27208.6,40000,137751,0.01,6576.07,46.449,12523.6,0.000279665,13466.9,3664.5,13437,3635.98,13421.4,3621.57,5920.62,5865.63,5841.67,6.05892,1.1949,0.731484,1015.86,981.592,966.989,19.5886
113562.354,72079.54865,185641.9027,3.25E+01,1.46E+01,5.51E+02,2.60E+01,46.87891508,,5.6254,0.52579,0.313765,27.5127,7.15233,54261.4,67266.8,1.49E+06,972.029,12866.3,16102,7659.79,3.37,0.0475167,1681.67,39611.4,40000,185422,0.01,3993.03,114.976,16904.3,0.00024643,20951.9,3370.66,20930.8,3351.17,20919.5,3340.87,5549.35,5509.36,5491.66,5.94708,1.36581,0.817748,857.704,832.628,821.821,16.2696
101539.4744,0,101539.4744,3.85E+01,4.22E+01,4.52E+02,3.08E+01,55.53348402,,23.9257,0.531496,0.082036,2.56711,24.1505,40675.5,53821.6,1.19E+06,531.431,12619.8,11718,4952.05,3.16,0.0309204,1345.54,32334,40000,101375,0.01,4422.37,219.912,23719.9,0.00187324,21151.9,2296.32,21135,2280.9,21125.7,2272.41,3746.25,3714.86,3700.76,6.18182,1.32683,0.759831,551.468,531.564,522.916,23.0562
113562.354,21179.93642,134742.2904,2.54E+01,2.84E+01,4.61E+02,2.03E+01,36.60161447,,10.9686,0.405055,0.18291,14.6308,11.8238,36224.6,48330,1.25E+06,705.583,11783.5,12935.2,5908.81,3.14,0.164777,1208.25,29276.3,40000,134595,0.01,4496.62,149.309,19650,0.000576196,16141.1,2663.56,16122.5,2646.4,16112.3,2637.1,4354.81,4319.21,4303.41,6.02971,1.32356,0.773202,668.719,646.343,636.724,19.802
113562.354,11364.77702,124927.131,1.36E+01,3.93E+01,5.39E+02,1.09E+01,19.65308363,,15.1836,0.293025,0.245385,22.5913,16.7627,27169.5,40148.4,1.55E+06,654.322,14831.4,15837.4,7330.75,2.83,0.00953168,1003.71,24625.3,40000,124817,0.01,6753.35,54.9752,13911,0.000564669,11711.2,3001.68,11686.3,2978.02,11673.1,2965.78,4839.37,4793.32,4773.04,6.06317,1.21133,0.722478,832.812,803.975,791.608,20.709
113562.354,81963.96706,195526.3211,1.81E+01,2.44E+01,4.85E+02,1.45E+01,26.14401033,,6.66135,0.365163,0.3804,35.9321,8.62383,39096.6,49526.8,1.44E+06,1024.17,12629.2,15524.7,7239.31,3.3,0.0141575,1238.17,29947,40000,195368,0.01,4404.78,64.3651,13171.8,0.000240207,14572.5,2874.48,14554.1,2856.96,14544.2,2847.65,4701.3,4665.09,4648.99,5.57955,1.37262,0.827218,797.784,774.949,765.048,15.7396
110810.7999,0,110810.7999,3.67E+01,4.46E+01,5.42E+02,2.94E+01,53.00923474,,21.152,0.565565,0.0990431,4.22171,21.4826,44319.3,58339.2,1.59E+06,579.956,15667.5,16014.2,7301.2,3.18,0.0319418,1458.48,34811.7,40000,110631,0.01,5025.07,162.12,22587.7,0.0011356,22533.6,3415.54,22506.3,3390.55,22492.2,3377.77,5570.17,5522.91,5502.06,6.08004,1.18332,0.707048,820.702,791.334,778.73,22.0574
78100.44777,0,78100.44777,1.32E+01,1.54E+01,5.80E+02,1.06E+01,19.11217307,,11.3219,0.217494,0.19188,17.6757,12.6657,19144.3,30970.48,8.71E+05,409.015,8284.9,8913.32,4151.56,2.59,0.0227994,774.262,19267.1,40000,78022.8,0.01,6046.35,73.9116,13099.3,0.000729689,8678.91,1781.2,8663.36,1766.68,8654.29,1758.45,2858.64,2827.16,2813.27,6.6592,1.36062,0.764024,486.414,466.343,457.837,26.1386
113562.354,78430.53073,191992.8847,3.53E+01,4.85E+01,5.12E+02,2.82E+01,50.84559251,,15.5747,0.558976,0.300421,25.8921,16.9947,58249.4,71449.81,1.75E+06,1005.24,16488.4,18379.1,8131.22,3.58,0,1700,42029.3,42029.3,191757,0.01,4303.43,104.535,17091.5,0.000690374,22270.2,3336.1,22248.8,3316.52,22237.7,3306.38,5501.64,5464.58,5447.87,5.58635,1.30936,0.790071,838.956,815.716,805.532,15.9133
113562.354,80564.08245,194126.4365,2.21E+01,3.75E+01,4.51E+02,1.76E+01,31.73341944,,11.0262,0.405132,0.349867,32.3695,12.7718,42527.5,52795.2,1.51E+06,1016.76,13761.2,15999.5,7171.73,3.37,0.016918,1319.88,31766.2,40000,193954,0.01,4315.02,70.7065,14780.9,0.000442809,16157.2,2840.48,16139.1,2823.48,16129.4,2814.52,4663.42,4629.53,4614.33,5.39514,1.34932,0.815565,758.065,736.704,727.376,15.8074
75877.2912,0,75877.2912,1.97E+01,4.59E+01,6.02E+02,1.58E+01,28.48795609,,22.8162,0.304514,0.146932,12.275,23.5388,24267.8,36683.64,1.05E+06,397.252,10764.8,10441.1,4631.74,2.77,0.009614,917.091,22620.4,40000,75778.9,0.01,6276.59,77.903,15091.2,0.00152248,12140.6,2108.4,12122.6,2091.54,12112.4,2082.34,3409.65,3375.54,3360.37,6.41407,1.28699,0.731907,529.595,508.079,498.863,26.4575
113562.354,53424.39132,166986.7453,2.10E+01,1.66E+01,7.29E+02,1.68E+01,30.29099128,,1.14163,0.474541,0.393816,37.0247,3.25987,45581.1,59908.8,1.94E+06,874.416,15426.3,21290.5,10958.5,3.18,0.0163273,1497.72,35664.8,40000,166802,0.01,5590.16,63.5508,13118.4,3.19E-05,18962,4728.37,18926.7,4694.66,18908.7,4677.93,7687.63,7621.33,7592.77,6.8666,1.55851,0.966474,1295.42,1254.21,1236.78,17.4431
76343.69851,0,76343.69851,1.51E+01,3.52E+01,5.59E+02,1.21E+01,21.81672586,,15.2734,0.238832,0.16411,14.5674,16.336,20147.4,31520.64,8.77E+05,399.785,8629.44,8864.84,4013.91,2.68,0.00731243,788.016,19592.6,40000,76262,0.01,6004.07,66.3851,14145.3,0.00104637,9524.67,1759.98,9509.86,1746.08,9501.28,1738.19,2834.51,2804.57,2791.28,6.50977,1.35947,0.764842,464.098,445,436.864,26.3898
113562.354,36449.73429,150012.0883,1.88E+01,1.84E+01,5.66E+02,1.50E+01,27.04552793,,6.5538,0.368827,0.308756,28.3513,8.12258,35530.2,48234.8,1.50E+06,785.646,13235,15896.6,7675.51,3.08,0.0155464,1205.87,29222.7,40000,149868,0.01,5318.65,79.9863,14863.2,0.000244035,14724.2,3240.4,14700.2,3217.64,14687.4,3205.82,5265.13,5219.43,5199.43,6.0849,1.28359,0.770149,880.772,852.143,839.916,18.6142
113562.354,11898.78211,125461.1361,3.55E+01,3.80E+01,7.25E+02,2.84E+01,51.20619955,,5.10873,0.626889,0.207937,15.5756,6.0705,51099.8,65752,1.95E+06,656.613,16473.9,20866,10452.9,3.25,0.0305685,1643.8,38805.9,40000,125254,0.01,5278.19,101.582,19413.7,0.000189747,25009.5,5018.35,24969.5,4981.11,24949.5,4962.81,8188.92,8118.68,8088.42,6.32795,1.18706,0.742366,1225.57,1182.3,1164.01,20.6414
113562.354,76125.92337,189688.2774,3.04E+01,4.51E+01,6.06E+02,2.43E+01,43.81375525,,11.2453,0.532404,0.34774,31.1962,12.9513,55138,68651.1,1.89E+06,993.222,16825,20183.4,9453.5,3.39,0,1700,40383,40383,189465,0.01,4705.67,75.5952,15510.1,0.000411677,21231.3,3811.27,21205.1,3786.86,21191.6,3774.46,6244.31,6198.04,6177.48,5.72488,1.25658,0.769724,1012.8,983.904,971.37,16.0507
113562.354,85672.14335,199234.4974,3.14E+01,1.57E+01,5.70E+02,2.51E+01,45.2561834,,4.90465,0.526199,0.348312,31.2609,6.62608,56375.2,69362.72,1.56E+06,1043.24,13241.5,16822.5,8091.26,3.47,0,1700,40801.6,40801.6,199006,0.01,3989.55,100.227,15814.5,0.000196552,20973,3472.01,20951.7,3452.15,20940.3,3441.7,5713.31,5672.62,5654.61,5.91502,1.38116,0.832413,902.825,877.27,866.238,15.5319
113562.354,63939.24662,177501.6006,1.69E+01,3.10E+01,6.39E+02,1.35E+01,24.34097514,,3.38603,0.379472,0.402506,38.3,5.57918,39318.3,52281.6,1.70E+06,929.673,14182.3,18328.5,9094.94,3.15,0.0127361,1307.04,31481.5,40000,177342,0.01,5428.97,55.3374,12026,0.000102002,15161.2,3668.52,15134.7,3643.19,15120.7,3630.2,5956.41,5905.69,5883.52,6.19415,1.35776,0.82852,1044.99,1013.25,999.681,16.7779
113562.354,72788.81321,186351.1672,2.65E+01,4.45E+01,6.44E+02,2.12E+01,38.22434614,,10.0253,0.501241,0.372284,34.0906,11.8837,51509.2,65126.8,1.97E+06,975.805,17198.1,21055.3,10033.7,3.31,0.0202642,1628.17,38472.5,40000,186142,0.01,5050.92,63.0309,14459.6,0.000333211,20001.4,3994.56,19973,3967.79,19958.4,3954.3,6520.77,6470.19,6447.83,5.77747,1.23603,0.763018,1089.38,1057.82,1044.18,16.2453
113562.354,51420.57435,164982.9284,3.28E+01,1.61E+01,5.92E+02,2.62E+01,47.23952212,,5.08738,0.541064,0.283162,24.1512,6.45668,51857.7,65298.8,1.57E+06,863.78,13460.5,16773.5,8177.5,3.32,0.0343319,1632.47,38564.3,40000,164773,0.01,4337.08,118.375,17753.4,0.00021403,21566.8,3690.65,21541.7,3667.48,21528.5,3655.46,6057.52,6010.93,5990.5,6.09872,1.31616,0.79431,933.987,904.929,892.503,17.5443
95426.67173,0,95426.67173,3.68E+01,4.43E+01,6.35E+02,2.94E+01,53.00923474,,17.203,0.568049,0.103546,5.12852,17.5935,42137.9,55836.8,1.49E+06,499.355,14061.4,15227.2,7178.72,3.16,0.0266257,1395.92,33443.4,40000,95255.8,0.01,5107.65,137.419,20515.8,0.000949981,22637.3,3578.61,22608.1,3551.71,22593.1,3538.09,5844.49,5793.56,5771.33,6.18876,1.15968,0.696297,823.823,792.299,778.906,23.8034
113562.354,16900.06065,130462.4147,2.99E+01,4.54E+01,6.51E+02,2.39E+01,43.09254117,,14.227,0.540445,0.224282,18.0564,15.2764,45606.1,59783.6,1.95E+06,682.948,17615.7,20359,9733.55,3.19,0.0243397,1494.59,35596.9,40000,130278,0.01,5592.23,92.0648,18343.1,0.000536883,21564.4,4362.49,21529.5,4329.81,21512,4313.67,7107.23,7046.82,7020.47,5.97165,1.13637,0.705929,1095.51,1058.14,1042.18,20.1927
113562.354,79444.67484,193007.0288,1.99E+01,4.81E+01,5.12E+02,1.60E+01,28.84856313,,15.4663,0.386064,0.374615,35.1293,17.348,42231.7,54652,1.76E+06,1010.89,16539.2,18445.4,8168.53,3.23,0.0145557,1366.3,32791.9,40000,192836,0.01,5166.94,57.7764,13259.9,0.000573882,15405.5,2987.06,15384.7,2967.39,15373.7,2957.22,4871.37,4834.17,4817.41,5.56217,1.30594,0.788581,844.346,820.914,810.645,15.8741
113562.354,77271.76633,190834.1203,1.32E+01,1.72E+01,6.11E+02,1.06E+01,19.11217307,,3.75982,0.32974,0.432697,41.9322,6.35398,36807,49038,1.64E+06,999.621,13815.7,17722.4,8681.05,3.14,0.00939748,1225.95,29673.4,40000,190685,0.01,5600.27,41.3964,10093.2,0.000107102,13180.8,3344.31,13157.2,3321.64,13144.5,3309.84,5423.1,5376.97,5356.68,6.06139,1.37401,0.834033,990.107,961.117,948.662,16.0133
113562.354,32047.29003,145609.644,1.95E+01,3.27E+01,7.15E+02,1.56E+01,28.12734905,,1.81627,0.434059,0.351015,32.6647,3.68931,39546.8,53403.6,1.83E+06,762.482,14872.4,19835.7,10121,3.1,0.0147692,1335.09,32102.9,40000,145449,0.01,5935.33,60.101,13749,5.41E-05,17346.6,4430.36,17312,4397.25,17294.1,4380.72,7186.36,7121.41,7093.48,6.90381,1.4348,0.878282,1199.77,1159.39,1142.37,18.9645
113562.354,47163.07446,160725.4285,2.09E+01,4.70E+01,7.45E+02,1.67E+01,30.11068776,,7.86422,0.474196,0.38769,36.1164,9.84208,44666.1,58957.6,2.20E+06,841.614,18153.5,24132.4,11692.5,3.17,0.0150253,1473.94,35148.4,40000,160544,0.01,6130.91,46.5592,13051.5,0.000219818,18951.5,4734.78,18914.2,4699.06,18895.3,4681.53,7682.59,7616.65,7587.83,6.01701,1.18595,0.743587,1301.54,1260.62,1243.08,17.8644
113562.354,60877.37275,174439.7268,2.18E+01,4.84E+01,4.71E+02,1.75E+01,31.55311592,,18.4454,0.388855,0.317463,29.0165,20.0097,40408.8,52740.8,1.65E+06,913.598,16198.7,17024.2,7329.88,3.21,0.0165475,1318.52,31736.1,40000,174276,0.01,5188.22,76.4857,15144.5,0.00078449,15508.2,2783.95,15488.7,2765.64,15478.2,2756.07,4546.6,4511.82,4496.09,5.59935,1.31371,0.785249,759.002,737.083,727.466,16.9427
113562.354,21478.64561,135040.9996,2.93E+01,4.71E+01,6.08E+02,2.35E+01,42.37132709,,15.9799,0.518581,0.224021,18.183,17.0254,44841.8,58778,1.87E+06,706.966,17033.3,19700.1,9115.18,3.19,0.0237732,1469.45,35050.6,40000,134859,0.01,5511.22,93.6024,18305.8,0.000635266,20686.8,4002.72,20655.4,3973.42,20639.4,3958.78,6527.23,6472.97,6449.09,5.93903,1.16804,0.715048,1009.53,975.871,961.398,19.7945
113562.354,51895.03006,165457.3841,1.47E+01,2.29E+01,5.48E+02,1.18E+01,21.27581531,,6.33369,0.316682,0.359318,34.1089,8.4204,33037.6,45343.2,1.47E+06,866.667,12974.5,15642,7464.74,3.05,0.0111041,1133.58,27591.7,40000,165323,0.01,5407.25,60.0858,12427.2,0.000219344,12649.6,2973.58,12628,2953.01,12616.3,2942.16,4823.14,4781.1,4762.58,5.9989,1.32281,0.790211,850.001,823.566,812.218,17.5362
113562.354,54526.92951,168089.2835,3.32E+01,3.70E+01,4.66E+02,2.65E+01,47.78043268,,11.803,0.51656,0.245616,20.3247,12.9434,49907.1,61710.8,1.44E+06,880.106,13292.2,15216.6,6792.61,3.38,0.0277875,1542.77,36639.3,40000,167887,0.01,4072.91,121.846,18763.8,0.000601988,20576.4,3037.63,20557.3,3020.1,20547.1,3010.77,5013.33,4978.13,4962.36,5.69067,1.33467,0.794224,734.557,712.484,702.892,17.3318
113562.354,42451.95419,156014.3082,1.51E+01,1.62E+01,5.16E+02,1.21E+01,21.81672586,,7.80171,0.305426,0.324084,30.4322,9.6723,31304.2,43547.6,1.38E+06,817.201,12500.7,14573.1,6841.79,3.01,0.0123314,1088.69,26571.8,40000,155887,0.01,5314.7,70.2967,13447.1,0.000302659,12195.6,2758.9,12175.5,2739.87,12164.4,2729.7,4473.02,4433.81,4416.47,6.00336,1.32195,0.782442,778.396,753.697,743.083,18.1788
113562.354,18945.93308,132508.2871,1.44E+01,1.82E+01,6.27E+02,1.15E+01,20.73490475,,4.84853,0.333975,0.30645,28.661,6.70662,30646.7,43919.2,1.62E+06,693.991,14009.2,17124.6,8494.6,2.92,0.0107673,1097.98,26783.3,40000,132384,0.01,6364.21,57.6721,13000.7,0.000157457,13353.7,3636.18,13324.1,3608.02,13308.6,3593.7,5874.69,5819.15,5795.1,6.2968,1.2496,0.760681,999.504,964.893,950.239,20.04
113562.354,37677.17925,151239.5333,1.58E+01,2.25E+01,7.31E+02,1.26E+01,22.71824346,,1.3767,0.397049,0.389615,37.1639,3.65889,37198.2,51026,1.86E+06,792.045,15028.1,20231,10377,3.05,0.0113456,1275.65,30783.6,40000,151089,0.01,6280.98,48.5725,11776.4,3.75E-05,15880,4449.13,15845.2,4415.69,15827.2,4399,7204.46,7138.53,7110.21,7.03341,1.50568,0.92383,1236.01,1194.95,1177.64,18.5489
113562.354,58304.19092,171866.5449,3.84E+01,3.59E+01,4.79E+02,3.07E+01,55.3531805,,10.452,0.580306,0.232891,18.4679,11.5044,56124.7,68237.15,1.45E+06,899.775,13132.2,15372.2,6949.56,3.45,0,1700,40139.5,40139.5,171639,0.01,3831.84,130.457,19293.1,0.000551606,23109.1,3233.95,23089.4,3216.11,23079,3206.62,5355.82,5319.82,5303.72,5.71867,1.33823,0.797588,755.137,732.605,722.829,17.0882
81754.13993,0,81754.13993,3.30E+01,3.81E+01,6.67E+02,2.64E+01,47.60012916,,11.736,0.492894,0.104059,6.172,12.1886,35820.3,48747.6,1.17E+06,427.815,10762.9,12082,5800.88,3.07,0.0194708,1218.69,29510.7,40000,81608.9,0.01,5000.56,123.245,18545.8,0.000762586,19638.8,3006.64,19614.5,2984.14,19601.6,2972.43,4910.17,4865.71,4846.39,6.44072,1.21627,0.713256,679.783,652.149,640.506,25.5951
113562.354,69948.54712,183510.9011,2.41E+01,1.83E+01,6.00E+02,1.93E+01,34.79857927,,4.43202,0.448525,0.365361,33.7044,6.28297,46550.7,59499.6,1.61E+06,961.021,13653.9,17390.7,8487.04,3.27,0.019144,1487.49,35442.8,40000,183322,0.01,4661.5,78.7156,14490.3,0.000156161,17894.5,3526.95,17870.5,3504.38,17857.8,3492.66,5762.34,5716.74,5696.69,6.04038,1.35026,0.81742,961.586,933.04,920.789,16.4053
113562.354,54580.35361,168142.7076,3.74E+01,2.18E+01,5.09E+02,2.99E+01,53.91075234,,7.32397,0.569543,0.239076,19.1542,8.42192,54698.6,67504,1.40E+06,880.284,12413,14864,6967.5,3.39,0.290136,1687.6,39737.2,40000,167921,0.01,3734.83,147.644,19273.6,0.000376807,22682.7,3283.76,22662.5,3265.3,22651.7,3255.46,5426.24,5388.22,5371.37,5.91031,1.34636,0.800447,780.092,756.302,746.055,17.327
113562.354,16512.57808,130074.9321,1.20E+01,3.61E+01,5.35E+02,9.60E+00,17.30913788,,12.1608,0.270993,0.271504,25.5306,13.9955,26069.6,38741.36,1.48E+06,681.332,13954.5,15309.5,7145.65,2.82,0.00825002,968.534,23813.7,40000,129969,0.01,6666.48,48.0379,12736,0.000440299,10834.3,2894.09,10810.6,2871.6,10797.8,2859.85,4664.1,4619.46,4599.82,6.08382,1.23652,0.734942,817.696,789.682,777.683,20.2493
113562.354,63921.88459,177484.2386,3.28E+01,4.37E+01,5.43E+02,2.63E+01,47.41982564,,13.1112,0.535931,0.293098,25.2777,14.5076,53760.1,66996,1.71E+06,929.275,15766.5,17993,8212.7,3.36,0.0266477,1674.9,39467.6,40000,177266,0.01,4478.94,95.8306,17160.6,0.000573431,21358.7,3462.01,21335.6,3440.64,21323.5,3429.59,5689.28,5648.19,5629.85,5.73157,1.27887,0.772029,879.82,854.128,842.966,16.7503
113562.354,56031.06838,169593.4224,2.30E+01,1.72E+01,6.34E+02,1.84E+01,33.17584759,,3.76578,0.447498,0.356116,32.798,5.58221,44322.6,57543.6,1.68E+06,888.11,14115.2,18063.5,8956.66,3.22,0.0188362,1438.59,34377.8,40000,169414,0.01,5003.6,75.2335,14562,0.000127629,17861.3,3792.76,17834.3,3767.15,17820.1,3754.04,6180.79,6129.75,6107.46,6.18624,1.33302,0.812708,1029.88,998.006,984.404,17.2592
113562.354,24223.09231,137785.4463,3.38E+01,4.94E+01,6.42E+02,2.71E+01,48.86225379,,16.6531,0.585712,0.222581,17.4511,17.6668,50386.8,64758,2.00E+06,721.235,18362.1,20931.8,9853.13,3.25,0.0283296,1618.95,38275.5,40000,137581,0.01,5335.03,96.9803,18778.3,0.000653726,23360.4,4380.72,23326.2,4348.88,23309,4333.17,7155.26,7097.06,7071.52,5.90067,1.14388,0.7094,1088.67,1052.66,1037.2,19.5644
113562.354,46352.13639,159914.4904,1.39E+01,3.66E+01,7.08E+02,1.11E+01,20.01369067,,4.04904,0.370648,0.408371,39.2035,6.49074,36196.6,49781.2,1.93E+06,837.543,16120.4,20730.9,10371.3,3.04,0.00927224,1244.53,30089.3,40000,159768,0.01,6430.32,31.9632,10649.9,0.000108256,14828.3,4217.17,14795.3,4185.38,14778.2,4169.51,6820.49,6759.08,6732.43,6.22217,1.26934,0.787491,1198.18,1159.93,1143.66,17.9321
113562.354,76229.57568,189791.9297,3.48E+01,1.56E+01,6.24E+02,2.78E+01,50.12437843,,3.63015,0.579313,0.33258,29.2377,5.26848,59353.6,72954.65,1.67E+06,993.677,13900.3,18069.9,8906.69,3.65,0,1700,42914.5,42914.5,189551,0.01,4125.01,105.169,16516.1,0.000133412,23091.5,3926.89,23066.2,3903.45,23052.9,3891.33,6455.47,6408.21,6387.44,6.11005,1.37502,0.836675,1010.18,980.676,968.021,16.0406
98530.10436,0,98530.10436,2.15E+01,2.35E+01,5.72E+02,1.72E+01,31.01220536,,9.68266,0.358798,0.152061,12.112,10.4297,29265.1,42234.4,1.20E+06,515.898,11054.1,12400,5939.68,2.9,0.150138,1055.86,25822.1,40000,98411.5,0.01,5433.95,120.442,17743.3,0.000508301,14310.6,2754.51,14288.1,2733.5,14275.9,2722.38,4463.55,4421.03,4402.48,6.42171,1.25386,0.731775,696.01,669.401,658.137,23.4375
113562.354,32400.02328,145962.3773,3.77E+01,2.29E+01,7.02E+02,3.02E+01,54.4516629,,2.12543,0.639036,0.250211,20.0131,3.34815,55982,70595.05,1.79E+06,763.982,14720.6,19309,9841.33,3.44,0,1700,41526.5,41526.5,145735,0.01,4639.13,118.38,18865.2,7.89E-05,25480.8,4713.4,25446.4,4681.51,25428.9,4665.54,7719.19,7656.58,7629.59,6.7406,1.3934,0.854717,1161.8,1123.03,1106.67,18.9106
79139.62218,0,79139.62218,3.29E+01,4.05E+01,4.84E+02,2.63E+01,47.41982564,,22.0243,0.443497,0.0728886,3.12902,22.2802,31555.3,42734.4,9.18E+05,414.199,9535.56,9099.49,3880.78,3.09,0.0189031,1068.36,26107.8,40000,79011.7,0.01,4409.43,168.338,20471.8,0.00200784,17649.6,1880.19,17635.7,1867.33,17627.7,1860.02,3067.74,3040.44,3028.16,6.21115,1.37668,0.781246,436.14,418.797,411.323,25.9463
113562.354,49153.14517,162715.4992,3.61E+01,2.99E+01,6.89E+02,2.89E+01,52.10771715,,2.2835,0.615835,0.294835,24.9798,3.74457,57350.1,71716.54,1.78E+06,851.777,14603.8,19241.9,9748.11,3.53,0,1700,42186.2,42186.2,162483,0.01,4501.56,108.154,17660.6,8.14E-05,24555.5,4502.37,24523.9,4473.01,24507.7,4458.19,7378.27,7320.16,7294.99,6.57259,1.40045,0.859544,1137.5,1101.42,1086.12,17.7018
113562.354,47378.99344,160941.3474,2.55E+01,2.52E+01,5.79E+02,2.04E+01,36.78191799,,5.63793,0.452941,0.30584,27.3019,7.15978,43737,56740.8,1.54E+06,842.765,13357.4,16428.1,7968.69,3.22,0.0217457,1418.52,33938.8,40000,160764,0.01,4711.59,97.4236,16326,0.000221936,18066,3459.63,18041.6,3436.82,18028.7,3424.98,5652.05,5606.17,5586.05,6.07367,1.30626,0.786202,909.491,880.822,868.562,17.8234
113562.354,66732.44247,180294.7965,3.82E+01,2.20E+01,6.40E+02,3.06E+01,55.17287698,,3.32128,0.625428,0.303689,25.8068,4.79462,61596.8,75415.23,1.69E+06,943.843,14092.7,18345.3,9114.76,3.78,0,1700,44361.9,44361.9,180045,0.01,4116.07,114.403,17468.2,0.000120326,24926.3,4160.63,24899.1,4135.56,24885,4122.69,6844.68,6794.47,6772.49,6.20067,1.36721,0.83461,1041.92,1010.66,997.295,16.5842
113562.354,7300.273811,120862.6278,3.18E+01,4.17E+01,7.18E+02,2.54E+01,45.79709396,,8.04217,0.5846,0.209249,16.1308,9.01758,47013.6,61567.6,2.00E+06,632.593,17122.6,21463.5,10566.3,3.19,0.0264307,1539.19,36562.1,40000,120672,0.01,5664.99,92.9695,18877.6,0.000289428,23332.1,4958.69,23291.3,4920.57,23270.9,4901.93,8074.69,8003.88,7973.31,6.17594,1.13507,0.713236,1223.15,1179.53,1161.05,21.0772
80834.67248,0,80834.67248,1.45E+01,2.85E+01,7.00E+02,1.16E+01,20.91520827,,5.72777,0.277783,0.245311,22.7418,7.28045,22820.8,35517.36,1.12E+06,423.271,9890.52,11759.5,5824.79,2.69,0.00986764,887.934,21940.6,40000,80742.2,0.01,6408.06,61.5703,12465.7,0.000282727,11098.9,2695.76,11074.5,2672.77,11061.4,2660.77,4343.99,4297.69,4277.75,6.68193,1.26185,0.738458,698.66,669.68,657.554,25.7681
113562.354,18840.32301,132402.677,1.73E+01,4.39E+01,7.41E+02,1.38E+01,24.8818857,,8.6215,0.427464,0.339368,31.4995,10.4573,36954.3,51150.8,2.14E+06,693.303,18245.3,22885.9,11284.1,3.02,0.0120369,1278.77,30853.2,40000,132253,0.01,6863.31,42.8682,12975.2,0.000241709,17099,4803.09,17058.4,4764.18,17037.9,4745.26,7767.94,7696.15,7665.12,6.05875,1.12876,0.715622,1291.03,1246.63,1227.8,20.0573
113562.354,64032.09799,177594.452,1.57E+01,2.47E+01,6.11E+02,1.25E+01,22.53793994,,4.1275,0.354535,0.399806,38.1508,6.38049,37317.2,49993.6,1.63E+06,930.202,13841.8,17585.1,8627,3.12,0.0115519,1249.84,30207.8,40000,177443,0.01,5454.95,55.1758,11789.8,0.000126323,14165.6,3435.7,14140.8,3412.03,14127.6,3399.8,5577.35,5529.64,5508.73,6.08783,1.34279,0.814737,985.88,955.975,943.167,16.7725
96031.85538,0,96031.85538,3.42E+01,2.74E+01,5.43E+02,2.73E+01,49.22286083,,10.9728,0.491787,0.0912225,4.28171,11.3204,37388.8,50488,1.10E+06,502.629,10308.2,11298.3,5320.88,3.1,0.526088,1262.2,30483.8,40000,95880.3,0.01,4254.13,190.652,21623.8,0.000984437,19583.1,2628.51,19563,2610.19,19552.1,2600.27,4289.09,4251.28,4234.67,6.4511,1.29241,0.744733,618.894,595.205,585.15,23.7144
113562.354,93860.96316,207423.3172,2.07E+01,4.68E+01,4.75E+02,1.65E+01,29.75008072,,14.5528,0.398432,0.384564,36.1147,16.4848,44132.3,55315.6,1.72E+06,1086.43,16011.4,18170.3,8002.05,3.34,0.0154209,1382.89,33157.2,40000,207244,0.01,4707.41,59.0559,13336.7,0.00054277,15895.8,2902.41,15876.6,2884.27,15866.5,2874.88,4751.13,4716.74,4701.21,5.35582,1.33473,0.811461,810.316,788.612,779.07,15.1267
113562.354,92772.57356,206334.9276,2.42E+01,4.86E+01,6.57E+02,1.93E+01,34.79857927,,10.8404,0.483542,0.416558,38.9801,12.9444,52708,66406.4,2.10E+06,1080.54,18210.8,22545.5,10663.1,3.32,0.0181404,1660.16,39154.2,40000,206121,0.01,5130.03,52.5172,12917.8,0.000330099,19301.5,3983.4,19273.6,3956.87,19259.2,3943.55,6494.4,6444.94,6422.95,5.68059,1.24747,0.773386,1128.79,1097.86,1084.42,15.1874
113562.354,83087.37637,196649.7304,2.53E+01,2.86E+01,5.41E+02,2.03E+01,36.60161447,,5.44197,0.45017,0.363913,33.4969,7.2688,48343.5,60395.6,1.51E+06,1029.86,12933.3,16371.6,7777.24,3.35,0.0218198,1509.89,35928.7,40000,196454,0.01,4204.74,83.4887,14786.1,0.000209799,17951.1,3210.66,17930.6,3191.56,17919.7,3181.46,5266.04,5226.79,5209.39,5.82031,1.37833,0.829035,864.503,839.852,829.199,15.6719
97358.84929,0,97358.84929,2.07E+01,2.02E+01,5.27E+02,1.66E+01,29.93038424,,11.7924,0.331271,0.134063,10.4439,12.4435,27409.2,39969.92,1.09E+06,509.797,10352.4,11169.7,5204.87,2.87,0.521025,999.248,24522.6,40000,97247.7,0.01,5263.52,127.226,18048.2,0.00069198,13207,2365.16,13188.1,2347.55,13177.5,2337.95,3830.47,3793.93,3777.83,6.41972,1.29858,0.745522,603.501,580.491,570.7,23.5689
113562.354,7715.974431,121278.3284,1.32E+01,2.54E+01,5.16E+02,1.05E+01,18.93186955,,10.0354,0.268387,0.223245,20.4587,11.5302,25133.3,37765.08,1.33E+06,635.238,12401.7,13704.3,6455.49,2.79,0.0106832,944.127,23248.5,40000,121176,0.01,6275.51,75.8302,14583.5,0.000405438,10723.1,2694.47,10701.2,2673.76,10689.2,2662.74,4340.84,4298.58,4280.02,6.2427,1.26465,0.742276,750.967,724.395,713.058,21.0456
113562.354,14116.31807,127678.6721,2.56E+01,4.17E+01,5.56E+02,2.05E+01,36.9622215,,15.9714,0.447418,0.195769,15.793,16.8904,38631.7,52070.4,1.65E+06,668.503,15597.9,16900.1,7845.24,3.1,0.0203755,1301.76,31364.4,40000,127522,0.01,5574.33,102.308,18509.3,0.000683235,17847.1,3456.39,17819.9,3431.04,17805.8,3418.11,5624.85,5576.55,5555.28,6.00129,1.1941,0.719271,880.667,850.601,837.704,20.4334
113562.354,12974.1376,126536.4916,2.60E+01,4.12E+01,5.55E+02,2.08E+01,37.50313206,,15.7757,0.450634,0.188925,15.0239,16.6564,38711.8,52162.4,1.63E+06,662.514,15460,16749,7786.57,3.11,0.0208018,1304.06,31415.4,40000,126380,0.01,5542.75,106.239,18800.6,0.000682927,17974.2,3453.21,17947.1,3427.95,17933,3415.06,5620.45,5572.21,5550.99,6.01508,1.19433,0.718823,875.828,845.805,832.932,20.5357
78311.54211,0,78311.54211,3.66E+01,2.86E+01,5.64E+02,2.93E+01,52.82893122,,9.64889,0.491501,0.0777306,3.26149,9.9543,34748.3,47161.6,9.31E+05,409.79,8702.28,9562.63,4561.6,3.08,0.557312,1179.04,28619.2,40000,78170.7,0.01,3906.56,188.79,20315,0.00332851,19562.7,2225.72,19545.2,2209.77,19535.1,2200.67,3609,3574.39,3559.25,7.48398,1.34044,0.750122,538.442,516.468,507.277,26.071
113562.354,3054.673264,116617.0273,2.65E+01,2.64E+01,4.69E+02,2.12E+01,38.22434614,,12.7549,0.408757,0.111113,7.02198,13.2266,34518.1,47437.2,1.21E+06,610.603,11671.8,12350,5642.36,3.04,0.690708,1185.93,28774.3,40000,116477,0.01,4674.95,177.25,21483.9,0.000732768,16285.3,2579.52,16266.2,2561.99,16255.7,2552.42,4197.84,4161.5,4145.38,6.25645,1.30325,0.753798,647.125,624.277,614.477,21.4596
113562.354,72179.45468,185741.8087,2.09E+01,1.75E+01,4.54E+02,1.67E+01,30.11068776,,7.52499,0.384814,0.340569,31.5361,9.23487,39444.2,49484.8,1.38E+06,972.867,12181.2,14807.7,6792.06,3.33,0.0170047,1237.12,29923.6,40000,185582,0.01,4180.11,79.8175,14958.9,0.000300149,15348,2792.77,15330.1,2776.01,15320.4,2767.04,4579.97,4545.23,4529.73,5.5318,1.37127,0.823185,746.445,724.6,715.122,16.2727
113562.354,58795.72079,172358.0748,1.20E+01,1.72E+01,6.52E+02,9.59E+00,17.29110752,,2.89308,0.326468,0.421712,40.9218,5.54059,34012.1,46960.8,1.71E+06,902.822,14348.8,18466.1,9224.61,3.03,0.00828577,1174.02,28506.1,40000,172220,0.01,6073.01,37.6314,9837.9,7.94E-05,13059.8,3676.19,13032.4,3649.77,13017.9,3636.27,5947.42,5894.43,5871.35,6.29502,1.36947,0.837756,1071.84,1038.67,1024.53,17.1105
113562.354,63731.69614,177294.0501,3.21E+01,2.94E+01,6.63E+02,2.57E+01,46.33800452,,2.78934,0.561221,0.335264,29.7141,4.4699,55450,69319.71,1.74E+06,928.242,14350.9,18844.5,9444.38,3.41,0,1700,40776.3,40776.3,177069,0.01,4482.98,93.5116,16261.3,9.90E-05,22381,4169.5,22352.5,4142.94,22337.8,4129.39,6829.3,6776.31,6753.2,6.33886,1.38535,0.848292,1087.52,1054.5,1040.43,16.7703
113562.354,12278.32397,125840.678,3.40E+01,1.90E+01,6.69E+02,2.72E+01,49.04255731,,3.37494,0.582072,0.192747,14.3058,4.28123,47913.4,62274.4,1.70E+06,658.67,14363.4,18132.7,9152.46,3.22,0.0463691,1556.86,36943.1,40000,125646,0.01,4963.28,128.102,19838.2,0.000136285,23213.9,4446.44,23179.5,4414.59,23162,4398.63,7260.54,7198.49,7171.78,6.5367,1.27763,0.783034,1084.4,1046.03,1029.87,20.6006
81875.12176,0,81875.12176,2.29E+01,3.21E+01,4.70E+02,1.83E+01,32.99554407,,15.1727,0.330738,0.087786,5.80633,15.5762,24752.6,34957.2,8.52E+05,428.684,8382.69,8667.17,3856.5,2.96,0.0135041,873.93,21613.3,40000,81774.8,0.01,4637.77,131.354,18763.3,0.00117579,13172.1,1839.46,13158.3,1826.65,13150.4,1819.38,2993.94,2966.18,2953.85,6.20615,1.38262,0.785899,438.875,421.25,413.725,25.5637
98315.68723,0,98315.68723,2.62E+01,4.18E+01,4.52E+02,2.10E+01,37.8637391,,23.92,0.387314,0.0881122,5.01181,24.2666,30853.3,43160,1.15E+06,514.74,12192.3,11325.1,4775.38,2.99,0.0183367,1079,26350.8,40000,98190.6,0.01,5244.19,154.201,20706.5,0.0016501,15425.6,2146.86,15409.5,2131.8,15400.4,2123.45,3489.04,3458.24,3444.37,6.16079,1.33184,0.761665,532.603,513.099,504.632,23.44
84093.06369,0,84093.06369,3.20E+01,3.42E+01,5.00E+02,2.56E+01,46.157701,,15.7618,0.437495,0.0782187,3.65687,16.0589,32117.5,43589.2,9.17E+05,440.155,9049.56,9279.74,4149.42,3.08,0.0199334,1089.73,26595.3,40000,83962.8,0.01,4291.58,170.578,20633.5,0.00132757,17413.5,2021.77,17398.4,2007.88,17389.7,2000.05,3297.55,3267.9,3254.7,6.33858,1.36161,0.772238,473.374,454.638,446.629,25.2483
113562.354,79835.29237,193397.6464,1.90E+01,2.90E+01,6.01E+02,1.52E+01,27.40613497,,4.2575,0.392322,0.406377,38.5083,6.34935,42663.3,55340.4,1.63E+06,1012.93,13708.2,17608.7,8581.93,3.22,0.0141546,1383.51,33170.7,40000,193225,0.01,4903.76,62.0405,12506.7,0.00013705,15663.1,3395.77,15640,3373.73,15627.6,3362.27,5530.51,5485.86,5466.18,6.00177,1.36773,0.828896,968.309,940.28,928.221,15.8592
93007.37156,0,93007.37156,2.51E+01,1.52E+01,6.84E+02,2.01E+01,36.24100743,,4.90999,0.433742,0.175545,14.0949,5.78857,33201.5,46521.2,1.34E+06,486.863,11592.4,14126.5,7059.24,2.99,0.0548486,1163.03,28258.1,40000,92872.8,0.01,5475.1,108.303,17251.7,0.000234892,17305.8,3487.27,17276.6,3459.92,17261.4,3446,5666.37,5612.58,5589.47,6.57462,1.23801,0.741883,843.412,810.056,796.086,24.119
113562.354,22124.63148,135686.9855,1.34E+01,2.64E+01,4.84E+02,1.07E+01,19.29247659,,10.1606,0.263337,0.261412,24.3545,11.8265,26276.2,38422.96,1.27E+06,710.747,11964.9,13164.5,6061.33,2.86,0.010018,960.574,23629.5,40000,135580,0.01,5761.16,77.1622,14168.6,0.00042771,10515.8,2443.13,10497.1,2425.45,10486.6,2415.84,3945.33,3908.46,3892.12,6.12861,1.31802,0.768288,694.974,671.669,661.658,19.7494
113562.354,52099.62191,165661.9759,1.30E+01,2.88E+01,6.93E+02,1.04E+01,18.75156603,,1.9814,0.35211,0.418432,40.5011,4.56648,35363.6,48761.2,1.79E+06,867.69,14773.2,19391.1,9835.66,3.03,0.00899889,1219.03,29518.3,40000,165519,0.01,6213.1,38.6009,10202.1,5.30E-05,14086.4,4015.94,14055.9,3986.48,14039.9,3971.58,6496.36,6437.74,6412.35,6.60385,1.42818,0.878533,1155.62,1119,1103.46,17.5433
113562.354,75007.52857,188569.8826,2.55E+01,3.37E+01,6.28E+02,2.04E+01,36.78191799,,4.54513,0.476337,0.375807,34.6427,6.44714,49739.2,62978.8,1.72E+06,987.473,14427,18551.7,9084.33,3.31,0.0199636,1574.47,37321.9,40000,188368,0.01,4696.72,70.6439,14399.7,0.00015496,19004.7,3752.63,18979.2,3728.6,18965.8,3716.23,6132.26,6084.37,6063.31,6.02132,1.33611,0.814423,1023.81,993.867,981.001,16.1181
113562.354,70856.58546,184418.9395,2.61E+01,1.56E+01,5.03E+02,2.09E+01,37.68343558,,6.54015,0.448825,0.327672,29.6216,8.16359,46141.2,57664.4,1.43E+06,965.79,12453.6,15432.9,7262.1,3.35,0.0234791,1441.61,34443.7,40000,184232,0.01,4118.06,95.7248,16006.6,0.000274231,17892.7,3069.83,17873.2,3051.71,17862.8,3042.08,5043.19,5005.81,4989.22,5.75939,1.3675,0.818068,800.539,777.048,766.89,16.3437
95261.74854,0,95261.74854,3.67E+01,3.12E+01,6.64E+02,2.93E+01,52.82893122,,5.57993,0.566088,0.110383,5.87145,6.04186,41859,55674.8,1.33E+06,498.497,11657.9,14061.2,6992.54,3.15,0.445704,1391.87,33354.4,40000,95092.1,0.01,4595.1,157.487,20557.4,0.000308788,22558.7,3636.98,22529.9,3610.36,22514.9,3596.75,5943.59,5891.13,5868.52,6.52088,1.23081,0.736854,832.044,799.57,785.943,23.8232
113562.354,78023.27358,191585.6276,3.11E+01,3.45E+01,4.66E+02,2.49E+01,44.89557636,,8.95147,0.506419,0.306007,26.925,10.4306,51773.2,62557.2,1.46E+06,1003.24,13031.4,15709.7,7145.17,3.46,0.0255805,1563.93,37095.2,40000,191376,0.01,3824.36,92.8417,16960.7,0.000406722,20178.5,3091.44,20159.6,3074.16,20149.5,3065,5106.16,5071.11,5055.44,5.50808,1.35915,0.818709,770.085,748.11,738.55,15.9362
113562.354,16829.92948,130392.2835,2.59E+01,3.92E+01,4.73E+02,2.07E+01,37.32282854,,17.2748,0.416614,0.168536,13.0676,18.0414,36932.3,49664,1.41E+06,682.765,13936.7,14332.3,6355.59,3.11,0.0206794,1241.6,30023.7,40000,130243,0.01,5163.9,130.962,19600.3,0.000897331,16604.3,2788.25,16583.8,2769.33,16572.8,2759.27,4550.55,4513.06,4496.32,5.98491,1.27852,0.750198,704.396,680.877,670.705,20.1792
113562.354,29691.86462,143254.2186,1.79E+01,1.67E+01,7.31E+02,1.43E+01,25.78340329,,1.64321,0.421413,0.360211,33.8145,3.61339,38127.1,52057.6,1.87E+06,750.165,15223.6,20192.3,10372.4,3.06,0.0133172,1301.44,31357.2,40000,143100,0.01,6177.87,55.7288,13036.9,4.70E-05,16848.4,4541.61,16812.4,4507.1,16793.9,4489.97,7357.76,7290.3,7261.36,6.92969,1.4455,0.887482,1235.25,1193.34,1175.7,19.1542
113562.354,82253.99132,195816.3453,1.27E+01,4.12E+01,4.64E+02,1.02E+01,18.39095899,,12.0189,0.297636,0.39976,38.6661,14.476,33151.5,43640.8,1.57E+06,1025.81,14281.6,16825.5,7378.99,3.18,0.00883893,1091.02,26624.8,40000,195682,0.01,5268.47,37.3467,10828.2,0.000401777,11890,2642.21,11871.9,2624.87,11862.1,2615.72,4298.51,4264.19,4248.73,5.4504,1.34962,0.81231,775.959,754.248,744.729,15.7358
113562.354,30913.1923,144475.5463,2.54E+01,1.56E+01,7.19E+02,2.03E+01,36.60161447,,1.73395,0.503173,0.318641,28.5974,3.40506,44878.5,59001.6,1.83E+06,756.424,14918.5,19853.3,10191.2,3.18,0.020978,1475.04,35172.2,40000,144294,0.01,5467.64,78.8386,15796.7,5.32E-05,20091.2,4593.74,20055.9,4560.3,20037.9,4543.73,7472.77,7407.23,7379.21,6.90616,1.43795,0.881806,1207.42,1166.74,1149.69,19.042
113562.354,65570.92738,179133.2814,2.67E+01,1.98E+01,6.25E+02,2.13E+01,38.40464966,,3.84153,0.485041,0.353327,32.1678,5.62423,49125,62402.4,1.66E+06,938.018,13967.6,17942.4,8856.21,3.29,0.0250237,1560.06,37011.9,40000,178934,0.01,4640.03,85.6258,15223.2,0.00013674,19349.1,3772,19323.2,3747.72,19309.6,3735.23,6165.94,6117.25,6095.92,6.13144,1.34943,0.821135,1011.05,980.635,967.617,16.6622
113562.354,68743.83303,182306.187,3.42E+01,4.47E+01,5.16E+02,2.73E+01,49.22286083,,14.1547,0.541735,0.288393,24.7016,15.5165,55182.6,68359.72,1.67E+06,954.523,15660.7,17548.6,7858.89,3.39,0,1700,40211.6,40211.6,182082,0.01,4325.87,106.141,17447.3,0.000657532,21584.1,3306.74,21562.7,3287.08,21551.4,3276.83,5445.58,5407.68,5390.67,5.67165,1.30284,0.783353,830.361,806.619,796.26,16.4605
113562.354,37675.94431,151238.2983,2.05E+01,2.90E+01,5.47E+02,1.64E+01,29.5697772,,7.10398,0.380208,0.295469,26.8073,8.59077,36819.3,49317.2,1.46E+06,792.046,12947.7,15400.1,7365.4,3.12,0.0173015,1232.93,29829.6,40000,151089,0.01,5127.24,90.0531,15601.7,0.000279231,15171.5,3122.31,15148.7,3100.86,15136.5,3089.62,5081.59,5038.22,5019.17,6.05754,1.29454,0.772642,840.798,813.631,802.006,18.5173
112835.8571,0,112835.8571,3.36E+01,4.04E+01,5.55E+02,2.69E+01,48.50164675,,16.7448,0.53534,0.107432,5.49427,17.1481,42577.7,56465.2,1.58E+06,590.609,15073.6,16083.3,7503.41,3.15,0.0290334,1411.63,33788,40000,112663,0.01,5129.89,149.139,21916.7,0.000837143,21336.3,3531.47,21308.3,3505.66,21293.7,3492.46,5756.37,5707.01,5685.34,6.12037,1.17941,0.707902,854.417,823.768,810.67,21.8511
90627.1662,0,90627.1662,3.30E+01,2.90E+01,5.62E+02,2.64E+01,47.60012916,,10.5888,0.473385,0.0914045,4.64302,10.9566,35589.4,48521.6,1.05E+06,474.334,9815.79,10832.6,5122.95,3.07,0.508473,1213.04,29383.9,40000,90482.9,0.01,4324.08,176.495,20681.4,0.00216911,18850.8,2550.3,18831.3,2532.39,18820.5,2522.63,4160.02,4122.73,4106.38,6.64203,1.31428,0.751427,597.642,574.245,564.35,24.389
104213.8388,0,104213.8388,3.62E+01,4.43E+01,6.85E+02,2.89E+01,52.10771715,,14.01,0.602935,0.129589,7.54688,14.5372,45603,59855.6,1.78E+06,545.346,16127.3,18547.5,8972.75,3.19,0.0287338,1496.39,35635.9,40000,104029,0.01,5385.26,119.195,20360.4,0.000625599,24044.2,4413.52,24007.6,4379.63,23989.2,4362.93,7201.58,7138.75,7111.54,6.12665,1.11333,0.689812,1034.57,995.878,979.487,22.7878
113562.354,24917.59503,138479.949,3.15E+01,4.49E+01,7.25E+02,2.52E+01,45.43648692,,10.0401,0.586532,0.271884,22.7569,11.3425,50361.2,64956.4,2.11E+06,724.877,18334.4,22499.4,11028.1,3.24,0.0256128,1623.91,38381.5,40000,138276,0.01,5538.35,80.0227,17479.7,0.000342481,23409.2,4928.25,23369.9,4891.41,23350.3,4873.42,8030.86,7962.92,7933.44,6.00429,1.13274,0.715179,1250.93,1209,1191.14,19.517
112679.5757,0,112679.5757,3.19E+01,1.49E+01,5.49E+02,2.55E+01,45.97739748,,9.52347,0.502509,0.109811,6.0125,9.96608,40218.9,54037.2,1.38E+06,589.84,12670.5,14294.9,6866.31,3.11,0.451852,1350.93,32452.9,40000,112517,0.01,4674.82,173.503,21986.3,0.000495456,20025.6,3302.57,20000,3279.12,19986.6,3266.89,5382.79,5336,5315.57,6.30595,1.22854,0.729051,801.884,772.761,760.397,21.8645
113562.354,29355.87243,142918.2264,2.09E+01,1.76E+01,6.90E+02,1.67E+01,30.11068776,,2.22555,0.439236,0.327074,29.9983,3.94567,39703.9,53472.4,1.76E+06,748.37,14522.6,19077,9678.41,3.11,0.0165159,1336.81,32140.9,40000,142757,0.01,5749.26,69.7883,14672.4,7.04E-05,17546.7,4270.14,17513.4,4238.5,17496.2,4222.63,6931.26,6869.11,6842.33,6.73872,1.38553,0.847236,1143.66,1105.03,1088.72,19.1696
113562.354,8866.525786,122428.8798,1.31E+01,4.46E+01,6.80E+02,1.04E+01,18.75156603,,12.2554,0.350792,0.305028,28.6421,14.2097,30320.7,44168.8,1.99E+06,641.159,17606,20998.8,10076.7,2.87,0.00862497,1104.22,26925.3,40000,122306,0.01,7504.37,33.2134,11911.5,0.000354837,14042.3,4266.72,14005.1,4231.01,13986.1,4213.47,6879.85,6813.74,6785.07,6.04507,1.12035,0.700022,1157.9,1116.94,1099.52,20.9676
113562.354,37104.53313,150666.8871,2.37E+01,4.03E+01,6.25E+02,1.89E+01,34.07736519,,10.1185,0.453638,0.307285,27.5415,11.6458,42221.4,55729.6,1.81E+06,788.937,16074.8,19081.3,9162.43,3.17,0.0180835,1393.24,33384.5,40000,150496,0.01,5523.16,73.2671,15726.9,0.000357113,18107.7,3875.09,18078.1,3847.15,18062.8,3833.08,6305.34,6252.09,6228.77,5.95071,1.20153,0.73718,1029.49,996.361,982.17,18.5655
103025.8483,0,103025.8483,2.13E+01,4.15E+01,5.92E+02,1.70E+01,30.65159832,,16.7258,0.384484,0.168491,13.6983,17.5416,31187.7,44448.8,1.51E+06,539.425,14356.9,15396.6,7223.53,2.94,0.0146703,1111.22,27084.4,40000,102899,0.01,6212.41,88.1364,17231.7,0.000742809,15346.2,3262.4,15318.5,3236.39,15304,3223.14,5283.83,5234.18,5212.48,6.15707,1.17097,0.701464,827.682,796.798,783.651,22.9294
113562.354,18217.68179,131780.0358,2.34E+01,4.39E+01,7.17E+02,1.88E+01,33.89706167,,9.68301,0.490785,0.292482,25.883,11.1409,41808.7,56049.2,2.07E+06,689.936,17895.5,22118.6,10820.2,3.12,0.0176982,1401.23,33559.8,40000,131611,0.01,6188.09,61.252,15585,0.000306066,19607.3,4739.32,19568.2,4702.16,19548.4,4684,7690.72,7622.08,7592.32,6.04263,1.13071,0.712348,1235.23,1192.82,1174.79,20.0946
113562.354,82877.09242,196439.4464,1.30E+01,2.30E+01,5.34E+02,1.04E+01,18.75156603,,5.11668,0.307853,0.420029,40.6833,7.64562,34837.4,46250,1.49E+06,1029.04,12668.6,16206.6,7726.58,3.15,0.00955201,1156.25,28104.8,40000,196298,0.01,5078.31,48.3941,10609.7,0.000161969,12300,2895.26,12280.6,2876.58,12269.9,2866.64,4705.59,4666.76,4649.52,5.84284,1.39373,0.834386,854.605,830.081,819.465,15.7045
113562.354,9918.272597,123480.6266,3.63E+01,2.46E+01,4.82E+02,2.91E+01,52.46832418,,11.4047,0.532673,0.106953,5.25014,11.7929,44270.5,57646.4,1.25E+06,646.376,11832,12846.8,5928.11,3.21,0.745305,1441.16,34434,40000,123301,0.01,4039.17,205.321,22977.4,0.000712595,21208.9,2879.04,21188.9,2860.9,21178,2851.08,4721.24,4683.83,4667.26,6.20684,1.29988,0.75703,679.016,655.59,645.548,20.793
82060.8151,0,82060.8151,2.33E+01,4.04E+01,7.20E+02,1.86E+01,33.53645463,,11.2306,0.400615,0.188725,15.881,12.1763,30144.1,43076.8,1.31E+06,429.543,11852,13622.3,6621.6,2.93,0.012605,1076.92,26303.4,40000,81938.6,0.01,5985.14,75.4274,15530.4,0.000570728,15987.1,3240.82,15958.8,3214.2,15943.9,3200.68,5259.73,5208.46,5186.3,6.37836,1.17165,0.699671,778.674,746.879,733.504,25.5766
113562.354,52378.37597,165940.73,3.54E+01,2.97E+01,6.41E+02,2.83E+01,51.02589603,,3.54552,0.589415,0.289056,24.4649,4.94974,55908.2,69870.51,1.68E+06,868.714,14073.4,18080.2,8996.46,3.44,0,1700,41100.3,41100.3,165714,0.01,4353.35,114.606,17756.3,0.000137545,23496.5,4119.12,23468.2,4092.99,23453.6,4079.63,6758.57,6706.53,6683.85,6.25705,1.33755,0.815596,1037,1004.64,990.851,17.4832
95321.70719,0,95321.70719,2.25E+01,3.99E+01,5.82E+02,1.80E+01,32.45463352,,16.4589,0.376055,0.14644,11.4652,17.159,30096,43024.8,1.31E+06,499.061,12607.6,13302.7,6186.99,2.93,0.0144841,1075.62,26273.8,40000,95199.7,0.01,5889.39,97.5449,17481.4,0.000858851,14999.6,2859.7,14975.7,2837.41,14963,2825.8,4637.56,4593.96,4574.84,6.26293,1.21265,0.712066,711.679,684.45,672.858,23.8251
113562.354,33346.31098,146908.665,1.55E+01,2.13E+01,6.33E+02,1.24E+01,22.35763642,,4.19531,0.353565,0.343298,32.3039,6.1678,33737.8,46935.6,1.65E+06,769.415,14078.4,17583.2,8729.9,3.01,0.011659,1173.39,28491.8,40000,146772,0.01,5994.51,57.5235,12773.6,0.000133058,14132.2,3669.33,14103.6,3642.03,14088.6,3628.12,5939.84,5885.77,5862.29,6.26644,1.28578,0.783179,1018.73,984.981,970.652,18.8653
106914.0827,0,106914.0827,1.87E+01,2.88E+01,5.22E+02,1.49E+01,26.86522441,,11.1988,0.322644,0.154206,12.6008,11.9608,27589.4,40376.4,1.23E+06,559.884,11572.2,12636.5,5942.9,2.86,0.0287607,1009.41,24756.6,40000,106802,0.01,5667.05,118.415,17747.7,0.00055176,12872.4,2628.62,12851,2608.64,12839.3,2597.96,4248.67,4208,4190.14,6.33513,1.26463,0.736211,690.814,665.281,654.413,22.4884
113562.354,29823.74307,143386.0971,3.61E+01,4.07E+01,4.96E+02,2.89E+01,52.10771715,,15.7558,0.549828,0.17024,11.9921,16.475,49150.1,62403.2,1.50E+06,750.622,14509.1,15448.1,6933.65,3.29,0.0312512,1560.08,37012.5,40000,143187,0.01,4487.3,147.736,20685.5,0.000852091,21899.2,3219.91,21877.4,3200,21865.9,3189.54,5300.05,5261.04,5243.66,5.90823,1.27416,0.75525,760.611,736.222,725.669,19.0938
113562.354,14899.8763,128462.2303,3.84E+01,3.82E+01,5.76E+02,3.07E+01,55.3531805,,12.1282,0.600514,0.140728,8.42957,12.6892,50199.9,64223.2,1.61E+06,672.365,14808.4,16716.5,7933.26,3.27,0.0342946,1605.58,37989.3,40000,128259,0.01,4681.86,147.677,21429.7,0.000596753,23927.2,3822.86,23899,3797.07,23884.4,3783.89,6268.24,6218.45,6196.62,6.08626,1.20122,0.725096,902.152,871.275,858.086,20.3507
