WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
96340.79536,0,96340.79536,2.17E+01,3.01E+01,5.98E+02,1.73E+01,31.19250888,,8.63436,0.365541,0.161385,13.0638,9.43534,29440.9,42447.2,1.22E+06,504.417,11066.5,12652.4,6124.8,2.9,0.108857,1061.18,25943.8,40000,96221.4,0.01,5502.65,116.838,17396.3,0.000443256,14581.9,2870.18,14558.1,2847.95,14545.3,2836.29,4651.34,4606.68,4587.26,6.44535,1.24355,0.729584,721.229,693.334,681.56,23.7026
113562.354,40316.33625,153878.6903,1.91E+01,3.40E+01,4.94E+02,1.53E+01,27.58643849,,10.6683,0.34589,0.289672,26.428,12.1176,34413.1,46670,1.39E+06,805.939,12944.4,14541.1,6665.43,3.09,0.0141667,1166.75,28342,40000,153739,0.01,5038.28,82.0954,15490.3,0.000457374,13798.9,2720.62,13779.3,2702.27,13768.7,2692.48,4427.34,4390.06,4373.48,5.92419,1.31425,0.776252,744.014,720.538,710.407,18.3205
113562.354,28358.89489,141921.2489,3.72E+01,2.44E+01,5.12E+02,2.97E+01,53.5501453,,8.85108,0.557825,0.166614,11.473,9.5608,49427.4,62808.4,1.35E+06,742.937,12326.6,14115.4,6627.57,3.29,0.333521,1570.21,37230.3,40000,141721,0.01,3997.26,177.576,21135,0.00049347,22214.9,3222.81,22193.6,3203.46,22182.1,3193.13,5308.15,5268.54,5251.04,6.10154,1.30508,0.76975,754.344,729.602,718.999,19.208
113562.354,60961.80899,174524.163,2.16E+01,3.13E+01,5.51E+02,1.73E+01,31.19250888,,6.09145,0.400038,0.345117,31.8614,7.8344,41321.4,53792.8,1.49E+06,914.021,13015,15946.3,7617.33,3.21,0.0203408,1344.82,32318,40000,174357,0.01,4694.41,83.252,14670.1,0.000232536,15959.7,3143.05,15938.2,3122.75,15926.6,3112.07,5128.42,5087.06,5068.79,5.96106,1.33715,0.800651,859.025,833.062,821.897,16.9422
113562.354,69314.33977,182876.6938,2.20E+01,2.11E+01,7.00E+02,1.76E+01,31.73341944,,1.662,0.460894,0.405856,38.1933,3.80933,47069,60710,1.82E+06,957.686,14495.3,19933.1,10099.1,3.24,0.0170866,1517.75,36098.7,40000,182686,0.01,5177.72,61.3577,13144.3,4.90E-05,18405.1,4195.41,18375.4,4167.1,18360,4152.75,6830.12,6773.44,6748.86,6.75181,1.50868,0.927723,1171.65,1136.22,1121.19,16.4538
113562.354,13268.36932,126830.7233,3.26E+01,3.67E+01,6.32E+02,2.61E+01,47.0592186,,8.64231,0.555354,0.187335,13.9235,9.49484,46354.8,60345.2,1.71E+06,663.894,15185.3,18043,8823.15,3.21,0.027646,1508.63,35901.3,40000,126643,0.01,5125.15,113.26,19669.9,0.000360342,22147.1,4163.31,22114.8,4133.36,22098.4,4118.32,6796.56,6739.16,6714.24,6.14832,1.18059,0.724435,1019.56,984.04,968.968,20.509
113562.354,15164.18709,128726.5411,3.54E+01,2.36E+01,6.35E+02,2.83E+01,51.02589603,,4.51982,0.583957,0.180792,12.9207,5.33837,48687.1,62949.2,1.62E+06,673.782,13951.1,17200.2,8571.32,3.24,0.138018,1573.73,37306.1,40000,128529,0.01,4713.95,141.446,20354.9,0.000196141,23280.2,4172.27,23248.8,4143.35,23232.7,4128.69,6824.59,6767.87,6743.32,6.36655,1.25265,0.763503,1007.87,972.749,957.896,20.3346
106894.5255,0,106894.5255,1.38E+01,3.53E+01,4.59E+02,1.10E+01,19.83338715,,17.62,0.24728,0.153084,13.3098,18.7009,22610.3,34750.28,1.17E+06,559.888,11899.5,11728.1,5161.91,2.72,0.00939899,868.757,21492.2,40000,106803,0.01,6374.12,82.6037,16144.8,0.000897744,9869.38,2130.55,9852.26,2114.39,9842.61,2105.47,3427.44,3393.83,3378.86,6.24487,1.31452,0.75298,588.5,567.143,557.939,22.4944
113562.354,84802.8289,198365.1829,1.75E+01,3.25E+01,5.97E+02,1.40E+01,25.24249273,,4.64074,0.375351,0.41963,40.0378,6.86862,41743.1,54271.6,1.64E+06,1038.99,13854.1,17735.6,8595.96,3.22,0.0128858,1356.79,32582.2,40000,198196,0.01,4988.35,54.2694,11782.4,0.000146222,14988.9,3330.38,14966.3,3308.76,14954.1,3297.49,5419.58,5375.79,5356.45,5.93846,1.36371,0.826648,964.581,937.065,925.2,15.5972
113562.354,82294.58726,195856.9413,3.79E+01,3.08E+01,5.79E+02,3.03E+01,54.63196642,,4.70505,0.600218,0.314585,27.116,6.22209,62376.6,75872.7,1.57E+06,1025.41,13317.3,17001.7,8213.46,3.83,0,1700,44631,44631,195604,0.01,3758.14,122.839,17115.6,0.000186717,23913,3686.82,23890.5,3666.26,23878.7,3655.46,6085.39,6043.41,6024.83,5.94623,1.37442,0.829873,920.652,894.406,883.091,15.7058
109619.2841,0,109619.2841,3.65E+01,3.83E+01,4.96E+02,2.92E+01,52.6486277,,17.9731,0.535173,0.0915379,3.5634,18.2668,42181,55674.4,1.34E+06,573.756,13288.4,13532.1,6101.06,3.17,0.0315504,1391.86,33354.3,40000,109448,0.01,4592.69,191.97,23349.4,0.00111767,21311.8,2856.98,21289.8,2836.96,21278,2826.33,4658.73,4619.04,4601.42,6.18587,1.25148,0.73053,691.358,666.535,655.87,22.1744
113562.354,10696.50413,124258.8581,2.52E+01,2.06E+01,5.70E+02,2.02E+01,36.42131095,,7.70288,0.43795,0.190917,15.3312,8.61908,37467.8,50889.6,1.47E+06,650.6,13143.3,15344.6,7442.24,3.08,0.0352173,1272.24,30707.7,40000,124107,0.01,5180.35,122.654,18780,0.00033629,17468.5,3416.84,17442.1,3392.22,17428.2,3379.49,5559.22,5510.3,5488.98,6.24075,1.2352,0.74,867.219,836.75,823.813,20.7447
113562.354,52221.5045,165783.8585,2.27E+01,2.97E+01,5.67E+02,1.82E+01,32.81524056,,5.87852,0.417662,0.326486,29.7802,7.52123,41529.1,54266,1.52E+06,868.198,13220.3,16215.5,7815.7,3.2,0.0180736,1356.65,32579.1,40000,165615,0.01,4788.91,86.9212,15330.3,0.000224947,16662.9,3306.17,16639.7,3284.39,16627.3,3273.01,5393.24,5349.21,5329.84,6.02483,1.31621,0.790534,888.445,860.875,849.06,17.5006
79728.67804,0,79728.67804,1.31E+01,4.62E+01,5.25E+02,1.05E+01,18.93186955,,26.0974,0.215038,0.167237,15.2058,27.3102,19083.2,31041.64,1.02E+06,417.552,10916.1,9899.54,4155.6,2.57,0.006386,776.041,19309.3,40000,79651.3,0.01,7089.88,56.5155,13425.9,0.00166703,8580.19,1699.61,8565.23,1685.66,8556.48,1677.74,2725.12,2695.81,2682.6,6.37626,1.35271,0.761663,472.373,453.677,445.582,25.8993
113562.354,60713.74641,174276.1004,2.77E+01,3.24E+01,5.99E+02,2.21E+01,39.84707782,,5.04637,0.487059,0.330824,29.7003,6.69414,48774.9,61854,1.61E+06,912.563,13772.2,17319.9,8435.3,3.3,0.0252458,1546.35,36716.5,40000,174078,0.01,4579.96,90.4225,15956.8,0.000192172,19424.6,3629.56,19399.7,3606.38,19386.7,3594.38,5939.64,5893.14,5872.72,6.0411,1.32236,0.800473,957.088,928.044,915.596,16.9545
113562.354,12569.27286,126131.6269,3.71E+01,2.66E+01,6.07E+02,2.97E+01,53.5501453,,6.06199,0.592525,0.150528,9.56146,6.70119,48890.8,63151.6,1.55E+06,660.175,13598.2,16366.2,8062.95,3.24,0.319379,1578.79,37414.7,40000,125933,0.01,4518.96,157.144,21241.4,0.000285146,23613.7,3973.97,23584.3,3946.93,23569.1,3933.12,6508.47,6455.2,6432.08,6.29006,1.23322,0.746926,943.58,910.569,896.59,20.5637
108314.3777,0,108314.3777,1.19E+01,2.20E+01,5.44E+02,9.50E+00,17.12883436,,9.91747,0.250478,0.207764,19.1049,11.4351,22963.6,35842.96,1.29E+06,567.323,12026.8,13265.5,6317.62,2.68,0.00913469,896.074,22130.6,40000,108221,0.01,6705.36,64.7845,13615,0.000409796,10012.7,2672.18,9989.87,2650.62,9977.4,2639.19,4293,4249.16,4230.01,6.36899,1.24766,0.730999,742.848,715.299,703.6,22.3658
113562.354,43454.52194,157016.8759,2.05E+01,3.76E+01,4.75E+02,1.64E+01,29.5697772,,13.3637,0.360485,0.283591,25.6986,14.7688,35931.6,47911.2,1.44E+06,822.359,13678.4,14873.5,6654.91,3.14,0.0155878,1197.78,29040.9,40000,156871,0.01,5082.79,86.6502,15739.6,0.000585448,14377.5,2703.7,14358.3,2685.86,14347.7,2676.35,4410.02,4374.27,4358.29,5.81111,1.31586,0.778217,726.993,704.454,694.676,18.0932
113562.354,24999.10277,138561.4568,2.47E+01,4.90E+01,5.55E+02,1.98E+01,35.70009687,,20.1198,0.446111,0.238645,20.3536,21.2611,39946,53442.8,1.80E+06,725.525,17431.3,18458.4,8374.84,3.13,0.0192978,1336.07,32124.7,40000,138400,0.01,5749.16,87.0806,17289.6,0.000810762,17798.8,3503.5,17771.3,3477.71,17757.1,3464.7,5701.79,5654.07,5632.92,5.84752,1.19158,0.721986,911.417,881.683,868.836,19.5024
113562.354,5868.114944,119430.4689,2.93E+01,4.11E+01,5.97E+02,2.35E+01,42.37132709,,14.4853,0.506608,0.160413,11.5628,15.2023,41521.8,55382,1.72E+06,625.202,15915.8,17745.3,8430.12,3.14,0.0242034,1384.55,33193.7,40000,119262,0.01,5511.3,110.551,19701.1,0.000616137,20206.7,3885.64,20175.6,3856.64,20159.6,3842.06,6327.64,6272.87,6248.94,6.06696,1.15709,0.706153,960.616,926.686,912.216,21.2036
113562.354,29721.40469,143283.7587,2.88E+01,3.01E+01,7.19E+02,2.31E+01,41.65011301,,1.72075,0.543474,0.296813,25.9195,3.26027,47919.2,62196,1.82E+06,750.111,14852.8,19759,10115.7,3.22,0.0250532,1554.9,36900.8,40000,143089,0.01,5232.33,87.7707,16797.2,5.81E-05,21691.2,4666.09,21655.7,4632.65,21637.5,4615.97,7604.56,7538.97,7510.78,6.94738,1.44351,0.883712,1202.21,1161.52,1144.4,19.1305
100569.0872,0,100569.0872,1.92E+01,3.33E+01,5.10E+02,1.53E+01,27.58643849,,14.0127,0.313606,0.139281,11.1473,14.692,26657.6,39084.24,1.14E+06,526.642,11066,11613.3,5325.33,2.86,0.012734,977.106,24011.8,40000,100461,0.01,5671.63,109.635,17749.4,0.000765477,12506.1,2351.83,12487.1,2334.09,12476.5,2324.45,3802.89,3766.43,3750.31,6.34128,1.29016,0.742278,613.372,590.393,580.576,23.1943
113562.354,71960.17591,185522.5299,3.07E+01,1.58E+01,5.42E+02,2.45E+01,44.17436229,,5.89762,0.503187,0.319835,28.3369,7.46425,52004,64697.2,1.48E+06,971.451,12866.5,15935.6,7577.07,3.36,0.0349121,1617.43,38242.9,40000,185312,0.01,4043.78,111.077,16622.8,0.000254098,20053.8,3291.51,20032.9,3272.26,20021.8,3262.07,5413.66,5374.15,5356.63,5.90088,1.36251,0.816101,846.866,822.094,811.41,16.2775
78953.37628,0,78953.37628,2.24E+01,3.89E+01,6.67E+02,1.79E+01,32.27433,,13.1868,0.360879,0.163471,13.5399,14.0028,27727.1,40317.6,1.13E+06,413.304,10558.4,11573,5517.36,2.88,0.0116529,1007.94,24722.8,40000,78841,0.01,5823.66,82.2946,15640.9,0.000778745,14392.9,2664.25,14370.1,2642.87,14357.8,2631.67,4321.24,4278.8,4260.33,6.44749,1.22486,0.712843,645.261,618.773,607.59,26.0099
112535.5181,0,112535.5181,2.34E+01,1.95E+01,7.34E+02,1.87E+01,33.71675815,,1.68485,0.482359,0.236515,20.2604,2.9563,38313.4,52556.4,1.81E+06,589.125,14836.4,19578,10077.6,3.05,0.0191215,1313.91,31633.9,40000,112380,0.01,6132.85,81.8493,16819.9,5.57E-05,19272,4821.37,19231.5,4783.01,19210.9,4764.12,7819.35,7745.1,7713.51,7.24075,1.42157,0.861858,1221.8,1175.91,1156.76,21.9191
111106.568,0,111106.568,1.98E+01,3.85E+01,6.65E+02,1.59E+01,28.66825961,,9.63653,0.413953,0.221413,19.1113,10.7501,33682.6,47454.4,1.78E+06,581.733,15750.7,18677.4,9144.39,2.97,0.0144038,1186.36,28783.9,40000,110970,0.01,6511.83,65.451,15967.7,0.00033773,16541.2,4152.06,16505.6,4118.26,16487.3,4101.52,6718.18,6654.49,6626.98,6.18084,1.13498,0.703565,1069.1,1029.7,1013.04,22.068
93781.37879,0,93781.37879,2.08E+01,1.73E+01,5.67E+02,1.67E+01,30.11068776,,10.4112,0.338523,0.147927,11.8831,11.1427,27606.4,40356,1.11E+06,491.039,10322.9,11417.1,5419.38,2.86,0.235428,1008.9,24744.8,40000,93669.5,0.01,5364.09,117.228,17313.2,0.000591784,13499.2,2501.65,13478.7,2482.57,13467.5,2472.31,4051.31,4012.17,3995.02,6.47095,1.27821,0.737741,633.607,609.025,598.61,24.0095
98670.78011,0,98670.78011,2.16E+01,2.99E+01,6.14E+02,1.72E+01,31.01220536,,7.66919,0.376331,0.172984,14.2008,8.53301,30280.7,43413.2,1.29E+06,516.614,11617.8,13517.7,6608.71,2.92,0.0321432,1085.33,26495.1,40000,98548,0.01,5639.45,111.015,17237.6,0.000366169,15016.9,3104.08,14991,3079.84,14977.2,3067.29,5030.04,4981.85,4960.97,6.42725,1.22748,0.727795,780.574,750.543,737.886,23.4291
113562.354,92746.62976,206308.9838,2.34E+01,1.48E+01,5.37E+02,1.88E+01,33.89706167,,5.05322,0.435137,0.386489,36.0572,7.01019,47759.1,59341.6,1.53E+06,1080.51,12886.4,16695.2,7918.7,3.37,0.0191976,1483.54,35357.1,40000,206115,0.01,4202.06,72.0026,13889.1,0.000184186,17355.8,3190.94,17335.8,3172.1,17325.1,3162.13,5231.44,5192.64,5175.39,5.7578,1.39731,0.842792,874.621,850.225,839.65,15.1797
95356.553,0,95356.553,1.54E+01,2.43E+01,5.53E+02,1.23E+01,22.1773329,,10.7096,0.271274,0.180078,15.8364,11.8313,23501.5,36007.8,1.10E+06,499.384,10380.3,11346.7,5353.21,2.73,0.016638,900.195,22226.8,40000,95261.3,0.01,6001.93,90.8128,15248.8,0.000557817,10827.8,2343.68,10808,2325.08,10797,2315.02,3775.54,3737.11,3720.25,6.45745,1.28433,0.739508,626.849,602.625,592.349,23.8291
113562.354,10280.11435,123842.4684,1.61E+01,3.83E+01,6.87E+02,1.29E+01,23.25915402,,7.2487,0.385251,0.295099,27.1632,8.92823,33073.3,46878.8,1.89E+06,648.511,16279.2,20038.2,9917.79,2.95,0.0112932,1171.97,28459.7,40000,123708,0.01,6825.5,47.5015,13476.3,0.000221033,15408.4,4310.61,15371.8,4275.69,15353.1,4258.46,6965.22,6899.24,6870.79,6.17684,1.15779,0.72154,1152.35,1111.48,1094.2,20.8228
113562.354,3548.781987,117111.136,1.42E+01,2.60E+01,7.21E+02,1.14E+01,20.55460123,,1.58512,0.370752,0.298561,27.9641,3.50655,31105.4,45059.6,1.80E+06,613.265,14723.4,19427,9972.2,2.89,0.0101718,1126.49,27431,40000,116985,0.01,7041.85,48.2688,12604.8,4.60E-05,14838.3,4530.62,14799.7,4493.53,14779.9,4475.2,7315.64,7243.34,7212.56,7.24619,1.4435,0.874473,1208.71,1163.89,1145.15,21.4797
98271.5087,0,98271.5087,1.11E+01,2.12E+01,7.31E+02,8.84E+00,15.93883113,,2.2247,0.297305,0.301065,28.7859,4.36952,24778.8,38173.32,1.52E+06,514.638,12837.8,16244.6,8299.89,2.72,0.00665091,954.333,23485,40000,98171.1,0.01,7382.67,36.1027,10588.1,7.37E-05,11905.9,3805.93,11871.8,3773.26,11854.1,3756.91,6129.04,6064.9,6037.62,7.03192,1.35247,0.815556,1009.93,970.09,953.506,23.5342
113562.354,50760.85176,164323.2058,3.37E+01,4.60E+01,4.67E+02,2.69E+01,48.50164675,,18.0427,0.521752,0.233898,19.0185,19.1063,50450,63327.2,1.58E+06,860.352,15504.1,16173.5,6994.53,3.33,0.0280912,1583.18,37509,40000,164119,0.01,4475.25,126.851,18908.7,0.000948775,20782.8,3029.81,20763.2,3011.8,20752.8,3002.31,4995.77,4961.03,4945.34,5.68987,1.314,0.781479,735.364,713.531,703.978,17.5789
113562.354,16355.396,129917.75,1.53E+01,3.95E+01,6.73E+02,1.22E+01,21.99702938,,8.70867,0.370719,0.313504,29.1729,10.5412,32780.4,46462.8,1.88E+06,680.365,16513.2,19896.1,9755.28,2.95,0.0105735,1161.57,28225,40000,129785,0.01,6819.75,45.2323,12906.7,0.000262924,14828,4150.25,14793.1,4116.92,14775.2,4100.4,6705.17,6642.21,6614.93,6.08904,1.15592,0.718915,1126.56,1087.5,1070.91,20.272
113562.354,6630.685171,120193.0392,2.84E+01,4.52E+01,7.31E+02,2.27E+01,40.92889893,,10.9826,0.554283,0.232336,18.933,12.0928,44549.7,59124.4,2.12E+06,629.136,18426.9,22517.3,11032.9,3.15,0.0227318,1478.11,35239,40000,120012,0.01,6051.94,78.9282,17755,0.000369674,22134.1,5051.59,22091.5,5011.51,22070.3,4992.07,8208.9,8135.57,8103.88,6.06419,1.09958,0.697818,1267.12,1221.97,1202.81,21.1488
97266.50088,0,97266.50088,1.30E+01,1.98E+01,6.90E+02,1.04E+01,18.75156603,,4.08329,0.301408,0.266624,24.9751,5.8588,25147,38352.32,1.43E+06,509.361,12343.1,15083.8,7579.69,2.75,0.00837799,958.808,23588.6,40000,97164.6,0.01,6920.58,50.3567,12156.6,0.000151668,12058,3456.58,12027.2,3427.31,12011.1,3412.49,5569.56,5512.04,5487.39,6.62388,1.24747,0.752237,911.997,876.227,861.252,23.6372
113562.354,431.5762027,113993.9302,1.49E+01,3.02E+01,6.34E+02,1.19E+01,21.45611882,,5.34413,0.338316,0.239783,21.7306,6.82385,28871.5,42412,1.61E+06,596.971,14095.2,16981.1,8453.11,2.85,0.011344,1060.3,25923.7,40000,113877,0.01,6711.68,63.5022,14249.3,0.000181063,13528.8,3768.36,13496.6,3737.76,13479.8,3722.35,6078.91,6019.26,5993.57,6.38033,1.20691,0.737611,1006.63,969.577,953.962,21.7788
113562.354,23972.39344,137534.7474,3.65E+01,3.95E+01,5.39E+02,2.92E+01,52.6486277,,13.7928,0.567888,0.16562,11.3792,14.4919,49412.3,62988.8,1.57E+06,719.942,14717.8,16219.6,7512.26,3.28,0.0317985,1574.72,37327.2,40000,137334,0.01,4609.15,141.714,20715,0.000694477,22624.8,3527.45,22599.7,3504.53,22586.6,3492.67,5792.62,5748.11,5728.44,5.9867,1.2341,0.738557,839.123,811.422,799.517,19.5694
113562.354,55746.95548,169309.3095,1.86E+01,3.27E+01,5.07E+02,1.49E+01,26.86522441,,8.68872,0.351112,0.334345,31.0983,10.3791,36521.8,48389.2,1.43E+06,886.786,12976.4,15045.3,6966.05,3.16,0.0141585,1209.73,29309.5,40000,169161,0.01,4907.29,72.7778,14293.6,0.000342476,14010,2817.49,13990.4,2799,13979.7,2789.18,4590.69,4552.93,4536.19,5.85423,1.33025,0.791341,780.653,756.882,746.634,17.272
113562.354,17405.8264,130968.1804,3.23E+01,3.71E+01,5.57E+02,2.58E+01,46.51830804,,11.9393,0.521393,0.172167,12.5185,12.7019,44778.3,58332.4,1.55E+06,685.617,14353.2,16113.6,7601.94,3.21,0.027365,1458.31,34808,40000,130787,0.01,4885.25,131.975,20195.8,0.000564686,20781.3,3537.98,20755.1,3513.81,20741.4,3501.36,5787.31,5740.2,5719.5,6.07129,1.22002,0.73196,863.108,833.804,821.269,20.1321
113562.354,48426.77592,161989.1299,3.12E+01,1.82E+01,7.51E+02,2.50E+01,45.07587988,,1.23946,0.582508,0.339704,30.2447,3.01841,54306.9,68864.96,1.91E+06,848.034,15263.1,20812.2,10715.1,3.34,0,1700,40508.8,40508.8,161769,0.01,4972.13,82.9126,16097.2,3.95E-05,23244.9,4852.32,23209.6,4819.06,23191.6,4802.46,7922.66,7857.05,7828.8,7.05937,1.54222,0.948556,1269.63,1228.88,1211.67,17.7606
113562.354,29303.35263,142865.7066,3.03E+01,4.09E+01,6.38E+02,2.43E+01,43.81375525,,10.4484,0.536322,0.255191,21.3157,11.666,47602.5,61522,1.84E+06,747.927,16331.5,19341.8,9329.14,3.24,0.0246363,1538.05,36537.6,40000,142673,0.01,5210.71,90.3924,17814.4,0.000400685,21393.9,4154.33,21362.3,4124.78,21346.1,4109.98,6780.08,6724.13,6699.68,5.98973,1.18178,0.728039,1053.69,1018.99,1004.16,19.1555
113562.354,56099.81265,169662.1667,2.19E+01,2.65E+01,5.85E+02,1.76E+01,31.73341944,,5.21006,0.416673,0.344569,31.7426,6.95651,41958.7,54638.4,1.57E+06,888.521,13474.9,16779.7,8149.67,3.21,0.0177218,1365.96,32784.5,40000,169492,0.01,4936.96,77.6612,14597,0.000185698,16627.4,3404.08,16603.4,3381.43,16590.6,3369.66,5551.59,5505.96,5485.93,6.0437,1.32089,0.796758,927.653,899.09,886.856,17.2515
92728.87141,0,92728.87141,2.40E+01,2.75E+01,5.01E+02,1.92E+01,34.61827575,,13.062,0.355753,0.10233,6.89771,13.5285,28201.5,40234.4,9.85E+05,485.509,9529.87,10042.4,4591.91,2.93,0.398094,1005.86,24674.8,40000,92614.5,0.01,4720.32,153.196,19395.9,0.000894806,14171.7,2136,14155.3,2120.77,14145.9,2112.28,3468.19,3435.9,3421.58,6.39489,1.33999,0.762595,528.609,508.235,499.548,24.1242
113562.354,30917.26707,144479.6211,3.09E+01,4.80E+01,6.99E+02,2.47E+01,44.53496933,,12.9197,0.572021,0.281451,23.8833,14.2689,50337.9,64827.2,2.12E+06,756.329,18789,22442.1,10826.1,3.25,0.0249106,1620.68,38312.3,40000,144276,0.01,5521.38,78.8803,17167,0.000445719,22828.1,4711.3,22791,4676.45,22772.4,4659.38,7678.98,7615.18,7587.34,5.91299,1.13466,0.713343,1206.72,1167.27,1150.39,19.0356
80469.42115,0,80469.42115,1.95E+01,4.72E+01,6.49E+02,1.56E+01,28.12734905,,20.9132,0.33277,0.179766,15.4846,21.8097,26038.2,38780.88,1.25E+06,421.288,12270.3,12576.5,5788.16,2.81,0.0100153,969.522,23836.5,40000,80363.9,0.01,6505.48,68.1155,14742.1,0.00113927,13279.6,2669.19,13255.9,2646.94,13243.2,2635.38,4318.41,4275.45,4256.6,6.29746,1.20108,0.701692,664.872,638.036,626.617,25.8001
113562.354,12931.77945,126494.1335,2.08E+01,1.92E+01,5.56E+02,1.67E+01,30.11068776,,8.17731,0.380305,0.217937,18.7259,9.25931,33645.2,46738.4,1.44E+06,662.399,12987.4,15029.6,7238.22,3.01,0.0198777,1168.46,28380.6,40000,126358,0.01,5458.91,102.07,17226.3,0.00034152,15176.5,3203.44,15151.4,3179.94,15138.1,3167.72,5197.92,5150.99,5130.5,6.2115,1.24462,0.742437,840.505,811.203,798.74,20.5451
113562.354,15413.52573,128975.8797,1.93E+01,4.45E+01,5.01E+02,1.54E+01,27.76674201,,20.4961,0.353228,0.212118,18.371,21.5286,31890.1,44822,1.58E+06,675.447,15725.7,15987.7,7107.62,2.98,0.0145263,1120.55,27296.3,40000,128847,0.01,6117.88,88.0292,16875.8,0.000871622,14096.6,2923.87,14073.2,2901.92,14060.8,2890.55,4739,4697.13,4678.49,5.92688,1.22988,0.730501,782.016,755.784,744.439,20.3218
113562.354,33308.29416,146870.6482,3.45E+01,3.44E+01,7.33E+02,2.76E+01,49.76377139,,2.06337,0.61445,0.28181,23.6646,3.48161,54272.9,68839.63,1.89E+06,768.78,15330.5,20569.6,10494.2,3.34,0,1700,40493.9,40493.9,146651,0.01,4977.76,93.395,17805.6,7.16E-05,24512.1,4893.8,24475.5,4859.6,24457,4842.6,7996.51,7929.96,7901.33,6.86251,1.4031,0.860903,1235.43,1194.21,1176.83,18.8469
97178.10298,0,97178.10298,1.11E+01,4.45E+01,7.29E+02,8.87E+00,15.99292218,,12.3275,0.305732,0.298922,28.423,14.4046,25169.9,38628.36,1.73E+06,508.897,15506.3,18052.1,8783.31,2.73,0.00589954,965.709,23748.3,40000,97076.1,0.01,7909.54,15.4191,10310.9,0.000402702,12245.6,3888.53,12209.6,3854.05,12191.1,3837.03,6259.67,6195.34,6167.57,6.19367,1.11173,0.687768,1027.26,987.429,970.596,23.6683
113562.354,45173.1735,158735.5275,3.45E+01,4.15E+01,4.67E+02,2.76E+01,49.76377139,,15.7362,0.527837,0.214337,16.8768,16.6958,49916.2,62570,1.49E+06,831.071,14422.5,15346,6741.4,3.34,0.0291543,1564.25,37102.1,40000,158533,0.01,4313.74,134.639,19526.1,0.000850652,21022.6,3020.11,21003.2,3002.31,20992.9,2992.85,4981.61,4946.54,4930.75,5.75551,1.31607,0.780121,723.028,701.011,691.422,17.958
83498.62614,0,83498.62614,3.41E+01,2.24E+01,6.77E+02,2.73E+01,49.22286083,,6.35734,0.50952,0.105629,6.13328,6.82742,36834.9,50053.2,1.13E+06,436.938,10016,11912,5881.98,3.08,0.413316,1251.33,30241.2,40000,83349.3,0.01,4592.74,145.309,19043.8,0.000408383,20300.3,3103.98,20275.6,3081.12,20262.4,3069.19,5071.58,5025.73,5005.91,6.60598,1.2548,0.736421,700.007,671.513,659.573,25.3505
113562.354,67401.89449,180964.2485,1.55E+01,2.87E+01,6.47E+02,1.24E+01,22.35763642,,3.07452,0.367675,0.417534,40.0159,5.44378,38616.5,51579.6,1.72E+06,947.84,14291.1,18555.3,9236.43,3.13,0.0113448,1289.49,31091.6,40000,180808,0.01,5541.78,49.4997,11231.8,8.90E-05,14694.4,3685.78,14667.8,3660.27,14653.8,3647.19,5979.67,5928.5,5906.14,6.2235,1.37395,0.840009,1062.95,1030.91,1017.21,16.5745
113562.354,60454.91816,174017.2722,2.64E+01,3.79E+01,5.57E+02,2.11E+01,38.04404262,,9.57634,0.462324,0.322574,28.9913,11.1673,46748.6,59485.2,1.63E+06,911.252,14610.7,17294.7,8100.99,3.29,0.0204575,1487.13,35435,40000,173828,0.01,4745.46,83.077,15876.6,0.000377346,18437,3364.54,18413.8,3342.89,18401.6,3331.65,5505.41,5462.81,5443.92,5.8309,1.28789,0.77658,891.064,864.395,852.876,16.9693
113562.354,46723.53447,160285.8885,2.03E+01,2.98E+01,7.34E+02,1.62E+01,29.20917016,,1.45843,0.450978,0.386195,36.2752,3.52441,42877.2,56837.2,1.88E+06,839.348,15148.2,20478.9,10499.9,3.16,0.0154234,1420.93,33991.6,40000,160112,0.01,5718.51,59.0991,13210.1,4.17E-05,18020.4,4511.79,17986.3,4479.16,17968.7,4462.85,7325.76,7261.43,7233.71,6.93878,1.49891,0.922087,1241.12,1201.07,1184.15,17.8922
113562.354,63151.41149,176713.7655,3.26E+01,2.28E+01,4.48E+02,2.61E+01,47.0592186,,8.06128,0.514447,0.262849,22.2205,9.30361,49823.8,60499.2,1.35E+06,925.319,12035.6,14380.3,6586.44,3.44,0.0346878,1512.48,35984.7,40000,176512,0.01,3642.23,121.541,18451.6,0.000398869,20492.9,3028.08,20474.6,3011.42,20464.7,3002.48,5008.39,4973.82,4958.41,5.57792,1.36437,0.816729,725.782,704.122,694.742,16.791
113562.354,65578.42048,179140.7745,1.65E+01,1.83E+01,5.67E+02,1.32E+01,23.80006458,,5.41479,0.348092,0.384166,36.4578,7.5148,37179,49542,1.53E+06,938.311,13252.7,16441.5,7906.17,3.14,0.0124813,1238.55,29955.4,40000,178990,0.01,5134.75,61.6655,12433.8,0.000181663,13900.7,3133.35,13878.6,3112.4,13866.8,3101.4,5093.27,5050.58,5031.76,5.97051,1.34182,0.806518,894.802,867.973,856.437,16.6727
113562.354,54370.79381,167933.1478,1.82E+01,3.36E+01,7.13E+02,1.46E+01,26.32431385,,2.27396,0.421669,0.403136,38.2178,4.41672,41543.5,55246.4,1.87E+06,879.465,15298.6,20340.3,10314.1,3.15,0.0132096,1381.16,33119.1,40000,167765,0.01,5769.54,49.4702,12217.5,6.40E-05,16852.3,4281.94,16820.3,4251.17,16803.6,4235.74,6946.75,6886.32,6860.15,6.55644,1.3976,0.861669,1200.45,1162.78,1146.78,17.3825
113562.354,52981.91931,166544.2733,2.83E+01,4.53E+01,4.61E+02,2.26E+01,40.74859541,,17.5792,0.459979,0.264509,22.7988,18.8322,45340,57689.2,1.57E+06,872.104,15346.3,16116.6,6971.3,3.29,0.0226884,1442.23,34457.3,40000,166360,0.01,4680.55,107.462,17665.8,0.000856603,18330.1,2890.57,18310.9,2872.75,18300.7,2863.38,4749.68,4715.27,4699.75,5.64394,1.31707,0.784367,731.959,710.301,700.824,17.4364
113562.354,44870.75818,158433.1122,3.17E+01,2.60E+01,4.76E+02,2.54E+01,45.79709396,,8.69345,0.496067,0.230993,18.9035,9.77053,46524.4,58500,1.33E+06,829.558,12132,14035.8,6492.56,3.33,0.147123,1462.5,34899.4,40000,158244,0.01,3941.96,141.486,19200.4,0.000445597,19761.2,2999.76,19742.1,2982.2,19731.7,2972.78,4941.22,4904.91,4888.81,5.85395,1.33988,0.793545,726.8,704.052,694.25,17.9809
113562.354,90047.14335,203609.4974,3.01E+01,2.76E+01,6.03E+02,2.41E+01,43.45314821,,3.99642,0.51915,0.369829,33.6641,5.84879,56344.1,69560.09,1.63E+06,1066.18,13626.8,17705.7,8628.44,3.46,0,1700,40917.7,40917.7,203381,0.01,4138.32,89.011,15056.8,0.000147209,20697.9,3623.79,20675,3602.48,20662.9,3591.34,5949.01,5905.59,5886.4,5.99956,1.39276,0.84417,968.149,940.942,929.213,15.311
113562.354,28532.73229,142095.0863,2.60E+01,4.83E+01,4.94E+02,2.08E+01,37.50313206,,21.5024,0.438665,0.218856,18.2178,22.5257,39977,53014.8,1.66E+06,744.049,16567.1,16797.8,7367.53,3.15,0.0206926,1325.37,31888,40000,141933,0.01,5419.59,105.827,18306.1,0.000984114,17489.9,3085.25,17466.9,3063.85,17454.9,3052.83,5036.87,4996.63,4978.65,5.79253,1.24518,0.743146,790.24,765.045,754.091,19.2077
113562.354,93886.75649,207449.1105,1.10E+01,4.71E+01,5.02E+02,8.81E+00,15.88474007,,12.8765,0.288829,0.436085,42.5625,15.6727,34100.5,45560,1.73E+06,1086.78,15184.3,18972.5,8322.08,3.13,0.00728564,1139,27714.7,40000,207311,0.01,5700.64,22.7378,9126.53,0.000395763,11545.3,2742.66,11526.4,2724.22,11516.1,2714.54,4449.18,4413.53,4397.36,5.51299,1.35049,0.812081,838.175,815.588,805.611,15.1469
113562.354,42235.61517,155797.9692,1.12E+01,1.62E+01,5.52E+02,8.98E+00,16.19125605,,6.4279,0.273607,0.356779,34.3591,8.76291,28540.7,40864.4,1.46E+06,816.126,13001.7,15476.9,7405.3,2.92,0.00757912,1021.61,25037.1,40000,155682,0.01,5995.35,42.8185,10872.7,0.00021097,10940,2931.65,10917.8,2910.4,10905.7,2899.21,4737.07,4693.63,4674.55,6.0665,1.30663,0.77954,852.36,825.037,813.338,18.2123
95079.98285,0,95079.98285,3.12E+01,3.76E+01,5.07E+02,2.50E+01,45.07587988,,17.9246,0.448817,0.0878127,4.39488,18.2567,34851.7,47452.4,1.12E+06,497.692,11186,11232.7,5014.5,3.07,0.0218449,1186.31,28782.9,40000,94938.6,0.01,4830.17,165.359,20995.2,0.00126529,17871.9,2376.32,17853.7,2359.6,17843.6,2350.45,3871.73,3837.49,3822.24,6.31424,1.30264,0.745909,570.172,548.627,539.385,23.8292
113562.354,45029.14597,158591.5,2.08E+01,3.85E+01,6.89E+02,1.67E+01,30.11068776,,6.67229,0.445931,0.363256,33.6567,8.52285,42428,56159.6,1.93E+06,830.475,16460.9,20735.5,10205,3.16,0.0152717,1403.99,33620.4,40000,158419,0.01,5763.33,53.8877,13685.6,0.000203744,17814,4250.18,17781.4,4219.1,17764.6,4203.6,6900.94,6841.61,6815.77,6.03614,1.2116,0.753146,1161.31,1124.42,1108.69,18.0058
113562.354,65316.76183,178879.1158,3.49E+01,3.11E+01,6.60E+02,2.79E+01,50.30468195,,2.8325,0.5928,0.323886,28.2457,4.43824,58369.7,72328.88,1.74E+06,936.489,14327.6,18814.6,9419.91,3.59,0,1700,42546.4,42546.4,178642,0.01,4314.41,102.88,16803.6,0.000100405,23634.5,4218.19,23606.1,4191.87,23591.5,4178.44,6921,6868.46,6845.53,6.31461,1.38535,0.848285,1083.09,1050.38,1036.42,16.6723
113562.354,20831.82969,134394.1837,1.21E+01,1.87E+01,5.75E+02,9.71E+00,17.50747175,,6.68068,0.285969,0.302385,28.6476,8.67034,27477.4,40325.2,1.49E+06,703.944,13272.9,15640.9,7585.45,2.85,0.00898605,1008.13,24727.2,40000,134283,0.01,6394.08,52.5112,12182,0.000227624,11435.4,3146.72,11410.1,3122.59,11396.5,3110.06,5076.42,5027.96,5006.83,6.20674,1.25656,0.75305,886.016,855.669,842.761,19.8791
77698.87514,0,77698.87514,2.89E+01,1.62E+01,5.26E+02,2.31E+01,41.65011301,,12.7743,0.397196,0.0809342,4.49789,13.1231,28693.7,39857.32,8.31E+05,406.707,7956.28,8516.59,3899.29,3.01,0.429582,996.433,24457.7,40000,77582.6,0.01,4149.1,161.059,19291.9,0.00110682,15811.6,1928.51,15797.1,1915.09,15788.8,1907.47,3144,3114.91,3102,6.42145,1.37816,0.779088,448.749,430.358,422.547,26.161
110853.2366,0,110853.2366,2.46E+01,2.45E+01,5.87E+02,1.97E+01,35.51979335,,7.83971,0.429619,0.154135,11.6321,8.57353,35000.5,48532.4,1.45E+06,580.377,12991.3,15102.4,7376.57,3.02,0.036922,1213.31,29389.9,40000,110711,0.01,5438.48,124.585,19103,0.000348484,17139.4,3459.64,17111.4,3433.58,17096.8,3420.19,5617.21,5565.81,5543.51,6.32518,1.21103,0.726857,867.894,835.94,822.428,22.0694
113562.354,27397.20006,140959.5541,2.57E+01,4.32E+01,6.06E+02,2.05E+01,36.9622215,,13.5763,0.471089,0.262347,22.6368,14.8489,42183.9,55811.2,1.81E+06,738.049,16563.7,18881.7,8926.93,3.16,0.0201027,1395.28,33429.3,40000,140789,0.01,5558.86,85.0524,17030.4,0.000513551,18798.6,3839.67,18768.7,3811.62,18753.3,3797.52,6251.03,6198.22,6175.05,5.93338,1.1813,0.723021,996.714,963.898,949.826,19.3109
113562.354,58872.70314,172435.0571,2.19E+01,4.05E+01,4.97E+02,1.75E+01,31.55311592,,13.0645,0.39054,0.32169,29.4294,14.6605,40303.9,52680,1.55E+06,903.092,14522.8,16176.4,7267.82,3.2,0.0165818,1317,31702.4,40000,172272,0.01,4930.82,79.3079,15131.9,0.000548509,15576.3,2878.51,15556.4,2859.84,15545.6,2849.99,4700.52,4663.72,4647.23,5.7439,1.31444,0.783415,781.459,758.301,748.216,17.0684
97696.2168,0,97696.2168,2.90E+01,3.03E+01,7.02E+02,2.32E+01,41.83041653,,3.85248,0.49915,0.16589,12.4917,4.66468,37818.5,51530.4,1.46E+06,511.345,12456.4,15571.5,7855.18,3.07,0.0640594,1288.26,31064.3,40000,97542.9,0.01,5323.61,117.716,18386,0.000174898,19913,3951.21,19880.4,3920.75,19863.6,3905.43,6432.52,6373.08,6347.64,6.66197,1.25237,0.757936,941.863,905.118,889.753,23.545
106697.4053,0,106697.4053,1.40E+01,4.78E+01,5.10E+02,1.12E+01,20.19399419,,26.0987,0.27724,0.176524,15.595,27.2994,24446.1,37532.2,1.51E+06,558.815,15610.5,14895,6517.18,2.73,0.00930432,938.305,23113.4,40000,106598,0.01,7345.14,63.5373,14894.2,0.00112127,11075.8,2658.82,11052.6,2636.91,11040.1,2625.5,4277.27,4235.49,4216.89,6.06826,1.21486,0.714107,728.095,701.868,690.536,22.5323
113562.354,27695.92229,141258.2763,1.73E+01,4.29E+01,6.86E+02,1.39E+01,25.06218922,,10.1109,0.40655,0.33962,31.5853,11.9341,36796.5,50598.8,2.00E+06,739.73,17521.7,21157.6,10303.3,3.04,0.0121901,1264.97,30545.7,40000,141109,0.01,6517.11,44.6032,13053.9,0.000300431,16254.3,4292.46,16219.1,4258.85,16201.2,4242.26,6947.51,6884.79,6857.5,5.97719,1.15167,0.719989,1168.9,1129.98,1113.38,19.3124
113562.354,45327.95315,158890.3072,2.92E+01,4.62E+01,6.65E+02,2.33E+01,42.01072005,,12.0091,0.537426,0.313349,27.52,13.5373,50200.2,64315.2,2.02E+06,831.876,17947.4,21379.6,10247.3,3.26,0.0230609,1607.88,38038.5,40000,158687,0.01,5317.99,75.8739,16297.3,0.000417585,21444.7,4319.71,21412,4289.04,21395.5,4273.82,7046.21,6989.25,6964.27,5.86583,1.17606,0.731162,1130.83,1095.48,1080.3,17.9717
113562.354,48756.18957,162318.5436,3.31E+01,4.09E+01,5.86E+02,2.65E+01,47.78043268,,11.0645,0.55039,0.272723,22.9911,12.3567,52281.7,65794,1.74E+06,849.804,15650.1,18302.8,8624.98,3.32,0.0272848,1644.85,38828.2,40000,162107,0.01,4668.14,98.6147,17782.4,0.000462407,21940.4,3769.36,21913.9,3744.83,21900.2,3732.3,6180.56,6133.39,6112.56,5.87309,1.23936,0.753008,951.845,922.477,909.829,17.724
110381.3319,0,110381.3319,2.19E+01,4.65E+01,4.59E+02,1.76E+01,31.73341944,,27.1752,0.361873,0.111217,7.72766,27.6598,30398.2,43409.6,1.45E+06,578.001,15255.8,14163.8,6017.72,2.93,0.0167101,1085.24,26493.2,40000,110258,0.01,6117.56,119.987,19583.2,0.00142802,14428,2560.72,14407.5,2541.52,14396.4,2531.35,4148.21,4111.2,4094.58,6.02719,1.25816,0.733351,663.28,640.025,629.915,22.1077
107924.3063,0,107924.3063,2.25E+01,2.35E+01,5.07E+02,1.80E+01,32.45463352,,11.7711,0.366007,0.126191,9.19763,12.3596,30516.5,43391.6,1.21E+06,565.118,11499.9,12425,5798.55,2.94,0.242213,1084.79,26482.8,40000,107801,0.01,5172.55,143.37,19547.5,0.000629299,14592,2634.42,14571.4,2615.24,14560,2604.93,4272.62,4233.36,4216.08,6.32078,1.27509,0.740281,671.605,646.965,636.46,22.3688
113562.354,84043.05705,197605.4111,2.47E+01,4.21E+01,5.19E+02,1.98E+01,35.70009687,,11.2129,0.441154,0.361888,33.3452,13.0135,47995.9,60248,1.66E+06,1034.88,14718.5,17921.9,8014.02,3.33,0.0189118,1506.2,35848.7,40000,197411,0.01,4588.7,70.3468,14541.5,0.000441473,17592.2,3109.59,17572,3090.57,17561.1,3080.6,5098.27,5061.1,5044.38,5.63519,1.33711,0.803879,843.068,819.665,809.414,15.6218
113562.354,57164.08917,170726.4432,3.13E+01,2.48E+01,7.04E+02,2.51E+01,45.2561834,,1.91566,0.5665,0.34003,30.2839,3.65481,54667.4,68862.24,1.82E+06,893.829,14779.4,19751.9,10042,3.36,0,1700,40507.2,40507.2,170505,0.01,4726.66,86.6263,16059.3,6.44E-05,22599,4467.23,22567.5,4437.71,22551.3,4422.81,7303.91,7245.34,7219.95,6.66067,1.44752,0.890636,1171.54,1135.09,1119.63,17.1821
113562.354,57555.44412,171117.7981,3.09E+01,4.81E+01,4.89E+02,2.47E+01,44.53496933,,17.9155,0.497373,0.271511,23.2539,19.1951,49377.1,62262.8,1.67E+06,895.993,16249.2,17279.1,7540.81,3.32,0.0249473,1556.57,36936.7,40000,170918,0.01,4690.77,105.704,17589.7,0.000844258,19819.6,3110.51,19798.7,3091.18,19787.6,3081.13,5111.89,5075.21,5058.68,5.65462,1.29744,0.776782,787.664,764.657,754.593,17.1421
113562.354,18789.45072,132351.8047,2.36E+01,3.58E+01,6.00E+02,1.89E+01,34.07736519,,9.09645,0.436616,0.243049,20.9105,10.2917,38473.5,51856.4,1.64E+06,693.004,14648.9,17176.3,8302.67,3.1,0.0184276,1296.41,31245.5,40000,132196,0.01,5538.97,86.4889,17114.4,0.0003524,17424.9,3678.01,17396.1,3650.97,17381.1,3637.22,5978.95,5926.51,5903.64,6.10291,1.20436,0.731645,954.228,921.614,907.727,20.0286
113562.354,83479.19972,197041.5537,3.51E+01,3.29E+01,5.38E+02,2.81E+01,50.66528899,,6.10925,0.562034,0.317674,27.7365,7.6459,58938.3,71388.61,1.53E+06,1031.69,13095.1,16625.3,7835.08,3.62,0,1700,41993.3,41993.3,196803,0.01,3818.89,104.179,16841.1,0.000258649,22392.5,3449.18,22371.8,3430.1,22360.8,3420.04,5696.29,5657.36,5640.06,5.7925,1.37159,0.824714,861.797,837.384,826.812,15.643
83551.09348,0,83551.09348,2.11E+01,4.60E+01,6.73E+02,1.69E+01,30.4712948,,18.2874,0.368288,0.184045,15.6454,19.2014,28330.5,41255.6,1.34E+06,437.394,12807.5,13677.4,6421.59,2.87,0.0114224,1031.39,25261.5,40000,83436.2,0.01,6355.8,70.1079,15223.7,0.000928459,14698.8,3016.81,14672.1,2991.73,14658.1,2978.92,4887.59,4839.74,4818.87,6.26663,1.17049,0.693961,741.324,711.571,698.957,25.3691
81856.1746,0,81856.1746,2.26E+01,1.52E+01,6.09E+02,1.80E+01,32.45463352,,9.87465,0.343501,0.13981,11.0872,10.5702,26941,39500.92,9.79E+05,428.538,9065.74,10120.4,4827.62,2.86,0.313111,987.523,24252.3,40000,81747,0.01,5163.38,122.302,16839.3,0.000653018,13691.3,2305.55,13672.4,2287.98,13661.8,2278.4,3739.15,3702.59,3686.59,6.60569,1.30389,0.744394,566.32,543.322,533.611,25.5812
113562.354,485.4762203,114047.8302,2.26E+01,3.41E+01,7.28E+02,1.81E+01,32.63493704,,2.32646,0.474812,0.240814,20.7523,3.59824,38032.2,52226.8,1.86E+06,597.059,15298,20011.6,10224.6,3.05,0.0175514,1305.67,31451.2,40000,113894,0.01,6263.02,72.3796,16500.3,7.56E-05,18973,4816.7,18932.4,4778.15,18911.7,4759.2,7807.59,7733.6,7702.04,6.9832,1.33444,0.81695,1228.16,1182.45,1163.34,21.7657
104108.4468,0,104108.4468,3.50E+01,4.64E+01,6.70E+02,2.80E+01,50.48498547,,16.5021,0.585734,0.128611,7.62519,17.0266,44417.6,58608.4,1.78E+06,544.819,16400.3,18490,8835,3.17,0.0274742,1465.21,34958.3,40000,103928,0.01,5487.37,115.954,20175.2,0.000740931,23358.8,4294.95,23323.1,4261.81,23305.2,4245.47,7005.45,6944.33,6917.78,6.09357,1.11331,0.68748,1011,973.331,957.333,22.7996
113562.354,80549.71835,194112.0724,2.08E+01,2.82E+01,4.50E+02,1.66E+01,29.93038424,,7.286,0.38848,0.355474,33.1006,9.07488,40410.3,50130.4,1.39E+06,1016.73,12252.7,15005.9,6885.13,3.37,0.0167074,1253.26,30284.4,40000,193948,0.01,4081.26,74.814,14569.9,0.000283153,15494.9,2802.41,15477.2,2785.85,15467.7,2777,4599.17,4564.83,4549.49,5.45092,1.37889,0.831493,753.031,731.435,722.051,15.8096
113562.354,61175.47189,174737.8259,1.51E+01,1.49E+01,6.28E+02,1.21E+01,21.81672586,,3.62552,0.354673,0.402623,38.5034,5.93469,36863.8,49701.6,1.67E+06,915.237,14021.8,17964.9,8877.92,3.1,0.0111222,1242.54,30044.7,40000,174588,0.01,5579.92,50.7401,11460,0.000108466,14174.5,3552.95,14148.6,3528.08,14134.9,3515.29,5761.2,5711.26,5689.44,6.16755,1.34849,0.820847,1021.47,990.21,976.848,16.9503
113562.354,25380.52711,138942.8811,3.58E+01,1.80E+01,4.67E+02,2.86E+01,51.56680659,,10.412,0.529133,0.146375,9.61264,11.0185,46144.2,58808.4,1.27E+06,727.393,11856.9,13171.8,6043.53,3.28,0.533094,1470.21,35067.2,40000,138756,0.01,3874.25,186.279,21613.3,0.000614541,21068.8,2956.27,21049.5,2938.95,21039.1,2929.56,4874.6,4838.7,4822.75,6.01169,1.32603,0.777119,682.379,659.882,650.21,19.4449
89849.50619,0,89849.50619,2.35E+01,4.84E+01,6.40E+02,1.88E+01,33.89706167,,21.2682,0.404899,0.160327,12.8041,22.0342,31097.7,44265.2,1.46E+06,470.353,14121.6,14748.7,6828.87,2.94,0.0141221,1106.63,26980,40000,89723.4,0.01,6238.47,83.9636,16681.5,0.00105331,16155.8,3193.33,16128.1,3167.36,16113.7,3154.19,5181.86,5133.02,5111.63,6.16906,1.16086,0.692445,779.06,748.724,735.807,24.5214
113562.354,39150.30518,152712.6592,2.69E+01,1.62E+01,5.42E+02,2.16E+01,38.94556022,,7.15734,0.454506,0.263694,22.7725,8.44169,42792,55717.2,1.44E+06,799.65,12824.9,15259.2,7280.47,3.21,0.0308487,1392.93,33377.8,40000,152539,0.01,4540.49,117.045,17604.9,0.000310731,18120.3,3229.5,18097.7,3208.53,18085.7,3197.51,5283.13,5240.62,5221.91,6.04856,1.30269,0.776949,829.483,802.893,791.508,18.3987
113562.354,36873.39812,150435.7521,2.77E+01,2.92E+01,6.12E+02,2.21E+01,39.84707782,,4.88462,0.487778,0.280937,24.3974,6.27057,44995.3,58443.6,1.60E+06,787.666,13758.8,17086.8,8415.49,3.22,0.026565,1461.09,34868.6,40000,150253,0.01,4840.59,105.299,17249,0.000190522,19456.1,3771.26,19428.6,3745.64,19414.3,3732.51,6157.5,6106.6,6084.41,6.18961,1.28517,0.779496,973.16,941.465,927.977,18.5735
97935.69155,0,97935.69155,1.11E+01,3.56E+01,4.86E+02,8.84E+00,15.93883113,,17.1972,0.205197,0.177919,16.3699,18.6164,19440.1,31453.4,1.09E+06,512.991,11044.9,10880.7,4815.84,2.59,0.006623,786.335,19552.9,40000,97856.9,0.01,6869.51,58.1937,13677.9,0.000890504,8195.68,1956.2,8179.11,1940.71,8169.48,1932.07,3137.09,3104.4,3089.87,6.3512,1.32637,0.754126,553.918,533.06,524.096,23.5262
113562.354,87838.72344,201401.0774,1.23E+01,4.40E+01,6.54E+02,9.85E+00,17.75989667,,8.49101,0.347793,0.464222,45.1884,11.3314,38856.2,51882,1.99E+06,1054.97,17163.7,21436.2,10245.3,3.13,0.00790677,1297.05,31259.9,40000,201244,0.01,6040.52,19.2574,8915.65,0.000219358,13911.1,3701.12,13884.3,3675.06,13870.2,3661.86,5991.07,5941.22,5919.15,5.75171,1.26141,0.779257,1114.75,1083.48,1069.93,15.4586
113562.354,44444.87224,158007.2262,3.69E+01,4.83E+01,7.08E+02,2.95E+01,53.18953826,,10.9105,0.645707,0.287311,23.8787,12.2642,58569,73344.97,2.14E+06,827.069,18417.2,23102.2,11083.3,3.6,0,1700,43144.1,43144.1,157770,0.01,5026.46,91.2589,17671.2,0.000366259,25754.2,4848.12,25717.8,4814.24,25699.6,4797.57,7933.08,7870.82,7843.54,5.91246,1.16676,0.730212,1224.67,1186.17,1169.64,18.0297
113562.354,29322.3195,142884.6735,1.15E+01,3.04E+01,7.36E+02,9.18E+00,16.55186309,,1.28212,0.34787,0.395279,38.3478,3.90929,32264.6,46057.6,1.87E+06,748.352,15211,20152.1,10375.1,2.93,0.00759572,1151.44,27996.2,40000,142754,0.01,6954.45,32.0839,9803.96,3.30E-05,13929.9,4442.36,13893.9,4407.61,13875.4,4390.32,7172.2,7103.82,7074.5,7.06944,1.50797,0.92417,1247.37,1204.82,1186.91,19.204
113562.354,50258.61054,163820.9645,3.78E+01,2.55E+01,4.59E+02,3.03E+01,54.63196642,,8.60833,0.568843,0.208584,15.9491,9.53644,52872.6,64517.6,1.33E+06,857.667,12022.1,14052.8,6459.55,3.43,0.221873,1612.94,38146.9,40000,163607,0.01,3567.58,151.56,20135.7,0.000473027,22650.8,3140.49,22631.8,3123.43,22621.7,3114.28,5205.02,5169.67,5153.97,5.73439,1.34992,0.802714,718.163,696.031,686.479,17.609
113562.354,87217.9764,200780.3304,1.24E+01,2.18E+01,5.85E+02,9.94E+00,17.92216984,,4.20966,0.312671,0.443372,43.1493,6.91215,36109,48326.8,1.59E+06,1051.77,13457.9,17174.2,8301.18,3.13,0.00889116,1208.17,29274.4,40000,200634,0.01,5324.05,41.2327,9646.69,0.000123445,12497.8,3118.7,12476.4,3098.13,12464.8,3087.3,5058.37,5015.99,4997.25,5.96108,1.38955,0.839015,938.05,911.339,899.812,15.4824
113562.354,85081.30994,198643.6639,3.32E+01,3.71E+01,6.40E+02,2.65E+01,47.78043268,,5.69161,0.571635,0.359032,32.1468,7.46542,60030.6,73712,1.82E+06,1040.06,15343.1,19719.7,9581.91,3.69,0,1700,43360,43360,198400,0.01,4338.52,83.9566,15573.9,0.00019403,22791.9,4021.53,22765.5,3997.01,22751.8,3984.47,6600.84,6552.71,6531.46,5.8937,1.31183,0.804248,1060.25,1030.21,1017.26,15.5674
113562.354,36994.47466,150556.8287,3.18E+01,2.60E+01,5.02E+02,2.54E+01,45.79709396,,8.69245,0.493071,0.21783,17.4853,9.70106,45756.6,58700.4,1.34E+06,788.284,12235,14069.3,6561.1,3.26,0.151436,1467.51,35008.4,40000,150371,0.01,4107.51,153.572,19503.9,0.000452278,19642.3,3031.31,19622.3,3012.96,19611.4,3003.12,4981.06,4943.27,4926.51,6.02953,1.32473,0.78103,742.322,718.636,708.454,18.5475
113562.354,38789.44042,152351.7944,3.42E+01,3.59E+01,6.49E+02,2.74E+01,49.40316435,,6.20597,0.580261,0.265027,21.9564,7.46937,52967.4,66974,1.76E+06,797.541,15189.1,18788.6,9223.66,3.31,0.0288035,1674.35,39456.1,40000,152137,0.01,4747.31,99.6505,18114.5,0.000244853,23136.8,4221.09,23106.3,4192.75,23090.6,4178.45,6909.22,6854.28,6830.34,6.10361,1.23668,0.759371,1057.81,1023.72,1009.19,18.4293
113562.354,42263.00616,155825.3602,1.77E+01,2.00E+01,6.62E+02,1.41E+01,25.42279625,,3.05668,0.391915,0.364367,34.2339,5.01051,37742.6,51135.6,1.72E+06,816.074,14384.2,18549.7,9305.27,3.09,0.0134437,1278.39,30844.8,40000,155672,0.01,5754.87,60.8625,13078.3,9.40E-05,15660.6,3917.41,15630.8,3888.95,15615.2,3874.53,6352.52,6296.24,6271.83,6.39502,1.33731,0.818234,1084.59,1049.48,1034.58,18.2037
113562.354,81459.40552,195021.7595,3.00E+01,4.32E+01,5.74E+02,2.40E+01,43.27284469,,10.8901,0.515317,0.348759,31.4094,12.6027,54730.3,67906,1.79E+06,1021.19,15985.8,19071,8843.82,3.37,0.0235655,1697.65,39950.3,40000,194800,0.01,4528.99,77.4246,15443.1,0.000422102,20545.5,3551.79,20522,3529.8,20509.6,3518.48,5826.44,5784.11,5765.23,5.70295,1.28991,0.784073,944.035,917.531,906.007,15.7574
113562.354,38455.50326,152017.8573,1.99E+01,4.52E+01,4.82E+02,1.59E+01,28.66825961,,18.5747,0.361128,0.276346,24.9507,19.9359,35276.4,47823.2,1.59E+06,796.168,15619.8,16237.1,7105.29,3.09,0.0148413,1195.58,28991.6,40000,151875,0.01,5578.47,81.1217,15776.7,0.000799141,14407.4,2800.18,14386.5,2780.6,14375.4,2770.36,4556.35,4518.76,4501.9,5.76461,1.2805,0.76134,760.759,737.123,726.828,18.4567
77372.61648,0,77372.61648,3.48E+01,4.76E+01,7.22E+02,2.78E+01,50.12437843,,17.5202,0.526951,0.105775,6.23815,17.969,37023.9,50188.4,1.30E+06,404.82,12285,13377.5,6337.94,3.09,0.020728,1254.71,30316.8,40000,77222.5,0.01,5308.3,110.661,17907.2,0.00108176,21000.4,3308.5,20972.7,3282.85,20958.4,3269.8,5405.46,5356.66,5335.43,6.30334,1.16311,0.691099,734.601,704.411,691.65,26.2349
110103.9889,0,110103.9889,3.89E+01,2.93E+01,4.55E+02,3.11E+01,56.07439458,,13.5071,0.545465,0.0872471,2.74137,13.7615,42380.1,55441.6,1.14E+06,576.292,11101.1,11602.2,5257.64,3.2,0.65414,1386.04,33226.4,40000,109932,0.01,3724.54,244.665,24979.5,0.0021448,21709.9,2493.75,21691.8,2477.34,21681.8,2468.29,4070.44,4035.99,4020.71,6.36367,1.33459,0.765565,601.896,580.172,570.869,22.115
113562.354,33790.84839,147353.2024,2.94E+01,2.33E+01,7.37E+02,2.35E+01,42.37132709,,1.41307,0.555866,0.311723,27.4393,3.05264,49546.6,63952.8,1.87E+06,771.41,15026.5,20288.9,10436.3,3.24,0.0253164,1598.82,37844.5,40000,147152,0.01,5213.23,86.4915,16591.9,4.59E-05,22186.4,4794.15,22150.2,4760.02,22131.7,4743.02,7815.65,7748.62,7719.82,7.08007,1.49555,0.917193,1241.31,1199.73,1182.22,18.8158
113562.354,13158.09897,126720.453,3.02E+01,2.07E+01,5.08E+02,2.42E+01,43.63345173,,10.0494,0.473441,0.146175,10.1379,10.6896,40466,53604,1.32E+06,663.44,12279.3,13717.7,6439.72,3.16,0.607081,1340.1,32213.7,40000,126556,0.01,4511.87,164.441,20885.8,0.000527496,18863.7,3034.62,18841.9,3014.58,18830.1,3003.91,4964.85,4924.06,4906.09,6.18257,1.27876,0.751378,739.162,713.66,702.762,20.504
113562.354,70696.8697,184259.2237,3.85E+01,2.73E+01,7.09E+02,3.08E+01,55.53348402,,1.71242,0.654672,0.331298,28.7261,3.38056,64220.9,78795,1.85E+06,964.569,14878.1,20186.3,10271.9,3.94,0,1700,46350,46350,183999,0.01,4203.68,104.18,16848,5.42E-05,26101.2,4660.15,26070.1,4631.34,26054.2,4616.76,7652.07,7594.63,7569.67,6.64254,1.48688,0.919205,1191.34,1155.62,1140.43,16.3573
113562.354,58070.34658,171632.7006,2.54E+01,4.88E+01,5.14E+02,2.03E+01,36.60161447,,17.5431,0.44469,0.308363,27.6349,19.0467,44694.1,57524,1.75E+06,898.792,16764.8,18142.5,8035.33,3.25,0.0201763,1438.1,34367.1,40000,171452,0.01,5085.66,82.6509,15992.4,0.000722595,17733.7,3165.79,17711.2,3144.78,17699.4,3133.98,5176.8,5137.35,5119.65,5.65655,1.27282,0.766585,842.524,817.783,806.984,17.1181
113562.354,14337.76481,127900.1188,3.13E+01,1.56E+01,6.55E+02,2.50E+01,45.07587988,,3.95363,0.544182,0.209449,16.397,4.95467,45522.3,59648,1.67E+06,669.517,14257.4,17812.5,8941.12,3.19,0.0352857,1491.2,35523.3,40000,127716,0.01,5057.54,121.734,19222.6,0.000157473,21706.2,4264.07,21673.2,4233.44,21656.3,4218.03,6956.21,6896.42,6870.63,6.42597,1.25873,0.770826,1055.14,1018.12,1002.5,20.4154
113562.354,4053.556848,117615.9108,2.47E+01,4.00E+01,6.19E+02,1.98E+01,35.70009687,,12.7703,0.459717,0.189395,15.1485,13.673,37835.6,51620,1.75E+06,615.768,15963.5,18179.8,8747.65,3.07,0.0194776,1290.5,31114.3,40000,117463,0.01,5926.8,90.186,18179.8,0.000494829,18350,3967.6,18317.2,3936.84,18300.4,3921.46,6440.96,6382.91,6357.65,6.09468,1.14574,0.703611,1005.55,969.598,954.312,21.3909
77508.79836,0,77508.79836,1.50E+01,3.23E+01,4.66E+02,1.20E+01,21.63642234,,15.574,0.231085,0.122189,10.399,16.4276,18243,27751.12,8.04E+05,405.933,7951.55,8174.58,3600.72,2.75,0.00767358,693.778,17351.2,40000,77434.8,0.01,5383.02,83.4629,15602.5,0.0010931,9212.22,1612.78,9199.29,1600.74,9191.68,1593.85,2608.09,2581.58,2569.81,6.16969,1.40006,0.794432,410.877,394.004,386.8,26.209
113562.354,64573.958,178136.312,3.75E+01,3.89E+01,7.25E+02,3.00E+01,54.09105586,,4.52741,0.652856,0.330529,28.5237,6.13985,63011.2,77642.06,2.02E+06,932.497,16727.8,21977.3,10953.6,3.87,0,1700,45671.8,45671.8,177881,0.01,4583.64,90.4032,16717.4,0.000140064,26035.4,4820.3,26001.7,4788.96,25984.7,4773.33,7899.55,7839.49,7813.28,6.10505,1.27171,0.79244,1238.23,1200.99,1185.06,16.721
113562.354,15697.37075,129259.7248,2.73E+01,4.16E+01,6.07E+02,2.18E+01,39.30616726,,13.3508,0.487251,0.215282,17.5262,14.3688,41638.8,55390,1.76E+06,676.727,16155.5,18364.2,8732.46,3.15,0.0218815,1384.75,33198,40000,129091,0.01,5559.42,96.9773,18310.4,0.000530091,19440.2,3899.48,19409.3,3870.57,19393.4,3856.05,6348.38,6293.81,6269.94,6.01638,1.16762,0.714145,988.599,954.75,940.291,20.2963
76285.81367,0,76285.81367,1.77E+01,3.33E+01,6.72E+02,1.42E+01,25.60309977,,8.65792,0.293687,0.198581,17.7037,9.74146,23702.7,36086.32,9.98E+05,399.406,9066.95,10375.5,5028.44,2.75,0.00937733,902.158,22272.5,40000,76189.7,0.01,5934.56,69.0023,13905.6,0.00051842,11718.4,2347.07,11697.7,2327.72,11686.3,2317.36,3789.94,3750.32,3733.1,6.65373,1.27882,0.734645,595.315,570.416,559.951,26.4104
113562.354,45061.35551,158623.7095,1.15E+01,1.91E+01,4.82E+02,9.20E+00,16.5879238,,8.3433,0.257648,0.336628,32.3507,10.5415,27215.8,38469.04,1.33E+06,830.967,12221.6,14004.7,6475.92,2.96,0.00863372,961.726,23656.2,40000,158513,0.01,5567.04,55.6867,11579,0.00030353,10295.2,2542.35,10276.7,2524.84,10266.3,2515.39,4118.12,4081.48,4065.24,5.89213,1.34035,0.791347,734.125,710.948,700.962,18.004
113562.354,7556.881923,121119.2359,1.14E+01,1.50E+01,7.08E+02,9.08E+00,16.37155957,,1.96174,0.330494,0.323107,30.9003,4.19671,28749.3,42549.6,1.79E+06,634.327,14903.4,19098.2,9781.24,2.83,0.00769143,1063.74,26002.4,40000,121003,0.01,7334.06,37.1402,10849.1,5.48E-05,13236.3,4328.01,13199.3,4292.46,13180.2,4274.82,6975.93,6906.59,6876.97,6.92452,1.37529,0.841563,1180.99,1137.95,1119.91,21.0992
113562.354,58306.12804,171868.482,2.39E+01,3.76E+01,4.61E+02,1.91E+01,34.43797223,,12.1351,0.410854,0.298858,26.8719,13.6016,41204.1,52450.4,1.46E+06,900.102,13485.3,15400.4,6839.07,3.29,0.0186428,1311.26,31575.1,40000,171701,0.01,4527.49,89.0636,16331.6,0.000537022,16379.9,2813.25,16361.2,2795.83,16351.2,2786.6,4612.66,4577.81,4562.23,5.62852,1.33539,0.796161,735.621,713.715,704.182,17.0994
113562.354,78432.46326,191994.8173,2.34E+01,4.52E+01,5.48E+02,1.87E+01,33.71675815,,12.9092,0.434166,0.367645,34.0268,14.7449,46532.7,59346,1.78E+06,1005.5,16235.8,18783.6,8557.72,3.28,0.0175357,1483.65,35359.5,40000,191806,0.01,4919.18,65.6946,14155.6,0.000475265,17320.5,3271.05,17298,3249.85,17286.2,3238.93,5344.2,5303.7,5285.58,5.64768,1.29036,0.782182,903.569,878.149,867.068,15.9269
