WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,30229.12845,143791.4825,3.30E+01,1.83E+01,4.77E+02,2.64E+01,47.60012916,,9.76465,0.501664,0.180416,13.4571,10.5661,44996.8,57616.8,1.29E+06,752.835,11972.5,13484.7,6215.29,3.27,0.427546,1440.42,34417.8,40000,143609,0.01,3994.22,166.582,20585.5,0.000541247,19980.1,2945.9,19960.8,2928.3,19950.3,2918.79,4848.75,4812.32,4796.15,6.00468,1.32752,0.7796,701.324,678.496,668.68,19.0603
110950.4752,0,110950.4752,1.96E+01,1.47E+01,6.09E+02,1.57E+01,28.30765257,,6.86588,0.379215,0.194778,16.4896,7.84874,31532.7,44977.2,1.50E+06,580.96,13354.4,15779.7,7774.59,2.93,0.016735,1124.43,27384.4,40000,110823,0.01,6007.95,91.3412,16855.1,0.00027113,15143.7,3545.74,15114.1,3517.85,15098.6,3503.65,5736.89,5682.24,5658.61,6.34173,1.20405,0.728044,918.572,884.607,870.27,22.0735
113562.354,88592.22634,202154.5803,3.89E+01,2.63E+01,5.48E+02,3.11E+01,56.07439458,,5.14949,0.609069,0.311561,26.7587,6.64232,63871.7,76642.8,1.54E+06,1058.39,13065.1,16638.9,7947.16,3.92,0,1700,45084,45084,201896,0.01,3585.46,121.661,17209.6,0.000209609,24261.9,3591.94,24240.7,3572.69,24229.5,3562.53,5943.78,5904.25,5886.7,5.80547,1.38435,0.835683,881.386,856.651,845.955,15.3763
88627.68438,0,88627.68438,1.76E+01,4.18E+01,5.07E+02,1.41E+01,25.42279625,,22.4759,0.277061,0.135032,11.117,23.2047,23471.8,35703.84,1.08E+06,464.11,11248.6,10642.3,4587.72,2.75,0.0101162,892.596,22049.5,40000,88532.5,0.01,6266.62,90.5454,16325.6,0.00141896,11046.5,1978.75,11030.1,1963.54,11020.8,1955.09,3193.48,3162.08,3148.02,6.3224,1.32629,0.753093,519.332,499.413,490.815,24.6626
113562.354,4556.51557,118118.8696,1.29E+01,4.07E+01,5.96E+02,1.03E+01,18.57126251,,14.3733,0.30783,0.249798,23.1096,16.0403,27234.1,40630,1.71E+06,618.63,15930.6,17577.3,8348.36,2.81,0.00877566,1015.75,24902.3,40000,118008,0.01,7266.01,44.8658,13052.8,0.000480105,12314.1,3504.01,12283.7,3475.09,12267.9,3460.51,5643.76,5588.79,5564.81,6.0825,1.15548,0.703731,958.73,924.509,909.921,21.3708
111191.7246,0,111191.7246,1.70E+01,1.91E+01,6.73E+02,1.36E+01,24.52127866,,3.77498,0.376297,0.24306,21.7927,5.13996,31099,44800.4,1.66E+06,582.234,14225.1,17650.5,8908.37,2.91,0.0129129,1120.01,27284.1,40000,111066,0.01,6561.05,66.8165,14794,0.000127511,15044.3,4070.83,15009.4,4037.72,14991.5,4021.19,6576.99,6512.84,6485.32,6.54867,1.239,0.759983,1065.6,1025.83,1009.14,22.0662
112535.8989,0,112535.8989,1.75E+01,1.98E+01,6.81E+02,1.40E+01,25.24249273,,3.36327,0.388994,0.245093,21.9184,4.71057,32052.5,45851.6,1.70E+06,589.261,14509.5,18068.7,9183.45,2.93,0.0134421,1146.29,27879.6,40000,112406,0.01,6555.53,67.3154,14960,0.000111291,15551.9,4216.85,15516,4182.66,15497.5,4165.63,6815.88,6749.73,6721.39,6.61396,1.25486,0.770724,1100.9,1059.91,1042.72,21.9266
113562.354,220.5182128,113782.8722,1.46E+01,4.46E+01,5.04E+02,1.17E+01,21.09551179,,23.1675,0.292229,0.175221,15.26,24.3117,25964.6,39145.48,1.56E+06,595.927,15832.8,15510.7,6898.32,2.78,0.0104649,978.637,24047.1,40000,113678,0.01,7103.47,68.0599,15577,0.000945665,11674.2,2819.75,11650,2796.94,11637.1,2785.12,4539.68,4496.09,4476.74,6.05032,1.20667,0.71383,773.144,745.816,734.026,21.7832
113562.354,34001.66424,147564.0182,2.52E+01,4.90E+01,5.86E+02,2.01E+01,36.24100743,,17.6277,0.46384,0.276264,24.17,18.9676,42543.4,56155.6,1.89E+06,772.664,17668.9,19567.8,8996.52,3.17,0.0195525,1403.89,33618.4,40000,147392,0.01,5646.25,81.0444,16588.3,0.000665434,18509.1,3720.92,18480.2,3693.78,18465.4,3680.17,6058.75,6008.65,5986.49,5.82394,1.18735,0.725365,977.703,946.512,933.046,18.7944
81010.89281,0,81010.89281,1.98E+01,4.25E+01,6.56E+02,1.59E+01,28.66825961,,16.594,0.336801,0.181056,15.5701,17.5035,26403.8,39075.84,1.20E+06,424.118,11522.4,12255.3,5754.84,2.83,0.0103106,976.896,24006.9,40000,80903.9,0.01,6256.23,68.2534,14867.7,0.000909823,13439.4,2686.75,13415.8,2664.58,13403.2,2653.03,4348.13,4304.78,4285.84,6.36045,1.20741,0.705371,667.508,640.439,628.969,25.7215
108802.9784,0,108802.9784,1.13E+01,3.11E+01,5.45E+02,9.03E+00,16.28140781,,9.80493,0.244477,0.212162,19.6313,11.3911,22577.6,35470.8,1.30E+06,569.893,12103.1,13369.9,6369.16,2.67,0.00853346,886.77,21913.5,40000,108711,0.01,6815.82,60.2247,13190.7,0.000397034,9775.04,2682.26,9752.07,2660.51,9739.5,2648.99,4306.78,4262.59,4243.27,6.36671,1.24583,0.730573,749.764,721.995,710.201,22.3168
113562.354,26458.45783,140020.8118,3.54E+01,2.94E+01,4.82E+02,2.83E+01,51.02589603,,9.95699,0.527949,0.157572,10.7785,10.6246,46579.6,59594,1.29E+06,733.035,11959,13391.9,6181.29,3.27,0.550502,1489.85,35494.1,40000,139832,0.01,3932.9,180.532,21329.2,0.000576321,21023.3,2990.79,21003.7,2973.04,20993.1,2963.45,4926.62,4889.9,4873.61,6.06649,1.32339,0.775451,699.454,676.459,666.579,19.3585
86092.30156,0,86092.30156,3.50E+01,1.61E+01,7.30E+02,2.80E+01,50.48498547,,3.62238,0.546928,0.12225,7.63949,4.19401,39274.8,52855.6,1.28E+06,450.483,10942.2,13634.9,6881.33,3.11,0.373692,1321.39,31799.7,40000,85933.1,0.01,4770.66,135.234,18861.6,0.000201829,21800.4,3671.69,21770.6,3644.06,21755.1,3630.02,5999.85,5945.39,5922.07,6.79129,1.28052,0.76403,827.668,793.999,779.962,25.0049
106056.5761,0,106056.5761,2.36E+01,3.22E+01,7.21E+02,1.89E+01,34.07736519,,2.32481,0.46445,0.221333,18.7516,3.48571,36438.5,50352.8,1.67E+06,555.201,13889.2,17835.8,9119.16,3.03,0.0189332,1258.82,30408.5,40000,105909,0.01,5965.48,86.2319,16810.4,8.51E-05,18550.3,4404.72,18513.1,4369.62,18494.1,4352.21,7145.73,7077.68,7048.66,6.96336,1.33663,0.812861,1101.18,1059.11,1041.54,22.6044
113562.354,21180.52746,134742.8815,1.50E+01,1.79E+01,4.50E+02,1.20E+01,21.63642234,,11.0682,0.281265,0.235216,21.3664,12.4777,26810.5,38117.44,1.23E+06,705.787,11704.5,12780.4,5794.51,2.94,0.0126013,952.936,23452.7,40000,134634,0.01,5360.55,88.8133,15746,0.00048949,11225.4,2391.4,11207.6,2374.64,11197.7,2365.52,3877.38,3842.35,3826.8,5.98636,1.32766,0.774688,658.27,636.121,626.593,19.8212
113562.354,59427.22255,172989.5766,2.50E+01,3.97E+01,6.12E+02,2.00E+01,36.06070391,,8.95505,0.468051,0.345479,31.4466,10.6787,46691.1,59910.4,1.79E+06,905.863,15748.8,19079.8,9117.09,3.26,0.0191689,1497.76,35665.6,40000,172800,0.01,5067.99,69.6601,15050.7,0.000315581,18676.3,3748.97,18649.4,3723.69,18635.4,3710.84,6117.62,6068.87,6047.41,5.85904,1.24813,0.763114,1009.23,978.795,965.694,17.0407
97219.20691,0,97219.20691,2.35E+01,2.35E+01,6.75E+02,1.88E+01,33.89706167,,4.8957,0.421753,0.188152,15.501,5.84449,32888.4,46264.8,1.40E+06,508.949,12133,14796.2,7397.05,2.98,0.0232284,1156.62,28113.2,40000,97085.9,0.01,5663,101.291,17019.4,0.000218396,16833.1,3584.2,16803,3555.88,16787.2,3541.52,5816.62,5761.13,5737.27,6.5388,1.23123,0.741581,882.958,848.546,834.119,23.6074
113562.354,35238.91278,148801.2668,1.19E+01,4.07E+01,7.27E+02,9.55E+00,17.21898612,,5.18207,0.357773,0.402481,38.8187,7.74091,33696.6,47484.4,2.03E+06,779.338,16861,21987.6,10860.5,2.97,0.00749768,1187.11,28801,40000,148665,0.01,7055.91,19.056,9773.85,0.000130755,14324.8,4423.66,14288.6,4388.74,14270,4371.47,7142.6,7076.42,7047.71,6.21566,1.2202,0.75978,1249.29,1208.16,1190.66,18.745
84748.76374,0,84748.76374,1.98E+01,4.05E+01,7.41E+02,1.59E+01,28.66825961,,9.95878,0.376709,0.229406,20.3527,11.1348,28851.4,41907.2,1.41E+06,443.661,12559.7,14763.7,7238.61,2.88,0.0106902,1047.68,25635,40000,84631.8,0.01,6410.39,56.9438,14202.5,0.000445831,15046.4,3463.05,15015.4,3433.76,14999.3,3419.05,5607.09,5551.22,5527.14,6.358,1.15457,0.698041,853.528,818.914,804.37,25.2181
113562.354,38214.9015,151777.2555,3.87E+01,2.66E+01,5.33E+02,3.10E+01,55.89409106,,7.57875,0.585459,0.196666,14.4688,8.445,53326.1,66996.4,1.41E+06,794.52,12624.5,14875,7057.55,3.33,0.578092,1674.91,39467.8,40000,151561,0.01,3871.88,162.127,20374.9,0.000402729,23316.5,3410.12,23294.3,3389.98,23282.5,3379.31,5623.57,5582.52,5564.4,6.0758,1.30952,0.777786,802.346,776.72,765.739,18.4558
113562.354,8195.574011,121757.928,1.11E+01,4.02E+01,7.02E+02,8.89E+00,16.02898289,,7.30995,0.332879,0.323652,30.8412,9.51476,28970.1,42786.4,1.94E+06,637.67,16680.6,20733.9,10199.2,2.83,0.00696335,1069.66,26137.7,40000,121640,0.01,7676.6,19.7357,10524.4,0.000201862,13334,4358.53,13296.1,4321.99,13276.6,4304,7022.87,6954.13,6924.47,6.20124,1.15112,0.718983,1190,1147.41,1129.38,21.0409
113562.354,53236.23644,166798.5904,1.51E+01,2.94E+01,6.31E+02,1.21E+01,21.81672586,,3.77664,0.353718,0.388518,37.0615,6.01274,35882.3,48804,1.67E+06,873.638,14115.3,17913.4,8875.03,3.08,0.0111468,1220.1,29542.2,40000,166653,0.01,5724.23,51.7829,11605.9,0.000114053,14137.6,3609.45,14110.8,3583.79,14096.5,3570.65,5850.91,5799.62,5777.26,6.1846,1.32784,0.809236,1025.61,993.525,979.84,17.4564
113562.354,14906.1586,128468.5126,2.02E+01,2.94E+01,6.21E+02,1.62E+01,29.20917016,,5.40674,0.400693,0.257798,22.8646,6.71541,35147,48585.6,1.60E+06,672.718,13909.2,16938.8,8385.24,3.03,0.0168562,1214.64,29419.8,40000,128326,0.01,5757.52,82.6274,15988.9,0.000196538,16001.4,3728.33,15971.6,3700.15,15956,3685.85,6044.49,5989.19,5965.23,6.28812,1.23565,0.751663,983.875,949.483,934.927,20.3781
113562.354,46014.33229,159576.6863,1.22E+01,4.29E+01,6.05E+02,9.79E+00,17.65171456,,11.7049,0.317965,0.379199,36.4581,14.0961,32142.4,45092,1.82E+06,835.858,16512.6,19146.6,9037.76,2.98,0.00804652,1127.3,27449.4,40000,159446,0.01,6562.45,26.9525,10545,0.000345994,12718.4,3478.04,12691,3451.71,12676.6,3438.37,5619.97,5569.72,5547.59,5.85542,1.21331,0.741719,1003.9,972.464,958.932,17.9523
101084.7484,0,101084.7484,2.47E+01,4.94E+01,5.27E+02,1.97E+01,35.51979335,,27.007,0.402808,0.117371,8.10579,27.5188,32190.3,45463.6,1.47E+06,529.228,15204.2,14540.1,6385.87,2.96,0.0173424,1136.59,27660,40000,100954,0.01,6085.4,117.978,19055.5,0.0014229,16061.3,2855,16037.6,2832.99,16025.1,2821.59,4634.39,4592.76,4574.24,6.07299,1.21147,0.712433,710.844,684.831,673.61,23.1354
113562.354,87822.57564,201384.9296,1.74E+01,1.48E+01,5.02E+02,1.39E+01,25.06218922,,5.95759,0.358824,0.398005,37.8443,8.06571,39282.1,49930.8,1.48E+06,1054.88,12696.1,16029.6,7514.99,3.29,0.0133972,1248.27,30172.8,40000,201226,0.01,4497.23,61.1025,12525.5,0.000204261,14322.5,2921.55,14303.6,2903.61,14293.4,2894.11,4771.92,4734.86,4718.4,5.6176,1.38234,0.8342,827.214,803.857,793.75,15.4357
113562.354,72844.3781,186406.7321,1.61E+01,2.80E+01,6.35E+02,1.29E+01,23.25915402,,3.3437,0.371035,0.419454,40.1554,5.67543,39614.9,52508,1.69E+06,976.35,14136.7,18343.2,9078.16,3.16,0.013616,1312.7,31607.1,40000,186246,0.01,5348.8,51.1906,11370.6,9.97E-05,14825.1,3594.13,14799.6,3569.72,14786.1,3557.15,5835.93,5786.8,5765.27,6.15246,1.3739,0.83802,1038.27,1007.47,994.281,16.2563
113562.354,64477.8824,178040.2364,2.28E+01,4.93E+01,5.63E+02,1.83E+01,32.99554407,,15.7469,0.435452,0.3497,32.1649,17.4874,44491.3,57566,1.88E+06,932.386,17451.5,19695.4,8952.94,3.23,0.0171494,1439.15,34390.1,40000,177860,0.01,5327.37,63.1535,14373.2,0.000560652,17376.9,3438.15,17351.9,3414.54,17338.9,3402.57,5605.75,5561.83,5542.23,5.66483,1.24581,0.758835,944.242,916.747,904.782,16.731
113562.354,92790.70406,206353.0581,1.41E+01,2.22E+01,6.11E+02,1.13E+01,20.37429771,,3.55746,0.342724,0.450183,43.6191,6.18139,39374.2,51865.2,1.65E+06,1080.92,13805.1,17972,8784.19,3.18,0.0102983,1296.63,31250.5,40000,206193,0.01,5192.76,44.0738,10075.8,0.000102576,13695.7,3323.07,13673.2,3301.38,13661,3290.05,5395.47,5351.1,5331.51,6.01365,1.4037,0.853154,993.503,965.577,953.536,15.198
113562.354,24453.79378,138016.1478,2.34E+01,2.53E+01,5.56E+02,1.87E+01,33.71675815,,7.40652,0.414095,0.24484,21.184,8.6133,37569.1,50542.8,1.46E+06,722.717,13015.9,15336.3,7381.08,3.11,0.0233551,1263.57,30514.5,40000,137864,0.01,5067.4,109.236,17411.4,0.000310339,16518.7,3267.28,16494.3,3244.44,16481.3,3232.54,5319.61,5273.81,5253.76,6.14011,1.26642,0.756843,850.981,822.377,810.184,19.5442
87681.94924,0,87681.94924,1.70E+01,3.78E+01,6.30E+02,1.36E+01,24.52127866,,13.0322,0.306472,0.198978,17.627,14.1505,25154.6,37834.72,1.22E+06,459.116,11425.7,12513.4,5943.83,2.78,0.00944055,945.868,23288.8,40000,87580,0.01,6393.17,63.9959,14454.7,0.000652792,12236.2,2696.32,12212.4,2674,12199.6,2662.34,4352.56,4308.42,4289.18,6.38585,1.21698,0.712318,694.241,666.639,654.958,24.813
110591.9301,0,110591.9301,3.15E+01,2.71E+01,7.52E+02,2.52E+01,45.43648692,,1.53479,0.581109,0.194163,14.8091,2.54487,44880,59445.2,1.81E+06,578.797,14767.7,19582.7,10118.5,3.16,0.0291653,1486.13,35413.3,40000,110410,0.01,5529.3,107.148,19050.8,5.60E-05,23194.4,5055.75,23152.9,5016.81,23131.9,4997.66,8231.32,8155.96,8123.92,7.3307,1.44759,0.874727,1230.1,1183.62,1164.25,22.1091
113562.354,29534.68174,143097.0357,2.39E+01,4.64E+01,5.76E+02,1.91E+01,34.43797223,,16.8425,0.442241,0.266008,23.272,18.1371,40278.8,53741.2,1.81E+06,749.295,17006.2,18688.4,8628.99,3.14,0.0184236,1343.53,32289.5,40000,142934,0.01,5702.56,81.0222,16588.8,0.000645234,17648.2,3601.76,17620.1,3575.36,17605.6,3562.05,5860.06,5810.77,5789,5.86498,1.19159,0.724956,947.078,916.374,903.143,19.1408
94875.30552,0,94875.30552,1.82E+01,3.99E+01,5.08E+02,1.46E+01,26.32431385,,20.2196,0.297223,0.138041,11.24,20.9213,25133.5,37524.88,1.16E+06,496.826,11793.1,11552.5,5095.01,2.8,0.0113283,938.122,23109.1,40000,94773.4,0.01,6132.47,92.8965,16833.9,0.00116484,11853.1,2210.34,11834.9,2193.3,11824.7,2184.02,3569.97,3535.41,3520,6.27696,1.29219,0.740488,578.245,556.42,547.034,23.8741
78428.06034,0,78428.06034,1.56E+01,2.72E+01,5.60E+02,1.25E+01,22.53793994,,11.9395,0.247979,0.16353,14.3677,12.9667,20654.5,32189.32,8.63E+05,410.701,8242.69,8837.2,4091.67,2.69,0.10896,804.733,19987.5,40000,78344.3,0.01,5569.13,90.7731,14639.3,0.000810119,9888.88,1810.04,9873.84,1795.84,9865.18,1787.79,2918.71,2888,2874.42,6.56154,1.36222,0.767214,476.315,456.74,448.438,26.0798
113562.354,38504.3984,152066.7524,1.51E+01,2.13E+01,5.63E+02,1.20E+01,21.63642234,,6.38125,0.321947,0.332353,31.2532,8.31236,32023.6,44557.2,1.49E+06,796.492,13172.2,15796.8,7609.75,3.01,0.0116824,1113.93,27145.9,40000,151937,0.01,5658.55,65.918,13146.2,0.000222799,12861.8,3115.67,12838.3,3093.31,12825.6,3081.63,5047.95,5002.76,4982.96,6.07889,1.2912,0.773611,875.33,846.993,834.881,18.4712
113562.354,22748.34683,136310.7008,1.97E+01,3.86E+01,7.24E+02,1.58E+01,28.48795609,,5.42032,0.445066,0.329159,30.1954,7.11037,39033,53058,1.99E+06,713.746,16758.2,21348.9,10657.4,3.08,0.0143125,1326.45,31911.7,40000,136152,0.01,6313.4,52.6368,14017.5,0.000161393,17790.3,4629.64,17752.4,4593.52,17733.2,4575.76,7501.24,7433.09,7403.67,6.21695,1.19105,0.745608,1235.98,1193.79,1175.92,19.7152
77714.88492,0,77714.88492,3.31E+01,2.73E+01,5.53E+02,2.65E+01,47.78043268,,11.0824,0.448237,0.0788118,3.81575,11.4063,32016.4,43936.8,8.82E+05,406.721,8314.15,9066.02,4246.15,3.05,0.497701,1098.42,26793.4,40000,77585.1,0.01,4030.88,175.057,19784.1,0.00399757,17841.5,2095.84,17825.5,2081.19,17816.2,2072.8,3408.97,3376.83,3362.73,7.2135,1.3863,0.77177,495.637,475.234,466.678,26.1584
113562.354,77204.4859,190766.8399,3.54E+01,3.20E+01,5.92E+02,2.84E+01,51.20619955,,11.0824,0.448237,0.0788118,3.81575,11.4063,32016.4,43936.8,8.82E+05,406.721,8314.15,9066.02,4246.15,3.05,0.497701,1098.42,26793.4,40000,77585.1,0.01,4030.88,175.057,19784.1,0.00399757,17841.5,2095.84,17825.5,2081.19,17816.2,2072.8,3408.97,3376.83,3362.73,7.2135,1.3863,0.77177,495.637,475.234,466.678,26.1584
98377.56597,0,98377.56597,2.80E+01,4.27E+01,5.62E+02,2.24E+01,40.38798838,,19.4438,0.443265,0.112355,7.19489,19.9237,34647.2,47850.8,1.37E+06,514.984,13468.2,13846.3,6332.7,3.03,0.0196211,1196.27,29006.9,40000,98237.1,0.01,5519.21,125.827,19543.1,0.00107404,17668.9,2977.51,17644.7,2955.1,17631.9,2943.45,4844.96,4801.59,4782.48,6.19322,1.20933,0.71146,719.927,692.899,681.343,23.4483
113562.354,56292.90215,169855.2562,1.34E+01,2.48E+01,7.16E+02,1.08E+01,19.47278011,,1.51921,0.367473,0.431045,41.7889,4.15645,37030.5,50589.6,1.85E+06,889.637,14989.7,20041.2,10228.5,3.06,0.0092451,1264.74,30540.4,40000,169705,0.01,6172.72,35.885,10055.9,3.95E-05,14700.7,4180.65,14669.2,4150.2,14652.8,4134.85,6765.65,6705.03,6678.82,6.78251,1.49425,0.922365,1205.33,1167.47,1151.42,17.2704
113562.354,35537.14529,149099.4993,1.91E+01,2.70E+01,6.59E+02,1.53E+01,27.58643849,,3.41502,0.40714,0.339713,31.4972,5.17505,38147.5,51608.8,1.71E+06,780.807,14419.8,18369.7,9210.64,3.09,0.0149106,1290.22,31108,40000,148945,0.01,5695.23,65.6046,13948.5,0.00010944,16265,3951.79,16234.5,3922.85,16218.7,3908.23,6411.76,6354.8,6330.13,6.36369,1.30876,0.801062,1076.05,1040.57,1025.53,18.6928
93019.00729,0,93019.00729,1.63E+01,2.82E+01,6.32E+02,1.31E+01,23.61976106,,7.39002,0.307858,0.2104,18.7941,8.61525,25523.6,38393.32,1.23E+06,487.087,11015.5,12808.5,6268.24,2.78,0.0128195,959.833,23612.4,40000,92915.5,0.01,6162.7,75.5253,14473.4,0.000344345,12295.2,2862.39,12270.3,2838.96,12257,2826.76,4619.36,4572.47,4552.17,6.49471,1.23761,0.729187,743.947,714.644,702.314,24.1299
75893.46092,0,75893.46092,1.12E+01,3.44E+01,6.52E+02,8.98E+00,16.19125605,,10.5664,0.207886,0.242013,22.9943,12.3285,18822.1,31084.52,9.63E+05,397.453,9014.47,9889.71,4707.45,2.54,0.00512641,777.113,19334.6,40000,75817.2,0.01,6846.54,30.7624,10905.9,0.000597555,8306.79,2032.18,8288.02,2014.55,8277.41,2004.9,3256.05,3219.18,3203.06,6.68119,1.29743,0.73698,557.818,534.457,524.602,26.4929
113562.354,15901.60949,129463.9635,2.80E+01,4.22E+01,6.08E+02,2.24E+01,40.38798838,,13.8113,0.497234,0.212218,17.1172,14.8083,42405.6,56203.6,1.78E+06,677.782,16344.1,18499.5,8791.87,3.16,0.0225853,1405.09,33644.6,40000,129292,0.01,5527.02,97.4223,18443.9,0.000551475,19837.2,3934.66,19806.1,3905.58,19790.1,3890.99,6408.07,6353.32,6329.37,6.00134,1.16422,0.713003,993.168,959.219,944.71,20.2775
113562.354,14843.36705,128405.7211,2.91E+01,2.59E+01,7.04E+02,2.33E+01,42.01072005,,2.15731,0.539858,0.244775,20.378,3.4021,45123.1,59392.8,1.78E+06,672.176,14720.2,19152.1,9780.8,3.18,0.0264109,1484.82,35384.9,40000,128223,0.01,5361.14,99.3693,17994.5,7.69E-05,21546.2,4632.47,21509.7,4598.23,21491.1,4581.19,7543.66,7476.95,7448.33,6.85908,1.36963,0.83807,1167.59,1126.3,1108.95,20.3786
113562.354,81110.92097,194673.275,1.54E+01,3.28E+01,5.93E+02,1.23E+01,22.1773329,,4.86711,0.349258,0.423096,40.6019,7.2541,38752.9,51282.4,1.63E+06,1019.7,13866.8,17597,8508.16,3.16,0.0112545,1282.06,30926.4,40000,194516,0.01,5177.68,48.0793,11131.5,0.000149795,13952.5,3271.07,13929.9,3249.42,13917.8,3238.13,5314.72,5270.85,5251.49,5.9312,1.35411,0.820049,956.913,929.339,917.452,15.7973
113562.354,58340.83636,171903.1904,2.23E+01,2.41E+01,6.22E+02,1.78E+01,32.09402648,,4.07372,0.434973,0.360411,33.3268,5.91192,43609.5,56688.8,1.65E+06,900.233,13968.8,17792.9,8777.44,3.22,0.0182016,1417.22,33910.5,40000,171726,0.01,4983.26,75.0205,14366.2,0.000138739,17361.5,3682.33,17335.5,3657.6,17321.8,3644.92,6000.72,5951.28,5929.69,6.13419,1.33118,0.809716,1005.72,974.825,961.624,17.1122
113562.354,54033.23443,167595.5884,3.71E+01,3.34E+01,6.46E+02,2.97E+01,53.5501453,,4.13653,0.613365,0.285452,23.9047,5.50842,58222.6,72179.28,1.72E+06,877.341,14479.4,18561.1,9195.66,3.58,0,1700,42458.4,42458.4,167360,0.01,4330.67,109.094,17889.7,0.000156993,24449.3,4213.48,24420.5,4186.89,24405.6,4173.35,6918.73,6866.2,6843.27,6.17383,1.31175,0.802006,1053.24,1020.6,1006.68,17.3744
113562.354,80114.07567,193676.4297,2.02E+01,3.22E+01,7.12E+02,1.62E+01,29.20917016,,1.69065,0.44646,0.433554,41.2699,3.9841,47158.4,60788.8,1.87E+06,1014.3,15000,20408.5,10368.9,3.24,0.0151989,1519.72,36141.4,40000,193485,0.01,5237.91,53.5199,12033.7,4.71E-05,17833.6,4201.1,17804.3,4172.96,17789,4158.69,6833.24,6776.99,6752.51,6.60098,1.49872,0.927876,1198.83,1163.66,1148.65,15.8509
113562.354,2375.29061,115937.6446,2.62E+01,2.39E+01,5.57E+02,2.10E+01,37.8637391,,8.8469,0.442083,0.144494,10.396,9.5117,36559.7,50094.4,1.42E+06,606.998,12927.7,14772.6,7129.36,3.05,0.117607,1252.36,30264.2,40000,115789,0.01,5161.08,139.271,19990.8,0.000411618,17629.3,3330.08,17603.3,3305.84,17589.4,3293.27,5415.2,5367,5345.99,6.28052,1.22501,0.730435,832.939,802.929,790.193,21.5424
113562.354,51008.36007,164570.7141,2.03E+01,2.36E+01,5.28E+02,1.63E+01,29.38947368,,7.16592,0.374404,0.322182,29.6264,8.78961,37938.7,50270,1.43E+06,861.915,12694.3,15136,7153.24,3.16,0.0171663,1256.75,30362.2,40000,164417,0.01,4826.65,86.3831,14989.9,0.000286964,14937.1,2960.12,14916.5,2940.68,14905.2,2930.36,4824.63,4784.83,4767.24,5.97261,1.32929,0.790617,807.467,782.459,771.708,17.5802
113562.354,1789.013689,115351.3677,3.44E+01,2.85E+01,6.24E+02,2.75E+01,49.58346787,,5.79353,0.566836,0.131946,7.87503,6.35291,44955.9,59229.2,1.58E+06,603.746,13836.9,16671.5,8279.74,3.18,0.208159,1480.73,35295.9,40000,115169,0.01,4871.16,152.721,21377.4,0.000261433,22598.9,4080.65,22566.9,4051.15,22550.5,4036.23,6659.39,6601.83,6576.97,6.36385,1.20967,0.737103,978.469,942.87,927.851,21.601
113562.354,51158.33625,164720.6903,1.53E+01,2.99E+01,6.37E+02,1.22E+01,21.99702938,,3.62007,0.357228,0.386153,36.7708,5.83611,35924.1,48919.2,1.68E+06,862.744,14171.2,18036,8957.53,3.07,0.0112937,1222.98,29606.8,40000,164575,0.01,5758.79,53.4605,11870.5,0.000109056,14278.2,3657.15,14250.9,3630.95,14236.4,3617.56,5927.04,5874.78,5852.01,6.22113,1.329,0.810624,1037.4,1004.73,990.808,17.5939
113562.354,71762.94951,185325.3035,3.84E+01,1.48E+01,4.61E+02,3.07E+01,55.3531805,,7.3459,0.5859,0.257685,21.1294,8.53804,57610.8,68651.44,1.38E+06,970.298,12212.6,14858.9,6858.87,3.54,0,1700,40383.2,40383.2,185092,0.01,3419.72,128.257,18809.3,0.000371318,23332.4,3246.81,23313.5,3229.81,23303.4,3220.73,5390.45,5355.23,5339.54,5.56839,1.37116,0.823929,754.327,732.298,722.757,16.281
113562.354,47825.6853,161388.0393,1.28E+01,4.63E+01,6.73E+02,1.02E+01,18.39095899,,11.2113,0.353019,0.404571,38.9287,13.7053,34884.6,48419.2,2.05E+06,845.296,18032.2,21725.4,10407.9,3.02,0.00828917,1210.48,29326.4,40000,161247,0.01,6777.86,24.1395,10189,0.000301787,14125.7,4018.78,14093.6,3987.76,14077,3972.36,6492.96,6435.1,6409.73,5.85987,1.17823,0.733304,1154.66,1118.6,1103.1,17.833
89465.21623,0,89465.21623,1.63E+01,1.49E+01,4.57E+02,1.31E+01,23.61976106,,14.2047,0.261741,0.121772,9.91374,14.9502,21195.4,31572.76,9.13E+05,468.549,8953.91,9288.24,4151.98,2.81,0.0153689,789.319,19623.4,40000,89379.3,0.01,5236.79,105.139,17029.1,0.000907391,10435.1,1857.19,10420.6,1843.63,10412.3,1835.97,3005.92,2976.63,2963.63,6.19773,1.36646,0.778327,475.573,456.947,448.988,24.5518
113562.354,22533.54731,136095.9013,2.15E+01,1.82E+01,6.44E+02,1.72E+01,31.01220536,,4.22306,0.426663,0.285625,25.5767,5.67798,38009.1,51560,1.66E+06,712.641,14213.3,17742,8856.4,3.08,0.0177881,1289,31080.9,40000,135942,0.01,5620.14,81.271,15759.7,0.000147558,17037.6,3932.27,17006.7,3903.13,16990.7,3888.41,6383.87,6326.73,6302.01,6.32968,1.26382,0.772546,1038.4,1002.88,987.858,19.7184
113562.354,8347.082776,121909.4368,1.44E+01,2.59E+01,5.05E+02,1.15E+01,20.73490475,,10.4941,0.279556,0.213367,19.2202,11.8444,26020.4,38591.44,1.30E+06,638.527,12245.6,13441.4,6289.74,2.82,0.0123203,964.786,23727,40000,121804,0.01,6025.74,84.1824,15356.5,0.000443729,11164.1,2634,11143,2614.08,11131.3,2603.43,4248.46,4207.68,4189.73,6.22587,1.27404,0.745585,728.686,703.028,692.066,20.9787
91689.36734,0,91689.36734,3.55E+01,3.78E+01,6.91E+02,2.84E+01,51.20619955,,9.0777,0.559292,0.116359,6.73988,9.57265,41086,54605.6,1.41E+06,479.786,12569.1,14802.1,7258.21,3.15,0.0243433,1365.14,32766.3,40000,91522.8,0.01,5051.55,123.05,19499.3,0.000486604,22293.6,3749.75,22263.1,3721.48,22247.4,3707.21,6125.52,6071.11,6047.62,6.35791,1.17349,0.708042,854.021,820.406,806.262,24.2731
113562.354,22525.77661,136088.1306,1.62E+01,1.87E+01,5.06E+02,1.29E+01,23.25915402,,9.37732,0.306372,0.25706,23.4091,10.8286,29430,41804.8,1.33E+06,712.782,12315,13864.1,6484.87,2.95,0.0158981,1045.12,25576.3,40000,135969,0.01,5545.43,88.2982,15324.8,0.000393564,12229.9,2696.33,12209.3,2676.95,12198,2666.6,4366.48,4326.73,4309.19,6.12132,1.29639,0.761786,743.119,718.108,707.396,19.7115
76222.96901,0,76222.96901,2.82E+01,1.73E+01,4.86E+02,2.26E+01,40.74859541,,13.9173,0.384033,0.0748766,4.01139,14.2354,27033.1,37231.4,7.88E+05,399.006,7634.11,8068.04,3626.24,3.04,0.402188,930.785,22938.8,40000,76113.4,0.01,3946.43,159.894,19575,0.0012398,15286,1794.64,15272.6,1782.37,15264.8,1775.34,2928.34,2901.42,2889.46,6.24798,1.39931,0.793749,413.889,396.821,389.56,26.3783
113562.354,51344.15711,164906.5111,3.25E+01,2.20E+01,6.49E+02,2.60E+01,46.87891508,,3.33313,0.558488,0.303912,26.3251,4.83404,53184.4,67048.4,1.69E+06,863.351,14170.6,18261.5,9113.61,3.32,0.0315495,1676.21,39495.4,40000,164691,0.01,4539.28,102.97,17134,0.000126385,22270,4106.73,22241.4,4080.04,22226.5,4066.43,6725.15,6672.08,6648.97,6.30101,1.34314,0.819728,1053.14,1020.12,1006.07,17.5547
113562.354,93896.75622,207459.1102,2.76E+01,1.86E+01,7.44E+02,2.21E+01,39.84707782,,1.19082,0.541853,0.425709,39.8426,3.44122,58108.5,72333.47,1.94E+06,1086.32,15259.6,21342.7,10914.8,3.57,0,1700,42549.1,42549.1,207224,0.01,4707.94,65.0649,13357.5,3.29E-05,21625.6,4520.36,21595.5,4491.78,21579.9,4477.29,7382.89,7325.51,7300.5,6.79804,1.59344,0.99532,1261.85,1226,1210.69,15.1311
113562.354,44214.86633,157777.2203,1.12E+01,2.17E+01,6.57E+02,8.96E+00,16.15519535,,2.95266,0.315279,0.399464,38.7196,5.5474,31647.5,44790.8,1.71E+06,826.436,14373.3,18302.8,9170.57,2.96,0.00764001,1119.77,27278.5,40000,157649,0.01,6419.18,35.2772,9801.37,8.19E-05,12617,3726.43,12588.1,3698.59,12572.9,3684.42,6019.42,5963.9,5939.82,6.37745,1.34514,0.822457,1075.17,1040.47,1025.73,18.0843
109707.2178,0,109707.2178,3.45E+01,2.19E+01,5.96E+02,2.76E+01,49.76377139,,7.51427,0.547371,0.113348,6.04531,7.97097,42781.9,56824,1.44E+06,574.204,12909.6,15094.6,7394.18,3.15,0.416184,1420.6,33984.4,40000,109534,0.01,4672.77,165.864,21763.2,0.000378595,21815.5,3655.07,21786.9,3628.78,21772,3615.28,5964.1,5912.27,5889.79,6.34918,1.21222,0.728207,870.662,838.524,824.944,22.1782
113562.354,6831.718928,120394.0729,3.22E+01,4.76E+01,5.50E+02,2.57E+01,46.33800452,,21.9781,0.526612,0.131107,8.19254,22.5085,43079.9,57046.4,1.73E+06,630.221,17003.7,17558.4,7985.08,3.16,0.0273653,1426.16,34106,40000,120219,0.01,5431.76,133.533,20902.5,0.00103122,20993.4,3632.56,20964.6,3606.01,20949.9,3592.6,5926.65,5877.34,5855.55,5.97004,1.1716,0.707432,885.233,854.62,841.447,21.1031
101483.5043,0,101483.5043,1.39E+01,2.00E+01,4.80E+02,1.11E+01,20.01369067,,13.0869,0.243579,0.15902,13.9352,14.1932,21853.3,33744.12,1.06E+06,531.538,10362.3,10820.1,4914.22,2.71,0.0133456,843.603,20902.5,40000,101395,0.01,5933.99,94.6589,15962.5,0.00069663,9720.84,2065.53,9703.95,2049.7,9694.29,2040.87,3322.44,3288.84,3273.92,6.35773,1.32931,0.758363,568.656,547.335,538.216,23.099
113562.354,68379.91158,181942.2656,3.06E+01,2.58E+01,5.53E+02,2.45E+01,44.17436229,,5.79115,0.50411,0.316336,27.9565,7.34054,51594.3,64650.8,1.49E+06,952.69,12958.4,16033.3,7658.78,3.34,0.0276193,1616.27,38218.1,40000,181733,0.01,4082.98,110.89,16682.4,0.00025136,20091.4,3339.57,20070,3319.77,20058.6,3309.31,5487.2,5446.69,5428.77,5.94838,1.35318,0.81085,860.347,834.968,824.038,16.4851
97996.38097,0,97996.38097,3.05E+01,2.27E+01,7.21E+02,2.44E+01,43.99405877,,2.79427,0.525145,0.16595,12.3188,3.61804,39484.5,53345.2,1.50E+06,512.883,12661.5,16060,8173.67,3.1,0.0608904,1333.63,32070.6,40000,97836.3,0.01,5292.71,118.411,18585.1,0.000124268,20949.9,4156.6,20915.7,4124.62,20898.1,4108.61,6771.61,6709.27,6682.63,6.86441,1.30514,0.789308,984.855,946.342,930.264,23.5099
113562.354,3359.930401,116922.2844,3.88E+01,3.59E+01,6.05E+02,3.11E+01,56.07439458,,9.91031,0.614385,0.116616,5.68653,10.3444,48883.9,63108.4,1.62E+06,611.897,14585.7,16861.2,8187.06,3.24,0.0354609,1577.71,37391.5,40000,116724,0.01,4765.61,151.339,22200.6,0.000478967,24484.1,4020.8,24452.9,3992.22,24437,3977.76,6573.19,6518.11,6494.17,6.20394,1.17709,0.716143,950.34,916.27,901.817,21.439
113562.354,73932.08895,187494.443,1.65E+01,4.85E+01,5.83E+02,1.32E+01,23.80006458,,13.8997,0.370842,0.40353,38.4073,16.1214,39699.1,52587.6,1.92E+06,982.05,17491.5,20258.8,9313.17,3.16,0.0115728,1314.69,31651.3,40000,187334,0.01,5749.4,42.1299,11664.7,0.00043291,14815.2,3399.29,14790.1,3375.29,14777,3363.12,5518.53,5473.61,5453.59,5.6441,1.24783,0.763526,985.698,957.524,945.263,16.1926
113562.354,61947.05348,175509.4075,1.50E+01,4.49E+01,7.50E+02,1.20E+01,21.63642234,,7.18623,0.408191,0.444025,42.6491,9.73241,40962.6,54974.4,2.21E+06,919.194,18550.5,23854.9,11739.8,3.12,0.00986359,1374.36,32969.4,40000,175343,0.01,6444.75,25.036,10198,0.000179066,16329.6,4550.44,16294.3,4516.36,16276.3,4499.57,7362,7298.31,7270.5,5.93369,1.19827,0.755181,1310.77,1271.13,1254.13,16.9157
113562.354,53590.23415,167152.5882,2.04E+01,4.32E+01,7.05E+02,1.63E+01,29.38947368,,7.40034,0.469601,0.388729,36.328,9.38822,45435.4,59483.6,2.13E+06,875.291,17971.9,23025.5,11327.3,3.2,0.0146564,1487.09,35434,40000,166968,0.01,5918.3,45.5163,12682.6,0.000209248,18766.9,4633.77,18731.4,4599.81,18713.4,4583.13,7530.55,7467.12,7439.47,5.81519,1.18836,0.751227,1268.72,1229.38,1212.54,17.4338
113562.354,16238.91032,129801.2643,2.92E+01,3.29E+01,7.22E+02,2.33E+01,42.01072005,,1.95539,0.547604,0.257429,21.6827,3.27716,45903.7,60242.8,1.83E+06,679.476,15031.6,19761.6,10122.7,3.19,0.0250015,1506.07,35845.9,40000,129615,0.01,5426.65,94.1681,17753.9,6.76E-05,21858,4779.69,21820.2,4744.21,21801,4726.61,7782.09,7713.13,7683.59,6.94615,1.39327,0.85285,1209.52,1166.86,1148.95,20.2565
104855.5171,0,104855.5171,3.65E+01,4.84E+01,5.55E+02,2.92E+01,52.6486277,,24.1402,0.559324,0.0973934,4.25293,24.4687,42931.6,56858,1.58E+06,548.767,15786,15820.4,7137.33,3.16,0.0296346,1421.45,34003,40000,104681,0.01,5165.78,155.584,21950.4,0.00133449,22285.4,3354.17,22258.2,3329.19,22244.1,3316.46,5469.96,5423.2,5402.55,6.06812,1.17905,0.703319,798.292,769.25,756.776,22.7009
108500.7584,0,108500.7584,1.67E+01,4.31E+01,5.88E+02,1.34E+01,24.16067162,,17.9271,0.342035,0.19972,17.432,19.055,28746.3,42124.4,1.63E+06,568.178,15620.8,16673.7,7800.24,2.86,0.0115259,1053.11,25759.3,40000,108384,0.01,6863.62,63.3028,15368.5,0.000690705,13666.6,3370.89,13637.2,3343.13,13621.9,3329.11,5440.52,5388.14,5365.22,6.09531,1.15459,0.697625,890.145,857.555,843.647,22.3413
113562.354,3258.222679,116820.5767,1.82E+01,2.82E+01,5.91E+02,1.46E+01,26.32431385,,7.31102,0.36111,0.210479,18.2735,8.39426,30972.8,44328.4,1.51E+06,611.745,13481.4,15819.6,7746.38,2.92,0.0153593,1108.21,27016,40000,116695,0.01,6054.26,85.1095,16322.8,0.000280758,14422.8,3452.31,14394.3,3425.39,14379.3,3411.62,5582.42,5529.47,5506.5,6.29284,1.21078,0.730448,910.888,877.919,863.967,21.4762
77492.38081,0,77492.38081,2.95E+01,3.02E+01,6.15E+02,2.36E+01,42.55163061,,9.47621,0.418115,0.0966612,6.0455,9.92152,30795.9,43324,9.34E+05,405.58,8611.19,9668.78,4624.23,2.97,0.416031,1083.1,26444.3,40000,77367.5,0.01,4554.97,147.099,18260.7,0.00296227,16651.5,2321.12,16633.3,2304.35,16623.1,2295.04,3778.28,3742.62,3727.04,7.07389,1.34983,0.758992,543.777,521.285,511.852,26.2002
100658.4235,0,100658.4235,3.43E+01,3.54E+01,4.68E+02,2.75E+01,49.58346787,,17.3394,0.482265,0.0834044,3.35635,17.6165,37350.4,49911.6,1.10E+06,526.883,11067.7,11076.2,4890.33,3.13,0.0265558,1247.79,30162.2,40000,100507,0.01,4349.53,197.339,22758.7,0.00128762,19197.2,2294.4,19180,2278.8,19170.5,2270.15,3739.8,3707.35,3692.85,6.26953,1.32811,0.759482,554.275,533.816,525.013,23.1599
113562.354,51772.97985,165335.3339,1.66E+01,4.51E+01,7.27E+02,1.33E+01,23.9803681,,8.44045,0.417759,0.411306,39.0782,10.6978,40609.5,54563.2,2.15E+06,865.867,18306.2,23154.4,11308.5,3.11,0.0113163,1364.08,32743,40000,165171,0.01,6370.28,32.8307,11382.9,0.000225,16706.2,4473.25,16670.9,4439.37,16653,4422.68,7243.06,7180,7152.46,5.92417,1.18052,0.741951,1263.18,1223.98,1207.18,17.5605
113562.354,45543.71921,159106.0732,2.55E+01,3.53E+01,6.55E+02,2.04E+01,36.78191799,,5.32041,0.483163,0.328628,29.59,6.96986,45880.3,59464,1.78E+06,833.099,15142.7,19067.4,9407.36,3.23,0.0198793,1486.6,35423.4,40000,158920,0.01,5180.97,73.7561,15556.9,0.000183299,19283.1,4052.74,19253.2,4024.52,19237.7,4010.26,6604.56,6549.64,6525.69,6.11071,1.25873,0.773044,1076.65,1042.48,1027.9,17.9583
90720.98774,0,90720.98774,3.49E+01,3.23E+01,5.55E+02,2.79E+01,50.30468195,,11.5175,0.494843,0.0880652,4.02753,11.8515,37035.7,49895.2,1.05E+06,474.795,9867.26,10754.6,5049.54,3.11,0.068175,1247.38,30152.9,40000,90570.8,0.01,4319.94,183.76,21089.3,0.000847387,19702,2523.34,19682.9,2505.75,19672.5,2496.18,4119.46,4083.02,4067.01,6.46778,1.29877,0.745078,586.542,563.68,553.979,24.375
101028.418,0,101028.418,3.82E+01,4.15E+01,4.70E+02,3.05E+01,54.99257346,,22.4849,0.529799,0.0833835,2.76991,22.7245,40626.8,53804.8,1.21E+06,528.753,12533.5,11941.3,5133.8,3.16,0.0319927,1345.12,32324.7,40000,100864,0.01,4481.08,213.68,23428.5,0.00168203,21087.1,2381.66,21068.9,2365.22,21058.9,2356.21,3882.44,3849.19,3834.25,6.20656,1.30823,0.750677,575.03,554.091,545.03,23.1169
113562.354,29664.05265,143226.4067,3.84E+01,2.01E+01,6.03E+02,3.07E+01,55.3531805,,5.49306,0.606489,0.199941,14.6917,6.38968,53267.6,67398,1.56E+06,749.697,13554.1,16587.6,8143.06,3.31,0.268702,1684.95,39681,40000,143010,0.01,4274.93,148.539,20214.7,0.000254211,24166.4,3938.96,24138.8,3913.65,24124.4,3900.63,6469.51,6419.19,6397.25,6.21571,1.27136,0.768587,942.83,911.591,898.307,19.1135
98092.50746,0,98092.50746,2.44E+01,3.23E+01,5.45E+02,1.95E+01,35.15918631,,11.5362,0.383046,0.122218,8.72912,12.1055,30906.7,43620.8,1.15E+06,513.569,10838.6,11824.4,5563.29,2.97,0.0182227,1090.52,26613.5,40000,97967.2,0.01,5197.1,131.796,19027,0.000669444,15267.9,2613.69,15247.2,2594.47,15235.8,2584.15,4245.39,4206.15,4188.93,6.39465,1.2724,0.736582,646.578,621.982,611.532,23.4795
90484.49252,0,90484.49252,1.51E+01,2.97E+01,6.05E+02,1.21E+01,21.81672586,,8.91123,0.275494,0.2032,18.2647,10.1807,23464.4,36135.28,1.12E+06,473.844,10296.3,11616.6,5595.58,2.72,0.0132717,903.382,22301.1,40000,90389.4,0.01,6167.67,77.4773,14178.9,0.000450622,11000.6,2498.72,10978.9,2478.31,10967,2467.44,4025.3,3983.64,3965.5,6.5211,1.26402,0.732851,661.215,635.038,623.99,24.4476
113562.354,43046.04702,156608.401,3.73E+01,2.89E+01,5.25E+02,2.99E+01,53.91075234,,7.62896,0.567194,0.214499,16.5248,8.59632,52777.3,66222.8,1.40E+06,819.859,12524.6,14761.5,6967.33,3.33,0.153151,1655.57,39056.7,40000,156394,0.01,3868.52,156.133,19852,0.000399131,22589.7,3318.36,22568.4,3298.99,22557.1,3288.68,5471.89,5432.21,5414.67,6.03486,1.32237,0.784376,788.539,763.743,753.097,18.1076
113562.354,46352.06599,159914.42,2.85E+01,2.12E+01,7.44E+02,2.28E+01,41.10920245,,1.33376,0.548196,0.346982,31.2862,3.15951,51076.9,65461.2,1.89E+06,837.226,15194.5,20640.6,10612,3.26,0.0238426,1636.53,38650.8,40000,159707,0.01,5146.12,78.0998,15607.1,4.21E-05,21881.6,4753.41,21846.6,4720.29,21828.6,4703.76,7750.03,7684.75,7656.64,7.01984,1.52159,0.935602,1256.64,1216.09,1198.96,17.9055
113562.354,89666.87185,203229.2259,3.64E+01,3.68E+01,6.13E+02,2.92E+01,52.6486277,,6.16763,0.601926,0.342265,30.143,7.83547,63727.5,77307.84,1.76E+06,1064.02,14953.3,19057.1,9168.45,3.91,0,1700,45475.2,45475.2,202971,0.01,4051.59,93.9087,16102.9,0.000217304,23989.7,3917.21,23965,3894.45,23952.2,3882.71,6449.79,6404.79,6384.86,5.82893,1.32439,0.808405,1007.55,979.454,967.303,15.3275
106289.5606,0,106289.5606,3.37E+01,3.67E+01,6.15E+02,2.69E+01,48.50164675,,10.8939,0.54267,0.117878,6.71403,11.377,42136.8,55915.2,1.52E+06,556.301,13856,15823.6,7657.3,3.15,0.0271812,1397.88,33486.4,40000,106119,0.01,5100.2,137.625,20917.5,0.000534124,21633,3755.79,21602.9,3728.02,21587.4,3713.93,6126.02,6072.49,6049.24,6.23795,1.17324,0.709329,891.333,858.198,844.165,22.5503
113562.354,81071.22078,194633.5748,1.32E+01,3.16E+01,5.40E+02,1.06E+01,19.11217307,,5.64346,0.312088,0.417691,40.3945,8.14071,35300.7,46945.2,1.51E+06,1019.57,13078.9,16172.9,7674.47,3.15,0.00963139,1173.63,28497.1,40000,194490,0.01,5117.35,46.1469,10608.3,0.000180605,12468.8,2923.68,12449.1,2904.74,12438.5,2894.72,4750.69,4711.52,4694.19,5.82433,1.37109,0.823402,859.866,835.126,824.433,15.8003
81463.51885,0,81463.51885,2.92E+01,2.98E+01,5.84E+02,2.34E+01,42.19102357,,10.6018,0.415601,0.0948586,5.77376,11.0268,31108.7,43544.4,9.43E+05,426.392,8814.75,9725.98,4595.66,2.99,0.550777,1088.61,26569.9,40000,81337.5,0.01,4554.69,153.581,18812.8,0.00294839,16550.6,2283.46,16532.9,2267.18,16522.9,2258.12,3719.23,3684.66,3669.48,6.8302,1.35089,0.762383,536.308,514.516,505.319,25.6239
102064.8359,0,102064.8359,3.16E+01,3.88E+01,6.31E+02,2.52E+01,45.43648692,,12.2258,0.516936,0.126594,8.00903,12.7716,39787.5,53421.2,1.52E+06,534.204,13902,15741.8,7586.15,3.12,0.0237208,1335.53,32112.8,40000,101904,0.01,5327.19,124.165,19928.6,0.000594868,20611.7,3711.84,20581.4,3683.82,20565.9,3669.64,6050.04,5996.39,5973.08,6.22388,1.16343,0.703399,880.945,847.739,833.678,23.0262
102917.1747,0,102917.1747,2.82E+01,2.43E+01,4.99E+02,2.26E+01,40.74859541,,12.4661,0.42081,0.0975328,5.58942,12.87,33659.8,46514,1.11E+06,538.802,10697.5,11392.1,5254.5,3.03,0.472445,1162.85,28253.8,40000,102781,0.01,4557.04,176.426,21208.5,0.000820502,16761.7,2472.56,16743,2455.35,16732.6,2445.92,4024.2,3988.38,3972.54,6.37286,1.30664,0.750635,606.208,583.687,574.074,22.9096
113562.354,83169.09002,196731.444,3.66E+01,2.33E+01,4.99E+02,2.92E+01,52.6486277,,6.07786,0.574138,0.299862,25.7434,7.51012,58950.5,70517.53,1.46E+06,1030.06,12540.1,15812.2,7402.85,3.62,0,1700,41480.9,41480.9,196492,0.01,3544.61,115.866,17569.1,0.000272878,22870.3,3359.15,22850.5,3341.2,22840,3331.67,5562.77,5525.73,5509.24,5.65231,1.38242,0.832747,815.521,792.334,782.288,15.6571
80181.45086,0,80181.45086,1.12E+01,2.13E+01,4.66E+02,8.95E+00,16.137165,,14.0555,0.19004,0.154146,14.1806,15.35,15987.6,25598.8,8.15E+05,419.992,7997.02,8297.4,3688.42,2.62,0.00660185,639.97,16059.5,40000,80116.6,0.01,5807.76,68.6411,13786.5,0.00088465,7583.91,1580.67,7570.93,1568.43,7563.29,1561.38,2542.78,2515.56,2503.48,6.23127,1.39972,0.792185,425.311,407.903,400.484,25.8369
113562.354,39156.84997,152719.204,1.18E+01,3.23E+01,5.45E+02,9.46E+00,17.05671295,,7.45074,0.277928,0.343509,32.9311,9.67006,28594.8,40944,1.46E+06,799.985,13142.1,15415.8,7324.68,2.92,0.0079626,1023.6,25082.7,40000,152603,0.01,6012.78,46.0377,11390.5,0.000251869,11110.6,2908.6,11088.4,2887.44,11076.4,2876.3,4700.92,4657.87,4638.93,6.04579,1.29467,0.771297,839.306,812.233,800.631,18.4317
113562.354,79001.94761,192564.3016,2.69E+01,2.44E+01,6.11E+02,2.15E+01,38.7652567,,3.96297,0.484224,0.370677,34.0083,5.83421,51379.8,64437.2,1.64E+06,1008.38,13754.5,17773.8,8704.7,3.33,0.0266121,1610.93,38104,40000,192356,0.01,4468.18,83.6284,14759.6,0.000141582,19313.3,3634.6,19289.3,3612.09,19276.6,3600.4,5949.43,5903.88,5883.83,6.05587,1.3735,0.833329,983.983,955.467,943.212,15.8941
113562.354,70273.80233,183836.1563,1.36E+01,2.36E+01,7.52E+02,1.09E+01,19.65308363,,0.975597,0.384455,0.463586,45.2046,3.80812,39914.6,53660,1.93E+06,962.867,15358.2,21146.1,10870.3,3.11,0.00920332,1341.5,32244.7,40000,183674,0.01,6091.4,33.7389,9487.74,2.37E-05,15380.8,4383.04,15348.7,4351.84,15331.9,4336.16,7096.78,7034.49,7007.51,6.99037,1.61238,1.00292,1283.64,1244.7,1228.16,16.4195
113562.354,85895.40816,199457.7622,1.18E+01,2.48E+01,4.93E+02,9.45E+00,17.0386826,,5.71831,0.293157,0.418452,40.6839,8.32106,32767.3,43040.4,1.45E+06,1044.91,12414.7,15699.8,7340.3,3.18,0.00850839,1076.01,26282.6,40000,199325,0.01,4938.87,44.0442,10197.4,0.000178942,11714.4,2748.34,11696.3,2730.88,11686.3,2721.52,4471.01,4434.43,4418.12,5.646,1.39662,0.838291,810.216,787.113,777.07,15.5478
113562.354,47101.0714,160663.4254,1.50E+01,3.95E+01,5.41E+02,1.20E+01,21.63642234,,11.8289,0.323352,0.344921,32.5531,13.828,33046.4,45480.4,1.61E+06,841.536,14897.9,16892.4,7806.79,3.04,0.0106014,1137.01,27669.6,40000,160529,0.01,5861.08,51.7439,12675.5,0.000410205,12917.2,3035.76,12894.3,3013.97,12882,3002.66,4920.57,4877.91,4859,5.83917,1.26399,0.759045,862.908,836.119,824.55,17.8603
113562.354,56495.724,170058.078,3.57E+01,2.16E+01,7.31E+02,2.85E+01,51.38650307,,1.43438,0.626981,0.326971,28.471,3.11033,59389.7,73984.51,1.87E+06,890.225,15018.3,20454.2,10476,3.65,0,1700,43520.3,43520.3,169817,0.01,4580.85,98.3699,16874.4,4.59E-05,25006.2,4782.58,24972.8,4751.33,24955.7,4735.64,7831.71,7769.78,7743.01,6.89733,1.51517,0.934356,1230.23,1191.76,1175.47,17.2231
99804.66829,0,99804.66829,2.65E+01,4.20E+01,6.94E+02,2.12E+01,38.22434614,,12.0083,0.480797,0.181221,14.2748,12.8754,36905.5,50594.4,1.67E+06,522.417,15008.2,17456.4,8499.02,3.05,0.0182986,1264.86,30543.1,40000,99655.1,0.01,5960.59,86.0984,17569.4,0.000501954,19190.8,4067.54,19155.9,4034.9,19138.2,4018.72,6609.11,6547.96,6521.54,6.1868,1.12568,0.693202,988.755,951.01,935.064,23.3036
113562.354,52322.7496,165885.1036,3.67E+01,4.65E+01,6.44E+02,2.94E+01,53.00923474,,12.2546,0.619088,0.282946,23.5939,13.5834,58222.8,72513.67,1.98E+06,868.374,17650.8,20998,9971.14,3.58,0,1700,42655.1,42655.1,165649,0.01,4757.73,96.5322,17702.9,0.000451251,24682.5,4326.13,24651.5,4297.4,24635.8,4283.05,7093.31,7039.77,7016.18,5.82561,1.19643,0.739992,1089.24,1056.02,1041.7,17.4889
111210.8839,0,111210.8839,3.78E+01,2.02E+01,5.66E+02,3.03E+01,54.63196642,,8.79747,0.57606,0.102258,4.38066,9.16286,45049,59179.2,1.39E+06,582.038,12664.2,14474.1,7002.25,3.18,0.536645,1479.48,35268.8,40000,111028,0.01,4344.57,188.016,22971.2,0.000483637,22948.4,3450.57,22921.8,3426.31,22907.9,3413.71,5634.31,5586.07,5565.05,6.33296,1.22403,0.728743,820.054,790.079,777.376,22.0135
113562.354,13010.78705,126573.1411,2.72E+01,2.13E+01,6.70E+02,2.17E+01,39.12586374,,3.34922,0.502336,0.234598,19.5331,4.5169,42148.8,56160,1.71E+06,662.633,14442,18239.8,9207.21,3.14,0.0248399,1404,33620.7,40000,126402,0.01,5409.06,103.391,17995.4,0.000123579,20048.8,4310.23,20014.6,4278.23,19997.1,4262.21,7012.86,6950.55,6923.73,6.52546,1.27793,0.783707,1091.15,1052.57,1036.31,20.5429
113562.354,10082.59092,123644.9449,1.31E+01,1.82E+01,6.32E+02,1.04E+01,18.75156603,,4.77027,0.317384,0.287066,26.9106,6.63212,28449.2,41827.2,1.61E+06,647.574,14005.7,17078.9,8491.91,2.85,0.00957727,1045.68,25589.1,40000,123530,0.01,6753.55,55.0688,12701.3,0.000153435,12696.6,3675.48,12665.8,3646.14,12649.7,3631.27,5927.8,5870.12,5845.22,6.36931,1.23756,0.753823,1006.3,970.388,955.222,20.8427
113562.354,13597.13628,127159.4903,2.85E+01,3.28E+01,6.97E+02,2.28E+01,41.10920245,,2.58919,0.530373,0.240946,20.0322,3.80782,44265.4,58440.4,1.77E+06,665.662,14658,19083.6,9693.94,3.17,0.0244348,1461.01,34866.9,40000,126980,0.01,5426.03,96.3107,17980.1,9.27E-05,21168.5,4576.23,21132.3,4542.26,21113.8,4525.36,7450.25,7384.18,7355.87,6.7816,1.33206,0.815252,1153.24,1112.34,1095.17,20.491
113562.354,12704.96498,126267.319,1.78E+01,2.29E+01,5.77E+02,1.42E+01,25.60309977,,7.33389,0.351217,0.244357,21.8317,8.62237,31455.3,44593.6,1.49E+06,661.257,13294.4,15600.7,7582.61,2.95,0.0148855,1114.84,27166.7,40000,126140,0.01,5870.97,84.7356,15725.1,0.000280152,14026.3,3299.18,13999.8,3274.16,13985.7,3261.25,5339.6,5289.94,5268.31,6.23432,1.23604,0.741674,884.974,853.974,840.809,20.5762
113562.354,72827.20873,186389.5627,3.20E+01,4.59E+01,5.44E+02,2.56E+01,46.157701,,13.713,0.528911,0.315196,27.7023,15.2304,54940.6,67867.6,1.77E+06,975.936,16276.3,18611.3,8440.76,3.39,0.0258271,1696.69,39930,40000,186167,0.01,4606.43,89.2507,16447.2,0.000573809,21081,3445.97,21058,3424.73,21046.1,3413.79,5662.07,5621.61,5603.5,5.67353,1.28689,0.778768,891.109,865.778,854.739,16.2296
113562.354,33812.98876,147375.3428,1.50E+01,3.20E+01,4.99E+02,1.20E+01,21.63642234,,9.48817,0.295064,0.295197,27.4923,11.2148,29869.3,41933.6,1.35E+06,771.945,12471,14072.5,6517.25,2.98,0.0112385,1048.34,25650.1,40000,147254,0.01,5516.27,69.8885,14093.5,0.000380713,11780.5,2631.97,11760.9,2613.52,11750.2,2603.61,4263.43,4225.41,4208.57,6.02344,1.3149,0.773731,739.944,715.975,705.667,18.8128
111661.5953,0,111661.5953,1.74E+01,1.87E+01,5.99E+02,1.39E+01,25.06218922,,7.28322,0.349001,0.204004,17.7458,8.39398,29569.5,42928.8,1.49E+06,584.73,13332.8,15605.4,7661.87,2.88,0.0142568,1073.22,26219,40000,111542,0.01,6233.4,83.408,16031.3,0.000280613,13942.2,3433.9,13913.3,3406.63,13898.1,3392.7,5546.89,5493.3,5470.09,6.3273,1.20452,0.726617,904.684,871.325,857.232,22.0039
113562.354,28653.74875,142216.1028,1.63E+01,1.88E+01,7.31E+02,1.30E+01,23.43945754,,1.53165,0.402127,0.366347,34.6647,3.64981,36470.5,50358,1.86E+06,744.758,15148.6,20135.4,10341.6,3.03,0.0118458,1258.95,30411.3,40000,142068,0.01,6366.03,51.4679,12381.1,4.28E-05,16082.9,4508.99,16046.9,4474.4,16028.3,4457.2,7298.18,7230.4,7201.33,6.997,1.46494,0.897717,1235.53,1193.4,1175.68,19.2408
113562.354,25071.00907,138633.3631,2.17E+01,1.52E+01,4.95E+02,1.74E+01,31.3728124,,9.68563,0.370043,0.230344,19.9665,10.8149,34752.2,47036.8,1.31E+06,726.011,12152.9,13656.6,6350.17,3.09,0.0321087,1175.92,28548.9,40000,138492,0.01,4988.53,119.129,17535.3,0.000446472,14755.8,2749.26,14735.8,2730.69,14724.9,2720.72,4476.01,4437.83,4420.95,6.08503,1.30806,0.76789,723.175,699.185,688.894,19.4872
94871.91803,0,94871.91803,1.91E+01,4.33E+01,7.24E+02,1.53E+01,27.58643849,,12.2258,0.39318,0.239517,21.2738,13.4441,30639,44098.8,1.65E+06,496.691,14815.9,17268.8,8418.59,2.91,0.0114832,1102.47,26885.4,40000,94747.7,0.01,6720.72,55.4887,14428.2,0.000470887,15712.9,3904.41,15677.9,3871.24,15660,3854.86,6316.57,6254.65,6227.95,6.20401,1.11855,0.689012,982.015,943.747,927.605,23.9136
95916.52706,0,95916.52706,1.95E+01,2.24E+01,4.95E+02,1.56E+01,28.12734905,,13.1307,0.305378,0.12564,9.79646,13.7415,25386.6,37406.76,1.02E+06,502.279,9856.56,10372.6,4733.58,2.84,0.260599,935.169,23040.6,40000,95813.6,0.01,5196.46,129.945,18063.3,0.000811367,12172.6,2114.67,12155.8,2099.12,12146.3,2090.48,3422.08,3389.22,3374.66,6.38626,1.33438,0.760137,545.216,524.427,515.551,23.739
113562.354,20323.07516,133885.4292,2.00E+01,4.71E+01,7.42E+02,1.60E+01,28.84856313,,9.33946,0.462979,0.328814,30.053,11.0084,39816.4,54151.6,2.18E+06,701.015,18268,23676.7,11462.9,3.08,0.0144146,1353.79,32516,40000,133724,0.01,6638.07,49.5348,13963.9,0.000270722,18510.4,4886.73,18469.3,4847.53,18448.7,4828.49,7916.71,7845.06,7813.98,6.06804,1.13413,0.715228,1297.87,1253.57,1234.7,19.9235
102234.1879,0,102234.1879,2.66E+01,2.76E+01,6.58E+02,2.13E+01,38.40464966,,5.18377,0.464519,0.166224,12.7355,5.99167,36211.7,49822,1.46E+06,535.168,12668.4,15385.7,7677.78,3.04,0.0396041,1245.55,30112.1,40000,102087,0.01,5419.18,116.604,18438,0.000231533,18533.2,3748.38,18502.4,3719.54,18486.4,3704.93,6094.01,6037.61,6013.34,6.47918,1.22171,0.73896,914.077,879.144,864.472,23.0155
113562.354,87692.92599,201255.28,1.15E+01,2.09E+01,6.93E+02,9.24E+00,16.66004521,,1.6395,0.342255,0.478532,46.9438,4.65179,38283.2,51321.2,1.82E+06,1054.22,14742.9,19864.2,10035.1,3.12,0.00749713,1283.03,30947.9,40000,201100,0.01,5860.65,28.7134,8470.84,4.02E-05,13693,3847.74,13665.9,3821.36,13651.5,3807.85,6229.42,6175.97,6152.62,6.52419,1.51517,0.9391,1162.36,1128.81,1114.46,15.4691
113562.354,62141.41692,175703.7709,2.23E+01,2.10E+01,6.38E+02,1.79E+01,32.27433,,3.54896,0.441708,0.37204,34.5467,5.45539,44648.6,57832,1.69E+06,920.135,14169.5,18271.6,9067.03,3.23,0.0179671,1445.8,34535.2,40000,175523,0.01,5001.16,69.8335,14023.3,0.000116994,17631.8,3789.29,17605,3763.9,17591,3750.9,6174.41,6123.7,6101.55,6.185,1.3487,0.822965,1040.23,1008.55,995.013,16.8771
113562.354,46878.73189,160441.0859,3.20E+01,4.65E+01,5.22E+02,2.56E+01,46.157701,,16.8992,0.519674,0.251218,20.9319,18.069,49309.3,62636,1.71E+06,840.025,16269.1,17647,7901.1,3.29,0.0261541,1565.9,37137.6,40000,160241,0.01,4712.36,108.337,18220.7,0.000781707,20711,3362.05,20687.5,3340.38,20675.3,3329.21,5518.75,5477.66,5459.29,5.76756,1.26114,0.75709,842.866,817.183,806.023,17.8483
113562.354,12308.00772,125870.3617,2.24E+01,3.38E+01,7.08E+02,1.79E+01,32.27433,,2.64529,0.463846,0.276105,24.4529,4.08772,39087.1,53087.2,1.82E+06,659.014,14997,19618.1,9955.01,3.08,0.0173397,1327.18,31927.9,40000,125712,0.01,6010.42,71.8921,15947.8,8.60E-05,18530.8,4557.12,18493.5,4521.85,18474.5,4504.36,7393.42,7325.23,7296,6.79179,1.32355,0.811018,1183.65,1141.42,1123.69,20.6206
