WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
100824.6877,0,100824.6877,1.15E+01,3.39E+01,6.20E+02,9.21E+00,16.60595415,,8.72096,0.264492,0.243677,22.8246,10.4671,23265.8,36228.32,1.38E+06,528.054,12513.9,14303.7,6958.53,2.69,0.00694969,905.708,22355.3,40000,100730,0.01,7115.36,38.7779,12035.6,0.000336527,10580.9,3034.25,10554,3008.7,10539.7,2995.53,4878.49,4827.96,4806.07,6.3737,1.20438,0.71812,823.836,792.272,778.947,23.2156
113562.354,41025.50864,154587.8626,2.55E+01,1.67E+01,6.66E+02,2.04E+01,36.78191799,,2.967,0.484265,0.32242,28.9753,4.60958,45192.9,58930,1.73E+06,809.428,14386.4,18591.4,9344.7,3.21,0.0216196,1473.25,35133.3,40000,154405,0.01,5136.17,83.8147,15790.3,0.000101909,19327.8,4120.93,19297.3,4092.19,19281.5,4077.63,6713.76,6657.01,6632.39,6.42653,1.34163,0.821074,1090.16,1054.85,1039.87,18.2782
113562.354,94582.95833,208145.3123,3.42E+01,4.66E+01,6.21E+02,2.74E+01,49.40316435,,10.6182,0.587399,0.362163,32.4073,12.3897,63029.3,76780.84,1.98E+06,1089.81,17287.1,21257.3,9979,3.87,0,1700,45165.2,45165.2,207890,0.01,4429.25,80.4637,15319.8,0.000353,23418.5,3987.41,23392.4,3963.11,23379,3950.79,6550.41,6504.56,6484.12,5.65085,1.27106,0.782925,1053.85,1025.21,1012.75,15.0859
113562.354,53203.02351,166765.3775,3.05E+01,2.87E+01,6.67E+02,2.44E+01,43.99405877,,2.82044,0.542626,0.32401,28.6574,4.44852,52065.5,65947.6,1.74E+06,873.12,14407.7,18775.7,9433.02,3.3,0.0274243,1648.69,38910.1,40000,166554,0.01,4695.07,92.9512,16388.5,0.000100877,21644.1,4194.88,21614.4,4167.2,21599.1,4153.15,6859.59,6804.66,6780.78,6.39002,1.36733,0.837302,1093.25,1059.06,1044.52,17.4357
113562.354,36408.74952,149971.1035,2.79E+01,4.05E+01,6.38E+02,2.23E+01,40.20768486,,9.73446,0.507694,0.288084,25.0497,11.1401,46483.1,60245.2,1.84E+06,785.199,16227,19429.3,9371.61,3.23,0.0220898,1506.13,35847.1,40000,149783,0.01,5265.3,82.4134,16799.3,0.000357171,20256.6,4066.75,20225.9,4037.92,20210.1,4023.44,6631.7,6576.9,6552.92,5.96842,1.19639,0.73633,1055.01,1020.98,1006.41,18.6125
83434.44992,0,83434.44992,2.74E+01,1.64E+01,5.61E+02,2.19E+01,39.48647078,,11.5615,0.390377,0.0973608,6.19415,12.0017,29742.8,42174.4,9.30E+05,436.753,8807.83,9544.1,4453.67,2.95,0.343992,1054.36,25787.8,40000,83313.9,0.01,4574.91,154.64,18882.4,0.00210385,15546.3,2170.08,15529.6,2154.66,15520.1,2146.05,3531.82,3499,3484.52,6.63925,1.35054,0.763796,517.654,496.927,488.142,25.3469
113562.354,63467.33857,177029.6926,1.18E+01,3.70E+01,5.02E+02,9.43E+00,17.00262189,,10.3636,0.278202,0.382455,36.9495,12.787,30900,42530.4,1.50E+06,927.378,13821.1,15795.2,7185.81,3.04,0.00807025,1063.26,25991.4,40000,176904,0.01,5647.72,38.5588,10796.1,0.000353648,11117.1,2670.72,11098.2,2652.45,11087.8,2642.71,4330.78,4293.75,4277.21,5.75537,1.32874,0.7917,789.454,766.019,755.843,16.8077
113562.354,6107.034574,119669.3886,3.72E+01,2.26E+01,5.47E+02,2.98E+01,53.73044882,,9.02876,0.567563,0.112196,5.54815,9.4488,45979.7,60004.4,1.39E+06,626.36,12736.2,14502.4,6957.77,3.21,0.538099,1500.11,35716.6,40000,119483,0.01,4292.39,186.159,22640.4,0.000491047,22608.6,3417.09,22583.3,3394.08,22570,3382.05,5592.8,5546.74,5526.59,6.27116,1.24173,0.737361,808.756,780.105,767.923,21.1626
109569.4372,0,109569.4372,3.79E+01,3.09E+01,4.71E+02,3.03E+01,54.63196642,,13.153,0.534397,0.0881951,3.03104,13.4243,41934.5,55332.8,1.15E+06,573.5,11133.6,11696.6,5331.45,3.17,0.651478,1383.32,33166.5,40000,109399,0.01,3865.78,237.225,24389.4,0.00128449,21271.3,2523.77,21252.7,2506.96,21242.4,2497.71,4116.76,4081.64,4066.05,6.35453,1.31982,0.758196,611.757,589.66,580.195,22.1726
113562.354,86267.2375,199829.5915,2.29E+01,4.15E+01,6.09E+02,1.83E+01,32.99554407,,8.85909,0.447616,0.399937,37.4104,10.8813,48631.7,61743.2,1.85E+06,1046.52,16065,19829,9381.64,3.29,0.0171262,1543.58,36656.9,40000,199633,0.01,4932.74,57.2417,13245.3,0.000293214,17864,3605.89,17839.2,3582.43,17826.2,3570.43,5884.16,5838.87,5818.76,5.73693,1.28566,0.786439,1013.53,985.151,972.845,15.5148
91184.35097,0,91184.35097,1.90E+01,1.86E+01,6.82E+02,1.52E+01,27.40613497,,5.35985,0.354744,0.214998,18.9333,6.47665,28151.4,41208.8,1.30E+06,477.413,11328.4,13679.4,6813.9,2.86,0.0149602,1030.22,25234.8,40000,91070.2,0.01,6015.05,81.5941,15020.2,0.000243327,14166,3230.47,14137.9,3204.03,14123.2,3190.51,5226.22,5174.06,5151.62,6.56789,1.23531,0.737065,814.117,781.675,768.083,24.3618
107809.7141,0,107809.7141,3.22E+01,3.38E+01,6.74E+02,2.58E+01,46.51830804,,5.27165,0.551982,0.148266,9.98243,5.9453,42833.3,56839.2,1.63E+06,564.256,14056.9,17244.5,8631.27,3.15,0.0266516,1420.98,33992.8,40000,107636,0.01,5270.47,117.753,19912.9,0.000226693,22016.9,4278.23,21982.2,4245.97,21964.5,4229.86,6972.12,6910,6883.29,6.41385,1.19684,0.734766,1023.84,985.497,969.377,22.3943
113562.354,38287.59299,151849.947,2.36E+01,1.83E+01,6.26E+02,1.89E+01,34.07736519,,4.40391,0.447048,0.310544,27.9519,5.97248,41871.7,55228.4,1.64E+06,795.146,13977.2,17519.4,8673.38,3.17,0.0201039,1380.71,33109.2,40000,151680,0.01,5152.02,85.1934,15754.2,0.000158055,17842.1,3786.96,17814,3760.49,17799.3,3746.97,6166.24,6113.77,6090.94,6.21885,1.29093,0.785524,1005.16,972.48,958.578,18.4762
113562.354,62624.26064,176186.6146,3.56E+01,1.73E+01,5.38E+02,2.85E+01,51.38650307,,6.27812,0.555798,0.275462,23.1704,7.58391,55337.2,68517.99,1.45E+06,922.439,12672,15557.9,7389.99,3.4,0,1700,40304.7,40304.7,175962,0.01,3854.6,133.307,18115.2,0.000297712,22140.5,3353.34,22119.6,3334.14,22108.5,3323.95,5531.57,5492.13,5474.66,5.96747,1.35456,0.808043,825.815,801.121,790.488,16.8241
113562.354,88844.16722,202406.5212,3.70E+01,4.10E+01,5.26E+02,2.96E+01,53.36984178,,10.5318,0.584633,0.314259,27.223,12.0301,61999.7,74782.32,1.67E+06,1059.75,14921.3,17825,8134.01,3.81,0,1700,43989.6,43989.6,202155,0.01,3929.42,103.884,16845.2,0.000439852,23290.6,3453.05,23269.6,3433.83,23258.5,3423.78,5707.28,5669.6,5652.7,5.60433,1.33256,0.805792,859.873,836.267,825.967,15.3641
79671.10551,0,79671.10551,2.79E+01,1.65E+01,6.98E+02,2.23E+01,40.20768486,,5.98873,0.432965,0.138667,10.3639,6.6731,31811.8,44764,1.10E+06,416.98,9667.58,11563.5,5725.34,2.97,0.315524,1119.1,27263.3,40000,79542.1,0.01,5013.45,120.747,17162.8,0.00036659,17259.3,2947.17,17235,2924.58,17222,2912.78,4800.62,4755.21,4735.61,6.65726,1.26201,0.738606,682.631,654.365,642.539,25.8993
113562.354,4978.761105,118541.1151,2.18E+01,4.14E+01,5.62E+02,1.75E+01,31.55311592,,16.711,0.403244,0.182665,14.9217,17.5866,34138.7,47584.4,1.64E+06,620.697,15644.5,16818,7844.15,3,0.0168086,1189.61,28857.2,40000,118403,0.01,6076.61,89.0465,17799.7,0.000683813,16094.7,3437,16066.5,3410.48,16051.8,3397,5571.56,5521.19,5499.09,6.05439,1.17435,0.708412,888.693,857.345,843.933,21.2975
113562.354,7149.937399,120712.2914,2.78E+01,3.31E+01,7.41E+02,2.23E+01,40.20768486,,1.70015,0.541454,0.241794,20.2029,2.96792,43811.7,58232.4,1.87E+06,631.873,15228.4,20182.9,10387.7,3.15,0.0233662,1455.81,34753.5,40000,120535,0.01,5709.5,87.3504,17679.4,5.73E-05,21620.1,4981.49,21579.5,4943.27,21559,4924.45,8099.75,8025.82,7994.28,7.16183,1.42199,0.866235,1252.4,1206.72,1187.61,21.0977
113562.354,81924.14783,195486.5018,1.34E+01,3.59E+01,4.75E+02,1.07E+01,19.29247659,,9.20406,0.305677,0.399531,38.5332,11.6004,33744.5,44096.8,1.50E+06,1024.07,13471.4,16066.2,7280.24,3.2,0.0094456,1102.42,26884.3,40000,195350,0.01,5010.43,44.3756,11183.3,0.000306542,12209.6,2698.57,12191.4,2681.14,12181.5,2671.9,4392.92,4357.53,4341.7,5.50967,1.35517,0.81586,786.947,764.618,754.884,15.752
113562.354,66922.7602,180485.1142,1.56E+01,2.69E+01,4.49E+02,1.24E+01,22.35763642,,7.8505,0.318531,0.354738,33.5636,9.84732,33025.5,42871.2,1.35E+06,945.447,12155.3,14445.8,6609.88,3.22,0.0119938,1071.78,26186,40000,180351,0.01,4607.69,66.9267,13345.9,0.000290299,12714.9,2625.8,12697.3,2609.2,12687.7,2600.27,4285.64,4251.04,4235.58,5.55262,1.36648,0.818287,732.447,710.642,701.173,16.5876
113403.3796,0,113403.3796,1.75E+01,4.92E+01,5.21E+02,1.40E+01,25.24249273,,26.3963,0.339423,0.165682,13.825,27.2939,28977.6,42430,1.69E+06,593.873,17199.1,16845.8,7476.49,2.86,0.012916,1060.75,25934,40000,113286,0.01,6969.36,78.4824,16740.6,0.00107125,13555.1,3102.22,13528.3,3077.02,13514.3,3064.21,5006.52,4959.77,4939.03,5.98128,1.17794,0.704606,828.153,798.967,786.367,21.8182
113562.354,41427.63705,154989.9911,2.44E+01,4.75E+01,5.79E+02,1.95E+01,35.15918631,,16.1968,0.452647,0.297093,26.4582,17.6525,42736.6,56115.6,1.85E+06,811.589,17278.5,19260.6,8876.66,3.19,0.0187448,1402.89,33596.4,40000,154817,0.01,5519.53,76.0165,15983.2,0.000604917,18062.4,3621.31,18034.8,3595.42,18020.6,3582.37,5898.93,5850.7,5829.34,5.79663,1.20541,0.734974,962.392,932.322,919.328,18.2458
113562.354,30119.88146,143682.2355,2.25E+01,2.65E+01,6.22E+02,1.80E+01,32.45463352,,4.86292,0.430684,0.293333,26.2764,6.34435,39481.9,52869.6,1.62E+06,752.38,13931.3,17231.7,8523.31,3.12,0.0191657,1321.74,31807.5,40000,143522,0.01,5331.99,86.2212,15908,0.000176513,17191.6,3744.49,17163.2,3717.66,17148.3,3703.98,6088.93,6035.91,6012.88,6.22907,1.26944,0.771824,991.108,958.087,944.07,19.0984
113562.354,29101.00156,142663.3556,2.12E+01,3.55E+01,7.29E+02,1.70E+01,30.65159832,,3.13715,0.46221,0.339808,31.1833,4.90002,41311.3,55327.2,1.93E+06,746.999,16030.4,20847.6,10564.6,3.12,0.0157753,1383.18,33163.4,40000,142496,0.01,5981.34,57.527,14279.7,9.41E-05,18469.5,4631.71,18432.7,4596.66,18413.9,4579.34,7514.35,7447.07,7418.1,6.48557,1.28797,0.79901,1238.03,1196.32,1178.7,19.194
103369.5394,0,103369.5394,2.09E+01,2.63E+01,4.91E+02,1.68E+01,30.29099128,,12.9434,0.332045,0.122797,9.16424,13.5234,27968.9,40566,1.10E+06,541.295,10674.3,11247.7,5152.08,2.89,0.205425,1014.15,24865.6,40000,103256,0.01,5143.3,138.638,19044.2,0.000757712,13235.2,2301.02,13217.3,2284.35,13207.3,2275.16,3726.65,3691.79,3676.33,6.37619,1.31517,0.753244,593.669,571.661,562.252,22.867
113562.354,19572.42688,133134.7809,3.61E+01,3.36E+01,5.61E+02,2.89E+01,52.10771715,,8.9404,0.565414,0.161193,10.9235,9.63116,48480.8,62088.4,1.49E+06,696.896,13480,15629.9,7485.18,3.27,0.0323217,1552.21,36842.9,40000,132938,0.01,4507.08,146.237,20863.4,0.000443501,22528.1,3606.85,22502.3,3583.21,22488.8,3570.96,5916.72,5869.89,5849.36,6.1393,1.24297,0.744422,858.827,829.713,817.296,19.9407
113562.354,33301.57383,146863.9278,2.92E+01,2.00E+01,4.62E+02,2.33E+01,42.01072005,,9.86429,0.460119,0.205433,16.4937,10.8158,41877.3,53764.8,1.28E+06,769.008,11918.7,13418.5,6155.41,3.26,0.175063,1344.12,32302.7,40000,146694,0.01,4121.38,150.283,19717.4,0.000519823,18331,2846.88,18312.4,2829.73,18302.3,2820.48,4679.89,4644.34,4628.56,5.90517,1.33275,0.784613,691.602,669.266,659.65,18.8257
107077.7324,0,107077.7324,2.83E+01,4.75E+01,5.54E+02,2.27E+01,40.92889893,,23.4174,0.469108,0.117288,7.42123,23.9059,37178.6,50820.4,1.61E+06,560.538,16003.1,16176.3,7329.63,3.06,0.0218648,1270.51,30669.1,40000,106927,0.01,5768.03,120.473,20037.9,0.00114132,18705.2,3346.89,18677.7,3321.31,18663.4,3308.31,5443.38,5395.56,5374.45,6.04835,1.1727,0.701889,820.825,791.107,778.348,22.466
113562.354,81161.34204,194723.696,1.41E+01,2.65E+01,7.07E+02,1.13E+01,20.37429771,,1.57014,0.376477,0.462412,44.9365,4.31662,40662.7,53996.8,1.85E+06,1019.93,14923.1,20205.9,10257.6,3.15,0.00978002,1349.92,32430.7,40000,194559,0.01,5729.52,36.9172,9727.24,4.00E-05,15054.7,4032.66,15026.1,4004.92,15011.1,3990.82,6536.33,6480.57,6456.29,6.60583,1.51469,0.939406,1191.24,1156.3,1141.38,15.8067
79028.91518,0,79028.91518,1.19E+01,2.70E+01,4.53E+02,9.48E+00,17.09277365,,14.484,0.1968,0.141738,12.8651,15.6637,16067.7,25316.68,7.94E+05,413.948,7824.51,8082.74,3571.74,2.66,0.00693977,632.917,15889.5,40000,78963.8,0.01,5592.95,75.1725,14462.7,0.000943392,7851.26,1555.58,7838.75,1543.79,7831.36,1536.98,2507.65,2481.32,2469.62,6.1626,1.40845,0.798745,410.092,393.25,386.067,25.9983
93491.97789,0,93491.97789,1.35E+01,2.37E+01,7.27E+02,1.08E+01,19.47278011,,2.86626,0.312658,0.2788,26.2043,4.69089,25516.6,38745.08,1.43E+06,489.566,12114.6,15152.9,7693.16,2.76,0.00836368,968.627,23815.8,40000,93388.5,0.01,6907.75,49.1111,11966.4,0.000106739,12508.2,3577.52,12476.2,3547.01,12459.5,3531.64,5768.74,5708.8,5683.22,6.87773,1.30458,0.784267,931.987,894.74,879.211,24.1005
113562.354,5385.576634,118947.9306,3.58E+01,3.14E+01,5.12E+02,2.86E+01,51.56680659,,10.7213,0.53682,0.105789,5.10593,11.1096,43644.6,57269.6,1.32E+06,622.628,12324.3,13620.9,6408.13,3.19,0.409219,1431.74,34228.2,40000,118771,0.01,4267.84,197.172,22949.6,0.000617358,21380.5,3103.36,21357.8,3082.7,21345.7,3071.72,5076.88,5035.02,5016.61,6.24428,1.26306,0.741963,739.548,713.425,702.278,21.2292
97712.22591,0,97712.22591,2.07E+01,2.76E+01,6.52E+02,1.65E+01,29.75008072,,6.11134,0.379237,0.196683,16.7293,7.11239,30285.5,43500.4,1.36E+06,511.589,12002.5,14308.2,7098.42,2.91,0.0180678,1087.51,26544.9,40000,97589.4,0.01,5861.71,95.2113,16371.4,0.000270955,15140.1,3353.8,15111.6,3327.02,15096.7,3313.34,5431.13,5378.43,5355.7,6.46577,1.21928,0.731014,844.21,811.45,797.687,23.5512
113562.354,43450.74622,157013.1002,1.84E+01,4.60E+01,5.55E+02,1.47E+01,26.50461737,,15.9323,0.374202,0.324219,29.9876,17.601,36608.4,49510,1.78E+06,822.324,16693.7,18432.4,8427.66,3.09,0.0134107,1237.75,29937.7,40000,156865,0.01,5875.26,60.551,14074.7,0.00056445,14942.5,3291.23,14917.2,3267.13,14903.9,3254.87,5341.43,5296.07,5275.93,5.77785,1.22559,0.742478,912.963,884.595,872.317,18.1098
80740.32149,0,80740.32149,1.63E+01,3.60E+01,6.43E+02,1.30E+01,23.43945754,,11.77,0.281139,0.202593,18.1982,12.963,23265.8,35708.88,1.07E+06,422.767,10039.6,11053.6,5262.03,2.73,0.00830331,892.722,22052.4,40000,80646,0.01,6301.21,62.1977,13789.1,0.000655502,11222.2,2389.35,11201,2369.47,11189.4,2358.88,3852.63,3812.38,3794.81,6.52058,1.25421,0.723364,618.222,592.936,582.257,25.7641
113562.354,30330.6522,143893.0062,2.19E+01,4.88E+01,6.63E+02,1.75E+01,31.55311592,,14.6472,0.455595,0.313566,28.3322,16.2104,40999.7,54953.2,2.06E+06,753.452,18435.8,21723.6,10287.6,3.12,0.0162838,1373.83,32957.8,40000,143727,0.01,6156.44,60.3702,14902,0.000471705,18198.9,4257.51,18164.4,4224.77,18147,4208.65,6909.4,6849.5,6823.26,5.88044,1.14547,0.713597,1138.29,1101.13,1085.18,19.092
113562.354,64968.45668,178530.8107,2.74E+01,2.71E+01,5.17E+02,2.19E+01,39.48647078,,6.71256,0.460294,0.314265,28.0704,8.25936,46837.3,58972,1.43E+06,934.908,12623.3,15339.4,7222.83,3.32,0.0274463,1474.3,35156.2,40000,178341,0.01,4166.26,106.338,16507.8,0.000289786,18347.7,3109.75,18327.7,3091.16,18317,3081.29,5106.15,5067.91,5050.96,5.85146,1.35464,0.808967,806.453,782.442,772.085,16.6884
79199.55459,0,79199.55459,1.86E+01,3.60E+01,4.94E+02,1.48E+01,26.68492089,,18.061,0.279239,0.112813,8.90567,18.6268,21918.6,32501.72,8.82E+05,414.718,8884.38,8866.44,3890.22,2.82,0.00967628,812.543,20171.7,40000,79110.7,0.01,5422.02,100.634,16693.5,0.00131503,11127.3,1770.66,11113.5,1757.61,11105.4,1750.18,2871.2,2843.23,2830.7,6.26274,1.37325,0.777978,441.833,424.012,416.379,25.955
113562.354,75927.33353,189489.6875,2.54E+01,4.18E+01,6.22E+02,2.03E+01,36.60161447,,9.04264,0.479417,0.376106,34.6409,10.9278,50157.3,63469.2,1.87E+06,992.287,16290.6,20031.5,9529.22,3.31,0.0191718,1586.73,37585.2,40000,189286,0.01,4951.93,63.7201,14255.8,0.000306085,19129.5,3788.46,19103.1,3763.56,19089.4,3750.89,6185.88,6138.09,6116.94,5.78348,1.26249,0.774244,1036.99,1007.13,994.214,16.068
113562.354,90254.97611,203817.3301,3.81E+01,3.36E+01,6.44E+02,3.05E+01,54.99257346,,3.71004,0.629672,0.344394,30.2235,5.40078,66218.3,80045.35,1.76E+06,1067.05,14560.3,19207.5,9468.73,4.07,0,1700,47085.5,47085.5,203549,0.01,3975.05,99.7915,16233.9,0.000123481,25095.9,4148.48,25070,4124.54,25056.5,4112.23,6830.52,6782.63,6761.54,6.03587,1.37598,0.842614,1062.15,1032.28,1019.42,15.2984
110779.0942,0,110779.0942,3.06E+01,2.16E+01,7.24E+02,2.45E+01,44.17436229,,1.95168,0.559477,0.185761,14.0494,2.89643,43488.6,57892.4,1.75E+06,579.808,14475.8,18861.9,9684.6,3.14,0.0290398,1447.31,34568.2,40000,110603,0.01,5498.16,109.997,19129.7,7.33E-05,22329,4800.13,22289.7,4763.28,22269.7,4745.06,7813.19,7741.81,7711.38,7.10921,1.38112,0.839676,1170.75,1126.69,1108.3,22.0873
113562.354,40206.0626,153768.4166,3.17E+01,4.88E+01,6.13E+02,2.54E+01,45.79709396,,15.1518,0.550075,0.268356,22.5921,16.4199,50558.5,64562.8,1.93E+06,805.019,17449.7,20488.2,9453.89,3.28,0.0258288,1614.07,38171,40000,153563,0.01,5163.73,89.3842,17594.4,0.000593873,21937.4,4033.93,21907.3,4005.85,21891.9,3991.8,6595.65,6543.72,6520.78,5.84953,1.19249,0.731,1027.62,995.354,981.425,18.3281
113562.354,1471.594094,115033.9481,2.58E+01,2.98E+01,7.15E+02,2.07E+01,37.32282854,,1.97699,0.506388,0.219091,18.1017,3.12247,40419.7,54688.8,1.79E+06,602.178,14788.8,19270.6,9881.35,3.09,0.0223202,1367.22,32812.1,40000,114870,0.01,5839.7,91.1907,17771.6,6.84E-05,20222.3,4743.09,20183,4706.13,20163.1,4687.86,7702.5,7630.91,7600.37,7.06096,1.3778,0.839821,1192.16,1147.92,1129.42,21.6569
113562.354,18709.94453,132272.2985,2.40E+01,3.35E+01,6.62E+02,1.92E+01,34.61827575,,4.52582,0.464478,0.267603,23.3606,5.87136,40301.9,54038.8,1.73E+06,692.548,14664.6,18503,9231.62,3.12,0.0190446,1350.97,32453.8,40000,132109,0.01,5611.1,81.5474,16620.3,0.000159816,18544.2,4170.42,18511.2,4139.35,18494.3,4123.77,6776.71,6716.42,6690.39,6.34245,1.24224,0.762531,1080.87,1043.47,1027.67,20.0419
113562.354,60565.06272,174127.4167,3.79E+01,2.11E+01,5.98E+02,3.04E+01,54.81226994,,4.65389,0.60546,0.278991,23.231,5.98042,58871.3,72580.65,1.59E+06,911.569,13542.1,17107.6,8356.51,3.62,0,1700,42694.5,42694.5,173889,0.01,4007.93,126.634,18102,0.000192237,24124.8,3852.05,24099.8,3829.1,24086.7,3817.2,6345.9,6299.66,6279.36,6.07736,1.33476,0.807332,950.469,921.651,909.308,16.9547
113562.354,32927.47672,146489.8307,3.19E+01,4.80E+01,6.13E+02,2.55E+01,45.97739748,,16.044,0.550599,0.24798,20.4115,17.2024,49311.3,63348.8,1.92E+06,766.889,17739.8,20014.3,9356.01,3.26,0.0261798,1583.72,37520.6,40000,146290,0.01,5230.13,95.565,18124.9,0.00063684,21958.5,4060.74,21927.7,4032,21912,4017.66,6635.11,6581.99,6558.59,5.86346,1.17449,0.722008,1025.98,993.013,978.824,18.8705
75965.85923,0,75965.85923,2.12E+01,3.92E+01,5.57E+02,1.70E+01,30.65159832,,18.9096,0.308065,0.115697,8.97873,19.4687,24268.3,35994.44,9.15E+05,397.716,9228.63,9147.5,4053.57,2.82,0.0106323,899.861,22219,40000,75867.5,0.01,5596.87,97.765,16290.3,0.00143418,12273.2,1873.2,12258.1,1859.18,12249.3,1851.24,3035.81,3006.08,2992.81,6.45944,1.35283,0.762301,463.432,444.573,436.499,26.4307
113562.354,35602.85542,149165.2094,2.90E+01,2.29E+01,5.11E+02,2.32E+01,41.83041653,,8.43201,0.464571,0.231487,19.2084,9.52916,43236.5,56141.6,1.36E+06,781.044,12373.5,14308.2,6712.75,3.22,0.142757,1403.54,33610.6,40000,148990,0.01,4318.77,138.647,18799.2,0.000412614,18512.9,3040.72,18492.2,3021.65,18481,3011.47,4984.02,4944.93,4927.64,6.04007,1.31438,0.776789,761.62,737.131,726.619,18.655
113057.0513,0,113057.0513,2.30E+01,4.56E+01,4.53E+02,1.84E+01,33.17584759,,26.4971,0.374313,0.107334,7.13433,26.9526,31470.2,44555.6,1.46E+06,592.005,15349,14335,6099.96,2.96,0.0182161,1113.89,27145.1,40000,112929,0.01,5976.24,133.278,20304.7,0.00138974,14922.3,2598.08,14901.5,2578.82,14890.3,2568.61,4210.95,4173.77,4157.05,6.01795,1.25834,0.734308,672.176,648.812,638.652,21.8276
113562.354,54818.12295,168380.477,2.71E+01,4.46E+01,5.80E+02,2.17E+01,39.12586374,,13.1287,0.483974,0.314667,28.0297,14.6683,47434.8,60693.6,1.81E+06,881.685,16512,19041.3,8842.51,3.27,0.021193,1517.34,36089.8,40000,168188,0.01,5048,78.3278,16034.7,0.000500501,19304.4,3626.2,19278.3,3601.74,19264.7,3589.31,5925.31,5878.99,5858.45,5.77807,1.23583,0.752525,958.241,929.328,916.823,17.3293
78845.33725,0,78845.33725,2.16E+01,1.79E+01,5.86E+02,1.73E+01,31.19250888,,11.2154,0.319182,0.130404,10.3336,11.8654,25302.9,37425.72,8.93E+05,412.789,8422.02,9178.18,4303.13,2.83,0.336383,935.643,23051.6,40000,78742.6,0.01,5134.11,119.217,16535,0.000803408,12718.1,2023.39,12701.7,2008.2,12692.4,1999.7,3278.65,3246.28,3232,6.62202,1.34436,0.759165,501.359,480.867,472.185,26.0069
113562.354,82250.36605,195812.7201,3.02E+01,4.58E+01,6.86E+02,2.42E+01,43.63345173,,8.9346,0.561174,0.381604,34.694,10.832,58187.3,72310.18,2.10E+06,1025.26,17875,22626.4,10890.7,3.58,0,1700,42535.4,42535.4,195577,0.01,4863.94,65.8165,14596.3,0.000274449,22389,4349.09,22358.7,4320.53,22343.2,4306.25,7109.74,7056.14,7032.46,5.78047,1.23475,0.76861,1179.13,1145.75,1131.31,15.7238
113562.354,49869.68329,163432.0373,2.36E+01,1.99E+01,4.88E+02,1.89E+01,34.07736519,,8.2162,0.404384,0.289367,25.8847,9.64515,39857.8,51572.4,1.36E+06,855.905,12227.8,14397.3,6695.18,3.23,0.022717,1289.31,31087.6,40000,163270,0.01,4412.89,105.773,16640,0.000364111,16122.6,2856.26,16103.4,2838.39,16093,2828.84,4675.86,4638.98,4622.62,5.8592,1.34171,0.795576,747.967,724.794,714.809,17.6484
88058.8819,0,88058.8819,3.60E+01,2.16E+01,5.85E+02,2.88E+01,51.92741363,,9.16748,0.509897,0.0889105,4.08646,9.51626,37533.8,50738.8,1.07E+06,460.829,9880.58,11090.1,5327.22,3.1,0.534101,1268.47,30623.8,40000,87906.7,0.01,4209.18,182.531,20793.9,0.00255816,20303.2,2664.18,20282.6,2645.25,20271.1,2634.91,4339.64,4300.1,4282.86,7.10961,1.31354,0.746508,627.483,602.637,592.206,24.723
81514.06587,0,81514.06587,2.28E+01,2.93E+01,5.85E+02,1.83E+01,32.99554407,,9.65419,0.34105,0.12569,9.697,10.2721,27312.6,39021.8,9.42E+05,426.742,8830.49,9704.75,4562.39,2.93,0.821268,975.545,23975.7,40000,81404.4,0.01,5381.32,122.61,16853.6,0.0030399,13592.9,2176.78,13573.7,2159.01,13562.6,2149.01,3534.24,3495.9,3479.21,8.04525,1.44687,0.786084,535.05,510.852,500.764,25.6274
113562.354,47081.58024,160643.9342,1.33E+01,2.45E+01,6.46E+02,1.07E+01,19.29247659,,3.3427,0.337638,0.390347,37.5169,5.71967,33814.9,46876.4,1.69E+06,841.418,14268,18142.5,9047.31,3.02,0.00951351,1171.91,28458.4,40000,160507,0.01,6059.56,43.6628,10928.3,9.72E-05,13502.5,3690.01,13474.4,3663,13459.5,3649.23,5970.64,5916.8,5893.39,6.28992,1.3321,0.813379,1054.17,1020.52,1006.2,17.8763
89077.42191,0,89077.42191,2.25E+01,3.56E+01,5.35E+02,1.80E+01,32.45463352,,15.6192,0.341089,0.117401,8.70562,16.1732,27585.4,39747.92,1.04E+06,466.379,10206.9,10522.4,4780.19,2.9,0.0134627,993.698,24394.7,40000,88965.4,0.01,5464.69,116.059,17876.1,0.00101273,13592.4,2205.91,13574.8,2189.57,13564.9,2180.58,3578.11,3544.23,3529.2,6.40908,1.31046,0.746757,548.785,527.414,518.286,24.5975
78442.89781,0,78442.89781,3.42E+01,2.49E+01,6.75E+02,2.74E+01,49.40316435,,6.77954,0.494971,0.0976088,5.51589,7.21541,35371.9,48388,1.04E+06,410.466,9273.32,10922.1,5365,3.06,0.416658,1209.7,29308.8,40000,78299.4,0.01,4486.17,147.167,18663.4,0.0017143,19715.5,2826.2,19693.1,2805.51,19680.9,2794.48,4614.49,4572.08,4553.74,6.95518,1.29848,0.746589,638.045,611.565,600.505,26.0661
113562.354,12796.01193,126358.3659,1.70E+01,3.42E+01,6.35E+02,1.36E+01,24.52127866,,6.65151,0.369548,0.27502,25.0422,8.1599,32553.4,45981.6,1.68E+06,661.711,14718.3,17736.8,8747.38,2.96,0.0124089,1149.54,27953,40000,126226,0.01,6329.56,60.5908,14473.9,0.000223901,14769.7,3815.22,14738.2,3785.33,14721.8,3770.27,6170.33,6112.45,6087.39,6.21732,1.19943,0.734782,1022.86,986.894,971.657,20.5798
113562.354,27607.92016,141170.2742,2.47E+01,3.06E+01,6.14E+02,1.98E+01,35.70009687,,5.11041,0.453282,0.270866,23.6753,6.45957,40926.8,54382.8,1.59E+06,739.181,13758.9,16959.2,8360.9,3.15,0.0224549,1359.57,32643.5,40000,141004,0.01,5160.73,96.7453,16878.3,0.000195326,18087.1,3737.76,18058.9,3711.3,18044.2,3697.77,6086.29,6033.93,6011.16,6.23524,1.26626,0.767988,972.294,939.706,925.867,19.2931
107649.0215,0,107649.0215,3.71E+01,4.89E+01,5.17E+02,2.97E+01,53.5501453,,26.151,0.557197,0.0930891,3.65463,26.4421,43232.3,57184,1.55E+06,563.405,15927.1,15393.3,6788.22,3.16,0.0313551,1429.6,34181.4,40000,107474,0.01,5075.57,171.369,22745.9,0.00152327,22195,3139.08,22169.9,3116.15,22156.8,3104.33,5119.78,5076.66,5057.48,6.05618,1.20631,0.713283,752.75,725.848,714.223,22.3904
113562.354,92628.35618,206190.7102,2.04E+01,4.81E+01,5.88E+02,1.63E+01,29.38947368,,12.5214,0.418444,0.414689,39.2004,14.6239,46586.3,59556.4,1.94E+06,1079.91,17349.1,20677.3,9525.43,3.27,0.0148671,1488.91,35473.6,40000,206002,0.01,5183.09,49.603,12310.2,0.000401039,16704.7,3452.53,16680.6,3429.6,16668,3417.93,5625.23,5582.18,5562.93,5.60492,1.27825,0.78282,993.613,966.583,954.781,15.1949
113562.354,33023.43744,146585.7914,2.39E+01,2.45E+01,6.45E+02,1.91E+01,34.43797223,,3.90894,0.456392,0.303027,27.1133,5.44278,41820,55393.2,1.67E+06,767.551,14205.6,17915.6,8938.87,3.16,0.020308,1384.83,33199.7,40000,146416,0.01,5277.13,86.042,15964.5,0.000138139,18217.3,3951.21,18187.4,3923.06,18171.9,3908.78,6429.57,6374.08,6350.01,6.30996,1.29078,0.788232,1042.64,1008.12,993.475,18.8732
113562.354,66627.79037,180190.1444,2.81E+01,2.21E+01,5.74E+02,2.24E+01,40.38798838,,5.23051,0.482012,0.33246,29.8738,6.88154,49279.6,62252.4,1.54E+06,943.555,13268.4,16601.9,8014.12,3.31,0.0235301,1556.31,36931.3,40000,179990,0.01,4355.41,100.423,16010.8,0.000213578,19218.6,3437,19195.8,3415.8,19183.7,3404.71,5632.97,5589.91,5570.92,5.9945,1.34585,0.810154,905.047,878.092,866.51,16.593
113562.354,25885.47571,139447.8297,3.26E+01,1.56E+01,4.64E+02,2.61E+01,47.0592186,,10.4646,0.498158,0.163034,11.6514,11.1725,43841,56244.8,1.27E+06,730.089,11856.5,13151.8,6028.45,3.26,0.439652,1406.12,33667.3,40000,139270,0.01,3985.33,170.216,21047.8,0.000597299,19840,2891.96,19821.2,2874.75,19811.1,2865.45,4761.13,4725.44,4709.63,5.99193,1.3267,0.77776,680.229,657.822,648.187,19.4063
93921.14922,0,93921.14922,2.33E+01,3.28E+01,4.92E+02,1.87E+01,33.71675815,,14.6604,0.348688,0.102797,7.0301,15.1288,28077.1,39942.64,1.01E+06,491.762,9924.41,10264.6,4631.46,2.94,0.0156361,998.566,24506.8,40000,93807.3,0.01,5028.94,133.843,19151.1,0.000985945,13891.3,2134.09,13874.8,2118.88,13865.5,2110.4,3465.32,3433.24,3418.99,6.35414,1.33716,0.76135,530.472,510.201,501.53,23.9765
113562.354,43030.85021,156593.2042,2.88E+01,4.03E+01,5.88E+02,2.30E+01,41.46980949,,10.9979,0.500278,0.281859,24.3865,12.3603,47058.3,60411.2,1.73E+06,819.901,15578.5,18191.7,8600.28,3.26,0.0230301,1510.28,35937.1,40000,156402,0.01,4970.76,91.1736,17160.3,0.000437071,19951.6,3703.14,19924.6,3678.05,19910.7,3665.27,6052.92,6004.71,5983.46,5.89695,1.22912,0.747216,955.365,925.329,912.417,18.1251
113562.354,74384.37313,187946.7271,1.46E+01,2.69E+01,6.89E+02,1.16E+01,20.91520827,,1.91331,0.373565,0.446128,43.14,4.53344,39709.6,52943.2,1.81E+06,984.42,14708.9,19678.9,9942,3.14,0.0102957,1323.58,31848.2,40000,187786,0.01,5713.99,43.1787,10302.3,5.07E-05,14936.2,3942.93,14908,3915.63,14893.1,3901.71,6391.97,6337.17,6313.28,6.50606,1.46627,0.904361,1152.97,1118.63,1103.97,16.1775
113562.354,67081.6692,180644.0232,3.76E+01,4.10E+01,5.47E+02,3.01E+01,54.27135938,,11.218,0.591175,0.277758,23.2022,12.5149,59091.6,72466.58,1.67E+06,945.726,15147.9,17672,8152.16,3.63,0,1700,42627.4,42627.4,180404,0.01,4170.95,113.903,17921.4,0.000490422,23552,3576.37,23529,3555.34,23517,3544.42,5898.08,5857.1,5838.83,5.7572,1.29188,0.779309,879.904,854.302,843.197,16.5581
89322.80014,0,89322.80014,3.03E+01,2.13E+01,5.78E+02,2.42E+01,43.63345173,,10.1988,0.443239,0.0994548,5.84253,10.6297,33654.8,46578,1.05E+06,467.538,9781.95,10867.7,5167.36,3.02,0.454766,1164.45,28290.1,40000,89186.4,0.01,4564.45,162.34,19785.4,0.000702703,17654.9,2569.3,17635,2550.92,17624,2540.98,4188.56,4150.63,4134.01,6.51225,1.29001,0.741891,604.055,580.287,570.23,24.561
113562.354,604.1749413,114166.5289,1.33E+01,3.67E+01,6.10E+02,1.07E+01,19.29247659,,10.6658,0.3148,0.237237,21.7623,12.2326,27345.3,40767.2,1.65E+06,597.909,15058.3,17170.4,8318.74,2.81,0.00917508,1019.18,24981.2,40000,114056,0.01,7115.17,45.5368,13404.7,0.000360543,12592.1,3588.78,12561,3559.17,12544.8,3544.24,5781.32,5724.41,5699.72,6.18478,1.16029,0.707682,971.229,935.841,920.831,21.7651
108485.8008,0,108485.8008,2.79E+01,4.89E+01,5.71E+02,2.23E+01,40.20768486,,23.6052,0.474655,0.127423,8.46375,24.149,37623,51414,1.70E+06,567.91,16739.9,17212.4,7841.73,3.06,0.0217153,1285.35,30999.6,40000,108333,0.01,5922.33,114.884,19769,0.00107912,18931.7,3560.86,18902,3533.25,18886.8,3519.37,5788.85,5737.85,5715.38,6.01886,1.15294,0.696371,876.825,845.185,831.606,22.3183
113562.354,52158.4939,165720.8479,3.58E+01,1.89E+01,6.49E+02,2.87E+01,51.74711011,,3.31641,0.598265,0.288706,24.3839,4.72063,56578.3,70594.2,1.70E+06,867.548,14172.7,18287,9128.07,3.48,0,1700,41526,41526,165491,0.01,4351.66,112.354,17762.3,0.000126649,23849.5,4188.57,23820.7,4161.92,23805.9,4148.33,6871.99,6818.99,6795.9,6.29584,1.34443,0.820959,1054.02,1021.07,1007.04,17.498
113562.354,13930.32857,127492.6826,1.83E+01,3.05E+01,6.73E+02,1.46E+01,26.32431385,,3.36855,0.399892,0.289099,26.3311,4.88862,34716.1,48409.2,1.72E+06,667.611,14600,18399.9,9290.39,3,0.014225,1210.23,29320.8,40000,127352,0.01,6183.64,68.1356,14652.3,0.000109121,15982.4,4143.41,15948.5,4111.18,15931.1,4095.06,6707.94,6645.23,6618.26,6.50335,1.27443,0.782671,1101.69,1062.76,1046.36,20.4778
113562.354,10731.52502,124293.879,2.00E+01,1.72E+01,6.64E+02,1.60E+01,28.84856313,,3.76016,0.415525,0.264077,23.5216,5.12048,35483.8,49202.8,1.70E+06,650.826,14464.7,18090.3,9106.5,3.02,0.016114,1230.07,29765.6,40000,124150,0.01,6028.83,76.27,15652,0.000127671,16601.1,4114.52,16567.4,4082.62,16550,4066.64,6666.01,6603.97,6577.26,6.46462,1.25546,0.770467,1079.54,1041.06,1024.85,20.7652
113562.354,54514.71521,168077.0692,2.78E+01,3.84E+01,6.88E+02,2.23E+01,40.20768486,,5.80257,0.525353,0.346821,31.2201,7.53602,50758.5,64710,1.92E+06,880.024,16243.7,20687.2,10202.6,3.28,0.0217039,1617.75,38249.7,40000,167871,0.01,5119.34,68.4878,15344.9,0.00019228,20965.4,4336.64,20933.7,4306.76,20917.5,4291.79,7073.93,7016.58,6991.54,6.04427,1.24309,0.770087,1154.72,1119.08,1103.83,17.3562
82824.32845,0,82824.32845,2.56E+01,3.99E+01,6.67E+02,2.05E+01,36.9622215,,13.279,0.411838,0.146234,11.3095,13.9852,31035.7,43857.6,1.22E+06,433.527,11358.9,12593,6012.69,2.96,0.014393,1096.44,26748.4,40000,82698.5,0.01,5646.13,92.5338,16767.5,0.000756349,16422.8,2962.15,16397.8,2938.84,16384.5,2926.77,4816.81,4771.22,4751.38,6.37982,1.20165,0.706747,701.752,673.384,661.402,25.4565
111468.6718,0,111468.6718,3.33E+01,3.12E+01,5.12E+02,2.67E+01,48.14103972,,11.2811,0.502835,0.0976777,4.6105,11.6432,40066.2,53594.4,1.28E+06,583.496,12001.4,13111.6,6161.51,3.13,0.52546,1339.86,32208.4,40000,111306,0.01,4374.39,191.46,22798.5,0.000659591,20029.1,2944.1,20006.8,2923.7,19994.8,2912.83,4800.33,4758.93,4740.72,6.30221,1.26063,0.737172,714.103,688.227,677.199,21.9828
113562.354,9423.80627,122986.1603,2.59E+01,2.75E+01,5.18E+02,2.07E+01,37.32282854,,9.94289,0.424507,0.158749,11.9759,10.6772,36316.2,49413.6,1.34E+06,643.953,12427.7,13910.7,6574.21,3.08,0.178581,1235.34,29883.6,40000,122839,0.01,4901.16,146.788,19938,0.000488633,16923,3021.15,16900.3,3000.15,16888.1,2989.04,4921.82,4879.34,4860.67,6.20528,1.26262,0.744223,758.967,732.409,721.08,20.8547
83883.35788,0,83883.35788,1.67E+01,2.21E+01,4.56E+02,1.34E+01,24.16067162,,14.4365,0.255703,0.113357,9.1141,15.1183,20137.6,30021.16,8.52E+05,439.31,8354.03,8677.27,3862.02,2.81,0.0135551,750.529,18704.2,40000,83801.7,0.01,5093.4,108.602,17133.4,0.000979805,10192.1,1736.31,10178.1,1723.53,10169.8,1716.22,2810.03,2782.19,2769.74,6.16549,1.38378,0.78727,441.29,423.608,416.061,25.2948
113562.354,68163.90431,181726.2583,1.29E+01,2.33E+01,6.51E+02,1.03E+01,18.57126251,,2.69102,0.339364,0.432703,41.977,5.33383,36133.3,49033.2,1.72E+06,951.887,14229.4,18599.1,9273.53,3.08,0.00902912,1225.83,29670.6,40000,181580,0.01,5812.75,40.1297,9969.96,7.39E-05,13571.2,3654.98,13544.7,3629.38,13530.7,3616.24,5920.12,5868.55,5846.03,6.30619,1.40044,0.855992,1071.85,1039.51,1025.69,16.5369
113562.354,30965.65954,144528.0135,3.63E+01,4.74E+01,5.72E+02,2.90E+01,52.28802067,,17.3915,0.584199,0.202915,15.2607,18.2841,51837.3,65869.6,1.81E+06,756.551,17071.7,18651.3,8569.41,3.29,0.0311027,1646.74,38868.6,40000,144318,0.01,4898.65,120.26,19647.7,0.000788372,23283,3840.29,23254.8,3814.38,23240.4,3801.29,6297.68,6249.35,6227.96,5.87073,1.1989,0.728194,935.335,905.311,892.356,19.0137
113562.354,68105.15419,181667.5082,2.49E+01,2.62E+01,7.26E+02,2.00E+01,36.06070391,,1.50257,0.503245,0.397342,37.0071,3.5963,50685.3,64683.6,1.88E+06,951.27,15066.3,20527.8,10483.5,3.28,0.0197739,1617.09,38235.8,40000,181462,0.01,5072.01,64.3386,13767.1,4.47E-05,20091.4,4441.9,20060,4412.01,20043.7,4396.93,7238.63,7179.16,7153.37,6.77553,1.51386,0.93622,1223.15,1186.06,1170.31,16.5222
113562.354,46255.97194,159818.3259,3.21E+01,3.79E+01,6.07E+02,2.57E+01,46.33800452,,8.5711,0.543793,0.279239,23.7516,9.91037,51264.2,64807.6,1.72E+06,836.719,15169.2,18277.2,8775.27,3.31,0.0263567,1620.19,38302,40000,159610,0.01,4712.79,95.5778,17569.9,0.000345158,21681.5,3875.67,21654,3850.14,21639.7,3837.12,6347.55,6298.01,6276.25,5.9552,1.24146,0.756376,984.508,953.683,940.464,17.8973
113562.354,60225.03964,173787.3936,2.18E+01,2.65E+01,7.21E+02,1.74E+01,31.3728124,,1.6266,0.46424,0.398869,37.4514,3.73693,46013,59878.4,1.87E+06,910.06,15054.2,20323.4,10374.5,3.21,0.0168137,1496.96,35648.4,40000,173601,0.01,5380.43,61.3169,13249.7,4.72E-05,18542.8,4376.97,18510.9,4346.55,18494.4,4331.25,7117.81,7057.51,7031.4,6.75496,1.48522,0.916589,1213.84,1176.24,1160.29,17.0036
113562.354,76945.24457,190507.5986,1.57E+01,3.60E+01,4.84E+02,1.25E+01,22.53793994,,9.34952,0.328973,0.383268,36.4767,11.5008,35785,46587.6,1.50E+06,997.929,13454.9,16111.8,7304.01,3.21,0.0113398,1164.69,28295.4,40000,190363,0.01,4924.6,54.5553,12416.4,0.00032886,13134.1,2761.89,13115.5,2744.1,13105.2,2734.68,4501.38,4465.42,4449.35,5.5758,1.34872,0.809973,790.426,767.759,757.889,16.0168
77293.92252,0,77293.92252,1.27E+01,2.41E+01,6.32E+02,1.02E+01,18.39095899,,9.3641,0.223293,0.221157,20.6909,10.903,19617.8,31904.6,9.28E+05,404.777,8615.78,9576.1,4573.6,2.58,0.0126007,797.615,19819.4,40000,77214.4,0.01,6309.01,63.7144,12168.5,0.000556626,8916.1,1996.27,8898.26,1979.46,8888.11,1970.18,3203.67,3168.11,3152.55,6.71485,1.32078,0.747879,541.644,519.083,509.571,26.2705
89464.07379,0,89464.07379,2.66E+01,4.28E+01,7.20E+02,2.12E+01,38.22434614,,12.3248,0.463448,0.177893,14.1725,13.1857,34613.4,47980.4,1.51E+06,468.258,13629.3,15743.2,7651.1,3.02,0.0162263,1199.51,29080,40000,89323.7,0.01,5910.83,85.3923,16856.4,0.000572753,18494.3,3752.88,18461.8,3722.46,18445.2,3707.29,6101.03,6043.67,6018.9,6.25745,1.13642,0.691679,893.818,858.384,843.45,24.5756
113562.354,33796.41073,147358.7647,2.13E+01,2.02E+01,7.01E+02,1.71E+01,30.83190184,,2.0582,0.450116,0.339807,31.2795,3.84715,41147.1,54976.4,1.80E+06,771.618,14740.7,19423.9,9886.5,3.13,0.0168005,1374.41,32970.6,40000,147192,0.01,5677.86,66.6707,14436.6,6.41E-05,17980.7,4347.03,17947.1,4315.11,17929.8,4299.13,7059.52,6996.83,6969.82,6.75596,1.40385,0.860468,1167.85,1128.87,1112.41,18.8247
113562.354,87928.31929,201490.6733,2.61E+01,4.53E+01,7.36E+02,2.09E+01,37.68343558,,7.16622,0.530418,0.423044,39.4021,9.31075,56052.9,70361.64,2.20E+06,1055.07,18371.1,23935.4,11711.4,3.45,0,1700,41389.2,41389.2,201263,0.01,5172.63,52.4028,13086.4,0.000198877,21176.1,4553.65,21143.9,4522.96,21127.4,4507.71,7420.85,7363.25,7337.88,5.84407,1.23901,0.777124,1278.38,1242.5,1227,15.4344
86688.17026,0,86688.17026,1.78E+01,4.73E+01,7.08E+02,1.42E+01,25.60309977,,17.2184,0.351121,0.231608,20.7846,18.4601,27377,40521.6,1.50E+06,453.86,13964.4,15408.7,7323.1,2.83,0.0103333,1013.04,24840,40000,86577.2,0.01,6901.52,53.5695,13743.9,0.000742182,14029.7,3367.6,13999,3338.49,13983,3323.93,5442.86,5388.36,5364.7,6.21408,1.13432,0.685029,847.466,813.667,799.365,24.9609
91476.1262,0,91476.1262,3.35E+01,4.31E+01,6.22E+02,2.68E+01,48.32134324,,17.2057,0.514552,0.103732,5.74119,17.6232,38278.2,51606.8,1.36E+06,478.728,13006.7,13895,6505.04,3.1,0.0224926,1290.17,31106.8,40000,91320.9,0.01,5191.47,130.451,19703.2,0.00100214,20505,3233.6,20478.8,3209.3,20465,3196.81,5276.96,5230.23,5209.8,6.24278,1.18587,0.702711,747.795,718.798,706.475,24.2943
113562.354,24317.42906,137879.7831,1.48E+01,4.36E+01,5.53E+02,1.19E+01,21.45611882,,16.3028,0.322778,0.28908,26.8153,18.0237,30535.4,43557.2,1.69E+06,722.152,16096.1,17379.8,7989.87,2.93,0.0104364,1088.93,26577.2,40000,137756,0.01,6547.28,51.7328,13470.3,0.000574841,12898.6,3191.56,12872.7,3166.9,12859,3154.3,5158.23,5111.28,5090.55,5.91548,1.20575,0.72658,888.04,858.671,846.023,19.5783
113562.354,243.8163214,113806.1703,3.57E+01,3.52E+01,5.12E+02,2.85E+01,51.38650307,,14.2943,0.536027,0.0971781,4.15123,14.6276,42907.7,56543.6,1.38E+06,595.689,13234.6,14093.4,6533.16,3.17,0.032081,1413.59,33831,40000,113632,0.01,4609.7,186.947,23261.3,0.000818672,21350.8,3089.82,21327.1,3068.24,21314.5,3056.87,5039.68,4996.82,4977.92,6.21156,1.23594,0.727452,748.468,721.726,710.287,21.7424
108860.4093,0,108860.4093,2.76E+01,4.59E+01,6.36E+02,2.21E+01,39.84707782,,17.7065,0.496723,0.158047,11.5728,18.4233,39072.2,53043.6,1.81E+06,569.843,16822.8,18624.8,8828.8,3.08,0.0213306,1326.09,31903.8,40000,108702,0.01,5978.24,97.2284,18876.2,0.000724345,19822.3,4083.76,19787.9,4051.56,19770.4,4035.62,6636.51,6577.06,6551.17,6.05241,1.1191,0.68941,1004.81,968.07,952.42,22.2872
113562.354,46072.82849,159635.1825,2.43E+01,3.03E+01,5.69E+02,1.94E+01,34.97888279,,6.00336,0.434402,0.305582,27.4139,7.52808,42043,54991.2,1.52E+06,835.954,13228.7,16148.3,7798.52,3.2,0.0204077,1374.78,32978.7,40000,159465,0.01,4745.43,97.5273,16201.2,0.000237618,17328,3361.84,17304.1,3339.54,17291.5,3327.92,5487.63,5442.7,5422.97,6.05177,1.30343,0.783062,889.679,861.581,849.559,17.9138
113562.354,54562.77468,168125.1287,2.32E+01,4.17E+01,5.31E+02,1.86E+01,33.53645463,,13.0751,0.419599,0.316791,28.731,14.642,42083.7,54714.4,1.65E+06,880.461,15272.3,17243.2,7871.89,3.22,0.017645,1367.86,32826.4,40000,167955,0.01,5089.93,76.8203,15465.8,0.000518046,16737.6,3167.53,16715.1,3146.38,16703.1,3135.42,5171.41,5130.44,5112.19,5.76752,1.2758,0.766843,852.092,826.41,815.277,17.3455
113562.354,72268.91233,185831.2663,1.64E+01,2.09E+01,4.57E+02,1.31E+01,23.61976106,,7.44058,0.335779,0.363359,34.3541,9.4246,35104.7,45044.4,1.38E+06,973.429,12243.4,14788.5,6794.29,3.26,0.0126954,1126.11,27422.4,40000,185689,0.01,4494.81,65.0386,13277,0.000274031,13401.9,2700.49,13384.3,2683.71,13374.7,2674.72,4412.53,4377.65,4362.08,5.5416,1.36973,0.822098,750.193,728.187,718.638,16.2758
113562.354,86468.81482,200031.1688,1.52E+01,2.47E+01,7.33E+02,1.22E+01,21.99702938,,1.22773,0.399078,0.471245,45.7573,3.96358,43303.6,56879.2,1.91E+06,1047.69,15194.6,20942.5,10695,3.18,0.0105999,1421.98,34014.7,40000,199856,0.01,5646.03,37.6494,9838.46,3.06E-05,15956.3,4208.4,15926.7,4179.7,15911.3,4165.16,6825.83,6768.19,6743.13,6.76357,1.57538,0.982848,1244.71,1208.61,1193.2,15.5255
113562.354,83984.06673,197546.4207,1.86E+01,2.28E+01,4.56E+02,1.49E+01,26.86522441,,7.07649,0.366631,0.372769,35.1449,8.96898,38782.6,48475.6,1.41E+06,1034.76,12367.2,15204.1,6999.76,3.35,0.0145707,1211.89,29358,40000,197389,0.01,4218.87,65.7098,13434.9,0.000260497,14628.5,2786.53,14610.8,2769.82,14601.1,2760.91,4565.36,4530.74,4515.29,5.44862,1.38001,0.833288,765.408,743.622,734.153,15.6308
113562.354,67220.40663,180782.7606,3.00E+01,2.07E+01,5.83E+02,2.40E+01,43.27284469,,4.96219,0.507928,0.326631,29.0652,6.57572,51753.2,64900,1.56E+06,946.609,13368.2,16823.7,8152.78,3.33,0.0347179,1622.5,38351.4,40000,180573,0.01,4272.85,102.497,16324.8,0.000199264,20249.1,3537.03,20225.8,3515.41,20213.4,3504.12,5802.71,5758.86,5739.54,6.0156,1.34611,0.811619,921.702,894.275,882.495,16.5567
113562.354,19570.65523,133133.0092,2.34E+01,3.96E+01,6.78E+02,1.87E+01,33.71675815,,8.451,0.469436,0.280651,24.7223,9.84951,40642.4,54554,1.90E+06,697.053,16546.6,20145.3,9890.32,3.12,0.017848,1363.85,32738,40000,132968,0.01,5935.69,70.1166,16047.9,0.000283522,18748.1,4359.54,18712.9,4326.2,18694.9,4309.69,7078.14,7015.31,6988.06,6.08054,1.16089,0.722827,1136.95,1098.04,1081.51,19.9724
111626.5781,0,111626.5781,2.19E+01,3.25E+01,5.81E+02,1.75E+01,31.55311592,,8.87758,0.396628,0.167953,13.4291,9.69747,32937.8,46284.4,1.46E+06,584.475,13271.1,15248.9,7406.22,2.98,0.0174919,1157.11,28124.4,40000,111493,0.01,5761.32,103.353,18188.3,0.000378205,15829.4,3397.82,15801.6,3371.8,15787,3358.45,5507.02,5455.88,5433.68,6.28477,1.20293,0.722126,868.08,836.245,822.764,21.9936
113562.354,1385.599084,114947.9531,3.54E+01,3.25E+01,6.29E+02,2.83E+01,51.02589603,,6.00384,0.580914,0.12857,7.38241,6.53871,45978.2,60211.6,1.61E+06,601.609,14035.8,16923.1,8403.72,3.19,0.0360154,1505.29,35829,40000,114762,0.01,4918.08,148.213,21504.1,0.000270874,23159.5,4151.5,23126.8,4121.42,23110.1,4106.25,6776.2,6717.76,6692.52,6.34744,1.20138,0.733834,992.007,955.882,940.641,21.6415
113562.354,51714.64986,165277.0039,1.92E+01,4.42E+01,6.39E+02,1.54E+01,27.76674201,,11.2529,0.414671,0.367754,34.3383,13.1195,40767,54199.6,1.94E+06,865.558,17209.1,20539.8,9789.84,3.15,0.0138575,1354.99,32542.5,40000,165112,0.01,5851.2,50.692,13165.6,0.000351154,16565,3877.79,16535.3,3849.48,16520,3835.31,6294.86,6241.67,6218.28,5.83636,1.20185,0.741837,1078.18,1045.01,1030.74,17.5505
113562.354,12016.86751,125579.2215,3.49E+01,2.54E+01,5.61E+02,2.79E+01,50.30468195,,8.02227,0.547342,0.14114,8.92447,8.61572,45563.3,59465.6,1.44E+06,657.35,12970.3,15060.9,7271.15,3.21,0.425069,1486.64,35424.3,40000,125395,0.01,4444.94,167.378,21438.9,0.000404409,21809.1,3537.66,21783.3,3513.95,21769.7,3501.63,5792.71,5745.4,5724.73,6.23881,1.24434,0.74299,844.337,814.922,802.417,20.6104
113562.354,37715.74808,151278.1021,2.92E+01,1.78E+01,7.27E+02,2.33E+01,42.01072005,,1.63286,0.549648,0.318721,28.189,3.28648,49770.1,64096,1.85E+06,791.98,15036.6,20084.2,10296.4,3.25,0.0251132,1602.4,37921.2,40000,151076,0.01,5147.3,86.6432,16423.4,5.40E-05,21936.9,4687.93,21901.9,4654.91,21884,4638.42,7643.95,7579.05,7551.13,6.91457,1.46094,0.897005,1219.65,1179.37,1162.38,18.5204
113562.354,81392.53843,194954.8924,3.23E+01,4.78E+01,4.72E+02,2.59E+01,46.69861156,,15.2138,0.522438,0.307747,27.0017,16.6864,54703.6,66715.6,1.69E+06,1020.84,15316.3,18234.9,7833.47,3.43,0.0262245,1667.89,39318.8,40000,194733,0.01,4228.05,90.0823,16681.2,0.000703758,20816.1,3128.89,20796.4,3110.79,20786.1,3101.37,5162.91,5128.56,5113.01,5.46721,1.34177,0.809829,788.166,766.575,757.07,15.7537
113562.354,7363.400166,120925.7542,3.12E+01,4.10E+01,7.15E+02,2.49E+01,44.89557636,,7.62983,0.575686,0.211728,16.4732,8.62338,46392.5,60892.4,1.98E+06,632.937,16924.2,21266.1,10479.9,3.19,0.0258023,1522.31,36197.3,40000,120738,0.01,5677.56,92.699,18775.7,0.000274018,22977.1,4914.14,22936.8,4876.37,22916.6,4857.88,8000.66,7930.31,7899.95,6.19285,1.14108,0.716038,1214.99,1171.64,1153.29,21.0715
113562.354,2480.150594,116042.5046,3.57E+01,3.00E+01,6.59E+02,2.86E+01,51.56680659,,4.09957,0.599036,0.142029,8.72076,4.71744,47288.4,61778,1.67E+06,607.319,14258.6,17678.5,8895.6,3.2,0.133106,1544.45,36675.6,40000,115851,0.01,4922.16,143.618,21125.1,0.000176035,23885.9,4425.19,23851.2,4393.01,23833.6,4376.9,7224.4,7161.95,7135.1,6.49274,1.2354,0.757799,1057.29,1018.73,1002.51,21.5348
113562.354,78649.32522,192211.6792,3.11E+01,2.59E+01,7.35E+02,2.49E+01,44.89557636,,1.32966,0.578182,0.386753,35.3426,3.34895,58999.2,73301.79,1.91E+06,1006.37,15157.4,20922.4,10700.9,3.63,0,1700,43118.7,43118.7,191972,0.01,4619.4,77.0686,14813.1,3.90E-05,23067.9,4616.6,23036.6,4587.13,23020.5,4572.25,7550.72,7491.88,7466.32,6.79803,1.55285,0.964697,1244.19,1207.51,1191.9,15.9184
113562.354,76673.03963,190235.3936,2.75E+01,3.91E+01,6.80E+02,2.20E+01,39.6667743,,5.81712,0.520595,0.384504,35.2816,7.75268,53906.5,67688.8,1.94E+06,996.117,16288.4,20999.7,10287.2,3.33,0.0211671,1692.22,39835.1,40000,190017,0.01,4899.12,63.0939,14333.1,0.000186895,20773.6,4192.79,20744.4,4165.19,20729.3,4151.27,6846.69,6793.43,6770.02,5.94176,1.27588,0.788797,1144.73,1111.53,1097.25,16.0279
94939.52145,0,94939.52145,3.65E+01,2.13E+01,6.28E+02,2.92E+01,52.6486277,,7.268,0.548983,0.102028,5.06468,7.67778,40827.2,54460.8,1.25E+06,496.829,11169.3,13092.5,6419.16,3.14,0.47496,1361.52,32686.6,40000,94774,0.01,4455.18,166.001,20883.5,0.00043507,21871,3303.39,21845.1,3279.54,21831.4,3267.16,5397.66,5350.11,5329.51,6.47683,1.23584,0.731086,758.998,729.479,717.054,23.8575
113562.354,78861.43355,192423.7876,2.33E+01,3.69E+01,5.64E+02,1.87E+01,33.71675815,,8.04825,0.432675,0.372982,34.5975,9.92444,46696,59206.8,1.65E+06,1007.74,14463.5,17645.3,8301.95,3.3,0.0177027,1480.17,35283.8,40000,192235,0.01,4721.28,66.2496,14057,0.000293261,17260.5,3291.34,17238.4,3270.53,17226.7,3259.68,5379.52,5338.19,5319.82,5.78291,1.31916,0.796968,908.062,882.12,870.883,15.9032
113562.354,41891.08611,155453.4401,2.12E+01,4.03E+01,4.64E+02,1.69E+01,30.4712948,,15.6069,0.365909,0.27284,24.4502,16.9442,36148.5,48201.6,1.46E+06,814.158,14213.6,15033.6,6608.61,3.14,0.016199,1205.04,29204.2,40000,155307,0.01,5129.1,93.791,16508.5,0.000702998,14591.8,2653.34,14572.8,2635.63,14562.3,2626.19,4326.9,4291.81,4276.04,5.77313,1.31431,0.776938,713.925,691.856,682.253,18.2025
113562.354,42448.89976,156011.2538,3.85E+01,2.70E+01,4.70E+02,3.08E+01,55.53348402,,8.94596,0.572271,0.187539,13.6284,9.75801,52186.3,64446,1.32E+06,816.741,12047.4,13888.7,6405.61,3.39,0.391749,1611.15,38108.5,40000,155800,0.01,3628.29,166.676,20757.3,0.000505952,22785.8,3137.93,22766.5,3120.51,22756.1,3111.15,5194.41,5158.36,5142.34,5.85261,1.33994,0.793086,716.758,694.212,684.499,18.1464
113562.354,13112.17578,126674.5298,1.70E+01,4.70E+01,5.31E+02,1.36E+01,24.52127866,,21.4997,0.339461,0.22934,20.4101,22.7614,30537.5,43755.2,1.69E+06,663.411,16737.2,17125,7700.33,2.92,0.012398,1093.88,26689.9,40000,126551,0.01,6632.44,68.9697,15481,0.000828868,13557.8,3131.18,13531.8,3106.59,13518.2,3094.05,5061.72,5015.63,4995.2,5.92629,1.19484,0.716765,849.638,820.825,808.389,20.5399
101285.0494,0,101285.0494,2.00E+01,3.09E+01,7.27E+02,1.60E+01,28.84856313,,2.3176,0.411657,0.242337,21.4819,3.61623,32446.6,46090.8,1.58E+06,530.272,13201.3,16954.1,8661.88,2.95,0.0145942,1152.27,28014.8,40000,101154,0.01,6258.79,73.3041,15241,8.50E-05,16449.6,4140.11,16413.9,4106.3,16395.6,4089.47,6703.94,6638.15,6610.12,7.01725,1.34478,0.812918,1047.37,1006.63,989.639,23.1483
113562.354,70618.20718,184180.5612,2.75E+01,2.97E+01,5.52E+02,2.20E+01,39.6667743,,5.75326,0.468871,0.335396,30.2663,7.41792,48826.6,61592,1.50E+06,964.483,12979.2,16086.6,7679.68,3.32,0.0244827,1539.8,36575.3,40000,183982,0.01,4244.24,100.684,15831.1,0.00023569,18692.4,3260.4,18671.3,3240.7,18659.9,3230.3,5347.44,5307.11,5289.25,5.93093,1.35584,0.812751,862.075,836.776,825.874,16.358
94613.87496,0,94613.87496,1.44E+01,1.70E+01,4.55E+02,1.16E+01,20.91520827,,14.0453,0.242559,0.137375,11.7499,14.9988,20547.3,31240.4,9.67E+05,495.553,9507.19,9815.19,4396.66,2.75,0.0116131,781.01,19426.9,40000,94530.6,0.01,5585.66,92.8746,16324.7,0.000817215,9675.62,1907.69,9660.38,1893.48,9651.57,1885.5,3078.62,3048.06,3034.5,6.21908,1.35423,0.772062,505.398,485.97,477.662,23.9086
113562.354,59636.91344,173199.2674,1.40E+01,4.03E+01,4.83E+02,1.12E+01,20.19399419,,12.9489,0.298243,0.357707,34.1004,15.0845,32223.2,43892,1.52E+06,907.27,14210,16031.1,7082.93,3.07,0.00988868,1097.3,26767.8,40000,173069,0.01,5570.88,51.2094,12242,0.000474773,11910.6,2637.67,11891.7,2619.67,11881.5,2610.11,4281.48,4245.64,4229.56,5.70152,1.32609,0.788742,763.315,740.674,730.8,17.0359
77951.63343,0,77951.63343,2.30E+01,4.93E+01,7.34E+02,1.84E+01,33.17584759,,18.6725,0.397556,0.190018,16.1188,19.6148,29420.2,42412.4,1.37E+06,408.017,12912.3,14007.3,6629.49,2.9,0.0116364,1060.31,25924,40000,77832.4,0.01,6330.37,67.6911,14918.4,0.000959341,15866.5,3210.73,15837.7,3183.68,15822.8,3170.04,5209.25,5158.32,5136.19,6.26648,1.14638,0.684997,767.729,736.166,722.821,26.1709
85109.8019,0,85109.8019,3.35E+01,1.59E+01,4.79E+02,2.68E+01,48.32134324,,13.7064,0.454304,0.0759481,3.17966,13.9832,32558.7,43688,8.78E+05,445.475,8527.12,8971.58,4045.49,3.12,0.512137,1092.2,26651.8,40000,84977.8,0.01,3756.71,194.62,21565.6,0.00120178,18080.2,1993.54,18065.5,1980.09,18057,1972.48,3254.76,3225.71,3212.81,6.28255,1.37459,0.781178,462.726,444.363,436.535,25.1072
