WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,23546.23342,137108.5874,2.47E+01,1.70E+01,7.04E+02,1.98E+01,35.70009687,,2.18297,0.489377,0.29592,26.2723,3.71774,42705.9,56736,1.80E+06,717.85,14842.7,19331.7,9862.41,3.15,0.0205587,1418.4,33936.3,40000,136935,0.01,5558.02,80.4762,16118.3,7.23E-05,19541.2,4493.28,19505.9,4460,19487.9,4443.4,7304.65,7239.65,7211.72,6.76497,1.37334,0.842355,1171.35,1131.05,1114.08,19.635
113562.354,11116.84959,124679.2036,3.43E+01,4.31E+01,5.98E+02,2.74E+01,49.40316435,,15.2424,0.566615,0.155825,10.4485,15.902,46752.9,60852.4,1.76E+06,652.606,16306.3,18241.2,8595.04,3.21,0.0294672,1521.31,36175.8,40000,124490,0.01,5193.32,125.512,20526.2,0.000676459,22589.9,4008.82,22558.7,3979.99,22542.8,3965.51,6549.99,6495.84,6472.12,6.0235,1.1619,0.709318,969.644,936.118,921.782,20.7019
113562.354,9940.893867,123503.2479,1.21E+01,3.63E+01,5.17E+02,9.66E+00,17.41731999,,13.8386,0.262208,0.238547,22.176,15.495,24882.1,37562.2,1.44E+06,646.907,13768.6,14688.1,6776.09,2.77,0.00837758,939.055,23130.8,40000,123402,0.01,6764.99,53.5263,13439.5,0.000529292,10481.1,2753.82,10458.4,2732.22,10446,2720.85,4433.21,4390.18,4371.2,6.11984,1.23958,0.731647,775.641,748.603,737.011,20.8426
113562.354,57343.87844,170906.2324,3.82E+01,2.31E+01,4.61E+02,3.06E+01,55.17287698,,8.15004,0.577782,0.22562,17.7149,9.16834,54745.8,66223.6,1.35E+06,894.77,12117.9,14332.3,6606.71,3.46,0.151067,1655.59,39057,40000,170684,0.01,3510.77,143.618,19685,0.000437068,23007.3,3184.86,22988.4,3167.76,22978.3,3158.6,5281.72,5246.3,5230.55,5.68084,1.35574,0.809185,732.127,709.968,700.395,17.1481
113562.354,32328.48856,145890.8426,1.12E+01,3.34E+01,7.36E+02,8.97E+00,16.1732257,,1.57196,0.345979,0.403419,39.1818,4.2468,32452,46214.8,1.89E+06,764.107,15476.1,20410.2,10471.8,2.94,0.00720576,1155.37,28085,40000,145759,0.01,6969.45,26.791,9496.11,4.00E-05,13855,4428.79,13819.2,4394.22,13800.8,4377.02,7149.24,7081.45,7052.34,6.91505,1.45396,0.894537,1250.74,1208.55,1190.77,18.9697
83887.73482,0,83887.73482,2.47E+01,1.94E+01,7.13E+02,1.97E+01,35.51979335,,4.71143,0.412786,0.178309,14.6485,5.61987,30962.4,44046,1.21E+06,439.103,10484.6,12807,6403.34,2.94,0.144686,1101.15,26855.5,40000,83762.2,0.01,5420.03,106.374,16402.9,0.000247763,16467.3,3210.76,16440.1,3185.24,16425.7,3172.14,5216.77,5166.15,5144.4,6.6856,1.25857,0.745812,767.521,736.081,722.948,25.316
113562.354,30932.06307,144494.4171,3.81E+01,2.36E+01,7.49E+02,3.04E+01,54.81226994,,1.33794,0.661359,0.263639,21.3764,2.67425,57172.2,72057.73,1.89E+06,756.261,15232.9,20560.3,10606.3,3.51,0,1700,42386.9,42386.9,144263,0.01,4784.66,112.904,18667.2,4.57E-05,26377.9,5112.62,26339.9,5077.32,26320.8,5059.81,8365.5,8296.4,8266.76,7.12642,1.50657,0.921802,1266.48,1223.72,1205.74,19.0285
113562.354,45660.25627,159222.6103,2.39E+01,3.90E+01,4.68E+02,1.91E+01,34.43797223,,14.2039,0.402279,0.270165,23.876,15.516,39499.3,51486,1.46E+06,833.846,13947.1,15054.8,6689.29,3.21,0.0186673,1287.15,31039.6,40000,159062,0.01,4809.24,99.1323,16995.5,0.000657103,16037.1,2762.58,16018,2744.84,16007.7,2735.42,4519.62,4484.31,4468.5,5.75735,1.31757,0.780651,723.673,701.47,691.821,17.934
113562.354,94027.98109,207590.3351,2.28E+01,2.79E+01,5.21E+02,1.83E+01,32.99554407,,5.55699,0.426621,0.38691,36.1647,7.5146,46702.2,57848.8,1.52E+06,1087.25,12994.1,16451.5,7785.33,3.38,0.018477,1446.22,34544.4,40000,207401,0.01,4170.57,70.7708,13822.8,0.000201812,17016.7,3136.04,16997.1,3117.62,16986.5,3107.89,5143.28,5105.36,5088.51,5.64916,1.38623,0.838843,858.096,834.245,823.902,15.1167
113562.354,93448.34089,207010.6949,1.72E+01,3.91E+01,5.63E+02,1.37E+01,24.70158218,,8.59931,0.366142,0.423971,40.5145,10.8738,42010,54306,1.71E+06,1084.31,14990.3,18297.2,8527.65,3.24,0.0120892,1357.65,32601.2,40000,206840,0.01,5081.08,49.3566,11539.6,0.00027869,14619.8,3140.66,14598.6,3120.39,14587.2,3109.81,5111.73,5071.64,5053.74,5.68406,1.32921,0.805393,918.934,893.686,882.696,15.1563
113562.354,39658.37854,153220.7325,2.52E+01,3.23E+01,5.98E+02,2.01E+01,36.24100743,,5.66547,0.454931,0.295808,26.2556,7.13819,42819.7,55955.6,1.59E+06,802.312,13760.2,16919.6,8262.94,3.2,0.0208772,1398.89,33508.5,40000,153047,0.01,4957.13,92.7477,16474.3,0.000216726,18149.5,3617.17,18123.2,3592.48,18109.3,3579.78,5899.71,5850.63,5829.18,6.112,1.27936,0.774308,949.354,918.749,905.696,18.3708
106639.2476,0,106639.2476,2.32E+01,3.62E+01,4.48E+02,1.85E+01,33.35615111,,18.7088,0.359112,0.100953,6.56835,19.1426,29846.1,42098.4,1.17E+06,558.396,11894.4,11777.9,5118.85,2.97,0.0173899,1052.46,25744.3,40000,106518,0.01,5271.95,148.926,20578.8,0.00113635,14309,2273.54,14291.8,2257.59,14282.3,2248.8,3691.13,3658.27,3643.56,6.18426,1.31947,0.757299,576.862,556.075,547.094,22.4991
113562.354,11205.39371,124767.7477,2.47E+01,3.40E+01,5.33E+02,1.98E+01,35.70009687,,11.2617,0.419677,0.178747,14.1983,12.1063,36379.9,49407.6,1.43E+06,653.291,13324.4,14837.4,6991.88,3.08,0.0199487,1235.19,29880.2,40000,124620,0.01,5249.35,114.215,18958,0.000517713,16736.1,3150.29,16712,3127.82,16699.1,3116.08,5126.33,5081.72,5062.12,6.14234,1.23826,0.735296,801.69,773.837,761.941,20.694
113562.354,42656.55653,156218.9105,3.08E+01,1.81E+01,6.70E+02,2.47E+01,44.53496933,,2.76624,0.547082,0.299966,26.05,4.26761,50693.2,64720.8,1.73E+06,817.862,14331.3,18639,9379.97,3.28,0.0286386,1618.02,38255.6,40000,156013,0.01,4790.1,97.5392,17038,0.000101213,21822,4251.76,21791.3,4223.04,21775.5,4208.51,6948.5,6891.7,6867.09,6.48684,1.35972,0.831262,1094.15,1058.85,1043.88,18.155
85627.98936,0,85627.98936,2.08E+01,4.62E+01,6.96E+02,1.67E+01,30.11068776,,17.0799,0.380031,0.200641,17.3005,18.0829,29131,42210,1.43E+06,448.265,13455.1,14729.8,6996.06,2.89,0.0114928,1055.25,25808.3,40000,85509.9,0.01,6462.91,63.9213,14952.3,0.000801417,15173.2,3289.18,15143.8,3261.52,15128.5,3247.59,5327.89,5275.73,5253.07,6.23382,1.14645,0.68832,809.484,777.131,763.44,25.0913
113562.354,70380.04717,183942.4012,2.26E+01,4.30E+01,4.80E+02,1.81E+01,32.63493704,,14.1732,0.407981,0.336357,30.8839,15.8401,42861.6,54638.8,1.60E+06,963.362,15106.1,16761.3,7428.52,3.28,0.0172147,1365.97,32784.6,40000,183769,0.01,4762.71,73.6518,14945.9,0.000584971,16270.5,2893.1,16251.2,2874.92,16241,2865.41,4737.12,4701.8,4685.93,5.56547,1.32267,0.794255,779.971,757.689,747.95,16.3749
107317.9438,0,107317.9438,2.87E+01,3.10E+01,4.82E+02,2.30E+01,41.46980949,,12.9805,0.428069,0.0957186,5.23043,13.3634,34607.7,47588.4,1.14E+06,561.852,11050.6,11655.3,5336.17,3.04,0.35464,1189.71,28859.5,40000,107178,0.01,4487.74,185.981,21889.5,0.000823582,17049.8,2482.33,17031.2,2465.23,17020.8,2455.85,4039.56,4003.97,3988.19,6.33819,1.30879,0.752549,613.922,591.53,581.948,22.421
87036.08239,0,87036.08239,3.06E+01,2.57E+01,5.13E+02,2.45E+01,44.17436229,,12.7712,0.427849,0.0838331,4.30327,13.1094,31933.5,43895.2,9.28E+05,455.587,8923.2,9485.08,4347.13,3.04,0.494606,1097.38,26769.7,40000,86906.6,0.01,4169.01,177.852,20562.4,0.00194173,17032.7,2126.08,17016.9,2111.5,17007.9,2103.31,3466.57,3435.33,3421.51,6.48345,1.36266,0.77221,500.782,481.044,472.647,24.8524
113562.354,45382.50071,158944.8547,1.53E+01,2.27E+01,7.37E+02,1.22E+01,21.99702938,,1.25627,0.394455,0.41005,39.3532,3.68471,37911.2,51726.4,1.88E+06,832.423,15108.7,20474.2,10509.1,3.07,0.0108334,1293.16,31173.4,40000,158791,0.01,6230.13,45.1542,11214.9,3.33E-05,15777.4,4436.48,15743.2,4403.54,15725.5,4387.07,7183.78,7118.64,7090.59,7.03503,1.53496,0.943792,1249.29,1208.7,1191.55,17.9971
113562.354,74324.80876,187887.1628,2.35E+01,4.66E+01,7.16E+02,1.88E+01,33.89706167,,8.93219,0.494138,0.410992,38.3605,11.0162,50686.6,64796.4,2.18E+06,983.875,18506.7,23457.9,11377.6,3.27,0.0172706,1619.91,38296,40000,187682,0.01,5485.82,49.6702,13000.4,0.000256941,19733.9,4431.8,19701.4,4400.74,19684.8,4385.34,7209.85,7152.01,7126.57,5.82118,1.20957,0.757892,1241.88,1205.87,1190.34,16.168
81034.04802,0,81034.04802,3.50E+01,2.17E+01,5.21E+02,2.80E+01,50.48498547,,12.0691,0.470901,0.0765445,3.22902,12.3573,33454,45168.8,8.88E+05,424.09,8462.66,9108.99,4209.44,3.1,0.528709,1129.22,27492.9,40000,80898.4,0.01,3816.86,191.471,20878.5,0.00431372,18740.9,2076.04,18725.3,2061.82,18716.3,2053.68,3381.47,3350.23,3336.5,7.02668,1.39752,0.77983,488.015,468.196,459.858,25.6753
102582.9776,0,102582.9776,3.67E+01,2.41E+01,4.49E+02,2.94E+01,53.00923474,,13.9304,0.510401,0.0824296,2.82332,14.1872,38569.7,50729.6,1.05E+06,536.946,10231.4,10656.6,4789.62,3.18,0.598378,1268.24,30618.5,40000,102427,0.01,3688.39,227.43,24037,0.00107426,20313.9,2288.13,20297.1,2272.92,20287.7,2264.46,3734.22,3702.06,3687.75,6.21991,1.34007,0.76812,546.956,526.692,518.011,22.9371
113562.354,69054.2064,182616.5604,2.89E+01,4.18E+01,5.30E+02,2.31E+01,41.65011301,,12.1335,0.48515,0.318834,28.3941,13.6855,50141.5,62928.8,1.66E+06,956.257,15187.2,17458.3,7953.92,3.33,0.0227648,1573.22,37295.1,40000,182413,0.01,4543.41,88.4634,16225.7,0.000513949,19339.4,3252.25,19317.7,3232.11,19306.2,3221.62,5336.65,5297.43,5279.89,5.71498,1.30174,0.783184,851.536,826.944,816.249,16.4476
82747.6458,0,82747.6458,2.92E+01,2.43E+01,6.06E+02,2.34E+01,42.19102357,,9.71788,0.424164,0.102109,6.45137,10.1821,31843.7,44607.6,9.90E+05,433.107,9142.96,10243.4,4893.47,2.99,0.41699,1115.19,27174.6,40000,82618.6,0.01,4637.23,147.008,18661.6,0.00161812,16895.1,2454.36,16875.9,2436.61,16865.2,2426.93,3999.51,3962.55,3946.38,6.67097,1.31214,0.749093,573.793,550.597,540.81,25.4472
113562.354,93776.88556,207339.2396,3.69E+01,4.13E+01,6.37E+02,2.95E+01,53.18953826,,7.60043,0.619079,0.353354,31.2323,9.32222,65757.2,79671.52,1.91E+06,1085.53,16271.7,20653.9,9896.49,4.04,0,1700,46865.6,46865.6,207073,0.01,4196.26,90.0193,15820.2,0.000248719,24677.2,4120.4,24650.8,4095.95,24637.2,4083.49,6777.82,6730.63,6709.7,5.75268,1.29057,0.794325,1070.75,1041.32,1028.56,15.1241
78860.68203,0,78860.68203,2.77E+01,2.54E+01,6.65E+02,2.22E+01,40.02738134,,7.6117,0.417121,0.123583,8.89264,8.21161,30911.9,43698,1.02E+06,412.751,9194.82,10696,5221.49,2.96,0.339254,1092.45,26657.4,40000,78735.4,0.01,4893.82,125.667,17371.1,0.000507713,16622.2,2664.42,16600.6,2644.36,16588.9,2633.69,4340.32,4299.39,4281.63,6.63838,1.27721,0.738168,618.537,592.975,582.244,26.0104
113562.354,45604.94791,159167.3019,3.56E+01,1.74E+01,7.14E+02,2.85E+01,51.38650307,,1.74813,0.619391,0.298401,25.4033,3.25527,56885,71407.48,1.83E+06,833.186,14812.9,19828.4,10123.5,3.5,0,1700,42004.4,42004.4,158937,0.01,4642.04,103.382,17548.2,6.02E-05,24702.1,4695.59,24668.6,4664.32,24651.4,4648.61,7686.96,7625.19,7598.52,6.81825,1.45681,0.894975,1190.86,1152.53,1136.32,17.9473
113562.354,60229.40011,173791.7541,2.67E+01,2.87E+01,5.92E+02,2.13E+01,38.40464966,,4.86662,0.472584,0.332567,29.9887,6.52842,47382.5,60424,1.58E+06,910.054,13521.4,16994,8275.44,3.28,0.0245914,1510.6,35944,40000,173600,0.01,4566.71,94.021,15826.6,0.000185509,18848.2,3550.8,18823.9,3528.09,18811.1,3516.3,5808.46,5762.69,5742.58,6.0553,1.33169,0.804333,940.189,911.572,899.309,16.9849
113562.354,42188.71194,155751.0659,2.89E+01,2.82E+01,6.07E+02,2.31E+01,41.65011301,,4.87885,0.50137,0.286175,24.8328,6.28573,46942.1,60352,1.60E+06,815.489,13695,17056,8379.87,3.25,0.028501,1508.8,35905,40000,155561,0.01,4682.11,106.553,17260.5,0.000192914,19994.6,3753.15,19967.9,3728.25,19953.9,3715.45,6136.5,6086.86,6065.19,6.15703,1.29587,0.785213,965.191,934.269,921.09,18.1846
80687.02764,0,80687.02764,1.71E+01,3.67E+01,5.10E+02,1.37E+01,24.70158218,,18.0815,0.264223,0.130707,10.8678,18.8293,21526.8,32598.72,9.17E+05,422.524,9243.86,9193.55,4050.03,2.76,0.00893312,814.968,20228.9,40000,80599.8,0.01,5756.12,85.4655,15827.1,0.00124986,10532.6,1800.06,10518,1786.42,10509.6,1778.7,2909.41,2880.31,2867.32,6.33534,1.36081,0.769631,462.067,443.545,435.61,25.7461
78905.04737,0,78905.04737,1.46E+01,2.72E+01,4.90E+02,1.17E+01,21.09551179,,13.626,0.232189,0.138021,11.9969,14.5868,18717.6,28799,8.20E+05,413.242,7971.8,8372.23,3767.99,2.72,0.011082,719.975,17976.9,40000,78829.2,0.01,5399.23,87.9153,15252.9,0.00092959,9258.39,1681.17,9244.93,1668.49,9237.09,1661.24,2714.9,2687.01,2674.67,6.29712,1.3891,0.785929,433.836,416.045,408.476,26.008
113562.354,31002.67261,144565.0266,3.11E+01,2.57E+01,5.04E+02,2.49E+01,44.89557636,,8.96308,0.485598,0.203305,16.0288,9.89881,44486.8,57208.8,1.34E+06,756.903,12258.4,14006.4,6545.51,3.25,0.307062,1430.22,34194.8,40000,144385,0.01,4309.04,152.796,19654.7,0.000455613,19346,3034.36,19325.5,3015.55,19314.4,3005.49,4980.16,4941.54,4924.46,6.06326,1.31238,0.773201,743.216,719.035,708.658,19.0037
95727.42125,0,95727.42125,2.69E+01,2.04E+01,6.32E+02,2.15E+01,38.7652567,,7.07504,0.440501,0.143013,10.5124,7.75841,34012.2,47318.4,1.28E+06,501.105,11395.9,13399.8,6583.09,3.01,0.245968,1182.96,28707.4,40000,95589.5,0.01,5158.54,129.3,18540.1,0.000366949,17565.7,3241.55,17539.3,3217,17525.3,3204.31,5273.8,5225.03,5203.93,6.46199,1.2295,0.729702,779.52,749.205,736.449,23.7734
113562.354,13251.89294,126814.2469,3.03E+01,3.42E+01,5.02E+02,2.42E+01,43.63345173,,12.5227,0.473895,0.144012,9.92415,13.1458,40648.3,53650.8,1.37E+06,663.928,12952,14092.7,6513.45,3.17,0.0257964,1341.27,32239.5,40000,126649,0.01,4744.17,150.884,20859.3,0.000660387,18882.1,3033.61,18860.1,3013.43,18848.3,3002.73,4963.01,4922.48,4904.56,6.11198,1.26669,0.745539,739.737,714.399,703.535,20.4957
107095.6141,0,107095.6141,2.57E+01,2.26E+01,7.12E+02,2.06E+01,37.14252502,,2.36012,0.488415,0.204745,16.7442,3.42014,38199.4,52189.6,1.66E+06,560.611,13844.2,17804.8,9089.38,3.06,0.0218801,1304.74,31430.7,40000,106941,0.01,5768.44,95.378,17663.2,8.88E-05,19500.7,4423.32,19463.8,4388.61,19445,4371.35,7184.2,7116.82,7088.04,6.95481,1.33711,0.812457,1095.9,1054.24,1036.84,22.4859
113562.354,57805.44591,171367.7999,2.52E+01,1.54E+01,7.05E+02,2.02E+01,36.42131095,,1.90919,0.497619,0.371962,34.2607,3.84675,48702.9,62601.6,1.83E+06,897.318,14857.5,19852.3,10094.1,3.25,0.0204171,1565.04,37119.1,40000,171170,0.01,5098.97,70.7513,14494.9,5.97E-05,19864.9,4343.84,19833.6,4314.19,19817.3,4299.23,7078.49,7019.71,6994.23,6.64676,1.44687,0.890909,1177.88,1141.26,1125.71,17.1489
113562.354,45967.24933,159529.6033,2.70E+01,2.28E+01,5.91E+02,2.16E+01,38.94556022,,5.29407,0.474424,0.299153,26.4245,6.77567,45375.1,58541.2,1.56E+06,835.33,13503.8,16712.5,8151.81,3.24,0.0257794,1463.53,34921.8,40000,159346,0.01,4690.52,101.107,16692.8,0.000208723,18921.4,3584.16,18896.1,3560.52,18882.8,3548.29,5857.79,5810.41,5789.67,6.10135,1.30176,0.785989,933.965,904.406,891.78,17.9199
113562.354,20657.15101,134219.505,1.37E+01,2.57E+01,6.49E+02,1.10E+01,19.83338715,,3.79148,0.33649,0.324419,30.639,5.79737,30907.2,44282.4,1.67E+06,702.956,14263.6,17812.9,8916.83,2.92,0.00999825,1107.06,26989.9,40000,134094,0.01,6496.48,50.4348,12255.3,0.000117153,13458.7,3803.4,13427.8,3773.82,13411.6,3758.86,6143.72,6085.48,6060.32,6.40933,1.27663,0.77918,1048.86,1012.58,997.247,19.8984
113562.354,39151.23719,152713.5912,3.22E+01,3.82E+01,6.93E+02,2.58E+01,46.51830804,,5.85592,0.576155,0.292796,25.0232,7.28046,52444.7,66678.8,1.91E+06,799.449,16184.8,20498.6,10145.2,3.29,0.0263449,1666.97,39299.2,40000,152501,0.01,5045.26,84.1917,17195.2,0.000209041,22984.5,4536.19,22950.7,4504.55,22933.5,4488.79,7409.19,7348.77,7322.5,6.12265,1.22048,0.757225,1159.92,1122.48,1106.54,18.4094
113562.354,64887.8094,178450.1634,1.93E+01,1.84E+01,5.12E+02,1.54E+01,27.76674201,,6.90523,0.368612,0.3523,32.8625,8.6899,38676.3,50335.6,1.43E+06,934.659,12643.5,15280.4,7176.12,3.21,0.0159171,1258.39,30398.9,40000,178293,0.01,4643.33,77.7978,14157.6,0.000265205,14707.8,2907.84,14688.3,2889.4,14677.8,2879.62,4747.74,4709.8,4693,5.8263,1.35272,0.807632,801.291,777.378,767.058,16.7039
83023.18886,0,83023.18886,2.26E+01,2.94E+01,4.88E+02,1.81E+01,32.63493704,,13.7173,0.327757,0.0942452,6.47686,14.1595,24820.3,35562.96,8.66E+05,434.701,8405.81,8847.59,3995.97,2.92,0.324445,889.074,21967.3,40000,82922.5,0.01,4579.21,140.549,18579.4,0.0010295,13054.6,1895.05,13040.1,1881.65,13031.7,1874.06,3081.41,3052.43,3039.57,6.29736,1.37379,0.7796,457.836,439.477,431.656,25.4044
84173.60178,0,84173.60178,3.48E+01,4.06E+01,6.18E+02,2.78E+01,50.12437843,,15.9856,0.504562,0.0922665,4.67479,16.3481,36841.3,49841.2,1.17E+06,440.476,11202.4,11889.4,5547.03,3.09,0.0214913,1246.03,30122.8,40000,84024.2,0.01,4888.07,142.915,19582.5,0.00109564,20096.7,2811.81,20074.3,2791.15,20062.3,2780.26,4591.5,4550.56,4532.6,6.36906,1.23268,0.716385,640.86,615.336,604.501,25.2519
83542.8856,0,83542.8856,2.86E+01,4.29E+01,6.31E+02,2.29E+01,41.28950597,,17.5035,0.438947,0.113877,7.65662,18.0137,32747,45630,1.22E+06,437.257,11734.4,12362.4,5752.15,3,0.0166437,1140.75,27754.2,40000,83410.1,0.01,5461.99,110.876,17936.4,0.00108055,17494.4,2842.81,17471,2821.07,17458.5,2809.71,4630.93,4588.42,4569.78,6.32482,1.21378,0.708839,663.303,636.819,625.57,25.3478
113562.354,1485.461601,115047.8156,2.21E+01,4.43E+01,5.92E+02,1.77E+01,31.91372296,,18.2229,0.42116,0.180509,14.6107,19.0859,34732.3,48460.4,1.77E+06,602.372,16785.9,18130.3,8509.74,3,0.0170038,1211.51,29349.5,40000,114907,0.01,6330.28,84.856,17705.3,0.000705417,16815.3,3751.94,16783.6,3722.11,16767.3,3707.2,6078.69,6023.17,5998.88,6.03062,1.13959,0.696364,963.795,929.355,914.641,21.6497
99542.73592,0,99542.73592,2.73E+01,2.40E+01,7.50E+02,2.19E+01,39.48647078,,1.91745,0.504036,0.203081,16.5394,2.98995,38246.2,52144.4,1.59E+06,521.015,13105.1,17100.2,8781.12,3.07,0.0232421,1303.61,31405.5,40000,99387.7,0.01,5643.81,96.6044,17426.1,7.66E-05,20120.5,4402.98,20083.6,4368.24,20064.8,4350.99,7159.93,7092.25,7063.47,7.22466,1.39589,0.839774,1066.36,1024.54,1007.14,23.3371
113562.354,82064.35695,195626.711,1.52E+01,3.85E+01,4.90E+02,1.22E+01,21.99702938,,9.99572,0.32894,0.395208,37.7679,12.2429,36420.2,47400.4,1.56E+06,1024.75,13807,16850.3,7562.16,3.21,0.0108619,1185.01,28753.6,40000,195479,0.01,5024.69,47.1829,11794.1,0.000344139,13134.4,2783.85,13115.7,2765.89,13105.4,2756.35,4535.74,4499.83,4483.64,5.56465,1.35188,0.811935,804.377,781.708,771.763,15.7406
113562.354,1949.465924,115511.8199,1.26E+01,4.91E+01,7.03E+02,1.01E+01,18.21065547,,15.2009,0.359349,0.293256,27.4826,17.1286,29970.5,44068,2.12E+06,604.905,18826,22434.5,10719.3,2.85,0.00813326,1101.7,26868,40000,115390,0.01,7926.7,23.7275,11536.3,0.000426725,14391.4,4552.82,14350.4,4513.46,14329.7,4494.32,7336.51,7265.08,7234.06,6.02013,1.08807,0.686434,1222.39,1178.24,1159.42,21.6491
112357.1203,0,112357.1203,3.07E+01,4.06E+01,5.66E+02,2.45E+01,44.17436229,,16.4093,0.504015,0.118337,7.05443,16.8927,40297.5,54098.8,1.60E+06,588.148,15207.9,16364.4,7669.03,3.12,0.0256247,1352.47,32486.9,40000,112194,0.01,5388.26,135.99,21040,0.000775815,20094.9,3582.24,20066.1,3555.59,20051.2,3542.04,5832.78,5782.02,5759.77,6.11507,1.17102,0.705351,874.748,843.251,829.803,21.905
94612.01549,0,94612.01549,3.16E+01,1.79E+01,6.59E+02,2.53E+01,45.61679044,,5.94017,0.50478,0.126402,8.20844,6.51723,37876.1,51440.4,1.32E+06,495.175,11566.3,13906.8,6890.63,3.08,0.357292,1286.01,31014.4,40000,94458.5,0.01,4885.35,139.245,19403.7,0.000314533,20122.7,3504.24,20094.7,3478.23,20080,3464.82,5713.96,5662.61,5640.34,6.47122,1.22658,0.732351,818.523,786.692,773.259,23.9071
113562.354,71410.1242,184972.4782,1.53E+01,4.45E+01,6.81E+02,1.22E+01,21.99702938,,8.87791,0.387095,0.435294,41.7862,11.3548,40519,53956.4,2.06E+06,968.811,17727.5,22048.5,10647.2,3.14,0.0102982,1348.91,32408.4,40000,184808,0.01,6084.8,30.8263,10435.6,0.00023737,15477.6,4021.77,15447.3,3992.68,15431.6,3978.13,6515.49,6460.62,6436.48,5.80824,1.22058,0.759616,1169.85,1135.58,1120.8,16.3466
113562.354,13931.37483,127493.7288,1.43E+01,4.02E+01,6.22E+02,1.14E+01,20.55460123,,11.8155,0.337908,0.28866,26.8094,13.584,30292.5,43722.4,1.77E+06,667.711,16122.5,18477.3,8890.7,2.9,0.00986242,1093.06,26671.2,40000,127371,0.01,6894.22,47.3287,13060.9,0.000379871,13513.9,3727.18,13482.5,3697.25,13466.3,3682.24,6016.48,5959.66,5934.91,6.04448,1.16048,0.712483,1018.15,982.794,967.732,20.4857
113562.354,59604.28194,173166.6359,2.63E+01,2.04E+01,5.71E+02,2.11E+01,38.04404262,,5.51211,0.46182,0.325471,29.3029,7.13307,46380.1,59337.2,1.53E+06,906.797,13245.3,16421.6,7923.43,3.27,0.0217683,1483.43,35354.6,40000,172978,0.01,4473.26,95.0266,15923.9,0.000217263,18416.6,3393.71,18393.6,3372.22,18381.4,3360.98,5553.56,5510,5490.82,6.00975,1.33092,0.800308,897.556,870.293,858.593,17.0222
106467.4842,0,106467.4842,3.34E+01,2.32E+01,4.69E+02,2.67E+01,48.14103972,,13.3045,0.479984,0.0878931,3.74011,13.6107,37725.4,50592.4,1.11E+06,557.328,10784.9,11311,5141.98,3.12,0.581216,1264.81,30542.2,40000,106315,0.01,4070.56,214.446,23306.8,0.000931153,19109.3,2430.7,19091.5,2414.38,19081.7,2405.38,3962.88,3928.68,3913.51,6.31136,1.32232,0.758809,589.731,568.187,558.96,22.5085
113562.354,13685.47691,127247.8309,3.61E+01,4.41E+01,4.72E+02,2.89E+01,52.10771715,,21.2274,0.540331,0.11327,5.98626,21.6347,45154.5,58944.8,1.49E+06,666.106,15088.8,14968.7,6537,3.2,0.0321426,1473.62,35141.4,40000,127065,0.01,4545.76,168.311,22331.7,0.001219,21518.5,3027.08,21496.8,3007.33,21485.3,2996.94,4967.65,4929.42,4912.32,5.96196,1.26546,0.744722,715.664,691.766,681.411,20.4508
113562.354,69422.34512,182984.6991,1.28E+01,2.68E+01,5.57E+02,1.03E+01,18.57126251,,5.41984,0.303235,0.405388,39.1767,7.88303,33696.6,45816,1.51E+06,958.536,13084.8,16142.3,7716,3.08,0.0095106,1145.4,27859.4,40000,182848,0.01,5389.91,47.8642,10648.8,0.000173632,12117.7,2970.26,12096.9,2950.25,12085.5,2939.67,4815.94,4774.72,4756.51,5.95711,1.35621,0.8125,874.282,848.313,837.129,16.4541
113562.354,30313.02333,143875.3773,1.78E+01,2.87E+01,4.73E+02,1.42E+01,25.60309977,,9.92195,0.319873,0.260264,23.5454,11.2752,30976.9,42717.6,1.29E+06,753.573,12014.6,13434.7,6179.13,3.03,0.0158722,1067.94,26098.3,40000,143750,0.01,5091.87,99.1827,16161.5,0.000436278,12761.7,2581.81,12742.9,2564.34,12732.4,2554.9,4198.1,4161.89,4145.83,5.98115,1.32591,0.778027,698.504,675.658,665.831,19.0733
113562.354,49541.23049,163103.5845,3.59E+01,3.59E+01,7.45E+02,2.87E+01,51.74711011,,2.49032,0.637819,0.316551,27.1903,4.07164,58957.8,73634.14,1.98E+06,853.777,16069.8,21529.3,10939.6,3.62,0,1700,43314.2,43314.2,162865,0.01,4788.83,90.0798,17069.7,7.91E-05,25442.1,4963.73,25406.2,4930.19,25388,4913.52,8120.16,8055.22,8027.13,6.57804,1.36487,0.845064,1269.89,1229.65,1212.58,17.6811
113562.354,38213.56263,151775.9166,3.55E+01,3.73E+01,6.50E+02,2.84E+01,51.20619955,,7.01576,0.595917,0.257415,21.0063,8.22876,54116.9,68225.93,1.79E+06,794.498,15486.4,19074.7,9335.91,3.33,0,1700,40132.9,40132.9,151557,0.01,4734.9,102.676,18393,0.000279094,23759.2,4268.09,23728.2,4239.43,23712.4,4224.98,6990.61,6935.37,6911.26,6.07116,1.22379,0.752137,1063.29,1029.03,1014.41,18.4708
113562.354,61627.20779,175189.5618,2.50E+01,3.25E+01,6.20E+02,2.00E+01,36.06070391,,4.41377,0.465192,0.352314,32.2122,6.19395,46797.6,59939.6,1.66E+06,917.393,14064.6,17909.4,8797.7,3.27,0.0210124,1498.49,35681.4,40000,175000,0.01,4795.67,77.7951,14989.9,0.000155309,18560.8,3721.52,18534.8,3697.12,18521.2,3684.56,6075.41,6026.67,6005.32,6.08929,1.32644,0.806671,1002.44,972.005,958.977,16.9034
113562.354,86243.26577,199805.6198,1.66E+01,3.80E+01,6.16E+02,1.33E+01,23.9803681,,6.80222,0.376754,0.431133,41.2798,9.15276,41860.9,54574,1.79E+06,1046.54,15372,19335.7,9269.35,3.21,0.0117097,1364.35,32748.9,40000,199636,0.01,5330.91,41.0445,11138.5,0.000201726,15050.7,3489.38,15026.3,3466.02,15013.4,3454.01,5670.45,5624.54,5604.22,5.80722,1.30507,0.79744,1020.06,991.245,978.783,15.5266
93054.49053,0,93054.49053,1.42E+01,2.97E+01,7.21E+02,1.14E+01,20.55460123,,3.21563,0.31825,0.270098,25.1746,4.93356,25868.6,39062.92,1.41E+06,487.265,12012.2,14938.2,7563.16,2.77,0.00896961,976.573,23999.5,40000,92949.6,0.01,6768.83,52.0634,12368.1,0.000123214,12728.3,3524,12696.9,3494.07,12680.4,3478.97,5684.62,5625.85,5600.73,6.79544,1.28409,0.77226,914.106,877.588,862.35,24.1506
113562.354,46803.1406,160365.4946,1.69E+01,2.15E+01,6.33E+02,1.35E+01,24.34097514,,3.92941,0.373379,0.367342,34.6526,5.93451,36819.2,49875.6,1.67E+06,839.894,14125.8,17880.3,8867.58,3.09,0.0128258,1246.89,30142,40000,160216,0.01,5646.59,59.5148,12699.3,0.000123433,14918.6,3677.58,14891.1,3651.27,14876.5,3637.83,5965.95,5913.63,5890.84,6.21109,1.31331,0.800422,1026.56,993.881,979.963,17.8844
113562.354,28141.70482,141704.0588,3.21E+01,3.58E+01,6.38E+02,2.57E+01,46.33800452,,6.93637,0.551546,0.24243,19.7922,8.08751,48718.4,62602,1.73E+06,741.813,15039.8,18329.6,8991.69,3.26,0.0268227,1565.05,37119.5,40000,141507,0.01,4946.82,102.186,18454.9,0.00027671,21995.5,4131.96,21964.7,4103.28,21948.8,4088.81,6752.49,6697.01,6672.86,6.12161,1.21668,0.745636,1033.96,999.557,984.918,19.2445
96262.58572,0,96262.58572,1.78E+01,2.22E+01,5.83E+02,1.43E+01,25.78340329,,9.40189,0.314204,0.178833,15.3597,10.3521,26274.4,39091.28,1.18E+06,504.074,10873.8,12234.9,5874.88,2.81,0.0220686,977.282,24015.8,40000,96156.1,0.01,5841.17,95.0361,15938.7,0.000472551,12539.8,2656.51,12517.4,2635.5,12505.2,2624.37,4290.95,4248.39,4229.83,6.45034,1.25473,0.73135,690.349,663.672,652.391,23.7181
113562.354,18899.74812,132462.1021,2.02E+01,1.82E+01,4.94E+02,1.62E+01,29.20917016,,10.1882,0.349715,0.216438,18.719,11.254,32293.6,44804.8,1.30E+06,693.714,12128.8,13490.6,6269.87,3.02,0.0206677,1120.12,27286.4,40000,132331,0.01,5134.61,114.765,17481.3,0.000473638,13948,2700.82,13927.9,2682.02,13916.9,2671.93,4388.06,4349.48,4332.43,6.13242,1.29968,0.761145,716.171,691.918,681.524,20.0079
113562.354,85424.56077,198986.9148,2.59E+01,2.67E+01,5.99E+02,2.07E+01,37.32282854,,4.17574,0.469276,0.381815,35.2943,6.10747,50852.3,63808.4,1.62E+06,1042.06,13614.5,17575.5,8555.92,3.33,0.0223995,1595.21,37767.1,40000,198781,0.01,4382.63,80.1351,14338.6,0.00014961,18717.3,3514.67,18694.5,3493.2,18682.3,3482,5752.17,5708.52,5689.24,5.99354,1.38163,0.836844,961.431,934.062,922.271,15.5521
113562.354,60310.19806,173872.5521,3.52E+01,2.48E+01,7.48E+02,2.81E+01,50.66528899,,1.23655,0.627272,0.342003,30.1473,3.0077,60021.8,74693.07,1.92E+06,910.208,15262.1,20956.9,10773.2,3.69,0,1700,43937.1,43937.1,173629,0.01,4622.34,93.143,16410.4,3.79E-05,25020.9,4880.85,24986.7,4848.96,24969.3,4832.97,7989.54,7926.34,7899.03,6.9705,1.55226,0.959411,1267.21,1227.94,1211.3,16.9843
113562.354,9338.56833,122900.9223,3.68E+01,3.31E+01,5.59E+02,2.94E+01,53.00923474,,9.48148,0.569184,0.124595,6.93876,9.97214,46916,60736,1.46E+06,643.281,13282.4,15173.2,7271.03,3.23,0.0340522,1518.4,36112.8,40000,122711,0.01,4555.27,164.948,21960.5,0.00049071,22676.7,3566.95,22650.4,3542.93,22636.7,3530.48,5841.8,5794.24,5773.45,6.21178,1.22831,0.734113,843.634,814.08,801.504,20.8575
113562.354,14291.15646,127853.5105,3.63E+01,4.79E+01,6.01E+02,2.90E+01,52.28802067,,18.8276,0.595755,0.158577,10.4809,19.4834,49408.8,63730,1.86E+06,669.19,17427.5,19341.1,8949.52,3.24,0.0315763,1593.25,37725.2,40000,127653,0.01,5197.78,124.578,20583,0.00083281,23749.7,4125.23,23717.6,4095.66,23701.4,4080.9,6747.26,6692.73,6668.73,5.95417,1.15382,0.706683,993.46,959.706,945.21,20.4124
101008.0246,0,101008.0246,2.77E+01,4.83E+01,5.02E+02,2.22E+01,40.02738134,,27.0996,0.428038,0.0981099,5.74464,27.4885,33918.2,47162,1.40E+06,528.789,14601.4,13717.2,5919.98,3.01,0.0200599,1179.05,28619.4,40000,100871,0.01,5679.83,138.448,20290.5,0.00159238,17056.6,2669.89,17035.1,2650.02,17023.6,2639.54,4340.3,4302.09,4285,6.09939,1.24376,0.724533,657.787,633.856,623.5,23.1349
113562.354,65111.2869,178673.6409,3.29E+01,3.19E+01,6.59E+02,2.63E+01,47.41982564,,2.85097,0.568758,0.332911,29.3943,4.51351,56321.9,70191.98,1.73E+06,935.456,14317.6,18786.9,9402.1,3.46,0,1700,41289.4,41289.4,178445,0.01,4416.87,96.8854,16412.4,0.000101336,22679.5,4158.23,22651.3,4131.96,22636.7,4118.55,6814.7,6762.25,6739.35,6.31092,1.38423,0.847369,1081.12,1048.44,1034.49,16.6861
98463.95166,0,98463.95166,1.18E+01,4.30E+01,7.45E+02,9.48E+00,17.09277365,,10.084,0.323329,0.302571,28.6811,12.1237,26349.9,39895.84,1.76E+06,515.613,15562.9,18571.2,9124.41,2.77,0.00645414,997.396,24479.9,40000,98357.1,0.01,7764.29,17.0494,10615.6,0.000322671,12949,4081.67,12911.4,4045.72,12892.3,4028.06,6575.96,6508.83,6479.97,6.2209,1.11362,0.692862,1072.37,1030.86,1013.37,23.5132
113562.354,23529.44654,137091.8005,2.49E+01,4.67E+01,6.33E+02,1.99E+01,35.88040039,,15.2823,0.475952,0.26571,23.0293,16.5757,41769.2,55647.2,1.94E+06,717.782,17722.2,20255.2,9577.6,3.14,0.0192745,1391.18,33339.2,40000,136922,0.01,5869.45,76.4721,16642.4,0.000545656,19000,4095.65,18967.1,4064.65,18950.3,4049.28,6657.88,6600.65,6575.57,5.91261,1.15044,0.711373,1066.13,1030.63,1015.42,19.6321
113562.354,72944.60647,186506.9605,2.60E+01,3.21E+01,5.83E+02,2.08E+01,37.50313206,,5.11552,0.464103,0.356291,32.5841,6.90402,48574.7,61455.2,1.58E+06,976.684,13527.9,17063.5,8245.23,3.31,0.0215408,1536.38,36501.5,40000,186310,0.01,4454.54,83.7107,15052,0.000192032,18509.6,3444.22,18486.7,3422.8,18474.5,3411.61,5637.47,5594.08,5574.93,5.96787,1.34835,0.813886,927.613,900.428,888.731,16.2296
110850.2089,0,110850.2089,3.56E+01,1.50E+01,6.52E+02,2.85E+01,51.38650307,,4.43404,0.587438,0.128274,7.37125,4.98068,45589.8,59954,1.59E+06,580.136,13678,16917.4,8472.51,3.18,0.210152,1498.85,35689.4,40000,110665,0.01,4886.49,149.625,21307.4,0.000199762,23421.1,4245.7,23387.5,4214.64,23370.3,4199.02,6929.55,6869.12,6843.11,6.49688,1.23014,0.750514,1007.43,970.097,954.395,22.0646
113562.354,90041.24981,203603.6038,3.37E+01,2.32E+01,6.40E+02,2.70E+01,48.68195027,,3.0548,0.575451,0.363303,32.6432,4.87236,61233,74864.26,1.72E+06,1066.04,14108.2,18705.5,9264.58,3.76,0,1700,44037.8,44037.8,203355,0.01,4093.14,93.0423,15509.9,0.000104142,22941,3981.61,22915.8,3958.19,22902.6,3946.09,6542.7,6495.36,6474.53,6.13811,1.41347,0.863811,1047.28,1017.7,1004.98,15.3113
113562.354,76398.8759,189961.2299,1.79E+01,4.64E+01,5.64E+02,1.44E+01,25.96370681,,13.2244,0.379805,0.394584,37.3539,15.2958,41019.7,53721.2,1.84E+06,994.954,16758.8,19422.9,8889.99,3.19,0.012814,1343.03,32278.5,40000,189795,0.01,5479.13,47.4296,12225.9,0.000430167,15166.2,3274.51,15142.7,3252.07,15130.3,3240.59,5325.38,5282.88,5263.9,5.6481,1.27112,0.773484,940.378,913.688,902.063,16.0493
113562.354,11005.41036,124567.7644,3.04E+01,3.76E+01,4.49E+02,2.43E+01,43.81375525,,17.6167,0.458327,0.116572,7.10141,18.08,39224.3,52101.2,1.31E+06,652.182,13159.3,13175.7,5771.68,3.15,0.025746,1302.53,31381.6,40000,124409,0.01,4726.14,171.552,21805.3,0.00105773,18253.7,2632.72,18235.2,2615.64,18225.2,2606.36,4307.2,4272.63,4257.11,6.0619,1.30912,0.760131,641.529,619.828,610.428,20.6944
113562.354,14814.4354,128376.7894,1.83E+01,3.13E+01,6.74E+02,1.46E+01,26.32431385,,3.29067,0.400066,0.292409,26.6778,4.82932,34838.1,48528.4,1.73E+06,672.243,14598.4,18436.9,9311.45,3,0.0142048,1213.21,29387.6,40000,128236,0.01,6173.25,67.7496,14589.8,0.000106185,15989.4,4145.16,15955.5,4112.96,15938.1,4096.85,6710.99,6648.31,6621.34,6.5147,1.28003,0.785823,1103.95,1065.04,1048.65,20.3983
113562.354,91008.78664,204571.1406,3.10E+01,2.71E+01,4.56E+02,2.48E+01,44.71527284,,6.53626,0.511559,0.326809,29.1648,8.1329,53237.2,63291.6,1.42E+06,1071.28,12206.4,15472.8,7111.38,3.52,0.027306,1582.29,37490,40000,204355,0.01,3528.53,91.1845,16435.1,0.000286355,20384,3103.57,20365.8,3086.99,20356,3078.14,5135.49,5101.07,5085.67,5.4255,1.39734,0.845383,773.237,751.652,742.253,15.2562
86752.83588,0,86752.83588,2.20E+01,3.31E+01,6.97E+02,1.76E+01,31.73341944,,5.70285,0.384621,0.194552,16.5613,6.70015,29677.8,42621.6,1.25E+06,454.15,10939.9,13195,6560.77,2.91,0.0139689,1065.54,26043.5,40000,86632.5,0.01,5760.73,84.9252,15759.3,0.000282053,15350.1,3200.91,15322.6,3175.09,15308.1,3161.86,5190.7,5139.74,5117.82,6.57739,1.23323,0.733326,783.013,751.343,738.085,24.9326
113562.354,25537.0336,139099.3876,1.54E+01,4.80E+01,6.75E+02,1.23E+01,22.1773329,,14.3461,0.383224,0.340345,31.8912,16.3111,34643.5,48471.6,2.07E+06,728.458,18660.8,21732.8,10403.8,2.99,0.0105668,1211.79,29355.7,40000,138959,0.01,6935.34,38.4456,12358.1,0.000416085,15328.8,4230.51,15293.3,4196.47,15275.2,4179.75,6836.53,6774.11,6746.86,5.89852,1.13061,0.707665,1163.4,1124.66,1108.08,19.4931
113562.354,68.24831757,113630.6023,2.13E+01,4.31E+01,4.84E+02,1.70E+01,30.65159832,,22.8429,0.363288,0.127721,9.43832,23.4228,30851.6,44027.6,1.49E+06,595.025,15131.2,14791.8,6516.85,2.93,0.016579,1100.69,26845,40000,113506,0.01,6120.98,116.408,19235.9,0.00109542,14490.3,2789.81,14467.6,2768.66,14455.4,2757.57,4516.88,4476.07,4457.89,6.06294,1.23048,0.72309,727.267,701.695,690.645,21.7765
106475.7014,0,106475.7014,1.12E+01,3.82E+01,5.63E+02,8.95E+00,16.137165,,14.9207,0.254014,0.22052,20.4862,16.5619,22964.4,35950.2,1.44E+06,557.685,13753.9,14616.6,6835.5,2.68,0.00703577,898.755,22193.2,40000,106383,0.01,7352.79,40.7158,12584.5,0.00057654,10160.2,2857.58,10135,2833.68,10121.5,2821.27,4589.07,4542.2,4521.67,6.2238,1.1997,0.710842,791.961,762.612,750.101,22.5755
113562.354,28884.95748,142447.3115,1.70E+01,1.94E+01,7.18E+02,1.36E+01,24.52127866,,1.58517,0.40526,0.357715,33.6895,3.60771,36815.8,50640,1.82E+06,745.962,14771.9,19796.5,10127.1,3.04,0.0125696,1266,30568.5,40000,142298,0.01,6234.33,54.2771,12834.8,4.56E-05,16204.1,4415.14,16169,4381.5,16151,4364.78,7151,7084.87,7056.58,7.03196,1.46737,0.896877,1206.47,1165.35,1148.1,19.219
108295.0893,0,108295.0893,1.45E+01,2.14E+01,7.17E+02,1.16E+01,20.91520827,,2.12851,0.35899,0.278377,25.8541,3.89822,29515.1,43279.2,1.70E+06,567.083,14169.8,18158.5,9297.26,2.85,0.0100897,1081.98,26418.8,40000,108175,0.01,6993.14,51.7375,12889.8,6.68E-05,14364.8,4275.04,14327.6,4239.5,14308.5,4221.87,6899.39,6830.31,6800.86,6.99987,1.35502,0.824272,1125.72,1082.89,1065.01,22.3875
85546.00271,0,85546.00271,2.76E+01,2.54E+01,7.17E+02,2.21E+01,39.84707782,,4.32512,0.454894,0.161208,12.5159,5.1311,33641.3,46898,1.25E+06,447.739,10785.9,13264.8,6656.75,3,0.21738,1172.45,28470.5,40000,85409.6,0.01,5220.82,113.444,17225.2,0.000227849,18142.8,3407.08,18114.3,3380.54,18099.5,3366.98,5546.79,5494.35,5471.85,6.69761,1.26043,0.750367,798.697,766.175,752.595,25.0862
113562.354,70024.49321,183586.8472,1.69E+01,2.32E+01,6.42E+02,1.35E+01,24.34097514,,3.22421,0.38167,0.413581,39.46,5.47739,40240.3,53170,1.71E+06,961.553,14229.8,18503.8,9187.22,3.17,0.0128295,1329.25,31973.9,40000,183424,0.01,5379.55,53.9846,11737.5,9.60E-05,15248.8,3668.58,15222.7,3643.52,15208.8,3630.66,5958.89,5908.61,5886.61,6.18857,1.37265,0.83837,1052.52,1021.03,1007.56,16.4173
104130.6622,0,104130.6622,3.10E+01,4.27E+01,5.51E+02,2.48E+01,44.71527284,,19.5408,0.487096,0.105118,5.88356,19.9557,38165.8,51656,1.46E+06,545.068,14266.7,14692.1,6724.98,3.09,0.0238223,1291.4,31134.1,40000,103976,0.01,5314.55,140.98,20808.1,0.0010569,19412.8,3162.57,19387.4,3139.14,19374.1,3127.04,5151.56,5106.57,5086.73,6.1452,1.19893,0.710093,762.257,734.253,722.264,22.784
112521.9211,0,112521.9211,1.20E+01,3.69E+01,6.22E+02,9.63E+00,17.36322893,,10.105,0.301568,0.248136,23.069,11.8324,26262.9,39692.32,1.66E+06,589.31,15032.6,17335.9,8412.58,2.77,0.00795582,992.308,24362.6,40000,112415,0.01,7373.9,36.3139,12451.8,0.000331671,12068.7,3627.9,12037,3597.62,12020.5,3582.37,5839.36,5781.2,5756,6.20288,1.15763,0.707418,985.444,949.276,933.948,21.9414
113562.354,77651.61716,191213.9712,1.43E+01,2.23E+01,7.09E+02,1.15E+01,20.73490475,,1.51119,0.378808,0.457041,44.3547,4.21847,40458,53832.4,1.85E+06,1001.53,14882,20218.7,10271.4,3.14,0.00997031,1345.81,32339.9,40000,191050,0.01,5760.64,37.3264,9872.75,3.86E-05,15147.8,4065,15118.7,4036.84,15103.4,4022.53,6588.41,6531.86,6507.26,6.66467,1.52178,0.943266,1195.57,1160.16,1145.06,15.9974
99836.95898,0,99836.95898,3.85E+01,3.94E+01,5.03E+02,3.08E+01,55.53348402,,19.15,0.542316,0.0859012,3.01087,19.4119,41259.6,54497.2,1.22E+06,522.494,12209.8,12190.6,5431.07,3.17,0.0302486,1362.43,32706.6,40000,99669.7,0.01,4432.74,198.566,22942.2,0.00136997,21589,2587.4,21569.1,2569.34,21558.3,2559.6,4221.32,4185.01,4168.85,6.24635,1.27852,0.737929,615.195,592.424,582.639,23.2583
86819.49413,0,86819.49413,2.61E+01,1.91E+01,6.35E+02,2.09E+01,37.68343558,,7.99784,0.409876,0.135281,10.0524,8.65301,31258.4,44216.4,1.12E+06,454.465,10108.3,11675.4,5681.73,2.96,0.331283,1105.41,26952.2,40000,86692.8,0.01,5051.42,126.247,17803.7,0.000475379,16339.2,2822.1,16316.2,2800.73,16303.8,2789.46,4590.7,4547.51,4528.77,6.53973,1.2566,0.732656,672.485,645.535,634.197,24.9042
113562.354,94489.32449,208051.6785,3.88E+01,4.93E+01,5.40E+02,3.10E+01,55.89409106,,14.0424,0.613567,0.319053,27.5583,15.5542,65729.1,79255.36,1.85E+06,1089.26,16938.7,19637.5,8827.13,4.04,0,1700,46620.8,46620.8,207785,0.01,4110.08,105.826,16669.8,0.000548034,24444.1,3605.21,24421.7,3584.72,24410.1,3574.19,5956.6,5918.07,5900.71,5.53256,1.30746,0.795897,903.485,879.359,868.78,15.0828
113562.354,74062.35968,187624.7137,2.41E+01,3.47E+01,6.48E+02,1.93E+01,34.79857927,,4.49059,0.468545,0.386924,35.9176,6.4599,48816.5,62116.8,1.78E+06,982.54,14919.4,19282.1,9484.5,3.29,0.0181745,1552.92,36858.1,40000,187427,0.01,4899.5,63.0746,13878.6,0.000145672,18699.8,3875.45,18672.9,3850.01,18658.8,3837.01,6323.31,6273.04,6250.97,6.03648,1.32424,0.810722,1068.27,1036.86,1023.38,16.1748
113562.354,3051.770301,116614.1243,2.82E+01,4.59E+01,6.34E+02,2.26E+01,40.74859541,,16.432,0.513466,0.172318,12.8615,17.2156,41311,55458,1.89E+06,610.443,17318.9,19767.7,9339.74,3.12,0.0229279,1386.45,33235.3,40000,116447,0.01,5913.03,96.3157,19053.6,0.000640296,20491.1,4255.03,20455.7,4221.89,20437.7,4205.51,6918.43,6857.4,6830.77,6.02884,1.12235,0.694293,1057.99,1020.28,1004.19,21.4882
113562.354,50058.01656,163620.3706,1.48E+01,1.83E+01,5.71E+02,1.19E+01,21.45611882,,5.68531,0.326948,0.362691,34.418,7.78597,33620,46120.4,1.52E+06,857.025,13298.1,16238.6,7840.03,3.05,0.0128187,1153.01,28031.7,40000,163484,0.01,5532.78,57.2597,12305.4,0.000190392,13062.2,3156.59,13039,3134.46,13026.5,3122.9,5118.41,5073.57,5053.88,6.04137,1.31194,0.788301,897.566,869.428,857.377,17.6612
113562.354,31777.90798,145340.262,3.67E+01,3.76E+01,4.61E+02,2.94E+01,53.00923474,,14.6496,0.544779,0.160012,10.9405,15.3127,48955.6,61634,1.38E+06,760.87,13367.1,14208.4,6303.94,3.32,0.0320809,1540.85,36598,40000,145142,0.01,4191.96,160.334,21071.4,0.000860497,21691.6,2989.92,21672.3,2972.46,21661.9,2963.09,4935.61,4900.48,4884.75,5.8808,1.31629,0.774466,691.128,669.122,659.583,18.9371
113562.354,2426.047328,115988.4013,1.47E+01,2.33E+01,6.02E+02,1.17E+01,21.09551179,,6.7239,0.32151,0.233802,21.1623,8.18135,28068.2,41410.4,1.53E+06,607.444,13646.2,16065.2,7904.58,2.84,0.0113901,1035.26,25350.3,40000,115875,0.01,6572.86,68.5698,14467.3,0.000239064,12853.2,3466.36,12823.9,3438.59,12808.5,3424.42,5590.36,5535.7,5512.05,6.31418,1.20812,0.731185,934.691,900.65,886.262,21.5726
113562.354,91557.4411,205119.7951,2.38E+01,1.90E+01,7.38E+02,1.90E+01,34.25766871,,1.28516,0.494488,0.439249,41.594,3.61682,53395.6,67398,1.92E+06,1074.16,15205.7,21137.4,10795.2,3.31,0.0183084,1684.95,39681,40000,204903,0.01,4962.85,58.0406,12526.1,3.58E-05,19743.7,4387.92,19713.9,4359.5,19698.4,4345.08,7151.18,7094.16,7069.32,6.76047,1.57392,0.981164,1248.61,1212.95,1197.73,15.2514
113562.354,26721.80827,140284.1623,2.65E+01,1.86E+01,7.28E+02,2.12E+01,38.22434614,,1.66555,0.519533,0.305223,27.0524,3.26431,45463.3,59700.4,1.85E+06,734.439,15062.5,20000.6,10267.3,3.19,0.0222188,1492.51,35551.8,40000,140100,0.01,5468.8,81.7576,16261.9,5.41E-05,20743.3,4709.98,20706.8,4675.46,20688.1,4658.3,7664.17,7596.68,7567.71,6.97428,1.44402,0.884583,1224.04,1182.2,1164.6,19.3744
113562.354,46502.15152,160064.5055,2.51E+01,2.47E+01,5.93E+02,2.00E+01,36.06070391,,5.24201,0.453338,0.311505,27.9132,6.79846,43644.9,56718.8,1.57E+06,838.171,13560.2,16790.4,8197.57,3.22,0.022434,1417.97,33926.9,40000,159888,0.01,4817.77,95.3617,16153.5,0.000199847,18084.8,3559.09,18059.6,3535.34,18046.3,3523.08,5809.38,5761.81,5741,6.09825,1.30141,0.786407,939.737,910.025,897.335,17.8858
108728.1732,0,108728.1732,1.59E+01,3.07E+01,7.16E+02,1.27E+01,22.89854698,,2.17741,0.375969,0.269731,24.7612,3.80256,30705.7,44505.2,1.70E+06,569.328,14217.5,18246.7,9336.34,2.89,0.0113716,1112.63,27116.5,40000,108604,0.01,6819.62,57.6265,13678.6,6.96E-05,15039.2,4318.35,15001.8,4282.7,14982.6,4265.03,6975.28,6906.07,6876.58,6.989,1.35027,0.821811,1129.44,1086.57,1068.66,22.336
113562.354,93206.41724,206768.7712,3.84E+01,4.29E+01,5.76E+02,3.07E+01,55.3531805,,10.0461,0.616424,0.328709,28.5692,11.6199,65705.8,79273.89,1.80E+06,1082.54,15904,19339.6,8991.56,4.04,0,1700,46631.7,46631.7,206502,0.01,4039.37,102.113,16490.7,0.000371777,24561.3,3774.56,24537.9,3753.06,24525.7,3741.98,6228.4,6186.89,6168.33,5.65227,1.30597,0.795957,953.602,927.648,916.341,15.1477
87784.59971,0,87784.59971,3.21E+01,3.85E+01,6.55E+02,2.57E+01,46.33800452,,12.0043,0.496619,0.112563,6.94383,12.4958,36751.8,49876.8,1.28E+06,459.408,11756.2,13216.1,6354.83,3.08,0.0203865,1246.92,30142.7,40000,87635.6,0.01,5139.15,120.391,18863.2,0.000701134,19792.8,3230.29,19766.5,3205.95,19752.8,3193.42,5271.24,5223.76,5203.12,6.35674,1.19594,0.708291,742.302,712.84,700.403,24.7752
112156.8015,0,112156.8015,2.55E+01,4.34E+01,7.39E+02,2.04E+01,36.78191799,,10.0618,0.519323,0.225691,18.6382,11.1606,40744.2,55188.8,2.07E+06,587.088,18025.9,21954.2,10853.7,3.09,0.0196266,1379.72,33087.4,40000,111992,0.01,6347.83,72.6211,17171.2,0.000333793,20747,5029.01,20703.6,4988,20681.9,4968.13,8157.53,8082.26,8049.85,6.11873,1.09306,0.694775,1260.86,1214.53,1194.96,21.9577
113562.354,42764.92013,156327.2741,1.13E+01,1.74E+01,5.70E+02,9.02E+00,16.26337746,,5.82669,0.281454,0.364114,35.1156,8.20102,29133.8,41579.6,1.51E+06,818.888,13274.2,15987,7722.63,2.93,0.00814016,1039.49,25447.3,40000,156209,0.01,6084.42,46.095,10593.2,0.000185932,11255.7,3084.46,11232.2,3062.07,11219.4,3050.37,4985.42,4939.92,4920,6.08513,1.30082,0.780342,891.505,862.91,850.686,18.1767
113562.354,89453.8136,203016.1676,2.65E+01,4.03E+01,6.85E+02,2.12E+01,38.22434614,,5.99172,0.513152,0.408857,37.9607,8.06152,55065.2,68881.62,1.99E+06,1063.09,16612.9,21581.8,10538.5,3.39,0,1700,40518.6,40518.6,202793,0.01,4860.85,57.9624,13525.4,0.000183664,20478.8,4166.61,20450.2,4139.57,20435.5,4125.92,6802.46,6750.37,6727.41,5.88214,1.28634,0.796288,1159.19,1126.67,1112.64,15.3519
113562.354,81541.02112,195103.3751,1.40E+01,4.59E+01,5.77E+02,1.12E+01,20.19399419,,12.0749,0.339097,0.425458,41.0125,14.5841,37685.7,50317.6,1.86E+06,1021.98,16760.3,19688.9,9073.78,3.13,0.00943325,1257.94,30388.8,40000,194951,0.01,5801.93,32.007,10329.4,0.000357474,13552.2,3254.71,13528.7,3232.04,13516.2,3220.43,5277.99,5234.75,5215.46,5.65337,1.27405,0.776745,965.861,938.677,926.84,15.779
113562.354,9105.140351,122667.4944,2.61E+01,1.88E+01,7.18E+02,2.09E+01,37.68343558,,1.88724,0.511046,0.248251,21.1124,3.18427,41981.5,56226,1.81E+06,642.162,14864.6,19451.6,9982.22,3.12,0.0223769,1405.65,33656.9,40000,122497,0.01,5714.24,89.095,17318.6,6.42E-05,20406.7,4731.06,20368.4,4694.95,20349,4677.07,7688.26,7618.1,7588.12,7.02931,1.39645,0.85174,1199.86,1156.46,1138.27,20.9119
113562.354,49920.71807,163483.0721,2.12E+01,2.95E+01,6.35E+02,1.70E+01,30.65159832,,3.84395,0.426351,0.352705,32.6256,5.6514,41666.4,54864.4,1.67E+06,856.134,14125.1,17999.2,8931.28,3.18,0.0170388,1371.61,32908.8,40000,163314,0.01,5213.76,70.7398,14256,0.000128162,17022.1,3778.32,16994.6,3752.15,16980.2,3738.77,6147.73,6095.7,6073.01,6.21062,1.32105,0.805382,1030.66,998.187,984.349,17.6634
94114.24797,0,94114.24797,2.51E+01,2.85E+01,5.46E+02,2.01E+01,36.24100743,,11.1684,0.383696,0.11431,7.91458,11.6969,30378.4,43078.4,1.08E+06,492.725,10130.4,11059.3,5198.24,2.95,0.394446,1076.96,26304.2,40000,93991.1,0.01,4884.34,145.586,19103.1,0.000700202,15289.7,2472.57,15270.3,2454.6,15259.5,2444.85,4018.93,3981.77,3965.43,6.44742,1.29382,0.743758,604.887,581.546,571.637,23.9577
80185.13834,0,80185.13834,1.33E+01,4.03E+01,4.83E+02,1.06E+01,19.11217307,,22.1859,0.213728,0.145774,13.0791,23.2832,18132.3,28832.92,9.34E+05,419.965,9777.95,9203.55,3911.81,2.63,0.00662581,720.823,17997.1,40000,80111.6,0.01,6489.68,68.31,14030.4,0.00143735,8525.62,1659.06,8511.53,1646.14,8503.53,1638.77,2669.89,2642.22,2629.8,6.23021,1.37343,0.777085,443.674,425.987,418.357,25.8286
113562.354,18696.40249,132258.7565,2.47E+01,2.63E+01,4.62E+02,1.98E+01,35.70009687,,11.1897,0.395825,0.177236,14.1319,12.0195,35296.5,47478.4,1.24E+06,692.584,11762.6,12850.7,5867.68,3.11,0.167043,1186.96,28797.5,40000,132116,0.01,4580.4,146.657,19586.3,0.000588397,15774.1,2634.83,15755.5,2617.64,15745.3,2608.3,4303.42,4267.76,4251.92,6.06187,1.32144,0.770673,665.188,642.766,633.129,20.0147
113562.354,69704.10441,183266.4584,3.82E+01,2.72E+01,5.73E+02,3.06E+01,55.17287698,,5.15897,0.600405,0.288255,24.2498,6.52936,60188.3,73693.64,1.54E+06,959.45,13220.3,16604.1,8011.5,3.7,0,1700,43349.2,43349.2,183022,0.01,3829.55,130.36,17865.6,0.000218274,23919.1,3671.99,23896.3,3651.08,23884.2,3640.12,6058.76,6016.21,5997.42,5.98576,1.35279,0.814353,901.794,875.217,863.788,16.4045
113562.354,71984.17868,185546.5327,3.31E+01,3.49E+01,5.18E+02,2.65E+01,47.78043268,,8.4268,0.529212,0.300363,26.075,9.86985,54295.6,66611.2,1.52E+06,971.528,13501.1,16152.7,7508.18,3.41,0.027453,1665.28,39263.2,40000,185326,0.01,4023.23,102.551,17226.8,0.000382972,21085.6,3279.52,21065.1,3260.71,21054.2,3250.79,5407.32,5369.32,5352.42,5.74905,1.33965,0.803659,821.568,797.759,787.445,16.2736
95431.90956,0,95431.90956,2.46E+01,3.56E+01,5.41E+02,1.97E+01,35.51979335,,14.7264,0.38208,0.11619,8.15383,15.2579,30622.8,43267.6,1.16E+06,499.627,11174.2,11750.4,5418.36,2.96,0.0164087,1081.69,26412.1,40000,95307.8,0.01,5333.9,123.624,18833.7,0.000885491,15227.8,2534.1,15207.7,2515.39,15196.6,2505.34,4116.62,4078.69,4061.95,6.34777,1.27048,0.733402,624.039,600.239,590.09,23.7985
113562.354,86976.21934,200538.5733,3.00E+01,4.00E+01,7.28E+02,2.40E+01,43.27284469,,4.60227,0.568917,0.401583,36.821,6.62957,59526.1,73800.74,2.07E+06,1050.01,16986.7,22639.8,11227.9,3.66,0,1700,43412.2,43412.2,200297,0.01,4799.13,64.7156,14210.4,0.0001311,22701.3,4569.99,22670,4540.41,22654.1,4525.59,7468.18,7411.36,7386.42,6.01263,1.29766,0.808386,1249.35,1213.94,1198.71,15.4781
113562.354,41823.40477,155385.7588,1.39E+01,3.59E+01,6.29E+02,1.11E+01,20.01369067,,6.6519,0.338715,0.370384,35.3119,8.87391,33459.6,46507.6,1.73E+06,813.86,15077.9,18412.9,8977.53,3.01,0.00953496,1162.69,28250.2,40000,155250,0.01,6222.85,40.6491,11545.3,0.00020066,13543.7,3626.14,13515.5,3599.12,13500.6,3585.38,5866.11,5813.31,5790.25,6.03923,1.24123,0.758959,1027.57,994.597,980.51,18.2429
113562.354,19038.94777,132601.3018,1.47E+01,4.53E+01,6.95E+02,1.18E+01,21.27581531,,10.4001,0.380209,0.333834,31.3094,12.3789,33613.5,47494,2.03E+06,694.415,17484.4,21901.1,10510.5,2.96,0.00992008,1187.35,28806.4,40000,132465,0.01,7088.04,33.0965,12133.2,0.00029765,15212.7,4373.83,15175.6,4338.24,15156.8,4320.76,7066.08,7000.23,6971.6,6.04112,1.14268,0.713471,1192.06,1151.24,1133.83,20.043
96420.13365,0,96420.13365,1.56E+01,3.95E+01,6.08E+02,1.25E+01,22.53793994,,14.7038,0.305382,0.206772,18.4675,15.951,25605.9,38534.84,1.37E+06,504.915,13006.3,14056.7,6639.07,2.78,0.00939785,963.371,23694.3,40000,96316.3,0.01,6732.68,58.4195,14306.8,0.000645339,12200.1,2933.5,12174.2,2909.11,12160.5,2896.55,4730.64,4683.23,4662.54,6.26192,1.1901,0.705471,770.277,740.677,728.111,23.7159
113562.354,5044.455611,118606.8096,3.76E+01,2.08E+01,4.62E+02,3.01E+01,54.27135938,,12.6128,0.539449,0.0949757,3.72469,12.9193,43644.3,56937.2,1.20E+06,620.839,11564.3,12273.9,5592.14,3.21,0.635789,1423.43,34046.3,40000,118430,0.01,3862.6,227.509,24204.6,0.000848608,21474.1,2681.48,21455.2,2664.34,21444.8,2654.97,4388.65,4353,4337.18,6.22949,1.31399,0.760096,638.719,616.344,606.742,21.2548
113562.354,92026.99061,205589.3446,3.20E+01,2.06E+01,7.04E+02,2.56E+01,46.157701,,1.72618,0.578572,0.392115,35.8645,3.74717,61436.1,75523.52,1.85E+06,1076.45,14835.5,20344,10303.7,3.77,0,1700,44425.6,44425.6,205340,0.01,4348.6,80.1147,14658.9,5.10E-05,23076.8,4371.96,23048.3,4345.25,23033.6,4331.63,7163.28,7109.59,7086.11,6.52885,1.51156,0.936913,1181.65,1148.12,1133.78,15.2173
