WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,37502.46986,151064.8239,1.97E+01,2.96E+01,5.20E+02,1.58E+01,28.48795609,,8.0562,0.360287,0.288634,26.2188,9.50614,35245.9,47601.2,1.39E+06,791.171,12564,14646.5,6902.7,3.1,0.0156112,1190.03,28866.7,40000,150922,0.01,5029.27,91.9823,15638.4,0.000328018,14374.6,2896.12,14353.6,2876.46,14342.3,2866.02,4712.86,4672.71,4654.98,6.02913,1.30908,0.775578,784.309,759.088,748.269,18.5278
113562.354,6048.182011,119610.536,3.37E+01,3.20E+01,5.48E+02,2.69E+01,48.50164675,,9.37287,0.526764,0.122106,7.07887,9.86898,43228.1,56929.2,1.41E+06,626.11,12897.7,14657.6,7025.35,3.18,0.0379137,1423.23,34042,40000,119435,0.01,4653.89,169.346,21812.5,0.000484703,20989.5,3395.86,20964.1,3372.58,20950.7,3360.44,5550.02,5503.61,5483.3,6.24916,1.23565,0.734854,815.305,786.427,774.138,21.1716
113562.354,32380.28382,145942.6378,3.50E+01,2.43E+01,6.35E+02,2.80E+01,50.48498547,,4.24804,0.57999,0.238544,19.0995,5.37779,51657.1,65772.4,1.64E+06,763.97,13971.4,17510.1,8704.69,3.28,0.0653185,1644.31,38816.8,40000,145733,0.01,4552.03,127.214,18996.4,0.000177313,23121.3,4102.59,23091.8,4075.32,23076.6,4061.44,6720.39,6666.5,6643.09,6.29564,1.28556,0.783139,1012.74,979.288,965.093,18.9078
82705.28082,0,82705.28082,1.23E+01,2.96E+01,6.40E+02,9.81E+00,17.68777527,,8.20019,0.233322,0.234608,22.0149,9.84662,20461.9,32995.12,1.04E+06,433.127,9513.37,10788.8,5220.71,2.6,0.00882335,824.878,20462.3,40000,82622.3,0.01,6560.51,59.6728,12026.7,0.000425191,9323.05,2298.18,9302.29,2278.63,9290.76,2268.13,3690.55,3650.2,3632.66,6.64603,1.28146,0.73692,621.317,595.882,585.178,25.5027
113562.354,93737.60436,207299.9584,2.23E+01,3.21E+01,4.79E+02,1.78E+01,32.09402648,,6.72145,0.416195,0.378097,35.3123,8.62767,44925.8,55114,1.48E+06,1085.76,12738.4,16083.2,7422.79,3.41,0.0174136,1377.85,33046.2,40000,207118,0.01,4069.59,67.867,14072.8,0.000251169,16599.9,2972.87,16581.4,2955.59,16571.5,2946.41,4881.28,4845.76,4829.88,5.47648,1.38589,0.838569,806.346,784.009,774.279,15.1302
113562.354,39154.9566,152717.3106,2.04E+01,4.02E+01,7.51E+02,1.63E+01,29.38947368,,4.82924,0.465117,0.376214,34.9967,6.76736,42822.5,57003.2,2.09E+06,799.673,17318.9,22643.3,11317.1,3.14,0.014707,1425.08,34082.4,40000,152544,0.01,6125.13,49.2503,13265.2,0.000135744,18590.6,4767.93,18552.8,4731.83,18533.7,4714.08,7732.9,7664.85,7635.38,6.21218,1.22119,0.765421,1298.6,1256.42,1238.48,18.4327
110874.3951,0,110874.3951,3.37E+01,2.96E+01,6.34E+02,2.70E+01,48.68195027,,5.61351,0.557989,0.12897,7.71568,6.16676,43611.5,57797.2,1.56E+06,580.305,13584.2,16409.3,8167.3,3.16,0.206289,1444.93,34516.2,40000,110698,0.01,4928.18,147.672,21068.6,0.000256069,22247.7,4048.83,22215.6,4019.14,22199.1,4004.13,6603.85,6545.96,6520.99,6.3991,1.209,0.73614,968.047,932.252,917.172,22.0617
113562.354,75322.60205,188884.9561,2.42E+01,4.49E+01,7.01E+02,1.94E+01,34.97888279,,8.46159,0.496116,0.40431,37.6146,10.5077,51125.6,65092.4,2.11E+06,989.096,17963.6,22724.8,11024.7,3.29,0.0179693,1627.31,38454,40000,188678,0.01,5338.12,51.9573,13288.4,0.000250875,19808.8,4327.88,19777.4,4298.02,19761.3,4283.14,7047.08,6991.03,6966.37,5.82772,1.22265,0.763156,1206.54,1171.62,1156.56,16.1096
89021.55398,0,89021.55398,1.30E+01,3.99E+01,5.50E+02,1.04E+01,18.75156603,,18.6275,0.235559,0.189564,17.3327,19.9672,20978.8,33351.92,1.13E+06,466.228,11295.4,11250.7,5051.6,2.63,0.00706925,833.798,20672.1,40000,88936.5,0.01,6894.08,54.9334,13458.7,0.000993611,9406.41,2127.8,9387.8,2110.26,9377.34,2100.7,3417.48,3381.65,3365.76,6.38028,1.28247,0.733009,581.788,559.112,549.405,24.637
113562.354,63319.49002,176881.844,1.36E+01,4.07E+01,4.90E+02,1.09E+01,19.65308363,,12.9685,0.298023,0.369323,35.351,15.1928,32612.3,44352.4,1.55E+06,926.566,14593.7,16188.4,7225.6,3.08,0.00953026,1108.81,27029.7,40000,176750,0.01,5600.17,46.6383,11794.6,0.000464148,11903.6,2675.24,11884.5,2657.04,11874.1,2647.4,4343.53,4307.39,4291.17,5.68409,1.32102,0.788164,777.947,755.087,745.124,16.8107
113562.354,22048.91748,135611.2715,2.21E+01,3.04E+01,4.89E+02,1.77E+01,31.91372296,,10.1303,0.371124,0.215372,18.3753,11.1781,34279.4,46780,1.29E+06,710.18,12050,13417,6212.79,3.07,0.0308107,1169.5,28404.1,40000,135472,0.01,4898.03,126.119,18034.2,0.000487783,14797.1,2701.86,14777.5,2683.59,14766.7,2673.75,4399.57,4361.93,4345.26,6.11205,1.31053,0.766773,707.239,683.568,673.41,19.7359
113562.354,53345.74549,166908.0995,3.59E+01,4.36E+01,6.02E+02,2.87E+01,51.74711011,,11.7955,0.591004,0.275194,22.9448,13.0868,56430.4,70163.93,1.83E+06,873.778,16442.7,19333.8,9100.54,3.47,0,1700,41272.9,41272.9,166680,0.01,4642.53,101.783,17896.5,0.000475389,23557.4,3970.97,23529.7,3945.36,23515.4,3932.39,6518.93,6470.35,6448.87,5.82659,1.22883,0.751245,994.782,964.56,951.523,17.4183
78821.37424,0,78821.37424,2.89E+01,3.53E+01,4.54E+02,2.31E+01,41.65011301,,18.4874,0.390604,0.0722865,3.57338,18.7702,27696.4,37708.24,8.41E+05,412.613,8503.99,8462.47,3654.67,3.07,0.0163154,942.706,23215.5,40000,78709.1,0.01,4247.35,158.342,20377.4,0.00163793,15546.6,1768.29,15533.4,1756.24,15525.5,1749.35,2884.58,2858.48,2846.79,6.10301,1.39657,0.795314,411.214,394.648,387.54,25.9928
113562.354,59977.30552,173539.6595,2.93E+01,3.94E+01,6.28E+02,2.34E+01,42.19102357,,8.16316,0.521397,0.330815,29.4628,9.79216,51488,65012,1.82E+06,908.645,15796.6,19413.4,9341.68,3.31,0.0231991,1625.3,38411,40000,173331,0.01,4831.93,78.8102,15982.4,0.000297334,20796.8,3940.01,20768.9,3913.98,20754.5,3900.76,6443.2,6393,6370.9,5.89267,1.24822,0.765128,1037.94,1006.65,993.197,17.0024
113562.354,42269.48795,155831.842,1.21E+01,4.26E+01,5.62E+02,9.71E+00,17.50747175,,13.313,0.299133,0.355722,34.0995,15.585,30399.8,43055.6,1.71E+06,816.264,15924,17858.5,8266.7,2.96,0.00810298,1076.39,26291.4,40000,155709,0.01,6504.88,32.2737,11064,0.00042295,11961.6,3164.08,11936.8,3140.23,11923.5,3128,5112,5066.09,5045.79,5.84482,1.2321,0.744671,914.087,885.301,872.88,18.2112
113562.354,78845.38785,192407.7419,2.41E+01,1.70E+01,5.32E+02,1.93E+01,34.79857927,,5.40006,0.433161,0.360281,33.2304,7.21024,46153,58062.4,1.49E+06,1007.67,12563.1,16171.7,7882.26,3.32,0.0206515,1451.56,34660.9,40000,192221,0.01,4275.8,83.736,14771.8,0.000209266,17274.2,3137.84,17254.2,3119.04,17243.4,3109.06,5143.74,5104.98,5087.77,5.85456,1.38734,0.829209,845.648,821.269,810.723,15.9004
113562.354,64294.65711,177857.0111,2.71E+01,3.58E+01,6.08E+02,2.17E+01,39.12586374,,6.59897,0.48771,0.34301,31.0126,8.30716,49317.5,62462,1.71E+06,931.323,14718.2,18285.3,8828.11,3.3,0.0212946,1561.55,37044.1,40000,177657,0.01,4729.92,76.5543,15456.9,0.000241712,19453.7,3706.8,19428,3682.8,19414.6,3670.47,6061.44,6014.14,5993.32,5.92993,1.28808,0.78392,987.933,958.391,945.69,16.7376
113562.354,84442.36822,198004.7222,3.60E+01,1.70E+01,6.30E+02,2.88E+01,51.92741363,,3.35603,0.59741,0.341677,30.125,5.04246,62277.2,75982.52,1.69E+06,1036.67,13983.4,18370.3,9069.87,3.83,0,1700,44695.6,44695.6,197752,0.01,3995.67,104.118,16282.1,0.000118153,23811.3,3985.96,23786.1,3962.71,23773,3950.68,6558.52,6511.53,6490.86,6.10742,1.3947,0.850507,1025.81,996.47,983.868,15.5973
113562.354,30391.15317,143953.5072,1.36E+01,2.34E+01,7.46E+02,1.09E+01,19.65308363,,1.1812,0.377814,0.390277,37.5637,3.63362,34690.1,48590,1.89E+06,753.904,15258.3,20494,10569.6,2.99,0.00937086,1214.75,29422.1,40000,143813,0.01,6688.7,38.7155,10826,3.10E-05,15120.9,4566.51,15084.3,4531.17,15065.4,4513.62,7381.98,7312.54,7282.77,7.15996,1.53482,0.938398,1269.45,1226.26,1208.09,19.1129
76987.85885,0,76987.85885,3.46E+01,2.31E+01,6.83E+02,2.77E+01,49.94407491,,6.43046,0.497871,0.0963342,5.39794,6.86308,35346.1,48350,1.03E+06,402.839,9178.11,10850.4,5345.66,3.06,0.427761,1208.75,29287.5,40000,76844.6,0.01,4467.14,147.039,18548,0.00174036,19830.5,2820.2,19808.1,2799.5,19795.8,2788.43,4602.7,4560.16,4541.78,7.06219,1.30241,0.747525,637.099,610.524,599.434,26.2808
113562.354,65243.34146,178805.6955,3.76E+01,1.46E+01,6.65E+02,3.01E+01,54.27135938,,2.67826,0.627225,0.311933,26.721,4.21162,61219.4,75331.59,1.75E+06,936.044,14386.7,18963.6,9515.35,3.76,0,1700,44312.7,44312.7,178558,0.01,4199.2,109.655,17265,9.39E-05,25002.7,4330.71,24973.9,4304.04,24959,4290.45,7114.98,7061.77,7038.56,6.34635,1.3937,0.854498,1095.26,1062.15,1048.04,16.6753
96855.3037,0,96855.3037,2.59E+01,3.30E+01,6.63E+02,2.07E+01,37.32282854,,6.14661,0.44503,0.165814,12.92,6.95848,34473.2,47769.2,1.38E+06,507.007,12118.1,14560.9,7222.4,3.02,0.0188274,1194.23,28961.2,40000,96715.5,0.01,5492.93,105.059,17863.8,0.000289788,17754.6,3536.8,17725.3,3509.34,17710,3495.37,5748.74,5694.97,5671.8,6.45876,1.21333,0.729368,857.484,824.152,810.152,23.6449
97159.03255,0,97159.03255,1.99E+01,4.43E+01,6.19E+02,1.59E+01,28.66825961,,18.3193,0.367848,0.184387,15.5896,19.229,29496.9,42688.4,1.50E+06,508.705,14343.8,15282.3,7152.96,2.89,0.0126047,1067.21,26081.6,40000,97039.5,0.01,6483.46,74.8158,16035.5,0.000813926,14686.7,3230.03,14658.6,3203.5,14643.8,3190.06,5226.48,5176.29,5154.35,6.16404,1.1614,0.69579,819.363,788.155,774.874,23.6185
113143.9845,0,113143.9845,3.58E+01,2.87E+01,6.68E+02,2.87E+01,51.74711011,,3.76293,0.602009,0.135598,8.0347,4.35173,46929,61458.8,1.67E+06,592.132,14282,17798.7,8985.35,3.19,0.121781,1536.47,36503.4,40000,112954,0.01,4977.68,143.229,21221.9,0.000160713,24005.9,4492.22,23970.2,4459.15,23952,4442.63,7330,7265.94,7238.42,6.56048,1.24251,0.762451,1071.61,1032.07,1015.46,21.8293
113562.354,24030.64283,137592.9968,1.36E+01,4.46E+01,5.13E+02,1.08E+01,19.47278011,,18.6157,0.292075,0.279275,26.0923,20.3839,28200,40914,1.62E+06,720.698,15881.6,16481,7373.82,2.89,0.00949476,1022.85,25065.4,40000,137479,0.01,6676.57,56.3737,13400.4,0.000683713,11671.5,2877.28,11648.2,2855.13,11635.8,2843.66,4645.83,4603.36,4584.48,5.88667,1.2331,0.735114,811.933,785.269,773.733,19.6012
113562.354,72199.69565,185762.0497,1.30E+01,2.81E+01,6.05E+02,1.04E+01,18.75156603,,4.01197,0.323681,0.424243,41.0851,6.57777,35375,47941.2,1.62E+06,973.06,13738.2,17482.6,8544.38,3.09,0.00936606,1198.53,29057.9,40000,185619,0.01,5547.09,44.3994,10255.5,0.00011622,12939.2,3317.37,12915.6,3294.73,12903,3282.95,5375.95,5329.9,5309.66,6.06195,1.3625,0.825332,975.023,946.091,933.671,16.2983
113562.354,73321.70579,186884.0598,2.20E+01,1.69E+01,4.55E+02,1.76E+01,31.73341944,,7.4702,0.398644,0.337634,31.1192,9.15981,40814.7,50893.2,1.38E+06,978.826,12198.8,14846.1,6818,3.35,0.0181056,1272.33,30709.7,40000,186719,0.01,4103.87,81.7869,15215,0.000302315,15897.5,2827.48,15879.5,2810.71,15869.7,2801.75,4641.81,4607.05,4591.55,5.52777,1.37207,0.824216,748.859,727.005,717.526,16.2064
89196.50156,0,89196.50156,3.03E+01,4.55E+01,6.38E+02,2.42E+01,43.63345173,,18.7791,0.479033,0.117302,7.60008,19.2882,35698.2,48948,1.39E+06,466.832,13329.3,14123.3,6594.91,3.05,0.0191898,1223.7,29623,40000,89051.8,0.01,5540.41,114.036,18619.1,0.00104497,19096.5,3245.55,19069.6,3220.54,19055.6,3207.77,5289.91,5242.27,5221.44,6.21838,1.17362,0.697421,756.415,726.852,714.289,24.5931
113562.354,16355.50752,129917.8615,2.34E+01,4.57E+01,6.10E+02,1.87E+01,33.71675815,,16.4001,0.447724,0.240601,20.6343,17.5689,38662.7,52399.6,1.86E+06,680.241,17269.3,19259.6,9056.99,3.09,0.0179994,1309.99,31547,40000,129761,0.01,6025.18,79.1763,16876.9,0.000604939,17874.1,3896.95,17842.4,3867.02,17826.1,3852.11,6327.42,6271.91,6247.58,5.94488,1.15175,0.707679,1012.7,978.248,963.49,20.246
113562.354,89346.46293,202908.8169,3.24E+01,3.76E+01,5.74E+02,2.59E+01,46.69861156,,7.69366,0.539944,0.350071,31.3682,9.41145,58292.8,71409.69,1.69E+06,1062.46,14658.3,18147.9,8551.24,3.58,0,1700,42005.7,42005.7,202672,0.01,4165.25,87.4642,15677.9,0.000296068,21521.1,3546.93,21498.7,3526.22,21486.9,3515.42,5834.6,5793.49,5775.18,5.76147,1.33142,0.806511,928.217,902.461,891.284,15.3436
113562.354,21372.82123,134935.1752,1.87E+01,3.29E+01,5.44E+02,1.50E+01,27.04552793,,9.23356,0.355615,0.254701,22.8051,10.5143,32881.9,45582.4,1.46E+06,706.666,13273,15232.4,7242.34,3.02,0.0143203,1139.56,27727.3,40000,134802,0.01,5574.29,79.7709,15884.3,0.000369406,14194.9,3091.45,14171.1,3068.95,14158.4,3057.22,5014.46,4969.57,4949.89,6.10273,1.25348,0.747198,830.37,802.275,790.275,19.8089
113562.354,49138.25733,162700.6113,1.28E+01,3.64E+01,5.58E+02,1.02E+01,18.39095899,,9.0751,0.301121,0.366901,35.1866,11.3507,31407.3,43781.2,1.59E+06,852.25,14326.9,16767.7,7895.13,3,0.0087876,1094.53,26704.7,40000,162573,0.01,6003.72,42.2721,11364.7,0.000295436,12036.5,3067.32,12013.4,3045.2,12001,3033.69,4963.61,4919.62,4900.2,5.90864,1.27435,0.765977,887.202,859.576,847.683,17.7296
87257.58678,0,87257.58678,2.21E+01,3.08E+01,5.62E+02,1.77E+01,31.91372296,,11.2253,0.337977,0.128946,9.93962,11.855,26978.7,39396,9.94E+05,456.853,9369.52,10210,4791.8,2.87,0.295228,984.9,24191.7,40000,87148.2,0.01,5096.44,127.008,17539.9,0.000733056,13469.9,2245.11,13451.9,2228.36,13441.7,2219.15,3640.6,3605.53,3590.1,6.52399,1.31452,0.749375,558.052,535.948,526.575,24.839
113562.354,53379.85597,166942.21,2.48E+01,1.95E+01,5.17E+02,1.99E+01,35.88040039,,7.35681,0.42509,0.301344,26.9732,8.84588,42598,55020,1.40E+06,874.248,12518.3,14883.5,6992.84,3.24,0.0267764,1375.5,32994.6,40000,166770,0.01,4417.89,105.747,16401.7,0.000321598,16947.8,2990.26,16927.9,2971.61,16917,2961.66,4895.76,4857.39,4840.38,5.94908,1.34124,0.796166,785.667,761.565,751.186,17.4161
113562.354,80743.1259,194305.4799,2.62E+01,4.58E+01,7.43E+02,2.10E+01,37.8637391,,7.45571,0.534299,0.414996,38.5161,9.55561,55286.1,69686.4,2.22E+06,1017.42,18586.9,24113.2,11809.4,3.4,0,1700,40992,40992,194081,0.01,5270.29,52.4689,13303,0.000209121,21332.4,4640.5,21299,4608.69,21282,4592.94,7559.39,7499.95,7473.82,5.86075,1.22296,0.768716,1293.63,1256.64,1240.69,15.8125
78368.1861,0,78368.1861,1.68E+01,4.81E+01,6.18E+02,1.34E+01,24.16067162,,23.6373,0.28346,0.182984,16.1871,24.6862,23080.9,35656.48,1.16E+06,410.335,11806.8,11543.9,5168.17,2.71,0.00819934,891.412,22021.8,40000,78274.6,0.01,6821.21,62.7111,13925.5,0.00136027,11312.4,2294.58,11291.9,2275.3,11280.6,2265.04,3700.57,3662.56,3645.74,6.33589,1.24211,0.714747,591.476,567.583,557.366,26.1041
105704.6386,0,105704.6386,2.09E+01,3.78E+01,6.52E+02,1.67E+01,30.11068776,,10.1067,0.40711,0.203614,17.2446,11.1226,32805.5,46314.4,1.62E+06,553.433,14552.2,16990.7,8290.41,2.96,0.0146539,1157.86,28141.2,40000,105572,0.01,6274.66,75.408,16481.9,0.000393171,16259.7,3812.75,16227.1,3781.95,16210.3,3766.55,6174.04,6115.41,6090.06,6.22179,1.15102,0.704169,968.696,932.38,917.03,22.6411
77231.02714,0,77231.02714,3.20E+01,4.58E+01,6.24E+02,2.56E+01,46.157701,,20.9845,0.459375,0.0911935,5.15403,21.3591,33272.2,46046.8,1.12E+06,404.158,11106,11171.4,5071.44,3.02,0.0174573,1151.17,27990,40000,77096.1,0.01,5215.49,126.411,18288.3,0.00152711,18296.9,2546.3,18276.3,2527.3,18265.1,2517.18,4154.06,4116.37,4099.74,6.36429,1.24903,0.719344,581.076,557.511,547.476,26.243
113562.354,53933.01271,167495.3667,1.25E+01,3.86E+01,4.54E+02,9.96E+00,17.95823055,,13.0519,0.274052,0.343466,32.9063,15.2238,29055.8,39976,1.45E+06,877.436,13620.7,15195.2,6661.46,3.04,0.00875513,999.4,24526.1,40000,167378,0.01,5609.93,50.6195,12127.5,0.000480692,10946.9,2496.87,10929,2479.79,10919.2,2470.65,4051.07,4016.62,4001.18,5.65046,1.33491,0.792324,721.354,699.569,690.071,17.4023
113562.354,48008.91414,161571.2681,2.54E+01,4.58E+01,5.21E+02,2.03E+01,36.60161447,,16.4456,0.442923,0.287411,25.4292,17.8407,42944.8,56006,1.70E+06,846.083,16158,17569,7885.08,3.21,0.0198365,1400.15,33536.1,40000,161397,0.01,5058.77,87.4465,16605.5,0.000680772,17663.6,3201.71,17640.5,3180.13,17628.4,3169.01,5231.75,5190.77,5172.47,5.73793,1.25874,0.756715,843.358,817.692,806.545,17.7779
113562.354,41265.93564,154828.2896,3.01E+01,2.03E+01,5.56E+02,2.41E+01,43.45314821,,6.59295,0.496299,0.258491,21.8592,7.83589,45907.7,59659.2,1.48E+06,810.674,13001.6,15660.5,7521.87,3.22,0.0366784,1491.48,35529.4,40000,154642,0.01,4181.04,120.472,18293.7,0.000282218,19782.5,3398.97,19759,3377.27,19746.6,3365.92,5571.25,5527.41,5508.15,6.0557,1.29959,0.777554,857.186,829.812,818.1,18.2437
113562.354,20092.81919,133655.1732,3.66E+01,2.75E+01,5.03E+02,2.93E+01,52.82893122,,9.72416,0.547207,0.138637,8.58837,10.2864,47025.4,60474.4,1.32E+06,699.653,12177.7,13686,6399.14,3.25,0.683932,1511.86,35971.3,40000,133464,0.01,4022.95,185.121,21813.7,0.000564234,21791.2,3131.39,21770,3112.21,21758.7,3101.94,5150.34,5111.06,5093.7,6.13961,1.29619,0.761393,730.926,706.385,695.873,19.8883
113562.354,77400.17533,190962.5293,3.03E+01,4.67E+01,5.61E+02,2.42E+01,43.63345173,,9.72416,0.547207,0.138637,8.58837,10.2864,47025.4,60474.4,1.32E+06,699.653,12177.7,13686,6399.14,3.25,0.683932,1511.86,35971.3,40000,133464,0.01,4022.95,185.121,21813.7,0.000564234,21791.2,3131.39,21770,3112.21,21758.7,3101.94,5150.34,5111.06,5093.7,6.13961,1.29619,0.761393,730.926,706.385,695.873,19.8883
113562.354,1261.709203,114824.0632,1.73E+01,3.34E+01,6.62E+02,1.39E+01,25.06218922,,4.66946,0.382933,0.242201,21.6189,5.99621,31980,45680,1.71E+06,601.257,14603,18155.1,9074.48,2.93,0.0128226,1142,27782.5,40000,114694,0.01,6560.14,61.5803,14990.1,0.000155926,15308.3,4097.66,15273.5,4064.57,15255.5,4048.07,6622.26,6558.47,6531.04,6.43457,1.21295,0.745357,1076.25,1036.71,1020.06,21.691
113562.354,84211.02112,197773.3751,1.87E+01,2.42E+01,4.80E+02,1.50E+01,27.04552793,,6.62039,0.370064,0.379517,35.8062,8.55036,39627.6,49882.8,1.44E+06,1035.94,12558.4,15557.6,7231.55,3.32,0.0146708,1247.07,30146,40000,197613,0.01,4325.66,65.1985,13312.2,0.000239317,14766.5,2864.48,14748.1,2847.08,14738.1,2837.83,4687.67,4651.72,4635.7,5.54888,1.37771,0.83086,794.717,772.096,762.279,15.6196
113562.354,94295.65465,207858.0087,2.55E+01,3.62E+01,6.80E+02,2.04E+01,36.78191799,,3.99637,0.497078,0.418362,39.1111,6.13467,54461.1,68021.59,1.89E+06,1088.49,15566.9,20649.7,10199.7,3.35,0,1700,40012.7,40012.7,207637,0.01,4779.96,57.9026,13147.3,0.000122533,19837.5,4044.88,19810.3,4019.11,19796.1,4005.98,6605.08,6554.31,6531.97,6.02702,1.35228,0.83291,1138.12,1106.37,1092.69,15.1101
113562.354,83862.79427,197425.1483,1.60E+01,4.04E+01,6.80E+02,1.28E+01,23.0788505,,6.26161,0.393871,0.449189,43.1669,8.75913,42738.5,56027.2,1.98E+06,1034.04,16692.4,21436,10454,3.19,0.0109222,1400.68,33547.9,40000,197252,0.01,5706.63,32.7238,10494,0.000167713,15743.5,3939.68,15715.1,3912.32,15700.3,3898.51,6390.29,6337.58,6314.37,5.86523,1.27262,0.788395,1156.73,1123.75,1109.53,15.6579
113562.354,27152.35588,140714.7099,2.36E+01,3.96E+01,4.68E+02,1.88E+01,33.89706167,,16.5501,0.389363,0.216931,18.381,17.5823,36331.9,48817.6,1.43E+06,736.89,14002.3,14539.6,6410.73,3.11,0.0185385,1220.44,29549.8,40000,140567,0.01,5169.13,115.567,18194.7,0.000806086,15521.8,2704.72,15502.2,2686.54,15491.6,2676.84,4412.24,4376.14,4359.97,5.90233,1.29639,0.762231,703.455,680.752,670.902,19.3148
82201.72808,0,82201.72808,2.73E+01,4.55E+01,4.57E+02,2.19E+01,39.48647078,,27.3888,0.382015,0.0764168,4.08076,27.6821,28216.4,39424.84,9.97E+05,430.323,10760.1,9727.31,3972.85,3,0.0157694,985.621,24208.4,40000,82087.3,0.01,5088.1,145.417,19758,0.00226757,15208.3,1839.22,15194.4,1826.34,15186.5,1819.05,2993.25,2966.42,2954.25,6.10034,1.37536,0.783122,441.002,423.946,416.528,25.5127
113562.354,74738.85199,188301.206,2.10E+01,1.69E+01,5.75E+02,1.68E+01,30.29099128,,5.04813,0.404598,0.380908,35.662,6.98903,43318.2,55893.2,1.56E+06,986.201,13352.5,16826,8114.89,3.24,0.0157908,1397.33,33474.3,40000,188125,0.01,4702.32,72.5799,13594.9,0.000178104,16145.5,3280.65,16123.4,3259.77,16111.6,3248.83,5353.06,5310.57,5291.8,5.95147,1.35647,0.817709,913.343,886.674,875.19,16.1344
86274.93719,0,86274.93719,3.67E+01,4.61E+01,4.60E+02,2.94E+01,53.00923474,,27.5216,0.495488,0.0742791,2.52516,27.7375,35811.1,47897.6,1.05E+06,451.514,11411.9,10241.5,4206.08,3.13,0.0239208,1197.44,29033.3,40000,86129.8,0.01,4494.59,192.225,21938.2,0.00246535,19716.5,1972.75,19701.8,1959.24,19693.6,1951.62,3218.34,3190.42,3177.74,6.14626,1.36323,0.776303,466.929,449.195,441.48,24.9488
100301.6147,0,100301.6147,2.30E+01,4.68E+01,5.31E+02,1.84E+01,33.17584759,,24.5614,0.380397,0.126239,9.26127,25.1335,30736.9,43864.8,1.42E+06,525.153,14481.7,14095.8,6240.96,2.93,0.0157735,1096.62,26752.4,40000,100177,0.01,6122.13,108.29,18424.2,0.00128497,15169.9,2782.19,15146.8,2760.65,15134.5,2749.42,4511.54,4470.29,4451.97,6.11806,1.2183,0.714176,699.616,673.822,662.717,23.2279
113562.354,21696.62886,135258.9829,1.72E+01,1.89E+01,6.24E+02,1.38E+01,24.8818857,,5.01125,0.367881,0.297793,27.3881,6.62285,33535.4,46828,1.62E+06,708.349,13980.8,17147.8,8492.71,3,0.0134895,1170.7,28431.1,40000,135123,0.01,5961.94,67.149,14248.7,0.000170283,14699.1,3670.89,14669.8,3643.13,14654.5,3629.01,5943.87,5889.19,5865.48,6.26786,1.25157,0.761583,994.337,960.272,945.836,19.796
96927.35959,0,96927.35959,3.08E+01,2.69E+01,4.83E+02,2.46E+01,44.35466581,,13.2504,0.439132,0.0862424,4.22527,13.5816,33747.5,46010.8,1.01E+06,507.401,9840.84,10342.9,4707.85,3.07,0.520277,1150.27,27969.5,40000,96790.5,0.01,4174.3,194.005,21824.6,0.000975975,17483.6,2253.42,17467,2238.1,17457.7,2229.57,3673.3,3640.86,3626.47,6.34448,1.33859,0.76394,540.6,520.129,511.384,23.602
113562.354,26001.7523,139564.1063,2.36E+01,4.16E+01,6.00E+02,1.89E+01,34.07736519,,12.7901,0.443648,0.266317,23.3134,14.097,39906.7,53380,1.76E+06,730.782,16099.2,18414.8,8722.66,3.13,0.0181672,1334.5,32090,40000,139402,0.01,5662.37,78.601,16516.6,0.000478607,17707.1,3734.18,17677.8,3706.69,17662.7,3692.82,6072.07,6019.94,5997.08,5.95807,1.18752,0.724793,978.842,946.416,932.525,19.4258
113562.354,27621.00311,141183.3571,2.23E+01,2.23E+01,6.71E+02,1.78E+01,32.09402648,,2.90178,0.44743,0.307489,27.7685,4.48786,40195.8,53908,1.73E+06,739.265,14410.1,18552.2,9364.66,3.12,0.0182003,1347.7,32381.7,40000,141020,0.01,5584.99,78.3757,15483.9,9.67E-05,17867.8,4153.16,17835.5,4122.62,17818.9,4107.35,6746.21,6686.3,6660.57,6.52588,1.32476,0.813987,1100.81,1063.58,1047.92,19.303
80669.46359,0,80669.46359,3.87E+01,2.86E+01,5.22E+02,3.10E+01,55.89409106,,11.3377,0.516273,0.0754289,2.64023,11.6015,36023.1,47900.8,9.10E+05,422.124,8639.65,9311.9,4356.08,3.15,0.583391,1197.52,29035.1,40000,80523.4,0.01,3607.12,203.373,21452.1,0.00408967,20544.2,2135.3,20528.2,2120.49,20518.9,2111.99,3470.66,3438.18,3423.94,7.25353,1.37089,0.7655,508.672,488.042,479.393,25.7269
113562.354,79913.16861,193475.5226,3.28E+01,4.44E+01,5.72E+02,2.62E+01,47.23952212,,11.6307,0.547893,0.332681,29.4477,13.2437,57335.4,70663.73,1.81E+06,1013.03,16239.9,19227.3,8883.58,3.52,0,1700,41566.9,41566.9,193243,0.01,4443.34,87.6584,16121.8,0.000452766,21839.5,3629.07,21815.6,3606.88,21803.1,3595.49,5963.32,5920.87,5901.93,5.68723,1.28338,0.780706,944.347,917.798,906.25,15.8385
98341.99647,0,98341.99647,2.41E+01,2.08E+01,6.02E+02,1.93E+01,34.79857927,,8.26442,0.402285,0.149654,11.5007,8.98968,31932.3,45102.4,1.26E+06,514.855,11419.2,13145.2,6392.73,2.96,0.166254,1127.56,27455.3,40000,98212.5,0.01,5316.78,123.388,18213.8,0.000422239,16044.4,3054.58,16019.4,3031.34,16006.1,3019.24,4959.98,4913.55,4893.38,6.42212,1.23383,0.728301,753.347,724.406,712.194,23.4605
113562.354,48231.6012,161793.9552,2.65E+01,2.45E+01,6.72E+02,2.12E+01,38.22434614,,2.7528,0.498741,0.335567,30.2626,4.46346,47474.9,61239.6,1.75E+06,847.156,14490.4,18854.6,9493.11,3.24,0.0224674,1530.99,36385.1,40000,161601,0.01,5005.42,82.8887,15627.5,9.36E-05,19903.3,4162.2,19873.1,4133.71,19857.4,4119.28,6787.4,6731.01,6706.54,6.43173,1.36287,0.835096,1104.64,1069.54,1054.64,17.773
113562.354,62923.8528,176486.2068,1.66E+01,2.62E+01,6.08E+02,1.33E+01,23.9803681,,4.30017,0.364694,0.391887,37.2297,6.44275,38173.3,50850,1.63E+06,924.375,13809.7,17502.7,8576.84,3.14,0.0117899,1271.25,30685.7,40000,176332,0.01,5358.81,57.0454,12189,0.000135685,14568.3,3439.17,14543.6,3415.59,14530.4,3403.4,5585.94,5538.47,5517.66,6.07619,1.33716,0.811047,979.8,950.049,937.308,16.8372
83319.30266,0,83319.30266,1.16E+01,2.71E+01,6.71E+02,9.28E+00,16.73216661,,6.63088,0.239007,0.255845,24.218,8.44439,20722,33377.4,1.11E+06,436.341,9964.41,11599.6,5696.96,2.6,0.00725691,834.435,20687,40000,83235.3,0.01,6790.96,49.6999,11257.7,0.000314874,9556.47,2543.72,9533.25,2521.77,9520.57,2510.19,4086.47,4041.84,4022.55,6.64766,1.26216,0.735053,682.488,654.474,642.723,25.4292
113562.354,78304.46661,191866.8206,1.54E+01,2.37E+01,7.37E+02,1.23E+01,22.1773329,,0.99921,0.40023,0.46177,44.7806,3.70411,42401.5,56030,1.89E+06,1004.91,14772.9,20951,10686.7,3.17,0.0108064,1400.75,33549.4,40000,191695,0.01,5756.11,43.2595,10217.2,2.50E-05,16003.2,4268.21,15972.7,4238.68,15956.8,4223.76,6923.6,6864.14,6838.39,7.0556,1.63485,1.01622,1251.8,1214.57,1198.78,15.9609
113562.354,36763.50395,150325.858,1.34E+01,2.53E+01,5.76E+02,1.07E+01,19.29247659,,5.94234,0.307093,0.341218,32.4576,8.03977,30587.3,43198.8,1.52E+06,787.396,13344.1,16079.9,7793,2.96,0.0100176,1079.97,26373,40000,150202,0.01,5930.79,55.9228,12173.7,0.000197709,12274.8,3175.83,12250.4,3152.56,12237.3,3140.46,5136.82,5089.91,5069.39,6.11787,1.28634,0.772732,901.177,871.774,859.226,18.6068
113562.354,53688.31878,167250.6728,3.01E+01,4.21E+01,4.88E+02,2.41E+01,43.45314821,,14.7511,0.482382,0.265663,22.7268,16.0077,47619,60341.6,1.55E+06,875.759,14781.1,16084.5,7135.92,3.3,0.0242318,1508.54,35899.3,40000,167058,0.01,4531.65,109.502,17772.7,0.000711819,19221.3,3025.76,19201.2,3007.24,19190.5,2997.47,4971.54,4935.26,4918.98,5.73795,1.30972,0.780195,764.676,741.911,731.996,17.3897
113562.354,84939.50024,198501.8542,3.87E+01,1.93E+01,6.78E+02,3.10E+01,55.89409106,,2.2131,0.647651,0.343381,30.061,3.92503,66725.4,80761.9,1.80E+06,1039.18,14555.2,19627,9873.32,4.1,0,1700,47507,47507,198232,0.01,4068.58,103.019,16349.4,7.03E-05,25815.8,4399.11,25787.8,4373.17,25773.3,4359.91,7237,7184.91,7162.12,6.37061,1.45409,0.8958,1127.93,1095.47,1081.58,15.573
103569.9043,0,103569.9043,1.18E+01,1.58E+01,4.99E+02,9.42E+00,16.98459154,,12.3203,0.222531,0.183047,16.7194,13.7104,20879.4,33263.96,1.11E+06,542.496,10763.7,11322.9,5202.3,2.63,0.00848335,831.599,20620.4,40000,103485,0.01,6443.37,75.7078,14210.6,0.000604521,8888.27,2145.01,8870.25,2128.08,8860,2118.73,3438.65,3402.97,3387.19,6.41597,1.31139,0.749949,606.308,583.686,574.02,22.8742
83646.63681,0,83646.63681,1.67E+01,3.08E+01,5.20E+02,1.33E+01,23.9803681,,12.7808,0.258412,0.142971,12.0904,13.627,21321,32608.48,8.96E+05,438.044,8628.9,9154.21,4187.31,2.74,0.0735088,815.212,20234.6,40000,83560.2,0.01,5462.54,108.689,16164,0.000842103,10303.2,1869.42,10287.7,1855.24,10278.6,1847.23,3020.35,2989.8,2976.26,6.43629,1.35973,0.769128,484.244,464.806,456.538,25.3328
113562.354,52117.04683,165679.4008,1.70E+01,2.05E+01,7.20E+02,1.36E+01,24.52127866,,1.61708,0.408923,0.407826,38.89,3.88834,40085.8,53818,1.86E+06,867.681,15043.9,20174.9,10305.1,3.12,0.0124143,1345.45,32331.9,40000,165517,0.01,5891.74,50.1858,11834.4,4.45E-05,16347.4,4308.28,16315,4277.09,16298.1,4261.43,6984.57,6922.84,6896.18,6.79722,1.47689,0.910053,1212.76,1174.27,1157.97,17.5336
113562.354,46354.85894,159917.2129,1.96E+01,3.56E+01,5.35E+02,1.56E+01,28.12734905,,9.82451,0.369815,0.318271,29.2815,11.4255,36972.5,49390.8,1.53E+06,837.541,13877,16055.5,7502.3,3.13,0.0146699,1234.77,29870.9,40000,159767,0.01,5235.73,74.5788,14869.9,0.000378005,14758.6,3056.41,14736.4,3035.52,14724.6,3024.59,4974.27,4932.69,4914.3,5.90144,1.28524,0.768581,836.485,810.385,799.143,17.8993
113562.354,77691.42733,191253.7813,1.32E+01,2.38E+01,5.05E+02,1.05E+01,18.93186955,,6.13478,0.303031,0.402662,38.8807,8.55675,33481.3,44333.6,1.45E+06,1001.89,12631.9,15563,7279.6,3.16,0.00976098,1108.34,27019,40000,191118,0.01,4985.59,52.776,11121.9,0.000201094,12105.6,2785.14,12086.8,2767.14,12076.4,2757.53,4529.6,4492.14,4475.49,5.72329,1.37475,0.824194,813.676,790.047,779.813,15.9827
113562.354,62588.94741,176151.3014,2.97E+01,4.57E+01,5.75E+02,2.38E+01,42.91223765,,13.3558,0.513946,0.316139,27.945,14.8905,51464.5,64703.6,1.83E+06,922.335,16661.6,19233.3,8879.96,3.33,0.0234992,1617.59,38246.3,40000,175943,0.01,4853.48,81.5175,16234.8,0.000520323,20493.5,3636.23,20468,3612.49,20454.9,3600.4,5955.76,5910.87,5890.92,5.73233,1.24756,0.759547,951.548,923.52,911.368,16.8376
113562.354,32457.02492,146019.3789,3.29E+01,2.64E+01,5.05E+02,2.63E+01,47.41982564,,8.83675,0.506432,0.199145,15.3918,9.74113,46065.1,59156.8,1.34E+06,764.492,12266.5,14059.8,6572.11,3.26,0.208091,1478.92,35256.7,40000,145833,0.01,4106.59,159.531,20036.4,0.00046713,20173.3,3077.39,20152.7,3058.61,20141.6,3048.55,5057.01,5018.43,5001.36,6.06327,1.31617,0.775632,744.951,720.801,710.435,18.8896
113562.354,76235.42334,189797.7773,3.22E+01,2.17E+01,5.97E+02,2.58E+01,46.51830804,,4.3851,0.539603,0.336274,29.8888,6.04535,55951,69392.13,1.60E+06,993.779,13535.5,17320,8434.35,3.44,0,1700,40818.9,40818.9,189571,0.01,4129.42,101.335,16200.8,0.000171588,21509.1,3664.82,21485.6,3643.01,21473.1,3631.63,6021.02,5976.76,5957.25,6.02665,1.36567,0.825947,951.703,924.027,912.128,16.0398
113562.354,13790.14636,127352.5004,1.50E+01,3.42E+01,6.23E+02,1.20E+01,21.63642234,,7.07256,0.341144,0.284327,26.2758,8.76634,30640.7,43950.4,1.65E+06,666.963,14576.2,17393.1,8538.24,2.92,0.0106783,1098.76,26801.1,40000,127228,0.01,6514.7,53.8976,13553.6,0.000234651,13639.1,3671.25,13608.8,3642.41,13593,3627.82,5931.1,5874.99,5850.68,6.19452,1.20211,0.733948,997.359,962.423,947.61,20.494
113562.354,79296.72406,192859.0781,1.30E+01,4.08E+01,6.38E+02,1.04E+01,18.75156603,,7.6341,0.345491,0.444794,43.1286,10.3152,37881.2,50755.6,1.89E+06,1010.21,16258.7,20277.5,9725.17,3.12,0.00857122,1268.89,30633.1,40000,192706,0.01,5935.45,25.3773,9623.11,0.000207052,13815.6,3607.84,13789.4,3582.45,13775.6,3569.54,5843.43,5794.26,5772.56,5.81304,1.27033,0.780602,1072.15,1041.31,1027.99,15.907
113562.354,12965.90595,126528.26,1.96E+01,4.58E+01,7.30E+02,1.57E+01,28.30765257,,11.004,0.452412,0.303685,27.5024,12.5415,38029.3,52303.2,2.14E+06,662.485,18573.6,22812.2,11139.2,3.04,0.0141541,1307.58,31493.5,40000,126374,0.01,6745.1,51.2395,14300.8,0.000326229,18089,4824.66,18047.8,4785.33,18027.1,4766.25,7809.43,7737.51,7706.39,6.02592,1.10778,0.702128,1271.6,1227.19,1208.32,20.5724
113562.354,43647.41195,157209.766,1.66E+01,1.96E+01,6.01E+02,1.33E+01,23.9803681,,5.02816,0.357748,0.350335,32.9052,6.94989,35304.3,48122.4,1.59E+06,823.383,13715.4,16969.8,8311.21,3.07,0.0128057,1203.06,29159.6,40000,157067,0.01,5576.44,62.3722,13153,0.000166794,14291.4,3438.88,14265.7,3414.35,14252.1,3401.72,5578.68,5529.63,5508.23,6.1221,1.29511,0.784018,958.236,927.565,914.481,18.1014
113562.354,488.0230517,114050.3771,1.92E+01,3.49E+01,6.34E+02,1.54E+01,27.76674201,,8.00319,0.395271,0.213897,18.4289,9.08334,32855.4,46474.8,1.68E+06,597.183,14862,17624.4,8675.64,2.96,0.0144214,1161.87,28231.8,40000,113917,0.01,6341.17,71.1294,16249.4,0.000287225,15792.2,3915.76,15759.1,3884.45,15742.1,3868.77,6334.15,6274.09,6248.15,6.24077,1.1658,0.715895,1018.3,981.076,965.34,21.7607
86569.32905,0,86569.32905,2.12E+01,2.10E+01,6.04E+02,1.70E+01,30.65159832,,9.54837,0.33901,0.153611,12.5405,10.3183,27049.4,39751.36,1.05E+06,453.243,9713.16,10908.1,5226.52,2.85,0.266641,993.784,24396.6,40000,86459.7,0.01,5345.15,112.198,16624.4,0.000571739,13517.8,2460.29,13497.4,2441.26,13486.2,2431.03,3985.68,3946.6,3929.52,6.55107,1.28143,0.737707,614.088,589.547,579.186,24.9398
113562.354,39358.76065,152921.1147,3.01E+01,3.10E+01,6.68E+02,2.41E+01,43.45314821,,2.97035,0.537711,0.295184,25.6081,4.44497,49341,63330.8,1.72E+06,800.603,14388.8,18561.2,9339.53,3.26,0.0278005,1583.27,37511,40000,152721,0.01,4864.22,98.1419,17081.4,0.000108564,21450,4236.47,21419.1,4207.51,21403.1,4192.86,6918.98,6861.84,6837.09,6.44324,1.33873,0.81935,1090.49,1054.99,1039.95,18.393
113562.354,40595.81253,154158.1665,1.88E+01,4.43E+01,4.62E+02,1.51E+01,27.22583145,,18.4746,0.340987,0.279894,25.4679,19.8719,33946.8,46298.4,1.53E+06,807.414,15158.6,15582.6,6729.52,3.07,0.0139535,1157.46,28132.2,40000,154020,0.01,5505.56,78.1785,15490,0.000815783,13602.9,2618.82,13583.7,2600.78,13573.3,2591.24,4259.61,4224.58,4208.8,5.73854,1.30325,0.771445,718.964,696.879,687.233,18.2998
113562.354,61924.8638,175487.2178,2.59E+01,3.92E+01,6.46E+02,2.07E+01,37.32282854,,7.40909,0.48976,0.357006,32.5393,9.19655,48863.7,62354.4,1.86E+06,918.91,15982,19912.9,9649.19,3.28,0.0198908,1558.86,36986.2,40000,175289,0.01,5061.71,67.4284,14866.3,0.000250141,19544.3,3984.6,19515.7,3957.64,19500.9,3944.01,6500.93,6449.01,6426.2,5.91219,1.24825,0.767903,1075.67,1043.31,1029.41,16.8875
99899.66182,0,99899.66182,1.41E+01,1.73E+01,6.25E+02,1.13E+01,20.37429771,,6.92134,0.294483,0.228406,20.8696,8.39538,25099.8,38124.12,1.34E+06,523.166,11956.1,13969.8,6863.52,2.76,0.010079,953.103,23456.5,40000,99797.9,0.01,6561.2,63.5795,13627.3,0.000283147,11770.8,3069.86,11744.1,3044.53,11729.8,3031.46,4946.4,4896.04,4874.27,6.44319,1.2234,0.728589,816.124,784.691,771.454,23.3103
113562.354,58388.00845,171950.3625,1.15E+01,2.71E+01,7.36E+02,9.24E+00,16.66004521,,1.03757,0.352816,0.450851,44.1236,3.95552,35870.5,49518,1.88E+06,900.645,15047.5,20525.7,10519.9,3.03,0.00754801,1237.95,29942,40000,171805,0.01,6439.27,28.7945,8905.05,2.50E-05,14122.6,4276.67,14090.4,4245.29,14073.5,4229.52,6914.01,6851.33,6824.27,7.0253,1.59091,0.985065,1248.8,1209.63,1193.04,17.1445
113562.354,652.8974604,114215.2515,1.17E+01,4.59E+01,7.44E+02,9.33E+00,16.82231837,,11.4558,0.362278,0.314501,29.7643,13.5717,29920.5,44140.4,2.17E+06,598.109,18970.5,22912.6,11256.8,2.84,0.00727616,1103.51,26909.2,40000,114094,0.01,8074.92,18.6782,10673.1,0.000303993,14516.5,4867.49,14472.5,4825.21,14450.4,4804.77,7840.85,7763.62,7730.34,6.06845,1.08099,0.689993,1304.09,1256.43,1236.24,21.7887
113562.354,31047.74545,144610.0995,1.73E+01,4.45E+01,4.84E+02,1.39E+01,25.06218922,,18.8912,0.329432,0.268511,24.449,20.3286,31899.7,44410.8,1.57E+06,757.405,15498.1,15949.5,7001.75,3.01,0.012985,1110.27,27062.8,40000,144481,0.01,5942.22,71.0085,15140.2,0.000786919,13148.7,2749.99,13127.6,2730.04,13116.3,2719.61,4460.78,4422.36,4405.16,5.81469,1.26792,0.752167,758.129,733.963,723.462,19.0222
113562.354,20887.31598,134449.67,2.79E+01,3.77E+01,5.51E+02,2.23E+01,40.20768486,,12.3746,0.469515,0.20599,16.5945,13.3391,41373.7,54626.8,1.56E+06,703.94,14486.3,16206.7,7602.51,3.17,0.0226659,1365.67,32778.1,40000,134282,0.01,5114.58,112.544,18865.4,0.000551021,18721.1,3408.1,18695.5,3384.35,18682,3372.1,5561.95,5515.7,5495.34,6.02608,1.22482,0.734551,858.672,829.851,817.502,19.8369
95219.06934,0,95219.06934,2.01E+01,3.46E+01,5.62E+02,1.61E+01,29.02886665,,13.0206,0.333722,0.152031,12.3814,13.7701,27602.4,40258.4,1.17E+06,498.576,11147.8,11998.5,5619.08,2.87,0.0128785,1006.46,24688.6,40000,95107.2,0.01,5772.87,95.4076,16986.6,0.00070912,13310.7,2559.23,13289.6,2539.49,13278,2528.96,4142.72,4102.84,4085.32,6.38383,1.25776,0.7288,651.753,626.716,616.073,23.8358
100946.9571,0,100946.9571,3.19E+01,2.70E+01,6.46E+02,2.55E+01,45.97739748,,5.86439,0.518334,0.129277,8.27751,6.44412,39574.3,53342.4,1.40E+06,528.349,12308.4,14789.1,7339.49,3.1,0.294974,1333.56,32069.2,40000,100787,0.01,4933.61,142.99,20014.7,0.000291619,20665.5,3692.73,20635.9,3665.32,20620.5,3651.35,6021.94,5968.1,5944.88,6.45704,1.22023,0.734207,871.482,838.141,824.125,23.1532
113562.354,34244.3709,147806.7249,2.17E+01,2.62E+01,5.43E+02,1.73E+01,31.19250888,,7.39261,0.390839,0.278692,24.9271,8.78401,37090.2,49746.4,1.44E+06,774.052,12873.8,15208.4,7262.84,3.12,0.0193131,1243.66,30069.8,40000,147656,0.01,5019.32,99.9842,16358,0.000301862,15592.7,3119.46,15569.9,3098.08,15557.6,3086.86,5079.9,5036.68,5017.69,6.07114,1.29035,0.769049,830.041,802.976,791.401,18.7716
79993.78343,0,79993.78343,3.13E+01,3.47E+01,7.08E+02,2.51E+01,45.2561834,,7.11716,0.480492,0.121075,8.16596,7.6884,34830,47724,1.16E+06,418.607,10216,12129.2,5983.81,3.05,0.0184454,1193.1,28935.7,40000,79852.6,0.01,5039.93,111.408,17686.5,0.00043744,19150.4,3141.17,19124.7,3117.33,19111.2,3105.01,5126.68,5079.42,5059.03,6.56715,1.23143,0.725615,710.918,681.585,669.298,25.8513
113562.354,25850.14133,139412.4953,1.45E+01,1.92E+01,6.43E+02,1.16E+01,20.91520827,,4.01107,0.344122,0.332747,31.3456,6.00296,32094.1,45400.8,1.66E+06,730.154,14222,17703.2,8831.44,2.96,0.0107184,1135.02,27624.3,40000,139282,0.01,6282,54.1715,12515.1,0.000125121,13760,3752.22,13730,3723.54,13714.2,3709,6066.27,6009.7,5985.21,6.32925,1.2757,0.778944,1038.17,1002.92,987.985,19.4621
113562.354,80799.77243,194362.1264,2.53E+01,3.39E+01,6.46E+02,2.02E+01,36.42131095,,4.00271,0.480308,0.391428,36.3056,5.99466,50943.3,64266.4,1.76E+06,1017.81,14673.6,19137.7,9427.9,3.32,0.0198162,1606.66,38012.4,40000,194156,0.01,4727.89,67.222,13970.8,0.000130943,19165.5,3851.74,19139.4,3827.08,19125.7,3814.43,6291.63,6242.54,6220.97,6.05589,1.3516,0.826777,1062.95,1032.26,1019.07,15.802
89390.08278,0,89390.08278,3.28E+01,3.10E+01,5.28E+02,2.62E+01,47.23952212,,11.6039,0.458683,0.0853784,4.11567,11.9393,34438.6,47150.8,9.95E+05,467.874,9483.58,10177.5,4748.12,3.06,0.542784,1178.77,28613,40000,89250.5,0.01,4170.31,191.09,21039.7,0.00360541,18260.7,2293.29,18243.5,2277.45,18233.7,2268.51,3730.02,3695.86,3680.86,7.10845,1.36425,0.76443,552.646,531,521.875,24.5439
80763.96584,0,80763.96584,2.03E+01,3.50E+01,5.02E+02,1.62E+01,29.20917016,,16.8588,0.297298,0.106521,8.12512,17.3766,23283.2,34156.68,8.95E+05,422.89,8920.45,9015.9,4003.59,2.85,0.0109809,853.917,21144.5,40000,80669.6,0.01,5297.68,109.285,16927.4,0.00123015,11845.2,1854,11830.4,1840.53,11821.7,1832.92,3007.86,2979.04,2966.22,6.30901,1.36572,0.773684,456.224,437.909,430.077,25.7269
86708.17996,0,86708.17996,3.58E+01,2.87E+01,5.02E+02,2.86E+01,51.56680659,,12.5031,0.485098,0.0783123,3.10236,12.782,35052.9,47000.8,9.34E+05,453.801,8958.36,9559.64,4390.84,3.12,0.562689,1175.02,28528.5,40000,86566.1,0.01,3786.01,205.105,21808.2,0.0041778,19306,2145.36,19290,2130.79,19280.8,2122.5,3495.64,3463.89,3449.9,6.9206,1.39084,0.778882,507.542,487.421,478.927,24.8928
113562.354,61422.1747,174984.5287,2.66E+01,2.00E+01,7.09E+02,2.12E+01,38.22434614,,1.79723,0.513533,0.373699,34.3183,3.74242,50660.1,64630.8,1.84E+06,916.237,14870.5,19990.2,10171.7,3.28,0.0217615,1615.77,38207.4,40000,174779,0.01,4991.08,74.6174,14712.8,5.65E-05,20497,4381.99,20465.8,4352.47,20449.6,4337.57,7146.48,7087.86,7062.44,6.67751,1.46587,0.903355,1185.97,1149.45,1133.93,16.9213
105157.0506,0,105157.0506,3.56E+01,4.39E+01,5.32E+02,2.84E+01,51.20619955,,21.3617,0.53426,0.0948285,4.14161,21.684,41429.6,55129.2,1.45E+06,550.379,14457.8,14542,6555.19,3.14,0.0288476,1378.23,33054.7,40000,104989,0.01,4994.97,169.621,22244.5,0.00124964,21282.5,3083.58,21258,3061.14,21245.1,3049.48,5027.9,4984.78,4965.68,6.13377,1.21166,0.71441,738.295,711.427,699.888,22.6635
109901.6157,0,109901.6157,2.28E+01,2.82E+01,6.87E+02,1.82E+01,32.81524056,,3.10147,0.448447,0.213986,18.023,4.20213,35864.6,49749.6,1.67E+06,575.37,14070.4,17758,9005.97,3.02,0.0188589,1243.74,30071.6,40000,109756,0.01,5987.73,90.0403,17089.3,0.000112875,17911,4267.62,17875.1,4233.83,17856.8,4217,6918.7,6853.23,6825.2,6.69982,1.27505,0.779692,1079.43,1038.93,1021.95,22.1884
113562.354,29188.5209,142750.8749,3.14E+01,4.30E+01,6.26E+02,2.51E+01,45.2561834,,12.4006,0.544972,0.244841,20.1178,13.5525,48264.9,62229.6,1.85E+06,747.311,16686.3,19386.5,9246.72,3.24,0.0257549,1555.74,36919,40000,142555,0.01,5187.82,96.6529,18214.8,0.000488445,21735.7,4106.61,21704.5,4077.51,21688.5,4062.94,6706.75,6652.02,6628.03,5.94964,1.17755,0.724183,1035.21,1001.27,986.734,19.1626
103844.3685,0,103844.3685,2.62E+01,3.01E+01,5.21E+02,2.10E+01,37.8637391,,11.4266,0.408332,0.110861,7.18979,11.9168,32894.9,45864.8,1.18E+06,543.679,11136.4,12112.1,5677.94,3,0.41837,1146.62,27887,40000,103711,0.01,4826.38,157.083,20333.5,0.00066191,16272.1,2671.37,16251.5,2652.27,16240.2,2641.99,4344.21,4305.08,4287.87,6.35515,1.27652,0.740141,658.904,634.377,623.938,22.8121
113562.354,13317.21453,126879.5685,2.44E+01,4.18E+01,4.72E+02,1.95E+01,35.15918631,,19.8417,0.401203,0.162462,12.617,20.5822,35253.6,48100.8,1.46E+06,664.386,14616.5,14675.1,6442.49,3.07,0.0194463,1202.52,29147.5,40000,126737,0.01,5445.7,124.303,19402,0.000994203,15993.5,2787,15972.6,2767.5,15961.4,2757.21,4539.5,4501.41,4484.4,5.9689,1.26503,0.743261,710.788,686.895,676.545,20.4952
113562.354,84860.77523,198423.1292,1.35E+01,2.13E+01,6.32E+02,1.08E+01,19.47278011,,3.1114,0.341825,0.448543,43.5397,5.77945,38252,50974.8,1.69E+06,1039.37,14068.4,18374.8,9071.47,3.14,0.00958418,1274.37,30755.1,40000,198268,0.01,5439.58,41.5729,9883.31,8.65E-05,13664.4,3476.98,13640.2,3453.65,13627.2,3441.56,5638.78,5591.37,5570.54,6.1252,1.40301,0.855938,1035.28,1005.5,992.699,15.6061
113562.354,28379.73053,141942.0845,2.52E+01,4.33E+01,6.41E+02,2.02E+01,36.42131095,,11.9829,0.480952,0.281248,24.6152,13.3623,42965.9,56767.2,1.89E+06,743.183,16923.2,19953.4,9546.51,3.17,0.0195283,1419.18,33953.3,40000,141768,0.01,5669.11,74.2774,16393,0.000425236,19198,4105.89,19165.7,4075.51,19149.3,4060.37,6680.12,6623.22,6598.34,5.95061,1.16826,0.721565,1071.23,1035.91,1020.79,19.2368
88118.08861,0,88118.08861,2.70E+01,2.64E+01,4.63E+02,2.16E+01,38.94556022,,14.1364,0.382213,0.0819803,4.54891,14.4792,28404.1,39241.28,9.02E+05,461.334,8808.42,9195.63,4121.2,3.03,0.426291,981.032,24102.4,40000,88002.9,0.01,4164.93,170.318,20607.4,0.00109212,15218,1976.72,15203.2,1963.18,15194.8,1955.53,3221.11,3191.92,3178.95,6.22124,1.36977,0.780117,470.561,452.104,444.223,24.7096
113562.354,68261.89388,181824.2479,2.15E+01,4.31E+01,6.74E+02,1.72E+01,31.01220536,,8.72282,0.454354,0.398297,37.2689,10.7473,46343.5,59962,2.01E+06,952.184,17320.2,21547.4,10427,3.23,0.0156976,1499.05,35693.8,40000,181636,0.01,5500.27,51.0566,13003.1,0.000261193,18145.8,4103.38,18115.6,4074.62,18100,4060.22,6673.23,6618.87,6594.97,5.83279,1.22317,0.759646,1148.47,1114.58,1099.98,16.5162
84845.44764,0,84845.44764,1.61E+01,1.54E+01,6.15E+02,1.29E+01,23.25915402,,9.19805,0.276668,0.194746,17.3611,10.3576,23198.3,35764.04,1.04E+06,444.288,9568.88,10751.3,5160.86,2.72,0.0295675,894.101,22084.6,40000,84751.4,0.01,5951.85,84.9908,14354.8,0.000514275,11042.1,2322.7,11021.9,2303.77,11010.6,2293.56,3743.2,3704.15,3687.11,6.58872,1.28428,0.737794,609.072,584.482,574.108,25.187
113562.354,17427.2357,130989.5897,1.41E+01,2.52E+01,6.38E+02,1.13E+01,20.37429771,,4.16714,0.335738,0.307849,28.8573,6.05778,30554.2,43904.4,1.64E+06,686.031,14024.8,17412,8668.85,2.91,0.0104445,1097.61,26774.9,40000,130866,0.01,6465.53,54.4143,12795.3,0.000132843,13426.4,3731.13,13396,3702.04,13380,3687.3,6026.76,5969.47,5944.7,6.38211,1.26447,0.770115,1023.27,987.583,972.495,20.1746
113562.354,43501.94397,157064.298,1.62E+01,1.78E+01,5.42E+02,1.30E+01,23.43945754,,6.9299,0.329727,0.330369,30.9304,8.76061,33554.7,45679.6,1.45E+06,822.658,12893.8,15347.8,7312.81,3.07,0.0140587,1141.99,27782.4,40000,156928,0.01,5438.5,69.3259,13537.9,0.000253843,13166.2,2976.77,13144.4,2956.04,13132.5,2945.11,4831.98,4789.76,4771.17,6.02517,1.30839,0.779998,833.943,807.424,796.057,18.1053
113562.354,74857.07532,188419.4293,3.37E+01,1.98E+01,5.02E+02,2.69E+01,48.50164675,,6.38898,0.536533,0.298991,25.8968,7.82604,54496.8,66226.8,1.44E+06,986.584,12595.8,15497.2,7278.75,3.44,0.0362229,1655.67,39058.7,40000,188198,0.01,3735,115.301,17453.4,0.000292004,21375.8,3266.89,21355.9,3248.77,21345.3,3239.14,5395.11,5357.75,5341.15,5.71407,1.36921,0.822237,806.644,783.235,773.111,16.1104
113562.354,27830.19914,141392.5531,2.43E+01,1.82E+01,4.50E+02,1.95E+01,35.15918631,,10.6827,0.396377,0.207443,17.3186,11.6719,36086.2,47572,1.26E+06,740.449,11817.1,13043.3,5952.26,3.17,0.0352402,1189.3,28850.2,40000,141246,0.01,4441.38,132.959,18883.1,0.000539725,15797.4,2650.5,15779.1,2633.63,15769.1,2624.49,4336.91,4301.88,4286.31,5.9046,1.32983,0.780795,669.829,647.826,638.356,19.2571
113562.354,38410.23919,151972.5932,3.63E+01,2.97E+01,5.80E+02,2.90E+01,52.28802067,,5.93326,0.574749,0.227993,17.9426,6.98646,52389.9,66110.8,1.52E+06,795.565,13273.3,16163.4,7850.19,3.31,0.201102,1652.77,38997,40000,151760,0.01,4206.94,141.846,19446.7,0.000274418,22901.5,3708.75,22876.2,3685.53,22862.9,3673.47,6095,6048.39,6027.97,6.13631,1.29226,0.776814,900.626,871.605,859.222,18.4479
113562.354,4062.234689,117624.5887,2.98E+01,3.69E+01,5.01E+02,2.39E+01,43.09254117,,15.8213,0.468731,0.113319,6.74719,16.2796,38811.8,52049.6,1.40E+06,615.793,13626.4,14284.2,6529.63,3.12,0.0251923,1301.24,31352.8,40000,117467,0.01,5011.13,151.32,21477.7,0.000843245,18677.9,3019.22,18655,2998.15,18642.8,2987.05,4923.44,4881.78,4863.35,6.13103,1.24131,0.73061,740.674,714.654,703.487,21.3643
113562.354,68245.98843,181808.3424,2.13E+01,1.86E+01,7.37E+02,1.70E+01,30.65159832,,1.33826,0.465198,0.419325,39.6826,3.57626,47140.7,61068,1.90E+06,952.084,15192,20849,10673.3,3.23,0.0161589,1526.7,36292.2,40000,181617,0.01,5380.34,57.0393,12644.1,3.73E-05,18583.3,4445.05,18551.3,4414.48,18534.8,4399.09,7228,7167.21,7140.87,6.86071,1.54115,0.954239,1248.81,1210.87,1194.76,16.5204
113562.354,81983.37594,195545.7299,1.27E+01,3.07E+01,7.20E+02,1.02E+01,18.39095899,,1.31503,0.366067,0.473669,46.3279,4.23235,39690.5,53079.2,1.88E+06,1024.26,15055.4,20494.9,10443.8,3.13,0.00853767,1326.98,31923.6,40000,195385,0.01,5899.52,31.1264,8952.88,3.22E-05,14644.1,4091.31,14614.9,4062.98,14599.7,4048.59,6625.88,6568.85,6544.03,6.71068,1.55374,0.967556,1218.5,1182.76,1167.51,15.7672
113562.354,30702.25013,144264.6041,3.76E+01,3.32E+01,4.77E+02,3.01E+01,54.27135938,,11.1226,0.559493,0.158513,10.63,11.7797,50013.4,62766.4,1.32E+06,755.209,12400.3,13780.4,6288.09,3.33,0.0339334,1569.16,37207.7,40000,144062,0.01,4011.94,166.736,21243.2,0.000654998,22277.3,3068.95,22257.8,3051.28,22247.4,3041.77,5068.4,5032.18,5016.08,5.986,1.32189,0.776666,703.052,680.338,670.547,19.0209
113562.354,41135.95668,154698.3107,3.03E+01,3.93E+01,7.34E+02,2.43E+01,43.81375525,,4.78823,0.571339,0.322364,28.2927,6.38978,52178.5,66613.6,2.03E+06,809.859,16832.5,21910,10945.5,3.28,0.0241889,1665.34,39264.5,40000,154487,0.01,5278.17,72.2859,16250.8,0.000156232,22802.5,4815.77,22766,4781.45,22747.6,4764.47,7851.67,7786.56,7758.29,6.20595,1.23238,0.76903,1253.83,1213.5,1196.33,18.2715
113562.354,39854.29637,153416.6504,2.12E+01,4.84E+01,4.54E+02,1.69E+01,30.4712948,,21.4908,0.36836,0.263414,23.4888,22.7711,36089.4,48517.6,1.59E+06,803.483,16082.8,16080.2,6822.78,3.11,0.0159683,1212.94,29381.6,40000,153271,0.01,5542.34,92.5546,16462.2,0.000980962,14690.2,2665.34,14670.7,2647.09,14660.2,2637.52,4343.66,4308.95,4293.26,5.68836,1.29962,0.770915,717.662,695.793,686.21,18.3496
113562.354,85752.99627,199315.3503,1.81E+01,3.73E+01,5.36E+02,1.45E+01,26.14401033,,8.11983,0.368303,0.400706,38.0181,10.2029,41276.1,53238.8,1.61E+06,1043.98,13775.8,17500.3,8224.05,3.24,0.0131845,1330.97,32011.9,40000,199148,0.01,4895.41,53.7953,12419.4,0.000281181,14701,3013.57,14680.9,2994.41,14670,2984.31,4914.75,4876.39,4859.21,5.72917,1.35501,0.812264,863.214,839.029,828.483,15.5425
86749.72757,0,86749.72757,3.12E+01,3.26E+01,7.13E+02,2.49E+01,44.89557636,,4.44022,0.498173,0.138098,9.69074,5.10405,36436.2,49823.6,1.27E+06,453.99,10945.2,13451.6,6746.81,3.06,0.221296,1245.59,30112.9,40000,86602,0.01,5009.83,127.529,18253.3,0.000240926,19862.1,3517.77,19833.3,3490.95,19818.2,3477.27,5738.58,5685.69,5662.99,6.67507,1.25427,0.748201,808.487,775.735,762.057,24.9194
113562.354,2769.158582,116331.5126,3.61E+01,4.10E+01,7.20E+02,2.88E+01,51.92741363,,8.18294,0.634424,0.168333,11.2771,8.91639,49769.6,64524.8,1.99E+06,608.782,17178.2,21226.6,10512.1,3.23,0.0314658,1613.12,38150.8,40000,116130,0.01,5449.07,109.202,20262.5,0.000311372,25310.8,5083.7,25269,5044.93,25248.3,5026.01,8289.78,8217.77,8186.74,6.18709,1.1239,0.708442,1223.26,1178.97,1160.26,21.515
113562.354,35344.94508,148907.2991,2.40E+01,4.35E+01,6.96E+02,1.92E+01,34.61827575,,9.45099,0.488298,0.327909,29.5589,11.0894,44373.4,58424.4,2.03E+06,779.667,17342.9,21805.5,10554.2,3.18,0.0181386,1460.61,34858.2,40000,148727,0.01,5815.66,62.2447,15117.1,0.000300745,19501,4468.74,19465.8,4435.37,19447.9,4418.88,7263.47,7201.21,7174.05,5.99207,1.16955,0.729556,1188.02,1149.42,1132.92,18.7045
