WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
101777.5302,0,101777.5302,2.34E+01,4.36E+01,7.25E+02,1.87E+01,33.71675815,,11.2597,0.462779,0.219852,18.5586,12.3463,35789.5,49642,1.81E+06,532.783,15929.5,19078.8,9316.23,3.02,0.015888,1241.05,30011.4,40000,101632,0.01,6387.89,69.8724,16294.9,0.000418767,18485.9,4363.42,18447.7,4327.36,18428.5,4309.71,7075.8,7009.02,6980.24,6.16832,1.10967,0.69157,1083.36,1042.19,1024.8,23.0872
90651.08273,0,90651.08273,3.69E+01,4.34E+01,5.88E+02,2.95E+01,53.18953826,,19.1443,0.537551,0.090785,4.01105,19.4664,39665.2,52990,1.28E+06,474.373,12565,12937,5937.28,3.13,0.025266,1324.75,31874.2,40000,90490.3,0.01,4871.02,155.755,20774.3,0.00125887,21409.9,2942.16,21386.4,2920.57,21373.9,2909.28,4803.98,4761.92,4743.39,6.26155,1.21815,0.712451,678.368,652.17,640.994,24.3912
113562.354,60870.64098,174432.995,3.07E+01,4.77E+01,5.96E+02,2.45E+01,44.17436229,,13.9884,0.532393,0.315379,27.7248,15.514,52575.4,66193.6,1.91E+06,913.305,17385.8,20109.3,9326.19,3.32,0.0245002,1654.84,39041.1,40000,174220,0.01,4902.08,82.6025,16411.8,0.000535603,21230.8,3822.74,21203.6,3797.37,21189.6,3784.57,6257.92,6210.54,6189.5,5.74043,1.22862,0.752149,999.011,969.469,956.667,16.9444
113562.354,79590.32507,193152.6791,3.36E+01,2.50E+01,5.52E+02,2.69E+01,48.50164675,,5.21717,0.543284,0.322232,28.3271,6.7883,56791.7,69630.13,1.51E+06,1011.35,12876.4,16402,7814.75,3.49,0,1700,40958.9,40958.9,192922,0.01,3878.22,111.269,16714.3,0.000221182,21648.1,3430.97,21627,3411.53,21615.7,3401.25,5655.12,5615.2,5597.49,5.9079,1.38041,0.828524,871.158,846.144,835.345,15.8519
76870.32146,0,76870.32146,2.86E+01,2.23E+01,6.78E+02,2.29E+01,41.28950597,,7.28411,0.42578,0.119551,8.44048,7.86358,31202.3,43974.4,1.01E+06,402.311,9011.56,10542.7,5160.08,2.97,0.34439,1099.36,26814.8,40000,76743.8,0.01,4838.85,126.938,17318.8,0.000499468,16965.7,2663.34,16944.2,2643.35,16932.5,2632.69,4341.13,4300.29,4282.57,6.6647,1.28047,0.739598,612.115,586.604,575.905,26.3029
113562.354,49249.53837,162811.8924,1.21E+01,1.83E+01,5.25E+02,9.67E+00,17.43535034,,7.03744,0.274949,0.358911,34.5032,9.31121,29420.5,41454.8,1.41E+06,852.875,12626.1,14902,7022.42,2.97,0.00863842,1036.37,25375.7,40000,162692,0.01,5650.75,54.389,11365.4,0.000246941,10987.5,2745.45,10967.5,2726.28,10956.4,2716.05,4442.64,4402.97,4385.44,5.99496,1.33184,0.789884,800.07,775.055,764.298,17.7183
101506.2093,0,101506.2093,3.28E+01,1.98E+01,6.93E+02,2.62E+01,47.23952212,,3.49007,0.549367,0.145203,9.77381,4.17049,41585,55590.4,1.51E+06,531.238,12857.2,16098.9,8134.19,3.13,0.151352,1389.76,33308.1,40000,101338,0.01,5089.78,133.221,19696.9,0.000159587,21909.3,4141.25,21875.8,4110.11,21858.6,4094.47,6754.41,6693.73,6667.72,6.68552,1.2656,0.767598,974.739,937.237,921.539,23.0946
113562.354,79077.47647,192639.8305,2.14E+01,4.67E+01,7.21E+02,1.71E+01,30.83190184,,6.91341,0.472397,0.429519,40.5211,9.11527,49295.5,63320,2.16E+06,1008.82,17374.2,23989.8,11525.7,3.26,0.015361,1583,37505.3,40000,192440,0.01,5596.31,43.588,12227.7,0.000191155,18871,4391.43,18839,4360.69,18822.5,4345.38,7139.25,7081.7,7056.33,5.95961,1.25808,0.77948,1249.01,1213.11,1197.6,15.9082
113562.354,82722.03206,196284.3861,2.14E+01,1.89E+01,6.34E+02,1.71E+01,30.83190184,,3.32742,0.431254,0.409088,38.5639,5.43594,46562.4,59585.2,1.70E+06,1027.98,14091.3,18481.9,9131.4,3.27,0.0168191,1489.63,35489.2,40000,196096,0.01,4835.19,64.1687,12895.6,0.000105288,17214.9,3667.67,17190,3644.03,17176.8,3631.83,5979.31,5931.65,5910.71,6.12083,1.39092,0.848336,1035.79,1005.92,993.098,15.7033
105815.4745,0,105815.4745,1.31E+01,1.56E+01,5.66E+02,1.05E+01,18.93186955,,9.13785,0.269958,0.209417,19.1067,10.574,24045.7,36971.84,1.30E+06,554.2,11996.5,13461.5,6470.19,2.72,0.0100211,924.296,22788,40000,105718,0.01,6563.82,67.0917,14000.1,0.000380826,10789.1,2793.58,10765.2,2770.98,10752.2,2759.1,4494.35,4448.76,4428.89,6.38415,1.23785,0.728565,762.747,734.161,722.051,22.6353
112147.6311,0,112147.6311,3.28E+01,3.80E+01,7.16E+02,2.63E+01,47.41982564,,6.01403,0.590744,0.170391,11.9856,6.79067,45967.5,60438,1.90E+06,586.929,16100.4,20292.3,10087.4,3.18,0.0275276,1510.95,35951.7,40000,111961,0.01,5559.78,101.381,19670.9,0.000228522,23573.2,4904.47,23532.6,4866.62,23512.3,4848.06,7987.92,7916.77,7886.2,6.33855,1.15716,0.723101,1186.68,1142.89,1124.44,21.9427
113562.354,17182.48298,130744.837,2.86E+01,4.77E+01,7.27E+02,2.29E+01,41.28950597,,11.6229,0.55749,0.265301,22.3748,12.9013,46617.5,61196,2.16E+06,684.407,18662,23202.3,11196.6,3.19,0.022737,1529.9,36361.5,40000,130556,0.01,5926.54,73.736,17125.3,0.000385111,22259.7,4973.23,22218.8,4934.66,22198.4,4915.89,8088.27,8017.97,7987.41,6.00451,1.11467,0.704853,1266.26,1222.9,1204.39,20.1782
113562.354,86019.5075,199581.8615,2.46E+01,1.98E+01,6.89E+02,1.97E+01,35.51979335,,2.04327,0.487284,0.414236,38.8323,4.19916,51886.9,65819.6,1.82E+06,1045.16,14680.2,19857,10010.9,3.3,0.0187137,1645.49,38841.9,40000,199372,0.01,4689.48,64.3489,13330.7,6.14E-05,19449.3,4097.12,19421.6,4070.82,19407.1,4057.38,6686.34,6633.51,6610.42,6.44297,1.47119,0.906946,1147.29,1114.24,1100.11,15.5296
113562.354,76515.96635,190078.3204,2.24E+01,3.95E+01,5.35E+02,1.80E+01,32.45463352,,10.3858,0.414468,0.364533,33.8216,12.2133,44736.6,57134.8,1.63E+06,995.488,14743.3,17353.8,7976.07,3.27,0.0170037,1428.37,34154.3,40000,189897,0.01,4776.81,66.1788,14103.2,0.000393492,16533.4,3114.96,16512.5,3095.21,16501.2,3084.88,5090.16,5051.24,5033.86,5.70899,1.31666,0.792698,858.941,834.479,823.844,16.0312
113562.354,65169.14146,178731.4955,3.56E+01,2.69E+01,6.74E+02,2.85E+01,51.38650307,,2.46986,0.607111,0.324404,28.2326,4.08462,59481.5,73572.77,1.77E+06,935.692,14487.9,19178.4,9653.92,3.66,0,1700,43278.1,43278.1,178490,0.01,4321.55,101.933,16820.7,8.51E-05,24205.7,4342.42,24176.5,4315.25,24161.4,4301.43,7124.63,7070.46,7046.87,6.40521,1.40692,0.863728,1113.48,1079.77,1065.4,16.6818
107206.4045,0,107206.4045,1.89E+01,1.50E+01,7.22E+02,1.51E+01,27.22583145,,2.2154,0.410803,0.252869,22.6251,3.57667,32923.6,46754.8,1.69E+06,561.303,14044.9,18115.9,9272.1,2.95,0.0140177,1168.87,28389.8,40000,107073,0.01,6457.35,68.5478,15008.2,7.47E-05,16421.8,4360.68,16384.3,4325.05,16365.1,4307.41,7055.61,6986.55,6957.13,7.01459,1.34981,0.820338,1120.78,1078.03,1060.19,22.4909
113562.354,81470.11236,195032.4664,2.25E+01,1.96E+01,5.65E+02,1.80E+01,32.45463352,,5.1555,0.419098,0.381778,35.6199,7.09214,45618.5,58200.8,1.54E+06,1021.44,13199.7,16652.2,7985.71,3.28,0.0181545,1455.02,34736.3,40000,194847,0.01,4470.35,77.2269,13864.9,0.000188271,16719.1,3223.59,16698,3203.71,16686.6,3193.22,5268.51,5227.79,5209.76,5.91329,1.37219,0.825579,893.378,867.792,856.75,15.7624
113562.354,78943.07801,192505.432,3.53E+01,1.73E+01,7.49E+02,2.82E+01,50.84559251,,1.1446,0.631672,0.371899,33.3931,3.07971,63672.3,78259.84,1.94E+06,1007.81,15310.7,21318.7,10942.4,3.91,0,1700,46035.2,46035.2,192247,0.01,4441.44,87.3711,15585.4,3.27E-05,25194.8,4826.1,25162.5,4795.82,25145.9,4780.57,7907.13,7846.73,7820.5,6.89281,1.58674,0.987867,1275.83,1238.23,1222.23,15.8999
113562.354,36473.14477,150035.4988,3.10E+01,1.89E+01,7.42E+02,2.48E+01,44.71527284,,1.41075,0.57617,0.311562,27.2451,3.03252,51678.8,66192.4,1.88E+06,785.426,15171,20445.2,10520.5,3.27,0.0271332,1654.81,39040.5,40000,149826,0.01,5100.4,88.5339,16785.5,4.68E-05,22993,4852.09,22956.7,4817.98,22938.3,4801.01,7916.54,7849.58,7820.81,7.04537,1.49752,0.918348,1251.16,1209.63,1192.13,18.6117
113562.354,84073.62377,197635.9778,3.01E+01,3.84E+01,6.98E+02,2.41E+01,43.45314821,,4.72828,0.557783,0.388321,35.449,6.68106,58268.4,72272.95,1.97E+06,1034.82,16305.3,21457,10597.9,3.58,0,1700,42513.5,42513.5,197400,0.01,4691.51,67.9128,14545.6,0.000143955,22253.2,4350.41,22223.4,4322.42,22208.1,4308.33,7113.68,7059.45,7035.68,5.9953,1.30326,0.807379,1182.09,1148.36,1133.85,15.627
75824.9822,0,75824.9822,3.07E+01,2.57E+01,5.33E+02,2.45E+01,44.17436229,,12.6706,0.41423,0.0777127,4.03326,12.9979,29437.3,40594.8,8.16E+05,396.868,7783.74,8373.33,3843.05,3.03,0.455453,1014.87,24882.1,40000,75705.6,0.01,4029.38,167.765,19466.6,0.00248378,16487.3,1924.14,16472.9,1910.9,16464.6,1903.36,3139.48,3110.59,3097.82,6.51106,1.39375,0.785953,442.184,423.896,416.147,26.4388
92693.48641,0,92693.48641,2.96E+01,4.00E+01,6.40E+02,2.36E+01,42.55163061,,13.6233,0.475192,0.126922,8.57532,14.1924,35951.8,49196.4,1.37E+06,485.159,12765.1,14168.3,6768.2,3.06,0.0195313,1229.91,29762,40000,92547.7,0.01,5421.05,115.548,18770.6,0.000725466,18945.9,3336.68,18918.5,3311.15,18904.1,3298.1,5435.76,5386.51,5365.07,6.27235,1.17887,0.703115,785.556,755.018,742.085,24.1474
78711.86721,0,78711.86721,2.27E+01,1.53E+01,5.03E+02,1.82E+01,32.81524056,,13.3924,0.325429,0.093451,6.48017,13.8368,24293.9,34920.64,8.28E+05,412.111,7987.8,8482.62,3845.78,2.91,0.313913,873.016,21591.9,40000,78613.4,0.01,4549.29,135.846,18092.7,0.00104836,12960.9,1843.1,12946.8,1830.01,12938.6,1822.56,2997.07,2968.63,2956.01,6.33181,1.38236,0.782773,441.01,422.999,415.338,26.018
113562.354,16539.32946,130101.6835,3.16E+01,1.65E+01,6.40E+02,2.52E+01,45.43648692,,4.49375,0.541069,0.209285,16.3672,5.48627,45719.8,59770.8,1.64E+06,681.054,14068.9,17430.2,8697.89,3.2,0.0407842,1494.27,35590.1,40000,129916,0.01,4956.68,126.882,19310.2,0.000183574,21578.8,4132.18,21547.2,4102.91,21531,4088.11,6745.1,6687.75,6662.97,6.35416,1.25132,0.764132,1022.22,986.69,971.672,20.2174
106801.3356,0,106801.3356,2.11E+01,3.41E+01,6.17E+02,1.69E+01,30.4712948,,8.71046,0.39407,0.185527,15.3944,9.63312,32220,45540.8,1.49E+06,559.195,13416.3,15604,7622.36,2.96,0.0153543,1138.52,27703.7,40000,106671,0.01,5977.73,85.8975,17118.7,0.00036178,15732.6,3513.35,15703.1,3485.65,15687.7,3471.57,5690.6,5636.74,5613.42,6.29278,1.18639,0.716465,895.139,861.687,847.552,22.5137
112141.0195,0,112141.0195,3.48E+01,4.69E+01,5.70E+02,2.78E+01,50.12437843,,21.5643,0.55976,0.108466,5.41304,21.9591,43977.9,58144.8,1.73E+06,586.937,16767.4,17544.8,8064.57,3.16,0.0300523,1453.62,34705.9,40000,111963,0.01,5345.49,143.818,21843.7,0.00103936,22312.6,3750.9,22282.1,3722.79,22266.5,3708.66,6113.91,6061.74,6038.79,6.03375,1.15225,0.698089,904.666,872.346,858.494,21.9256
113562.354,81141.94731,194704.3013,3.85E+01,2.89E+01,7.07E+02,3.08E+01,55.53348402,,1.69121,0.654562,0.347362,30.4905,3.44702,66308.2,80705.29,1.85E+06,1019.28,14837.7,20273.9,10293.1,4.07,0,1700,47473.7,47473.7,194435,0.01,4149.91,99.8843,16344.5,5.17E-05,26095.8,4606.11,26065.8,4578.29,26050.4,4564.16,7568.62,7512.92,7488.65,6.60301,1.50375,0.930908,1188.08,1153.4,1138.61,15.7761
94676.26987,0,94676.26987,3.65E+01,3.44E+01,6.48E+02,2.92E+01,52.6486277,,8.13045,0.55879,0.105951,5.46879,8.56034,41594,55079.6,1.33E+06,495.433,11851.3,13892.2,6805.39,3.16,0.0270193,1376.99,33027.3,40000,94507.6,0.01,4765.09,143.937,20468,0.000462354,22266,3506.18,22238.2,3480.49,22223.7,3467.33,5729.52,5679.13,5657.34,6.41087,1.20707,0.720452,802.366,771.144,757.999,23.8936
113562.354,31650.7387,145213.0927,3.36E+01,2.60E+01,7.51E+02,2.69E+01,48.50164675,,1.31971,0.609275,0.289155,24.5919,2.81785,53436.9,68146.2,1.89E+06,760.108,15245.9,20591.4,10622.1,3.29,0,1700,40086,40086,144996,0.01,5032.48,95.7868,17553.5,4.48E-05,24309.7,5004.77,24272.1,4969.52,24253,4952.02,8172.55,8103.5,8073.87,7.13979,1.51119,0.92431,1268.74,1225.97,1207.98,18.9767
94928.38791,0,94928.38791,2.98E+01,2.86E+01,5.49E+02,2.38E+01,42.91223765,,10.8806,0.441247,0.0993904,5.74405,11.3021,34076.6,47000.8,1.09E+06,496.914,10249.4,11254.2,5307.86,3.03,0.466097,1175.02,28528.6,40000,94790.2,0.01,4557.41,168.523,20433.6,0.000714517,17576.4,2593.81,17556.5,2575.41,17545.5,2565.47,4226.96,4189.04,4172.38,6.44258,1.28804,0.742359,618.047,594.273,584.185,23.853
113562.354,36527.828,150090.182,2.33E+01,3.73E+01,5.84E+02,1.86E+01,33.53645463,,9.65162,0.431562,0.292056,26.0706,11.1005,40519.4,53593.6,1.66E+06,785.95,14849.9,17441.1,8313.86,3.16,0.0179188,1339.84,32208.1,40000,149926,0.01,5312.39,80.1468,16085.2,0.000365081,17221.4,3534.88,17194.9,3509.99,17181,3497.25,5755.96,5707.55,5686.3,5.96666,1.23311,0.7472,936.848,906.659,893.722,18.6039
113562.354,58688.05072,172250.4047,2.28E+01,3.10E+01,6.03E+02,1.82E+01,32.81524056,,4.60432,0.432283,0.35224,32.4391,6.39174,43514.2,56456,1.61E+06,902.055,13705.2,17302.5,8466.83,3.22,0.0184552,1411.4,33782.8,40000,172074,0.01,4874.2,79.3119,14703.6,0.000162337,17250.7,3550.84,17225.7,3527.29,17212.4,3515.11,5790.32,5743.03,5722.3,6.07208,1.32576,0.80348,966.347,936.776,924.118,17.0877
113562.354,73437.76809,187000.1221,2.84E+01,1.57E+01,5.04E+02,2.27E+01,40.92889893,,6.5693,0.477043,0.322115,28.8152,8.15289,48979.9,60554.8,1.44E+06,979.261,12617.5,15486.3,7267.98,3.38,0.0264374,1513.87,36014.8,40000,186802,0.01,3976.79,101.089,16408.3,0.000281642,19013.8,3135.85,18994.3,3117.69,18983.8,3108.03,5160.26,5122.83,5106.18,5.72965,1.36493,0.818937,806.162,782.663,772.505,16.1946
113562.354,32398.667,145961.021,2.14E+01,1.58E+01,6.76E+02,1.71E+01,30.83190184,,2.81203,0.439717,0.326712,29.878,4.50482,40242.1,53918.4,1.74E+06,764.309,14541.3,18752.3,9466.12,3.12,0.0171201,1347.96,32387.5,40000,145798,0.01,5607.64,72.5104,14831.8,9.12E-05,17562.4,4150.97,17530.3,4120.59,17513.7,4105.31,6741.58,6681.9,6656.13,6.51406,1.33603,0.81862,1112.16,1075.05,1059.36,18.9293
109175.9037,0,109175.9037,2.74E+01,1.74E+01,6.79E+02,2.19E+01,39.48647078,,3.6274,0.498229,0.180965,13.9905,4.51591,39205.6,53198.8,1.63E+06,571.495,13917.3,17364.4,8777.28,3.08,0.0262241,1329.97,31989.6,40000,109017,0.01,5554.88,111.022,18706,0.000143749,19884.6,4260.75,19849.5,4227.9,19831.5,4211.5,6925.79,6862.13,6834.84,6.5935,1.24814,0.764021,1049.5,1010.16,993.654,22.2553
94716.80523,0,94716.80523,1.84E+01,3.26E+01,5.63E+02,1.47E+01,26.50461737,,11.379,0.309778,0.163755,13.8058,12.215,26049.6,38628.8,1.13E+06,495.976,10639.6,11633.4,5489.86,2.82,0.0120763,965.72,23748.6,40000,94611.2,0.01,5810.96,92.952,16366.1,0.000614117,12358.4,2466.56,12337.8,2447.28,12326.4,2436.95,3985,3945.66,3928.42,6.43908,1.27117,0.734309,640.11,615.382,604.891,23.9003
113562.354,89691.14555,203253.4996,1.67E+01,2.98E+01,6.79E+02,1.34E+01,24.16067162,,2.16471,0.396532,0.452971,43.6328,4.65815,43702.2,57001.6,1.80E+06,1064.58,14626.4,19683.4,9884.89,3.21,0.0123879,1425.04,34081.6,40000,203076,0.01,5273.92,46.0361,10723,5.90E-05,15844.8,3857.2,15818.3,3831.64,15804.2,3818.55,6265.08,6213.57,6191.02,6.35788,1.46258,0.901182,1131.24,1098.94,1085.1,15.3531
113562.354,49785.19736,163347.5514,1.93E+01,1.50E+01,7.50E+02,1.54E+01,27.76674201,,1.23653,0.445977,0.402678,38.1269,3.40992,42790.6,56816.4,1.92E+06,855.4,15322.2,20943.6,10772.5,3.15,0.0143687,1420.41,33980.2,40000,163174,0.01,5820.43,54.5529,12573.7,3.39E-05,17824.9,4595.84,17790.2,4562.54,17772.3,4545.93,7458.4,7392.73,7364.45,7.04282,1.54312,0.949788,1276.02,1235.13,1217.85,17.6869
113562.354,17687.37381,131249.7278,1.10E+01,3.19E+01,6.41E+02,8.82E+00,15.90277042,,4.08977,0.299655,0.327067,31.2977,6.31456,27883.4,41190.4,1.64E+06,687.452,14150.4,17431.8,8696.69,2.83,0.00764015,1029.76,25224.2,40000,131137,0.01,6904.87,39.0316,10856,0.000122961,11994.5,3683.72,11964,3654.51,11948,3639.7,5937.46,5879.8,5854.9,6.37791,1.2632,0.770504,1029.85,993.914,978.721,20.1646
93715.85793,0,93715.85793,1.63E+01,3.38E+01,6.04E+02,1.30E+01,23.43945754,,10.3095,0.298809,0.197886,17.5345,11.4705,25171.3,37875.92,1.22E+06,490.747,11223.8,12557.7,6023.99,2.78,0.00990757,946.898,23312.7,40000,93613.8,0.01,6269.83,70.241,14800.6,0.000496059,11931.5,2705.1,11908.1,2683.1,11895.4,2671.54,4363.89,4319.8,4300.6,6.4184,1.23404,0.722405,707.763,680.145,668.469,24.0392
113562.354,48647.48403,162209.838,2.29E+01,2.25E+01,6.31E+02,1.83E+01,32.99554407,,3.98506,0.442705,0.340426,31.1613,5.7175,42895.8,56143.6,1.66E+06,849.433,14068.3,17862.8,8852.78,3.2,0.0188982,1403.59,33611.7,40000,162036,0.01,5098.66,78.5265,14947.4,0.000137179,17670.6,3789.15,17643,3763.12,17628.6,3749.82,6170.94,6119.19,6096.63,6.19946,1.31595,0.801715,1021.42,989.148,975.398,17.7462
113562.354,7969.565117,121531.9191,3.17E+01,3.39E+01,5.10E+02,2.54E+01,45.79709396,,12.4439,0.492908,0.121865,7.39825,12.9426,41176.7,54375.2,1.37E+06,636.226,12944.6,14095.3,6559.97,3.17,0.0274728,1359.38,32639.3,40000,121365,0.01,4717.77,157.261,21541.6,0.000669182,19638.4,3102.68,19615.6,3081.74,19603.4,3070.68,5071.74,5029.82,5011.33,6.16229,1.25344,0.738476,749.866,723.695,712.498,20.9851
113562.354,21932.24837,135494.6024,2.78E+01,2.76E+01,5.18E+02,2.22E+01,40.02738134,,8.97721,0.449963,0.196609,15.6835,9.89863,39968.8,52990.4,1.36E+06,709.447,12457.9,14221.6,6712.52,3.16,0.157601,1324.76,31874.3,40000,135333,0.01,4583.38,145.743,19466.3,0.00043566,17934.2,3070.26,17912.2,3049.92,17900.3,3039.14,5019.3,4977.96,4959.76,6.12535,1.28532,0.759237,768.588,742.732,731.677,19.7425
88931.03313,0,88931.03313,3.21E+01,3.70E+01,6.61E+02,2.57E+01,46.33800452,,10.3002,0.500299,0.116158,7.27511,10.8138,37126.5,50286.4,1.29E+06,465.41,11671.7,13384.8,6491.17,3.09,0.0207731,1257.16,30371.4,40000,88780.5,0.01,5108.82,120.144,18912.7,0.000587863,19940.8,3309.23,19913.9,3284.29,19899.8,3271.47,5400.11,5351.36,5330.22,6.38694,1.19796,0.71147,761.954,731.729,718.994,24.6256
113562.354,56137.45142,169699.8054,3.56E+01,3.41E+01,6.22E+02,2.85E+01,51.38650307,,5.34521,0.587672,0.289281,24.4869,6.73479,56636.3,70324.41,1.69E+06,888.406,14400.2,18117.4,8862.72,3.48,0,1700,41367.3,41367.3,169470,0.01,4343.57,104.669,17662.7,0.000211219,23424.5,4002.71,23397.3,3977.65,23383.2,3964.8,6573.22,6523.68,6501.93,6.05367,1.29394,0.78819,1005.69,974.85,961.649,17.2377
78907.99139,0,78907.99139,2.79E+01,1.72E+01,6.56E+02,2.23E+01,40.20768486,,8.01276,0.415582,0.119379,8.44944,8.58797,30847.1,43610,1.01E+06,413,9104.58,10517.8,5114.97,2.96,0.35535,1090.25,26607.2,40000,78782.9,0.01,4856.18,130.59,17540.4,0.000546349,16559.3,2606.02,16538.3,2586.56,16526.9,2576.15,4245.71,4205.82,4188.48,6.63584,1.28265,0.739206,604.787,579.833,569.348,26.0017
109957.2009,0,109957.2009,1.76E+01,4.31E+01,7.30E+02,1.41E+01,25.42279625,,9.60386,0.41643,0.266894,24.0323,11.0364,33404.9,47489.6,1.99E+06,575.714,17201.9,21183.5,10399.9,2.94,0.0120643,1187.24,28803.9,40000,109822,0.01,7095.98,48.7509,14119.3,0.000297802,16656.9,4669.27,16615.5,4629.83,16594.7,4610.64,7546.08,7473.35,7442.02,6.1595,1.10662,0.697412,1209.67,1164.8,1145.84,22.2051
113562.354,68507.18895,182069.543,3.75E+01,3.11E+01,6.10E+02,3.00E+01,54.09105586,,4.12467,0.605402,0.301232,25.6443,5.57701,60071.5,73911.75,1.63E+06,953.179,13714.1,17579.4,8625.24,3.69,0,1700,43477.5,43477.5,181826,0.01,3938.6,119.932,17565.9,0.000160502,24125,3916.83,24099.8,3893.66,24086.6,3881.66,6449.48,6402.78,6382.25,6.08742,1.35366,0.821155,978.982,949.861,937.377,16.4776
81434.14392,0,81434.14392,1.41E+01,2.49E+01,7.47E+02,1.13E+01,20.37429771,,3.47915,0.292511,0.272534,25.5789,5.22013,23579.8,36449,1.22E+06,426.397,10436.3,12887.9,6500.65,2.71,0.00843462,911.225,22483.8,40000,81338.6,0.01,6631.23,52.543,11788.8,0.000154965,11694.6,3062.42,11666.7,3035.94,11651.9,3022.38,4937.63,4884.96,4862.43,6.87293,1.29489,0.766527,787.231,754.396,740.725,25.6948
113562.354,67821.02397,181383.378,2.48E+01,4.07E+01,4.91E+02,1.99E+01,35.88040039,,12.73,0.431188,0.323659,29.3403,14.3229,44801.1,56791.2,1.57E+06,949.905,14603.8,16479,7386.55,3.3,0.0192344,1419.78,33966.5,40000,181202,0.01,4606.72,80.8397,15621.5,0.000541422,17191.5,2964.23,17172,2945.86,17161.5,2936.2,4859.66,4823.53,4807.34,5.64075,1.32312,0.792721,786.556,763.818,753.908,16.5214
113562.354,73098.83162,186661.1856,1.78E+01,1.54E+01,7.09E+02,1.42E+01,25.60309977,,1.58553,0.416637,0.434813,41.6472,3.94857,43427.8,56954.8,1.85E+06,977.602,14767.9,20246.2,10304.6,3.19,0.0130425,1423.87,34056.1,40000,186485,0.01,5510.47,50.4569,11507.8,4.31E-05,16649.7,4157.41,16620.1,4128.85,16604.6,4114.37,6750.81,6693.66,6668.82,6.72321,1.51495,0.93454,1193.62,1157.87,1142.65,16.2443
102888.3102,0,102888.3102,2.66E+01,2.87E+01,7.45E+02,2.13E+01,38.40464966,,1.87502,0.501943,0.210301,17.2998,2.98762,38516.4,52509.2,1.65E+06,538.548,13566,17724.8,9107.65,3.07,0.0220597,1312.73,31607.8,40000,102732,0.01,5742.16,94.256,17419.9,7.16E-05,20040.5,4516.13,20002.7,4480.45,19983.4,4462.77,7339.64,7270.27,7240.77,7.21234,1.3981,0.843466,1105.49,1062.64,1044.8,22.9539
113562.354,36341.2735,149903.6275,2.60E+01,2.12E+01,5.26E+02,2.08E+01,37.50313206,,7.85332,0.435944,0.255138,21.9954,9.09405,40620.3,53793.2,1.40E+06,784.97,12603.6,14763.1,6987.04,3.16,0.0494652,1344.83,32318.2,40000,149739,0.01,4427.67,121.738,17870.6,0.000357284,17379.8,3087.34,17358.2,3067.26,17346.5,3056.63,5047.55,5006.64,4988.6,6.04389,1.30547,0.775049,795.076,769.455,758.474,18.6051
113562.354,87950.20237,201512.5564,1.85E+01,3.14E+01,6.16E+02,1.48E+01,26.68492089,,3.74739,0.393456,0.424849,40.4903,5.94492,43663.5,56445.2,1.67E+06,1055.45,13904.7,18115.8,8877.74,3.24,0.0137842,1411.13,33777.1,40000,201336,0.01,4901.06,57.3663,11901.2,0.000115959,15710.8,3468.21,15687.4,3445.87,15674.9,3434.27,5646.57,5601.3,5581.35,6.02539,1.38779,0.844007,1001.1,972.675,960.438,15.4336
113562.354,67890.98024,181453.3342,2.32E+01,2.56E+01,7.20E+02,1.85E+01,33.35615111,,1.56819,0.480415,0.404393,37.9117,3.704,48567.4,62434.8,1.87E+06,950.192,14993.9,20403.8,10403.6,3.25,0.0180879,1560.87,37029.4,40000,181256,0.01,5185.62,63.2039,13381.3,4.58E-05,19184.1,4366.29,19153,4336.67,19136.9,4321.72,7108.82,7049.86,7024.29,6.74317,1.50439,0.929729,1212.73,1175.94,1160.31,16.537
113562.354,8435.671907,121998.0259,2.02E+01,2.56E+01,5.67E+02,1.61E+01,29.02886665,,8.03217,0.374264,0.209758,17.9518,9.07786,32621.7,45850,1.46E+06,638.851,13130,15224.9,7372.88,2.98,0.0186437,1146.25,27878.8,40000,121866,0.01,5663.41,103.02,17230.1,0.000328636,14939,3276.35,14912.8,3251.75,14898.9,3239.02,5309.16,5260.29,5238.99,6.24798,1.2307,0.736398,860.294,829.81,816.868,20.9654
110612.2611,0,110612.2611,2.03E+01,1.61E+01,7.41E+02,1.62E+01,29.20917016,,1.67034,0.44395,0.257081,22.8424,3.07153,35423.1,49526.4,1.80E+06,579.105,14702.4,19391.3,9995.59,2.99,0.0270852,1238.16,29946.8,40000,110469,0.01,6431.84,70.5496,15477.2,5.36E-05,17746.6,4729.2,17706.4,4690.93,17685.9,4672.07,7657.57,7583.5,7551.97,7.24596,1.42295,0.861942,1212.47,1166.66,1147.54,22.127
113562.354,23743.9456,137306.2996,2.57E+01,3.76E+01,5.38E+02,2.06E+01,37.14252502,,12.5509,0.441054,0.221977,18.5388,13.61,39631.5,52626,1.54E+06,718.952,14311.8,15962.7,7432.23,3.15,0.0204775,1315.65,31672.5,40000,137146,0.01,5169.83,102.369,18183.4,0.000551742,17588.6,3267.25,17564.3,3244.51,17551.3,3232.71,5329.49,5284.99,5265.37,5.99713,1.238,0.740058,835.874,808.099,796.178,19.599
76135.86587,0,76135.86587,3.80E+01,3.71E+01,4.98E+02,3.04E+01,54.81226994,,18.4993,0.495086,0.0702588,2.38738,18.726,34063.4,45058.8,8.52E+05,398.4,8582.43,8563.23,3742.32,3.16,0.0217034,1126.47,27430.6,40000,75997.8,0.01,3902.31,184.275,20921.7,0.00184609,19696.7,1858.97,19682.8,1846.35,19674.9,1839.15,3036.81,3009.63,2997.46,6.26757,1.38658,0.785412,423.531,406.312,398.936,26.3869
113562.354,89044.18972,202606.5437,3.82E+01,3.78E+01,7.20E+02,3.05E+01,54.99257346,,3.69172,0.659467,0.364269,32.1894,5.49467,68132.4,82657.74,2.02E+06,1060.67,16399.4,22026.4,10992.8,4.18,0,1700,48622.2,48622.2,202330,0.01,4296.16,88.5065,15794.2,0.00010602,26295.1,4706.17,26264.1,4677.39,26248.3,4662.91,7726.06,7670.15,7645.63,6.09265,1.33738,0.831215,1231.09,1196.31,1181.37,15.3651
113562.354,77318.18192,190880.5359,2.10E+01,4.12E+01,6.48E+02,1.68E+01,30.29099128,,7.88277,0.440169,0.407011,38.273,9.95589,46463.8,59760,1.92E+06,999.657,16462.2,20679,9946.22,3.25,0.0153042,1494,35584.2,40000,190692,0.01,5289.69,50.9993,12722,0.000241007,17576.3,3863.58,17548.9,3837.35,17534.6,3824.07,6288.82,6238.53,6216.33,5.8204,1.26023,0.776502,1090.96,1059.52,1045.95,15.9992
113562.354,25633.52869,139195.8827,1.93E+01,2.32E+01,5.22E+02,1.55E+01,27.94704553,,8.66069,0.353207,0.256128,22.9009,9.94389,33228.1,45770,1.38E+06,728.994,12566.4,14433.1,6819.8,3.04,0.0163351,1144.25,27833.5,40000,139061,0.01,5229.22,95.4223,16220.5,0.000365022,14093.5,2905.91,14071.8,2885.48,14060,2874.67,4720.23,4678.72,4660.45,6.10222,1.28746,0.761532,780.602,754.562,743.422,19.45
81338.65816,0,81338.65816,2.33E+01,4.42E+01,5.21E+02,1.86E+01,33.53645463,,24.3247,0.33538,0.0992967,6.95479,24.7704,26331.9,38499.68,1.02E+06,425.838,10700,9960.74,4243.28,2.86,0.0127669,962.492,23673.9,40000,81231.9,0.01,5698.81,120.044,17686.3,0.00182283,13358.9,1939.95,13343.5,1925.71,13334.7,1917.69,3147.35,3117.72,3104.37,6.34489,1.3458,0.761218,479.051,460.268,452.153,25.6425
109322.3264,0,109322.3264,2.99E+01,1.68E+01,6.40E+02,2.39E+01,43.09254117,,5.32151,0.511891,0.14809,10.2538,6.00372,40245.7,54200,1.55E+06,572.24,13437,16335.2,8138.77,3.11,0.0744245,1355,32542.9,40000,109159,0.01,5218.76,133.595,19986.2,0.000232955,20417.4,3977.93,20385.5,3948.23,20369,3933.18,6476.46,6418.54,6393.49,6.41537,1.21397,0.738819,965.512,929.667,914.533,22.2306
113562.354,71887.94789,185450.3019,1.27E+01,1.88E+01,4.94E+02,1.02E+01,18.39095899,,6.51053,0.29361,0.391009,37.7543,8.89914,32061.9,42800.4,1.42E+06,971.496,12446,15223.1,7079.61,3.13,0.00940676,1070.01,26145.7,40000,185320,0.01,5037.37,50.763,11153.7,0.000217567,11729.6,2717.87,11711.1,2700.15,11700.9,2690.65,4417.73,4380.77,4364.33,5.72516,1.37087,0.819452,791.864,768.539,758.443,16.3083
101185.2046,0,101185.2046,1.55E+01,4.61E+01,6.98E+02,1.24E+01,22.35763642,,15.397,0.358904,0.257096,23.4594,16.9221,28914.8,42525.2,1.79E+06,529.824,16340.4,18539.4,8929.61,2.85,0.00949735,1063.13,25988.5,40000,101068,0.01,7310.84,42.7134,13191.7,0.000530939,14356.1,3971.54,14320.1,3937.27,14301.8,3920.42,6408.61,6345.32,6317.93,6.10482,1.1039,0.684083,1031.6,992.444,975.858,23.1747
113562.354,56473.4387,170035.7927,2.67E+01,3.62E+01,6.30E+02,2.13E+01,38.40464966,,6.35595,0.48968,0.337555,30.4394,8.03973,48142.4,61496.4,1.76E+06,890.348,15078.1,18819.5,9161.79,3.27,0.0208845,1537.41,36523.7,40000,169841,0.01,4932.98,76.4027,15558.2,0.000226052,19536.9,3883.39,19509.2,3857.41,19494.8,3844.18,6339.97,6289.24,6266.97,5.98208,1.26681,0.774989,1034.2,1002.57,989.008,17.2263
113562.354,86636.97714,200199.3311,1.20E+01,4.04E+01,4.89E+02,9.58E+00,17.27307717,,10.7378,0.293929,0.417527,40.5533,13.3435,33503.4,44361.6,1.60E+06,1048.78,14328,17155.5,7644.13,3.16,0.00818696,1109.04,27034.9,40000,200064,0.01,5361.85,33.2841,10127.2,0.000342202,11745.3,2718.55,11726.7,2700.62,11716.6,2691.16,4416.29,4380.61,4364.57,5.51718,1.34841,0.811929,811.29,788.73,778.853,15.5092
87915.29428,0,87915.29428,1.35E+01,3.00E+01,5.77E+02,1.08E+01,19.47278011,,10.3744,0.240491,0.198528,18.1475,11.7314,21170.1,33517.88,1.02E+06,460.424,9605.83,10513.3,4970.03,2.65,0.012567,837.947,20769.6,40000,87829.5,0.01,6219.06,74.994,13644.4,0.000565692,9602.14,2155.71,9583.39,2138.12,9572.83,2128.5,3464.5,3427.68,3411.54,6.56012,1.30243,0.743601,584.683,561.4,551.542,24.7801
113562.354,52811.03223,166373.3862,3.39E+01,3.05E+01,7.27E+02,2.71E+01,48.86225379,,1.45053,0.604111,0.327054,28.6539,3.13725,56903.2,71406.63,1.86E+06,870.962,14867.3,20266.2,10366.8,3.5,0,1700,42003.9,42003.9,166143,0.01,4700.75,94.1075,16713.6,4.75E-05,24097.4,4717.44,24063.9,4686.14,24046.8,4670.42,7717.93,7655.88,7629.08,6.94068,1.51349,0.930869,1219.38,1180.82,1164.5,17.463
113562.354,46840.40359,160402.7576,2.12E+01,2.38E+01,7.44E+02,1.69E+01,30.4712948,,1.31737,0.464839,0.385542,36.1193,3.38562,44018.4,58079.6,1.90E+06,839.936,15238.7,20732.7,10654.6,3.17,0.0162205,1451.99,34670.2,40000,160224,0.01,5677.05,60.7285,13432.4,3.76E-05,18572.8,4605.27,18538,4572.03,18520.1,4555.45,7480.51,7415.01,7386.81,7.01843,1.52479,0.937761,1262.14,1221.39,1204.18,17.8833
113562.354,79453.89037,193016.2444,2.03E+01,4.53E+01,6.58E+02,1.62E+01,29.20917016,,9.75941,0.437549,0.4167,39.3398,11.8828,46346.2,59804.8,2.03E+06,1010.86,17576.6,21771.3,10397.3,3.24,0.0146094,1495.12,35608.5,40000,192828,0.01,5474.38,47.2507,12293.7,0.000287384,17475.7,3937.66,17447.1,3910.4,17432.4,3896.71,6402.39,6351.08,6328.39,5.75206,1.23708,0.766282,1124.22,1092.16,1078.28,15.8849
113562.354,7247.216231,120809.5702,2.91E+01,4.52E+01,5.56E+02,2.32E+01,41.83041653,,19.671,0.489525,0.150102,10.5718,20.324,40522,54304,1.70E+06,632.453,16475.9,17346.5,7969.22,3.12,0.0240132,1357.6,32600.1,40000,120645,0.01,5578.49,122.222,20094.9,0.000882455,19521,3592.23,19492.3,3565.67,19477.5,3552.23,5851.76,5802.01,5780.08,5.99384,1.17287,0.708396,890.11,859.209,845.94,21.067
111105.9237,0,111105.9237,1.23E+01,3.83E+01,5.36E+02,9.87E+00,17.79595738,,16.1267,0.266031,0.202364,18.4589,17.5811,24080.8,37111.76,1.46E+06,581.934,14158,14797.7,6844.02,2.72,0.00831405,927.794,22869.2,40000,111008,0.01,7153.84,51.7616,13777.3,0.000630801,10635.5,2843.82,10611,2820.57,10597.8,2808.45,4571.3,4525.7,4505.66,6.18266,1.20699,0.71411,787.297,758.723,746.502,22.0714
98642.55263,0,98642.55263,1.63E+01,4.76E+01,6.37E+02,1.31E+01,23.61976106,,20.1004,0.339812,0.218371,19.4821,21.3586,27664.2,40995.2,1.63E+06,516.521,15573.2,16554.3,7744.54,2.83,0.0100119,1024.88,25112.1,40000,98530.4,0.01,7111.63,52.776,14156.3,0.000792563,13581.3,3401.1,13550.7,3372.11,13534.9,3357.61,5489.01,5435.05,5411.5,6.10425,1.13612,0.688156,883.979,850.468,836.197,23.4579
113562.354,33579.54915,147141.9032,2.85E+01,4.14E+01,7.14E+02,2.28E+01,41.10920245,,7.5827,0.545011,0.306753,26.8194,9.09324,48690.9,62984.4,2.03E+06,770.32,17357.1,21678.6,10695.9,3.23,0.0224849,1574.61,37325,40000,146945,0.01,5495.39,72.7637,16360.9,0.000251261,21755.5,4691.75,21719,4657.37,21700.6,4640.43,7641.1,7576.62,7548.62,6.04451,1.17266,0.735131,1218.08,1178.18,1161.18,18.833
95054.56078,0,95054.56078,3.86E+01,1.54E+01,5.49E+02,3.09E+01,55.71378754,,10.0859,0.544393,0.0878197,3.37441,10.393,40535.1,53890.4,1.12E+06,497.439,10434.5,11540.7,5487.31,3.15,0.587891,1347.26,32372,40000,94890.2,0.01,4006.22,203.744,22287.2,0.00268745,21673.4,2706.98,21652.7,2688.1,21641.3,2677.79,4411.37,4371.97,4354.75,7.00388,1.31388,0.748191,642.775,618.022,607.596,23.8318
113562.354,43077.16295,156639.517,1.31E+01,2.76E+01,5.56E+02,1.05E+01,18.93186955,,6.34733,0.298251,0.350486,33.4769,8.50684,30603.3,42943.6,1.48E+06,820.494,13074,15655.9,7509.93,2.98,0.00966544,1073.59,26227.3,40000,156515,0.01,5779.2,54.3974,11939.6,0.000214698,11919.5,3010.64,11897,2989.09,11884.7,2977.77,4872.91,4829.04,4809.77,6.05743,1.30402,0.779537,862.646,835.086,823.287,18.1462
113562.354,37901.93115,151464.2852,3.37E+01,1.73E+01,6.89E+02,2.69E+01,48.50164675,,2.39606,0.585019,0.281348,23.7589,3.79448,52899.1,67230.8,1.76E+06,792.89,14580.2,19033.9,9651.31,3.29,0.0329807,1680.77,39592.2,40000,151250,0.01,4759.52,107.139,17842.6,8.86E-05,23332.4,4475.18,23299.7,4444.8,23283,4429.5,7318.41,7258.55,7232.68,6.61522,1.3761,0.84345,1133,1095.85,1080.14,18.498
90690.56783,0,90690.56783,2.20E+01,1.83E+01,5.25E+02,1.76E+01,31.73341944,,12.5042,0.334265,0.118477,8.81296,13.0698,27031.3,39346.24,9.81E+05,474.848,9429.53,10016.9,4617.58,2.88,0.364682,983.656,24163,40000,90581,0.01,4986.99,136.844,18261.1,0.00084059,13319.3,2135.29,13302.8,2119.83,13293.4,2111.22,3463.21,3430.44,3415.95,6.48695,1.33715,0.759195,533.783,513.034,504.193,24.3868
80184.26119,0,80184.26119,2.84E+01,4.82E+01,6.92E+02,2.27E+01,40.92889893,,19.3891,0.452894,0.133618,9.7371,20.0071,33003.9,46052.8,1.33E+06,419.645,12735.4,13553.1,6353.79,3,0.0156022,1151.32,27993.3,40000,80050.5,0.01,5777.71,94.3057,16955.1,0.00110434,18058.6,3167.68,18031.6,3142.46,18017.5,3129.61,5159.14,5111.24,5090.34,6.26313,1.1661,0.691755,732.377,702.683,690.097,25.831
113562.354,11461.6439,125023.9979,3.35E+01,4.55E+01,6.55E+02,2.68E+01,48.32134324,,14.6814,0.582432,0.186099,13.6034,15.5082,47761.8,62154.8,1.95E+06,654.392,17690.1,20316.8,9740.14,3.21,0.0283488,1553.87,36878.7,40000,124830,0.01,5456.6,105.107,19604.5,0.000580532,23232.4,4494.02,23196.3,4460.44,23178.2,4443.89,7330.65,7268.72,7241.73,5.9985,1.12569,0.700557,1101.4,1063.17,1046.86,20.6781
77550.96476,0,77550.96476,3.45E+01,2.48E+01,5.68E+02,2.76E+01,49.76377139,,10.0355,0.468145,0.0793967,3.68478,10.3601,33333.1,45634.8,9.14E+05,405.833,8568.68,9385.02,4464.45,3.06,0.525781,1140.87,27757,40000,77415.8,0.01,4024.55,179.281,19896.3,0.00351534,18634.6,2193.06,18617.7,2177.46,18607.9,2168.58,3559.31,3525.36,3510.53,7.4225,1.35344,0.755755,525.613,504.055,495.034,26.1839
113562.354,24016.49472,137578.8487,3.13E+01,3.24E+01,7.01E+02,2.51E+01,45.2561834,,2.22306,0.56472,0.260011,21.7338,3.53255,48672.7,62980.8,1.78E+06,720.189,14782.3,19179.2,9762.75,3.23,0.0289289,1574.52,37323,40000,137382,0.01,5090.54,100.918,17973,8.04E-05,22531.3,4603.25,22496.1,4570.38,22478.2,4553.96,7509.97,7445.72,7418.09,6.74855,1.37067,0.84114,1160.86,1121.06,1104.3,19.5862
113562.354,70520.74483,184083.0988,3.79E+01,2.21E+01,4.96E+02,3.03E+01,54.63196642,,6.68124,0.583186,0.268355,22.2395,7.93508,57910.3,69853.51,1.42E+06,963.78,12417.4,15306.5,7149.63,3.56,0,1700,41090.3,41090.3,183848,0.01,3569.41,131.682,18548.4,0.000322152,23226.9,3333.39,23207.1,3315.39,23196.6,3305.81,5521.45,5484.32,5467.81,5.73143,1.36744,0.819325,792.327,769.094,759.058,16.3537
90946.99073,0,90946.99073,3.63E+01,4.71E+01,4.60E+02,2.91E+01,52.46832418,,28.3005,0.497404,0.077008,2.6886,28.5242,36886.6,49546,1.13E+06,475.983,12261.3,10922.1,4477.24,3.11,0.0250756,1238.65,29957.7,40000,90797.4,0.01,4663.24,194.464,22224,0.00239742,19794.9,2070.98,19779.5,2056.74,19770.7,2048.75,3377.41,3348.34,3335.09,6.16706,1.34893,0.768894,496.353,477.901,469.86,24.3382
101558.5439,0,101558.5439,1.95E+01,3.97E+01,6.14E+02,1.56E+01,28.12734905,,14.1642,0.367245,0.189056,16.0519,15.105,29916.4,43122,1.50E+06,531.76,13944.8,15396.6,7330.16,2.9,0.0129547,1078.05,26329.1,40000,101437,0.01,6351.24,75.2291,16191.6,0.000604586,14664.2,3311.26,14635.7,3284.43,14620.8,3270.81,5356.49,5305.11,5282.74,6.19881,1.16745,0.701681,847.504,815.553,801.995,23.1031
113562.354,42534.75423,156097.1082,1.42E+01,4.82E+01,5.91E+02,1.14E+01,20.55460123,,16.0152,0.340094,0.356138,33.7805,18.1413,33563.1,46700.8,1.89E+06,817.587,17648.7,19696.4,9105.78,3.01,0.0097178,1167.52,28359.4,40000,155961,0.01,6548.27,37.1812,11778.5,0.000498153,13596.7,3484.64,13568.9,3457.99,13554.4,3444.58,5635.52,5585.89,5563.94,5.78827,1.19711,0.73219,991.546,960.519,947.114,18.19
113562.354,11257.9087,124820.2627,3.35E+01,2.32E+01,6.54E+02,2.68E+01,48.32134324,,4.08544,0.569848,0.185017,13.5577,4.94349,46864.2,61130.8,1.67E+06,653.343,14231.3,17713.8,8891.49,3.21,0.0551306,1528.27,36326.2,40000,124630,0.01,4953.45,131.62,19989.2,0.000168742,22725.1,4314.74,22691.8,4283.91,22674.8,4268.4,7045.25,6985.13,6959.21,6.43095,1.25011,0.765738,1050.66,1013.47,997.779,20.6932
77599.37683,0,77599.37683,3.82E+01,2.09E+01,5.52E+02,3.06E+01,55.17287698,,10.0112,0.507721,0.0754341,2.8562,10.2941,35338.6,47482.4,9.12E+05,406.045,8548.8,9367,4447.34,3.11,0.570512,1187.06,28799.7,40000,77456.1,0.01,3736.3,194.715,20666.9,0.00357077,20205.7,2176.85,20188.7,2161.37,20178.8,2152.5,3531.56,3497.79,3483.01,7.43321,1.34822,0.753845,523.751,502.302,493.329,26.1742
113562.354,37483.63351,151045.9875,2.15E+01,2.84E+01,7.15E+02,1.72E+01,31.01220536,,1.64414,0.457445,0.353324,32.6937,3.52479,42200.2,56108.4,1.82E+06,790.924,14715.2,19827.2,10117.9,3.15,0.0168351,1402.71,33592.4,40000,150875,0.01,5665.4,65.7978,14243.3,4.99E-05,18274.2,4439.18,18240.2,4406.82,18222.7,4390.62,7211.86,7148.04,7120.57,6.96165,1.47033,0.899203,1197.79,1158.09,1141.35,18.5484
113562.354,87989.04116,201551.3952,1.49E+01,4.06E+01,5.00E+02,1.20E+01,21.63642234,,10.4732,0.330921,0.408525,39.1785,12.8128,37335.2,48537.2,1.62E+06,1055.79,14303.3,17544.2,7838.16,3.22,0.0105488,1213.43,29392.5,40000,201400,0.01,5101.83,41.4602,11322.5,0.000350511,13215,2828.91,13195.9,2810.61,13185.7,2800.99,4607.1,4570.9,4554.64,5.54452,1.34833,0.812063,826.492,803.629,793.623,15.4323
113562.354,19390.25108,132952.6051,1.70E+01,2.09E+01,5.90E+02,1.36E+01,24.52127866,,6.43017,0.349913,0.277455,25.3357,7.94386,32080,45187.6,1.53E+06,696.289,13502.8,16118.3,7874.18,2.97,0.0136723,1129.69,27503.7,40000,132823,0.01,5891.63,74.091,14731,0.000232694,13977.7,3388.25,13950.8,3362.79,13936.6,3349.7,5484.76,5434.23,5412.24,6.21382,1.24544,0.750786,917.999,886.454,873.057,19.9883
100710.0914,0,100710.0914,2.82E+01,4.01E+01,4.55E+02,2.25E+01,40.5682919,,22.1308,0.410901,0.08722,4.5962,22.4599,32703,45215.2,1.16E+06,527.253,12096.2,11474.8,4894.18,3.03,0.020603,1130.38,27519.4,40000,100578,0.01,5008.06,171.87,21474.4,0.0015278,16363.4,2193.44,16346.6,2178,16337.2,2169.46,3563.29,3531.66,3517.42,6.19139,1.32721,0.759282,547.984,528.002,519.343,23.1582
96238.79475,0,96238.79475,3.52E+01,2.17E+01,6.65E+02,2.82E+01,50.84559251,,5.42902,0.553883,0.11589,6.5957,5.92823,41216.3,55012.8,1.35E+06,503.632,11814.4,14292.7,7114.7,3.13,0.41557,1375.32,32990.5,40000,96071.7,0.01,4691.24,148.807,20249.7,0.000290927,22075.7,3678.04,22046.4,3650.98,22031.3,3637.17,6008.2,5954.93,5931.99,6.52194,1.23027,0.73786,846.985,814.013,800.178,23.7064
77673.02767,0,77673.02767,2.08E+01,2.84E+01,5.87E+02,1.66E+01,29.93038424,,11.3699,0.307306,0.135568,10.9543,12.0502,24448,36576.08,8.74E+05,406.662,8265.29,8975.4,4199.6,2.8,0.209711,914.402,22557.8,40000,77573.9,0.01,5148.27,117.231,16344,0.000837025,12245.3,1962.88,12229.5,1948.12,12220.4,1939.82,3178.96,3147.32,3133.38,6.64609,1.35404,0.762683,488.774,468.697,460.191,26.1792
113562.354,51449.88889,165012.2429,3.68E+01,2.94E+01,5.44E+02,2.94E+01,53.00923474,,6.6389,0.567791,0.246405,19.9374,7.78301,54390.8,67816.4,1.45E+06,863.88,12793.6,15437.9,7354.4,3.35,0.490755,1695.41,39902.9,40000,164792,0.01,3919.25,145.066,19038.2,0.000324746,22617.4,3418.98,22595.4,3398.88,22583.7,3388.25,5633.3,5592.27,5574.15,6.02297,1.32889,0.792356,831.101,805.462,794.453,17.5345
99794.56873,0,99794.56873,1.91E+01,3.91E+01,7.47E+02,1.53E+01,27.58643849,,6.89147,0.411652,0.256431,22.9254,8.21114,32238.6,45909.6,1.73E+06,522.463,14955.4,18402.3,9177.22,2.94,0.0121163,1147.74,27912.5,40000,99663.9,0.01,6683.64,54.5374,14406.5,0.000243584,16456,4290.99,16418,4254.89,16398.7,4237.16,6942.82,6874.99,6845.9,6.32173,1.14212,0.710132,1084.75,1042.88,1025.3,23.3281
91434.27478,0,91434.27478,2.36E+01,4.92E+01,6.73E+02,1.89E+01,34.07736519,,20.1551,0.423622,0.178038,14.5321,21.0146,32303.8,45664.8,1.57E+06,478.635,14911.8,16030.9,7528.63,2.96,0.0143932,1141.62,27773.8,40000,91303.3,0.01,6338.34,76.8551,16365.3,0.000919404,16909,3528.98,16878,3499.84,16862,3485.3,5725.72,5671.66,5648.11,6.13625,1.13181,0.685082,860.917,827.438,813.218,24.3245
84676.16312,0,84676.16312,2.49E+01,4.11E+01,6.50E+02,1.99E+01,35.88040039,,14.9906,0.403368,0.146944,11.4196,15.697,30698.1,43553.6,1.25E+06,443.242,11772.7,12797.3,6054.87,2.95,0.0142503,1088.84,26575.1,40000,84551.7,0.01,5750.13,93.5584,16871.2,0.000838886,16086.1,2935.36,16061.3,2912.18,16048.1,2900.17,4769.57,4724.39,4704.68,6.33632,1.19918,0.705276,702.946,674.819,662.912,25.2012
113562.354,6373.212241,119935.5662,3.82E+01,3.29E+01,5.52E+02,3.05E+01,54.99257346,,9.8089,0.581002,0.112179,5.41583,10.2214,47216.4,61116.8,1.43E+06,627.729,13124.8,14874.6,7121.39,3.23,0.0363921,1527.92,36318.6,40000,119744,0.01,4467.74,178.573,22646.8,0.000528804,23144.1,3497.19,23118.2,3473.56,23104.6,3461.27,5725.8,5678.9,5658.38,6.23988,1.23,0.732573,824.452,795.301,782.899,21.1374
113562.354,7854.710723,121417.0647,1.92E+01,3.55E+01,4.54E+02,1.54E+01,27.76674201,,16.6221,0.321935,0.159318,13.0343,17.3841,29143.9,41580.8,1.28E+06,635.88,12738.8,12911.9,5701.77,2.93,0.0147773,1039.52,25448,40000,121299,0.01,5605.12,111.703,18371.3,0.00084663,12837.4,2403.22,12819,2386.07,12808.8,2376.74,3893.59,3858.61,3842.97,6.12315,1.30559,0.755848,641.019,618.941,609.402,21.0041
113562.354,47217.83746,160780.1915,2.17E+01,2.92E+01,5.96E+02,1.73E+01,31.19250888,,5.12773,0.414642,0.331253,30.3562,6.80714,40492.2,53419.2,1.58E+06,841.99,13619.6,16914.3,8264.3,3.17,0.0180419,1335.48,32111.7,40000,160616,0.01,5069.4,81.8992,14999.8,0.000184404,16549.1,3502.42,16523.7,3478.48,16510.3,3466.11,5703.34,5655.41,5634.44,6.0993,1.30233,0.787527,947.858,917.907,905.114,17.8421
83023.28403,0,83023.28403,1.68E+01,4.52E+01,6.79E+02,1.35E+01,24.34097514,,17.4157,0.317531,0.21882,19.6943,18.6488,25249.5,38098.8,1.33E+06,434.692,12634.4,13549.8,6385.48,2.77,0.00863742,952.47,23441.8,40000,82920.9,0.01,6817.26,51.144,13467.1,0.000832551,12683.3,2917.12,12656.8,2892.09,12642.8,2879.29,4710.29,4662.35,4641.46,6.28903,1.17166,0.694074,740.359,710.49,697.839,25.4552
113562.354,62966.40648,176528.7605,3.36E+01,1.73E+01,6.05E+02,2.69E+01,48.50164675,,4.4215,0.556486,0.307713,26.6877,5.92315,55204.2,68777.07,1.61E+06,924.236,13629.6,17307.4,8472.63,3.39,0,1700,40457.1,40457.1,176305,0.01,4202.9,110.062,17109.9,0.000178059,22181.2,3778.07,22156.2,3754.93,22143.1,3742.93,6205.27,6158.66,6138.19,6.0941,1.3413,0.81199,964.042,934.955,922.497,16.8106
91732.15208,0,91732.15208,1.15E+01,1.85E+01,5.86E+02,9.16E+00,16.51580239,,9.55017,0.226178,0.221056,20.6653,11.1778,20551.5,33141.24,1.10E+06,480.446,10224.1,11306.5,5394.31,2.6,0.00834497,828.531,20548.2,40000,91648.8,0.01,6664.35,60.7627,12427.4,0.000464087,9039.31,2309.04,9018.89,2289.79,9007.51,2279.4,3704.36,3664.52,3647.12,6.54387,1.27929,0.736556,638.025,612.884,602.251,24.3014
112121.6553,0,112121.6553,2.96E+01,2.25E+01,6.70E+02,2.37E+01,42.73193413,,3.7213,0.527791,0.166969,12.1761,4.51761,41628.2,55798.4,1.67E+06,586.885,14201.4,17713.9,8943.96,3.12,0.031633,1394.96,33422.3,40000,111953,0.01,5396.89,119.984,19570.6,0.000148583,21059.2,4359.97,21023.8,4326.89,21005.7,4310.38,7094.57,7030.51,7003.02,6.56238,1.2436,0.762772,1067.44,1027.87,1011.25,21.9423
94254.77123,0,94254.77123,3.53E+01,3.77E+01,5.00E+02,2.83E+01,51.02589603,,18.3324,0.491674,0.0827631,3.34581,18.6096,37325.1,50123.6,1.09E+06,493.314,10985.2,10933.2,4843.51,3.12,0.0258912,1253.09,30280.4,40000,94103.5,0.01,4447.7,187.452,21955.4,0.00139735,19571.3,2311.65,19553.8,2295.68,19544.1,2286.86,3769.64,3736.67,3721.95,6.32697,1.31769,0.752246,550.037,529.268,520.345,23.9261
113562.354,2185.590843,115747.9448,3.80E+01,2.76E+01,6.98E+02,3.04E+01,54.81226994,,2.43492,0.640597,0.146453,8.89183,3.09885,50084.8,64877.2,1.75E+06,605.716,14561.8,18701.3,9547.54,3.23,0.0926995,1621.93,38339.2,40000,115545,0.01,4956.84,141.354,21202.3,0.000100073,25545.3,4821.61,25507.2,4786.38,25488,4768.89,7875.68,7807.38,7778.15,6.87485,1.32781,0.812064,1145.52,1103.38,1085.73,21.5666
113562.354,43230.88231,156793.2363,1.83E+01,4.12E+01,7.16E+02,1.46E+01,26.32431385,,6.57227,0.428139,0.382816,35.9443,8.57071,40479.4,54371.6,2.04E+06,821.09,17146.9,21980.9,10816.4,3.11,0.012906,1359.29,32637.4,40000,156629,0.01,6195.43,45.2073,12590.4,0.000185848,17114.9,4434.18,17080,4400.7,17062.1,4384.14,7186.49,7123.39,7095.94,6.0537,1.20164,0.750463,1226.82,1187.62,1170.89,18.1408
113562.354,38618.8828,152181.2368,1.98E+01,4.15E+01,7.51E+02,1.58E+01,28.48795609,,6.12413,0.459466,0.378427,35.2632,8.06678,42250.2,56442.4,2.13E+06,796.875,17882.1,22913,11411.6,3.13,0.0141429,1411.06,33775.4,40000,152010,0.01,6233.25,47.4129,13081.7,0.000170488,18367,4779.66,18329,4743.24,18309.8,4725.38,7748.79,7680.61,7651.07,6.08654,1.18471,0.747152,1303.35,1261.08,1243.08,18.4735
100927.2389,0,100927.2389,2.96E+01,2.36E+01,6.80E+02,2.37E+01,42.73193413,,4.30833,0.505924,0.156393,11.3587,5.05623,38704.3,52483.6,1.48E+06,528.264,12723,15673.6,7878.89,3.09,0.0845837,1312.09,31593.5,40000,100770,0.01,5258.25,123.615,18952.8,0.000195684,20180.8,3947.17,20148.6,3917.17,20132.1,3902.07,6429.1,6370.59,6345.49,6.56085,1.23635,0.749786,941.364,905.153,889.975,23.1634
113562.354,68187.58077,181749.9348,1.19E+01,4.71E+01,5.43E+02,9.49E+00,17.110804,,14.53,0.299946,0.403706,39.0762,17.0827,33033,45403.6,1.79E+06,952.076,16687.7,18713.8,8450.47,3.04,0.007905,1135.09,27625.9,40000,181616,0.01,6244.92,28.4279,10110.6,0.000446806,11992.1,3018.08,11969.5,2996.36,11957.5,2985.19,4883.72,4842.32,4823.83,5.66058,1.27097,0.769071,899.533,873.464,862.104,16.532
99246.931,0,99246.931,1.20E+01,3.62E+01,7.29E+02,9.62E+00,17.34519858,,4.91939,0.314517,0.293967,27.8301,6.9113,25983.1,39387.84,1.62E+06,519.725,13935.9,17194,8622.45,2.76,0.00682845,984.696,24187,40000,99141.6,0.01,7423.72,25.9006,11054.2,0.000162645,12592.6,3909.12,12557.3,3875.37,12539.1,3858.6,6298.05,6233.31,6205.6,6.48723,1.19351,0.732707,1030.8,990.687,973.873,23.4156
113562.354,38508.61737,152070.9714,3.38E+01,4.32E+01,4.95E+02,2.71E+01,48.86225379,,16.5759,0.526736,0.2084,16.2857,17.5087,48753.4,61879.6,1.57E+06,796.158,15130.6,16097.2,7156.28,3.3,0.0283738,1546.99,36730.4,40000,151873,0.01,4576.78,128.27,19466.3,0.000844228,20983.9,3179.81,20962.2,3159.95,20950.7,3149.55,5230.49,5192.01,5174.8,5.82108,1.27931,0.76095,773.404,749.332,738.878,18.4368
113562.354,1589.878396,115152.2324,2.60E+01,4.32E+01,7.49E+02,2.08E+01,37.50313206,,8.23415,0.532399,0.235677,19.5677,9.38471,42080.3,56634,2.11E+06,602.763,17971.2,22634.2,11193.5,3.11,0.020343,1415.85,33880.3,40000,114982,0.01,6311.45,72.0546,17194,0.000266869,21269.6,5173.17,21225.3,5131.25,21203.2,5110.96,8394.58,8317.54,8284.38,6.17967,1.11044,0.705039,1300.71,1253.31,1233.27,21.6518
113562.354,15799.09274,129361.4467,3.81E+01,1.88E+01,6.69E+02,3.05E+01,54.99257346,,3.44719,0.629357,0.182722,12.7684,4.27467,52134.1,66722.8,1.70E+06,677.038,14389.4,18140.8,9152.26,3.27,0.120411,1668.07,39322.6,40000,129150,0.01,4686.83,138.843,20453,0.000145167,25090.3,4508.81,25056.3,4477.5,25039,4461.78,7379.76,7318.65,7292.31,6.50304,1.27842,0.783789,1081.56,1043.79,1027.86,20.2794
113562.354,25449.77507,139012.1291,2.71E+01,3.53E+01,6.32E+02,2.17E+01,39.12586374,,6.94499,0.490892,0.258798,22.0936,8.21025,43508.6,57144.4,1.71E+06,727.812,14877.7,18079.1,8863.84,3.19,0.0217539,1428.61,34159.7,40000,138836,0.01,5259.75,89.7916,17406.9,0.000263877,19586.4,3985.38,19555.9,3956.83,19540.1,3942.4,6493.89,6438.58,6414.52,6.131,1.21561,0.744159,1021.96,987.617,973.015,19.4674
83356.84772,0,83356.84772,3.29E+01,1.99E+01,7.01E+02,2.63E+01,47.41982564,,5.2741,0.503862,0.117529,7.49654,5.8203,36405.9,49675.2,1.18E+06,436.204,10257.7,12422,6187,3.07,0.378281,1241.88,30030,40000,83209.3,0.01,4755.46,136.375,18545.2,0.000318094,20080.5,3268.57,20054.1,3244.12,20040.3,3231.49,5337.98,5289.28,5268.32,6.64874,1.25526,0.741554,739.188,708.98,696.347,25.3749
113562.354,53206.4312,166768.7852,2.20E+01,3.01E+01,5.39E+02,1.76E+01,31.73341944,,6.71804,0.398125,0.322836,29.5039,8.3391,40163.8,52639.6,1.45E+06,873.391,12839.1,15474.9,7355.81,3.19,0.0197999,1315.99,31680.1,40000,166606,0.01,4726.61,91.2423,15335.2,0.000268376,15881.3,3078.49,15860,3058.5,15848.5,3047.93,5023.8,4983,4964.98,5.97627,1.32773,0.79215,831.244,805.633,794.629,17.4337
113562.354,66864.53416,180426.8882,3.60E+01,4.45E+01,6.00E+02,2.88E+01,51.92741363,,11.5573,0.594652,0.302141,25.8294,12.9934,58968.1,72738.75,1.86E+06,944.59,16626.4,19754,9257.83,3.62,0,1700,42787.5,42787.5,180188,0.01,4477.5,97.2402,17177.7,0.000443446,23702.1,3941.23,23675.4,3916.53,23661.7,3903.99,6476.52,6429.67,6408.89,5.75678,1.2466,0.762685,998.964,969.78,957.146,16.5769
113562.354,91904.85092,205467.2049,2.41E+01,3.62E+01,7.26E+02,1.93E+01,34.79857927,,2.84994,0.497254,0.43445,40.9201,5.10126,53815.9,67743.6,1.99E+06,1075.97,16045.2,21745.3,10920.6,3.32,0.0179596,1693.59,39864.3,40000,205249,0.01,5012.09,52.2353,12586.4,8.07E-05,19853,4343.39,19823.3,4315,19807.8,4300.66,7078.3,7022.58,6998.17,6.25605,1.39129,0.862331,1233.3,1198.49,1183.55,15.2334
113562.354,55064.99956,168627.3536,1.19E+01,3.58E+01,5.15E+02,9.49E+00,17.110804,,9.81574,0.274738,0.369241,35.584,12.1633,30021.9,42028,1.49E+06,883.349,13634.7,15605.3,7178.45,2.99,0.00821353,1050.7,25704.1,40000,168506,0.01,5777.86,42.24,11076.9,0.00033854,10979.7,2714.33,10959.8,2695.34,10948.9,2685.24,4393.55,4354.98,4337.83,5.85281,1.31525,0.78227,799.571,775.228,764.697,17.3349
