WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,67915.78108,181478.1351,2.19E+01,4.12E+01,7.04E+02,1.75E+01,31.55311592,,6.5342,0.467365,0.405341,37.9499,8.6032,47398,61221.6,2.04E+06,950.347,17140.8,21987.9,10789.6,3.24,0.0159913,1530.54,36375.2,40000,181286,0.01,5510.73,50.7559,12941.2,0.000189863,18667.1,4304.29,18635.5,4274.12,18619.2,4259.06,6998.2,6940.86,6915.72,5.93615,1.23742,0.770706,1202.87,1167.14,1151.79,16.5379
113562.354,11055.00094,124617.3549,3.47E+01,4.60E+01,6.65E+02,2.78E+01,50.12437843,,14.7077,0.602214,0.182057,13.0101,15.5063,49125.9,63635.6,1.98E+06,652.232,17941.4,20667.1,9930.41,3.23,0.0296728,1590.89,37674.6,40000,124418,0.01,5417.56,105.15,19750.2,0.000581339,24020.6,4609.24,23983.6,4574.79,23965,4557.87,7522.07,7458.73,7431.16,5.9985,1.11965,0.698973,1123.68,1084.6,1067.95,20.7156
113562.354,60950.24283,174512.5968,2.77E+01,3.05E+01,4.94E+02,2.21E+01,39.84707782,,7.38382,0.459181,0.297412,26.2763,8.83595,45783.6,57470.8,1.40E+06,913.866,12433.9,14881.8,6948.01,3.33,0.0279818,1436.77,34338.1,40000,174327,0.01,4089.22,111.937,17120.3,0.000330501,18301.3,3027.5,18281.8,3009.51,18271.4,2999.92,4976.02,4938.91,4922.44,5.78634,1.3519,0.80656,774.174,750.896,740.85,16.9316
113562.354,71001.74107,184564.0951,2.30E+01,4.91E+01,6.01E+02,1.84E+01,33.17584759,,14.0019,0.451035,0.373034,34.539,15.8695,46651.2,59941.2,1.97E+06,966.54,17841.1,20789.8,9629.64,3.26,0.017166,1498.53,35682.4,40000,184375,0.01,5331.39,58.7924,13889,0.000469019,18002.4,3686.26,17975.7,3660.99,17962,3648.27,6008.06,5961.12,5940.26,5.6756,1.23414,0.757962,1020.48,991.111,978.353,16.3497
113562.354,3931.400803,117493.7548,3.33E+01,4.14E+01,4.96E+02,2.67E+01,48.14103972,,19.8154,0.511505,0.103289,5.1965,20.1893,41736.9,55297.2,1.48E+06,615.045,14715.1,14882.6,6665.96,3.16,0.028952,1382.43,33146.9,40000,117325,0.01,4963.68,164.287,22316.2,0.00109624,20377.4,3072.43,20353.9,3050.97,20341.5,3039.74,5015,4973.38,4954.89,6.06997,1.23194,0.72647,745.936,719.959,708.764,21.3746
113562.354,12054.48166,125616.8357,2.57E+01,3.37E+01,5.06E+02,2.06E+01,37.14252502,,12.0208,0.422048,0.164635,12.6373,12.781,36708.2,49540.4,1.37E+06,657.735,12844.6,14125.1,6543.05,3.1,0.0210485,1238.51,29954.6,40000,125468,0.01,5019.77,126.902,19621.6,0.000594237,16824.4,2945.37,16802.3,2924.87,16790.4,2914,4799.02,4757.83,4739.62,6.13321,1.26443,0.744086,745.987,720.258,709.235,20.6106
113562.354,26822.97311,140385.3271,2.11E+01,2.83E+01,5.60E+02,1.69E+01,30.4712948,,7.21186,0.39069,0.266135,23.6655,8.54379,36085,48954.4,1.47E+06,735.169,13123,15505.1,7477.56,3.08,0.0188896,1223.86,29626.4,40000,140239,0.01,5229.51,94.616,16368.7,0.000288199,15590.4,3251.56,15566.1,3228.6,15553.2,3216.65,5286.6,5240.58,5220.42,6.12602,1.26737,0.758676,861.753,832.965,820.69,19.3557
113562.354,83139.34583,196701.6998,3.51E+01,2.94E+01,7.18E+02,2.81E+01,50.66528899,,1.52615,0.619499,0.369364,33.1469,3.42252,63507.8,77839.09,1.88E+06,1029.81,14992.2,20585.2,10482.5,3.9,0,1700,45787.7,45787.7,196444,0.01,4319.16,88.3638,15552.3,4.54E-05,24705.3,4588.31,24675.1,4560.1,24659.6,4545.79,7523.96,7467.49,7442.89,6.6603,1.5261,0.947543,1211.37,1176.17,1161.16,15.6727
89851.76933,0,89851.76933,2.82E+01,2.39E+01,5.40E+02,2.25E+01,40.5682919,,11.798,0.407091,0.0965729,5.82871,12.2186,31523.9,44058.8,9.95E+05,470.356,9454.11,10196.2,4745.6,2.99,0.650665,1101.47,26862.7,40000,89724.1,0.01,4595.52,166.362,19799.4,0.00083331,16213,2296.9,16195.4,2280.67,16185.5,2271.71,3739.62,3705.51,3690.45,6.48464,1.32186,0.75364,550.547,529.064,519.934,24.4888
113562.354,2441.481205,116003.8352,1.58E+01,3.58E+01,4.53E+02,1.26E+01,22.71824346,,17.6481,0.276446,0.154121,12.9799,18.5883,25424,37850.24,1.27E+06,607.582,12790.6,12713.6,5593.83,2.81,0.0118825,946.256,23297.8,40000,115901,0.01,6179.71,98.0345,17273.2,0.000863525,11030.3,2297.74,11012,2280.57,11001.7,2271.18,3702.53,3667.39,3651.67,6.16554,1.29771,0.749417,633.904,611.685,602.084,21.5397
113562.354,48679.37317,162241.7272,2.89E+01,4.85E+01,6.83E+02,2.31E+01,41.65011301,,12.2332,0.543182,0.328331,29.1051,13.8422,51138.7,65407.2,2.11E+06,849.425,18481.4,22452.2,10725,3.27,0.0226503,1635.18,38622,40000,162034,0.01,5395.35,69.8852,15834.4,0.000409158,21677.7,4450.24,21643.9,4418.43,21626.8,4402.71,7255.8,7197.26,7171.53,5.84722,1.17137,0.731098,1175.47,1139.13,1123.5,17.7436
113562.354,71995.3075,185557.6615,2.83E+01,2.94E+01,5.72E+02,2.26E+01,40.74859541,,5.15225,0.484675,0.340531,30.7122,6.84519,50427.5,63345.6,1.55E+06,971.669,13243,16642.1,8019.53,3.33,0.0267884,1583.64,37518.9,40000,185353,0.01,4280.92,97.9504,15798.9,0.000205098,19323.7,3414.83,19301.4,3394.07,19289.5,3383.18,5599.92,5557.63,5538.96,5.9708,1.35583,0.815995,902.313,875.824,864.425,16.28
113562.354,12479.95241,126042.3064,1.15E+01,2.16E+01,6.39E+02,9.18E+00,16.55186309,,4.49938,0.303023,0.307048,29.1763,6.58342,27613.4,40984.8,1.63E+06,660.159,14176.9,17278.6,8620.35,2.82,0.00810673,1024.62,25106.2,40000,125930,0.01,6945.47,44.2597,11444.2,0.000138649,12128,3693.25,12097.2,3663.66,12081,3648.68,5951.9,5893.69,5868.56,6.35969,1.24189,0.758492,1022.76,986.505,971.189,20.6283
113562.354,80401.50779,193963.8618,2.17E+01,3.16E+01,5.20E+02,1.74E+01,31.3728124,,5.94369,0.405901,0.370609,34.5517,7.81864,43575.4,55043.2,1.49E+06,1015.88,12659.7,16123.8,7647.71,3.31,0.0173265,1376.08,33007.2,40000,193787,0.01,4379.44,72.8882,14091.4,0.000222298,16191.5,3051.03,16171.9,3032.53,16161.2,3022.7,4994.84,4956.77,4939.84,5.76788,1.37982,0.827039,835.006,811.044,800.665,15.819
85717.26722,0,85717.26722,1.17E+01,1.52E+01,5.92E+02,9.34E+00,16.84034872,,9.93774,0.217694,0.217676,20.3728,11.5322,19696.3,32048.68,1.01E+06,448.933,9439.59,10366.1,4918.46,2.57,0.00894247,801.217,19904.5,40000,85637.4,0.01,6523.42,62.1867,12326.9,0.000530893,8696.89,2104.3,8678.16,2086.7,8667.58,2077.05,3374.28,3337.33,3321.15,6.6069,1.30426,0.743405,581.161,557.761,547.866,25.0837
77409.44519,0,77409.44519,3.30E+01,4.93E+01,5.15E+02,2.64E+01,47.60012916,,28.8741,0.441766,0.0742036,3.34478,29.1316,31961.9,44254.8,1.01E+06,405.121,10966.4,9777.92,4040.23,3.02,0.0183318,1106.37,26974.1,40000,77279.9,0.01,5011.64,160.732,19680.5,0.00258923,17581.4,1918.4,17566.6,1904.87,17558.1,1897.19,3124.67,3096.58,3083.83,6.28741,1.36128,0.770126,452.646,434.836,427.101,26.2011
113562.354,20871.63038,134433.9844,1.14E+01,1.73E+01,6.64E+02,9.11E+00,16.42565063,,3.26149,0.314982,0.344382,33.0237,5.55803,29228.1,42646,1.70E+06,704.116,14498.7,18130.2,9128.48,2.87,0.00785721,1066.15,26057.4,40000,134315,0.01,6883.41,38.9394,10732.5,9.45E-05,12608.4,3886.53,12576.5,3855.93,12559.9,3840.51,6269.7,6209.49,6183.54,6.45879,1.29078,0.791066,1083.41,1045.89,1030.04,19.8912
113562.354,87971.28218,201533.6362,1.58E+01,2.37E+01,5.85E+02,1.26E+01,22.71824346,,4.37881,0.350884,0.428983,41.1922,6.76962,39851.4,52187.2,1.59E+06,1055.64,13488.9,17266.8,8348.94,3.19,0.0115053,1304.68,31429.3,40000,201372,0.01,5011.82,53.9436,11148.2,0.000136149,14014.8,3194.38,13993.3,3173.75,13981.6,3162.92,5194.16,5151.9,5133.2,5.9343,1.38348,0.836493,939.401,912.797,901.315,15.4353
101532.6277,0,101532.6277,3.78E+01,1.73E+01,4.89E+02,3.03E+01,54.63196642,,12.1323,0.527786,0.0854458,3.04649,12.41,40296.4,53507.6,1.10E+06,531.403,10595.9,11267.8,5208.55,3.15,0.635988,1337.69,32160.4,40000,101369,0.01,3858.48,225.479,23453.6,0.00338824,21007.9,2467.33,20989.5,2450.61,20979.1,2441.26,4014.8,3979.16,3963.44,7.00529,1.3495,0.761344,603.691,581.158,571.615,23.0593
113562.354,72738.88728,186301.2413,3.44E+01,2.22E+01,7.10E+02,2.75E+01,49.58346787,,1.56315,0.606687,0.354827,31.6317,3.38727,60600.4,74870.55,1.84E+06,975.35,14691,20196.5,10263.4,3.72,0,1700,44041.5,44041.5,186056,0.01,4422.88,91.0681,15975.1,4.89E-05,24195.4,4544.13,24164.9,4515.56,24149.1,4501.08,7447.59,7390.43,7365.6,6.74905,1.51982,0.938173,1191.02,1155.41,1140.27,16.2433
113562.354,29079.80323,142642.1572,3.64E+01,4.47E+01,5.55E+02,2.91E+01,52.46832418,,16.352,0.577399,0.189555,13.8775,17.1744,50993.6,64814.4,1.71E+06,746.683,16214.6,17690.4,8124.6,3.29,0.0313589,1620.36,38305.7,40000,142435,0.01,4784.62,127.837,20025.2,0.000774121,23008.4,3698.75,22981.6,3674.22,22967.9,3661.72,6070.19,6023.8,6003.26,5.89777,1.21376,0.732757,892.331,863.488,851.052,19.1595
113562.354,84830.76904,198393.123,2.46E+01,4.47E+01,6.90E+02,1.96E+01,35.33948983,,8.25816,0.495274,0.413548,38.5846,10.3521,52567.3,66432.4,2.08E+06,1038.91,17717.7,22522.2,10883.2,3.31,0.0182685,1660.81,39168.2,40000,198180,0.01,5179.23,53.7034,13149.2,0.000246292,19772.2,4209.63,19742.3,4181.26,19727,4167.06,6860.01,6806.51,6782.9,5.79949,1.24335,0.77348,1182.89,1149.51,1135.08,15.5938
113562.354,86499.76283,200062.1168,1.20E+01,3.55E+01,6.02E+02,9.57E+00,17.25504682,,5.67693,0.316528,0.449342,43.7669,8.44934,36220,48679.6,1.70E+06,1048.01,14588.7,18376.2,8825.14,3.11,0.00778783,1216.99,29472.5,40000,199915,0.01,5595.82,28.6486,9291.09,0.000159413,12656,3270.68,12633.1,3248.58,12620.7,3237.1,5300.42,5256.03,5236.39,5.85906,1.33497,0.811153,984.757,956.822,944.749,15.5232
91521.69051,0,91521.69051,3.62E+01,3.66E+01,4.83E+02,2.89E+01,52.10771715,,18.1608,0.491116,0.0793948,2.95869,18.4167,36542.3,48785.6,1.02E+06,479.003,10301.7,10218.8,4493.46,3.13,0.0253449,1219.64,29531.9,40000,91373.5,0.01,4243.41,201.986,22402.2,0.00149746,19545.4,2155.77,19529.1,2141.11,19519.7,2132.91,3516.96,3486.21,3472.45,6.29575,1.34395,0.764894,509.215,489.793,481.446,24.2651
78854.85969,0,78854.85969,2.18E+01,1.60E+01,4.99E+02,1.75E+01,31.55311592,,13.59,0.317253,0.096208,6.84578,14.0517,23783,34311.28,8.28E+05,412.872,8009.32,8469.39,3833.17,2.9,0.298387,857.782,21235.1,40000,78758.4,0.01,4599.38,129.614,17877.6,0.00105306,12636.5,1831.22,12622.5,1818.22,12614.5,1810.83,2977.67,2949.4,2936.86,6.31629,1.38291,0.7834,439.411,421.47,413.838,25.9986
100893.6708,0,100893.6708,2.32E+01,2.93E+01,7.50E+02,1.85E+01,33.35615111,,1.84158,0.457242,0.23307,20.1358,3.09842,35325.5,49140.8,1.62E+06,528.159,13294.2,17421.7,8947.67,3.01,0.0176183,1228.52,29730.9,40000,100750,0.01,6025.62,83.3114,16214,6.84E-05,18264.4,4379.37,18227,4344.06,18207.9,4326.55,7105.32,7036.57,7007.34,7.26376,1.40716,0.846142,1087.45,1044.93,1027.24,23.1889
86739.11395,0,86739.11395,1.63E+01,4.45E+01,5.10E+02,1.30E+01,23.43945754,,24.7713,0.260349,0.143926,12.2151,25.6402,22365.4,34590.08,1.09E+06,454.233,11554.5,10703.4,4550.38,2.71,0.00892155,864.752,21398.5,40000,86648.5,0.01,6642.23,82.7519,15528.8,0.00153631,10382.9,1928.48,10366.6,1913.31,10357.3,1904.86,3106.31,3075.14,3061.11,6.30065,1.32423,0.751588,514.321,494.525,485.963,24.9169
113562.354,76471.83904,190034.193,3.57E+01,2.83E+01,5.61E+02,2.86E+01,51.56680659,,5.32893,0.5673,0.309142,26.7372,6.82079,58635,71880.08,1.52E+06,994.961,13063.9,16397.4,7857.64,3.6,0,1700,42282.4,42282.4,189796,0.01,3838.98,121.249,17160.7,0.00022586,22602,3508.8,22580.4,3488.98,22568.9,3478.51,5785.09,5744.48,5726.49,5.93874,1.36813,0.821786,879.679,854.261,843.303,16.0214
113562.354,5554.243815,119116.5978,1.37E+01,3.16E+01,7.00E+02,1.10E+01,19.83338715,,2.29083,0.355634,0.298439,28.0039,4.20459,30362,44178,1.77E+06,623.794,14819.8,18890.4,9641.67,2.88,0.00979709,1104.45,26930.4,40000,118994,0.01,6995.67,47.4448,12412.9,6.77E-05,14232.7,4319.16,14196,4283.91,14177,4266.4,6969.51,6900.97,6871.64,6.83622,1.33772,0.819376,1161.58,1119.06,1101.23,21.2817
113562.354,7615.548346,121177.9023,3.14E+01,4.92E+01,5.97E+02,2.51E+01,45.2561834,,20.9464,0.538424,0.156972,10.9147,21.6217,43906,58076,1.88E+06,634.312,17977.7,19249.6,8926.63,3.16,0.026308,1451.9,34668.2,40000,121000,0.01,5638.87,113.123,19982.1,0.000883824,21474.5,4036.95,21441.7,4006.5,21425.1,3991.39,6578.92,6523.22,6498.77,5.95167,1.13727,0.697929,992.857,958.393,943.61,21.0355
99435.49217,0,99435.49217,3.27E+01,4.54E+01,5.46E+02,2.62E+01,47.23952212,,22.5351,0.497522,0.0963546,4.87691,22.8929,38248.2,51677.6,1.40E+06,520.453,14123.8,14011.2,6311.86,3.1,0.0241837,1291.94,31146.3,40000,99280.4,0.01,5234.42,147.382,20934.2,0.00133014,19822.3,2985.27,19798.4,2963.22,19785.7,2951.76,4865.03,4822.67,4803.93,6.15042,1.21211,0.712719,711.151,684.738,673.413,23.3175
88665.56585,0,88665.56585,1.85E+01,1.59E+01,5.99E+02,1.48E+01,26.68492089,,9.55407,0.309534,0.173864,14.8898,10.4434,25429.7,38111.12,1.08E+06,464.267,9966.26,11184.6,5359.81,2.79,0.1073,952.778,23449,40000,88562.5,0.01,5676.98,101.05,15773,0.000534024,12348.8,2454.11,12328,2434.67,12316.6,2424.26,3965.48,3925.68,3908.31,6.53195,1.27544,0.735876,629.873,604.869,594.308,24.6695
93446.41423,0,93446.41423,1.20E+01,4.46E+01,5.59E+02,9.63E+00,17.36322893,,21.8061,0.240623,0.204487,18.8995,23.2992,21420.1,34161.08,1.30E+06,489.415,13151.1,12934.4,5791.43,2.63,0.00669156,854.027,21147.1,40000,93359.6,0.01,7440.18,42.6795,12700.9,0.0010136,9616.71,2411.35,9595.06,2390.89,9583.21,2380.07,3871.32,3831.09,3813.28,6.25172,1.23196,0.715138,662.036,636.714,625.857,24.0862
113562.354,52653.66212,166216.0161,2.12E+01,2.85E+01,5.98E+02,1.70E+01,30.65159832,,4.91641,0.412246,0.345613,31.9119,6.67506,40962.7,53851.2,1.59E+06,870.476,13649.7,17071.2,8340.18,3.18,0.0166654,1346.28,32350.3,40000,166050,0.01,5034.27,75.5654,14478.2,0.00017474,16454.3,3495.74,16429.3,3472.07,16416,3459.83,5693.08,5645.61,5624.81,6.08352,1.31354,0.794729,953.804,924.102,911.403,17.4779
113562.354,60715.67645,174278.0305,3.68E+01,2.99E+01,5.81E+02,2.94E+01,53.00923474,,5.16177,0.583934,0.280049,23.4668,6.49445,57181.2,70740.4,1.55E+06,912.394,13313.9,16644.6,8068.3,3.52,0,1700,41612,41612,174046,0.01,3994.87,129.644,18103.6,0.0002209,23266.4,3696.23,23242.5,3674.34,23230,3662.92,6087.18,6042.86,6023.36,6.03954,1.33515,0.804349,914.422,886.769,874.91,16.9445
85306.44074,0,85306.44074,1.76E+01,2.72E+01,6.89E+02,1.41E+01,25.42279625,,5.72409,0.324305,0.221186,19.8339,6.93577,25867.8,38722.64,1.19E+06,446.648,10488.5,12560,6231.5,2.8,0.0139494,968.066,23802.9,40000,85201.6,0.01,6080.92,76.0237,14146.8,0.000277997,12950.6,2944.38,12924.7,2919.98,12910.9,2907.37,4758.58,4709.97,4689.04,6.61727,1.24738,0.736229,744.862,714.538,701.841,25.1362
91454.29901,0,91454.29901,2.71E+01,2.31E+01,4.67E+02,2.17E+01,39.12586374,,13.9025,0.39079,0.0852056,4.73389,14.2558,29526.8,40764.8,9.43E+05,478.799,9179.01,9614.55,4321.22,3.03,0.438851,1019.12,24979.9,40000,91334.6,0.01,4232.27,171.779,20869.3,0.00103781,15560.6,2067.57,15545.5,2053.44,15537,2045.5,3368.87,3338.61,3325.17,6.25308,1.35869,0.774348,494.051,474.934,466.769,24.2794
113562.354,64926.75052,178489.1045,2.57E+01,4.77E+01,7.37E+02,2.05E+01,36.9622215,,8.29192,0.52513,0.392856,36.1935,10.2715,52020.8,66453.2,2.21E+06,934.58,18356.6,24202.5,11682.7,3.27,0.0192599,1661.33,39179.2,40000,178278,0.01,5529.32,54.7786,13859.4,0.000242884,20969.4,4671.9,20934.4,4638.73,20916.7,4622.35,7605.8,7544.37,7517.39,5.92154,1.20476,0.754535,1282.07,1243.88,1227.44,16.7136
113562.354,65103.45977,178665.8138,1.11E+01,4.69E+01,5.61E+02,8.86E+00,15.97489183,,14.0582,0.296632,0.407703,39.5584,16.6932,32261,44796.4,1.82E+06,935.926,16873.9,19088.8,8711.52,3.01,0.00725362,1119.91,27281.7,40000,178535,0.01,6389.77,23.0743,9610.06,0.00041349,11864.1,3133.24,11840.3,3110.3,11827.7,3098.55,5066.11,5022.49,5003.05,5.68978,1.25473,0.761961,934.699,907.269,895.344,16.7198
101204.2526,0,101204.2526,3.48E+01,4.55E+01,7.14E+02,2.78E+01,50.12437843,,13.615,0.592091,0.142838,9.16829,14.2264,44336.7,58531.2,1.80E+06,529.596,16131.8,18835.3,9133.61,3.17,0.0262581,1463.28,34916.3,40000,101025,0.01,5543.83,107.396,19537.3,0.000593017,23617.4,4504.88,23579.6,4469.67,23560.6,4452.4,7347.12,7282.16,7254.06,6.13917,1.10566,0.687433,1055.38,1015.42,998.503,23.1335
113562.354,11471.97765,125034.3317,1.36E+01,2.56E+01,6.48E+02,1.09E+01,19.65308363,,4.20987,0.332578,0.295542,27.6859,6.07476,29619,43082,1.66E+06,654.832,14276.3,17562.4,8789.78,2.88,0.00995906,1077.05,26306.4,40000,124914,0.01,6689.63,52.3047,12677,0.000132858,13303.8,3824.24,13271.9,3793.77,13255.3,3778.41,6171.81,6112.12,6086.39,6.40367,1.24611,0.762225,1043.17,1006.04,990.376,20.7135
113562.354,27935.45656,141497.8106,3.81E+01,3.49E+01,5.63E+02,3.05E+01,54.99257346,,9.22324,0.591728,0.179703,12.6613,10.0001,52062.7,65690.8,1.53E+06,740.661,13832.9,16103.8,7675.79,3.31,0.0338759,1642.27,38773.3,40000,141287,0.01,4383.95,141.109,20529.3,0.000455175,23573.8,3680.84,23548.2,3657.42,23534.8,3645.29,6050.64,6004.4,5984.09,6.06859,1.24902,0.749762,872.34,843.588,831.293,19.2478
93336.30999,0,93336.30999,2.59E+01,3.09E+01,5.90E+02,2.08E+01,37.50313206,,9.32516,0.407612,0.126209,9.00782,9.91949,31839.3,44854.4,1.15E+06,488.616,10529.1,11889.4,5715.53,2.97,0.358392,1121.36,27314.8,40000,93207.2,0.01,4994.63,134.354,18652,0.000545297,16247.4,2773.6,16225.2,2752.99,16213.1,2742.06,4510.46,4468.65,4450.41,6.46864,1.26014,0.733277,671.037,644.905,633.862,24.0602
113562.354,6717.464342,120279.8183,2.07E+01,3.47E+01,6.03E+02,1.66E+01,29.93038424,,8.94086,0.400406,0.215932,18.4755,10.0158,34166,47584.4,1.61E+06,629.811,14410.7,16823.8,8181.41,3,0.0158695,1189.61,28857.2,40000,120141,0.01,5961.24,80.7856,16852.2,0.000341069,15987.9,3656.43,15958,3628.25,15942.4,3613.96,5924.84,5870.25,5846.53,6.1894,1.18736,0.721609,951.779,917.852,903.459,21.1352
90324.62116,0,90324.62116,1.30E+01,3.28E+01,6.08E+02,1.04E+01,18.75156603,,9.56598,0.251336,0.219768,20.3419,11.074,22035.2,34615.08,1.14E+06,473.036,10524,11759.5,5644.95,2.67,0.00757632,865.377,21413.1,40000,90235.3,0.01,6594.92,54.7655,12942.8,0.000462189,10042.3,2475.5,10020.5,2454.86,10008.4,2443.88,3979.99,3937.94,3919.62,6.51116,1.25691,0.729003,667.248,640.807,629.641,24.4785
113562.354,62769.35241,176331.7064,3.65E+01,4.76E+01,6.71E+02,2.92E+01,52.6486277,,11.3074,0.628487,0.314723,26.9638,12.8106,60705.2,75143.06,2.08E+06,923.085,18179.1,22202.8,10606.5,3.73,0,1700,44201.8,44201.8,176086,0.01,4749.08,89.5788,16898.2,0.000379165,25061.2,4495.41,25029.3,4465.72,25013.2,4450.96,7368.09,7313.01,7288.74,5.79249,1.19878,0.746264,1151.97,1117.78,1103.03,16.8287
113562.354,94623.88594,208186.2399,3.11E+01,2.59E+01,6.04E+02,2.49E+01,44.89557636,,3.89369,0.532107,0.371995,33.8197,5.75483,58232.2,71509.48,1.64E+06,1090.13,13648.4,17821.8,8685.65,3.58,0,1700,42064.4,42064.4,207950,0.01,4057.01,90.7063,15061.4,0.000140864,21212.7,3652.48,21190,3631.35,21177.9,3620.3,6001.1,5957.99,5938.91,5.98798,1.40201,0.850523,972.167,945.151,933.494,15.0825
106627.573,0,106627.573,1.16E+01,1.55E+01,5.20E+02,9.28E+00,16.73216661,,11.0619,0.234948,0.196452,18.0436,12.5386,21806.1,34383.48,1.21E+06,558.505,11477.5,12388.2,5803.13,2.66,0.0090202,859.587,21277.5,40000,106539,0.01,6607.28,66.7717,13749.5,0.000487352,9389.24,2423.23,9368.68,2403.82,9357.23,2393.36,3889.89,3849.83,3832.24,6.37622,1.27368,0.737978,679.815,654.552,643.795,22.5439
113562.354,65144.78785,178707.1419,2.52E+01,1.67E+01,4.49E+02,2.02E+01,36.42131095,,8.00486,0.432063,0.30364,27.2314,9.49766,42895.1,53181.6,1.35E+06,935.916,12098.8,14454.7,6621.15,3.37,0.0220417,1329.54,31980.1,40000,178533,0.01,3932.66,96.422,16636.8,0.000353859,17222.9,2833.45,17204.8,2816.71,17195,2807.72,4658.42,4623.73,4608.21,5.56413,1.3647,0.817231,729.707,707.99,698.583,16.6777
113562.354,18045.26329,131607.6173,2.82E+01,4.08E+01,6.09E+02,2.25E+01,40.5682919,,12.4778,0.498179,0.219659,17.8715,13.515,42849.2,56605.6,1.76E+06,689.01,15989.3,18318.5,8748.34,3.17,0.0227588,1415.14,33865,40000,131434,0.01,5438.61,99.3414,18398.9,0.000498445,19874.1,3922.58,19843.3,3893.92,19827.6,3879.5,6390.75,6336.45,6312.7,6.01396,1.17294,0.717681,990.69,957.007,942.617,20.0888
96462.19532,0,96462.19532,1.22E+01,2.16E+01,7.49E+02,9.75E+00,17.57959315,,1.88053,0.31393,0.301155,28.6864,3.95723,25683.5,39096.56,1.52E+06,505.133,12670.8,16286.1,8347.91,2.75,0.00734388,977.414,24018.9,40000,96358.1,0.01,7219.29,39.3853,11033.8,6.35E-05,12567.8,3883.26,12533.1,3849.98,12515,3833.35,6260.05,6194.68,6166.9,7.22903,1.40089,0.839893,1019.31,978.714,961.838,23.7471
113562.354,82726.73314,196289.0871,3.55E+01,3.41E+01,4.80E+02,2.84E+01,51.20619955,,8.04817,0.5607,0.297997,25.6773,9.46945,57680.2,68826.54,1.48E+06,1027.77,12975,16041.9,7355.92,3.55,0,1700,40486.2,40486.2,196055,0.01,3653.02,100.008,17393.2,0.000372396,22335.5,3269.2,22316.2,3251.62,22306,3242.31,5414.26,5378.52,5362.55,5.54195,1.36645,0.82374,793.396,770.991,761.245,15.6806
113562.354,65076.11638,178638.4704,2.73E+01,4.58E+01,6.51E+02,2.18E+01,39.30616726,,10.9128,0.512553,0.357671,32.4455,12.6878,51270.4,65054.4,2.00E+06,935.379,17596.6,21355.4,10172.8,3.3,0.0210323,1626.36,38433.8,40000,178431,0.01,5145.67,66.3146,14948.6,0.000365817,20452.9,4099.12,20423.2,4071.1,20407.9,4057.08,6689.33,6636.86,6613.7,5.79119,1.21571,0.752358,1106.29,1073.61,1059.5,16.6959
113562.354,20710.4451,134272.7991,2.89E+01,3.47E+01,4.60E+02,2.31E+01,41.65011301,,13.8616,0.449245,0.16205,12.0211,14.5796,39919.7,52365.2,1.30E+06,703.044,12599.8,13389,5988.09,3.19,0.0241075,1309.13,31528,40000,134111,0.01,4578.81,148.934,20457.8,0.000773876,17896.3,2744.38,17877.7,2727.14,17867.6,2717.82,4499.43,4464.23,4448.54,6.00875,1.31488,0.767897,668.393,646.245,636.681,19.8384
113562.354,76012.12113,189574.4751,3.78E+01,1.92E+01,5.61E+02,3.02E+01,54.4516629,,5.33694,0.59099,0.298873,25.4545,6.76462,60579.3,73936.4,1.52E+06,992.51,13064.2,16395,7858.52,3.72,0,1700,43492,43492,189329,0.01,3769.38,130.501,17583.4,0.000227118,23542.9,3565.85,23521.1,3545.99,23509.6,3535.51,5887.5,5846.83,5828.82,5.93824,1.36685,0.821179,879.153,853.713,842.747,16.0458
113562.354,55042.7182,168605.0722,2.71E+01,4.14E+01,4.61E+02,2.16E+01,38.94556022,,15.1601,0.44467,0.275801,24.1142,16.483,44006.3,55854.8,1.51E+06,882.935,14642.5,15586.6,6898.87,3.3,0.0215717,1396.37,33453.3,40000,168427,0.01,4555.68,103.649,17380.5,0.000713943,17722.1,2865.91,17703,2848.23,17692.8,2838.9,4705.9,4671.19,4655.61,5.62632,1.3188,0.787086,733.611,711.796,702.29,17.3037
113562.354,7267.140916,120829.4949,2.71E+01,4.28E+01,6.79E+02,2.17E+01,39.12586374,,11.6365,0.516044,0.217324,17.6311,12.6741,42108.4,56316.8,1.95E+06,632.524,17251.6,20616.3,10005.8,3.13,0.0215977,1407.92,33706.7,40000,120659,0.01,5939.86,83.6712,17935.3,0.000416346,20602.1,4555.94,20564.3,4520.44,20545.2,4502.96,7402.98,7337.14,7308.55,6.06539,1.12128,0.701185,1146.57,1105.92,1088.62,21.0831
93847.97482,0,93847.97482,2.08E+01,2.54E+01,6.49E+02,1.66E+01,29.93038424,,6.5233,0.369611,0.189524,16.0691,7.48823,29365.6,42445.6,1.28E+06,491.351,11342.3,13447.9,6634.98,2.9,0.0221105,1061.14,25943,40000,93728.9,0.01,5768.07,98.3772,16256.7,0.000309583,14752.3,3149.62,14725.6,3124.53,14711.4,3111.61,5102.17,5052.45,5030.98,6.49428,1.22981,0.730761,787.841,756.885,743.876,24.0179
113562.354,80017.78733,193580.1413,2.34E+01,3.20E+01,6.72E+02,1.87E+01,33.71675815,,2.4368,0.46686,0.406858,38.1402,4.54523,49348.6,62783.6,1.78E+06,1013.75,14518.2,19372.9,9717.92,3.29,0.0180428,1569.59,37217,40000,193380,0.01,4868.08,65.294,13315.4,7.57E-05,18635.8,3976.51,18608.5,3950.61,18594.2,3937.37,6485.35,6433.42,6410.72,6.33792,1.42942,0.877924,1112.95,1080.47,1066.58,15.8483
113562.354,17860.98344,131423.3374,3.87E+01,1.59E+01,6.80E+02,3.09E+01,55.71378754,,2.96924,0.639352,0.191986,13.6799,3.85181,53280.5,67952.4,1.72E+06,687.822,14482.7,18458.3,9349.04,3.28,0.101086,1698.81,39974.9,40000,131207,0.01,4681.98,137.997,20333.2,0.00012283,25489.3,4601.39,25454.7,4569.52,25437.2,4553.55,7532.93,7470.71,7443.91,6.58995,1.30604,0.800661,1106.34,1067.87,1051.67,20.0989
83550.81254,0,83550.81254,2.84E+01,3.84E+01,5.71E+02,2.27E+01,40.92889893,,16.6676,0.410909,0.0967049,5.98828,17.0868,31210.8,43720,1.05E+06,437.331,10257.6,10559.2,4816.86,2.99,0.0166824,1093,26669.9,40000,83424.3,0.01,5098.88,133.274,18700.9,0.00119649,16366.8,2344.92,16348.3,2327.84,16338,2318.52,3818.69,3783.69,3768.2,6.42273,1.29219,0.73805,553.881,531.892,522.516,25.3347
91786.42184,0,91786.42184,1.90E+01,1.48E+01,5.19E+02,1.52E+01,27.40613497,,12.6527,0.297838,0.135177,10.894,13.3214,24807.1,36996.72,9.90E+05,480.64,9529.64,10103,4643.7,2.81,0.291234,924.918,22802.4,40000,91685.8,0.01,5273,121.899,17222.8,0.000800852,11872.7,2072.55,11856.1,2057.03,11846.7,2048.39,3350.52,3317.66,3303.11,6.47077,1.33673,0.759017,536.709,515.901,507.034,24.2527
106324.9073,0,106324.9073,1.37E+01,2.79E+01,6.32E+02,1.10E+01,19.83338715,,5.95538,0.307786,0.238977,21.9457,7.51311,26308.6,39572.56,1.47E+06,556.823,12989.3,15444.5,7649.3,2.78,0.00984978,989.314,24293.6,40000,106218,0.01,6751.19,58.1768,13437.3,0.000218298,12308.2,3409.48,12278.6,3381.4,12263.1,3367.1,5494.29,5439.03,5415.2,6.41736,1.21324,0.732374,911.099,876.7,862.216,22.5901
113562.354,63578.53213,177140.8861,2.09E+01,4.10E+01,5.80E+02,1.67E+01,30.11068776,,10.5153,0.41151,0.363274,33.7721,12.3469,42289.6,55184.8,1.75E+06,927.718,15692.2,18601.8,8723,3.21,0.0155045,1379.62,33085.3,40000,176969,0.01,5244.18,61.3723,13831.4,0.000366241,16425.8,3429.72,16401.1,3406.33,16388.1,3394.35,5586.42,5541.3,5521.32,5.77932,1.26104,0.766616,951.712,923.467,911.257,16.7884
113562.354,11858.59007,125420.9441,3.05E+01,2.61E+01,7.18E+02,2.44E+01,43.99405877,,1.78519,0.561736,0.233144,18.9894,2.98238,46176.7,60603.6,1.80E+06,656.507,14733.6,19456.3,9973.94,3.19,0.0282149,1515.09,36041.1,40000,125234,0.01,5356.94,103.186,18451.7,6.38E-05,22418.4,4797.22,22380.4,4761.62,22361.1,4743.95,7815.4,7746.03,7716.36,7.08094,1.41887,0.864394,1197.29,1154.38,1136.4,20.6489
113562.354,19667.44006,133229.7941,3.05E+01,3.95E+01,7.37E+02,2.44E+01,43.99405877,,5.70798,0.576008,0.2669,22.3493,7.00634,48622.1,63130.4,2.03E+06,697.391,17124.2,21726.7,10866.2,3.22,0.0247588,1578.26,37403.5,40000,133033,0.01,5553.63,80.9567,17527.4,0.000193233,22992.3,4987.32,22952.5,4949.91,22932.6,4931.58,8122.09,8051.86,8021.57,6.21795,1.17574,0.739158,1260.46,1217.12,1198.77,19.9591
113562.354,83940.43098,197502.785,1.18E+01,3.70E+01,6.52E+02,9.44E+00,17.02065224,,5.0657,0.333565,0.460894,44.9429,7.92202,37375,50087.2,1.84E+06,1034.56,15533.3,19918.1,9720.38,3.12,0.00751157,1252.18,30260.3,40000,197351,0.01,5974.04,23.1932,8858.91,0.00012928,13342.7,3625.32,13316.7,3600.1,13302.9,3587.19,5868.53,5818.74,5796.81,5.92843,1.31392,0.806895,1089.85,1058.61,1045.14,15.6619
75809.13406,0,75809.13406,1.85E+01,3.59E+01,6.20E+02,1.48E+01,26.68492089,,13.4688,0.287107,0.165629,14.3129,14.3213,23345.3,35472.48,9.45E+05,396.915,9028.9,9647.75,4499.51,2.76,0.00907725,886.812,21914.4,40000,75714.5,0.01,5871.76,75.8051,14691.7,0.000900389,11448.1,2058.8,11430.5,2042.33,11420.5,2033.27,3325.18,3290.87,3275.77,6.5855,1.30899,0.74188,523.895,502.214,493.025,26.4694
113562.354,82281.40209,195843.7561,2.75E+01,2.21E+01,4.59E+02,2.20E+01,39.6667743,,6.99256,0.467358,0.329184,29.7033,8.61367,48101.4,58277.6,1.41E+06,1025.64,12325.8,15170.5,6998.44,3.45,0.0237177,1456.94,34778.1,40000,195649,0.01,3756.15,90.0737,16162,0.000298292,18627.8,3003.49,18609.5,2986.69,18599.7,2977.73,4953.59,4918.77,4903.24,5.47919,1.38036,0.832986,766.124,744.277,734.788,15.7095
98906.4399,0,98906.4399,2.72E+01,4.69E+01,6.46E+02,2.17E+01,39.12586374,,18.7927,0.471975,0.152744,11.3252,19.4934,36248.8,49864.8,1.64E+06,517.722,15457,16766,7900.53,3.04,0.0187801,1246.62,30135.8,40000,98759.5,0.01,5976.25,97.6536,18222.8,0.000850946,18831.1,3728.64,18799.3,3698.97,18783.1,3684.18,6061.58,6006.44,5982.41,6.1085,1.13278,0.688806,901.837,867.721,853.212,23.4022
82982.62034,0,82982.62034,2.23E+01,2.58E+01,7.30E+02,1.79E+01,32.27433,,4.0963,0.389747,0.202173,17.3831,5.14813,29486.9,42514.4,1.22E+06,434.389,10514.5,12971.8,6517.47,2.9,0.0323201,1062.86,25982.3,40000,82863.1,0.01,5675.07,90.3802,15350.4,0.000205955,15554.8,3233.47,15526.8,3207.2,15512.1,3193.77,5245.44,5193.44,5171.16,6.75656,1.27108,0.754221,783.612,751.308,737.836,25.4485
113562.354,34951.3069,148513.6609,2.95E+01,4.28E+01,5.15E+02,2.36E+01,42.55163061,,15.9824,0.483218,0.22839,18.8089,17.0456,44610.4,57658.8,1.60E+06,777.598,15323.9,16519.4,7455.5,3.24,0.0240779,1441.47,34440.7,40000,148333,0.01,4915.64,112.026,18580.2,0.000744767,19260.4,3233.6,19237.3,3212.21,19225.1,3201.12,5296.45,5255.24,5236.89,5.84942,1.25642,0.750371,812.209,786.456,775.308,18.7076
111428.9383,0,111428.9383,2.27E+01,2.22E+01,7.02E+02,1.82E+01,32.81524056,,2.55172,0.458623,0.222946,18.9431,3.71362,36672.6,50685.6,1.73E+06,583.359,14473,18477.8,9428.38,3.03,0.0186423,1267.14,30594,40000,111280,0.01,6060.4,83.8772,16860,8.90E-05,18320.5,4470.82,18283,4435.32,18263.8,4417.72,7247.71,7179.03,7149.7,6.83999,1.31112,0.80209,1134.04,1091.58,1073.81,22.0307
113279.612,0,113279.612,3.71E+01,4.66E+01,6.28E+02,2.96E+01,53.36984178,,18.1276,0.612295,0.119264,6.10784,18.5707,47709.2,62253.6,1.88E+06,592.826,17467.9,19416.6,9172.89,3.21,0.0329266,1556.34,36931.9,40000,113086,0.01,5354.37,133.983,21680.2,0.000798382,24413.1,4347.54,24377.4,4314.67,24359.6,4298.43,7091.1,7030.67,7004.31,6.03837,1.11842,0.69098,1037.6,1000.31,984.404,21.8136
113562.354,63148.90582,176711.2598,3.53E+01,4.50E+01,4.76E+02,2.83E+01,51.02589603,,15.789,0.547409,0.257701,21.3982,16.9781,54496.3,67088.4,1.61E+06,925.207,15355.9,16691.5,7313.85,3.4,0.0295228,1677.21,39516.8,40000,176490,0.01,4224.63,113.879,18273,0.000800679,21804.1,3146.03,21784.2,3127.79,21773.8,3118.22,5196.09,5160.89,5145.02,5.61608,1.32002,0.790108,765.087,742.999,733.339,16.7907
113562.354,54139.3263,167701.6803,2.64E+01,1.61E+01,4.78E+02,2.11E+01,38.04404262,,8.04484,0.442416,0.282877,24.8875,9.42332,43253.8,54700,1.36E+06,878.215,12220.5,14430.2,6681.67,3.31,0.0268137,1367.5,32818.3,40000,167526,0.01,4141.87,112.713,17315.2,0.000369268,17633.8,2932.77,17614.9,2915.24,17604.8,2905.87,4818.91,4782.66,4766.59,5.78011,1.34871,0.802109,744.859,722.064,712.23,17.3633
113562.354,65570.66657,179133.0206,2.78E+01,2.49E+01,5.89E+02,2.22E+01,40.02738134,,4.82772,0.484628,0.33643,30.3001,6.50465,49222.3,62360,1.58E+06,938.015,13471.7,16987.1,8256.28,3.3,0.027774,1559,36989.2,40000,178934,0.01,4411.8,95.7678,15858.3,0.000186033,19325.5,3540.93,19301.7,3518.79,19289.1,3507.26,5799.36,5754.58,5734.88,6.03068,1.34214,0.81037,935.506,907.495,895.475,16.6576
113562.354,27479.8707,141042.2247,2.34E+01,3.16E+01,6.62E+02,1.87E+01,33.71675815,,3.27736,0.456626,0.297367,26.5754,4.7957,40942.7,54639.2,1.70E+06,738.509,14332.6,18284.8,9186.39,3.14,0.0195699,1365.98,32785,40000,140876,0.01,5459.8,83.346,15950,0.000112972,18230.9,4101.09,18199.2,4071.21,18182.8,4056.15,6667.56,6608.9,6583.55,6.45018,1.30651,0.799062,1078.81,1042.36,1026.95,19.3113
113562.354,40616.44718,154178.8012,3.67E+01,3.89E+01,4.65E+02,2.93E+01,52.82893122,,14.5118,0.549248,0.18973,14.0551,15.332,50785.3,63390,1.43E+06,807.165,13773.2,14786.9,6556.26,3.35,0.0317259,1584.75,37542.8,40000,153973,0.01,4148.83,149.926,20393,0.000819123,21871.2,3035,21851.9,3017.32,21841.6,3007.88,5010.98,4975.71,4959.87,5.80182,1.31804,0.779414,711.596,689.534,679.954,18.2785
113562.354,89440.20651,203002.5605,3.31E+01,4.32E+01,5.31E+02,2.64E+01,47.60012916,,10.6002,0.539729,0.335428,29.7933,12.2228,58191.6,71030.25,1.72E+06,1062.95,14578.4,18672.5,8901.89,3.58,0,1700,41782.5,41782.5,202767,0.01,4179.49,91.9079,16098.2,0.000439517,21507.9,3364.92,21487.1,3345.64,21476,3335.52,5547.32,5509.75,5492.79,5.65655,1.34732,0.807223,864.68,841.072,830.703,15.3365
113562.354,725.4793835,114287.8334,2.40E+01,4.20E+01,5.65E+02,1.92E+01,34.61827575,,17.7458,0.42962,0.153204,11.5715,18.4533,35361.9,48974.8,1.66E+06,598.374,15871.3,16877.2,7883.05,3.02,0.0189582,1224.37,29637.9,40000,114144,0.01,5997.26,102.705,18914.7,0.000750354,17143.2,3528.42,17114.1,3501.17,17098.9,3487.37,5724.2,5672.69,5650.11,6.06899,1.16262,0.699596,895.023,863.02,849.326,21.718
113562.354,47985.5069,161547.8609,3.53E+01,2.97E+01,7.05E+02,2.82E+01,50.84559251,,1.8969,0.611699,0.302449,25.8661,3.41464,56748.4,71196,1.81E+06,845.669,14765.1,19618,9987.42,3.49,0,1700,41880,41880,161318,0.01,4607.83,104.244,17454.5,6.59E-05,24394.6,4603.59,24361.9,4573.15,24345.2,4557.82,7537.74,7477.55,7451.52,6.71395,1.43807,0.883724,1171.1,1133.73,1117.9,17.783
113562.354,86906.38077,200468.7348,1.84E+01,2.85E+01,6.90E+02,1.47E+01,26.50461737,,2.03841,0.418267,0.445031,42.6406,4.3905,45434.6,58798.4,1.83E+06,1049.94,14760.7,19963.7,10063.8,3.23,0.0133663,1469.96,35061.8,40000,200285,0.01,5225.44,50.9904,11354.8,5.58E-05,16709.8,3981.07,16682.3,3954.66,16667.8,3941.18,6470.77,6417.77,6394.6,6.42713,1.46992,0.907106,1153.27,1120.07,1105.87,15.4934
113562.354,88661.2023,202223.5563,3.25E+01,3.05E+01,7.07E+02,2.60E+01,46.87891508,,1.68921,0.585133,0.386176,35.1786,3.67802,61473.3,75565.85,1.86E+06,1058.8,14864.9,20372.2,10331.2,3.78,0,1700,44450.5,44450.5,201974,0.01,4378.15,82.5071,14874.6,5.05E-05,23338.1,4417.86,23309.1,4390.73,23294.2,4376.92,7239.02,7184.55,7160.76,6.56263,1.51214,0.937148,1186.44,1152.44,1137.91,15.387
113562.354,53896.24606,167458.6001,2.40E+01,3.50E+01,6.90E+02,1.92E+01,34.61827575,,3.7226,0.479749,0.365773,33.6431,5.59184,46664.1,60400.8,1.86E+06,876.869,15444.2,20061.3,10030.6,3.23,0.0183355,1510.02,35931.5,40000,167269,0.01,5285.7,63.9702,14391.9,0.000117441,19154.1,4246.45,19122.8,4216.85,19106.7,4201.96,6913.28,6855.59,6830.49,6.23821,1.30446,0.804626,1152.46,1116.55,1101.25,17.4013
113562.354,59814.79924,173377.1532,1.93E+01,3.76E+01,6.81E+02,1.54E+01,27.76674201,,5.46431,0.425719,0.397266,37.4066,7.50726,42700.3,56190.4,1.91E+06,907.979,16066.7,20548.1,10131.3,3.18,0.0138966,1404.76,33637.5,40000,173204,0.01,5645.37,50.3041,12634.6,0.000160511,17008.4,4087.23,16977.9,4058.17,16962.2,4043.56,6637.33,6581.28,6556.78,6.02462,1.25852,0.778502,1145.81,1110.87,1095.91,17.0315
113562.354,16895.25593,130457.6099,2.79E+01,2.78E+01,7.53E+02,2.23E+01,40.20768486,,1.47797,0.545568,0.280041,24.2171,2.96488,45714.9,60192.8,1.89E+06,682.92,15223.7,20569.6,10623.4,3.18,0.0237843,1504.82,35818.8,40000,130272,0.01,5586,86.1824,17023.6,4.81E-05,21784.1,5007.64,21744.3,4970.08,21724.1,4951.56,8147.69,8074.56,8043.36,7.2554,1.47724,0.901225,1277.92,1232.68,1213.74,20.2036
90790.081,0,90790.081,2.45E+01,2.51E+01,4.80E+02,1.96E+01,35.33948983,,13.6116,0.359325,0.0931346,5.93049,14.0264,27732.2,39110.32,9.46E+05,475.355,9183.95,9644.84,4359.91,2.97,0.40126,977.758,24026.9,40000,90677.7,0.01,4493.78,157.015,19804.9,0.000973814,14311.8,2042.75,14296.3,2028.37,14287.4,2020.25,3320.5,3289.78,3276.04,6.30698,1.35524,0.771185,499.97,480.552,472.263,24.3676
113562.354,11462.75155,125025.1056,3.78E+01,4.28E+01,7.48E+02,3.02E+01,54.4516629,,7.77098,0.666811,0.204214,14.817,8.68575,53782,68763.64,2.10E+06,654.27,17894.6,22518.5,11165.8,3.31,0,1700,40449.2,40449.2,124807,0.01,5345.91,101.576,19640.4,0.000281194,26602.4,5317.58,26559.5,5277.68,26538.3,5258.28,8680.45,8606.72,8574.9,6.15519,1.12946,0.715406,1289.86,1244.51,1225.3,20.6825
113562.354,22168.70099,135731.055,1.14E+01,4.23E+01,7.31E+02,9.16E+00,16.51580239,,7.87378,0.353824,0.375587,36.0872,10.3222,31864.8,45785.2,2.08E+06,710.859,17947.5,22155.1,10963.8,2.91,0.0070771,1144.63,27841.9,40000,135602,0.01,7451.43,16.4587,9820.26,0.00020372,14171.9,4553.18,14133.2,4515.87,14113.5,4497.59,7343.05,7273.38,7243.25,6.06813,1.14345,0.721926,1264.6,1221.42,1203.09,19.7911
113562.354,7618.750486,121181.1045,3.82E+01,1.52E+01,6.74E+02,3.06E+01,55.17287698,,3.37141,0.63297,0.154778,9.77146,4.05216,50713.7,65378.4,1.70E+06,634.184,14415.1,18141.6,9175.49,3.24,0.143553,1634.46,38606.7,40000,120976,0.01,4784.32,143.589,21058.2,0.000143345,25235.8,4584.39,25200.4,4551.74,25182.5,4535.41,7496.24,7432.79,7405.51,6.575,1.26964,0.778915,1090.58,1051.41,1034.93,21.0322
97681.46129,0,97681.46129,1.65E+01,2.88E+01,5.54E+02,1.32E+01,23.80006458,,10.5047,0.289739,0.175078,15.1483,11.5221,24837.7,37483.72,1.14E+06,511.543,10706.2,11778.8,5576.59,2.77,0.0197869,937.093,23085.3,40000,97580.8,0.01,5904.59,96.2434,15847.7,0.000537135,11563.5,2462.9,11542.8,2443.52,11531.4,2433.11,3972.35,3932.6,3915.19,6.43702,1.2736,0.736642,652.568,627.562,616.955,23.5466
77917.2354,0,77917.2354,2.32E+01,3.23E+01,7.43E+02,1.86E+01,33.53645463,,4.26616,0.388997,0.192491,16.4095,5.26759,28977.8,41893.6,1.14E+06,407.846,9836.23,12091.7,6065.28,2.9,0.125984,1047.34,25627.1,40000,77799.8,0.01,5509.85,94.4017,15272.4,0.000233553,15519.8,3054.49,15493.5,3029.78,15479.5,3017.04,4958.94,4909.67,4888.55,6.79402,1.27851,0.753128,729.489,698.849,686.081,26.1696
113562.354,31196.04351,144758.3975,3.42E+01,2.38E+01,6.36E+02,2.73E+01,49.22286083,,4.19321,0.570738,0.240247,19.3629,5.33641,50682.5,64764.4,1.64E+06,757.783,13967.8,17530.7,8717.06,3.27,0.0542781,1619.11,38278.9,40000,144553,0.01,4613.61,126.474,18911.7,0.000173272,22754.4,4096.89,22724.8,4069.42,22709.5,4055.45,6706.99,6652.74,6629.18,6.30875,1.28648,0.783265,1015.29,981.62,967.335,19.0004
113562.354,75777.129,189339.483,1.86E+01,3.26E+01,6.04E+02,1.48E+01,26.68492089,,4.72429,0.387693,0.403378,38.2236,6.80243,41753.5,54417.6,1.65E+06,991.678,13973.5,17809.3,8666.09,3.21,0.0139263,1360.44,32662.7,40000,189170,0.01,5051.02,59.4066,12498.9,0.000151425,15480.5,3425.57,15456.7,3402.95,15444,3391.23,5574.9,5529.41,5509.38,5.98012,1.34509,0.816134,976.587,948.049,935.776,16.0835
113562.354,91318.05911,204880.4131,3.72E+01,1.88E+01,5.17E+02,2.98E+01,53.73044882,,5.58435,0.588718,0.314905,27.3055,7.09917,61775.8,73594.7,1.50E+06,1072.72,12845.5,16310.1,7708.35,3.8,0,1700,43291,43291,204630,0.01,3520.66,109.775,17008.3,0.000234291,23452.1,3462.69,23431.9,3444.32,23421.2,3434.6,5733.87,5696.03,5679.19,5.66009,1.38731,0.838885,849.032,825.353,815.091,15.2387
113562.354,32322.6392,145884.9932,1.93E+01,3.26E+01,7.02E+02,1.54E+01,27.76674201,,2.35099,0.425739,0.347899,32.3331,4.18081,38985.1,52750,1.81E+06,763.938,14988.3,19525.4,9930.53,3.09,0.0146394,1318.75,31741.4,40000,145727,0.01,5914.42,61.7228,13770.6,7.10E-05,17013.4,4322.07,16979.6,4289.79,16962.1,4273.66,7008.6,6945.49,6918.3,6.6391,1.36434,0.838692,1171.67,1132.44,1115.87,18.9424
84718.61549,0,84718.61549,2.43E+01,4.29E+01,6.42E+02,1.95E+01,35.15918631,,16.9431,0.396136,0.146635,11.4632,17.6467,30253,43108,1.26E+06,443.474,12065.1,12855.5,6019.83,2.94,0.0138487,1077.7,26321.2,40000,84596,0.01,5856.22,89.0336,16689.7,0.000947681,15798.2,2891.67,15773.7,2868.71,15760.6,2856.82,4697,4652.43,4632.94,6.31124,1.19896,0.70411,695.727,667.971,656.198,25.1957
113562.354,17868.94488,131431.2989,3.40E+01,3.55E+01,4.56E+02,2.72E+01,49.04255731,,14.9093,0.503399,0.126473,7.69499,15.4085,43492.2,56229.2,1.30E+06,688.072,12734.6,13305.7,5918.58,3.24,0.029625,1405.73,33658.7,40000,131255,0.01,4355.58,176.444,21988.4,0.000901629,20044.9,2792.66,20026,2775.43,20015.6,2766.09,4588.68,4553.6,4537.89,6.02099,1.31329,0.766032,659.535,637.568,628.075,20.0775
90095.18079,0,90095.18079,3.37E+01,3.04E+01,6.88E+02,2.69E+01,48.50164675,,5.04737,0.526969,0.120845,7.51039,5.59584,38647.6,52206.8,1.28E+06,471.48,11159,13572.4,6775.04,3.1,0.391516,1305.17,31440,40000,89938.5,0.01,4781.43,142.098,19323.2,0.000279689,21004.4,3537.48,20975.9,3511.09,20961.1,3497.59,5776.6,5724.5,5702.08,6.59627,1.24292,0.741672,809.073,776.811,763.305,24.4755
113562.354,79932.63907,193494.9931,3.80E+01,2.38E+01,5.39E+02,3.04E+01,54.81226994,,5.28196,0.593782,0.298344,25.4178,6.70631,61073.2,73832.53,1.50E+06,1013.05,12651.4,16278.9,7790.05,3.75,0,1700,43430.9,43430.9,193247,0.01,3650.1,125.993,17577.9,0.00022777,23652.5,3510.14,23631.7,3491.11,23620.6,3481.01,5806.43,5767.26,5749.84,5.86814,1.38678,0.831408,856.057,831.519,820.914,15.8303
113562.354,18643.2483,132205.6023,2.29E+01,2.06E+01,6.71E+02,1.83E+01,32.99554407,,3.27875,0.453635,0.27755,24.5554,4.69754,39380.4,53175.2,1.72E+06,692.218,14520.8,18395,9280.71,3.1,0.0190649,1329.38,31976.6,40000,132046,0.01,5662.57,83.4078,16191.7,0.00011265,18115.1,4203.17,18081.8,4171.66,18064.6,4155.86,6825.51,6764.03,6737.55,6.49392,1.2878,0.789997,1097.03,1058.9,1042.81,20.0505
113562.354,88074.48,201636.834,2.87E+01,3.57E+01,6.65E+02,2.29E+01,41.28950597,,4.24449,0.526872,0.391527,35.9897,6.22217,56319.1,69985.43,1.85E+06,1055.83,15283.9,20078.6,9889.97,3.46,0,1700,41167.9,41167.9,201409,0.01,4560.07,69.705,14340.1,0.000136642,21017.9,4048.91,20990.9,4023.54,20976.9,4010.59,6624.56,6574.49,6552.45,6.01354,1.34223,0.824778,1105.95,1074.67,1061.21,15.4179
113423.7284,0,113423.7284,1.44E+01,4.84E+01,4.76E+02,1.16E+01,20.91520827,,27.8908,0.282584,0.160854,13.8605,28.9732,25267.4,38433.76,1.57E+06,594.059,16456.9,15373.1,6595.16,2.75,0.0103552,960.844,23635.8,40000,113321,0.01,7297.47,68.7083,15777.3,0.00118746,11286.5,2636.12,11263.9,2614.81,11251.8,2603.68,4241.36,4200.91,4182.8,6.00395,1.22614,0.72079,728.576,703.15,692.106,21.8164
113562.354,55051.78733,168614.1413,1.37E+01,2.16E+01,6.31E+02,1.10E+01,19.83338715,,3.67456,0.338273,0.398893,38.3493,6.06273,34756.6,47620,1.67E+06,883.179,14109.5,17910.8,8872.88,3.05,0.00989426,1190.5,28877.3,40000,168473,0.01,5838.66,46.0141,10883.7,0.000108073,13524.3,3571.16,13497.8,3545.68,13483.7,3532.6,5784.17,5733.1,5710.82,6.18885,1.33457,0.813107,1026.12,994.155,980.515,17.342
113562.354,66112.13498,179674.489,2.71E+01,3.33E+01,4.68E+02,2.17E+01,39.12586374,,8.9126,0.453746,0.30224,26.8984,10.3892,45596.7,56520.8,1.42E+06,940.93,12705.8,15130.2,6900.59,3.37,0.0219373,1413.02,33818.4,40000,179490,0.01,4083.96,93.697,16753.2,0.000397663,18084.8,2954.38,18066,2937.04,18055.9,2927.81,4861.31,4825.89,4810.08,5.61773,1.35239,0.809422,753.894,731.658,722.013,16.6187
100693.3346,0,100693.3346,1.88E+01,3.17E+01,6.27E+02,1.50E+01,27.04552793,,6.90537,0.353244,0.199708,17.2608,7.9269,28933.5,42092,1.36E+06,527.245,12099.5,14261.7,7018.95,2.88,0.0155658,1052.3,25740.7,40000,100576,0.01,6012.14,89.4924,15977.3,0.000299042,14105.5,3237.22,14078,3211.29,14063.4,3197.98,5235.12,5183.93,5161.8,6.42491,1.21863,0.728234,831.577,799.705,786.283,23.2031
85860.32197,0,85860.32197,2.92E+01,4.69E+01,6.86E+02,2.34E+01,42.19102357,,17.9208,0.476823,0.136194,9.72661,18.5428,35074.7,48331.6,1.43E+06,449.356,13480.8,14641.5,6922.42,3.04,0.0174646,1208.29,29277.1,40000,85718.1,0.01,5726.05,96.0532,17561.7,0.000949264,19015.2,3431.22,18986,3404.02,18971,3390.3,5589.06,5537.78,5515.46,6.22117,1.14968,0.689477,797.949,766.214,752.772,25.0424
108742.5474,0,108742.5474,2.02E+01,4.01E+01,7.46E+02,1.61E+01,29.02886665,,6.54832,0.446981,0.258562,22.8436,7.86765,35389.7,49492.4,1.94E+06,569.304,16522.2,20759.8,10348.5,2.99,0.0141562,1237.31,29927.8,40000,108599,0.01,6737.22,58.9412,15139.6,0.000210139,17870.5,4770.46,17828.7,4730.79,17807.7,4711.48,7720.09,7646.24,7614.57,6.29072,1.13625,0.714418,1216.77,1171.25,1152.08,22.328
99871.94297,0,99871.94297,3.87E+01,4.73E+01,5.40E+02,3.10E+01,55.89409106,,24.1969,0.566489,0.0901938,3.37645,24.4768,42762.6,56500,1.43E+06,522.645,14481.3,14219.1,6331.58,3.17,0.0302773,1412.5,33806.9,40000,99698.6,0.01,4885.68,171.921,22262.5,0.00153126,22560.6,3012.81,22536.6,2990.84,22524,2979.41,4916.64,4874.68,4856.04,6.13392,1.21432,0.713508,709.472,683.303,672.048,23.2617
113562.354,34356.25478,147918.6088,1.79E+01,4.59E+01,6.95E+02,1.43E+01,25.78340329,,11.1236,0.419364,0.357285,33.3255,13.0069,38570.3,52482.4,2.08E+06,774.607,18178.3,22155.6,10693.5,3.08,0.0126096,1312.06,31592.9,40000,147762,0.01,6467.66,45.3225,12915.7,0.000323215,16765.7,4366.74,16730.2,4332.75,16712.1,4316.04,7071.52,7008.72,6981.32,5.92476,1.15086,0.720972,1198.04,1159.07,1142.4,18.7922
113562.354,64582.73449,178145.0885,2.51E+01,3.14E+01,6.55E+02,2.01E+01,36.24100743,,3.03502,0.479175,0.368535,33.8961,4.91816,48279.5,61718.8,1.73E+06,932.856,14348.7,18718.6,9349.21,3.27,0.0208287,1542.97,36643.7,40000,177949,0.01,4856.37,75.3868,14622.5,0.000100865,19122.3,3963.76,19094.6,3937.63,19080.2,3924.29,6468.15,6416,6393.26,6.26608,1.37143,0.839293,1074.92,1042.35,1028.45,16.7261
110573.2109,0,110573.2109,1.33E+01,4.90E+01,5.38E+02,1.07E+01,19.29247659,,25.4348,0.290406,0.196839,17.7189,26.7918,25407.5,38749.72,1.67E+06,579.113,16886.8,16651,7444.27,2.75,0.00901074,968.743,23818.5,40000,110470,0.01,7580.03,51.69,14071.7,0.000964576,11610,3037.37,11583.1,3011.85,11569,2998.86,4886.18,4838.55,4817.48,6.01669,1.17297,0.701509,831.717,801.954,789.134,22.128
113562.354,72226.56705,185788.9211,1.80E+01,3.18E+01,6.53E+02,1.44E+01,25.96370681,,3.00921,0.399997,0.415104,39.4993,5.20065,42115.9,55192,1.74E+06,973.058,14390.7,18834,9389.1,3.19,0.0135733,1379.8,33089.1,40000,185618,0.01,5280.91,55.0646,12007.7,8.93E-05,15978.6,3771.73,15952,3746.2,15938,3733.13,6130.04,6078.93,6056.58,6.22149,1.38244,0.846388,1075.87,1043.88,1030.2,16.289
113562.354,10164.60319,123726.9572,2.19E+01,3.12E+01,5.29E+02,1.75E+01,31.55311592,,9.44225,0.380962,0.189155,15.6393,10.3625,33331.2,46294.8,1.37E+06,647.9,12596.7,14233.2,6765.09,3.01,0.0270377,1157.37,28130.1,40000,123592,0.01,5291,121.322,18319.5,0.000425805,15196.5,3013.94,15173.1,2992.17,15160.6,2980.72,4893.81,4849.97,4830.75,6.20683,1.25551,0.742477,782.79,755.371,743.687,20.7935
107249.3644,0,107249.3644,3.40E+01,4.52E+01,5.30E+02,2.72E+01,49.04255731,,22.4984,0.522201,0.0974911,4.58208,22.8419,40877.4,54610,1.51E+06,561.36,15118.8,15120.6,6797.69,3.13,0.0278052,1365.25,32768.7,40000,107084,0.01,5169.29,158.23,21956.3,0.00125249,20806.2,3160.72,20780.9,3137.52,20767.7,3125.55,5151.06,5106.9,5087.34,6.09409,1.20188,0.711658,762.336,734.838,723.014,22.4367
113562.354,79205.42942,192767.7834,2.80E+01,3.25E+01,5.41E+02,2.24E+01,40.38798838,,5.94719,0.477857,0.344987,31.2547,7.66012,50704.1,62996.8,1.52E+06,1009.46,12931.3,16460.4,7799.58,3.37,0.0230228,1574.92,37331.6,40000,192562,0.01,4171.77,88.4533,15602.2,0.000241908,19049.5,3256.94,19029,3237.79,19018,3227.65,5350.86,5311.7,5294.29,5.85323,1.37304,0.822607,857.169,832.572,821.921,15.877
113562.354,85141.69944,198704.0534,2.27E+01,4.82E+01,7.44E+02,1.82E+01,32.81524056,,8.56798,0.496515,0.437497,41.2143,10.7996,52397.9,66693.2,2.28E+06,1040.54,19155.2,24682.4,12012.9,3.29,0.0163829,1667.33,39306.8,40000,198492,0.01,5521.2,42.0992,12152.6,0.000231871,19832.9,4558.99,19799.7,4527.19,19782.8,4511.46,7411.97,7353.01,7327.04,5.80551,1.21492,0.7648,1302.27,1265.53,1249.66,15.584
113562.354,14529.28733,128091.6413,3.38E+01,2.55E+01,6.65E+02,2.71E+01,48.86225379,,3.56012,0.578898,0.199726,15.0728,4.501,48118.1,62431.2,1.69E+06,670.466,14355,18063.7,9102.27,3.22,0.045014,1560.78,37027.5,40000,127897,0.01,4927.27,125.444,19629.8,0.000143881,23086.6,4399.49,23052.9,4368.19,23035.7,4352.48,7185.49,7124.45,7098.14,6.48528,1.27151,0.779627,1075.94,1038.18,1022.26,20.3964
113562.354,80880.212,194442.566,3.40E+01,2.30E+01,5.70E+02,2.72E+01,49.04255731,,4.99341,0.550803,0.327833,28.8747,6.59501,57890.5,71087.2,1.55E+06,1018.09,13188,16706,8033.76,3.56,0,1700,41816,41816,194208,0.01,3914.62,111.767,16554.8,0.000204509,21948.7,3515.44,21926.9,3495.37,21915.3,3484.8,5790.65,5749.56,5731.37,5.94253,1.37462,0.827392,898.499,872.771,861.676,15.7829
113562.354,15498.68589,129061.0399,3.86E+01,2.50E+01,7.40E+02,3.09E+01,55.71378754,,1.41781,0.664582,0.209919,15.5826,2.4691,54435.1,69370.2,1.84E+06,675.414,14877.3,20040.4,10322.5,3.35,0,1700,40806,40806,128840,0.01,4904.3,122.444,19857.4,5.25E-05,26505.5,5127.15,26466.1,5090.61,26446.3,5072.55,8384.82,8313.5,8283.07,7.27383,1.48671,0.902856,1241.79,1197.73,1179.31,20.313
81416.4585,0,81416.4585,3.42E+01,2.55E+01,4.72E+02,2.73E+01,49.22286083,,14.0101,0.456415,0.0728432,2.89642,14.2712,31880.6,42542.4,8.33E+05,426.128,8098.16,8504.56,3815.52,3.14,0.50457,1063.56,25998.2,40000,81287.2,0.01,3598.05,196.801,21530.6,0.00129566,18162,1895.53,18148.1,1882.82,18140,1875.58,3095.9,3068.2,3055.88,6.23144,1.38938,0.789593,435.225,417.688,410.216,25.6181
113562.354,57954.59401,171516.948,2.99E+01,4.69E+01,5.72E+02,2.39E+01,43.09254117,,14.5142,0.515131,0.305098,26.7513,15.9866,50666.8,64062,1.84E+06,898.059,16938.9,19268.7,8859.61,3.31,0.0238478,1601.55,37903.1,40000,171312,0.01,4889.57,85.3743,16593.6,0.000577093,20540.7,3643.07,20514.9,3619.01,20501.6,3606.78,5964.89,5919.68,5899.57,5.73761,1.23945,0.754463,948.677,920.458,908.22,17.1254
