WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
92900.73489,0,92900.73489,1.34E+01,1.49E+01,6.61E+02,1.07E+01,19.29247659,,5.93621,0.282793,0.246038,22.8739,7.56506,23852.1,36789.84,1.28E+06,486.502,11343.8,13439.5,6652.02,2.71,0.00886756,919.746,22682.1,40000,92804,0.01,6681.77,57.7207,12644.5,0.000249805,11306.3,3011.56,11279.5,2986.19,11265.3,2973.11,4850.29,4799.77,4778,6.54423,1.23495,0.733509,795.702,764.169,750.936,24.1625
113562.354,68773.16791,182335.5219,3.85E+01,3.88E+01,5.59E+02,3.08E+01,55.53348402,,9.53327,0.604299,0.280727,23.422,10.8467,60448,73872.99,1.66E+06,954.564,14769.3,17626.9,8239.18,3.71,0,1700,43454.7,43454.7,182090,0.01,4069.2,116.496,17928.4,0.000407462,24074.5,3659.76,24051.2,3638.45,24039,3627.38,6037.77,5995.88,5977.26,5.79084,1.29647,0.783175,898.243,872.089,860.768,16.4588
113562.354,27610.64854,141173.0025,2.02E+01,2.36E+01,4.79E+02,1.62E+01,29.20917016,,10.0159,0.35017,0.240409,21.2047,11.2038,33211.6,45321.2,1.29E+06,739.359,12001.3,13401.1,6174.01,3.07,0.0221091,1133.03,27579.3,40000,141038,0.01,4904.1,111.131,17046.7,0.000465948,13964.5,2629.24,13945.7,2611.57,13935.4,2602.03,4280.51,4243.97,4227.76,6.03906,1.32326,0.77499,698.919,675.907,666.015,19.2825
113562.354,55023.40447,168585.7585,3.75E+01,3.31E+01,6.69E+02,3.00E+01,54.09105586,,3.21583,0.626492,0.293613,24.7164,4.64186,59354.1,73513.78,1.77E+06,882.508,14665.1,19094.8,9561.5,3.65,0,1700,43243.4,43243.4,168345,0.01,4355.82,108.363,17744.5,0.000116063,24975.1,4390.1,24944.9,4362.24,24929.5,4348.11,7205.69,7150.67,7126.71,6.30227,1.34289,0.823922,1101.73,1067.55,1053,17.3117
99973.50271,0,99973.50271,1.97E+01,3.04E+01,5.55E+02,1.58E+01,28.48795609,,10.3556,0.333891,0.156497,12.7891,11.1324,27845.2,40721.6,1.18E+06,523.495,11032.3,12219.1,5806.46,2.86,0.0875084,1018.04,24954.9,40000,99860.6,0.01,5567.53,113.827,17319.1,0.000538579,13319.1,2632.07,13297.5,2611.88,13285.7,2601.13,4258.13,4217.07,4199.1,6.41347,1.26312,0.734236,678.438,652.682,641.758,23.2693
113562.354,31369.87525,144932.2293,1.67E+01,4.33E+01,5.37E+02,1.33E+01,23.9803681,,15.934,0.340498,0.294549,27.1511,17.559,32647.7,45437.6,1.66E+06,759.078,15817.5,17155.2,7825.01,3.01,0.0120473,1135.94,27645.3,40000,144800,0.01,6127.25,63.217,14278.6,0.000584647,13599,3114.49,13574.5,3091.28,13561.6,3079.36,5045.93,5001.56,4981.89,5.86171,1.22768,0.737653,861.361,833.565,821.565,19.0062
113562.354,91973.83551,205536.1895,2.07E+01,1.61E+01,6.37E+02,1.65E+01,29.75008072,,3.15994,0.42514,0.426317,40.4444,5.36464,47205.6,60219.6,1.72E+06,1076.47,14135.6,18695.2,9237.09,3.28,0.0159806,1505.49,35833.2,40000,205345,0.01,4790.89,60.9312,12336.5,9.71E-05,16972.3,3646.2,16948,3623.03,16935.1,3611.04,5942.79,5895.91,5875.27,6.1067,1.41057,0.861407,1043.64,1014.23,1001.58,15.2281
113562.354,56179.25705,169741.6111,1.31E+01,2.97E+01,7.13E+02,1.04E+01,18.75156603,,1.5535,0.360384,0.432526,41.981,4.23121,36413,49936,1.84E+06,889.055,14965.2,19953.6,10177.8,3.05,0.00896692,1248.4,30175.6,40000,169594,0.01,6231.49,38.6149,9988.72,4.02E-05,14418.6,4149.21,14387.3,4118.93,14370.9,4103.66,6712.75,6652.45,6626.37,6.75827,1.48799,0.918471,1199.24,1161.57,1145.6,17.2788
113562.354,46428.15798,159990.512,3.62E+01,2.49E+01,7.14E+02,2.90E+01,52.28802067,,1.75965,0.627003,0.297027,25.198,3.25544,57632.7,72177.58,1.83E+06,837.486,14840.4,19858.5,10140.5,3.54,0,1700,42457.4,42457.4,159757,0.01,4599.87,104.59,17613.2,6.03E-05,25004.4,4710.59,24970.9,4679.37,24953.8,4663.71,7713.94,7652.28,7625.68,6.79837,1.4545,0.89443,1192.05,1153.79,1137.62,17.8898
113562.354,60581.46528,174143.8193,3.79E+01,2.99E+01,6.98E+02,3.03E+01,54.63196642,,1.97752,0.641645,0.312667,26.7476,3.53654,61433.4,75835.13,1.81E+06,911.6,14733.4,19712.2,10006.9,3.77,0,1700,44608.9,44608.9,173895,0.01,4331.12,107.59,17328.9,6.61E-05,25582,4589.09,25550.7,4560.09,25534.7,4545.43,7531.03,7473.43,7448.42,6.60039,1.44429,0.889356,1163.5,1127.71,1112.5,16.9618
113562.354,62800.70753,176363.0615,2.19E+01,1.51E+01,5.00E+02,1.75E+01,31.55311592,,7.21667,0.394899,0.331294,30.4265,8.87722,40528.1,52052,1.41E+06,923.679,12518.5,15039.5,7031.92,3.26,0.018836,1301.3,31354.1,40000,176199,0.01,4434.31,88.9547,15237.9,0.000293144,15749.8,2920.06,15730.6,2901.94,15720.1,2892.27,4778.44,4741.09,4724.49,5.79493,1.35228,0.806952,784.084,760.577,750.432,16.8255
113562.354,6646.380372,120208.7344,1.34E+01,1.87E+01,4.66E+02,1.07E+01,19.29247659,,12.2279,0.251267,0.193477,17.4399,13.5425,23884.3,36107.48,1.21E+06,629.657,11671.2,12350,5619.7,2.77,0.011847,902.687,22284.9,40000,120112,0.01,5994.08,88.6164,15558.6,0.000557367,10031.9,2300.14,10013.7,2282.98,10003.4,2273.56,3704.22,3668.26,3652.3,6.23638,1.3132,0.758009,647.118,624.361,614.593,21.1366
113562.354,13319.70805,126882.0621,1.46E+01,3.49E+01,5.11E+02,1.17E+01,21.09551179,,12.7376,0.291377,0.234405,21.3167,14.181,27348.7,39898.8,1.41E+06,664.567,13357.2,14429,6675.47,2.87,0.0105501,997.47,24481.6,40000,126771,0.01,6201.26,66.873,14839.8,0.000514545,11637.6,2757.87,11615.5,2736.99,11603.5,2725.97,4452.99,4411.16,4392.71,6.10195,1.2538,0.739369,762.481,736.197,724.928,20.5203
113562.354,16342.30242,129904.6564,3.09E+01,4.14E+01,5.35E+02,2.48E+01,44.71527284,,16.3054,0.502495,0.16546,12.0152,17.0315,43141.6,56635.2,1.59E+06,680.076,15207.4,16286.1,7479.27,3.19,0.0258485,1415.88,33881,40000,129730,0.01,5085.6,125.871,20051.7,0.000780561,20028.7,3401.38,20003.2,3377.85,19989.9,3365.73,5559.8,5514.59,5494.6,5.99314,1.21594,0.727482,835.002,806.848,794.741,20.2254
113562.354,93749.18133,207311.5353,3.10E+01,2.58E+01,4.76E+02,2.48E+01,44.71527284,,6.27142,0.516199,0.336793,30.1919,7.92281,54442.4,64892.4,1.46E+06,1085.62,12572.9,15786.3,7351.13,3.51,0.0272359,1622.31,38347.2,40000,207091,0.01,3586.15,89.5352,16135.5,0.00026723,20570.2,3183.12,20551.6,3165.97,20541.8,3156.85,5262.01,5226.51,5210.66,5.47295,1.39064,0.842959,802.433,780.169,770.491,15.1209
87425.40846,0,87425.40846,3.45E+01,3.03E+01,6.38E+02,2.76E+01,49.76377139,,7.61908,0.509999,0.100258,5.41377,8.04441,37427.5,50684,1.13E+06,457.511,10176.6,11849.1,5787.2,3.09,0.456025,1267.1,30593.1,40000,87273.7,0.01,4493.56,157.565,19829,0.000497593,20316.2,3000.93,20292.6,2979.16,20279.9,2967.7,4902.14,4858.22,4839.16,6.54295,1.25546,0.733868,684.282,656.947,645.452,24.8147
113562.354,2482.276114,116044.6301,3.52E+01,4.85E+01,4.64E+02,2.82E+01,50.84559251,,27.584,0.526414,0.0932765,3.86094,27.8772,42359.2,56117.6,1.54E+06,607.435,16193.3,15197.3,6480.58,3.16,0.0312334,1402.94,33597.5,40000,115873,0.01,5056.92,181.089,23239.5,0.0016289,20965.9,2887.04,20943.5,2866.56,20931.6,2855.85,4707.27,4668.46,4651.02,5.97912,1.24373,0.730635,708.147,683.864,673.299,21.5148
113562.354,47533.03328,161095.3873,3.81E+01,3.20E+01,4.72E+02,3.05E+01,54.99257346,,9.18149,0.572644,0.204402,15.4569,10.0851,53358.9,65365.2,1.35E+06,843.369,12316.3,14240.2,6551.8,3.41,0.0358556,1634.13,38599.7,40000,160879,0.01,3738.89,148.101,20154.2,0.000507018,22802.1,3162.23,22783,3144.71,22772.7,3135.33,5235.59,5199.55,5183.53,5.80535,1.3399,0.795213,727.877,705.339,695.616,17.7934
113562.354,30196.95621,143759.3102,2.37E+01,2.72E+01,7.15E+02,1.90E+01,34.25766871,,1.88852,0.483363,0.323837,29.3198,3.58649,43209,57237.6,1.83E+06,752.704,14970.2,19730.6,10090.7,3.16,0.0192152,1430.94,34210.6,40000,143584,0.01,5578.44,73.3554,15321.3,5.99E-05,19304.2,4528.08,19269.2,4494.81,19251.2,4478.23,7360.53,7295.41,7267.41,6.83272,1.41525,0.86837,1197.3,1156.87,1139.83,19.1005
113562.354,61075.64721,174638.0012,2.45E+01,4.51E+01,6.46E+02,1.96E+01,35.33948983,,10.895,0.47921,0.362216,33.2012,12.7069,47663.6,61288.8,1.98E+06,914.484,17402.1,21050.8,10028,3.25,0.0184984,1532.22,36411.7,40000,174445,0.01,5344.27,61.258,14416.2,0.000357007,19128.4,4016.8,19098.8,3988.79,19083.6,3974.76,6544.13,6491.57,6468.4,5.80484,1.21302,0.749821,1095.12,1062.37,1048.25,16.9429
88501.34162,0,88501.34162,3.11E+01,4.09E+01,7.24E+02,2.49E+01,44.89557636,,10.435,0.514693,0.146082,10.4046,11.1122,37744.5,51156.8,1.46E+06,463.144,13045.6,15316.9,7492.18,3.09,0.0195586,1278.92,30856.6,40000,88348.3,0.01,5491.9,98.2787,17922.2,0.000522051,20527.4,3808.37,20495.4,3778.49,20479,3763.53,6209.08,6152.31,6127.82,6.31369,1.14946,0.69784,879.567,844.527,829.785,24.6933
113562.354,62880.23437,176442.5884,3.27E+01,2.51E+01,6.92E+02,2.62E+01,47.23952212,,2.10427,0.5792,0.33999,30.1585,3.82801,56685.8,70797.86,1.80E+06,923.752,14668.4,19562.9,9904.89,3.49,0,1700,41645.8,41645.8,176213,0.01,4549.03,90.8022,16193.8,7.07E-05,23100.7,4398.74,23070.4,4370.38,23054.8,4356.01,7201.47,7145.04,7120.52,6.5469,1.4349,0.882498,1149.02,1113.9,1098.96,16.8238
113562.354,64242.07218,177804.4262,2.35E+01,3.42E+01,5.12E+02,1.88E+01,33.89706167,,8.63037,0.414664,0.329982,30.1105,10.2725,43005.3,55006.4,1.48E+06,931.182,13230.4,15704.4,7273.26,3.27,0.0182944,1375.16,32987.1,40000,177630,0.01,4546.92,82.7013,15449.8,0.000355852,16535.7,2991.15,16515.8,2972.53,16505.2,2962.68,4894.6,4856.83,4840.05,5.79846,1.33675,0.797954,800.801,777.065,766.794,16.7365
113562.354,53155.70206,166718.0561,2.83E+01,2.12E+01,7.18E+02,2.26E+01,40.74859541,,1.35174,0.549286,0.353118,31.9848,3.20505,52448.7,66742,1.90E+06,872.864,15179.4,20751.3,10642.5,3.29,0.0236586,1668.55,39332.8,40000,166505,0.01,5026.76,78.509,15274.2,4.24E-05,21925.2,4682.28,21890.8,4649.82,21873.3,4633.63,7632.65,7568.64,7541.03,6.80388,1.51895,0.940762,1253.41,1213.64,1196.81,17.4482
113562.354,59145.22183,172707.5758,2.96E+01,1.93E+01,6.84E+02,2.36E+01,42.55163061,,2.32093,0.53807,0.346588,31.1425,4.08664,52591.6,66523.2,1.78E+06,904.259,14591.4,19302.9,9750.24,3.31,0.0255757,1663.08,39216.4,40000,172494,0.01,4751.68,86.581,15784.7,7.90E-05,21466.2,4276.59,21436.1,4248.39,21420.6,4234.09,6989.17,6933.12,6908.78,6.49481,1.41014,0.865849,1131.16,1096.26,1081.42,17.0573
102526.324,0,102526.324,1.79E+01,2.06E+01,5.09E+02,1.43E+01,25.78340329,,12.1373,0.299703,0.148468,12.2095,12.915,25792.5,38334.64,1.13E+06,536.921,10803,11554.6,5355.75,2.82,0.0347872,958.366,23578.4,40000,102422,0.01,5605.87,118.239,17415.8,0.000651675,11954.3,2345.89,11935.3,2328.14,11924.7,2318.48,3788.31,3751.53,3735.29,6.38149,1.29682,0.745818,620.531,597.331,587.438,22.9725
113562.354,84978.88748,198541.2415,3.77E+01,3.46E+01,6.95E+02,3.01E+01,54.27135938,,2.85899,0.642195,0.353676,31.1733,4.61773,66240.7,80262.44,1.89E+06,1039.4,15336.9,20604.5,10325.7,4.07,0,1700,47213.2,47213.2,198273,0.01,4252.13,93.2844,16057.6,8.48E-05,25603.3,4507.14,25574,4479.9,25558.9,4466.07,7404.12,7350.25,7326.67,6.24011,1.39257,0.859726,1169.68,1136.14,1121.77,15.5731
113562.354,67981.66615,181544.0202,2.33E+01,4.27E+01,7.43E+02,1.86E+01,33.53645463,,6.18437,0.496903,0.411025,38.3627,8.28076,49951.7,64191.2,2.15E+06,950.638,17917.3,23285.7,11508.2,3.25,0.0170943,1604.78,37972.3,40000,181342,0.01,5554.37,50.5259,13057.8,0.000174151,19847.6,4607.48,19813.4,4574.89,19796,4558.74,7491.57,7430.15,7403.29,5.97335,1.22711,0.769881,1284.72,1246.53,1230.14,16.5349
99411.10706,0,99411.10706,1.43E+01,4.47E+01,4.55E+02,1.15E+01,20.73490475,,26.5606,0.243742,0.141745,12.1539,27.5448,21958.3,34327.52,1.21E+06,520.672,13092.9,11761.5,4878.38,2.68,0.00903349,858.188,21244.6,40000,99322.1,0.01,6941.4,78.1238,15949.6,0.00146825,9725.12,1973.42,9708.62,1958.11,9699.14,1949.61,3173.49,3142.32,3128.22,6.17661,1.32566,0.756732,545.328,525.481,516.834,23.3355
113562.354,37999.85752,151562.2115,3.07E+01,4.91E+01,6.59E+02,2.45E+01,44.17436229,,14.0426,0.55446,0.285899,24.4583,15.4124,50317,64564.8,2.05E+06,793.458,18215.8,21721.1,10239.6,3.26,0.0246768,1614.12,38172.2,40000,151358,0.01,5378.3,81.9547,17093.9,0.000506039,22121.7,4365.08,22088.1,4333.65,22071.2,4318.06,7123.42,7065.73,7040.3,5.87786,1.165,0.722959,1123.89,1088.11,1072.69,18.4949
113562.354,55709.72575,169272.0798,2.02E+01,1.55E+01,6.09E+02,1.61E+01,29.02886665,,4.51582,0.403977,0.361366,33.66,6.36548,40639.6,53509.6,1.62E+06,886.504,13811.8,17429.7,8552.47,3.18,0.0161475,1337.74,32161.7,40000,169107,0.01,5143.12,71.7308,13925.5,0.000152557,16128.3,3543.1,16102.7,3518.91,16089.2,3506.46,5766.34,5717.93,5696.75,6.09947,1.3208,0.801242,979.229,948.978,936.041,17.2822
113562.354,3654.586295,117216.9403,3.63E+01,3.28E+01,4.66E+02,2.90E+01,52.28802067,,14.1133,0.523467,0.0942313,3.85722,14.4238,42695.7,56004,1.23E+06,613.575,12015.4,12550.5,5679.44,3.19,0.0335439,1400.1,33535.2,40000,117044,0.01,4210.63,213.916,23820.8,0.000922835,20840.3,2682.41,20820.9,2664.87,20810.3,2655.31,4382.93,4346.84,4330.78,6.2241,1.30085,0.753242,647.276,624.62,614.881,21.3924
113562.354,13098.38699,126660.741,2.30E+01,1.90E+01,7.08E+02,1.84E+01,33.17584759,,2.19268,0.470428,0.275209,24.3083,3.63229,39655.1,53705.6,1.80E+06,663.145,14893.6,19297.8,9866,3.09,0.0188274,1342.64,32269.9,40000,126500,0.01,5870.39,78.8276,16132.4,7.20E-05,18791.3,4550.86,18754.4,4515.94,18735.6,4498.61,7385.68,7317.82,7288.76,6.84158,1.35937,0.833015,1179.58,1137.55,1119.91,20.5468
92420.42583,0,92420.42583,3.74E+01,2.60E+01,5.85E+02,3.00E+01,54.09105586,,9.13143,0.537143,0.0910344,3.94261,9.47291,39916.7,53249.6,1.13E+06,483.643,10369.5,11707.4,5629.18,3.14,0.515446,1331.24,32017.8,40000,92258.6,0.01,4218.08,183.617,21332.2,0.00220397,21389,2840.9,21367.1,2820.91,21355.2,2810.14,4635.83,4594.71,4576.73,6.80071,1.29121,0.743424,661.741,636.01,625.143,24.1625
113562.354,54781.68639,168344.0404,2.86E+01,2.26E+01,6.57E+02,2.28E+01,41.10920245,,3.07117,0.516888,0.334047,29.901,4.75539,50100.4,63784.4,1.72E+06,881.437,14309.1,18568.4,9291.53,3.29,0.0250281,1594.61,37754.2,40000,168141,0.01,4754.44,90.1608,16008.8,0.000108445,20620.3,4073.55,20591.5,4046.57,20576.5,4032.83,6655.93,6602.29,6578.94,6.32297,1.35702,0.829855,1073.84,1040.43,1026.2,17.3342
113562.354,45111.50979,158673.8638,1.51E+01,4.03E+01,5.20E+02,1.21E+01,21.81672586,,13.2306,0.317007,0.332062,31.2311,15.1528,32445.8,44766.4,1.58E+06,831.119,14845.1,16446.5,7488.71,3.03,0.0106193,1119.16,27264.6,40000,158542,0.01,5850.34,54.4103,13016.7,0.000479062,12661.3,2897.52,12639.5,2876.78,12627.7,2865.95,4697.26,4656.6,4638.53,5.81982,1.27282,0.76075,822.366,796.807,785.745,17.9953
113562.354,79256.66872,192819.0227,2.66E+01,4.72E+01,6.57E+02,2.12E+01,38.22434614,,10.7523,0.507999,0.386482,35.5684,12.6851,53050,66837.2,2.06E+06,1009.68,17924.6,22025.1,10462.4,3.32,0.0201908,1670.93,39383.4,40000,192604,0.01,5085.74,60.6761,14094.4,0.000346023,20272.7,4076.24,20243.7,4048.88,20228.9,4035.17,6652.24,6601.1,6578.46,5.73869,1.23176,0.763203,1123.19,1091.28,1077.46,15.8869
113562.354,78398.06034,191960.4143,2.98E+01,1.97E+01,5.92E+02,2.39E+01,43.09254117,,4.48259,0.510706,0.349681,31.5396,6.22374,53781.7,66936.8,1.59E+06,1005.16,13482.7,17232.7,8370.44,3.36,0.0278895,1673.42,39436.3,40000,191742,0.01,4224.83,93.5205,15606.8,0.000174007,20360.7,3566.27,20337.7,3544.85,20325.5,3533.66,5851.77,5808.23,5789.02,6.00494,1.36894,0.827176,942.362,915.107,903.379,15.9224
113562.354,87334.26642,200896.6204,2.83E+01,4.22E+01,5.42E+02,2.26E+01,40.74859541,,11.0007,0.48486,0.357218,32.5108,12.7632,52937.3,65718.8,1.71E+06,1052.03,15376.1,18170.1,8308.04,3.37,0.0219527,1642.97,38788.3,40000,200682,0.01,4446.82,78.0615,15083.1,0.000437862,19330,3287.49,19308.8,3267.68,19297.5,3257.36,5395.38,5356.77,5339.47,5.65051,1.32053,0.798299,880.782,856.54,845.965,15.4482
113562.354,11716.28947,125278.6435,1.86E+01,2.54E+01,6.84E+02,1.49E+01,26.86522441,,2.89341,0.40791,0.28441,25.8228,4.38572,34967,48750,1.74E+06,655.999,14654.1,18657.7,9460.45,3,0.0144723,1218.75,29512,40000,125137,0.01,6232.12,66.951,14748.3,9.30E-05,16303.5,4257.61,16268.5,4224.28,16250.4,4207.66,6892.85,6828.08,6800.27,6.63095,1.29931,0.797181,1126.14,1085.97,1069.07,20.6802
113562.354,77089.6837,190652.0377,1.19E+01,3.14E+01,6.32E+02,9.52E+00,17.16489506,,3.13285,0.322022,0.44509,43.366,5.90071,35503.4,48239.6,1.68E+06,998.692,14061.4,18221.8,9004.26,3.08,0.0087282,1205.99,29225.5,40000,190508,0.01,5711.6,36.4584,9355.34,8.52E-05,12878.5,3463.25,12853.8,3439.43,12840.6,3427.1,5608.52,5560.16,5538.96,6.15861,1.39169,0.84822,1032.94,1002.57,989.541,16.029
113562.354,15937.2377,129499.5917,2.48E+01,1.58E+01,5.19E+02,1.99E+01,35.88040039,,9.38002,0.414778,0.190589,15.4234,10.2878,36544.7,49471.6,1.35E+06,678.093,12461.4,14102.3,6663.36,3.09,0.0832421,1236.79,29916,40000,129351,0.01,4897.21,132.243,18964.7,0.000444924,16537.2,3009.95,16514.9,2989.23,16502.9,2978.26,4904.84,4862.83,4844.36,6.16299,1.27347,0.751611,766.357,740.075,728.85,20.2632
113562.354,19672.86772,133235.2217,3.68E+01,3.93E+01,6.76E+02,2.95E+01,53.18953826,,8.15522,0.62399,0.205565,15.2685,9.08193,52605.9,67055.2,1.87E+06,697.335,16274.4,19883.3,9769.2,3.28,0.0319008,1676.38,39499.1,40000,133022,0.01,5013.47,107.892,19586.5,0.00032577,24882.4,4612.48,24847.1,4579.69,24829.2,4563.42,7542.64,7480.65,7453.75,6.11488,1.16901,0.726153,1122.45,1084.16,1067.9,19.9453
113562.354,63513.63195,177075.986,2.14E+01,3.22E+01,6.61E+02,1.71E+01,30.83190184,,2.93057,0.439103,0.386857,36.1974,4.93159,44482.5,57799.6,1.75E+06,927.332,14463.7,18924.8,9467.97,3.22,0.0167823,1444.99,34517.6,40000,176896,0.01,5156.01,64.872,13475.9,9.15E-05,17533.1,3931.04,17505,3904.36,17490.3,3890.76,6398.66,6345.53,6322.36,6.29278,1.37352,0.841456,1090.19,1057.01,1042.85,16.797
86635.51892,0,86635.51892,2.86E+01,4.31E+01,5.45E+02,2.29E+01,41.28950597,,21.6095,0.416552,0.0930826,5.50198,21.9931,31790.7,44474.4,1.13E+06,453.49,11482.4,11212.3,4959.55,2.99,0.0174917,1111.86,27099,40000,86506.6,0.01,5289.73,136.307,19172,0.00151503,16591.7,2360.99,16573,2343.73,16562.7,2334.36,3843.36,3808.59,3793.09,6.31353,1.28457,0.735667,563.079,541.229,531.848,24.9148
113562.354,13688.76891,127251.1229,3.35E+01,3.51E+01,4.79E+02,2.68E+01,48.32134324,,14.1365,0.503725,0.123001,7.35776,14.624,42914.2,56092.8,1.33E+06,666.172,12851.9,13617.2,6168.99,3.2,0.0293548,1402.32,33583.8,40000,127078,0.01,4462.74,170.407,21862.9,0.000799524,20061.6,2918.9,20041.2,2900.28,20030.2,2890.29,4786.71,4749.07,4732.33,6.09117,1.28694,0.752665,694.691,671.125,660.979,20.4504
113562.354,72691.04167,186253.3957,3.78E+01,2.12E+01,5.01E+02,3.03E+01,54.63196642,,6.55775,0.58507,0.274155,22.8644,7.84395,58497.9,70496.79,1.44E+06,975.144,12531.8,15437.8,7237.53,3.6,0,1700,41468.7,41468.7,186016,0.01,3570.33,127.839,18317,0.000309973,23302.6,3358.6,23282.7,3340.48,23272.1,3330.84,5562.2,5524.84,5508.23,5.72758,1.36684,0.820197,802.022,778.648,768.544,16.2299
107508.8993,0,107508.8993,1.85E+01,1.81E+01,5.04E+02,1.48E+01,26.68492089,,11.9641,0.315076,0.146624,11.8612,12.6878,27213.2,39867.04,1.20E+06,563.011,11401.8,12266.6,5704.26,2.86,0.0627968,996.676,24463.3,40000,107399,0.01,5622.24,120.074,17927.8,0.000605991,12568.4,2501.76,12548.2,2482.95,12537.1,2472.81,4043.25,4004.65,3987.64,6.33422,1.28154,0.741817,659.788,635.499,625.139,22.4208
113562.354,29640.62767,143202.9817,1.91E+01,3.82E+01,7.41E+02,1.53E+01,27.58643849,,4.45398,0.444703,0.357269,33.1916,6.30271,39891,53961.2,2.03E+06,749.859,16912.3,21815.7,10965.5,3.09,0.0136912,1349.03,32411.1,40000,143041,0.01,6298.49,48.7271,13297.2,0.000126964,17778.5,4706.73,17740.5,4670.38,17721.1,4652.51,7625.81,7557,7527.3,6.27517,1.2207,0.764365,1272.61,1229.98,1211.91,19.1577
113562.354,77287.94876,190850.3028,1.17E+01,2.61E+01,7.34E+02,9.35E+00,16.85837908,,1.07142,0.356934,0.476812,46.7917,4.10207,38226.4,51717.2,1.90E+06,999.673,15149.7,20740.5,10612.6,3.09,0.00764891,1292.93,31168.1,40000,190695,0.01,6142.48,28.8861,8525.02,2.54E-05,14284.2,4182.68,14253.9,4153.18,14238,4138.25,6767.19,6707.88,6682.13,6.86438,1.59605,0.995881,1247.53,1210.39,1194.58,16.0266
107330.79,0,107330.79,3.87E+01,2.21E+01,4.63E+02,3.10E+01,55.89409106,,13.196,0.541163,0.086193,2.78689,13.454,41750.5,54792.4,1.12E+06,561.768,10884.6,11444.8,5203.75,3.19,0.647675,1369.81,32869.1,40000,107162,0.01,3736.11,238.004,24500.2,0.00315218,21538.7,2464.11,21520.6,2447.75,21510.5,2438.66,4018.19,3983.58,3968.24,6.58963,1.3519,0.769406,597.456,575.628,566.317,22.4116
111623.3185,0,111623.3185,1.16E+01,2.98E+01,6.97E+02,9.25E+00,16.67807556,,2.45437,0.322109,0.288323,27.3049,4.48823,27298,41046,1.71E+06,584.578,14423.2,18270.7,9323.97,2.78,0.00784744,1026.15,25141.2,40000,111513,0.01,7411.63,40.4311,11427.2,7.19E-05,12899.3,4185.17,12862.8,4150.14,12843.9,4132.72,6741.36,6673.14,6644.01,6.8635,1.32328,0.807736,1127.04,1084.71,1067,22.0461
113562.354,17656.63078,131218.9848,2.17E+01,1.96E+01,6.55E+02,1.73E+01,31.19250888,,3.5839,0.432304,0.274539,24.3968,4.98992,37711.4,51372,1.68E+06,687.082,14174.6,17943.1,8994.12,3.07,0.0179394,1284.3,30976.2,40000,131066,0.01,5731.58,83.6775,16060,0.000124613,17264.5,4048.89,17232.3,4018.45,17215.7,4003.17,6570.98,6511.42,6485.8,6.47125,1.28254,0.783112,1060.75,1023.8,1008.2,20.1367
113562.354,46328.77499,159891.129,1.49E+01,4.32E+01,4.88E+02,1.19E+01,21.45611882,,16.0761,0.304542,0.324851,30.562,17.9806,31557.7,43770.4,1.57E+06,837.519,15165.3,16137.6,7124.06,3.02,0.0106253,1094.26,26698.7,40000,159763,0.01,5891.53,56.9535,13170.1,0.000610817,12161,2697.16,12140.9,2678.06,12130,2668.01,4373.46,4336.18,4319.47,5.7539,1.29237,0.768436,768.174,744.671,734.439,17.908
113562.354,29301.0384,142863.3924,2.80E+01,3.49E+01,5.55E+02,2.24E+01,40.38798838,,9.52685,0.472128,0.234736,19.592,10.648,42851.9,55903.6,1.53E+06,748.015,13843.4,16030.9,7608.83,3.21,0.022827,1397.59,33480.1,40000,142690,0.01,4876.68,108.133,18299.3,0.000416765,18824.5,3404.42,18799.7,3381.4,18786.6,3369.46,5562.7,5517.19,5497.19,6.03113,1.25108,0.75018,863.242,834.861,822.711,19.1479
113562.354,13072.86809,126635.2221,1.81E+01,4.58E+01,4.56E+02,1.45E+01,26.14401033,,23.84,0.322621,0.189013,16.2062,24.8111,29488.9,42175.6,1.50E+06,663.228,15524.6,14947.8,6377.03,2.93,0.0135125,1054.39,25788.5,40000,126516,0.01,6266.5,92.1311,17126.2,0.00110073,12871.8,2568.41,12851.4,2549.34,12840.4,2539.27,4159.61,4122.85,4106.33,5.90929,1.26967,0.744442,693.046,669.907,659.828,20.5275
111926.3586,0,111926.3586,1.15E+01,3.99E+01,4.70E+02,9.18E+00,16.55186309,,20.6974,0.232269,0.175049,15.8711,22.0708,21916,34526.24,1.36E+06,586.28,13877.4,13477.3,5895.56,2.66,0.00834947,863.156,21361.1,40000,111837,0.01,7266.68,60.1699,14302.6,0.000893534,9281.29,2344.92,9261.41,2326.15,9250.36,2316.04,3761.65,3724.03,3707.24,6.15516,1.26699,0.73432,667.356,643.586,633.313,21.9771
108794.2003,0,108794.2003,2.07E+01,4.42E+01,4.69E+02,1.65E+01,29.75008072,,24.8049,0.342878,0.120216,8.85779,25.3493,29009.2,41918.4,1.40E+06,569.71,14536.3,13772.5,5932.01,2.9,0.0153213,1047.96,25641.3,40000,108677,0.01,6167.24,119.254,19049.7,0.00128554,13673.2,2525.76,13652.7,2506.67,13641.5,2496.52,4087.42,4050.22,4033.55,6.073,1.25902,0.732625,659.257,635.866,625.727,22.2783
113562.354,20630.69266,134193.0467,3.19E+01,3.69E+01,4.80E+02,2.55E+01,45.97739748,,14.7295,0.48867,0.154024,10.8189,15.3889,43003,55897.6,1.38E+06,702.56,13372.8,14165.3,6371.24,3.22,0.0269186,1397.44,33476.7,40000,134019,0.01,4626.55,153.685,20812.7,0.000814819,19465.5,2945.79,19445,2927.06,19434,2917.07,4832.67,4795.13,4778.41,6.00761,1.28826,0.756461,709.953,686.447,676.302,19.8451
113562.354,93214.58568,206776.9397,2.24E+01,1.71E+01,5.04E+02,1.79E+01,32.27433,,5.68153,0.419546,0.383511,35.8586,7.62141,45589,56335.2,1.49E+06,1083.01,12677.9,16239.7,7608.07,3.38,0.0180639,1408.38,33716.8,40000,206592,0.01,4119.34,71.5007,13912.6,0.000208307,16734.5,3057.18,16715.4,3039.25,16705.2,3029.74,5015.18,4978.17,4961.67,5.60669,1.39376,0.841966,835.597,812.325,802.218,15.1567
105508.3556,0,105508.3556,1.34E+01,2.28E+01,6.10E+02,1.07E+01,19.29247659,,7.08417,0.291702,0.229808,21.0996,8.6163,25284.3,38412.52,1.40E+06,552.564,12580.3,14650.9,7188.38,2.76,0.00972529,960.313,23623.5,40000,105406,0.01,6709.35,62.1129,13565.1,0.000271886,11663.1,3172.37,11635.7,3146.34,11621.1,3132.94,5109.06,5057.43,5035.09,6.39562,1.21634,0.727812,853.349,821.134,807.545,22.677
80863.66888,0,80863.66888,3.25E+01,2.40E+01,5.62E+02,2.60E+01,46.87891508,,10.4363,0.44668,0.0834006,4.25107,10.7858,32669.4,45154.4,9.36E+05,423.214,8796.45,9611.53,4541.72,3.03,0.509627,1128.86,27484.9,40000,80731.2,0.01,4197.7,175.698,19802.8,0.00351868,17782.5,2212.36,17765.4,2196.68,17755.5,2187.76,3592.74,3558.69,3543.77,7.34283,1.36204,0.75996,532.856,511.254,502.196,25.7041
113562.354,39180.5025,152742.8565,1.27E+01,3.29E+01,5.01E+02,1.02E+01,18.39095899,,9.53595,0.271381,0.322273,30.6905,11.5679,28431.7,40438.8,1.38E+06,800.113,12728.8,14378.2,6636.77,2.94,0.00875454,1010.97,24792.4,40000,152628,0.01,5736.77,53.4751,12441.7,0.000358921,10841.3,2602.31,10821.9,2583.87,10811.1,2573.97,4209.83,4171.85,4155,5.98598,1.31796,0.776687,751.646,727.669,717.339,18.4203
113562.354,57494.97956,171057.3336,3.43E+01,4.44E+01,4.82E+02,2.74E+01,49.40316435,,15.9068,0.530712,0.252221,20.9054,17.0704,52350.9,65218,1.59E+06,895.613,15238.8,16444.4,7216.97,3.36,0.0285572,1630.45,38521.1,40000,170845,0.01,4351.97,120.316,18444.3,0.000806751,21140.2,3107.7,21120.1,3089.33,21109.5,3079.66,5124.65,5089.01,5072.97,5.69019,1.31507,0.784299,761.889,739.537,729.774,17.1419
100910.0081,0,100910.0081,1.74E+01,3.85E+01,5.29E+02,1.39E+01,25.06218922,,17.5444,0.304162,0.159822,13.4464,18.4164,26068.7,38821.56,1.27E+06,528.442,12568,12831,5831.3,2.81,0.0114106,970.539,23860,40000,100804,0.01,6292.28,85.7927,16477,0.00087855,12137.8,2523.63,12116.6,2503.76,12105,2493.18,4072.99,4033.39,4015.89,6.2586,1.24824,0.725037,667.098,642.218,631.564,23.1658
113562.354,4953.359949,118515.7139,2.84E+01,4.92E+01,7.40E+02,2.28E+01,41.10920245,,13.002,0.563622,0.229537,18.6056,14.0913,44833,59545.6,2.21E+06,620.337,19089.1,23613.5,11406.8,3.15,0.022721,1488.64,35467.9,40000,118334,0.01,6196.27,74.1531,17666.7,0.000431815,22509.6,5186.91,22465.3,5145.13,22443.4,5124.98,8427.27,8351.88,8319.22,6.03709,1.08683,0.691206,1298.26,1251.87,1232.13,21.3135
113562.354,6836.168084,120398.5221,3.59E+01,3.19E+01,6.32E+02,2.87E+01,51.74711011,,5.16721,0.588238,0.146285,9.20085,5.79685,47413.5,61759.6,1.61E+06,630.152,13920.9,16997.7,8461.33,3.21,0.198391,1543.99,36665.6,40000,120206,0.01,4763.09,150.875,21176.8,0.000231008,23450.1,4177.91,23418,4148.34,23401.5,4133.39,6828.41,6770.65,6745.69,6.36887,1.22531,0.74748,998.13,962.406,947.325,21.1044
75956.00438,0,75956.00438,3.53E+01,1.54E+01,6.83E+02,2.83E+01,51.02589603,,6.16275,0.50371,0.0930734,5.02946,6.57905,35542.6,48550.4,1.03E+06,397.425,9109.9,10763.5,5313.61,3.06,0.439106,1213.76,29400.1,40000,75811.9,0.01,4405.23,148.607,18569,0.00175743,20061.7,2791.64,20039.3,2771.08,20027.1,2760.04,4551.76,4509.34,4491,7.23519,1.30665,0.747493,634.814,608.267,597.204,26.4343
107740.6887,0,107740.6887,3.58E+01,2.75E+01,7.01E+02,2.86E+01,51.56680659,,2.71631,0.602725,0.142298,8.90421,3.37253,46052.2,60499.6,1.65E+06,563.825,13813.7,17588.1,8964.01,3.18,0.11322,1512.49,35984.9,40000,107554,0.01,5033.71,138.64,20594.9,0.000116619,24036.7,4554.81,24000.1,4520.89,23981.6,4504,7432.89,7367.06,7338.93,6.82085,1.30281,0.794607,1076.16,1035.54,1018.55,22.4004
113562.354,31001.14056,144563.4946,1.72E+01,2.49E+01,4.68E+02,1.38E+01,24.8818857,,9.95931,0.317494,0.26305,23.9045,11.3603,30756.3,42306.4,1.29E+06,757.185,11989,13388.9,6147.35,3.04,0.0150608,1057.66,25863.3,40000,144439,0.01,5062.89,90.7864,15765.1,0.000436122,12667.5,2562.83,12649.2,2545.53,12639.1,2536.18,4167.64,4131.73,4115.81,5.95274,1.32781,0.779589,694.492,671.817,662.059,19.0206
113562.354,27114.65315,140677.0072,3.28E+01,1.84E+01,6.19E+02,2.62E+01,47.23952212,,4.97576,0.54782,0.228527,18.2935,6.05759,48187.6,62113.2,1.60E+06,736.44,13785.3,17007.8,8407.44,3.25,0.0614886,1552.83,36856.2,40000,140482,0.01,4671.2,128.894,19062.8,0.000210222,21841.1,3947.82,21812.3,3921.12,21797.3,3907.49,6458.62,6405.83,6382.88,6.25748,1.26712,0.769258,978.322,945.537,931.622,19.3231
113562.354,39936.23479,153498.5888,2.44E+01,1.74E+01,6.34E+02,1.95E+01,35.15918631,,4.10981,0.458786,0.31369,28.1965,5.69395,43034.8,56471.6,1.66E+06,803.764,14075.7,17747.1,8812.26,3.19,0.0208556,1411.79,33791.5,40000,153324,0.01,5110.55,86.7116,15815.2,0.000146671,18309.6,3859.06,18281.1,3832.23,18266.2,3818.55,6286.71,6233.58,6210.47,6.24305,1.29876,0.79142,1021.81,988.709,974.637,18.3553
88043.08528,0,88043.08528,3.64E+01,2.81E+01,7.51E+02,2.91E+01,52.46832418,,2.57298,0.577174,0.126777,7.87955,3.18281,41344.6,55156,1.36E+06,460.666,11365.9,14505.5,7390.62,3.14,0.36618,1378.9,33069.3,40000,87875.5,0.01,4795.08,134.769,19095,0.000135661,23008.6,3974.12,22976.4,3944.24,22959.9,3929.17,6497.31,6438.54,6413.48,7.04572,1.33924,0.799724,894.112,857.799,842.706,24.7477
113562.354,31288.98036,144851.3344,1.55E+01,2.04E+01,4.98E+02,1.24E+01,22.35763642,,9.06121,0.298368,0.284761,26.3518,10.6981,29794.8,41940.8,1.33E+06,758.714,12225.9,13841.9,6437.63,2.97,0.0116596,1048.52,25654.2,40000,144730,0.01,5417.76,81.3184,14500.9,0.000372638,11910.7,2619.97,11891.2,2601.56,11880.4,2591.66,4245.29,4207.24,4190.4,6.05221,1.31597,0.773459,733.733,709.742,699.438,19.0051
113562.354,15997.05018,129559.4042,2.47E+01,3.60E+01,5.45E+02,1.98E+01,35.70009687,,11.8568,0.427457,0.202818,16.6703,12.8252,37573.7,50680,1.51E+06,678.385,14005.4,15634.4,7357.61,3.1,0.0196622,1267,30591,40000,129407,0.01,5320.77,104.579,18371.7,0.000520829,17048.9,3272.58,17023.8,3249.2,17010.6,3237.09,5327.17,5281.29,5261.12,6.07866,1.22753,0.73344,837.598,808.974,796.732,20.2636
110154.1861,0,110154.1861,3.31E+01,4.78E+01,5.82E+02,2.64E+01,47.60012916,,21.9978,0.542567,0.114122,6.28644,22.4371,42465.8,56551.6,1.74E+06,576.554,16870.8,17614.2,8122.93,3.14,0.0274907,1413.79,33835.2,40000,109982,0.01,5510.76,134.086,21157.9,0.00103661,21631.7,3779.91,21600.7,3751.23,21585,3736.87,6158.61,6105.6,6082.33,6.02953,1.14491,0.695127,911.922,879.092,865.031,22.1363
113562.354,60059.99703,173622.351,1.15E+01,3.67E+01,7.37E+02,9.22E+00,16.6239845,,2.71371,0.356545,0.453828,44.2429,5.59163,36364,50031.6,1.99E+06,909.4,16294,21597.7,10904,3.04,0.00720445,1250.79,30229.2,40000,173475,0.01,6573.95,20.0525,8758.96,6.57E-05,14272.9,4313.57,14239.9,4281.51,14222.8,4265.48,6970.06,6907.62,6880.51,6.41799,1.35422,0.839922,1261.87,1222.9,1206.31,17.0404
113562.354,14084.23854,127646.5925,2.09E+01,2.07E+01,6.15E+02,1.67E+01,30.11068776,,5.64236,0.405859,0.248862,21.8504,6.89834,35437.1,48881.2,1.58E+06,668.403,13806.4,16761.9,8281.91,3.03,0.0177898,1222.03,29585.4,40000,127503,0.01,5700.98,89.2287,16433.1,0.000209775,16205.2,3707.93,16175.7,3680.11,16160.3,3666,6014.02,5959.36,5935.75,6.28212,1.23065,0.74874,970.237,936.246,921.877,20.4497
101890.0067,0,101890.0067,3.37E+01,1.71E+01,5.50E+02,2.69E+01,48.50164675,,10.2644,0.500365,0.0977416,4.82757,10.6435,38757.4,52224.8,1.20E+06,533.31,11173.1,12410.7,5902.19,3.11,0.519301,1305.62,31450.1,40000,101733,0.01,4409.4,185.6,21803.1,0.000637487,19930.3,2898.09,19908,2877.71,19896,2866.86,4727.86,4686.45,4668.31,6.39812,1.26206,0.735584,688.415,662.551,651.577,23.0288
91661.62805,0,91661.62805,3.77E+01,2.59E+01,6.98E+02,3.01E+01,54.27135938,,4.36344,0.58129,0.111726,6.00419,4.84328,42241.4,56067.6,1.33E+06,479.616,11466.3,14116.2,7083.24,3.15,0.43182,1401.69,33570,40000,91490.4,0.01,4602.41,151.888,20146,0.000242257,23165.4,3751.22,23135.4,3723.55,23119.9,3709.48,6133.75,6079.32,6055.96,6.64383,1.25145,0.750046,847.59,813.94,799.868,24.2734
113562.354,60393.50327,173955.8573,2.75E+01,2.94E+01,4.64E+02,2.20E+01,39.6667743,,7.96635,0.454454,0.286872,25.2405,9.36141,44637.6,55568,1.36E+06,910.972,12178.3,14480.9,6675.73,3.36,0.0260838,1389.2,33295.7,40000,173775,0.01,3965.71,110.086,17343.9,0.000364955,18111.4,2934.67,18092.7,2917.52,18082.7,2908.35,4830.52,4795.03,4779.24,5.66616,1.35703,0.810335,739.651,717.386,707.761,16.965
113562.354,76757.73701,190320.091,2.84E+01,4.00E+01,5.08E+02,2.27E+01,40.92889893,,10.8746,0.47706,0.329008,29.5543,12.4847,50220.7,62394.8,1.59E+06,996.639,14258.4,17116.4,7693.13,3.37,0.0224646,1559.87,37008,40000,190116,0.01,4345.68,86.0979,15950.9,0.000464134,19015.5,3135.54,18995.4,3116.83,18984.6,3106.99,5154.46,5117.53,5100.96,5.65519,1.33609,0.801689,818.757,795.559,785.441,16.0096
113562.354,37767.72884,151330.0828,1.39E+01,4.16E+01,4.79E+02,1.12E+01,20.19399419,,16.2022,0.286201,0.303737,28.5735,18.0553,29477.6,41567.6,1.50E+06,792.683,14667.5,15379.4,6777.46,2.97,0.0100672,1039.19,25440.4,40000,151210,0.01,6096.77,54.6034,13196.1,0.000636963,11429.7,2585.6,11410.1,2566.97,11399.3,2557.08,4185.55,4148.76,4132.28,5.82185,1.29465,0.765553,739.738,716.518,706.425,18.52
113562.354,84781.12525,198343.4793,2.32E+01,3.78E+01,7.49E+02,1.85E+01,33.35615111,,3.01313,0.494815,0.436886,41.2031,5.28182,52312.1,66416.8,2.07E+06,1038.66,16645,22620.3,11380.6,3.29,0.0170286,1660.42,39159.8,40000,198131,0.01,5263.98,50.0125,12455.4,8.23E-05,19762,4525.98,19730,4495.43,19713.5,4480.13,7364.94,7305.68,7279.77,6.2797,1.36377,0.848073,1286.64,1249.68,1233.84,15.6012
113562.354,82979.37706,196541.7311,1.24E+01,4.10E+01,5.73E+02,9.94E+00,17.92216984,,9.4891,0.315277,0.433666,42.1148,12.1499,35766.6,48150.4,1.75E+06,1029.56,15543,18664.9,8701.11,3.11,0.00819772,1203.76,29175.3,40000,196397,0.01,5700,27.4247,9685.23,0.00027927,12603.4,3142.19,12581,3120.56,12569,3109.36,5091.89,5049.54,5030.69,5.7099,1.29887,0.788453,943.997,917.337,905.754,15.7052
113562.354,90536.58034,204098.9343,3.34E+01,2.24E+01,7.28E+02,2.67E+01,48.14103972,,1.37971,0.603089,0.390523,35.582,3.40543,63282.1,77593.78,1.90E+06,1068.59,15096,20937.2,10676.8,3.89,0,1700,45643.4,45643.4,203842,0.01,4376.41,81.4895,14855.3,3.93E-05,24055,4581.71,24025,4553.6,24009.5,4539.32,7507.46,7451.05,7426.45,6.70079,1.55717,0.969826,1231.88,1196.69,1181.66,15.2925
79512.50777,0,79512.50777,3.03E+01,1.55E+01,6.09E+02,2.42E+01,43.63345173,,9.49844,0.430046,0.0954952,5.76716,9.92958,31718.4,44356.4,9.58E+05,416.151,8834.48,9914.17,4741.72,2.99,0.435141,1108.91,27032,40000,79383.9,0.01,4519.48,153.583,18688,0.00287414,17126.6,2381.36,17108,2364.21,17097.5,2354.73,3877.69,3841.39,3825.54,7.03838,1.34257,0.75685,557.445,534.578,524.981,25.9046
113562.354,42722.21784,156284.5718,2.80E+01,4.39E+01,7.24E+02,2.24E+01,40.38798838,,8.38026,0.544442,0.334556,29.7943,10.0381,50125,64499.2,2.11E+06,818.218,18009,22594.6,11083.8,3.25,0.0217823,1612.48,38137.1,40000,156081,0.01,5508.32,66.385,15619.6,0.000266844,21734.8,4723.93,21698.4,4689.55,21680,4672.63,7692.78,7628.75,7600.85,5.97595,1.17182,0.736307,1246.86,1207.2,1190.25,18.1611
78337.37265,0,78337.37265,3.66E+01,2.31E+01,6.64E+02,2.93E+01,52.82893122,,6.50395,0.519039,0.0904803,4.51945,6.89232,36737.5,49850.4,1.05E+06,409.884,9334.33,10940.2,5387.42,3.08,0.474454,1246.26,30128,40000,78188.4,0.01,4311.29,159.34,19217.8,0.00184196,20670.4,2806.47,20648.1,2785.92,20635.8,2774.86,4574.19,4531.75,4513.39,7.25779,1.30182,0.74468,642.876,616.302,605.218,26.0789
113562.354,46043.7334,159606.0874,3.76E+01,4.73E+01,4.96E+02,3.01E+01,54.27135938,,6.50395,0.519039,0.0904803,4.51945,6.89232,36737.5,49850.4,1.05E+06,409.884,9334.33,10940.2,5387.42,3.08,0.474454,1246.26,30128,40000,78188.4,0.01,4311.29,159.34,19217.8,0.00184196,20670.4,2806.47,20648.1,2785.92,20635.8,2774.86,4574.19,4531.75,4513.39,7.25779,1.30182,0.74468,642.876,616.302,605.218,26.0789
83403.6814,0,83403.6814,3.17E+01,3.24E+01,4.84E+02,2.54E+01,45.79709396,,14.7471,0.431243,0.0763073,3.49758,15.0375,31225.4,42167.2,8.78E+05,436.56,8596.55,8932.37,4004.07,3.1,0.0205731,1054.18,25783.8,40000,83277.1,0.01,4102.93,173.688,20928.9,0.00126302,17163.9,1966.44,17149.2,1953.06,17140.7,1945.53,3209.3,3180.49,3167.74,6.28087,1.37393,0.780209,456.757,438.558,430.792,25.3424
113562.354,9532.771055,123095.1251,3.83E+01,3.30E+01,7.20E+02,3.07E+01,55.3531805,,2.04902,0.653684,0.181023,12.5325,2.91309,52599.7,67397.2,1.81E+06,644.178,14899.4,19515.9,9994.73,3.26,0.0375364,1684.93,39680.6,40000,122882,0.01,4961.52,123.549,20357.7,8.03E-05,26069.2,4986.07,26030.3,4950.07,26010.8,4932.24,8149.73,8079.91,8050.03,6.99117,1.3777,0.841875,1197.25,1154.16,1136.1,20.8562
113562.354,91244.41676,204806.7708,1.65E+01,4.22E+01,4.81E+02,1.32E+01,23.80006458,,11.4071,0.348447,0.401311,38.2637,13.6102,38927.1,49784,1.64E+06,1072.82,14324.6,17806,8085.44,3.27,0.011903,1244.6,30090.7,40000,204649,0.01,4902.42,48.9418,12025.8,0.000394853,13910.3,2806.36,13891.5,2788.51,13881.4,2779.11,4579.58,4544.65,4528.84,5.44965,1.3561,0.816564,808.232,786.176,776.466,15.2636
113562.354,10365.45463,123927.8086,1.86E+01,2.27E+01,6.01E+02,1.49E+01,26.86522441,,6.33825,0.372034,0.2416,21.4154,7.56753,32572,45899.6,1.54E+06,648.969,13576.4,16283.4,7990.12,2.97,0.015456,1147.49,27906.7,40000,123796,0.01,5921.84,82.2633,15890,0.00023593,14858.9,3537.08,14830.2,3510.02,14815.2,3496.21,5726.92,5673.66,5650.56,6.28102,1.22759,0.742172,937.078,903.904,889.854,20.7934
113562.354,25114.07166,138676.4257,2.11E+01,2.20E+01,5.51E+02,1.69E+01,30.4712948,,7.55673,0.386684,0.257092,22.7374,8.83977,35591.9,48418,1.45E+06,726.221,12953.6,15231,7308.52,3.08,0.0193676,1210.45,29325.6,40000,138532,0.01,5213.56,97.8746,16598.2,0.000308788,15429.4,3181.62,15405.6,3159.16,15392.9,3147.44,5173.48,5128.35,5108.58,6.13033,1.26979,0.757707,841.629,813.398,801.355,19.4933
113562.354,78516.94335,192079.2974,3.67E+01,2.07E+01,6.87E+02,2.94E+01,53.00923474,,2.07939,0.626726,0.345607,30.4456,3.81608,63482.9,77663.65,1.81E+06,1005.58,14649.7,19743.1,9968.42,3.9,0,1700,45684.5,45684.5,191822,0.01,4189.9,97.9815,16266.8,6.65E-05,24986.7,4427.99,24957.8,4401.1,24942.8,4387.4,7271.93,7218.08,7194.58,6.45218,1.45664,0.89808,1145.69,1112.15,1097.83,15.918
113562.354,57385.83734,170948.1913,1.74E+01,1.86E+01,4.78E+02,1.39E+01,25.06218922,,7.94755,0.338536,0.334924,31.2884,9.71702,34728.5,45676,1.37E+06,895.416,12344,14531,6733.97,3.18,0.0140006,1141.9,27780.3,40000,170807,0.01,4718.43,75.5717,14193.4,0.000310239,13509.5,2730.86,13491.1,2713.34,13481.1,2703.97,4454.78,4418.53,4402.44,5.74389,1.34856,0.803235,751.312,728.445,718.571,17.1686
113562.354,69301.12206,182863.4761,1.79E+01,2.30E+01,5.60E+02,1.43E+01,25.78340329,,5.58335,0.36209,0.381997,36.0919,7.57968,38906.2,51246,1.52E+06,957.789,13169,16341.1,7829.9,3.18,0.0143644,1281.15,30906.3,40000,182706,0.01,4920.83,66.8347,12942.3,0.00019407,14455,3116.57,14433.5,3096.22,14421.9,3085.51,5073.25,5031.72,5013.37,5.93987,1.34894,0.810047,881.731,855.621,844.379,16.4492
113562.354,38608.44834,152170.8023,1.17E+01,2.55E+01,6.73E+02,9.33E+00,16.82231837,,2.50815,0.325737,0.391003,37.8027,5.03646,31855.6,45178.8,1.73E+06,797.041,14513.1,18633.3,9399.8,2.95,0.00800923,1129.47,27498.6,40000,152042,0.01,6531.17,37.5722,10150.4,6.93E-05,13036,3887,13005.5,3857.58,12989.4,3842.69,6278.54,6220.15,6194.89,6.5218,1.36515,0.836104,1108.59,1072.14,1056.69,18.4875
113562.354,90040.97182,203603.3258,3.61E+01,3.14E+01,4.67E+02,2.89E+01,52.10771715,,6.72526,0.571614,0.304333,26.326,8.18114,59139,69721.59,1.44E+06,1066.08,12482.2,15669.8,7239.73,3.63,0,1700,41012.7,41012.7,203364,0.01,3459.39,100.665,17260.7,0.000306627,22769.3,3319.27,22750.6,3302.38,22740.7,3293.43,5513.66,5478.77,5463.23,5.46022,1.3875,0.839964,786.974,765.014,755.464,15.302
113562.354,75080.22361,188642.5776,3.61E+01,2.49E+01,6.52E+02,2.89E+01,52.10771715,,2.90488,0.605935,0.332498,29.0916,4.54987,61230.5,75148.67,1.73E+06,987.611,14243.9,18787.4,9368.24,3.76,0,1700,44205.1,44205.1,188394,0.01,4142.34,103.091,16592.3,0.000101778,24154.4,4166.71,24127.2,4141.56,24113.1,4128.66,6847.86,6797.4,6775.31,6.2426,1.39697,0.854771,1068.68,1037.23,1023.77,16.1058
83265.75833,0,83265.75833,3.01E+01,1.63E+01,5.63E+02,2.41E+01,43.45314821,,11.1735,0.423213,0.0899872,5.12708,11.5621,31469.3,44178,9.43E+05,435.831,8890.47,9682.81,4541.58,2.98,0.198851,1104.45,26930.6,40000,83138.1,0.01,4305.04,167.543,19544.7,0.00364334,16851.1,2233.07,16834.1,2217.37,16824.3,2208.55,3635.6,3601.72,3586.88,7.11145,1.38437,0.770031,529.215,507.777,498.779,25.3683
113562.354,43469.30452,157031.6585,3.79E+01,4.15E+01,5.10E+02,3.03E+01,54.63196642,,14.4317,0.576655,0.207626,15.7597,15.344,53861.1,67204.4,1.57E+06,822.055,14832,16244.2,7329.15,3.35,0.0325966,1680.11,39578.4,40000,156813,0.01,4324.57,136.686,19787.7,0.000752282,22967.6,3347.94,22945.4,3327.8,22933.8,3317.26,5520.84,5481.55,5464.01,5.83911,1.28219,0.764492,795.915,771.373,760.735,18.0785
113562.354,61849.57148,175411.9255,3.34E+01,1.80E+01,6.45E+02,2.67E+01,48.14103972,,3.28319,0.568716,0.319808,27.9516,4.86504,55831.6,69658.52,1.70E+06,918.367,14134.9,18349,9133.61,3.43,0,1700,40975.6,40975.6,175186,0.01,4372.3,102.57,16804.2,0.000122519,22675,4073.16,22647.4,4047.53,22633.1,4034.4,6679.25,6628.02,6605.65,6.24767,1.36139,0.830867,1048.41,1016.5,1002.88,16.8826
113562.354,75072.37211,188634.7261,3.73E+01,4.89E+01,5.71E+02,2.98E+01,53.73044882,,14.294,0.603948,0.302602,25.8228,15.7216,61222.7,75023.89,1.89E+06,987.57,17293.6,19980.7,9134.71,3.76,0,1700,44131.7,44131.7,188387,0.01,4415.36,102.457,17166.3,0.000557089,24067.8,3797.89,24042.5,3774.68,24029.6,3762.88,6253.16,6209.76,6190.37,5.64452,1.26053,0.769524,958.229,931.146,919.347,16.1024
107632.6876,0,107632.6876,2.43E+01,4.79E+01,6.07E+02,1.94E+01,34.97888279,,21.0768,0.443769,0.162639,12.5573,21.8335,35363.9,49114.4,1.75E+06,563.486,16816.9,17855.9,8312.29,3.01,0.0179935,1227.86,29716.2,40000,107489,0.01,6274.7,92.3119,18151,0.000871885,17712.6,3743.38,17680.7,3713.39,17664.3,3698.46,6072.15,6016.88,5992.69,6.03244,1.13212,0.690589,937.866,903.623,888.991,22.421
113562.354,56680.86576,170243.2198,3.48E+01,4.47E+01,7.38E+02,2.79E+01,50.30468195,,7.60737,0.631197,0.333176,28.9648,9.22832,59615.2,74377.04,2.17E+06,891.191,18215.9,23396.1,11485.6,3.66,0,1700,43751.2,43751.2,170002,0.01,4979.62,78.9719,16375.8,0.000233817,25181.3,4936.67,25145.2,4902.84,25127,4886.16,8071.17,8008.1,7980.54,5.94647,1.19341,0.750633,1279.64,1240.58,1223.83,17.2146
113562.354,30067.56943,143629.9234,2.46E+01,3.92E+01,6.29E+02,1.97E+01,35.51979335,,9.61448,0.464965,0.284545,25.0639,11.0199,42108,55689.6,1.79E+06,752.05,15846,18848.9,9102.99,3.16,0.0190373,1392.24,33362.6,40000,143459,0.01,5515.25,76.6462,16324.5,0.000347476,18558.3,3939.34,18527.8,3910.67,18512.1,3896.25,6410.05,6355.33,6331.42,6.00413,1.1938,0.732911,1032.08,998.08,983.559,19.1018
113562.354,8991.827476,122554.1815,2.43E+01,1.68E+01,7.01E+02,1.95E+01,35.15918631,,2.24416,0.483143,0.249924,21.5119,3.54374,39997.6,54082.4,1.77E+06,641.61,14682.3,19024,9708.09,3.09,0.0205079,1352.06,32477.9,40000,122392,0.01,5794.3,84.9389,16919.6,7.65E-05,19294.9,4543.18,19258,4508.32,19239.1,4491,7377.01,7309.26,7280.24,6.87581,1.35462,0.828004,1162.38,1120.44,1102.84,20.9237
113562.354,75781.55616,189343.9102,1.97E+01,4.20E+01,6.60E+02,1.58E+01,28.48795609,,8.07468,0.429404,0.414118,39.135,10.1919,45148.5,58511.2,1.96E+06,991.629,16845,21131.7,10191.2,3.23,0.0141807,1462.78,34905.5,40000,189161,0.01,5471.3,45.8398,12234.3,0.00023783,17151.5,3927.2,17123,3900.02,17108.3,3886.32,6384.1,6332.28,6309.44,5.82015,1.24811,0.771647,1118.4,1086.03,1072.06,16.0875
113562.354,26332.29896,139894.653,2.82E+01,4.48E+01,4.91E+02,2.25E+01,40.5682919,,19.355,0.458155,0.19873,15.8907,20.2636,41257.9,54283.2,1.58E+06,732.486,15588.8,16053.2,7086.7,3.18,0.0246887,1357.08,32588.6,40000,139727,0.01,5146.23,121.996,19154.6,0.000936952,18261.1,3060.01,18238.8,3039.32,18226.9,3028.56,5003.96,4964.34,4946.63,5.85152,1.25593,0.746203,769.019,744.231,733.474,19.3801
113562.354,59617.18041,173179.5344,1.25E+01,3.75E+01,7.33E+02,1.00E+01,18.03035195,,2.75417,0.366824,0.44711,43.4382,5.52889,37234.5,50914.8,1.99E+06,907.06,16071.5,21760,10921.8,3.06,0.00799628,1272.87,30721.7,40000,173029,0.01,6485.42,22.9241,9340.51,6.79E-05,14680.5,4318.15,14647.6,4286.32,14630.5,4270.29,6981.27,6919.33,6892.26,6.48117,1.36434,0.841934,1257.3,1218.63,1202.05,17.0648
113562.354,26695.53359,140257.8876,1.27E+01,2.61E+01,7.03E+02,1.02E+01,18.39095899,,1.97447,0.348699,0.368744,35.4031,4.32927,32218.5,45851.6,1.79E+06,734.583,14888.4,19281.6,9838.72,2.94,0.00879389,1146.29,27879.6,40000,140127,0.01,6715.14,38.419,10863.2,5.45E-05,13955.6,4210.82,13921.5,4177.99,13903.8,4161.58,6801,6736.49,6708.76,6.77379,1.39615,0.856828,1173.43,1133.28,1116.36,19.4066
113562.354,17199.93438,130762.2884,2.05E+01,3.67E+01,4.55E+02,1.64E+01,29.5697772,,16.107,0.343741,0.191712,16.1774,17.0273,31716.2,44024,1.32E+06,684.815,13062.1,13433.2,5927.25,3.01,0.0158477,1100.6,26843,40000,130634,0.01,5368.57,111.178,18111.3,0.000804645,13705.5,2490.73,13687.1,2473.48,13676.9,2464.17,4048.48,4013.54,3997.95,6.02183,1.30967,0.762439,658.463,636.429,626.919,20.151
113562.354,80475.44671,194037.8007,2.58E+01,4.58E+01,6.69E+02,2.06E+01,37.14252502,,9.59899,0.502763,0.395339,36.5678,11.5859,52708.8,66505.2,2.06E+06,1016.08,17736.8,22103.7,10579.9,3.31,0.0194423,1662.63,39206.9,40000,193824,0.01,5114.85,57.5695,13755.3,0.000300856,20066.4,4123.58,20037.1,4095.84,20022.1,4081.94,6725.9,6673.79,6650.76,5.76763,1.23577,0.766714,1143.59,1111.08,1097.02,15.8225
113562.354,62274.01385,175836.3679,2.93E+01,3.46E+01,6.49E+02,2.35E+01,42.37132709,,4.59625,0.526465,0.341333,30.5907,6.2991,52305.1,65869.6,1.76E+06,920.667,14838.2,19036.4,9382.38,3.32,0.023551,1646.74,38868.7,40000,175624,0.01,4704.33,78.1116,15729.3,0.000163431,20999.6,4030.72,20971.6,4004.43,20957,3991.03,6592.05,6540.28,6517.62,6.08861,1.30545,0.799284,1065.38,1033.13,1019.32,16.8612
113562.354,37569.08297,151131.437,2.52E+01,1.75E+01,5.64E+02,2.01E+01,36.24100743,,6.49061,0.440855,0.277619,24.3885,7.86149,41459.6,54404.4,1.49E+06,791.388,13144.6,15833.7,7638.44,3.19,0.0255422,1360.11,32655.4,40000,150963,0.01,4808.23,107.403,17020.3,0.000266373,17583.1,3356.8,17558.9,3334.28,17546.1,3322.56,5479.13,5433.85,5413.99,6.08554,1.28909,0.772963,875.166,846.872,834.784,18.5199
113562.354,44055.53394,157617.8879,1.60E+01,2.93E+01,6.19E+02,1.28E+01,23.0788505,,4.40438,0.357866,0.360997,34.0741,6.42954,35280.3,48224.4,1.63E+06,825.523,13945.1,17441.6,8604.75,3.06,0.0121101,1205.61,29217,40000,157475,0.01,5704.27,58.2568,12674.4,0.00014043,14300,3556.59,14273.2,3530.99,14259,3517.86,5765.77,5714.71,5692.46,6.17325,1.30113,0.790694,995.86,963.944,950.346,18.0763
102298.1648,0,102298.1648,3.85E+01,4.20E+01,4.76E+02,3.08E+01,55.53348402,,22.5174,0.539594,0.0846516,2.8039,22.7605,41323.1,54667.6,1.25E+06,535.395,12905.7,12376.5,5353.66,3.16,0.0308838,1366.69,32800.6,40000,102131,0.01,4482.13,207.63,23455.9,0.00160999,21478.7,2489.15,21459.7,2471.85,21449.2,2462.47,4058.43,4023.79,4008.26,6.18697,1.29193,0.744237,599.075,577.305,567.892,22.9729
86688.77317,0,86688.77317,1.99E+01,4.59E+01,4.71E+02,1.59E+01,28.66825961,,27.4918,0.300334,0.104385,7.76598,27.9707,24241.9,36023.24,1.07E+06,453.929,11617.5,10432,4305.5,2.82,0.011448,900.581,22235.8,40000,86590.5,0.01,6071.07,110.45,17556.8,0.00190011,11967.3,1886.33,11952.5,1872.38,11944,1864.57,3054.15,3025.44,3012.46,6.17515,1.35101,0.768363,479.859,461.6,453.66,24.9105
112251.978,0,112251.978,1.81E+01,2.58E+01,7.30E+02,1.45E+01,26.14401033,,1.80773,0.417531,0.265666,24.012,3.27736,33792,47852.4,1.81E+06,587.735,14855.2,19435.7,9993.43,2.96,0.0137171,1196.31,29007.9,40000,112115,0.01,6645.51,62.4347,14617.8,5.61E-05,16696.9,4658.23,16657.1,4620.2,16636.7,4601.46,7534.28,7460.73,7429.4,7.15745,1.39897,0.850301,1210.73,1165.21,1146.21,21.9608
101473.6481,0,101473.6481,1.32E+01,2.99E+01,5.70E+02,1.06E+01,19.11217307,,9.33656,0.264107,0.207658,18.954,10.7559,23432.3,36250.48,1.24E+06,531.453,11436.1,12777.9,6125.94,2.71,0.0101065,906.262,22368.2,40000,101379,0.01,6486.84,67.6799,13887.9,0.000412341,10553.1,2653.98,10530.3,2632.43,10517.8,2621.02,4269.16,4225.41,4206.34,6.42365,1.24904,0.730351,722.268,694.803,683.173,23.1211
109344.0884,0,109344.0884,2.34E+01,2.75E+01,7.05E+02,1.87E+01,33.71675815,,2.47487,0.462443,0.21858,18.4381,3.61491,36701.3,50669.6,1.69E+06,572.429,14134,18106.7,9237.32,3.03,0.0192109,1266.74,30585.1,40000,109195,0.01,5985.25,88.3735,17059.8,8.88E-05,18470.5,4415.45,18433.4,4380.44,18414.5,4363.06,7161.37,7093.52,7064.55,6.89317,1.32259,0.80627,1112.11,1070.15,1052.6,22.2486
