WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,45337.43836,158899.7924,2.32E+01,3.76E+01,6.78E+02,1.86E+01,33.53645463,,5.9485,0.46823,0.347876,31.8096,7.70921,44443.6,58161.2,1.88E+06,832.048,15987.6,20171.8,9946.82,3.2,0.0175079,1454.03,34714.8,40000,158720,0.01,5500.1,61.9548,14598.7,0.000191081,18696.4,4203.97,18664.6,4173.85,18648.3,4158.76,6837.72,6779.87,6754.67,6.06952,1.23188,0.76207,1133.37,1097.41,1082.06,17.9788
113562.354,18114.94548,131677.2995,3.17E+01,2.32E+01,6.10E+02,2.53E+01,45.61679044,,5.64599,0.530411,0.201116,15.5367,6.5858,45294.8,59182,1.57E+06,689.323,13671.5,16609.3,8189.68,3.2,0.0788017,1479.55,35270.2,40000,131494,0.01,4806.74,134.848,19576.3,0.000243553,21148.5,3877.7,21119.4,3850.8,21104.4,3837.06,6335.26,6282.19,6259.14,6.26651,1.24496,0.75472,956.387,923.451,909.49,20.0758
112882.4499,0,112882.4499,3.52E+01,3.40E+01,7.33E+02,2.82E+01,50.84559251,,2.39315,0.623589,0.166194,11.2962,3.18564,48359.6,63024.4,1.85E+06,590.731,15371.6,19854.6,10175,3.21,0.0313397,1575.61,37346.5,40000,112686,0.01,5331.49,112.766,20190.1,9.09E-05,24879.6,5087.51,24838.2,5048.96,24817.5,5030.01,8294.06,8220.21,8188.69,6.89997,1.3176,0.810002,1222.77,1177.27,1158.24,21.8651
89353.13112,0,89353.13112,2.15E+01,1.71E+01,6.27E+02,1.72E+01,31.01220536,,8.09516,0.358286,0.167221,13.8103,8.93728,28359.5,41242.4,1.15E+06,467.809,10401.6,11995.9,5836.47,2.88,0.148244,1031.06,25254,40000,89238.2,0.01,5491.06,108.582,16592.7,0.00043844,14292,2775.8,14268.7,2754.03,14256.1,2742.59,4498.58,4454.71,4435.67,6.51704,1.25133,0.731042,689.757,662.339,650.796,24.5794
113562.354,69439.73529,183002.0893,3.16E+01,2.42E+01,7.50E+02,2.52E+01,45.43648692,,1.17967,0.586377,0.375672,34.1015,3.14998,58126.3,72604.45,1.93E+06,958.108,15294.2,21144.9,10861.9,3.57,0,1700,42708.5,42708.5,182766,0.01,4736.33,80.5276,15224.5,3.48E-05,23396.6,4764.28,23363.5,4733.17,23346.5,4717.54,7788.01,7726.15,7699.36,6.94506,1.572,0.974649,1272.89,1234.37,1218.02,16.4383
87312.20914,0,87312.20914,3.78E+01,2.53E+01,7.17E+02,3.02E+01,54.4516629,,4.03143,0.577534,0.110149,5.99634,4.51506,41357.1,55049.6,1.28E+06,456.834,11000.1,13607.6,6846.42,3.14,0.423441,1376.24,33010.9,40000,87144.5,0.01,4588.37,147.642,19649.4,0.000232542,23014.5,3674.29,22985.1,3647.09,22969.8,3633.22,6009.66,5956,5932.99,6.7183,1.26565,0.755726,821.422,788.237,774.384,24.8381
113562.354,87271.87712,200834.2311,2.82E+01,4.59E+01,6.51E+02,2.26E+01,40.74859541,,9.84263,0.525932,0.388059,35.622,11.7798,56019.6,69780.41,2.02E+06,1051.63,17521.3,21765.3,10347.8,3.44,0,1700,41047.3,41047.3,200607,0.01,4829.97,62.1843,14195.9,0.000317265,20982.7,4035.85,20954.9,4009.62,20940.6,3996.4,6598.89,6549.45,6527.53,5.72399,1.25198,0.774188,1108.51,1077.63,1064.24,15.4602
113562.354,71741.33399,185303.688,2.12E+01,4.84E+01,7.18E+02,1.69E+01,30.4712948,,9.93251,0.469549,0.419247,39.4383,12.068,47953.4,62046.4,2.21E+06,970.39,18930.9,23857.9,11518.5,3.23,0.0152049,1551.16,36820.3,40000,185109,0.01,5754.2,45.141,12381.2,0.00027611,18759.3,4428.14,18726.2,4396.41,18709.3,4380.72,7193.21,7134.59,7108.79,5.80092,1.19652,0.751052,1252.29,1215.78,1200.02,16.3189
77095.11604,0,77095.11604,1.20E+01,4.17E+01,4.56E+02,9.62E+00,17.34519858,,24.3648,0.194507,0.139768,12.6794,25.522,16269.9,26208.04,8.94E+05,403.806,9521.77,8773.32,3625.97,2.6,0.00570632,655.201,16426,40000,77029.2,0.01,6613.35,60.898,14070.9,0.00160624,7759.55,1525.44,7746.61,1513.6,7739.19,1506.77,2454.61,2428.98,2417.42,6.10549,1.39914,0.793549,408.367,391.943,384.836,26.282
95328.44685,0,95328.44685,1.62E+01,2.10E+01,5.56E+02,1.30E+01,23.43945754,,10.6251,0.282692,0.175489,15.2621,11.6634,24223.7,36777.04,1.11E+06,499.221,10413,11419.6,5397.34,2.76,0.0206242,919.426,22674.7,40000,95230.2,0.01,5898.14,93.0713,15566.6,0.000558736,11281.8,2383.17,11261.7,2364.36,11250.6,2354.21,3842.54,3803.77,3786.78,6.45704,1.28144,0.738649,631.754,607.343,596.99,23.8302
100195.6109,0,100195.6109,1.54E+01,2.57E+01,6.07E+02,1.23E+01,22.1773329,,7.77814,0.302845,0.21138,18.928,9.07047,25721.5,38699.6,1.30E+06,524.704,11762.9,13575.6,6621.39,2.78,0.0117764,967.49,23789.5,40000,100091,0.01,6328.86,75.2026,14604.3,0.000335014,12098.9,2966.29,12073.4,2942.19,12059.7,2929.67,4783.53,4735.41,4714.56,6.42165,1.22781,0.727381,783.988,753.922,741.24,23.2674
113562.354,29037.53863,142599.8926,3.84E+01,4.08E+01,6.49E+02,3.07E+01,55.3531805,,9.74511,0.632483,0.216205,16.285,10.7143,55098.6,69474.58,1.85E+06,746.374,16281.8,19579.7,9471.48,3.39,0,1700,40867.4,40867.4,142377,0.01,4795.8,114.998,19542.8,0.000397612,25213.5,4410.36,25180.8,4380.22,25164.3,4365.14,7227.46,7170.39,7145.47,6.02161,1.18304,0.729865,1071.76,1036.44,1021.36,19.1697
113562.354,9333.531447,122895.8854,3.56E+01,4.55E+01,6.63E+02,2.85E+01,51.38650307,,14.0035,0.610786,0.169935,11.6263,14.7332,49441.3,63980.8,1.96E+06,643.201,17537.2,20558.9,9851,3.23,0.0307732,1599.52,37859.5,40000,122695,0.01,5371.54,110.325,20139.6,0.000564098,24360.2,4610.65,24323.2,4576.3,24304.6,4559.39,7526.88,7463.58,7436.01,6.02752,1.12395,0.700014,1115.9,1076.87,1060.23,20.8748
113562.354,8418.226796,121980.5808,3.48E+01,3.63E+01,6.35E+02,2.78E+01,50.12437843,,8.43111,0.580508,0.158814,10.6459,9.12108,47304,61451.2,1.71E+06,638.448,15101,17959.9,8803.85,3.22,0.03029,1536.28,36499.3,40000,121789,0.01,5062.27,125.782,20569.7,0.000362695,23146.4,4245.13,23113.4,4214.56,23096.5,4199.25,6933.24,6874.7,6849.33,6.18301,1.1739,0.721106,1022.45,986.267,970.931,20.9564
113562.354,11243.17568,124805.5297,3.66E+01,3.52E+01,5.69E+02,2.93E+01,52.82893122,,10.4511,0.57434,0.133783,7.9259,10.9898,47627.5,61477.2,1.53E+06,653.25,13969.7,15912.6,7611.73,3.24,0.032628,1536.93,36513.4,40000,124612,0.01,4673.01,150.463,21516.6,0.000521296,22885,3691.25,22857.7,3666.21,22843.5,3653.33,6045.79,5996.8,5975.36,6.15795,1.21329,0.728993,874.891,844.478,831.52,20.6823
113562.354,40129.22584,153691.5798,2.11E+01,2.54E+01,7.34E+02,1.68E+01,30.29099128,,1.43487,0.459026,0.368913,34.3776,3.41116,42609.1,56616.4,1.87E+06,804.785,15060.9,20372.3,10449.2,3.15,0.0162474,1415.41,33870.8,40000,153519,0.01,5742.13,63.2997,13812.4,4.19E-05,18340.7,4562.09,18305.7,4528.74,18287.8,4512.09,7408.4,7342.75,7314.51,7.01715,1.49994,0.919969,1239.92,1199.1,1181.88,18.3572
113562.354,84329.97789,197892.3319,3.14E+01,1.75E+01,5.23E+02,2.51E+01,45.2561834,,5.63111,0.517649,0.332628,29.6674,7.26363,54414.6,66259.6,1.49E+06,1036.25,12764.3,16241.3,7640.6,3.43,0.0294704,1656.49,39076.2,40000,197672,0.01,3832.91,100.067,16288.7,0.000237786,20629.2,3307.26,20609,3288.66,20598.2,3278.81,5452.44,5414.14,5397.12,5.74393,1.38265,0.832631,845.511,821.496,811.111,15.6003
113562.354,83790.66085,197353.0149,1.31E+01,1.54E+01,6.55E+02,1.05E+01,18.93186955,,2.54128,0.34589,0.455433,44.3247,5.28521,38420.7,51227.6,1.74E+06,1033.76,14342,18927.6,9435.59,3.14,0.00958469,1280.69,30896,40000,197197,0.01,5613.95,37.5484,9553.84,6.67E-05,13830.3,3633.3,13804.8,3608.63,13791.2,3595.93,5889,5839.05,5817.17,6.25392,1.42836,0.875554,1082.63,1051.28,1037.84,15.6654
113562.354,36433.09194,149995.4459,3.46E+01,4.53E+01,4.67E+02,2.77E+01,49.94407491,,19.2207,0.526714,0.187787,14.0783,20.0346,48439.1,61550,1.54E+06,785.285,15325.4,15671.3,6778.15,3.29,0.0294235,1538.75,36552.6,40000,149799,0.01,4579.65,142.047,20083.6,0.00105061,20978.1,3031.37,20957.8,3012.88,20947,3003.12,4992.58,4956.83,4940.72,5.78819,1.29747,0.767871,723.558,701.153,691.377,18.587
113562.354,25697.07926,139259.4333,3.07E+01,2.69E+01,5.24E+02,2.46E+01,44.35466581,,8.52764,0.488377,0.195844,15.2522,9.42944,43460.6,56622.8,1.38E+06,729.108,12533.9,14445.6,6836.92,3.21,0.197344,1415.57,33874.4,40000,139083,0.01,4391.86,148.449,19791.5,0.000423048,19460.7,3183.18,19438.5,3162.72,19426.5,3151.89,5216.44,5174.86,5156.55,6.11262,1.28886,0.762905,781.697,755.713,744.599,19.4289
113562.354,88706.41002,202268.764,2.93E+01,2.09E+01,6.80E+02,2.34E+01,42.19102357,,2.18563,0.536995,0.393765,36.2525,4.20718,57225.5,71048.44,1.80E+06,1059.13,14562.7,19668.5,9886.64,3.52,0,1700,41793.2,41793.2,202037,0.01,4447.83,78.1621,14396.3,6.95E-05,21421.2,4137.78,21394,4112.16,21379.7,4099.04,6771.71,6720.16,6697.59,6.37691,1.46223,0.900449,1129.31,1097.09,1083.3,15.3855
113562.354,45185.63476,158747.9888,2.66E+01,3.67E+01,6.17E+02,2.13E+01,38.40464966,,7.57075,0.483918,0.308396,27.3821,9.09573,45989.6,59336.8,1.72E+06,831.22,15063.7,18350.5,8883.5,3.24,0.0209279,1483.42,35354.4,40000,158562,0.01,5038.98,80.0942,16207.6,0.00028002,19306.2,3823.99,19278.4,3797.84,19263.9,3784.53,6240.67,6189.8,6167.52,5.98728,1.24258,0.758542,1004.08,972.402,958.842,17.9785
113562.354,51069.65713,164632.0111,3.61E+01,4.63E+01,6.42E+02,2.89E+01,52.10771715,,12.3065,0.610527,0.28261,23.6196,13.6361,57331.6,71585.64,1.97E+06,861.824,17589.9,20869.5,9908.75,3.52,0,1700,42109.2,42109.2,164400,0.01,4793.21,95.6371,17681.2,0.00045755,24342,4295.11,24311.1,4266.45,24295.4,4252.13,7039.79,6986.34,6962.79,5.83244,1.19596,0.739217,1083.7,1050.52,1036.23,17.5722
113562.354,23149.15775,136711.5118,2.53E+01,1.62E+01,4.73E+02,2.02E+01,36.42131095,,10.5002,0.405283,0.195702,15.9623,11.4243,36737.9,49104.4,1.27E+06,715.896,11882.7,13152.8,6039.9,3.13,0.190039,1227.61,29710.6,40000,136563,0.01,4536.41,145.827,19284,0.000540949,16151.3,2702.71,16132.4,2685.22,16122,2675.75,4417.18,4380.95,4364.87,6.0616,1.32193,0.772684,684.299,661.527,651.741,19.638
113562.354,3134.37085,116696.7249,3.31E+01,1.74E+01,5.83E+02,2.64E+01,47.60012916,,7.63502,0.533226,0.127148,7.61093,8.16817,42923.6,56942,1.48E+06,610.842,13280.4,15508.7,7574.33,3.15,0.314674,1423.55,34048.9,40000,116523,0.01,4759.22,163.138,21554.9,0.000366686,21254.3,3685.91,21225.9,3659.78,21211.1,3646.35,6015.73,5964.16,5941.76,6.29888,1.21521,0.731433,888.13,856.137,842.592,21.4623
113562.354,26138.63046,139700.9845,1.12E+01,2.49E+01,7.38E+02,8.92E+00,16.08307394,,1.27035,0.344392,0.39031,37.8754,3.8985,31633.2,45454,1.87E+06,731.676,15250.1,20155.8,10387,2.91,0.00733751,1136.35,27654.5,40000,139573,0.01,7065.91,31.4637,9730.12,3.26E-05,13792.7,4469.13,13756.2,4433.83,13737.3,4416.3,7212.95,7143.6,7113.89,7.09301,1.50708,0.922514,1251.65,1208.52,1190.38,19.4615
113562.354,44739.83146,158302.1855,2.39E+01,2.07E+01,5.68E+02,1.91E+01,34.43797223,,6.09464,0.429327,0.303889,27.2807,7.61186,41513.5,54356.8,1.51E+06,828.978,13219.8,16091.8,7769.73,3.19,0.0232887,1358.92,32629.2,40000,158134,0.01,4814.82,96.1681,16127.5,0.000239971,17126.2,3347.07,17102.4,3324.75,17089.7,3313.12,5461.45,5416.49,5396.76,6.05815,1.30142,0.781515,887.291,859.174,847.146,18.0069
113562.354,79653.63682,193215.9908,3.39E+01,3.73E+01,7.30E+02,2.72E+01,49.04255731,,3.0674,0.614019,0.373017,33.4807,4.94841,62351.7,76761.97,2.01E+06,1011.56,16177.4,21979.6,11025.2,3.83,0,1700,45154.1,45154.1,192963,0.01,4580.38,76.1641,15290.8,8.95E-05,24492.4,4694.3,24460.5,4664.34,24444.1,4649.3,7686.08,7627.8,7602.34,6.28754,1.36359,0.845072,1247.41,1211.15,1195.63,15.8618
113562.354,63795.16507,177357.5191,1.38E+01,3.49E+01,7.20E+02,1.10E+01,19.83338715,,2.44287,0.375009,0.443397,42.9182,5.09894,38510.5,52046.4,1.92E+06,928.935,15732.6,20870.6,10550.5,3.1,0.00920354,1301.16,31351,40000,177201,0.01,6152.34,31.9949,9970.25,6.23E-05,15001.3,4206.33,14969.8,4175.88,14953.4,4160.58,6808.36,6748.52,6722.53,6.44116,1.3861,0.857441,1221.87,1184.51,1168.6,16.8019
113562.354,28046.49218,141608.8462,1.93E+01,2.80E+01,7.17E+02,1.55E+01,27.94704553,,1.87012,0.433099,0.342426,31.7833,3.69263,38902.9,52798,1.83E+06,741.523,15029.2,19786.6,10125.2,3.08,0.0147661,1319.95,31767.7,40000,141451,0.01,6005.31,60.1244,13809,5.59E-05,17309.5,4471.17,17274.2,4437.43,17256,4420.63,7249.2,7183.23,7154.9,6.85263,1.41458,0.867836,1203.98,1163.01,1145.75,19.28
108590.0308,0,108590.0308,3.30E+01,2.19E+01,5.59E+02,2.64E+01,47.60012916,,9.34162,0.511373,0.106301,5.59783,9.76466,40291.6,54046.4,1.33E+06,568.4,12235.5,13843.3,6658.79,3.12,0.483325,1351.16,32458,40000,108427,0.01,4583.34,174.644,21876.2,0.000509377,20376,3245.66,20350.9,3222.61,20337.6,3210.56,5293.24,5247.13,5227.01,6.34146,1.23326,0.729552,778.845,750.148,737.981,22.2927
113562.354,55930.50871,169492.8627,2.54E+01,1.59E+01,6.29E+02,2.03E+01,36.60161447,,3.88036,0.471572,0.342381,31.1188,5.61127,46433,59724.8,1.66E+06,887.538,14015.5,17911.3,8864.02,3.25,0.0215986,1493.12,35565,40000,169305,0.01,4830.88,83.9249,15328.9,0.000137054,18815.8,3804.81,18788.9,3779.53,18774.8,3766.57,6210.09,6159.64,6137.6,6.17584,1.33205,0.811067,1018.1,986.613,973.174,17.2617
113562.354,84852.49339,198414.8474,2.46E+01,4.49E+01,7.47E+02,1.97E+01,35.51979335,,6.75163,0.516219,0.429229,40.1785,8.93767,54274.6,68601.8,2.22E+06,1038.99,18411,24093.1,11836.7,3.34,0,1700,40354,40354,198195,0.01,5325.63,48.3491,12721.6,0.000186106,20614.3,4598.58,20581.3,4567.09,20564.5,4551.47,7485.58,7426.46,7400.48,5.88176,1.23726,0.777048,1298.98,1262.16,1246.28,15.5963
83016.56098,0,83016.56098,2.06E+01,3.78E+01,4.49E+02,1.65E+01,29.75008072,,20.9937,0.304043,0.0908844,6.37715,21.4117,23235.3,33499.24,9.18E+05,434.7,9499.3,9135.99,3886.47,2.9,0.0115186,837.481,20758.7,40000,82922.4,0.01,5203.33,115.908,18233.9,0.0015578,12111.5,1780.61,12097.9,1767.95,12090.1,1760.76,2892.48,2865.53,2853.42,6.08766,1.37872,0.785732,435.729,418.582,411.19,25.4067
113562.354,58138.27382,171700.6278,1.58E+01,2.89E+01,5.52E+02,1.26E+01,22.71824346,,6.03861,0.331794,0.36875,34.9468,8.10553,35123.2,47383.6,1.49E+06,899.352,13046.7,15896.5,7598.03,3.1,0.0123696,1184.59,28744.2,40000,171558,0.01,5254.3,63.9903,12611.3,0.00020791,13250.6,3025.09,13229,3004.6,13217.3,2993.8,4913.17,4871.3,4852.83,5.97265,1.33177,0.797256,861.792,835.464,824.149,17.1304
113562.354,42058.20291,155620.5569,1.53E+01,3.00E+01,6.87E+02,1.22E+01,21.99702938,,2.10864,0.374181,0.385236,36.7195,4.3612,36107,49602.4,1.77E+06,815.035,14546.9,19124.9,9684.04,3.05,0.0110949,1240.06,29989.2,40000,155474,0.01,6098.62,50.362,11785.2,6.00E-05,14962,4061.99,14930.7,4031.92,14914.4,4016.75,6577.17,6517.59,6491.85,6.66482,1.41079,0.864521,1140.16,1103,1087.27,18.2271
113562.354,78497.15439,192059.5084,1.52E+01,4.29E+01,5.55E+02,1.22E+01,21.99702938,,11.362,0.34234,0.408347,39.0762,13.6856,38004.7,50370.4,1.75E+06,1006.02,15814.7,18521.2,8516.32,3.16,0.010497,1259.26,30418.3,40000,191905,0.01,5547.13,40.313,11241.9,0.000359923,13675.4,3116.51,13653.2,3095.26,13641.4,3084.27,5060.68,5019.5,5001.13,5.66772,1.2912,0.782584,913.279,887.374,876.1,15.9381
113562.354,68076.00762,181638.3616,1.57E+01,2.32E+01,6.56E+02,1.26E+01,22.71824346,,2.76894,0.375336,0.420252,40.2813,5.14237,39338.1,52379.2,1.73E+06,951.358,14347,18799.3,9389.27,3.14,0.0114821,1309.48,31535.7,40000,181479,0.01,5541.88,48.1397,11200.2,7.94E-05,15000.7,3764.09,14973.7,3738.13,14959.4,3724.86,6108.77,6056.73,6034.03,6.29179,1.39213,0.852155,1082.13,1049.53,1035.6,16.5349
113562.354,57832.16551,171394.5195,1.82E+01,2.33E+01,6.18E+02,1.46E+01,26.32431385,,4.2252,0.387551,0.377758,35.5741,6.18867,39427.5,52302.8,1.65E+06,897.656,13957.4,17706.2,8718.7,3.15,0.0140953,1307.57,31493.4,40000,171235,0.01,5287.63,61.4174,12957.7,0.000136286,15478,3568.7,15452.4,3544.13,15438.8,3531.53,5800.08,5750.93,5729.48,6.11539,1.32669,0.806502,999.011,968.263,955.119,17.1513
113562.354,27650.61589,141212.9699,2.65E+01,3.91E+01,6.20E+02,2.12E+01,38.22434614,,10.0339,0.48278,0.263938,22.7014,11.319,43195.9,56808.8,1.76E+06,739.356,15692.2,18515.7,8915.95,3.18,0.0209313,1420.22,33976.1,40000,141038,0.01,5380.87,85.8727,17150.2,0.000379638,19263.6,3917.02,19233.5,3888.8,19217.9,3874.57,6380.97,6327.03,6303.46,6.01124,1.19388,0.731134,1011.08,977.573,963.262,19.2898
113562.354,80827.27856,194389.6326,3.31E+01,1.86E+01,7.46E+02,2.65E+01,47.78043268,,1.18475,0.605512,0.383789,34.8487,3.18889,61715.8,76179.21,1.93E+06,1017.73,15279,21247.9,10893.9,3.79,0,1700,44811.3,44811.3,194139,0.01,4527.69,80.6433,15120.1,3.38E-05,24155,4742.98,24123.2,4713.08,24106.9,4698,7764.85,7705.14,7679.22,6.86351,1.58103,0.984346,1268.36,1231.15,1215.3,15.7994
113562.354,93914.03769,207476.3917,3.13E+01,1.60E+01,5.39E+02,2.50E+01,45.07587988,,5.09618,0.52354,0.353021,31.8225,6.841,56473.1,68422.79,1.54E+06,1086.44,13017.7,16741.1,7953.33,3.47,0,1700,40248.7,40248.7,207247,0.01,3822.22,92.7576,15727.4,0.000204484,20866,3389.03,20845.5,3370.09,20834.6,3360.08,5585.44,5546.48,5529.16,5.74043,1.39281,0.842241,879.703,855.274,844.692,15.1145
113562.354,35662.62848,149224.9825,2.70E+01,1.57E+01,7.25E+02,2.16E+01,38.94556022,,1.67954,0.524257,0.324054,28.9917,3.37127,47339.9,61550.4,1.85E+06,781.269,15038.2,20030.8,10265.8,3.22,0.0226179,1538.76,36552.8,40000,149033,0.01,5306.15,80.4897,15926.2,5.43E-05,20928.9,4640.63,20893.7,4607.43,20875.8,4590.86,7557.6,7492.43,7464.39,6.90004,1.45101,0.890788,1217.01,1176.56,1159.5,18.6762
113562.354,30736.37551,144298.7295,1.87E+01,2.84E+01,7.04E+02,1.50E+01,27.04552793,,1.89521,0.420531,0.347438,32.3884,3.74949,38341,52117.6,1.80E+06,755.636,14653.8,19469.4,9917.04,3.08,0.0142463,1302.94,31390.5,40000,144143,0.01,5973.07,59.6165,13611.2,5.68E-05,16807,4330.31,16773.1,4297.84,16755.6,4281.62,7021.05,6957.25,6929.83,6.87458,1.42516,0.871609,1175.16,1135.47,1118.76,19.0671
113562.354,63411.98644,176974.3404,2.84E+01,3.82E+01,5.16E+02,2.27E+01,40.92889893,,10.9039,0.470586,0.305473,27.057,12.3885,48163.4,60689.6,1.55E+06,926.72,14164.5,16311.9,7457.64,3.32,0.0225272,1517.24,36087.7,40000,176779,0.01,4479.44,95.8306,16600.2,0.000482312,18756.8,3122.86,18736.2,3103.77,18725.2,3093.71,5124.78,5086.82,5069.87,5.76944,1.31599,0.787099,810.52,786.703,776.368,16.7817
78231.18252,0,78231.18252,2.84E+01,2.16E+01,4.70E+02,2.27E+01,40.92889893,,14.2605,0.387019,0.0742449,3.86306,14.5688,27266.4,37361.2,7.99E+05,409.528,7777.9,8169.45,3649.79,3.05,0.413084,934.03,23014.1,40000,78120.6,0.01,3901.63,167.186,20065.9,0.00125619,15404.7,1804,15391.4,1791.8,15383.7,1784.81,2944.94,2918.18,2906.28,6.1945,1.39898,0.795073,415.627,398.643,391.408,26.08
83598.19061,0,83598.19061,1.68E+01,4.02E+01,5.88E+02,1.34E+01,24.16067162,,17.7225,0.279533,0.174871,15.3021,18.7263,23378.4,35839.28,1.10E+06,437.746,10836.4,11045,5036.91,2.73,0.00887732,895.982,22128.5,40000,83503.4,0.01,6399.47,71.2187,14675.1,0.00102929,11153.3,2228.23,11133.9,2210.08,11123.2,2200.28,3592.88,3556.13,3539.9,6.41488,1.27021,0.727421,581.111,557.945,548.069,25.3539
113562.354,45342.17554,158904.5295,3.66E+01,3.07E+01,5.51E+02,2.93E+01,52.82893122,,6.63473,0.568591,0.233941,18.6181,7.71435,53312.2,66790,1.46E+06,831.885,12892.6,15530.2,7433.03,3.34,0.240295,1669.75,39358.3,40000,158688,0.01,4009.45,144.407,19306.3,0.000322109,22650.8,3495.15,22627.9,3474.21,22615.7,3463.2,5756.56,5714.04,5695.3,6.05462,1.31327,0.784294,844.253,817.715,806.344,17.9498
80785.87776,0,80785.87776,3.47E+01,2.23E+01,4.56E+02,2.78E+01,50.12437843,,14.4423,0.460935,0.0708574,2.64977,14.6886,31770.7,42051.2,8.14E+05,422.825,7949.7,8317.51,3698.33,3.16,0.499655,1051.28,25717.4,40000,80657.1,0.01,3455.21,195.469,21735.6,0.00136988,18340.3,1836.26,18326.8,1824.02,18319,1817.02,3000.4,2973.59,2961.66,6.15968,1.39902,0.796349,420.327,403.347,396.106,25.7063
106590.9138,0,106590.9138,2.33E+01,4.35E+01,6.40E+02,1.86E+01,33.53645463,,15.4748,0.438511,0.183795,14.86,16.3591,34909.7,48608.8,1.72E+06,558.035,15883.7,17838.9,8506.25,3.01,0.0168385,1215.22,29432.8,40000,106449,0.01,6257.81,83.9773,17440.1,0.000615108,17508,3887.45,17474.7,3856.14,17457.7,3840.57,6302.89,6244.48,6219.08,6.10506,1.12925,0.692444,976.118,939.968,924.608,22.5391
113562.354,5101.756284,118664.1103,3.67E+01,2.69E+01,5.92E+02,2.94E+01,53.00923474,,7.19834,0.580899,0.12304,6.68891,7.68811,46638.5,60880,1.51E+06,621.076,13426.8,15777.8,7738.05,3.2,0.410628,1522,36190.8,40000,118475,0.01,4534.52,167.687,22011.7,0.000353344,23149,3822.95,23120,3796.35,23105,3782.72,6250.93,6198.52,6175.76,6.29729,1.21683,0.734293,907.444,874.967,861.219,21.2664
113562.354,12013.69407,125576.0481,1.54E+01,2.92E+01,4.91E+02,1.23E+01,22.1773329,,10.7941,0.287109,0.216126,19.3302,12.0842,26961.2,39416.76,1.28E+06,657.728,12045.7,13160.1,6097.41,2.86,0.0119065,985.419,24203.7,40000,125467,0.01,5767.36,92.945,15885.5,0.000466207,11460.8,2549.45,11440.9,2530.72,11429.9,2520.61,4116.64,4078.02,4060.95,6.1929,1.29339,0.754144,701.745,677.413,666.991,20.631
113562.354,52499.20425,166061.5583,2.90E+01,2.40E+01,4.81E+02,2.32E+01,41.83041653,,8.10911,0.467975,0.266179,22.9203,9.38947,45269.8,56970,1.36E+06,869.575,12248.8,14392.7,6678.39,3.32,0.0370106,1424.25,34064.3,40000,165878,0.01,4049.94,124.332,17897.7,0.000386037,18647.5,2986.76,18628.4,2969.11,18618,2959.65,4913.96,4877.48,4861.27,5.80479,1.34569,0.799904,745.451,722.56,712.688,17.4677
76882.41589,0,76882.41589,1.11E+01,3.20E+01,6.02E+02,8.85E+00,15.95686148,,10.8766,0.192354,0.219454,20.7544,12.5277,17871.9,29865.44,8.75E+05,402.657,8310.23,8960.29,4198.58,2.51,0.00846978,746.636,18611.7,40000,76810,0.01,6508.63,54.9008,11614.9,0.00067227,7681.74,1760.01,7665.83,1745.14,7656.55,1736.72,2814.81,2782.58,2768.39,6.71233,1.35153,0.758712,495.735,475.159,466.448,26.3325
113562.354,83484.89907,197047.2531,2.37E+01,3.06E+01,4.53E+02,1.89E+01,34.07736519,,7.0981,0.426438,0.348061,32.032,8.83489,44281.3,54126.8,1.40E+06,1032.03,12300.7,15131.6,6961.42,3.42,0.0195644,1353.17,32502.4,40000,196868,0.01,3903.17,80.5156,15219.2,0.000287157,17003.5,2907.51,16985.8,2890.93,16976.2,2882.07,4785.81,4751.42,4736.06,5.44337,1.38161,0.834353,760.481,738.841,729.434,15.6498
113562.354,38763.46508,152325.8191,2.91E+01,1.93E+01,6.49E+02,2.32E+01,41.83041653,,3.62552,0.517251,0.29259,25.4439,5.0793,47626,61440,1.68E+06,797.518,14201.7,18062.2,9022.72,3.24,0.0270517,1536,36493.3,40000,152133,0.01,4875.14,101.636,17110.4,0.000134993,20633.6,4068.96,20603.9,4041.18,20588.5,4027.07,6643.75,6588.84,6565,6.3241,1.31026,0.800051,1049.56,1015.43,1000.93,18.4359
110544.9408,0,110544.9408,1.57E+01,3.20E+01,5.08E+02,1.26E+01,22.71824346,,12.2118,0.28929,0.167335,14.3252,13.2292,25727.9,38376,1.27E+06,578.958,12087.8,12969.4,6044.27,2.81,0.0117608,959.4,23602.3,40000,110441,0.01,6101.2,85.973,16516,0.000559336,11548.5,2589.77,11527.3,2569.8,11515.6,2559.12,4175.01,4134.36,4116.47,6.28894,1.26094,0.734847,701.217,675.652,664.742,22.1079
105902.4178,0,105902.4178,2.56E+01,4.34E+01,6.97E+02,2.05E+01,36.9622215,,12.6781,0.488374,0.196467,15.801,13.6225,38038,52011.2,1.84E+06,554.359,16460.3,19220.9,9365.45,3.06,0.0186632,1300.28,31331.5,40000,105748,0.01,6164.74,79.9994,17463.2,0.000480068,19500.7,4381.75,19462.9,4346.29,19443.9,4328.88,7112.35,7046.68,7018.3,6.11926,1.10704,0.690216,1084.11,1043.61,1026.48,22.6177
83447.83824,0,83447.83824,2.40E+01,2.57E+01,7.35E+02,1.92E+01,34.61827575,,3.87127,0.412378,0.193158,16.2553,4.87007,30855,43968,1.24E+06,436.799,10638.4,13189.2,6642.52,2.94,0.0592165,1099.2,26811.1,40000,83322.7,0.01,5558.34,97.8173,15898.8,0.000195488,16455.2,3339.16,16426.6,3312.33,16411.6,3298.64,5422.93,5369.91,5347.21,6.77868,1.27498,0.758045,799.438,766.528,752.809,25.3815
113562.354,82957.83901,196520.193,1.79E+01,2.98E+01,6.05E+02,1.43E+01,25.78340329,,4.07562,0.381587,0.417564,39.7844,6.27085,41984.1,54651.2,1.64E+06,1029.32,13758.2,17741.6,8658.05,3.21,0.013128,1366.28,32791.5,40000,196350,0.01,4975.39,58.2893,11939.4,0.000127434,15237.7,3391.75,15214.6,3369.71,15202.2,3358.24,5520.8,5476.08,5456.37,6.00679,1.3755,0.834299,976.936,948.855,936.768,15.6943
113562.354,34819.10938,148381.4634,2.47E+01,3.97E+01,6.96E+02,1.98E+01,35.70009687,,6.85864,0.49324,0.322541,28.9452,8.47933,44793,58764.8,1.94E+06,776.901,16621.4,20788.7,10288.9,3.19,0.0188648,1469.12,35043.4,40000,148200,0.01,5645.91,65.2242,15398.3,0.000221887,19695.3,4444.89,19660.6,4412.09,19643,4395.85,7229.18,7167.13,7140.19,6.07361,1.19631,0.744407,1175.64,1137.19,1120.81,18.7422
113562.354,43872.01623,157434.3702,3.32E+01,3.08E+01,6.17E+02,2.65E+01,47.78043268,,4.51174,0.553534,0.272172,22.9,5.82588,51532.9,65258.4,1.62E+06,824.216,13787.4,17302.6,8534.41,3.3,0.0402569,1631.46,38542.6,40000,157225,0.01,4469.4,118.67,18060.8,0.000184784,22067.2,3911.34,22039.8,3886.04,22025.6,3873.06,6410.26,6359.87,6337.87,6.18792,1.3034,0.791119,983.609,952.25,938.891,18.0619
93619.97591,0,93619.97591,2.00E+01,4.85E+01,6.78E+02,1.60E+01,28.84856313,,19.2276,0.387263,0.208938,18.0877,20.2678,30193.4,43568.4,1.62E+06,490.138,15253,16582.8,7832.45,2.9,0.0120424,1089.21,26583.5,40000,93497.6,0.01,6723.02,63.4612,15154.1,0.000802649,15468.8,3577.8,15436.7,3547.52,15420.3,3532.47,5790.26,5734.21,5709.83,6.12748,1.12411,0.683905,897.231,862.517,847.779,24.06
113562.354,49011.24855,162573.6026,1.75E+01,2.20E+01,5.57E+02,1.40E+01,25.24249273,,6.296,0.352088,0.342364,32.0094,8.10791,35361.7,48191.2,1.49E+06,851.498,13116.9,15887.2,7620.96,3.07,0.0136698,1204.78,29198.3,40000,162430,0.01,5087.46,70.1772,13736.6,0.000229158,14057.3,3111.64,14034.8,3090.26,14022.6,3079.06,5056.95,5013.61,4994.55,6.03313,1.31523,0.787264,867.033,839.833,828.177,17.7235
113562.354,23480.90972,137043.2637,1.57E+01,2.67E+01,6.10E+02,1.26E+01,22.71824346,,5.41175,0.344615,0.305498,28.3818,7.16228,32047.6,45197.2,1.58E+06,717.734,13787.8,16752.1,8249.33,2.97,0.0121159,1129.93,27509,40000,136913,0.01,6037.06,62.6975,13605.4,0.000183259,13772,3513.84,13744.1,3487.29,13729.4,3473.71,5685.05,5632.45,5609.61,6.23241,1.25418,0.760195,964.069,931.253,917.325,19.6489
113562.354,83281.9136,196844.2676,2.90E+01,4.18E+01,6.05E+02,2.32E+01,41.83041653,,9.20638,0.51416,0.365448,33.2241,11.0179,54740.2,68039.27,1.83E+06,1030.74,16024.8,19649.2,9274.56,3.37,0,1700,40023.1,40023.1,196622,0.01,4630.88,71.3001,14874.6,0.000333689,20504.8,3717.73,20479.9,3694.38,20466.9,3682.42,6090.28,6045.23,6025.22,5.7516,1.28381,0.784227,1001.64,973.468,961.25,15.6636
113562.354,24374.64271,137936.9967,1.48E+01,1.95E+01,4.82E+02,1.18E+01,21.27581531,,10.0911,0.283458,0.260853,24.0139,11.6538,27942.6,40028,1.28E+06,722.507,11998.4,13246.9,6103.34,2.92,0.0127887,1000.7,24556.1,40000,137824,0.01,5526.06,83.9895,14879.9,0.000432046,11315.4,2496.85,11296.9,2479.22,11286.5,2469.65,4042.13,4005.43,3989.16,6.09089,1.32028,0.77099,696.241,673.033,663.058,19.5581
113562.354,32442.85423,146005.2082,3.24E+01,4.59E+01,6.87E+02,2.59E+01,46.69861156,,11.3763,0.582716,0.272892,22.8461,12.6745,51595.5,66021.2,2.04E+06,764.3,17888.8,21767.3,10481.1,3.27,0.0264992,1650.53,38949.3,40000,145796,0.01,5321.01,84.7688,17593.1,0.000408202,23248.5,4614.71,23212.9,4581.36,23195,4564.92,7531.88,7470.19,7443.25,5.95089,1.15477,0.721144,1171.88,1133.71,1117.37,18.9138
77794.65742,0,77794.65742,3.09E+01,4.26E+01,6.70E+02,2.47E+01,44.53496933,,15.9138,0.461206,0.106947,6.8496,16.3893,33417.8,46236,1.16E+06,407.109,10998.6,11830.5,5568.29,3.02,0.0168183,1155.9,28096.8,40000,77659.2,0.01,5280.16,112.569,17686.2,0.00104784,18377.7,2842.82,18354.3,2821.13,18341.8,2809.79,4637.73,4595.14,4576.52,6.39389,1.21506,0.708242,646.572,620.069,608.853,26.1674
113562.354,78815.30216,192377.6562,3.25E+01,3.28E+01,6.36E+02,2.60E+01,46.87891508,,3.73727,0.558355,0.351047,31.3931,5.48452,57879.2,71440.46,1.71E+06,1007.26,14256.9,18592.8,9169.31,3.56,0,1700,42023.8,42023.8,192143,0.01,4267.74,90.0118,15813.9,0.000131859,22261.9,3953,22236,3928.97,22222.5,3916.6,6487.95,6439.78,6418.61,6.09393,1.3666,0.833806,1037.18,1007.1,994.195,15.9012
113562.354,85281.45502,198843.809,2.87E+01,2.60E+01,4.90E+02,2.30E+01,41.46980949,,6.35645,0.487711,0.337246,30.4193,8.02001,51003.6,61903.6,1.46E+06,1041.31,12633.4,15708.6,7348.29,3.44,0.0252133,1547.59,36743.3,40000,198637,0.01,3801.08,90.3394,15915.1,0.000266251,19438.9,3150.4,19419.9,3132.73,19409.7,3123.35,5193.61,5157.14,5140.91,5.58405,1.37878,0.832298,807.996,785.112,775.19,15.5519
103175.4322,0,103175.4322,1.34E+01,2.85E+01,4.91E+02,1.07E+01,19.29247659,,12.7186,0.240919,0.168718,15.0016,13.912,22087,34408.36,1.09E+06,540.402,10605,11114.4,5074.99,2.69,0.01363,860.209,21292,40000,103086,0.01,6102.84,89.8293,15388.9,0.000658685,9616.85,2121.46,9599.51,2105.12,9589.67,2096.07,3409.5,3374.95,3359.66,6.41314,1.32226,0.754464,588.786,566.842,557.458,22.9093
113562.354,861.9612052,114424.3152,2.63E+01,3.84E+01,4.96E+02,2.11E+01,38.04404262,,17.8947,0.425389,0.113189,7.21889,18.3724,35311.7,48510.4,1.42E+06,599.091,13985,14321.5,6483.57,3.05,0.0215512,1212.76,29377.5,40000,114281,0.01,5389.36,137.979,20793.9,0.000921142,16956.5,2921.45,16933.6,2900.31,16921.4,2889.18,4748.99,4707.46,4689.05,6.12913,1.23511,0.726019,733.651,707.676,696.512,21.6878
113562.354,74393.34165,187955.6957,3.06E+01,2.74E+01,4.63E+02,2.45E+01,44.17436229,,7.2507,0.498726,0.300734,26.4099,8.7071,50163.5,60788.4,1.39E+06,984.245,12278.9,14968,6912.6,3.45,0.0284254,1519.71,36141.1,40000,187752,0.01,3698.89,104.575,17205.4,0.000330627,19871.9,3066.36,19853.3,3049.35,19843.3,3040.27,5064.9,5029.68,5013.98,5.55364,1.37199,0.824994,759.943,737.867,728.297,16.1373
113562.354,38722.01105,152284.3651,2.02E+01,3.23E+01,7.29E+02,1.62E+01,29.20917016,,1.54656,0.448668,0.367759,34.3455,3.51608,41580.4,55532,1.86E+06,797.43,15012.8,20238.2,10367.4,3.13,0.0154559,1388.3,33276,40000,152116,0.01,5804.62,59.5667,13560.8,4.51E-05,17928.7,4516.52,17894,4483.31,17876.1,4466.74,7330.99,7265.66,7237.56,6.97933,1.47982,0.907621,1229.74,1189.1,1171.97,18.461
79352.68351,0,79352.68351,2.12E+01,3.73E+01,7.33E+02,1.70E+01,30.65159832,,8.32036,0.370227,0.205969,17.9494,9.37823,28156.3,40924,1.23E+06,415.388,10890.3,12840.1,6313.07,2.88,0.0109574,1023.1,25071.1,40000,79238.5,0.01,6016.38,66.1306,14605,0.000429215,14777.2,3084.17,14750,3058.58,14735.6,3045.49,4998.92,4948.93,4927.39,6.50194,1.19965,0.711929,749.142,718.082,705.063,25.9665
113562.354,68569.61508,182131.9691,2.47E+01,1.63E+01,5.89E+02,1.97E+01,35.51979335,,4.77163,0.449703,0.357185,32.79,6.57303,46599.4,59446.8,1.58E+06,953.792,13504.6,17070.9,8293.25,3.28,0.0198327,1486.17,35414.1,40000,181943,0.01,4593.59,84.9128,14906.6,0.00017524,17939,3462.92,17915.6,3440.9,17903.1,3429.43,5660.07,5615.52,5595.9,6.01444,1.34667,0.813464,938.531,910.628,898.646,16.484
113562.354,22429.48447,135991.8385,2.28E+01,4.21E+01,5.27E+02,1.83E+01,32.99554407,,16.5394,0.406492,0.228518,19.5862,17.6424,36751.3,49750,1.60E+06,712.123,15381.9,16442.1,7495.83,3.09,0.0176663,1243.75,30071.7,40000,135843,0.01,5590.73,90.8388,17340.3,0.000701717,16216.2,3175.02,16191.8,3152.12,16178.9,3140.31,5164.92,5120.97,5101.5,5.92658,1.22597,0.733294,830.149,802.683,790.845,19.7127
113562.354,87487.79333,201050.1473,2.37E+01,3.88E+01,4.83E+02,1.90E+01,34.25766871,,10.2549,0.429163,0.362109,33.4976,12.0626,46186.8,57168.4,1.58E+06,1052.97,13976.9,17015.9,7637.88,3.38,0.0182081,1429.21,34172.9,40000,200863,0.01,4326.31,67.666,14500.1,0.000402492,17114.3,2987.87,17095.2,2970,17085,2960.6,4904.94,4869.52,4853.61,5.483,1.35244,0.816602,805.214,782.925,773.181,15.4429
113562.354,67620.17274,181182.5267,2.98E+01,3.20E+01,7.39E+02,2.38E+01,42.91223765,,1.32034,0.561736,0.377794,34.4785,3.2999,55785,70116.67,1.90E+06,948.619,15168.7,20823.3,10670.7,3.43,0,1700,41245.1,41245.1,180956,0.01,4822.23,76.7669,14983.6,4.00E-05,22416,4643.41,22383.5,4612.78,22366.8,4597.37,7584.22,7523.31,7496.92,6.88011,1.54416,0.955983,1248.63,1210.7,1194.59,16.5459
113562.354,56073.10937,169635.4634,1.43E+01,4.71E+01,5.78E+02,1.14E+01,20.55460123,,14.5297,0.33743,0.38083,36.3267,16.784,34806.5,47642.4,1.86E+06,888.532,17192,19462.9,8968.68,3.06,0.00980284,1191.06,28889.9,40000,169494,0.01,6242.94,39.66,11512.8,0.000449541,13487.6,3359.68,13461.7,3335,13448.1,3322.48,5441.21,5394.77,5374.16,5.7284,1.22793,0.748923,967.717,938.598,925.979,17.2729
113562.354,4963.470036,118525.824,2.21E+01,4.50E+01,4.95E+02,1.77E+01,31.91372296,,22.9651,0.381703,0.149686,11.5726,23.6535,32731.6,45986.8,1.56E+06,620.647,15754.4,15550.3,6867.41,2.98,0.0172502,1149.67,27956.1,40000,118393,0.01,6056.22,108.582,18831.1,0.00106693,15225.3,2932.55,15201.6,2910.49,15189.1,2899.04,4755.94,4713.9,4695.18,6.00292,1.22121,0.722248,760.669,734.372,723.003,21.2887
113562.354,56753.59032,170315.9443,3.67E+01,2.67E+01,5.02E+02,2.93E+01,52.82893122,,7.3841,0.560794,0.245739,19.9443,8.52071,54114.3,66618.4,1.39E+06,891.689,12416.2,14842.6,6947.44,3.4,0.216352,1665.46,39267.1,40000,170097,0.01,3730.98,144.178,19100,0.000375033,22335.3,3254.39,22315.2,3236.13,22304.4,3226.39,5378.33,5340.7,5324,5.85873,1.34821,0.80285,776.368,752.819,742.67,17.1878
113562.354,43229.28372,156791.6377,2.21E+01,3.67E+01,6.53E+02,1.77E+01,31.91372296,,6.3677,0.444869,0.339982,31.1317,8.08915,42321.3,55820,1.80E+06,821.042,15488.3,19292.4,9460.44,3.17,0.0166187,1395.5,33434.2,40000,156620,0.01,5506.43,63.4609,14610.7,0.000210197,17763.4,3989.38,17733.2,3960.8,17717.6,3946.39,6486.54,6431.31,6407.22,6.05407,1.23493,0.759637,1078.01,1043.63,1028.96,18.1261
112109.3614,0,112109.3614,3.54E+01,2.33E+01,5.68E+02,2.83E+01,51.02589603,,8.65181,0.550224,0.106726,5.17536,9.05783,43372.2,57436.8,1.41E+06,586.784,12841.8,14721.6,7134.22,3.16,0.49787,1435.92,34319.5,40000,111934,0.01,4520.01,180.343,22517.5,0.000453683,21924.1,3492.81,21897.1,3468.07,21882.9,3455.26,5699.8,5650.71,5629.34,6.32055,1.21963,0.72803,835.927,805.438,792.518,21.9227
113562.354,11590.40728,125152.7613,1.34E+01,2.58E+01,4.76E+02,1.07E+01,19.29247659,,11.4057,0.25568,0.218923,20.0237,12.8515,24764.1,37085.88,1.23E+06,655.556,11803.6,12662.2,5798.15,2.8,0.0129182,927.147,22854.2,40000,125052,0.01,5928.71,84.5083,15003.8,0.000506228,10209.1,2359.77,10190.5,2342.28,10180,2332.72,3802.72,3766.18,3749.99,6.21042,1.31081,0.759616,668.442,645.337,635.419,20.6732
113562.354,87665.7668,201228.1208,2.73E+01,1.53E+01,5.40E+02,2.18E+01,39.30616726,,5.38078,0.475351,0.362235,33.1434,7.19037,51164.5,63140.8,1.52E+06,1053.8,13042.7,16491.8,7851.71,3.39,0.0238127,1578.52,37409,40000,201021,0.01,4062.32,87.4535,15083.2,0.000210036,18951.7,3276.91,18931.4,3257.89,18920.6,3247.85,5384.45,5345.36,5328.02,5.77536,1.38089,0.833008,870.882,846.329,835.708,15.4317
113562.354,84656.4769,198218.8309,1.30E+01,3.16E+01,5.35E+02,1.04E+01,18.75156603,,5.40618,0.308861,0.42287,40.9861,7.94895,35100.5,46488.8,1.50E+06,1038.37,12923.2,16203.4,7666.13,3.16,0.00940967,1162.22,28239.8,40000,198077,0.01,5076.09,46.1554,10456.1,0.000170247,12340.4,2898.03,12321,2879.31,12310.3,2869.33,4710.51,4671.68,4654.39,5.81288,1.38656,0.832085,857.639,833.112,822.49,15.6109
113562.354,90938.19808,204500.5521,2.79E+01,4.62E+01,5.88E+02,2.23E+01,40.20768486,,11.5737,0.499908,0.37737,34.6095,13.4477,54631.8,67844,1.89E+06,1070.88,16827,20175.9,9333,3.37,0.0214478,1696.1,39917.4,40000,204279,0.01,4692.94,67.1394,14409.2,0.000416691,19937.5,3596.94,19913.4,3574.37,19900.9,3562.82,5891.24,5848.39,5829.24,5.64983,1.28597,0.785655,982.166,955.315,943.608,15.2695
113562.354,13476.43219,127038.7862,3.68E+01,1.99E+01,6.56E+02,2.94E+01,53.00923474,,3.75602,0.608412,0.176377,12.2596,4.55324,50123.8,64585.6,1.66E+06,664.904,14136.3,17771.4,8918.94,3.25,0.127444,1614.64,38183.3,40000,126836,0.01,4738.78,141.694,20552.7,0.000160028,24256,4383.51,24222.8,4352.87,24205.9,4337.45,7170.32,7110.45,7084.62,6.4813,1.26907,0.77564,1053.1,1016.07,1000.45,20.4873
113562.354,71259.99468,184822.3487,1.23E+01,3.69E+01,5.95E+02,9.84E+00,17.74186632,,7.1276,0.317066,0.422955,40.9905,9.73603,34779.3,47244,1.70E+06,968.146,14873.1,18231.7,8704.41,3.08,0.00821743,1181.1,28665.6,40000,184681,0.01,5838.53,29.7787,9926.25,0.000208091,12677.2,3284.25,12653.5,3261.31,12640.9,3249.49,5319.06,5273.55,5253.51,5.85899,1.29553,0.78667,971.44,942.853,930.519,16.3545
113562.354,21939.31429,135501.6683,3.82E+01,2.19E+01,6.48E+02,3.05E+01,54.99257346,,4.04104,0.620532,0.194892,14.0874,4.92437,52754.9,67215.2,1.66E+06,709.213,14107.3,17670.9,8837.74,3.28,0.15997,1680.38,39584,40000,135288,0.01,4542.9,142.441,20280.7,0.000174444,24734.3,4308.14,24702.6,4279.02,24686.4,4264.29,7059.26,7002.1,6977.36,6.38339,1.27208,0.776853,1036.5,1001.12,986.148,19.7469
113562.354,80740.6389,194302.9929,1.92E+01,4.20E+01,5.02E+02,1.54E+01,27.76674201,,11.7625,0.374989,0.377612,35.5179,13.6683,41114.7,52868.4,1.63E+06,1017.71,14542.5,17615.3,7832.9,3.25,0.0141498,1321.71,31806.8,40000,194136,0.01,4923,58.2797,13226.3,0.000435151,14963.3,2906.87,14943.8,2888.28,14933.3,2878.53,4746.85,4710.51,4694.16,5.59719,1.33857,0.803547,818.723,795.811,785.778,15.8041
113562.354,36067.90665,149630.2607,2.44E+01,4.12E+01,6.93E+02,1.95E+01,35.15918631,,7.09544,0.489789,0.326577,29.3982,8.73358,44679.4,58660.8,1.96E+06,783.45,16531.7,21249.3,10350,3.19,0.0185563,1466.52,34986.8,40000,149449,0.01,5698.99,64.8305,15275.4,0.000229175,19558.1,4427.63,19523.8,4395.02,19506.3,4378.85,7200.36,7138.85,7112.07,6.08299,1.20064,0.744694,1173.09,1134.92,1118.64,18.6487
113562.354,14777.52104,128339.875,3.43E+01,1.90E+01,5.89E+02,2.74E+01,49.40316435,,6.70635,0.552122,0.165658,11.5308,7.43863,46370.7,60348,1.51E+06,671.805,13376.2,15918.9,7783.65,3.21,0.267883,1508.7,35902.8,40000,128152,0.01,4586,153.111,20704.7,0.000314278,22005.5,3764.51,21977.7,3738.93,21963.2,3725.78,6160.62,6109.95,6087.9,6.24942,1.23926,0.746758,907.106,875.649,862.303,20.3647
113562.354,92753.40348,206315.7575,2.70E+01,4.60E+01,6.23E+02,2.16E+01,38.94556022,,10.4449,0.502085,0.393711,36.3712,12.4143,54824.5,68285.26,1.97E+06,1080.39,17194,21103.1,9914.69,3.37,0,1700,40167.8,40167.8,206093,0.01,4813.57,60.9957,13828.4,0.000350781,20030.2,3800.85,20004.4,3776.56,19991.1,3764.23,6215.59,6169.61,6149.13,5.68277,1.27239,0.782309,1051.44,1022.67,1010.15,15.1822
113562.354,2288.778861,115851.1329,3.66E+01,4.75E+01,7.28E+02,2.93E+01,52.82893122,,12.7406,0.651168,0.16663,10.9891,13.4489,50740.5,65707.6,2.14E+06,606.243,18628,22747.7,11031.9,3.23,0.0319565,1642.69,38782.3,40000,115645,0.01,5614.75,102.407,20151.2,0.000476138,25981.1,5244.59,25937.4,5203.86,25915.8,5184.15,8550.9,8476.96,8444.96,6.06807,1.08964,0.691165,1261.57,1216.13,1196.84,21.5648
113562.354,27711.25678,141273.6108,3.33E+01,3.73E+01,6.36E+02,2.67E+01,48.14103972,,8.05042,0.566447,0.233536,18.719,9.14408,49817,63777.6,1.75E+06,739.533,15362.4,18543,9039.78,3.27,0.0279885,1594.44,37750.7,40000,141072,0.01,4930.76,103.576,18720.9,0.000326211,22587.4,4164.64,22556.3,4135.82,22540.4,4121.3,6810.4,6754.99,6730.83,6.08146,1.20388,0.738635,1033.89,999.535,984.899,19.2778
113562.354,48965.24168,162527.5957,2.29E+01,1.71E+01,5.78E+02,1.84E+01,33.17584759,,5.63675,0.424107,0.321715,29.2463,7.25578,41574.7,54435.6,1.54E+06,851.128,13366,16450.5,7973.01,3.19,0.0188662,1360.89,32672.6,40000,162359,0.01,4853.68,85.58,15425.8,0.000213746,16921.1,3395.61,16897,3372.94,16884.2,3361.15,5538.02,5492.39,5472.37,6.05712,1.30753,0.787265,910.118,881.577,869.366,17.719
89600.55219,0,89600.55219,2.22E+01,2.86E+01,6.05E+02,1.77E+01,31.91372296,,9.10352,0.357856,0.152459,12.2336,9.86068,28396.4,41240.4,1.11E+06,469.105,10177.1,11530.7,5554.02,2.88,0.269078,1031.01,25252.8,40000,89485.4,0.01,5328.6,119.619,17170.8,0.00051993,14270.3,2633.54,14248.6,2613.25,14236.7,2602.45,4269.82,4228.53,4210.54,6.50964,1.26462,0.733614,653.519,627.665,616.755,24.5416
94562.75406,0,94562.75406,3.06E+01,3.76E+01,6.09E+02,2.45E+01,44.17436229,,12.9547,0.478348,0.112953,6.99446,13.4425,36499.7,49670.8,1.31E+06,494.946,12187.1,13445.6,6396.94,3.07,0.0210026,1241.77,30027.5,40000,94414.8,0.01,5170.85,127.029,19497.5,0.000730945,19065.2,3156.64,19039.8,3133.1,19026.4,3120.91,5145.73,5099.62,5079.51,6.31058,1.20525,0.712245,742.919,714.258,702.113,23.909
113562.354,89273.23311,202835.5871,2.28E+01,4.86E+01,7.09E+02,1.82E+01,32.81524056,,9.56576,0.485126,0.433005,40.765,11.7683,52052.4,66087.6,2.21E+06,1062.21,18823.2,23905.2,11502.7,3.29,0.0165461,1652.19,38984.7,40000,202625,0.01,5406.53,45.8979,12339.3,0.000268273,19374.2,4318.8,19343.2,4289.2,19327.3,4274.49,7027.64,6972.7,6948.42,5.74461,1.22584,0.767235,1233.81,1199.51,1184.65,15.3687
113562.354,2971.57382,116533.9278,3.11E+01,1.48E+01,7.40E+02,2.49E+01,44.89557636,,1.64086,0.578747,0.206529,16.0896,2.70416,45730.7,60337.6,1.85E+06,609.928,15146.2,19956.6,10296.1,3.17,0.0289227,1508.44,35897.3,40000,116349,0.01,5512.91,105.122,18944,5.82E-05,23100.7,5062.57,23059.5,5023.96,23038.7,5004.96,8241.33,8166.66,8134.84,7.19649,1.42577,0.867223,1246.56,1200.49,1181.23,21.501
113562.354,4949.67265,118512.0267,3.69E+01,3.17E+01,6.78E+02,2.95E+01,53.18953826,,3.1871,0.619128,0.153617,9.79791,3.87364,49160,63780.4,1.71E+06,620.225,14440,18229.6,9238.13,3.22,0.0982194,1594.51,37752.2,40000,118313,0.01,4915.92,141.843,20981.6,0.00013313,24687.8,4611.95,24651.7,4578.61,24633.4,4561.97,7533.89,7469.19,7441.41,6.62891,1.27529,0.78237,1100.96,1061.02,1044.23,21.2917
113562.354,21534.91589,135097.2699,3.11E+01,3.32E+01,4.85E+02,2.49E+01,44.89557636,,11.735,0.478163,0.163033,11.8577,12.453,42691.7,55228.4,1.32E+06,707.305,12472.3,13649.1,6254.07,3.23,0.0270134,1380.71,33109.2,40000,134924,0.01,4553.61,151.79,20524.5,0.000631486,19047.4,2914.47,19027.4,2896.12,19016.5,2886.26,4779.79,4742.33,4725.7,6.07213,1.30192,0.762698,705.471,681.999,671.904,19.7688
113562.354,75346.82248,188909.1765,2.68E+01,2.37E+01,7.20E+02,2.14E+01,38.58495318,,1.56551,0.521053,0.398273,36.9387,3.6508,53525,67541.6,1.87E+06,989.172,14995.1,20459.8,10425.1,3.31,0.021624,1688.54,39757.1,40000,188692,0.01,4870,69.2211,14055.4,4.75E-05,20796.4,4403.33,20765.9,4374.47,20750.2,4359.87,7185.68,7128.08,7103.04,6.7034,1.51288,0.93644,1210.1,1174.15,1158.85,16.1042
113562.354,12761.21481,126323.5688,2.49E+01,2.54E+01,6.68E+02,1.99E+01,35.88040039,,3.44225,0.475194,0.245466,20.9561,4.67937,40121,54023.2,1.71E+06,661.367,14439.3,18202,9180,3.11,0.0217177,1350.58,32445.2,40000,126161,0.01,5576.87,94.1982,17294.6,0.000123744,18970.8,4247.52,18936.9,4215.61,18919.5,4199.62,6902.2,6840.06,6813.3,6.50775,1.273,0.780738,1087.71,1049.21,1032.98,20.5691
113562.354,35471.25913,149033.6131,1.10E+01,3.75E+01,7.03E+02,8.83E+00,15.92080077,,4.72559,0.334547,0.39845,38.5525,7.32823,32034.3,45599.6,1.92E+06,780.591,16215.9,20589.1,10250.6,2.94,0.00689785,1139.99,27736.9,40000,148904,0.01,6994.55,19.4002,9454.44,0.000123495,13395.6,4180.03,13361.7,4147.27,13344.2,4130.96,6745.19,6682.21,6654.93,6.20828,1.23547,0.766793,1189.56,1150.37,1133.72,18.728
113562.354,23932.75806,137495.1121,3.55E+01,3.86E+01,5.95E+02,2.84E+01,51.20619955,,10.8916,0.575906,0.19342,14.3081,11.7516,49987.8,63888.4,1.68E+06,719.722,15168.2,17543.4,8378.46,3.27,0.030539,1597.21,37810.1,40000,137292,0.01,4790.3,123.265,19908.4,0.000489097,22954.6,3911.56,22925.8,3885.05,22910.9,3871.57,6407.85,6356.83,6334.47,6.03889,1.2042,0.731411,949.157,917.499,903.968,19.5792
113562.354,22275.07751,135837.4315,1.59E+01,3.65E+01,5.84E+02,1.27E+01,22.89854698,,10.0864,0.339632,0.290259,26.785,11.7409,31635,44686,1.62E+06,711.422,14700.5,16903.9,8088.5,2.96,0.0113871,1117.15,27219.1,40000,135709,0.01,6221.16,58.4932,13967.7,0.000353017,13570.8,3372.59,13543.8,3346.87,13529.5,3333.72,5455.36,5405.28,5383.38,6.05599,1.21197,0.732959,925.445,894.177,880.826,19.7472
113562.354,59321.57767,172883.9317,2.16E+01,4.90E+01,5.01E+02,1.73E+01,31.19250888,,18.0127,0.397474,0.325231,29.8133,19.6225,40739.4,53319.6,1.73E+06,905.436,16703.6,17897.3,7857.77,3.2,0.016292,1332.99,32056.5,40000,172719,0.01,5317.22,71.7095,14885.5,0.000714333,15856.7,2995.49,15835.2,2975.23,15823.8,2964.77,4886.4,4848.31,4831.19,5.62865,1.28253,0.77097,820.26,796.323,785.857,17.0434
113562.354,7281.155454,120843.5095,1.84E+01,3.93E+01,7.40E+02,1.47E+01,26.50461737,,5.53133,0.435204,0.29672,26.9793,7.07856,36056.5,50240,2.02E+06,632.726,17054.7,21711.1,10865.8,3,0.0131592,1256,30345.4,40000,120697,0.01,6804.07,51.4092,14114.2,0.000162989,17405.5,4849.82,17363.9,4810.17,17343,4790.85,7844.72,7770.62,7738.79,6.29706,1.16277,0.73182,1272.8,1227.04,1207.74,21.1066
105491.7395,0,105491.7395,2.82E+01,1.90E+01,6.78E+02,2.25E+01,40.5682919,,3.97605,0.498371,0.171231,12.9578,4.80787,38768.5,52651.6,1.56E+06,552.191,13373.3,16579.8,8356.36,3.08,0.0314706,1316.29,31686.8,40000,105335,0.01,5440.91,118.043,18836.2,0.00016709,19885.8,4105.95,19852.1,4074.44,19834.8,4058.64,6678.31,6617.08,6590.81,6.56597,1.23972,0.75593,998.503,960.648,944.774,22.652
113562.354,94345.21472,207907.5687,1.60E+01,1.77E+01,5.25E+02,1.28E+01,23.0788505,,5.0528,0.349429,0.420263,40.2921,7.37392,39309.5,50281.2,1.53E+06,1089.07,12747.4,16655.9,8074.75,3.27,0.0120595,1257.03,30368.4,40000,207748,0.01,4643.21,54.3214,11517.5,0.000162891,13952.3,2985.66,13933,2967.27,13922.6,2957.51,4869.12,4831.05,4814.09,5.69567,1.3994,0.843873,864.588,840.572,830.14,15.1121
113562.354,32176.83531,145739.1893,2.98E+01,3.80E+01,5.53E+02,2.39E+01,43.09254117,,11.5245,0.496686,0.232703,19.1709,12.6198,45207,58382.4,1.59E+06,763.041,14587.2,16597.6,7782.4,3.24,0.0244081,1459.56,34835.4,40000,145556,0.01,4848.56,107.565,18478.4,0.000510302,19800.7,3468.71,19775.6,3445.49,19762.5,3433.5,5675.55,5630.25,5610.27,5.95776,1.24096,0.745924,871.412,843.173,831.047,18.9219
96101.90615,0,96101.90615,3.57E+01,1.54E+01,4.67E+02,2.86E+01,51.56680659,,13.6194,0.492818,0.0806525,3.0033,13.8868,36659.5,48654.4,9.91E+05,503.011,9643.85,10106.2,4564.65,3.15,0.5698,1216.36,29458.3,40000,95953.3,0.01,3750.46,215.47,23048.8,0.00197864,19613.9,2207.18,19597.6,2192.41,19588.5,2184.15,3602.19,3570.71,3556.73,6.33856,1.35773,0.773989,522.598,502.736,494.253,23.6972
78819.83939,0,78819.83939,2.30E+01,3.92E+01,5.05E+02,1.84E+01,33.17584759,,20.4598,0.331298,0.0932143,6.40127,20.8837,25237.6,36370.64,9.18E+05,412.657,9406.85,9134.9,3959.43,2.9,0.0122496,909.266,22438.2,40000,78717.5,0.01,5209.21,117.763,17854.2,0.00160002,13195,1832.71,13180.7,1819.32,13172.6,1811.76,2974.5,2946.09,2933.4,6.28999,1.36666,0.773549,448.234,430.274,422.556,26.003
113562.354,25947.48624,139509.8402,2.36E+01,2.78E+01,7.24E+02,1.89E+01,34.07736519,,1.7509,0.484882,0.316957,28.6183,3.423,42632,56730.4,1.84E+06,730.44,15057.7,19914.2,10213,3.14,0.0190819,1418.26,33933.1,40000,139337,0.01,5690.72,73.5518,15419.7,5.52E-05,19367,4630.16,19330.8,4595.76,19312.2,4578.67,7523.95,7456.74,7427.92,6.93136,1.42935,0.876089,1217.04,1175.34,1157.79,19.4416
99451.98248,0,99451.98248,2.77E+01,4.41E+01,5.00E+02,2.21E+01,39.84707782,,23.6196,0.419086,0.0967066,5.65469,24.0068,33186.9,46171.2,1.29E+06,520.647,13325.6,12786.1,5573.59,3.01,0.0197221,1154.28,28060.2,40000,99317.4,0.01,5455.67,147.813,20414.3,0.0014524,16697.3,2543.93,16677.1,2525.32,16666.1,2515.37,4136.61,4099.96,4083.59,6.16597,1.26449,0.731921,624.983,601.987,592.062,23.3131
113562.354,57813.91108,171376.2651,3.72E+01,4.41E+01,5.36E+02,2.98E+01,53.73044882,,13.9294,0.583773,0.256039,20.9281,15.106,56894.1,70246.21,1.69E+06,897.188,15756.2,17730.1,8069.14,3.5,0,1700,41321.3,41321.3,171145,0.01,4365.52,115.988,18367.4,0.000640406,23257.2,3533.84,23233.8,3512.45,23221.6,3501.38,5823.69,5782.64,5764.3,5.75309,1.27515,0.768094,864.727,839.089,827.947,17.1245
86245.9325,0,86245.9325,2.81E+01,2.03E+01,5.61E+02,2.25E+01,40.5682919,,11.2305,0.406118,0.098072,6.08332,11.6673,30995.1,43575.2,9.75E+05,451.464,9194.21,10023.7,4700.58,2.98,0.166016,1089.38,26587.5,40000,86120.3,0.01,4564.96,155.506,19238.1,0.000829598,16174.7,2298.27,16156.9,2281.86,16146.9,2272.82,3743.78,3709.31,3694.13,6.52806,1.32082,0.752164,546.7,525.003,515.802,24.9651
113562.354,1160.596213,114722.9502,3.46E+01,4.72E+01,5.38E+02,2.77E+01,49.94407491,,23.2295,0.548511,0.104881,5.07644,23.6008,43671.4,57752.8,1.69E+06,600.479,16741,16970.9,7672.75,3.16,0.0303357,1443.82,34492.1,40000,114546,0.01,5274.19,150.73,22146.5,0.00116766,21859.8,3520.1,21831.6,3494.14,21817.1,3480.97,5738.55,5690.16,5668.77,6.01429,1.17386,0.705231,854.036,823.99,811.062,21.6578
113562.354,45513.58267,159075.9367,1.68E+01,4.83E+01,5.72E+02,1.35E+01,24.34097514,,16.5384,0.365157,0.342796,32.0772,18.4095,35985,49021.2,1.86E+06,833.152,17437.4,19334.4,8856.75,3.07,0.0119787,1225.53,29663.9,40000,158930,0.01,6143.58,49.9021,13050,0.000550047,14588,3406.45,14561.4,3381.11,14547.6,3368.32,5522.25,5475.07,5454.14,5.7555,1.21195,0.738406,955.592,926.078,913.299,17.9712
