WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
91517.38258,0,91517.38258,3.48E+01,4.21E+01,5.02E+02,2.79E+01,50.30468195,,22.1525,0.484881,0.0815278,3.36938,22.4244,36417,49224.4,1.12E+06,478.983,11583.5,11126.6,4825.82,3.1,0.0237558,1230.61,29777.6,40000,91369.7,0.01,4686.68,178.426,21525.3,0.00166653,19301.7,2284.26,19284.2,2268.21,19274.4,2259.39,3724.4,3691.72,3677.07,6.27581,1.3117,0.749084,543.487,522.903,514.021,24.2697
95636.44093,0,95636.44093,2.52E+01,3.26E+01,6.34E+02,2.01E+01,36.24100743,,7.47431,0.421053,0.154901,11.9476,8.22837,32895.7,46019.2,1.29E+06,500.651,11541.9,13532.5,6637.51,2.99,0.0189025,1150.48,27974.4,40000,95503.1,0.01,5419.44,113.148,17972.1,0.000376312,16794.3,3225.02,16767.7,3200.22,16753.6,3187.42,5240.44,5191.33,5170.08,6.44058,1.22229,0.726263,784.861,754.331,741.481,23.788
113562.354,77382.10259,190944.4566,3.67E+01,4.78E+01,6.15E+02,2.93E+01,52.82893122,,12.2715,0.611847,0.322952,27.9685,13.8164,62084.9,76110.53,1.97E+06,999.66,17551.1,21019.2,9827.96,3.81,0,1700,44770.9,44770.9,190693,0.01,4458.49,93.9516,16641.1,0.000433607,24389.3,4067.96,24361.8,4042.58,24347.8,4029.78,6686.41,6638.95,6617.85,5.68272,1.24254,0.764829,1043.26,1013.68,1000.84,15.9777
113562.354,7744.669341,121307.0233,3.86E+01,2.97E+01,5.63E+02,3.09E+01,55.71378754,,8.23888,0.590435,0.116698,5.82661,8.67745,47905.8,62094,1.43E+06,634.904,12962.2,14976.8,7240.62,3.23,0.53654,1552.35,36845.9,40000,121113,0.01,4276.53,183.791,22558.7,0.000438007,23520.3,3586.13,23493.9,3562.07,23480.1,3549.58,5874.48,5826.56,5805.64,6.27296,1.23623,0.738081,843.165,813.396,800.753,21.0066
113562.354,59967.00249,173529.3565,2.60E+01,3.07E+01,5.89E+02,2.08E+01,37.50313206,,4.96009,0.464364,0.334049,30.2194,6.63234,46553.9,59599.2,1.58E+06,908.695,13491.8,16919.4,8230.04,3.27,0.0214455,1489.98,35496.8,40000,173341,0.01,4584.69,91.1391,15652.9,0.00018631,18521.3,3515.35,18497.2,3492.78,18484.5,3481.05,5748.45,5702.93,5682.93,6.04729,1.33081,0.803498,935.214,906.746,894.548,17.0018
113562.354,32625.09546,146187.4495,3.38E+01,2.77E+01,5.53E+02,2.71E+01,48.86225379,,7.09446,0.537073,0.213067,16.6694,8.076,48325.8,61776,1.46E+06,765.325,12931.1,15372.5,7380.58,3.27,0.253528,1544.4,36674.5,40000,145992,0.01,4266.33,143.476,19596.2,0.000341567,21400.4,3469.21,21376.5,3447.24,21363.9,3435.75,5695.71,5651.41,5631.96,6.10517,1.28595,0.768141,845.389,817.771,805.973,18.8816
113562.354,2160.327745,115722.6817,2.07E+01,4.90E+01,7.29E+02,1.66E+01,29.93038424,,15.0929,0.46809,0.258995,22.7146,16.3843,37537.9,51975.6,2.20E+06,605.85,19526.5,23152.6,11232.7,3.02,0.015228,1299.39,31311.7,40000,115570,0.01,6930.07,55.7375,15275.5,0.00046132,18715.2,4961.93,18671.4,4920.33,18649.7,4900.29,8028.89,7953.93,7921.51,5.99588,1.07278,0.684034,1280.63,1234.44,1214.82,21.6047
113562.354,37439.96429,151002.3183,1.40E+01,3.43E+01,6.11E+02,1.12E+01,20.19399419,,6.44923,0.330715,0.352794,33.499,8.56776,32439.6,45363.6,1.65E+06,790.903,14461.3,17546.8,8546.16,2.99,0.00977773,1134.09,27603.3,40000,150871,0.01,6146.38,45.7777,11990.8,0.000203019,13221.6,3487.41,13194.4,3461.45,13180.1,3448.18,5641.69,5590.51,5568.17,6.07793,1.25116,0.760564,983.254,951.27,937.622,18.5596
113562.354,68311.01935,181873.3734,1.53E+01,4.48E+01,5.35E+02,1.22E+01,21.99702938,,13.63,0.334596,0.385087,36.6669,15.8315,36114.7,48603.6,1.73E+06,952.658,16056.4,18148,8214.92,3.11,0.0106514,1215.09,29429.7,40000,181727,0.01,5668.06,48.0428,11885.6,0.000458037,13365.1,3016.62,13343.1,2995.62,13331.4,2984.76,4896.56,4856.21,4838.17,5.66506,1.28155,0.77373,876.352,850.966,839.908,16.5137
113562.354,1642.212764,115204.5668,3.76E+01,1.81E+01,5.44E+02,3.01E+01,54.27135938,,9.54378,0.569108,0.102923,4.45125,9.90764,45271.4,59370.8,1.38E+06,602.969,12674.8,14288.3,6851.61,3.19,0.558717,1484.27,35372.9,40000,115021,0.01,4282.87,195.525,23231.5,0.000532023,22669.1,3345.71,22643.8,3322.68,22630.5,3310.63,5466.11,5420.03,5399.9,6.30199,1.2355,0.732322,797.9,769.219,757.031,21.6021
86672.24748,0,86672.24748,3.41E+01,4.69E+01,5.30E+02,2.73E+01,49.22286083,,25.3945,0.478128,0.0821015,3.66888,25.6792,35443,48356.4,1.16E+06,453.605,12116.4,11390.8,4916.94,3.07,0.021756,1208.91,29291.2,40000,86528.6,0.01,4999.02,162.365,20529.1,0.00192823,19035.9,2348.34,19017.5,2331.42,19007.3,2322.22,3827.81,3793.99,3778.83,6.25957,1.29016,0.738709,553.159,531.902,522.731,24.9044
112554.663,0,112554.663,2.62E+01,2.19E+01,7.03E+02,2.09E+01,37.68343558,,2.29801,0.501667,0.204562,16.5523,3.35149,39765.9,53961.6,1.74E+06,589.195,14507.6,18701.4,9554.43,3.08,0.0230105,1349.04,32411.2,40000,112393,0.01,5791.71,99.5312,18175.1,8.25E-05,20030.8,4604.3,19992.7,4568.42,19973.3,4550.64,7477.7,7408.19,7378.52,6.9457,1.33972,0.817535,1150.38,1107.43,1089.46,21.9077
80303.43877,0,80303.43877,3.63E+01,2.67E+01,5.75E+02,2.91E+01,52.46832418,,8.96277,0.493683,0.0806185,3.5058,9.28476,35302.1,48191.2,9.67E+05,420.22,8942.01,9999.47,4783.94,3.07,1.49399,1204.78,29198.2,40000,80160.2,0.01,3962.75,187.6,20336.3,0.00290795,19651.6,2317.87,19633,2300.85,19622.8,2291.67,3762.32,3725.59,3710.28,7.70842,1.3235,0.742865,566.542,543.302,534.001,25.7835
113562.354,67238.48638,180800.8404,2.71E+01,3.49E+01,5.97E+02,2.17E+01,39.12586374,,6.32753,0.483587,0.34492,31.2435,8.04661,49468.3,62545.2,1.67E+06,946.752,14352.4,17876.4,8610.47,3.31,0.0213225,1563.63,37088.8,40000,180600,0.01,4631.19,78.4167,15377.3,0.000238631,19287.4,3607.76,19262.8,3584.74,19249.8,3572.84,5903.45,5857.73,5837.58,5.92808,1.30493,0.791527,962.826,934.244,921.949,16.5607
113562.354,25664.03629,139226.3903,2.29E+01,3.15E+01,6.17E+02,1.83E+01,32.99554407,,5.14114,0.432113,0.276436,24.4696,6.53028,38988.5,52402.4,1.60E+06,729.031,13847.7,17015.8,8404.32,3.11,0.0199055,1310.06,31548.7,40000,139068,0.01,5348.43,91.4944,16392.3,0.000190953,17247.4,3726.78,17218.9,3699.89,17203.9,3686.18,6059.54,6006.45,5983.39,6.23789,1.25937,0.764938,979.064,946.026,932.005,19.4537
113562.354,23386.70787,136949.0619,3.16E+01,3.56E+01,5.80E+02,2.52E+01,45.43648692,,9.40926,0.520984,0.207063,16.2283,10.3665,45711.9,59261.2,1.58E+06,716.95,14266.1,16613.6,7963.47,3.23,0.0265233,1481.53,35313.3,40000,136764,0.01,4860.62,120.889,19357.4,0.000417838,20769.3,3674.48,20742.2,3649.42,20728.1,3636.55,6009.04,5960.02,5938.56,6.08301,1.22568,0.739693,909.096,878.62,865.611,19.6258
88055.65028,0,88055.65028,1.27E+01,3.36E+01,4.65E+02,1.01E+01,18.21065547,,16.3866,0.214988,0.149626,13.4271,17.5435,18506.7,29005.76,9.35E+05,461.217,9375.76,9405.82,4138.27,2.67,0.00706292,725.144,18100.2,40000,87980.6,0.01,6066.88,72.9012,14864.3,0.0009781,8578.54,1759.97,8564.15,1746.47,8555.79,1738.81,2832.72,2803.54,2790.56,6.23892,1.36666,0.7754,474.204,455.592,447.619,24.7499
113562.354,36487.36364,150049.7176,3.12E+01,2.26E+01,5.14E+02,2.49E+01,44.89557636,,8.28613,0.490499,0.224198,18.1979,9.33366,45511.5,58404.8,1.37E+06,785.633,12408.2,14398,6765.48,3.26,0.158118,1460.12,34847.6,40000,149865,0.01,4241,147.859,19251.1,0.000409895,19542.9,3110.11,19522,3090.91,19510.7,3080.68,5105.67,5066.35,5048.97,6.03664,1.31382,0.777269,767.748,743.138,732.575,18.5872
93004.87613,0,93004.87613,3.54E+01,4.92E+01,5.65E+02,2.83E+01,51.02589603,,25.1573,0.523294,0.0910151,4.1511,25.4758,38971.6,52424,1.38E+06,486.727,14034.1,13730.5,6116.51,3.11,0.0246865,1310.6,31560.6,40000,92846.9,0.01,5175.75,151.723,20802.7,0.00159181,20844.8,2939.67,20821,2917.77,20808.4,2906.4,4795.15,4753.38,4734.87,6.15594,1.21101,0.710042,687.533,661.508,650.334,24.0944
113562.354,55213.38844,168775.7424,3.22E+01,2.99E+01,6.79E+02,2.57E+01,46.33800452,,2.49285,0.565507,0.324091,28.5071,4.12201,54347,68402.39,1.76E+06,883.61,14527.2,19088.6,9630.08,3.34,0,1700,40236.7,40236.7,168555,0.01,4628.61,95.8974,16567,8.86E-05,22554.4,4310.12,22524.3,4281.93,22508.8,4267.64,7053.31,6997.34,6973.05,6.46817,1.39138,0.853405,1117.86,1083.04,1068.24,17.3042
113562.354,46522.55023,160084.9042,1.98E+01,4.48E+01,5.31E+02,1.58E+01,28.48795609,,15.7219,0.380216,0.315962,29.0062,17.2984,37626.5,50330.8,1.70E+06,838.405,16087.7,17657.4,7989.64,3.13,0.0145403,1258.27,30396.1,40000,159932,0.01,5598.85,68.9569,14745.6,0.000593975,15175.6,3137.75,15152.1,3115.57,15139.7,3104.17,5103.66,5061.46,5042.67,5.76173,1.25155,0.753011,860.493,834.042,822.571,17.8895
113562.354,70733.67138,184296.0254,1.24E+01,4.84E+01,5.44E+02,9.94E+00,17.92216984,,15.0534,0.308702,0.405682,39.2225,17.5773,33976.7,46399.6,1.82E+06,965.404,17004.2,19048.1,8579.23,3.06,0.00830588,1159.99,28189.3,40000,184158,0.01,6138.51,28.6413,10219.7,0.000464238,12340.5,3045.31,12317.8,3023.46,12305.8,3012.24,4930.43,4889.06,4870.55,5.63584,1.27018,0.769801,906.72,880.68,869.319,16.3822
113562.354,17226.79613,130789.1501,2.29E+01,2.30E+01,5.09E+02,1.83E+01,32.99554407,,9.69121,0.387201,0.202319,16.8941,10.67,34670.2,47474.8,1.33E+06,684.893,12325.6,13860.8,6506.86,3.06,0.0557236,1186.87,28795.5,40000,130649,0.01,4999.84,128.292,18393.9,0.000453429,15440,2881.56,15418.5,2861.61,15406.9,2851.01,4689.91,4649.29,4631.4,6.15079,1.28391,0.755304,746.228,720.768,709.88,20.1512
113562.354,76634.47584,190196.8298,2.50E+01,1.64E+01,5.78E+02,2.00E+01,36.06070391,,4.90191,0.451095,0.365909,33.6996,6.74633,47997.7,60726.4,1.57E+06,996.04,13349,16899.9,8159.81,3.31,0.0219055,1518.16,36107.6,40000,190002,0.01,4464.69,83.9276,14663,0.000182211,17991.9,3382.42,17969.6,3361.56,17957.8,3350.63,5535.12,5492.64,5473.87,5.95937,1.36179,0.821285,918.038,891.403,879.933,16.0235
113562.354,85503.40576,199065.7598,2.28E+01,1.46E+01,6.70E+02,1.82E+01,32.81524056,,2.44398,0.459681,0.416975,39.271,4.60809,49477.6,62860,1.78E+06,1042.5,14497.1,19402.4,9718.28,3.29,0.0192483,1571.5,37258.1,40000,198865,0.01,4851.31,63.3482,12949.1,7.43E-05,18350,3933.59,18323.3,3908.23,18309.3,3895.23,6413.9,6362.92,6340.59,6.30898,1.43681,0.882574,1109.47,1077.55,1063.88,15.5576
113562.354,67739.58919,181301.9432,2.14E+01,3.48E+01,5.41E+02,1.71E+01,30.83190184,,8.07096,0.397809,0.356156,33.0466,9.86537,42121.3,54428,1.55E+06,949.536,13718.4,16467.4,7721.05,3.24,0.0158775,1360.7,32668.5,40000,181131,0.01,4789.24,71.3165,14306.7,0.000305176,15871,3097.65,15849.9,3077.77,15838.5,3067.32,5055.81,5015.83,4998.08,5.82874,1.3234,0.793984,853.497,828.383,817.527,16.5334
113562.354,90550.18256,204112.5366,3.63E+01,2.91E+01,7.46E+02,2.90E+01,52.28802067,,1.13758,0.642908,0.382324,34.4682,3.1247,66792.6,81377.13,1.94E+06,1068.59,15261.7,21412.1,10966.2,4.1,0,1700,47868.9,47868.9,203842,0.01,4288.23,87.2716,15310.7,3.14E-05,25639.6,4785.84,25608.5,4756.73,25592.4,4742.01,7850.55,7792.21,7766.81,6.83594,1.60027,0.999876,1270.94,1234.57,1219.05,15.2908
113562.354,38992.9324,152555.2864,1.47E+01,4.71E+01,6.81E+02,1.17E+01,21.09551179,,11.2987,0.37745,0.37955,36.0364,13.5257,35822.3,49533.6,2.06E+06,798.972,17800.2,22220.1,10506.2,3.03,0.00987136,1238.34,29950.7,40000,152410,0.01,6744.35,33.2393,11411.6,0.00031576,15098.5,4163.39,15064.7,4130.79,15047.3,4114.67,6733.13,6672.77,6646.32,5.92273,1.16985,0.727523,1169.07,1131.52,1115.4,18.4536
90054.52088,0,90054.52088,3.43E+01,3.49E+01,6.12E+02,2.75E+01,49.58346787,,10.8827,0.508382,0.0976313,5.09576,11.2796,37914.4,50981.2,1.18E+06,471.283,10882.4,12188.9,5837.05,3.11,0.0233409,1274.53,30758.8,40000,89900.8,0.01,4727.81,145.126,20051.6,0.000699283,20251.4,2964.94,20228.1,2943.41,20215.6,2932.09,4841.34,4798.29,4779.51,6.42433,1.2379,0.723476,682.262,655.453,644.122,24.47
113562.354,58818.65617,172381.0102,3.72E+01,3.28E+01,5.23E+02,2.98E+01,53.73044882,,7.73714,0.57017,0.253932,20.7619,8.91619,56030.2,68957.27,1.45E+06,902.474,12894.5,15397.4,7216.05,3.45,0,1700,40563.1,40563.1,172154,0.01,3898.99,130.567,18687.1,0.000382449,22709.4,3333.36,22688.7,3314.46,22677.6,3304.41,5504.94,5466.35,5449.21,5.90756,1.33876,0.797603,803.144,778.996,768.581,17.0579
113562.354,94424.61497,207986.969,2.39E+01,3.32E+01,5.89E+02,1.91E+01,34.43797223,,5.04404,0.445989,0.401154,37.522,7.08067,50002.2,62696.4,1.64E+06,1089.26,13857.4,17777.1,8553.42,3.34,0.0191175,1567.41,37170.1,40000,207784,0.01,4462.3,67.3804,13483.1,0.000176823,17791.6,3398.13,17769.7,3377.5,17758,3366.7,5558.2,5516.38,5497.83,5.87009,1.37307,0.831764,948.684,922.417,911.053,15.0987
113562.354,21794.47952,135356.8335,3.80E+01,4.22E+01,6.61E+02,3.04E+01,54.81226994,,10.847,0.633643,0.200252,14.5942,11.7311,53753.1,68250.07,1.90E+06,708.432,16827.8,20021.3,9700.61,3.31,0,1700,40147.1,40147.1,135139,0.01,4980.34,112.592,19800.6,0.000442867,25263.5,4544.03,25228.9,4512.03,25211.5,4496.15,7437.58,7377.61,7351.47,6.02839,1.15768,0.71814,1100.16,1063.09,1047.29,19.7631
96248.41898,0,96248.41898,2.96E+01,3.48E+01,7.35E+02,2.36E+01,42.55163061,,3.88433,0.516021,0.176304,13.5053,4.75108,38781.8,52450.4,1.54E+06,503.734,13065.6,16436.1,8299.8,3.09,0.0206956,1311.26,31575.3,40000,96091.2,0.01,5516.47,99.4241,18039.2,0.000170053,20589.9,4186.81,20554.8,4154.01,20536.9,4137.69,6816.53,6753.39,6726.38,6.64598,1.23598,0.753254,993.343,954.372,938.078,23.723
113562.354,47726.54409,161288.8981,1.84E+01,3.02E+01,5.20E+02,1.47E+01,26.50461737,,7.57184,0.34702,0.321893,29.8174,9.21274,35345.2,47588.4,1.40E+06,844.767,12583.9,14853.1,6988.26,3.11,0.0161188,1189.71,28859.5,40000,161146,0.01,4971.09,83.7459,14577.6,0.000299391,13848,2861.04,13827.8,2841.93,13816.7,2831.77,4654.78,4615.59,4598.25,5.98024,1.3284,0.787921,789.231,764.578,753.977,17.804
113562.354,56709.58215,170271.9362,1.86E+01,3.27E+01,4.71E+02,1.49E+01,26.86522441,,9.20312,0.350094,0.324624,30.1132,10.8403,35711.4,46637.2,1.39E+06,891.85,12611.7,14735.1,6737.22,3.2,0.0141741,1165.93,28323.5,40000,170127,0.01,4738.75,73.598,14660.2,0.000369882,13967.5,2740,13949.1,2722.58,13939,2713.29,4475.58,4439.89,4424.04,5.70636,1.3427,0.799546,743.031,720.504,710.754,17.2088
113562.354,72789.43936,186351.7934,2.59E+01,3.67E+01,6.66E+02,2.07E+01,37.32282854,,5.05887,0.496121,0.382041,35.1918,6.99139,51074.7,64618.8,1.86E+06,975.818,15591.1,20106.2,9885.81,3.31,0.0198579,1615.47,38201,40000,186145,0.01,4923.98,64.1617,14251.1,0.00016389,19798.9,4060.67,19770.5,4033.86,19755.8,4020.27,6627.5,6575.19,6552.25,6.00065,1.29528,0.797381,1110.36,1077.72,1063.71,16.2463
81512.2191,0,81512.2191,2.37E+01,3.30E+01,4.95E+02,1.90E+01,34.25766871,,15.1518,0.342533,0.0906671,6.00448,15.5673,25888.1,36636.52,8.74E+05,426.758,8583.13,8875.85,3977.41,2.96,0.0136453,915.913,22592.9,40000,81407.3,0.01,4755.19,127.072,18500.1,0.00117625,13641.8,1905.67,13627.4,1892.34,13619.2,1884.79,3101.54,3072.85,3060.08,6.3026,1.37159,0.777785,454.126,435.891,428.108,25.6153
113562.354,49845.82872,163408.1827,1.39E+01,4.38E+01,6.74E+02,1.11E+01,20.01369067,,9.19817,0.36452,0.403196,38.6341,11.6008,36139.6,49635.6,1.99E+06,855.859,17225.9,21395.2,10284.1,3.05,0.00921886,1240.89,30007.7,40000,163262,0.01,6521.75,28.8965,10708.5,0.000252671,14581,4013.1,14549.4,3982.68,14533.1,3967.5,6490.73,6433.39,6408.26,5.91272,1.19876,0.743395,1147.54,1111.79,1096.44,17.6919
112568.9966,0,112568.9966,1.74E+01,4.64E+01,5.03E+02,1.39E+01,25.06218922,,24.9187,0.325549,0.156887,12.9759,25.775,28103.9,41371.6,1.58E+06,589.518,16114.4,15667.3,6914.96,2.84,0.0127887,1034.29,25328.1,40000,112455,0.01,6806.11,85.2305,17048,0.00107319,12997.2,2873.45,12972.8,2850.51,12959.9,2838.66,4636.89,4593.47,4574.17,6.0278,1.20462,0.713124,769.516,742.337,730.597,21.8991
113562.354,64184.56222,177746.9162,3.17E+01,4.13E+01,4.64E+02,2.53E+01,45.61679044,,13.8078,0.503682,0.274828,23.5626,15.1073,50249.8,62027.6,1.53E+06,930.726,14396.9,16135,7109.52,3.39,0.0259683,1550.69,36810.2,40000,177543,0.01,4198.85,107.2,17794.5,0.000669306,20067.1,3029.23,20047.9,3011.54,20037.7,3002.22,4996.03,4961.32,4945.7,5.57302,1.33064,0.796813,750.548,728.76,719.245,16.7301
113562.354,67657.06822,181219.4222,2.96E+01,4.71E+01,4.57E+02,2.37E+01,42.73193413,,17.0858,0.481407,0.289654,25.342,18.4691,48908.8,60857.2,1.63E+06,948.959,15665.4,16997.1,7312.92,3.36,0.0238082,1521.43,36178.4,40000,181021,0.01,4452.8,96.5736,17058.1,0.000806464,19183.3,2958.22,19163.9,2940.41,19153.7,2931.1,4870.77,4836.84,4821.49,5.50012,1.32735,0.79692,751.305,729.984,720.622,16.525
113562.354,49525.24224,163087.5962,1.54E+01,4.18E+01,6.95E+02,1.23E+01,22.1773329,,7.73745,0.388242,0.402368,38.3218,10.0294,38037.5,51675.6,2.01E+06,854.138,17263.5,21534.5,10531.9,3.08,0.010439,1291.89,31145.1,40000,162933,0.01,6352.05,34.2365,11275.1,0.000212504,15526.3,4188.21,15493.5,4156.67,15476.6,4140.98,6778.78,6719.15,6693.12,5.95197,1.19896,0.747514,1186.37,1149.25,1133.36,17.7108
113562.354,47356.11219,160918.4662,2.74E+01,4.18E+01,6.67E+02,2.19E+01,39.48647078,,9.12588,0.514778,0.327412,29.2031,10.7448,48698.2,62614.8,1.94E+06,842.54,16979.6,20641.5,10028,3.25,0.0213429,1565.37,37126.2,40000,160721,0.01,5283.75,71.8589,15765.1,0.000311231,20543.7,4244.09,20512,4214.2,20495.8,4199.3,6918.41,6861.93,6837.23,5.92452,1.19726,0.742624,1122.03,1086.95,1071.91,17.8331
113562.354,39261.77188,152824.1259,2.81E+01,3.95E+01,6.51E+02,2.25E+01,40.5682919,,8.41727,0.51459,0.298852,26.1487,9.88302,47485,61295.6,1.85E+06,800.134,16121.3,19641.3,9544.72,3.24,0.0222439,1532.39,36415.3,40000,152632,0.01,5214.44,79.4366,16565,0.00030288,20532.4,4144.14,20501.3,4114.93,20485.3,4100.28,6759.45,6703.73,6679.38,5.99492,1.20491,0.742843,1078.79,1044.19,1029.4,18.4026
113562.354,3764.118995,117326.473,3.22E+01,2.82E+01,4.99E+02,2.58E+01,46.51830804,,11.269,0.490021,0.105869,5.62711,11.68,40035.1,53459.6,1.28E+06,614.205,12093.2,13201,6165.86,3.13,0.519302,1336.49,32133.9,40000,117164,0.01,4378.85,187.747,22476.8,0.000645654,19519.3,2933.54,19497.7,2913.76,19486,2903.19,4790.71,4750.39,4732.63,6.25258,1.27233,0.743786,710.726,685.508,674.736,21.3888
113562.354,43209.58466,156771.9387,1.47E+01,3.07E+01,4.94E+02,1.17E+01,21.09551179,,8.33174,0.294347,0.320663,30.1809,10.2162,30388.5,42127.2,1.34E+06,821.192,12269.3,14143.6,6567.1,3.02,0.0117783,1053.18,25760.9,40000,156649,0.01,5283.61,73.1361,13520.7,0.00032385,11752.5,2623.91,11733.5,2605.94,11723,2596.28,4256.89,4219.59,4203.06,5.95154,1.33505,0.787646,743.279,719.748,709.617,18.1242
113562.354,35131.00583,148693.3598,2.11E+01,3.79E+01,6.34E+02,1.69E+01,30.4712948,,8.25826,0.425827,0.318572,29.0221,9.86546,39699.7,53119.6,1.78E+06,778.645,15596.8,18868,9159.21,3.13,0.0157607,1327.99,31945.8,40000,148532,0.01,5693.96,64.2309,14837.9,0.000279881,17004.5,3868.67,16974.6,3840.33,16959.1,3826.05,6283.96,6229.53,6205.77,6.01632,1.2094,0.742408,1040.74,1006.86,992.395,18.7181
98557.9281,0,98557.9281,2.77E+01,1.81E+01,5.68E+02,2.21E+01,39.84707782,,9.8164,0.430441,0.116317,7.6441,10.3394,33821.2,47011.6,1.19E+06,515.947,10989.2,12305.5,5885.62,3.01,0.415258,1175.29,28534.6,40000,98420.8,0.01,4861.77,153.599,19841.6,0.000567061,17154.6,2849.3,17132.2,2828.56,17120.1,2817.56,4637.63,4595.59,4577.22,6.41931,1.25717,0.733247,688.782,662.515,651.392,23.4235
113562.354,33401.1012,146963.4552,3.28E+01,4.33E+01,6.36E+02,2.62E+01,47.23952212,,11.8613,0.564955,0.253612,20.8764,13.0534,50589.4,64664,1.88E+06,769.345,16839.6,19785.8,9458.29,3.27,0.0270893,1616.6,38225.2,40000,146758,0.01,5086.6,96.5457,18163.3,0.000464098,22530.9,4196.28,22499.3,4166.91,22483.2,4152.23,6859.08,6803.9,6779.71,5.94035,1.18051,0.727535,1056.58,1022.36,1007.7,18.8345
113562.354,14166.68436,127729.0384,1.71E+01,2.14E+01,6.61E+02,1.37E+01,24.70158218,,3.76905,0.380315,0.290609,26.6581,5.36675,33361.5,46948.4,1.70E+06,668.879,14450.2,18049.7,9073.48,2.97,0.0131464,1173.71,28498.9,40000,127594,0.01,6263.57,63.9052,14167.4,0.000122188,15202.1,4010.18,15169.2,3978.91,15152.1,3963.22,6487.84,6426.86,6400.58,6.43711,1.26052,0.772995,1074.22,1036.34,1020.36,20.458
82971.17835,0,82971.17835,3.72E+01,1.92E+01,6.24E+02,2.98E+01,53.73044882,,7.62822,0.525311,0.0884427,4.06375,7.98599,37754.8,50967.2,1.07E+06,434.154,9647,11074.3,5400.66,3.1,0.515512,1274.18,30750.9,40000,82818.1,0.01,4209.09,172.848,20128.8,0.00215308,20917.8,2752.85,20896,2732.94,20884.1,2722.13,4483.43,4442.07,4424.12,7.24944,1.30182,0.742375,641.373,615.427,604.578,25.4141
113562.354,39711.2439,153273.5979,1.50E+01,4.59E+01,7.10E+02,1.20E+01,21.63642234,,9.70378,0.39206,0.389822,37.0456,11.9592,36984.2,50848.4,2.11E+06,802.713,18144.1,22680.5,10895.7,3.04,0.0100394,1271.21,30684.7,40000,153124,0.01,6727.63,30.2902,11250.3,0.000262213,15684.2,4388.23,15648.7,4353.99,15630.5,4337.1,7096.11,7032.61,7004.85,5.93851,1.16324,0.728951,1230.64,1191.19,1174.28,18.4026
113562.354,36382.89233,149945.2463,1.36E+01,4.77E+01,6.71E+02,1.09E+01,19.65308363,,12.237,0.362246,0.374964,35.7576,14.512,34325.1,47976,2.05E+06,785.321,17915,21912.5,10372,2.99,0.00898489,1199.4,29077.4,40000,149806,0.01,6919.77,27.0264,11014.8,0.000341577,14493.4,4095.69,14460,4063.43,14442.8,4047.45,6616.35,6556.67,6530.51,5.90517,1.16382,0.72325,1151.9,1114.76,1098.82,18.6493
113562.354,22129.1522,135691.5062,3.04E+01,2.12E+01,4.77E+02,2.43E+01,43.81375525,,10.5008,0.466006,0.166121,12.2613,11.2404,41207.2,53996,1.27E+06,710.454,11892.9,13159,6052.62,3.19,0.450767,1349.9,32430.3,40000,135524,0.01,4214.93,169.013,20681.7,0.000583591,18562.5,2829.5,18543.3,2811.9,18532.8,2802.36,4641.89,4605.44,4589.27,6.09048,1.32046,0.771583,686.25,663.385,653.562,19.7179
113562.354,11951.51645,125513.8705,3.41E+01,3.22E+01,7.30E+02,2.73E+01,49.22286083,,1.65772,0.608458,0.218309,16.9869,2.76135,49628.4,64299.6,1.83E+06,656.921,14919,19757.4,10160.9,3.23,0.0338243,1607.49,38030.3,40000,125313,0.01,5169.13,111.819,19193.9,6.07E-05,24275.8,4969.96,24236.8,4933.55,24217.1,4915.53,8108.97,8038.11,8007.83,7.13279,1.4358,0.874602,1221.75,1177.97,1159.64,20.6372
95980.50156,0,95980.50156,1.65E+01,2.23E+01,6.20E+02,1.32E+01,23.80006458,,7.63214,0.311851,0.206521,18.3377,8.82513,25993.8,38914.32,1.26E+06,502.602,11307.5,13102.8,6400.04,2.8,0.0131529,972.858,23913.6,40000,95875.1,0.01,6159.5,79.7231,14847.8,0.000347964,12454.6,2909.04,12429.5,2885.4,12416.1,2873.1,4695.22,4647.97,4627.5,6.46133,1.23357,0.728267,758.258,728.739,716.303,23.7642
79260.64588,0,79260.64588,3.33E+01,4.13E+01,5.95E+02,2.66E+01,47.9607362,,18.3532,0.465157,0.0858008,4.4041,18.6915,33968.8,46675.6,1.04E+06,414.782,10313.3,10486.8,4764.71,3.05,0.0189793,1166.89,28345.2,40000,79122.9,0.01,4882.43,145.88,19130.2,0.00142754,18521.2,2382.97,18502.5,2365.72,18492.1,2356.34,3888.06,3852.96,3837.42,6.43221,1.28534,0.7338,547.168,525.147,515.752,25.9392
113562.354,92035.08264,205597.4366,2.40E+01,2.42E+01,6.58E+02,1.92E+01,34.61827575,,2.6629,0.469899,0.416443,39.116,4.8127,51526.1,64859.2,1.76E+06,1076.7,14336.3,19170.7,9549.61,3.32,0.0185557,1621.48,38329.5,40000,205389,0.01,4663.25,65.3023,13109.6,8.36E-05,18752.9,3852.02,18727.4,3827.83,18713.9,3815.38,6289.66,6240.83,6219.38,6.22459,1.4341,0.87899,1083.5,1052.91,1039.78,15.2218
113562.354,8738.738248,122301.0922,2.81E+01,4.33E+01,7.16E+02,2.24E+01,40.38798838,,9.48731,0.541909,0.235341,19.3211,10.6177,44100,58533.2,2.04E+06,640.196,17568.8,21792.5,10665.6,3.15,0.022445,1463.33,34917.4,40000,122122,0.01,5953.76,81.8437,17768.1,0.000324804,21637.7,4877.45,21597.1,4839.27,21576.8,4820.63,7928.31,7857.79,7827.3,6.10838,1.12242,0.706841,1227.1,1183.63,1165.19,20.946
113562.354,67608.43859,181170.7926,2.78E+01,3.65E+01,5.45E+02,2.23E+01,40.20768486,,8.83084,0.474598,0.325482,29.1907,10.4315,49025.6,61688,1.58E+06,948.701,14105.3,16826.8,7861.36,3.32,0.0220913,1542.2,36627.1,40000,180972,0.01,4481.45,85.637,15957,0.000362328,18921,3281.36,18899.2,3261.1,18887.6,3250.49,5380.67,5340.29,5322.34,5.81742,1.31431,0.789672,863.41,838.097,827.146,16.5337
113562.354,94467.02998,208029.384,1.99E+01,1.86E+01,4.52E+02,1.59E+01,28.66825961,,6.6136,0.387044,0.382867,36.0581,8.55338,41492.6,50898,1.42E+06,1089.66,12302.9,15509.7,7116.33,3.41,0.0156448,1272.45,30712.5,40000,207861,0.01,4016.77,65.0093,13577.5,0.000242405,15440.5,2827.54,15423.1,2811.12,15413.6,2802.36,4641.7,4607.62,4592.37,5.3756,1.39689,0.846504,772.846,751.398,742.049,15.0966
113562.354,91760.42887,205322.7829,2.72E+01,2.56E+01,5.98E+02,2.17E+01,39.12586374,,4.10326,0.483472,0.384944,35.5231,6.04672,53211.5,66232.4,1.62E+06,1075.22,13575.8,17612.5,8560.66,3.36,0.0229128,1655.81,39061.7,40000,205107,0.01,4266.36,82.6345,14406.2,0.000148593,19280.4,3515.9,19258,3494.95,19246.1,3483.97,5763.21,5720.44,5701.52,5.97893,1.39488,0.844657,958.828,931.996,920.419,15.2273
113562.354,45951.77077,159514.1248,3.45E+01,1.90E+01,5.03E+02,2.76E+01,49.76377139,,8.03702,0.529952,0.229321,18.4171,9.09471,50034.8,62845.6,1.37E+06,835.15,12315.8,14426.4,6739.17,3.33,0.318197,1571.14,37250.5,40000,159311,0.01,3901.75,149.65,19382.7,0.000415559,21108.5,3144.63,21088.4,3126.32,21077.6,3116.52,5183.95,5146.2,5129.47,5.9602,1.33683,0.791343,757.533,733.899,723.729,17.9049
89582.92183,0,89582.92183,3.15E+01,4.02E+01,5.08E+02,2.52E+01,45.43648692,,20.5312,0.44211,0.0836588,4.09903,20.8419,33592.1,46156.4,1.07E+06,468.902,10965.7,10658.5,4661,3.05,0.0201989,1153.91,28052,40000,89446.7,0.01,4842.82,166.729,20630.6,0.00158384,17601.6,2208.28,17584.6,2192.76,17575.1,2184.15,3597.36,3565.34,3551.01,6.32219,1.32234,0.752955,527.783,507.591,498.899,24.5191
113562.354,71640.9375,185203.2915,2.40E+01,2.04E+01,6.67E+02,1.92E+01,34.61827575,,2.55954,0.471434,0.389606,36.2501,4.57145,48564.5,62017.2,1.76E+06,969.85,14415,19125.5,9585.78,3.28,0.0192959,1550.43,36804.4,40000,185006,0.01,4897.27,69.117,13882.7,8.12E-05,18817,3994.93,18789.2,3968.66,18774.7,3955.25,6515.41,6462.86,6439.92,6.35226,1.41187,0.865397,1101.53,1068.69,1054.67,16.3136
113562.354,17542.62908,131104.9831,2.97E+01,2.36E+01,7.17E+02,2.38E+01,42.91223765,,1.90518,0.553052,0.255836,21.4688,3.21502,46543,60900.8,1.81E+06,686.296,14894.5,19540.2,10012.9,3.2,0.0267839,1522.52,36202,40000,130916,0.01,5325.66,96.7842,17815.6,6.68E-05,22072.7,4743.27,22035.7,4708.44,22016.8,4691.15,7727.72,7659.84,7630.76,6.93992,1.40145,0.85751,1196.61,1154.58,1136.94,20.1404
113562.354,66755.7274,180318.0814,1.70E+01,4.38E+01,7.12E+02,1.36E+01,24.52127866,,7.75215,0.41684,0.429585,40.967,10.0803,42562.4,56324.8,2.11E+06,944.369,17886.8,22697.9,11082.6,3.16,0.0116626,1408.12,33711,40000,180146,0.01,6036.98,34.1114,11153.9,0.000207121,16664.3,4281.68,16631.9,4250.49,16615.2,4234.99,6939.7,6881.04,6855.31,5.88128,1.2131,0.758789,1228.8,1192.24,1176.52,16.6169
89231.61523,0,89231.61523,1.32E+01,3.72E+01,5.67E+02,1.05E+01,18.93186955,,15.4927,0.239376,0.197336,18.0833,16.8655,21304.7,33745.04,1.11E+06,467.322,10884,11249.4,5164.88,2.64,0.00721192,843.626,20903,40000,89145.2,0.01,6752.86,57.3665,13442.5,0.000812709,9559.74,2198.8,9540.38,2180.61,9529.55,2170.75,3531.99,3494.75,3478.33,6.43352,1.27598,0.730919,599.728,576.202,566.175,24.6111
113562.354,91973.99809,205536.3521,2.15E+01,4.37E+01,4.90E+02,1.72E+01,31.01220536,,12.2391,0.406435,0.381562,35.732,14.1561,44864.8,56214,1.67E+06,1076.52,14913.5,18114.3,7975.5,3.34,0.0161201,1405.35,33650.3,40000,205354,0.01,4624.77,60.5544,13543.7,0.000457936,16213.3,2956.15,16194,2937.84,16183.6,2928.29,4840.9,4805.52,4789.56,5.46052,1.34586,0.813547,821.736,799.448,789.665,15.2193
113562.354,71317.25461,184879.6086,1.30E+01,2.86E+01,5.01E+02,1.04E+01,18.75156603,,6.48458,0.297641,0.391037,37.7051,8.85472,32542.6,43486.8,1.43E+06,968.494,12498.5,15318.9,7180.98,3.13,0.00967111,1087.17,26537.1,40000,184748,0.01,5057.22,52.678,11294.2,0.000217864,11890.1,2749.57,11871.4,2731.65,11861.2,2722.08,4469.36,4432.04,4415.48,5.75526,1.36832,0.817458,798.929,775.367,765.18,16.3405
113562.354,1377.336504,114939.6905,2.76E+01,4.62E+01,7.21E+02,2.21E+01,39.84707782,,13.2674,0.542862,0.211311,16.8467,14.2682,42825.3,57375.2,2.12E+06,601.633,18766.5,22287.9,10891.6,3.12,0.0220375,1434.38,34285.8,40000,114766,0.01,6207.07,79.0788,17938.9,0.000451423,21680.1,5009.01,21637.1,4968.61,21615.8,4949.05,8132.98,8059.44,8027.67,6.03905,1.08261,0.688036,1250.4,1205.14,1185.95,21.668
82116.55615,0,82116.55615,1.99E+01,3.69E+01,4.53E+02,1.59E+01,28.66825961,,20.0899,0.294541,0.0942323,6.8204,20.532,22570.7,32739.32,9.00E+05,429.996,9240.39,8991.07,3849.17,2.89,0.0109355,818.483,20311.7,40000,82025.1,0.01,5222.21,112.972,17949.8,0.00148281,11734,1766.13,11720.5,1753.54,11712.7,1746.39,2868.5,2841.58,2829.52,6.10377,1.38081,0.786368,432.559,415.423,408.05,25.5336
108464.4255,0,108464.4255,1.66E+01,3.03E+01,6.19E+02,1.33E+01,23.9803681,,6.54445,0.342586,0.216132,19.1258,7.7749,28831.7,42158.8,1.48E+06,567.985,13140.6,15550,7676.71,2.86,0.0129523,1053.97,25779,40000,108348,0.01,6344.17,74.5656,15248.1,0.000250375,13689.2,3459.8,13659.8,3431.96,13644.4,3417.78,5586.86,5532.21,5508.61,6.37176,1.20724,0.72908,910.084,876.076,861.736,22.3462
113562.354,72336.89851,185899.2525,1.61E+01,3.58E+01,7.08E+02,1.29E+01,23.25915402,,3.09655,0.400491,0.440928,42.3449,5.56247,41864.5,55332.8,1.93E+06,973.641,15771.8,20991.7,10513.6,3.17,0.0111098,1383.32,33166.5,40000,185730,0.01,5781.96,36.5328,10746.9,8.20E-05,16010.5,4146.8,15980.3,4117.61,15964.5,4102.91,6724.16,6666.99,6642.06,6.26292,1.35493,0.837391,1200.57,1164.86,1149.59,16.2919
113562.354,69441.56543,183003.9194,3.50E+01,2.09E+01,5.52E+02,2.80E+01,50.48498547,,5.78592,0.553734,0.296889,25.4928,7.21197,56317.2,69539.01,1.49E+06,958.156,12922.6,16001.8,7637.97,3.46,0,1700,40905.3,40905.3,182776,0.01,3898.88,126.049,17501.1,0.000257468,22061.3,3432.33,22039.9,3412.71,22028.5,3402.33,5656.81,5616.59,5598.78,5.95561,1.35875,0.8135,856.597,831.421,820.576,16.4197
113562.354,89562.83319,203125.1872,3.37E+01,2.28E+01,7.18E+02,2.70E+01,48.68195027,,1.51974,0.603862,0.384621,34.9197,3.50434,63289.8,77476.65,1.88E+06,1063.49,14987.6,20671.1,10515.3,3.89,0,1700,45574.5,45574.5,202868,0.01,4344.73,82.5722,14997.4,4.39E-05,24083.9,4525.67,24054.4,4498.01,24039.1,4483.94,7418.64,7363.12,7338.9,6.63491,1.53527,0.954073,1210.77,1176.13,1161.34,15.3409
113562.354,61040.11936,174602.4734,1.69E+01,3.34E+01,7.20E+02,1.36E+01,24.52127866,,1.94164,0.410922,0.423042,40.4594,4.28063,41387.3,55048.4,1.89E+06,914.431,15325.1,20545.2,10446.6,3.15,0.0120559,1376.21,33010.1,40000,174435,0.01,5805.79,43.6256,11391.8,5.25E-05,16426.5,4276.53,16394.8,4246.02,16378.4,4230.69,6935.1,6874.88,6848.79,6.62145,1.43997,0.889204,1217.1,1179.52,1163.55,16.9625
113562.354,77107.17671,190669.5307,1.48E+01,2.90E+01,4.59E+02,1.18E+01,21.27581531,,7.17727,0.320095,0.380493,36.334,9.36245,34047,43845.2,1.39E+06,998.814,12354,14922.1,6877.64,3.25,0.0111886,1096.13,26741.1,40000,190531,0.01,4595.61,58.3608,12350.5,0.00025135,12780.1,2692.25,12762.6,2675.5,12753.1,2666.55,4394.13,4359.2,4343.68,5.51111,1.37258,0.825795,759.778,737.733,728.165,16.0085
113562.354,57868.56173,171430.9157,1.39E+01,3.96E+01,6.73E+02,1.11E+01,20.01369067,,6.7597,0.362243,0.4176,40.1474,9.23647,36905.6,50210,1.92E+06,897.9,16472.2,20618.1,10075.9,3.08,0.00926419,1255.25,30328.7,40000,171281,0.01,6242.8,30.2724,10485,0.000184374,14488,3937.52,14457.8,3908.51,14442.2,3893.94,6372.04,6316.32,6291.93,5.95242,1.23437,0.764005,1135.91,1101.13,1086.22,17.1666
113562.354,85684.17942,199246.5334,3.17E+01,2.00E+01,5.20E+02,2.54E+01,45.79709396,,5.71629,0.522456,0.332222,29.6008,7.34521,54973.2,66717.6,1.49E+06,1043.33,12813.2,16164,7638.05,3.45,0.0295891,1667.94,39319.9,40000,199024,0.01,3793.64,98.282,16287.7,0.000241943,20820.1,3312.65,20800,3294.13,20789.3,3284.32,5463.57,5425.44,5408.48,5.71304,1.38103,0.832671,844.566,820.668,810.323,15.5293
113562.354,57320.27054,170882.6245,3.79E+01,3.69E+01,6.67E+02,3.03E+01,54.63196642,,5.448,0.633652,0.29583,24.866,6.863,60361.5,74545.51,1.85E+06,894.527,15617.6,19908.9,9808,3.71,0,1700,43850.3,43850.3,170638,0.01,4434.83,102.592,17639.7,0.000193633,25260.8,4417.66,25230.3,4389.46,25214.7,4375.24,7251.31,7196.65,7172.75,6.04064,1.26461,0.779804,1109.57,1075.64,1061.13,17.1649
113562.354,23321.28397,136883.638,3.29E+01,4.90E+01,6.28E+02,2.63E+01,47.41982564,,17.0034,0.568756,0.219435,17.2476,18.0044,48934.5,63189.2,1.96E+06,716.539,18086.8,20464.2,9585.05,3.24,0.0274132,1579.73,37435.1,40000,136685,0.01,5366.54,100.059,18819.3,0.000676298,22684,4253.43,22650.9,4222.55,22634.2,4207.26,6945.61,6889,6864.15,5.90209,1.15008,0.71043,1058.38,1023.32,1008.26,19.6386
113562.354,10009.29448,123571.6485,3.62E+01,2.82E+01,5.69E+02,2.90E+01,52.28802067,,7.82872,0.566265,0.13164,7.73546,8.36473,46572.1,60628,1.46E+06,646.804,13073.8,15229.5,7382.37,3.21,0.458665,1515.7,36054.5,40000,123383,0.01,4418.63,169.445,21757.4,0.000396732,22562.3,3625.62,22535.6,3601.21,22521.6,3588.57,5937.23,5888.67,5867.49,6.25709,1.23667,0.740287,859.686,829.525,816.717,20.7958
113562.354,71926.8567,185489.2107,1.74E+01,2.16E+01,7.01E+02,1.39E+01,25.06218922,,1.83197,0.409282,0.432332,41.4104,4.19175,42642.4,56092.4,1.84E+06,971.475,14853.7,20015.9,10147.1,3.18,0.0127313,1402.31,33583.7,40000,185316,0.01,5527.83,49.849,11411.5,5.01E-05,16356.4,4097.49,16327,4069.22,16311.6,4054.89,6651.77,6595.33,6570.79,6.57844,1.473,0.909111,1177.1,1141.8,1126.77,16.3114
113562.354,78139.62047,191701.9745,3.53E+01,1.99E+01,6.01E+02,2.83E+01,51.02589603,,4.21595,0.578286,0.325834,28.5025,5.80883,59681.4,73170.38,1.62E+06,1003.68,13603.2,17495,8537.36,3.67,0,1700,43041.4,43041.4,191460,0.01,3982.1,109.153,16671.3,0.000161189,23046.2,3776.71,23022.4,3754.71,23009.8,3743.25,6216.38,6171.77,6152.1,6.02568,1.36964,0.829787,962.722,934.849,922.865,15.9331
113562.354,74262.86663,187825.2206,2.39E+01,1.49E+01,7.37E+02,1.91E+01,34.43797223,,1.33381,0.494947,0.415568,39.0457,3.53849,50791.7,64807.2,1.91E+06,983.548,15193.6,20899.6,10694.1,3.28,0.0185982,1620.18,38301.7,40000,187619,0.01,5122.48,61.2212,13191.5,3.82E-05,19763.5,4468.27,19732.1,4438.32,19715.8,4423.21,7277.91,7218.22,7192.32,6.82688,1.54763,0.959937,1247.14,1209.89,1194.05,16.1701
113562.354,91690.42432,205252.7783,3.20E+01,2.19E+01,5.94E+02,2.56E+01,46.157701,,4.17931,0.538136,0.361006,32.5768,5.9746,58376.9,71591.76,1.61E+06,1074.75,13515.4,17520,8504.14,3.59,0,1700,42112.8,42112.8,205016,0.01,4005.83,96.1026,15454.1,0.000155697,21450.3,3609.55,21427.9,3588.78,21416,3577.89,5935.86,5893.42,5874.64,5.96678,1.39464,0.844208,951.057,924.468,912.994,15.2263
83859.51089,0,83859.51089,3.40E+01,1.67E+01,5.60E+02,2.72E+01,49.04255731,,9.87351,0.469629,0.0839493,4.01185,10.2104,34238.8,47200.8,9.70E+05,438.883,9149.91,9942.49,4707.45,3.04,0.374759,1180.02,28641.3,40000,83720.2,0.01,4079.46,186.555,20429.2,0.00302281,18696.6,2318.11,18678.3,2301.41,18668,2292.07,3767.63,3731.03,3715.42,7.93916,1.37783,0.762173,556.203,533.004,523.539,25.2848
113562.354,52559.25456,166121.6086,1.96E+01,1.56E+01,5.10E+02,1.57E+01,28.30765257,,7.63288,0.363961,0.323531,29.8425,9.26348,37232.1,49264,1.39E+06,870.06,12519.5,14766.1,6921.38,3.16,0.0171097,1231.6,29799.8,40000,165971,0.01,4765.62,85.4298,14886.4,0.00031016,14520.4,2854.47,14500.8,2836.04,14490.1,2826.21,4656.24,4618.3,4601.49,5.92163,1.33904,0.7947,777.392,753.458,743.15,17.4771
113562.354,3424.387371,116986.7414,3.19E+01,4.14E+01,5.52E+02,2.55E+01,45.97739748,,17.234,0.517006,0.121337,7.20287,17.7214,41961,55777.2,1.61E+06,612.382,15421.7,16423.8,7624.95,3.15,0.0272042,1394.43,33410.7,40000,116817,0.01,5258.57,139.86,21255.9,0.000829904,20608.9,3547.56,20581,3521.81,20566.5,3508.67,5785.1,5736.04,5714.47,6.07524,1.18179,0.710242,862.831,832.368,819.326,21.4339
113562.354,3429.899902,116992.2539,2.77E+01,4.06E+01,5.18E+02,2.22E+01,40.02738134,,18.3413,0.453409,0.124994,8.22176,18.8722,37608.8,51066.4,1.52E+06,612.504,14845.8,15329.4,6993.41,3.08,0.0228264,1276.66,30806.2,40000,116840,0.01,5427.19,132.661,20574.9,0.000902927,18075.2,3169.8,18050.4,3146.8,18037.3,3134.88,5159.46,5115.04,5095.41,6.08268,1.2113,0.718987,788.355,760.659,748.764,21.4329
113562.354,90165.74917,203728.1032,2.10E+01,3.96E+01,5.70E+02,1.68E+01,30.29099128,,8.8546,0.412098,0.403249,37.9847,10.8993,46071.9,58633.2,1.73E+06,1067.02,15174.9,18525.1,8655.98,3.29,0.0155002,1465.83,34971.8,40000,203541,0.01,4850.61,56.6129,12862.1,0.000302841,16445.8,3283.63,16423.7,3262.75,16412,3251.91,5358.42,5317.42,5299.14,5.70272,1.31873,0.799993,931.451,905.682,894.478,15.3145
113562.354,65061.18613,178623.5401,3.64E+01,2.45E+01,7.51E+02,2.91E+01,52.46832418,,1.16607,0.644169,0.345264,30.3918,2.95388,62262.9,76979.74,1.93E+06,935.067,15288.1,21131.6,10865.3,3.83,0,1700,45282.2,45282.2,178371,0.01,4517.61,93.9239,16415.6,3.49E-05,25692.3,4920.37,25658.4,4888.71,25641.1,4872.84,8060.42,7997.58,7970.4,6.97843,1.57102,0.972755,1276.04,1236.99,1220.43,16.6933
108296.4209,0,108296.4209,2.56E+01,3.53E+01,5.59E+02,2.04E+01,36.78191799,,12.553,0.426647,0.133668,9.48273,13.1626,34714.3,47994.8,1.41E+06,566.98,13187.7,14493.1,6868.56,3.03,0.0197341,1199.87,29087.9,40000,108156,0.01,5476.61,124.005,19609.5,0.000608072,17014.3,3193.93,16988.6,3170.06,16975,3157.69,5189.11,5142.23,5121.72,6.23872,1.20783,0.717383,794.854,765.652,753.231,22.335
113562.354,67711.25722,181273.6112,2.89E+01,2.42E+01,6.96E+02,2.32E+01,41.83041653,,1.99968,0.53725,0.367862,33.4944,3.89355,53856.9,67862,1.81E+06,949.137,14715.4,19729.6,9994.1,3.32,0.0243651,1696.55,39926.9,40000,181055,0.01,4714.74,77.3469,15043.4,6.56E-05,21435.4,4313.41,21405.5,4285.27,21390,4270.99,7048.42,6992.32,6967.93,6.56076,1.45159,0.893694,1157.88,1122.91,1108.02,16.5381
113562.354,38969.73502,152532.089,1.34E+01,2.86E+01,4.80E+02,1.07E+01,19.29247659,,8.84981,0.275296,0.310861,29.4196,10.7721,28261.7,39716.36,1.32E+06,799.011,12111.7,13789.3,6358.2,2.98,0.010528,992.909,24376.5,40000,152417,0.01,5416.94,67.747,13233,0.000344135,10994.2,2532.58,10975.7,2515.04,10965.4,2505.56,4104.18,4067.59,4051.35,5.94247,1.33568,0.78595,720.78,697.676,687.728,18.4316
97026.91017,0,97026.91017,1.18E+01,3.78E+01,6.91E+02,9.41E+00,16.96656119,,8.75052,0.291739,0.275239,25.9675,10.65,24523.2,37705.08,1.53E+06,508.118,13637.1,15965.2,7849.89,2.72,0.00656072,942.627,23213.7,40000,96927.5,0.01,7421.46,27.5966,11283.7,0.000312593,11677.2,3502.88,11645.5,3472.58,11628.9,3457.35,5639.09,5580.85,5555.77,6.32248,1.1591,0.705436,929.233,893.054,877.824,23.6745
113562.354,41677.5049,155239.8589,1.70E+01,2.14E+01,4.92E+02,1.36E+01,24.52127866,,8.617,0.319728,0.303846,28.1226,10.2498,32295.2,44119.2,1.34E+06,813.12,12266.6,14098.5,6546.14,3.06,0.0143205,1102.98,26897,40000,155109,0.01,5084.01,83.9015,14810.2,0.000351681,12759.7,2674.22,12740.4,2656.26,12729.7,2646.61,4349.05,4311.89,4295.42,5.94965,1.33197,0.785928,738.731,715.292,705.203,18.2267
93993.85269,0,93993.85269,1.27E+01,4.72E+01,5.56E+02,1.01E+01,18.21065547,,24.1425,0.250844,0.199493,18.2894,25.5658,22010.1,34845.6,1.35E+06,492.272,13794.5,13362.7,5926.3,2.65,0.00718208,871.14,21548,40000,93904.6,0.01,7489.33,51.6601,13195.1,0.00111553,10024.1,2466.54,10001.9,2445.6,9989.88,2434.58,3962.68,3922.01,3903.97,6.20516,1.22403,0.712516,672.931,647.357,636.369,24.0163
101840.5225,0,101840.5225,1.61E+01,2.55E+01,5.15E+02,1.29E+01,23.25915402,,11.8483,0.279424,0.161804,13.8171,12.8152,24492,36967.56,1.13E+06,533.354,10786.4,11562.3,5374.17,2.77,0.0215336,924.189,22785.5,40000,101741,0.01,5859.72,101.31,16382.5,0.000607626,11149.8,2326.67,11130.6,2308.74,11119.9,2298.98,3751.13,3713.94,3697.55,6.39082,1.29362,0.744155,624.567,601.103,591.104,23.0565
113562.354,41665.70968,155228.0637,1.32E+01,4.88E+01,5.86E+02,1.06E+01,19.11217307,,16.6355,0.326604,0.357395,34.0983,18.8424,32381.8,45481.2,1.89E+06,813.057,17736.4,19622.9,9035.08,2.98,0.00889422,1137.03,27670.1,40000,155097,0.01,6702.74,32.4772,11335.4,0.000512504,13060.4,3432.36,13032.8,3405.9,13018.4,3392.58,5546.63,5497.39,5475.6,5.78831,1.19778,0.731613,982.671,951.876,938.564,18.2549
82527.79775,0,82527.79775,3.26E+01,2.07E+01,6.08E+02,2.61E+01,47.0592186,,8.98285,0.464417,0.0926208,5.0907,9.38321,34148.5,47080,1.01E+06,431.906,9290.82,10484.2,5043.8,3.04,0.471356,1177,28573.2,40000,82389.4,0.01,4417.95,161.343,19388.9,0.00262813,18494.9,2538.74,18475,2520.49,18464,2510.48,4134.44,4096.13,4079.43,7.11062,1.32544,0.750265,594.698,570.602,560.497,25.4758
113562.354,80403.82639,193966.1804,1.43E+01,2.81E+01,6.40E+02,1.14E+01,20.55460123,,3.00666,0.352517,0.441199,42.6455,5.58553,38752.5,51543.2,1.71E+06,1016,14179.6,18535.6,9187.45,3.15,0.0102529,1288.58,31071.4,40000,193809,0.01,5473.07,45.1587,10340,8.43E-05,14090.5,3562.66,14065.5,3538.55,14052.1,3526.11,5778.82,5730.04,5708.64,6.16846,1.39912,0.854673,1050.85,1020.24,1007.11,15.8421
109725.1439,0,109725.1439,2.33E+01,3.12E+01,6.83E+02,1.86E+01,33.53645463,,3.45507,0.452508,0.208793,17.4056,4.51724,36138.2,50014.4,1.66E+06,574.439,14082.4,17620.5,8920.75,3.02,0.0195482,1250.36,30219.6,40000,109579,0.01,5925.86,93.1011,17334.6,0.00012782,18071,4238.18,18035.6,4204.75,18017.4,4188.11,6872.52,6807.79,6780.1,6.61496,1.2535,0.768088,1067.74,1027.72,1010.93,22.2054
113562.354,53309.57751,166871.9315,2.00E+01,2.78E+01,7.37E+02,1.60E+01,28.84856313,,1.48506,0.463557,0.400566,37.8385,3.62563,45226.1,58892.8,1.89E+06,873.824,15207.7,20568.4,10542.6,3.21,0.0149854,1472.32,35113,40000,166689,0.01,5684.82,53.8157,12238.5,4.26E-05,18523.6,4656.25,18490.3,4624.36,18473.1,4608.38,7593.65,7530.65,7503.44,6.89115,1.49965,0.924559,1240.49,1201.32,1184.73,17.4518
113562.354,80594.39309,194156.7471,1.74E+01,4.22E+01,6.39E+02,1.39E+01,25.06218922,,8.58823,0.396335,0.426363,40.6589,10.8679,42770.8,55859.6,1.93E+06,1016.91,16667.5,20675.8,9890.22,3.2,0.0122029,1396.49,33455.8,40000,193983,0.01,5557.51,40.975,11437.3,0.000249271,15834.5,3722.34,15807.8,3696.68,15793.9,3683.69,6045.62,5996.49,5974.77,5.77012,1.25958,0.775867,1078.46,1047.69,1034.38,15.8265
113562.354,13877.61984,127439.9738,1.84E+01,3.01E+01,7.33E+02,1.47E+01,26.50461737,,1.62226,0.426332,0.314988,29.0608,3.32672,36386.4,50423.2,1.85E+06,667.299,15197.3,19965.5,10277,3.02,0.0139083,1260.58,30447.8,40000,127292,0.01,6397.53,60.2998,14009.7,4.81E-05,17046.5,4664.75,17008,4628.01,16988.3,4609.86,7553.26,7481.91,7451.42,7.06733,1.4354,0.876362,1238.1,1193.88,1175.33,20.4896
113562.354,23737.52119,137299.8752,3.42E+01,1.88E+01,5.89E+02,2.74E+01,49.40316435,,6.23597,0.553074,0.197134,14.8709,7.13646,48041,61886.8,1.52E+06,718.74,13380.3,16113.5,7869.83,3.25,0.200447,1547.17,36734.2,40000,137105,0.01,4491,142.558,19940.5,0.000285861,22043.1,3751.67,22016.1,3726.78,22002,3713.95,6146.31,6096.82,6075.23,6.20964,1.25889,0.758471,912.316,881.556,868.479,19.5939
113562.354,36650.34303,150212.697,3.52E+01,2.52E+01,4.61E+02,2.81E+01,50.66528899,,9.58063,0.531455,0.18438,13.626,10.3896,47857.7,59920.4,1.29E+06,786.436,11923.3,13544.8,6213.94,3.34,0.349608,1498.01,35671.1,40000,150019,0.01,3769.31,166.692,20771.3,0.000538752,21163.5,2999.24,21144.8,2982.11,21134.8,2972.85,4953.61,4918.09,4902.28,5.87044,1.33703,0.788877,696.457,674.194,664.606,18.569
98719.4808,0,98719.4808,3.02E+01,4.40E+01,4.68E+02,2.42E+01,43.63345173,,25.0259,0.436337,0.0852356,4.1705,25.3313,34328.7,47046,1.22E+06,516.782,12837.3,11921.2,5045.84,3.05,0.0219339,1176.15,28554,40000,98580.2,0.01,5193.98,169.554,21397.2,0.00171768,17375,2290.15,17357.3,2273.95,17347.5,2265.07,3725.39,3692.82,3678.13,6.16787,1.30865,0.750542,562.582,542.044,533.131,23.391
83252.93265,0,83252.93265,1.80E+01,2.05E+01,6.10E+02,1.44E+01,25.96370681,,9.7565,0.293208,0.175983,15.262,10.6934,24090.2,36639.2,1.00E+06,435.921,9282.16,10361.1,4948.07,2.75,0.175583,915.98,22594.5,40000,83155.3,0.01,5648.45,97.634,15200.6,0.000586912,11695.7,2259.8,11676.4,2241.77,11665.7,2231.98,3648.6,3611.22,3594.87,6.6053,1.29704,0.741536,581.664,558.105,548.158,25.3973
101955.587,0,101955.587,1.50E+01,4.47E+01,5.43E+02,1.20E+01,21.63642234,,22.0815,0.290291,0.183171,16.1053,23.2434,25027.1,38019.52,1.44E+06,533.945,14429.1,14336.2,6448.08,2.76,0.00958077,950.488,23395.9,40000,101854,0.01,7025,64.357,14924.7,0.000979082,11595.1,2722.64,11571.4,2700.25,11558.8,2688.61,4385.99,4342.86,4323.79,6.14038,1.2071,0.710142,730.445,703.41,691.805,23.0605
113562.354,92506.09443,206068.4484,2.66E+01,1.93E+01,7.11E+02,2.13E+01,38.40464966,,1.63389,0.518164,0.419517,39.2459,3.82803,55915.7,69833.28,1.87E+06,1079.07,14907.7,20490.9,10393.5,3.44,0,1700,41078.4,41078.4,205842,0.01,4674.59,65.6422,13381,4.79E-05,20678.9,4273.46,20650.5,4246.5,20635.7,4232.76,6979.64,6925.43,6901.75,6.57568,1.52374,0.945343,1194.27,1160.38,1145.88,15.1989
93396.33661,0,93396.33661,1.58E+01,3.72E+01,4.74E+02,1.26E+01,22.71824346,,19.2936,0.258387,0.137072,11.4832,20.1568,22184.3,33767.48,1.05E+06,489.136,10762.6,10459.7,4551.94,2.75,0.00951683,844.187,20916.2,40000,93306.4,0.01,6078.55,90.293,16407.6,0.00115596,10304.9,1941.71,10289.2,1926.98,10280.2,1918.74,3131.41,3100.53,3086.72,6.25126,1.3374,0.761258,516.998,497.361,488.905,24.0567
113562.354,46789.84514,160352.1991,1.92E+01,2.37E+01,7.38E+02,1.53E+01,27.58643849,,1.41633,0.439592,0.393459,37.1591,3.52894,41895.5,55843.2,1.89E+06,839.716,15222.9,20600,10572,3.14,0.0143545,1396.08,33446.8,40000,160182,0.01,5833.13,56.2478,12767.4,3.96E-05,17569.3,4519.63,17534.9,4486.72,17517.2,4470.29,7333.36,7268.52,7240.59,6.95458,1.50512,0.926293,1250.68,1210.32,1193.26,17.8902
113562.354,15737.56897,129299.923,2.43E+01,2.10E+01,5.25E+02,1.94E+01,34.97888279,,9.17819,0.409426,0.196213,16.0491,10.1188,36103.7,49049.2,1.37E+06,677.056,12565.5,14265.2,6767.01,3.08,0.0509246,1226.23,29679.6,40000,129154,0.01,4993.45,132,18863.6,0.000425459,16326.1,3049.15,16303.3,3027.96,16290.9,3016.79,4965.94,4923.12,4904.31,6.1642,1.26778,0.749864,779.41,752.631,741.203,20.2828
113562.354,47175.60785,160737.9619,2.82E+01,2.44E+01,6.96E+02,2.26E+01,40.74859541,,2.02865,0.527439,0.332907,29.8204,3.74342,49678.3,63725.6,1.79E+06,841.573,14587.2,19397.4,9843.8,3.26,0.0241744,1593.14,37722.7,40000,160537,0.01,4989.81,83.6512,15910.7,6.83E-05,21047.4,4379.75,21015.6,4349.77,20999.2,4334.65,7145.87,7086.52,7060.85,6.69823,1.42788,0.875351,1153.24,1116.32,1100.69,17.845
98112.47637,0,98112.47637,1.19E+01,3.00E+01,6.53E+02,9.48E+00,17.09277365,,5.68981,0.274073,0.256454,24.0831,7.48572,23582.9,36645.56,1.36E+06,513.829,12037.3,14292.3,7087.89,2.69,0.00776265,916.139,22598.2,40000,98016.9,0.01,6983.32,50.5331,11961.9,0.000218459,10964.8,3161.62,10936.7,3134.91,10921.8,3121.22,5086.94,5033.99,5011.18,6.50511,1.22705,0.734276,848.346,815.318,801.444,23.5356
113562.354,37873.24952,151435.6035,2.63E+01,2.32E+01,7.05E+02,2.11E+01,38.04404262,,1.99829,0.50935,0.324926,29.1584,3.68204,46576.3,60620.4,1.81E+06,792.874,14797.4,19540.4,9956.83,3.21,0.022049,1515.51,36050.3,40000,151247,0.01,5253.34,79.6726,15786.5,6.57E-05,20332.5,4459.94,20299,4428.29,20281.8,4412.44,7263.86,7201.61,7174.77,6.74812,1.41395,0.867694,1174.06,1135.39,1119.06,18.5106
111272.1484,0,111272.1484,1.73E+01,3.19E+01,5.89E+02,1.39E+01,25.06218922,,7.99681,0.34389,0.19851,17.2114,9.07769,29264,42530.8,1.47E+06,582.695,13189,15281.3,7457.78,2.88,0.0135793,1063.27,25991.6,40000,111154,0.01,6204.96,79.4995,16045.1,0.000315544,13736.4,3328.06,13708.5,3301.67,13693.7,3288.13,5375.32,5323.33,5300.79,6.31708,1.20642,0.724711,878.393,846.013,832.318,22.0427
113562.354,5130.450815,118692.8048,3.01E+01,2.73E+01,6.28E+02,2.41E+01,43.45314821,,5.41738,0.518984,0.167673,12.1924,6.19471,42185.8,56197.6,1.60E+06,621.321,13910.6,16888.8,8397.93,3.14,0.0469134,1404.94,33641.2,40000,118522,0.01,5145.51,130.614,19909.6,0.000228188,20700,4034.55,20668.2,4004.99,20651.8,3990.04,6573.31,6515.6,6490.67,6.35601,1.21837,0.743046,991.505,955.778,940.698,21.2754
113562.354,28123.71394,141686.0679,3.43E+01,2.71E+01,7.28E+02,2.75E+01,49.58346787,,1.66566,0.609215,0.26663,22.111,3.01743,52850.5,67473.2,1.84E+06,741.631,14992.8,19922.9,10227.8,3.28,0.0327426,1686.83,39720.9,40000,141472,0.01,4955.51,103.067,18150.7,5.95E-05,24302.7,4856.58,24266.2,4822.45,24247.7,4805.47,7934.22,7867.41,7838.73,6.97891,1.44699,0.886312,1217.75,1176.38,1158.97,19.2516
81088.83088,0,81088.83088,1.41E+01,4.16E+01,4.97E+02,1.13E+01,20.37429771,,22.8539,0.229254,0.147381,13.0016,23.8921,19469.5,30666.08,9.68E+05,424.674,10164.6,9523.39,4050.99,2.66,0.00714792,766.652,19086.8,40000,81009.9,0.01,6491.29,67.6376,14532.6,0.00149243,9143.75,1725.45,9129.59,1712.02,9121.43,1704.41,2778.08,2749.6,2736.83,6.27952,1.36186,0.769994,459.512,441.309,433.458,25.6982
