WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,62696.59636,176258.9504,3.16E+01,1.69E+01,5.54E+02,2.52E+01,45.43648692,,5.92216,0.513579,0.301187,26.2483,7.38587,52259.8,64633.2,1.49E+06,922.891,12963.4,15957.4,7632.87,3.38,0.036189,1615.83,38208.8,40000,176049,0.01,4366.37,117.627,17057,0.000254854,20467.5,3376.49,20445.7,3356.33,20434,3345.7,5548.76,5507.59,5489.4,5.9782,1.34336,0.804725,860.135,834.368,823.287,16.8242
113562.354,78029.86888,191592.2229,3.41E+01,3.36E+01,5.87E+02,2.72E+01,49.04255731,,5.60886,0.558229,0.328027,28.8513,7.20969,58055.4,71310.24,1.62E+06,1003.14,13875,17505.4,8425.08,3.57,0,1700,41947.2,41947.2,191357,0.01,4090.4,100.535,16539.7,0.000220733,22247.8,3657.65,22224.5,3636.16,22212.2,3624.95,6017.54,5974.28,5955.15,5.91898,1.34207,0.811755,939.244,912.194,900.531,15.9393
113562.354,8015.938633,121578.2926,2.71E+01,1.90E+01,4.49E+02,2.17E+01,39.12586374,,12.6956,0.416672,0.118743,7.76655,13.2024,35197.4,47528.4,1.20E+06,636.596,11559.9,12280.5,5560.08,3.1,0.408461,1188.21,28825.7,40000,121436,0.01,4444.28,174.791,21530.6,0.000733518,16598.7,2569.67,16580.4,2552.87,16570.2,2543.68,4196.47,4161.49,4145.94,6.12652,1.31806,0.764206,632.685,610.695,601.246,20.9765
109726.4936,0,109726.4936,2.43E+01,2.94E+01,5.22E+02,1.95E+01,35.15918631,,10.9509,0.397322,0.124882,8.75751,11.5222,32781.5,45900.8,1.27E+06,574.517,11931.1,13102.1,6183.96,2.99,0.240828,1147.52,27907.5,40000,109594,0.01,5104.7,144.697,19975.8,0.000567078,15840.3,2853.11,15818,2832.37,15805.9,2821.36,4633.08,4591.08,4572.65,6.31091,1.25539,0.734668,718.656,692.379,681.194,22.1769
103949.3395,0,103949.3395,2.70E+01,3.76E+01,6.98E+02,2.16E+01,38.94556022,,7.45153,0.494393,0.185741,14.5876,8.34777,38341.3,52142.4,1.68E+06,544.114,14641.6,17787.4,8811.59,3.08,0.0197094,1303.56,31404.3,40000,103794,0.01,5817.83,89.5235,17953.9,0.000299566,19734,4247.12,19698.2,4213.53,19680,4196.88,6902.18,6838.51,6811.11,6.29624,1.15301,0.711822,1037.51,998.21,981.664,22.8295
113562.354,92770.74872,206333.1027,3.73E+01,1.63E+01,6.31E+02,2.98E+01,53.73044882,,3.22957,0.613403,0.348534,30.7804,4.95029,65193.2,78923.86,1.70E+06,1080.26,14002.6,18536.1,9147.41,4,0,1700,46425.8,46425.8,206069,0.01,3884.49,105.14,16128.8,0.000110217,24446.4,4009.99,24421.7,3987.2,24408.8,3975.39,6605.98,6559.79,6539.43,6.08629,1.41141,0.861637,1030.34,1001.49,989.074,15.1718
113562.354,38510.23323,152072.5872,2.08E+01,1.62E+01,5.35E+02,1.67E+01,30.11068776,,7.48024,0.380199,0.291233,26.3356,8.9401,36800.7,49347.6,1.43E+06,796.42,12770.5,15070,7161.33,3.12,0.0169872,1233.69,29846.8,40000,151923,0.01,5009.74,92.4,15742.9,0.000304748,15168.6,3035.35,15146.7,3014.77,15134.8,3003.91,4942.9,4901.08,4882.66,6.04375,1.30284,0.774924,815.384,789.162,777.927,18.4536
113562.354,19319.95852,132882.3125,1.23E+01,1.64E+01,4.91E+02,9.80E+00,17.66974491,,10.0558,0.251617,0.260943,24.4755,11.8052,25096.1,37349.8,1.28E+06,696.069,12053.3,13271.2,6138.52,2.81,0.00966636,933.745,23007.5,40000,132780,0.01,6014.03,70.5533,13541.2,0.000409799,10051.9,2470.18,10032.6,2451.93,10021.9,2442.04,3983.05,3945.08,3928.28,6.15988,1.30831,0.76284,706.436,682.451,672.162,19.9933
113562.354,6125.2722,119687.6262,3.33E+01,4.42E+01,5.30E+02,2.66E+01,47.9607362,,20.2061,0.52725,0.117964,6.70404,20.6607,43141,56979.2,1.62E+06,626.516,15864.9,16354.4,7424.78,3.17,0.0287104,1424.48,34069.3,40000,119513,0.01,5181.22,148.751,21592.6,0.00101816,21011.8,3422.24,20985.3,3397.86,20971.5,3385.37,5588.01,5541.82,5521.39,6.02053,1.19597,0.715143,828.324,799.6,787.243,21.1662
89603.24077,0,89603.24077,2.46E+01,4.73E+01,6.41E+02,1.97E+01,35.51979335,,20.3189,0.416718,0.15256,11.8894,21.0407,31835.3,44991.6,1.43E+06,469.046,13866,14551.5,6767.16,2.96,0.0148971,1124.79,27392.6,40000,89474.2,0.01,6087.88,88.1774,16986.6,0.00102872,16624.4,3199.27,16596.9,3173.52,16582.5,3160.44,5195.5,5146.88,5125.6,6.18433,1.16358,0.693553,773.909,743.714,730.868,24.5506
113562.354,48379.56123,161941.9152,3.47E+01,3.53E+01,6.65E+02,2.77E+01,49.94407491,,4.82298,0.591327,0.292204,24.7918,6.2373,55448.6,69511.13,1.80E+06,847.762,15169.9,19303.6,9561.07,3.41,0,1700,40888.9,40888.9,161717,0.01,4640.88,97.7392,17562.3,0.000179576,23578.8,4314.54,23548.2,4286.09,23532.5,4271.72,7066.98,7011.56,6987.4,6.14729,1.27175,0.781831,1093.98,1059.57,1044.9,17.754
108712.9702,0,108712.9702,3.02E+01,4.74E+01,4.70E+02,2.42E+01,43.63345173,,27.2922,0.459754,0.0920522,4.58178,27.6207,36805.1,50190,1.45E+06,569.119,15259.4,14245.6,6081.07,3.07,0.0244118,1254.75,30317.6,40000,108564,0.01,5394.65,161.709,21946.6,0.00160462,18315.8,2698.62,18294.4,2678.97,18283,2668.61,4388.79,4351.07,4334.15,6.04119,1.25154,0.730528,670.5,646.863,636.598,22.2751
113562.354,64422.58266,177984.9367,3.71E+01,3.92E+01,5.56E+02,2.97E+01,53.5501453,,10.0827,0.586544,0.277589,23.2128,11.3837,58228.5,71600.26,1.65E+06,931.805,14824.6,17513.6,8163.6,3.58,0,1700,42117.8,42117.8,177749,0.01,4177.02,112.541,17943.2,0.000440809,23368.9,3609.63,23345.6,3588.22,23333.3,3577.11,5949.46,5907.48,5888.82,5.81023,1.29147,0.778809,889.814,863.595,852.251,16.7175
89024.17913,0,89024.17913,3.12E+01,1.80E+01,6.84E+02,2.49E+01,44.89557636,,5.39784,0.493669,0.130056,8.80119,6.00791,36463.2,49870.8,1.26E+06,465.912,10973,13264.9,6604.45,3.06,0.361052,1246.77,30139.3,40000,88876.4,0.01,4911.57,134.899,18725.9,0.000298021,19680,3413.11,19652.4,3387.41,19637.9,3374.22,5567.96,5517.1,5495.21,6.58254,1.24117,0.738543,788.015,756.486,743.281,24.6161
113562.354,7695.789842,121258.1438,2.94E+01,4.64E+01,5.83E+02,2.35E+01,42.37132709,,18.7749,0.506518,0.161758,11.7045,19.4911,41724.8,55658.8,1.79E+06,634.779,17118.9,18214.4,8500.53,3.14,0.0242347,1391.47,33345.6,40000,121089,0.01,5649.26,111.779,19682.2,0.000800464,20202.8,3840.07,20171.8,3811.22,20156,3796.79,6254.43,6200.95,6177.48,5.98149,1.15306,0.703256,951.787,918.646,904.449,21.0278
113562.354,81335.52288,194897.8769,1.88E+01,1.47E+01,6.89E+02,1.50E+01,27.04552793,,2.0882,0.42145,0.435614,41.6069,4.38114,45070,58444.4,1.82E+06,1020.75,14757.5,19870.9,10022.8,3.23,0.0140866,1461.11,34869,40000,194715,0.01,5257.87,53.1409,11695.8,5.85E-05,16836.4,4001.76,16808.4,3974.94,16793.7,3961.28,6505.27,6451.57,6428.13,6.4353,1.45745,0.898646,1152.18,1118.57,1104.21,15.786
113562.354,49428.02689,162990.3809,2.66E+01,4.88E+01,6.69E+02,2.13E+01,38.40464966,,12.8328,0.513188,0.336392,30.2104,14.494,48723.2,62805.2,2.08E+06,853.401,18373.6,22168.7,10514.8,3.24,0.0204719,1570.13,37228.7,40000,162793,0.01,5507.53,65.2201,15309.1,0.000424906,20484.3,4298.92,20451.5,4267.96,20434.9,4252.63,7002.89,6945.91,6920.85,5.83293,1.1769,0.732155,1148.08,1112.68,1097.44,17.6948
113562.354,55406.54009,168968.8941,3.76E+01,1.64E+01,4.73E+02,3.01E+01,54.27135938,,8.02599,0.569998,0.227901,17.9962,9.05994,54058.5,65886,1.36E+06,884.629,12187.1,14418.8,6674.32,3.43,0.186375,1647.15,38877.3,40000,168750,0.01,3593.32,145.653,19617.5,0.000425456,22698.6,3194.43,22679.3,3176.98,22669,3167.64,5290.9,5254.81,5238.77,5.74878,1.35163,0.80535,742.275,719.693,709.947,17.2724
113562.354,24039.02159,137601.3756,3.73E+01,2.54E+01,4.74E+02,2.98E+01,53.73044882,,10.3261,0.548622,0.138617,8.53261,10.8797,47585.4,60558.8,1.27E+06,720.33,11866.2,13205.3,6072.76,3.29,0.569452,1513.97,36016.9,40000,137408,0.01,3835.94,193.219,22123.6,0.000622713,21843,2991.7,21823.9,2974.18,21813.3,2964.69,4933.79,4897.48,4881.36,6.05781,1.3236,0.774856,686.991,664.262,654.496,19.5545
113562.354,67676.61511,181238.9691,2.37E+01,4.75E+01,5.09E+02,1.89E+01,34.07736519,,16.1025,0.423353,0.335161,30.6308,17.7572,44302.3,56874.8,1.73E+06,949.159,16371.8,17978.9,7965.55,3.26,0.0180718,1421.87,34012.1,40000,181059,0.01,5040.42,76.3414,15085.6,0.000646046,16884.9,3062.92,16863.6,3042.92,16852.3,3032.58,5006.79,4968.89,4951.85,5.61903,1.29353,0.778881,832.156,808.339,797.928,16.5337
113175.5801,0,113175.5801,1.10E+01,4.13E+01,5.74E+02,8.80E+00,15.86670972,,16.5736,0.273596,0.230627,21.4611,18.2862,24472.2,37797.24,1.65E+06,592.775,15749.7,16810.6,7879.84,2.71,0.00722791,944.931,23267.1,40000,113076,0.01,7673.7,34.7263,12295.1,0.000564449,10949.3,3268.27,10920.5,3240.77,10905.3,3226.79,5251.66,5199.17,5176.21,6.10727,1.16082,0.701058,905.068,872.324,858.344,21.873
101224.4813,0,101224.4813,3.18E+01,3.67E+01,7.44E+02,2.55E+01,45.97739748,,4.43987,0.562408,0.173388,12.7476,5.26626,42437.2,56454.8,1.70E+06,529.742,14368.2,18141,9141.38,3.14,0.0235958,1411.37,33782.2,40000,101052,0.01,5517.91,96.6641,18630.4,0.000183375,22441.2,4584.89,22402.9,4549.11,22383.6,4531.47,7469.25,7401.28,7372.18,6.53167,1.20065,0.740991,1088.03,1046.17,1028.63,23.1361
76789.11076,0,76789.11076,1.66E+01,2.09E+01,6.87E+02,1.33E+01,23.9803681,,7.04676,0.285891,0.216355,19.6018,8.30014,23109.4,35672,1.02E+06,402.057,9105.38,10633,5209.01,2.71,0.0257285,891.8,22030.9,40000,76695.4,0.01,5987.69,76.9975,13434,0.000400901,11411.8,2426.54,11390.2,2406.25,11378.3,2395.45,3914.68,3873.22,3855.26,6.69769,1.27911,0.738098,620.811,594.781,583.868,26.342
105454.8181,0,105454.8181,2.08E+01,2.88E+01,5.23E+02,1.66E+01,29.93038424,,11.2433,0.346058,0.140674,10.952,11.9227,28993.5,41820.8,1.21E+06,552.205,11388.5,12425,5839.76,2.9,0.123751,1045.52,25585.4,40000,105337,0.01,5405.63,130.766,18547.1,0.000583556,13801.1,2635.85,13780,2616.18,13768.5,2605.65,4268.68,4228.55,4210.92,6.3444,1.26846,0.737364,678.604,653.421,642.704,22.643
113562.354,56596.56537,170158.9194,3.47E+01,3.40E+01,5.40E+02,2.77E+01,49.94407491,,8.02236,0.545028,0.267649,22.4194,9.28591,53585.4,66612,1.50E+06,890.878,13367.9,15940.6,7502.9,3.36,0.0301355,1665.3,39263.6,40000,169942,0.01,4143,119.517,18223,0.000377693,21714.4,3381.37,21692.5,3361.33,21680.9,3350.76,5566.86,5526.41,5508.48,5.9221,1.31682,0.787198,836.514,811.215,800.313,17.2016
113562.354,93771.96276,207334.3168,2.41E+01,4.18E+01,7.03E+02,1.93E+01,34.79857927,,6.15738,0.493814,0.430378,40.4269,8.35234,53806.1,67670,2.06E+06,1085.76,17160,22423.1,10958.8,3.33,0.017796,1691.75,39825.3,40000,207116,0.01,5072.65,49.8142,12600,0.00017834,19714.5,4224.42,19685.3,4196.57,19670.2,4182.56,6884.82,6831.53,6808.02,5.86443,1.27951,0.795219,1200.6,1167.31,1152.93,15.14
113562.354,4302.992077,117865.3461,3.23E+01,4.89E+01,5.92E+02,2.58E+01,46.51830804,,21.4016,0.545812,0.137737,8.78445,21.9689,43859.8,58082.8,1.86E+06,616.948,17834.5,18979.6,8781.92,3.16,0.02741,1452.07,34671.9,40000,117688,0.01,5603.16,121.15,20579.9,0.000928701,21766.6,4005.3,21733.8,3974.97,21717.3,3959.89,6526.46,6470.9,6446.5,5.97003,1.13581,0.69596,978.849,944.504,929.784,21.3545
113562.354,16810.44703,130372.801,3.65E+01,4.82E+01,6.86E+02,2.92E+01,52.6486277,,14.1764,0.63183,0.202409,14.9074,15.0724,52399.3,67128,2.07E+06,682.334,18363.8,21877.4,10459.9,3.26,0.0314271,1678.2,39537.7,40000,130160,0.01,5347.78,101.813,19490.4,0.000545967,25201.2,4805.09,25162.9,4769.53,25143.8,4752.12,7848.38,7783.45,7755.14,5.97937,1.12191,0.702845,1173.98,1133.94,1116.83,20.1972
78987.96351,0,78987.96351,2.34E+01,3.09E+01,6.93E+02,1.88E+01,33.89706167,,6.47103,0.377436,0.167641,13.8368,7.3256,28518,41316.8,1.08E+06,413.469,9535.48,11297.2,5569.84,2.89,0.232122,1032.92,25296.6,40000,78872.4,0.01,5328.42,102.632,15890.9,0.000383785,15052.2,2775.38,15028.7,2753.45,15016.1,2741.97,4505.42,4461.17,4442.11,6.66133,1.26003,0.735963,664.111,636.49,624.946,26.0042
113562.354,40341.16935,153903.5234,1.56E+01,2.04E+01,5.03E+02,1.25E+01,22.53793994,,8.36455,0.305614,0.311318,29.0626,10.1316,31262.9,43349.2,1.35E+06,806.137,12318.3,14185.1,6609.35,3.02,0.0124225,1083.73,26458.7,40000,153777,0.01,5267.08,75.9493,13962.3,0.00033313,12200.1,2664.63,12180.7,2646.32,12170.1,2636.48,4323.68,4285.79,4268.99,6.00719,1.32883,0.783207,749.366,725.468,715.189,18.3269
95640.32361,0,95640.32361,2.44E+01,1.58E+01,6.00E+02,1.95E+01,35.15918631,,8.63585,0.397932,0.143612,10.9126,9.32952,31402.2,44495.2,1.21E+06,500.703,10997.2,12575,6090.67,2.95,0.256977,1112.38,27110.7,40000,95513,0.01,5223.09,127.779,18236.7,0.000464341,15867.9,2923,15844.1,2900.85,15831.3,2889.23,4747.57,4703.05,4683.7,6.44669,1.24401,0.729803,717.041,689.265,677.542,23.7823
113562.354,27523.98461,141086.3386,2.61E+01,2.77E+01,5.03E+02,2.09E+01,37.68343558,,9.19591,0.425929,0.218273,18.1678,10.2379,39115.6,51819.2,1.33E+06,738.779,12259.7,13932.8,6511.37,3.16,0.0816534,1295.48,31225,40000,140928,0.01,4589.26,135.622,18713.3,0.000451334,16976.7,2914.88,16956.2,2895.88,16945,2885.72,4764.12,4725.17,4707.96,6.07999,1.30642,0.769089,741.003,716.584,706.113,19.2835
113562.354,92257.95663,205820.3106,2.14E+01,2.28E+01,6.27E+02,1.71E+01,30.83190184,,3.40068,0.430008,0.420379,39.7591,5.5666,47826.2,60742.4,1.69E+06,1077.95,14001.4,18426.6,9066.45,3.29,0.0158599,1518.56,36116.3,40000,205627,0.01,4725.99,62.4496,12589.4,0.000108072,17163.7,3587.72,17139.9,3565.14,17127.3,3553.42,5852.91,5807.13,5786.95,6.06548,1.40439,0.855785,1021.84,993.108,980.738,15.212
113562.354,82495.63736,196057.9914,2.21E+01,2.20E+01,6.35E+02,1.77E+01,31.91372296,,3.31153,0.440205,0.40551,38.1171,5.39808,47609.6,60456.8,1.70E+06,1026.77,14104.6,18499.3,9144.44,3.29,0.019102,1511.42,35961.8,40000,195864,0.01,4873.81,64.7429,13057.8,0.000104671,17570.5,3690.42,17545.5,3666.72,17532.3,3654.49,6019.41,5971.62,5950.63,6.12233,1.39059,0.848429,1037.53,1007.6,994.747,15.7144
113562.354,41401.35436,154963.7084,2.31E+01,4.47E+01,5.77E+02,1.85E+01,33.35615111,,14.4453,0.43519,0.302671,27.1924,15.94,41351,54558.4,1.79E+06,811.48,16582.6,18717.5,8684.97,3.17,0.0175852,1363.96,32740.3,40000,154796,0.01,5511.7,72.6315,15637.4,0.000535297,17367.6,3551.4,17340.7,3526.07,17326.8,3513.23,5782.06,5734.29,5713.16,5.82645,1.21431,0.738669,949.787,919.981,907.121,18.2488
113562.354,61960.65096,175523.005,1.58E+01,3.13E+01,7.05E+02,1.27E+01,22.89854698,,1.78933,0.391985,0.425234,40.834,4.21506,39852.4,53348,1.83E+06,919.289,14920.3,19931.4,10132.3,3.13,0.0113633,1333.7,32072.2,40000,175361,0.01,5806.15,44.9367,11052,4.84E-05,15671.3,4132.56,15640.8,4103.19,15624.9,4088.36,6699.32,6640.88,6615.54,6.63582,1.46297,0.902683,1183.95,1147.44,1131.93,16.9069
113562.354,34356.73906,147919.0931,2.27E+01,3.00E+01,7.34E+02,1.81E+01,32.63493704,,1.55282,0.476879,0.347383,31.9302,3.39792,43219.9,57308.8,1.87E+06,774.511,15197.9,20303.2,10427.8,3.16,0.0179064,1432.72,34249.5,40000,147744,0.01,5690.35,68.779,14602.1,4.71E-05,19050.3,4631.35,19014.4,4597.27,18996,4580.32,7523.54,7456.77,7428.09,6.95994,1.46735,0.900787,1240.06,1198.59,1181.12,18.7829
113054.3188,0,113054.3188,1.89E+01,2.46E+01,5.58E+02,1.51E+01,27.22583145,,9.12534,0.35185,0.175621,14.6352,10.0013,30019.1,43271.6,1.41E+06,592.021,12913.2,14665.8,7075.16,2.9,0.0176251,1081.79,26414.5,40000,112933,0.01,5906.14,102.71,17406.4,0.000384732,14046.3,3155.61,14020.3,3131.24,14006.5,3118.59,5102.12,5053.71,5032.62,6.29804,1.21967,0.726464,828.678,798.461,785.644,21.8488
77507.71835,0,77507.71835,3.64E+01,3.22E+01,5.91E+02,2.91E+01,52.46832418,,11.2777,0.488603,0.0800771,3.51903,11.5876,35061.7,47406.4,8.86E+05,405.572,8338.67,9114.69,4277.72,3.09,0.493771,1185.16,28756.9,40000,77365.9,0.01,4132.43,181.081,19835.3,0.000984799,19445.9,2188.92,19429.3,2173.71,19419.9,2165.21,3575.98,3543.61,3529.33,6.61931,1.34523,0.760254,497.265,476.861,468.224,26.1887
113562.354,79140.26943,192702.6234,3.22E+01,4.77E+01,4.58E+02,2.57E+01,46.33800452,,16.3775,0.516309,0.30099,26.2893,17.8119,53518.8,65270,1.67E+06,1009.06,15902.8,17524.1,7591.77,3.43,0.0262023,1631.75,38548.9,40000,192486,0.01,4214.7,95.2862,17034.4,0.000767902,20571.3,3071.8,20551.9,3053.94,20541.6,3044.66,5070.86,5037.06,5021.77,5.40852,1.33246,0.805376,770.144,748.921,739.592,15.8747
113562.354,71958.66903,185521.023,3.34E+01,4.16E+01,5.35E+02,2.67E+01,48.14103972,,11.6617,0.537296,0.304164,26.4258,13.1171,55435.6,68483.82,1.66E+06,971.37,15149.9,17567,8028.69,3.41,0,1700,40284.6,40284.6,185296,0.01,4293.17,98.6249,16971.1,0.000514486,21410.1,3374.19,21388.2,3354.04,21376.7,3343.54,5552.25,5512.94,5495.37,5.71944,1.30559,0.786153,859.301,834.679,823.972,16.2764
113562.354,15803.7068,129366.0608,3.24E+01,2.52E+01,6.23E+02,2.59E+01,46.69861156,,5.20844,0.544003,0.194291,14.7158,6.11151,45862.9,59880,1.60E+06,677.195,13834.2,16926,8390.23,3.2,0.0748117,1497,35649.2,40000,129180,0.01,4838.97,134.114,19749.6,0.000222401,21691.2,4004.45,21660.9,3976.41,21645.3,3962.15,6541.13,6486.04,6462.15,6.30658,1.24223,0.755633,983.346,949.19,934.729,20.2794
113562.354,67775.61095,181337.965,2.02E+01,1.92E+01,4.66E+02,1.62E+01,29.20917016,,7.64645,0.374728,0.338587,31.3863,9.34988,38432.4,48862.8,1.38E+06,949.803,12332.7,14778.5,6825.92,3.29,0.0164581,1221.57,29575.2,40000,181182,0.01,4337.76,79.0335,14849.7,0.000302908,14947.5,2801.2,14929.1,2784.03,14919,2774.87,4587.22,4551.72,4535.91,5.60785,1.36103,0.815536,754.214,731.885,722.218,16.529
113562.354,66777.1392,180339.4932,1.42E+01,4.87E+01,5.40E+02,1.13E+01,20.37429771,,15.7525,0.326574,0.389371,37.2746,18.0641,35144.9,47686.8,1.81E+06,944.638,17045.6,18937.2,8505.9,3.08,0.00979348,1192.17,28914.8,40000,180197,0.01,6014.25,41.7079,11320.2,0.000508288,13049.5,3063.9,13026.6,3041.98,13014.5,3030.74,4965.98,4924.65,4906.15,5.6421,1.26573,0.766505,897.82,871.821,860.481,16.6086
113562.354,91361.76258,204924.1166,2.21E+01,3.34E+01,4.89E+02,1.77E+01,31.91372296,,7.18265,0.41403,0.377628,35.275,9.08698,44823.7,55366.8,1.50E+06,1073.31,12972.8,16374.7,7541.2,3.39,0.0170228,1384.17,33185.2,40000,204742,0.01,4193.13,65.2928,13958.4,0.000268127,16514.3,2989.87,16495.5,2972.18,16485.4,2962.82,4905.45,4869.37,4853.24,5.53123,1.37844,0.832124,815.318,792.635,782.757,15.2487
109070.0964,0,109070.0964,1.52E+01,2.14E+01,5.85E+02,1.21E+01,21.81672586,,8.01403,0.310172,0.208868,18.5963,9.30385,26824.9,39980.56,1.41E+06,571.203,12734.8,14657.2,7134.6,2.81,0.0119721,999.514,24528.7,40000,108961,0.01,6411.47,76.9388,15080.1,0.000317159,12394.1,3144.6,12367.4,3119.35,12353.2,3106.31,5070.15,5020.01,4998.24,6.34532,1.21643,0.726343,842.34,811.043,797.806,22.2803
113562.354,49955.74645,163518.1005,2.58E+01,3.81E+01,4.83E+02,2.07E+01,37.32282854,,12.8068,0.43363,0.276455,24.2822,14.1438,42846.9,55049.6,1.47E+06,856.293,13849.7,15283.7,6868.9,3.26,0.0203963,1376.24,33010.8,40000,163344,0.01,4629.01,97.8796,17068.9,0.000595782,17284.7,2900.87,17265.4,2882.85,17255,2873.27,4756.27,4720.25,4704.15,5.78023,1.31784,0.78236,746.604,723.908,714.056,17.64
84164.1117,0,84164.1117,2.45E+01,2.46E+01,7.21E+02,1.96E+01,35.33948983,,4.32796,0.415439,0.183683,15.2108,5.26856,31134.1,44245.2,1.23E+06,440.548,10614.7,13048.7,6546.21,2.95,0.100603,1106.13,26968.6,40000,84037.9,0.01,5482.16,102.225,16236,0.00022273,16574.9,3295.55,16546.9,3269.36,16532.3,3255.98,5355.65,5303.84,5281.64,6.71374,1.26329,0.750464,785.822,753.631,740.194,25.2799
113562.354,12333.44918,125895.8032,3.38E+01,3.14E+01,6.13E+02,2.70E+01,48.68195027,,5.73509,0.556357,0.1696,11.9577,6.4964,46173.5,60261.6,1.57E+06,658.996,13676,16571.2,8182.68,3.21,0.169895,1506.54,35856.1,40000,125709,0.01,4748.52,145.498,20487.1,0.000256114,22179.6,3962.6,22149.7,3935,22134.3,3920.94,6477.07,6422.78,6399.26,6.30246,1.23381,0.748507,959.173,925.53,911.289,20.5891
113562.354,1189.28192,114751.6359,1.61E+01,3.71E+01,6.84E+02,1.29E+01,23.25915402,,6.96982,0.381333,0.260265,23.5928,8.46981,31712.3,45558,1.84E+06,600.883,15974.9,19510.7,9681.76,2.91,0.0113751,1138.95,27713.5,40000,114623,0.01,6954.96,50.7784,14018.4,0.000218707,15252.6,4316.59,15215.2,4280.95,15196.1,4263.37,6970.28,6902.87,6873.86,6.24712,1.15061,0.716924,1138.65,1096.95,1079.35,21.7067
107385.3891,0,107385.3891,1.11E+01,4.39E+01,5.62E+02,8.91E+00,16.06504359,,19.866,0.26128,0.220786,20.5084,21.5167,23353.4,36507.6,1.56E+06,562.445,15335.4,15754.3,7230,2.68,0.00696283,912.69,22517.9,40000,107291,0.01,7707.23,34.6731,12351.3,0.000737343,10453,2983.58,10426.4,2958.3,10412.3,2945.34,4792.21,4743.9,4722.67,6.11532,1.17674,0.702235,824.62,794.406,781.471,22.4798
99261.20126,0,99261.20126,3.27E+01,4.89E+01,5.59E+02,2.61E+01,47.0592186,,24.7722,0.504065,0.0992686,5.16979,25.1441,38523.6,52099.2,1.49E+06,519.534,15010.8,14871.4,6665.7,3.09,0.0240565,1302.48,31380.4,40000,99105,0.01,5420.35,142.877,20728.6,0.0013973,20086.7,3136.02,20061.1,3112.39,20047.7,3100.27,5110.29,5065.76,5046.06,6.09994,1.19149,0.705341,747.171,719.473,707.579,23.3412
94182.13981,0,94182.13981,1.44E+01,4.57E+01,4.79E+02,1.15E+01,20.73490475,,26.6189,0.243637,0.149112,12.9601,27.6442,21651.8,34030.64,1.19E+06,493.266,12720.6,11525.9,4816.15,2.66,0.0085354,850.766,21070.6,40000,94094.4,0.01,6975.56,76.1965,15291.4,0.00149868,9721.32,1965.19,9704.67,1949.6,9695.18,1940.97,3158.64,3126.96,3112.65,6.21875,1.31837,0.751461,540.793,520.666,511.92,23.9668
97741.73203,0,97741.73203,2.50E+01,2.49E+01,6.76E+02,2.00E+01,36.06070391,,4.78726,0.441443,0.179424,14.3953,5.68187,34193.4,47647.2,1.41E+06,511.66,12217.4,14928.1,7470.01,3,0.0296956,1191.18,28892.4,40000,97603.1,0.01,5547.56,107.691,17545.6,0.00021588,17615.8,3654.38,17585.3,3625.81,17569.5,3611.33,5936.49,5880.53,5856.49,6.54255,1.23211,0.742942,891.822,857.135,842.595,23.5425
113562.354,9963.660565,123526.0146,2.69E+01,3.93E+01,5.01E+02,2.15E+01,38.7652567,,17.0086,0.437919,0.14802,10.759,17.6653,37442.2,50538.8,1.47E+06,646.759,14292.1,14894,6745.08,3.1,0.0219425,1263.47,30512.2,40000,123374,0.01,5269.37,131.666,20096.8,0.000844844,17456.3,3025.32,17433.3,3004.07,17421.1,2992.94,4931.33,4889.76,4871.33,6.04326,1.24005,0.73258,756.381,730.402,719.22,20.8034
102781.0305,0,102781.0305,1.16E+01,3.03E+01,7.35E+02,9.27E+00,16.71413626,,1.88587,0.317599,0.302275,28.8251,4.01233,26327,39915.96,1.62E+06,538.245,13493.7,17348.7,8897.44,2.76,0.00723578,997.899,24491.5,40000,102674,0.01,7378.67,36.781,10912.2,5.91E-05,12718.7,4085.55,12682.5,4050.79,12663.8,4033.5,6583.71,6515.7,6486.8,7.16407,1.39208,0.840672,1084.64,1042.43,1024.86,23.0102
113562.354,28164.69451,141727.0485,2.49E+01,2.79E+01,5.14E+02,1.99E+01,35.88040039,,8.73915,0.41579,0.231558,19.6797,9.85989,38344.5,51064.4,1.36E+06,742.154,12421.6,14255.1,6706.51,3.14,0.0543585,1276.61,30805.1,40000,141572,0.01,4714.21,127.54,18170.7,0.000406313,16576.7,2969.93,16555.4,2950.2,16543.9,2939.71,4848.23,4807.97,4790.22,6.08395,1.29898,0.767097,764.599,739.371,728.564,19.2355
113562.354,52780.27058,166342.6246,3.35E+01,4.12E+01,6.73E+02,2.68E+01,48.32134324,,8.03696,0.586603,0.310152,26.7691,9.53793,55709.6,69898.39,1.94E+06,870.826,16719,20776.2,10110,3.43,0,1700,41116.7,41116.7,166117,0.01,4849.06,85.2531,16875,0.000284647,23395.5,4391.22,23363.9,4361.68,23347.7,4346.9,7185.06,7128.97,7104.4,5.94638,1.21504,0.752814,1130.3,1095.49,1080.56,17.4627
84990.25734,0,84990.25734,2.33E+01,3.95E+01,6.03E+02,1.86E+01,33.53645463,,16.0222,0.365724,0.136676,10.6093,16.679,28604.7,41248.4,1.14E+06,444.933,11034.2,11612.4,5387.29,2.9,0.0133054,1031.21,25257.3,40000,84874.3,0.01,5709.58,100.11,16976.2,0.000968835,14580.8,2547.55,14559.6,2527.75,14548,2517.22,4134.15,4094.61,4077.22,6.38859,1.24677,0.720617,622.681,597.929,587.407,25.1518
95004.25356,0,95004.25356,2.56E+01,3.68E+01,4.63E+02,2.05E+01,36.9622215,,19.1419,0.37357,0.0889752,5.31061,19.5122,29437.7,41184.4,1.05E+06,497.411,10755.5,10532.4,4581.8,2.99,0.0172412,1029.61,25220.6,40000,94884.9,0.01,4986.97,150.716,20231.5,0.00133813,14878.1,2102.94,14862.1,2088.2,14853.1,2079.99,3419.22,3388.47,3374.7,6.21336,1.33972,0.76457,517.207,497.757,489.378,23.8388
103280.1357,0,103280.1357,1.66E+01,4.64E+01,5.75E+02,1.33E+01,23.9803681,,21.844,0.327255,0.189765,16.5126,22.9299,27376.2,40607.2,1.57E+06,540.839,15412.3,15760.9,7207.42,2.82,0.0108796,1015.18,24889.3,40000,103169,0.01,6958.2,64.9053,15278,0.000908576,13072.9,3095.56,13045.7,3069.87,13031.4,3056.79,4994.63,4946.24,4924.96,6.09223,1.16923,0.698747,815.605,785.437,772.521,22.9125
86012.70069,0,86012.70069,3.68E+01,2.12E+01,6.38E+02,2.94E+01,53.00923474,,7.57135,0.532058,0.0944568,4.59003,7.95566,38528.8,51882.4,1.11E+06,450.082,10012.6,11643.1,5687.42,3.11,0.415634,1297.06,31260.1,40000,85856.5,0.01,4346.79,169.67,20167.2,0.00165577,21190.7,2959.2,21167.4,2937.82,21154.9,2926.51,4833.64,4790,4771.16,6.91402,1.28941,0.742568,673.27,646.048,634.683,25.001
113562.354,62103.20253,175665.5565,1.80E+01,3.91E+01,4.48E+02,1.44E+01,25.96370681,,13.0508,0.343978,0.332035,30.9469,14.7773,35534,46262,1.48E+06,920.128,13769.2,15616.1,6844.98,3.21,0.0133752,1156.55,28111.7,40000,175521,0.01,4906.33,67.0605,14315.6,0.000521433,13724.5,2642.22,13706.4,2625.11,13696.6,2616.03,4314.31,4280.33,4265.04,5.53549,1.33782,0.799805,728.571,707.143,697.78,16.8725
113562.354,67639.31248,181201.6665,2.59E+01,2.76E+01,6.98E+02,2.07E+01,37.32282854,,1.95104,0.503348,0.383699,35.4512,3.94504,50744.3,64560,1.82E+06,948.827,14758.6,19825.3,10049.2,3.29,0.0210151,1614,38169.5,40000,180996,0.01,4928.49,71.4151,14318.4,6.11E-05,20090.2,4270.17,20060.2,4241.83,20044.7,4227.47,6965.22,6908.75,6884.21,6.57335,1.45597,0.896967,1164.94,1129.71,1114.72,16.5463
113562.354,68606.64344,182168.9974,2.70E+01,1.57E+01,7.24E+02,2.16E+01,38.94556022,,1.4686,0.524819,0.387929,35.8209,3.50685,52773.6,66853.2,1.87E+06,953.854,14939.2,20454.9,10437.1,3.3,0.0219275,1671.33,39391.8,40000,181955,0.01,4934.4,70.4174,14353.6,4.50E-05,20947.2,4465.47,20915.9,4435.8,20899.7,4420.82,7285.63,7226.5,7200.86,6.81083,1.52416,0.941797,1217.37,1180.51,1164.85,16.4899
100047.9519,0,100047.9519,1.78E+01,4.89E+01,4.72E+02,1.42E+01,25.60309977,,29.3353,0.297344,0.129592,10.3611,30.0271,25305.1,38020.4,1.34E+06,523.939,14376.1,12975.8,5423.69,2.79,0.0116688,950.51,23396.4,40000,99945.4,0.01,6731.56,97.7337,17246,0.00159042,11860.3,2260.11,11841.4,2242.44,11830.9,2232.95,3647.54,3613.08,3597.54,6.08478,1.27921,0.738388,600.174,578.426,568.963,23.258
103972.7628,0,103972.7628,3.02E+01,1.89E+01,6.46E+02,2.42E+01,43.63345173,,5.57946,0.506531,0.141613,9.68458,6.23164,39199.3,52992,1.46E+06,544.218,12755.4,15402.8,7663.34,3.1,0.156051,1324.8,31875.4,40000,103814,0.01,5117.7,133.501,19703.7,0.00026075,20200.3,3803.61,20169.7,3775.14,20153.9,3760.7,6195.79,6140.07,6116.08,6.44546,1.21719,0.736005,910.168,875.675,861.171,22.8126
113562.354,93924.28651,207486.6405,3.19E+01,3.80E+01,6.08E+02,2.55E+01,45.97739748,,6.81391,0.547339,0.368606,33.34,8.63852,59478.6,72823.07,1.78E+06,1086.43,15161.6,19203,9173.29,3.66,0,1700,42837.1,42837.1,207246,0.01,4254.87,80.4451,15124.8,0.000239289,21821.2,3759.07,21797.2,3736.74,21784.6,3725.21,6174.68,6130.68,6111.14,5.7859,1.32362,0.807446,999.491,971.962,960.03,15.1177
82352.13579,0,82352.13579,3.08E+01,1.87E+01,5.13E+02,2.46E+01,44.35466581,,12.9328,0.422367,0.0801191,4.047,13.2577,30756.8,42239.6,8.74E+05,431.057,8403.87,8942.81,4086.28,3.05,0.470608,1055.99,25825.1,40000,82227.5,0.01,4064.5,177.614,20299.4,0.0014336,16812.6,2017.52,16797.5,2003.68,16788.8,1995.85,3291.03,3261.17,3247.93,6.41885,1.37127,0.776656,469.976,451.098,443.07,25.4908
113562.354,91607.26957,205169.6236,2.22E+01,2.70E+01,7.34E+02,1.78E+01,32.09402648,,1.32389,0.476537,0.445071,42.3505,3.69106,51629.1,65518,1.92E+06,1074.45,15170.3,21062.6,10745.2,3.3,0.0226019,1637.95,38681.3,40000,204960,0.01,5047.36,54.1889,12074.4,3.63E-05,19030.4,4330.47,19001,4302.23,18985.6,4287.9,7051.99,6995.32,6970.61,6.736,1.5676,0.976902,1242.07,1206.61,1191.46,15.2508
100846.2281,0,100846.2281,1.39E+01,1.84E+01,6.97E+02,1.11E+01,20.01369067,,3.42527,0.324156,0.267033,24.8355,5.14561,26796.4,40172,1.51E+06,528.092,12946.3,16022.3,8108.12,2.79,0.00923962,1004.3,24638.9,40000,100738,0.01,6886.34,53.3485,12677.8,0.000121159,12967.5,3717.47,12934.8,3686.24,12917.7,3670.56,5995.06,5934.02,5907.91,6.68496,1.26448,0.766812,976.826,938.928,923.071,23.2148
113562.354,37166.9453,150729.2993,2.92E+01,3.42E+01,6.01E+02,2.34E+01,42.19102357,,6.85507,0.50458,0.268746,22.9635,8.15934,46553.4,59910,1.63E+06,789.172,14220.5,17264.1,8386.1,3.25,0.0239829,1497.75,35665.5,40000,150541,0.01,4824.57,97.4969,17575.7,0.000276303,20122.1,3753.07,20095,3727.77,20080.8,3714.81,6134.6,6084.82,6063.04,6.07029,1.25422,0.76082,958.121,927.133,913.904,18.5493
113562.354,29162.90556,142725.2596,2.99E+01,4.60E+01,7.18E+02,2.39E+01,43.09254117,,10.9154,0.566132,0.289611,24.8215,12.318,49511.8,64012.8,2.13E+06,747.15,18547.5,22580,11013.3,3.24,0.0238787,1600.32,37876.7,40000,142525,0.01,5602.94,75.3462,16877,0.000365107,22597.8,4828.8,22559.4,4792.78,22540.3,4775.16,7864.42,7798.14,7769.3,5.95361,1.13415,0.715552,1240.54,1199.58,1182.1,19.1762
98557.25443,0,98557.25443,1.42E+01,3.98E+01,5.88E+02,1.13E+01,20.37429771,,15.7604,0.28457,0.208798,18.8902,17.1216,24447.2,37363.08,1.38E+06,516.143,13203.3,14017.2,6557.97,2.74,0.00859871,934.077,23015.2,40000,98458.1,0.01,6943.83,57.1956,13923.7,0.000677971,11371.7,2837.14,11346.7,2813.49,11333.3,2801.24,4568.57,4522.43,4502.24,6.24746,1.19738,0.707482,758.568,729.711,717.432,23.4637
99256.26482,0,99256.26482,1.42E+01,3.45E+01,4.48E+02,1.14E+01,20.55460123,,17.4387,0.242119,0.13902,11.9249,18.416,21171.6,32335.88,1.06E+06,519.877,10755.1,10666,4660.27,2.74,0.00908738,808.397,20073.9,40000,99170.4,0.01,6051.74,83.0974,16270,0.000963774,9659.64,1956.54,9643.79,1941.72,9634.68,1933.43,3151.85,3120.58,3106.61,6.18275,1.33881,0.764626,530.649,510.805,502.263,23.3528
113562.354,45985.27313,159547.6271,2.33E+01,4.08E+01,5.98E+02,1.87E+01,33.71675815,,10.8287,0.443304,0.32,28.964,12.4217,42666.3,55852.4,1.77E+06,835.482,15870.5,18664.9,8844.56,3.2,0.0177314,1396.31,33451.9,40000,159375,0.01,5346.09,69.2285,15291.5,0.000389411,17692.1,3657.39,17664.9,3631.73,17650.7,3618.7,5956.99,5907.85,5886.21,5.87647,1.22513,0.747187,981.166,950.52,937.341,17.9267
113562.354,59980.88113,173543.2351,2.26E+01,3.28E+01,5.42E+02,1.80E+01,32.45463352,,7.20993,0.40761,0.335858,30.8035,8.89482,42037.9,54441.6,1.50E+06,908.865,13239.7,15960.1,7551.32,3.23,0.0186257,1361.04,32676,40000,173373,0.01,4722.72,83.2097,15121.4,0.000283201,16259.2,3118.74,16237.9,3098.7,16226.3,3088.14,5092.63,5052,5034.03,5.90982,1.3248,0.792817,845.945,820.446,809.463,17.0011
113562.354,21453.28246,135015.6365,3.59E+01,3.03E+01,4.56E+02,2.87E+01,51.74711011,,11.0255,0.529195,0.130191,7.85669,11.5415,45310.9,57812.4,1.24E+06,706.823,11734.5,12887.1,5879.62,3.28,0.547076,1445.31,34524.6,40000,134832,0.01,3841.67,192.57,22236.2,0.00067034,21070,2896.1,21051.2,2879.11,21040.9,2869.87,4774.62,4739.31,4723.62,6.00636,1.32636,0.775857,663.992,641.859,632.342,19.7697
113562.354,19006.66531,132569.0193,1.74E+01,4.41E+01,6.62E+02,1.40E+01,25.24249273,,12.7014,0.398266,0.304305,27.9382,14.3287,35123.1,48891.2,1.96E+06,694.214,17567.1,20526.9,9893.12,3.01,0.0123855,1222.28,29591,40000,132427,0.01,6641.41,48.8883,13744.8,0.000396241,15921.5,4158.2,15886.8,4125.03,15869,4108.66,6726.97,6665.4,6638.59,5.9729,1.13742,0.70829,1120.34,1082.15,1065.85,20.0336
113562.354,83258.96292,196821.3169,1.33E+01,2.64E+01,6.08E+02,1.06E+01,19.11217307,,3.71166,0.329521,0.440468,42.7528,6.34648,37468.9,49532.4,1.64E+06,1031,13766,17740.1,8672.49,3.16,0.00916772,1238.31,29950.2,40000,196670,0.01,5577.05,43.8396,9945.5,0.000110051,13171.2,3313.98,13148.2,3291.85,13135.9,3280.31,5376.79,5331.61,5311.71,6.04573,1.38704,0.841321,985.126,956.708,944.482,15.6892
113562.354,12115.84601,125678.2,2.40E+01,3.64E+01,5.89E+02,1.92E+01,34.61827575,,10.6366,0.435744,0.212112,17.6543,11.6639,37487.9,50909.6,1.61E+06,658.04,14683.3,16801.1,8075.58,3.08,0.0188778,1272.74,30719,40000,125526,0.01,5606.81,94.0369,17867.7,0.000428742,17388.2,3617.57,17359.5,3590.65,17344.5,3576.97,5878.67,5826.63,5803.92,6.11389,1.19303,0.722737,928.414,896.063,882.29,20.6204
80762.36286,0,80762.36286,1.21E+01,2.91E+01,5.27E+02,9.69E+00,17.47141104,,12.561,0.203502,0.176982,16.3804,13.9091,17816.7,28805.84,8.65E+05,422.998,8359.37,8817.7,4034.47,2.59,0.00871816,720.146,17981,40000,80690.1,0.01,6049.33,70.2026,13015.9,0.000782131,8121.97,1726.94,8107.05,1713.21,8098.53,1705.39,2774.1,2744.09,2730.83,6.48009,1.37127,0.772491,469.742,450.577,442.431,25.7546
100495.1304,0,100495.1304,1.91E+01,3.36E+01,4.56E+02,1.52E+01,27.40613497,,16.4617,0.303876,0.116294,8.82323,17.0129,25425.7,36967.52,1.07E+06,526.281,10723.7,10823.8,4789.14,2.88,0.0130421,924.188,22785.4,40000,100392,0.01,5435.31,122,18704.9,0.000985079,12113.2,2108.56,12096.9,2093.29,12087.7,2084.84,3414.38,3382.43,3368.23,6.21415,1.33233,0.762182,544.231,523.983,515.295,23.1958
113562.354,42023.35298,155585.707,1.77E+01,1.62E+01,4.49E+02,1.42E+01,25.60309977,,9.54004,0.32792,0.285357,26.1534,11.0228,32019.2,42702.8,1.30E+06,814.939,11976.6,13597.3,6208.72,3.14,0.014638,1067.57,26089.9,40000,155456,0.01,4745.97,86.7015,15605.4,0.000404814,13082.3,2571.68,13064.5,2554.87,13054.7,2545.8,4192.41,4157.5,4141.98,5.75722,1.34088,0.793283,694.166,672.177,662.691,18.1982
113562.354,61231.67035,174794.0244,1.79E+01,2.67E+01,5.46E+02,1.44E+01,25.96370681,,6.23523,0.356366,0.361706,33.9889,8.11445,37528.3,49834,1.48E+06,915.517,12977.5,15830.2,7541.9,3.15,0.0145651,1245.85,30118.8,40000,174642,0.01,4940.09,69.5545,13374.8,0.000226249,14224.9,3027.67,14203.8,3007.66,14192.3,2997.1,4926.56,4885.69,4867.64,5.94347,1.33729,0.800216,851.244,825.548,814.491,16.9314
113562.354,62899.68281,176462.0368,2.34E+01,1.69E+01,6.79E+02,1.87E+01,33.71675815,,2.42657,0.468332,0.381848,35.4741,4.40443,46931.3,60493.2,1.78E+06,924.061,14615.9,19315.5,9735.28,3.25,0.0186792,1512.33,35981.4,40000,176272,0.01,5077.41,68.7266,13985.6,7.61E-05,18696.9,4104.07,18667.7,4076.35,18652.5,4062.28,6685.34,6630.19,6606.2,6.42605,1.40455,0.862751,1127.02,1092.61,1077.95,16.8327
113562.354,74734.9032,188297.2572,3.47E+01,2.16E+01,5.78E+02,2.78E+01,50.12437843,,4.92626,0.561831,0.315954,27.5236,6.46217,57712.1,71087.54,1.56E+06,985.876,13281.3,16798.2,8114.05,3.55,0,1700,41816.2,41816.2,188063,0.01,3943.73,114.753,16936.2,0.000202578,22388.2,3607.03,22365.5,3586.19,22353.5,3575.26,5939.08,5896.63,5877.88,5.98112,1.36178,0.820671,912.62,886.073,874.648,16.1201
113562.354,5889.310981,119451.665,2.14E+01,1.51E+01,4.74E+02,1.71E+01,30.83190184,,12.2323,0.350331,0.148276,11.5639,12.933,30763.3,43468,1.23E+06,625.542,11771,12577,5764.89,2.96,0.0820206,1086.7,26526.5,40000,119327,0.01,5115.18,144.018,19406.6,0.000635402,13966.7,2532.1,13947.5,2514.28,13936.9,2504.59,4108.49,4071.65,4055.32,6.23451,1.30187,0.754343,660.628,637.43,627.483,21.19
84439.09438,0,84439.09438,2.71E+01,3.34E+01,4.89E+02,2.17E+01,39.12586374,,15.519,0.385011,0.0835537,4.77851,15.872,28808.8,39864.76,9.06E+05,442.039,8939.45,9184.49,4104.31,3.02,0.016506,996.619,24462,40000,84322.3,0.01,4531.54,147.699,19719.6,0.00123227,15329.7,1981.15,15315,1967.49,15306.7,1959.78,3228.59,3199.33,3186.33,6.2957,1.36504,0.775009,468.007,449.475,441.555,25.2047
113562.354,659.1725089,114221.5265,2.33E+01,4.93E+01,6.30E+02,1.86E+01,33.53645463,,19.5038,0.455785,0.189237,15.2758,20.4027,36788.2,50864.8,1.95E+06,597.996,17939.2,20364.1,9456.61,3.03,0.0180072,1271.62,30694,40000,114072,0.01,6510.17,81.2361,17650.5,0.000711923,18202.3,4171.24,18166.3,4137.38,18148.2,4120.74,6760.56,6699.03,6672.14,6.00028,1.11369,0.689072,1062.52,1024.47,1008.2,21.7382
113562.354,49055.10223,162617.4562,2.94E+01,3.87E+01,5.69E+02,2.36E+01,42.55163061,,10.255,0.501419,0.285738,24.7772,11.6358,48282.1,61418.4,1.66E+06,851.456,14939.4,17518.3,8244.1,3.29,0.0234379,1535.46,36481.5,40000,162422,0.01,4739.59,91.5473,17102.6,0.000425695,19992.1,3547.6,19967.1,3524.39,19954.1,3512.44,5809.79,5764.58,5744.6,5.88179,1.25738,0.759832,912.858,884.641,872.491,17.7054
113562.354,43035.53193,156597.8859,1.86E+01,1.76E+01,5.17E+02,1.49E+01,26.86522441,,7.90714,0.34769,0.307961,28.3525,9.46316,34834.2,47138.4,1.39E+06,820.185,12534.9,14667.2,6894.3,3.09,0.0200139,1178.46,28606,40000,156457,0.01,5002.1,86.1124,14960.3,0.000320479,13873.9,2857.56,13853.6,2838.41,13842.5,2828.22,4648.4,4609.15,4591.8,6.00258,1.32208,0.782978,780.038,755.364,744.763,18.1293
84640.05691,0,84640.05691,3.01E+01,3.41E+01,5.13E+02,2.41E+01,43.45314821,,15.2803,0.421088,0.082626,4.30857,15.6122,31476.6,43197.6,9.31E+05,443.036,9154.49,9432.48,4248.84,3.05,0.0186393,1079.94,26372.3,40000,84512.4,0.01,4481.49,158.497,20042.9,0.00124092,16763.7,2070.82,16748.3,2056.56,16739.5,2048.55,3376.79,3346.45,3332.97,6.39148,1.35405,0.767511,486.143,466.934,458.729,25.1759
113562.354,80655.33093,194217.6849,2.57E+01,2.43E+01,5.79E+02,2.06E+01,37.14252502,,4.79497,0.460472,0.369153,33.9827,6.65411,49424.4,62243.6,1.57E+06,1017.09,13354.2,16974.7,8195.01,3.32,0.0205676,1556.09,36926.4,40000,194017,0.01,4355.23,83.3997,14649.9,0.000179657,18364.2,3390.91,18342.2,3370.27,18330.4,3359.43,5552.18,5510.06,5491.44,5.95128,1.36985,0.826395,920.29,893.874,882.489,15.8033
88839.91933,0,88839.91933,1.72E+01,3.01E+01,6.93E+02,1.37E+01,24.70158218,,5.03419,0.329956,0.231325,20.8612,6.3325,26427.8,39408.36,1.27E+06,465.16,11081,13420.6,6694.46,2.81,0.012299,985.209,24198.9,40000,88732.8,0.01,6224.51,73.6348,14095.6,0.00022635,13180.9,3148.12,13153.1,3121.91,13138.4,3108.49,5086.09,5034.24,5011.95,6.61382,1.244,0.740507,801.865,769.586,756.074,24.6707
103093.8109,0,103093.8109,1.34E+01,4.43E+01,5.67E+02,1.07E+01,19.29247659,,20.3536,0.281592,0.206566,18.7668,21.7579,24443.1,37535.76,1.50E+06,539.924,14782.6,15103.3,6911.74,2.73,0.00840729,938.394,23115.4,40000,102995,0.01,7308.98,52.7598,13733.3,0.000824208,11256.3,2903.54,11230.5,2879.08,11216.7,2866.51,4670.9,4624.11,4603.53,6.14273,1.18439,0.703117,787.722,758.472,745.955,22.9431
113562.354,59442.81707,173005.1711,1.36E+01,2.31E+01,7.36E+02,1.09E+01,19.65308363,,1.21795,0.376733,0.442329,42.9607,3.92358,38089.8,51790.8,1.89E+06,906.127,15197.5,20592.6,10559.8,3.08,0.00930917,1294.77,31209.1,40000,172851,0.01,6188.87,36.1005,9916.97,3.07E-05,15072,4315.86,15039.7,4284.52,15022.8,4268.78,6985.42,6923.07,6896.12,6.9193,1.55002,0.959373,1248.11,1209.17,1192.66,17.0717
113562.354,9358.556514,122920.9105,1.17E+01,1.64E+01,7.43E+02,9.39E+00,16.93050048,,1.25386,0.351007,0.342934,32.9551,3.61261,30252.3,44236,1.86E+06,643.74,15177.3,20136.2,10391.1,2.86,0.00781699,1105.9,26963.6,40000,122798,0.01,7347.77,33.7378,10573.7,3.34E-05,14059,4638.9,14019.7,4600.99,13999.5,4582.26,7482.64,7408.64,7377.08,7.29008,1.50765,0.914165,1262.93,1217.01,1197.78,20.9304
113562.354,31182.45344,144744.8074,2.67E+01,3.58E+01,6.61E+02,2.13E+01,38.40464966,,5.8782,0.497354,0.289751,25.3467,7.3142,44780.2,58553.6,1.79E+06,757.837,15339.9,19076.5,9428.35,3.2,0.0211295,1463.84,34928.6,40000,144563,0.01,5325.8,82.3546,16662.1,0.000208958,19849.1,4184.34,19817.1,4154.27,19800.7,4139.18,6815.68,6757.68,6732.48,6.14911,1.22367,0.753937,1087.15,1051.16,1035.85,19.014
113562.354,68115.3944,181677.7484,3.75E+01,4.87E+01,5.95E+02,3.00E+01,54.09105586,,13.962,0.614475,0.295779,25.013,15.3528,60769.4,74705.99,1.94E+06,951.109,17551.6,20445.7,9460.34,3.73,0,1700,43944.7,43944.7,181431,0.01,4502.36,100.655,17371.8,0.00053029,24490.4,3987.69,24463.3,3962.67,24449.5,3950.05,6557.34,6510.75,6490.01,5.69386,1.23663,0.758277,1003.8,974.776,962.175,16.5026
79478.55557,0,79478.55557,1.25E+01,2.73E+01,5.30E+02,1.00E+01,18.03035195,,12.5022,0.207117,0.174542,16.0653,13.8077,17938.8,28850.48,8.52E+05,416.265,8215.5,8700.9,3979.7,2.6,0.00945087,721.262,18007.6,40000,79405.8,0.01,5959.43,72.1158,13475.4,0.000794737,8264.91,1705.26,8250.34,1691.65,8241.78,1683.88,2739.41,2709.62,2696.44,6.48684,1.37534,0.774151,463.187,444.18,436.106,25.9373
88283.05968,0,88283.05968,2.02E+01,1.60E+01,5.64E+02,1.61E+01,29.02886665,,11.074,0.31735,0.144741,11.753,11.7954,25792.9,38234.96,1.01E+06,462.254,9546.69,10432.4,4908.14,2.82,0.296872,955.874,23520.7,40000,88178.5,0.01,5316.77,120.231,16952.8,0.000684688,12652.4,2257.42,12633.9,2240.2,12623.5,2230.79,3653.59,3617.71,3601.94,6.51175,1.3058,0.746101,572.356,549.741,540.154,24.7087
91820.00323,0,91820.00323,1.69E+01,2.24E+01,6.61E+02,1.35E+01,24.34097514,,6.17381,0.322592,0.22031,19.7354,7.4228,26268.2,39223.36,1.27E+06,480.785,11180.2,13286.3,6570.44,2.8,0.0126471,980.584,24092.1,40000,91713.5,0.01,6196.69,75.7283,14400.8,0.00027931,12885.3,3049.13,12858.7,3024.02,12844.6,3011.11,4924.61,4874.77,4853.31,6.53097,1.23378,0.732252,783.14,752.059,739.021,24.2841
101358.8534,0,101358.8534,2.76E+01,4.62E+01,4.77E+02,2.21E+01,39.84707782,,26.4009,0.416891,0.0927385,5.22116,26.7603,33179.5,46152,1.32E+06,530.644,13903.9,12935.3,5509.74,3.01,0.0201265,1153.8,28049.4,40000,101224,0.01,5513.87,149.823,20740.8,0.00164097,16608.4,2469.7,16588.9,2451.71,16578.2,2442.06,4014.32,3979.05,3963.2,6.1096,1.27535,0.737565,611.922,589.756,580.143,23.0902
113562.354,46516.41744,160078.7714,2.10E+01,3.39E+01,6.94E+02,1.68E+01,30.29099128,,3.17378,0.445326,0.367604,34.1629,5.07614,42619.6,56309.6,1.84E+06,838.268,15278.4,19819.2,9979.46,3.17,0.0157601,1407.74,33702.7,40000,159906,0.01,5585.96,59.6548,13754.4,9.68E-05,17788.5,4237.02,17756.5,4206.59,17740,4191.32,6882.81,6823.39,6797.63,6.35536,1.32012,0.814053,1158.38,1121.4,1105.69,17.9017
84094.24695,0,84094.24695,2.76E+01,1.59E+01,6.15E+02,2.21E+01,39.84707782,,9.20725,0.412365,0.113965,7.79611,9.74216,31233,44042,1.03E+06,440.18,9448.03,10686.6,5138.14,2.97,0.380032,1101.05,26853.1,40000,83967.6,0.01,4815.77,138.252,18267.2,0.000617533,16430.1,2564.16,16409.7,2545.27,16398.5,2535.1,4175.57,4136.71,4119.75,6.57002,1.28463,0.739342,603.926,579.595,569.334,25.2654
99737.03934,0,99737.03934,2.50E+01,2.31E+01,4.92E+02,2.00E+01,36.06070391,,13.0037,0.374624,0.102269,6.60579,13.4553,30276.2,42790.4,1.06E+06,522.204,10224.2,10780.7,4925.84,2.96,0.437394,1069.76,26140,40000,99614.3,0.01,4721.52,163.194,20230,0.000845425,14923.9,2279.21,14906.5,2263.19,14896.7,2254.31,3703.35,3669.65,3654.7,6.3868,1.32714,0.75793,567.003,545.739,536.652,23.2761
113562.354,80234.20542,193796.5594,3.38E+01,1.60E+01,6.21E+02,2.71E+01,48.86225379,,3.65929,0.56848,0.342324,30.3802,5.3538,59097.4,72600.37,1.66E+06,1014.67,13861.8,18048.7,8879.23,3.63,0,1700,42706.1,42706.1,193557,0.01,4114.92,99.4713,16111.9,0.000134014,22660.6,3872.58,22635.9,3849.6,22622.8,3837.69,6364.91,6318.46,6298.02,6.08588,1.38093,0.840005,1004.62,975.608,963.147,15.8219
112647.96,0,112647.96,3.40E+01,3.95E+01,6.24E+02,2.72E+01,49.04255731,,12.3348,0.567724,0.12639,7.33638,12.8487,44655.7,58821.6,1.72E+06,589.58,15623.7,17890,8635.62,3.18,0.0292335,1470.54,35074.4,40000,112467,0.01,5285.81,128.651,21112.7,0.000545617,22638.1,4150.94,22604.5,4119.9,22587.5,4104.38,6767.29,6708.64,6683.16,6.1452,1.14332,0.701802,997.358,961.126,945.746,21.8789
98863.99645,0,98863.99645,2.76E+01,2.26E+01,7.52E+02,2.21E+01,39.84707782,,1.90955,0.505967,0.201474,16.3512,2.97081,38283,52172.8,1.58E+06,517.457,13016.4,16982.8,8734.3,3.07,0.0548989,1304.32,31421.2,40000,98708.8,0.01,5621.74,98.6568,17486,7.71E-05,20196.7,4390.11,20159.9,4355.53,20141.1,4338.32,7140.4,7072.99,7044.28,7.2382,1.39879,0.840295,1060.37,1018.72,1001.37,23.4163
113562.354,29710.61203,143272.966,3.27E+01,1.61E+01,5.51E+02,2.62E+01,47.23952212,,7.33654,0.522949,0.209334,16.3844,8.30277,46762.5,60149.6,1.45E+06,750.079,12917.6,15255.6,7323.19,3.25,0.215567,1503.74,35795.3,40000,143083,0.01,4359.76,143.369,19653.6,0.000349871,20839.1,3442.53,20815.3,3420.52,20802.7,3409.01,5647.02,5602.67,5583.23,6.1164,1.28072,0.764576,839.947,812.271,800.455,19.109
113562.354,76306.23756,189868.5916,2.67E+01,3.07E+01,7.42E+02,2.13E+01,38.40464966,,1.25803,0.527378,0.406905,37.8805,3.40953,54143.9,68330.48,1.92E+06,994.189,15220,21031.5,10773.3,3.33,0,1700,40194.4,40194.4,189649,0.01,4942.23,66.9017,13836.6,3.68E-05,21051.6,4551.98,21020,4522,21003.7,4506.89,7425.3,7365.5,7339.55,6.85981,1.56375,0.971014,1256.19,1218.88,1203.01,16.0525
101967.307,0,101967.307,3.82E+01,4.40E+01,4.55E+02,3.05E+01,54.99257346,,25.2787,0.528147,0.0825231,2.65268,25.5068,40600.2,53820,1.24E+06,533.676,13121.7,12117.7,5094.49,3.16,0.0303893,1345.5,32333.1,40000,101803,0.01,4569.7,218.189,23661.9,0.00192806,21020.4,2324.99,21002.6,2308.92,20992.8,2300.11,3787.34,3755.05,3740.47,6.14856,1.31258,0.753779,566.72,546.365,537.516,23.0082
113562.354,45465.07133,159027.4253,1.97E+01,1.78E+01,7.35E+02,1.58E+01,28.48795609,,1.37582,0.445682,0.386509,36.3868,3.45573,42246.9,56198,1.88E+06,832.764,15040.6,20485.1,10501.8,3.15,0.0148855,1404.95,33641.5,40000,158856,0.01,5777.76,56.3704,13004.1,3.91E-05,17810.5,4514.42,17776.3,4481.61,17758.6,4465.21,7328.1,7263.35,7235.46,7.02039,1.51727,0.931518,1243.14,1202.83,1185.81,17.9804
113562.354,84514.44661,198076.8006,2.48E+01,1.81E+01,7.20E+02,1.98E+01,35.70009687,,1.54666,0.498996,0.420622,39.5018,3.75835,52857.2,66757.6,1.88E+06,1037.25,15025.4,20605.4,10486.6,3.31,0.0194759,1668.94,39341.1,40000,197863,0.01,4909.82,62.9321,13191.1,4.51E-05,19920.1,4323.71,19890.5,4295.61,19875.1,4281.36,7051.04,6994.77,6970.27,6.6579,1.52517,0.946048,1211.79,1176.64,1161.64,15.6102
110806.652,0,110806.652,3.44E+01,3.25E+01,5.54E+02,2.75E+01,49.58346787,,10.1296,0.530838,0.104178,5.12215,10.5268,42109.8,55803.6,1.38E+06,579.982,12688,14263,6834.93,3.16,0.032093,1395.09,33425.2,40000,110636,0.01,4683.46,171.853,22275.4,0.000547642,21150.4,3318.47,21124.8,3294.97,21111.3,3282.72,5413.5,5366.77,5346.37,6.29905,1.22429,0.726403,796.276,767.21,754.869,22.0573
113562.354,43836.26908,157398.6231,3.56E+01,4.29E+01,6.91E+02,2.84E+01,51.20619955,,8.8173,0.617848,0.286732,24.0039,10.1804,56484,70968.54,2.01E+06,823.923,17329.6,21457.2,10456.3,3.47,0,1700,41746.2,41746.2,157170,0.01,4933.86,92.9825,17671.8,0.000310486,24641.5,4632.63,24607.3,4600.76,24590,4584.95,7579.24,7519.44,7493.31,5.95987,1.18552,0.739139,1172.45,1135.42,1119.57,18.0711
113562.354,19155.39639,132717.7504,1.20E+01,3.90E+01,4.93E+02,9.60E+00,17.30913788,,15.8792,0.258352,0.262524,24.6573,17.6649,25433.5,37855.96,1.45E+06,695.2,14182.9,14786.2,6637.22,2.81,0.00829863,946.399,23301.1,40000,132615,0.01,6637.89,52.3064,13082,0.000614472,10324.7,2608.37,10303.7,2588.45,10292.2,2577.89,4204.27,4164.62,4147,6.00242,1.26507,0.744402,744.669,719.687,708.904,20.0128
113562.354,44534.50898,158096.863,2.67E+01,3.69E+01,5.67E+02,2.13E+01,38.40464966,,9.49519,0.465464,0.288896,25.3941,10.908,44523.3,57500.8,1.62E+06,827.838,14503.9,17046.2,8064.61,3.24,0.0212281,1437.52,34354.5,40000,157916,0.01,4892.54,91.3798,16817.8,0.000383528,18563.4,3461.93,18538.6,3438.78,18525.6,3426.82,5657.18,5611.78,5591.74,5.93223,1.26025,0.759708,901.984,873.635,861.439,18.0189
113562.354,61957.0551,175519.4091,3.04E+01,4.07E+01,5.54E+02,2.43E+01,43.81375525,,11.1883,0.509025,0.304971,26.7445,12.6632,51141,64086.4,1.68E+06,919.028,15212.5,17733.3,8217.47,3.34,0.0242932,1602.16,37916.2,40000,175312,0.01,4615.76,91.884,16724,0.000461296,20291.6,3455.12,20268.1,3433.37,20255.8,3422.12,5668.6,5626.32,5607.52,5.78655,1.27933,0.772245,892.725,866.282,854.835,16.8727
103195.0788,0,103195.0788,2.87E+01,4.87E+01,7.47E+02,2.30E+01,41.46980949,,14.334,0.543499,0.197987,15.5386,15.2666,41193.1,55465.2,1.98E+06,540.099,17520.9,20853.7,10108.1,3.11,0.0207879,1386.63,33239.2,40000,103028,0.01,6154.79,78.9708,17629.7,0.000537044,21700.5,4792.81,21658.8,4753.6,21638.1,4734.6,7790.21,7719,7688.24,6.0852,1.08217,0.682117,1162.68,1118.89,1100.35,22.9207
83057.98457,0,83057.98457,2.33E+01,2.59E+01,6.26E+02,1.86E+01,33.53645463,,8.92107,0.361858,0.144438,11.4299,9.63945,28094.6,40805.6,1.03E+06,434.814,9432.3,10713.8,5166.47,2.88,0.304163,1020.14,25003.2,40000,82944.1,0.01,5185.27,119.619,16898.1,0.000559679,14425.3,2501.32,14404.7,2482.14,14393.4,2471.84,4059.82,4020.44,4003.27,6.58746,1.28166,0.737936,608.734,584.047,573.646,25.4164
100159.4052,0,100159.4052,2.45E+01,2.96E+01,4.84E+02,1.96E+01,35.33948983,,13.2293,0.368539,0.101963,6.63448,13.6811,29780.5,42112,1.06E+06,524.428,10236.5,10753.3,4898.75,2.96,0.431709,1052.8,25752.2,40000,100039,0.01,4722.93,162.604,20247.6,0.000853624,14681.9,2259.36,14664.7,2243.49,14655,2234.69,3670.69,3637.27,3622.44,6.35331,1.32874,0.759299,563.18,542.09,533.073,23.2271
