WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,55224.19034,168786.5443,1.37E+01,2.03E+01,7.07E+02,1.10E+01,19.83338715,,1.71348,0.366753,0.425,41.0951,4.29029,36891.3,50393.2,1.83E+06,884.038,14921.1,19805.9,10083.9,3.06,0.00953901,1259.83,30431,40000,168637,0.01,6129.47,38.7339,10321.9,4.53E-05,14670.4,4122.94,14639.3,4092.92,14623,4077.77,6673.22,6613.5,6587.65,6.69851,1.4644,0.90277,1185.77,1148.47,1132.64,17.3377
113562.354,93502.47907,207064.8331,2.27E+01,4.17E+01,7.23E+02,1.82E+01,32.81524056,,5.54305,0.485066,0.441883,41.7498,7.80979,52764.7,66712,2.10E+06,1084.36,17350.9,22941,11283.6,3.31,0.0165122,1667.8,39316.9,40000,206851,0.01,5219.99,45.1224,12087.3,0.000153448,19370.9,4327.74,19340.7,4298.79,19325.1,4284.27,7044.41,6989.09,6964.73,5.9138,1.28294,0.799502,1241.87,1207.33,1192.42,15.1564
113562.354,52354.51408,165916.8681,3.84E+01,2.49E+01,5.12E+02,3.07E+01,55.3531805,,7.48975,0.583876,0.22986,18.0409,8.5318,55623.7,68663.85,1.40E+06,868.596,12477.3,14793.2,6950.64,3.42,0,1700,40390.5,40390.5,165691,0.01,3714.67,153.433,19568.5,0.000390676,23252.6,3326.41,23232.2,3307.9,23221.4,3298.02,5501.28,5463.15,5446.27,5.93448,1.34083,0.796824,779.66,755.763,745.481,17.4718
113562.354,19904.06426,133466.4183,1.90E+01,4.01E+01,5.95E+02,1.52E+01,27.40613497,,12.5451,0.384489,0.27021,24.2968,13.901,34603.2,47922,1.72E+06,698.929,15732.4,17885.9,8498.26,3.02,0.0140158,1198.05,29047,40000,133326,0.01,6120.36,66.8173,15282.7,0.000449327,15356.6,3589.59,15327.5,3562.13,15312.4,3548.25,5816.25,5763.94,5741.04,6.00366,1.18424,0.721077,961.902,929.328,915.4,19.9427
113562.354,6771.991193,120334.3452,3.54E+01,3.72E+01,4.79E+02,2.83E+01,51.02589603,,16.6524,0.525164,0.102149,4.8391,17.0099,43186.7,56533.6,1.36E+06,629.905,13383.1,13788.6,6193.83,3.2,0.0325891,1413.34,33825.5,40000,120159,0.01,4538.26,186.019,22930.2,0.00100209,20913.7,2911.36,20892.5,2892.06,20881.1,2881.77,4764.21,4725.69,4708.55,6.10867,1.26889,0.741964,696.264,672.166,661.785,21.0932
113562.354,80219.78212,193782.1361,1.73E+01,4.89E+01,4.54E+02,1.38E+01,24.8818857,,16.8671,0.346619,0.372219,35.1865,18.881,37835,49007.2,1.69E+06,1015.05,15960.3,17810.5,7588.81,3.23,0.0126136,1225.18,29656,40000,193629,0.01,5175.86,56.538,12898.2,0.000630408,13833.9,2690.75,13815.3,2673.05,13805.3,2663.85,4389.78,4356.39,4341.25,5.38382,1.33536,0.806036,766.889,745.8,736.502,15.834
113562.354,45665.81834,159228.1723,3.55E+01,4.52E+01,7.42E+02,2.84E+01,51.20619955,,8.40176,0.640117,0.309214,26.2977,9.88747,58272.9,73114.28,2.18E+06,833.476,18512.1,23403.2,11506,3.58,0,1700,43008.4,43008.4,158992,0.01,5088.58,83.6325,17070.9,0.000266389,25537.8,5042.57,25499.9,5007.12,25480.9,4989.74,8239.94,8174.25,8145.62,5.95762,1.16694,0.736796,1289.53,1248.92,1231.56,17.9479
113562.354,93167.13746,206729.4915,3.22E+01,3.09E+01,4.79E+02,2.58E+01,46.51830804,,6.1896,0.528993,0.330789,29.4547,7.8054,55662.2,66260,1.46E+06,1082.55,12603.2,15857.4,7400.41,3.51,0.0286678,1656.5,39076.4,40000,206504,0.01,3560.95,91.928,16363.7,0.000266298,21078.4,3223.04,21059.4,3205.73,21049.3,3196.53,5329.91,5294.14,5278.16,5.47807,1.38679,0.840762,808.471,786.056,776.305,15.1488
113562.354,71128.16387,184690.5179,1.54E+01,4.77E+01,6.23E+02,1.23E+01,22.1773329,,12.4053,0.371302,0.416674,39.8495,14.7734,39257.2,52355.6,1.99E+06,967.36,17783.7,21115.1,9897.82,3.14,0.0105366,1308.89,31522.7,40000,184531,0.01,6000.65,34.6555,11012.7,0.00035747,14840.9,3652.02,14813.6,3625.7,14799.4,3612.46,5919.44,5870.2,5848.37,5.70331,1.22675,0.756248,1063.07,1032.24,1018.88,16.3584
94916.3798,0,94916.3798,1.29E+01,4.73E+01,4.67E+02,1.03E+01,18.57126251,,28.5175,0.224001,0.154021,13.7442,29.6788,20470.5,32846.88,1.20E+06,497.14,13091.9,11577.6,4749.92,2.61,0.00788952,821.172,20375,40000,94833.3,0.01,7317.24,68.2392,14683.1,0.00158475,8940.54,1893.2,8924.4,1878.07,8915.12,1869.63,3035.52,3004.69,2990.71,6.20885,1.32958,0.756352,532.256,512.625,504.064,23.8809
111508.0221,0,111508.0221,3.14E+01,4.05E+01,4.72E+02,2.51E+01,45.2561834,,21.0211,0.473828,0.0929237,4.41479,21.3495,38189.5,51465.6,1.37E+06,583.742,13908.4,13656,6007.65,3.1,0.0264558,1286.64,31028.4,40000,111353,0.01,4985.71,176.496,22635.7,0.0012495,18873.9,2725.74,18853,2706.49,18841.8,2696.23,4437.38,4399.39,4382.45,6.11922,1.26051,0.734409,673.304,649.485,639.198,21.9782
83118.05686,0,83118.05686,1.82E+01,4.71E+01,4.62E+02,1.45E+01,26.14401033,,28.9956,0.276345,0.106786,8.28134,29.5494,22180.3,33459.32,1.04E+06,435.255,11328.2,10014,4073.2,2.78,0.00986641,836.483,20735.2,40000,83028.1,0.01,6245.69,101.284,16874.9,0.00202959,11012.9,1769.21,10998.8,1756.01,10990.7,1748.55,2862.23,2834.9,2822.49,6.114,1.36563,0.776986,452.734,435.309,427.718,25.399
113562.354,66363.40088,179925.7549,1.53E+01,3.19E+01,7.28E+02,1.23E+01,22.1773329,,1.38163,0.395194,0.441991,42.6635,3.95003,40552.4,54186,1.88E+06,942.355,15161.8,20555.7,10510.2,3.13,0.0107927,1354.65,32535,40000,179761,0.01,5885.02,40.7086,10542.3,3.57E-05,15802.7,4271,15771.4,4240.74,15755.1,4225.5,6922.43,6862.15,6836.05,6.79617,1.52679,0.94601,1232.89,1195.21,1179.21,16.6432
109144.1315,0,109144.1315,2.57E+01,3.16E+01,5.09E+02,2.05E+01,36.9622215,,11.8543,0.406795,0.113998,7.47815,12.3575,33447.2,46402.4,1.24E+06,571.45,11767.5,12747.1,5958.23,3.02,0.0253381,1160.06,28190.9,40000,109009,0.01,5044.74,155.443,20612.9,0.000646839,16213.4,2760.55,16192.1,2740.8,16180.4,2730.23,4486.82,4446.63,4428.94,6.30035,1.26649,0.737823,689.442,664.268,653.534,22.2346
113562.354,90958.22422,204520.5782,2.15E+01,4.28E+01,6.90E+02,1.72E+01,31.01220536,,7.11412,0.461182,0.435499,41.1984,9.34228,50144.8,63792.8,2.06E+06,1071.08,17301.2,22293.7,10822.8,3.29,0.0155285,1594.82,37758.9,40000,204317,0.01,5274.31,45.5269,12044.9,0.000201849,18417.7,4107.58,18388.8,4079.94,18373.8,4066.05,6684.27,6631.64,6608.41,5.81415,1.26488,0.785749,1180.26,1147.37,1133.15,15.2832
113562.354,15478.79704,129041.151,1.83E+01,3.54E+01,5.01E+02,1.47E+01,26.50461737,,13.4516,0.333557,0.216993,19.0205,14.5456,30719.3,43229.6,1.40E+06,675.814,13358.3,14379.5,6598.26,2.97,0.0138008,1080.74,26390.4,40000,128917,0.01,5728.71,85.7891,16617.3,0.000586518,13310.5,2772.82,13288.9,2752.54,13277.2,2741.82,4494.1,4453.6,4435.69,6.06642,1.2625,0.743486,746.609,721.181,710.258,20.3145
106579.9573,0,106579.9573,3.11E+01,2.28E+01,6.26E+02,2.49E+01,44.89557636,,6.32571,0.51418,0.132098,8.53021,6.91459,40077.6,53934.8,1.46E+06,557.867,12881,15362.7,7600.45,3.11,0.21566,1348.37,32396.5,40000,106417,0.01,5004.51,142.642,20324.6,0.000299909,20501.9,3751.61,20472,3723.86,20456.4,3709.72,6113.82,6059.39,6035.87,6.39628,1.21163,0.731498,899.689,865.979,851.777,22.5213
113562.354,5316.928839,118879.2828,1.12E+01,4.36E+01,5.20E+02,8.98E+00,16.19125605,,20.4215,0.258259,0.225945,20.9998,22.0875,24079.3,37153.4,1.58E+06,622.684,15741.3,15878.2,7153.28,2.71,0.00755659,928.835,22893.4,40000,118782,0.01,7502.18,42.8879,12820.7,0.000751007,10328.7,2855.7,10304.2,2832.32,10291,2820.23,4589.05,4544.12,4524.24,6.03918,1.20341,0.715052,805.533,777.351,765.214,21.2916
113562.354,74293.59478,187855.9488,2.23E+01,3.36E+01,6.74E+02,1.78E+01,32.09402648,,3.11248,0.456845,0.404331,37.9253,5.1999,47575,60981.2,1.81E+06,983.777,14907.7,19695.2,9829.69,3.26,0.0168806,1524.53,36245.4,40000,187663,0.01,5066.65,59.6902,13179.7,9.49E-05,18239.9,4011.58,18211.9,3984.86,18197.3,3971.28,6534.75,6481.79,6458.64,6.22566,1.37138,0.842498,1121.21,1088.11,1073.94,16.1664
78492.7972,0,78492.7972,2.72E+01,3.73E+01,5.69E+02,2.18E+01,39.30616726,,16.4015,0.383895,0.0937561,5.9928,16.819,29306.1,41269.2,9.39E+05,410.858,9259.84,9481.43,4293.86,2.97,0.0144181,1031.73,25269.3,40000,78374.2,0.01,5131.85,127.389,17987.6,0.0012782,15287.5,2085.57,15271.3,2070.55,15262,2062.14,3394.64,3363.03,3348.99,6.4969,1.33439,0.754237,493.678,473.719,465.204,26.0504
93127.11297,0,93127.11297,2.42E+01,2.50E+01,6.12E+02,1.94E+01,34.97888279,,8.32856,0.394739,0.146487,11.2822,9.04262,30951.4,43993.6,1.19E+06,487.538,10772.2,12385.4,6013.49,2.94,0.255793,1099.84,26825.6,40000,93001.6,0.01,5234.47,122.186,17860.6,0.000453842,15740.8,2898.73,15717.1,2876.6,15704.3,2864.99,4707.72,4663.23,4643.9,6.47464,1.24607,0.730273,709.199,681.445,669.744,24.093
113562.354,308.692773,113871.0468,3.62E+01,3.55E+01,6.38E+02,2.90E+01,52.28802067,,7.99931,0.597544,0.125172,6.87627,8.50284,46989,61260,1.68E+06,595.942,14859.8,17725.7,8718.21,3.21,0.0323715,1531.5,36396.1,40000,113681,0.01,5043.64,135.592,21541.9,0.000355754,23823.7,4286.42,23789.6,4254.95,23772.2,4239.19,6995.15,6934.87,6908.81,6.25637,1.16647,0.716778,1021.62,984.403,968.671,21.7521
113562.354,39290.34442,152852.6984,2.90E+01,4.90E+01,4.81E+02,2.32E+01,41.83041653,,20.8587,0.471328,0.230954,19.1863,21.9295,44273.4,57208.8,1.66E+06,800.352,16472.2,16842.7,7291.82,3.24,0.0233837,1430.22,34194.9,40000,152673,0.01,5058.51,112.281,18403.9,0.000987585,18784.5,3053.34,18762.8,3033.32,18751.4,3022.94,5003.07,4965.34,4948.37,5.72323,1.27429,0.759732,769.545,745.911,735.591,18.3841
81479.4675,0,81479.4675,1.13E+01,2.82E+01,4.51E+02,9.06E+00,16.33549887,,14.4282,0.190228,0.147015,13.4247,15.6732,15883.5,25294.64,8.19E+05,426.798,8077.47,8327.84,3681.29,2.63,0.00664381,632.366,15876.3,40000,81415.1,0.01,5767.32,71.5331,14358,0.000898784,7590.96,1586.07,7577.79,1573.97,7570.27,1567,2554.58,2527.66,2515.71,6.16806,1.40054,0.794473,423.338,406.124,398.776,25.6499
77578.94338,0,77578.94338,1.44E+01,4.00E+01,5.46E+02,1.15E+01,20.73490475,,19.9238,0.22753,0.165281,14.8025,21.0393,19628.6,31265.6,9.36E+05,406.271,9577.73,9301.68,4076.25,2.63,0.00693627,781.64,19441.8,40000,77499.4,0.01,6503.61,65.0422,14002.7,0.00132305,9075.79,1744.81,9060.7,1730.89,9051.8,1722.97,2806.07,2776.42,2763.14,6.44732,1.35351,0.761671,467.583,448.645,440.517,26.2084
113562.354,21858.86005,135421.2141,3.00E+01,2.37E+01,5.43E+02,2.40E+01,43.27284469,,8.03374,0.486378,0.194594,15.1669,8.93606,42670.3,55944.8,1.42E+06,709.005,12795.5,14887.6,7123.44,3.19,0.187693,1398.62,33502.6,40000,135248,0.01,4568.24,143.617,19686.8,0.000382622,19385.6,3317.53,19361.7,3295.5,19349,3283.95,5427.2,5382.84,5363.38,6.14718,1.26942,0.755565,819.905,792.237,780.435,19.7495
113562.354,30017.88739,143580.2414,3.25E+01,1.81E+01,6.83E+02,2.60E+01,46.87891508,,2.40664,0.570734,0.264106,22.0545,3.72266,50297,64554,1.74E+06,751.615,14357.1,18787.7,9514.76,3.26,0.0318985,1613.85,38166.3,40000,143376,0.01,4884.81,107.739,18105.7,8.99E-05,22765,4447.33,22732,4416.5,22715.1,4401,7265.54,7204.87,7178.71,6.68282,1.3711,0.83797,1120.54,1082.91,1067.04,19.0991
113562.354,41067.21718,154629.5712,2.35E+01,2.58E+01,5.73E+02,1.88E+01,33.89706167,,6.0878,0.426174,0.29851,26.7523,7.57954,40720.5,53616.8,1.52E+06,809.742,13297.3,16157.7,7824.41,3.18,0.0208904,1340.42,32220.7,40000,154464,0.01,4910.8,94.7995,16166.5,0.000237835,17002.2,3385.05,16977.8,3362.16,16964.8,3350.27,5519.62,5473.65,5453.5,6.07969,1.29224,0.77695,896.352,867.621,855.345,18.2684
113562.354,48005.15209,161567.5061,1.34E+01,3.64E+01,4.86E+02,1.07E+01,19.29247659,,11.6641,0.281246,0.335965,31.9712,13.723,29876.9,41638.4,1.43E+06,846.343,13491.7,14944.3,6748.65,3,0.00946595,1040.96,25480.9,40000,161446,0.01,5692.43,54.68,12636,0.000437728,11233.2,2598.56,11214.1,2580.64,11203.6,2571.06,4213.21,4176.81,4160.59,5.83125,1.32092,0.781408,745.739,722.718,712.746,17.7954
113562.354,64055.54353,177617.8975,2.18E+01,3.20E+01,7.42E+02,1.75E+01,31.55311592,,1.31345,0.473531,0.411231,38.7751,3.50828,47299.5,61318.8,1.91E+06,930.113,15263.7,20898,10716.6,3.23,0.0166759,1532.97,36427.7,40000,177426,0.01,5394.21,57.0868,12890.9,3.69E-05,18915.4,4509.2,18882.7,4477.96,18865.8,4462.27,7332.85,7270.88,7244.06,6.89871,1.54036,0.952898,1257.55,1218.91,1202.51,16.7698
113562.354,42009.11292,155571.4669,3.55E+01,4.89E+01,4.61E+02,2.84E+01,51.20619955,,21.0683,0.538587,0.197861,15.0586,21.9288,50277.4,63494,1.60E+06,814.476,16137.1,16279.5,6937.11,3.31,0.0301323,1587.35,37598.6,40000,155368,0.01,4578.77,139.115,19843.2,0.0011617,21450.1,3045.76,21429.9,3027.32,21419.2,3017.66,5021.03,4985.99,4970.14,5.71124,1.30201,0.772951,727.33,705.36,695.736,18.1804
113562.354,94280.10213,207842.4561,3.18E+01,3.18E+01,6.59E+02,2.54E+01,45.79709396,,2.58947,0.559411,0.383871,34.9941,4.53519,60319.1,74027.18,1.76E+06,1088.28,14329.3,19233.3,9589.82,3.71,0,1700,43545.4,43545.4,207598,0.01,4227.53,85.3575,14814,8.31E-05,22307.3,4048.53,22281.5,4024.42,22268,4011.99,6642.67,6593.94,6572.53,6.22753,1.44177,0.884669,1086.72,1056.26,1043.17,15.1028
113562.354,57113.66869,170676.0227,2.42E+01,3.77E+01,5.77E+02,1.93E+01,34.79857927,,8.98803,0.443392,0.333501,30.329,10.6502,43978,57264.8,1.67E+06,893.791,14838.7,17746.4,8403.12,3.21,0.0185532,1431.62,34225.5,40000,170497,0.01,4809.45,75.519,15372.7,0.00034292,17689.5,3460.32,17664.9,3437.25,17652,3425.36,5649.39,5604.21,5584.25,5.86764,1.27046,0.769089,931.107,902.854,890.683,17.1841
113562.354,84245.83399,197808.188,2.14E+01,2.11E+01,6.43E+02,1.71E+01,30.83190184,,3.09812,0.434912,0.413938,39.0685,5.23623,46991.7,60118,1.72E+06,1035.96,14200.8,18725.3,9282.31,3.27,0.0160222,1502.95,35778.3,40000,197618,0.01,4869.35,62.8828,12735.5,9.58E-05,17361.8,3730,17336.6,3706,17323.2,3693.63,6079.69,6031.31,6010.07,6.15774,1.40111,0.85606,1054.1,1023.79,1010.78,15.6235
113562.354,85952.24477,199514.5988,2.80E+01,3.18E+01,6.18E+02,2.24E+01,40.38798838,,3.68141,0.499543,0.378026,34.6977,5.59063,53782.2,67014.8,1.66E+06,1044.76,13828.7,18042.2,8852.99,3.36,0.0236367,1675.37,39477.6,40000,199297,0.01,4340.74,82.061,14659.1,0.00013136,19922.3,3681.98,19898.4,3659.58,19885.7,3647.95,6031.71,5986.3,5966.29,6.06217,1.39042,0.844966,998.716,970.277,958.044,15.5238
113562.354,50667.70344,164230.0574,3.53E+01,1.91E+01,7.45E+02,2.83E+01,51.02589603,,1.29287,0.629043,0.32136,27.8911,2.9507,58431.2,73109.86,1.90E+06,859.694,15196.2,20736.3,10663.2,3.59,0,1700,43005.8,43005.8,163993,0.01,4693.99,94.8751,16943.9,4.12E-05,25091.5,4909.64,25056.6,4876.92,25038.8,4860.56,8033.82,7969.2,7941.33,7.00848,1.53336,0.944419,1259.69,1219.58,1202.62,17.6053
108165.936,0,108165.936,2.25E+01,1.80E+01,6.35E+02,1.80E+01,32.45463352,,5.79096,0.418698,0.187475,15.3782,6.72583,33858.9,47422.4,1.52E+06,566.314,13271.8,15974.5,7934.4,2.99,0.0201164,1185.56,28766,40000,108029,0.01,5789.08,100.904,17539.2,0.000235335,16714.9,3724.56,16683.9,3695.49,16667.8,3680.77,6038.83,5982.06,5957.58,6.40087,1.20946,0.733833,941.274,906.064,891.237,22.3655
113562.354,43350.64533,156912.9993,1.57E+01,1.46E+01,4.64E+02,1.26E+01,22.71824346,,8.97606,0.307568,0.304507,28.3625,10.6951,30814,41775.2,1.31E+06,821.923,12048.4,13815.4,6337.93,3.09,0.012642,1044.38,25559.4,40000,156788,0.01,4989.27,74.7886,14354.1,0.00036252,12276,2580.19,12257.8,2563.05,12247.8,2553.82,4197.88,4162.22,4146.39,5.81607,1.34053,0.792381,712.161,689.649,679.941,18.1097
113562.354,6967.516528,120529.8705,2.44E+01,4.59E+01,4.58E+02,1.95E+01,35.15918631,,24.924,0.398048,0.130509,9.32046,25.4916,34076.6,47122,1.50E+06,631.124,15548,14824.7,6345.52,3.03,0.0195501,1178.05,28596.8,40000,120392,0.01,5736,131.587,20063.7,0.0012859,15867.1,2724.48,15846.1,2704.96,15834.9,2694.66,4431,4393.5,4376.64,5.95322,1.25872,0.738239,694.097,670.544,660.301,21.0857
113562.354,86969.86769,200532.2217,1.64E+01,3.19E+01,6.95E+02,1.31E+01,23.61976106,,1.85933,0.398476,0.455948,43.9794,4.4039,43543.9,56856,1.83E+06,1050.32,14813.4,20038.1,10123.1,3.2,0.0118423,1421.4,34002,40000,200356,0.01,5407.11,45.3192,10595.8,4.95E-05,15925.2,3971.33,15897.7,3944.69,15883.2,3931.09,6448.11,6394.54,6371.13,6.47469,1.4872,0.919599,1165.49,1131.91,1117.54,15.4944
113562.354,18221.93363,131784.2876,1.77E+01,2.16E+01,6.63E+02,1.42E+01,25.60309977,,3.49183,0.389682,0.301044,27.654,5.10505,34554.3,48131.6,1.70E+06,690.112,14413.6,18178.8,9136.34,3,0.0136927,1203.29,29164.9,40000,131644,0.01,6125.13,64.2205,14225.3,0.000112914,15574.2,4023.89,15541.6,3992.9,15524.7,3977.34,6515.01,6454.45,6428.36,6.46378,1.28017,0.784022,1080.04,1042.41,1026.53,20.0975
113562.354,38952.17743,152514.5314,1.72E+01,1.97E+01,5.10E+02,1.38E+01,24.8818857,,8.29955,0.327332,0.301788,27.8863,9.90799,32758.8,44975.6,1.37E+06,798.824,12413.1,14358.6,6720.94,3.05,0.013247,1124.39,27383.5,40000,152382,0.01,5167.76,82.4721,14667.9,0.000334959,13063.9,2788.7,13043.9,2769.86,13032.9,2759.79,4535.45,4496.71,4479.57,6.02196,1.32098,0.779985,762.268,737.888,727.413,18.4249
113562.354,49119.33952,162681.6935,1.17E+01,2.92E+01,7.11E+02,9.34E+00,16.84034872,,1.45966,0.343118,0.425886,41.4703,4.21171,34181.4,47697.6,1.82E+06,852.092,14795.9,19746.3,10071.3,3,0.00781735,1192.44,28920.9,40000,162543,0.01,6485.85,32.8862,9488.05,3.75E-05,13733.3,4135.46,13701.5,4104.67,13684.9,4089.15,6684.06,6622.71,6596.22,6.86683,1.50069,0.923796,1193.5,1155.18,1138.97,17.7489
113562.354,61691.44451,175253.7985,3.71E+01,4.93E+01,6.61E+02,2.97E+01,53.5501453,,12.7232,0.633231,0.306341,26.0246,14.1755,60908.8,75359.3,2.09E+06,917.43,18493,22210,10535.3,3.74,0,1700,44329,44329,175007,0.01,4751.96,91.9407,17123.1,0.000434116,25248.5,4459.18,25216.7,4429.71,25200.7,4415.08,7311.53,7257.22,7233.24,5.76524,1.19428,0.742876,1136.58,1102.86,1088.3,16.8938
113562.354,87401.71488,200964.0689,1.96E+01,4.03E+01,5.62E+02,1.57E+01,28.30765257,,9.55109,0.394018,0.403403,38.1326,11.6003,43963.2,56444,1.72E+06,1052.57,15267.8,18423.9,8559.9,3.26,0.0142005,1411.1,33776.4,40000,200786,0.01,4979.17,53.798,12562.2,0.000323091,15726.9,3211.18,15705.1,3190.42,15693.4,3179.65,5235.34,5194.72,5176.59,5.6865,1.31387,0.79636,918.834,893.289,882.175,15.457
113562.354,58819.1742,172381.5282,1.76E+01,2.74E+01,6.68E+02,1.41E+01,25.42279625,,2.67185,0.397547,0.398958,37.8908,4.81474,40143.4,53406.4,1.76E+06,902.815,14499.8,19000.9,9539.12,3.14,0.0131824,1335.16,32104.5,40000,172219,0.01,5553.12,54.7155,12110.8,7.86E-05,15884.8,3918.63,15856.2,3891.15,15841,3877.18,6361.84,6307.16,6283.37,6.37712,1.38297,0.847662,1104.89,1070.72,1056.18,17.0951
113562.354,28724.31692,142286.6709,3.05E+01,3.26E+01,4.61E+02,2.44E+01,43.99405877,,11.4724,0.46841,0.182199,13.9526,12.2928,42240.4,54295.2,1.30E+06,745.005,12229.9,13440.8,6103.47,3.25,0.0262276,1357.38,32595.3,40000,142115,0.01,4273.24,147.909,20312.4,0.000626603,18658.2,2817.04,18639.3,2799.77,18628.9,2790.44,4628.05,4592.55,4576.72,5.93719,1.3244,0.777528,682.779,660.543,650.958,19.1801
113562.354,69890.89603,183453.25,3.22E+01,4.70E+01,5.97E+02,2.57E+01,46.33800452,,12.9059,0.550264,0.325695,28.6931,14.4824,55677.1,69316.14,1.91E+06,960.525,17178,20181.5,9373.89,3.42,0,1700,40774.2,40774.2,183228,0.01,4703.12,83.9217,16273,0.000488889,21939.8,3831.25,21913.3,3806.61,21899.7,3794.13,6281.5,6235.22,6214.65,5.71781,1.24503,0.762098,1000.07,971.193,958.663,16.4026
113562.354,50721.97203,164284.326,2.53E+01,1.65E+01,6.54E+02,2.02E+01,36.42131095,,3.24654,0.478573,0.340909,30.9534,4.98036,46165.7,59694,1.71E+06,860.239,14319.1,18460.1,9233.01,3.23,0.0212517,1492.35,35548.3,40000,164097,0.01,4993.35,81.9014,15347.9,0.000111003,19099,3999.46,19070.1,3972.23,19055.1,3958.39,6521.04,6467.03,6443.54,6.30367,1.34125,0.82023,1068.89,1035.24,1020.92,17.6052
113562.354,39650.56567,153212.9197,3.36E+01,1.52E+01,5.59E+02,2.69E+01,48.50164675,,6.57502,0.537391,0.237145,19.2285,7.68695,49583.3,62979.2,1.48E+06,802.127,13014,15667.2,7536.21,3.29,0.1461,1574.48,37322.2,40000,153012,0.01,4254.42,136.932,18993.9,0.000303435,21414.3,3496.9,21390.5,3475.02,21377.9,3463.57,5743.3,5699.11,5679.7,6.08492,1.29828,0.77694,860.699,833.136,821.35,18.3575
113562.354,7028.897496,120591.2515,1.53E+01,4.00E+01,6.84E+02,1.22E+01,21.99702938,,8.67532,0.374508,0.287512,26.4872,10.3751,31880.6,45716.4,1.90E+06,631.492,16570.4,20195.5,9899.24,2.92,0.0105703,1142.91,27803.1,40000,120462,0.01,7065.72,45.8091,13270.8,0.000263061,14982.5,4302.72,14945.4,4267.32,14926.5,4249.87,6947.07,6880.61,6851.89,6.14679,1.14039,0.711288,1149.83,1108.68,1091.25,21.1337
113562.354,41965.76178,155528.1158,2.80E+01,2.56E+01,5.69E+02,2.24E+01,40.38798838,,6.13482,0.47693,0.276118,23.9198,7.48438,44867.8,58086,1.51E+06,814.364,13195.1,16037.8,7751.68,3.23,0.0277159,1452.15,34673.8,40000,155346,0.01,4542.34,112.888,17454.7,0.000259712,19016.3,3451.25,18992.1,3428.74,18979.3,3417.02,5645.92,5600.61,5580.74,6.07793,1.29713,0.778793,886.308,858.02,845.928,18.1975
113562.354,24901.04818,138463.4022,2.01E+01,2.01E+01,5.54E+02,1.61E+01,29.02886665,,7.50281,0.374969,0.262971,23.4759,8.82339,34664.2,47474.8,1.46E+06,725.124,13020.4,15307.1,7357.94,3.06,0.0177395,1186.87,28795.4,40000,138323,0.01,5324.82,92.6288,16179.4,0.000299755,14964.8,3179.06,14940.7,3156.36,14927.8,3144.53,5163.94,5118.39,5098.44,6.1319,1.26701,0.756791,848.068,819.58,807.432,19.5131
113562.354,857.1459937,114419.5,1.26E+01,3.68E+01,6.25E+02,1.00E+01,18.03035195,,9.8517,0.310662,0.251193,23.2819,11.5585,27007.7,40498.8,1.69E+06,599.242,15254.1,17628.8,8587.03,2.79,0.00850722,1012.47,24826.9,40000,114310,0.01,7304.81,44.7415,12828.9,0.000319603,12431.5,3704.01,12399.2,3673.24,12382.4,3657.78,5964.16,5905.14,5879.58,6.19064,1.1556,0.70822,1005.09,968.418,952.881,21.7455
90637.77226,0,90637.77226,1.21E+01,2.89E+01,5.71E+02,9.67E+00,17.43535034,,10.3031,0.226967,0.208109,19.3041,11.813,20494.1,32889.44,1.05E+06,474.711,9914,10832.9,5121.53,2.61,0.00938108,822.236,20400.1,40000,90554.7,0.01,6468.73,66.1284,12979,0.000529271,9066.81,2188.54,9047.64,2170.51,9036.85,2160.67,3512.21,3474.55,3458.05,6.54227,1.29579,0.7416,603.427,579.615,569.529,24.4335
113562.354,42.14229573,113604.4963,3.25E+01,3.45E+01,5.54E+02,2.60E+01,46.87891508,,11.6454,0.516636,0.110247,5.9529,12.0812,41512.4,55214.8,1.47E+06,594.661,13610.2,15136.6,7211.69,3.15,0.0283806,1380.37,33101.6,40000,113436,0.01,4949.82,153.824,21866.9,0.000586729,20590.4,3440.38,20563.5,3415.66,20549.4,3402.89,5607.63,5559.14,5537.94,6.22743,1.20443,0.719328,835.098,804.963,792.141,21.7714
84301.63512,0,84301.63512,3.20E+01,3.83E+01,7.37E+02,2.56E+01,46.157701,,8.01316,0.514588,0.137861,9.60647,8.65762,37257.8,50500,1.35E+06,441.139,11897.3,14228.7,7025.2,3.09,0.0192806,1262.5,30490.6,40000,84150.6,0.01,5301.7,102.267,17804,0.000429276,20518.5,3653.66,20488,3625.27,20472.2,3610.95,5961.74,5907.06,5883.52,6.43271,1.17771,0.70928,831.797,798.025,783.863,25.2539
113562.354,81857.42456,195419.7786,1.12E+01,3.29E+01,7.51E+02,8.97E+00,16.1732257,,0.938189,0.358145,0.489776,48.1999,4.08201,38733,52329.2,1.94E+06,1023.62,15443.8,21267.3,10916.4,3.1,0.00714096,1308.23,31508,40000,195263,0.01,6215.21,25.2908,8072.47,2.15E-05,14335.3,4278.88,14304.4,4248.83,14288.2,4233.65,6921.32,6860.97,6834.77,6.90614,1.62648,1.01895,1284.05,1246.26,1230.15,15.7805
76624.5371,0,76624.5371,2.18E+01,4.82E+01,5.34E+02,1.74E+01,31.3728124,,27.7147,0.316049,0.105146,7.8111,28.1982,24795.3,36922.6,1.01E+06,401.158,10829.7,9747.41,4084.36,2.81,0.0110137,923.065,22759.3,40000,76524,0.01,6033.53,105,16664.3,0.00212151,12590.3,1856.79,12575.5,1842.96,12566.9,1835.14,3009.86,2981.12,2968.13,6.34324,1.35201,0.763348,460.23,441.955,434.038,26.3305
113562.354,11627.2206,125189.5746,2.43E+01,4.50E+01,6.53E+02,1.95E+01,35.15918631,,14.4827,0.475912,0.237297,20.1071,15.6348,39911.2,53915.2,1.94E+06,655.427,17641.6,20262.9,9718.84,3.1,0.0188139,1347.88,32385.6,40000,125028,0.01,6097.19,74.8699,16972.6,0.000511981,19003.5,4282.92,18968,4249.41,18950,4232.89,6952.52,6890.65,6863.71,5.98872,1.12562,0.700413,1100.68,1062.4,1046.08,20.6758
113562.354,89512.99907,203075.3531,1.29E+01,2.50E+01,5.29E+02,1.03E+01,18.57126251,,5.1478,0.310558,0.428978,41.6383,7.73103,35359,46443.2,1.50E+06,1063.82,12838,16320.4,7700.82,3.18,0.00938911,1161.08,28214,40000,202932,0.01,4976.74,46.7815,10313.3,0.00015947,12408.3,2897.19,12389.1,2878.69,12378.6,2868.85,4711.73,4673.26,4656.15,5.76775,1.39715,0.84004,858.355,834.074,823.543,15.3607
113562.354,56518.98936,170081.3434,3.17E+01,2.71E+01,4.80E+02,2.54E+01,45.79709396,,7.83814,0.502981,0.262063,22.1871,9.08279,48695.5,60363.2,1.37E+06,890.575,12247.4,14543.1,6747.45,3.37,0.0493045,1509.08,35911.1,40000,169884,0.01,3868.26,127.374,18328.8,0.000381925,20038.4,3070.34,20019.2,3052.72,20008.9,3043.3,5063.18,5026.77,5010.6,5.76875,1.35117,0.804846,751.161,728.346,718.5,17.2053
93791.62997,0,93791.62997,3.18E+01,4.59E+01,6.52E+02,2.54E+01,45.79709396,,17.9913,0.514446,0.122085,7.73577,18.5126,38415.5,51960.8,1.52E+06,490.863,14359.9,15551.4,7337.52,3.09,0.021557,1299.02,31303.4,40000,93635.9,0.01,5535.52,114.191,19090.5,0.000924013,20511.8,3609.08,20481.8,3581.18,20466.3,3567.14,5884.66,5832.24,5809.38,6.16819,1.14733,0.691677,841.618,809.188,795.417,24.012
108841.0799,0,108841.0799,1.80E+01,2.04E+01,6.52E+02,1.44E+01,25.96370681,,4.88124,0.373746,0.224515,19.777,6.07241,30829.1,44361.2,1.57E+06,569.917,13585.7,16596.5,8293.18,2.91,0.0139734,1109.03,27034.6,40000,108716,0.01,6329.77,75.4739,15501.1,0.000178648,14935,3801.92,14902.6,3771.28,14885.8,3755.86,6146.26,6086.63,6060.99,6.45411,1.21786,0.74216,987.472,950.474,934.915,22.3073
113562.354,5867.728407,119430.0824,3.36E+01,3.85E+01,5.05E+02,2.69E+01,48.50164675,,16.6645,0.51616,0.109194,5.78972,17.0741,42426.3,55901.2,1.45E+06,625.181,14063.3,14684.7,6690.13,3.18,0.0292531,1397.53,33478.7,40000,119258,0.01,4826,164.285,22157.4,0.000913982,20562.8,3133,20539.3,3111.51,20526.8,3100.24,5119.92,5077.78,5059.12,6.09994,1.23584,0.729435,754.828,728.538,717.242,21.1857
113562.354,91421.86583,204984.2198,3.70E+01,2.63E+01,5.00E+02,2.96E+01,53.36984178,,5.89067,0.586342,0.311766,26.9919,7.38653,61235.7,72637.77,1.48E+06,1073.28,12722.6,16066.3,7549.18,3.76,0,1700,42728.1,42728.1,204736,0.01,3461.71,108.375,17114.8,0.0002534,23356.7,3405.12,23337.2,3387.23,23326.9,3377.76,5643.66,5606.75,5590.34,5.5883,1.38734,0.839482,828.715,805.613,795.59,15.2332
113562.354,84548.52253,198110.8765,1.21E+01,1.46E+01,4.92E+02,9.68E+00,17.45338069,,5.89583,0.295232,0.414739,40.2685,8.45719,32866.5,43167.2,1.44E+06,1037.85,12459.8,15642.9,7285.49,3.19,0.00877453,1079.18,26354.8,40000,197978,0.01,4926.64,46.0113,10412.1,0.000186473,11796.4,2748.33,11778.2,2730.84,11768.2,2721.49,4471.3,4434.72,4418.44,5.63529,1.38989,0.834912,808.283,785.185,775.158,15.6173
113562.354,86361.67413,199924.0281,1.42E+01,3.50E+01,5.69E+02,1.14E+01,20.55460123,,6.49579,0.330553,0.429009,41.387,8.98907,37848.3,50014.8,1.63E+06,1047.25,14095.3,17486.5,8286.48,3.17,0.00991825,1250.37,30219.8,40000,199771,0.01,5254.2,39.2213,10549.6,0.000201089,13206.3,3093.74,13185.1,3073.4,13173.6,3062.73,5023.45,4982.34,4964.09,5.80292,1.34432,0.811879,917.1,891.205,879.987,15.5212
113562.354,67986.54932,181548.9033,3.41E+01,3.73E+01,6.01E+02,2.73E+01,49.22286083,,7.46734,0.566864,0.313512,27.2515,8.98402,57011.8,70501.38,1.72E+06,950.514,14922.8,18415.8,8815.18,3.51,0,1700,41471.4,41471.4,181318,0.01,4341.51,94.1963,16831.4,0.000291016,22595.4,3815.84,22570,3792.34,22556.8,3780.26,6269.43,6223.31,6202.94,5.88017,1.28691,0.782742,975.981,947.209,934.812,16.5108
91021.68177,0,91021.68177,2.97E+01,3.63E+01,5.59E+02,2.38E+01,42.91223765,,14.7413,0.438527,0.0976722,5.70262,15.1515,33763.4,46546.8,1.12E+06,476.441,10812.4,11395.5,5267.8,3.04,0.0195439,1163.67,28272.3,40000,90884.8,0.01,4959.08,142.209,19698.4,0.000983445,17468.3,2559.5,17448.2,2541.02,17437.2,2531.07,4170.06,4132.52,4115.97,6.38951,1.2732,0.733275,607.365,583.841,573.822,24.3428
103399.7739,0,103399.7739,1.38E+01,4.58E+01,6.33E+02,1.10E+01,19.83338715,,18.2753,0.316491,0.237544,21.7754,19.8196,26502.7,39897,1.68E+06,541.485,15959.7,17217.9,8118.52,2.78,0.00855493,997.425,24480.5,40000,103292,0.01,7447.51,44.4491,13057.8,0.000656755,12659.2,3498.06,12627.7,3468.06,12611.4,3453.08,5635.24,5579.24,5554.84,6.09645,1.13146,0.689222,930.203,895.403,880.594,22.9198
113562.354,43305.76659,156868.1206,1.28E+01,2.85E+01,7.48E+02,1.03E+01,18.57126251,,1.0292,0.371,0.421959,40.9722,3.70807,35647.5,49472.8,1.90E+06,821.585,15190.8,20663.8,10639.5,3.02,0.00863714,1236.82,29916.7,40000,156724,0.01,6562.07,33.3392,9941.09,2.60E-05,14848.9,4481.92,14814,4448.09,14795.9,4431.22,7247.56,7180.59,7151.81,7.16226,1.58248,0.971463,1273.36,1231.64,1214.03,18.1512
113562.354,16347.23414,129909.5881,2.23E+01,3.84E+01,6.90E+02,1.79E+01,32.27433,,7.01131,0.461221,0.281125,24.9018,8.42492,39518,53451.6,1.90E+06,680.179,16318.7,20211.6,9992.99,3.09,0.0168569,1336.29,32129.4,40000,129749,0.01,6063.57,65.0698,15708.5,0.000230273,18424.5,4437,18388.2,4402.6,18369.8,4385.6,7198.46,7133.48,7105.37,6.15962,1.16898,0.728313,1158.13,1117.92,1100.87,20.2564
113562.354,79411.1263,192973.4803,1.15E+01,2.54E+01,4.74E+02,9.18E+00,16.55186309,,6.41905,0.282667,0.404213,39.258,8.96983,31025.9,41028,1.41E+06,1010.96,12287.8,15211.9,7026.47,3.16,0.00829791,1025.7,25131,40000,192848,0.01,4954.44,48.5114,10459.3,0.00020596,11295.2,2657.71,11277.5,2640.68,11267.7,2631.54,4322.07,4286.34,4270.43,5.59417,1.38472,0.830618,779.636,757.071,747.277,15.8923
93832.17997,0,93832.17997,1.79E+01,4.53E+01,6.47E+02,1.44E+01,25.96370681,,18.0374,0.348859,0.207387,18.2277,19.1303,27946.8,41103.2,1.50E+06,491.298,14292.8,15374.3,7238.2,2.85,0.0106482,1027.58,25174,40000,93718.9,0.01,6764.94,58.5861,14661.2,0.000775924,13935.4,3260.46,13906.4,3233,13891.2,3219.15,5269.06,5217.29,5194.73,6.17683,1.15068,0.69155,832.085,799.914,786.249,24.0331
113562.354,57601.33755,171163.6916,2.48E+01,2.84E+01,5.56E+02,1.98E+01,35.70009687,,6.02704,0.437112,0.32449,29.3662,7.64652,44058.8,56763.6,1.50E+06,896.347,13055.6,15997.7,7666.31,3.25,0.0207734,1419.09,33951.3,40000,170985,0.01,4564.58,96.5605,15809.3,0.000240824,17432.6,3254.13,17410.4,3233.38,17398.5,3222.48,5320.84,5278.65,5260.04,5.98766,1.33043,0.797239,866.835,840.399,829.044,17.1486
113562.354,75236.03112,188798.3851,2.23E+01,3.39E+01,5.38E+02,1.79E+01,32.27433,,7.11781,0.410534,0.363993,33.776,8.95032,44180.2,56394,1.53E+06,988.79,13291.9,16490,7701.85,3.28,0.0171511,1409.85,33749.1,40000,188619,0.01,4582.47,70.916,14280.4,0.000271808,16375.7,3087.4,16355.3,3068.19,16344.3,3058.05,5049.14,5010.15,4992.82,5.83044,1.35137,0.809272,848.51,823.982,813.365,16.1018
113562.354,66621.61239,180183.9664,1.35E+01,4.56E+01,7.41E+02,1.08E+01,19.47278011,,6.86473,0.388524,0.455454,44.0748,9.582,39812.3,53710.8,2.19E+06,943.724,18095.9,23870.8,11634.1,3.1,0.00863872,1342.77,32272.7,40000,180023,0.01,6525.01,19.9724,9444.05,0.000167755,15546.6,4422.94,15512.5,4389.91,15495,4373.58,7152.98,7091.09,7063.99,5.96205,1.22073,0.764195,1291.69,1253.12,1236.54,16.6359
85567.56014,0,85567.56014,2.04E+01,3.33E+01,4.94E+02,1.63E+01,29.38947368,,15.3981,0.304201,0.109257,8.20956,15.9232,24168.2,35230.48,9.25E+05,448.053,9116.76,9369.73,4196.43,2.87,0.0119414,880.762,21773.1,40000,85469.6,0.01,5206.78,115.636,17870.6,0.00107545,12120.9,1928.97,12105.9,1914.98,12097,1907.07,3129.88,3100.05,3086.71,6.31893,1.35794,0.770551,479.608,460.663,452.568,25.0606
113562.354,71940.51983,185502.8738,2.90E+01,4.23E+01,7.00E+02,2.32E+01,41.83041653,,7.09438,0.547243,0.376054,34.1887,8.97323,55353.6,69461.66,2.05E+06,971.277,17286.9,22105.8,10800.3,3.4,0,1700,40859.8,40859.8,185278,0.01,4996.65,64.7619,14711.4,0.000222239,21837.4,4417.95,21805.9,4388.29,21789.9,4373.47,7213.3,7157.06,7132.36,5.89747,1.23678,0.770093,1195.03,1160.04,1144.98,16.2946
111246.9634,0,111246.9634,3.51E+01,2.91E+01,7.50E+02,2.81E+01,50.66528899,,1.56178,0.624124,0.172754,12.0841,2.43351,47983.8,62745.6,1.82E+06,582.165,14840.7,19635.1,10145.7,3.2,0.0366252,1568.64,37196.5,40000,111052,0.01,5298.64,119.192,19993.4,5.91E-05,24902.1,5139.04,24860.4,5100.11,24839.5,5080.97,8379.71,8304.4,8272.37,7.3079,1.44143,0.872189,1232.49,1186.08,1166.72,22.0357
113562.354,65768.18695,179330.541,3.07E+01,3.87E+01,5.90E+02,2.45E+01,44.17436229,,8.71288,0.52308,0.322962,28.5733,10.2903,52813.3,66076,1.72E+06,938.974,15141.4,18348.7,8701.79,3.34,0.0246018,1651.9,38978.4,40000,179116,0.01,4561.73,86.7698,16335.8,0.000342423,20855.4,3674.68,20830.4,3651.46,20817.3,3639.51,6024.47,5979.14,5959.08,5.84643,1.27755,0.775883,957.66,929.35,917.135,16.6444
113562.354,68254.52216,181816.8762,2.47E+01,2.03E+01,6.66E+02,1.98E+01,35.70009687,,2.67404,0.479399,0.380041,35.1678,4.62891,48805.2,62282,1.76E+06,952.093,14443.3,19050.1,9548.53,3.28,0.0200607,1557.05,36947.2,40000,181619,0.01,4882.02,71.1612,14198.5,8.63E-05,19133.3,4015.35,19105.3,3988.86,19090.6,3975.36,6550.3,6497.41,6474.33,6.33461,1.39746,0.856581,1098.57,1065.54,1051.45,16.5091
113562.354,58766.80411,172329.1581,1.20E+01,2.49E+01,7.00E+02,9.59E+00,17.29110752,,1.71524,0.344601,0.43745,42.6065,4.48405,35360,48716,1.81E+06,902.642,14830.1,19650.3,9984.99,3.04,0.00808486,1217.9,29492.7,40000,172186,0.01,6255.01,33.6035,9417.73,4.41E-05,13789.4,4024.2,13759.1,3994.94,13743.3,3980.14,6507.68,6449.22,6423.89,6.65745,1.46819,0.90557,1173.18,1136.63,1121.1,17.1163
93107.71962,0,93107.71962,3.34E+01,4.28E+01,7.52E+02,2.67E+01,48.14103972,,10.1183,0.566384,0.153445,10.6856,10.8152,41485.8,55325.6,1.65E+06,487.213,14515.9,17390.1,8555.59,3.14,0.02257,1383.14,33162.5,40000,92939.5,0.01,5533.17,98.5802,18425.2,0.000461567,22593.3,4335.2,22556.7,4301.01,22538.1,4284.16,7070.28,7006.39,6978.89,6.25433,1.12209,0.693753,1002.6,963.284,946.741,24.1071
113562.354,51465.27537,165027.6294,1.60E+01,1.64E+01,5.92E+02,1.28E+01,23.0788505,,5.05033,0.34933,0.367445,34.7557,7.10188,35533.9,48185.2,1.58E+06,864.361,13596.7,16854.2,8215.22,3.09,0.012245,1204.63,29195,40000,164884,0.01,5462.56,59.7541,12600.7,0.000165843,13955.3,3326.15,13930.8,3302.74,13917.8,3290.6,5395.01,5347.9,5327.25,6.07422,1.31146,0.792283,942.389,912.907,900.298,17.5667
113562.354,76252.32441,189814.6784,3.12E+01,3.40E+01,7.06E+02,2.49E+01,44.89557636,,2.4229,0.568483,0.374558,33.9564,4.33129,57941.1,72006.22,1.88E+06,993.825,15281.5,20549,10366.3,3.56,0,1700,42356.6,42356.6,189580,0.01,4613.05,77.5008,15133.7,7.52E-05,22678.1,4432.87,22647.9,4404.51,22632.3,4390.16,7252.1,7196,7171.55,6.39687,1.41298,0.872511,1187.44,1152.5,1137.58,16.0486
113562.354,71011.38667,184573.7407,3.77E+01,1.70E+01,5.62E+02,3.02E+01,54.4516629,,5.4354,0.590381,0.289723,24.4751,6.81393,59675.1,73053.08,1.52E+06,966.314,13071.9,16334.2,7837.83,3.67,0,1700,42972.4,42972.4,184332,0.01,3814.01,130.578,17788.5,0.000234115,23518.8,3575.54,23496.7,3555.35,23485,3544.71,5901.63,5860.37,5842.12,5.95895,1.35737,0.815236,879.743,853.951,842.845,16.3283
113562.354,39704.74853,153267.1025,1.79E+01,2.74E+01,5.98E+02,1.43E+01,25.78340329,,5.30299,0.369963,0.333445,31.0106,7.05226,35866.1,48745.6,1.58E+06,802.703,13668.6,16834.5,8237.34,3.08,0.0141394,1218.64,29509.4,40000,153122,0.01,5501.63,69.5503,13924.3,0.000181947,14775.8,3449.63,14749.8,3424.99,14736.1,3412.3,5598.77,5549.61,5528.14,6.12924,1.28601,0.77792,949.98,919.257,906.158,18.3804
110754.7808,0,110754.7808,2.90E+01,3.37E+01,7.18E+02,2.32E+01,41.83041653,,2.74715,0.539104,0.192413,14.9113,3.70786,42164.1,56401.6,1.77E+06,579.709,14810.8,19005.7,9689.47,3.13,0.023828,1410.04,33753.2,40000,110584,0.01,5660.57,98.0158,18690.3,0.000101822,21519.7,4731.69,21480.5,4694.97,21460.7,4676.84,7694.6,7624.05,7593.91,6.80955,1.29157,0.792887,1162.12,1118.59,1100.36,22.0921
113562.354,55712.45605,169274.8101,3.65E+01,2.24E+01,5.78E+02,2.92E+01,52.6486277,,5.40748,0.579011,0.269277,22.3473,6.68262,55908.8,69454.69,1.54E+06,886.193,13262.1,16453.1,7967.77,3.44,0,1700,40855.7,40855.7,169048,0.01,4046.59,131.132,18351,0.000239207,23070.2,3669.81,23046.2,3647.83,23033.6,3636.37,6042.12,5997.67,5978.13,6.05552,1.32588,0.797655,904.881,877.152,865.27,17.2599
113562.354,50634.36454,164196.7185,2.83E+01,4.82E+01,6.99E+02,2.27E+01,40.92889893,,11.0213,0.543172,0.340412,30.4229,12.7003,51415.4,65742,2.13E+06,859.668,18374.5,22941,10978.2,3.27,0.0220114,1643.55,38800.6,40000,163988,0.01,5430.67,64.7484,15423,0.000358136,21680.1,4539.69,21645.6,4507.16,21628.3,4491.11,7399.34,7339.39,7313.09,5.8772,1.17606,0.734935,1206.06,1168.87,1152.88,17.6139
113562.354,54226.56612,167788.9201,1.49E+01,3.69E+01,5.47E+02,1.19E+01,21.45611882,,9.582,0.324621,0.363402,34.4763,11.6842,33956.5,46284,1.58E+06,878.87,14329.8,16711.1,7811.38,3.07,0.0105386,1157.1,28124,40000,167651,0.01,5651.41,50.8431,12305.8,0.000327255,12967.6,3037.91,12945.4,3016.63,12933.4,3005.52,4927.65,4885.38,4866.66,5.85565,1.28484,0.771596,868.864,842.289,830.824,17.3844
113562.354,6473.16704,120035.521,2.26E+01,2.58E+01,7.20E+02,1.81E+01,32.63493704,,1.92357,0.470333,0.259837,22.7694,3.30174,38606,52752.4,1.81E+06,628.436,14959,19529.3,10022.4,3.06,0.0183902,1318.81,31742.6,40000,119879,0.01,6057.45,77.5437,16257,6.26E-05,18791.4,4688.55,18752.6,4651.82,18732.9,4633.67,7603.77,7532.58,7502.18,7.02053,1.38638,0.84664,1206.42,1162.38,1143.94,21.1698
113562.354,8853.804913,122416.1589,3.14E+01,3.63E+01,6.71E+02,2.51E+01,45.2561834,,5.87412,0.556148,0.195409,14.853,6.78806,45475.5,59646.8,1.78E+06,640.77,15217.9,19080,9437.29,3.19,0.0263595,1491.17,35522.8,40000,122232,0.01,5363.28,104.64,19301.6,0.000228281,22188,4479.07,22152.3,4445.82,22134.3,4429.29,7300.55,7237.1,7209.71,6.30055,1.19341,0.73649,1102.43,1063.23,1046.66,20.9233
102134.186,0,102134.186,1.84E+01,4.04E+01,5.03E+02,1.47E+01,26.50461737,,20.322,0.311787,0.142073,11.5017,21.033,26550.1,39218.24,1.28E+06,534.849,12943.9,12794.3,5679.28,2.83,0.0123894,980.456,24089.1,40000,102027,0.01,6223.71,96.9308,17332.4,0.00105704,12437.7,2444.68,12417.4,2425.75,12406.3,2415.62,3949.34,3911.71,3894.98,6.20158,1.26153,0.730594,642.765,619.095,608.913,23.0194
113562.354,52486.43923,166048.7932,3.17E+01,3.68E+01,6.87E+02,2.53E+01,45.61679044,,4.91136,0.565601,0.323775,28.4077,6.50899,53989.1,68087.38,1.88E+06,869.322,15799.9,20250.1,10044.4,3.32,0,1700,40051.4,40051.4,165830,0.01,4873.78,82.0672,16465.7,0.000171942,22562.1,4399.24,22530.4,4369.58,22514.2,4354.69,7190.9,7133.58,7108.59,6.12613,1.26334,0.78066,1144.81,1109.21,1094.01,17.4841
110911.4438,0,110911.4438,2.26E+01,1.87E+01,7.07E+02,1.80E+01,32.45463352,,2.42737,0.456515,0.226645,19.3514,3.61456,36448.8,50463.2,1.73E+06,580.651,14448.7,18504.6,9454.27,3.02,0.0183683,1261.58,30470.1,40000,110764,0.01,6102.27,85.7801,16810.9,8.42E-05,18237.4,4488.89,18199.6,4453.16,18180.3,4435.46,7276.3,7207.18,7177.66,6.8862,1.32276,0.808375,1138.55,1095.81,1077.93,22.0858
102788.2907,0,102788.2907,1.66E+01,1.86E+01,4.51E+02,1.32E+01,23.80006458,,13.9435,0.276694,0.130124,10.5178,14.7114,23553.1,34895.48,1.06E+06,538.342,10350.4,10723.1,4818.84,2.83,0.0192369,872.387,21577.2,40000,102693,0.01,5446.85,120.261,17994.3,0.000781906,11034.7,2100.67,11018.4,2085.36,11009.2,2076.86,3395.57,3363.15,3348.78,6.21466,1.33407,0.764189,552.765,532.199,523.389,22.9393
104521.9644,0,104521.9644,3.61E+01,3.40E+01,6.19E+02,2.88E+01,51.92741363,,8.46726,0.564657,0.110575,5.68956,8.9057,43396,57179.6,1.44E+06,547.008,12934.4,15085.9,7374.13,3.17,0.0298816,1429.49,34179,40000,104346,0.01,4818.92,152.08,21388.6,0.000439592,22503.2,3691.85,22473.9,3664.97,22458.8,3651.24,6027.79,5975.3,5952.55,6.33265,1.19632,0.719715,865.866,833.363,819.638,22.742
113562.354,40098.70693,153661.0609,3.04E+01,4.63E+01,5.15E+02,2.43E+01,43.81375525,,17.7533,0.497376,0.238805,19.8012,18.8641,46447.4,59636.8,1.68E+06,804.543,16175.9,17270.4,7709.47,3.26,0.0251096,1490.92,35517.4,40000,153473,0.01,4910.87,109.8,18389,0.000815484,19824.3,3287.22,19800.9,3265.56,19788.6,3254.4,5388.36,5347.3,5328.96,5.77734,1.25245,0.75093,827.243,801.582,790.438,18.3271
113562.354,684.0618111,114246.4158,3.24E+01,1.78E+01,5.07E+02,2.59E+01,46.69861156,,11.2293,0.493379,0.100836,5.03156,11.6121,39779.8,53310.8,1.30E+06,598.063,12199.1,13335.4,6263.53,3.12,0.522654,1332.77,32051.7,40000,114085,0.01,4436.84,191.702,22756.9,0.000636581,19654.3,2975.87,19631.9,2955.33,19619.8,2944.4,4852.12,4810.46,4792.14,6.2777,1.25947,0.737808,725.222,699.192,688.091,21.6981
113562.354,25881.92856,139444.2826,2.22E+01,3.18E+01,6.72E+02,1.77E+01,31.91372296,,2.87141,0.446166,0.303774,27.3893,4.44091,39846.5,53568.8,1.72E+06,730.155,14356.5,18543,9345.66,3.11,0.0181118,1339.22,32194.2,40000,139283,0.01,5622.73,78.9617,15552.6,9.60E-05,17818,4163.39,17785.5,4132.64,17768.8,4117.18,6762.47,6702.15,6676.12,6.57149,1.32961,0.812532,1101.16,1063.67,1047.84,19.444
101449.0555,0,101449.0555,2.65E+01,2.97E+01,5.64E+02,2.12E+01,38.22434614,,9.76402,0.422022,0.123187,8.43481,10.3268,33578.7,46809.2,1.23E+06,531.108,11353.1,12730.9,6096.34,3,0.374317,1170.23,28420.6,40000,101313,0.01,4977.66,146.485,19671,0.000535724,16822.5,2917.1,16799.4,2895.73,16787,2884.44,4744.35,4701.21,4682.37,6.39037,1.2485,0.731371,713.178,686.241,674.831,23.0893
113562.354,21318.13252,134880.4865,1.42E+01,1.63E+01,4.82E+02,1.13E+01,20.37429771,,10.3403,0.272838,0.253854,23.422,11.9117,26908.9,39087.8,1.27E+06,706.506,11958.9,13116.1,6036.23,2.88,0.0121893,977.195,24013.8,40000,134771,0.01,5665.38,84.6293,14763.4,0.000443334,10892.7,2458.86,10874.2,2441.24,10863.9,2431.68,3975.96,3939.24,3922.99,6.12935,1.31855,0.768207,690.359,667.131,657.154,19.8145
77558.68204,0,77558.68204,2.14E+01,3.62E+01,7.50E+02,1.71E+01,30.83190184,,6.78761,0.370696,0.210319,18.4139,7.8755,28017.9,40759.2,1.20E+06,405.987,10516.1,12615.3,6250.11,2.88,0.0108767,1018.98,24976.6,40000,77445.1,0.01,5962.94,67.6769,14478.7,0.000354505,14795.7,3082.17,14768.4,3056.56,14754.1,3043.45,4996.35,4946.11,4924.51,6.58059,1.21523,0.720433,745.461,714.249,701.196,26.2295
113562.354,87205.66201,200768.016,2.26E+01,3.19E+01,5.09E+02,1.81E+01,32.63493704,,6.19926,0.418963,0.374366,34.8762,8.08862,45201.9,56256.4,1.49E+06,1051.52,12817.7,16237.4,7592.17,3.36,0.0178491,1406.41,33673.6,40000,200585,0.01,4228.14,71.1251,14129.1,0.000231925,16710.7,3060.34,16691.3,3042.15,16680.9,3032.51,5017.88,4980.52,4963.89,5.65353,1.37997,0.831431,833.2,809.707,799.514,15.4595
113562.354,73749.74652,187312.1005,2.99E+01,2.17E+01,6.70E+02,2.39E+01,43.09254117,,2.51317,0.538606,0.365666,33.1745,4.37246,55109.1,68882.98,1.76E+06,980.766,14436.7,19174.1,9620.91,3.39,0,1700,40519.4,40519.4,187089,0.01,4535.15,83.395,15249.8,8.49E-05,21483.8,4129.63,21455.9,4103.46,21441.4,4090.09,6758.02,6705.62,6682.74,6.35742,1.41732,0.869366,1104.45,1071.75,1057.79,16.1868
113562.354,11182.33552,124744.6895,3.28E+01,2.18E+01,7.00E+02,2.63E+01,47.41982564,,2.11279,0.581898,0.208944,16.1726,3.15166,47609.4,62062.4,1.76E+06,652.931,14482.7,18929.9,9658.07,3.21,0.0336161,1551.56,36828.9,40000,124552,0.01,5152.61,114.417,19246.2,8.00E-05,23214.5,4695.23,23177.8,4660.93,23159.1,4643.86,7659.22,7592.33,7563.68,6.9493,1.37849,0.840208,1155.07,1113.71,1096.36,20.7062
113562.354,84773.57548,198335.9295,3.65E+01,4.33E+01,6.31E+02,2.92E+01,52.6486277,,9.10512,0.613359,0.340121,29.8258,10.7516,63571.1,77519.83,1.93E+06,1038.38,16670.4,20710,9850.03,3.91,0,1700,45599.9,45599.9,198078,0.01,4330.68,90.5435,16161.1,0.000307453,24450.1,4114.31,24423.1,4089.3,24409.2,4076.61,6764.08,6716.34,6695.16,5.74092,1.26679,0.779699,1062.04,1032.28,1019.39,15.5816
113562.354,47506.24891,161068.6029,3.20E+01,4.80E+01,5.29E+02,2.56E+01,46.157701,,17.5223,0.523492,0.255314,21.3502,18.7136,49711.3,63061.2,1.75E+06,843.305,16718.4,18093,8111.37,3.3,0.0262171,1576.53,37366.1,40000,160867,0.01,4810.96,104.319,18068.8,0.000778495,20864.7,3427.31,20840.6,3404.98,20828,3393.54,5623.52,5581.58,5562.83,5.73474,1.24968,0.753156,862.657,836.461,825.069,17.8063
113562.354,8747.514035,122309.868,2.07E+01,2.12E+01,5.51E+02,1.65E+01,29.75008072,,8.69285,0.373557,0.200691,16.9663,9.68487,32664.2,45820,1.42E+06,640.485,12892.1,14766.3,7095.35,2.98,0.0207166,1145.5,27861.8,40000,122177,0.01,5537.97,110.665,17647.5,0.000370462,14907,3150.4,14882.1,3127.05,14868.8,3114.89,5107.76,5061.11,5040.74,6.23791,1.23996,0.737829,825.244,796.109,783.72,20.9322
113562.354,87553.76666,201116.1207,2.20E+01,3.61E+01,6.28E+02,1.76E+01,31.73341944,,5.5426,0.440093,0.411234,38.6919,7.64183,48111.4,61140,1.78E+06,1053.28,15024.7,19280.5,9343.41,3.29,0.0163647,1528.5,36331.3,40000,200921,0.01,4882.91,56.3479,12851,0.000175317,17566.4,3659.83,17541.5,3636.25,17528.4,3624.12,5968.71,5922.08,5901.48,5.88478,1.32503,0.809798,1035.43,1006.22,993.602,15.4501
94663.53337,0,94663.53337,1.74E+01,4.92E+01,5.50E+02,1.39E+01,25.06218922,,26.2573,0.309808,0.164284,13.9673,27.1602,25720.4,38664.04,1.39E+06,495.704,14314,13723.2,6047.94,2.79,0.010549,966.601,23769,40000,94559.3,0.01,6876.85,75.2186,15660,0.00130327,12366.2,2604.79,12343.4,2583.35,12331.2,2572.21,4204.1,4163.11,4144.98,6.14961,1.20938,0.709446,679.617,653.928,642.916,23.9159
111887.8886,0,111887.8886,3.26E+01,2.59E+01,7.06E+02,2.61E+01,47.0592186,,2.44478,0.578348,0.166867,11.7713,3.25231,45003.8,59473.6,1.74E+06,585.588,14543.6,18611.1,9516.83,3.17,0.0353143,1486.84,35428.6,40000,111705,0.01,5320.94,121.583,19906.4,9.55E-05,23075.1,4738.87,23036.7,4703.08,23017.3,4685.36,7721.01,7651.79,7622.23,6.87282,1.31987,0.807862,1144.87,1102.14,1084.27,21.9671
88394.31439,0,88394.31439,3.02E+01,2.89E+01,7.31E+02,2.41E+01,43.45314821,,3.32172,0.497887,0.156071,11.6081,4.09705,36542.1,50051.6,1.33E+06,462.609,11326.9,14193.7,7182.87,3.06,0.21505,1251.29,30240.2,40000,88246.2,0.01,5149.62,120.542,17941.9,0.000167563,19856.9,3721.79,19826.1,3693.02,19810.1,3678.46,6066.21,6009.68,5985.5,6.82113,1.28801,0.77102,865.138,830.16,815.581,24.7066
113562.354,91008.85304,204571.207,3.60E+01,3.73E+01,6.20E+02,2.88E+01,51.92741363,,6.1875,0.59906,0.348647,30.8459,7.89157,63635.4,77252.42,1.79E+06,1071.06,15152.6,19362.5,9325.96,3.91,0,1700,45442.6,45442.6,204313,0.01,4115.07,92.3712,15955.4,0.000213903,23877.3,3952.04,23852.3,3928.92,23839.3,3917.02,6503.08,6457.51,6437.33,5.82489,1.32104,0.807732,1023.34,994.891,982.584,15.2606
113562.354,74786.91875,188349.2728,3.74E+01,3.88E+01,4.63E+02,2.99E+01,53.91075234,,11.5789,0.57532,0.2689,22.4255,12.8275,57872.1,69310.87,1.52E+06,986.145,13920.6,16164.6,7229.26,3.56,0,1700,40771.1,40771.1,188115,0.01,3750.82,110.706,18233.7,0.00057157,22913.5,3218.3,22894.1,3200.8,22883.9,3191.57,5334.64,5299.94,5284.35,5.49277,1.34338,0.809257,764.607,742.871,733.389,16.111
87135.64624,0,87135.64624,1.17E+01,2.81E+01,5.03E+02,9.33E+00,16.82231837,,12.8814,0.204338,0.174597,16.0697,14.2434,18202.2,29295.12,9.18E+05,456.4,8924.28,9347.99,4248.16,2.6,0.00847851,732.378,18272.5,40000,87061.9,0.01,6117.36,72.2748,13690.4,0.000751321,8157.17,1791.25,8142.1,1777.09,8133.26,1769.06,2876,2845.22,2831.59,6.42174,1.36161,0.769585,493.868,474.236,465.873,24.8794
90204.98219,0,90204.98219,2.82E+01,1.83E+01,4.89E+02,2.25E+01,40.5682919,,13.351,0.399893,0.0861704,4.76611,13.709,30291.6,41964.8,9.45E+05,472.234,9154.79,9643.81,4379.82,3.02,0.459812,1049.12,25667.9,40000,90082.2,0.01,4277.48,177.322,20663.5,0.00100832,15922.6,2103.43,15906.8,2088.94,15897.8,2080.8,3426.78,3395.82,3382.08,6.34265,1.35359,0.769912,502.802,483.246,474.904,24.4388
113562.354,47163.5731,160725.9271,2.21E+01,3.09E+01,4.74E+02,1.77E+01,31.91372296,,8.67118,0.384101,0.285296,25.6412,10.0846,37618.2,48981.2,1.34E+06,841.767,12183.7,14114.5,6518.1,3.21,0.0198597,1224.53,29641.6,40000,160573,0.01,4479.9,101.643,16493.1,0.000382337,15315.8,2768.52,15297,2751.02,15286.8,2741.63,4528.21,4492.04,4475.98,5.82055,1.34067,0.794492,729.036,706.295,696.49,17.833
113562.354,62430.07411,175992.4281,2.19E+01,1.83E+01,6.05E+02,1.75E+01,31.55311592,,4.46417,0.423695,0.364358,33.8042,6.32073,43342.1,56210.8,1.62E+06,921.676,13745.1,17423.3,8529.18,3.23,0.0176972,1405.27,33648.4,40000,175817,0.01,4914.07,74.984,14185.5,0.000154011,16910,3533.3,16885.2,3509.87,16872.1,3497.76,5760.43,5713.34,5692.68,6.07066,1.33494,0.809114,971.755,942.289,929.667,16.8571
113562.354,6141.458054,119703.8121,3.51E+01,4.85E+01,7.24E+02,2.80E+01,50.48498547,,14.5107,0.631662,0.189108,13.5574,15.3451,50082.6,64985.6,2.17E+06,626.453,19281.4,22800.9,11082.4,3.22,0.0300342,1624.64,38397,40000,119501,0.01,5679.8,98.4653,19567.3,0.000529017,25205.9,5171.5,25162.9,5131.34,25141.6,5111.92,8426.94,8354.25,8322.76,6.00163,1.08408,0.689243,1260.18,1215.48,1196.48,21.187
