WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,39850.35103,153412.705,3.38E+01,4.45E+01,5.46E+02,2.71E+01,48.86225379,,15.4748,0.547201,0.231419,18.6037,16.5337,50487.2,63958.4,1.71E+06,803.155,16084.9,17709.1,8100.31,3.3,0.0282812,1598.96,37847.6,40000,153208,0.01,4745.28,111.521,18817.4,0.000706305,21807.7,3566.36,21782.5,3543.1,21769.5,3531.19,5852.68,5808.46,5788.84,5.83059,1.23572,0.745355,881.116,853.557,841.643,18.3447
113562.354,2936.948312,116499.3023,2.83E+01,3.18E+01,7.22E+02,2.27E+01,40.92889893,,1.8212,0.538718,0.213706,17.2159,2.93082,42929.6,57324.4,1.81E+06,609.806,14830,19460.5,9995.29,3.13,0.0253945,1433.11,34258,40000,116325,0.01,5646.59,98.0961,18366.5,6.42E-05,21507.1,4846.22,21467.5,4808.98,21447.4,4790.59,7880.62,7808.44,7777.65,7.13057,1.40209,0.853297,1206.72,1162.13,1143.49,21.5064
113562.354,16368.18731,129930.5413,3.81E+01,2.33E+01,4.86E+02,3.05E+01,54.99257346,,10.6764,0.556549,0.117928,6.22586,11.1154,47139.7,60615.6,1.27E+06,680.127,11894.1,13102.1,6056.82,3.25,0.350502,1515.39,36047.7,40000,129739,0.01,3915.17,203.638,22668.9,0.000662633,22157.9,2988.55,22137.9,2970.47,22127,2960.69,4916.5,4879.17,4862.62,6.17389,1.31006,0.76446,690.518,667.153,657.131,20.2079
113562.354,89562.00873,203124.3627,2.29E+01,3.19E+01,4.87E+02,1.83E+01,32.99554407,,6.65592,0.421106,0.370821,34.4949,8.5221,45163.5,55653.6,1.48E+06,1063.87,12752.4,16003.2,7423.43,3.39,0.018067,1391.34,33342.7,40000,202941,0.01,4097.39,71.5258,14319.2,0.000252532,16794.7,2999.89,16775.9,2982.32,16765.8,2973,4925.24,4889.13,4873.02,5.53835,1.38054,0.833927,810.253,787.555,777.69,15.3382
85070.71118,0,85070.71118,2.50E+01,3.85E+01,6.37E+02,2.00E+01,36.06070391,,13.4188,0.398583,0.140564,10.7695,14.0944,30534.4,43300.8,1.19E+06,445.313,11176.6,12243,5812.7,2.95,0.0144812,1082.52,26431.2,40000,84946.9,0.01,5592.25,98.2784,17096,0.000777191,15892.5,2825.99,15868.9,2804,15856.3,2792.5,4592.84,4549.39,4530.44,6.38806,1.21931,0.712934,677.076,649.986,638.526,25.144
113562.354,21075.9134,134638.2674,3.19E+01,3.85E+01,4.48E+02,2.55E+01,45.97739748,,17.1524,0.480885,0.143193,9.73845,17.7488,42276.1,54913.6,1.35E+06,704.909,13488.5,13713.8,6002.01,3.22,0.0270965,1372.84,32935.9,40000,134467,0.01,4584.09,162.239,21170.7,0.00100372,19151.5,2784.24,19132.7,2767.18,19122.6,2758.01,4576.89,4542.57,4527.26,5.93355,1.31191,0.76733,659.673,638.08,628.711,19.8042
113562.354,63317.40031,176879.7543,1.99E+01,1.70E+01,5.07E+02,1.60E+01,28.84856313,,7.102,0.373706,0.343779,31.9145,8.83779,38883.7,50486.8,1.42E+06,926.422,12617.7,15113,7107.46,3.22,0.0166068,1262.17,30483.1,40000,176722,0.01,4592.71,78.6931,14511.6,0.000277822,14908.9,2898.31,14889.6,2879.97,14878.9,2870.23,4732.68,4694.92,4678.2,5.81752,1.35073,0.806093,793.055,769.289,759.041,16.7974
113562.354,63541.5182,177103.8722,2.32E+01,1.88E+01,6.64E+02,1.85E+01,33.35615111,,2.79868,0.460602,0.379406,35.2328,4.75403,46400.7,59826.4,1.75E+06,927.437,14455.6,18946.2,9495.54,3.24,0.0185853,1495.66,35620.1,40000,176916,0.01,5027.02,70.5438,14029.1,8.94E-05,18387,3986.54,18358.9,3959.75,18344.2,3946.1,6495.76,6442.39,6419.12,6.32335,1.38158,0.846667,1094.65,1061.32,1047.11,16.7927
87274.13748,0,87274.13748,3.85E+01,3.31E+01,5.55E+02,3.08E+01,55.53348402,,12.3739,0.526843,0.0827199,3.15126,12.6608,38638.5,51389.6,1.00E+06,456.692,9510.02,10245.5,4769.73,3.15,0.0282419,1284.74,30986,40000,87117.5,0.01,4128.16,191.175,21431.1,0.00100449,20969.3,2400.31,20951.1,2383.72,20941,2374.6,3921.09,3886.48,3871.21,6.48861,1.31464,0.75003,552.132,530.389,521.151,24.8207
113562.354,7042.497171,120604.8512,2.93E+01,3.04E+01,7.40E+02,2.35E+01,42.37132709,,1.55403,0.558127,0.232305,19.0339,2.76937,44979,59488,1.85E+06,631.285,15086.5,20020.3,10324,3.16,0.0261433,1487.2,35436.6,40000,120422,0.01,5573.63,95.6458,18159.9,5.35E-05,22281.3,4997.63,22240.9,4959.62,22220.5,4940.88,8132.29,8058.57,8027.13,7.22139,1.44729,0.879483,1247.61,1202.07,1183.03,21.1054
97633.88284,0,97633.88284,2.39E+01,4.05E+01,5.68E+02,1.91E+01,34.43797223,,17.4232,0.392887,0.13441,10.0146,18.0478,31380.4,44392.8,1.33E+06,511.155,12942.6,13513.8,6238.88,2.96,0.0160159,1109.82,27052.5,40000,97506.7,0.01,5779.21,108.009,18251.6,0.000918304,15667.7,2884.72,15643.9,2862.54,15631.2,2850.97,4682.37,4639.08,4620.04,6.23317,1.2138,0.712956,714.484,687.463,675.934,23.5426
113562.354,25945.52409,139507.8781,1.84E+01,2.40E+01,5.71E+02,1.47E+01,26.50461737,,6.86217,0.360927,0.282621,25.7146,8.3076,33668.9,46540,1.50E+06,730.62,13275.6,15790.1,7648.2,3.03,0.0152339,1163.5,28268.7,40000,139371,0.01,5553.36,81.8066,15179.7,0.000257527,14410.9,3269.72,14385.7,3245.94,14372.3,3233.63,5303.67,5256.18,5235.44,6.14716,1.26201,0.757393,884.089,854.399,841.753,19.4339
113562.354,15242.4355,128804.7895,3.48E+01,3.79E+01,5.58E+02,2.78E+01,50.12437843,,12.7331,0.551481,0.151752,10.067,13.3718,46641.2,60376.4,1.56E+06,674.236,14546.6,16199.9,7628.58,3.23,0.030153,1509.41,35918.2,40000,128616,0.01,4805.61,141.874,20894.4,0.000622146,21976.4,3607.69,21949.8,3583.21,21935.9,3570.62,5907.74,5860.22,5839.34,6.07471,1.21276,0.728082,865.268,835.738,823.107,20.3209
113562.354,62022.1327,175584.4867,2.08E+01,1.84E+01,4.71E+02,1.67E+01,30.11068776,,7.84777,0.382654,0.325369,29.9301,9.47822,38759.3,49520.4,1.37E+06,919.635,12318,14632.7,6769.16,3.27,0.0173815,1238.01,29943.4,40000,175427,0.01,4365.77,83.3622,15224.8,0.000321701,15262.1,2821.78,15243.7,2804.47,15233.7,2795.23,4621.21,4585.42,4569.53,5.67546,1.35458,0.809271,750.854,728.308,718.562,16.8733
99871.8217,0,99871.8217,1.82E+01,2.62E+01,5.24E+02,1.46E+01,26.32431385,,11.6991,0.305094,0.150863,12.4406,12.4684,25932.3,38477.44,1.12E+06,523.002,10653.1,11499,5366.58,2.82,0.0683908,961.936,23661,40000,99766.7,0.01,5584.38,113.296,17161.9,0.000634227,12169.3,2379.04,12149.9,2360.93,12139.1,2351.11,3843.81,3806.41,3789.94,6.40107,1.29106,0.743234,623.23,599.664,589.635,23.2787
113562.354,26830.53178,140392.8858,2.37E+01,2.90E+01,4.91E+02,1.90E+01,34.25766871,,9.70771,0.392618,0.223803,19.0488,10.7903,36336.7,49049.2,1.30E+06,735.203,12093.1,13584.2,6299.28,3.1,0.140321,1226.23,29679.7,40000,140246,0.01,4615.89,128.788,18232.3,0.000473452,15651.3,2761.14,15631.7,2742.94,15620.9,2733.14,4505.14,4467.63,4451.01,6.07209,1.31429,0.771139,716.118,692.543,682.419,19.3405
113562.354,39826.28182,153388.6358,3.37E+01,4.59E+01,6.40E+02,2.69E+01,48.50164675,,12.7812,0.578506,0.267765,22.2751,14.0418,52822.1,67010,1.94E+06,802.98,17377.2,20524.1,9725.91,3.3,0.0278364,1675.25,39475,40000,153174,0.01,5045.48,93.7001,17889.5,0.000494013,23070.2,4243.18,23038.6,4213.78,23022.6,4199.11,6940.58,6885.81,6861.73,5.89195,1.18295,0.729964,1073.26,1039.28,1024.68,18.3556
113562.354,47522.25486,161084.6089,1.82E+01,1.58E+01,4.80E+02,1.45E+01,26.14401033,,8.49179,0.336855,0.308358,28.5052,10.0753,33867.8,45218,1.35E+06,843.727,12225.9,14210.8,6571.67,3.13,0.0151808,1130.45,27520.8,40000,160947,0.01,4828.96,87.3379,14873.6,0.000347383,13440.2,2698.64,13421.3,2680.99,13410.9,2671.52,4398.29,4361.79,4345.6,5.84374,1.34005,0.793681,736.512,713.521,703.61,17.8157
77796.57538,0,77796.57538,3.17E+01,3.32E+01,6.10E+02,2.53E+01,45.61679044,,11.0315,0.441804,0.0898893,5.07619,11.4225,32410.1,44820.8,9.30E+05,407.141,8693.93,9588.97,4535.11,3.03,0.0201492,1120.52,27295.6,40000,77665.2,0.01,4591.37,149.09,18728.6,0.000876498,17591.5,2310.73,17573.5,2294.22,17563.5,2285.14,3770.48,3735.91,3720.73,6.59853,1.3175,0.748919,529.184,507.457,498.273,26.1527
113562.354,79146.63706,192708.9911,3.59E+01,2.45E+01,5.88E+02,2.87E+01,51.74711011,,4.54723,0.579485,0.321388,27.9931,6.11031,60026.8,73435.75,1.59E+06,1008.95,13431,17164.6,8327.38,3.69,0,1700,43197.5,43197.5,192466,0.01,3912.62,115.246,16861.8,0.000179587,23091.3,3699.2,23068.2,3678,23056.1,3666.9,6094.29,6051.14,6032.09,5.98479,1.36924,0.827576,936.354,909.386,897.777,15.8769
113562.354,1993.596551,115555.9506,2.35E+01,4.66E+01,6.24E+02,1.88E+01,33.89706167,,17.9855,0.453674,0.190488,15.3959,18.8923,36920.7,50893.2,1.89E+06,604.989,17516.5,19590.8,9213.73,3.04,0.0182296,1272.33,30709.8,40000,115406,0.01,6348.05,82.7125,17723.7,0.000667586,18115.4,4084.99,18080.6,4052.26,18063,4036.09,6623.18,6563.08,6536.83,6.01136,1.12059,0.692069,1041.17,1003.98,988.093,21.6011
83662.58837,0,83662.58837,3.55E+01,2.12E+01,6.52E+02,2.84E+01,51.20619955,,7.3859,0.516202,0.0965316,5.0442,7.79429,37316.8,50500.4,1.09E+06,437.787,9770.61,11416.7,5585.89,3.09,0.456072,1262.51,30490.7,40000,83511.3,0.01,4420.04,158.028,19592.9,0.00107171,20560.6,2930.41,20537.6,2909.17,20525.2,2897.96,4788.48,4745.42,4726.75,6.65056,1.27153,0.739252,661.487,634.664,623.406,25.3229
113562.354,20602.02133,134164.3753,1.99E+01,2.36E+01,6.56E+02,1.59E+01,28.66825961,,3.85747,0.412363,0.293755,26.6126,5.36913,36603.4,50186,1.69E+06,702.546,14380.7,18036.2,9044.55,3.05,0.0159342,1254.65,30315.4,40000,134016,0.01,5847.52,74.2858,15135.8,0.000129613,16472.8,4005.34,16440.9,3975.12,16424.4,3959.92,6494.2,6435.11,6409.61,6.38735,1.26883,0.777196,1064.64,1027.92,1012.4,19.8865
113562.354,36268.51379,149830.8678,2.63E+01,3.73E+01,6.63E+02,2.10E+01,37.8637391,,6.63525,0.495681,0.305766,27.0635,8.15414,45419.2,59193.6,1.83E+06,784.486,15741.4,19525,9600.34,3.21,0.0205668,1479.84,35276.7,40000,149647,0.01,5345.49,76.8598,16189.4,0.000230877,19783.6,4189.63,19751.7,4159.67,19735.3,4144.64,6824.05,6766.52,6741.48,6.07796,1.21576,0.750446,1097.88,1062.16,1046.94,18.627
112405.429,0,112405.429,1.65E+01,2.15E+01,7.03E+02,1.32E+01,23.80006458,,2.39568,0.386482,0.262052,23.8371,3.92654,31766.4,45658.8,1.75E+06,588.583,14644,18697.8,9549.54,2.91,0.012304,1141.47,27770.6,40000,112277,0.01,6750.32,60.3431,14188.2,7.54E-05,15457.7,4388.34,15420,4352.43,15400.7,4334.64,7089.54,7020,6990.31,6.87546,1.32372,0.809768,1151.2,1108.13,1090.11,21.9464
113562.354,33212.56431,146774.9183,2.08E+01,4.26E+01,5.16E+02,1.66E+01,29.93038424,,16.1627,0.380579,0.269863,24.1224,17.4913,36117,48830,1.61E+06,768.664,15403.6,16527.5,7471.47,3.09,0.0157328,1220.75,29556.8,40000,146628,0.01,5590.48,82.6951,16148.1,0.000659273,15185.4,3047.92,15162.4,3026.28,15150.2,3015.08,4957.69,4916.05,4897.55,5.84611,1.24864,0.746317,817.202,791.103,779.814,18.8519
113562.354,59889.99169,173452.3457,2.95E+01,3.26E+01,4.57E+02,2.36E+01,42.55163061,,9.14491,0.477051,0.273577,23.6459,10.4567,46640.4,57529.6,1.38E+06,908.29,12455.1,14646.7,6670.3,3.39,0.0246138,1438.24,34370.2,40000,173263,0.01,3951.13,107.598,17865.5,0.000435897,19008.1,2956.57,18989.6,2939.52,18979.6,2930.42,4874.22,4839.25,4823.65,5.62481,1.35063,0.806836,731.94,710.006,700.504,16.9942
113562.354,66906.85029,180469.2043,3.86E+01,2.43E+01,7.12E+02,3.08E+01,55.53348402,,1.67947,0.655222,0.325815,28.1137,3.31972,63671.1,78168.89,1.85E+06,944.712,14893.7,20193.2,10287.1,3.91,0,1700,45981.7,45981.7,180211,0.01,4288.05,105.901,17039.4,5.34E-05,26123.7,4692.59,26092.1,4663.29,26075.9,4648.49,7703.09,7644.79,7619.47,6.685,1.48745,0.919006,1196.19,1159.95,1144.54,16.579
113562.354,13686.47259,127248.8266,2.67E+01,3.20E+01,4.88E+02,2.13E+01,38.40464966,,11.5072,0.423063,0.158587,11.9247,12.2299,37064,49810.4,1.29E+06,666.282,12230.5,13352.8,6163.88,3.11,0.0237513,1245.26,30105.5,40000,127098,0.01,4789.69,147.619,20159.1,0.00060384,16859.3,2809.44,16839,2790.67,16827.9,2780.59,4585.95,4547.58,4530.6,6.14567,1.29162,0.755339,702.71,678.651,668.335,20.4574
113562.354,19499.91026,133062.2643,1.83E+01,3.71E+01,6.15E+02,1.46E+01,26.32431385,,9.31512,0.380842,0.281665,25.5572,10.7681,34254,47592.8,1.70E+06,696.818,15160.5,17903.6,8652.95,3.01,0.0133977,1189.82,28861.8,40000,132923,0.01,6137.36,64.2913,14866,0.000322441,15214.7,3698.07,15184.8,3669.73,15169.3,3655.41,5989.46,5934.96,5911.21,6.08122,1.19207,0.727895,993.176,959.259,944.811,19.9809
113562.354,41773.57299,155335.927,1.22E+01,4.38E+01,7.32E+02,9.78E+00,17.63368421,,7.33346,0.366769,0.416405,40.184,9.93633,35086,48944,2.12E+06,813.565,17916.3,22877.9,11079.4,3,0.00767302,1223.6,29620.7,40000,155194,0.01,7014.81,18.0447,9630.38,0.000184735,14683.7,4464.24,14647.5,4429.19,14629,4411.94,7209.27,7143.65,7115.13,6.02118,1.18058,0.741747,1270.12,1229.34,1211.94,18.2637
113562.354,83526.45373,197088.8077,2.51E+01,3.65E+01,4.49E+02,2.01E+01,36.24100743,,10.1252,0.440217,0.339494,31.021,11.8053,45982.6,56149.6,1.49E+06,1032.21,13345.8,16012.6,7161,3.42,0.0196988,1403.74,33615,40000,196902,0.01,4065.22,74.4752,15431.6,0.000422825,17550,2913.35,17531.9,2896.53,17522.2,2887.61,4796.87,4763.13,4747.94,5.38513,1.36104,0.822653,758.06,736.816,727.536,15.6459
113562.354,2760.414349,116322.7683,2.65E+01,4.47E+01,6.80E+02,2.12E+01,38.22434614,,13.4296,0.510883,0.203508,16.2586,14.3947,40948.2,55221.6,1.98E+06,608.923,17715.6,20872.8,10089,3.1,0.0210345,1380.54,33105.3,40000,116157,0.01,6132.27,83.1906,18022.3,0.000478115,20399.2,4602.09,20360.2,4565.47,20340.7,4547.57,7472.89,7405.58,7376.42,6.05198,1.10529,0.69313,1155.02,1113.5,1095.87,21.5255
113562.354,4926.799589,118489.1536,1.19E+01,1.86E+01,5.83E+02,9.49E+00,17.110804,,7.31245,0.279829,0.250982,23.4175,9.06102,25501.5,38659.36,1.48E+06,620.608,13356.7,15487,7552.43,2.76,0.00884796,966.484,23766.3,40000,118386,0.01,6837.86,55.8453,12839.8,0.000255466,11193.2,3219.75,11166,3193.86,11151.5,3180.51,5182.39,5130.9,5108.54,6.30116,1.22098,0.733121,891.559,859.387,845.758,21.3329
113562.354,34698.83325,148261.1873,1.59E+01,3.27E+01,5.56E+02,1.28E+01,23.0788505,,7.73364,0.33085,0.314356,29.2919,9.50077,32397.6,44924,1.50E+06,776.534,13418.5,15781.5,7546.72,3.02,0.0117823,1123.1,27354.1,40000,148130,0.01,5676.14,60.9356,13730.7,0.000279256,13214.4,3111.84,13190.9,3089.44,13178.1,3077.77,5043.99,4999.06,4979.34,6.04587,1.27288,0.762226,863.456,835.297,823.252,18.7518
113562.354,48455.20362,162017.5576,2.27E+01,3.63E+01,5.54E+02,1.82E+01,32.81524056,,9.40514,0.416301,0.313295,28.4016,10.9664,41046.6,53703.2,1.58E+06,848.465,14236.2,16716.9,7869.41,3.2,0.0174042,1342.58,32268.6,40000,161851,0.01,5023.93,76.9648,15497.2,0.000363794,16608.7,3267.82,16585.3,3245.79,16572.8,3234.35,5329.76,5286.24,5267.01,5.90025,1.27458,0.766377,877.438,850.196,838.472,17.7526
113562.354,84586.68504,198149.039,2.68E+01,2.43E+01,6.13E+02,2.15E+01,38.7652567,,3.83006,0.485371,0.379787,34.9901,5.75171,52214.4,65340.4,1.65E+06,1037.64,13777.5,17906,8768.99,3.34,0.0228152,1633.51,38586.5,40000,197937,0.01,4392.17,79.258,14449.7,0.000135956,19358.9,3628.75,19335.3,3606.51,19322.7,3594.95,5941,5895.9,5876.02,6.04501,1.38496,0.840876,988.693,960.443,948.289,15.596
113562.354,87717.60486,201279.9589,3.09E+01,2.25E+01,5.20E+02,2.47E+01,44.53496933,,5.57646,0.514007,0.339807,30.4705,7.24969,54417.6,66066,1.50E+06,1054,12775.5,16262.4,7675.5,3.44,0.0281412,1651.65,38973.2,40000,201059,0.01,3817.39,95.6869,16073.9,0.000231787,20485.1,3301.51,20465,3283.02,20454.3,3273.25,5443.11,5405.04,5388.12,5.70427,1.38568,0.835784,847.76,823.891,813.56,15.4251
101408.0981,0,101408.0981,1.92E+01,2.76E+01,5.65E+02,1.53E+01,27.58643849,,9.7497,0.333566,0.167051,13.902,10.5857,27901.8,40848.4,1.23E+06,531.014,11370.2,12739.8,6098.18,2.86,0.0304573,1021.21,25027.7,40000,101295,0.01,5721.7,110.91,17075.4,0.000479511,13310.1,2758.6,13287.2,2737.2,13274.8,2725.9,4460.75,4417.55,4398.7,6.39785,1.24908,0.730749,714.279,687.229,675.77,23.1078
103437.272,0,103437.272,1.14E+01,4.22E+01,4.61E+02,9.09E+00,16.38958993,,23.7348,0.214094,0.166601,15.1452,25.073,20324.3,32761.6,1.24E+06,541.813,13112.1,12151.9,5141.53,2.6,0.00718847,819.04,20324.8,40000,103355,0.01,7339.16,61.334,14115.2,0.00118328,8551.04,2024.84,8533.82,2008.63,8524,1999.68,3243.17,3210.09,3195.19,6.20168,1.3092,0.748905,580.256,559.23,550.098,22.8886
113562.354,32806.3314,146368.6854,3.19E+01,2.59E+01,5.93E+02,2.55E+01,45.97739748,,5.67398,0.529024,0.239927,19.6407,6.81557,47686.6,61274.4,1.55E+06,766.288,13474.3,16457.7,8047.45,3.26,0.0594217,1531.86,36403.9,40000,146175,0.01,4556.3,127.611,18747.1,0.000244585,21089.5,3727.45,21062.9,3702.84,21049,3690.15,6103.04,6054,6032.58,6.16689,1.27617,0.770415,929.076,898.557,885.563,18.8739
113562.354,90064.642,203626.996,1.78E+01,2.89E+01,7.03E+02,1.42E+01,25.60309977,,1.76153,0.416072,0.455588,43.8242,4.22022,45585.8,59028,1.85E+06,1066.5,14890.3,20307,10276,3.23,0.0127705,1475.7,35186.5,40000,203442,0.01,5289.87,48.4368,10946.4,4.72E-05,16624.9,4039.05,16597,4012.22,16582.3,3998.54,6563.18,6509.26,6485.71,6.51628,1.50321,0.930936,1180.98,1147.19,1132.74,15.3339
113562.354,33384.51911,146946.8731,1.13E+01,1.85E+01,5.99E+02,9.00E+00,16.22731676,,5.18662,0.289788,0.352596,33.8876,7.50964,28805.9,41613.6,1.56E+06,769.721,13647.1,16582.1,8121.6,2.9,0.00803072,1040.34,25466.7,40000,146830,0.01,6378.33,44.9758,10852.3,0.000161152,11592.7,3309.69,11566.7,3284.75,11552.7,3271.88,5342.77,5292.72,5270.92,6.18324,1.27966,0.772957,947.07,915.739,902.402,18.8729
113562.354,94486.06124,208048.4152,2.88E+01,1.67E+01,4.53E+02,2.30E+01,41.46980949,,6.65451,0.489254,0.342248,30.9775,8.34087,51432.1,61246.8,1.43E+06,1089.55,12372.1,15466,7128.93,3.51,0.0246016,1531.17,36388.8,40000,207840,0.01,3574.6,84.5968,15871.9,0.000281011,19498.9,3050.02,19481.1,3033.57,19471.6,3024.79,5041.07,5006.93,4991.65,5.37409,1.39437,0.846197,774.055,752.62,743.285,15.0858
113562.354,83094.37856,196656.7326,1.55E+01,4.24E+01,5.63E+02,1.24E+01,22.35763642,,10.6341,0.348582,0.416657,39.9045,12.9841,39023,51435.2,1.76E+06,1030.09,15772.6,18716.5,8649.87,3.17,0.0109566,1285.88,31011.5,40000,196498,0.01,5455.4,40.822,11169.8,0.000329721,13924.4,3159.29,13902.2,3137.96,13890.3,3126.93,5131.86,5090.45,5071.98,5.66528,1.29536,0.786345,927.757,901.704,890.366,15.6906
113562.354,60870.77815,174433.1322,2.54E+01,1.55E+01,5.52E+02,2.04E+01,36.78191799,,6.04692,0.44482,0.326098,29.4821,7.67141,45255.3,57935.6,1.49E+06,913.461,12996,15942.1,7621.22,3.27,0.0210061,1448.39,34591.8,40000,174250,0.01,4457.03,95.3809,15783.9,0.000244048,17737.8,3239.75,17716.1,3219.45,17704.4,3208.75,5301.6,5260.22,5241.94,5.96523,1.3371,0.800867,860.136,834.197,823.043,16.9426
86157.33982,0,86157.33982,3.65E+01,2.72E+01,7.24E+02,2.92E+01,52.6486277,,3.86851,0.56221,0.114282,6.63102,4.38562,40241.2,53853.6,1.27E+06,450.803,10887.8,13513.5,6805.72,3.13,0.398569,1346.34,32351.6,40000,85994.2,0.01,4662.08,141.14,19226.3,0.000221568,22406,3648.12,22376.6,3620.91,22361.3,3607.05,5964.9,5911.2,5888.19,6.75504,1.27265,0.758928,817.429,784.222,770.37,24.9939
104152.0909,0,104152.0909,2.02E+01,1.97E+01,6.33E+02,1.61E+01,29.02886665,,6.31898,0.380825,0.197404,16.7708,7.32,30986.4,44327.2,1.44E+06,545.333,12695.1,15115.5,7481.27,2.93,0.0170337,1108.18,27015.2,40000,104026,0.01,5945.63,93.9972,16615.7,0.000262963,15206.2,3477.14,15176.9,3449.55,15161.5,3435.49,5628.83,5574.69,5551.33,6.40844,1.21147,0.730079,887.315,853.678,839.518,22.8089
113562.354,7181.69121,120744.0452,1.30E+01,3.09E+01,5.00E+02,1.04E+01,18.75156603,,10.7626,0.259912,0.214023,19.5765,12.2171,24576.3,37084.08,1.29E+06,632.449,12150.7,13238.5,6168.94,2.77,0.0121014,927.102,22853.2,40000,120644,0.01,6238.34,76.0268,14642.5,0.000456008,10382.8,2553.03,10362.1,2533.52,10350.6,2523.04,4111.3,4071.15,4053.47,6.24751,1.27905,0.7461,715.262,689.97,679.158,21.0938
113562.354,59689.36777,173251.7218,3.38E+01,3.87E+01,5.06E+02,2.70E+01,48.68195027,,11.6689,0.528361,0.267428,22.5593,12.9256,52633.6,65438,1.53E+06,907.111,14120.4,16049.1,7282.49,3.36,0.0280468,1635.95,38638.6,40000,173038,0.01,4224.56,115.997,17982.6,0.000568158,21048.6,3191.23,21028.2,3172.51,21017.4,3162.63,5259.64,5222.41,5205.78,5.78248,1.31955,0.786969,788.672,765.325,755.188,17.0053
113562.354,70700.13546,184262.4895,3.51E+01,2.08E+01,7.45E+02,2.81E+01,50.66528899,,1.22164,0.627973,0.358651,31.9629,3.08184,61917.1,76497.28,1.92E+06,964.635,15250.6,21072,10814.6,3.8,0,1700,44998.4,44998.4,184011,0.01,4510.17,88.584,15922.8,3.62E-05,25047.6,4824.96,25014.8,4794.17,24997.9,4778.68,7902.75,7841.49,7814.95,6.90376,1.5645,0.97067,1264.91,1226.81,1210.62,16.3619
113562.354,57332.33977,170894.6938,3.88E+01,4.53E+01,6.97E+02,3.10E+01,55.89409106,,9.39888,0.662121,0.301718,25.2938,10.8262,62426.5,77125.09,2.09E+06,894.547,17948.3,22379.2,10850.4,3.84,0,1700,45367.7,45367.7,170642,0.01,4698.91,97.0865,17465.6,0.000308649,26401.3,4737.88,26367.4,4706.51,26350.4,4690.95,7767.8,7709.27,7683.59,5.86933,1.1927,0.745679,1197.05,1160.78,1145.2,17.1672
113562.354,28471.24615,142033.6002,1.73E+01,2.94E+01,6.13E+02,1.38E+01,24.8818857,,5.18277,0.364627,0.31318,28.9733,6.87086,34149.4,47308.8,1.60E+06,743.85,13829.3,16958.2,8354.98,3.02,0.0135906,1182.72,28702.2,40000,141895,0.01,5805.81,69.3312,14099,0.000176822,14567,3559.44,14539.2,3533.07,14524.5,3519.58,5767.34,5715.11,5692.39,6.21759,1.26461,0.767029,972.749,940.159,926.314,19.2389
90791.02215,0,90791.02215,1.45E+01,2.73E+01,4.81E+02,1.16E+01,20.91520827,,13.5091,0.238384,0.145949,12.7162,14.5139,20319.7,31325.8,9.46E+05,475.518,9239.96,9610.57,4347.32,2.72,0.0123482,783.145,19477.4,40000,90708.6,0.01,5689.83,95.3682,15444.9,0.000806093,9509.12,1886.86,9493.46,1872.55,9484.71,1864.5,3042.42,3011.63,2997.99,6.31868,1.35437,0.769453,501.729,482.139,473.78,24.3888
113562.354,44525.01391,158087.3679,2.13E+01,4.49E+01,5.87E+02,1.70E+01,30.65159832,,13.9843,0.418106,0.323648,29.5677,15.6,40300.7,53494.8,1.83E+06,827.878,16772,19109.3,8903.47,3.15,0.0158801,1337.37,32153.3,40000,157924,0.01,5657.77,65.9726,14790,0.000492044,16691.5,3579.21,16664.2,3553.4,16650.1,3540.36,5819.76,5771.19,5749.73,5.81294,1.21195,0.739439,973.056,942.746,929.67,18.0317
113562.354,78355.27234,191917.6263,3.16E+01,3.44E+01,6.50E+02,2.53E+01,45.61679044,,4.15578,0.554401,0.358537,32.2395,5.94438,57421.1,71017.5,1.78E+06,1004.86,14804.1,19283.9,9502.6,3.53,0,1700,41775,41775,191685,0.01,4410.64,81.3117,15481.2,0.000142863,22108.3,4041.08,22081.4,4015.98,22067.4,4003.14,6624.09,6574.33,6552.47,6.054,1.34071,0.821058,1070.67,1039.62,1026.29,15.9283
97554.05554,0,97554.05554,1.81E+01,4.77E+01,7.01E+02,1.45E+01,26.14401033,,16.8233,0.383654,0.23776,21.1858,18.0687,30214.1,43778,1.74E+06,510.761,15984.3,18036.9,8623.87,2.89,0.0110812,1094.45,26703,40000,97431.6,0.01,6998.1,52.968,14243.3,0.000627091,15335.5,3896.91,15300.3,3863.51,15282.4,3847.07,6299.02,6237.53,6210.88,6.11098,1.10653,0.682335,991.825,953.8,937.684,23.5911
80398.30549,0,80398.30549,1.69E+01,4.06E+01,6.39E+02,1.36E+01,24.52127866,,15.8564,0.292517,0.194138,17.2629,16.9511,23839.8,36360.52,1.13E+06,420.962,10871.4,11496.5,5370.17,2.75,0.00853349,909.013,22432.3,40000,80301.7,0.01,6452.94,58.5891,13910.2,0.000880789,11675.4,2437.5,11653.7,2417.19,11641.9,2406.43,3933.35,3892.88,3875.15,6.423,1.23563,0.714497,624.438,599.045,588.276,25.8121
100661.1761,0,100661.1761,2.56E+01,1.53E+01,5.88E+02,2.05E+01,36.9622215,,8.67529,0.419715,0.137101,9.97641,9.32158,33300.3,46555.2,1.27E+06,526.984,11554.1,13217.5,6399.5,2.99,0.249187,1163.88,28277.2,40000,100526,0.01,5155.14,133.692,19000.7,0.000450548,16735.7,3067.11,16711.1,3044.17,16697.9,3032.19,4985.29,4939.38,4919.41,6.40165,1.2356,0.728738,752.277,723.669,711.579,23.1852
113562.354,6795.859061,120358.2131,3.17E+01,3.05E+01,5.92E+02,2.54E+01,45.79709396,,6.97543,0.523358,0.149531,10.1421,7.63839,42869.2,56793.2,1.51E+06,630.037,13420.4,15867.5,7777.02,3.16,0.194088,1419.83,33967.6,40000,120184,0.01,4850.55,146.795,20667.5,0.000320608,20864.8,3752.24,20836.1,3725.69,20821.1,3712.09,6124.27,6071.93,6049.21,6.28569,1.22094,0.736864,911.456,878.978,865.225,21.1074
89235.58511,0,89235.58511,2.36E+01,1.86E+01,6.53E+02,1.89E+01,34.07736519,,6.84699,0.393374,0.164809,13.2923,7.67111,30421.3,43456.4,1.20E+06,467.149,10678.7,12590.6,6193.54,2.93,0.162093,1086.41,26519.8,40000,89112.3,0.01,5391.42,111.029,16966.8,0.000362584,15690.9,3019.21,15665.7,2995.62,15652.2,2983.36,4901.52,4854.42,4834.05,6.5326,1.24106,0.731526,735.382,706.046,693.725,24.5952
113562.354,34551.20717,148113.5612,2.88E+01,3.55E+01,4.91E+02,2.30E+01,41.46980949,,12.052,0.457658,0.221781,18.2571,13.0899,42778.8,55389.6,1.40E+06,775.54,13193.8,14559.9,6630.94,3.23,0.0236241,1384.74,33197.7,40000,147940,0.01,4573.01,127.639,18907,0.000605083,18236.4,2941.83,18216.2,2923.22,18205.3,2913.3,4822.18,4784.67,4767.96,5.93932,1.30301,0.769134,737.734,714.206,704.049,18.7334
113562.354,87997.97269,201560.3267,1.96E+01,3.63E+01,7.43E+02,1.57E+01,28.30765257,,2.53627,0.454183,0.455472,43.5314,4.92766,48835.2,62696,2.03E+06,1055.59,16284.1,22190.7,11203.9,3.26,0.0139352,1567.4,37170,40000,201362,0.01,5419.71,41.5838,11274.6,6.63E-05,18147.1,4392.32,18116.3,4362.57,18100.3,4347.62,7137.16,7078.93,7053.51,6.35741,1.40499,0.872699,1272.6,1236.21,1220.63,15.4392
113562.354,8816.450705,122378.8047,2.70E+01,3.40E+01,5.18E+02,2.16E+01,38.94556022,,12.1359,0.440234,0.149967,10.9357,12.8132,37523.4,50569.6,1.40E+06,640.743,13120.2,14380.4,6721.75,3.1,0.0223471,1264.24,30529.5,40000,122227,0.01,5065.46,133.32,20109.3,0.000598345,17549,3084.83,17525.6,3063.27,17513.2,3051.94,5027.76,4984.78,4965.85,6.14946,1.24561,0.736125,769.3,742.457,730.98,20.9114
113562.354,41598.5067,155160.8607,1.85E+01,4.47E+01,6.33E+02,1.48E+01,26.68492089,,12.4776,0.401938,0.347599,32.3225,14.2642,38434.5,51912,1.92E+06,812.576,17279.8,20242.9,9616.32,3.1,0.0132977,1297.8,31276.4,40000,155005,0.01,6081.94,52.3389,13425.3,0.000395233,16058.9,3852.12,16028.6,3823.24,16013,3808.8,6246.19,6192.14,6168.39,5.86505,1.1859,0.731265,1064.02,1030.35,1015.88,18.2493
88618.99544,0,88618.99544,2.10E+01,4.88E+01,5.60E+02,1.68E+01,30.29099128,,25.8762,0.342281,0.137293,10.8783,26.5265,27328.7,40158.4,1.28E+06,463.982,13244.7,12674.4,5575.2,2.85,0.0122948,1003.96,24631.2,40000,88508.2,0.01,6371.6,91.4866,16700.1,0.00147274,13650.6,2502.36,13629.3,2482.47,13617.7,2471.97,4052.23,4013.69,3996.55,6.20473,1.23686,0.717,628.36,604.197,593.807,24.671
113562.354,78703.71131,192266.0653,2.09E+01,2.72E+01,6.13E+02,1.67E+01,30.11068776,,3.93696,0.417667,0.399266,37.5812,5.98699,44822,57658.4,1.65E+06,1006.96,13853.1,17899.6,8773.13,3.25,0.0162757,1441.46,34440.4,40000,192084,0.01,4838.3,66.2198,13060.9,0.000129405,16671.7,3525.85,16647.7,3503.07,16634.9,3491.26,5748.15,5702.12,5681.88,6.045,1.36985,0.832192,992.872,964.014,951.615,15.9187
113562.354,57329.50301,170891.857,2.08E+01,2.70E+01,6.73E+02,1.66E+01,29.93038424,,2.63196,0.435343,0.382819,35.8338,4.6225,43255.2,56691.6,1.76E+06,894.939,14567.9,19100.5,9609.17,3.19,0.016188,1417.29,33911.9,40000,170716,0.01,5316.89,64.3621,13452.4,8.09E-05,17386.5,4023.08,17357.1,3995.18,17341.9,3981.03,6542.04,6486.66,6462.59,6.39859,1.38201,0.847807,1113.7,1079.14,1064.44,17.1835
113562.354,18203.28703,131765.641,1.40E+01,2.69E+01,5.76E+02,1.12E+01,20.19399419,,6.90647,0.307404,0.284074,26.4694,8.66247,28850,41806,1.49E+06,690.136,13290.1,15631.8,7588.61,2.89,0.0107947,1045.15,25577,40000,131649,0.01,6205.64,62.9991,13446.3,0.000244767,12286.5,3197.66,12260.8,3173.23,12247,3160.58,5164.19,5115.33,5094.04,6.2136,1.2489,0.748964,885.973,855.414,842.424,20.0981
113562.354,74051.29083,187613.6448,2.43E+01,2.59E+01,5.28E+02,1.94E+01,34.97888279,,5.79897,0.431384,0.350212,32.1479,7.55466,45439.4,57412,1.48E+06,982.553,12568.5,15919.8,7732.08,3.31,0.0212291,1435.3,34305.9,40000,187429,0.01,4303.38,89.1345,15129.6,0.000229697,17202.5,3113.17,17182.5,3094.41,17171.7,3084.44,5102,5063.35,5046.19,5.85602,1.37584,0.82167,833.65,809.351,798.847,16.1652
113562.354,65561.43641,179123.7904,2.44E+01,2.14E+01,6.73E+02,1.95E+01,35.15918631,,2.52128,0.478048,0.379642,35.1465,4.47957,48233.4,61779.2,1.77E+06,937.987,14519.2,19184.8,9644.54,3.27,0.019727,1544.48,36676.1,40000,178928,0.01,4951.47,71.2732,14204.6,8.06E-05,19081.2,4068.02,19052.6,4040.91,19037.8,4027.11,6632.98,6578.93,6555.39,6.38988,1.40319,0.860917,1113,1079.27,1064.88,16.6698
100718.0017,0,100718.0017,3.34E+01,4.76E+01,5.76E+02,2.67E+01,48.14103972,,22.7221,0.52195,0.102745,5.3709,23.1099,39878.2,53555.6,1.53E+06,527.142,15146.9,15410.3,7021.17,3.12,0.0251169,1338.89,32187,40000,100556,0.01,5370.64,138.859,20758.3,0.00123131,20801.7,3334.55,20774.4,3309.41,20760.3,3296.61,5436.04,5388.79,5367.97,6.10102,1.1753,0.700862,790.917,761.584,749.023,23.1735
113562.354,48816.90028,162379.2543,1.43E+01,2.07E+01,5.79E+02,1.15E+01,20.73490475,,5.39624,0.325388,0.36542,34.7738,7.54814,33311.5,45837.2,1.54E+06,850.525,13372.4,16431.1,7959.96,3.04,0.0107861,1145.93,27871.4,40000,162244,0.01,5622.88,54.0839,12028.3,0.000177548,13002.3,3214.47,12978.6,3191.8,12965.9,3180,5210.86,5165,5144.91,6.06962,1.31065,0.78866,913.841,885.056,872.741,17.7473
100843.7327,0,100843.7327,2.52E+01,4.56E+01,4.67E+02,2.02E+01,36.42131095,,26.4566,0.383604,0.0953954,5.85181,26.8454,30992,43772.4,1.28E+06,527.99,13583.9,12524.1,5284.82,2.96,0.0181189,1094.31,26699.7,40000,100718,0.01,5679.47,141.142,20171.1,0.00166346,15283.7,2337.05,15265.2,2320.02,15255.1,2310.79,3794.5,3760.78,3745.59,6.12147,1.29285,0.744463,586.197,564.952,555.724,23.15
78095.86298,0,78095.86298,3.77E+01,2.40E+01,5.27E+02,3.02E+01,54.4516629,,11.3036,0.49907,0.0739599,2.74293,11.572,34579.3,46214.4,8.76E+05,408.663,8274.41,9013.6,4195.51,3.13,0.555646,1155.36,28084.7,40000,77955.7,0.01,3634.92,196.275,20979.9,0.00422456,19859.4,2065.83,19843.7,2051.5,19834.5,2043.24,3361.18,3329.57,3315.69,7.22075,1.38654,0.772353,489.086,468.995,460.578,26.099
113562.354,18005.4606,131567.8146,2.28E+01,4.06E+01,6.52E+02,1.82E+01,32.81524056,,10.4879,0.452152,0.267913,23.5054,11.8171,39187,52971.2,1.86E+06,688.879,16510.1,19546.1,9487.99,3.1,0.0173293,1324.28,31863.7,40000,131409,0.01,5977.31,72.5763,16194.1,0.000362824,18056.6,4149.8,18022.9,4117.96,18005.6,4102.13,6735.58,6675.64,6649.57,6.03798,1.15617,0.716006,1084.06,1046.92,1031.1,20.1062
113562.354,16275.01416,129837.3682,1.18E+01,4.01E+01,5.58E+02,9.42E+00,16.98459154,,14.2802,0.281256,0.282049,26.6025,16.1929,26690.1,39685.44,1.62E+06,680.073,15273.5,16618.4,7747.02,2.82,0.00794107,992.136,24358.7,40000,129729,0.01,7011.16,40.8634,12212,0.000487739,11249,3120.42,11223,3095.6,11209.2,3082.85,5027.16,4979.13,4958.01,6.02683,1.20273,0.722508,879.301,849.238,836.349,20.2763
113562.354,56996.97372,170559.3277,1.85E+01,3.76E+01,6.27E+02,1.48E+01,26.68492089,,7.35704,0.398225,0.377906,35.5062,9.30156,40162.4,53211.2,1.79E+06,893.262,15477.1,19082.7,9231.8,3.16,0.0133656,1330.28,31996.5,40000,170397,0.01,5565.16,52.4578,12911.8,0.000232065,15906.4,3699.11,15879.2,3673.01,15864.9,3659.75,6008.76,5958.11,5935.88,5.92385,1.25213,0.766892,1035.34,1003.69,990.102,17.206
113562.354,80426.58821,193988.9422,1.42E+01,2.32E+01,4.92E+02,1.14E+01,20.55460123,,6.17681,0.317331,0.39796,38.2292,8.49454,34691.9,45181.6,1.44E+06,1016.2,12451.8,15550.7,7228.24,3.21,0.0106384,1129.54,27500.3,40000,193848,0.01,4775.09,53.2857,11557.8,0.000206772,12673,2784.73,12654.6,2767.11,12644.5,2757.71,4537.53,4500.86,4484.55,5.65291,1.38199,0.829459,802.558,779.421,769.392,15.8305
113562.354,62507.36771,176069.7217,1.89E+01,3.53E+01,7.03E+02,1.51E+01,27.22583145,,3.37358,0.42788,0.410866,38.9004,5.51153,43161,56752.4,1.90E+06,922.085,15704.7,20650.5,10350.9,3.18,0.0136035,1418.81,33945.2,40000,175895,0.01,5635.24,48.8573,12239.2,9.55E-05,17097.2,4205.21,17066.2,4175.47,17050.1,4160.52,6827.26,6769.27,6744.01,6.2506,1.32673,0.820053,1185.95,1149.79,1134.36,16.8671
113562.354,25285.65403,138848.008,3.34E+01,3.81E+01,4.76E+02,2.67E+01,48.14103972,,15.2369,0.506657,0.161158,11.4001,15.9236,45029.7,58008.4,1.40E+06,726.919,13620.2,14369.2,6414.29,3.25,0.0282118,1450.21,34631.5,40000,138665,0.01,4511.86,155.015,20791,0.000855447,20179.5,2969.53,20159.3,2951.12,20148.5,2941.28,4880.47,4843.69,4827.25,5.95947,1.29573,0.761631,708.962,685.919,675.949,19.4562
113562.354,4833.338961,118395.693,1.78E+01,4.67E+01,7.33E+02,1.42E+01,25.60309977,,12.5151,0.431831,0.288547,26.1721,14.0483,35358.7,49672,2.16E+06,619.909,18976.1,22888.3,11178.5,2.98,0.0125562,1241.8,30028.1,40000,118252,0.01,7153.97,48.0418,13914,0.000365061,17274.6,4882.14,17231.7,4841.15,17210.2,4821.33,7890.72,7816.18,7783.97,6.03052,1.08617,0.69126,1281.54,1235.55,1216.04,21.3469
107086.8521,0,107086.8521,2.47E+01,2.21E+01,5.26E+02,1.98E+01,35.70009687,,10.9705,0.398429,0.122217,8.48329,11.5281,32587.1,45664.8,1.24E+06,560.684,11637.1,12770.3,6025.41,2.99,0.302493,1141.62,27774,40000,106955,0.01,5042.64,146.965,19934.7,0.00058703,15882.9,2800.4,15861,2780.07,15849,2769.25,4549.02,4507.73,4489.61,6.33111,1.26027,0.735567,700.507,674.665,663.671,22.4588
80231.51276,0,80231.51276,1.93E+01,4.90E+01,5.04E+02,1.55E+01,27.94704553,,29.3813,0.291025,0.112399,8.75555,29.9083,23446.8,35431.56,1.05E+06,420.096,11409.5,10097,4153.78,2.77,0.0101075,885.789,21890.5,40000,80136.5,0.01,6330.3,93.2789,16362,0.00211592,11596.8,1831.08,11582.2,1817.32,11573.8,1809.56,2962.85,2934.46,2921.59,6.25752,1.35383,0.766599,464.896,446.797,438.924,25.8063
102441.57,0,102441.57,2.57E+01,3.28E+01,5.15E+02,2.06E+01,37.14252502,,13.0016,0.398382,0.109205,7.14742,13.4849,32359.9,44998.8,1.17E+06,536.34,11216.4,11968,5545.49,3.01,0.0193776,1124.97,27396.5,40000,102311,0.01,5077.46,139.969,20021.4,0.00074882,15875.3,2587.47,15855.2,2568.89,15844.2,2558.86,4206.17,4168.17,4151.41,6.33227,1.27957,0.739921,639.849,616.005,605.836,22.9701
77521.75843,0,77521.75843,3.41E+01,4.66E+01,5.30E+02,2.72E+01,49.04255731,,25.9523,0.459124,0.0755463,3.31483,26.2136,33145.6,45554.8,9.92E+05,405.684,10556.4,9675.8,4090.13,3.04,0.0190651,1138.87,27711.7,40000,77387.4,0.01,4838.48,165.61,19795.7,0.00234691,18272.4,1981.19,18257.5,1967.41,18249,1959.62,3230.71,3201.96,3188.99,6.35035,1.35501,0.765715,460.833,442.583,434.688,26.1851
113562.354,6301.821061,119864.1751,3.17E+01,3.27E+01,7.47E+02,2.54E+01,45.79709396,,1.57506,0.588703,0.219111,17.3333,2.70495,47047.5,61700.8,1.87E+06,627.359,15227.2,20219.3,10441.8,3.19,0.0291034,1542.52,36633.9,40000,119673,0.01,5449.71,102.394,18782.9,5.54E-05,23496.9,5110.76,23455.7,5072.13,23435,5053.12,8324.04,8249.25,8217.37,7.22841,1.44256,0.876613,1261.93,1215.77,1196.47,21.1742
113562.354,14673.4391,128235.7931,2.28E+01,2.29E+01,5.61E+02,1.82E+01,32.81524056,,7.83858,0.405258,0.216385,18.2978,8.90095,35657.3,48841.6,1.45E+06,671.487,13045.9,15201.3,7338.01,3.05,0.0236894,1221.04,29563.3,40000,128091,0.01,5288.71,113.205,17846.9,0.000332005,16168.4,3285.26,16143,3261.54,16129.6,3249.22,5339.16,5291.83,5271.16,6.20733,1.24614,0.744645,851.816,822.282,809.721,20.3851
94571.24227,0,94571.24227,1.84E+01,3.89E+01,4.92E+02,1.48E+01,26.68492089,,20.2125,0.292371,0.128625,10.2772,20.8472,24874.6,37161.12,1.10E+06,495.238,11329.1,10978.8,4784.84,2.8,0.0114906,929.028,22897.9,40000,94470.5,0.01,5977.55,97.7695,17165,0.00123646,11656,2068.66,11639.3,2053.06,11629.7,2044.41,3340.44,3308.24,3293.81,6.31027,1.32219,0.752911,542.33,521.928,513.133,23.9061
113562.354,59020.49605,172582.8501,2.38E+01,3.93E+01,5.35E+02,1.90E+01,34.25766871,,11.2283,0.425344,0.325342,29.5669,12.841,43209.5,55894.8,1.61E+06,903.806,14717.8,16976.7,7823,3.23,0.0180569,1397.37,33475.3,40000,172408,0.01,4869.6,79.5224,15462.1,0.00044639,16965.2,3171.6,16943.1,3150.91,16931.4,3140.12,5182.05,5141.43,5123.36,5.78517,1.28924,0.774393,852.896,827.423,816.39,17.0603
77486.84699,0,77486.84699,1.10E+01,3.35E+01,7.22E+02,8.84E+00,15.93883113,,5.95093,0.234802,0.280252,26.815,7.94178,20167.7,32741.88,1.10E+06,405.777,9765.86,11529.8,5705.22,2.58,0.00525263,818.547,20313.2,40000,77405.1,0.01,6999.1,28.4989,10167.6,0.000283803,9391.82,2583.37,9367.73,2560.53,9354.66,2548.58,4149.97,4103.84,4083.98,6.7111,1.25893,0.734946,686.699,657.779,645.685,26.2746
113562.354,9697.526868,123259.8809,2.32E+01,4.15E+01,5.18E+02,1.86E+01,33.53645463,,18.1758,0.4023,0.174236,13.9322,18.9921,34852.8,48056.8,1.55E+06,645.419,15094.3,15694.1,7125.34,3.03,0.0182129,1201.42,29122.8,40000,123119,0.01,5737.94,105.202,18577.4,0.000821291,16046.6,3093.23,16022.2,3070.43,16009.2,3058.62,5025.03,4981.12,4961.68,6.02502,1.21785,0.723904,797.282,769.852,758.048,20.8367
113562.354,17760.58826,131322.9423,3.60E+01,2.00E+01,5.87E+02,2.88E+01,51.92741363,,6.64386,0.571865,0.166359,11.4111,7.36983,48398.1,62447.2,1.51E+06,687.4,13338.5,15909.3,7767.38,3.24,0.327088,1561.18,37036.1,40000,131127,0.01,4444.92,156.023,20841.8,0.000317387,22788.6,3779.36,22761.2,3754.23,22747,3741.28,6193.81,6143.92,6122.2,6.23645,1.2466,0.750505,902.988,872.002,858.845,20.0996
113562.354,28132.93039,141695.2844,2.88E+01,2.06E+01,6.91E+02,2.30E+01,41.46980949,,2.36093,0.530764,0.282118,24.3546,3.79299,46748.7,60862.8,1.76E+06,741.809,14597.1,19007.5,9655.1,3.21,0.0256937,1521.57,36181.5,40000,141506,0.01,5166.99,95.8839,17224.8,8.33E-05,21180.5,4446.17,21146.7,4414.44,21129.4,4398.55,7247.29,7185.07,7158.27,6.68633,1.36646,0.837109,1140.48,1101.88,1085.61,19.2539
86757.97029,0,86757.97029,1.62E+01,3.14E+01,6.31E+02,1.30E+01,23.43945754,,8.18068,0.289659,0.204059,18.2568,9.38271,24040.3,36714.96,1.11E+06,454.296,10049.7,11511.2,5586.59,2.74,0.0159679,917.874,22638.6,40000,86660.5,0.01,6049.77,79.5302,14249.6,0.000425827,11564.1,2546.95,11541.9,2526.08,11529.8,2515.02,4108.08,4065.66,4047.23,6.56013,1.26198,0.732743,661.894,635.274,624.068,24.9343
113527.9584,0,113527.9584,1.67E+01,1.96E+01,5.27E+02,1.34E+01,24.16067162,,10.4534,0.313562,0.172992,14.7031,11.4324,27524,40526.8,1.34E+06,594.557,12516.5,13829,6562.22,2.84,0.0153902,1013.17,24843,40000,113416,0.01,6011.71,95.8309,16825.2,0.000452723,12518.7,2850.88,12495.3,2828.88,12482.7,2817.28,4600.54,4556.24,4536.84,6.29298,1.24097,0.730736,765.515,737.753,725.939,21.8004
113562.354,67868.92464,181431.2786,1.36E+01,4.72E+01,4.91E+02,1.08E+01,19.47278011,,16.2743,0.299689,0.379,36.363,18.5726,33233.4,45313.2,1.68E+06,950.402,16110.3,17387.3,7601.82,3.07,0.00945189,1132.83,27574.9,40000,181297,0.01,5869.75,47.1025,11493.4,0.000569851,11971.6,2699.35,11951.9,2680.54,11941.2,2670.7,4377.92,4341.77,4325.47,5.60914,1.31018,0.784988,796.949,774.101,764.092,16.5401
113562.354,76491.92055,190054.2746,3.68E+01,3.59E+01,5.66E+02,2.94E+01,53.00923474,,7.4582,0.584826,0.305871,26.271,8.92053,60309,73450.2,1.62E+06,995.029,14163.9,17402.5,8230.05,3.71,0,1700,43206,43206,189809,0.01,4034.18,109.529,17209.5,0.000305322,23301.2,3622.17,23278.5,3601.36,23266.6,3590.5,5971.38,5929.85,5911.4,5.81827,1.32247,0.798645,904.949,878.988,867.761,16.0211
113562.354,11238.23446,124800.5885,3.45E+01,2.33E+01,6.77E+02,2.76E+01,49.76377139,,3.05348,0.591098,0.189686,13.9202,3.94764,48360,62794.4,1.71E+06,653.209,14424.9,18323.6,9278,3.22,0.0463321,1569.86,37222.8,40000,124605,0.01,4976.87,128.328,19938.9,0.000122578,23574.1,4530.14,23539.1,4497.58,23521.2,4481.3,7397.33,7333.95,7306.69,6.61355,1.29297,0.792371,1101.99,1062.8,1046.31,20.6966
113562.354,46714.85142,160277.2054,3.25E+01,3.52E+01,6.42E+02,2.60E+01,46.87891508,,5.62461,0.558037,0.290922,24.9096,7.03699,52496,66261.2,1.74E+06,839.098,14899.1,18667.3,9170.8,3.31,0.0269443,1656.53,39077,40000,160064,0.01,4704.93,93.9418,17364.3,0.000216233,22252.5,4101.47,22223.3,4074.3,22208.2,4060.51,6713.7,6660.63,6637.45,6.09178,1.26293,0.773141,1046.13,1013.14,999.058,17.8678
100467.882,0,100467.882,3.66E+01,1.71E+01,5.73E+02,2.93E+01,52.82893122,,9.29979,0.541159,0.0966901,4.33589,9.6602,41201.9,54842.8,1.23E+06,525.802,11262,12735.1,6122.89,3.14,0.528782,1371.07,32897,40000,100301,0.01,4301.95,185.227,21971.2,0.00057983,21553.8,3064.54,21530.2,3042.92,21517.6,3031.52,5004.5,4960.9,4941.87,6.41427,1.24946,0.73241,717.222,690.057,678.559,23.193
113562.354,81888.44352,195450.7975,2.87E+01,2.70E+01,7.03E+02,2.29E+01,41.28950597,,1.79733,0.537288,0.393833,36.3045,3.83823,56083.5,70014.67,1.84E+06,1023.41,14807.7,20134,10203.3,3.45,0,1700,41185.1,41185.1,195223,0.01,4632.99,74.6457,14385.9,5.53E-05,21437.5,4303.49,21408.4,4276.11,21393.4,4262.19,7035.77,6980.92,6957,6.56051,1.49143,0.921747,1175.87,1141.62,1127,15.7436
113562.354,89983.11349,203545.4675,2.77E+01,3.60E+01,5.88E+02,2.21E+01,39.84707782,,6.52304,0.488791,0.377139,34.6361,8.4097,53601.1,66544.4,1.69E+06,1065.9,14464.3,18204.3,8673.11,3.37,0.0218259,1663.61,39227.8,40000,203328,0.01,4390.12,74.0661,14580.2,0.000240301,19491.7,3505.75,19469.1,3484.58,19457.1,3473.55,5746.09,5703.84,5685.07,5.81338,1.33851,0.811794,951.644,925.153,913.68,15.3162
108227.92,0,108227.92,3.16E+01,1.96E+01,4.56E+02,2.53E+01,45.61679044,,13.6212,0.458545,0.0880297,3.99135,13.9379,36313.6,48892.4,1.12E+06,566.587,10902.1,11395.4,5150.22,3.11,0.547685,1222.31,29591.8,40000,108081,0.01,4140.78,208.707,23193.8,0.000914905,18257.8,2407.88,18240,2391.66,18230.1,2382.7,3923.37,3889.38,3874.27,6.25571,1.32298,0.76026,589.484,568.082,558.905,22.3185
76039.35353,0,76039.35353,1.92E+01,3.56E+01,7.35E+02,1.54E+01,27.76674201,,7.34626,0.33436,0.21737,19.4207,8.47993,25855.7,38451.28,1.13E+06,398.068,10014.9,11865.7,5846.59,2.82,0.00945564,961.282,23645.9,40000,75934.5,0.01,6079.54,60.793,13753.2,0.000395125,13346.9,2825.31,13321.6,2801.59,13308.1,2789.31,4571.82,4524.82,4504.55,6.60526,1.22943,0.721903,696.366,667.066,654.801,26.4572
113562.354,43418.80954,156981.1635,2.32E+01,2.25E+01,7.12E+02,1.86E+01,33.53645463,,1.86286,0.476729,0.356104,32.7831,3.73205,44692.7,58628.8,1.83E+06,821.985,14933.6,19837.5,10121.1,3.19,0.018511,1465.72,34969.4,40000,156800,0.01,5437.15,68.591,14494.3,5.76E-05,19038.5,4422.42,19005.3,4390.86,18988.2,4375.04,7191.96,7129.79,7102.96,6.75822,1.43471,0.881536,1191.84,1153.17,1136.82,18.1155
113562.354,55186.10125,168748.4553,1.38E+01,3.08E+01,6.42E+02,1.11E+01,20.01369067,,3.32069,0.344236,0.402383,38.6761,5.72276,35226.4,48182,1.69E+06,883.874,14226.9,18200.7,9055.71,3.06,0.00993225,1204.55,29193.2,40000,168606,0.01,5861.17,44.7136,10912.9,9.62E-05,13763.4,3652.92,13736.2,3626.78,13721.8,3613.4,5915.97,5863.66,5840.87,6.24257,1.34584,0.821593,1049.52,1016.79,1002.84,17.334
113562.354,85607.658,199170.012,3.67E+01,3.28E+01,5.83E+02,2.93E+01,52.82893122,,5.13058,0.588475,0.327015,28.5468,6.71785,62175.5,75351.65,1.61E+06,1042.78,13652.9,17401.8,8380.4,3.82,0,1700,44324.5,44324.5,198918,0.01,3907.2,109.417,16670.4,0.000195816,23448,3689.74,23425.3,3668.97,23413.4,3658.1,6085.4,6043.27,6024.61,5.90928,1.36472,0.825251,933.237,906.887,895.516,15.5328
110730.7649,0,110730.7649,2.96E+01,2.71E+01,6.76E+02,2.37E+01,42.73193413,,3.47565,0.527175,0.16813,12.3295,4.28412,41389,55529.2,1.65E+06,579.599,14022.6,17589.2,8893.95,3.12,0.0316094,1388.23,33274.4,40000,110563,0.01,5396.42,119.072,19451.5,0.000139683,21034.7,4349.5,20999.3,4316.41,20981.2,4299.89,7077.99,7013.84,6986.33,6.62141,1.25673,0.769087,1062.7,1023.07,1006.45,22.0877
78766.98666,0,78766.98666,3.25E+01,2.62E+01,5.50E+02,2.60E+01,46.87891508,,11.2859,0.442084,0.0800126,3.97441,11.6163,31821.8,43778.8,8.87E+05,412.24,8384.63,9117.5,4260.13,3.04,0.493951,1094.47,26703.4,40000,78638,0.01,4078.18,174.858,19805.5,0.00400822,17597.3,2099.97,17581.3,2085.33,17572,2076.96,3416.73,3384.66,3370.58,7.155,1.38829,0.773392,496.527,476.177,467.631,26.0044
113562.354,60369.80115,173932.1552,2.11E+01,4.26E+01,5.82E+02,1.68E+01,30.29099128,,11.5926,0.415671,0.357293,33.1136,13.3894,42251.6,55174.4,1.79E+06,910.898,16118.3,18881.9,8826.33,3.2,0.0156281,1379.36,33079.5,40000,173761,0.01,5346.96,62.8544,14035.5,0.00040138,16592.5,3478.01,16567.3,3454.05,16554,3441.82,5663.46,5617.65,5597.34,5.77315,1.24849,0.760048,960.354,931.682,919.283,16.9859
113562.354,2509.496417,116071.8504,1.44E+01,1.98E+01,5.43E+02,1.15E+01,20.73490475,,9.41279,0.29207,0.206541,18.4839,10.7353,26302.7,39327.64,1.38E+06,607.919,12753.2,14299.6,6840.31,2.8,0.0118575,983.191,24152.3,40000,115965,0.01,6346.15,78.0098,15150.5,0.000375721,11669.2,2929.4,11644.9,2906.44,11631.8,2894.41,4720.53,4674.37,4654.22,6.2886,1.23524,0.731254,801.031,772.114,759.822,21.554
113562.354,74749.25276,188311.6068,2.15E+01,3.66E+01,6.50E+02,1.72E+01,31.01220536,,5.43962,0.441348,0.401206,37.647,7.49033,46625,59548,1.83E+06,986.19,15430.1,19765.7,9663.97,3.27,0.0159066,1488.7,35469,40000,188123,0.01,5247.26,55.6574,12989.1,0.00016877,17621.4,3847.43,17594.2,3821.57,17580,3808.41,6266.56,6215.97,6193.74,5.95002,1.29593,0.795917,1081.43,1049.81,1036.22,16.1406
113562.354,66342.66207,179905.0161,3.26E+01,3.88E+01,5.67E+02,2.61E+01,47.0592186,,5.43962,0.441348,0.401206,37.647,7.49033,46625,59548,1.83E+06,986.19,15430.1,19765.7,9663.97,3.27,0.0159066,1488.7,35469,40000,188123,0.01,5247.26,55.6574,12989.1,0.00016877,17621.4,3847.43,17594.2,3821.57,17580,3808.41,6266.56,6215.97,6193.74,5.95002,1.29593,0.795917,1081.43,1049.81,1036.22,16.1406
88575.5162,0,88575.5162,3.47E+01,4.38E+01,4.71E+02,2.77E+01,49.94407491,,25.0664,0.475143,0.077042,2.99664,25.3105,35110.3,47404.4,1.06E+06,463.589,11317.1,10427.8,4365.29,3.1,0.0229442,1185.11,28755.9,40000,88433.2,0.01,4609.78,189.291,21727.4,0.00211761,18910.2,2050.93,18894.9,2036.84,18886.4,2028.94,3343.15,3314.02,3300.86,6.20682,1.35154,0.769071,487.475,469.007,460.997,24.6457
113562.354,44676.45392,158238.8079,3.83E+01,3.57E+01,7.14E+02,3.07E+01,55.3531805,,3.40156,0.655787,0.282175,23.2859,4.76267,59623.2,74208.23,1.91E+06,828.261,15785.9,20630.6,10390.7,3.66,0,1700,43651.9,43651.9,157997,0.01,4622.24,101.648,18027.5,0.000116481,26149.6,4811.92,26115.2,4779.86,26097.7,4763.87,7885.06,7823.06,7796.19,6.35396,1.29979,0.804816,1201.3,1162.91,1146.6,18.0107
113562.354,48021.83655,161584.1906,3.20E+01,4.58E+01,6.72E+02,2.56E+01,46.157701,,10.8188,0.571932,0.307136,26.5754,12.3025,53648.3,67916,2.02E+06,845.925,17592.6,21593.2,10327.4,3.3,0.0258169,1697.9,39955.6,40000,161367,0.01,5114.04,79.4074,16736.7,0.000385799,22815.1,4406.15,22782.4,4375.53,22765.8,4360.31,7199.45,7142.42,7117.38,5.89804,1.18817,0.7374,1139.89,1104.5,1089.28,17.7833
113562.354,62226.77073,175789.1247,2.40E+01,2.51E+01,5.00E+02,1.92E+01,34.61827575,,7.12062,0.418005,0.319549,28.9955,8.70999,42489.3,54115.6,1.41E+06,920.628,12424.6,15044.5,7020.35,3.28,0.021619,1352.89,32496.2,40000,175617,0.01,4308.17,96.2086,15873,0.000299251,16666.9,2962.13,16647.5,2944,16637,2934.34,4854.47,4817.09,4800.49,5.80861,1.35521,0.807975,782.74,759.254,749.115,16.8576
113562.354,20325.33811,133887.6921,2.42E+01,4.27E+01,6.04E+02,1.94E+01,34.97888279,,13.8418,0.45291,0.246556,21.1686,15.0403,39747.1,53348.8,1.79E+06,701.028,16374.9,18625,8802.57,3.12,0.0187796,1333.72,32072.6,40000,133727,0.01,5756.44,81.2179,17012,0.000523322,18076.7,3815.19,18046.3,3786.7,18030.7,3772.4,6202.78,6149.16,6125.66,5.97243,1.17275,0.717133,989.056,955.735,941.469,19.8983
105131.5731,0,105131.5731,2.50E+01,3.77E+01,7.15E+02,2.00E+01,36.06070391,,6.57886,0.480657,0.208453,17.1461,7.60867,37484.2,51356.8,1.75E+06,550.33,15054.1,18548.2,9238.56,3.05,0.0180544,1283.92,30967.8,40000,104980,0.01,6047.88,79.347,17180.8,0.000247322,19194.2,4402.53,19156.6,4367.15,19137.6,4349.71,7145.56,7078.75,7050.04,6.31922,1.15397,0.716307,1089.93,1048.72,1031.38,22.7042
113562.354,67720.79048,181283.1445,1.97E+01,4.41E+01,5.22E+02,1.58E+01,28.48795609,,13.7413,0.380737,0.35801,33.4064,15.5401,39769.9,52786,1.69E+06,949.488,15703,17716.5,7987.68,3.15,0.014412,1319.65,31761.3,40000,181122,0.01,4938.38,61.3192,13744.2,0.000529407,15194,3026.01,15172.6,3005.75,15161.2,2995.23,4931.47,4892.52,4875.06,5.65359,1.29036,0.776449,847.224,822.732,812.047,16.5374
113562.354,91258.72487,204821.0789,1.64E+01,2.85E+01,7.46E+02,1.31E+01,23.61976106,,1.11599,0.415683,0.475167,46.0853,3.80555,45446.7,59167.6,1.94E+06,1072.76,15353,21357.1,10932.8,3.21,0.0115503,1479.19,35262.5,40000,204637,0.01,5556.78,40.7654,10023.9,2.76E-05,16617.2,4303.95,16587.3,4274.99,16571.7,4260.32,6984.74,6926.6,6901.28,6.81312,1.60109,1.00171,1271.01,1234.58,1219.02,15.2793
92821.71574,0,92821.71574,3.64E+01,4.71E+01,6.46E+02,2.92E+01,52.6486277,,19.2713,0.565275,0.103522,5.25599,19.6651,41534.5,55198.8,1.50E+06,485.712,14351.8,15304.1,7175.58,3.15,0.025379,1379.97,33093,40000,92653.3,0.01,5213.83,127.543,20029.8,0.00106855,22528,3577.5,22498.5,3550.25,22483.4,3536.52,5841.99,5790.84,5768.51,6.16746,1.15204,0.692277,820.594,788.958,775.512,24.127
