WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,87180.47307,200742.8271,2.32E+01,2.37E+01,4.97E+02,1.86E+01,33.53645463,,6.18632,0.428177,0.368256,34.1667,8.03841,45724.9,56503.2,1.47E+06,1051.37,12716.2,15881.3,7442.58,3.38,0.0190671,1412.58,33808.7,40000,200557,0.01,4084.08,75.1856,14434.7,0.000236583,17076.4,3050.07,17057.4,3032.27,17047.3,3022.83,5008.24,4971.5,4955.16,5.59888,1.37985,0.833037,819.112,795.989,785.958,15.4596
92042.80238,0,92042.80238,3.24E+01,1.72E+01,6.20E+02,2.60E+01,46.87891508,,7.98374,0.492776,0.106727,6.18942,8.44545,36951.5,50257.6,1.18E+06,481.726,10675.5,12353.9,6018.68,3.08,0.430162,1256.44,30355.3,40000,91893,0.01,4627.54,151.954,19871,0.000485895,19634.3,3063.38,19610.2,3041.09,19597.3,3029.41,4999.65,4954.87,4935.42,6.48601,1.24637,0.731461,710.216,682.35,670.613,24.219
113562.354,18733.93621,132296.2902,3.82E+01,2.81E+01,6.78E+02,3.06E+01,55.17287698,,2.9221,0.634537,0.19602,14.1727,3.8317,53109.1,67734.4,1.72E+06,692.402,14404.4,18440.6,9328.96,3.28,0.0887081,1693.36,39859.3,40000,132081,0.01,4689.43,134.08,20148.2,0.000120574,25297.6,4582.89,25263.4,4551.29,25246,4535.46,7502.57,7440.79,7414.2,6.60255,1.31229,0.803823,1102.44,1064.21,1048.11,20.0233
113562.354,19835.33666,133397.6907,3.13E+01,2.58E+01,4.78E+02,2.50E+01,45.07587988,,10.6759,0.475205,0.153696,10.8533,11.3447,41608.1,54549.2,1.26E+06,698.42,11863.3,13080.4,6014.5,3.19,0.501501,1363.73,32735.2,40000,133229,0.01,4196.58,176.791,21087.9,0.000606369,18927.4,2836.37,18908.1,2818.74,18897.5,2809.18,4653.98,4617.48,4601.28,6.12096,1.31874,0.769483,682.884,659.986,650.152,19.9111
113562.354,26400.49316,139962.8472,2.93E+01,3.43E+01,6.38E+02,2.35E+01,42.37132709,,5.89839,0.518493,0.251931,21.1199,7.11996,45816.4,59560.4,1.70E+06,732.747,14653.6,18044.2,8898.26,3.22,0.0241785,1489.01,35475.8,40000,139777,0.01,5076.61,96.0323,17886.8,0.000228892,20682.8,4064.98,20652.1,4036.34,20636.3,4021.87,6632.28,6576.57,6552.36,6.18383,1.2314,0.753628,1030.05,995.477,980.793,19.3875
113562.354,59395.51047,172957.8645,2.55E+01,4.12E+01,7.17E+02,2.04E+01,36.78191799,,5.89479,0.511341,0.377511,34.6438,7.80242,50111.5,64235.6,2.04E+06,905.624,16965.9,22190.4,10937.2,3.26,0.0192907,1605.89,37995.9,40000,172755,0.01,5381.75,58.7672,14260.6,0.000179944,20415.8,4495.87,20382.5,4464.28,20365.4,4448.56,7321.1,7261.15,7234.96,6.04614,1.23857,0.770572,1223.54,1186.28,1170.32,17.0509
113562.354,8611.695614,122174.0496,1.33E+01,1.56E+01,5.30E+02,1.06E+01,19.11217307,,9.37241,0.276386,0.232657,21.3889,10.9094,25754,38478.68,1.36E+06,639.92,12612.1,14120.5,6706.57,2.8,0.0106207,961.967,23661.8,40000,122070,0.01,6298.12,71.9585,14301.3,0.000367497,11044.1,2813.25,11021.2,2791.53,11008.7,2780.06,4533.92,4489.88,4470.6,6.23895,1.25492,0.740445,781.708,754.067,742.29,20.9628
97176.81898,0,97176.81898,1.84E+01,3.73E+01,7.13E+02,1.47E+01,26.50461737,,7.01962,0.380277,0.241718,21.5873,8.27956,30138.9,43512,1.57E+06,508.785,13640.9,16618.8,8231.39,2.9,0.0113827,1087.8,26551.4,40000,97054.6,0.01,6568.2,58.2977,14488.9,0.000268681,15197.8,3839.32,15163.9,3807.21,15146.5,3791.23,6209.49,6148.28,6121.99,6.36815,1.16595,0.713541,973.556,935.664,919.749,23.6333
77166.48663,0,77166.48663,2.55E+01,3.24E+01,6.72E+02,2.04E+01,36.78191799,,7.79065,0.388118,0.138617,10.7174,8.48127,29059,41754,1.01E+06,403.909,9055.74,10511.7,5125.99,2.91,0.276268,1043.85,25547.1,40000,77048.7,0.01,5075.49,117.071,16626.9,0.000512837,15469.5,2576.46,15448.2,2556.7,15436.6,2546.15,4190.16,4149.76,4132.22,6.65217,1.2793,0.737763,607.236,581.967,571.359,26.2625
110124.1483,0,110124.1483,1.19E+01,4.39E+01,6.95E+02,9.56E+00,17.23701647,,12.5667,0.334165,0.283906,26.6819,14.4961,27922.9,41743.2,1.93E+06,576.705,17273,20256.3,9842.76,2.8,0.00738925,1043.58,25540.9,40000,110011,0.01,7838.68,21.9994,11302.7,0.000371586,13382.8,4258.16,13344.5,4221.36,13324.9,4203.32,6857.86,6789.71,6760.26,6.09703,1.10176,0.69008,1141.06,1098.9,1081.03,22.2048
113562.354,91387.91246,204950.2665,1.56E+01,2.69E+01,6.89E+02,1.25E+01,22.53793994,,1.90045,0.387444,0.463093,44.8138,4.53124,43144,56299.6,1.82E+06,1073.48,14731.6,19934.3,10046.6,3.21,0.0112586,1407.49,33697.3,40000,204775,0.01,5431.04,42.0993,10158.8,5.00E-05,15485.8,3891.81,15458.9,3865.83,15444.7,3852.54,6317.39,6264.99,6242.06,6.43088,1.48896,0.920465,1153.77,1120.9,1106.82,15.2706
113562.354,55214.95384,168777.3078,1.91E+01,2.14E+01,7.12E+02,1.53E+01,27.58643849,,1.80858,0.430489,0.400034,37.84,3.93007,42406.1,56134,1.84E+06,883.872,14975.1,20041.4,10208.8,3.16,0.0143674,1403.35,33606.5,40000,168605,0.01,5625.57,55.5041,12575.7,5.16E-05,17201.6,4278.39,17169.8,4247.99,17153.3,4232.69,6946.05,6885.88,6859.85,6.7024,1.45488,0.896182,1195.17,1157.65,1141.74,17.3256
113562.354,74409.91179,187972.2658,1.18E+01,3.11E+01,4.85E+02,9.41E+00,16.96656119,,6.71396,0.28523,0.397632,38.5307,9.20862,31265.3,41685.2,1.42E+06,984.734,12514.7,15152.6,7036.51,3.14,0.00853357,1042.13,25507.8,40000,187846,0.01,5053.73,47.2658,10689.3,0.000219758,11397.2,2683.61,11379.1,2666.17,11369.2,2656.84,4363.6,4327.17,4310.98,5.65732,1.37024,0.82096,785.687,762.683,752.71,16.1679
113562.354,16043.72358,129606.0776,2.66E+01,2.43E+01,5.38E+02,2.13E+01,38.40464966,,8.607,0.443489,0.18971,15.0761,9.50262,38620.4,51763.2,1.40E+06,678.607,12725.7,14625.8,6984.95,3.12,0.0959184,1294.08,31193.8,40000,129450,0.01,4852.97,135.441,19257.3,0.000401579,17681.5,3203.18,17657.8,3181.11,17645.1,3169.55,5224.24,5179.84,5160.39,6.17315,1.26036,0.748644,806.237,778.524,766.714,20.2542
89339.46706,0,89339.46706,3.78E+01,1.97E+01,7.37E+02,3.03E+01,54.63196642,,3.00679,0.592691,0.118045,6.74584,3.54612,42549.6,56409.2,1.36E+06,467.436,11483.8,14487.7,7354.35,3.16,0.393354,1410.23,33757.4,40000,89167,0.01,4681.42,139.758,19551,0.000161798,23623.5,3951.28,23591.7,3921.81,23575.3,3906.92,6462.16,6404.29,6379.56,6.89165,1.30382,0.781286,887.1,851.363,836.478,24.5754
90995.72597,0,90995.72597,2.26E+01,3.35E+01,5.37E+02,1.80E+01,32.45463352,,13.5786,0.344211,0.120688,8.9873,14.1523,27817.3,40151.2,1.04E+06,476.431,10046.2,10616,4891.15,2.9,0.0142185,1003.78,24627,40000,90882.9,0.01,5299.44,123.028,18146.2,0.000870863,13717.7,2266.39,13699.7,2249.65,13689.5,2240.46,3676.46,3641.67,3626.29,6.43498,1.30829,0.746969,564.601,542.674,533.334,24.3507
113562.354,39224.81892,152787.1729,1.55E+01,1.88E+01,6.76E+02,1.24E+01,22.35763642,,2.60627,0.372329,0.373648,35.4659,4.76361,35682.6,49128,1.75E+06,800.191,14562.9,18824.2,9499.56,3.04,0.011361,1228.2,29723.8,40000,152643,0.01,6071.73,51.7343,12073.2,7.63E-05,14886.4,3993.53,14855.5,3963.85,14839.3,3948.87,6465.8,6407.17,6381.81,6.50459,1.35816,0.832438,1115.75,1079.2,1063.71,18.4302
89223.48828,0,89223.48828,3.03E+01,3.17E+01,7.47E+02,2.43E+01,43.81375525,,2.65198,0.509482,0.163465,12.3426,3.48144,37335.2,50929.6,1.38E+06,466.939,11569.6,14718.3,7495.96,3.07,0.147412,1273.24,30730.1,40000,89072.1,0.01,5208.24,114.026,17777.2,0.00012877,20322,3895.31,20289.7,3865.08,20273,3849.86,6349,6289.67,6264.37,6.99534,1.32831,0.795102,906.669,869.981,854.721,24.6007
113562.354,92649.24455,206211.5986,1.91E+01,2.00E+01,6.08E+02,1.53E+01,27.58643849,,3.87598,0.398267,0.426045,40.5663,6.07448,44820,57514.4,1.65E+06,1080.06,13792.6,17977.8,8774.77,3.26,0.0139349,1437.86,34361.8,40000,206030,0.01,4779.69,58.6486,11997.5,0.000121827,15900.1,3416.73,15877.4,3395.12,15865.3,3383.86,5567.17,5523.23,5503.82,5.98231,1.39326,0.846434,985.632,958.024,946.118,15.1945
113562.354,25198.63674,138760.9907,3.33E+01,1.56E+01,5.62E+02,2.66E+01,47.9607362,,7.14245,0.532118,0.196431,14.9462,8.03934,46669.4,60224.8,1.47E+06,726.428,13044.1,15455,7459.95,3.24,0.251445,1505.62,35836.1,40000,138572,0.01,4419.75,148.138,19995.5,0.000338679,21205.6,3532.33,21180.5,3509.28,21167.3,3497.28,5789.69,5743.48,5723.25,6.15516,1.26801,0.758917,859.84,831.07,818.81,19.4718
113562.354,55719.69354,169282.0475,1.43E+01,3.53E+01,5.46E+02,1.14E+01,20.55460123,,8.54603,0.314799,0.369224,35.1986,10.7216,33331.1,45562,1.55E+06,886.711,13911.8,16400.9,7699.95,3.06,0.0100803,1139.05,27715.7,40000,169147,0.01,5616.1,50.4194,12006.3,0.000289416,12576.5,2991.2,12554.6,2970.35,12542.8,2959.41,4850.26,4808.41,4789.89,5.88396,1.29865,0.778385,861.53,835.21,823.863,17.2889
113562.354,13493.86652,127056.2205,2.45E+01,3.77E+01,6.88E+02,1.96E+01,35.33948983,,5.80957,0.484269,0.259034,22.34,7.10101,40835.8,54832.4,1.86E+06,665.193,15730.7,19992.9,9879.72,3.12,0.019018,1370.81,32891.4,40000,126891,0.01,5896.26,75.214,16730.2,0.000198605,19338.8,4471.02,19302.5,4436.66,19284,4419.65,7261.99,7196.8,7168.64,6.27671,1.19341,0.738912,1148.78,1108.46,1091.39,20.5072
113562.354,29275.26218,142837.6162,3.27E+01,4.92E+01,6.52E+02,2.62E+01,47.23952212,,15.158,0.576574,0.248169,20.2564,16.315,50574.5,64916,2.02E+06,747.716,18181.9,21375.2,10054.8,3.26,0.0269899,1622.9,38359.8,40000,142633,0.01,5347.3,89.9796,18123.9,0.000574262,22999.1,4404.08,22965,4372.17,22947.8,4356.41,7191.3,7132.87,7107.21,5.89975,1.15228,0.714909,1108.9,1072.72,1057.18,19.1583
95052.29934,0,95052.29934,1.73E+01,3.26E+01,5.75E+02,1.38E+01,24.8818857,,10.7149,0.301451,0.177797,15.3619,11.6997,25519.5,38159.8,1.16E+06,497.746,10820.8,11951.2,5680.61,2.8,0.0112497,953.995,23477.2,40000,94948.8,0.01,5987.32,84.9731,15743.4,0.000550321,12030.7,2542.64,12009.2,2522.48,11997.4,2511.73,4104.23,4063.26,4045.34,6.43857,1.25962,0.730814,664.879,639.149,628.247,23.8651
113562.354,65520.78023,179083.1342,1.22E+01,1.62E+01,6.84E+02,9.72E+00,17.5255021,,1.97227,0.342395,0.442447,43.087,4.7417,35931.6,49097.2,1.79E+06,938.036,14655.1,19370.3,9785.27,3.06,0.00829322,1227.43,29706.4,40000,178937,0.01,6069.99,35.3662,9450.23,5.13E-05,13698.3,3888.13,13669.6,3860.37,13654.5,3846.26,6291.08,6235.41,6211.22,6.5156,1.44764,0.891422,1141.77,1106.92,1092.08,16.6991
113562.354,32819.12799,146381.482,3.48E+01,2.19E+01,5.03E+02,2.79E+01,50.30468195,,8.9137,0.528951,0.188912,14.1126,9.75339,47939,61177.6,1.33E+06,766.348,12222.5,13981.7,6525.24,3.28,0.650862,1529.44,36351.5,40000,146187,0.01,3976.17,164.445,20393.6,0.000484637,21066.8,3107.65,21046.4,3089.09,21035.4,3079.14,5115.3,5077.12,5060.21,6.06234,1.3187,0.776786,739.684,715.794,705.534,18.8601
113562.354,76179.37328,189741.7273,2.21E+01,4.94E+01,5.53E+02,1.77E+01,31.91372296,,15.1986,0.425263,0.371301,34.5186,17.0566,45267.2,58138.4,1.87E+06,993.713,17317.9,19679.3,8894.43,3.26,0.0164709,1453.46,34702.3,40000,189558,0.01,5214.51,60.1135,13755.2,0.000534732,16970.1,3321.21,16946.6,3298.93,16934.3,3287.57,5417.95,5376.34,5357.7,5.61044,1.2698,0.772605,926.893,900.787,889.39,16.0541
113562.354,19905.13155,133467.4856,3.20E+01,4.40E+01,7.20E+02,2.56E+01,46.157701,,9.00969,0.589603,0.25212,20.6206,10.2064,49705.3,64282,2.07E+06,698.614,17657,22181.6,10833.5,3.23,0.0262913,1607.05,38020.8,40000,133266,0.01,5537.73,84.6733,18002.7,0.000315181,23530.2,4919.01,23490.8,4882.12,23471.1,4864.05,8017.1,7948.83,7919.2,6.07735,1.14194,0.717612,1234.97,1192.84,1174.92,19.936
107395.9335,0,107395.9335,1.22E+01,2.22E+01,5.49E+02,9.76E+00,17.59762351,,9.77719,0.254744,0.207698,19.059,11.2707,23183.7,36065.16,1.29E+06,562.504,11973.2,13253.5,6321.2,2.69,0.00936276,901.629,22260.2,40000,107302,0.01,6660.4,65.2556,13714.8,0.000407091,10182.4,2688.3,10159.4,2666.6,10146.9,2655.12,4320.36,4276.31,4257.07,6.37445,1.2462,0.730437,743.742,716.072,704.327,22.464
81553.32904,0,81553.32904,2.16E+01,2.35E+01,6.27E+02,1.73E+01,31.19250888,,9.12635,0.338538,0.154264,12.6619,9.90518,26612.6,39231.88,1.01E+06,426.958,9218.17,10429.8,5017.16,2.84,0.266976,980.797,24097,40000,81445.4,0.01,5305.36,110.072,16221,0.000575698,13497.4,2393.51,13477.5,2374.91,13466.4,2364.88,3878.99,3840.63,3823.89,6.60968,1.28975,0.739853,590.839,566.744,556.589,25.6291
113562.354,50017.18206,163579.5361,1.52E+01,4.38E+01,5.55E+02,1.22E+01,21.99702938,,13.8375,0.339272,0.355298,33.5638,15.8797,34510.3,47169.2,1.74E+06,856.792,16149.1,18121.9,8336.91,3.06,0.0106801,1179.23,28623.4,40000,163440,0.01,6003.48,46.3973,12402.3,0.000463449,13554.9,3203.53,13530.8,3180.36,13518.1,3168.5,5194.21,5149.89,5130.25,5.77251,1.24224,0.751727,908.308,880.481,868.44,17.6644
113562.354,34943.62588,148505.9799,2.56E+01,1.66E+01,5.55E+02,2.05E+01,36.9622215,,6.91269,0.442685,0.264192,22.949,8.20889,41211.4,54174,1.47E+06,777.63,13011.6,15530.8,7462.46,3.18,0.0228363,1354.35,32528.4,40000,148339,0.01,4749.09,110.833,17388.1,0.000291327,17653.8,3302.8,17630.1,3280.71,17617.5,3269.18,5393.05,5348.55,5329.02,6.08626,1.28749,0.769969,854.413,826.605,814.724,18.7142
100628.9245,0,100628.9245,2.73E+01,3.76E+01,6.68E+02,2.18E+01,39.30616726,,9.46917,0.477202,0.164811,12.5112,10.2512,36922.6,50466,1.55E+06,526.738,13840.7,16240.1,7957.57,3.06,0.019354,1261.65,30471.7,40000,100479,0.01,5676.21,98.7156,18260.6,0.000418927,19040.4,3855.62,19008.2,3825.5,18991.7,3810.39,6269.99,6212.43,6187.58,6.27082,1.15787,0.705831,932.996,897.4,882.387,23.2017
104510.8539,0,104510.8539,3.27E+01,3.16E+01,6.74E+02,2.61E+01,47.0592186,,4.20092,0.547215,0.14206,9.37313,4.85067,41893.5,55942.8,1.53E+06,546.982,13146.7,16243.5,8168.77,3.13,0.150517,1398.57,33501.6,40000,104341,0.01,5073.29,137.452,20060.2,0.000190502,21822.8,4110.73,21789.7,4079.94,21772.7,4064.47,6702.85,6642.91,6617.18,6.5517,1.23636,0.752289,975.105,938.077,922.545,22.7536
107358.0951,0,107358.0951,2.04E+01,2.40E+01,5.53E+02,1.63E+01,29.38947368,,9.77239,0.356403,0.159133,12.8326,10.5545,29886.5,42996.8,1.30E+06,562.163,12032.9,13493,6459.73,2.91,0.0302316,1074.92,26257.7,40000,107237,0.01,5632.33,117.043,17948.7,0.000461225,14220.2,2924.93,14196.3,2902.63,14183.5,2890.91,4734.68,4689.91,4670.35,6.34322,1.23871,0.729415,755.379,727.382,715.505,22.4422
113562.354,72421.65854,185984.0125,3.81E+01,4.42E+01,6.97E+02,3.05E+01,54.99257346,,8.12363,0.655438,0.332243,28.6813,9.72421,64683.1,79231.73,2.08E+06,973.601,17689.9,22464.9,10921.3,3.97,0,1700,46606.9,46606.9,185722,0.01,4550.55,89.886,16564.6,0.000253236,26134.6,4663.32,26102.5,4633.44,26086.2,4618.54,7650.63,7594.41,7569.68,5.83881,1.22359,0.763762,1198.49,1163.59,1148.55,16.2597
113562.354,52525.44649,166087.8005,1.31E+01,1.51E+01,5.67E+02,1.05E+01,18.93186955,,5.64959,0.305547,0.375369,36.0347,7.94066,32159.1,44553.6,1.51E+06,869.991,13225.5,16121.7,7763.75,3.02,0.00973827,1113.84,27143.9,40000,165958,0.01,5687.04,51.8014,11393.2,0.000184259,12211.6,3076.15,12189,3054.52,12176.7,3043.18,4981.95,4937.87,4918.5,6.04005,1.32067,0.792023,888.988,861.292,849.421,17.5018
113562.354,2435.903938,115998.2579,3.12E+01,2.22E+01,5.92E+02,2.50E+01,45.07587988,,7.2421,0.516905,0.13523,8.69223,7.83204,41664.7,55613.6,1.51E+06,607.207,13419.5,15778.3,7738.07,3.13,0.1977,1390.34,33320.9,40000,115829,0.01,4934.59,148.729,20942.8,0.00033433,20608.7,3742.35,20579.6,3715.39,20564.5,3701.6,6100.95,6047.94,6024.93,6.30573,1.21119,0.731192,909.314,876.43,862.519,21.5352
97612.91976,0,97612.91976,1.83E+01,1.81E+01,6.81E+02,1.46E+01,26.32431385,,4.66694,0.362059,0.226999,20.1485,5.86392,29093,42356,1.42E+06,511.093,12303.2,15011,7518.7,2.88,0.0134372,1058.9,25891.8,40000,97495,0.01,6219.12,76.5395,14968.3,0.000190108,14464.6,3527.4,14434,3498.49,14418,3483.87,5704.23,5647.67,5623.39,6.5568,1.23266,0.743526,899.722,864.602,849.889,23.5745
113562.354,76082.64241,189644.9964,2.84E+01,4.60E+01,6.57E+02,2.27E+01,40.92889893,,9.96781,0.528196,0.372587,33.9324,11.8202,54479.3,68321.81,2.02E+06,993.009,17438.5,21798.3,10351.3,3.35,0,1700,40189.3,40189.3,189424,0.01,4970.6,64.6376,14665.6,0.000330122,21074.2,4117.91,21045.1,4090.52,21030.2,4076.77,6727.97,6676.53,6653.77,5.78037,1.23692,0.764675,1117.82,1085.75,1071.88,16.0591
113562.354,64724.94606,178287.3001,1.28E+01,2.52E+01,6.69E+02,1.02E+01,18.39095899,,2.34679,0.343134,0.433516,42.0756,5.01243,35994.7,49060.4,1.75E+06,933.862,14492.7,18999.3,9545.48,3.07,0.0088706,1226.51,29685.9,40000,178141,0.01,5960.15,39.127,9917.19,6.30E-05,13724.5,3794.39,13696.6,3767.43,13681.9,3753.69,6142.82,6088.75,6065.21,6.40575,1.41414,0.867803,1109.43,1075.57,1061.14,16.7438
113562.354,29929.086,143491.44,1.30E+01,2.13E+01,6.80E+02,1.04E+01,18.75156603,,2.52746,0.342637,0.366365,35.0946,4.83017,32225,45698.4,1.75E+06,751.534,14621.4,18727.8,9477.93,2.95,0.00914808,1142.46,27792.9,40000,143361,0.01,6540.78,43.2499,11146.1,7.19E-05,13709.3,4009.85,13677.2,3979,13660.5,3963.48,6478.49,6417.68,6391.46,6.57551,1.34958,0.827314,1122.31,1084.42,1068.42,19.1446
113562.354,49686.37395,163248.728,2.47E+01,3.61E+01,7.34E+02,1.97E+01,35.51979335,,3.01386,0.503583,0.369745,33.9486,4.917,47854.3,61976.8,1.97E+06,854.774,16151.6,21342.2,10789.4,3.23,0.0187836,1549.42,36782.8,40000,163055,0.01,5464.77,62.1466,14424.9,9.07E-05,20110.2,4616.88,20075.5,4583.95,20057.8,4567.57,7511.28,7447.69,7420.15,6.41796,1.32274,0.820278,1248.16,1208.66,1191.88,17.6834
113562.354,91826.54012,205388.8941,2.41E+01,2.61E+01,7.47E+02,1.93E+01,34.79857927,,1.17191,0.50167,0.440245,41.6846,3.51599,54092.4,68183.09,1.94E+06,1075.55,15289.2,21364.3,10933.1,3.33,0,1700,40107.7,40107.7,205170,0.01,4964.04,57.1282,12515,3.23E-05,20030.4,4455.13,20000.2,4426.26,19984.5,4411.64,7261.11,7203.22,7178.01,6.82534,1.59496,0.995723,1267.06,1230.86,1215.41,15.2381
113562.354,46182.72806,159745.0821,3.55E+01,3.87E+01,6.85E+02,2.84E+01,51.20619955,,6.15448,0.612,0.289847,24.3916,7.54488,56577.7,70904.62,1.91E+06,836.222,16164.1,20513.7,10098.6,3.48,0,1700,41708.6,41708.6,159516,0.01,4774.92,93.894,17604.1,0.00022011,24405.7,4532.02,24372.9,4501.53,24356.3,4486.29,7419.34,7361.03,7335.6,6.06986,1.22865,0.760926,1145.86,1109.71,1094.27,17.9062
113562.354,89879.8189,203442.1729,1.16E+01,3.55E+01,7.22E+02,9.29E+00,16.75019696,,2.32806,0.356941,0.489058,47.9227,5.382,39670.5,53032,1.96E+06,1065.65,15871.2,21364.3,10760.7,3.13,0.00734944,1325.8,31897.4,40000,203281,0.01,6036.85,21.4509,8189.16,5.49E-05,14282.8,4070.11,14254,4041.87,14238.8,4027.55,6585.53,6529.49,6504.98,6.33962,1.42645,0.884989,1230.84,1195.7,1180.63,15.3595
109256.5298,0,109256.5298,2.15E+01,3.41E+01,6.67E+02,1.72E+01,31.01220536,,5.77944,0.425183,0.210817,17.8502,6.84284,34347.1,48016.8,1.65E+06,572.02,14316.6,17505.3,8722.06,2.99,0.0159815,1200.42,29100.4,40000,109117,0.01,6133.95,78.5675,16737.8,0.000214302,16982.8,4058.08,16948.4,4025.68,16930.8,4009.5,6573.32,6511.06,6484.26,6.36796,1.18663,0.728961,1032.67,994.135,977.909,22.2573
113562.354,80448.35632,194010.7103,2.81E+01,4.84E+01,5.48E+02,2.25E+01,40.5682919,,14.4327,0.490075,0.348403,31.5642,16.1435,52133.5,65176.4,1.84E+06,1015.95,16929.3,19372.6,8748.3,3.35,0.0219027,1629.41,38498.8,40000,193799,0.01,4727.87,74.4007,15196.3,0.000560026,19541.2,3394.73,19518.3,3373.26,19506.3,3362.26,5563.86,5523.46,5505.33,5.61294,1.28546,0.780676,910.914,885.585,874.517,15.8125
113562.354,66776.78327,180339.1373,2.36E+01,3.18E+01,5.38E+02,1.89E+01,34.07736519,,6.54743,0.419669,0.342513,31.4024,8.26366,43862.3,56348.4,1.48E+06,944.451,12936.7,15773,7466.25,3.26,0.0193891,1408.71,33724,40000,180161,0.01,4449.52,86.7425,15129.9,0.000259786,16736.8,3092.86,16716.2,3073.62,16705.1,3063.43,5058.09,5018.72,5001.27,5.89998,1.34705,0.805319,835.713,810.981,800.313,16.586
113562.354,71612.9846,185175.3386,3.05E+01,4.18E+01,7.39E+02,2.44E+01,43.99405877,,5.64444,0.578475,0.380386,34.457,7.54814,57815.7,72289.1,2.12E+06,969.507,17609.6,23045.5,11413.4,3.55,0,1700,42523,42523,184941,0.01,4995.73,66.5011,14809.4,0.000165643,23084.9,4729.16,23051.2,4697.3,23034,4681.47,7721.19,7660.82,7634.4,5.99028,1.24454,0.779389,1274.21,1236.7,1220.61,16.3145
113562.354,26706.78081,140269.1348,3.00E+01,3.62E+01,7.07E+02,2.40E+01,43.27284469,,4.40329,0.554388,0.277662,23.6413,5.77023,48371.2,62593.6,1.89E+06,734.298,15915,20294.9,10181.1,3.23,0.0243981,1564.84,37114.8,40000,140073,0.01,5310.06,84.4221,17329.3,0.000153531,22124.2,4647.96,22088.2,4614.22,22070,4597.48,7575.88,7511.29,7483.38,6.30162,1.23383,0.766275,1185.1,1145.15,1128.22,19.3695
113562.354,87535.80569,201098.1597,3.61E+01,4.03E+01,4.94E+02,2.89E+01,52.10771715,,10.6016,0.571929,0.307354,26.5979,12.0649,60006.3,71919.35,1.61E+06,1052.93,14231.2,17414.6,7824.79,3.69,0,1700,42305.5,42305.5,200855,0.01,3836.72,98.7398,17023.9,0.000468051,22783.7,3329.45,22763.7,3311.19,22753.2,3301.62,5509.59,5473.63,5457.48,5.52362,1.34921,0.814489,818.985,796.436,786.574,15.4304
113562.354,23442.90128,137005.2553,1.89E+01,2.02E+01,7.24E+02,1.51E+01,27.22583145,,1.78422,0.429542,0.335955,31.1656,3.58248,37960,51909.6,1.85E+06,717.41,15106.2,19928,10219.4,3.06,0.0143536,1297.74,31275,40000,136851,0.01,6152.37,60.7234,13816.6,5.28E-05,17170.4,4542.33,17134,4507.53,17115.3,4490.25,7360.4,7292.51,7263.4,6.92835,1.42067,0.870726,1219.6,1177.45,1159.73,19.6577
113562.354,88306.81059,201869.1646,1.15E+01,2.74E+01,5.61E+02,9.21E+00,16.60595415,,4.62895,0.296091,0.442392,43.1534,7.38763,34585.8,46445.2,1.53E+06,1057.51,13194.6,16526.7,7914.76,3.12,0.00818853,1161.13,28215.1,40000,201729,0.01,5290.62,39.4877,9349.12,0.000137557,11835.9,2962.04,11815.8,2942.67,11804.8,2932.39,4803.92,4763.72,4745.87,5.88826,1.39193,0.837697,895.605,870.209,859.223,15.4274
90283.73609,0,90283.73609,2.37E+01,1.68E+01,6.87E+02,1.89E+01,34.07736519,,5.09912,0.409456,0.183408,15.1405,6.02839,31421.3,44608.8,1.29E+06,472.622,11213.6,13616.1,6792.19,2.95,0.0481489,1115.22,27175.3,40000,90156.4,0.01,5565.94,105.361,16682.5,0.000248397,16338.5,3335.85,16310.2,3309.38,16295.4,3295.85,5415.38,5363.15,5340.7,6.5899,1.24091,0.740279,811.683,779.259,765.683,24.4663
113562.354,90561.78601,204124.14,3.34E+01,2.55E+01,4.58E+02,2.67E+01,48.14103972,,6.64417,0.538277,0.315624,27.7624,8.17055,55790.6,66010.8,1.42E+06,1068.88,12348.5,15436.2,7125.29,3.53,0.0302786,1650.27,38943.8,40000,203898,0.01,3453.52,96.8601,16919,0.000299965,21444.8,3169.4,21426.4,3152.71,21416.6,3143.82,5251.64,5217.04,5201.58,5.42387,1.39124,0.842757,775.977,754.303,744.875,15.277
113562.354,84527.03645,198089.3905,1.10E+01,2.10E+01,5.16E+02,8.81E+00,15.88474007,,5.2862,0.285157,0.426654,41.5968,7.99582,32420.5,43266.4,1.47E+06,1037.75,12544.1,15963.2,7570.1,3.14,0.00782284,1081.66,26411.4,40000,197958,0.01,5152.33,40,9631.94,0.000161571,11398,2796.71,11379.4,2778.59,11369.1,2768.92,4541.4,4503.52,4486.68,5.75702,1.39662,0.836788,836.048,812.112,801.737,15.6226
80204.2732,0,80204.2732,3.79E+01,1.86E+01,7.03E+02,3.03E+01,54.63196642,,5.51848,0.551621,0.0972429,4.94138,5.93505,38883.7,52174.4,1.11E+06,419.625,9743.21,11753.2,5838.47,3.12,0.447556,1304.36,31422.2,40000,80046.6,0.01,4400.21,152.492,19251,0.000430644,21972.6,3155.54,21947.5,3132.43,21934.2,3120.4,5162.88,5116.52,5096.53,6.68427,1.26601,0.742704,696.906,668.128,656.095,25.813
113562.354,59478.80136,173041.1554,1.72E+01,3.57E+01,6.11E+02,1.37E+01,24.70158218,,6.60705,0.374367,0.384156,36.3232,8.67225,38490.2,51301.6,1.71E+06,906.308,14821.5,18318.3,8859.08,3.14,0.0123428,1282.54,30937,40000,172885,0.01,5538.63,52.7078,12523,0.000208685,14954.9,3527.69,14929.1,3503.05,14915.5,3490.42,5728.26,5679.77,5658.47,5.94013,1.27662,0.777818,997.621,967.273,954.243,17.0502
113562.354,56781.6239,170343.9779,3.03E+01,1.95E+01,5.62E+02,2.42E+01,43.63345173,,5.86053,0.501891,0.297446,25.9563,7.31135,49607.3,62609.6,1.51E+06,891.933,13089.5,16090.2,7735.04,3.31,0.0321133,1565.24,37123.5,40000,170143,0.01,4294.47,115.004,17198,0.000248716,20005.4,3417.18,19982.7,3396.13,19970.6,3385.09,5606.96,5564.21,5545.37,6.01022,1.32899,0.797161,876.034,849.3,837.826,17.1951
113562.354,56750.60095,170312.955,3.28E+01,2.71E+01,7.41E+02,2.63E+01,47.41982564,,1.45069,0.598311,0.344249,30.5712,3.22681,57057.2,71595.33,1.90E+06,891.611,15326,20734,10649.3,3.51,0,1700,42114.9,42114.9,170082,0.01,4756.46,86.2879,16127.4,4.56E-05,23869.8,4783.86,23835.9,4752.03,23818.6,4736.07,7821.55,7758.66,7731.47,6.8554,1.5051,0.929911,1251.33,1212.24,1195.68,17.21
113562.354,78599.33599,192161.69,2.35E+01,4.93E+01,4.94E+02,1.88E+01,33.89706167,,16.6244,0.422283,0.351371,32.3641,18.3639,45624.5,58078.4,1.74E+06,1006.39,16592.1,18167,7935.43,3.29,0.017851,1451.96,34669.6,40000,191977,0.01,4902.41,71.3783,14563.9,0.000672465,16840.9,2962.43,16821,2943.53,16810.3,2933.72,4849.22,4813.57,4797.45,5.53666,1.31695,0.793573,812.039,789.591,779.732,15.9138
113562.354,22611.21164,136173.5656,3.61E+01,3.26E+01,6.12E+02,2.89E+01,52.10771715,,5.93434,0.584115,0.192688,14.1522,6.80387,50336.2,64326.4,1.59E+06,712.787,13851.9,16853.9,8286.43,3.27,0.034625,1608.16,38044.6,40000,135969,0.01,4585.2,135.069,20091.7,0.000266412,23280.9,3984.49,23251.9,3957.81,23237,3944.19,6528.92,6476.38,6453.52,6.22743,1.24551,0.755602,962.172,929.582,915.745,19.6888
113562.354,39485.56695,153047.921,3.18E+01,4.14E+01,6.63E+02,2.55E+01,45.97739748,,9.17891,0.563501,0.284352,24.2005,10.547,51518.7,65620.8,1.91E+06,801.221,16685.8,20299.8,9848.58,3.28,0.0258948,1640.52,38736,40000,152839,0.01,5075.17,84.9873,17290.9,0.00033858,22477.4,4334.12,22445.1,4303.9,22428.6,4288.81,7080.78,7023.64,6998.67,5.97353,1.19157,0.737689,1107.8,1072.36,1057.21,18.3834
113562.354,46750.31573,160312.6697,1.47E+01,4.77E+01,6.75E+02,1.18E+01,21.27581531,,12.1001,0.378338,0.392957,37.4251,14.388,36847.9,50491.2,2.08E+06,839.617,18338.7,22089.4,10540.6,3.05,0.00986477,1262.28,30485.6,40000,160163,0.01,6600.73,29.2803,11113.7,0.000335518,15132.2,4097.5,15099.4,4065.95,15082.6,4050.34,6627.3,6568.94,6543.32,5.8424,1.17069,0.729737,1163.11,1126.76,1111.13,17.9013
113562.354,13669.42973,127231.7837,3.13E+01,4.42E+01,4.92E+02,2.50E+01,45.07587988,,20.6628,0.49168,0.137008,9.05861,21.2281,41816.9,55170,1.55E+06,666.093,15420.1,15585.1,6897.79,3.17,0.026414,1379.25,33077.1,40000,127062,0.01,5104.92,146.02,20961.3,0.00107802,19591.5,3117.86,19568.4,3096.6,19556.2,3085.52,5100,5059.22,5041.04,5.95175,1.24027,0.734363,758.597,733.138,722.118,20.4589
113562.354,62137.81867,175700.1727,1.18E+01,2.69E+01,6.03E+02,9.47E+00,17.0747433,,4.2165,0.306964,0.412229,39.9713,6.80574,32946.4,45472.8,1.61E+06,920.365,13707.1,17244.1,8431,3.03,0.00950089,1136.82,27665.2,40000,175567,0.01,5821.93,39.9553,9982.51,0.000124014,12275.3,3296.22,12251.2,3273.03,12238.2,3260.99,5335.1,5288.06,5267.42,6.08798,1.34208,0.812375,968.709,939.172,926.518,16.8981
113562.354,46402.94361,159965.2976,2.54E+01,1.59E+01,7.52E+02,2.03E+01,36.60161447,,1.22001,0.516027,0.36588,33.6081,3.17062,48282.9,62574.4,1.91E+06,837.552,15284.3,20886.8,10755,3.23,0.0203916,1564.36,37104.5,40000,159770,0.01,5380.85,69.7536,14698.5,3.65E-05,20606.4,4752.66,20571,4718.97,20552.8,4702.18,7736.13,7669.75,7641.18,7.08543,1.54459,0.94909,1276.26,1235,1217.58,17.907
89843.93729,0,89843.93729,2.46E+01,4.49E+01,6.25E+02,1.97E+01,35.51979335,,18.9972,0.409095,0.145293,11.1624,19.6823,31476.8,44532.8,1.37E+06,470.316,13223.7,13894.5,6458,2.96,0.0149911,1113.32,27132,40000,89716.3,0.01,5958.75,93.1446,17233.3,0.000998348,16317.2,3060.48,16291.2,3036.22,16277.6,3023.78,4971.45,4925.04,4904.72,6.22351,1.18218,0.699768,740.485,711.614,699.331,24.5158
113562.354,2099.857573,115662.2116,1.64E+01,2.60E+01,6.09E+02,1.31E+01,23.61976106,,6.47862,0.345655,0.225493,20.0617,7.77095,29681.3,43100,1.55E+06,605.7,13737.7,16294.3,8038.67,2.88,0.013066,1077.5,26316.6,40000,115542,0.01,6379.8,74.5887,15293.5,0.000234137,13813.7,3570.02,13783.7,3541.6,13767.9,3527.15,5764.79,5709.09,5685,6.3236,1.2064,0.731871,950.342,915.69,901.052,21.6005
113562.354,90266.21548,203828.5695,1.13E+01,2.13E+01,6.25E+02,9.06E+00,16.33549887,,3.1034,0.315499,0.463804,45.3736,6.00964,36346.1,48876.4,1.68E+06,1067.75,13954.2,18201.4,8953.18,3.11,0.0077446,1221.91,29582.8,40000,203681,0.01,5552.82,32.9684,8709.31,8.34E-05,12617.7,3362.74,12594.5,3340.24,12581.9,3328.51,5446.68,5400.61,5380.32,6.09952,1.41513,0.861934,1020.39,991.4,978.922,15.3333
113562.354,59490.50533,173052.8593,2.11E+01,4.58E+01,5.88E+02,1.69E+01,30.4712948,,13.2908,0.420669,0.356811,33.0502,15.0824,42461,55538.4,1.86E+06,906.285,16922.5,19635.6,9114.92,3.2,0.0156076,1388.46,33279.6,40000,172881,0.01,5478.43,59.0517,13949.9,0.000452929,16793.5,3549.83,16767.2,3524.94,16753.5,3512.33,5776.87,5730.02,5709.24,5.74271,1.23312,0.753206,982.48,953.191,940.508,17.0417
95067.05744,0,95067.05744,2.69E+01,3.74E+01,4.91E+02,2.15E+01,38.7652567,,18.69,0.391196,0.0925202,5.47735,19.0716,31054.3,43555.6,1.09E+06,497.705,10996.8,10840.1,4771.84,2.98,0.0178352,1088.89,26576.4,40000,94941.1,0.01,5045.03,154.819,20217.1,0.00131076,15580.1,2201.7,15563.2,2186.16,15553.6,2177.53,3578.13,3545.91,3531.5,6.31392,1.32333,0.754742,542.31,521.965,513.209,23.8315
113562.354,56661.28207,170223.6361,2.90E+01,2.44E+01,6.37E+02,2.32E+01,41.83041653,,3.5765,0.515479,0.328514,29.2913,5.22016,50366.8,63904.8,1.68E+06,891.285,14060.3,18078.7,8972.95,3.3,0.0260242,1597.62,37818.8,40000,170019,0.01,4629.89,92.5261,16159,0.000130887,20560.2,3931.73,20532.8,3906.1,20518.5,3892.98,6430.68,6379.54,6357.21,6.22642,1.34444,0.818847,1032.31,1000.43,986.839,17.2111
113562.354,54150.60673,167712.9607,2.99E+01,1.73E+01,7.35E+02,2.39E+01,43.09254117,,1.40245,0.56021,0.352321,31.7302,3.24437,53545.5,67936.8,1.88E+06,878.056,15040.7,20480.5,10496.8,3.3,0.0253754,1698.42,39966.5,40000,167496,0.01,4947.48,80.7983,15651.6,4.50E-05,22355.4,4665.83,22321.9,4634.21,22304.7,4618.35,7616.65,7554.02,7526.98,6.94208,1.51872,0.935479,1235.7,1196.75,1180.27,17.38
113562.354,51099.96113,164662.3151,1.82E+01,4.09E+01,4.52E+02,1.45E+01,26.14401033,,15.3256,0.338657,0.307672,28.4056,16.9152,34437,45810.4,1.48E+06,862.47,14342,15357.7,6717.72,3.15,0.0135247,1145.26,27856.2,40000,164523,0.01,5192.92,75.0879,14891.2,0.000639566,13511.3,2608.23,13492.9,2590.87,13483,2581.66,4251.75,4217.5,4202.1,5.63214,1.32245,0.786504,717.061,695.452,686.024,17.5739
113562.354,33144.64198,146706.996,2.05E+01,4.79E+01,5.43E+02,1.64E+01,29.5697772,,18.8229,0.392937,0.281509,25.3212,20.2124,36888.4,49982,1.77E+06,768.291,17059.9,18188.3,8226.03,3.09,0.0153542,1249.55,30201.3,40000,146557,0.01,5913.41,72.247,15574,0.000715072,15684.5,3300.87,15658.8,3276.56,15645.4,3264.23,5362.35,5317.01,5296.88,5.80057,1.21304,0.733052,890.049,861.705,849.437,18.8626
113562.354,90048.36621,203610.7202,2.42E+01,2.77E+01,6.08E+02,1.94E+01,34.97888279,,3.88146,0.455071,0.398594,37.2215,5.91311,50642.4,63036,1.65E+06,1066.31,13738,17884.8,8733.93,3.36,0.019118,1575.9,37352.8,40000,203406,0.01,4669.74,71.4245,13495.9,0.000135728,18155.1,3530.09,18132.1,3508.42,18119.9,3497.12,5771.72,5727.65,5708.2,6.01243,1.39255,0.845211,981.656,954.009,942.096,15.3176
113562.354,84061.47131,197623.8253,3.00E+01,4.13E+01,5.36E+02,2.40E+01,43.27284469,,9.88483,0.502015,0.34206,30.7585,11.5553,54083,66858.8,1.68E+06,1034.84,14273.2,18180.7,8816.31,3.38,0.0237747,1671.47,39394.9,40000,197405,0.01,4336.79,83.5252,15689.2,0.000412941,20009.5,3286.77,19988.7,3267.41,19977.6,3257.21,5405.59,5367.51,5350.35,5.72578,1.34609,0.803419,861.185,837.251,826.755,15.6161
101520.925,0,101520.925,1.13E+01,1.56E+01,6.52E+02,9.03E+00,16.28140781,,5.36435,0.274891,0.261793,24.6771,7.23221,23799.9,36967.24,1.42E+06,531.693,12537.6,14958.4,7437.49,2.7,0.0073915,924.181,22785.3,40000,101424,0.01,7126.43,45.4508,11618.9,0.000194468,11001.2,3298.63,10971.9,3270.76,10956.4,3256.54,5306.04,5250.99,5227.3,6.49329,1.22427,0.73669,890.764,856.46,842.047,23.1419
113562.354,92599.10927,206161.4633,1.51E+01,3.44E+01,5.54E+02,1.21E+01,21.81672586,,6.273,0.33989,0.429584,41.3226,8.70714,39164.9,51017.6,1.60E+06,1079.92,13734.2,17299.8,8144.91,3.21,0.0107332,1275.44,30779.1,40000,206003,0.01,5013.07,44.0712,10876.1,0.000198082,13575.3,3034.25,13555.1,3014.84,13544.1,3004.6,4936.66,4897.18,4879.59,5.75386,1.36558,0.823978,895.501,870.6,859.792,15.2015
78591.97594,0,78591.97594,2.08E+01,2.25E+01,6.93E+02,1.67E+01,30.11068776,,6.50502,0.344542,0.187751,16.1864,7.47669,26575.1,39302.92,1.07E+06,411.434,9463.67,11204.9,5521.02,2.83,0.146996,982.573,24138,40000,78484.2,0.01,5562.33,93.1298,15041.1,0.000374064,13745.1,2677.97,13722,2656.28,13709.4,2644.88,4337.72,4293.89,4274.95,6.66849,1.26654,0.736906,658.024,630.636,619.167,26.0671
113562.354,54285.40007,167847.7541,3.83E+01,2.85E+01,5.44E+02,3.06E+01,55.17287698,,6.51963,0.586083,0.245775,19.7254,7.65365,56397,69836.34,1.46E+06,878.702,12804.9,15516.6,7391.73,3.47,0,1700,41080.2,41080.2,167619,0.01,3845,148.908,19107.8,0.000314461,23343.9,3468.61,23322,3448.61,23310.3,3438.04,5723.48,5682.64,5664.6,5.99969,1.33207,0.795286,834.842,809.33,798.368,17.3477
113562.354,87370.09033,200932.4443,1.64E+01,2.54E+01,6.33E+02,1.32E+01,23.80006458,,3.22094,0.377002,0.438147,42.0808,5.62636,41903.6,54729.2,1.70E+06,1052.45,14102.1,18507.1,9135.02,3.2,0.0118385,1368.23,32834.5,40000,200763,0.01,5142.46,49.0041,10984.1,9.35E-05,15061,3539.76,15036.7,3516.5,15023.8,3504.46,5753.15,5706.03,5685.31,6.10398,1.40129,0.855037,1036.49,1006.9,994.178,15.4688
101299.1028,0,101299.1028,2.91E+01,3.96E+01,6.79E+02,2.33E+01,42.01072005,,10.4196,0.507344,0.159371,11.6743,11.1587,38922.9,52639.2,1.62E+06,530.208,14479.7,17007.5,8304.95,3.09,0.0210457,1315.98,31679.9,40000,101141,0.01,5647.89,99.0845,18608.6,0.000456154,20241.7,4041.88,20207.9,4010.32,20190.7,3994.59,6577.88,6518.17,6492.37,6.22922,1.1423,0.700458,969.996,933.129,917.565,23.1239
113562.354,33203.54503,146765.899,1.52E+01,2.87E+01,5.60E+02,1.21E+01,21.81672586,,6.74319,0.321059,0.31664,29.6205,8.58323,31408.7,43988.8,1.48E+06,768.717,13132.9,15603.2,7512.52,2.99,0.0118745,1099.72,26823,40000,146639,0.01,5716.8,67.8297,13495.1,0.000240341,12825.9,3104.66,12802.2,3082.16,12789.5,3070.41,5028.18,4982.78,4962.89,6.09856,1.28132,0.766842,866.105,837.638,825.483,18.868
113562.354,17125.11301,130687.467,3.48E+01,2.45E+01,7.31E+02,2.78E+01,50.12437843,,1.56855,0.61551,0.232955,18.4661,2.75109,51167.8,65863.2,1.83E+06,684.009,14861.2,19832.1,10193.9,3.25,0.0345391,1646.58,38865.2,40000,130480,0.01,5072.42,112.088,19024.9,5.72E-05,24555,4954.38,24516.6,4918.66,24497.3,4900.94,8089.55,8019.81,7989.97,7.15463,1.45825,0.888039,1223.08,1179.96,1161.89,20.1721
82532.49693,0,82532.49693,2.69E+01,4.76E+01,4.77E+02,2.15E+01,38.7652567,,28.6835,0.377371,0.0802258,4.5349,28.999,28419.4,40234,1.04E+06,432.052,11313.3,10061.7,4121.16,2.96,0.0154765,1005.85,24674.6,40000,82417.3,0.01,5374.6,144.099,19311.5,0.00230646,15025.2,1894.13,15010.6,1880.67,15002.2,1873.07,3080.02,3052.2,3039.56,6.1764,1.36221,0.773988,458.728,441.06,433.372,25.4684
92426.90471,0,92426.90471,3.65E+01,3.95E+01,6.67E+02,2.92E+01,52.6486277,,11.7062,0.565103,0.107791,5.70976,12.14,41577.1,55119.2,1.41E+06,483.642,12819.2,14633.8,7079.28,3.16,0.0254215,1377.98,33049.1,40000,92258.3,0.01,4997.34,130.989,19973.7,0.000650022,22521,3628.97,22491.6,3601.82,22476.4,3588.05,5929.64,5877.47,5854.87,6.30038,1.16986,0.702811,826.18,793.914,780.294,24.1766
113562.354,44620.54567,158182.8997,2.90E+01,1.47E+01,5.23E+02,2.32E+01,41.83041653,,7.55635,0.470938,0.261086,22.3013,8.81234,45134.4,57958.8,1.40E+06,828.276,12551.6,14818.5,6992.46,3.26,0.127818,1448.97,34604.4,40000,158000,0.01,4296.99,129.003,18039.6,0.000353534,18768.4,3121.41,18747.5,3102.05,18736.2,3091.76,5119.77,5080.11,5062.58,6.01045,1.32402,0.785589,790.586,765.742,755.071,18.0037
113562.354,13833.65072,127396.0047,1.41E+01,1.95E+01,6.64E+02,1.13E+01,20.37429771,,3.49704,0.346027,0.307862,28.8503,5.39758,30780.3,44322.8,1.70E+06,667.188,14477.2,18072.7,9100.55,2.91,0.0103381,1108.07,27012.8,40000,127271,0.01,6641.69,52.1255,12687.7,0.00010771,13841.6,3969.44,13808.6,3937.97,13791.5,3922.16,6409.68,6348.14,6321.64,6.47465,1.27031,0.77888,1081.29,1043.04,1026.91,20.4981
113562.354,70411.83802,183974.192,1.42E+01,4.02E+01,6.66E+02,1.14E+01,20.55460123,,6.8897,0.367038,0.434055,41.8059,9.42643,38729.4,51899.6,1.93E+06,963.616,16511.3,20783.2,10103.5,3.12,0.00952639,1297.49,31269.5,40000,183817,0.01,6005.51,28.3349,10238.3,0.000186466,14676.5,3856.64,14647.9,3829,14632.9,3815.05,6246.61,6193.39,6170,5.88474,1.25206,0.77397,1126.5,1093.23,1078.91,16.4048
113562.354,40359.05146,153921.4055,1.85E+01,3.13E+01,7.49E+02,1.48E+01,26.68492089,,1.23053,0.436411,0.387712,36.6509,3.33133,40679.1,54705.2,1.91E+06,806.03,15371.1,20836.9,10732.3,3.11,0.0137018,1367.63,32821.2,40000,153756,0.01,6020.43,53.5651,12645.5,3.39E-05,17446.2,4634.78,17410.4,4600.42,17392,4583.35,7514.24,7446.78,7417.81,7.05682,1.52531,0.94122,1277.07,1235.1,1217.42,18.3471
113562.354,80888.90355,194451.2576,3.35E+01,3.71E+01,6.49E+02,2.68E+01,48.32134324,,5.52529,0.578794,0.353385,31.499,7.26901,59931,73675.45,1.84E+06,1018.09,15448.5,19888.7,9701.12,3.68,0,1700,43338.5,43338.5,194208,0.01,4387.43,83.6474,15737.9,0.000188151,23078.1,4107.56,23050.9,4082.24,23036.8,4069.33,6739.7,6690.13,6668.29,5.92424,1.30446,0.801006,1077.72,1046.81,1033.5,15.7899
113562.354,26680.96073,140243.3147,1.66E+01,3.77E+01,5.08E+02,1.33E+01,23.9803681,,13.6499,0.321738,0.268566,24.5298,15.1319,30885.9,43348,1.48E+06,734.535,14051.5,15248.3,6960.24,2.98,0.0119142,1083.7,26458,40000,140118,0.01,5831.72,70.112,14975,0.0005478,12844.6,2823.68,12822.8,2803.13,12811.1,2792.33,4575.61,4534.91,4516.87,5.95733,1.26445,0.74917,777.498,751.937,740.92,19.3718
113562.354,41995.09314,155557.4471,2.55E+01,2.15E+01,6.88E+02,2.04E+01,36.78191799,,2.35134,0.492867,0.332747,30.0671,4.06627,45948.3,59828,1.77E+06,814.495,14605.4,19175.7,9722.54,3.21,0.0212582,1495.7,35621.1,40000,155371,0.01,5204.62,79.7721,15526.6,7.79E-05,19674,4287.86,19642.1,4257.77,19625.7,4242.61,6983.77,6924.4,6898.73,6.59946,1.38566,0.849548,1138.15,1101.22,1085.59,18.2108
113562.354,73464.5809,187026.9349,3.55E+01,4.33E+01,7.28E+02,2.84E+01,51.20619955,,6.68757,0.634946,0.356009,31.4103,8.43326,62997.4,77638.66,2.13E+06,979.104,17835.7,23130.8,11373.4,3.87,0,1700,45669.8,45669.8,186772,0.01,4714.18,80.022,15836.7,0.000197533,25326.2,4794.31,25292.6,4762.92,25275.7,4747.33,7849.22,7790.07,7764.12,5.9078,1.23044,0.77112,1258.57,1221.85,1206.07,16.2042
113562.354,51777.40515,165339.7592,2.44E+01,3.26E+01,4.98E+02,1.95E+01,35.15918631,,8.82822,0.418858,0.293849,26.2338,10.2739,41719.2,53703.2,1.40E+06,865.866,12730.8,14788.5,6856.55,3.25,0.0196511,1342.58,32268.5,40000,165171,0.01,4487.67,97.6135,16599,0.000392007,16699.3,2925.59,16679.9,2907.41,16669.4,2897.73,4791.28,4754.07,4737.59,5.86261,1.333,0.791443,763.271,739.852,729.746,17.5211
113562.354,79432.76168,192995.1157,1.94E+01,4.25E+01,7.08E+02,1.55E+01,27.94704553,,6.40593,0.442572,0.435513,41.372,8.65157,46625.7,60348,2.07E+06,1010.74,17299.3,22425.8,10999.1,3.23,0.013702,1508.7,35902.8,40000,192806,0.01,5610.03,40.9749,11661.5,0.000174452,17683.2,4233.87,17652.3,4204.28,17636.5,4189.5,6877,6820.86,6796.18,5.89884,1.25542,0.78155,1216.77,1181.73,1166.64,15.8908
113562.354,12143.1391,125705.4931,2.68E+01,2.54E+01,6.41E+02,2.14E+01,38.58495318,,4.62346,0.485711,0.220437,18.1174,5.70293,40896.3,54742.8,1.64E+06,658.111,14124.3,17425.2,8700.85,3.13,0.0256549,1368.57,32841.8,40000,125540,0.01,5341.31,109.334,18278.8,0.00017891,19381.9,4058.38,19349.9,4028.48,19333.4,4013.4,6603.53,6545.12,6519.9,6.36236,1.23934,0.757665,1025.62,989.415,974.127,20.619
111114.9502,0,111114.9502,2.30E+01,4.35E+01,5.61E+02,1.84E+01,33.17584759,,19.4574,0.412397,0.151245,11.5618,20.1605,33815.2,47341.6,1.63E+06,581.774,15794.9,16530.4,7644.39,2.99,0.0175673,1183.54,28720.5,40000,110978,0.01,6136.13,99.215,18540.1,0.000838599,16456.9,3399.77,16428.5,3373.19,16413.7,3359.7,5511.46,5461.33,5439.31,6.07002,1.16606,0.701762,864.969,833.796,820.455,22.0457
113562.354,12920.5689,126482.9229,1.11E+01,4.40E+01,7.34E+02,8.89E+00,16.02898289,,9.06331,0.351062,0.353139,33.8194,11.4225,30581.9,44610,2.11E+06,662.406,18208.1,22466.8,11046.2,2.87,0.00681616,1115.25,27175.9,40000,126359,0.01,7774.41,15.5015,9936.1,0.000236088,14065.3,4649.84,14024.7,4610.71,14004.1,4591.64,7494.16,7421.75,7390.46,6.08016,1.1205,0.709103,1275.36,1230.56,1211.54,20.6046
95579.11883,0,95579.11883,1.76E+01,2.73E+01,7.29E+02,1.41E+01,25.42279625,,2.79162,0.368915,0.253191,22.9721,4.19991,29213.8,42590,1.48E+06,500.429,12444.3,15740.6,8008.89,2.87,0.0119511,1064.75,26025.5,40000,95460.7,0.01,6422.93,64.8013,14020.2,0.000106841,14745.4,3805.5,14712,3773.83,14694.8,3757.97,6153.3,6091.46,6065.09,6.89255,1.30715,0.788355,967.842,929.496,913.512,23.8288
113562.354,10993.28229,124555.6363,1.32E+01,2.26E+01,6.04E+02,1.05E+01,18.93186955,,6.084,0.306809,0.276689,25.8459,7.87338,27922.1,41131.2,1.55E+06,652.359,13678.3,16277.9,8006.79,2.84,0.00985472,1028.28,25190.2,40000,124442,0.01,6604.4,58.5495,13055.1,0.000205436,12269.8,3433.14,12241.3,3406.05,12226.3,3392.2,5537.05,5483.45,5460.23,6.28778,1.22901,0.743439,943.746,910.301,896.141,20.7531
108780.4569,0,108780.4569,2.76E+01,2.86E+01,5.30E+02,2.20E+01,39.6667743,,10.6672,0.435737,0.114023,7.19154,11.162,35235.4,48569.2,1.27E+06,569.506,11901.6,13139,6224.08,3.04,0.409503,1214.23,29410.5,40000,108638,0.01,4853.09,164.946,20945.9,0.000575291,17366.5,2936.51,17343.7,2915.48,17331.5,2904.33,4777.62,4735.1,4716.46,6.32305,1.25232,0.733788,724.146,697.579,686.281,22.2739
113562.354,27610.30286,141172.6569,3.12E+01,3.08E+01,6.56E+02,2.50E+01,45.07587988,,3.58819,0.545311,0.252952,21.0123,4.82291,47954.3,61989.2,1.69E+06,739.044,14261.8,18052.5,9053.45,3.24,0.0318556,1549.73,36789.4,40000,140978,0.01,4892.21,110.432,18205.6,0.000138845,21750.1,4216.06,21718.6,4186.76,21702.4,4171.96,6885.95,6828.39,6803.48,6.39767,1.29325,0.790874,1060.89,1025.19,1010.08,19.289
113562.354,39377.14062,152939.4946,1.20E+01,3.75E+01,5.74E+02,9.60E+00,17.30913788,,9.81781,0.296688,0.353961,33.9312,12.0862,29982.6,42606,1.64E+06,801.11,14855.5,17165.9,8135.47,2.95,0.00806168,1065.15,26034.6,40000,152818,0.01,6383.09,35.1053,11115.8,0.000311658,11864.5,3201.3,11839.5,3177.34,11826.2,3165,5172.08,5125.01,5104.32,5.94577,1.24178,0.749981,919.761,890.266,877.607,18.4205
113562.354,80237.46896,193799.823,2.96E+01,4.23E+01,4.81E+02,2.37E+01,42.73193413,,12.8832,0.492688,0.32147,28.6693,14.4438,51618,63292.4,1.62E+06,1014.85,14938.5,17073.5,7615.64,3.41,0.0236484,1582.31,37490.4,40000,193591,0.01,4209.69,85.5399,16217,0.000567282,19635.3,3096.78,19615.9,3078.63,19605.6,3069.13,5100.98,5065.64,5049.74,5.49831,1.33248,0.804268,795.467,773.272,763.567,15.8181
113562.354,67929.22355,181491.5776,1.25E+01,1.81E+01,7.38E+02,9.98E+00,17.99429125,,1.10704,0.365868,0.461486,45.1039,3.99981,38029.6,51638,1.90E+06,950.617,15217.4,20737.5,10630.2,3.08,0.00832677,1290.95,31124.3,40000,181337,0.01,6202.61,32.0646,9133.32,2.69E-05,14640.4,4270.44,14608.9,4239.82,14592.4,4224.39,6909.73,6848.52,6822.01,6.91077,1.58002,0.981847,1254.4,1216.12,1199.86,16.5589
90470.98633,0,90470.98633,1.79E+01,2.57E+01,6.25E+02,1.44E+01,25.96370681,,8.07889,0.318396,0.192573,16.8171,9.10227,26030.2,38831.68,1.17E+06,473.719,10550.7,12151.9,5912.57,2.81,0.0196428,970.792,23865.9,40000,90365.5,0.01,5890.41,87.0255,15196.4,0.000409134,12708.9,2728.1,12685.5,2706.11,12672.8,2694.55,4408.04,4363.74,4344.51,6.51109,1.2487,0.730212,699.32,671.596,659.921,24.4442
104886.4934,0,104886.4934,1.80E+01,3.70E+01,6.82E+02,1.44E+01,25.96370681,,8.04676,0.382337,0.236032,20.96,9.29356,30982.1,44514.8,1.66E+06,549.183,14624.1,17477,8637.8,2.91,0.0120572,1112.87,27122,40000,104761,0.01,6623.88,59.616,14842.6,0.000289971,15281.9,3947.58,15247.4,3914.93,15229.8,3898.69,6381.22,6319.11,6292.37,6.27223,1.15169,0.709198,1017.2,978.753,962.551,22.7433
83255.83584,0,83255.83584,1.55E+01,4.88E+01,6.42E+02,1.24E+01,22.35763642,,22.3788,0.291812,0.211224,19.0933,23.6622,23739.1,36557.44,1.32E+06,435.944,13069,13243.5,6062.97,2.72,0.00789803,913.936,22546.9,40000,83159.6,0.01,7120.95,51.0492,13253.4,0.00109351,11656.5,2686.99,11631.9,2663.82,11618.8,2651.87,4331.58,4287.2,4267.72,6.24512,1.18703,0.697155,695.001,667.254,655.435,25.4225
113562.354,16301.64528,129863.9993,2.80E+01,2.29E+01,6.93E+02,2.24E+01,40.38798838,,2.47686,0.522474,0.251116,21.1704,3.74814,44106.3,58258,1.76E+06,679.843,14656.9,18895.8,9616.69,3.17,0.0250917,1456.45,34767.5,40000,129685,0.01,5382.62,97.7246,17717.6,8.83E-05,20853.4,4511.56,20817.9,4478.25,20799.8,4461.64,7343.95,7279.05,7251.17,6.72449,1.33873,0.820419,1143.85,1103.66,1086.76,20.2493
113562.354,66724.80999,180287.164,1.43E+01,2.09E+01,4.64E+02,1.15E+01,20.73490475,,7.35677,0.30713,0.364283,34.7444,9.48532,32325.9,42514,1.37E+06,944.424,12138.9,14701.4,6755.13,3.18,0.0108748,1062.85,25981.9,40000,180156,0.01,4795.44,58.525,12483.8,0.000263543,12263.2,2654.93,12245.5,2637.97,12235.7,2628.89,4326.79,4291.42,4275.69,5.6299,1.36826,0.817349,749.784,727.453,717.777,16.6029
113562.354,92653.41619,206215.7702,1.64E+01,2.07E+01,6.24E+02,1.31E+01,23.61976106,,3.36977,0.372921,0.443259,42.6212,5.80681,42175.7,54884.4,1.69E+06,1080.14,13986.2,18347,9017.31,3.21,0.0119981,1372.11,32919.9,40000,206045,0.01,5083.39,50.7514,10870.8,9.85E-05,14896.9,3460.73,14873.5,3438.29,14861,3426.64,5626.6,5580.99,5560.89,6.05213,1.40555,0.856471,1019.05,990.385,978.038,15.2008
113562.354,25843.1289,139405.4829,1.53E+01,3.48E+01,5.61E+02,1.22E+01,21.99702938,,9.45253,0.323038,0.295108,27.3865,11.1727,30815.5,43545.6,1.54E+06,730.144,13973.2,16083.6,7652.38,2.96,0.0109858,1088.64,26570.7,40000,139281,0.01,6054.63,60.1505,13805.4,0.000338833,12906.2,3160.96,12881.4,3137.34,12868.1,3125.11,5114.29,5067.56,5047.06,6.05194,1.24033,0.744275,875.328,846.078,833.572,19.4504
113562.354,21941.94092,135504.2949,3.53E+01,2.47E+01,6.28E+02,2.82E+01,50.84559251,,4.82703,0.579783,0.202083,15.1991,5.75681,49677,63847.6,1.61E+06,709.292,13893,17146.9,8511.12,3.25,0.126022,1596.19,37788.2,40000,135303,0.01,4620.33,138.531,19899.7,0.000208932,23112.3,4089.22,23082.2,4061.47,23066.7,4047.35,6694.22,6639.57,6615.86,6.30132,1.25805,0.765608,994.638,960.752,946.395,19.7471
113562.354,62150.27431,175712.6283,2.29E+01,2.42E+01,5.47E+02,1.84E+01,33.17584759,,6.16299,0.41452,0.339336,31.1303,7.8684,42752.8,55275.6,1.48E+06,920.222,12952.2,15850.1,7556.93,3.24,0.0190649,1381.89,33135.1,40000,175539,0.01,4567.62,86.9327,15048.5,0.000243628,16533.9,3142.7,16512.6,3122.72,16501.1,3112.18,5135.02,5094.23,5076.2,5.9494,1.34058,0.802208,851.494,825.889,814.872,16.8666
113562.354,25719.94381,139282.2978,2.68E+01,4.04E+01,6.53E+02,2.15E+01,38.7652567,,9.25652,0.501264,0.269591,23.2,10.5726,44169.3,58036,1.85E+06,729.214,16174.7,19734.8,9541.78,3.18,0.0211389,1450.9,34646.5,40000,139103,0.01,5519.56,79.3772,16963.3,0.000334062,20005.6,4207.93,19972.7,4177.02,19956,4161.62,6851.28,6792.81,6767.36,6.04208,1.17947,0.728239,1084.35,1048.11,1032.66,19.4493
113562.354,75892.78399,189455.138,3.08E+01,4.47E+01,7.06E+02,2.46E+01,44.35466581,,8.06827,0.572461,0.375779,33.9778,9.93468,58072.5,72362.88,2.11E+06,991.938,17917.3,22833.9,11104.7,3.57,0,1700,42566.4,42566.4,189220,0.01,4925.85,68.4751,14902.7,0.000244937,22840.9,4515.42,22809,4485.34,22792.7,4470.36,7378.21,7321.71,7296.85,5.83807,1.22529,0.765496,1216.43,1181.29,1166.14,16.0707
113562.354,18942.04261,132504.3966,1.52E+01,1.83E+01,5.43E+02,1.21E+01,21.81672586,,8.18218,0.309076,0.26629,24.4466,9.75763,29087.7,41755.2,1.42E+06,694.003,12861.9,14789.5,7072.88,2.92,0.0122717,1043.88,25548,40000,132386,0.01,5878.97,76.1022,14589.9,0.000312977,12345.8,2962.36,12322.4,2940.15,12309.7,2928.48,4787.46,4742.62,4722.95,6.16178,1.26237,0.750332,819.661,791.583,779.613,20.0253
113562.354,40165.15213,153727.5061,1.31E+01,2.03E+01,6.54E+02,1.05E+01,18.93186955,,3.20099,0.335754,0.379788,36.4529,5.54532,32942.8,46164.8,1.70E+06,805.178,14328,18201.6,9109.18,2.99,0.00933199,1154.12,28056.6,40000,153594,0.01,6244.35,44.323,11034.3,9.31E-05,13429.4,3764.43,13400.2,3736.39,13384.9,3722.17,6087,6031.31,6007.19,6.36401,1.32758,0.811132,1066.83,1032.05,1017.28,18.3666
79245.95737,0,79245.95737,2.44E+01,2.05E+01,5.59E+02,1.95E+01,35.15918631,,11.9036,0.349274,0.103834,7.31766,12.3984,26717.6,38568.12,8.73E+05,414.86,8282.33,8962.15,4158.39,2.9,0.368104,964.203,23713.5,40000,79137.6,0.01,4729.71,138.279,17794.6,0.000924597,13911.2,2007.73,13895.6,1993.32,13886.6,1985.21,3263.81,3232.85,3219.19,6.55522,1.36017,0.767607,481.111,461.515,453.202,25.9419
