WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,46982.33755,160544.6916,2.42E+01,2.09E+01,4.66E+02,1.94E+01,34.97888279,,8.81563,0.411219,0.271494,23.9497,10.1434,39643.6,50900.4,1.33E+06,840.773,12113.6,13991.5,6446.55,3.26,0.0236023,1272.51,30713.7,40000,160384,0.01,4284.03,109.645,17284.3,0.000406273,16392.6,2804.6,16374.1,2787.36,16364.1,2778.09,4600.32,4564.64,4548.77,5.78802,1.3424,0.795974,719.933,697.484,687.795,17.8423
113562.354,6697.165689,120259.5197,1.75E+01,2.17E+01,4.66E+02,1.40E+01,25.24249273,,12.4089,0.301369,0.169911,14.3328,13.3103,27407.8,39796.24,1.21E+06,629.848,11681,12410.1,5654.38,2.88,0.0228895,994.906,24422.5,40000,120148,0.01,5473.82,118.915,17775.7,0.000611434,12021.2,2396.07,12002.7,2378.79,11992.3,2369.34,3875.14,3839.19,3823.24,6.21871,1.31068,0.757915,647.527,624.834,615.094,21.1189
94626.81417,0,94626.81417,3.43E+01,3.10E+01,6.07E+02,2.74E+01,49.40316435,,8.29583,0.514255,0.101916,5.3696,8.71443,38631.1,52074.8,1.20E+06,495.237,10883,12523.3,6083.81,3.1,0.473651,1301.87,31366.9,40000,94470.2,0.01,4507.4,166.968,20687,0.000508988,20487.1,3093.27,20463,3071.03,20450.1,3059.37,5050.96,5006.26,4986.84,6.46427,1.24559,0.731016,716.592,688.768,677.033,23.8946
91399.01032,0,91399.01032,2.21E+01,2.94E+01,6.66E+02,1.77E+01,31.91372296,,6.01286,0.38657,0.185151,15.4901,6.95258,30172.8,43269.2,1.27E+06,478.496,11163.9,13342.2,6612.62,2.92,0.034629,1081.73,26413.2,40000,91276.7,0.01,5643.66,100.159,16424.1,0.000293265,15426.5,3193.41,15399.5,3168.02,15385.2,3154.98,5178.37,5128.11,5106.45,6.52943,1.23316,0.73328,787.505,756.248,743.137,24.3239
113562.354,18975.17263,132537.5266,3.05E+01,1.80E+01,4.96E+02,2.44E+01,43.99405877,,10.0962,0.472752,0.161725,11.7579,10.8146,41461.3,54378.4,1.30E+06,693.914,12122.6,13521.7,6295.16,3.19,0.170276,1359.46,32641.1,40000,132369,0.01,4410.21,165.944,20627.8,0.000526898,18833.7,2953.38,18813.1,2934.51,18802,2924.39,4838.45,4799.73,4782.63,6.13568,1.30124,0.763628,718.948,694.709,684.326,19.988
94761.57468,0,94761.57468,2.11E+01,4.70E+01,5.35E+02,1.69E+01,30.4712948,,25.0156,0.347166,0.132554,10.2741,25.6356,28176.1,41084.8,1.33E+06,496.165,13651.4,13109,5759.38,2.87,0.0133571,1027.12,25163.5,40000,94647.3,0.01,6284.76,97.8302,17405,0.0013732,13845.3,2552.25,13823.8,2532.25,13812.3,2521.7,4132.81,4094.04,4076.78,6.17169,1.23834,0.719592,647.307,622.994,612.523,23.8904
113562.354,89991.36959,203553.7236,2.57E+01,4.57E+01,5.29E+02,2.06E+01,37.14252502,,12.2457,0.456855,0.369383,34.0349,14.0805,50527,63176,1.74E+06,1066.01,15339.1,18966.1,8411.92,3.34,0.0196914,1579.4,37428,40000,203349,0.01,4620.78,68.9558,14388.1,0.000478275,18217.6,3174.56,18196.9,3155.14,18186,3145.02,5205.16,5167.82,5150.97,5.61624,1.33553,0.804094,865.638,842.129,831.807,15.3149
94484.2736,0,94484.2736,3.17E+01,3.98E+01,4.66E+02,2.54E+01,45.79709396,,21.5848,0.446831,0.0811171,3.65303,21.8678,34174.4,46451.2,1.09E+06,494.584,11276.7,10758.3,4609.72,3.08,0.0221728,1161.28,28218.4,40000,94345.7,0.01,4675.04,178.786,21654,0.00165588,17787.7,2148.17,17771.8,2133.41,17762.8,2125.19,3500.71,3470.16,3456.44,6.21967,1.33882,0.763653,517.631,498.289,489.926,23.8977
113562.354,71634.91736,185197.2714,3.73E+01,2.49E+01,6.79E+02,2.98E+01,53.73044882,,2.26235,0.62901,0.329636,28.6609,3.90411,62921.3,76636.51,1.78E+06,969.52,14534.4,19422.7,9791.47,3.87,0,1700,45080.3,45080.3,184943,0.01,4329.48,104.379,16714.4,7.21E-05,25076.2,4407.35,25047.1,4380.36,25032,4366.61,7239.64,7185.7,7162.17,6.42789,1.43327,0.88129,1125.95,1092.37,1078.05,16.3021
113562.354,56970.59673,170532.9507,2.08E+01,4.37E+01,4.66E+02,1.67E+01,30.11068776,,15.9366,0.374886,0.312182,28.5779,17.4817,38499.8,50382,1.56E+06,893.159,14889.4,16258.3,7049.48,3.2,0.0157334,1259.55,30424.8,40000,170377,0.01,5074.96,76.1474,15218.7,0.000677825,14952,2733.63,14933,2715.78,14922.8,2706.35,4464.53,4429.81,4414.16,5.6359,1.32201,0.787462,742.643,720.76,711.187,17.1885
113562.354,66720.26829,180282.6223,3.36E+01,4.48E+01,7.36E+02,2.68E+01,48.32134324,,7.26769,0.61444,0.357279,31.6773,9.0253,60018.3,74711.43,2.17E+06,943.812,18117,23537.3,11527.7,3.69,0,1700,43947.9,43947.9,180039,0.01,4944.02,76.1699,15721.5,0.000216466,24514.3,4831.75,24479.5,4799.11,24462,4782.97,7898.05,7837.01,7810.26,5.9244,1.21284,0.761248,1275.81,1237.95,1221.68,16.5974
113562.354,6896.860474,120459.2145,3.14E+01,2.64E+01,7.38E+02,2.51E+01,45.2561834,,1.54521,0.580737,0.219423,17.4202,2.68149,46598.6,61196.8,1.84E+06,630.487,14986.9,19930.3,10271.4,3.19,0.0292,1529.92,36361.9,40000,120270,0.01,5431.12,104.961,18808.4,5.47E-05,23178.3,5018.86,23138,4981.06,23117.7,4962.41,8174.59,8101.2,8069.9,7.2459,1.4514,0.881026,1241.18,1195.85,1176.9,21.1162
113562.354,6497.003407,120059.3574,1.80E+01,3.88E+01,6.44E+02,1.44E+01,25.96370681,,10.2216,0.389071,0.250584,22.3529,11.5332,33058.2,46725.2,1.79E+06,628.679,15952.2,18791.6,9144.2,2.96,0.0130899,1168.13,28373.1,40000,119925,0.01,6576.73,60.841,15102.1,0.000344219,15550.3,4006.31,15516.3,3974.09,15498.9,3958.05,6478.47,6417.56,6391.15,6.1203,1.14785,0.708911,1058.09,1020.32,1004.3,21.1707
89750.59218,0,89750.59218,1.52E+01,4.43E+01,6.67E+02,1.22E+01,21.99702938,,16.456,0.311661,0.232634,21.1974,17.8708,25329.2,38344.64,1.44E+06,469.957,13552.9,14700.3,6973.42,2.77,0.00830445,958.616,23584.2,40000,89647.9,0.01,7061.35,45.2663,13088.8,0.000702061,12456.7,3125.74,12428.3,3098.81,12413.4,3085.16,5041.29,4990.04,4967.75,6.23558,1.15615,0.692237,808.815,776.928,763.418,24.5607
77670.64322,0,77670.64322,3.41E+01,4.55E+01,5.91E+02,2.73E+01,49.22286083,,22.2546,0.472888,0.0824637,4.01643,22.5652,34170,46926.8,1.06E+06,406.443,10824.5,10569.2,4701.19,3.05,0.0190608,1173.17,28486.8,40000,77532.1,0.01,4972.31,144.641,19089.3,0.00177639,18827.5,2339.16,18809,2322.15,18798.8,2312.89,3816.46,3782.11,3766.83,6.38648,1.2855,0.733379,536.212,514.647,505.412,26.171
113562.354,62034.94348,175597.2975,1.65E+01,4.92E+01,4.56E+02,1.32E+01,23.80006458,,19.1224,0.325014,0.341675,32.098,21.0174,34680.3,46518,1.65E+06,919.788,16309.1,16927.8,7217.95,3.12,0.011974,1162.95,28256.3,40000,175457,0.01,5595.12,60.3436,13433.4,0.000747731,12972.7,2594.13,12953.7,2576.24,12943.4,2566.87,4217.5,4183.58,4168.17,5.53118,1.31878,0.789022,743.543,722.152,712.747,16.8804
113562.354,85551.54273,199113.8967,2.31E+01,2.28E+01,4.75E+02,1.85E+01,33.35615111,,6.65808,0.420634,0.359827,33.3282,8.46383,44384.6,54671.6,1.44E+06,1042.86,12535.3,15507.8,7204.8,3.39,0.0189231,1366.79,32802.6,40000,198934,0.01,4017.81,76.6505,14691.6,0.000258982,16774.3,2958.79,16755.9,2941.56,16745.9,2932.39,4860.49,4824.86,4808.97,5.51783,1.37943,0.833013,790.238,767.848,758.128,15.5431
113562.354,91028.91002,204591.264,3.15E+01,2.42E+01,6.94E+02,2.52E+01,45.43648692,,1.90242,0.568967,0.390318,35.7093,3.90782,60466.6,74429.06,1.83E+06,1071.23,14723.2,20075.1,10136.7,3.72,0,1700,43781.8,43781.8,204346,0.01,4362.78,80.064,14662.5,5.75E-05,22693.5,4292.5,22665.6,4266.27,22651,4252.86,7032.63,6979.86,6956.77,6.46316,1.4911,0.921834,1159.94,1126.98,1112.88,15.267
113562.354,90895.59817,204457.9522,1.35E+01,1.55E+01,6.57E+02,1.08E+01,19.47278011,,2.45379,0.351949,0.463466,45.1083,5.21394,39711.1,52569.6,1.75E+06,1070.98,14358.3,19075.2,9506.71,3.16,0.00906001,1314.24,31641.2,40000,204297,0.01,5515.76,38.4985,9532.99,6.48E-05,14070.8,3628.82,14045.7,3604.57,14032.3,3592.07,5884.76,5835.53,5813.94,6.24685,1.44456,0.886356,1086.8,1055.88,1042.6,15.298
113562.354,46509.77191,160072.1259,1.98E+01,2.09E+01,4.71E+02,1.59E+01,28.66825961,,8.77466,0.360323,0.294215,26.8025,10.2454,35533.1,46747.6,1.33E+06,838.383,12161.9,14052.6,6481.19,3.18,0.0171557,1168.69,28385.6,40000,159928,0.01,4623.94,90.7798,15779.6,0.000376057,14372,2722.29,14353.5,2704.91,14343.5,2695.6,4447.32,4411.37,4395.43,5.81295,1.34046,0.794153,724.989,702.321,692.547,17.8814
113562.354,15471.7422,129034.0962,3.33E+01,2.66E+01,5.43E+02,2.66E+01,47.9607362,,8.46831,0.523141,0.154199,10.5313,9.13795,44345.7,57925.6,1.41E+06,675.487,12763.8,14711.2,7042.37,3.2,0.380769,1448.14,34586.2,40000,128854,0.01,4430.6,163.931,21033.2,0.000428519,20844.9,3385.12,20820.5,3362.76,20807.6,3351.05,5544.62,5499.7,5480.02,6.19005,1.25843,0.748289,813.46,785.486,773.568,20.2982
113562.354,28117.22187,141679.5759,2.96E+01,4.70E+01,5.19E+02,2.37E+01,42.73193413,,19.5695,0.488665,0.20791,16.6351,20.52,43806.1,57122.8,1.69E+06,741.789,16459.1,17211.4,7694.61,3.21,0.0242252,1428.07,34148,40000,141502,0.01,5175.66,112.816,18933,0.000901739,19479.7,3326.25,19455,3303.44,19442.2,3291.75,5440.04,5397.11,5377.98,5.8336,1.22864,0.736825,833.482,806.694,795.088,19.2391
113562.354,59737.25981,173299.6138,1.35E+01,2.87E+01,4.96E+02,1.08E+01,19.47278011,,7.18159,0.293962,0.364802,34.9176,9.37742,31439.3,42636,1.39E+06,907.812,12404.7,14797.4,6885.04,3.09,0.0102658,1065.9,26051.8,40000,173172,0.01,5143.92,58.5317,12107.3,0.000254997,11741.1,2687.8,11722.4,2669.89,11712,2660.29,4365.74,4328.49,4311.95,5.82224,1.35436,0.805312,774.254,750.753,740.608,17.0313
113562.354,50407.67118,163970.0252,2.99E+01,2.14E+01,5.42E+02,2.39E+01,43.09254117,,6.70056,0.489338,0.277915,23.9529,8.04497,47477.1,60434.8,1.45E+06,858.563,12811.4,15436.1,7353.11,3.29,0.0391796,1510.87,35949.7,40000,163778,0.01,4295.47,123.345,17644.2,0.000301685,19503,3274.64,19481.1,3254.44,19469.4,3243.77,5373,5331.81,5313.62,6.0064,1.32429,0.790068,831.901,806.12,795.051,17.6094
94426.3798,0,94426.3798,1.61E+01,1.83E+01,6.58E+02,1.29E+01,23.25915402,,6.00095,0.318873,0.226669,20.4495,7.33321,26212.6,39227.12,1.31E+06,494.45,11545.7,13746.9,6807.93,2.8,0.011575,980.678,24094.3,40000,94320.1,0.01,6323.61,69.8872,14116.8,0.00025872,12740.4,3132.05,12713,3106.16,12698.5,3092.87,5055.34,5004.08,4981.99,6.51104,1.22896,0.732506,811.901,779.959,766.55,23.9621
113562.354,38254.35985,151816.7139,3.68E+01,3.48E+01,5.90E+02,2.95E+01,53.18953826,,7.56572,0.588626,0.227742,17.8479,8.61041,53702.9,67351.6,1.61E+06,794.72,14155.7,17026.4,8211.45,3.33,0.032046,1683.79,39656.5,40000,151599,0.01,4405.16,120.496,19247.5,0.000342091,23456.3,3837.63,23429.7,3813.2,23415.9,3800.64,6304.48,6256.35,6235.25,6.05072,1.25723,0.760325,932.723,902.79,889.991,18.4608
113562.354,65530.20209,179092.5561,3.31E+01,4.47E+01,6.39E+02,2.64E+01,47.60012916,,10.5669,0.573326,0.326693,28.6358,12.1507,56770.2,70685.49,1.95E+06,937.642,17147.3,20806.8,9898.52,3.49,0,1700,41579.7,41579.7,178862,0.01,4748.27,84.1958,16387.5,0.000376064,22862.9,4138.53,22833.8,4111.46,22818.9,4097.84,6779.41,6728.38,6705.85,5.79757,1.22661,0.756583,1077.29,1045.53,1031.82,16.6616
113562.354,86232.01266,199794.3667,1.90E+01,4.41E+01,5.60E+02,1.52E+01,27.40613497,,11.6038,0.389269,0.404078,38.2515,13.6584,43190,55830,1.79E+06,1046.45,16142.5,19083.7,8765.97,3.24,0.0136888,1395.75,33439.6,40000,199619,0.01,5142.64,51.7297,12375.4,0.000389482,15539.8,3226.79,15517.4,3205.49,15505.6,3194.52,5255.64,5214.77,5196.5,5.63217,1.29603,0.787607,927.382,901.69,890.488,15.5191
113562.354,90125.21685,203687.5709,3.68E+01,2.43E+01,7.04E+02,2.94E+01,53.00923474,,1.71937,0.634144,0.367651,32.8365,3.58947,66158.9,80472.9,1.86E+06,1066.38,14841,20347.8,10312.5,4.06,0,1700,47337,47337,203419,0.01,4153.17,93.6051,15663.2,5.11E-05,25284,4503.07,25255.1,4476.15,25240.1,4462.43,7396.92,7342.84,7319.21,6.53422,1.50963,0.93593,1183.48,1149.76,1135.34,15.3094
113562.354,89560.1562,203122.5102,2.57E+01,2.92E+01,6.97E+02,2.06E+01,37.14252502,,1.88314,0.502477,0.415883,38.9238,4.05006,54104.4,67883.6,1.83E+06,1063.67,14749.2,20079.5,10144.5,3.33,0.0196491,1697.09,39938.3,40000,202903,0.01,4714.62,64.8321,13358.2,5.67E-05,20053.5,4160.49,20025.6,4134.08,20011.1,4120.6,6793.01,6739.91,6716.71,6.48583,1.49109,0.921494,1163.01,1129.8,1115.6,15.3469
113562.354,5491.01933,119053.3733,2.48E+01,2.95E+01,7.23E+02,1.99E+01,35.88040039,,1.75623,0.498287,0.244657,20.9002,3.05391,40455.9,54702,1.81E+06,623.248,14816.3,19556.3,10039.3,3.09,0.0407366,1367.55,32819.4,40000,118889,0.01,5881.32,84.4306,17103.7,5.88E-05,19901.9,4764.17,19862.8,4727.17,19842.9,4708.88,7735.62,7663.77,7633.11,7.15483,1.4166,0.861353,1211.15,1166.71,1148.13,21.2609
113179.7552,0,113179.7552,3.18E+01,4.41E+01,6.62E+02,2.55E+01,45.97739748,,14.2467,0.565022,0.152002,10.2227,14.9066,44341.7,58716.4,1.91E+06,592.375,17302.9,20007.8,9641.46,3.16,0.0267027,1467.91,35017,40000,113000,0.01,5701.8,104.918,19952.5,0.000564246,22543.6,4546.23,22505.8,4511.01,22486.9,4493.71,7400.91,7335.93,7307.74,6.07242,1.10916,0.691715,1105.26,1065.19,1048.18,21.8332
113562.354,736.9126275,114299.2666,3.09E+01,3.20E+01,7.50E+02,2.47E+01,44.53496933,,1.47967,0.580102,0.204011,15.8434,2.54457,45376.3,60038,1.87E+06,598.221,15205.4,20199.4,10445.4,3.16,0.0284852,1500.95,35734.9,40000,114115,0.01,5596.52,104.165,18984.6,5.18E-05,23157.3,5161.92,23115,5122.19,23093.6,5102.69,8400.52,8323.75,8291.09,7.3224,1.45591,0.881321,1268.95,1221.59,1201.83,21.7275
106420.2634,0,106420.2634,2.06E+01,3.80E+01,7.50E+02,1.64E+01,29.5697772,,4.88867,0.445277,0.255971,22.5882,6.20528,35075.6,49062,1.86E+06,557.137,15696.5,19873,9998.01,2.99,0.014228,1226.55,29686.8,40000,106278,0.01,6600.74,61.6454,15237.6,0.000161812,17799.7,4671.35,17759,4632.65,17738.4,4613.73,7562.83,7490.1,7458.96,6.43793,1.17443,0.732894,1185.31,1140.45,1121.62,22.5776
113562.354,60944.28689,174506.6409,2.58E+01,3.60E+01,5.44E+02,2.07E+01,37.32282854,,8.90312,0.450228,0.321671,28.9796,10.4929,45791.8,58402.4,1.57E+06,913.834,14000.3,16608.2,7774.96,3.28,0.020242,1460.06,34846.2,40000,174321,0.01,4637.47,83.3893,15823.5,0.00036385,17953.2,3240.23,17931.2,3219.67,17919.5,3208.91,5302.96,5261.98,5243.8,5.84261,1.30416,0.782942,859.109,833.43,822.34,16.938
113562.354,46208.38994,159770.7439,1.38E+01,3.44E+01,6.85E+02,1.10E+01,19.83338715,,3.54447,0.358435,0.400596,38.4551,5.95341,35313.9,48713.2,1.83E+06,836.808,15325.9,19637.2,9836.52,3.03,0.00937683,1217.83,29491.2,40000,159628,0.01,6290.29,37.3713,10849,9.80E-05,14337.4,4017,14306.3,3987.07,14290,3972.01,6497.99,6439.4,6413.98,6.27975,1.30099,0.801932,1142.42,1105.88,1090.35,17.9397
113562.354,13407.77456,126970.1286,2.39E+01,2.43E+01,4.72E+02,1.91E+01,34.43797223,,11.5227,0.382907,0.165476,13.0101,12.2966,33982.5,46613.2,1.24E+06,664.887,11780.4,12753,5839.28,3.05,0.251014,1165.33,28309.8,40000,126832,0.01,4761.03,150.909,19660.8,0.000609335,15260.7,2604.04,15241.8,2586.58,15231.4,2577.08,4242.76,4206.54,4190.47,6.16546,1.31424,0.763571,665.319,642.535,632.753,20.483
103577.0903,0,103577.0903,3.64E+01,4.09E+01,6.07E+02,2.91E+01,52.46832418,,14.9081,0.568988,0.106181,5.19745,15.3046,43475.3,57322.4,1.53E+06,542.053,14259.1,15747.8,7454.46,3.17,0.0290384,1433.06,34257,40000,103401,0.01,5025.09,145.133,21365.4,0.000781773,22675.5,3653.99,22646,3626.96,22631,3613.24,5964.41,5912.85,5890.35,6.18604,1.16768,0.702665,857.062,825.139,811.568,22.8478
99200.2156,0,99200.2156,1.30E+01,1.73E+01,5.11E+02,1.04E+01,18.75156603,,12.1958,0.234164,0.178144,16.0853,13.4708,21437.6,33768.56,1.07E+06,519.577,10344.4,10927.7,5033.96,2.66,0.010047,844.214,20916.8,40000,99113.3,0.01,6197.4,82.7219,14628.1,0.000635394,9348.8,2106.89,9331.12,2090.31,9321.03,2081.13,3382.49,3347.46,3331.98,6.45765,1.31794,0.751485,586.29,564.073,554.594,23.3707
113562.354,11953.61968,125515.9737,1.32E+01,2.65E+01,6.66E+02,1.05E+01,18.93186955,,3.45627,0.334379,0.308278,29.069,5.43366,29708.9,43263.6,1.70E+06,657.355,14507.3,18071.4,9109.26,2.87,0.00946789,1081.59,26409.8,40000,125396,0.01,6827.83,50.5448,12237.1,0.000104885,13379.7,3971.57,13346.5,3939.76,13329.2,3923.8,6408.17,6345.99,6319.24,6.49334,1.26838,0.778001,1084.88,1046.23,1029.95,20.6736
113562.354,6275.088209,119837.4422,2.69E+01,1.87E+01,4.67E+02,2.16E+01,38.94556022,,12.483,0.419531,0.119662,7.83404,12.9956,35615.4,48516.4,1.21E+06,627.461,11676.2,12401.1,5661.54,3.07,0.467764,1212.91,29381,40000,119693,0.01,4546.06,170.692,21279.9,0.000721441,16713.9,2615.08,16695.2,2597.82,16685,2588.39,4268.66,4232.8,4216.88,6.22586,1.3102,0.758369,647.018,624.409,614.707,21.1442
113562.354,8487.315617,122049.6696,1.90E+01,3.02E+01,6.32E+02,1.52E+01,27.40613497,,5.24733,0.389206,0.246753,21.8739,6.50928,33430.7,46964.4,1.62E+06,639.105,14078.8,17140.3,8526.97,2.98,0.0154618,1174.11,28508,40000,121914,0.01,6046.66,78.9629,15774.6,0.0001863,15548.4,3820.09,15517,3790.42,15500.7,3775.44,6184.16,6126.24,6101.23,6.33447,1.22239,0.746325,1006.23,970.251,955.059,20.9736
113562.354,93385.20755,206947.5616,2.35E+01,4.72E+01,5.88E+02,1.88E+01,33.89706167,,11.9063,0.452671,0.401178,37.5062,13.925,49905,63268,1.92E+06,1083.81,17076.3,20454.7,9451.33,3.3,0.0176932,1581.7,37477.3,40000,206745,0.01,4814.12,55.8854,13223,0.000389321,18063,3511.57,18039,3488.87,18026.4,3477.29,5734.55,5691.68,5672.52,5.6121,1.28208,0.784796,989.232,962.34,950.61,15.1528
113562.354,14006.59843,127568.9524,1.80E+01,3.06E+01,7.14E+02,1.44E+01,25.96370681,,1.71969,0.413768,0.308978,28.5104,3.42289,35555.5,49478,1.80E+06,667.993,14650.9,19477.3,9981.63,3.01,0.0136548,1236.95,29919.7,40000,127425,0.01,6365.53,61.0171,14027.9,5.20E-05,16542.8,4490.5,16506,4455.3,16487.1,4437.87,7270.19,7201.44,7172.13,7.10501,1.43361,0.874191,1195.86,1153.19,1135.35,20.4766
93286.72466,0,93286.72466,3.68E+01,4.67E+01,6.34E+02,2.94E+01,53.00923474,,19.5376,0.564094,0.101263,4.96494,19.9151,41536.6,55199.6,1.48E+06,488.15,14212.6,15075.1,7035.91,3.15,0.0259047,1379.99,33093.2,40000,93118.3,0.01,5163.49,136.387,20349.7,0.00110467,22478.7,3497.98,22450,3471.52,22435.2,3458.12,5712.06,5662.19,5640.39,6.17138,1.16019,0.694724,803.167,772.3,759.167,24.067
111321.6565,0,111321.6565,1.76E+01,3.18E+01,5.56E+02,1.41E+01,25.42279625,,9.64845,0.33266,0.180554,15.3585,10.6129,28643.4,41749.6,1.39E+06,582.968,12742.2,14350,6893.65,2.87,0.0139867,1043.74,25544.6,40000,111206,0.01,6053.49,89.5332,16711.1,0.000408866,13282.3,3047.89,13257.1,3024.12,13243.5,3011.76,4922.93,4875.62,4854.99,6.30162,1.2225,0.725641,806.745,777.177,764.63,22.0305
113562.354,16593.87736,130156.2314,3.30E+01,4.65E+01,6.71E+02,2.64E+01,47.60012916,,13.4354,0.584598,0.214591,16.6275,14.4166,48820.1,63264.8,2.00E+06,681.274,17737.4,21203.2,10113.5,3.23,0.0275858,1581.62,37475.5,40000,129958,0.01,5474.58,96.3592,18926.1,0.000510611,23322.1,4595.96,23285.4,4561.71,23267,4544.87,7496.75,7433.76,7406.29,5.99495,1.13268,0.705973,1138.25,1099.35,1082.74,20.2181
113562.354,34985.95908,148548.3131,3.23E+01,2.04E+01,4.86E+02,2.58E+01,46.51830804,,9.21026,0.498607,0.203254,15.9054,10.1367,45656.6,58286.4,1.32E+06,777.758,12100.9,13774.7,6381.59,3.28,0.357892,1457.16,34782.9,40000,148363,0.01,4025.24,158.147,19963.2,0.000492994,19860.9,2989.23,19841.5,2971.38,19831,2961.77,4919.25,4882.36,4866,5.9931,1.32895,0.782388,719.416,696.299,686.358,18.6965
99985.35536,0,99985.35536,2.79E+01,3.84E+01,6.84E+02,2.23E+01,40.20768486,,9.28241,0.490203,0.167691,12.7253,10.0774,37644.3,51262.8,1.59E+06,523.349,14059.8,16651,8172.95,3.07,0.0196839,1281.57,30915.5,40000,99832.7,0.01,5693.39,96.1971,18189.2,0.000405567,19560,3978.67,19526.6,3947.45,19509.6,3931.85,6471.25,6411.88,6386.26,6.26919,1.15086,0.704383,958.494,921.815,906.354,23.2777
113562.354,39152.05395,152714.408,3.14E+01,4.79E+01,4.68E+02,2.51E+01,45.2561834,,20.59,0.492563,0.213354,17.1057,21.5546,46023.1,59001.2,1.60E+06,799.59,16019.1,16270.5,6994.62,3.26,0.0259744,1475.03,35172,40000,152528,0.01,4824.18,126.716,19160,0.00106532,19624.1,2998.26,19603.4,2979.3,19592.5,2969.39,4926.08,4889.99,4873.72,5.73221,1.29057,0.766509,738.789,716.163,706.272,18.3901
105223.6012,0,105223.6012,3.80E+01,3.55E+01,7.31E+02,3.04E+01,54.81226994,,3.97442,0.637064,0.139757,8.36067,4.58537,48115.9,62506,1.72E+06,550.586,14579.1,18405.3,9317.78,3.22,0.03152,1562.65,37067.7,40000,105029,0.01,5124.28,121.007,20437.3,0.000171128,25405.9,4767.12,25367,4731.12,25347.6,4713.44,7785.16,7716.54,7687.28,6.58298,1.21719,0.752073,1110.83,1068.61,1050.97,22.6769
85193.73751,0,85193.73751,3.54E+01,2.26E+01,5.81E+02,2.83E+01,51.02589603,,9.37975,0.495701,0.086573,4.03509,9.7248,36203.2,49167.6,1.03E+06,445.838,9513.9,10619.2,5086.43,3.08,0.53086,1229.19,29746,40000,85047,0.01,4179.91,181.913,20514.2,0.00279126,19736.6,2533.95,19716.9,2515.93,19705.9,2505.98,4124.09,4086.06,4069.47,7.1983,1.32504,0.748955,599.156,575.199,565.151,25.1051
113562.354,21716.21297,135278.567,3.46E+01,1.90E+01,5.94E+02,2.77E+01,49.94407491,,6.14224,0.559159,0.190404,14.1011,7.00541,48161.9,62115.6,1.53E+06,708.141,13432.7,16197.8,7930.19,3.24,0.220086,1552.89,36857.5,40000,135083,0.01,4510.61,144.962,20134.9,0.000281928,22285.8,3798.89,22258.3,3773.54,22243.9,3760.51,6222.61,6172.28,6150.39,6.22911,1.25406,0.75668,920.83,889.578,876.315,19.7629
96497.76385,0,96497.76385,2.54E+01,3.97E+01,5.18E+02,2.03E+01,36.60161447,,19.2265,0.389295,0.106059,6.9953,19.6887,31073.4,43782.8,1.20E+06,505.205,12041.4,12037.6,5382.05,2.97,0.0171578,1094.57,26705.7,40000,96371.8,0.01,5436.43,132.382,19390.7,0.0011788,15513,2482.46,15493.3,2464.23,15482.5,2454.41,4033.87,3997.27,3981.01,6.25895,1.27228,0.733809,611.521,588.539,578.675,23.6667
113562.354,93485.81612,207048.1701,3.35E+01,2.68E+01,4.78E+02,2.68E+01,48.32134324,,19.2265,0.389295,0.106059,6.9953,19.6887,31073.4,43782.8,1.20E+06,505.205,12041.4,12037.6,5382.05,2.97,0.0171578,1094.57,26705.7,40000,96371.8,0.01,5436.43,132.382,19390.7,0.0011788,15513,2482.46,15493.3,2464.23,15482.5,2454.41,4033.87,3997.27,3981.01,6.25895,1.27228,0.733809,611.521,588.539,578.675,23.6667
113562.354,48971.80815,162534.1622,2.91E+01,4.67E+01,7.42E+02,2.33E+01,42.01072005,,6.8519,0.565551,0.348389,31.1323,8.58681,52911.2,67504.8,2.17E+06,850.921,17510.8,23983.5,11640.8,3.28,0.0227,1687.62,39737.7,40000,162320,0.01,5469.83,63.6751,15427.8,0.000213565,22576.4,4861.09,22539.4,4826.09,22520.8,4808.9,7922.18,7857.26,7828.93,6.10942,1.21258,0.754748,1287.58,1247.34,1230.11,17.7278
113562.354,20215.1921,133777.5461,1.44E+01,3.66E+01,7.33E+02,1.15E+01,20.73490475,,3.20157,0.383375,0.355463,33.6524,5.35366,33968.6,47874.4,1.95E+06,700.574,16140.7,21006.2,10619.4,2.97,0.00969376,1196.86,29020.2,40000,133640,0.01,6909.74,35.7173,11711.3,8.76E-05,15342.5,4582.55,15304.4,4545.9,15284.9,4527.83,7404.25,7334.16,7304.03,6.55789,1.27585,0.790526,1251.31,1207.84,1189.51,19.9451
113562.354,90239.55517,203801.9092,2.62E+01,4.12E+01,7.19E+02,2.09E+01,37.68343558,,5.48419,0.521557,0.421251,39.2566,7.62608,55773,69839.23,2.08E+06,1067.2,17210.1,22679.5,11167.6,3.43,0,1700,41081.9,41081.9,203576,0.01,5006.14,55.7067,13206.2,0.00015687,20819.2,4394.54,20788.7,4365.6,20773,4351.08,7167.04,7111.64,7087.27,5.92385,1.28119,0.798107,1232.49,1197.94,1183.04,15.315
95846.0454,0,95846.0454,1.12E+01,4.34E+01,7.06E+02,9.00E+00,16.22731676,,12.9469,0.293896,0.285334,27.058,14.9382,24447.4,37746.04,1.63E+06,501.93,14862.9,16943.6,8215.74,2.71,0.00596414,943.651,23237.4,40000,95746.9,0.01,7777.21,16.4009,10573.2,0.000446615,11768,3627.33,11734.5,3595.31,11717.2,3579.39,5837.35,5777.09,5751.07,6.20638,1.124,0.689075,960.951,923.573,907.788,23.8242
113562.354,5303.662961,118866.017,3.38E+01,1.96E+01,4.91E+02,2.70E+01,48.68195027,,11.4581,0.504622,0.104518,5.28508,11.8499,41377.3,54779.2,1.26E+06,622.248,11970.1,13009.9,6042.26,3.16,0.296486,1369.48,32862.1,40000,118699,0.01,4251.58,199.932,22854.4,0.000677071,20097.2,2891.59,20076.2,2872.51,20064.9,2862.25,4728.4,4689.3,4672.04,6.24313,1.28423,0.748661,694.199,669.731,659.269,21.2355
113562.354,27673.10706,141235.4611,3.17E+01,1.52E+01,5.92E+02,2.54E+01,45.79709396,,5.92205,0.526115,0.224577,18.0438,6.98275,46618.8,60265.6,1.54E+06,739.401,13444.6,16312.2,7975.54,3.24,0.0768763,1506.64,35858.2,40000,141046,0.01,4612.41,129.722,19038.6,0.000258681,20973.7,3720.26,20946.8,3695.37,20932.8,3682.55,6087.72,6038.21,6016.61,6.19131,1.26602,0.763745,923.229,892.435,879.336,19.2764
113562.354,31697.50277,145259.8568,2.44E+01,1.84E+01,5.23E+02,1.95E+01,35.15918631,,8.20497,0.414689,0.248858,21.5299,9.42105,38845,51434.4,1.39E+06,760.666,12557.5,14584,6892.34,3.16,0.0470115,1285.86,31010.9,40000,145103,0.01,4828.95,119.018,17595.6,0.000367981,16535.2,3030.74,16513.5,3010.6,16501.8,2999.93,4947.31,4906.29,4888.21,6.07755,1.30096,0.770619,785.11,759.409,748.404,18.9599
82189.55505,0,82189.55505,3.36E+01,3.86E+01,7.41E+02,2.69E+01,48.50164675,,8.30414,0.52854,0.125516,8.22838,8.87853,37840.1,51050.8,1.32E+06,430.054,11617.6,13836.7,6822.21,3.1,0.019909,1276.27,30797.6,40000,82036.1,0.01,5181.68,106.223,17959.7,0.000466907,21070.2,3594.82,21040.4,3567.11,21025,3553.09,5871.08,5817.61,5794.58,6.44455,1.18043,0.708561,807.59,774.561,760.713,25.5444
78457.80884,0,78457.80884,1.34E+01,3.35E+01,7.12E+02,1.07E+01,19.29247659,,6.35732,0.262327,0.257472,24.2057,8.05367,21843.6,34420,1.11E+06,410.831,9834.53,11600.2,5728.28,2.66,0.00674084,860.5,21298.9,40000,78369.3,0.01,6657.16,45.0066,11659.4,0.000314213,10484.5,2631.84,10460.4,2609.04,10447.3,2597.12,4236.46,4190.56,4170.77,6.6732,1.25358,0.732298,686.772,658.029,645.999,26.1176
113562.354,54021.78177,167584.1358,1.27E+01,3.11E+01,7.33E+02,1.01E+01,18.21065547,,0.986692,0.37599,0.437548,42.6216,3.75723,37312.8,51113.6,1.92E+06,877.726,15381.4,21008.6,10816.9,3.05,0.00855269,1277.84,30832.5,40000,167433,0.01,6424.66,35.0704,9505.22,2.44E-05,15048.4,4492.65,15014.2,4459.48,14996.5,4442.94,7271.09,7205.39,7177.08,6.9366,1.59162,0.987647,1286.96,1246.02,1228.69,17.4235
107498.1519,0,107498.1519,3.50E+01,3.53E+01,6.87E+02,2.80E+01,50.48498547,,5.89132,0.590076,0.139512,8.68149,6.49846,45364.4,59536,1.68E+06,562.568,14518.6,17785.9,8886.6,3.19,0.0290072,1488.4,35462.6,40000,107314,0.01,5197.31,121.567,20393.9,0.000255852,23532.7,4447.69,23496.7,4414.29,23478.5,4397.69,7255.49,7191.67,7164.23,6.36609,1.17701,0.726242,1051.09,1011.74,995.188,22.4267
113562.354,74143.44228,187705.7963,2.73E+01,2.12E+01,5.16E+02,2.19E+01,39.48647078,,6.12835,0.466044,0.331696,29.9247,7.77049,48332.9,60131.6,1.46E+06,982.974,12568.4,15724.9,7400.51,3.36,0.0250223,1503.29,35785.6,40000,187510,0.01,4073.46,95.7718,15974.8,0.000255916,18577.9,3147.99,18558,3129.51,18547.4,3119.7,5173.4,5135.34,5118.44,5.79245,1.3718,0.82157,820.533,796.643,786.316,16.1562
113562.354,16789.20697,130351.561,3.03E+01,4.84E+01,4.84E+02,2.42E+01,43.63345173,,23.7812,0.481953,0.150293,10.5681,24.4175,41513.3,54877.2,1.62E+06,682.454,16442.5,16205.2,7044.46,3.16,0.0252807,1371.93,32915.9,40000,130183,0.01,5287.21,137.747,20507.6,0.00121296,19205.9,3104.08,19182.8,3082.74,19170.8,3071.72,5076.64,5036.47,5018.51,5.86714,1.23934,0.735778,761.866,736.772,725.867,20.1825
100252.1351,0,100252.1351,3.38E+01,4.40E+01,5.41E+02,2.71E+01,48.86225379,,21.3504,0.508715,0.094323,4.49699,21.6901,39123.8,52568.8,1.38E+06,524.716,13808.9,13852.4,6239.14,3.11,0.0255037,1314.22,31640.9,40000,100094,0.01,5082.3,154.493,21319,0.00128666,20265.6,2958.31,20242,2936.66,20229.6,2925.35,4822.84,4780.98,4762.45,6.16858,1.21975,0.715598,704.696,678.593,667.393,23.2203
113562.354,31529.27397,145091.628,3.25E+01,3.48E+01,5.89E+02,2.60E+01,46.87891508,,7.96484,0.536995,0.23104,18.645,9.04811,48293.9,61792.4,1.60E+06,759.581,14182.9,16906.1,8155.44,3.27,0.0274417,1544.81,36683.4,40000,144896,0.01,4695.9,114.087,18862.5,0.000346085,21406.7,3749.14,21379.7,3724.17,21365.6,3711.36,6139.04,6090,6068.53,6.06943,1.24283,0.751708,930.395,899.898,886.876,18.9722
113562.354,22064.3523,135626.7063,1.87E+01,3.43E+01,4.74E+02,1.50E+01,27.04552793,,13.1746,0.327839,0.227382,20.0711,14.2976,31224.3,43436.4,1.32E+06,710.326,12729.7,13615.6,6148.38,3.01,0.0142553,1085.91,26508.5,40000,135500,0.01,5402.29,93.7471,16737.1,0.00060865,13076.9,2559.45,13057.8,2541.61,13047.3,2531.99,4153.99,4117.66,4101.48,6.02925,1.30465,0.762919,690.774,667.879,658.003,19.7396
113562.354,62115.73222,175678.0862,2.08E+01,3.49E+01,6.11E+02,1.66E+01,29.93038424,,6.08858,0.415743,0.371187,34.6034,7.97832,42523.7,55432.4,1.70E+06,920.046,14599.3,18224.1,8835.7,3.21,0.0157337,1385.81,33221.3,40000,175506,0.01,5160.48,62.4726,13722,0.000202739,16597.2,3589.01,16571.5,3564.68,16557.9,3552.19,5844.31,5796.26,5775.15,5.957,1.29013,0.785435,994.54,964.497,951.599,16.8795
113562.354,59130.13152,172692.4855,3.74E+01,1.86E+01,7.10E+02,2.99E+01,53.91075234,,1.77243,0.640183,0.316308,27.1773,3.36317,61011.7,75498.19,1.84E+06,904.001,14861.9,19992.8,10186.7,3.75,0,1700,44410.7,44410.7,172445,0.01,4405.8,104.802,17214.5,5.83E-05,25526.3,4669.77,25494.3,4639.95,25477.8,4624.92,7658.18,7599,7573.36,6.69812,1.46627,0.90391,1188.32,1151.55,1135.96,17.0535
113562.354,48215.58802,161777.942,2.81E+01,4.34E+01,6.32E+02,2.25E+01,40.5682919,,11.0996,0.511946,0.313067,27.6731,12.6325,48683.9,62414.4,1.89E+06,847.046,16833.4,20039.6,9550.68,3.26,0.022096,1560.36,37018.5,40000,161581,0.01,5170.42,76.3874,16177.7,0.000400681,20424.9,4016.7,20395.2,3988.82,20379.9,3974.82,6555.93,6503.33,6480.19,5.87074,1.20538,0.741878,1055.24,1022.52,1008.45,17.7707
113562.354,93892.30467,207454.6587,2.53E+01,2.46E+01,7.19E+02,2.02E+01,36.42131095,,1.52104,0.504921,0.429857,40.4617,3.78197,54893.4,68789.65,1.88E+06,1086.36,14986.8,20692.8,10514,3.38,0,1700,40464.5,40464.5,207232,0.01,4786.26,62.4232,12966.8,4.38E-05,20154.2,4284.74,20125.6,4257.52,20110.7,4243.65,6991.57,6936.82,6912.9,6.6284,1.54101,0.95762,1209.3,1175.05,1160.4,15.1322
113562.354,40177.65285,153740.0069,2.92E+01,4.03E+01,6.05E+02,2.34E+01,42.19102357,,10.5821,0.511565,0.278168,23.9262,11.9249,47523.5,61062.8,1.76E+06,804.934,15774.7,18564.5,8842.63,3.26,0.0234397,1526.57,36289.5,40000,153547,0.01,5025.95,88.7131,17219.6,0.00041423,20403.1,3839.85,20374.9,3813.52,20360.3,3800.17,6273.84,6223.41,6201.25,5.92781,1.21681,0.742613,987.477,956.106,942.644,18.3304
113562.354,20286.74112,133849.0951,3.03E+01,1.51E+01,6.84E+02,2.43E+01,43.81375525,,2.85177,0.546174,0.246881,20.4473,4.07336,46627.7,60814.8,1.74E+06,700.68,14613.8,18684.3,9429.73,3.21,0.0287422,1520.37,36155.5,40000,133660,0.01,5132.92,104.411,18154.5,0.000105732,21791.6,4457.05,21757.2,4424.87,21739.6,4408.82,7267.92,7205.13,7178.18,6.59465,1.31372,0.805991,1120.89,1082.01,1065.67,19.899
113562.354,43983.90677,157546.2608,1.93E+01,3.15E+01,5.88E+02,1.55E+01,27.94704553,,5.53231,0.384654,0.332298,30.7282,7.22711,37625.8,50430,1.56E+06,825.098,13546.5,16652.8,8112.23,3.12,0.0156423,1260.75,30451.6,40000,157394,0.01,5264.04,73.1441,14379.2,0.000195991,15356.9,3404.41,15331.9,3380.72,15318.6,3368.47,5534.76,5487.33,5466.57,6.08836,1.29404,0.781177,930.82,901.144,888.472,18.07
113562.354,60215.05532,173777.4093,3.01E+01,1.59E+01,5.62E+02,2.41E+01,43.45314821,,5.76054,0.50087,0.30532,26.8133,7.2546,50058.7,63078.4,1.51E+06,909.922,13089.2,16151.4,7760.17,3.32,0.0435267,1576.96,37375.3,40000,173575,0.01,4258.01,111.697,16911.5,0.000242865,19964.8,3409.24,19942.3,3388.4,19930.3,3377.45,5594.68,5552.31,5533.62,5.99211,1.33435,0.80089,877.604,851.094,839.706,16.9791
96691.4062,0,96691.4062,1.50E+01,3.51E+01,6.08E+02,1.20E+01,21.63642234,,10.8747,0.293869,0.211257,19.0121,12.1911,24984.7,37812.12,1.30E+06,506.35,12027.9,13426.1,6443.16,2.77,0.00912058,945.303,23275.7,40000,96590.1,0.01,6572.16,59.3511,14128.9,0.000481535,11740.6,2861.45,11715.6,2837.85,11702.2,2825.59,4612.19,4565.47,4545.14,6.35662,1.21199,0.715662,756.152,726.943,714.586,23.6834
88926.3898,0,88926.3898,3.35E+01,4.54E+01,6.62E+02,2.68E+01,48.32134324,,17.4258,0.524776,0.111261,6.56237,17.8887,38469.1,51878,1.42E+06,465.357,13463,14588.9,6887.49,3.1,0.0216641,1296.95,31257.5,40000,88770.4,0.01,5347.97,118.081,19067.1,0.000970434,20917.5,3458.11,20888.9,3431.58,20874.1,3418.13,5643.79,5593.5,5571.58,6.22057,1.15937,0.693832,793.01,761.889,748.691,24.6279
113562.354,11951.35426,125513.7083,3.20E+01,3.47E+01,4.81E+02,2.56E+01,46.157701,,14.0004,0.486071,0.123966,7.62931,14.5022,41376.5,54385.2,1.33E+06,657.095,12800.3,13561.3,6163.76,3.18,0.0275912,1359.63,32644.9,40000,125346,0.01,4599.68,166.921,21718.7,0.000799034,19360.8,2900.3,19340.3,2881.53,19329.2,2871.47,4750.59,4712.62,4695.77,6.11104,1.28434,0.75099,696.019,672.235,662.006,20.6097
103299.3123,0,103299.3123,1.45E+01,3.48E+01,5.64E+02,1.16E+01,20.91520827,,12.2938,0.284442,0.197804,17.6792,13.568,24899.4,37741.32,1.32E+06,540.992,12437.2,13536.5,6399.5,2.76,0.00945048,943.533,23234.7,40000,103198,0.01,6582.11,63.6556,14646.1,0.000535362,11363.2,2770.36,11339.5,2747.93,11326.6,2736.18,4461.97,4417.28,4397.75,6.30582,1.22334,0.719747,745.844,717.839,705.948,22.9099
98498.57953,0,98498.57953,1.67E+01,3.99E+01,4.75E+02,1.33E+01,23.9803681,,21.5658,0.272229,0.136302,11.2267,22.361,23876.1,36253.28,1.15E+06,515.846,11964.6,11367.4,4889.69,2.76,0.010696,906.332,22369.8,40000,98401.7,0.01,6303.27,98.1212,16907.2,0.00124598,10856.8,2052.93,10840,2037.29,10830.5,2028.62,3307.65,3275.47,3261.01,6.25263,1.31815,0.752255,553.425,533.016,524.188,23.4368
113562.354,32877.51255,146439.8666,2.91E+01,3.27E+01,6.66E+02,2.33E+01,42.01072005,,3.52188,0.525526,0.282982,24.4075,4.92858,47295.4,61201.6,1.73E+06,766.67,14552,18555.7,9309.47,3.23,0.0248554,1530.04,36364.4,40000,146248,0.01,5028.8,94.1117,17209.8,0.000128869,20966.8,4235.35,20935.2,4205.74,20918.9,4190.81,6910.13,6852.09,6826.95,6.37674,1.29821,0.795751,1087.16,1051.13,1035.87,18.8793
113562.354,58249.94503,171812.299,3.88E+01,2.87E+01,5.10E+02,3.10E+01,55.89409106,,7.13895,0.58681,0.241309,19.267,8.24353,56694.4,69476.62,1.41E+06,899.479,12491.2,15001.6,7045.14,3.49,0,1700,40868.6,40868.6,171582,0.01,3664.51,149.487,19273.1,0.000360902,23369.2,3338.93,23348.7,3320.46,23337.8,3310.61,5523.66,5485.62,5468.74,5.87834,1.34874,0.803716,787.777,763.982,753.729,17.0922
94872.2592,0,94872.2592,12.05543225,32.55134481,528.8333238,9.64E+00,17.38125928,,12.7913,0.22183,0.190282,17.5027,14.2046,20444.8,32643.36,1.06E+06,496.91,10290.4,10822.3,4985.44,2.62,0.0071021,816.084,20255.1,40000,94789.4,0.01,6521.4,60.1738,13568.5,0.000662821,8859.4,2082.43,8841.51,2065.62,8831.33,2056.34,3340.77,3305.42,3289.81,6.473,1.31183,0.747196,580.996,558.579,549.026,23.8967
113562.354,21420.65224,134983.0062,28.54633247,20.98829288,609.404265,2.28E+01,41.10920245,,5.53557,0.494141,0.229321,18.8754,6.64236,43118.1,56796.8,1.57E+06,706.699,13691.9,16682.4,8220.67,3.18,0.0328457,1419.92,33969.6,40000,134808,0.01,4967.52,119.425,18509.2,0.000227668,19708.4,3800.18,19679.8,3773.56,19664.9,3759.95,6199.45,6146.86,6124,6.24685,1.25131,0.758526,958.362,925.676,911.811,19.7963
113562.354,46546.14976,160108.5038,23.55539557,19.34008354,503.540119,1.88E+01,33.89706167,,8.03967,0.401727,0.287164,25.6487,9.45857,39654.1,51901.2,1.37E+06,838.486,12350.5,14450.3,6746.35,3.2,0.0252671,1297.53,31270.4,40000,159948,0.01,4537.14,110.698,16665.9,0.000356554,16017.4,2878.36,15997.7,2860.05,15987,2850.26,4706.1,4668.37,4651.65,5.95544,1.33608,0.790425,758.959,735.248,725.042,17.8747
78944.02152,0,78944.02152,27.12793482,34.87286714,722.1873309,2.17E+01,39.12586374,,6.57526,0.432515,0.153643,11.9927,7.34134,31847.5,44644.8,1.16E+06,413.168,10184.4,12230.2,6040.61,2.99,0.015119,1116.12,27195.6,40000,78814.9,0.01,5366.8,94.8034,16507.9,0.000380844,17246.6,3095.41,17220.6,3071.13,17206.8,3058.6,5039.22,4991.17,4970.45,6.59493,1.23391,0.727509,719.072,689.225,676.724,26.0106
102666.0786,0,102666.0786,37.7718129,30.54342227,739.2584011,3.02E+01,54.4516629,,2.04306,0.628754,0.140538,8.63352,2.71302,46924.1,61403.6,1.63E+06,537.204,13451.5,17450.1,8956.71,3.2,0.161615,1535.09,36473.6,40000,102476,0.01,4962.4,136.446,20330.3,9.00E-05,25073,4673.17,25035.4,4638.22,25016.3,4620.86,7634.39,7566.43,7537.48,7.13178,1.37471,0.831203,1084.53,1042.63,1025.17,22.9629
112012.2632,0,112012.2632,28.51137874,20.2522494,576.7637665,2.28E+01,41.10920245,,8.22972,0.47415,0.130566,8.63528,8.8113,38159.7,51881.6,1.44E+06,586.386,12991.8,15005.6,7303.57,3.08,0.189632,1297.04,31259.6,40000,111858,0.01,5072.84,147.077,20568.3,0.000388447,18906.1,3490.45,18878.5,3464.9,18864.1,3451.75,5680.43,5629.94,5608.01,6.31263,1.2134,0.727055,857.473,826.1,812.82,21.9416
85742.58056,0,85742.58056,25.2806854,28.61928383,684.585699,2.02E+01,36.42131095,,5.80013,0.415329,0.162945,12.9723,6.61573,31352.7,44430,1.20E+06,448.818,10490.5,12586.8,6243.24,2.95,0.22131,1110.75,27073.7,40000,85615.5,0.01,5291.54,112.876,16954.3,0.000313817,16565,3117.9,16538.9,3093.51,16525.1,3080.91,5068.12,5019.58,4998.66,6.59921,1.24628,0.736383,744.68,714.503,701.865,25.0584
113562.354,24860.39063,138422.7446,31.42813061,37.28659112,543.1094835,2.51E+01,45.2561834,,11.9951,0.508415,0.197439,15.3013,12.8944,44975.8,58237.2,1.54E+06,724.691,14266.8,16016,7493.68,3.23,0.0262824,1455.93,34756.2,40000,138240,0.01,4797.54,125.549,19579.6,0.000563514,20263.7,3424.99,20238.9,3402.1,20225.8,3390.25,5607.13,5562.32,5542.57,6.00609,1.2391,0.741691,843.493,815.571,803.594,19.5008
97805.20038,0,97805.20038,21.34000351,25.7781803,567.5124222,1.71E+01,30.83190184,,9.96961,0.353768,0.149799,11.9207,10.7054,28902.8,41826.4,1.18E+06,512.105,10886.3,12145.6,5796.71,2.89,0.1797,1045.66,25588.8,40000,97688,0.01,5401.38,120.088,17700.4,0.000534499,14109,2679.74,14087.1,2659.32,14075.2,2648.46,4341.63,4300.15,4282.02,6.43283,1.26099,0.733473,678.591,652.605,641.599,23.5223
76859.80701,0,76859.80701,31.00551963,47.14561386,576.0189543,2.48E+01,44.71527284,,24.5159,0.431836,0.0841676,4.59741,24.8496,31639,44245.2,1.05E+06,402.246,10898.5,10350.2,4515.22,2.99,0.0167603,1106.13,26968.6,40000,76731.5,0.01,5233.47,136.304,18541.3,0.00195441,17194.4,2202.97,17177,2186.88,17167.2,2178.04,3589.82,3557.16,3542.55,6.36944,1.30262,0.740439,512.587,492.028,483.191,26.2913
101839.5652,0,101839.5652,12.07053449,29.95205524,566.3094488,9.66E+00,17.41731999,,9.44119,0.248724,0.213769,19.7421,10.9795,22466.9,35265.28,1.23E+06,533.391,11427.7,12710.5,6081.18,2.67,0.00895894,881.632,21793.4,40000,101748,0.01,6659.94,62.672,13260.9,0.000409867,9941.67,2603.54,9919.13,2582.23,9906.77,2570.93,4182.82,4139.45,4120.52,6.42916,1.25207,0.731008,717.55,690.291,678.742,23.0838
113562.354,67806.98656,181369.3406,25.53203016,46.15810558,570.884112,2.04E+01,36.78191799,,13.429,0.465641,0.345752,31.4784,15.1397,47743.4,60859.6,1.84E+06,949.771,16749.5,19368.3,8907.52,3.28,0.0194995,1521.49,36179.8,40000,181176,0.01,5024.13,71.4531,14996.1,0.000507708,18575.2,3507.7,18550.4,3484.4,18537.5,3472.53,5731.6,5687.6,5668,5.69275,1.25518,0.764206,948.732,921.204,909.244,16.5291
87719.18394,0,87719.18394,18.90334167,38.76275104,454.3061612,1.51E+01,27.22583145,,21.5904,0.286495,0.104247,7.88394,22.0834,22916.7,33768.96,9.90E+05,459.359,10287.4,9816.31,4175.4,2.84,0.0110177,844.224,20917.1,40000,87626.3,0.01,5621.49,110.553,17701.5,0.00146313,11416.7,1849.63,11402.2,1836.1,11393.8,1828.48,2996.13,2967.69,2954.91,6.13285,1.36052,0.775122,468.55,450.487,442.69,24.7738
113562.354,65538.72309,179101.0771,34.80366591,18.49028021,468.6421351,2.78E+01,50.12437843,,7.52253,0.541866,0.264417,22.1463,8.7654,52984,64225.2,1.38E+06,937.767,12220.3,14740.2,6816.03,3.45,0.04452,1605.63,37990.3,40000,178886,0.01,3623.76,127.332,18554.5,0.000371883,21583.4,3153.11,21564.4,3135.85,21554.2,3126.63,5217.73,5182.02,5166.13,5.64812,1.36318,0.816172,753.404,731.05,721.381,16.6466
90107.03133,0,90107.03133,12.93639897,20.18282182,749.8248854,1.03E+01,18.57126251,,2.34061,0.304604,0.291926,27.6777,4.29737,24747.9,37934,1.40E+06,471.838,11766.3,14892.7,7595.96,2.73,0.00902494,948.35,23346.4,40000,90006.7,0.01,7006.64,45.726,11394.7,8.77E-05,12188.6,3556.22,12156.5,3525.59,12139.7,3510.15,5732.95,5672.55,5646.81,7.08462,1.35333,0.808721,925.059,887.506,871.881,24.5346
113174.6383,0,113174.6383,26.81658702,23.98832705,514.629322,2.15E+01,38.7652567,,11.0205,0.430929,0.114707,7.28047,11.5174,35387.4,48697.6,1.31E+06,592.538,12279.7,13479.9,6358.27,3.04,0.333006,1217.44,29482.5,40000,113031,0.01,4899.04,160.018,21083.6,0.000573924,17176.2,2959.57,17153.4,2938.48,17141.1,2927.3,4812.99,4770.36,4751.64,6.28134,1.25115,0.734459,737.931,711.29,699.939,21.8144
113562.354,54130.23816,167692.5922,26.28435341,28.85113927,544.6491673,2.10E+01,37.8637391,,6.48496,0.44937,0.305636,27.2437,7.99491,44673,57452.4,1.47E+06,878.138,12883.1,15613.5,7444.32,3.25,0.0317608,1436.31,34328,40000,167511,0.01,4439.84,106.461,16536.5,0.000274248,17916.9,3211.01,17895.2,3190.78,17883.5,3180.1,5256.04,5214.8,5196.59,5.98482,1.3279,0.793292,841.559,815.716,804.614,17.3683
86320.08277,0,86320.08277,16.34405421,42.28483741,478.645354,1.31E+01,23.61976106,,23.8701,0.259764,0.128124,10.6007,24.6482,21704.1,33177.8,1.03E+06,452.05,10863,10133.1,4263.48,2.74,0.00907384,829.445,20569.7,40000,86232.1,0.01,6256.38,85.6343,16105.9,0.00155321,10356.8,1828.15,10342,1814.24,10333.5,1806.41,2950.76,2921.7,2908.62,6.22051,1.35191,0.767356,479.981,461.472,453.46,24.9684
113562.354,92486.71498,206049.069,34.97110421,23.28896234,729.0434162,2.80E+01,50.48498547,,1.35604,0.622728,0.38576,34.9505,3.35135,65399.3,79776.75,1.91E+06,1078.77,15112.6,21004.5,10713,4.02,0,1700,46927.5,46927.5,205784,0.01,4282.33,84.3461,15055.2,3.85E-05,24835,4625.87,24805.1,4597.83,24789.6,4583.59,7586.67,7530.38,7505.82,6.70018,1.56285,0.974286,1234.74,1199.63,1184.64,15.1938
113562.354,81734.15073,195296.5047,23.99275599,48.87766835,614.7563528,1.92E+01,34.61827575,,12.7405,0.467661,0.389596,36.1905,14.6952,49668.3,63052.4,2.00E+06,1022.74,17854.3,21301,9915.3,3.29,0.0179568,1576.31,37361.4,40000,195095,0.01,5156.11,56.9401,13568.3,0.000417992,18664.3,3749.07,18637.7,3723.89,18624,3711.19,6115.4,6068.49,6047.61,5.66102,1.24586,0.766791,1046.81,1017.47,1004.7,15.7537
103028.5312,0,103028.5312,17.8752968,18.32516577,471.342733,1.43E+01,25.78340329,,13.4706,0.292326,0.131124,10.4635,14.1542,25010.3,36967.6,1.08E+06,539.57,10496.5,10967,4974.23,2.83,0.0710208,924.19,22785.5,40000,102927,0.01,5416.37,125.367,18042.2,0.000763166,11656.3,2174.39,11639.2,2158.46,11629.6,2149.64,3515.2,3481.67,3466.8,6.30521,1.32584,0.758783,571.716,550.481,541.392,22.91
112121.2437,0,112121.2437,30.25214497,21.99644986,450.7107805,2.42E+01,43.63345173,,13.6869,0.446337,0.0905912,4.36232,14.0217,35989,48686.4,1.16E+06,587.003,11306,11795.6,5329.35,3.09,0.537028,1217.16,29476.2,40000,111975,0.01,4258.23,204.623,23186.3,0.0008705,17774.4,2462.03,17756.2,2445.41,17746.1,2436.27,4009.16,3974.47,3959.05,6.23535,1.3162,0.758242,609.657,587.823,578.452,21.9096
113562.354,26476.65229,140039.0063,21.51634653,31.42401924,484.7262043,1.72E+01,31.01220536,,10.2894,0.363571,0.232155,20.1987,11.4269,34319.7,46663.6,1.30E+06,733.391,12119.3,13486.2,6213.16,3.08,0.0190476,1166.59,28338.3,40000,139900,0.01,4897.49,114.683,17538.3,0.00048779,14496.7,2670.31,14477.5,2652.45,14467,2642.81,4347.94,4311.11,4294.77,6.0645,1.31732,0.771481,704.583,681.398,671.43,19.3717
111056.1371,0,111056.1371,26.06622046,39.19118074,504.9910605,2.09E+01,37.68343558,,18.4513,0.421188,0.112164,7.18934,18.9273,34667.9,47908.8,1.41E+06,581.448,13923.6,14199.4,6427.69,3.03,0.020759,1197.72,29039.7,40000,110916,0.01,5473.53,135.128,20521.6,0.00095988,16789.6,2903.2,16766.7,2881.93,16754.4,2870.74,4717.1,4675.41,4656.94,6.15009,1.23131,0.723154,728.017,701.951,690.755,22.0354
113562.354,26280.29239,139842.6464,13.43039824,16.41216972,630.858289,1.07E+01,19.29247659,,4.40462,0.325591,0.335092,31.7965,6.48565,30780.2,43980.4,1.63E+06,732.436,14060.3,17345.3,8611.69,2.93,0.00980323,1099.51,26818.2,40000,139718,0.01,6368.38,52.4624,12076.5,0.000137448,13021.4,3623.87,12992.3,3596.14,12977.1,3582.02,5854.74,5799.84,5776.04,6.29143,1.27034,0.773349,1011,976.742,962.22,19.4294
113562.354,37081.50401,150643.858,31.64193112,32.82146378,688.0885791,2.53E+01,45.61679044,,2.75491,0.562318,0.289302,24.7959,4.19688,50927.7,65089.6,1.78E+06,788.631,14766.9,19161.3,9688.2,3.27,0.0275157,1627.24,38452.7,40000,150437,0.01,4907.99,96.4777,17407.4,9.96E-05,22431.6,4440.37,22398.8,4409.78,22382,4394.42,7253.46,7193.48,7167.55,6.51726,1.3429,0.824494,1134.15,1096.93,1081.18,18.5609
113562.354,55784.29697,169346.651,22.39932759,40.53288782,520.209513,1.79E+01,32.27433,,12.6681,0.40447,0.320274,29.1949,14.257,41034.2,53513.2,1.60E+06,886.886,14861.9,16765.3,7631.84,3.21,0.016999,1337.83,32163.5,40000,169180,0.01,5032.84,76.7536,15310.5,0.00051205,16134.1,3058.6,16112.5,3038.37,16101,3027.81,4992.43,4952.87,4935.23,5.76644,1.28923,0.772427,827.146,802.318,791.549,17.2664
113562.354,15785.68187,129348.0359,15.44136878,22.7717796,739.6999727,1.24E+01,22.35763642,,1.34128,0.395398,0.339688,32.0378,3.39431,34296,48288.4,1.86E+06,677.346,15104.5,20175.5,10385.6,2.97,0.0111208,1207.21,29252.9,40000,129209,0.01,6705.72,48.3823,12449,3.76E-05,15819.6,4647,15781.2,4610.16,15761.5,4591.94,7514.27,7442.35,7411.62,7.23136,1.49431,0.908862,1254.45,1209.83,1191.12,20.3276
103057.0711,0,103057.0711,16.01885483,48.49724353,724.9582397,1.28E+01,23.0788505,,15.7099,0.383063,0.268948,24.5506,17.2634,30506.3,44360.4,1.93E+06,539.603,17429.1,20184.3,9736.03,2.88,0.00998786,1109.01,27034.2,40000,102933,0.01,7402.2,41.2336,13149.6,0.000510874,15325.4,4325.72,15286.1,4288.18,15266.2,4269.9,6983.53,6915.11,6885.51,6.06691,1.08538,0.680577,1120.14,1077.89,1059.99,22.9643
96004.29372,0,96004.29372,14.05814177,42.3962065,680.3480923,1.12E+01,20.19399419,,13.5008,0.316575,0.253971,23.4618,15.117,25987.5,39225.32,1.57E+06,502.727,14398.2,16218.2,7822.89,2.77,0.00803748,980.633,24093.2,40000,95898.9,0.01,7268.19,40.6017,12599,0.000506769,12662.2,3488.48,12630.6,3458.38,12614.2,3443.31,5623.1,5566.15,5541.51,6.2103,1.13693,0.6917,912.078,876.73,861.786,23.787
107536.9606,0,107536.9606,16.53503639,37.066569,737.4663323,1.32E+01,23.80006458,,4.83678,0.394071,0.275617,25.1633,6.40677,31754.6,45630.8,1.84E+06,563.061,15626.3,19593,9865.92,2.91,0.0109901,1140.77,27754.6,40000,107408,0.01,7000.61,48.6394,13589.7,0.000152168,15764.5,4516.65,15724.7,4478.71,15704.5,4460.12,7296.27,7224.63,7193.96,6.42572,1.17691,0.733902,1172.43,1128.19,1109.61,22.4662
113562.354,27967.1954,141529.5494,32.74430516,27.82389104,567.4149413,2.62E+01,47.23952212,,6.79701,0.528981,0.210305,16.4624,7.77161,46897.7,60418,1.48E+06,740.937,13125.4,15668.7,7580.37,3.25,0.174367,1510.45,35940.8,40000,141339,0.01,4447.1,140.864,19570.5,0.000314671,21082.3,3564.87,21057.1,3541.62,21043.8,3529.54,5842.53,5795.96,5775.58,6.14701,1.27136,0.762284,873.243,844.244,831.885,19.2492
113562.354,68630.01763,182192.3716,31.63675687,25.68987231,540.0264789,2.53E+01,45.61679044,,6.06352,0.512848,0.308014,26.9909,7.5619,52419.7,65226.4,1.47E+06,953.985,12808.6,15781.8,7497.67,3.36,0.0448189,1630.66,38525.6,40000,181980,0.01,4015.2,116.2,17013.2,0.000268446,20436.6,3296.07,20415.8,3276.86,20404.6,3266.67,5423.7,5384.24,5366.76,5.91883,1.35882,0.812677,838.885,814.155,803.495,16.4688
113562.354,30414.1124,143976.4664,37.66103236,29.56478207,499.5319653,3.01E+01,54.27135938,,9.17801,0.558865,0.165885,11.3763,9.87965,49850.4,63234.4,1.32E+06,753.702,12141.5,13803.6,6429.88,3.3,0.31892,1580.86,37459.3,40000,143774,0.01,3874.16,181.202,21207.2,0.000523748,22253.4,3137.46,22233.1,3119.09,22222.1,3109.21,5172.92,5135.06,5118.29,6.08061,1.31839,0.775212,729.573,705.894,695.726,19.044
113562.354,17901.38983,131463.7438,20.79293905,18.92450834,693.9933059,1.66E+01,29.93038424,,2.46178,0.438142,0.296974,26.854,4.01699,38000.2,51860.8,1.77E+06,688.359,14731.4,19006.3,9668.27,3.07,0.0165232,1296.52,31248,40000,131310,0.01,5952.35,72.6404,15209.1,7.92E-05,17505.5,4357.73,17470.4,4324.44,17452.4,4307.84,7066.7,7001.8,6973.94,6.71212,1.34075,0.821954,1149.69,1109.43,1092.49,20.122
90397.74812,0,90397.74812,37.60996855,21.63274106,631.4127023,3.01E+01,54.27135938,,7.57232,0.551403,0.0963909,4.50115,7.95222,40377.7,53862,1.17E+06,473.03,10529.4,12269.2,5997.05,3.14,0.495069,1346.55,32356.3,40000,90234,0.01,4327.79,169.95,20731.9,0.000496934,21962.4,3119,21938,3096.59,21925.1,3084.85,5098.6,5053.58,5034.05,6.51749,1.24881,0.732863,708.791,680.797,669.017,24.4249
113562.354,49082.06002,162644.414,19.23348183,37.9275934,663.7894627,1.54E+01,27.76674201,,6.61009,0.417604,0.371016,34.6761,8.50915,40717,54181.2,1.86E+06,851.758,15959.8,19944,9771.1,3.14,0.0139332,1354.53,32532.4,40000,162479,0.01,5748.82,52.4752,13187.3,0.000202971,16683.4,3998.33,16653,3969.35,16637.3,3954.78,6490.5,6434.77,6410.43,6.01016,1.23209,0.76039,1107.04,1072.33,1057.48,17.7278
