WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
83500.03393,0,83500.03393,28.40561268,15.54746835,674.2142951,2.27E+01,40.92889893,,6.53786,0.441795,0.132377,9.5549,7.17759,32761.7,45802.4,1.13E+06,437.032,10018,11873.6,5853.78,2.99,0.340706,1145.06,27851.7,40000,83367.2,0.01,4965.34,127.386,17792.1,0.000392226,17610.5,2991.98,17586.1,2969.28,17573.1,2957.43,4874.63,4829.06,4809.36,6.59932,1.25408,0.735173,696.188,667.829,655.939,25.3565
113562.354,25563.69554,139126.0495,14.00616151,19.56876911,645.5379903,1.12E+01,20.19399419,,3.90728,0.339128,0.335693,31.7432,5.95189,31663.8,44978,1.67E+06,728.661,14251.8,17755.9,8867.66,2.95,0.0102534,1124.45,27384.7,40000,138998,0.01,6359.58,52.2078,12243.4,0.000120466,13562.3,3762.6,13532.1,3733.72,13516.3,3719.09,6080.94,6023.99,5999.35,6.34455,1.27796,0.780585,1043.58,1008.09,993.066,19.4875
105264.3719,0,105264.3719,17.29530793,41.16358538,569.0644392,1.38E+01,24.8818857,,17.4636,0.331237,0.184519,15.8681,18.476,27919.7,41065.6,1.49E+06,551.229,14383.2,15158.2,7043.01,2.85,0.0117019,1026.64,25152.5,40000,105151,0.01,6619.24,73.8552,15921.5,0.000740309,13228.6,3062.93,13202.2,3038.07,13188.3,3025.31,4944.87,4897.14,4876.2,6.15534,1.18374,0.705207,805.797,776.014,763.301,22.6863
113562.354,4422.910757,117985.2648,29.14973023,31.0548492,653.176168,2.33E+01,42.01072005,,4.32415,0.517862,0.182299,13.8158,5.19339,41913.3,56001.6,1.66E+06,617.618,14250,17613,8841.96,3.13,0.0309994,1400.04,33533.8,40000,117815,0.01,5327.44,120.222,19394.2,0.00017193,20661.8,4241.94,20627.9,4210.28,20610.5,4194.4,6904.68,6843.19,6816.71,6.44227,1.2313,0.755059,1049.08,1011.05,995.032,21.3494
113562.354,25183.82317,138746.1772,30.46232266,16.95226242,461.2108467,2.44E+01,43.99405877,,10.5651,0.468084,0.170062,12.6839,11.324,41419,53640.4,1.26E+06,726.462,11812.7,13097.6,5989.95,3.23,0.338859,1341.01,32233.9,40000,138578,0.01,4114.13,163.637,20632.6,0.000586382,18644.7,2812.3,18625.9,2795.14,18615.6,2785.85,4620.71,4585.12,4569.3,5.98855,1.32732,0.777575,675.981,653.654,644.051,19.4646
113562.354,69386.4825,182948.8365,13.51092814,41.16064609,572.7589659,1.08E+01,19.47278011,,10.304,0.325168,0.407115,39.2102,12.7438,35328.2,47781.2,1.74E+06,958.313,15628.6,18456.5,8605.91,3.09,0.00919173,1194.53,28967.9,40000,182806,0.01,5872.85,35.2237,10657.5,0.000317144,12996.5,3199.88,12973.1,3177.41,12960.6,3165.82,5186.53,5142.76,5123.33,5.76326,1.27705,0.774025,938.831,911.327,899.412,16.4584
102299.6503,0,102299.6503,12.66436729,38.03219812,721.8540915,1.01E+01,18.21065547,,6.7419,0.328567,0.288574,27.1336,8.65072,27078.1,40605.2,1.71E+06,535.705,14850.6,18061.9,8988.32,2.79,0.00746835,1015.13,24888.1,40000,102190,0.01,7448.74,29.6371,11572,0.000217468,13153.8,4043.69,13117.4,4008.9,13098.7,3991.69,6517.41,6451.39,6423.05,6.33175,1.15235,0.713346,1066,1025.13,1007.94,23.06
113562.354,37308.64083,150870.9948,30.86272998,45.98469774,611.0046443,2.47E+01,44.53496933,,13.906,0.536798,0.264556,22.2836,15.1606,49018.7,62905.6,1.87E+06,789.862,16947.6,19784.7,9233.94,3.26,0.0250517,1572.64,37282.5,40000,150672,0.01,5164.9,91.22,17659.8,0.000546774,21408.8,3982.28,21379,3954.49,21363.8,3940.54,6507.63,6455.7,6432.82,5.88325,1.19355,0.730878,1014.81,982.542,968.65,18.5405
113562.354,55987.75004,169550.104,12.51989075,43.12425309,623.6622498,1.00E+01,18.03035195,,10.506,0.33107,0.404504,39.0116,13.012,34148.7,47138.8,1.88E+06,888.099,16737.7,19916.5,9457.15,3.03,0.00822557,1178.47,28606.4,40000,169412,0.01,6411.72,26.6535,10206.9,0.000297898,13242.4,3596.6,13214.6,3569.85,13200.1,3556.33,5815.64,5764.64,5742.18,5.82889,1.22128,0.750015,1046.37,1014.47,1000.72,17.2872
89147.79107,0,89147.79107,34.1508166,37.14286085,701.2818493,2.73E+01,49.22286083,,8.30195,0.53949,0.121395,7.51771,8.83866,39489.1,52874.8,1.37E+06,466.496,12131.4,14381.5,7079,3.12,0.0224612,1321.87,31810.3,40000,88987.7,0.01,5104.03,118.084,18970.1,0.000448947,21505.9,3670.72,21475.9,3642.87,21460.4,3628.77,5994.4,5940.57,5917.34,6.40096,1.1819,0.711288,835.86,802.596,788.621,24.601
79355.85735,0,79355.85735,34.17680054,43.62877534,708.8594782,2.73E+01,49.22286083,,14.5699,0.518333,0.107735,6.45502,15.0347,36855.8,49967.6,1.27E+06,415.22,11806,13118.2,6275.31,3.09,0.0194215,1249.19,30193.5,40000,79206.4,0.01,5212.23,113.845,18106.4,0.000895776,20656.7,3272.77,20629.7,3247.66,20615.5,3234.82,5346.43,5298.11,5277.12,6.34532,1.17556,0.697265,731.301,701.381,688.757,25.9432
113562.354,65983.91427,179546.2683,24.55837261,27.89114821,488.8519137,1.96E+01,35.33948983,,7.10277,0.425916,0.321612,29.1464,8.69881,43295.8,54544,1.40E+06,940.307,12351.4,15045.4,6993.11,3.32,0.021698,1363.6,32732.5,40000,179371,0.01,4186.61,96.3729,16041.9,0.000299095,16981.1,2959.92,16962.1,2942.13,16951.8,2932.63,4857.28,4820.54,4804.2,5.73433,1.36109,0.813085,776.582,753.501,743.519,16.6299
113562.354,29047.09043,142609.4444,20.44567701,25.24501912,448.8340485,1.64E+01,29.5697772,,10.5939,0.353875,0.23204,20.3133,11.7327,32950,44182.8,1.26E+06,746.895,11830.4,13099.6,5968.02,3.12,0.0195586,1104.57,26933.2,40000,142476,0.01,4696.82,111.182,17529.1,0.000501448,14110.6,2576.97,14092.6,2560.17,14082.7,2551.07,4205.36,4170.48,4154.97,5.8871,1.33127,0.781899,671.18,649.184,639.708,19.1663
113562.354,8987.833173,122550.1872,37.16873812,27.75391994,624.3857844,2.97E+01,53.5501453,,5.43502,0.599756,0.145121,8.93346,6.04857,48673.9,63051.2,1.59E+06,641.405,13817.1,16798.6,8322.33,3.23,0.274981,1576.28,37360.8,40000,122353,0.01,4627.83,156.334,21383.9,0.000249165,23905.2,4127.68,23874,4098.96,23858,4084.4,6753.87,6697.62,6673.29,6.34366,1.22804,0.747462,980.696,945.889,931.183,20.8977
113562.354,45199.09672,158761.4507,24.25065053,15.15655043,703.9363277,1.94E+01,34.97888279,,2.0242,0.485051,0.351927,32.2259,3.85772,45707.2,59626.8,1.81E+06,831.296,14853.1,19642.2,9996.67,3.21,0.0196461,1490.67,35511.8,40000,158576,0.01,5312.85,72.8241,14831.1,6.40E-05,19366.9,4371.5,19334.4,4340.67,19317.6,4325.18,7114.7,7053.9,7027.64,6.67889,1.41762,0.871328,1173.75,1135.93,1119.92,17.9881
113562.354,94574.86769,208137.2217,28.82908035,47.12872859,667.6585334,2.31E+01,41.65011301,,9.68569,0.541146,0.399751,36.792,11.6845,58540.6,72352.85,2.09E+06,1089.86,17973.3,22592.1,10770.3,3.6,0,1700,42560.5,42560.5,207900,0.01,4858.59,61.5016,13872.3,0.00029395,21590.2,4156.61,21561.8,4129.81,21547.3,4116.35,6796.61,6746.36,6724.07,5.69824,1.25196,0.777358,1146.67,1115.3,1101.68,15.0938
113562.354,17563.17847,131125.5325,37.34082879,45.75242769,514.8149894,2.99E+01,53.91075234,,20.2165,0.573329,0.131976,7.74552,20.7205,48564.5,62368.4,1.63E+06,686.361,16019.7,16494,7376.85,3.26,0.0329723,1559.21,36993.7,40000,130929,0.01,4809.27,152.639,21554.7,0.00107182,22838.6,3426.49,22813.7,3403.75,22800.8,3392.04,5623.96,5580.87,5561.69,5.93175,1.2241,0.730426,808.62,781.789,770.189,20.1115
113562.354,58956.51869,172518.8727,24.86597384,43.88310545,582.2179667,1.99E+01,35.88040039,,12.3586,0.46025,0.335325,30.4231,14.0195,45978.2,59103.2,1.81E+06,903.41,16367,19062.1,8874.94,3.25,0.0190494,1477.58,35227.6,40000,172332,0.01,5121.75,70.9445,15206.8,0.000453107,18362.8,3576.39,18337.1,3552.17,18323.8,3539.85,5837.65,5791.6,5771.2,5.77289,1.24394,0.757458,962.124,933.349,920.903,17.0685
113562.354,43218.09685,156780.4509,27.42862732,47.14522032,657.4072629,2.19E+01,39.48647078,,12.6376,0.515638,0.314741,27.8599,14.1799,48005.5,62024.8,2.02E+06,820.863,17858.9,21400.8,10169.2,3.24,0.0213786,1550.62,36808.6,40000,156586,0.01,5467.9,72.5841,16005.8,0.000435366,20578.9,4246.1,20546.4,4215.55,20530,4200.39,6919.33,6862.78,6837.94,5.86653,1.17681,0.729688,1118.22,1083.1,1067.99,18.1215
113562.354,86022.85209,199585.2061,37.34355088,29.29174369,613.4709783,2.99E+01,53.91075234,,3.75435,0.607735,0.332898,29.0924,5.38232,63564.5,77254.46,1.65E+06,1044.93,13778.7,17974.8,8812.87,3.9,0,1700,45443.8,45443.8,199328,0.01,3869.1,110.447,16562.9,0.000136364,24218.2,3907.15,24194,3884.89,24181.3,3873.32,6438.05,6392.92,6373.02,6.03528,1.38783,0.843916,992.564,964.376,952.248,15.5129
113562.354,87945.78316,201508.1372,21.45076551,39.13324502,566.6760674,1.72E+01,31.01220536,,8.79164,0.415868,0.396713,37.2606,10.7998,46164.4,58725.2,1.71E+06,1055.38,15023.6,18314,8556.72,3.29,0.016013,1468.13,35022,40000,201321,0.01,4806,58.0121,13107,0.00030544,16594.7,3274.51,16572.7,3253.74,16561.1,3242.94,5345.51,5304.63,5286.41,5.71276,1.31917,0.799405,923.452,897.768,886.607,15.4264
113562.354,51727.33064,165289.6846,37.91846351,32.80580992,689.7238914,3.03E+01,54.63196642,,2.506,0.63882,0.292011,24.4808,3.93675,59671.7,74065.77,1.80E+06,865.222,14783.7,19458.1,9836.6,3.67,0,1700,43568.1,43568.1,165048,0.01,4412.65,110.38,17869,8.81E-05,25468.8,4559.4,25437.2,4530.09,25421.1,4515.29,7479.57,7421.71,7396.61,6.48893,1.38109,0.848925,1142.9,1106.98,1091.72,17.5286
113562.354,52625.50714,166187.8611,25.08130758,23.31139956,649.395804,2.01E+01,36.24100743,,3.33727,0.475975,0.343813,31.2847,5.08556,46241.8,59704.4,1.70E+06,870.216,14260.7,18380.5,9171.8,3.24,0.0210238,1492.61,35553.9,40000,166000,0.01,4957.93,79.6836,15203.8,0.000114371,18994.9,3956.71,18966.5,3929.93,18951.7,3916.29,6452.53,6399.32,6376.16,6.2776,1.34146,0.81966,1059.69,1026.52,1012.4,17.4788
113562.354,35344.92861,148907.2826,14.1117949,23.73144252,699.7570049,1.13E+01,20.37429771,,1.99786,0.364721,0.380987,36.4446,4.31209,34479.2,48067.2,1.79E+06,779.877,14826.2,19345.2,9848.76,3,0.0100109,1201.68,29128.6,40000,148767,0.01,6378.83,44.7667,11329.1,5.56E-05,14589.9,4164.79,14557,4133.15,14539.9,4117.28,6734.73,6672.34,6645.46,6.71851,1.40619,0.86333,1167.17,1128.31,1111.9,18.725
93875.72457,0,93875.72457,27.59207022,40.74778105,696.1386222,2.21E+01,39.84707782,,11.3609,0.478236,0.165746,12.7046,12.1493,36121.9,49568,1.53E+06,491.353,13732.9,15919.9,7757.46,3.05,0.0180279,1239.2,29970,40000,93729.3,0.01,5752.35,90.8044,17622,0.000524326,19081.2,3803.57,19048.9,3773.38,19032.4,3758.28,6186.59,6129.36,6104.65,6.25558,1.14386,0.696539,906.542,871.175,856.266,24.0122
113562.354,37591.48264,151153.8366,27.0219217,36.23404689,589.5637381,2.16E+01,38.94556022,,8.66064,0.476242,0.27749,24.1151,10.0153,44306.4,57522,1.64E+06,791.445,14630.7,17373.4,8336.8,3.22,0.0215246,1438.05,34366.1,40000,150974,0.01,5007.74,91.3745,17129.7,0.000342786,18995.7,3645.72,18969,3620.79,18955.1,3608.03,5952.55,5903.85,5882.5,5.99446,1.24018,0.751841,943.179,912.839,899.853,18.5199
113562.354,53097.63597,166659.99,20.64773134,14.63222797,532.5939085,1.65E+01,29.75008072,,6.93106,0.379531,0.327309,30.1213,8.5811,38668.3,51005.2,1.44E+06,872.852,12761.8,15306.7,7250.8,3.17,0.017461,1275.13,30772.1,40000,166503,0.01,4797.14,87.7226,14976.6,0.000275536,15141.7,2996.82,15120.8,2977.19,15109.5,2966.8,4886.35,4846.22,4828.48,5.96675,1.33026,0.792383,818.073,792.86,782.019,17.4423
113562.354,84443.70544,198006.0594,24.0397986,44.25100254,555.1475806,1.92E+01,34.61827575,,11.8604,0.443684,0.376484,34.8941,13.7423,48179.6,61067.2,1.78E+06,1036.97,16072.2,18891.6,8652.69,3.3,0.018022,1526.68,36291.9,40000,197811,0.01,4791.79,65.4528,14033.7,0.000433347,17699.1,3308.52,17676.8,3287.46,17665,3276.59,5408.94,5368.47,5350.37,5.63988,1.29735,0.787389,915.427,890.025,878.949,15.6046
113562.354,50496.5999,164058.9539,21.35765993,16.73488703,653.5598398,1.71E+01,30.83190184,,3.27743,0.434079,0.359726,33.344,5.12994,42327.7,55682,1.72E+06,859.139,14348.8,18488.1,9240,3.18,0.0170079,1392.05,33358.3,40000,163887,0.01,5276.27,69.1681,14113.5,0.000106115,17332.6,3915.05,17303.9,3887.76,17288.9,3873.9,6368.32,6314.22,6290.69,6.29568,1.33876,0.81878,1069.97,1036.23,1021.87,17.6264
113562.354,5863.081385,119425.4354,12.18837269,35.17533223,705.4320514,9.75E+00,17.57959315,,3.43094,0.341882,0.31114,29.4803,5.51084,29410.4,43211.2,1.84E+06,625.433,15466,19706.1,9944.83,2.85,0.00800639,1080.28,26380.1,40000,119306,0.01,7371.6,31.1555,11368.2,9.73E-05,13689.7,4368.82,13652,4332.64,13632.7,4314.81,7043.42,6973.96,6944.27,6.58801,1.2526,0.773395,1183.02,1139.96,1121.9,21.2596
113562.354,30449.12599,144011.48,35.15194406,46.27203176,588.5588591,2.81E+01,50.66528899,,16.0211,0.576644,0.213768,16.4986,16.9801,51103.4,65133.2,1.82E+06,753.859,16999,18914.3,8789.1,3.28,0.0298078,1628.33,38475.9,40000,143804,0.01,4967.6,113.212,19287.5,0.000697842,22986.2,3930.94,22957,3904.04,22942.2,3890.49,6439.11,6388.84,6366.66,5.89106,1.19026,0.725772,966.188,934.978,921.541,19.0565
113562.354,65461.64569,179023.9997,25.7104468,31.83617791,617.9574265,2.06E+01,37.14252502,,4.02751,0.473059,0.355116,32.4499,5.82182,48009.1,61164,1.65E+06,937.469,13880,17787.8,8750.56,3.28,0.0205504,1529.1,36344.3,40000,178829,0.01,4676.84,81.6875,15017.7,0.000144286,18872.2,3702.52,18846.8,3678.61,18833.4,3666.27,6050.78,6002.76,5981.7,6.10855,1.34677,0.81824,996.972,966.96,954.111,16.6693
113562.354,16346.62979,129908.9838,34.6857256,23.53285131,605.5395486,2.77E+01,49.94407491,,5.93926,0.563213,0.176453,12.5942,6.73013,47434,61502.8,1.55E+06,680.008,13597.5,16420.3,8082.71,3.23,0.208723,1537.57,36527.1,40000,129717,0.01,4620.53,147.971,20468.1,0.000269518,22449.6,3906.37,22420.7,3879.7,22405.7,3866.07,6392.53,6339.91,6317.05,6.26873,1.24111,0.751374,943.835,911.196,897.362,20.227
113562.354,31655.64177,145217.9958,22.60908837,48.33086043,471.1454626,1.81E+01,32.63493704,,21.9849,0.390502,0.237452,20.6177,23.1239,36726.5,49440,1.62E+06,760.489,16314.8,16296.5,7019.93,3.11,0.0175005,1236,29898.4,40000,145069,0.01,5583.19,95.9725,17191.6,0.000997017,15572.7,2828.65,15551.6,2808.9,15540.4,2798.63,4609.41,4572.05,4555.26,5.7567,1.271,0.754712,746.777,723.314,713.073,18.9643
90570.46303,0,90570.46303,19.66861618,28.25581968,660.0098358,1.57E+01,28.30765257,,6.41013,0.351902,0.198796,17.2133,7.43311,27988.6,40964.4,1.24E+06,474.199,10973.4,13026.4,6431.84,2.86,0.0193619,1024.11,25094.5,40000,90457,0.01,5859.08,91.5294,15563.8,0.000309296,14047.4,3044.57,14021.2,3019.97,14007.3,3007.27,4927.23,4878.35,4857.25,6.53369,1.23591,0.731747,765.195,734.738,721.954,24.434
113562.354,37084.17871,150646.5327,29.06235493,26.92120505,632.0617188,2.32E+01,41.83041653,,4.2124,0.510884,0.281873,24.33,5.60256,46871.5,60562.8,1.64E+06,788.731,13996.6,17598.1,8735.45,3.24,0.0280018,1514.07,36019.2,40000,150457,0.01,4829.11,105.407,17362.7,0.000161806,20377.4,3947.29,20348.7,3920.44,20333.7,3906.76,6447.03,6393.88,6370.76,6.25645,1.29378,0.787756,1013.67,980.614,966.566,18.5581
113562.354,58127.30795,171689.662,31.79279641,16.97748663,487.9158997,2.54E+01,45.79709396,,7.59164,0.504133,0.268509,22.8506,8.87122,49170.7,60994.4,1.38E+06,898.996,12323.3,14705.9,6845.51,3.37,0.0497465,1524.86,36252.5,40000,171490,0.01,3890.46,127.98,18200.6,0.00036504,20085,3098.55,20065.5,3080.71,20055,3071.18,5108.39,5071.57,5055.21,5.78833,1.35148,0.805413,762.683,739.608,729.652,17.1037
113562.354,11795.37952,125357.7335,12.00801621,48.72050037,707.4592074,9.61E+00,17.32716823,,13.0775,0.35498,0.332706,31.6046,15.258,30774.6,44785.6,2.12E+06,656.503,18531.5,22728.7,10848.6,2.88,0.00760002,1119.64,27275.5,40000,125233,0.01,7773.51,19.6362,10734.1,0.000355007,14217.1,4503.72,14177.5,4465.6,14157.5,4447.02,7260.64,7191.09,7160.87,6.01105,1.11052,0.698581,1230.34,1187.28,1168.91,20.7023
113562.354,19606.51257,133168.8666,14.09449685,17.85651158,704.1699862,1.13E+01,20.37429771,,2.09351,0.364591,0.342856,32.5001,4.21112,32616.3,46346.8,1.79E+06,697.412,14922.4,19250.1,9830.61,2.95,0.010053,1158.67,28159.6,40000,133037,0.01,6682.73,46.5166,11928.3,5.99E-05,14587.7,4293.52,14552.5,4259.72,14534.3,4242.88,6937.29,6871.19,6842.84,6.78509,1.37343,0.842722,1175.03,1133.95,1116.67,19.9939
113562.354,19817.51232,133379.8663,37.83390032,40.9678723,545.6263508,3.03E+01,54.63196642,,15.0374,0.586496,0.147579,9.29479,15.6312,50079.4,63910.4,1.60E+06,698.147,15151.4,16517.6,7640.52,3.28,0.0334303,1597.76,37821.9,40000,133177,0.01,4665.27,146.077,21181.3,0.000764225,23365.4,3614.97,23339.4,3591.16,23325.8,3578.9,5934.77,5888.94,5868.7,5.99904,1.21832,0.730665,853.331,824.843,812.603,19.9186
86045.73457,0,86045.73457,26.96061122,48.09990262,492.3914016,2.16E+01,38.94556022,,28.4246,0.383435,0.0852113,4.9477,28.763,29491.1,42025.2,1.11E+06,450.446,11991.5,10739,4446.28,2.94,0.016133,1050.63,25702.5,40000,85926,0.01,5519.35,141.687,19327.9,0.00215827,15268.7,2027.41,15252.8,2012.79,15243.8,2004.63,3293.68,3263.87,3250.36,6.23099,1.33612,0.759571,496.71,477.841,469.636,24.9883
96855.3608,0,96855.3608,35.92602982,16.61436286,665.3031738,2.87E+01,51.74711011,,5.38913,0.562273,0.114795,6.37248,5.87759,41828.3,55690,1.37E+06,506.851,11920.4,14424.1,7185.94,3.14,0.428714,1392.25,33362.8,40000,96685.8,0.01,4669.1,153.511,20471.9,0.000287835,22409.5,3718.48,22379.9,3691.16,22364.6,3677.23,6074.93,6021.21,5998.07,6.51739,1.22873,0.737936,855.525,822.292,808.347,23.6317
113562.354,42150.67809,155713.0321,20.71953207,33.31579771,739.8119083,1.66E+01,29.93038424,,1.53297,0.45916,0.376437,35.1904,3.54916,42899.2,56913.6,1.90E+06,815.375,15237.9,20728.8,10611.3,3.15,0.0155629,1422.84,34033.4,40000,155539,0.01,5784.67,57.1033,13476.4,4.41E-05,18347.4,4597.25,18312.2,4563.61,18294.2,4546.85,7464.63,7398.61,7370.19,6.99722,1.48679,0.912259,1254.66,1213.6,1196.27,18.2128
101613.523,0,101613.523,19.04343923,48.93532332,676.7955666,1.52E+01,27.40613497,,19.0561,0.396207,0.224043,19.6084,20.1757,31400.4,45084,1.80E+06,532.017,16832.9,18587.9,8824.03,2.92,0.0123483,1127.1,27445,40000,101486,0.01,6942.77,60.0587,15040.1,0.000703133,15834.3,3940.82,15799,3907.34,15781.1,3890.89,6371.88,6310.66,6284.06,6.0568,1.10373,0.681764,1006.23,968.37,952.279,23.1118
113562.354,61649.09876,175211.4528,25.26569686,22.6999109,637.934826,2.02E+01,36.42131095,,3.4777,0.47493,0.357113,32.6802,5.29211,47545.3,60871.6,1.69E+06,917.492,14096.1,18231.5,9046.64,3.27,0.0208913,1521.79,36186.2,40000,175019,0.01,4805.95,79.6875,14939.9,0.00011976,18950.7,3849.88,18923.8,3824.53,18909.8,3811.54,6284.6,6233.94,6211.81,6.20727,1.35355,0.825237,1037.98,1006.34,992.825,16.9031
93045.78093,0,93045.78093,37.58433548,22.70071821,459.7968611,3.01E+01,54.27135938,,13.9083,0.511113,0.0782805,2.59423,14.1537,37092.3,48719.2,9.53E+05,486.981,9299.41,9703.96,4366.98,3.18,0.589697,1217.98,29494.7,40000,92895.4,0.01,3547.1,220.594,23271,0.00290767,20338.7,2128.78,20323.2,2114.64,20314.5,2106.69,3475.7,3445.3,3431.81,6.36374,1.37697,0.782933,499.06,479.852,471.661,24.0715
113562.354,79130.64729,192693.0013,30.42768826,43.80435444,609.1877919,2.43E+01,43.81375525,,10.3083,0.532835,0.353655,31.8271,12.0483,55602.2,69145.12,1.88E+06,1008.96,16553.4,20089.4,9452.34,3.42,0,1700,40673.6,40673.6,192468,0.01,4623.02,75.6669,15393.2,0.000373101,21248.3,3814.05,21222.4,3789.84,21209,3777.52,6250.22,6204.05,6183.55,5.73682,1.26592,0.775259,1016.19,987.358,974.855,15.8856
113562.354,92405.61387,205967.9679,11.73478034,24.91769504,694.5480459,9.39E+00,16.93050048,,1.61067,0.345769,0.483891,47.4677,4.63631,39004.5,52135.2,1.83E+06,1078.91,14747.9,19954.4,10076.7,3.13,0.00773456,1303.38,31400.4,40000,205810,0.01,5803.22,29.8381,8391.89,3.92E-05,13832.4,3840.53,13805.6,3814.48,13791.4,3801.12,6219.17,6166.28,6143.15,6.51984,1.52529,0.946192,1163.97,1130.75,1116.53,15.2297
113562.354,69618.23895,183180.593,32.01143241,14.90463785,529.0676208,2.56E+01,46.157701,,6.11717,0.517344,0.304961,26.6283,7.59602,52700.9,65207.2,1.46E+06,959.159,12660.2,15707,7419.56,3.38,0.0411967,1630.18,38515.4,40000,182967,0.01,3942.95,115.901,17204,0.000273552,20614.6,3276.74,20594.1,3257.84,20583.2,3247.81,5397.04,5358.17,5340.93,5.87664,1.36409,0.815747,828.055,803.699,793.19,16.4107
113562.354,74583.38061,188145.7346,32.94135468,42.03768379,462.5424578,2.64E+01,47.60012916,,13.2821,0.525118,0.289192,24.9817,14.6551,53515.6,65024.8,1.57E+06,985.17,14467.2,16707.7,7333.11,3.44,0.0270943,1625.62,38418,40000,187929,0.01,4041.94,97.523,17366,0.000634237,20920.3,3102.5,20901,3084.87,20890.9,3075.62,5126.63,5092.23,5076.73,5.48644,1.34027,0.806539,764.817,743.222,733.77,16.1252
113562.354,10507.75208,124070.1061,27.41027238,29.44537218,576.3757443,2.19E+01,39.48647078,,7.43956,0.465572,0.181233,14.0285,8.29256,39388.9,52961.2,1.48E+06,649.57,13229.4,15517.1,7550.85,3.11,0.0638569,1324.03,31858.2,40000,123910,0.01,5053.44,133.577,19446.6,0.00033012,18566.7,3520.65,18539.6,3495.54,18525.4,3482.59,5735.42,5685.62,5663.95,6.2468,1.23229,0.74,880.828,849.852,836.708,20.76
97217.69777,0,97217.69777,23.58794461,23.68166152,505.7112083,1.89E+01,34.07736519,,12.75,0.356796,0.109682,7.6005,13.2531,28997.2,41558.4,1.04E+06,509.024,10041.8,10617.8,4875.84,2.92,0.139243,1038.96,25435.2,40000,97100.1,0.01,4867.03,151.411,19409.8,0.000826925,14215.7,2245.89,14198.3,2229.86,14188.5,2220.97,3645.15,3611.39,3596.44,6.42942,1.32651,0.756464,563.179,541.872,532.776,23.5761
113562.354,67289.81888,180852.1729,37.10017459,27.96059335,660.9839535,2.97E+01,53.5501453,,2.78509,0.619627,0.316885,27.2993,4.34421,60971,75021.51,1.74E+06,946.777,14357.8,18889.9,9461.8,3.75,0,1700,44130.3,44130.3,180605,0.01,4194.23,107.997,17119,9.77E-05,24700,4282.9,24671.6,4256.64,24656.9,4243.24,7036.5,6984.05,6961.16,6.30812,1.38983,0.85173,1086.86,1054.21,1040.28,16.5535
113562.354,63535.34531,177097.6993,11.72556465,28.60275031,467.0625468,9.38E+00,16.91247013,,7.41122,0.27364,0.371834,35.9073,9.76998,29249.4,39522.16,1.36E+06,927.769,12226.3,14464,6662.22,3.1,0.00861941,988.054,24264.5,40000,176979,0.01,5121.6,51.5735,11271.3,0.000253917,10933.1,2581.22,10915.4,2564.2,10905.5,2555.04,4193.41,4157.73,4141.86,5.6768,1.36404,0.812836,748.24,725.711,715.959,16.8019
82082.11427,0,82082.11427,25.52963282,23.35166861,607.3415685,2.04E+01,36.78191799,,9.84083,0.379217,0.119605,8.6842,10.4164,29087.8,41719.2,9.81E+05,429.677,9071.32,10138.1,4837.72,2.92,0.359897,1042.98,25527.4,40000,81964.2,0.01,4912.17,133.504,17698.6,0.000679858,15109.7,2372.25,15090.7,2354.65,15080.1,2345.06,3857.34,3820.75,3804.73,6.59839,1.30363,0.744805,567.198,544.209,534.502,25.5446
113562.354,62283.62815,175845.9822,32.44059685,38.90973126,715.6370591,2.60E+01,46.87891508,,4.93108,0.590016,0.347705,30.8386,6.6546,57427.3,71769.24,2.00E+06,920.609,16632.6,21654.6,10755.1,3.53,0,1700,42217.2,42217.2,175613,0.01,4844.42,76.0293,15852.1,0.000156792,23538,4622.94,23505.1,4592.04,23488.3,4576.61,7557.91,7498.7,7472.84,6.08083,1.26133,0.784718,1215.37,1178.6,1162.88,16.8635
113562.354,83453.97185,197016.3259,11.11620193,32.21865808,694.394658,8.89E+00,16.02898289,,1.60208,0.337348,0.47582,46.6962,4.6354,37282.1,50402.8,1.82E+06,1032.02,14731.4,19828.9,10028.8,3.09,0.00733508,1260.07,30436.4,40000,196865,0.01,5970.89,28.6371,8325.79,3.92E-05,13498.7,3866.54,13471.2,3839.76,13456.6,3826.07,6256.48,6202.29,6178.66,6.55794,1.51449,0.938573,1165.45,1131.44,1116.91,15.6918
109835.9086,0,109835.9086,36.31550205,18.03356084,567.5680102,2.91E+01,52.46832418,,8.8271,0.556775,0.103291,4.75273,9.21096,43524.2,57528,1.37E+06,574.863,12509,14287.5,6909.91,3.17,0.516734,1438.2,34369.4,40000,109659,0.01,4423.2,182.405,22555.9,0.000483637,22181.9,3403.37,22155.7,3379.34,22141.9,3366.84,5555.71,5507.87,5487.02,6.33896,1.22569,0.728734,809.482,779.75,767.153,22.1589
113562.354,28637.22478,142199.5788,23.50062372,26.75939549,519.7503635,1.88E+01,33.89706167,,8.50898,0.402203,0.242718,21.0001,9.69737,37397.3,50042,1.38E+06,744.651,12512.6,14433,6810.61,3.13,0.0463176,1251.05,30234.9,40000,142048,0.01,4857.55,117.259,17607.8,0.000386382,16038.6,2984.68,16017,2964.58,16005.3,2953.93,4866.88,4825.95,4807.92,6.0845,1.2954,0.76628,777,751.351,740.371,19.2008
113118.5842,0,113118.5842,37.99370814,15.95237861,650.9682674,3.04E+01,54.81226994,,4.67613,0.618922,0.122908,6.39133,5.1716,48126.6,62718.4,1.63E+06,591.973,14107.5,17298.5,8676.52,3.21,0.258302,1567.96,37182,40000,112923,0.01,4765.75,157.878,21993.2,0.000211108,24673,4357.6,24638.6,4325.97,24621.1,4310.1,7116.28,7054.9,7028.48,6.45375,1.21782,0.746257,1030.95,993.051,977.1,21.8277
96103.55582,0,96103.55582,13.26771818,20.69111423,596.842445,1.06E+01,19.11217307,,8.56648,0.262704,0.217216,19.9661,10.0411,22980.8,35755.92,1.20E+06,503.311,11011.4,12461.5,6020.46,2.69,0.00977487,893.898,22079.9,40000,96010.4,0.01,6505.1,66.6105,13461.1,0.000388148,10497.6,2637.04,10474.5,2615.26,10461.9,2603.76,4241.93,4197.78,4178.59,6.47726,1.2492,0.730239,712.777,685.082,673.39,23.7569
113562.354,25696.0305,139258.3845,27.21358926,34.11592743,714.1687281,2.18E+01,39.30616726,,2.80669,0.52412,0.292585,25.5746,4.29319,45771.8,59912.8,1.86E+06,729.055,15432,20026,10169.1,3.2,0.0219026,1497.82,35667.1,40000,139073,0.01,5457.88,79.0754,16591.5,9.39E-05,20923.4,4639.86,20887.3,4605.81,20868.9,4588.9,7552.26,7486.42,7458.08,6.57944,1.31334,0.810565,1197.8,1157.02,1139.81,19.4557
105997.9391,0,105997.9391,11.44464613,26.68653381,706.2326979,9.16E+00,16.51580239,,2.56678,0.311734,0.29054,27.585,4.6104,26230.8,39813.52,1.63E+06,555.111,13812.4,17376.6,8850.84,2.76,0.00739739,995.338,24432.5,40000,105892,0.01,7370.66,38.144,11126.2,8.01E-05,12483,4003.02,12447.8,3969.29,12429.5,3952.46,6446.4,6380.61,6352.51,6.81853,1.30707,0.797123,1071.47,1030.61,1013.53,22.6485
113562.354,80060.36347,193622.7175,21.75026428,35.98300335,531.4969548,1.74E+01,31.3728124,,7.78259,0.405762,0.37327,34.8067,9.6638,44168.5,56214.4,1.57E+06,1014.08,13423.7,17018.1,8086.23,3.29,0.0164294,1405.36,33650.6,40000,193444,0.01,4633.04,66.9407,13927.3,0.000291696,16186.8,3068.38,16166.6,3049.36,16155.7,3039.29,5018.46,4980.16,4963.01,5.77118,1.35707,0.809942,847.805,823.688,813.171,15.8378
113562.354,20825.14516,134387.4992,11.59576192,17.59906071,528.854868,9.28E+00,16.73216661,,8.43725,0.261149,0.285771,27.0581,10.3724,25765.1,38219.76,1.38E+06,703.946,12638.8,14370.7,6811.72,2.82,0.00883596,955.494,23511.9,40000,134283,0.01,6255.39,57.1174,12473.8,0.000309965,10439.6,2773.19,10417.6,2752.28,10405.6,2741.19,4471.49,4428.75,4409.98,6.15971,1.2782,0.755313,789.655,762.765,751.278,19.8745
95783.39679,0,95783.39679,18.20221542,37.79459265,538.4673173,1.46E+01,26.32431385,,16.886,0.307066,0.153617,12.7887,17.6714,25899.1,38478.8,1.19E+06,501.57,11738,12046.8,5486.81,2.82,0.0114119,961.97,23661.8,40000,95678.4,0.01,6103.59,86.5909,16474.1,0.000911653,12249.7,2414.26,12229.5,2395.36,12218.4,2385.21,3899.75,3861.71,3844.89,6.31437,1.26313,0.729265,629.356,605.428,595.198,23.7689
110661.2402,0,110661.2402,25.72664717,17.21086446,604.9470099,2.06E+01,37.14252502,,7.00711,0.45113,0.156178,11.6637,7.74791,36386.9,50041.2,1.49E+06,579.341,13217.8,15584.8,7670.54,3.04,0.0360087,1251.03,30234.4,40000,110514,0.01,5412.53,124.11,19222.4,0.000305953,17997.9,3637.65,17968.5,3610.21,17953.2,3596.22,5910.2,5856.35,5833.05,6.34088,1.20633,0.728387,905.201,871.777,857.665,22.0905
79431.54043,0,79431.54043,32.5719018,36.65269183,714.2435342,2.61E+01,47.0592186,,8.38842,0.496802,0.115761,7.48633,8.92141,35712.3,48648.4,1.18E+06,415.641,10524.5,12374,6068.24,3.07,0.0186405,1216.21,29454.9,40000,79286.8,0.01,5051.1,111.062,17818.4,0.000518266,19799.4,3195.87,19773.2,3171.57,19759.4,3159.04,5218.99,5171.16,5150.49,6.51312,1.21394,0.716814,718.331,688.685,676.249,25.9322
104081.5556,0,104081.5556,34.67079235,28.41480158,472.6255801,2.77E+01,49.94407491,,13.2537,0.490194,0.086169,3.47394,13.5466,38044.3,50856,1.09E+06,544.813,10546.5,11074,5037.16,3.13,0.596437,1271.4,30688.9,40000,103927,0.01,3982.27,219.276,23351.9,0.00146262,19513.7,2393.88,19496,2377.79,19486.1,2368.89,3903.43,3869.6,3854.58,6.35892,1.33214,0.762697,577.994,556.685,547.57,22.771
113562.354,42273.8319,155836.1859,33.75757247,38.61367176,744.4570426,2.70E+01,48.68195027,,4.22837,0.614371,0.311504,26.773,5.75917,55778.5,70411.96,2.04E+06,815.747,16889.1,22032.8,11070.5,3.43,0,1700,41418.8,41418.8,155610,0.01,5064.78,82.2251,16949.2,0.000137571,24512.9,4963.94,24475.7,4929.15,24457,4911.96,8106.78,8040.63,8011.97,6.2589,1.24673,0.77921,1273.51,1232.58,1215.18,18.1872
110122.35,0,110122.35,15.90959745,41.98441165,617.5249438,1.27E+01,22.89854698,,14.607,0.346514,0.221308,19.702,15.9101,29076.2,42599.6,1.71E+06,576.671,15680.5,17755.4,8406.4,2.86,0.0109488,1064.99,26031,40000,110004,0.01,7017.34,57.6726,14697.8,0.00052021,13852.7,3653.29,13820.8,3622.98,13804.2,3607.81,5894.61,5837.55,5812.72,6.11951,1.14281,0.697273,966.328,930.9,915.827,22.1768
95640.74977,0,95640.74977,15.63732698,15.06768291,662.1760636,1.25E+01,22.53793994,,5.67119,0.317702,0.233418,21.181,7.07385,26198.7,39263.44,1.34E+06,500.816,11782.4,14091.9,6997.5,2.79,0.01099,981.586,24115.2,40000,95534.5,0.01,6427.82,67.269,13887.3,0.000236347,12696.4,3214.02,12668.2,3187.38,12653.3,3173.75,5186.3,5133.67,5111.01,6.51438,1.22774,0.734278,835.71,802.932,789.176,23.8167
113562.354,51146.20325,164708.5573,35.46944958,19.92855985,611.2981138,2.84E+01,51.20619955,,4.49535,0.579246,0.275316,23.0287,5.81493,55007.8,68765.17,1.61E+06,862.275,13698.3,17265.3,8488.23,3.38,0,1700,40450.1,40450.1,164486,0.01,4254.13,121.2,18110.7,0.00018722,23086.4,3900.51,23060,3876.16,23046.3,3863.6,6406.47,6357.72,6336.4,6.15209,1.31854,0.799142,973.132,942.783,929.825,17.562
101810.9312,0,101810.9312,13.46121673,41.89018988,678.4745936,1.08E+01,19.47278011,,12.5859,0.323952,0.260683,24.1891,14.2743,26831.2,40249.6,1.68E+06,533.148,15258.2,17447,8459.93,2.79,0.00808889,1006.24,24683.5,40000,101702,0.01,7385.14,34.2068,12366.6,0.000434805,12962,3736.65,12928.3,3704.53,12910.9,3688.56,6021.88,5961.42,5935.29,6.17496,1.12696,0.692507,986.111,948.624,932.774,23.1067
113562.354,57308.19696,170870.551,20.29104648,29.92822288,551.0700157,1.62E+01,29.20917016,,6.21565,0.383498,0.34451,31.9369,7.96188,39446.4,51856.4,1.49E+06,894.908,13028.2,15894.6,7596.74,3.18,0.0197637,1296.41,31245.6,40000,170711,0.01,4870.14,81.0945,14439.8,0.000233141,15303.1,3121.8,15281.3,3101.27,15269.6,3090.47,5087.52,5045.74,5027.31,5.97254,1.32937,0.795912,858.791,832.566,821.298,17.1735
106777.3123,0,106777.3123,37.49445738,46.65463589,585.4163496,3.00E+01,54.09105586,,20.9306,0.585509,0.102922,4.60125,21.2862,44964.7,59072.8,1.65E+06,558.798,16003.8,16755.9,7742.31,3.18,0.0312959,1476.82,35210.9,40000,106595,0.01,5136.67,148.992,21910,0.00108261,23332.9,3684.93,23302.9,3657.38,23287.6,3643.5,6012.38,5960.99,5938.42,6.07632,1.15515,0.697279,873.118,841.298,827.686,22.4928
82276.31245,0,82276.31245,23.91028957,34.12574426,745.3645956,1.91E+01,34.43797223,,4.57146,0.412056,0.196979,16.6812,5.58605,30844.8,43806.8,1.26E+06,430.658,10834.9,13359.4,6700.59,2.95,0.0138133,1095.17,26719.2,40000,82151.3,0.01,5707.97,81.8421,15613.2,0.000229701,16443.7,3361.89,16414.6,3334.62,16399.4,3320.75,5459.51,5406,5383.07,6.68758,1.24572,0.742964,803.903,770.72,756.874,25.5467
113562.354,12392.95045,125955.3045,23.33682986,33.10550494,571.6595826,1.87E+01,33.71675815,,8.74977,0.417734,0.208757,17.4315,9.76805,36338.3,49574.8,1.50E+06,659.517,13586.5,15733,7587.6,3.07,0.0187491,1239.37,29973.9,40000,125808,0.01,5433.55,99.82,17913.3,0.00036583,16667.1,3410.64,16640.4,3385.68,16626.4,3372.83,5542.32,5493.11,5471.63,6.18458,1.22377,0.734849,878.844,848.185,835.146,20.5925
113562.354,40133.3325,153695.6865,11.41796541,29.46546628,496.2110152,9.13E+00,16.46171133,,8.28339,0.255312,0.330182,31.6505,10.4542,27074.3,38879.48,1.33E+06,805.136,12197.7,13991,6483.89,2.91,0.0087056,971.987,23893.5,40000,153586,0.01,5681.81,56.1302,11830.9,0.000307062,10202.4,2520.41,10183.6,2502.44,10173.1,2492.77,4072.46,4034.93,4018.35,6.01213,1.33655,0.785603,738.986,715.325,705.143,18.3548
113562.354,70903.40516,184465.7592,17.3296858,25.80372257,719.3869435,1.39E+01,25.06218922,,1.55055,0.415694,0.436411,41.8604,3.94682,43008.7,56618.4,1.87E+06,966.102,15062.2,20459.7,10427.6,3.18,0.0126032,1415.46,33871.8,40000,184291,0.01,5604.94,47.3082,11262.3,4.15E-05,16614.6,4230.6,16584.1,4201.2,16568.1,4186.35,6866.14,6807.55,6782.11,6.70979,1.50751,0.933092,1215.25,1178.64,1163.06,16.3717
113562.354,38404.96059,151967.3146,37.6181268,28.48016382,589.3494102,3.01E+01,54.27135938,,5.62314,0.594091,0.2243,17.3975,6.65205,53956,67830.8,1.54E+06,795.504,13397.2,16419.3,8008.25,3.33,0.230784,1695.77,39910.5,40000,151749,0.01,4178.69,142.089,19579.8,0.000259421,23671.3,3810.52,23645.4,3786.7,23631.8,3774.38,6264.51,6216.84,6195.98,6.14739,1.28974,0.777475,920.267,890.61,877.962,18.4482
113562.354,69247.48129,182809.8353,29.16522423,31.27711378,470.3815817,2.33E+01,42.01072005,,7.63763,0.48058,0.300035,26.4502,9.09559,48159.5,59045.6,1.40E+06,957.312,12410.5,14938.2,6906.96,3.41,0.02541,1476.14,35196.2,40000,182615,0.01,3862.38,103.525,17121.8,0.000345694,19151.1,3034.59,19132.4,3017.31,19122.5,3008.09,5003.19,4967.54,4951.66,5.61596,1.36186,0.8168,760.984,738.611,728.925,16.4326
113562.354,13773.70229,127336.0563,31.4319801,23.60468296,545.6228799,2.51E+01,45.2561834,,8.48058,0.501529,0.158626,11.2187,9.18504,42489.5,56010.4,1.41E+06,666.625,12798.2,14741.7,7067.16,3.17,0.304608,1400.26,33538.6,40000,127164,0.01,4578.55,157.706,20702.2,0.000418609,19987.3,3361.28,19962.7,3338.63,19949.7,3326.79,5496.89,5451.46,5431.57,6.20228,1.25358,0.745771,817.732,789.432,777.383,20.4522
105397.1941,0,105397.1941,11.16564343,22.94656555,619.1080194,8.93E+00,16.10110429,,6.5748,0.268472,0.248332,23.3013,8.37411,23697.4,36841.36,1.42E+06,552.015,12682.9,14833.2,7303.13,2.69,0.00764502,921.034,22712.1,40000,105301,0.01,7085.81,48.364,11991.1,0.00023932,10742.8,3188.83,10714.9,3162.21,10700,3148.53,5127.23,5074.43,5051.61,6.41504,1.2166,0.729606,870.375,837.419,823.53,22.7015
113562.354,2689.354117,116251.7081,35.00829004,32.98745612,727.6709432,2.80E+01,50.48498547,,1.91881,0.618642,0.177154,12.501,2.79079,48609.6,63306.4,1.82E+06,608.388,14981.7,19662.2,10097.8,3.21,0.0328871,1582.66,37498,40000,116055,0.01,5258.42,117.721,20118.5,7.25E-05,24681.4,5033.28,24641,4995.6,24620.6,4977.03,8208.61,8135.77,8104.72,7.10491,1.38691,0.845671,1216.9,1171.98,1153.21,21.5229
113562.354,94278.84298,207841.197,17.15243943,46.1557124,671.7300575,1.37E+01,24.70158218,,9.11095,0.409195,0.454841,43.6362,11.5672,45466.1,58887.6,2.09E+06,1088.59,17871.1,22521.4,10769.5,3.23,0.0117082,1472.19,35110.3,40000,207657,0.01,5618.94,33.0655,10582.7,0.000245009,16352,3910.05,16324,3883.13,16309.5,3869.59,6346.89,6296.15,6273.66,5.71446,1.25344,0.778295,1155.66,1123.89,1110.1,15.1247
90211.9797,0,90211.9797,33.17892218,18.67130241,571.2251843,2.65E+01,47.78043268,,10.2492,0.476646,0.0925376,4.74705,10.6243,35770.5,48782.8,1.06E+06,472.154,9856.12,10939.4,5196.11,3.07,0.504531,1219.57,29530.4,40000,90067,0.01,4353.21,176.24,20592.2,0.00214883,18981.4,2596.51,18961.5,2578.2,18950.5,2568.25,4235.49,4197.48,4180.84,6.66668,1.30948,0.749526,607.274,583.44,573.371,24.4432
113562.354,83140.1135,196702.4675,16.31890167,21.96383422,640.3632191,1.31E+01,23.61976106,,3.08533,0.377676,0.435134,41.767,5.48567,41410.7,54309.2,1.71E+06,1030.28,14189.8,18623.2,9224.83,3.19,0.0120601,1357.73,32603,40000,196535,0.01,5269.82,49.3833,10982.7,8.93E-05,15089.3,3600.64,15064.4,3576.69,15051.1,3564.33,5849.7,5801.32,5780.08,6.15069,1.39936,0.854815,1050.72,1020.37,1007.34,15.6907
113562.354,34889.39871,148451.7527,26.7056162,23.47587469,623.0245031,2.14E+01,38.58495318,,4.59158,0.481304,0.28428,24.8494,6.00359,44172.1,57698,1.62E+06,777.283,13903.2,17336.5,8576.33,3.2,0.0246244,1442.45,34462,40000,148273,0.01,4961.73,98.2862,16916,0.000174577,19201.4,3836.37,19173.1,3809.88,19158.4,3796.36,6257.55,6205.1,6182.28,6.22844,1.28357,0.780303,994.899,962.257,948.383,18.7245
98678.23123,0,98678.23123,23.92609568,48.46744148,737.2839973,1.91E+01,34.43797223,,15.3951,0.470127,0.218828,18.4251,16.4678,35818.9,49710,1.85E+06,516.535,16682.1,19390.5,9367.77,3.02,0.0157242,1242.75,30049.5,40000,98533,0.01,6495.35,68.6933,16139.2,0.000581151,18779.2,4381.05,18740.3,4344.35,18720.8,4326.46,7105.17,7038.17,7009.23,6.09835,1.08924,0.68046,1079.21,1037.93,1020.46,23.4485
113562.354,77350.15164,190912.5056,25.70402365,24.24026208,734.6010896,2.06E+01,37.14252502,,1.35678,0.515258,0.410229,38.3207,3.52337,53221.8,67300.8,1.90E+06,999.681,15157.5,20863.7,10666.7,3.31,0.0203821,1682.52,39629.5,40000,190697,0.01,4958.56,63.7837,13553.7,3.98E-05,20569,4475.33,20538,4445.84,20521.9,4430.94,7297.85,7238.99,7213.43,6.79747,1.54713,0.96017,1241.26,1204.53,1188.89,15.9954
113562.354,62044.26545,175606.6195,20.08903804,33.36957849,664.3125112,1.61E+01,29.02886665,,3.51587,0.426808,0.391391,36.7769,5.53876,43193.3,56478.4,1.78E+06,919.656,14826.3,19255.8,9595.66,3.2,0.0150211,1411.96,33795.1,40000,175432,0.01,5332.76,56.9113,13022.9,0.000107374,17046.3,3941.49,17017.7,3914.28,17002.8,3900.47,6408.8,6355.06,6331.61,6.20147,1.33563,0.819723,1100.19,1066.64,1052.32,16.8895
113562.354,75112.87695,188675.231,37.64483666,43.15468988,544.2958409,3.01E+01,54.27135938,,11.982,0.593466,0.292639,24.7987,13.3574,60533.5,74027.35,1.72E+06,987.799,15611.7,18186.2,8320.09,3.72,0,1700,43545.5,43545.5,188430,0.01,4112.81,112.582,17490.9,0.000503687,23643.6,3571.28,23620.9,3550.5,23609,3539.73,5892.57,5852.41,5834.45,5.68878,1.29682,0.78424,885.242,860.135,849.207,16.0968
113562.354,80499.4563,194061.8103,31.6796937,33.65336591,544.1728139,2.53E+01,45.61679044,,6.53738,0.519815,0.330863,29.429,8.15747,54949.6,67483.6,1.54E+06,1016.15,13294.6,16703,7848.51,3.4,0.0261263,1687.09,39726.4,40000,193839,0.01,4051.56,94.7121,16278,0.000276912,20716,3356.93,20695,3337.59,20683.9,3327.38,5526.79,5487.5,5470.02,5.82164,1.36068,0.817207,864.306,839.665,828.997,15.8041
113562.354,65922.07296,179484.427,17.10102641,43.68371129,700.5926831,1.37E+01,24.70158218,,8.05125,0.414119,0.424052,40.3882,10.3406,42259.1,55940.8,2.08E+06,940.005,17713.9,22364.5,10883,3.16,0.0117925,1398.52,33500.5,40000,179313,0.01,6001.26,35.198,11305.3,0.000218856,16554.1,4208.9,16522.3,4178.3,16505.9,4163.08,6823.1,6765.5,6740.23,5.87142,1.21419,0.757779,1205.43,1169.52,1154.07,16.6654
113562.354,64121.23094,177683.5849,30.41704965,16.44401718,551.1234561,2.43E+01,43.81375525,,5.96349,0.500129,0.308639,27.1538,7.47175,50680.5,63620.4,1.49E+06,930.386,12935.6,15916.3,7600.87,3.33,0.0459612,1590.51,37666.4,40000,177478,0.01,4161.29,114.359,16906.2,0.000257809,19933.1,3329.21,19911.5,3309.27,19900,3298.74,5468.22,5427.46,5409.44,5.96683,1.34711,0.806205,855.151,829.62,818.633,16.7385
76633.74146,0,76633.74146,36.55909021,26.14747611,449.165637,2.92E+01,52.6486277,,14.7168,0.474986,0.0678103,2.26712,14.9426,31719.3,41536,7.64E+05,401.059,7471.93,7813.48,3456.11,3.19,0.501743,1038.4,25422.3,40000,76505.2,0.01,3249.31,201.013,21767.1,0.00151546,18896,1743.31,18883.3,1731.88,18876,1725.31,2852.02,2826.71,2815.48,6.10248,1.41719,0.807659,391.322,375.235,368.377,26.3101
113562.354,73530.77156,187093.1256,29.35094089,26.24073995,662.4364835,2.35E+01,42.37132709,,2.70315,0.52987,0.365341,33.1908,4.55806,54347.7,68051.68,1.75E+06,979.635,14346.5,18974.8,9491.85,3.34,0,1700,40030.4,40030.4,186873,0.01,4534.64,82.1342,15182.1,9.26E-05,21135.4,4061.56,21108,4035.83,21093.7,4022.65,6646.11,6594.54,6572,6.31123,1.4058,0.86089,1087.66,1055.48,1041.72,16.1991
113562.354,40122.14522,153684.4992,11.76805462,21.1446987,683.471181,9.41E+00,16.96656119,,2.2404,0.331532,0.397631,38.4865,4.80361,32420.4,45808.8,1.76E+06,804.964,14648.3,18935.2,9588,2.96,0.00802062,1145.22,27855.4,40000,153553,0.01,6528.93,36.0309,10032.5,6.09E-05,13268.3,3966.28,13237.2,3936.3,13221,3921.16,6407.04,6347.56,6321.87,6.5872,1.38761,0.851328,1132.32,1095.2,1079.48,18.3776
113562.354,36226.83776,149789.1918,25.84287313,26.38726429,716.2614517,2.07E+01,37.32282854,,1.80655,0.508024,0.327948,29.5265,3.51799,46143.7,60246,1.83E+06,784.252,14938.2,19823.1,10134.9,3.2,0.0214149,1506.15,35847.7,40000,149602,0.01,5349.54,77.8459,15648,5.82E-05,20282.5,4548.42,20248.1,4515.82,20230.4,4499.54,7403.85,7339.82,7312.27,6.83819,1.43464,0.88064,1199.11,1159.35,1142.58,18.6348
113562.354,58137.50646,171699.8605,21.73220068,29.3100341,545.3007913,1.74E+01,31.3728124,,6.35556,0.398713,0.336841,30.988,8.05293,40880.6,53332.4,1.48E+06,899.226,12933.8,15740,7500.61,3.21,0.0174528,1333.31,32063.6,40000,171534,0.01,4705.64,86.1598,14940.3,0.000247839,15906,3108.55,15884.6,3088.44,15873,3077.84,5073.06,5032.04,5013.93,5.96283,1.3338,0.797443,846.548,820.801,809.73,17.1178
113562.354,63711.08257,177273.4366,17.92821854,30.19145557,705.8420394,1.43E+01,25.78340329,,1.83766,0.415485,0.418728,39.9248,4.09458,42158.9,55719.2,1.84E+06,928.416,14931.9,20024.6,10175.9,3.17,0.0132329,1392.98,33378.7,40000,177103,0.01,5604.7,52.4991,11877.6,5.11E-05,16604.2,4175.65,16573.7,4146.35,16557.8,4131.56,6777.72,6719.51,6694.26,6.62389,1.46071,0.900992,1185.65,1149.3,1133.85,16.7953
113562.354,9602.423193,123164.7772,30.55285229,38.70739614,527.5837889,2.44E+01,43.99405877,,15.3669,0.489335,0.139532,9.36102,15.9607,41140.1,54604.4,1.51E+06,644.787,14413,15418.7,7116.2,3.15,0.0256899,1365.11,32765.6,40000,122998,0.01,5078.93,140.866,20772.4,0.000764139,19502.8,3286,19477.9,3263.09,19464.8,3251.2,5365.53,5320.93,5301.25,6.07811,1.22121,0.726374,803.925,776.139,764.221,20.8362
113562.354,65074.85213,178637.2061,32.62665634,36.61433203,580.6874696,2.61E+01,47.0592186,,7.85256,0.540427,0.308825,26.9136,9.34776,54399.6,67636,1.65E+06,935.305,14509.3,17668.3,8400.24,3.36,0.0270685,1690.9,39807.2,40000,178417,0.01,4376.2,94.5653,16875.8,0.000326217,21541.1,3629.99,21517,3607.64,21504.3,3596.06,5961.44,5917.27,5897.73,5.88506,1.29474,0.782974,930.203,902.611,890.715,16.6829
113562.354,82023.56439,195585.9184,17.77800135,29.21162079,703.4104903,1.42E+01,25.60309977,,1.79229,0.415403,0.445439,42.7518,4.19683,44489.7,57940.4,1.85E+06,1024.37,14913.2,20223.4,10247.2,3.21,0.0130115,1448.51,34594.3,40000,195406,0.01,5386.41,49.1738,11196.1,4.84E-05,16599.1,4078.23,16570.4,4050.69,16555.4,4036.69,6624.47,6569.32,6545.27,6.53953,1.48867,0.920877,1182.68,1148.16,1133.42,15.7522
113562.354,31251.90478,144814.2588,23.59829007,26.10201965,579.9277158,1.89E+01,34.07736519,,6.22529,0.428113,0.273906,24.1623,7.58847,39509.8,52578,1.52E+06,758.314,13365.3,16142.2,7848.91,3.14,0.0216014,1314.45,31645.8,40000,144654,0.01,5056.04,98.0035,16699,0.000245893,17080.6,3452.92,17055,3428.91,17041.5,3416.5,5624.3,5576.38,5555.44,6.13721,1.27175,0.765523,905.433,875.529,862.789,19.0031
113562.354,54268.82696,167831.181,35.1377214,35.51286712,676.8475904,2.81E+01,50.66528899,,4.39492,0.602887,0.30648,26.2633,5.88756,57320,71447.77,1.83E+06,878.595,15367.9,19787.8,9832.49,3.52,0,1700,42028.1,42028.1,167599,0.01,4587.88,94.5344,17208,0.000155945,24040.3,4405.83,24009.4,4377.07,23993.5,4362.57,7218.78,7162.77,7138.35,6.15501,1.28581,0.792278,1123.01,1088.23,1073.39,17.3634
113562.354,45624.33743,159186.6914,30.7356641,16.70124568,714.7415608,2.46E+01,44.35466581,,1.7258,0.562452,0.323519,28.5691,3.39256,52313.3,66621.2,1.83E+06,833.385,14801.5,19834.7,10124,3.28,0.0270102,1665.53,39268.7,40000,158975,0.01,4921.3,88.6166,16454.5,5.84E-05,22441.3,4578.08,22408,4546.81,22390.9,4531.1,7476.1,7414.3,7387.62,6.8379,1.46114,0.897072,1191.68,1153.28,1137.05,17.9507
86337.06537,0,86337.06537,15.94341997,41.85507794,718.5228217,1.28E+01,23.0788505,,12.0996,0.327908,0.249293,22.8262,13.5565,26028.2,39044.44,1.42E+06,452.048,12935.5,14773.5,7170.08,2.79,0.00838308,976.111,23988.8,40000,86231.5,0.01,6900.58,42.8884,12850.2,0.000513332,13106.9,3309.41,13076.6,3280.76,13060.9,3266.34,5342.62,5288,5264.41,6.31097,1.14963,0.693454,842.2,808.296,794.018,25.0137
110796.7391,0,110796.7391,35.39665707,31.0895885,656.6527258,2.83E+01,51.02589603,,4.46385,0.586803,0.130834,7.66186,5.02543,45543.2,59898,1.61E+06,579.857,13827.4,17027.6,8546.04,3.18,0.188503,1497.45,35658.9,40000,110612,0.01,4921.4,148.367,21189.8,0.000199101,23397.1,4284.05,23363.1,4252.62,23345.8,4236.85,6991.2,6930.15,6903.9,6.48457,1.22513,0.749179,1016.88,979.162,963.307,22.0711
113562.354,49433.21465,162995.5687,12.91909493,43.48181026,749.2332408,1.03E+01,18.57126251,,5.91077,0.381368,0.433661,41.8836,8.56197,37109.8,51064,2.15E+06,853.675,17809.5,23448.6,11578.8,3.04,0.00819931,1276.6,30804.8,40000,162845,0.01,6846.56,20.7969,9641.66,0.000145624,15265.6,4566.17,15229.2,4531,15210.7,4513.72,7377.1,7311.06,7282.4,6.06766,1.20797,0.758411,1305.97,1264.89,1247.37,17.729
89199.0012,0,89199.0012,29.93902419,45.26827083,701.0923762,2.40E+01,43.27284469,,15.3149,0.499183,0.144255,10.3412,15.9758,36826.9,50256.4,1.50E+06,466.821,13869.8,15574.3,7463.44,3.07,0.0187897,1256.41,30354.6,40000,89049.7,0.01,5686.66,95.3633,17819,0.00076246,19910.1,3709.69,19878.6,3680.28,19862.4,3665.57,6043.05,5987.82,5963.87,6.21642,1.13662,0.688802,864.554,830.445,816.025,24.6024
113562.354,22629.7114,136192.0654,29.81894785,48.78614858,699.6248788,2.39E+01,43.09254117,,14.0489,0.561845,0.263454,22.0919,15.3066,48008.5,62500,2.13E+06,712.933,18964.4,22503.4,10829.2,3.21,0.0239716,1562.5,37064.5,40000,135997,0.01,5726.61,77.7257,17354,0.000484053,22426.1,4757.84,22387.6,4721.72,22368.4,4704.09,7746.64,7680.87,7652.2,5.92929,1.11881,0.704574,1211.49,1170.86,1153.5,19.7072
88314.23215,0,88314.23215,37.97693772,19.0228335,451.2869014,3.04E+01,54.81226994,,14.2674,0.507134,0.0748862,2.36463,14.4996,35802.1,46811.6,8.91E+05,462.205,8713.03,9085.76,4053.68,3.2,0.571195,1170.29,28421.8,40000,88169.1,0.01,3398.73,219.015,23074.4,0.00171257,20177.9,1993.63,20163.3,1980.41,20155,1972.92,3257.41,3228.81,3216.09,6.20574,1.38199,0.78758,461.619,443.541,435.82,24.6761
113562.354,81559.8482,195122.2022,17.10350682,17.86491672,740.9351089,1.37E+01,24.70158218,,1.22727,0.422479,0.458694,44.2473,3.77442,44889.6,58623.6,1.93E+06,1021.93,15304.6,21130.7,10814.9,3.2,0.012242,1465.59,34966.6,40000,194940,0.01,5570.46,43.6547,10681.8,3.14E-05,16887.1,4328.86,16856.6,4299.27,16840.7,4284.34,7026.27,6967.12,6941.43,6.81309,1.57113,0.978472,1260.4,1223.39,1207.63,15.7809
99416.33083,0,99416.33083,36.82692818,42.84151792,517.5354194,2.95E+01,53.18953826,,21.5363,0.530305,0.0877656,3.44084,21.8182,40484.6,53920.4,1.29E+06,520.305,13109.2,12900.1,5725.58,3.14,0.0282911,1348.01,32388.4,40000,99252.2,0.01,4747.48,180.312,22269.2,0.00145229,21115.9,2715.36,21094.7,2696,21083.3,2685.7,4428.77,4390.63,4373.66,6.21066,1.25445,0.727943,645.723,621.85,611.58,23.3111
113562.354,60506.98335,174069.3374,19.13988773,23.85522587,606.3912603,1.53E+01,27.58643849,,4.48529,0.392501,0.374682,35.1679,6.41001,40265.9,53074.8,1.62E+06,911.66,13786.1,17449.8,8546.03,3.17,0.0157936,1326.87,31921.1,40000,173906,0.01,5161.28,66.3428,13322.3,0.000146469,15672,3488.72,15647,3465.04,15633.8,3452.82,5676.05,5628.52,5607.68,6.07743,1.33046,0.806621,975.054,945.296,932.558,16.9806
113562.354,55913.56218,169475.9162,35.08421795,45.56999766,620.7621809,2.81E+01,50.66528899,,12.2234,0.591127,0.290914,24.6581,13.6022,56676.7,70648.09,1.92E+06,887.231,17152.7,20272.9,9561.15,3.48,0,1700,41557.7,41557.7,169246,0.01,4716.04,93.193,17390.8,0.000466157,23566.9,4099.29,23537.9,4072.41,23523.1,4058.89,6722.26,6671.8,6649.5,5.80565,1.21562,0.747353,1040.4,1009.03,995.489,17.2545
113562.354,31399.5499,144961.9039,30.39318192,29.3827139,670.4592435,2.43E+01,43.81375525,,3.01757,0.541044,0.274226,23.3467,4.37926,48217.2,62273.6,1.72E+06,758.902,14425.6,18504.8,9327.6,3.24,0.028704,1556.84,36942.6,40000,144766,0.01,4952.64,103.322,17634.5,0.000111803,21583.6,4296.72,21551.5,4266.79,21535.1,4251.71,7013.98,6955.16,6929.72,6.48004,1.32365,0.810566,1094.31,1057.81,1042.37,18.9923
113562.354,81317.95205,194880.3061,22.16271465,25.00998965,457.4447502,1.77E+01,31.91372296,,7.131,0.405262,0.352399,32.6484,8.89881,42187.5,52125.2,1.40E+06,1020.72,12338.3,15126.3,6969.9,3.38,0.0180474,1303.13,31394.8,40000,194709,0.01,4031.25,77.8969,14830.6,0.000281173,16161.9,2864.41,16144,2847.63,16134.2,2838.69,4704.71,4669.96,4654.45,5.47516,1.37782,0.831044,763.189,741.347,731.86,15.7669
113562.354,41090.19716,154652.5512,14.29853001,23.59378068,569.5587014,1.14E+01,20.55460123,,6.02691,0.316457,0.344999,32.6892,8.07869,31768.1,44309.6,1.51E+06,810.053,13266.8,16008.9,7732.2,3,0.0107025,1107.74,27005.2,40000,154524,0.01,5719.74,59.6566,12529.6,0.000199829,12645.3,3145.28,12621.6,3122.69,12608.8,3110.9,5093.88,5048.2,5028.18,6.08526,1.29607,0.777618,889.941,861.303,849.064,18.2863
