WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
76466.96279,0,76466.96279,26.92011155,15.51826299,469.9933307,2.15E+01,38.7652567,,14.3459,0.367538,0.0748308,4.1548,14.6688,25857.7,35735.28,7.81E+05,400.31,7597.77,7986.06,3562.81,3.03,0.386524,893.382,22067.8,40000,76362.1,0.01,3963.9,159.393,19593.4,0.00126106,14630.2,1751.9,14617.2,1739.94,14609.6,1733.08,2858.05,2831.73,2820.03,6.17991,1.40463,0.798239,405.415,388.714,381.603,26.3421
113562.354,62976.8064,176539.1604,21.48833655,48.5059126,505.5717949,1.72E+01,31.01220536,,17.2262,0.397937,0.334999,30.838,18.8891,41208.4,53818,1.74E+06,924.586,16616.2,18001.3,7937.47,3.2,0.0160052,1345.45,32332,40000,176372,0.01,5256.72,69.8434,14630.6,0.000670145,15875.8,3010.04,15854.3,2989.79,15842.9,2979.34,4910.42,4872.27,4855.12,5.61968,1.28539,0.773657,828.291,804.31,793.827,16.8182
102399.9042,0,102399.9042,14.29908923,47.19518989,482.4219936,1.14E+01,20.55460123,,27.1337,0.261123,0.158222,13.7715,28.2181,23153.4,35890.32,1.36E+06,536.314,14443.2,13325.4,5666.1,2.7,0.00920505,897.258,22158.3,40000,102306,0.01,7179.3,73.5438,15432.1,0.00131913,10425.3,2301.23,10405.6,2282.65,10394.7,2272.72,3701.03,3664.7,3648.4,6.10913,1.2639,0.731462,632.276,609.347,599.399,23.0012
78361.77797,0,78361.77797,15.09326488,42.26996726,533.6709802,1.21E+01,21.81672586,,22.3722,0.237579,0.153999,13.5429,23.376,20228.2,31913.68,9.64E+05,410.362,10048.8,9500.08,4094.48,2.65,0.00740532,797.842,19824.8,40000,78279.8,0.01,6521.58,67.7818,14288.4,0.00150095,9474.58,1757.56,9459.7,1743.7,9451.03,1735.84,2829.98,2800.66,2787.52,6.38818,1.35209,0.762213,466.784,448.067,440.009,26.09
113562.354,68886.4791,182448.8331,25.94309152,47.12678836,702.2544644,2.08E+01,37.50313206,,9.79229,0.517363,0.386287,35.5301,11.7307,52092.2,66243.6,2.15E+06,955.336,18412.6,23074.1,11124.8,3.29,0.0195809,1656.09,39067.7,40000,182238,0.01,5350.77,55.7484,13970.4,0.000298908,20653.9,4416.62,20621.4,4385.81,20604.9,4370.53,7195.14,7137.9,7112.71,5.82013,1.20293,0.751976,1213.15,1177.54,1162.19,16.4757
113562.354,37678.98286,151241.3369,15.39711151,29.67504278,491.6454665,1.23E+01,22.1773329,,8.8339,0.299346,0.301361,28.0653,10.5646,30362.5,42256,1.33E+06,792.2,12215.4,13903.4,6448.02,3.01,0.0127523,1056.4,25834.4,40000,151118,0.01,5280.52,78.3661,14221.7,0.000357298,11949.6,2605.02,11930.6,2587.08,11920.1,2577.42,4225.81,4188.6,4172.11,5.98976,1.32897,0.782106,730.873,707.4,697.303,18.5209
113562.354,43964.15908,157526.5131,11.24948568,14.85312264,526.0030291,9.00E+00,16.22731676,,7.21358,0.263897,0.351234,33.8191,9.51214,28110.1,40161.6,1.40E+06,825.196,12619.1,14779.6,6969.53,2.93,0.00837485,1004.04,24632.9,40000,157412,0.01,5812.87,51.7122,11144.8,0.000250464,10548.7,2735.52,10528.4,2716.1,10517.2,2705.73,4422.52,4382.36,4364.62,6.03263,1.32378,0.784035,797.465,772.133,761.253,18.086
112777.0121,0,112777.0121,12.58475252,24.40884521,684.2018241,1.01E+01,18.21065547,,2.90705,0.332016,0.27604,25.8724,4.77311,28109.7,41849.6,1.71E+06,590.608,14535,18190.8,9238.61,2.81,0.00885676,1046.24,25602,40000,112663,0.01,7213.93,45.2235,12194,8.84E-05,13290.8,4143.23,13254.9,4108.81,13236.3,4091.67,6677.05,6610.16,6581.53,6.70133,1.28089,0.785368,1112.36,1070.87,1053.47,21.9202
95852.53039,0,95852.53039,20.37498702,38.1901145,477.9035685,1.63E+01,29.38947368,,20.0069,0.316857,0.113573,8.45269,20.5337,26345.5,38475.08,1.10E+06,501.923,11253.8,10909.8,4743.56,2.87,0.0131676,961.877,23659.7,40000,95745.7,0.01,5669.12,117.447,18340.9,0.00126842,12628.1,2092.44,12611.7,2077.16,12602.5,2068.67,3388.56,3356.92,3342.75,6.27034,1.32835,0.757236,536.097,516.035,507.381,23.7446
113562.354,51387.67602,164950.03,22.63043461,33.36294324,690.1512939,1.81E+01,32.63493704,,2.844,0.46256,0.367868,34.0407,4.74522,44803.6,58499.2,1.82E+06,863.758,15025.3,19658,9904.05,3.2,0.0173869,1462.48,34898.9,40000,164768,0.01,5357.54,64.4183,14121.2,8.86E-05,18471.2,4213.89,18440,4184.31,18423.9,4169.41,6854.81,6796.69,6771.47,6.40382,1.35179,0.831631,1148.76,1112.56,1097.18,17.5684
101217.4506,0,101217.4506,17.33911383,24.36618088,604.1864508,1.39E+01,25.06218922,,7.90837,0.328601,0.197674,17.2527,8.99147,27461.7,40500,1.32E+06,530.024,11879.8,13726.2,6695.57,2.84,0.0143676,1012.5,24827.6,40000,101106,0.01,6084.24,84.5693,15597.5,0.00034854,13122.2,3040.18,13096.4,3015.87,13082.6,3003.29,4911.39,4863.02,4842.07,6.4077,1.22524,0.72689,791.039,760.838,748.1,23.1426
113562.354,33956.16356,147518.5176,34.69618021,40.5233358,696.645494,2.78E+01,50.12437843,,7.48861,0.608475,0.267948,22.0899,8.76074,54051.2,68485.01,1.96E+06,772.181,16813.4,20979.2,10318.5,3.32,0,1700,40285.3,40285.3,147299,0.01,5040.76,90.6879,17981,0.000273227,24270.1,4671.97,24234.9,4639.14,24217.2,4622.87,7635.79,7573.82,7546.88,6.06039,1.18449,0.738641,1173.95,1135.61,1119.28,18.7952
113562.354,2418.406139,115980.7601,36.49466771,23.43499924,716.5193494,2.92E+01,52.6486277,,2.01464,0.631107,0.162703,10.7989,2.7925,49417.9,64201.2,1.79E+06,606.95,14795.1,19231.7,9870.12,3.22,0.046507,1605.03,37977.7,40000,115780,0.01,5108.59,130.513,20623.1,7.89E-05,25173.2,4960.17,25133.7,4923.47,25113.7,4905.32,8095.31,8024.21,7993.85,7.03371,1.37231,0.837671,1189.05,1145.2,1126.85,21.5469
113562.354,92364.3743,205926.7283,38.31103843,34.42137499,568.6775963,3.06E+01,55.17287698,,6.04919,0.605527,0.326005,28.3292,7.61988,64818.4,78075.39,1.62E+06,1078.14,13795.9,17532.2,8334.41,3.98,0,1700,45926.7,45926.7,205664,0.01,3769.16,110.806,16711.5,0.00023455,24123.5,3646.69,24101.7,3626.76,24090.3,3616.31,6025.61,5985.31,5967.41,5.80677,1.3645,0.824576,912.402,887.179,876.255,15.1877
113562.354,85330.73223,198893.0862,11.1362332,31.44031068,614.6190898,8.91E+00,16.06504359,,3.41373,0.308423,0.455247,44.5001,6.28549,35415.4,47703.6,1.65E+06,1041.9,13830.3,17870.9,8757.36,3.11,0.00762965,1192.59,28924.3,40000,198750,0.01,5692.6,34.1269,8812.74,9.23E-05,12334.9,3295.44,12311.9,3273.18,12299.4,3261.58,5337.31,5291.74,5271.68,6.06713,1.39797,0.849396,998.691,970.001,957.655,15.5869
113562.354,85683.66955,199246.0236,23.43218398,37.07816059,481.6913877,1.87E+01,33.71675815,,9.3578,0.424341,0.360693,33.375,11.1605,45412.8,56266.4,1.54E+06,1043.53,13487.1,16727.2,7642.24,3.38,0.0180118,1406.66,33678.9,40000,199062,0.01,4294.53,70.2306,14586.1,0.000367268,16922.3,2972.95,16903.4,2955.22,16893.3,2945.86,4879.94,4844.46,4828.54,5.50981,1.36,0.819113,799.95,777.624,767.871,15.5363
113562.354,83740.23929,197302.5933,29.19389594,38.92087018,689.041034,2.34E+01,42.19102357,,5.28599,0.545122,0.38928,35.6401,7.24362,57133.1,71042.32,1.96E+06,1033.1,16343.3,21328.8,10484.1,3.51,0,1700,41789.6,41789.6,197071,0.01,4738.35,65.4505,14370.6,0.000163605,21748.9,4276.8,21719.7,4249.26,21704.7,4235.36,6991.8,6938.54,6915.12,5.9475,1.29185,0.799736,1164.84,1131.64,1117.34,15.6449
113562.354,56420.64904,169983.003,36.31533615,31.98925672,592.2677447,2.91E+01,52.46832418,,5.12993,0.583428,0.276197,23.0825,6.44566,56410.7,69986.11,1.58E+06,889.895,13532.8,16928.4,8239.35,3.47,0,1700,41168.3,41168.3,169754,0.01,4122.63,121.455,18094.9,0.000217498,23248.8,3778.31,23223.9,3755.43,23210.8,3743.55,6215.52,6169.5,6149.28,6.06855,1.32182,0.798252,936.757,908.066,895.78,17.216
87037.36498,0,87037.36498,17.46792629,16.48234433,750.2550851,1.40E+01,25.24249273,,2.78176,0.351466,0.255104,23.3095,4.21329,27446.3,40578.4,1.34E+06,455.689,11318,14298.5,7265.87,2.83,0.0113679,1014.46,24872.8,40000,86926.1,0.01,6339.52,64.1185,13497.6,0.000117409,14045.1,3499.6,14014,3470.13,13997.7,3455.25,5658.82,5600.85,5576.13,6.97935,1.32128,0.788549,880.118,844.108,829.13,24.9164
113562.354,84958.93303,198521.287,16.11721302,45.47173858,467.1833145,1.29E+01,23.25915402,,13.9335,0.33886,0.389263,37.0644,16.1069,37506.4,48495.2,1.65E+06,1039.9,14974,17841.8,7701.34,3.24,0.0116087,1212.38,29369,40000,198369,0.01,5107.67,49.9292,12145.2,0.000496125,13527.6,2731.76,13509,2714.04,13499.1,2704.76,4454.58,4420.46,4405.02,5.42142,1.34566,0.81109,785.702,764.133,754.632,15.5853
89497.62856,0,89497.62856,28.17550293,23.09457632,556.0124619,2.25E+01,40.5682919,,11.0932,0.412571,0.100426,6.22002,11.5376,31711.7,44368.8,1.02E+06,468.495,9586.88,10487.1,4927.38,2.99,0.438247,1109.22,27039,40000,89369.1,0.01,4617.91,159.279,19567.1,0.000770832,16433.6,2406.47,16415,2389.3,16404.6,2379.91,3919.28,3883.5,3867.76,6.49373,1.30772,0.748111,573.383,550.897,541.359,24.5374
113562.354,12036.79393,125599.1479,30.85838816,15.89426888,618.5443961,2.47E+01,44.53496933,,5.54774,0.524802,0.186615,14.0976,6.41769,43810.1,57749.6,1.58E+06,657.491,13790.6,16740.5,8289.42,3.17,0.0581931,1443.74,34490.3,40000,125422,0.01,4971.99,131.571,19686.4,0.00023642,20928.3,3958.87,20898,3930.74,20882.3,3916.45,6460.46,6405.26,6381.34,6.30751,1.23199,0.748985,973.061,938.837,924.361,20.6202
113562.354,33596.67063,147159.0246,30.12822932,33.51360567,608.1898739,2.41E+01,43.45314821,,6.27838,0.515801,0.257146,21.6309,7.5193,46885.5,60388.8,1.62E+06,770.448,14112.9,17227.1,8415.86,3.25,0.0252483,1509.72,35924.9,40000,146969,0.01,4812.16,104.134,17999.4,0.000255608,20568.6,3820.1,20540.8,3794.23,20526.3,3781.01,6244.63,6193.7,6171.47,6.12523,1.25443,0.761453,967.32,935.645,922.149,18.8173
86606.83584,0,86606.83584,35.22207575,20.6741496,595.1284712,2.82E+01,50.84559251,,8.97526,0.50105,0.0900206,4.34881,9.3384,36828.1,49982.8,1.06E+06,453.232,9759.84,11005.4,5297.39,3.08,0.514019,1249.57,30202,40000,86457.5,0.01,4272.07,175.274,20392.7,0.00250479,19952.1,2664.26,19931.4,2645.26,19919.9,2634.91,4340.89,4301.26,4283.99,7.08896,1.3134,0.746817,624.417,599.527,589.083,24.9168
100908.0704,0,100908.0704,19.42198535,39.78629247,580.7519422,1.55E+01,27.94704553,,16.0174,0.350754,0.172633,14.4302,16.8684,28896.4,41947.2,1.41E+06,528.372,13482.7,14393.3,6732.87,2.88,0.0128717,1048.68,25657.9,40000,100791,0.01,6273.86,83.4102,16595.7,0.000734308,14000.9,3010.67,13975.2,2986.57,13961.6,2974.15,4869.29,4822.63,4802.2,6.21115,1.19305,0.707531,774.047,744.947,732.555,23.1719
113562.354,94532.07405,208094.4281,13.31094179,48.97931435,497.1145553,1.06E+01,19.11217307,,14.0176,0.314012,0.425457,41.2039,16.5938,36576.3,48158.8,1.76E+06,1090.11,15679.3,19188.6,8273.58,3.18,0.00914365,1203.97,29180.1,40000,207946,0.01,5519.19,34.986,10307,0.000451717,12545,2781.07,12525.9,2762.57,12515.5,2752.91,4520.28,4485.01,4469,5.47527,1.34588,0.811468,834.738,812.406,802.53,15.1088
113562.354,3564.363088,117126.7171,23.5670493,17.94268215,637.6017465,1.89E+01,34.07736519,,5.10457,0.446074,0.202978,16.721,6.11125,36774.2,50548,1.63E+06,613.226,14103.6,17195.8,8580.67,3.04,0.0211757,1263.7,30517.4,40000,116978,0.01,5710.95,99.0466,17832.2,0.000194224,17808.1,3990.51,17775.5,3959.9,17758.6,3944.49,6475.03,6415.46,6389.78,6.37519,1.21556,0.743617,1016.11,979.196,963.634,21.4412
107243.4413,0,107243.4413,35.49051287,38.80123053,462.9877282,2.84E+01,51.20619955,,20.1689,0.506449,0.0862907,3.27166,20.4378,39931.4,53114,1.24E+06,561.347,12693.5,12394.2,5407.16,3.15,0.0296914,1327.85,31942.7,40000,107081,0.01,4540.89,204.288,23478,0.00138382,20162.3,2486.31,20143.4,2469.19,20133.1,2459.87,4051.01,4016.39,4000.89,6.18952,1.2987,0.748724,608.158,586.386,576.978,22.4242
89694.25551,0,89694.25551,34.78868839,33.40835024,591.220866,2.78E+01,50.12437843,,10.7505,0.503107,0.0929436,4.57508,11.1187,37576.3,50582,1.11E+06,469.401,10281.2,11428.4,5442.45,3.11,0.0248035,1264.55,30536.2,40000,89541.9,0.01,4543.99,162.626,20465.7,0.000739777,20036.2,2755.42,20014.9,2735.78,20003.4,2725.29,4499.39,4459.45,4441.98,6.47107,1.26668,0.733243,635.483,610.526,599.966,24.5122
92606.50946,0,92606.50946,34.93318599,34.57841073,574.0482474,2.79E+01,50.30468195,,12.2909,0.50556,0.0923942,4.41101,12.6452,38119,51184.4,1.15E+06,484.657,10788.5,11759.2,5541.73,3.12,0.024728,1279.61,30871.9,40000,92452,0.01,4591.14,165.524,20893.8,0.000830404,20133.9,2767.5,20112.4,2747.79,20100.8,2737.27,4517.74,4477.86,4460.37,6.41215,1.26065,0.730663,643.518,618.602,608.03,24.1402
113562.354,78345.72822,191908.0822,31.80280837,15.50740071,550.2671255,2.54E+01,45.79709396,,5.36438,0.520561,0.328479,29.1534,6.97569,54555.3,67284,1.51E+06,1004.87,12904.4,16316.4,7773.18,3.39,0.0341763,1682.1,39620.5,40000,191687,0.01,3971.33,107.443,16444.8,0.000227575,20745.4,3372.8,20724.4,3353.39,20713.2,3343.12,5552.33,5512.47,5494.8,5.90167,1.37584,0.825688,867.256,842.272,831.488,15.9207
113562.354,7275.013301,120837.3673,31.64747712,17.00273612,727.1082579,2.53E+01,45.61679044,,1.66383,0.578759,0.214284,16.857,2.7641,46560.4,61112.4,1.82E+06,632.471,14809,19626.8,10087.6,3.19,0.0299859,1527.81,36316.3,40000,120649,0.01,5376.45,108.052,18982.2,6.00E-05,23097,4927.01,23057.6,4890.11,23037.7,4871.87,8027.55,7955.8,7925.19,7.19082,1.43368,0.871128,1216.42,1172.1,1153.56,21.0784
113562.354,447.4547004,114009.8087,17.65029792,42.28790612,573.1247449,1.41E+01,25.42279625,,17.6233,0.356406,0.193029,16.556,18.653,30211.2,43695.6,1.68E+06,597.026,16064.2,17176.9,8036.7,2.89,0.0129569,1092.39,26656.1,40000,113887,0.01,6722.54,72.121,16203.1,0.000665753,14238.3,3457.68,14208.7,3429.7,14193.3,3415.58,5584.43,5531.67,5508.58,6.06611,1.15544,0.700093,914.445,881.616,867.589,21.7623
113562.354,52596.32413,166158.6781,32.81960753,36.09610424,483.4056371,2.63E+01,47.41982564,,11.1386,0.515123,0.247949,20.5681,12.2941,49899.3,62089.2,1.44E+06,869.985,13323.9,15143.8,6866.23,3.36,0.0274332,1552.23,36843.4,40000,165956,0.01,4130.76,119.395,18623.2,0.000561971,20520.4,3076.01,20501,3058.03,20490.5,3048.45,5071.33,5035.08,5018.89,5.77545,1.32736,0.7891,750.262,727.53,717.679,17.4586
113562.354,45963.92166,159526.2757,21.53496407,39.08663695,674.002966,1.72E+01,31.01220536,,7.09978,0.447989,0.356785,32.9175,8.91081,42802.2,56468,1.91E+06,835.368,16364.3,20378.1,9988.39,3.17,0.0159267,1411.7,33789.5,40000,159353,0.01,5674.48,58.3635,14052.9,0.000222763,17892.7,4152.94,17861,4122.85,17844.7,4107.8,6748.3,6690.86,6665.8,6.00197,1.21469,0.752488,1130.82,1095.09,1079.82,17.9383
113562.354,45348.61207,158910.9661,13.48863015,32.12507049,634.6265464,1.08E+01,19.47278011,,3.89049,0.33469,0.382114,36.6281,6.20849,33444.4,46430.8,1.67E+06,832.341,14190.4,17864.4,8860.2,3.01,0.00964396,1160.77,28206.9,40000,158775,0.01,6037.93,46.1003,11221,0.000115706,13383.2,3613.67,13355.6,3587.21,13341.1,3573.68,5847.47,5794.73,5771.78,6.22357,1.31119,0.799126,1029.66,996.691,982.652,17.9947
113562.354,10939.737,124502.091,25.00709895,20.33929739,581.2747375,2.00E+01,36.06070391,,7.20586,0.439424,0.198494,16.1308,8.16535,37565.7,51033.6,1.49E+06,651.873,13310.3,15682.3,7645.71,3.08,0.0288685,1275.84,30788,40000,124350,0.01,5250.77,119.298,18571.4,0.000305794,17529.7,3508.42,17502.4,3482.94,17488,3469.82,5706.31,5655.86,5633.91,6.24776,1.23121,0.740488,892.657,861.263,847.946,20.7242
113562.354,43604.29709,157166.6511,31.02208786,43.30525163,503.8157816,2.48E+01,44.71527284,,15.8439,0.497955,0.241079,20.0044,16.9654,47205.9,60167.2,1.60E+06,822.904,15287.2,16500.1,7378.7,3.28,0.0252266,1504.18,35804.9,40000,156975,0.01,4724.23,114.782,18457,0.000756748,19843.3,3181.23,19821.4,3161,19809.8,3150.44,5222.39,5183.3,5165.82,5.79009,1.27689,0.762216,795.351,770.886,760.263,18.0742
113562.354,31243.33244,144805.6864,18.3451169,47.08398436,746.6870017,1.47E+01,26.50461737,,9.91622,0.446309,0.367322,34.26,11.8238,40049.1,54312.4,2.23E+06,758.257,18966.6,24010.3,11719.9,3.09,0.0128475,1357.81,32604.8,40000,144643,0.01,6629.41,40.3871,12718,0.000272865,17847.9,4817.81,17808.1,4779.68,17788.1,4761.16,7799.4,7729.58,7699.31,5.96967,1.1332,0.718471,1312.43,1269.21,1250.79,19.036
113562.354,67386.97717,180949.3312,17.078871,37.08817686,547.917658,1.37E+01,24.70158218,,9.08523,0.353582,0.378273,35.7764,11.1131,37996.2,50234,1.61E+06,947.775,14377.2,17077,7971.82,3.16,0.0124655,1255.85,30342.3,40000,180795,0.01,5276.55,53.849,12613.9,0.000314774,14117.6,3072.99,14095.9,3052.33,14084.2,3041.54,4997.43,4956.38,4938.15,5.79027,1.30376,0.78482,876.92,851.115,839.947,16.5633
113562.354,55849.80015,169412.1542,26.66357136,17.78436021,715.8718085,2.13E+01,38.40464966,,1.70281,0.516729,0.36525,33.4125,3.60911,50060.5,64134.8,1.84E+06,887.038,14914.8,20062.9,10232.8,3.26,0.0219078,1603.37,37942,40000,169209,0.01,5067.63,74.9651,14914.7,5.36E-05,20625.6,4454.98,20593.4,4424.57,20576.8,4409.26,7262.96,7202.7,7176.62,6.76232,1.47241,0.906763,1198.39,1160.87,1144.96,17.2726
113562.354,6419.33922,119981.6932,11.50107099,32.21498661,448.8542897,9.20E+00,16.5879238,,13.8928,0.226861,0.195191,17.9394,15.3586,21907.4,33685.76,1.21E+06,628.509,11910.5,12315.6,5507.56,2.72,0.00827097,842.144,20868.2,40000,119893,0.01,6342.27,66.8503,14522.6,0.000613199,9061.76,2210.11,9044.07,2193.43,9034.02,2184.24,3553.59,3518.62,3503.06,6.15736,1.31585,0.759409,631.116,608.963,599.427,21.1651
98174.13125,0,98174.13125,11.19046903,38.42790976,720.7903202,8.95E+00,16.137165,,7.64227,0.300284,0.294735,28.0062,9.69283,25006,38359.68,1.63E+06,514.122,14303.3,17087.6,8472.51,2.73,0.00612632,958.992,23592.9,40000,98072.8,0.01,7628.28,20.1779,10564.6,0.000254233,12025.3,3796.6,11990.7,3763.49,11972.8,3747.03,6112.41,6049.34,6022.25,6.3255,1.14921,0.70721,1005.6,966.5,950.065,23.5459
89414.63714,0,89414.63714,28.537234,26.80317656,487.0390639,2.28E+01,41.10920245,,13.4246,0.403086,0.0845883,4.58066,13.7729,30336.4,41886.8,9.35E+05,468.09,9057.11,9536.78,4325.46,3.03,0.459061,1047.17,25623.3,40000,89291.7,0.01,4228.39,177.18,20699.4,0.00102985,16048.9,2083.73,16033.3,2069.4,16024.4,2061.36,3395.54,3364.89,3351.29,6.33141,1.35674,0.771577,496.263,476.901,468.642,24.5404
80271.62456,0,80271.62456,11.4232605,19.10749641,628.3340216,9.14E+00,16.47974169,,9.09341,0.212389,0.233008,22.0013,10.7921,19180.3,31601.72,9.71E+05,420.397,8999.97,10020.3,4796.7,2.54,0.00865334,790.043,19640.6,40000,80193.9,0.01,6591.68,56.7961,11560.5,0.000502703,8485.87,2067.35,8467.12,2049.72,8456.51,2040.06,3313.32,3276.26,3260.07,6.69265,1.30761,0.743629,569.492,546.012,536.111,25.8456
113562.354,65499.79973,179062.1537,32.8256363,17.95012804,718.7508931,2.63E+01,47.41982564,,1.61034,0.590866,0.352561,31.5035,3.42382,57989.1,72296.58,1.86E+06,937.457,14962.7,20297.9,10354,3.56,0,1700,42527.4,42527.4,178827,0.01,4600.59,86.7211,15870.6,5.10E-05,23569.2,4589.99,23537.5,4560.29,23521.2,4545.3,7511.5,7452.43,7426.81,6.73621,1.49535,0.923706,1206.89,1170.13,1154.51,16.6675
110933.1147,0,110933.1147,28.79712961,36.88686695,583.7993183,2.30E+01,41.46980949,,12.3608,0.482753,0.131,8.66149,12.9343,38706.9,52346.4,1.54E+06,580.717,14264.4,15946.3,7627.83,3.09,0.0233332,1308.66,31517.5,40000,110776,0.01,5405.2,125.597,20275,0.000569706,19251.5,3597.48,19222.5,3570.58,19207.5,3556.87,5853.92,5802.02,5779.39,6.18963,1.17821,0.710052,882.566,850.373,836.69,22.0563
113562.354,76938.16426,190500.5183,19.5691203,21.79169509,541.7155109,1.57E+01,28.30765257,,5.72988,0.380726,0.381329,35.8506,7.67232,41376.7,53404,1.50E+06,997.773,12916.7,16148,7661.31,3.24,0.0158658,1335.1,32103.1,40000,190333,0.01,4625.26,70.0871,13409.2,0.000207024,15192.6,3045.6,15172.4,3026.42,15161.5,3016.27,4970.94,4931.57,4914.1,5.86526,1.36896,0.820779,854.911,830.133,819.432,16.0116
113562.354,58037.88476,171600.2388,32.55294453,38.94494136,737.214249,2.60E+01,46.87891508,,4.30631,0.597755,0.347254,30.7408,6.03336,57243.8,71768.22,2.04E+06,898.355,16846.1,22156.7,11080.9,3.52,0,1700,42216.6,42216.6,171368,0.01,4948.91,76.725,15950,0.000133839,23850,4800.4,23815.3,4767.77,23797.7,4751.57,7842.56,7780.22,7753.09,6.17685,1.26775,0.790592,1260.21,1221.54,1205.03,17.1294
83113.97584,0,83113.97584,12.32000861,20.66773047,674.2864254,9.86E+00,17.77792703,,6.53182,0.248258,0.251721,23.7139,8.26992,21254.6,33918.72,1.11E+06,435.253,9965.54,11639.5,5722.67,2.62,0.00789238,847.968,21005,40000,83027.8,0.01,6682.71,53.2279,11643.8,0.000313197,9924.21,2573.07,9900.8,2550.95,9888.04,2539.31,4136.59,4091.71,4072.32,6.65046,1.26151,0.735226,685.379,657.227,645.423,25.4543
106578.659,0,106578.659,34.67162757,31.83749838,752.1199709,2.77E+01,49.94407491,,1.66297,0.607715,0.169555,11.9407,2.52095,46109,60644.8,1.73E+06,557.732,14163.8,18662.7,9626.39,3.18,0.0389097,1516.12,36063.5,40000,106392,0.01,5270.16,121.277,19687.3,6.60E-05,24245.7,4922.54,24205.6,4885.1,24185.3,4866.62,8028.36,7955.75,7924.86,7.29648,1.42781,0.861916,1169.8,1125.03,1106.38,22.5337
113562.354,64537.64539,178099.9994,37.07155659,36.18707149,622.2567165,2.97E+01,53.5501453,,6.27347,0.608599,0.299148,25.4018,7.70499,59808.5,73555.43,1.74E+06,932.374,14919.5,18718.7,9082.62,3.68,0,1700,43267.9,43267.9,177858,0.01,4257.72,103.245,17432.8,0.000237613,24256.5,4049.67,24229.6,4024.81,24215.6,4012.1,6658.29,6609.5,6588.04,5.9489,1.28492,0.784691,1017.03,986.666,973.622,16.7154
113562.354,60030.34815,173592.7022,16.30201374,36.40604007,563.1664991,1.30E+01,23.43945754,,8.51453,0.346986,0.373703,35.374,10.5775,36411.4,48826.8,1.62E+06,909.243,14398.6,17192.4,8110.7,3.12,0.0115205,1220.67,29555.1,40000,173445,0.01,5470.96,53.7146,12528,0.00028618,13858.5,3171.45,13835.6,3149.59,13823.3,3138.24,5149.7,5106.35,5087.18,5.85718,1.289,0.777194,902.312,875.099,863.363,17.0131
113562.354,65309.31132,178871.6653,32.84067334,34.61424818,515.8555928,2.63E+01,47.41982564,,8.60484,0.522948,0.287367,24.7294,9.9792,52823.9,65269.2,1.49E+06,936.568,13300.9,15841.9,7344.8,3.38,0.0273388,1631.73,38548.4,40000,178658,0.01,4074.49,107.618,17519.3,0.00040074,20835.5,3233.34,20815.1,3214.59,20804.2,3204.66,5327.88,5289.91,5273.03,5.80405,1.33703,0.799017,807.249,783.452,773.154,16.6634
113562.354,16158.39707,129720.7511,17.48533849,40.26262508,585.3463248,1.40E+01,25.24249273,,13.3908,0.361611,0.261716,23.6286,14.7868,32472.1,45744,1.69E+06,679.339,15650.8,17532.2,8289.09,2.97,0.0127183,1143.6,27818.7,40000,129589,0.01,6334.45,63.3246,14959,0.000480079,14446.1,3484.76,14417.5,3457.68,14402.6,3443.96,5638.55,5586.9,5564.27,6.01892,1.18294,0.71799,939.734,907.551,893.789,20.2713
113562.354,66533.8456,180096.1996,17.54323429,39.25752805,488.0130333,1.40E+01,25.24249273,,11.866,0.344156,0.356136,33.473,13.7519,36758,48334.8,1.54E+06,943.329,14118.5,16273.8,7275.58,3.18,0.0128341,1208.37,29279,40000,179947,0.01,5090.94,62.1817,13446.4,0.000449656,13735.2,2772.33,13716.1,2754.16,13705.7,2744.56,4518.04,4481.95,4465.78,5.65353,1.32919,0.794439,780.429,757.669,747.75,16.6083
104748.4581,0,104748.4581,25.87030328,48.24290717,499.6083899,2.07E+01,37.32282854,,26.9796,0.412909,0.106142,6.73437,27.4194,33294.8,46594.8,1.46E+06,548.41,15200.2,14383.3,6234.78,2.99,0.0191943,1164.87,28299.6,40000,104613,0.01,5880.08,130.766,20005.8,0.00147034,16459,2766.57,16436.6,2745.73,16424.6,2734.84,4492.86,4453.14,4435.4,6.06466,1.23061,0.720719,691.36,666.503,655.748,22.7155
113562.354,22766.10768,136328.4617,21.18028075,39.42377888,736.7952062,1.69E+01,30.4712948,,4.91654,0.466898,0.327214,29.8011,6.59238,40649.7,54810,2.02E+06,713.804,16842.4,21902.8,10907.1,3.1,0.0155798,1370.25,32878.9,40000,136164,0.01,6246.07,56.7504,14490.9,0.0001465,18660.3,4772,18621.3,4734.89,18601.6,4716.67,7736.88,7667.03,7636.85,6.29118,1.20467,0.752659,1265.63,1222.41,1204.09,19.7122
113562.354,4108.011703,117670.3657,29.60891746,28.62595963,592.5173837,2.37E+01,42.73193413,,7.09098,0.498053,0.150045,10.4609,7.76973,40628.1,54470.8,1.51E+06,615.994,13425.2,15835.8,7764.15,3.12,0.121428,1361.77,32692,40000,117506,0.01,5038.17,141.415,20358,0.000318966,19860.3,3713.78,19831.4,3686.92,19816.3,3673.17,6051.33,5998.46,5975.52,6.29987,1.21519,0.733517,911.668,878.862,864.98,21.3713
113562.354,37103.6033,150665.9573,34.00027646,24.28098594,723.454558,2.72E+01,49.04255731,,1.58314,0.603074,0.290434,24.6988,3.06844,54054.6,68605.37,1.83E+06,788.68,14814.5,19912.2,10196.7,3.32,0,1700,40356.1,40356.1,150447,0.01,4856.66,100.314,17637.8,5.54E-05,24056.8,4760.55,24021.8,4727.83,24003.9,4711.47,7781.64,7717.19,7689.45,6.98334,1.47539,0.903644,1208.21,1168.24,1151.39,18.5598
85610.97576,0,85610.97576,20.63698532,16.07582758,739.1317621,1.65E+01,29.75008072,,3.38973,0.380285,0.224316,19.7955,4.57287,29116.4,42224,1.29E+06,448.176,11013.4,13760,6955.83,2.89,0.0160245,1055.6,25816.3,40000,85492.9,0.01,5941.59,81.1083,14822.2,0.000156159,15184.9,3412.43,15155.1,3384.33,15139.5,3370.07,5528.96,5473.61,5449.96,6.83911,1.28875,0.768583,838.989,804.627,790.313,25.0956
113562.354,50525.28773,164087.6417,15.20950181,33.23061149,694.3333016,1.22E+01,21.99702938,,2.32769,0.379572,0.404689,38.7211,4.67715,37545.9,51029.6,1.81E+06,859.391,14896.3,19664.4,9930.92,3.08,0.0107097,1275.74,30785.8,40000,163935,0.01,6031.78,42.7558,11296,6.47E-05,15177.5,4089.01,15146.5,4059.14,15130.3,4044.08,6622.91,6563.91,6538.34,6.55405,1.39511,0.856857,1159.78,1122.95,1107.32,17.6419
113562.354,19699.9368,133262.2908,24.40528677,28.20986948,632.1084259,1.95E+01,35.15918631,,4.7191,0.455179,0.255961,22.1351,5.99676,39820.9,53441.6,1.63E+06,697.748,14019.9,17326.6,8613.2,3.12,0.0217668,1336.04,32124.1,40000,133101,0.01,5374.64,97.0374,17102.8,0.0001766,18167.1,3903.78,18136.7,3875.27,18121,3860.83,6348.58,6292.61,6268.37,6.30751,1.25265,0.763662,1009.61,974.841,960.125,19.9518
113562.354,23122.34005,136684.6941,12.99661001,45.51363422,591.3764391,1.04E+01,18.75156603,,16.1893,0.317679,0.311606,29.4178,18.1706,29799.6,43062.8,1.82E+06,715.902,17062.9,18752.6,8744.54,2.9,0.00877474,1076.57,26295.4,40000,136564,0.01,7014.5,37.7926,12074,0.000515559,12706.1,3483.03,12677,3455.25,12661.9,3441.27,5620.13,5568.01,5545.1,5.91538,1.17373,0.716181,975.545,943.016,929.043,19.6899
113562.354,635.4285207,114197.7825,28.78167279,35.92442959,506.3685208,2.30E+01,41.46980949,,15.2394,0.454842,0.108292,6.34761,15.6798,37342,50633.6,1.39E+06,597.86,13422.6,14137.9,6508.4,3.09,0.0241921,1265.84,30565.1,40000,114046,0.01,5106.21,153.737,21524,0.000803974,18126.7,3000.04,18103.5,2978.63,18091,2967.36,4882.92,4840.51,4821.8,6.18113,1.23588,0.727021,743.206,716.719,705.375,21.7084
113562.354,18976.47617,132538.8302,30.31144163,34.76719245,667.0649107,2.42E+01,43.63345173,,5.24074,0.540276,0.23611,19.2835,6.37851,46099.8,60117.6,1.76E+06,693.822,15095.7,18794.4,9358.23,3.21,0.0251826,1502.94,35778.1,40000,132352,0.01,5227.58,99.2982,18381.4,0.000198645,21555.1,4354.76,21521.3,4323.23,21504,4307.46,7100.6,7039.82,7013.53,6.26567,1.2183,0.751176,1092.06,1054.44,1038.51,20.0104
113562.354,53931.06191,167493.4159,20.42387956,26.34908213,558.3408144,1.63E+01,29.38947368,,6.10614,0.387072,0.339224,31.3627,7.82544,38940.7,51759.6,1.50E+06,877.215,13127.4,16033,7694.63,3.15,0.0155806,1293.99,31191.9,40000,167335,0.01,4802.32,81.454,14651.7,0.00023024,15446.6,3182.04,15424.1,3160.86,15412,3149.76,5184.32,5141.37,5122.46,5.99563,1.31991,0.791497,872.881,845.947,834.392,17.3913
113562.354,49403.45612,162965.8101,16.64604872,20.97987184,691.8898212,1.33E+01,23.9803681,,2.06655,0.393102,0.394858,37.5629,4.27475,38557,52087.2,1.79E+06,853.489,14654.3,19390.1,9823.51,3.1,0.0122512,1302.18,31373.6,40000,162809,0.01,5862.6,52.3522,12033.4,5.90E-05,15713.6,4095.3,15682.7,4065.62,15666.5,4050.64,6638.79,6579.93,6554.46,6.63793,1.42276,0.873752,1151.34,1114.62,1099.05,17.7134
108253.7802,0,108253.7802,19.0169169,18.56803575,630.723803,1.52E+01,27.40613497,,6.06005,0.375401,0.207182,17.8694,7.11757,30972.7,44410.8,1.51E+06,566.836,13258.6,15878.2,7873.39,2.92,0.0154915,1110.27,27062.8,40000,108128,0.01,6121.88,85.3616,16248.8,0.000235686,14994.8,3610.56,14964.3,3581.78,14948.4,3567.21,5839.76,5783.54,5759.3,6.3855,1.20681,0.731511,933.459,898.54,883.832,22.3637
113562.354,2290.552403,115852.9064,18.34868485,19.72884839,695.8550734,1.47E+01,26.50461737,,2.55396,0.409075,0.257251,23.0589,3.92684,33763.2,47686.8,1.76E+06,606.613,14719.9,18815.2,9588.66,2.96,0.014239,1192.17,28914.8,40000,115716,0.01,6471.79,66.9958,15054.9,8.20E-05,16353.9,4405.4,16316.6,4369.95,16297.6,4352.37,7125.4,7056.8,7027.46,6.8081,1.31327,0.804529,1151.02,1108.54,1090.73,21.5886
113562.354,4522.442312,118084.7963,37.34733295,18.63695584,569.3925613,2.99E+01,53.91075234,,8.16899,0.578105,0.113913,5.66114,8.60078,46380.5,60562.4,1.45E+06,618.045,13059.5,15106.7,7329.13,3.2,0.511526,1514.06,36018.9,40000,117897,0.01,4394.01,180.149,22524.9,0.000424801,23032.5,3613.2,23005.3,3588.36,22991.1,3575.51,5909.49,5860.19,5838.71,6.29074,1.22591,0.733663,856.35,825.744,812.762,21.3196
113562.354,50896.32467,164458.6787,14.27668125,14.72427937,516.5335603,1.14E+01,20.55460123,,7.34149,0.297701,0.348823,33.133,9.40202,31616.2,43649.6,1.39E+06,861.462,12519.6,14750.6,6919.18,3.03,0.0105494,1091.24,26629.9,40000,164330,0.01,5307.26,65.1537,12633.7,0.000271401,11889.2,2727.29,11869.6,2708.65,11858.7,2698.68,4423.05,4384.49,4367.41,5.96339,1.33688,0.792269,784.762,760.441,749.969,17.5997
113562.354,86595.86619,200158.2202,26.45679904,34.24089459,725.2275576,2.12E+01,38.22434614,,2.0849,0.522309,0.416564,38.858,4.24963,55357.5,69361.02,1.94E+06,1048.1,15545.1,21191.5,10731.2,3.4,0,1700,40800.6,40800.6,199934,0.01,4855.67,60.5775,13462.9,6.05E-05,20847.2,4411.23,20817.3,4382.75,20801.7,4368.34,7199.2,7142.77,7118.12,6.4684,1.45374,0.900802,1227.36,1192.1,1177.03,15.5003
113562.354,8547.396732,122109.7507,19.45936945,41.99367675,549.9165008,1.56E+01,28.12734905,,17.3493,0.37086,0.205652,17.6284,18.357,32323,45611.6,1.63E+06,639.443,15668.6,16674.8,7706.84,2.97,0.0146201,1140.29,27743.8,40000,121979,0.01,6247.23,79.9515,16752,0.000692729,14806.2,3281.02,14779.1,3255.58,14765,3242.61,5312.02,5263.64,5242.35,6.02356,1.18695,0.713386,867.422,837.257,824.32,20.9578
84390.57214,0,84390.57214,36.66633369,18.27605613,567.0137866,2.93E+01,52.82893122,,7.75009,0.504853,0.0830694,3.56261,8.07191,36561.7,49541.2,1.01E+06,441.616,9460.27,10416.2,4992.65,3.09,1.01742,1238.53,29954.9,40000,84241.7,0.01,4042.52,194.844,20860.3,0.00226548,20099.2,2454.64,20079.3,2436.53,20068.1,2426.43,3986.47,3947.2,3930.41,8.19443,1.35813,0.751275,597.954,573.102,562.935,25.2129
76487.33992,0,76487.33992,25.36759184,23.86937268,519.0494474,2.03E+01,36.60161447,,13.1075,0.357193,0.0864609,5.4927,13.5045,26062.7,36848.84,8.14E+05,400.412,7824.65,8341.07,3804.54,2.96,0.370193,921.221,22716.4,40000,76381.7,0.01,4351.48,143.862,18455.6,0.00109336,14222.7,1876.04,14208.6,1863.01,14200.5,1855.6,3057.7,3029.33,3016.77,6.37972,1.3834,0.782395,437.094,419.083,411.433,26.344
113562.354,65788.75143,179351.1054,36.76032708,46.24810237,737.38407,2.94E+01,53.00923474,,8.01718,0.654609,0.340343,29.5622,9.66626,63192,78068.59,2.20E+06,938.861,18436.2,23961.5,11654.7,3.88,0,1700,45922.7,45922.7,179095,0.01,4822.61,83.3946,16345.1,0.000237953,26110.6,4948.02,26075.3,4914.94,26057.5,4898.61,8099.98,8038.47,8011.51,5.89595,1.20093,0.755185,1283.79,1245.66,1229.27,16.6506
113562.354,82354.69018,195917.0442,33.0523008,46.10913326,711.1333286,2.64E+01,47.60012916,,8.40198,0.602761,0.376292,33.8304,10.2613,61743.7,76198.25,2.16E+06,1025.73,18288.7,23390.7,11353.6,3.79,0,1700,44822.5,44822.5,195667,0.01,4784.89,72.7222,15058.6,0.000246217,24045.5,4602.55,24013.5,4572.5,23997.2,4557.55,7529.99,7473.78,7449,5.79501,1.22595,0.76757,1233.45,1198.48,1183.38,15.7175
113562.354,48190.88359,161753.2376,11.07104209,30.16701293,733.6357799,8.86E+00,15.97489183,,1.17088,0.344926,0.435072,42.5225,4.03468,34093.9,47759.2,1.87E+06,847.227,15134.4,20314.8,10430.1,2.99,0.00720398,1193.98,28955.5,40000,161615,0.01,6658.01,28.5683,8959.73,2.90E-05,13810.1,4303.73,13776.8,4271.4,13759.4,4255.18,6952.78,6888.52,6860.82,6.99465,1.54855,0.955423,1243.25,1203.15,1186.19,17.8162
113562.354,86950.03529,200512.3893,33.17485969,20.04498064,490.5388916,2.65E+01,47.78043268,,6.22119,0.536939,0.31975,28.178,7.77366,55868,66935.6,1.46E+06,1049.95,12616.1,15784.1,7386.07,3.49,0.0308796,1673.39,39435.5,40000,200286,0.01,3614,101.059,16782.2,0.000274246,21393.4,3260.53,21374.1,3242.85,21363.8,3233.47,5391.24,5354.74,5338.48,5.57964,1.38268,0.835252,811.32,788.447,778.527,15.4619
92866.15317,0,92866.15317,16.40096833,20.61960268,617.8485245,1.31E+01,23.61976106,,8.05032,0.302286,0.203313,18.0632,9.23507,25209.9,38024.56,1.19E+06,486.292,10805.9,12422.1,6039.01,2.78,0.0140135,950.614,23398.8,40000,92764,0.01,6099.22,82.0466,14776.3,0.000387827,12070.5,2741.88,12046.8,2719.58,12034.1,2707.87,4424.22,4379.3,4359.81,6.49401,1.24567,0.729782,714.947,686.827,674.977,24.1458
113562.354,73914.42454,187476.7785,25.32707859,26.91714063,735.4024276,2.03E+01,36.60161447,,1.34636,0.510797,0.407297,38.0412,3.4994,52249.7,66321.2,1.90E+06,981.69,15153.4,20823.9,10650.1,3.3,0.0200377,1658.03,39109,40000,187265,0.01,5019.26,63.6445,13587.4,3.94E-05,20392.3,4485.16,20360.9,4455.32,20344.7,4440.27,7311.7,7252.2,7226.38,6.829,1.54655,0.958709,1241.69,1204.57,1188.79,16.1875
113562.354,39712.42976,153274.7838,37.70851859,17.9752071,538.2665992,3.02E+01,54.4516629,,7.32145,0.57619,0.208153,15.7773,8.25476,52879.8,66434.8,1.42E+06,802.382,12706.2,15059.7,7164.42,3.33,0.481733,1660.87,39169.5,40000,153060,0.01,3938.57,156.263,20029.6,0.00037544,22949.7,3427.35,22927.3,3406.92,22915.4,3396.13,5648.28,5606.71,5588.38,6.06891,1.30945,0.778833,814.134,788.188,777.069,18.3476
77059.81475,0,77059.81475,12.70000649,20.0733344,700.7285026,1.02E+01,18.39095899,,6.26713,0.24555,0.255392,24.1092,7.99751,20772.5,33338,1.04E+06,403.526,9291.24,10896.5,5368.71,2.61,0.00830459,833.45,20663.9,40000,76975.6,0.01,6570.9,53.1963,11405.7,0.000324744,9813.1,2440.97,9790.73,2419.85,9778.49,2408.67,3924.97,3881.83,3863.21,6.73115,1.27696,0.739234,644.146,617.043,605.7,26.3221
105687.8249,0,105687.8249,35.04194554,19.98732731,729.8394598,2.80E+01,50.48498547,,2.05843,0.600817,0.155644,10.4647,2.81882,45549.4,59978.8,1.67E+06,553.074,13783.1,17883.1,9172.44,3.18,0.0608832,1499.47,35702.9,40000,105503,0.01,5157.28,129.124,19993,8.58E-05,23965.6,4696.15,23927.5,4660.74,23908.2,4643.18,7661.99,7593.22,7563.91,7.10177,1.3713,0.831006,1109.4,1066.97,1049.28,22.628
82602.60994,0,82602.60994,14.83848832,41.55397518,546.9342086,1.19E+01,21.45611882,,20.8782,0.243795,0.167502,14.8669,21.9686,21101.4,33261.64,1.04E+06,432.576,10613,10265.4,4507.95,2.66,0.00764887,831.541,20619,40000,82517.2,0.01,6618.28,64.7957,14183.8,0.00129233,9726.49,1919.78,9709.88,1904.25,9700.37,1895.61,3087.61,3055.39,3041,6.40359,1.31738,0.746098,516.102,495.645,486.859,25.4896
101785.8151,0,101785.8151,38.42712674,30.18922984,477.2956765,3.07E+01,55.3531805,,12.6684,0.53223,0.0846079,2.85957,12.9334,40377,53333.6,1.09E+06,532.729,10476,11082.8,5081.08,3.17,0.643919,1333.34,32064.3,40000,101622,0.01,3763.7,234.234,23857.3,0.00354997,21183.2,2416.47,21165.3,2400.25,21155.2,2391.17,3936.17,3901.53,3886.24,6.86135,1.35976,0.76786,586.439,564.551,555.264,23.0291
79169.29099,0,79169.29099,36.87624928,32.52144636,491.8741087,2.95E+01,53.18953826,,14.6275,0.484994,0.0724291,2.58537,14.8731,33741.7,44598.8,8.35E+05,414.308,8144.63,8507.03,3816.29,3.17,0.0237752,1114.97,27169.5,40000,79032.5,0.01,3736.07,191.46,21455.7,0.00140115,19296.7,1906.26,19282.5,1893.4,19274.4,1886.08,3114.18,3086.27,3073.87,6.29329,1.38644,0.786082,435.215,417.563,410.04,25.9394
103935.9352,0,103935.9352,22.54662774,41.80027727,651.2768791,1.80E+01,32.45463352,,13.8501,0.426156,0.191107,15.7595,14.7833,33832.1,47409.6,1.66E+06,544.14,15251.2,17242,8300.77,2.99,0.0157225,1185.24,28758.8,40000,103799,0.01,6256.29,80.2137,16971.3,0.000556332,17016.1,3820.78,16983.3,3789.85,16966.4,3774.42,6192.6,6134.48,6109.27,6.14664,1.13355,0.693981,959.343,923.369,908.121,22.8344
113562.354,75457.0484,189019.4024,13.20262019,15.00205331,612.46782,1.06E+01,19.11217307,,3.7591,0.329997,0.430352,41.6909,6.34149,36308.7,48864.4,1.64E+06,990.116,13833.2,17726.6,8689.57,3.11,0.0101709,1221.61,29576.1,40000,188872,0.01,5513.8,42.775,10175,0.000109007,13191.3,3360.47,13167.6,3337.61,13154.8,3325.73,5448.31,5401.85,5381.43,6.07452,1.37125,0.832306,991.888,962.701,950.168,16.1142
78534.71745,0,78534.71745,36.36175752,32.02514463,737.3438944,2.91E+01,52.46832418,,4.24774,0.541718,0.105997,6.09294,4.73375,38003.2,51284,1.14E+06,410.891,9818.8,12096.5,6070.13,3.1,0.395995,1282.1,30927.4,40000,78380.6,0.01,4572.15,138.727,18491.8,0.00027397,21583.9,3306.29,21557.3,3281.68,21543.3,3268.97,5408.28,5359.18,5338.09,6.78645,1.28092,0.754967,728.821,698.392,685.709,26.0598
113562.354,33601.14441,147163.4984,11.95416269,33.50416996,696.4830321,9.56E+00,17.23701647,,2.58262,0.338397,0.387057,37.3451,5.07658,32196,45726.8,1.81E+06,770.784,15113.7,19473.8,9855.35,2.95,0.00791722,1143.17,27809,40000,147033,0.01,6711.44,31.6754,10228.5,6.92E-05,13544.9,4108.41,13512,4076.62,13494.8,4060.69,6633,6570.67,6543.78,6.5488,1.34343,0.826616,1163.11,1124.27,1107.85,18.8651
88896.36215,0,88896.36215,18.58574879,31.28570455,505.1154745,1.49E+01,26.86522441,,13.2719,0.287756,0.12816,10.2783,13.9071,23615.1,35125.72,9.48E+05,465.515,9184.91,9662.23,4410.54,2.81,0.0192731,878.143,21711.8,40000,88800.6,0.01,5322.36,115.896,17244.8,0.000863423,11470.1,1994.81,11454.1,1980.07,11445,1971.88,3228.6,3197.18,3183.38,6.39588,1.34798,0.765275,507.885,487.98,479.498,24.6232
113562.354,87601.75774,201164.1117,14.64597425,28.23879445,449.6056282,1.17E+01,21.09551179,,6.88247,0.324412,0.39593,37.9637,9.15694,34940.4,44245.6,1.40E+06,1053.81,12335.9,15116.2,6943.61,3.3,0.0109832,1106.14,26968.9,40000,201022,0.01,4424.02,54.1112,11923.1,0.000234282,12952.9,2680.53,12935.9,2664.22,12926.5,2655.43,4381.62,4347.52,4332.22,5.40256,1.38625,0.838054,761.795,740.244,730.864,15.4505
111808.2558,0,111808.2558,11.90293343,45.42110126,618.6007249,9.52E+00,17.16489506,,17.7593,0.30601,0.246958,22.9526,19.4929,26346.5,39939.72,1.81E+06,585.567,17034.9,18644.5,8781.89,2.76,0.00771646,998.493,24505.2,40000,111701,0.01,7796.28,32.4521,12223.7,0.000571396,12248.7,3691.77,12215.7,3660.2,12198.6,3644.49,5939.68,5880.97,5855.37,6.0525,1.12507,0.690838,1003.06,966.585,951.029,22.0184
113562.354,80337.9361,193900.2901,31.98205863,29.48644388,568.1162923,2.56E+01,46.157701,,5.08699,0.526643,0.335816,29.9016,6.73902,55624.3,68797.13,1.54E+06,1015.29,13145.3,16606.3,7974.56,3.42,0,1700,40468.9,40468.9,193675,0.01,3993.65,105.462,16196.1,0.00021065,20988.8,3449.11,20967.2,3429.2,20955.7,3418.69,5673.75,5632.97,5614.9,5.9438,1.37375,0.826254,893.01,867.452,856.428,15.8133
112955.2525,0,112955.2525,31.16125355,43.733083,746.7067264,2.49E+01,44.89557636,,8.94715,0.59049,0.196949,14.861,9.86007,45850.2,60569.2,2.10E+06,591.166,17940,22437.2,11076.2,3.17,0.0256369,1514.23,36022.6,40000,112769,0.01,5945.69,88.4463,18838,0.000312268,23575,5249.5,23530.4,5207.72,23508.3,5187.5,8536.9,8460.25,8427.25,6.16579,1.10297,0.700395,1285.73,1238.62,1218.7,21.867
95726.35921,0,95726.35921,35.06348628,33.58312651,702.5167211,2.81E+01,50.66528899,,4.59368,0.566854,0.127709,7.85008,5.16611,42084.4,55808.4,1.44E+06,500.927,12395.1,15313.5,7687.48,3.15,0.0272858,1395.21,33427.9,40000,95555.7,0.01,4988.38,126.48,19616.4,0.000229715,22599.3,3987.11,22567.1,3957.2,22550.6,3942.16,6511.23,6453.1,6428.17,6.56638,1.22752,0.743485,917.296,881.403,866.384,23.7741
113562.354,89224.69723,202787.0512,33.07190786,30.72065766,556.923186,2.65E+01,47.78043268,,4.79841,0.543906,0.341792,30.4722,6.48028,58160.2,70789.7,1.54E+06,1061.83,13007.6,16824.2,8038.17,3.58,0,1700,41641,41641,202551,0.01,3843.56,101.29,16065.9,0.000192313,21675.1,3479.54,21654,3460.08,21642.8,3449.8,5736.34,5696.35,5678.6,5.865,1.39467,0.840472,892.909,867.84,857,15.3479
105458.6426,0,105458.6426,34.63202895,47.85122384,666.6243684,2.77E+01,49.94407491,,17.5021,0.584708,0.130705,7.8454,18.0355,44519.7,58779.6,1.83E+06,551.895,16807.8,19010.5,9015.63,3.17,0.0274963,1469.49,35051.4,40000,105278,0.01,5562.66,114.306,20187.4,0.000770423,23319.8,4339.15,23283.5,4305.52,23265.3,4288.96,7075.5,7013.82,6986.99,6.07243,1.11062,0.686653,1026.7,988.688,972.522,22.6505
113562.354,92405.34794,205967.7019,25.48071967,25.05673754,490.0477093,2.04E+01,36.78191799,,5.8773,0.453206,0.363964,33.537,7.69894,48477.5,59046.4,1.47E+06,1078.7,12494.7,16026.1,7468.39,3.43,0.0212116,1476.16,35196.6,40000,205771,0.01,3901.47,78.5372,14879.3,0.000229377,18069.8,3086.4,18051,3068.87,18040.8,3059.55,5078.63,5042.37,5026.19,5.56116,1.39622,0.843276,817.081,794.301,784.402,15.1927
113562.354,570.1059541,114132.46,27.50820815,24.73453088,553.2105262,2.20E+01,39.6667743,,9.18729,0.454561,0.129286,8.63988,9.76295,37142,50759.6,1.41E+06,597.522,12865.1,14608.8,7037.2,3.06,0.207226,1268.99,30635.3,40000,113982,0.01,5058.19,150.355,20662.5,0.00044081,18123.7,3314.69,18097.7,3290.65,18084,3278.15,5392.16,5344.32,5323.45,6.29249,1.22398,0.728661,822.481,792.7,780.059,21.722
113562.354,56145.13135,169707.4854,24.18409959,46.6916961,701.2477219,1.93E+01,34.79857927,,10.3922,0.495019,0.373293,34.3112,12.268,48081.1,62200.4,2.13E+06,888.628,18466.4,22738.5,10995.2,3.23,0.0180573,1555.01,36903.3,40000,169513,0.01,5630.15,56.7944,14081.5,0.000315902,19767.9,4430.34,19734.2,4398.35,19717.1,4382.53,7205.78,7146.5,7120.5,5.85024,1.1807,0.739378,1210.73,1173.88,1158.04,17.2587
113562.354,78780.28166,192342.6357,29.43682344,19.03815822,497.5023445,2.35E+01,42.37132709,,6.41458,0.491234,0.325243,29.0677,8.01094,50740.5,62040,1.45E+06,1007.23,12584,15603.2,7305.24,3.42,0.0269275,1551,36816.7,40000,192137,0.01,3857.74,99.6495,16402.6,0.000275096,19577.8,3162.53,19558.5,3144.58,19548.2,3135.05,5211.61,5174.58,5158.11,5.66688,1.37304,0.825827,807.022,783.806,773.756,15.8974
113562.354,89675.65655,203238.0106,19.50885684,42.92691498,474.8892014,1.56E+01,28.12734905,,12.507,0.380822,0.383193,36.0983,14.4401,41838.8,52769.6,1.64E+06,1064.54,14816.7,17634.3,7762.64,3.32,0.0144637,1319.24,31752.1,40000,203068,0.01,4698.39,57.4898,13177.9,0.000460379,15194.9,2855.14,15176,2837.24,15165.9,2827.89,4670.07,4635.4,4619.75,5.41347,1.34534,0.813985,801.06,779.2,769.603,15.337
113562.354,10755.08536,124317.4394,18.58222134,33.80039412,677.7555016,1.49E+01,26.86522441,,4.47234,0.406447,0.278177,25.1375,5.90912,34795.2,48522.8,1.77E+06,650.964,15099,18838.3,9454.47,3,0.0138188,1213.07,29384.4,40000,124176,0.01,6308.94,61.7883,14803.2,0.000145022,16245,4223.57,16209.9,4190.27,16191.9,4173.7,6836.26,6772.16,6744.57,6.37238,1.22091,0.754126,1115.84,1076.12,1059.36,20.7688
113562.354,35750.09023,149312.4442,22.72439006,46.44205715,490.6656793,1.82E+01,32.81524056,,19.3555,0.39899,0.256865,22.5833,20.5992,37907.9,50587.6,1.63E+06,781.928,16020.7,16608.2,7291.73,3.14,0.017401,1264.69,30539.4,40000,149159,0.01,5493.88,89.9422,16777.3,0.000838349,15913.2,2943.52,15891.3,2923.03,15879.7,2912.39,4798.1,4759.14,4741.68,5.76857,1.26379,0.753239,780.954,756.507,745.869,18.6542
113562.354,32642.302,146204.656,36.95090163,46.33738593,522.5220565,2.96E+01,53.36984178,,18.288,0.574722,0.184785,13.3939,19.0785,51442.8,65071.6,1.68E+06,765.349,16228.3,17216.2,7722.15,3.31,0.0319285,1626.79,38442.9,40000,145996,0.01,4679.68,132.592,20141,0.000916741,22896.1,3494.12,22871.6,3471.66,22858.8,3460.12,5745.16,5702.67,5683.73,5.83871,1.23879,0.742845,835.407,808.929,797.457,18.8784
83766.09997,0,83766.09997,34.13027639,38.5307596,737.7405921,2.73E+01,49.22286083,,8.18708,0.53815,0.124765,8.03165,8.7522,38625,51912.4,1.34E+06,438.302,11838.5,14137.7,6973.92,3.11,0.0207543,1297.81,31276.7,40000,83609.5,0.01,5166.2,108.965,18217.2,0.000452997,21453.4,3670.42,21423.1,3642.21,21407.4,3627.96,5995.44,5941.1,5917.7,6.4327,1.17766,0.708698,825.289,791.735,777.663,25.3249
95518.52684,0,95518.52684,34.58049754,27.75542125,732.6399971,2.77E+01,49.94407491,,2.6298,0.57134,0.141958,9.40947,3.31341,42087.8,56078.4,1.48E+06,499.838,12382.7,15764.6,8036.45,3.14,0.214866,1401.96,33575.9,40000,95347.9,0.01,4995.85,129.526,19293.1,0.000124874,22783.3,4205.43,22749.1,4173.65,22731.6,4157.73,6866.2,6804.14,6777.65,6.94466,1.32102,0.796412,970.333,932.011,916.044,23.8033
113562.354,64465.86558,178028.2196,17.52227078,37.7844842,684.7371462,1.40E+01,25.24249273,,5.29398,0.407917,0.414905,39.4363,7.50973,41668.1,55093.6,1.92E+06,932.384,16165.6,20747,10234.7,3.16,0.0123229,1377.34,33035,40000,177859,0.01,5755.7,43.08,11750.5,0.000149356,16302.2,4060.44,16272,4031.54,16256.4,4017.01,6587.89,6532.07,6507.65,6.01223,1.26594,0.783652,1155.85,1121.02,1106.09,16.7498
113562.354,54962.82143,168525.1754,22.06502895,18.39021878,700.7918549,1.77E+01,31.91372296,,2.02388,0.460493,0.38082,35.5055,4.01904,45041.2,58788.8,1.82E+06,882.494,14837.8,19725,10016.9,3.2,0.0172992,1469.72,35056.6,40000,168343,0.01,5338.33,63.7984,13698.6,6.13E-05,18390.5,4257.43,18359.3,4227.73,18343.1,4212.75,6924.92,6866.11,6840.62,6.61668,1.43006,0.879794,1169.61,1132.95,1117.39,17.3354
113562.354,59531.04317,173093.3972,35.34451882,34.95481163,610.6184633,2.83E+01,51.02589603,,6.10821,0.581753,0.29383,25.0169,7.51926,56933.3,70370.99,1.68E+06,906.191,14470.4,18057,8759.6,3.5,0,1700,41394.7,41394.7,172863,0.01,4363.68,102.394,17451.8,0.000241432,23187.5,3914.41,23161.2,3890.12,23147.6,3877.65,6431.62,6383.64,6362.56,5.98575,1.29038,0.784854,986.033,956.154,943.337,17.0225
113562.354,62088.82863,175651.1826,35.83366204,45.1421395,690.652313,2.87E+01,51.74711011,,9.31889,0.626,0.322806,27.8591,10.8738,60363.2,74846.07,2.07E+06,919.525,17843.5,22242.4,10763.6,3.71,0,1700,44027.1,44027.1,175406,0.01,4768.96,85.9748,16675.4,0.000304588,24965.2,4595.02,24932.5,4564.52,24915.9,4549.35,7525.98,7468.94,7443.87,5.85246,1.20306,0.750538,1183.77,1148.38,1133.15,16.8718
88099.83165,0,88099.83165,38.43265516,31.32512645,703.5786354,3.07E+01,55.3531805,,4.53174,0.581773,0.106409,5.49863,4.98482,41764.3,55466,1.27E+06,460.954,10981.3,13476,6753.18,3.15,0.440681,1386.65,33239.8,40000,87930.5,0.01,4520.67,153.093,19961.4,0.000265969,23181,3614.7,23152.2,3588.12,23137.2,3574.55,5913.28,5860.78,5838.25,6.65877,1.25408,0.748088,808.113,775.626,762.048,24.732
113562.354,10388.82012,123951.1741,27.43741904,37.05083329,495.6644695,2.19E+01,39.48647078,,15.4009,0.439501,0.144835,10.3762,16.0401,37662.9,50654.8,1.41E+06,648.983,13641,14375,6541.57,3.11,0.0225546,1266.37,30576.9,40000,123798,0.01,5097.02,139.593,20372.3,0.000786782,17516.6,2963.45,17494.5,2943,17482.6,2932.2,4833.96,4793.43,4775.46,6.07352,1.25414,0.738352,737.316,711.965,701.066,20.7616
113562.354,60119.16777,173681.5218,36.08395247,23.4431836,591.4587141,2.89E+01,52.10771715,,4.87055,0.580615,0.285193,24.0688,6.23657,56780.9,70366.06,1.57E+06,909.276,13451.4,16908.5,8234.68,3.49,0,1700,41391.8,41391.8,173451,0.01,4065.29,123.275,17868.8,0.000204912,23136.8,3755.96,23112.3,3733.42,23099.4,3721.69,6180.52,6135.01,6115.02,6.06582,1.33369,0.805262,935.637,907.253,895.092,16.9829
79082.23664,0,79082.23664,13.00860234,46.52980313,577.1449228,1.04E+01,18.75156603,,24.1352,0.225089,0.193458,17.8502,25.4974,19818.2,32201.28,1.08E+06,414.148,11259,10629,4638.01,2.58,0.00619295,805.032,19994.5,40000,79001.9,0.01,7252.47,48.5222,12622,0.00141673,8986.54,1946.8,8968.99,1930.34,8959.02,1921.28,3123.81,3090.22,3075.23,6.4076,1.29586,0.734924,531.38,510.069,500.91,26.0047
113562.354,72928.74985,186491.1039,18.71539197,25.75309011,661.4904735,1.50E+01,27.04552793,,2.77545,0.410586,0.415098,39.4383,4.94017,43124.9,56299.2,1.76E+06,976.717,14461.2,19064.2,9531.72,3.2,0.0148729,1407.48,33697,40000,186316,0.01,5244.96,55.6075,12158.9,8.20E-05,16400.4,3839.8,16373.3,3813.84,16359,3800.57,6242.56,6190.64,6167.96,6.27639,1.39628,0.855852,1093.38,1060.9,1047.01,16.2483
113562.354,72533.40157,186095.7556,28.36255441,34.16481854,687.2336487,2.27E+01,40.92889893,,3.02758,0.528719,0.376105,34.3659,4.94143,54012.9,67813.2,1.84E+06,974.413,15121.3,20042.6,10033.9,3.33,0.022505,1695.33,39901.1,40000,185877,0.01,4767.66,70.4558,14766.6,9.86E-05,21095.6,4238.75,21066.3,4211.19,21051.1,4197.22,6926.05,6871.62,6847.86,6.27086,1.37013,0.843173,1145.4,1111.46,1096.95,16.259
77666.22268,0,77666.22268,25.44180187,38.93327508,553.1165393,2.04E+01,36.78191799,,18.613,0.359371,0.0948807,6.34091,19.0408,27471.7,39430.96,9.29E+05,406.562,9355.9,9296.15,4128.16,2.92,0.0135066,985.774,24211.9,40000,77554.9,0.01,5201.94,121.033,17690.3,0.00148176,14311.3,1969.26,14295.9,1955.05,14287.1,1947.03,3201.94,3171.89,3158.47,6.45992,1.34953,0.761329,471.736,452.7,444.548,26.1714
