WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,7755.28472,121317.6387,13.39676311,34.90040605,664.4618179,1.07E+01,19.29247659,,5.82526,0.338518,0.291603,27.2857,7.68525,29571.1,43154,1.75E+06,635.349,15239.2,18558.6,9228.4,2.87,0.00915146,1078.85,26347.5,40000,121198,0.01,7020.59,42.3715,12482.3,0.000178413,13545.7,4015.22,13511.5,3982.47,13493.8,3966.12,6476.38,6413.37,6386.19,6.2822,1.18887,0.734054,1089.22,1050.11,1033.59,21.0669
104252.418,0,104252.418,29.81200712,29.78085284,482.9619535,2.38E+01,42.91223765,,13.0414,0.434731,0.0922549,4.79757,13.402,34684.4,47572.8,1.10E+06,545.78,10642.7,11204.8,5116.06,3.05,0.526549,1189.32,28850.8,40000,104112,0.01,4375.4,195.789,22049.6,0.000874955,17312.1,2398.99,17294.2,2382.58,17284.2,2373.51,3906.03,3871.63,3856.36,6.36318,1.32107,0.75671,588.152,566.483,557.211,22.756
113562.354,60507.66277,174070.0168,20.2694122,15.9700016,725.8062661,1.62E+01,29.20917016,,1.52855,0.449051,0.408278,38.6027,3.70246,44674.4,58518.4,1.88E+06,911.57,15081.2,20459.2,10453.6,3.19,0.01533,1462.96,34909.3,40000,173889,0.01,5512.68,56.7463,12685.3,4.31E-05,17940.8,4379.06,17908.7,4348.37,17892.1,4332.94,7115.02,7054.17,7027.83,6.8078,1.50149,0.926824,1224.7,1186.75,1170.65,16.9891
98342.3934,0,98342.3934,34.8354338,45.1183122,579.705113,2.79E+01,50.30468195,,20.5105,0.532241,0.0985189,4.81606,20.8729,40307.7,53882.4,1.45E+06,514.679,14171,14604.6,6698.07,3.13,0.0258161,1347.06,32367.6,40000,98179,0.01,5146.81,144.582,20915.9,0.0011771,21207,3234.24,21180.8,3210.16,21167.2,3197.79,5276.11,5230.21,5210.01,6.16054,1.18822,0.704611,759.97,731.459,719.274,23.4486
113562.354,1236.00687,114798.3609,26.46112506,48.71189429,539.7090424,2.12E+01,38.22434614,,24.6107,0.455893,0.131036,8.96168,25.1752,37167.4,50949.2,1.73E+06,601.012,17255.8,17368,7827.6,3.05,0.0214549,1273.73,30740.9,40000,114648,0.01,5985.99,114.225,19868,0.00109952,18184.1,3459.23,18155.6,3432.66,18140.9,3419.25,5619.76,5570.66,5548.95,5.97702,1.16551,0.702236,868.084,837.565,824.423,21.6606
112166.1296,0,112166.1296,17.18141787,30.26750574,685.3220538,1.37E+01,24.70158218,,3.12246,0.385512,0.249313,22.4089,4.52225,31755.1,45562,1.71E+06,587.328,14475.1,18193.1,9231.9,2.92,0.0130504,1139.05,27715.8,40000,112037,0.01,6611.04,66.6287,14771.5,0.000102318,15414.4,4231.84,15378.2,4197.4,15359.5,4180.27,6838.17,6771.52,6743,6.66362,1.26804,0.778152,1107.35,1066.06,1048.75,21.9665
80519.1766,0,80519.1766,11.22113752,16.16928132,491.5715198,8.98E+00,16.19125605,,13.4295,0.19337,0.166824,15.4239,14.7873,16626.2,26815.24,8.37E+05,421.749,8168.03,8517.08,3836.67,2.6,0.00697712,670.381,16790.6,40000,80451.8,0.01,5949.38,66.0391,13411.1,0.000836761,7717.93,1640,7704.35,1627.15,7696.39,1619.78,2636.09,2607.69,2595.12,6.33854,1.38682,0.783081,444.535,426.366,418.633,25.7909
105643.7062,0,105643.7062,20.37854229,36.04192243,623.4071925,1.63E+01,29.38947368,,10.1566,0.387051,0.192282,16.194,11.1159,31596.2,44922.8,1.53E+06,553.14,13805.9,15883.8,7716.66,2.94,0.0143413,1123.07,27353.4,40000,105516,0.01,6159.2,79.6173,16660.5,0.000415121,15455.3,3530.13,15425.3,3501.91,15409.7,3487.62,5714.52,5660.1,5636.51,6.24964,1.17179,0.709177,902.145,868.358,854.067,22.6437
109240.0538,0,109240.0538,29.10805437,48.91434073,688.9474014,2.33E+01,42.01072005,,16.6772,0.5395,0.175404,13.0694,17.4769,41849.1,56180.4,1.98E+06,571.775,17870.9,20794.8,9919.15,3.12,0.0227317,1404.51,33632,40000,109070,0.01,6075.56,89.5969,18655.4,0.000633465,21535.3,4607.19,21495.9,4570.2,21476.1,4552.16,7490.17,7423,7393.83,6.04281,1.09423,0.684794,1128.6,1087.22,1069.62,22.2522
113562.354,10191.07879,123753.4328,23.53345812,44.82188524,528.8059176,1.88E+01,33.89706167,,20.3344,0.413369,0.180002,14.4585,21.1762,35587.2,48970.8,1.64E+06,647.991,16126.9,16595.4,7514.02,3.04,0.0184518,1224.27,29635.6,40000,123609,0.01,5894.75,103.196,18467.4,0.000886647,16490.7,3238.54,16464.7,3214.29,16451.1,3201.88,5260.44,5214.62,5194.34,5.97232,1.19828,0.717266,834.258,805.68,793.37,20.7932
113562.354,31590.8431,145153.1971,23.53807958,42.75499246,667.5871055,1.88E+01,33.89706167,,10.3659,0.470587,0.310041,27.7836,11.9106,42510.8,56376.8,1.95E+06,760.026,17135.2,20683.3,10010.2,3.15,0.0178366,1409.42,33739.5,40000,144981,0.01,5816.27,66.5569,15460,0.000343183,18791.8,4253.49,18758.1,4221.67,18741,4205.91,6911.67,6852.1,6826.14,5.96288,1.16658,0.725695,1127.33,1090.37,1074.6,18.9896
113562.354,3302.150219,116864.5042,28.41618114,47.68119909,510.319769,2.27E+01,40.92889893,,24.7076,0.464968,0.119499,7.54587,25.196,38213.7,51900.4,1.64E+06,611.821,16604.6,16377.2,7261.64,3.08,0.0235238,1297.51,31269.9,40000,116710,0.01,5680.57,134.656,20777.1,0.00120528,18536.6,3222.83,18510.8,3198.98,18497.3,3186.77,5245.04,5200.39,5180.54,5.98204,1.19757,0.713687,801.662,773.839,761.819,21.4462
113562.354,39779.13394,153341.4879,26.70728536,46.1197153,741.3315882,2.14E+01,38.58495318,,9.20205,0.539197,0.340892,30.5571,10.8979,49044.1,63535.2,2.19E+06,802.813,18691,23517.8,11512,3.23,0.0204963,1588.38,37620.7,40000,153143,0.01,5734.79,61.0077,15216.9,0.000282213,21532.1,4875.06,21493.7,4838.76,21474.5,4821.01,7929.98,7863.06,7833.92,5.95995,1.15273,0.72833,1291.71,1250.3,1232.6,18.3764
113562.354,4048.968008,117611.322,17.96319448,20.46915824,555.5509739,1.44E+01,25.96370681,,8.8701,0.34237,0.198079,17.0681,9.89873,29902.5,43059.6,1.42E+06,615.913,12963,14776.5,7118.44,2.91,0.015982,1076.49,26293.6,40000,117490,0.01,5915.05,93.286,16681.8,0.000364033,13669.7,3129.34,13644.2,3105.33,13630.6,3092.86,5059.33,5011.51,4990.66,6.26928,1.22793,0.731387,831.685,801.816,789.132,21.3923
113562.354,33972.2971,147534.6511,13.35799635,18.02964412,636.2109458,1.07E+01,19.29247659,,3.97198,0.329793,0.35725,34.0873,6.17094,31900.6,45061.6,1.65E+06,772.736,14119,17627.2,8762.8,2.96,0.00968546,1126.54,27432.2,40000,147405,0.01,6245.77,48.7309,11611.5,0.000120851,13189.1,3643.12,13160.5,3615.71,13145.4,3601.75,5889.32,5834.91,5811.3,6.28989,1.29294,0.787606,1025.62,991.648,977.228,18.8245
92979.50095,0,92979.50095,35.6872529,33.1959756,524.3717613,2.85E+01,51.38650307,,13.4326,0.496711,0.0848076,3.54926,13.7339,37430.3,50304.4,1.04E+06,486.628,10033.4,10609.5,4879.62,3.11,0.0273796,1257.61,30381.5,40000,92827.9,0.01,4216.48,192.897,21836.9,0.00103245,19772.7,2390.44,19754.7,2373.98,19744.7,2364.92,3900.83,3866.5,3851.31,6.43562,1.31766,0.752426,562.04,540.447,531.245,24.0855
113562.354,25022.67189,138585.0259,13.2586733,38.46035022,562.0149772,1.06E+01,19.11217307,,12.0469,0.302365,0.303811,28.6281,13.9593,29104.5,41948.8,1.61E+06,725.879,14903.9,16697.3,7841.72,2.9,0.00915574,1048.72,25658.8,40000,138467,0.01,6521.36,47.4722,12635.2,0.000412446,12087.4,3161.31,12062,3137.03,12048.4,3124.52,5104.98,5057.64,5036.83,6.00075,1.22076,0.734137,888.568,858.935,846.231,19.5254
113562.354,93672.45634,207234.8103,20.05446026,25.59123191,531.7970269,1.60E+01,28.84856313,,5.4269,0.397519,0.402829,38.0667,7.48118,44077,55384.4,1.53E+06,1085.44,13110.2,16590.6,7881.71,3.33,0.015805,1384.61,33194.9,40000,207056,0.01,4384.21,65.306,12935.7,0.000187807,15862.6,3107.83,15842.8,3089.1,15832.2,3079.22,5083.78,5045.28,5028.19,5.69168,1.38433,0.837428,870.836,846.594,836.09,15.1384
113562.354,29488.79112,143051.1451,20.98735229,30.86348875,547.7005931,1.68E+01,30.29099128,,7.47843,0.384201,0.26989,24.0914,8.82863,35887.5,48685.2,1.45E+06,749.148,12934.9,15232,7295.25,3.08,0.0173228,1217.13,29475.5,40000,142906,0.01,5124.36,95.7895,16318.8,0.000303636,15330.1,3146.03,15306.7,3124.05,15294.1,3112.55,5117.43,5073.14,5053.71,6.10643,1.28037,0.763311,836.363,808.652,796.818,19.1415
110522.2847,0,110522.2847,14.18879673,16.7357876,707.0497624,1.14E+01,20.55460123,,2.2438,0.356796,0.276326,25.6688,4.01503,29561.8,43360.4,1.72E+06,578.758,14381.5,18363.6,9385.13,2.85,0.010034,1084.01,26465,40000,110402,0.01,7027.06,50.0133,12845.7,6.93E-05,14277.9,4286.02,14240.7,4250.48,14221.6,4232.84,6915.69,6846.64,6817.18,6.93566,1.34062,0.817649,1134.9,1092.1,1074.2,22.1509
113562.354,4633.232605,118195.5866,13.22835671,17.42405149,474.1455971,1.06E+01,19.11217307,,12.1965,0.250336,0.189056,17.0124,13.4989,23759,36194.36,1.22E+06,619.106,11739.2,12420.7,5677.84,2.75,0.0118052,904.859,22335.5,40000,118099,0.01,6105.53,85.5646,15423.8,0.000554138,9995.77,2326.73,9977.08,2309.15,9966.54,2299.52,3743.73,3707.01,3690.74,6.27922,1.3054,0.753426,655.792,632.563,622.602,21.3335
81495.00037,0,81495.00037,28.85955094,39.93192953,552.6763668,2.31E+01,41.65011301,,18.9502,0.407476,0.0888172,5.20352,19.3223,30776.3,43043.2,1.00E+06,426.566,10075.7,10062.3,4482.58,2.99,0.0163976,1076.08,26284.2,40000,81370.7,0.01,5060.02,136.888,18828.2,0.00144151,16225.9,2166.67,16209,2151.11,16199.4,2142.48,3528.55,3496.3,3481.92,6.4117,1.32036,0.749461,511.704,491.369,482.659,25.6179
76395.43385,0,76395.43385,13.66320296,35.83091592,699.0918224,1.09E+01,19.65308363,,9.21145,0.256147,0.246457,23.0727,10.8251,21453.5,33907.52,1.08E+06,400.028,9793.11,11165.8,5415.83,2.65,0.00632737,847.688,20998.4,40000,76308.5,0.01,6694.84,40.5325,11806.8,0.000482519,10234.3,2456.9,10211.7,2435.55,10199.3,2424.28,3953.5,3910.44,3891.76,6.60395,1.24443,0.72134,643.85,616.838,605.49,26.4179
113562.354,86389.24895,199951.603,35.44005084,35.59283361,691.0220283,2.84E+01,51.20619955,,3.45377,0.616789,0.364369,32.4942,5.2691,64017.2,78147.98,1.90E+06,1046.84,15554.4,20740.7,10332.5,3.93,0,1700,45969.4,45969.4,199692,0.01,4299.02,84.5496,15582.1,0.00010606,24594,4423.46,24565,4396.43,24550.1,4382.72,7259.01,7205.83,7182.5,6.1217,1.35904,0.839346,1163.35,1130.22,1116,15.501
113562.354,18487.94253,132050.2965,11.77326776,18.01849284,667.4160467,9.42E+00,16.98459154,,3.17132,0.3206,0.336793,32.195,5.40134,29384.5,42854.4,1.71E+06,691.617,14526.4,18190.5,9172.51,2.87,0.00817818,1071.36,26176.4,40000,131931,0.01,6879.11,40.5056,11032.9,9.25E-05,12832.5,3927.36,12800.1,3896.22,12783.2,3880.56,6335.19,6274.03,6247.69,6.49508,1.29169,0.791796,1090.48,1052.4,1036.34,20.095
113562.354,19378.02855,132940.3826,24.26776268,47.83721515,659.6335747,1.94E+01,34.97888279,,15.5319,0.480635,0.267422,23.234,16.839,41355.6,55415.6,2.02E+06,696.028,18381,21141.1,10074.7,3.12,0.0186246,1385.39,33212,40000,132773,0.01,6086.15,71.2273,16375.1,0.0005309,19193.2,4329.98,19157.6,4296.38,19139.7,4279.86,7031.5,6970,6943.13,5.92384,1.12801,0.703588,1126.19,1088.11,1071.82,19.9874
113562.354,35167.25376,148729.6078,17.32632054,29.78518384,497.112326,1.39E+01,25.06218922,,8.94293,0.321831,0.285785,26.2299,10.4574,32023.2,44200,1.33E+06,778.998,12229.1,13937.6,6478.23,3.03,0.0132099,1105,26943,40000,148600,0.01,5140.85,88.186,15116.2,0.000379968,12842.4,2660.66,12823,2642.43,12812.3,2632.63,4321.05,4283.43,4266.76,6.02336,1.32202,0.777974,735.383,711.676,701.485,18.7034
113562.354,75467.66265,189030.0167,17.06025256,28.68918948,527.502355,1.36E+01,24.52127866,,5.85454,0.347889,0.387102,36.7316,7.9313,37941.7,49562.8,1.47E+06,990.137,12697.5,15911.8,7493.92,3.2,0.0133352,1239.07,29967.2,40000,188876,0.01,4785.75,65.2653,12669.5,0.000205104,13887.5,2937.54,13867.8,2918.8,13857.1,2908.85,4787.45,4748.79,4731.64,5.83287,1.37305,0.822476,836.184,811.826,801.301,16.0973
113562.354,35451.18914,149013.5431,34.07114028,39.27802377,450.388341,2.73E+01,49.22286083,,15.7836,0.514838,0.18109,13.461,16.5699,46985,59320.8,1.41E+06,780.168,13762.7,14452.2,6341.55,3.31,0.0290805,1483.02,35345.7,40000,148823,0.01,4302.73,146.423,20389.2,0.00089279,20502.9,2917.07,20483.9,2899.84,20473.7,2890.61,4810.68,4776.29,4760.84,5.78998,1.31864,0.778034,687.51,665.932,656.553,18.6588
113562.354,86947.43626,200509.7903,23.36167032,31.64649435,576.7825213,1.87E+01,33.71675815,,4.77421,0.433783,0.389438,36.3437,6.75097,47798.4,60408,1.58E+06,1050.11,13382,17081.3,8228.15,3.31,0.0192433,1510.2,35935.3,40000,200316,0.01,4438.56,74.8354,13764.1,0.000170901,17304.3,3309.44,17282.7,3289.18,17271.2,3278.53,5412.57,5371.17,5352.83,5.91798,1.37995,0.832686,919.517,893.507,882.276,15.4744
113562.354,54263.69939,167826.0534,23.09477114,48.60016551,660.5001688,1.85E+01,33.35615111,,12.8873,0.470384,0.360837,33.1661,14.6952,45789,59651.6,2.07E+06,878.814,18365.6,21983,10420.4,3.21,0.0172017,1491.29,35525.3,40000,167640,0.01,5679.7,56.8146,14119.1,0.000408245,18782.8,4141.59,18751.2,4111.58,18735.1,4096.7,6735.47,6680.13,6655.76,5.79926,1.18493,0.736337,1133.22,1098.78,1083.94,17.3788
102928.4148,0,102928.4148,24.71030281,19.22694284,655.0900869,1.98E+01,35.70009687,,5.19269,0.442638,0.177506,14.1315,6.07001,34867.3,48411.6,1.46E+06,538.836,12717.1,15462.6,7708.29,3.01,0.0259102,1210.29,29322,40000,102787,0.01,5576.23,107.891,17903.4,0.000225231,17664.5,3716.3,17633.7,3687.44,17617.7,3672.83,6034.87,5978.43,5954.14,6.47572,1.22197,0.739068,917.338,882.354,867.657,22.9398
99966.22934,0,99966.22934,24.38244351,28.47312465,535.097373,1.95E+01,35.15918631,,11.1536,0.383145,0.120401,8.49774,11.7111,30885.5,43739.6,1.15E+06,523.392,10800.7,11800.1,5551.32,2.96,0.375997,1093.49,26681,40000,99841,0.01,4991.57,145.915,19379.6,0.000645656,15271.3,2601.56,15250.8,2582.59,15239.6,2572.38,4225.7,4186.79,4169.69,6.39272,1.27845,0.739688,645.672,621.267,610.895,23.2581
106968.1682,0,106968.1682,11.66212339,40.15571376,523.0525326,9.33E+00,16.82231837,,18.6929,0.246317,0.197755,18.1423,20.1747,22571.8,35466.8,1.39E+06,560.275,13845.3,13934.3,6312.96,2.67,0.00751214,886.67,21911.1,40000,106877,0.01,7307.3,50.4362,13415.1,0.000778825,9846.53,2591.3,9824.05,2569.99,9811.81,2558.75,4160.43,4118.37,4099.8,6.19956,1.2275,0.718487,722.947,696.495,685.147,22.5119
113562.354,5266.771107,118829.1251,36.88163408,43.75131609,546.8239477,2.95E+01,53.18953826,,19.1425,0.575339,0.111271,5.4603,19.5391,46409.4,60485.6,1.64E+06,621.946,15918.2,16684.9,7661.08,3.21,0.03286,1512.14,35977.4,40000,118641,0.01,4981.88,156.373,22263.1,0.000978174,22924.6,3596.61,22896.7,3571.07,22882.4,3558.05,5878.28,5829.98,5808.68,6.04275,1.18409,0.711275,859.055,829.072,816.202,21.2483
113562.354,40050.77813,153613.1321,23.87845855,44.65215414,745.8773507,1.91E+01,34.43797223,,8.09949,0.507269,0.358099,32.6749,9.90481,46409.4,60786.4,2.18E+06,804.293,18452.5,23443.8,11534.7,3.19,0.017804,1519.66,36140.1,40000,153425,0.01,5926.27,55.5242,14356.2,0.000238105,20265,4842.26,20226.7,4805.83,20207.5,4788,7865.18,7797.71,7768.37,5.98859,1.16095,0.733593,1300.39,1258.61,1240.78,18.3614
86246.04054,0,86246.04054,14.09865188,33.7328197,464.0696208,1.13E+01,20.37429771,,16.6205,0.229048,0.136632,11.8808,17.603,19176.5,29523.16,9.16E+05,451.716,9182.89,9231.25,4051.53,2.72,0.00781754,738.079,18408.2,40000,86168.3,0.01,5828.98,77.9655,15498.9,0.00104058,9135.47,1747.52,9121.22,1734.22,9112.89,1726.67,2817.61,2788.9,2776.09,6.21172,1.3702,0.777919,462.853,444.582,436.752,24.9838
113562.354,88211.83241,201774.1864,15.49494817,49.08866709,517.6868441,1.24E+01,22.35763642,,15.0261,0.33929,0.411394,39.3852,17.361,38907.6,51090.8,1.80E+06,1056.93,16789.8,18882.2,8362.84,3.19,0.0109394,1277.27,30819.7,40000,201617,0.01,5527.32,42.8114,11225.8,0.000498216,13550,2915.52,13529.5,2895.93,13518.6,2885.79,4738.41,4701.31,4684.58,5.51649,1.30984,0.793316,861.684,838.273,827.994,15.4213
113562.354,38086.57258,151648.9266,12.83111038,44.89064604,667.9298673,1.03E+01,18.57126251,,10.2097,0.34961,0.381529,36.5569,12.5735,33584.2,47108.4,1.98E+06,794.268,17147.4,21307.5,10142.6,2.98,0.00837751,1177.71,28589.1,40000,151513,0.01,6874.98,24.1264,10615.1,0.000283482,13989.3,4010.94,13956.8,3979.6,13940.1,3964.01,6480.3,6421.58,6395.89,5.95177,1.18221,0.731795,1135.73,1099.16,1083.47,18.5242
94608.54469,0,94608.54469,23.9040209,41.73393561,602.1135671,1.91E+01,34.43797223,,17.0091,0.400275,0.146278,11.2618,17.701,31465.7,44528.4,1.37E+06,495.293,13110.9,13926.8,6502.82,2.96,0.0153858,1113.21,27129.6,40000,94481,0.01,5890.44,98.3502,17630.8,0.000869588,15966.1,3040.75,15940.5,3016.88,15927,3004.58,4935.76,4889.68,4869.5,6.23106,1.19167,0.705002,747.399,718.711,706.507,23.914
113562.354,40303.50773,153865.8617,25.49157975,33.9921216,518.4209728,2.04E+01,36.78191799,,9.67066,0.430369,0.265739,23.1822,10.9646,41310.4,53881.2,1.44E+06,805.726,13195.4,15157,7062.11,3.21,0.0199203,1347.03,32366.8,40000,153698,0.01,4723.24,102.493,17308.7,0.000425997,17158.4,3052.91,17137,3033.05,17125.5,3022.56,4991.51,4951.49,4933.77,5.95474,1.29762,0.770969,791.783,766.703,755.91,18.3148
113562.354,50846.31804,164408.672,28.36013187,29.51796512,462.3682476,2.27E+01,40.92889893,,8.5662,0.459257,0.259149,22.2379,9.80892,43940,55165.2,1.33E+06,860.938,12079.3,14101,6488.65,3.33,0.0318955,1379.13,33074.4,40000,164231,0.01,4012.95,123.025,18168.7,0.000413394,18300,2913.47,18281.4,2896.34,18271.3,2887.16,4795.88,4760.41,4744.65,5.74083,1.34824,0.80131,722.273,700,690.387,17.5768
113562.354,58125.9228,171688.2768,23.47108435,32.85663685,716.5934468,1.88E+01,33.89706167,,1.85868,0.482411,0.38503,35.8051,3.87827,47371.2,61279.2,1.86E+06,899.027,15093.2,20261.5,10316.6,3.23,0.0182791,1531.98,36406.3,40000,171496,0.01,5274.58,63.6603,13861.6,5.58E-05,19263.6,4391.84,19231.7,4361.43,19215.1,4346.14,7148.15,7088.05,7062.03,6.68037,1.45102,0.894539,1204.09,1166.65,1150.77,17.1322
113562.354,20380.95073,133943.3047,19.2691855,30.60937219,643.249495,1.54E+01,27.76674201,,4.33959,0.39934,0.291037,26.4174,5.83525,35650.4,49137.6,1.66E+06,701.407,14223.2,17685.1,8824.82,3.04,0.0154128,1228.44,29729,40000,133799,0.01,5861.43,73.9542,15029.5,0.000147568,15952.7,3882.99,15921.7,3853.66,15905.6,3838.86,6294.2,6236.75,6211.93,6.33338,1.25764,0.768628,1036.45,1000.73,985.625,19.9051
113562.354,30238.30992,143800.6639,33.14216362,28.92675355,595.0755894,2.65E+01,47.78043268,,5.71231,0.543774,0.226468,18.0783,6.77603,48420.1,62140.4,1.55E+06,752.81,13488.4,16444.1,8049.82,3.26,0.0990579,1553.51,36870.8,40000,143604,0.01,4519.53,133.251,19182.5,0.000250892,21675.4,3773.14,21648.5,3748.24,21634.4,3735.42,6180.57,6131.02,6109.4,6.1852,1.27099,0.767498,931.008,900.194,887.084,19.0721
113562.354,41877.31328,155439.6673,11.27468665,48.41441405,468.0203458,9.02E+00,16.26337746,,20,0.257998,0.324964,31.1361,22.1815,27376.5,39512.12,1.60E+06,814.27,16148.9,16225.8,6969.52,2.9,0.00779219,987.803,24258.7,40000,155328,0.01,6620.77,43.1439,11507,0.000714655,10311.4,2523.35,10291.8,2504.59,10281.1,2494.72,4073.89,4037.77,4021.5,5.7211,1.29055,0.765718,744.001,721.17,711.186,18.2316
77872.84256,0,77872.84256,20.18208927,20.90111435,518.7075198,1.61E+01,29.02886665,,13.129,0.294917,0.110941,8.54885,13.6787,22640.3,33418.08,8.31E+05,407.748,7995.47,8510.82,3879.81,2.84,0.258559,835.452,20711,40000,77781.1,0.01,4881.32,124.009,17161.7,0.000984303,11749.6,1823.91,11735.3,1810.61,11727,1803.08,2961.06,2932.2,2919.46,6.38843,1.37803,0.779065,446.326,428.012,420.23,26.1461
113562.354,70638.86232,184201.2163,19.07515747,19.7044756,455.778377,1.53E+01,27.58643849,,7.70813,0.366193,0.346586,32.3344,9.45765,37694.4,47748.4,1.38E+06,964.828,12282.9,14737.3,6780.78,3.3,0.0152663,1193.71,28949.5,40000,184048,0.01,4301.78,72.9123,14358.8,0.000300335,14609,2754.65,14591.2,2737.83,14581.6,2728.84,4512.39,4477.55,4462.02,5.54209,1.3655,0.819744,746.643,724.69,715.174,16.3638
102244.6736,0,102244.6736,18.33378134,42.94492578,743.785106,1.47E+01,26.50461737,,9.89606,0.411557,0.262209,23.5574,11.2576,32376.9,46202.8,1.85E+06,535.304,16151.4,19593.1,9640.26,2.93,0.0117508,1155.07,28078.1,40000,102113,0.01,6935.37,49.9725,14099.8,0.000333638,16456.9,4420.17,16417.4,4382.59,16397.4,4364.25,7147.83,7078.25,7048.32,6.19073,1.10827,0.694018,1126.51,1083.59,1065.49,23.0493
113562.354,41842.93987,155405.2939,25.85807317,21.7566819,723.1965729,2.07E+01,37.32282854,,1.61586,0.510827,0.343351,31.1663,3.41902,47250.1,61380.4,1.85E+06,813.67,14956.7,20070.3,10271.1,3.22,0.0212402,1534.51,36461.1,40000,155214,0.01,5303.19,75.3281,15295.3,5.11E-05,20394.6,4569.92,20360.4,4537.55,20342.8,4521.35,7441.42,7377.64,7350.16,6.90244,1.47053,0.902956,1214.03,1174.39,1157.65,18.2244
103727.7968,0,103727.7968,28.47503375,24.21233673,681.1466505,2.28E+01,41.10920245,,3.94477,0.50017,0.167938,12.6221,4.76006,38675.7,52511.2,1.54E+06,542.945,13133.1,16303.1,8214.87,3.08,0.0350754,1312.78,31608.9,40000,103571,0.01,5395.35,117.269,18764.5,0.000169628,19956,4064.49,19922.7,4033.39,19905.6,4017.78,6613.51,6552.98,6527.03,6.58606,1.24338,0.756177,981.758,944.307,928.607,22.8476
95197.02542,0,95197.02542,30.42368844,32.54776632,747.6470323,2.43E+01,43.81375525,,2.21991,0.52668,0.175003,13.3548,3.11707,39162.3,53003.2,1.50E+06,498.215,12464.3,16062.6,8223.19,3.09,0.0492994,1325.08,31881.5,40000,95038.3,0.01,5341.41,114.11,18148.9,9.82E-05,21013.2,4222.3,20978.2,4189.49,20960.2,4173.11,6878.67,6814.6,6787.33,7.10751,1.36085,0.818142,996.675,957.101,940.641,23.85
111284.1324,0,111284.1324,31.30857054,41.96072865,457.8576834,2.50E+01,45.07587988,,23.0099,0.468017,0.0905091,4.1969,23.3222,37735.6,50986.4,1.36E+06,582.578,14100.6,13484,5826.79,3.1,0.0263149,1274.66,30761.6,40000,111131,0.01,5015.58,182.316,22785.9,0.00140891,18640.7,2612.72,18620.6,2594.31,18609.8,2584.43,4252.02,4215.68,4199.39,6.09814,1.2737,0.739686,648.796,625.979,616.092,21.9999
113562.354,64024.43718,177586.7912,21.90191972,47.19084634,621.5856606,1.75E+01,31.55311592,,12.7477,0.442938,0.372635,34.5842,14.622,44868.5,58245.2,1.97E+06,930.001,17643.7,20871.3,9795.57,3.22,0.0161809,1456.13,34760.5,40000,177405,0.01,5496.78,56.7132,13694.7,0.000412776,17684.6,3799.22,17656.4,3772.48,17641.9,3759.05,6182.36,6132.48,6110.39,5.73928,1.21899,0.75085,1054.98,1023.85,1010.38,16.7648
113562.354,63451.04236,177013.3964,20.76305828,35.44475807,614.2790532,1.66E+01,29.93038424,,6.27892,0.417588,0.374716,34.9651,8.18651,42819.9,55745.2,1.72E+06,927.039,14777,18429.6,8930.41,3.21,0.0154616,1393.63,33393.1,40000,176840,0.01,5177.41,60.5087,13618.8,0.000207703,16671.2,3614.95,16645.3,3590.45,16631.8,3577.89,5885.51,5837.28,5816.07,5.94143,1.28613,0.783949,1003.28,973.108,960.15,16.7984
113562.354,48439.19283,162001.5468,31.37182369,38.61279729,704.8752647,2.51E+01,45.2561834,,5.22393,0.570931,0.322741,28.2842,6.81672,53637,67900.4,1.95E+06,848.113,16291.8,21054.2,10425.8,3.3,0.0252554,1697.51,39947.3,40000,161784,0.01,5032.6,77.4459,16394.2,0.000178564,22778.7,4560.24,22745.1,4528.79,22728.1,4513.1,7447.51,7387.35,7361.15,6.13704,1.244,0.771524,1186.6,1149.28,1133.36,17.757
113562.354,28533.28335,142095.6374,37.68545891,24.75289275,639.3894352,3.01E+01,54.27135938,,4.20207,0.611402,0.215002,16.3027,5.19281,53393.7,67736.8,1.64E+06,743.767,14005.4,17538.9,8736.02,3.3,0.14156,1693.42,39860.5,40000,141879,0.01,4469.28,138.19,19785.8,0.00018096,24369.4,4203.26,24339.1,4175.41,24323.5,4161.26,6891.85,6836.93,6813.1,6.32861,1.281,0.780514,1019.09,985.042,970.608,19.2071
113562.354,65263.68787,178826.0419,15.46501899,31.39741539,691.6014312,1.24E+01,22.35763642,,1.99894,0.38393,0.428141,41.1615,4.45536,39581,52923.2,1.81E+06,936.61,14775.4,19651.2,9946.2,3.13,0.0111053,1323.08,31837.2,40000,178666,0.01,5745.89,45.0424,10905.4,5.44E-05,15348.7,4017.49,15319.4,3989.19,15304,3974.84,6513.2,6456.74,6432.2,6.52752,1.44359,0.889537,1157.18,1121.87,1106.85,16.7059
113562.354,81798.07267,195360.4267,38.40336468,34.9530465,661.0446423,3.07E+01,55.3531805,,4.00882,0.639052,0.335398,29.1649,5.64729,65343.8,79381.33,1.82E+06,1022.74,15076.7,19804.9,9786.56,4.01,0,1700,46694.9,46694.9,195095,0.01,4090.64,99.3091,16605.9,0.000132147,25472.5,4298.59,25444.7,4272.9,25430.4,4259.8,7073.03,7022.27,6999.97,6.04493,1.34242,0.825148,1100.27,1068.66,1055.08,15.7385
113562.354,11215.40453,124777.7585,30.35617245,46.75636531,548.3384761,2.43E+01,43.81375525,,20.6666,0.505054,0.155098,10.9553,21.3362,42301.1,56090.8,1.72E+06,653.218,16775.3,17486.3,7963.11,3.16,0.0252802,1402.27,33582.8,40000,124606,0.01,5453.8,121.379,20072.7,0.000945136,20136.5,3574.65,20108.5,3548.72,20094.1,3535.58,5831.85,5783.46,5762.07,5.95243,1.18141,0.712714,881.269,851.2,838.254,20.692
113562.354,70445.98587,184008.3399,16.47942132,27.81962426,547.2484129,1.32E+01,23.80006458,,5.84234,0.341762,0.38668,36.7299,7.95123,37288.1,49462,1.49E+06,963.826,12984.6,15986.7,7608.64,3.15,0.0121677,1236.55,29910.7,40000,183857,0.01,4976.26,62.0602,12410.5,0.000202707,13645.4,2985.26,13624.8,2965.74,13613.7,2955.41,4854.97,4814.87,4797.12,5.91812,1.35668,0.81217,855.577,830.337,819.454,16.3843
113562.354,41376.96549,154939.3195,28.84086599,25.52037705,555.5145652,2.31E+01,41.65011301,,6.6061,0.481774,0.26506,22.6852,7.89024,45104.9,58414,1.48E+06,811.272,13004,15656.9,7518.38,3.23,0.0341645,1460.35,34852.5,40000,154756,0.01,4388.7,118.185,17861.6,0.000290713,19205.7,3369.46,19182.4,3347.78,19169.9,3336.44,5518.14,5474.35,5455.1,6.05607,1.29963,0.777657,857.252,829.894,818.191,18.2371
113562.354,35917.72782,149480.0818,26.81214718,29.64086561,595.820495,2.14E+01,38.58495318,,5.46664,0.471504,0.276751,24.0766,6.83112,43571.2,56856.8,1.56E+06,782.686,13558.3,16648.2,8146.92,3.21,0.0259274,1421.42,34002.4,40000,149303,0.01,4844.4,106.294,17226.4,0.000217095,18806.7,3634.78,18780.2,3610.1,18766.3,3597.39,5933.35,5884.17,5862.71,6.15137,1.28086,0.774136,939.847,909.203,896.149,18.6442
113562.354,75085.76615,188648.1202,37.60925628,24.88288827,572.3859032,3.01E+01,54.27135938,,5.04901,0.593622,0.301183,25.6982,6.49217,60600.4,74034.32,1.55E+06,987.653,13218.6,16683.3,8041.72,3.72,0,1700,43549.6,43549.6,188402,0.01,3812.45,126.063,17488.1,0.000209487,23649.7,3641.61,23627.2,3621.05,23615.3,3610.24,6008.31,5966.36,5947.82,5.96378,1.36279,0.820685,902.875,876.653,865.362,16.0984
82375.4794,0,82375.4794,35.84830044,35.84904716,738.2254195,2.87E+01,51.74711011,,6.09276,0.551556,0.114307,6.83317,6.6058,39292,52533.6,1.27E+06,430.998,11060.5,13439.5,6688.24,3.13,0.0220973,1313.34,31621.4,40000,82216.2,0.01,4933.38,117.883,18492.9,0.000355907,21982.3,3583.38,21953.1,3556.29,21937.9,3542.52,5858.67,5805.82,5783.1,6.55785,1.21309,0.725333,796.901,764.236,750.572,25.5146
84332.18641,0,84332.18641,33.87428647,48.32883657,651.6469014,2.71E+01,48.86225379,,20.8844,0.514772,0.101328,5.6637,21.2931,37252.1,50514.8,1.35E+06,441.299,13121.6,13677,6331.18,3.09,0.0206655,1262.87,30498.9,40000,84181.2,0.01,5342.01,121.328,18894.6,0.00126883,20513.4,3183.42,20487.1,3159.03,20473.4,3146.56,5196.63,5150.28,5129.98,6.22966,1.17697,0.69635,724.434,695.693,683.469,25.239
113562.354,62488.06687,176050.4209,20.12674114,27.27419171,498.9966065,1.61E+01,29.02886665,,7.29988,0.376174,0.339012,31.403,9.00881,38852.6,50289.6,1.41E+06,922.075,12544.1,15015,7022.15,3.23,0.0168384,1257.24,30373.2,40000,175893,0.01,4554.19,81.705,14683.2,0.000289341,15006.7,2888.46,14987.5,2870.37,14977.2,2860.75,4721.4,4684.11,4667.61,5.78835,1.35044,0.806011,783.001,759.499,749.365,16.8471
79708.47897,0,79708.47897,37.35187246,43.68485892,625.7631784,2.99E+01,53.91075234,,18.6543,0.526466,0.0854258,3.8223,18.968,37535.7,50524.8,1.14E+06,417.054,11109.5,11475,5279.54,3.11,0.0219867,1263.12,30504.4,40000,79556.3,0.01,4793.3,146.286,19533,0.00138694,20963.6,2695.4,20942.1,2675.58,20930.4,2665.08,4403.65,4364.39,4347.11,6.37147,1.2401,0.716957,607.305,582.816,572.4,25.8776
113562.354,9616.969656,123179.3237,14.86221476,32.00754966,627.5707837,1.19E+01,21.45611882,,5.33144,0.338509,0.272505,25.0924,6.97765,29954.2,43337.2,1.61E+06,645.101,14058.5,17001.2,8439.04,2.89,0.0111544,1083.43,26451.9,40000,123058,0.01,6493.68,59.7988,13727.4,0.000178424,13534.5,3684.85,13503.9,3655.69,13487.9,3640.93,5949.91,5892.76,5868.08,6.31992,1.22396,0.746236,997.166,961.603,946.576,20.8787
113562.354,41173.34421,154735.6982,34.33242443,35.96049151,545.0442148,2.75E+01,49.58346787,,9.82409,0.544719,0.232064,18.6437,10.8954,50814.4,63936.8,1.54E+06,810.085,13920.7,16155.9,7586.43,3.32,0.0293855,1598.42,37835.9,40000,154530,0.01,4441.97,121.361,18963,0.000461454,21704.6,3460.51,21681,3438.86,21668.6,3427.57,5687.1,5644.17,5625.19,5.95573,1.2747,0.76321,848.459,821.673,810.157,18.2466
95481.60599,0,95481.60599,16.23387647,18.54109263,483.0496208,1.30E+01,23.43945754,,13.3361,0.269234,0.140353,11.6908,14.1819,22853.5,34397.88,1.00E+06,500.053,9745.34,10188.7,4626.4,2.78,0.0326266,859.947,21285.9,40000,95389,0.01,5527.32,107.988,16875.2,0.00078996,10737.2,2039.41,10721.2,2024.34,10712.1,2015.9,3294.74,3262.66,3248.4,6.33415,1.33962,0.76328,533.204,512.808,504.097,23.7993
113562.354,58739.03769,172301.3917,17.09669624,26.73888043,652.1775023,1.37E+01,24.70158218,,3.10463,0.386094,0.39632,37.6331,5.25498,39207.8,52322,1.72E+06,902.414,14342,18595.1,9281.09,3.14,0.0128143,1308.05,31504,40000,172142,0.01,5529.17,54.8001,12186.9,9.28E-05,15427.1,3787.35,15399.3,3760.79,15384.6,3747.25,6147.14,6094.21,6071.15,6.27275,1.35927,0.831366,1071.87,1038.79,1024.69,17.0998
113562.354,47720.36711,161282.7211,13.10169066,36.95512074,519.3622478,1.05E+01,18.93186955,,10.8809,0.290604,0.34814,33.2514,13.0267,30774.1,42820,1.51E+06,844.834,13981.2,15811.5,7271.26,3.01,0.00911901,1070.5,26156.8,40000,161159,0.01,5926.67,45.7635,11939.4,0.000379006,11611.1,2800.36,11590.3,2780.47,11578.9,2769.98,4534.27,4494.41,4476.71,5.86274,1.29214,0.769535,809.042,783.938,773.091,17.82
106872.2796,0,106872.2796,23.21430838,36.31345477,455.9025256,1.86E+01,33.53645463,,18.6735,0.360883,0.10299,6.76394,19.1179,30197.4,42669.6,1.19E+06,559.61,12058,11851.2,5188.42,2.96,0.0174389,1066.74,26070.9,40000,106750,0.01,5308.83,143.145,20398.8,0.001127,14379.7,2293.9,14362.5,2277.67,14352.7,2268.7,3722.9,3689.54,3674.56,6.21493,1.31376,0.75411,585.718,564.62,555.512,22.4744
112643.5332,0,112643.5332,26.57547186,45.37631151,564.8842982,2.13E+01,38.40464966,,20.7233,0.462356,0.135084,9.3528,21.3155,37346.6,51120,1.70E+06,589.712,16535.7,17278,7971.65,3.06,0.0213442,1278,30836.1,40000,112492,0.01,5908.03,110.618,19683.5,0.000908105,18444.1,3594.62,18414.3,3566.91,18399,3552.94,5839.4,5787.69,5764.97,6.03442,1.15506,0.698939,897.262,865.175,851.428,21.8827
113562.354,4797.5455,118359.8995,22.2438755,25.46969917,641.4044548,1.78E+01,32.09402648,,4.89665,0.431708,0.217977,18.4532,5.99152,35930.9,49654,1.64E+06,619.709,14161.2,17332.9,8658.66,3.03,0.0192162,1241.35,30018.1,40000,118214,0.01,5826.55,92.7575,17210.9,0.000181039,17238.6,3989.38,17205.9,3958.59,17189,3943.1,6468.75,6408.86,6383.04,6.38254,1.22029,0.746923,1025.42,988.293,972.639,21.323
113562.354,4088.423264,117650.7773,12.14895662,22.42642876,662.5647882,9.72E+00,17.5255021,,3.65864,0.31892,0.28443,26.7739,5.58714,27780.4,41382.4,1.68E+06,616.165,14416.3,17813.3,8972.49,2.81,0.00859858,1034.56,25334.4,40000,117538,0.01,7128.18,45.7574,12001.3,0.00011199,12765.7,3948.6,12731.8,3916.21,12714.2,3899.97,6362.48,6299.29,6272.15,6.52273,1.25055,0.766616,1073.43,1034.18,1017.66,21.427
113562.354,57397.92373,170960.2777,13.51290854,29.57354086,480.966155,1.08E+01,19.47278011,,7.70062,0.293282,0.355044,33.9148,9.84334,30909.5,41796,1.37E+06,895.56,12344.4,14493,6718.32,3.09,0.0102945,1044.9,25571.3,40000,170835,0.01,5098.1,59.6013,12364.4,0.00027891,11713,2652.95,11694.8,2635.48,11684.7,2626.11,4313.26,4276.84,4260.7,5.76952,1.35091,0.803501,754.287,731.266,721.332,17.1775
113562.354,15584.64888,129147.0029,33.52365788,42.73641628,660.5057048,2.68E+01,48.32134324,,11.2707,0.582677,0.20365,15.4475,12.196,48602.9,62925.6,1.90E+06,675.988,16776.8,20122.9,9693.91,3.23,0.0282696,1573.14,37293.3,40000,128950,0.01,5322.46,103.568,19308,0.000442994,23241.5,4483.7,23206.1,4450.83,23188.3,4434.55,7317.94,7256.58,7229.87,6.05067,1.14825,0.712164,1102.37,1064.45,1048.3,20.3048
113562.354,91379.44757,204941.8016,25.67452247,45.77682695,671.9292158,2.05E+01,36.9622215,,9.06618,0.502815,0.41188,38.3436,11.144,54426.3,68215.05,2.07E+06,1073.2,17728.3,22353.2,10702.1,3.35,0,1700,40126.5,40126.5,204721,0.01,5013.79,55.0414,13273.7,0.00027725,20068.1,4093.2,20039.7,4066.22,20025,4052.65,6678.61,6627.75,6605.22,5.74242,1.25304,0.777345,1149.47,1117.7,1103.93,15.2557
113562.354,8673.33414,122235.6881,38.74883043,23.71646187,571.3919562,3.10E+01,55.89409106,,7.82505,0.595577,0.120718,6.23128,8.28632,48432,62665.2,1.46E+06,639.761,13088.1,15236.9,7394.96,3.23,0.524662,1566.63,37153.3,40000,122039,0.01,4299.77,180.55,22397.3,0.000408018,23726.4,3669.72,23699.4,3645.09,23685.3,3632.35,6012.82,5963.88,5942.54,6.27296,1.23402,0.738906,861.983,831.606,818.712,20.9195
113562.354,48861.70913,162424.0631,18.14739691,38.60499863,670.1028665,1.45E+01,26.14401033,,6.33752,0.407677,0.378548,35.5738,8.31709,39804.5,53302.4,1.88E+06,850.622,15935.4,20301.3,9911.89,3.12,0.0129441,1332.56,32047,40000,162263,0.01,5901.47,49.0639,12739.7,0.000189585,16291,4029.5,16260.1,4000.04,16244.2,3985.26,6536.63,6480.1,6455.42,6.04091,1.23707,0.762778,1121.81,1086.58,1071.51,17.7458
113562.354,24040.71318,137603.0672,38.49302166,38.90696029,672.171129,3.08E+01,55.53348402,,7.91706,0.64131,0.209434,15.5057,8.85587,54752.5,69236.41,1.86E+06,720.187,16190,19752.3,9709.45,3.37,0,1700,40727.3,40727.3,137381,0.01,4853.77,113.947,19695.5,0.000316831,25568.6,4599.5,25534,4567.54,25516.5,4551.63,7531.6,7470.95,7444.61,6.09883,1.17895,0.731317,1113.72,1076.26,1060.33,19.5757
113562.354,54798.53789,168360.8919,16.54932196,42.6918923,463.2802912,1.32E+01,23.80006458,,15.7542,0.32402,0.32837,30.7104,17.5635,33842,45494.4,1.53E+06,881.871,14855.6,15841.6,6925.32,3.11,0.0120443,1137.36,27677.5,40000,168224,0.01,5419.62,64.7092,13837.6,0.000627108,12932.2,2616.82,12913.6,2599.13,12903.5,2589.77,4259.52,4224.84,4209.24,5.63757,1.3182,0.784964,736.387,714.464,704.892,17.3357
113562.354,57013.44436,170575.7984,36.23454353,46.22778824,641.2839117,2.90E+01,52.28802067,,11.846,0.613036,0.294637,24.8992,13.2406,58558.6,72755.07,1.98E+06,892.957,17539,20994,9962.92,3.6,0,1700,42797.1,42797.1,170338,0.01,4717.02,94.3116,17387,0.000430886,24441.4,4283.42,24411.1,4255.27,24395.7,4241.19,7024.54,6971.95,6948.76,5.80748,1.20588,0.745274,1085.13,1052.46,1038.37,17.1852
113562.354,92996.2551,206558.6091,16.01734024,15.66287426,513.9870471,1.28E+01,23.0788505,,5.4244,0.347135,0.415322,39.784,7.71677,38773.8,49513.2,1.50E+06,1082.01,12761.8,16320.5,7666.94,3.28,0.0120888,1237.83,29939.5,40000,206401,0.01,4599.63,55.2971,11656.9,0.000177175,13860.2,2937.13,13841.1,2918.98,13830.8,2909.35,4791.87,4754.28,4737.55,5.65238,1.3944,0.841516,847.503,823.815,813.533,15.1782
104747.1545,0,104747.1545,35.68821352,48.39481359,469.6498768,2.86E+01,51.56680659,,28.253,0.516385,0.0858306,3.24113,28.5118,40060.5,53548,1.40E+06,548.26,14818.4,13638.8,5763.92,3.13,0.0289793,1338.7,32182.8,40000,104585,0.01,4975.65,186.679,22970.2,0.00187536,20561.4,2603.2,20540.9,2584.53,20529.9,2574.6,4239.67,4203.61,4187.37,6.06861,1.26711,0.735746,635.253,612.631,602.795,22.7015
79809.93346,0,79809.93346,20.30646084,40.82255998,556.8733119,1.62E+01,29.20917016,,20.0426,0.30415,0.128415,10.2813,20.6659,24667.5,36642,9.94E+05,417.859,10090.9,9910.84,4384.59,2.82,0.0106044,916.05,22596.1,40000,79709.9,0.01,6000.26,96.5343,16176.9,0.001365,12121.5,1988.25,12105.2,1973.02,12095.8,1964.53,3217.89,3186.24,3172.11,6.43054,1.3266,0.750546,500.284,480.243,471.65,25.87
113562.354,16473.19149,130035.5455,27.23237655,33.36412432,565.4850334,2.18E+01,39.30616726,,8.89181,0.462312,0.199699,16.0077,9.83744,40240.1,53541.2,1.50E+06,680.824,13547.2,15683.8,7532.81,3.14,0.0225834,1338.53,32179.1,40000,129872,0.01,5070.49,115.017,18919.1,0.00039336,18435.7,3446.01,18409.6,3421.79,18395.9,3409.27,5618.24,5570.36,5549.43,6.15437,1.23361,0.739647,868.139,838.323,825.622,20.2197
76805.3635,0,76805.3635,36.89773776,18.6532249,576.0980165,2.95E+01,53.18953826,,9.08584,0.493508,0.0778991,3.27323,9.39566,34718.6,47216.4,9.30E+05,401.895,8662.58,9557.14,4590.6,3.08,0.558047,1180.41,28650,40000,76664.6,0.01,3927.99,188.656,20226.8,0.00312708,19642.8,2246.9,19625.1,2230.69,19614.7,2221.45,3641.92,3606.82,3591.48,7.5573,1.33052,0.745712,544.066,521.757,512.427,26.2943
113562.354,65371.5907,178933.9447,30.73036919,35.28266943,677.6379163,2.46E+01,44.35466581,,4.05479,0.552975,0.349567,31.2923,5.80119,55029.8,68891.31,1.84E+06,936.848,15338.6,19946.2,9912.07,3.38,0,1700,40524.3,40524.3,178711,0.01,4709.15,77.3767,15701.4,0.000137972,22057.8,4264.52,22028.1,4236.71,22012.8,4222.65,6975.48,6921.05,6897.26,6.13821,1.31221,0.80804,1127.05,1093.16,1078.66,16.6745
89108.50201,0,89108.50201,19.01742998,44.55709818,603.4879694,1.52E+01,27.40613497,,20.0746,0.331352,0.173018,14.7169,20.9317,26680.5,39520.32,1.31E+06,466.562,12855.2,13182.6,6049.09,2.83,0.0109234,988.008,24263.4,40000,89000.3,0.01,6467.15,74.8463,15535.1,0.00102758,13224.1,2725.92,13200.3,2703.57,13187.6,2691.96,4407.43,4364.23,4345.23,6.2489,1.20459,0.705862,692.241,665.237,653.722,24.6189
110541.9388,0,110541.9388,19.9231522,45.22610648,694.3537516,1.59E+01,28.66825961,,13.7243,0.431598,0.235829,20.5349,14.9035,34585.4,48638,1.97E+06,578.754,17547.6,20666.8,9995.9,2.98,0.0142379,1215.95,29449,40000,110402,0.01,6840.54,61.3758,15540.6,0.000454771,17252.3,4468.77,17213,4431.45,17193.1,4413.24,7229.41,7160.98,7131.37,6.07152,1.097,0.688211,1149.18,1106.94,1089.03,22.1331
113562.354,33064.4891,146626.8431,35.03186028,16.03082586,660.2479137,2.80E+01,50.48498547,,3.32179,0.58975,0.250343,20.3264,4.52623,52481.6,66741.6,1.70E+06,767.54,14258.1,18202.8,9138.2,3.29,0.0431953,1668.54,39332.5,40000,146414,0.01,4638.6,120.474,18704,0.000132357,23514.3,4299.98,23483.1,4271.07,23467.1,4256.44,7039.18,6982.23,6957.54,6.42025,1.31394,0.803166,1068.46,1033.12,1018.15,18.8577
82701.52939,0,82701.52939,29.73429394,24.58154091,712.76243,2.38E+01,42.91223765,,4.85374,0.469935,0.138737,10.0574,5.53155,34262.9,47451.6,1.19E+06,432.814,10286.9,12542.2,6265.65,3.02,0.321529,1186.29,28782.5,40000,82562.6,0.01,4985.42,122.407,17640.5,0.000278737,18735,3262.94,18708.1,3237.97,18694,3225.1,5320.19,5270.54,5249.19,6.68256,1.2596,0.745087,750.275,719.47,706.6,25.4714
113562.354,6956.270616,120518.6246,18.32014361,18.38824702,594.0027002,1.47E+01,26.50461737,,6.96903,0.36465,0.226446,19.9002,8.12738,31657.1,44981.6,1.52E+06,631.116,13535.4,15989.3,7836.1,2.95,0.0153431,1124.54,27386.9,40000,120390,0.01,5983.66,83.114,16066.3,0.000263954,14564,3474.18,14535.6,3447.35,14520.6,3433.63,5621.02,5568.19,5545.27,6.27718,1.21785,0.735343,919.777,886.882,872.953,21.1152
113562.354,32586.39415,146148.7482,15.5784547,24.95544266,563.5882745,1.25E+01,22.53793994,,6.67026,0.328724,0.313627,29.2548,8.46083,31933.5,44558.8,1.49E+06,765.47,13183.4,15698.8,7572.14,3,0.0122533,1113.97,27147,40000,146019,0.01,5680.33,66.0588,13629.5,0.000238699,13131.1,3145.8,13107.2,3123,13094.4,3111.15,5096.52,5050.6,5030.55,6.10544,1.27857,0.765993,873.346,844.585,832.309,18.9146
103632.3165,0,103632.3165,37.4330399,44.56063277,527.9937217,2.99E+01,53.91075234,,22.1888,0.551053,0.0918202,3.61734,22.4824,42338.7,56062.8,1.42E+06,542.367,14304.1,14225.6,6365.83,3.16,0.0303067,1401.57,33567.4,40000,103461,0.01,4866.43,177.472,22546.7,0.001365,21947.1,3001.28,21923.3,2979.53,21910.7,2968.19,4895.15,4853.26,4834.69,6.14483,1.22047,0.716867,715.683,689.563,678.333,22.8311
113562.354,49708.49996,163270.854,18.37177639,16.73341149,647.0351828,1.47E+01,26.50461737,,3.50321,0.39695,0.37095,34.8411,5.43338,39090.1,52285.2,1.70E+06,855.076,14300.3,18328.6,9135.51,3.13,0.0141162,1307.13,31483.6,40000,163112,0.01,5515.13,61.3691,13123.8,0.000109634,15857.3,3804.38,15829,3777.4,15814.1,3763.66,6176.78,6123.26,6099.96,6.2591,1.32881,0.811945,1057.2,1023.79,1009.57,17.6845
113562.354,93396.19921,206958.5532,26.23284749,15.53627814,697.3364965,2.10E+01,37.8637391,,1.85778,0.508796,0.418589,39.1726,4.03777,55303.3,69075.76,1.84E+06,1083.75,14752.4,20148.1,10175,3.4,0,1700,40632.8,40632.8,206734,0.01,4651.16,65.8958,13354.6,5.55E-05,20304.2,4165.66,20276.7,4139.52,20262.2,4126.16,6804.93,6752.3,6729.27,6.4799,1.49942,0.927194,1164.52,1131.6,1117.5,15.1542
106532.2185,0,106532.2185,36.37739707,30.81783722,694.9816528,2.91E+01,52.46832418,,3.08141,0.604521,0.135316,8.1275,3.68819,46003.3,60403.2,1.61E+06,557.491,13600.9,17158.7,8711.44,3.19,0.174328,1510.08,35932.7,40000,106346,0.01,4948.58,141.848,20727.5,0.000137044,24105.2,4456.76,24069.5,4423.77,24051.4,4407.29,7276.42,7212.36,7184.93,6.73142,1.27893,0.780185,1044.44,1004.9,988.353,22.5299
104571.7749,0,104571.7749,22.44555339,46.46440027,582.272416,1.80E+01,32.45463352,,21.4187,0.404051,0.157584,12.3939,22.1616,32527.9,45966,1.61E+06,547.5,15689.1,16277.9,7488.68,2.96,0.0158954,1149.15,27944.4,40000,104440,0.01,6298.01,89.0772,17683,0.000944966,16125.5,3346.74,16097,3319.95,16082.1,3306.42,5424.07,5373.97,5351.96,6.07541,1.15957,0.69698,845.95,814.815,801.495,22.7545
102618.0024,0,102618.0024,23.1243401,40.06141043,704.6302553,1.85E+01,33.35615111,,9.62395,0.450349,0.212167,17.8261,10.6763,35183.7,48902.4,1.72E+06,537.202,15193.3,18105.2,8912.59,3.01,0.0159057,1222.56,29597.4,40000,102475,0.01,6246.46,73.2116,16498.2,0.000366979,17986.8,4189.45,17950.5,4155.26,17932.1,4138.4,6792.87,6728.7,6701.06,6.21457,1.12826,0.699191,1043.3,1003.68,986.979,22.9884
113562.354,66288.89375,179851.2478,24.72200541,27.8972204,502.6602068,1.98E+01,35.70009687,,6.76916,0.43052,0.325307,29.4998,8.38561,44045.8,55641.6,1.42E+06,941.89,12411.1,15259.5,7138.99,3.31,0.0222134,1391.04,33336.1,40000,179673,0.01,4232.5,94.8024,15906,0.000283215,17165.1,3012.74,17145.7,2994.58,17135.1,2984.93,4942.05,4904.61,4888,5.79434,1.36244,0.813239,792.321,768.793,758.628,16.6121
113562.354,9430.16764,122992.5216,31.12752608,36.19231843,589.4928463,2.49E+01,44.89557636,,10.4518,0.519609,0.161957,11.5212,11.1735,43194.3,56929.2,1.60E+06,643.84,14536.5,16696.5,8036.29,3.17,0.0262865,1423.23,34042.1,40000,122817,0.01,5123.35,123.997,20156.7,0.000466456,20717.9,3781.9,20688.7,3754.84,20673.6,3741.07,6170.94,6118.6,6095.76,6.14132,1.19089,0.72154,925.88,893.407,879.589,20.8593
113562.354,22461.68842,136024.0424,12.76330465,20.72926481,685.9363548,1.02E+01,18.39095899,,2.36937,0.340775,0.350648,33.5159,4.61745,31231.1,44796,1.75E+06,712.409,14639.3,18759.8,9522.6,2.92,0.00893845,1119.9,27281.5,40000,135897,0.01,6739.16,43.0351,11265.7,6.76E-05,13637.5,4089.83,13604.1,4057.76,13586.7,4041.67,6603.75,6540.7,6513.59,6.6788,1.35394,0.829457,1134.06,1094.83,1078.29,19.7539
81347.22244,0,81347.22244,30.05563303,34.17088828,689.6172942,2.40E+01,43.27284469,,7.45987,0.461709,0.124606,8.63602,8.05157,33887.1,46752.4,1.14E+06,425.723,10173.7,11984,5891.62,3.03,0.0181329,1168.81,28388.4,40000,81209.8,0.01,5081.5,115.504,17754.4,0.000456139,18402.5,3052.62,18377.6,3029.46,18364.4,3017.43,4978.5,4932.39,4912.46,6.55618,1.23635,0.726406,698.795,670.14,658.124,25.6577
88156.55255,0,88156.55255,30.29215515,26.73842404,470.5582545,2.42E+01,43.63345173,,13.882,0.42026,0.0791776,3.83208,14.1903,30859.6,41991.6,9.07E+05,461.483,8831.1,9251.4,4162.2,3.08,0.479309,1049.79,25683.2,40000,88031.4,0.01,3975.84,186.55,21303.9,0.00111993,16729.3,2019.65,16714.3,2005.93,16705.7,1998.19,3294.18,3264.66,3251.55,6.25782,1.36771,0.778449,475.852,457.197,449.236,24.7021
113562.354,33060.14361,146622.4976,13.25716496,30.06767317,745.4500658,1.06E+01,19.11217307,,1.12119,0.372917,0.398066,38.434,3.64674,34625.2,48490.4,1.88E+06,767.896,15150.8,20488.8,10552.4,2.99,0.00907145,1212.26,29366.2,40000,146482,0.01,6692.91,38.4205,10567.1,2.91E-05,14925.7,4534.62,14889.6,4499.71,14870.9,4482.34,7331.14,7262.33,7232.83,7.19829,1.55366,0.94962,1267.67,1224.85,1206.83,18.9064
89883.64196,0,89883.64196,27.48796317,42.60083059,573.7086169,2.20E+01,39.6667743,,19.532,0.421057,0.108343,7.08395,20.0042,32394,45302,1.23E+06,470.504,12184.9,12400.6,5637.52,2.99,0.0173134,1132.55,27568.5,40000,89752.3,0.01,5484.47,121.985,18749.6,0.00119955,16779.8,2690.75,16757.9,2670.52,16746.1,2659.83,4378.6,4338.77,4321.18,6.27943,1.23655,0.718129,643.665,618.77,608.133,24.4961
99715.50405,0,99715.50405,32.1485146,38.45782686,655.2285053,2.57E+01,46.33800452,,10.8801,0.52811,0.129815,8.31088,11.4468,40185.1,53822,1.52E+06,521.88,13713.4,15811.4,7687.17,3.12,0.0235914,1345.55,32334.2,40000,99552.6,0.01,5309.94,118.427,19631.8,0.000528409,21058.1,3815.82,21026.9,3786.89,21010.9,3772.32,6221.77,6166.42,6142.48,6.25458,1.15977,0.703576,897.428,863.215,848.764,23.299
106201.6159,0,106201.6159,13.12609095,43.96088053,521.7680354,1.05E+01,18.93186955,,22.1364,0.266137,0.187509,16.8913,23.4562,23749.9,36744.52,1.45E+06,556.231,14678.4,14457.4,6453.03,2.71,0.00856533,918.613,22655.8,40000,106105,0.01,7281.92,58.0455,14280,0.00093847,10634.9,2651.12,10611.8,2629.28,10599.3,2617.85,4262.09,4219.75,4200.99,6.1357,1.21727,0.71454,729.917,703.337,691.901,22.5904
113562.354,52161.87111,165724.2251,38.27959239,17.28004558,702.8544872,3.06E+01,55.17287698,,1.95196,0.646755,0.295532,24.849,3.41905,60308.3,74843.01,1.81E+06,867.487,14763.6,19673.2,10009.4,3.71,0,1700,44025.3,44025.3,165480,0.01,4409.9,112.121,17815.6,6.68E-05,25786.1,4657.48,25753.8,4627.49,25737.3,4612.37,7639.47,7580.09,7554.37,6.66947,1.43675,0.883793,1169.9,1133.04,1117.42,17.5005
113562.354,84182.9443,197745.2983,20.49232287,33.81466066,609.121427,1.64E+01,29.5697772,,5.00584,0.414631,0.408083,38.5283,7.09613,45722.6,58131.2,1.69E+06,1035.66,14289.9,18304.3,8877.39,3.29,0.0150634,1453.28,34698.3,40000,197560,0.01,4996.21,57.5007,12679.7,0.000158715,16551.2,3494.76,16527.5,3472.26,16514.9,3460.6,5696.73,5651.66,5631.75,5.92232,1.34586,0.818595,991.761,963.486,951.294,15.6259
78840.40471,0,78840.40471,28.88170671,38.56091508,482.6081041,2.31E+01,41.65011301,,20.4499,0.393942,0.0754114,3.92032,20.7482,28497.9,39330.28,8.94E+05,412.696,9173.97,8922.32,3838.86,3.03,0.0161268,983.257,24153.8,40000,78724.9,0.01,4588.37,151.449,19669.4,0.00176769,15680.8,1841.62,15666.9,1828.82,15658.8,1821.54,3001.3,2973.99,2961.73,6.20736,1.37905,0.782588,432.57,415.259,407.815,25.9919
113562.354,39968.59469,153530.9487,19.85608577,18.51755811,690.519145,1.59E+01,28.66825961,,2.34019,0.429056,0.358084,33.3446,4.21888,40346.5,54022.8,1.78E+06,803.991,14713.3,19258.7,9762.86,3.12,0.0153599,1350.57,32445,40000,153367,0.01,5684.76,63.0168,13721.8,7.16E-05,17141.6,4200.02,17109.5,4169.44,17092.9,4154.06,6817.58,6757.36,6731.35,6.59923,1.38074,0.847268,1146.27,1108.79,1092.92,18.3669
113562.354,21293.24728,134855.6013,13.20294871,20.05671404,570.5567468,1.06E+01,19.11217307,,6.88945,0.297807,0.295843,27.8316,8.7606,28416,41232,1.48E+06,706.343,13230.8,15562.8,7535.44,2.88,0.0100323,1030.8,25247.9,40000,134740,0.01,6215.25,57.9456,12871.9,0.000240722,11904.6,3142.67,11879.5,3118.8,11866,3106.4,5074.79,5026.88,5005.97,6.1914,1.25718,0.752905,878.143,848.145,835.38,19.8351
113562.354,58248.70414,171811.0581,20.56412376,26.46976734,618.4981237,1.65E+01,29.75008072,,4.13537,0.413786,0.36698,34.1993,6.01623,41761.7,54736.4,1.65E+06,899.79,13905.7,17717.5,8723.3,3.19,0.0162708,1368.41,32838.3,40000,171642,0.01,5090.95,68.5282,13822.7,0.000138008,16519.7,3613.18,16493.7,3588.63,16480,3576.01,5881,5831.88,5810.38,6.12922,1.33159,0.809078,999.084,968.38,955.255,17.1204
113562.354,58215.20428,171777.5583,15.86492032,15.85557668,662.4690799,1.27E+01,22.89854698,,2.79254,0.376328,0.405003,38.672,5.07821,38239.3,51404,1.74E+06,899.689,14468.9,18814.3,9430.34,3.11,0.0116411,1285.1,30994,40000,171623,0.01,5690.79,50.5218,11600.8,8.08E-05,15041.5,3839.31,15013.2,3812.13,14998.4,3798.29,6226.17,6172.01,6148.44,6.33623,1.37312,0.84135,1093.35,1059.49,1045.07,17.1367
113562.354,43411.65714,156974.0111,19.49879994,37.6993385,624.5238848,1.56E+01,28.12734905,,8.11146,0.404847,0.343495,31.8153,9.85721,39081.1,52287.2,1.77E+06,822.067,15466.5,18754.7,9071.58,3.13,0.0143044,1307.18,31484.7,40000,156816,0.01,5675.72,58.8001,13932.7,0.000267618,16169.2,3736.58,16140.7,3709.55,16125.9,3695.87,6067.77,6015.59,5992.75,5.97176,1.22763,0.751536,1024.65,992.116,978.19,18.1156
91505.24552,0,91505.24552,13.35774716,41.03910582,686.5104786,1.07E+01,19.29247659,,12.3745,0.29787,0.257522,24.0125,14.0571,24586.2,37629.76,1.46E+06,479.171,13355.8,15097.4,7296.06,2.74,0.00720616,940.744,23170,40000,91405.6,0.01,7243.55,33.5042,12057.2,0.000489579,11914,3272.35,11884.1,3243.98,11868.5,3229.65,5272.72,5218.42,5194.92,6.28643,1.15405,0.69567,855.687,821.913,807.658,24.3468
