WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,69292.44569,182854.7997,22.81699992,39.28460482,475.1078516,1.83E+01,32.99554407,,11.7275,0.407759,0.331427,30.3687,13.372,42397.1,53745.2,1.53E+06,957.67,13795.6,16363.8,7314.79,3.3,0.0175121,1343.63,32291.9,40000,182683,0.01,4580.9,75.3935,15190.7,0.000487325,16260.3,2872.54,16241.4,2854.75,16231.3,2845.36,4707.39,4672.12,4656.29,5.59638,1.34143,0.802151,768.767,746.56,736.865,16.4371
111031.1133,0,111031.1133,23.9038111,20.7384549,537.3493315,1.91E+01,34.43797223,,10.1935,0.399496,0.135395,9.85207,10.824,33107,46416,1.33E+06,581.35,12303,13701,6529.1,2.99,0.155912,1160.4,28198.5,40000,110897,0.01,5263.87,140.777,19678.6,0.00049959,15931,3008.4,15907.2,2986.28,15894.5,2974.64,4882.84,4838.39,4818.93,6.31165,1.2401,0.730695,761.152,733.373,721.565,22.0433
102335.6751,0,102335.6751,33.19096513,46.31926576,736.1062547,2.66E+01,47.9607362,,13.0704,0.587201,0.163056,11.3968,13.797,44107.5,58393.6,1.89E+06,535.532,16749.4,19861.9,9671.37,3.16,0.02493,1459.84,34841.3,40000,102157,0.01,5725.94,95.1096,18925.7,0.000533534,23430.4,4721.47,23390.3,4683.94,23370.2,4665.66,7692.86,7624.05,7594.36,6.12995,1.09514,0.686317,1117.82,1075.52,1057.65,23.0092
113562.354,64692.07853,178254.4325,22.55426498,37.84987726,544.4574869,1.80E+01,32.45463352,,9.78929,0.414139,0.346035,31.8536,11.5208,43054.2,55586,1.61E+06,933.54,14485.6,17074.5,7943.01,3.24,0.0170536,1389.65,33305.6,40000,178080,0.01,4884.51,73.5001,14702.1,0.000373437,16521.5,3184.67,16499.5,3163.95,16487.7,3153.14,5199.58,5158.65,5140.45,5.79018,1.29874,0.781381,869.512,843.833,832.719,16.7143
113562.354,8927.628992,122489.983,25.41743194,41.08247252,466.5636264,2.03E+01,36.60161447,,20.206,0.40775,0.136872,9.85216,20.807,35141.5,48073.2,1.42E+06,641.377,14354.2,14276.8,6253.79,3.06,0.0212021,1201.83,29132.1,40000,122348,0.01,5393.17,137.604,20242,0.00105687,16251.5,2744.27,16230.8,2725.1,16219.5,2714.92,4469.85,4432.2,4415.36,6.01187,1.26753,0.742077,692.567,668.949,658.722,20.8976
85953.27084,0,85953.27084,14.70228282,21.74213977,575.8815713,1.18E+01,21.27581531,,10.6893,0.250927,0.186716,16.7539,11.8962,21671.2,33949.36,9.90E+05,450.128,9324.76,10172.5,4792.71,2.67,0.0223513,848.734,21022.9,40000,85865.4,0.01,5991.84,82.9181,14215.2,0.000617976,10014.2,2100.72,9996.08,2083.78,9985.85,2074.47,3380.16,3344.57,3328.94,6.56702,1.31245,0.747069,562.417,539.896,530.357,25.0345
113562.354,17817.02085,131379.3749,24.54003765,28.0086866,713.4404742,1.96E+01,35.33948983,,2.00704,0.490168,0.284382,25.0818,3.49199,41827.5,55938.8,1.81E+06,687.835,14931.9,19510.1,9987.01,3.13,0.0203677,1398.47,33499.4,40000,131210,0.01,5697.02,82.0573,16341.6,6.60E-05,19575.6,4602.26,19538.9,4567.57,19520.1,4550.34,7477.32,7409.76,7380.8,6.87861,1.3863,0.849361,1192.41,1150.56,1132.98,20.1243
95560.61485,0,95560.61485,28.39220771,42.0132289,685.9950523,2.27E+01,40.92889893,,12.7848,0.488809,0.158663,11.841,13.5263,36980.8,50516,1.56E+06,500.167,14189.7,16259.1,7874.15,3.06,0.0190481,1262.9,30499.6,40000,95410.7,0.01,5746.16,95.6478,18015.3,0.00058747,19501.6,3846.82,19469.1,3816.47,19452.5,3801.31,6260.15,6202.91,6178.13,6.20921,1.13697,0.693425,915.796,880.418,865.464,23.8036
113562.354,90337.0766,203899.4306,35.87877341,19.86233478,621.7465906,2.87E+01,51.74711011,,3.49629,0.59389,0.34881,30.921,5.21947,63030.1,76672.21,1.68E+06,1067.55,13878.1,18240.3,8967.1,3.87,0,1700,45101.3,45101.3,203644,0.01,3931.15,103.332,16050.9,0.000122882,23669.8,3914.51,23645.6,3892.1,23632.9,3880.47,6445.15,6399.71,6379.67,6.05724,1.40081,0.8531,1009.32,980.926,968.703,15.2937
89992.80203,0,89992.80203,11.50247247,29.76764088,675.9448105,9.20E+00,16.5879238,,5.53895,0.258468,0.264554,25.0346,7.40847,22151.5,35037.04,1.25E+06,471.294,11073.7,13143.4,6523.3,2.65,0.00706,875.926,21660,40000,89903,0.01,6966.37,46.0089,11273.3,0.000230671,10339.8,2937.22,10313.3,2912.02,10299.1,2899.02,4723.8,4673.48,4651.84,6.59513,1.24251,0.736515,783.364,751.917,738.738,24.543
113562.354,53443.00988,167005.3639,19.98161069,31.26627546,566.1789218,1.60E+01,28.84856313,,5.88415,0.385694,0.342651,31.7619,7.62546,39064.8,51585.6,1.52E+06,874.653,13237.1,16234.7,7819.21,3.17,0.0165563,1289.64,31095,40000,166847,0.01,5016.05,76.8672,14351.6,0.000214841,15393.5,3231.37,15370.6,3209.68,15358.3,3198.35,5262.42,5218.55,5199.25,6.01591,1.31811,0.791565,887.95,860.448,848.658,17.4248
113562.354,71642.90733,185205.2613,32.61231751,47.904773,612.8143709,2.61E+01,47.0592186,,12.8057,0.563142,0.331294,29.2222,14.4113,56964.9,70740.91,1.96E+06,969.682,17574.3,20826.2,9719.45,3.5,0,1700,41612.3,41612.3,184974,0.01,4732.54,81.2668,16087.8,0.000465383,22454.7,3961.06,22427.2,3935.47,22413.2,3922.57,6493.13,6445.33,6424.1,5.71102,1.2359,0.759692,1035.75,1005.95,993.023,16.3027
105443.8575,0,105443.8575,36.91582206,41.69546041,722.4283829,2.95E+01,53.18953826,,9.33899,0.62713,0.142092,8.67538,9.93734,47401.3,61831.2,1.84E+06,551.756,15991.1,19449.9,9580.92,3.21,0.0298453,1545.78,36704.3,40000,105252,0.01,5367.07,113.324,20204.2,0.000394598,25013.3,4766.86,24973.8,4730.22,24954.2,4712.3,7779.05,7710.87,7681.56,6.20889,1.11984,0.700085,1117.46,1075.54,1057.88,22.6545
83295.52496,0,83295.52496,13.00479334,42.72530387,469.1322322,1.04E+01,18.75156603,,24.7321,0.214878,0.144463,12.9093,25.8375,18443.3,29373.96,9.90E+05,436.264,10584.2,9671.06,4031.51,2.63,0.00672666,734.349,18319.4,40000,83220.8,0.01,6705.99,66.7357,14388.7,0.00155571,8572.36,1682.03,8558.43,1668.9,8550.26,1661.42,2705.28,2677.46,2664.92,6.18662,1.36831,0.775577,455.046,437.258,429.555,25.3917
113562.354,23092.33357,136654.6876,20.55980217,27.4566572,631.8017945,1.64E+01,29.5697772,,4.68969,0.409836,0.287723,25.9179,6.15613,36856.3,50294,1.64E+06,715.595,14066.4,17405.7,8646.85,3.07,0.016889,1257.35,30375.6,40000,136505,0.01,5654.14,80.9875,15538.1,0.000164707,16366.6,3805.85,16336.7,3777.64,16321.1,3763.33,6176.07,6120.62,6096.59,6.28443,1.25738,0.766575,1011.73,977.228,962.613,19.6722
113562.354,22109.33113,135671.6851,11.63213515,36.04801746,509.7285,9.31E+00,16.78625767,,12.6365,0.258824,0.281607,26.6424,14.5478,25761.7,38138.76,1.43E+06,710.678,13621.7,14771.7,6781.22,2.83,0.00800217,953.469,23465,40000,135567,0.01,6495.43,48.1388,12506.4,0.000470031,10345.7,2688.67,10324.2,2668.28,10312.5,2657.48,4334.83,4293.85,4275.72,6.03735,1.26632,0.747351,769.552,743.75,732.655,19.7647
96287.55305,0,96287.55305,32.00126343,18.76211358,599.4116196,2.56E+01,46.157701,,8.49932,0.489162,0.107564,6.21067,8.95864,37253.3,50643.2,1.22E+06,503.972,11043.9,12670.2,6142.79,3.08,0.44472,1266.08,30570.5,40000,96136.5,0.01,4645.96,158.943,20346.6,0.000501242,19491,3078.98,19466.8,3056.68,19453.9,3044.99,5022.71,4977.92,4958.44,6.44394,1.24373,0.7307,722.791,694.902,683.132,23.694
82196.83634,0,82196.83634,29.32209495,19.24745131,589.672187,2.35E+01,42.37132709,,10.3343,0.420436,0.0967248,5.91728,10.7679,31441.6,44005.6,9.61E+05,430.228,8947.05,9921.86,4703.36,2.99,0.420184,1100.14,26832.4,40000,82069.4,0.01,4544.49,151.751,18856.8,0.00241199,16744.2,2348.26,16726,2331.45,16715.8,2322.2,3826.31,3790.93,3775.42,6.74457,1.33523,0.757211,549.876,527.614,518.222,25.5217
85742.85867,0,85742.85867,36.95115877,46.12852121,504.5493892,2.96E+01,53.36984178,,25.8882,0.500035,0.0772173,2.84681,26.1266,36588.8,49368,1.09E+06,448.708,11566.1,10647.6,4500.51,3.1,0.0241011,1234.2,29858.1,40000,85594.4,0.01,4703.06,184.432,21339.3,0.00217287,19900,2137.71,19883.6,2122.72,19874.4,2114.38,3485.25,3454.61,3440.79,6.2751,1.33124,0.756928,504.437,485.09,476.714,25.0232
113562.354,22886.97955,136449.3336,20.82099854,24.95771138,671.8840096,1.67E+01,30.11068776,,3.01689,0.430974,0.301726,27.3391,4.58034,38257,51949.6,1.72E+06,714.489,14408.7,18517.8,9330.65,3.08,0.0167196,1298.74,31297.4,40000,136294,0.01,5776.29,72.796,15160.7,9.97E-05,17215.2,4149.14,17182.4,4118.04,17165.4,4102.43,6732.75,6671.86,6645.61,6.55093,1.31421,0.803844,1100.85,1063.02,1047.06,19.6936
111193.2999,0,111193.2999,30.67545125,40.04692327,606.9923786,2.45E+01,44.17436229,,13.8753,0.518697,0.132175,8.47109,14.4401,41075.6,54986,1.67E+06,582.031,15381.9,17226.3,8237.92,3.13,0.0251922,1374.65,32975.8,40000,111027,0.01,5475.95,122.562,20410.6,0.00061615,20686.5,3898.31,20654.8,3868.86,20638.5,3854.07,6347.23,6291.47,6267.2,6.13002,1.14972,0.701118,947.792,913.289,898.628,22.0313
112370.8507,0,112370.8507,36.59304977,44.47336859,603.4516465,2.93E+01,52.82893122,,17.7613,0.593507,0.112721,5.55883,18.1739,46361.3,60681.2,1.76E+06,588.091,16588.8,18092.8,8522.82,3.2,0.0321393,1517.03,36083.2,40000,112183,0.01,5225.39,138.954,21827.7,0.000827987,23659.2,4048.21,23626.4,4017.93,23609.7,4002.8,6603.41,6547.04,6522.4,6.06834,1.13712,0.695517,967.524,932.687,917.822,21.9037
113562.354,80676.06831,194238.4223,36.03347983,24.60734577,682.7373853,2.88E+01,51.92741363,,2.16412,0.616281,0.351328,31.1188,3.93104,62973.4,77087.35,1.80E+06,1016.91,14602.8,19657.9,9907.2,3.87,0,1700,45345.5,45345.5,193983,0.01,4196.07,97.2441,16107.4,6.93E-05,24570.9,4369.13,24542.4,4342.67,24527.7,4329.17,7174.38,7121.34,7098.17,6.41389,1.45192,0.894527,1136.26,1103.19,1089.07,15.8011
97862.91542,0,97862.91542,25.14896963,22.86027234,563.801927,2.01E+01,36.24100743,,10.1059,0.397351,0.125883,8.9858,10.6941,31662.1,44716.4,1.17E+06,512.349,10840.4,12070,5752.02,2.96,0.371974,1117.91,27236.3,40000,97734.6,0.01,5026.85,141.965,19075.3,0.000576387,15838.9,2735.49,15817.1,2715.3,15805.3,2704.54,4445.2,4404.13,4386.17,6.42955,1.26384,0.734662,672.504,646.804,635.914,23.5081
100928.8162,0,100928.8162,27.86920504,23.27251319,523.0162612,2.23E+01,40.20768486,,11.5499,0.423096,0.10335,6.25705,11.9929,33555.9,46484.4,1.14E+06,528.381,10764.5,11671.6,5461.01,3.02,0.453379,1162.11,28237.2,40000,100793,0.01,4663.05,166.242,20646.8,0.000713048,16856.2,2604.14,16836.3,2585.72,16825.4,2575.76,4239.17,4201.24,4184.54,6.38138,1.28655,0.74302,633.463,609.665,599.538,23.1405
90632.46953,0,90632.46953,21.96941398,41.41686529,649.6117993,1.76E+01,31.73341944,,14.7501,0.385764,0.176551,14.6436,15.6206,30108.6,43131.2,1.38E+06,474.479,12880.9,14158.6,6736.52,2.92,0.0131764,1078.28,26334.4,40000,90510.4,0.01,6113.25,78.7543,16191.6,0.00071638,15395.2,3167.99,15367.9,3142.31,15353.5,3129.21,5135.95,5086.62,5065.16,6.26806,1.17347,0.699332,781.459,750.799,737.817,24.4229
89326.05078,0,89326.05078,31.85339581,39.76453073,707.9823274,2.55E+01,45.97739748,,10.2052,0.518918,0.135955,9.26773,10.8246,38166.1,51559.6,1.43E+06,467.459,12799.4,14973.3,7321.22,3.1,0.0204425,1288.99,31080.7,40000,89171.3,0.01,5371.78,104.967,18329.9,0.000524055,20692.3,3732.04,20661.2,3703.13,20645.3,3688.6,6087.35,6032.11,6008.27,6.32564,1.15899,0.701123,859.646,825.523,811.171,24.5825
113562.354,40672.89785,154235.2519,33.16078411,16.4840787,605.9471823,2.65E+01,47.78043268,,4.95724,0.549059,0.259994,21.6199,6.20306,50629.2,64298.4,1.59E+06,807.464,13638.9,16949.3,8324.73,3.29,0.0484841,1607.46,38029.5,40000,154030,0.01,4457.24,122.832,18369.7,0.000208463,21887.3,3834.8,21860.5,3809.96,21846.5,3797.18,6285.38,6235.85,6214.23,6.16968,1.29424,0.783589,959.055,928.235,915.103,18.2886
113562.354,14485.16844,128047.5224,19.35992145,40.1490879,507.6665403,1.55E+01,27.94704553,,16.9499,0.352964,0.210686,18.2137,17.9802,31850.3,44669.2,1.51E+06,670.581,14676.2,15383,6969.57,2.98,0.0146232,1116.73,27209.5,40000,127918,0.01,5917.66,87.9759,16952,0.000726991,14085.2,2921.25,14062.1,2899.56,14049.8,2888.25,4735.76,4693.59,4674.9,5.99577,1.23603,0.732706,778.44,752.026,740.648,20.4039
113562.354,66369.99376,179932.3478,13.71913142,21.64862153,565.0510255,1.10E+01,19.83338715,,5.31149,0.315586,0.398296,38.2998,7.67606,34509.9,46692.4,1.53E+06,942.519,13214.3,16344.5,7851.78,3.09,0.0106313,1167.31,28354.7,40000,179793,0.01,5405.61,51.8018,11175.3,0.00016996,12609.8,3058.39,12588.1,3037.67,12576.3,3026.76,4960.53,4918.09,4899.38,5.96969,1.34541,0.808182,892.404,865.7,854.213,16.6322
113562.354,19830.41308,133392.7671,14.76729937,26.47841111,581.5559398,1.18E+01,21.27581531,,6.63229,0.319284,0.287667,26.6871,8.3538,29882,42872,1.51E+06,698.644,13373.8,15842.3,7709.33,2.92,0.0114755,1071.8,26186.5,40000,133272,0.01,6104.74,65.635,13707.3,0.000234658,12759.5,3259.35,12733.4,3234.61,12719.6,3221.83,5267.72,5218.34,5196.83,6.20663,1.24982,0.751122,899.307,868.439,855.319,19.9559
113562.354,61152.46614,174714.8201,36.52187872,32.58835406,721.3156637,2.92E+01,52.6486277,,1.61968,0.634295,0.328109,28.5246,3.28569,60857.6,75371.37,1.86E+06,914.606,15012.6,20338.6,10386,3.74,0,1700,44336.1,44336.1,174468,0.01,4467.76,99.0199,16849.4,5.18E-05,25294.7,4723.02,25262.2,4692.7,25245.5,4677.43,7740.9,7680.76,7654.71,6.75999,1.48858,0.919072,1212.95,1175.58,1159.72,16.9291
113562.354,47259.86028,160822.2143,33.35323191,22.26144449,512.910563,2.67E+01,48.14103972,,7.74436,0.520389,0.242079,19.8572,8.87601,49667.7,62642.4,1.38E+06,842.015,12391.9,14602.9,6845.38,3.32,0.28755,1566.06,37141,40000,160621,0.01,3975.75,143.623,18928.8,0.000390747,20730.1,3157.04,20710,3138.48,20699.1,3128.55,5198.86,5160.63,5143.68,5.98991,1.33678,0.79152,770.314,746.359,736.054,17.8165
99169.45086,0,99169.45086,17.70296902,22.19073717,494.0187984,1.42E+01,25.60309977,,13.0431,0.290808,0.139177,11.3272,13.7799,24889.7,37108.12,1.05E+06,519.342,10222.1,10723.1,4903.27,2.81,0.156434,927.703,22867.1,40000,99068.5,0.01,5423.77,117.672,17441.6,0.000760483,11596,2141.63,11579.1,2125.67,11569.5,2116.81,3460.82,3427.17,3412.26,6.39241,1.32637,0.756725,565.68,544.354,535.243,23.3557
113562.354,23974.09829,137536.4523,38.82392118,25.00363858,627.0579624,3.11E+01,56.07439458,,4.82802,0.620818,0.188778,13.4078,5.66793,53258.3,67639.6,1.61E+06,719.869,13850.7,17109.5,8484.14,3.29,0.244729,1690.99,39809.1,40000,137321,0.01,4397.59,146.36,20429.9,0.000217911,24740.6,4144.4,24710.8,4117.03,24695.5,4103.08,6799.47,6745.46,6722.02,6.30057,1.26333,0.767989,989.796,956.324,942.136,19.5745
113562.354,43810.59256,157372.9466,31.18712427,16.48174819,503.9911081,2.49E+01,44.89557636,,8.17655,0.489206,0.241326,20.0105,9.31339,46452.8,59206.8,1.36E+06,824.002,12307.7,14346.5,6700.75,3.28,0.228437,1480.17,35283.7,40000,157185,0.01,4097.65,143.664,18908.5,0.000408403,19490.1,3052.46,19470.1,3034.13,19459.4,3024.31,5018.71,4980.92,4964.17,5.98348,1.33392,0.788514,754.403,730.717,720.527,18.0565
113562.354,50935.84152,164498.1955,18.485173,28.24772661,750.8063645,1.48E+01,26.68492089,,1.11672,0.437524,0.40881,38.8748,3.34081,42223.3,56217.6,1.91E+06,861.444,15103.8,20965.8,10767.2,3.14,0.013645,1405.44,33652.3,40000,164327,0.01,5871.3,51.9307,12225.8,3.03E-05,17489.2,4572.58,17454.7,4539.42,17436.9,4522.85,7419.47,7353.86,7325.59,7.16634,1.57852,0.968686,1276.26,1235.38,1218.1,17.6113
113562.354,62567.68731,176130.0413,25.79963399,26.8158868,530.0952001,2.06E+01,37.14252502,,6.63943,0.439851,0.321034,28.9702,8.23274,45088.1,57572,1.44E+06,922.36,12731.6,15406.5,7287.31,3.28,0.0257422,1439.3,34393.3,40000,175947,0.01,4350.59,103.792,15940.2,0.000279809,17536.3,3100.2,17515.9,3081.25,17504.8,3071.17,5080.91,5041.97,5024.7,5.92064,1.34915,0.804644,816.814,792.341,781.795,16.8358
113562.354,60838.94034,174401.2943,12.53934202,44.27547696,449.2241452,1.00E+01,18.03035195,,16.2877,0.280381,0.356751,34.2576,18.5389,30254.9,41365.6,1.55E+06,913.613,15137.3,16050.9,6940.06,3.06,0.00874121,1034.14,25324.6,40000,174279,0.01,5762.95,47.0257,11741.2,0.000592828,11200,2512.06,11182.1,2494.79,11172.3,2485.69,4076.61,4042.85,4027.67,5.53873,1.32692,0.792563,730.782,709.401,700.036,16.9641
113562.354,2242.849654,115805.2037,22.94016484,28.2602229,509.9383225,1.84E+01,33.17584759,,10.9704,0.384227,0.13977,10.4212,11.6235,32558.4,45598.8,1.31E+06,606.388,12284.9,13487.4,6343.92,2.99,0.115127,1139.97,27736.4,40000,115673,0.01,5212.27,138.506,19646.5,0.000538777,15321.2,2870.7,15298.9,2849.94,15286.8,2838.92,4659.55,4617.52,4599.05,6.25938,1.25759,0.737653,734.815,708.504,697.28,21.5531
113562.354,31591.19035,145153.5444,38.81687493,16.52216514,654.1822959,3.11E+01,56.07439458,,3.5645,0.632759,0.223228,17.0465,4.60099,55527.7,69958.06,1.68E+06,759.752,14185.9,18011.6,9023.51,3.41,0,1700,41151.8,41151.8,144928,0.01,4430.79,134.765,19599.8,0.000146898,25220.7,4349.78,25189.6,4321.13,25173.7,4306.62,7135.68,7079.25,7054.79,6.38821,1.3026,0.795781,1054.08,1019.11,1004.3,18.9677
113562.354,44179.93735,157742.2914,17.47974729,16.28965081,597.794991,1.40E+01,25.24249273,,5.18564,0.368219,0.345951,32.3476,7.02475,36248.8,49063.6,1.58E+06,826.155,13690.2,16904.4,8269.59,3.09,0.0136834,1226.59,29687.7,40000,157595,0.01,5460.38,65.4378,13512.9,0.00017559,14706.9,3437.44,14681.3,3413.14,14667.8,3400.62,5580.51,5531.94,5510.72,6.10783,1.29427,0.783141,951.639,921.257,908.292,18.0614
113562.354,42602.4311,156164.7851,17.29396546,29.17128609,486.2502466,1.38E+01,24.8818857,,8.69192,0.324145,0.302804,27.9998,10.3024,32593.9,44242.4,1.34E+06,817.963,12222.9,14044.9,6503.85,3.08,0.0145569,1106.06,26967.2,40000,156033,0.01,4988.04,85.6773,14847.9,0.000357545,12934.8,2657.65,12915.9,2639.85,12905.5,2630.29,4324,4287.15,4270.81,5.9306,1.33733,0.78894,732.639,709.419,699.426,18.16
113562.354,78718.33718,192280.6912,34.4289074,37.78318367,671.3283417,2.75E+01,49.58346787,,5.22965,0.597142,0.352644,31.2832,6.96732,61012.6,74999.92,1.90E+06,1006.69,15841.2,20586.2,10102.2,3.75,0,1700,44117.6,44117.6,192033,0.01,4437.55,84.922,15916.1,0.000170305,23811.1,4302.96,23782.4,4276.13,23767.6,4262.54,7057.9,7005.73,6982.8,5.9613,1.29582,0.799355,1126.26,1093.76,1079.78,15.9085
113562.354,62549.14892,176111.5029,33.10117182,44.71285395,622.096225,2.65E+01,47.78043268,,11.2796,0.568378,0.314814,27.401,12.7977,55939.7,69756.78,1.91E+06,922.032,16961.8,20283.5,9588.85,3.44,0,1700,41033.4,41033.4,175885,0.01,4727.88,85.0596,16631.7,0.000419917,22663.2,4032.78,22635,4006.48,22620.5,3993.21,6609.1,6559.46,6537.51,5.79346,1.22879,0.755162,1042.12,1011.22,997.875,16.8405
113562.354,23692.4641,137254.8181,31.76743883,33.63780174,706.3708132,2.54E+01,45.79709396,,2.76499,0.572211,0.259265,21.5585,4.05065,49237.8,63542,1.82E+06,718.478,15155.8,19623,9963.33,3.24,0.0270508,1588.55,37624.4,40000,137055,0.01,5146.48,96.3583,18036.6,9.95E-05,22830.6,4668.45,22794.7,4634.93,22776.5,4618.24,7615.99,7550.98,7522.99,6.60873,1.3183,0.811745,1175.42,1135.18,1118.21,19.6134
113562.354,80406.92464,193969.2786,16.01412692,16.70249695,547.5749318,1.28E+01,23.0788505,,5.42744,0.341864,0.406074,38.7695,7.67346,38156,50090.4,1.51E+06,1016.03,12996.4,16302,7758.53,3.19,0.0123021,1252.26,30262,40000,193815,0.01,4895.06,58.7712,11975.7,0.000181633,13650.7,2991.88,13630.6,2972.65,13619.7,2962.46,4869.37,4829.73,4812.15,5.867,1.37467,0.825131,867.412,842.431,831.64,15.8297
113562.354,8958.318372,122520.6724,20.78812834,21.89292494,719.5020534,1.66E+01,29.93038424,,1.8517,0.44821,0.279362,25.0406,3.34699,37370.4,51436.4,1.81E+06,641.49,14894.9,19551.7,10026.2,3.04,0.0164279,1285.91,31012.1,40000,122369,0.01,6190.56,71.5979,15462.4,5.85E-05,17912.5,4627.21,17874.2,4590.86,17854.7,4572.88,7498.9,7428.32,7398.17,7.0502,1.40213,0.855096,1205.83,1162.12,1143.81,20.9366
107356.3472,0,107356.3472,30.79670729,25.2276879,689.2484569,2.46E+01,44.35466581,,3.1918,0.538365,0.163484,11.7733,3.97792,41664.8,55786,1.62E+06,561.904,13680.9,17232.7,8735.6,3.12,0.0386746,1394.65,33415.6,40000,107187,0.01,5318.19,123.692,19490.3,0.000132619,21478.4,4340.1,21443.1,4307.13,21425,4290.66,7068.04,7004.03,6976.62,6.70036,1.2729,0.776679,1046.82,1007.29,990.73,22.4465
79283.03828,0,79283.03828,27.0833933,31.67781775,687.383974,2.17E+01,39.12586374,,6.48422,0.419019,0.138266,10.4318,7.16817,30992.8,43865.6,1.07E+06,414.963,9484.72,11256.9,5545.44,2.96,0.307985,1096.64,26752.9,40000,79157.4,0.01,5023.95,118.626,17018,0.000404832,16702.7,2832.55,16679.4,2810.85,16666.9,2799.43,4611.98,4568.13,4549.17,6.65364,1.26687,0.737964,660.012,632.679,621.229,25.9543
113562.354,24993.11677,138555.4708,35.93363464,24.16266891,566.8944333,2.87E+01,51.74711011,,6.99089,0.564225,0.183745,13.3035,7.80692,49097.5,62858.4,1.48E+06,725.299,13094.2,15558.2,7525.34,3.27,0.32667,1571.46,37257.3,40000,138356,0.01,4295.88,156.098,20518.3,0.000339729,22481.2,3624.11,22455.7,3600.78,22442.3,3588.65,5948.54,5901.82,5881.38,6.16772,1.26669,0.758914,868.046,838.988,826.609,19.4868
113562.354,71005.92317,184568.2772,24.95802968,36.11016721,736.3547797,2.00E+01,36.06070391,,2.72315,0.509476,0.405008,37.6885,4.81824,51699.9,65780.4,1.99E+06,966.455,16136.6,21689.2,10954.5,3.29,0.0188675,1644.51,38821,40000,184359,0.01,5196.1,56.6006,13529.9,7.93E-05,20342.1,4528.92,20309.7,4498.08,20293,4482.63,7376.36,7316.28,7290.12,6.38663,1.37119,0.850105,1253.92,1216.5,1200.52,16.3547
113562.354,67203.02374,180765.3777,37.55398048,33.51981697,587.004391,3.00E+01,54.09105586,,5.82927,0.597908,0.291375,24.6117,7.21747,59674.4,73102.72,1.61E+06,946.35,13855.8,17319.8,8354.01,3.67,0,1700,43001.6,43001.6,180524,0.01,4051.52,116.371,17725.1,0.000240234,23823.7,3777.86,23799.5,3755.65,23786.8,3744.12,6223.54,6179.03,6159.4,5.95397,1.32223,0.799718,936.933,909.17,897.232,16.5529
113562.354,66258.52963,179820.8836,16.48735777,43.10439359,735.6649915,1.32E+01,23.80006458,,6.27554,0.418646,0.438698,41.9636,8.69072,42576.6,56488.4,2.14E+06,941.762,17773.3,23204.9,11408.6,3.15,0.011168,1412.21,33800.8,40000,179648,0.01,6137.07,30.8865,10802.3,0.000162188,16740.2,4430.6,16706.5,4398.15,16689.3,4382.06,7178.04,7116.85,7090.08,5.97521,1.22801,0.768724,1274.13,1236.01,1219.65,16.6492
81266.62878,0,81266.62878,25.18406448,36.20340684,595.0661593,2.01E+01,36.24100743,,14.0426,0.372355,0.115492,8.34828,14.5878,28780,41199.2,1.01E+06,425.409,9681.17,10286,4780.43,2.92,0.0140578,1029.98,25229.1,40000,81150,0.01,5287.29,115.356,17472.7,0.000974539,14836.1,2310.46,14817.5,2293.21,14807.1,2283.8,3755.56,3720.02,3704.36,6.50195,1.29361,0.738076,554.207,531.861,522.372,25.6596
113562.354,21928.42227,135490.7763,13.09238944,24.58723232,713.3443211,1.05E+01,18.93186955,,1.8381,0.356884,0.358606,34.3107,4.1205,32255.6,45997.2,1.82E+06,709.591,15023.4,19505.4,9984.84,2.94,0.00910563,1149.93,27961.8,40000,135360,0.01,6796.99,40.6918,11189.9,5.08E-05,14283.6,4334.83,14248.1,4300.68,14229.8,4283.68,7000.86,6933.97,6905.29,6.86372,1.40661,0.8629,1196.05,1154.47,1136.98,19.8006
113562.354,27484.17695,141046.531,13.50836542,40.83825451,698.2256011,1.08E+01,19.47278011,,7.97461,0.363586,0.364758,34.7252,10.2051,33411.4,47121.6,1.98E+06,738.692,17164.3,21044,10354.8,2.97,0.00891426,1178.04,28596.5,40000,140911,0.01,6938.71,29.4825,11164.7,0.000220446,14550.2,4279.14,14514.8,4245.1,14496.7,4228.27,6910.9,6846.74,6818.91,6.04719,1.16483,0.728459,1188.54,1148.7,1131.76,19.3419
113562.354,33140.80379,146703.1578,37.47269073,41.0992243,629.3205001,3.00E+01,54.09105586,,10.6021,0.614683,0.225077,17.3803,11.6212,54620.4,68826.54,1.81E+06,767.894,16175.1,19131.1,9183.57,3.36,0,1700,40486.2,40486.2,146482,0.01,4752,112.255,19239.3,0.000442761,24502.2,4221.5,24471.4,4193.05,24455.7,4178.75,6920.63,6866.61,6842.95,5.98189,1.19412,0.733092,1031.88,998.399,984.071,18.8489
113562.354,17780.3316,131342.6856,21.42761048,31.44334482,645.0741459,1.71E+01,30.83190184,,4.32958,0.424776,0.271892,24.1553,5.71297,37203.9,50800.8,1.66E+06,687.741,14235.3,17689.1,8838.68,3.06,0.0177803,1270.02,30658.3,40000,131192,0.01,5711.17,83.7964,16033.1,0.000152209,16963.2,3955.32,16931.7,3925.62,16915.4,3910.65,6417.79,6359.7,6334.62,6.34547,1.25254,0.76625,1039.81,1003.73,988.487,20.1251
113562.354,8336.712892,121899.0669,14.83343655,47.99852973,528.2793462,1.19E+01,21.45611882,,23.2152,0.312238,0.221336,19.8887,24.5865,28030,41288.4,1.70E+06,638.43,16984.9,17066.6,7635.5,2.84,0.0105538,1032.21,25280.4,40000,121785,0.01,7077.33,59.5204,14673.9,0.00087347,12476.9,3079.09,12450.7,3054.22,12436.9,3041.55,4965.5,4918.99,4898.38,5.94399,1.18725,0.71163,844.977,815.896,803.343,20.9897
93326.83028,0,93326.83028,38.38849818,32.07209423,480.2381097,3.07E+01,55.3531805,,14.1419,0.519243,0.0794775,2.65339,14.3918,38289,50384,9.81E+05,488.429,9570.06,9976.67,4501.33,3.18,0.0342365,1259.6,30426,40000,93171.6,0.01,3828.97,218.55,22881.8,0.00118227,20662.5,2184.91,20646.2,2170.17,20637,2161.91,3566.61,3535.32,3521.39,6.32408,1.34965,0.76883,514.787,495.072,486.644,24.037
113562.354,843.5500332,114405.904,13.28612559,37.00641862,568.0561595,1.06E+01,19.11217307,,13.0071,0.29492,0.218215,19.8691,14.4776,26161.4,39388.04,1.56E+06,599.189,14581.3,16002.6,7590.14,2.78,0.00924548,984.701,24187.1,40000,114300,0.01,7024.4,54.8058,14014.5,0.000472046,11792.3,3214.58,11764.6,3188.35,11750,3174.89,5174.94,5123.98,5101.72,6.17393,1.18248,0.710361,879.412,847.609,834.062,21.734
91639.82917,0,91639.82917,27.73233757,21.54280474,693.3742238,2.22E+01,40.02738134,,4.65574,0.464878,0.159972,12.2083,5.44209,34967,48373.2,1.33E+06,479.656,11488,14053.5,7037.16,3.02,0.156512,1209.33,29300.5,40000,91498.1,0.01,5257.74,117.195,17840.7,0.000231564,18542.5,3550.67,18513.1,3523.2,18497.7,3509.22,5778.97,5724.94,5701.74,6.60576,1.24313,0.744905,841.976,808.503,794.496,24.2875
98322.12121,0,98322.12121,35.56433478,42.80567595,654.3153837,2.85E+01,51.38650307,,14.7258,0.568678,0.114017,6.26128,15.1812,42583.8,56384.4,1.56E+06,514.524,14438,16144.2,7729.18,3.16,0.0263573,1409.61,33743.7,40000,98149.5,0.01,5213.97,125.135,20205.5,0.000747932,22669.2,3846.63,22637.7,3817.48,22621.6,3802.86,6279.23,6224.24,6200.34,6.18534,1.14469,0.694786,892.134,858.169,843.775,23.4598
113562.354,3551.489458,117113.8435,28.38148663,21.2678543,531.1659214,2.27E+01,40.92889893,,9.91999,0.457178,0.128019,8.42787,10.4794,37772.8,51242.8,1.36E+06,613.138,12567.8,14077.5,6702.68,3.08,0.313718,1281.07,30904.5,40000,116961,0.01,4835,159.448,20987.8,0.000500778,18222.6,3154.63,18198.6,3132.44,18185.7,3120.78,5139.67,5095.08,5075.56,6.26173,1.24395,0.735234,778.553,750.746,738.911,21.4186
113562.354,77398.54498,190960.899,19.77139371,16.1559205,492.5368472,1.58E+01,28.48795609,,6.52883,0.378734,0.367157,34.3821,8.38909,40156.9,50951.2,1.44E+06,1000.21,12481.2,15524.1,7223.81,3.3,0.0158476,1273.78,30741.9,40000,190798,0.01,4382.22,72.7721,13989.6,0.000244063,15110.3,2902.63,15091.5,2884.86,15081.3,2875.36,4749.59,4712.87,4696.47,5.66819,1.37534,0.825259,798.196,775.088,765.047,15.9841
113562.354,64733.27955,178295.6336,12.05817149,26.61836894,674.8270142,9.65E+00,17.39928964,,2.18788,0.337467,0.438637,42.6973,4.93635,35464.2,48552,1.77E+06,933.917,14563,19126,9631.12,3.06,0.00821093,1213.8,29400.9,40000,178152,0.01,6056.4,34.5213,9459.25,5.76E-05,13500.8,3820.72,13472.6,3793.44,13457.7,3779.53,6181.78,6127.04,6103.22,6.44778,1.42635,0.876531,1121.84,1087.56,1072.95,16.746
93655.68948,0,93655.68948,28.44634505,23.14355635,620.1214847,2.28E+01,41.10920245,,7.85101,0.449991,0.12556,8.5834,8.43315,34431.3,47670,1.22E+06,490.235,10939.2,12689.4,6190.57,3.02,0.36846,1191.75,28905.4,40000,93516.1,0.01,4932.94,137.401,19012.2,0.000441115,17937.4,3079.68,17912.7,3056.76,17899.5,3044.8,5016.04,4970.16,4950.25,6.47047,1.24007,0.730045,731.017,702.458,690.428,24.0225
83781.42372,0,83781.42372,38.56908265,22.53770706,623.218368,3.09E+01,55.71378754,,7.42367,0.543083,0.0877218,3.78373,7.76884,38915.6,52224.8,1.08E+06,438.376,9790.71,11254.4,5500.09,3.12,0.533444,1305.62,31450.1,40000,83623.7,0.01,4143.1,177.794,20445.9,0.00206422,21624.6,2803.01,21602.4,2782.71,21590.2,2771.73,4564.6,4522.57,4504.34,7.27488,1.29616,0.740623,653.925,627.564,616.545,25.3015
113562.354,33957.09352,147519.4475,18.23364666,15.59585879,594.5062861,1.46E+01,26.32431385,,5.65965,0.371835,0.315522,29.1086,7.28951,35370.7,48309.2,1.56E+06,772.583,13610,16613.3,8121.43,3.06,0.0146263,1207.73,29264.6,40000,147376,0.01,5531.26,72.4396,14397.3,0.000199463,14849.4,3439.29,14823.2,3414.49,14809.4,3401.73,5581.17,5531.79,5510.25,6.14723,1.27397,0.769714,938.635,907.779,894.638,18.8069
98026.3417,0,98026.3417,21.67068229,32.80749608,614.5824765,1.73E+01,31.19250888,,8.49062,0.377414,0.17145,14.0586,9.34469,30405.9,43413.6,1.30E+06,513.233,11752.5,13566.9,6604.51,2.93,0.0151447,1085.34,26495.4,40000,97903.1,0.01,5717.76,97.3708,17107.7,0.000407149,15059.9,3100.11,15034,3075.85,15020.2,3063.29,5024.22,4976.12,4955.27,6.39968,1.21988,0.723358,778.037,748.077,735.438,23.5055
113562.354,7201.456345,120763.8103,30.05032031,45.55069208,628.0560078,2.40E+01,43.27284469,,15.722,0.531439,0.176987,13.1183,16.5184,43322.2,57475.2,1.87E+06,632.154,17054.9,19612.6,9231.13,3.15,0.0247951,1436.88,34340.5,40000,120588,0.01,5689.95,104.139,19405.6,0.00062856,21202.3,4219.58,21167.9,4187.52,21150.6,4171.63,6870.31,6811.05,6785.16,6.02183,1.13557,0.700157,1043.5,1006.86,991.205,21.0796
113562.354,2365.32392,115927.6779,12.43181102,35.6752596,591.1223535,9.95E+00,17.94020019,,10.5626,0.294439,0.240942,22.2927,12.2161,26214.7,39484.76,1.59E+06,607.165,14553.3,16452.9,7933.9,2.78,0.00850865,987.119,24242.9,40000,115821,0.01,7108.51,45.8908,13061.2,0.00036281,11778.2,3380.81,11749.1,3353.14,11733.8,3339.05,5442.63,5388.85,5365.48,6.19422,1.17836,0.713168,926.181,892.658,878.424,21.5874
113562.354,62635.9067,176198.2607,33.47698888,28.73123555,467.8054965,2.68E+01,48.32134324,,7.72033,0.52566,0.263748,22.2,8.96498,51167.6,62406,1.37E+06,922.588,12206.3,14613,6754.33,3.43,0.042328,1560.15,37013.9,40000,175991,0.01,3692.14,125.596,18476.3,0.000379904,20939.3,3105.35,20920.4,3088.1,20910.2,3078.88,5133.62,5097.93,5082.05,5.66633,1.35966,0.812977,747.716,725.363,715.7,16.8224
112640.6858,0,112640.6858,28.47841628,20.45080153,593.5361857,2.28E+01,41.10920245,,7.37474,0.482387,0.138293,9.40478,8.0001,38760.7,52569.6,1.49E+06,589.667,13316.1,15613.4,7659,3.09,0.106588,1314.24,31641.2,40000,112484,0.01,5171.51,140.035,20330,0.000333223,19237.9,3669.1,19208.7,3642.02,19193.5,3628.18,5970.64,5917.44,5894.38,6.32234,1.20665,0.727936,901.875,868.859,854.903,21.8794
109243.1273,0,109243.1273,14.13600274,48.32478095,626.8142454,1.13E+01,20.37429771,,19.4242,0.334331,0.236084,21.4855,20.9344,28009.4,41666.8,1.83E+06,572.085,17102,18979.6,8814.02,2.81,0.00932329,1041.67,25497.3,40000,109130,0.01,7551.51,44.9877,13394.7,0.000655436,13374.1,3744.1,13340.6,3712.13,13323.4,3696.27,6034.12,5975.3,5949.6,6.03945,1.12224,0.688623,999.101,962.595,947.001,22.28
113562.354,74921.00089,188483.3549,12.60094126,17.14806558,632.4851188,1.01E+01,18.21065547,,3.18662,0.330254,0.438595,42.6124,5.86654,36200.5,48890,1.68E+06,987.309,14077,18220.7,9007.99,3.1,0.00969442,1222.25,29590.3,40000,188337,0.01,5680.55,38.6602,9764.61,8.90E-05,13205.5,3490.68,13180.6,3466.66,13167.3,3454.24,5655.63,5606.96,5585.62,6.16588,1.38656,0.844752,1032.63,1002.07,988.973,16.1478
113562.354,94319.36984,207881.7238,24.47228037,44.97350032,523.4843608,1.96E+01,35.33948983,,11.8636,0.444963,0.38022,35.2924,13.7625,49618.4,61894,1.74E+06,1088.71,15309.2,18883.2,8378.07,3.35,0.0185935,1547.35,36738.1,40000,207681,0.01,4593.53,64.6594,13958.3,0.000449951,17745.9,3145.09,17725.5,3125.87,17714.7,3115.85,5155.48,5118.46,5101.76,5.56289,1.33918,0.808771,865.639,842.322,832.085,15.1008
105441.8352,0,105441.8352,16.0656263,40.89268172,463.2250968,1.29E+01,23.25915402,,22.4461,0.275744,0.139264,11.5234,23.2913,24457,36972.76,1.26E+06,552.233,13108.6,12432.6,5339.34,2.77,0.0110044,924.319,22788.5,40000,105343,0.01,6474.22,89.8638,16905.2,0.00117533,11000.9,2207.83,10982.8,2190.88,10972.6,2181.62,3557.94,3523.73,3508.36,6.17606,1.29704,0.745554,600.043,578.397,569.013,22.6481
113562.354,8189.838569,121752.1926,13.38256396,21.24097467,472.7834049,1.07E+01,19.29247659,,11.8824,0.251666,0.202874,18.4389,13.2482,24183.6,36543,1.22E+06,637.742,11737.3,12483.5,5700.4,2.77,0.0118627,913.575,22538.5,40000,121654,0.01,6022.67,86.3381,15036.6,0.000535505,10048.6,2330.43,10030,2313.09,10019.4,2303.58,3755.54,3719.26,3703.16,6.24712,1.31203,0.757951,656.556,633.578,623.716,20.9899
98169.03932,0,98169.03932,32.75120295,33.36493641,519.0368359,2.62E+01,47.23952212,,13.4898,0.474806,0.090337,4.33844,13.8311,36785.1,49594.8,1.12E+06,513.845,10764.7,11405.7,5261.25,3.1,0.0247799,1239.87,29985,40000,98019.9,0.01,4521.51,175.859,21550.4,0.000923351,18907.3,2544.42,18888,2526.72,18877.5,2517.09,4149.28,4112.85,4096.75,6.3651,1.29286,0.743925,606,583.137,573.385,23.4578
113562.354,85995.89615,199558.2502,33.61671159,39.47957118,654.6703273,2.69E+01,48.50164675,,6.49735,0.584966,0.362295,32.414,8.28374,61249,75099.71,1.90E+06,1044.83,16102.9,20601.5,9995.22,3.76,0,1700,44176.3,44176.3,199310,0.01,4409.64,80.7531,15493.3,0.00021213,23325,4161.91,23297.6,4136.29,23283.5,4123.28,6828.5,6778.86,6756.95,5.84395,1.28716,0.793358,1098.59,1067.63,1054.26,15.5208
113562.354,87468.07566,201030.4297,36.16588321,19.56018609,576.5007202,2.89E+01,52.10771715,,4.68001,0.579505,0.330489,28.9808,6.28976,61452.6,74823.12,1.57E+06,1052.55,13287.9,17011.9,8201.86,3.78,0,1700,44013.6,44013.6,200781,0.01,3775.3,114.852,16591.2,0.00018491,23089.9,3612.29,23068,3592.17,23056.4,3581.58,5958.72,5917.54,5899.29,5.9254,1.3843,0.835618,916.435,890.657,879.528,15.4362
113562.354,39028.46013,152590.8141,11.89950726,45.9002182,541.5561688,9.52E+00,17.16489506,,16.4389,0.291105,0.341592,32.685,18.6585,29447.1,42108.4,1.73E+06,799.294,16445.5,17859.2,8082.6,2.93,0.00797394,1052.71,25750,40000,152471,0.01,6685.82,34.3703,11260.7,0.00053674,11640.3,3046.86,11616,3023.55,11603.2,3011.59,4919.74,4875.4,4855.68,5.80769,1.23127,0.741586,882.563,854.738,842.688,18.4447
113562.354,63446.9343,177009.2883,12.64050786,43.52335284,668.9959157,1.01E+01,18.21065547,,8.88971,0.35075,0.431858,41.7849,11.535,36435.5,49722.4,2.00E+06,927.153,17344.6,21342.4,10291.5,3.07,0.00817334,1243.06,30056.3,40000,176862,0.01,6416.44,22.5037,9660.19,0.000234664,14032.5,3896.47,14002.6,3867.6,13987,3853.13,6300.84,6246.08,6222.01,5.84584,1.21763,0.755165,1140.96,1106.75,1092.01,16.824
98746.71078,0,98746.71078,26.69392669,43.51423374,654.5915395,2.14E+01,38.58495318,,15.4758,0.467219,0.158741,12.0092,16.2173,35986.5,49520,1.59E+06,516.89,14768.9,16416.2,7843.74,3.04,0.018341,1238,29943.1,40000,98600.8,0.01,5892.38,92.7508,17972.8,0.000697884,18642.1,3733.58,18610.5,3703.98,18594.3,3689.16,6069.06,6013.45,5989.28,6.15878,1.13833,0.69222,904.053,869.649,855.061,23.4218
113562.354,93852.43341,207414.7874,24.22664364,23.21212054,637.8086604,1.94E+01,34.97888279,,3.1143,0.465825,0.412013,38.6363,5.22954,51490.2,64672,1.71E+06,1086.23,14099.8,18688.1,9234.55,3.33,0.0193066,1616.8,38229.5,40000,207206,0.01,4563.27,67.5679,13223.7,0.000100968,18587.3,3716.43,18563,3693.44,18550.2,3681.54,6072.86,6026.28,6005.76,6.1157,1.41686,0.865034,1042.24,1013.04,1000.47,15.1298
92998.15159,0,92998.15159,17.63438507,16.16820514,600.5180735,1.41E+01,25.42279625,,8.9143,0.310327,0.185914,16.1481,9.92184,25762.5,38548,1.16E+06,486.972,10618.1,12045,5810.85,2.8,0.0215327,963.7,23701.9,40000,92893.7,0.01,5886.63,93.559,15546.3,0.000453216,12386,2643.49,12363.4,2622.35,12351.2,2611.17,4269.08,4226.28,4207.64,6.48449,1.25495,0.731185,684.791,657.964,646.64,24.1216
113562.354,66220.37318,179782.7272,31.0623529,36.12728046,506.5705374,2.48E+01,44.71527284,,9.59388,0.5009,0.295588,25.7743,11.0168,50870.3,63120.8,1.50E+06,941.385,13536,16017.1,7337.79,3.37,0.0253449,1578.02,37398.2,40000,179576,0.01,4177.36,103.352,17209.2,0.000438429,19959.7,3160.16,19939.5,3141.6,19928.7,3131.77,5202.31,5164.97,5148.3,5.74846,1.33436,0.797777,799.224,775.805,765.643,16.6102
113562.354,43208.5587,156770.9127,15.00574268,38.40053651,626.2112485,1.20E+01,21.63642234,,8.35394,0.353453,0.366685,34.7375,10.4755,34788,47898,1.78E+06,821.094,15663.3,18869.1,9111.3,3.04,0.0103971,1197.45,29033.6,40000,156630,0.01,6166.89,42.9187,12004.4,0.000255534,14129.5,3654.59,14101,3627.39,14086.2,3613.62,5916.29,5863.76,5840.76,5.96074,1.22276,0.749081,1030.85,998.055,984.013,18.1412
112400.801,0,112400.801,20.16699914,46.34949427,749.1097179,1.61E+01,29.02886665,,11.3042,0.463444,0.263493,23.2518,12.6307,36754.2,51170.8,2.16E+06,588.452,18627.9,22983.1,11246.5,3.01,0.0145389,1279.27,30864.3,40000,112252,0.01,6990.53,55.131,15048.9,0.0003423,18533,5048.78,18488.3,5006.24,18466,4985.73,8168.2,8090.91,8057.59,6.0885,1.08341,0.690383,1297.35,1249.76,1229.6,21.9463
113562.354,16450.31295,130012.667,14.91533508,35.7302831,738.960498,1.19E+01,21.45611882,,2.78992,0.390425,0.344785,32.498,4.85834,34015.1,47984.8,1.94E+06,680.836,16097.9,20921.3,10640.8,2.97,0.0101717,1199.62,29082.4,40000,129875,0.01,6905.37,39.7688,12106.6,7.70E-05,15623.9,4657.94,15584.8,4620.48,15564.9,4602.05,7525.87,7454.13,7423.37,6.66121,1.29609,0.802442,1262.17,1217.72,1199.01,20.2715
113562.354,26520.90603,140083.26,29.09620788,15.86967499,679.992481,2.33E+01,42.01072005,,2.5728,0.530703,0.271034,23.1544,3.93919,46518.6,60591.6,1.73E+06,733.363,14399.6,18685.2,9456.61,3.21,0.0265547,1514.79,36034.6,40000,139895,0.01,5126.99,98.651,17510.3,9.32E-05,21175.8,4378.78,21142.6,4347.65,21125.6,4332.02,7140.29,7079.2,7052.87,6.64502,1.35119,0.825993,1115.39,1077.5,1061.52,19.3819
76720.57762,0,76720.57762,17.00195852,33.84140056,587.3334125,1.36E+01,24.52127866,,13.1656,0.260489,0.163067,14.224,14.1,21862.9,33752.04,8.84E+05,401.724,8512.14,9012.6,4161.58,2.71,0.00857932,843.801,20907.1,40000,76631.9,0.01,5823.94,76.6018,14584.5,0.000915589,10385.8,1850.68,10370.1,1836.05,10361,1827.8,2982.97,2951.65,2937.79,6.62206,1.35072,0.759548,483.564,463.65,455.193,26.3294
113562.354,42628.73015,156191.0842,12.04355907,43.50941427,515.230039,9.63E+00,17.36322893,,15.5543,0.281015,0.340085,32.5518,17.7498,29044.2,41460,1.63E+06,818.176,15574.3,16775.8,7531.33,2.93,0.00808636,1036.5,25378.7,40000,156073,0.01,6403.46,40.1584,11534.2,0.000532568,11232.8,2832.79,11210.9,2811.83,11199.1,2800.91,4577.11,4536.43,4518.3,5.79945,1.26327,0.754829,821.567,795.964,784.858,18.1802
113562.354,20572.2681,134134.6221,34.24736639,38.00100209,455.6462869,2.74E+01,49.40316435,,16.4968,0.508659,0.133507,8.42973,17.0296,44430.2,57331.6,1.35E+06,702.223,13341.2,13730.4,6033.4,3.24,0.0296552,1433.29,34262.1,40000,133954,0.01,4447.3,171.2,21625.1,0.000991157,20254.6,2829.17,20235.6,2811.88,20225.2,2802.54,4653.1,4618.26,4602.64,5.97882,1.3112,0.766073,665.701,643.846,634.373,19.8455
86547.56466,0,86547.56466,35.2275368,22.47672711,489.0034265,2.82E+01,50.84559251,,13.2382,0.477247,0.077099,3.04526,13.51,34357.5,45936.4,9.08E+05,452.974,8765.97,9280.64,4215.15,3.13,0.547767,1148.41,27927.6,40000,86408.3,0.01,3732.76,201.389,21852.7,0.00386297,18992.7,2073.12,18977.4,2059.18,18968.6,2051.27,3383.2,3352.91,3339.51,6.59035,1.39437,0.786187,484.057,464.887,456.753,24.9133
113562.354,46693.78764,160256.1416,34.12918581,35.19466979,477.0505639,2.73E+01,49.22286083,,11.1919,0.524265,0.223904,17.9303,12.2144,49644.9,61867.6,1.40E+06,839.048,13038.8,14707,6669.25,3.36,0.0290329,1546.69,36723.8,40000,160055,0.01,4084.98,133.196,19353.8,0.000589117,20881.4,3060.25,20861.9,3042.47,20851.5,3032.98,5048.56,5012.52,4996.46,5.81044,1.32699,0.786669,732.837,710.255,700.482,17.8534
113562.354,85870.84149,199433.1955,24.99061242,48.11729454,629.0905632,2.00E+01,36.06070391,,11.7006,0.483182,0.395117,36.6724,13.6833,51797.4,65315.2,2.02E+06,1044.38,17809.7,21590,10123,3.32,0.0187724,1632.88,38573,40000,199223,0.01,5059.84,56.9104,13576.8,0.000377952,19282.4,3842.93,19255.5,3817.43,19241.6,3804.58,6271.67,6224,6202.8,5.67674,1.24951,0.770588,1071.96,1042.15,1029.19,15.5352
113562.354,94355.67263,207918.0266,29.9374907,20.55052267,477.5575144,2.39E+01,43.09254117,,6.12544,0.502752,0.343445,30.9869,7.81721,53231.9,63655.6,1.46E+06,1088.83,12508,15866.4,7378.69,3.5,0.0259511,1591.39,37685.3,40000,207702,0.01,3637.1,87.957,15933.8,0.00025592,20036.4,3156.58,20017.7,3139.4,20007.7,3130.26,5213.64,5178.07,5162.19,5.48545,1.39512,0.844947,804.803,782.498,772.798,15.0919
113562.354,35828.51122,149390.8652,14.5942056,25.11620691,643.4684703,1.17E+01,21.09551179,,3.63882,0.348092,0.35802,33.9399,5.75584,33521.8,46746.4,1.67E+06,782.432,14165.2,17886.9,8913.66,3,0.010752,1168.66,28385.1,40000,149255,0.01,6093.43,52.0719,12099.6,0.000111297,13917.1,3724.82,13888.1,3697.05,13872.9,3682.93,6027.25,5972.2,5948.32,6.3241,1.30634,0.796565,1042.46,1008.1,993.518,18.6808
86992.21454,0,86992.21454,17.07726157,16.59348816,577.950968,1.37E+01,24.70158218,,10.5729,0.282525,0.171316,14.8473,11.5373,23632.1,36031.24,1.01E+06,455.533,9504.72,10446,4939.22,2.75,0.0992145,900.781,22240.4,40000,86896.4,0.01,5707.37,96.6986,15360,0.000620391,11270.5,2217.49,11251.7,2199.95,11241.2,2190.38,3577.74,3541.22,3525.2,6.54196,1.30189,0.743965,578.443,555.396,545.639,24.8888
113562.354,5775.917447,119338.2714,30.9583936,34.03348959,517.7337211,2.48E+01,44.71527284,,12.437,0.486361,0.120201,7.30231,12.9322,40361.9,53638,1.39E+06,624.744,13075,14261.8,6666.93,3.15,0.0266615,1340.95,32232.6,40000,119175,0.01,4829.38,153.647,21449.6,0.000654674,19380.1,3143.9,19356.6,3122.26,19344,3110.88,5132.89,5089.76,5070.78,6.17825,1.24243,0.733559,764.318,737.412,725.913,21.1973
113562.354,33061.13378,146623.4878,28.30532109,46.39023403,636.0391324,2.26E+01,40.74859541,,14.0041,0.516474,0.276526,23.772,15.337,46502.5,60462.4,1.95E+06,767.649,17620.5,20429.4,9675.1,3.22,0.0224579,1511.56,35964.9,40000,146435,0.01,5469.35,82.5821,17031.3,0.000512951,20608.2,4142.51,20576.1,4112.43,20559.8,4097.47,6752.28,6696.5,6672.03,5.88892,1.16747,0.721385,1070.68,1036.08,1021.22,18.8665
113562.354,47178.14238,160740.4964,36.45519249,17.14735216,640.8326664,2.92E+01,52.6486277,,3.66157,0.601711,0.271403,22.4696,4.96498,56002.2,70043.74,1.67E+06,841.452,14065.4,17975.9,8948.1,3.44,0,1700,41202.2,41202.2,160513,0.01,4345.68,119.671,18273,0.000145229,23984.7,4155.7,23956,4129.19,23941.2,4115.66,6820.1,6767.41,6744.46,6.27158,1.32548,0.808121,1034.07,1001.33,987.398,17.8318
88140.70968,0,88140.70968,18.28605195,24.34410057,604.5150161,1.46E+01,26.32431385,,9.34055,0.307227,0.177807,15.3246,10.2676,25240.9,37920.88,1.08E+06,461.52,9952.36,11208.3,5382.03,2.79,0.0880529,948.022,23338.8,40000,88038.4,0.01,5722.76,99.845,15607.5,0.000518419,12257.7,2464.45,12236.8,2444.82,12225.2,2434.32,3981.27,3941.13,3923.62,6.53786,1.27355,0.735321,633.289,608.077,597.434,24.7398
113562.354,80533.37911,194095.7331,12.10841625,24.97443997,506.4398374,9.69E+00,17.47141104,,5.8389,0.29377,0.412452,40.0219,8.38872,32814.2,43583.2,1.45E+06,1016.8,12579.8,15661.3,7346.01,3.15,0.00880427,1089.58,26591.9,40000,193963,0.01,5056.03,46.4786,10417.9,0.00018573,11738.6,2781.17,11719.9,2763.23,11709.6,2753.64,4520.45,4483,4466.36,5.72036,1.38267,0.829028,819.396,795.748,785.501,15.8312
81823.78242,0,81823.78242,17.44945394,26.97179887,681.0333592,1.40E+01,25.24249273,,6.57176,0.309897,0.213521,19.1284,7.75042,24812.8,37527.12,1.11E+06,428.414,9853.61,11625.7,5725.84,2.77,0.0177715,938.178,23110.4,40000,81723.2,0.01,5981.35,78.5445,14045.9,0.000345489,12371.7,2691.88,12348,2669.59,12335.2,2657.91,4348.15,4303.24,4283.83,6.63275,1.25821,0.73469,682.685,654.59,642.815,25.6135
113562.354,67361.36415,180923.7182,21.84643564,31.57434448,450.6535082,1.75E+01,31.55311592,,8.3803,0.392627,0.324997,29.8237,10.002,39760,49911.6,1.38E+06,947.603,12328.4,14691.4,6707.96,3.33,0.0173922,1247.79,30162.2,40000,180763,0.01,4202.07,80.9463,15477.2,0.000346883,15657.1,2783.48,15639.1,2766.72,15629.3,2757.76,4566.87,4532.29,4516.87,5.54247,1.3613,0.816044,735.626,713.887,704.458,16.5503
113562.354,50855.25027,164417.6043,23.29857932,45.36590727,453.2473116,1.86E+01,33.53645463,,18.1896,0.396833,0.281542,25.1348,19.557,39612.1,51652.8,1.56E+06,861.077,15398.8,15889.7,6848.31,3.21,0.0180301,1291.32,31132.4,40000,164257,0.01,5024.66,93.5145,16545,0.000832726,15821.3,2720.22,15802.3,2702.53,15792.2,2693.26,4448.89,4414.73,4399.42,5.63918,1.3011,0.779718,719.323,697.82,688.457,17.5819
113562.354,5259.561805,118821.9158,20.67418185,43.06825438,752.3099238,1.65E+01,29.75008072,,8.03485,0.470443,0.282572,25.1573,9.46578,38195.2,52589.6,2.13E+06,622.083,18102,22799.9,11292.9,3.04,0.015142,1314.74,31652.4,40000,118667,0.01,6754.93,56.1512,15000,0.000239944,18810.1,5061.54,18766.3,5019.89,18744.4,4999.72,8194.34,8117.72,8084.74,6.15827,1.11465,0.70817,1310.41,1263.19,1243.22,21.2989
78640.08211,0,78640.08211,17.39518924,47.15645342,676.7270353,1.39E+01,25.06218922,,19.8484,0.311232,0.207786,18.5882,20.9903,24589.6,37324.96,1.25E+06,411.729,12186.5,12689.5,5899.28,2.76,0.00849139,933.124,22993.1,40000,78540.4,0.01,6780.67,55.9805,13572.1,0.00103141,12427,2700.83,12402.4,2677.67,12389.3,2665.71,4361.64,4317.02,4297.51,6.31493,1.18877,0.697011,681.899,654.042,642.219,26.0746
96111.4486,0,96111.4486,18.44313583,44.35666785,479.9170998,1.48E+01,26.68492089,,25.3274,0.297104,0.124862,9.86182,25.943,25186.3,37561.36,1.20E+06,503.306,12728.1,11788,4993.47,2.81,0.0117728,939.034,23130.3,40000,96009.5,0.01,6385.29,99.263,17254.1,0.00146057,11846.2,2133.59,11828.7,2117.34,11818.9,2108.43,3445.17,3412.48,3397.76,6.1948,1.30626,0.747535,558.248,537.57,528.604,23.72
87202.50421,0,87202.50421,37.93870209,36.91706842,521.7194575,3.04E+01,54.81226994,,17.1979,0.51213,0.0793594,2.89672,17.4554,37535.6,50334,9.99E+05,456.338,9974.67,10042.8,4483.35,3.12,0.0252736,1258.35,30397.9,40000,87050,0.01,4168.89,192.513,21653.8,0.00147999,20380.3,2191.34,20363.8,2176.33,20354.5,2167.94,3574.93,3543.44,3529.39,6.41472,1.33603,0.758257,512.628,492.762,484.249,24.8268
113562.354,93472.29385,207034.6479,23.73903947,36.26411429,497.3391272,1.90E+01,34.25766871,,8.42347,0.433964,0.375458,34.8931,10.3072,47330.8,58280.8,1.57E+06,1084.32,13678.2,16998.6,7775.66,3.4,0.01825,1457.02,34780,40000,206843,0.01,4229.41,66.098,14168,0.000318721,17306.8,3058.66,17287.5,3040.57,17277.2,3031.05,5020.9,4984.61,4968.36,5.50628,1.36225,0.824059,830.487,807.674,797.725,15.1422
76842.22798,0,76842.22798,13.40280595,26.69035382,543.5574661,1.07E+01,19.29247659,,12.3372,0.218901,0.171648,15.6193,13.5651,18504.4,29444.64,8.33E+05,402.433,8002.11,8510.82,3912.73,2.63,0.0121369,736.116,18361.5,40000,76767.2,0.01,5810.53,77.8814,13749.6,0.000821778,8732.78,1721.05,8718.49,1707.59,8710.14,1699.88,2770.81,2741.32,2728.26,6.50658,1.37633,0.7745,455.227,436.362,428.359,26.3208
113562.354,38097.35669,151659.7107,23.86212935,20.42969293,611.2928381,1.91E+01,34.43797223,,4.89623,0.444493,0.303258,27.1706,6.42041,41672.4,54912.4,1.60E+06,794.153,13789.6,17126.7,8430.37,3.17,0.0207004,1372.81,32935.3,40000,151491,0.01,5077.85,89.1012,16014.5,0.00018083,17737.6,3683.81,17710.4,3658.25,17696.1,3645.16,6001.11,5950.34,5928.2,6.17559,1.2859,0.780056,974.398,942.746,929.271,18.4882
110957.1843,0,110957.1843,20.83222056,17.49579018,596.9898375,1.67E+01,30.11068776,,7.41428,0.389678,0.181307,14.9332,8.3158,32286.2,45715.6,1.47E+06,580.98,13173.6,15421.3,7561.96,2.96,0.0190954,1142.89,27802.6,40000,110826,0.01,5821.62,100.516,17562.7,0.000305708,15556.2,3467.62,15527.6,3440.72,15512.6,3426.96,5615.69,5562.8,5539.88,6.33096,1.20689,0.726839,891.581,858.683,844.781,22.0677
87663.2631,0,87663.2631,20.98429273,41.5219508,694.836283,1.68E+01,30.29099128,,13.0945,0.38259,0.202159,17.3999,14.1113,29543.3,42596.8,1.41E+06,458.925,12887.7,14578.2,7033.21,2.9,0.0119435,1064.92,26029.4,40000,87543.5,0.01,6281,67.8987,15238.1,0.000607992,15274.9,3329.41,15245.6,3301.77,15230.3,3287.8,5393.78,5341.02,5318.18,6.2912,1.15661,0.69499,820.815,788.09,774.282,24.818
113562.354,65919.70192,179482.0559,12.95394773,31.65831313,511.2454382,1.04E+01,18.75156603,,6.9704,0.295666,0.384247,36.9983,9.30653,32349.7,43751.6,1.43E+06,940.203,12769.4,15263.4,7147.38,3.09,0.00946554,1093.79,26688,40000,179351,0.01,5223.07,49.9138,11327.3,0.000238339,11811.5,2762.4,11792.5,2744.13,11782.2,2734.37,4485.75,4447.88,4431.08,5.82044,1.35291,0.807105,802.032,778.101,767.756,16.6566
113562.354,88631.32027,202193.6743,28.14754353,28.60826524,712.2798656,2.25E+01,40.5682919,,1.62446,0.535631,0.407993,37.8795,3.75134,56934.7,70906.83,1.87E+06,1058.74,14902.9,20464.3,10390.9,3.5,0,1700,41709.9,41709.9,201963,0.01,4627.08,70.3514,13897.6,4.81E-05,21373,4334.67,21344.1,4307.33,21329.1,4293.41,7084.43,7029.54,7005.59,6.60112,1.52071,0.94289,1196.17,1161.88,1147.23,15.3927
