WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,51092.48519,164654.8392,17.44707991,30.73689691,657.4272993,1.40E+01,25.24249273,,3.13304,0.391108,0.381702,36.0664,5.18277,38715.6,51955.6,1.73E+06,862.34,14417.9,18595,9305.05,3.12,0.0131756,1298.89,31300.7,40000,164498,0.01,5615.24,56.3782,12576.5,9.50E-05,15627.5,3856.69,15598.7,3829.21,15583.7,3815.25,6258.08,6203.56,6179.85,6.31479,1.34514,0.8232,1079.41,1045.37,1030.89,17.5948
113562.354,73478.10165,187040.4557,37.58938041,42.66029663,581.4961831,3.01E+01,54.27135938,,10.7213,0.60646,0.300934,25.6131,12.1456,61278.1,74916.62,1.79E+06,979.211,15955.3,19052.6,8897.9,3.77,0,1700,44068.6,44068.6,186792,0.01,4242.78,103.981,17276.1,0.00041941,24166.6,3824.54,24141.6,3801.61,24128.7,3789.86,6299.43,6255.36,6235.76,5.73715,1.27382,0.775693,958.045,930.555,918.636,16.1915
113562.354,70334.57957,183896.9336,25.82478768,25.36931889,744.21296,2.07E+01,37.32282854,,1.25383,0.519313,0.402269,37.4578,3.38587,52447.7,66633.2,1.92E+06,962.92,15240.8,20998.4,10767.2,3.29,0.0205339,1665.83,39274.9,40000,183684,0.01,5052.96,64.6797,13800.8,3.67E-05,20732.4,4573.96,20700.1,4543.3,20683.5,4527.86,7456.01,7394.99,7368.55,6.90091,1.55874,0.966076,1260,1221.96,1205.8,16.3922
113562.354,29380.45451,142942.8085,17.45293372,40.35359402,585.2553679,1.40E+01,25.24249273,,12.2549,0.365336,0.303148,27.9033,13.8674,34337.9,47464.4,1.71E+06,748.613,15652.6,17846.2,8423.73,3.03,0.0126322,1186.61,28789.8,40000,142804,0.01,6094.23,58.3159,14165,0.000427238,14593.7,3461.71,14566.4,3435.76,14552.1,3422.57,5610.04,5560.32,5538.48,5.95172,1.20534,0.73156,945.726,914.674,901.356,19.1652
91051.27317,0,91051.27317,19.50292795,21.51398683,606.9010369,1.56E+01,28.12734905,,8.86579,0.331207,0.173682,14.6935,9.74736,26903.8,39696.56,1.14E+06,476.742,10409.2,11832.5,5714.07,2.84,0.0793575,992.414,24365.1,40000,90942.2,0.01,5651.52,103.24,16160.4,0.000473145,13214.3,2654.56,13192,2633.63,13179.8,2622.56,4294.72,4252.33,4233.88,6.4988,1.25746,0.731763,673.787,647.224,636.016,24.3624
104015.8502,0,104015.8502,28.09474654,36.11344379,526.058077,2.25E+01,40.5682919,,15.1705,0.436142,0.105983,6.42774,15.6153,34984.9,48043.2,1.28E+06,544.534,12342.6,12973.8,5980.61,3.05,0.0212421,1201.08,29115.2,40000,103874,0.01,5134.72,143.954,20539.7,0.000867877,17379.9,2804.13,17358,2783.86,17346.1,2773.1,4563.07,4522.56,4504.69,6.26435,1.24812,0.727877,686.033,660.697,649.871,22.7934
113562.354,26723.86787,140286.2219,28.01663523,48.25838029,659.774286,2.24E+01,40.38798838,,14.9467,0.524661,0.269394,23.003,16.243,45955.1,60125.2,2.03E+06,734.439,18372.8,21343.9,10149.1,3.2,0.0221879,1503.13,35782.1,40000,140100,0.01,5691.77,78.8588,17039.3,0.00052959,20940.2,4377.39,20905.4,4344.64,20887.8,4328.51,7127.13,7067.12,7040.86,5.89962,1.14103,0.710803,1126.57,1089.41,1073.48,19.3688
113562.354,17448.56362,131010.9176,36.22652854,23.12432445,525.2534163,2.90E+01,52.28802067,,9.04081,0.551428,0.139815,8.70563,9.61465,46827.2,60429.2,1.37E+06,685.797,12502.4,14253.9,6755.78,3.24,0.538041,1510.73,35946.7,40000,130821,0.01,4162.38,177.423,21689.2,0.000488981,21963.9,3300.66,21940.9,3279.73,21928.7,3268.67,5420.84,5378.44,5359.79,6.17131,1.27493,0.753879,776.302,749.873,738.589,20.1195
113562.354,6489.775467,120052.1295,30.3922662,16.79331117,509.141743,2.43E+01,43.81375525,,10.6024,0.474233,0.122215,7.58536,11.1142,39376.9,52721.6,1.31E+06,628.507,12275.9,13566.7,6378.62,3.12,0.455819,1318.04,31725.5,40000,119892,0.01,4531.81,173.76,21613.6,0.000572596,18895.1,3024.76,18872.9,3004.32,18861,2993.46,4939.76,4898.27,4880.03,6.22892,1.26626,0.743583,736.046,710.121,699.056,21.1266
113562.354,53749.26853,167311.6225,18.42946241,37.22605637,560.7503248,1.47E+01,26.50461737,,9.47802,0.369929,0.349579,32.6364,11.2733,37573.6,50287.6,1.63E+06,876.291,14589.8,17205.6,8094.75,3.13,0.0135538,1257.19,30372.1,40000,167159,0.01,5328.51,61.2749,13683,0.000335084,14769.4,3215.2,14745.8,3192.89,14733.3,3181.33,5228.73,5184.84,5165.44,5.86393,1.27407,0.768074,898.082,870.565,858.706,17.4088
113562.354,19820.4008,133382.7548,23.02942175,35.39523443,512.7151905,1.84E+01,33.17584759,,12.4515,0.396022,0.21269,17.9482,13.4772,35789.4,48496.4,1.43E+06,698.466,13485.3,14796.1,6848.1,3.09,0.0181,1212.41,29369.6,40000,133238,0.01,5246.16,105.84,18017,0.000564534,15793.7,2982.58,15771.4,2961.71,15759.5,2950.74,4855.15,4813.6,4795.26,6.04161,1.25973,0.745706,773.763,747.746,736.578,19.9289
81265.78666,0,81265.78666,17.22563803,15.27413352,747.4549612,1.38E+01,24.8818857,,3.60152,0.329735,0.248093,22.6932,4.99993,25767.6,38675.24,1.22E+06,425.468,10417.7,12919.1,6514.17,2.79,0.0116011,966.881,23775.4,40000,81161.3,0.01,6232.97,66.2331,13221.7,0.000168555,13172.6,3134.96,13144.5,3108.41,13129.7,3094.83,5066.78,5014.13,4991.61,6.85084,1.28919,0.763786,786.694,753.926,740.281,25.706
91840.15148,0,91840.15148,38.05004119,45.98544877,632.1486856,3.04E+01,54.81226994,,19.0851,0.573149,0.0975448,4.46849,19.4375,41930.1,55554.4,1.43E+06,480.558,13777.1,14595.2,6808.64,3.16,0.0265761,1388.86,33288.4,40000,91670.2,0.01,5031.54,142.354,20536.9,0.00112649,22835.6,3408.69,22807.8,3383.08,22793.4,3370.04,5568.03,5519.46,5498.22,6.19918,1.16901,0.697008,778.819,748.729,735.931,24.2465
106675.0728,0,106675.0728,28.49054654,41.56483235,473.8069493,2.28E+01,41.10920245,,22.1901,0.431735,0.0940197,5.10011,22.5497,34793.7,47810,1.32E+06,558.478,13519.5,13070.9,5694.07,3.05,0.0222279,1195.25,28984.1,40000,106534,0.01,5237.1,160.235,21487.2,0.00133878,17199.4,2568.78,17179.4,2550.4,17168.5,2540.54,4177.62,4141.2,4124.91,6.13589,1.27216,0.737411,637.514,614.646,604.761,22.4944
113562.354,14461.44201,128023.796,27.28764495,48.26905346,489.299294,2.18E+01,39.30616726,,23.9357,0.447542,0.159064,11.8631,24.6374,38629.5,51938,1.63E+06,670.312,16495.4,16269,7097.8,3.11,0.0221994,1298.45,31290.9,40000,127867,0.01,5553.73,125.194,19767.5,0.00116461,17840.8,3069.67,17817.2,3047.85,17804.8,3036.59,5006.29,4965.27,4946.93,5.88529,1.23076,0.731137,770.703,745.068,733.94,20.393
113562.354,61983.59628,175545.9503,12.85727939,39.53321335,712.40315,1.03E+01,18.57126251,,5.17409,0.365553,0.442242,42.8312,7.86255,37472.9,51025.2,2.01E+06,919.46,16833.2,21688.3,10732.7,3.07,0.00829303,1275.63,30783.3,40000,175394,0.01,6409.43,22.6877,9536.07,0.000131252,14626.8,4180.72,14594.9,4149.82,14578.3,4134.37,6760.5,6701.17,6675.27,6.0457,1.25306,0.779781,1217.16,1180.15,1164.3,16.9155
113562.354,79035.50691,192597.8609,29.07736046,26.18359539,705.7939274,2.33E+01,42.01072005,,1.75767,0.544009,0.388075,35.6538,3.76825,56212.5,70209.32,1.85E+06,1008.45,14846.8,20180.7,10241.1,3.46,0,1700,41299.6,41299.6,192370,0.01,4640.34,74.5348,14536.3,5.43E-05,21705.1,4352.41,21675.7,4324.62,21660.4,4310.5,7114.9,7059.29,7035.07,6.58794,1.49203,0.922415,1182.52,1147.82,1133.02,15.8972
84605.33446,0,84605.33446,14.25470675,19.74158145,598.5246687,1.14E+01,20.55460123,,9.88644,0.248262,0.200435,18.2358,11.2032,21487.8,33897.84,1.00E+06,443.066,9354.89,10340.6,4918.96,2.65,0.0168633,847.446,20992.7,40000,84518.2,0.01,6133.74,77.7585,13658.9,0.00055692,9910.66,2162.14,9891.75,2144.41,9881.12,2134.73,3477.13,3440.09,3423.89,6.60032,1.30135,0.742724,579.796,556.392,546.502,25.223
113562.354,5313.224165,118875.5782,13.17049355,38.74158459,596.6758005,1.05E+01,18.93186955,,12.6197,0.309488,0.251721,23.2705,14.277,27468.7,40816.8,1.67E+06,622.592,15433.5,17262.8,8255.47,2.82,0.00902473,1020.42,25009.6,40000,118764,0.01,7112.22,48.0269,13228.7,0.000425622,12378.9,3486.48,12348.9,3457.97,12333.3,3443.56,5617.52,5562.9,5539.1,6.11223,1.16442,0.708235,952.997,918.976,904.497,21.295
113562.354,70197.56297,183759.917,27.51142277,37.35184364,452.7675939,2.20E+01,39.6667743,,11.2292,0.459518,0.304137,27.0699,12.7084,46509.7,57298.8,1.47E+06,962.328,13393.4,15737.8,6994.22,3.39,0.0219952,1432.47,34244.1,40000,183571,0.01,4127.83,90.1623,16690.7,0.000506493,18314,2927.64,18295.5,2910.55,18285.6,2901.49,4822.22,4788.03,4772.69,5.50076,1.34888,0.80962,744.127,722.642,713.267,16.3786
113562.354,37855.24564,151417.5996,21.13017765,46.50605226,523.4027511,1.69E+01,30.4712948,,17.9932,0.393681,0.28389,25.5218,19.3909,37624.6,50476,1.71E+06,792.97,16449.3,17542.8,7872.88,3.12,0.0159491,1261.9,30477.1,40000,151265,0.01,5660.57,76.4323,15763.3,0.000712083,15709.4,3155.66,15685.6,3133.17,15673.2,3121.65,5134.85,5092.42,5073.54,5.77771,1.23841,0.744429,848.409,821.82,810.288,18.5045
113562.354,86872.5786,200434.9326,33.75225152,28.8342423,731.736117,2.70E+01,48.68195027,,1.35099,0.608194,0.384985,34.9447,3.34697,63076.1,77446.22,1.91E+06,1049.39,15151.3,20981.7,10715.7,3.87,0,1700,45556.6,45556.6,200179,0.01,4398.17,82.7179,15061.7,3.87E-05,24258.6,4632.76,24228,4604.14,24212.3,4589.64,7590.83,7533.5,7508.54,6.73161,1.55685,0.969439,1239.7,1203.96,1188.71,15.4794
113562.354,18084.7088,131647.0628,13.94169614,29.48330937,461.6243527,1.12E+01,20.19399419,,11.0927,0.265595,0.233655,21.467,12.5706,25678.1,37379.16,1.24E+06,689.582,11768.2,12772.6,5818.37,2.88,0.0116601,934.479,23024.5,40000,131543,0.01,5656.51,81.6607,14810.7,0.000483865,10603.2,2388.9,10584.9,2371.86,10574.5,2362.56,3863.43,3827.77,3811.96,6.07762,1.32226,0.769347,664.348,641.786,632.088,20.0902
113562.354,68157.53424,181719.8882,32.78482985,25.05416411,671.1525082,2.62E+01,47.23952212,,2.51907,0.572346,0.342831,30.4657,4.24345,57075.1,71009.85,1.76E+06,951.409,14458.6,19145.7,9621.42,3.51,0,1700,41770.5,41770.5,181488,0.01,4433.56,93.6155,16141.4,8.64E-05,22824.3,4235.91,22795.7,4209.18,22780.8,4195.55,6940.65,6887.27,6863.99,6.37732,1.40802,0.86397,1107.59,1074.33,1060.15,16.5064
113562.354,89700.17252,203262.5265,19.80904317,19.88148074,540.2930377,1.58E+01,28.48795609,,5.23932,0.390317,0.400524,37.8458,7.28433,43243.1,54850.4,1.53E+06,1064.63,12992.2,16607.3,7882.2,3.3,0.0156636,1371.26,32901.1,40000,203087,0.01,4480.21,66.8314,13000.6,0.000181436,15575.8,3097.34,15555.8,3078.34,15545,3068.29,5061.59,5022.53,5005.18,5.77639,1.38756,0.836333,873.968,849.39,838.747,15.3374
113562.354,38306.93628,151869.2903,13.58597472,19.87238398,703.8041775,1.09E+01,19.65308363,,1.86877,0.361501,0.39166,37.6509,4.27921,34542.9,48121.6,1.81E+06,795.403,14874.4,19487.7,9932.02,3,0.00951949,1203.04,29159.3,40000,151729,0.01,6407.12,41.143,10894,5.11E-05,14462.9,4181.34,14430.1,4149.76,14413,4133.92,6761.94,6699.57,6672.7,6.74464,1.4246,0.875318,1177.02,1138.15,1121.72,18.5061
113562.354,2960.254612,116522.6086,20.91985318,20.55643814,500.2764023,1.67E+01,30.11068776,,11.378,0.35446,0.150328,11.7912,12.097,30613.4,43492.8,1.29E+06,610.19,12168.5,13236.1,6189.27,2.95,0.0497237,1087.32,26540.6,40000,116398,0.01,5377.58,134.255,19112.5,0.000551834,14136.9,2748.97,14115.5,2728.99,14103.7,2718.32,4455.75,4415.09,4397.19,6.25108,1.26706,0.740746,715.134,689.622,678.73,21.4836
110961.7424,0,110961.7424,21.95274705,45.03518713,745.9800852,1.76E+01,31.73341944,,11.31,0.479725,0.249055,21.5486,12.5518,37788.8,52138.4,2.10E+06,580.886,18346.5,22192.9,10932.8,3.03,0.016006,1303.46,31402.2,40000,110809,0.01,6731.1,59.7307,15730,0.000358575,19176.3,4980.33,19132.5,4938.79,19110.7,4918.73,8064.54,7988.73,7956.08,6.08725,1.08284,0.68954,1266.15,1219.47,1199.73,22.0905
91126.59061,0,91126.59061,35.12151736,46.83310069,472.6783067,2.81E+01,50.66528899,,27.6486,0.48025,0.078119,3.00024,27.8896,36055.7,48889.6,1.14E+06,476.942,12299.7,11052.5,4570.95,3.09,0.0236903,1222.24,29590.3,40000,90980.4,0.01,4833.9,191.307,21863.2,0.00225335,19113.8,2107.06,19097.7,2092.36,19088.6,2084.17,3430.96,3401.02,3387.44,6.21194,1.33994,0.76322,509.072,490.135,481.892,24.3161
113562.354,19228.89996,132791.254,13.5658185,20.451739,511.114709,1.09E+01,19.65308363,,9.31653,0.277278,0.261557,24.3012,10.9711,26904.4,39304.84,1.34E+06,695.553,12370.4,13875.9,6509.33,2.87,0.0131193,982.621,24139.1,40000,132682,0.01,5949.37,70.1093,13945.4,0.000369274,11075.8,2674.49,11054.9,2654.69,11043.3,2644.11,4319.23,4278.58,4260.68,6.158,1.28855,0.756935,750.057,724.472,713.526,20.0001
107682.5496,0,107682.5496,18.49225295,35.95001154,515.3889596,1.48E+01,26.68492089,,15.5179,0.324716,0.152185,12.4197,16.2713,27903.3,40704,1.32E+06,563.906,12787.9,13353.2,6134.46,2.87,0.0132454,1017.6,24944.8,40000,107569,0.01,6030.93,95.3859,17497.1,0.000747145,12956.5,2670.71,12934.6,2650.18,12922.8,2639.3,4315.96,4275.01,4256.96,6.23236,1.24415,0.726704,703.144,677.452,666.46,22.4069
113562.354,36209.49263,149771.8466,20.53520222,38.33038776,562.0815124,1.64E+01,29.5697772,,11.2327,0.392334,0.297246,26.9522,12.7187,37361.2,50203.2,1.63E+06,784.348,14870.7,17055.5,8016.66,3.11,0.0154109,1255.08,30325,40000,149620,0.01,5512.84,73.3597,15373.4,0.000422327,15659.9,3324.75,15634.8,3301.04,15621.5,3288.85,5405.23,5359.15,5338.84,5.92727,1.23778,0.746379,896.512,867.706,855.331,18.6303
113562.354,90890.97828,204453.3323,28.56173944,43.36096552,558.2946874,2.28E+01,41.10920245,,10.9576,0.494376,0.366094,33.4073,12.7678,54278.6,67245.6,1.77E+06,1070.64,15823.1,18864.4,8667.99,3.38,0.0222103,1681.14,39600.2,40000,204233,0.01,4476.41,74.1683,14843.3,0.000422502,19711.2,3393.9,19689.1,3373.28,19677.4,3362.6,5567.66,5527.78,5509.92,5.64948,1.31307,0.796524,915.343,890.321,879.405,15.2685
113562.354,27239.00458,140801.3586,28.43374174,19.18080169,646.0660239,2.27E+01,40.92889893,,3.98784,0.50808,0.263399,22.4308,5.28766,45000,58833.2,1.67E+06,737.16,14174.8,17805.6,8894.68,3.2,0.0269794,1470.83,35080.7,40000,140619,0.01,5040.58,105.46,17665,0.000151313,20269.8,4075.68,20239.1,4046.98,20223.2,4032.45,6646.79,6590.37,6565.93,6.33959,1.27986,0.781797,1040.48,1005.45,990.609,19.3212
113562.354,37235.06326,150797.4173,25.89296916,36.98395115,658.34414,2.07E+01,37.32282854,,6.57618,0.489163,0.308335,27.3882,8.11072,45068.4,58782.4,1.81E+06,789.56,15604.9,19341.4,9502.64,3.21,0.0201961,1469.56,35053,40000,150615,0.01,5331.89,75.7852,16061.5,0.000229194,19523.5,4134.18,19492.1,4104.68,19476,4089.86,6733.53,6676.75,6652.02,6.07938,1.22113,0.752509,1086.67,1051.4,1036.37,18.555
113562.354,57517.63635,171079.9904,22.14133544,46.22365974,743.890401,1.77E+01,31.91372296,,8.60968,0.487548,0.399854,37.2636,10.6428,47414.4,61718.4,2.22E+06,895.837,18839.4,23883.1,11699.5,3.21,0.0160778,1542.96,36643.5,40000,170888,0.01,5862.33,48.0082,13048.5,0.000240945,19479.6,4684.11,19443.6,4649.7,19425.4,4632.79,7606.85,7543.13,7515.27,5.9012,1.17857,0.743641,1298.59,1259.02,1242.04,17.1776
113562.354,28446.4815,142008.8355,12.31661548,41.30144337,727.3562475,9.85E+00,17.75989667,,7.00701,0.362198,0.385155,36.9601,9.43817,33260.1,47115.2,2.06E+06,743.739,17617.4,21967.2,10886.6,2.95,0.00783146,1177.88,28593,40000,141874,0.01,7170.76,21.5769,10199.6,0.000182746,14501.9,4493.85,14464.6,4457.8,14445.5,4440.09,7253.32,7185.61,7156.31,6.0782,1.16367,0.732795,1253.53,1211.53,1193.68,19.272
113562.354,47871.12902,161433.483,20.0881759,26.96441432,566.0150993,1.61E+01,29.02886665,,6.0811,0.385905,0.329584,30.3873,7.75317,38370.2,50976,1.51E+06,845.459,13222.8,16119,7767.18,3.15,0.0165491,1274.4,30755.9,40000,161278,0.01,5043.43,79.106,14654.9,0.000225986,15401.9,3241.71,15378.6,3219.69,15366.1,3208.2,5277.01,5232.58,5213.06,6.03924,1.30739,0.784728,885.014,857.181,845.262,17.7968
113562.354,31672.73391,145235.0879,38.53775075,47.21117281,552.9769612,3.08E+01,55.53348402,,17.865,0.603206,0.185878,13.2631,18.6543,53502.1,67480.4,1.76E+06,760.222,16783.1,18115.9,8246.67,3.32,0.0336667,1687.01,39724.6,40000,145018,0.01,4723.52,130.901,20216,0.000859948,24033.4,3750.27,24006.6,3725.71,23992.8,3713.22,6162.91,6116.88,6096.45,5.8607,1.21374,0.733488,896.461,867.846,855.478,18.9552
113562.354,3828.916466,117391.2705,14.37075812,42.52772826,542.5696414,1.15E+01,20.73490475,,18.7062,0.304827,0.21213,19.0311,20.0612,27120.2,40349.2,1.61E+06,614.818,15722.4,16368.4,7511.82,2.81,0.0101612,1008.73,24740.8,40000,117281,0.01,7016.14,59.6323,14690.5,0.000702848,12182.8,3109.33,12156.2,3084.14,12142.2,3071.24,5010.45,4962.38,4941.21,6.05262,1.18423,0.709211,849.929,819.895,807.009,21.4281
111215.5852,0,111215.5852,25.78357948,24.19228106,670.6444664,2.06E+01,37.14252502,,3.79996,0.480145,0.189069,15.0046,4.73642,38232.4,52202,1.65E+06,582.208,14115.8,17573.7,8867.19,3.06,0.0234875,1305.05,31437.4,40000,111061,0.01,5686.85,105.539,18388.3,0.000145782,19166.9,4247.83,19131.8,4214.94,19113.8,4198.52,6898.67,6834.96,6807.63,6.55246,1.24057,0.760485,1058.69,1019.29,1002.75,22.0425
113562.354,18656.99653,132219.3505,16.52941088,32.68046656,740.9288893,1.32E+01,23.80006458,,1.32202,0.407899,0.343019,32.2408,3.3268,35596.8,49599.6,1.86E+06,692.371,14986.9,20274.6,10430.3,3,0.0120568,1239.99,29987.6,40000,132075,0.01,6548.34,53.2163,12866.9,3.74E-05,16315.6,4655.97,16277.5,4619.44,16258,4601.37,7535.15,7463.7,7433.2,7.28312,1.5075,0.916049,1255.8,1211.44,1192.87,20.0724
113562.354,16151.04203,129713.396,36.82574658,46.32041273,623.93981,2.95E+01,53.18953826,,16.1263,0.610393,0.171348,11.7281,16.8526,50865,65258.8,1.89E+06,678.909,17498.1,19569.6,9266.82,3.26,0.0320656,1631.47,38542.8,40000,129507,0.01,5142.83,117.63,20274.7,0.000691367,24335.1,4298.63,24301.8,4267.83,24285,4252.53,7031.45,6974.49,6949.54,5.96542,1.14639,0.706899,1036.49,1001.27,986.192,20.2482
113562.354,81808.77794,195371.1319,33.37325831,39.27502858,522.8223209,2.67E+01,48.14103972,,9.61281,0.539746,0.318636,27.9881,11.1495,56878.4,69400.46,1.61E+06,1022.98,14054.3,17467.7,8069.89,3.5,0,1700,40823.8,40823.8,195141,0.01,4080.21,94.8987,16616.2,0.000418827,21506.5,3334.03,21486,3315.06,21475.1,3305.08,5498.67,5461.05,5444.19,5.68712,1.34454,0.806871,843.176,819.541,809.235,15.7323
113562.354,49788.59687,163350.9509,15.20916614,27.85216437,589.7913956,1.22E+01,21.99702938,,5.16227,0.340206,0.366886,34.7863,7.26216,34591,47219.6,1.57E+06,855.592,13583,16749.4,8161.07,3.07,0.0115426,1180.49,28651.8,40000,163211,0.01,5560.97,56.8549,12308.1,0.000168777,13592.8,3311.94,13568.4,3288.61,13555.5,3276.5,5370.94,5323.94,5303.35,6.07266,1.3074,0.789572,937.341,907.88,895.284,17.6805
113562.354,65824.03901,179386.393,24.28708493,48.50917821,641.5374617,1.94E+01,34.97888279,,12.7071,0.478581,0.370706,34.111,14.5607,48250.7,61912,2.04E+06,939.363,18128.1,21674,10211.8,3.26,0.0182415,1547.8,36747.9,40000,179191,0.01,5383.85,59.3443,14158.5,0.000411942,19103.9,3994.11,19074.5,3966.23,19059.5,3952.29,6506.53,6454.84,6431.98,5.74071,1.21013,0.748887,1097.78,1065.56,1051.61,16.6548
113562.354,1586.409594,115148.7636,22.37825636,37.83376838,460.1953684,1.79E+01,32.27433,,19.1252,0.362845,0.118648,8.39397,19.6533,31067.5,43882,1.33E+06,602.979,13419.9,13318.1,5865.7,2.96,0.0176738,1097.05,26762.2,40000,115023,0.01,5574.4,133.811,20066.8,0.00100156,14464.5,2546.66,14444.7,2528.31,14433.8,2518.44,4130.23,4093.47,4077.06,6.12571,1.27746,0.741823,659.203,636.084,626.097,21.6139
80716.35424,0,80716.35424,24.53894367,29.25406743,750.1103754,1.96E+01,35.33948983,,3.51024,0.415225,0.19174,16.1235,4.50776,30732,43812,1.21E+06,422.482,10329.8,12880.5,6502.5,2.94,0.0993363,1095.3,26722.2,40000,80591.8,0.01,5500.41,98.9153,15785.3,0.000182577,16567.2,3302.17,16538.9,3275.6,16524,3262.04,5365.62,5313,5290.49,6.86459,1.29398,0.766785,784.267,751.598,738.001,25.7649
92492.54508,0,92492.54508,38.19894614,21.0871346,465.321595,3.06E+01,55.17287698,,13.6349,0.517703,0.0783463,2.55255,13.8794,37487.7,49233.6,9.56E+05,484.073,9297.39,9752.68,4404.3,3.19,0.600007,1230.84,29782.8,40000,92340.6,0.01,3538.94,221.843,23238.7,0.00393663,20600.7,2145.65,20585,2131.39,20576.1,2123.33,3501.99,3471.15,3457.49,6.55331,1.38885,0.785198,504.527,485.021,476.73,24.1409
113562.354,92312.60565,205874.9597,13.70571977,19.62931772,713.6439052,1.10E+01,19.83338715,,1.4133,0.375127,0.479663,46.8245,4.28308,41790.9,55130.4,1.87E+06,1078.36,14980.2,20486.3,10404.1,3.17,0.00940171,1378.26,33055.2,40000,205706,0.01,5656.62,34.0642,9186.84,3.49E-05,15001.4,4016.71,14973.4,3989.58,14958.7,3975.74,6510.8,6455.99,6432.07,6.62143,1.55057,0.965845,1204.71,1170.33,1155.62,15.2303
113562.354,10606.05911,124168.4131,24.60104448,24.38011811,698.4930224,1.97E+01,35.51979335,,2.37657,0.484912,0.253137,21.8031,3.68601,40382.1,54455.2,1.77E+06,650.064,14686.9,18987,9679.74,3.1,0.0208413,1361.38,32683.4,40000,124005,0.01,5740.83,86.8265,16965.2,8.14E-05,19364.3,4516.69,19327.7,4482.21,19309,4465.07,7335.86,7268.83,7240.11,6.81897,1.34223,0.821553,1156.74,1115.24,1097.82,20.7717
113562.354,42703.87,156266.224,36.2975318,47.16174714,487.0385738,2.90E+01,52.28802067,,18.9546,0.555162,0.205556,15.7373,19.856,51769.9,65107.6,1.63E+06,818.087,15987.2,16661.7,7278.55,3.33,0.0310489,1627.69,38462.1,40000,156056,0.01,4537.97,135.406,19699.7,0.000989698,22112.6,3221.63,22091,3201.91,22079.6,3191.63,5308.81,5271.23,5254.33,5.74233,1.28124,0.763844,772.115,748.606,738.353,18.1328
113562.354,51911.95415,165474.3082,29.56608757,47.61315027,719.4295325,2.37E+01,42.73193413,,10.248,0.564035,0.34373,30.6182,11.9416,53390.9,67892.8,2.17E+06,866.324,18680.5,23332.2,11293.6,3.29,0.023165,1697.32,39943.1,40000,165258,0.01,5371.37,65.3125,15512.1,0.000328598,22512,4702.49,22476.4,4668.92,22458.5,4652.4,7666.58,7604.68,7577.57,5.88771,1.17107,0.735581,1246.5,1208.12,1191.63,17.5289
113562.354,30504.01209,144066.3661,21.10325748,23.43839249,566.103539,1.69E+01,30.4712948,,6.80044,0.39238,0.279223,25.0601,8.20421,36656.2,49516.4,1.49E+06,754.453,13212.7,15760.9,7618.12,3.1,0.0184467,1237.91,29941.1,40000,143918,0.01,5220.47,91.4326,15916,0.000265497,15658.9,3296.68,15634.2,3273.51,15620.9,3261.48,5361.92,5315.51,5295.2,6.11467,1.27231,0.763164,877.077,848.077,835.709,19.064
113562.354,85746.82684,199309.1808,28.46008114,15.44659625,745.4936468,2.28E+01,41.10920245,,1.18488,0.551962,0.411877,38.2775,3.35911,57752.6,72015.23,1.94E+06,1043.6,15280.4,21289.5,10904.6,3.55,0,1700,42361.9,42361.9,199075,0.01,4735.55,67.9787,13847.7,3.33E-05,22028,4591.62,21997,4562.21,21981,4547.35,7499.68,7440.84,7415.25,6.83847,1.5858,0.988598,1266.8,1230.08,1214.43,15.5433
86112.51319,0,86112.51319,38.76812644,26.69906876,621.473342,3.10E+01,55.89409106,,7.61572,0.549718,0.0895971,3.85338,7.96282,39649,53035.6,1.11E+06,450.581,10012.9,11538.2,5629.48,3.13,0.534247,1325.89,31899.4,40000,85951.8,0.01,4165.82,180.269,20729.8,0.00202575,21889.8,2883.58,21867.1,2862.85,21854.8,2851.7,4701.75,4659.05,4640.53,7.12787,1.2932,0.741651,667.657,640.932,629.744,24.9846
113562.354,18862.03771,132424.3917,30.14943223,36.49926733,574.4268418,2.41E+01,43.45314821,,10.6505,0.503221,0.196464,15.289,11.5571,43610.9,57130.4,1.58E+06,693.275,14439.5,16537,7884.51,3.19,0.0250264,1428.26,34152.1,40000,132248,0.01,5021.28,117.582,19351.8,0.000472738,20063.6,3621.32,20036.4,3596.1,20022.2,3583.17,5914.41,5865.32,5843.81,6.08028,1.21437,0.732246,899.241,868.72,855.687,20.01
104868.2413,0,104868.2413,33.5743144,38.98240545,649.7131691,2.69E+01,48.50164675,,11.1988,0.556357,0.1278,7.75567,11.7377,42751.8,56651.2,1.62E+06,548.837,14596.4,16854.4,8191.08,3.16,0.0264393,1416.28,33889.9,40000,104695,0.01,5277.52,121.181,20260,0.000520697,22184.4,4035.13,22151.7,4004.74,22134.9,3989.51,6580.21,6522.48,6497.47,6.19963,1.14779,0.701939,953.251,917.592,902.507,22.712
113562.354,27103.94267,140666.2967,24.24826208,34.26218654,469.812231,1.94E+01,34.97888279,,12.6684,0.395096,0.213312,17.9353,13.6855,36760.4,49000,1.33E+06,736.627,12668.5,13703.1,6181.74,3.14,0.0193945,1225,29652,40000,140517,0.01,4817.81,119.606,18475.7,0.000634282,15747.7,2685.27,15728.7,2667.72,15718.3,2658.26,4386.24,4350.43,4334.47,5.98041,1.31562,0.770742,689.98,667.457,657.735,19.3165
113562.354,42842.21444,156404.5684,32.00887138,43.19141813,544.3801091,2.56E+01,46.157701,,14.3948,0.523996,0.248735,20.6263,15.5562,49101.3,62396,1.68E+06,818.869,15734.3,17523.1,8034.48,3.29,0.0263545,1559.9,37008.6,40000,156206,0.01,4764.68,107.482,18321.8,0.000642029,20885.5,3495.82,20860.8,3473.04,20847.9,3461.33,5732.8,5689.19,5669.84,5.82822,1.24528,0.750355,875.599,848.393,836.632,18.1313
78947.93792,0,78947.93792,22.33747765,39.21181564,681.6426028,1.79E+01,32.27433,,12.4986,0.366064,0.170632,14.2642,13.3541,27991.2,40628.8,1.15E+06,413.27,10688.2,11927.2,5705.8,2.88,0.0115949,1015.72,24901.7,40000,78834.5,0.01,5871.23,77.4377,15434,0.00071686,14601.9,2764.76,14578,2742.39,14565.2,2730.74,4484.77,4440.64,4421.47,6.44846,1.21173,0.709657,668.534,641.014,629.427,26.0137
113562.354,3743.633134,117305.9871,38.57252958,16.65235798,728.7031341,3.09E+01,55.71378754,,1.77993,0.660378,0.162021,10.4687,2.55385,51767.1,66714.8,1.82E+06,613.848,14898.7,19553.1,10062.7,3.25,0.0548261,1667.87,39318.3,40000,117096,0.01,5011.4,132.274,20815.2,6.99E-05,26337.7,5093.99,26297.4,5056.62,26277.1,5038.17,8321.23,8248.79,8217.88,7.14506,1.40752,0.856985,1214.53,1169.86,1151.19,21.4142
113562.354,3939.940083,117502.2941,23.6648488,15.49259854,522.1612975,1.89E+01,34.07736519,,10.2637,0.397231,0.149583,11.3196,10.9654,33669.7,46807.2,1.34E+06,615.261,12464.4,13868.4,6570.73,3.01,0.0989473,1170.18,28419.4,40000,117366,0.01,5197.84,140.025,19606.9,0.000492356,15840.5,2990.22,15817.3,2968.64,15804.8,2957.26,4857.12,4813.63,4794.56,6.24938,1.25009,0.736753,762.104,734.915,723.334,21.3856
113562.354,3481.258864,117043.6129,21.13478027,36.95616821,520.8602231,1.69E+01,30.4712948,,15.2915,0.371349,0.16069,12.82,16.0573,31964.2,45090,1.45E+06,612.893,13979.1,14779.3,6839.47,2.97,0.0163808,1127.25,27448.4,40000,116914,0.01,5833.75,104.85,18420.1,0.000691484,14815.5,2996.88,14791.4,2974.38,14778.5,2962.63,4855.8,4811.65,4792.19,6.14138,1.22125,0.722788,779.763,752.159,740.338,21.4374
113562.354,36072.07385,149634.4279,12.88296626,39.30094001,641.2476279,1.03E+01,18.57126251,,8.66967,0.333095,0.366765,35.0731,10.9488,32290.2,45538.4,1.82E+06,783.735,16062.3,19261.1,9330.8,2.97,0.00856491,1138.46,27702.4,40000,149504,0.01,6633.72,31.6917,11042,0.000253397,13325.1,3749.7,13295.1,3720.83,13279.4,3706.29,6057.73,6002.32,5978.12,5.99551,1.20149,0.73902,1061.95,1027.4,1012.63,18.67
113562.354,5431.987495,118994.3415,18.25668151,31.07460447,543.9928427,1.46E+01,26.32431385,,9.28252,0.340599,0.197071,16.9361,10.2868,29977.6,43058,1.39E+06,623.161,12786.5,14470.5,6927.09,2.91,0.0168268,1076.45,26292.6,40000,118873,0.01,5807.55,99.0191,16920.7,0.000390737,13596.5,3030.67,13572,3007.68,13558.9,2995.66,4901.79,4855.77,4835.65,6.25963,1.23836,0.734401,806.697,777.914,765.673,21.254
110264.8808,0,110264.8808,23.59148278,47.34700858,511.0791537,1.89E+01,34.07736519,,25.3565,0.400917,0.124513,8.80618,25.9059,32999.8,46426,1.57E+06,577.335,16027.2,15622.1,6903.39,2.97,0.0181037,1160.65,28204.2,40000,110131,0.01,6129.5,113.45,19350.5,0.0012145,15990.3,3011.25,15965.4,2988.09,15952.3,2976.16,4883.09,4839.45,4820.06,6.03081,1.20166,0.711949,766.809,739.569,727.81,22.1264
111701.6657,0,111701.6657,33.24408925,22.07496158,751.1341326,2.66E+01,47.9607362,,1.53649,0.603825,0.184899,13.5818,2.48465,46631.7,61325.6,1.83E+06,584.577,14943.5,19789.2,10229.3,3.18,0.03225,1533.14,36431.5,40000,111513,0.01,5427.7,112.952,19555.5,5.65E-05,24097.2,5135.65,24055.2,5096.42,24034.2,5077.14,8366.94,8291.09,8258.83,7.31293,1.44535,0.874525,1243.1,1196.33,1176.83,21.9909
113562.354,7543.28334,121105.6373,12.71755587,41.55228719,611.8062588,1.02E+01,18.39095899,,13.9578,0.315108,0.269602,25.1408,15.7395,27982.7,41426.4,1.77E+06,634.272,16343.2,18260.9,8707.33,2.83,0.00856021,1035.66,25359.6,40000,120992,0.01,7283.2,37.6963,12529.9,0.00044926,12607.3,3640.08,12575.9,3610.06,12559.6,3595.01,5865.3,5808.55,5783.82,6.05589,1.14928,0.70397,997.838,962.536,947.487,21.0844
111346.4136,0,111346.4136,19.28105024,17.18384085,502.800431,1.54E+01,27.76674201,,11.7195,0.330854,0.144976,11.5206,12.4243,28486,41307.2,1.25E+06,583.101,11891.3,12864.5,6007.44,2.89,0.0295057,1032.68,25291,40000,111231,0.01,5572.01,125.487,18462,0.000573168,13198,2644.37,13176.9,2624.63,13165.3,2614.06,4276.6,4236.36,4218.65,6.2959,1.26764,0.738339,695.84,670.572,659.791,22.0133
113562.354,37345.48075,150907.8348,37.59619615,24.61270521,547.226647,3.01E+01,54.27135938,,7.121,0.577993,0.205339,15.4693,8.04111,52562,66169.2,1.44E+06,789.98,12828.3,15256.5,7294.93,3.32,0.359121,1654.23,39028.1,40000,150695,0.01,4010.92,155.152,20088.4,0.000359614,23023.2,3494.47,23000,3473.32,22987.8,3462.2,5754.42,5711.55,5692.69,6.09045,1.3003,0.7751,831.783,805.051,793.613,18.5221
113562.354,23318.26466,136880.6187,37.96647497,26.79876995,619.5053228,3.04E+01,54.81226994,,5.14378,0.607968,0.188222,13.4527,5.98302,52147.9,66438,1.59E+06,716.455,13762.3,16895.2,8355.05,3.28,0.244729,1660.95,39171.1,40000,136669,0.01,4417.75,146.783,20405.2,0.000233394,24228.9,4068.18,24199.6,4041.25,24184.5,4027.5,6672.33,6619.13,6596.02,6.27957,1.25893,0.764244,973.861,940.882,926.898,19.6288
113562.354,28299.99636,141862.3504,14.2441757,29.29109618,531.6303749,1.14E+01,20.55460123,,7.9674,0.296803,0.295937,27.6795,9.75775,29196.2,41581.2,1.40E+06,743.058,12698.4,14689.7,6967.91,2.94,0.0158715,1039.53,25448.2,40000,141744,0.01,5781.61,67.7135,13582.2,0.000300215,11856.2,2858.23,11834.3,2837.42,11822.3,2826.42,4623.93,4581.5,4562.85,6.10351,1.28787,0.763327,801.67,775.012,763.61,19.2499
113562.354,22122.95685,135685.3109,22.44809135,16.52716441,581.4545253,1.80E+01,32.45463352,,6.62808,0.412435,0.252514,22.0707,7.88569,37128.2,50318.4,1.51E+06,710.508,13356.4,15950,7764.38,3.09,0.0205942,1257.96,30389.4,40000,135535,0.01,5281.51,98.1131,16870.3,0.000263448,16458.1,3438.48,16431.8,3413.82,16417.9,3401.09,5590.49,5541.42,5520.03,6.19001,1.25357,0.754057,900.706,870.11,857.099,19.7427
113562.354,80017.73118,193580.0852,20.18148537,28.76461203,467.3236576,1.61E+01,29.02886665,,7.02753,0.382018,0.362417,33.8838,8.85843,40132.3,50254.4,1.41E+06,1013.94,12425.5,15227.5,7043.19,3.34,0.0161257,1256.36,30353.4,40000,193417,0.01,4216.17,73.417,14180,0.000266407,15239.4,2842.66,15221.2,2825.58,15211.3,2816.48,4658.62,4623.28,4607.53,5.52434,1.37436,0.82798,773.533,751.307,741.662,15.8399
113562.354,71549.80505,185112.1591,13.08040179,32.58773352,559.8248565,1.05E+01,18.93186955,,5.90827,0.308621,0.408588,39.4728,8.37133,34342.2,46461.2,1.54E+06,969.675,13412.3,16499.7,7863.49,3.09,0.00931671,1161.53,28224.2,40000,184973,0.01,5412.53,43.6502,10672.5,0.000188145,12332.7,3007.09,12311.6,2986.82,12300.1,2976.13,4876.18,4834.73,4816.4,5.90933,1.34422,0.80732,886.587,860.484,849.227,16.3309
82913.99674,0,82913.99674,35.63697394,25.037904,691.2553228,2.85E+01,51.38650307,,5.75163,0.530467,0.103779,5.77795,6.20821,37985.9,51286,1.15E+06,433.849,10071.9,12096.3,6002.71,3.1,0.424153,1282.15,30928.5,40000,82760,0.01,4544.16,147.575,19152.8,0.000369712,21134.2,3203.31,21108.7,3179.76,21095.2,3167.52,5237.37,5190.27,5169.95,6.63405,1.25599,0.739234,715.734,686.49,674.251,25.432
113562.354,31374.34222,144936.6962,33.88237004,46.69951713,703.5423378,2.71E+01,48.86225379,,11.7692,0.606298,0.268471,22.1852,13.0363,53237.3,67852,2.10E+06,758.663,18486.3,22293.2,10805.5,3.28,0.0280334,1696.3,39921.6,40000,144721,0.01,5309.41,85.5492,17813.7,0.000419277,24188.8,4787.32,24151.6,4752.55,24132.9,4735.5,7814.85,7750.88,7722.98,5.94069,1.14064,0.716658,1209.41,1169.88,1152.98,18.9966
83564.40946,0,83564.40946,20.43921363,27.0663849,711.8618464,1.64E+01,29.5697772,,4.86071,0.36258,0.208398,18.22,5.94624,27968.6,40906,1.20E+06,437.471,10439.8,12707.4,6345.91,2.86,0.0221139,1022.65,25060.8,40000,83451,0.01,5809.61,85.5547,14931.1,0.000243545,14473,3090.22,14446.1,3064.96,14431.9,3051.96,5006.29,4956.14,4934.58,6.68024,1.25683,0.743841,760.682,729.462,716.417,25.3696
113562.354,72009.84328,185572.1973,14.72024928,14.98743447,637.2650738,1.18E+01,21.27581531,,3.21224,0.355878,0.425425,40.9239,5.67186,38135.6,50966.4,1.70E+06,972.006,14156.3,18357.9,9098.05,3.13,0.0106868,1274.16,30750.5,40000,185418,0.01,5518.73,46.7514,10801,9.24E-05,14223.8,3582.82,14198.2,3558.23,14184.6,3545.57,5811.53,5761.99,5740.3,6.17186,1.37744,0.840652,1043.58,1012.53,999.228,16.3074
113562.354,90067.49636,203629.8504,28.22489295,43.68663695,608.4995281,2.26E+01,40.74859541,,9.78514,0.509196,0.380027,34.8413,11.6771,55216.5,68599.25,1.89E+06,1066.31,16494.2,20232.8,9509.61,3.4,0,1700,40352.5,40352.5,203406,0.01,4636.53,66.3753,14397.3,0.000342988,20309,3723.64,20284.1,3700.26,20271.2,3688.32,6097.19,6052.41,6032.47,5.70416,1.28382,0.786054,1015.79,987.77,975.588,15.3141
113562.354,48976.46401,162538.818,32.80509166,29.21033158,463.4046173,2.62E+01,47.23952212,,8.62993,0.508616,0.232625,18.9874,9.71015,47794.9,59347.6,1.33E+06,851.054,12050.8,14047,6465.53,3.37,0.100737,1483.69,35360.4,40000,162345,0.01,3815.55,142.232,19309.5,0.000444971,20259.4,3011.93,20240.5,2994.75,20230.3,2985.53,4972.02,4936.44,4920.62,5.76412,1.34721,0.800048,720.3,698.002,688.382,17.6983
109937.032,0,109937.032,28.26971873,35.2643382,579.9223439,2.26E+01,40.74859541,,11.2728,0.471753,0.130637,8.73108,11.8514,37890.7,51413.2,1.48E+06,575.513,13663.6,15368,7376.34,3.08,0.0227043,1285.33,30999.2,40000,109783,0.01,5343.5,126.229,20160.9,0.000530798,18811.9,3493.05,18783.9,3467.08,18769.3,3453.76,5683.37,5632.79,5610.74,6.22928,1.19018,0.714369,856.832,825.423,812.09,22.1603
113562.354,52637.76306,166200.1171,15.42061327,23.42854602,603.1260582,1.23E+01,22.1773329,,4.65605,0.347265,0.376891,35.7949,6.80273,35422.5,48135.2,1.60E+06,870.51,13753,17164.4,8407.05,3.08,0.0115588,1203.38,29166.9,40000,166057,0.01,5569.24,56.9274,12187.9,0.000148225,13875.7,3406.51,13850.8,3382.53,13837.4,3370.15,5524.76,5476.57,5455.49,6.09606,1.31493,0.796581,966.425,936.246,923.347,17.492
113562.354,69556.25274,183118.6067,25.26441832,31.43750841,464.8715589,2.02E+01,36.42131095,,7.86377,0.435608,0.317645,28.6887,9.43216,44080.7,54656.8,1.39E+06,959.017,12422.2,14909,6867.49,3.37,0.0208598,1366.42,32794.5,40000,182940,0.01,4034.26,90.8075,16200.5,0.000337523,17365.2,2920.75,17346.9,2903.61,17337,2894.48,4803.29,4767.94,4752.22,5.58709,1.36151,0.81672,755.193,732.998,723.381,16.4184
113562.354,75294.35194,188856.7059,33.49680591,17.80099665,546.4366805,2.68E+01,48.32134324,,5.36907,0.539275,0.313584,27.4149,6.89333,55775.8,68606.73,1.49E+06,988.849,12708.7,16190.7,7719.72,3.43,0,1700,40356.9,40356.9,188631,0.01,3898.83,114.796,16970.3,0.00023477,21487.7,3394.09,21466.8,3374.79,21455.6,3364.57,5594.04,5554.36,5536.77,5.92808,1.37897,0.825186,857.192,832.32,821.585,16.0876
113562.354,35077.51436,148639.8684,27.73772921,43.45163841,635.2694947,2.22E+01,40.02738134,,11.9436,0.507845,0.284186,24.6511,13.3242,46215.6,60048.4,1.89E+06,778.226,16933.4,19882.1,9498.42,3.22,0.021912,1501.21,35740.5,40000,148453,0.01,5382,80.526,16796,0.000436949,20263.8,4084.93,20232.5,4055.62,20216.5,4040.97,6659.24,6604.21,6580.08,5.91946,1.1808,0.728064,1059.5,1025.34,1010.69,18.713
113562.354,92383.52806,205945.8821,11.28300471,36.10510454,690.8409985,9.03E+00,16.28140781,,3.33131,0.342174,0.484768,47.4845,6.36668,38697.9,51786,1.91E+06,1078.8,15704.7,20772.5,10314.3,3.13,0.00715041,1294.65,31206.5,40000,205789,0.01,5969.64,21.3128,8133.52,7.88E-05,13690.8,3842.56,13663.6,3816.08,13649.2,3802.58,6218.34,6165.79,6142.72,6.10654,1.37166,0.846534,1167.15,1134.19,1120.01,15.2325
80643.72171,0,80643.72171,25.36149833,45.79927784,708.5692223,2.03E+01,36.60161447,,16.5414,0.422433,0.16401,13.1575,17.3378,31250.4,44244,1.34E+06,422.091,12525.5,13722.6,6524.5,2.96,0.0136686,1106.1,26968,40000,80517,0.01,5970.77,80.6647,16052.1,0.000883156,16851.8,3206.92,16823.9,3180.81,16809.4,3167.55,5212.28,5162.59,5140.99,6.28954,1.16042,0.691276,757.087,726.273,713.249,25.7723
80358.58202,0,80358.58202,35.80088417,42.59448225,548.440273,2.86E+01,51.56680659,,21.3696,0.484819,0.0782858,3.29664,21.641,35090.3,47654.4,1.01E+06,420.514,10364.4,10060.2,4417.29,3.08,0.0209092,1191.36,28896.7,40000,80216.3,0.01,4635.58,169.282,20225.3,0.00182767,19296.3,2169.09,19279.7,2153.8,19270.5,2145.3,3538.99,3507.41,3493.28,6.38541,1.32387,0.751101,501.972,482.057,473.505,25.7743
106330.8493,0,106330.8493,29.65812015,38.73075444,549.8883931,2.37E+01,42.73193413,,16.0262,0.471083,0.11071,6.60146,16.483,37447.2,50852.8,1.42E+06,556.617,13613.3,14434.3,6708.39,3.08,0.0231243,1271.32,30687.2,40000,106179,0.01,5264.07,140.202,20708,0.000845332,18776.5,3162.94,18751.4,3139.72,18738.1,3127.67,5150.36,5105.13,5085.26,6.19342,1.20694,0.714451,767.846,739.671,727.643,22.5414
99568.57024,0,99568.57024,37.0663352,31.5718316,716.6299832,2.97E+01,53.5501453,,2.7836,0.604699,0.130107,7.72595,3.38055,44885.5,59111.2,1.52E+06,521.01,12771.8,16235.8,8261.79,3.18,0.269977,1477.78,35231.9,40000,99386.6,0.01,4850.4,139.678,20243.4,0.000131818,24109.1,4316.17,24074.4,4284.04,24056.8,4267.96,7052,6989.36,6962.6,6.87641,1.30771,0.791115,994.768,956.119,939.984,23.3166
113562.354,29172.04264,142734.3966,32.6331822,15.68225342,530.9155679,2.61E+01,47.0592186,,8.06459,0.513629,0.200196,15.48,8.98025,46082.6,59287.2,1.40E+06,747.27,12628.9,14710.1,6985.44,3.25,0.133976,1482.18,35327.4,40000,142547,0.01,4304.28,151.215,19871.9,0.000410803,20464.9,3277.14,20442.3,3256.41,20430.2,3245.46,5378.62,5336.54,5318.03,6.09695,1.29077,0.766251,798.17,771.901,760.668,19.1493
113562.354,56062.08184,169624.4358,30.36892021,17.9117595,564.7093667,2.43E+01,43.81375525,,5.79202,0.504287,0.296102,25.8038,7.23602,49668.2,62701.6,1.51E+06,888.158,13123.9,16155.5,7776.41,3.31,0.0368887,1567.54,37172.9,40000,169423,0.01,4308.13,113.751,17175.9,0.000246162,20101.2,3441.45,20078.2,3420.18,20066,3409.04,5646.59,5603.44,5584.44,6.01866,1.32717,0.796488,881.137,854.162,842.591,17.2412
113562.354,92111.0968,205673.4508,27.81965259,49.36538587,467.4515599,2.23E+01,40.20768486,,15.6916,0.476577,0.345844,31.434,17.3868,51566.8,63106.8,1.74E+06,1077.1,16061.6,18616.8,7929.77,3.42,0.0218438,1577.67,37390.6,40000,205464,0.01,4354.26,73.6082,15241,0.000662589,18997.1,3031.95,18977.7,3013.88,18967.5,3004.53,4990.23,4956.38,4941.01,5.35086,1.34078,0.813915,799.784,778.482,769.082,15.2047
113562.354,64411.68153,177974.0355,26.48340032,25.05095411,634.0694431,2.12E+01,38.22434614,,3.52465,0.48696,0.354633,32.3241,5.32022,49074.5,62416.4,1.68E+06,931.942,14027.4,18164,8996.18,3.29,0.0225717,1560.41,37019.5,40000,177775,0.01,4690.96,82.379,15110.2,0.000123597,19427.3,3838.59,19400.7,3813.7,19386.8,3800.92,6272.54,6222.7,6200.9,6.18818,1.35788,0.827148,1029.74,998.61,985.303,16.7328
113562.354,30397.58901,143959.943,35.23750106,25.63373146,572.2234364,2.82E+01,50.84559251,,6.5212,0.55965,0.206557,15.7883,7.46372,49720.3,63399.2,1.49E+06,753.618,13172.5,15822.7,7667.45,3.28,0.240799,1584.98,37547.7,40000,143758,0.01,4298.11,145.733,19872.3,0.000307135,22300.7,3643.04,22275.3,3619.71,22261.9,3607.59,5979.56,5932.82,5912.35,6.14877,1.27594,0.765772,882.607,853.514,841.113,19.0553
113562.354,38916.49103,152478.845,17.05536794,22.40027353,544.6580362,1.36E+01,24.52127866,,7.08756,0.338182,0.316089,29.3527,8.79314,33512.2,45993.6,1.45E+06,798.621,12923.9,15338.8,7323.52,3.05,0.0134163,1149.84,27959.8,40000,152343,0.01,5358.22,76.485,14231.7,0.000265147,13502.3,3022.58,13479.9,3001.4,13467.8,2990.27,4905.66,4862.7,4843.81,6.04717,1.2976,0.773943,837.258,810.299,798.756,18.4331
112729.9141,0,112729.9141,17.58870086,27.36423414,490.3504137,1.41E+01,25.42279625,,12.1669,0.30824,0.149253,12.1912,12.9581,27113.3,39834.4,1.24E+06,590.382,11883.7,12728.1,5897.14,2.85,0.0247222,995.86,24444.5,40000,112620,0.01,5727.11,114.837,17895.1,0.000578255,12298.2,2545.97,12277.8,2526.89,12266.6,2516.61,4111.35,4072.23,4054.97,6.29155,1.27736,0.741604,681.713,657.094,646.572,21.872
113562.354,52117.88283,165680.2368,28.08647341,27.07251453,551.9321196,2.25E+01,40.5682919,,6.32636,0.473422,0.2941,25.8338,7.76775,46025.2,59271.6,1.48E+06,867.56,12969.8,15757.3,7543.68,3.25,0.024467,1481.79,35319.1,40000,165494,0.01,4266.98,111.292,17083,0.000273317,18873.3,3308.94,18850.9,3288.16,18839,3277.24,5421.59,5379.38,5360.77,6.00283,1.32077,0.790479,855.057,828.638,817.303,17.4987
113562.354,12700.97784,126263.3318,35.73247031,19.78065825,462.3705948,2.86E+01,51.56680659,,11.6861,0.527385,0.110148,5.66682,12.0917,44028,56992,1.22E+06,660.969,11634,12615.6,5751.81,3.23,0.585751,1424.8,34076.4,40000,126085,0.01,3920.49,203.616,22923.9,0.000740102,20997.6,2812.07,20978.9,2794.94,20968.7,2785.61,4622.09,4586.49,4570.71,6.13837,1.31952,0.767068,653.723,631.361,621.756,20.536
113562.354,83945.48917,197507.8432,14.39959904,30.78079134,615.9991899,1.15E+01,20.73490475,,3.57758,0.34591,0.438603,42.3586,6.124,38548.4,51236.8,1.66E+06,1034.57,13879.4,17977.3,8816.02,3.15,0.0109991,1280.92,30901,40000,197352,0.01,5259.19,47.1011,10457.8,0.000103855,13823.5,3388.54,13800,3366,13787.4,3354.28,5500.16,5454.31,5434.12,6.05385,1.3878,0.843719,1001.42,972.597,960.201,15.6506
113562.354,10215.57888,123777.9329,31.03015138,18.98585549,670.3083956,2.48E+01,44.71527284,,3.39428,0.548861,0.202698,15.6931,4.36989,45093.1,59316.4,1.70E+06,647.917,14414.4,18165.4,9174.56,3.18,0.032911,1482.91,35343.4,40000,123595,0.01,5173.86,118.551,19277.4,0.000132562,21896.2,4408.55,21861.7,4376.29,21844.1,4360.16,7186.36,7123.62,7096.64,6.54044,1.27214,0.780297,1088.72,1049.91,1033.57,20.7948
113562.354,54589.23047,168151.5845,16.52625564,15.31001809,481.2670594,1.32E+01,23.80006458,,7.90872,0.325057,0.334033,31.3039,9.73258,33442.2,44531.2,1.36E+06,880.782,12269.5,14483.6,6705.83,3.14,0.013223,1113.28,27131.3,40000,168016,0.01,4851.1,74.2564,13924.8,0.00030598,12973.6,2697.13,12955.1,2679.51,12945,2670.08,4392.26,4355.76,4339.56,5.78779,1.3481,0.800976,750.183,727.183,717.252,17.3497
113562.354,32357.96404,145920.318,21.14918402,27.45438466,479.5179137,1.69E+01,30.4712948,,9.57741,0.362609,0.251063,22.1943,10.8162,34613.8,46612,1.30E+06,764.216,12040.2,13601.8,6273,3.11,0.0229009,1165.3,28309.2,40000,145780,0.01,4777.11,114.969,17113.7,0.000442008,14459.4,2676.42,14440.4,2658.75,14430,2649.22,4363.67,4327.12,4310.9,5.99182,1.3274,0.779621,708.24,685.235,675.341,18.9086
113562.354,27862.46091,141424.8149,37.26855128,47.70606159,751.8424885,2.98E+01,53.73044882,,9.68553,0.666574,0.260275,20.8283,10.8949,56821.6,71877.02,2.22E+06,740.177,18801.9,23994,11692.8,3.49,0,1700,42280.6,42280.6,141194,0.01,5288.84,91.5133,18356.2,0.000321028,26594.1,5290.73,26552.5,5251.94,26531.9,5233.09,8641.43,8570.56,8539.75,6.00702,1.1327,0.717861,1316.84,1273.16,1254.53,19.2751
84672.62508,0,84672.62508,37.23064249,47.36641627,740.5732784,2.98E+01,53.73044882,,15.5466,0.585534,0.113808,6.45715,16.016,41479.1,55102.8,1.50E+06,442.994,13791.9,15579.2,7497.7,3.15,0.0232486,1377.57,33040,40000,84504.5,0.01,5284.69,110.621,18709.3,0.000843986,23341.3,3897.38,23308.6,3867.03,23292,3851.92,6369.79,6313.11,6288.58,6.23167,1.12606,0.68463,870.085,835.169,820.433,25.2007
113562.354,464.7562354,114027.1102,26.06057137,18.20351055,724.8780302,2.08E+01,37.50313206,,1.86642,0.512045,0.219289,18.083,3.01674,40610,54949.2,1.82E+06,596.896,14968.4,19546.8,10047.6,3.09,0.0224512,1373.73,32955.5,40000,113862,0.01,5886.18,93.3384,17850.5,6.39E-05,20449.5,4843.77,20409.2,4805.86,20388.9,4787.19,7864.85,7791.56,7760.35,7.10464,1.38846,0.846519,1215.25,1169.98,1151.08,21.7601
100912.3616,0,100912.3616,12.76471903,31.97316304,559.0578699,1.02E+01,18.39095899,,10.3303,0.252536,0.205038,18.7844,11.771,22746.7,35448.96,1.21E+06,528.525,11326.6,12454.5,5915.9,2.69,0.00857762,886.224,21900.7,40000,100820,0.01,6577.03,62.869,13752.3,0.000466255,10090.7,2533.84,10068.9,2513.25,10056.8,2502.27,4072.61,4030.6,4012.22,6.42204,1.25713,0.731236,695.395,668.967,657.755,23.1853
113562.354,49596.04216,163158.3962,34.90062602,37.80437799,449.780837,2.79E+01,50.30468195,,13.3408,0.532025,0.218527,17.317,14.326,50231.7,61941.2,1.42E+06,854.25,13506.7,14845.7,6587.06,3.39,0.0297159,1548.53,36763.6,40000,162955,0.01,4028.3,131.913,19576.6,0.000719003,21188.4,3015.82,21169.4,2998.66,21159.4,2989.53,4985.45,4951.1,4935.73,5.65501,1.32999,0.791334,709.886,688.349,678.987,17.6549
78468.4989,0,78468.4989,28.67972449,20.55470248,683.3991297,2.29E+01,41.28950597,,6.79324,0.432688,0.124951,8.92603,7.40009,31725.1,44593.2,1.05E+06,410.678,9320.08,10998.7,5406.91,2.98,0.343857,1114.83,27166.5,40000,78339.9,0.01,4888.68,127.709,17434.7,0.000443744,17243.5,2790.87,17220.8,2769.77,17208.5,2758.64,4548.7,4505.94,4487.43,6.65352,1.27075,0.738138,642.685,616.023,604.85,26.0694
113562.354,3125.409579,116687.7636,38.54310465,36.26519932,479.5841353,3.08E+01,55.53348402,,16.3381,0.5587,0.0946519,3.51426,16.6301,44961.3,58496.4,1.33E+06,610.751,13105.8,13500.5,6090.16,3.22,0.0354188,1462.41,34897.4,40000,116505,0.01,4339.97,207.977,24046.3,0.00103193,22244.3,2874.65,22223.1,2855.42,22211.8,2845.14,4698.8,4660.24,4643.12,6.16713,1.26919,0.740356,689.044,664.891,654.502,21.4467
113562.354,36563.38544,150125.7394,33.18738234,29.76564691,553.4850198,2.65E+01,47.78043268,,6.896,0.529105,0.229014,18.422,7.96578,48504.3,61791.6,1.46E+06,785.973,12938.7,15463.5,7420.89,3.28,0.074254,1544.79,36682.9,40000,149930,0.01,4314.28,134.199,19235.6,0.000314501,21084.2,3452.66,21060.5,3430.92,21048,3419.54,5667.88,5623.97,5604.68,6.08936,1.29394,0.772945,847.832,820.444,808.734,18.5843
113562.354,15779.08801,129341.442,34.85839967,39.88503032,460.2919036,2.79E+01,50.30468195,,18.3285,0.517555,0.118693,6.76119,18.7757,44389.2,57465.2,1.39E+06,677.097,13868.4,14017.5,6135.65,3.23,0.0301311,1436.63,34335.1,40000,129161,0.01,4604.64,175.102,22070.7,0.00108986,20609.2,2868.04,20589.4,2849.99,20578.7,2840.32,4709.69,4673.79,4657.7,5.98813,1.29169,0.755966,677.748,655.252,645.502,20.2617
104978.6268,0,104978.6268,16.52342207,35.06882866,533.6196643,1.32E+01,23.80006458,,14.0179,0.299918,0.17117,14.6639,15.0079,26118.1,38913.92,1.29E+06,549.77,12372.8,13126.8,6097.03,2.81,0.0112687,972.848,23913.4,40000,104873,0.01,6253.88,81.8548,16222.8,0.000657652,11972.4,2637.89,11950.3,2617.13,11938.2,2606.13,4254.67,4213.06,4194.76,6.28661,1.24272,0.725482,704.524,678.408,667.265,22.7098
113562.354,46861.48629,160423.8403,14.28436554,43.21743065,584.3380565,1.14E+01,20.55460123,,12.6426,0.334524,0.363623,34.5577,14.8011,33645.1,46507.6,1.79E+06,840.267,16341.6,18720.4,8747.69,3.03,0.00982731,1162.69,28250.4,40000,160287,0.01,6252.47,41.9541,11831.9,0.000398251,13371.7,3377.74,13345.5,3352.63,13331.7,3339.86,5467.06,5419.15,5397.99,5.82307,1.22289,0.744416,964.08,934.094,921.161,17.8851
113562.354,84438.08088,198000.4349,11.9186009,46.34849537,531.3454568,9.53E+00,17.18292541,,13.3227,0.299381,0.42636,41.4321,15.992,34663,46774,1.76E+06,1037.23,16291.1,18595.1,8353.64,3.1,0.00791642,1169.35,28400.5,40000,197860,0.01,5843.28,27.0319,9674.15,0.000410001,11966.9,2895.18,11946.1,2875.14,11934.9,2864.73,4690.53,4651.96,4634.64,5.59391,1.30645,0.789904,878.058,853.702,843.046,15.627
113562.354,85671.78228,199234.1363,32.61619885,37.40445434,486.0596883,2.61E+01,47.0592186,,9.64874,0.529964,0.318287,28.0812,11.1875,55570.1,66895.2,1.55E+06,1043.25,13831.4,16686.5,7581.62,3.47,0.0266823,1672.38,39414.3,40000,199009,0.01,3877.5,88.8606,16566.7,0.000429692,21116.3,3221.34,21096.8,3203.42,21086.5,3193.99,5322.4,5286.62,5270.61,5.50955,1.35136,0.816551,806.64,784.176,774.382,15.5284
113562.354,51822.9679,165385.3219,11.97291845,23.74196839,468.6505162,9.58E+00,17.27307717,,8.18958,0.270426,0.346134,33.2278,10.3973,28370.9,39058.88,1.34E+06,866.389,12185.1,14102.3,6494.55,3.04,0.00896588,976.472,23997.1,40000,165270,0.01,5275.46,55.395,11931.6,0.000295858,10803.5,2550.6,10785.7,2533.49,10775.8,2524.26,4139.31,4103.47,4087.57,5.77218,1.34918,0.800073,731.394,708.727,698.938,17.5426
113562.354,25471.58519,139033.9392,19.61166431,23.29710465,551.0522301,1.57E+01,28.30765257,,7.61365,0.367295,0.265994,23.8818,8.95367,34154.4,46915.6,1.45E+06,728.125,12996.7,15236.9,7314.74,3.05,0.0171448,1172.89,28480.6,40000,138895,0.01,5359.86,91.0728,15868,0.000302764,14659.3,3147.76,14635.4,3125.31,14622.6,3113.62,5112.33,5067.25,5047.53,6.1239,1.26882,0.757337,842.318,814.082,802.038,19.4671
