WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,42407.12834,155969.4823,37.62708184,20.88895584,588.9040796,3.01E+01,54.27135938,,5.48853,0.594373,0.234995,18.5433,6.57517,54711.7,68538.9,1.55E+06,816.469,13393.3,16489.1,8037.04,3.36,0,1700,40317,40317,155748,0.01,4143.05,139.91,19312.1,0.000249607,23682.4,3801.45,23656.8,3777.92,23643.3,3765.73,6252.02,6204.84,6184.18,6.13115,1.29828,0.782591,921.565,892.202,879.668,18.1592
113562.354,36443.06,150005.414,27.87223618,38.34255712,724.2062816,2.23E+01,40.20768486,,4.59819,0.538726,0.320956,28.4136,6.20562,48677.8,62928.8,1.98E+06,785.332,16473.6,21394.5,10685.5,3.24,0.0218928,1573.22,37295.2,40000,149808,0.01,5441.73,71.0228,16010,0.000149139,21506.1,4708.41,21469.9,4674.26,21451.5,4657.37,7667.95,7602.98,7574.85,6.25175,1.23629,0.769707,1230.4,1190.15,1173.06,18.6177
113562.354,4908.250858,118470.6049,38.68410429,39.44055051,721.6236026,3.09E+01,55.71378754,,7.02743,0.663243,0.163233,10.4306,7.72294,52341.3,67181.2,1.97E+06,619.941,16903.9,20938.2,10441.2,3.26,0.0345521,1679.53,39565.9,40000,118258,0.01,5231.99,115.388,20659.9,0.000274478,26453.6,5110.92,26412.4,5072.76,26391.8,5054.08,8345.56,8274.21,8243.49,6.22714,1.13971,0.717339,1219.43,1175.55,1157.02,21.3007
113562.354,60999.61324,174561.9672,16.14941279,42.09195247,627.4429204,1.29E+01,23.25915402,,9.70447,0.375521,0.397223,37.7533,11.9109,38559.7,51625.6,1.88E+06,914.279,16557.9,19985.8,9536.99,3.12,0.0112398,1290.64,31117.4,40000,174406,0.01,5898.49,41.5795,11740.3,0.00028947,15007.2,3682.12,14979.7,3655.61,14965.3,3642.24,5970.85,5920.25,5898,5.82025,1.23089,0.756651,1052.16,1020.53,1006.9,16.9609
113562.354,43872.68548,157435.0395,30.38056863,36.6290679,731.8302416,2.43E+01,43.81375525,,3.23672,0.568033,0.327692,28.9087,4.88655,52445.4,66811.6,1.96E+06,824.2,16087.6,21254.3,10718.1,3.28,0.0243851,1670.29,39369.8,40000,157222,0.01,5164.2,75.3414,16212.9,0.000106037,22669,4753.14,22633.5,4719.76,22615.4,4703.18,7753.82,7689.55,7661.74,6.43184,1.3064,0.809203,1240.41,1200.56,1183.65,18.0759
112149.5564,0,112149.5564,26.78235097,38.04041648,562.7737568,2.14E+01,38.58495318,,14.4061,0.454164,0.133045,9.14479,14.9969,36912.5,50460.8,1.54E+06,587.132,14493.6,15820.8,7461.96,3.06,0.0215525,1261.52,30468.6,40000,112000,0.01,5563.62,121.463,19998,0.000660347,18113.3,3444.86,18085.5,3419,18070.9,3405.76,5599.05,5549.2,5527.37,6.15346,1.18211,0.7096,856.683,825.699,812.49,21.9303
113562.354,11186.11924,124748.4732,16.35094501,25.50307864,721.3505115,1.31E+01,23.61976106,,1.70728,0.397269,0.312503,29.0787,3.53687,33941.9,47885.6,1.82E+06,653.242,14902.7,19613.4,10062.4,2.97,0.0120722,1197.14,29026.5,40000,124611,0.01,6626.74,54.6757,13330.9,5.02E-05,15890.2,4535.83,15852.4,4499.68,15833,4481.77,7335.02,7264.6,7234.5,7.08453,1.42459,0.868313,1211.84,1168.16,1149.86,20.7402
113562.354,66810.43745,180372.7915,17.31118608,16.18871122,616.808895,1.38E+01,24.8818857,,3.99681,0.375965,0.398575,37.8512,6.13576,39569.4,52282,1.65E+06,944.719,13918,17807.2,8752.36,3.17,0.0128098,1307.05,31481.8,40000,180212,0.01,5311.7,58.7168,12269.2,0.000124496,15017.4,3509.19,14992.4,3485.37,14979.1,3473.07,5702.49,5654.56,5633.55,6.0925,1.3481,0.8192,998.862,968.837,955.974,16.6027
113562.354,69262.85355,182825.2076,13.02486994,46.25407731,621.6395554,1.04E+01,18.75156603,,11.6455,0.341394,0.424612,41.0267,14.2245,36382,49348.4,1.95E+06,957.643,17433.2,20703.1,9735.9,3.08,0.00859163,1233.71,29847.1,40000,182678,0.01,6228.67,26.0635,10024.5,0.000324541,13652.7,3571.84,13625.6,3545.72,13611.5,3532.53,5778.87,5729.57,5707.73,5.73485,1.2307,0.757205,1055.17,1024.3,1010.94,16.4726
110273.3702,0,110273.3702,26.52702259,47.2027316,661.2066075,2.12E+01,38.22434614,,17.2881,0.49813,0.178758,13.7841,18.12,39224.5,53358.8,1.92E+06,577.247,17623.6,19923.1,9494.47,3.08,0.0204736,1333.97,32078.1,40000,110114,0.01,6186.24,88.1225,18287.4,0.000656015,19886.6,4346.56,19849.3,4311.61,19830.6,4294.48,7057.08,6993.17,6965.4,6.03415,1.10252,0.68623,1080.43,1041,1024.21,22.1434
96143.8116,0,96143.8116,34.99731314,17.60449752,707.7653748,2.80E+01,50.48498547,,3.4715,0.567464,0.131098,8.19959,4.07369,41973.3,55922.8,1.44E+06,503.118,12246.4,15318.6,7745.7,3.14,0.300839,1398.07,33490.5,40000,95973.6,0.01,4882.54,137.726,19724.8,0.00017138,22624.5,4035.04,22592,4004.83,22575.2,3989.61,6589.55,6530.51,6505.23,6.7278,1.27088,0.767287,929.853,893.387,878.15,23.7239
113562.354,74049.97433,187612.3283,24.72111102,23.5471124,530.3208395,1.98E+01,35.70009687,,6.15444,0.436913,0.348347,31.9119,7.89606,45993.5,58043.6,1.47E+06,982.534,12903.5,15748.5,7520.29,3.31,0.0217943,1451.09,34650.5,40000,187426,0.01,4282.22,88.9237,15164.2,0.000245071,17422.2,3129.04,17402.1,3110.13,17391.2,3100.11,5128.29,5089.44,5072.21,5.83184,1.36154,0.816531,836.955,812.554,802.016,16.1648
113562.354,41892.07584,155454.4298,20.1966369,37.73952487,468.0312842,1.62E+01,29.20917016,,13.7701,0.358878,0.278691,25.1715,15.1473,35526.8,47383.6,1.43E+06,814.176,13641.9,14751.4,6568.77,3.14,0.0153513,1184.59,28744.3,40000,155310,0.01,5068.61,85.0193,15996.4,0.000610226,14313.3,2665.31,14294.5,2647.6,14284.2,2638.17,4346.8,4311.32,4295.48,5.7995,1.3173,0.778471,716.799,694.493,684.812,18.2041
113562.354,64667.74286,178230.0969,36.33150393,40.09113877,669.911491,2.91E+01,52.46832418,,6.97448,0.620711,0.318431,27.4161,8.5112,60543.9,74717.04,1.93E+06,933.041,16421.7,20766,10126.5,3.72,0,1700,43951.2,43951.2,177985,0.01,4531.05,91.3858,16868.1,0.000237667,24748.7,4408.91,24718.3,4380.63,24702.7,4366.4,7231.78,7177.62,7153.84,5.91974,1.24407,0.769849,1127.63,1093.99,1079.54,16.7124
76840.89128,0,76840.89128,30.52161659,28.10147865,682.3698373,2.44E+01,43.99405877,,7.05805,0.449125,0.111001,7.35216,7.5846,32536.8,45375.6,1.01E+06,402.128,9043.04,10623.8,5210.06,3,0.371907,1134.39,27610.2,40000,76709,0.01,4723.9,133.91,17729.2,0.000494872,17893.6,2726.15,17871.7,2705.88,17859.9,2695.11,4448.24,4406.91,4388.99,6.67042,1.27919,0.73987,618.511,592.725,581.915,26.3058
113562.354,21449.71157,135012.0656,38.39286934,32.31485837,613.462056,3.07E+01,55.3531805,,5.72248,0.60985,0.177475,12.2795,6.49962,52051.6,66233.6,1.58E+06,706.661,13771.9,16782.5,8265.15,3.29,0.0458738,1655.84,39062.5,40000,134801,0.01,4474.73,147.742,20661.5,0.000264315,24302.5,4036.53,24273.4,4009.78,24258.3,3996.11,6621.33,6568.6,6545.67,6.25574,1.24844,0.757016,961.395,928.707,914.838,19.7844
113562.354,15874.66686,129437.0209,27.43649861,26.47542653,463.8613288,2.19E+01,39.48647078,,11.4392,0.425638,0.153105,11.2849,12.1262,37155,49642.4,1.24E+06,677.752,11742.4,12759.4,5826.98,3.13,0.365926,1241.06,30011.5,40000,129286,0.01,4422.99,166.803,20674.1,0.000633513,16957.4,2682.15,16938.6,2664.92,16928.3,2655.54,4387.44,4351.68,4335.79,6.10197,1.319,0.768051,661.691,639.224,629.572,20.258
98439.90237,0,98439.90237,19.36046116,41.87187258,668.0899671,1.55E+01,27.94704553,,13.518,0.382232,0.21371,18.591,14.5936,30426.2,43782,1.59E+06,515.4,14525.1,16466.8,7934.73,2.91,0.0122788,1094.55,26705.3,40000,98316.6,0.01,6560.41,64.2771,15297,0.000543946,15269.4,3633.85,15237.5,3603.67,15221,3588.58,5879.34,5822.44,5797.78,6.18996,1.13809,0.69333,920.654,885.386,870.465,23.4753
113562.354,13019.94,126582.294,33.44109329,49.11996682,553.0892327,2.68E+01,48.32134324,,21.9309,0.545699,0.147993,9.81632,22.5429,45540.9,59543.2,1.78E+06,662.609,17372.9,18069.3,8187.03,3.2,0.0285543,1488.58,35466.5,40000,126398,0.01,5313.4,126.694,20549.3,0.00102292,21752.4,3701.14,21723.6,3674.61,21708.9,3661.23,6048.99,5999.97,5978.27,5.92576,1.17685,0.711936,899.766,869.347,856.224,20.5247
113562.354,21602.47523,135164.8292,18.01899142,19.98260001,548.252693,1.44E+01,25.96370681,,7.91043,0.346138,0.261482,23.5916,9.26597,32117.1,44862.8,1.44E+06,707.886,12937.4,15060.3,7219.01,3,0.0153106,1121.57,27319.4,40000,135035,0.01,5556.43,86.7873,15626.7,0.00031164,13818.6,3083.39,13794.7,3060.91,13781.9,3049.16,4998.48,4953.31,4933.52,6.14652,1.26372,0.753013,833.349,805.069,793.011,19.7912
113562.354,89178.81952,202741.1735,11.40869634,19.07417802,704.9259821,9.13E+00,16.46171133,,1.4383,0.345086,0.484418,47.5763,4.50084,38533.2,51740.4,1.85E+06,1062,14864.6,20168.3,10225,3.12,0.00751587,1293.51,31181.1,40000,202585,0.01,5901.08,28.5732,8266.95,3.46E-05,13807.4,3920.72,13779.8,3893.83,13765.2,3880.09,6345.92,6291.46,6267.69,6.60085,1.54315,0.960327,1187.52,1153.34,1138.72,15.3941
113562.354,13869.51537,127431.8694,14.71012311,16.60012062,645.141872,1.18E+01,21.27581531,,4.28048,0.345378,0.295944,27.5213,6.06457,30833.2,44277.2,1.65E+06,667.375,14215.8,17580.9,8781.24,2.91,0.0109883,1106.93,26986.8,40000,127307,0.01,6486.04,56.4274,13197.1,0.000137351,13811.2,3820.36,13779.7,3790.32,13763.3,3775.16,6170.94,6112.08,6086.68,6.37973,1.24897,0.76349,1038.83,1002.21,986.741,20.4901
77229.53774,0,77229.53774,33.52508757,35.19332563,453.5150951,2.68E+01,48.32134324,,18.3578,0.440873,0.068061,2.70785,18.5976,30332.5,40320.4,8.19E+05,404.212,8273.91,8254.89,3564.72,3.15,0.0190826,1008.01,24724.3,40000,77106.6,0.01,3881.68,175.138,20792.8,0.00177318,17541.8,1750.77,17528.8,1738.99,17521.3,1732.24,2859.52,2833.9,2822.43,6.09599,1.4044,0.799896,400.772,384.516,377.546,26.2233
103643.7478,0,103643.7478,28.02583761,43.5774037,671.4583719,2.24E+01,40.38798838,,14.2186,0.50081,0.16612,12.4402,14.9879,38691.7,52544,1.73E+06,542.505,15781.5,18003.4,8682.45,3.08,0.0205116,1313.6,31627,40000,103487,0.01,5889.24,94.7507,18433,0.000593642,19985.7,4119.93,19950.8,4087.25,19933,4071.08,6698.33,6637.5,6611.13,6.12656,1.12008,0.690646,1001.33,963.779,947.87,22.8603
113562.354,81963.16558,195525.5196,26.32208877,32.93548723,691.8455793,2.11E+01,38.04404262,,2.27479,0.50789,0.401148,37.2659,4.3482,53519.4,67250.8,1.83E+06,1023.86,14865.1,20018.4,10079.7,3.33,0.0217695,1681.27,39602.9,40000,195309,0.01,4758.98,65.9551,13820.5,7.07E-05,20268.4,4179.09,20240,4152.22,20225.2,4138.54,6823.83,6770.18,6746.74,6.40019,1.4405,0.88758,1154.25,1120.74,1106.41,15.7414
85191.38144,0,85191.38144,37.82154726,18.20379868,697.4113789,3.03E+01,54.63196642,,5.14209,0.565161,0.102411,5.27516,5.57824,40373.9,53877.6,1.20E+06,445.737,10470.1,12709.9,6336.94,3.14,0.438391,1346.94,32365,40000,85027.7,0.01,4475.78,151.011,19656.7,0.000320518,22516.2,3400.89,22489.2,3375.97,22475,3363.13,5564.02,5514.49,5493.18,6.6443,1.2541,0.742729,756.817,726.117,713.278,25.1191
113562.354,88220.38839,201782.7424,34.88103023,24.9946736,679.5424058,2.79E+01,50.30468195,,2.17722,0.602976,0.36673,32.8927,4.03155,63141.4,77183.4,1.80E+06,1056.45,14564.7,19687.3,9900.16,3.88,0,1700,45402,45402,201527,0.01,4180.39,91.6707,15565.5,6.80E-05,24041.6,4292.31,24014,4266.6,23999.7,4253.44,7047.64,6995.94,6973.3,6.37238,1.46158,0.900691,1129.8,1097.54,1083.72,15.4059
113562.354,80465.65627,194028.0103,12.49101884,41.38839704,613.3200238,9.99E+00,18.0123216,,8.62975,0.330323,0.4416,42.8737,11.3302,36740.2,49367.6,1.85E+06,1016.36,16134.1,19748.9,9365.34,3.11,0.0082199,1234.19,29857.8,40000,193879,0.01,5965.2,24.9659,9445.09,0.000239272,13208.7,3422.04,13183.9,3398.01,13170.7,3385.71,5542.82,5496.18,5475.52,5.76251,1.27531,0.780403,1025.01,995.718,983.031,15.8432
113562.354,10896.88227,124459.2363,24.0737153,17.08518456,572.409406,1.93E+01,34.79857927,,7.57285,0.425281,0.199159,16.3317,8.53975,36579,49957.2,1.47E+06,651.669,13189.9,15419.4,7489.62,3.06,0.027163,1248.93,30187.5,40000,124311,0.01,5282,116.157,18360.9,0.000323323,16966.1,3412.98,16939.5,3388.16,16925.5,3375.34,5548.36,5499.09,5477.63,6.24042,1.23398,0.740026,873.17,842.481,829.455,20.7283
113562.354,84630.14721,198192.5012,32.98161449,41.07573927,480.9737062,2.64E+01,47.60012916,,11.639,0.532629,0.313236,27.5142,13.1449,55830,67387.2,1.60E+06,1037.79,14444.2,17188.4,7657.83,3.46,0.0269381,1684.68,39675.3,40000,197966,0.01,3970.44,89.7686,16683,0.000527474,21221.7,3196.58,21202.1,3178.56,21191.8,3169.12,5280.62,5245.32,5229.44,5.4841,1.34447,0.812002,800.614,778.462,768.771,15.5823
113562.354,89690.72637,203253.0804,17.15318711,45.60602151,623.5083944,1.37E+01,24.70158218,,10.342,0.391955,0.435652,41.67,12.6921,43544.5,56538.8,1.97E+06,1064.58,17213.3,21068.9,9914.48,3.22,0.0122213,1413.47,33828.4,40000,203077,0.01,5518.62,38.4129,11114.6,0.000300496,15658.8,3604.74,15633.1,3580.08,15619.7,3567.57,5855.88,5809.13,5788.34,5.67728,1.2649,0.778367,1058.03,1028.72,1015.97,15.3506
97127.73038,0,97127.73038,14.43879873,23.85509147,616.5946778,1.16E+01,20.91520827,,7.6049,0.289003,0.219409,19.9243,9.00396,24628.6,37533.4,1.27E+06,508.645,11432.3,13204.4,6446.38,2.75,0.0105866,938.335,23114.1,40000,97027.9,0.01,6425.43,66.9591,13847.4,0.000332118,11547.9,2884.57,11522.8,2860.86,11509.3,2848.52,4648.17,4600.7,4580.14,6.45778,1.23306,0.728248,764.925,735.236,722.725,23.6332
113562.354,67328.28434,180890.6383,18.43722716,25.10148487,689.8049779,1.47E+01,26.50461737,,1.96712,0.415926,0.417059,39.7022,4.18008,42731.9,56150.8,1.80E+06,947.366,14558.8,19696.4,9944.13,3.18,0.0137493,1403.77,33615.6,40000,180717,0.01,5454.95,54.654,12089.8,5.60E-05,16618.3,4056.76,16589,4028.75,16573.7,4014.54,6589.87,6533.94,6509.64,6.59788,1.46207,0.898079,1152.19,1117.22,1102.35,16.5761
113562.354,8429.367636,121991.7216,11.84048244,47.68769727,666.2263744,9.47E+00,17.0747433,,14.6898,0.333705,0.303673,28.6875,16.7285,29052.5,42869.6,2.00E+06,638.894,17844.8,21257.6,10029,2.84,0.00760096,1071.74,26185.2,40000,121874,0.01,7772.58,23.5684,11246.7,0.000422821,13362.3,4157.01,13325.6,4121.79,13306.9,4104.49,6697.97,6633.29,6605.13,6.01511,1.1196,0.696966,1136.97,1096.87,1079.75,21.013
113562.354,43850.85161,157413.2056,17.29395433,32.53149655,549.9241481,1.38E+01,24.8818857,,7.4324,0.345799,0.329016,30.6576,9.18998,34730.8,47090.4,1.49E+06,824.461,13291,15810.9,7527.75,3.09,0.0145359,1177.26,28579,40000,157272,0.01,5386.61,68.1265,13939.2,0.000271106,13806.6,3075.9,13784,3054.47,13771.8,3043.25,4995.03,4951.83,4932.81,5.99919,1.29422,0.774261,855.321,828.219,816.597,18.0796
113562.354,6918.375081,120480.7291,16.75093146,23.7528812,583.4585669,1.34E+01,24.16067162,,7.36742,0.340358,0.230756,20.5703,8.65511,29975.8,43202.4,1.50E+06,630.953,13382.1,15651.8,7636.17,2.9,0.0137138,1080.06,26374.9,40000,120359,0.01,6125.96,79.1994,15494.2,0.0002776,13596.8,3343.48,13569.3,3317.51,13554.8,3304.16,5403.13,5351.76,5329.44,6.26958,1.22124,0.734637,896.05,864.017,850.442,21.1217
113562.354,52776.67347,166339.0275,15.37038924,32.18791463,733.7755234,1.23E+01,22.1773329,,1.23309,0.395431,0.421849,40.578,3.71816,38931.2,52697.2,1.87E+06,871.164,14946.1,20496.8,10488.3,3.09,0.0108976,1317.43,31712,40000,166181,0.01,6090.6,43.9111,11007.2,3.25E-05,15814.4,4369.67,15781.4,4337.8,15764.3,4321.81,7079.12,7015.77,6988.46,7.04327,1.55257,0.95519,1241.54,1202.01,1185.3,17.4952
79441.5436,0,79441.5436,33.33614286,26.53459792,600.4701506,2.67E+01,48.14103972,,9.04918,0.464694,0.0866915,4.51368,9.42058,33648.7,46352,9.69E+05,415.738,8937.14,10018.4,4813.38,3.04,0.486149,1158.8,28162.4,40000,79305.1,0.01,4281.5,165.63,19373.9,0.00288702,18502.6,2404.37,18483.8,2387.07,18473.1,2377.43,3909.55,3872.72,3856.66,7.30949,1.33592,0.75122,568.375,545.124,535.394,25.9123
113562.354,14087.72552,127650.0795,20.87246255,21.80105733,675.1987858,1.67E+01,30.11068776,,3.29181,0.432122,0.275785,24.6165,4.71429,37109.7,50893.2,1.73E+06,668.385,14604.2,18451.6,9325.22,3.05,0.0168774,1272.33,30709.7,40000,127500,0.01,5924.16,76.286,15659,0.000110425,17262.5,4219.98,17228.4,4187.63,17210.9,4171.46,6842.72,6779.78,6752.73,6.51761,1.27812,0.78514,1105.81,1066.77,1050.32,20.4576
113562.354,3162.532252,116724.8863,32.16673134,23.57437186,544.6180254,2.57E+01,46.33800452,,9.38808,0.506172,0.117371,6.77339,9.86825,41128.4,54928.4,1.39E+06,611.027,12727.3,14397.1,6901.13,3.13,0.447301,1373.21,32944.1,40000,116558,0.01,4623.93,173.153,21859.2,0.000485311,20170.7,3317.44,20145.5,3294.33,20132.2,3282.25,5413.67,5367.46,5347.25,6.28026,1.23582,0.733314,803.605,774.835,762.607,21.4548
113562.354,67873.8471,181436.2011,17.68805834,18.10146757,720.8113481,1.42E+01,25.60309977,,1.54879,0.420101,0.430511,41.2045,3.89098,43027.7,56680.8,1.87E+06,950.22,15060.9,20469.7,10436.8,3.18,0.0129407,1417.02,33906,40000,181262,0.01,5615.54,48.4985,11488.9,4.18E-05,16790,4262.6,16759.1,4232.86,16743,4217.85,6918.62,6859.43,6833.74,6.73667,1.50552,0.931065,1217.94,1180.97,1165.24,16.5477
113562.354,66877.03242,180439.3864,35.75706723,22.757416,650.8715903,2.86E+01,51.56680659,,3.03667,0.600608,0.319628,27.7185,4.61114,59343.4,73269.32,1.72E+06,944.648,14227.4,18621.3,9290.66,3.65,0,1700,43099.6,43099.6,180199,0.01,4226.85,106.312,16956.1,0.000108963,23942.9,4175.35,23915.2,4149.69,23900.9,4136.55,6856.94,6805.62,6783.19,6.25727,1.37789,0.842627,1064.95,1032.98,1019.33,16.5781
113562.354,34324.01259,147886.3666,30.40230097,32.28227593,548.1797598,2.43E+01,43.81375525,,7.72908,0.49571,0.234713,19.3405,8.84139,45526.2,58575.6,1.47E+06,774.29,13093.7,15459.4,7381.08,3.25,0.0279193,1464.39,34940.4,40000,147702,0.01,4524.7,123.817,18720.3,0.000353558,19757.8,3368.18,19734.3,3346.43,19721.8,3335.04,5518.17,5474.42,5455.19,6.06423,1.28322,0.766438,841.165,813.855,802.172,18.7549
108876.548,0,108876.548,24.89240295,44.97696391,488.5895713,1.99E+01,35.88040039,,24.4491,0.40146,0.109491,7.13836,24.9114,32998.1,46248.8,1.45E+06,570.057,14915.6,14350,6266.74,2.99,0.0191498,1156.22,28104.2,40000,108743,0.01,5822.81,132.79,20183.3,0.00129442,16003.9,2758.34,15981.7,2737.77,15969.8,2726.97,4477.03,4437.4,4419.71,6.07723,1.23689,0.724149,697.718,672.896,662.163,22.266
113562.354,13721.61964,127283.9736,14.89608929,33.43178204,671.2304841,1.19E+01,21.45611882,,4.23252,0.359416,0.306449,28.5591,6.06683,31734.8,45319.2,1.75E+06,666.58,14938.2,18579.9,9321.88,2.93,0.0105692,1132.98,27578.3,40000,127155,0.01,6652.46,50.6205,12967.7,0.0001301,14375.7,4069.37,14341.9,4037.04,14324.4,4020.89,6573.63,6510.98,6484.01,6.37221,1.23482,0.760993,1101.85,1062.95,1046.53,20.507
113562.354,41020.55196,154582.906,11.25285268,19.78245115,529.7212787,9.00E+00,16.22731676,,7.22633,0.264265,0.345528,33.2209,9.49601,27829.5,39997.56,1.41E+06,809.771,12677.3,14832.2,7013.52,2.91,0.00836004,999.939,24538.5,40000,154470,0.01,5904.95,51.1725,11242,0.000250163,10564.1,2760.92,10543.3,2741.07,10531.9,2730.5,4461.22,4420.29,4402.25,6.049,1.31563,0.779808,804.393,778.599,767.533,18.2961
113562.354,27814.39046,141376.7445,21.4720522,40.10444634,590.3030802,1.72E+01,31.01220536,,11.995,0.414066,0.279233,24.9314,13.3827,37939.7,51219.2,1.71E+06,740.326,15621.3,17914.5,8485.41,3.1,0.0162196,1280.48,30891.3,40000,141223,0.01,5722.42,72.9306,15797.2,0.000443145,16529.6,3584.68,16501.6,3558.27,16487,3544.87,5823.11,5772.59,5750.42,5.96769,1.20158,0.730392,954.082,922.612,909.128,19.2818
113562.354,25278.59348,138840.9475,36.47474457,18.23592162,540.9996741,2.92E+01,52.6486277,,7.94564,0.561561,0.17092,11.9416,8.68652,48931.7,62609.2,1.41E+06,726.799,12737.9,14857.9,7094.45,3.27,0.381289,1565.23,37123.3,40000,138643,0.01,4127.88,164.367,20888.3,0.000413275,22369.7,3431.78,22346.1,3410.24,22333.6,3398.92,5642.21,5598.7,5579.59,6.13709,1.27863,0.760281,813.823,786.708,775.13,19.4601
113562.354,65679.9499,179242.3039,29.8934187,18.19008064,507.2546,2.39E+01,43.09254117,,6.83883,0.48773,0.300065,26.3861,8.30008,49107,61084,1.43E+06,938.59,12547.9,15244.9,7154.22,3.36,0.0321387,1527.1,36300.9,40000,179043,0.01,4001.04,113.412,17002.6,0.000306463,19436.4,3148.75,19416.5,3130.44,19405.8,3120.69,5183.19,5145.47,5128.71,5.80571,1.35674,0.81092,797.026,773.353,763.135,16.6432
113562.354,37115.68562,150678.0396,12.09414883,49.3276763,618.9544774,9.68E+00,17.45338069,,16.0622,0.32521,0.364876,34.9704,18.3973,31646.8,44992.4,1.97E+06,789.22,18187.5,20552.1,9573.11,2.94,0.00787969,1124.81,27392.9,40000,150550,0.01,7047.95,24.7443,10599.7,0.000465627,13012.5,3672.71,12982.3,3643.65,12966.7,3629.16,5927.51,5873.79,5850.12,5.8255,1.17297,0.722382,1050.47,1016.94,1002.49,18.5949
113562.354,19199.08091,132761.4349,33.70458979,17.63786907,543.5298744,2.70E+01,48.68195027,,8.20128,0.529921,0.1652,11.6433,8.92717,45494.4,59035.6,1.41E+06,695.002,12780.6,14815.5,7091.78,3.22,0.357669,1475.89,35190.7,40000,132577,0.01,4364.02,158.89,20760.3,0.000412961,21114.3,3402.1,21090.1,3379.94,21077.3,3368.33,5577.13,5532.54,5512.99,6.16799,1.2651,0.752747,817.35,789.575,777.733,19.9721
113562.354,72173.51731,185735.8713,32.44139645,38.86926844,504.2948999,2.60E+01,46.87891508,,10.5592,0.521438,0.299425,26.0591,11.9945,53597,65883.6,1.56E+06,972.535,13953.2,16714.1,7529.83,3.4,0.0265183,1647.09,38876,40000,185519,0.01,4136.64,98.296,17078.1,0.000484682,20776.3,3210.06,20756.1,3191.48,20745.4,3181.68,5291.9,5255,5238.47,5.68598,1.33679,0.800713,806.931,783.781,773.698,16.2629
113562.354,6085.939489,119648.2935,32.22706527,45.09736064,523.7559717,2.58E+01,46.51830804,,21.2576,0.513767,0.119026,6.9705,21.7231,42171.6,55954,1.62E+06,626.33,16024.7,16340.4,7366.42,3.15,0.0275378,1398.85,33507.6,40000,119477,0.01,5268.98,143.722,21371.3,0.00106771,20475.5,3366.01,20449.4,3341.93,20435.8,3329.58,5493.76,5448.23,5428.06,6.00758,1.19905,0.715866,818.9,790.573,778.368,21.1704
113562.354,81578.01408,195140.3681,23.91923341,43.46285285,570.9858806,1.91E+01,34.43797223,,11.1616,0.446682,0.377168,34.9559,13.0505,48085.2,60968.8,1.80E+06,1021.95,16079.8,19114.7,8846.22,3.3,0.0180433,1524.22,36238.7,40000,194945,0.01,4883.75,64.394,13983.9,0.000395996,17820.8,3405.24,17797.5,3383.25,17785.2,3371.95,5563.54,5521.3,5502.46,5.6817,1.28756,0.782918,942.925,916.439,904.918,15.7577
113562.354,27857.44088,141419.7949,24.01513788,30.20981709,617.6778119,1.92E+01,34.61827575,,5.02274,0.445985,0.277157,24.4115,6.40965,40375.5,53820.8,1.60E+06,740.5,13843.2,17069.1,8430.02,3.14,0.0213048,1345.52,32333.5,40000,141256,0.01,5232.2,94.3979,16618.2,0.000188502,17798.2,3751.71,17769.8,3724.99,17754.9,3711.35,6105.99,6053.18,6030.22,6.23593,1.26545,0.768498,980.965,948.091,934.133,19.2747
104938.0742,0,104938.0742,33.35540898,30.6358275,525.6797769,2.67E+01,48.14103972,,11.0524,0.49529,0.0957239,4.58756,11.4146,38735.8,52082,1.20E+06,549.289,11295,12373.2,5826.39,3.11,0.526654,1302.05,31370.9,40000,104781,0.01,4348.2,189.139,22232.6,0.000687227,19726.8,2823.17,19705.3,2803.51,19693.7,2792.99,4604.34,4564.22,4546.59,6.35643,1.27036,0.738846,676.683,651.592,640.919,22.684
113562.354,30547.27166,144109.6257,16.06631524,34.30213606,465.1349808,1.29E+01,23.25915402,,12.4991,0.299696,0.265902,24.3899,13.9958,29591.5,41289.6,1.33E+06,754.83,12749.4,13772.2,6198.61,3,0.0119026,1032.24,25280.9,40000,143990,0.01,5441.95,75.436,15024,0.000537045,11960.1,2493.8,11941.6,2476.4,11931.3,2467,4044.76,4009.13,3993.23,5.92125,1.31786,0.773227,692.292,669.828,660.123,19.0588
113562.354,20414.31535,133976.6694,18.9657298,37.7042677,714.7451677,1.52E+01,27.40613497,,5.20081,0.431547,0.322855,29.6469,6.86416,37726.3,51674.4,1.95E+06,701.538,16411.2,20900.1,10439.9,3.05,0.0137201,1291.86,31144.5,40000,133824,0.01,6372.58,52.7436,13962.5,0.000156018,17251.3,4544.43,17214,4508.84,17195,4491.32,7359.22,7291.83,7262.78,6.24807,1.19648,0.747207,1213.39,1171.65,1154,19.913
113562.354,91864.70927,205427.0633,36.42200428,48.23239532,579.4300848,2.91E+01,52.46832418,,12.6563,0.598376,0.336959,29.5925,14.2775,63653.6,77348.81,1.92E+06,1075.55,17173.3,20417.1,9380.75,3.91,0,1700,45499.3,45499.3,205169,0.01,4277.09,93.5332,16137.6,0.000460347,23847.5,3792.54,23823.1,3770.01,23810.5,3758.53,6245.52,6203.15,6184.18,5.59475,1.28194,0.784646,976.592,950.11,938.547,15.2165
113562.354,16736.5058,130298.8598,19.35644511,30.27337668,659.6817416,1.55E+01,27.94704553,,3.8103,0.407102,0.285825,25.8687,5.28599,35680.5,49300.8,1.70E+06,682.301,14438.1,18080.4,9082.49,3.03,0.0153921,1232.52,29820.4,40000,130154,0.01,5976.48,72.0612,15032.2,0.000127318,16265.1,4041.6,16232.5,4010.68,16215.6,3995.15,6549.24,6488.93,6462.93,6.41542,1.26317,0.774536,1072.13,1034.67,1018.86,20.223
113562.354,60364.23476,173926.5888,31.48413118,29.98599314,507.2603043,2.52E+01,45.43648692,,7.11149,0.504444,0.281086,24.1821,8.46246,49916.1,62156.4,1.41E+06,910.706,12496.5,15051.2,7059.44,3.36,0.0519309,1553.91,36879.6,40000,173724,0.01,3961.24,123.629,17782.2,0.000332795,20099.1,3162.56,20079.2,3144.21,20068.5,3134.43,5207.96,5170.16,5153.38,5.84773,1.35147,0.805437,788.094,764.396,754.17,16.9649
113562.354,14742.8914,128305.2454,31.04432222,36.78097179,615.2451449,2.48E+01,44.71527284,,9.32205,0.52992,0.194472,14.8941,10.2186,44760.9,58590.8,1.68E+06,671.657,15004.8,17649.3,8562.15,3.2,0.0259384,1464.77,34948.7,40000,128124,0.01,5158.04,112.735,19390.9,0.000390681,21133.4,3988.08,21102.6,3959.48,21086.8,3945.03,6507.66,6452.65,6428.7,6.12134,1.18678,0.724993,985.66,951.573,937.078,20.3761
113562.354,45915.8725,159478.2265,25.8964747,17.24793444,458.6102132,2.07E+01,37.32282854,,9.01318,0.42652,0.257674,22.3519,10.2597,40599.9,51775.6,1.32E+06,835.162,12033.8,13865,6366.93,3.28,0.0267491,1294.39,31200.7,40000,159314,0.01,4198.15,120.414,17941.7,0.000428643,16998.8,2830.24,16980.3,2813.22,16970.3,2804.09,4649.66,4614.39,4598.75,5.76602,1.34344,0.796574,710.197,688.003,678.429,17.9132
113562.354,21453.88549,135016.2395,14.94235121,29.10549627,538.9495852,1.20E+01,21.63642234,,8.14572,0.306743,0.273416,25.223,9.76741,29189.4,41775.2,1.41E+06,707.169,12801.9,14747.7,7034,2.92,0.0120263,1044.38,25559.3,40000,134898,0.01,5839.48,71.1489,14239.8,0.000311002,12252.4,2939.59,12229.4,2917.83,12217,2906.4,4754.26,4710.22,4690.91,6.1433,1.26965,0.753978,813.363,785.736,773.946,19.8106
113562.354,41843.15638,155405.5104,32.93248013,29.94963785,542.7682005,2.63E+01,47.41982564,,7.03176,0.522671,0.241047,19.744,8.16499,48815.4,62154,1.44E+06,813.637,12803.4,15276.6,7288.14,3.28,0.236263,1553.85,36878.2,40000,155208,0.01,4160.24,140.167,18955.4,0.000332719,20826.3,3360.49,20803.8,3339.76,20791.8,3328.84,5520.67,5478.56,5460.01,6.0506,1.30831,0.779919,828.635,802.332,791.061,18.1984
113562.354,22725.95383,136288.3078,16.34558682,46.46818632,674.4662527,1.31E+01,23.61976106,,13.5737,0.392798,0.326802,30.381,15.3973,35069.9,48904,2.04E+06,713.713,18321.5,21336.6,10264.8,3,0.0113806,1222.6,29598.2,40000,136146,0.01,6816.57,42.7241,12926.2,0.000403842,15708.3,4244.86,15672.7,4210.79,15654.5,4194.02,6863.27,6800.53,6773.16,5.92953,1.13068,0.707274,1156.31,1117.4,1100.75,19.7224
113562.354,53681.73561,167244.0896,21.03590229,46.22444181,661.3406172,1.68E+01,30.29099128,,10.8781,0.469021,0.370658,34.4366,12.758,45783.5,59443.2,2.12E+06,875.765,18382.3,22728.8,10954.5,3.22,0.0151532,1486.08,35412.3,40000,167059,0.01,5905.59,43.7366,12833.4,0.000320158,18739,4380.78,18705.2,4348.42,18688,4332.53,7117.57,7057.86,7031.72,5.66385,1.17191,0.739039,1203.3,1166.23,1150.31,17.4248
113562.354,72223.09423,185785.4482,26.59117962,40.75565835,727.4460532,2.13E+01,38.40464966,,5.43063,0.5291,0.396329,36.5365,7.43754,53735.5,67919.2,2.07E+06,972.792,17230.1,22503.2,11137,3.31,0.0201738,1697.98,39957.2,40000,185568,0.01,5171.29,56.8314,13905.4,0.000162676,21121.4,4532.94,21089,4502.03,21072.4,4486.63,7389.07,7330.19,7304.42,6.00515,1.25609,0.783858,1245.76,1209.11,1193.38,16.2828
113562.354,28764.30535,142326.6594,21.39116296,19.62053068,479.8038297,1.71E+01,30.83190184,,9.89954,0.364821,0.238575,20.864,11.071,34452.5,46601.6,1.29E+06,745.38,12022.3,13450.2,6203.91,3.09,0.0265842,1165.04,28303.4,40000,142187,0.01,4800.29,118.416,17434.2,0.000466717,14546.7,2667.83,14527.8,2650.15,14517.5,2640.61,4348.77,4312.2,4295.99,6.02936,1.32382,0.776007,701.882,678.858,668.959,19.1887
113562.354,31323.21036,144885.5644,20.55509196,35.67240909,540.7197914,1.64E+01,29.5697772,,10.5942,0.380056,0.27522,24.6976,11.9655,35917,48579.2,1.52E+06,758.764,13941.5,15891,7458.57,3.09,0.0156076,1214.48,29416.1,40000,144740,0.01,5392.4,82.288,16005.9,0.000422721,15166.4,3135.73,15142.8,3113.55,15130.2,3102,5097.98,5054.14,5034.79,5.98302,1.25592,0.750933,840.788,813.349,801.575,18.9992
113562.354,83658.2636,197220.6176,11.94344869,18.42127828,448.4070735,9.55E+00,17.21898612,,6.80853,0.288995,0.401628,38.9631,9.30737,31346.5,40613.2,1.38E+06,1033.21,12172,14946.2,6837.22,3.23,0.00868609,1015.33,24892.8,40000,197094,0.01,4709.66,47.2394,10757.4,0.000221436,11545.5,2594.9,11528.6,2578.64,11519.2,2569.88,4227.44,4193.24,4177.95,5.44806,1.38978,0.836922,754.487,732.893,723.492,15.6626
79296.93873,0,79296.93873,14.62923687,42.08361043,750.3307934,1.17E+01,21.09551179,,11.5022,0.301246,0.267608,24.9415,13.1547,23961.9,36790.68,1.32E+06,415.185,11982.4,13727.5,6675.66,2.73,0.00685372,919.767,22682.6,40000,79199.8,0.01,7042.43,32.8554,11749.3,0.000513716,12043.7,3096.39,12014.8,3069.03,11999.7,3055.18,4993.68,4941.1,4918.42,6.39157,1.16157,0.694749,788.705,756.02,742.284,26.0022
108596.4509,0,108596.4509,31.00072959,30.14942722,512.9123805,2.48E+01,44.71527284,,11.3378,0.471344,0.0996398,5.22256,11.7297,37581,50889.6,1.23E+06,568.491,11609.4,12671.2,5939.1,3.09,0.502417,1272.24,30707.7,40000,108444,0.01,4471.84,183.439,22099,0.000668898,18776.6,2814.21,18755.3,2794.43,18743.7,2783.82,4584.16,4543.83,4526.05,6.32374,1.26932,0.739179,688.521,663.325,652.59,22.2873
113562.354,31409.52307,144971.8771,21.89694736,19.31145487,561.2804807,1.75E+01,31.55311592,,6.89984,0.401619,0.276416,24.6375,8.2814,37512,50361.6,1.48E+06,759.182,13129.2,15644.6,7543.16,3.12,0.0197545,1259.04,30413.4,40000,144820,0.01,5103.33,96.3508,16355.6,0.000275289,16024.8,3273.6,16000.7,3250.83,15987.9,3238.98,5328.2,5282.49,5262.47,6.10661,1.27662,0.764668,867.127,838.558,826.366,18.9914
113562.354,10748.82094,124311.1749,31.89065788,38.13196265,605.1401863,2.55E+01,45.97739748,,11.2233,0.536903,0.169984,12.2337,11.9813,44593.3,58477.6,1.68E+06,650.723,15252.6,17480.3,8419.21,3.19,0.0269128,1461.94,34887.2,40000,124130,0.01,5180.67,119.175,19990.6,0.000486141,21409.3,3952.07,21378.5,3923.57,21362.8,3909.18,6449.84,6395.33,6371.56,6.10183,1.17483,0.716661,967.23,933.456,919.081,20.7381
113562.354,52072.24263,165634.5966,21.05615548,45.57368716,737.233062,1.68E+01,30.29099128,,8.37889,0.471869,0.393607,36.7267,10.3847,45257.5,59468.4,2.18E+06,867.337,18480.9,23552.4,11525.3,3.18,0.0151668,1486.71,35425.8,40000,165451,0.01,5997.59,47.7824,12988.9,0.000234918,18856.4,4642.1,18820.2,4607.56,18801.9,4590.59,7533.55,7469.51,7441.54,5.93399,1.17862,0.741993,1283.73,1243.97,1226.93,17.5322
113562.354,21213.95735,134776.3114,30.61822363,38.76550493,554.6122835,2.45E+01,44.17436229,,12.9561,0.503969,0.193622,14.9691,13.8388,44040.2,57476.4,1.59E+06,705.596,14769.8,16471,7712.05,3.21,0.0254221,1436.91,34341.1,40000,134598,0.01,4988.27,119.667,19464,0.000592575,20090.2,3506.43,20064.1,3482.33,20050.5,3469.94,5732.08,5685.39,5664.84,6.0147,1.21971,0.732697,868.31,839.25,826.791,19.8068
113562.354,50740.9992,164303.3532,35.0898537,45.76508218,560.9835798,2.81E+01,50.66528899,,14.7324,0.569373,0.258701,21.342,15.932,54270.6,67868.4,1.78E+06,860.166,16496.2,18557,8511.29,3.34,0.0293065,1696.71,39930.3,40000,164083,0.01,4629.87,104.434,18206.2,0.000650415,22691.2,3686.22,22665.7,3662.64,22652.6,3650.61,6056,6011.41,5991.6,5.78347,1.24079,0.752,917.322,889.519,877.476,17.5877
113562.354,492.6834708,114055.0375,27.04543743,45.04154648,591.4336798,2.16E+01,38.94556022,,18.9267,0.480638,0.148329,10.5905,19.5877,38719.7,52650.4,1.78E+06,597.083,16912,18191.3,8519.14,3.08,0.0219062,1316.26,31686,40000,113898,0.01,5921.72,107.079,19511.1,0.000786179,19177.2,3863.97,19145.2,3834,19128.9,3819.03,6278.23,6222.58,6198.23,6.03223,1.13774,0.695395,963.259,928.789,914.056,21.7417
113562.354,63362.77428,176925.1283,38.39725145,45.27916609,702.7893733,3.07E+01,55.3531805,,8.95547,0.660294,0.317,26.9758,10.469,63383.2,78075.9,2.11E+06,926.139,18031.4,22646.3,11002,3.89,0,1700,45927,45927,176668,0.01,4667.83,92.9911,17023.6,0.000284713,26329.5,4747.74,26295.9,4716.56,26279,4701.1,7783.96,7725.73,7700.17,5.85402,1.201,0.751504,1210.78,1174.68,1159.16,16.7931
113562.354,77999.55021,191561.9042,25.03744182,35.14549028,492.4688018,2.00E+01,36.06070391,,8.51124,0.43857,0.34292,31.3503,10.215,46111.2,57338,1.50E+06,1003.24,13147.3,16246.3,7406.61,3.36,0.0195845,1433.45,34265.4,40000,191375,0.01,4255.5,78.9885,15331.3,0.000347175,17486.3,3019.83,17467.1,3001.84,17456.7,2992.3,4959.31,4922.94,4906.65,5.6252,1.35829,0.814845,799.989,777.127,767.172,15.9442
91822.36002,0,91822.36002,37.44840667,18.20626826,591.8872168,3.00E+01,54.09105586,,8.94179,0.53832,0.0916181,4.01215,9.28795,39715.4,53230.4,1.13E+06,480.512,10343.4,11735.2,5653.67,3.12,0.502074,1330.76,32007.2,40000,91661.4,0.01,4162.67,184.565,21306.9,0.00217043,21436.4,2867.57,21414.3,2847.29,21402.3,2836.44,4681.21,4639.55,4621.44,6.82623,1.29357,0.743974,664.92,638.874,627.928,24.2384
113562.354,90611.26229,204173.6163,27.54272263,17.43030551,455.7271825,2.20E+01,39.6667743,,6.78718,0.474595,0.342607,31.1127,8.47996,49653.4,59548.4,1.42E+06,1069.27,12402.2,15377.9,7100.21,3.49,0.0234031,1488.71,35469.3,40000,203972,0.01,3669.77,84.3706,15765.1,0.000284266,18917.1,3029.1,18899.1,3012.52,18889.4,3003.67,5001.41,4967.02,4951.64,5.40562,1.38806,0.84116,773.011,751.407,742.007,15.2792
113562.354,91748.71162,205311.0656,29.66258061,25.12760787,509.9875686,2.37E+01,42.73193413,,5.74201,0.502172,0.349239,31.5959,7.46954,53545.4,64788,1.50E+06,1075.15,12832.4,16218,7645.91,3.46,0.0260197,1619.7,38291.5,40000,205094,0.01,3795.75,89.5141,15664.8,0.000234012,20015.3,3253.21,19995.8,3235.06,19985.4,3225.44,5362.88,5325.46,5308.79,5.62572,1.38641,0.838505,841.388,817.912,807.731,15.2222
79536.80292,0,79536.80292,31.91827875,29.87948945,493.9116241,2.55E+01,45.97739748,,13.5153,0.429977,0.0747336,3.44521,13.807,30379.8,41208.8,8.28E+05,416.306,8000.34,8479.58,3833.79,3.08,0.47357,1030.22,25234.6,40000,79413.6,0.01,3821.61,181.183,20576.1,0.00121965,17112.4,1906.54,17098.2,1893.6,17090.1,1886.23,3112.67,3084.49,3071.99,6.30859,1.38583,0.785661,438.811,420.98,413.392,25.8889
113562.354,29343.25126,142905.6053,35.8035782,16.63789474,459.2792256,2.86E+01,51.56680659,,10.2339,0.534366,0.157085,10.6935,10.8941,46960.8,59275.6,1.27E+06,748.149,11843.7,13237.6,6059.41,3.31,0.478535,1481.89,35321.1,40000,142715,0.01,3787.65,179.444,21477.3,0.000599458,21277.5,2965.04,21258.8,2947.95,21248.6,2938.69,4894.68,4859.23,4843.45,5.93658,1.3314,0.782379,681.637,659.414,649.85,19.1275
83251.46917,0,83251.46917,20.77999071,24.77637553,724.1743823,1.66E+01,29.93038424,,4.34802,0.36901,0.212256,18.5834,5.45677,28290.2,41268,1.22E+06,435.824,10511.8,12909.8,6472.45,2.87,0.0210646,1031.7,25268.7,40000,83136.8,0.01,5824.91,86.723,14945.3,0.000214877,14730.5,3168.52,14702.8,3142.53,14688.3,3129.21,5134.04,5082.57,5060.48,6.72641,1.26474,0.750056,777.595,745.588,732.23,25.4142
113562.354,37279.26221,150841.6162,38.75133548,18.50313005,663.6548362,3.10E+01,55.89409106,,3.13891,0.635781,0.243452,19.2103,4.29052,56800.3,71229.15,1.71E+06,789.543,14309.3,18375.1,9236.18,3.49,0,1700,41899.5,41899.5,150611,0.01,4412.52,129.714,19138.8,0.000123695,25342.7,4409.23,25311.5,4380.44,25295.5,4365.87,7234.1,7177.3,7152.68,6.42443,1.32805,0.812447,1077.84,1042.62,1027.7,18.5375
113562.354,3.464329606,113565.8183,29.1233585,48.7688535,651.553813,2.33E+01,42.01072005,,18.7651,0.533793,0.16274,11.7013,19.4903,42108.8,56475.2,1.99E+06,594.446,18382.3,20694.1,9791.27,3.12,0.0238765,1411.88,33793.4,40000,113395,0.01,6035.83,96.8129,19280.7,0.000716761,21304.5,4478.62,21266.5,4443.09,21247.5,4425.71,7279.65,7215.13,7187.04,6.00117,1.0993,0.685899,1106.21,1066.42,1049.45,21.7976
113562.354,58175.68132,171738.0353,23.97536014,37.45662893,669.2333161,1.92E+01,34.61827575,,5.77614,0.47502,0.366874,33.7495,7.63336,46917.9,60493.2,1.87E+06,899.297,15854.4,20134.5,9896.82,3.24,0.0181502,1512.33,35981.4,40000,171548,0.01,5249.98,61.9024,14314.2,0.000185424,18963.2,4106.48,18933.2,4078.08,18917.7,4063.77,6688.32,6633.44,6609.43,6.01384,1.25663,0.77547,1118.16,1083.98,1069.35,17.1254
113562.354,15669.83469,129232.1887,36.40822069,38.48506521,737.1367126,2.91E+01,52.46832418,,4.19162,0.641691,0.221553,16.9093,5.23416,52938.5,67699.2,1.98E+06,676.343,16377.3,21366,10731.9,3.27,0.0314239,1692.48,39840.7,40000,129018,0.01,5229.28,99.7999,19237.6,0.000153205,25599.2,5117.13,25558.9,5079.58,25538.7,5061.14,8354.17,8283.24,8252.68,6.45207,1.22393,0.76199,1252.48,1208.74,1190.26,20.301
81460.16649,0,81460.16649,28.57211656,16.07571764,571.9624532,2.29E+01,41.28950597,,11.176,0.404559,0.0938633,5.7487,11.5976,30840.5,42819.6,9.32E+05,426.382,8763.11,9575.11,4509.33,3.01,0.313047,1070.49,26156.6,40000,81335.7,0.01,4808.46,156.95,18609,0.0031478,16109.9,2203.88,16093,2188.31,16083.4,2179.6,3584.11,3550.8,3536.18,6.82972,1.35037,0.760371,524.722,503.661,494.781,25.6229
113562.354,63652.43571,177214.7897,15.26848532,15.63469668,478.8931699,1.22E+01,21.99702938,,7.39346,0.315991,0.358682,33.9968,9.43214,33229.9,43922,1.38E+06,928.299,12332.3,14760.6,6836.32,3.17,0.0117942,1098.05,26784.8,40000,177080,0.01,4835.6,64.3862,12950.4,0.000269792,12615.4,2702.96,12597,2685.49,12587,2676.14,4402.01,4365.72,4349.6,5.70235,1.35768,0.810432,762.598,739.724,729.833,16.7853
113562.354,29345.24736,142907.6014,30.65681284,45.35513117,654.2468745,2.45E+01,44.17436229,,12.1385,0.549704,0.260737,21.8084,13.3783,48502.4,62656.4,1.95E+06,748.127,17183.9,20785.8,9874.21,3.24,0.0248634,1566.41,37148.7,40000,142711,0.01,5374.34,87.6617,17724.1,0.000450694,21930.9,4335.26,21897.4,4303.87,21880.4,4288.3,7073.02,7014.69,6989.17,5.95674,1.16604,0.72165,1101.57,1065.43,1049.96,19.1545
113562.354,17429.23152,130991.5855,16.13920832,46.55297165,710.1308285,1.29E+01,23.25915402,,12.1031,0.403888,0.3281,30.5094,13.9537,35082,49139.2,2.11E+06,685.946,18552.5,22416.7,10863.3,2.99,0.0111002,1228.48,29730,40000,130849,0.01,7034.81,39.7486,12728,0.000345937,16157.5,4562.27,16118.6,4524.95,16098.9,4506.74,7373.09,7304.69,7274.99,5.97947,1.11536,0.703596,1232.34,1190.01,1171.97,20.1809
113562.354,5495.007325,119057.3613,27.94457784,32.45570296,567.247256,2.24E+01,40.38798838,,8.8687,0.468939,0.152813,11.0254,9.56645,39014.7,52504.4,1.47E+06,623.3,13311.5,15312.1,7398.25,3.11,0.0244032,1312.61,31605.2,40000,118899,0.01,5133.34,129.018,20001.1,0.000407652,18698.8,3474.24,18671.9,3449.24,18657.7,3436.33,5658.27,5608.87,5587.35,6.24097,1.21853,0.73019,861.463,830.75,817.71,21.2345
113562.354,31236.61538,144798.9694,35.1601495,35.31690315,544.5261529,2.81E+01,50.66528899,,10.04,0.551341,0.198757,15.0345,10.9305,49490.1,62818,1.51E+06,758.022,13747.9,15804.7,7447.85,3.3,0.0300875,1570.45,37235.6,40000,144598,0.01,4442.33,134.827,19938.9,0.000491395,21967,3483.47,21942.8,3461.33,21930.1,3449.8,5722.14,5678.25,5658.92,6.01754,1.26126,0.754138,840.105,812.765,801.044,18.9881
101894.756,0,101894.756,32.29217072,39.32207237,548.2231213,2.58E+01,46.51830804,,16.8789,0.491818,0.0996501,5.21806,17.2633,38300.7,51652.4,1.34E+06,533.344,13039.2,13634.1,6285.51,3.1,0.0245435,1291.31,31132.3,40000,101739,0.01,5035.52,153.677,21139.6,0.000981599,19595.3,3004.85,19571.6,2983.01,19558.9,2971.58,4897.86,4855.05,4836.19,6.22411,1.22205,0.717797,718.408,691.721,680.319,23.0326
84769.09037,0,84769.09037,17.90562917,42.92057495,725.1149856,1.43E+01,25.78340329,,12.9601,0.349105,0.23674,21.3262,14.225,27169.6,40201.6,1.42E+06,443.804,12935.8,14710,7122.49,2.83,0.00944214,1005.04,24656,40000,84658.9,0.01,6706.9,53.1194,13629,0.000572055,13948.1,3330.37,13917.8,3301.74,13902.1,3287.35,5383.82,5329.45,5305.96,6.30178,1.14671,0.691205,834.232,800.506,786.301,25.2197
113562.354,87242.96924,200805.3232,27.84294722,23.10316781,625.882176,2.23E+01,40.20768486,,3.46939,0.501062,0.382715,35.2074,5.40739,54076.9,67372.8,1.68E+06,1051.52,13920.4,18250.6,8982.29,3.36,0.0247454,1684.32,39667.6,40000,200586,0.01,4361.34,80.162,14502.6,0.000121792,19984,3728.14,19959.8,3705.41,19947,3693.63,6106.08,6060.05,6039.78,6.09077,1.39745,0.850451,1014.1,985.281,972.887,15.4578
98713.15112,0,98713.15112,37.10430229,34.27990841,643.1708054,2.97E+01,53.5501453,,7.91153,0.573992,0.107736,5.43522,8.34086,43153.6,56818.4,1.39E+06,516.562,12385.1,14577.4,7155.93,3.18,0.0289953,1420.46,33981.4,40000,98538.2,0.01,4761.88,146.084,20887.9,0.000430657,22873.2,3656.7,22844.1,3629.95,22829,3616.29,5974.65,5922.38,5899.76,6.38453,1.20013,0.720402,843.178,810.824,797.195,23.408
113562.354,55364.62843,168926.9824,32.2258003,17.39684431,663.679684,2.58E+01,46.51830804,,2.86518,0.561411,0.318637,27.9159,4.4549,54096.6,68035.87,1.73E+06,884.408,14343.5,18704.4,9383.34,3.33,0,1700,40021.1,40021.1,168708,0.01,4564.01,97.0308,16717.2,0.000104917,22388.8,4196.29,22359.6,4169.04,22344.5,4155.17,6869.86,6815.67,6792.09,6.37247,1.36948,0.837984,1085.45,1051.73,1037.38,17.2931
113562.354,45814.33891,159376.6929,18.98201776,36.74746911,665.5495437,1.52E+01,27.40613497,,5.92401,0.4141,0.366107,34.1986,7.80217,40014.8,53482.8,1.84E+06,834.643,15698.5,19704.4,9702.26,3.13,0.0137681,1337.07,32146.9,40000,159214,0.01,5780.33,53.1021,13233.2,0.00018232,16544.4,4007.61,16513.8,3978.4,16497.9,3963.72,6503.53,6447.16,6422.59,6.06313,1.23875,0.764032,1106.62,1071.52,1056.54,17.9522
113562.354,61447.58573,175009.9397,11.94983322,20.21139181,603.0482829,9.56E+00,17.23701647,,4.23414,0.308139,0.410509,39.7758,6.80573,32950.6,45473.2,1.60E+06,916.746,13710.4,17225.8,8424.46,3.03,0.0085476,1136.83,27665.4,40000,174876,0.01,5792.35,41.5803,10156,0.000124641,12321.9,3296.96,12297.8,3273.72,12284.8,3261.65,5336.88,5289.76,5269.09,6.09197,1.34079,0.811465,968.354,938.769,926.099,16.9402
94278.94231,0,94278.94231,30.39659941,44.39533576,605.1185687,2.43E+01,43.81375525,,18.9655,0.480139,0.11259,6.96833,19.44,36428.5,49749.6,1.41E+06,493.46,13613.1,14308,6632.08,3.06,0.0206052,1243.74,30071.7,40000,94131.3,0.01,5468.32,122.454,19379.3,0.00104391,19139.1,3212.08,19112.7,3187.66,19098.9,3175.13,5233.9,5187.22,5166.75,6.19496,1.18312,0.701953,757.794,728.803,716.45,23.9462
91446.90899,0,91446.90899,12.16962287,24.4837092,738.5526931,9.74E+00,17.5615628,,2.62198,0.295539,0.292258,27.7839,4.6224,24293.9,37478.2,1.40E+06,478.872,11916.7,14932.8,7598.5,2.71,0.0071643,936.955,23082,40000,91348.4,0.01,7096.71,41.0525,11043.4,9.68E-05,11828.2,3525.76,11796.3,3495.34,11779.6,3480.01,5680.45,5620.52,5594.97,6.96234,1.32421,0.793939,923.57,886.304,870.788,24.3653
97442.55711,0,97442.55711,13.55310764,45.52456462,730.7152622,1.08E+01,19.47278011,,12.9239,0.337311,0.283797,26.5372,14.737,27186.9,40715.2,1.75E+06,510.241,15695.8,18397.1,8916.71,2.8,0.00763333,1017.88,24951.2,40000,97332.3,0.01,7582.51,29.2382,11769.6,0.000435235,13500.8,3986.26,13464.2,3951.28,13445.5,3934.09,6427.28,6362.41,6334.43,6.17137,1.1072,0.686116,1038.07,997.945,980.995,23.6253
113562.354,88642.86302,202205.217,16.77761922,40.99760718,563.9697917,1.34E+01,24.16067162,,9.69609,0.363016,0.419217,40.0523,11.9734,41068,53449.6,1.74E+06,1059.14,15448.7,18600.3,8630.21,3.21,0.0117262,1336.24,32128.3,40000,202039,0.01,5237.77,45.9153,11489.8,0.000311241,14496.9,3169.24,14475,3148.37,14463.4,3137.54,5154.96,5114.15,5095.94,5.67227,1.31117,0.795466,925.87,900.189,889.011,15.399
95085.93207,0,95085.93207,33.60063245,30.26036418,475.5449539,2.69E+01,48.50164675,,13.4645,0.468064,0.0817,3.43134,13.7546,35102.5,47118.8,9.87E+05,497.719,9585.13,10061.6,4559.1,3.12,0.541361,1177.97,28595.1,40000,94943.6,0.01,3911.19,204.807,22420.2,0.0011878,18631,2201.41,18614.7,2186.56,18605.5,2178.25,3591.14,3559.55,3545.52,6.31851,1.34869,0.769203,522.591,502.664,494.152,23.8223
112043.0063,0,112043.0063,36.61931908,15.7426838,461.6692769,2.93E+01,52.82893122,,13.3039,0.521629,0.0886479,3.18841,13.5821,41309.8,54598.4,1.17E+06,586.48,11332,11883.1,5399.49,3.17,0.629172,1364.96,32762.5,40000,111876,0.01,3911.56,233.889,24471.8,0.000944002,20764.7,2536.5,20746,2519.61,20735.7,2510.32,4136.47,4101.24,4085.59,6.29262,1.31426,0.756739,618.76,596.605,587.103,21.914
113562.354,92060.76508,205623.1191,32.06122887,26.19320177,565.4483631,2.56E+01,46.157701,,4.59127,0.534643,0.353814,31.8347,6.34368,57805.5,70520.08,1.56E+06,1076.7,13124.8,17052.6,8176.08,3.55,0,1700,41482.4,41482.4,205389,0.01,3940.34,98.5443,15669.9,0.000179166,21308.6,3540.3,21287.4,3520.71,21276.2,3510.37,5838.23,5797.98,5780.12,5.87832,1.3983,0.843961,908.141,882.82,871.87,15.2065
113562.354,77146.42304,190708.777,32.70635654,17.92543906,688.8402934,2.62E+01,47.23952212,,2.071,0.58007,0.362987,32.6479,3.91842,59175.6,73219.51,1.81E+06,998.486,14655.1,19732.3,9964.81,3.64,0,1700,43070.3,43070.3,190469,0.01,4408.41,86.9791,15540.8,6.64E-05,23134.1,4335.09,23105.2,4308.06,23090.3,4294.29,7103.22,7049.13,7025.53,6.47263,1.4564,0.897403,1146.87,1113.14,1098.75,15.9963
113562.354,43480.9622,157043.3162,38.15595606,19.81179528,480.5896019,3.05E+01,54.99257346,,8.65183,0.570917,0.196372,14.5632,9.5126,52482.6,64977.2,1.33E+06,822.145,12131.3,14056.7,6510.2,3.38,0.405226,1624.43,38392.5,40000,156831,0.01,3658.36,164.582,20534.8,0.000481609,22733.3,3153.73,22713.7,3136,22703.3,3126.47,5215.26,5178.62,5162.33,5.8898,1.33899,0.792457,729.589,706.695,696.837,18.0742
113562.354,25000.67613,138563.0301,28.52563134,30.92922941,538.2584977,2.28E+01,41.10920245,,8.04284,0.467802,0.211607,17.1258,9.04214,41768.1,54882,1.41E+06,725.495,12750.3,14829.9,7077.38,3.18,0.116741,1372.05,32918.5,40000,138394,0.01,4609.93,137.335,19142.7,0.000376317,18647.1,3245.53,18623.8,3224.01,18611.4,3212.69,5307.02,5263.56,5244.47,6.12343,1.27742,0.759549,812.4,785.257,773.666,19.49
113562.354,85283.12583,198845.4798,25.03974681,46.51294385,700.0630635,2.00E+01,36.06070391,,8.94451,0.505746,0.414708,38.6435,11.0411,53576.3,67596.8,2.14E+06,1041.26,18275.7,23152.6,11174.8,3.31,0.0186217,1689.92,39786.3,40000,198628,0.01,5216.4,52.3471,13161.1,0.000264093,20190.4,4305.25,20159.8,4276.12,20144.2,4261.6,7015.65,6961.15,6937.09,5.77637,1.23114,0.768515,1208.58,1174.59,1159.89,15.5704
113562.354,25232.97633,138795.3303,15.96951667,20.00620187,733.6680249,1.28E+01,23.0788505,,1.51411,0.399923,0.360149,34.0627,3.61954,35850.3,49768,1.86E+06,726.838,15198.3,20154.4,10363.1,3.01,0.011567,1244.2,30081.9,40000,138650,0.01,6461.91,49.572,12330,4.23E-05,15996.5,4549.5,15959.9,4514.27,15941,4496.79,7361.4,7292.5,7262.98,7.02764,1.46406,0.89641,1241.53,1198.74,1180.74,19.5185
113562.354,81500.56594,195062.9199,15.24203703,44.75589848,729.3424686,1.22E+01,21.99702938,,6.80229,0.405531,0.463915,44.7274,9.4395,43216.9,56982,2.17E+06,1021.65,18020.2,23607.1,11528.2,3.17,0.0100886,1424.55,34070.9,40000,194888,0.01,6076.58,24.9418,9866.24,0.000169069,16217.7,4305.3,16185.8,4274.43,16169.4,4259.07,6973.67,6915.48,6889.9,5.87956,1.24093,0.776179,1268.16,1231.83,1216.16,15.7894
113562.354,89149.8297,202712.1837,29.93319197,33.30488923,531.6070706,2.39E+01,43.09254117,,6.48843,0.504349,0.349782,31.6098,8.21682,54182.8,66071.6,1.55E+06,1061.52,13395.2,16747.6,7887.05,3.43,0.0243749,1651.79,38976.1,40000,202493,0.01,3988.6,85.2491,15601.9,0.000263242,20102.8,3311.08,20082.4,3292.16,20071.6,3282.19,5451.14,5412.65,5395.52,5.69625,1.36637,0.825176,863.958,839.811,829.34,15.3534
75760.1688,0,75760.1688,23.56181125,24.43681956,694.0349989,1.88E+01,33.89706167,,6.84553,0.367467,0.161774,13.3159,7.67167,27692.7,40373.2,1.01E+06,396.565,9015.25,10618.1,5215.76,2.87,0.256641,1009.33,24754.6,40000,75647.9,0.01,5262.98,107.249,15799.8,0.000432771,14651.5,2595.04,14629.5,2574.58,14617.6,2563.72,4213.3,4171.63,4153.58,6.69364,1.27861,0.739235,620.577,594.516,583.6,26.4791
113562.354,56381.67417,169944.0282,34.38657563,19.46750598,516.290474,2.75E+01,49.58346787,,7.09675,0.535753,0.260668,21.7343,8.32559,52266.8,65039.2,1.41E+06,889.779,12498.7,15017.5,7059.61,3.36,0.188054,1625.98,38425.7,40000,169732,0.01,3884.35,136.982,18513,0.000347559,21341.9,3234.96,21321.6,3216.32,21310.6,3206.39,5334.18,5295.82,5278.81,5.92496,1.34715,0.80128,790.813,766.791,756.444,17.2134
