WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,72645.25617,186207.6102,37.82451834,22.71535072,634.5364452,3.03E+01,54.63196642,,3.38301,0.61978,0.314579,27.0288,4.91558,62094.7,75961.95,1.69E+06,974.828,14035.9,18306.3,9070.21,3.82,0,1700,44683.5,44683.5,185956,0.01,4013.46,112.77,17135.7,0.000122915,24700.9,4098.35,24674.5,4074,24660.7,4061.47,6745.28,6696.37,6674.92,6.16047,1.37472,0.838628,1032.99,1002.52,989.465,16.2407
113562.354,92845.7403,206408.0943,24.747313,24.4643356,585.3848229,1.98E+01,35.70009687,,4.40201,0.45295,0.393951,36.6988,6.40006,50419.6,63187.6,1.60E+06,1080.97,13441.6,17337.2,8379.31,3.34,0.0196612,1579.69,37434.1,40000,206204,0.01,4330.23,76.6971,13831.9,0.000157135,18066.5,3379.15,18044.9,3358.85,18033.3,3348.18,5532.52,5490.98,5472.58,5.92928,1.39299,0.842204,936.054,909.966,898.696,15.175
113562.354,8564.536894,122126.8909,18.79247276,26.37428452,556.5185419,1.50E+01,27.04552793,,8.50412,0.353184,0.213225,18.5108,9.57466,31187.7,44308.8,1.43E+06,639.557,12987.8,14925.2,7189.87,2.95,0.016901,1107.72,27004.9,40000,122000,0.01,5754.16,97.4784,16755.4,0.00034795,14099.4,3153.13,14074.1,3129.34,14060.6,3116.99,5104.21,5056.8,5036.11,6.24102,1.23605,0.736815,837.301,807.684,795.097,20.9546
88362.36354,0,88362.36354,25.63745754,38.46826295,459.8477503,2.05E+01,36.9622215,,20.9204,0.366137,0.0836947,4.91078,21.2665,27975.2,39189.6,9.94E+05,462.623,10267.3,9881.55,4228.68,2.99,0.0159109,979.74,24072.6,40000,88248.9,0.01,4951.06,147.718,19920.7,0.00157301,14579.9,1954.89,14565,1941.16,14556.4,1933.44,3179.75,3150.92,3137.96,6.16606,1.35837,0.773775,475.135,456.875,448.998,24.6793
113562.354,40144.9061,153707.2601,27.72276445,26.95504911,476.9680556,2.22E+01,40.02738134,,9.05137,0.449865,0.238882,20.1344,10.1889,42251.9,54229.2,1.32E+06,804.874,12118.8,13857.3,6409.34,3.26,0.079846,1355.73,32559,40000,153536,0.01,4204.27,132.845,18585.9,0.000449381,17926.5,2896.8,17907.6,2879.26,17897.4,2869.83,4757.77,4721.48,4705.39,5.89992,1.33412,0.788017,719.584,696.762,686.935,18.3197
88581.60704,0,88581.60704,29.82607925,37.08221398,465.0890288,2.39E+01,43.09254117,,19.3993,0.420508,0.0792236,3.85024,19.6957,31392.3,42755.2,9.81E+05,463.7,10017,9797.78,4245.78,3.07,0.0191916,1068.88,26119.7,40000,88454.3,0.01,4518.88,164.785,20959.1,0.00155349,16740.2,2020.43,16725.3,2006.65,16716.9,1998.91,3294.18,3265.11,3252.11,6.19871,1.35785,0.773308,478.672,460.237,452.305,24.6474
113562.354,76607.13757,190169.4916,23.99186952,19.28961931,614.6937374,1.92E+01,34.61827575,,3.92144,0.453237,0.381636,35.4248,5.86429,47889.9,60920,1.65E+06,995.899,13833.8,17864.3,8763.63,3.29,0.0184505,1523,36212.4,40000,189975,0.01,4645.44,74.7074,14073.6,0.000133896,18084.1,3607.45,18059.8,3584.52,18046.9,3572.64,5892.68,5846.38,5826.02,6.06572,1.3681,0.830891,992.751,963.759,951.31,16.0295
104006.3121,0,104006.3121,22.22159196,46.73015605,517.5045803,1.78E+01,32.09402648,,24.9074,0.373834,0.128248,9.50602,25.4906,30654.4,43832,1.46E+06,544.576,14925.9,14464.7,6375.85,2.93,0.0157709,1095.8,26733.8,40000,103882,0.01,6199.34,106.7,18502,0.00125935,14909.9,2796.58,14886.7,2774.91,14874.3,2763.63,4531.78,4490.41,4472.01,6.09299,1.21877,0.715625,712.408,686.527,675.365,22.8064
97755.4627,0,97755.4627,37.12289824,20.44034764,687.8465329,2.97E+01,53.5501453,,4.21268,0.588102,0.11836,6.54838,4.72134,43576.3,57624,1.43E+06,511.533,12281.5,15166.3,7622.68,3.16,0.404312,1440.6,34421.6,40000,97578.8,0.01,4694.13,149.563,20492.8,0.00021577,23441.3,3971.66,23409.5,3942.36,23393.2,3927.55,6490.5,6433.18,6408.57,6.6075,1.2451,0.752008,911.364,875.958,861.129,23.5262
113562.354,86926.08679,200488.4408,31.94001699,15.13320906,643.4951236,2.56E+01,46.157701,,3.01525,0.555713,0.36796,33.2763,4.86563,58882.6,72510.44,1.72E+06,1049.76,14141.4,18724.7,9288.01,3.62,0,1700,42653.2,42653.2,200250,0.01,4207.87,88.3639,15270.5,0.000102314,22157.8,3962.89,22132.3,3939.12,22118.9,3926.86,6503.12,6455.13,6434.04,6.16613,1.41057,0.862072,1052.58,1022.6,1009.72,15.4719
113562.354,37838.18622,151400.5402,30.43848905,43.34895844,575.8075336,2.44E+01,43.99405877,,13.8213,0.517637,0.254538,21.3465,15.0246,47655.8,61156.8,1.75E+06,792.667,16165.3,18283,8516.3,3.26,0.0247568,1528.92,36340.2,40000,151207,0.01,5000.12,97.0712,17907.5,0.000575725,20639.7,3694.17,20612.6,3669.02,20598.6,3656.23,6042.54,5994.8,5973.71,5.87187,1.21629,0.738443,937.42,907.699,894.895,18.4978
113562.354,66082.38896,179644.743,17.78152429,40.7745335,553.2437246,1.42E+01,25.60309977,,11.0812,0.365961,0.374623,35.3082,13.0528,38729.9,51224.8,1.69E+06,940.921,15329.3,17895.7,8280.25,3.16,0.0127105,1280.62,30894.3,40000,179488,0.01,5389.74,55.3439,12875.3,0.000377088,14612,3166.56,14589.2,3144.94,14577.1,3133.75,5149.56,5107.5,5088.79,5.74349,1.28046,0.773636,898.989,872.578,861.126,16.6408
113562.354,63187.6171,176749.9711,29.67397137,31.37184412,513.0486757,2.37E+01,42.73193413,,6.99554,0.484208,0.298195,26.1718,8.44612,48701.3,60878,1.43E+06,925.533,12617.8,15255,7164.26,3.35,0.0284778,1521.95,36189.6,40000,176553,0.01,4074.63,113.205,17146.4,0.000314454,19296.5,3140.88,19276.5,3122.36,19265.6,3112.51,5165.77,5127.69,5110.8,5.84654,1.35167,0.806747,799.141,775.268,764.969,16.7935
111882.0094,0,111882.0094,34.48427074,20.0742976,689.6459375,2.76E+01,49.76377139,,2.80149,0.593058,0.149306,9.69067,3.49414,46058.6,60559.2,1.70E+06,585.535,14277.9,18168,9248.6,3.18,0.0558432,1513.98,36017.2,40000,111695,0.01,5142.68,133.84,20600.3,0.000114837,23654.7,4626.25,23617.7,4591.85,23598.9,4574.75,7544.4,7477.74,7449.23,6.76782,1.29641,0.793051,1107.82,1066.66,1049.43,21.9633
113562.354,8316.347701,121878.7017,27.58305993,32.03729361,501.4022327,2.21E+01,39.84707782,,11.3957,0.439047,0.137653,9.60676,12.0056,37377.5,50298.8,1.32E+06,638.125,12387.6,13576.4,6328.33,3.11,0.0239811,1257.47,30378.3,40000,121727,0.01,4851.62,148.041,20624.1,0.000595477,17496.9,2931.79,17475.2,2911.79,17463.5,2901.14,4782.37,4741.82,4723.94,6.19143,1.27073,0.74521,725.939,700.569,689.719,20.9546
113562.354,26744.3798,140306.7338,22.03401871,16.20897624,716.812303,1.76E+01,31.73341944,,1.88485,0.463131,0.324968,29.6376,3.60032,41080.5,55068.8,1.83E+06,734.65,15002.7,19750.7,10108.6,3.12,0.017481,1376.72,33021.4,40000,140140,0.01,5786.02,70.4982,14930.4,5.86E-05,18501.8,4528.08,18466.2,4494.23,18447.9,4477.38,7351.48,7285.32,7256.91,6.86028,1.41137,0.865688,1202.2,1161.14,1143.85,19.3793
113562.354,64249.8265,177812.1805,38.16473713,34.32131239,512.8818821,3.05E+01,54.99257346,,8.63599,0.584008,0.258693,21.1806,9.83163,57872.3,70536.91,1.48E+06,930.907,13316.5,15679.5,7298.52,3.56,0,1700,41492.3,41492.3,177578,0.01,3838.88,128.021,18622,0.000419426,23259.6,3357.22,23239.2,3338.52,23228.3,3328.63,5551.02,5513.11,5496.27,5.80244,1.33523,0.798137,802.311,778.594,768.343,16.7236
113562.354,85954.48041,199516.8344,22.3757038,34.45846843,750.8561417,1.79E+01,32.27433,,1.68839,0.484623,0.44234,41.9669,4.02781,51501.1,65532.4,1.99E+06,1044.82,15826.9,21862.3,11140.5,3.29,0.0165419,1638.31,38688.9,40000,199308,0.01,5215.3,50.8672,12187.1,4.56E-05,19356,4491.2,19324.7,4461.22,19308.4,4446.13,7308.91,7249.6,7223.77,6.64815,1.49838,0.931338,1281.88,1244.83,1229.02,15.5406
78309.36514,0,78309.36514,38.21658377,40.83608409,596.0794597,3.06E+01,55.17287698,,17.8918,0.518786,0.0799034,3.23925,18.1722,37023.5,49829.2,1.02E+06,409.731,10039.8,10233.2,4653.55,3.11,0.0222516,1245.73,30116.1,40000,78159.3,0.01,4515.56,163.107,19911.8,0.00150735,20649.4,2358.11,20631.1,2341.3,20620.9,2332.11,3851.61,3817.19,3801.94,6.46148,1.29506,0.737645,534.787,513.179,503.966,26.0738
113562.354,10387.2458,123949.5998,16.9455352,33.87030365,497.1184136,1.36E+01,24.52127866,,12.9401,0.311615,0.202977,17.764,14.0521,28575.3,41103.6,1.35E+06,649.168,12886.3,13837.4,6369.11,2.91,0.0127205,1027.59,25174.2,40000,123834,0.01,5859.93,84.9797,16547.9,0.00056958,12437,2685.6,12415.8,2665.7,12404.2,2655.13,4344.05,4303.91,4286.2,6.13643,1.26694,0.742816,726.992,701.764,690.945,20.7793
113562.354,74955.04665,188517.4007,30.23845209,39.78388324,549.8333864,2.42E+01,43.63345173,,10.1136,0.506414,0.329222,29.3527,11.7206,52957.5,65904,1.66E+06,987.13,14911.1,17677.2,8184.93,3.36,0.0241242,1647.6,38886.9,40000,188303,0.01,4393.42,86.4842,16065.6,0.000417216,20186.2,3383.59,20164.1,3363.04,20152.4,3352.33,5555.95,5515.6,5497.61,5.74359,1.30699,0.78864,884.678,859.399,848.426,16.1105
113562.354,30041.16273,143603.5167,11.11381123,46.6677683,737.4120824,8.89E+00,16.02898289,,10.2949,0.357338,0.399246,38.5331,12.8933,32896.5,46896,2.19E+06,752.107,19067.8,23303.4,11406.4,2.94,0.00676277,1172.4,28469.3,40000,143470,0.01,7498.34,13.8547,9279.34,0.000256861,14313.9,4592.23,14275.2,4554.72,14255.5,4536.41,7405.37,7336.24,7306.22,5.95223,1.12899,0.715614,1293.09,1250.23,1231.94,19.1519
113562.354,74883.30418,188445.6582,22.51524487,17.29968571,732.8494532,1.80E+01,32.45463352,,1.38295,0.47823,0.421768,39.8294,3.62335,49323.9,63238,1.90E+06,986.832,15164.6,20827.6,10645.7,3.26,0.0172941,1580.95,37461.2,40000,188246,0.01,5198.72,58.3523,12793.3,3.90E-05,19099.2,4410.59,19068.1,4380.89,19051.9,4365.9,7179.07,7119.85,7094.15,6.79281,1.53965,0.954858,1240.1,1203.13,1187.4,16.137
99812.62956,0,99812.62956,11.46076375,24.87125002,459.0427841,9.17E+00,16.53383274,,13.5371,0.212256,0.163207,14.8111,14.8464,19218.6,30351.48,1.02E+06,522.835,10040.4,10415,4671.74,2.65,0.00857199,758.787,18900.2,40000,99734.7,0.01,6147.09,74.6166,14652.2,0.000702594,8475.06,1941.52,8459.28,1926.57,8450.22,1918.19,3119.51,3087.42,3073.18,6.2758,1.34386,0.765926,540.391,519.966,511.22,23.3002
113562.354,58605.11377,172167.4678,24.71661846,27.38185006,466.7443016,1.98E+01,35.70009687,,8.00282,0.422548,0.297434,26.611,9.46635,41780,52702,1.36E+06,901.658,12165.1,14469.7,6667.78,3.32,0.02226,1317.55,31714.6,40000,171998,0.01,4144.31,101.519,16740.7,0.000353887,16844.5,2870.69,16826,2853.47,16815.9,2844.23,4713.46,4677.82,4661.95,5.68691,1.3533,0.8075,739.826,717.448,707.767,17.0797
113562.354,65128.93228,178691.2863,35.92876673,30.01011589,640.7886591,2.87E+01,51.74711011,,3.33531,0.597297,0.312544,26.9534,4.8659,58813.8,72675,1.69E+06,935.495,14094.8,18319.1,9103.81,3.62,0,1700,42750,42750,178453,0.01,4205.53,110.289,17176.7,0.000123174,23809.2,4104.57,23782,4079.37,23767.8,4066.45,6742.58,6692.15,6670.09,6.21458,1.36452,0.832677,1042.37,1010.96,997.544,16.6813
113562.354,73096.51348,186658.8675,11.11740788,45.63359229,507.5685759,8.89E+00,16.02898289,,14.4003,0.278098,0.404823,39.3262,17.0131,31774.8,43778,1.68E+06,977.838,15910.5,17576.5,7798.1,3.04,0.00738747,1094.45,26702.9,40000,186530,0.01,6040.23,27.667,9787.3,0.000463519,11116.9,2732.42,11097,2713.26,11086.2,2703.22,4423.29,4386.08,4369.35,5.62447,1.30959,0.786413,825.328,801.806,791.517,16.2466
113562.354,18692.23961,132254.5936,29.56597457,22.03263706,685.2170687,2.37E+01,42.73193413,,2.74595,0.537679,0.246334,20.491,3.97417,45696.1,59861.6,1.75E+06,692.341,14601.8,18712.1,9494.59,3.19,0.0275629,1496.54,35639.2,40000,132069,0.01,5212.32,102.561,18027,0.000100772,21454.8,4463.97,21420.1,4431.57,21402.4,4415.36,7275.03,7211.81,7184.6,6.62469,1.31989,0.809547,1125.31,1086.16,1069.67,20.0371
78775.76186,0,78775.76186,12.40280309,28.38222063,557.0678909,9.92E+00,17.88610914,,11.8607,0.208577,0.188233,17.4351,13.2455,18345.3,29762.88,8.62E+05,412.573,8265.03,8813.07,4072.88,2.58,0.0109531,744.072,18550.7,40000,78701.4,0.01,6063.56,71.2712,13055.6,0.000754624,8324.27,1742.74,8309.3,1728.66,8300.59,1720.66,2797.1,2766.42,2752.88,6.58529,1.36737,0.768391,476.093,456.495,448.184,26.042
113562.354,57146.95622,170709.3102,19.67474838,21.49785486,584.1255639,1.57E+01,28.30765257,,5.22835,0.388855,0.358346,33.4182,7.05808,39852,52308.8,1.57E+06,894.056,13490.6,16796.1,8154.14,3.19,0.015146,1307.72,31496.8,40000,170548,0.01,5150.93,73.1638,13832.7,0.00018053,15522.7,3348.98,15498.8,3326.41,15486.1,3314.68,5450.89,5405.41,5385.43,6.03034,1.32136,0.797361,928.142,899.651,887.442,17.1885
85780.68375,0,85780.68375,37.22480269,32.16322607,706.7104917,2.98E+01,53.73044882,,4.65047,0.563201,0.106848,5.78322,5.11622,40302.9,53852.8,1.23E+06,448.828,10658.4,13046.3,6529.53,3.13,0.422404,1346.32,32351.1,40000,85617.3,0.01,4550.73,147.208,19513.1,0.000279558,22441.1,3496.9,22413.2,3471.06,22398.6,3457.81,5719,5667.82,5645.82,6.67246,1.25764,0.747311,781.537,749.849,736.607,25.0414
113562.354,37183.96509,150746.3191,21.92008546,44.83390314,708.3444807,1.75E+01,31.55311592,,9.53591,0.46967,0.34809,31.8904,11.2929,43026.1,57108.8,2.09E+06,789.336,17931.1,22369.2,10861.1,3.15,0.0161416,1427.72,34140.2,40000,150572,0.01,6038.69,55.5767,14208.2,0.000287953,18764.7,4521.36,18728.6,4487.06,18710.3,4470.18,7339.66,7276.05,7248.31,5.96296,1.16224,0.728376,1220.1,1180.67,1163.81,18.5721
113562.354,68496.04423,182058.3982,38.57927751,40.95567789,716.1909668,3.09E+01,55.71378754,,5.87286,0.665102,0.329101,28.2765,7.46369,64763.9,79407.68,2.06E+06,953.02,17152.7,22266.4,10992.5,3.98,0,1700,46710.4,46710.4,181796,0.01,4525.19,91.5781,16742.6,0.000180922,26520.8,4793.64,26487.6,4762.81,26470.9,4747.44,7862.2,7803.56,7777.89,5.96831,1.24425,0.776902,1227.73,1191.36,1175.75,16.487
113562.354,80588.36745,194150.7215,35.51624448,43.87776967,739.2519763,2.84E+01,51.20619955,,6.3837,0.640061,0.370178,32.9256,8.20817,64645.1,79366.2,2.18E+06,1016.41,18037.3,23694.7,11662.1,3.97,0,1700,46686,46686,193889,0.01,4688.09,77.692,15450.4,0.000180349,25531.2,4851.53,25497.6,4820.07,25480.6,4804.45,7942.76,7883.51,7857.5,5.90053,1.24009,0.778219,1284.73,1247.94,1232.1,15.8117
113562.354,54130.29995,167692.654,23.85974561,33.35804504,450.1210989,1.91E+01,34.43797223,,10.1506,0.407518,0.285565,25.4967,11.5511,39978.8,50702.8,1.37E+06,878.238,12506.7,14488.5,6531.44,3.3,0.0189625,1267.57,30603.7,40000,167531,0.01,4323.81,93.972,16818.3,0.000457667,16245.7,2771.84,16227.5,2754.94,16217.6,2745.9,4548.15,4513.57,4498.13,5.64195,1.34566,0.801033,715.052,693.315,683.891,17.3656
113562.354,89246.55522,202808.9092,29.51333825,45.55699756,672.5186804,2.36E+01,42.55163061,,8.99689,0.548328,0.391185,35.8061,10.9483,58227.3,72201.21,2.07E+06,1061.94,17700.5,22324.1,10707.3,3.58,0,1700,42471.3,42471.3,202573,0.01,4797.94,64.911,14272.7,0.000276907,21875.9,4211.57,21847,4184.35,21832.2,4170.68,6886.59,6835.3,6812.59,5.74425,1.24923,0.775668,1152.02,1120.03,1106.16,15.3594
101854.412,0,101854.412,28.52652968,38.44223616,632.1252075,2.28E+01,41.10920245,,11.9051,0.4811,0.142012,10.0175,12.552,37400.9,50909.6,1.51E+06,533.152,13815.8,15697.2,7572.06,3.07,0.0207884,1272.74,30718.8,40000,101703,0.01,5526.76,110.496,19051.3,0.00055847,19188.7,3648.35,19158.6,3620.34,19143.1,3606.16,5937.08,5883.39,5860.08,6.22865,1.16444,0.703769,880.468,847.224,833.148,23.0542
113562.354,33526.94364,147089.2976,30.95578401,14.74629068,523.7374755,2.48E+01,44.71527284,,8.08629,0.492601,0.219599,17.7221,9.11246,45121.3,58209.2,1.39E+06,770.12,12541.8,14610.8,6907.44,3.24,0.663713,1455.23,34741,40000,146906,0.01,4288.94,143.313,19251.8,0.000401652,19628.5,3182.99,19606.8,3162.98,19595.1,3152.37,5221.83,5181.04,5163.05,6.06671,1.30322,0.772497,786.311,760.801,749.872,18.8117
113562.354,37537.08628,151099.4403,16.73924572,20.75442382,639.8078804,1.34E+01,24.16067162,,3.93918,0.371856,0.349655,32.8123,5.86122,35652.9,48894.8,1.67E+06,791.344,14184.7,17858.1,8884.74,3.05,0.0127477,1222.37,29593.1,40000,150955,0.01,5821.01,59.9219,13067.2,0.000124993,14859.7,3738.06,14830.9,3710.63,14815.8,3696.68,6057.93,6003.64,5980.06,6.27264,1.29744,0.791315,1034.98,1001.11,986.724,18.547
92174.1002,0,92174.1002,28.09532896,44.87113935,578.9682156,2.25E+01,40.5682919,,20.972,0.438799,0.11034,7.13107,21.4464,33652.4,46740.4,1.32E+06,482.485,13127.5,13305,6050.35,3.01,0.0182646,1168.51,28381.7,40000,92037.7,0.01,5577.58,119.726,18919.6,0.00121951,17489.5,2881.33,17466,2859.45,17453.4,2848.05,4689.8,4647.5,4628.84,6.21453,1.21215,0.710163,688.157,661.782,650.507,24.2064
113562.354,71908.61332,185470.9673,27.23099633,23.38177348,669.8486205,2.18E+01,39.30616726,,2.54086,0.508821,0.375212,34.4264,4.46196,52076.4,65715.2,1.76E+06,971.179,14457.2,19163,9616.14,3.31,0.024631,1642.88,38786.4,40000,185260,0.01,4699.92,76.4601,14683.8,8.39E-05,20301.5,4076.92,20273.6,4050.58,20259,4037.13,6661.09,6608.41,6585.41,6.35585,1.41195,0.866032,1105.07,1072.18,1058.14,16.2944
113562.354,5889.1393,119451.4933,20.28803487,48.46735633,613.2635291,1.62E+01,29.20917016,,19.0777,0.412768,0.220669,18.9677,20.1592,34562.8,48397.2,1.90E+06,625.46,17626.6,19827.3,9171.69,2.99,0.0151562,1209.93,29314,40000,119311,0.01,6649.79,70.8199,16331,0.000678633,16489.3,3928.78,16455.7,3896.99,16438.5,3881.25,6359.89,6301.73,6276.25,5.978,1.13152,0.695965,1025.97,989.908,974.458,21.2224
113562.354,5253.358342,118815.7123,19.24893153,21.20934211,621.6151593,1.54E+01,27.76674201,,5.82114,0.387065,0.2278,19.8881,6.97983,32910.9,46433.6,1.59E+06,622.163,13921.6,16773.4,8314.09,2.97,0.015961,1160.84,28208.4,40000,118682,0.01,6038.39,83.645,16247.7,0.000213132,15461,3744.64,15430.1,3715.46,15414,3700.69,6060.97,6003.97,5979.33,6.3253,1.21292,0.738743,981.233,945.822,930.867,21.2823
113562.354,23989.36831,137551.7223,33.12184218,41.9249215,527.7540313,2.65E+01,47.78043268,,16.0272,0.526948,0.178782,13.1678,16.8103,46205.4,59620,1.59E+06,720.099,15235.4,16393.6,7483.47,3.24,0.0280202,1490.5,35508.1,40000,137364,0.01,4848.83,130.516,20084.4,0.000782819,20998.5,3404.15,20973.8,3381.48,20960.9,3369.76,5579.04,5535.41,5516.07,5.93617,1.23221,0.736914,827.76,800.573,788.855,19.5702
102013.1994,0,102013.1994,12.02531851,48.16639178,592.3338123,9.62E+00,17.34519858,,22.5074,0.27758,0.227304,21.0596,24.1275,23964.4,37183.84,1.61E+06,534.27,15836.4,16153.3,7402.66,2.7,0.00719857,929.596,22911.1,40000,101916,0.01,7771.36,36.3192,12405.1,0.000847654,11104.1,3098.04,11076,3071.28,11061.3,3057.73,4981.09,4930.91,4908.89,6.09041,1.15679,0.693924,840.25,808.94,795.544,23.0784
97341.20417,0,97341.20417,35.93773092,16.97761172,559.9990369,2.88E+01,51.92741363,,10.1677,0.521316,0.092718,4.13974,10.513,39546,52952.8,1.15E+06,509.447,10653.7,11846.7,5636.63,3.12,0.538527,1323.82,31853.6,40000,97180.9,0.01,4234.98,187.608,21774.2,0.000908299,20759.8,2809.91,20738.3,2790.23,20726.6,2779.7,4587.44,4547.23,4529.62,6.46308,1.27497,0.739212,658.053,632.926,622.279,23.5582
83942.60785,0,83942.60785,30.77377651,20.81734049,471.2660233,2.46E+01,44.35466581,,14.0505,0.421887,0.0760742,3.57954,14.3456,30271.8,41036,8.62E+05,439.405,8388.04,8803.22,3949.14,3.09,0.47059,1025.9,25135.6,40000,83819.9,0.01,3896.5,183.287,21021.9,0.00119835,16792.1,1974.28,16777.9,1961.36,16769.7,1953.93,3228.3,3200.23,3187.6,6.23677,1.37993,0.784559,450.755,432.794,425.133,25.2682
87014.71808,0,87014.71808,16.7563348,49.05654953,487.1465637,1.34E+01,24.16067162,,29.7559,0.263278,0.129947,10.7468,30.5185,22419.3,34734.28,1.13E+06,455.677,12383.6,10872,4452.67,2.7,0.00950941,868.357,21482.9,40000,86923.8,0.01,6790.79,87.4229,15931.6,0.0019144,10497.2,1864.46,10481.6,1849.94,10472.7,1841.81,3003.95,2974.3,2960.85,6.22993,1.33912,0.760248,498.224,479.367,471.149,24.876
113562.354,92682.62,206244.974,37.69183102,43.31548289,612.2362109,3.02E+01,54.4516629,,9.27946,0.622119,0.340794,29.8572,10.9245,65723.8,79759.58,1.89E+06,1079.79,16445.1,20396.8,9619.27,4.04,0,1700,46917.4,46917.4,205978,0.01,4108.64,88.4303,16166.9,0.000312138,24794.3,4002.08,24768.8,3978.55,24755.7,3966.54,6590.12,6544.98,6524.9,5.71277,1.28714,0.789218,1027.21,999.035,986.803,15.1765
113562.354,38746.93007,152309.2841,31.63354876,37.36982637,589.3276729,2.53E+01,45.61679044,,9.27839,0.530382,0.256257,21.3942,10.4954,48918.3,62367.6,1.66E+06,797.404,14839.5,17562.9,8390.05,3.28,0.0260881,1559.19,36993.3,40000,152111,0.01,4752.87,103.306,18132.2,0.000388929,21145.4,3749.78,21118.5,3724.86,21104.6,3712.1,6139.38,6090.88,6069.57,5.9764,1.23775,0.750595,944.295,914.114,901.18,18.4298
113562.354,37296.69874,150859.0527,25.1674684,21.25848377,633.7674004,2.01E+01,36.24100743,,4.19538,0.466376,0.302982,27.004,5.71932,43285.6,56795.2,1.65E+06,789.921,14065,17678.2,8779.65,3.19,0.0219163,1419.88,33968.6,40000,150684,0.01,5095.4,91.1448,16141.4,0.000152269,18610.8,3880.28,18582.1,3853.28,18567.1,3839.53,6323.22,6269.81,6246.58,6.25124,1.29248,0.787541,1019.3,986.044,971.91,18.5478
113562.354,58317.28954,171879.6435,19.0598798,40.77058931,459.8905572,1.52E+01,27.40613497,,14.376,0.354376,0.322729,29.8578,15.9891,36519,47856,1.51E+06,900.261,14390.8,15744.9,6932.24,3.19,0.0142255,1196.4,29009.9,40000,171732,0.01,4996.89,73.0115,14746.9,0.000589575,14137.8,2662.18,14119.1,2644.54,14108.9,2635.19,4341.7,4307.01,4291.36,5.60075,1.32508,0.790798,737.004,715.188,705.669,17.1061
109769.0598,0,109769.0598,16.111662,18.59117484,728.0592841,1.29E+01,23.25915402,,1.9621,0.386733,0.274943,25.2628,3.60594,31469.8,45375.6,1.76E+06,574.768,14572.3,18813.9,9663.83,2.9,0.011582,1134.39,27610.1,40000,109641,0.01,6844.01,56.0482,13636.8,6.11E-05,15470.8,4480.14,15432.1,4443.15,15412.3,4424.87,7237.6,7165.95,7135.43,7.06022,1.37272,0.835841,1171.35,1126.99,1108.46,22.2263
109880.9806,0,109880.9806,15.92902921,34.50797199,576.7042531,1.27E+01,22.89854698,,10.9319,0.320495,0.200545,17.6374,12.1224,27629.1,40767.2,1.46E+06,575.437,13513.2,15118.2,7256.16,2.84,0.0112324,1019.18,24981.2,40000,109769,0.01,6508.37,70.1706,15461.5,0.000433595,12804.7,3175.99,12777.7,3150.49,12763.4,3137.38,5123.2,5073.2,5051.44,6.24568,1.19499,0.71523,846.916,815.729,802.498,22.1919
113562.354,6529.754742,120092.1087,26.00188948,44.87307145,615.1992616,2.08E+01,37.50313206,,16.3277,0.478227,0.190834,15.1184,17.2216,39429.1,53350,1.84E+06,628.715,16953.6,19073.7,8985.9,3.09,0.0206739,1333.75,32073.4,40000,119932,0.01,5956.33,92.4753,18389.4,0.000634198,19086.5,4021.22,19053.3,3990.1,19036.4,3974.63,6534.16,6476.43,6451.21,6.01687,1.13848,0.699838,1015.46,979.716,964.447,21.1483
83512.61418,0,83512.61418,38.83985716,16.40033177,649.8059741,3.11E+01,56.07439458,,6.75124,0.554354,0.0908464,4.06454,7.11474,39542.6,52898.8,1.11E+06,436.954,9895.15,11595.5,5700.55,3.13,0.507582,1322.47,31823.7,40000,83352.3,0.01,4219.51,169.78,20198.1,0.00175887,22076.2,2972.08,22052.8,2950.55,22040.1,2939.08,4850.19,4806.14,4787.09,7.09332,1.28903,0.742651,678.397,650.89,639.393,25.3416
113562.354,90912.46787,204474.8219,16.70428454,31.08789027,483.4360781,1.34E+01,24.16067162,,6.2198,0.352036,0.40046,38.1728,8.37954,38498.3,48600.4,1.46E+06,1071.09,12586.9,15842.1,7358.17,3.31,0.0126921,1215.01,29428,40000,204319,0.01,4419.37,56.6093,12307.8,0.000212097,14052.3,2848.27,14034,2830.91,14024.1,2821.68,4655.31,4619.35,4603.32,5.52615,1.38803,0.838469,807.707,785.057,775.211,15.2795
93180.27484,0,93180.27484,17.94970291,32.77951156,721.6647796,1.44E+01,25.96370681,,3.50053,0.364165,0.244239,22.0294,4.82304,28788.2,42024,1.42E+06,487.863,12100.9,15107.7,7635.6,2.87,0.0116698,1050.6,25701.8,40000,93063.6,0.01,6333.48,64.7923,14149.1,0.000141352,14552,3631.5,14520.1,3601.29,14503.5,3586.09,5872.95,5813.97,5788.74,6.74284,1.26836,0.764323,918.922,882.322,867.041,24.1213
108163.4727,0,108163.4727,13.3960757,30.23621765,624.7799801,1.07E+01,19.29247659,,6.16511,0.304094,0.238959,21.9968,7.74809,26197.6,39483.72,1.49E+06,566.464,13174.9,15596,7715.04,2.78,0.00969893,987.093,24242.3,40000,108057,0.01,6811.74,58.9649,13408,0.000222097,12161.8,3417.41,12132.3,3389.31,12116.7,3375,5505.41,5450.12,5426.25,6.39581,1.21007,0.731062,918.145,883.715,869.206,22.3916
113562.354,14873.13787,128435.4919,37.61861902,40.65517798,752.1231744,3.01E+01,54.27135938,,5.57773,0.665028,0.218481,16.3741,6.58055,54347.1,69284.52,2.07E+06,672.136,17400.7,22263.1,11139.6,3.34,0,1700,40755.6,40755.6,128215,0.01,5260.94,99.6757,19347.5,0.000198544,26530.9,5306.86,26488.7,5267.55,26467.7,5248.37,8665.01,8591.67,8560.06,6.27337,1.16991,0.736984,1293.73,1248.59,1229.49,20.3728
113562.354,84069.00715,197631.3612,28.80133352,44.8939622,534.0934052,2.30E+01,41.46980949,,12.7319,0.489653,0.347408,31.4277,14.436,52904.7,65706.8,1.74E+06,1034.91,15910.2,18395.1,8318.43,3.37,0.0224959,1642.67,38781.8,40000,197417,0.01,4529.82,79.9674,15339.9,0.000531594,19520.1,3276.68,19498.7,3256.73,19487.4,3246.37,5378.17,5339.8,5322.56,5.6284,1.31102,0.792137,872.79,848.698,838.17,15.6173
93273.48929,0,93273.48929,15.30349839,26.24261335,487.1231483,1.22E+01,21.99702938,,13.2838,0.25049,0.146792,12.5386,14.2346,21472.1,32880.44,9.79E+05,488.507,9535.61,9953.11,4521.16,2.73,0.0169847,822.011,20394.7,40000,93186.4,0.01,5667.66,104.738,16393.2,0.0007826,9991.48,1959.56,9975.42,1944.71,9966.08,1936.37,3160.77,3129.02,3114.92,6.34859,1.34445,0.764617,522.126,501.951,493.336,24.074
82757.67113,0,82757.67113,24.53567087,26.54544735,745.4209284,1.96E+01,35.33948983,,3.43584,0.419947,0.193317,16.2339,4.43992,31214.5,44352.8,1.25E+06,433.173,10605.9,13246.7,6692.39,2.95,0.0683458,1108.82,27029.9,40000,82631.1,0.01,5533.74,98.8773,15935.4,0.000173584,16756.9,3385.55,16727.9,3358.33,16712.7,3344.47,5500.48,5446.7,5423.7,6.85733,1.29276,0.768184,807.166,773.792,759.898,25.4777
113562.354,66072.10758,179634.4616,36.72362624,47.10801542,596.5283069,2.94E+01,53.00923474,,13.176,0.60447,0.295865,25.0918,14.5719,59596.8,73468.56,1.90E+06,940.423,17203.6,20137.2,9360.76,3.66,0,1700,43216.8,43216.8,179393,0.01,4516.01,98.7316,17337.8,0.00050475,24092.7,3966.01,24065.6,3941.03,24051.8,3928.4,6518.77,6471.94,6451.13,5.7232,1.23789,0.758269,1000.61,971.445,958.799,16.6237
113562.354,88206.14477,201768.4988,20.26263946,33.15099023,700.3328754,1.62E+01,29.20917016,,2.15684,0.44349,0.440811,42.007,4.47112,48062.5,61586.4,1.87E+06,1056.7,15062.7,20411.9,10288.9,3.26,0.0148434,1539.66,36572.1,40000,201574,0.01,5143.25,51.8571,11826.1,5.96E-05,17713.3,4088.26,17685.2,4061.3,17670.4,4047.59,6652.6,6598.79,6575.26,6.40663,1.45612,0.899368,1176,1142.32,1127.9,15.4241
113562.354,67152.29771,180714.6517,20.26481641,37.32450264,712.9913549,1.62E+01,29.20917016,,4.05959,0.449251,0.414828,39.144,6.20423,45650.2,59381.2,1.97E+06,946.382,16279.1,21414.9,10678.5,3.22,0.0146383,1484.53,35378.5,40000,180530,0.01,5557.77,48.5624,12420.1,0.000114611,17948.1,4302.79,17916.6,4272.61,17900.3,4257.49,6990.95,6932.62,6907.16,6.14175,1.29717,0.804712,1211.71,1175.35,1159.79,16.5858
113562.354,18114.29197,131676.646,17.59572533,27.86923837,464.7087435,1.41E+01,25.42279625,,11.1191,0.313868,0.215735,18.988,12.2483,29316.3,41257.2,1.24E+06,689.659,11761.1,12873.1,5870.85,2.97,0.0175257,1031.43,25262.4,40000,131558,0.01,5217.62,105.559,16926.5,0.000522372,12520.5,2487.22,12502.3,2470.02,12492.3,2460.68,4037.3,4001.55,3985.7,6.08296,1.32074,0.769119,667.364,644.766,635.053,20.0776
113562.354,66068.70668,179631.0607,24.61077799,44.71772547,469.1104537,1.97E+01,35.51979335,,15.573,0.423944,0.314468,28.4224,17.1129,43740.9,55628,1.60E+06,940.742,15190,16785.8,7298.39,3.29,0.0190871,1390.7,33328.8,40000,179454,0.01,4724.35,83.6153,15848.2,0.000678506,16902,2869.53,16882.7,2851.54,16872.5,2842.1,4704.55,4669.83,4654.16,5.56526,1.32516,0.793611,761.016,739.164,729.591,16.6243
113562.354,75882.22053,189444.5745,34.20631973,15.23978001,590.6038297,2.74E+01,49.40316435,,4.55096,0.560727,0.324194,28.4318,6.13634,57794.9,71185.8,1.59E+06,991.888,13456.8,17161.1,8336.47,3.55,0,1700,41874,41874,189210,0.01,4016.12,109.365,16662.6,0.000180467,22346.8,3672.6,22323.5,3651.09,22311.2,3639.85,6042.91,5999.22,5979.94,6.00851,1.36421,0.824247,939.089,911.773,900.026,16.0575
113562.354,17399.92554,130962.2795,19.17742524,36.20308777,585.6618894,1.53E+01,27.58643849,,10.2045,0.377203,0.257115,22.9464,11.4964,33882.7,47073.2,1.61E+06,685.817,14608.4,16836.5,8071.15,3.01,0.0143059,1176.83,28569.4,40000,130825,0.01,5946.85,74.0967,15747.2,0.000379796,15062.8,3464.87,15035,3438.64,15020.5,3425.26,5614.93,5564.04,5541.81,6.08873,1.20452,0.728669,925.1,893.385,879.861,20.1565
109698.9619,0,109698.9619,34.35078433,15.16094811,649.5873231,2.75E+01,49.58346787,,4.90038,0.569362,0.130856,7.84499,5.46614,44185.1,58423.6,1.57E+06,574.131,13594.1,16623.6,8317.31,3.16,0.191382,1460.59,34857.8,40000,109520,0.01,4941.34,146.361,20980.6,0.000221889,22701.8,4156.4,22668.7,4125.86,22651.8,4110.48,6780.62,6721.19,6695.61,6.45361,1.21841,0.74315,987.852,951.117,935.663,22.1866
113562.354,68646.65285,182209.0069,19.03173887,22.9836207,571.3687126,1.52E+01,27.40613497,,5.30787,0.379166,0.37899,35.6509,7.24644,40116,52764,1.55E+06,954.332,13322.2,16642.7,8018.77,3.18,0.0149571,1319.1,31748.9,40000,182046,0.01,4841.69,69.3099,13265.8,0.000187554,15135.2,3212.58,15113,3191.51,15101,3180.49,5231.9,5189.11,5170.24,5.96497,1.3452,0.809779,904.74,877.867,866.309,16.4864
113562.354,91462.71022,205025.0642,35.5925855,30.68954637,654.8459634,2.85E+01,51.38650307,,2.68145,0.603073,0.360833,32.2157,4.48615,63873,77691.02,1.75E+06,1073.44,14292.2,19124,9528.92,3.92,0,1700,45700.6,45700.6,204766,0.01,4049.12,95.8627,15704.8,8.74E-05,24040.8,4132.16,24014.7,4107.99,24001.1,4095.55,6794.29,6745.51,6724.08,6.2083,1.43182,0.878233,1080.07,1049.61,1036.54,15.2396
113562.354,64537.3336,178099.6876,22.93350324,22.83711376,537.8218602,1.83E+01,32.99554407,,6.34955,0.409993,0.341852,31.4022,8.06634,42747.2,55152.8,1.46E+06,932.735,12824.8,15652.3,7423.87,3.24,0.0194717,1378.82,33067.7,40000,177926,0.01,4530.27,91.5223,15079.1,0.000252836,16352.3,3069.1,16331.7,3049.8,16320.5,3039.57,5016.59,4977.01,4959.48,5.92619,1.34937,0.805918,833.459,808.589,797.872,16.7207
113562.354,27694.33663,141256.6906,38.01167254,46.38359772,585.1638243,3.04E+01,54.81226994,,16.4425,0.608203,0.188528,13.5218,17.2514,53114.1,67301.6,1.81E+06,739.375,16926.5,18760.1,8693.68,3.3,0.0331169,1682.54,39630,40000,141041,0.01,4849.49,124.145,20078.2,0.000750089,24238.3,3973.99,24209.1,3947.15,24194.2,3933.62,6519.2,6469.05,6446.91,5.90859,1.18922,0.724117,956.693,925.575,912.182,19.2719
113562.354,25226.70679,138789.0608,23.14219557,21.03782995,494.082775,1.85E+01,33.35615111,,9.69934,0.386072,0.223127,19.0426,10.7823,35824.8,48319.6,1.31E+06,726.805,12133.8,13634,6335.48,3.1,0.0588356,1207.99,29270.5,40000,138644,0.01,4811.18,128.454,18087.7,0.000466015,15392,2770.55,15372.1,2752.06,15361.2,2742.13,4516.99,4478.95,4462.12,6.08712,1.30924,0.768306,720.966,697.067,686.813,19.4721
113562.354,72769.20441,186331.5584,33.83527029,29.61346394,545.9919591,2.71E+01,48.86225379,,5.71104,0.541792,0.30697,26.6696,7.19581,55662.4,68587.86,1.49E+06,975.614,12853,16038.1,7631.89,3.42,0,1700,40345.8,40345.8,186106,0.01,3906.38,117.765,17185.9,0.000253152,21587,3396.05,21566,3376.69,21554.8,3366.48,5598.29,5558.55,5541,5.91788,1.36622,0.818413,852.953,828.066,817.334,16.2292
111587.432,0,111587.432,30.30296156,43.00688587,714.4657356,2.42E+01,43.63345173,,10.5691,0.562949,0.18436,13.7542,11.4189,43829.9,58287.6,1.98E+06,584.038,17345,21005.4,10308.7,3.15,0.0244917,1457.19,34783.6,40000,111410,0.01,5893.86,92.792,18933.6,0.000387736,22471.8,4880.46,22430.5,4841.82,22409.9,4822.99,7937.14,7865.89,7835.15,6.13046,1.1036,0.695578,1194.57,1150.71,1132.16,22.0055
113562.354,5238.17659,118800.5306,32.66995851,43.91441792,740.9860323,2.61E+01,47.0592186,,9.71554,0.606673,0.207162,15.7393,10.6705,48114.9,62882.8,2.11E+06,621.76,18280.7,22476.4,11101.2,3.2,0.0273222,1572.07,37270.3,40000,118605,0.01,5761.19,90.8721,18936.2,0.000341242,24215.7,5220.75,24172.1,5180.02,24150.6,5160.27,8499.08,8424.31,8392.07,6.1043,1.10222,0.700732,1282.44,1236.46,1216.99,21.2785
113562.354,37137.79032,150700.1443,31.83346402,20.49961892,560.5950464,2.55E+01,45.97739748,,6.61481,0.517555,0.239805,19.6921,7.75007,47573.8,60908,1.48E+06,788.998,13045.5,15676.4,7550.54,3.27,0.0874032,1522.7,36205.8,40000,150507,0.01,4374.64,131.897,18764.3,0.000300495,20627.2,3472.53,20603.2,3450.33,20590.4,3438.74,5695.91,5651.18,5631.55,6.09465,1.29197,0.773572,863.955,836.05,824.127,18.5436
113562.354,11240.17849,124802.5325,19.5589026,40.72092542,531.6512038,1.56E+01,28.12734905,,16.8128,0.36251,0.20816,17.8999,17.8316,32156.1,45283.2,1.57E+06,653.563,15106,15988.5,7339.28,2.97,0.014734,1132.08,27557.8,40000,124672,0.01,6079.59,87.211,16941.2,0.000695886,14469.5,3105.42,14444.3,3081.83,14431.1,3069.66,5030.35,4984.95,4964.9,6.02615,1.21024,0.72217,824.573,796.199,784.011,20.7026
88447.93025,0,88447.93025,24.37858347,22.25648663,734.8565251,1.95E+01,35.15918631,,3.18268,0.431625,0.198928,16.6965,4.21513,32495.9,45801.6,1.34E+06,462.976,11389.7,14301.4,7245.52,2.97,0.0263127,1145.04,27851.3,40000,88316.2,0.01,5635.88,96.4003,16245.8,0.000148087,17226.8,3625.43,17195.9,3596.34,17179.8,3581.64,5888.34,5831.21,5806.8,6.85053,1.294,0.774624,873.942,838.541,823.792,24.7101
113562.354,11849.93155,125412.2856,33.06599257,32.07351419,474.1962302,2.65E+01,47.78043268,,12.292,0.493502,0.117436,6.82654,12.7558,42007.3,54921.2,1.26E+06,656.551,12002.7,12901.2,5895.6,3.2,0.0298392,1373.03,32940.1,40000,125242,0.01,4366.47,181.464,22092.4,0.000728715,19652.7,2802.4,19633.2,2784.63,19622.5,2774.99,4592.44,4555.85,4539.6,6.16143,1.30521,0.759686,670.778,647.833,637.978,20.6161
100459.802,0,100459.802,11.39719735,41.31942771,672.0677619,9.12E+00,16.44368098,,12.3694,0.291841,0.270324,25.488,14.2676,24703.3,37999.8,1.62E+06,526.111,14788.3,16830.8,8141.05,2.72,0.00647852,949.995,23384.5,40000,100360,0.01,7655.76,23.366,11175.8,0.000425449,11683.3,3558.41,11651,3527.51,11634.2,3512.06,5726.04,5667.46,5642.12,6.2065,1.13711,0.694534,951.617,915.232,899.844,23.2708
103690.9828,0,103690.9828,37.19600226,19.91751108,660.4989002,2.98E+01,53.73044882,,4.96687,0.593049,0.117424,6.23718,5.45205,44856.4,59051.2,1.48E+06,542.621,12860.5,15688,7844.06,3.18,0.387501,1476.28,35199.3,40000,103509,0.01,4682.28,154.71,21171.8,0.000246533,23638.2,4015.95,23606.3,3986.61,23590,3971.77,6560.77,6503.45,6478.78,6.49178,1.22351,0.741858,933.512,898.097,883.221,22.8383
86300.4923,0,86300.4923,28.21429023,43.6328468,511.8319374,2.26E+01,40.74859541,,23.6665,0.401496,0.0866265,4.92067,24.0128,30802,43232,1.08E+06,451.754,11256.3,10603.4,4551.67,2.98,0.0171918,1080.8,26392,40000,86175.6,0.01,5247.05,145.055,19464.7,0.00179226,15987.8,2128.43,15971.3,2113.18,15961.9,2104.72,3462.98,3431.71,3417.65,6.30342,1.32582,0.753659,512.756,493.006,484.478,24.9547
113562.354,675.1748885,114237.5289,19.67791188,25.99730683,699.8784152,1.57E+01,28.30765257,,2.50462,0.425475,0.245508,21.6626,3.80376,34676.3,48672,1.77E+06,598.125,14781.8,18901.6,9647.88,2.98,0.0155561,1216.8,29468.1,40000,114097,0.01,6388,73.6702,15719.5,8.17E-05,17006.2,4481.21,16968.3,4445.21,16948.9,4427.4,7252,7182.44,7152.72,6.83388,1.31395,0.805305,1159.57,1116.53,1098.5,21.7492
113562.354,51672.1571,165234.5111,22.66024326,36.28671422,695.2948286,1.81E+01,32.63493704,,3.76396,0.466833,0.370304,34.2409,5.66744,45189.4,58952.8,1.88E+06,865.241,15477.2,20441.1,10172.3,3.21,0.0169743,1473.82,35145.8,40000,165051,0.01,5473.55,59.832,14065.6,0.000115969,18643.1,4272.72,18611.2,4242.43,18594.8,4227.23,6949.54,6890.78,6865.21,6.29786,1.30669,0.803838,1165.88,1129.3,1113.71,17.5505
113562.354,7602.9647,121165.3187,12.08843901,47.95533363,510.8027759,9.67E+00,17.43535034,,24.0702,0.270512,0.226227,20.9026,25.6749,25063.1,38204,1.65E+06,634.647,16762.8,16479.3,7276.46,2.75,0.00828617,955.1,23502.8,40000,121064,0.01,7508.59,49.6731,13328.8,0.000893342,10815.7,2863.63,10791.1,2840.21,10778,2828.15,4605.8,4561.59,4541.94,5.96494,1.20393,0.716246,805.785,778.054,766.057,21.0672
113562.354,40131.52339,153693.8774,21.26957042,34.6864125,580.7667688,1.70E+01,30.65159832,,7.87437,0.405929,0.310563,28.2443,9.43595,38957.9,51809.2,1.60E+06,804.874,14185.1,16956.6,8141.54,3.15,0.0161895,1295.23,31219.3,40000,153536,0.01,5292.53,74.2547,15278.5,0.000290802,16201.8,3430.99,16176.3,3406.99,16162.9,3394.63,5582.69,5535.35,5514.58,6.00227,1.2579,0.759965,923.588,894.009,881.348,18.3414
113562.354,69656.78475,183219.1388,18.25976587,48.33811826,619.3803343,1.46E+01,26.32431385,,13.0901,0.402811,0.399278,37.7465,15.1727,41952.6,55169.2,2.00E+06,959.59,17898.8,21151.8,9885.89,3.18,0.0129768,1379.23,33076.6,40000,183049,0.01,5757.41,45.4519,12199,0.00039764,16091.4,3699.47,16063.8,3673.09,16049.5,3659.85,6007.26,5958.19,5936.43,5.69945,1.22426,0.754468,1056.88,1026.19,1012.88,16.4371
110492.1242,0,110492.1242,16.46336235,23.61809152,577.8363179,1.32E+01,23.80006458,,8.29424,0.326083,0.197631,17.2652,9.42881,28018.6,41212,1.42E+06,578.632,12834.4,14743.4,7161.12,2.85,0.0135841,1030.3,25236.6,40000,110379,0.01,6229.14,82.1345,15788.2,0.000333902,13025.6,3171.9,12998.9,3146.75,12984.6,3133.76,5119.71,5069.82,5048.15,6.32939,1.21614,0.726155,843.157,812.023,798.845,22.1245
113562.354,32137.75058,145700.1046,26.14966011,36.80060337,549.3484535,2.09E+01,37.68343558,,10.9066,0.450555,0.251196,21.5226,12.1201,41547.4,54502.8,1.56E+06,762.914,14287.2,16310,7665.09,3.19,0.0208074,1362.57,32709.7,40000,145532,0.01,5031.19,99.3755,17652.9,0.000463283,17967.9,3346.27,17943.3,3323.44,17930.4,3311.62,5462.6,5417.79,5398.05,5.96932,1.24731,0.748447,861.369,833.387,821.378,18.9286
113562.354,35542.22374,149104.5777,20.68937479,21.83026526,559.0881841,1.66E+01,29.93038424,,6.81212,0.388796,0.293042,26.509,8.28695,37046.3,49778.8,1.48E+06,780.857,13122.6,15676.8,7547.24,3.11,0.0179856,1244.47,30087.8,40000,148954,0.01,5124.33,87.5578,15663.6,0.000265739,15515.2,3227.3,15491.7,3204.93,15479.1,3193.27,5250.91,5205.9,5186.17,6.08156,1.28478,0.769379,865.207,837.05,825.022,18.6774
113562.354,39205.09441,152767.4484,12.49673597,40.50338795,746.8415109,1.00E+01,18.03035195,,5.26694,0.372714,0.41532,40.0501,7.84767,35255.2,49160.4,2.09E+06,800.096,17576.4,22503.4,11238.4,3,0.0079161,1229.01,29742,40000,152625,0.01,6966.35,20.8041,9781.65,0.000132154,14921.7,4575.98,14884.7,4540.14,14865.7,4522.5,7389.86,7322.13,7292.8,6.13933,1.20498,0.757507,1293.53,1251.46,1233.57,18.4497
113562.354,29518.76427,143081.1183,12.0052382,43.32678268,510.0909141,9.60E+00,17.30913788,,17.0364,0.273745,0.302957,28.7572,19.04,27375,39883.56,1.59E+06,749.486,15493.5,16295.1,7297.68,2.87,0.00819656,997.089,24472.8,40000,142970,0.01,6691.18,44.4224,12181.1,0.000606456,10942.6,2799.64,10920.2,2778.28,10908.2,2767.15,4518.03,4476.64,4458.22,5.87415,1.24867,0.743288,804.197,778.164,766.894,19.1623
113562.354,88376.47821,201938.8322,19.93901201,32.51837557,652.2341324,1.60E+01,28.84856313,,3.06761,0.423441,0.428601,40.7398,5.29097,46444.3,59496,1.76E+06,1057.63,14458.4,19157.8,9507.44,3.27,0.0145449,1487.4,35440.8,40000,201751,0.01,4968.64,54.7053,12053.2,9.14E-05,16908.2,3749.9,16882.7,3725.55,16869.3,3713.03,6108.44,6059.51,6038.03,6.14738,1.40251,0.858925,1077.06,1046.4,1033.22,15.4122
113562.354,11999.72163,125562.0756,31.70937258,26.13838329,673.8350901,2.54E+01,45.79709396,,3.25501,0.557809,0.206451,16.0213,4.24929,46061.3,60319.2,1.71E+06,657.249,14461.7,18281,9243.46,3.19,0.0338049,1507.98,35887.3,40000,125375,0.01,5119.53,117.596,19227.6,0.00012689,22251.9,4441.57,22217.2,4409.27,22199.6,4393.1,7243.33,7180.47,7153.42,6.55485,1.28081,0.78574,1096.55,1057.66,1041.29,20.6293
81854.24701,0,81854.24701,20.38750401,43.63428702,497.2558213,1.63E+01,29.38947368,,24.6871,0.304531,0.106169,7.96291,25.1812,24164.5,35779.88,1.00E+06,428.587,10609.9,9819.57,4146.4,2.83,0.0110361,894.497,22093.8,40000,81756.3,0.01,5843.02,105.689,17138.7,0.00179089,12133.4,1860.79,12118.9,1847.06,12110.5,1839.3,3017.31,2988.66,2975.72,6.25889,1.35502,0.767914,466.174,447.932,440.039,25.5733
113562.354,71136.24338,184698.5974,13.2575008,33.85365889,581.0500216,1.06E+01,19.11217307,,5.95035,0.319221,0.413953,39.9715,8.43651,35098.1,47410,1.61E+06,967.49,13975,17286.7,8287.75,3.1,0.00939476,1185.25,28759.2,40000,184556,0.01,5592.16,40.1669,10501.8,0.00018321,12758.4,3171.16,12735.8,3149.45,12723.6,3138.11,5140.79,5096.96,5077.6,5.9127,1.32548,0.800481,933.366,905.811,893.934,16.3569
113562.354,79743.87564,193306.2296,24.02778553,39.24740855,741.3992725,1.92E+01,34.61827575,,3.97301,0.502941,0.423866,39.7178,6.15395,52359.8,66478.4,2.08E+06,1012.25,16925.5,22687.7,11328.5,3.29,0.0177651,1661.96,39192.7,40000,193094,0.01,5272.85,51.3155,12872.3,0.000111501,20084.2,4528.96,20051.9,4498.15,20035.4,4482.77,7372.81,7313.57,7287.69,6.13497,1.3086,0.815155,1273.37,1236.46,1220.64,15.8683
113562.354,75401.07802,188963.432,16.70105927,37.12993963,746.8239233,1.34E+01,24.16067162,,2.78247,0.422213,0.453972,43.6286,5.2878,44063.1,57881.2,2.04E+06,989.658,16520.2,22294.5,11248.4,3.18,0.0114371,1447.03,34562,40000,188785,0.01,5850.2,33.5517,10590.5,7.05E-05,16880.5,4426.71,16848.1,4395.42,16831.3,4379.77,7177.22,7116.42,7089.93,6.35312,1.36735,0.84975,1284.3,1246.35,1230.13,16.1203
83409.10706,0,83409.10706,25.03358719,35.51731131,660.808226,2.00E+01,36.06070391,,9.86372,0.399619,0.148851,11.6471,10.5949,30446.6,43171.2,1.16E+06,436.605,10519.4,12005.1,5811.19,2.95,0.0143633,1079.28,26357.2,40000,83285.7,0.01,5481.75,97.4701,16833,0.000571241,15934.7,2867.56,15910.7,2845.2,15897.9,2833.52,4660.7,4616.2,4596.88,6.47786,1.22846,0.719158,684.084,656.356,644.682,25.3736
113562.354,22194.9454,135757.2994,24.44011876,35.92894929,704.8828981,1.96E+01,35.33948983,,4.45601,0.490107,0.293643,25.9635,5.93834,42584.3,56592.4,1.88E+06,710.769,15890.8,20177.5,10127.2,3.15,0.0189251,1414.81,33857.5,40000,135585,0.01,5747.95,70.1377,15993.3,0.000146443,19572.6,4543.03,19536.4,4508.81,19518,4491.85,7381.83,7316.4,7288.16,6.31011,1.22534,0.761427,1183,1142.5,1125.36,19.7494
113562.354,11652.60926,125214.9633,36.47917049,48.9375704,634.9795234,2.92E+01,52.6486277,,17.682,0.612856,0.161855,10.7266,18.3566,50060.8,64589.2,1.96E+06,655.345,17993.7,20399.6,9570.27,3.24,0.031771,1614.73,38185.3,40000,125012,0.01,5327.06,115.763,20396.3,0.000742028,24437.4,4428.59,24402.1,4396,24384.5,4379.92,7236.3,7176.76,7150.69,5.96821,1.131,0.700058,1067.81,1031.04,1015.3,20.656
81470.70352,0,81470.70352,19.10225887,32.15371026,697.1701505,1.53E+01,27.58643849,,5.83195,0.334371,0.208481,18.4263,6.91987,26184,38973.76,1.13E+06,426.534,9952.38,11921.3,5904.12,2.81,0.0250168,974.344,23948,40000,81364.6,0.01,5847.9,84.4541,14527.3,0.000306451,13346.5,2828.41,13321.7,2805.13,13308.4,2793.02,4576.25,4529.63,4509.53,6.65868,1.25806,0.737731,705.182,676.08,663.9,25.6614
100863.8226,0,100863.8226,27.51933059,39.44634948,660.0861459,2.20E+01,39.6667743,,11.4494,0.479592,0.159756,11.9547,12.1977,37098.2,50663.6,1.57E+06,527.965,14223.9,16386,7958.63,3.06,0.019555,1266.59,30581.9,40000,100713,0.01,5708.41,98.8597,18382.8,0.000509818,19134.9,3831.59,19102.9,3801.61,19086.4,3786.58,6230.89,6173.92,6149.26,6.22055,1.14859,0.699996,927.238,892.008,877.117,23.1737
113562.354,9194.482937,122756.8369,27.57836582,23.49724769,680.735429,2.21E+01,39.84707782,,3.05609,0.512538,0.222612,18.2267,4.16543,42241,56352.8,1.73E+06,642.625,14572.4,18467.4,9362.19,3.14,0.0252672,1408.82,33726.4,40000,122586,0.01,5464.41,101.876,18192.9,0.000112408,20456.9,4432.22,20421.4,4398.95,20403.3,4382.36,7209.91,7145.31,7117.58,6.61044,1.28591,0.789413,1114.37,1074.4,1057.59,20.8965
113562.354,68234.70486,181797.0589,22.07499315,29.65186593,611.7481194,1.77E+01,31.91372296,,4.14585,0.430005,0.375668,34.979,6.06432,44514.2,57500.4,1.64E+06,952.08,13827.4,17697.5,8681.06,3.24,0.0171398,1437.51,34354.1,40000,181617,0.01,4819.59,71.3394,13915.1,0.000141169,17161.7,3573.62,17137,3550.21,17123.8,3538.1,5828.21,5781.09,5760.41,6.07287,1.34886,0.818878,987.164,957.67,945.027,16.5093
113562.354,92447.92725,206010.2813,37.57901701,26.84816945,682.2524639,3.01E+01,54.27135938,,2.09007,0.636676,0.360544,32.0245,3.90346,66940,81095.1,1.81E+06,1078.54,14607.9,19846.7,9988.08,4.11,0,1700,47703,47703,205739,0.01,4024.17,96.5568,15818.4,6.46E-05,25380.4,4374.9,25352.8,4349.3,25338.5,4336.19,7194.47,7142.92,7120.33,6.3769,1.4746,0.910087,1138.03,1105.87,1092.09,15.1911
113562.354,25845.90159,139408.2556,14.71278648,44.7495343,514.5791773,1.18E+01,21.27581531,,18.4585,0.308738,0.278793,25.8167,20.1339,29652,42365.6,1.63E+06,730.183,15938.7,16629.1,7447.96,2.93,0.0104474,1059.14,25897.1,40000,139288,0.01,6474.72,56.8087,13810,0.000687969,12333.8,2922.3,12310.3,2900.06,12297.8,2888.56,4724.61,4682.08,4663.17,5.86511,1.23275,0.736147,817.582,790.899,779.353,19.4485
89565.3874,0,89565.3874,26.32534631,42.72075677,680.6893748,2.11E+01,38.04404262,,14.2537,0.447824,0.159501,12.3605,15.0149,33764.6,46985.6,1.44E+06,468.807,13251.3,14831.1,7118.92,3.01,0.016146,1174.64,28519.9,40000,89428.5,0.01,5830.89,88.4969,17133,0.000703662,17865.6,3466.2,17836,3438.51,17820.7,3424.55,5635.59,5582.94,5560.13,6.25009,1.15384,0.694582,826.642,794.041,780.277,24.5569
77687.81916,0,77687.81916,21.78460478,39.6584281,717.3142615,1.74E+01,31.3728124,,11.3554,0.367263,0.191142,16.4172,12.3254,27861.5,40567.6,1.20E+06,406.667,10899.7,12413.6,6006.51,2.87,0.0109878,1014.19,24866.5,40000,77574.9,0.01,6010.68,70.9887,14861,0.000618918,14654.8,2921.65,14629.1,2897.51,14615.4,2885.07,4736.92,4689.74,4669.31,6.44972,1.19652,0.705061,707.253,677.902,665.558,26.2053
107034.4286,0,107034.4286,12.09418415,33.60334047,717.0099132,9.68E+00,17.45338069,,2.4214,0.327668,0.292456,27.6845,4.43796,27346.7,40996.4,1.69E+06,560.52,14140.1,18061,9193.73,2.79,0.00763905,1024.91,25112.7,40000,106924,0.01,7378.37,34.2641,11438.8,7.41E-05,13120.3,4168.66,13083.5,4133.43,13064.5,4115.92,6718.84,6650.45,6621.27,6.93926,1.32771,0.807786,1110.61,1068.2,1050.47,22.5342
113562.354,37559.20594,151121.5599,28.15986776,17.24521304,692.619483,2.25E+01,40.5682919,,2.30284,0.524257,0.310497,27.4295,3.88781,47806.6,61860,1.78E+06,791.202,14671.5,19195.4,9744.7,3.23,0.0244599,1546.5,36719.8,40000,150928,0.01,5099.01,89.1439,16472.4,7.90E-05,20921.5,4398.15,20888.7,4367.33,20871.9,4351.84,7171.07,7110.42,7084.22,6.63605,1.38216,0.847797,1145.59,1107.92,1092,18.5301
113562.354,92549.52358,206111.8776,35.55528529,43.76808296,546.4790605,2.84E+01,51.20619955,,11.3254,0.572902,0.332827,29.2949,12.9282,61797.1,75038.68,1.75E+06,1079.18,15762.5,18704,8546.97,3.8,0,1700,44140.4,44140.4,205861,0.01,4111.9,97.9032,16242.6,0.000447814,22827.8,3507.38,22806,3487.34,22794.6,3476.93,5784.81,5746.05,5728.66,5.61261,1.3195,0.800245,896.097,871.807,861.195,15.1799
113562.354,38682.17393,152244.5279,33.42220383,48.1388851,459.7526611,2.67E+01,48.14103972,,21.0783,0.512586,0.19852,15.3456,21.9528,47632.4,60696,1.59E+06,797.092,15968.3,16064.2,6854.55,3.28,0.0281054,1517.4,36091.2,40000,152051,0.01,4704.01,137.288,19743,0.00113883,20417.2,2987.74,20397,2969.28,20386.3,2959.59,4915.36,4880.17,4864.26,5.72815,1.2985,0.770007,722.385,700.316,690.658,18.4218
78872.65701,0,78872.65701,34.23740188,44.8910641,548.6641547,2.74E+01,49.40316435,,23.4987,0.464985,0.078077,3.52682,23.7776,33593.6,46241.2,1.02E+06,412.756,10587,10055.1,4359.69,3.04,0.0195681,1156.03,28099.9,40000,78736.5,0.01,4759.99,159.277,19777.7,0.00201815,18508.1,2124.41,18491.6,2109.29,18482.3,2100.89,3464.89,3433.76,3419.81,6.36592,1.32589,0.7517,493.566,473.932,465.486,25.9894
113562.354,73371.73033,186934.0843,16.94469115,39.88083919,752.2878661,1.36E+01,24.52127866,,4.05713,0.42867,0.451652,43.299,6.51837,44359.4,58300,2.11E+06,979.013,17288.9,23043.6,11521.7,3.18,0.0115471,1457.5,34790.5,40000,186754,0.01,5950.71,31.5718,10673.1,0.000102692,17139.2,4501.12,17105.8,4468.89,17088.7,4452.86,7295.89,7234.22,7207.31,6.14155,1.29023,0.806039,1301.29,1262.86,1246.39,16.2349
108050.607,0,108050.607,32.88468807,24.91187707,651.3130805,2.63E+01,47.41982564,,4.9785,0.548877,0.136025,8.63187,5.58296,42551.7,56655.6,1.55E+06,565.524,13397.7,16347.8,8172.95,3.14,0.165218,1416.39,33892.3,40000,107878,0.01,5020.54,141.813,20528.9,0.000225404,21887.3,4072.91,21854.7,4042.72,21837.9,4027.5,6641.3,6582.49,6557.17,6.4559,1.21834,0.74193,971.649,935.299,920.015,22.3639
113562.354,84089.78861,197652.1426,26.56676416,33.07510035,454.5855263,2.13E+01,38.40464966,,8.09551,0.458285,0.335044,30.4174,9.75015,47607.1,57691.2,1.44E+06,1035.13,12642.3,15591.9,7092,3.45,0.0213422,1442.28,34458.3,40000,197459,0.01,3873.1,79.1164,15774.6,0.000341866,18267.6,2975.34,18249.5,2958.59,18239.9,2949.7,4905.62,4871.34,4856.01,5.43398,1.37499,0.830062,763.688,742.132,732.741,15.6149
