WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,23066.45069,136628.8047,25.78042303,43.93288583,670.9168641,2.06E+01,37.14252502,,11.8025,0.498875,0.275316,23.8744,13.1498,43386.3,57433.2,1.97E+06,715.321,17545.5,20791.9,10057.3,3.16,0.0200398,1435.83,34317.5,40000,136453,0.01,5807.63,74.5428,16578.4,0.000406135,19917.2,4384.79,19882,4351.57,19864.2,4335.18,7128.83,7067.12,7040.25,5.97332,1.1437,0.713299,1136.31,1098.11,1081.81,19.6727
113562.354,36382.80208,149945.1561,22.48692271,40.74105425,712.7289599,1.80E+01,32.45463352,,7.05087,0.475503,0.344563,31.4679,8.7951,43457.9,57489.6,2.02E+06,785.127,17203.4,21633.2,10682.7,3.16,0.0167237,1437.24,34348.4,40000,149769,0.01,5890.98,57.4809,14441.7,0.000215416,18995.3,4541.91,18959.6,4507.96,18941.5,4491.2,7375.52,7311.63,7283.9,6.04882,1.1834,0.740888,1217.22,1177.59,1160.71,18.6302
113562.354,91268.22172,204830.5757,33.96939498,30.61664592,448.0428171,2.72E+01,49.04255731,,6.6848,0.545295,0.311192,27.2504,8.18424,56356.8,66362.4,1.41E+06,1072.58,12174.9,15346.1,7041.71,3.55,0.0308886,1659.06,39130.9,40000,204602,0.01,3386.3,96.2533,17061.4,0.00030732,21722.9,3155.83,21704.8,3139.48,21695.2,3130.75,5234.98,5201.01,5185.8,5.38687,1.39862,0.846817,764.06,742.767,733.491,15.2409
83081.68695,0,83081.68695,26.92156501,45.67178551,628.142773,2.15E+01,38.7652567,,20.1507,0.418933,0.12157,8.65237,20.7055,31440.2,44327.6,1.25E+06,434.867,12205.5,12553.1,5773.99,2.97,0.0153283,1108.19,27015.6,40000,82954.2,0.01,5719.97,104.948,17483.6,0.00121584,16699.9,2812.46,16676.4,2790.63,16663.9,2779.26,4577.31,4534.97,4516.36,6.28737,1.20905,0.706227,662.116,635.733,624.502,25.4146
83970.01194,0,83970.01194,38.26982771,39.83054222,511.054271,3.06E+01,55.17287698,,20.2811,0.50815,0.076563,2.66674,20.5194,36753.7,49136,9.85E+05,439.411,10094.2,9798.8,4272.27,3.13,0.0243979,1228.4,29728.2,40000,83821,0.01,4282.52,195.166,21623.2,0.00182057,20219.9,2082.15,20204.2,2067.93,20195.1,2059.91,3398.32,3368.45,3355.04,6.35505,1.35012,0.765019,483.868,464.959,456.826,25.2627
113562.354,14906.84233,128469.1963,27.01529489,18.74602824,557.5437184,2.16E+01,38.94556022,,7.92001,0.4545,0.191948,15.2283,8.82829,39265.3,52615.2,1.44E+06,672.634,12975.4,15103.8,7281.5,3.12,0.0730595,1315.38,31666.5,40000,128310,0.01,4934.02,133.559,19225.3,0.000358664,18122.8,3356.32,18097.5,3332.87,18084.1,3320.67,5471.78,5424.92,5404.45,6.20434,1.24901,0.74576,844.232,815.033,802.611,20.3573
100910.4534,0,100910.4534,34.48101722,32.1440436,499.9054372,2.76E+01,49.76377139,,13.2214,0.490468,0.0875466,3.74629,13.5313,37937.3,51049.2,1.10E+06,528.191,10614.6,11215.2,5145.15,3.11,0.035508,1276.23,30796.6,40000,100756,0.01,4191.71,193.001,22577.3,0.000915987,19526.6,2470.52,19508.1,2453.64,19497.8,2444.38,4028.86,3993.76,3978.22,6.36552,1.3111,0.752591,591.786,569.722,560.293,23.1333
91026.54248,0,91026.54248,28.34346732,41.26179643,580.3519189,2.27E+01,40.92889893,,17.9078,0.4354,0.10827,6.9327,18.3768,33412,46371.6,1.24E+06,476.474,12139.2,12581.6,5785.79,3.02,0.0182433,1159.29,28173.5,40000,90891.1,0.01,5380.36,123.861,18973.3,0.0010839,17351.4,2786.65,17328.8,2765.77,17316.7,2754.77,4537.1,4496.01,4477.91,6.28828,1.22915,0.716263,663.493,637.844,626.906,24.3496
113562.354,643.1543985,114205.5084,17.14862498,47.97985661,667.6497016,1.37E+01,24.70158218,,17.0019,0.39728,0.244191,21.7593,18.3416,32585.6,46639.6,2.02E+06,598.002,18368.5,21137.3,10052,2.92,0.0121973,1165.99,28324.7,40000,114073,0.01,7225.53,53.1816,14583.2,0.000538411,15888.2,4343.24,15849.7,4306.57,15830.2,4288.65,7014.37,6947.66,6918.63,6.00917,1.09577,0.685995,1142.04,1100.79,1083.22,21.7601
113562.354,52726.28376,166288.6378,36.30543042,27.7798467,550.1836975,2.90E+01,52.28802067,,6.39408,0.56461,0.254153,20.7991,7.58316,54646.4,67778.4,1.47E+06,870.564,12879.9,15631,7469.49,3.37,0.152318,1694.46,39882.6,40000,166067,0.01,4056.53,140.539,18713.4,0.000303136,22492.4,3462.24,22470.1,3441.82,22458.2,3431.05,5703.51,5661.91,5643.55,6.02044,1.32754,0.793129,844.966,818.977,807.82,17.4513
113562.354,73117.59865,186679.9527,13.38381649,40.78189888,646.2747707,1.07E+01,19.29247659,,7.73306,0.353095,0.436471,42.2001,10.3428,37859.8,50847.6,1.90E+06,977.819,16450.8,20383.9,9828.09,3.12,0.00886681,1271.19,30684.3,40000,186526,0.01,6008.67,26.8978,9933.39,0.000211358,14119.8,3707.87,14092.5,3681.54,14078.3,3668.2,6005.97,5955.17,5932.81,5.83342,1.25476,0.773087,1088.65,1056.81,1043.08,16.2503
113562.354,5160.522083,118722.8761,21.95167564,45.66576377,734.4645676,1.76E+01,31.73341944,,11.4578,0.481886,0.265545,23.2254,12.7817,39026.4,53428,2.14E+06,621.546,18676.3,22746.6,11143.1,3.06,0.0163795,1335.7,32116.4,40000,118565,0.01,6652.84,59.1041,15613,0.000354341,19261.6,4969.61,19218.7,4928.78,19197.2,4909.02,8049.47,7975,7942.84,6.05105,1.09196,0.694504,1280.28,1234.38,1214.91,21.3041
91717.62972,0,91717.62972,26.56517361,24.32506559,462.8286106,2.13E+01,38.40464966,,14.0299,0.382056,0.0850566,4.82361,14.3868,28945.2,40083.6,9.42E+05,480.192,9195.73,9594.93,4309.18,3.02,0.423243,1002.09,24588.1,40000,91600.3,0.01,4263.55,169.706,20715.3,0.00103558,15213.5,2048.29,15198.1,2034.21,15189.4,2026.31,3336.04,3305.91,3292.52,6.23575,1.35936,0.775022,492.539,473.495,465.358,24.246
113562.354,53002.094,166564.448,28.94816346,38.95838873,619.5165986,2.32E+01,41.83041653,,7.05719,0.534336,0.315624,27.8465,8.61433,50968,65329.2,1.94E+06,872.09,16400.6,20905.5,10212.3,3.26,0.0233316,1633.23,38580.5,40000,166358,0.01,4956.24,82.9201,16284.8,0.000239613,21321.2,4219.7,21288.9,4189.33,21272.5,4174.29,6865.85,6808.17,6783.03,5.64324,1.21295,0.762149,1146.01,1110.21,1094.91,17.4528
113562.354,23316.51581,136878.8698,11.41006647,30.29680682,653.7015384,9.13E+00,16.46171133,,3.5079,0.311116,0.346788,33.2684,5.81043,29239.7,42571.6,1.68E+06,716.932,14338.8,17891.7,8969.52,2.88,0.00790828,1064.29,26014.9,40000,136760,0.01,6780.64,39.457,10743.9,0.000102606,12452.2,3780.39,12421.3,3750.78,12405.2,3735.81,6098,6039.56,6014.32,6.40974,1.28724,0.787138,1061.17,1024.74,1009.33,19.6838
113562.354,38298.37153,151860.7255,25.26323776,18.15237703,671.5762017,2.02E+01,36.42131095,,2.92188,0.48331,0.3193,28.6663,4.54992,44664.3,58439.2,1.74E+06,795.143,14505.8,18691,9417.12,3.2,0.0213189,1460.98,34866.3,40000,151680,0.01,5208.3,83.3501,15810.3,9.97E-05,19291.4,4170.4,19260.2,4140.99,19244.1,4126.14,6791.6,6733.66,6708.58,6.4485,1.33704,0.81929,1101.36,1065.34,1050.07,18.4776
113562.354,34860.11318,148422.4672,37.35462036,29.36589942,640.4596373,2.99E+01,53.91075234,,3.99292,0.609419,0.235111,18.4886,5.09456,54440.9,68712.64,1.65E+06,776.911,14020.3,17683.5,8806.79,3.35,0,1700,40419.2,40419.2,148202,0.01,4424.59,131.611,19240.4,0.00016749,24290.6,4189.05,24260.9,4161.68,24245.6,4147.75,6871.49,6817.37,6793.86,6.31351,1.29667,0.790036,1024.06,990.479,976.225,18.7171
91367.55988,0,91367.55988,26.4954837,41.76785105,580.4539731,2.12E+01,38.22434614,,18.3775,0.415355,0.117136,8.06037,18.9023,32182.2,45118.4,1.26E+06,478.288,12335.8,12738.7,5851.09,2.99,0.0168511,1127.96,27464.4,40000,91237.1,0.01,5565.81,115.8,18491.7,0.00107483,16556.2,2785.62,16533.5,2764.5,16521.3,2753.42,4530.79,4489.37,4471.15,6.27137,1.22441,0.714688,669.89,644.034,633.009,24.3092
113562.354,69539.43773,183101.7917,37.06158961,24.67127218,637.9906479,2.96E+01,53.36984178,,3.33644,0.610245,0.314405,27.0635,4.87198,60694.8,74588.18,1.69E+06,958.576,14070.9,18338.7,9100.3,3.73,0,1700,43875.4,43875.4,182856,0.01,4108.55,112.647,17182.2,0.000121315,24322.9,4104.51,24296.1,4079.76,24282.1,4067.04,6750.11,6700.48,6678.74,6.18645,1.37134,0.836842,1038.42,1007.49,994.262,16.42
113562.354,65630.60012,179192.9541,29.1897138,47.6509203,725.5042471,2.34E+01,42.19102357,,9.24249,0.562678,0.372526,33.7234,11.0947,55487.5,69994.1,2.20E+06,938.196,18621.4,23772.9,11504.3,3.41,0,1700,41173,41173,178968,0.01,5247.34,62.0631,14756.2,0.000279988,22458,4669.76,22423.6,4637.27,22406.2,4621.22,7616.32,7556.17,7529.75,5.86254,1.19502,0.749758,1259.76,1222.4,1206.32,16.6662
113562.354,28674.44793,142236.8019,14.38869136,39.83839874,726.7106405,1.15E+01,20.73490475,,6.07864,0.385466,0.374549,35.5524,8.30215,35140.7,49013.2,2.03E+06,744.895,17237.3,21689.6,10797.6,3,0.00958384,1225.33,29659.4,40000,142094,0.01,6842.1,31.4333,11342.9,0.000164432,15424.7,4514.8,15387.6,4479.07,15368.7,4461.49,7296.21,7228.83,7199.69,6.12596,1.18092,0.741508,1247.29,1205.49,1187.74,19.2462
105041.6458,0,105041.6458,37.99128167,30.48284918,501.3534197,3.04E+01,54.81226994,,11.9225,0.539444,0.0890644,3.24342,12.2119,41798.3,55043.2,1.16E+06,549.761,11012.8,11851.2,5506.19,3.18,0.207123,1376.08,33007.2,40000,104871,0.01,4062.75,224.648,23498.8,0.00253774,21474.8,2648.51,21455.1,2630.62,21444.3,2620.86,4319.73,4282.51,4266.12,6.53045,1.31265,0.754073,636.653,613.264,603.321,22.6661
86493.70557,0,86493.70557,16.61842885,39.48146128,548.6772397,1.33E+01,23.9803681,,18.6241,0.272777,0.159754,13.7642,19.5537,23090,35348.84,1.08E+06,452.931,10808.6,10793.3,4836.78,2.74,0.0091677,883.721,21842.2,40000,86400.1,0.01,6305.31,76.4916,15223.2,0.0011066,10881.3,2109.04,10863.3,2092.25,10853.2,2083.05,3400.35,3365.93,3350.64,6.38056,1.29512,0.738533,554.809,533.046,523.73,24.9547
113562.354,59006.39021,172568.7442,16.74053371,39.28713685,731.4752806,1.34E+01,24.16067162,,4.74234,0.416842,0.424708,40.5023,7.06857,41565.5,55400.8,2.05E+06,903.766,17027.7,22162.9,11042.4,3.14,0.011491,1385.02,33203.8,40000,172400,0.01,6093.65,35.4817,11228.4,0.000125694,16666.9,4418.19,16633.3,4385.8,16616,4369.72,7159.43,7097.58,7070.67,6.10464,1.25185,0.782249,1255.27,1216.76,1200.31,17.092
110468.4425,0,110468.4425,19.11400149,14.7232833,540.9984464,1.53E+01,27.58643849,,10.1223,0.342326,0.163499,13.4175,10.9315,29236.4,42339.2,1.33E+06,578.482,12297.4,13701.4,6535.4,2.89,0.0210847,1058.48,25882.1,40000,110350,0.01,5757.77,110.193,17680.7,0.000461279,13661.3,2909.89,13637.5,2887.64,13624.7,2875.94,4705.29,4660.61,4641.08,6.3193,1.23873,0.729727,762.808,734.853,722.976,22.1123
113562.354,87741.9268,201304.2808,13.19727837,24.06415646,723.3132905,1.06E+01,19.11217307,,1.27881,0.372452,0.479344,46.8745,4.19068,40932.2,54348,1.89E+06,1054.42,15108.9,20665.2,10532,3.15,0.00893062,1358.7,32624.4,40000,201138,0.01,5800.93,32.3431,9032.95,3.11E-05,14897.3,4097.85,14868.5,4069.83,14853.4,4055.58,6638.89,6582.41,6557.81,6.69901,1.5655,0.976915,1225.52,1190.1,1174.97,15.4639
113562.354,80533.29817,194095.6522,12.22994267,14.73612126,690.5386383,9.78E+00,17.63368421,,1.771,0.348377,0.465704,45.5113,4.66082,38039.2,51175.6,1.81E+06,1016.69,14736.3,19734.1,9971.84,3.11,0.00825857,1279.39,30867.1,40000,193941,0.01,5869.03,32.7729,8990.66,4.46E-05,13936.1,3874.41,13908.4,3847.57,13893.8,3833.85,6273.25,6219.09,6195.46,6.50798,1.48841,0.920265,1157.03,1123.06,1108.55,15.8445
113562.354,80464.23865,194026.5927,24.72464973,17.90666266,625.2692544,1.98E+01,35.70009687,,3.57949,0.465936,0.387209,35.9476,5.55311,49627,62739.2,1.68E+06,1016.08,13957.4,18187.8,8957.74,3.31,0.0193749,1568.48,37193.1,40000,193825,0.01,4606.66,74.5721,14021,0.000120884,18590.1,3684.52,18565.5,3661.28,18552.5,3649.25,6020.96,5974.03,5953.39,6.09643,1.38167,0.840931,1014.98,985.601,972.984,15.8187
113562.354,91963.01635,205525.3704,34.49692812,29.04360714,745.0270778,2.76E+01,49.76377139,,1.1646,0.622509,0.391876,35.6477,3.20769,65195.1,79694.47,1.94E+06,1076.03,15278.9,21397.8,10955.1,4,0,1700,46879.1,46879.1,205261,0.01,4354.52,81.9316,14892.1,3.21E-05,24829.2,4726.14,24798.4,4697.22,24782.5,4682.58,7746.02,7688.03,7662.77,6.80967,1.59544,0.997109,1268.34,1232.18,1216.75,15.2212
86452.23867,0,86452.23867,21.98503357,34.04068168,739.5089921,1.76E+01,31.73341944,,4.30117,0.400355,0.215327,18.6839,5.41861,30503.3,43576.4,1.34E+06,452.556,11456,14193.5,7135.07,2.93,0.013054,1089.41,26588.1,40000,86328.6,0.01,5929.52,73.8145,15230.9,0.00019793,15984.1,3510.53,15953.5,3481.73,15937.5,3467.18,5693.01,5636.81,5612.74,6.67566,1.24337,0.746121,856.263,821.425,806.88,24.9803
87508.9373,0,87508.9373,22.31754922,26.48647559,584.9804683,1.79E+01,32.27433,,10.2441,0.348443,0.138087,10.8187,10.9237,27698.7,40342.4,1.04E+06,458.155,9638.69,10691.4,5081.94,2.87,0.310273,1008.56,24736.9,40000,87396.6,0.01,5179.66,121.478,17295.4,0.000638375,13889.9,2401.79,13870.4,2383.61,13859.5,2373.76,3895.04,3857.46,3841,6.53424,1.29243,0.741464,594.873,571.253,561.261,24.8096
90225.78809,0,90225.78809,26.65869664,46.44157425,574.6512338,2.13E+01,38.40464966,,22.7733,0.416528,0.113004,7.64583,23.2694,32065.1,45054.4,1.30E+06,472.305,13112.9,13027.6,5858.51,2.98,0.016705,1126.36,27428,40000,90095.8,0.01,5742.17,115.81,18437.1,0.00134148,16602.9,2762.28,16580.1,2741.14,16568,2730.08,4492.27,4451.39,4433.3,6.21045,1.21997,0.711993,663.986,638.46,627.525,24.4554
82933.62131,0,82933.62131,19.28876569,40.09985984,692.198839,1.54E+01,27.76674201,,12.385,0.345418,0.207073,18.2154,13.4414,26982.2,39789.44,1.27E+06,434.186,11706,13181.4,6348.95,2.84,0.0101961,994.736,24418.6,40000,82824.2,0.01,6324.14,64.3078,14484.6,0.000614912,13790.5,2991.65,13763.9,2966.6,13749.9,2953.77,4840.3,4791.72,4770.66,6.3775,1.18407,0.701691,744.189,713.958,701.215,25.46
84147.45468,0,84147.45468,30.8876714,29.73212252,628.6597304,2.47E+01,44.53496933,,8.51355,0.455566,0.104547,6.42536,8.98414,33787.2,46748,1.06E+06,440.404,9595.08,10991,5321.97,3.02,0.418271,1168.7,28385.9,40000,84010.5,0.01,4637.62,148.393,18923.9,0.000578853,18148.6,2720.87,18127.1,2701.04,18115.4,2690.44,4438.88,4398.38,4380.73,6.57154,1.27457,0.737188,627.384,602.069,591.41,25.2569
113562.354,86596.53789,200158.8919,34.62658223,31.78197876,690.3309158,2.77E+01,49.94407491,,1.97978,0.603922,0.368664,33.1171,3.85286,62866,76930.95,1.82E+06,1047.95,14687,19935.7,10063.8,3.86,0,1700,45253.5,45253.5,199904,0.01,4237.57,89.8721,15494.4,6.12E-05,24081.4,4367.99,24053,4341.57,24038.4,4328.08,7168.32,7115.26,7092.07,6.45096,1.47723,0.912159,1152.75,1119.66,1105.5,15.4903
113562.354,20200.97279,133763.3268,19.42782236,42.19762349,450.3059383,1.55E+01,27.94704553,,20.1592,0.333652,0.207369,17.9321,21.1606,31245.5,43688.4,1.43E+06,700.557,14501.7,14351.1,6171.61,2.99,0.0147711,1092.21,26651.9,40000,133637,0.01,5748.89,102.532,17405.5,0.000972046,13306.8,2505.6,13287.8,2487.88,13277.4,2478.41,4067.47,4032.57,4016.87,5.90295,1.29701,0.759255,673.348,651.336,641.754,19.8952
113562.354,44967.65771,158530.0117,22.61024583,39.29953139,728.7129903,1.81E+01,32.63493704,,3.99055,0.481525,0.368596,34.0134,5.88993,45206.5,59281.2,2.00E+06,830.094,16279.6,21883.7,10898,3.19,0.0167701,1482.03,35324.3,40000,158347,0.01,5756.81,55.249,13985.6,0.000118046,19235.6,4591.49,19200.3,4557.86,19182.3,4541.19,7461.2,7397.05,7369.23,6.36365,1.28172,0.792046,1245.47,1205.63,1188.68,18.0106
113562.354,86121.15043,199683.5044,22.26006165,33.61694018,716.6042848,1.78E+01,32.09402648,,1.98033,0.471187,0.433415,41.0404,4.25585,50409,64144.8,1.90E+06,1045.72,15282,20858.6,10555.5,3.29,0.0168457,1603.62,37947.3,40000,199479,0.01,5089,54.2044,12406.6,5.58E-05,18816.1,4251.6,18786.7,4223.57,18771.4,4209.37,6923.53,6867.76,6843.43,6.49914,1.4692,0.909224,1209.93,1175.06,1160.16,15.5298
113562.354,39868.51089,153430.8649,29.88891571,35.92354092,479.1426186,2.39E+01,43.09254117,,12.3122,0.473943,0.227591,18.7298,13.3718,44769,57179.6,1.40E+06,803.372,13216.2,14521.6,6564.59,3.27,0.0246334,1429.49,34178.9,40000,153249,0.01,4411.01,125.845,18910.5,0.000632242,18883,2935.44,18863.6,2917.6,18853.1,2908.05,4825.18,4789.12,4773.03,5.87654,1.31773,0.77811,723.353,700.678,690.867,18.338
98033.63908,0,98033.63908,26.25675502,15.16057615,598.99683,2.10E+01,37.8637391,,8.38207,0.425804,0.135114,9.74263,9.0192,33394.8,46635.2,1.25E+06,513.207,11308.2,13019.1,6320.1,3,0.295653,1165.88,28322.3,40000,97898.3,0.01,5104.95,135.057,18933.3,0.000446106,16977.2,3065.57,16952.6,3042.69,16939.4,3030.74,4985.93,4940.11,4920.21,6.42611,1.2376,0.72926,743.67,715.11,703.054,23.4928
113562.354,31843.29421,145405.6482,29.20436768,42.21121632,714.0167623,2.34E+01,42.19102357,,8.16215,0.554176,0.298353,25.8462,9.62224,49122,63468.8,2.04E+06,761.209,17527.9,21807.3,10732.8,3.24,0.0232105,1586.72,37585,40000,145207,0.01,5491.11,73.9407,16633.1,0.000273323,22119.9,4725.37,22083,4690.65,22064.4,4673.55,7697.43,7632.53,7604.34,6.03133,1.16391,0.730282,1220.22,1180.08,1162.98,18.9658
113562.354,49681.67669,163244.0307,18.89459698,46.9941363,536.4268884,1.51E+01,27.22583145,,16.6067,0.374807,0.329724,30.5277,18.2737,37474.9,50224.4,1.76E+06,854.97,16693,18271.7,8244.08,3.12,0.0138535,1255.61,30336.9,40000,163092,0.01,5727.67,62.485,14121.9,0.000603515,14963,3174.29,14939.1,3151.6,14926.5,3140.01,5159.09,5116.4,5097.37,5.72263,1.2452,0.752085,881.517,854.756,843.133,17.6773
113562.354,72311.03174,185873.3857,36.51901562,25.08509626,620.0787007,2.92E+01,52.6486277,,3.78689,0.597914,0.31617,27.329,5.32785,60233.5,73893.39,1.65E+06,973.114,13851.6,17913.5,8821.41,3.7,0,1700,43466.7,43466.7,185629,0.01,4049.9,112.176,17059,0.000143876,23829.6,3955.34,23804.1,3931.83,23790.7,3919.68,6508.14,6460.78,6439.99,6.10487,1.36501,0.830034,1001.28,971.744,959.084,16.2594
113562.354,12867.63094,126429.9849,16.20597815,46.44163646,576.3171692,1.30E+01,23.43945754,,18.7485,0.348987,0.253076,22.906,20.1886,31031.6,44444.8,1.79E+06,662.119,17002.1,18373.9,8459.2,2.92,0.0115935,1111.12,27082.2,40000,126304,0.01,6806.74,57.1316,14501.7,0.000659652,13946.6,3479,13917.3,3451.14,13902.1,3437.14,5621.19,5569.31,5546.48,5.94868,1.16494,0.708077,943.054,910.727,896.839,20.5712
113562.354,49164.94995,162727.304,19.21763019,40.27541049,688.5968048,1.54E+01,27.76674201,,7.05607,0.429118,0.379878,35.5649,9.0014,41534.4,55234,1.97E+06,852.175,16740.8,21111.4,10340.2,3.15,0.0137943,1380.85,33112.2,40000,162559,0.01,5904.57,48.5172,12917,0.000208263,17146.9,4209.3,17114.5,4178.37,17097.9,4162.95,6829.59,6770.86,6745.23,5.99254,1.21303,0.753653,1166.47,1129.93,1114.3,17.725
91664.95646,0,91664.95646,35.87254841,42.17952773,712.2055897,2.87E+01,51.74711011,,11.6272,0.575526,0.121592,7.19397,12.1406,41985.3,55684.4,1.52E+06,479.639,13678,15953.5,7759.73,3.15,0.0244378,1392.11,33359.7,40000,91494.7,0.01,5237.49,114.915,19276.2,0.00059427,22945.1,3979.39,22912.1,3948.82,22895.4,3933.57,6499.82,6442.1,6417.17,6.26592,1.14071,0.69499,906.035,870.459,855.462,24.2799
113562.354,87675.9173,201238.2713,29.81371493,43.25369697,559.7573809,2.39E+01,43.09254117,,11.0084,0.509934,0.35507,32.1269,12.7546,55287.3,68340.34,1.77E+06,1053.77,15814.9,18818.9,8658.89,3.4,0,1700,40200.2,40200.2,201014,0.01,4432.12,76.5655,15207.4,0.000432226,20329.1,3447.43,20306.8,3426.57,20295,3415.78,5660.19,5619.87,5601.84,5.66472,1.30783,0.793275,917.041,891.765,880.749,15.4307
80142.13505,0,80142.13505,29.4835154,41.24497339,600.8186023,2.36E+01,42.55163061,,17.995,0.426525,0.0964649,5.91729,18.4107,31785.6,44428,1.07E+06,419.45,10523.2,10783,4924.64,2.99,0.0165552,1110.7,27072.6,40000,80013.3,0.01,5189.35,125.935,18282.7,0.00129504,16989.4,2433.02,16969.9,2415.03,16959.2,2405.32,3964.71,3928.36,3912.3,6.41821,1.27224,0.72877,566.487,543.705,533.998,25.8171
113562.354,21656.16165,135218.5157,29.91469654,29.42646642,510.7462489,2.39E+01,43.09254117,,9.30206,0.472217,0.181078,13.8189,10.1282,41581.1,54722.4,1.34E+06,707.966,12337.6,13994.7,6573.76,3.18,0.919146,1368.06,32830.7,40000,135050,0.01,4407.55,156.24,20136.9,0.000473687,18816,3058.19,18794.5,3038.42,18782.9,3027.89,5008.8,4968.47,4950.68,6.12762,1.29156,0.761023,751.46,726.229,715.431,19.7624
113562.354,67864.86915,181427.2232,33.21377357,20.70273408,455.542004,2.66E+01,47.9607362,,7.68628,0.52462,0.272507,23.1793,8.97892,51499.3,62252,1.37E+06,949.993,12158.2,14643,6737.61,3.46,0.0345602,1556.3,36931,40000,181218,0.01,3611.06,117.87,18192.8,0.000374014,20898.3,3083.42,20879.7,3066.56,20869.7,3057.55,5101.63,5066.69,5051.13,5.57106,1.36681,0.819945,741.78,719.899,710.422,16.5095
86844.54471,0,86844.54471,21.05174309,36.10253938,697.6575196,1.68E+01,30.29099128,,8.16041,0.375864,0.202357,17.4572,9.19276,29159.1,42083.2,1.30E+06,454.641,11595.2,13663.9,6717.23,2.9,0.0120402,1052.08,25735.6,40000,86726.3,0.01,6028.33,73.3184,15328.2,0.000391477,15004.3,3227.34,14976.1,3200.87,14961.3,3187.37,5229.14,5177.55,5155.3,6.44399,1.19489,0.713483,795.451,763.41,749.956,24.9243
113562.354,64635.75097,178198.105,27.34704239,33.97843071,582.5217963,2.19E+01,39.48647078,,6.3581,0.480005,0.334198,30.1086,8.01803,48884.8,61816.8,1.61E+06,933.121,13955.8,17270.3,8295.21,3.31,0.0224698,1545.42,36696.5,40000,178000,0.01,4580.03,83.6475,15745.8,0.000245003,19141.9,3509.14,19118.1,3486.93,19105.6,3475.39,5745.11,5700.71,5681.13,5.93744,1.31199,0.792741,929.778,902.009,890.065,16.7142
113562.354,9123.643444,122685.9974,23.76629647,33.18652068,627.0837789,1.90E+01,34.25766871,,6.36522,0.44535,0.219586,18.4263,7.44941,37632,51240.8,1.63E+06,642.351,14298.4,17252.5,8523.46,3.07,0.0191025,1281.02,30903.2,40000,122533,0.01,5657.03,92.4994,17596,0.000242916,17777.1,3906.71,17745.8,3877.26,17729.5,3862.4,6344.76,6287.54,6262.79,6.26066,1.20474,0.736064,999.259,963.754,948.736,20.9031
113562.354,57165.36249,170727.7165,29.72262879,20.686593,608.950797,2.38E+01,42.91223765,,4.43068,0.513766,0.31639,27.9622,5.99657,50565.6,63840.4,1.61E+06,893.923,13712.8,17354.8,8516.8,3.31,0.0318708,1596.01,37784.2,40000,170523,0.01,4514.19,99.5416,16530.2,0.000169452,20486.5,3743.95,20460.9,3720.08,20447.4,3707.76,6131.79,6083.9,6062.91,6.1161,1.32891,0.805425,973.193,943.309,930.531,17.1757
102570.2402,0,102570.2402,14.80354717,47.05566675,457.6883846,1.18E+01,21.27581531,,28.1468,0.258376,0.143085,12.1616,29.1147,22924.9,35562.32,1.31E+06,537.213,14155.9,12765.9,5302.67,2.7,0.00951204,889.058,21966.9,40000,102478,0.01,7013.26,83.8162,16160.6,0.00145351,10311,2138.25,10293,2121.38,10282.9,2112.2,3439.83,3406.39,3391.29,6.09929,1.29462,0.744549,588.403,567.232,558.007,22.9743
113562.354,11971.09894,125533.4529,16.46181525,19.97753396,717.7776453,1.32E+01,23.80006458,,1.96423,0.397307,0.312644,29.0527,3.7683,34060.1,47981.2,1.82E+06,657.354,15074.8,19553.5,10026.4,2.97,0.0121881,1199.53,29080.3,40000,125395,0.01,6587.46,55.0168,13366.6,5.81E-05,15890.8,4505.27,15853.3,4469.43,15834.1,4451.67,7285.35,7215.7,7185.91,6.9151,1.3809,0.846023,1204.26,1161.07,1142.95,20.667
84426.56304,0,84426.56304,23.80079641,39.3250985,454.7435952,1.90E+01,34.25766871,,22.0378,0.340157,0.0838679,5.2586,22.3985,25746.9,36498.64,9.53E+05,442.038,9952.91,9423.42,3999.77,2.95,0.0138462,912.466,22512.7,40000,84322.2,0.01,5076.86,136.915,19200.9,0.00168485,13546.2,1851.42,13532.1,1838.38,13524,1831,3010.62,2983.08,2970.69,6.11691,1.37096,0.780954,448.799,431.314,423.769,25.208
113562.354,31654.45687,145216.8109,11.84604702,42.7712338,706.8845195,9.48E+00,17.09277365,,8.30033,0.35015,0.387068,37.2261,10.7737,32748.4,46483.6,2.04E+06,760.567,17586.2,21742.4,10636.4,2.95,0.00747995,1162.09,28236.7,40000,145084,0.01,7164.83,19.6201,9975.72,0.000218322,14019.3,4310.69,13983.6,4276.24,13965.3,4259.24,6956.47,6891.86,6863.78,6.01613,1.16364,0.729011,1214.1,1173.96,1156.84,19.019
81107.82654,0,81107.82654,23.3946379,29.87807915,750.5807404,1.87E+01,33.71675815,,3.44596,0.403367,0.201523,17.2406,4.50013,30074,43133.6,1.22E+06,424.549,10395,12977.4,6553.91,2.92,0.0490501,1078.34,26335.7,40000,80985.9,0.01,5615.23,93.9433,15450.4,0.000175226,16097,3300.39,16068.5,3273.61,16053.6,3259.95,5358.35,5305.33,5282.67,6.87568,1.29595,0.768246,790.819,757.901,744.201,25.7119
77298.85378,0,77298.85378,35.77211907,43.39292731,479.6669471,2.86E+01,51.56680659,,24.71,0.46961,0.0700046,2.58087,24.9333,32748.4,43971.6,9.23E+05,404.524,9766.49,9071.05,3791.7,3.12,0.020372,1099.29,26813.1,40000,77166.1,0.01,4330.6,178.995,20798.1,0.00237955,18684.9,1826.11,18671.1,1813.55,18663.2,1806.39,2979.03,2952.44,2940.42,6.17397,1.38406,0.785725,423.927,407.061,399.767,26.2139
113562.354,7652.612127,121214.9661,28.74061035,35.44148235,613.7693125,2.30E+01,41.46980949,,8.88786,0.500875,0.178942,13.5593,9.71912,41465,55224,1.64E+06,634.558,14682,17229.7,8402.12,3.14,0.0237742,1380.6,33106.7,40000,121047,0.01,5352.72,110.184,19353,0.000370168,19979.7,3933.35,19948.6,3904.38,19932.6,3889.74,6405.57,6349.7,6325.44,6.18015,1.18153,0.721221,975.856,941.233,926.548,21.0334
113562.354,25948.3426,139510.6966,14.50077097,31.56314518,710.4316134,1.16E+01,20.91520827,,1.9116,0.372478,0.360568,34.2664,4.09966,33930.5,47661.6,1.81E+06,730.629,14995.6,19517.4,9979.16,2.98,0.0103465,1191.54,28900.7,40000,139373,0.01,6543.04,47.0362,11813.7,5.38E-05,14901.5,4317.67,14866.6,4284.18,14848.6,4267.47,6980.2,6914.55,6886.36,6.80947,1.40235,0.860978,1190.27,1149.46,1132.27,19.4621
113562.354,37390.69015,150953.0442,16.17548334,31.348194,476.6530209,1.29E+01,23.25915402,,9.4828,0.306423,0.290959,26.9225,11.1071,30630.9,42165.2,1.32E+06,790.683,12187.3,13798.4,6342.49,3.04,0.0126319,1054.13,25782.6,40000,150829,0.01,5171.75,80.3911,14763.3,0.000392095,12229.5,2578.45,12210.8,2560.89,12200.5,2551.42,4188.45,4152.07,4135.92,5.92469,1.33042,0.783264,714.99,692.048,682.166,18.5394
113562.354,92853.33984,206415.6938,15.18237701,34.80031344,708.6698777,1.21E+01,21.81672586,,2.47802,0.390644,0.472598,45.7839,5.18621,43407,56785.2,1.92E+06,1081.16,15563.3,21010.7,10551.4,3.2,0.0104957,1419.63,33963.1,40000,206240,0.01,5591.94,34.5878,9791.96,6.19E-05,15617.5,4029.62,15589.3,4002.35,15574.5,3988.5,6535.95,6481.77,6458.04,6.29245,1.42491,0.881505,1199.47,1165.52,1150.95,15.2002
113562.354,26694.02028,140256.3743,31.44931864,49.12420478,624.0466451,2.52E+01,45.43648692,,16.0489,0.551385,0.23598,19.1538,17.145,48201.3,62340.4,1.95E+06,734.235,17595.5,20640.7,9547.07,3.23,0.0258213,1558.51,36978.5,40000,140061,0.01,5393.88,93.262,18323.1,0.0006294,21993.2,4171.93,21960.8,4141.72,21944.4,4126.71,6811.56,6756.07,6731.64,5.90747,1.16503,0.716611,1049.58,1015.18,1000.38,19.3632
113562.354,89382.90273,202945.2567,17.66499362,16.09379523,734.5144632,1.41E+01,25.42279625,,1.30772,0.425782,0.464043,44.7696,3.84458,46268.1,59953.2,1.92E+06,1062.91,15240.3,21081.9,10762,3.23,0.0127196,1498.83,35688.9,40000,202758,0.01,5426.33,45.4745,10641.7,3.35E-05,17016.2,4258.01,16986.6,4229.45,16971.2,4214.99,6915.72,6858.46,6833.55,6.73244,1.56509,0.975712,1246.8,1210.96,1195.66,15.3709
81875.80699,0,81875.80699,17.78057149,23.47806364,584.2011459,1.42E+01,25.60309977,,10.9389,0.280074,0.163229,14.0362,11.8233,23164.3,35412.36,9.41E+05,428.722,8851.92,9674.38,4550.94,2.74,0.0891205,885.309,21879.3,40000,81782,0.01,5535.91,102.288,15395.5,0.00068949,11168.4,2050.79,11151.1,2034.63,11141.3,2025.69,3311.18,3277.08,3262.09,6.59909,1.32675,0.752054,531.693,510.111,500.975,25.5842
113562.354,63148.05438,176710.4084,31.80056417,33.35006586,614.2910446,2.54E+01,45.79709396,,5.00104,0.539693,0.320208,28.168,6.57498,53902,67293.6,1.66E+06,925.216,14131.6,17886.4,8735.09,3.35,0.0281587,1682.34,39625.7,40000,176492,0.01,4439.27,93.7592,16604.5,0.000192918,21517.2,3817.61,21491.4,3793.66,21477.9,3781.32,6260.41,6212.66,6191.7,6.04428,1.31769,0.800458,988.768,958.983,946.215,16.8023
111095.6873,0,111095.6873,12.43975602,21.17762801,575.5751011,9.95E+00,17.94020019,,8.24255,0.276926,0.221632,20.385,9.79548,24733.6,37861.6,1.42E+06,581.866,12897.3,14707.4,7139.67,2.74,0.00935781,946.54,23304.4,40000,110995,0.01,6802.29,60.8709,13481.7,0.000309024,11073.6,3080.09,11047.3,3055.11,11033.2,3042.17,4955.33,4905.53,4883.89,6.33851,1.21772,0.726372,843.77,812.618,799.429,22.0765
113562.354,91246.42748,204808.7815,23.82207546,35.16811158,486.9141831,1.91E+01,34.43797223,,8.37502,0.435167,0.368722,34.1732,10.2213,46948.9,57642,1.54E+06,1072.66,13536.2,16520.7,7590.48,3.41,0.0184357,1441.05,34431.5,40000,204618,0.01,4152.64,67.0551,14388.2,0.000323227,17353.9,3029.21,17334.9,3011.44,17324.8,3002.07,4975.65,4939.81,4923.77,5.48101,1.36074,0.824027,814.283,791.747,781.928,15.2524
113562.354,57042.89261,170605.2466,37.33350266,36.28973271,567.8622075,2.99E+01,53.91075234,,8.38246,0.590016,0.264277,21.7492,9.61627,56529.9,70624.63,1.61E+06,893.151,14267.1,17133.8,8117.81,3.48,0,1700,41543.9,41543.9,170375,0.01,3988.12,115.582,18397,0.000378013,23507.7,3678.22,23483.6,3656.11,23471,3644.65,6058.9,6015.14,5995.81,5.90172,1.2874,0.776477,901.721,874.434,862.692,17.1744
113562.354,4337.236364,117899.5904,25.81541881,32.88411107,563.7120497,2.07E+01,37.32282854,,9.51031,0.442309,0.157849,11.8376,10.2464,36981.3,50372,1.47E+06,617.274,13392.8,15276.2,7355.26,3.07,0.021545,1259.3,30419.2,40000,117750,0.01,5323.15,118.88,19473.5,0.00042798,17640.9,3406.02,17614.1,3381.09,17600,3368.22,5538.5,5489.34,5467.89,6.23131,1.21416,0.726981,855.468,824.874,811.878,21.3503
113562.354,14390.43376,127952.7878,19.97979808,45.58417383,726.8068668,1.60E+01,28.84856313,,10.2788,0.455323,0.304644,27.56,11.8197,38472.2,52722.8,2.12E+06,669.943,18212.8,22747.1,11067.8,3.05,0.014499,1318.07,31726.2,40000,127797,0.01,6664.4,52.4588,14425.7,0.000307358,18203.3,4791.28,18162.6,4752.53,18142.2,4733.68,7759.18,7688.14,7657.37,6.04946,1.11919,0.70677,1262.17,1218.28,1199.61,20.442
113562.354,31083.91114,144646.2651,17.74251849,39.39079305,671.0958381,1.42E+01,25.60309977,,7.79335,0.401882,0.3405,31.655,9.59539,37011.6,50631.2,1.89E+06,757.486,16333.4,20158.9,9854.28,3.06,0.0126521,1265.78,30563.7,40000,144496,0.01,6251.54,50.3649,13326.5,0.000238237,16063.2,4119.98,16030.1,4088.45,16013.1,4072.74,6673.49,6613.64,6587.6,6.04749,1.1882,0.736426,1125.04,1087.84,1072,19.0406
113562.354,90241.72966,203804.0837,14.86102018,15.62997475,536.7698958,1.19E+01,21.45611882,,5.17507,0.334665,0.422853,40.6787,7.5848,37870.7,49197.6,1.53E+06,1067.59,12940.4,16633.4,7839.34,3.22,0.0111023,1229.94,29762.6,40000,203651,0.01,4831.54,51.9332,11094.5,0.000165051,13366.1,2976.33,13346.6,2957.55,13335.9,2947.59,4846.43,4807.56,4790.29,5.76898,1.39112,0.837461,870.868,846.352,835.732,15.3192
100260.8907,0,100260.8907,30.88406748,36.73611025,460.5922808,2.47E+01,44.53496933,,18.8737,0.44066,0.0844735,3.96662,19.1776,34495.6,46856.8,1.11E+06,524.86,11307.6,11115.7,4847.93,3.08,0.0230647,1171.42,28447.4,40000,100121,0.01,4629.73,184.068,22093.7,0.00135102,17544.5,2241.12,17527.7,2225.71,17518.2,2217.16,3649.24,3617.3,3603,6.22686,1.3294,0.760369,547.056,526.904,518.214,23.2079
113562.354,64477.25365,178039.6077,13.2015135,16.65219502,602.9632905,1.06E+01,19.11217307,,4.2358,0.324083,0.409461,39.5223,6.70539,34865.9,47248.8,1.61E+06,932.589,13719.7,17313.9,8464.56,3.09,0.00921725,1181.22,28668.3,40000,177899,0.01,5686.65,44.776,10675.2,0.000125999,12954.9,3321.41,12930.9,3298.34,12918,3286.35,5382.5,5335.73,5315.21,6.07412,1.34454,0.814105,969.844,940.485,927.901,16.7512
113562.354,42568.33557,156130.6896,37.83511967,17.85897724,514.1661774,3.03E+01,54.63196642,,8.00601,0.568573,0.206666,15.6626,8.92718,52897.1,66282.4,1.37E+06,817.352,12373.4,14457.1,6781.73,3.34,0.307542,1657.06,39088.3,40000,155916,0.01,3814.25,162.622,20104.8,0.000432655,22642.1,3243.57,22621.5,3224.87,22610.4,3214.86,5353.41,5314.92,5297.88,6.03245,1.33048,0.786556,765.094,741.019,730.672,18.14
113562.354,64251.35908,177813.7131,13.32250781,43.56743038,514.8929805,1.07E+01,19.29247659,,13.7845,0.302908,0.380128,36.5001,16.0913,33063.2,45227.2,1.65E+06,931.442,15521.7,17271.9,7746.88,3.06,0.00920757,1130.68,27526,40000,177680,0.01,5864.14,39.7928,11218.5,0.000470748,12102.3,2831.05,12081.6,2811.26,12070.5,2800.91,4588.76,4550.22,4532.96,5.6897,1.2961,0.777435,830.357,806.049,795.457,16.7581
113562.354,52136.37502,165698.729,15.57487013,15.65995554,721.094305,1.25E+01,22.53793994,,1.45727,0.393374,0.415046,39.8242,3.87027,38747.7,52437.6,1.85E+06,867.811,14927.4,20156.1,10295.7,3.09,0.0111427,1310.94,31568,40000,165542,0.01,6029.18,44.7713,11201.7,3.92E-05,15730.3,4284.32,15697.9,4253.13,15681.1,4237.45,6941.28,6879.36,6852.61,6.88786,1.50644,0.927504,1214.97,1176.33,1159.98,17.5358
82188.90834,0,82188.90834,33.45760267,45.81490585,631.3443686,2.68E+01,48.32134324,,19.9918,0.494448,0.0951676,5.17871,20.3734,35872.5,48908.8,1.23E+06,430.093,12045.9,12421.1,5715.68,3.07,0.0198104,1222.72,29601,40000,82043.5,0.01,5192.47,127.115,18916,0.00132389,19698,2876.62,19674.6,2854.97,19662.2,2843.68,4695.33,4653.27,4634.78,6.299,1.21194,0.707352,655.478,629.297,618.153,25.5313
85549.90342,0,85549.90342,12.3722652,35.01479312,526.9035721,9.90E+00,17.85004843,,15.7412,0.210881,0.179626,16.5056,17.0749,19131.3,30828.16,9.64E+05,448.068,9590.1,9692.27,4351.9,2.6,0.00655008,770.704,19182.8,40000,85472.3,0.01,6527.28,58.0121,13551,0.000934497,8417.63,1824.63,8401.85,1810.02,8392.6,1801.76,2927.79,2896.51,2882.6,6.47221,1.34621,0.759529,503.414,483.462,474.933,25.0907
113562.354,27597.70104,141160.055,22.19640612,36.14164963,489.9825165,1.78E+01,32.09402648,,13.2144,0.379935,0.233852,20.2795,14.351,35570,48028.4,1.41E+06,739.24,13396.8,14526.3,6593.68,3.1,0.0174462,1200.71,29106.8,40000,141016,0.01,5151.22,99.9724,17431.8,0.000614291,15150.5,2796.5,15130.1,2777.45,15119,2767.33,4556.64,4518.45,4501.47,5.96777,1.28924,0.759733,735.042,711.057,700.711,19.2831
113562.354,37412.94908,150975.3031,18.52167,19.14325818,741.065733,1.48E+01,26.68492089,,1.36074,0.432828,0.378556,35.6819,3.40946,40032.5,54009.2,1.89E+06,790.6,15126.7,20552.4,10556.4,3.1,0.0137879,1350.23,32437.4,40000,150813,0.01,6031.96,55.118,12870.5,3.82E-05,17302.6,4582.4,17266.9,4548.22,17248.6,4531.21,7430.24,7363.06,7334.21,7.09341,1.51196,0.925963,1256.53,1214.75,1197.15,18.5624
113562.354,58973.32668,172535.6807,17.97725702,25.90010192,732.7663093,1.44E+01,25.96370681,,1.43299,0.425767,0.419028,39.9727,3.70802,42375.4,56205.6,1.89E+06,903.575,15179.1,20615.9,10553.5,3.15,0.013199,1405.14,33645.6,40000,172364,0.01,5750.26,50.2955,11838.4,3.89E-05,17017.9,4388.17,16985.4,4356.91,16968.6,4341.21,7119.82,7057.88,7031.09,6.85919,1.51403,0.934936,1239.93,1201.29,1184.91,17.09
113562.354,22631.62683,136193.9808,36.02878559,20.37252464,687.6017653,2.88E+01,51.92741363,,2.6544,0.612004,0.225159,17.5065,3.73441,52126.9,66643.2,1.74E+06,712.856,14588.1,18691.5,9506.45,3.27,0.0440859,1666.08,39280.2,40000,135983,0.01,4795.12,123.182,19343.3,0.000104301,24404.9,4587.06,24370.5,4555.17,24353,4539.21,7502.11,7439.75,7412.9,6.6298,1.33413,0.817619,1124.54,1085.94,1069.68,19.6948
113562.354,73157.69411,186720.0481,36.03155106,28.93945958,579.6349007,2.88E+01,51.92741363,,4.90051,0.576747,0.3077,26.5173,6.38658,58850.3,72160.75,1.56E+06,977.583,13310,16831.3,8140.73,3.62,0,1700,42447.5,42447.5,186481,0.01,3957.9,120.63,17257.1,0.000197901,22980.8,3651.82,22957.9,3630.75,22945.8,3619.71,6017.35,5974.49,5955.56,5.98632,1.35809,0.818843,916.411,889.625,878.101,16.2083
113562.354,40146.44517,153708.7992,14.42829513,14.67698252,723.5374734,1.15E+01,20.73490475,,1.41385,0.378,0.399162,38.3207,3.83749,35986.4,49710.4,1.84E+06,805.016,14931.5,20025.2,10251.8,3.03,0.0101466,1242.76,30049.6,40000,153563,0.01,6362.78,44.1396,11117.8,3.79E-05,15121.8,4338.86,15087.9,4306.22,15070.3,4289.87,7020.7,6956.14,6928.36,6.98268,1.50109,0.921417,1219.77,1179.55,1162.58,18.371
113562.354,60130.45782,173692.8118,38.21961975,44.78288036,604.0170706,3.06E+01,55.17287698,,11.9955,0.622312,0.278911,23.1177,13.2957,60035.5,73985.7,1.87E+06,909.266,16764.2,19785.8,9291.61,3.69,0,1700,43521,43521,173449,0.01,4458.19,105.912,17916.9,0.000466333,24801.7,4049.59,24774.1,4024.09,24759.9,4011.18,6658.69,6610.5,6589.16,5.77891,1.2322,0.754886,1007.05,977.088,964.137,16.9846
113562.354,55097.88438,168660.2384,19.47735624,44.93182861,451.7272055,1.56E+01,28.12734905,,17.5027,0.354951,0.310074,28.5082,19.0407,36384.5,48046.8,1.56E+06,883.386,15286.9,16069.1,6929.91,3.17,0.0146082,1201.17,29117.3,40000,168513,0.01,5213.24,75.2261,15094.1,0.000738704,14159.1,2634.63,14140.3,2617.01,14130.1,2607.73,4296.48,4262.48,4247.11,5.58398,1.32016,0.787203,725.488,704.075,694.7,17.31
78485.23097,0,78485.23097,38.07724272,30.02711549,633.8107733,3.05E+01,54.99257346,,6.8541,0.527021,0.0844863,3.74068,7.20167,37213.2,50364.8,1.03E+06,410.649,9298.07,10679.4,5245.62,3.09,0.530911,1259.12,30415.1,40000,78334.4,0.01,4126.25,174.252,19778.7,0.00203906,20983.6,2651.85,20962.2,2632.34,20950.4,2621.63,4307.5,4266.71,4249,7.49818,1.29808,0.73868,626.923,601.252,590.537,26.0531
86493.81159,0,86493.81159,27.85546537,42.23070801,472.8288349,2.23E+01,40.20768486,,23.9139,0.396126,0.0811755,4.37369,24.2288,29925.2,41641.6,1.03E+06,452.786,10828.8,10058.9,4251.04,3.01,0.0170665,1041.04,25482.9,40000,86372.5,0.01,5009.62,151.578,20031.2,0.00188697,15771.8,1993.23,15757,1979.42,15748.6,1971.64,3246.01,3217.26,3204.27,6.19603,1.35428,0.770512,475.984,457.721,449.819,24.9259
113562.354,4430.934604,117993.2886,25.62820843,39.92153797,570.4071948,2.05E+01,36.9622215,,15.0694,0.450003,0.162921,12.3563,15.8208,37368.6,50953.2,1.63E+06,617.757,15338.3,16754.9,7896.08,3.07,0.0205357,1273.83,30743.3,40000,117842,0.01,5706.17,107.417,19129.7,0.000645593,17952.4,3571.86,17923.6,3544.97,17908.6,3531.31,5804.88,5753.58,5731.12,6.08386,1.17346,0.709129,899.672,867.796,854.186,21.3451
113562.354,80983.13873,194545.4927,27.44751398,29.69520452,467.388935,2.20E+01,39.6667743,,6.88939,0.467455,0.329259,29.7048,8.51216,48146.3,58556.4,1.41E+06,1018.83,12368.5,15260.3,7057.25,3.44,0.0237941,1463.91,34930.1,40000,194350,0.01,3800.14,90.3267,16127.3,0.000292936,18631.9,3025.55,18613.5,3008.49,18603.5,2999.4,4987.32,4952.01,4936.26,5.52542,1.37846,0.830811,774.352,752.193,742.576,15.7791
113562.354,68556.4829,182118.8369,12.25437141,48.73521919,502.286093,9.80E+00,17.66974491,,16.6738,0.290767,0.389715,37.6423,19.1265,32440.7,44543.2,1.73E+06,954.024,16605.4,17959.1,7879.33,3.05,0.00826343,1113.58,27137.9,40000,181987,0.01,6112.52,34.4517,10587.3,0.000554359,11620.3,2765.96,11599.9,2746.32,11588.9,2736.12,4478.98,4441.58,4424.73,5.59877,1.2966,0.779498,824.948,801.332,790.986,16.5051
113562.354,68725.7388,182288.0928,34.77742609,38.4990728,655.3101705,2.78E+01,50.12437843,,6.41563,0.595488,0.329108,28.7436,8.01862,59223.6,73154.4,1.87E+06,954.342,15877.9,20140.3,9816.82,3.64,0,1700,43032,43032,182048,0.01,4489.64,89.1544,16514.1,0.000222504,23743.3,4236.16,23714.5,4209.31,23699.6,4195.72,6947.88,6895.93,6873.11,5.92471,1.26648,0.780255,1094.09,1061.77,1047.88,16.4715
113562.354,38098.5762,151660.9302,22.74167422,27.10693983,467.1557332,1.82E+01,32.81524056,,9.37197,0.385798,0.255137,22.4228,10.6216,36715.6,48241.2,1.30E+06,794.265,12002.6,13684.2,6287.22,3.18,0.023073,1206.03,29226.5,40000,151512,0.01,4505.6,114.593,17460.4,0.000436315,15380.9,2716.97,15362.3,2699.65,15352.1,2690.32,4442.97,4407.11,4391.18,5.88034,1.33544,0.787521,705.831,683.277,673.563,18.4742
89256.65738,0,89256.65738,24.61935386,34.77021796,726.0519714,1.97E+01,35.51979335,,5.16865,0.43545,0.193834,16.0974,6.14997,32963.5,46150,1.38E+06,467.205,11940.4,14661,7334.66,2.99,0.0151993,1153.75,28048.3,40000,89123,0.01,5751.59,82.8341,16330.1,0.000239909,17379.2,3638.88,17348.1,3609.62,17331.9,3594.87,5910.68,5853.88,5829.53,6.55565,1.21483,0.732883,876.009,840.852,826.144,24.604
97899.23271,0,97899.23271,14.61326979,18.65455273,726.3777996,1.17E+01,21.09551179,,2.59553,0.338011,0.274419,25.5143,4.32293,27398.3,40804.4,1.51E+06,512.63,12781.8,16136,8222.15,2.81,0.00948972,1020.11,25002.5,40000,97788.2,0.01,6831.97,52.8167,12647.9,9.23E-05,13520.8,3834.93,13486.9,3802.6,13469.3,3786.42,6189.15,6125.96,6099.01,6.91381,1.31743,0.796118,996.023,956.809,940.457,23.5609
113562.354,46593.05968,160155.4137,28.86165601,18.47349366,449.6430156,2.31E+01,41.65011301,,9.10842,0.460973,0.24105,20.3001,10.2512,43289,54347.2,1.31E+06,838.655,11946.1,13777,6302.08,3.33,0.0353172,1358.68,32624,40000,159980,0.01,3967.97,130.093,18756.7,0.000454931,18366.3,2863.47,18347.9,2846.66,18338,2837.62,4715.04,4680.17,4664.67,5.72358,1.34724,0.799529,701.301,679.439,670.002,17.8632
86008.28574,0,86008.28574,11.83748124,36.74400333,746.0660703,9.47E+00,17.0747433,,6.11436,0.282072,0.293893,27.9671,8.11677,23224.8,36191.12,1.38E+06,450.384,12076.5,14536.7,7233.66,2.69,0.00581647,904.778,22333.6,40000,85914.1,0.01,7298.64,22.8751,10575.9,0.000239129,11289.3,3319.94,11258.5,3290.66,11242.4,3275.89,5345.54,5288.7,5264.34,6.52299,1.19387,0.719859,866.485,831.163,816.383,25.0796
113562.354,67657.68143,181220.0354,21.53795204,21.08572548,706.1791223,1.72E+01,31.01220536,,1.81319,0.457118,0.407534,38.3902,3.95956,46454.7,60136,1.84E+06,949.014,14891.1,20074.9,10197.4,3.23,0.0165703,1503.4,35788,40000,181032,0.01,5258.94,60.3032,12986.7,5.28E-05,18256.7,4236.61,18226.4,4207.71,18210.6,4193.09,6892.61,6835.08,6810.09,6.62459,1.47052,0.907222,1184.97,1149.06,1133.78,16.5523
98376.30473,0,98376.30473,19.91642678,37.31494428,647.9850122,1.59E+01,28.66825961,,10.6207,0.375158,0.200215,17.1738,11.6292,30127.2,43304,1.46E+06,515.073,13247.1,15202.8,7381.64,2.91,0.0128353,1082.6,26433,40000,98254.2,0.01,6245.01,73.9068,15901.6,0.000453825,14981.1,3410.77,14951.6,3383,14936.2,3368.93,5520,5466.51,5443.34,6.28365,1.17045,0.705502,864.154,830.943,816.917,23.4762
113562.354,75586.85224,189149.2062,38.26646063,33.7051197,541.8224761,3.06E+01,55.17287698,,6.73522,0.594645,0.289884,24.4762,8.10664,60931.3,73952.89,1.53E+06,990.273,13068.5,16551.1,7809.55,3.74,0,1700,43501.7,43501.7,188902,0.01,3798.1,121.384,17755.6,0.000295942,23686.3,3498.51,23665.3,3479.25,23654.1,3469.07,5784.57,5745.39,5727.97,5.8632,1.36021,0.81375,852.186,827.646,817.022,16.0684
107367.7867,0,107367.7867,16.76007501,19.14398142,480.7170522,1.34E+01,24.16067162,,13.0494,0.283669,0.145652,12.0268,13.8811,25132.8,37689.44,1.13E+06,562.315,11021.1,11545.2,5267.84,2.79,0.0227973,942.236,23204.6,40000,107266,0.01,5674.31,119.151,17524.1,0.000698739,11315.3,2250.34,11297.3,2233.54,11287.1,2224.28,3627.31,3592.16,3576.57,6.35823,1.31357,0.752966,608.035,585.803,576.283,22.4349
113562.354,14865.76889,128428.1229,34.59698762,23.53533613,569.2762385,2.77E+01,49.94407491,,7.49902,0.548408,0.155697,10.4849,8.17323,46150.4,60043.2,1.46E+06,672.272,13095.7,15363.6,7444.8,3.22,0.35913,1501.08,35737.8,40000,128241,0.01,4472.43,159.027,20989,0.000367638,21853.5,3608.15,21827.2,3584.03,21813.4,3571.53,5909.38,5861.32,5840.34,6.22867,1.24606,0.746205,864.374,834.499,821.801,20.354
101257.901,0,101257.901,24.96457945,16.70283852,658.6823348,2.00E+01,36.06070391,,5.24589,0.44287,0.175554,13.9305,6.11297,34696.8,48206.8,1.44E+06,530.082,12535.7,15209.3,7584.3,3.01,0.0283436,1205.17,29207,40000,101117,0.01,5540.94,109.258,17885.8,0.000232114,17672.6,3673.2,17642.1,3644.65,17626.3,3630.17,5965.96,5910.07,5886.02,6.48288,1.2223,0.738235,903.061,868.424,853.879,23.1297
78460.52546,0,78460.52546,11.62669033,19.29942814,531.4679993,9.30E+00,16.76822732,,12.5017,0.195054,0.181433,16.8606,13.9082,17113.4,27936.56,8.42E+05,410.946,8123.8,8586.51,3927.82,2.57,0.00780865,698.414,17462.1,40000,78391.1,0.01,6102.59,67.0458,13072.3,0.000788039,7785.52,1676.82,7771,1663.39,7762.4,1655.71,2692.03,2662.51,2649.47,6.4854,1.37785,0.775245,457.684,438.813,430.797,26.0895
81670.22341,0,81670.22341,37.19598344,42.67478703,510.4106685,2.98E+01,53.73044882,,22.8887,0.500323,0.0752609,2.73771,23.1254,35950.4,48252.4,9.89E+05,427.372,10320.1,9748,4176.61,3.12,0.0227037,1206.31,29232.6,40000,81524.5,0.01,4410.2,181.919,20984,0.00209408,19909.2,2030.25,19894.2,2016.34,19885.8,2008.51,3313.48,3284.37,3271.28,6.32676,1.35497,0.767317,470.954,452.493,444.53,25.5841
113562.354,11580.96446,125143.3185,38.21395802,34.90140174,469.2959284,3.06E+01,55.17287698,,14.6535,0.5533,0.104403,4.76165,15.0083,46367.4,59550.8,1.30E+06,655.048,12625.9,13211.5,5940.84,3.26,0.0351498,1488.77,35470.7,40000,124955,0.01,4245.46,199.106,23119.3,0.000938033,22027.2,2862.95,22007.5,2845.11,21996.7,2835.46,4700.18,4663.86,4647.68,6.12074,1.29872,0.756433,669.339,646.588,636.784,20.6378
113562.354,15582.18583,129144.5398,17.78893717,48.61873147,692.9434962,1.42E+01,25.60309977,,14.9607,0.417631,0.305997,28.0185,16.5825,35885.2,49972,2.12E+06,676.246,18966.5,22252.2,10684.6,3.01,0.0125965,1249.3,30195.8,40000,128999,0.01,6913.62,49.0256,13736.2,0.000447078,16700.5,4492.57,16662,4455.81,16642.6,4437.9,7265.08,7198.26,7169.18,5.93902,1.10728,0.697332,1202.32,1160.96,1143.32,20.338
113562.354,25471.76971,139034.1237,20.88270093,39.7603598,707.3520214,1.67E+01,30.11068776,,7.09811,0.452791,0.323657,29.4799,8.74232,40078.2,54050.8,1.98E+06,728,16965,21130.3,10459.8,3.1,0.0153708,1351.27,32460.5,40000,138872,0.01,6154.05,57.1973,14494.1,0.000218045,18093.4,4515.28,18056.8,4480.49,18038.3,4463.33,7321.63,7256.16,7227.81,6.09544,1.16977,0.732468,1202.98,1162.43,1145.2,19.4859
113562.354,69918.17599,183480.53,19.88960897,35.02003168,502.3371658,1.59E+01,28.66825961,,8.67316,0.376009,0.355753,33.1718,10.4677,39897.8,51415.6,1.49E+06,961.003,13128.6,16065.6,7376.27,3.25,0.0149566,1285.39,31000.6,40000,183319,0.01,4717.65,68.3258,14143.2,0.000332052,15001.5,2900.8,14982.2,2882.52,14971.7,2872.81,4740.25,4703.26,4686.72,5.72915,1.34938,0.805627,798.67,775.352,765.201,16.4062
113562.354,6417.977589,119980.3316,21.74429004,47.41222835,655.4997583,1.74E+01,31.3728124,,16.9233,0.447529,0.234074,20.1005,18.0716,36995,51042,1.99E+06,628.181,18281.4,20722.2,9874.33,3.03,0.016393,1276.05,30792.5,40000,119830,0.01,6535,68.4787,16335.2,0.000576323,17879.2,4306.94,17842.3,4272.05,17823.7,4254.96,6976.73,6913.04,6885.31,5.97567,1.10822,0.691774,1115.25,1075.87,1059.07,21.1733
87852.70253,0,87852.70253,12.45339727,26.64579994,669.9348143,9.96E+00,17.95823055,,6.1432,0.261826,0.252895,23.7549,7.8777,22288.2,35086.68,1.20E+06,460.072,10676.3,12565.7,6207.18,2.66,0.00791526,877.167,21689,40000,87762.3,0.01,6754.37,53.0144,11882.3,0.000272698,10468.9,2802.69,10443.7,2778.78,10430.1,2766.36,4509.17,4461.17,4440.49,6.59601,1.24588,0.733795,743.524,713.5,700.912,24.8147
113562.354,23680.16632,137242.5203,17.83572933,15.08490804,474.7213141,1.43E+01,25.78340329,,10.4318,0.317697,0.23827,21.2926,11.6636,30307.5,42329.2,1.27E+06,718.816,11929.3,13195.4,6059.02,3,0.0170893,1058.23,25876.4,40000,137120,0.01,5172.8,102.073,16432.1,0.000474578,12673.9,2535.13,12655.1,2517.59,12644.7,2508.09,4115.58,4079.23,4063.1,6.0629,1.32117,0.771839,687.683,664.763,654.912,19.6065
77227.95926,0,77227.95926,34.36283067,20.7296951,639.4275299,2.75E+01,49.58346787,,7.49089,0.48156,0.0889999,4.6974,7.88174,34456.3,47391.6,9.94E+05,404.116,9007.51,10332.3,5042.97,3.04,0.474974,1184.79,28748.6,40000,77088.3,0.01,4339.72,159.832,18959.8,0.00229657,19176.4,2561.14,19155.9,2542.39,19144.5,2532.08,4164.89,4125.48,4108.37,7.38685,1.31597,0.744979,600.099,575.297,564.945,26.2398
113562.354,70082.08746,183644.4415,34.87614912,27.74293124,601.655974,2.79E+01,50.30468195,,4.35942,0.571342,0.314229,27.2823,5.89056,57734.3,71135.99,1.61E+06,961.484,13603,17365.5,8484.34,3.55,0,1700,41844.7,41844.7,183410,0.01,4095.77,111.444,17023.6,0.000169879,22770.6,3780.52,22746.2,3757.99,22733.3,3746.29,6217.88,6172.36,6152.33,6.05029,1.35341,0.819719,961.267,932.844,920.649,16.387
90753.87359,0,90753.87359,24.28113241,44.88751915,737.9859997,1.94E+01,34.97888279,,13.166,0.449337,0.205017,17.1702,14.1776,33768.9,47243.6,1.61E+06,475.037,14508.2,16804.2,8169.29,2.99,0.0146643,1181.09,28665.4,40000,90617,0.01,6235.34,71.873,15971.2,0.000562848,17940.9,3931.71,17906.2,3899.03,17888.6,3882.89,6381.37,6320.48,6294.21,6.20941,1.11674,0.686158,951.908,914.334,898.49,24.4178
113562.354,29467.89571,143030.2497,27.64597845,48.22292237,748.237418,2.21E+01,39.84707782,,10.4199,0.553938,0.314541,27.6416,11.9674,48400.5,63037.2,2.23E+06,748.772,19030,24035.3,11684.3,3.21,0.0214977,1575.93,37353.3,40000,142834,0.01,5882.44,65.2516,15953.7,0.000324759,22121.5,5036.36,22080.8,4997.89,22060.5,4979.19,8190.64,8120.46,8089.94,5.97802,1.12964,0.715876,1312.26,1268.91,1250.4,19.1584
113562.354,71072.35088,184634.7049,14.1872646,35.31118903,719.2876171,1.13E+01,20.37429771,,2.55554,0.380746,0.452242,43.7674,5.22918,39839.6,53334,1.94E+06,967.055,15805.5,21082.9,10630.6,3.13,0.00948716,1333.35,32064.4,40000,184473,0.01,6022.68,32.1078,9931.35,6.48E-05,15228.7,4185.05,15197.8,4155.21,15181.7,4140.19,6777.09,6718.45,6692.92,6.37832,1.38589,0.857855,1223.57,1186.93,1171.29,16.3702
