WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,74731.85519,188294.2092,31.59754686,31.03467006,494.1584894,2.53E+01,45.61679044,,6.70541,0.514513,0.305959,26.8279,8.18832,52327.6,63763.2,1.43E+06,985.974,12563.5,15404.5,7208.59,3.43,0.0306161,1594.08,37742.9,40000,188082,0.01,3779.6,107.082,17073.3,0.00030145,20501.1,3192.67,20481.8,3174.78,20471.4,3165.26,5268.81,5231.91,5215.5,5.67825,1.36709,0.821324,797.179,774.036,764.024,16.1188
113562.354,32501.07216,146063.4262,24.25608385,24.86734525,673.4908537,1.94E+01,34.97888279,,2.8993,0.472077,0.310797,27.8808,4.49008,42858.5,56632.4,1.74E+06,764.791,14501.9,18662.7,9414.09,3.17,0.0202656,1415.81,33879.5,40000,145890,0.01,5365.01,81.8613,15812.1,9.83E-05,18846.5,4191.71,18814.5,4161.56,18798,4146.38,6819.29,6760.05,6734.45,6.49324,1.33095,0.8154,1105.05,1068.24,1052.67,18.9159
112980.0878,0,112980.0878,35.98063111,26.81326695,717.6281894,2.88E+01,51.92741363,,1.95126,0.624952,0.155524,10.1221,2.70047,48399.8,63145.2,1.78E+06,591.242,14633.4,19100.8,9802.25,3.21,0.0459504,1578.63,37411.4,40000,112784,0.01,5162.54,130.27,20658.3,7.68E-05,24928.9,4949.44,24889.2,4912.51,24869.2,4894.26,8075.13,8003.57,7973.05,7.11113,1.38236,0.841204,1183.4,1139.25,1120.8,21.8519
104236.0922,0,104236.0922,15.3536643,47.67932276,534.4516292,1.23E+01,22.1773329,,24.9545,0.299185,0.178267,15.5323,26.0661,25686.1,38807.04,1.52E+06,545.886,15454.6,15061.3,6696.93,2.77,0.0100878,970.176,23851.6,40000,104132,0.01,7141.02,65.7078,15201.5,0.00107966,11950.5,2800.14,11926.1,2777.05,11913.1,2765.13,4511.46,4467.67,4448.26,6.07525,1.19781,0.707716,751.175,723.75,711.943,22.8026
113562.354,85994.78254,199557.1365,37.66450541,36.4078057,505.0045927,3.01E+01,54.27135938,,8.63638,0.588875,0.300813,25.761,10.0635,61305.7,73291.08,1.56E+06,1044.83,13701.5,16801.8,7715.71,3.77,0,1700,43112.4,43112.4,199309,0.01,3706.27,106.993,17349.9,0.000378152,23456.8,3403.46,23436.5,3385.07,23425.9,3375.38,5635.85,5598.95,5582.44,5.58891,1.35287,0.816627,828.453,805.351,795.296,15.5092
113562.354,70013.86562,183576.2196,16.04778026,17.7771316,742.3398053,1.28E+01,23.0788505,,1.18174,0.408058,0.448903,43.3338,3.75787,42093.6,55843.6,1.92E+06,961.458,15278.7,20978.9,10756.2,3.15,0.0113487,1396.09,33447.1,40000,183406,0.01,5827.31,43.2358,10634.1,3.01E-05,16315.9,4366.86,16284.1,4336.12,16267.6,4320.65,7080.21,7018.96,6992.43,6.89816,1.56899,0.974047,1263.02,1224.75,1208.49,16.4279
113562.354,71099.06476,184661.4188,29.81949767,15.83832063,637.3163758,2.39E+01,43.09254117,,3.38,0.526518,0.351148,31.6416,5.14315,53655.8,67350,1.69E+06,966.902,14054.4,18293,9064.85,3.33,0.0249053,1683.75,39655.6,40000,184444,0.01,4392.71,88.3598,15632.2,0.000122943,20997.6,3900.62,20971.5,3876.14,20957.7,3863.55,6389,6339.84,6318.31,6.18722,1.37381,0.837104,1033.97,1003.28,990.14,16.3353
100039.2638,0,100039.2638,11.88076524,29.73086546,693.6270441,9.50E+00,17.12883436,,3.5063,0.296545,0.277909,26.2591,5.43193,24968.9,38273.72,1.49E+06,523.901,12766.1,15741.9,7942.5,2.73,0.00755213,956.843,23543.2,40000,99938,0.01,7156.12,43.3955,11484.2,0.000122137,11869.3,3602.46,11837.3,3571.89,11820.6,3556.49,5801.58,5741.63,5715.96,6.68253,1.26414,0.764876,957.827,920.543,904.941,23.3169
113562.354,77293.96702,190856.321,13.98528198,25.7165422,459.2413998,1.12E+01,20.19399419,,6.99738,0.309056,0.384257,36.8701,9.25637,33051.2,42813.2,1.39E+06,999.815,12235.1,14951.9,6864.5,3.23,0.010477,1070.33,26152.9,40000,190722,0.01,4662.35,55.1326,11937.4,0.000240472,12341.5,2659.64,12324,2642.91,12314.3,2633.94,4337.33,4302.38,4286.79,5.52919,1.37884,0.828165,759.232,737.194,727.624,16.0002
113562.354,17693.70867,131256.0627,28.75616716,24.74475719,538.0073945,2.30E+01,41.46980949,,8.49256,0.468828,0.184239,14.2406,9.34667,40717.7,53953.6,1.40E+06,687.212,12721.2,14660.4,6999.99,3.16,0.182432,1348.84,32406.8,40000,131091,0.01,4678.06,144.105,19759.9,0.000406232,18687.6,3251.59,18663.8,3229.64,18651.2,3218.13,5312.49,5268.29,5248.91,6.16515,1.26404,0.750912,806.991,779.417,767.66,20.1068
111912.8596,0,111912.8596,37.05898942,45.96801233,563.174799,2.96E+01,53.36984178,,21.1929,0.581071,0.103438,4.56982,21.5448,45463.7,59676,1.69E+06,585.709,16440.2,17083.6,7856,3.19,0.0326449,1491.9,35538.5,40000,111729,0.01,5135.49,156.238,22455.6,0.00107048,23156.2,3678.13,23126.4,3650.86,23111.2,3637.1,5998.71,5947.82,5925.43,6.05172,1.16028,0.70043,882.619,851.074,837.552,21.9459
113562.354,32116.10353,145678.4575,18.59217216,26.03941979,694.1034101,1.49E+01,26.86522441,,2.24188,0.415091,0.347547,32.3982,4.07881,38142.8,51844,1.78E+06,762.873,14688.4,19243,9771.76,3.08,0.0141893,1296.1,31238.6,40000,145524,0.01,5931.6,60.3271,13564.2,6.79E-05,16588.8,4242.67,16555.6,4210.99,16538.4,4195.11,6879.13,6816.94,6790.14,6.69765,1.38257,0.847034,1153.74,1115.05,1098.72,18.9589
113562.354,4440.903322,118003.2573,20.12299996,42.65573575,629.6155725,1.61E+01,29.02886665,,14.2465,0.411969,0.223227,19.2456,15.3524,34391.3,48160,1.83E+06,617.872,16690.8,19065.3,9106.52,2.99,0.0150177,1204,29180.8,40000,117864,0.01,6503.58,69.744,16254.6,0.000502809,16458.4,3993.44,16424.4,3961.32,16407,3945.38,6463.59,6403.71,6377.65,6.05369,1.1327,0.698777,1040.02,1002.93,987.129,21.3647
113562.354,55787.81706,169350.1711,19.08215139,45.47019263,738.6521979,1.53E+01,27.58643849,,8.0054,0.451179,0.409922,38.652,10.1086,43994.2,58116.4,2.19E+06,886.842,18386.9,23660.6,11559.8,3.17,0.0134077,1452.91,34690.3,40000,169172,0.01,6108.88,39.1042,12108.5,0.00021703,18034.8,4589.75,17999.1,4555.55,17981,4538.73,7442.31,7378.8,7351.04,5.93619,1.1879,0.747078,1286.75,1247.29,1230.36,17.2933
83983.3808,0,83983.3808,12.87210412,27.12865504,592.2098568,1.03E+01,18.57126251,,10.1547,0.228691,0.207106,19.1801,11.605,20247.3,32530.4,9.82E+05,439.832,9206.49,10099.4,4782.81,2.61,0.0116225,813.26,20188.6,40000,83901.3,0.01,6294.19,69.5962,12965.9,0.000570698,9131.83,2068.79,9113.59,2051.68,9103.25,2042.27,3321.48,3285.45,3269.66,6.61527,1.31199,0.745979,563.855,541.034,531.384,25.3126
102046.9062,0,102046.9062,18.87665251,37.04477011,552.4975863,1.51E+01,27.22583145,,15.0275,0.332712,0.162872,13.521,15.8306,27970.5,40853.2,1.32E+06,534.361,12662.3,13437.1,6252.07,2.87,0.0127141,1021.33,25030.6,40000,101934,0.01,6113.28,88.0718,16853.5,0.000724323,13277.3,2771.93,13254.1,2750.15,13241.6,2738.73,4480.95,4437.93,4419.03,6.2617,1.22514,0.718565,720.038,693.108,681.626,23.0362
112233.4354,0,112233.4354,31.39607971,32.17375006,600.7554328,2.51E+01,45.2561834,,7.39413,0.519009,0.127649,7.90043,7.94542,41295.9,55172.8,1.51E+06,587.479,13447.1,15814.4,7767.07,3.13,0.0320008,1379.32,33078.5,40000,112066,0.01,5052.71,145.142,20981.8,0.000342676,20693.5,3774.52,20663.7,3746.92,20648.2,3732.85,6150.49,6096.44,6073.02,6.3186,1.20172,0.726625,914.091,880.595,866.439,21.919
113562.354,87972.23528,201534.5893,18.03964632,24.81282109,603.6816489,1.44E+01,25.96370681,,4.02514,0.383265,0.423734,40.4254,6.24501,42439.6,55389.2,1.64E+06,1055.59,13742.1,17794.8,8674.63,3.21,0.013096,1384.73,33197.6,40000,201362,0.01,4779.92,57.8346,11858.5,0.000127494,15303.9,3375.35,15281.2,3353.67,15269,3342.37,5494.95,5450.88,5431.43,5.9872,1.38539,0.840685,976.279,948.592,936.66,15.4323
113562.354,89132.89186,202695.2459,32.5428185,48.3399416,568.5588837,2.60E+01,46.87891508,,13.2146,0.548575,0.347733,31.0843,14.9071,58784.9,72196.96,1.89E+06,1061.33,17097.3,20073.4,9164.97,3.61,0,1700,42468.8,42468.8,202457,0.01,4463.89,83.3793,15609.6,0.000495708,21867.7,3620.43,21844,3598.36,21831.6,3587.08,5949.05,5907.52,5888.9,5.60159,1.28562,0.784594,953.159,927.162,915.805,15.3558
113562.354,93268.98895,206831.343,24.34259977,24.88802789,619.7298882,1.95E+01,35.15918631,,3.57063,0.461722,0.405797,37.9591,5.6437,51090.5,64185.2,1.67E+06,1083.18,13873.4,18215.6,8934.07,3.33,0.0201945,1604.63,37969,40000,206624,0.01,4465.06,69.7106,13441.3,0.000119634,18421.3,3595.59,18398,3573.55,18385.6,3562.07,5879.48,5834.68,5814.9,6.04357,1.40391,0.853813,1003.99,975.886,963.774,15.1572
113562.354,16698.73494,130261.0889,31.59132655,42.78616578,730.9061445,2.53E+01,45.61679044,,7.71343,0.588882,0.2487,20.29,8.89925,49032.3,63630.4,2.06E+06,681.82,17472.2,22208.5,10926.5,3.22,0.0259212,1590.76,37671.7,40000,130062,0.01,5599.63,83.4279,18007.4,0.000266833,23504,5010.41,23463.6,4972.48,23443.4,4953.96,8162.47,8092.11,8061.68,6.14274,1.14706,0.721503,1254.99,1211.6,1193.19,20.2159
78837.92698,0,78837.92698,24.53527114,23.90506731,610.1919341,1.96E+01,35.33948983,,10.0825,0.360932,0.121546,9.08588,10.6769,27643.3,40048,9.33E+05,412.701,8653.4,9635.73,4582.92,2.89,0.338548,1001.2,24567.6,40000,78725.9,0.01,4935.48,128.414,17185.8,0.000723724,14380.6,2238.53,14362.6,2221.85,14352.5,2212.69,3637.72,3602.74,3587.4,6.6232,1.31887,0.749769,536.752,514.725,505.424,26.0082
113562.354,83700.24968,197262.6037,26.22239185,40.09612428,534.388117,2.10E+01,37.8637391,,10.3274,0.460391,0.358687,32.85,12.1069,49982.7,62497.6,1.65E+06,1033.04,14855.4,17577.1,8064.55,3.34,0.0202778,1562.44,37063.2,40000,197060,0.01,4483.91,74.3516,14833,0.000409397,18357,3195.68,18336.4,3176.27,18325.5,3166.1,5240.68,5202.45,5185.32,5.67434,1.32686,0.799956,861.412,837.367,826.894,15.6387
113562.354,54459.69096,168022.045,14.8195623,29.87928849,735.7473192,1.19E+01,21.45611882,,1.24293,0.390622,0.4278,41.2598,3.78729,38711.2,52469.6,1.88E+06,879.991,15124.2,20550.1,10536.2,3.09,0.0103934,1311.74,31585.8,40000,167865,0.01,6125.91,40.4099,10637.9,3.23E-05,15623.9,4368.22,15590.9,4336.37,15573.8,4320.39,7074.51,7011.28,6983.99,6.96876,1.54448,0.953099,1246.98,1207.52,1190.82,17.3866
113562.354,45258.94002,158821.294,23.03932712,20.90101905,634.9989695,1.84E+01,33.17584759,,3.93354,0.444695,0.333719,30.4398,5.63122,42588.8,55908.4,1.67E+06,831.676,14101.3,17896.4,8884.77,3.19,0.019083,1397.71,33482.6,40000,158649,0.01,5144.99,79.9197,15132.1,0.000135771,17750.4,3824.67,17722.3,3798.15,17707.6,3784.63,6227.58,6174.96,6152.05,6.22934,1.31167,0.799495,1027.66,994.857,980.897,17.9793
113562.354,137.9638305,113700.3178,23.46682313,42.46283979,718.8410369,1.88E+01,33.89706167,,9.80885,0.48947,0.229591,19.3246,10.9399,38923.2,53246.4,2.03E+06,595.219,17664.9,21568.7,10621,3.06,0.0179684,1331.16,32016,40000,113543,0.01,6463.83,68.8174,16739.7,0.000321609,19557.9,4861.55,19515.9,4821.85,19494.9,4802.55,7879.02,7805.84,7774.3,6.13032,1.10361,0.697945,1233.37,1188.29,1169.22,21.8006
113562.354,37645.47435,151207.8284,28.38910308,37.62306814,652.4756974,2.27E+01,40.92889893,,7.02846,0.516344,0.294113,25.6251,8.47243,47394.6,61188,1.81E+06,791.662,15588,19313.1,9437.8,3.24,0.0226213,1529.7,36357.2,40000,151016,0.01,5163.15,82.8217,16771.1,0.000255169,20601.5,4149.07,20570.4,4119.95,20554.5,4105.3,6768.47,6712.5,6688.09,6.06262,1.22004,0.750602,1074.92,1040.16,1025.33,18.5207
76086.48693,0,76086.48693,12.37050742,30.85257493,672.1271517,9.90E+00,17.85004843,,7.75408,0.227184,0.243039,22.9335,9.44129,19764.1,32208,9.70E+05,398.445,8823.53,10074.6,4892.77,2.57,0.00926785,805.2,19998.5,40000,76006.4,0.01,6503.94,57.384,11521.8,0.00043313,9076.17,2169.83,9056.28,2151.13,9045.16,2141,3483.16,3444.25,3427.34,6.74102,1.29782,0.741408,584.023,559.449,549.13,26.461
113562.354,33513.92223,147076.2762,23.8655667,15.52516056,490.0592824,1.91E+01,34.43797223,,9.22114,0.399492,0.244342,21.1387,10.4093,37842.8,50225.6,1.32E+06,770.207,12103.1,13771.6,6379.62,3.15,0.0532024,1255.64,30337.5,40000,146923,0.01,4591.61,124.342,17810.5,0.000440742,15925.4,2789.38,15906.2,2771.46,15895.8,2761.83,4558.7,4521.67,4505.29,6.02634,1.32667,0.779574,720.891,697.576,687.56,18.8166
113562.354,14918.89401,128481.248,17.23826877,33.64441846,626.7199753,1.38E+01,24.8818857,,6.53731,0.369859,0.277157,25.2401,8.03877,32880.6,46237.6,1.65E+06,672.832,14486.6,17443.1,8592.55,2.98,0.0127096,1155.94,28097.9,40000,128348,0.01,6195.15,62.6166,14544.3,0.000223472,14779.7,3738.16,14749.3,3709.21,14733.4,3694.57,6048.16,5991.82,5967.4,6.2126,1.20938,0.738761,1003.8,968.757,953.906,20.3859
81403.77404,0,81403.77404,28.28821501,30.13228779,626.0498835,2.26E+01,40.74859541,,9.02659,0.416155,0.110735,7.46423,9.5461,31180.7,43949.2,1.00E+06,426.077,9158.89,10392.5,5003.26,2.97,0.387795,1098.73,26800.3,40000,81277.4,0.01,4762.09,140.028,18153.6,0.000631471,16579.4,2520.95,16559.3,2502.4,16548.3,2492.39,4107.03,4068.77,4052.06,6.60502,1.29133,0.741295,588.672,564.701,554.6,25.6396
113562.354,10195.3054,123757.6594,25.23060469,20.27275731,537.4252715,2.02E+01,36.42131095,,9.06859,0.424746,0.174063,13.6262,9.89068,36448.6,49639.2,1.39E+06,647.995,12695.6,14451.7,6901.58,3.07,0.0862101,1240.98,30009.7,40000,123610,0.01,5038.18,134.36,19325,0.000422692,16936.8,3159.32,16912.8,3136.98,16899.9,3125.27,5142.8,5097.93,5078.28,6.2137,1.25051,0.741661,799.581,771.573,759.647,20.7865
76534.92094,0,76534.92094,35.88566133,32.60199888,503.2582347,2.87E+01,51.74711011,,14.404,0.474603,0.0715743,2.74053,14.6587,32843.6,43593.2,8.13E+05,400.517,7898,8304.13,3735.12,3.15,0.0221493,1089.83,26597.6,40000,76401.8,0.01,3783.73,180.982,20704.3,0.00140013,18884.3,1886.69,18870.4,1874.03,18862.4,1866.8,3083.97,3056.39,3044.13,6.31982,1.39081,0.7875,426.386,408.895,401.448,26.3284
85277.18769,0,85277.18769,16.16390232,26.12774793,621.5541757,1.29E+01,23.25915402,,8.82694,0.280626,0.198619,17.7375,10.0074,23438.7,36039.92,1.06E+06,446.547,9713.01,10989.5,5297.75,2.72,0.0228115,900.998,22245.5,40000,85182.2,0.01,5999.52,85.1697,14344.4,0.000481965,11201.3,2400.4,11180.5,2380.82,11168.9,2370.33,3870.26,3830.07,3812.57,6.5795,1.27609,0.735739,626.195,600.925,590.273,25.1304
83376.35963,0,83376.35963,30.734157,44.89710012,527.1109799,2.46E+01,44.35466581,,24.1292,0.429672,0.0826823,4.28336,24.4446,32161.6,44608,1.07E+06,436.398,11145.8,10519.5,4529.57,3.02,0.0180663,1115.2,27174.7,40000,83246.2,0.01,5182.58,150.211,19585.2,0.00193045,17107.1,2154.42,17090.3,2138.98,17080.9,2130.44,3508.95,3477.38,3463.21,6.32966,1.32373,0.751614,510.434,490.519,481.928,25.3523
113562.354,10708.17517,124270.5292,38.78519021,25.00770837,535.7783688,3.10E+01,55.89409106,,9.10253,0.582356,0.116288,5.83035,9.53451,47835.3,61753.6,1.38E+06,650.441,12602.3,14339.9,6839.88,3.24,0.565459,1543.84,36662.3,40000,124077,0.01,4132.01,192.17,22700.9,0.000508216,23193.7,3384.34,23169.5,3362.35,23156.7,3350.79,5552.28,5508.02,5488.61,6.22893,1.25682,0.74452,790.948,763.397,751.662,20.7251
113562.354,61240.28843,174802.6424,25.35216449,41.24176432,576.8234728,2.03E+01,36.60161447,,10.8482,0.461406,0.335571,30.4228,12.5112,46427.3,59538.4,1.75E+06,915.372,15671.4,18483.4,8650.14,3.26,0.0194729,1488.46,35463.9,40000,174614,0.01,4930.27,73.3803,15324.8,0.000415825,18406.2,3515.32,18381.4,3491.99,18368.4,3480.04,5743.12,5698.14,5678.21,5.79178,1.26037,0.76534,943.435,915.315,903.16,16.9247
113562.354,35087.5441,148649.8981,32.33609025,18.43079816,621.4332028,2.59E+01,46.69861156,,4.61782,0.545433,0.254685,21.1168,5.84305,49364.3,63176.4,1.62E+06,778.211,13831.7,17247.6,8527.97,3.27,0.0405809,1579.41,37428.2,40000,148450,0.01,4613.51,118.746,18356.5,0.000189592,21746.8,3943.31,21718.5,3917.05,21703.8,3903.63,6454.09,6402.04,6379.38,6.23375,1.28572,0.780979,988.433,956.078,942.324,18.7027
85953.6785,0,85953.6785,25.72079016,27.26407619,499.965882,2.06E+01,37.14252502,,13.2487,0.368251,0.089973,5.58276,13.6486,27898,39300.96,9.07E+05,449.998,8762.16,9260.66,4214.06,2.97,0.408064,982.524,24136.9,40000,85840.6,0.01,4435.48,156.205,19487.3,0.00100403,14664.7,2021.54,14649.4,2007.41,14640.6,1999.46,3290.78,3260.47,3247.02,6.36548,1.36087,0.772322,484.232,465.062,456.896,25.0008
113562.354,3095.334202,116657.6882,25.28904846,26.06011669,663.6616609,2.02E+01,36.42131095,,3.93126,0.476552,0.204318,16.6133,4.9455,38743.7,52728,1.69E+06,610.726,14411.5,17915.1,9027.57,3.07,0.0227902,1318.2,31729.2,40000,116501,0.01,5680.78,102.454,18160.7,0.000146333,19024.6,4259.19,18989.8,4226.47,18971.9,4210.12,6916.18,6852.78,6825.53,6.49359,1.23804,0.760506,1074.36,1035.13,1018.63,21.4883
113562.354,8562.646479,122125.0005,33.69384034,19.65162345,642.6710586,2.70E+01,48.68195027,,4.63956,0.56803,0.168141,11.7703,5.40232,46270.1,60512,1.63E+06,639.227,14077.1,17339.1,8666.55,3.2,0.0888531,1512.8,35991.7,40000,121937,0.01,4917.76,136.589,20355.2,0.000197515,22650.4,4225.15,22617.7,4194.9,22601,4179.65,6898.83,6839.81,6814.34,6.39556,1.23475,0.754898,1023.56,987.051,971.652,20.9434
113562.354,77857.47026,191419.8243,11.38499254,41.96924063,569.9764122,9.11E+00,16.42565063,,10.2787,0.302106,0.430102,41.8398,12.9988,34107.2,46472,1.75E+06,1002.75,15750.4,18632.9,8647.2,3.07,0.00746023,1161.8,28230.1,40000,191282,0.01,5953.23,23.4509,9363.59,0.000299702,12080.5,3119.53,12057.9,3097.69,12045.7,3086.38,5048.99,5006.34,4987.36,5.71647,1.28855,0.78154,938.468,911.62,899.956,15.985
113562.354,17825.8621,131388.2161,13.28471882,32.68956231,708.7427168,1.06E+01,19.11217307,,1.97139,0.355929,0.344655,32.8405,4.17032,31742.8,45489.6,1.81E+06,688.096,14882,19465.8,10057,2.92,0.00921154,1137.24,27674.8,40000,131260,0.01,6865.27,42.7802,11552.6,5.54E-05,14245.2,4325.38,14209.4,4290.99,14191,4273.89,6984.26,6916.99,6888.2,6.90011,1.3928,0.850544,1186.46,1144.66,1127.1,20.152
113562.354,94068.8682,207631.2222,19.75592278,32.99650307,741.6773203,1.58E+01,28.48795609,,1.34956,0.452018,0.461688,44.3116,3.81494,49502.9,63320,1.95E+06,1087.4,15386,21417.9,10928.6,3.27,0.0144183,1583,37505.2,40000,207431,0.01,5246.09,47.8033,11216.5,3.52E-05,18058.6,4325.55,18028.9,4296.99,18013.4,4282.52,7033.28,6976.1,6951.17,6.72153,1.56334,0.974995,1260.8,1225,1209.71,15.1329
93525.83161,0,93525.83161,13.0052861,36.81677035,694.1483545,1.04E+01,18.75156603,,8.13372,0.297967,0.265661,24.8785,9.89141,24746,37808.88,1.44E+06,489.76,12859,15110.7,7441.98,2.74,0.00718756,945.222,23273.8,40000,93425.5,0.01,7134.33,34.6283,11886.8,0.000311885,11920,3367.13,11889.6,3338.16,11873.7,3323.53,5424.88,5368.84,5344.71,6.38091,1.17403,0.709609,883.187,848.351,833.706,24.095
113562.354,72156.39123,185718.7452,33.67804726,29.41545557,458.9685687,2.69E+01,48.50164675,,7.40577,0.531462,0.280769,24.0116,8.74133,52744.5,63483.2,1.38E+06,972.464,12216.4,14839.1,6849.55,3.47,0.0339775,1587.08,37592.7,40000,185505,0.01,3577.64,115.829,18016.3,0.000355584,21171,3118.21,21152.3,3101.28,21142.3,3092.23,5160.98,5125.92,5110.27,5.55429,1.37083,0.823782,752.167,730.212,720.698,16.2613
113562.354,4868.145803,118430.4998,31.97715669,21.9410638,506.3434248,2.56E+01,46.157701,,10.8603,0.491258,0.111237,6.21328,11.3026,40323.7,53752.4,1.30E+06,619.986,12214.8,13435.6,6306.44,3.14,0.516958,1343.81,32295.7,40000,118267,0.01,4425.41,182.757,22208.4,0.000606458,19570.3,3011.38,19548.2,2991.1,19536.3,2980.3,4919.28,4878.07,4859.94,6.24365,1.26678,0.742783,727.969,702.213,691.22,21.2818
113562.354,73002.72344,186565.0774,13.33792785,15.07697239,496.7766641,1.07E+01,19.29247659,,6.81621,0.302575,0.39099,37.6319,9.15512,32996.5,43793.2,1.43E+06,977.32,12500.6,15393.3,7158.26,3.15,0.00995616,1094.83,26711.6,40000,186431,0.01,4975.5,52.8167,11477,0.000229874,12086.1,2750.9,12067.5,2733.1,12057.3,2723.58,4474.1,4437.04,4420.56,5.72075,1.36662,0.817088,796.867,773.478,763.35,16.2432
113562.354,63189.42737,176751.7814,21.13485708,32.24985873,496.4622553,1.69E+01,30.4712948,,7.86006,0.386276,0.334726,30.8513,9.53941,39897.9,51320.4,1.42E+06,925.73,12671.4,15157.2,7075.32,3.25,0.0165564,1283.01,30947.5,40000,176590,0.01,4538.97,79.5615,15041.1,0.000316471,15407.3,2887.52,15388.2,2869.43,15377.8,2859.81,4721.04,4683.95,4667.48,5.76993,1.3494,0.804746,780.993,757.668,747.581,16.8028
100860.9137,0,100860.9137,13.42167961,33.57825886,737.8878691,1.07E+01,19.29247659,,2.48797,0.336323,0.290822,27.3745,4.39893,27460.3,40984,1.61E+06,528.155,13532.5,17251.2,8801.85,2.81,0.00822707,1024.6,25105.6,40000,100750,0.01,7153.54,41.2652,11932.6,8.17E-05,13461,4066.73,13424.9,4032.2,13406.3,4015.03,6559.53,6492.47,6463.9,6.94996,1.32133,0.801591,1065.51,1023.93,1006.59,23.222
113562.354,87931.07154,201493.4255,29.76427493,25.80045282,663.3792524,2.38E+01,42.91223765,,2.54357,0.536656,0.385621,35.3424,4.50851,57126.5,70854.47,1.76E+06,1055.07,14377.5,19240.2,9615.03,3.51,0,1700,41679.1,41679.1,201262,0.01,4371.44,80.1359,14655,8.31E-05,21404.6,4036.94,21378.2,4012.17,21364.4,3999.44,6611.63,6561.72,6539.82,6.27457,1.43578,0.880856,1093.91,1062.71,1049.33,15.4235
113562.354,64111.07485,177673.4289,22.4027983,26.80236375,541.4077502,1.79E+01,32.27433,,6.26997,0.405508,0.344593,31.7379,8.00444,42326,54648.4,1.47E+06,930.511,12880.2,15745.8,7482.55,3.24,0.0179759,1366.21,32789.9,40000,177502,0.01,4596.41,88.0888,14912.9,0.000243698,16174.9,3087.97,16154.1,3068.43,16142.8,3058.09,5043.51,5003.5,4985.79,5.92636,1.34547,0.804606,841.24,816.107,805.281,16.7475
113562.354,63424.09792,176986.4519,28.01121556,38.26497531,668.8397174,2.24E+01,40.38798838,,6.07843,0.520953,0.356689,32.281,7.86107,51850.9,65585.6,1.89E+06,926.706,15996.9,20327.2,9960.22,3.31,0.021851,1639.64,38717.3,40000,176776,0.01,4953.41,69.6496,15162.6,0.000204145,20786.4,4174.63,20756.7,4146.66,20741.4,4132.55,6816.87,6762.88,6739.22,5.97815,1.25893,0.776949,1118.11,1084.49,1070.08,16.7949
113562.354,51035.61796,164597.972,20.20490653,48.53715924,644.3073069,1.62E+01,29.20917016,,13.4262,0.432082,0.363212,33.7408,15.2593,42083.5,55744,2.03E+06,861.97,18046.3,21548.8,10123.5,3.16,0.0146895,1393.6,33392.5,40000,164427,0.01,5916.22,51.7433,13426.1,0.000420226,17259.3,3976.04,17228.6,3946.72,17212.9,3932.13,6456.01,6401.89,6378.03,5.8037,1.18866,0.735347,1100.23,1066.51,1051.96,17.595
77531.368,0,77531.368,29.77107738,49.06603346,708.1429072,2.38E+01,42.91223765,,19.5739,0.466539,0.126001,8.88174,20.1496,33492.9,46525.2,1.31E+06,405.727,12509.7,13331.1,6251.77,3.01,0.0158882,1163.13,28260.3,40000,77395.6,0.01,5693.12,95.7152,16937,0.00115493,18599.9,3164.05,18572.9,3138.93,18558.9,3126.13,5157.78,5110.07,5089.26,6.27996,1.16594,0.690836,721.449,691.891,679.371,26.2161
113562.354,48447.2924,162009.6464,38.57509437,32.9500509,587.9241691,3.09E+01,55.71378754,,6.05115,0.608173,0.244768,19.5096,7.18377,57080,70716.77,1.58E+06,848.083,13694.9,16852.7,8168.14,3.51,0,1700,41598.1,41598.1,161778,0.01,4143.09,128.124,19000.4,0.00026735,24231.1,3831.91,24205.6,3808.57,24192.3,3796.49,6308.76,6262.17,6241.72,6.05424,1.29449,0.781684,928.251,899.252,886.843,17.7394
113562.354,58147.45513,171709.8091,30.20858982,48.64997497,640.9996409,2.42E+01,43.63345173,,13.2967,0.544406,0.326491,28.8683,14.8869,53021.8,67002.4,2.03E+06,899.019,18129,21444.9,10103.5,3.31,0.0239346,1675.06,39471.1,40000,171495,0.01,5093.76,73.7329,15994.8,0.000473514,21717.1,4141.84,21686.8,4113.46,21671.4,4099.3,6768.17,6715.65,6692.45,5.77814,1.20009,0.742255,1091.21,1058.53,1044.42,17.1189
113562.354,67210.30382,180772.6578,29.00243393,25.36364117,692.2846565,2.32E+01,41.83041653,,2.07789,0.535878,0.365966,33.2782,3.95787,53710,67640.4,1.80E+06,946.515,14678.7,19631.8,9933.52,3.32,0.0244931,1691.01,39809.5,40000,180555,0.01,4723.22,79.5207,15154.1,6.85E-05,21380.2,4289.6,21350.5,4261.62,21335,4247.42,7009.91,6954.14,6929.88,6.53354,1.4431,0.887904,1150.14,1115.37,1100.57,16.5674
113562.354,53956.18342,167518.5374,15.52730748,33.4142997,698.2149755,1.24E+01,22.35763642,,2.48121,0.384329,0.411134,39.3422,4.83965,38324.8,51818,1.84E+06,877.36,15141,19884,10046.1,3.09,0.0109194,1295.45,31224.2,40000,167363,0.01,5984.92,43.8772,11278.8,6.83E-05,15367,4113.66,15335.9,4083.79,15319.8,4068.75,6664.01,6605.14,6579.61,6.46559,1.37857,0.84914,1169.86,1133.13,1117.52,17.4148
113562.354,16062.37907,129624.7331,15.25317868,15.26064094,671.7069102,1.22E+01,21.99702938,,3.20018,0.363047,0.312059,29.1149,5.0466,32255.9,45844.8,1.72E+06,678.84,14564.6,18336.3,9256.73,2.94,0.0112992,1146.12,27875.8,40000,129494,0.01,6488.48,55.7173,13089,9.86E-05,14518.9,4051.75,14485.6,4019.93,14468.3,4003.97,6548.73,6486.55,6459.78,6.51533,1.28679,0.789264,1099.4,1060.75,1044.46,20.2957
113562.354,2569.434325,116131.7883,38.63902163,41.72186078,653.3906024,3.09E+01,55.71378754,,11.7257,0.637636,0.129093,6.92138,12.2233,50141.3,64728,1.84E+06,607.727,16356.6,19427.7,9366.81,3.24,0.0347868,1618.2,38259.4,40000,115929,0.01,5139.29,131.468,21570,0.000509284,25422.3,4541.04,25385.8,4507.46,25367.5,4490.83,7417.81,7355.08,7327.83,6.13181,1.13404,0.702186,1076.87,1038.19,1021.76,21.5251
113562.354,56302.48786,169864.8419,32.76453741,41.73868499,546.4255039,2.62E+01,47.23952212,,12.3686,0.533202,0.278491,23.7197,13.6887,52272.6,65449.6,1.67E+06,889.364,15354,17579.7,8093.25,3.34,0.0267963,1636.24,38644.8,40000,169653,0.01,4531.53,102.119,17615.1,0.000547959,21250.2,3480.3,21226.7,3458.54,21214.3,3447.29,5717.51,5675.4,5656.67,5.79476,1.27183,0.766485,877.862,851.554,840.162,17.2242
113562.354,22006.68648,135569.0405,38.60826877,25.37661403,541.713339,3.09E+01,55.71378754,,8.11835,0.585816,0.149904,9.47131,8.73541,50234.6,64034.4,1.41E+06,709.62,12720.1,14780.8,7062.41,3.28,0.501236,1600.86,37888.3,40000,135365,0.01,4073.73,175.09,21553.9,0.000433922,23332.6,3479.76,23308.7,3458.02,23296.1,3446.61,5723.99,5680.14,5660.89,6.16413,1.27412,0.757249,811.618,784.323,772.676,19.7296
113562.354,37623.30113,151185.6551,23.32351706,15.06515028,671.9882526,1.87E+01,33.71675815,,2.91566,0.461926,0.327507,29.7431,4.5981,42811.2,56508.8,1.74E+06,791.644,14517.6,18715.8,9430.75,3.17,0.0191497,1412.72,33811.9,40000,151012,0.01,5355.93,76.2952,15214.2,9.70E-05,18442.7,4138.14,18411.5,4108.59,18395.3,4093.69,6731.26,6673.09,6647.91,6.45237,1.33614,0.818821,1103.6,1067.41,1052.08,18.5305
113562.354,20425.69563,133988.0496,32.48145932,40.34080419,586.1720075,2.60E+01,46.87891508,,12.875,0.539531,0.193991,14.7222,13.7505,46515.6,60298.8,1.69E+06,701.411,15549.3,17581.3,8320.78,3.23,0.02729,1507.47,35876.1,40000,133799,0.01,5039.28,116.285,19551.5,0.000566211,21509.9,3815.43,21481.1,3788.82,21466.3,3775.31,6237.74,6186.91,6164.61,6.01112,1.19293,0.724216,938.327,906.777,893.276,19.8759
113562.354,66436.50391,179998.8579,37.42840223,46.53854552,596.8350474,2.99E+01,53.91075234,,12.797,0.611483,0.293727,24.798,14.1791,60324.4,74160.29,1.90E+06,942.317,17073.2,20061.5,9343.3,3.71,0,1700,43623.7,43623.7,179754,0.01,4486.77,102.464,17469.8,0.000489794,24371,3976.26,24343.9,3951.34,24330.1,3938.73,6539.97,6493.13,6472.34,5.72528,1.23963,0.759278,999.789,970.622,957.981,16.6016
105785.6814,0,105785.6814,20.1321105,26.64102949,749.2046724,1.61E+01,29.02886665,,1.72237,0.433833,0.257295,22.957,3.12673,34248.6,48180,1.72E+06,553.827,14088.3,18520,9534.33,2.97,0.0148614,1204.5,29192,40000,105647,0.01,6394.56,69.253,15164.8,5.78E-05,17341,4556.62,17301.9,4519.44,17282,4501.1,7379.37,7307.28,7276.64,7.26667,1.41827,0.856088,1158.86,1114.27,1095.7,22.6461
113562.354,25662.28803,139224.642,18.93073311,41.78799651,542.0504806,1.51E+01,27.22583145,,15.4142,0.365387,0.267267,24.0593,16.7448,33970.9,46904,1.64E+06,729.129,15518.6,16888,7769.25,3.03,0.0140331,1172.6,28473.9,40000,139087,0.01,5942.36,73.8659,15546,0.00059286,14587.3,3188.47,14562.2,3164.79,14548.9,3152.64,5171.47,5126.11,5106.06,5.91857,1.22009,0.732829,862.112,833.747,821.534,19.4552
113562.354,67103.52692,180665.8809,22.32718379,35.43363672,579.6146767,1.79E+01,32.27433,,7.21794,0.424231,0.362304,33.5474,9.04626,44084.3,56827.2,1.64E+06,946.16,14328.5,17575.9,8383.18,3.24,0.0167589,1420.68,33986.2,40000,180487,0.01,4898.84,66.7777,14180.6,0.000256792,16928,3392.55,16904.5,3370.35,16892,3358.84,5536.05,5491.95,5472.46,5.87697,1.3023,0.787802,932.522,904.892,892.983,16.5735
113562.354,61124.7893,174687.1433,19.76219657,42.53502398,643.8585339,1.58E+01,28.48795609,,9.53166,0.42274,0.384989,36.0789,11.49,42669.5,56012.8,1.93E+06,914.847,16838.5,20552.2,9853.65,3.19,0.0142974,1400.32,33539.9,40000,174514,0.01,5629.81,51.2802,12979.6,0.000293603,16885.2,3878.47,16856.3,3850.91,16841.3,3837.04,6301.83,6249.57,6226.56,5.83276,1.22356,0.755016,1085.72,1053.1,1039.06,16.9469
113562.354,52070.77484,165633.1288,34.75016258,46.39021493,680.3846099,2.78E+01,50.12437843,,10.9533,0.608729,0.305023,26.0606,12.4128,57213.6,71664.35,2.06E+06,867.075,18031,21981.3,10567.1,3.52,0,1700,42155.5,42155.5,165401,0.01,4946.69,86.3051,17047.7,0.000377434,24278.3,4536.52,24245.1,4505.56,24228.4,4490.21,7422.85,7365.34,7340.09,5.86056,1.18409,0.737969,1162.84,1127.18,1111.84,17.51
113562.354,4314.901099,117877.2551,37.45011481,18.28024044,453.6551559,3.00E+01,54.09105586,,12.9374,0.536878,0.0931911,3.54162,13.2333,43145.4,56223.6,1.19E+06,617.025,11509.4,12152.2,5515.97,3.21,0.627867,1405.59,33655.7,40000,117702,0.01,3834.83,228.718,24402,0.000875176,21371.2,2652.5,21352.6,2635.65,21342.5,2626.44,4342.78,4307.68,4292.13,6.20031,1.31612,0.761281,629.319,607.225,597.741,21.3258
113562.354,24819.80338,138382.1574,30.54552689,28.46861463,532.8735332,2.44E+01,43.99405877,,8.25276,0.488887,0.197956,15.4756,9.1681,43330.4,56547.2,1.40E+06,724.514,12654.5,14667.9,6976.81,3.21,0.194716,1413.68,33832.9,40000,138207,0.01,4459.21,147.667,19737.3,0.000404171,19483,3250.58,19460,3229.46,19447.8,3218.33,5323.25,5280.5,5261.71,6.12445,1.28148,0.76054,799.788,773.096,761.692,19.5019
113562.354,90356.26579,203918.6198,19.99850787,33.67800462,693.7276521,1.60E+01,28.84856313,,2.5237,0.439064,0.442842,42.2211,4.83874,48019.2,61460.4,1.87E+06,1067.97,15142.8,20420.3,10244.6,3.27,0.0146648,1536.51,36504.3,40000,203724,0.01,5136.06,49.9521,11715.4,7.05E-05,17536.5,4030.05,17508.8,4003.51,17494.2,3989.99,6557.56,6504.7,6481.55,6.29148,1.42588,0.879587,1164.46,1131.37,1117.18,15.3148
77474.72242,0,77474.72242,21.31688427,27.28610029,514.7882678,1.71E+01,30.83190184,,13.1672,0.311099,0.101659,7.5036,13.6641,23471.4,34162.52,8.24E+05,405.643,7904.64,8452.74,3839.02,2.88,0.288837,854.063,21147.9,40000,77379.6,0.01,4692.5,124.857,17280.4,0.00101903,12392.1,1827.9,12378.2,1814.78,12370.1,1807.32,2971.03,2942.5,2929.85,6.3731,1.38248,0.781584,441.009,422.896,415.196,26.2026
113562.354,20762.98642,134325.3404,31.28924505,41.41136047,624.6943638,2.50E+01,45.07587988,,11.8922,0.541342,0.218447,17.3473,12.9065,46537.9,60503.2,1.80E+06,703.178,16244.4,18912.8,9056.6,3.22,0.025859,1512.58,35986.8,40000,134137,0.01,5253.42,102.915,18823.3,0.000478531,21591.2,4109.04,21559.4,4079.48,21543.2,4064.68,6706.49,6650.69,6626.3,6.01154,1.17081,0.719212,1024.72,990.141,975.375,19.8532
105069.3188,0,105069.3188,29.54599189,38.99444564,531.7420138,2.36E+01,42.55163061,,17.1778,0.459469,0.104684,6.04974,17.6013,36570,49862.4,1.36E+06,550.023,13259.9,13751.7,6307.89,3.07,0.0227398,1246.56,30134.7,40000,104921,0.01,5209.01,147.474,20873.6,0.000957727,18310,2951.19,18286.7,2929.67,18274.2,2918.38,4804.5,4762.24,4743.59,6.2036,1.22675,0.720116,719.093,692.717,681.433,22.677
92547.82729,0,92547.82729,20.04625673,24.58294419,525.1541118,1.60E+01,28.84856313,,12.408,0.310829,0.132511,10.4725,13.0571,25749.2,38144.76,1.01E+06,484.611,9670.99,10291.7,4752.92,2.83,0.212861,953.619,23468.5,40000,92443.3,0.01,5227.04,129.361,17655.7,0.000788749,12389.7,2143.24,12372.5,2127.29,12362.8,2118.44,3466.32,3432.71,3417.84,6.46862,1.32531,0.754496,551.548,530.296,521.241,24.1557
113562.354,67040.23744,180602.5914,28.27681563,20.44471165,724.6450139,2.26E+01,40.74859541,,1.51739,0.53888,0.379555,34.8027,3.50085,53818.2,67978,1.87E+06,945.621,15010,20439,10436.8,3.31,0.0233139,1699.45,39988.4,40000,180384,0.01,4877.38,74.0179,14735.9,4.73E-05,21505.6,4502.38,21474.1,4472.54,21457.8,4457.49,7349.75,7290.37,7264.63,6.78218,1.51159,0.9342,1217.76,1180.76,1165.05,16.5807
77396.32785,0,77396.32785,18.97161995,42.64628055,611.5480122,1.52E+01,27.40613497,,19.3918,0.300062,0.160068,13.6525,20.1912,24146.9,36553.48,1.05E+06,405.218,10490.7,10571.3,4791.58,2.77,0.00939903,913.837,22544.6,40000,77298.4,0.01,6224.03,74.5165,14881.9,0.00123719,11966.2,2179.19,11947.3,2161.59,11936.8,2152.05,3521.7,3486.08,3470.32,6.44145,1.27619,0.727991,551.439,528.996,519.423,26.2346
113562.354,72427.63084,185989.9848,13.3121153,33.66373416,526.805361,1.06E+01,19.11217307,,6.83832,0.302637,0.399611,38.5222,9.23986,33858.8,45575.6,1.51E+06,974.287,12889.1,16168.6,7884.32,3.11,0.00938491,1139.39,27723.4,40000,185853,0.01,5301.48,47.0163,11124.3,0.000228059,12090.3,2826.42,12070.8,2807.73,12060.2,2797.77,4589.91,4551.49,4534.38,5.85496,1.36498,0.809594,828.762,804.517,793.985,16.2775
113562.354,405.6296124,113967.9836,17.37936416,34.39938403,628.6039938,1.39E+01,25.06218922,,7.76324,0.368886,0.221983,19.5363,8.96999,31033.6,44580,1.65E+06,596.79,14647.8,17363.3,8541.84,2.91,0.0128032,1114.5,27158.8,40000,113842,0.01,6527.62,66.4968,15507.2,0.000273588,14742.8,3817.63,14710.3,3786.87,14693.5,3771.42,6167.9,6108.66,6083.05,6.25642,1.17227,0.717982,1004.34,967.578,952.041,21.7733
113562.354,57052.82719,170615.1812,11.94226363,26.30676247,587.4233319,9.55E+00,17.21898612,,4.81087,0.30065,0.397274,38.4162,7.30988,32017.1,44439.6,1.57E+06,893.728,13505.2,16747.5,8138.02,3.01,0.00864552,1110.99,27079.2,40000,170485,0.01,5826.06,44.1321,10400.1,0.000146063,12021.4,3195.53,11997.9,3172.93,11985.2,3161.15,5171.43,5125.5,5105.35,6.06243,1.32854,0.801106,934.223,905.378,893.021,17.2144
113562.354,52065.24341,165627.5974,13.80031313,35.6457911,526.5315631,1.10E+01,19.83338715,,9.58342,0.300507,0.357374,34.0771,11.7309,31838.1,43920.4,1.51E+06,867.585,13757.9,15888.7,7373.3,3.03,0.00971027,1098.01,26783.9,40000,165498,0.01,5692.23,51.0342,12104.6,0.000336105,12005.2,2851.94,11984.2,2831.98,11972.8,2821.45,4621.78,4581.61,4563.79,5.87232,1.30177,0.776614,822.532,797.238,786.318,17.5265
113562.354,19502.28509,133064.6391,27.55966353,39.25745843,670.1543403,2.20E+01,39.6667743,,8.50341,0.513792,0.254322,21.4825,9.73891,44068.7,58078.4,1.87E+06,696.622,16328.1,19810.7,9715.91,3.17,0.0219431,1451.96,34669.5,40000,132886,0.01,5578.85,84.9184,17453.9,0.000305447,20507,4378.17,20472.2,4345.53,20454.5,4329.32,7125.76,7064.07,7037.3,6.08713,1.16534,0.723765,1116.47,1078.3,1062.07,19.9704
98463.10552,0,98463.10552,11.94425211,21.22087518,574.4999619,9.56E+00,17.23701647,,9.37831,0.243308,0.216501,20.0687,10.9421,21939.6,34676.16,1.19E+06,515.702,11059.6,12303.9,5889.46,2.65,0.0087381,866.904,21448.9,40000,98374.2,0.01,6658.09,61.4497,12990.7,0.00042052,9724.88,2528.77,9702.85,2507.95,9690.72,2496.87,4061.67,4019.14,4000.58,6.46158,1.25799,0.731948,695.691,668.938,657.613,23.477
113562.354,62003.08531,175565.4393,28.86104384,31.25956946,613.3524839,2.31E+01,41.65011301,,4.2012,0.505961,0.331862,29.6874,5.85552,50498.3,63839.2,1.63E+06,919.283,13778.7,17561.7,8628.98,3.31,0.0265156,1595.98,37783.6,40000,175360,0.01,4494.41,94.0014,16054,0.000157443,20177.4,3743.31,20151.9,3719.51,20138.5,3707.22,6128.44,6080.63,6059.67,6.11203,1.33973,0.812865,984.573,954.72,941.945,16.8748
113562.354,17781.68967,131344.0437,11.20973382,36.43976746,671.6839573,8.97E+00,16.1732257,,6.24505,0.320007,0.339564,32.4874,8.51793,29242.8,42743.2,1.81E+06,687.917,15760.5,19208.7,9519.67,2.86,0.00720324,1068.58,26112.9,40000,131225,0.01,7196.92,25.1739,10559.4,0.000177834,12812.5,4007.22,12778.9,3974.86,12761.5,3958.7,6460.38,6398.19,6371.3,6.18832,1.18976,0.736702,1113.48,1074.81,1058.43,20.1608
106470.9677,0,106470.9677,27.4092943,41.48715862,646.5050133,2.19E+01,39.48647078,,13.4248,0.487899,0.161585,12.02,14.172,38263.5,52060,1.69E+06,557.335,15450.6,17617.8,8485.03,3.08,0.020642,1301.5,31358.6,40000,106316,0.01,5834.31,99.1241,18729.2,0.000562867,19469.2,3998.93,19435.6,3967.6,19418.6,3952,6500.06,6441.23,6415.7,6.1401,1.13393,0.695722,979.624,943.255,927.83,22.5449
113562.354,59171.48595,172733.84,12.67018752,43.44871696,539.6219906,1.01E+01,18.21065547,,13.2753,0.301905,0.382103,36.7714,15.6484,32385.3,44743.6,1.70E+06,904.826,15812,17784.8,8102.87,3.03,0.00858966,1118.59,27251.8,40000,172603,0.01,6101.14,37.105,10936.4,0.000427469,12067.4,2992.51,12045,2970.99,12032.9,2959.85,4844.36,4802.7,4784.14,5.73874,1.27085,0.765646,878.032,851.822,840.442,17.076
113562.354,48198.4981,161760.8521,21.58254794,17.95037934,551.5426233,1.73E+01,31.19250888,,6.50404,0.397686,0.317629,28.9892,8.10237,39384.7,51986.8,1.48E+06,847.154,13016.3,15731,7530.96,3.17,0.0191171,1299.67,31318.1,40000,161601,0.01,4870.67,87.6889,15317.3,0.000257255,15866.6,3168.75,15844.1,3147.65,15832.1,3136.58,5166.16,5123.38,5104.55,6.01394,1.31219,0.784906,855.788,828.977,817.484,17.7701
113562.354,17559.08354,131121.4375,21.47438785,18.40531193,466.4926208,1.72E+01,31.01220536,,11.2198,0.35548,0.192748,16.1318,12.1498,32330.5,44518.4,1.24E+06,686.685,11794.9,12855.3,5878.6,3.04,0.0467665,1112.96,27123.8,40000,130990,0.01,4889.48,132.117,18616.5,0.000560756,14172.1,2550.9,14153.4,2533.56,14142.9,2524.12,4150.69,4114.72,4098.73,6.09448,1.31887,0.768197,667.779,645.161,635.444,20.1183
113562.354,83921.71121,197484.0652,12.60407952,33.59545746,453.5546869,1.01E+01,18.21065547,,8.28134,0.296767,0.400224,38.7378,10.7301,32429.6,42016,1.44E+06,1034.57,12828.9,15493.1,7017.11,3.23,0.00894107,1050.4,25697.3,40000,197353,0.01,4828.21,42.9483,10987,0.000272893,11854.6,2622.84,11837.3,2606.21,11827.7,2597.33,4273.11,4238.81,4223.47,5.4325,1.37187,0.82709,762.713,741.067,731.636,15.6472
113562.354,17367.3048,130929.6588,26.69355237,22.4398603,617.5423405,2.14E+01,38.58495318,,5.38509,0.47655,0.228564,19.008,6.50071,41131.8,54795.6,1.59E+06,685.492,13812.1,16849.5,8332.71,3.14,0.026775,1369.89,32871,40000,130763,0.01,5169.71,109.678,18119.9,0.000214973,19012.2,3838.97,18982.7,3811.35,18967.3,3797.29,6252.1,6197.76,6174.19,6.27819,1.24278,0.755162,975.266,941.518,927.224,20.1483
113562.354,1236.935787,114799.2898,29.38322983,26.47971577,650.8212307,2.35E+01,42.37132709,,4.15623,0.51991,0.166412,12.124,4.94327,41529.3,55648,1.64E+06,600.924,14060.2,17481.1,8765.23,3.12,0.0330761,1391.2,33339.8,40000,114631,0.01,5344.49,123.96,19767.3,0.000167876,20742.9,4238.29,20708.8,4206.49,20691.3,4190.54,6897.63,6835.84,6809.26,6.50377,1.23733,0.756756,1041.96,1003.75,987.672,21.6664
83071.30079,0,83071.30079,11.32512807,41.74676476,601.7313531,9.06E+00,16.33549887,,18.2956,0.218767,0.222768,20.9515,19.9397,19676.7,32148.68,1.13E+06,435.063,11193.9,11312.4,5155.68,2.56,0.00548379,803.717,19963.5,40000,82991.5,0.01,7331.56,31.7723,11568.2,0.000943026,8743.02,2176.73,8723.08,2157.94,8711.97,2147.81,3489.95,3451.95,3435.19,6.42733,1.25837,0.721338,598.424,574.423,564.19,25.4544
113562.354,20250.65331,133813.0073,15.10058786,28.09927182,451.7873984,1.21E+01,21.81672586,,11.2081,0.283639,0.231922,21.0036,12.5919,26963.9,38357.8,1.24E+06,700.909,11760.7,12747.9,5796.38,2.94,0.0128408,958.945,23591.8,40000,133704,0.01,5377.53,88.2683,15781,0.000499472,11319.8,2406.58,11302.1,2389.77,11292.2,2380.62,3899.8,3864.67,3849.09,5.99804,1.32435,0.772814,658.84,636.628,627.074,19.8998
113562.354,1073.442876,114635.7969,22.28372517,19.20751212,672.5873527,1.78E+01,32.09402648,,3.46265,0.444798,0.217952,18.4383,4.57608,36194.1,50122.4,1.70E+06,600.181,14468.8,18142.5,9172.56,3.02,0.0187543,1253.06,30279.8,40000,114489,0.01,6019.66,88.6875,17101.5,0.000122431,17766.5,4291.44,17730.7,4257.74,17712.4,4240.96,6956.44,6891.21,6863.25,6.58908,1.25462,0.770214,1095.43,1055.05,1038.09,21.6986
109281.18,0,109281.18,11.9390892,17.25998349,540.6944842,9.55E+00,17.21898612,,9.99162,0.251512,0.206229,18.9356,11.4959,23080.1,35963.84,1.30E+06,572.389,12107.8,13348.5,6347.26,2.69,0.00922481,899.096,22201.1,40000,109188,0.01,6693.93,64.7688,13709.4,0.000410521,10053.8,2679.95,10031,2658.37,10018.5,2646.93,4305.49,4261.63,4242.45,6.3607,1.24744,0.731051,746.065,718.505,706.794,22.2619
113562.354,18912.28662,132474.6406,18.79034011,44.15106072,655.5773812,1.50E+01,27.04552793,,12.9602,0.410455,0.294554,26.7557,14.4518,36054,49828.8,1.94E+06,693.699,17434.6,20396.8,9792.9,3.03,0.0136095,1245.72,30115.8,40000,132328,0.01,6493.67,57.0617,14494,0.000415998,16404,4135.83,16369.5,4103.1,16352,4086.92,6696,6635.27,6608.79,5.97342,1.14066,0.708794,1106.36,1068.69,1052.6,20.0376
113562.354,1826.887934,115389.2419,24.69228257,41.57242727,678.926359,1.98E+01,35.70009687,,10.8316,0.486688,0.209285,17.1142,11.8445,39155.9,53291.2,1.92E+06,604.067,16907.2,20261,9881.15,3.07,0.0192929,1332.28,32040.9,40000,115230,0.01,6186.62,78.2717,17543.9,0.000381609,19436.7,4519.23,19398.5,4483.18,19379.2,4465.47,7331.61,7264.61,7235.63,6.114,1.11855,0.699405,1142.08,1100.73,1083.2,21.6213
113562.354,56228.63892,169790.9929,19.20609243,48.47263595,703.2965092,1.54E+01,27.76674201,,11.5103,0.442224,0.398215,37.4388,13.5404,43380.5,57358,2.18E+06,889.165,19009.3,23188.3,11167.9,3.16,0.0136019,1433.95,34276.4,40000,169615,0.01,6087.8,41.664,12364.6,0.000324292,17673.5,4364.49,17639.6,4331.98,17622.3,4315.96,7077.67,7017.87,6991.63,5.81341,1.17035,0.734771,1224.26,1187.07,1171.05,17.2625
102889.2788,0,102889.2788,26.51543011,39.46824573,623.8175456,2.12E+01,38.22434614,,13.1738,0.458482,0.151335,11.2072,13.8766,36021.3,49496.8,1.53E+06,538.606,14147.5,15869.6,7608,3.05,0.0191623,1237.42,29930.2,40000,102743,0.01,5712.5,103.003,18618.7,0.000600716,18290.6,3603.61,18260.8,3575.65,18245.3,3561.51,5857.65,5804.27,5781.04,6.19867,1.16094,0.701655,881.013,847.919,833.888,22.9392
113562.354,3817.659553,117380.0136,11.98863829,34.30590832,505.5145061,9.59E+00,17.29110752,,13.4888,0.251816,0.207967,19.0957,14.992,23669.7,36318,1.36E+06,614.833,13083.1,13851.2,6393.64,2.73,0.00843013,907.95,22407.5,40000,117284,0.01,6763.31,57.7818,13984.9,0.000543097,10064.3,2623.12,10042.5,2602.43,10030.5,2591.44,4217.31,4175.57,4157.17,6.20352,1.2499,0.732317,737.816,711.55,700.305,21.4282
113562.354,3438.456315,117000.8103,16.8467989,35.14115001,702.5053713,1.35E+01,24.34097514,,4.60499,0.396396,0.273619,24.8748,6.13267,33005.9,46904.8,1.85E+06,612.646,15743.3,19645.4,9889.74,2.95,0.0120728,1172.62,28474.4,40000,116867,0.01,6785.44,53.0104,14094.5,0.000142399,15853.7,4455.03,15815.5,4418.63,15796,4400.67,7199.63,7130.3,7100.53,6.40084,1.19513,0.743751,1172.7,1129.82,1111.76,21.4803
113562.354,89879.33315,203441.6872,14.98968122,43.42751528,690.1099735,1.20E+01,21.63642234,,7.29692,0.388975,0.464352,44.8309,9.94683,42878.7,56260.8,2.07E+06,1065.58,17478.4,22364.1,10842.7,3.19,0.00999114,1406.52,33676,40000,203268,0.01,5837.31,26.2063,9796.66,0.000187514,15551.9,3980.31,15523.1,3952.48,15508.1,3938.49,6450.49,6397.48,6374.07,5.79869,1.25872,0.78268,1185.48,1152.3,1137.95,15.35
94516.35552,0,94516.35552,38.4733368,18.884427,629.4465785,3.08E+01,55.53348402,,7.22356,0.57115,0.0987888,4.47673,7.6042,42188,55886.8,1.24E+06,494.582,11104.5,13025.7,6387.14,3.16,0.500561,1397.17,33470.9,40000,94345.3,0.01,4334.15,172.332,21217.8,0.000445234,22750.9,3304.29,22725,3280.54,22711.3,3268.19,5401.57,5354.19,5333.65,6.48686,1.23768,0.731663,755.326,725.909,713.528,23.9079
113562.354,42817.37374,156379.7277,25.74620208,33.0512772,746.4031843,2.06E+01,37.14252502,,1.40168,0.51836,0.354557,32.3558,3.2815,47941.4,62201.6,1.91E+06,818.763,15284.6,20788.9,10677.4,3.22,0.0205461,1555.04,36903.9,40000,156185,0.01,5396.7,70.1382,15003.1,4.27E-05,20698.6,4742.59,20662.9,4708.76,20644.6,4691.9,7720.17,7653.72,7625.1,7.03516,1.50717,0.925453,1264.97,1223.68,1206.25,18.1573
113562.354,74593.22825,188155.5823,13.49566249,33.40510593,731.0000926,1.08E+01,19.47278011,,1.4764,0.377173,0.463694,45.1675,4.28806,39845.2,53379.6,1.91E+06,985.512,15366.9,20914.1,10660.7,3.12,0.00904431,1334.49,32089.7,40000,187994,0.01,6003.19,31.8405,9449.96,3.64E-05,15087.9,4222.07,15057.2,4192.28,15041.1,4177.24,6836.81,6777.43,6751.64,6.72027,1.51787,0.942292,1243.25,1206.1,1190.28,16.1717
113562.354,64629.46377,178191.8178,31.07056356,31.68182228,552.2387719,2.49E+01,44.89557636,,6.07123,0.509306,0.306258,26.838,7.56351,51626.1,64577.6,1.49E+06,933.029,13011.4,16003.9,7637.79,3.34,0.0281372,1614.44,38178.9,40000,177983,0.01,4136.62,110.28,16963.2,0.000264672,20297.8,3349.01,20276.1,3329,20264.5,3318.45,5502.5,5461.66,5443.6,5.96074,1.34527,0.80546,857.615,832.043,821.037,16.7074
113562.354,17775.58606,131337.9401,34.56778664,34.63302985,556.3225436,2.77E+01,49.94407491,,10.0534,0.546846,0.160583,11.0432,10.7466,46775.7,60318.4,1.50E+06,687.513,13694.6,15657.1,7451.95,3.24,0.0301899,1507.96,35886.9,40000,131148,0.01,4637.07,140.609,20698.4,0.000494511,21790.5,3553.18,21764.7,3529.54,21751.2,3517.3,5822.42,5775.79,5755.33,6.11982,1.23493,0.739212,852.348,823.349,810.969,20.097
113562.354,1.157533942,113563.5115,29.89935801,42.71894974,471.2346409,2.39E+01,43.09254117,,22.8493,0.460506,0.0959349,4.90008,23.2003,37475.6,50852,1.45E+06,594.532,14769.2,14387.5,6282.85,3.08,0.0253542,1271.3,30686.7,40000,113412,0.01,5246.04,166.426,22334.6,0.00128082,18347.5,2807.43,18325.5,2787.3,18313.8,2776.68,4567.48,4528.36,4510.9,6.07033,1.24706,0.729896,699.645,675.143,664.54,21.769
113562.354,65819.1984,179381.5524,19.2872062,32.59205433,514.4185792,1.54E+01,27.76674201,,7.42014,0.367214,0.354629,33.1252,9.21665,38854.5,50598,1.46E+06,939.538,12805.9,15633.7,7270.06,3.21,0.0147335,1264.95,30545.2,40000,179224,0.01,4776.5,71.388,14002.1,0.000283391,14652,2932.63,14632.5,2914.14,14621.9,2904.35,4790.23,4752.4,4735.66,5.82472,1.35062,0.805515,805.577,781.676,771.343,16.6484
113562.354,60229.54526,173791.8993,30.53226321,28.62764606,450.2349167,2.44E+01,43.99405877,,8.22207,0.488364,0.267373,22.8946,9.49764,47236.7,57962.4,1.34E+06,910.057,12057.8,14289.5,6551.63,3.41,0.0311803,1449.06,34606.3,40000,173600,0.01,3764.81,120.199,18222.1,0.00039849,19456.8,2968.66,19438.5,2951.9,19428.6,2942.93,4901.08,4866.34,4850.87,5.60948,1.36014,0.812925,723.752,701.979,692.558,16.9719
113562.354,35606.89437,149169.2484,20.34862324,41.77643726,733.3431491,1.63E+01,29.38947368,,5.60692,0.459475,0.361767,33.4991,7.46487,41907.1,56017.6,2.06E+06,781.092,17001.6,22487.1,11085.4,3.13,0.0147177,1400.44,33542.7,40000,148999,0.01,6171.35,49.7149,13543.7,0.000161932,18363.9,4662.7,18326.8,4627.13,18307.8,4609.63,7562.64,7495.88,7466.91,6.20083,1.21217,0.755498,1263.35,1221.97,1204.35,18.6947
113562.354,80269.50919,193831.8632,21.22288288,16.21153256,619.7137025,1.70E+01,30.65159832,,3.74224,0.424523,0.401898,37.8171,5.80678,45702.4,58667.2,1.67E+06,1015.14,13927.8,18082.4,8884.64,3.26,0.0167684,1466.68,34990.3,40000,193647,0.01,4836.37,64.285,13072.1,0.000120871,16945.1,3576.69,16920.8,3553.67,16907.9,3541.75,5830.54,5784.05,5763.61,6.06685,1.37629,0.837089,1006.01,976.869,964.351,15.8336
113562.354,57046.69234,170609.0463,13.87950207,38.88634482,658.9861177,1.11E+01,20.01369067,,6.8275,0.35693,0.411489,39.5272,9.26994,36422,49600,1.88E+06,893.602,16138.9,20090.2,9792.89,3.07,0.00930697,1240,29987.9,40000,170461,0.01,6179.33,31.4524,10628.6,0.000190361,14274,3834.2,14244.8,3806.09,14229.6,3791.91,6206.11,6151.85,6128.09,5.95095,1.24001,0.764889,1104.77,1070.87,1056.33,17.2175
113562.354,65046.41,178608.764,22.67390407,41.46885823,552.0732204,1.81E+01,32.63493704,,11.5783,0.421856,0.348564,32.0883,13.3194,43653.4,56320.4,1.70E+06,935.385,15448.1,17961.3,8292.57,3.24,0.0173132,1408.01,33708.7,40000,178432,0.01,5056.22,69.8057,14594.9,0.000429611,16831.2,3282.35,16808.1,3260.65,16796,3249.44,5355.84,5313.81,5295.11,5.74549,1.27893,0.772843,896.513,870.173,858.753,16.6944
113562.354,34560.15238,148122.5064,11.67464702,31.28633299,567.0239339,9.34E+00,16.84034872,,6.27245,0.283099,0.341022,32.6694,8.49464,28515.5,41051.6,1.49E+06,775.89,13216.2,15748,7602.8,2.91,0.00854254,1026.29,25144.4,40000,148007,0.01,6146.47,49.3684,11368.2,0.00020686,11320.2,3073.96,11296.5,3051.21,11283.6,3039.33,4965.29,4919.21,4899.04,6.11889,1.28529,0.769856,880.7,851.78,839.434,18.7773
113562.354,79240.60212,192802.9561,23.79845642,16.78196122,700.4059594,1.90E+01,34.25766871,,1.83983,0.481972,0.41243,38.7036,3.99907,50507.5,64206.8,1.83E+06,1009.65,14781.7,20055.9,10155.5,3.29,0.0186783,1605.17,37980.5,40000,192598,0.01,4950.43,63.6541,13254.9,5.49E-05,19241.2,4192.52,19212.4,4165.04,19197.4,4151.06,6834.75,6779.74,6755.75,6.55892,1.48399,0.916069,1171.74,1137.35,1122.67,15.8921
