WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,45451.19356,159013.5476,31.27863953,49.09470184,689.8544942,2.50E+01,45.07587988,,12.5526,0.572748,0.31164,27.0795,14.0605,53080.1,67523.2,2.13E+06,832.461,18669.7,22671.9,10828.7,3.29,0.0250393,1688.08,39747.4,40000,158798,0.01,5317.81,75.1497,16511.4,0.000430303,22853.2,4569.01,22818.5,4536.38,22800.9,4520.29,7456.34,7396.47,7370.19,5.86406,1.16324,0.727257,1188.88,1151.78,1135.82,17.9633
113562.354,36573.33638,150135.6904,32.83972766,24.30985903,727.6790241,2.63E+01,47.41982564,,1.58945,0.591712,0.296516,25.4607,3.11098,53049.5,67572.4,1.85E+06,785.922,14956.5,20037.1,10274.6,3.28,0.0299622,1689.31,39773.4,40000,149921,0.01,4943.38,95.5496,17335.6,5.50E-05,23606.7,4774.32,23571.4,4741.22,23553.4,4724.71,7798.96,7733.88,7705.92,6.96237,1.46942,0.90122,1218.23,1177.87,1160.86,18.6008
113562.354,33150.85456,146713.2086,28.08596126,15.44848693,487.1855408,2.25E+01,40.5682919,,9.31572,0.446542,0.219392,18.0821,10.3506,41373.6,53904.4,1.31E+06,768.229,12080.2,13717.3,6350.31,3.21,0.211779,1347.61,32379.6,40000,146545,0.01,4293.37,142.663,19042.3,0.000473723,17792.8,2870.12,17773.4,2852.24,17762.8,2842.61,4705.77,4668.83,4652.44,6.01811,1.32723,0.78008,717.082,693.895,683.926,18.8391
113562.354,30618.77494,144181.1289,14.31019045,45.60378909,508.2091579,1.14E+01,20.55460123,,18.6922,0.302334,0.293656,27.4233,20.4816,29632,42249.6,1.64E+06,755.204,16079.9,16718.7,7439.35,2.94,0.0100883,1056.24,25830.9,40000,144061,0.01,6473.07,57.0677,13499.5,0.000688586,12078.6,2872.43,12055.8,2850.77,12043.6,2839.55,4645.12,4603.73,4585.27,5.82468,1.24291,0.741965,810.584,784.576,773.298,19.0685
81833.17346,0,81833.17346,28.23456534,37.64573469,466.0329891,2.26E+01,40.74859541,,20.0467,0.393303,0.076442,3.98039,20.3478,28664.2,39379.36,9.09E+05,428.381,9298.36,9090.11,3900.78,3.05,0.0164115,984.484,24182.1,40000,81717,0.01,4541.91,151.763,20023.5,0.00169045,15656.7,1865.04,15642.9,1852.22,15635.1,1844.95,3040.35,3013.01,3000.75,6.16438,1.37842,0.783761,438.829,421.469,413.999,25.5639
113562.354,3496.008503,117058.3625,30.04652421,27.85304945,522.0712522,2.40E+01,43.27284469,,10.3151,0.47298,0.118196,7.18726,10.8101,38821.4,52300,1.34E+06,612.825,12438.3,13831.6,6552.6,3.11,0.42145,1307.5,31491.9,40000,116901,0.01,4659.01,171.706,21628.3,0.000542684,18848,3106.54,18824.6,3085.01,18812.1,3073.64,5066.32,5022.9,5003.85,6.25842,1.25091,0.737122,759.692,732.599,721.059,21.4209
113562.354,44637.74637,158200.1004,26.46533099,36.44201926,457.2406956,2.12E+01,38.22434614,,12.8887,0.431744,0.25018,21.5207,14.0847,41410.1,52997.6,1.40E+06,828.445,13289.8,14501.8,6484.9,3.27,0.0212518,1324.94,31878.5,40000,158032,0.01,4475.78,109.073,17963.2,0.000627526,17206,2797.27,17187.3,2779.93,17177.1,2770.68,4590.82,4555.86,4540.26,5.74279,1.31291,0.781794,707.735,685.781,676.284,18.0014
83897.83383,0,83897.83383,22.23734223,19.19545504,614.7265368,1.78E+01,32.09402648,,9.36165,0.347932,0.147558,11.8578,10.0987,27364,40037.2,1.03E+06,439.232,9434.9,10632.2,5103.2,2.86,0.289519,1000.93,24561.3,40000,83786.9,0.01,5245.1,115.767,16716.5,0.000584352,13871,2436.29,13850.9,2417.55,13839.8,2407.45,3950.46,3911.86,3895.01,6.57978,1.28647,0.739121,600.125,575.895,565.673,25.3004
113562.354,71495.93419,185058.2882,24.98494362,30.7424316,669.9374139,2.00E+01,36.06070391,,2.561,0.484589,0.385494,35.7127,4.54562,49750.4,63281.2,1.77E+06,969.065,14493.5,19186.4,9628.43,3.29,0.02028,1582.03,37484.4,40000,184857,0.01,4836.93,70.9732,14130.9,8.22E-05,19339.8,4036.79,19312,4010.36,19297.5,3996.88,6587.07,6534.24,6511.19,6.348,1.40876,0.864293,1106.91,1073.91,1059.83,16.3209
113562.354,67295.66867,180858.0227,15.31531748,45.73524908,566.7393361,1.23E+01,22.1773329,,13.265,0.348378,0.39253,37.4081,15.5006,37092.8,49781.6,1.82E+06,947.315,16666.2,19161.4,8801.16,3.12,0.0105521,1244.54,30089.5,40000,180708,0.01,5812.73,40.5882,11563.5,0.000421442,13919.1,3254.3,13895,3231.24,13882.3,3219.45,5278.87,5235.05,5215.54,5.68566,1.25569,0.763804,942.785,915.281,903.331,16.5767
113562.354,29360.06094,142922.4149,19.38067227,35.0277953,613.2692839,1.55E+01,27.94704553,,7.43821,0.393216,0.304295,27.7792,8.9828,36503.8,49716.8,1.67E+06,748.46,14659.2,17650.3,8589.19,3.07,0.0144343,1242.92,30053.3,40000,142774,0.01,5757.66,66.3567,14797,0.000258852,15703.9,3651.75,15675.5,3624.8,15660.6,3611.11,5924.51,5872.01,5849.13,6.08397,1.22516,0.746546,985.798,953.083,939.156,19.1643
113562.354,25060.75556,138623.1096,28.28842874,34.16320046,743.7025086,2.26E+01,40.74859541,,1.93293,0.547105,0.297652,25.999,3.47626,47334.2,61706,1.91E+06,725.692,15536.1,20755.5,10637.3,3.21,0.0229253,1542.65,36636.8,40000,138431,0.01,5486.28,79.5981,16680.1,6.29E-05,21842.5,4900.42,21804.2,4864.3,21784.8,4846.44,7977.82,7907.84,7877.82,6.94164,1.40555,0.861907,1262.09,1218.76,1200.54,19.509
102445.488,0,102445.488,18.45635755,14.75630637,738.5530477,1.48E+01,26.68492089,,2.02052,0.401441,0.259032,23.3956,3.42963,31833.3,45537.6,1.63E+06,536.369,13471.1,17501.4,8969.09,2.93,0.0130827,1138.44,27701.8,40000,102316,0.01,6475.63,64.4777,14474.9,7.02E-05,16048.1,4259.12,16011.2,4224.02,15992.3,4206.61,6891.41,6823.16,6794.12,7.14876,1.379,0.832424,1087.6,1045.34,1027.74,23.0218
113562.354,1176.420874,114738.7749,33.36370107,28.83476518,548.3515592,2.67E+01,48.14103972,,9.39695,0.521815,0.109716,5.77718,9.82811,41869.7,55776,1.39E+06,600.6,12773.7,14446.5,6940.6,3.14,0.482321,1394.4,33409.9,40000,114569,0.01,4571.03,177.221,22272.3,0.000491883,20792.7,3354.81,20767,3331.29,20753.5,3319.03,5473.51,5426.59,5406.1,6.29526,1.22969,0.730512,809.819,780.619,768.218,21.6532
113562.354,88553.04716,202115.4012,35.37573194,19.5180002,724.4268524,2.83E+01,51.02589603,,1.42515,0.62519,0.377568,34.0243,3.37063,64947.6,79311.46,1.90E+06,1058.16,15058.9,20833.7,10618.8,3.99,0,1700,46653.8,46653.8,201852,0.01,4282.86,87.0267,15330.5,4.08E-05,24932.2,4620.95,24902.1,4592.83,24886.6,4578.56,7580.02,7523.62,7499.04,6.68413,1.54784,0.963136,1224.68,1189.52,1174.51,15.3915
113562.354,49601.85184,163164.2058,33.40375946,28.53637194,564.951862,2.67E+01,48.14103972,,6.00568,0.537658,0.266302,22.3387,7.2758,51379.3,64774.4,1.50E+06,854.257,13101.3,16014.5,7715.19,3.32,0.130581,1619.36,38284.3,40000,162956,0.01,4184.82,128.579,18278.3,0.000271412,21425.9,3518.22,21402.4,3496.6,21390,3485.29,5780.94,5737.18,5717.93,6.05021,1.31543,0.788743,877.121,849.802,838.1,17.6626
90308.99255,0,90308.99255,36.76830391,36.06145957,715.6463189,2.94E+01,53.00923474,,6.50307,0.577366,0.117132,6.70987,7.00804,42001.1,55567.2,1.40E+06,472.53,12207.3,14799.8,7356.95,3.16,0.0252486,1389.18,33295.4,40000,90138.7,0.01,4961.97,124.358,19452.8,0.000348505,23013.8,3869.85,22982.3,3840.77,22966.2,3826.11,6325.82,6269.62,6245.45,6.45959,1.19177,0.720558,873.142,838.441,823.891,24.4501
90021.14449,0,90021.14449,11.49083734,33.72286338,697.4005314,9.19E+00,16.56989345,,5.57852,0.267886,0.275309,26.12,7.50778,22711,35626.72,1.32E+06,471.431,11617.2,13880.4,6899.56,2.67,0.00618303,890.668,22004.5,40000,89929.1,0.01,7136.13,32.3407,10975.2,0.000222092,10719.5,3118.91,10691,3091.86,10676,3078.05,5017.78,4964.4,4941.47,6.56557,1.22443,0.731486,827.997,794.732,780.799,24.5444
113562.354,30775.00325,144337.3573,13.46239869,42.94482969,608.4428435,1.08E+01,19.47278011,,12.9039,0.329976,0.337443,31.9856,14.9818,31551.8,44764.8,1.81E+06,755.982,16607.7,18931.4,8959.42,2.95,0.00911883,1119.12,27263.8,40000,144209,0.01,6713.53,36.252,11834.3,0.000400562,13196.4,3572.85,13167.3,3545.02,13152.2,3531,5771.36,5718.64,5695.5,5.92281,1.18567,0.725563,1004.64,971.733,957.62,19.0711
113562.354,54859.78515,168422.1392,12.20266952,20.96463588,549.4117715,9.76E+00,17.59762351,,6.05746,0.288036,0.378847,36.5138,8.43112,30958.6,43138.4,1.47E+06,882.254,12976.6,15672.5,7478.21,3,0.00901824,1078.46,26338.5,40000,168297,0.01,5646.68,50.3307,10997.3,0.000199424,11512.6,2920.17,11491.3,2899.79,11479.6,2889.02,4727.93,4686.06,4667.59,6.00355,1.33121,0.794887,853.402,827.036,815.711,17.35
78381.76836,0,78381.76836,29.41386591,16.60121331,669.7353169,2.35E+01,42.37132709,,7.41908,0.436198,0.115119,7.85275,7.96818,31966.6,44794.8,1.02E+06,410.218,9157.81,10692.4,5227.2,2.99,0.368843,1119.87,27280.8,40000,78252.2,0.01,4787.73,132.979,17728.3,0.000506586,17380,2700.54,17358.2,2680.4,17346.4,2669.68,4403.53,4362.44,4344.6,6.64708,1.2777,0.738767,619.57,593.915,583.149,26.0786
92302.77643,0,92302.77643,28.21811607,24.35443619,477.0034134,2.26E+01,40.74859541,,13.6033,0.402747,0.0852838,4.6136,13.9521,30589.1,42174.8,9.59E+05,483.224,9320.8,9778.24,4422.47,3.04,0.457771,1054.37,25788.1,40000,92178.7,0.01,4236.76,176.905,20950.7,0.00101309,16036.2,2114.4,16020.4,2099.9,16011.4,2091.77,3444.83,3413.87,3400.13,6.30093,1.35263,0.770553,506.85,487.301,478.954,24.1714
103489.4079,0,103489.4079,37.148101,40.24406409,741.9483631,2.97E+01,53.5501453,,7.40569,0.631588,0.145829,9.08602,8.03251,47379.5,61768.8,1.81E+06,541.511,15576.8,19229.6,9565.63,3.21,0.0294418,1544.22,36670.7,40000,103297,0.01,5332.28,111.003,19968.4,0.00031373,25191.7,4821.11,25151.8,4784.03,25131.8,4765.86,7869.13,7799.8,7770.02,6.28747,1.13378,0.708276,1124.18,1081.57,1063.64,22.8733
106573.7795,0,106573.7795,16.56704497,35.24165219,512.7804204,1.33E+01,23.9803681,,15.0465,0.297587,0.161284,13.6399,15.974,26015.8,38666.6,1.28E+06,558.134,12422,12964.6,5950.84,2.82,0.011534,966.665,23770.5,40000,106468,0.01,6189.79,83.6394,16589.4,0.000718473,11877.3,2556.42,11856.1,2536.54,11844.5,2525.94,4123.94,4083.94,4066.29,6.25649,1.25417,0.729832,684.342,659.202,648.448,22.5311
108954.1108,0,108954.1108,38.11046086,26.81713858,739.3843014,3.05E+01,54.99257346,,1.71111,0.648663,0.148446,9.22116,2.43093,49333.2,64106,1.74E+06,570.117,14253.7,18797,9676.78,3.22,0.0749981,1602.65,37926.6,40000,108754,0.01,5049.96,133.995,20715.8,6.99E-05,25870.8,4984.73,25830.7,4947.55,25810.5,4929.19,8140.92,8068.76,8038.04,7.27903,1.42228,0.859714,1173.41,1128.92,1110.38,22.2725
113562.354,36639.3989,150201.7529,37.91964118,21.78422326,617.4582569,3.03E+01,54.63196642,,4.71147,0.607306,0.228762,17.7891,5.76918,54602.8,68701.59,1.60E+06,786.235,13750.3,17133.8,8456.38,3.36,0,1700,40412.7,40412.7,149980,0.01,4295.73,138.586,19488.7,0.000205856,24202,4030.22,24173.9,4004.44,24159.4,3991.23,6618.79,6567.57,6545.25,6.22373,1.28917,0.782121,978.078,946.269,932.739,18.5812
113562.354,8953.060604,122515.4146,11.4074417,37.30596322,572.532749,9.13E+00,16.46171133,,12.1678,0.277551,0.264216,24.8307,14.0176,25727.1,38820.04,1.58E+06,641.71,14738.6,16343,7757.45,2.77,0.00763691,970.501,23859.2,40000,122411,0.01,7139.87,38.3113,12208.1,0.000413853,11103.8,3204.43,11076.6,3178.5,11062.2,3165.21,5157.45,5106.95,5084.87,6.12266,1.19284,0.717953,895.171,863.614,850.154,20.9485
113562.354,6538.003731,120100.3577,16.87422914,15.34411724,588.1379005,1.35E+01,24.34097514,,7.18554,0.344088,0.23076,20.5467,8.46556,30176.7,43436,1.51E+06,628.955,13447.5,15783.5,7716.34,2.91,0.0137931,1085.9,26508.2,40000,119978,0.01,6139.45,78.8039,15522.5,0.000269166,13746.2,3390.9,13718.3,3364.53,13703.6,3351.01,5480.49,5428.41,5405.82,6.27579,1.21909,0.734512,906.281,873.825,860.077,21.1587
113562.354,17294.68338,130857.0374,12.51064464,36.65876917,455.2596241,1.00E+01,18.03035195,,15.922,0.249108,0.236825,22.0104,17.5282,24719.6,36765.6,1.32E+06,685.46,13089.6,13381,5878.2,2.81,0.00884813,919.14,22668,40000,130757,0.01,6289.34,63.6167,14182.6,0.000685899,9948.5,2314.44,9930.56,2297.41,9920.54,2288.14,3733.45,3698.55,3682.96,6.0351,1.31223,0.762297,659.351,637.222,627.639,20.1642
113562.354,33867.09128,147429.4453,38.02432577,22.06575376,493.6996141,3.04E+01,54.81226994,,9.00489,0.565794,0.172973,12.0754,9.74128,50895.1,64090,1.32E+06,771.781,12073.9,13851.2,6425.44,3.32,0.551149,1602.25,37918,40000,147223,0.01,3799.54,177.686,21085.4,0.000516864,22528.6,3143.24,22508.8,3125.19,22498.2,3115.48,5190.67,5153.38,5136.87,6.04314,1.32883,0.781562,725.431,702.076,692.038,18.7776
111275.977,0,111275.977,18.90709361,44.65133936,737.8375819,1.51E+01,27.22583145,,10.2138,0.439401,0.26435,23.5591,11.5552,35047.9,49290.8,2.07E+06,582.592,17811.3,22103.9,10799.8,2.98,0.0133092,1232.27,29815,40000,111134,0.01,7036.48,52.8425,14623.3,0.000313648,17573.3,4847.16,17530.4,4806.28,17508.9,4786.48,7838.51,7763.67,7731.42,6.13732,1.09843,0.695015,1249.85,1203.72,1184.21,22.0644
87528.14224,0,87528.14224,23.97742726,47.03239858,614.312416,1.92E+01,34.61827575,,21.6231,0.393172,0.140873,10.8607,22.2862,30273.4,43246.8,1.33E+06,458.201,13164.1,13420.3,6138.55,2.93,0.0141299,1081.17,26400.4,40000,87405.4,0.01,6060.32,92.3859,16986.9,0.00118293,15680.6,2882.78,15656.1,2859.83,15643,2847.98,4680.32,4636.36,4617.02,6.22247,1.19508,0.702403,700.086,672.696,661.012,24.8175
84609.65414,0,84609.65414,32.18184598,14.84398995,663.5288146,2.57E+01,46.33800452,,6.81925,0.484585,0.110741,6.86391,7.32247,35480.7,48642,1.13E+06,442.791,10054.3,11865,5836.04,3.05,0.402994,1216.05,29451.4,40000,84465.8,0.01,4694.1,144.153,18878.6,0.000429648,19308.9,3034.17,19284.7,3011.73,19271.7,2999.99,4953.06,4907.95,4888.44,6.58095,1.2542,0.734838,692.796,664.745,652.975,25.1983
113562.354,84448.98635,198011.3404,17.99571689,29.73767261,655.621157,1.44E+01,25.96370681,,2.78528,0.401437,0.43362,41.4637,5.07859,43778.5,56831.6,1.75E+06,1037.1,14388.7,19070.5,9501.04,3.22,0.0134521,1420.79,33988.7,40000,197834,0.01,5156.04,52.8371,11510.4,8.07E-05,16035.4,3742.19,16009.5,3717.45,15995.9,3704.75,6085.04,6035.27,6013.45,6.21429,1.41329,0.866048,1082.85,1051.64,1038.26,15.6195
113562.354,8688.829745,122251.1837,26.04724168,31.09655748,716.2312088,2.08E+01,37.50313206,,2.00748,0.508495,0.246724,20.9504,3.28939,41725.5,55966,1.81E+06,639.985,14930.1,19434.6,9964.89,3.12,0.0223332,1399.15,33514.2,40000,122082,0.01,5725.14,90.7368,17377.9,6.83E-05,20305.1,4712.68,20266.8,4676.6,20247.3,4658.74,7657.35,7587.36,7557.43,6.95717,1.37666,0.842078,1196.64,1153.35,1135.21,20.9512
113562.354,27876.45881,141438.8128,14.53998337,31.35148303,487.2149754,1.16E+01,20.91520827,,9.90344,0.282096,0.275414,25.5688,11.5611,28272.9,40368.8,1.30E+06,740.857,12135.2,13502.4,6219.22,2.93,0.0113418,1009.22,24752.1,40000,141324,0.01,5558.74,76.4857,14358.4,0.000413848,11262.2,2514.1,11243.4,2496.29,11233,2486.67,4069.4,4032.42,4016.04,6.07614,1.32145,0.772784,707.94,684.587,674.546,19.2753
113562.354,51773.15276,165335.5068,26.04683834,34.09274478,749.5533224,2.08E+01,37.50313206,,1.73125,0.523354,0.372209,34.1502,3.68295,49843.5,64114.8,1.95E+06,865.671,15692.5,21242.3,10873.2,3.25,0.0203136,1602.87,37931.4,40000,165133,0.01,5321.6,66.0209,14620.5,5.19E-05,20896.8,4728.13,20861.8,4694.93,20843.9,4678.38,7699.02,7634.03,7605.97,6.81925,1.4561,0.898812,1274.62,1234.23,1217.12,17.5427
113562.354,47030.50975,160592.8638,23.68520567,37.69941613,639.0764975,1.89E+01,34.07736519,,7.37254,0.458422,0.335864,30.5432,9.05918,44006.8,57435.6,1.80E+06,840.933,15589.3,19181.6,9329.26,3.21,0.0180234,1435.89,34318.9,40000,160414,0.01,5333.4,68.9942,15061.9,0.000251127,18298.9,3921.6,18269.7,3894.03,18254.6,3880.1,6384.98,6331.78,6308.5,5.98417,1.23284,0.756984,1054.03,1020.89,1006.71,17.8575
113562.354,55226.84924,168789.2032,22.59913852,25.24830522,528.3316194,1.81E+01,32.63493704,,6.96416,0.401541,0.320542,29.2112,8.56797,40838.6,53232,1.43E+06,883.967,12686.4,15223.1,7193.71,3.21,0.0239885,1330.8,32008,40000,168623,0.01,4614.67,95.313,15517.5,0.000287069,16014.7,3009.57,15994.1,2990.33,15983,2980.12,4916.17,4876.74,4859.29,5.94818,1.33574,0.795508,810.923,786.156,775.496,17.3003
79026.48558,0,79026.48558,17.39101073,47.63045528,587.3045381,1.39E+01,25.06218922,,24.6298,0.281759,0.163597,14.1643,25.5333,23104.5,35608,1.12E+06,413.786,11548,11015.9,4841.41,2.72,0.00867152,890.2,21993.6,40000,78932.8,0.01,6683.07,70.2649,14543.9,0.00151265,11239.4,2136.73,11220.7,2119.23,11210.3,2109.75,3447.3,3412.29,3396.7,6.35134,1.27418,0.727469,551.687,529.601,520.12,25.9993
87837.24321,0,87837.24321,11.80694033,49.13727355,709.9237851,9.45E+00,17.0386826,,18.574,0.285513,0.277467,26.258,20.4792,23417.5,36551.52,1.55E+06,459.967,14642,15892,7532.15,2.68,0.00580726,913.788,22543.5,40000,87742.3,0.01,7841.47,17.8597,10676.6,0.000709089,11427.7,3324.01,11396.3,3294.12,11380.1,3279.2,5349.24,5293.43,5269.2,6.18883,1.12502,0.681714,872.041,837.376,822.692,24.8356
113562.354,34400.77601,147963.13,21.8575225,45.82957945,571.0127348,1.75E+01,31.55311592,,16.1428,0.417465,0.288513,25.8639,17.5672,38995.4,52261.2,1.79E+06,774.831,16818.4,18579.2,8569.97,3.12,0.0165088,1306.53,31470.2,40000,147805,0.01,5755.25,72.2181,15668.2,0.000600162,16663.1,3501.36,16635.9,3475.73,16621.8,3462.76,5691.97,5643.91,5622.66,5.84299,1.20337,0.731055,937.885,907.903,894.972,18.7669
113562.354,88640.0234,202202.3774,11.00147249,17.93304619,506.5116241,8.80E+00,15.86670972,,5.24629,0.286753,0.430146,41.9697,7.97362,32582,43076,1.47E+06,1059.3,12450.6,15992.4,7602.99,3.16,0.0078014,1076.9,26303,40000,202070,0.01,5055.49,39.7993,9558.22,0.0001589,11461.5,2781.09,11443.2,2763.32,11433,2753.8,4519.54,4482.28,4465.68,5.6978,1.40503,0.842483,830.4,806.859,796.628,15.4096
113562.354,50041.27466,163603.6287,27.95772457,41.1126816,659.6350726,2.24E+01,40.38798838,,8.63449,0.518636,0.327354,29.1613,10.2514,49520.6,63364.8,1.91E+06,856.599,16605.4,20380.8,9877.53,3.27,0.0218975,1584.12,37529.3,40000,163403,0.01,5165.14,72.5154,15827.6,0.000299328,20694.8,4181.41,20663.9,4152.38,20648.1,4137.83,6822.03,6766.88,6742.72,5.9324,1.2114,0.748827,1104.3,1070.02,1055.32,17.6494
79550.02823,0,79550.02823,30.13323992,43.03999976,611.2473603,2.41E+01,43.45314821,,19.0238,0.437681,0.0963753,5.83789,19.4352,32320.5,45034.8,1.10E+06,416.335,10866.6,11093.1,5061.75,3,0.016813,1125.87,27416.9,40000,79419,0.01,5239.45,124.654,18246.2,0.00134884,17434.6,2512.2,17414.4,2493.47,17403.3,2483.44,4095.15,4057.7,4041.16,6.3925,1.25801,0.722977,581.602,558.167,548.182,25.9039
88268.51779,0,88268.51779,12.87390689,20.96189379,567.1052483,1.03E+01,18.57126251,,10.7419,0.23034,0.198459,18.2632,12.1428,20564.8,32843.28,1.01E+06,462.289,9545.01,10361.5,4872.01,2.62,0.0114787,821.082,20372.9,40000,88185.1,0.01,6277.63,72.6,13429.6,0.000587596,9197.52,2089.42,9179.34,2072.36,9169.04,2062.97,3354.91,3319,3303.23,6.56191,1.31124,0.746571,572.498,549.75,540.109,24.7344
82828.35371,0,82828.35371,36.36869166,46.27642938,492.9356532,2.91E+01,52.46832418,,26.6716,0.485105,0.0744819,2.75296,26.9018,35091.3,47470.4,1.03E+06,433.461,11085.8,10066.5,4192.59,3.09,0.0224521,1186.76,28793,40000,82686.1,0.01,4633.02,185.167,21165.2,0.00239426,19303.7,1988.78,19288.5,1974.98,19279.8,1967.19,3241.95,3213.35,3200.39,6.25713,1.35755,0.769919,469.003,450.885,443.023,25.4209
113562.354,63189.5888,176751.9428,23.20210558,26.92689708,732.2143853,1.86E+01,33.53645463,,1.45815,0.48533,0.400082,37.4422,3.57692,48285.2,62288,1.89E+06,925.552,15174.9,20635.1,10561.1,3.24,0.0180943,1557.2,36950.4,40000,176556,0.01,5276.02,61.7891,13484.9,4.24E-05,19381.8,4478.37,19349.6,4447.63,19332.9,4432.17,7289.34,7228.36,7201.95,6.82057,1.51365,0.935798,1236.73,1198.7,1182.57,16.8195
113562.354,37646.84755,151209.2016,23.7676129,43.89856734,597.4220764,1.90E+01,34.25766871,,13.4937,0.447901,0.297482,26.5473,14.9605,41864.4,55292,1.82E+06,791.787,16609.2,19001,8918.8,3.17,0.0181771,1382.3,33144,40000,151039,0.01,5549.63,74.4298,15880.5,0.000493632,17875.9,3705.05,17847.5,3678.34,17832.9,3664.86,6030.62,5980.26,5958.07,5.87426,1.20054,0.733173,984.82,953.452,939.955,18.5231
113562.354,93669.85027,207232.2043,23.13420158,24.922009,488.9351012,1.85E+01,33.35615111,,5.95128,0.426933,0.376662,35.0794,7.84935,46032.5,56444,1.47E+06,1085.39,12574.7,16031.3,7469.07,3.41,0.0187979,1411.1,33776.4,40000,207046,0.01,4007.49,72.734,14249.7,0.000223267,17026.8,3028.01,17008.1,3010.51,16998.1,3001.22,4974.03,4937.85,4921.71,5.53827,1.39384,0.842867,817.774,795.032,785.147,15.1328
113562.354,6582.131832,120144.4858,22.91623242,35.92548801,591.3193547,1.83E+01,32.99554407,,10.5026,0.422151,0.197697,16.3003,11.4633,35717.5,49175.2,1.60E+06,629.069,14561.9,16692,8043.32,3.04,0.0179004,1229.38,29750.2,40000,120000,0.01,5783.85,93.7584,17885.3,0.000420649,16849.1,3620.15,16819.8,3592.63,16804.5,3578.65,5874.48,5821.3,5798.15,6.15497,1.1841,0.717752,930.149,897.109,883.064,21.1424
113562.354,4450.25275,118012.6068,35.50629323,30.56804655,712.1432003,2.84E+01,51.20619955,,2.056,0.617553,0.174156,12.1404,2.89754,48866.9,63564,1.78E+06,617.613,14730.7,19133.5,9805.34,3.22,0.0419814,1589.1,37636.1,40000,117814,0.01,5126.12,126.882,20296.7,7.99E-05,24633.8,4890.7,24594.9,4854.61,24575.3,4836.73,7980.98,7910.96,7881.04,7.00656,1.37118,0.836821,1179.74,1136.52,1118.43,21.346
91115.89235,0,91115.89235,29.87658495,38.18518871,506.3986933,2.39E+01,43.09254117,,18.8338,0.424196,0.086681,4.58141,19.1717,32679.1,45214,1.06E+06,476.957,10740,10616.5,4687.05,3.02,0.0193645,1130.35,27518.6,40000,90983.2,0.01,4857.57,161.785,20445.1,0.00139335,16890.3,2211.87,16873.4,2196.32,16863.9,2187.69,3601.1,3568.88,3554.47,6.33661,1.32266,0.753217,532.832,512.507,503.77,24.3231
94057.87734,0,94057.87734,19.53799871,44.59953416,550.6861463,1.56E+01,28.12734905,,22.2919,0.329503,0.149573,12.2143,23.0145,27032.4,39874.8,1.30E+06,492.501,13157.3,12988.6,5807.84,2.84,0.0120544,996.87,24467.8,40000,93948.3,0.01,6365.5,89.3511,16651.4,0.00118193,13145.1,2565.73,13123.3,2545.31,13111.5,2534.55,4149.17,4109.36,4091.72,6.2127,1.23266,0.717052,657.979,633.019,622.309,23.9821
102282.2826,0,102282.2826,21.28956935,24.5408044,561.4211603,1.70E+01,30.65159832,,9.81769,0.359792,0.15276,12.1453,10.5654,29662.3,42695.2,1.24E+06,535.559,11437.2,12800.1,6122.2,2.91,0.101926,1067.38,26085.5,40000,102162,0.01,5483.41,122.442,17995.7,0.00049666,14351.6,2813.28,14328.7,2791.87,14316.3,2780.56,4557.56,4514.36,4495.48,6.39089,1.24933,0.731075,716.686,689.654,678.192,23.0029
113562.354,72999.61577,186561.9698,26.27092072,21.65980563,484.7672326,2.10E+01,37.8637391,,6.97541,0.450762,0.325639,29.4134,8.58512,46134.8,57145.6,1.42E+06,977.025,12481.4,15207.5,7084.8,3.38,0.0231546,1428.64,34160.4,40000,186375,0.01,4003.8,94.9557,16087.2,0.000295053,17968.9,3023.19,17950,3005.56,17939.8,2996.16,4971.7,4935.3,4919.09,5.65146,1.36567,0.819764,783.224,760.363,750.471,16.2207
113562.354,23900.85306,137463.2071,11.27067522,47.88237221,640.3712587,9.02E+00,16.26337746,,15.7318,0.319867,0.343564,32.8713,18.0193,29774.6,43307.6,1.98E+06,719.984,18254.2,20586.2,9739.68,2.88,0.00717351,1082.69,26434.9,40000,137342,0.01,7451.41,20.6342,10451.1,0.00044814,12805.5,3864.25,12772.7,3832.62,12755.8,3816.95,6227.99,6169.55,6143.97,5.89879,1.143,0.708534,1088.71,1052.33,1036.74,19.6387
82376.7171,0,82376.7171,13.09044535,23.84658749,654.3120013,1.05E+01,18.93186955,,7.60842,0.24868,0.234766,21.9184,9.19496,21312.3,33891.72,1.06E+06,431.387,9634.63,11062.3,5388.83,2.63,0.00937803,847.293,20989.1,40000,82290.3,0.01,6472.21,60.0793,12275,0.000390566,9935.72,2414.3,9914.01,2393.85,9902.06,2382.96,3882.45,3840.55,3822.38,6.64186,1.27207,0.735308,642.298,615.939,604.864,25.5477
113562.354,75976.33174,189538.6857,34.03605995,37.15866833,540.3488538,2.72E+01,49.04255731,,8.92891,0.543906,0.310253,27.0258,10.4207,56691.6,69666,1.59E+06,992.405,14135.9,16927.8,7860.97,3.49,0,1700,40980,40980,189309,0.01,4106.46,102.999,16920,0.000390486,21671.7,3376.73,21650.5,3357.22,21639.2,3346.96,5563.05,5524.07,5506.68,5.78048,1.3306,0.799337,854.914,830.492,819.898,16.0494
113562.354,37303.56637,150865.9204,37.8350538,22.3223299,670.401156,3.03E+01,54.63196642,,2.89601,0.628071,0.250568,20.0624,4.09537,56199.5,70622.08,1.72E+06,789.683,14374,18539.6,9336.8,3.46,0,1700,41542.4,41542.4,150638,0.01,4477.91,123.976,18880.4,0.000112467,25038,4440.87,25006.3,4411.65,24990.2,4396.88,7281.36,7223.73,7198.77,6.47769,1.34144,0.821248,1092.69,1056.95,1041.81,18.537
113562.354,24771.34967,138333.7037,35.49889416,49.34871099,569.773657,2.84E+01,51.20619955,,19.6582,0.576542,0.18604,13.559,20.4625,50009.2,64093.6,1.83E+06,724.118,17577.3,18820,8597.02,3.26,0.030407,1602.34,37919.9,40000,138131,0.01,5075.83,120.359,19899.8,0.000890054,22980,3852.15,22951.1,3825.47,22936.3,3812.06,6309.62,6260.37,6238.56,5.87155,1.18453,0.720262,937.185,906.604,893.408,19.5101
113562.354,6971.039139,120533.3931,31.29460944,21.25434014,520.5580488,2.50E+01,45.07587988,,10.0608,0.488322,0.124452,7.68592,10.5809,40436.7,53896,1.34E+06,631.007,12435.5,13891.9,6575.76,3.14,0.446364,1347.4,32374.9,40000,120369,0.01,4535.67,173.763,21657,0.000533705,19457.1,3140.05,19433.9,3118.79,19421.5,3107.56,5130.41,5087.48,5068.63,6.2297,1.25771,0.741532,760.341,733.551,722.131,21.0812
113562.354,49276.79825,162839.1523,19.58876973,39.51136371,628.5626093,1.57E+01,28.30765257,,8.8202,0.410789,0.357187,33.22,10.6349,40253.5,53482,1.82E+06,852.789,15957,19328.2,9305.62,3.15,0.0143043,1337.05,32146.3,40000,162676,0.01,5657.67,55.4906,13604.9,0.000285125,16406.7,3773.08,16378.1,3745.96,16363.3,3732.26,6128.85,6076.84,6054.02,5.91451,1.22489,0.751653,1041.34,1008.9,994.982,17.711
113562.354,15676.31143,129238.6654,11.20860786,46.80702265,713.0131437,8.97E+00,16.1732257,,12.2612,0.346697,0.35139,33.627,14.6005,30603.2,44564.4,2.12E+06,676.851,18737.1,22418.8,10879.6,2.87,0.00693266,1114.11,27149.9,40000,129115,0.01,7753.37,15.9916,10052.6,0.000324008,13888.1,4492.32,13849,4454.58,13829.2,4436.18,7239.7,7170.4,7140.34,5.9855,1.11033,0.701321,1239.84,1196.92,1178.64,20.354
113562.354,83400.73895,196963.093,38.33548918,44.73575316,475.81324,3.07E+01,55.3531805,,13.629,0.594326,0.284348,23.9679,14.9536,61366.3,73491.34,1.65E+06,1031.23,15037.4,17665.1,7724.57,3.77,0,1700,43230.2,43230.2,196714,0.01,3872.9,108.976,17681,0.000630245,23671.2,3307.65,23651.5,3289.58,23641.1,3280.15,5482.46,5447.67,5431.98,5.46571,1.34059,0.809349,794.027,772.213,762.64,15.6437
78018.80223,0,78018.80223,18.11773142,29.62896066,632.3100755,1.45E+01,26.14401033,,9.4711,0.288435,0.178543,15.5975,10.4193,23465,35920.92,9.47E+05,408.496,8733.3,9795.88,4691.3,2.74,0.1917,898.023,22176.1,40000,77923.7,0.01,5607.13,94.2711,14725.4,0.000605595,11503.7,2158.65,11485.1,2141.31,11474.7,2131.84,3484.99,3448.81,3432.98,6.67028,1.30977,0.745145,552.28,529.439,519.809,26.1438
86292.70916,0,86292.70916,23.92836411,30.67401206,625.1738944,1.91E+01,34.43797223,,8.54424,0.377949,0.14502,11.3274,9.2597,29304.2,42150.4,1.09E+06,451.745,9915.6,11344.2,5493.18,2.91,0.310158,1053.76,25774.1,40000,86173.9,0.01,5187.02,122.056,17303.1,0.000508402,15068.5,2670.49,15046.5,2650.04,15034.6,2639.18,4336.53,4294.97,4276.88,6.54667,1.26539,0.734033,648.292,622.291,611.338,24.9761
113562.354,27804.46493,141366.8189,12.20669757,37.21414158,729.5386449,9.77E+00,17.61565386,,3.9369,0.357994,0.385022,37.0133,6.38813,32915.5,46709.6,1.97E+06,740.381,16523.3,21145.3,10645,2.95,0.00782404,1167.74,28364.2,40000,141233,0.01,7051.97,24.2519,10205.6,0.000103042,14333.4,4465.44,14296.6,4429.95,14277.7,4412.41,7208.1,7140.23,7110.97,6.33771,1.24071,0.773601,1245.83,1203.7,1185.86,19.323
113562.354,28879.86808,142442.2221,22.15533877,31.90873635,588.4978815,1.77E+01,31.91372296,,6.24634,0.413264,0.278432,24.7954,7.64241,38055,51145.2,1.55E+06,745.909,13554,16373.2,7980.72,3.11,0.018422,1278.63,30850,40000,142288,0.01,5267.38,90.1346,16264.6,0.000238944,16493,3487.42,16466.6,3462.64,16452.7,3449.88,5672.1,5622.86,5601.37,6.15306,1.26185,0.761225,922.433,891.719,878.643,19.193
113562.354,50873.09704,164435.451,32.21952366,22.87849,536.4647742,2.58E+01,46.51830804,,6.86852,0.514249,0.265024,22.371,8.13235,49756,62780.8,1.44E+06,860.955,12721.6,15275.1,7253.22,3.31,0.225141,1569.52,37215.5,40000,164234,0.01,4131.51,131.047,18200.8,0.000322389,20490.7,3286.32,20469.2,3266.53,20457.6,3256.05,5402.23,5361.78,5343.91,6.00191,1.32881,0.791406,819.382,794.071,783.197,17.5756
113562.354,49875.48301,163437.837,31.2055628,41.22232916,745.1600292,2.50E+01,45.07587988,,5.54855,0.587395,0.340461,30.0954,7.23553,54937,69512.49,2.10E+06,855.615,17491.9,22730.4,11303.5,3.38,0,1700,40889.7,40889.7,163215,0.01,5195.75,70.8204,15911.5,0.000174396,23442.2,4887.03,23405.7,4852.66,23387.2,4835.69,7973.13,7908.31,7880.12,6.10062,1.21802,0.76382,1282.01,1241.87,1224.73,17.6639
113562.354,66812.03151,180374.3855,33.36539399,27.53187888,457.5829701,2.67E+01,48.14103972,,7.70951,0.525473,0.270267,22.9271,8.98953,51480.9,62321.6,1.37E+06,944.474,12170.4,14624.5,6736.42,3.45,0.0356433,1558.04,36968.5,40000,180166,0.01,3624.94,120.065,18270.1,0.000376427,20932,3088.95,20913.4,3072.02,20903.3,3062.96,5110.61,5075.54,5059.91,5.58856,1.36532,0.818527,742.522,720.558,711.049,16.5715
113562.354,18604.96345,132167.3175,37.28568185,41.34730073,505.7682592,2.98E+01,53.73044882,,17.0958,0.564993,0.132491,7.8381,17.607,48192.2,61740.4,1.52E+06,691.83,14777.1,15536.5,7005.93,3.26,0.0329413,1543.51,36655.3,40000,131972,0.01,4607.52,161.009,21695.1,0.0009364,22503.6,3303.89,22480.1,3282.58,22467.8,3271.45,5427.98,5386.61,5368.22,5.97542,1.24624,0.739389,775.737,749.95,738.823,20.019
110842.4456,0,110842.4456,12.85232433,44.07005448,652.3283733,1.03E+01,18.57126251,,15.1577,0.32901,0.257373,23.8575,16.8728,27763.8,41452.8,1.85E+06,580.474,17035.6,19164.3,9195.35,2.8,0.00834427,1036.32,25374.6,40000,110730,0.01,7628.13,33.5979,12411,0.000478547,13168.6,3946.23,13133.3,3912.49,13115.2,3895.81,6355.71,6293.01,6265.8,6.07262,1.11262,0.689556,1059.39,1020.53,1004.02,22.1192
113562.354,46453.56712,160015.9211,23.13252489,48.11207128,528.2923701,1.85E+01,33.35615111,,17.8626,0.421503,0.297645,26.7273,19.322,41019.6,53898.4,1.76E+06,837.972,16839.1,18156.3,8131.52,3.18,0.0178142,1347.46,32376.4,40000,159849,0.01,5445.11,77.9508,15826.3,0.000706393,16815.9,3231.69,16791.9,3209.15,16779.4,3197.64,5268.31,5226.08,5207.24,5.72317,1.24411,0.750269,866.275,839.858,828.376,17.8891
113562.354,37529.09884,151091.4528,26.22117695,26.85013847,675.1399863,2.10E+01,37.8637391,,2.8077,0.496084,0.313537,27.9541,4.40211,45575.7,59422,1.74E+06,791.091,14526.2,18762.1,9463.19,3.21,0.0224276,1485.55,35400.6,40000,150907,0.01,5159.89,85.3209,16089.9,9.67E-05,19799.4,4221.94,19767.8,4192.23,19751.5,4177.25,6878.56,6820.07,6794.76,6.48316,1.34284,0.823001,1108.21,1071.86,1056.46,18.5332
113562.354,4547.217385,118109.5714,24.86340331,39.77348111,609.3545773,1.99E+01,35.88040039,,13.011,0.457097,0.18618,14.8085,13.8949,37758.4,51494.4,1.72E+06,618.358,15790.3,17872.9,8573.22,3.07,0.0196596,1287.36,31044.4,40000,117956,0.01,5872.16,93.8192,18346.5,0.000513151,18243.5,3884.71,18211.5,3854.79,18195.1,3839.79,6307.76,6251.15,6226.51,6.09134,1.15182,0.705118,984.028,948.95,934.025,21.3406
113562.354,66723.70149,180286.0555,22.70170873,21.54507688,623.2932974,1.82E+01,32.81524056,,3.85439,0.441237,0.373667,34.6958,5.76301,45342.6,58411.2,1.66E+06,944.141,13963.8,17957.9,8852.94,3.25,0.0208394,1460.28,34850.9,40000,180102,0.01,4867.92,71.858,14058.8,0.000129832,17610,3679.53,17584.4,3655.36,17571,3642.91,5999.5,5951.01,5929.76,6.12013,1.35108,0.821934,1009.96,979.637,966.656,16.5987
113562.354,80921.98623,194484.3402,32.62489543,31.03695053,461.7844584,2.61E+01,47.0592186,,7.02051,0.525322,0.303254,26.5005,8.48267,53440.4,63946.4,1.41E+06,1018.4,12296.2,15240.6,7020.69,3.49,0.029294,1598.66,37841.1,40000,194268,0.01,3575.22,101.818,17245.3,0.000322473,20929,3132.2,20910.5,3115.28,20900.6,3106.25,5183.19,5148.18,5132.55,5.50631,1.38077,0.832344,767.735,745.803,736.28,15.778
113562.354,41174.08226,154736.4363,20.64164666,16.36839178,699.7532242,1.65E+01,29.75008072,,2.15208,0.441491,0.360329,33.4949,4.0445,41488.6,55249.6,1.81E+06,810.286,14841.2,19514.5,9921.39,3.14,0.0160416,1381.24,33120.8,40000,154568,0.01,5640.06,64.4653,13872.9,6.55E-05,17637.2,4285.26,17604.6,4254.2,17587.7,4238.61,6958.43,6897.3,6870.9,6.65243,1.39842,0.859062,1166.4,1128.36,1112.26,18.2792
113562.354,48709.51998,162271.874,19.77994236,38.86482544,485.5448051,1.58E+01,28.48795609,,13.3698,0.357293,0.304984,27.9423,14.8885,36425.9,48560,1.48E+06,849.896,14041.7,15426.9,6898.01,3.14,0.0148515,1214,29405.4,40000,162124,0.01,5156.76,79.438,15196.2,0.000562873,14252.8,2735.49,14233.3,2717.24,14222.8,2707.56,4457.52,4421.23,4404.99,5.79445,1.3138,0.778926,749.409,726.535,716.599,17.7325
92382.14212,0,92382.14212,19.33439719,48.28811687,492.3115487,1.55E+01,27.94704553,,28.3876,0.308004,0.121447,9.45414,28.9547,25474.9,38015.44,1.23E+06,483.749,13157,11937.5,5013.66,2.81,0.0117965,950.386,23393.6,40000,92278.9,0.01,6449.44,98.928,17194.3,0.00171004,12279.9,2156.8,12262,2140.14,12252.1,2131.08,3486.63,3453.61,3438.73,6.16792,1.29563,0.742721,558.583,537.722,528.665,24.1805
113562.354,14465.53324,128027.8872,29.81175844,14.89817967,609.2564317,2.38E+01,42.91223765,,5.82953,0.507795,0.197955,15.4305,6.76331,42993.8,56809.2,1.56E+06,670.241,13673.1,16533.8,8153.8,3.17,0.0486277,1420.23,33976.3,40000,127854,0.01,4973.16,130.245,19377.7,0.000247654,20250.7,3842.16,20221.4,3814.94,20206.2,3801.05,6267.73,6214.14,6190.88,6.27643,1.23619,0.749573,954.275,921.011,906.923,20.4001
109580.5504,0,109580.5504,12.49406026,23.06901129,744.6118079,1.00E+01,18.03035195,,1.41529,0.349584,0.30538,28.9969,3.51502,28848,42760.8,1.77E+06,573.836,14522.7,19110.3,9854.65,2.82,0.0083588,1069.02,26123,40000,109464,0.01,7385.92,39.5992,11468.3,4.08E-05,13999.5,4532.43,13960,4494.38,13939.6,4475.6,7310.71,7236.62,7205.12,7.36607,1.46984,0.885276,1204.43,1158.51,1139.37,22.2624
113562.354,27363.87334,140926.2273,34.51827637,40.98087114,739.0705171,2.76E+01,49.76377139,,6.44344,0.622495,0.268303,22.0499,7.72336,53698.1,68409.7,2.07E+06,737.63,17469,22150.3,11024.8,3.3,0,1700,40241,40241,140709,0.01,5258.1,87.1984,17977.9,0.000222784,24837.3,5044.79,24798.1,5008.1,24778.4,4990.11,8233.5,8164.83,8135.1,6.13638,1.17158,0.737529,1266.77,1224.39,1206.39,19.3152
95821.07612,0,95821.07612,36.9542827,18.86794997,457.8368221,2.96E+01,53.36984178,,13.8724,0.506038,0.07956,2.72067,14.1243,37248.7,49052,9.80E+05,501.527,9561.42,9983.03,4490.2,3.18,0.58405,1226.3,29681.1,40000,95670.1,0.01,3619.48,221.505,23417.7,0.00191407,20138.2,2175.72,20122.2,2161.24,20113.2,2153.13,3552.07,3521.14,3507.4,6.28918,1.36141,0.776715,513.114,493.596,485.256,23.7301
90958.76401,0,90958.76401,27.43626885,38.22515098,469.6156816,2.19E+01,39.48647078,,20.2274,0.38969,0.0845128,4.66858,20.5635,29995.2,41718,1.03E+06,476.191,10547.4,10240.2,4416.93,3.01,0.0178042,1042.95,25526.7,40000,90837.2,0.01,4877.43,160.355,20587.2,0.00150798,15516.8,2038.69,15501.2,2024.32,15492.3,2016.27,3316.17,3286.15,3272.65,6.22387,1.3477,0.76738,497.784,478.828,470.654,24.3424
113562.354,64603.86188,178166.2159,28.56090496,21.76059261,469.0039146,2.28E+01,41.10920245,,7.60785,0.469912,0.29298,25.7636,9.03096,46569.8,57544,1.38E+06,933.003,12230.6,14710.5,6797.64,3.38,0.0271785,1438.6,34378,40000,177977,0.01,3904.63,110.33,17319.6,0.000347119,18726.4,2998.81,18707.7,2981.57,18697.7,2972.35,4940.32,4904.65,4888.77,5.65518,1.36123,0.814246,751.972,729.581,719.896,16.7075
113562.354,35250.19871,148812.5527,32.78483275,30.02571322,461.9908296,2.62E+01,47.23952212,,9.68558,0.503014,0.192585,14.7504,10.5505,45460,57470.4,1.29E+06,779.147,11924.8,13498.1,6193.6,3.31,0.285788,1436.76,34337.9,40000,148628,0.01,3901.29,159.648,20366.7,0.000531083,20034.1,2938.28,20015.4,2921.12,20005.5,2911.87,4843.81,4808.23,4792.45,5.88749,1.33514,0.787008,694.973,672.663,663.056,18.6752
113562.354,18628.94897,132191.303,20.49930828,19.04185767,719.1228762,1.64E+01,29.5697772,,1.83941,0.445816,0.311406,28.41,3.49964,38563.7,52560,1.83E+06,692.161,14966.2,19697.1,10093.3,3.07,0.0160184,1314,31635.9,40000,132035,0.01,6053.39,67.1456,14781.2,5.67E-05,17816,4560.84,17779.1,4525.81,17760.3,4508.41,7394.79,7326.51,7297.26,6.95756,1.41125,0.863288,1206.75,1164.41,1146.62,20.0622
113562.354,27338.99958,140901.3536,20.87442754,40.32925465,484.580452,1.67E+01,30.11068776,,16.4208,0.365859,0.238332,20.9018,17.5825,34500.6,46965.6,1.48E+06,737.908,14423,15148.7,6746.73,3.07,0.0159532,1174.14,28508.6,40000,140762,0.01,5474.06,93.6568,16944.2,0.000731512,14592.8,2782.55,14572,2763.07,14560.7,2752.8,4527.08,4488.84,4471.77,5.89534,1.27607,0.753967,740.998,716.973,706.569,19.3069
83153.74318,0,83153.74318,34.70098136,37.76152264,665.3011003,2.78E+01,50.12437843,,11.303,0.516269,0.100262,5.52629,11.7251,37401.1,50426.4,1.19E+06,435.118,10902.5,12325.7,5931.72,3.1,0.0211828,1260.66,30449.5,40000,83002.1,0.01,4889.07,128.631,18991.3,0.000727592,20568.5,3085.64,20543.6,3062.71,20530.5,3050.8,5041.5,4996.29,4976.64,6.42644,1.21421,0.713435,695.077,666.999,655.161,25.3981
95718.59454,0,95718.59454,18.42128298,31.21814539,678.0694518,1.47E+01,26.50461737,,5.0286,0.357671,0.222709,19.7179,6.1942,28682.4,41869.2,1.38E+06,501.172,11981.7,14556.8,7270.45,2.87,0.0136973,1046.73,25613.1,40000,95602.3,0.01,6160.84,78.3928,15017.3,0.000212075,14287.3,3416,14257.7,3388.04,14242.2,3373.84,5524.48,5469.63,5446.07,6.54556,1.23048,0.73954,868.634,834.551,820.266,23.8009
113562.354,74442.20532,188004.5593,33.8825633,27.68238954,487.1903536,2.71E+01,48.86225379,,6.66133,0.5384,0.29257,25.2125,8.06287,54295.4,65674.8,1.42E+06,984.414,12378.9,15344.6,7146.15,3.46,0.035698,1641.87,38764.8,40000,187784,0.01,3665.96,114.349,17632.7,0.000310155,21448.8,3225.61,21429.5,3207.92,21419.1,3198.5,5333.05,5296.5,5280.24,5.66409,1.37281,0.824159,788.64,765.741,755.83,16.133
113562.354,76399.92102,189962.275,29.67793457,14.93777277,536.7110513,2.37E+01,42.73193413,,5.71995,0.494224,0.331187,29.6426,7.35236,51600.2,63957.6,1.49E+06,994.734,12797.6,16071.9,7616.26,3.37,0.0292175,1598.94,37847.1,40000,189753,0.01,4030.66,103.292,16218.1,0.000240228,19698.5,3272.35,19677.9,3253.3,19666.9,3243.22,5381.79,5342.63,5325.27,5.85463,1.37146,0.822667,848.492,823.933,813.335,16.0289
97787.62225,0,97787.62225,12.39242033,33.52784041,527.3322871,9.91E+00,17.86807879,,13.4291,0.232301,0.189319,17.3164,14.8108,21271.1,33589.16,1.13E+06,512.175,10914.4,11441,5269.28,2.65,0.00757928,839.729,20811.5,40000,97701.4,0.01,6595.72,59.8149,13848.6,0.000665784,9278.45,2207.6,9259.51,2189.79,9248.85,2180.07,3544.11,3507.17,3490.87,6.40823,1.29025,0.739883,613.1,589.736,579.77,23.5453
113562.354,82635.79939,196198.1534,23.02029794,27.1301944,740.178458,1.84E+01,33.17584759,,1.25849,0.486634,0.43218,40.9015,3.55744,51241.5,65224,1.92E+06,1027.43,15249.3,21091.2,10790.1,3.29,0.0176429,1630.6,38524.4,40000,195990,0.01,5109.39,57.4679,12609.9,3.50E-05,19433.4,4433.83,19402.6,4404.46,19386.6,4389.63,7220.47,7161.79,7136.28,6.80755,1.56773,0.97592,1254.53,1217.85,1202.23,15.7133
113562.354,19493.76178,133056.1158,18.599526,32.52870107,565.7536014,1.49E+01,26.86522441,,8.17917,0.360431,0.258321,23.1768,9.4847,32989,45910.4,1.49E+06,696.813,13429.7,15670.5,7542.75,3.01,0.0143406,1147.76,27912.9,40000,132922,0.01,5688.54,78.5272,15698.5,0.00031589,14390.4,3243.63,14365,3219.65,14351.4,3207.23,5257.81,5210.19,5189.38,6.14975,1.24288,0.744856,870.892,841.142,828.469,19.9721
113562.354,27687.85363,141250.2076,13.36955662,45.8848923,519.3918274,1.07E+01,19.29247659,,18.7995,0.295811,0.293886,27.615,20.6562,28797.5,41529.6,1.67E+06,739.857,16284.9,16978.6,7600.81,2.9,0.00929176,1038.24,25418.7,40000,141133,0.01,6691.55,49.9446,12907.1,0.000671711,11822.1,2937.82,11798.4,2915.22,11785.8,2903.57,4744.65,4701.62,4682.49,5.85036,1.22921,0.735457,832.23,805.226,793.536,19.3053
113562.354,72924.89032,186487.2443,20.73709506,40.95680652,509.4315858,1.66E+01,29.93038424,,11.9125,0.387626,0.359177,33.423,13.713,41751.3,53902.4,1.60E+06,976.726,14655.1,17051.4,7652.46,3.24,0.0154845,1347.56,32378.6,40000,186318,0.01,4906.61,66.6338,14109.6,0.000460433,15464,2933.13,15444.1,2914.3,15433.4,2904.39,4790.36,4753.35,4736.74,5.67415,1.32515,0.794117,815.322,792.009,781.841,16.2331
113562.354,5088.01257,118650.3666,33.99674487,37.76828438,491.7634362,2.72E+01,49.04255731,,16.7726,0.514225,0.103641,5.16291,17.1485,42150.3,55532.4,1.40E+06,621.099,13703.2,14189.9,6422.84,3.18,0.029781,1388.31,33276.3,40000,118479,0.01,4722.75,174.228,22555.7,0.000957425,20482.5,3004.06,20460.1,2983.62,20448.2,2972.81,4908.62,4868.19,4850.25,6.11426,1.25029,0.734246,724.573,699.312,688.449,21.259
113562.354,67228.59749,180790.9515,16.71088834,22.62605602,666.2048362,1.34E+01,24.16067162,,2.64722,0.389866,0.417266,39.8616,4.94049,40486.2,53652.8,1.76E+06,946.892,14525.8,19069.2,9561.52,3.16,0.0123389,1341.32,32240.8,40000,180627,0.01,5500.39,50.6858,11579.8,7.61E-05,15579.3,3856.8,15551.5,3830.13,15537.1,3816.53,6260.55,6207.27,6184.04,6.32433,1.39428,0.855412,1103.31,1069.97,1055.74,16.5835
113562.354,48952.46847,162514.8225,36.54342493,28.06923891,712.9733436,2.92E+01,52.6486277,,1.63072,0.629637,0.301061,25.6157,3.15518,58306.8,72848.91,1.82E+06,850.705,14662.8,19849.2,10115.2,3.58,0,1700,42852.3,42852.3,162278,0.01,4558.92,106.322,17593.9,5.55E-05,25108.5,4698.27,25075.4,4667.44,25058.4,4651.93,7697.56,7636.44,7610.04,6.88052,1.48411,0.910803,1189.35,1151.4,1135.34,17.717
113562.354,44143.82297,157706.177,29.04554074,21.66126585,461.9152366,2.32E+01,41.83041653,,9.01453,0.461698,0.238055,19.9549,10.1416,43320.1,54806.4,1.31E+06,825.815,12007,13839.3,6359.18,3.31,0.0497641,1370.16,32877,40000,157531,0.01,4039.58,135.785,18843.5,0.000450972,18395.3,2886.71,18376.6,2869.56,18366.4,2860.33,4749.59,4714.05,4698.25,5.80104,1.34259,0.795072,710.348,688.056,678.445,18.0333
113562.354,18973.13834,132535.4923,25.69037256,29.37543042,553.2899746,2.06E+01,37.14252502,,7.82037,0.439575,0.211927,17.4807,8.84071,38743.7,51899.2,1.44E+06,693.961,12948.9,15114.7,7271.07,3.12,0.0371447,1297.48,31269.4,40000,132378,0.01,4952.66,122.929,18532.3,0.000346351,17529.6,3302.1,17505,3279.14,17491.8,3267.17,5382.26,5336.26,5316.13,6.17027,1.25773,0.750659,840.441,811.742,799.52,20.0018
113562.354,22133.95762,135696.3116,33.70100317,37.46111411,484.3984462,2.70E+01,48.68195027,,14.7785,0.513184,0.151601,10.3465,15.4151,45480.8,58064.4,1.40E+06,710.391,13550.2,14401.4,6486.47,3.28,0.0286978,1451.61,34662.1,40000,135512,0.01,4698.47,154.082,20856,0.000804828,20440.1,3030.33,20419.3,3011.3,20408.1,3001.17,4978.03,4940.06,4923.13,5.98778,1.28636,0.75711,721.478,697.725,687.465,19.7176
113562.354,63872.10523,177434.4592,35.78050298,15.34105718,526.9005016,2.86E+01,51.56680659,,6.54615,0.556115,0.274221,23.0183,7.84246,55292.4,68141.61,1.44E+06,928.981,12681.6,15433.7,7298.72,3.4,0,1700,40083.3,40083.3,177210,0.01,3823.19,133.273,18284,0.00031288,22152.5,3347.82,22131.8,3328.9,22120.8,3318.88,5526.97,5488.09,5470.91,5.90026,1.35299,0.80805,816.425,792.094,781.609,16.748
113562.354,56023.87926,169586.2333,14.45151712,31.41389222,553.9382253,1.16E+01,20.91520827,,6.01332,0.317344,0.371268,35.3813,8.18118,33585.5,45834,1.49E+06,888.3,13070.1,15888.5,7599.95,3.07,0.0106545,1145.85,27869.6,40000,169450,0.01,5412.18,57.1658,12041.6,0.000201787,12677.2,3010.6,12655.5,2989.89,12643.7,2978.99,4883.52,4841.22,4822.58,5.98951,1.32818,0.794955,864.642,838.043,826.618,17.2685
113562.354,81789.74446,195352.0985,36.77518286,45.26927234,581.8321846,2.94E+01,53.00923474,,11.6477,0.5998,0.319858,27.7137,13.1759,62103.5,75707.12,1.85E+06,1022.77,16550.6,19719.3,9140.85,3.82,0,1700,44533.6,44533.6,195100,0.01,4307.21,98.0658,16697.5,0.000436326,23903.3,3811.64,23878.6,3788.82,23865.8,3777.15,6277.05,6233.63,6214.26,5.6736,1.27689,0.779184,968.417,941.306,929.512,15.736
106841.6029,0,106841.6029,17.37371116,24.52092032,570.0490411,1.39E+01,25.06218922,,9.00234,0.326122,0.185553,15.9512,10.0138,27799.5,40867.6,1.34E+06,559.5,12213.9,13859.4,6687.5,2.85,0.0152769,1021.69,25038.8,40000,106729,0.01,6031.73,92.2139,16305.4,0.00039289,13021.4,2980.51,12996.5,2957.05,12983.1,2944.82,4813.2,4766.33,4745.93,6.35148,1.2286,0.727147,785.593,756.302,743.897,22.5091
79052.68087,0,79052.68087,31.25374317,46.15348414,539.9115782,2.50E+01,45.07587988,,24.9434,0.429661,0.0802571,4.11226,25.2484,31654.2,44077.2,1.03E+06,413.738,10766.9,10114.4,4322.06,3.01,0.0172214,1101.93,26873.1,40000,78923.7,0.01,5134.17,147.749,19185.1,0.00210699,17104.6,2075.46,17088.5,2060.6,17079.3,2052.32,3381.19,3350.61,3336.87,6.34758,1.33301,0.75536,487.628,468.319,459.991,25.9647
113562.354,79764.47728,193326.8313,16.76965455,43.80074034,666.0885075,1.34E+01,24.16067162,,8.59032,0.400174,0.436065,41.7083,10.9667,42841.9,56158,2.02E+06,1012.56,17310.9,21689.1,10424.8,3.19,0.0115649,1403.95,33619.5,40000,193153,0.01,5746.54,35.4313,10989.3,0.000237538,15993,3906.54,15964.5,3879.1,15949.7,3865.3,6338.8,6286.74,6263.76,5.78353,1.24334,0.770457,1137.56,1105,1090.93,15.8751
113562.354,70034.0355,183596.3895,30.63211455,30.55477726,503.8847456,2.45E+01,44.17436229,,6.52576,0.49985,0.304651,26.7615,8.00679,50631.3,62412.8,1.43E+06,961.383,12437.4,15406.8,7205.12,3.39,0.0316158,1560.32,37017.5,40000,183391,0.01,3902.02,110.697,17109.7,0.000291921,19918.4,3172.4,19898.7,3154.22,19888.2,3144.55,5227.58,5190.09,5173.43,5.77291,1.36777,0.818239,799.959,776.452,766.291,16.3869
88093.35592,0,88093.35592,22.40539945,24.44430865,516.1254642,1.79E+01,32.27433,,12.7396,0.334283,0.109931,7.9671,13.2614,26467,38329.72,9.44E+05,461.245,9062.64,9660.55,4422.29,2.89,0.368945,958.243,23575.6,40000,87986.1,0.01,4855.27,139.899,18378.5,0.000888726,13318,2065.07,13302.1,2050.23,13293.1,2041.9,3353.61,3321.96,3307.93,6.44328,1.34903,0.765039,510.004,489.974,481.44,24.7222
113562.354,51233.22138,164795.5754,30.89465377,17.62167235,452.3873264,2.47E+01,44.53496933,,8.74873,0.486648,0.244331,20.4147,9.8988,46025.4,57108.4,1.32E+06,862.922,12016.7,13980.8,6412.49,3.37,0.04029,1427.71,34139.9,40000,164609,0.01,3851.44,132.749,18950,0.000439735,19386.8,2951.85,19368.3,2935,19358.2,2925.97,4870.9,4835.97,4820.45,5.69304,1.35048,0.803561,712.059,690.14,680.674,17.5485
113562.354,31137.27119,144699.6252,17.0059989,37.01810453,718.1100938,1.36E+01,24.52127866,,4.07043,0.409916,0.363184,34.0955,6.06204,37465,51297.2,1.94E+06,757.756,16172.5,20929.6,10491.3,3.06,0.0119397,1282.43,30934.7,40000,144548,0.01,6384.88,45.0833,12621.5,0.000115874,16391.5,4455.54,16355.6,4421.23,16337.3,4404.25,7213.16,7147.56,7119.22,6.32943,1.24934,0.775697,1219.25,1178.52,1161.26,19.0428
113562.354,26998.43063,140560.7846,36.95283204,25.01901159,499.320068,2.96E+01,53.36984178,,9.40038,0.551262,0.157829,10.5967,10.0626,48651.9,62016.4,1.32E+06,735.822,12135.8,13729.1,6396.43,3.28,0.619854,1550.41,36804,40000,140364,0.01,3934.49,180.168,21327.1,0.000539941,21951.5,3119.56,21931,3101.03,21920,3091.07,5139.4,5101.24,5084.35,6.10574,1.31435,0.771971,726.158,702.295,692.057,19.3154
113562.354,73871.65024,187434.0042,16.4240402,34.77893405,496.1268737,1.31E+01,23.61976106,,8.49527,0.337189,0.377814,35.841,10.566,36514.1,47622,1.49E+06,981.801,13167.6,15953.6,7354.03,3.21,0.0119769,1190.55,28878.5,40000,187286,0.01,4905.69,57.2617,12681.8,0.00030378,13460.5,2814.04,13441.6,2796,13431.2,2786.4,4586.13,4549.45,4533.06,5.6653,1.35165,0.809241,798.823,775.681,765.622,16.1869
113562.354,31331.6137,144893.9677,17.28125939,40.81703182,565.3267694,1.38E+01,24.8818857,,13.1799,0.355824,0.302183,27.8453,14.8025,33830.4,46769.6,1.68E+06,758.852,15547.1,17454.8,8150.52,3.03,0.0125073,1169.24,28398.2,40000,144757,0.01,6036.22,61.3781,14238.7,0.000469145,14212.1,3306.4,14186.1,3281.76,14172.5,3269.16,5358.24,5310.91,5290.06,5.91648,1.21728,0.735547,909.159,879.578,866.862,19.0105
113562.354,64897.64248,178459.9965,37.86343892,31.55430323,641.673225,3.03E+01,54.63196642,,3.30547,0.621329,0.302593,25.7127,4.77465,60767.1,74718.23,1.70E+06,934.241,14111.1,18354.5,9126.84,3.73,0,1700,43951.9,43951.9,178214,0.01,4117.54,115.453,17520.5,0.00012181,24763.9,4166.95,24736.4,4141.65,24722.2,4128.68,6852.26,6801.64,6779.5,6.21697,1.36476,0.833249,1045.21,1013.7,1000.24,16.694
113562.354,22698.01743,136260.3714,15.48413362,33.95078796,584.4091455,1.24E+01,22.35763642,,8.12846,0.332971,0.293733,27.2065,9.82793,31231.7,44209.6,1.57E+06,713.648,14026.9,16445.2,7937.17,2.96,0.0111843,1105.24,26948.5,40000,136134,0.01,6120.92,58.2923,13768.5,0.000285196,13305,3328.7,13278.5,3303.51,13264.5,3290.56,5383.76,5334.08,5312.39,6.11886,1.23118,0.742582,916.126,885.087,871.86,19.712
