WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
96722.44436,0,96722.44436,14.50099236,40.85605205,734.8508403,1.16E+01,20.91520827,,9.04986,0.344615,0.278457,25.8297,10.7658,27684.1,41121.6,1.67E+06,506.455,14672,17569.7,8655.78,2.82,0.00830868,1028.04,25184.6,40000,96610.2,0.01,7248.54,34.8464,12297.6,0.000315054,13788.3,3945.09,13752.4,3910.95,13734.1,3894.08,6365.41,6301.15,6273.53,6.26911,1.13051,0.698391,1020.52,980.762,964.033,23.7063
113562.354,54060.1665,167622.5205,17.43301468,40.07740883,522.0318145,1.39E+01,25.06218922,,12.4395,0.346342,0.34207,31.9975,14.2599,35812,48150,1.59E+06,877.959,14806.4,16691.1,7612.99,3.11,0.0126661,1203.75,29175.3,40000,167477,0.01,5473.33,62.3157,13597.5,0.000458247,13826.4,2949.19,13804.9,2928.82,13793.3,2918.18,4793.43,4753.49,4735.7,5.77914,1.28601,0.770174,829.672,804.56,793.675,17.387
113562.354,77600.9704,191163.3244,32.56747335,25.84839466,609.0344426,2.61E+01,47.0592186,,4.02628,0.548815,0.340387,30.2864,5.71093,57047.5,70430.66,1.63E+06,1000.91,13699.6,17674.2,8652.18,3.51,0,1700,41429.8,41429.8,190932,0.01,4168.97,99.4569,16080.7,0.000152209,21877.3,3759.14,21853.2,3736.69,21840.4,3725.03,6175.43,6130,6110,6.05415,1.37063,0.831357,977.993,949.602,937.404,15.9652
104025.005,0,104025.005,35.00348322,26.32678108,558.3091781,2.80E+01,50.48498547,,9.70387,0.524225,0.0989215,4.68914,10.0794,40584.6,54238.4,1.26E+06,544.463,11570.7,12991.8,6220.21,3.13,0.521562,1355.96,32563.9,40000,103860,0.01,4387.18,184.655,22072.1,0.000581192,20881.6,3067.93,20858,3046.32,20845.4,3034.91,5006.93,4963.35,4944.3,6.38301,1.24853,0.732463,727.002,699.837,688.321,22.7885
104612.9233,0,104612.9233,18.66541355,43.20639137,616.1055702,1.49E+01,26.86522441,,16.8091,0.36827,0.198842,17.1019,17.8091,30119.1,43521.6,1.62E+06,547.767,15285.7,16689.8,7874.91,2.9,0.0126139,1088.04,26557,40000,104491,0.01,6655.94,69.873,15840.5,0.000667337,14710.9,3490.7,14680.4,3461.96,14664.7,3447.52,5642.63,5588.58,5565.01,6.12076,1.14638,0.694866,902.124,868.559,854.275,22.7635
113562.354,49808.67189,163371.0259,35.29609121,15.0646031,584.3273992,2.82E+01,50.84559251,,5.39366,0.566042,0.26412,21.8906,6.64703,53772.2,67386.8,1.54E+06,855.29,13342.1,16506.2,8021.63,3.34,0.272126,1684.67,39675.1,40000,163153,0.01,4176.22,129.862,18445.6,0.000238698,22556.6,3696.6,22531.8,3673.87,22518.8,3662.04,6076.63,6030.83,6010.73,6.09509,1.3142,0.791182,914.097,885.545,873.333,17.649
77429.65244,0,77429.65244,36.74616037,32.30665145,709.7982776,2.94E+01,53.00923474,,5.37095,0.532662,0.0971761,5.2004,5.80154,37383.2,50546.4,1.08E+06,405.111,9436.29,11385.9,5659.31,3.09,0.42591,1263.66,30516.4,40000,77278.1,0.01,4438.99,147.365,18735.6,0.00123845,21217.5,3049.52,21193.2,3027.08,21180.1,3015.29,4984.88,4939.44,4919.86,6.92803,1.2904,0.749631,676.788,648.516,636.725,26.2175
113562.354,21324.3874,134886.7414,14.6362729,31.52365984,471.2270817,1.17E+01,21.09551179,,11.08,0.27669,0.246359,22.5914,12.5773,27058.1,38958.16,1.27E+06,706.536,12019.6,13096.6,5975.16,2.91,0.0112155,973.954,23939,40000,134777,0.01,5616.48,79.2985,15059.4,0.000480868,11045,2433.36,11026.5,2415.98,11016.2,2406.53,3936.31,3900.16,3884.11,6.07483,1.31921,0.768939,680.007,657.171,647.35,19.8117
113562.354,67450.80919,181013.1632,23.17961282,35.67808652,679.8255466,1.85E+01,33.35615111,,4.20567,0.469146,0.390994,36.3863,6.20549,47691.6,61228,1.87E+06,947.903,15535.2,20193.9,10021.7,3.26,0.0174238,1530.7,36378.9,40000,180820,0.01,5174.54,59.5708,13640.5,0.000129738,18730.7,4113.49,18701.3,4085.54,18686.1,4071.42,6699.58,6644.99,6621.12,6.10277,1.30652,0.805576,1137.32,1103.26,1088.68,16.5605
113562.354,26310.12648,139872.4805,32.1079084,23.81754503,483.1645092,2.57E+01,46.33800452,,9.97244,0.489583,0.174107,12.8889,10.7455,43681.3,56572.8,1.29E+06,732.319,11976.2,13398.9,6184.97,3.23,0.470985,1414.32,33846.9,40000,139695,0.01,4100.83,168.276,20619.8,0.000553857,19500,2915.22,19480.6,2897.44,19469.9,2887.84,4790.63,4753.86,4737.55,6.07226,1.32254,0.774647,700.265,677.217,667.313,19.3728
113562.354,78820.42385,192382.7779,18.90922874,17.61416944,588.9497549,1.51E+01,27.22583145,,4.61401,0.386477,0.401918,38.0501,6.67875,42034.3,54628,1.60E+06,1007.63,13552,17267.6,8373.12,3.22,0.0147078,1365.7,32778.7,40000,192212,0.01,4876.76,63.9687,12611.9,0.000152642,15428.8,3315.8,15406.3,3294.38,15394.2,3283.19,5400.46,5356.96,5337.77,5.96461,1.36244,0.824015,943.77,916.457,904.697,15.9135
113562.354,44214.13727,157776.4913,36.63355959,33.03882471,554.9132675,2.93E+01,52.82893122,,7.4556,0.571287,0.232313,18.4363,8.52452,53488.6,66823.6,1.50E+06,825.968,13298.6,15903.9,7585.46,3.35,0.0348779,1670.59,39376.1,40000,157560,0.01,4179.84,131.486,19237.2,0.000355169,22759.5,3542.45,22736,3520.92,22723.6,3509.65,5830.79,5787.52,5768.45,6.024,1.29627,0.775998,857.619,830.63,819.058,18.0294
113562.354,92230.09663,205792.4506,35.70467724,14.99714445,687.7268055,2.86E+01,51.56680659,,1.99897,0.616622,0.370445,33.2381,3.87664,65054.3,79159.99,1.82E+06,1077.43,14661.4,19962.5,10062.5,4,0,1700,46564.7,46564.7,205529,0.01,4121.79,91.221,15458.4,6.09E-05,24584.9,4361.01,24557.2,4335.14,24542.7,4321.91,7163.13,7111.07,7088.27,6.41252,1.48229,0.915837,1148.77,1116.28,1102.36,15.2034
77449.99876,0,77449.99876,34.17130402,18.6806595,626.1141443,2.73E+01,49.22286083,,7.92736,0.475352,0.0875345,4.57014,8.30902,34099.4,46978.4,9.81E+05,405.288,8947.24,10171.8,4944.07,3.04,0.487714,1174.46,28515.9,40000,77311.8,0.01,4309.1,164.679,19107.6,0.0024857,18928,2487.61,18908.2,2469.45,18897.1,2459.4,4042.49,4004.09,3987.39,7.41657,1.32077,0.745452,587.438,563.226,553.114,26.2054
113562.354,29682.92929,143245.2833,12.02903649,19.61010132,530.8230392,9.62E+00,17.34519858,,7.81305,0.270096,0.311575,29.6426,9.84895,27240.3,39581.48,1.40E+06,750.349,12673,14645.4,6938.74,2.88,0.00859779,989.537,24298.7,40000,143135,0.01,6025.14,57.1179,12259.1,0.000281315,10795.6,2795.75,10774,2775.17,10762.1,2764.26,4514.87,4472.72,4454.18,6.10759,1.29327,0.765713,799.883,773.362,762.012,19.1479
99179.36961,0,99179.36961,33.9790304,36.1168662,654.4900086,2.72E+01,49.04255731,,8.96001,0.545848,0.120646,7.15612,9.47365,41333.5,54956,1.46E+06,519.045,13058.2,15282.5,7487.45,3.15,0.0253939,1373.9,32959.3,40000,99011.8,0.01,5082.6,127.187,20060.9,0.000453604,21760.2,3777.37,21729.7,3749.16,21714,3734.91,6164.97,6110.49,6086.96,6.32334,1.17747,0.711775,879.639,845.947,831.746,23.3586
113562.354,90667.95049,204230.3045,29.07125633,17.7329303,535.045877,2.33E+01,42.01072005,,5.27443,0.496872,0.35666,32.4116,7.04772,53447.5,65291.6,1.52E+06,1069.49,12967.7,16551.8,7861.68,3.42,0.0256671,1632.29,38560.3,40000,204014,0.01,3927.44,88.1193,15377.3,0.000209569,19806.3,3312.24,19786,3293.38,19775.1,3283.4,5451.19,5412.38,5395.14,5.74444,1.38821,0.838159,869.731,845.386,834.845,15.2775
113562.354,13416.54765,126978.9017,23.01551971,23.59736145,679.1061354,1.84E+01,33.17584759,,2.90381,0.457938,0.263313,23.0625,4.25797,38901.5,52787.2,1.73E+06,664.829,14511,18518.9,9377.59,3.08,0.0192038,1319.68,31761.9,40000,126821,0.01,5765.79,84.3131,16473.4,9.97E-05,18288.4,4302.27,18253.8,4269.59,18236,4253.25,6983.7,6920.04,6892.68,6.62513,1.30442,0.799191,1114.09,1074.61,1058,20.5143
113562.354,66560.08158,180122.4356,20.41502898,37.20686111,580.7169364,1.63E+01,29.38947368,,8.20691,0.40319,0.371423,34.6893,10.0899,42073,54788.4,1.68E+06,943.354,14789.4,17960.8,8520.15,3.21,0.0149796,1369.71,32867,40000,179952,0.01,5076.17,61.2877,13689.5,0.000285508,16093.8,3378.13,16069.9,3355.5,16057.2,3343.82,5503.26,5458.75,5439.07,5.83737,1.28706,0.779947,941.554,913.664,901.631,16.6094
113562.354,18711.63944,132273.9934,25.64179181,45.97150477,540.4522698,2.05E+01,36.9622215,,19.3065,0.446411,0.20619,16.8885,20.273,39183.2,52614.4,1.70E+06,692.581,16476.1,17358,7875.09,3.12,0.0203481,1315.36,31666.1,40000,132115,0.01,5633.48,101.486,18294.8,0.000829243,17805.9,3383.55,17779.4,3358.88,17765.7,3346.32,5509.27,5462.92,5442.39,5.91395,1.20062,0.72236,866.838,837.954,825.495,20.0274
113562.354,35691.12906,149253.4831,19.60743482,33.15709738,544.9892798,1.57E+01,28.30765257,,8.47143,0.370912,0.293832,26.7404,9.95055,35761.4,48304.4,1.49E+06,781.665,13374,15639,7422.13,3.1,0.0150072,1207.61,29261.9,40000,149108,0.01,5282.32,77.4872,15348.5,0.00033092,14803,3114.28,14780,3092.53,14767.7,3081.17,5063.25,5019.71,5000.55,6.01734,1.27666,0.76278,842.685,815.401,803.711,18.6671
113562.354,55880.64216,169442.9962,13.76401231,40.57240339,574.8326165,1.10E+01,19.83338715,,10.6952,0.325913,0.381788,36.5346,12.9816,33987.8,46576.8,1.72E+06,887.541,15561.7,18149.7,8503.07,3.05,0.00942973,1164.42,28289.5,40000,169305,0.01,6005.77,39.0973,11349.6,0.000336148,13026.5,3250.75,13002.1,3227.33,12989.2,3215.28,5265.11,5219.61,5199.48,5.81807,1.25409,0.760293,938.925,910.375,898.049,17.2847
100557.6927,0,100557.6927,14.92798378,33.83221458,592.083422,1.19E+01,21.45611882,,10.2682,0.293687,0.207398,18.5924,11.5706,25259.2,38126.72,1.32E+06,526.612,12136.7,13588.2,6528.5,2.77,0.00955593,953.168,23458,40000,100455,0.01,6516.49,64.3588,14467.5,0.00044453,11733.4,2879.74,11708.5,2856.24,11695.2,2844.01,4640.83,4594.11,4573.78,6.35081,1.21743,0.71935,766.674,737.453,725.084,23.2256
88369.63652,0,88369.63652,18.94450928,45.58343833,738.9666416,1.52E+01,27.40613497,,13.9182,0.381095,0.239984,21.4436,15.1406,29291.5,42583.2,1.57E+06,462.634,14201.2,16343.6,7901.88,2.88,0.0105173,1064.58,26021.5,40000,88250.9,0.01,6763.6,52.2695,13946.2,0.000571967,15228.3,3695.69,15194.7,3663.92,15177.5,3648.17,5979.13,5919.86,5894.26,6.22327,1.12066,0.685024,920.307,883.648,868.183,24.7394
113562.354,69880.30463,183442.6586,18.9711045,22.26570088,526.4653866,1.52E+01,27.40613497,,5.99771,0.368506,0.367446,34.4674,7.86779,39382.3,51230,1.46E+06,960.816,12491.8,15769.7,7576.14,3.22,0.0154502,1280.75,30897.2,40000,183283,0.01,4678.12,72.7203,13687,0.000222832,14705.2,2959.92,14685.4,2941.19,14674.6,2931.21,4830.15,4791.57,4774.41,5.88692,1.37161,0.816959,824.748,800.421,789.908,16.4108
113562.354,46138.4957,159700.8497,36.95751912,47.56210113,516.6276502,2.96E+01,53.36984178,,17.7848,0.57506,0.221756,17.3323,18.7724,54042,67537.2,1.71E+06,836.044,16412.2,17589.8,7825.95,3.35,0.0315395,1688.43,39754.8,40000,159482,0.01,4541.65,122.624,19226,0.000877613,22908.8,3442.73,22885.4,3421.31,22873.2,3410.27,5669.24,5628.76,5610.65,5.75494,1.26175,0.757398,832.176,806.907,795.914,17.8949
113562.354,14451.63618,128013.9902,27.37556416,35.80194554,596.5653275,2.19E+01,39.48647078,,9.49301,0.478694,0.205278,16.5105,10.4671,40986.4,54538,1.62E+06,670.211,14569.4,16965.2,8195.08,3.14,0.0222342,1363.45,32729.1,40000,127848,0.01,5308.31,104.638,18658.3,0.000393812,19094.9,3744.01,19065.7,3716.87,19050.6,3703.08,6098.4,6045.82,6022.89,6.12474,1.19846,0.727428,943.645,910.992,897.097,20.4043
113562.354,88213.82237,201776.1764,22.82521108,14.89787199,484.272074,1.83E+01,32.99554407,,6.3029,0.420349,0.367903,34.1976,8.1546,44803.7,55227.2,1.45E+06,1056.81,12557.3,15759.4,7335.88,3.39,0.0186059,1380.68,33108.5,40000,201595,0.01,4046.57,73.9685,14383.9,0.000240447,16764.2,2988.2,16745.5,2970.75,16735.4,2961.47,4906.65,4870.58,4854.5,5.54686,1.38481,0.836192,804.86,782.191,772.347,15.4066
98358.65143,0,98358.65143,15.5903341,42.20367408,499.4192399,1.25E+01,22.53793994,,22.2769,0.271353,0.154322,13.1845,23.2402,23669.5,36176.56,1.24E+06,515.118,12766.8,12272.4,5351.19,2.74,0.00979,904.414,22325.1,40000,98262.7,0.01,6644.17,77.7698,15827.8,0.00116778,10828.6,2243.19,10809.7,2225.41,10799.1,2215.79,3613.09,3577.47,3561.55,6.21312,1.2776,0.735285,605.161,582.665,572.961,23.4638
113562.354,11502.90495,125065.259,19.03689543,38.41259763,587.3633475,1.52E+01,27.40613497,,12.3372,0.37744,0.237456,20.9243,13.524,33101.7,46430,1.65E+06,654.92,15195.2,17160.9,8175.23,2.98,0.0141472,1160.75,28206.4,40000,124931,0.01,6179.86,73.4656,15995.9,0.00045927,15074.1,3521.7,15045.2,3494.4,15030.1,3480.56,5701.93,5649.61,5626.75,6.07497,1.18143,0.716591,934.683,902.118,888.227,20.6875
113562.354,33404.75201,146967.106,20.52849281,27.31513841,512.4905087,1.64E+01,29.5697772,,8.52908,0.364853,0.270294,24.2285,9.87704,35054.7,47505.6,1.37E+06,769.694,12439.9,14341.2,6733.72,3.09,0.0168184,1187.64,28812.8,40000,146825,0.01,4986.13,103.263,16369.6,0.000360671,14554,2854.01,14533.3,2834.64,14522.1,2824.33,4645.58,4605.96,4588.47,6.05029,1.30838,0.772814,765.347,740.458,729.783,18.8332
94899.05297,0,94899.05297,14.74969101,15.76643744,717.126727,1.18E+01,21.27581531,,3.26352,0.327725,0.266389,24.6845,4.9264,26589.6,39843.96,1.44E+06,496.92,12241.1,15271.1,7733.12,2.79,0.00952532,996.099,24450,40000,94791.3,0.01,6725.63,55.3827,12777.7,0.000123356,13106.2,3602.74,13074.2,3572.32,13057.5,3557,5813.6,5753.97,5728.5,6.77924,1.28027,0.771487,933.391,896.358,880.9,23.9201
105581.2924,0,105581.2924,36.51955178,21.04465626,585.6038848,2.92E+01,52.6486277,,8.33829,0.557273,0.103372,4.85616,8.73062,42913.2,56835.6,1.35E+06,552.572,12171.9,14009.9,6810.69,3.16,0.509398,1420.89,33990.9,40000,105407,0.01,4435.73,179.384,22119.6,0.000466303,22201.9,3401.89,22175.5,3377.71,22161.7,3365.17,5555.09,5507.01,5486.1,6.37386,1.22587,0.728574,800.233,770.36,757.729,22.6192
113562.354,56724.37189,170286.7259,36.34871982,34.90292341,583.2340749,2.91E+01,52.46832418,,7.08118,0.582676,0.273734,22.8247,8.37487,56503.6,69942.93,1.62E+06,891.485,14123.5,17263.7,8279.33,3.47,0,1700,41142.9,41142.9,170058,0.01,4217.63,112.082,18086.9,0.000304884,23218.6,3745.46,23193.8,3722.65,23180.8,3710.84,6162.68,6117.38,6097.41,5.95806,1.29223,0.780922,927.678,899.44,887.309,17.1965
113562.354,59320.35574,172882.7097,24.14473597,47.62060828,513.9141288,1.93E+01,34.79857927,,16.7461,0.429661,0.3172,28.692,18.3035,43457.5,56283.2,1.73E+06,905.372,16485.5,17952.8,7979.38,3.23,0.0188152,1407.08,33688.1,40000,172707,0.01,5079.37,78.8852,15604.1,0.000664514,17136.5,3126.35,17114.3,3105.58,17102.7,3094.87,5107.79,5068.55,5050.96,5.65746,1.27663,0.768498,839.341,814.723,803.985,17.0409
85824.66191,0,85824.66191,27.74663129,33.63689832,747.0308379,2.22E+01,40.02738134,,3.53211,0.469224,0.175431,13.9522,4.42333,34615.7,47844.4,1.33E+06,449.179,11256,14125.6,7137.08,3.03,0.0181069,1196.11,29003.5,40000,85684.3,0.01,5439.79,96.6417,16886.3,0.000175118,18719.2,3662.84,18688.3,3633.91,18672.3,3619.3,5962.44,5905.79,5881.57,6.80273,1.27572,0.763787,858.845,823.781,809.172,25.0537
100683.0583,0,100683.0583,25.09375821,26.17988161,449.164874,2.01E+01,36.24100743,,14.1408,0.373173,0.0913081,5.46964,14.529,29420.9,40938,1.03E+06,527.181,10097.4,10481.4,4702.38,3.01,0.396631,1023.45,25079.2,40000,100564,0.01,4473.76,170.664,21032,0.000934959,14863.8,2180.46,14847.5,2165.45,14838.3,2157.09,3547.16,3515.38,3501.25,6.20192,1.34072,0.767941,537.196,517.126,508.53,23.1636
113562.354,11510.2066,125072.5606,36.67716677,25.50663412,730.2605243,2.93E+01,52.82893122,,1.59884,0.637129,0.202912,15.055,2.61171,51672.4,66488.8,1.82E+06,654.564,14809.3,19719.2,10139,3.25,0.0401347,1662.22,39198.1,40000,124863,0.01,5034.16,121.892,19858,6.03E-05,25413.8,5020.98,25374.7,4984.59,25354.9,4966.58,8201.77,8130.88,8100.6,7.19567,1.44892,0.880988,1219.95,1176.17,1157.85,20.675
113562.354,19358.01492,132920.3689,18.00776708,28.75897965,596.6052553,1.44E+01,25.96370681,,6.23464,0.36459,0.274682,24.9138,7.66821,33139.7,46316.8,1.55E+06,696.098,13608.1,16322.8,7998.31,2.99,0.014663,1157.92,28142.6,40000,132786,0.01,5811.41,77.5123,15112.8,0.000226423,14562,3464.3,14534.5,3438.33,14520,3425.01,5611.71,5560.31,5537.95,6.21985,1.24328,0.751148,932.654,900.592,886.982,19.9894
96274.47059,0,96274.47059,17.8324667,40.74228852,538.5361241,1.43E+01,25.78340329,,19.3931,0.306077,0.156692,13.1356,20.2186,25845,38565.16,1.25E+06,504.146,12493.7,12539.6,5649.31,2.81,0.0111487,964.129,23711.8,40000,96169.7,0.01,6338.84,82.6074,16251.4,0.00101721,12212.4,2461.36,12191.5,2441.85,12180.1,2431.45,3974.04,3935.31,3918.15,6.26387,1.25015,0.724022,644.223,619.876,609.442,23.7121
109374.2837,0,109374.2837,37.50559083,23.47973679,535.4294338,3.00E+01,54.09105586,,10.3126,0.55481,0.0964534,3.90625,10.645,43366.6,57224.8,1.29E+06,572.446,11972.9,13301.2,6322.93,3.17,0.573685,1430.62,34203.7,40000,109198,0.01,4202.01,203.169,23282.9,0.00062258,22095.7,3085.71,22072.2,3064.32,22059.7,3053,5037.14,4993.96,4975.04,6.34173,1.25063,0.734026,736.11,709.179,697.731,22.2023
113562.354,4610.406049,118172.76,32.75540196,19.87338878,635.3211968,2.62E+01,47.23952212,,5.08236,0.553106,0.154772,10.4851,5.77731,44486.8,58684.8,1.61E+06,618.546,13982.3,17078.1,8515.79,3.17,0.0949191,1467.12,35000,40000,117992,0.01,5003.82,139.998,20569.6,0.00021849,22056.5,4156.14,22024,4126,22007.2,4110.79,6779.97,6721.21,6695.85,6.38289,1.22119,0.745994,1006.78,970.431,955.1,21.3241
99295.71753,0,99295.71753,20.08752587,31.12649762,676.5120092,1.61E+01,29.02886665,,4.70392,0.386963,0.213915,18.5466,5.80675,30840.3,44193.2,1.44E+06,519.878,12494.1,15275.6,7650.33,2.92,0.0156337,1104.83,26939.2,40000,99170.7,0.01,6026.37,83.0983,15793.6,0.000193543,15454.6,3617.08,15423.6,3587.87,15407.5,3573.1,5856.3,5799.22,5774.7,6.53728,1.22977,0.743308,913.976,878.56,863.71,23.3703
103653.0752,0,103653.0752,29.05923827,30.30723377,576.6713206,2.32E+01,41.83041653,,8.9329,0.461761,0.119356,7.62396,9.45995,36354.4,49826.4,1.30E+06,542.603,11821.9,13466.7,6505.74,3.05,0.393115,1245.66,30114.6,40000,103506,0.01,4877.75,154.503,20365.3,0.000476066,18405.7,3160.15,18380.8,3137.13,18367.6,3125.1,5146.46,5100.42,5080.37,6.37424,1.23384,0.728853,763.302,734.63,722.499,22.839
103250.0053,0,103250.0053,15.31978296,28.85619826,726.5958231,1.23E+01,22.1773329,,2.17065,0.361121,0.273925,25.3287,3.85593,29267,42892,1.62E+06,540.641,13507.7,17326,8861.77,2.86,0.0104236,1072.3,26197.9,40000,103131,0.01,6823.43,53.7269,13128.4,7.26E-05,14445.5,4127.61,14409.4,4093.17,14390.8,4076.04,6665.57,6598.47,6569.89,7.04025,1.35647,0.821037,1074.29,1032.69,1015.35,22.9397
108534.0278,0,108534.0278,24.33756161,14.99662414,655.5250104,1.95E+01,35.15918631,,4.69724,0.451324,0.186714,15.0173,5.62332,36029.2,49768,1.57E+06,568.197,13550.9,16627,8327.05,3.03,0.0221064,1244.2,30081.8,40000,108388,0.01,5700.68,102.853,17967.2,0.000187816,18015.9,3963.9,17983,3933.08,17966.1,3917.6,6433.24,6373.31,6347.57,6.46598,1.22088,0.744958,990.999,953.887,938.311,22.3256
113562.354,92172.10701,205734.461,22.25948848,29.35579393,543.5181344,1.78E+01,32.09402648,,5.21437,0.422996,0.393367,36.8668,7.21114,46670.2,58385.6,1.54E+06,1077.52,13139.9,16702.9,7961.07,3.34,0.0180539,1459.64,34837,40000,205545,0.01,4298.24,71.0154,13543.9,0.000186354,16874.7,3184.06,16854.5,3164.97,16843.7,3154.93,5215.63,5176.42,5159.06,5.7572,1.38557,0.837159,882.103,857.464,846.796,15.21
113562.354,69666.37742,183228.7314,30.86966948,19.31423895,741.1139183,2.47E+01,44.53496933,,1.26047,0.576282,0.376248,34.2257,3.2317,57344.1,71722.15,1.91E+06,959.313,15156.6,20921,10722.2,3.53,0,1700,42189.5,42189.5,182996,0.01,4739.01,78.1701,15109.3,3.78E-05,22994,4682.88,22961.6,4652.3,22944.9,4636.91,7653.95,7593.07,7566.7,6.90688,1.55868,0.965559,1254.22,1216.31,1200.21,16.4251
113562.354,16920.48083,130482.8348,32.56322161,15.59715458,452.0141322,2.61E+01,47.0592186,,11.5864,0.487742,0.127596,7.99013,12.1073,41520.3,53899.6,1.23E+06,683.142,11659.3,12664.3,5757.42,3.22,0.507175,1347.49,32376.9,40000,130315,0.01,4018.65,184.662,21987.3,0.000692201,19422.8,2771.15,19404.2,2754.25,19394.1,2745.06,4554.29,4519.17,4503.56,6.03885,1.32411,0.772263,651.622,629.598,620.13,20.1608
99086.37434,0,99086.37434,12.75632661,14.78527154,467.3310812,1.02E+01,18.39095899,,13.4769,0.2245,0.157734,14.1398,14.6639,20095.6,31420.56,1.03E+06,519.009,10043.4,10412.6,4696.56,2.68,0.0100806,785.514,19533.5,40000,99004.9,0.01,6029.48,85.2129,15006.3,0.000717674,8961.14,1973.48,8944.83,1958.37,8935.35,1949.9,3175.47,3143.13,3128.79,6.30401,1.34068,0.763999,542.932,522.379,513.59,23.3799
113562.354,10113.52924,123675.8832,13.28503561,45.31462073,551.9665029,1.06E+01,19.11217307,,19.6422,0.300508,0.248761,22.985,21.2739,27348.3,40590.8,1.70E+06,647.759,16615.2,17251.4,7913.87,2.82,0.00917033,1014.77,24879.7,40000,123565,0.01,7190.34,50.8791,13440.9,0.000692037,12015.3,3195.72,11988,3169.78,11973.7,3156.59,5150.28,5101.36,5079.79,5.97861,1.17875,0.710124,885.099,854.524,841.378,20.8314
113562.354,10486.76353,124049.1175,23.52495567,37.07087698,688.4687477,1.88E+01,33.89706167,,6.3722,0.472014,0.254467,21.9828,7.64307,39476.9,53452.8,1.86E+06,649.458,15937,19808.6,9838.23,3.09,0.0181234,1336.32,32130.2,40000,123889,0.01,6010.19,74.1145,16582.7,0.000216239,18852.6,4465.08,18815.8,4430.34,18797.1,4413.17,7245.73,7179.87,7151.46,6.23157,1.17249,0.729536,1148.92,1108.2,1090.99,20.7851
113562.354,53547.54533,167109.8993,37.32703743,34.26706498,490.3096016,2.99E+01,53.91075234,,9.73529,0.567335,0.22992,18.2322,10.7786,54463.9,66825.2,1.42E+06,874.875,12974.7,15003.7,6891.27,3.41,0.0325034,1670.63,39377,40000,166889,0.01,3889.66,132.383,19324.9,0.000512503,22593.8,3218.32,22573.9,3200.22,22563.4,3190.57,5321.69,5284.92,5268.52,5.80709,1.33236,0.792647,759.081,736.049,726.092,17.3936
113562.354,74883.75596,188446.11,30.42413785,44.40516367,554.298934,2.43E+01,43.81375525,,12.4695,0.51338,0.32995,29.3933,14.0751,53480.8,66624,1.76E+06,986.746,16055.3,18656.6,8542.32,3.36,0.0242938,1665.6,39270.1,40000,188229,0.01,4552.97,84.4503,16013.8,0.000505939,20465.8,3461.43,20442.6,3439.94,20430.5,3428.86,5681.18,5639.99,5621.58,5.69102,1.28648,0.779274,907.605,881.818,870.595,16.1157
113562.354,27849.96836,141412.3224,26.23286624,29.32544531,668.0763118,2.10E+01,37.8637391,,3.14235,0.492584,0.285398,24.9862,4.58301,43796.8,57647.6,1.72E+06,740.388,14427.5,18408,9269.46,3.18,0.0229047,1441.19,34434.6,40000,141235,0.01,5258.27,90.9722,16738.5,0.000111535,19659.7,4209.4,19627.6,4179.19,19611,4163.98,6854.11,6794.83,6769.23,6.47218,1.31136,0.80305,1090.63,1053.83,1038.27,19.2777
113562.354,5083.145247,118645.4992,30.38979421,33.19234555,587.8841185,2.43E+01,43.81375525,,8.44295,0.506439,0.147897,10.1561,9.10172,41545.3,55246.8,1.53E+06,621.087,13745.7,16011.9,7790.9,3.15,0.0263458,1381.17,33119.3,40000,118477,0.01,5091.75,131.965,20434.9,0.000382956,20193.1,3714.53,20164.2,3687.79,20149.2,3674.12,6055.86,6003.52,5980.76,6.23789,1.20378,0.726988,908.623,876.152,862.381,21.2748
85662.36146,0,85662.36146,31.96096186,30.8794179,622.5493611,2.56E+01,46.157701,,8.57921,0.470573,0.101166,5.89711,9.02288,34870.4,47903.6,1.07E+06,448.323,9750.18,11156.9,5399.39,3.05,0.433954,1197.59,29036.7,40000,85521,0.01,4567.34,152.596,19319.6,0.00058395,18745.2,2767.07,18723.5,2747.04,18711.7,2736.37,4516.4,4475.55,4457.75,6.55383,1.27161,0.736583,636.084,610.577,599.832,25.0494
113562.354,80481.74897,194044.103,12.56937771,29.30327347,578.795248,1.01E+01,18.21065547,,4.52841,0.311243,0.43089,41.8389,7.14911,35338.5,47557.2,1.57E+06,1016.48,13388.2,16910.8,8158.83,3.11,0.00859786,1188.93,28841.9,40000,193901,0.01,5360.78,42.8139,9972.04,0.00013615,12440,3096.64,12418.6,3076.01,12406.9,3065.15,5022.28,4979.85,4961.11,5.96328,1.37498,0.828754,923.606,896.876,885.353,15.8368
91050.3872,0,91050.3872,26.45775977,20.33582374,727.6842065,2.12E+01,38.22434614,,3.16981,0.461583,0.184458,14.8981,4.11279,34627.8,48077.6,1.38E+06,476.573,11705,14713.2,7456.72,3.01,0.0395433,1201.94,29134.6,40000,90910,0.01,5484.79,104.169,17057.4,0.000147197,18418.5,3760.22,18386.8,3730.52,18370.4,3715.55,6114.57,6056.37,6031.5,6.82877,1.29101,0.775219,898.53,862.502,847.485,24.3696
104320.5738,0,104320.5738,33.69422068,20.86629094,701.0595107,2.70E+01,48.68195027,,2.95566,0.57135,0.147398,9.80991,3.64967,43432.6,57622.8,1.58E+06,545.952,13338.8,16877.5,8573.73,3.15,0.105208,1440.57,34421,40000,104144,0.01,5101.04,130.74,19895,0.000129786,22787.3,4358.58,22752.1,4325.82,22734.1,4309.45,7109.14,7045.44,7018.19,6.78414,1.29023,0.784551,1029.6,990.279,973.834,22.7771
113562.354,67797.73319,181360.0872,21.47059086,30.87836945,501.3883361,1.72E+01,31.01220536,,6.91391,0.393062,0.343491,31.7475,8.64054,40839.5,52218.8,1.42E+06,949.868,12585.7,15096.8,7131.11,3.27,0.0180206,1305.47,31446.9,40000,181195,0.01,4417.19,82.9886,14818,0.000273264,15677.9,2937.25,15658.6,2919.12,15648.1,2909.47,4805.41,4768.04,4751.44,5.76002,1.35775,0.812118,794.191,770.676,760.518,16.5272
113562.354,39260.41663,152822.7706,32.98433141,23.53908718,580.6981315,2.64E+01,47.60012916,,5.84731,0.538016,0.247429,20.345,7.02123,49543,63038.8,1.53E+06,800.083,13306.5,16248.4,7895.98,3.29,0.0804225,1575.97,37354.1,40000,152622,0.01,4371.45,129.196,18675.6,0.000258151,21443.6,3642.11,21418.3,3618.79,21405,3606.69,5972.73,5925.95,5905.47,6.1205,1.29155,0.777252,906.003,876.861,864.423,18.3886
113562.354,3074.142201,116636.4962,18.98317988,39.72304271,640.4154964,1.52E+01,27.40613497,,11.5203,0.399859,0.229426,20.0388,12.6728,33380.2,47111.6,1.80E+06,610.729,16154.4,18795.1,9111.21,2.97,0.013995,1177.79,28591.1,40000,116501,0.01,6562.95,65.3244,15771,0.000397932,15978.6,4027.03,15944.2,3994.48,15926.6,3978.31,6513.37,6452.15,6425.61,6.11153,1.13688,0.702502,1052.55,1014.63,998.533,21.5033
113562.354,33801.70938,147364.0634,27.37570192,40.63468742,744.1939965,2.19E+01,39.48647078,,5.84727,0.542669,0.324909,28.8216,7.46885,48408.9,62822,2.08E+06,771.491,17498,22389.2,11166.9,3.22,0.0212982,1570.55,37237.7,40000,147168,0.01,5631.38,66.8708,15787.2,0.000183467,21668.7,4894.13,21630.2,4857.84,21610.9,4840.02,7963.1,7894.98,7865.48,6.13644,1.18815,0.747507,1281.22,1239.09,1221.18,18.8202
113562.354,86758.65689,200321.0109,32.11562907,39.76877929,687.1481454,2.57E+01,46.33800452,,5.68087,0.579206,0.379602,34.3541,7.57238,60655.3,74703.27,1.98E+06,1048.84,16514.6,21524.3,10545.3,3.73,0,1700,43943.1,43943.1,200075,0.01,4566.73,73.2006,14903.9,0.000173749,23102.4,4339.98,23073.3,4312.61,23058.3,4298.8,7107.55,7054.78,7031.53,5.90264,1.28684,0.797321,1165,1132.11,1117.94,15.4848
113562.354,14870.39715,128432.7512,22.97488444,19.74771765,448.9013856,1.84E+01,33.17584759,,11.9021,0.371528,0.166209,13.2255,12.6835,32811.2,44671.6,1.22E+06,672.58,11636.5,12553,5693.27,3.07,0.0841232,1116.79,27210.8,40000,128300,0.01,4712.25,144.455,19582.4,0.000624262,14807.6,2535.71,14789.4,2518.89,14779.4,2509.72,4134.82,4099.84,4084.29,6.04554,1.32234,0.769782,645.437,623.425,613.962,20.3518
113562.354,58109.88267,171672.2367,12.72693422,38.58034777,583.3237698,1.02E+01,18.39095899,,9.05467,0.317265,0.39388,37.9361,11.477,33487.2,46024,1.70E+06,899.238,15169.2,18021.9,8526.91,3.04,0.00857909,1150.6,27977.2,40000,171536,0.01,6017.75,32.4736,10664.9,0.000276749,12684.3,3267.44,12659.9,3244.03,12647,3231.97,5290.81,5244.88,5224.62,5.85574,1.26472,0.766861,949.936,921.092,908.659,17.1459
113562.354,52379.83374,165942.1877,33.44467513,43.41610725,645.5547861,2.68E+01,48.32134324,,10.3508,0.579756,0.299894,25.7174,11.7896,55145.7,69190.85,1.92E+06,868.739,16940.4,20442.6,9791.74,3.39,0,1700,40700.5,40700.5,165719,0.01,4838.48,86.2578,17059.4,0.000384163,23119.4,4220.52,23089.2,4192.27,23073.8,4178.1,6909.8,6856.47,6833.04,5.87542,1.20886,0.745966,1081.24,1048.1,1033.85,17.4873
107534.9179,0,107534.9179,14.85942646,28.67567697,581.0393115,1.19E+01,21.45611882,,8.31233,0.301707,0.207179,18.4957,9.6116,26184.1,39264.08,1.37E+06,563.169,12454.9,14249.6,6912.11,2.79,0.0116611,981.602,24115.6,40000,107429,0.01,6401.53,73.8996,14855.5,0.000337145,12055.4,3036.84,12029.5,3012.4,12015.6,2999.7,4894.64,4845.9,4824.72,6.3582,1.22247,0.726712,815.6,785.153,772.272,22.4447
86179.15039,0,86179.15039,35.7683178,27.89186725,560.0365301,2.86E+01,51.56680659,,11.0232,0.49499,0.0842141,3.72105,11.3439,36209,49158.8,9.97E+05,451.003,9390.14,10229.5,4842.29,3.08,0.338583,1228.97,29741.1,40000,86032.2,0.01,4061.11,191.131,20945.4,0.00335715,19705.3,2409.98,19686.6,2392.88,19676.2,2383.45,3924.2,3887.51,3871.7,7.43523,1.37319,0.763275,564.439,541.276,531.678,24.9691
113562.354,65187.48307,178749.8371,24.11998951,22.20900045,604.5142481,1.93E+01,34.79857927,,4.40749,0.449598,0.358283,32.948,6.22154,45997,59003.2,1.62E+06,936.074,13715.9,17434.3,8530.17,3.26,0.018728,1475.08,35173.1,40000,178563,0.01,4715.75,80.1214,14738.9,0.000156162,17938.2,3574.34,17913.6,3551.18,17900.6,3539.19,5836.75,5790.12,5769.65,6.06663,1.34195,0.813089,969.888,940.716,928.213,16.6866
77544.69762,0,77544.69762,35.49707512,30.26175446,520.5359261,2.84E+01,51.20619955,,12.2768,0.471631,0.0737908,3.01519,12.5533,32819.5,44140.8,8.45E+05,405.811,8051.16,8677.13,3996.12,3.11,0.518136,1103.52,26909.3,40000,77411.6,0.01,3706.64,188.991,20657.5,0.00461282,18768,1989.55,18753.1,1975.98,18744.4,1968.17,3242.81,3212.8,3199.59,6.96572,1.41181,0.787294,462.275,443.213,435.196,26.1799
113562.354,32224.46222,145786.8162,25.51210811,21.51607671,733.3675663,2.04E+01,36.78191799,,1.46958,0.510135,0.3269,29.4654,3.20139,45586.5,59793.6,1.86E+06,763.283,15003.6,20211.4,10376.7,3.19,0.0209334,1494.84,35602.4,40000,145602,0.01,5486.91,76.4441,15623.6,4.63E-05,20370.6,4697.4,20334.5,4663.22,20316,4646.21,7642.93,7575.86,7547.06,7.06354,1.48702,0.909807,1235.94,1194.31,1176.79,18.9413
113562.354,62120.8731,175683.2271,14.51632023,48.50348035,636.8432415,1.16E+01,20.91520827,,13.0142,0.365552,0.410183,39.2695,15.4106,37640.4,50904.4,2.03E+06,920.176,18184.9,21427.8,10087.3,3.09,0.00977274,1272.61,30715.9,40000,175531,0.01,6295.04,30.7999,10792.3,0.000367552,14616.2,3768.22,14587.3,3740.28,14572.3,3726.31,6100.31,6048.37,6025.41,5.73895,1.20402,0.744784,1091.47,1058.99,1044.95,16.8979
113562.354,24978.87381,138541.2278,13.14478314,31.14089147,628.1193457,1.05E+01,18.93186955,,4.54385,0.321177,0.331642,31.4813,6.62468,30319.1,43509.6,1.62E+06,725.624,14025.7,17239.8,8551.2,2.92,0.0095774,1087.74,26550.2,40000,138418,0.01,6411.89,51.1491,11993.1,0.000142269,12845.5,3598.94,12816.6,3571.29,12801.4,3557.21,5812.77,5758.03,5734.3,6.28704,1.26594,0.770236,1004.33,970.177,955.697,19.5362
113562.354,5661.58445,119223.9385,17.93299422,16.90694358,514.2319129,1.43E+01,25.78340329,,10.4859,0.324702,0.186026,15.8843,11.4532,28864.2,41656.8,1.33E+06,624.389,12383.1,13691.1,6450.84,2.9,0.0174425,1041.42,25491.4,40000,119107,0.01,5707.76,107.166,17229.4,0.000464725,12958.7,2793.9,12936.4,2773.02,12924.3,2761.95,4518.58,4476.3,4457.73,6.23627,1.25932,0.739855,747.082,720.558,709.246,21.2275
113562.354,38263.61821,151825.9722,32.01611987,15.64111781,493.8196497,2.56E+01,46.157701,,8.72705,0.499675,0.217565,17.4116,9.73101,46341.5,59078.8,1.33E+06,794.925,12145.9,14019,6509.21,3.28,0.327054,1476.97,35214.2,40000,151638,0.01,4037.02,151.243,19551.9,0.000457234,19904.8,3028.59,19885.3,3010.58,19874.8,3000.9,4983.95,4946.74,4930.26,5.99741,1.33176,0.784962,733.464,710.102,700.054,18.4535
113562.354,73549.67304,187112.027,15.43555982,25.98117997,619.2270166,1.23E+01,22.1773329,,3.71562,0.356571,0.4194,40.2204,6.09186,38461.4,51156.4,1.66E+06,980.071,13932.5,17924.2,8813.28,3.15,0.011004,1278.91,30856.3,40000,186956,0.01,5386.51,51.992,11237.4,0.000110886,14247.6,3460.8,14223.2,3437.37,14210.1,3425.24,5618.08,5570.72,5549.92,6.08978,1.3663,0.830745,1005.44,975.72,962.969,16.2165
113562.354,88028.80231,201591.1563,17.51241607,39.93027929,664.8773271,1.40E+01,25.24249273,,6.39478,0.40575,0.443326,42.4253,8.75959,44535.1,57722.8,1.94E+06,1055.85,16385.8,21034.3,10209.7,3.23,0.0121286,1443.07,34475.5,40000,201411,0.01,5468.92,38.5845,11049.2,0.000176397,16211.7,3846.81,16184.5,3820.66,16170.3,3807.4,6249.23,6198.67,6176.35,5.84372,1.28557,0.793554,1123.79,1092.14,1078.46,15.4368
113562.354,69136.21505,182698.5691,16.79801838,29.43660181,652.0645009,1.34E+01,24.16067162,,2.97524,0.383906,0.415923,39.7151,5.25364,40260.9,53298.8,1.73E+06,956.897,14352.5,18738.4,9342.5,3.16,0.0124725,1332.47,32044.9,40000,182535,0.01,5427.16,53.1555,11678.8,8.69E-05,15339.6,3743.48,15312.8,3717.78,15298.6,3704.62,6078.01,6026.54,6004.05,6.2405,1.38071,0.844917,1073.74,1041.52,1027.75,16.4701
93433.80859,0,93433.80859,12.57734557,21.82076933,457.4524528,1.01E+01,18.21065547,,13.9164,0.21879,0.150149,13.425,15.0736,18962,29565.56,9.54E+05,489.401,9378.67,9682.05,4330.93,2.69,0.00908578,739.139,18433.4,40000,93356.9,0.01,5813.32,81.1252,15176.3,0.000787794,8731.36,1828.21,8716.39,1814.15,8707.62,1806.17,2940.46,2910.04,2896.46,6.24809,1.36046,0.773639,499.476,480.141,471.874,24.0621
95967.85481,0,95967.85481,31.69654806,41.27817128,505.4096787,2.54E+01,45.79709396,,21.043,0.460168,0.0877586,4.27508,21.3642,35475.4,48339.6,1.19E+06,502.334,12148,11882.6,5228.47,3.07,0.0224497,1208.49,29281.6,40000,95824,0.01,4930.57,163.501,21142.8,0.00144706,18325.2,2451.42,18306.2,2433.91,18295.8,2424.41,3992.85,3957.65,3941.93,6.24023,1.28476,0.739086,590.506,568.414,558.904,23.7224
113562.354,93378.57505,206940.9291,12.17681301,45.24454582,737.3133323,9.74E+00,17.5615628,,6.45806,0.375081,0.49457,48.2977,9.48071,41590.8,55288.8,2.20E+06,1083.95,18252.8,24014.9,11737.1,3.15,0.00755279,1382.22,33142.3,40000,206772,0.01,6267.97,15.5719,8184.75,0.000148751,15009.6,4239,14978.5,4208.77,14962.5,4193.68,6854.78,6797.55,6772.34,5.85073,1.25573,0.786606,1286.55,1250.75,1235.27,15.1847
113562.354,40548.46701,154110.821,14.32395868,48.49787814,683.4822163,1.15E+01,20.73490475,,12.7758,0.377052,0.384957,36.6445,15.0496,35933.7,49676.4,2.11E+06,807.124,18677.9,22368.1,10690.2,3.03,0.00953515,1241.91,30030.6,40000,153965,0.01,6803.88,27.5888,11058.8,0.000351151,15084.1,4195.3,15049.9,4162.39,15032.4,4146.17,6781.13,6720.56,6694.04,5.85514,1.1541,0.721903,1183.56,1145.89,1129.72,18.3418
113562.354,17516.03714,131078.3911,24.14596448,45.76076249,693.8917895,1.93E+01,34.79857927,,11.7884,0.490066,0.277009,24.2012,13.1545,41696.5,55886,2.04E+06,686.26,17887.1,21754.7,10505.8,3.12,0.0184461,1397.15,33470.5,40000,130909,0.01,6143.74,67.704,16149.7,0.000386904,19574.4,4582.37,19536.4,4546.49,19517.3,4528.9,7439.88,7373.91,7345.19,6.005,1.12867,0.707245,1190.1,1149.32,1131.92,20.1525
113562.354,92716.84465,206279.1987,34.79033837,24.37671113,731.3782282,2.78E+01,50.12437843,,1.32595,0.620625,0.387929,35.1976,3.33546,65252.5,79628.85,1.91E+06,1079.98,15136.7,21069.5,10751.6,4.01,0,1700,46840.5,46840.5,206015,0.01,4302.24,84.4132,15010.6,3.73E-05,24751.9,4631.88,24721.9,4603.73,24706.3,4589.45,7595.75,7539.25,7514.61,6.7142,1.5678,0.977934,1240.54,1205.3,1190.24,15.1826
113562.354,47182.15361,160744.5076,22.96305836,30.21351205,593.6716153,1.84E+01,33.17584759,,5.21763,0.429738,0.323304,29.3835,6.84768,41766.4,54735.2,1.58E+06,841.776,13594,16843.5,8224.78,3.19,0.0196357,1368.38,32837.7,40000,160575,0.01,4957.6,84.8034,15421.5,0.000192321,17148,3520.14,17122.7,3496.35,17109.4,3484.07,5738.22,5690.58,5669.74,6.09228,1.30163,0.786851,942.702,912.934,900.219,17.8421
113562.354,67157.64918,180720.0032,34.97352977,22.22470105,600.8811237,2.80E+01,50.48498547,,4.44373,0.572074,0.307859,26.5897,5.93966,57221.6,70781.2,1.60E+06,946.164,13580.1,17280.9,8441.69,3.52,0,1700,41636,41636,180488,0.01,4095.47,113.856,17193,0.000177251,22799.5,3787.32,22774.9,3764.68,22762.1,3752.92,6229.23,6183.51,6163.4,6.066,1.34865,0.816136,957.408,928.875,916.639,16.5578
113562.354,77044.4503,190606.8043,13.05539438,44.72657838,732.7803312,1.04E+01,18.75156603,,7.02955,0.380663,0.469834,45.6282,9.85579,40321.3,54061.2,2.17E+06,998.352,18278.1,23531,11526.7,3.12,0.00828449,1351.53,32466.3,40000,190443,0.01,6383.21,19.7036,9031.48,0.000169014,15231.7,4301.59,15199.2,4270.12,15182.5,4254.49,6956.82,6897.51,6871.48,5.87742,1.22665,0.769383,1275.71,1238.69,1222.74,16.0382
113562.354,5795.67269,119358.0267,21.34167158,42.67650932,640.1625621,1.71E+01,30.83190184,,13.8354,0.431504,0.226426,19.3943,14.9512,35930.7,49769.2,1.86E+06,624.941,16930.4,19367.6,9311.11,3.02,0.0161139,1244.23,30082.5,40000,119212,0.01,6375.02,71.3222,16515.1,0.000487147,17236.5,4106.34,17201.8,4073.54,17184.1,4057.3,6652.1,6591.04,6564.49,6.04297,1.1283,0.698825,1063.78,1025.98,1009.89,21.231
113562.354,33719.62,147281.974,30.02223293,38.30903826,717.5680914,2.40E+01,43.27284469,,4.71106,0.560249,0.300627,26.0396,6.19857,50011.2,64317.2,1.96E+06,771.027,16288.8,21143.5,10535.8,3.25,0.0241092,1607.93,38039.6,40000,147079,0.01,5317.61,78.43,16804.8,0.000159196,22359.2,4713.76,22323.1,4679.81,22304.8,4663,7684.8,7620.18,7592.19,6.26355,1.23444,0.766903,1214.12,1174.11,1157.12,18.8199
106097.1392,0,106097.1392,18.92113718,43.33030919,591.5624452,1.51E+01,27.22583145,,17.6469,0.364423,0.186398,15.7909,18.5662,30055.8,43417.6,1.60E+06,555.549,15093,16428.2,7630.81,2.9,0.0130782,1085.44,26497.7,40000,105975,0.01,6594.37,75.6049,16353.4,0.000721079,14553.9,3357.76,14524.9,3330.43,14509.8,3316.62,5428.53,5376.96,5354.4,6.12086,1.16172,0.699164,869.577,837.514,823.828,22.5953
113562.354,43143.79778,156706.1518,25.25006458,36.8145322,658.5825533,2.02E+01,36.42131095,,6.23801,0.482783,0.325804,29.2956,7.86915,45458.5,59117.6,1.82E+06,820.527,15568.6,19429.9,9547.8,3.22,0.0195317,1477.94,35235.4,40000,156522,0.01,5294.78,71.7882,15556.3,0.00021328,19269.7,4099.57,19239.1,4070.65,19223.2,4056.1,6677.2,6621.39,6597.04,6.06341,1.23428,0.760198,1088.61,1053.92,1039.1,18.1277
113562.354,36119.13312,149681.4871,21.78532457,46.80377598,655.6753006,1.74E+01,31.3728124,,12.3109,0.449532,0.326221,29.6867,13.944,41435.3,55246.8,1.99E+06,783.788,17412,21384.5,10072.6,3.14,0.0161702,1381.17,33119.3,40000,149514,0.01,5991.27,60.2123,14682.1,0.000398876,17954.7,4138.51,17921.9,4107.36,17905.1,4091.91,6720.93,6663.29,6637.98,5.91324,1.17371,0.725981,1114,1078.18,1062.8,18.647
113562.354,23135.927,136698.281,27.09812805,42.99494737,749.5775911,2.17E+01,39.12586374,,6.85422,0.544403,0.300811,26.2792,8.34534,46648.9,61157.2,2.12E+06,715.616,17697.2,22945.9,11329.9,3.19,0.0211192,1528.93,36340.5,40000,136509,0.01,5874.15,67.1825,16209.3,0.000216279,21741.7,5027.84,21701,4989.35,21680.6,4970.56,8174.83,8103.4,8072.5,6.16031,1.16137,0.731357,1298.92,1254.82,1236.09,19.6724
113562.354,47240.94683,160803.3008,37.74783454,36.23103137,660.1246728,3.02E+01,54.4516629,,5.59042,0.627259,0.27197,22.3299,6.87687,58097.1,72291.14,1.80E+06,841.737,15352.7,19362.8,9544.03,3.57,0,1700,42524.2,42524.2,160568,0.01,4507.45,107.193,18237.2,0.00021029,25005.3,4375.91,24974.5,4347.47,24958.8,4333.12,7179.31,7124.15,7100.08,6.0889,1.25317,0.771163,1087.31,1053.1,1038.5,17.8291
77232.84421,0,77232.84421,27.1345717,37.82970564,687.5664309,2.17E+01,39.12586374,,11.2082,0.417634,0.133926,10.046,11.8566,30879.4,43530.8,1.11E+06,404.218,10183.6,11484.1,5531.84,2.97,0.014353,1088.27,26562.2,40000,77107.7,0.01,5394.23,97.8708,16670.4,0.000706194,16647.6,2805.59,16624.3,2783.86,16611.8,2772.48,4568.63,4525.42,4506.64,6.49417,1.22756,0.715435,650.13,623.201,611.863,26.2559
113562.354,33808.78462,147371.1386,14.00599547,45.70730346,742.3066421,1.12E+01,20.19399419,,9.23857,0.392565,0.394453,37.6401,11.5925,36142.3,50193.6,2.19E+06,771.789,18820,23385.5,11480.6,3.01,0.00912205,1254.84,30319.5,40000,147225,0.01,7027.15,24.7092,10712.4,0.000238808,15712.4,4659.29,15673.8,4622.07,15654.2,4603.9,7526.95,7458.22,7428.38,5.96506,1.14062,0.722508,1300,1257.39,1239.21,18.8493
113562.354,28231.37078,141793.7248,14.01843113,23.726564,593.1969064,1.12E+01,20.19399419,,5.74509,0.31827,0.321886,30.34,7.70069,30579.6,43483.6,1.55E+06,742.669,13561.7,16360.7,7996.6,2.94,0.0105643,1087.09,26535.2,40000,141670,0.01,6090.04,58.2375,12719.8,0.000191897,12722.1,3332.02,12695.9,3307.04,12682,3294.16,5387.16,5337.25,5315.5,6.18517,1.2659,0.763635,931.136,899.926,886.65,19.2651
113562.354,15058.98499,128621.339,13.85015706,48.33097495,651.1730235,1.11E+01,20.01369067,,16.1044,0.354044,0.307411,28.7739,18.0057,31305.7,45055.6,2.00E+06,673.6,18204.7,20969.8,9892.11,2.91,0.0093173,1126.39,27428.7,40000,128494,0.01,7311.34,34.4195,12235.9,0.000480818,14166.1,4057.17,14131.1,4023.65,14113.2,4007.14,6546.39,6484.91,6458.05,5.94471,1.12688,0.700425,1110.4,1072.24,1055.91,20.392
113562.354,63653.17235,177215.5264,35.18679246,23.61446692,580.0599446,2.81E+01,50.66528899,,5.12316,0.564789,0.293752,25.0896,6.5369,56153.9,69554.82,1.55E+06,927.816,13300.7,16661.1,8068.13,3.45,0,1700,40914.6,40914.6,176988,0.01,4061.89,123.011,17626.6,0.000218033,22505.9,3642.04,22482.4,3620.41,22470,3609.1,5993.5,5949.65,5930.34,6.02838,1.3411,0.807655,912.85,885.465,873.711,16.7656
110021.427,0,110021.427,24.14537022,32.64581596,492.2224993,1.93E+01,34.79857927,,13.5211,0.384453,0.114381,7.74427,14.0313,32049.1,44885.6,1.24E+06,576.079,11943.2,12635.2,5814.2,2.99,0.0200167,1122.14,27332.3,40000,109892,0.01,5165.41,143.077,20346.6,0.000733142,15323.8,2636.79,15303.3,2617.85,15292.1,2607.66,4281,4242.43,4225.37,6.26123,1.27282,0.739055,668.575,644.366,634.006,22.1416
113562.354,9020.842479,122583.1965,12.38860517,41.43032752,482.4783455,9.91E+00,17.86807879,,19.7215,0.257056,0.217069,19.9742,21.2441,24400.9,37044.36,1.46E+06,642.094,14702,14648.8,6470.14,2.76,0.00864581,926.109,22830.1,40000,122484,0.01,6962.73,58.3958,14074.2,0.000796096,10271.5,2562.76,10250.3,2542.65,10238.7,2532,4124.33,4084.75,4067.12,6.03421,1.25184,0.734232,724.855,699.923,689.145,20.9233
113562.354,55557.08337,169119.4374,33.80684354,43.87214067,650.5593523,2.70E+01,48.68195027,,10.2608,0.584124,0.307149,26.4535,11.7374,55982.2,70069.92,1.95E+06,885.377,17097.4,20744.2,9939.22,3.44,0,1700,41217.6,41217.6,168892,0.01,4821.56,87.5697,16957.5,0.000371927,23293.9,4258.05,23263.4,4229.65,23247.8,4215.42,6972.08,6918.56,6895.01,5.85996,1.21012,0.74789,1094.49,1061.25,1046.94,17.2806
109942.0712,0,109942.0712,21.60341796,45.04131666,543.1445202,1.73E+01,31.19250888,,21.8025,0.387613,0.149425,11.6128,22.5016,32040.4,45452.8,1.60E+06,575.663,15782.9,16067.5,7302.58,2.95,0.016117,1136.32,27653.8,40000,109812,0.01,6289.88,95.9584,18181.5,0.000961781,15468.1,3194.04,15441.3,3168.91,15427.3,3156.08,5173.08,5125.69,5104.78,6.06014,1.17934,0.704652,820.821,791.288,778.61,22.1689
113562.354,56710.36603,170272.72,38.78889135,28.86330127,524.7544702,3.10E+01,55.89409106,,6.92634,0.588227,0.242516,19.372,8.03834,56894.6,70136.9,1.42E+06,891.404,12562,15136.3,7135.86,3.5,0,1700,41257,41257,170042,0.01,3716.34,152.101,19203.6,0.000346158,23426.3,3370.96,23405.5,3352.09,23394.5,3342.04,5571.96,5533.15,5515.94,5.95495,1.34619,0.801006,800.742,776.462,766.008,17.1902
113562.354,27031.69839,140594.0524,28.29534971,14.84831053,569.5167658,2.26E+01,40.74859541,,6.7704,0.476931,0.232165,19.2823,7.88641,42713.2,56000,1.49E+06,736.122,13184.9,15734.5,7622.35,3.19,0.0411725,1400,33532.9,40000,140421,0.01,4753.12,125.61,18454.9,0.00029432,19016.3,3484.12,18991,3460.59,18977.6,3448.39,5692.48,5645.43,5624.85,6.14686,1.26718,0.760446,879.322,849.989,837.494,19.3293
98334.51534,0,98334.51534,34.42900936,15.84649242,656.7483247,2.75E+01,49.58346787,,5.58286,0.545272,0.119309,6.97987,6.09994,40948.8,54776,1.38E+06,514.624,12025,14526.1,7221.22,3.13,0.403992,1369.4,32860.1,40000,98168.5,0.01,4755.42,150.723,20387.3,0.000291362,21734.4,3699.16,21704.9,3671.92,21689.6,3658.04,6039.53,5985.96,5962.89,6.49414,1.22556,0.736436,858.337,825.178,811.262,23.4561
113562.354,14455.46434,128017.8183,36.73917108,41.68991732,620.3565121,2.94E+01,53.00923474,,12.9026,0.603019,0.16442,11.0246,13.5986,50086.2,64341.2,1.79E+06,670.037,16267,18629.6,8914.05,3.26,0.032105,1608.53,38052.6,40000,127815,0.01,5015.59,124.24,20534,0.000565964,24039.1,4210.57,24006.7,4180.75,23990.3,4165.82,6888.56,6832.38,6807.84,6.03946,1.16107,0.71277,1011.29,976.552,961.728,20.3978
113562.354,7782.944442,121345.2984,36.05368128,20.27415303,694.4783853,2.88E+01,51.92741363,,2.56023,0.615529,0.176276,12.302,3.38796,49423.1,64052,1.75E+06,635.072,14608.1,18715.9,9536.79,3.23,0.0515776,1601.3,37897.6,40000,121145,0.01,4994.46,132.454,20380.9,0.000102277,24548.5,4724.17,24511.5,4689.89,24492.8,4672.84,7714.46,7647.89,7619.35,6.7749,1.32117,0.809498,1139.56,1098.46,1081.21,21.021
113562.354,85550.03466,199112.3887,15.74966537,39.22324334,598.0218986,1.26E+01,22.71824346,,7.91963,0.361736,0.429146,41.1624,10.3175,40348.4,52969.6,1.78E+06,1042.94,15439.8,19073.7,9038.88,3.19,0.0109747,1324.24,31862.8,40000,198949,0.01,5391.87,39.5372,10960.8,0.000236334,14451.8,3358.37,14428.2,3335.78,14415.7,3324.14,5455.35,5411.05,5391.39,5.75743,1.30075,0.792753,987.325,959.494,947.431,15.5633
113562.354,56170.93933,169733.2933,35.12335762,31.62987752,479.2703721,2.81E+01,50.66528899,,8.24567,0.541515,0.244214,19.965,9.37829,52082.1,63856,1.38E+06,888.678,12364.7,14620.5,6763.59,3.41,0.0330674,1596.4,37792.6,40000,169522,0.01,3787.38,131.932,19028,0.000420544,21568.3,3150.17,21548.9,3132.51,21538.5,3123.1,5206.3,5169.96,5153.82,5.76242,1.34807,0.803126,750.248,727.494,717.67,17.2251
113562.354,44951.01461,158513.3686,37.0258865,19.8180544,637.7816717,2.96E+01,53.36984178,,3.81435,0.60628,0.262498,21.4605,5.0654,55968.8,70046.63,1.66E+06,829.778,14030.4,17854.6,8879.55,3.44,0,1700,41203.9,41203.9,158286,0.01,4334.6,124.986,18569,0.000153678,24165.6,4152.02,24136.9,4125.52,24122,4111.99,6815.54,6762.92,6740,6.26292,1.31747,0.802873,1026.68,993.985,980.075,17.9851
113562.354,56656.59164,170218.9456,11.51194938,22.22538026,508.4102309,9.21E+00,16.60595415,,7.34448,0.269358,0.372288,35.9426,9.7273,29403.7,40976,1.40E+06,891.706,12699.9,14702.5,6912.13,3,0.00853774,1024.4,25101.1,40000,170100,0.01,5501.65,51.0258,11004.3,0.000252161,10764.5,2676.83,10745.4,2658.59,10734.9,2648.84,4333.18,4295.19,4278.41,5.88082,1.34129,0.797501,783.395,759.404,749.069,17.2325
113562.354,94104.88065,207667.2347,36.6191938,45.90129433,487.472958,2.93E+01,52.82893122,,13.0663,0.580098,0.314031,27.2829,14.5606,61829.3,73933.17,1.71E+06,1087.33,15218.5,18519.9,8095.55,3.8,0,1700,43490.1,43490.1,207417,0.01,3914.47,97.1375,16757.2,0.000563376,23109.1,3331.59,23089,3313.26,23078.5,3303.72,5515.69,5480.64,5464.78,5.43144,1.34648,0.815621,822.775,800.769,791.087,15.1005
81207.53435,0,81207.53435,24.19181465,15.84779757,475.8605143,1.94E+01,34.97888279,,14.0735,0.343559,0.0845299,5.33813,14.4567,25283.8,35647.36,8.37E+05,425.173,8145,8549.11,3836.07,2.97,0.347299,891.184,22016.5,40000,81105.1,0.01,4318.96,147.569,19112.7,0.00111634,13680.6,1845.44,13666.7,1832.61,13658.6,1825.3,3005.2,2977.28,2964.88,6.23625,1.38514,0.786763,438.094,420.402,412.863,25.6559
113562.354,83310.94606,196873.3001,32.7906472,30.91004017,492.5989138,2.62E+01,47.23952212,,6.32869,0.530798,0.315823,27.7867,7.86119,54862.6,66062.4,1.45E+06,1030.89,12604.4,15686.6,7343.4,3.47,0.0309646,1651.56,38971.2,40000,196651,0.01,3664.34,103.451,16883.7,0.000280271,21149.1,3246.02,21129.7,3228.24,21119.3,3218.8,5364.11,5327.42,5311.08,5.61256,1.37809,0.831102,808.484,785.491,775.527,15.6518
113562.354,65318.07057,178880.4246,36.16977093,28.7775246,470.6819597,2.89E+01,52.10771715,,7.54256,0.5575,0.257542,21.3197,8.74436,54373,65740,1.38E+06,936.581,12276.2,14744.2,6833.8,3.46,0.0564485,1643.5,38799.5,40000,178660,0.01,3586.7,130.941,18668.1,0.000378689,22204,3197.71,22185,3180.39,22174.8,3171.15,5296.16,5260.34,5244.41,5.65439,1.36106,0.815189,755.746,733.316,723.618,16.659
113562.354,64056.66134,177619.0153,14.87379835,45.77972389,637.5730775,1.19E+01,21.45611882,,11.2461,0.3677,0.411867,39.4031,13.622,38097,51277.6,1.98E+06,930.314,17511.8,21001.2,9952.99,3.11,0.0100899,1281.94,30923.8,40000,177465,0.01,6142.65,32.5432,10908.4,0.000319532,14700.3,3750.14,14671.8,3722.72,14657,3708.95,6073.78,6022.21,5999.45,5.76625,1.21661,0.751312,1085.15,1052.92,1038.99,16.7784
108156.1486,0,108156.1486,15.49925189,47.81777933,474.0234248,1.24E+01,22.35763642,,27.7609,0.284361,0.150505,12.6853,28.7157,25026.7,37965.6,1.46E+06,566.45,15434.2,14288.3,6084.24,2.76,0.0107473,949.14,23364.7,40000,108055,0.01,7060.63,80.3607,16362.3,0.00129433,11351.8,2470.78,11330.8,2451.04,11319.4,2440.6,3979.14,3941.16,3924.11,6.04307,1.2472,0.727216,674.051,650.139,639.748,22.3621
