WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,50007.72148,163570.0755,22.96988038,15.14292797,656.2718115,1.84E+01,33.17584759,,3.20087,0.453503,0.351452,32.3054,5.00309,43919,57362,1.72E+06,856.542,14363.4,18530,9271.59,3.2,0.0186727,1434.05,34278.6,40000,163392,0.01,5170.07,73.552,14631.5,0.000105796,18104.3,3969.37,18075.3,3941.91,18060.2,3927.96,6462.54,6408.12,6384.45,6.31534,1.3415,0.820676,1074.4,1040.48,1026.05,17.6567
113562.354,5091.041976,118653.396,12.49598868,24.99168032,557.3208991,1.00E+01,18.03035195,,8.49407,0.27646,0.235528,21.7759,10.1083,25409.9,38431.76,1.42E+06,621.471,12979.5,14737.6,7097.16,2.77,0.00964476,960.794,23634.6,40000,118550,0.01,6617.76,62.0861,13571.2,0.000315859,11053.1,3008.12,11027.9,2984.26,11014.4,2971.83,4842.58,4794.73,4773.88,6.28523,1.23248,0.733209,834.252,804.288,791.566,21.3092
113562.354,87240.67737,200803.0314,25.26502338,47.42939077,492.2893517,2.02E+01,36.42131095,,14.7587,0.445874,0.357184,32.8251,16.5259,48506.5,60520.4,1.73E+06,1051.63,16032.6,18323,8040.93,3.35,0.0194267,1513.01,35996.2,40000,200606,0.01,4602.75,71.5777,14701.5,0.000593827,17778.8,3033.92,17758.8,3015.24,17748.2,3005.54,4977.3,4941.83,4925.8,5.47452,1.32852,0.803485,821.362,799.043,789.235,15.4543
109978.8324,0,109978.8324,34.57066844,47.04928134,731.48224,2.77E+01,49.94407491,,12.9947,0.621119,0.164785,11.1583,13.711,47564.3,62276.8,2.06E+06,575.526,18090.2,21818.1,10609,3.19,0.0285848,1556.92,36944.4,40000,109786,0.01,5730.78,97.9408,19646.7,0.000494205,24785.5,5085.72,24742.5,5045.61,24721.2,5026.19,8285.4,8212.41,8180.88,6.08522,1.08647,0.687589,1219.33,1174.48,1155.48,22.171
97167.99739,0,97167.99739,15.91825633,24.47723533,664.6141916,1.27E+01,22.89854698,,5.39412,0.325576,0.234368,21.2227,6.78491,26786.7,39917.72,1.38E+06,508.81,12041.9,14478.9,7206.16,2.81,0.0112437,997.943,24492.5,40000,97059.4,0.01,6433.04,68.2803,14044.9,0.000219497,13011.5,3313.69,12982.6,3286.26,12967.3,3272.28,5348.5,5294.49,5271.26,6.5131,1.22661,0.736203,860.957,827.354,813.253,23.6325
98888.97622,0,98888.97622,38.64019545,41.80717045,713.8821826,3.09E+01,55.71378754,,10.5138,0.626908,0.122446,6.65187,11.0053,46388.6,60535.6,1.68E+06,517.415,14829.9,17636.6,8634.58,3.21,0.0294688,1513.39,36004.3,40000,98700.9,0.01,5161.52,121.778,20278.3,0.000499253,24994.5,4394.16,24958.3,4360.7,24940.1,4344.15,7179.44,7116.73,7089.67,6.23328,1.12871,0.69663,1007.55,968.953,952.673,23.3971
91319.2705,0,91319.2705,26.43951215,27.727022,565.500241,2.12E+01,38.22434614,,10.5859,0.40036,0.111671,7.52989,11.0988,31183.7,43952.4,1.07E+06,478.056,9952.19,10981.9,5199.41,2.97,0.395744,1098.81,26802.2,40000,91192.9,0.01,4815.74,144.91,19033.5,0.000681054,15952.3,2518.55,15932.5,2500.25,15921.6,2490.34,4097.62,4059.84,4043.27,6.48294,1.28971,0.741848,606.905,583.207,573.166,24.308
113562.354,26825.3323,140387.6863,23.12900821,23.29647542,610.0066691,1.85E+01,33.35615111,,5.36335,0.432538,0.275671,24.3697,6.74519,39230.6,52589.2,1.59E+06,735.114,13751.9,16837.8,8289.7,3.12,0.0203753,1314.73,31652,40000,140229,0.01,5278.77,92.8865,16459.1,0.000202055,17262.7,3671.18,17234.7,3644.89,17220.1,3631.44,5971.36,5919.35,5896.73,6.21972,1.2611,0.764495,964.075,931.685,917.927,19.3582
113562.354,9052.827892,122615.1819,29.79709527,27.76609724,496.7311298,2.38E+01,42.91223765,,10.8794,0.461729,0.128986,8.40895,11.4296,38901.4,52117.2,1.29E+06,641.953,12104.6,13304.6,6202.87,3.12,1.1592,1302.93,31390.3,40000,122457,0.01,4486.59,174.641,21436.9,0.000592655,18395.8,2919.4,18374.7,2899.98,18363.2,2889.58,4770.98,4731.29,4713.78,6.2052,1.28165,0.749834,712.531,687.693,677.071,20.8816
113562.354,76361.82271,189924.1767,28.92679064,24.08163305,547.954515,2.31E+01,41.65011301,,5.64509,0.487723,0.338055,30.4199,7.31773,51251.4,63863.2,1.50E+06,994.541,12979,16176.2,7712.38,3.36,0.0284358,1596.58,37796.6,40000,189716,0.01,4108.62,101.111,15928.6,0.000233208,19441.3,3290.63,19420.5,3271.28,19409.5,3261.04,5406.44,5366.73,5349.11,5.88958,1.36702,0.820422,861.184,836.253,825.495,16.0322
113562.354,52202.60827,165764.9623,11.4272396,22.02918635,590.4378819,9.14E+00,16.47974169,,4.83849,0.294681,0.391293,37.8565,7.34646,31003.1,43521.2,1.57E+06,868.323,13535.6,16726.9,8140.33,2.98,0.00858255,1088.03,26556.8,40000,165639,0.01,5974.4,42.1504,10254.1,0.000145834,11785.1,3219.33,11761.1,3196.26,11748.2,3184.25,5205.46,5158.67,5138.16,6.09116,1.31986,0.79605,938.342,908.972,896.405,17.5316
113562.354,43502.34861,157064.7026,14.4540657,19.47828199,493.8849929,1.16E+01,20.91520827,,8.36304,0.294326,0.321926,30.3408,10.2632,30409.3,42129.2,1.35E+06,822.727,12306.8,14134.8,6570.8,3.02,0.0115689,1053.23,25762,40000,156941,0.01,5269.98,68.3599,13312.9,0.000324494,11751.9,2621.38,11733,2603.42,11722.6,2593.75,4252.04,4214.74,4198.2,5.94598,1.33427,0.787527,743.749,720.219,710.089,18.1039
82877.58832,0,82877.58832,22.11076986,42.89819633,590.8752677,1.77E+01,31.91372296,,19.8357,0.345862,0.135513,10.6852,20.4863,27218.2,39808.32,1.13E+06,433.887,11282.1,11357.4,5143.44,2.86,0.0121479,995.208,24429.5,40000,82767.2,0.01,5938.65,93.5911,16515.8,0.00123668,13788.6,2391.54,13768.6,2372.85,13757.6,2362.84,3877.26,3839.93,3823.43,6.3582,1.25806,0.72326,589.371,565.943,555.938,25.4423
113562.354,27724.61826,141286.9723,12.55298219,43.55587458,703.4211339,1.00E+01,18.03035195,,9.61322,0.356624,0.372848,35.6684,11.9613,32814,46591.2,2.05E+06,739.965,17882.8,21711.6,10612,2.95,0.00806146,1164.78,28297.6,40000,141154,0.01,7181.13,24.2307,10548.9,0.000258139,14276.5,4332.64,14240.3,4297.78,14221.8,4280.62,6992.14,6927.09,6898.83,5.99023,1.14694,0.71985,1209.11,1168.73,1151.51,19.3273
113562.354,93397.45662,206959.8106,14.69835708,21.82951501,618.2069751,1.18E+01,21.27581531,,3.41323,0.352737,0.450069,43.5064,5.99538,40377.7,52956.4,1.67E+06,1084.08,13896.8,18168.9,8906.38,3.19,0.0106962,1323.91,31855.5,40000,206796,0.01,5173.93,44.9309,10233.9,9.80E-05,14094.6,3382.22,14071.7,3360.19,14059.4,3348.71,5493.72,5448.74,5428.91,6.03776,1.40775,0.85667,1006.83,978.537,966.343,15.167
113562.354,93077.45659,206639.8106,21.43298911,35.59342152,627.4013299,1.71E+01,30.83190184,,5.19748,0.433041,0.421544,39.8351,7.35532,48204.6,61155.2,1.77E+06,1082.23,14893.8,19240.2,9332.14,3.3,0.0162364,1528.88,36339.4,40000,206444,0.01,4843,54.5367,12507.9,0.000162986,17285.8,3618.59,17261.4,3595.49,17248.6,3583.59,5900.83,5854.95,5834.66,5.88548,1.34088,0.819039,1033.1,1004.33,991.901,15.1719
113562.354,10336.90167,123899.2557,32.64716252,15.52915831,585.4276717,2.61E+01,47.0592186,,7.06289,0.531031,0.155959,10.7141,7.75283,44045.7,57954.4,1.50E+06,648.575,13323.4,15742.2,7689.32,3.18,0.239969,1448.86,34602.1,40000,123721,0.01,4720.98,151.414,20730,0.000329912,21167.5,3706.03,21139.6,3680.3,21125.1,3667.08,6055.77,6004.88,5982.74,6.26424,1.23064,0.740903,898.087,866.493,853.097,20.7708
113562.354,70141.13564,183703.4896,33.66385976,24.3616416,450.247154,2.69E+01,48.50164675,,7.66695,0.529719,0.273899,23.299,8.96508,52133.7,62712.8,1.37E+06,961.912,12136.5,14654.3,6733.65,3.48,0.0341279,1567.82,37178.9,40000,183492,0.01,3562.35,117.605,18193.3,0.000373573,21100.8,3089.05,21082.3,3072.36,21072.4,3063.43,5114.64,5080.03,5064.59,5.52867,1.36967,0.822941,739.618,717.944,708.544,16.3765
113562.354,43302.16163,156864.5156,30.44901,28.83501209,722.6377322,2.44E+01,43.99405877,,1.65495,0.562755,0.322542,28.4831,3.32107,51885.3,66235.2,1.84E+06,821.221,14951.2,20023.5,10247,3.28,0.0265761,1655.88,39063.2,40000,156654,0.01,4987.38,86.8704,16432.7,5.54E-05,22455.4,4647.95,22421.3,4615.88,22403.8,4599.83,7586.78,7523.58,7496.33,6.8731,1.46531,0.900328,1209.29,1170.04,1153.46,18.1144
113562.354,56699.21946,170261.5735,29.3461914,25.42688176,624.7631972,2.35E+01,42.37132709,,4.00437,0.515447,0.322688,28.6383,5.60966,50425,63892.4,1.65E+06,891.483,13939.8,17768.3,8779.54,3.3,0.0268864,1597.31,37812.1,40000,170057,0.01,4568.05,95.6217,16374.5,0.000150407,20556.4,3858.08,20529.8,3833.21,20516,3820.44,6314,6264.29,6242.57,6.1618,1.33174,0.810066,1006.73,975.722,962.479,17.2072
113562.354,43.89369596,113606.2477,11.91569738,19.75576438,572.5823637,9.53E+00,17.18292541,,8.14733,0.274227,0.224926,20.7645,9.75629,24695.5,37875.36,1.45E+06,595.028,13193.8,15066.8,7317.13,2.73,0.00899088,946.884,23312.4,40000,113506,0.01,6907.86,57.7794,13276.4,0.000294923,10968.2,3135.22,10941.4,3109.78,10927.1,3096.62,5042.28,4991.61,4969.6,6.32152,1.21456,0.726516,864.749,833.081,819.666,21.8198
87244.19861,0,87244.19861,16.95590536,24.17153253,558.6434853,1.36E+01,24.52127866,,11.4079,0.274965,0.162928,14.0193,12.3341,23190.6,35474.68,9.84E+05,456.863,9325.92,10085.8,4715.28,2.74,0.144063,886.867,21915.7,40000,87150.2,0.01,5630.11,100.419,15595.5,0.000694995,10966.7,2093.22,10949.2,2076.84,10939.2,2067.8,3375.81,3341.33,3326.15,6.54104,1.32118,0.750966,549.918,528.099,518.839,24.8513
112374.5618,0,112374.5618,17.78431012,17.66251021,459.3123412,1.42E+01,25.60309977,,13.5015,0.298842,0.133659,10.5995,14.1986,26306.9,38674.08,1.17E+06,588.537,11441.6,11933.1,5410.84,2.85,0.0376207,966.852,23774.8,40000,112268,0.01,5533.17,130.301,18635.8,0.000701115,11918.5,2325.06,11900.3,2308.14,11890.1,2298.85,3756.95,3721.67,3706.01,6.26693,1.30989,0.754057,621.194,598.888,589.317,21.9021
113562.354,14287.99847,127850.3525,38.35903177,17.6218448,721.5928786,3.07E+01,55.3531805,,1.70455,0.65388,0.199037,14.4636,2.68152,53504.9,68361.25,1.80E+06,669.087,14640.7,19507.1,10009.7,3.29,0,1700,40212.5,40212.5,127633,0.01,4875.93,126.702,20076.4,6.57E-05,26076.4,4967.18,26038.2,4931.88,26019,4914.35,8123.54,8054.57,8025.08,7.14551,1.43803,0.875703,1199.71,1157.1,1139.25,20.4195
113562.354,48705.57601,162267.93,29.93104948,46.74974203,744.8925942,2.39E+01,43.09254117,,7.96037,0.575285,0.345142,30.6856,9.66623,53664.6,68315.35,2.19E+06,849.509,18193.6,23940.2,11623.5,3.3,0,1700,40185.5,40185.5,162050,0.01,5430.69,66.3901,15635.7,0.000248818,22963.7,4899.33,22926.3,4864.02,22907.5,4846.65,7986.45,7921.17,7892.6,6.01175,1.18609,0.744104,1293.75,1253.31,1235.96,17.7453
113562.354,9849.204022,123411.558,28.95523646,36.86684636,640.7829785,2.32E+01,41.83041653,,8.54529,0.516376,0.198654,15.5406,9.48016,42834.7,56749.6,1.74E+06,646.044,15367.4,18314.5,8973.47,3.16,0.0237643,1418.74,33943.7,40000,123238,0.01,5439.58,100.346,18866.6,0.000337067,20602.2,4175.88,20568.9,4144.81,20551.9,4129.25,6799.76,6740.44,6714.71,6.15924,1.16969,0.720174,1040.76,1004.05,988.488,20.8296
99103.81379,0,99103.81379,18.76089083,47.70801467,522.728252,1.50E+01,27.04552793,,25.9751,0.324222,0.146389,11.9156,26.6898,27028.1,40008.8,1.40E+06,518.953,14441,13783.3,6028.12,2.83,0.012188,1000.22,24544.9,40000,98994.2,0.01,6620.37,88.7002,16848,0.00131313,12936.5,2587.6,12914.4,2566.93,12902.5,2556.09,4180.76,4141.07,4123.4,6.12227,1.22979,0.717671,674.28,649.385,638.644,23.3748
113562.354,77279.58527,190841.9393,24.36452017,48.80415729,654.6332856,1.95E+01,35.15918631,,11.8141,0.485227,0.39283,36.4366,13.7879,50526.5,64248.8,2.08E+06,999.368,18318.7,22269.1,10532.9,3.29,0.0181997,1606.22,38003.1,40000,190637,0.01,5280.58,54.934,13559.9,0.000370179,19369.4,4041.51,19340.2,4013.79,19325.3,3999.94,6585.88,6534.47,6511.7,5.71486,1.22213,0.758146,1125.54,1093.46,1079.56,15.9981
113562.354,43946.9131,157509.2671,32.35042442,20.24787376,669.0214343,2.59E+01,46.69861156,,2.89147,0.563598,0.294948,25.3586,4.35464,52303.3,66396.8,1.73E+06,824.592,14387.6,18628.5,9372.9,3.29,0.0311347,1659.92,39149.2,40000,157297,0.01,4691.9,102.523,17336,0.000107668,22477.3,4270.37,22446.7,4241.85,22430.9,4227.41,6985.08,6928.68,6904.21,6.43909,1.35044,0.826497,1091.67,1056.62,1041.75,18.0621
113562.354,26264.08563,139826.4396,31.07636065,26.24746747,456.2823655,2.49E+01,44.89557636,,10.5728,0.475764,0.168662,12.4704,11.3205,42024.6,54103.2,1.26E+06,732.112,11787.4,13082.5,5972.45,3.25,0.326276,1352.58,32489.4,40000,139656,0.01,4049.5,164.777,20748.4,0.000590777,18949.5,2821.55,18930.9,2804.53,18920.7,2795.3,4640.27,4604.94,4589.24,5.95537,1.32964,0.779691,672.92,650.766,641.234,19.3762
113562.354,6816.036826,120378.3908,18.08036997,34.68320047,542.152039,1.45E+01,26.14401033,,11.9574,0.342574,0.202637,17.5346,12.9984,30329.2,43352.8,1.46E+06,630.409,13651.4,15067.3,7112.02,2.93,0.013591,1083.82,26460.7,40000,120255,0.01,6025.64,81.634,16571.5,0.000493383,13676.7,3070.77,13651.7,3047.31,13638.4,3035.13,4966.66,4920.41,4900.14,6.16657,1.22041,0.726087,818.492,789.581,777.243,21.1219
113562.354,30224.69651,143787.0505,22.14395625,44.88449544,589.4992429,1.77E+01,31.91372296,,15.1838,0.425937,0.282712,25.2019,16.5793,39069.9,52494,1.81E+06,752.938,16800.7,18822.9,8782.12,3.11,0.0167532,1312.35,31599.3,40000,143629,0.01,5819.31,73.025,15832.6,0.00055564,17003.1,3647.57,16974.5,3620.55,16959.7,3606.95,5927.11,5876.45,5854.14,5.88568,1.18865,0.725089,970.657,939.104,925.532,19.0907
113562.354,69327.03327,182889.3873,17.06171831,34.2384193,659.9815,1.36E+01,24.52127866,,3.96078,0.392436,0.417519,39.8047,6.22385,41033.4,54139.6,1.80E+06,957.88,15020.5,19436.5,9628.62,3.17,0.0121814,1353.49,32509.4,40000,182723,0.01,5525.06,47.8248,11674.5,0.000114558,15681.1,3829.46,15653.5,3802.96,15639,3789.52,6217.3,6164.96,6142.14,6.09909,1.32633,0.81442,1096.21,1063.47,1049.45,16.4596
113562.354,40417.97709,153980.3311,20.25912488,48.1988036,516.0546128,1.62E+01,29.20917016,,19.1028,0.383417,0.292666,26.5342,20.5487,37102.7,49901.6,1.73E+06,806.415,16789.9,17714.2,7877.37,3.11,0.0151588,1247.54,30156.4,40000,153830,0.01,5736.93,72.7797,15363.6,0.000748543,15301.4,3094,15278,3071.82,15265.7,3060.46,5031.81,4990.23,4971.66,5.73911,1.24333,0.747289,841.051,814.993,803.666,18.3186
113562.354,90254.22585,203816.5799,26.57752204,44.68626376,686.1356665,2.13E+01,38.40464966,,8.2113,0.518601,0.409711,38.0108,10.2766,55626.9,69549.72,2.08E+06,1067.28,17687.3,22496.5,10862.8,3.42,0,1700,40911.6,40911.6,203591,0.01,4977.09,55.9278,13473,0.000246737,20697.2,4217.04,20668,4189.35,20653,4175.45,6882.84,6830.52,6807.38,5.77564,1.25205,0.778532,1175.51,1142.84,1128.7,15.312
113562.354,80801.79741,194364.1514,38.17045629,20.04373215,469.4966172,3.05E+01,54.99257346,,6.75659,0.588778,0.279287,23.4553,8.06836,59350.6,70343.28,1.42E+06,1017.64,12323.9,15300.1,7086.91,3.65,0,1700,41378.4,41378.4,194124,0.01,3399.29,119.517,18162.8,0.000321441,23449.1,3302.12,23430,3284.98,23419.9,3275.85,5482.1,5446.62,5430.8,5.5409,1.38066,0.832356,777.067,754.868,745.238,15.7813
113562.354,61214.76635,174777.1204,36.23114745,40.69381778,506.6067981,2.90E+01,52.28802067,,12.7099,0.558156,0.258865,21.3955,13.9065,55522.3,68611.83,1.56E+06,915.046,14574.3,16388.6,7386.04,3.41,0,1700,40359.9,40359.9,174552,0.01,4154.85,120.281,18369.3,0.000629776,22232.2,3257.83,22211.5,3238.97,22200.6,3229.03,5375.96,5338.81,5322.16,5.75344,1.31425,0.7852,794.627,771.354,761.23,16.9093
99754.50887,0,99754.50887,12.16405153,22.70582651,495.6735924,9.73E+00,17.54353245,,12.6623,0.220946,0.176436,16.0506,13.9895,20496.4,32599.08,1.06E+06,522.503,10263.2,10739.1,4903.34,2.63,0.0106891,814.977,20229.1,40000,99671.4,0.01,6268.32,77.8388,14395.3,0.000657293,8822.09,2027.37,8805.1,2011.43,8795.33,2002.54,3252.77,3218.84,3203.81,6.43191,1.32953,0.756483,570.17,548.615,539.405,23.307
113562.354,50506.85196,164069.206,37.2138103,30.68818571,545.8283353,2.98E+01,53.73044882,,6.61404,0.574218,0.242142,19.4383,7.73366,54754.4,68225.76,1.45E+06,858.929,12819.5,15475.2,7380.84,3.37,0,1700,40132.8,40132.8,163847,0.01,3909.13,144.521,19128.3,0.000323547,22873,3457.44,22850.8,3437.16,22839,3426.45,5698.1,5656.76,5638.51,6.02814,1.32608,0.791128,834.848,809.025,797.941,17.5971
113562.354,34708.35928,148270.7133,18.58595303,17.24755231,658.4011341,1.49E+01,26.86522441,,3.47179,0.400922,0.340056,31.5915,5.23569,37541.8,50990,1.71E+06,776.475,14427.7,18346.3,9195.4,3.08,0.0144203,1274.75,30763.7,40000,148119,0.01,5754.35,63.9656,13788.3,0.000110703,16018,3941.09,15987.6,3912.1,15971.7,3897.46,6392.18,6335.15,6310.46,6.35755,1.30466,0.798635,1074.71,1039.19,1024.14,18.7565
113562.354,78138.66757,191701.0216,18.43997296,25.3656529,470.1642592,1.48E+01,26.68492089,,6.95554,0.362773,0.367612,34.5903,8.82626,38271.1,48446.8,1.41E+06,1004.13,12346.5,15238.6,7034.2,3.3,0.0145267,1211.17,29341.8,40000,191546,0.01,4353.58,67.3676,13623,0.000257609,14475.1,2807.58,14457,2790.4,14447.1,2781.26,4594.35,4558.8,4542.99,5.56063,1.37549,0.826922,773.791,751.415,741.722,15.9447
113493.1108,0,113493.1108,28.10667931,35.13048328,463.1455192,2.25E+01,40.5682919,,16.8103,0.42864,0.0966298,5.28141,17.1869,35484.3,48409.2,1.27E+06,594.206,12659.3,12838.8,5734.15,3.07,0.024687,1210.23,29320.8,40000,113349,0.01,4958,170.314,22121.9,0.000974524,17075.9,2591.39,17056.2,2573.35,17045.4,2563.58,4214.31,4177.68,4161.36,6.19914,1.28598,0.744683,649.914,626.894,616.98,21.7735
113562.354,83181.27781,196743.6318,24.41695432,21.14680787,462.8355066,1.95E+01,35.15918631,,6.91956,0.4325,0.346569,31.8212,8.6476,45014.4,55127.6,1.41E+06,1030.42,12372.3,15267.2,7051.33,3.41,0.020319,1378.19,33053.8,40000,196561,0.01,3921.17,82.2535,15310.5,0.000279638,17244.2,2945.51,17226,2928.61,17216.1,2919.61,4846.6,4811.61,4796.01,5.48749,1.38013,0.832855,772.062,750.075,740.526,15.6653
113562.354,41834.48061,155396.8346,33.77333332,25.03061826,684.0411668,2.70E+01,48.68195027,,2.47701,0.584563,0.28841,24.5133,3.90985,53628.4,67920.8,1.76E+06,813.49,14533.1,18960.7,9595.46,3.3,0.0330692,1698.02,39958.1,40000,155179,0.01,4693.99,105.489,17649.4,9.19E-05,23312.8,4420.55,23280.9,4390.9,23264.6,4375.94,7232.09,7173.57,7148.24,6.56149,1.37529,0.842799,1122.89,1086.55,1071.16,18.2118
111821.4599,0,111821.4599,18.25393764,32.34296357,502.0793486,1.46E+01,26.32431385,,12.8135,0.320215,0.150675,12.245,13.572,27911.1,40627.6,1.29E+06,585.603,12290.9,13129,6100.74,2.88,0.0140533,1015.69,24900.9,40000,111708,0.01,5828.64,104.222,17960.9,0.000608003,12776.5,2657.56,12755.1,2637.53,12743.4,2626.83,4294.62,4254.05,4236.16,6.26209,1.25893,0.734615,704.302,678.812,667.923,21.9671
113562.354,14409.05585,127971.4099,25.05619791,41.628334,536.2636038,2.00E+01,36.06070391,,16.7963,0.432138,0.191704,15.4721,17.6946,37615,50933.2,1.60E+06,670.059,15353.1,16322.1,7496.36,3.09,0.0198781,1273.33,30732,40000,127819,0.01,5566.53,107.799,18612.9,0.000741342,17235.7,3284.82,17210.2,3260.98,17196.8,3248.72,5345.8,5300.11,5279.93,5.99874,1.20994,0.723911,838.527,810.015,797.758,20.4051
79737.78577,0,79737.78577,35.44921284,16.10523969,663.317761,2.84E+01,51.20619955,,6.88297,0.509395,0.0940137,4.9571,7.29031,36381.1,49470.8,1.06E+06,417.233,9415.14,11040.6,5419.58,3.08,0.455656,1236.77,29915.6,40000,79590.3,0.01,4394.35,154.19,19124,0.00184599,20288.2,2836.99,20265.8,2816.31,20253.5,2805.25,4629.74,4587.24,4568.85,7.04881,1.29913,0.745629,644.569,618.01,606.914,25.8764
113562.354,87103.34586,200665.6999,16.25550618,43.77945016,537.4523915,1.30E+01,23.43945754,,11.8813,0.349918,0.411826,39.3461,14.1556,39738.3,52004.4,1.74E+06,1051.1,15793.9,18402.5,8357.92,3.2,0.011509,1300.11,31327.7,40000,200505,0.01,5301.25,46.2355,11524.4,0.000393463,13973.2,3009.43,13952.3,2989.47,13941.1,2979.09,4893.26,4854.59,4837.24,5.60403,1.31188,0.794016,883.524,859.145,848.495,15.4773
77224.56083,0,77224.56083,27.14240154,45.79451745,735.8623128,2.17E+01,39.12586374,,15.5052,0.441353,0.156517,12.2777,16.2613,31993,44960.4,1.30E+06,404.151,12098.1,13431.6,6423.98,2.98,0.014752,1124.01,27374.7,40000,77094.9,0.01,5825.23,83.3561,16080.4,0.000862346,17603.2,3234.47,17575.1,3208.26,17560.5,3194.95,5263.97,5213.99,5192.31,6.32751,1.16019,0.690895,748.901,717.947,704.891,26.2685
113562.354,72708.06157,186270.4156,32.03033319,15.85070689,503.0145727,2.56E+01,46.157701,,6.53927,0.516897,0.303002,26.4609,8.0054,52470.4,64210,1.44E+06,975.362,12544.3,15467.1,7249.88,3.42,0.0334347,1605.25,37982.3,40000,186058,0.01,3817.93,112.287,17260.4,0.000294898,20595.8,3215.73,20576,3197.57,20565.4,3187.92,5304.64,5267.2,5250.56,5.73722,1.36681,0.819618,804.001,780.54,770.398,16.2326
87392.84483,0,87392.84483,15.05355767,31.89655832,563.4429494,1.20E+01,21.63642234,,11.3879,0.253201,0.180107,16.028,12.5405,21929.3,34174.68,9.99E+05,457.669,9470.11,10230.3,4787.72,2.69,0.0105498,854.367,21155.1,40000,87303.8,0.01,5996.94,80.9551,14591.6,0.000666595,10103.9,2090.31,10086,2073.59,10075.8,2064.38,3364.23,3329.09,3313.62,6.53946,1.31416,0.747714,559.916,537.668,528.228,24.8398
104676.4048,0,104676.4048,29.60718068,18.05034776,629.4394837,2.37E+01,42.73193413,,6.30087,0.493724,0.138628,9.45556,6.9362,38473.1,52201.6,1.44E+06,547.923,12654.2,15101.1,7470.14,3.08,0.177666,1305.04,31437.1,40000,104520,0.01,5102.6,136.604,19791.6,0.000298568,19688.6,3676.43,19659.1,3648.99,19643.7,3635,5987.49,5933.62,5910.35,6.40792,1.2139,0.731517,884.822,851.438,837.38,22.7328
113562.354,62204.28418,175766.6382,33.86185578,23.88313392,681.7880713,2.71E+01,48.86225379,,2.32118,0.588764,0.329981,28.98,3.97842,57406.8,71497.58,1.78E+06,920.193,14564.7,19311.9,9748.62,3.53,0,1700,42057.4,42057.4,175534,0.01,4466.19,96.6243,16565.7,7.97E-05,23478.6,4361.1,23448.8,4333.27,23433.4,4319.14,7145.83,7090.43,7066.33,6.47189,1.41443,0.868826,1128.15,1093.67,1079,16.8634
113562.354,35787.06628,149349.4203,17.1298922,22.25270588,732.3050038,1.37E+01,24.70158218,,1.34706,0.413416,0.378856,35.8866,3.48703,38283.7,52166.4,1.86E+06,782.114,14915.3,20261.2,10386.8,3.07,0.0125687,1304.16,31417.6,40000,149194,0.01,6160.27,52.2194,12454.1,3.76E-05,16530.2,4492.52,16495.1,4458.77,16477,4441.94,7279.86,7213.35,7184.81,7.11525,1.51628,0.928087,1237.55,1196.18,1178.76,18.6864
99840.47879,0,99840.47879,27.73545684,43.23148825,558.7118449,2.22E+01,40.02738134,,19.9998,0.443266,0.11384,7.34389,20.4865,34792.5,48044,1.40E+06,522.65,13817.4,14129.7,6450.6,3.03,0.0197204,1201.1,29115.7,40000,99699.4,0.01,5576.66,124.286,19565.7,0.00108149,17670.2,3023.58,17645.6,3000.82,17632.6,2989.03,4919.66,4875.81,4856.49,6.16956,1.20451,0.710247,732.646,705.311,693.614,23.2772
113562.354,7743.763373,121306.1174,31.45652077,24.9187499,739.7138235,2.52E+01,45.43648692,,1.41578,0.582543,0.222655,17.7629,2.58115,46888.1,61489.2,1.84E+06,634.921,14826.9,19969.4,10286.4,3.19,0.0292442,1537.23,36519.9,40000,121116,0.01,5416.45,103.45,18757.7,5.00E-05,23250.1,5027.85,23209.9,4990.11,23189.6,4971.48,8191.99,8118.53,8087.21,7.36249,1.48379,0.896804,1243.9,1198.5,1179.54,21.0352
113562.354,62207.53343,175769.8874,19.63492264,20.09855146,509.1473431,1.57E+01,28.30765257,,7.13299,0.370828,0.344158,31.9803,8.8724,38591.3,50278.8,1.42E+06,920.61,12624.2,15129.5,7101.84,3.21,0.0164044,1256.97,30367.1,40000,175613,0.01,4636.14,79.9194,14432,0.000278954,14795,2898.31,14775.6,2879.94,14765.1,2870.16,4732.35,4694.53,4677.77,5.83321,1.34887,0.804619,793.631,769.792,759.507,16.8656
113562.354,57266.77287,170829.1269,14.68876556,21.17798605,731.0256122,1.18E+01,21.27581531,,1.3358,0.387921,0.431596,41.657,3.91276,38847.7,52556,1.87E+06,894.704,15044,20456.6,10476,3.09,0.0102903,1313.9,31633.8,40000,170672,0.01,6076.08,39.7619,10530.2,3.46E-05,15515.3,4312.46,15483,4281.21,15466.2,4265.5,6984.39,6922.22,6895.37,6.92852,1.53546,0.946148,1236.69,1197.88,1181.43,17.2057
113562.354,25535.78225,139098.1363,23.54202514,18.22784372,467.1805482,1.88E+01,33.89706167,,10.412,0.385492,0.211224,17.7917,11.4272,35394.8,47412.8,1.27E+06,728.435,11870.7,13181.3,6041.56,3.12,0.0567123,1185.32,28760.6,40000,138955,0.01,4622.5,134.892,18623.2,0.000518211,15365.7,2660.57,15346.9,2643.24,15336.6,2633.86,4344.92,4309,4293.05,6.01012,1.32518,0.775779,682.972,660.383,650.67,19.4439
113562.354,69491.4909,183053.8449,21.48573491,47.92434314,482.5977673,1.72E+01,31.01220536,,16.9983,0.39076,0.340628,31.4571,18.6892,41597.4,53885.2,1.68E+06,958.731,16185.4,17458.7,7591.19,3.23,0.0161674,1347.13,32369.2,40000,182885,0.01,5097.18,71.2859,14540.3,0.000690554,15586.2,2842.75,15566.5,2824.21,15556,2814.54,4644.38,4609.13,4593.21,5.57215,1.31605,0.789543,784.147,761.932,752.186,16.428
82320.04078,0,82320.04078,21.39044552,14.89958715,615.4867484,1.71E+01,30.83190184,,9.57036,0.333483,0.151817,12.4283,10.3348,26397.8,38999.2,9.98E+05,430.982,9205.67,10330.3,4946.05,2.83,0.27731,974.98,23962.7,40000,82213,0.01,5300.91,112.801,16349.3,0.000608591,13295.2,2343.84,13275.8,2325.71,13265,2315.89,3797.57,3760.05,3743.65,6.60345,1.29561,0.741572,581.266,557.666,547.707,25.5199
99078.93432,0,99078.93432,30.9739699,32.04280467,593.8808351,2.48E+01,44.71527284,,8.72654,0.481996,0.112236,6.74951,9.2121,37202.3,50566.8,1.26E+06,518.606,11442.4,13110.6,6350.43,3.08,0.140232,1264.17,30527.8,40000,98928.1,0.01,4824.8,153.015,20277.1,0.000490862,19208.5,3147.25,19183.7,3124.34,19170.5,3112.37,5131.25,5085.44,5065.51,6.40922,1.23546,0.72849,746.193,717.691,705.65,23.363
113562.354,78851.84046,192414.1945,13.01518847,39.92657211,730.8719002,1.04E+01,18.75156603,,4.39762,0.376547,0.47158,45.8617,7.23795,40224.9,53815.6,2.07E+06,1007.83,17063.7,22512.1,11181.5,3.13,0.00833029,1345.39,32330.5,40000,192251,0.01,6213.18,21.5594,9020.63,0.000106181,15065.6,4241.26,15034.2,4210.8,15017.9,4195.56,6862.23,6803.56,6777.89,6.05574,1.29071,0.80428,1259.07,1222.42,1206.69,15.9379
113562.354,61420.69376,174983.0478,20.16547843,21.19125702,751.7100672,1.61E+01,29.02886665,,1.16831,0.456964,0.418853,39.7499,3.42526,45391.1,59437.6,1.93E+06,916.341,15303,21123.9,10854.1,3.19,0.0150852,1485.94,35409.2,40000,174799,0.01,5601.9,54.4735,12413.5,3.18E-05,18259.8,4556.71,18226.4,4524.63,18209.1,4508.56,7401.69,7338.1,7310.63,7.01318,1.56813,0.968901,1278.77,1239.12,1222.32,16.9347
113562.354,23102.92343,136665.2774,26.14803494,28.13983667,705.8281708,2.09E+01,37.68343558,,2.1404,0.506043,0.288012,25.2719,3.62709,43910.2,58020,1.80E+06,715.501,14849.5,19362.9,9885.01,3.17,0.0222031,1450.5,34637.8,40000,136487,0.01,5467.18,86.2722,16604.7,7.20E-05,20203.2,4540.67,20167.7,4507.23,20149.6,4490.56,7386.84,7321.54,7293.48,6.78575,1.3775,0.844783,1174.7,1134.22,1117.18,19.6698
101301.055,0,101301.055,30.91721783,29.74839795,703.2533915,2.47E+01,44.53496933,,3.14053,0.531176,0.160472,11.6058,3.9197,40346.4,54290.4,1.53E+06,530.188,12958.4,16323,8278.2,3.11,0.0648818,1357.26,32592.7,40000,101137,0.01,5268.79,123.681,19068.2,0.000138242,21189.3,4190.4,21155.1,4158.54,21137.6,4142.6,6829.14,6767.1,6740.59,6.75396,1.28108,0.77735,994.204,955.84,939.801,23.122
82043.72845,0,82043.72845,15.21361114,17.72131706,549.1402812,1.22E+01,21.99702938,,12.0717,0.245603,0.165455,14.5811,13.1315,20839.6,32541.16,8.97E+05,429.651,8596.43,9169.3,4238.07,2.68,0.0768897,813.529,20194.9,40000,81959.2,0.01,5684.83,90.5842,14749.7,0.000784363,9795.81,1860.57,9780.26,1846.02,9771.26,1837.81,2997.07,2965.72,2951.88,6.54703,1.35494,0.764339,493.244,473.282,464.805,25.5627
113562.354,58375.13759,171937.4916,38.38046294,25.33235613,736.251836,3.07E+01,55.3531805,,1.34845,0.661851,0.31863,27.3377,2.97275,62565.1,77299.17,1.89E+06,900.01,15085.4,20647.3,10589.9,3.84,0,1700,45470.1,45470.1,171684,0.01,4440.08,103.772,17221.1,4.24E-05,26392,4890.43,26358.2,4858.98,26341.1,4843.23,8018.88,7956.55,7929.64,6.92456,1.53128,0.945757,1243.64,1204.94,1188.57,17.1022
90102.54235,0,90102.54235,36.77861072,28.21478626,582.872213,2.94E+01,53.00923474,,9.17177,0.5225,0.0896181,3.97958,9.51505,38591.3,51911.6,1.10E+06,471.52,10107.9,11362.2,5459.15,3.11,0.545767,1297.79,31276.2,40000,89946.1,0.01,4188.98,186.806,21142.1,0.00246279,20805.2,2734.54,20784,2715.17,20772.4,2704.65,4456.75,4416.49,4398.95,7.04165,1.30775,0.74564,642.548,617.287,606.674,24.4569
82304.79541,0,82304.79541,17.25312529,25.92948537,616.9292622,1.38E+01,24.8818857,,9.5267,0.284358,0.183941,16.1702,10.5557,23498.6,36026.72,9.98E+05,430.963,9218.53,10317.9,4937.55,2.73,0.128636,900.668,22237.8,40000,82209.5,0.01,5752.14,92.734,14759.6,0.000567988,11344.5,2246.31,11325.2,2228.21,11314.4,2218.39,3623.97,3586.43,3570.02,6.61594,1.29627,0.741152,581.533,557.869,547.884,25.5324
113562.354,87847.67956,201410.0336,30.93788389,34.09919683,661.3427341,2.48E+01,44.71527284,,3.54012,0.552269,0.378966,34.4904,5.44851,58674.6,72335.68,1.80E+06,1054.6,14856.4,19652.7,9730.77,3.61,0,1700,42550.4,42550.4,201172,0.01,4382.3,76.5683,14840.9,0.000114658,22025.3,4076.26,21998.6,4051.27,21984.7,4038.47,6680.35,6630.59,6608.72,6.09236,1.37288,0.842383,1095.17,1064.1,1050.74,15.427
113562.354,83539.94909,197102.3031,32.6916466,37.11855708,447.9996003,2.62E+01,47.23952212,,10.5424,0.526401,0.303395,26.5102,11.9966,54132.8,64618.4,1.50E+06,1032.11,13566,16020.5,7184.49,3.5,0.0269846,1615.46,38200.9,40000,196883,0.01,3733.97,89.9228,17137.1,0.000491243,20971.6,3092.03,20953.2,3075.15,20943.4,3066.23,5118.1,5084.37,5069.2,5.37372,1.35738,0.821778,757.85,736.675,727.427,15.6386
113562.354,27918.85154,141481.2055,14.20267956,42.3598384,558.8260437,1.14E+01,20.55460123,,14.7366,0.317941,0.305708,28.6315,16.5887,30518.4,43449.2,1.68E+06,741.032,15852.2,17410.2,8059.63,2.94,0.0099104,1086.23,26515.6,40000,141357,0.01,6510.59,48.3855,12932.3,0.00050605,12707.3,3208.12,12681.5,3183.51,12667.9,3170.93,5185.36,5138.24,5117.45,5.91572,1.21143,0.730767,898.425,868.941,856.254,19.2881
113562.354,13776.96334,127339.3173,29.45592924,32.73061728,647.9762706,2.36E+01,42.55163061,,4.70247,0.521938,0.213891,17.0934,5.73145,43883.6,57808,1.67E+06,666.612,14336.4,17781.6,8870.32,3.18,0.0256938,1445.2,34522.2,40000,127161,0.01,5195.12,107.938,18762.8,0.000185315,20822.1,4179.43,20789.6,4149.09,20772.9,4133.82,6811.64,6752.58,6727.07,6.34875,1.23645,0.757225,1042.74,1006.16,990.703,20.4676
113562.354,45078.22083,158640.5748,32.49538927,22.18423742,627.0396261,2.60E+01,46.87891508,,4.16285,0.55046,0.281889,23.9892,5.53534,51466.6,65213.6,1.64E+06,830.54,13921,17591.7,8710.82,3.3,0.0348539,1630.34,38518.7,40000,158432,0.01,4523.99,111.548,17713.1,0.000165882,21947.3,3969.55,21919.4,3943.71,21905,3930.48,6502.2,6450.8,6428.37,6.21686,1.31001,0.796751,1005.28,973.294,959.671,17.9791
113562.354,24463.2091,138025.5631,22.40773141,44.64077751,665.3968938,1.79E+01,32.27433,,12.4946,0.458053,0.295553,26.3936,13.9656,40426.9,54335.6,1.98E+06,722.706,17688.4,20822.4,10030.6,3.11,0.0168265,1358.39,32617.6,40000,137862,0.01,6081.5,64.9103,15466.1,0.000411841,18295.6,4272.3,18260.9,4239.45,18243.3,4223.23,6933.73,6872.83,6846.27,5.94857,1.1443,0.712948,1128.93,1091.17,1075.05,19.5624
113562.354,55608.41076,169170.7648,27.00191925,21.18584397,497.876018,2.16E+01,38.94556022,,7.55802,0.448694,0.289573,25.5282,8.97271,44386.6,56324.4,1.38E+06,885.893,12365.9,14723.6,6859.3,3.3,0.0294397,1408.11,33710.8,40000,168991,0.01,4192.34,113.835,17144,0.000342029,17884,2997.46,17864.5,2979.38,17853.9,2969.67,4921.15,4883.84,4867.2,5.86127,1.34953,0.799473,767.887,744.461,734.311,17.2686
94004.82209,0,94004.82209,28.88797027,32.03234387,740.9829139,2.31E+01,41.65011301,,2.41468,0.503084,0.179731,14.0588,3.3388,37533.3,51237.6,1.46E+06,491.999,12209.6,15645.8,7986.98,3.07,0.0417406,1280.94,30901.5,40000,93852.7,0.01,5407.67,109.954,17756.9,0.000107952,20073.3,4075.94,20039.3,4044.1,20021.8,4028.15,6636.21,6573.93,6547.4,7.04177,1.34375,0.807237,966.613,928.11,912.088,23.9976
88925.02047,0,88925.02047,37.20194115,16.69024949,627.2112802,2.98E+01,53.73044882,,7.90409,0.541407,0.0947436,4.44682,8.27911,39577.5,52960.8,1.14E+06,465.326,10270.9,11894.5,5795.63,3.13,0.491292,1324.02,31858.1,40000,88764.6,0.01,4309.84,169.632,20583.9,0.000961699,21562.9,3008.97,21539.4,2987.4,21526.8,2976.03,4917.68,4874.08,4855.14,6.57407,1.26205,0.736431,684.256,657.103,645.68,24.6145
102240.2975,0,102240.2975,21.23567085,45.73660671,561.8428109,1.70E+01,30.65159832,,21.9897,0.374978,0.152861,12.1467,22.7152,30488.9,43716.4,1.50E+06,535.322,14907.5,15124.3,6876.17,2.92,0.0145459,1092.91,26667.9,40000,102117,0.01,6335.17,90.7163,17451.8,0.00102628,14963.4,3051.82,14937.4,3027.51,14923.8,3015.06,4942.29,4896.25,4875.95,6.10758,1.18471,0.703704,776.258,747.554,735.254,23.0147
80642.6691,0,80642.6691,32.55854042,48.87681738,712.6428068,2.60E+01,46.87891508,,18.6969,0.509882,0.118438,7.66961,19.2157,36390.7,49642,1.38E+06,421.976,13073.7,14182.7,6692.49,3.07,0.0185532,1241.05,30011.5,40000,80495.1,0.01,5538.35,104.128,17753.6,0.00107013,20326.6,3419.66,20297.7,3392.78,20282.7,3379.2,5580.83,5530.2,5508.16,6.24852,1.15035,0.687749,772.314,741.009,727.757,25.7633
113562.354,55773.76487,169336.1189,28.01208098,26.06742502,671.0616547,2.24E+01,40.38798838,,2.64357,0.516722,0.34317,30.9283,4.38944,50197.6,63962,1.75E+06,886.636,14448.9,18946.3,9529.61,3.28,0.024017,1599.05,37849.5,40000,169133,0.01,4823.38,84.3382,15646.1,9.05E-05,20616.6,4164.63,20587,4136.87,20571.7,4122.78,6800.91,6745.76,6721.79,6.4188,1.38251,0.847078,1104.58,1070.23,1055.62,17.2721
99470.18564,0,99470.18564,24.24095056,17.89509726,489.9543663,1.94E+01,34.97888279,,13.0948,0.36532,0.104087,6.89937,13.5606,29596.5,42005.6,1.05E+06,520.819,10195.2,10729.1,4898.46,2.95,0.422957,1050.14,25691.3,40000,99350.2,0.01,4766.63,159.817,20021.7,0.000844527,14554.2,2257.7,14536.9,2241.77,14527.2,2232.93,3666.99,3633.45,3618.58,6.37647,1.32813,0.758479,563.689,542.523,533.478,23.308
113562.354,12543.63833,126105.9923,20.85051113,49.14857201,751.4819031,1.67E+01,30.11068776,,11.7334,0.47907,0.30505,27.4422,13.2679,39799.4,54294.4,2.25E+06,660.234,19206.1,24161.7,11698.8,3.07,0.015208,1357.36,32594.8,40000,125945,0.01,6764.73,51.7926,14561.3,0.000343639,19154.2,5065.22,19110.6,5023.63,19088.9,5003.6,8203.42,8128.25,8095.73,6.02198,1.0989,0.699172,1326.08,1279.72,1260.01,20.611
113562.354,5809.180394,119371.5344,24.3790546,38.87362744,710.2424446,1.95E+01,35.15918631,,6.05864,0.493003,0.242583,20.5971,7.26498,40167.1,54354,1.93E+06,624.922,16323.3,20721.9,10279.5,3.09,0.018884,1358.85,32627.8,40000,119209,0.01,6137.69,73.5534,16902.4,0.000202821,19692.7,4720.2,19653.2,4682.88,19633.3,4664.57,7660.13,7590.05,7559.87,6.29248,1.16623,0.727997,1200.86,1157.59,1139.32,21.2312
113562.354,321.981658,113884.3357,32.74231216,48.13124679,548.7197029,2.62E+01,47.23952212,,23.7319,0.531979,0.109243,5.78198,24.1398,42313.9,56390,1.73E+06,596.111,17147.4,17442.2,7918.46,3.14,0.0281929,1409.75,33746.9,40000,113713,0.01,5487.58,139.684,21617.6,0.00113683,21206.7,3612.68,21177.3,3585.55,21162.2,3571.88,5884.13,5833.94,5811.79,6.0008,1.16043,0.700631,881.307,850.171,836.786,21.7466
113562.354,63096.84013,176659.1941,19.62055598,47.19193499,565.3106084,1.57E+01,28.30765257,,14.7802,0.397063,0.363749,33.9579,16.6117,40436.4,53792.4,1.85E+06,925.234,17063.9,19452.2,8867.53,3.14,0.0143483,1344.81,32317.9,40000,176496,0.01,5258.42,59.4386,13302,0.00049966,15852.3,3365.92,15827.5,3342.38,15814.5,3330.4,5475.24,5431.05,5411.35,5.68778,1.24697,0.758563,943.631,915.945,903.905,16.8197
83975.65664,0,83975.65664,30.01892235,37.38534358,711.6348889,2.40E+01,43.27284469,,8.65832,0.48062,0.138972,9.98796,9.31681,35229.2,48302.4,1.29E+06,439.473,11450.7,13479.6,6618.55,3.05,0.0178152,1207.56,29260.8,40000,83832.8,0.01,5334.38,102.335,17590.2,0.000477227,19163.6,3402.96,19135.2,3376.58,19120.5,3363.14,5548.07,5496.78,5474.65,6.43861,1.19047,0.710804,782.468,750.708,737.376,25.2972
86996.904,0,86996.904,27.47112138,35.84584472,680.0893853,2.20E+01,39.6667743,,8.66028,0.446815,0.146931,11.0414,9.36858,33584.9,46579.2,1.27E+06,455.346,11347.9,13258.9,6490.31,3.02,0.0167816,1164.48,28290.6,40000,86860.7,0.01,5413.94,99.9533,17471,0.000467387,17818,3256.93,17790.9,3231.66,17776.7,3218.68,5301.85,5252.33,5230.91,6.43767,1.20307,0.715118,766.385,735.648,722.728,24.8882
93203.00482,0,93203.00482,29.13833236,15.87282146,560.3692005,2.33E+01,42.01072005,,10.5792,0.433431,0.102325,6.17839,11.0244,33426.2,46342,1.09E+06,487.883,10141.5,11193.5,5299.69,3.02,0.446023,1158.55,28156.7,40000,93067.5,0.01,4628.49,161.111,19980.8,0.000691827,17266.4,2595.69,17246.2,2577.12,17235.2,2567.1,4228.89,4190.66,4173.88,6.46512,1.28604,0.741221,618.216,594.256,584.101,24.0678
78619.04327,0,78619.04327,23.16645507,45.8338375,530.4583503,1.85E+01,33.35615111,,25.5451,0.333731,0.0996628,7.05628,25.9943,26019.8,38169.28,1.00E+06,411.588,10647.5,9809.55,4154.33,2.85,0.012187,954.232,23482.7,40000,78513.6,0.01,5779.38,114.463,17296,0.00196149,13293.2,1913.52,13278,1899.51,13269.4,1891.59,3105.75,3076.57,3063.4,6.35496,1.34922,0.762202,468.887,450.345,442.33,26.0341
113562.354,42379.2986,155941.6526,32.21564063,22.31664541,644.8110382,2.58E+01,46.51830804,,3.65467,0.553458,0.283031,24.1187,5.04125,51224.2,65126,1.68E+06,816.397,14124.4,17998.4,8974.8,3.29,0.0327758,1628.15,38472,40000,155734,0.01,4628.68,107.873,17630.4,0.000141696,22070,4097.19,22040.8,4070.02,22025.6,4056.19,6704.97,6651.14,6627.73,6.30143,1.31689,0.803329,1040.91,1007.45,993.234,18.171
113562.354,63683.3396,177245.6936,28.99623465,18.23236304,625.5798713,2.32E+01,41.83041653,,3.81408,0.511954,0.338425,30.3626,5.50722,51397,64647.2,1.66E+06,928.074,13929.4,17906.1,8841.05,3.32,0.0241584,1616.18,38216.3,40000,177037,0.01,4576.14,91.611,15864.3,0.000138846,20417.6,3828.53,20391.5,3804.12,20377.8,3791.56,6266.88,6217.94,6196.51,6.15158,1.34979,0.820894,1009.89,979.351,966.287,16.7732
113562.354,93928.57044,207490.9244,36.86063919,28.85094096,680.7179562,2.95E+01,53.18953826,,2.11811,0.627349,0.365627,32.6318,3.96065,66375.5,80479.36,1.81E+06,1086.31,14589.3,19816.9,9965.79,4.08,0,1700,47340.8,47340.8,207222,0.01,4041.03,95.112,15647,6.51E-05,25009.6,4337.87,24982.3,4312.48,24968.1,4299.47,7131.45,7080.29,7057.87,6.35947,1.47359,0.909402,1135.09,1103.17,1089.48,15.1181
92961.53295,0,92961.53295,31.22401225,32.02637062,684.8284436,2.50E+01,45.07587988,,4.89765,0.506419,0.136276,9.30894,5.53725,37728.3,51298.8,1.34E+06,486.526,11578,14115.8,7056.8,3.08,0.30506,1282.47,30935.5,40000,92808.6,0.01,4979.15,131.333,18913.1,0.000253351,20191.6,3620.83,20162.3,3593.49,20147,3579.57,5905.07,5851.29,5828.17,6.57829,1.23863,0.742457,842.872,809.578,795.635,24.1154
87301.09628,0,87301.09628,20.08644947,47.77193694,630.6721653,1.61E+01,29.02886665,,21.5988,0.353231,0.175991,14.8951,22.466,27757.6,40714,1.37E+06,457.065,13471.9,13845.6,6368.54,2.85,0.0113502,1017.85,24950.5,40000,87188.6,0.01,6517.75,71.662,15454.5,0.00108309,14098.2,2909.18,14072.5,2885.06,14059,2872.7,4708.51,4662.66,4642.54,6.21019,1.18002,0.69706,727.387,698.816,686.642,24.8592
113562.354,500.8802405,114063.2342,31.3695402,20.01356694,595.5928287,2.51E+01,45.2561834,,7.21129,0.519276,0.128943,8.0063,7.76777,41486.1,55482.4,1.51E+06,597.067,13471.2,15836.6,7780.51,3.13,0.201862,1387.06,33248.8,40000,113895,0.01,4964.7,151.114,21110.2,0.000332598,20703.8,3772.09,20674.2,3744.67,20658.8,3730.67,6147.01,6093.18,6069.86,6.31888,1.20599,0.728994,916.025,882.661,868.557,21.7308
113562.354,48457.62658,162019.9806,19.74196719,30.4600124,542.16996,1.58E+01,28.48795609,,6.82167,0.372094,0.324447,29.9125,8.46337,37319.2,49798.8,1.46E+06,848.557,12898.8,15485.4,7375.85,3.14,0.0177279,1244.97,30099.1,40000,161869,0.01,4949.85,83.175,14784.6,0.000263899,14848.4,3055.17,14826.7,3034.68,14814.9,3023.88,4974.68,4933,4914.63,5.99866,1.31658,0.785665,836.485,810.327,799.101,17.7545
113562.354,47910.86661,161473.2206,16.45616856,42.5232725,635.3857103,1.32E+01,23.80006458,,10.4973,0.379191,0.372473,35.1452,12.5481,37347.8,50647.2,1.89E+06,845.69,16791,20006.5,9573.16,3.09,0.0115283,1266.18,30572.6,40000,161322,0.01,6111.54,43.301,12286,0.000318727,15155.1,3785.15,15125.7,3757.06,15110.5,3742.94,6133.16,6079.92,6056.54,5.87178,1.20386,0.741646,1064.71,1031.5,1017.23,17.8121
113562.354,28526.96677,142089.3208,27.2641394,19.86948556,743.7813775,2.18E+01,39.30616726,,1.42656,0.53464,0.312372,27.7221,3.07369,46893,61253.6,1.88E+06,743.872,15228,20433,10525.6,3.2,0.0228536,1531.34,36392.7,40000,141899,0.01,5442.66,81.0633,16229.9,4.57E-05,21346.3,4840.89,21308.9,4805.55,21289.9,4788.02,7880.22,7811.11,7781.48,7.08953,1.48649,0.909492,1257.92,1215.08,1197.06,19.2298
113562.354,62476.95048,176039.3045,16.03211596,24.37175748,740.1918554,1.28E+01,23.0788505,,1.23632,0.40614,0.436945,42.0767,3.74822,41025.7,54817.2,1.91E+06,921.971,15245.8,20812.2,10673.4,3.13,0.0113878,1370.43,32883,40000,175873,0.01,5919.41,44.3298,10886.8,3.20E-05,16240,4384.5,16207.5,4353.17,16190.7,4337.44,7106.74,7044.48,7017.57,6.91752,1.55161,0.9604,1257.15,1218.28,1201.8,16.8776
113562.354,34529.19208,148091.5461,28.33208427,34.95840292,573.7439598,2.27E+01,40.92889893,,8.52832,0.48489,0.255626,21.7152,9.76099,44615.8,57759.2,1.58E+06,775.385,14089.9,16646.5,7967.57,3.23,0.0230441,1443.98,34495.5,40000,147911,0.01,4850.06,100.432,17798,0.000357874,19335.2,3547.75,19309.5,3523.86,19296.1,3511.54,5798.64,5751.56,5730.9,6.02386,1.251,0.75422,904.244,874.901,862.347,18.7452
79983.45094,0,79983.45094,38.69366687,15.79420556,678.1810813,3.10E+01,55.89409106,,5.85417,0.552969,0.0913992,4.27844,6.23503,38935.2,52221.2,1.09E+06,418.466,9660.57,11484.7,5687.32,3.12,0.480574,1305.53,31448.1,40000,79825.6,0.01,4267.57,160.86,19584.2,0.00154043,22022.4,3006.15,21998.4,2984.17,21985.5,2972.49,4906.74,4861.87,4842.51,7.15109,1.29215,0.74565,679.737,651.742,640.067,25.8414
113562.354,31472.51377,145034.8678,29.60605728,21.49006061,672.1700621,2.37E+01,42.73193413,,2.96744,0.533221,0.279035,23.9408,4.35993,47597.7,61622.8,1.73E+06,759.298,14453.4,18558.4,9360.26,3.23,0.0273506,1540.57,36591.8,40000,144842,0.01,5001.99,99.6584,17396.8,0.000108583,21273.5,4294.28,21241.3,4264.22,21224.8,4249.08,7006.87,6947.81,6922.28,6.48937,1.32613,0.812281,1098.55,1061.9,1046.4,18.9877
113562.354,42776.98074,156339.3347,11.07230034,44.25899778,570.1616091,8.86E+00,15.97489183,,14.0188,0.292017,0.365386,35.2048,16.4265,29800.8,42541.6,1.77E+06,818.937,16436.5,18367,8496.49,2.93,0.00721569,1063.54,25997.8,40000,156219,0.01,6737.71,25.3529,10331.4,0.000428913,11681.7,3221.29,11656.2,3196.72,11642.7,3184.18,5200.18,5153.25,5132.5,5.82616,1.2222,0.741181,936.567,907.141,894.437,18.1804
113562.354,2799.202044,116361.556,11.38583154,33.80588143,510.7133935,9.11E+00,16.42565063,,12.9099,0.245489,0.209509,19.335,14.4685,23139.5,35830.96,1.36E+06,609.505,13005.2,13856,6429.46,2.7,0.00791101,895.774,22123.6,40000,116268,0.01,6872.48,54.0508,13564.6,0.000511748,9813.86,2638.8,9791.71,2617.82,9779.55,2606.67,4239.39,4197,4178.34,6.22596,1.24665,0.730938,744.913,718.246,706.843,21.5329
113562.354,52479.96272,166042.3167,16.83406193,46.50613016,705.849116,1.35E+01,24.34097514,,9.98382,0.414037,0.404074,38.3134,12.1844,40462,54320.4,2.13E+06,869.576,18370.4,22859.2,11046.6,3.12,0.0115687,1358.01,32609.1,40000,165878,0.01,6320.19,34.5186,11596.4,0.000273327,16554.6,4331.71,16520.6,4299.01,16503.2,4282.86,7015.91,6955.27,6928.71,5.87226,1.17729,0.737549,1223.09,1185.36,1169.15,17.5116
113562.354,44708.4214,158270.7754,32.71469035,46.25135919,656.8191814,2.62E+01,47.23952212,,12.1984,0.575395,0.290319,24.7388,13.5858,53394.8,67626.4,2.00E+06,828.561,17740.4,21125.9,10077.5,3.3,0.0266658,1690.66,39802.1,40000,158054,0.01,5085.02,83.9406,17195.2,0.000450409,22950.1,4332.67,22917.9,4302.58,22901.6,4287.61,7082.5,7026.54,7001.97,5.87529,1.18119,0.732181,1110.61,1075.9,1060.97,18.0101
113562.354,26312.59297,139874.947,37.98333299,25.01042397,474.0804488,3.04E+01,54.81226994,,10.0925,0.558355,0.141995,8.849,10.6625,48685.6,61605.6,1.28E+06,732.225,11875.9,13304,6118.33,3.31,0.569049,1540.14,36582.6,40000,139678,0.01,3790.06,189.406,21906.8,0.000607576,22230.1,3033.2,22210.7,3015.69,22200.2,3006.22,5007.87,4971.59,4955.5,6.03612,1.32629,0.777363,691.221,668.5,658.734,19.3685
113562.354,60390.49983,173952.8538,15.54450683,36.40437816,569.4320654,1.24E+01,22.35763642,,8.25169,0.340757,0.380114,36.1183,10.401,35799.2,48274.4,1.63E+06,911.144,14475.5,17353,8211.41,3.1,0.0110594,1206.86,29245,40000,173808,0.01,5558.13,50.2742,12106.5,0.000273954,13612.5,3195.52,13589.3,3173.32,13576.8,3161.8,5186.35,5142.33,5122.88,5.86397,1.28688,0.776893,914.666,887.036,875.126,16.9931
113562.354,18674.53663,132236.8906,37.26672091,23.95302464,543.636152,2.98E+01,53.73044882,,8.24098,0.570229,0.146181,9.2204,8.8456,48413.3,62186.4,1.41E+06,692.19,12752.9,14776.5,7070.71,3.26,0.505451,1554.66,36895.7,40000,132041,0.01,4178.33,174.112,21572.2,0.000434422,22714.3,3467.32,22690,3445.21,22677.2,3433.62,5695.19,5650.68,5631.16,6.18047,1.26583,0.752724,814.722,787.019,775.208,20.0145
113562.354,18584.83221,132147.1862,12.98510861,27.40408405,534.5705148,1.04E+01,18.75156603,,8.41334,0.279322,0.272966,25.5581,10.1775,26882.5,39440.48,1.39E+06,692.178,12716.1,14510.2,6902.68,2.85,0.0101149,986.012,24217.4,40000,132038,0.01,6134.81,63.9168,13387.5,0.000315269,11162.4,2852.57,11139.7,2831.05,11127.4,2819.7,4603.66,4559.93,4540.76,6.17358,1.26962,0.751647,800.751,773.292,761.576,20.0622
103288.9837,0,103288.9837,12.27284013,29.46097926,530.7861965,9.82E+00,17.70580562,,10.8794,0.241052,0.195573,17.886,12.3021,22030.2,34586.08,1.18E+06,540.999,11175.8,12114.2,5692,2.67,0.00963371,864.652,21396.1,40000,103200,0.01,6490.35,70.1419,13967.3,0.000497688,9630.91,2402.03,9610.46,2382.76,9599.07,2372.36,3858.13,3818.35,3800.88,6.40395,1.27549,0.737827,667.2,642.111,631.441,22.9115
86977.91086,0,86977.91086,14.89703173,43.45429319,675.3724306,1.19E+01,21.45611882,,15.5934,0.301742,0.23682,21.6963,17.0573,24558.9,37481.92,1.38E+06,455.438,12965,14143.7,6722.94,2.74,0.00783145,937.048,23084.2,40000,86878.3,0.01,7056.83,45.0285,12838.5,0.000684431,12060.3,3025.76,12032.7,2999.6,12018.1,2986.28,4878.58,4828.46,4806.68,6.27655,1.16393,0.693978,782.597,751.378,738.169,24.9257
113562.354,833.8710795,114396.2251,15.33768772,42.98508571,595.0380501,1.23E+01,22.1773329,,16.7384,0.339419,0.218987,19.5228,18.0628,28979.5,42530,1.75E+06,599.078,16410.4,17967.5,8451.13,2.85,0.0108643,1063.25,25991.1,40000,114279,0.01,7095.22,55.7505,14637.8,0.000584981,13569.7,3601.78,13538.4,3572.03,13522.1,3557.1,5808.69,5752.87,5728.47,6.06235,1.14256,0.697148,964.346,929.644,914.828,21.7341
113562.354,18926.84997,132489.204,15.8097446,38.75577785,487.1840107,1.26E+01,22.71824346,,16.0963,0.30108,0.238518,21.5681,17.4807,28797.5,41069.2,1.44E+06,693.931,14046.9,14653.6,6564.97,2.93,0.0115106,1026.73,25154.6,40000,132373,0.01,6198.6,75.5448,15344.1,0.000666986,12019.8,2653.57,11999,2633.93,11987.6,2623.52,4292.4,4253.43,4236.09,5.98397,1.26828,0.746198,733.021,708.503,697.914,20.0184
113562.354,33256.53669,146818.8907,38.73493617,29.44305377,625.3123791,3.10E+01,55.89409106,,4.56081,0.619894,0.217481,16.487,5.55563,54944.9,69199.01,1.62E+06,768.494,13841.3,17257.7,8546.51,3.38,0,1700,40705.3,40705.3,146596,0.01,4311.95,141.174,19774.6,0.000198968,24703.4,4112.76,24674.5,4086.24,24659.6,4072.69,6753.59,6701.04,6678.18,6.26105,1.28421,0.78031,991.758,959.153,945.303,18.8366
100535.4718,0,100535.4718,38.85223222,48.85613612,545.2254231,3.11E+01,56.07439458,,25.2442,0.572864,0.0912972,3.43807,25.5272,43228.8,57060,1.48E+06,526.114,15023,14717.5,6551.25,3.17,0.0306525,1426.5,34113.5,40000,100360,0.01,4955.19,168.951,22251.8,0.00155304,22816.5,3102.26,22791.4,3079.37,22778.4,3067.57,5061.5,5018.22,4999.05,6.10631,1.20253,0.709599,732.287,705.355,693.769,23.186
113562.354,11469.29511,125031.6491,30.30071728,28.01243512,605.294107,2.42E+01,43.63345173,,6.12239,0.511916,0.182144,13.7064,6.9684,42804.1,56660.4,1.55E+06,654.538,13611.1,16360.5,8058.39,3.16,0.0735939,1416.51,33894.8,40000,124858,0.01,4959.12,135.698,19825.2,0.00026574,20413.5,3827.13,20384.2,3799.94,20369,3786.07,6243.3,6189.8,6166.58,6.28135,1.22945,0.744868,944.102,910.906,896.849,20.6713
108560.5789,0,108560.5789,22.83928541,32.68194372,734.9594869,1.83E+01,32.99554407,,1.81745,0.467735,0.235816,20.3265,3.08585,36887.5,50936.4,1.74E+06,568.318,14275.7,18755,9632.55,3.03,0.0322652,1273.41,30733.9,40000,108411,0.01,6124.56,78.7924,16460,6.25E-05,18687.1,4630.56,18648,4593.49,18628.1,4575.18,7509.32,7437.44,7406.85,7.21399,1.40455,0.850044,1167.58,1123.15,1104.62,22.3372
