WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,41114.57407,154676.9281,12.99962371,21.91666195,684.7474359,1.04E+01,18.75156603,,2.22294,0.346769,0.393864,37.9459,4.67134,33764.1,47184.4,1.77E+06,810.138,14659.6,19036.9,9616.98,2.99,0.00908025,1179.61,28632,40000,154540,0.01,6362.69,40.9715,10668.2,6.14E-05,13873.5,3999.42,13842.3,3969.42,13826,3954.28,6466.02,6406.55,6380.86,6.59312,1.38957,0.852783,1135.24,1098.14,1082.43,18.3016
113562.354,76924.6003,190486.9543,30.48326434,22.37711655,452.2907149,2.44E+01,43.99405877,,7.37179,0.499572,0.30318,26.6801,8.84018,50316,60613.6,1.39E+06,997.512,12240.6,14890.1,6853.96,3.47,0.027789,1515.34,36046.5,40000,190283,0.01,3631.44,101.425,17141.4,0.000336897,19905.4,3041.87,19887.3,3025.19,19877.7,3016.29,5028.32,4993.75,4978.32,5.48734,1.37529,0.828652,750.799,729.128,719.725,15.9965
113562.354,46960.2507,160522.6047,16.52827536,46.8328741,697.2668673,1.32E+01,23.80006458,,10.8355,0.406302,0.392509,37.1487,12.999,39117.3,52947.6,2.11E+06,840.669,18401,22581.3,10881.7,3.09,0.0113451,1323.69,31850.7,40000,160364,0.01,6438.5,36.6563,11765.8,0.000300506,16246.6,4295.07,16212.4,4262.24,16195,4246.05,6953.28,6892.54,6865.95,5.87157,1.16752,0.731036,1206.54,1168.77,1152.55,17.884
113562.354,66587.17738,180149.5314,18.55120876,16.56765956,539.5975818,1.48E+01,26.68492089,,6.2617,0.360758,0.367638,34.5426,8.13836,38575.9,50802,1.47E+06,943.57,12888.6,15769.2,7481.61,3.18,0.0151157,1270.05,30658.9,40000,179993,0.01,4818.08,73.8866,13486.9,0.000230237,14397.9,2980.69,14377.4,2961.34,14366.3,2951.09,4855.49,4815.83,4798.26,5.91298,1.35042,0.807148,839.848,814.884,804.122,16.6053
113562.354,23127.60919,136689.9632,30.30935072,32.73338746,636.1384605,2.42E+01,43.63345173,,4.99646,0.52604,0.236469,19.3881,6.13587,45824,59650,1.65E+06,715.59,14232.3,17613.2,8739.38,3.21,0.0264253,1491.25,35524.4,40000,136504,0.01,4988.57,109.976,18496.5,0.000198907,20981.3,4059,20950.6,4030.48,20934.8,4016.04,6625.14,6569.3,6545.08,6.2679,1.2484,0.762277,1019.32,984.679,969.997,19.6545
113562.354,65897.68302,179460.037,23.00365189,35.17358309,564.2421582,1.84E+01,33.17584759,,7.59682,0.42502,0.352142,32.4378,9.36606,44133.9,56718.8,1.60E+06,939.837,14074.2,17096.9,8104.27,3.25,0.0173062,1417.97,33926.8,40000,179281,0.01,4810.51,72.5036,14629.2,0.000281792,16956.1,3300.22,16933.4,3278.87,16921.3,3267.75,5389.39,5346.8,5327.96,5.86563,1.30805,0.788385,899.844,873.15,861.636,16.6427
113562.354,55592.83919,169155.1932,29.24874533,48.25996895,711.7098071,2.34E+01,42.19102357,,10.8902,0.557544,0.350168,31.3482,12.6181,53481.6,67942.8,2.18E+06,885.618,18843.5,23265.1,11231.5,3.29,0.0228072,1698.57,39969.8,40000,168938,0.01,5348.79,64.9912,15323.1,0.000348826,22252.6,4623.1,22217.8,4590.29,22200.3,4574.13,7537.53,7477.1,7450.58,5.85287,1.17364,0.736584,1232.82,1195.32,1179.19,17.2884
80129.22231,0,80129.22231,33.82590531,36.47791431,690.7901662,2.71E+01,48.86225379,,9.34407,0.504819,0.10479,6.20411,9.80755,36324,49248,1.15E+06,419.286,10392.4,12024.6,5854.86,3.09,0.0197785,1231.2,29790.9,40000,79982,0.01,4910.45,121.245,18364.4,0.000604174,20114,3078.91,20089,3055.85,20075.8,3043.86,5030.15,4984.49,4964.69,6.49861,1.22197,0.717609,690.597,662.253,650.342,25.8272
96243.31821,0,96243.31821,19.35525771,33.38808533,517.3117419,1.55E+01,27.94704553,,14.0302,0.31062,0.136662,10.9317,14.6983,26096.3,38494.88,1.09E+06,503.979,10555.3,11054.3,5061.08,2.84,0.0130229,962.372,23671.1,40000,96137.8,0.01,5559.77,104.904,17479.6,0.00082754,12385,2252.87,12366.7,2235.9,12356.5,2226.61,3643.57,3608.39,3592.83,6.39357,1.30509,0.746634,582.781,560.584,551.109,23.7042
113562.354,15056.45827,128618.8123,24.15134881,44.91032901,702.224332,1.93E+01,34.79857927,,10.7346,0.492592,0.272783,23.7494,12.0805,41492,55714.8,2.04E+06,673.371,17686.5,21868.6,10572.7,3.12,0.0184581,1392.87,33376.4,40000,128451,0.01,6177.58,67.8705,16228.3,0.000351452,19676.5,4654.32,19637.9,4617.74,19618.3,4599.74,7555.5,7488.07,7458.66,6.05408,1.13041,0.708763,1203.02,1161.36,1143.55,20.3708
113562.354,31896.97907,145459.3331,21.94672304,19.81683014,609.1125352,1.76E+01,31.73341944,,5.21448,0.420182,0.295775,26.6078,6.70859,38922.4,52161.2,1.59E+06,761.707,13765.6,16938.7,8333.69,3.12,0.0186541,1304.03,31414.7,40000,145302,0.01,5296.59,84.6779,15745.1,0.000190962,16771.9,3633.94,16744.5,3608.07,16730.1,3594.82,5909.47,5858.17,5835.84,6.19282,1.2713,0.77068,966.231,934.258,920.663,18.9592
113562.354,86547.85651,200110.2105,17.77935644,37.95807759,626.4017429,1.42E+01,25.60309977,,6.54003,0.393383,0.429309,40.9678,8.80777,43391.8,56276.4,1.82E+06,1048.11,15481.6,19606.9,9438.51,3.23,0.0126313,1406.91,33684.5,40000,199934,0.01,5274.16,45.2203,11509.9,0.000192481,15712.7,3577.21,15687.8,3553.32,15674.6,3541.08,5816.24,5769.42,5748.72,5.82817,1.30416,0.79818,1039.55,1010.19,997.502,15.5093
113562.354,84563.2885,198125.6425,37.15458575,25.60741996,712.7149715,2.97E+01,53.5501453,,1.60578,0.641155,0.360541,32.0302,3.44246,65720.7,80099.24,1.87E+06,1037.23,14937.7,20492.1,10420.5,4.04,0,1700,47117.2,47117.2,197859,0.01,4202.56,94.8127,15912.4,4.79E-05,25564.3,4604.15,25534.4,4576.31,25519,4562.18,7559.81,7504.05,7479.73,6.61206,1.51683,0.941128,1201.39,1166.63,1151.8,15.596
113562.354,44557.02581,158119.3798,22.55613958,22.45631165,652.1445501,1.80E+01,32.45463352,,3.42672,0.445043,0.340877,31.2357,5.17215,42473.1,55932.4,1.70E+06,827.999,14310.8,18324.7,9157.91,3.18,0.0183738,1398.31,33495.9,40000,157947,0.01,5259.95,76.3692,14843.9,0.000114497,17767.7,3941.96,17738.5,3914.32,17723.3,3900.28,6414.02,6359.31,6335.55,6.30878,1.32419,0.80944,1063.32,1029.24,1014.75,18.0308
96553.02704,0,96553.02704,12.74410332,41.990196,613.5522914,1.02E+01,18.39095899,,16.498,0.275614,0.22931,21.2231,18.0714,23644.6,36622.4,1.43E+06,505.653,13672.5,14553.6,6831.52,2.7,0.00732068,915.56,22584.7,40000,96457.2,0.01,7307.88,40.588,12626.9,0.000673767,11020.9,2949.75,10994.3,2924.56,10980.2,2911.64,4745.54,4696.95,4675.74,6.22984,1.17751,0.700257,790.545,760.208,747.312,23.7143
76470.03038,0,76470.03038,31.43915557,28.73000018,691.9943135,2.52E+01,45.43648692,,6.65311,0.462661,0.108636,7.01517,7.16544,33267.6,46142.4,1.02E+06,400.168,9071.2,10731.3,5279.86,3.02,0.371009,1153.56,28044.1,40000,76335.2,0.01,4680.84,132.87,17772.6,0.000469264,18432.4,2785.86,18410.1,2765.16,18398,2754.2,4548.33,4506.23,4488,6.68517,1.27794,0.740554,627.844,601.602,590.611,26.3613
113562.354,80822.10176,194384.4558,32.95907495,31.64376068,472.1129008,2.64E+01,47.60012916,,7.05942,0.530161,0.304233,26.5632,8.52853,54179.8,64953.2,1.43E+06,1017.86,12464.5,15488.1,7154.44,3.49,0.028674,1623.83,38379.8,40000,194165,0.01,3633.19,99.7246,17206.9,0.000322352,21121.9,3175.34,21103,3158.1,21092.9,3148.93,5252.28,5216.75,5200.91,5.53879,1.37698,0.830466,780.979,758.716,749.059,15.7834
113562.354,76136.93322,189699.2872,32.22740396,40.45549366,545.667861,2.58E+01,46.51830804,,10.5215,0.528051,0.32046,28.2556,12.0722,55277.1,68274.89,1.67E+06,993.277,14994.9,17694.3,8156.31,3.4,0,1700,40161.7,40161.7,189475,0.01,4311.32,91.8138,16427.6,0.00044814,21044.6,3399.05,21022.6,3378.75,21011,3368.16,5590.42,5550.61,5532.84,5.73305,1.31063,0.790225,877.09,852.151,841.313,16.0428
82494.52362,0,82494.52362,22.67839255,21.23155342,656.6839453,1.81E+01,32.63493704,,7.59968,0.364199,0.162972,13.3798,8.42379,28096.4,40890.4,1.08E+06,431.86,9694,11272.5,5506.21,2.88,0.257442,1022.26,25051.9,40000,82380.6,0.01,5342.23,110.201,16319.4,0.000446263,14524,2680.25,14501.5,2659.21,14489.3,2648.1,4348.19,4305.55,4287.06,6.59793,1.26377,0.734231,652.69,626.038,614.843,25.5019
113562.354,29195.46111,142757.8151,36.91592579,44.2837744,638.2402633,2.95E+01,53.18953826,,12.5366,0.613501,0.220405,16.9043,13.5291,53699.2,68041.48,1.89E+06,747.231,16955.8,19891.3,9489.45,3.3,0,1700,40024.4,40024.4,142540,0.01,4951.54,109,19281.6,0.00051638,24459.1,4327.34,24426.7,4297.35,24410.3,4282.4,7085.96,7029.88,7005.32,5.95973,1.17259,0.722856,1060.29,1025.57,1010.7,19.1581
113562.354,62107.5195,175669.8735,12.36052092,41.03035613,545.9370428,9.89E+00,17.83201808,,11.4443,0.299819,0.391063,37.7288,13.8808,32471.3,44795.2,1.67E+06,920.216,15292.8,17569.5,8087.01,3.03,0.00888659,1119.88,27281,40000,175538,0.01,5967.56,33.6592,10634.1,0.000360547,11984.7,3002.27,11962.5,2980.93,11950.5,2969.83,4861.01,4819.2,4800.6,5.76424,1.28076,0.771518,884.011,857.7,846.294,16.8946
109774.801,0,109774.801,12.74440644,15.18536044,720.1966205,1.02E+01,18.39095899,,2.01576,0.342528,0.291643,27.5086,3.98582,28479.7,42289.2,1.74E+06,574.862,14507.3,18536.4,9509.57,2.82,0.00863156,1057.23,25853.5,40000,109659,0.01,7277.91,42.993,11839.3,6.02E-05,13713.8,4334.96,13675.9,4298.66,13656.4,4280.69,6989.33,6918.81,6888.76,7.00554,1.36279,0.830737,1154.13,1110.42,1092.15,22.2377
113562.354,39554.52932,153116.8833,14.26948351,39.23206195,573.4460861,1.14E+01,20.55460123,,11.0092,0.326519,0.342733,32.4133,13.0525,32365.6,45106.4,1.67E+06,801.99,15248.7,17530.3,8256.38,3,0.00991677,1127.66,27457.7,40000,152986,0.01,6169.4,46.5304,12349.3,0.000363186,13050.1,3279.69,13024.7,3255.45,13011.3,3243.01,5309.48,5262.38,5241.64,5.90797,1.23315,0.746067,925.031,895.508,882.819,18.4002
113562.354,18402.0119,131964.3659,13.89831611,37.79747947,659.3053165,1.11E+01,20.01369067,,7.93241,0.347822,0.321381,30.2283,9.90414,31435.5,44927.2,1.82E+06,691.123,15963,19187.4,9422.81,2.93,0.00944449,1123.18,27356.1,40000,131837,0.01,6837.55,39.8852,12211.6,0.000238995,13914.7,3978.13,13881.5,3946.39,13864.4,3930.54,6423.15,6362.54,6336.26,6.11006,1.17388,0.726255,1091.8,1054.14,1038.15,20.0951
113562.354,86854.9029,200417.2569,31.43346344,14.76494408,651.9450802,2.51E+01,45.2561834,,2.81359,0.551371,0.373323,33.8842,4.69898,58437.8,72103.63,1.74E+06,1049.4,14240.1,18936,9423.65,3.59,0,1700,42413.9,42413.9,200180,0.01,4270.33,87.2212,15149.7,9.42E-05,21986.9,4004.07,21961,3979.84,21947.4,3967.36,6566.2,6517.34,6495.89,6.21077,1.41938,0.868872,1070.13,1039.6,1026.5,15.4767
113562.354,70743.76299,184306.117,35.65220176,34.40632782,452.7830805,2.85E+01,51.38650307,,9.64015,0.552406,0.266053,22.2899,10.8841,54739.1,65592,1.43E+06,965.016,12921.1,15229.5,6900.98,3.49,0.0304198,1639.8,38720.7,40000,184084,0.01,3658.9,110.365,18369,0.000481891,22001.9,3136.73,21983.1,3119.74,21973.1,3110.71,5197.87,5163.37,5147.94,5.50655,1.35443,0.814445,744.56,722.959,713.569,16.3408
113562.354,80143.33966,193705.6937,12.05160671,31.77374806,459.1107405,9.64E+00,17.38125928,,7.3355,0.288421,0.398312,38.5997,9.81216,31409.6,41080.8,1.41E+06,1014.79,12465,15150,6928.06,3.2,0.00860869,1027.02,25161.2,40000,193578,0.01,4876.34,45.2002,10830,0.000240222,11522.8,2626.1,11505.4,2609.42,11495.8,2600.48,4276.12,4241.32,4225.8,5.50225,1.37688,0.827828,763.454,741.473,731.915,15.8503
113562.354,83417.84769,196980.2017,30.18504418,25.02955082,740.0454551,2.41E+01,43.45314821,,1.26175,0.568277,0.399798,36.8168,3.35803,58868.9,73159.84,1.92E+06,1031.37,15225.5,21114.4,10805.7,3.62,0,1700,43035.2,43035.2,196742,0.01,4652.2,74.3373,14448,3.61E-05,22674.9,4608.31,22643.9,4579.01,22627.9,4564.22,7534.3,7475.72,7450.26,6.80719,1.56909,0.976826,1254.87,1218.31,1202.73,15.6635
113562.354,41561.10821,155123.4622,37.303127,45.13445688,547.4151651,2.98E+01,53.73044882,,15.5177,0.587134,0.219495,16.9664,16.4947,54116.4,67800,1.72E+06,812.046,16123.2,17888.3,8149.09,3.34,0.0319802,1695,39894,40000,154904,0.01,4568.5,122.42,19431.8,0.000734926,23393.2,3633.25,23368,3609.99,23355,3598.06,5972.94,5928.81,5909.16,5.83129,1.23944,0.747358,883.497,856.047,844.167,18.2189
79476.19393,0,79476.19393,23.03157397,19.57008375,744.3293153,1.84E+01,33.17584759,,3.96173,0.391413,0.198293,16.9834,4.99549,29243.9,42216.4,1.18E+06,416.013,10092.9,12479.1,6275.32,2.9,0.0790318,1055.41,25812,40000,79357.6,0.01,5585.38,94.7074,15332.4,0.000209033,15618.5,3150.31,15591.3,3124.75,15576.9,3111.62,5113.18,5062.39,5040.62,6.80979,1.28191,0.757509,755.614,724.04,710.888,25.9443
113562.354,55048.2083,168610.5623,13.9416909,24.95546426,531.5657026,1.12E+01,20.19399419,,6.69616,0.302128,0.364167,34.7548,8.85767,32233.1,44350,1.43E+06,883.212,12743.8,15236,7205.09,3.04,0.010013,1108.75,27028.4,40000,168479,0.01,5336.05,57.7853,12074,0.000235555,12068.3,2831.77,12048,2812.42,12036.9,2802.12,4592.55,4552.67,4535.04,5.96063,1.3355,0.794981,817.998,792.869,782.057,17.33
92526.35612,0,92526.35612,37.01403752,18.64701647,560.6856071,2.96E+01,53.36984178,,9.93172,0.524065,0.0883395,3.73402,10.2578,38939.8,52184.8,1.10E+06,484.219,10193.9,11322.3,5393.65,3.12,0.561433,1304.62,31427.8,40000,92368.5,0.01,4112.06,194.455,21657.6,0.0026684,20865.8,2678.56,20845.3,2659.79,20833.9,2649.55,4366,4326.83,4309.72,6.97892,1.31565,0.748936,632.238,607.637,597.28,24.1466
113562.354,67771.06626,181333.4203,33.89415305,30.34329583,660.4984315,2.71E+01,48.86225379,,2.78607,0.581577,0.333353,29.3534,4.44794,57844.6,71751.56,1.74E+06,949.366,14337.6,18859.2,9440.52,3.56,0,1700,42206.8,42206.8,181099,0.01,4342.61,98.6707,16475.6,9.78E-05,23188.8,4187.93,23160.7,4161.8,23146.1,4148.45,6868.53,6816.29,6793.49,6.30955,1.39135,0.852201,1084.35,1051.8,1037.91,16.5274
90033.40235,0,90033.40235,30.26834669,45.95888564,619.4255749,2.42E+01,43.63345173,,20.027,0.47453,0.112171,7.06801,20.5052,35543.1,48775.2,1.38E+06,471.223,13385.6,13934.5,6443.11,3.05,0.0194084,1219.38,29526.1,40000,89889.3,0.01,5524,117.664,18852.3,0.00113635,18915,3145.37,18889,3121.25,18875.4,3108.87,5125.9,5079.87,5059.67,6.20906,1.18333,0.700288,736.322,707.73,695.551,24.4825
113562.354,51729.83287,165292.1869,27.55254872,25.94099977,611.7894438,2.20E+01,39.6667743,,4.47732,0.488816,0.317157,28.2452,6.05756,47363.7,60661.6,1.62E+06,865.497,13770.1,17362.7,8536.7,3.27,0.0250345,1516.54,36072.6,40000,165100,0.01,4675.83,96.2852,16325.5,0.000169161,19496.9,3733.2,19470.7,3708.7,19457,3696.09,6102.31,6053.33,6031.9,6.13699,1.31705,0.798869,979.14,948.583,935.536,17.5312
113562.354,17503.19052,131065.5445,36.98669314,33.65798785,587.8015872,2.96E+01,53.36984178,,8.01252,0.585411,0.160418,10.6791,8.6979,49598.2,63493.6,1.55E+06,686.025,13820.3,16276.5,7895.15,3.27,0.0334545,1587.34,37598.2,40000,130864,0.01,4581.26,143.673,20893.8,0.00038367,23327.7,3835.17,23299.8,3809.59,23285.4,3796.47,6287.66,6237.38,6215.44,6.17848,1.22748,0.74074,911.632,880.421,867.146,20.122
113562.354,82748.6536,196311.0076,19.51907321,31.13794515,622.2238822,1.56E+01,28.12734905,,3.64484,0.406098,0.414551,39.3141,5.78548,44254.8,57103.6,1.68E+06,1028.17,13974.1,18205.7,8952.09,3.24,0.0171631,1427.59,34137.4,40000,196132,0.01,4934.84,60.409,12363,0.000114593,16214.1,3548.9,16189.9,3525.86,16177,3513.94,5780.27,5733.75,5713.29,6.06034,1.38086,0.840703,1012.94,983.764,971.222,15.7039
113562.354,65530.26381,179092.6178,23.90074911,35.31479679,667.7510404,1.91E+01,34.43797223,,4.37343,0.472267,0.380226,35.1974,6.3108,47766.1,61234,1.83E+06,937.834,15287.7,19782.1,9788.53,3.26,0.0181932,1530.85,36382,40000,178899,0.01,5096.63,62.756,14028.5,0.000139144,18852.2,4047.78,18823.3,4020.42,18808.3,4006.56,6596.41,6542.83,6519.4,6.09055,1.30469,0.802478,1110.89,1077.48,1063.18,16.6726
84298.00208,0,84298.00208,24.04336236,45.07938118,683.0915165,1.92E+01,34.61827575,,16.8619,0.407514,0.168732,13.7147,17.684,30743.6,43768,1.36E+06,441.258,12836.2,13962.7,6615.84,2.94,0.0134813,1094.2,26697.2,40000,84173.4,0.01,6067.25,81.5759,16155.3,0.000867014,16259.2,3186,16231.5,3160.01,16217,3146.81,5172.73,5123.24,5101.71,6.26472,1.16289,0.692952,765.873,735.164,722.165,25.2617
113562.354,84301.87123,197864.2252,30.42070886,28.97954783,514.8675166,2.43E+01,43.81375525,,5.79485,0.505894,0.335091,30.0126,7.44332,53130.4,64731.2,1.48E+06,1036.13,12703.1,16062.8,7563.05,3.43,0.0278792,1618.28,38261.1,40000,197649,0.01,3842.99,97.5146,16198.2,0.000243259,20161.9,3257.21,20142,3238.84,20131.4,3229.1,5368.34,5330.49,5313.65,5.70857,1.382,0.832273,835.899,812.162,801.884,15.6023
113562.354,21348.61684,134910.9708,29.68546308,48.97185364,607.7687148,2.37E+01,42.73193413,,18.1806,0.523236,0.222259,17.9505,19.2122,45115,59134,1.92E+06,706.279,17925,19867.8,9235.7,3.19,0.024135,1478.35,35244.1,40000,134728,0.01,5561.44,96.7568,18414.3,0.000719394,20872.7,4034.86,20840.8,4005.1,20824.7,3990.31,6578.01,6523.38,6499.36,5.89399,1.15546,0.710322,1018.02,984.157,969.6,19.8056
113562.354,79124.58773,192686.9417,11.94536838,48.54912964,596.5484865,9.56E+00,17.23701647,,12.9556,0.324208,0.437238,42.4775,15.6847,35870.4,48616,1.95E+06,1009.35,17611.7,20620.4,9527.55,3.09,0.00776097,1215.4,29436.7,40000,192542,0.01,6215.54,20.9093,9317.84,0.000360209,12966.2,3369.15,12941.1,3344.88,12927.9,3332.56,5451.52,5405.83,5385.47,5.65432,1.25174,0.767212,1013.31,984.612,972.119,15.9175
113562.354,47212.66455,160775.0186,24.89719563,37.03852396,461.7659459,1.99E+01,35.88040039,,12.9272,0.418806,0.267305,23.4439,14.2199,40759.3,52386,1.42E+06,841.957,13477.6,14782.7,6609.95,3.25,0.0196654,1309.65,31539.4,40000,160610,0.01,4583.6,101.129,17319.8,0.000607903,16694,2805.87,16675.4,2788.46,16665.3,2779.19,4601.86,4566.88,4551.26,5.72389,1.32384,0.785631,718.719,696.674,687.105,17.8258
113562.354,22754.67147,136317.0255,26.77065516,33.39738691,718.5840638,2.14E+01,38.58495318,,2.31042,0.519551,0.288867,25.2574,3.79513,44890.8,59063.2,1.85E+06,713.654,15259.7,19929.4,10171.2,3.18,0.0217521,1476.58,35205.8,40000,136135,0.01,5521.83,81.375,16631.6,7.68E-05,20743.1,4679.22,20706.4,4644.65,20687.8,4627.49,7613.24,7546.17,7517.37,6.74378,1.3545,0.833208,1205.94,1164.39,1146.89,19.6996
113562.354,60706.07109,174268.4251,36.46041338,45.63202101,652.7579195,2.92E+01,52.6486277,,10.8976,0.619798,0.304682,25.9366,12.3478,59729.2,73973.12,2.00E+06,912.29,17528.3,21272.8,10153.4,3.67,0,1700,43513.6,43513.6,174026,0.01,4674.24,92.3551,17150.2,0.000383156,24711.8,4351.24,24681.1,4322.78,24665.5,4308.54,7135.93,7082.65,7059.16,5.81111,1.20955,0.749119,1107.85,1074.76,1060.49,16.9539
99514.89861,0,99514.89861,38.8469968,25.30338481,512.4250499,3.11E+01,56.07439458,,11.518,0.543421,0.0866217,3.07187,11.8017,41147.1,54399.6,1.12E+06,520.807,10596.8,11439.1,5353.01,3.16,0.527041,1359.99,32652.9,40000,99348,0.01,3935.36,221.021,23131.4,0.00316403,21631.5,2581.81,21611.9,2564.02,21601.1,2554.31,4204.66,4167.03,4150.74,7.10532,1.33509,0.755024,621.76,598.044,588.162,23.2947
88103.24165,0,88103.24165,35.0402545,47.89838855,733.5794505,2.80E+01,50.48498547,,15.847,0.568376,0.127075,7.95486,16.3911,40884,54591.2,1.58E+06,460.991,14442.4,16406.7,7878.22,3.13,0.0225114,1364.78,32758.5,40000,87937.5,0.01,5480.05,105.582,18590.4,0.000801909,22663.9,4016.29,22630,3984.71,22612.8,3969.07,6557.41,6498.8,6473.42,6.19456,1.11809,0.683489,911.396,875.297,860.044,24.744
76079.15981,0,76079.15981,17.17843328,42.89654524,747.7050314,1.37E+01,24.70158218,,12.7867,0.320397,0.241607,22.0621,14.1319,24885.3,37635.8,1.25E+06,398.297,11492.5,12998.5,6276.86,2.77,0.00810552,940.895,23173.5,40000,75978.3,0.01,6698.79,48.3948,12784.9,0.000630306,12798.7,2957.57,12771.4,2931.81,12757,2918.67,4778.07,4728.41,4706.91,6.40667,1.1717,0.695147,738.716,707.823,694.827,26.4641
101786.9243,0,101786.9243,36.65016591,33.94148469,551.7260481,2.93E+01,52.82893122,,12.0886,0.537913,0.094188,4.05059,12.4248,41426.7,54834,1.25E+06,532.712,11717.4,12800,6037.57,3.16,0.0295997,1370.85,32892.1,40000,101619,0.01,4495.87,179.34,22177.4,0.000761774,21422.9,2971.1,21400,2950.18,21387.8,2939.11,4850.28,4808.28,4789.85,6.34355,1.24673,0.728749,699.73,673.524,662.384,23.0397
113562.354,66133.17626,179695.5303,31.4908678,17.4498843,681.1871582,2.52E+01,45.43648692,,2.32037,0.561019,0.348468,31.1801,4.08739,55739.6,69703.4,1.78E+06,940.825,14555.3,19347.7,9757.31,3.43,0,1700,41002,41002,179470,0.01,4553.92,88.3351,15867.6,7.87E-05,22376.5,4280.25,22347.2,4252.81,22332,4238.86,7005.86,6951.15,6927.33,6.45383,1.41979,0.872281,1126.88,1092.79,1078.27,16.628
113562.354,64935.94411,178498.2981,24.79506083,48.91098851,679.7608067,1.98E+01,35.70009687,,11.6872,0.496823,0.378822,34.8706,13.5856,49632,63635.6,2.13E+06,934.679,18573.7,22769.2,10846.8,3.26,0.0185942,1590.89,37674.5,40000,178297,0.01,5475.5,57.0897,14008.3,0.000362334,19835.5,4271.45,19803.6,4241.27,19787.4,4226.3,6954.32,6898.61,6874.06,5.78089,1.19519,0.745136,1174.04,1139.36,1124.38,16.7103
113562.354,51198.25772,164760.6117,32.33156999,26.68862685,452.6131724,2.59E+01,46.69861156,,8.73289,0.508169,0.236871,19.4653,9.83563,47833.6,59000,1.32E+06,862.7,12012,13982.8,6415.3,3.39,0.0611868,1475,35171.3,40000,164567,0.01,3764.8,134.716,19155.3,0.000450116,20242.1,2997.73,20223.7,2980.89,20213.9,2971.84,4953.69,4918.76,4903.22,5.69524,1.35074,0.803784,712.286,690.368,680.903,17.5498
113562.354,90873.45054,204435.8045,16.62640761,25.89023743,471.3464376,1.33E+01,23.9803681,,6.2437,0.349701,0.397638,37.903,8.39586,38005.2,47813.6,1.44E+06,1070.9,12356.2,15666,7255.62,3.32,0.0126836,1195.34,28986.2,40000,204282,0.01,4360.45,58.0638,12367.6,0.000214625,13958.7,2806.4,13940.8,2789.43,13931.1,2780.39,4589.43,4554.16,4538.42,5.49003,1.3948,0.841959,792.058,769.838,760.166,15.2812
113562.354,71292.4948,184854.8488,13.60283693,28.60607511,504.6838127,1.09E+01,19.65308363,,6.29829,0.304332,0.389057,37.3998,8.61439,33225.2,44281.2,1.43E+06,968.35,12463.4,15385.2,7178.02,3.14,0.0102114,1107.03,26989.1,40000,184720,0.01,5016.63,54.2633,11552.4,0.000213437,12155.9,2769.91,12137,2751.86,12126.6,2742.22,4504.04,4466.5,4449.83,5.7771,1.37104,0.81884,803.066,779.392,769.153,16.3404
83464.75862,0,83464.75862,25.86044557,21.09486793,487.3303466,2.07E+01,37.32282854,,13.6305,0.367787,0.084935,5.11183,14.0046,27264.8,38148.76,8.69E+05,436.964,8419.86,8885.66,4012.16,2.99,0.403503,953.719,23470.8,40000,83354.2,0.01,4288.85,156.24,19508.1,0.00107592,14644.8,1939.94,14630.3,1926.51,14621.9,1918.91,3159.88,3130.85,3117.96,6.30081,1.37413,0.779969,459.793,441.415,433.587,25.3397
113562.354,75027.22835,188589.5824,23.71763613,34.234641,637.7525516,1.90E+01,34.25766871,,4.53289,0.46044,0.387143,35.9911,6.50392,48280.9,61412,1.75E+06,987.609,14693.6,18946.2,9296.11,3.29,0.0178497,1535.3,36478.2,40000,188394,0.01,4876.35,63.5894,13811.8,0.000149009,18375.8,3790.83,18349.7,3766.1,18335.9,3753.43,6185.81,6136.75,6115.2,6.01923,1.32919,0.812424,1047.71,1017.03,1003.86,16.1203
113562.354,24487.39641,138049.7504,19.30542137,26.25530374,688.8128588,1.54E+01,27.76674201,,2.60376,0.419174,0.322241,29.6612,4.29346,37475.9,51213.6,1.77E+06,722.895,14735.2,18996.6,9640.64,3.06,0.0149728,1280.34,30888.2,40000,137898,0.01,5972.58,66.6267,14321.8,8.15E-05,16750.5,4249.98,16716.7,4217.79,16699.2,4201.69,6889,6826.1,6799.03,6.61287,1.33599,0.819972,1140.68,1101.61,1085.13,19.5663
113562.354,27443.21271,141005.5667,34.9314093,34.04003478,615.3454639,2.79E+01,50.30468195,,6.59916,0.572557,0.21645,16.7905,7.59814,50368.7,64242.8,1.63E+06,738.116,14263.5,17310.8,8470.22,3.28,0.0304366,1606.07,37999.8,40000,140801,0.01,4673.31,121.737,19432.1,0.000285766,22823.4,3990.25,22794.4,3963.48,22779.4,3949.83,6535.56,6483.12,6460.27,6.15919,1.23806,0.75272,976.619,944.072,930.225,19.2948
109366.6138,0,109366.6138,35.93783697,21.67918311,720.5555242,2.88E+01,51.92741363,,2.12293,0.617619,0.151575,9.81089,2.84706,47301.4,61898.8,1.72E+06,572.322,14237.9,18425.7,9448.18,3.2,0.0584254,1547.47,36740.7,40000,109175,0.01,5119.42,130.639,20435.6,8.68E-05,24634.6,4809.25,24595.9,4773.27,24576.3,4755.44,7847.97,7778.23,7748.48,7.03877,1.35933,0.827227,1140.33,1097.32,1079.36,22.2289
113562.354,79166.31035,192728.6644,23.57030897,37.29830716,664.426873,1.89E+01,34.07736519,,5.30571,0.470989,0.402076,37.5267,7.35338,49656.4,63081.6,1.88E+06,1009.28,15738.1,20313.7,9954.76,3.29,0.0176676,1577.04,37377.3,40000,192527,0.01,5016.4,56.6323,13351.1,0.000165088,18800.7,3981.73,18772.9,3955.37,18758.5,3941.99,6491.16,6439.78,6417.18,5.95074,1.29758,0.799111,1111.16,1079.07,1065.26,15.8945
113562.354,78774.82331,192337.1773,28.07426556,25.38047049,699.7141394,2.25E+01,40.5682919,,1.87094,0.529826,0.390606,36.0104,3.89445,54970.5,68866.49,1.83E+06,1007.11,14768.2,19997,10127.4,3.38,0,1700,40509.7,40509.7,192114,0.01,4687.51,72.5668,14356.1,5.87E-05,21140.7,4279.92,21111.6,4252.49,21096.5,4238.53,6993.71,6938.79,6914.85,6.54781,1.47929,0.913086,1167.9,1133.62,1119,15.912
113562.354,16675.62987,130237.9839,24.44704547,20.60083877,494.7051508,1.96E+01,35.33948983,,10.3135,0.400463,0.184864,14.9127,11.1891,35601.2,48417.6,1.30E+06,681.984,12110.8,13445.3,6254.08,3.08,0.167911,1210.44,29325.5,40000,130094,0.01,4759.88,138.541,19244.4,0.000511729,15963.2,2802.25,15942.8,2783.32,15931.6,2773.17,4568.18,4529.37,4512.22,6.15076,1.29721,0.759659,714.751,690.4,679.968,20.1947
81969.30071,0,81969.30071,14.83085691,26.51282078,675.8822684,1.19E+01,21.45611882,,6.69297,0.276615,0.231533,21.2719,8.14232,22878.1,35536.16,1.10E+06,429.218,9813.17,11493.6,5648.47,2.7,0.0110673,888.404,21951.6,40000,81876.6,0.01,6294.24,65.7399,12910.6,0.000340488,11049.1,2593.34,11025.9,2571.45,11013.2,2559.93,4178.79,4134.46,4115.3,6.63851,1.26153,0.734886,674.609,646.832,635.185,25.6017
113562.354,18453.6917,132016.0457,38.39097594,30.06494592,697.9121357,3.07E+01,55.3531805,,2.33888,0.644107,0.202976,14.8786,3.30057,53690.6,68417.69,1.76E+06,690.921,14624.8,18946.4,9656.22,3.3,0,1700,40245.7,40245.7,131798,0.01,4753.24,130.887,20020.7,9.29E-05,25682.3,4749.81,25646.5,4716.7,25628.4,4700.16,7772.76,7708.11,7680.33,6.77352,1.35577,0.830317,1147.54,1107.57,1090.76,20.0495
113562.354,77444.29435,191006.6484,16.66504326,47.57226936,729.9122506,1.33E+01,23.9803681,,8.93352,0.422744,0.452379,43.3527,11.4114,44293.3,58218.8,2.23E+06,1000.36,18985.2,24072.4,11702.4,3.18,0.0112426,1455.47,34746.1,40000,190827,0.01,6081.98,29.5064,10549.4,0.000227193,16902.7,4383.09,16869.8,4351.34,16853,4335.62,7102.51,7043.53,7017.58,5.80084,1.20473,0.757741,1277.03,1240.24,1224.36,16.0075
107385.2241,0,107385.2241,11.18438142,20.36909099,690.3523629,8.95E+00,16.137165,,2.9096,0.304726,0.284986,27.0375,4.93478,25911.8,39460.24,1.62E+06,562.39,13778.3,17186,8716.37,2.75,0.00732709,986.506,24228.8,40000,107280,0.01,7374.58,38.376,11150.9,9.14E-05,12202.4,3914.04,12168,3881.05,12150.1,3864.55,6302.3,6237.86,6210.31,6.74552,1.28761,0.78448,1052.33,1012.32,995.558,22.4964
108223.2015,0,108223.2015,32.19389212,36.61341165,747.5445307,2.58E+01,46.51830804,,3.76053,0.585927,0.183757,13.5719,4.63996,44982.8,59369.2,1.85E+06,566.377,15470.3,19851,10056,3.17,0.0258184,1484.23,35372,40000,108041,0.01,5594.76,96.2144,19013.1,0.000142162,23384.3,4968.71,23343,4930.03,23322.3,4911.08,8090.67,8017.46,7986.15,6.61404,1.21966,0.756894,1197.27,1152.2,1133.31,22.3598
113562.354,85753.62994,199315.9839,37.13842249,26.43476088,586.0328685,2.97E+01,53.5501453,,4.46336,0.594578,0.325792,28.3807,6.0461,62490.9,75917.75,1.59E+06,1043.54,13415.2,17240.6,8351.54,3.84,0,1700,44657.5,44657.5,199063,0.01,3796.09,116.565,16754.6,0.000172502,23690.4,3710.28,23667.8,3689.54,23655.8,3678.66,6120.04,6077.71,6058.98,5.95488,1.38135,0.835329,935.479,909.006,897.592,15.525
89486.8732,0,89486.8732,33.76757652,20.78626352,586.1804984,2.70E+01,48.68195027,,9.64823,0.486864,0.0935002,4.78686,10.029,36363.8,49494.4,1.07E+06,468.34,9914.75,11119.2,5317.22,3.07,0.501231,1237.36,29928.8,40000,89339.4,0.01,4368.7,172.878,20451.4,0.0021513,19389.1,2676.4,19368.4,2657.42,19357.1,2647.16,4366.53,4327.29,4310.15,6.72588,1.30352,0.747197,623.372,598.794,588.43,24.5381
113562.354,67004.08809,180566.4421,29.3432337,33.64709766,665.5224402,2.35E+01,42.37132709,,3.50086,0.532842,0.355289,32.0699,5.28949,53588.8,67278.4,1.78E+06,945.436,14794.9,19308.1,9614.05,3.33,0.0237704,1681.96,39617.5,40000,180349,0.01,4670.17,77.3144,15401.6,0.000120771,21255.3,4123.34,21227,4096.64,21212.3,4083.07,6743.68,6690.86,6667.78,6.19888,1.34547,0.825238,1097.5,1064.57,1050.5,16.5774
113562.354,22236.6083,135798.9623,37.7046978,30.65496378,519.7150094,3.02E+01,54.4516629,,8.93354,0.567418,0.146495,9.2615,9.53419,49016.7,62567.2,1.36E+06,710.851,12423.9,14196.2,6702.56,3.28,0.236312,1564.18,37100.6,40000,135600,0.01,4051.01,179.042,21597.4,0.000492882,22597.4,3292.51,22575.2,3272.28,22563.3,3261.54,5418.25,5377.09,5358.95,6.14132,1.28832,0.760845,766.676,740.998,730.016,19.7084
113562.354,52829.48459,166391.8386,28.37235581,49.22660827,693.8366389,2.27E+01,40.92889893,,12.2323,0.542209,0.343136,30.7089,13.9232,51704.5,66030,2.15E+06,871.169,18874.8,22931.2,10983.5,3.28,0.0220503,1650.75,38954,40000,166182,0.01,5424.01,65.5427,15382.1,0.000397664,21641.1,4507.28,21607,4475.1,21589.8,4459.22,7345.72,7286.64,7260.67,5.83015,1.17013,0.732382,1200.12,1163.43,1147.64,17.4681
110001.2855,0,110001.2855,14.17503733,27.48420546,555.8040392,1.13E+01,20.37429771,,9.30364,0.286638,0.200885,17.9848,10.6187,25417.3,38441.16,1.35E+06,576.114,12447.1,13965.9,6707.24,2.77,0.0113691,961.029,23640.1,40000,109898,0.01,6443.87,76.7365,14928.7,0.000380024,11453.2,2900,11428.7,2876.87,11415.5,2864.75,4670.13,4623.67,4603.41,6.33624,1.23112,0.727815,788.604,759.505,747.163,22.1798
113562.354,53774.33787,167336.6919,22.0017627,41.56196143,579.7248601,1.76E+01,31.73341944,,11.4554,0.424174,0.338035,31.0069,13.1466,42151.5,55107.6,1.75E+06,876.326,15848.5,18488.9,8665.48,3.2,0.0165126,1377.69,33042.6,40000,167166,0.01,5309.32,66.3317,14664.8,0.000409882,16929.2,3488.38,16903.8,3464.26,16890.5,3451.96,5682.19,5635.91,5615.48,5.81303,1.24326,0.755692,950.151,921.223,908.739,17.4038
113562.354,87668.23571,201230.5897,14.26463648,38.43042547,727.2507808,1.14E+01,20.55460123,,3.76102,0.389733,0.475565,46.13,6.53469,42550.6,56093.2,2.04E+06,1054,16717.3,22229.8,11084.8,3.17,0.00938075,1402.33,33584,40000,201058,0.01,5910.63,25.9884,9335.88,9.21E-05,15586.9,4193.85,15556.7,4164.6,15541.1,4149.9,6793.68,6736.84,6711.95,6.0865,1.32738,0.825756,1247.96,1212.41,1197.12,15.4665
113562.354,14018.57232,127580.9263,18.01006045,20.47538609,525.3921573,1.44E+01,25.96370681,,9.31202,0.334323,0.224617,19.8175,10.4724,30458.9,43167.2,1.37E+06,668.164,12585.1,14239.8,6749.14,2.95,0.0162674,1079.18,26355,40000,127457,0.01,5584.39,96.7324,16461.9,0.000392907,13344,2899.96,13321.3,2878.66,13309,2867.43,4697.07,4654.02,4635.13,6.17764,1.26431,0.747091,779.193,752.21,740.698,20.4483
111330.9776,0,111330.9776,14.71648449,38.50625684,697.8345184,1.18E+01,21.27581531,,7.66571,0.366473,0.269161,24.7107,9.31076,30303.2,44125.6,1.85E+06,582.981,16155,19578.7,9662.79,2.87,0.00988993,1103.14,26900.6,40000,111208,0.01,7225.21,41.3975,13127.1,0.000237049,14664.4,4324.25,14626.3,4287.84,14606.8,4269.91,6977.66,6909.13,6879.63,6.23774,1.13802,0.709768,1142.13,1099.76,1081.88,22.0652
113562.354,21354.74157,134917.0956,19.10253486,32.43520463,564.5935306,1.53E+01,27.58643849,,8.02582,0.366695,0.261301,23.4205,9.34378,33662.5,46549.6,1.49E+06,706.554,13397.8,15679,7545.22,3.03,0.0148452,1163.74,28274,40000,134781,0.01,5595.79,80.5035,15814.4,0.000311383,14638.9,3247.05,14613.7,3223.25,14600.3,3210.93,5266.69,5219.4,5198.72,6.13844,1.24744,0.747562,870.18,840.631,828.039,19.8123
113562.354,42082.8194,155645.1734,29.44894329,33.94011997,572.4062562,2.36E+01,42.55163061,,7.54973,0.497564,0.269616,23.0907,8.85368,46856.9,59948,1.56E+06,814.936,13833.6,16568.1,7951.17,3.27,0.0242944,1498.7,35686,40000,155455,0.01,4649.09,101.723,17580,0.000318455,19837.4,3540.63,19812.5,3517.53,19799.5,3505.57,5796.35,5750.47,5730.3,6.01161,1.2729,0.766854,901.205,872.578,860.319,18.1885
113562.354,67570.67471,181133.0287,17.74404363,38.57050428,722.6288193,1.42E+01,25.60309977,,4.39998,0.425194,0.430567,41.0297,6.69216,43450.4,57188.4,2.02E+06,948.622,16694.2,21937.6,10920.9,3.18,0.0123684,1429.71,34183.8,40000,180957,0.01,5832.91,38.8399,11409.9,0.000117993,16995.5,4325.02,16963.3,4294.1,16946.8,4278.67,7015.25,6955.84,6929.92,6.10344,1.28054,0.796711,1235.9,1198.87,1183.02,16.5668
113562.354,52396.9789,165959.3329,32.82073332,49.01357871,721.0030587,2.63E+01,47.41982564,,10.9615,0.604371,0.32904,28.7222,12.5588,56671.6,71357.67,2.21E+06,868.796,19010.4,23696.5,11430.1,3.48,0,1700,41975.1,41975.1,165730,0.01,5204.46,74.1989,16237.5,0.000348618,24114.9,4814.59,24078.8,4780.68,24060.7,4764.03,7861.6,7799.4,7772.13,5.86234,1.16528,0.733227,1255.81,1217.27,1200.71,17.4938
113562.354,91406.04844,204968.4024,17.78584291,17.88135522,478.1275832,1.42E+01,25.60309977,,6.21387,0.363241,0.395181,37.5243,8.27968,39480.8,49477.2,1.45E+06,1073.66,12480.3,15795,7319.56,3.34,0.0137116,1236.93,29919.1,40000,204808,0.01,4309.48,61.1508,12768,0.000216216,14496.8,2855.85,14478.6,2838.64,14468.8,2829.49,4672.79,4637.14,4621.23,5.5063,1.39137,0.840687,801.767,779.318,769.556,15.2526
97582.90746,0,97582.90746,16.996239,18.2165245,750.8310402,1.36E+01,24.52127866,,1.99723,0.375717,0.270461,24.827,3.56576,29721,43256.4,1.56E+06,510.923,12896.9,16691.5,8557.92,2.88,0.0113185,1081.41,26405.8,40000,97462.4,0.01,6603.92,59.4379,13577.2,7.12E-05,15023.2,4073.08,14987.5,4039.02,14969,4022.07,6585.14,6518.68,6490.42,7.18718,1.38462,0.832261,1040.74,999.556,982.426,23.5933
113562.354,64702.26897,178264.623,21.01155999,33.79012673,625.7285906,1.68E+01,30.29099128,,4.92864,0.424644,0.379453,35.4394,6.8676,43573.3,56569.2,1.71E+06,933.582,14500.8,18409.9,9016.02,3.22,0.0158386,1414.23,33845,40000,178088,0.01,5108.85,61.8395,13552,0.000161253,16952.9,3683.39,16926.8,3658.59,16913.2,3645.9,5998.22,5949.05,5927.52,6.02421,1.30998,0.798978,1021.51,990.767,977.59,16.7229
98749.73276,0,98749.73276,30.14574187,16.8804032,545.5147397,2.41E+01,43.45314821,,10.7122,0.452732,0.101138,5.76241,11.1355,35252.2,48352.4,1.15E+06,516.922,10724.5,11816.5,5587.48,3.05,0.470327,1208.81,29288.8,40000,98606.8,0.01,4573.23,169.934,20799.3,0.00067055,18035.4,2719.96,18014.5,2700.68,18003.2,2690.33,4432.72,4393.25,4375.94,6.41046,1.27534,0.738926,650.814,626.108,615.622,23.3947
111593.8451,0,111593.8451,21.733959,20.51594664,681.0654997,1.74E+01,31.3728124,,3.01506,0.437828,0.218745,18.6373,4.14916,35331.4,49217.2,1.68E+06,584.252,14148.6,17930.1,9084.25,3,0.017854,1230.43,29773.7,40000,111451,0.01,6082.28,84.7693,16802,0.000107095,17489.8,4267.47,17453.9,4233.61,17435.5,4216.74,6914.53,6848.88,6820.77,6.72843,1.28397,0.784303,1088.46,1047.83,1030.79,22.0128
113562.354,13634.27684,127196.6308,20.78050972,22.16682362,751.1049778,1.66E+01,29.93038424,,1.29522,0.46178,0.309049,28.1558,2.98457,38904.4,53115.6,1.88E+06,665.97,15131.8,20471,10560.9,3.06,0.0161337,1327.89,31943.7,40000,127039,0.01,6218.73,66.0648,14843.4,3.88E-05,18457.9,4866.48,18418.1,4828.53,18397.8,4809.79,7890.41,7816.52,7784.95,7.34549,1.50911,0.913187,1276.23,1230.44,1211.27,20.5078
79640.02108,0,79640.02108,34.06327642,41.07731865,572.0699701,2.73E+01,49.22286083,,19.1074,0.469531,0.0816127,3.87667,19.4149,34183.8,46726.8,1.01E+06,416.767,10154,10166.1,4560.84,3.06,0.01969,1168.17,28374.1,40000,79501.4,0.01,4736.4,152.374,19537.1,0.00155707,18691.7,2262.61,18674.1,2246.44,18664.3,2237.55,3691.35,3658.11,3643.33,6.41985,1.30647,0.743011,521.775,500.869,491.931,25.8808
86758.29425,0,86758.29425,38.02338609,35.82084743,522.8067392,3.04E+01,54.81226994,,16.2372,0.510712,0.0795082,2.89484,16.4969,37529.7,50111.2,9.80E+05,454.011,9710.36,9882.83,4437.7,3.13,0.0253449,1252.78,30273.6,40000,86606.1,0.01,4185.47,197.064,21753.3,0.00140256,20323.5,2182.37,20307.2,2167.51,20297.8,2159.18,3562.77,3531.45,3517.48,6.43663,1.34246,0.761019,507.265,487.478,479.011,24.8858
113562.354,53068.452,166630.806,14.33768967,45.84451326,607.712969,1.15E+01,20.73490475,,11.4558,0.374426,0.384403,36.6549,13.728,37048.3,50864.8,2.06E+06,872.734,18042,22005.3,10519.8,3.05,0.00980918,1271.62,30694,40000,166481,0.01,6372.51,32.9239,10916.9,0.000314964,14976.2,3983.45,14943.9,3952.34,14927.5,3937.05,6431.76,6374.08,6348.83,5.47224,1.17146,0.740414,1156.51,1120.61,1105.19,17.4766
79914.8268,0,79914.8268,11.58124086,30.95158715,625.3357637,9.26E+00,16.69610591,,9.28049,0.212448,0.229979,21.6848,10.9515,19157.1,31536.84,9.61E+05,418.527,8922.96,9901.75,4731.43,2.54,0.00910278,788.421,19602.2,40000,79837.2,0.01,6546.71,58.3974,11686.7,0.00052085,8487.28,2038.18,8468.82,2020.85,8458.36,2011.32,3266.71,3230.18,3214.22,6.69364,1.31178,0.744919,561.217,538.062,528.295,25.895
113562.354,9694.693814,123257.0478,11.99708464,21.51644451,494.9812924,9.60E+00,17.30913788,,10.7089,0.246409,0.22782,21.1336,12.309,23853.9,36286.04,1.28E+06,645.638,12079.6,13131.6,6094.96,2.75,0.0120669,907.151,22388.9,40000,123160,0.01,6278.99,69.435,13918.8,0.00044253,9845.42,2486.45,9825.37,2467.5,9814.2,2457.26,4001.56,3962.34,3945.03,6.23485,1.28943,0.750855,706.187,681.438,670.847,20.8589
113562.354,50835.60813,164397.9621,18.55346992,18.93488146,543.919307,1.48E+01,26.68492089,,6.68608,0.358721,0.336874,31.3333,8.40142,36397.6,48933.6,1.47E+06,861.043,12934.6,15583.3,7426.1,3.11,0.0164925,1223.34,29614.9,40000,164251,0.01,4990.83,78.9958,14221,0.000254906,14317.8,3034.82,14296.1,3014.34,14284.4,3003.56,4937.16,4895.51,4877.15,5.98751,1.31951,0.788009,841.33,815.171,803.943,17.5971
113562.354,81698.68721,195261.0412,14.40615166,45.0807698,696.5359824,1.15E+01,20.73490475,,8.2008,0.384729,0.458767,44.3058,10.8657,41421,54902,2.11E+06,1022.73,17934.1,22730.6,11000.8,3.16,0.00948632,1372.55,32929.7,40000,195093,0.01,6080.49,24.7814,9729.83,0.000209025,15386,4066.78,15355.9,4037.68,15340.3,4023.13,6585.72,6530.79,6506.59,5.7995,1.23363,0.769138,1202.61,1168.26,1153.42,15.7787
113562.354,94293.81622,207856.1702,28.50686155,29.84266528,548.1338373,2.28E+01,41.10920245,,4.8817,0.493006,0.368607,33.7222,6.72437,53759.3,65786,1.55E+06,1088.49,13060.2,16875.5,8047.41,3.42,0.0247811,1644.65,38824,40000,207638,0.01,3980.01,85.2306,14990.2,0.000188144,19654.3,3351.55,19633.7,3332.38,19622.7,3322.26,5511.52,5472.11,5454.6,5.78309,1.39645,0.843905,890.949,866.211,855.504,15.0984
113562.354,7134.872856,120697.2269,23.17102292,28.53465038,476.6398813,1.85E+01,33.35615111,,11.9802,0.373172,0.14545,11.0266,12.655,32143.3,45276.8,1.24E+06,632.041,11813.9,12685.5,5828.28,2.97,0.186661,1131.92,27554.1,40000,120567,0.01,4753.95,153.222,20067.5,0.000620823,14874.5,2599.31,14855,2581.33,14844.3,2571.57,4225.3,4188.18,4171.74,6.21445,1.29864,0.753901,668.194,644.851,634.842,21.0678
113562.354,82451.19703,196013.551,25.77238055,15.2221714,543.0342955,2.06E+01,37.14252502,,5.53074,0.455436,0.361778,33.2236,7.34361,48813.4,60959.6,1.51E+06,1026.52,13022.1,16340.6,7781.41,3.35,0.0224713,1523.99,36233.8,40000,195816,0.01,4194.65,86.6676,14915.6,0.000214871,18160.2,3226.17,18139.9,3207.01,18129,3196.88,5292.38,5253.03,5235.56,5.82316,1.3738,0.826702,865.811,841.09,830.409,15.7053
113562.354,28629.11663,142191.4706,26.283758,29.48230499,547.6137135,2.10E+01,37.8637391,,7.47857,0.445707,0.239238,20.2695,8.63804,40595.3,53595.6,1.44E+06,744.541,12896.7,15190,7280.2,3.17,0.0610338,1339.89,32209.1,40000,142027,0.01,4768.49,122.193,18120.2,0.000329014,17772.1,3268.31,17748.4,3246.33,17735.8,3234.83,5336.44,5292.15,5272.72,6.10914,1.27861,0.762759,835.592,807.925,796.112,19.2013
113562.354,31515.037,145077.391,21.84881637,36.0586939,581.4004271,1.75E+01,31.55311592,,9.24973,0.412117,0.284405,25.4484,10.6681,38346.8,51378.4,1.62E+06,759.717,14519.2,17028.1,8144.79,3.12,0.0166902,1284.46,30979.8,40000,144922,0.01,5434.65,77.1998,15920.5,0.000349747,16448.2,3476.93,16421.7,3452.06,16407.9,3439.31,5654.39,5605.82,5584.53,6.0137,1.23264,0.745378,924.471,894.169,881.208,18.9871
113562.354,24201.62728,137763.9813,28.48760276,30.30491817,736.4611398,2.28E+01,41.10920245,,1.40949,0.54601,0.291045,25.3415,2.94488,47085.6,61469.2,1.85E+06,721.193,14916.6,20150.3,10358.4,3.2,0.0245441,1536.73,36508.9,40000,137573,0.01,5387.17,87.2956,16924.8,4.67E-05,21796.5,4832.3,21759.1,4796.99,21740,4779.45,7870.75,7801.6,7771.97,7.18778,1.49448,0.91035,1240.03,1197.18,1179.19,19.5783
76069.18411,0,76069.18411,28.55778029,19.05006899,486.5598147,2.28E+01,41.10920245,,13.9074,0.386769,0.0746249,3.95027,14.2227,27155.9,37375.2,7.87E+05,398.197,7612.73,8058.46,3621.06,3.04,0.406924,934.38,23022.3,40000,75959.1,0.01,3926.32,165.302,19700.3,0.00124436,15394.6,1794.09,15381.2,1781.84,15373.4,1774.82,2927.7,2900.81,2888.86,6.24938,1.39983,0.793946,413.263,396.211,388.957,26.4011
113562.354,19037.55834,132599.9123,24.46776576,43.95170765,572.8486583,1.96E+01,35.33948983,,16.4007,0.444103,0.227436,19.1953,17.4917,38983.7,52477.6,1.74E+06,694.294,16386.8,17910.3,8325.47,3.11,0.0191285,1311.94,31590.2,40000,132442,0.01,5721.73,88.9888,17528.1,0.000656008,17720.6,3587.89,17692.1,3561.27,17677.4,3547.82,5835,5784.89,5762.84,5.94596,1.18328,0.717918,927.639,896.467,883.082,20.0047
113562.354,7670.924819,121233.2788,23.42232269,39.67263777,619.4801108,1.87E+01,33.71675815,,12.1283,0.443611,0.212535,17.7197,13.1606,37212.6,50915.6,1.75E+06,634.745,15888.6,18222.9,8773.58,3.06,0.0181662,1272.89,30722.3,40000,121082,0.01,5973.66,85.8512,17522.7,0.000457268,17710.1,3922.7,17677.8,3892.35,17661.2,3877.16,6365.21,6307.8,6282.81,6.08234,1.15344,0.70796,1006.9,971.312,956.171,21.0425
80427.57775,0,80427.57775,29.5271685,28.40153625,642.2921413,2.36E+01,42.55163061,,8.38294,0.433832,0.108734,7.13543,8.89,32098.1,44912,1.01E+06,420.94,9181.2,10540.4,5107.22,2.99,0.392516,1122.8,27347.2,40000,80297.5,0.01,4718.6,140.123,18191.8,0.000587925,17283.3,2610.83,17262.6,2591.6,17251.2,2581.3,4256.87,4217.41,4200.22,6.61683,1.28431,0.73964,602.621,577.943,567.561,25.7793
113562.354,23736.13082,137298.4848,11.69224965,21.98726746,454.7635362,9.35E+00,16.85837908,,10.6061,0.244191,0.264133,24.8987,12.4102,24296.2,35540.08,1.24E+06,719.237,11784.7,12868.9,5851.66,2.86,0.00909303,888.502,21953.9,40000,137200,0.01,5762.96,65.9095,13492.3,0.000432611,9754.64,2350.62,9736.91,2333.84,9726.93,2324.68,3798.99,3763.7,3748.05,5.99368,1.3299,0.776102,667.591,645.242,635.629,19.6196
108962.583,0,108962.583,34.08079041,16.93985548,593.9961628,2.73E+01,49.22286083,,7.66442,0.540641,0.113021,6.09408,8.12264,42232.9,56212.4,1.43E+06,570.312,12781.5,14904.8,7291.29,3.14,0.420889,1405.31,33649.4,40000,108791,0.01,4676.7,164.086,21634.2,0.000389798,21547.1,3603.23,21518.9,3577.3,21504.2,3563.97,5879.06,5827.87,5805.66,6.35057,1.21403,0.728002,858.227,826.481,813.065,22.2572
113562.354,4116.670836,117679.0248,17.88718497,15.66175813,473.7806974,1.43E+01,25.78340329,,12.4427,0.307079,0.15981,13.2338,13.2673,27593.3,40175.6,1.22E+06,616.317,11754.8,12491.5,5720.12,2.88,0.0245444,1004.39,24641,40000,117567,0.01,5510.84,122.717,18034.6,0.000615566,12249,2442.85,12229.9,2425.05,12219.3,2415.36,3947.87,3911.03,3894.71,6.25728,1.30071,0.752427,657.032,633.798,623.837,21.3699
113562.354,85932.24115,199494.5952,20.99384019,38.02020791,666.9102122,1.68E+01,30.29099128,,5.46326,0.443785,0.42477,40.1587,7.64206,47911.1,61275.2,1.90E+06,1044.78,15941.1,20653,10095.8,3.27,0.0152973,1531.88,36404.3,40000,199300,0.01,5162.75,49.7804,12305,0.000159652,17721.1,3925.62,17693.8,3899.52,17679.5,3886.27,6391.14,6340.33,6317.94,5.91256,1.30131,0.8021,1120.05,1088.27,1074.57,15.5387
105951.1242,0,105951.1242,17.12874126,34.83517572,485.0929829,1.37E+01,24.70158218,,16.1405,0.291535,0.144225,11.8612,16.9417,25679.2,38101.4,1.20E+06,554.878,11889.8,12115,5446.15,2.82,0.0119939,952.535,23443.4,40000,105847,0.01,6038.17,98.3159,17337.8,0.000831452,11629.9,2320.61,11611.1,2303,11600.6,2293.41,3744.16,3708.09,3692.06,6.27105,1.28972,0.742716,622.586,599.817,590.041,22.5912
97792.74317,0,97792.74317,33.91130445,28.86791557,579.7656056,2.71E+01,48.86225379,,9.24948,0.506285,0.0997769,5.11659,9.6494,38579.3,52025.2,1.20E+06,511.834,10993.2,12439.7,5984.51,3.1,0.492508,1300.63,31339.2,40000,97636.3,0.01,4463.76,174.317,21157.4,0.00057132,20168,2992.25,20144.8,2970.94,20132.3,2959.68,4883.62,4840.55,4821.76,6.43218,1.2526,0.732671,701.647,674.799,663.445,23.5092
113562.354,53309.34429,166871.6983,32.40023485,26.66690407,683.6716927,2.59E+01,46.69861156,,1.48325,0.606112,0.322256,28.2434,3.13806,57307.6,71660.27,1.89E+06,873.566,15101.9,20681.7,10576.7,3.52,0,1700,42153.1,42153.1,166639,0.01,4889.01,101.454,16473.5,4.77E-05,24183.8,4952.49,24149.1,4920.17,24131.6,4904.12,8126.28,8062.75,8035.35,6.55085,1.48929,0.928431,1239.75,1200.43,1183.78,17.4345
113562.354,18972.03858,132534.3926,34.79848593,24.4047485,498.1703282,2.78E+01,50.12437843,,10.0042,0.523269,0.141602,9.12427,10.5917,45097.6,58399.2,1.30E+06,693.821,12122.2,13547.1,6315.25,3.23,0.499463,1459.98,34844.4,40000,132352,0.01,4128.31,183.906,21635.5,0.000568291,20839.7,3054.06,20818.9,3035.12,20807.7,3024.96,5017.27,4978.43,4961.25,6.13796,1.2971,0.761363,721.626,697.338,686.932,19.9849
113562.354,86128.28847,199690.6425,37.33153617,47.96118709,574.8011698,2.99E+01,53.91075234,,12.968,0.607532,0.321973,27.91,14.5034,63523.9,77218.59,1.89E+06,1045.48,17076.3,20132.4,9238.79,3.9,0,1700,45422.7,45422.7,199433,0.01,4259.86,97.2499,16574.7,0.000485904,24210.3,3798.95,24185.7,3776.36,24173.1,3764.83,6259.45,6216.94,6197.92,5.61578,1.27732,0.780616,965.157,938.599,927.013,15.5073
113562.354,58066.12641,171628.4804,13.20129527,24.06028822,669.8124315,1.06E+01,19.11217307,,2.45739,0.348055,0.42001,40.6239,5.01488,35724.6,48866,1.75E+06,898.961,14527.5,18932.8,9520.77,3.06,0.00925589,1221.65,29577,40000,171484,0.01,5999.5,39.6268,10283.1,6.73E-05,13920.6,3834.37,13892,3806.79,13876.9,3792.76,6206.61,6151.51,6127.56,6.41375,1.39513,0.855791,1109.57,1075.11,1060.44,17.1541
113562.354,12782.56144,126344.9154,14.04060791,28.95252843,740.1707839,1.12E+01,20.19399419,,1.2668,0.377585,0.33959,32.2426,3.4352,32606.2,46588,1.85E+06,661.639,14990.5,20088.6,10352,2.93,0.00989812,1164.7,28295.8,40000,126213,0.01,6952.72,46.6963,11904,3.50E-05,15112.9,4634.88,15074.2,4597.63,15054.3,4579.22,7488.71,7415.9,7384.86,7.31915,1.51011,0.915282,1254,1208.82,1189.93,20.6033
113562.354,44674.30304,158236.657,16.92491263,45.7503153,560.3189163,1.35E+01,24.34097514,,15.4123,0.35701,0.336573,31.4537,17.2471,35305.3,48178.8,1.78E+06,828.766,16696.5,18538.7,8504.68,3.07,0.0121161,1204.47,29191.4,40000,158094,0.01,6049.61,55.6375,13302.1,0.000525494,14260.6,3302.95,14235.1,3278.69,14221.6,3266.34,5356.62,5310.84,5290.54,5.77771,1.22451,0.742721,923.584,894.935,882.54,18.0278
113562.354,80502.73886,194065.0929,23.78866674,16.94992885,572.9727784,1.90E+01,34.25766871,,4.96084,0.435799,0.376687,34.9582,6.86672,47045.9,59674,1.56E+06,1016.34,13294.2,16834.5,8104.48,3.3,0.0200669,1491.85,35537.5,40000,193874,0.01,4469.37,80.3566,14200.6,0.000180952,17383.6,3308.45,17361.9,3288.09,17350.3,3277.38,5410.84,5369.26,5350.86,5.93822,1.37038,0.825524,908.474,882.367,871.11,15.8134
113562.354,46007.35699,159569.711,33.98274675,37.62244931,539.9461563,2.72E+01,49.04255731,,10.7597,0.540544,0.245005,20.0651,11.8989,51230.9,64423.2,1.56E+06,835.417,14274.8,16430.1,7645.61,3.33,0.0286713,1610.58,38096.4,40000,159362,0.01,4401.22,116.655,18646.8,0.000504902,21538.5,3430.92,21515.3,3409.61,21503.1,3398.5,5639.9,5597.86,5579.23,5.90207,1.27844,0.765675,845.619,819.365,808.047,17.9063
113562.354,60055.85199,173618.206,17.60640614,17.57792251,562.7687551,1.41E+01,25.42279625,,5.74977,0.358285,0.366848,34.5403,7.6833,37453.4,49850,1.52E+06,909.354,13207,16263.6,7813.17,3.14,0.0144148,1246.25,30127.7,40000,173466,0.01,5091.33,67.1294,13172,0.00020084,14304.6,3143.27,14282.3,3122.18,14270.4,3111.12,5112.25,5069.4,5050.52,5.97743,1.33028,0.798952,885.436,858.533,846.978,17.007
113562.354,67403.35727,180965.7113,29.4158171,47.66596944,520.6234404,2.35E+01,42.37132709,,15.8014,0.492494,0.310325,27.4457,17.2991,50407.8,63364.4,1.75E+06,947.597,16485.1,18256.1,8138.95,3.33,0.0232792,1584.11,37528.9,40000,180761,0.01,4715.53,89.574,16411,0.000676235,19632,3264.24,19609.8,3243.65,19598.2,3233.03,5355.73,5316.77,5299.27,5.64396,1.28702,0.776128,851.924,827.497,816.829,16.5443
110477.6319,0,110477.6319,24.84670357,23.22344171,711.8677866,1.99E+01,35.88040039,,2.17373,0.485934,0.214081,17.7631,3.29357,38414.5,52512,1.72E+06,578.335,14305.7,18510.3,9468.95,3.06,0.0209371,1312.8,31609.3,40000,110322,0.01,5892.98,91.0927,17513.4,7.76E-05,19406.1,4560.78,19368.1,4524.89,19348.7,4507.1,7403.32,7333.75,7304.05,7.01316,1.35487,0.824589,1142.44,1099.42,1081.45,22.127
