WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,23161.17747,136723.5315,23.59411121,29.66234338,558.5588694,1.89E+01,34.07736519,,7.39556,0.41762,0.240229,20.6789,8.5776,37665.4,50686,1.46E+06,715.939,13048.6,15369.1,7407.29,3.11,0.0238263,1267.15,30594.2,40000,136571,0.01,5077.22,108.901,17500.5,0.0003106,16659.2,3293.66,16634.5,3270.57,16621.4,3258.56,5362.57,5316.34,5296.11,6.15057,1.2628,0.755132,855.094,826.229,813.931,19.6511
113562.354,80262.30279,193824.6568,22.06911612,27.24897281,508.143676,1.77E+01,31.91372296,,6.09966,0.40914,0.365172,33.9546,7.94245,43541,54733.6,1.46E+06,1015.15,12616.3,15842.6,7422.8,3.33,0.0181607,1368.34,32836.8,40000,193648,0.01,4272.53,76.4614,14329.4,0.000231827,16319.2,3020.44,16299.9,3002.24,16289.5,2992.57,4949.05,4911.52,4894.82,5.70937,1.37707,0.827261,821.466,797.871,787.651,15.8255
113562.354,44348.48104,157910.835,28.58333361,15.58893095,558.3155365,2.29E+01,41.28950597,,6.3852,0.48054,0.27506,23.7626,7.72437,45636.1,58776.4,1.49E+06,826.839,13046.1,15796.5,7593.81,3.25,0.0820919,1469.41,35049.8,40000,157726,0.01,4444.49,115.291,17568.1,0.00026568,19157.4,3380.17,19134,3358.49,19121.6,3347.15,5535.86,5492.04,5472.78,6.0477,1.30495,0.781614,864.731,837.35,825.629,18.0272
113562.354,3428.165301,116990.5193,14.92543877,31.09966146,576.9937939,1.19E+01,21.45611882,,7.80696,0.313621,0.224258,20.1679,9.1915,27740.1,40940.4,1.47E+06,612.704,13275.2,15344.9,7467.18,2.84,0.0118855,1023.51,25080.6,40000,116878,0.01,6412.18,73.6851,14880,0.000291687,12533.6,3247.17,12506.5,3221.5,12492.1,3208.27,5237.68,5186.76,5164.65,6.28759,1.21717,0.730259,878.702,846.92,833.454,21.4673
113562.354,30311.15722,143873.5112,31.02318406,19.26725435,460.4824409,2.48E+01,44.71527284,,10.1004,0.477154,0.184863,14.1665,10.9346,42756,54806.4,1.27E+06,753.313,11846.4,13297.1,6084.96,3.26,0.282661,1370.16,32876.9,40000,143700,0.01,4049.69,160.563,20369.4,0.000552003,19005.9,2866.8,18987.2,2849.72,18976.9,2840.45,4717.91,4682.46,4666.67,5.932,1.33191,0.782682,684.528,662.246,652.655,19.0548
113562.354,92085.77835,205648.1324,25.75474956,45.90248626,548.7888404,2.06E+01,37.14252502,,12.4396,0.4632,0.37802,34.9181,14.3215,51339.5,64176.4,1.80E+06,1076.97,16331.5,19153.3,8700.4,3.35,0.0196139,1604.41,37964.2,40000,205440,0.01,4667.67,66.8352,14154.1,0.000465524,18473.1,3299.57,18451.3,3279.09,18439.8,3268.51,5403.66,5364.52,5346.94,5.5968,1.3099,0.795202,907.085,882.493,871.738,15.2114
82876.54464,0,82876.54464,24.86136659,20.06469908,495.8072894,1.99E+01,35.88040039,,13.4808,0.357472,0.0889651,5.63797,13.8824,26709.8,37680.96,8.69E+05,433.892,8414.71,8881.11,4027.01,2.97,0.383274,942.024,23199.7,40000,82768.3,0.01,4396.89,149.568,19126.6,0.00105082,14235.4,1940.58,14221,1927.05,14212.7,1919.39,3161.86,3132.64,3119.68,6.33033,1.37169,0.778014,461.957,443.433,435.544,25.4227
95202.25396,0,95202.25396,36.1489543,22.11317839,548.0290298,2.89E+01,52.10771715,,10.7269,0.514889,0.0894016,3.85591,11.0543,38494.3,51930.8,1.10E+06,498.255,10282.8,11314.7,5344.29,3.1,0.494301,1298.27,31286.9,40000,95046,0.01,4049.8,198.221,21965.2,0.00269754,20500.7,2652.87,20480.5,2634.48,20469.5,2624.48,4329.37,4291.12,4274.38,6.70159,1.31168,0.750698,622.785,598.794,588.656,23.8143
101808.3769,0,101808.3769,33.17197288,36.73856148,461.0665601,2.65E+01,47.78043268,,18.7754,0.468575,0.0839035,3.53807,19.0583,36566.5,49175.2,1.13E+06,532.928,11478.5,11299.9,4934.74,3.11,0.0256798,1229.38,29750.1,40000,101660,0.01,4496.77,197.97,22735.1,0.00136252,18653.7,2287.86,18636.5,2272.23,18626.9,2263.57,3727.15,3694.82,3680.34,6.2355,1.32611,0.758968,556.87,536.479,527.684,23.0283
113562.354,39981.57337,153543.9274,38.85604999,45.78118632,748.3097516,3.11E+01,56.07439458,,8.80009,0.683344,0.28138,22.9526,10.1185,60490.2,75534.57,2.20E+06,803.631,18751.7,23630.6,11626.6,3.72,0,1700,44432.1,44432.1,153299,0.01,5003.76,94.2052,18001,0.000281047,27256.9,5221.93,27217.5,5185.21,27197.8,5167.26,8542.19,8474.45,8444.97,5.96209,1.15213,0.729871,1306.3,1264.49,1246.64,18.3493
113562.354,71462.73589,185025.0899,18.64262297,21.653036,627.8186187,1.49E+01,26.86522441,,3.67368,0.396667,0.40308,38.1859,5.75906,41887.3,54785.2,1.68E+06,969.059,14056.5,18192.4,8975.16,3.2,0.0151476,1369.63,32865.3,40000,184855,0.01,5123.52,59.5974,12533.2,0.000114064,15841.3,3604.38,15815.9,3580.23,15802.5,3567.79,5863.06,5814.56,5793.3,6.11529,1.36154,0.829328,1022.48,992.108,979.091,16.3293
113562.354,47041.01425,160603.3683,37.13891912,25.80118851,738.5960802,2.97E+01,53.5501453,,1.3945,0.647073,0.302787,25.7146,2.93772,59208.9,73936.91,1.88E+06,840.665,15135.4,20529.2,10547.6,3.64,0,1700,43492.3,43492.3,160363,0.01,4622.86,103.91,17587.1,4.55E-05,25806.6,4924.75,25771.5,4892,25753.6,4875.64,8064.4,7999.81,7971.98,6.9717,1.51039,0.929654,1246.31,1206.25,1189.33,17.849
106595.9688,0,106595.9688,36.51125479,30.07653887,652.9288598,2.92E+01,52.6486277,,5.06879,0.588002,0.120773,6.59223,5.57065,44969.7,59220.4,1.52E+06,557.847,13195.3,16071.1,8030.61,3.18,0.330494,1480.51,35291.1,40000,106414,0.01,4751.96,155.031,21293.5,0.000243386,23439.2,4070.62,23406.9,4040.87,23390.4,4025.84,6647.25,6589.21,6564.22,6.46445,1.21896,0.740939,954.633,918.774,903.7,22.5174
89599.96836,0,89599.96836,30.33980505,37.10042299,456.6438468,2.43E+01,43.81375525,,19.6513,0.42389,0.0780684,3.66622,19.9374,31599.3,42897.2,9.87E+05,469.034,10101.2,9852.02,4249.95,3.08,0.0198768,1072.43,26200.8,40000,89471.9,0.01,4467.29,170.845,21261.2,0.00157251,16873.9,2007.7,16859.1,1993.95,16850.5,1986.22,3272.14,3243.17,3230.18,6.16999,1.35937,0.774842,478.309,459.967,452.067,24.514
106435.5662,0,106435.5662,14.80947419,26.76132913,541.1502743,1.18E+01,21.27581531,,10.2771,0.281023,0.187229,16.5246,11.4744,24871.9,37708.88,1.26E+06,557.434,11739.6,12941.8,6143.19,2.76,0.0126367,942.722,23215.9,40000,106335,0.01,6231.29,86.2407,15446.6,0.000460525,11223.2,2654.05,11200.9,2633.06,11188.7,2621.91,4274.61,4231.96,4213.3,6.36301,1.2529,0.732194,719.667,692.886,681.509,22.5557
81696.33315,0,81696.33315,17.70667188,32.87775957,484.3155078,1.42E+01,25.60309977,,15.4843,0.271418,0.11642,9.33736,16.1181,21489.2,31863.52,8.70E+05,427.816,8585.19,8820.88,3929.43,2.82,0.00971476,796.588,19795.2,40000,81609.2,0.01,5279.07,95.6271,16652.6,0.00108789,10817.2,1787.64,10803.2,1774.51,10795.1,1767.07,2895.86,2867.5,2854.91,6.25989,1.37472,0.779764,448.638,430.597,422.895,25.5993
80282.82321,0,80282.82321,11.53648388,26.21430046,529.4246138,9.23E+00,16.64201485,,12.4775,0.198792,0.182875,16.9879,13.8968,17521.3,28499.04,8.60E+05,420.491,8312.07,8772.61,4014.8,2.58,0.00812188,712.476,17798,40000,80211.8,0.01,6100.67,66.1765,13002.2,0.000774881,7935.17,1709.11,7920.64,1695.44,7912.16,1687.65,2743.17,2713.22,2699.99,6.48997,1.37272,0.772839,468.001,448.854,440.718,25.8265
113562.354,16985.73734,130548.0913,33.61672497,32.01402882,704.7878351,2.69E+01,48.50164675,,2.0218,0.592234,0.227273,18.0064,3.15424,49457.7,63952,1.77E+06,683.315,14556.3,19139.8,9778.34,3.23,0.0341956,1598.8,37844,40000,130348,0.01,5049.91,113.58,19021.5,7.59E-05,23625,4715.34,23588.7,4681.46,23570.2,4664.57,7698.24,7632.01,7603.61,6.94924,1.39613,0.851202,1165.2,1124.22,1107.01,20.183
113562.354,57798.21812,171360.5721,18.57142528,34.90740586,690.5718509,1.49E+01,26.86522441,,3.6325,0.419516,0.399852,37.7865,5.70935,41881.9,55390.8,1.87E+06,897.425,15494.3,20181.4,10090.4,3.16,0.0134147,1384.77,33198.5,40000,171191,0.01,5665.37,49.02,12383.7,0.000105132,16762.9,4127.22,16732.2,4097.84,16716.3,4083.06,6699,6641.68,6616.72,6.22335,1.31225,0.809757,1157.91,1122.17,1106.93,17.16
95887.58722,0,95887.58722,21.99098429,15.80912984,626.7724435,1.76E+01,31.73341944,,7.32497,0.380845,0.172452,14.1419,8.18811,30299.9,43402,1.27E+06,502.023,11369.7,13303.9,6521.73,2.92,0.0428082,1085.05,26488.8,40000,95764.7,0.01,5587.88,107.914,17045.6,0.000358081,15195.9,3094.82,15170,3070.6,15156.2,3058.06,5017.18,4969,4948.14,6.45616,1.23013,0.728839,771.852,741.84,729.209,23.762
113562.354,64452.21093,178014.5649,24.39563148,29.25934865,496.1107999,1.95E+01,35.15918631,,6.89884,0.42386,0.321301,29.1279,8.49489,43129.4,54602.8,1.41E+06,932.281,12326,15106.9,7037.9,3.3,0.0217937,1365.07,32764.8,40000,177840,0.01,4242.85,96.4641,15981.1,0.00029031,16899.6,2970.96,16880.4,2952.97,16869.9,2943.37,4872.92,4835.78,4819.28,5.79102,1.36352,0.81292,781.519,758.178,748.094,16.722
113562.354,75658.12203,189220.476,15.08349564,23.80501481,726.4168529,1.21E+01,21.81672586,,1.34144,0.393357,0.456033,44.1641,4.00115,41489.2,55040,1.89E+06,991.06,15121.5,20646.6,10541.5,3.15,0.0105646,1376,33005.5,40000,189052,0.01,5778.03,39.252,10162.6,3.41E-05,15728.9,4211.89,15698.6,4182.56,15682.7,4167.73,6827.85,6769.17,6743.69,6.76389,1.54499,0.959254,1231.13,1194.42,1178.79,16.1074
113562.354,46987.27714,160549.6311,34.70913471,23.68626082,655.6478912,2.78E+01,50.12437843,,3.23205,0.586394,0.28507,24.0878,4.62385,54731,68805.63,1.70E+06,840.479,14237.1,18337.5,9178.72,3.37,0,1700,40473.9,40473.9,160328,0.01,4487.81,110.621,17783.2,0.000124506,23379.4,4218.81,23349.9,4191.39,23334.6,4177.44,6913.92,6859.54,6835.9,6.34815,1.33948,0.818381,1064.22,1030.43,1016.07,17.8475
103720.1688,0,103720.1688,15.03457436,42.96260029,604.170738,1.20E+01,21.63642234,,17.2419,0.316766,0.215228,19.3002,18.5753,26691,39943.72,1.57E+06,543.16,14976.2,16056.7,7535.61,2.8,0.00963682,998.593,24507.5,40000,103612,0.01,7073.63,55.8793,14212.7,0.000668276,12661.8,3251.87,12632.9,3224.5,12617.8,3210.62,5240.49,5188.58,5165.87,6.1373,1.15724,0.696833,865.167,832.871,819.115,22.8727
113562.354,27047.38456,140609.7386,35.46004705,42.70216678,504.6336973,2.84E+01,51.20619955,,17.144,0.547056,0.16757,11.7661,17.8515,48341.8,61712.4,1.56E+06,736.085,15142,15973.6,7168.38,3.28,0.0305671,1542.81,36640.2,40000,140414,0.01,4651.19,142.43,20604.3,0.000898098,21792.3,3294.85,21769.2,3273.82,21757.1,3262.86,5415.14,5374.51,5356.4,5.89861,1.25451,0.746334,784.848,759.49,748.519,19.3166
113562.354,74003.27044,187565.6244,12.95769899,42.40253868,596.4418823,1.04E+01,18.75156603,,9.99647,0.330243,0.424329,41.0483,12.5682,36052.1,48775.2,1.82E+06,982.5,16187.6,19389.9,9107.05,3.09,0.00893574,1219.38,29526,40000,187419,0.01,5910.55,27.4277,10047.8,0.000289814,13203.2,3358.04,13178.6,3334.34,13165.5,3322.2,5438.63,5392.84,5372.53,5.75511,1.26801,0.773192,991.543,962.8,950.348,16.1974
91432.64389,0,91432.64389,36.25300995,39.00940705,745.2290824,2.90E+01,52.28802067,,7.33713,0.588859,0.130972,8.11519,7.91264,42782.5,56534.4,1.53E+06,478.404,13307.3,16204.6,8046.61,3.17,0.0247502,1413.36,33825.8,40000,91259.2,0.01,5188.82,111.481,19055.7,0.000362779,23479.6,4192.7,23444.9,4160.49,23427.3,4144.47,6849.29,6788.11,6761.83,6.38288,1.15845,0.709458,951.667,913.995,898.191,24.3121
113562.354,5295.567577,118857.9216,36.1802677,17.60864278,703.7845797,2.89E+01,52.10771715,,2.42708,0.621193,0.170286,11.6359,3.23452,49313.8,64007.6,1.76E+06,622.035,14645.8,18942.6,9680.65,3.22,0.0488786,1600.19,37874,40000,118658,0.01,5051.03,132.079,20508.9,9.60E-05,24776,4823.62,24738,4788.31,24718.7,4770.78,7874.61,7806.1,7776.78,6.8855,1.33492,0.816366,1160.59,1118.3,1100.59,21.2616
113562.354,50663.57916,164225.9332,33.45140625,40.70040784,512.4808305,2.68E+01,48.32134324,,13.2946,0.528032,0.249665,20.6599,14.4543,50959.2,64006.4,1.57E+06,859.831,14698,16368.6,7413.76,3.33,0.0277327,1600.16,37873.3,40000,164019,0.01,4404.57,115.924,18442.1,0.000644154,21037.7,3253.7,21016.1,3233.84,21004.6,3223.43,5352.98,5314.07,5296.69,5.80385,1.29133,0.771144,804.057,779.707,769.147,17.5885
113562.354,91315.43561,204877.7896,23.1078031,26.88330246,589.7134099,1.85E+01,33.35615111,,4.32628,0.436314,0.400554,37.5343,6.36718,48543.8,61262.8,1.61E+06,1072.99,13515,17443,8447.93,3.31,0.017737,1531.57,36397.5,40000,204681,0.01,4458.63,71.7416,13409.4,0.000149772,17407,3377.16,17385.2,3356.52,17373.4,3345.69,5521.94,5479.78,5461.12,5.94532,1.39045,0.841081,944.697,918.212,906.779,15.2537
113562.354,13240.76488,126803.1189,20.85915429,30.61978,538.858362,1.67E+01,30.11068776,,8.8138,0.373954,0.21146,18.0706,9.85864,33213.1,46140,1.40E+06,664.028,12754.4,14588.2,6967.83,3.01,0.0212633,1153.5,28042.6,40000,126668,0.01,5376.69,107.551,17503.1,0.000379799,14920.6,3073.75,14896.8,3051.44,14884,3039.76,4988.99,4944.18,4924.56,6.19176,1.25425,0.744454,806.353,778.333,766.396,20.5145
102041.8138,0,102041.8138,11.04605267,43.61836477,541.4208337,8.84E+00,15.93883113,,21.0943,0.239726,0.208051,19.3043,22.682,21783.7,34688.6,1.41E+06,534.466,14151.7,14060.6,6326.41,2.63,0.00663719,867.215,21456.1,40000,101953,0.01,7622.18,39.9501,12530.8,0.000878335,9586.19,2590.34,9563.12,2568.47,9550.6,2557.01,4156.4,4113.76,4094.91,6.18211,1.21542,0.712314,721.48,694.688,683.191,23.0676
109288.135,0,109288.135,21.85158066,38.18842696,689.3382465,1.75E+01,31.55311592,,8.1927,0.443712,0.219711,18.6652,9.29054,35475.6,49332.4,1.79E+06,572.162,15646.2,18894,9343.69,3.01,0.0159353,1233.31,29838.1,40000,109144,0.01,6339.15,70.922,16460,0.000291205,17726.5,4322.31,17689.4,4287.29,17670.6,4270.01,7001.97,6936,6907.59,6.22634,1.13785,0.707602,1095.92,1055.17,1037.97,22.2577
106960.8783,0,106960.8783,16.69248813,17.97090915,710.1547374,1.34E+01,24.16067162,,2.43186,0.379804,0.259901,23.6496,3.93744,30857.5,44574.4,1.66E+06,560.06,13887.2,17731.3,9004.2,2.9,0.012025,1114.36,27155.7,40000,106836,0.01,6656.47,60.1737,14083.7,8.12E-05,15187.9,4200.24,15151.6,4165.67,15132.9,4148.49,6787.38,6720.24,6691.59,6.9151,1.32727,0.80802,1091.62,1050.01,1032.62,22.5224
113562.354,25432.96971,138995.3237,11.63194075,20.69651388,717.3521977,9.31E+00,16.78625767,,1.65963,0.341426,0.377435,36.4581,4.15877,31438.6,45147.2,1.82E+06,727.981,15060.5,19621.3,10058.9,2.91,0.00780126,1128.68,27480.8,40000,138868,0.01,6940.95,33.9242,10170.3,4.42E-05,13670.3,4313.94,13635.2,4279.98,13616.9,4263.05,6962.87,6896.15,6867.52,6.90141,1.43512,0.88071,1205.67,1164.16,1146.69,19.5152
113562.354,20658.06739,134220.4214,19.56135432,25.2235045,656.7307743,1.56E+01,28.12734905,,3.5462,0.408591,0.296353,26.9352,5.07954,36320.9,49896.8,1.69E+06,702.846,14234.6,18066,9056.68,3.05,0.0155666,1247.42,30153.9,40000,134073,0.01,5885.62,73.575,14998.8,0.000118332,16323.2,4004.91,16291.4,3974.67,16274.8,3959.44,6492.29,6433.05,6407.48,6.45698,1.28726,0.786316,1066.47,1029.65,1014.09,19.8827
86362.69711,0,86362.69711,16.99172212,29.21180314,569.378153,1.36E+01,24.52127866,,11.0139,0.276854,0.16725,14.4628,11.9647,23180.9,35536.96,9.89E+05,452.242,9323.06,10159.4,4774.26,2.73,0.115904,888.424,21952.1,40000,86268.6,0.01,5648.5,99.1999,15423.3,0.000658403,11043,2132.22,11025,2115.44,11014.8,2106.21,3439.46,3404.26,3388.79,6.55287,1.31551,0.74866,557.572,535.32,525.889,24.9708
89295.47839,0,89295.47839,18.08442905,49.14071317,683.2753849,1.45E+01,26.14401033,,19.9122,0.355786,0.219578,19.4916,21.0639,27873.3,41081.6,1.54E+06,467.517,14635.1,15738.6,7398.8,2.84,0.0101339,1027.04,25161.8,40000,89182.5,0.01,6924.03,54.9403,14130.4,0.000853687,14214.5,3362.85,14183.9,3333.94,14168.1,3319.49,5435.28,5381.5,5358.09,6.15953,1.13292,0.68425,848.905,815.544,801.384,24.6141
113562.354,61824.44519,175386.7992,28.32262613,32.53542238,668.2160787,2.27E+01,40.92889893,,2.88583,0.520898,0.351793,31.8089,4.67017,51588.2,65287.2,1.76E+06,918.326,14539.6,19057.4,9551.05,3.3,0.0235587,1632.18,38558.1,40000,175178,0.01,4744.56,79.9804,15420.9,9.87E-05,20781.5,4131.72,20752.7,4104.58,20737.8,4090.79,6751.58,6697.67,6674.18,6.33069,1.37334,0.84173,1100.33,1066.73,1052.41,16.8911
113562.354,28423.72143,141986.0754,21.08928476,36.50624102,476.7654297,1.69E+01,30.4712948,,13.9417,0.361737,0.237241,20.7835,15.0996,34420.3,46729.6,1.39E+06,743.595,13333.5,14255.3,6397.57,3.08,0.0162556,1168.24,28375.5,40000,141846,0.01,5199.63,98.5634,17136.8,0.000648771,14425.2,2668.62,14405.7,2650.44,14395,2640.72,4344.76,4308.17,4291.86,5.95138,1.30241,0.765039,709.722,686.695,676.741,19.217
113562.354,74927.70365,188490.0577,18.11474766,14.78683404,717.6336096,1.45E+01,26.14401033,,1.61534,0.424437,0.438138,41.9552,3.96739,44344.2,57950,1.88E+06,987.17,15077.1,20489,10432,3.2,0.0132866,1448.75,34599.6,40000,188310,0.01,5484.03,49.372,11441.3,4.36E-05,16961,4217.99,16931,4189.04,16915.3,4174.41,6850.09,6792.38,6767.31,6.65949,1.50214,0.930142,1211.54,1175.45,1160.08,16.141
113562.354,8915.04516,122477.3992,30.44384996,23.3593791,733.5505092,2.44E+01,43.99405877,,1.63364,0.568256,0.229665,18.6193,2.82145,46075.9,60594.8,1.84E+06,641.078,15007,19845.3,10219.1,3.18,0.027799,1514.87,36036.3,40000,122291,0.01,5449.16,100.17,18427,5.73E-05,22681.5,4950.19,22641.8,4912.98,22621.8,4894.61,8060.83,7988.58,7957.74,7.16076,1.4352,0.873666,1232.14,1187.49,1168.81,20.9248
79917.25381,0,79917.25381,27.75942282,32.75010234,572.2111934,2.22E+01,40.02738134,,12.3304,0.390356,0.0946951,5.98253,12.7586,29499.2,41749.2,9.04E+05,418.319,8611.73,9254.04,4299.8,2.96,0.0193307,1043.73,25544.4,40000,79797.6,0.01,4702.43,142.062,18448,0.000971558,15544.1,2111.27,15527.8,2096.24,15518.5,2087.83,3437.15,3405.17,3391.03,6.57475,1.34382,0.759566,498.641,478.449,469.878,25.8425
113562.354,81011.24844,194573.6024,22.62953898,27.88421704,603.3902992,1.81E+01,32.63493704,,4.15353,0.434239,0.391722,36.6269,6.15264,46680.1,59628.8,1.63E+06,1019.01,13707,17655.5,8616.09,3.27,0.0173863,1490.72,35512.9,40000,194384,0.01,4605.95,71.7859,13611.8,0.000141383,17327.6,3488.84,17304.3,3466.8,17291.9,3455.32,5696.4,5651.71,5632.02,6.0084,1.37134,0.831802,972.847,944.828,932.774,15.7902
103826.7234,0,103826.7234,30.04865234,15.50661396,602.6639332,2.40E+01,43.27284469,,7.68591,0.484911,0.124834,8.02272,8.24061,37834.8,51459.6,1.36E+06,543.482,12191,14200.8,6944.19,3.08,0.324491,1286.49,31024.9,40000,103673,0.01,4930.08,149.143,20268.3,0.00039124,19331.3,3412.44,19304.2,3387.36,19289.9,3374.43,5559.71,5510.05,5488.51,6.38293,1.22028,0.72792,818.544,787.698,774.68,22.8226
113562.354,27805.1572,141367.5112,28.99446639,42.51708154,593.7054415,2.32E+01,41.83041653,,13.4793,0.504902,0.240401,19.9787,14.6174,44991.2,58658.4,1.76E+06,740.128,16191.9,18394,8664.88,3.21,0.0234214,1466.46,34985.6,40000,141185,0.01,5256.63,96.6667,18053.4,0.000546449,20137.7,3809.83,20108.8,3782.87,20093.9,3769.25,6218.21,6167.17,6144.74,5.94175,1.19238,0.726671,966.775,935.045,921.431,19.272
113562.354,67955.01215,181517.3662,31.31102915,40.12055655,638.6566503,2.50E+01,45.07587988,,7.90872,0.549086,0.339407,30.1795,9.57592,55227.9,68919.87,1.86E+06,950.386,16057.7,19947.8,9607.8,3.4,0,1700,40541.1,40541.1,181293,0.01,4686,79.5545,15936.4,0.000283705,21897.9,4036.86,21870,4010.76,21855.5,3997.52,6610.19,6559.95,6537.81,5.87107,1.25568,0.77145,1061.74,1030.43,1016.95,16.5185
113562.354,43420.81659,156983.1706,36.55069258,34.45364054,711.3402573,2.92E+01,52.6486277,,2.80733,0.630365,0.287992,24.1162,4.2195,57419.6,71910,1.87E+06,821.725,15406.6,20232,10237.1,3.53,0,1700,42300,42300,156750,0.01,4692.98,100.705,17848.1,9.74E-05,25138.7,4731.31,25104.6,4699.54,25087.2,4683.66,7745.87,7684.03,7657.27,6.48649,1.3387,0.825998,1190.99,1152.67,1136.42,18.0998
113562.354,44210.53439,157772.8884,33.89486671,25.53782354,719.1791621,2.71E+01,48.86225379,,1.72746,0.60049,0.3061,26.3838,3.28422,55132.7,69622.99,1.84E+06,825.914,14925.8,19934.7,10194.2,3.39,0,1700,40954.7,40954.7,157549,0.01,4772.34,98.2515,17226.4,5.93E-05,23952.7,4696.14,23918.7,4664.4,23901.4,4648.5,7679.19,7616.61,7589.63,6.82867,1.45456,0.894402,1201.01,1162.18,1145.77,18.0466
113562.354,2235.977272,115798.3313,30.32873322,41.46942565,541.6568138,2.43E+01,43.81375525,,18.0265,0.495156,0.119225,7.2113,18.5116,40255.2,53972,1.59E+06,606.189,15337.7,16116.1,7439.47,3.12,0.0255577,1349.3,32417,40000,115635,0.01,5357.4,135.949,21050.2,0.000872089,19739,3437.31,19711.9,3412.25,19697.8,3399.42,5600.8,5552.96,5531.91,6.07843,1.18689,0.710864,841.007,811.248,798.497,21.5526
113562.354,43088.27134,156650.6253,27.86266002,18.29878001,567.9102645,2.23E+01,40.20768486,,6.12622,0.475289,0.279223,24.2637,7.49271,45128.7,58160.8,1.51E+06,820.243,13184.4,16033,7744.05,3.25,0.0301583,1454.02,34714.6,40000,156468,0.01,4592.91,111.465,17323.8,0.000253713,18950.9,3436.36,18926.9,3413.98,18914.1,3402.33,5622.71,5577.64,5557.86,6.07172,1.30009,0.780394,884.142,855.996,843.961,18.1178
82418.67753,0,82418.67753,17.6921475,35.71802519,535.4805954,1.42E+01,25.60309977,,16.2904,0.27541,0.14027,11.7205,17.0462,22837,34538.08,9.42E+05,431.574,9341.1,9504.83,4263.98,2.77,0.00950384,863.452,21368,40000,82326.1,0.01,5761.89,85.04,15812.4,0.00110568,10979,1896.9,10963.6,1882.41,10954.7,1874.27,3063.91,3033.18,3019.52,6.45272,1.34712,0.760897,489.551,470.009,461.656,25.5021
113562.354,69391.80565,182954.1597,22.7407815,16.51626763,584.5579218,1.82E+01,32.81524056,,4.89183,0.427087,0.366244,33.9393,6.74922,44658.4,57386.4,1.58E+06,958.144,13460.7,16976.6,8228.96,3.26,0.0185446,1434.66,34291.8,40000,182773,0.01,4679.67,78.6952,14307.7,0.000175364,17040.3,3389.01,17017.3,3367.29,17005,3355.96,5533.36,5489.34,5469.95,5.99865,1.3476,0.813313,930.085,902.498,890.644,16.4381
113562.354,39918.08633,153480.4403,11.14148266,34.07366387,449.7456367,8.91E+00,16.06504359,,11.646,0.249698,0.313938,30.05,13.7544,25853.8,36666.92,1.34E+06,804.034,12689.4,13857,6209.97,2.95,0.00777799,916.673,22610.6,40000,153376,0.01,5733.66,49.6612,12150.4,0.000439754,9976.63,2407.46,9959.19,2390.7,9949.51,2381.64,3897.98,3863.3,3847.84,5.77669,1.33179,0.785263,692.503,670.528,661.013,18.3689
108916.5354,0,108916.5354,20.40511646,40.12956633,483.0253286,1.63E+01,29.38947368,,20.5811,0.341463,0.12752,9.63618,21.1719,29009.7,41835.6,1.35E+06,570.352,13658.8,13475.8,5959.74,2.9,0.0150825,1045.89,25594.1,40000,108799,0.01,5990.92,114.341,18794.8,0.00105085,13617.9,2573.03,13597.1,2553.64,13585.8,2543.32,4164.09,4125.79,4108.73,6.13873,1.25629,0.731199,670.948,646.887,636.513,22.2667
113562.354,13092.49494,126654.8489,37.5879232,15.15303331,471.90838,3.01E+01,54.27135938,,11.4561,0.548168,0.10897,5.31259,11.8457,45809.8,59104.8,1.23E+06,662.983,11732.7,12718.7,5833.59,3.24,0.613612,1477.62,35228.3,40000,126469,0.01,3882.26,209.513,23079.3,0.000734554,21823.1,2869.09,21804,2851.64,21793.5,2842.2,4717.46,4681.26,4665.3,6.17334,1.31591,0.765214,663.98,641.298,631.563,20.4999
113562.354,87287.87877,200850.2328,24.98930114,44.31052399,534.1363633,2.00E+01,36.06070391,,12.3126,0.448034,0.37013,34.1715,14.1545,49188.4,61892.4,1.73E+06,1051.86,15817.1,18398.5,8327.92,3.32,0.0189521,1547.31,36737.3,40000,200651,0.01,4643.83,69.5042,14310.2,0.000475098,17867.8,3181.55,17846.8,3161.79,17835.6,3151.51,5209.12,5170.99,5153.86,5.6086,1.31602,0.796028,873.811,849.838,839.361,15.4538
80717.05996,0,80717.05996,30.349232,16.95450541,671.2709484,2.43E+01,43.81375525,,6.98826,0.455889,0.114727,7.6187,7.52827,33346.7,46306.4,1.07E+06,422.431,9534.58,11219.7,5506.91,3.01,0.371506,1157.66,28136.7,40000,80581.9,0.01,4764.17,134.128,18071.9,0.000457907,18165.7,2857.34,18142.7,2836.05,18130.4,2824.82,4661.53,4618.43,4599.76,6.62363,1.26648,0.736943,653.674,626.818,615.554,25.7423
113562.354,64161.43318,177723.7872,26.13077365,21.60352877,589.1466445,2.09E+01,37.68343558,,4.86679,0.466332,0.341687,31.0147,6.57926,47383.6,60390.4,1.58E+06,930.666,13486.3,16980.1,8253.81,3.28,0.0227055,1509.76,35925.9,40000,177532,0.01,4541.76,90.1234,15484.6,0.000182174,18599.3,3508,18575.5,3485.74,18562.9,3474.15,5738.39,5693.4,5673.61,6.03346,1.33872,0.808329,936.159,908.008,895.931,16.7443
86599.81277,0,86599.81277,32.43227152,15.33952233,679.5923472,2.59E+01,46.69861156,,5.86238,0.499797,0.118048,7.4981,6.40401,36582,49904.4,1.20E+06,453.201,10543.3,12646.8,6272.69,3.07,0.388897,1247.61,30158,40000,86451.5,0.01,4771.66,140.257,18905.9,0.000345492,19919.1,3273.16,19892.8,3248.79,19879,3236.2,5343.52,5295,5274.1,6.58526,1.2454,0.73659,747.191,717.083,704.47,24.9327
113562.354,81773.32124,195335.6752,16.88931188,35.35871681,675.1193958,1.35E+01,24.34097514,,3.8556,0.397872,0.440884,42.2643,6.25492,42932.4,56109.2,1.86E+06,1023.09,15417.1,20236.7,10023.4,3.2,0.0118641,1402.73,33592.9,40000,195162,0.01,5475.23,41.4538,11016.7,0.000106569,15899.3,3888.99,15871.7,3862.48,15857.2,3849,6314.44,6262.18,6239.26,6.06924,1.34012,0.825294,1131.49,1098.79,1084.74,15.7658
113562.354,20169.19291,133731.5469,16.63824458,41.95317179,521.1083706,1.33E+01,23.9803681,,16.9544,0.329453,0.252677,22.8665,18.3578,30679,43488.8,1.58E+06,700.403,15310.8,16173.5,7343.03,2.95,0.0121072,1087.22,26538.1,40000,133607,0.01,6236.06,68.8433,15132.9,0.000662088,13155.9,2982.22,13132.1,2959.67,13119.5,2948,4826.49,4783.03,4763.77,5.94029,1.22734,0.732011,816.276,789.036,777.292,19.9162
76340.89427,0,76340.89427,35.85819559,18.52612108,580.4284569,2.87E+01,51.74711011,,9.11924,0.48239,0.0783907,3.48601,9.43946,34085.8,46542.8,9.24E+05,399.474,8597.43,9502.29,4561.53,3.06,0.541864,1163.57,28270.3,40000,76202.7,0.01,3987.14,181.73,19848.4,0.00315464,19201.3,2233.98,19183.7,2217.85,19173.4,2208.66,3620.29,3585.34,3570.07,7.54859,1.33486,0.747363,540.185,517.976,508.694,26.3643
113562.354,39624.37142,153186.7254,35.55821558,44.28354448,738.5312234,2.84E+01,51.20619955,,7.32963,0.637527,0.294372,24.7129,8.73875,56995.2,71798.65,2.13E+06,801.832,17797.7,23122.9,11316.9,3.5,0,1700,42234.5,42234.5,152956,0.01,5127.12,86.6942,17486.1,0.000240236,25434.2,5032.42,25396,4996.75,25377,4979.24,8223.47,8157.14,8128.26,6.0567,1.18034,0.741005,1276.06,1235.06,1217.55,18.3769
113562.354,32810.69286,146373.0469,32.89295858,29.2442068,484.7117031,2.63E+01,47.41982564,,9.44922,0.502499,0.192506,14.7214,10.3157,45599.8,58332,1.31E+06,766.355,12093.1,13663.6,6329.14,3.27,0.407723,1458.3,34807.8,40000,146188,0.01,4009.31,162.961,20280,0.000514033,20014.5,2978.05,19994.9,2960.23,19984.3,2950.62,4899.98,4863.14,4846.78,6.00761,1.32655,0.780228,714.197,691.116,681.189,18.8609
111239.4192,0,111239.4192,31.4385528,49.18613463,583.6667144,2.52E+01,45.43648692,,22.9029,0.528714,0.120143,7.12123,23.3834,41633.1,55722,1.79E+06,582.26,17353.5,18193.8,8350.95,3.13,0.0260094,1393.05,33380.5,40000,111071,0.01,5690.4,121.602,20657.8,0.00103604,21084,3838.98,21052.3,3809.53,21036.1,3794.84,6250.33,6196.3,6172.55,6.00592,1.13902,0.693607,933.734,900.281,885.935,22.0252
113562.354,25335.51984,138897.8738,35.29572204,43.15850567,531.0046488,2.82E+01,50.84559251,,16.6181,0.553988,0.173593,12.3654,17.3607,48505.5,62086.4,1.63E+06,727.107,15564.1,16710.4,7611.36,3.27,0.0303404,1552.16,36841.8,40000,138701,0.01,4772.21,136.483,20403,0.000822685,22073.2,3487.22,22048.1,3464.24,22035.1,3452.41,5722.49,5678.54,5659.05,5.91858,1.22888,0.736248,838.251,810.888,799.084,19.4585
92053.47111,0,92053.47111,17.37091563,30.03460994,689.4201543,1.39E+01,25.06218922,,4.845,0.340569,0.231302,20.7859,6.12575,27312.9,40392.4,1.33E+06,481.987,11540.7,14033.3,7013.49,2.83,0.0123615,1009.81,24765.8,40000,91942.7,0.01,6243.99,71.8402,14284.7,0.000208896,13606,3296.9,13577.1,3269.61,13561.9,3255.7,5328.36,5274.61,5251.54,6.5949,1.23972,0.741893,839.877,806.446,792.449,24.2584
113562.354,35230.16163,148792.5156,29.50233854,33.97327014,736.2295102,2.36E+01,42.55163061,,1.83926,0.557877,0.314169,27.6451,3.46682,50024.9,64378.4,1.89E+06,778.945,15287.4,20611.1,10528.2,3.25,0.0241274,1609.46,38072.3,40000,148590,0.01,5243.85,80.1195,16495.2,6.03E-05,22266.6,4794.05,22230.3,4759.88,22211.8,4742.88,7815.87,7749.17,7720.48,6.92971,1.43413,0.879299,1243.13,1201.76,1184.32,18.7067
113562.354,46159.26366,159721.6177,22.19336977,31.56862419,606.5610618,1.78E+01,32.09402648,,4.82246,0.426743,0.329376,30.0884,6.49181,41319.9,54364.4,1.60E+06,836.423,13755.4,17172.7,8429.17,3.18,0.0185383,1359.11,32633.5,40000,159554,0.01,5068.23,79.6041,15070.8,0.000172448,17032,3600.36,17005.9,3575.68,16992.2,3562.98,5863.99,5814.72,5793.2,6.12985,1.30141,0.788823,969.254,938.499,925.378,17.9152
113562.354,56757.64448,170319.9985,30.30470291,18.88471001,624.0905042,2.42E+01,43.63345173,,3.98181,0.524814,0.318227,28.0828,5.55955,51255.9,64774.8,1.65E+06,891.771,13889.7,17733.4,8756.65,3.31,0.0285528,1619.37,38284.4,40000,170112,0.01,4514.02,99.9754,16601.1,0.000151563,20928.1,3863.38,20901.5,3838.58,20887.6,3825.84,6325.68,6276.09,6254.4,6.17093,1.33449,0.811116,1003.96,973.04,959.837,17.2024
103163.1945,0,103163.1945,25.72267202,21.76361819,459.410212,2.06E+01,37.14252502,,13.7795,0.38446,0.0941031,5.595,14.1759,30724.7,42738.4,1.07E+06,540.155,10417.2,10861.5,4902.4,3.01,0.44207,1068.46,26110.2,40000,103039,0.01,4517.46,174.121,21238,0.000891733,15314,2265.7,15297,2250.06,15287.4,2241.39,3684.91,3651.97,3637.33,6.25478,1.33115,0.762817,561.316,540.538,531.639,22.8807
113562.354,36224.38644,149786.7404,11.97902678,34.2532353,554.6965519,9.58E+00,17.27307717,,8.59865,0.283517,0.338773,32.423,10.7856,28774,41212.8,1.52E+06,784.609,13805.6,15975,7588.16,2.92,0.00822499,1030.32,25237,40000,149670,0.01,6241.26,42.4987,11444.3,0.000286645,11335.5,3030.69,11312,3008.37,11299.3,2996.74,4897.91,4853.17,4833.55,6.01169,1.26641,0.758472,866.387,838.274,826.227,18.6502
113562.354,58042.00673,171604.3607,30.14703104,40.90219383,578.6390646,2.41E+01,43.45314821,,10.7418,0.514877,0.306168,26.8461,12.2265,50863.4,64069.2,1.73E+06,898.512,15564.2,18345.4,8602.97,3.32,0.0243864,1601.73,37906.9,40000,171398,0.01,4724.35,88.3893,16688.4,0.000426907,20529,3632.86,20503.7,3609.37,20490.6,3597.33,5952.2,5906.86,5886.79,5.82209,1.25768,0.763159,941.53,913.234,901.017,17.119
113562.354,35732.08061,149294.4346,32.85751106,17.1633208,587.2808867,2.63E+01,47.41982564,,5.7562,0.538901,0.240807,19.6428,6.8966,48985.6,62554.4,1.54E+06,781.598,13398,16362.7,7979.19,3.28,0.080455,1563.86,37093.8,40000,149096,0.01,4445.71,129.397,18809.9,0.000252343,21480.3,3703,21454.3,3678.99,21440.7,3666.57,6069.62,6021.62,6000.64,6.14516,1.28302,0.773463,918.571,888.69,875.954,18.6503
92756.62349,0,92756.62349,38.88130048,24.6324229,493.6144762,3.11E+01,56.07439458,,12.0511,0.528644,0.0807624,2.71686,12.3132,38690.4,51232.4,1.01E+06,485.431,9705.2,10351.2,4786.56,3.16,0.625028,1280.81,30898.6,40000,92599.8,0.01,3685.81,224.3,22974.7,0.00380084,21038.6,2299.91,21021.2,2284.23,21011.3,2275.35,3741.81,3707.92,3693,7.08681,1.36412,0.765552,555.693,534.229,525.176,24.1099
109885.4612,0,109885.4612,34.2419523,26.52075577,675.5581668,2.74E+01,49.40316435,,3.69869,0.579571,0.141858,8.99004,4.33601,44860.1,59203.2,1.63E+06,575.094,13929.8,17372,8776.95,3.17,0.100615,1480.08,35281.8,40000,109704,0.01,5067.7,138.33,20629.1,0.000159146,23113.7,4400.57,23078.5,4367.9,23060.6,4351.57,7176.86,7113.5,7086.32,6.58536,1.24628,0.763006,1048.01,1008.9,992.482,22.1704
113562.354,81971.97718,195534.3312,27.37107093,37.66388818,512.0748426,2.19E+01,39.48647078,,9.31548,0.469525,0.344167,31.2445,11.0146,50009,61875.6,1.58E+06,1023.98,13912.1,16976.1,7770.16,3.38,0.0215276,1546.89,36728.2,40000,195332,0.01,4268.79,79.9239,15462.5,0.000382607,18717.7,3152.46,18697.6,3133.82,18686.9,3123.99,5181.1,5143.92,5127.25,5.64171,1.3456,0.809022,830.766,807.394,797.199,15.7282
113562.354,77402.8819,190965.2359,31.91143249,37.97918064,525.8001197,2.55E+01,45.97739748,,9.42212,0.519082,0.318818,28.1321,10.9665,54438.3,66975.6,1.58E+06,999.931,14056.5,17000.4,7788.26,3.4,0.0258569,1674.39,39456.9,40000,190745,0.01,4163,94.2933,16576.3,0.000413076,20685.2,3285.19,20664.5,3266.08,20653.5,3256.03,5410.84,5372.77,5355.75,5.7239,1.33676,0.802582,839.857,815.983,805.604,15.9717
87642.73826,0,87642.73826,35.38278103,23.79523735,524.7942073,2.83E+01,51.02589603,,11.3233,0.485272,0.0813701,3.44033,11.6265,35630.4,48206.4,9.83E+05,458.688,9342.4,10067.4,4705.8,3.09,0.569823,1205.16,29206.9,40000,87498.3,0.01,3964.83,200.238,21437.5,0.00364951,19316,2277.39,19298.7,2261.6,19288.8,2252.67,3702.5,3668.36,3653.38,7.20585,1.36062,0.761709,549.025,527.393,518.291,24.771
113562.354,86076.5595,199638.9135,30.45224802,35.5555308,549.1453346,2.44E+01,43.99405877,,7.24289,0.510735,0.346816,31.2131,8.95073,55025.3,67585.6,1.60E+06,1045.39,13821.7,17258.1,8077.46,3.4,0.0244641,1689.64,39780.6,40000,199416,0.01,4136.08,83.9591,15682.5,0.000296101,20357,3361.2,20336,3341.67,20324.8,3331.4,5528.87,5489.58,5472.05,5.76427,1.35198,0.814585,880.557,855.905,845.2,15.511
113562.354,6923.61822,120485.9722,20.24878961,20.60850412,614.4781343,1.62E+01,29.20917016,,6.05521,0.39634,0.225275,19.4966,7.19234,33811.6,47308.8,1.57E+06,630.899,13821.7,16590.8,8201.67,2.99,0.017241,1182.72,28702.1,40000,120349,0.01,5877.12,89.1576,16655.4,0.000227084,15827.4,3700.77,15797.2,3672.32,15781.5,3657.88,5995.34,5939.64,5915.54,6.30415,1.21597,0.739074,965.827,931.208,916.574,21.1171
113562.354,52474.24371,166036.5977,35.37493213,17.52619957,693.2598445,2.83E+01,51.02589603,,2.16132,0.609089,0.307222,26.3796,3.69589,57371.1,71702.6,1.79E+06,869.187,14665.2,19415.3,9846.35,3.53,0,1700,42178,42178,165804,0.01,4520.16,103.878,17301.3,7.54E-05,24288.3,4506.79,24256.8,4477.46,24240.6,4462.64,7383.45,7325.34,7300.15,6.59025,1.41538,0.869605,1148.25,1112.14,1096.82,17.4813
113562.354,31502.39251,145064.7465,29.03799161,40.60913172,540.0091603,2.32E+01,41.83041653,,13.8882,0.483918,0.230342,19.0236,14.9695,44047.3,57203.2,1.61E+06,759.53,15090.8,16716.5,7714.87,3.22,0.0235879,1430.08,34191.8,40000,144886,0.01,4975.57,109.263,18475.6,0.000618536,19292.4,3384.63,19267.7,3361.75,19254.7,3349.95,5535.09,5490.88,5471.32,5.91024,1.23747,0.742747,854.454,826.877,814.998,18.9742
113562.354,44386.21979,157948.5738,21.97420363,38.5959166,715.0222385,1.76E+01,31.73341944,,5.35916,0.46888,0.365601,33.7536,7.22477,44131.5,58082,1.99E+06,827.069,16644.6,21422.5,10642,3.18,0.0162499,1452.05,34671.5,40000,157770,0.01,5760.78,55.3513,13904.2,0.000160689,18730.7,4479.37,18696.2,4446.58,18678.6,4430.31,7274.98,7212.52,7185.39,6.12563,1.22596,0.764074,1215.8,1177.01,1160.48,18.0511
113562.354,89166.74414,202729.0981,12.46962362,46.26015632,750.5235267,9.98E+00,17.99429125,,6.93324,0.383304,0.492131,47.9952,9.92086,41826,55675.6,2.25E+06,1061.87,18793.7,24473.6,11992.9,3.14,0.00773901,1391.89,33354.8,40000,202560,0.01,6354.86,15.5395,8320.55,0.000158935,15339.3,4363.02,15306.9,4331.52,15290.3,4315.87,7054.43,6995.21,6969.16,5.84417,1.2358,0.77744,1316,1279.01,1263.03,15.3968
109644.1539,0,109644.1539,34.984964,48.3743089,670.7190683,2.80E+01,50.48498547,,17.3797,0.601023,0.136032,8.21226,17.9336,46237.5,60732,1.94E+06,573.8,17676.9,20220.8,9608.71,3.18,0.02914,1518.3,36110.7,40000,109457,0.01,5610.04,112.478,20403.4,0.000724994,23973.4,4578.48,23935.2,4542.99,23916.1,4525.62,7464.54,7399.87,7371.76,6.04456,1.1011,0.686062,1091.37,1051.53,1034.57,22.1992
76146.34501,0,76146.34501,29.41093241,33.13514345,511.2575089,2.35E+01,42.37132709,,14.7834,0.400586,0.0766848,4.0597,15.1037,28673,39345.72,8.22E+05,398.569,8015.56,8373.43,3766.98,3.05,0.0164411,983.643,24162.7,40000,76030.1,0.01,4273.83,151.019,19329,0.00131383,15945.3,1870.88,15931.3,1858.04,15923.1,1850.73,3053.09,3025.22,3012.83,6.33596,1.38488,0.783622,430.384,412.708,405.18,26.391
112030.4614,0,112030.4614,18.79177114,33.10580069,741.8822309,1.50E+01,27.04552793,,1.77344,0.430498,0.267821,24.1278,3.23907,34637.7,48751.6,1.84E+06,586.556,14984.5,19854.5,10202.7,2.97,0.0139417,1218.79,29512.9,40000,111890,0.01,6639.32,62.4057,14823.7,5.47E-05,17214.8,4777.2,17173.9,4738.23,17153.2,4719.07,7729.44,7654.22,7622.2,7.23456,1.40788,0.854752,1236.19,1189.67,1170.24,21.9836
113562.354,55381.64111,168943.9951,13.81239579,16.7590648,449.2979633,1.10E+01,19.83338715,,8.40314,0.29028,0.33883,32.2279,10.4403,29831.4,39963.52,1.33E+06,885.013,12047.6,14036.7,6410.86,3.12,0.0105187,999.088,24518.9,40000,168823,0.01,4927.47,64.7537,13028.1,0.0003124,11590.8,2542.2,11573.4,2525.56,11563.7,2516.59,4136.7,4101.89,4086.42,5.65227,1.35597,0.806736,715.909,693.953,684.455,17.304
113562.354,57955.00903,171517.363,17.25133294,20.53730705,508.7931287,1.38E+01,24.8818857,,7.24296,0.340151,0.346851,32.5215,9.08646,35598,47325.2,1.41E+06,898.381,12525.6,14953.8,7000.8,3.15,0.0140382,1183.13,28711.4,40000,171373,0.01,4872.08,73.4111,13719,0.000276889,13576,2816.69,13556.8,2798.35,13546.2,2788.57,4588.61,4550.77,4534,5.87548,1.34704,0.801094,785.52,761.644,751.339,17.1342
113562.354,12537.68099,126100.035,22.49815358,33.63595086,564.6855003,1.80E+01,32.45463352,,9.49526,0.405109,0.21113,17.7948,10.5286,35461.4,48634.8,1.50E+06,660.295,13646.5,15646.8,7504.77,3.05,0.0177676,1215.87,29447.4,40000,125956,0.01,5512.56,97.3354,17690.8,0.000396297,16164.5,3342.94,16138.3,3318.39,16124.5,3305.73,5429.47,5381.09,5359.95,6.16356,1.22322,0.733277,866.45,836.288,823.444,20.58
113562.354,79397.06969,192959.4237,29.87260431,40.11731654,612.6486451,2.39E+01,43.09254117,,8.24984,0.52505,0.357396,32.2828,10.0176,55103.2,68483.82,1.81E+06,1010.37,15726.9,19462.3,9265.88,3.39,0,1700,40284.6,40284.6,192736,0.01,4580.04,74.6516,15262.5,0.000300731,20938.1,3787.09,20912.6,3763.3,20899.3,3751.12,6205.26,6159.11,6138.67,5.80312,1.28394,0.784332,1010.78,981.94,969.466,15.8712
97249.26826,0,97249.26826,20.25766929,43.7287301,674.3020759,1.62E+01,29.20917016,,14.9501,0.393904,0.209641,18.0703,15.9976,31022.5,44420.4,1.61E+06,509.146,14816.9,16623.8,7981.42,2.92,0.0127738,1110.51,27068.3,40000,97123.5,0.01,6539.17,66.5729,15513.1,0.000608623,15733.8,3670.02,15701.4,3639.45,15684.8,3624.21,5940.59,5883.31,5858.48,6.16533,1.13024,0.6896,923.664,888.196,873.178,23.6158
113562.354,51172.08103,164734.435,31.54332867,29.90426575,737.8046291,2.52E+01,45.43648692,,1.41042,0.580498,0.339437,30.1823,3.17391,54672.3,69155.15,1.88E+06,862.418,15129.9,20517.3,10530.1,3.36,0,1700,40679.5,40679.5,164513,0.01,4887.88,86.1802,16178.7,4.56E-05,23162.1,4744.8,23127.9,4712.67,23110.5,4696.57,7750.54,7687.04,7659.63,6.94392,1.51203,0.931294,1241.72,1202.26,1185.57,17.5746
113562.354,94448.45119,208010.8052,13.68043054,45.31250434,750.8440649,1.09E+01,19.65308363,,6.35296,0.395842,0.492817,47.941,9.25985,43704.6,57556,2.24E+06,1089.52,18554,24385.6,11977.8,3.18,0.00870407,1438.9,34384.7,40000,207834,0.01,6146.41,19.5588,8760.51,0.000147396,15836,4355.66,15804.2,4324.76,15787.8,4309.38,7048.78,6990.46,6964.78,5.85709,1.25229,0.78674,1313.42,1276.96,1261.21,15.1289
113562.354,48399.45437,161961.8084,17.89454919,18.54162197,488.5782884,1.43E+01,25.78340329,,8.26974,0.336154,0.315073,29.1899,9.90381,34079.5,45614.4,1.36E+06,848.321,12304.5,14338.3,6655.48,3.13,0.014941,1140.36,27745.4,40000,161824,0.01,4862.38,83.4453,14743.1,0.000334494,13413.2,2714.16,13394.2,2696.28,13383.8,2686.69,4420.6,4383.65,4367.26,5.87231,1.33914,0.793198,747.075,723.801,713.771,17.757
107792.449,0,107792.449,13.9391256,43.88102579,510.4722522,1.12E+01,20.19399419,,22.5472,0.275193,0.177365,15.6808,23.7483,24480.8,37480.08,1.45E+06,564.555,14774,14459.9,6416.11,2.73,0.00938535,937.002,23083.1,40000,107693,0.01,7125.76,62.7285,14956.3,0.000973885,10993.3,2637.46,10970.5,2615.99,10958.2,2604.74,4243.13,4201.52,4183.04,6.11927,1.22274,0.717142,723.594,697.46,686.199,22.4121
113562.354,7893.95265,121456.3067,11.36078651,32.97503456,665.3830683,9.09E+00,16.38958993,,4.12565,0.312875,0.304104,28.8827,6.21229,27755.6,41297.2,1.71E+06,636.115,14724.6,18144.4,9107.64,2.81,0.0076279,1032.43,25285.3,40000,121344,0.01,7206.48,35.4913,11240.2,0.000122658,12526.7,3947.27,12492.9,3914.92,12475.4,3898.71,6358.52,6295.56,6268.48,6.42792,1.23396,0.758618,1084.44,1045.33,1028.85,21.0617
89081.8164,0,89081.8164,18.40111845,21.5342975,611.4926369,1.47E+01,26.50461737,,8.89063,0.314083,0.181563,15.6691,9.82984,25700.9,38433.4,1.11E+06,466.443,10179.5,11562.8,5580.98,2.8,0.0518842,960.835,23635.6,40000,88977.6,0.01,5763.79,97.8997,15593.1,0.0004781,12532.8,2567.21,12510.9,2546.73,12499,2535.85,4148.27,4106.63,4088.5,6.51999,1.26224,0.732597,657.597,631.48,620.465,24.6187
113562.354,65655.89196,179218.246,35.68375039,35.78844091,708.8891233,2.85E+01,51.38650307,,3.21949,0.622552,0.336436,29.4051,4.88813,60760.9,75103.45,1.92E+06,938.216,15709.3,20880.1,10475.9,3.73,0,1700,44178.5,44178.5,178972,0.01,4538.73,89.7309,16497.3,0.000102797,24827.3,4624.26,24795.4,4594.5,24779,4579.54,7577.19,7519.15,7493.85,6.28368,1.34051,0.82871,1196.3,1160.24,1144.85,16.6558
87493.37907,0,87493.37907,17.77800198,29.98032958,563.1662203,1.42E+01,25.60309977,,11.2133,0.286015,0.160186,13.6259,12.0754,23853.7,36194.36,9.98E+05,458.156,9425.5,10244.7,4808.4,2.76,0.176026,904.859,22335.5,40000,87396.7,0.01,5576.52,106.627,16003.7,0.000679529,11406.7,2160.7,11388.7,2143.9,11378.5,2134.67,3488.53,3453.34,3437.87,6.53093,1.31314,0.748216,560.97,538.724,529.29,24.8175
113562.354,68738.11082,182300.4648,32.73630238,44.90246595,629.5106661,2.62E+01,47.23952212,,10.7884,0.567557,0.330661,29.1163,12.3945,56850.8,70681.24,1.94E+06,954.457,17064.9,20647.2,9777.77,3.5,0,1700,41577.2,41577.2,182070,0.01,4702.83,81.5975,16189.6,0.000386837,22631.9,4056.09,22603.7,4029.8,22589.2,4016.54,6646.32,6596.7,6574.74,5.77596,1.23508,0.76025,1059.22,1028.32,1014.95,16.4714
113562.354,9436.857644,122999.2116,16.66274211,40.94342685,626.6314131,1.33E+01,23.9803681,,12.6687,0.367993,0.261426,23.6641,14.1274,31924.6,45498.8,1.80E+06,644.115,16355,18698,8987.14,2.94,0.0118967,1137.47,27679.9,40000,122870,0.01,6727.19,57.0563,14461.2,0.000423275,14710.3,3846.4,14677.7,3815.43,14660.9,3799.98,6215.08,6156.74,6131.35,6.04972,1.14693,0.706067,1029.54,993.313,977.889,20.893
113562.354,78053.14028,191615.4943,19.03576639,45.65370355,464.3310302,1.52E+01,27.40613497,,14.8743,0.367405,0.363222,34.0647,16.717,39623.4,50879.6,1.64E+06,1003.65,15092.8,17566.4,7560.07,3.26,0.0140877,1271.99,30702.2,40000,191455,0.01,4968.42,61.7217,13592.4,0.000571808,14659.4,2769.47,14640.6,2751.69,14630.6,2742.38,4525.07,4490.99,4475.56,5.45778,1.33913,0.80549,773.376,751.85,742.377,15.9487
113562.354,2716.88783,116279.2418,14.78259895,27.42780077,554.2444478,1.18E+01,21.27581531,,8.90371,0.301794,0.210773,18.8279,10.223,26945,40034.4,1.41E+06,608.993,12931.6,14645.9,7049.34,2.82,0.0120809,1000.86,24559.8,40000,116170,0.01,6338.65,77.7571,15179.1,0.000348797,12058.2,3038.18,12032.9,3014.3,12019.4,3001.86,4897.98,4850.23,4829.41,6.28433,1.22746,0.730064,826.728,796.856,784.174,21.5342
113562.354,83389.70729,196952.0613,28.23490179,33.94302947,568.2242411,2.26E+01,40.74859541,,6.22811,0.486708,0.358447,32.6336,8.01235,52512.5,65298,1.59E+06,1031.36,13748.6,17183.7,8176.14,3.36,0.0222434,1632.45,38563.8,40000,196739,0.01,4280.18,81.6261,15156.9,0.000243927,19404.6,3381.45,19382.9,3361.26,19371.4,3350.66,5548.63,5507.8,5489.67,5.85463,1.35177,0.81488,903.949,878.336,867.259,15.6543
81764.35635,0,81764.35635,21.86659087,45.67388504,660.3823039,1.75E+01,31.55311592,,18.8356,0.36716,0.16911,14.0913,19.6682,28165.4,40995.2,1.28E+06,428.031,12296.8,12943,6032.92,2.88,0.0116732,1024.88,25112,40000,81650.2,0.01,6215.72,76.1676,15546.2,0.00102229,14648.7,2850.64,14623.7,2827.26,14610.5,2815.2,4621.24,4576.23,4556.54,6.2957,1.18918,0.699054,695.748,667.705,655.803,25.6129
113562.354,72754.53175,186316.8858,18.19481678,45.27679134,663.5786307,1.46E+01,26.32431385,,9.80068,0.41641,0.417781,39.6499,11.9814,43453.4,56888.4,2.04E+06,975.797,17629.5,21833.7,10445.1,3.2,0.0128041,1422.21,34019.6,40000,186141,0.01,5742.33,39.619,11740.4,0.000280385,16638.2,3963.38,16608.8,3935.22,16593.7,3921.13,6433.93,6381.04,6357.71,5.77726,1.22498,0.759774,1136.3,1103.27,1089,16.2618
88143.93402,0,88143.93402,28.24831191,42.1752163,466.1240516,2.26E+01,40.74859541,,23.9756,0.396805,0.0804031,4.23878,24.2832,30095,41848,1.04E+06,461.433,10976.9,10222.1,4300.51,3.01,0.0177586,1046.2,25601.1,40000,88021.9,0.01,4991.89,158.39,20366.8,0.00186651,15798.1,1985.96,15783,1972.02,15774.3,1964.19,3231.31,3202.36,3189.29,6.17752,1.35274,0.770263,481.224,462.895,454.956,24.7059
113562.354,87248.97079,200811.3248,28.60424484,15.40691788,473.80432,2.29E+01,41.28950597,,6.55177,0.485317,0.336631,30.3794,8.21077,50654.3,61111.6,1.44E+06,1051.63,12497.2,15546.3,7223.51,3.47,0.0248263,1527.79,36315.9,40000,200606,0.01,3723.14,88.8749,15974.9,0.000276162,19342.8,3096.48,19324.3,3079.31,19314.4,3070.18,5109.06,5073.54,5057.7,5.50644,1.3835,0.836212,790.847,768.559,758.88,15.4496
113562.354,54262.86908,167825.2231,30.49666987,33.59465859,607.5823865,2.44E+01,43.99405877,,5.61098,0.522798,0.305948,26.7716,7.11111,50842.8,64158.8,1.65E+06,878.701,14133.6,17630.2,8587.75,3.31,0.0250184,1603.97,37954.8,40000,167619,0.01,4564.5,93.9158,16837.4,0.000220268,20845.8,3777.68,20819.6,3753.4,20806,3740.9,6187.53,6139.32,6118.16,6.04291,1.29498,0.785983,974.888,944.823,931.951,17.3617
113562.354,23543.28387,137105.6379,32.29611175,43.52072777,483.3152351,2.58E+01,46.51830804,,19.0505,0.501663,0.163932,11.7883,19.7528,44265.3,57429.2,1.53E+06,717.802,15124.7,15504.8,6833.55,3.22,0.0273929,1435.73,34315.3,40000,136926,0.01,4857.4,143.557,20476.7,0.00100707,19985.9,3074.39,19964.1,3054.39,19952.5,3043.89,5043.15,5004.45,4987.14,5.88989,1.26502,0.748616,744.764,720.565,710.07,19.603
113562.354,19973.55373,133535.9077,22.15188195,26.09749515,715.6219119,1.77E+01,31.91372296,,1.96673,0.463509,0.304903,27.5209,3.57445,40119,54142,1.82E+06,699.176,14992.1,19619.3,10044.7,3.1,0.0177135,1353.55,32510.7,40000,133373,0.01,5873.31,73.0234,15356.9,6.22E-05,18517.4,4559.56,18480.9,4524.95,18462.3,4507.76,7399.87,7332.43,7303.51,6.87521,1.39291,0.853758,1198.58,1156.77,1139.2,19.9426
113562.354,31497.80462,145060.1586,24.70541763,40.41653978,576.113356,1.98E+01,35.70009687,,12.4469,0.447261,0.267032,23.2966,13.7499,41079.7,54328,1.69E+06,759.569,15512.3,17648.3,8299.64,3.16,0.019249,1358.2,32613.3,40000,144894,0.01,5372.37,84.5681,16829.4,0.000489357,17844.4,3548.58,17817.5,3523.37,17803.5,3510.52,5780.88,5732.52,5711.24,5.93664,1.21457,0.735803,927.065,896.928,883.989,18.9842
113562.354,65019.17796,178581.532,18.86586043,30.49037519,679.5616511,1.51E+01,27.22583145,,2.38779,0.417784,0.407541,38.6346,4.52436,42661.3,56025.6,1.79E+06,935.263,14646,19403.6,9775.03,3.19,0.0142421,1400.64,33546.9,40000,178409,0.01,5401.51,56.01,12377.6,6.97E-05,16690.3,4005.48,16661.4,3977.82,16646.3,3963.8,6508.25,6453.2,6429.28,6.42431,1.41045,0.866575,1130.42,1096.03,1081.37,16.7121
113562.354,13641.52028,127203.8743,23.16842354,41.75364189,585.0614536,1.85E+01,33.35615111,,14.8172,0.429871,0.221107,18.6876,15.8874,37150.1,50660.8,1.72E+06,666.045,15999.4,17740.1,8355.18,3.07,0.0179204,1266.52,30580.2,40000,127053,0.01,5875.68,87.5313,17388.2,0.000579464,17157.3,3640.41,17128,3612.83,17112.8,3598.91,5911.34,5859.17,5836.3,6.00701,1.17314,0.71331,943.198,910.767,896.893,20.4844
113562.354,80289.9518,193852.3058,38.34788714,45.31049771,533.4464262,3.07E+01,55.3531805,,13.0902,0.601133,0.295257,25.0423,14.4747,62000.5,75586.08,1.74E+06,1014.91,15979.4,18412.5,8327.24,3.81,0,1700,44462.4,44462.4,193601,0.01,4040.05,111.612,17412.6,0.000563375,23947.1,3535.68,23925,3515.42,23913.4,3504.92,5839.23,5800.4,5782.97,5.62127,1.30238,0.788124,873.711,849.417,838.809,15.8119
113562.354,1913.018195,115475.3722,25.68010242,21.53026779,471.9134964,2.05E+01,36.9622215,,12.7711,0.399261,0.111396,7.15985,13.2504,33567.6,46577.6,1.22E+06,604.638,11716.1,12409.2,5681.76,3.02,0.279484,1164.44,28289.7,40000,115339,0.01,4746.96,174.963,21367.9,0.000729894,15908.9,2586.73,15889.5,2568.92,15878.8,2559.22,4205.15,4168.32,4152,6.26056,1.2967,0.750687,653.179,630.033,620.111,21.5751
113562.354,70985.12104,184547.475,36.73580155,28.83863691,611.6999963,2.94E+01,53.00923474,,4.0456,0.597557,0.309974,26.6512,5.54913,60002.7,73696.7,1.63E+06,966.169,13737.9,17662.2,8667.81,3.69,0,1700,43351,43351,184304,0.01,4017.29,115.463,17229.7,0.000155932,23813.7,3902.83,23788.7,3879.74,23775.5,3867.79,6424.3,6377.74,6357.27,6.0797,1.35843,0.824615,982.975,953.929,941.472,16.3345
113562.354,64338.91358,177901.2676,24.76543185,18.1472216,585.125559,1.98E+01,35.70009687,,4.95569,0.449259,0.347456,31.7613,6.70435,46116,58844.8,1.57E+06,931.624,13444.6,16894.1,8200.56,3.28,0.0268596,1471.12,35087,40000,177714,0.01,4673.82,86.2054,15084.1,0.000190439,17920.8,3448.55,17897.3,3426.48,17884.8,3414.98,5636.65,5592.01,5572.38,6.02227,1.33839,0.807702,929.399,901.457,889.469,16.735
