WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,92942.89788,206505.2519,28.61739676,19.84983728,541.4780992,2.29E+01,41.28950597,,5.04188,0.493433,0.364343,33.2511,6.85922,53512,65421.6,1.54E+06,1081.42,12997.8,16734.3,7961.09,3.42,0.0249721,1635.54,38629.8,40000,206288,0.01,3956.74,86.1842,15170.3,0.000196654,19670.6,3328.29,19650.2,3309.28,19639.3,3299.24,5474.61,5435.51,5418.14,5.76331,1.3939,0.841889,880.772,856.241,845.618,15.1647
113562.354,51031.494,164593.848,22.12798311,34.83542976,721.8769735,1.77E+01,31.91372296,,2.63785,0.469984,0.380657,35.4057,4.6193,45224.9,59144.8,1.92E+06,861.882,15673,20782.6,10519.1,3.2,0.016558,1478.62,35250.1,40000,164410,0.01,5559.32,57.6532,13672.3,7.79E-05,18773.2,4458.95,18739.8,4427.12,18722.6,4411.2,7246.92,7184.94,7158.08,6.49307,1.35799,0.838847,1220.64,1182.07,1165.7,17.596
113562.354,47515.68698,161078.041,20.23183399,24.20988284,699.1356655,1.62E+01,29.20917016,,2.04271,0.437676,0.375344,35.1208,4.02008,42055.9,55771.2,1.81E+06,843.518,14764.9,19579.8,9944.6,3.15,0.0155922,1394.28,33407.3,40000,160908,0.01,5580.88,61.4498,13442.1,6.12E-05,17484.9,4239.67,17453.1,4209.33,17436.7,4194.06,6885.84,6825.9,6799.98,6.6672,1.42165,0.872922,1165.62,1128.27,1112.45,17.8345
113562.354,70878.77389,184441.1279,14.81555149,40.06330109,677.2104125,1.19E+01,21.45611882,,6.45337,0.378505,0.435226,41.8318,8.95338,39787,53048.4,1.96E+06,966.042,16596.6,21070.6,10284.1,3.14,0.00998676,1326.21,31906.5,40000,184280,0.01,5963.43,29.5407,10403.1,0.000173898,15133.9,3946.94,15104.6,3918.71,15089.4,3904.5,6394.76,6340.47,6316.63,5.9062,1.25369,0.776414,1148.95,1115.02,1100.43,16.3771
113562.354,31375.51778,144937.8718,24.74329941,39.32701338,666.7860938,1.98E+01,35.70009687,,8.09224,0.481588,0.30244,26.866,9.59706,43451.2,57263.6,1.88E+06,758.878,16302,19976.8,9771.36,3.17,0.0190485,1431.59,34224.9,40000,144762,0.01,5605.71,71.1618,15905,0.000275339,19226.5,4237.87,19193.5,4206.74,19176.7,4191.23,6892.98,6833.88,6808.17,6.03685,1.18644,0.735464,1112.59,1075.92,1060.29,19.0034
113562.354,92981.95121,206544.3052,29.64939146,26.90421236,569.0787338,2.37E+01,42.73193413,,4.69117,0.506175,0.366879,33.4474,6.52336,55343.5,67965.2,1.57E+06,1081.58,13314,17083.4,8219.4,3.4,0.0265785,1699.13,39981.6,40000,206320,0.01,4027.46,89.4575,15026.8,0.000181279,20178.2,3443.82,20157,3424.05,20145.7,3413.63,5661.76,5621.21,5603.21,5.86331,1.39137,0.841103,914.111,888.658,877.655,15.1627
113562.354,91508.11233,205070.4663,28.13644189,30.48691364,458.6403236,2.25E+01,40.5682919,,6.66586,0.478855,0.341896,30.9873,8.35317,50196.3,60174,1.43E+06,1073.96,12402.9,15462.9,7142.11,3.49,0.0239897,1504.35,35808.6,40000,204867,0.01,3661.09,85.4213,15892.2,0.000278845,19085.7,3047.57,19067.5,3030.89,19057.7,3022.01,5032.32,4997.74,4982.29,5.41517,1.38996,0.842248,777.697,756.004,746.566,15.2337
113562.354,59908.0513,173470.4053,17.08715005,42.73769804,725.3953463,1.37E+01,24.70158218,,7.00087,0.421797,0.422308,40.1886,9.28323,42097,55970.8,2.11E+06,908.481,17824.2,22732.7,11183.4,3.15,0.0117389,1399.27,33517,40000,173300,0.01,6124.45,34.2224,11318.7,0.000186822,16864,4404.68,16830.2,4372.18,16812.9,4356.08,7137.32,7076.15,7049.42,5.94586,1.20853,0.757522,1252.43,1214.35,1198.03,17.0348
113562.354,82655.57658,196217.9306,34.36764893,46.47776049,720.264659,2.75E+01,49.58346787,,8.24735,0.622635,0.372912,33.3363,10.0837,63509.3,78101.57,2.19E+06,1027.27,18424.6,23733.5,11535,3.9,0,1700,45942.1,45942.1,195960,0.01,4739.64,74.583,15236.9,0.000237474,24836.6,4702.95,24804,4672.34,24787.5,4657.14,7697.93,7640.79,7615.62,5.80204,1.22406,0.767659,1253.37,1217.85,1202.52,15.7011
97270.32249,0,97270.32249,23.22038876,18.39127557,679.4589643,1.86E+01,33.53645463,,4.73322,0.420631,0.192091,15.9373,5.70558,32814.2,46196.8,1.41E+06,509.218,12194.6,14919.5,7469.43,2.97,0.0214319,1154.92,28074.7,40000,97137.3,0.01,5703.44,98.1271,16858.7,0.000208706,16789.6,3616.7,16759.1,3588.03,16743.2,3573.52,5868.19,5812.07,5787.99,6.54909,1.23114,0.742836,891.953,857.163,842.59,23.6026
113562.354,84104.14034,197666.4943,16.52134266,34.48371581,631.6499434,1.32E+01,23.80006458,,4.61992,0.377761,0.433312,41.5281,6.99281,41641.1,54429.2,1.75E+06,1035.33,14734.6,18991.5,9276.25,3.2,0.011896,1360.73,32669.2,40000,197498,0.01,5300.76,44.906,11144.4,0.000134865,15092.1,3565.57,15067.2,3541.74,15054,3529.48,5792.69,5745.18,5724.26,5.95523,1.33962,0.818562,1041.04,1011.25,998.41,15.6393
89894.37359,0,89894.37359,17.66005124,44.57093439,745.0129048,1.41E+01,25.42279625,,12.5497,0.370438,0.25499,23.1037,13.9253,28737.9,42075.2,1.60E+06,470.638,14341.9,16721.2,8132.85,2.86,0.00980105,1051.88,25731.1,40000,89777.9,0.01,6919.39,48.8809,13469.2,0.000491633,14808.1,3777.8,14773.7,3745.12,14756,3728.95,6107.02,6045.99,6019.68,6.23122,1.11898,0.686743,950.473,912.731,896.824,24.5465
113562.354,54331.04062,167893.3946,12.99614022,35.61067202,653.4894523,1.04E+01,18.75156603,,5.09157,0.3409,0.408979,39.4345,7.5858,34817.3,47871.6,1.79E+06,879.4,15277.6,19229.9,9464.59,3.04,0.00870289,1196.79,29018.8,40000,167752,0.01,6182.01,31.8945,10379.8,0.000142362,13635,3752.06,13606.5,3724.58,13591.5,3710.65,6070.3,6016.43,5992.91,6.06546,1.27357,0.782043,1083.06,1049.39,1035,17.394
85166.02546,0,85166.02546,17.34508164,38.05309719,489.8524523,1.39E+01,25.06218922,,19.845,0.266515,0.125137,10.2036,20.5424,21971.5,33217.24,9.74E+05,445.995,9981.59,9695.21,4210.26,2.77,0.00962269,830.431,20592.9,40000,85077,0.01,5867.13,92.8062,16574.3,0.00131608,10624.2,1833.77,10609,1819.8,10600.1,1811.89,2960.58,2931.1,2917.82,6.27406,1.35322,0.767395,477.693,458.976,450.926,25.1213
89598.95626,0,89598.95626,37.51752122,44.03805586,719.0637182,3.00E+01,54.09105586,,12.969,0.592322,0.11459,6.33068,13.4362,42706.7,56432.8,1.52E+06,468.793,13728.8,15880.1,7680.11,3.17,0.0251761,1410.82,33770.1,40000,89425.8,0.01,5186.23,117.956,19382.7,0.000684372,23611.6,3966.51,23578.7,3936.04,23561.9,3920.85,6482.74,6425.46,6400.68,6.25283,1.13608,0.691363,893.998,858.697,843.802,24.5436
106728.5786,0,106728.5786,28.58837421,33.67998401,594.5800645,2.29E+01,41.28950597,,9.38546,0.473679,0.131193,8.81756,9.97455,37646.7,51092.4,1.43E+06,558.698,12962.5,14870.2,7210.92,3.08,0.0226474,1277.31,30820.7,40000,106576,0.01,5245.12,125.612,19914.1,0.00045355,18887.7,3471.99,18859.9,3446.19,18845.4,3432.95,5651.5,5600.92,5578.94,6.29872,1.20071,0.719325,843.982,812.582,799.294,22.5045
113562.354,12955.42995,126517.784,13.72962421,21.12933951,579.7206595,1.10E+01,19.83338715,,7.05056,0.304231,0.269035,24.9744,8.74829,28065,41114.8,1.49E+06,662.642,13333,15611.1,7596.17,2.86,0.0105593,1027.87,25180.8,40000,126404,0.01,6359.32,62.0529,13542.9,0.000250616,12161.4,3226.39,12135,3201.31,12120.9,3188.36,5206.1,5156.12,5134.37,6.24712,1.23718,0.742556,890.281,859.036,845.774,20.5665
113562.354,56504.71693,170067.0709,27.28620756,25.54256881,636.598455,2.18E+01,39.30616726,,3.62987,0.495564,0.336792,30.3349,5.32533,48588.6,62031.6,1.68E+06,890.502,14085.9,18097.4,8982.83,3.28,0.023763,1550.79,36812.2,40000,169870,0.01,4735.77,88.2063,15750.4,0.00012981,19769.7,3895.91,19742.3,3870.25,19728,3857.12,6365.01,6313.84,6291.51,6.21134,1.33985,0.816771,1032.9,1000.99,987.381,17.2231
113562.354,84174.92315,197737.2772,27.67623149,33.0166304,506.523202,2.21E+01,39.84707782,,6.9269,0.473623,0.345292,31.35,8.63743,50145,61477.2,1.50E+06,1035.52,12994.8,16257,7558.59,3.41,0.0223221,1536.93,36513.3,40000,197534,0.01,4032.31,83.8247,15596,0.000282904,18880.2,3159.87,18860.5,3141.64,18850,3131.99,5199.25,5162.03,5145.44,5.64772,1.36899,0.824383,826.074,802.705,792.564,15.6112
81388.60969,0,81388.60969,29.13234754,47.42026157,726.3429188,2.33E+01,42.01072005,,16.8033,0.476519,0.146387,10.8837,17.4882,34478.8,47678.4,1.41E+06,425.927,13103.2,14489.3,6909.3,3.03,0.0163145,1191.96,28910.2,40000,81248.8,0.01,5773.68,89.7521,16897.9,0.000896255,19005.1,3477.06,18975.2,3449.12,18959.8,3435.07,5663.72,5611.11,5588.28,6.25572,1.14267,0.68665,801.125,768.608,754.871,25.6639
113562.354,83063.74019,196626.0942,23.47439828,46.9036615,696.7331981,1.88E+01,33.89706167,,9.31447,0.488425,0.417741,39.1042,11.4326,51539.7,65476.4,2.15E+06,1029.67,18342.6,23135.1,11144.9,3.29,0.0172504,1636.91,38659,40000,196417,0.01,5342.56,49.0084,12819.9,0.000271113,19502.7,4267.31,19472.1,4238.07,19456.5,4223.51,6947.68,6893.11,6869.02,5.76915,1.22601,0.765309,1204.42,1170.36,1155.63,15.6892
113562.354,72008.91886,185571.2729,31.42411843,40.70821708,642.4939746,2.51E+01,45.2561834,,7.9448,0.55303,0.347102,30.9833,9.65281,56275.3,69903.83,1.89E+06,971.616,16231.8,20254,9748.74,3.46,0,1700,41119.9,41119.9,185343,0.01,4694.43,77.3932,15721.6,0.000275891,22055.5,4057.54,22027.5,4031.41,22013.1,4018.18,6645.82,6595.63,6573.5,5.84763,1.2576,0.773631,1072.76,1041.48,1027.99,16.2838
113562.354,49246.28372,162808.6377,18.31290599,43.16957637,579.9726782,1.47E+01,26.50461737,,12.7568,0.381772,0.346402,32.2817,14.542,37899.7,50822.4,1.78E+06,852.679,16276.3,18723,8733.6,3.12,0.0132784,1270.56,30670.3,40000,162655,0.01,5757.98,54.9627,13512.8,0.000431813,15246.7,3435.94,15220.6,3411.18,15207,3398.59,5579.19,5532.1,5511.27,5.80595,1.22868,0.747643,956.043,926.593,913.881,17.7115
98453.652,0,98453.652,38.53850789,20.51868313,599.985265,3.08E+01,55.53348402,,8.23993,0.569257,0.0975795,4.20488,8.60048,42683,56444.4,1.25E+06,515.212,11319.5,13043.1,6340.72,3.16,0.531407,1411.11,33776.6,40000,98280.6,0.01,4279.96,183.988,21909.4,0.000509317,22673.5,3233.07,22648.4,3210.12,22635.2,3198.14,5283.94,5238,5218.04,6.43835,1.23901,0.730613,746.265,717.7,705.643,23.4305
113562.354,30785.24792,144347.6019,27.19706217,22.31339816,449.2638977,2.18E+01,39.30616726,,10.236,0.432612,0.201831,16.3909,11.1795,39165.1,50676.8,1.26E+06,755.874,11853.7,13087.2,5986.87,3.23,0.0830388,1266.92,30589.2,40000,144189,0.01,4215,143.091,19493.7,0.000534936,17236.7,2739.33,17218.5,2722.5,17208.5,2713.39,4495.33,4460.39,4444.84,5.88123,1.33539,0.78542,673.283,651.338,641.881,19.0208
113562.354,24541.0622,138103.4162,18.97300638,18.43299003,565.8091293,1.52E+01,27.40613497,,7.11425,0.36611,0.272805,24.6222,8.49516,33919.1,46790,1.48E+06,723.252,13195,15621.5,7550.32,3.03,0.016052,1169.75,28409.7,40000,137966,0.01,5487.69,84.8272,15594.5,0.000273238,14615.6,3244.43,14590.7,3220.9,14577.4,3208.69,5264.36,5217.33,5196.78,6.1471,1.2611,0.755749,872.482,843.086,830.564,19.5467
113562.354,5573.824824,119136.1788,37.28164047,21.2232536,733.0956996,2.98E+01,53.73044882,,1.66122,0.646365,0.178515,12.3799,2.53774,51123.1,66009.6,1.83E+06,623.456,14925.3,19714.6,10152.9,3.24,0.0436098,1650.24,38943.1,40000,118929,0.01,5083.2,126.941,20373,6.36E-05,25782.2,5099.98,25741.9,5062.51,25721.6,5044.01,8327.99,8255.29,8224.27,7.19415,1.42914,0.869003,1225.75,1180.9,1162.14,21.2366
113562.354,88772.47521,202334.8292,25.95824943,16.67352436,739.7253267,2.08E+01,37.50313206,,1.25656,0.520879,0.42577,39.9748,3.51026,55442.1,69553.8,1.92E+06,1059.51,15215.9,21146.6,10810.1,3.41,0,1700,40914,40914,202110,0.01,4844.92,62.1292,13159.9,3.54E-05,20792.2,4469.42,20762,4440.66,20746.3,4426.09,7291.97,7234.33,7209.23,6.78937,1.57635,0.98238,1252.46,1216.44,1201.08,15.3896
113562.354,1424.938105,114987.2921,32.46726016,37.52382144,728.2789038,2.60E+01,46.87891508,,5.03071,0.594254,0.186381,13.6584,5.8987,46650.7,61223.6,1.95E+06,601.801,16454.8,20805.7,10458.8,3.19,0.0274784,1530.59,36376.4,40000,114798,0.01,5601.98,98.0989,19405.5,0.000183481,23716.6,5058.7,23674.9,5019.71,23654,5000.62,8235.88,8162.57,8131.09,6.378,1.17163,0.734857,1233.81,1188.69,1169.67,21.6544
113562.354,22001.41867,135563.7727,31.38888891,32.69390966,534.59984,2.51E+01,45.2561834,,9.27631,0.501464,0.184095,13.9202,10.1117,44040.2,57167.6,1.43E+06,709.724,12989.3,14901.9,7059.49,3.22,0.0275432,1429.19,34172.5,40000,135385,0.01,4573.02,138.257,20014,0.000455839,19983.5,3286.81,19960.1,3265.09,19947.6,3253.71,5381.63,5338.09,5318.94,6.11023,1.26578,0.752327,806.868,779.756,768.167,19.7357
113562.354,56999.95407,170562.3081,36.00732385,23.60718505,673.543027,2.88E+01,51.92741363,,2.56176,0.609997,0.306727,26.2837,4.07762,58285.4,72448.56,1.76E+06,892.892,14466.5,19020.9,9580.24,3.58,0,1700,42616.8,42616.8,170326,0.01,4381.27,107.196,17347.7,9.11E-05,24320.4,4369.94,24290.5,4342.15,24275,4328.03,7167.51,7112.27,7088.25,6.42976,1.38936,0.852121,1109.5,1075.16,1060.55,17.1862
84151.23917,0,84151.23917,12.55155414,19.82467362,619.5636883,1.00E+01,18.03035195,,8.9683,0.232777,0.223897,20.8954,10.5374,20549.1,33056.68,1.03E+06,440.705,9503.76,10637,5107.89,2.6,0.00978528,826.417,20498.5,40000,84067.9,0.01,6474.74,64.4929,12461,0.000474468,9299.14,2231.22,9279.19,2212.46,9268.05,2202.31,3582.59,3543.65,3526.66,6.62729,1.28898,0.738653,605.689,581.1,570.731,25.2976
113562.354,46601.47572,160163.8297,31.72161697,36.01538633,488.0280083,2.54E+01,45.79709396,,11.5235,0.49838,0.239597,19.8103,12.6402,47814.9,60291.6,1.43E+06,838.603,13330.2,14917.4,6777.47,3.32,0.0263756,1507.29,35872.2,40000,159970,0.01,4275.76,123.269,18699.8,0.000584447,19854.4,3032,19834.8,3013.87,19824.4,3004.23,4990.32,4953.75,4937.48,5.84761,1.32052,0.782469,744.73,721.799,711.875,17.862
113562.354,13.29222561,113575.6462,11.79957653,16.72512628,596.4386218,9.44E+00,17.02065224,,7.02706,0.28384,0.237456,22.0387,8.7149,25238.3,38543.12,1.51E+06,594.856,13558.5,15784.1,7749.51,2.74,0.00870428,963.578,23699,40000,113473,0.01,7028.86,53.4903,12853.8,0.000242389,11356.1,3354.91,11327.3,3327.49,11312.1,3313.46,5397.89,5343.72,5320.29,6.33439,1.206,0.727915,919.362,885.58,871.301,21.828
113562.354,40537.91423,154100.2682,35.67291486,26.85332645,468.2742676,2.85E+01,51.38650307,,9.10933,0.53907,0.196279,14.818,9.98007,49197.1,61338,1.31E+06,806.787,12002.5,13796.9,6352.71,3.35,0.326495,1533.45,36438.2,40000,153901,0.01,3772.83,162.27,20504.7,0.000503199,21467.3,3075.83,21448.2,3058.52,21437.9,3049.21,5083.97,5048.12,5032.21,5.86362,1.33877,0.79142,711.263,688.77,679.082,18.2846
113562.354,86565.88761,200128.2416,26.11166623,31.86619069,564.2784283,2.09E+01,37.68343558,,5.01671,0.463185,0.372522,34.3165,6.88992,50501.1,63047.2,1.55E+06,1048.05,13150.1,16892.7,8068.01,3.35,0.021761,1576.18,37358.6,40000,199924,0.01,4275.85,81.6677,14629.7,0.000190251,18470.1,3336.88,18449.1,3317.22,18437.8,3306.86,5475.36,5435.08,5417.23,5.89841,1.38494,0.833375,897.105,871.754,860.798,15.4902
113562.354,11328.16412,124890.5181,23.60919578,22.27039239,727.5886954,1.89E+01,34.07736519,,1.68345,0.485724,0.2747,24.194,3.14596,40434,54625.2,1.83E+06,653.848,14955.4,19784.9,10165.2,3.1,0.0193327,1365.63,32777.2,40000,124727,0.01,5914.18,78.1566,16266.6,5.44E-05,19403.4,4743.23,19364.8,4706.66,19345.2,4688.58,7699.95,7628.86,7598.48,7.11641,1.43031,0.871394,1223.05,1179.04,1160.61,20.7101
108620.4945,0,108620.4945,18.11827336,25.59889128,598.5381059,1.45E+01,26.14401033,,7.60283,0.351496,0.196692,16.9375,8.62643,29515.3,42790.4,1.44E+06,568.789,12899.8,15016.9,7356.98,2.89,0.0151052,1069.76,26139.9,40000,108501,0.01,6096.16,87.7379,16284,0.00030866,14038,3322.96,14010,3296.64,13995.3,3283.15,5370.13,5318.27,5295.8,6.34309,1.2092,0.725887,868.016,835.717,822.073,22.3213
77293.86762,0,77293.86762,33.16301971,46.57085358,473.5911549,2.65E+01,47.78043268,,27.8074,0.444166,0.0707683,2.92685,28.043,31306,42590.4,9.54E+05,404.529,10321.1,9278.91,3801.09,3.08,0.0185288,1064.76,26025.7,40000,77166.9,0.01,4646.53,167.688,20394.1,0.00260537,17675.1,1814.15,17661.7,1801.67,17654.1,1794.56,2959.06,2932.85,2920.97,6.1361,1.38421,0.786673,422.83,406.15,398.905,26.2164
98321.31291,0,98321.31291,11.3459172,45.40435081,491.0764814,9.08E+00,16.37155957,,25.392,0.219112,0.178608,16.3794,26.7994,20269.1,32798.32,1.27E+06,514.994,13443.1,12452.7,5312.6,2.59,0.00672326,819.958,20346.4,40000,98239.1,0.01,7553.97,52.2373,13367.4,0.00123224,8753.95,2119.09,8735.38,2101.6,8724.98,2092.1,3396.12,3361.11,3345.41,6.19749,1.28237,0.736346,599.351,577.171,567.565,23.4858
113562.354,56140.12263,169702.4766,36.4012131,30.15403626,627.8204613,2.91E+01,52.46832418,,3.87776,0.596793,0.287735,24.2496,5.26559,57229.7,71096.55,1.65E+06,888.407,13925,17808.5,8811.97,3.52,0,1700,41821.5,41821.5,169470,0.01,4222.32,118.684,17874,0.000152507,23786.7,4039.99,23759.5,4014.94,23745.4,4002.07,6637.32,6587.26,6565.37,6.18755,1.33561,0.812608,1010.85,979.687,966.386,17.237
80365.38027,0,80365.38027,24.26570552,44.61017776,739.8122135,1.94E+01,34.97888279,,13.979,0.418009,0.187675,15.6782,14.9101,30909.8,43940,1.37E+06,420.639,12525.3,14169.3,6832.29,2.94,0.012856,1098.5,26795.1,40000,80240.1,0.01,6078.95,72.9856,15452.5,0.000706319,16681.4,3360.67,16651.8,3332.83,16636.4,3318.8,5457.65,5404.8,5381.94,6.31211,1.14905,0.689827,798.612,765.897,752.113,25.8187
113562.354,41733.0219,155295.3759,37.88856115,41.45412405,605.5128954,3.03E+01,54.63196642,,11.13,0.612025,0.237906,18.7616,12.2136,56000.7,69993.76,1.78E+06,812.908,15985.8,18759.9,8906.61,3.44,0,1700,41172.8,41172.8,155068,0.01,4582.6,114.839,18995.7,0.000470218,24391.8,4044.93,24363.2,4018.62,24348.6,4005.29,6642.33,6592.13,6570.04,5.91496,1.21655,0.742844,989.267,958.095,944.705,18.2108
88348.66717,0,88348.66717,12.47557511,48.98310315,490.7595703,9.98E+00,17.99429125,,29.3605,0.215454,0.16328,14.8255,30.6023,19595.4,31908.28,1.15E+06,462.73,12623.7,11125.5,4572.46,2.57,0.00673699,797.707,19821.6,40000,88269.3,0.01,7490.49,59.0492,13729.3,0.00169691,8600.15,1834.19,8584.2,1819.24,8575,1810.88,2940.44,2909.87,2896.02,6.25245,1.33088,0.755023,514.099,494.62,486.138,24.7174
113562.354,13395.58903,126957.943,34.77402529,24.60135859,518.1763834,2.78E+01,50.12437843,,9.61176,0.530256,0.130616,7.91233,10.1434,44536.6,58064.4,1.34E+06,664.599,12393.6,13969.5,6596.55,3.21,0.512536,1451.61,34661.9,40000,126777,0.01,4246.62,180.737,21876,0.000527698,21121.6,3202.61,21098.9,3181.94,21086.8,3170.99,5251.74,5209.83,5191.39,6.19237,1.27279,0.750403,758.846,732.699,721.534,20.4798
113562.354,67453.11262,181015.4666,13.26398733,16.17939223,609.9108228,1.06E+01,19.11217307,,3.97386,0.327421,0.416807,40.2773,6.48423,35282.6,47881.2,1.63E+06,948.179,13803.6,17538,8595.95,3.08,0.01089,1197.03,29024.1,40000,180872,0.01,5626.49,45.4887,10521.3,0.000117168,13088.8,3364,13064.6,3340.73,13051.6,3328.66,5451.8,5404.65,5383.97,6.0898,1.3538,0.820855,984.285,954.69,942.003,16.5741
113562.354,9661.667473,123224.0215,24.00086351,19.59371121,619.3472581,1.92E+01,34.61827575,,5.64528,0.443732,0.216752,18.1092,6.71543,37557.5,51190.4,1.59E+06,645.173,13851.9,16774.1,8307.09,3.07,0.0222263,1279.76,30875.3,40000,123072,0.01,5507.81,103.616,17821.5,0.000220066,17710.1,3818.74,17679.7,3790.21,17663.9,3775.74,6203.23,6147.34,6123.16,6.30817,1.2246,0.745063,977.126,942.428,927.758,20.8505
108326.1798,0,108326.1798,31.8299762,48.27179828,590.2872672,2.55E+01,45.97739748,,21.7832,0.52866,0.118213,6.92989,22.2552,41260.7,55247.6,1.73E+06,566.996,16632,17611.4,8096.88,3.12,0.0256265,1381.19,33119.6,40000,108159,0.01,5616.24,123.204,20605.3,0.00101819,21079.9,3769.53,21048.8,3740.69,21033,3726.25,6139.88,6086.61,6063.22,6.04149,1.14467,0.694486,909.498,876.521,862.401,22.3327
98521.27562,0,98521.27562,18.45496386,37.72993986,689.4517908,1.48E+01,26.68492089,,8.85947,0.376304,0.230332,20.4044,10.0461,30062.4,43397.6,1.56E+06,515.835,13836.9,16371.9,8056.77,2.9,0.01163,1084.94,26486.2,40000,98399.4,0.01,6528.24,59.4422,14759,0.000345107,15036.6,3726.1,15003.9,3695.1,14987,3679.61,6025.63,5966.55,5941.08,6.29369,1.15415,0.705117,948.365,911.758,896.341,23.47
96422.82021,0,96422.82021,11.46547943,46.43236534,731.3310913,9.17E+00,16.53383274,,14.1913,0.311087,0.29704,28.1826,16.2288,25428.9,38909.28,1.75E+06,504.932,15888.3,18222.5,8829.81,2.74,0.0060875,972.732,23910.7,40000,96319.7,0.01,7918.72,15.9932,10463.7,0.000466647,12458.9,3902.29,12422.6,3867.54,12404,3850.46,6283.03,6218.62,6190.83,6.15301,1.10201,0.682927,1027.88,988.017,971.174,23.758
113562.354,86287.76184,199850.1158,20.53806258,15.95331349,613.5992038,1.64E+01,29.5697772,,3.81224,0.414723,0.412465,39.0066,5.93449,45532.9,58322,1.66E+06,1046.7,13856.2,18024.1,8827.01,3.27,0.0157435,1458.05,34802.5,40000,199666,0.01,4784.06,63.786,12658.2,0.00012192,16554.6,3501.68,16531.2,3479.37,16518.7,3467.78,5708.8,5663.61,5643.69,6.02255,1.3841,0.841484,995.849,967.49,955.283,15.5158
101235.8128,0,101235.8128,25.34243315,47.68827498,702.9761959,2.03E+01,36.60161447,,16.4768,0.480374,0.195056,15.781,17.4123,36885.2,50773.2,1.83E+06,529.92,16634.7,19014.5,9122,3.04,0.0174909,1269.33,30642.9,40000,101086,0.01,6292.83,76.6584,17046.9,0.000644893,19181.1,4260.03,19143.9,4225.04,19125.2,4207.9,6914.39,6850.28,6822.51,6.08151,1.09837,0.68248,1046.86,1007.32,990.557,23.1435
113562.354,13865.23104,127427.585,22.76457646,41.23706815,460.2539326,1.82E+01,32.81524056,,19.8853,0.375469,0.168277,13.4615,20.6656,33496.4,46208.8,1.42E+06,667.296,14333.1,14274.8,6210.87,3.03,0.0177853,1155.22,28081.5,40000,127292,0.01,5514.21,120.636,19004.1,0.00100025,14968.6,2641.44,14948.7,2622.95,14937.9,2613.08,4297.62,4261.16,4244.83,5.97765,1.28297,0.750229,683.499,660.581,650.637,20.4458
113562.354,20324.99347,133887.3475,20.00842665,23.02626983,743.5355873,1.60E+01,28.84856313,,1.49552,0.450144,0.329453,30.3621,3.27273,39017.5,53132.4,1.88E+06,701.042,15303.1,20392.5,10508.8,3.07,0.0153379,1328.31,31952.9,40000,133729,0.01,6158.48,62.3564,14228.4,4.41E-05,17993.2,4743.25,17954.9,4706.67,17935.3,4688.59,7688.63,7617.42,7586.95,7.10713,1.46491,0.894784,1261.6,1217.45,1198.91,19.9201
95644.63278,0,95644.63278,15.98456328,33.53487768,560.2979429,1.28E+01,23.0788505,,12.1582,0.283083,0.179517,15.7034,13.2336,24450.1,37018.52,1.15E+06,500.874,10950.1,11821.8,5550.26,2.77,0.00997932,925.463,22815.1,40000,95545.5,0.01,6162.7,74.9608,15283.6,0.00062339,11299.2,2435.9,11278.5,2416.49,11267.2,2406.08,3926.4,3886.81,3869.45,6.41661,1.26537,0.731443,647.118,622.21,611.628,23.7944
113562.354,56230.81162,169793.1656,31.3404426,15.84034321,737.8080958,2.51E+01,45.2561834,,1.38362,0.579015,0.34965,31.3079,3.20392,55410.2,69870.17,1.89E+06,888.921,15131,20602.9,10568,3.41,0,1700,41100.1,41100.1,169569,0.01,4841.33,83.2238,15854,4.39E-05,23102.7,4719,23069.1,4687.37,23051.8,4671.51,7709.72,7647.1,7620.04,6.92398,1.52191,0.938733,1243.01,1204.08,1187.59,17.2443
113562.354,12113.53106,125675.8851,13.94557296,33.18043534,621.5548422,1.12E+01,20.19399419,,6.42624,0.326875,0.283496,26.376,8.18916,29429.7,42720,1.62E+06,658.199,14306.4,17098.6,8425.1,2.88,0.00991709,1068,26099.6,40000,125557,0.01,6613.13,50.7373,13098.3,0.000211818,13071.7,3621.27,13041.6,3592.6,13025.8,3578.06,5844.56,5788.48,5764.19,6.24117,1.21058,0.73786,989.353,954.437,939.652,20.6498
113562.354,94234.28926,207796.6433,34.90932222,19.29213555,724.6252547,2.79E+01,50.30468195,,1.41129,0.619804,0.387409,35.1355,3.41226,65445.2,79844.41,1.90E+06,1087.93,15067.1,20920.3,10655.7,4.02,0,1700,46967.3,46967.3,207531,0.01,4252.25,85.0732,15021.9,4.01E-05,24718,4586.24,24688.4,4558.57,24673.1,4544.5,7522.47,7466.88,7442.61,6.65951,1.55557,0.969568,1226.2,1191.51,1176.69,15.1071
78520.38646,0,78520.38646,20.35896533,17.61302674,733.0539995,1.63E+01,29.38947368,,4.64005,0.352905,0.21181,18.6801,5.75092,26958.8,39796.64,1.14E+06,411.051,9841.27,12019.3,6009.42,2.84,0.0326427,994.916,24422.7,40000,78411.1,0.01,5776.13,85.2888,14481.7,0.000245725,14085.4,2946.24,14059.5,2921.93,14045.7,2909.36,4772.19,4723.66,4702.82,6.75811,1.27199,0.748074,721.742,691.512,678.901,26.0866
88737.64031,0,88737.64031,20.5078868,34.04955893,454.5812166,1.64E+01,29.5697772,,17.2416,0.308995,0.098201,7.01671,17.6999,24230.3,34808.88,9.43E+05,464.67,9470.32,9500.91,4160.67,2.91,0.0124203,870.222,21526.5,40000,88639.4,0.01,5082.92,121.182,18595.3,0.00119676,12311.2,1903.35,12296.5,1889.81,12288.2,1882.18,3090.83,3061.99,3049.12,6.16207,1.36371,0.777202,471.141,452.837,444.983,24.6372
113562.354,40823.69026,154386.0443,20.79775319,46.66822743,614.6727077,1.66E+01,29.93038424,,14.495,0.423052,0.327496,29.9859,16.1346,40124.7,53619.6,1.92E+06,808.478,17535.9,20080.1,9422.63,3.13,0.0153585,1340.49,32222.4,40000,154223,0.01,5912.48,61.4285,14484,0.000486857,16894.4,3800.27,16864.8,3772.18,16849.6,3758.14,6172.63,6120.4,6097.41,5.83011,1.18659,0.729527,1032.5,999.95,985.93,18.2989
113562.354,35299.90151,148862.2555,35.25165753,35.62372652,541.5085505,2.82E+01,50.84559251,,10.0945,0.552519,0.209346,16.1521,11.0402,50287.2,63538.8,1.51E+06,779.305,13786.2,15869.2,7452.15,3.31,0.0303053,1588.47,37622.6,40000,148658,0.01,4416.41,131.324,19661.2,0.000493022,22013.3,3458.78,21989.6,3437.05,21977.1,3425.71,5686.53,5643.43,5624.4,5.99044,1.26904,0.758458,836.576,809.697,798.156,18.6771
113562.354,92237.68718,205800.0412,24.89060823,27.42517593,466.4015594,1.99E+01,35.88040039,,6.48411,0.444119,0.360171,33.2078,8.28386,47091.4,57090.4,1.44E+06,1077.86,12450.4,15618.3,7227.6,3.45,0.0205476,1427.26,34130.1,40000,205609,0.01,3830,77.5221,14948.3,0.000256235,17707.4,2992.92,17689.2,2976.04,17679.4,2967.05,4927.77,4892.81,4877.19,5.44495,1.39065,0.842113,788.167,766.199,756.642,15.2009
113562.354,49562.25083,163124.6048,21.60798445,33.5879259,572.9095203,1.73E+01,31.19250888,,7.033,0.408165,0.328219,30.0669,8.68685,40418,53157.2,1.57E+06,854.283,13815.3,16732.9,8027.33,3.18,0.0189997,1328.93,31966.7,40000,162961,0.01,5047.15,74.2962,14987.9,0.000259852,16288.2,3352.54,16264.1,3329.85,16251.3,3318.08,5461.99,5416.74,5396.85,5.98181,1.28802,0.776014,907.368,879.058,866.917,17.6809
113562.354,24386.40916,137948.7632,15.89110172,48.87128624,540.5926625,1.27E+01,22.89854698,,20.6463,0.335207,0.278895,25.6336,22.2481,31408.5,44550.8,1.77E+06,722.495,17280.9,18010.5,8095.87,2.95,0.0113477,1113.77,27142.4,40000,137821,0.01,6627.87,58.322,14081.5,0.000743687,13392.2,3187.42,13366.1,3162.64,13352.5,3150.07,5154.26,5108.12,5087.65,5.84262,1.20024,0.723891,882.346,853.49,841.008,19.5695
113562.354,50791.43989,164353.7939,27.73176256,34.29527959,602.7818755,2.22E+01,40.02738134,,6.32265,0.490196,0.310483,27.5239,7.85676,47465.5,60646.8,1.65E+06,860.575,14287.1,17621.5,8547.94,3.27,0.02228,1516.17,36064.5,40000,164161,0.01,4764.93,86.5233,16388.7,0.000242055,19551.2,3704.73,19525,3680.27,19511.3,3667.71,6056.29,6007.96,5986.76,6.01299,1.27868,0.776236,968.899,938.759,925.854,17.5931
113562.354,27241.71634,140804.0703,28.73654481,19.87093242,631.6960847,2.30E+01,41.46980949,,4.48116,0.506706,0.255478,21.5784,5.73215,44955.8,58719.6,1.63E+06,737.175,13983.6,17409.3,8649.25,3.2,0.028658,1467.99,35018.9,40000,140622,0.01,4959.85,108.762,17876.9,0.000175315,20212,3966.96,20182.4,3939.28,20167,3925.21,6472.72,6418.16,6394.48,6.28806,1.27121,0.774507,1008.97,975.077,960.709,19.3189
83580.58494,0,83580.58494,28.50305368,49.28068058,550.8612166,2.28E+01,41.10920245,,26.9419,0.414505,0.0917561,5.45845,27.3156,31289,44112.4,1.17E+06,437.486,12304.9,11485.5,4958.57,2.97,0.0166703,1102.81,26893.2,40000,83453.7,0.01,5584.28,130.577,18732,0.00190345,16510.8,2344.6,16491.9,2327.15,16481.5,2317.73,3815.47,3780.91,3765.45,6.26109,1.27735,0.732079,558.242,536.534,527.172,25.3315
81765.61068,0,81765.61068,29.13899264,27.2306945,567.4646892,2.33E+01,42.01072005,,10.961,0.409855,0.0917913,5.47931,11.3687,30707.5,43176,9.32E+05,427.983,8772.66,9573.28,4498.33,2.98,0.227494,1079.4,26360,40000,81641.1,0.01,4471.82,160.774,19076.4,0.00349533,16320.1,2206.37,16303.3,2190.84,16293.6,2182.06,3585.32,3551.77,3537.03,7.0902,1.37045,0.766406,525.281,504.045,495.105,25.579
97058.62895,0,97058.62895,28.55244739,23.32865011,642.2543495,2.28E+01,41.10920245,,6.44466,0.467448,0.140072,9.94155,7.10363,35838.8,49297.2,1.33E+06,508.044,11709.4,13921,6875.87,3.04,0.25161,1232.43,29818.5,40000,96913.3,0.01,5096.8,133.309,19003,0.000327635,18639.6,3418.87,18611.9,3393.09,18597.3,3379.85,5566.83,5515.87,5493.87,6.4662,1.22508,0.731335,815.731,784.114,770.822,23.6126
113562.354,68124.47349,181686.8275,21.80362536,24.00177202,728.9514479,1.74E+01,31.3728124,,1.45895,0.467922,0.414197,39.085,3.65904,47409.2,61290.4,1.89E+06,951.441,15127.8,20646.1,10550.9,3.24,0.0166808,1532.26,36412.4,40000,181495,0.01,5316.94,58.9358,12872,4.13E-05,18689.9,4400.27,18658.3,4370.13,18642,4354.95,7157.57,7097.64,7071.67,6.79138,1.51987,0.940521,1232.07,1194.68,1178.79,16.5261
113562.354,60827.90569,174390.2597,13.05545396,32.00641616,610.5434874,1.04E+01,18.75156603,,4.27077,0.325249,0.406857,39.2557,6.74555,34370.8,46997.6,1.63E+06,913.467,13907.6,17496,8580.2,3.06,0.00929408,1174.94,28526.7,40000,174251,0.01,5747.9,44.8288,10668,0.000127047,13003.3,3394.5,12978.6,3370.72,12965.5,3358.42,5499.65,5451.67,5430.66,6.08972,1.33265,0.808567,985.294,955.166,942.269,16.9759
113562.354,91536.02612,205098.3801,33.30862455,42.95102879,588.1261498,2.66E+01,47.9607362,,9.86127,0.560217,0.353337,31.5997,11.5884,60190.5,73629.55,1.83E+06,1073.9,16074.5,19612.4,9162.07,3.7,0,1700,43311.5,43311.5,204854,0.01,4280.2,85.8434,15599.5,0.000358795,22331.3,3713.42,22307.4,3691.23,22294.9,3679.83,6104.12,6061.37,6042.3,5.67676,1.29738,0.791838,975.974,949.231,937.595,15.2346
113562.354,68367.82636,181930.1804,24.71158167,34.72640496,710.6336768,1.98E+01,35.70009687,,2.75133,0.496864,0.394154,36.5944,4.78559,50243.7,64085.6,1.90E+06,952.656,15549.9,20716,10436.9,3.28,0.0188787,1602.14,37915.6,40000,181726,0.01,5119.58,60.2618,13787.8,8.31E-05,19836.3,4347.44,19805.3,4318.01,19789.3,4303.19,7083.68,7025.93,7000.79,6.3609,1.37368,0.848452,1197.48,1161.49,1146.14,16.5064
113562.354,72097.86518,185660.2192,34.6274579,39.36813122,618.1208749,2.77E+01,49.94407491,,7.97948,0.581445,0.324086,28.288,9.54947,58849,72411.33,1.81E+06,972.028,15642.2,19379.8,9278.41,3.62,0,1700,42594.9,42594.9,185422,0.01,4447.19,88.5885,16640,0.000284028,23178.7,3968.54,23152.2,3943.96,23138.5,3931.42,6518.41,6470.75,6449.7,5.82688,1.27058,0.777293,1020.28,990.572,977.755,16.2741
113562.354,84514.75087,198077.1049,11.07432249,21.53500736,679.4101002,8.86E+00,15.97489183,,1.90527,0.332314,0.473061,46.3869,4.91228,37018.4,50009.6,1.79E+06,1037.58,14605.6,19476.7,9801.73,3.1,0.00731691,1250.24,30216.8,40000,197927,0.01,5899.29,29.0425,8379.57,4.75E-05,13296.2,3759.87,13269.6,3733.99,13255.4,3720.71,6084.73,6032.28,6009.36,6.42715,1.47917,0.913092,1134.16,1101.23,1087.14,15.6349
113562.354,57071.56248,170633.9165,30.36566192,19.92798964,736.7762773,2.43E+01,43.81375525,,1.4024,0.566732,0.355667,32.0606,3.2586,54551.3,68963.73,1.89E+06,893.347,15123.5,20575.2,10549.4,3.35,0,1700,40566.9,40566.9,170413,0.01,4893.38,80.6677,15538.9,4.44E-05,22614.4,4682.58,22581.1,4651.14,22564,4635.36,7647.55,7585.26,7558.35,6.90968,1.51937,0.937307,1240.04,1201.28,1184.87,17.1916
113562.354,73056.18924,186618.5432,38.24104488,26.32583047,737.1862263,3.06E+01,55.17287698,,1.30063,0.662114,0.345046,30.2355,3.06813,65298.9,79945.9,1.91E+06,976.914,15176.6,20936.5,10725.9,4.01,0,1700,47027,47027,186354,0.01,4314.86,97.5762,16460.2,3.86E-05,26401.9,4844.87,26369.5,4814.67,26352.9,4799.46,7949.61,7889.47,7863.38,6.8386,1.552,0.963415,1250.71,1213.31,1197.42,16.2244
109407.1669,0,109407.1669,28.6689312,36.54561069,480.5346202,2.29E+01,41.28950597,,17.3855,0.436541,0.0971873,5.33279,17.7657,35506.9,48488.4,1.28E+06,572.786,12697.3,12869.7,5772.17,3.06,0.0231302,1212.21,29365.3,40000,109263,0.01,5000.28,165.719,21756.8,0.00102672,17391.2,2641.64,17371,2623.02,17360,2613.01,4297.91,4260.42,4243.75,6.20068,1.27297,0.738509,654.834,631.306,621.19,22.2005
113562.354,88489.136,202051.49,30.70304164,31.56206408,609.7310956,2.46E+01,44.35466581,,3.85364,0.528868,0.36652,33.2512,5.68767,56915.1,70240.77,1.64E+06,1058,13710.4,17851.8,8726.75,3.5,0,1700,41318.1,41318.1,201821,0.01,4139.83,89.9158,15203.6,0.000140581,21085.2,3687.96,21061.8,3666.2,21049.4,3654.86,6054.79,6010.55,5991.02,6.02744,1.3923,0.844855,980.964,953.26,941.328,15.3901
113562.354,51635.37427,165197.7283,18.35863938,32.73384772,590.2177599,1.47E+01,26.50461737,,5.86574,0.377855,0.35524,33.2175,7.69421,38013.6,50708.8,1.60E+06,865.2,13843.3,17074.7,8278.88,3.14,0.0138268,1267.72,30607,40000,165044,0.01,5310.21,62.8723,13549.5,0.000200398,15088,3393.7,15063.4,3370.21,15050.3,3358.09,5516.23,5469.34,5448.81,6.02403,1.29568,0.783429,942.172,912.825,900.258,17.5501
113562.354,74665.53527,188227.8893,19.49185067,29.4243802,663.3738338,1.56E+01,28.12734905,,2.70131,0.419977,0.414758,39.33,4.86231,44216,57426.8,1.76E+06,985.799,14471.7,19131.6,9571.19,3.22,0.0147542,1435.67,34314.1,40000,188049,0.01,5172.14,57.4646,12360.4,8.03E-05,16773.5,3863.17,16746.3,3837.25,16732,3824,6283.86,6231.98,6209.31,6.28617,1.40336,0.860547,1097.38,1064.92,1051.04,16.1489
113562.354,53088.26889,166650.6229,28.76651011,30.45679913,596.6095576,2.30E+01,41.46980949,,4.90629,0.497581,0.308569,27.2361,6.43114,48490.8,61711.2,1.58E+06,872.595,13563.1,16971,8289.25,3.29,0.0323301,1542.78,36639.6,40000,166454,0.01,4550.11,102.121,16676.5,0.000193354,19841.7,3646.54,19816.5,3623.11,19803.3,3610.98,5969.89,5922.82,5902.19,6.09857,1.31876,0.796718,945.876,916.494,903.93,17.4388
113562.354,8777.786305,122340.1403,15.26260304,14.95373826,570.056742,1.22E+01,21.99702938,,7.77956,0.316908,0.240464,21.7829,9.21925,28580.5,41669.6,1.46E+06,640.731,13190.5,15269.6,7402.55,2.87,0.0122584,1041.74,25498.8,40000,122224,0.01,6213.13,73.8785,14796.4,0.00029222,12662.4,3187.66,12636.3,3162.94,12622.3,3150.15,5146.55,5097.3,5075.86,6.25232,1.23072,0.736723,866.968,836.197,823.135,20.9469
113562.354,93664.70382,207227.0578,34.907499,21.64946774,588.9997702,2.79E+01,50.30468195,,4.25323,0.570359,0.349236,31.0858,5.97281,61686.2,74991.08,1.61E+06,1085.03,13462.5,17449.2,8453.6,3.79,0,1700,44112.4,44112.4,206977,0.01,3840.17,105.224,15971.9,0.000158838,22729.1,3659.36,22706.9,3638.9,22695.1,3628.16,6030.1,5988.25,5969.71,5.94028,1.39692,0.845521,942.986,916.78,905.462,15.126
80989.41268,0,80989.41268,15.99435885,48.64493132,605.7387155,1.28E+01,23.0788505,,24.3167,0.27827,0.186306,16.5742,25.4328,22925.2,35557.52,1.20E+06,424.08,12282.1,11930.3,5321.29,2.7,0.00803274,888.938,21964.1,40000,80896.5,0.01,6967.81,58.8847,13784.1,0.00134119,11107.9,2334.66,11086.9,2314.95,11075.5,2304.51,3762.73,3724.11,3707.01,6.29843,1.236,0.713218,607.616,583.345,572.954,25.7289
113562.354,90923.7647,204486.1187,11.02144661,40.51600723,609.3391062,8.82E+00,15.90277042,,7.80634,0.314578,0.461618,45.1046,10.7221,36353.3,48871.6,1.82E+06,1071.2,15822,19597.5,9285.75,3.11,0.0070575,1221.79,29580.2,40000,204339,0.01,5882.21,19.0134,8530.83,0.000209852,12582.2,3328.04,12558.7,3305.13,12546.2,3293.33,5387.35,5342.4,5322.44,5.74683,1.30152,0.795041,1014.83,986.55,974.275,15.3014
113562.354,67233.65599,180796.01,17.15617523,18.18400704,538.3331239,1.37E+01,24.70158218,,6.21906,0.345661,0.375157,35.4652,8.22395,37348.8,49485.2,1.47E+06,946.985,12869.3,15714.4,7449.14,3.16,0.0136011,1237.13,29923.8,40000,180645,0.01,4922.21,68.2728,12931.8,0.000223442,13798.4,2943.67,13778.3,2924.48,13767.3,2914.29,4791.5,4752.04,4734.56,5.91289,1.35351,0.808592,836.493,811.633,800.914,16.5697
113562.354,7045.732752,120608.0868,34.84811556,41.9603537,598.875722,2.79E+01,50.30468195,,14.9243,0.572557,0.138271,8.52517,15.489,46463.1,60591.6,1.73E+06,631.271,16114.1,17927.2,8501.52,3.21,0.030259,1514.79,36034.7,40000,120420,0.01,5169.35,129.776,20969.3,0.000674278,22825.6,4015.12,22794.1,3986.03,22778,3971.42,6558.24,6503.46,6479.51,6.05731,1.1567,0.706264,965.563,931.667,917.201,21.0843
113562.354,24976.73741,138539.0914,36.20888138,48.73042207,489.7845581,2.90E+01,52.28802067,,22.3164,0.555609,0.151404,9.99191,22.9265,48514,62082.8,1.64E+06,725.226,16499,16593.5,7234.63,3.27,0.0314754,1552.07,36839.8,40000,138342,0.01,4827.75,146.215,20967.7,0.00119463,22131.8,3276.63,22108.5,3255.43,22096.4,3244.46,5385.54,5345.64,5327.75,5.82862,1.24807,0.743075,776.421,751.514,740.68,19.484
90950.84246,0,90950.84246,34.03904491,17.87692123,711.529587,2.72E+01,49.04255731,,3.90138,0.543046,0.128908,8.26532,4.50009,39700.6,53404.4,1.35E+06,475.944,11532.9,14302.2,7206.06,3.11,0.358023,1335.11,32103.5,40000,90789.9,0.01,4858.85,136.272,19179.7,0.000204843,21649.1,3782.11,21618.5,3753.69,21602.7,3739.3,6175.9,6120.1,6096.2,6.69816,1.26175,0.757281,864.572,830.073,815.663,24.3691
113562.354,1153.638178,114715.9922,38.38731353,25.34766623,672.8386866,3.07E+01,55.3531805,,3.5258,0.634229,0.132296,7.32236,4.08276,49466.5,64185.6,1.69E+06,600.319,14389.1,18016.6,9113.7,3.22,0.178473,1604.64,37969.3,40000,114515,0.01,4837.35,151.547,21698.1,0.000152458,25286.4,4591.86,25250.2,4558.48,25231.9,4541.83,7500.27,7435.61,7407.85,6.59042,1.25292,0.769256,1086.96,1047.07,1030.31,21.6673
113562.354,74071.06655,187633.4206,16.8006347,32.99478682,676.2592926,1.34E+01,24.16067162,,2.61959,0.394514,0.431064,41.2854,4.98949,41699.6,54905.6,1.80E+06,982.736,14757.7,19613,9823.31,3.18,0.0123537,1372.64,32931.5,40000,187464,0.01,5498.51,47.8081,11335.2,7.32E-05,15765.5,3909.51,15737.7,3882.7,15723.1,3869.06,6347.9,6294.46,6271.16,6.32333,1.40397,0.862527,1127.66,1094.21,1079.92,16.189
113562.354,679.5584487,114241.9124,16.37225374,18.31226643,480.7754688,1.31E+01,23.61976106,,12.4384,0.290362,0.15567,13.0214,13.3458,26048.9,38684.4,1.23E+06,598.332,11845,12580.4,5790.44,2.82,0.0140869,967.11,23780.8,40000,114136,0.01,5832.73,110.023,17453,0.000581575,11586.6,2460.42,11566.9,2441.97,11556,2431.97,3968.74,3930.67,3913.84,6.28661,1.28746,0.745454,668.708,644.71,634.439,21.719
81078.53633,0,81078.53633,29.48193156,32.30137751,677.0801529,2.36E+01,42.55163061,,6.80464,0.448484,0.122124,8.462,7.38824,32921.7,45898.4,1.09E+06,424.335,9679.78,11428.6,5620.56,3,0.350552,1147.46,27906,40000,80945.1,0.01,4857.62,129.784,17835.6,0.000431198,17873.3,2902.63,17849.7,2880.79,17837.1,2869.32,4732.82,4688.76,4669.69,6.62141,1.26138,0.735868,667.916,640.482,628.979,25.6931
93644.70614,0,93644.70614,24.40538029,18.06532792,653.5134614,1.95E+01,35.15918631,,6.29212,0.414504,0.16672,13.2688,7.11862,32131.6,45343.6,1.29E+06,490.226,11346.5,13513.9,6681.07,2.97,0.0989465,1133.59,27592,40000,93514.4,0.01,5427.98,114.085,17497.8,0.000312673,16535.8,3259.06,16508.7,3233.7,16494.4,3220.66,5292.88,5242.67,5221,6.50135,1.23024,0.732049,794.054,762.846,749.74,24.0362
92109.23499,0,92109.23499,14.74938131,38.96331696,736.9324306,1.18E+01,21.27581531,,7.88772,0.333777,0.273664,25.3766,9.56392,26734.4,39966.28,1.54E+06,482.292,13501.3,16190.7,8012.43,2.8,0.00812022,999.157,24520.5,40000,92000.9,0.01,7069.49,37.299,12339.3,0.00029523,13350.8,3695.02,13317.2,3663.07,13299.9,3647.15,5962.46,5901.61,5875.47,6.35657,1.15285,0.705135,950.06,912.362,896.534,24.2721
113562.354,6536.376265,120098.7303,30.99357195,25.91928645,524.8774894,2.48E+01,44.71527284,,9.91578,0.487103,0.12534,7.81286,10.4433,40290.5,53771.2,1.35E+06,628.732,12490,13992.7,6638.83,3.13,0.424146,1344.28,32306,40000,119935,0.01,4573.03,169.542,21514.1,0.000520253,19409.6,3166.37,19386.1,3144.79,19373.6,3133.41,5171.47,5127.96,5108.87,6.23642,1.25393,0.740182,768.543,741.405,729.841,21.1238
113562.354,67366.39757,180928.7516,31.40406917,27.09934945,526.5888586,2.51E+01,45.2561834,,6.31931,0.508372,0.302684,26.4524,7.78799,51564.8,64056.8,1.45E+06,947.378,12679.7,15558.1,7362.02,3.37,0.0408904,1601.42,37900.3,40000,180720,0.01,3984.54,116.885,17206.7,0.000283148,20257.7,3245.41,20237.3,3226.56,20226.4,3216.55,5342.55,5303.79,5286.59,5.87751,1.35916,0.812364,821.523,797.227,786.747,16.5427
113562.354,18878.58137,132440.9354,11.34823404,15.14301762,663.7781315,9.08E+00,16.37155957,,3.27076,0.313744,0.338698,32.449,5.54162,28933.1,42367.6,1.70E+06,693.674,14476.1,18084.9,9106.16,2.86,0.00782237,1059.19,25898.4,40000,132324,0.01,6924.75,38.6565,10782.7,9.51E-05,12559.3,3886.3,12527.2,3855.5,12510.4,3839.98,6267.8,6207.23,6181.12,6.47553,1.28832,0.789238,1082.02,1044.29,1028.37,20.0625
85079.57352,0,85079.57352,21.95119588,43.95253109,669.3706446,1.76E+01,31.73341944,,16.5304,0.380142,0.178048,14.9031,17.4108,29218.1,42155.2,1.34E+06,445.388,12635.8,13687.6,6471.85,2.9,0.0122422,1053.88,25776.9,40000,84961.1,0.01,6190.19,74.1555,15658.1,0.000840797,15170,3066.4,15143.2,3041.23,15129.1,3028.38,4971.49,4923.28,4902.27,6.2814,1.1731,0.696217,749.553,719.581,706.887,25.157
83091.79014,0,83091.79014,34.37005532,39.55322364,461.9311242,2.75E+01,49.58346787,,21.752,0.464396,0.0729448,2.80445,21.991,33101.8,44238.4,9.40E+05,434.885,9769.87,9330.03,3964.35,3.13,0.0211805,1105.96,26964.9,40000,82957.6,0.01,4228.72,181.297,21421.3,0.00196943,18480.4,1909.37,18466.3,1896.44,18458.3,1889.1,3117.22,3089.84,3077.51,6.15233,1.37568,0.782836,444.215,426.833,419.333,25.3839
113562.354,9760.730375,123323.0844,20.0450674,37.20659369,702.9015867,1.60E+01,28.84856313,,5.46115,0.436481,0.278605,24.9345,6.88543,36696.6,50659.6,1.89E+06,645.711,16049.7,20249.8,10091.4,3.03,0.0147996,1266.49,30579.5,40000,123174,0.01,6406.39,61.562,15159.2,0.000173078,17445.4,4518.86,17407.6,4482.88,17388.3,4465.15,7318.19,7250.1,7220.77,6.30005,1.18413,0.73736,1182.02,1139.91,1122.12,20.8622
82924.56139,0,82924.56139,37.31048281,45.18017403,648.8534536,2.98E+01,53.73044882,,18.4552,0.545002,0.0922808,4.37675,18.8023,38974.3,52208,1.27E+06,433.883,12197,12848,5992,3.12,0.0229359,1305.2,31440.7,40000,82766.6,0.01,4970.92,138.507,19550.3,0.0012206,21709.5,3072.12,21684.6,3049.14,21671.5,3037.27,5020.75,4976.36,4956.95,6.29697,1.19612,0.702891,689.806,662.231,650.522,25.428
113562.354,92945.85651,206508.2105,38.38315349,36.5745505,543.0435797,3.07E+01,55.3531805,,7.36149,0.60529,0.319315,27.6323,8.88943,64527.8,77314.64,1.62E+06,1081.2,13948.6,17623.9,8262.32,3.96,0,1700,45479.2,45479.2,206247,0.01,3753.27,107.023,16838.7,0.000294646,24112.6,3572.71,24091.5,3553.39,24080.3,3543.26,5910.09,5871.36,5854.09,5.69104,1.35826,0.820399,883.288,859.023,848.472,15.1581
102403.7953,0,102403.7953,29.22475508,29.01794161,739.8148354,2.34E+01,42.19102357,,1.98605,0.529423,0.190166,14.8877,2.97184,40293.8,54348,1.63E+06,535.97,13429.3,17469,8964.56,3.1,0.0270648,1358.7,32624.3,40000,102240,0.01,5519.91,105.591,18231.7,7.94E-05,21129.7,4504.56,21092.3,4469.49,21073.3,4452.09,7330.92,7262.7,7233.67,7.15973,1.38325,0.83521,1086.64,1044.52,1026.97,23.0036
106501.4383,0,106501.4383,16.41487849,23.13652944,742.4435881,1.31E+01,23.61976106,,1.78508,0.387904,0.278191,25.6011,3.44221,31236.1,45083.2,1.72E+06,557.644,14175,18475.4,9504.1,2.9,0.0120268,1127.08,27444.3,40000,106375,0.01,6808.95,57.1602,13594.9,5.68E-05,15516.7,4450.16,15478.1,4413.26,15458.3,4395.03,7191.63,7120.01,7089.55,7.19822,1.40406,0.84979,1155.52,1111.18,1092.7,22.5782
113562.354,79775.20691,193337.5609,22.4629594,25.61348412,556.6820939,1.80E+01,32.45463352,,5.15326,0.416491,0.376666,35.0903,7.06278,45237.8,57668.4,1.52E+06,1012.56,12913.5,16487.9,7854.99,3.28,0.0189483,1441.71,34446,40000,193154,0.01,4470.96,77.8011,14023.1,0.000190855,16614.2,3172.98,16593.5,3153.46,16582.3,3143.13,5189.04,5148.95,5131.17,5.92887,1.38344,0.828424,876.566,851.352,840.46,15.853
113562.354,57148.10735,170710.4614,27.5924728,47.44101406,627.8267841,2.21E+01,39.84707782,,13.0933,0.509401,0.333145,29.8493,14.7309,49793.4,63514.8,1.97E+06,893.849,17727.8,20880.2,9818.67,3.28,0.0214648,1587.87,37609.7,40000,170509,0.01,5200.49,70.3142,15546.9,0.000460957,20324.6,3990.45,20295.2,3962.88,20280.2,3949.07,6513.27,6461.98,6439.31,5.77796,1.20675,0.744019,1063.07,1031.12,1017.33,17.184
113562.354,60962.64707,174525.0011,33.61280438,38.96658726,574.0033507,2.69E+01,48.50164675,,9.58839,0.551104,0.293375,25.1816,10.9916,54524.6,67924.8,1.68E+06,913.745,14994.1,17859.4,8403.51,3.36,0.0275009,1698.12,39960.1,40000,174304,0.01,4406.7,97.9237,17327.9,0.000410518,21964.9,3649.03,21940.5,3626.44,21927.7,3614.78,5994.26,5950.12,5930.57,5.84683,1.27671,0.772443,923.271,895.721,883.828,16.9324
113562.354,60269.1157,173831.4697,25.80783591,14.69169299,578.0034615,2.06E+01,37.14252502,,5.28741,0.457332,0.332333,30.0679,6.94866,46068.8,58975.2,1.55E+06,910.289,13348,16630.1,8049.49,3.27,0.0208341,1474.38,35158,40000,173645,0.01,4562.71,94.0441,15719.1,0.000203689,18239.9,3429.73,18216.5,3407.83,18204,3396.42,5609.22,5564.94,5545.46,6.01871,1.33081,0.801619,912.757,885.045,873.158,16.9822
113562.354,30893.4731,144455.8271,11.41802588,23.19954283,540.0142751,9.13E+00,16.46171133,,7.38512,0.267029,0.321936,30.7722,9.52358,27097.1,39462,1.42E+06,756.698,12810.4,14914.4,7101.76,2.87,0.00913953,986.55,24229.8,40000,144346,0.01,6125.47,52.8181,11696.1,0.000255387,10675.9,2853.49,10653.8,2832.37,10641.7,2821.21,4606.17,4563,4544.05,6.10872,1.29018,0.76612,820.253,793.108,781.499,19.0567
113562.354,41620.36136,155182.7154,33.14004169,32.26229194,531.1122692,2.65E+01,47.78043268,,7.98229,0.521795,0.23466,19.0806,9.07776,48803.6,61935.2,1.43E+06,812.472,12849.8,15124.3,7147.07,3.3,0.0286855,1548.38,36760.3,40000,154985,0.01,4209.96,133.308,19015.8,0.000389505,20789.6,3289.59,20767.6,3269.44,20755.9,3258.8,5406.94,5366.06,5348,6.01453,1.30781,0.778069,807.44,781.883,770.916,18.2131
101908.3058,0,101908.3058,11.95140556,25.55250908,507.8268129,9.56E+00,17.23701647,,12.0402,0.225166,0.185309,16.9346,13.4304,20918.8,33367.36,1.11E+06,533.784,10668,11287.7,5207.93,2.63,0.00817754,834.184,20681.1,40000,101823,0.01,6400.3,74.3133,14155.2,0.000594983,8993.42,2159.97,8975.19,2142.83,8964.84,2133.38,3465.1,3429.04,3413.11,6.43221,1.30865,0.748539,607.604,584.753,575.004,23.0629
113562.354,71260.60908,184822.9631,22.11476247,33.59369794,652.0714716,1.77E+01,31.91372296,,3.79252,0.446363,0.393386,36.7903,5.81153,46301.1,59524.8,1.76E+06,967.905,14681.6,19121.2,9462.16,3.25,0.0167923,1488.12,35456.5,40000,184635,0.01,5028.41,60.9446,13429.2,0.000119721,17819.6,3853.43,17792.5,3827.66,17778.3,3814.49,6276.27,6225.15,6202.73,6.12294,1.34341,0.822423,1075.51,1043.59,1029.92,16.3374
113562.354,79404.57427,192966.9283,30.16978634,48.11481475,504.9029414,2.41E+01,43.45314821,,14.8943,0.498154,0.324511,28.9136,16.4648,52932,65750.8,1.72E+06,1010.46,15706.7,18532.3,8009.86,3.37,0.0239808,1643.77,38805.3,40000,192752,0.01,4500.26,88.3792,16119.1,0.000653881,19853.7,3158.24,19833.2,3139.24,19822.5,3129.33,5194.85,5158.69,5142.33,5.602,1.32886,0.79786,823.031,800.298,790.299,15.8634
113562.354,67011.2629,180573.6169,23.74178142,21.59922896,551.286813,1.90E+01,34.25766871,,5.8911,0.425672,0.346596,31.8049,7.63194,44381.1,56932.4,1.50E+06,945.67,13000.7,16041.3,7657.66,3.26,0.0203424,1423.31,34043.8,40000,180394,0.01,4496.64,88.3124,15038.8,0.000230617,16977.5,3182.49,16956.2,3162.57,16944.8,3152.06,5203.62,5162.91,5144.9,5.94075,1.34915,0.808276,860.406,834.848,823.842,16.5732
113562.354,21694.80792,135257.1619,12.62495393,21.69084794,726.7514924,1.01E+01,18.21065547,,1.50449,0.356477,0.366376,35.2027,3.88468,32127.1,45940.8,1.84E+06,708.37,15095,19834.3,10192.3,2.93,0.00863145,1148.52,27930.1,40000,135127,0.01,6913.41,38.0552,10816.2,4.05E-05,14270.5,4436.07,14234.1,4400.96,14215.3,4383.52,7163.14,7094.32,7064.85,7.03141,1.46041,0.893613,1225.93,1183.16,1165.19,19.8236
113562.354,61873.31157,175435.6656,29.64487589,47.91850851,667.3901661,2.37E+01,42.73193413,,11.7649,0.545975,0.345447,30.8947,13.4628,53712,67823.6,2.07E+06,918.537,18239.4,22096.4,10524.3,3.31,0.023245,1695.59,39906.6,40000,175218,0.01,5135.92,69.2184,15490.8,0.000398384,21783.8,4289.39,21752.4,4259.89,21736.5,4245.22,7004.33,6949.65,6925.56,5.79796,1.1984,0.744806,1142.44,1108.45,1093.78,16.8893
113562.354,36618.17065,150180.5247,12.99107696,16.47461764,592.0116487,1.04E+01,18.75156603,,5.4025,0.308962,0.34874,33.2933,7.57128,30649.1,43383.2,1.55E+06,786.633,13571.6,16501.3,8056.4,2.96,0.00956115,1084.58,26478.2,40000,150056,0.01,6057.54,51.7068,11696.1,0.000173774,12352.5,3295.05,12327.1,3270.75,12313.5,3258.17,5328.24,5279.43,5258.12,6.14766,1.28412,0.774679,934.757,904.184,891.154,18.621
113562.354,12520.3433,126082.6973,19.13737033,40.52485989,626.0765982,1.53E+01,27.58643849,,12.1688,0.397847,0.25806,22.9854,13.4649,34500.3,48085.6,1.79E+06,660.224,16242.4,18702.8,8998.64,3,0.0140911,1202.14,29138.9,40000,125943,0.01,6355.44,65.0933,15411.2,0.000420565,15894.9,3880.66,15862.7,3850.1,15846.1,3834.84,6282.61,6224.99,6199.89,6.0419,1.15421,0.710144,1027.9,992.12,976.88,20.6001
