WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,70161.87332,183724.2273,24.54612761,15.78028852,530.9194519,1.96E+01,35.33948983,,6.11438,0.431612,0.342749,31.3319,7.82814,45147,57333.6,1.46E+06,962.169,12701.7,15753.1,7438.28,3.29,0.0220524,1433.34,34263,40000,183541,0.01,4334.24,92.7828,15371.7,0.000246064,17210.9,3102.45,17190.7,3083.53,17179.9,3073.49,5082.91,5044.01,5026.76,5.87847,1.36351,0.815063,830.679,806.238,795.689,16.3866
113562.354,57041.18837,170603.5424,31.6917779,26.8089648,464.0549081,2.54E+01,45.79709396,,8.06686,0.502436,0.258162,21.7853,9.28883,48359.8,59595.6,1.35E+06,893.319,12100.7,14358.6,6625.87,3.39,0.0401184,1489.89,35494.9,40000,170407,0.01,3797.01,126.109,18498,0.000397782,20015.9,3029.46,19997.1,3012.3,19987.1,3003.12,5000.43,4964.9,4949.11,5.69894,1.35595,0.808213,734.337,712.071,702.447,17.1715
111445.0337,0,111445.0337,32.1060983,33.91095832,723.6247432,2.57E+01,46.33800452,,2.79231,0.579871,0.177505,12.9183,3.65208,45089.4,59506.8,1.81E+06,583.265,15088.3,19340.7,9874.51,3.17,0.0273297,1487.67,35446.8,40000,111262,0.01,5480.88,106.032,19485,0.000105634,23140.3,4880.25,23100.3,4842.85,23080.1,4824.44,7946.66,7874.99,7844.37,6.78266,1.28321,0.790179,1183.26,1139.08,1120.59,22.0163
113562.354,60453.02354,174015.3775,31.19132588,42.47633737,604.1412911,2.50E+01,45.07587988,,10.6888,0.538011,0.313935,27.5255,12.2114,53116.5,66646,1.82E+06,911.104,16221.6,19340.3,9129.9,3.33,0.0250482,1666.15,39281.7,40000,173800,0.01,4739.14,83.1145,16503.7,0.000412665,21453,3841.83,21426.1,3816.8,21412.2,3804.08,6293.01,6245.21,6224.07,5.81791,1.24295,0.759427,997.859,968.061,955.198,16.9694
112209.7099,0,112209.7099,36.62255885,29.03865177,505.9332464,2.93E+01,52.82893122,,11.4285,0.540388,0.094565,3.75931,11.7469,42726.2,56412.4,1.27E+06,587.324,11977.5,13024.5,6107.92,3.17,0.587726,1410.31,33759,40000,112036,0.01,4142.6,210.827,23720.9,0.000702504,21519.3,2935.61,21497.4,2915.56,21485.7,2904.86,4791,4750.2,4732.26,6.30258,1.26539,0.73903,707.115,681.592,670.708,21.903
92684.15485,0,92684.15485,30.13390531,34.2374264,627.6168946,2.41E+01,43.45314821,,9.32682,0.471353,0.118906,7.72486,9.86244,35850.4,48941.6,1.25E+06,485.112,11337.8,13008.9,6306.47,3.07,0.0206194,1223.54,29619.2,40000,92538.8,0.01,5077.84,126.572,19138.5,0.000528075,18787.4,3157.4,18761.9,3133.86,18748.5,3121.64,5147.1,5100.47,5080.21,6.41322,1.22189,0.721084,741.111,712.129,699.901,24.1435
113562.354,61560.16228,175122.5163,26.26705755,27.13063428,676.373486,2.10E+01,37.8637391,,2.44157,0.499319,0.364477,33.3654,4.31425,49532.3,63216.4,1.77E+06,916.984,14514.8,19190.9,9664.59,3.28,0.0217643,1580.41,37449.5,40000,174922,0.01,4891.17,76.8247,14869.9,8.02E-05,19926.4,4147.72,19897.2,4120.1,19882,4106.07,6768.33,6713.36,6689.45,6.44068,1.40479,0.861813,1118.58,1084.31,1069.71,16.9106
113562.354,67025.76988,180588.1239,33.24511136,25.44932788,455.4708188,2.66E+01,47.9607362,,7.7431,0.527291,0.270916,22.986,9.02575,51646.2,62416,1.37E+06,945.591,12159.1,14601.7,6721.46,3.46,0.0354066,1560.4,37019.2,40000,180379,0.01,3609.42,118.926,18262.8,0.000379386,21004.9,3092.14,20986.4,3075.3,20976.5,3066.3,5117.82,5082.91,5067.38,5.57759,1.36582,0.819058,740.423,718.534,709.057,16.5591
113562.354,87957.49721,201519.8512,26.23309638,35.0878286,549.4324661,2.10E+01,37.8637391,,7.14775,0.464516,0.36975,34.0166,8.99596,50773.7,63098,1.60E+06,1055.34,13914.1,17196.9,8091.13,3.37,0.0204813,1577.45,37385.9,40000,201314,0.01,4311.88,73.998,14605.7,0.000274361,18522.4,3270.94,18501.6,3251.43,18490.7,3241.17,5365.62,5326.3,5308.79,5.74349,1.35046,0.815006,883.58,858.886,848.174,15.4182
113562.354,83182.22074,196744.5747,16.30905767,42.31380538,695.1856337,1.30E+01,23.43945754,,6.88104,0.403468,0.45159,43.3615,9.37585,43447.3,56918,2.05E+06,1030.46,17328,22206.6,10825.4,3.19,0.0110964,1422.95,34035.8,40000,196568,0.01,5798.49,32.6851,10533.1,0.0001812,16128.2,4070.15,16098.6,4041.62,16083.3,4027.31,6600.72,6546.32,6522.39,5.84391,1.2536,0.780017,1192.53,1158.53,1143.85,15.6947
87153.58329,0,87153.58329,19.25410399,18.66205167,740.5068167,1.54E+01,27.76674201,,3.19594,0.368873,0.237411,21.275,4.45695,28543.6,41679.6,1.33E+06,456.275,11273.7,14138.8,7161.27,2.87,0.0135104,1041.99,25504.5,40000,87037.9,0.01,6118.38,73.8,14334.6,0.000140243,14734.3,3473.85,14703.8,3444.95,14687.8,3430.34,5623.11,5566.32,5542.07,6.86539,1.29464,0.77373,864.561,829.308,814.625,24.8938
113562.354,6086.737702,119649.0917,34.73164254,18.84565872,590.4565135,2.78E+01,50.12437843,,7.10138,0.557492,0.132506,7.9622,7.65473,45164,59270,1.50E+06,626.271,13378.6,15780.2,7727.08,3.19,0.332408,1481.75,35318.1,40000,119466,0.01,4647.96,160.59,21503.2,0.000340636,22219.4,3787.64,22190.7,3761.21,22175.8,3747.66,6190.6,6138.48,6115.83,6.29264,1.2206,0.736074,905.708,873.389,859.704,21.1724
113562.354,74109.42208,187671.7761,17.56006389,22.38372009,627.2753934,1.40E+01,25.24249273,,3.60069,0.384041,0.412581,39.2893,5.80109,40935.2,53865.6,1.68E+06,982.953,14048,18195.7,8973.34,3.18,0.0132199,1346.64,32358.3,40000,187506,0.01,5173.16,57.11,11999.8,0.000108797,15339.8,3566.56,15314.8,3542.65,15301.5,3530.32,5797.75,5749.62,5728.51,6.10853,1.36787,0.833298,1022.31,992.148,979.216,16.1809
113562.354,39119.49256,152681.8466,30.22487677,47.01238742,699.6323773,2.42E+01,43.63345173,,11.3433,0.563712,0.305683,26.5344,12.8278,51163.8,65575.6,2.11E+06,799.31,18371.1,22452.4,10829.5,3.26,0.0240863,1639.39,38712,40000,152474,0.01,5428.92,73.7705,16531.8,0.000384062,22496.6,4641.26,22460.8,4607.58,22442.7,4591,7567.59,7505.51,7478.37,5.91391,1.15607,0.724383,1203.94,1165.49,1149.02,18.4164
96306.67647,0,96306.67647,28.14147685,45.68576117,733.6772966,2.25E+01,40.5682919,,13.4954,0.509974,0.1849,14.4785,14.3735,38231.1,52052.4,1.74E+06,504.052,15630.8,18201.1,8855.04,3.07,0.0188281,1301.31,31354.5,40000,96151.7,0.01,6000,83.3232,17388.6,0.00056251,20355.8,4289.19,20318.6,4254.31,20299.9,4237.2,6974.29,6909.86,6882.05,6.15553,1.10369,0.685026,1027.33,987.646,970.888,23.7215
113562.354,38020.28803,151582.642,29.42033013,38.18041589,501.794256,2.35E+01,42.37132709,,13.116,0.472593,0.233025,19.3412,14.208,44565.5,57150.8,1.48E+06,793.687,13999.4,15406.2,6997.74,3.26,0.0237874,1428.77,34163.1,40000,151402,0.01,4724.07,119.308,18574.7,0.000625935,18833.3,3072.27,18812.1,3052.7,18800.7,3042.38,5037.44,4998.64,4981.36,5.8873,1.28865,0.76489,770.986,746.686,736.182,18.4762
113562.354,24947.95503,138510.309,30.12866449,38.28502604,632.7049872,2.41E+01,43.45314821,,9.0501,0.528592,0.241341,19.8936,10.1994,46315.1,60157.2,1.77E+06,725.122,15603.5,18638.3,9047.11,3.22,0.0246302,1503.93,35799.5,40000,138323,0.01,5181.92,96.9064,18195.6,0.00035435,21084.8,4093.26,21053.5,4064.1,21037.5,4049.44,6679.15,6623.39,6599.08,6.05418,1.19054,0.731148,1032.69,998.116,983.382,19.5053
87349.9401,0,87349.9401,35.75016628,21.56564315,490.089295,2.86E+01,51.56680659,,13.0649,0.484328,0.0775779,3.00293,13.3354,34938.5,46658,9.22E+05,457.168,8890.57,9428.46,4293.58,3.13,0.558009,1166.45,28335.2,40000,87208.3,0.01,3727.16,205.233,22011.4,0.00414332,19274.6,2104.71,19259,2090.55,19250,2082.5,3433.23,3402.41,3388.78,6.70799,1.39577,0.784825,493.914,474.399,466.132,24.8065
113562.354,72316.49996,185878.854,34.05490732,46.08858173,686.8157236,2.72E+01,49.04255731,,9.52143,0.604584,0.34876,30.8201,11.2238,60307.7,74651.93,2.10E+06,973.142,18020.3,22530.4,10858.5,3.71,0,1700,43912.9,43912.9,185634,0.01,4774.02,79.493,15872.8,0.000301271,24113.8,4494.82,24082.2,4465.28,24066.2,4450.56,7358.84,7303.63,7279.3,5.79762,1.21524,0.757809,1181.77,1147.45,1132.64,16.2682
113562.354,83146.66053,196709.0145,14.2304288,46.8470226,682.4257924,1.14E+01,20.55460123,,9.49884,0.379951,0.457113,44.1659,12.1649,41176.9,54584.8,2.11E+06,1030.32,18212.7,22714.9,10895.6,3.16,0.00936844,1364.62,32754.8,40000,196542,0.01,6080.92,23.2941,9674.2,0.000244435,15194.4,3975.54,15164.9,3947.05,15149.7,3932.8,6437.83,6384.37,6360.76,5.74481,1.22917,0.765612,1180.35,1146.91,1132.43,15.7011
113562.354,66134.56073,179696.9147,12.4046041,27.25396611,738.6997694,9.92E+00,17.88610914,,1.10454,0.364905,0.459444,44.9012,3.99325,37747.9,51375.2,1.90E+06,941.215,15230,20727.1,10631.7,3.07,0.00825348,1284.38,30978.1,40000,179544,0.01,6239.89,31.5634,9127.06,2.69E-05,14602.5,4282.34,14570.8,4251.52,14554.2,4235.99,6928.07,6866.48,6839.83,6.91964,1.57817,0.980333,1255.74,1217.24,1200.89,16.6658
113209.2295,0,113209.2295,15.94468911,40.16112522,622.8881337,1.28E+01,23.0788505,,12.9193,0.355237,0.225338,20.0652,14.2339,29915.8,43530.4,1.75E+06,592.836,15969.8,18195.6,8735.31,2.88,0.0113173,1088.26,26561.8,40000,113088,0.01,6962.61,55.495,14721.4,0.000442786,14202.7,3806.85,14169.6,3775.45,14152.6,3759.77,6143.46,6084.22,6058.5,6.11843,1.13761,0.698969,1009.93,973.166,957.563,21.8565
113562.354,22741.64759,136304.0016,36.50199841,25.55217529,510.8956467,2.92E+01,52.6486277,,9.23845,0.549516,0.150725,9.86649,9.86703,47569.3,61138.4,1.34E+06,713.527,12305.2,13973.6,6562.67,3.25,0.541165,1528.46,36330.3,40000,136111,0.01,4007.53,179.273,21507.8,0.000515801,21884.8,3199.04,21863.2,3179.43,21851.6,3168.97,5262.82,5222.77,5205.09,6.13016,1.2954,0.763163,749.254,724.241,713.531,19.6659
113562.354,83915.33461,197477.6886,26.84104192,37.20831809,752.399916,2.15E+01,38.7652567,,2.71246,0.538776,0.419031,38.999,4.87653,56251.8,70533.85,2.06E+06,1034.03,16563.3,22543.4,11386,3.46,0,1700,41490.5,41490.5,197250,0.01,5010.42,57.1467,13401.6,7.53E-05,21508,4642.44,21475.6,4611.71,21459.1,4596.33,7570.1,7510.32,7484.24,6.34565,1.38277,0.860153,1292.18,1254.93,1238.99,15.6422
86462.45986,0,86462.45986,11.94612987,29.31712173,704.0500497,9.56E+00,17.23701647,,4.67936,0.265137,0.272518,25.821,6.5635,22311,35187.04,1.24E+06,452.784,10828.8,13042.1,6515,2.66,0.0071218,879.676,21747.7,40000,86372,0.01,6917.21,45.6567,11170.9,0.000198292,10606,2975.63,10578.9,2949.92,10564.5,2936.69,4788.36,4737.08,4715.08,6.68226,1.25637,0.744899,785.278,753.259,739.874,25.0083
113562.354,75693.31937,189255.6734,25.1156275,23.33957681,531.2791978,2.01E+01,36.24100743,,5.80635,0.442249,0.349941,32.0314,7.55683,46666.2,58699.2,1.48E+06,991.134,12710.8,15983.1,7549.32,3.32,0.0221753,1467.48,35007.8,40000,189066,0.01,4244.05,89.1277,15259.5,0.000230892,17634.4,3142.02,17614.4,3123.14,17603.4,3113.13,5152.21,5113.37,5096.13,5.84501,1.37286,0.822375,840.4,816.004,805.463,16.0725
113562.354,31147.40197,144709.756,25.73552596,35.73437911,680.5044176,2.06E+01,37.14252502,,4.21798,0.495196,0.302007,26.7339,5.73979,44512.8,58368.4,1.81E+06,757.659,15122.8,19616.1,9748.09,3.19,0.0201615,1459.21,34827.6,40000,144529,0.01,5443.86,75.1024,16189.4,0.000143862,19767.7,4321.09,19734.5,4289.75,19717.5,4274.08,7033.96,6973.42,6947.2,6.33996,1.26744,0.77833,1128.74,1091.18,1075.24,19.0201
113562.354,76453.47149,190015.8255,16.49697273,22.03501,569.2856272,1.32E+01,23.80006458,,5.07155,0.351375,0.403504,38.4699,7.27374,38857.4,51006.4,1.55E+06,995.282,13285,16682,8021.06,3.19,0.0139298,1275.16,30772.9,40000,189858,0.01,5077.06,58.5995,11942.9,0.000167207,14031.4,3128.74,14010,3108.29,13998.3,3097.54,5089.03,5047.22,5028.74,5.9304,1.36052,0.819189,903.847,877.542,866.205,16.0466
113562.354,50637.66507,164200.0191,14.45274585,38.82269574,595.1719717,1.16E+01,20.91520827,,9.24299,0.340335,0.374275,35.6151,11.4364,34594,47354,1.73E+06,860.043,15370.7,18288.8,8697.52,3.06,0.00999678,1183.85,28727.6,40000,164060,0.01,5993.69,40.311,11713.8,0.000289438,13602.6,3412.24,13576.9,3387.48,13563.4,3374.8,5527.7,5479.54,5458.32,5.88687,1.2444,0.757014,972.837,942.664,929.689,17.6281
113562.354,89025.25423,202587.6082,20.1060248,37.85543201,747.9186003,1.61E+01,29.02886665,,3.11974,0.462344,0.455745,43.4748,5.49818,49743.6,63690.8,2.07E+06,1060.96,16744.9,22688.5,11404.1,3.27,0.0142773,1592.27,37704.1,40000,202386,0.01,5429,40.8136,11354.7,8.14E-05,18472.6,4441.58,18441.3,4411.43,18425.1,4396.3,7217.8,7159.28,7133.67,6.22619,1.36024,0.846736,1285.95,1249.4,1233.71,15.3864
113562.354,49938.60495,163500.959,28.0994835,23.55307066,489.084888,2.25E+01,40.5682919,,8.0709,0.459049,0.267336,23.0854,9.36033,44415.8,56379.2,1.36E+06,856.17,12255.8,14405.1,6695.41,3.29,0.0407537,1409.48,33740.9,40000,163321,0.01,4143.94,123.282,17844,0.000382343,18293.4,2978.35,18274.2,2960.49,18263.9,2950.91,4894.07,4857.19,4840.79,5.86509,1.34282,0.796554,749.514,726.338,716.351,17.6387
113562.354,86100.28588,199662.6399,11.30280568,43.69377582,506.571188,9.04E+00,16.29943817,,11.8215,0.286782,0.424739,41.3555,14.5234,33384.2,44933.2,1.66E+06,1045.97,15007.3,17909.1,7908.86,3.11,0.00754381,1123.33,27359.4,40000,199527,0.01,5684.2,26.8282,9566.76,0.000370167,11462.8,2747.86,11443.6,2729.31,11433.1,2719.54,4456.09,4419.66,4403.25,5.57599,1.33888,0.80491,832.708,809.66,799.549,15.5399
113562.354,39930.20803,153492.562,30.86544404,45.05866793,682.9469575,2.47E+01,44.53496933,,10.8453,0.562732,0.298163,25.7087,12.2876,51347,65632.8,2.03E+06,803.556,17825.7,21573.1,10426.1,3.27,0.0247909,1640.82,38742.5,40000,153284,0.01,5285.46,78.471,16829,0.000379924,22453,4500.98,22418.7,4468.83,22401.4,4452.92,7344.23,7284.44,7258.29,5.92136,1.16772,0.728435,1162.56,1125.51,1109.64,18.3547
113562.354,79015.27113,192577.6251,16.79869888,34.53307827,623.3213659,1.34E+01,24.16067162,,4.98655,0.376836,0.422382,40.3613,7.28253,40979.6,53746,1.73E+06,1008.67,14648.6,18718,9113.51,3.19,0.0120084,1343.65,32292.1,40000,192412,0.01,5301.87,47.7962,11495.6,0.00014908,15054,3520.08,15029.2,3496.34,15016.1,3484.11,5721.73,5674.45,5653.63,5.94885,1.32847,0.810246,1023.42,993.764,980.998,15.9107
113562.354,40950.56199,154512.916,12.38972106,21.02038144,689.2488458,9.91E+00,17.86807879,,2.13914,0.341433,0.398309,38.4832,4.66191,33283.2,46719.6,1.78E+06,809.289,14730.8,19116,9694.65,2.98,0.00852763,1167.99,28370,40000,154378,0.01,6457.26,37.9826,10298.5,5.82E-05,13662.6,4023.11,13631.2,3992.8,13614.7,3977.53,6501.84,6441.79,6415.86,6.61581,1.39733,0.858048,1145.3,1107.83,1091.97,18.3159
113562.354,94413.90315,207976.2572,21.03299207,37.85842522,677.3679794,1.68E+01,30.29099128,,4.84825,0.447891,0.43867,41.6253,7.10587,49528,62920,1.93E+06,1089.21,15955.3,20986.9,10295.9,3.29,0.0154098,1573,37290.4,40000,207775,0.01,5107.06,48.9873,11937.9,0.000141001,17885.3,3956.84,17858.2,3930.89,17844,3917.7,6442.72,6392.03,6369.69,5.94261,1.3241,0.816524,1140.23,1108.5,1094.82,15.1105
79207.29601,0,79207.29601,22.51081812,33.93388828,530.8011225,1.80E+01,32.45463352,,14.955,0.322926,0.103654,7.52207,15.4494,24998.7,36244.92,8.81E+05,414.693,8623.59,8942.81,4046.59,2.89,0.0122579,906.123,22365,40000,79105.9,0.01,5109.31,117.106,17642.2,0.0011345,12863.4,1921.96,12848.2,1908.13,12839.3,1900.31,3123.17,3093.53,3080.37,6.42017,1.36179,0.769721,464.286,445.47,437.452,25.9483
86211.21929,0,86211.21929,31.26220495,38.68671144,664.8946992,2.50E+01,45.07587988,,11.8722,0.485858,0.117313,7.57818,12.3965,35882.6,48956,1.27E+06,451.178,11634.5,13124.1,6319.4,3.07,0.0192912,1223.9,29627.3,40000,86065.7,0.01,5212.89,115.852,18482.1,0.000691382,19365.6,3215.65,19339.3,3191.24,19325.5,3178.69,5245.74,5198.15,5177.5,6.36517,1.19463,0.707525,738.945,709.422,696.966,24.9864
80039.23486,0,80039.23486,23.97735292,30.03150289,599.129243,1.92E+01,34.61827575,,10.4062,0.354696,0.122109,9.17851,11.0032,27371.9,39733.6,9.36E+05,419.004,8724.35,9657.19,4575.92,2.88,0.332023,993.34,24386.4,40000,79928.3,0.01,4958.09,126.64,17215.8,0.000739792,14132.5,2216.72,14114.7,2200.22,14104.7,2191.14,3600.88,3566.22,3551,6.60583,1.32129,0.750802,535.078,513.242,504.012,25.8343
108398.0079,0,108398.0079,38.22871243,17.33714555,648.5020168,3.06E+01,55.17287698,,4.90705,0.610645,0.1168,5.87413,5.37424,46795.9,61199.6,1.54E+06,567.255,13301.7,16319.9,8149.01,3.2,0.371347,1529.99,36363.3,40000,108208,0.01,4653.44,161.149,21824.5,0.000236439,24338.8,4131.78,24306.3,4101.86,24289.7,4086.78,6749.57,6691.21,6666.11,6.47363,1.22352,0.743764,966.854,930.773,915.619,22.3209
90189.99609,0,90189.99609,35.98392416,48.56125165,674.7048483,2.88E+01,51.92741363,,19.3603,0.564582,0.108395,5.88802,19.7887,41036.6,54700.4,1.53E+06,471.927,14461.7,15606,7347.86,3.14,0.0240847,1367.51,32818.5,40000,90023.6,0.01,5334.03,120.077,19464.3,0.00105066,22504.1,3692.6,22473.3,3664.11,22457.6,3649.84,6030.12,5976.99,5953.83,6.16647,1.13895,0.687633,841.528,808.712,794.782,24.4648
113562.354,51393.61189,164955.9659,17.7981739,26.09435072,668.8308236,1.42E+01,25.60309977,,2.81988,0.398112,0.385078,36.3842,4.87721,39304.5,52651.6,1.75E+06,863.906,14548.4,18896.2,9496.18,3.12,0.01341,1316.29,31686.8,40000,164797,0.01,5638.59,57.7894,12633.6,8.43E-05,15907.8,3946.5,15878.3,3918.33,15862.9,3904.06,6403.81,6348,6323.77,6.38071,1.36073,0.834184,1103.77,1068.94,1054.14,17.5752
113562.354,16182.03348,129744.3875,32.30746409,48.56307337,493.7958936,2.58E+01,46.51830804,,23.5872,0.510765,0.142214,9.45419,24.1696,43565.7,57116.8,1.64E+06,679.227,16582.3,16440.3,7195.81,3.19,0.0273921,1427.92,34144.6,40000,129568,0.01,5181.54,142.106,20846,0.00121514,20352.3,3218.96,20328.5,3196.94,20316.1,3185.61,5269.03,5227.7,5209.23,5.88063,1.23005,0.731957,779.966,754.184,742.995,20.2355
106530.2313,0,106530.2313,21.98816108,30.73351055,750.2448337,1.76E+01,31.73341944,,1.71217,0.458622,0.24676,21.6054,3.04896,35992.1,50010.8,1.74E+06,557.694,14244.5,18705.8,9638.69,3.01,0.0167908,1250.27,30217.6,40000,106384,0.01,6220.71,75.2023,15895.9,5.83E-05,18326.5,4643.46,18286.9,4605.94,18266.8,4587.44,7526.92,7454.22,7423.32,7.25431,1.41758,0.856691,1171.43,1126.49,1107.78,22.5602
101777.1652,0,101777.1652,14.55091776,32.50365852,485.1461698,1.16E+01,20.91520827,,14.3387,0.250239,0.15732,13.6698,15.3925,22624.6,34741.2,1.09E+06,533.061,10759.2,11069.6,4996.52,2.73,0.00973152,868.53,21486.9,40000,101685,0.01,6095.09,86.5199,15981,0.000767574,9985.46,2094.65,9968.25,2078.56,9958.43,2069.62,3369.84,3335.97,3320.93,6.36245,1.32182,0.754274,575.946,554.469,545.266,23.0633
113562.354,59418.37557,172980.7296,21.22700847,25.84107285,695.152081,1.70E+01,30.65159832,,2.09861,0.449384,0.39137,36.7024,4.14957,44682.6,58311.2,1.81E+06,905.859,14799.1,19676.7,9971.95,3.21,0.0164544,1457.78,34796.6,40000,172800,0.01,5333.35,61.604,13287.3,6.27E-05,17948.1,4185.6,17917.7,4156.59,17901.9,4141.93,6806.85,6749.3,6724.32,6.55536,1.42769,0.878537,1160.36,1124.46,1109.2,17.0528
89212.50742,0,89212.50742,11.25731054,49.2031343,740.8898646,9.01E+00,16.24534711,,16.9597,0.294764,0.298105,28.3826,19.0178,23950.8,37241.96,1.65E+06,467.166,15246.2,16999.5,8157,2.69,0.00638312,931.049,22944.9,40000,89115.4,0.01,7987.83,12.7972,10089.9,0.000601647,11803.9,3618.09,11769.6,3585.36,11752.1,3569.2,5822.85,5762.21,5736,6.16465,1.10466,0.6782,947.259,909.677,893.792,24.6638
79098.45736,0,79098.45736,26.91354374,21.73646597,516.518693,2.15E+01,38.7652567,,12.9787,0.374684,0.0844748,5.05738,13.3543,27455.9,38527.84,8.41E+05,414.071,8070.59,8614.15,3930.8,2.98,0.401604,963.196,23690.2,40000,78987.2,0.01,4297.4,156.034,19100.2,0.0010722,14917.8,1932.9,14903.2,1919.5,14894.8,1911.9,3150.7,3121.65,3108.78,6.39118,1.37648,0.778898,451.843,433.437,425.614,25.9577
99638.58322,0,99638.58322,16.58258746,46.90346968,615.6154308,1.33E+01,23.9803681,,20.4248,0.33635,0.20691,18.2808,21.604,27590.4,40864,1.59E+06,521.744,15326.7,16127.2,7489.05,2.83,0.0103769,1021.6,25036.7,40000,99526.7,0.01,7019.11,57.8462,14599.3,0.000829072,13439.8,3277.35,13410.6,3249.74,13395.4,3235.82,5289.88,5238.19,5215.58,6.10878,1.14931,0.692061,853.231,821.08,807.367,23.3365
113562.354,63546.19294,177108.5469,27.01390228,18.91828653,464.4882781,2.16E+01,38.94556022,,7.61991,0.451927,0.296664,26.2991,9.06918,44786.4,55603.2,1.37E+06,927.496,12080.4,14661.4,6762.47,3.37,0.024864,1390.08,33315.1,40000,176927,0.01,3964.3,105.41,17085.1,0.000342978,18011.9,2942.99,17993.4,2925.9,17983.5,2916.75,4844.24,4808.82,4793.07,5.65342,1.36472,0.815089,744.894,722.652,713.027,16.7725
80637.47644,0,80637.47644,13.96475821,26.03304398,662.9125852,1.12E+01,20.19399419,,7.48009,0.257485,0.230357,21.3349,8.98226,21728.2,34292.56,1.05E+06,422.26,9456.47,10902.5,5317.11,2.65,0.0108603,857.314,21224.2,40000,80549.4,0.01,6331.34,64.343,12584.2,0.000396211,10284.7,2402.38,10263.1,2382.04,10251.2,2371.21,3865.75,3824.11,3806.05,6.65765,1.27474,0.736122,633.756,607.573,596.578,25.7898
113562.354,34351.69319,147914.0472,38.71816634,39.77192982,569.7863112,3.10E+01,55.89409106,,11.8656,0.606287,0.199064,14.626,12.7355,54372.6,68164.9,1.65E+06,774.247,15133.6,17302.2,8129.34,3.34,0,1700,40097,40097,147694,0.01,4480.43,129.443,19996,0.000563794,24155.6,3794.07,24129.2,3769.84,24115.5,3757.41,6238.52,6191.71,6171.06,5.95321,1.23108,0.743525,906.253,877.153,864.652,18.7498
113562.354,48753.38976,162315.7438,18.5807331,21.89328024,638.169694,1.49E+01,26.86522441,,3.79333,0.396253,0.364555,34.1526,5.67793,38953.4,52090,1.68E+06,850.072,14189.1,18082.4,8982.4,3.13,0.0143895,1302.25,31375.2,40000,162158,0.01,5468.47,62.6174,13319.1,0.000121048,15827.8,3746.05,15800,3719.54,15785.4,3706.02,6083.46,6030.84,6007.92,6.22241,1.31936,0.804891,1038.04,1005.19,991.197,17.7476
113562.354,92075.68937,205638.0434,13.35110736,18.45896139,600.2879941,1.07E+01,19.29247659,,3.83532,0.330846,0.449807,43.6958,6.5062,38209.1,50663.6,1.62E+06,1077.19,13634.7,17606.6,8560.35,3.16,0.00963306,1266.59,30581.9,40000,205483,0.01,5218.04,42.9987,9822.83,0.000111919,13222.2,3237.01,13200.4,3215.99,13188.5,3204.95,5255.2,5212.03,5192.94,5.99051,1.39967,0.847923,967.013,939.824,928.089,15.2346
112792.5591,0,112792.5591,28.83311508,20.1947024,535.0462645,2.31E+01,41.65011301,,10.1835,0.461392,0.114338,6.93791,10.6684,37472.7,51067.6,1.35E+06,590.491,12494,13919.7,6636.41,3.07,0.380906,1276.69,30806.8,40000,112641,0.01,4832.06,163.284,21345.6,0.000525731,18389.7,3137.19,18365.4,3114.79,18352.5,3103.03,5106.56,5061.63,5041.96,6.30182,1.23786,0.730818,773.167,745.148,733.234,21.854
112648.2252,0,112648.2252,27.07612271,41.25713569,560.8204802,2.17E+01,39.12586374,,17.3846,0.462259,0.13087,8.86036,17.9563,37457.3,51113.2,1.61E+06,589.735,15448.1,16398.9,7661.05,3.07,0.021913,1277.83,30832.3,40000,112496,0.01,5678.81,117.637,20008.7,0.000787093,18436.7,3506.13,18408.2,3479.59,18393.4,3466.1,5698.72,5648.29,5626.18,6.09335,1.16949,0.704346,871.573,840.25,826.866,21.8794
98442.2688,0,98442.2688,21.4916462,41.08213045,558.3195615,1.72E+01,31.01220536,,18.368,0.363124,0.145289,11.4321,19.0604,29557.9,42511.6,1.34E+06,515.431,13109.5,13523.2,6194.66,2.91,0.0142159,1062.79,25980.7,40000,98322.4,0.01,6022.73,97.1917,17556.2,0.000940006,14484.8,2797.93,14461.5,2776.1,14449,2764.68,4533.12,4490.51,4471.73,6.22431,1.21899,0.714421,707.774,681.133,669.743,23.4501
113562.354,29154.61682,142716.9708,15.25898318,15.48631578,741.291389,1.22E+01,21.99702938,,1.37109,0.39462,0.376942,35.9034,3.62271,35886,49809.6,1.88E+06,747.396,15309.1,20402.2,10508.5,3.01,0.0108591,1245.24,30105.1,40000,142571,0.01,6509.32,46.4122,11761.6,3.72E-05,15787.2,4572.72,15750.5,4537.47,15731.7,4519.98,7397.39,7328.34,7298.74,7.05717,1.49209,0.914239,1259.17,1216.26,1198.2,19.205
113562.354,1540.437355,115102.7914,19.21381034,28.21315059,448.2763092,1.54E+01,27.76674201,,13.6072,0.31637,0.128081,9.86988,14.2173,27540.9,39679.12,1.18E+06,602.813,11529.6,12019.9,5433.31,2.91,0.0414869,991.978,24355,40000,114991,0.01,5308.75,137.598,19117.6,0.000713338,12614.5,2363.28,12596.2,2346.48,12585.8,2337.27,3827.26,3792.28,3776.74,6.19704,1.312,0.757251,621.272,599.183,589.698,21.6201
113562.354,1011.401562,114573.7556,11.3593461,41.21783245,499.504243,9.09E+00,16.38958993,,20.1296,0.246886,0.196034,17.9641,21.625,23009,35977.32,1.48E+06,600.136,14833.4,14767.2,6602.2,2.68,0.00776993,899.433,22209,40000,114480,0.01,7412.22,51.5255,13607.8,0.000792803,9870.55,2647.29,9847.81,2625.73,9835.44,2614.39,4249.75,4207.54,4188.81,6.11536,1.22595,0.720469,748.417,721.87,710.433,21.7139
100106.941,0,100106.941,16.12789943,43.05099993,593.3910024,1.29E+01,23.25915402,,18.226,0.318087,0.199472,17.6038,19.3978,26599.5,39698.88,1.48E+06,524.221,14288,15030.3,6992.31,2.81,0.0101501,992.472,24366.4,40000,99999.1,0.01,6864.12,62.0483,14796.6,0.000771134,12707.7,3048.96,12680.8,3023.62,12666.7,3010.67,4918.45,4870.04,4848.83,6.16565,1.17451,0.700297,801.307,771.114,758.243,23.278
82483.41879,0,82483.41879,14.0726034,43.94431378,647.9966845,1.13E+01,20.37429771,,17.9256,0.270626,0.223845,20.6094,19.3727,22546,35216.88,1.24E+06,431.92,11992.8,12533.3,5831.59,2.68,0.00698247,880.422,21765.1,40000,82392,0.01,7066.25,41.4888,12536.2,0.000881811,10812.7,2580.99,10789.1,2558.69,10776.4,2547.07,4155.39,4111.79,4092.72,6.3431,1.20437,0.703383,676.619,649.319,637.729,25.534
113562.354,33642.28659,147204.6406,32.96236096,35.6581926,550.2504802,2.64E+01,47.60012916,,9.90615,0.529758,0.219535,17.453,10.9187,48159,61380.4,1.53E+06,770.661,13932.7,16100.2,7599.13,3.28,0.0278477,1534.51,36461.1,40000,147009,0.01,4555.31,121.618,19201.6,0.000462503,21111.7,3483.86,21087.3,3461.39,21074.5,3449.72,5714.66,5670.26,5650.69,5.99745,1.25872,0.754375,856.091,828.412,816.541,18.8054
113562.354,74975.4195,188537.7735,18.01324482,32.69637087,500.2274033,1.44E+01,25.96370681,,7.2865,0.357157,0.373262,35.2053,9.224,38344.3,49409.2,1.47E+06,987.548,12789.5,15828.5,7352.47,3.25,0.0135365,1235.23,29881.2,40000,188382,0.01,4677.69,63.112,13261.6,0.000265489,14253.7,2875.56,14234.6,2857.47,14224.2,2847.87,4693.64,4656.6,4640.11,5.69602,1.3624,0.815979,804.54,781.198,771.076,16.1218
112583.8679,0,112583.8679,23.65003349,22.08179324,674.5083636,1.89E+01,34.07736519,,3.38834,0.459613,0.205196,16.9476,4.42907,36956.5,50915.6,1.69E+06,589.408,14303.1,17964.4,9085.17,3.04,0.0203611,1272.89,30722.3,40000,112434,0.01,5899.85,94.7114,17638.3,0.000123412,18354.2,4294.3,18318.4,4260.63,18300.1,4243.85,6964.92,6899.73,6871.79,6.62272,1.25888,0.771551,1086.21,1045.89,1028.96,21.9056
77740.73833,0,77740.73833,23.88193614,23.17994459,495.2739549,1.91E+01,34.43797223,,13.6945,0.336702,0.0866771,5.68064,14.0974,24676.4,35084.48,8.13E+05,407.012,7861.32,8316.06,3755.12,2.94,0.344441,877.112,21687.7,40000,77640.7,0.01,4381.88,143.972,18520.3,0.00111069,13407.7,1817.79,13393.9,1805.05,13385.8,1797.78,2959.74,2931.95,2919.61,6.29358,1.38862,0.786892,429.836,412.213,404.717,26.1581
94116.94991,0,94116.94991,37.94714073,46.48668615,511.4319206,3.04E+01,54.81226994,,25.2621,0.532673,0.0833106,3.01021,25.5146,39794.4,53103.2,1.25E+06,492.539,13043.4,12322.9,5326.58,3.14,0.0275422,1327.58,31936.7,40000,93955.6,0.01,4751.61,184.077,22100.9,0.00185698,21205.5,2518.43,21185.8,2500.42,21175.1,2490.74,4107,4071.49,4055.59,6.20159,1.27413,0.734445,596.462,574.186,564.566,23.9461
113562.354,57983.2897,171545.6437,27.45783213,19.45120416,607.8873065,2.20E+01,39.6667743,,4.43916,0.487963,0.328831,29.5053,6.08194,48315.4,61511.6,1.62E+06,898.258,13729,17381.1,8525.62,3.29,0.0222519,1537.79,36531.8,40000,171350,0.01,4618.93,91.7724,15919.1,0.000167228,19462.1,3683.61,19436.6,3659.78,19423.2,3647.47,6026.19,5978.37,5957.42,6.10306,1.32894,0.805635,973.355,943.495,930.724,17.1262
113562.354,90964.89426,204527.2483,20.72292485,46.8397978,693.6712163,1.66E+01,29.93038424,,9.06607,0.457134,0.439995,41.7224,11.3156,49647.1,63406.4,2.15E+06,1071.13,18280.3,23192.2,11155.2,3.27,0.014795,1585.16,37551.6,40000,204326,0.01,5439.54,40.8907,11727.2,0.000252107,18259.4,4149.15,18229.8,4120.72,18214.5,4106.51,6746.19,6692.98,6669.44,5.74403,1.23946,0.772915,1199.4,1166.16,1151.75,15.2849
113562.354,23646.12455,137208.4786,37.12417922,18.44578026,557.6921295,2.97E+01,53.5501453,,7.41641,0.575036,0.168921,11.6207,8.14548,49691.6,63484,1.45E+06,718.226,12958.4,15265.7,7351.69,3.27,0.41713,1587.1,37593.2,40000,137007,0.01,4200.1,163.033,20949.9,0.000374371,22908.3,3578.64,22883.4,3555.88,22870.3,3544,5879.36,5833.67,5813.65,6.16722,1.26832,0.757655,847.087,818.661,806.545,19.5958
81933.82475,0,81933.82475,36.44318196,20.47815172,745.9950851,2.92E+01,52.6486277,,3.43691,0.557589,0.113647,6.73263,3.96648,39356.9,52841.2,1.23E+06,428.681,10427,13036.4,6587.87,3.12,0.382571,1321.03,31791.8,40000,81774.3,0.01,4658.23,135.545,18697.8,0.000203961,22221,3579.4,22192.1,3552.61,22177.1,3538.92,5854.34,5801.28,5778.57,6.86708,1.29646,0.76953,793.807,760.981,747.316,25.5756
86533.02466,0,86533.02466,33.37540128,16.56006496,450.9813099,2.67E+01,48.14103972,,14.4406,0.452262,0.0742977,2.9697,14.7026,32164.3,42826.4,8.73E+05,452.944,8555.74,8896.14,3964.38,3.14,0.501868,1070.66,26160.4,40000,86402.6,0.01,3627.82,199.545,22132.6,0.00125904,17998.2,1942.03,17983.9,1929.06,17975.7,1921.7,3170.56,3142.44,3129.92,6.16681,1.38152,0.787531,451.171,433.377,425.777,24.9141
109565.6709,0,109565.6709,15.88628973,46.00265503,651.5875985,1.27E+01,22.89854698,,17.0435,0.36423,0.237966,21.3803,18.4374,30019,43778,1.86E+06,573.733,17263.3,19244.8,9175.68,2.87,0.0107524,1094.45,26702.9,40000,109444,0.01,7263.63,51.0426,14098.6,0.000570198,14566.5,3984.72,14531,3950.98,14513,3934.37,6430,6367.83,6340.84,6.04487,1.10855,0.686845,1049.08,1010.58,994.2,22.2424
113562.354,8039.038234,121601.3922,17.94973896,36.92954647,733.0420903,1.44E+01,25.96370681,,4.38833,0.425446,0.298071,27.2122,5.97279,35527.4,49609.6,1.96E+06,636.71,16519.1,20971.8,10499.6,3,0.0128569,1240.24,29993.3,40000,121457,0.01,6723.5,50.7204,13965.9,0.000130278,17015,4743.87,16974.6,4705.29,16954.1,4686.41,7673.52,7600.68,7569.45,6.40297,1.19727,0.749297,1249.24,1204.24,1185.29,21.0338
98913.34298,0,98913.34298,33.592845,22.89928812,585.0908391,2.69E+01,48.50164675,,8.9096,0.508102,0.102424,5.39213,9.32533,38824.7,52320.8,1.23E+06,517.704,11221.6,12780,6170.82,3.1,0.47699,1308.02,31503.4,40000,98755.9,0.01,4517.63,168.727,21056,0.000531958,20242.5,3084.28,20218.5,3062.21,20205.7,3050.61,5033.44,4989.05,4969.71,6.42357,1.24507,0.731128,724.415,696.772,685.088,23.3782
103313.9186,0,103313.9186,24.43650476,42.93910223,725.0438934,1.95E+01,35.15918631,,10.574,0.47789,0.215346,17.9273,11.6311,36967.8,50902,1.83E+06,540.812,16047.1,19331.9,9470.3,3.04,0.0170506,1272.55,30714.6,40000,103164,0.01,6294.14,74.0588,16729.7,0.000391691,19087.5,4453.29,19048.7,4416.78,19029.2,4398.9,7224.54,7156.85,7127.69,6.17584,1.11125,0.693753,1102.66,1060.93,1043.32,22.9109
113562.354,93303.1668,206865.5208,35.06602104,47.2302194,568.186063,2.81E+01,50.66528899,,12.4042,0.579221,0.341667,30.2356,14.0561,62302,75782.09,1.87E+06,1083.12,16807.5,19943.7,9130.9,3.83,0,1700,44577.7,44577.7,206613,0.01,4261.53,89.3753,15916.7,0.000460199,23084.3,3672.16,23060.8,3650.5,23048.7,3639.39,6046.6,6005.59,5987.19,5.59502,1.29502,0.790207,950.471,924.8,913.581,15.1449
94817.83124,0,94817.83124,26.30576841,33.32303404,722.9634468,2.10E+01,37.8637391,,3.55209,0.467932,0.189933,15.3807,4.51404,35537.5,49018.4,1.46E+06,496.304,12427.7,15584.1,7878.7,3.03,0.0185337,1225.46,29662.3,40000,94673.8,0.01,5632.02,95.2658,17207.7,0.000156069,18675.1,3930.11,18642,3899.02,18624.9,3883.44,6388.07,6327.65,6301.81,6.71479,1.26084,0.762388,946.262,908.891,893.28,23.9
113562.354,45545.41454,159107.7685,16.21647627,26.54684488,739.0586066,1.30E+01,23.43945754,,1.33219,0.407014,0.405913,38.8035,3.66386,38972.5,52834.8,1.89E+06,833.255,15245.2,20571.5,10568.3,3.09,0.0116537,1320.87,31788.2,40000,158950,0.01,6129.78,46.5397,11564.1,3.57E-05,16276.5,4476.39,16242.1,4443.29,16224.3,4426.77,7251.9,7186.6,7158.5,6.97827,1.51673,0.933796,1254.21,1213.54,1196.36,17.9833
113562.354,59335.39923,172897.7532,36.34211744,22.06070905,574.2100402,2.91E+01,52.46832418,,5.41835,0.576777,0.276597,23.1532,6.73305,56376.3,69885.47,1.53E+06,905.175,13215.4,16420.7,7934.71,3.47,0,1700,41109.1,41109.1,172669,0.01,3996.08,128.932,18147.4,0.000239514,22980.8,3639.68,22957.3,3618.15,22944.9,3606.88,5992.68,5949.02,5929.8,6.03293,1.33344,0.801759,898.513,871.265,859.576,17.0301
77205.7049,0,77205.7049,14.8032969,25.01707693,494.3059057,1.18E+01,21.27581531,,13.5871,0.23212,0.137092,11.9087,14.5362,18568.1,28578.52,8.05E+05,404.337,7809.41,8218.58,3702.16,2.72,0.0112307,714.463,17845.4,40000,77130.4,0.01,5375.29,90.7284,15199.3,0.000945234,9255.07,1663.48,9241.76,1650.98,9233.97,1643.8,2687.72,2660.15,2647.94,6.30171,1.393,0.787765,426.178,408.582,401.09,26.257
113562.354,72452.8906,186015.2446,12.49753587,33.15676634,505.4506178,1.00E+01,18.03035195,,7.08144,0.292305,0.396725,38.3512,9.52296,32426.8,43550.4,1.47E+06,974.45,12741.8,15790.7,7419.56,3.12,0.00879615,1088.76,26573.2,40000,185884,0.01,5242.74,43.7932,10905.6,0.000234628,11678.7,2745.67,11660,2727.58,11649.6,2717.92,4459.48,4422.14,4405.51,5.76314,1.36606,0.814222,805.329,781.745,771.514,16.2774
113562.354,9324.261791,122886.6158,38.21941594,31.86599081,545.2738233,3.06E+01,55.17287698,,9.12716,0.58009,0.116618,5.9152,9.56507,47562.5,61446.8,1.40E+06,643.192,12817.1,14625.8,6999.52,3.24,0.15624,1536.17,36496.9,40000,122694,0.01,4315.45,183.717,22496.2,0.000497526,23106,3450.62,23080.9,3427.81,23067.7,3415.89,5656.1,5610.48,5590.5,6.23673,1.24574,0.740164,810.324,781.948,769.871,20.8557
113562.354,10913.97021,124476.3242,29.99270119,15.10974956,526.290292,2.40E+01,43.27284469,,9.47825,0.477093,0.146517,10.1661,10.1244,40272.7,53618,1.36E+06,651.681,12529,14153.9,6718.11,3.14,0.334264,1340.45,32221.4,40000,124313,0.01,4607.38,159.641,20826.5,0.000482721,19012.7,3175.31,18989.4,3153.83,18976.9,3142.51,5188.28,5144.95,5125.93,6.20678,1.26069,0.745101,775.844,748.806,737.28,20.7122
100491.6108,0,100491.6108,22.9833848,19.41547116,715.4116172,1.84E+01,33.17584759,,2.88125,0.440476,0.215879,18.3638,4.0043,34299.7,47944.4,1.55E+06,526.074,13044,16492.6,8388.61,2.99,0.0181482,1198.61,29059.7,40000,100353,0.01,5913.69,87.4479,16463.8,0.000113503,17590.1,4069.41,17555.5,4036.8,17537.7,4020.52,6600.95,6537.54,6510.46,6.81756,1.29443,0.78527,1010.36,971.121,954.733,23.2306
113562.354,57821.86603,171384.22,33.50049547,27.54263528,733.7753388,2.68E+01,48.32134324,,1.42452,0.602724,0.340794,30.1595,3.1842,57634.5,72147.15,1.88E+06,897.215,15089.5,20535.2,10523,3.54,0,1700,42439.5,42439.5,171151,0.01,4689.31,90.0472,16304.5,4.52E-05,24043.3,4738.89,24010,4707.63,23992.9,4691.93,7751.84,7689.89,7663.1,6.88852,1.51651,0.935846,1235.54,1197.03,1180.72,17.1407
79559.86376,0,79559.86376,14.36544706,44.64789912,745.4647529,1.15E+01,20.73490475,,13.8749,0.299839,0.267482,24.9654,15.5417,23860.8,36729.56,1.36E+06,416.566,12469.7,14017,6752.7,2.72,0.00670488,918.239,22647.1,40000,79463.1,0.01,7189.55,30.2213,11621.9,0.000612318,11988.6,3108.05,11959.5,3080.44,11944.3,3066.49,5011.29,4958.63,4935.86,6.3392,1.15121,0.689272,793.024,760.291,746.505,25.9658
82261.23435,0,82261.23435,26.82834073,43.96411261,688.792503,2.15E+01,38.7652567,,15.6956,0.436783,0.14655,11.1823,16.393,32343.8,45331.6,1.31E+06,430.547,12269.5,13455.2,6395.9,2.99,0.0150208,1133.29,27585.2,40000,82130.1,0.01,5753.62,89.5486,16755,0.000866011,17419.1,3169.96,17392.1,3144.72,17378,3131.84,5158,5109.59,5088.54,6.30644,1.17262,0.69608,742.783,712.748,700.051,25.5381
113562.354,73095.71453,186658.0685,33.60494991,35.70058467,651.0612867,2.69E+01,48.50164675,,4.90532,0.57866,0.340716,30.1318,6.58392,58606,72371.04,1.80E+06,977.263,15134.8,19511.8,9578.37,3.6,0,1700,42571.2,42571.2,186420,0.01,4408.48,86.7188,16126.3,0.000170426,23072.7,4132.67,23045,4106.9,23030.6,4093.76,6778.71,6728.06,6705.81,6.00576,1.30866,0.802862,1076.22,1044.66,1031.11,16.2199
111578.5055,0,111578.5055,30.90033657,47.08803679,537.8909121,2.47E+01,44.53496933,,23.5841,0.500541,0.108496,6.03626,24.0023,39874.2,53727.2,1.65E+06,584.075,16450.5,16532.8,7472.13,3.11,0.0256697,1343.18,32281.9,40000,111417,0.01,5551.42,139.19,21284.2,0.00116182,19953.4,3405.82,19925.8,3380.29,19911.5,3367.31,5544.02,5496.32,5475.25,6.02216,1.17488,0.704229,833.592,803.942,791.189,21.9835
81881.39253,0,81881.39253,36.39747915,14.74841884,650.8110187,2.91E+01,52.46832418,,7.13627,0.521282,0.092748,4.63192,7.52554,37362.1,50542.8,1.07E+06,428.449,9616.2,11224.6,5498.75,3.09,0.478938,1263.57,30514.4,40000,81729.9,0.01,4337.13,162.762,19638.2,0.00188907,20760.7,2865.35,20738.1,2844.57,20725.8,2833.46,4676.13,4633.46,4614.98,7.03447,1.29598,0.744379,653.17,626.504,615.354,25.5699
81544.16177,0,81544.16177,25.04731233,38.30173345,606.49472,2.00E+01,36.06070391,,15.2148,0.377165,0.121263,8.92838,15.7881,29042.4,41579.2,1.06E+06,426.858,10248.1,10816.9,5021.99,2.92,0.0139011,1039.48,25447,40000,81426.4,0.01,5446.19,108.963,17270.9,0.00100922,15030.6,2423.4,15010.8,2405,14999.9,2395.09,3938.26,3900.93,3884.5,6.45426,1.26963,0.728447,581.542,558.129,548.184,25.6239
113562.354,21771.96424,135334.3182,26.84417857,47.19165869,742.5686057,2.15E+01,38.7652567,,10.5053,0.542736,0.295415,25.7244,11.9562,46225.8,60790.4,2.19E+06,708.474,18811.7,23525.4,11461.3,3.18,0.020852,1519.76,36142.2,40000,135147,0.01,6010.12,65.9502,16202.6,0.000331693,21676.6,5022.46,21635.3,4983.44,21614.7,4964.46,8162.83,8091.57,8060.6,6.00982,1.12072,0.71014,1297.57,1253.6,1234.83,19.7875
113562.354,74558.66073,188121.0147,35.87306021,22.14170296,572.9488161,2.87E+01,51.74711011,,5.05302,0.572929,0.308765,26.6603,6.54424,58730.5,72062.49,1.55E+06,984.929,13221.9,16677.4,8040.22,3.61,0,1700,42389.7,42389.7,187883,0.01,3894.83,120.62,17206.3,0.000207919,22827.9,3599.41,22805.4,3578.81,22793.6,3567.99,5931.89,5889.87,5871.3,5.97277,1.36269,0.820604,903.421,877.145,865.833,16.1289
92475.35849,0,92475.35849,27.00487452,44.69545435,735.7043012,2.16E+01,38.94556022,,12.7017,0.485714,0.187288,14.9726,13.6045,36258.9,49860.8,1.64E+06,484.009,14678.6,17157.6,8343.55,3.04,0.0171009,1246.52,30133.8,40000,92328.4,0.01,6012.92,80.3401,16900.8,0.000551202,19387.1,4067.97,19351.8,4034.77,19333.8,4018.39,6613.22,6551.41,6524.75,6.20619,1.11651,0.687507,971.672,933.569,917.498,24.1943
113562.354,94126.46439,207688.8184,25.67892803,20.50288661,570.2964138,2.05E+01,36.9622215,,4.53166,0.462221,0.387817,35.9677,6.4911,51222.2,63664.4,1.58E+06,1087.67,13238.3,17166.9,8246.54,3.36,0.021702,1591.61,37689.9,40000,207481,0.01,4212.32,79.4111,14216.7,0.00016531,18433.5,3347.5,18412.4,3327.73,18401.2,3317.31,5488.53,5447.95,5429.95,5.88002,1.39906,0.844913,916.715,891.228,880.205,15.1102
79238.72308,0,79238.72308,25.99736446,40.04944022,702.4108795,2.08E+01,37.50313206,,12.0804,0.418139,0.153337,12.0627,12.83,31005.9,43808,1.21E+06,414.731,11097.1,12530.5,6041.14,2.96,0.0139122,1095.2,26720,40000,79113,0.01,5645.19,87.9361,16312.5,0.000693098,16674.9,3022.92,16649.2,2998.88,16635.6,2986.49,4916.88,4869.97,4849.62,6.41608,1.19508,0.704766,708.765,679.616,667.34,25.9689
103415.2289,0,103415.2289,30.26623879,39.04495758,601.4507985,2.42E+01,43.63345173,,13.8559,0.493476,0.122585,7.76769,14.3823,38471.3,51995.6,1.48E+06,541.311,13842.4,15287.3,7273.02,3.1,0.0228593,1299.89,31322.8,40000,103259,0.01,5353.09,125.037,19996.4,0.000688084,19675,3499.77,19646.6,3473.46,19631.8,3460.04,5700.58,5649.99,5627.92,6.20591,1.17561,0.705464,839.819,808.443,795.117,22.8711
113562.354,40478.32693,154040.6809,22.25389494,18.37936216,697.3209216,1.78E+01,32.09402648,,2.16416,0.459154,0.34951,32.1837,3.99122,42866.7,56675.6,1.80E+06,806.609,14764.5,19421.4,9868.09,3.16,0.0176949,1416.89,33903.3,40000,153867,0.01,5502.79,69.4285,14493.7,6.77E-05,18337.9,4301.62,18305.3,4270.68,18288.5,4255.14,6991.87,6930.95,6904.64,6.6597,1.39837,0.858345,1160.24,1122.34,1106.3,18.3261
108824.7932,0,108824.7932,24.25919781,15.49141344,584.8536819,1.94E+01,34.97888279,,8.10069,0.420255,0.153167,11.6214,8.83245,34167.1,47612.8,1.41E+06,569.761,12677.7,14666.2,7145.42,3,0.0457765,1190.32,28873.1,40000,108686,0.01,5430.16,125.841,18963.2,0.000369666,16765,3354.44,16737.9,3329.15,16723.7,3316.12,5445.5,5395.48,5373.75,6.33621,1.21581,0.726795,840.34,809.209,796.045,22.2835
96655.87084,0,96655.87084,22.41147935,27.93624499,541.7753835,1.79E+01,32.27433,,11.1729,0.355193,0.130428,9.84917,11.798,28809.7,41513.2,1.11E+06,506.082,10440.5,11396.3,5358.51,2.9,0.329206,1037.83,25409.3,40000,96539.1,0.01,5146.66,135.214,18468.2,0.000651837,14159.5,2486.39,14139.7,2467.95,14128.8,2457.98,4032.73,3994.73,3978.04,6.42441,1.28616,0.741316,623.697,599.827,589.689,23.6528
104395.0738,0,104395.0738,31.95154705,43.71006603,666.3221758,2.56E+01,46.157701,,14.2876,0.547633,0.141565,9.375,14.903,41950.9,55953.6,1.73E+06,546.374,15778.1,18068.3,8688.28,3.14,0.0245052,1398.84,33507.6,40000,104225,0.01,5595.48,107.535,19545.9,0.000625165,21844.3,4194.94,21809.4,4162.45,21791.7,4146.35,6833.99,6773.5,6747.25,6.1203,1.1215,0.69128,1000.53,963.207,947.373,22.7701
113562.354,65574.31617,179136.6702,36.66830946,21.65579458,465.5941189,2.93E+01,52.82893122,,7.55039,0.563207,0.25435,20.9134,8.73115,54804.1,66055.2,1.37E+06,937.915,12181.1,14708.7,6797.34,3.47,0.0579987,1651.38,38967.4,40000,178914,0.01,3544.88,131.575,18886.1,0.00038312,22430.5,3195.53,22411.5,3178.37,22401.4,3169.21,5295.35,5259.82,5244.02,5.63618,1.36437,0.817063,750.216,727.97,718.345,16.6432
92138.56118,0,92138.56118,32.21389352,41.33984441,461.5240474,2.58E+01,46.51830804,,23.1614,0.447024,0.0788639,3.42428,23.4297,33744.4,45857.2,1.07E+06,482.297,11269.6,10580.1,4476.34,3.08,0.0219782,1146.43,27882.9,40000,92001.8,0.01,4671.75,181.061,21713.7,0.00183414,17793.9,2074.87,17778.2,2060.5,17769.2,2052.45,3379.16,3349.43,3336,6.18996,1.34692,0.767753,500.529,481.727,473.585,24.1887
113562.354,38653.12558,152215.4796,14.15867752,16.65742029,509.5719429,1.13E+01,20.37429771,,8.16223,0.289263,0.31712,29.8981,10.066,29642.9,41846,1.36E+06,797.323,12403.6,14299.6,6690.45,2.96,0.0106898,1046.15,25599.9,40000,152095,0.01,5440.29,69.3822,13296.4,0.000315555,11552.1,2675.45,11532.3,2656.67,11521.4,2646.6,4333.06,4294.24,4277.07,6.02492,1.32073,0.779341,762.488,738.011,727.492,18.455
87380.14202,0,87380.14202,33.26790504,26.73880251,646.9265425,2.66E+01,47.9607362,,7.23364,0.499028,0.105845,6.13873,7.69773,36721.5,49970.8,1.15E+06,457.289,10282,12051.4,5907.26,3.07,0.427936,1249.27,30195.1,40000,87231.3,0.01,4607.67,151.151,19475.9,0.000455148,19882.5,3059.19,19858.2,3036.79,19845.3,3025.07,4995.46,4950.45,4930.94,6.54627,1.25102,0.733442,699.692,671.696,659.933,24.8232
113562.354,62850.20637,176412.5604,36.84027541,36.82597541,686.9478235,2.95E+01,53.18953826,,4.61351,0.629857,0.318093,27.3313,6.1597,60963.6,75217.86,1.90E+06,923.504,15822.7,20523.4,10179.6,3.75,0,1700,44245.8,44245.8,176165,0.01,4476.4,94.032,16978.4,0.000154595,25113.8,4518.77,25082.7,4489.85,25066.8,4475.29,7411.41,7355.33,7330.83,6.08608,1.28367,0.793821,1153.03,1118.21,1103.32,16.8229
113562.354,87888.08143,201450.4354,32.70571788,25.065209,746.532278,2.62E+01,47.23952212,,1.16858,0.602142,0.3952,36.1316,3.23618,62624.9,77062.87,1.94E+06,1054.72,15306.3,21366.3,10947.6,3.85,0,1700,45331.1,45331.1,201197,0.01,4482.77,77.8124,14711.1,3.26E-05,24020.9,4706.8,23989.7,4677.48,23973.7,4662.67,7705.97,7647.29,7621.76,6.8289,1.59011,0.992555,1270.36,1233.76,1218.16,15.4288
113562.354,60199.29486,173761.6489,36.24986674,24.90629377,703.2733559,2.90E+01,52.28802067,,1.88655,0.624541,0.321625,27.8577,3.50512,59938.7,74313.29,1.82E+06,909.629,14790.6,19833.2,10083.6,3.68,0,1700,43713.7,43713.7,173519,0.01,4429.49,101.55,16983.7,6.26E-05,24903.8,4586.67,24872.3,4557.35,24856.1,4542.54,7519.47,7461.25,7435.99,6.64121,1.45384,0.895666,1174.14,1137.95,1122.58,16.9871
113562.354,5727.414117,119289.7681,36.56842444,28.52937154,623.4971994,2.93E+01,52.82893122,,5.64309,0.593208,0.135753,8.01083,6.2096,47576.5,61936.8,1.58E+06,624.336,13820.9,16718.9,8297.69,3.21,0.271796,1548.42,36761.2,40000,119097,0.01,4685.75,155.207,21496.8,0.000259405,23645.4,4114.35,23613.9,4085.35,23597.7,4070.66,6726.33,6669.62,6645.11,6.34936,1.21909,0.742288,977.953,942.868,928.053,21.2097
113562.354,35973.68611,149536.0401,29.59206521,21.8654825,500.0546655,2.37E+01,42.73193413,,8.80408,0.467496,0.225056,18.4893,9.86231,43660.1,56407.2,1.34E+06,782.979,12218.7,14013.2,6529.5,3.24,0.330614,1410.18,33756.3,40000,149359,0.01,4252.87,144.905,19037.6,0.000448029,18626.6,2972.91,18606.7,2954.59,18595.9,2944.76,4877.2,4839.45,4822.73,6.02863,1.32318,0.779735,738.909,715.244,705.073,18.6252
113562.354,55430.40833,168992.7623,29.32112393,26.42347261,461.3042473,2.35E+01,42.37132709,,8.29252,0.472953,0.265073,22.7662,9.56251,45597.9,56695.6,1.34E+06,884.934,12106.2,14260.1,6563.44,3.36,0.0315175,1417.39,33914.2,40000,168808,0.01,3908.94,120.262,18095.8,0.000398734,18844.7,2950.46,18826,2933.36,18815.9,2924.19,4861.83,4826.42,4810.67,5.69713,1.3531,0.806172,728.604,706.404,696.814,17.2762
113562.354,68934.21901,182496.573,18.61275259,28.55101372,553.0882161,1.49E+01,26.86522441,,5.81496,0.368019,0.37554,35.348,7.73327,39452.8,51749.2,1.51E+06,955.855,13078.1,16164.9,7720.44,3.19,0.0144693,1293.73,31185.9,40000,182337,0.01,4852.52,69.8905,13242.1,0.00020681,14689,3075.54,14667.9,3055.55,14656.4,3045,5009.88,4969.03,4950.97,5.92774,1.34989,0.809403,867.668,841.981,830.915,16.4684
113562.354,44871.31988,158433.6739,23.71854989,20.80417424,532.1707115,1.90E+01,34.25766871,,7.25647,0.413877,0.291861,26.0843,8.70401,40241.2,52960.8,1.43E+06,829.696,12721.2,15117.7,7169.99,3.18,0.0221595,1324.02,31857.9,40000,158271,0.01,4615.17,104.108,16459.7,0.000307131,16505.1,3077.48,16483.7,3057.45,16472.1,3046.86,5026.25,4985.41,4967.39,6.00679,1.316,0.783099,812.704,787.102,776.115,17.9936
113562.354,90449.2929,204011.6469,36.86151312,48.63242924,643.0102076,2.95E+01,53.18953826,,11.1957,0.626993,0.350329,30.8638,12.8923,65671.4,79839.99,2.07E+06,1068.08,18016.2,22194.6,10464.2,4.03,0,1700,46964.7,46964.7,203745,0.01,4443.58,86.1919,15829.5,0.000357836,24996,4238.51,24967.9,4212.39,24953.6,4199.26,6964.57,6915.89,6894.24,5.65726,1.24739,0.772738,1104.51,1074.17,1060.98,15.2915
80489.02553,0,80489.02553,28.07140114,46.25001739,575.485321,2.25E+01,40.5682919,,23.4885,0.407639,0.0950802,5.93717,23.8927,30639.6,43317.2,1.11E+06,421.293,11362.7,10967.9,4836.6,2.96,0.0156686,1082.93,26440.4,40000,80364.8,0.01,5485.86,122.24,18141.3,0.00169138,16237.5,2328.39,16218.8,2311.07,16208.4,2301.68,3790.37,3755.65,3740.18,6.33984,1.27975,0.731748,549.555,527.747,518.389,25.767
92833.38904,0,92833.38904,32.69381962,17.56770506,550.6040065,2.62E+01,47.23952212,,10.9473,0.471561,0.0916238,4.62468,11.3124,35742.6,48671.6,1.06E+06,485.897,9968.87,10930.6,5148.42,3.07,0.503285,1216.79,29467.9,40000,92688.5,0.01,4324.58,177.529,20902.5,0.000861686,18778.3,2549.05,18758.9,2531.18,18748.1,2521.48,4158.34,4121.33,4105.06,6.46871,1.29767,0.745657,599.154,575.947,566.103,24.1091
113562.354,7844.208132,121406.5621,35.75853102,15.12111363,702.6873086,2.86E+01,51.56680659,,2.35303,0.616392,0.181569,12.8937,3.21813,49481.8,64131.2,1.77E+06,635.392,14712.8,18947.1,9681.29,3.23,0.0447833,1603.28,37940.2,40000,121206,0.01,5035.32,127.967,20189.3,9.24E-05,24584.9,4792.71,24547.3,4757.8,24528.3,4740.46,7825.16,7757.4,7728.38,6.83973,1.33885,0.820158,1158.71,1116.87,1099.32,21.0164
113562.354,71924.49849,185486.8525,36.20012944,19.64143655,591.6806134,2.90E+01,52.28802067,,4.5973,0.584146,0.307865,26.5018,6.08627,59451.2,72650.35,1.59E+06,971.107,13471.3,17132.6,8333.31,3.65,0,1700,42735.5,42735.5,185246,0.01,4069.41,117.107,17169,0.000181733,23277.1,3745.35,23253.3,3723.51,23240.8,3712.12,6168.62,6124.35,6104.84,6.0177,1.35604,0.819614,940.901,913.258,901.378,16.2794
113562.354,58079.21788,171641.5719,12.45872562,41.14306774,475.4621511,9.97E+00,17.9762609,,13.7272,0.278235,0.359475,34.5431,15.9871,30291.2,41851.2,1.52E+06,899.145,14343.3,15959,6993.97,3.03,0.00863731,1046.28,25602.9,40000,171519,0.01,5787.6,44.8045,11544.4,0.000493647,11115.4,2569.92,11096.8,2552.13,11086.6,2542.67,4165.6,4130.2,4114.29,5.68941,1.32666,0.78826,752.746,730.361,720.589,17.1379
113562.354,43780.76705,157343.1211,14.29872707,44.39208148,618.9022251,1.14E+01,20.55460123,,12.4289,0.347281,0.369193,35.0952,14.6201,34264.5,47483.6,1.88E+06,824.104,17035.5,19779.4,9350.78,3.02,0.00972833,1187.09,28800.5,40000,157204,0.01,6458.67,38.1755,11610.3,0.00037382,13885.8,3643.5,13856.9,3615.84,13841.9,3601.93,5893.29,5841.11,5818.16,5.85147,1.19706,0.735201,1035.44,1002.86,988.841,18.1036
