WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,38721.5359,152283.8899,23.18049143,24.15331843,456.6588894,1.85E+01,33.35615111,,9.61804,0.387671,0.250539,21.9712,10.8434,36675.4,47913.2,1.29E+06,797.531,11977.3,13564.2,6216.11,3.2,0.0226701,1197.83,29042,40000,152135,0.01,4453.51,117.954,17480.4,0.000450912,15454.5,2713.25,15435.9,2696.23,15425.7,2687.07,4441.85,4406.58,4390.93,5.82365,1.33682,0.789488,696.087,673.893,664.329,18.4274
90758.2852,0,90758.2852,14.63429229,42.31231085,470.5979245,1.17E+01,21.09551179,,24.0902,0.242087,0.140537,12.0885,25.0524,21016.3,32716.52,1.08E+06,475.331,11474,10577.2,4453.08,2.69,0.00841179,817.913,20298.2,40000,90673.1,0.01,6574.36,78.9154,15576.3,0.00145218,9656.51,1855.25,9641.21,1840.89,9632.43,1832.84,2986.46,2956.6,2943.15,6.21666,1.34303,0.763279,501.703,482.682,474.439,24.3929
113562.354,16984.55406,130546.9081,11.96158433,29.37623662,551.3875337,9.57E+00,17.25504682,,7.81899,0.27262,0.280539,26.4583,9.70452,26189.3,38895.32,1.43E+06,683.803,12939.5,14902.1,7150.08,2.82,0.00901414,972.383,23902.6,40000,130441,0.01,6398.75,56.7674,12595.4,0.000279693,10899.9,2957.92,10876,2935.18,10863.1,2923.27,4768.52,4722.57,4702.48,6.20183,1.2581,0.748311,833.817,804.993,792.717,20.2087
113562.354,77126.91591,190689.2699,13.13099545,26.73559096,667.4085138,1.05E+01,18.93186955,,2.31617,0.350479,0.449987,43.7513,5.03875,38016.3,51010,1.76E+06,998.834,14488.9,19143.7,9597.79,3.12,0.00913359,1275.25,30774.7,40000,190535,0.01,5728.56,37.9321,9685.41,6.16E-05,14015.3,3749.62,13988.7,3723.8,13974.6,3710.55,6075.16,6023.08,6000.31,6.34826,1.43327,0.880469,1107.87,1075.18,1061.2,16.0264
113562.354,20565.17039,134127.5244,27.35123129,46.32970089,751.7526792,2.19E+01,39.48647078,,9.43882,0.551391,0.293067,25.4075,10.8776,46671.7,61288.8,2.20E+06,702.139,18668.5,23615.4,11562.7,3.19,0.0213543,1532.22,36411.6,40000,133938,0.01,5991.43,66.9442,16342.4,0.000297416,22022,5109.76,21980,5070.07,21959.1,5050.8,8305.9,8233.27,8201.79,6.04501,1.12394,0.712926,1314.68,1269.88,1250.82,19.8897
113562.354,71.18530628,113633.5393,11.73313814,14.75565255,527.416242,9.39E+00,16.93050048,,10.2352,0.252232,0.203398,18.6448,11.7375,23335.5,36227.4,1.34E+06,595.2,12513.2,13745.3,6516.52,2.7,0.00922642,905.685,22354.7,40000,113539,0.01,6728.27,64.4532,13846.6,0.000405383,10083.5,2729.87,10060.5,2708.06,10047.9,2696.51,4385.58,4341.31,4321.93,6.31652,1.24438,0.731254,764.471,736.665,724.831,21.8086
77722.22617,0,77722.22617,21.96343064,39.22711188,567.8964099,1.76E+01,31.73341944,,18.3608,0.321563,0.118025,9.08128,18.9277,25395.3,37457.4,9.51E+05,406.9,9530.61,9528.33,4260.52,2.84,0.0110447,936.435,23070,40000,77619.3,0.01,5604.07,100.74,16510.3,0.00135404,12811.8,1978.58,12795.7,1963.71,12786.5,1955.38,3207.48,3176.27,3162.36,6.47896,1.33419,0.753344,488.324,468.565,460.115,26.1703
82666.74043,0,82666.74043,12.48299756,16.23721636,531.5827398,9.99E+00,18.0123216,,12.3413,0.210246,0.178534,16.4215,13.6664,18529.6,29822.44,8.89E+05,432.966,8572,9074.04,4161.64,2.6,0.0103578,745.561,18586.1,40000,82591.6,0.01,6044.01,73.234,13542.5,0.000758327,8390.88,1770.2,8375.72,1756.03,8366.86,1747.99,2842.09,2811.29,2797.67,6.51191,1.36426,0.768657,484.99,465.357,457.012,25.4855
76629.45659,0,76629.45659,16.69762227,36.12693129,673.3207036,1.34E+01,24.16067162,,10.8502,0.285831,0.207977,18.7537,12.0436,23252.8,35655.48,1.05E+06,401.217,9671.76,10807.5,5185.39,2.73,0.0080888,891.387,22021.3,40000,76535.2,0.01,6248.65,57.2624,13414.7,0.000622144,11408.7,2391.25,11387.3,2371.21,11375.6,2360.55,3857.87,3817.32,3799.66,6.5661,1.25387,0.723034,611.348,585.885,575.158,26.3648
106567.5605,0,106567.5605,27.18066564,22.5631241,589.9698793,2.17E+01,39.12586374,,8.04822,0.45182,0.136983,9.60414,8.67962,36006.4,49534.4,1.38E+06,557.889,12422.6,14380.3,7010.38,3.04,0.185305,1238.36,29951.2,40000,106422,0.01,5155.84,140.192,19758.2,0.000389806,18017.3,3365.24,17990.4,3340.26,17976.2,3327.36,5473.65,5424.15,5402.66,6.35474,1.21874,0.727216,824.825,794.051,781.044,22.5224
113562.354,49766.68844,163329.0424,32.67816938,44.9680471,701.9599978,2.61E+01,47.0592186,,9.25401,0.590216,0.318341,27.6452,10.7991,55267.7,69727.37,2.08E+06,855.038,17822.2,22297.9,10812.2,3.4,0,1700,41016.1,41016.1,163105,0.01,5107.18,79.042,16577.8,0.000310946,23546.9,4634.78,23512.5,4602.53,23495.1,4586.57,7571.79,7511.66,7485.35,5.92529,1.18533,0.740503,1201.61,1164.34,1148.35,17.667
113562.354,34510.71392,148073.0679,12.27769411,19.92679725,453.4403697,9.82E+00,17.70580562,,9.74684,0.257323,0.294217,27.8988,11.6616,25944.4,36801.6,1.27E+06,775.685,11902.4,13276.9,6052.39,2.95,0.00942617,920.04,22689,40000,147968,0.01,5479.59,65.655,13256.1,0.000382083,10277.9,2419.72,10260.2,2402.95,10250.3,2393.84,3919.72,3884.51,3868.89,5.8715,1.33774,0.786095,685.603,663.345,653.754,18.7652
113562.354,83747.37242,197309.7264,16.4562171,48.93750675,547.1376377,1.32E+01,23.80006458,,14.4805,0.360165,0.4083,38.9488,16.7301,40079,52597.6,1.86E+06,1033.5,17127.2,19573.6,8823.75,3.19,0.0114927,1314.94,31656.9,40000,197147,0.01,5558.19,42.5524,11513.9,0.000472266,14384.3,3141.6,14361.9,3120.15,14350.1,3109.16,5105.62,5065.28,5047.17,5.57231,1.28446,0.781196,917.772,892.384,881.279,15.6538
113562.354,58918.03683,172480.3908,26.77624405,47.23676586,492.8015348,2.14E+01,38.58495318,,17.2033,0.451292,0.296337,26.2701,18.6353,45578.7,58249.6,1.67E+06,903.218,16123.6,17297.5,7588.16,3.27,0.0211121,1456.24,34762.9,40000,172296,0.01,4882.73,91.9404,16536.6,0.000760938,17990.7,3035.11,17969.8,3015.68,17958.8,3005.57,4972.77,4935.79,4919.15,5.6478,1.29522,0.776133,795.755,772.535,762.383,17.0605
83508.61194,0,83508.61194,15.98145962,18.28566893,525.1448791,1.28E+01,23.0788505,,12.6789,0.251692,0.149128,12.865,13.6036,20993.1,32354.2,8.98E+05,437.327,8656.87,9164.61,4204.08,2.72,0.0437919,808.855,20084.7,40000,83423.5,0.01,5561.72,99.4111,15216.4,0.000825704,10036.6,1866.4,10021.1,1852.12,10012,1844.08,3011.13,2980.37,2966.79,6.45439,1.35753,0.767676,486.991,467.422,459.101,25.3542
113562.354,53933.91429,167496.2683,30.85348944,48.6527036,536.4543417,2.47E+01,44.53496933,,17.0632,0.514568,0.279144,23.9746,18.3876,50069.4,63346.8,1.79E+06,876.994,16952.8,18560.3,8336.06,3.31,0.0253654,1583.67,37519.6,40000,167293,0.01,4848.88,95.0257,17319.3,0.000732004,20512.1,3448.02,20487.9,3425.54,20475.3,3414.06,5653.64,5611.55,5592.74,5.70777,1.25235,0.756979,882.476,856.173,844.729,17.3794
113562.354,11040.43785,124602.7919,11.35836927,23.69499629,670.6391478,9.09E+00,16.38958993,,2.98476,0.314945,0.317251,30.2644,5.15632,28179,41737.2,1.70E+06,652.601,14463.2,18129.9,9170.26,2.83,0.00782764,1043.43,25537.5,40000,124489,0.01,7116.4,39.1117,11058.3,8.44E-05,12609.3,3976.81,12575.8,3944.6,12558.3,3928.45,6409.26,6346.15,6319.05,6.59868,1.29554,0.793891,1095.58,1056.33,1039.82,20.766
88214.5495,0,88214.5495,25.24701553,33.064726,542.1521906,2.02E+01,36.42131095,,13.1749,0.371714,0.105355,7.15701,13.658,29302.9,41585.6,9.97E+05,461.82,9587.84,10172.8,4693.65,2.95,0.0161621,1039.64,25450.8,40000,88095.7,0.01,5008.64,133.83,18668.9,0.000916613,14807.7,2230.05,14790.3,2213.96,14780.5,2205.07,3624.96,3591.24,3576.33,6.47479,1.32171,0.75213,542.292,521.031,511.981,24.7057
113562.354,10705.19899,124267.553,26.47326101,21.51466084,631.7251186,2.12E+01,38.22434614,,5.11449,0.479412,0.212203,17.3011,6.14883,40251.6,54047.2,1.62E+06,650.587,14011.3,17127.8,8522.31,3.12,0.02594,1351.18,32458.5,40000,124104,0.01,5336.01,109.572,18367.3,0.000201504,19129.7,3976.98,19098.4,3947.63,19082.3,3932.81,6470.19,6412.83,6388.04,6.3331,1.22972,0.75052,1004.17,968.604,953.578,20.7508
113562.354,83358.67641,196921.0304,29.25514899,46.71137128,729.2347107,2.34E+01,42.19102357,,8.18036,0.565714,0.400522,36.7209,10.1869,58519.8,72961.45,2.21E+06,1031.07,18614.5,23994.3,11680.7,3.6,0,1700,42918.5,42918.5,196684,0.01,5039.92,60.8372,14053.1,0.00023185,22577.7,4624.61,22545,4593.6,22528.3,4578.23,7548.02,7490.22,7464.77,5.81176,1.22237,0.767485,1270.2,1234.23,1218.7,15.6689
113562.354,88332.20616,201894.5602,29.34208571,16.13234528,622.3888231,2.35E+01,42.37132709,,3.53452,0.517147,0.376281,34.3994,5.43106,55769.2,69097.18,1.67E+06,1057.2,13875.7,18185.4,8937.55,3.43,0,1700,40645.4,40645.4,201669,0.01,4261.09,84.1472,14824,0.000125795,20622,3740.22,20598,3717.74,20585.3,3706.07,6132.17,6086.59,6066.51,6.07156,1.39727,0.850093,1007.73,979.199,966.924,15.4002
113562.354,78961.86758,192524.2216,36.68944016,25.01244381,582.5560827,2.94E+01,53.00923474,,4.6892,0.587741,0.315228,27.2743,6.21468,60737.8,74160.97,1.58E+06,1007.97,13361.6,17026.8,8241.41,3.73,0,1700,43624.1,43624.1,192278,0.01,3863.19,117.758,17008,0.000188012,23418.1,3684.16,23395.3,3663.23,23383.3,3652.26,6073.76,6031.13,6012.28,5.97284,1.36935,0.826659,925.409,898.757,887.28,15.886
113562.354,71390.36221,184952.7162,30.47274181,47.75405912,649.0933071,2.44E+01,43.99405877,,11.6713,0.551043,0.352254,31.5841,13.4019,55731.8,69665.15,2.04E+06,968.383,17974.4,21769.8,10307.2,3.43,0,1700,40979.5,40979.5,184727,0.01,4927.61,70.7697,15373.5,0.000393092,21981.1,4154.1,21951.7,4126.45,21936.6,4112.61,6793.52,6742.03,6719.25,5.74449,1.21997,0.755489,1108.05,1075.99,1062.11,16.3218
102732.5783,0,102732.5783,12.12786465,27.82223254,599.5897832,9.70E+00,17.48944139,,7.78025,0.265652,0.230759,21.4197,9.40947,23466.6,36448.76,1.33E+06,538.052,12025.1,13792.6,6718.11,2.7,0.00857974,911.219,22483.7,40000,102637,0.01,6806.88,57.2484,12851.9,0.000310374,10623,2928.71,10597.4,2904.48,10583.7,2891.88,4709.84,4661.32,4640.29,6.41807,1.22751,0.727555,797.259,766.908,754.094,22.9898
80903.39256,0,80903.39256,12.9190498,45.8226278,738.8447876,1.03E+01,18.57126251,,15.0648,0.28475,0.277549,26.2085,16.8917,23031.2,35941.36,1.39E+06,423.627,12912.1,14341.2,6881.19,2.68,0.00596575,898.534,22188,40000,80810,0.01,7476.98,23.7251,10966.8,0.000637056,11390.9,3120.45,11361.4,3092.47,11346,3078.35,5025.45,4972.26,4949.24,6.31056,1.14512,0.686875,806.28,773.208,759.261,25.7807
81483.92222,0,81483.92222,25.69620258,43.68782975,659.0655045,2.06E+01,37.14252502,,17.0952,0.410041,0.139201,10.6167,17.7571,30751.4,43585.6,1.24E+06,426.506,11813.7,12605.8,5911.63,2.95,0.0141596,1089.64,26593.4,40000,81359.3,0.01,5764.65,91.6986,16716,0.000995628,16349.8,2891.39,16325.4,2868.53,16312.3,2856.69,4701.57,4657.2,4637.81,6.32697,1.19809,0.702904,683.919,656.303,644.597,25.6437
113562.354,73679.26155,187241.6156,36.25988735,24.15686378,634.0379305,2.90E+01,52.28802067,,3.39391,0.600559,0.324066,28.1844,4.98382,60614.6,74419.88,1.69E+06,980.28,14022.3,18291.4,9057.4,3.72,0,1700,43776.4,43776.4,186996,0.01,4084.41,108.705,16834.5,0.000123443,23937.4,4045.11,23911.2,4020.91,23897.5,4008.45,6651.64,6602.98,6581.64,6.15895,1.37668,0.83935,1030.55,1000.21,987.218,16.1831
106815.3639,0,106815.3639,27.68077702,36.28071432,597.3536788,2.21E+01,39.84707782,,11.4895,0.465803,0.137696,9.59757,12.1128,37067.9,50550.8,1.49E+06,559.165,13672.5,15417.2,7413.91,3.07,0.0212819,1263.77,30518.8,40000,106665,0.01,5460.67,118.787,19590.2,0.000537339,18577.3,3523.35,18548.7,3496.77,18533.8,3483.2,5731.12,5679.63,5657.22,6.2318,1.18177,0.710675,861.657,829.705,816.156,22.4979
113562.354,50804.4802,164366.8342,37.80720241,24.28401027,539.9380985,3.02E+01,54.4516629,,6.7953,0.577877,0.238391,18.9928,7.89099,55094.6,68562.19,1.44E+06,860.482,12738,15317.9,7282.74,3.39,0,1700,40330.7,40330.7,164143,0.01,3862.6,150.028,19294.5,0.000337704,23017,3423.79,22995.2,3403.9,22983.6,3393.37,5646.62,5605.98,5588.02,6.01961,1.3295,0.792023,822.787,797.394,786.489,17.5764
113562.354,11036.83717,124599.1912,15.04000253,18.52118698,592.2627038,1.20E+01,21.63642234,,6.68139,0.32431,0.260752,23.8808,8.2484,29249.4,42426,1.52E+06,652.559,13517.8,15964.2,7814.49,2.89,0.0117355,1060.65,25931.7,40000,124481,0.01,6297.1,68.3368,14237.4,0.000237965,12961.7,3372.93,12934.1,3346.68,12919.4,3333.2,5447.04,5395.04,5372.46,6.26039,1.22838,0.740837,917.742,885.304,871.555,20.7403
84920.10853,0,84920.10853,26.44481549,28.79670451,518.1528875,2.12E+01,38.22434614,,12.7856,0.377111,0.0910678,5.62764,13.1905,28604.2,40308.4,9.08E+05,444.565,8729.27,9286.85,4255.83,2.97,0.412982,1007.71,24717.5,40000,84804.1,0.01,4462.25,155.865,19311.5,0.000981972,15017.1,2054.16,15001.4,2039.76,14992.5,2031.67,3344.24,3313.39,3299.73,6.43332,1.35715,0.76914,490.437,470.941,462.645,25.1408
100961.0581,0,100961.0581,23.20920506,27.41458873,503.4922564,1.86E+01,33.53645463,,12.5192,0.359391,0.1143,8.03924,13.0456,29571.9,42107.6,1.10E+06,528.636,10523,11190.2,5159.69,2.94,0.36541,1052.69,25749.7,40000,100841,0.01,5020.88,149.256,19446.1,0.000758825,14322,2364.19,14303.6,2347.21,14293.4,2337.89,3836.19,3800.78,3785.12,6.38605,1.30887,0.750455,595.967,573.66,564.139,23.1389
113562.354,36628.21702,150190.571,37.01434046,43.22651311,752.4594537,2.96E+01,53.36984178,,7.09982,0.659918,0.284567,23.4829,8.45048,58094.7,73023.84,2.15E+06,786.102,18173,23159,11487.1,3.57,0,1700,42955.2,42955.2,149955,0.01,5084.47,90.3548,17838.4,0.000229897,26326.4,5188.83,26286.9,5151.92,26267.2,5133.86,8479.48,8410.83,8381.04,6.05188,1.16716,0.737792,1305.26,1262.89,1244.84,18.5973
113562.354,62483.83899,176046.193,19.58465524,27.29486145,677.2841709,1.57E+01,28.30765257,,2.47186,0.42497,0.398836,37.6458,4.55669,42991.4,56380.4,1.78E+06,921.965,14620.3,19295.1,9715.05,3.19,0.0149573,1409.51,33741.4,40000,175872,0.01,5357.73,58.2128,12744.8,7.36E-05,16975.2,4010.86,16946.2,3983.14,16931,3969.07,6519.34,6464.21,6440.23,6.41514,1.40071,0.860024,1124.23,1089.81,1075.14,16.8643
113562.354,27578.71732,141141.0713,20.9688828,15.0907054,608.0626949,1.68E+01,30.29099128,,5.37541,0.407002,0.288487,25.9652,6.8365,37355.5,50618.4,1.58E+06,739.103,13715.8,16816.2,8267.96,3.09,0.0176762,1265.46,30556.5,40000,140990,0.01,5439.52,83.5538,15665.1,0.000196622,16248.4,3608.7,16220.7,3582.6,16206.2,3569.25,5862.47,5810.79,5788.31,6.21552,1.2636,0.765344,960.792,928.578,914.893,19.3012
90473.51162,0,90473.51162,25.23689695,34.71942019,633.8380084,2.02E+01,36.42131095,,9.75215,0.411361,0.146136,11.1767,10.459,31863.3,44752.8,1.23E+06,473.608,11207.8,12788.3,6188.7,2.98,0.0159782,1118.82,27257,40000,90344.3,0.01,5454.47,103.031,17589.6,0.000529274,16404.2,3015.01,16379.3,2991.75,16366,2979.66,4900.34,4854.25,4834.23,6.41872,1.22052,0.719086,727.19,698.496,686.395,24.4311
113562.354,59333.63761,172895.9916,34.88868824,23.99913034,512.2649703,2.79E+01,50.30468195,,6.99598,0.543177,0.263749,22.0135,8.2383,53232.5,65802.8,1.41E+06,905.233,12480.2,15083.1,7114.88,3.38,0.14999,1645.07,38832.9,40000,172680,0.01,3829.83,135.313,18495.5,0.000341789,21637.1,3258.58,21616.8,3240.06,21606,3230.22,5376.13,5338,5321.11,5.88376,1.35125,0.804902,791.838,767.97,757.679,17.0267
113562.354,11657.08159,125219.4356,31.33209977,21.45883662,621.3724391,2.51E+01,45.2561834,,5.52532,0.532149,0.183646,13.7192,6.37704,44273.2,58258.8,1.59E+06,655.491,13859.4,16811.2,8336.8,3.18,0.04574,1456.47,34768,40000,125040,0.01,4951.64,132.17,19791,0.000236028,21220.7,3994.42,21190.1,3966.06,21174.4,3951.68,6517.96,6462.34,6438.29,6.30678,1.22929,0.748304,979.151,944.674,930.095,20.6548
111767.5132,0,111767.5132,18.24390869,45.03400152,509.2613633,1.46E+01,26.32431385,,23.4661,0.335759,0.154168,12.5842,24.2485,28764.5,42009.6,1.55E+06,585.302,15695.8,15466.1,6881.47,2.87,0.0134361,1050.24,25693.6,40000,111651,0.01,6625.42,88.2018,17348.6,0.00102893,13402.5,2896.81,13378.1,2873.85,13365.1,2861.98,4678.3,4634.65,4615.27,6.05178,1.20469,0.713008,769.017,741.7,729.922,21.9799
113562.354,74525.90997,188088.264,17.60449792,36.63048382,640.8472679,1.41E+01,25.42279625,,5.76134,0.395733,0.416698,39.6468,7.97125,42065.7,55062,1.81E+06,985.112,15379.3,19534.7,9515.05,3.2,0.0125357,1376.55,33017.7,40000,187918,0.01,5418.22,45.506,11782.9,0.000171092,15808.9,3710.56,15782.6,3685.18,15768.8,3672.25,6029,5979.26,5957.43,5.9219,1.29289,0.792971,1064.25,1033.12,1019.73,16.1594
113562.354,38632.21211,152194.5661,19.60633121,19.95125113,449.8050016,1.57E+01,28.30765257,,9.77891,0.348738,0.266594,23.9813,11.1034,33427.7,44326.4,1.29E+06,797.132,11932.5,13495.2,6160.23,3.15,0.0170487,1108.16,27014.9,40000,152059,0.01,4652.99,99.1017,16603.1,0.000435897,13908.4,2614.64,13890.5,2597.82,13880.6,2588.76,4269.39,4234.5,4219.01,5.7853,1.33566,0.789442,689.758,667.755,658.271,18.4393
95825.19442,0,95825.19442,24.58510979,26.70190476,475.830588,1.97E+01,35.51979335,,13.5848,0.36452,0.095686,6.07692,14.0068,28718.9,40460.4,9.99E+05,501.73,9720.46,10179.6,4609.56,2.97,0.410467,1011.51,24804.7,40000,95708.8,0.01,4585.47,160.783,20168.7,0.000922028,14519.8,2150.04,14503.5,2135.02,14494.3,2126.64,3495.85,3463.98,3449.82,6.30523,1.34255,0.76594,528.746,508.618,500.016,23.7404
99304.38391,0,99304.38391,28.48725407,27.97068112,661.6450301,2.28E+01,41.10920245,,5.28565,0.480952,0.152193,11.1217,6.01214,36928.4,50530.4,1.41E+06,519.794,12266.7,14871.9,7413.8,3.06,0.128251,1263.26,30507.6,40000,99154.7,0.01,5227.86,125.227,18809.9,0.000250524,19183,3683.98,19152.9,3655.93,19137.3,3641.68,5996.97,5941.98,5918.3,6.49725,1.22513,0.738217,882.863,848.802,834.504,23.3504
109313.7286,0,109313.7286,36.19205016,33.54767411,449.9092397,2.90E+01,52.28802067,,15.9361,0.516833,0.0861011,3.0542,16.2004,40682.4,53442,1.16E+06,572.186,11511.1,11754.8,5215.27,3.18,0.0317168,1336.05,32124.1,40000,109149,0.01,4131.52,215.323,24100.7,0.00113151,20573.2,2439.35,20555.4,2423.12,20545.8,2414.2,3979.38,3945.72,3930.72,6.22296,1.32013,0.758892,591.54,570.307,561.167,22.2001
112213.9456,0,112213.9456,26.15076118,44.48846446,612.8543747,2.09E+01,37.68343558,,17.532,0.474867,0.159537,11.8798,18.2623,38038.7,51964.8,1.79E+06,587.446,16819.6,18435,8721.67,3.06,0.0206717,1299.12,31305.8,40000,112060,0.01,6030.07,98.7688,18931.2,0.000705352,18951.6,3970.47,18918.2,3939.24,18901.2,3923.71,6446.88,6388.93,6363.65,6.04797,1.12801,0.692826,991.93,956.076,940.791,21.9345
113562.354,84204.72354,197767.0775,25.63538492,44.23716008,582.6544708,2.05E+01,36.9622215,,11.0859,0.471248,0.37632,34.7013,12.9641,50757.3,63828.4,1.84E+06,1035.67,16366.3,19583.8,9090.64,3.33,0.0194084,1595.71,37777.8,40000,197561,0.01,4813.11,65.397,14196.2,0.00039493,18798.4,3516.86,18774.5,3494.35,18762,3482.82,5751.04,5707.99,5688.79,5.68118,1.28358,0.782495,967.113,940.133,928.395,15.6174
113562.354,80680.54812,194242.9021,24.91487743,45.857208,560.3596403,1.99E+01,35.88040039,,12.7636,0.456183,0.367877,33.8954,14.5951,48840.8,61782.8,1.82E+06,1017.23,16508.1,19251.9,8806.36,3.31,0.0189518,1544.57,36678.1,40000,194045,0.01,4868.68,67.3349,14369.2,0.000467328,18197.1,3384.45,18173.9,3362.67,18161.8,3351.48,5534.45,5493.01,5474.48,5.64734,1.28441,0.780578,928.336,902.351,891.025,15.8042
113562.354,26304.96213,139867.3161,13.24553524,38.0590617,616.1556611,1.06E+01,19.11217307,,9.43524,0.32414,0.32968,31.2354,11.4893,30696.7,43868.8,1.73E+06,732.568,15474,18144.5,8749.33,2.93,0.00899405,1096.72,26754.5,40000,139743,0.01,6646.73,39.0588,11947,0.000295114,12963.9,3580.71,12934.8,3552.86,12919.5,3538.75,5782.59,5728.84,5705.38,6.03671,1.19831,0.731946,1001.47,967.944,953.635,19.4279
113562.354,61574.58604,175136.94,23.48012204,20.36853658,547.4841759,1.88E+01,33.89706167,,6.16836,0.420393,0.335975,30.7168,7.85325,43156.3,55726.4,1.48E+06,917.195,12949.7,15840,7554.19,3.24,0.022089,1393.16,33382.8,40000,174962,0.01,4551.24,90.6919,15275.1,0.00024329,16767.1,3160.03,16745.8,3140.02,16734.3,3129.47,5164.77,5123.92,5105.86,5.95647,1.34035,0.801871,850.889,825.255,814.227,16.9013
113562.354,47351.0678,160913.4218,36.48726296,38.42384818,589.7028486,2.92E+01,52.6486277,,9.41708,0.588031,0.253456,20.6122,10.5947,55239.9,68876.18,1.69E+06,842.375,15050.9,17899.3,8515.48,3.4,0,1700,40515.4,40515.4,160689,0.01,4451.64,110.703,18560.3,0.000406336,23434.3,3850.57,23407.7,3826.17,23394,3813.67,6326.74,6279.32,6258.43,5.92865,1.24862,0.757724,949.279,919.774,907.098,17.8168
113562.354,10740.45033,124302.8043,36.937604,36.98879515,558.2881788,2.96E+01,53.36984178,,12.3948,0.575901,0.12735,7.2136,12.8919,47648.1,61509.2,1.54E+06,650.614,14293.8,15924.6,7526.89,3.24,0.0328675,1537.73,36530.6,40000,124110,0.01,4694.53,152.349,21706.1,0.000630843,22945.5,3627.49,22918.6,3602.87,22904.6,3590.19,5941.59,5893.66,5872.63,6.12034,1.2097,0.725434,858.694,828.932,816.221,20.7277
113562.354,58846.77624,172409.1302,21.45399816,25.267928,513.6901382,1.72E+01,31.01220536,,7.13391,0.390995,0.329332,30.2411,8.78679,40156,52149.6,1.42E+06,902.959,12559.3,15071.3,7073.98,3.22,0.0189799,1303.74,31408.2,40000,172246,0.01,4565.64,87.9778,15137.6,0.000290922,15595.4,2944.29,15575.8,2925.8,15565.2,2915.96,4813.53,4775.46,4758.61,5.88692,1.34723,0.801853,792.267,768.281,757.94,17.0708
78393.62486,0,78393.62486,13.67408263,28.24498045,625.3229193,1.09E+01,19.65308363,,9.51002,0.233911,0.211965,19.5925,10.9365,20286,32591.16,9.39E+05,410.528,8718.22,9685.64,4621.5,2.61,0.0179861,814.779,20224.4,40000,78311.4,0.01,6192.16,73.2227,12840.5,0.000567194,9337.98,2030.43,9319.89,2013.49,9309.63,2004.16,3261.73,3226.01,3210.37,6.68764,1.31725,0.74703,546.371,523.736,514.189,26.104
113562.354,36171.18199,149733.536,30.37091722,48.92135542,664.8449622,2.43E+01,43.81375525,,14.2086,0.55379,0.284636,24.3488,15.5739,49915.1,64188,2.06E+06,783.88,18465.1,21772.5,10334.8,3.25,0.0243762,1604.7,37970.5,40000,149531,0.01,5428.05,79.7215,17031.6,0.000506378,22096.6,4416.19,22062.4,4384.12,22045.2,4368.3,7202.91,7144.11,7118.31,5.87052,1.15505,0.719328,1137.95,1101.52,1085.87,18.6316
107152.1885,0,107152.1885,30.87327438,47.54379569,499.8187156,2.47E+01,44.53496933,,25.8367,0.475581,0.0960171,4.91158,26.188,37725.7,51286,1.49E+06,560.917,15372.4,14678.6,6415.61,3.08,0.0245922,1282.15,30928.4,40000,106999,0.01,5427.77,154.698,21577.5,0.0014639,18949.4,2899.77,18926.1,2878.4,18913.9,2867.26,4718.98,4678.31,4660.16,6.06104,1.225,0.719619,711.665,686.251,675.263,22.4464
113562.354,8666.539986,122228.894,17.50673113,29.45463239,686.7763532,1.40E+01,25.24249273,,2.91663,0.395273,0.281639,25.678,4.45937,33641.4,47437.6,1.75E+06,640.04,14747,18678.4,9484.53,2.97,0.013397,1185.94,28774.5,40000,122093,0.01,6421.54,63.9687,14410.8,9.24E-05,15802.9,4271.92,15767.2,4238,15748.9,4221.11,6909.36,6843.54,6815.3,6.63225,1.2901,0.792727,1132.06,1091.25,1074.1,20.9684
87962.23767,0,87962.23767,11.58869777,30.21291898,735.6195916,9.27E+00,16.71413626,,3.05858,0.27718,0.292269,27.8797,5.09357,23003.5,36045.04,1.33E+06,460.631,11357.7,14070.4,7125.36,2.67,0.00662716,901.126,22248.5,40000,87869,0.01,7108.12,39.1172,10664.6,0.000118923,11093.3,3292.65,11063.3,3264.02,11047.4,3249.48,5301.18,5244.51,5220.31,6.88424,1.30179,0.777215,864.992,829.703,815.002,24.8177
76672.94538,0,76672.94538,22.12741606,31.33946286,731.873238,1.77E+01,31.91372296,,4.97671,0.367272,0.193635,16.6742,5.98433,27648.7,40460,1.10E+06,401.351,9532.33,11579.2,5773.39,2.86,0.143055,1011.5,24804.5,40000,76560.9,0.01,5540.5,93.8179,15016.6,0.000280948,14652.7,2871.52,14627.8,2848.18,14614.5,2836.05,4657.53,4610.73,4590.6,6.75386,1.27349,0.745762,692.492,663.328,651.156,26.3532
113562.354,1605.174651,115167.5287,15.52564292,17.83011212,583.2488646,1.24E+01,22.35763642,,7.68669,0.323741,0.215868,19.2104,8.98461,28215.5,41491.2,1.49E+06,603.138,13370,15515.2,7574.79,2.85,0.0124716,1037.28,25396.6,40000,115053,0.01,6392.01,75.6803,15262.3,0.000287886,12937.1,3321.41,12909.2,3295.02,12894.5,3281.5,5357.86,5305.75,5283.18,6.29281,1.20902,0.727521,892.627,860.142,846.4,21.6486
113562.354,30439.00905,144001.3631,35.17891201,35.4926137,507.407724,2.81E+01,50.66528899,,11.6719,0.537421,0.181671,13.3057,12.4661,48377.1,61441.2,1.43E+06,753.863,13324.6,14831.8,6832.27,3.29,0.0304999,1536.03,36494,40000,143805,0.01,4357.99,147.735,20411,0.000623817,21406.4,3207.76,21384.8,3188.01,21373.2,3177.55,5277.28,5237.68,5220.11,5.99661,1.28739,0.761645,763.646,738.904,728.253,19.0462
106523.8401,0,106523.8401,36.32848072,45.32845999,721.5347292,2.91E+01,52.46832418,,12.8727,0.627101,0.145699,9.07679,13.4839,47504.4,62041.2,1.93E+06,557.415,17180.7,20293,9908.5,3.2,0.029503,1551.03,36817.4,40000,106331,0.01,5514.61,107.133,20026.7,0.000528547,25015.5,4850.06,24974.9,4812.32,24954.7,4793.93,7910.23,7840.96,7811.04,6.10953,1.09465,0.688035,1144.17,1101.59,1083.57,22.5377
113562.354,37210.48159,150772.8356,33.71024141,36.43338573,642.4623485,2.70E+01,48.68195027,,6.74939,0.572842,0.261017,21.5916,7.99151,52092.3,66032.8,1.76E+06,789.282,15192.8,18710.7,9159.82,3.3,0.0282555,1650.82,38955.5,40000,150562,0.01,4782.87,99.7287,18137.1,0.000267984,22841.4,4169.4,22811.1,4141.24,22795.5,4127.01,6823.92,6769.42,6745.63,6.08632,1.23037,0.754414,1045.83,1012,997.579,18.5457
113562.354,39607.18862,153169.5426,23.55653758,28.85085824,561.4985667,1.88E+01,33.89706167,,6.50633,0.421376,0.290513,25.925,7.95344,40177.4,53046.4,1.49E+06,802.101,13127,15817.9,7618.55,3.17,0.0255332,1326.16,31905.4,40000,153007,0.01,4907.58,98.7005,16344.9,0.000267854,16809.2,3295.96,16785.4,3273.71,16772.7,3262.11,5375.63,5330.83,5311.17,6.0675,1.29264,0.774702,870.986,842.971,830.995,18.3725
110366.8548,0,110366.8548,35.5312401,14.63423236,717.2684242,2.84E+01,51.20619955,,1.95097,0.612712,0.154354,10.1417,2.70258,47123.7,61728.8,1.72E+06,577.57,14154.1,18524.3,9492.42,3.19,0.0517145,1543.22,36649.1,40000,110176,0.01,5153.63,131.439,20482,7.88E-05,24440,4814.79,24401.2,4778.78,24381.7,4760.94,7856.3,7786.32,7756.49,7.15659,1.38932,0.841934,1146.42,1103.23,1085.21,22.1234
93178.03846,0,93178.03846,25.40500379,29.84224196,689.4406608,2.03E+01,36.60161447,,4.64237,0.439117,0.176826,14.1854,5.52804,33538.9,46895.2,1.35E+06,487.75,11673.8,14289.6,7155.83,2.99,0.0507636,1172.38,28469.1,40000,93042.1,0.01,5478.78,109.486,17310,0.000220041,17520.7,3542.32,17491,3514.52,17475.5,3500.38,5756.43,5701.81,5678.35,6.59528,1.24146,0.744983,855.929,822.068,807.894,24.0982
82098.53846,0,82098.53846,11.71421131,49.38253813,532.7159583,9.37E+00,16.89443978,,28.2939,0.206784,0.184431,17.1029,29.7049,18713.5,31029.84,1.11E+06,429.984,12007.6,10789.6,4528.66,2.53,0.00573807,775.746,19302.3,40000,82022.7,0.01,7610.76,45.7823,12468.3,0.00163361,8257.16,1836.23,8240.68,1820.77,8231.22,1812.17,2940.9,2909.29,2895.05,6.32281,1.31674,0.74572,513.793,493.671,484.954,25.575
109917.8068,0,109917.8068,33.97860529,28.65132841,581.9293167,2.72E+01,49.04255731,,8.15329,0.536059,0.110998,5.88155,8.59784,42075.4,56038.4,1.41E+06,575.323,12753.2,14752,7184.63,3.14,0.445054,1400.96,33553.9,40000,109747,0.01,4643.58,168.493,21838.2,0.000419083,21363.2,3528.82,21335.7,3503.56,21321.3,3490.51,5756.54,5706.54,5684.79,6.33303,1.21633,0.727617,843.824,812.782,799.64,22.1545
113562.354,65126.50573,178688.8597,37.18503054,23.7082154,583.8662916,2.97E+01,53.5501453,,4.96532,0.590298,0.288224,24.3101,6.34154,58462.7,72029.51,1.56E+06,935.49,13358.6,16805.1,8152.7,3.59,0,1700,42370.3,42370.3,178452,0.01,3956.45,128.157,17904.8,0.000207903,23519.8,3721.81,23496,3700.01,23483.5,3688.63,6131.82,6087.66,6068.21,6.0266,1.34299,0.809995,922.273,894.709,882.878,16.6759
113562.354,46870.02624,160432.3802,17.60775369,36.79904088,689.6380802,1.41E+01,25.42279625,,4.97639,0.407576,0.383882,36.1887,7.02197,39463.9,53046.8,1.89E+06,840.188,15960.8,20363.9,10107.5,3.11,0.0124936,1326.17,31905.6,40000,160272,0.01,5973.26,46.5379,12439.1,0.00014464,16290.4,4156.2,16258.4,4125.56,16241.9,4110.23,6737.85,6678.82,6653.14,6.12803,1.24954,0.773648,1158.19,1121.44,1105.77,17.8846
113562.354,702.2407246,114264.5947,37.92967507,35.4488448,513.4203742,3.03E+01,54.63196642,,14.353,0.562633,0.0964945,3.74735,14.6661,44840.1,58592,1.39E+06,598.051,13292.1,14159.2,6561.38,3.2,0.0347469,1464.8,34949.4,40000,114083,0.01,4482.88,194.214,23650.2,0.000840508,22407.4,3118.41,22383.6,3096.77,22371,3085.37,5089.84,5046.9,5027.96,6.21156,1.23585,0.727611,751.072,724.291,712.834,21.6944
113562.354,76598.07522,190160.4292,11.87412372,30.74838798,458.0682081,9.50E+00,17.12883436,,6.96301,0.283582,0.392766,38.0511,9.42123,30652.1,40332.4,1.38E+06,996.218,12226.2,14858,6817.6,3.18,0.00865781,1008.31,24731.1,40000,190036,0.01,4867.17,48.6739,10912.2,0.00022935,11329.9,2602.55,11312.5,2585.91,11302.8,2576.96,4235.92,4200.98,4185.4,5.53589,1.37941,0.827825,756.922,734.87,725.297,16.0445
92546.96906,0,92546.96906,14.53323412,32.60421374,658.1985142,1.16E+01,20.91520827,,6.52687,0.295026,0.236418,21.6801,8.02245,24646.7,37536.72,1.28E+06,484.631,11357.8,13411.2,6612.29,2.75,0.0089804,938.418,23116,40000,92447,0.01,6556.1,58.9737,13296.5,0.000281992,11791.3,3009.32,11764.7,2984.13,11750.5,2971.15,4850.78,4800.76,4779.18,6.50896,1.22777,0.728979,788.297,757.085,743.972,24.2014
113562.354,50861.87953,164424.2335,31.89143461,32.73131576,608.6808542,2.55E+01,45.97739748,,5.15306,0.537672,0.291953,25.1502,6.57462,51528.3,64977.6,1.63E+06,860.858,13922.6,17418.9,8520.83,3.32,0.0282963,1624.44,38392.7,40000,164215,0.01,4488.7,103.003,17369.1,0.000206844,21436.1,3814.25,21409.7,3789.8,21396,3777.22,6251.25,6202.58,6181.26,6.09358,1.30053,0.788826,972.778,942.453,929.492,17.5841
113562.354,24384.67405,137947.0281,38.57543335,30.22306276,720.3088415,3.09E+01,55.71378754,,1.81482,0.656805,0.229871,17.7248,2.94053,55683,70472.31,1.82E+06,721.97,14904,19677.2,10089.4,3.42,0,1700,41454.3,41454.3,137721,0.01,4738.82,121.444,19396.7,6.71E-05,26191.3,4921.59,26154.5,4887.51,26136,4870.54,8055.2,7988.58,7959.96,6.93055,1.42099,0.870501,1201.27,1160.07,1142.74,19.5504
92312.12076,0,92312.12076,28.53991146,34.91916295,514.5653445,2.28E+01,41.10920245,,15.6098,0.410805,0.0917723,5.24857,15.989,32144.4,44568,1.04E+06,483.24,10273.3,10545.5,4763.77,3.02,0.0190674,1114.2,27152,40000,92181.8,0.01,4841.11,157.469,20189.7,0.0011275,16359.7,2258.64,16342.4,2242.73,16332.7,2233.93,3676.4,3643.24,3628.5,6.3945,1.32167,0.753091,545.578,524.671,515.727,24.1735
113562.354,45316.82971,158879.1837,13.4600107,32.97158318,506.5167517,1.08E+01,19.47278011,,9.04431,0.284877,0.335927,31.9566,11.0926,30052.8,42080.4,1.40E+06,832.246,12822.6,14688.6,6799.14,2.99,0.00943995,1052.01,25734,40000,158757,0.01,5542.85,55.0613,12512,0.000339326,11378.7,2667.63,11359.2,2649.1,11348.4,2639.17,4320.45,4282.35,4265.45,5.94632,1.32166,0.781492,766.556,742.52,732.156,17.9813
113562.354,14010.36428,127572.7183,33.76023979,18.50081937,467.2717248,2.70E+01,48.68195027,,11.5473,0.504921,0.119958,6.9805,12.0196,42719.8,55688.4,1.23E+06,667.861,11747.9,12707,5820.04,3.21,0.557872,1392.21,33361.9,40000,127400,0.01,4057.7,193.906,22280.6,0.000705311,20106.3,2828.56,20087.4,2811.28,20077.1,2801.9,4646.52,4610.66,4594.78,6.13708,1.31649,0.766245,661.558,639.015,629.335,20.4191
113562.354,7792.253401,121354.6074,26.40293681,23.68311148,534.6620518,2.11E+01,38.04404262,,9.38775,0.436324,0.156719,11.6754,10.1112,36927.7,50212.4,1.38E+06,635.387,12642,14302.6,6821.11,3.08,0.16148,1255.31,30330.2,40000,121205,0.01,4963.87,145.046,19969.8,0.000450976,17395.7,3156.65,17371.7,3134.39,17358.9,3122.71,5140.68,5095.98,5076.4,6.23037,1.24847,0.73942,790.908,763.013,751.137,21.0105
97282.17922,0,97282.17922,29.05074005,21.49584597,605.336577,2.32E+01,41.83041653,,8.17113,0.459086,0.122373,8.0809,8.72598,35414.3,48766,1.25E+06,509.225,11286.3,13023.9,6336.85,3.04,0.390342,1219.15,29520.9,40000,97138.6,0.01,4896.3,146.437,19642.2,0.000450154,18299.4,3133.52,18274.4,3110.41,18261.1,3098.36,5104.47,5058.26,5038.2,6.43336,1.23614,0.729224,746.743,717.983,705.851,23.5792
105900.0604,0,105900.0604,36.95809997,27.7509965,694.638465,2.96E+01,53.36984178,,3.30198,0.609855,0.131749,7.68808,3.8817,46265.7,60669.2,1.60E+06,554.172,13577.5,17028.7,8638.01,3.19,0.210127,1516.73,36076.7,40000,105712,0.01,4889.02,143.141,20819.3,0.000149159,24316.1,4425.81,24280.7,4393.04,24262.7,4376.68,7227.63,7164.03,7136.81,6.68269,1.26524,0.772408,1035.14,995.918,979.494,22.5983
80480.74972,0,80480.74972,37.54069282,36.09953511,474.3339638,3.00E+01,54.09105586,,18.2742,0.493048,0.071586,2.40017,18.5004,34363.1,45286.8,8.77E+05,421.17,8848.61,8822.28,3842.28,3.17,0.0229111,1132.17,27559.9,40000,80341.4,0.01,3862.51,193.44,21668.6,0.00175701,19616.5,1886.82,19602.4,1874.08,19594.4,1866.83,3081.68,3054.31,3042.06,6.20783,1.38365,0.785907,433.908,416.574,409.14,25.7499
113562.354,25131.25411,138693.6081,24.56320194,23.21268201,558.019964,1.97E+01,35.51979335,,7.2836,0.430229,0.241017,20.6411,8.46398,38892.5,51923.2,1.46E+06,726.24,13034.7,15401.5,7419.34,3.13,0.0261104,1298.08,31282.6,40000,138536,0.01,4967.55,111.256,17670,0.000309294,17159.8,3312.98,17135.3,3290.07,17122.3,3278.14,5399.79,5353.85,5333.75,6.14006,1.26726,0.757838,855.31,826.624,814.396,19.487
113562.354,80801.58665,194363.9407,38.25545357,15.51090234,564.0873782,3.06E+01,55.17287698,,5.13311,0.599002,0.305866,26.1717,6.59824,62125.4,75501.59,1.53E+06,1017.58,13111.2,16572.8,7950.53,3.82,0,1700,44412.7,44412.7,194112,0.01,3716.84,127.791,17363.4,0.0002124,23861.8,3593.64,23840.2,3573.85,23828.7,3563.4,5937.03,5896.46,5878.48,5.92501,1.37495,0.82713,888.255,862.873,851.921,15.7843
113562.354,74432.50286,187994.8569,27.46010268,42.81058395,656.5966095,2.20E+01,39.6667743,,8.64798,0.515503,0.373826,34.1686,10.5153,53102.2,66806.8,1.96E+06,984.388,16938.6,21078.6,10137.8,3.32,0.0211277,1670.17,39367.2,40000,187780,0.01,4961.82,63.3919,14493.7,0.000286363,20569,4081.52,20540.3,4054.47,20525.5,4040.84,6666.45,6615.01,6592.32,5.81657,1.24387,0.768632,1108.76,1076.67,1062.82,16.1518
113562.354,35716.34274,149278.6967,31.07518201,22.79058575,740.629995,2.49E+01,44.89557636,,1.43057,0.577028,0.308513,26.9135,3.03471,51624.9,66129.2,1.88E+06,781.46,15146.8,20391.8,10489.7,3.27,0.0272981,1653.23,39006.8,40000,149069,0.01,5093.1,88.5349,16847.5,4.77E-05,23026.9,4844.73,22990.6,4810.61,22972.2,4793.63,7904.8,7837.83,7809.06,7.0437,1.49334,0.915664,1247.76,1206.24,1188.74,18.6682
90653.92558,0,90653.92558,22.87989656,28.65675338,615.6202513,1.83E+01,32.99554407,,8.45413,0.373734,0.153933,12.2619,9.21654,29430.5,42362.8,1.15E+06,474.605,10454.1,11988.7,5813.52,2.91,0.234715,1059.07,25895.6,40000,90534.6,0.01,5329.66,117.624,17292.7,0.000467869,14904.5,2784.75,14881.5,2763.29,14869.1,2751.99,4518.27,4474.95,4456.14,6.50032,1.25316,0.73139,685.513,658.443,647.033,24.4074
113562.354,43468.3577,157030.7117,26.02493977,37.89033066,550.5954899,2.08E+01,37.50313206,,10.8327,0.452786,0.283543,24.9138,12.216,43358.1,56230.8,1.60E+06,822.273,14589.4,16789,7859.36,3.23,0.0205038,1405.77,33659.5,40000,156855,0.01,4940.13,91.415,16887.8,0.000445966,18057.2,3350.04,18033.2,3327.68,18020.6,3316.1,5473.62,5429.82,5410.46,5.8938,1.25995,0.757804,873.178,845.791,834.003,18.0931
97959.43205,0,97959.43205,35.48112162,35.95430155,480.7436091,2.84E+01,51.20619955,,17.409,0.495684,0.0830501,3.2214,17.68,38026.7,50732.8,1.09E+06,512.72,10891.2,10924.6,4826.92,3.14,0.02677,1268.32,30620.5,40000,97805.3,0.01,4318.42,199.632,22610.2,0.00133914,19730,2287.8,19712.9,2272.27,19703.6,2263.64,3730.92,3698.59,3684.13,6.3155,1.32968,0.758715,547.769,527.363,518.586,23.4761
113562.354,6991.09908,120553.4531,11.11177023,45.69176988,701.5564025,8.89E+00,16.02898289,,12.4276,0.338093,0.319365,30.378,14.6075,29101.8,43049.2,2.06E+06,631.353,18239.7,21739,10531.4,2.83,0.00691179,1076.23,26287.6,40000,120435,0.01,7917.27,17.4237,10458.1,0.000339598,13544.4,4435.35,13505.1,4397.51,13485.1,4379.03,7143.85,7074.19,7044.04,6.03791,1.10475,0.695802,1209.24,1166.12,1147.8,21.1577
113562.354,46770.96544,160333.3194,36.62209358,30.81676249,592.7105623,2.93E+01,52.82893122,,5.2316,0.584774,0.252676,20.5243,6.41898,54735.5,68489.6,1.56E+06,839.345,13451.9,16672.5,8136.28,3.37,0,1700,40288,40288,160111,0.01,4170.26,132.758,18797,0.000231599,23302.1,3800.04,23276.5,3776.57,23263.2,3764.42,6247.87,6200.78,6180.15,6.11837,1.30642,0.788478,931.478,902.152,889.626,17.8552
113562.354,40309.56999,153871.924,38.62533582,40.76227428,476.0174607,3.09E+01,55.71378754,,15.4504,0.571983,0.182283,13.0754,16.2207,52967.7,66124.4,1.47E+06,805.51,14232.5,15149.8,6690.38,3.35,0.0337682,1653.11,39004.3,40000,153657,0.01,4205.54,154.013,20505.9,0.000886546,22774.6,3118.22,22754.7,3100.18,22744.1,3090.58,5152.73,5117.01,5100.98,5.84451,1.31214,0.775303,723.877,701.51,691.787,18.2999
113562.354,4378.753916,117941.1079,27.4841727,22.67855515,485.1026636,2.20E+01,39.6667743,,11.8634,0.428415,0.117437,7.52173,12.3651,35859.6,48989.2,1.25E+06,617.515,11923.9,12855.9,5947.11,3.06,0.54116,1224.73,29645.9,40000,117796,0.01,4638.36,172.395,21401.2,0.000663124,17070,2751.53,17049.6,2732.78,17038.4,2722.66,4483.91,4445.41,4428.39,6.23828,1.28561,0.748082,683.512,659.371,649.04,21.3308
113562.354,7555.661098,121118.0151,38.6331342,19.33030253,656.7799412,3.09E+01,55.71378754,,4.0836,0.630168,0.145964,8.79645,4.7045,50528.9,65146.4,1.66E+06,633.857,14214.9,17671.8,8879.16,3.24,0.214828,1628.66,38483,40000,120913,0.01,4695.3,151.401,21386,0.000179826,25120.4,4440.61,25086.3,4409.29,25069,4393.56,7264.1,7203.12,7176.85,6.46807,1.24529,0.762848,1051.59,1013.93,998.061,21.0359
113562.354,63167.1316,176729.4856,12.45958289,42.93491565,506.5861794,9.97E+00,17.9762609,,13.7181,0.287941,0.379854,36.6074,16.0885,31926.2,43864.4,1.62E+06,925.783,15278.2,16900.6,7554.13,3.05,0.00853873,1096.61,26752,40000,176600,0.01,5964.15,38.2637,10986.9,0.000460551,11506.1,2745.38,11485.9,2726.11,11475,2715.99,4445.29,4407.52,4390.6,5.69013,1.30162,0.779279,812.648,788.808,778.416,16.8255
113562.354,85243.23414,198805.5881,28.91036991,15.98706258,569.42274,2.31E+01,41.65011301,,4.76676,0.493466,0.359005,32.6393,6.55815,53259.9,66106.8,1.55E+06,1041.06,13101.8,16841.9,8078.07,3.37,0.0268332,1652.67,38994.9,40000,198590,0.01,4123.08,93.7263,15320,0.000187477,19672.3,3391.16,19651,3371.32,19639.6,3360.85,5569.02,5528.31,5510.26,5.93877,1.38807,0.835042,901.095,875.544,864.506,15.5562
113562.354,25676.22464,139238.5786,34.50704305,30.10018868,747.9958384,2.76E+01,49.76377139,,1.33678,0.618776,0.26736,22.1607,2.71629,53054,67806.8,1.88E+06,728.796,15117.6,20412.2,10525,3.27,0.0324265,1695.17,39897.6,40000,139023,0.01,5039.43,102.154,18192.3,4.67E-05,24687.1,5033.73,24648.8,4997.95,24629.5,4980.21,8220.68,8150.68,8120.7,7.19935,1.50607,0.918286,1261.03,1217.71,1199.52,19.4508
94181.12178,0,94181.12178,31.52705515,29.42074441,540.6105439,2.52E+01,45.43648692,,11.2819,0.456601,0.0930297,4.8906,11.6583,34947.6,47832.4,1.06E+06,492.979,10040.2,10938.6,5129.68,3.06,0.522988,1195.81,28996.8,40000,94039.4,0.01,4383.45,178.675,20909.8,0.000790773,18183.6,2514.93,18164.4,2497.31,18153.8,2487.72,4100.64,4064.08,4047.99,6.44996,1.30049,0.746701,595.967,573.023,563.278,23.9416
113562.354,36693.89018,150256.2442,29.22321853,26.70815767,475.7887945,2.34E+01,42.19102357,,9.30087,0.463237,0.220254,18.0425,10.3328,42869.2,55000.8,1.31E+06,786.77,12050.3,13714.2,6330.32,3.26,0.169175,1375.02,32983.9,40000,150082,0.01,4137.8,143.185,19213.6,0.000478094,18456.2,2895.02,18437.2,2877.45,18426.8,2868,4756.54,4720.21,4704.09,5.93217,1.33249,0.785373,711.865,689.076,679.269,18.571
113562.354,66973.59435,180535.9484,38.30033083,14.91006419,678.4874975,3.06E+01,55.17287698,,2.34231,0.639964,0.316482,27.1413,3.9063,62539.5,76775.4,1.78E+06,945.086,14546.5,19340.8,9750.23,3.84,0,1700,45162,45162,180282,0.01,4198.96,109.851,17224.6,7.93E-05,25511.2,4444.64,25481.7,4417.29,25466.5,4403.39,7302.49,7247.96,7224.21,6.42742,1.41848,0.872011,1125.01,1091.1,1076.66,16.5728
113562.354,67406.18858,180968.5426,31.81712093,27.47710925,593.7008659,2.55E+01,45.97739748,,2.34231,0.639964,0.316482,27.1413,3.9063,62539.5,76775.4,1.78E+06,945.086,14546.5,19340.8,9750.23,3.84,0,1700,45162,45162,180282,0.01,4198.96,109.851,17224.6,7.93E-05,25511.2,4444.64,25481.7,4417.29,25466.5,4403.39,7302.49,7247.96,7224.21,6.42742,1.41848,0.872011,1125.01,1091.1,1076.66,16.5728
113562.354,24367.34427,137929.6983,26.71787009,37.74606448,623.4980139,2.14E+01,38.58495318,,9.14112,0.485423,0.254002,21.6338,10.3757,42902.7,56536.4,1.74E+06,722.151,15404.8,18283.8,8862,3.17,0.0212352,1413.41,33827,40000,137756,0.01,5369.62,87.8916,17404.5,0.000348738,19368.8,3945.08,19338.3,3916.55,19322.6,3902.17,6426.08,6371.35,6347.48,6.05636,1.19465,0.731619,1012.47,978.491,964.007,19.5564
113562.354,35287.87008,148850.2241,19.5652161,45.10836588,713.6357011,1.57E+01,28.30765257,,9.39416,0.446267,0.357378,33.1214,11.213,40810.5,54858.8,2.10E+06,779.443,17961.3,22643.1,10963,3.11,0.0140383,1371.47,32905.8,40000,148685,0.01,6295.56,47.3127,13363,0.000273608,17837.2,4532.37,17800.7,4497.42,17782.1,4480.24,7347.22,7282.52,7254.31,5.97568,1.15907,0.727069,1233.68,1193.56,1176.41,18.7192
113562.354,40412.65091,153975.0049,28.20114003,28.66971582,529.5904776,2.26E+01,40.74859541,,7.52672,0.464175,0.25609,21.8489,8.76154,43908.4,56747.6,1.41E+06,806.243,12641.4,14920.6,7070.47,3.24,0.0767012,1418.69,33942.5,40000,153797,0.01,4434.39,125.295,17997.6,0.000344849,18501.4,3159.65,18479.7,3139.62,18468.1,3129.01,5176.25,5135.4,5117.38,6.03689,1.31199,0.779373,802.564,776.994,766.028,18.3041
109312.5008,0,109312.5008,33.25767778,19.09702272,452.3427623,2.66E+01,47.9607362,,13.6817,0.478282,0.087111,3.62203,13.9795,37707.6,50361.6,1.13E+06,572.243,10995,11474.9,5182.37,3.13,0.57654,1259.04,30413.4,40000,109160,0.01,4022.66,218.086,23732.4,0.000932691,19041.7,2427.6,19023.8,2411.34,19013.9,2402.37,3957.13,3923.07,3907.93,6.24262,1.32237,0.760519,592.814,571.377,562.182,22.2015
80518.09854,0,80518.09854,22.9826524,34.36010571,521.1193702,1.84E+01,33.17584759,,15.5408,0.334889,0.0997325,7.03681,16.0087,25791.6,37033.12,8.94E+05,421.548,8798.87,9060.35,4073.47,2.92,0.0127168,925.828,22823.6,40000,80413.5,0.01,5020.25,117.918,17768.4,0.00118617,13339.3,1931.44,13324.5,1917.61,13316,1909.77,3139.77,3110.19,3096.99,6.39174,1.36151,0.77015,466.328,447.56,439.55,25.7593
113562.354,48014.55118,161576.9052,29.34219752,48.95016252,626.2181645,2.35E+01,42.37132709,,14.8175,0.528659,0.30426,26.6132,16.2899,50012.6,63946.8,1.99E+06,845.964,18098.2,20880.9,9781.84,3.27,0.0232741,1598.67,37841.2,40000,161374,0.01,5247.46,77.8309,16452.3,0.000542532,21089.8,4058.24,21059.4,4029.83,21044,4015.66,6626.37,6573.94,6550.8,5.79846,1.18907,0.733452,1060.34,1027.73,1013.66,17.7835
113562.354,93391.13721,206953.4912,24.11090516,44.73070542,541.4533747,1.93E+01,34.79857927,,12.0055,0.44191,0.385428,35.8552,13.9339,49461.1,62114.4,1.77E+06,1083.85,15988.4,18787.4,8526.88,3.33,0.0181504,1552.86,36856.9,40000,206753,0.01,4686.29,63.9053,13753.1,0.000445414,17626.2,3206.69,17605,3186.79,17593.8,3176.47,5247.5,5209.22,5192.01,5.58847,1.31837,0.799269,891.332,867.25,856.716,15.1477
91058.31548,0,91058.31548,26.97524743,23.13222754,531.7150716,2.16E+01,38.94556022,,12.0699,0.393439,0.0989083,6.19415,12.5069,30629.8,43200.8,9.98E+05,476.699,9525.45,10212.1,4735.49,2.97,0.287147,1080.02,26374,40000,90934,0.01,4594.25,160.12,19671.2,0.000855239,15670.3,2266.92,15652.9,2250.89,15643.1,2242.01,3687.86,3654.08,3639.16,6.48135,1.32637,0.755213,548.755,527.461,518.403,24.3343
113562.354,38451.60372,152013.9577,36.58858289,26.57176919,719.139118,2.93E+01,52.82893122,,1.71095,0.632856,0.278374,23.1475,3.10912,56586.5,71210.96,1.83E+06,795.693,14871.6,19854.6,10159.5,3.48,0,1700,41888.8,41888.8,151785,0.01,4682.61,108.351,18116,6.00E-05,25238.6,4794.37,25203.8,4762,25186.1,4745.8,7848.19,7784.47,7757.02,6.88365,1.45324,0.891853,1200.86,1161.37,1144.7,18.4577
113366.4151,0,113366.4151,14.47197651,45.50450456,627.2506684,1.16E+01,20.91520827,,17.1286,0.344872,0.236619,21.4232,18.6124,29065,42814,1.87E+06,593.678,17312.9,19353.3,9138.25,2.84,0.00998918,1070.35,26153.3,40000,113249,0.01,7425.76,46.6271,13713.7,0.000558045,13795.6,3895.68,13761.2,3862.82,13743.5,3846.56,6280.6,6219.85,6193.39,6.03849,1.11844,0.690454,1041.69,1004.01,987.937,21.8484
113562.354,82622.5475,196184.9015,32.2090979,44.04362643,701.325822,2.58E+01,46.51830804,,7.59677,0.588636,0.377217,34.0327,9.46702,60637.8,74915.09,2.10E+06,1027.16,17682.8,22699.1,11039.6,3.73,0,1700,44067.7,44067.7,195939,0.01,4744.99,70.7347,14939,0.000227649,23481.7,4491.61,23450.7,4462.47,23434.9,4447.9,7349.04,7294.01,7269.77,5.82631,1.24169,0.774419,1206.04,1171.8,1157.02,15.703
113562.354,87763.47461,201325.8286,19.10505266,31.85538398,555.2444031,1.53E+01,27.58643849,,5.20626,0.38316,0.404645,38.3319,7.27755,42795.4,54810.8,1.55E+06,1054.49,13124.6,16833.4,8002.4,3.27,0.0147342,1370.27,32879.3,40000,201152,0.01,4634.44,62.1472,12675.2,0.000178144,15292.3,3119.16,15271.8,3099.72,15260.8,3089.46,5090.63,5050.79,5033.1,5.85059,1.38433,0.83295,888.423,863.342,852.488,15.4376
113562.354,60837.00126,174399.3553,20.30924175,31.2998178,697.6071344,1.62E+01,29.20917016,,2.05123,0.438958,0.399646,37.6667,4.15188,43933.5,57530.8,1.82E+06,913.312,14841.7,19771.8,10025.1,3.19,0.0155149,1438.27,34370.7,40000,174221,0.01,5408.06,59.8395,12925.9,6.00E-05,17534.6,4176.54,17504.2,4147.5,17488.3,4132.82,6788.27,6730.62,6705.61,6.56265,1.43371,0.882782,1166.41,1130.45,1115.16,16.9663
93586.45025,0,93586.45025,33.57909477,49.13031095,646.5515177,2.69E+01,48.50164675,,20.9867,0.536804,0.112524,6.52449,21.4421,39769.1,53421.2,1.56E+06,489.759,14939,15837.7,7379,3.11,0.0230592,1335.53,32112.8,40000,93425.2,0.01,5494.3,117.197,19442.4,0.0011022,21399.8,3621.52,21369.6,3593.51,21354.2,3579.47,5907.6,5855.5,5832.73,6.13003,1.14355,0.689392,839.672,807.453,793.737,24.0356
113562.354,79724.82746,193287.1815,36.38896654,31.23804123,499.2362232,2.91E+01,52.46832418,,6.28152,0.570776,0.294126,25.1546,7.68361,58231.7,69874.76,1.45E+06,1012.02,12522.3,15740.4,7358.79,3.58,0,1700,41102.8,41102.8,193051,0.01,3590.97,115.32,17656.3,0.000286891,22736.1,3346.69,22716.4,3328.7,22705.8,3319.15,5540.89,5503.81,5487.31,5.6774,1.3781,0.828638,810.647,787.421,777.361,15.8412
113562.354,16888.34291,130450.6969,30.92418069,26.56394988,659.6817012,2.47E+01,44.53496933,,3.70585,0.541719,0.22252,17.8206,4.78108,45772.1,59882,1.69E+06,682.883,14309,17978.9,9037.23,3.2,0.0325715,1497.05,35650.3,40000,130265,0.01,5061.15,117.183,18871.8,0.000144953,21609.2,4278.95,21576.3,4248.25,21559.3,4232.81,6979.6,6919.63,6893.76,6.4452,1.27071,0.778294,1066.14,1029.01,1013.33,20.1898
113562.354,58761.4085,172323.7625,18.49267894,18.05065097,632.8771895,1.48E+01,26.68492089,,3.78943,0.396258,0.38327,36.1123,5.77066,40207.7,53217.2,1.68E+06,902.51,14152.8,18118.5,8974.55,3.16,0.0142472,1330.43,31999.9,40000,172161,0.01,5321.4,61.0314,12901,0.000119582,15826.8,3684.18,15800.3,3658.81,15786.3,3645.8,5988.08,5937.46,5915.32,6.16301,1.33531,0.81424,1030.58,998.887,985.354,17.0936
113562.354,13094.48193,126656.8359,29.76637788,36.14975051,609.9841833,2.38E+01,42.91223765,,9.32688,0.512612,0.19302,14.8973,10.223,43224.5,56970.4,1.66E+06,663.049,14854.3,17346.4,8428.08,3.17,0.0246806,1424.26,34064.5,40000,126482,0.01,5220.97,110.868,19287.3,0.000390391,20444.8,3917.28,20414.5,3888.99,20398.8,3874.69,6387.12,6332.58,6308.85,6.13081,1.18758,0.724346,972.442,938.623,924.248,20.5254
113562.354,4228.623357,117790.9774,14.34950276,24.00055151,731.0820983,1.15E+01,20.73490475,,1.45047,0.376836,0.30522,28.6251,3.40478,31576.1,45575.6,1.82E+06,616.819,14858.5,19710,10140.7,2.9,0.01025,1139.39,27723.4,40000,117663,0.01,7042.88,48.3099,12573.9,4.15E-05,15082.3,4618.34,15042.9,4580.56,15022.8,4561.9,7458.61,7385.02,7353.66,7.30973,1.46806,0.887985,1231.84,1186.22,1167.15,21.4133
113562.354,37972.19218,151534.5462,22.6609285,20.35484373,558.0558929,1.81E+01,32.63493704,,6.69455,0.409489,0.289414,25.9168,8.14017,39089.1,51779.6,1.48E+06,793.551,13084.6,15693.9,7548.82,3.16,0.0204541,1294.49,31202.9,40000,151376,0.01,4992.25,97.0181,16229.8,0.00026693,16336.5,3258.43,16312.9,3236.29,16300.3,3224.74,5309.73,5265.12,5245.55,6.07207,1.29108,0.772967,863.178,835.278,823.352,18.4932
113562.354,7497.280626,121059.6346,32.5504646,45.20560752,600.8454847,2.60E+01,46.87891508,,17.2528,0.549204,0.152308,10.279,17.9015,44754.3,58880,1.81E+06,633.674,16885.3,18657.7,8744.37,3.18,0.0275909,1472,35106.2,40000,120878,0.01,5436.25,119.854,20334.2,0.000745064,21900.9,4036.82,21868.7,4006.93,21852.3,3992.01,6584.97,6529.44,6505.11,6.00847,1.14712,0.702311,983.812,949.445,934.744,21.0448
