WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,13369.76647,126932.1205,19.83564774,35.18496051,553.095169,1.59E+01,28.66825961,,11.2392,0.371223,0.223855,19.4667,12.3499,33122.5,46168.4,1.51E+06,664.706,13932.4,15630.3,7406.63,3,0.0150876,1154.21,28058.8,40000,126798,0.01,5778.58,83.8073,16684.2,0.000457484,14817.3,3209.48,14791.9,3185.54,14778.4,3173.17,5203.34,5156.32,5135.74,6.11726,1.22142,0.730448,848.591,819.234,806.701,20.5084
113562.354,35863.45424,149425.8082,24.68369834,16.2094139,539.0416489,1.97E+01,35.51979335,,7.42535,0.424901,0.265994,23.263,8.73287,40104.4,52780.4,1.43E+06,782.476,12797.1,15117.4,7203.86,3.18,0.022732,1319.51,31758.2,40000,149263,0.01,4776.81,112.742,17271.5,0.000317717,16944.2,3155.5,16921.7,3134.51,16909.6,3123.47,5152.06,5109.52,5090.81,6.06647,1.29744,0.772119,820.788,794.165,782.77,18.6444
113562.354,79664.15246,193226.5065,18.7246493,41.55147702,558.2883459,1.50E+01,27.04552793,,10.6594,0.382534,0.394619,37.2937,12.6752,41786.5,54371.2,1.73E+06,1012.05,15546.1,18441,8527.85,3.21,0.013587,1359.28,32637.2,40000,193057,0.01,5138.52,52.9146,12590.9,0.000359897,15271.1,3202.08,15248.7,3180.85,15236.9,3169.87,5214.12,5172.92,5154.54,5.68779,1.29674,0.785862,915.412,889.52,878.262,15.8672
110599.0313,0,110599.0313,25.28223574,42.25562968,448.2126226,2.02E+01,36.42131095,,23.9017,0.391059,0.0974111,5.84524,24.2933,32435.4,45417.2,1.34E+06,579.099,14005.3,13213.7,5636.85,2.99,0.0198285,1135.43,27633.8,40000,110468,0.01,5513.08,154.603,21193.7,0.00137527,15582.1,2454.82,15562.9,2437.2,15552.4,2427.68,3984.85,3949.9,3934.18,6.09196,1.28683,0.744691,626.153,604.149,594.591,22.0758
113562.354,71174.5888,184736.9428,22.16757036,22.62195384,517.3196132,1.77E+01,31.91372296,,6.20238,0.40371,0.352045,32.5437,7.97486,42438.1,54139.2,1.45E+06,967.536,12513.6,15654.6,7355.64,3.28,0.0187648,1353.48,32509.1,40000,184565,0.01,4408.83,84.2274,14829.2,0.000242203,16102.4,3008.14,16082.8,2989.62,16072,2979.77,4923.19,4885.02,4868.08,5.82897,1.3705,0.81867,816.45,792.45,782.082,16.3309
113562.354,23422.93668,136985.2907,14.12604908,22.51993064,545.3998246,1.13E+01,20.37429771,,7.73666,0.2992,0.287292,26.8011,9.4939,28790.9,41375.2,1.43E+06,717.5,12891.9,14955.8,7154.05,2.91,0.011072,1034.38,25330.2,40000,136869,0.01,5943.7,66.7446,13624.5,0.000285522,11954.4,2967.77,11931.1,2945.71,11918.5,2934.14,4797.24,4752.6,4733.04,6.14327,1.2707,0.755951,828.133,800.134,788.188,19.6495
113562.354,66654.40365,180216.7577,19.66992409,24.94141983,683.0761475,1.57E+01,28.30765257,,2.27011,0.427568,0.407742,38.5805,4.40779,43740.2,57154.4,1.79E+06,943.812,14658.7,19506.1,9836.84,3.2,0.0150354,1428.86,34165.1,40000,180039,0.01,5332.7,58.1994,12591.5,6.65E-05,17079.2,4037.64,17050.2,4009.93,17035,3995.86,6563.55,6508.36,6484.34,6.45569,1.42327,0.874886,1137.71,1103.23,1088.53,16.6132
113562.354,33042.00146,146604.3555,18.34132018,40.41602718,544.3662327,1.47E+01,26.50461737,,13.5814,0.362448,0.29285,26.7664,15.0784,34620.6,47372.4,1.63E+06,767.801,15191.6,16891.9,7811.89,3.06,0.0134987,1184.31,28737.8,40000,146464,0.01,5789.94,66.4144,14833.6,0.000509932,14470.7,3172.14,14446.4,3149,14433.4,3137.08,5148.7,5104.01,5084.24,5.89706,1.23487,0.742055,866.744,838.777,826.732,18.873
113562.354,10121.08485,123683.4389,34.38439901,29.87604776,573.9948029,2.75E+01,49.58346787,,7.59407,0.546729,0.141859,9.03142,8.19639,45163.7,59132,1.47E+06,647.42,13155.9,15392.1,7479.59,3.2,0.36402,1478.3,35243.2,40000,123500,0.01,4555.43,162.162,21314.3,0.000371814,21787.9,3639.21,21760.9,3614.38,21746.8,3601.55,5953.47,5904.17,5882.68,6.2572,1.23434,0.740241,871.712,841.092,828.096,20.7877
87862.2147,0,87862.2147,37.90255811,25.36644943,694.9800016,3.03E+01,54.63196642,,4.96084,0.57218,0.105398,5.46668,5.40801,41161.9,54795.6,1.25E+06,459.721,10863.7,13226.2,6607.03,3.14,0.441082,1369.89,32871,40000,87695.3,0.01,4511.69,153.152,19931.3,0.000296317,22798,3524.33,22769.9,3498.44,22755.3,3485.17,5764.2,5712.96,5690.92,6.62764,1.24918,0.743394,789.49,757.764,744.491,24.7625
106223.6603,0,106223.6603,26.30645287,36.52685146,657.2170015,2.10E+01,37.8637391,,8.63095,0.473506,0.1733,13.3872,9.45906,37331.2,51010.4,1.62E+06,556.058,14351.5,16997.2,8356.63,3.06,0.0196776,1275.26,30775,40000,106072,0.01,5750.51,97.4062,18380.4,0.000357779,18897.1,3981.83,18863.9,3950.75,18846.9,3935.19,6469.35,6409.96,6384.32,6.25913,1.15903,0.710055,980.357,943.629,928.131,22.5736
113562.354,23633.09568,137195.4497,27.01462884,14.70008074,711.1398806,2.16E+01,38.94556022,,2.02131,0.518499,0.287003,25.0647,3.50221,44946,59118.4,1.81E+06,718.258,14906,19503.2,9971.59,3.18,0.0231483,1477.96,35235.7,40000,137013,0.01,5417.3,87.6974,16772,6.82E-05,20698.9,4601.58,20663.1,4567.85,20644.8,4551.05,7489.26,7423.38,7395.09,6.82708,1.39097,0.8531,1186.3,1145.47,1128.29,19.625
113562.354,32491.33059,146053.6846,15.49095536,20.97623509,634.8674291,1.24E+01,22.35763642,,4.17933,0.353973,0.341826,32.1529,6.1444,33662.3,46878.8,1.65E+06,764.935,14116.7,17608.2,8748.98,3.01,0.0116448,1171.97,28459.8,40000,145917,0.01,6014.57,57.2717,12783.9,0.000132423,14148.8,3684.15,14120,3656.65,14104.8,3642.65,5963.67,5909.23,5885.61,6.27567,1.28434,0.782564,1022.21,988.243,973.827,18.9313
113562.354,81013.40879,194575.7628,35.69434855,15.78437717,557.7157437,2.86E+01,51.56680659,,5.06953,0.569818,0.316423,27.5042,6.60093,59470.8,72534.92,1.52E+06,1018.75,12932.1,16524.2,7889.46,3.66,0,1700,42667.6,42667.6,194335,0.01,3791.22,117.35,17022,0.000211814,22702.4,3507.84,22681.2,3488.26,22669.9,3477.92,5788.84,5748.65,5730.83,5.92225,1.38275,0.83045,879.757,854.592,843.728,15.7741
98551.22212,0,98551.22212,17.76814156,34.2980765,591.0541131,1.42E+01,25.60309977,,10.9639,0.323574,0.185946,16.0577,11.9575,27067.1,39914.68,1.29E+06,516.055,11915.5,13288.2,6355.1,2.84,0.0114883,997.867,24490.7,40000,98441.5,0.01,6144.25,77.6309,15792.2,0.000512363,12917.9,2857.78,12893.4,2834.85,12880.3,2822.9,4616,4570.47,4550.63,6.35567,1.22176,0.719422,743.157,714.711,702.664,23.4495
113562.354,49844.53941,163406.8934,12.27485517,34.08006203,546.0101033,9.82E+00,17.70580562,,8.0096,0.288613,0.366593,35.2387,10.3157,30556.9,42764.8,1.52E+06,855.971,13607.5,16013.3,7553.91,2.99,0.00841927,1069.12,26125.3,40000,163283,0.01,5873.38,42.5458,11196.8,0.000265638,11536.1,2935.75,11514.3,2914.82,11502.4,2903.82,4750.13,4707.8,4689.12,5.94601,1.29842,0.776322,854.356,827.728,816.273,17.6813
113562.354,76947.88162,190510.2356,29.8850246,41.41705716,547.0779502,2.39E+01,43.09254117,,10.973,0.503043,0.33376,29.8663,12.6036,52973,65924.4,1.69E+06,997.577,15259.2,17940.3,8251.03,3.36,0.0235929,1648.11,38897.7,40000,190295,0.01,4444.39,84.7255,15896.6,0.000450752,20052.6,3361.38,20030.5,3340.87,20018.9,3330.21,5518.29,5478.31,5460.44,5.7148,1.306,0.788362,883.599,858.535,847.636,16.0003
113562.354,43883.34414,157445.6981,21.10260142,29.82923104,656.6239592,1.69E+01,30.4712948,,3.30927,0.430851,0.347939,32.1336,5.10176,41194.3,54643.2,1.71E+06,824.495,14370.3,18435.4,9227.97,3.15,0.0168453,1366.08,32787.1,40000,157279,0.01,5393.85,70.0404,14306.8,0.000107834,17205.3,3947.38,17175.8,3919.39,17160.4,3905.19,6416.57,6361.22,6337.19,6.33368,1.32724,0.811809,1072.89,1038.4,1023.75,18.081
88360.44789,0,88360.44789,13.02882828,23.20154828,597.5947721,1.04E+01,18.75156603,,9.4689,0.241404,0.212938,19.6793,10.9401,21309.9,33862.72,1.06E+06,462.755,9878.12,10972.2,5244.53,2.64,0.0105833,846.568,20972.1,40000,88274.1,0.01,6396.16,69.056,13117.6,0.000489627,9642.47,2284.26,9622.36,2265.34,9611.15,2255.12,3670.06,3630.89,3613.78,6.57444,1.28454,0.737762,619.853,595.135,584.691,24.7285
100801.899,0,100801.899,33.0546329,21.65506616,607.0996337,2.64E+01,47.60012916,,7.79689,0.514775,0.111709,6.3443,8.26733,39413.4,53072.8,1.31E+06,527.591,11807.4,13698.9,6695.43,3.11,0.444778,1326.82,31919.9,40000,100642,0.01,4682.84,160.694,20799,0.000427316,20514.8,3361,20488.3,3336.57,20474.4,3323.96,5484.42,5435.84,5414.88,6.41752,1.20974,0.725206,789.732,759.567,746.902,23.1628
113562.354,85019.91858,198582.2726,14.33829643,24.60893489,676.2098158,1.15E+01,20.73490475,,2.12575,0.368046,0.457288,44.3375,4.8038,40576,53625.6,1.79E+06,1040.16,14589.6,19503.7,9797.61,3.17,0.00977342,1340.64,32225.7,40000,198418,0.01,5576.97,39.681,9905.81,5.61E-05,14713.8,3804.84,14687.2,3779.08,14673,3765.87,6171.33,6119.34,6096.6,6.37279,1.45959,0.899044,1126.5,1093.89,1079.93,15.5991
113562.354,42797.80745,156360.1615,20.55089293,33.63956367,487.5749733,1.64E+01,29.5697772,,10.4088,0.362391,0.286949,25.9857,11.836,36041.6,47998,1.38E+06,818.914,12809.6,14470.3,6622.51,3.14,0.0158244,1199.95,29089.8,40000,156214,0.01,4908.87,90.0162,15979.2,0.000452765,14453.7,2735.08,14434.5,2717.07,14423.9,2707.43,4459.94,4423.22,4406.88,5.8967,1.32361,0.781776,736.734,713.615,703.634,18.14
113562.354,22657.66353,136220.0175,38.77428475,32.7861239,491.1938629,3.10E+01,55.89409106,,10.4088,0.362391,0.286949,25.9857,11.836,36041.6,47998,1.38E+06,818.914,12809.6,14470.3,6622.51,3.14,0.0158244,1199.95,29089.8,40000,156214,0.01,4908.87,90.0162,15979.2,0.000452765,14453.7,2735.08,14434.5,2717.07,14423.9,2707.43,4459.94,4423.22,4406.88,5.8967,1.32361,0.781776,736.734,713.615,703.634,18.14
113562.354,19050.96298,132613.317,28.2213694,14.70812913,470.9937783,2.26E+01,40.74859541,,10.9446,0.438494,0.163472,12.2566,11.6821,38657.7,51268.8,1.25E+06,694.371,11823.1,12966.8,5944.37,3.15,0.37873,1281.72,30918.8,40000,132457,0.01,4356.08,162.406,20451.3,0.000601427,17469,2742.89,17450.1,2725.45,17439.6,2715.99,4491.17,4455.03,4438.99,6.09803,1.31947,0.769614,674.581,651.892,642.144,19.9807
113562.354,51168.83176,164731.1858,30.93499505,35.76394276,637.8263511,2.47E+01,44.53496933,,5.98136,0.539267,0.30779,26.8599,7.48898,51622.6,65260,1.75E+06,862.466,15013.7,18781.9,9189.93,3.31,0.0251599,1631.5,38543.5,40000,164522,0.01,4748.66,88.583,16811.6,0.000224356,21506.7,4033.32,21478.1,4006.62,21463.3,3993.06,6598.66,6546.54,6523.73,6.04103,1.26338,0.773372,1042.56,1010.13,996.262,17.5679
113562.354,43188.42625,156750.7803,38.82557276,29.42349456,743.1882421,3.11E+01,56.07439458,,1.18752,0.669967,0.287082,23.8707,2.6609,60247.8,75077.78,1.88E+06,820.447,14865,20571.5,10566.8,3.7,0,1700,44163.4,44163.4,156507,0.01,4585.33,109.956,18113.8,3.91E-05,26717,5025.01,26681.2,4991.64,26663,4974.96,8235.72,8169.73,8141.35,7.1987,1.56012,0.954948,1254.44,1213.52,1196.28,18.1166
113562.354,13951.71973,127514.0737,16.95225212,37.03541296,691.5229103,1.36E+01,24.52127866,,5.98871,0.396784,0.304239,28.0012,7.65869,34385.5,48176,1.87E+06,667.73,16040.5,19950.7,9920.81,2.99,0.0120524,1204.4,29189.8,40000,127375,0.01,6610.66,49.9724,13652,0.000182985,15866.2,4331.28,15830,4296.71,15811.4,4279.61,7004.82,6939.16,6910.82,6.22407,1.18082,0.734886,1158.58,1117.9,1100.68,20.4832
93642.61889,0,93642.61889,31.60082862,38.92141036,667.5640399,2.53E+01,45.61679044,,11.1583,0.511837,0.128086,8.38749,11.7278,38352,51763.2,1.43E+06,490.083,12950.5,14875.5,7218.15,3.1,0.0214641,1294.08,31193.8,40000,93487.1,0.01,5311.53,113.269,18978.2,0.00057438,20407.6,3620.78,20377.8,3593.14,20362.4,3579.14,5904.22,5851.13,5828.14,6.29194,1.16712,0.703126,843.658,810.813,796.953,24.0304
113562.354,20383.32242,133945.6764,24.4593643,16.16698119,642.1684118,1.96E+01,35.33948983,,4.23221,0.461101,0.261724,22.722,5.54439,40333.7,54006.4,1.65E+06,701.32,14115.7,17621,8791.46,3.12,0.0215399,1350.16,32436.1,40000,133782,0.01,5390.36,93.0988,16933.7,0.000155674,18404.6,3987.98,18373.6,3958.81,18357.5,3944.07,6485.41,6428.21,6403.47,6.3531,1.26368,0.771493,1032.06,996.542,981.518,19.8945
108716.0438,0,108716.0438,38.17586552,33.10273432,617.4844769,3.05E+01,54.99257346,,7.47557,0.59724,0.109865,5.17713,7.89224,46204.9,60278.8,1.50E+06,568.935,13303,15698.8,7719.35,3.21,0.0352036,1506.97,35865.5,40000,108529,0.01,4697.21,161.82,22110.5,0.000378812,23800.2,3866.91,23769.8,3839.04,23754.2,3824.86,6316.33,6261.94,6238.39,6.33838,1.19751,0.724333,908.32,874.662,860.453,22.2835
113562.354,14115.15983,127677.5138,30.3471699,37.57200937,536.0479504,2.43E+01,43.81375525,,13.5488,0.491445,0.160829,11.6051,14.2594,42010.4,55373.6,1.51E+06,668.425,14236.1,15583.3,7259.61,3.17,0.0253963,1384.34,33188.9,40000,127507,0.01,4995.99,131.177,20212.1,0.000655084,19588.1,3345.88,19563.1,3322.81,19550,3310.84,5466.88,5421.79,5401.92,6.06616,1.22567,0.731005,821.561,793.477,781.444,20.4233
113562.354,55978.51265,169540.8667,19.34512148,42.62375614,745.3196012,1.55E+01,27.94704553,,6.40133,0.454224,0.411244,38.7707,8.51727,44306.8,58421.2,2.15E+06,887.835,17987.3,23248.9,11504.4,3.17,0.013656,1460.53,34856.4,40000,169361,0.01,6029.08,40.9796,12180.5,0.000173192,18155.7,4622.91,18120.1,4588.75,18102,4571.92,7496.84,7432.77,7404.85,5.99658,1.2047,0.75789,1293.97,1254.16,1237.12,17.2806
113562.354,40618.36876,154180.7228,37.88776782,46.48671661,716.5100703,3.03E+01,54.63196642,,9.90524,0.659197,0.276252,22.5785,11.1973,58890.5,73719.82,2.13E+06,807.003,18246.6,22886.9,11090.5,3.62,0,1700,43364.6,43364.6,153942,0.01,4993.24,95.0228,18033.7,0.000333961,26291.2,4942.76,26254.1,4908.21,26235.5,4891.19,8089.2,8025.41,7997.49,5.95056,1.16266,0.729774,1236.53,1197.11,1180.2,18.3015
89363.53404,0,89363.53404,36.71760112,32.81902516,501.5294797,2.94E+01,53.00923474,,14.2463,0.500716,0.0795551,2.98089,14.5139,36888.2,49014.4,9.60E+05,467.682,9367.91,9761.06,4422.1,3.15,0.0265791,1225.36,29660.1,40000,89214,0.01,4014.82,198.18,21977.2,0.0012034,19926.7,2180.01,19910.8,2165.37,19901.9,2157.17,3560.39,3529.28,3515.48,6.38618,1.34955,0.766827,506.55,486.874,478.473,24.5428
113562.354,12488.32215,126050.6762,31.6426432,30.54417915,520.6983,2.53E+01,45.61679044,,9.58621,0.494671,0.142201,9.51656,10.1987,41788.5,55169.6,1.35E+06,659.901,12454.2,14042.8,6644.16,3.17,0.414972,1379.24,33076.7,40000,125881,0.01,4453.35,167.933,21196.8,0.000502907,19709.5,3167.89,19686.6,3146.91,19674.4,3135.82,5183.85,5141.4,5122.74,6.19107,1.26731,0.74805,765.524,739.033,727.729,20.5653
113562.354,29417.85655,142980.2106,35.91156186,41.46863702,558.282191,2.87E+01,51.74711011,,13.9186,0.570154,0.194544,14.4582,14.7745,50523.9,64211.6,1.66E+06,748.465,15453,17221,8004.3,3.29,0.0308452,1605.29,37983.2,40000,142775,0.01,4702.29,128.016,19938.2,0.000656864,22719.8,3676.3,22693.5,3652.11,22679.8,3639.72,6033.05,5986.66,5966.17,5.93801,1.22203,0.736801,888.493,859.641,847.232,19.1328
113562.354,27216.38827,140778.7423,23.46058017,17.65109933,527.2017544,1.88E+01,33.89706167,,8.31524,0.404956,0.241161,20.8337,9.49717,37501.3,50115.2,1.39E+06,737.202,12619.2,14612.4,6926.53,3.13,0.0302514,1252.88,30275.7,40000,140627,0.01,4944.95,114.949,17560.5,0.000361658,16149.6,3047.11,16127.4,3026.4,16115.4,3015.47,4966.9,4924.9,4906.42,6.09689,1.28757,0.763229,792.138,765.837,754.589,19.3154
113562.354,43764.48519,157326.8392,30.83899524,46.40527101,603.2565639,2.47E+01,44.53496933,,14.3276,0.534951,0.278259,23.7551,15.6546,49957.3,63733.2,1.88E+06,823.685,17211.5,19694.3,9202.66,3.28,0.0249313,1593.33,37726.8,40000,157124,0.01,5074.66,88.4662,17312.9,0.000562048,21333.9,3914.11,21305,3887.21,21290.2,3873.68,6399.9,6349.63,6327.42,5.83004,1.20148,0.735887,1004.16,972.895,959.41,18.0736
113562.354,54276.56369,167838.9177,13.58531513,41.10412639,666.7823028,1.09E+01,19.65308363,,8.00627,0.357492,0.410213,39.4293,10.4619,36121.2,49447.2,1.94E+06,879.086,16765.9,20668,10033.8,3.06,0.00901184,1236.18,29902.4,40000,167692,0.01,6361.51,27.5181,10462.2,0.000220218,14299,3912.81,14268.7,3883.64,14253,3869.01,6329.45,6273.77,6249.39,5.9193,1.21671,0.753227,1126.46,1091.72,1076.81,17.398
113562.354,66029.0804,179591.4344,22.35128457,42.49860068,713.7415719,1.79E+01,32.27433,,7.00453,0.476973,0.402917,37.6308,9.05712,47956.3,61927.2,2.08E+06,940.445,17538.2,22462.4,11011.4,3.24,0.0163597,1548.18,36756,40000,179397,0.01,5555.39,50.095,13049.3,0.00020275,19051.1,4395.6,19018.5,4364.5,19001.8,4349.04,7146.65,7087.94,7062.22,5.92706,1.22347,0.764129,1225.25,1188.7,1173.01,16.6499
112974.4141,0,112974.4141,20.71679382,31.7853859,721.5710336,1.66E+01,29.93038424,,1.95033,0.446965,0.246314,21.6291,3.2736,35941.4,50058,1.80E+06,591.477,14869.2,19348,9933.91,3,0.0164191,1251.45,30243.9,40000,112829,0.01,6347.76,72.8131,15889.2,6.31E-05,17864.3,4676.99,17824.7,4639.4,17804.6,4620.86,7574.29,7501.62,7470.65,7.07751,1.37732,0.839469,1201,1156.05,1137.27,21.8784
113562.354,11205.82656,124768.1806,23.10872236,41.98317662,724.9841422,1.85E+01,33.35615111,,8.1117,0.487715,0.275843,24.1785,9.48954,40495,54760.8,2.05E+06,653.206,17477.9,21897.2,10796.9,3.09,0.017483,1369.02,32851.8,40000,124604,0.01,6303.69,63.7918,15881,0.000257099,19487.4,4826.53,19447,4788.15,19426.6,4769.44,7828.1,7756.93,7726.22,6.13393,1.13312,0.71419,1245.73,1201.8,1183.19,20.7247
113562.354,72547.0827,186109.4367,30.5445978,17.96863088,682.870763,2.44E+01,43.99405877,,2.26184,0.550467,0.364738,33.0064,4.12039,55867.8,69770.72,1.79E+06,974.446,14608.6,19487.6,9825.92,3.44,0,1700,41041.6,41041.6,185883,0.01,4555.05,84.1511,15379.1,7.48E-05,21957.4,4246.26,21928.6,4219.25,21913.6,4205.5,6949.12,6895.14,6871.61,6.43357,1.43235,0.880878,1131.88,1098.21,1083.85,16.2554
113562.354,8733.894443,122296.2484,30.35148666,45.90292002,494.0833985,2.43E+01,43.81375525,,22.8349,0.481911,0.124255,7.82947,23.3365,40329.3,53836.4,1.57E+06,640.251,15899.3,15771.6,6949.29,3.13,0.0255157,1345.91,32342.1,40000,122133,0.01,5320.03,143.076,21055.5,0.00117994,19204.6,3117.35,19180.8,3095.42,19168.3,3084.05,5088.89,5047.22,5028.63,5.96707,1.22644,0.72669,764.484,738.475,727.218,20.9158
83739.08896,0,83739.08896,30.45460554,25.39698732,681.4511647,2.44E+01,43.99405877,,6.13154,0.470016,0.123072,8.3503,6.71383,34468.1,47600.8,1.15E+06,438.249,10121.1,12081.1,5975.67,3.03,0.357469,1190.02,28866.4,40000,83599.4,0.01,4848.83,131.081,18193.2,0.000370695,18733,3100.26,18707.9,3076.96,18694.6,3064.84,5057.31,5010.69,4990.56,6.60783,1.25279,0.736575,711.601,682.624,670.485,25.3221
113562.354,52866.49566,166428.8497,11.75450604,47.54369989,710.7879579,9.40E+00,16.94853084,,10.3019,0.357573,0.432004,41.8513,13.021,35602.8,49354.8,2.16E+06,871.706,18743.3,23090.6,11159,3.02,0.00731477,1233.87,29850.7,40000,166285,0.01,6947.25,15.9077,9142.06,0.000257528,14314.6,4267.33,14280.4,4234.26,14263,4217.94,6889.87,6828.53,6801.67,5.8597,1.17189,0.735578,1237.86,1199.66,1183.25,17.5012
113562.354,65946.2692,179508.6232,14.66431268,48.99573014,666.5094397,1.17E+01,21.09551179,,12.0837,0.377861,0.425472,40.8092,14.5544,39033.5,52512.4,2.11E+06,940.2,18603,22411.1,10644.7,3.11,0.00978851,1312.81,31609.7,40000,179350,0.01,6323.02,28.5319,10486.4,0.000326377,15110.6,3966.67,15080.1,3937.24,15064.4,3922.6,6420.18,6365.66,6341.6,5.7472,1.19736,0.745358,1153.31,1119.27,1104.55,16.6683
104883.5968,0,104883.5968,25.79637075,39.28093495,683.3830903,2.06E+01,37.14252502,,9.88703,0.477894,0.187669,14.9244,10.7917,37345.2,51126.8,1.70E+06,549.033,15121.7,17893.1,8787.5,3.06,0.0187524,1278.17,30839.8,40000,104732,0.01,5960.73,87.5233,17768.5,0.000393202,19077.7,4171.46,19042.3,4138.27,19024.3,4121.82,6773.86,6711.3,6684.31,6.21,1.13468,0.700906,1027.03,988.395,972.092,22.7264
113562.354,61268.33459,174830.6886,38.26238425,43.68521747,481.091693,3.06E+01,55.17287698,,15.0486,0.579689,0.241022,19.34,16.136,56998.6,69829.37,1.58E+06,915.295,15040.6,16512.3,7273.85,3.5,0,1700,41076.1,41076.1,174600,0.01,4102.75,128.654,18929.6,0.000773262,23085.7,3228.35,23065.5,3210.04,23054.9,3200.42,5340.64,5305.05,5289.03,5.65634,1.3195,0.788717,766.737,744.438,734.699,16.9041
113562.354,4828.891373,118391.2454,27.28753772,24.09569808,654.5319191,2.18E+01,39.30616726,,4.26206,0.496491,0.195436,15.4287,5.2125,40462.4,54465.2,1.66E+06,619.777,14280.1,17669.5,8873.16,3.11,0.0264184,1361.63,32689,40000,118227,0.01,5463.37,112.064,18797.1,0.000164888,19813.7,4213.1,19779.8,4181.36,19762.4,4165.45,6851,6789.34,6762.81,6.44528,1.23311,0.756282,1052.98,1014.83,998.766,21.3126
87266.01981,0,87266.01981,27.78740409,44.65602677,576.8071641,2.22E+01,40.02738134,,21.3919,0.420857,0.105209,6.79369,21.846,32074.1,44964.4,1.22E+06,456.789,12233,12201.2,5498.84,2.99,0.01694,1124.11,27377.1,40000,87136,0.01,5535.95,122.736,18604.2,0.00135495,16770.6,2633.06,16749.2,2613.22,16737.6,2602.72,4285.56,4246.59,4229.34,6.27409,1.23964,0.718279,626.06,601.687,591.258,24.8385
99434.77288,0,99434.77288,14.85148574,38.41857028,573.7669227,1.19E+01,21.45611882,,15.2183,0.288177,0.197212,17.5834,16.4641,24815.2,37670.36,1.34E+06,520.735,12839.5,13632.6,6362.47,2.76,0.00922891,941.759,23193.5,40000,99334.2,0.01,6725.12,60.6805,14483.7,0.000678039,11511.8,2753.5,11487.8,2730.86,11474.8,2719.03,4435.43,4390.87,4371.34,6.26463,1.2115,0.712591,736.066,708.175,696.299,23.3543
113562.354,62294.51405,175856.8681,25.03059229,49.3440136,479.8957138,2.00E+01,36.06070391,,18.5257,0.429138,0.30812,27.6998,20.0259,43989.7,56594.4,1.69E+06,920.951,16493.4,17433.9,7539.16,3.25,0.0192731,1414.86,33858.7,40000,175679,0.01,4978.9,86.5278,15988.1,0.000810558,17109.7,2927.96,17089.5,2909.09,17078.7,2899.27,4792.81,4757.2,4741.11,5.59004,1.30422,0.781973,780.29,757.894,748.07,16.8525
112264.7648,0,112264.7648,31.51389599,21.41115885,745.6071569,2.52E+01,45.43648692,,1.5802,0.582373,0.193313,14.6777,2.57979,45227.8,59840,1.83E+06,587.559,14952.9,19768.7,10208.1,3.16,0.0294873,1496,35627.5,40000,112081,0.01,5531.37,108.141,19194.9,5.71E-05,23244.9,5077.15,23203.3,5038.12,23182.3,5018.93,8265.3,8189.83,8157.72,7.2881,1.43762,0.870768,1239.47,1192.92,1173.51,21.9343
113562.354,79741.30051,193303.6545,20.95127089,36.49951282,744.0686855,1.68E+01,30.29099128,,2.64594,0.468701,0.438809,41.6373,4.94112,49070.8,63020.8,2.03E+06,1012.3,16345.7,22151.5,11189,3.26,0.0151473,1575.52,37344.6,40000,193105,0.01,5421.24,45.7869,11965.3,7.12E-05,18724.5,4468.84,18692.6,4438.23,18676.1,4422.89,7264.27,7204.62,7178.61,6.36716,1.38511,0.860256,1275.05,1237.83,1221.92,15.8728
113562.354,57939.94227,171502.2963,27.38408806,42.13855232,702.6724355,2.19E+01,39.48647078,,7.4556,0.527967,0.360846,32.7025,9.25884,51423,65555.6,2.03E+06,897.966,17313.4,21876,10708.1,3.28,0.0210931,1638.89,38701.3,40000,171294,0.01,5260.36,64.1236,14921.7,0.000237741,21073.5,4448.29,21040.6,4417.26,21023.9,4401.81,7251.03,7192.41,7166.75,5.94769,1.21309,0.756207,1196.27,1159.85,1144.23,17.139
113562.354,9769.005047,123331.359,33.23493621,30.598203,549.4745206,2.66E+01,47.9607362,,8.64643,0.523725,0.136156,8.62346,9.22145,43463,57213.2,1.41E+06,645.611,12825.6,14715.3,7069.17,3.18,0.413288,1430.33,34197.2,40000,123155,0.01,4514.27,166.212,21397.8,0.000439612,20869.1,3415.43,20843.9,3392.34,20830.6,3380.29,5586.72,5540.52,5520.32,6.23633,1.24478,0.74076,820.393,791.639,779.41,20.8184
113562.354,41406.63912,154968.9931,17.78585174,24.10372186,546.5198455,1.42E+01,25.60309977,,6.94416,0.348605,0.319229,29.5902,8.61685,34524.7,47019.6,1.46E+06,811.653,12956.5,15457.2,7383.31,3.07,0.0135125,1175.49,28539.2,40000,154829,0.01,5249.25,77.7076,14383,0.000259834,13916.7,3052.54,13894.3,3031.36,13882.2,3020.24,4959.28,4916.35,4897.47,6.04077,1.30239,0.777186,841.933,814.996,803.46,18.2512
113562.354,27825.22029,141387.5743,19.7865503,41.64107654,514.2067379,1.58E+01,28.48795609,,16.1869,0.368146,0.258178,23.0302,17.4604,34519.2,47227.6,1.58E+06,740.456,15162.8,16169.1,7327.32,3.06,0.0148635,1180.69,28656.4,40000,141248,0.01,5709.71,81.017,16109.4,0.000664503,14691.2,3011.21,14668.3,2989.57,14656.2,2978.35,4892.79,4850.98,4832.43,5.88844,1.24468,0.742369,807.076,780.839,769.508,19.2749
113562.354,16554.77873,130117.1327,38.12567993,33.1610045,657.6481715,3.05E+01,54.99257346,,4.64289,0.625672,0.180374,12.5284,5.44549,52191,66574,1.70E+06,680.998,14546,18069,9035.96,3.28,0.0358741,1664.35,39243.5,40000,129906,0.01,4723.23,131.802,20446.3,0.000198526,24941.8,4425.84,24908.6,4395.22,24891.7,4379.84,7245.76,7186.27,7160.57,6.34402,1.23746,0.759673,1059.98,1023.2,1007.66,20.2117
113562.354,63395.23764,176957.5916,15.43652513,24.48348564,696.5849056,1.23E+01,22.1773329,,1.91498,0.383542,0.427453,41.0954,4.37921,39304.9,52698.4,1.82E+06,926.821,14828.6,19731.4,10003.9,3.12,0.011047,1317.46,31712.7,40000,176798,0.01,5808.86,46.4708,10961.3,5.18E-05,15334.4,4056.19,15304.5,4027.45,15288.9,4012.9,6574.79,6517.51,6492.65,6.57122,1.45027,0.893981,1166.72,1130.92,1115.69,16.8195
113562.354,70305.88098,183868.235,30.56423429,29.00495278,646.6160876,2.45E+01,44.17436229,,3.13697,0.538184,0.34903,31.3436,4.89005,54703.1,68293.93,1.71E+06,962.721,14161.2,18518.1,9212.74,3.36,0,1700,40172.9,40172.9,183646,0.01,4472.07,88.7605,15712,0.000112478,21462.6,3986.67,21435.8,3961.6,21421.8,3948.73,6530.43,6480.16,6458.17,6.23188,1.38023,0.842699,1053.61,1022.25,1008.83,16.3811
102275.1789,0,102275.1789,19.03054858,32.50161435,548.5001044,1.52E+01,27.40613497,,11.3749,0.327918,0.160348,13.2499,12.1717,27774.4,40553.6,1.23E+06,535.562,11508.1,12601.7,5951.32,2.87,0.013541,1013.84,24858.5,40000,102163,0.01,5796.97,99.022,17171.4,0.000570254,13083.5,2668.16,13061.4,2647.46,13049.4,2636.53,4314.45,4272.59,4254.41,6.38123,1.22362,0.724162,693.04,666.802,655.752,23.0067
113562.354,64650.90741,178213.2614,34.45603311,14.97367174,449.0094571,2.76E+01,49.76377139,,7.97134,0.536604,0.257328,21.462,9.17627,51983.5,62727.2,1.35E+06,933.134,12073.4,14436,6622.36,3.46,0.0392283,1568.18,37186.7,40000,178003,0.01,3562.13,124.432,18683.6,0.000401447,21372.9,3082.87,21354.5,3066.17,21344.6,3057.22,5106.21,5071.57,5056.14,5.56985,1.36528,0.818057,729.381,707.698,698.31,16.6992
90444.32258,0,90444.32258,27.98897842,45.08995115,571.393922,2.24E+01,40.38798838,,21.7321,0.430514,0.106358,6.79559,22.1868,32976,45981.6,1.28E+06,473.431,12794.8,12796.1,5772.49,3,0.0178068,1149.54,27953,40000,90310.6,0.01,5559.1,122.522,18875.7,0.00131878,17157,2747.1,17134.6,2726.36,17122.7,2715.47,4471.28,4430.9,4413.05,6.23214,1.22706,0.714731,655.544,630.329,619.535,24.4244
98425.90615,0,98425.90615,38.24793944,15.1355212,619.959757,3.06E+01,55.17287698,,7.31368,0.574488,0.1011,4.60522,7.70008,42970.6,56801.6,1.30E+06,515.06,11572.5,13554.3,6645.7,3.16,0.503247,1420.04,33972.1,40000,98251.7,0.01,4373.61,174.419,21567.4,0.000430498,22885.8,3408.03,22859.1,3383.59,22845.1,3370.94,5570.08,5521.5,5500.45,6.44514,1.22968,0.730293,785.059,754.916,742.217,23.4367
110221.614,0,110221.614,29.20486269,14.64906753,569.5221562,2.34E+01,42.19102357,,8.71525,0.475716,0.122485,7.75735,9.25001,38069.4,51736.8,1.39E+06,577.001,12635.8,14465.5,7005.69,3.08,0.287872,1293.42,31179.2,40000,110067,0.01,4943.2,151.917,20779,0.000431996,18964.6,3364.66,18938.2,3340.22,18924.3,3327.55,5478.46,5429.93,5408.8,6.32425,1.22125,0.727585,821.354,791.173,778.389,22.1258
113562.354,61618.88609,175181.2401,37.33954771,28.45508101,616.0945418,2.99E+01,53.91075234,,4.09379,0.605353,0.290246,24.461,5.48854,58815.6,72716.48,1.63E+06,917.094,13783.6,17617.8,8671.51,3.62,0,1700,42774.4,42774.4,174943,0.01,4048.97,120.586,17823.4,0.000163289,24124.3,3970.8,24098.3,3946.81,24084.7,3934.43,6533.27,6485.12,6464.01,6.12481,1.34168,0.814775,989.007,959.015,946.185,16.8915
113562.354,58925.06454,172487.4185,13.66859182,31.83205475,643.8072766,1.09E+01,19.65308363,,3.18221,0.342702,0.411184,39.6223,5.64912,35477,48412.4,1.70E+06,903.469,14240.2,18300,9108.34,3.07,0.00976853,1210.31,29322.5,40000,172344,0.01,5843.14,45.7109,10735.8,9.09E-05,13702.6,3647.64,13675.6,3621.69,13661.3,3608.4,5907.62,5855.61,5832.93,6.24664,1.35761,0.829017,1054.37,1021.81,1007.92,17.0963
113562.354,60217.96603,173780.32,11.09899954,29.69786136,624.3424952,8.88E+00,16.01095253,,3.63646,0.308051,0.419516,40.7877,6.32666,32717.5,45409.2,1.65E+06,910.305,14017.9,17752,8768.18,3.02,0.00764647,1135.23,27629.3,40000,173648,0.01,6019.13,35.3933,9499.98,0.000102462,12323.3,3454.14,12297.9,3429.57,12284.3,3416.9,5587.72,5538.1,5516.43,6.16066,1.34646,0.819196,1013.57,982.422,969.105,17.0214
113562.354,26419.18378,139981.5378,33.53974955,39.65205112,594.7783386,2.68E+01,48.32134324,,11.5307,0.554438,0.212256,16.5148,12.4995,48730.7,62545.2,1.70E+06,732.783,15475.6,17804.7,8474.06,3.26,0.0282622,1563.63,37088.8,40000,139784,0.01,4902.48,115.084,19284.4,0.000501098,22102.8,3877.56,22074.2,3851.03,22059.4,3837.56,6346.02,6295.17,6272.87,6.00338,1.20234,0.73108,955.024,923.447,909.934,19.3779
113562.354,58269.87345,171832.2275,11.15803118,24.56324952,484.1857859,8.93E+00,16.10110429,,7.3869,0.265149,0.369393,35.7076,9.77985,28602.7,39466.56,1.37E+06,900.18,12274.6,14560.2,6750.56,3.03,0.00818671,986.664,24232.4,40000,171716,0.01,5366.4,49.7926,10974.4,0.000253196,10596.2,2600.7,10577.9,2583.19,10567.8,2573.76,4216.41,4179.76,4163.48,5.7918,1.35641,0.805597,758.866,735.711,725.708,17.1303
113562.354,10140.91394,123703.2679,36.07049645,17.51027079,476.1760751,2.89E+01,52.10771715,,11.635,0.527316,0.106594,5.25605,12.0218,43890.9,57279.6,1.23E+06,647.551,11741.6,12685.8,5827.88,3.21,1.07788,1431.99,34233.7,40000,123525,0.01,4002.13,207.825,23028.9,0.000729632,20994.7,2827.07,20975.2,2809.39,20964.6,2799.78,4635.98,4599.38,4583.15,6.20619,1.30754,0.760042,666.568,643.63,633.791,20.7716
113562.354,79935.56436,193497.9184,19.29919901,25.19550983,451.2730893,1.54E+01,27.76674201,,7.31868,0.370636,0.361762,33.9125,9.1481,38737.5,48440.4,1.39E+06,1013.54,12284.9,15004.6,6890.14,3.34,0.0152709,1211.01,29338.2,40000,193341,0.01,4195.68,70.95,14055.7,0.00027701,14786.4,2771.14,14768.7,2754.53,14759.1,2745.66,4542.03,4507.59,4492.22,5.45766,1.37694,0.830138,754.195,732.524,723.109,15.8451
113562.354,23053.57393,136615.9279,21.18020161,46.69937235,474.4199327,1.69E+01,30.4712948,,22.0427,0.371433,0.218539,18.8069,23.091,34179.3,46936.8,1.58E+06,715.449,15978.3,15869.3,6883.26,3.05,0.0162434,1173.42,28492.4,40000,136477,0.01,5804.02,97.3466,17406.5,0.000995095,14815.3,2804.21,14793.9,2784.1,14782.6,2773.62,4559.58,4521.29,4504.14,5.83115,1.25951,0.745863,742.597,718.544,708.078,19.6576
113562.354,59786.7631,173349.1171,30.18992156,22.57324983,464.5478384,2.42E+01,43.63345173,,7.93218,0.487061,0.272178,23.4128,9.23616,47399,58486,1.36E+06,907.733,12139.9,14478.2,6674.86,3.39,0.0318803,1462.15,34891.8,40000,173157,0.01,3840.92,118.082,17986.9,0.000379283,19406,3006.45,19387.4,2989.3,19377.4,2980.12,4958.27,4922.76,4906.96,5.67603,1.35757,0.810397,739.493,717.223,707.596,17.0003
113562.354,14529.22452,128091.5785,29.95913564,37.48538799,535.773843,2.40E+01,43.27284469,,13.4496,0.486979,0.164276,12.0147,14.1808,41745.6,55074.4,1.51E+06,670.601,14212.5,15581,7257.11,3.17,0.0249811,1376.86,33024.5,40000,127922,0.01,5008.26,128.95,20077,0.000646741,19410.7,3334.95,19385.8,3311.92,19372.7,3299.98,5448.21,5403.19,5383.36,6.064,1.22682,0.731626,821.236,793.193,781.177,20.3865
113562.354,78429.57239,191991.9264,22.16671532,27.5659605,748.6839041,1.77E+01,31.91372296,,1.16391,0.479531,0.43323,41.0935,3.4803,49883.2,63903.6,1.94E+06,1005.41,15325.6,21258.6,10899,3.26,0.01682,1597.59,37818.1,40000,191790,0.01,5241.47,56.0495,12448.2,3.18E-05,19153.4,4492.05,19121.8,4461.81,19105.4,4446.57,7309.81,7249.5,7223.32,6.89184,1.58252,0.984448,1272.66,1235.01,1218.98,15.9421
98858.2121,0,98858.2121,32.89544612,18.03110465,655.4939974,2.63E+01,47.41982564,,5.65952,0.528787,0.125459,7.81087,6.21775,39957.6,53730,1.39E+06,517.391,12126.1,14610.3,7265.36,3.11,0.345545,1343.25,32283.5,40000,98696.2,0.01,4863.45,144.519,20019.3,0.00028838,21080.3,3694.88,21050.7,3667.52,21035.4,3653.57,6028.81,5975.03,5951.86,6.48043,1.22307,0.735416,863.645,830.349,816.366,23.396
113562.354,76677.93588,190240.2899,16.3539368,24.9875145,629.8383406,1.31E+01,23.61976106,,3.4325,0.37275,0.422615,40.4588,5.76208,40177.7,53075.6,1.69E+06,996.434,14075.6,18279.2,9022.54,3.17,0.014148,1326.89,31921.6,40000,190077,0.01,5262.55,51.7243,11375.4,0.000101883,14892,3549.27,14867.1,3525.41,14853.9,3513.1,5766.32,5718.19,5697.08,6.11973,1.37794,0.839721,1027.88,997.694,984.745,16.04
104807.0683,0,104807.0683,24.17861732,28.35920566,546.2199901,1.93E+01,34.79857927,,10.3008,0.393094,0.131657,9.55804,10.9162,32067.5,45238.8,1.25E+06,548.744,11574.1,12849.1,6112.41,2.97,0.270605,1130.97,27532.7,40000,104677,0.01,5158.8,142.233,19393.5,0.000542265,15672.9,2842.67,15650.2,2821.65,15638,2810.51,4614.15,4571.65,4553.04,6.36675,1.25292,0.732734,713.249,686.662,675.374,22.7121
113562.354,78088.32971,191650.6837,14.39551159,30.74159262,467.4404805,1.15E+01,20.73490475,,6.80465,0.314887,0.386341,37.0113,9.04891,33805.6,43763.2,1.40E+06,1003.96,12296.8,15119,6964.51,3.23,0.0108192,1094.08,26694.6,40000,191514,0.01,4672.93,56.5402,12036.1,0.000233651,12573.8,2705.6,12556,2688.64,12546.2,2679.56,4413.27,4377.89,4362.12,5.55569,1.37838,0.827999,770.591,748.273,738.586,15.956
113562.354,58447.1147,172009.4687,32.78554728,47.16648094,599.1670931,2.62E+01,47.23952212,,13.6301,0.557789,0.300961,25.9836,15.0695,54436.2,68178.84,1.90E+06,900.56,17207.4,20056.5,9312.93,3.35,0,1700,40105.2,40105.2,171789,0.01,4801.61,87.7874,16957.7,0.000536033,22239.4,3895.2,22212,3869.62,22197.9,3856.7,6384.43,6336.55,6315.31,5.76619,1.22695,0.75084,1001.58,971.743,958.823,17.0938
113562.354,91150.53602,204712.89,34.67789572,34.24081676,466.5848902,2.77E+01,49.94407491,,8.10442,0.553681,0.313011,27.3689,9.6095,57891.2,68482.97,1.49E+06,1071.93,13029.2,16149.8,7368.53,3.56,0,1700,40284.1,40284.1,204478,0.01,3573.26,91.4742,16944.5,0.000367555,22057.3,3226.72,22038.5,3209.58,22028.5,3200.51,5346.95,5312.14,5296.55,5.42457,1.37451,0.83268,788.834,767.015,757.501,15.2471
113562.354,45479.09783,159041.4518,17.67056382,14.62819984,477.177351,1.41E+01,25.42279625,,8.67907,0.332967,0.305277,28.1954,10.2763,33335,44663.6,1.34E+06,833.027,12193.7,14077.3,6503.25,3.12,0.0147374,1116.59,27206.3,40000,158906,0.01,4857.74,84.8312,14974.4,0.000357521,13285.9,2676.6,13267.3,2659.06,13257.1,2649.65,4361.29,4324.99,4308.9,5.85056,1.33862,0.792076,729.815,706.905,697.031,17.9571
113562.354,82543.60682,196105.9608,16.95029953,25.80314878,593.1281105,1.36E+01,24.52127866,,4.33778,0.367205,0.417557,39.8811,6.58732,40712.7,53210.4,1.61E+06,1027.17,13603.9,17422.1,8459.83,3.2,0.0139119,1330.26,31996.1,40000,195941,0.01,4982.48,55.8671,11701.3,0.000136502,14664.5,3296.72,14642,3275.3,14630,3264.11,5363.15,5319.54,5300.29,5.97287,1.37316,0.831072,953.565,926.152,914.343,15.717
113562.354,11734.70466,125297.0587,35.15093337,24.40289295,578.7292732,2.81E+01,50.66528899,,7.29947,0.557621,0.145929,9.36321,7.91994,46236.2,60256,1.48E+06,655.856,13222.1,15557.1,7574.33,3.21,0.365076,1506.4,35852.9,40000,125110,0.01,4516.13,162.111,21279.2,0.000355748,22221.4,3694.19,22194.1,3669.15,22179.9,3656.22,6046.93,5997.24,5975.59,6.25437,1.23611,0.742413,882.578,851.726,838.631,20.6383
91622.65224,0,91622.65224,25.0320227,23.95993244,722.54035,2.00E+01,36.06070391,,3.35778,0.443428,0.193461,15.9804,4.35084,33570.8,46973.6,1.38E+06,479.596,11768,14728.2,7453.47,2.99,0.026944,1174.34,28513.2,40000,91486.6,0.01,5603.67,100.591,16733.8,0.000152941,17697.3,3716.32,17665.8,3686.74,17649.4,3671.82,6037.61,5979.66,5954.89,6.78125,1.28007,0.769319,897.216,861.333,846.363,24.2991
113562.354,4507.370856,118069.7249,29.11743748,45.31082656,731.2561019,2.33E+01,42.01072005,,11.505,0.563513,0.219987,17.5443,12.545,44844.3,59458.8,2.12E+06,617.998,18568.8,22479.9,11030.7,3.16,0.0235268,1486.47,35420.8,40000,117888,0.01,6034.59,81.1729,18087.5,0.000391969,22501.1,5089.66,22458.1,5049.19,22436.7,5029.59,8271.91,8197.98,8166.04,6.05972,1.09242,0.694385,1268.32,1222.82,1203.53,21.3544
113562.354,27747.42192,141309.7759,18.24465785,49.16926037,498.3904229,1.46E+01,26.32431385,,22.1727,0.350806,0.259593,23.3784,23.5109,33033.7,45859.2,1.69E+06,740.08,16905.6,17068.5,7483.96,3.01,0.0134942,1146.48,27883.9,40000,141176,0.01,6177.03,72.7087,15499,0.000889705,14003.4,2950,13980.2,2928.09,13967.9,2916.84,4785.23,4744.25,4725.95,5.78505,1.23641,0.738882,803.158,777.433,766.249,19.2846
113562.354,41206.79039,154769.1444,32.16548716,24.21802118,514.5489185,2.57E+01,46.33800452,,8.02911,0.503039,0.232725,18.9949,9.11705,47222.6,60241.2,1.37E+06,810.335,12412.7,14493.2,6806.58,3.28,0.19927,1506.03,35845,40000,154578,0.01,4108.72,146.616,19122.4,0.000402056,20040.8,3131.22,20020.2,3112.28,20009.1,3102.17,5146.45,5107.56,5090.36,6.02472,1.32455,0.783601,769.659,745.314,734.856,18.2414
113562.354,76494.51075,190056.8648,13.04681173,35.99469848,576.5013949,1.04E+01,18.75156603,,7.0448,0.317469,0.422357,40.8764,9.59449,35522.1,47820.8,1.65E+06,995.571,14426.9,17681.2,8388.77,3.11,0.00873672,1195.52,28990.1,40000,189913,0.01,5590.86,36.4319,10307.4,0.00021189,12688.9,3144.21,12666.6,3122.77,12654.5,3111.59,5097.88,5054.92,5035.89,5.83364,1.31788,0.796748,932.571,905.545,893.862,16.0547
113562.354,2348.727888,115911.0819,30.39028385,22.91345021,736.6412813,2.43E+01,43.81375525,,1.62636,0.568497,0.20689,16.2232,2.69844,44890.7,59455.6,1.84E+06,606.681,15015.5,19853.2,10231.8,3.16,0.0279782,1486.39,35418.8,40000,115729,0.01,5564.48,104.26,18871.5,5.75E-05,22693,5022.37,22652,4983.94,22631.3,4965.01,8173.83,8099.41,8067.7,7.23536,1.43168,0.869213,1238.75,1192.82,1173.63,21.5639
113562.354,20303.29272,133865.6467,25.67923052,33.26415238,742.3677544,2.05E+01,36.9622215,,1.74058,0.515768,0.298069,26.3583,3.30683,44078.4,58365.6,1.89E+06,700.821,15433.9,20475.8,10527,3.16,0.0206616,1459.14,34826.2,40000,133687,0.01,5705.82,77.197,16246.5,5.54E-05,20598.6,4863.14,20559.9,4826.59,20540.3,4808.53,7905.38,7834.46,7804.1,7.00377,1.42289,0.871861,1258.36,1214.45,1196.01,19.911
113562.354,73897.51802,187459.872,17.08676592,45.4299453,674.8035393,1.37E+01,24.70158218,,9.55826,0.407796,0.428341,40.8524,11.8698,42744,56215.6,2.07E+06,981.804,17868.9,22137.3,10640,3.18,0.0118156,1405.39,33651.1,40000,187287,0.01,5870.51,35.0066,11214.9,0.000264181,16298.3,4017.87,16268.5,3989.18,16253.2,3974.84,6517.44,6463.56,6439.81,5.77842,1.22111,0.759481,1159.94,1126.28,1111.75,16.2002
85844.68796,0,85844.68796,38.51922847,21.52279406,555.3571193,3.08E+01,55.53348402,,10.3246,0.524619,0.0818611,3.12911,10.6177,38049.5,50961.6,9.98E+05,449.211,9402.16,10225.4,4852.5,3.12,1.80777,1274.04,30747.8,40000,85690.5,0.01,3927.85,204.544,21441.8,0.00329193,20880.3,2402.08,20862.4,2385.73,20852.3,2376.59,3905.37,3870.45,3855.16,6.99529,1.3224,0.750731,567.713,545.593,536.297,25.0118
113562.354,65943.51648,179505.8705,17.69887318,27.63746207,678.0707304,1.42E+01,25.60309977,,2.38733,0.40444,0.413997,39.4329,4.60657,41578,54884.8,1.79E+06,940.132,14641,19380.1,9759.63,3.17,0.0131636,1372.12,32920,40000,179337,0.01,5480.1,52.454,11901.8,6.85E-05,16160.2,3966.41,16131.5,3938.9,16116.5,3924.95,6440.23,6385.43,6361.61,6.40978,1.41074,0.867263,1128.57,1094.31,1079.73,16.6588
108648.1301,0,108648.1301,35.90401426,40.38990577,581.4012677,2.87E+01,51.74711011,,15.5761,0.563545,0.105915,5.10193,15.9647,43886.2,57816,1.56E+06,568.628,14701.8,15985.8,7531.17,3.18,0.0302429,1445.4,34526.6,40000,108470,0.01,5018.1,151.349,21882.1,0.000799793,22458.3,3627.23,22429.4,3600.63,22414.5,3587.1,5918.32,5867.52,5845.3,6.15395,1.17207,0.705111,862.431,830.941,817.523,22.2904
113562.354,21232.56315,134794.9172,32.28094129,33.70069519,723.0446429,2.58E+01,46.51830804,,2.31662,0.584537,0.256127,21.1635,3.59853,49672.3,64111.2,1.86E+06,705.573,15305.6,20024.3,10223.6,3.24,0.0276209,1602.78,37929.4,40000,134594,0.01,5202.7,96.3629,18158.5,8.21E-05,23324,4833.38,23286.5,4798.37,23267.6,4781.01,7883.77,7815.96,7786.84,6.7722,1.35297,0.832208,1212.48,1170.53,1152.88,19.8206
113562.354,41696.79066,155259.1447,21.7753062,20.64116488,494.157674,1.74E+01,31.3728124,,8.54779,0.37683,0.279804,25.1224,9.93758,36951.5,49039.6,1.34E+06,813.122,12226.7,14156,6574.85,3.15,0.021674,1225.99,29674.3,40000,155109,0.01,4683.76,107.035,16358.5,0.000378404,15027,2788.39,15007.6,2770.33,14997,2760.64,4552.09,4514.81,4498.29,5.9626,1.33323,0.786708,740.397,716.955,706.867,18.2165
113562.354,76877.29824,190439.6522,31.30431911,23.21661996,517.9586367,2.50E+01,45.07587988,,6.15026,0.513066,0.318827,28.198,7.70653,52967.4,64919.2,1.47E+06,997.207,12754.7,15799.7,7459.77,3.41,0.031164,1622.98,38361.5,40000,190225,0.01,3873.29,106.712,16693.6,0.000267613,20445.6,3263.56,20425.6,3245.02,20415,3235.19,5378.67,5340.51,5323.56,5.7619,1.36831,0.822143,828.064,804.137,793.796,16.0007
113562.354,23182.26504,136744.619,19.4980225,38.47882795,550.5252714,1.56E+01,28.12734905,,12.8975,0.371961,0.259335,23.1664,14.1891,34242.8,47174.8,1.59E+06,716.122,14763.6,16441.1,7682.07,3.04,0.0145935,1179.37,28626.6,40000,136606,0.01,5794.13,76.1817,15878.8,0.000502813,14848.2,3223.92,14823,3200.13,14809.6,3187.88,5230.72,5184.54,5164.21,5.99214,1.22345,0.734177,864.564,835.709,823.332,19.6582
77949.82526,0,77949.82526,35.23838044,24.05930096,675.7128373,2.82E+01,50.84559251,,6.52076,0.505579,0.0946434,5.11508,6.93858,35913.3,48964.8,1.04E+06,407.869,9276.29,10937.5,5384.69,3.07,0.439869,1224.12,29632.2,40000,77804.2,0.01,4423.21,151.562,18826.8,0.00177705,20136.7,2831.96,20114.2,2811.22,20102,2800.12,4621.19,4578.55,4560.12,7.09174,1.30152,0.746714,641.616,614.973,603.853,26.1377
113562.354,8631.983969,122194.338,37.30089713,45.5816691,738.1217941,2.98E+01,53.73044882,,9.61116,0.659512,0.192287,13.6181,10.4583,52691.4,67671.6,2.12E+06,639.454,18038.2,22803.1,11125.9,3.26,0.0325049,1691.79,39826.2,40000,121981,0.01,5464.41,101.004,19790.4,0.00035464,26312.1,5271.05,26269.1,5231.02,26247.8,5211.59,8602.24,8528.9,8497.21,6.12414,1.11673,0.70578,1274.83,1229.73,1210.59,20.9469
113562.354,18134.04474,131696.3987,12.6512055,48.18482986,468.4039187,1.01E+01,18.21065547,,24.0667,0.265119,0.244995,22.7867,25.726,25689.6,38315.72,1.58E+06,689.84,16303.5,15731.9,6730.75,2.81,0.00883798,957.893,23567.5,40000,131592,0.01,7054.73,57.5274,13723.2,0.000949852,10592.9,2567.27,10571.9,2547.31,10560.5,2536.86,4138.21,4100.05,4082.95,5.86443,1.25784,0.741705,731.016,706.965,696.486,20.0982
113562.354,84388.79842,197951.1524,15.63290074,20.45854902,556.8534329,1.25E+01,22.53793994,,4.96802,0.340621,0.416375,39.9052,7.296,38498.1,50522.4,1.53E+06,1036.89,13023.8,16591.4,7905.82,3.19,0.0118881,1263.06,30503.1,40000,197795,0.01,4935.82,55.8884,11447,0.000161904,13602.8,3033.41,13582.5,3013.99,13571.4,3003.71,4936.43,4896.38,4878.61,5.89206,1.3855,0.832313,884.647,859.4,848.485,15.6193
105086.7516,0,105086.7516,31.4259543,40.07783789,564.7528172,2.51E+01,45.2561834,,16.5064,0.496566,0.108717,6.16126,16.9425,38937,52461.2,1.45E+06,550.064,13926.8,14813.8,6904.08,3.11,0.0244979,1311.53,31581.1,40000,104929,0.01,5225.89,141.746,20867.1,0.000871038,19791.5,3286.86,19765.2,3262.61,19751.4,3250.12,5355.79,5308.98,5288.43,6.17718,1.19335,0.709676,789.428,760.33,747.913,22.6787
113562.354,81603.81195,195166.166,21.72215717,15.89804661,730.3491512,1.74E+01,31.3728124,,1.40453,0.469528,0.433817,41.1807,3.70949,49483.9,63328.8,1.90E+06,1022.06,15154,20859.5,10646.7,3.27,0.0164941,1583.22,37510,40000,194966,0.01,5171.47,55.2559,12317.3,3.89E-05,18752.6,4345.9,18722.4,4316.94,18706.6,4302.29,7073.29,7015.41,6990.23,6.74172,1.5429,0.958304,1235.42,1199.24,1183.82,15.7696
111652.6921,0,111652.6921,35.35047541,35.66699159,484.7874248,2.83E+01,51.02589603,,16.1578,0.519326,0.091594,3.69513,16.4598,41366.3,54769.6,1.30E+06,584.433,12765.6,13162.1,5962.35,3.16,0.0311192,1369.24,32856.8,40000,111485,0.01,4491.69,194.649,23484.7,0.00100313,20680.4,2786.49,20659.2,2767.24,20647.8,2756.92,4543.01,4504.29,4487.11,6.21146,1.26633,0.736938,678.273,654.023,643.611,21.96
113562.354,70689.91898,184252.273,24.66525943,41.95217732,509.7573765,1.97E+01,35.51979335,,12.779,0.430543,0.336249,30.6604,14.4397,45412.7,57869.2,1.62E+06,964.932,15022.2,17021.2,7657.78,3.28,0.0189855,1446.73,34555.6,40000,184068,0.01,4711.3,80.1675,15280.2,0.000531716,17167.9,3027.83,17147.5,3008.84,17136.7,2998.88,4956.66,4919.54,4902.9,5.67036,1.31489,0.78898,815.503,792.167,781.994,16.3556
98576.84459,0,98576.84459,25.87568039,19.6710636,619.0805234,2.07E+01,37.32282854,,7.40393,0.43066,0.147227,11.0018,8.10955,33717.8,47030.4,1.30E+06,516.048,11657.7,13632.1,6680.09,3,0.180092,1175.76,28545.2,40000,98440.1,0.01,5242.48,126.888,18567.2,0.000372415,17175.3,3242.53,17148.9,3217.93,17135,3205.21,5271.18,5222.34,5201.18,6.43065,1.22629,0.728563,789.608,759.234,746.437,23.4329
113562.354,75160.25811,188722.6121,38.3637777,24.18405253,692.2480116,3.07E+01,55.3531805,,1.98882,0.647461,0.334141,29.0602,3.66034,64642,78943.58,1.82E+06,987.958,14705.7,19833.8,10036.7,3.97,0,1700,46437.4,46437.4,188461,0.01,4162.16,103.589,16696.3,6.37E-05,25811.3,4521.42,25781.7,4493.93,25766.4,4479.96,7429.16,7374.22,7350.28,6.50139,1.46091,0.901358,1156.88,1122.69,1108.11,16.1028
113562.354,91029.43594,204591.7899,27.87159543,27.57024576,478.7846263,2.23E+01,40.20768486,,6.23295,0.47868,0.347668,31.6166,7.95579,50546.7,60992.8,1.45E+06,1071.45,12488.2,15783.2,7333.11,3.46,0.0238073,1524.82,36251.7,40000,204387,0.01,3768.71,84.8982,15586.7,0.000255522,19080.3,3121.96,19061.7,3104.79,19051.6,3095.61,5150.77,5115.21,5099.27,5.50958,1.39054,0.840971,802.046,779.642,769.904,15.2586
113562.354,64282.14774,177844.5017,36.70152099,20.3936898,641.6389068,2.94E+01,53.00923474,,3.32015,0.607974,0.306845,26.272,4.81706,59543,73453.6,1.69E+06,931.041,14108.2,18334.1,9116.29,3.66,0,1700,43208,43208,177603,0.01,4174.97,111.382,17329.3,0.000122712,24233.5,4137.94,24206.1,4112.61,24191.9,4099.62,6800.2,6749.53,6727.38,6.22007,1.36348,0.832275,1044.4,1012.85,999.379,16.7318
113562.354,4214.408289,117776.7623,32.60138315,16.74831591,460.8356119,2.61E+01,47.0592186,,12.8156,0.480358,0.0980858,4.77828,13.1742,39392.7,52452.8,1.20E+06,616.578,11575.9,12239.3,5570.4,3.14,0.566375,1311.32,31576.4,40000,117617,0.01,4166.79,207.54,23255.7,0.000808804,19127.5,2634.18,19108.7,2617.09,19098.4,2607.75,4304.83,4269.28,4253.52,6.22889,1.31237,0.758816,636.514,614.15,604.552,21.3388
113562.354,68838.20625,182400.5603,37.89943714,17.333976,740.7037792,3.03E+01,54.63196642,,1.27152,0.658545,0.341099,29.8252,3.02165,64200.2,78878.64,1.91E+06,954.826,15207.1,20957.8,10750.2,3.94,0,1700,46399.2,46399.2,182140,0.01,4381.45,98.0527,16585.3,3.81E-05,26261.1,4875.36,26228.1,4844.58,26211.2,4829.11,7995.62,7934.44,7907.93,6.88242,1.55322,0.963072,1257.17,1219.14,1202.99,16.4677
113562.354,16793.13631,130355.4903,36.56814763,46.9864091,481.4175024,2.93E+01,52.82893122,,22.6819,0.553692,0.122167,6.85662,23.1331,46919.7,60514,1.58E+06,682.359,15964.6,15833.5,6892.31,3.24,0.0322106,1512.85,35992.8,40000,130165,0.01,4815.82,161.047,21861.4,0.00127502,22052.7,3171.8,22029.9,3151.05,22018,3140.24,5207.54,5168.08,5150.41,5.89884,1.24942,0.739723,747.882,723.25,712.55,20.176
113562.354,27942.79949,141505.1535,37.42044155,23.43573179,487.3368024,2.99E+01,53.91075234,,9.70148,0.555257,0.154856,10.2383,10.3434,49048,62224,1.30E+06,740.763,12012.6,13511.7,6255.58,3.3,0.566796,1555.6,36915.9,40000,141306,0.01,3848.99,185.333,21522.5,0.000570819,22108.7,3069.25,22089.2,3051.36,22078.5,3041.7,5063.12,5026.13,5009.72,6.07311,1.32331,0.776155,707.815,684.652,674.702,19.2388
113562.354,50489.45454,164051.8085,13.70581609,47.45586525,746.443798,1.10E+01,19.83338715,,8.04943,0.393779,0.430071,41.3853,10.6143,38248.3,52278.4,2.22E+06,859.188,18460.2,24224.7,11743.3,3.06,0.00881261,1306.96,31479.9,40000,163897,0.01,6818.35,19.9844,9943.38,0.000200716,15759.4,4584.08,15722.8,4548.6,15704.1,4531.18,7410.82,7345.16,7316.48,5.97847,1.18341,0.743577,1308.9,1268.07,1250.56,17.6558
81822.12832,0,81822.12832,17.61816802,24.81407579,699.2776979,1.41E+01,25.42279625,,5.71235,0.317963,0.221744,19.9436,6.92981,25239.7,38014.48,1.14E+06,428.396,10042.4,12026.1,5963.59,2.78,0.0152541,950.362,23393,40000,81719.8,0.01,6037.21,76.6386,13933.8,0.000290304,12695.8,2826.7,12670.8,2803.15,12657.4,2790.92,4567.67,4520.53,4500.23,6.65932,1.25649,0.737788,713.349,683.917,671.603,25.6171
