WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,50682.83967,164245.1937,22.16858281,15.65968249,586.4291291,1.77E+01,31.91372296,,5.32205,0.417315,0.333063,30.5051,7.00637,41200.7,54040.8,1.56E+06,860.139,13492,16718.7,8132.17,3.19,0.017795,1351.02,32455,40000,164078,0.01,4944.14,83.4936,15059.4,0.000194786,16653.2,3430.88,16628.6,3407.77,16615.6,3395.79,5592.28,5545.85,5525.5,6.06564,1.30959,0.790237,929.176,900.138,887.718,17.6058
113562.354,31507.73092,145070.0849,36.22063858,15.78646889,465.8492328,2.90E+01,52.28802067,,9.90076,0.542257,0.163925,11.3622,10.5961,48057.4,60489.6,1.28E+06,759.473,11911.4,13403.7,6155.6,3.32,0.481878,1512.24,35979.6,40000,144875,0.01,3775.81,174.866,21235.9,0.000574992,21591.9,3013.55,21573,2996.24,21562.7,2986.9,4976.73,4940.87,4924.95,5.94285,1.33143,0.783181,692.428,669.989,660.334,18.9585
92564.51346,0,92564.51346,16.24764668,41.43040649,557.916556,1.30E+01,23.43945754,,19.3093,0.285819,0.17364,15.1098,20.3355,24280.4,36952.2,1.23E+06,484.731,12260.8,12352.2,5586.75,2.75,0.00953183,923.805,22776.5,40000,92466.1,0.01,6588.21,70.9341,15119,0.00100001,11408.3,2420.25,11387.4,2400.57,11375.9,2390.09,3901.64,3862.54,3845.25,6.28992,1.24525,0.720732,639.88,615.301,604.785,24.1761
113562.354,59430.77518,172993.1292,23.73095984,16.94803433,666.1574934,1.90E+01,34.25766871,,2.76219,0.467306,0.369544,34.1399,4.66446,46399.1,59890.4,1.75E+06,905.888,14459.5,18931.9,9500.74,3.24,0.0191971,1497.26,35654.9,40000,172805,0.01,5040.2,71.6187,14338.4,8.93E-05,18653.8,4029.14,18625,4001.88,18610,3988.02,6565.34,6511.13,6487.53,6.35652,1.37829,0.844614,1098.12,1064.3,1049.9,17.0455
85200.77324,0,85200.77324,20.66558842,47.51993076,578.6396652,1.65E+01,29.75008072,,24.2246,0.334588,0.143951,11.66,24.917,26612.3,39345.2,1.23E+06,446.078,12544.4,12178.5,5415.62,2.83,0.0115263,983.63,24162.4,40000,85092.9,0.01,6344.59,87.9625,16223.5,0.00141124,13343.9,2454.63,13323,2435.04,13311.6,2424.66,3974.31,3936.02,3919.04,6.25891,1.2402,0.716979,614.192,590.161,579.856,25.1279
113562.354,75280.75635,188843.1104,16.61918055,16.15231752,631.7893025,1.33E+01,23.9803681,,3.42016,0.375993,0.419881,40.1474,5.71911,40335.2,53226.8,1.69E+06,989.105,14096.2,18297.7,9040.12,3.17,0.0123743,1330.67,32005.1,40000,188679,0.01,5279.47,52.99,11537.1,0.000101043,15021.1,3572.26,14996,3548.21,14982.7,3535.81,5803.43,5754.98,5733.73,6.13285,1.37604,0.838689,1031.24,1000.87,987.843,16.1174
109246.1376,0,109246.1376,30.78528565,32.99948114,710.8222803,2.46E+01,44.35466581,,2.71318,0.552273,0.176436,13.0666,3.57941,42875.1,57105.2,1.71E+06,571.785,14350.7,18328.8,9345.59,3.14,0.0264209,1427.63,34138.3,40000,109072,0.01,5464.03,110.393,19257.7,0.000105951,22038.5,4625.99,22000.5,4590.52,21981.3,4572.95,7530.64,7462.2,7432.95,6.81583,1.29754,0.794215,1122.29,1080.06,1062.39,22.2472
113562.354,36281.95894,149844.3129,26.96109601,38.10923144,582.3930485,2.16E+01,38.94556022,,10.2239,0.474958,0.271053,23.4628,11.5409,44003.7,57234.4,1.66E+06,784.587,14986.3,17504.9,8316.22,3.22,0.0214122,1430.86,34208.9,40000,149666,0.01,5071.36,89.951,17157.8,0.000408737,18944.2,3612.55,18917.6,3587.67,18903.7,3574.95,5896.85,5848.62,5827.42,5.95814,1.2306,0.745615,934.112,904.062,891.177,18.6169
113562.354,93962.78249,207525.1365,25.24000973,46.04826071,592.6238443,2.02E+01,36.42131095,,11.2437,0.472688,0.395083,36.7125,13.2243,52303.4,65471.2,1.90E+06,1086.79,16870.5,20360.7,9442.71,3.34,0.0190592,1636.78,38656.2,40000,207313,0.01,4799.16,59.8889,13615.7,0.000387033,18857.8,3564.57,18833.7,3541.88,18821.2,3530.29,5827.88,5784.81,5765.56,5.63909,1.28725,0.787508,993.831,966.828,955.054,15.1223
113562.354,69164.92042,182727.2744,14.60421957,32.02130568,728.1427805,1.17E+01,21.09551179,,1.3253,0.387451,0.449824,43.5669,3.99054,40174.3,53761.6,1.88E+06,957.049,15127.8,20577.7,10519.1,3.13,0.0101652,1344.04,32300.8,40000,182564,0.01,5916.74,38.7704,10139.4,3.37E-05,15495.3,4241.21,15464.3,4211.22,15448.1,4196.09,6871.98,6812.09,6786.14,6.80911,1.54103,0.955528,1233.78,1196.34,1180.42,16.4797
113562.354,71828.78816,185391.1422,18.14643547,21.05192846,724.6668547,1.45E+01,26.14401033,,1.36283,0.426257,0.436033,41.7479,3.72378,44082.5,57754.8,1.88E+06,970.93,14864.1,20619.9,10500.2,3.19,0.0133385,1443.87,34493.2,40000,185212,0.01,5546.78,50.3141,11596.1,3.66E-05,17034.7,4276.3,17004,4246.76,16988,4231.83,6944.58,6885.55,6859.94,6.87496,1.55122,0.958203,1224.68,1187.77,1172.08,16.3172
95676.53254,0,95676.53254,13.42538627,42.00086071,648.7791352,1.07E+01,19.29247659,,14.7433,0.294979,0.242101,22.4084,16.3404,24709.3,37799.68,1.49E+06,501.036,13895.6,15268.3,7276.56,2.74,0.00764267,944.992,23268.5,40000,95576.4,0.01,7274.39,41.4697,12599.3,0.000579781,11796.8,3200.74,11767.8,3173.23,11752.6,3159.29,5155.24,5102.67,5079.83,6.22852,1.15685,0.695419,846.149,813.424,799.556,23.8238
113562.354,14229.63745,127791.9915,30.13548905,34.60987065,580.0826572,2.41E+01,43.45314821,,9.30273,0.502844,0.181809,13.7533,10.1371,42832.9,56384.8,1.55E+06,669.008,14022.3,16247.6,7825.34,3.18,0.0253189,1409.62,33744,40000,127618,0.01,5023.07,121.872,19672.7,0.000415579,20049,3649.15,20021.3,3623.5,20006.8,3610.35,5956.46,5906.27,5884.36,6.14916,1.21445,0.732328,901.791,870.609,857.335,20.4181
97666.32801,0,97666.32801,35.65987949,42.49177291,680.245563,2.85E+01,51.38650307,,13.1818,0.577015,0.12103,6.9719,13.679,42977,56844.4,1.60E+06,511.078,14527.3,16611.2,8032.04,3.16,0.0261688,1421.11,33995.5,40000,97492.1,0.01,5264.84,121.117,19945,0.000647416,23005.1,4028.34,22971.9,3997.59,22955.1,3982.26,6576.21,6518.37,6493.32,6.19881,1.13533,0.693719,931.494,895.824,880.742,23.5407
113562.354,81696.51757,195258.8716,35.08841221,34.29105302,599.4782795,2.81E+01,50.66528899,,5.50038,0.577478,0.332391,29.2175,7.12208,60335.8,73677.49,1.67E+06,1022.31,14195,18043.6,8709.11,3.71,0,1700,43339.7,43339.7,195014,0.01,4075.79,97.4188,16374.1,0.000208254,23015,3777.39,22991.1,3755.29,22978.5,3743.82,6216.79,6172.55,6152.98,5.90137,1.33823,0.812549,968.784,941.142,929.218,15.7414
113562.354,93690.1086,207252.4626,38.42858684,31.80713192,666.6331034,3.07E+01,55.3531805,,2.39824,0.639782,0.354548,31.3157,4.16575,67565.6,81626.69,1.78E+06,1085.03,14431.1,19470.5,9744.32,4.15,0,1700,48015.7,48015.7,206979,0.01,3945.68,102.421,16029.5,7.60E-05,25500.8,4282.57,25474.1,4257.9,25460.2,4245.22,7049.51,6999.74,6977.88,6.26949,1.45175,0.893267,1106.03,1074.97,1061.65,15.1281
113562.354,76527.95756,190090.3116,36.5532998,20.16121193,664.2039983,2.92E+01,52.6486277,,2.61346,0.614644,0.336752,29.5169,4.28662,62189,76200.63,1.76E+06,995.18,14402.3,19121.8,9579.24,3.82,0,1700,44823.9,44823.9,189838,0.01,4153.14,103.308,16494.2,8.81E-05,24502.5,4263.88,24474.7,4238.14,24460.2,4224.98,7006.17,6954.58,6932.03,6.3007,1.41316,0.867188,1096.13,1063.98,1050.24,16.0259
113562.354,79556.55162,193118.9056,31.47201081,30.37315684,527.6387487,2.52E+01,45.43648692,,5.78126,0.517294,0.325253,28.8521,7.37193,53902.9,66014.8,1.49E+06,1011.23,12794.5,16072.4,7601.68,3.41,0.0310122,1650.37,38945.9,40000,192900,0.01,3881.35,103.648,16526.7,0.000247738,20614.5,3307.79,20594.2,3289,20583.4,3279.04,5450.47,5411.82,5394.66,5.78951,1.37361,0.825774,843.819,819.593,809.122,15.8545
113562.354,69381.99486,182944.3489,29.15657036,30.24111378,519.8753453,2.33E+01,42.01072005,,6.28602,0.483507,0.315483,28.0326,7.83319,49452.7,61592,1.45E+06,957.99,12572.1,15589,7333.07,3.36,0.0297848,1539.8,36575.2,40000,182744,0.01,4055.96,107.634,16650.6,0.000272833,19270.6,3190.06,19250.4,3171.46,19239.6,3161.6,5248,5209.7,5192.74,5.84199,1.36481,0.815922,817.073,793.017,782.63,16.4265
93018.48571,0,93018.48571,17.33808682,19.57792075,618.9255893,1.39E+01,25.06218922,,8.03414,0.31475,0.196869,17.2897,9.11883,25988.9,38832.76,1.20E+06,487.074,10853.4,12502.4,6084.26,2.8,0.0159,970.819,23866.5,40000,92913.1,0.01,5993.35,85.4334,15144.9,0.000390682,12565.9,2785.77,12541.9,2763.27,12529,2751.48,4499.15,4453.93,4434.31,6.4862,1.24323,0.729309,719.717,691.438,679.524,24.1239
77818.22868,0,77818.22868,21.99253115,17.40491586,593.5126028,1.76E+01,31.73341944,,10.9905,0.32358,0.129433,10.2117,11.6358,25508.7,37580.04,8.89E+05,407.401,8351.46,9142.2,4297.99,2.84,0.158974,939.501,23141.1,40000,77714.8,0.01,5133.52,119.537,16476.8,0.000816955,12893,2036.16,12876.5,2020.87,12867.1,2012.32,3301.39,3268.82,3254.48,6.63421,1.34333,0.758556,501.09,480.49,471.773,26.1573
87893.64509,0,87893.64509,12.25806799,17.64453395,516.7445614,9.81E+00,17.68777527,,12.5275,0.211873,0.177482,16.279,13.86,18998.6,30488.2,9.38E+05,460.357,9076.05,9552.6,4369.27,2.61,0.0100453,762.205,18981.3,40000,87816.6,0.01,6127.5,74.2104,13797.8,0.000729248,8457.26,1840.23,8441.61,1825.57,8432.5,1817.3,2953.57,2921.92,2907.91,6.47917,1.35374,0.764919,508.781,488.625,480.043,24.7774
113562.354,49619.07893,163181.4329,18.85333073,35.25684206,479.0312188,1.51E+01,27.22583145,,11.1457,0.348196,0.309511,28.508,12.6968,35376.3,46954,1.42E+06,854.687,13180.4,14875.8,6736.95,3.15,0.0141716,1173.85,28502.2,40000,163038,0.01,4946.86,75.6755,15003.8,0.000462315,13891.4,2681.65,13872.4,2663.77,13862,2654.19,4369.94,4333.77,4317.55,5.78669,1.32637,0.786382,740.35,717.606,707.753,17.6725
98818.43382,0,98818.43382,17.79070688,29.037026,494.2006229,1.42E+01,25.60309977,,13.0116,0.287368,0.13876,11.3086,13.7475,24610.7,36807.44,1.05E+06,517.508,10168.4,10692.5,4884.63,2.8,0.143604,920.186,22692.4,40000,98718.7,0.01,5462.91,122.4,17482.8,0.000757814,11458.8,2132.51,11441.6,2116.56,11431.9,2107.72,3443.57,3409.96,3395.07,6.39383,1.32774,0.757227,563.489,542.216,533.128,23.3967
113562.354,24545.90254,138108.2565,33.18440449,15.23892027,541.1771066,2.65E+01,47.78043268,,7.97443,0.522432,0.186432,13.9401,8.81515,45844.3,59266.8,1.42E+06,723.024,12767.7,14874.8,7108.26,3.24,0.306463,1481.67,35316.5,40000,137922,0.01,4340.88,155.594,20310.4,0.000395002,20816.5,3371.42,20792.8,3349.75,20780.3,3338.37,5529.35,5485.6,5466.4,6.13465,1.2762,0.759299,816.232,788.954,777.309,19.5229
113562.354,11134.24901,124696.603,21.04177981,18.42294756,662.0387087,1.68E+01,30.29099128,,3.72402,0.426587,0.258983,22.8601,5.05298,36350.7,50088.8,1.69E+06,652.919,14354.9,18039.4,9072.98,3.04,0.0172552,1252.22,30261.1,40000,124549,0.01,5920.59,81.5125,16095.2,0.000128436,17039.7,4119.46,17006.2,4087.77,16988.9,4071.89,6678.49,6616.8,6590.24,6.48174,1.26119,0.772703,1075.15,1036.88,1020.76,20.7253
113562.354,69483.85117,183046.2052,12.73284445,15.87489013,711.9220595,1.02E+01,18.39095899,,1.48284,0.360116,0.454253,44.2877,4.29224,37801.5,51188.4,1.85E+06,958.771,14969.5,20131.9,10252.1,3.09,0.00863053,1279.71,30874.2,40000,182893,0.01,6050.69,33.7173,9380.75,3.73E-05,14407,4085.35,14377.1,4056.33,14361.4,4041.64,6612.6,6554.47,6529.23,6.70027,1.51312,0.937481,1200.77,1164.39,1148.91,16.465
113562.354,20913.11201,134475.466,30.61805529,24.98967809,621.1987379,2.45E+01,44.17436229,,5.09782,0.523635,0.220935,17.7341,6.15173,45235.6,59094,1.60E+06,703.993,13831.8,16985.6,8410,3.2,0.0404708,1477.35,35222.6,40000,134292,0.01,4880.17,123.292,18931.7,0.000211209,20882,3941.33,20852.4,3913.85,20837.1,3899.86,6435.69,6381.55,6358.06,6.28013,1.25288,0.761594,982.611,949.009,934.77,19.8381
113562.354,37045.05684,150607.4108,30.40728066,14.78232977,696.9599255,2.43E+01,43.81375525,,2.19411,0.551535,0.299141,25.99,3.71149,49946,64143.2,1.78E+06,788.461,14688.2,19273,9798.77,3.26,0.0273518,1603.58,37946.5,40000,150405,0.01,4979.82,95.2034,17035.9,7.71E-05,22005.3,4479.5,21972.1,4448.4,21955,4432.78,7311.61,7250.4,7223.99,6.683,1.39259,0.854117,1153.36,1115.36,1099.31,18.5658
113562.354,31648.17455,145210.5286,36.00085537,47.19071325,478.7887184,2.88E+01,51.92741363,,20.6406,0.54813,0.170147,12.0359,21.3532,49047.2,62513.2,1.60E+06,760.187,15939.7,16198.9,7036.67,3.28,0.0309305,1562.83,37071.7,40000,145012,0.01,4621.35,145.349,20579.1,0.00112754,21831.7,3165.47,21809.9,3145.62,21798.5,3135.27,5211.59,5173.8,5156.82,5.79575,1.27189,0.755512,752.173,728.542,718.248,18.9513
106890.8234,0,106890.8234,13.81546955,40.65203172,480.7544052,1.11E+01,20.01369067,,21.2135,0.257766,0.162694,14.2663,22.3425,23311.6,35911.52,1.31E+06,559.853,13468,13046.1,5709.12,2.72,0.00930299,897.788,22170.6,40000,106796,0.01,6846.56,69.9076,15447.5,0.00100099,10292.2,2334.05,10272.5,2315.53,10261.6,2305.57,3753.48,3716.46,3699.94,6.17758,1.26997,0.734361,645.752,622.381,612.296,22.5019
113562.354,6319.390696,119881.7447,31.81471631,31.4809837,627.0056549,2.55E+01,45.97739748,,5.43085,0.53957,0.162425,11.4234,6.16949,43857.7,57946,1.60E+06,627.518,13897.7,16875.5,8388.46,3.17,0.0812545,1448.65,34597.5,40000,119704,0.01,5007.74,136.079,20263.4,0.000233655,21517,4064.56,21485.4,4035.23,21469.1,4020.4,6630.27,6572.98,6548.23,6.34709,1.22037,0.74409,989.287,953.813,938.836,21.1578
113562.354,53794.57786,167356.9319,28.08479588,41.46128967,746.7899745,2.25E+01,40.5682919,,5.4633,0.555467,0.36456,32.9437,7.28545,52600.1,67431.2,2.20E+06,876.21,18170.1,23772.7,11890.4,3.26,0.62354,1685.78,39698.6,40000,167144,0.01,5576.73,62.2763,15086.2,0.000157647,22178.4,5012.61,22140.3,4976.52,22121.2,4958.86,8159.15,8091.5,8062.14,5.96549,1.20489,0.763898,1353.84,1311.96,1294.1,17.4093
113562.354,34042.1848,147604.5388,36.25338992,17.06876551,517.9764181,2.90E+01,52.28802067,,8.3094,0.550707,0.191438,14.194,9.15741,49686.4,63210.8,1.37E+06,772.726,12427.9,14408.3,6783.75,3.29,0.231284,1580.27,37446.6,40000,147403,0.01,3929.62,164.773,20465.2,0.000447126,21933.7,3247.47,21912.4,3228.01,21900.9,3217.65,5348.16,5308.36,5290.77,6.07148,1.31081,0.775352,770.747,745.869,735.201,18.7674
113562.354,79570.10037,193132.4544,21.04790096,33.7747737,672.6139023,1.68E+01,30.29099128,,3.21757,0.441999,0.417646,39.4508,5.37903,46915.7,60293.2,1.82E+06,1011.45,14969.3,19786.1,9855.38,3.25,0.0159483,1507.33,35873.2,40000,192942,0.01,5094.83,55.7529,12606.1,9.50E-05,17649.9,3951.84,17622.3,3925.58,17607.9,3912.19,6433.72,6381.6,6358.78,6.18046,1.37246,0.843317,1119.5,1086.91,1072.94,15.8765
113562.354,61192.89711,174755.2511,13.48161645,37.1690493,735.5176311,1.08E+01,19.47278011,,2.74592,0.379062,0.445478,43.1548,5.43848,38497.3,52205.2,1.99E+06,915.293,16149.1,21716.3,10928.4,3.09,0.00880549,1305.13,31439.3,40000,174599,0.01,6340.9,25.9214,9739.55,6.86E-05,15166.6,4341.98,15133.6,4310.06,15116.5,4294.09,7024.83,6962.74,6935.76,6.4617,1.3628,0.842583,1259.12,1220.38,1203.88,16.9639
113562.354,68398.76964,181961.1236,36.23399891,17.4561838,548.3094166,2.90E+01,52.28802067,,5.91878,0.566971,0.287616,24.3972,7.28901,57257.4,70521.95,1.48E+06,952.67,12871.4,15891.6,7572.15,3.52,0,1700,41483.5,41483.5,181729,0.01,3835.82,131.252,17822.7,0.00026727,22586.2,3439.63,22564.9,3420.16,22553.6,3409.84,5674.08,5634.13,5616.43,5.95205,1.35796,0.812405,848.864,823.865,813.095,16.4795
113562.354,49208.46971,162770.8237,34.74218559,30.95043054,461.0428969,2.78E+01,50.12437843,,8.75691,0.531133,0.22195,17.6991,9.7723,49692.1,61244.8,1.33E+06,852.23,12072.2,14041.4,6457.27,3.39,0.0602459,1531.12,36387.9,40000,162569,0.01,3748.08,145.088,19557.4,0.000463669,21153.1,3057.83,21134.2,3040.71,21124.1,3031.52,5055.72,5020.28,5004.53,5.74989,1.3471,0.800423,718.306,696.102,686.52,17.6812
113562.354,48371.81593,161934.1699,17.73598661,45.47560354,637.8374428,1.42E+01,25.60309977,,12.2729,0.397092,0.368045,34.5291,14.2182,38845.6,52303.6,1.96E+06,848.074,17507.3,20655.8,9809.19,3.11,0.0125866,1307.59,31493.8,40000,161777,0.01,6088.71,47.3064,12744,0.00037628,15867.6,3857.11,15837.5,3828.41,15822,3814.06,6253.3,6199.64,6176.04,5.83125,1.19205,0.736185,1078.74,1045.29,1030.89,17.7785
87367.53172,0,87367.53172,24.00503689,22.88154937,626.6232701,1.92E+01,34.61827575,,8.35678,0.383193,0.146491,11.4407,9.07906,29706,42598.8,1.11E+06,457.371,10092.9,11590.3,5626.49,2.92,0.301714,1064.97,26030.6,40000,87247.1,0.01,5198.36,120.37,17320.5,0.000486812,15278.5,2737.44,15256,2716.46,15243.8,2705.37,4445.59,4403.1,4384.62,6.53479,1.25949,0.732791,664.339,637.783,626.599,24.8336
80727.68551,0,80727.68551,35.22435287,21.01090821,680.1303228,2.82E+01,50.84559251,,6.5114,0.514991,0.0992138,5.45141,6.94618,36830.1,49970.8,1.09E+06,422.412,9603.28,11392.3,5613.81,3.08,0.430778,1249.27,30195.1,40000,80578.4,0.01,4480.33,148.785,19001.4,0.00047145,20514.2,2983.55,20490.6,2961.69,20477.9,2950.21,4876.99,4832.88,4813.79,6.64002,1.26552,0.738433,667.431,639.996,628.499,25.7373
113562.354,39836.59714,153398.9511,18.24596415,32.49421861,656.4437075,1.46E+01,26.32431385,,3.72077,0.396939,0.353499,33.0239,5.56781,37898.7,51273.6,1.72E+06,803.351,14528.1,18470.7,9226.86,3.09,0.0137639,1281.84,30921.6,40000,153245,0.01,5731.06,60.3846,13416.3,0.000117052,15859.3,3900.74,15829.5,3872.3,15813.9,3857.91,6327.2,6271.23,6246.95,6.29087,1.30056,0.796384,1073.03,1038.15,1023.33,18.3766
113562.354,16871.7899,130434.1439,12.21780132,46.15079945,499.4840887,9.77E+00,17.61565386,,21.3982,0.269964,0.256136,23.9507,23.1454,25897.8,38680,1.61E+06,683.218,16140.3,16159.2,7124.06,2.8,0.00841272,967,23778.2,40000,130329,0.01,7101.53,50.3071,13075.7,0.000796989,10791.1,2762.83,10768.1,2741.01,10755.8,2729.68,4451.07,4409.36,4390.77,5.91372,1.23112,0.73058,784.596,758.375,747.014,20.2148
113562.354,60870.4572,174432.8112,26.07902174,24.87855516,692.0242624,2.09E+01,37.68343558,,2.11254,0.503428,0.368888,33.8537,4.02107,49736.1,63542.4,1.80E+06,913.364,14689.4,19567.3,9906.77,3.27,0.0214212,1588.56,37624.4,40000,174231,0.01,4960.78,73.6306,14696.7,6.77E-05,20092.7,4257.66,20062.4,4229.07,20046.8,4214.6,6944.47,6887.64,6862.96,6.55304,1.43091,0.879869,1150.92,1115.5,1100.44,16.9546
113562.354,806.8971396,114369.2511,26.71749415,30.00106165,468.0460416,2.14E+01,38.58495318,,13.0514,0.410282,0.103165,6.15594,13.4793,34250,47258.8,1.20E+06,598.825,11644.9,12261.5,5598.52,3.03,0.474765,1181.47,28673.9,40000,114230,0.01,4654.26,181.019,21816.2,0.00075967,16345.5,2556.99,16326.4,2539.45,16315.8,2529.87,4157.09,4120.73,4104.6,6.2783,1.30198,0.751959,642.971,620.107,610.302,21.6846
107068.9384,0,107068.9384,24.26139345,30.56843306,650.2052477,1.94E+01,34.97888279,,5.16121,0.444141,0.183215,14.6978,6.06723,35407,49065.2,1.53E+06,560.53,13302.3,16170.2,8073.75,3.02,0.0226218,1226.63,29688.6,40000,106925,0.01,5670.68,105.953,17979.3,0.000212135,17727.7,3849.42,17695.8,3819.52,17679.3,3804.42,6247.51,6189.25,6164.15,6.44213,1.21516,0.739064,960.136,924.035,908.855,22.4826
113562.354,18953.88076,132516.2348,22.38497609,38.88736317,591.5288393,1.79E+01,32.27433,,11.8137,0.421521,0.246933,21.4657,13.0291,37318.5,50695.6,1.68E+06,693.891,15353.1,17522.6,8350.37,3.08,0.01716,1267.39,30599.7,40000,132365,0.01,5751.41,81.6638,16728.9,0.000450935,16825.4,3623.79,16796.7,3596.76,16781.7,3583.05,5885.37,5833.57,5810.9,6.02983,1.19037,0.723394,948.608,916.378,902.61,20.0165
113562.354,4412.064328,117974.4183,23.85897806,39.68944982,520.6943155,1.91E+01,34.43797223,,17.3857,0.407437,0.149431,11.2768,18.0711,34539,47821.2,1.51E+06,617.718,14676.8,15289.4,7006.54,3.02,0.0189353,1195.53,28990.4,40000,117834,0.01,5702.37,114.571,19279.6,0.000805954,16250,3102.2,16225.3,3079.21,16212.2,3067.28,5037.59,4993.04,4973.37,6.08723,1.21265,0.719878,791.81,764.003,752.069,21.3418
113562.354,33225.1446,146787.4986,15.68421628,29.91396056,504.5123427,1.25E+01,22.53793994,,8.72035,0.303488,0.292405,27.1081,10.3891,30294.4,42573.2,1.34E+06,768.853,12321,14063.8,6565.64,2.98,0.0123899,1064.33,26015.8,40000,146665,0.01,5361.22,81.5187,14443.9,0.000357579,12115.6,2681.86,12095.7,2663.11,12084.8,2653.06,4345.63,4306.97,4289.88,6.04533,1.31374,0.773714,748.373,724.023,713.567,18.8564
113562.354,55747.80643,169310.1604,18.64939382,17.18029335,472.4511406,1.49E+01,26.86522441,,7.99143,0.349767,0.323255,29.9461,9.62191,35434.7,46336,1.36E+06,886.814,12132.4,14486.9,6669.02,3.2,0.0152925,1158.4,28153.3,40000,169167,0.01,4613.89,82.3253,14904.4,0.000321577,13954.3,2725.71,13935.9,2708.32,13925.9,2699.01,4450.51,4414.54,4398.55,5.74897,1.35363,0.804628,741.812,719.153,709.364,17.2702
113562.354,4565.926733,118128.2807,19.74120692,20.52660318,476.4317394,1.58E+01,28.48795609,,12.2826,0.33131,0.152452,12.2204,13.0164,29167.8,41990.4,1.23E+06,618.638,11806.7,12604.6,5789.16,2.91,0.132224,1049.76,25682.6,40000,118010,0.01,5219.38,133.587,18875.3,0.000599342,13211.9,2517.57,13192.6,2499.52,13181.8,2489.73,4076.58,4039.33,4022.84,6.2521,1.29716,0.752142,665.269,641.811,631.758,21.3223
113562.354,39674.77148,153237.1255,19.00544836,35.69133666,588.5003374,1.52E+01,27.40613497,,8.31136,0.383169,0.323917,29.8809,9.95455,36994,49866.8,1.64E+06,802.522,14555.9,17358.9,8332.49,3.1,0.0140616,1246.67,30137.1,40000,153087,0.01,5570.04,64.2762,14351,0.000291619,15300.2,3450.82,15274.1,3426.09,15260.3,3413.41,5604.22,5555.77,5534.53,5.98612,1.24568,0.754817,943.716,913.451,900.494,18.3802
113562.354,67685.15433,181247.5083,30.40653398,38.13686571,675.8387374,2.43E+01,43.81375525,,5.50293,0.550571,0.354857,31.8652,7.26866,55164.9,69046.69,1.90E+06,948.973,15924.5,20557.3,10088.3,3.39,0,1700,40615.7,40615.7,181024,0.01,4782.71,73.9656,15481.7,0.000184982,21963.2,4257.67,21933.4,4229.72,21918,4215.62,6962.42,6908.36,6884.66,6.00603,1.27494,0.786544,1131.55,1097.9,1083.46,16.5377
113562.354,15172.09025,128734.4443,16.20649027,27.77280174,682.9748111,1.30E+01,23.43945754,,2.8396,0.379882,0.308591,28.6387,4.60747,33342.5,47029.6,1.75E+06,674.15,14682.9,18656.3,9458.34,2.97,0.0121374,1175.74,28544.8,40000,128599,0.01,6426.38,57.2012,13456.7,8.74E-05,15190.2,4177.76,15155.8,4144.94,15138.1,4128.55,6755.66,6691.69,6664.2,6.60174,1.30528,0.801221,1125.46,1085.74,1069.01,20.3733
104535.0818,0,104535.0818,30.9567382,44.82717127,728.870972,2.48E+01,44.71527284,,11.898,0.5623,0.176814,13.0559,12.7097,42770.7,57019.2,1.90E+06,547.09,16707,20003.6,9769.23,3.14,0.0233519,1425.48,34091.2,40000,104362,0.01,5845.85,90.4821,18580.7,0.000466576,22442.1,4707.3,22402,4669.76,22382,4651.45,7661.21,7592.12,7562.32,6.13624,1.09973,0.689684,1131.59,1089.08,1071.12,22.7641
113562.354,25822.48974,139384.8437,18.94406242,36.25995171,600.7228041,1.52E+01,27.40613497,,9.01031,0.383913,0.290941,26.4564,10.4825,35376,48556,1.66E+06,729.939,14808.2,17449.7,8407.98,3.05,0.0140289,1213.9,29403.2,40000,139241,0.01,5862.68,65.0829,14908.7,0.000319779,15332.5,3564.41,15304.4,3537.81,15289.7,3524.27,5780.03,5728.42,5705.87,6.0588,1.21354,0.737409,961.373,929.212,915.489,19.4479
113562.354,34194.88107,147757.2351,12.31960235,26.21655342,608.6395355,9.86E+00,17.77792703,,4.88409,0.306646,0.352679,33.7608,7.12797,30183.2,43085.6,1.59E+06,773.939,13779,16877.7,8299.09,2.93,0.00889348,1077.14,26308.3,40000,147635,0.01,6258.72,47.4324,11308.8,0.000152136,12264.1,3407.36,12237.4,3381.81,12223.2,3368.68,5505.14,5454.07,5431.83,6.20005,1.28153,0.776032,967.691,935.74,922.148,18.808
113562.354,38034.8561,151597.2101,29.49672943,29.69878668,572.9379767,2.36E+01,42.55163061,,6.15731,0.495041,0.259406,21.9895,7.41099,45864.1,59106,1.51E+06,793.736,13231.9,16048.3,7774.51,3.25,0.038906,1477.65,35228.9,40000,151411,0.01,4554.46,119.944,18031.7,0.000264,19736.1,3518.04,19711.3,3495.05,19698.3,3483.11,5758.12,5711.98,5691.76,6.10452,1.28907,0.774547,891.642,862.86,850.571,18.4811
83405.54724,0,83405.54724,17.88325893,21.53281443,590.7202747,1.43E+01,25.78340329,,10.4858,0.287162,0.167572,14.4304,11.3848,23650.5,36003.96,9.77E+05,436.73,9134.23,10069.3,4766.94,2.75,0.188839,900.099,22224.5,40000,83309.7,0.01,5582.11,100.656,15416.2,0.000647793,11452.9,2163.17,11434.6,2146.08,11424.3,2136.72,3492.29,3456.57,3440.91,6.58181,1.31015,0.746266,558.312,535.763,526.226,25.3732
83313.08276,0,83313.08276,32.64966095,40.54620075,679.8096886,2.61E+01,47.0592186,,12.955,0.500323,0.111519,6.9035,13.4436,36365.3,49445.6,1.26E+06,435.975,11642.9,13037.9,6255.17,3.08,0.019501,1236.14,29901.6,40000,83165.7,0.01,5184.3,116.432,18404.5,0.000778368,19939.9,3216.2,19913.6,3191.72,19899.7,3179.14,5250.28,5202.74,5182.08,6.36423,1.18952,0.703944,730.438,700.961,688.523,25.3815
113562.354,6184.122785,119746.4768,29.47392216,49.33411153,452.1073397,2.36E+01,42.55163061,,28.0929,0.458199,0.10648,6.13436,28.4976,38139.3,51503.6,1.55E+06,626.931,16340.7,15206.9,6409.37,3.1,0.0247676,1287.59,31049.5,40000,119592,0.01,5464.93,154.72,21621.1,0.00155803,18255.8,2803.34,18234.3,2783.59,18222.9,2773.24,4571.11,4533.74,4516.9,5.91763,1.25634,0.737841,694.235,670.821,660.606,21.1552
113562.354,71828.27502,185390.629,17.17038678,17.58544115,521.0960843,1.37E+01,24.70158218,,6.16323,0.346757,0.378247,35.7971,8.18177,37444.7,49025.6,1.46E+06,971.069,12623.7,15713,7401.27,3.2,0.0135241,1225.64,29666.4,40000,185239,0.01,4789.23,67.1818,12936,0.000220517,13841.5,2909.67,13821.9,2891.1,13811.2,2881.21,4741.95,4703.61,4686.58,5.83679,1.36857,0.817363,822.457,798.292,787.832,16.3021
103776.0198,0,103776.0198,31.36595304,21.90656407,724.1923408,2.51E+01,45.2561834,,2.31108,0.551676,0.171238,12.6079,3.16811,41991.3,56136,1.62E+06,543.128,13478.1,17375.7,8887.65,3.13,0.0358248,1403.4,33607.5,40000,103606,0.01,5341.36,117.178,19039.9,9.55E-05,22011.2,4486.4,21974.4,4452.01,21955.7,4434.92,7308.75,7241.91,7213.43,7.00912,1.34357,0.814724,1073.07,1031.8,1014.6,22.8438
109580.0815,0,109580.0815,19.58161035,29.57729132,720.1911335,1.57E+01,28.30765257,,2.22387,0.424996,0.24935,22.1327,3.5583,34108.4,48046.4,1.74E+06,573.722,14456.8,18601.6,9530.38,2.97,0.0149329,1201.16,29117,40000,109442,0.01,6408.77,69.4628,15334.5,7.38E-05,16987.9,4481.39,16949.6,4445.04,16930.1,4427.07,7253.03,7182.74,7152.77,6.96576,1.34242,0.819046,1150.79,1107.3,1089.12,22.2346
113562.354,84597.33593,198159.6899,34.45086055,43.68793602,501.7946322,2.76E+01,49.76377139,,12.2706,0.551446,0.311979,27.2238,13.7624,58118.3,70504.61,1.66E+06,1037.57,14864.4,17979.7,7957,3.57,0,1700,41473.3,41473.3,197924,0.01,4078.29,95.6042,16748,0.000542523,21970.3,3298.68,21950,3280.02,21939.4,3270.27,5448.54,5412.35,5396.07,5.56131,1.33904,0.806598,825.363,802.64,792.682,15.5837
113562.354,63848.56013,177410.9141,34.52560633,34.08010633,638.7212872,2.76E+01,49.76377139,,4.59494,0.58165,0.316006,27.4266,6.13817,57372.2,71097.74,1.73E+06,928.814,14593.4,18690.6,9197.12,3.53,0,1700,41822.2,41822.2,177178,0.01,4368.69,96.9507,16913.2,0.000170097,23188.5,4075.15,23161,4049.66,23146.7,4036.63,6687.49,6637.07,6614.97,6.07459,1.31331,0.802555,1043.08,1011.68,998.238,16.7597
113562.354,28646.23317,142208.5872,37.94486921,46.6332865,514.701003,3.04E+01,54.81226994,,19.252,0.583335,0.164041,11.0963,19.9249,51390,65080.4,1.66E+06,744.401,16204.6,16940,7556.25,3.3,0.0332474,1627.01,38447.6,40000,142000,0.01,4672.65,141.53,20726.8,0.00100035,23236.5,3464.98,23212.2,3442.77,23199.5,3431.32,5699.63,5657.59,5638.84,5.85439,1.23867,0.740992,818.315,792.125,780.774,19.1891
113562.354,19567.16386,133129.5179,36.28123571,31.99466406,750.3797447,2.90E+01,52.28802067,,1.38118,0.640583,0.240736,19.1128,2.60653,53491.9,68362.78,1.88E+06,696.762,15211.4,20402.9,10536.7,3.29,0,1700,40213.4,40213.4,132913,0.01,5021.88,110.636,18963.4,4.93E-05,25554.4,5134.88,25515,5098.11,25495.1,5079.92,8388.31,8316.63,8285.97,7.20531,1.48938,0.907307,1266.2,1221.9,1203.32,19.9606
111480.1984,0,111480.1984,30.9391734,34.1293955,724.2859288,2.48E+01,44.71527284,,2.71572,0.567238,0.184435,13.7995,3.6239,44211.4,58583.6,1.81E+06,583.468,15066.9,19418.7,9904.82,3.16,0.0259028,1464.59,34944.8,40000,111301,0.01,5567.27,100.526,19146.8,0.000101059,22639.1,4868.88,22599.1,4831.39,22578.9,4812.91,7923.9,7852.05,7821.32,6.8192,1.2929,0.794386,1187.43,1143.12,1124.56,22.0144
113562.354,51594.16587,165156.5199,24.45566242,20.64383977,536.5065017,1.96E+01,35.33948983,,6.84133,0.425726,0.305747,27.4568,8.35936,42312.4,54903.2,1.44E+06,864.893,12783.1,15358.7,7294.26,3.22,0.0210467,1372.58,32930.3,40000,164985,0.01,4561.24,101.568,16200.2,0.000286878,16976.6,3118.32,16955.2,3098.42,16943.8,3087.89,5098.14,5057.5,5039.55,5.98333,1.32681,0.790938,824.389,798.907,787.958,17.5361
113562.354,66637.63166,180199.9857,16.01721337,46.68585738,704.041719,1.28E+01,23.0788505,,9.5756,0.40495,0.431746,41.292,11.9834,41452,55198.8,2.15E+06,943.773,18453.8,23029.2,11129,3.14,0.0108224,1379.97,33092.8,40000,180032,0.01,6198.62,30.5846,10784.8,0.000253312,16192.1,4231.74,16159.7,4200.57,16143.1,4185.11,6853.84,6795.78,6770.27,5.81906,1.19797,0.749816,1221.22,1185.02,1169.42,16.6261
113562.354,22894.41992,136456.7739,25.71287056,42.4293133,635.3324797,2.06E+01,37.14252502,,11.9633,0.483179,0.259859,22.3257,13.2275,42334.8,56136.8,1.86E+06,714.441,16619.5,19527.8,9346.15,3.16,0.0201185,1403.42,33607.9,40000,136285,0.01,5669.86,79.7673,16975.6,0.000436953,19285.1,4085.62,19252.8,4055.23,19236.3,4040.09,6646.49,6589.42,6564.53,5.98641,1.16539,0.718409,1054.43,1019.04,1003.92,19.6827
99268.2146,0,99268.2146,18.6682584,35.68480098,583.1398624,1.49E+01,26.86522441,,12.5589,0.334506,0.176964,15.0117,13.4457,27824.2,40703.6,1.31E+06,519.798,12281.4,13464.5,6388.15,2.86,0.0121731,1017.59,24944.6,40000,99155.4,0.01,6118.4,82.6789,16286,0.000593511,13351.8,2875.43,13327.5,2852.54,13314.4,2840.61,4647.99,4602.8,4583.05,6.31068,1.21578,0.716301,742.591,714.345,702.36,23.3622
113562.354,60755.30332,174317.6573,31.93481705,31.34968772,626.1292493,2.55E+01,45.97739748,,3.85253,0.543999,0.31892,28.0057,5.42784,53658.8,67278,1.65E+06,912.676,13902.4,17830.3,8807.43,3.34,0.0294658,1681.95,39617.3,40000,174100,0.01,4392.42,102.221,16744,0.00014929,21689.8,3898.4,21663.3,3873.83,21649.5,3861.19,6390.61,6341.39,6319.85,6.17035,1.34461,0.817388,1007.3,976.612,963.496,16.9497
113562.354,51566.51634,165128.8703,29.30729286,38.29772514,659.159806,2.34E+01,42.19102357,,6.80053,0.530256,0.324204,28.711,8.40049,50806.5,64606.4,1.85E+06,864.568,15884,19846.1,9698.55,3.29,0.0232714,1615.16,38194.4,40000,164923,0.01,4982.7,78.7144,16170.3,0.000240465,21154.4,4169.92,21124.1,4141.54,21108.6,4127.25,6810.48,6755.88,6731.98,5.99975,1.23717,0.762417,1094.08,1060.13,1045.6,17.5455
113562.354,54240.23321,167802.5872,31.31074325,26.95632666,700.486873,2.50E+01,45.07587988,,2.00171,0.563045,0.333921,29.6249,3.70484,53926.2,68123.93,1.81E+06,878.518,14726.3,19600.7,9956.84,3.32,0,1700,40072.9,40072.9,167584,0.01,4755.32,90.1076,16279.7,6.85E-05,22461.1,4442.73,22429.5,4413.18,22413.3,4398.27,7262.26,7203.68,7178.3,6.6486,1.43489,0.881886,1162.41,1125.97,1110.51,17.3699
113562.354,66173.21586,179735.5699,22.87316707,16.53544851,742.4393604,1.83E+01,32.99554407,,1.29592,0.484947,0.409905,38.5344,3.47958,48640.7,62694,1.91E+06,941.186,15256.2,20930.5,10732.5,3.25,0.0176642,1567.35,37168.8,40000,179538,0.01,5299.41,59.8994,13159.9,3.68E-05,19368.4,4522.8,19335.9,4491.76,19319.1,4476.16,7359.55,7297.92,7271.23,6.89659,1.54589,0.956956,1258.17,1219.73,1203.42,16.6409
83517.35323,0,83517.35323,27.36649724,40.85077041,742.5891707,2.19E+01,39.48647078,,10.1501,0.462345,0.171339,13.5745,10.9869,33934.2,47091.6,1.39E+06,437.098,12375,14522.7,7115.85,3.02,0.0156,1177.29,28579.7,40000,83379.8,0.01,5731.2,83.9186,16524.2,0.000510909,18445.5,3586.24,18414.6,3557.35,18398.7,3542.82,5835.47,5780.31,5756.54,6.3613,1.15658,0.698269,838.463,804.371,790.05,25.3702
113562.354,16019.66894,129582.0229,34.92068548,22.57614312,612.7121443,2.79E+01,50.30468195,,5.66077,0.569005,0.176979,12.6092,6.45465,47788.6,61908,1.57E+06,678.286,13687.5,16612.4,8200.75,3.23,0.193366,1547.7,36745.8,40000,129388,0.01,4639.98,146.422,20451.8,0.000255128,22681.3,3971.89,22651.7,3944.68,22636.4,3930.79,6499.28,6445.66,6422.39,6.28566,1.24084,0.752613,959.144,925.905,911.824,20.2565
85857.46241,0,85857.46241,24.94759979,20.08940138,619.7900166,2.00E+01,36.06070391,,8.85474,0.388332,0.134132,10.112,9.50773,29924.3,42750.4,1.07E+06,449.451,9787.66,11135.4,5379.46,2.93,0.327851,1068.76,26117.1,40000,85736.1,0.01,5068.63,124.711,17577.5,0.000546447,15479.1,2638.63,15457.7,2618.73,15446.1,2608.12,4289.31,4248.71,4231.03,6.54912,1.2709,0.735395,633.732,608.311,597.596,25.0314
113562.354,25877.803,139440.157,29.49802788,22.0297026,561.72427,2.36E+01,42.55163061,,7.09779,0.488686,0.218701,17.7213,8.13351,43456,56768.4,1.47E+06,730.057,13062.2,15492,7477.95,3.2,0.0824468,1419.21,33953.9,40000,139264,0.01,4645.65,132.487,19012,0.000319813,19481.5,3451.73,19456.5,3428.67,19443.4,3416.67,5644.67,5598.44,5578.21,6.14495,1.26828,0.759315,861.875,833.064,820.785,19.4202
113562.354,11638.26226,125200.6163,15.85873452,31.89228601,641.8632402,1.27E+01,22.89854698,,4.53479,0.356936,0.28055,25.7826,6.15765,31440.3,44911.6,1.65E+06,655.665,14192.2,17449.1,8710.49,2.93,0.0121141,1122.79,27347.2,40000,125073,0.01,6383.86,62.4805,13964.6,0.000149733,14269.4,3830.3,14237.8,3800.26,14221.4,3785.11,6191.24,6132.47,6107.13,6.36739,1.23936,0.757598,1030.15,993.595,978.16,20.6895
113562.354,83264.7038,196827.0578,33.87180941,45.26896911,528.2152718,2.71E+01,48.86225379,,13.107,0.546639,0.32014,28.0999,14.6435,58092.7,71079.21,1.73E+06,1030.58,15904.6,18292.2,8240.44,3.57,0,1700,41811.3,41811.3,196591,0.01,4293.32,95.6989,16457.4,0.000558228,21781.9,3369.01,21760.5,3349.28,21749.2,3339.03,5551.28,5513.37,5496.33,5.60511,1.31115,0.792421,861.674,837.907,827.515,15.6553
113562.354,23463.25643,137025.6104,33.66819315,16.4301531,719.1416198,2.69E+01,48.50164675,,1.83084,0.59767,0.253821,20.8099,3.10996,51060.8,65611.2,1.82E+06,717.238,14889.9,19634.1,10061.9,3.26,0.0324651,1640.28,38731,40000,136819,0.01,5022.33,107.444,18437.6,6.63E-05,23843.3,4797.58,23806.7,4763.45,23788.1,4746.46,7833.32,7766.61,7737.98,6.93446,1.41847,0.868448,1198.84,1157.55,1140.19,19.6312
113562.354,31734.04402,145296.398,33.86308139,44.96118273,541.0889701,2.71E+01,48.86225379,,16.7528,0.544356,0.20563,15.8822,17.6728,48827.1,62377.2,1.69E+06,760.643,16132.7,17468.3,7956.32,3.27,0.028546,1559.43,36998.3,40000,145098,0.01,4851.59,120.217,19451.9,0.000783522,21694,3546.06,21668.4,3522.5,21655.1,3510.43,5815.36,5770.7,5750.87,5.86581,1.22571,0.737957,869.072,841.261,829.242,18.9525
85850.05183,0,85850.05183,11.31905262,48.81562343,528.0476705,9.06E+00,16.33549887,,27.7092,0.20781,0.188399,17.4867,29.1707,18988,31389.08,1.17E+06,449.644,12529.8,11322,4800.19,2.53,0.00577257,784.727,19514.8,40000,85773.1,0.01,7732.59,43.4847,12511.5,0.00150044,8301.07,1945.75,8283.52,1929.37,8273.51,1920.37,3117.28,3084.18,3069.32,6.28571,1.29771,0.738734,544.172,523.121,514.014,25.063
113562.354,81868.77216,195431.1262,16.04321044,47.4338662,512.1394541,1.28E+01,23.0788505,,14.7826,0.34015,0.397689,37.9139,17.0057,38268.5,50482.8,1.75E+06,1023.69,16369.4,18325.9,8125.1,3.17,0.0113195,1262.07,30481,40000,195276,0.01,5459.73,48.8107,11803.7,0.000508168,13582.4,2881.05,13562,2861.64,13551.1,2851.56,4685,4647.96,4631.28,5.55833,1.31125,0.791469,843.532,820.164,809.922,15.751
113562.354,42350.1505,155912.5045,34.51807339,38.6477276,553.7892515,2.76E+01,49.76377139,,11.1821,0.551654,0.237947,19.2202,12.2805,51416.8,64758.4,1.61E+06,816.24,14712.4,16894.8,7900.8,3.32,0.0290749,1618.96,38275.6,40000,155704,0.01,4509.6,117.104,18876.6,0.000514328,21983,3564.09,21958.4,3541.52,21945.5,3529.85,5854.69,5810.62,5791.13,5.90966,1.25701,0.756252,876.372,848.884,837.049,18.1639
113562.354,28743.21053,142305.5645,38.07707849,29.22723134,507.0483009,3.05E+01,54.99257346,,9.01086,0.567397,0.160828,10.7781,9.68457,50197.3,63676,1.34E+06,744.935,12245.4,13974.2,6541.49,3.3,0.299779,1591.9,37696.1,40000,142102,0.01,3898.74,179.023,21291.7,0.000508968,22593.7,3204.95,22572.8,3185.98,22561.6,3175.82,5282.8,5243.88,5226.66,6.09207,1.30867,0.771274,744.662,720.347,709.917,19.1763
96540.27994,0,96540.27994,27.41803068,20.14397327,684.5967371,2.19E+01,39.48647078,,4.49559,0.469578,0.166184,12.7636,5.31155,35828.9,49368.4,1.40E+06,505.327,12115.1,14871.8,7457.42,3.04,0.0732117,1234.21,29858.4,40000,96395,0.01,5359.74,117.562,18112,0.000209704,18733.3,3712.41,18702.5,3683.66,18686.5,3669.1,6039.31,5983.01,5958.84,6.5824,1.23956,0.747059,891.513,856.657,842.062,23.683
78251.01765,0,78251.01765,25.2929166,17.79565024,745.1181757,2.02E+01,36.42131095,,4.08817,0.414344,0.178288,14.7251,5.0075,30461.3,43458,1.15E+06,409.564,9901.03,12216.1,6136.75,2.93,0.209885,1086.45,26520.8,40000,78127.5,0.01,5344.06,103.344,15929.5,0.000227273,16527.3,3136.68,16500.5,3111.65,16486.4,3098.76,5099.63,5049.78,5028.41,6.80679,1.28195,0.755967,738.362,707.391,694.489,26.1171
113562.354,21976.99596,135539.35,37.72090844,35.93508683,703.7982345,3.02E+01,54.4516629,,4.47209,0.642386,0.220089,16.6901,5.49101,54365,68938.74,1.87E+06,709.376,15767,20011.3,10047.3,3.34,0,1700,40552.2,40552.2,135319,0.01,4909.26,109.161,19421.9,0.000171328,25617.1,4812.94,25580.5,4779.05,25562.1,4762.25,7871.98,7807.12,7779.14,6.32532,1.22719,0.761935,1172.48,1132.44,1115.5,19.7508
113562.354,34692.32334,148254.6773,26.03945158,31.75326173,651.1660815,2.08E+01,37.50313206,,3.63318,0.483558,0.298627,26.4084,5.13564,44222.8,57921.6,1.69E+06,776.249,14251.8,18089.2,9046.45,3.19,0.0227934,1448.04,34584.2,40000,148075,0.01,5125.41,91.745,16466.1,0.000130453,19297,4039.51,19266.8,4011.13,19251.2,3996.76,6582.02,6526.08,6501.83,6.34166,1.30231,0.795796,1055.28,1020.5,1005.75,18.7434
113562.354,2739.311099,116301.6651,11.40024181,28.84109291,734.782403,9.12E+00,16.44368098,,1.39771,0.342271,0.319028,30.5354,3.64857,28941.8,42926.4,1.83E+06,609.068,15052.4,19736.6,10177.5,2.82,0.00760523,1073.16,26217.6,40000,116184,0.01,7515.2,34.1481,10746.5,3.81E-05,13711.1,4597.5,13671.5,4559.24,13651.1,4540.37,7411.99,7337.49,7305.77,7.27887,1.46865,0.889723,1240.82,1194.63,1175.33,21.574
112998.3601,0,112998.3601,31.34152621,23.4930015,569.6651539,2.51E+01,45.2561834,,8.48188,0.506281,0.117594,6.87219,8.97365,40484.6,54362,1.44E+06,591.506,13004.6,14961.9,7261.82,3.12,0.331593,1359.05,32632.1,40000,112834,0.01,4824.77,160.713,21506.2,0.000416726,20180.8,3502,20153.4,3476.8,20139.1,3463.78,5706.91,5657.01,5635.3,6.31016,1.21609,0.727576,851.221,820.226,807.095,21.8355
113562.354,75563.78053,189126.1345,13.25336436,23.39370623,740.5386547,1.06E+01,19.11217307,,1.09141,0.377252,0.469099,45.8161,3.96655,39899.7,53503.6,1.91E+06,990.599,15274.1,20929.3,10727.2,3.12,0.00893167,1337.59,32158.2,40000,188964,0.01,6017.22,33.2287,9265.67,2.65E-05,15092.2,4271.78,15061.3,4241.73,15045.2,4226.56,6917.17,6856.97,6830.87,6.87633,1.58972,0.990782,1260.41,1222.74,1206.72,16.1184
113562.354,73539.39144,187101.7454,25.13243565,34.57004524,611.3718097,2.01E+01,36.24100743,,5.53347,0.466603,0.370133,34.0832,7.39981,48633.4,61838.8,1.70E+06,979.802,14457.6,18309.6,8877.04,3.29,0.0191336,1545.97,36708.3,40000,186905,0.01,4666.42,70.1142,14517,0.000193334,18615.5,3646.72,18590.7,3623.32,18577.6,3611.26,5959.34,5912.83,5892.34,5.94081,1.31757,0.801674,993.911,964.82,952.305,16.2
113562.354,79470.02785,193032.3819,35.95124328,35.62385992,449.896682,2.88E+01,51.92741363,,9.70053,0.56131,0.280812,23.8447,11.0228,56803.9,67445.6,1.46E+06,1010.72,13054.9,15764.5,7075.83,3.52,0.0304744,1686.14,39706.2,40000,192802,0.01,3601.62,100.282,17874.7,0.000476106,22357,3165.42,22338.3,3148.55,22328.4,3139.6,5250.28,5216.23,5200.95,5.4323,1.36351,0.822571,753.517,732.185,722.881,15.8537
113562.354,68692.61132,182254.9653,17.26722689,37.45766179,750.5292438,1.38E+01,24.8818857,,2.81289,0.428516,0.443384,42.4576,5.23184,43782.6,57700.8,2.05E+06,954.496,16541.6,22359.4,11282,3.17,0.0119077,1442.52,34463.6,40000,182077,0.01,5915.72,36.6634,10999.4,7.23E-05,17132.1,4496.73,17098.7,4464.53,17081.5,4448.48,7290.74,7228.42,7201.33,6.40495,1.35938,0.843966,1291.46,1252.6,1236.03,16.5037
109860.3304,0,109860.3304,28.0685051,18.83387987,693.9782433,2.25E+01,40.5682919,,2.90115,0.515451,0.184627,14.2711,3.81924,40425.5,54542.8,1.68E+06,575.057,14138.1,17904.2,9106.14,3.1,0.0263369,1363.57,32731.7,40000,109696,0.01,5560.81,107.592,18706.4,0.000112113,20572.9,4444.99,20536.3,4410.72,20517.7,4393.69,7227.5,7161.15,7132.78,6.7454,1.28601,0.786797,1092.72,1051.73,1034.56,22.1838
113562.354,11104.90831,124667.2623,27.44633016,22.49448552,641.195063,2.20E+01,39.6667743,,4.65205,0.495097,0.212347,17.184,5.68477,41423.5,55309.2,1.64E+06,652.657,14126.2,17407.5,8694.48,3.13,0.0271317,1382.73,33153.5,40000,124499,0.01,5300.4,110.164,18510.6,0.000182309,19754.7,4086.08,19722.7,4056.09,19706.2,4040.97,6652.05,6593.48,6568.22,6.36563,1.23682,0.756337,1025.43,989.114,973.785,20.7135
113562.354,39508.38006,153070.7341,34.46829793,40.09879019,636.4683351,2.76E+01,49.76377139,,9.2601,0.581968,0.260903,21.4961,10.4889,53220.2,67257.6,1.82E+06,801.305,16000.3,19283.6,9300.49,3.31,0.0288058,1681.44,39606.6,40000,152855,0.01,4822.74,98.4931,18164.7,0.000369602,23203.9,4172.6,23173.6,4144.44,23158,4130.25,6832.23,6778.46,6754.9,5.98255,1.20852,0.742183,1045.48,1012.11,997.827,18.3763
113562.354,69813.41367,183375.7677,27.20931335,35.41173142,601.1224195,2.18E+01,39.30616726,,6.40416,0.48706,0.350244,31.7916,8.15109,50172.6,63226,1.69E+06,960.236,14520.9,18127,8728.47,3.32,0.0214028,1580.65,37454.8,40000,183172,0.01,4620.99,76.1011,15271.5,0.00023601,19426.1,3646.22,19401.4,3623.07,19388.4,3611.12,5966.61,5920.73,5900.49,5.91303,1.30416,0.792172,973.67,944.995,932.65,16.4102
113562.354,71731.68661,185294.0406,11.66560835,48.34254959,589.8896519,9.33E+00,16.82231837,,13.4936,0.317666,0.42519,41.2641,16.1795,34627.6,47357.2,1.92E+06,970.622,17496.9,20274.6,9342.74,3.06,0.00756612,1183.93,28729.3,40000,185154,0.01,6330.02,21.1782,9445.23,0.000381896,12705.5,3342.92,12680.4,3318.55,12667.1,3306.17,5406.89,5361,5340.57,5.67578,1.24448,0.76137,998.269,969.453,956.924,16.3314
113562.354,19675.7914,133238.1454,35.67035735,19.7204712,575.9728305,2.85E+01,51.38650307,,6.94779,0.563477,0.170538,11.9161,7.69616,48101,62010.8,1.49E+06,697.446,13193.7,15659.9,7607.59,3.24,0.332539,1550.27,36801.1,40000,133043,0.01,4397.31,157.468,20773.9,0.00033566,22453.2,3682.55,22426.8,3658.29,22412.9,3645.74,6037.47,5989.12,5968.01,6.21158,1.25366,0.752451,881.792,851.75,838.976,19.9332
113562.354,91800.46297,205362.817,15.92795633,32.86064079,718.1567369,1.27E+01,22.89854698,,1.57631,0.400786,0.470571,45.5811,4.24768,44211,57676.4,1.89E+06,1075.62,15146.8,20763.1,10537.8,3.21,0.0112768,1441.91,34450.2,40000,205184,0.01,5508.84,40.4768,10094.5,4.00E-05,16021,4100.16,15992.5,4072.62,15977.5,4058.61,6653.99,6598.7,6574.56,6.58419,1.52541,0.948211,1213.99,1179.34,1164.51,15.2514
113562.354,57182.23775,170744.5918,35.65338596,33.90281057,699.5380085,2.85E+01,51.38650307,,2.71017,0.61641,0.317598,27.4228,4.28579,58821,73123.12,1.85E+06,893.836,15167.6,20048.5,10114.7,3.62,0,1700,43013.6,43013.6,170506,0.01,4540.54,95.8437,17014.7,9.13E-05,24581,4563.64,24549.2,4534.03,24532.9,4519.11,7477.24,7419.05,7393.77,6.41973,1.36743,0.842581,1168.28,1132.15,1116.77,17.1772
113562.354,64611.92214,178174.2761,22.75689164,40.05062878,506.5183615,1.82E+01,32.81524056,,12.2291,0.405068,0.332437,30.4541,13.8796,42369.3,54686,1.57E+06,933.135,14553,16491.2,7447.12,3.24,0.0173451,1367.15,32810.6,40000,178003,0.01,4828.91,77.8771,15093.8,0.000495796,16154.9,2948.21,16134.7,2929.35,16123.9,2919.42,4819.32,4782.12,4765.46,5.71632,1.31496,0.786568,801.782,778.38,768.198,16.7153
113562.354,77422.78812,190985.1421,32.37189076,26.27727114,704.0203201,2.59E+01,46.69861156,,1.79208,0.581377,0.369788,33.4057,3.68915,59236.3,73358.74,1.84E+06,999.934,14827.7,20122.4,10210.9,3.64,0,1700,43152.2,43152.2,190745,0.01,4468.89,84.5579,15363.3,5.58E-05,23189,4434.79,23159.2,4406.93,23143.9,4392.78,7262.84,7207.13,7182.87,6.57814,1.48558,0.918156,1179.16,1144.43,1129.63,15.9824
113562.354,9728.001854,123290.3559,36.43622632,47.79359575,581.8684991,2.91E+01,52.46832418,,20.0929,0.588856,0.134846,7.98818,20.6203,48059.2,62338.8,1.81E+06,645.298,17372.9,18526.5,8561.77,3.22,0.0319724,1558.47,36977.7,40000,123096,0.01,5203.63,135.048,21217.8,0.00092886,23471.7,3973.37,23440.6,3944.73,23424.8,3930.4,6496.38,6443.48,6420.21,5.96606,1.15558,0.704597,951.642,918.894,904.834,20.8284
113562.354,45364.8847,158927.2387,12.71107447,29.29787619,721.5108815,1.02E+01,18.39095899,,1.47225,0.359305,0.417015,40.4222,4.09654,35060.3,48697.6,1.85E+06,832.392,15072.1,20024.3,10251.1,3.01,0.00865335,1217.44,29482.6,40000,158785,0.01,6455.24,35.173,10034.7,3.82E-05,14378.7,4263.4,14345.7,4231.46,14328.5,4215.45,6892.89,6829.62,6802.35,6.86337,1.48828,0.917038,1216.83,1177.37,1160.68,18.0045
113562.354,93434.35718,206996.7112,29.06301857,29.89219088,556.4789589,2.33E+01,42.01072005,,4.82979,0.50003,0.3666,33.4571,6.66031,54534.1,66805.2,1.56E+06,1083.97,13170.3,16941.6,8109.48,3.41,0.0256355,1670.13,39366.4,40000,206776,0.01,3992.62,86.1463,15046.6,0.000186907,19933.6,3389.76,19912.7,3370.33,19901.6,3360.09,5574.19,5534.31,5516.6,5.81577,1.39335,0.842032,899.653,874.625,863.796,15.1404
113562.354,30171.49473,143733.8487,11.15649055,23.71273753,681.1708405,8.93E+00,16.10110429,,2.37059,0.321179,0.377136,36.4509,4.87168,30567.7,44002.4,1.75E+06,752.84,14610.3,18718.9,9477.66,2.91,0.00754166,1100.06,26830.6,40000,143610,0.01,6781.91,34.3261,10046.3,6.52E-05,12857.5,3973.51,12825.5,3942.67,12808.8,3927.13,6412.82,6351.86,6325.58,6.6143,1.36441,0.83552,1125.02,1087.02,1070.97,19.1325
112810.3176,0,112810.3176,16.46315354,26.66259042,708.3667304,1.32E+01,23.80006458,,2.28776,0.38996,0.264994,24.1415,3.83743,32015.8,45952.8,1.77E+06,590.7,14805.4,18942.9,9693.38,2.92,0.0122751,1148.82,27936.9,40000,112681,0.01,6780.55,58.8478,14093,7.11E-05,15597.6,4462.12,15559.4,4425.63,15539.8,4407.58,7209.27,7138.69,7108.56,6.90235,1.33217,0.815444,1169.65,1125.93,1107.63,21.9055
81003.68432,0,81003.68432,15.48530047,15.62061693,519.0173943,1.24E+01,22.35763642,,12.8454,0.245735,0.147633,12.7677,13.7952,20226.3,31169.16,8.64E+05,424.212,8330.93,8830.35,4029.79,2.72,0.0238572,779.229,19384.7,40000,80921.7,0.01,5493.12,94.4415,15284.1,0.000858693,9798.84,1791.13,9784.19,1777.43,9775.69,1769.66,2890.24,2860.5,2847.34,6.42123,1.36931,0.773628,466.242,447.303,439.25,25.7061
113562.354,80001.55159,193563.9056,26.26311286,16.00067629,482.5433851,2.10E+01,37.8637391,,6.56353,0.453963,0.337799,30.7082,8.23942,47111.1,57862.4,1.43E+06,1013.71,12405.3,15472.2,7186.65,3.4,0.0226088,1446.56,34551.8,40000,193373,0.01,3936.59,89.3461,15737.5,0.00027132,18097.1,3041.73,18078.3,3024.23,18068.1,3014.92,5005.9,4969.73,4953.64,5.60348,1.37866,0.829288,790.839,768.143,758.301,15.8336
97946.58205,0,97946.58205,16.81386831,28.63108314,582.138379,1.35E+01,24.34097514,,9.22675,0.305302,0.186813,16.2784,10.2844,25828.2,38662.64,1.21E+06,512.912,11099.3,12510.5,6014.85,2.8,0.0159743,966.566,23768.2,40000,97841.9,0.01,5987.84,88.4815,15561.7,0.000444948,12187.9,2694.77,12165,2673.29,12152.6,2661.95,4348.96,4305.54,4286.61,6.43746,1.24973,0.730348,707.658,680.447,668.939,23.52
113562.354,27217.25786,140779.6119,27.35597342,30.08698119,623.4972785,2.19E+01,39.48647078,,4.81988,0.487508,0.25947,22.1631,6.0966,43488.3,57132.8,1.61E+06,737.078,13896.5,17190.4,8512.88,3.18,0.0264811,1428.32,34153.2,40000,140603,0.01,5019.81,105.563,17592,0.000187919,19448,3872.53,19419,3845.39,19403.9,3831.57,6314.48,6260.91,6237.65,6.25836,1.26655,0.770155,991.731,958.435,944.308,19.3217
113562.354,30253.60332,143815.9573,25.6477491,26.54998862,488.5715549,2.05E+01,36.9622215,,9.52916,0.415267,0.224052,18.8485,10.6018,38656.6,51208,1.30E+06,753.098,12064.6,13616.9,6302.2,3.16,0.146059,1280.2,30885.1,40000,143659,0.01,4504.12,137.897,18591.9,0.000473052,16550.4,2795.21,16531,2777.29,16520.4,2767.63,4571.33,4534.3,4517.88,6.05349,1.32406,0.776719,713.154,689.89,679.892,19.0659
113562.354,65102.05321,178664.4072,36.60101984,44.66447195,453.0576511,2.93E+01,52.82893122,,15.9833,0.561652,0.24886,20.3656,17.1191,55483.4,67466.4,1.58E+06,935.425,15136.6,16442.6,7154.49,3.44,0.0309888,1686.66,39717.3,40000,178439,0.01,4045.44,116.124,18636.2,0.000835334,22368.5,3121.65,22349.3,3104.04,22339.2,3094.82,5167.5,5133.55,5118.25,5.51135,1.329,0.797775,742.247,720.952,711.627,16.6714
