WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,35739.02122,149301.3752,34.85620645,16.8470145,526.4367343,2.79E+01,50.30468195,,7.90445,0.538564,0.207018,15.9722,8.84393,48920.9,62450,1.39E+06,781.636,12558.6,14691.1,6950.63,3.28,0.149606,1561.25,37037.5,40000,149103,0.01,4008.4,154.293,19949.6,0.000411827,21453.7,3283.59,21431.8,3263.62,21420.1,3253.04,5401.64,5360.91,5342.95,6.06891,1.3079,0.77561,790.368,764.924,754.02,18.6414
91937.73015,0,91937.73015,22.23408654,40.08891711,589.7950593,1.78E+01,32.09402648,,16.5155,0.36753,0.147319,11.6597,17.225,29271.2,42104.8,1.26E+06,481.339,12174.5,12826.1,5956.94,2.91,0.0137147,1052.62,25748,40000,91819.1,0.01,5897.39,94.4641,17121.2,0.000891927,14658.8,2760.54,14635.6,2738.89,14623.1,2727.55,4475.79,4433.24,4414.56,6.29656,1.2203,0.713412,686.097,659.517,648.205,24.2454
113562.354,69536.3196,183098.6736,38.40644699,42.59643648,490.015976,3.07E+01,55.3531805,,13.5603,0.585368,0.261561,21.4923,14.7601,58769.4,71465.28,1.60E+06,958.601,14961.5,16789.2,7488.52,3.61,0,1700,42038.4,42038.4,182860,0.01,4006.1,122.745,18477.8,0.000658066,23313.3,3298.51,23292.8,3280.03,23282.1,3270.32,5459.34,5423.3,5407.1,5.6181,1.32243,0.793874,789.579,767.009,757.159,16.4104
113562.354,16371.40515,129933.7592,17.49624004,29.48429754,506.140434,1.40E+01,25.24249273,,9.87858,0.320972,0.227685,20.2206,11.0855,29911,42380,1.33E+06,680.51,12303.9,13755.2,6439.96,2.95,0.016453,1059.5,25905.5,40000,129813,0.01,5516.8,97.0118,16318,0.000424557,12809.4,2731.85,12788.4,2712.1,12776.9,2701.56,4425.64,4385.3,4367.52,6.16187,1.28621,0.754778,738.91,713.555,702.709,20.2365
103830.3419,0,103830.3419,20.97154185,34.50958462,661.5573675,1.68E+01,30.29099128,,6.98395,0.404829,0.205546,17.4807,8.02171,32516.2,45932,1.55E+06,543.614,13583.2,16261.8,8051.23,2.96,0.0146636,1148.3,27925,40000,103699,0.01,6114.98,76.7099,16378,0.000277943,16167.4,3767.15,16135.3,3736.94,16118.7,3721.78,6102.53,6044.25,6019.18,6.34552,1.18087,0.719635,951.868,915.758,900.554,22.8486
113562.354,74944.29051,188506.6445,34.71020427,32.01963744,475.7633706,2.78E+01,50.12437843,,7.48006,0.547161,0.285717,24.4395,8.83948,55114.4,66212.4,1.43E+06,987.028,12533.6,15362.9,7089.09,3.48,0.0303776,1655.31,39051.2,40000,188283,0.01,3647.4,107.624,17769.8,0.000355547,21796.1,3208.99,21776.9,3191.55,21766.6,3182.27,5311.22,5275.37,5259.38,5.59729,1.36733,0.821769,776.364,753.913,744.178,16.104
113562.354,42862.51157,156424.8656,29.02403683,27.5817483,639.274518,2.32E+01,41.83041653,,3.8386,0.51448,0.299011,26.1391,5.32326,48056,61728.8,1.67E+06,818.997,14102.5,17905.8,8909.77,3.26,0.0269031,1543.22,36649,40000,156230,0.01,4791.81,99.5423,16940.1,0.000143746,20521.7,3991.67,20492.9,3964.8,20477.9,3951.12,6521.7,6468.45,6445.29,6.26371,1.31115,0.799541,1032.22,999.081,984.991,18.1397
90748.13177,0,90748.13177,34.00745174,31.1577243,672.3153012,2.72E+01,49.04255731,,5.70545,0.527217,0.1151,6.86297,6.21626,38794.9,52326.4,1.27E+06,474.9,11082.8,13335.4,6623.32,3.1,0.407249,1308.16,31506.5,40000,90590.9,0.01,4709.17,145.486,19568.9,0.000324008,21011.7,3448.22,20984.1,3422.7,20969.7,3409.58,5631.76,5581.22,5559.43,6.55541,1.23786,0.736548,788.894,757.573,744.443,24.3893
83396.28381,0,83396.28381,35.95565722,48.86101825,589.9598985,2.88E+01,51.92741363,,24.4713,0.513726,0.0856289,3.87258,24.7754,37169.2,50302,1.23E+06,436.395,12485.3,12185.6,5428.96,3.09,0.0221169,1257.55,30380,40000,83245.6,0.01,5058.81,146.586,19864.7,0.00174803,20458.3,2682.73,20436.6,2662.85,20425,2652.36,4378.82,4340.11,4322.95,6.2587,1.23632,0.716099,615.054,590.886,580.53,25.3565
113562.354,87880.07505,201442.4291,33.93018352,22.41712104,583.5604679,2.71E+01,48.86225379,,4.50237,0.555705,0.343705,30.5676,6.19343,59373.4,72642.19,1.58E+06,1054.75,13373.3,17181.2,8306.32,3.65,0,1700,42730.7,42730.7,201202,0.01,3913.85,106.744,16152.6,0.000174348,22146,3591.32,22123.9,3570.89,22112.1,3560.16,5913.81,5872.03,5853.53,5.95058,1.38678,0.837529,928.407,902.242,890.953,15.417
92529.47855,0,92529.47855,13.38296116,15.88066225,643.4171253,1.07E+01,19.29247659,,6.80467,0.274499,0.236867,21.955,8.38171,23379.9,36234.4,1.24E+06,484.566,11069,12921.2,6347.34,2.7,0.00910255,905.86,22358.8,40000,92434.7,0.01,6605.21,60.1301,12838.7,0.000298005,10972.3,2849.14,10947.1,2825.23,10933.5,2812.79,4586.86,4538.94,4518.22,6.52856,1.23862,0.730668,757.002,727.034,714.436,24.2052
113562.354,52755.8651,166318.2191,16.97524647,26.78493622,573.2661586,1.36E+01,24.52127866,,5.62318,0.353431,0.358618,33.7471,7.55721,36067.5,48710.8,1.54E+06,871.115,13340.6,16399.3,7924.41,3.1,0.0169116,1217.77,29489.9,40000,166172,0.01,5248.94,65.0553,13147.8,0.000195748,14114.1,3218.25,14090.8,3196.08,14078.3,3184.53,5227.87,5183.07,5163.39,6.02965,1.31556,0.791319,903.892,875.796,863.76,17.4768
81237.16743,0,81237.16743,18.62376352,26.65917326,618.2940772,1.49E+01,26.86522441,,9.67375,0.298567,0.172461,14.8659,10.5595,24266,36792.2,9.83E+05,425.35,9079.67,10161.7,4859.28,2.76,0.209994,919.805,22683.5,40000,81138.8,0.01,5568.62,99.2051,15249.5,0.000600269,11907.6,2241.28,11888.6,2223.48,11877.9,2213.8,3621.19,3584.23,3568.07,6.62442,1.30063,0.742556,571.208,547.901,538.065,25.6782
92807.47579,0,92807.47579,29.33674839,38.02635149,502.1282968,2.35E+01,42.37132709,,18.7337,0.420518,0.0879829,4.73962,19.0796,33298.9,45246.8,1.08E+06,485.812,10901.4,10794.3,4767.57,3.08,0.0198,1131.17,27537.2,40000,92672.4,0.01,5200.72,159.129,20239.3,0.00133078,16745,2237.96,16727.9,2222.21,16718.3,2213.49,3642.54,3609.97,3595.42,6.32422,1.32025,0.753231,541.544,521.003,512.172,24.1103
92729.63017,0,92729.63017,18.30658738,19.04392292,728.4613353,1.46E+01,26.32431385,,3.06809,0.368198,0.245579,22.1363,4.38861,28957.7,42236,1.42E+06,485.497,12018.3,15115.2,7666.61,2.87,0.0125291,1055.9,25823.1,40000,92612.2,0.01,6300.2,70.4272,14299.2,0.000123825,14712.8,3663.68,14680.6,3633.21,14663.9,3617.89,5926.06,5866.47,5841.02,6.84017,1.29282,0.777659,925.03,888.064,872.648,24.1775
113562.354,19020.75881,132583.1128,16.30762625,17.86284384,586.545345,1.30E+01,23.43945754,,6.56855,0.339204,0.278956,25.5842,8.14024,31254.7,44326.4,1.52E+06,694.37,13455.8,15994.8,7803.52,2.95,0.0129803,1108.16,27014.9,40000,132456,0.01,5966.66,73.1105,14493.8,0.000236549,13551.6,3339.02,13525,3313.8,13510.9,3300.82,5401.98,5351.84,5330.02,6.21174,1.24548,0.749929,910.067,878.758,865.459,20.0217
113562.354,55938.63087,169500.9849,34.00541082,41.83861463,638.1488867,2.72E+01,49.04255731,,9.42593,0.580955,0.30243,25.9657,10.8784,55871.1,69801.49,1.88E+06,887.38,16467.8,20043.5,9615.95,3.44,0,1700,41059.7,41059.7,169274,0.01,4714.21,89.7919,17093.2,0.000351491,23164.7,4156.02,23135.3,4128.71,23120.2,4114.94,6809.61,6757.63,6734.76,5.87664,1.22461,0.753766,1063.63,1031.32,1017.42,17.2545
113562.354,15325.38526,128887.7393,18.52780748,24.6228824,623.356927,1.48E+01,26.68492089,,5.16549,0.381136,0.2702,24.3648,6.55069,33745.1,47141.2,1.60E+06,674.945,13890.6,17035.8,8432.84,3,0.0149409,1178.53,28607.5,40000,128751,0.01,5941.22,76.5797,15271.6,0.000181913,15225.4,3713.27,15195.5,3684.95,15179.9,3670.58,6013.99,5958.41,5934.33,6.30607,1.24132,0.75486,989.793,955.205,940.567,20.3451
96133.35363,0,96133.35363,31.62187457,25.54985741,624.745752,2.53E+01,45.61679044,,7.35112,0.494833,0.116364,7.14964,7.86463,37521.7,51002.4,1.27E+06,503.158,11347.8,13283.8,6511.27,3.08,0.410818,1275.06,30770.5,40000,95981.2,0.01,4771.28,149.208,19927.5,0.000409052,19721.8,3284.57,19695.7,3260.44,19682,3247.93,5357.6,5309.57,5288.77,6.45512,1.23153,0.729819,769.769,739.939,727.38,23.717
100279.6114,0,100279.6114,19.3290584,43.88749932,534.5311947,1.55E+01,27.94704553,,21.9764,0.335058,0.149203,12.0993,22.6938,27879,40838,1.37E+06,525.099,13842.6,13726.1,6144.15,2.86,0.0127958,1020.95,25021.8,40000,100167,0.01,6371.99,88.8829,17027.9,0.00109715,13368.6,2681.23,13345.9,2660.02,13333.8,2648.91,4335.3,4294.21,4276,6.16478,1.2241,0.716046,693.992,668.249,657.192,23.2372
79844.58465,0,79844.58465,26.253731,34.14242993,700.5540807,2.10E+01,37.8637391,,7.13331,0.416423,0.15178,11.8872,7.88927,31034.1,43777.2,1.13E+06,417.906,10029.7,11876.1,5846.94,2.97,0.0150892,1094.43,26702.4,40000,79718.8,0.01,5352.48,97.7948,16577.5,0.000419479,16604.1,2961.97,16579.3,2938.81,16566,2926.77,4819.09,4772.94,4753,6.58686,1.23986,0.727601,694.775,666.062,654.031,25.8783
113562.354,68390.16485,181952.5189,33.49363362,37.28862302,544.1664405,2.68E+01,48.32134324,,9.22522,0.537864,0.299399,25.9072,10.6608,54953.1,67979.6,1.59E+06,952.674,14215.1,16895.3,7865.8,3.38,0.0277371,1699.49,39989.1,40000,181730,0.01,4204.45,101.699,17176.2,0.000411852,21432.3,3403.35,21410.4,3383.21,21398.9,3372.65,5601.06,5560.99,5543.16,5.81259,1.31459,0.789868,860.736,835.659,824.801,16.4826
113562.354,64913.74836,178476.1024,30.84998718,23.31599855,577.2981155,2.47E+01,44.53496933,,5.17853,0.515432,0.316091,27.8717,6.73043,52345.8,65210,1.55E+06,934.504,13284.5,16625.4,8038.45,3.36,0.0382524,1630.25,38517,40000,178264,0.01,4337.77,107.216,16597.1,0.000209793,20545.8,3521.51,20522.7,3500.09,20510.5,3488.89,5780.73,5737.26,5718.1,6.01471,1.34261,0.808192,909.117,881.929,870.254,16.6928
85971.64602,0,85971.64602,30.85965709,26.63049751,467.5834834,2.47E+01,44.53496933,,13.9473,0.42485,0.0768192,3.58046,14.2426,30725.1,41603.6,8.79E+05,450.032,8557.58,8980.32,4029.66,3.09,0.46765,1040.09,25461,40000,85847.1,0.01,3868.69,185.846,21258.8,0.00116698,16910.4,1966.49,16895.8,1953.18,16887.5,1945.64,3208.72,3179.95,3167.16,6.2363,1.37623,0.782984,460.067,441.87,434.106,24.9919
113562.354,29887.28399,143449.638,18.14054041,47.54390188,657.9690552,1.45E+01,26.14401033,,13.8735,0.408782,0.330314,30.5353,15.5963,37270.7,51049.6,2.02E+06,751.207,18001,21470,10161.4,3.06,0.0129471,1276.24,30796.8,40000,143299,0.01,6484.74,50.5315,13544.9,0.000427114,16338.8,4127.7,16305,4095.44,16287.7,4079.51,6683.99,6624.64,6598.64,5.89529,1.15117,0.715319,1125.28,1088.43,1072.61,19.1342
113562.354,51775.13171,165337.4857,28.8184501,37.70744733,538.0013992,2.31E+01,41.65011301,,10.5252,0.482487,0.284535,24.7664,11.8997,47223.3,60126.8,1.57E+06,865.741,14309.4,16562.2,7694.23,3.28,0.0241332,1503.17,35782.9,40000,165147,0.01,4590.93,96.5288,17181.4,0.000456794,19233.6,3303.5,19211,3282.51,19199,3271.57,5414.01,5372.6,5354.23,5.851,1.28405,0.770255,848.13,822.223,811.043,17.5208
113562.354,38253.71915,151816.0732,18.93218455,34.03714056,482.0337527,1.51E+01,27.22583145,,11.2191,0.339668,0.280951,25.5583,12.6222,33727.6,45670.8,1.37E+06,795.142,12837,14281.8,6499.02,3.09,0.0143498,1141.77,27777.2,40000,151679,0.01,5116.23,86.312,15714.1,0.000486187,13550.1,2655.12,13531,2637.23,13520.5,2627.64,4321.28,4284.84,4268.62,5.91526,1.31991,0.77764,723.188,700.229,690.315,18.4701
113562.354,34751.77396,148314.128,18.2331622,17.59254072,501.1763988,1.46E+01,26.32431385,,8.86612,0.333749,0.281606,25.6847,10.3016,33035.9,45167.2,1.34E+06,776.799,12294.7,14058.5,6553.55,3.06,0.0185825,1129.18,27492.2,40000,148180,0.01,5137.54,93.2294,15495,0.000376877,13316.5,2712.38,13296.7,2693.83,13285.9,2683.89,4407.58,4369.42,4352.53,6.02726,1.31726,0.776021,743.844,719.822,709.5,18.7335
113562.354,54866.90582,168429.2598,30.07136627,38.22602631,687.0446463,2.41E+01,43.45314821,,5.68252,0.550253,0.335982,29.852,7.34812,53033.3,67070.4,1.91E+06,881.822,16152.6,20611.2,10167.1,3.31,0.0239293,1676.76,39507.2,40000,168214,0.01,4972.56,74.0369,15905.7,0.0001941,21953.5,4373.4,21921.8,4343.69,21905.6,4328.79,7143.09,7085.99,7061.06,6.05444,1.24737,0.772154,1150.86,1115.38,1100.21,17.3306
113562.354,11060.46496,124622.819,26.4485173,27.36010022,538.4505273,2.12E+01,38.22434614,,8.96062,0.440455,0.171061,13.154,9.75953,37692.3,50932.4,1.39E+06,652.503,12713.7,14502.5,6930.12,3.1,0.123155,1273.31,30731.5,40000,124470,0.01,4931.16,138.448,19606.2,0.00042317,17560.9,3198.43,17536.7,3176.06,17523.9,3164.34,5211.85,5166.93,5147.26,6.208,1.25146,0.742697,802.52,774.494,762.56,20.7047
113562.354,16686.58846,130248.9425,37.04341049,16.5453626,612.4105057,2.96E+01,53.36984178,,5.65465,0.593407,0.167952,11.4101,6.38856,49740.2,63988,1.57E+06,681.741,13673.5,16597,8190.21,3.25,0.272325,1599.7,37863.4,40000,130047,0.01,4509.11,153.099,20854.7,0.000260463,23649.7,4008.73,23620.2,3981.66,23605,3967.84,6567.6,6514.23,6491.06,6.28539,1.24288,0.753584,957.223,924.15,910.137,20.1957
86200.10532,0,86200.10532,18.06308856,37.14003967,540.8147459,1.45E+01,26.14401033,,16.8843,0.286059,0.144638,12.0709,17.637,23908.3,36100.16,1.02E+06,451.376,10161,10327.2,4648.81,2.77,0.0101519,902.504,22280.6,40000,86103.3,0.01,5919.29,87.3566,15887.9,0.00108765,11405.9,2059.23,11388.8,2043.29,11379.1,2034.47,3326.15,3293.02,3278.3,6.42724,1.31708,0.748089,533.229,512.262,503.298,24.9867
113562.354,73509.37269,187071.7267,21.85177826,29.97362053,542.3428481,1.75E+01,31.55311592,,5.41496,0.404116,0.364775,33.9128,7.26367,43237.6,55486,1.48E+06,979.758,12777.3,15986.9,7599.48,3.26,0.0185267,1387.15,33250.8,40000,186896,0.01,4512.54,80.2164,14255.6,0.000204832,16120.6,3085.72,16100.2,3066.53,16089.2,3056.34,5044.5,5005.05,4987.53,5.9223,1.3766,0.822721,848.964,824.153,813.429,16.1994
113562.354,38721.67516,152284.0292,12.80433111,30.9889513,589.803737,1.02E+01,18.39095899,,5.37832,0.306698,0.354602,33.9059,7.59443,30683.3,43366.4,1.55E+06,797.659,13540.9,16479.5,8036.44,2.96,0.00938475,1084.16,26468.4,40000,152160,0.01,6034.47,51.8009,11621.5,0.00017226,12262.4,3271.42,12237.3,3247.41,12223.8,3234.97,5290.71,5242.4,5221.3,6.13559,1.28906,0.777251,931.327,901.055,888.145,18.4659
82057.42287,0,82057.42287,26.87127483,33.65755841,463.5166391,2.15E+01,38.7652567,,16.6475,0.376415,0.0779751,4.31361,16.9724,27475.2,37794.4,8.66E+05,429.582,8625.18,8758.63,3849.13,3.04,0.0157687,944.86,23265.4,40000,81946,0.01,4388.07,148.763,19889.3,0.00137661,14985.8,1858.77,14972,1846.07,14964.1,1838.85,3030.79,3003.37,2991.14,6.17297,1.38327,0.786878,435.954,418.545,411.093,25.5333
108724.405,0,108724.405,29.00162863,26.90597379,509.7923575,2.32E+01,41.83041653,,11.5374,0.445765,0.103168,5.89,11.9618,35875.4,49081.6,1.23E+06,569.198,11617.2,12615.2,5905.51,3.06,0.484142,1227.04,29697.7,40000,108579,0.01,4627.78,175.872,21619,0.000665152,17760.3,2788.31,17739,2768.74,17727.5,2758.25,4539.78,4499.83,4482.24,6.31729,1.27056,0.739502,684.165,659.152,648.491,22.275
113562.354,37758.80446,151321.1585,28.90317375,20.14067738,453.2540722,2.31E+01,41.65011301,,9.66213,0.455721,0.217011,17.7768,10.6774,41882.2,53342.8,1.29E+06,792.374,11878.1,13489.5,6166.75,3.28,0.0772974,1333.57,32069.5,40000,151151,0.01,4070.61,143.05,19383.3,0.000499152,18156,2825.7,18137.5,2808.77,18127.5,2799.64,4647.48,4612.36,4596.75,5.8247,1.33947,0.790742,690.087,668.06,658.566,18.4914
113562.354,5373.492302,118935.8463,17.52975789,17.58244386,475.6387069,1.40E+01,25.24249273,,12.197,0.303586,0.168549,14.1806,13.0924,27500,40050.8,1.23E+06,622.907,11791.6,12581.3,5769.61,2.87,0.0199367,1001.27,24569.1,40000,118824,0.01,5564.05,118.562,17735.4,0.000591292,12110.8,2451.82,12091.6,2433.92,12081,2424.19,3963.03,3925.99,3909.58,6.24434,1.29986,0.752754,662.984,639.622,629.607,21.2484
113562.354,78358.93738,191921.2914,36.44860191,25.97977256,567.5952131,2.92E+01,52.6486277,,5.10051,0.578972,0.310896,26.8539,6.6003,59946.5,73249.6,1.54E+06,1004.83,13160.1,16616.8,7987.59,3.68,0,1700,43088,43088,191678,0.01,3817.2,120.828,17135.1,0.000211682,23066.9,3572.04,23045,3551.92,23033.3,3541.32,5892.73,5851.58,5833.37,5.94243,1.36976,0.824239,893.928,868.183,857.085,15.9178
113562.354,42443.65577,156006.0098,38.73620286,48.33641058,507.7123162,3.10E+01,55.89409106,,18.9787,0.592411,0.199521,14.8048,19.8369,54770.4,68406.81,1.70E+06,816.659,16502.9,17398.1,7682.18,3.37,0,1700,40239.3,40239.3,155784,0.01,4518.69,133.771,19889.2,0.000977799,23596.2,3438.11,23573,3416.91,23560.9,3405.97,5667.59,5627.64,5609.73,5.75596,1.26115,0.755581,815.315,790.381,779.522,18.152
113562.354,48905.28229,162467.6363,28.63953721,31.01354526,674.913855,2.29E+01,41.28950597,,2.6882,0.523717,0.327387,29.168,4.34572,49705.1,63594.4,1.75E+06,850.64,14514.6,18913.2,9532.07,3.27,0.0249868,1589.86,37652.5,40000,162266,0.01,4881.73,88.7992,16181.2,9.35E-05,20895.1,4230.52,20864.7,4201.99,20849,4187.53,6907.86,6851.38,6826.85,6.44712,1.36771,0.838367,1109.17,1074,1059.07,17.7247
113562.354,31937.5127,145499.8667,33.38200716,39.8486939,669.9715463,2.67E+01,48.14103972,,8.25144,0.581671,0.259421,21.3753,9.48195,51625.3,65837.2,1.89E+06,761.65,16390.6,20046.4,9803.22,3.28,0.0277288,1645.93,38851.3,40000,145291,0.01,5053.09,93.9744,18106.1,0.000312,23200.1,4434.95,23166.6,4403.79,23149.7,4388.25,7247.22,7188.13,7162.38,6.04448,1.18713,0.735662,1115.04,1078.45,1062.85,18.9489
113562.354,68886.5903,182448.9443,26.90934055,14.89310011,533.9978178,2.15E+01,38.7652567,,6.23406,0.458424,0.329798,29.7331,7.86788,47474.8,59893.6,1.47E+06,955.435,12805.5,15709.7,7448.4,3.32,0.0261853,1497.34,35656.5,40000,182256,0.01,4227.18,101.45,16025.1,0.000260173,18275.5,3165.81,18255.1,3146.77,18244.1,3136.66,5193.47,5154.36,5137.01,5.88794,1.35733,0.811864,832.362,807.815,797.224,16.458
78773.78976,0,78773.78976,20.53438696,16.7204624,647.1277731,1.64E+01,29.5697772,,8.62327,0.324319,0.168232,14.2563,9.48505,25536.8,38113.08,9.90E+05,412.409,9013.08,10287.4,4972.58,2.81,0.234765,952.827,23450.1,40000,78670.3,0.01,5433.2,103.257,15506.1,0.00054183,12932.9,2363.12,12912.9,2344.4,12901.8,2334.31,3825.48,3786.89,3770.07,6.64599,1.29019,0.739804,587.228,562.977,552.769,26.0318
113562.354,44030.82395,157593.178,24.01782025,35.45960769,580.2077435,1.92E+01,34.61827575,,8.16132,0.439436,0.305864,27.4447,9.6821,42243.2,55172.4,1.62E+06,825.246,14340.7,17151.2,8208.09,3.2,0.0186437,1379.31,33078.4,40000,157422,0.01,5058.56,80.7823,15944.5,0.00031132,17532.3,3489.13,17507,3465.33,17493.7,3453.08,5689.79,5642.94,5622.35,5.96883,1.26029,0.761928,925.926,896.672,884.13,18.0589
113562.354,8632.317012,122194.671,35.42525056,42.75893839,538.8040594,2.83E+01,51.02589603,,18.2013,0.554665,0.121009,6.74371,18.6619,45588,59491.2,1.61E+06,639.607,15571.4,16381.7,7510.93,3.21,0.031032,1487.28,35438.3,40000,122010,0.01,4984.01,152.499,21752.4,0.000926162,22101.4,3517.87,22074.6,3493.36,22060.8,3480.8,5754.29,5707.61,5686.99,6.03174,1.19815,0.717585,840.906,811.892,799.427,20.9255
113562.354,86769.68541,200332.0394,18.95729139,47.86185295,744.0544374,1.52E+01,27.40613497,,8.37923,0.455164,0.457094,43.6272,10.732,48580.2,62681.2,2.28E+06,1049.16,19132.5,24698,12031.5,3.24,0.0131143,1567.03,37161.9,40000,200135,0.01,5785.4,32.1842,10938.9,0.000214461,18191.4,4477.13,18158.5,4445.43,18141.7,4429.75,7264.75,7205.92,7180.01,5.79779,1.21751,0.766661,1304.82,1268.13,1252.27,15.5054
91532.03643,0,91532.03643,19.95450545,39.26895009,678.0599539,1.60E+01,28.84856313,,11.4687,0.373082,0.206175,17.8775,12.5122,29344.3,42419.6,1.42E+06,479.211,12889.5,14728.6,7141.89,2.9,0.0118334,1060.49,25928,40000,91413.1,0.01,6298.71,66.473,15211.5,0.00051255,14897.9,3347.06,14868.5,3319.39,14853.2,3305.39,5418.29,5365.2,5342.23,6.30232,1.16411,0.7002,836.764,803.806,789.905,24.3176
113562.354,32110.37047,145672.7245,37.87175796,37.02285826,705.1329671,3.03E+01,54.63196642,,4.24355,0.645868,0.249962,19.8616,5.42573,56507.1,71074.11,1.89E+06,762.452,15737.1,20487.6,10228,3.47,0,1700,41808.3,41808.3,145444,0.01,4813.44,105.081,18797,0.000154849,25755.2,4794.77,25719.7,4761.79,25701.7,4745.4,7848.98,7785.77,7758.41,6.32671,1.25415,0.775753,1181.86,1142.76,1126.17,18.9342
113562.354,80999.01425,194561.3683,35.65221544,38.74666011,702.2268602,2.85E+01,51.38650307,,4.82546,0.624346,0.359266,31.8484,6.59856,63611.5,77914.91,1.99E+06,1018.59,16453.6,21638.4,10700.7,3.91,0,1700,45832.3,45832.3,194303,0.01,4456.97,83.7658,15769.9,0.000146808,24897.9,4552.3,24867.3,4523.73,24851.6,4509.36,7464.47,7409.3,7385.09,5.9905,1.29282,0.802631,1194.18,1159.87,1145.12,15.7864
113562.354,28104.32167,141666.6757,14.85545918,24.57543708,534.5629014,1.19E+01,21.45611882,,7.89556,0.305438,0.293179,27.2766,9.62733,29824.6,42255.6,1.41E+06,742.019,12750.4,14778.4,7024.96,2.95,0.0116102,1056.39,25834.3,40000,141546,0.01,5720.9,70.2002,13894.9,0.000294947,12199.8,2896.09,12177.5,2875.02,12165.4,2863.92,4688.22,4645.38,4626.57,6.10396,1.28514,0.762596,807.943,781.043,769.544,19.264
113562.354,87534.81314,201097.1671,25.48725633,48.08217846,634.4161046,2.04E+01,36.78191799,,11.4389,0.490628,0.396636,36.786,13.4288,52806.8,66358,2.03E+06,1053.08,17847.9,21752.1,10219.2,3.33,0.0193762,1658.95,39128.5,40000,200883,0.01,5024.46,56.9628,13601.5,0.000370897,19578.8,3881.75,19551.7,3856.11,19537.8,3843.18,6336.74,6288.8,6267.47,5.67605,1.24931,0.77127,1082.43,1052.45,1039.42,15.4489
113562.354,10399.90282,123962.2568,35.53319588,24.31021213,656.5706997,2.84E+01,51.20619955,,4.00635,0.594169,0.171983,11.9336,4.78442,48471.9,62879.2,1.67E+06,648.811,14246,17750.1,8918.3,3.22,0.0987559,1571.98,37268.4,40000,123766,0.01,4848.67,139.393,20504.4,0.00016908,23691.2,4375.71,23657.6,4344.62,23640.4,4329,7150.53,7089.95,7063.83,6.45046,1.25115,0.766552,1054.74,1017.29,1001.51,20.7709
113562.354,91259.31628,204821.6703,19.03383744,47.3781128,452.9110779,1.52E+01,27.40613497,,15.4867,0.376907,0.382094,36.0245,17.4385,41415.5,52158,1.69E+06,1072.85,15933.1,17864,7766.73,3.32,0.0140763,1303.95,31413,40000,204654,0.01,4770.25,56.0135,13087.5,0.00057868,15039.2,2775.09,15020.7,2757.52,15011,2748.42,4541.38,4508.22,4493.22,5.29241,1.33962,0.814549,780.169,759.209,749.977,15.2574
113562.354,37350.77163,150913.1256,27.91630163,40.12504299,500.8791499,2.23E+01,40.20768486,,14.494,0.456711,0.238582,20.0846,15.6208,42937.4,55753.2,1.52E+06,790.212,14490.7,15734,7096.09,3.22,0.0224445,1393.83,33397.4,40000,150739,0.01,4819.25,112.533,18261,0.000688862,18203.7,3057.78,18182.2,3037.86,18170.7,3027.4,5007.07,4967.99,4950.58,5.85379,1.27846,0.760076,776.435,751.963,741.371,18.5276
113562.354,22189.47237,135751.8264,26.06442552,23.95388204,463.9787391,2.09E+01,37.68343558,,10.8371,0.416836,0.183893,14.6279,11.6928,37296.5,49484,1.26E+06,710.853,11834.2,13000.7,5952.71,3.15,0.198078,1237.1,29923.1,40000,135601,0.01,4433.85,147.754,19682.2,0.000573222,16609.5,2704.45,16591.1,2687.24,16581,2677.91,4425.69,4389.98,4374.15,6.03009,1.32291,0.773421,673.586,651.121,641.464,19.7167
113562.354,4563.853343,118126.2073,29.54500159,17.54626891,617.2841331,2.36E+01,42.55163061,,5.93965,0.507129,0.163936,11.8857,6.69769,41277.4,55218.8,1.57E+06,618.37,13776.8,16574.3,8209.32,3.13,0.052984,1380.47,33103.9,40000,117959,0.01,5157.73,134.046,19978.3,0.000253544,20226.8,3931.76,20195.8,3902.97,20179.8,3888.36,6404.2,6347.89,6323.53,6.33125,1.21413,0.738571,967.806,932.914,918.178,21.3302
113562.354,4554.723536,118117.0775,13.99985919,29.82112515,591.720692,1.12E+01,20.19399419,,7.03631,0.310092,0.241166,22.0598,8.57518,27547.5,40790.8,1.51E+06,618.614,13497,15792.8,7734.37,2.83,0.010792,1019.77,24994.7,40000,118005,0.01,6563.36,64.2877,14039.1,0.00025102,12397.2,3355.14,12369.1,3328.41,12354.2,3314.71,5409.71,5356.87,5333.95,6.29765,1.21546,0.732765,912.439,879.481,865.531,21.362
113562.354,88653.572,202215.926,16.78085531,38.23962693,589.6397097,1.34E+01,24.16067162,,7.57516,0.369647,0.426479,40.7958,9.88974,41634.5,54143.2,1.74E+06,1059.18,15092.8,18746.1,8872.52,3.22,0.0117295,1353.58,32511.4,40000,202048,0.01,5222.54,43.3715,11329.3,0.000232995,14763.7,3307.84,14740.8,3286.02,14728.7,3274.72,5378.96,5335.9,5316.76,5.75689,1.3153,0.799585,968.511,941.441,929.697,15.4001
113562.354,1974.186759,115536.5408,15.43175908,19.63574279,684.4467918,1.23E+01,22.1773329,,2.8561,0.367354,0.268175,24.5925,4.47959,30843.8,44642,1.73E+06,605.016,14622.1,18446.6,9366.14,2.89,0.0114761,1116.05,27194.2,40000,115411,0.01,6804.29,58.9303,13801.9,8.93E-05,14694.5,4233.48,14658.3,4198.95,14639.6,4181.78,6835.34,6768.36,6739.69,6.70622,1.28827,0.790019,1124.49,1082.96,1065.54,21.6283
113562.354,18452.4597,132014.8137,13.26437811,29.64611275,520.2472092,1.06E+01,19.11217307,,8.99761,0.276237,0.264968,24.7058,10.6989,26680.2,39163.28,1.36E+06,691.488,12502,14105.8,6654.43,2.85,0.0103852,979.082,24057.4,40000,131907,0.01,6039.86,68.974,13753.4,0.000345104,11036.5,2740.13,11014.9,2719.64,11003,2708.75,4422.96,4381.07,4362.66,6.16816,1.27979,0.753972,769.746,743.405,732.149,20.0701
87134.21636,0,87134.21636,26.59359357,33.19507202,581.9013331,2.13E+01,38.40464966,,11.4804,0.397899,0.111298,7.59516,11.9951,30873.4,43452.8,1.05E+06,456.124,9818.02,10748.4,5071.67,2.97,0.0171264,1086.32,26517.8,40000,87009.1,0.01,5038.01,128.375,18448.3,0.000762478,15853.5,2470.47,15834,2452.36,15823.2,2442.55,4019.69,3982.39,3966.02,6.49928,1.28797,0.739138,590.928,567.526,557.611,24.8528
113562.354,69270.28667,182832.6407,34.17529737,24.14125952,559.944068,2.73E+01,49.22286083,,5.561,0.546145,0.303333,26.2394,7.02675,55568.6,68809.88,1.51E+06,957.274,13031.6,16218,7771.92,3.42,0,1700,40476.4,40476.4,182607,0.01,3957.93,121.945,17317.5,0.000243517,21761.5,3459.95,21739.6,3439.84,21727.9,3429.24,5696.97,5655.87,5637.7,5.96412,1.35452,0.812682,873.822,848.105,837.034,16.4309
113562.354,49426.70539,162989.0594,11.45723902,18.40234938,472.8274339,9.17E+00,16.53383274,,8.44509,0.26159,0.344628,33.1239,10.6831,27578.9,38443.16,1.34E+06,853.844,12348.1,13984.4,6479.43,3,0.008536,961.079,23641.2,40000,162877,0.01,5419.18,54.3312,11773,0.000303324,10452.1,2540.47,10434.2,2523.21,10424.2,2513.9,4118.44,4082.31,4066.3,5.80126,1.3413,0.795213,732.352,709.504,699.636,17.7047
113562.354,37871.85787,151434.2119,12.76876325,44.30483448,690.7181419,1.02E+01,18.39095899,,9.94623,0.356148,0.39026,37.4449,12.3654,33973.1,47629.2,2.04E+06,793.135,17849.4,21676.5,10516.8,2.99,0.00825272,1190.73,28882.5,40000,151296,0.01,6939.41,23.9316,10393.7,0.000266862,14253.8,4181.18,14219.6,4148.27,14202,4131.98,6751.96,6690.42,6663.56,5.93464,1.16446,0.727638,1185.26,1146.99,1130.61,18.5427
89602.78764,0,89602.78764,35.42421128,22.91228007,567.351495,2.83E+01,51.02589603,,9.94628,0.501003,0.088397,4.05907,10.2887,37119.8,50192,1.06E+06,468.932,9866.34,10960.6,5219.29,3.09,0.537668,1254.8,30318.8,40000,89452.3,0.01,4191.15,186.91,21053,0.00276822,19948.4,2597.39,19928.4,2579.12,19917.3,2569.1,4232.76,4194.46,4177.72,6.99903,1.32321,0.751007,611.951,587.87,577.738,24.5201
113562.354,42856.25664,156418.6106,28.00771393,45.79706201,709.016392,2.24E+01,40.38798838,,9.10461,0.540641,0.329468,29.2745,10.7317,49861.1,64184,2.09E+06,818.926,17695,22692.2,10931.3,3.25,0.0218107,1604.6,37968.4,40000,156216,0.01,5514.58,67.3174,15734.3,0.000295696,21581.6,4623.99,21546,4590.38,21527.9,4573.8,7533.12,7470.77,7443.5,5.97954,1.18014,0.736544,1218.04,1179.4,1162.82,18.1506
113562.354,93033.96385,206596.3179,25.89203446,45.87898213,529.8810363,2.07E+01,37.32282854,,11.9087,0.46009,0.373688,34.4739,13.766,51170.3,63762.4,1.76E+06,1081.94,15171.6,19238.6,8699.26,3.36,0.0198302,1594.06,37742.6,40000,206389,0.01,4585.63,68.9099,14313.6,0.000461693,18346.5,3190.05,18325.9,3170.67,18315,3160.56,5232.85,5195.61,5178.76,5.61044,1.34311,0.80712,870.145,846.687,836.359,15.1628
113562.354,79360.14936,192922.5034,18.38629607,23.30148773,580.167745,1.47E+01,26.50461737,,4.81533,0.377356,0.402458,38.1683,6.89203,41405.6,53836,1.58E+06,1010.47,13446.1,17058.2,8239.88,3.22,0.0153993,1345.9,32341.8,40000,192755,0.01,4881.81,63.0254,12491.8,0.00015952,15064.9,3237.81,15042.9,3216.88,15031.1,3205.92,5272.73,5230.13,5211.31,5.94218,1.36364,0.823351,926.859,900.086,888.549,15.8842
113562.354,74707.15914,188269.5131,19.20503407,47.86423706,715.5116319,1.54E+01,27.76674201,,9.69759,0.447586,0.431652,40.9461,11.9088,46336.4,60281.6,2.21E+06,985.972,18866.9,23741.2,11480.1,3.22,0.0134724,1507.04,35867,40000,188082,0.01,5844.49,36.9717,11605.3,0.00026201,17886.5,4351.79,17854,4320.5,17837.3,4305.02,7062.05,7004.1,6978.59,5.78982,1.20196,0.754204,1247.65,1211.54,1195.95,16.1536
113562.354,45335.21669,158897.5707,36.61317282,29.18570749,742.5219384,2.93E+01,52.82893122,,1.33692,0.642696,0.302992,25.7856,2.88852,58528.8,73263.2,1.89E+06,831.737,15151.2,20598.5,10593.2,3.6,0,1700,43096,43096,158660,0.01,4678.46,101.921,17534.7,4.37E-05,25633.8,4951.12,25598.2,4917.95,25580.2,4901.4,8104.22,8038.85,8010.7,7.02331,1.52058,0.934904,1254.08,1213.54,1196.43,17.9676
113562.354,84756.88758,198319.2416,13.82748666,41.25695031,456.4840536,1.11E+01,20.01369067,,12.2794,0.311468,0.39641,38.1399,14.6379,34434.5,44722.4,1.57E+06,1038.91,14433,16757.6,7373.7,3.22,0.00978286,1118.06,27239.8,40000,198180,0.01,5076.92,41.9863,11334.2,0.000418428,12439.1,2647.37,12421.1,2630.16,12411.4,2621.1,4312.28,4278.35,4263.07,5.38738,1.34838,0.814431,771.214,749.79,740.394,15.6005
78880.62935,0,78880.62935,19.12987502,15.19331128,559.3404842,1.53E+01,27.58643849,,12.0663,0.286684,0.136472,11.2413,12.7567,22973.7,34646.84,8.70E+05,413.024,8288.63,8921.55,4133.06,2.78,0.262848,866.171,21431.7,40000,78787.5,0.01,5202.34,111.416,16089.8,0.000861459,11425.5,1895.23,11410,1880.86,11401.1,1872.76,3065.78,3034.89,3021.25,6.55486,1.35982,0.766779,479.202,459.604,451.289,26.0038
113562.354,78564.18375,192126.5378,14.41170509,18.44255937,461.7773785,1.15E+01,20.73490475,,6.84467,0.314632,0.385513,36.9288,9.08405,33690.7,43500.8,1.39E+06,1006.46,12214.8,15068.3,6918.42,3.24,0.0108267,1087.52,26545,40000,191990,0.01,4627.22,57.091,12087.3,0.000235611,12563.3,2682.15,12545.7,2665.36,12536,2656.36,4375.51,4340.44,4324.8,5.5331,1.38139,0.829826,764.216,742.104,732.5,15.9298
113562.354,36968.20338,150530.5574,24.69453912,28.39088815,547.9921466,1.98E+01,35.70009687,,7.06163,0.430185,0.271701,23.8489,8.4011,40555.9,53365.6,1.46E+06,788.258,12926.8,15394.1,7369.24,3.18,0.0320644,1334.14,32081.9,40000,150366,0.01,4753.13,106.71,17069.1,0.000297123,17156,3227.16,17133,3205.64,17120.6,3194.36,5268.68,5225.19,5206.07,6.06599,1.29404,0.772602,841.744,814.534,802.895,18.563
113562.354,20234.39267,133796.7467,23.56717836,29.09131559,552.3018657,1.89E+01,34.07736519,,7.82026,0.414299,0.227731,19.3805,8.93529,37036,50058,1.44E+06,700.609,12964.9,15127.1,7273.24,3.1,0.0249381,1251.45,30243.8,40000,133647,0.01,5095.14,112.259,17816.8,0.000335032,16525.8,3248.62,16501.4,3225.79,16488.4,3213.89,5288.16,5242.4,5222.37,6.15852,1.25956,0.751708,840.037,811.452,799.274,19.8968
113562.354,58095.101,171657.455,26.1545348,36.46045471,719.8581557,2.09E+01,37.68343558,,3.5503,0.515663,0.373053,34.1602,5.45306,50350.5,64420.8,1.95E+06,898.802,16074.2,21169.2,10623.5,3.27,0.0201009,1610.52,38095.1,40000,171453,0.01,5230.38,63.7693,14545.7,0.000109639,20585.9,4498.52,20553,4467.36,20536.1,4451.78,7329.41,7269.12,7242.89,6.27407,1.30768,0.810343,1217.35,1179.85,1163.86,17.1312
113562.354,68431.48401,181993.838,38.36693282,44.29860875,751.5161076,3.07E+01,55.3531805,,6.06136,0.677441,0.341398,29.5306,7.71996,65588.4,80579.15,2.19E+06,952.664,17957.4,23937.9,11784.6,4.03,0,1700,47399.5,47399.5,181728,0.01,4702.57,86.502,16441.9,0.000174894,27019,5063.24,26983.3,5029.88,26965.3,5013.4,8294.46,8231.92,8204.54,5.99734,1.2318,0.772746,1308.28,1269.53,1252.9,16.4937
113562.354,86569.12432,200131.4783,24.20549571,35.97362015,487.1736384,1.94E+01,34.97888279,,9.01295,0.43637,0.359557,33.1728,10.8073,46681.6,57580.8,1.54E+06,1048.15,13675.7,16478.1,7543.44,3.39,0.0187543,1439.52,34398.2,40000,199942,0.01,4211.25,69.9846,14686.5,0.00035521,17400.8,3020.98,17381.8,3003.11,17371.6,2993.68,4961.43,4925.53,4909.45,5.50777,1.35287,0.817715,808.453,785.875,776.039,15.4898
113562.354,16327.54817,129889.9022,15.39253222,46.75523418,599.9484999,1.23E+01,22.1773329,,17.7032,0.349336,0.280681,25.8286,19.3505,31337.9,44828.4,1.86E+06,680.25,17507.5,19126.5,8929.22,2.93,0.0107978,1120.71,27299.9,40000,129763,0.01,6914.66,51.1452,13615.3,0.000584638,13966.1,3647.31,13935.2,3617.93,13919.3,3603.26,5890.82,5836.34,5812.42,5.92448,1.1529,0.706672,996.813,962.9,948.351,20.2669
113562.354,59564.5908,173126.9448,11.55878425,48.29504125,501.4074571,9.25E+00,16.67807556,,17.264,0.279589,0.375475,36.2548,19.6925,30681.4,42874.4,1.71E+06,906.924,16524.7,17634.6,7738.73,2.99,0.00768054,1071.86,26188,40000,173003,0.01,6336.81,32.6186,10571.8,0.00057345,11176,2745.79,11155.2,2725.86,11144.1,2715.5,4441.08,4403.03,4385.93,5.64985,1.28648,0.771288,817.649,793.627,783.124,17.0518
113562.354,92438.60645,206000.9605,37.84625689,46.10921116,502.9890333,3.03E+01,54.63196642,,12.9906,0.595138,0.309837,26.6983,14.4566,63306.4,75932.88,1.72E+06,1078.56,15427.8,18637.5,8196.02,3.89,0,1700,44666.4,44666.4,205744,0.01,3947.62,103.358,16948.6,0.000551285,23707.1,3406.83,23686.5,3388.04,23675.8,3378.25,5639.63,5603.66,5587.4,5.49498,1.3391,0.810193,839.114,816.567,806.657,15.1825
113562.354,716.7023133,114279.0563,32.9752438,30.55236737,586.7046196,2.64E+01,47.60012916,,7.62192,0.534613,0.120596,6.91906,8.12135,42597.9,56648.8,1.49E+06,598.174,13333.7,15568.5,7618.95,3.15,0.307861,1416.22,33888.5,40000,114106,0.01,4796.02,160.211,21631,0.000365313,21310.5,3712.79,21281.6,3686.14,21266.6,3672.48,6055.2,6002.74,5979.97,6.3125,1.20929,0.728652,895.632,863.098,849.333,21.7057
78368.688,0,78368.688,12.5415098,30.85286399,529.1790046,1.00E+01,18.03035195,,12.557,0.207245,0.173175,15.9257,13.8552,17791.7,28578.12,8.39E+05,410.45,8084.96,8566.09,3912.57,2.61,0.00926121,714.453,17845.2,40000,78296.6,0.01,5881.47,74.0813,13550.9,0.000811267,8269.57,1671.26,8255.36,1657.83,8246.94,1650.13,2684.52,2655.06,2641.98,6.47919,1.38014,0.776465,455.226,436.448,428.473,26.0985
113562.354,16092.43242,129654.7864,11.73810935,34.09056868,560.825746,9.39E+00,16.93050048,,9.56302,0.276956,0.28296,26.7057,11.4798,26476.1,39318.84,1.50E+06,679.121,13756,15591.1,7438.69,2.82,0.00805802,982.971,24147.2,40000,129547,0.01,6678.65,44.6117,12330.2,0.000333699,11075.8,3065.64,11050.8,3041.77,11037.3,3029.39,4940.92,4893.45,4872.7,6.14699,1.23092,0.735983,861.434,831.679,818.985,20.2907
90004.58544,0,90004.58544,30.92532568,42.6229372,627.019141,2.47E+01,44.53496933,,16.7283,0.48129,0.112012,6.97095,17.2082,36016.7,49210,1.34E+06,471.061,12724.5,13643.3,6399.71,3.06,0.0199455,1230.25,29769.7,40000,89858.6,0.01,5354.65,121.56,19011.9,0.000958411,19183.2,3160.38,19157.3,3136.34,19143.6,3123.98,5152.24,5105.89,5085.62,6.25985,1.1887,0.70321,737.265,708.485,696.263,24.4853
113562.354,11846.61143,125408.9654,27.58160568,16.33343571,486.2841197,2.21E+01,39.84707782,,11.1055,0.433149,0.145402,10.4216,11.7534,37351.8,50352,1.27E+06,656.632,11959.3,13067.2,6044.5,3.1,0.278627,1258.8,30407.9,40000,125258,0.01,4570.12,163.279,20648.2,0.000602462,17258.7,2797.49,17238.7,2779.02,17227.7,2769.05,4569.42,4531.42,4514.6,6.18782,1.29791,0.756948,691.688,667.857,657.646,20.6228
111257.2418,0,111257.2418,24.01935166,37.45219877,474.6722626,1.92E+01,34.61827575,,18.4369,0.383268,0.10968,7.26172,18.9115,32136.9,44957.2,1.31E+06,582.556,13157.8,13205.9,5881.22,2.99,0.0192055,1123.93,27373,40000,111127,0.01,5488.66,140.462,20456.5,0.000990631,15276.6,2609.92,15256.2,2591.06,15245.1,2580.95,4235.86,4198.11,4181.31,6.16496,1.26806,0.736777,664.745,641.041,630.831,22.0118
109649.3975,0,109649.3975,13.34029772,25.50735181,713.2323755,1.07E+01,19.29247659,,2.10477,0.346987,0.284252,26.6638,3.98835,28808.4,42586.4,1.71E+06,574.198,14334.3,18329.3,9383.73,2.83,0.00918548,1064.66,26023.4,40000,109533,0.01,7157.36,46.1275,12281.1,6.42E-05,13888.9,4281.65,13851.7,4245.99,13832.5,4228.28,6905.34,6835.98,6806.37,6.98587,1.35647,0.826157,1136.86,1093.86,1075.87,22.2473
92832.04707,0,92832.04707,16.06202443,14.92467753,699.0347282,1.28E+01,23.0788505,,4.26654,0.329798,0.246682,22.5191,5.72467,26654.8,39780.32,1.36E+06,486.083,11769.3,14422.9,7242.95,2.81,0.0107983,994.508,24413.3,40000,92724,0.01,6466.37,65.3764,13599,0.000174718,13181.5,3381.18,13151.6,3352.88,13136,3338.58,5458.99,5403.35,5379.61,6.63098,1.2469,0.749491,869.646,835.058,820.651,24.1673
113562.354,23014.00136,136576.3554,23.98510306,33.23937389,453.2069839,1.92E+01,34.61827575,,12.8198,0.387839,0.193798,15.9405,13.7353,35314.8,47147.6,1.28E+06,715.217,12312.3,13226,5946.66,3.13,0.0193713,1178.69,28611.3,40000,136433,0.01,4750.33,125.628,19114.1,0.000657084,15457.4,2604.32,15438.9,2587.25,15428.7,2577.99,4252.61,4217.55,4201.9,5.95816,1.3201,0.772166,665.392,643.373,633.873,19.6499
113562.354,48493.18289,162055.5369,37.56896156,29.37317827,482.9227275,3.01E+01,54.27135938,,8.4158,0.566823,0.213357,16.4367,9.37151,52976.2,65310,1.35E+06,848.41,12302.6,14239.7,6633.4,3.39,0.306369,1632.75,38570.2,40000,161841,0.01,3675.45,154.207,19991.6,0.000454239,22571.8,3191.31,22552.2,3173.57,22541.6,3164.03,5276.55,5239.89,5223.58,5.84171,1.33913,0.795503,741.659,718.696,708.804,17.7286
113562.354,3167.286986,116729.641,28.13510712,32.25493483,451.7244431,2.25E+01,40.5682919,,14.421,0.428901,0.101931,5.83785,14.8282,35818.9,48399.2,1.21E+06,611.165,11846.2,12263.6,5516.43,3.1,0.0244061,1209.98,29315.2,40000,116584,0.01,4659.84,175.603,22098.9,0.000867771,17084.1,2546.72,17065.9,2529.85,17055.9,2520.62,4153.05,4118.11,4102.58,6.18847,1.31051,0.757425,626.97,604.939,595.463,21.4458
113562.354,3500.217744,117062.5717,19.39536928,20.13583166,512.8693204,1.55E+01,27.94704553,,10.7478,0.341737,0.167095,13.7302,11.5671,29800.6,42682,1.32E+06,613.038,12345.1,13604.7,6407.4,2.92,0.0221987,1067.05,26078.1,40000,116942,0.01,5576.58,117.496,18101.4,0.000493259,13634.7,2814.29,13612.3,2793.39,13600.2,2782.3,4555.38,4513.08,4494.5,6.25267,1.25694,0.73788,742.308,715.793,704.486,21.4354
113562.354,81473.44286,195035.7969,15.70915239,42.42533594,662.5892415,1.26E+01,22.71824346,,7.82801,0.38757,0.442065,42.4512,10.3035,41919.3,55115.2,1.98E+06,1021.54,16925.5,21340.9,10279.7,3.18,0.0107058,1377.88,33046.8,40000,194866,0.01,5754.9,31.1804,10523.8,0.000214216,15491.3,3844,15463.6,3817.14,15449.1,3803.56,6235.1,6183.75,6161.05,5.80165,1.25624,0.776912,1126.72,1094.54,1080.64,15.7847
90038.09902,0,90038.09902,11.71404609,27.80632591,586.6923409,9.37E+00,16.89443978,,9.72787,0.225582,0.218201,20.3686,11.3209,20446.4,32989.28,1.07E+06,471.568,9985.59,11008.9,5241.13,2.6,0.00876008,824.732,20458.8,40000,89955.2,0.01,6587.76,61.3141,12495.5,0.000489044,9013.78,2244.84,8993.93,2226.15,8982.81,2216.01,3601.38,3562.53,3545.54,6.56448,1.287,0.738565,619.453,594.908,584.526,24.5153
113562.354,35196.43108,148758.7851,32.90027106,17.8558701,695.3468921,2.63E+01,47.41982564,,2.27612,0.579255,0.280756,23.774,3.67983,51894.7,66226.4,1.78E+06,778.728,14672.6,19177.9,9748.29,3.28,0.0313771,1655.66,39058.7,40000,148548,0.01,4853.3,103.858,17742.2,8.30E-05,23105.3,4528.78,23072,4497.66,23054.9,4482.03,7401.22,7340.02,7313.62,6.66572,1.38161,0.847412,1147.67,1109.7,1093.66,18.7011
113562.354,91528.21156,205090.5656,23.66213877,44.26541934,750.4413204,1.89E+01,34.07736519,,6.19448,0.505849,0.443184,41.7481,8.46195,54288.2,68570.69,2.22E+06,1073.98,18314.6,24162.2,11903.6,3.34,0,1700,40335.7,40335.7,204870,0.01,5321.87,46.0771,12253,0.000166403,20202.3,4565.17,20169.9,4534.22,20153.3,4518.82,7429.05,7370.68,7345,5.88678,1.2535,0.786892,1304.8,1268.4,1252.69,15.2556
113562.354,63426.82756,176989.1816,13.3231393,33.97897093,738.9644097,1.07E+01,19.29247659,,1.6183,0.376866,0.450657,43.8082,4.3691,38547.7,52226,1.93E+06,927.003,15616.9,21076.4,10757.3,3.09,0.0088494,1305.65,31450.8,40000,176833,0.01,6221.47,29.699,9608.95,4.02E-05,15078.3,4328.21,15046,4296.82,15029.1,4281.07,7004.01,6941.96,6915.09,6.73528,1.48097,0.91724,1259.26,1220.51,1204.05,16.8267
113562.354,4878.03576,118440.3898,29.19731996,28.81804812,610.7454475,2.34E+01,42.19102357,,6.23516,0.501487,0.163474,11.8923,6.99131,40954.8,54844.8,1.56E+06,620.024,13693.6,16390.6,8097.83,3.12,0.055468,1371.12,32898.2,40000,118274,0.01,5139.5,132.052,19899.8,0.000268515,20001.2,3868.07,19970.8,3839.82,19955.1,3825.46,6300.37,6245.02,6221.07,6.31688,1.21405,0.73717,953.436,919.128,904.63,21.2989
113562.354,9752.191935,123314.5459,16.39992556,41.4283275,578.2825711,1.31E+01,23.61976106,,15.2002,0.345127,0.241676,21.7129,16.5683,30511.6,43838.4,1.69E+06,645.798,15823.9,17407.6,8167.35,2.91,0.0117954,1095.96,26737.4,40000,123191,0.01,6639.85,62.4466,14944.3,0.000547495,13790.9,3436.54,13762.1,3409.24,13747.1,3395.41,5551.78,5499.92,5477.19,6.03318,1.17245,0.71053,926.389,894.071,880.248,20.8571
86245.77038,0,86245.77038,13.73621367,47.80212865,745.6925945,1.10E+01,19.83338715,,15.7337,0.316126,0.279651,26.2093,17.5078,25127.9,38308.48,1.56E+06,451.588,14371.3,16171.1,7774.12,2.75,0.00684015,957.712,23563.3,40000,86143.9,0.01,7511.53,25.3843,11407.4,0.000607244,12647.8,3525.17,12614.8,3493.68,12597.7,3478.06,5683.18,5624.47,5599.09,6.21637,1.11651,0.681079,905.745,869.365,854.009,25.0424
113562.354,65268.6299,178830.9839,26.50594183,22.08960855,584.1665231,2.12E+01,38.22434614,,4.98382,0.468861,0.340365,30.845,6.68631,47837.6,60802.4,1.57E+06,936.46,13417.5,16861.1,8176.85,3.29,0.0295993,1520.06,36148.7,40000,178637,0.01,4486.77,91.7673,15575.4,0.000190726,18698.7,3474.71,18675.3,3452.82,18662.8,3441.41,5686.27,5641.95,5622.44,6.01906,1.34115,0.808929,925.86,898.124,886.217,16.6767
91321.74474,0,91321.74474,14.42922976,40.65646229,636.2286183,1.15E+01,20.73490475,,14.7231,0.289681,0.225067,20.5569,16.1574,24217.3,37095.96,1.35E+06,478.217,12726.2,13802.4,6539.77,2.73,0.00801817,927.399,22860.1,40000,91223.6,0.01,6969.55,50.6263,13224.5,0.000647611,11577.2,2897.99,11551.1,2873.35,11537.2,2860.67,4668.96,4621.11,4600.27,6.29367,1.1848,0.701987,761.435,731.564,718.907,24.3559
113562.354,34283.39189,147845.7459,27.60529053,36.20862253,557.7362004,2.21E+01,39.84707782,,10.0032,0.471146,0.252688,21.5117,11.2195,43500.4,56531.6,1.57E+06,774.12,14219.3,16464.2,7784.48,3.22,0.0222338,1413.29,33824.3,40000,147669,0.01,4902.53,100.677,17775.6,0.000426135,18786.9,3429.85,18762,3406.73,18748.9,3394.77,5604.85,5559.4,5539.39,5.97961,1.25003,0.751416,876.823,848.468,836.308,18.7633
100939.0779,0,100939.0779,37.90113573,19.03197342,559.9928762,3.03E+01,54.63196642,,9.85439,0.5508,0.0939189,3.86001,10.1875,41923.9,55590.4,1.20E+06,528.257,11137.4,12461.6,5952.34,3.16,0.564338,1389.76,33308.1,40000,100769,0.01,4177.38,197.259,22463,0.000648702,21934,2967.4,21911.2,2946.66,21899,2935.65,4846.32,4804.26,4785.86,6.41803,1.25947,0.735002,695.446,669.206,658.085,23.1359
106745.8011,0,106745.8011,20.34775555,27.52793718,508.6077123,1.63E+01,29.38947368,,11.8002,0.338394,0.137232,10.6504,12.4612,28609.7,41365.2,1.20E+06,558.981,11366.9,12268.7,5721.73,2.9,0.115515,1034.13,25324.3,40000,106630,0.01,5388.95,129.859,18615.2,0.000618457,13494.7,2557.83,13474.4,2538.87,13463.2,2528.65,4140.84,4101.95,4084.83,6.33337,1.27811,0.740759,662.929,638.494,628.077,22.5001
113562.354,63334.05676,176896.4108,27.69973573,45.57987168,624.9645556,2.22E+01,40.02738134,,11.6899,0.509001,0.343572,30.9568,13.3853,50793.4,64392.8,1.94E+06,926.256,17237.3,20580.3,9713.76,3.3,0.0215196,1609.82,38080.2,40000,176690,0.01,5056.62,69.3573,15313.5,0.000411477,20306.9,3934.76,20278.6,3908.15,20264.1,3894.76,6426.85,6376.85,6354.75,5.77521,1.22405,0.753317,1052.88,1021.72,1008.25,16.7985
113562.354,35208.7069,148771.0609,28.74498126,33.03985402,558.4149319,2.30E+01,41.46980949,,7.84026,0.481587,0.249871,21.0829,9.04097,44509.7,57524.8,1.51E+06,778.95,13449.7,15898.4,7611.71,3.24,0.0240463,1438.12,34367.6,40000,148591,0.01,4690.89,110.469,18160.8,0.000342045,19199.7,3426.5,19175.5,3403.98,19162.6,3392.27,5606.46,5561.49,5541.76,6.04584,1.2723,0.762953,866.637,838.556,826.545,18.6913
113562.354,75738.02886,189300.3829,29.94477708,19.56742789,451.0718703,2.40E+01,43.27284469,,7.43133,0.491409,0.302779,26.6992,8.90023,49402.4,59670.8,1.38E+06,991.311,12205.8,14841.1,6822.48,3.46,0.0271446,1491.77,35535.8,40000,189100,0.01,3661.96,100.748,17101.6,0.000338296,19580.9,3017.42,19562.7,3000.77,19552.9,2991.87,4985.59,4951.06,4935.65,5.49199,1.37481,0.827806,747.64,725.995,716.603,16.0624
113562.354,1862.170817,115424.5248,28.01844134,42.92649255,615.9350825,2.24E+01,40.38798838,,15.3579,0.499791,0.160079,11.6524,16.0807,40263.2,54260,1.79E+06,604.229,16532.7,18600.1,8837.45,3.1,0.0228405,1356.5,32575.8,40000,115261,0.01,5804.24,104.504,19410.1,0.000621875,19942.1,4060.34,19908.6,4029.05,19891.5,4013.47,6601.46,6543.07,6517.62,6.06438,1.13498,0.697579,1007.88,971.761,956.372,21.6042
113562.354,10014.15516,123576.5092,20.19971979,36.7933799,637.8363678,1.62E+01,29.20917016,,8.79414,0.411636,0.247721,21.7914,10.0401,35219.8,48820.8,1.74E+06,647.071,15416.8,18282.1,8946.54,3.02,0.0151521,1220.52,29551.7,40000,123434,0.01,6164.43,69.1539,15869.9,0.000308743,16443.2,3963.69,16410.4,3932.75,16393.6,3917.27,6421.58,6362.5,6336.89,6.14409,1.16781,0.718693,1037.79,1001.14,985.593,20.8294
113562.354,71380.31858,184942.6726,23.75607216,48.50021645,720.8911478,1.90E+01,34.25766871,,9.85054,0.49977,0.406901,37.8881,11.9091,50721.2,64954.4,2.22E+06,968.438,18926.2,23919.2,11550.6,3.27,0.0174865,1623.86,38380.4,40000,184737,0.01,5562.37,49.898,13129.4,0.000283281,19959.5,4498.61,19926,4466.73,19909.1,4450.98,7316.99,7258.11,7232.2,5.81138,1.19659,0.751137,1256.14,1219.5,1203.69,16.3357
113562.354,88023.56909,201585.9231,13.10473363,33.23689575,460.9185814,1.05E+01,18.93186955,,7.71387,0.306323,0.406525,39.312,10.1591,33688,43334.4,1.45E+06,1056.05,12785.1,15679.7,7153.53,3.25,0.00934963,1083.36,26450.2,40000,201449,0.01,4746.52,43.7623,11006,0.000252521,12235.3,2672.87,12217.9,2656.12,12208.3,2647.17,4356.78,4322.19,4306.7,5.44182,1.37853,0.831643,776.47,754.632,745.106,15.4333
113562.354,20982.64161,134544.9956,26.75804568,27.19014321,691.6579026,2.14E+01,38.58495318,,2.54586,0.50762,0.272315,23.5434,3.93219,43755.6,57816,1.77E+06,704.389,14706.7,18955,9637.05,3.17,0.0232809,1445.4,34526.5,40000,134368,0.01,5401.63,91.617,17062.7,8.87E-05,20262.9,4448.94,20228.1,4416.27,20210.4,4399.95,7239.98,7176.22,7148.8,6.65968,1.33654,0.820128,1142.32,1102.8,1086.15,19.8457
113562.354,39895.6519,153458.0059,32.88960049,43.49219776,584.0387673,2.63E+01,47.41982564,,13.4215,0.548082,0.250927,20.6922,14.594,50492.5,64158,1.77E+06,803.393,16271.7,18548,8669.23,3.29,0.0272029,1603.95,37954.4,40000,153253,0.01,4867.01,102.772,18273.2,0.00056603,21849.9,3801.47,21822.4,3775.98,21808.2,3763.04,6226.63,6178.29,6156.94,5.87134,1.21539,0.73939,953.86,923.79,910.838,18.3457
79309.86962,0,79309.86962,17.65049433,46.59625052,716.1117966,1.41E+01,25.42279625,,17.2027,0.329441,0.226553,20.4259,18.4296,25604.6,38472.44,1.33E+06,415.218,12541.2,13626.9,6460.12,2.79,0.00865235,961.811,23658.1,40000,79206.1,0.01,6798.48,52.1958,13325,0.000831258,13158.8,3002.13,13131.2,2976.12,13116.8,2962.9,4851.07,4801.56,4780.04,6.30192,1.1598,0.689517,750.89,720.099,707.084,25.9843
113562.354,42132.87289,155695.2269,14.39811483,47.56590473,683.4981936,1.15E+01,20.73490475,,11.0523,0.375908,0.388476,37.0036,13.3448,36050.7,49758.4,2.08E+06,815.428,17867.6,22396.5,10624.6,3.03,0.00959589,1243.96,30076.5,40000,155549,0.01,6743.89,29.7841,11104.5,0.000304303,15037.7,4167.08,15003.9,4134.63,14986.7,4118.57,6737.93,6677.86,6651.53,5.90669,1.17345,0.730061,1177.47,1140.1,1124.04,18.2274
113562.354,22559.17956,136121.5336,24.90224169,24.10165867,529.9410014,1.99E+01,35.88040039,,8.49333,0.421074,0.219467,18.3972,9.55362,37955.2,50794.4,1.39E+06,712.777,12634.5,14565.7,6919.32,3.13,0.0860468,1269.86,30654.7,40000,135968,0.01,4887.2,125.755,18373.3,0.000382449,16790,3102.85,16767.2,3081.72,16755,3070.59,5059.44,5016.69,4997.91,6.12782,1.27769,0.757398,793.637,766.901,755.481,19.6954
86685.01443,0,86685.01443,27.56770555,37.63385947,586.8512672,2.21E+01,39.84707782,,14.966,0.414456,0.107875,7.12314,15.4491,31790.3,44488,1.12E+06,453.749,10726.5,11352.7,5272.89,2.99,0.0167777,1112.2,27106.6,40000,86556.1,0.01,5217.22,122.281,18483.6,0.000977132,16513.8,2568.19,16493.3,2549.16,16482.1,2538.97,4180.93,4142.54,4125.64,6.40626,1.26153,0.727369,609.522,585.478,575.257,24.9141
