WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,90043.8395,203606.1935,37.62521989,29.73853294,648.6004893,3.01E+01,54.27135938,,2.83374,0.624144,0.347828,30.65,4.55663,65567.8,79482.48,1.74E+06,1065.96,14216.8,18948,9421.19,4.03,0,1700,46754.4,46754.4,203340,0.01,3959.5,103.647,16142.6,9.38E-05,24876.5,4145.61,24850.6,4121.68,24837.1,4109.34,6824.95,6776.63,6755.39,6.17817,1.42218,0.871196,1066.93,1036.78,1023.83,15.3093
84713.9108,0,84713.9108,32.11857494,25.2538606,624.6362356,2.57E+01,46.33800452,,8.5877,0.469764,0.100145,5.80784,9.0268,34712.4,47719.6,1.06E+06,443.354,9622.46,11011.8,5326.03,3.04,0.436488,1192.99,28933.2,40000,84573.2,0.01,4543.16,153.728,19278.2,0.000600071,18712.2,2725.93,18690.7,2706.14,18679,2695.57,4448.82,4408.38,4390.76,6.56782,1.27542,0.737549,627.461,602.209,591.573,25.1777
113562.354,6547.62606,120109.9801,28.08807953,41.0058787,717.7700156,2.25E+01,40.5682919,,7.98509,0.542177,0.227078,18.4703,9.07793,43792.1,58186.8,2.00E+06,628.716,17160.8,21328.1,10541.6,3.15,0.0225343,1454.67,34728.7,40000,119932,0.01,5909.99,81.2507,17864.3,0.000275707,21647.9,4883.52,21607.3,4845.32,21587,4826.63,7937.9,7866.85,7836.19,6.16788,1.13162,0.712257,1223.54,1179.75,1161.21,21.1547
113562.354,73316.75768,186879.1117,32.83087616,37.41381576,661.491462,2.63E+01,47.41982564,,5.51587,0.575015,0.347851,30.9319,7.23283,58250.8,72091.22,1.86E+06,978.43,15673.7,20136.2,9863.85,3.58,0,1700,42406.6,42406.6,186643,0.01,4524.22,81.1008,15846.9,0.000186878,22930.7,4200.88,22902.2,4174.26,22887.4,4160.76,6884.28,6832.46,6809.7,5.96361,1.28749,0.792701,1102.76,1070.49,1056.62,16.209
113562.354,56991.32938,170553.6834,19.33904096,18.6748412,727.096135,1.55E+01,27.94704553,,1.55994,0.438969,0.406963,38.5555,3.72984,43312.3,57162,1.88E+06,893.165,15140,20447.7,10456.1,3.17,0.0144961,1429.05,34169.3,40000,170378,0.01,5635.28,54.3502,12458.7,4.37E-05,17541.1,4384.58,17508.6,4353.46,17491.8,4337.84,7118.71,7057.12,7030.49,6.80706,1.49087,0.919897,1227.1,1188.7,1172.42,17.2123
96149.10698,0,96149.10698,18.61432808,42.17721134,500.215631,1.49E+01,26.86522441,,22.4537,0.303854,0.133412,10.6959,23.1059,25588,38078.6,1.21E+06,503.494,12438.3,11941.5,5201.1,2.81,0.0117824,951.965,23430.2,40000,96045.4,0.01,6226.88,97.231,17140.9,0.00127941,12117.4,2245.79,12098.8,2228.48,12088.5,2219.09,3628.54,3593.81,3578.28,6.22442,1.28598,0.738654,586.488,564.572,555.118,23.7185
80138.84501,0,80138.84501,22.09568776,31.41414402,720.6407438,1.77E+01,31.91372296,,4.93689,0.374636,0.194508,16.684,5.94521,28377.5,41274.4,1.15E+06,419.505,9981.71,12137.3,6056.34,2.88,0.0878519,1031.86,25272.3,40000,80023.8,0.01,5593.11,93.8089,15283.5,0.000265465,14948.4,2998.73,14922.5,2974.44,14908.7,2961.88,4863.92,4815.46,4794.63,6.71199,1.26419,0.744425,726.022,695.853,683.255,25.847
97623.9797,0,97623.9797,12.10237855,17.0601807,684.7454938,9.68E+00,17.45338069,,4.26824,0.289261,0.270335,25.468,6.12842,24408.6,37593.4,1.42E+06,511.251,12347.5,15012.3,7532.11,2.72,0.00769045,939.835,23148.9,40000,97525,0.01,7044.55,46.2763,11691.3,0.00015678,11574.8,3409.08,11544.4,3380.11,11528.4,3365.41,5488.9,5431.87,5407.41,6.60026,1.24274,0.749107,906.189,870.698,855.833,23.5981
113562.354,35632.658,149195.012,21.15680119,38.38238005,728.3518083,1.69E+01,30.4712948,,4.67274,0.46325,0.356076,32.8308,6.50006,42307.1,56340.8,2.00E+06,781.219,16674.7,21571.8,10783.9,3.14,0.0155242,1408.52,33719.8,40000,149023,0.01,5987.4,54.9074,13966.7,0.000137856,18511.1,4607.99,18474.7,4573.3,18456.2,4556.17,7476.96,7411.08,7382.56,6.23236,1.22885,0.766717,1243.98,1203.13,1185.78,18.6901
113562.354,68736.46463,182298.8186,36.10822182,39.92501273,576.8164814,2.89E+01,52.10771715,,9.61792,0.583878,0.297731,25.415,11.0337,58730.8,72094.96,1.72E+06,954.409,15255.7,18302.4,8598.12,3.61,0,1700,42408.8,42408.8,182061,0.01,4288,103.072,17331.4,0.000391393,23267.6,3731.62,23243.1,3709.12,23230.4,3697.52,6142.19,6098.37,6078.93,5.80012,1.28246,0.7777,936.908,909.564,897.736,16.464
87446.35387,0,87446.35387,19.98281491,45.18099917,605.3463291,1.60E+01,28.84856313,,20.6379,0.340288,0.164507,13.7635,21.4459,27102.7,39918.6,1.29E+06,457.84,12708,12951.7,5923,2.84,0.0113597,997.965,24493,40000,87336.5,0.01,6366.94,77.8856,15783,0.00109591,13577.6,2694.74,13554.2,2672.8,13541.7,2661.37,4360.73,4318.25,4299.56,6.25625,1.2088,0.70673,677.347,650.798,639.473,24.8342
113562.354,37757.65697,151320.011,25.3570695,32.0759372,599.4541462,2.03E+01,36.60161447,,5.55627,0.457586,0.289962,25.6339,6.99867,42752.8,55937.6,1.58E+06,792.349,13728.2,16870.9,8254.53,3.2,0.0215027,1398.44,33498.6,40000,151147,0.01,4958.64,93.5855,16553.5,0.000213771,18255,3636.95,18228.5,3612.07,18214.6,3599.29,5932.18,5882.72,5861.14,6.13062,1.27802,0.773623,950.492,919.666,906.528,18.5098
113562.354,74437.15053,187999.5045,38.79172233,48.81159822,718.0764973,3.10E+01,55.89409106,,9.91663,0.674022,0.339128,29.3031,11.5468,66475.3,81348.06,2.23E+06,984.128,18989.8,23979.8,11598,4.08,0,1700,47851.8,47851.8,187730,0.01,4666.85,88.3842,16410,0.000292597,26878.5,4859.18,26844.5,4827.53,26827.5,4811.91,7967.06,7908.66,7882.95,5.77685,1.19794,0.75343,1255.8,1219.58,1203.95,16.1472
113562.354,76639.61188,190201.9659,13.57287265,27.53517378,527.0315161,1.09E+01,19.65308363,,5.55719,0.310671,0.404981,39.0346,7.96031,34603.3,46052.8,1.48E+06,996.351,12569.7,15958.8,7653.73,3.14,0.0101426,1151.32,27993.4,40000,190062,0.01,5070.07,51.4192,11094.4,0.000182676,12410.3,2870.12,12390.9,2851.53,12380.3,2841.65,4664.99,4626.39,4609.29,5.84454,1.38143,0.824969,837.421,813.052,802.52,16.0402
113562.354,69636.68074,183199.0347,30.11348535,25.63234575,531.9005238,2.41E+01,43.45314821,,6.22043,0.49763,0.3148,27.8529,7.76029,51015.4,63504.4,1.47E+06,959.292,12792.2,15708.2,7444.94,3.36,0.0336888,1587.61,37604,40000,182992,0.01,4038.43,109.523,16677.9,0.000271288,19832.5,3245.91,19812.2,3226.93,19801.2,3216.86,5339.19,5300.2,5282.91,5.87368,1.35868,0.81327,831.516,807.057,796.509,16.4114
113562.354,37646.16547,151208.5195,19.61593842,16.262513,504.1223442,1.57E+01,28.30765257,,8.59144,0.352196,0.283706,25.7354,10.0129,34673,46952.4,1.35E+06,791.936,12338.1,14209.4,6634.84,3.09,0.0167681,1173.81,28501.1,40000,151068,0.01,4937.29,97.4091,15833.9,0.000369394,14049.7,2767.08,14029.9,2748.47,14019,2738.51,4503.5,4465.23,4448.3,6.01783,1.32174,0.779538,751.011,726.931,716.584,18.515
113562.354,2439.825117,116002.1791,26.53693153,33.76334617,742.5085975,2.12E+01,38.22434614,,1.90739,0.526471,0.23287,19.4099,3.12967,41938.8,56330.4,1.88E+06,607.222,15371.6,20333.4,10445.3,3.12,0.0216109,1408.26,33714,40000,115832,0.01,5926.78,84.5785,17604.8,6.36E-05,21026.8,5009.92,20985.3,4970.69,20964.3,4951.43,8137.23,8061.76,8029.59,7.13364,1.38726,0.846136,1258.83,1212.23,1192.75,21.562
113562.354,78583.88834,192146.2423,23.30552509,24.43937262,617.2344775,1.86E+01,33.53645463,,3.81365,0.445952,0.389141,36.2818,5.80066,47532.8,60531.6,1.66E+06,1006.27,13878.2,17981.1,8829.5,3.28,0.0189044,1513.29,36002.3,40000,191953,0.01,4694.54,72.8095,13800.8,0.000128289,17795.4,3608.24,17771.1,3585.25,17758.2,3573.35,5891.36,5844.96,5824.54,6.06511,1.37262,0.834378,999.826,970.759,958.274,15.9221
113562.354,67504.30369,181066.6577,23.46259095,19.90359981,707.5521995,1.88E+01,33.89706167,,1.80493,0.48009,0.397934,37.1919,3.89164,48541.6,62318.4,1.84E+06,948.166,14903.2,20082.7,10206.7,3.26,0.0184626,1557.96,36966.7,40000,180870,0.01,5116.62,63.7654,13544.7,5.40E-05,19168.8,4285.72,19138.4,4256.77,19122.6,4242.13,6980.36,6922.74,6897.72,6.63003,1.47097,0.907622,1186.22,1150.27,1134.98,16.5583
113562.354,63576.25212,177138.6061,14.19157738,32.07379689,743.2642574,1.14E+01,20.55460123,,1.11257,0.387407,0.448054,43.4665,3.81189,39469,53212.8,1.91E+06,927.767,15243.1,20849.9,10701.6,3.1,0.00977663,1330.32,31997.4,40000,176979,0.01,6087.44,36.4198,10005.5,2.79E-05,15496.9,4364.45,15464.5,4333.1,15447.6,4317.34,7067.91,7005.45,6978.44,6.96577,1.57728,0.977543,1264.06,1225.04,1208.49,16.8151
113562.354,57893.90528,171456.2593,29.98361511,31.73155305,458.7599434,2.40E+01,43.27284469,,8.78422,0.48287,0.267035,22.9065,10.06,46853.6,57825.6,1.36E+06,897.821,12324.5,14438.3,6618.71,3.39,0.0257994,1445.64,34531.8,40000,171266,0.01,3906.68,112.89,18063.2,0.000424236,19238.9,2970.87,19220.4,2953.82,19210.6,2944.69,4899.44,4864.3,4848.64,5.65473,1.35094,0.806311,730.061,708.014,698.478,17.1189
113562.354,68633.79934,182196.1533,38.81910042,16.9940364,670.3090907,3.11E+01,56.07439458,,2.47674,0.643981,0.313442,26.8178,4.0203,63232.6,77418.51,1.76E+06,953.775,14427.6,19164.8,9632.61,3.88,0,1700,45540.3,45540.3,181940,0.01,4136.06,110.448,17163.5,8.47E-05,25668.9,4400.48,25640,4373.76,25625.1,4360.16,7235.49,7182.12,7158.86,6.38244,1.41274,0.867188,1108.26,1075.04,1060.87,16.4741
113562.354,37275.31936,150837.6734,33.73555375,22.05587211,750.2536001,2.70E+01,48.68195027,,1.31088,0.611283,0.302216,25.9679,2.8757,54595.7,69286.9,1.90E+06,789.569,15268.2,20664.4,10653.9,3.36,0,1700,40757,40757,150616,0.01,4957.47,94.5148,17294.3,4.36E-05,24388.7,4980.82,24351.9,4946.3,24333.2,4929.14,8137.55,8069.8,8040.68,7.09318,1.51672,0.929965,1268.37,1226.35,1208.64,18.5498
113562.354,32379.39667,145941.7507,30.41860644,23.28229651,614.3775283,2.43E+01,43.81375525,,4.95187,0.519325,0.254987,21.3619,6.1863,46828.2,60516.8,1.60E+06,764.068,13753,17020.6,8394.07,3.24,0.0348172,1512.92,35994.2,40000,145752,0.01,4731.72,117.398,18189.7,0.000201814,20708.9,3852.35,20680.9,3826.31,20666.3,3812.99,6297.48,6245.85,6223.37,6.22015,1.27701,0.774621,973.256,941.15,927.504,18.9105
113562.354,22147.35667,135709.7107,14.54784759,44.60919124,454.2659273,1.16E+01,20.91520827,,21.3364,0.279837,0.242871,22.2503,22.8376,27403.8,39747.92,1.48E+06,710.842,15182.1,14872.1,6355.49,2.89,0.0108893,993.698,24394.7,40000,135599,0.01,6462.85,71.5329,14817.3,0.000911091,11172.4,2452.54,11153.1,2434.33,11142.5,2424.64,3963.27,3927.68,3911.66,5.86418,1.28762,0.755599,692.033,669.55,659.748,19.7447
113562.354,16256.56803,129818.922,31.33041674,42.10617581,461.4113905,2.51E+01,45.2561834,,19.9551,0.479886,0.133781,8.78559,20.502,41439.6,54529.2,1.44E+06,679.661,14497.9,14481,6298.18,3.18,0.0263783,1363.23,32724.2,40000,129651,0.01,4849.81,154.842,21176.6,0.00112465,19115.4,2856.78,19095.1,2838.19,19084.2,2828.31,4682.59,4646.11,4629.74,5.9488,1.2834,0.75249,689.843,666.979,657.05,20.2232
113562.354,28210.55676,141772.9108,21.1602409,39.30472628,512.1332452,1.69E+01,30.4712948,,14.5229,0.379819,0.251047,22.142,15.7542,35538.2,48188.8,1.52E+06,742.454,14509.4,15705.7,7159.19,3.09,0.0161464,1204.72,29196.9,40000,141629,0.01,5464.65,89.011,16686.5,0.000616301,15152.7,2988.3,15130.3,2967.22,15118.3,2956.23,4861.23,4820,4801.72,5.92111,1.25606,0.747187,793.82,767.968,756.818,19.2404
108937.6561,0,108937.6561,27.07297693,16.03163421,654.7278584,2.17E+01,39.12586374,,4.43181,0.484709,0.170224,12.9343,5.25624,38332.6,52196,1.57E+06,570.264,13490.7,16679.1,8350.44,3.07,0.0285869,1304.9,31434.2,40000,108782,0.01,5477.66,114.897,18907.3,0.000183156,19341.6,4034.29,19308.6,4003.5,19291.6,3987.97,6558.11,6498.17,6472.33,6.50054,1.23157,0.750092,993.597,956.499,940.874,22.2777
113562.354,74331.75319,187894.1072,24.12119851,15.71636374,507.7350481,1.93E+01,34.79857927,,6.23238,0.428189,0.345181,31.6569,7.95962,44731.7,56175.6,1.45E+06,984.038,12465.9,15643.9,7346.38,3.33,0.0207274,1404.39,33629.3,40000,187713,0.01,4212.96,87.3352,15244.1,0.000249752,17074.4,3044.51,17054.9,3026.28,17044.3,3016.6,4994.22,4956.62,4939.92,5.76522,1.37507,0.82287,810.794,787.162,776.942,16.1489
113562.354,36675.93734,150238.2913,11.51672045,30.71148604,545.9805044,9.21E+00,16.60595415,,6.88938,0.272805,0.339287,32.5323,9.11038,28076.4,40369.2,1.44E+06,786.99,12908.7,15204,7257.7,2.91,0.00819748,1009.23,24752.3,40000,150124,0.01,6033.8,51.1287,11392.2,0.000232589,10906.8,2898.87,10884.6,2877.67,10872.5,2866.49,4682.93,4639.61,4620.59,6.08619,1.29836,0.772829,836.458,809.221,797.566,18.6159
80108.86604,0,80108.86604,20.13899295,40.0048848,587.5387978,1.61E+01,29.02886665,,17.9247,0.311095,0.144011,11.8542,18.6349,25010.1,37343.32,1.03E+06,419.419,10220.2,10376.2,4707.72,2.8,0.0105201,933.583,23003.7,40000,80007.5,0.01,5936.59,87.8468,15807.6,0.00117424,12402.3,2155.89,12384.2,2139,12374,2129.77,3488.45,3453.87,3438.55,6.45026,1.29269,0.735879,541.729,519.915,510.608,25.833
87649.06775,0,87649.06775,14.8593725,40.6614513,459.0258176,1.19E+01,21.45611882,,23.0994,0.238479,0.129929,11.084,23.9943,20129.8,31131.72,1.01E+06,459.051,10704.6,9970.38,4202.45,2.71,0.00830575,778.293,19362.6,40000,87567.5,0.01,6336.94,81.6155,15513.4,0.0014441,9510.61,1786.91,9495.93,1773.35,9487.35,1765.68,2881.87,2853.32,2840.48,6.15449,1.35772,0.772212,473.112,454.899,447.021,24.7945
113045.0299,0,113045.0299,16.59257941,25.0765411,659.5455483,1.33E+01,23.9803681,,3.87576,0.369902,0.239926,21.5137,5.2475,30858.6,44552.4,1.66E+06,591.955,14265.1,17652.4,8871.52,2.9,0.0127791,1113.81,27143.1,40000,112920,0.01,6582.27,66.0478,14804.7,0.000129812,14789,4021.53,14754.7,3988.93,14736.9,3972.62,6495.51,6432.23,6405.05,6.538,1.24066,0.759614,1059.19,1019.94,1003.44,21.8739
113562.354,30982.39511,144544.7491,20.9437709,19.99363053,578.1138665,1.68E+01,30.29099128,,6.35232,0.396015,0.286065,25.7693,7.79495,36965.7,49908,1.52E+06,756.955,13375.3,16098.5,7821.63,3.1,0.0179662,1247.7,30160.1,40000,144395,0.01,5270.45,87.1079,15698.7,0.000241937,15805.7,3383.77,15780.3,3359.83,15766.8,3347.48,5502,5454.22,5433.37,6.13075,1.27007,0.764254,902.323,872.483,859.768,19.0284
92656.79495,0,92656.79495,13.113243,22.74151263,734.4977298,1.05E+01,18.93186955,,2.682,0.308807,0.284485,26.854,4.56907,25200.9,38424.64,1.42E+06,485.195,12064.8,15131.7,7697.04,2.75,0.00797208,960.616,23630.5,40000,92554.6,0.01,6967.35,46.1908,11652.1,9.93E-05,12355.8,3582.48,12323.7,3551.79,12306.8,3536.34,5775.61,5715.27,5689.54,6.935,1.31802,0.791504,934.159,896.663,881.044,24.2076
113562.354,21331.30774,134893.6617,18.40892033,23.83180597,636.18227,1.47E+01,26.50461737,,4.58297,0.386114,0.295766,27.0198,6.11274,34804.6,48213.6,1.65E+06,706.407,14136,17506.6,8710.5,3.02,0.0145764,1205.34,29210.8,40000,134753,0.01,5904.58,71.8437,14701,0.000155267,15425.8,3799.26,15395.5,3770.54,15379.7,3756,6155.49,6099.13,6074.74,6.30469,1.25545,0.766104,1021.33,986.257,971.411,19.8255
95024.08207,0,95024.08207,33.84877913,33.55765709,654.2845775,2.71E+01,48.86225379,,7.07755,0.53136,0.115779,6.80994,7.57892,39851.9,53287.6,1.33E+06,497.293,11794.2,14009.2,6902.51,3.13,0.0254373,1332.19,32038.9,40000,94862.5,0.01,4910.06,135.008,19909.3,0.000385064,21178.3,3536.11,21150.1,3509.97,21135.4,3496.59,5773.6,5722.25,5700.07,6.4435,1.21323,0.725327,816.554,784.738,771.361,23.8542
102041.3447,0,102041.3447,13.47877907,23.67424782,523.8341914,1.08E+01,19.47278011,,11.3352,0.251151,0.183313,16.4604,12.6019,22630.2,35114.32,1.15E+06,534.446,10921.2,11763.2,5496.8,2.7,0.011521,877.858,21705.2,40000,101950,0.01,6248.55,80.1463,14798.1,0.000548607,10029.3,2336.67,10009.6,2318.17,9998.59,2308.14,3757.29,3718.95,3702.09,6.40696,1.28612,0.741195,642.278,618.081,607.782,23.0453
113562.354,74460.82287,188023.1769,11.87429702,29.08689784,543.725421,9.50E+00,17.12883436,,5.44114,0.289033,0.414671,40.2545,8.02264,32861.9,44746.8,1.48E+06,984.967,12834.8,15934.5,7545.59,3.07,0.00866572,1118.67,27253.6,40000,187890,0.01,5353.43,45.8325,10169.7,0.000173331,11551.6,2855.23,11531.8,2836.23,11521,2826.1,4630.59,4591.07,4573.56,5.94079,1.37815,0.822547,850.144,825.19,814.419,16.1673
113562.354,64744.78476,178307.1388,24.82494042,38.65219962,624.6302039,1.99E+01,35.88040039,,7.65362,0.470793,0.360102,33.0056,9.46023,47696.9,60938.8,1.80E+06,933.718,15598.8,19285.2,9278.07,3.27,0.0189372,1523.47,36222.5,40000,178114,0.01,5009.04,65.6603,14604.4,0.000262764,18786.7,3796.73,18759.8,3771.31,18745.8,3758.38,6195.86,6146.58,6124.89,5.89151,1.26358,0.773092,1030.61,999.859,986.631,16.7154
104991.8301,0,104991.8301,27.50030975,22.59221411,469.669158,2.20E+01,39.6667743,,13.421,0.407984,0.0939149,5.2805,13.8037,32757.6,45268.4,1.10E+06,549.698,10663.9,11167.5,5070.09,3.03,0.480457,1131.71,27549.4,40000,104859,0.01,4471.86,184.2,21679.1,0.000870222,16249.5,2352.54,16231.9,2336.38,16222,2327.44,3827.7,3793.78,3778.71,6.30519,1.3236,0.758862,581.649,560.27,551.115,22.6753
113562.354,17382.24032,130944.5943,18.75496836,43.64586106,518.6896186,1.50E+01,27.04552793,,18.7993,0.354324,0.230001,20.2591,19.9429,32210.2,45186,1.61E+06,685.76,15711.8,16350,7372.73,2.98,0.0139842,1129.65,27502.7,40000,130814,0.01,6132.88,79.2882,16253.5,0.000765613,14143.6,3032.98,14119.3,3010.1,14106.5,2998.31,4914.64,4871,4851.64,5.93588,1.22036,0.728074,815.077,787.761,775.974,20.1517
113562.354,36699.9752,150262.3292,16.54728418,15.30234959,620.0834523,1.32E+01,23.80006458,,4.61559,0.361214,0.341525,31.9976,6.50484,34755.6,47826,1.62E+06,786.975,13942.1,17325.1,8555.15,3.04,0.0126833,1195.65,28993.1,40000,150121,0.01,5779.74,62.8825,13254.4,0.000150597,14433,3586.76,14405.5,3560.53,14390.9,3547.11,5812.62,5760.52,5737.85,6.20373,1.28493,0.780782,993.63,961.102,947.267,18.6076
95346.64717,0,95346.64717,12.74049701,21.92862864,487.9000939,1.02E+01,18.39095899,,13.0446,0.223202,0.165588,14.9274,14.2734,20015.7,31537.84,1.00E+06,499.406,9742.54,10169.9,4617.2,2.66,0.0104754,788.446,19602.8,40000,95265.5,0.01,6050.1,81.8916,14782.6,0.000717547,8909.04,1939.07,8892.91,1923.97,8883.6,1915.49,3115.73,3083.36,3069.01,6.38488,1.34321,0.762961,535.406,514.833,506.047,23.8287
113562.354,71195.12527,184757.4793,16.3429866,36.97259643,538.0565058,1.31E+01,23.61976106,,9.12509,0.342268,0.38561,36.6286,11.2406,37419.3,49607.6,1.58E+06,967.75,14213.8,16831.7,7812.15,3.16,0.0116833,1240.19,29992.2,40000,184606,0.01,5222.62,52.8455,12258.7,0.000314959,13666.4,2979.39,13645.6,2959.58,13634.4,2949.18,4844.02,4804.43,4786.81,5.77171,1.31792,0.791571,856.596,831.673,820.87,16.3419
99746.89571,0,99746.89571,25.40810366,31.46257017,713.9152449,2.03E+01,36.60161447,,2.91386,0.466309,0.198602,16.2887,3.93242,35905,49598.8,1.53E+06,522.135,12882.4,16292,8280.95,3.03,0.0220289,1239.97,29987.2,40000,99601.3,0.01,5690.51,99.2097,17290,0.000119903,18614.5,4074.28,18580.2,4042.09,18562.7,4025.99,6617.83,6555.17,6528.4,6.81432,1.29468,0.784645,996.9,958.137,941.947,23.3119
113562.354,76660.33725,190222.6913,22.04612651,49.39244535,660.0456571,1.76E+01,31.73341944,,12.0647,0.461257,0.404932,37.9146,14.1127,48103.5,61787.6,2.11E+06,996.173,18570.4,22535.1,10668.5,3.26,0.0160993,1544.69,36680.8,40000,190028,0.01,5493.74,50.3662,12896.7,0.000362577,18419.2,4041.59,18389.7,4013.39,18374.6,3999.34,6575.86,6523.74,6500.68,5.70942,1.21581,0.755608,1139.64,1107.1,1092.99,16.0362
113562.354,34365.12111,147927.4751,21.55239623,46.77027118,747.337686,1.72E+01,31.01220536,,10.0253,0.482446,0.358464,32.9532,11.8399,43414.7,57782.8,2.23E+06,774.551,19139.9,23776.1,11658.3,3.14,0.0156916,1444.57,34508.3,40000,147751,0.01,6273.27,51.2312,13822.5,0.000286556,19282,4864.25,19242.5,4826.55,19222.6,4808.2,7888.1,7819,7788.96,5.9439,1.13331,0.719383,1311.57,1268.8,1250.55,18.7887
95121.81017,0,95121.81017,31.2696174,35.92187922,627.5543699,2.50E+01,45.07587988,,10.4993,0.492639,0.117323,7.3294,11.0126,37454,50705.2,1.33E+06,497.857,12090.3,13758.2,6646.92,3.09,0.0218258,1267.63,30604.9,40000,94970,0.01,5116.7,127.325,19528.5,0.000574856,19636.5,3318.03,19609.8,3293.28,19595.7,3280.53,5410.66,5362.17,5341.1,6.34444,1.20098,0.713981,777.69,747.599,734.887,23.8422
113562.354,70703.26299,184265.617,14.90379816,48.51781585,707.6792557,1.19E+01,21.45611882,,10.2325,0.395394,0.444455,42.7257,12.7881,41013.6,54767.2,2.19E+06,965.095,18901.8,23535.5,11332.8,3.13,0.00985284,1369.18,32855.4,40000,184099,0.01,6313.5,25.56,10147,0.000262272,15813.9,4229.41,15781.6,4198.13,15765,4182.64,6845.53,6787.58,6762.07,5.7833,1.19561,0.749579,1234.9,1198.75,1183.14,16.3909
113562.354,10703.5247,124265.8787,27.25997287,43.13151947,464.0650045,2.18E+01,39.30616726,,21.6255,0.431773,0.133699,9.28092,22.1957,37108.7,50095.2,1.46E+06,650.644,14851.5,14609.2,6344.52,3.1,0.0222515,1252.38,30264.7,40000,124115,0.01,5328.46,142.13,20561.7,0.0011461,17206.1,2798.44,17185.1,2779.16,17173.9,2768.96,4566.01,4528.49,4511.68,5.96852,1.26644,0.742795,697.353,673.833,663.626,20.73
113562.354,26967.75822,140530.1122,18.92481405,47.83484247,659.2748562,1.51E+01,27.22583145,,14.884,0.418049,0.31901,29.2633,16.4974,37600.5,51437.6,2.03E+06,735.895,18410.1,21317,10152.9,3.06,0.0136412,1285.94,31012.8,40000,140378,0.01,6478.81,53.9684,14002.7,0.000464814,16707.4,4180.29,16673,4147.54,16655.6,4131.41,6772.27,6712.21,6685.95,5.89159,1.1394,0.710262,1128.13,1090.84,1074.86,19.3655
113562.354,92344.09027,205906.4443,14.65190505,39.46294804,519.0210166,1.17E+01,21.09551179,,9.09713,0.33125,0.422043,40.6201,11.5327,37951.4,49367.6,1.63E+06,1078.61,14106.5,17808.2,8174.92,3.22,0.0102767,1234.19,29857.8,40000,205753,0.01,5116.29,41.469,10942.9,0.000294095,13230.1,2898.98,13210.7,2880.32,13200.2,2870.5,4718.62,4681.45,4664.77,5.60299,1.35639,0.815959,853.913,830.436,820.163,15.214
113562.354,19486.36349,133048.7175,13.29031049,27.42182907,633.9587943,1.06E+01,19.11217307,,4.43141,0.323717,0.317332,29.9897,6.43157,29898.8,43186,1.63E+06,696.84,14067.5,17309.8,8608.28,2.9,0.00969913,1079.65,26365.5,40000,132928,0.01,6531.67,52.5113,12285.2,0.00013945,12948,3670.72,12918.1,3642.14,12902.4,3627.62,5927.21,5870.82,5846.43,6.33428,1.25882,0.766845,1014.97,979.823,964.95,19.9984
113562.354,64857.26544,178419.6194,27.75962653,44.43568011,527.588441,2.22E+01,40.02738134,,13.9875,0.473621,0.315279,28.1209,15.5224,48396.8,61193.2,1.70E+06,934.293,15814.7,17805.7,8042.65,3.31,0.0217731,1529.83,36360,40000,178223,0.01,4759.35,85.9261,16142.3,0.00058425,18882.7,3250.39,18860.5,3229.73,18848.8,3219.03,5327.11,5287.46,5269.71,5.69043,1.28608,0.774798,855.176,830.319,819.496,16.6976
113562.354,31792.44675,145354.8008,17.36791506,41.1539228,700.4854139,1.39E+01,25.06218922,,7.81158,0.411163,0.355808,33.2519,9.72235,37658.7,51480.8,2.00E+06,761.186,17118,21344.3,10478.1,3.06,0.0122014,1287.02,31036.8,40000,145202,0.01,6424.52,44.7429,12813.7,0.000226885,16439.1,4363.39,16403.8,4329.6,16385.8,4312.9,7064.7,7001.19,6973.6,6.03745,1.17351,0.733272,1194.15,1154.74,1137.94,18.99
105230.1203,0,105230.1203,38.46475717,43.22431171,488.8761778,3.08E+01,55.53348402,,22.789,0.551351,0.0877115,3.00735,23.0453,42564.4,56117.6,1.35E+06,550.738,13795.3,13369.9,5851.7,3.17,0.0321562,1402.94,33597.4,40000,105058,0.01,4623.28,197.477,23421,0.00152646,21951.5,2718.37,21930.3,2699.16,21919,2688.94,4432.48,4394.8,4377.97,6.14531,1.25928,0.732033,654.764,631.165,620.975,22.6474
101335.5841,0,101335.5841,11.66298814,25.51184026,532.0073874,9.33E+00,16.82231837,,10.9671,0.231074,0.199038,18.3355,12.4545,21286.4,33776.44,1.15E+06,530.774,10928,11804.2,5536.42,2.64,0.00898254,844.411,20921.4,40000,101249,0.01,6553.74,66.3488,13534.4,0.000510095,9233.16,2326.95,9213.33,2308.17,9202.23,2298,3734.82,3695.88,3678.78,6.42421,1.28253,0.739571,649.4,624.81,614.353,23.1359
81222.59892,0,81222.59892,17.6373892,24.75782169,691.4659448,1.41E+01,25.42279625,,6.17001,0.313276,0.216975,19.4707,7.3608,24945.2,37677.28,1.12E+06,425.259,9864.93,11722,5791.28,2.77,0.0173325,941.932,23197.5,40000,81121.5,0.01,5998.57,79.196,13998,0.000322128,12507.1,2737.59,12483,2714.85,12469.9,2702.98,4423.07,4377.37,4357.66,6.65136,1.2585,0.736136,691.587,663.027,651.068,25.6997
113562.354,7848.089075,121410.4431,18.06563685,38.52286789,475.0305699,1.45E+01,26.14401033,,18.0545,0.320597,0.175505,14.817,18.9486,28891.2,41538.8,1.39E+06,635.85,13828.5,14027.9,6233.24,2.91,0.0136153,1038.47,25423.8,40000,121293,0.01,5992.8,93.9983,17427.1,0.000839254,12791.2,2601.46,12770.6,2582.14,12759.3,2571.86,4209.43,4171.09,4154.01,6.064,1.26563,0.739941,698.26,674.146,663.736,21.0131
113562.354,59506.91074,173069.2647,38.31213523,22.87973116,660.2972962,3.06E+01,55.17287698,,2.86584,0.632167,0.296334,24.969,4.3077,60591.4,74742.54,1.73E+06,905.985,14324.8,18743.9,9394.53,3.72,0,1700,43966.2,43966.2,172824,0.01,4212.37,116.793,17769.5,0.00010363,25198.2,4332.62,25169.1,4305.78,25154.1,4292.1,7119.72,7066.27,7042.98,6.33449,1.37484,0.841938,1083.26,1050.03,1035.87,17.0255
79651.09753,0,79651.09753,14.39153703,38.81536604,459.898141,1.15E+01,20.73490475,,21.5821,0.2254,0.126272,10.8864,22.4967,18333.9,28420.76,8.96E+05,417.162,9332.4,8888.98,3757.1,2.7,0.00726441,710.519,17751.3,40000,79576.8,0.01,6047.17,77.9072,15297,0.00145665,8987.48,1621.19,8974.22,1608.84,8966.42,1601.76,2615.57,2588.96,2576.99,6.1278,1.38662,0.787225,424.068,407.101,399.786,25.8989
106782.3403,0,106782.3403,19.63953617,44.98184915,570.8856317,1.57E+01,28.30765257,,20.6661,0.368266,0.172002,14.2281,21.5001,30390.8,43755.2,1.60E+06,559.134,15629.4,16179.5,7455.42,2.91,0.0138286,1093.88,26690,40000,106659,0.01,6545.31,81.4261,16886,0.000871833,14703.4,3259.73,14675.4,3233.39,14660.8,3220.03,5271.78,5222.24,5200.49,6.07863,1.16508,0.699362,843.286,812.45,799.259,22.5159
100469.5942,0,100469.5942,22.27393853,27.19096253,711.7756609,1.78E+01,32.09402648,,2.98658,0.430001,0.219016,18.7776,4.1276,33623.1,47231.2,1.54E+06,525.972,13000.6,16404.9,8333.16,2.98,0.0173433,1180.78,28658.3,40000,100333,0.01,5969.88,86.1076,16271.4,0.000117151,17173.3,4020.47,17139,3988.13,17121.4,3971.96,6518.38,6455.47,6428.58,6.79078,1.28822,0.781445,1003,964.06,947.791,23.2343
113562.354,1519.234981,115081.589,11.5780792,27.7984312,660.1911028,9.26E+00,16.69610591,,3.92339,0.310289,0.27678,26.0703,5.85421,26922.1,40532.8,1.67E+06,602.715,14431,17691.8,8905.63,2.78,0.00811491,1013.32,24846.5,40000,114972,0.01,7270.2,43.5421,11784.1,0.000120221,12422.6,3925.51,12388.7,3893.02,12371,3876.73,6321,6257.67,6230.48,6.49849,1.23557,0.758141,1066.78,1027.45,1010.9,21.6862
113562.354,84463.19451,198025.5485,17.96942001,20.11732313,722.7914708,1.44E+01,25.96370681,,1.50701,0.425364,0.453037,43.5439,3.94978,45648.1,59263.2,1.89E+06,1037.13,15144.7,20744.1,10565.6,3.22,0.0130923,1481.58,35314.3,40000,197840,0.01,5411.31,47.1118,11058.2,3.97E-05,16997.8,4211.86,16968.4,4183.49,16953,4169.12,6841.87,6785.11,6760.4,6.65434,1.52757,0.948987,1222.92,1187.38,1172.21,15.6238
113562.354,45746.96156,159309.3156,13.31067792,36.12285967,542.8643974,1.06E+01,19.11217307,,9.66164,0.299904,0.351389,33.5337,11.8168,31023.5,43404.8,1.55E+06,834.481,14074.1,16251.3,7599.2,2.99,0.0105426,1085.12,26490.5,40000,159184,0.01,5960.62,48.4602,11998.2,0.000328766,11984.9,2967.72,11962.5,2946.39,11950.4,2935.22,4803.9,4761.31,4742.48,5.91474,1.27855,0.765225,853.172,826.402,814.874,17.9583
113562.354,11341.12978,124903.4838,14.65782915,38.18383749,687.2871885,1.17E+01,21.09551179,,6.27566,0.367223,0.30736,28.6362,8.12922,31893.8,45650,1.87E+06,654.098,15938.6,20020.6,9872.32,2.92,0.0100287,1141.25,27765.6,40000,124774,0.01,6987.48,42.0402,12702,0.000186703,14692.3,4267.29,14656.1,4232.62,14637.5,4215.46,6891.21,6825.44,6797.05,6.24548,1.17949,0.731524,1151.04,1110.27,1093.01,20.7291
113562.354,29023.06393,142585.4179,23.26264827,20.77116605,681.751302,1.86E+01,33.53645463,,2.71437,0.463251,0.310177,27.9313,4.31293,41596.7,55400.4,1.75E+06,746.585,14607,18830.6,9529.28,3.14,0.0191099,1385.01,33203.7,40000,142417,0.01,5519.77,78.6063,15592.1,9.02E-05,18498.2,4249.63,18465.3,4218.53,18448.4,4202.91,6907.22,6846.26,6819.95,6.56105,1.33673,0.819548,1122.79,1084.93,1068.93,19.1906
83546.03416,0,83546.03416,24.56328671,32.10591607,630.6424571,1.97E+01,35.51979335,,8.71722,0.381739,0.137712,10.5765,9.39463,29326,42081.2,1.05E+06,437.346,9599.69,10943,5293.5,2.92,0.228784,1052.03,25734.6,40000,83427.1,0.01,5132.66,119.903,17182.9,0.000544774,15216.7,2599.18,15195.4,2579.41,15183.9,2568.87,4223.62,4183.25,4165.69,6.57165,1.27351,0.735788,624.003,598.739,588.099,25.348
113562.354,26123.93148,139686.2855,37.42465084,48.20086403,560.45874,2.99E+01,53.91075234,,18.8817,0.593801,0.176986,12.41,19.6279,51686.3,65786,1.79E+06,731.172,17069.9,18382.3,8364.87,3.29,0.0325588,1644.65,38824,40000,139477,0.01,4902.76,130,20324.8,0.000893095,23662.2,3803.37,23634.4,3777.75,23620.1,3764.8,6239.39,6191.72,6170.61,5.88405,1.19831,0.725517,912.106,882.495,869.707,19.3969
113562.354,29884.57193,143446.9259,16.09902553,38.99250251,466.3265865,1.29E+01,23.25915402,,15.8935,0.301052,0.264531,24.2162,17.3853,29908.6,42109.6,1.41E+06,751.35,13852.8,14410.9,6344.37,2.97,0.0114878,1052.74,25750.8,40000,143326,0.01,5760.25,74.2248,15057.9,0.000685614,12014.7,2506.9,11995.8,2489.17,11985.5,2479.65,4061.94,4026.4,4010.49,5.89247,1.30379,0.765724,699.456,677.024,667.287,19.1113
107978.2706,0,107978.2706,22.80961946,33.96888728,708.3629322,1.82E+01,32.81524056,,3.67804,0.454564,0.22259,18.9038,4.81659,36062.5,49922.8,1.71E+06,565.283,14517.2,18282.8,9252.97,3.02,0.0169503,1248.07,30168.4,40000,107832,0.01,6121.95,78.8985,16700,0.000131948,18157.9,4388.81,18120.6,4353.62,18101.6,4336.21,7115,7047.53,7018.65,6.58959,1.23415,0.759934,1105.43,1063.74,1046.26,22.3968
113562.354,89672.51705,203234.8711,38.56554017,21.45810073,615.4230597,3.09E+01,55.71378754,,3.64299,0.62367,0.333184,29.0324,5.26943,65578.4,79323.7,1.66E+06,1064.02,13808.7,18095.1,8877.03,4.03,0,1700,46661,46661,202969,0.01,3781.36,111.81,16573.8,0.000129219,24851.4,3947.06,24827.3,3924.9,24814.6,3913.37,6509.67,6464.68,6444.83,6.03182,1.39548,0.849293,998.271,970.177,958.081,15.3253
113562.354,79983.08711,193545.4411,35.88758691,42.2499626,698.0222258,2.87E+01,51.74711011,,6.84003,0.627859,0.355111,31.3776,8.57965,63693.7,78066.38,2.05E+06,1013.26,17259.9,22223.7,10861.1,3.91,0,1700,45921.4,45921.4,193287,0.01,4528.96,82.9547,15778.9,0.000208592,25038,4550.25,25007,4521.26,24991.2,4506.73,7457.99,7402.88,7378.61,5.86231,1.24984,0.778534,1195.41,1161.18,1146.43,15.8412
113562.354,12384.92265,125947.2767,32.42552459,33.28074808,540.9448408,2.59E+01,46.69861156,,10.1544,0.512429,0.146229,9.81344,10.7837,43291.2,56680.8,1.43E+06,659.327,13178.2,14897,7075.92,3.2,0.0283999,1417.02,33906,40000,125772,0.01,4715.48,149.199,20980.9,0.00051039,20420,3369.03,20395.2,3346.3,20382.1,3334.45,5511.65,5466.43,5446.6,6.16508,1.24154,0.738655,813.38,785.215,773.203,20.5773
113562.354,91515.21002,205077.564,26.72564928,31.45316069,742.7203402,2.14E+01,38.58495318,,1.21149,0.530866,0.426525,39.9977,3.46854,56749.1,70909.38,1.93E+06,1073.86,15245.7,21272.6,10878,3.49,0,1700,41711.4,41711.4,204847,0.01,4778.84,63.4106,13237.6,3.37E-05,21189.2,4498.37,21159,4469.66,21143.3,4455.11,7342.74,7285.15,7260.06,6.79836,1.58713,0.990498,1259.66,1223.68,1208.32,15.2503
113562.354,9559.035191,123121.3892,31.37560157,24.88003904,748.0975428,2.51E+01,45.2561834,,1.42447,0.584438,0.233808,18.9357,2.64347,47331.3,61966.8,1.87E+06,644.428,15146,20252.3,10458.6,3.2,0.028696,1549.17,36777.4,40000,122930,0.01,5430.45,100.827,18499.9,4.94E-05,23327.2,5087.93,23286.5,5049.74,23266,5030.93,8288.14,8214.01,8182.39,7.28113,1.47505,0.894777,1264.17,1218.38,1199.23,20.8646
113562.354,72326.64927,185889.0033,15.01066039,47.63905194,704.6964567,1.20E+01,21.63642234,,9.75494,0.395389,0.445282,42.8067,12.3056,41233.2,54928,2.17E+06,973.601,18657.2,23318.9,11241.6,3.14,0.00995653,1373.2,32943.9,40000,185722,0.01,6245.22,25.8799,10167.7,0.00025108,15812.7,4198.8,15780.8,4167.98,15764.4,4152.68,6797.42,6740.08,6714.84,5.78857,1.20293,0.753198,1226.56,1190.78,1175.33,16.2969
113562.354,10434.57139,123996.9254,32.80931176,39.16751585,674.3188736,2.62E+01,47.23952212,,7.886,0.576153,0.195272,14.6321,8.78109,47176.3,61477.6,1.85E+06,649.021,15943.1,19764.2,9671.47,3.21,0.0276719,1536.94,36513.4,40000,123806,0.01,5358.75,105.138,19465,0.000306871,22984.2,4558.66,22948,4524.84,22929.6,4508.08,7434.96,7371.14,7343.49,6.18565,1.16375,0.721329,1118.31,1078.91,1062.2,20.7746
113562.354,42765.56151,156327.9155,34.19271472,42.90022282,559.568904,2.74E+01,49.40316435,,13.6553,0.554704,0.242365,19.7061,14.7744,51632.1,65129.2,1.71E+06,818.413,15814.3,17841.8,8251.9,3.32,0.0286055,1628.23,38473.7,40000,156119,0.01,4674.03,109.069,18596.2,0.000610251,22107.4,3643.56,22081.7,3619.94,22068.5,3607.84,5980.04,5934.87,5914.86,5.85093,1.23747,0.747926,903.047,874.909,862.764,18.1361
113562.354,59648.95714,173211.3111,33.33251613,40.15793341,623.3399138,2.67E+01,48.14103972,,8.73735,0.56725,0.308147,26.6806,10.2252,55454.4,69182.01,1.82E+06,906.839,15883.3,19395.5,9294.3,3.41,0,1700,40695.3,40695.3,172986,0.01,4613.16,88.4966,16887,0.000333136,22616.5,4006.36,22588.7,3980.5,22574.4,3967.38,6567.94,6518.2,6496.29,5.87987,1.24591,0.763163,1028.55,997.589,984.265,17.0187
105595.3887,0,105595.3887,19.16601994,18.70581668,617.0574498,1.53E+01,27.58643849,,6.93626,0.364702,0.197108,16.8684,7.93775,30095.8,43382.4,1.43E+06,552.918,12684.2,14949.1,7357.65,2.9,0.0160429,1084.56,26477.6,40000,105473,0.01,6012.78,91.3171,16439.5,0.000287566,14563.6,3375.83,14535.1,3349.02,14520.1,3335.31,5460.84,5408.1,5385.3,6.38758,1.2119,0.727862,870.5,837.69,823.856,22.6491
113562.354,93317.7036,206880.0576,26.60660333,37.95608463,617.1584115,2.13E+01,38.40464966,,6.60024,0.489503,0.394539,36.5335,8.58619,53926.5,67119.2,1.79E+06,1083.37,15266.7,19393.7,9295.09,3.36,0.0204137,1677.98,39533.2,40000,206661,0.01,4562.3,64.1619,13901.6,0.000225725,19526.1,3679.74,19501.9,3656.96,19489.2,3645.22,6021.87,5977.04,5957.15,5.80952,1.32121,0.806656,1016.03,987.946,975.78,15.1529
98950.70055,0,98950.70055,27.45670254,41.2679149,738.794763,2.20E+01,39.6667743,,9.0221,0.507359,0.195651,15.6097,9.96803,38442.8,52281.6,1.73E+06,517.908,15122.3,18310.6,9040.68,3.08,0.0188641,1307.04,31481.6,40000,98794.9,0.01,5946.54,81.0087,17334.5,0.000362448,20254.2,4393.05,20216.4,4357.57,20197.3,4340.14,7141.03,7074.71,7046.2,6.24584,1.12408,0.698689,1060.91,1020.06,1002.87,23.4075
113562.354,82504.54295,196066.897,24.52926736,44.60156272,538.7176557,1.96E+01,35.33948983,,12.6064,0.443389,0.366276,33.7934,14.4297,47953.2,60766.4,1.75E+06,1026.81,15961.7,18506,8397.69,3.3,0.0186591,1519.16,36129.2,40000,195872,0.01,4722.23,69.0754,14398.1,0.00048116,17684.5,3217.1,17662.8,3196.74,17651.4,3186.19,5263.8,5224.68,5207.15,5.62486,1.30365,0.789072,883.879,859.305,848.578,15.705
99792.07042,0,99792.07042,24.82511484,47.39353402,654.7670958,1.99E+01,35.88040039,,18.7276,0.451579,0.172399,13.6145,19.5444,34984.6,48604.4,1.68E+06,522.392,15823.4,17302.1,8168.85,3.01,0.0169115,1215.11,29430.3,40000,99650.2,0.01,6211.47,83.4934,17370.9,0.00080011,18024.7,3793.25,17991.9,3762.48,17975.2,3747.19,6157.26,6100.35,6075.56,6.09403,1.12423,0.686773,932.379,897.172,882.201,23.3043
113562.354,22761.16654,136323.5205,38.06356411,36.4244647,724.3762938,3.05E+01,54.99257346,,3.39115,0.655593,0.2291,17.5982,4.47486,55370.6,70076.04,1.91E+06,713.466,15801.3,20670.2,10429.2,3.4,0,1700,41221.2,41221.2,136099,0.01,4943.97,105.732,19232.7,0.000124147,26146.4,4994.14,26108.3,4958.79,26089.2,4941.31,8167.94,8100.28,8071.13,6.53685,1.27589,0.788982,1220.43,1178.66,1161.02,19.6869
113562.354,32441.1888,146003.5428,23.07622691,24.76747513,610.3515668,1.85E+01,33.35615111,,5.12429,0.433775,0.291818,26.0619,6.59177,40063.8,53348.8,1.59E+06,764.536,13763.5,16972.3,8353.61,3.14,0.0199994,1333.72,32072.7,40000,145841,0.01,5203.26,88.6461,16094.8,0.00019017,17311.8,3664.87,17284.3,3638.98,17269.8,3625.73,5964.46,5913.13,5890.77,6.19801,1.27381,0.77226,968.413,936.424,922.822,18.9153
113562.354,87434.72292,200997.0769,25.65352064,33.51785604,618.4039713,2.05E+01,36.9622215,,4.4958,0.474964,0.391351,36.3048,6.47954,51609.7,64692.4,1.70E+06,1052.58,14262.7,18462.4,8997.27,3.34,0.0206998,1617.31,38240.4,40000,200788,0.01,4531.06,69.5238,13989.6,0.000153665,18947.6,3654.4,18923.5,3631.77,18910.8,3620.05,5977.83,5932.39,5912.34,5.96526,1.36036,0.82795,1006.15,977.68,965.41,15.4502
113562.354,55388.06586,168950.4199,23.38443576,24.9398589,665.1817849,1.87E+01,33.71675815,,2.84945,0.462066,0.363458,33.5305,4.7198,45365.6,58860.4,1.74E+06,884.717,14454.3,18847.7,9458.34,3.22,0.018908,1471.51,35095.4,40000,168767,0.01,5111.03,72.4301,14432.2,9.24E-05,18445.8,4027.85,18416.7,4000.3,18401.6,3986.31,6560.4,6505.72,6481.93,6.35851,1.36704,0.837478,1095.14,1061.04,1046.53,17.3028
113562.354,70766.49647,184328.8505,35.71103449,29.88534732,591.8694155,2.86E+01,51.56680659,,4.61072,0.578032,0.308196,26.5784,6.10352,58411.5,71902.35,1.59E+06,965.057,13473.3,17121.1,8329.05,3.59,0,1700,42295.5,42295.5,184092,0.01,4004.67,116.992,17188.4,0.000186121,23034.3,3733.08,23010.5,3711.16,22997.9,3699.73,6145.5,6101.07,6081.5,6.02629,1.35415,0.818327,941.06,913.317,901.401,16.3461
113562.354,60909.69413,174472.0481,25.91518498,45.58596328,682.5003391,2.07E+01,37.32282854,,9.97655,0.507447,0.367088,33.5233,11.8114,50045.1,64040.8,2.06E+06,913.563,17890.7,22095.3,10639.1,3.27,0.0196855,1601.02,37891.7,40000,174269,0.01,5364.73,61.1966,14516,0.000316783,20256.5,4299.97,20224.6,4269.8,20208.3,4254.79,7005.37,6949.03,6924.27,5.84231,1.20069,0.747631,1168.17,1133.12,1118.03,16.9542
94654.62382,0,94654.62382,17.08228608,36.79746191,533.2491784,1.37E+01,24.70158218,,16.321,0.288883,0.157428,13.3464,17.2012,24645.6,37052.32,1.15E+06,495.68,11298.6,11597.8,5275.64,2.78,0.0104885,926.308,22834.7,40000,94554.7,0.01,6137.31,82.2897,16042.8,0.000893027,11525.2,2302.08,11505.9,2284.01,11495.1,2274.23,3714.49,3677.72,3661.45,6.33933,1.27759,0.734498,606.482,583.304,573.397,23.9078
113562.354,11170.51061,124732.8646,19.99445988,25.9487589,608.8825281,1.60E+01,28.84856313,,6.06819,0.391676,0.240407,21.1,7.2841,34054,47460,1.57E+06,653.158,13734.6,16512.4,8138.17,3,0.0169216,1186.5,28787.2,40000,124595,0.01,5802.73,87.1458,16338.2,0.000226689,15640.6,3632.62,15611.3,3605.02,15596,3590.96,5886.98,5832.74,5809.23,6.28024,1.22625,0.743633,955.1,921.358,907.075,20.7166
113562.354,2238.108117,115800.4621,32.43053455,36.47718314,450.2037307,2.59E+01,46.69861156,,18.2776,0.475173,0.0927634,4.26833,18.599,39025.1,52114.8,1.27E+06,606.222,12818.6,12811.7,5605.91,3.13,0.0278106,1302.87,31389.1,40000,115642,0.01,4780.88,200.447,23130.2,0.00106351,18921.2,2556.26,18902.4,2539.1,18892,2529.73,4167.17,4132.29,4116.64,6.147,1.30186,0.753049,630.453,608.517,599.019,21.5349
97191.12437,0,97191.12437,20.34245662,23.41176358,703.0835236,1.63E+01,29.38947368,,3.68349,0.395732,0.223223,19.5041,4.84682,31144.3,44534.4,1.46E+06,508.839,12454.7,15493.9,7821.21,2.93,0.0152852,1113.36,27133.1,40000,97064.9,0.01,6062.45,79.8426,15512.6,0.000149729,15806.4,3741.77,15774.2,3711.35,15757.5,3696.06,6059.91,6000.56,5975.16,6.67445,1.25805,0.760744,938.928,902.141,886.758,23.6226
113562.354,72391.45912,185953.8131,32.31318375,37.94721101,502.0808765,2.59E+01,46.69861156,,10.4838,0.521215,0.299839,26.1108,11.922,53491.2,65633.2,1.55E+06,973.68,14062.7,16408.2,7486.69,3.41,0.0264365,1640.83,38742.6,40000,185737,0.01,4092.85,97.7059,17061.9,0.000480265,20767.5,3206.9,20747.5,3188.37,20736.9,3178.6,5287.09,5250.18,5233.68,5.66151,1.33175,0.799667,805.442,782.295,772.232,16.2506
113562.354,63924.32975,177486.6838,33.05264363,24.72681016,454.6145606,2.64E+01,47.60012916,,7.9122,0.519599,0.264902,22.3876,9.16418,50513.2,61355.6,1.36E+06,929.357,12117.2,14484.2,6660.47,3.44,0.0362826,1533.89,36447.7,40000,177282,0.01,3649.41,123.476,18446.6,0.000389631,20698,3059.63,20679.5,3042.77,20669.5,3033.74,5060.41,5025.47,5009.9,5.59833,1.36301,0.816113,734.803,712.916,703.44,16.7442
100840.384,0,100840.384,13.14854123,29.72967227,559.5200869,1.05E+01,18.93186955,,9.92241,0.256934,0.202865,18.4979,11.3237,22978,35732.04,1.20E+06,528.142,11207.6,12366.9,5890.11,2.69,0.0103417,893.301,22065.9,40000,100747,0.01,6451.4,72.1376,14043.6,0.000452661,10265.1,2537.42,10243.3,2516.91,10231.4,2505.97,4080.03,4038.11,4019.8,6.4345,1.26017,0.732792,693.365,666.993,655.812,23.1916
113562.354,7716.831387,121279.1854,30.1630966,32.52078636,595.8691203,2.41E+01,43.45314821,,7.32577,0.506237,0.163443,11.802,8.07121,41914.8,55639.6,1.54E+06,634.885,13667.7,16164.3,7908.03,3.15,0.0270279,1390.99,33335,40000,121109,0.01,5059.25,130.769,20096.3,0.000324889,20186.4,3760.76,20157.2,3733.79,20142.1,3720,6132.27,6079.34,6056.34,6.25956,1.21515,0.734396,924.54,891.704,877.787,21.022
113562.354,55979.78439,169542.1384,29.03670208,41.93936924,500.6220397,2.32E+01,41.83041653,,14.0528,0.474236,0.281069,24.4331,15.3982,47244.1,59933.6,1.58E+06,887.779,14902.8,16457.3,7368.55,3.3,0.0231086,1498.34,35678.2,40000,169351,0.01,4600.5,102.199,17279.2,0.000646286,18900.4,3077.79,18879.7,3058.61,18868.6,3048.54,5051.54,5014.08,4997.29,5.74003,1.3028,0.777956,790.092,766.586,756.359,17.244
113562.354,91536.19091,205098.5449,30.48619533,19.68042111,638.5123532,2.44E+01,43.99405877,,3.09512,0.536924,0.380147,34.7105,5.015,57980.6,71465.11,1.71E+06,1073.95,14078.5,18656.4,9228.32,3.56,0,1700,42038.3,42038.3,204864,0.01,4232.65,84.3852,14825.5,0.000104846,21410.5,3875.01,21385.7,3851.85,21372.7,3839.86,6355.87,6308.98,6288.34,6.13035,1.41482,0.863914,1042.42,1013.08,1000.47,15.2385
113562.354,80143.89837,193706.2524,35.62423923,40.34189915,479.9697581,2.85E+01,51.38650307,,11.4109,0.560025,0.292526,25.0783,12.7945,57681.5,69421.37,1.58E+06,1014.23,14145.1,16941.1,7544.2,3.55,0,1700,40836.1,40836.1,193472,0.01,3883.56,101.458,17442.1,0.000534007,22308.4,3247.92,22288.8,3229.97,22278.4,3220.53,5374.52,5339.17,5323.28,5.52369,1.34556,0.810465,792.269,770.093,760.397,15.8186
113562.354,93213.28791,206775.6419,35.5364743,25.14963589,465.1665295,2.84E+01,51.20619955,,6.41308,0.564547,0.31213,27.2048,7.9135,58787.5,69225.02,1.44E+06,1082.72,12426.3,15625.2,7239.18,3.61,0,1700,40720.6,40720.6,206537,0.01,3387.33,100.247,17095.9,0.000289046,22488.8,3254.03,22470.1,3237.17,22460.2,3228.19,5397.9,5362.97,5347.35,5.43721,1.39356,0.844847,788.275,766.398,756.882,15.1439
113562.354,84717.08525,198279.4393,22.11586289,29.27330151,555.912072,1.77E+01,31.91372296,,5.27286,0.416495,0.38609,36.1104,7.23253,45655.2,57895.2,1.54E+06,1038.46,13173.8,16596,7936.93,3.3,0.018261,1447.38,34569.8,40000,198094,0.01,4438.62,74.3493,13685,0.000191069,16615.4,3187.06,16594.9,3167.56,16583.9,3157.28,5212.15,5172.16,5154.43,5.85729,1.37582,0.828476,884.494,859.351,848.488,15.5908
113562.354,15071.78213,128634.1361,11.04167385,20.90550259,663.2203011,8.83E+00,15.92080077,,3.36885,0.308858,0.328671,31.4627,5.61231,28185.2,41651.6,1.69E+06,673.734,14468.3,18006.5,9068.51,2.83,0.00757053,1041.29,25488.6,40000,128520,0.01,7049.12,37.8386,10751.1,9.83E-05,12365.5,3888.56,12333,3857.38,12316.1,3841.69,6267.65,6206.43,6180.08,6.48229,1.27789,0.783109,1079.68,1041.58,1025.51,20.399
82282.86239,0,82282.86239,11.86236462,33.15306014,638.9097076,9.49E+00,17.110804,,9.23669,0.228055,0.236603,22.2824,10.9225,20219.3,32653.52,1.05E+06,430.918,9668.65,10828.9,5208.46,2.59,0.00616822,816.338,20261.1,40000,82200.9,0.01,6737.43,43.1589,11674.7,0.000476881,9113.8,2276.24,9093.1,2256.74,9081.61,2246.26,3653.1,3612.94,3595.46,6.61457,1.27446,0.732592,618.256,592.945,582.28,25.5643
113562.354,48403.02403,161965.378,11.94677737,22.2400236,555.4270925,9.56E+00,17.23701647,,6.09594,0.285697,0.368432,35.4673,8.43601,30090.8,42356.8,1.48E+06,848.424,13060.6,15707.4,7524.96,2.97,0.00866125,1058.92,25892.2,40000,161843,0.01,5821.89,49.1899,11111.6,0.000202348,11420.9,2968.2,11398.9,2947.07,11386.8,2935.94,4801.85,4758.63,4739.61,6.04232,1.31691,0.786897,862.7,835.511,823.857,17.7803
113562.354,25676.96447,139239.3185,32.08071253,15.50855401,583.7653472,2.57E+01,46.33800452,,6.31889,0.527273,0.212864,16.7772,7.31355,46380.9,60019.2,1.52E+06,728.942,13338.1,16051.1,7823.34,3.23,0.118417,1500.48,35724.7,40000,139051,0.01,4576.51,135.013,19374.7,0.000282967,21018,3671.16,20991.5,3646.67,20977.6,3634.03,6008.97,5960.19,5938.9,6.18383,1.26257,0.760139,905.22,874.879,861.971,19.4363
113562.354,16526.94896,130089.303,37.63291832,45.18739668,585.694523,3.01E+01,54.27135938,,16.9127,0.602874,0.153273,9.81261,17.536,50502.9,64722,1.78E+06,680.888,16717.2,18306.7,8533.74,3.26,0.0331203,1618.05,38256.3,40000,129885,0.01,4970.17,132.772,20876.2,0.000785795,24027.1,3985.91,23996.9,3958.2,23981.6,3944.25,6529.31,6477.47,6454.68,5.97113,1.17234,0.71387,950.839,918.724,904.944,20.2099
102242.5973,0,102242.5973,29.81275222,30.95325026,545.2436529,2.39E+01,43.09254117,,10.4747,0.456087,0.104789,6.08805,10.9156,35903.7,49167.2,1.20E+06,535.219,11194.6,12389.7,5879.31,3.06,0.459266,1229.18,29745.7,40000,102097,0.01,4645.59,165.778,20881.5,0.000620499,18171.7,2843.31,18149.8,2823.07,18137.9,2812.29,4632.28,4591.14,4573.1,6.38487,1.2628,0.735648,685.294,659.577,648.659,22.9918
91199.10685,0,91199.10685,19.44975378,38.11124518,517.8617142,1.56E+01,28.12734905,,18.4775,0.306125,0.130568,10.3856,19.1079,25689.1,37719.72,1.09E+06,477.541,10913.2,10862.2,4833.54,2.85,0.0117561,942.993,23222.1,40000,91094.6,0.01,6010.58,99.7129,16945.7,0.00112992,12203.9,2139.59,12186.5,2123.33,12176.6,2114.38,3460.12,3426.66,3411.75,6.3404,1.3067,0.744926,550.622,529.479,520.402,24.3291
113562.354,83769.73011,197332.0841,12.62659876,40.41765484,576.6105883,1.01E+01,18.21065547,,9.06002,0.318772,0.435063,42.2228,11.7109,36160.2,48591.6,1.75E+06,1033.7,15454,18648.3,8717.43,3.11,0.00832866,1214.79,29423.1,40000,197186,0.01,5660.46,28.439,9781.82,0.000265678,12742.6,3161.06,12720.1,3139.42,12708.1,3128.19,5123.6,5081.07,5062.14,5.72294,1.30168,0.790214,948.44,921.664,910.035,15.663
94751.92038,0,94751.92038,11.18988353,47.98632499,630.4195329,8.95E+00,16.137165,,20.9264,0.264904,0.247211,23.2498,22.7171,22708,35797.44,1.53E+06,496.231,14883.7,15459.5,7158.76,2.66,0.00602481,894.936,22104.1,40000,94659.9,0.01,7879.39,24.0966,11273.3,0.000808054,10600.6,3043.66,10572.4,3016.83,10557.6,3003.23,4891.51,4840.91,4818.78,6.15685,1.15419,0.690962,820.621,789.063,775.615,23.9468
113562.354,67596.03026,181158.3843,35.0505136,39.95889894,545.714601,2.80E+01,50.48498547,,10.6816,0.558633,0.291162,24.8709,12.0626,56488.6,69672.46,1.65E+06,948.477,14877.8,17431.2,8055.73,3.47,0,1700,40983.8,40983.8,180929,0.01,4248.19,106.526,17479.1,0.000467538,22258.8,3481.15,22236.2,3460.44,22224.4,3449.66,5732.3,5691.7,5673.61,5.77282,1.29889,0.782478,872.956,847.565,836.553,16.529
113562.354,68083.94137,181646.2954,32.64887043,26.69722841,706.1636487,2.61E+01,47.0592186,,1.7752,0.583797,0.354313,31.708,3.59026,57875.4,72059.77,1.83E+06,951.006,14805.2,20018.6,10173.9,3.56,0,1700,42388.1,42388.1,181412,0.01,4551.19,88.0193,15843.6,5.69E-05,23285.9,4484.74,23255.2,4455.98,23239.4,4441.42,7341.46,7284.15,7259.25,6.64829,1.47816,0.911878,1181.26,1145.58,1130.4,16.5135
113562.354,46006.6475,159569.0015,24.94885433,43.06589743,707.779768,2.00E+01,36.06070391,,8.35545,0.504107,0.351041,31.8851,10.1157,47326.7,61444.8,2.06E+06,835.495,17672.3,22065.4,10799.4,3.22,0.0189024,1536.12,36495.9,40000,159377,0.01,5612.41,59.9598,14736.6,0.000260488,20129.6,4517.19,20094.9,4484.3,20077.3,4468.04,7348.08,7286.51,7259.65,5.956,1.18282,0.740379,1212.59,1174.39,1158.05,17.9334
110575.0179,0,110575.0179,11.66102752,17.10408634,591.6081565,9.33E+00,16.82231837,,7.51718,0.273568,0.234224,21.7615,9.19787,24408,37589.96,1.45E+06,579.144,13060.1,15055.4,7360.86,2.72,0.00848441,939.749,23146.9,40000,110476,0.01,6982.94,54.0216,12782.3,0.000271378,10943.9,3181.04,10916.4,3154.94,10901.8,3141.51,5115.86,5064.06,5041.61,6.33428,1.21059,0.726406,872.55,840.204,826.53,22.1377
96745.55209,0,96745.55209,29.56592623,25.76498804,736.4619899,2.37E+01,42.73193413,,2.35358,0.517763,0.177065,13.6263,3.25852,38821.6,52646,1.51E+06,506.34,12570.5,16141.4,8246.43,3.09,0.0382056,1316.15,31683.6,40000,96588.2,0.01,5383.49,110.502,18094.6,0.000102787,20658.8,4197.38,20623.9,4164.75,20606.1,4148.45,6835.15,6771.45,6744.3,7.04218,1.34655,0.810916,997.656,958.3,941.914,23.6624
113562.354,25093.86358,138656.2176,19.24920868,40.67005208,487.1241874,1.54E+01,27.76674201,,16.854,0.347254,0.240703,21.3454,18.0376,32781,45262.4,1.49E+06,726.174,14557.4,15219.7,6782.44,3.03,0.0144924,1131.56,27546,40000,138523,0.01,5711.22,86.6356,16429.6,0.000733821,13854.7,2768.62,13833.6,2748.81,13822.2,2738.38,4496.33,4457.55,4440.25,5.9076,1.2691,0.749932,745.796,721.427,710.88,19.4925
