WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
89513.44241,0,89513.44241,18.33397413,27.99725028,469.2213153,1.47E+01,26.50461737,,13.9692,0.283492,0.11479,8.96615,14.547,22735.2,33482.2,9.25E+05,468.769,9019.19,9419.32,4235.03,2.84,0.0497174,837.055,20748.6,40000,89421.3,0.01,5094.9,121.246,17703.6,0.000916132,11298.9,1911.87,11283.9,1897.92,11275.3,1890.08,3096.81,3066.88,3053.59,6.25112,1.36141,0.774814,484.946,465.978,457.88,24.541
77170.64817,0,77170.64817,38.75784549,41.33573615,692.3367654,3.10E+01,55.89409106,,13.723,0.555465,0.0902418,4.22471,14.075,38859.2,51906.8,1.16E+06,403.722,10810.4,11929.9,5698.32,3.13,0.022133,1297.67,31273.5,40000,77013.1,0.01,4749.7,134.606,18961.4,0.000967796,22123.3,3024.77,22098.8,3002.19,22085.9,2990.47,4947.92,4903.61,4884.36,6.43136,1.2015,0.70598,665.505,638.003,626.426,26.2549
113562.354,1174.918337,114737.2723,35.67951157,23.83524899,680.0453246,2.85E+01,51.38650307,,3.15289,0.605405,0.14648,9.18787,3.81058,47427.5,62013.6,1.71E+06,600.474,14456.2,18234.9,9250.78,3.2,0.0778836,1550.34,36802.7,40000,114545,0.01,5041.13,140.734,21007.1,0.000130405,24144.1,4617.83,24107.3,4583.8,24088.7,4566.85,7534.93,7469.02,7440.76,6.6632,1.27156,0.780251,1105.57,1064.9,1047.84,21.6687
113562.354,15032.74078,128595.0948,35.12639442,25.91755594,571.305068,2.81E+01,50.66528899,,7.41677,0.554826,0.154641,10.3068,8.08262,46652.9,60590,1.47E+06,673.137,13115.4,15411.6,7473.37,3.22,0.372948,1514.75,36033.9,40000,128406,0.01,4448.74,160.911,21080.2,0.000364392,22108.6,3629.52,22082.2,3605.3,22068.4,3592.75,5945.59,5897.34,5876.27,6.23281,1.24608,0.746493,867.858,837.875,825.132,20.3389
113562.354,14639.51256,128201.8666,19.2507815,22.15618006,696.6491096,1.54E+01,27.76674201,,2.30369,0.42112,0.296264,26.9845,3.87311,36268.2,50120,1.77E+06,671.296,14671.3,19024.5,9686.66,3.03,0.0149838,1253,30278.5,40000,128055,0.01,6160.89,67.1699,14747.7,7.27E-05,16830.6,4363.66,16795,4329.77,16776.7,4312.9,7068.83,7002.8,6974.49,6.80896,1.35533,0.829013,1155.4,1114.44,1097.23,20.4144
113562.354,19352.9673,132915.3213,15.23297026,39.35081273,652.4392798,1.22E+01,21.99702938,,9.41953,0.362992,0.313719,29.2179,11.2504,32657.6,46195.2,1.84E+06,696.082,16279.3,19341.9,9428.45,2.96,0.0105806,1154.88,28073.8,40000,132783,0.01,6695,45.0766,12921.1,0.000290923,14516.1,3969.54,14483.2,3938.09,14466.2,3922.39,6414.4,6354.73,6328.77,6.049,1.16355,0.720129,1083.71,1046.64,1030.85,20.0078
113562.354,9657.428093,123219.7821,37.78684875,30.19851291,668.4555052,3.02E+01,54.4516629,,3.51216,0.624961,0.162469,10.6465,4.23358,50555.2,65154.8,1.69E+06,644.875,14349.4,18029.7,9098.65,3.25,0.138555,1628.87,38487.5,40000,123015,0.01,4769.22,143.974,20908.3,0.000149282,24916.3,4519.47,24881.6,4487.47,24864,4471.44,7391.11,7328.84,7302.03,6.53434,1.26739,0.777035,1079.07,1040.6,1024.41,20.8393
113562.354,59407.47056,172969.8246,37.44320288,37.04679644,654.6772798,3.00E+01,54.09105586,,5.87831,0.624778,0.297758,25.1387,7.30311,60062.2,74113.37,1.83E+06,905.475,15511.5,19651.8,9631.43,3.69,0,1700,43596.1,43596.1,172726,0.01,4405.08,100.596,17529.7,0.000212235,24906,4315.35,24876.4,4288.05,24861.2,4274.23,7085.89,7032.87,7009.65,6.00196,1.2653,0.778439,1085.13,1052.19,1038.08,17.0327
95941.3752,0,95941.3752,33.07874479,17.1430577,469.8654381,2.65E+01,47.78043268,,13.621,0.462223,0.0813413,3.48586,13.913,34771.5,46706.8,9.92E+05,502.21,9656.25,10107.6,4570.15,3.11,0.538984,1167.67,28362.8,40000,95800.4,0.01,3932.29,202.781,22279,0.00105486,18399,2204.77,18382.7,2189.96,18373.6,2181.66,3597.98,3566.48,3552.46,6.28812,1.347,0.768906,523.402,503.512,495.011,23.7183
113562.354,49194.46562,162756.8196,27.54389211,31.04697268,596.9008331,2.20E+01,39.6667743,,5.01011,0.482778,0.306282,27.1147,6.52845,46500.1,59691.2,1.58E+06,852.224,13577.8,16925.4,8272.61,3.26,0.0249933,1492.28,35546.9,40000,162568,0.01,4649.6,100.548,16608.2,0.000195441,19254.2,3630.25,19228.7,3606.48,19215.3,3594.2,5935.63,5888,5867.15,6.10406,1.30876,0.791342,947.133,917.414,904.717,17.6993
86463.77538,0,86463.77538,18.16658049,27.78310396,689.4217627,1.45E+01,26.14401033,,5.54155,0.333816,0.219205,19.5464,6.70998,26513.9,39421.08,1.22E+06,452.702,10670.7,12835.2,6377.14,2.82,0.0145711,985.527,24206.2,40000,86356.3,0.01,6047.45,79.5551,14445.8,0.000265277,13330,3019.33,13303.5,2994.36,13289.4,2981.49,4881.28,4831.67,4810.32,6.61131,1.24531,0.737054,762.292,731.382,718.442,24.9795
113562.354,32473.66303,146036.017,26.02604734,42.78695038,560.2780068,2.08E+01,37.50313206,,14.5928,0.458519,0.257056,22.1305,15.8315,42085.5,55334.4,1.70E+06,764.663,15916.4,17683.1,8193.27,3.18,0.0205052,1383.36,33167.5,40000,145865,0.01,5313.12,91.7555,17280.7,0.000594257,18289.4,3491.36,18263.1,3466.83,18249.4,3454.31,5694.15,5647.43,5626.79,5.88454,1.21673,0.73563,904.485,875.355,862.81,18.9057
83697.61343,0,83697.61343,21.13968076,18.08692342,730.7333549,1.69E+01,30.4712948,,4.09814,0.377195,0.213374,18.6451,5.21335,28788,41820.8,1.24E+06,438.152,10661.5,13141.2,6606.19,2.88,0.0193522,1045.52,25585.4,40000,83580.9,0.01,5816.18,87.2191,15016.6,0.000199647,15057.5,3249.31,15029.2,3222.66,15014.3,3209.06,5266.33,5213.67,5191.12,6.74587,1.26716,0.753379,795.081,762.364,748.723,25.353
86281.85881,0,86281.85881,36.24882471,28.33784398,477.3358409,2.90E+01,52.28802067,,13.6152,0.487271,0.0757188,2.77125,13.8713,34700.8,46032,8.93E+05,451.574,8659.08,9121.12,4117.95,3.15,0.559581,1150.8,27981.7,40000,86141.2,0.01,3603.58,207.186,22206.6,0.00347071,19389.9,2031.03,19374.9,2017.44,19366.4,2009.74,3316.35,3286.85,3273.77,6.45258,1.39398,0.788726,471.434,452.769,444.833,24.9477
113562.354,48554.85356,162117.2076,17.52798778,16.36956952,469.6537509,1.40E+01,25.24249273,,8.62388,0.331654,0.310878,28.8011,10.2584,33296.8,44310,1.34E+06,849.152,12167.8,14097.2,6495.07,3.14,0.0143635,1107.75,27005.5,40000,161982,0.01,4756.53,82.0484,14836.6,0.000350728,13233.8,2635.8,13215.3,2618.39,13205.1,2609.03,4292.82,4256.79,4240.74,5.79059,1.34305,0.796153,726.923,704.277,694.511,17.7463
113562.354,4852.065898,118414.4199,11.53927381,42.61156744,609.6538491,9.23E+00,16.64201485,,15.0782,0.299668,0.265297,24.8755,16.9324,26600.3,40072,1.78E+06,620.193,16532.8,18341.4,8696.88,2.78,0.00756942,1001.8,24581.4,40000,118307,0.01,7594.33,31.4006,11915.9,0.000477905,11994.5,3617.95,11962.8,3587.64,11946.4,3572.45,5822.71,5765.62,5740.72,6.05633,1.14319,0.700112,996.117,960.595,945.445,21.3506
113562.354,33736.31901,147298.673,21.68563227,17.63237915,642.835971,1.73E+01,31.19250888,,4.07309,0.429279,0.31595,28.7179,5.68498,39764.5,53226.4,1.67E+06,771.332,14161.5,17924.9,8915.39,3.13,0.0177769,1330.66,32004.9,40000,147137,0.01,5439.94,79.0999,15224,0.000139726,17140.3,3882.02,17110.8,3854.06,17095.3,3839.86,6308.97,6253.82,6229.89,6.29938,1.28806,0.785847,1038.78,1004.45,989.878,18.8224
89214.43952,0,89214.43952,18.07659037,40.02131964,588.2171517,1.45E+01,26.14401033,,16.9369,0.310668,0.17168,14.7165,17.832,25578.6,38231.24,1.21E+06,467.141,11727.4,12206.3,5634.96,2.8,0.0103792,955.781,23518.6,40000,89110.7,0.01,6294.66,73.9517,15413.6,0.000904356,12397,2524.58,12375.2,2504.15,12363.3,2493.34,4077.98,4037.46,4019.64,6.33611,1.23592,0.717219,649.582,624.169,613.346,24.602
113562.354,58414.16909,171976.5231,26.39891731,39.33657914,726.0557026,2.11E+01,38.04404262,,4.82906,0.523136,0.374458,34.2355,6.72473,50999.8,65186.8,2.03E+06,900.461,16790.4,21966,10920.3,3.27,0.020162,1629.67,38504.5,40000,171770,0.01,5312.94,61.3484,14505.8,0.00014782,20885.1,4575.02,20851.4,4543.07,20834.2,4527.2,7451.76,7390.77,7364.21,6.12201,1.25664,0.782479,1237.53,1199.62,1183.42,17.1117
113562.354,90596.22006,204158.5741,33.4462933,19.73435367,485.4325818,2.68E+01,48.32134324,,6.13681,0.542492,0.322564,28.467,7.70358,56774.3,67637.2,1.46E+06,1069.04,12568.5,15845.5,7397.74,3.51,0.0306744,1690.93,39807.9,40000,203928,0.01,3554.67,96.7931,16659.8,0.000269935,21614.2,3265.19,21595,3247.71,21584.8,3238.42,5402.92,5366.79,5350.68,5.53871,1.38897,0.840216,810.081,787.44,777.61,15.2761
113562.354,54414.05905,167976.4131,37.74925837,27.64995906,710.7693963,3.02E+01,54.4516629,,1.79102,0.644154,0.305373,25.9592,3.32062,60484.9,75035.11,1.83E+06,879.289,14854,19917.3,10154.1,3.72,0,1700,44138.3,44138.3,167731,0.01,4434.86,107.529,17518.8,5.99E-05,25684.4,4697.06,25651.8,4666.78,25635.1,4651.54,7702.06,7642.09,7616.13,6.7225,1.45855,0.898267,1187.7,1150.47,1134.68,17.3541
95515.52309,0,95515.52309,15.05752995,32.51794216,600.3536703,1.20E+01,21.63642234,,9.19859,0.284873,0.20644,18.5439,10.491,24395.9,37133.6,1.22E+06,500.198,11155.1,12603.2,6074.66,2.75,0.00961106,928.34,22881.9,40000,95416.6,0.01,6353.14,68.8713,14345.9,0.000427811,11378.5,2699.65,11355.1,2677.57,11342.4,2665.96,4349.97,4305.51,4286.16,6.44321,1.2405,0.726438,716.577,688.72,676.952,23.8219
113562.354,73699.5537,187261.9077,34.47685159,15.84424461,627.9415391,2.76E+01,49.76377139,,3.56292,0.577506,0.330577,29.0437,5.19293,58722.4,72321.06,1.67E+06,980.426,13948.9,18127.2,8952.5,3.61,0,1700,42541.8,42541.8,187024,0.01,4166.44,103.143,16519.8,0.000130859,23020.6,3953.85,22994.9,3930.02,22981.4,3917.72,6496.99,6449.02,6427.96,6.13354,1.37224,0.835489,1017.27,987.334,974.506,16.1826
98420.32074,0,98420.32074,23.51944293,48.75134847,521.5861072,1.88E+01,33.89706167,,26.8347,0.380512,0.117771,8.37537,27.3576,30557.1,43662,1.40E+06,515.295,14524.4,13780.6,6003.69,2.93,0.0158877,1091.55,26636.9,40000,98296.4,0.01,6131.34,113.506,18605.8,0.00147026,15171.5,2673.22,15149.4,2652.61,15137.5,2641.82,4336.11,4296.66,4279.07,6.10945,1.23052,0.71834,669.58,644.882,634.22,23.4455
105788.5782,0,105788.5782,20.23062997,39.90195149,570.85899,1.62E+01,29.20917016,,16.2702,0.36824,0.16704,13.6677,17.0829,30447.6,43645.2,1.48E+06,553.923,14169.5,15127.6,7076.48,2.92,0.0142558,1091.13,26627.3,40000,105665,0.01,6214.01,86.6617,17208.7,0.000719651,14698.2,3153.9,14671.6,3128.92,14657.6,3116.12,5104.1,5056.03,5034.98,6.1682,1.18474,0.706512,810.717,780.767,768.001,22.6206
113562.354,68673.44683,182235.8008,24.97875581,24.14460472,587.1870601,2.00E+01,36.06070391,,4.82314,0.453426,0.354836,32.5241,6.6106,46954.3,59865.6,1.58E+06,954.328,13478.8,17021.1,8262.2,3.28,0.0202786,1496.64,35641.4,40000,182045,0.01,4552.15,84.5345,14943,0.000178435,18086.5,3462.31,18063.1,3440.41,18050.7,3429,5661.65,5617.32,5597.79,6.00954,1.34663,0.813155,934.718,906.954,895.029,16.4773
113562.354,92161.1615,205723.5155,17.75903596,34.55764613,498.9398453,1.42E+01,25.60309977,,7.57894,0.36511,0.401894,38.2039,9.68784,40449.1,51130,1.54E+06,1077.6,13386.5,16675.5,7669.81,3.31,0.0130857,1278.25,30841.7,40000,205560,0.01,4567.64,54.2166,12449.1,0.000260297,14572.8,2918.68,14553.9,2900.68,14543.6,2891.15,4768.95,4732.44,4716.08,5.54025,1.3676,0.82646,829.72,806.723,796.68,15.2159
110472.6005,0,110472.6005,36.44381963,21.24153071,719.4999529,2.92E+01,52.6486277,,2.04121,0.625621,0.150242,9.57243,2.75774,48034,62704,1.73E+06,578.105,14326.5,18611.8,9523.81,3.2,0.0592216,1567.6,37174.3,40000,110278,0.01,5100.84,132.342,20634,8.30E-05,24953.1,4858.32,24914.2,4822.09,24894.5,4804.15,7928.76,7858.5,7828.53,7.0803,1.37102,0.833816,1152.62,1109.28,1091.18,22.1116
106324.5756,0,106324.5756,18.87881961,19.24052466,691.1328725,1.51E+01,27.22583145,,3.46921,0.395634,0.236522,20.9219,4.70663,31946.4,45595.6,1.61E+06,556.701,13723.5,17153,8682.5,2.93,0.0142259,1139.89,27734.7,40000,106195,0.01,6338.89,73.2386,15329.4,0.000124292,15811,4055.35,15776.2,4022.45,15758.3,4006.03,6559.37,6495.59,6468.29,6.63608,1.25461,0.76654,1040.59,1001.07,984.512,22.5823
113562.354,28795.6127,142357.9667,38.73456796,25.68585864,750.3710673,3.10E+01,55.89409106,,1.3173,0.670334,0.25406,20.307,2.60317,57420.1,72342.99,1.89E+06,745.056,15220.4,20566.4,10613.3,3.53,0,1700,42554.7,42554.7,142125,0.01,4776.07,113.901,18826.9,4.52E-05,26734.8,5156.65,26696.4,5121,26677,5103.33,8439.59,8369.83,8339.93,7.16168,1.50996,0.922606,1269.37,1226.22,1208.08,19.1963
113562.354,61344.14237,174906.4964,25.310089,17.48493486,669.5167149,2.02E+01,36.42131095,,2.6599,0.485815,0.366835,33.6995,4.5426,48317.4,61897.2,1.76E+06,915.877,14484.7,19025.3,9557.84,3.27,0.0207933,1547.43,36739.9,40000,174711,0.01,4929.57,75.9366,14695.3,8.71E-05,19389.1,4076.14,19360.2,4048.88,19345.2,4035.01,6648.4,6594.16,6570.53,6.37477,1.3876,0.850728,1104.35,1070.52,1056.1,16.9246
113562.354,79912.94075,193475.2948,13.22386842,40.37069392,593.2267486,1.06E+01,19.11217307,,8.74424,0.331238,0.431207,41.7416,11.3307,36853.3,49413.6,1.78E+06,1013.46,15659.5,19035.9,8974.76,3.12,0.00879722,1235.34,29883.6,40000,193326,0.01,5743.46,29.5455,10014,0.000253244,13240.9,3305.02,13217.2,3282.19,13204.5,3270.42,5357.71,5313.07,5293.26,5.75566,1.28772,0.784324,981.573,953.522,941.369,15.8691
113562.354,57334.42645,170896.7805,14.8657774,20.22844407,633.586839,1.19E+01,21.45611882,,3.56884,0.352987,0.398697,38.1218,5.87629,36261.1,49158.4,1.68E+06,895.114,14121.1,18041,8942.02,3.09,0.0108992,1228.96,29740.8,40000,170750,0.01,5691.07,50.3109,11443.6,0.00010613,14108.9,3606.06,14082.3,3580.57,14068.2,3567.5,5845.48,5794.43,5772.15,6.1933,1.34171,0.817825,1032.21,1000.26,986.624,17.1925
109545.2114,0,109545.2114,26.14582044,16.52683185,554.5671311,2.09E+01,37.68343558,,9.48516,0.430811,0.129999,8.99587,10.0772,35009.9,48447.6,1.34E+06,573.52,12341.5,13927.6,6690.7,3.02,0.223832,1211.19,29342.4,40000,109403,0.01,5119.79,145.88,20092.5,0.000470436,17177.3,3151.06,17152.5,3127.98,17139.2,3115.92,5122.37,5076.23,5056.09,6.32406,1.23163,0.728831,782.382,753.62,741.42,22.1988
113562.354,84672.37598,198234.73,30.4621273,41.82083147,577.7446023,2.44E+01,43.99405877,,9.91223,0.521959,0.352607,31.7796,11.6459,55833.8,69001.81,1.77E+06,1038.01,15700.8,18967.8,8843.98,3.43,0,1700,40589.3,40589.3,198008,0.01,4436.47,77.9518,15388.6,0.000378787,20809.4,3570.98,20786,3549.18,20773.7,3537.94,5861.15,5818.88,5800.04,5.71262,1.29842,0.789293,948.098,921.635,910.134,15.587
106572.8032,0,106572.8032,30.55227074,23.24220729,650.9355033,2.44E+01,43.99405877,,5.01524,0.517418,0.146074,10.0268,5.68891,40237.3,54164.8,1.52E+06,557.826,13159.1,16058.5,8018.25,3.11,0.105859,1354.12,32523.3,40000,106410,0.01,5170.26,134.808,19900.1,0.000224766,20636.6,3964.32,20604.6,3934.61,20588.1,3919.6,6457.32,6399.36,6374.41,6.46424,1.22107,0.741735,953.323,917.467,902.394,22.5265
113562.354,79531.23407,193093.5881,16.00111371,24.8283836,657.5326436,1.28E+01,23.0788505,,2.67579,0.379044,0.436799,41.9883,5.11995,41052.9,54063.2,1.75E+06,1011.37,14391.3,18994.2,9478.24,3.18,0.0117741,1351.58,32467.2,40000,192927,0.01,5385.22,48.1977,10922.7,7.55E-05,15147.1,3727.94,15121,3702.78,15107.1,3689.87,6052.85,6002.19,5980.03,6.25556,1.41301,0.865974,1085.87,1054.13,1040.53,15.8867
113562.354,74580.71472,188143.0687,15.60526175,15.69422578,470.2879648,1.25E+01,22.53793994,,6.91349,0.327015,0.374986,35.653,9.01233,34756.2,44920,1.40E+06,985.555,12257.4,15083.5,6947.87,3.24,0.0119472,1123,27351.9,40000,188002,0.01,4613.94,60.7702,12666.9,0.000245636,13054.8,2723.67,13036.7,2706.55,13026.9,2697.39,4444.58,4408.97,4393.09,5.59318,1.37541,0.824802,768.893,746.447,736.713,16.1474
113562.354,84308.25339,197870.6074,18.13138709,22.66113142,616.4240355,1.45E+01,26.14401033,,3.76529,0.388765,0.42156,40.1854,5.96982,42824.5,55567.2,1.67E+06,1036.38,13909.5,18074.7,8862.77,3.22,0.0131054,1389.18,33295.4,40000,197697,0.01,4991.29,57.0472,11884.1,0.000116203,15524.8,3477.7,15501.1,3455.1,15488.5,3443.37,5660.95,5615.19,5595.04,6.03901,1.38183,0.840261,1001.44,972.723,960.369,15.6235
113562.354,53133.24836,166695.6024,15.88016077,43.87110576,457.5919214,1.27E+01,22.89854698,,16.7885,0.3127,0.325646,30.5127,18.6289,32705.8,44362.4,1.54E+06,873.166,15081.5,15856.8,6874.95,3.08,0.0115026,1109.06,27035.4,40000,166563,0.01,5584.79,62.3909,13708.3,0.000665619,12481.7,2580.22,12463.1,2562.63,12452.9,2553.33,4195.54,4161.2,4145.74,5.62646,1.31758,0.784151,728.294,706.58,697.085,17.4452
113562.354,59764.26454,173326.6185,33.29307888,42.05667748,539.120884,2.66E+01,47.9607362,,12.5652,0.536873,0.281267,23.9803,13.8969,53270.4,66424.8,1.67E+06,907.49,15331.2,17506.1,8014.97,3.35,0.027273,1660.62,39164.1,40000,173111,0.01,4466.36,103.658,17589.2,0.000562064,21394.6,3431.76,21371.6,3410.62,21359.6,3399.65,5642.35,5601.38,5583.12,5.77002,1.2818,0.771527,864.654,839.039,827.929,17.0046
84491.17437,0,84491.17437,29.48352446,32.05615545,749.4669004,2.36E+01,42.55163061,,3.02036,0.485727,0.161321,12.3514,3.83965,35313,48699.6,1.29E+06,442.174,10877.9,13715.9,6956.32,3.03,0.218782,1217.49,29483.8,40000,84348,0.01,5173.35,113.724,17327.4,0.000156418,19372.4,3630.07,19342.1,3601.78,19326.3,3587.43,5915.82,5860.03,5836.2,6.93243,1.31116,0.78088,840.213,805.676,791.309,25.2311
98594.83413,0,98594.83413,12.24816189,19.94517136,557.7610644,9.80E+00,17.66974491,,10.1312,0.240788,0.206173,18.9954,11.6156,21804.8,34436.48,1.16E+06,516.396,10860.6,11922.4,5655.03,2.65,0.00935607,860.912,21308.5,40000,98506.4,0.01,6536.95,66.538,13437,0.000472146,9621.22,2412.55,9600.36,2392.88,9588.79,2382.31,3874.73,3834.23,3816.51,6.46097,1.27155,0.735549,665.723,640.202,629.379,23.4562
95260.40936,0,95260.40936,25.15873928,31.10433629,719.865583,2.01E+01,36.24100743,,3.12515,0.453949,0.196836,16.2318,4.13588,34617.4,48150.8,1.45E+06,498.644,12286.9,15463,7844.11,3.01,0.0230651,1203.77,29175.7,40000,95120.1,0.01,5650.6,99.4542,16956.4,0.000135479,18119.3,3888.1,18086.5,3857.21,18069.5,3841.71,6315.83,6255.53,6229.76,6.80172,1.28668,0.776441,944.545,907.227,891.654,23.8473
113562.354,55225.4385,168787.7925,37.58582491,38.07822482,584.8730313,3.01E+01,54.27135938,,8.95162,0.600804,0.264731,21.7268,10.1856,57728.4,71272.84,1.68E+06,883.602,14915.2,17900.2,8500.6,3.55,0,1700,41925.2,41925.2,168554,0.01,4306.06,113.187,18321.6,0.000376354,23940.5,3831.62,23914.8,3808.06,23901.5,3795.95,6305.36,6259.36,6239.05,5.88366,1.26438,0.767146,942.648,914.004,901.672,17.2926
87722.99004,0,87722.99004,29.4324614,20.12259585,746.9138447,2.35E+01,42.37132709,,2.78813,0.493101,0.167644,12.9132,3.64239,36140.3,49643.2,1.35E+06,459.098,11337.5,14387.4,7315.88,3.05,0.149037,1241.08,30012.2,40000,87576.5,0.01,5253,114.464,17552.3,0.000137023,19669.4,3790.21,19637.7,3760.65,19621.4,3745.72,6174.88,6116.76,6091.96,6.97044,1.32107,0.789508,884.318,848.364,833.404,24.7981
113562.354,76116.49115,189678.8452,20.7324781,49.03522341,487.3603176,1.66E+01,29.93038424,,16.2835,0.387422,0.358142,33.346,18.0712,42027.6,54277.6,1.71E+06,993.451,15885.6,18310.3,7816.27,3.24,0.0154573,1356.94,32585.5,40000,189508,0.01,5118.91,65.1321,13961.9,0.000640085,15455.4,2871.19,15435.7,2852.61,15425.3,2842.91,4691.54,4656.39,4640.42,5.55727,1.32859,0.796937,798.79,776.597,766.814,16.0535
113562.354,82311.99818,195874.3522,38.82956256,23.19643613,466.5260438,3.11E+01,56.07439458,,6.81441,0.598185,0.277632,23.228,8.11438,60362.5,71281.34,1.42E+06,1025.54,12364.9,15285.5,7083.82,3.71,0,1700,41930.2,41930.2,195630,0.01,3351.7,118.465,18171.6,0.000323212,23822.7,3317.76,23803.7,3300.72,23793.7,3291.65,5512.06,5476.79,5461.06,5.51223,1.38045,0.833369,775.691,753.618,744.039,15.7003
113562.354,74956.74258,188519.0966,11.94824764,26.35681938,648.2686466,9.56E+00,17.23701647,,2.73866,0.328225,0.446609,43.5218,5.51952,35839.4,48654,1.72E+06,987.503,14259.4,18609.9,9262.02,3.08,0.00996427,1216.35,29458.1,40000,188374,0.01,5829.98,35.3607,9264.89,7.34E-05,13128.1,3589.05,13102.3,3564.13,13088.6,3551.3,5810.5,5760.11,5738.06,6.2435,1.40413,0.859047,1067.09,1035.47,1021.93,16.1491
113562.354,29437.67836,143000.0324,24.4710263,25.31579978,664.0700446,1.96E+01,35.33948983,,3.29205,0.470798,0.297543,26.4635,4.80399,42340.8,56082.4,1.71E+06,748.743,14417,18368.1,9235.63,3.16,0.0207503,1402.06,33578.1,40000,142828,0.01,5350.32,84.8447,16141.7,0.000114432,18793.9,4132.57,18762.2,4102.75,18745.9,4087.72,6723.49,6664.95,6639.64,6.42668,1.30556,0.799527,1083.52,1047.16,1031.77,19.1537
113562.354,74532.46371,188094.8177,21.47505214,16.92456259,692.4083171,1.72E+01,31.01220536,,2.07971,0.453009,0.413862,39.0485,4.24599,47110.1,60650.8,1.82E+06,985.039,14796.4,19838.1,10028.4,3.25,0.0165504,1516.27,36066.7,40000,187904,0.01,5137.57,59.462,12819.7,6.11E-05,18090.3,4117.64,18061.5,4090.13,18046.5,4076.15,6702.93,6648,6624.06,6.47255,1.44833,0.892882,1157.18,1122.83,1108.18,16.1553
113562.354,1538.84646,115101.2005,38.27414589,29.59584036,523.6345743,3.06E+01,55.17287698,,10.3873,0.567925,0.0989715,3.95274,10.7208,45112.6,59061.6,1.33E+06,602.431,12381.8,13747.9,6517.79,3.2,0.586566,1476.54,35204.9,40000,114918,0.01,4149.21,208.09,23721.9,0.000609701,22617.6,3165.32,22593.8,3143.74,22581.2,3132.34,5171.33,5127.82,5108.73,6.29278,1.25014,0.735942,756.54,729.416,717.866,21.6095
97694.13603,0,97694.13603,32.29888708,30.16892762,479.7250423,2.58E+01,46.51830804,,13.2919,0.457001,0.0848852,3.8493,13.6039,34946.4,47256.4,1.02E+06,511.395,9896.82,10399.8,4728.12,3.09,0.544337,1181.41,28672.6,40000,97552.5,0.01,4069.04,202.213,22303.8,0.000998543,18193.3,2268.79,18176.6,2253.45,18167.3,2244.91,3699.65,3667.18,3652.77,6.33551,1.33857,0.764292,542.647,522.162,513.408,23.5091
113562.354,90253.09819,203815.4522,34.46050518,46.77582578,451.0734268,2.76E+01,49.76377139,,15.1351,0.551498,0.307585,26.8162,16.5995,58039,69317.5,1.68E+06,1067.22,15698.9,17710.4,7722.12,3.57,0,1700,40775,40775,203580,0.01,3915.55,89.2538,16815.7,0.000702627,21970.5,3149.33,21951.4,3131.78,21941.6,3122.68,5213.67,5180.43,5165.38,5.30254,1.343,0.816911,776.28,755.419,746.241,15.2922
113562.354,73223.0236,186785.3776,14.72390603,37.40885336,503.1413538,1.18E+01,21.27581531,,9.59475,0.318476,0.386505,36.9341,11.8263,35104.2,46574.8,1.54E+06,978.43,13598.2,16518.7,7585.31,3.15,0.0104646,1164.37,28288.3,40000,186643,0.01,5223.5,48.6244,11858.3,0.000334024,12718,2789.7,12698.9,2771.41,12688.4,2761.71,4538.2,4501.36,4484.88,5.68915,1.3442,0.802871,806.21,782.932,772.791,16.2277
113562.354,92474.12607,206036.4801,14.52326267,20.97791296,557.3964127,1.16E+01,20.91520827,,4.4295,0.333564,0.433471,41.8336,6.92872,38329.7,50083.2,1.55E+06,1079.28,12941.3,16921.6,8088.85,3.2,0.0107647,1252.08,30258.1,40000,205881,0.01,4938.02,50.39,10738,0.000135833,13324.2,3041.37,13304.2,3022.09,13293.2,3011.91,4947.88,4907.97,4890.3,5.86718,1.40685,0.848407,899.782,874.599,863.72,15.2091
113562.354,71437.10001,184999.454,32.21475411,27.09277046,487.7806327,2.58E+01,46.51830804,,6.90818,0.519127,0.294616,25.5745,8.32683,52180.2,63588.4,1.42E+06,968.705,12443.1,15202.8,7089.87,3.43,0.0333237,1589.71,37649.3,40000,184788,0.01,3750.7,112.188,17445.3,0.000318583,20683.1,3174.62,20663.9,3156.87,20653.7,3147.43,5242.01,5205.36,5189.09,5.68077,1.36581,0.819282,784.472,761.515,751.586,16.3044
113562.354,33900.42785,147462.7819,18.39112663,48.27302125,687.9784856,1.47E+01,26.50461737,,12.8134,0.424564,0.350864,32.6028,14.6304,38906,52857.2,2.11E+06,772.21,18549,22449.7,10720.8,3.08,0.0130471,1321.43,31800.7,40000,147305,0.01,6480.06,46.9037,13157.4,0.000377195,16971.8,4350.99,16936.3,4317.05,16918.3,4300.35,7047.27,6985.08,6957.84,5.89012,1.14546,0.716922,1190.85,1152.25,1135.68,18.8255
113562.354,75590.99925,189153.3533,30.87623674,39.18685266,451.8764056,2.47E+01,44.53496933,,12.1094,0.50046,0.298304,26.1431,13.5416,50947.8,61848,1.52E+06,990.507,14001.4,16085.6,7153.84,3.44,0.0251505,1546.2,36713.3,40000,188947,0.01,3975.21,93.4267,17097.1,0.000563272,19940.7,3021.26,19921.9,3004.06,19911.9,2995,4988.83,4954.82,4939.53,5.43665,1.34441,0.810774,752.654,731.312,721.99,16.0701
113562.354,7768.993465,121331.3475,32.63995698,15.83700577,513.9077829,2.61E+01,47.0592186,,10.2697,0.502438,0.11977,7.02837,10.7552,41573.8,55043.2,1.33E+06,635.166,12332.5,13719.8,6467.91,3.16,0.500669,1376.08,33007.3,40000,121163,0.01,4399.75,180.142,21982.7,0.000562743,20016,3106.68,19993.5,3085.99,19981.4,3075.01,5081.2,5039.26,5020.82,6.22469,1.26521,0.744277,746.336,720.15,708.976,21.0028
113562.354,76415.5637,189977.9177,19.43930706,26.82721128,746.16832,1.56E+01,28.12734905,,1.186,0.449639,0.442172,42.2888,3.56336,46766.1,60657.6,1.93E+06,994.918,15274.4,21208.4,10866.7,3.23,0.0143489,1516.44,36070.3,40000,189788,0.01,5453.34,49.5729,11642.7,3.14E-05,17966.6,4434.55,17935.1,4404.21,17918.7,4388.93,7205.62,7145.13,7118.89,6.9034,1.57842,0.980446,1269.43,1231.63,1215.56,16.0574
113562.354,10315.41503,123877.769,14.35282258,20.58080607,481.5187635,1.15E+01,20.73490475,,11.3178,0.269779,0.21052,18.9631,12.649,25546.8,37975.88,1.25E+06,648.855,11889.4,12816,5896.37,2.82,0.0111951,949.397,23370.6,40000,123774,0.01,5845.17,88.5192,15574.6,0.000507695,10770.2,2432.32,10751,2414.29,10740.3,2404.5,3923.4,3885.97,3869.4,6.21389,1.30188,0.75571,679.334,655.699,645.567,20.7888
113562.354,32894.48817,146456.8422,30.97443271,39.15781844,543.8880901,2.48E+01,44.71527284,,12.5809,0.5073,0.225395,18.2888,13.6284,46168.5,59368.4,1.59E+06,766.783,14745.6,16573.7,7698.15,3.25,0.0255732,1484.21,35371.7,40000,146270,0.01,4790.27,113.564,18805.3,0.000572352,20220.7,3436.02,20196,3413.27,20183.1,3401.49,5627.75,5583.49,5563.9,5.93065,1.24451,0.746549,857.036,829.441,817.557,18.8647
113562.354,66170.86619,179733.2202,35.10261577,24.76502005,623.1713189,2.81E+01,50.66528899,,3.8265,0.582,0.312459,27.04,5.35335,57759.6,71505.06,1.65E+06,940.98,13870,17857.5,8807.74,3.55,0,1700,42061.8,42061.8,179499,0.01,4163.17,109.53,17089.2,0.000145955,23198.2,3952.92,23172.2,3928.89,23158.6,3916.5,6495.79,6447.51,6426.35,6.13998,1.35423,0.823352,1004.12,974.024,961.142,16.6182
113562.354,22079.89317,135642.2472,38.40262777,16.56820488,717.2912949,3.07E+01,55.3531805,,1.8533,0.652198,0.22295,17.0069,2.9422,54906,69693.37,1.81E+06,709.904,14824.4,19538.7,10010.7,3.38,0,1700,40996.1,40996.1,135420,0.01,4770.75,124.14,19575.3,6.97E-05,26007.8,4897.15,25971,4863.03,25952.3,4846.04,8013.52,7946.84,7918.21,6.94255,1.41534,0.866088,1192.95,1151.73,1134.4,19.742
113562.354,5130.840793,118693.1948,19.9317041,48.11996856,602.6540189,1.59E+01,28.66825961,,20.4039,0.403361,0.214649,18.4121,21.4554,33831.9,47612.8,1.88E+06,621.501,17889.9,19248.8,8967.57,2.97,0.014862,1190.32,28873.3,40000,118556,0.01,6673.73,72.2579,16367.3,0.000734042,16113.2,3833.07,16080.3,3801.97,16063.6,3786.57,6202.07,6145.11,6120.16,5.96175,1.12957,0.694365,1003.85,968.524,953.393,21.2956
113562.354,6632.932042,120195.286,13.89006642,23.69907937,637.1409394,1.11E+01,20.01369067,,4.88345,0.329134,0.271774,25.1954,6.60235,28897.7,42359.6,1.63E+06,629.48,14139.1,17171.1,8561.75,2.86,0.0103121,1058.99,25893.7,40000,120078,0.01,6720.14,56.7807,13251.9,0.000159362,13164.6,3748.36,13133,3718.22,13116.5,3703,6046.28,5987.29,5961.85,6.37366,1.22503,0.748294,1016.45,979.766,964.29,21.1676
113562.354,43224.07087,156786.4249,27.23914998,41.88136727,562.1946661,2.18E+01,39.30616726,,12.9418,0.475951,0.280651,24.4589,14.3001,45108.8,58252.8,1.70E+06,820.955,15678.7,17815.2,8279.06,3.24,0.0215507,1456.32,34764.7,40000,156604,0.01,5038.88,88.9142,16957.1,0.000525012,18981.4,3505.03,18956,3481.28,18942.8,3469.13,5727.57,5682.05,5661.91,5.84759,1.23663,0.74805,909.758,881.339,869.082,18.111
113562.354,16285.13132,129847.4853,16.09938431,17.90969504,565.8216397,1.29E+01,23.25915402,,7.50562,0.328168,0.261264,23.806,8.99053,30206,43155.6,1.46E+06,680.051,13147.1,15347.4,7418.72,2.93,0.0130634,1078.89,26348.4,40000,129725,0.01,5935.18,75.0249,14799.9,0.000282302,13108.6,3167.73,13083.3,3143.81,13069.8,3131.4,5123.09,5075.29,5054.43,6.20487,1.24723,0.746004,863.577,833.686,820.974,20.2578
113562.354,38532.34884,152094.7028,28.25780942,16.2087095,749.1949342,2.26E+01,40.74859541,,1.26424,0.547502,0.333375,29.8605,3.02799,49633.7,64049.6,1.90E+06,796.264,15192.2,20679.2,10649.7,3.24,0.0236802,1601.24,37896.3,40000,151893,0.01,5269.79,79.5581,15910.3,4.00E-05,21856.3,4836.38,21819.9,4802,21801.4,4784.89,7881.02,7813.44,7784.4,7.12943,1.53057,0.937449,1268.21,1226.27,1208.59,18.4634
113562.354,49091.48089,162653.8349,25.68172292,30.23961495,475.538397,2.05E+01,36.9622215,,8.41264,0.428501,0.273237,23.976,9.74395,41500.5,53001.2,1.34E+06,851.791,12156.4,14208.4,6565.82,3.28,0.0267283,1325.03,31880.4,40000,162486,0.01,4232.91,116.602,17469.1,0.000389492,17079.7,2876.12,17060.9,2858.6,17050.6,2849.2,4720.07,4683.83,4667.74,5.81406,1.34411,0.797293,733.598,710.852,701.044,17.6979
113562.354,14264.98065,127827.3347,12.11235856,38.99002853,503.9471093,9.69E+00,17.47141104,,16.0155,0.262393,0.249035,23.2501,17.7239,25256.8,37845.16,1.47E+06,669.567,14322.2,14942.5,6765.67,2.79,0.0083758,946.129,23294.9,40000,127725,0.01,6774.12,52.4654,13284.4,0.000613031,10487.4,2696.27,10465.3,2675.31,10453.3,2664.27,4343.3,4301.85,4283.48,6.03733,1.24656,0.735384,763.721,737.647,726.419,20.4449
113562.354,11476.29842,125038.6524,22.20397292,19.0187626,700.8885876,1.78E+01,32.09402648,,2.42301,0.458162,0.270699,23.9349,3.83534,38542.3,52535.6,1.78E+06,654.665,14838.9,19096.4,9741.52,3.07,0.018075,1313.39,31622.5,40000,124882,0.01,5939.66,77.0405,16007.8,7.99E-05,18302.8,4483.12,18266.3,4448.51,18247.6,4431.31,7271.95,7204.74,7175.94,6.768,1.33353,0.818116,1163.73,1122.11,1104.62,20.6961
113562.354,50022.3012,163584.6552,16.57310719,34.1400702,675.3787892,1.33E+01,23.9803681,,3.74431,0.388776,0.390149,37.005,5.89448,38360.1,51740,1.81E+06,856.737,15140,19461,9715.83,3.1,0.0118157,1293.5,31181,40000,163429,0.01,5877.59,46.7328,12037.7,0.000109086,15539.5,3989.58,15509.3,3960.6,15493.5,3945.98,6466.98,6410.18,6385.5,6.23368,1.30262,0.80153,1121.9,1086.49,1071.41,17.6706
113562.354,24014.83817,137577.1922,18.16768185,25.43241404,473.1058949,1.45E+01,26.14401033,,10.4567,0.321623,0.237741,21.172,11.6674,30574,42570.8,1.27E+06,720.565,11928,13191.5,6055.77,3.01,0.0176417,1064.27,26014.6,40000,137453,0.01,5128.13,106.123,16749.5,0.000477932,12829.8,2539.78,12811.3,2522.28,12800.9,2512.81,4124.89,4088.63,4072.54,6.05145,1.32159,0.772385,686.736,663.874,654.047,19.5782
113562.354,10497.50589,124059.8599,35.9323801,37.7764178,471.9120465,2.87E+01,51.74711011,,16.9205,0.53,0.106916,5.32013,17.3001,44233.9,57588.4,1.36E+06,649.413,13450.9,13809.6,6154.45,3.21,0.0314488,1439.71,34402.2,40000,123880,0.01,4494.34,186.859,22806.9,0.00101542,21104.5,2903.83,21083.9,2885.11,21072.8,2875.08,4761.36,4723.94,4707.24,6.07018,1.27998,0.748142,687.945,664.518,654.404,20.7406
113562.354,18325.98342,131888.3374,25.232496,26.21065503,677.3143639,2.02E+01,36.42131095,,3.02309,0.483812,0.266094,23.0727,4.37328,41585,55510.8,1.73E+06,690.508,14555.9,18536.7,9376.43,3.13,0.0217546,1387.77,33264.4,40000,131720,0.01,5497.22,89.9373,16915.4,0.000106272,19314.6,4306.18,19280.6,4274.22,19263.2,4258.22,7001.55,6939.21,6912.37,6.55444,1.30146,0.798282,1109.8,1071.15,1054.86,20.0745
113562.354,89204.37498,202766.729,34.6105729,25.17737224,569.0855395,2.77E+01,49.94407491,,4.58728,0.562213,0.338165,29.9419,6.2451,60084.4,73111.05,1.56E+06,1061.68,13139.5,16978.4,8151.36,3.69,0,1700,43006.5,43006.5,202523,0.01,3818.32,107.602,16274.8,0.000180572,22402.9,3551.07,22381.4,3531.24,22369.9,3520.79,5856.03,5815.37,5797.33,5.91234,1.39511,0.840889,908.203,882.729,871.717,15.3483
113562.354,61946.50307,175508.8571,26.82355345,20.15799681,651.8673145,2.15E+01,38.7652567,,3.12802,0.498247,0.354105,32.2086,4.92536,49614.8,63130,1.72E+06,919.007,14276.3,18572.3,9268.32,3.29,0.022775,1578.25,37403.1,40000,175308,0.01,4751.95,80.7483,15183.9,0.000107666,19879.1,3981.51,19851.4,3955.38,19836.9,3942.03,6503.35,6451.24,6428.49,6.26791,1.36502,0.834469,1066.18,1033.66,1019.79,16.884
113562.354,20919.69807,134482.0521,13.44985292,32.59260826,683.2380055,1.08E+01,19.47278011,,2.8911,0.348641,0.341031,32.4018,5.02062,31682.9,45250,1.76E+06,704.316,14813.8,18785.6,9506.06,2.93,0.00944727,1131.25,27538.9,40000,134354,0.01,6676.29,43.3292,11712.7,8.42E-05,13949.6,4094.01,13916,4061.84,13898.6,4045.73,6612.12,6549.2,6522.12,6.54355,1.30706,0.803041,1128.44,1089.31,1072.81,19.8814
113562.354,31697.066,145259.42,32.96237969,18.61869353,534.6923571,2.64E+01,47.60012916,,7.79328,0.519782,0.207687,16.2268,8.7475,46847.8,60191.6,1.41E+06,760.491,12683.2,14860.3,7068.85,3.26,0.195512,1504.79,35818.2,40000,145069,0.01,4222.1,147.976,19733.5,0.000384091,20710,3311.19,20687.3,3290.37,20675.2,3279.39,5436.83,5394.59,5376,6.09088,1.29387,0.768925,806.631,780.26,768.979,18.9519
113562.354,81794.58932,195356.9433,24.24635392,28.38255952,745.8046395,1.94E+01,34.97888279,,1.17554,0.502822,0.426796,40.2282,3.45011,52658.6,66751.6,1.93E+06,1022.99,15212.8,21207.5,10860.3,3.3,0.0188071,1668.79,39337.9,40000,195143,0.01,5046.15,59.3125,12932.2,3.31E-05,20077,4499.21,20045.9,4469.51,20029.8,4454.52,7331.25,7271.87,7246.08,6.89174,1.58716,0.987121,1264.79,1227.7,1211.91,15.7567
113562.354,70530.34105,184092.6951,20.86376837,21.44385563,449.6695256,1.67E+01,30.11068776,,7.70513,0.38335,0.336023,31.0672,9.39059,39082.5,49056,1.37E+06,964.23,12133.3,14685.3,6721.5,3.33,0.0170116,1226.4,29683.5,40000,183934,0.01,4174.37,79.8825,15076.3,0.00031015,15289.3,2772.07,15271.5,2755.42,15261.8,2746.51,4546.67,4512.14,4496.75,5.5254,1.37011,0.82216,738.817,717.103,707.685,16.367
80521.35167,0,80521.35167,14.03048177,35.16003222,537.2031037,1.12E+01,20.19399419,,15.7174,0.227144,0.167203,15.0402,16.872,19668.5,31073.96,9.12E+05,421.695,9036.8,9203.53,4133.87,2.65,0.00710004,776.849,19328.4,40000,80441.6,0.01,6176.17,66.3368,14016.7,0.00101436,9061.38,1770.21,9046.3,1756.1,9037.52,1748.1,2846.17,2815.87,2802.4,6.47138,1.3565,0.76416,477.449,458.142,449.899,25.7824
113562.354,11957.99367,125520.3477,13.20739004,36.37977255,723.9464414,1.06E+01,19.11217307,,3.42447,0.365006,0.333636,31.623,5.54409,31672.5,45552,1.91E+06,657.336,15978.2,20562,10381.2,2.91,0.00874747,1138.8,27710.1,40000,125392,0.01,7186.6,30.8827,11471.1,9.49E-05,14612.2,4533.76,14573.7,4496.73,14554,4478.48,7317.25,7246.51,7216.15,6.55778,1.25445,0.777142,1229.2,1185.36,1166.9,20.6812
113562.354,39607.38659,153169.7406,28.49090869,16.40038078,737.8500447,2.28E+01,41.10920245,,1.45578,0.546353,0.330264,29.4963,3.18544,49778.5,64133.6,1.88E+06,801.897,15149.5,20398.7,10481.8,3.25,0.0240749,1603.34,37941.3,40000,152968,0.01,5200.71,81.116,16009.2,4.68E-05,21808.2,4747.22,21772.7,4713.69,21754.6,4696.97,7738.12,7672.21,7643.86,6.99443,1.49209,0.916142,1243.64,1202.73,1185.48,18.3834
113562.354,55060.5499,168622.9039,11.01571015,49.27849671,708.9995834,8.81E+00,15.88474007,,11.3798,0.350759,0.438894,42.6418,14.1939,35227.1,48986,2.19E+06,883.215,19201,23363.3,11248.1,3.01,0.00671283,1224.65,29644.2,40000,168480,0.01,7043.56,12.8535,8670.6,0.000280018,14044.3,4243.08,14010.4,4210.08,13993.1,4193.83,6848.01,6787.12,6760.44,5.82194,1.16729,0.733475,1239.76,1201.82,1185.5,17.3604
113562.354,37283.53974,150845.8937,37.27848186,41.94072637,666.1077169,2.98E+01,53.73044882,,9.4486,0.627626,0.252086,20.19,10.6161,56173.8,70583.66,1.92E+06,789.579,16805.7,20444,9914.55,3.45,0,1700,41519.8,41519.8,150618,0.01,4830.13,103.945,18608.1,0.000358794,25024.5,4501.68,24991.4,4470.95,24974.6,4455.64,7373.43,7315.52,7290.21,5.97717,1.18507,0.73466,1115.01,1079.15,1063.82,18.5406
113562.354,1432.738339,114995.0923,14.06607787,43.80733083,718.1054874,1.13E+01,20.37429771,,10.9725,0.378858,0.289911,26.8811,12.7701,31314.8,45409.6,2.06E+06,602.168,18128.2,21771.6,10687.3,2.89,0.00937871,1135.24,27629.5,40000,114868,0.01,7557.24,31.1981,12367.4,0.000312987,15166.9,4658.27,15125.4,4618.57,15104.6,4599.26,7513,7439.91,7408.38,6.08651,1.0963,0.69408,1239.33,1194.2,1175.08,21.6957
113562.354,78430.16882,191992.5228,21.60041127,32.26365316,531.3476259,1.73E+01,31.19250888,,6.14138,0.404633,0.37158,34.6105,8.01902,43606.3,55435.6,1.50E+06,1005.55,12858,16312.1,7706.95,3.29,0.0169025,1385.89,33223.1,40000,191816,0.01,4485.85,71.8959,14213.4,0.000230092,16141.5,3071.93,16121.6,3053.03,16110.9,3043.04,5023.85,4985.15,4967.97,5.8173,1.37121,0.821219,845.145,820.805,810.272,15.9263
113562.354,58805.69686,172368.0509,26.74499317,44.37852806,592.565115,2.14E+01,38.58495318,,12.337,0.485518,0.329139,29.5711,13.9571,48137.4,61440.4,1.84E+06,902.574,16613.6,19406,9072.29,3.28,0.0207559,1536.01,36493.5,40000,172173,0.01,5046.73,74.1213,15609,0.000455851,19368.1,3695.68,19341.7,3670.8,19328,3658.18,6037.45,5990.32,5969.45,5.77485,1.23582,0.754725,983.904,954.481,941.759,17.0766
103102.9689,0,103102.9689,35.97623677,30.58871115,691.3997775,2.88E+01,51.92741363,,3.73229,0.590241,0.130886,7.81864,4.31333,44520.8,58745.2,1.54E+06,539.546,13083.3,16391.9,8277.21,3.17,0.241845,1468.63,35032.8,40000,102922,0.01,4886.9,142.261,20495.1,0.000173897,23533.4,4250.55,23499.3,4219,23482,4203.18,6940.6,6879.22,6852.91,6.64902,1.25269,0.761845,991.269,953.382,937.518,22.9095
113562.354,3743.355431,117305.7094,30.24503597,23.38886091,622.6868338,2.42E+01,43.63345173,,5.70878,0.518049,0.158839,11.2545,6.43699,41895.6,55906.8,1.58E+06,614.056,13837.8,16706.2,8290.34,3.14,0.0592687,1397.67,33481.8,40000,117136,0.01,5134.1,134.617,20146,0.000244054,20661.7,3993.96,20630.1,3964.68,20613.8,3949.85,6506.88,6449.69,6424.96,6.35097,1.21437,0.739547,979.032,943.617,928.665,21.4107
113562.354,30239.52489,143801.8789,17.64658609,45.91496035,730.1780943,1.41E+01,25.42279625,,9.38139,0.42991,0.362544,33.8629,11.3129,38705.1,52825.6,2.15E+06,753.023,18300.4,23162.8,11264.4,3.07,0.0122966,1320.64,31783.2,40000,143645,0.01,6648.61,41.2117,12696.1,0.000261951,17192.8,4659.83,17154.3,4622.96,17134.8,4604.94,7542.5,7474.59,7445.06,5.99881,1.14575,0.721838,1271.48,1229.42,1211.48,19.1147
113562.354,21102.44014,134664.7941,17.5976558,45.96320641,657.1709071,1.41E+01,25.42279625,,14.1333,0.400002,0.308025,28.2952,15.7712,35496,49277.6,1.98E+06,705.193,17966.1,20770.9,9940.38,3.01,0.0125344,1231.94,29807.5,40000,134521,0.01,6642.44,50.5058,13778,0.000440981,15990.2,4134.18,15955.6,4101.25,15938.1,4085.01,6689.12,6628.35,6601.84,5.93517,1.13619,0.707313,1116.87,1079.16,1063.04,19.8536
80800.96364,0,80800.96364,34.59082765,15.78874785,528.3608984,2.77E+01,49.94407491,,11.777,0.467132,0.077278,3.36423,12.0737,33314.7,45140.8,8.95E+05,422.871,8501.46,9178.29,4259.28,3.09,0.527265,1128.52,27477.2,40000,80665.9,0.01,3875.9,187.373,20659.8,0.00418926,18591.7,2097.25,18575.9,2082.8,18566.7,2074.53,3414.25,3382.56,3368.64,7.08844,1.39158,0.776174,494.897,474.789,466.335,25.7092
113562.354,65372.43555,178934.7896,31.01187399,44.93843753,663.3089761,2.48E+01,44.71527284,,9.99867,0.558602,0.343852,30.6083,11.6856,55398.5,69420.01,2.01E+06,936.844,17508.1,21490,10307.3,3.41,0,1700,40835.3,40835.3,178710,0.01,4927.24,73.8378,15745.6,0.000340204,22282.9,4260.33,22252.5,4231.82,22237,4217.57,6966.37,6912.83,6889.24,5.82002,1.2167,0.75426,1126.59,1093.27,1078.91,16.6748
113562.354,47332.87487,160895.2289,28.14621421,38.92594673,567.6805156,2.25E+01,40.5682919,,10.5651,0.48508,0.288269,25.1718,11.9645,46560,59648.4,1.66E+06,842.464,14993.6,17493.1,8222.62,3.26,0.0224312,1491.21,35523.5,40000,160706,0.01,4844.93,91.4164,16960.4,0.000429923,19343.2,3517.49,19318.2,3494.2,19305.1,3482.21,5753.53,5708.22,5688.21,5.88245,1.25361,0.757581,911.313,883.033,870.856,17.8239
113562.354,27683.85757,141246.2116,37.57284216,27.70784674,648.7411551,3.01E+01,54.27135938,,3.86977,0.614826,0.216005,16.4127,4.87054,53477.7,67862.8,1.66E+06,739.312,14112.5,17774,8885.92,3.3,0.113952,1696.57,39927.4,40000,141029,0.01,4511.72,133.765,19680.5,0.000164112,24507.4,4277.79,24476.4,4249.21,24460.5,4234.72,7011.48,6955.21,6930.83,6.37446,1.28727,0.785583,1039.07,1004.21,989.446,19.2759
89173.50384,0,89173.50384,29.81635141,26.93820811,617.7263462,2.39E+01,43.09254117,,8.41398,0.453736,0.111953,7.15152,8.92116,34222,47310.8,1.13E+06,466.743,10224.7,11741,5692.25,3.03,0.401552,1182.77,28703.3,40000,89034.8,0.01,4746.2,144.343,19122.6,0.000523862,18080.1,2867.46,18057.3,2846.41,18045.1,2835.28,4674.68,4632.06,4613.51,6.51592,1.25897,0.733501,670.921,644.337,633.135,24.5876
113562.354,48558.59519,162120.9492,13.4298395,31.75088194,694.4282634,1.07E+01,19.29247659,,1.97423,0.35642,0.410502,39.6286,4.49202,35338.7,48791.2,1.79E+06,849.128,14767,19374.7,9839.17,3.03,0.00937242,1219.78,29534.9,40000,161978,0.01,6232.98,41.7843,10552.8,5.34E-05,14258,4049.17,14227,4019.29,14210.8,4004.21,6550.7,6491.34,6465.67,6.63686,1.42566,0.876314,1157.59,1120.54,1104.83,17.7799
113562.354,5926.047638,119488.4016,27.65773373,47.3638951,670.9449559,2.21E+01,39.84707782,,15.4717,0.52309,0.20557,16.3264,16.435,42320.7,56637.2,2.01E+06,625.489,18116.3,21189.1,10105.7,3.13,0.0221603,1415.93,33882.1,40000,119317,0.01,6048.66,86.2774,18244.5,0.000559247,20882.6,4561.19,20844.3,4525.22,20825.1,4507.62,7412.62,7346.97,7318.41,6.00632,1.10775,0.693031,1144.14,1103.62,1086.35,21.2118
106146.7186,0,106146.7186,33.28640394,42.04538116,599.5630828,2.66E+01,47.9607362,,16.2997,0.536816,0.114257,6.40224,16.7541,41646.3,55474.8,1.59E+06,555.563,14960.6,16278.3,7678.76,3.14,0.0265555,1386.87,33244.5,40000,105978,0.01,5284.59,134.244,20859.4,0.000802248,21399.9,3681.88,21370,3654.26,21354.6,3640.28,6002.18,5949.86,5926.99,6.13818,1.15926,0.700128,878.779,846.391,832.6,22.566
99632.29268,0,99632.29268,22.63678463,23.2670108,450.1574206,1.81E+01,32.63493704,,14.1805,0.345728,0.0981541,6.49471,14.6199,27556.7,38903.84,1.02E+06,521.712,10008.3,10369.7,4654.64,2.96,0.2754,972.596,23907.6,40000,99520.6,0.01,4687.45,156.708,20252.6,0.000913915,13774.4,2142.13,13758.3,2127.25,13749.2,2118.98,3481.12,3449.57,3435.57,6.2015,1.34211,0.768364,531.848,511.889,503.343,23.2891
113206.8785,0,113206.8785,33.46757301,43.67238739,664.3576545,2.68E+01,48.32134324,,13.6201,0.584466,0.14489,9.25107,14.2328,45715.3,60164.4,1.91E+06,592.488,17163.3,19977.5,9644.28,3.18,0.0285699,1504.11,35803.4,40000,113022,0.01,5580.82,111.167,20383.5,0.000548787,23315.7,4587.61,23277.8,4552.33,23258.8,4535,7473.71,7408.51,7380.25,6.08673,1.11145,0.692986,1107.75,1067.58,1050.52,21.8285
113562.354,69731.31174,183293.6657,36.33524855,25.48428836,649.485636,2.91E+01,52.46832418,,3.05413,0.606912,0.32131,27.853,4.63454,60393.3,74314.99,1.72E+06,959.588,14220.5,18630.1,9287.14,3.71,0,1700,43714.7,43714.7,183049,0.01,4170.28,106.601,16942.2,0.000108784,24192.7,4172.8,24165.2,4147.42,24151,4134.42,6856.8,6805.98,6783.76,6.23802,1.3811,0.844648,1062.77,1031.11,1017.57,16.4101
113562.354,68647.04961,182209.4036,29.56872081,44.37180067,547.6456353,2.37E+01,42.73193413,,12.9053,0.502238,0.319871,28.4083,14.4597,51957.1,64510.8,1.74E+06,954.077,15955.3,18372.4,8393.05,3.37,0.0234413,1612.77,38143.3,40000,181998,0.01,4780.42,83.1346,16097.9,0.000516107,20022.5,3418.84,19999.3,3397.31,19987.2,3386.21,5607.88,5566.63,5548.22,5.70556,1.27881,0.773349,894.263,868.439,857.212,16.473
113562.354,91135.80323,204698.1572,14.91316889,15.56394267,705.9538565,1.19E+01,21.45611882,,1.58274,0.385412,0.471057,45.7336,4.32023,42708.5,56037.2,1.86E+06,1072.17,14908.3,20321.9,10298,3.19,0.0104065,1400.93,33553.4,40000,204525,0.01,5537.87,39.6002,9797.12,4.02E-05,15408.3,3996.08,15380.6,3969.22,15366,3955.53,6482.11,6427.95,6404.31,6.55642,1.52529,0.947304,1188.81,1154.83,1140.3,15.286
113562.354,51919.44694,165481.8009,36.44538064,48.08058548,530.5892184,2.92E+01,52.6486277,,17.0747,0.575562,0.244023,19.7216,18.1855,55181.5,68531.25,1.75E+06,866.323,16679,18187.1,8153.25,3.39,0,1700,40312.5,40312.5,165258,0.01,4632.52,113.098,18592,0.000794934,22931.9,3526.33,22907.9,3504.29,22895.4,3492.99,5804.57,5763.11,5744.58,5.72301,1.25961,0.759976,864.105,838.228,826.975,17.5063
113562.354,90115.11459,203677.4686,35.65869679,31.759527,545.2480281,2.85E+01,51.38650307,,5.2694,0.572433,0.328463,28.8331,6.86548,60737.3,73192.48,1.54E+06,1066.44,13076.6,16745.9,7964.74,3.73,0,1700,43054.4,43054.4,203431,0.01,3708.53,106.874,16630.2,0.000213604,22807.3,3504.15,22786.4,3484.97,22775.3,3474.85,5788.32,5749,5731.52,5.78577,1.38577,0.836352,880.681,856.055,845.395,15.3009
113562.354,94373.20417,207935.5582,26.7312313,18.16150983,454.1616078,2.14E+01,38.58495318,,6.6436,0.465147,0.351475,32.1419,8.38821,49102,58849.2,1.43E+06,1089.01,12381.7,15485.7,7137.96,3.49,0.0223965,1471.23,35089.3,40000,207737,0.01,3671.23,79.3999,15389.3,0.000271752,18541.7,3001.23,18523.8,2984.73,18514.2,2975.94,4952.2,4917.97,4902.66,5.37889,1.39384,0.845646,775.413,753.925,744.566,15.0931
81948.24259,0,81948.24259,17.59114397,36.96417017,456.4688712,1.41E+01,25.42279625,,20.0326,0.265776,0.106034,8.32039,20.6185,20891.8,31052.2,9.02E+05,429.15,9253.13,9003.4,3854.46,2.82,0.00946831,776.305,19315.5,40000,81863.6,0.01,5506.43,97.492,16927.4,0.00141005,10591.4,1721.94,10577.8,1709.27,10569.8,1702.07,2788.73,2761.61,2749.45,6.11839,1.3796,0.784939,434.224,416.984,409.567,25.5621
113562.354,35392.6831,148955.0371,30.682045,48.06344901,707.2890414,2.45E+01,44.17436229,,11.3225,0.571806,0.297684,25.6125,12.7611,51106.7,65616.4,2.13E+06,779.774,18352.4,22912.4,10986.8,3.26,0.0245698,1640.41,38733.6,40000,148748,0.01,5496.97,75.9542,16816.8,0.000383312,22820.6,4735.51,22783.5,4700.76,22764.9,4683.7,7720.24,7656.49,7628.61,5.94243,1.1518,0.721871,1221.53,1182.09,1165.18,18.6933
113562.354,39857.05055,153419.4046,21.35435438,14.67513989,481.8745921,1.71E+01,30.83190184,,8.99695,0.369961,0.272617,24.3903,10.3476,35955.4,47750.8,1.33E+06,803.499,12162.2,13921.4,6441.09,3.15,0.0204947,1193.77,28950.9,40000,153274,0.01,4678.28,106.2,16709.9,0.000401632,14753.2,2737.18,14734.1,2719.45,14723.5,2709.92,4468.71,4432.07,4415.82,5.9241,1.33252,0.786143,724.489,701.437,691.514,18.3488
83609.51213,0,83609.51213,14.20191444,42.44486801,524.3845123,1.14E+01,20.55460123,,22.6298,0.231981,0.162199,14.4464,23.734,20458,32560.96,1.03E+06,437.867,10749.7,10093.9,4340.38,2.63,0.00739085,814.024,20206.6,40000,83526.6,0.01,6733.66,64.4373,14191.3,0.00142003,9254.51,1808.47,9238.98,1793.94,9229.96,1785.74,2904.26,2873.8,2860.11,6.39383,1.3399,0.756407,495.021,475.622,467.253,25.3477
113562.354,82400.33686,195962.6909,17.17172699,32.42226879,627.0910274,1.37E+01,24.70158218,,3.74365,0.381521,0.426657,40.8004,6.04223,41793.2,54607.2,1.70E+06,1026.4,14180.3,18435.6,9061.67,3.2,0.0143474,1365.18,32767.3,40000,195793,0.01,5132.29,52.0868,11570.4,0.000111536,15239.7,3539.97,15215.2,3516.56,15202.2,3504.47,5756.11,5708.96,5688.22,6.05162,1.37265,0.836683,1025.64,996.054,983.335,15.7275
113562.354,36543.4877,150105.8417,28.69468729,21.00604008,541.6104996,2.30E+01,41.46980949,,7.29453,0.474106,0.247198,20.8444,8.48179,44734.6,57093.2,1.44E+06,785.94,12811.4,15180.5,7246.1,3.28,0.0424163,1427.33,34131.6,40000,149924,0.01,4727.4,124.293,18115.8,0.000311393,18898.3,3267.66,18875.6,3246.59,18863.4,3235.51,5350.94,5308.25,5289.47,6.06537,1.29932,0.774616,826.448,799.762,788.343,18.5891
84161.92875,0,84161.92875,32.96853262,36.58031738,595.6665624,2.64E+01,47.60012916,,13.7841,0.471998,0.0911634,4.82195,14.1552,35017,47782.4,1.07E+06,440.454,10164.2,10893,5090.86,3.07,0.0203006,1194.56,28968.5,40000,84020,0.01,4755.11,145.7,19507.2,0.000996923,18796.9,2560.16,18776.8,2541.69,18765.8,2531.74,4177.81,4140.23,4123.7,6.45785,1.27333,0.731845,590.16,566.633,556.648,25.2496
113562.354,59708.57961,173270.9336,32.59546519,37.05498539,618.7033769,2.61E+01,47.0592186,,7.08118,0.553838,0.310401,27.0165,8.58984,54475.9,68021.08,1.74E+06,907.172,15072.4,18664,9013.24,3.35,0,1700,40012.4,40012.4,173050,0.01,4554.98,89.0525,16816.8,0.00027535,22081.4,3916.35,22054.5,3891.31,22040.5,3878.52,6421.31,6372.4,6350.89,5.94533,1.26991,0.77477,1008.33,977.862,964.773,17.0146
98986.53949,0,98986.53949,14.89753423,40.0370901,595.7261058,1.19E+01,21.45611882,,15.5299,0.298145,0.207976,18.6545,16.834,25311.9,38286.56,1.41E+06,518.375,13406.1,14356.3,6741.56,2.77,0.00913955,957.164,23550.6,40000,98883.9,0.01,6866.91,57.7577,14188,0.00066151,11913.2,2938.52,11887.4,2914.06,11873.6,2901.46,4735.51,4688.07,4667.33,6.23165,1.18882,0.705264,779.73,750.094,737.489,23.412
