WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Chemical Dose,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total Air Flow ,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Air Flow at Field Conditions 3rd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL1,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,MLSS Reactor 1,VSS Reactor 1,MLSS Reactor 2,VSS Reactor 2,MLSS Reactor 3,VSS Reactor 3,Total COD in Reactor 1,Total COD in Reactor 2,Total COD in Reactor 3,Soluble BOD in Reactor 1,Soluble BOD in Reactor 2,Soluble BOD in Reactor 3,Total BOD in Reactor 1,Total BOD in Reactor 2,Total BOD in Reactor 3,SRT Total
113562.354,25968.43381,139530.7878,25.21779317,28.98211758,448.320021,2.02E+01,36.42131095,,10.8148,0.406727,0.195876,15.9905,11.7371,36625.2,48178.4,1.25E+06,730.677,11756.1,12971.8,5904.51,3.18,0.0678336,1204.46,29191.1,40000,139382,0.01,4402.24,140.567,19411.2,0.000560164,16208.2,2672.33,16189.9,2655.53,16179.9,2646.42,4377.63,4342.73,4327.22,5.91915,1.33018,0.780076,664.705,642.772,633.332,19.4056
113562.354,52107.80795,165670.162,32.45552305,31.29757676,685.4225741,2.60E+01,46.87891508,,2.33276,0.571685,0.318012,27.825,3.9339,54331.5,68479.4,1.77E+06,867.33,14557,19188.8,9704.11,3.34,0,1700,40282,40282,165450,0.01,4657.81,95.2803,16726.9,8.29E-05,22801.3,4371.68,22770.4,4342.85,22754.5,4328.26,7152.56,7095.4,7070.61,6.54269,1.4011,0.859452,1130.03,1094.48,1079.4,17.5072
91840.79694,0,91840.79694,27.61818626,14.6653717,512.8290156,2.21E+01,39.84707782,,12.6689,0.399826,0.0934012,5.51353,13.0683,31043.8,43388.4,9.83E+05,480.793,9455.04,10036.8,4609.5,2.99,0.464109,1084.71,26481.1,40000,91714.9,0.01,4478.97,168.29,20207,0.000925706,15922.5,2206.32,15905.8,2191,15896.5,2182.44,3592.15,3559.64,3545.22,6.44637,1.33989,0.761767,531.552,511.012,502.257,24.2326
88068.04966,0,88068.04966,12.07619945,25.98071342,684.6712768,9.66E+00,17.41731999,,5.36262,0.26343,0.263223,24.8451,7.18333,22343.5,35202.12,1.23E+06,461.2,10865.9,12949.6,6433.3,2.66,0.0074244,880.053,21756.5,40000,87977.5,0.01,6867.16,48.7427,11498.1,0.000229292,10536.2,2914.83,10509.8,2889.79,10495.7,2876.85,4689.3,4639.26,4617.73,6.62443,1.24755,0.738312,773.032,741.77,728.678,24.7915
113562.354,24879.57481,138441.9288,31.83183446,30.20035744,548.5683064,2.55E+01,45.97739748,,7.65955,0.511315,0.19716,15.2115,8.56594,45048.6,58425.6,1.44E+06,724.79,12868,15091,7237.67,3.23,0.225054,1460.64,34858.9,40000,138259,0.01,4439.59,145.004,19812.9,0.00036728,20376.9,3399.96,20352.8,3377.78,20340.1,3366.17,5570.38,5525.74,5506.16,6.13965,1.27305,0.75903,832.286,804.455,792.581,19.4976
113562.354,63638.11474,177200.4687,25.32866679,23.71610208,475.8698208,2.03E+01,36.60161447,,7.49293,0.433401,0.308157,27.6824,9.01287,43435.2,54458.4,1.38E+06,928.007,12241.6,14785,6835.54,3.34,0.0227358,1361.46,32685.3,40000,177024,0.01,4099.51,98.7809,16429.6,0.00032585,17277,2931.96,17258.2,2914.52,17248.1,2905.2,4816.89,4780.83,4764.78,5.69632,1.36051,0.812542,757.965,735.315,725.521,16.7692
113562.354,62669.48606,176231.8401,36.6113383,34.91608132,585.1578502,2.93E+01,52.82893122,,6.81141,0.587293,0.285838,24.0966,8.16995,57928.7,71342.88,1.63E+06,922.621,14155.8,17441.6,8365.49,3.56,0,1700,41966.4,41966.4,175997,0.01,4155.78,110.709,17784.4,0.000283464,23402.4,3757.73,23377.8,3735.17,23365,3723.48,6185.8,6140.94,6121.14,5.93382,1.30165,0.787387,935.004,907.024,894.989,16.8257
113562.354,50308.57532,163870.9293,25.60271257,36.38722618,450.9292603,2.05E+01,36.9622215,,12.4665,0.428373,0.267701,23.4224,13.7584,41589.1,52801.2,1.41E+06,858.169,13257.2,14705.6,6562.98,3.29,0.0203872,1320.03,31769.6,40000,163702,0.01,4414.13,100.414,17445.7,0.000590131,17073.7,2808.58,17055.4,2791.5,17045.6,2782.4,4613.4,4579,4563.62,5.65462,1.33127,0.791874,711.633,689.964,680.555,17.6153
113562.354,6429.92789,119992.2819,17.14814739,47.40418093,585.0915797,1.37E+01,24.70158218,,20.484,0.362634,0.227495,20.1398,21.7306,31189.8,44779.2,1.82E+06,628.367,17550.9,18589.4,8613.54,2.92,0.0124052,1119.48,27271.9,40000,119866,0.01,6903.86,62.9722,15259.5,0.000726871,14491.5,3607.2,14460.5,3577.79,14444.5,3563.12,5826.67,5772.39,5748.56,5.96064,1.1431,0.69833,963.998,930.248,915.777,21.174
113562.354,45579.31612,159141.6701,27.63313343,19.98170724,735.4118217,2.21E+01,39.84707782,,1.46425,0.53481,0.346788,31.3482,3.28474,49838,64123.2,1.88E+06,833.202,15124.1,20419.8,10480.4,3.25,0.0229762,1603.08,37935.7,40000,158940,0.01,5183.55,77.5574,15503.3,4.62E-05,21348.5,4673.7,21313.9,4641.01,21296.2,4624.67,7617.11,7552.68,7524.91,6.94995,1.49706,0.920617,1238.94,1198.91,1182,17.9594
113562.354,3505.900906,117068.2549,34.94894428,25.45174805,619.6114927,2.80E+01,50.48498547,,5.9354,0.572487,0.133527,7.98255,6.49877,45689.7,59956.8,1.57E+06,612.73,13785.6,16575.8,8217.99,3.19,0.236111,1498.92,35690.8,40000,116883,0.01,4792.93,152.809,21380.5,0.000270982,22822,4053.65,22790.6,4024.69,22774.5,4010.01,6619.72,6563.11,6538.64,6.3456,1.21236,0.737827,969.364,934.332,919.541,21.4285
109248.5388,0,109248.5388,35.66413473,21.06173828,734.4068428,2.85E+01,51.38650307,,1.74342,0.618793,0.15984,10.7204,2.53586,47327.1,61962.8,1.74E+06,571.703,14220.4,18750,9641.06,3.2,0.0459587,1549.07,36775.1,40000,109057,0.01,5185.69,127.916,20276.9,6.96E-05,24684.2,4913.13,24644.6,4876.17,24624.6,4857.89,8016.48,7944.71,7914.14,7.26575,1.41854,0.85746,1168.39,1124.12,1105.66,22.2433
113562.354,28280.58652,141842.9405,15.10247053,28.53277979,659.8926705,1.21E+01,21.81672586,,3.3197,0.359218,0.342797,32.3063,5.32927,33446.3,46856,1.70E+06,742.866,14403.7,18218.4,9146.24,2.99,0.0111564,1171.4,28446.9,40000,141707,0.01,6233.82,53.7553,12522.2,0.000101271,14363.1,3900.82,14332.1,3871.17,14315.9,3856.2,6310.41,6252.02,6226.79,6.41597,1.30235,0.797005,1076.73,1040.36,1024.97,19.2661
84425.89427,0,84425.89427,23.48144864,45.76332146,585.13378,1.88E+01,33.89706167,,22.3842,0.367478,0.126255,9.5384,22.9738,28567,41296.8,1.20E+06,441.975,12097.6,11931.7,5355.47,2.9,0.0133058,1032.42,25285.2,40000,84310.1,0.01,5955.21,99.0459,17041.1,0.00137439,14649.6,2501.06,14628.7,2481.6,14617.3,2471.26,4059.69,4021.41,4004.45,6.28873,1.24305,0.718168,609.77,585.782,575.517,25.2277
113562.354,75158.93535,188721.2894,29.13336818,35.50777372,507.8776602,2.33E+01,42.01072005,,8.81038,0.486634,0.32259,28.8034,10.3878,50608.8,62477.2,1.52E+06,988.249,13567.8,16257.1,7498.54,3.39,0.0234101,1561.93,37052.3,40000,188516,0.01,4144.25,89.8709,16269.5,0.000380254,19395.4,3161.08,19375.6,3142.55,19365,3132.77,5201.33,5164.01,5147.36,5.68171,1.3424,0.806304,814.987,791.573,781.411,16.0976
113562.354,6966.528798,120528.8828,15.74717409,42.36233599,536.0542957,1.26E+01,22.71824346,,18.4611,0.319569,0.214267,19.04,19.7274,28527.1,41694.8,1.60E+06,631.237,15603.4,16253,7436.68,2.86,0.011352,1042.37,25513.4,40000,120413,0.01,6719.57,66.6983,15313,0.000714144,12766.4,3081.88,12740.6,3057.41,12726.9,3044.85,4973.87,4927.1,4906.46,6.03087,1.19448,0.714149,837.617,808.379,795.82,21.1165
102847.1726,0,102847.1726,25.72353933,34.52149441,500.7396022,2.06E+01,37.14252502,,15.1526,0.39539,0.104979,6.7099,15.6073,32223.8,44860.4,1.18E+06,538.467,11527.5,11964.8,5445.67,3.01,0.0196069,1121.51,27318,40000,102717,0.01,5143.04,143.63,20203,0.000911712,15754.7,2513.13,15735.2,2495.15,15724.5,2485.4,4084.76,4048.05,4031.77,6.29371,1.28496,0.741134,623.562,600.493,590.617,22.9225
113562.354,51520.42964,165082.7836,36.59000797,34.76507581,703.1012056,2.93E+01,52.82893122,,3.13521,0.629137,0.302218,25.6508,4.61572,58858.1,73270.68,1.87E+06,864.155,15416.7,20219,10178,3.62,0,1700,43100.4,43100.4,164844,0.01,4582.98,97.6014,17440.3,0.000107164,25087.7,4634.23,25054.9,4603.75,25038.2,4588.44,7592.31,7532.86,7507.04,6.36647,1.32923,0.820174,1175.05,1138.18,1122.5,17.5446
95167.21111,0,95167.21111,15.98311856,31.49057212,693.5890639,1.28E+01,23.0788505,,4.25511,0.333889,0.246179,22.4421,5.70927,27084.4,40268,1.40E+06,498.315,12063.2,14782.8,7422.22,2.82,0.0108685,1006.7,24694,40000,95057.4,0.01,6483.89,63.4053,13669.7,0.000169919,13345.8,3454.54,13315.4,3425.72,13299.5,3411.13,5577.91,5521.35,5497.11,6.61547,1.24465,0.749363,891.01,855.863,841.154,23.8785
113562.354,14700.97197,128263.326,19.51823769,33.38088902,464.4437521,1.56E+01,28.12734905,,13.5399,0.331528,0.191654,16.2877,14.4718,30588,42856.8,1.27E+06,671.739,12304.3,13050.1,5864.12,2.99,0.0151342,1071.42,26177.7,40000,128139,0.01,5307.58,109.204,17908.2,0.000667664,13220.8,2468.68,13202.2,2451.3,13191.8,2441.83,4004.3,3968.6,3952.65,6.10458,1.31178,0.762103,661.567,639.1,629.416,20.3739
113562.354,59392.52054,172954.8745,21.08643734,43.16735879,739.5095812,1.69E+01,30.4712948,,6.76188,0.472452,0.406458,38.0908,8.84169,46440,60592.8,2.15E+06,905.686,18001,23216.6,11446.9,3.21,0.0151861,1514.82,36035.3,40000,172767,0.01,5828.54,45.6109,12692,0.000187932,18877.8,4596.44,18842.9,4562.99,18825.1,4546.48,7462.7,7399.97,7372.59,5.96949,1.20688,0.758156,1281.39,1242.41,1225.7,17.0602
113562.354,53318.52574,166880.8797,25.74417703,32.73024535,709.6285191,2.06E+01,37.14252502,,1.36429,0.520399,0.362922,33.3097,3.28309,49619.4,64096,1.93E+06,873.777,15398.7,21169.2,10853.9,3.24,0.0205258,1602.4,37921.3,40000,166680,0.01,5197.98,66.6524,14602.1,4.07E-05,20779.5,4664.52,20744.4,4631.21,20726.6,4614.69,7583.86,7518.5,7490.34,6.69431,1.51109,0.939666,1276.82,1236.21,1219.03,17.4412
77468.91545,0,77468.91545,37.33015645,37.10467532,565.0599194,2.99E+01,53.91075234,,16.322,0.494079,0.0767087,3.05717,16.592,35393,47766.8,9.09E+05,405.36,8978.15,9168.11,4143.21,3.1,0.021543,1194.17,28959.8,40000,77325.4,0.01,4288.73,174.309,20223.9,0.00150846,19660.7,2087.27,19644.9,2072.94,19635.9,2064.88,3408.92,3378.48,3364.97,6.52124,1.35105,0.762093,475.39,456.133,447.915,26.1919
113562.354,60132.90303,173695.257,16.09134952,15.44491179,686.722055,1.29E+01,23.25915402,,2.14646,0.38765,0.414836,39.7223,4.48753,39338.6,52700.4,1.79E+06,909.719,14700.3,19454.5,9833.72,3.12,0.0117113,1317.51,31713.8,40000,173536,0.01,5747.46,48.4285,11298.9,5.99E-05,15495.7,4017.18,15466.1,3988.71,15450.5,3974.29,6514.6,6457.93,6433.32,6.51607,1.42428,0.875823,1145.18,1109.77,1094.72,17.018
113562.354,56555.03151,170117.3855,22.502911,36.8454471,616.9488426,1.80E+01,32.45463352,,7.22995,0.438534,0.353804,32.5824,9.01574,43703.3,56794.8,1.74E+06,890.87,15143.2,18641.9,9009.07,3.22,0.0169783,1419.87,33968.5,40000,169940,0.01,5193.09,65.3324,14443.5,0.000246466,17504.3,3707.31,17477.4,3681.92,17463.4,3668.98,6039.02,5989.51,5967.77,5.93253,1.26043,0.76977,1010.94,980.036,966.771,17.2259
99888.89061,0,99888.89061,27.47308783,48.96026902,605.3935025,2.20E+01,39.6667743,,22.6061,0.464916,0.133399,9.31842,23.1958,35958,49522.4,1.61E+06,522.879,15686.9,16247.6,7479.63,3.04,0.0193376,1238.06,29944.5,40000,99743.1,0.01,5945.46,104.36,18758.5,0.00108059,18543.9,3483.59,18514.5,3456.19,18499.4,3442.41,5664.64,5613.76,5591.43,6.07722,1.15058,0.692838,844.246,812.699,799.217,23.2817
113562.354,51737.96961,165300.3236,38.39582158,39.61253223,530.1419031,3.07E+01,55.3531805,,11.9152,0.589605,0.233977,18.4802,12.9714,56386.5,69726.35,1.59E+06,865.348,14605.9,16627.3,7639.4,3.47,0,1700,41015.5,41015.5,165072,0.01,4213.27,129.602,19159.5,0.000575977,23485.2,3477.48,23462.5,3456.84,23450.6,3446.06,5736.38,5695.87,5677.84,5.83562,1.2859,0.770343,834.269,808.974,798.029,17.5152
113562.354,28900.28202,142462.636,31.47805788,45.61925982,653.8357182,2.52E+01,45.43648692,,12.412,0.559628,0.254501,21.0643,13.6142,49220.1,63415.6,1.95E+06,745.779,17257.4,20788.3,9868.21,3.25,0.0257354,1585.39,37556.4,40000,142263,0.01,5331.34,89.0479,17919.8,0.000466453,22325,4353.5,22291.3,4322.08,22274.3,4306.48,7106.06,7047.72,7022.17,5.95558,1.16446,0.720559,1100.67,1064.53,1049.04,19.1888
113562.354,58243.31184,171805.6658,17.92021518,41.08344465,475.3911199,1.43E+01,25.78340329,,14.1785,0.340066,0.333198,31.0539,15.9191,35633.6,47356,1.53E+06,899.892,14579.7,15946.9,7061.2,3.15,0.0131928,1183.9,28728.6,40000,171661,0.01,5240.54,68.3069,14204.5,0.000562166,13570.3,2703.7,13551.1,2685.7,13540.6,2676.17,4407.23,4371.79,4355.86,5.65924,1.31903,0.786465,754.446,732.093,722.348,17.1136
113562.354,18151.25539,131713.6094,34.58204155,37.03493699,612.4222587,2.77E+01,49.94407491,,9.44489,0.571211,0.185572,13.5437,10.2735,48512.3,62465.6,1.68E+06,689.445,15010.3,17658.9,8558.26,3.25,0.0297443,1561.64,37045.9,40000,131517,0.01,4904.1,120.64,19976.5,0.000413114,22771.7,4035.41,22741.4,4007.38,22725.8,3993.21,6600.26,6546.29,6522.76,6.10368,1.19373,0.728337,979.563,946.123,931.888,20.0715
77890.61186,0,77890.61186,23.01258547,43.68931771,458.2723882,1.84E+01,33.17584759,,26.0573,0.328067,0.0813799,5.22885,26.4097,24313.5,34815.36,9.27E+05,407.806,9926.85,9068.36,3737.6,2.92,0.0121416,870.384,21530.3,40000,77792,0.01,5291.23,123.113,18319.4,0.0021172,13064.2,1729.73,13051.1,1717.5,13043.6,1710.53,2813,2787.16,2775.47,6.07312,1.38744,0.790056,415.776,399.309,392.17,26.1363
113562.354,92148.25391,205710.6079,15.52043024,17.04485698,689.0946589,1.24E+01,22.35763642,,1.88713,0.386234,0.464666,44.9867,4.53473,43086.7,56300.8,1.82E+06,1077.47,14729.4,19946.3,10052.2,3.2,0.0107758,1407.52,33698,40000,205536,0.01,5432.71,42.5611,10121.3,4.93E-05,15437.7,3890.34,15410.9,3864.42,15396.7,3851.15,6314.34,6262.01,6239.12,6.43049,1.49134,0.922192,1154.36,1121.54,1107.47,15.2328
113562.354,73523.47697,187085.831,13.27158439,45.64482629,497.8556572,1.06E+01,19.11217307,,14.7462,0.299608,0.392473,37.8003,17.1311,33712.3,45825.2,1.66E+06,980.034,15776.4,17385.8,7661.07,3.08,0.00924659,1145.63,27864.7,40000,186949,0.01,5703.28,41.0211,11043.6,0.000505256,11969,2714.16,11949.6,2695.54,11939,2685.76,4402.9,4366.78,4350.5,5.60574,1.31655,0.789768,806.762,783.925,773.92,16.2148
113562.354,72216.99573,185779.3497,33.60439073,34.85694923,700.3628559,2.69E+01,48.50164675,,3.00354,0.596227,0.354445,31.5607,4.7803,59704.6,73844.43,1.89E+06,972.634,15458,20566.6,10323.1,3.67,0,1700,43437.9,43437.9,185537,0.01,4526.35,82.9326,15821.9,9.54E-05,23779.5,4482.43,23749,4453.88,23733.3,4439.47,7341.93,7285.85,7261.37,6.27455,1.3639,0.842229,1177.7,1142.8,1127.88,16.2734
102745.2821,0,102745.2821,34.97823015,33.94647736,509.337002,2.80E+01,50.48498547,,14.0712,0.506445,0.0898667,3.8328,14.3858,39406.4,52455.2,1.18E+06,537.779,11408.4,12022.4,5528.26,3.14,0.0280992,1311.38,31578,40000,102586,0.01,4434.17,187.158,22480.1,0.00094061,20165.9,2658.81,20145.8,2640.42,20134.9,2630.49,4337.28,4299.74,4283.16,6.31486,1.28094,0.740534,634.982,611.447,601.392,22.9265
113562.354,28481.72026,142044.0743,36.94499561,31.53953598,487.8296405,2.96E+01,53.36984178,,9.91445,0.552433,0.158586,10.6735,10.5778,49095.8,62188.4,1.30E+06,743.588,12089,13603,6283.21,3.3,0.127382,1554.71,36896.8,40000,141845,0.01,3978.47,177.033,21265.1,0.000580094,21997.1,3072.63,21977.5,3054.75,21967,3045.1,5068.61,5031.71,5015.34,6.06751,1.32265,0.775856,709.29,686.14,676.19,19.1962
87358.66523,0,87358.66523,19.40457766,17.01692901,557.8926281,1.55E+01,27.94704553,,9.91445,0.552433,0.158586,10.6735,10.5778,49095.8,62188.4,1.30E+06,743.588,12089,13603,6283.21,3.3,0.127382,1554.71,36896.8,40000,141845,0.01,3978.47,177.033,21265.1,0.000580094,21997.1,3072.63,21977.5,3054.75,21967,3045.1,5068.61,5031.71,5015.34,6.06751,1.32265,0.775856,709.29,686.14,676.19,19.1962
113562.354,54516.3007,168078.6547,25.53307988,27.8738666,624.0736926,2.04E+01,36.78191799,,4.0163,0.47142,0.337278,30.5646,5.71763,46232,59502,1.65E+06,880.128,13936.4,17756.7,8770.51,3.25,0.0219062,1487.55,35444.2,40000,167891,0.01,4815.04,85.7883,15500.8,0.000143763,18808.8,3774.52,18782.2,3749.44,18768.2,3736.57,6161.52,6111.44,6089.57,6.1684,1.32831,0.807778,1007.08,975.834,962.495,17.3523
113562.354,52727.61013,166289.9641,37.36696013,24.39051615,577.4923306,2.99E+01,53.91075234,,3.45206,0.63613,0.259792,21.1483,4.68912,59871.6,74072.06,1.72E+06,870.462,14222.2,18729.4,9314.23,3.68,0,1700,43571.8,43571.8,166047,0.01,4285.01,130.043,18179.4,0.000129927,25360.2,4422.72,25330,4394.99,25314.7,4381.09,7280.59,7226.01,7202.32,5.7882,1.31751,0.82117,1069.75,1036,1021.64,17.4625
113562.354,57857.53633,171419.8903,20.7952594,45.91426169,522.5323589,1.66E+01,29.93038424,,15.6387,0.392164,0.333653,30.7502,17.3017,40056.6,52690.8,1.72E+06,897.775,16212.4,17877.8,8020.12,3.18,0.0157736,1317.27,31708.6,40000,171257,0.01,5347.27,69.0578,14567.8,0.000596707,15648.7,3091.07,15626.3,3069.93,15614.5,3059.03,5036.76,4996.58,4978.6,5.69114,1.27246,0.766043,851.322,826.094,815.111,17.1385
104401.1408,0,104401.1408,19.55880187,20.08399579,713.7402369,1.56E+01,28.12734905,,2.65719,0.408007,0.242141,21.4574,3.94157,32525.7,46220,1.62E+06,546.606,13613.4,17309.8,8822.2,2.95,0.0145139,1155.5,28087.9,40000,104269,0.01,6318.53,73.8728,15315.4,9.49E-05,16305.4,4170.3,16269.6,4136.32,16251.2,4119.42,6749.64,6683.73,6655.6,6.85492,1.30713,0.79524,1063.17,1022.36,1005.31,22.7958
113562.354,26811.50597,140373.86,38.67351563,39.01811496,641.6159562,3.09E+01,55.71378754,,9.04419,0.630521,0.20504,15.093,9.9547,54603.8,68921.23,1.79E+06,734.715,15806,18959.6,9210.76,3.36,0,1700,40541.9,40541.9,140152,0.01,4738.52,120.366,19851.3,0.000380829,25133,4341.54,25101,4312.03,25084.7,4297.21,7116.54,7060.24,7035.69,6.05906,1.19029,0.732236,1048.52,1013.69,998.834,19.3464
113562.354,14398.93609,127961.2901,32.89170462,33.31761702,483.6885117,2.63E+01,47.41982564,,12.5365,0.496673,0.129112,8.0774,13.064,42736.3,55631.2,1.31E+06,669.9,12460.6,13453.5,6158.82,3.21,0.0282332,1390.78,33330.6,40000,127788,0.01,4502.11,169.767,21599.2,0.000722023,19781.7,2923.53,19761.3,2904.93,19750.3,2894.94,4793.93,4756.05,4739.25,6.1206,1.29257,0.756077,697.705,673.992,663.806,20.3871
113562.354,28319.7383,141882.0923,21.10718327,25.2017708,633.4686526,1.69E+01,30.4712948,,4.44674,0.418862,0.300193,27.1495,5.97636,38250.6,51672.4,1.64E+06,742.969,14075.2,17540.3,8713.9,3.1,0.0173909,1291.81,31143.3,40000,141727,0.01,5521.35,79.1487,15384.9,0.000155472,16725,3814.79,16695.6,3786.96,16680.2,3772.82,6195.72,6140.89,6117.1,6.2775,1.27157,0.775,1016.91,982.786,968.311,19.2449
113562.354,51179.4763,164741.8303,11.68839925,48.88673063,619.8000895,9.35E+00,16.85837908,,14.5232,0.323561,0.397923,38.4211,17.0638,32950.1,46127.2,1.98E+06,862.918,18105,20740.8,9686.64,2.99,0.0075216,1153.18,28035.5,40000,164608,0.01,6806.88,21.0701,9858.89,0.000407157,12946.3,3616.39,12917.5,3588.61,12902.5,3574.69,5840.17,5788.48,5765.65,5.77153,1.19491,0.735946,1054.52,1022.2,1008.24,17.6057
113562.354,49893.37843,163455.7324,34.29333209,35.29798335,727.5105808,2.74E+01,49.40316435,,2.69501,0.610928,0.319331,27.6696,4.29043,56982.1,71466.98,1.93E+06,855.665,15770.6,20931.1,10601.5,3.5,0,1700,42039.4,42039.4,163225,0.01,4813.07,88.0312,16871.4,8.84E-05,24370,4775.06,24335.5,4742.81,24318,4726.72,7808.59,7745.94,7718.81,6.49882,1.35134,0.83549,1228.95,1190.1,1173.61,17.6573
113562.354,74815.95247,188378.3065,36.29324014,27.50051573,630.0812967,2.90E+01,52.28802067,,3.49564,0.598771,0.324629,28.2717,5.08811,60692.4,74456.26,1.68E+06,986.237,13981.5,18209.8,9001.55,3.73,0,1700,43797.8,43797.8,188132,0.01,4073.94,109.336,16747.3,0.000127373,23865.3,4020.14,23839.5,3996.26,23826,3983.95,6612.5,6564.43,6543.36,6.13426,1.37495,0.837946,1023.03,993.04,980.186,16.1188
86745.20706,0,86745.20706,13.31997025,19.3239121,576.0027962,1.07E+01,19.29247659,,10.5514,0.237611,0.197945,18.1213,11.9141,20925.9,33209.32,1.00E+06,454.296,9433.71,10284.7,4850.94,2.64,0.0130543,830.233,20588.3,40000,86660.4,0.01,6187.78,72.6943,13531,0.000588635,9486.48,2103.42,9468.35,2086.31,9458.13,2076.91,3380.96,3344.99,3329.21,6.57342,1.31002,0.746011,570.34,547.541,537.884,24.9347
113562.354,7479.361725,121041.7157,35.89666037,20.23748226,640.9170614,2.87E+01,51.74711011,,4.71123,0.591932,0.152284,9.82613,5.37571,47781.7,62163.2,1.63E+06,633.516,14049.3,17250.9,8618.42,3.22,0.173241,1554.08,36883.2,40000,120848,0.01,4792.1,147.465,21005.6,0.000206882,23598.8,4254.74,23566.1,4224.54,23549.4,4209.32,6953.61,6894.71,6869.29,6.39605,1.23204,0.753079,1018.17,981.751,966.389,21.0439
113562.354,54053.8708,167616.2248,16.22768591,47.65846399,464.4062016,1.30E+01,23.43945754,,18.8096,0.318601,0.328057,30.7233,20.6429,33117.9,45706.8,1.61E+06,877.982,15961.6,16493.2,7075.44,3.03,0.0116188,1142.67,27797.7,40000,167482,0.01,5656.48,63.7795,13597.9,0.000724944,12717,2609.48,12697.9,2591.41,12687.6,2581.92,4238.68,4204.03,4188.37,5.63774,1.31075,0.780071,741.841,719.955,710.361,17.3849
113562.354,15936.55797,129498.912,28.23741081,45.00036267,492.2037256,2.26E+01,40.74859541,,20.9758,0.457794,0.160582,11.9036,21.683,39662,52862,1.57E+06,678.023,15664.1,15820,6986.18,3.14,0.0231582,1321.55,31803.2,40000,129338,0.01,5312.14,128.088,19926.2,0.00103894,18246.8,3072.39,18223.7,3051.04,18211.5,3039.94,5016.81,4976.03,4957.84,5.91801,1.23917,0.734928,765.124,739.645,728.61,20.2599
79655.62133,0,79655.62133,17.4490319,42.24003596,690.806575,1.40E+01,25.24249273,,14.6691,0.31647,0.215245,19.3161,15.8455,25026.5,37728.2,1.23E+06,417.043,11524.1,12630.7,6006.78,2.78,0.00866438,943.205,23227.1,40000,79554.2,0.01,6568,54.2744,13560.7,0.000749195,12636.9,2787.31,12611.7,2763.59,12598.3,2751.36,4502.98,4456.85,4436.79,6.38181,1.19142,0.700579,701.665,672.887,660.732,25.9281
113562.354,10243.7891,123806.1431,21.95592217,25.81335226,548.6412832,1.76E+01,31.73341944,,8.64975,0.389956,0.197704,16.4907,9.61776,34007.9,47144.8,1.41E+06,648.3,12864.2,14752.5,7082.07,3.02,0.023904,1178.62,28609.7,40000,123668,0.01,5369.9,113.313,17996.2,0.000375997,15557.9,3169.07,15533.2,3145.95,15520,3133.89,5144.97,5098.72,5078.5,6.22348,1.24382,0.740005,822.483,793.604,781.319,20.789
113562.354,71662.75052,185225.1045,22.9267447,21.38914995,556.5605039,1.83E+01,32.99554407,,5.61701,0.418414,0.36105,33.4013,7.43951,44260.9,56846,1.51E+06,970.057,13086.8,16270.6,7784.09,3.26,0.0178935,1421.15,33996.4,40000,185046,0.01,4496.61,84.428,14562.4,0.000213316,16690.3,3193.77,16669.1,3173.79,16657.6,3163.25,5218.96,5178.12,5160.05,5.92698,1.3548,0.813346,874.529,848.882,837.832,16.3041
113562.354,25372.59707,138934.9511,17.55119728,27.1208996,720.3132545,1.40E+01,25.24249273,,1.82333,0.412019,0.347043,32.4823,3.74078,36876.7,50752.8,1.84E+06,727.548,15089.9,19837.6,10163.5,3.04,0.0130746,1268.82,30631.4,40000,138785,0.01,6250.48,57.0141,13204.1,5.30E-05,16473.7,4470.66,16437.8,4436.35,16419.4,4419.3,7239.81,7172.79,7144.04,6.88371,1.416,0.868633,1211.71,1170.08,1152.56,19.5014
86261.21349,0,86261.21349,31.91872354,15.13684836,637.1944123,2.55E+01,45.97739748,,7.82632,0.476256,0.106296,6.3999,8.2997,35230.7,48349.6,1.11E+06,451.454,10004.1,11604.2,5656.11,3.05,0.422579,1208.74,29287.3,40000,86118.4,0.01,4639.57,150.012,19222.9,0.000505379,18974.7,2906.23,18951.7,2884.96,18939.3,2873.73,4743.22,4700.19,4681.5,6.55217,1.25994,0.734334,668.465,641.65,630.371,24.9716
113562.354,16253.50583,129815.8598,22.43801357,27.79875544,580.5885258,1.80E+01,32.45463352,,6.97319,0.410705,0.232083,19.9493,8.1238,36236.7,49517.2,1.50E+06,679.758,13331.5,15781.5,7688.06,3.06,0.021192,1237.93,29941.6,40000,129669,0.01,5367.44,101.685,17273.1,0.000282062,16389.2,3437.7,16362.6,3412.67,16348.5,3399.77,5585.35,5535.67,5514.04,6.21807,1.24167,0.746588,894.808,863.854,850.707,20.248
113562.354,47868.60814,161430.9621,35.10446641,19.56415521,723.717172,2.81E+01,50.66528899,,1.53385,0.617533,0.30939,26.6343,3.1153,57106.8,71656.53,1.85E+06,845.048,14856.8,20111.9,10288.1,3.51,0,1700,42150.9,42150.9,161199,0.01,4674.85,99.3747,17247.4,5.14E-05,24630.2,4749.66,24596.3,4718.04,24579,4702.17,7773.75,7711.2,7684.2,6.92212,1.49347,0.91763,1212.08,1173.23,1156.82,17.7927
113562.354,8660.420875,122222.7749,26.70762005,37.28548896,677.2995596,2.14E+01,38.58495318,,6.68286,0.505398,0.223942,18.4086,7.77176,41687.2,55724.8,1.83E+06,639.837,15695.9,19475.5,9621.07,3.13,0.0213383,1393.12,33381.9,40000,122054,0.01,5745.91,85.6441,17863.8,0.000242044,20175.5,4447.77,20139.2,4413.69,20120.8,4396.8,7230.29,7165.65,7137.73,6.23841,1.17295,0.727191,1121.97,1082.03,1065.13,20.9493
113562.354,8669.504832,122231.8588,25.46734795,42.35562254,723.360674,2.04E+01,36.78191799,,8.2565,0.515236,0.252744,21.4666,9.49844,42124.5,56478.4,2.04E+06,639.875,17395.7,21879.2,10761.1,3.12,0.0198071,1411.96,33795.3,40000,122061,0.01,6142.97,71.1841,16851.6,0.000271533,20580.2,4881.99,20539.3,4843.37,20518.8,4824.52,7925.5,7853.96,7823.08,6.14654,1.13055,0.712063,1242.24,1198.11,1179.42,20.9574
113562.354,14735.57552,128297.9295,35.63925585,25.33702802,730.0346484,2.85E+01,51.38650307,,1.61929,0.625263,0.219607,16.9513,2.7227,51438.3,66182.8,1.83E+06,671.477,14863,19767.3,10161.6,3.25,0.0367468,1654.57,39035.5,40000,128089,0.01,5049.75,115.83,19371.1,6.00E-05,24942.2,4979.55,24903.6,4943.6,24884.1,4925.77,8132.43,8062.33,8032.34,7.14637,1.44695,0.881043,1220.21,1176.89,1158.73,20.383
113562.354,63769.76697,177332.121,26.5017267,34.2358188,710.889282,2.12E+01,38.22434614,,2.51525,0.515745,0.378191,34.7445,4.4629,51271.8,65216.8,1.89E+06,928.53,15377.1,20515.8,10363.7,3.29,0.0207033,1630.42,38520.4,40000,177124,0.01,5042.89,66.5478,14490.7,7.83E-05,20585.9,4402.31,20554.5,4372.57,20538.3,4357.61,7178.55,7120.11,7094.7,6.44861,1.38843,0.856593,1195.07,1158.67,1143.17,16.7783
79471.79562,0,79471.79562,12.96904072,17.54190466,491.3240617,1.04E+01,18.75156603,,13.5652,0.213438,0.151729,13.6742,14.7133,17698.6,27821.08,8.27E+05,416.235,8059.76,8419.7,3794.72,2.66,0.00865887,695.527,17393,40000,79400,0.01,5651.49,77.0702,14354.8,0.000888231,8514.31,1663.15,8500.76,1650.4,8492.84,1643.11,2680.26,2652.16,2639.73,6.31962,1.38828,0.784616,438.212,420.257,412.617,25.9326
113562.354,84114.35012,197676.7041,16.33010735,44.69154509,742.9863691,1.31E+01,23.61976106,,6.46589,0.422785,0.465817,44.8114,9.0352,45142.6,59038.4,2.20E+06,1035.31,18195.2,24040.3,11714.6,3.2,0.0109465,1475.96,35192.3,40000,197494,0.01,5965.42,26.5309,10124.9,0.000160748,16904.8,4400.27,16872.4,4368.94,16855.7,4353.34,7132.11,7073.07,7047.08,5.91222,1.24582,0.780401,1292.49,1255.65,1239.74,15.6488
113562.354,85517.06721,199079.4212,35.97381619,26.06625817,625.7083753,2.88E+01,51.92741363,,3.4513,0.596003,0.342064,30.1765,5.1385,62362.9,76043.72,1.68E+06,1042.3,13930.2,18276.2,9006.12,3.83,0,1700,44731.6,44731.6,198827,0.01,3970.06,104.317,16263.7,0.000122282,23754.6,3952.69,23729.7,3929.75,23716.7,3917.86,6505.19,6458.77,6438.33,6.08638,1.3939,0.849359,1017.1,988.104,975.644,15.5409
113562.354,59627.36341,173189.7174,29.95309853,28.2977679,565.6215944,2.40E+01,43.27284469,,5.66535,0.500791,0.30587,26.8818,7.16374,49748.1,62996.4,1.52E+06,906.845,13137.4,16238,7814.95,3.3,0.0339796,1574.91,37331.5,40000,172988,0.01,4215.07,109.511,16907,0.000239433,19962.4,3430.56,19939.7,3409.47,19927.6,3398.41,5628.48,5585.65,5566.77,6.00841,1.33435,0.801144,884.022,857.229,845.726,17.0162
102567.53,0,102567.53,16.28485835,36.91100772,649.3331874,1.30E+01,23.43945754,,9.84269,0.341856,0.228865,20.5186,11.1663,28253.1,41520.8,1.54E+06,537.085,13856.9,16029.6,7823.16,2.85,0.0104929,1038.02,25413.5,40000,102453,0.01,6714.99,58.0563,14391,0.00037555,13663.9,3525.72,13633,3496.47,13616.9,3481.72,5692.14,5635.91,5611.61,6.26684,1.16297,0.706064,918.679,883.76,869.022,23.0032
113562.354,78749.67978,192312.0338,27.27231487,23.12243807,741.2058894,2.18E+01,39.30616726,,1.27066,0.534519,0.407037,37.8533,3.41903,55143,69336.88,1.92E+06,1006.98,15229.3,21048.1,10777.6,3.39,0,1700,40786.4,40786.4,192088,0.01,4872.26,67.3441,13854.2,3.69E-05,21334.8,4552.08,21303.5,4522.35,21287.3,4507.34,7428.74,7369.39,7343.62,6.83568,1.56321,0.971449,1254.97,1217.94,1202.18,15.9172
113562.354,39100.58195,152662.936,30.73038765,22.76115824,676.0151987,2.46E+01,44.35466581,,2.64254,0.547772,0.29432,25.4535,4.11824,50093.3,64169.2,1.74E+06,799.233,14407.4,18748.2,9461.48,3.27,0.0284663,1604.23,37960.4,40000,152460,0.01,4859.49,98.6542,17183.4,9.61E-05,21851.1,4312.28,21819.6,4282.81,21803.3,4267.92,7044.12,6985.95,6960.78,6.53762,1.36156,0.833126,1107.16,1071.02,1055.72,18.4119
113562.354,35105.05305,148667.4071,33.80211244,21.15211003,726.0866826,2.70E+01,48.68195027,,1.50763,0.601179,0.287847,24.4462,2.98731,53542.5,68111.01,1.83E+06,778.214,14765,19948.5,10220.5,3.29,0,1700,40065.3,40065.3,148450,0.01,4903.31,100.869,17699.1,5.29E-05,23982.2,4784.49,23946.8,4751.41,23928.8,4734.89,7818.98,7753.81,7725.79,7.05804,1.48872,0.910187,1213.05,1172.63,1155.6,18.7099
113562.354,27992.56172,141554.9157,15.78399684,28.95779184,657.0044643,1.26E+01,22.71824346,,3.47825,0.365268,0.33759,31.6807,5.41422,33902.1,47309.6,1.70E+06,741.346,14380.7,18149.4,9101.13,3,0.011794,1182.74,28702.4,40000,141417,0.01,6157.73,57.4069,12920.5,0.000107731,14602.6,3891.37,14571.8,3861.88,14555.6,3846.98,6297.41,6239.37,6214.28,6.39175,1.2951,0.792448,1070.13,1033.98,1018.69,19.2869
113562.354,65088.89018,178651.2442,36.96204311,35.46307668,561.4043146,2.96E+01,53.36984178,,7.78854,0.583665,0.281267,23.6228,9.11653,58162.2,71445.05,1.59E+06,935.299,13997.9,16966.8,8028.81,3.58,0,1700,42026.5,42026.5,178416,0.01,4064.74,114.606,17887.7,0.000338757,23253.8,3602.44,23230.8,3581.33,23218.7,3570.31,5937.54,5895.41,5876.74,5.87681,1.31005,0.788944,889.629,863.316,851.966,16.6772
111680.1091,0,111680.1091,13.38826887,47.67374486,572.9871693,1.07E+01,19.29247659,,22.4113,0.306199,0.21515,19.5285,23.8641,26445.5,39940.4,1.75E+06,584.893,17147.6,17663.3,8105.53,2.77,0.0090671,998.51,24505.6,40000,111573,0.01,7580.96,49.7077,13724.2,0.000790945,12246.1,3358.55,12216.2,3330.15,12200.7,3315.88,5405.71,5352.97,5329.8,6.01929,1.14588,0.694383,913,880.15,866.066,22.0185
85334.57065,0,85334.57065,38.08029658,36.44709804,741.2289884,3.05E+01,54.99257346,,5.9802,0.587965,0.111912,6.18871,6.46278,41908.8,55376.8,1.35E+06,446.455,11663.9,14264.8,7104.82,3.17,0.0247013,1384.42,33190.8,40000,85164.7,0.01,4881.15,121.951,19097.3,0.000337801,23433.1,3808.38,23402.1,3779.67,23386.2,3765.18,6229.26,6173.66,6149.77,6.53093,1.20248,0.72417,846.126,811.821,797.466,25.1068
113562.354,84574.66023,198137.0142,18.70938367,30.87185801,649.6855084,1.50E+01,27.04552793,,2.94068,0.407898,0.428576,40.8607,5.17151,44731.7,57470.8,1.74E+06,1037.73,14316.2,18938.5,9411.8,3.26,0.0134925,1436.77,34338.1,40000,197955,0.01,5195.23,53.0965,11817.9,8.30E-05,16290.8,3716.24,16265.2,3691.81,16251.7,3679.25,6046.93,5997.78,5976.21,6.18123,1.40673,0.860971,1070.26,1039.45,1026.23,15.6112
83787.69996,0,83787.69996,13.15451852,23.67147331,476.9084059,1.05E+01,18.93186955,,13.7581,0.216625,0.148038,13.2224,14.874,18137.2,28365.12,8.63E+05,438.851,8443.37,8783.84,3941.33,2.68,0.00903206,709.128,17718.1,40000,83714.2,0.01,5646,83.5737,14937,0.000864662,8641.89,1697.17,8627.85,1684.04,8619.63,1676.56,2731.71,2702.96,2690.22,6.28719,1.38079,0.781816,454.652,436.356,428.556,25.3224
82189.35912,0,82189.35912,26.70632476,15.86751808,477.2065604,2.14E+01,38.58495318,,13.9642,0.37351,0.0803542,4.57817,14.3099,27226.2,37796.24,8.48E+05,430.279,8242.76,8658.63,3891.21,3.01,0.402496,944.906,23266.5,40000,82079,0.01,4145.36,160.638,19840.3,0.00113804,14870.5,1889.72,14856.3,1876.71,14848.1,1869.33,3080.22,3052,3039.46,6.25011,1.38213,0.785112,444.597,426.725,419.108,25.515
113562.354,82459.36668,196021.7207,35.68413505,36.38580343,602.9183465,2.85E+01,51.38650307,,6.44583,0.586457,0.332389,29.1456,8.061,61183.7,74639.35,1.72E+06,1026.3,14734.4,18573.8,8915,3.76,0,1700,43905.5,43905.5,195774,0.01,4124.01,97.6441,16441.4,0.000239217,23373.3,3835.15,23348.8,3812.57,23336,3800.9,6311.76,6267.05,6247.25,5.84899,1.3182,0.802276,982.97,955.051,942.99,15.701
77115.91383,0,77115.91383,34.04737951,16.06818809,662.9906764,2.72E+01,49.04255731,,7.03796,0.484486,0.094021,5.23658,7.45845,34599.1,47554,1.01E+06,403.526,9075.4,10579.4,5184.31,3.04,0.447977,1188.85,28840,40000,76975.7,0.01,4440.71,152.6,18677.7,0.00204244,19295.8,2691.39,19274.4,2671.68,19262.6,2661.02,4386.59,4345.67,4327.95,7.19348,1.31146,0.747164,616.923,591.276,580.573,26.2596
113562.354,37860.6982,151423.0522,14.68729329,27.18003258,583.2278109,1.17E+01,21.09551179,,5.76398,0.327679,0.340395,32.1184,7.76734,32315,45005.6,1.54E+06,793.111,13485.3,16327.3,7945.7,3,0.011166,1125.14,27400.5,40000,151292,0.01,5800.87,59.9953,12739.5,0.000193647,13094.2,3284.39,13069.5,3260.72,13056.3,3248.46,5320.91,5273.34,5252.57,6.10895,1.28371,0.773612,917.919,888.078,875.349,18.5222
113562.354,63077.17788,176639.5319,18.31735562,44.9193054,623.6113815,1.47E+01,26.50461737,,11.4433,0.401916,0.388574,36.6234,13.457,41104.8,54293.6,1.93E+06,925.116,17169.2,20492.8,9683.93,3.17,0.0130807,1357.34,32594.4,40000,176473,0.01,5740.98,46.5422,12476.7,0.000352306,16055.5,3721.54,16027.6,3694.94,16013.2,3681.55,6042.98,5992.89,5970.76,5.76891,1.22366,0.753041,1053.11,1021.81,1008.29,16.8284
113562.354,54713.59628,168275.9503,15.97187927,18.23994239,747.5116845,1.28E+01,23.0788505,,1.20001,0.408212,0.426663,41.0075,3.66288,40198.7,54078.8,1.92E+06,881.291,15362,20899.3,10750.3,3.11,0.0113488,1351.97,32475.8,40000,168113,0.01,6050.91,43.6709,11050.1,3.12E-05,16324.6,4481.6,16290.8,4449.02,16273.4,4432.72,7261.52,7197.04,7169.23,6.98226,1.54998,0.95726,1272.18,1231.97,1214.95,17.3681
95081.56561,0,95081.56561,12.50886419,36.36236426,724.7841311,1.00E+01,18.03035195,,5.96461,0.307485,0.285707,26.9575,7.87195,25323.9,38555.48,1.53E+06,497.903,13325.7,16139.5,8052.99,2.75,0.0069087,963.887,23706.2,40000,94978.9,0.01,7285.32,29.403,11327.8,0.000211906,12306.8,3668.72,12273.5,3636.96,12256.2,3621.09,5911.2,5850.1,5823.9,6.44278,1.18058,0.720808,961.753,923.853,907.96,23.9109
113562.354,81131.03308,194693.3871,36.27510619,36.7817672,555.5063075,2.90E+01,52.28802067,,8.06203,0.576679,0.313235,27.1286,9.56385,60343.5,73502.9,1.62E+06,1019.35,14246.2,17380.8,8148.8,3.71,0,1700,43237,43237,194449,0.01,3984.33,106.669,16949.2,0.000333959,22976.1,3531.04,22954.2,3510.94,22942.6,3500.42,5824.57,5784.45,5766.59,5.77734,1.33122,0.802902,887.69,862.586,851.703,15.768
104290.2861,0,104290.2861,28.41244813,23.45164779,687.8516732,2.27E+01,40.92889893,,3.60254,0.502432,0.172792,13.1235,4.44823,38870.5,52754.8,1.56E+06,545.89,13294.4,16588.1,8383.97,3.08,0.0315844,1318.87,31744,40000,104133,0.01,5436.93,116.003,18701.1,0.000151519,20048.1,4137.58,20014,4105.72,19996.5,4089.76,6731.09,6669.19,6642.65,6.63037,1.25414,0.764008,1003.89,965.622,949.591,22.786
113562.354,89739.54633,203301.9003,13.27111967,23.99231245,496.4918777,1.06E+01,19.11217307,,5.92753,0.311944,0.418531,40.512,8.42437,34824,45138,1.47E+06,1065.02,12760.6,15882.2,7436.99,3.23,0.0097257,1128.45,27475.5,40000,203161,0.01,4780.4,48.7934,10761.7,0.00018747,12461.3,2806.1,12442.8,2788.44,12432.7,2779.05,4569.5,4532.73,4516.39,5.58186,1.38301,0.835328,823.127,799.95,789.904,15.347
113562.354,31253.50056,144815.8546,38.4442152,21.27975263,477.7068765,3.08E+01,55.53348402,,9.62578,0.566966,0.156224,10.3042,10.2702,50199.6,63071.6,1.30E+06,758.095,11974.7,13539.9,6246.66,3.33,0.551993,1576.79,37371.9,40000,144612,0.01,3736.28,181.987,21514.4,0.000567721,22573.3,3087.02,22553.7,3069.38,22543.2,3059.87,5100.7,5064.2,5048,5.99846,1.3289,0.781181,704.253,681.42,671.602,18.9772
113562.354,30483.68305,144046.0371,11.80075299,18.84801487,542.4935562,9.44E+00,17.02065224,,7.33332,0.272629,0.319701,30.4921,9.43088,27406,39820.92,1.43E+06,754.543,12851.1,14985,7146.08,2.88,0.0116857,995.523,24436.7,40000,143935,0.01,6087.38,54.0737,11932.4,0.00025532,10898.9,2884.4,10876.5,2863.06,10864.3,2851.8,4657.56,4614.02,4594.91,6.11453,1.28843,0.765591,825.655,798.29,786.594,19.0876
113562.354,9545.983714,123108.3377,35.24982772,30.91506062,694.9870739,2.82E+01,50.84559251,,2.524,0.608116,0.187374,13.5668,3.41559,49233.3,63812.4,1.75E+06,644.319,14623.8,18767.9,9564.33,3.23,0.0442366,1595.31,37769.3,40000,122909,0.01,5012.28,127.019,20035.7,9.96E-05,24254.3,4708.53,24217.7,4674.42,24199.2,4657.45,7688.37,7622.08,7593.67,6.76962,1.32633,0.81271,1141.73,1100.79,1083.6,20.8553
94324.96338,0,94324.96338,30.01671017,32.98202658,658.2302818,2.40E+01,43.27284469,,6.63049,0.485368,0.134147,9.22048,7.25444,36787.8,50104,1.32E+06,493.694,11667.1,13887.9,6866.2,3.07,0.022934,1252.6,30269.6,40000,94175.8,0.01,5133.75,124.241,18928.7,0.000345959,19352.1,3464.08,19323.9,3437.95,19309.2,3424.58,5645.38,5593.97,5571.8,6.46536,1.21792,0.727914,814.326,782.458,769.07,23.9447
113562.354,33610.55901,147172.913,14.03007646,16.43344121,603.058363,1.12E+01,20.19399419,,5.18144,0.324182,0.340277,32.2267,7.23496,31532.1,44432.4,1.58E+06,770.848,13714,16755.1,8220.8,2.97,0.0104676,1110.81,27075.1,40000,147045,0.01,6036.47,55.9728,12356.8,0.00016786,12959.2,3404.89,12932.7,3379.61,12918.6,3366.6,5507.62,5457.13,5435.13,6.1793,1.27706,0.772666,956.101,924.53,911.095,18.8461
95573.26492,0,95573.26492,35.143765,41.96564001,570.1279803,2.81E+01,50.66528899,,18.4631,0.52166,0.0940801,4.42578,18.8072,39358.7,52720.4,1.32E+06,500.183,12861,13313.3,6120.19,3.12,0.0253091,1318.01,31724.9,40000,95413.7,0.01,4940.31,155.324,21016,0.00115067,20779.8,2985.96,20756.1,2964.13,20743.5,2952.75,4872.45,4829.91,4811.2,6.23667,1.21755,0.713985,698.186,671.681,660.385,23.7771
79977.05569,0,79977.05569,16.1160904,30.51727617,713.2559816,1.29E+01,23.25915402,,5.31989,0.299678,0.238057,21.8066,6.72607,24017.9,36753.76,1.13E+06,418.75,9897.07,11887.1,5911.45,2.74,0.0117634,918.844,22661.1,40000,79879.7,0.01,6228.03,67.6769,13056.4,0.000266459,11969.8,2789.01,11944.8,2765.44,11931.4,2753.21,4501.78,4454.52,4434.22,6.69743,1.26234,0.74082,709.275,679.746,667.409,25.8863
113562.354,31259.37198,144821.726,32.14202687,48.61602753,594.22793,2.57E+01,46.33800452,,17.4032,0.54684,0.234435,18.9907,18.4859,48766.7,62741.2,1.89E+06,758.156,17694.6,19553,9055.07,3.25,0.0265266,1568.53,37194.2,40000,144624,0.01,5215.26,100.69,18471.3,0.000716127,21805.7,3940.14,21775.8,3912.41,21760.6,3898.52,6441.21,6389.97,6367.34,5.85377,1.18025,0.722372,988.948,957.13,943.416,18.9974
103850.1416,0,103850.1416,31.84682095,43.97538911,497.1430016,2.55E+01,45.97739748,,23.2789,0.476075,0.0917351,4.43289,23.6068,37429.4,50740.8,1.36E+06,543.613,13912.1,13463.7,5901.11,3.09,0.02472,1268.52,30624.8,40000,103698,0.01,5137.9,164.389,21747.2,0.0014337,18963.5,2713.51,18942.1,2693.93,18930.7,2683.55,4418.55,4380.31,4363.25,6.13832,1.25117,0.72823,660.567,636.626,626.294,22.8065
95570.03248,0,95570.03248,35.46614775,21.94277908,682.5577922,2.84E+01,51.20619955,,4.61609,0.561495,0.119439,6.95122,5.14025,41565.6,55416.8,1.38E+06,500.119,11887.9,14586.5,7301.71,3.14,0.398875,1385.42,33212.6,40000,95401.5,0.01,4739.57,145.551,20073.1,0.000242219,22381,3802.07,22350.6,3773.98,22334.9,3759.72,6212.01,6156.86,6133.17,6.5876,1.24158,0.746463,872.012,837.897,823.609,23.7894
113562.354,13796.18228,127358.5363,14.49110155,17.67467209,450.8055315,1.16E+01,20.91520827,,11.8236,0.268611,0.21011,18.9228,13.1404,25329.9,36898.8,1.21E+06,667.107,11648.8,12489.2,5656.69,2.87,0.0123767,922.47,22745.5,40000,127256,0.01,5593.24,90.6442,15910.3,0.000534828,10721.1,2335.03,10703.2,2318.25,10693.2,2309.07,3774.46,3739.32,3723.72,6.07461,1.3219,0.767645,645.867,623.66,614.114,20.4667
113562.354,82128.09399,195690.448,26.78613636,25.01425872,564.0850755,2.14E+01,38.58495318,,4.98428,0.467025,0.362555,33.2032,6.8024,50326,63047.6,1.54E+06,1024.79,13024.5,16650.8,7983.77,3.34,0.0241931,1576.19,37358.9,40000,195486,0.01,4238.29,90.0865,15025.5,0.000192655,18621.5,3310.85,18600.5,3291.13,18589.1,3280.73,5430.02,5389.57,5371.65,5.92961,1.38154,0.831393,890.449,865.046,854.081,15.722
78467.43659,0,78467.43659,24.29136705,43.41364057,553.6809499,1.94E+01,34.97888279,,22.4134,0.349182,0.101526,7.11841,22.8737,26960.1,39176.04,1.00E+06,410.773,10343.8,9904.82,4322.17,2.88,0.0128496,979.401,24064.8,40000,78358.1,0.01,5602.51,115.882,17396.4,0.00168565,13909,2028.23,13892.9,2013.24,13883.6,2004.88,3294.25,3263.21,3249.31,6.39325,1.32769,0.751585,491.32,471.689,463.251,26.0576
113562.354,41595.66922,155158.0232,38.18784681,33.96768958,730.9554342,3.06E+01,55.17287698,,2.02073,0.658441,0.281834,23.309,3.41868,59153.8,73843.07,1.90E+06,812.121,15407.5,20586.7,10508.4,3.64,0,1700,43437.1,43437.1,154918,0.01,4653.71,103.48,18090,6.81E-05,26257.8,4934.79,26222.1,4901.63,26204.1,4885.09,8082.36,8017.61,7989.67,6.76083,1.41075,0.868887,1233.29,1193.18,1176.23,18.2298
113562.354,88338.14897,201900.503,29.6709934,32.22020705,681.044007,2.37E+01,42.73193413,,2.17565,0.541851,0.391806,36.0107,4.18585,57636.5,71467.32,1.80E+06,1057.19,14577.4,19691,9900.81,3.54,0,1700,42039.6,42039.6,201667,0.01,4445.57,77.8601,14499.2,6.79E-05,21614.3,4159.04,21586.9,4133.34,21572.7,4120.18,6808.47,6756.78,6734.15,6.38148,1.46221,0.900627,1130.92,1098.61,1084.78,15.4041
113562.354,70587.67942,184150.0334,28.08485125,48.55510548,554.1583544,2.25E+01,40.5682919,,15.0279,0.491632,0.332906,29.9051,16.6554,50786.5,63819.2,1.85E+06,964.281,17081.1,19381.1,8785.36,3.33,0.0219846,1595.48,37772.9,40000,183944,0.01,4887.02,76.7361,15584.4,0.000586566,19604.7,3466.12,19580.7,3443.64,19568.2,3432.17,5676.46,5634.34,5615.49,5.64494,1.26339,0.76763,922.16,895.796,884.302,16.363
113562.354,60966.98806,174529.3421,21.39024702,39.67048807,647.2436814,1.71E+01,30.83190184,,7.6923,0.439952,0.377784,35.1687,9.61037,44230.2,57570.8,1.87E+06,913.987,16149.6,20084.2,9719.96,3.21,0.0157718,1439.27,34392.8,40000,174350,0.01,5416.29,56.331,13546.3,0.000243151,17567.7,3910.69,17539,3883.4,17524.1,3869.63,6361.8,6309.42,6286.41,5.89783,1.24132,0.764518,1083,1050.32,1036.28,16.9535
113562.354,60058.21946,173620.5735,30.05417361,49.15005418,537.5895035,2.40E+01,43.27284469,,16.7588,0.506303,0.2976,26.0037,18.1857,50303,63516.8,1.81E+06,909.094,17063.1,18823.2,8444.92,3.31,0.0240095,1587.92,37610.9,40000,173417,0.01,4863.19,90.6542,16772.2,0.000702551,20184.4,3426.46,20160.5,3404.21,20148,3392.85,5617.76,5576.17,5557.56,5.67576,1.25945,0.762215,888.298,862.284,850.949,16.9907
89366.25915,0,89366.25915,28.80573359,29.99227628,709.4172558,2.30E+01,41.46980949,,4.18065,0.476497,0.15698,11.8318,4.95395,35389.1,48809.2,1.31E+06,467.728,11293.5,13930.6,7001.17,3.03,0.203779,1220.23,29545.1,40000,89222.8,0.01,5194.17,119.825,17868.8,0.000212215,19004.3,3581.46,18974.6,3553.79,18959.2,3539.73,5833.54,5779.11,5755.76,6.67561,1.25659,0.752086,839.592,805.885,791.802,24.579
79575.45413,0,79575.45413,18.08983694,20.95189454,511.3152233,1.45E+01,26.14401033,,13.2704,0.271725,0.122394,9.98539,13.9188,21426.7,32148.2,8.46E+05,416.699,8162.84,8639.11,3933.21,2.79,0.0920786,803.705,19963.2,40000,79488.6,0.01,5144.53,110.758,16137.6,0.000943862,10829.3,1811.42,10814.7,1798.03,10806.1,1790.45,2934.51,2905.5,2892.66,6.37002,1.37457,0.777723,452.537,434.086,426.242,25.9019
103856.653,0,103856.653,37.63798322,22.47538284,533.5609934,3.01E+01,54.27135938,,10.7425,0.544876,0.0924684,3.65789,11.06,41883.4,55443.2,1.20E+06,543.553,11215.4,12355.3,5837.81,3.16,0.581508,1386.08,33227.3,40000,103687,0.01,4111.45,205.885,22983.1,0.000713682,21696.3,2870.16,21674.5,2850.32,21662.7,2839.72,4686.11,4645.67,4627.91,6.37713,1.2693,0.738475,678.863,653.587,642.844,22.8021
113562.354,93976.73062,207539.0846,18.56011401,20.85209459,639.9482947,1.48E+01,26.68492089,,3.08265,0.402622,0.439532,42.0299,5.36775,45195.8,58112.8,1.73E+06,1087.01,14192,18811.3,9301.7,3.25,0.0134453,1452.82,34688.3,40000,207356,0.01,4951.33,54.968,11550.2,9.11E-05,16078.9,3607.64,16054.6,3584.42,16041.7,3572.42,5872.27,5825.29,5804.62,6.11012,1.41541,0.865115,1051.05,1021.56,1008.87,15.1324
113562.354,37242.61,150804.964,38.37128976,45.91106097,532.5600184,3.07E+01,55.3531805,,17.1182,0.594365,0.195595,14.3658,17.9605,53913.7,67625.2,1.70E+06,789.412,16220.8,17499.9,7904.02,3.33,0.0333734,1690.63,39801.4,40000,150586,0.01,4571.29,131.461,20001.3,0.000849838,23677.7,3584.14,23652.8,3561.45,23640,3549.8,5898.85,5855.86,5836.72,5.83078,1.24015,0.745519,854.802,828.023,816.423,18.5313
113562.354,58425.43839,171987.7924,19.30071127,28.75412626,535.4376085,1.54E+01,27.76674201,,6.66394,0.366003,0.34658,32.2713,8.42259,38114.7,50404.8,1.45E+06,900.794,12819.4,15491.1,7343.59,3.16,0.0146294,1260.12,30437.6,40000,171833,0.01,4841.72,80.2796,14212.2,0.000254267,14605.2,2984.65,14584.5,2965.13,14573.3,2954.79,4861.9,4821.95,4804.28,5.94135,1.337,0.797786,827.555,802.44,791.631,17.1027
113562.354,30531.01798,144093.372,13.0443637,34.06514877,632.8926584,1.04E+01,18.75156603,,5.71149,0.325371,0.349212,33.28,7.8897,31220.7,44371.6,1.69E+06,754.71,14666.8,17903.9,8814.51,2.94,0.00894036,1109.29,27040.5,40000,143967,0.01,6463.28,41.7526,11571.2,0.000173924,13014.2,3646.82,12985.1,3618.93,12969.8,3604.78,5891.62,5836.91,5813.13,6.1624,1.24119,0.758127,1024.27,990.141,975.625,19.0923
113562.354,47879.48629,161441.8403,30.6265344,27.46705972,563.7460907,2.45E+01,44.17436229,,6.09114,0.50587,0.275618,23.604,7.42397,48333,61512.8,1.50E+06,845.292,13103.6,15975.4,7694.76,3.29,0.0367611,1537.82,36532.5,40000,161246,0.01,4339.04,120.255,17774.9,0.000262574,20163.9,3455.43,20140.4,3433.72,20128,3422.37,5667.54,5623.61,5604.31,6.05357,1.31237,0.786617,874.873,847.439,835.692,17.7816
83936.95812,0,83936.95812,19.04585214,22.51219643,741.3782612,1.52E+01,27.40613497,,3.529,0.356543,0.235313,21.1361,4.77657,27557.2,40574.4,1.26E+06,439.433,10779.8,13426.2,6777.2,2.84,0.0137794,1014.36,24870.3,40000,83825.2,0.01,6080.27,75.2989,14145.1,0.000163001,14240,3290.49,14210.9,3263.02,14195.7,3249.05,5325.21,5271,5247.82,6.83401,1.28573,0.765046,817.365,783.675,769.643,25.3279
113562.354,50868.08641,164430.4404,13.45246593,41.00273295,748.2963564,1.08E+01,19.47278011,,5.06418,0.386301,0.432616,41.7261,7.6629,37756.2,51663.6,2.11E+06,861.184,17578.2,22858.7,11381.7,3.06,0.00867259,1291.59,31138.3,40000,164277,0.01,6662.46,22.1796,9876.46,0.000126153,15459.9,4537.68,15424.2,4503.14,15405.9,4486.05,7334.86,7269.43,7240.95,6.11034,1.22727,0.769339,1298.52,1257.82,1240.43,17.6302
113562.354,20667.54141,134229.8954,12.66513267,16.17499043,500.5026694,1.01E+01,18.21065547,,9.58029,0.260895,0.267581,25.0933,11.3376,25901.9,38169.24,1.31E+06,703.117,12204.4,13589,6326.67,2.84,0.0100983,954.231,23482.7,40000,134125,0.01,5972.02,69.7217,13568.1,0.000379855,10422.7,2562.47,10402.7,2543.56,10391.6,2533.38,4134.83,4095.71,4078.44,6.15193,1.30162,0.761839,728.63,703.954,693.378,19.8785
99114.74451,0,99114.74451,19.15842385,17.10326964,501.4348631,1.53E+01,27.58643849,,12.8802,0.304899,0.133965,10.6279,13.5337,25838.9,38318,1.06E+06,519.035,10247.9,10802.4,4951.57,2.82,0.101945,957.95,23568.8,40000,99009.9,0.01,5346.76,129.878,17990.6,0.000763986,12155.5,2188.3,12138.1,2172.11,12128.2,2163.15,3536.08,3502.05,3486.97,6.42323,1.32413,0.755336,571.695,550.176,540.986,23.3592
113562.354,40723.26424,154285.6182,12.86706558,48.92195518,747.7817911,1.03E+01,18.57126251,,10.2418,0.38503,0.416782,40.1079,12.7986,36280.8,50373.2,2.26E+06,808.033,19386.3,24307.9,11808,3.01,0.00812152,1259.33,30419.7,40000,154139,0.01,7144.87,17.9758,9805.54,0.000254476,15414.9,4661.56,15376.5,4624.39,15357.1,4606.26,7527.13,7459.02,7429.33,5.91647,1.14233,0.723632,1320.19,1277.92,1259.83,18.3395
113562.354,85087.13758,198649.4916,29.69361302,19.27303662,726.8639745,2.38E+01,42.91223765,,1.41702,0.559787,0.399792,36.8718,3.50579,58457.1,72626.21,1.90E+06,1040.13,15081.4,20814.2,10616.1,3.59,0,1700,42721.3,42721.3,198412,0.01,4610.71,72.6269,14279.9,4.13E-05,22335.4,4496.74,22305.3,4468.29,22289.7,4453.87,7352.13,7295.16,7270.34,6.71326,1.54538,0.9606,1228.1,1192.54,1177.37,15.5752
113562.354,7541.233539,121103.5875,16.79090091,49.35003813,673.1290454,1.34E+01,24.16067162,,17.4199,0.397415,0.275603,25.0375,18.95,33420.3,47464.8,2.07E+06,634.145,18957,21624.1,10300.6,2.95,0.0118159,1186.62,28789.8,40000,120968,0.01,7182.99,49.4644,13900.3,0.000534047,15894.8,4362.3,15856.5,4325.83,15837.3,4308.05,7046.24,6980.12,6951.35,5.95276,1.09842,0.689442,1161.22,1120.31,1102.85,21.0811
113562.354,77444.80159,191007.1556,25.84479098,22.42389651,486.0371848,2.07E+01,37.32282854,,6.72301,0.448105,0.3361,30.5486,8.39066,46384.1,57273.2,1.43E+06,1000.32,12507.4,15397.3,7174.8,3.39,0.0223086,1431.83,34230.1,40000,190819,0.01,3992.23,89.514,15784.3,0.000277725,17864.3,3031.26,17845.3,3013.63,17835,3004.24,4984.55,4948.14,4931.92,5.62805,1.37164,0.824658,791.605,768.744,758.841,15.9733
113562.354,14313.4806,127875.8346,35.66361437,36.15054216,569.3438635,2.85E+01,51.38650307,,10.9216,0.564246,0.148719,9.62301,11.5439,47429.3,61227.2,1.55E+06,669.35,14229.2,16176,7708.76,3.24,0.0312707,1530.68,36378.3,40000,127684,0.01,4736.11,144.017,21060.1,0.000531826,22484.9,3695.46,22457.6,3670.42,22443.4,3657.56,6052.98,6004.16,5982.77,6.11915,1.21304,0.729674,881.673,851.363,838.431,20.4041
